Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/19/2007 7:00:00 AM,0.4050646,13.80799,-115.9584,60.84495,0.4855759,2.007556,40.75845,26.55093,0.8339738,0.8339738,0,0,0,0.8339738,240.7217,0,0,0,2.007556,0.8778671,0.8339738,0,0,9.531027,2.04735,1.129689,0,1.129689,6.029819,43.07005,0.1410882,0.9173712,1.606045,0,4.054905
9/19/2007 8:00:00 AM,0.6250713,20.34714,-130.0909,45.84857,0.6950211,2.764671,47.73515,27.28125,0,0,0,0,0,0,0,0,0,0,2.764671,0,0,0,0,8.401339,3.06407,2.764671,0,2.764671,8.652616,61.80428,0.1409513,0,2.211737,0,5.828741
9/19/2007 9:00:00 AM,0.7304778,25.59617,-145.3653,30.85471,0.8569825,3.280489,54.41386,29.05406,1.223562,1.223562,0,-1,0,1.223562,268.1096,0,0,0,3.280489,1.287961,1.223562,0,0,5.636667,5.552273,1.992528,0,1.992528,10.54289,75.30624,0.1408528,1.345919,2.624391,0,8.832763
9/19/2007 10:00:00 AM,0.852532,29.06998,-161.8052,15.87079,0.9604234,3.566531,59.51434,30.97412,1.900293,1.900293,0,0,0,1.900293,187.6832,0,0,0,3.566531,2.000308,1.900293,0,0,3.644139,7.345549,1.566223,0,1.566223,12.02874,85.91943,0.1407755,2.090322,2.853225,0,10.91208
9/19/2007 11:00:00 AM,0.9092792,30.37076,-179.0263,1.304536,0.9982945,3.642514,62.4003,32.66447,1.768794,1.768794,0,0,0,1.768794,205.9321,0,0,0,3.642514,1.861888,1.768794,0,0,2.077916,8.75515,1.780626,0,1.780626,13.71799,97.98547,0.1406877,1.945673,2.914011,0,12.39766
9/19/2007 12:00:00 PM,0.8695094,29.3294,163.7069,14.19417,0.9680151,3.520389,62.93635,34.08979,1.029731,1.029731,0,0,0,1.029731,341.8746,2.139171,0,0,3.520389,1.083927,1.029731,0,0,0.2972904,10.35771,0.2972904,0,0.2972904,14.00003,100,0.1406731,1.132704,2.816311,0,13.8781
9/19/2007 1:00:00 PM,0.7596596,26.08223,147.1523,29.17531,0.8716486,3.198837,61.45857,35.5151,0,0,0,0,0,0,0,3.198837,0,0,3.198837,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1406731,0,2.559069,0,13.82411
9/19/2007 2:00:00 PM,0.5914821,21.00841,131.7419,44.16866,0.7157621,2.690179,57.5097,36.27488,1.336364,1.336364,0,-1,0,1.336364,201.3058,1.28348,0,0,2.690179,1.406699,1.336364,0,0,0,10.62527,0,0,0,14.00003,100,0.1406731,1.470001,2.152143,0,13.31545
9/19/2007 3:00:00 PM,0.4287049,14.58959,117.4926,59.16487,0.5109784,1.989062,51.53062,36.44568,1.165897,1.165897,0,0,0,1.165897,170.6036,0.7618018,0,0,1.989062,1.22726,1.165897,0,0,0,10.62527,0,0,0,14.00003,100,0.1406731,1.282486,1.591249,0,12.61434
9/19/2007 4:00:00 PM,0.2095447,7.301548,104.1307,74.16211,0.2712509,1.098059,44.60202,36.64005,0.4247555,0.4247555,0,0,0,0.4247555,258.5155,0.6509479,0,0,1.098059,0.447111,0.4247555,0,0,0,10.62527,0,0,0,14.00003,100,0.1406731,0.467231,0.8784472,0,11.72333
9/19/2007 5:00:00 PM,0.02271264,0,91.24264,90,0,0,36.00984,36.00984,0.1539527,0.1539527,0,0,0,0.1539527,0,0,2.775558E-17,0,0,0.1620555,0.1539527,0,0,0,10.62527,0,0.1620555,-0.1620555,13.82921,98.77985,0.1406731,0.169348,0,0,10.62527
9/19/2007 6:00:00 PM,0,0,78.36405,90,0,0,34.71999,34.71999,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1800616,10.46322,0,0,0,13.82921,98.77985,0.1406731,0,0,0,10.46322
9/19/2007 7:00:00 PM,0,0,65.02246,90,0,0,33.41247,33.41247,1.234209,1.234209,0,-1,0,1.234209,0,0,0,0,0,1.299167,1.234209,0,0,0.1800616,10.46322,0,1.299167,-1.299167,12.45976,88.99814,0.1406731,1.357629,0,0,10.46322
9/19/2007 8:00:00 PM,0,0,50.77727,90,0,0,32.11673,32.11673,2.365865,2.365865,0,-1,0,2.365865,0,0,4.440892E-16,0,0,2.490384,2.365865,0,0,1.62358,9.164052,0,2.490384,-2.490384,9.834669,70.2475,0.1406731,2.602451,0,0,9.164052
9/19/2007 9:00:00 PM,0,0,35.3081,90,0,0,30.99179,30.99179,3.159962,3.159962,0,-1,0,3.159962,0,0,0,0.1459586,0,3.326276,3.159962,0,0,4.390674,6.673668,0,3.326276,-3.326276,6.328466,45.20324,0.1406731,3.475959,0,0,6.673668
9/19/2007 10:00:00 PM,0,0,18.57776,90,0,0,29.9493,29.9493,0.0001401586,0.0001401586,0,-1,0,0.0001401586,0,0,2.710505E-20,0,0,0.0001475354,0.0001401586,0,0,8.086536,3.347392,0,0.0001475354,-0.0001475354,6.328311,45.20213,0.1406731,0.0001541745,0,0,3.347392
9/19/2007 11:00:00 PM,0,0,0.9948598,90,0,0,29.3191,29.3191,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.086699,3.347244,0,0,0,6.328311,45.20213,0.1406731,0,0,0,3.347244
9/20/2007 12:00:00 AM,0,0,-16.67642,90,0,0,28.8067,28.8067,0.1660999,0.1660999,0,-1,0,0.1660999,0,0,0,0,0,0.174842,0.1660999,0,0,8.086699,3.347244,0,0.174842,-0.174842,6.144011,43.88571,0.1406731,0.1827099,0,0,3.347244
9/20/2007 1:00:00 AM,0,0,-33.46411,90,0,0,28.25895,28.25895,0.3388019,0.3388019,0,-1,0,0.3388019,0,0,5.551115E-17,0,0,0.3566336,0.3388019,0,0,8.280969,3.172402,0,0.3566336,-0.3566336,5.768086,41.20053,0.1406731,0.3726821,0,0,3.172402
9/20/2007 2:00:00 AM,0,0,-49.03071,90,0,0,27.89379,27.89379,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.677228,2.815769,0,0,0,5.768086,41.20053,0.1406731,0,0,0,2.815769
9/20/2007 3:00:00 AM,0,0,-63.36996,90,0,0,27.54629,27.54629,0.2543187,0.2543187,0,-1,0,0.2543187,0,0,0,0,0,0.2677039,0.2543187,0,0,8.677228,2.815769,0,0.2677039,-0.2677039,5.485902,39.18493,0.1406731,0.2797505,0,0,2.815769
9/20/2007 4:00:00 AM,0,0,-76.77602,90,0,0,27.18113,27.18113,0.7425321,0.7425321,0,-1,0,0.7425321,0,0,1.110223E-16,0,0,0.7816128,0.7425321,0,0,8.974677,2.548065,0,0.7816128,-0.7816128,4.66201,33.3,0.1406731,0.8167853,0,0,2.548065
9/20/2007 5:00:00 AM,0.01436147,0,-89.67831,90,0,0,26.90431,26.90431,0.2435759,0.2435759,0,0,0,0.2435759,0,0,0,0,0,0.2563956,0.2435759,0,0,9.843136,1.766452,0,0.2563956,-0.2563956,4.391745,31.36954,0.1406731,0.2679334,0,0,1.766452
9/20/2007 6:00:00 AM,0.2068673,6.845534,-102.5468,75.74684,0.2453703,1.052276,33.88941,26.75118,0.5502263,0.5502263,0,0,0,0.5502263,191.2442,0,0,0,1.052276,0.5791855,0.5502263,0,0,10.12802,1.510056,0.4730903,0,0.4730903,4.840558,34.57534,0.1406498,0.6052489,0.8418207,0,2.562332
9/20/2007 7:00:00 AM,0.4070576,14.20847,-115.8492,60.74781,0.4880266,2.016893,40.83102,26.55093,0.2380894,0.2380894,0,0,0,0.2380894,847.1159,0,0,0,2.016893,0.2506204,0.2380894,0,0,9.654929,1.935838,1.766273,0,1.766273,6.516191,46.54413,0.1405629,0.2618983,1.613514,0,3.952731
9/20/2007 8:00:00 AM,0.5791473,20.75462,-130.0113,45.74911,0.6973524,2.772571,47.82292,27.29892,1.165248,1.165248,0,0,0,1.165248,237.9383,0,0,0,2.772571,1.226577,1.165248,0,0,7.888657,3.525483,1.545994,0,1.545994,7.98285,57.02024,0.1404869,1.281773,2.218057,0,6.298054
9/20/2007 9:00:00 AM,0.7144523,26.00936,-145.3324,30.7513,0.8590835,3.286031,54.54353,29.11885,2.027536,2.027536,0,-1,0,2.027536,162.0702,0,0,0,3.286031,2.134248,2.027536,0,0,6.342662,4.916878,1.151783,0,1.151783,9.075527,64.82507,0.1404303,2.230289,2.628825,0,8.202909
9/20/2007 10:00:00 AM,0.8081034,29.48334,-161.8365,15.75707,0.9621983,3.569742,59.67088,31.07424,1.053665,1.053665,0,0,0,1.053665,338.7928,0,0,0,3.569742,1.109121,1.053665,0,0,5.190879,5.953483,2.460621,0,2.460621,11.40988,81.49895,0.1403096,1.159032,2.855793,0,9.523225
9/20/2007 11:00:00 AM,0.8344786,30.77497,-179.1316,0.9540386,0.9996699,3.643882,62.56303,32.78226,1.108526,1.108526,0,0,0,1.108526,328.7143,0,0,0,3.643882,1.166869,1.108526,0,0,2.730259,8.168041,2.477013,0,2.477013,13.75978,98.28393,0.1401883,1.219378,2.915106,0,11.81192
9/20/2007 12:00:00 PM,0.8329148,29.71464,163.5319,14.26597,0.9689446,3.520135,63.10345,34.22525,0.4124856,0.4124856,0,0,0,0.4124856,853.3961,2.832694,0,0,3.520135,0.4341953,0.4124856,0,0,0.2532458,10.39735,0.2532458,0,0.2532458,14.00003,100,0.1401759,0.4537341,2.816108,0,13.91749
9/20/2007 1:00:00 PM,0.7469693,26.44248,146.9242,29.25933,0.8721163,3.197684,61.60518,35.64468,0.5663415,0.5663415,0,0,0,0.5663415,564.6212,2.601535,0,0,3.197684,0.5961489,0.5663415,0,0,0,10.62527,0,0,0,14.00003,100,0.1401759,0.6229756,2.558147,0,13.82296
9/20/2007 2:00:00 PM,0.6382962,21.34337,131.4805,44.25697,0.7157836,2.688035,57.64822,36.41034,1.515797,1.515797,0,-1,0,1.515797,177.3348,1.092459,0,0,2.688035,1.595576,1.515797,0,0,0,10.62527,0,0,0,14.00003,100,0.1401759,1.667377,2.150428,0,13.31331
9/20/2007 3:00:00 PM,0.4522156,14.90375,117.2134,59.25562,0.5106001,1.986215,51.65052,36.57526,2.412987,2.412987,0,0,0,2.412987,82.31355,0,0,0,1.986215,2.539987,2.412987,0,0,0,10.62527,0,0.5537713,-0.5537713,13.4163,95.83054,0.1401759,2.654286,1.588972,0,12.61149
9/20/2007 4:00:00 PM,0.2191268,7.602136,103.8433,74.25463,0.2705481,1.094728,44.68204,36.74017,0,0,0,0,0,0,0,0.4794268,0,0,1.094728,0,0,0,0,0.6153014,10.0715,0.6153014,0,0.6153014,14.00003,100,0.1401458,0,0.8757825,0,11.16623
9/20/2007 5:00:00 PM,0.02947998,0,90.95227,90,0,0,36.10997,36.10997,1.411382,1.411382,0,0,0,1.411382,0,0,2.220446E-16,0,0,1.485665,1.411382,0,0,0,10.62527,0,1.485665,-1.485665,12.434,88.8141,0.1401458,1.55252,0,0,10.62527
9/20/2007 6:00:00 PM,0,0,78.07461,90,0,0,34.82011,34.82011,2.148239,2.148239,0,0,0,2.148239,0,0,4.440892E-16,0,0,2.261305,2.148239,0,0,1.650739,9.139609,0,2.261305,-2.261305,10.05037,71.78825,0.1401458,2.363063,0,0,9.139609
9/20/2007 7:00:00 PM,0,0,64.73906,90,0,0,33.49492,33.49492,0.9985867,0.9985867,0,-1,0,0.9985867,0,0,1.110223E-16,0,0,1.051144,0.9985867,0,0,4.1633,6.878304,0,1.051144,-1.051144,8.942372,63.87396,0.1401458,1.098445,0,0,6.878304
9/20/2007 8:00:00 PM,0,0,50.50914,90,0,0,32.1874,32.1874,1.350295,1.350295,0,-1,0,1.350295,0,0,0,0,0,1.421363,1.350295,0,0,5.331237,5.827161,0,1.421363,-1.421363,7.444124,53.17221,0.1401458,1.485325,0,0,5.827161
9/20/2007 9:00:00 PM,0,0,35.07079,90,0,0,31.05657,31.05657,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.91053,4.405797,0,0,0,7.444124,53.17221,0.1401458,0,0,0,4.405797
9/20/2007 10:00:00 PM,0,0,18.39208,90,0,0,29.99642,29.99642,0.1598953,0.1598953,0,-1,0,0.1598953,0,0,2.775558E-17,0,0,0.1683108,0.1598953,0,0,6.91053,4.405797,0,0.1683108,-0.1683108,7.266709,51.90496,0.1401458,0.1758848,0,0,4.405797
9/20/2007 11:00:00 PM,0,0,0.8796695,90,0,0,29.35444,29.35444,0.3161671,0.3161671,0,-1,0,0.3161671,0,0,0,0,0,0.3328074,0.3161671,0,0,7.097542,4.237487,0,0.3328074,-0.3328074,6.915899,49.39918,0.1401458,0.3477837,0,0,4.237487
9/21/2007 12:00:00 AM,0,0,-16.71408,90,0,0,28.85381,28.85381,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.467328,3.904679,0,0,0,6.915899,49.39918,0.1401458,0,0,0,3.904679
9/21/2007 1:00:00 AM,0,0,-33.43484,90,0,0,28.29429,28.29429,0.276203,0.276203,0,-1,0,0.276203,0,0,5.551115E-17,0,0,0.29074,0.276203,0,0,7.467328,3.904679,0,0.29074,-0.29074,6.609432,47.21014,0.1401458,0.3038233,0,0,3.904679
9/21/2007 2:00:00 AM,0,0,-48.95255,90,0,0,27.91146,27.91146,0.1112283,0.1112283,0,-1,0,0.1112283,0,0,1.387779E-17,0,0,0.1170824,0.1112283,0,0,7.790372,3.613939,0,0.1170824,-0.1170824,6.486016,46.3286,0.1401458,0.1223511,0,0,3.613939
9/21/2007 3:00:00 AM,0,0,-63.2611,90,0,0,27.56396,27.56396,0.09339393,0.09339393,0,-1,0,0.09339393,0,0,1.387779E-17,0,0,0.0983094,0.09339393,0,0,7.920464,3.496857,0,0.0983094,-0.0983094,6.382389,45.5884,0.1401458,0.1027333,0,0,3.496857
9/21/2007 4:00:00 AM,0,0,-76.65098,90,0,0,27.1988,27.1988,0.2893707,0.2893707,0,-1,0,0.2893707,0,0,0,0,0,0.3046007,0.2893707,0,0,8.029696,3.398548,0,0.3046007,-0.3046007,6.061312,43.295,0.1401458,0.3183078,0,0,3.398548
9/21/2007 5:00:00 AM,0.01678089,0,-89.5482,90,0,0,26.91609,26.91609,0.242163,0.242163,0,0,0,0.242163,0,0,0,0,0,0.2549085,0.242163,0,0,8.368141,3.093947,0,0.2549085,-0.2549085,5.792615,41.37574,0.1401458,0.2663794,0,0,3.093947
9/21/2007 6:00:00 AM,0.1969647,7.240777,-102.4214,75.65238,0.2478064,1.062228,33.97849,26.76885,0.2407016,0.2407016,0,0,0,0.2407016,441.3048,0,0,0,1.062228,0.2533702,0.2407016,0,0,8.651373,2.839038,0.8088577,0,0.8088577,6.559965,46.8568,0.1401063,0.2647718,0.8497823,0,3.901266
9/21/2007 7:00:00 AM,0.3458546,14.60895,-115.7394,60.65249,0.4904504,2.025923,40.92068,26.5686,1.526593,1.526593,0,0,0,1.526593,132.7088,0,0,0,2.025923,1.60694,1.526593,0,0,7.842515,3.56701,0.418983,0,0.418983,6.957447,49.69595,0.1400858,1.679252,1.620738,0,5.592933
9/21/2007 8:00:00 AM,0.5348277,21.16213,-129.9309,45.65263,0.6996471,2.780334,47.9096,27.31659,0.5429274,0.5429274,0,0,0,0.5429274,512.1005,0,0,0,2.780334,0.5715025,0.5429274,0,0,7.423532,3.944095,2.208831,0,2.208831,9.052928,64.66364,0.139978,0.5972201,2.224267,0,6.724429
9/21/2007 9:00:00 AM,0.5970426,26.42264,-145.2989,30.65286,1.164439,4.208776,63.92943,29.20131,1.350999,1.350999,0,-1,0,1.350999,311.5307,0,0,0,4.208776,1.422104,1.350999,0,0,5.214701,5.932043,2.786672,0,2.786672,11.6966,83.54696,0.1398422,1.486099,3.367021,0,10.14082
9/21/2007 10:00:00 AM,0.7257087,29.89682,-161.8677,15.65346,0.9639246,3.572792,59.82595,31.17437,2.436467,2.436467,0,0,0,2.436467,146.6382,0,0,0,3.572792,2.564703,2.436467,0,0,2.428029,8.440048,1.00809,0,1.00809,12.65296,90.37807,0.1397931,2.680114,2.858234,0,12.01284
9/21/2007 11:00:00 AM,0.7602936,31.17926,-179.2375,0.6796957,1.000995,3.644821,62.73632,32.91184,1.574373,1.574373,0,0,0,1.574373,231.5094,0.5676472,0,0,3.644821,1.657235,1.574373,0,0,1.419939,9.347329,1.419939,0,1.419939,14.00003,100,0.1397241,1.73181,2.915857,0,12.99215
9/21/2007 12:00:00 PM,0.8887665,30.09986,163.3558,14.34891,0.9698263,3.519865,63.26308,34.35483,0.5320669,0.5320669,0,0,0,0.5320669,661.5455,2.959794,0,0,3.519865,0.5600705,0.5320669,0,0,0,10.62527,0,0,0,14.00003,100,0.1397241,0.5852736,2.815892,0,14.14514
9/21/2007 1:00:00 PM,0.7727505,26.80259,146.6949,29.34822,0.8725414,3.195573,61.79263,35.81548,2.757854,2.757854,0,0,0,2.757854,115.8717,0.2925688,0,0,3.195573,2.903004,2.757854,0,0,0,10.62527,0,0,0,14.00003,100,0.1397241,3.033639,2.556458,0,13.82085
9/21/2007 2:00:00 PM,0.5870157,21.67818,131.218,44.34798,0.7157707,2.685875,57.7797,36.53992,1.515648,1.515648,0,-1,0,1.515648,177.2096,1.090455,0,0,2.685875,1.595419,1.515648,0,0,0,10.62527,0,0,0,14.00003,100,0.1397241,1.667213,2.1487,0,13.31115
9/21/2007 3:00:00 PM,0.3961788,15.21784,116.9335,59.34784,0.5101976,1.983285,51.7697,36.70483,0.6521651,0.6521651,0,0,0,0.6521651,304.1078,1.296796,0,0,1.983285,0.6864895,0.6521651,0,0,0,10.62527,0,0,0,14.00003,100,0.1397241,0.7173815,1.586628,0,12.60856
9/21/2007 4:00:00 PM,0.2241137,7.902803,103.5555,74.34773,0.2698317,1.091132,44.79723,36.87563,2.0482,2.0482,0,0,0,2.0482,53.27274,0,4.440892E-16,0,1.091132,2.156,2.0482,0,0,0,10.62527,0,1.064868,-1.064868,12.87756,91.98238,0.1397241,2.25302,0.8729056,0,11.71641
9/21/2007 5:00:00 PM,0.03413584,0.167394,90.662,89.34763,0.07030163,0.2945349,38.29818,36.24543,1.541731,1.541731,0,0,0,1.541731,19.10418,0,0,0,0.2945349,1.622874,1.541731,0,0,1.183186,9.560407,0,1.328339,-1.328339,11.47737,81.98103,0.1397241,1.695904,0.2356279,0,9.854941
9/21/2007 6:00:00 PM,0,0,77.7857,90,0,0,34.94969,34.94969,2.135322,2.135322,0,0,0,2.135322,0,0,4.440892E-16,0,0,2.247708,2.135322,0,0,2.659119,8.232067,0,2.247708,-2.247708,9.108074,65.05754,0.1397241,2.348855,0,0,8.232067
9/21/2007 7:00:00 PM,0,0,64.45663,90,0,0,33.59505,33.59505,1.47817,1.47817,0,-1,0,1.47817,0,0,0,0,0,1.555968,1.47817,0,0,5.156572,5.98436,0,1.555968,-1.555968,7.46794,53.34232,0.1397241,1.625987,0,0,5.98436
9/21/2007 8:00:00 PM,0,0,50.2424,90,0,0,32.28753,32.28753,0.9238408,0.9238408,0,-1,0,0.9238408,0,0,0,0,0,0.972464,0.9238408,0,0,6.885426,4.428391,0,0.972464,-0.972464,6.442873,46.02043,0.1397241,1.016225,0,0,4.428391
9/21/2007 9:00:00 PM,0,0,34.83517,90,0,0,31.1567,31.1567,0.4522637,0.4522637,0,-1,0,0.4522637,0,0,5.551115E-17,0,0,0.4760671,0.4522637,0,0,7.965941,3.455927,0,0.4760671,-0.4760671,5.941054,42.43602,0.1397241,0.4974901,0,0,3.455927
9/21/2007 10:00:00 PM,0,0,18.20809,90,0,0,30.07888,30.07888,0.1423929,0.1423929,0,-1,0,0.1423929,0,0,2.775558E-17,0,0,0.1498872,0.1423929,0,0,8.494905,2.97986,0,0.1498872,-0.1498872,5.783059,41.30748,0.1397241,0.1566322,0,0,2.97986
9/21/2007 11:00:00 PM,0,0,0.7657533,90,0,0,29.4369,29.4369,0.8443722,0.8443722,0,-1,0,0.8443722,0,0,0,0,0,0.8888128,0.8443722,0,0,8.661446,2.829973,0,0.8888128,-0.8888128,4.846168,34.61542,0.1397241,0.9288094,0,0,2.829973
9/22/2007 12:00:00 AM,0,0,-16.75102,90,0,0,28.92449,28.92449,0.5387785,0.5387785,0,-1,0,0.5387785,0,0,0,0,0,0.5671352,0.5387785,0,0,9.649015,1.94116,0,0.5671352,-0.5671352,4.248355,30.34533,0.1397241,0.5926563,0,0,1.94116
9/22/2007 1:00:00 AM,0,0,-33.4054,90,0,0,28.35908,28.35908,0.4789059,0.4789059,0,-1,0,0.4789059,0,0,0,0,0,0.5041115,0.4789059,0,0,10.27917,1.374025,0,0.5041115,-0.5041115,3.716975,26.54977,0.1397241,0.5267965,0,0,1.374025
9/22/2007 2:00:00 AM,0,0,-48.87447,90,0,0,27.94679,27.94679,0.2177489,0.2177489,0,-1,0,0.2177489,0,0,2.775558E-17,0,0,0.2292094,0.2177489,0,0,10.83929,0.8699133,0,0.2292094,-0.2292094,3.475367,24.824,0.1397241,0.2395238,0,0,0.8699133
9/22/2007 3:00:00 AM,0,0,-63.15232,90,0,0,27.5993,27.5993,0.3873837,0.3873837,0,-1,0,0.3873837,0,0,5.551115E-17,0,0,0.4077723,0.3873837,0,0,11.09397,0.6407039,0,0.4077723,-0.4077723,3.045537,21.75379,0.1397241,0.426122,0,0,0.6407039
9/22/2007 4:00:00 AM,0,0,-76.52586,90,0,0,27.23413,27.23413,0.2978882,0.2212851,0,-1,0,0.2212851,0,0,0.07660318,0.106392,0,0.2329316,0.2212851,0,0,11.54705,0.2329316,0,0.2329316,-0.2329316,2.800006,20,0.1397241,0.3276771,0,0,0.2329316
9/22/2007 5:00:00 AM,0.0198709,0,-89.41779,90,0,0,26.93376,26.93376,0.1678661,0.1678661,3.673129,0,1.167764,0.1678661,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1398178,0.1846527,0,5,0
9/22/2007 6:00:00 AM,0.224679,7.635864,-102.2955,75.55899,0.2502238,1.072093,34.06703,26.78652,0.3370747,0.3370747,3.842338,0,1.213958,0.3370747,318.0579,0,0,0,1.072093,0,0,3.505263,3.33,8.475861,2.997,4.402093,0,4.402093,10.13531,72.39495,0.1398771,0.3707822,0.8576742,5,4.069093
9/22/2007 7:00:00 AM,0.4239516,15.00927,-115.6288,60.5591,0.4928451,2.03503,40.99161,26.5686,2.214974,2.214974,4.151774,0,1.298434,2.214974,91.87603,0,0,0,2.03503,0,0,1.9368,1.83996,4.073768,6.958883,3.874991,0,3.874991,13.81145,98.65303,0.1399942,2.436472,1.628024,5,8.993914
9/22/2007 8:00:00 AM,0.6343343,21.56952,-129.8497,45.55926,0.7019033,2.787764,48.00713,27.34604,0.5287774,0.5287774,0,0,0,0.5287774,527.2094,2.032379,0,0,2.787764,0.5566077,0.5287774,0,0,0.1987769,10.44637,0.1987769,0,0.1987769,14.00003,100,0.1399846,0.5816551,2.230211,0,13.23414
9/22/2007 9:00:00 AM,0.7939348,26.83587,-145.2648,30.55954,0.8631517,3.29618,54.82294,29.27198,0.1565273,0.1565273,0,-1,0,0.1565273,2105.818,3.131415,0,0,3.29618,0.1647656,0.1565273,0,0,0,10.62527,0,0,0,14.00003,100,0.1399846,0.1721801,2.636944,0,13.92145
9/22/2007 10:00:00 AM,0.8424372,30.31029,-161.8987,15.56028,0.9656013,3.575679,59.97953,31.27449,1.159143,1.159143,0,0,0,1.159143,308.476,2.355528,0,0,3.575679,1.220151,1.159143,0,0,0,10.62527,0,0,0,14.00003,100,0.1399846,1.275058,2.860543,0,14.20095
9/22/2007 11:00:00 AM,0.9090491,31.58352,-179.344,0.5979804,1.00227,3.645873,62.89601,33.02964,0.08522251,0.08522251,0,0,0,0.08522251,4278.063,3.556165,0,0,3.645873,0.0897079,0.08522251,0,0,0,10.62527,0,0,0,14.00003,100,0.1399846,0.09374475,2.916698,0,14.27115
9/22/2007 12:00:00 PM,0.8586615,30.48495,163.1787,14.44268,0.9706602,3.519315,63.42728,34.49029,0.1701199,0.1701199,0,0,0,0.1701199,2068.726,3.340241,0,0,3.519315,0.1790736,0.1701199,0,0,0,10.62527,0,0,0,14.00003,100,0.1399846,0.1871319,2.815452,0,14.14459
9/22/2007 1:00:00 PM,0.7780682,27.16249,146.4645,29.44185,0.8729247,3.194155,61.93668,35.94505,0.7259302,0.7259302,0,0,0,0.7259302,440.0085,2.430017,0,0,3.194155,0.764137,0.7259302,0,0,0,10.62527,0,0,0,14.00003,100,0.1399846,0.7985231,2.555324,0,13.81943
9/22/2007 2:00:00 PM,0.6272229,22.01277,130.9547,44.44156,0.7157244,2.683509,57.91617,36.67538,1.044351,1.044351,0,-1,0,1.044351,256.9546,1.584192,0,0,2.683509,1.099317,1.044351,0,0,0,10.62527,0,0,0,14.00003,100,0.1399846,1.148787,2.146807,0,13.30878
9/22/2007 3:00:00 PM,0.4621923,15.53179,116.653,59.4414,0.5097724,1.980208,51.89415,36.84029,0,0,0,0,0,0,0,1.980208,0,0,1.980208,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1399846,0,1.584167,0,12.60548
9/22/2007 4:00:00 PM,0.2503927,8.203498,103.2676,74.44128,0.2691038,1.087531,44.90615,37.00521,1.32465,1.32465,0,0,0,1.32465,82.09944,0,0,0,1.087531,1.394369,1.32465,0,0,0,10.62527,0,0.3068383,-0.3068383,13.67659,97.68975,0.1399846,1.457116,0.8700245,0,11.7128
9/22/2007 5:00:00 PM,0.03852396,0.4633362,90.37199,89.44118,0.0266797,0.1124801,37.12382,36.34555,0,0,0,0,0,0,0,0,0,0,0.1124801,0,0,0,0,0.3409314,10.31844,0.1124801,0,0.1124801,13.7833,98.45194,0.1399791,0,0.08998404,0,10.43092
9/22/2007 6:00:00 PM,0,0,77.49745,90,0,0,35.04982,35.04982,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2284514,10.41967,0,0,0,13.7833,98.45194,0.1399791,0,0,0,10.41967
9/22/2007 7:00:00 PM,0,0,64.17529,90,0,0,33.69518,33.69518,0.05548052,0.05548052,0,-1,0,0.05548052,0,0,6.938894E-18,0,0,0.05840055,0.05548052,0,0,0.2284514,10.41967,0,0.05840055,-0.05840055,13.72174,98.01224,0.1399791,0.06102857,0,0,10.41967
9/22/2007 8:00:00 PM,0,0,49.9772,90,0,0,32.36998,32.36998,2.600377,2.600377,0,-1,0,2.600377,0,0,4.440892E-16,0,0,2.737239,2.600377,0,0,0.2933409,10.36127,0,2.737239,-2.737239,10.83644,77.40297,0.1399791,2.860415,0,0,10.36127
9/22/2007 9:00:00 PM,0,0,34.60137,90,0,0,31.22738,31.22738,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.334718,7.624028,0,0,0,10.83644,77.40297,0.1399791,0,0,0,7.624028
9/22/2007 10:00:00 PM,0,0,18.02591,90,0,0,30.14956,30.14956,0.2012779,0.2012779,0,-1,0,0.2012779,0,0,2.775558E-17,0,0,0.2118714,0.2012779,0,0,3.334718,7.624028,0,0.2118714,-0.2118714,10.6131,75.80774,0.1399791,0.2214057,0,0,7.624028
9/22/2007 11:00:00 PM,0,0,0.6532173,90,0,0,29.50168,29.50168,0.3422397,0.3422397,0,-1,0,0.3422397,0,0,5.551115E-17,0,0,0.3602524,0.3422397,0,0,3.57013,7.412157,0,0.3602524,-0.3602524,10.23337,73.09532,0.1399791,0.3764637,0,0,7.412157
9/23/2007 12:00:00 AM,0,0,-16.78714,90,0,0,28.97161,28.97161,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.970411,7.051905,0,0,0,10.23337,73.09532,0.1399791,0,0,0,7.051905
9/23/2007 1:00:00 AM,0,0,-33.3757,90,0,0,28.39441,28.39441,0.4997914,0.4997914,0,-1,0,0.4997914,0,0,1.110223E-16,0,0,0.5260963,0.4997914,0,0,3.970411,7.051905,0,0.5260963,-0.5260963,9.678812,69.13423,0.1399791,0.5497706,0,0,7.051905
9/23/2007 2:00:00 AM,0,0,-48.79641,90,0,0,27.97624,27.97624,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.554962,6.525808,0,0,0,9.678812,69.13423,0.1399791,0,0,0,6.525808
9/23/2007 3:00:00 AM,0,0,-63.04356,90,0,0,27.62875,27.62875,0.3200626,0.3200626,0,-1,0,0.3200626,0,0,5.551115E-17,0,0,0.336908,0.3200626,0,0,4.554962,6.525808,0,0.336908,-0.336908,9.323679,66.59758,0.1399791,0.3520688,0,0,6.525808
9/23/2007 4:00:00 AM,0,0,-76.4006,90,0,0,27.2518,27.2518,0.5625774,0.5625774,0,-1,0,0.5625774,0,0,1.110223E-16,0,0,0.5921867,0.5625774,0,0,4.929304,6.1889,0,0.5921867,-0.5921867,8.69946,62.13887,0.1399791,0.6188352,0,0,6.1889
9/23/2007 5:00:00 AM,0.02194794,0.2742862,-89.28703,90.46593,0.002007281,0.008917366,27.02716,26.9691,0.3537677,0.3537677,0,0,0,0.3537677,2.520684,0,0,0,0.008917366,0.372387,0.3537677,0,0,5.587289,5.596714,0,0.3634697,-0.3634697,8.316329,59.40223,0.1399791,0.3891445,0.007133893,0,5.605631
9/23/2007 6:00:00 AM,0.2139064,8.03063,-102.169,75.46678,0.2526205,1.081863,34.15498,26.80418,0.1968939,0.1968939,0,0,0,0.1968939,549.4651,0,0,0,1.081863,0.2072567,0.1968939,0,0,5.991145,5.233244,0.8746064,0,0.8746064,9.146053,65.32883,0.1399367,0.2165833,0.8654905,0,6.315107
9/23/2007 7:00:00 AM,0.3959652,15.40927,-115.5174,60.46778,0.4952088,2.043615,41.09739,26.60393,3.209482,3.209482,5,0,1.53,3.209482,63.67429,0,0,0,2.043615,0,0,1.790518,1.700992,5.116538,6.02039,3.744607,0,3.744607,12.6985,90.70338,0.140147,3.530431,1.634892,5,8.064005
9/23/2007 8:00:00 AM,0.5897331,21.97664,-129.7676,45.46915,0.7041193,2.795232,48.09147,27.36371,1.777117,1.777117,0,0,0,1.777117,157.2903,0,0,0,2.795232,1.87065,1.777117,0,0,1.371932,9.390536,0.9245827,0,0.9245827,13.57564,96.96864,0.1401022,1.954829,2.236186,0,12.18577
9/23/2007 9:00:00 AM,0.7853776,27.24889,-145.2301,30.4715,0.8651161,3.301244,54.94853,29.33677,0.4264638,0.4264638,0,-1,0,0.4264638,774.0971,2.404986,0,0,3.301244,0.4489093,0.4264638,0,0,0.4473488,10.22266,0.4473488,0,0.4473488,14.00003,100,0.1400805,0.4691102,2.640995,0,13.5239
9/23/2007 10:00:00 AM,0.903666,30.72363,-161.9296,15.47783,0.9672273,3.578007,60.14967,31.39229,1.73109,1.73109,0,0,0,1.73109,206.6911,1.755808,0,0,3.578007,1.8222,1.73109,0,0,0,10.62527,0,0,0,14.00003,100,0.1400805,1.904199,2.862406,0,14.20328
9/23/2007 11:00:00 AM,0.8648141,31.98763,-179.4508,0.7725826,1.003495,3.646765,63.05415,33.14743,0.9350735,0.9350735,0,0,0,0.9350735,389.9977,2.662477,0,0,3.646765,0.9842879,0.9350735,0,0,0,10.62527,0,0,0,14.00003,100,0.1400805,1.028581,2.917412,0,14.27204
9/23/2007 12:00:00 PM,0.8188843,30.86981,163.0007,14.54696,0.9714464,3.519538,63.54781,34.58453,0.564021,0.564021,0,0,0,0.564021,624.0083,2.925831,0,0,3.519538,0.5937063,0.564021,0,0,0,10.62527,0,0,0,14.00003,100,0.1400805,0.6204231,2.81563,0,14.14481
9/23/2007 1:00:00 PM,0.7923096,27.52208,146.2331,29.54005,0.8732665,3.192489,62.08549,36.08052,1.618971,1.618971,0,0,0,1.618971,197.1925,1.488309,0,0,3.192489,1.70418,1.618971,0,0,0,10.62527,0,0,0,14.00003,100,0.1400805,1.780868,2.553991,0,13.81776
9/23/2007 2:00:00 PM,0.6876884,22.34706,130.6906,44.53758,0.7156459,2.680557,58.08164,36.84029,2.940231,2.940231,0,-1,0,2.940231,91.16827,0,0,0,2.680557,3.09498,2.940231,0,0,0,10.62527,0,0.4144223,-0.4144223,13.56319,96.87972,0.1400805,3.234254,2.144446,0,13.30583
9/23/2007 3:00:00 PM,0.4796281,15.84554,116.3722,59.53618,0.5093259,1.977127,52.012,36.96987,1.723887,1.723887,0,0,0,1.723887,114.6901,0,0,0,1.977127,1.814618,1.723887,0,0,0.4604693,10.21085,0.1625091,0,0.1625091,13.71736,97.98093,0.1400727,1.896276,1.581702,0,12.18798
9/23/2007 4:00:00 PM,0.2461547,8.504168,102.9797,74.53517,0.2683662,1.08386,45.02071,37.14067,1.813337,1.813337,0,0,0,1.813337,59.77158,0,0,0,1.08386,1.908775,1.813337,0,0,0.2979602,10.35711,0,0.8249154,-0.8249154,12.84782,91.76997,0.1400727,1.99467,0.867088,0,11.44097
9/23/2007 5:00:00 PM,0.04685283,0.7594529,90.08238,89.53431,0.01679763,0.07087767,36.96506,36.47513,0.4824653,0.4824653,0,0,0,0.4824653,14.69073,0,1.110223E-16,0,0.07087767,0.5078582,0.4824653,0,0,1.214533,9.532194,0,0.4369805,-0.4369805,12.3872,88.47984,0.1400727,0.5307118,0.05670214,0,9.603072
9/23/2007 6:00:00 PM,0,0,77.21001,90,0,0,35.14994,35.14994,2.920041,2.920041,0,0,0,2.920041,0,0,0,0,0,3.073727,2.920041,0,0,1.700067,9.095214,0,3.073727,-3.073727,9.14721,65.33708,0.1400727,3.212045,0,0,9.095214
9/23/2007 7:00:00 PM,0,0,63.89521,90,0,0,33.80708,33.80708,0.84096,0.84096,0,-1,0,0.84096,0,0,0,0,0,0.8852211,0.84096,0,0,5.115319,6.021487,0,0.8852211,-0.8852211,8.214106,58.67206,0.1400727,0.925056,0,0,6.021487
9/23/2007 8:00:00 PM,0,0,49.71366,90,0,0,32.47011,32.47011,0.3710914,0.3710914,0,-1,0,0.3710914,0,0,0,0,0,0.3906225,0.3710914,0,0,6.098898,5.136266,0,0.3906225,-0.3906225,7.802353,55.73098,0.1400727,0.4082005,0,0,5.136266
9/23/2007 9:00:00 PM,0,0,34.36953,90,0,0,31.30983,31.30983,0.9649467,0.9649467,0,-1,0,0.9649467,0,0,0,0,0,1.015733,0.9649467,0,0,6.532923,4.745643,0,1.015733,-1.015733,6.731676,48.08331,0.1400727,1.061441,0,0,4.745643
9/23/2007 10:00:00 PM,0,0,17.84565,90,0,0,30.21434,30.21434,0.5810832,0.5810832,0,-1,0,0.5810832,0,0,1.110223E-16,0,0,0.6116666,0.5810832,0,0,7.661516,3.72991,0,0.6116666,-0.6116666,6.086923,43.47793,0.1400727,0.6391916,0,0,3.72991
9/23/2007 11:00:00 PM,0,0,0.5421653,90,0,0,29.55469,29.55469,0.4706943,0.4706943,0,-1,0,0.4706943,0,0,5.551115E-17,0,0,0.4954677,0.4706943,0,0,8.341146,3.118243,0,0.4954677,-0.4954677,5.564654,39.74745,0.1400727,0.5177638,0,0,3.118243
9/24/2007 12:00:00 AM,0,0,-16.82236,90,0,0,29.01873,29.01873,0.1504352,0.1504352,0,-1,0,0.1504352,0,0,2.775558E-17,0,0,0.1583528,0.1504352,0,0,8.891665,2.622776,0,0.1583528,-0.1583528,5.397736,38.55518,0.1400727,0.1654787,0,0,2.622776
9/24/2007 1:00:00 AM,0,0,-33.34567,90,0,0,28.42386,28.42386,0.2756221,0.2756221,0,-1,0,0.2756221,0,0,5.551115E-17,0,0,0.2901285,0.2756221,0,0,9.067613,2.464423,0,0.2901285,-0.2901285,5.091913,36.37074,0.1400727,0.3031843,0,0,2.464423
9/24/2007 2:00:00 AM,0,0,-48.71829,90,0,0,28.01158,28.01158,0.262304,0.262304,0,-1,0,0.262304,0,0,0,0,0,0.2761095,0.262304,0,0,9.389977,2.174294,0,0.2761095,-0.2761095,4.800868,34.29185,0.1400727,0.2885344,0,0,2.174294
9/24/2007 3:00:00 AM,0,0,-62.93477,90,0,0,27.64642,27.64642,0.1220943,0.1220943,0,-1,0,0.1220943,0,0,2.775558E-17,0,0,0.1285204,0.1220943,0,0,9.696766,1.898185,0,0.1285204,-0.1285204,4.665396,33.32419,0.1400727,0.1343038,0,0,1.898185
9/24/2007 4:00:00 AM,0,0,-76.27518,90,0,0,27.26359,27.26359,0.5133638,0.5133638,0,-1,0,0.5133638,0,0,0,0,0,0.5403829,0.5133638,0,0,9.839566,1.769665,0,0.5403829,-0.5403829,4.095782,29.25553,0.1400727,0.5647001,0,0,1.769665
9/24/2007 5:00:00 AM,0.03132832,0.6668429,-89.15587,90.3735,0.00227972,0.01012728,27.03504,26.9691,0.2292369,0.2292369,0,0,0,0.2292369,4.417822,0,0,0,0.01012728,0.241302,0.2292369,0,0,10.43999,1.229282,0,0.2311747,-0.2311747,3.852103,27.51497,0.1400727,0.2521605,0.008101823,0,1.239409
9/24/2007 6:00:00 AM,0.2361839,8.424916,-102.0418,75.37589,0.2549947,1.091633,34.22449,26.80418,0.3778028,0.3778028,0,0,0,0.3778028,288.9425,0,0,0,1.091633,0.3976872,0.3778028,0,0,10.69685,0.998107,0.6939458,0,0.6939458,4.510437,32.21735,0.1400391,0.4155831,0.8733065,0,2.08974
9/24/2007 7:00:00 AM,0.4278818,15.80879,-115.4052,60.37864,0.4975394,2.052662,41.14856,26.58627,2.020146,2.020146,5,0,1.53,2.020146,101.6096,0,0,0,2.052662,0,0,2.979854,2.830861,10.00291,1.622658,4.883523,0,4.883523,9.143354,65.30954,0.1401956,2.222161,1.642129,5,3.67532
9/24/2007 8:00:00 AM,0.6733629,22.38333,-129.6846,45.3824,0.7062933,2.802261,48.19255,27.39905,0.4317389,0.4317389,2.870816,0,0.9487328,0.4317389,649.0638,0,0,0,2.802261,0,0,2.439077,2.317123,5.119384,6.017828,5.119384,0,5.119384,14.00003,100,0.1401177,0.4749128,2.241808,5,8.820089
9/24/2007 9:00:00 AM,0.7648889,27.66157,-145.1945,30.3889,0.8670321,3.305789,55.09071,29.41923,0.6965646,0.6965646,0,-1,0,0.6965646,474.5847,2.572563,0,0,3.305789,0.7332259,0.6965646,0,0,0,10.62527,0,0,0,14.00003,100,0.1401177,0.766221,2.644631,0,13.93106
9/24/2007 10:00:00 AM,0.9214041,31.13669,-161.96,15.40636,0.9688019,3.580298,60.31223,31.50419,1.20268,1.20268,0,0,0,1.20268,297.6934,2.31432,0,0,3.580298,1.265978,1.20268,0,0,0,10.62527,0,0,0,14.00003,100,0.1401177,1.322948,2.864239,0,14.20557
9/24/2007 11:00:00 AM,0.9477464,32.39148,-179.5579,1.085975,1.004668,3.647225,63.22281,33.277,1.967198,1.967198,0,0,0,1.967198,185.402,1.57649,0,0,3.647225,2.070735,1.967198,0,0,0,10.62527,0,0,0,14.00003,100,0.1401177,2.163918,2.91778,0,14.2725
9/24/2007 12:00:00 PM,0.9480896,31.25433,162.8219,14.66139,0.972185,3.517905,63.74532,34.75533,1.744355,1.744355,0,0,0,1.744355,201.6737,1.681742,0,0,3.517905,1.836163,1.744355,0,0,0,10.62527,0,0,0,14.00003,100,0.1401177,1.91879,2.814324,0,14.14318
9/24/2007 1:00:00 PM,0.8155274,27.88128,146.0009,29.64264,0.8735677,3.190815,62.22704,36.21009,0.7008467,0.7008467,0,0,0,0.7008467,455.2801,2.453082,0,0,3.190815,0.7377334,0.7008467,0,0,0,10.62527,0,0,0,14.00003,100,0.1401177,0.7709314,2.552652,0,13.81609
9/24/2007 2:00:00 PM,0.6268762,22.68097,130.4259,44.63591,0.7155362,2.678082,58.2102,36.96987,0.6254599,0.6254599,0,-1,0,0.6254599,428.1781,2.019704,0,0,2.678082,0.6583788,0.6254599,0,0,0,10.62527,0,0,0,14.00003,100,0.1401177,0.6880059,2.142466,0,13.30336
9/24/2007 3:00:00 PM,0.4509767,16.15905,116.091,59.63206,0.5088596,1.97391,52.13522,37.10533,1.114036,1.114036,0,0,0,1.114036,177.1855,0.8012405,0,0,1.97391,1.17267,1.114036,0,0,0,10.62527,0,0,0,14.00003,100,0.1401177,1.22544,1.579128,0,12.59918
9/24/2007 4:00:00 PM,0.2168733,8.804761,102.6919,74.62927,0.267621,1.080199,45.12911,37.27024,2.053663,2.053663,0,0,0,2.053663,52.59867,0,0,0,1.080199,2.16175,2.053663,0,0,0,10.62527,0,1.081551,-1.081551,12.85997,91.85677,0.1401177,2.259029,0.8641595,0,11.70547
9/24/2007 5:00:00 PM,0.04016894,1.055694,89.7933,89.62688,0.01224557,0.05166949,36.96776,36.6106,1.476611,1.476611,0,0,0,1.476611,3.499195,0,0,0,0.05166949,1.554327,1.476611,0,0,1.201723,9.543723,0,1.502658,-1.502658,11.27603,80.54293,0.1401177,1.624272,0.04133559,0,9.595392
9/24/2007 6:00:00 PM,0,0,76.92354,90,0,0,35.2854,35.2854,0.4565052,0.4565052,0,0,0,0.4565052,0,0,5.551115E-17,0,0,0.4805318,0.4565052,0,0,2.871343,8.041065,0,0.4805318,-0.4805318,10.76951,76.9249,0.1401177,0.5021557,0,0,8.041065
9/24/2007 7:00:00 PM,0,0,63.61651,90,0,0,33.93076,33.93076,2.753952,2.753952,0,-1,0,2.753952,0,0,0,0,0,2.898896,2.753952,0,0,3.405267,7.560534,0,2.898896,-2.898896,7.713803,55.09848,0.1401177,3.029346,0,0,7.560534
9/24/2007 8:00:00 PM,0,0,49.45191,90,0,0,32.56435,32.56435,3.403811,3.33,0,-1,0,3.33,0,0,0.07381143,0.4141926,0,3.505263,3.33,0,0,6.626263,4.661637,0,3.505263,-3.505263,4.018931,28.70659,0.1401177,3.744193,0,0,4.661637
9/24/2007 9:00:00 PM,0,0,34.13977,90,0,0,31.40407,31.40407,4.782644,1.098556,0,-1,0,1.098556,0,0,3.684088,4.162353,0,1.156374,1.098556,0,0,10.521,1.156374,0,1.156374,-1.156374,2.800006,20,0.1401177,5.260909,0,0,1.156374
9/24/2007 10:00:00 PM,0,0,17.66743,90,0,0,30.2968,30.2968,0.6594405,0,0,-1,0,0,0,0,0.6594405,0.7253845,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1401177,0.7253845,0,0,0
9/24/2007 11:00:00 PM,0,0,0.4326992,90,0,0,29.60181,29.60181,0.5160664,0,0,-1,0,0,0,0,0.5160664,0.567673,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1401177,0.567673,0,0,0
9/25/2007 12:00:00 AM,0,0,-16.85657,90,0,0,29.07173,29.07173,0.4689527,0,0,-1,0,0,0,0,0.4689527,0.5158479,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1401177,0.5158479,0,0,0
9/25/2007 1:00:00 AM,0,0,-33.31522,90,0,0,28.47687,28.47687,0.2670603,0,0,-1,0,0,0,0,0.2670603,0.2937664,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1401177,0.2937664,0,0,0
9/25/2007 2:00:00 AM,0,0,-48.64005,90,0,0,28.02925,28.02925,0.453972,0,0,-1,0,0,0,0,0.453972,0.4993692,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1401177,0.4993692,0,0,0
9/25/2007 3:00:00 AM,0,0,-62.82589,90,0,0,27.66409,27.66409,0.1281234,0,0,-1,0,0,0,0,0.1281234,0.1409357,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1401177,0.1409357,0,0,0
9/25/2007 4:00:00 AM,0,0,-76.14952,90,0,0,27.26359,27.26359,0.0455848,0,0,-1,0,0,0,0,0.0455848,0.05014328,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1401177,0.05014328,0,0,0
9/25/2007 5:00:00 AM,0.03605508,1.058789,-89.02425,90.28174,0.002725031,0.01210471,27.04792,26.9691,0.4976841,0.4976841,4.002947,0,1.257805,0.4976841,2.432207,4.440892E-16,0,0,0.01210471,0,0,3.505263,3.33,11.80586,0,3.342105,0,3.342105,5.970604,42.64709,0.1402439,0.5474526,0.009683767,5,0.01210471
9/25/2007 6:00:00 AM,0.238217,8.81856,-101.9139,75.2864,0.2573445,1.101295,34.2933,26.80418,0,0,3.505263,0,1.121937,0,0,0,0,0,1.101295,0,0,3.505263,3.33,8.463756,3.007894,4.431295,0,4.431295,10.1745,72.67486,0.1402654,0,0.881036,5,4.109189
9/25/2007 7:00:00 AM,0.4279412,16.20767,-115.292,60.29179,0.4998351,2.06137,41.21658,26.58627,0,0,2.074832,0,0.7314292,0,0,0,0,0,2.06137,0,0,2.074832,1.971091,4.032461,6.99606,4.032461,0,4.032461,14.00003,100,0.1401572,0,1.649096,5,9.057429
9/25/2007 8:00:00 AM,0.617658,22.78942,-129.6006,45.29916,0.7084236,2.809412,48.27435,27.41672,0,0,0,0,0,0,0,2.809412,0,0,2.809412,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1401572,0,2.24753,0,13.43469
9/25/2007 9:00:00 AM,0.7838597,28.07376,-145.1579,30.31187,0.8688983,3.310513,55.21336,29.48401,0.5068148,0.5068148,0,-1,0,0.5068148,653.1998,2.777024,0,0,3.310513,0.5334893,0.5068148,0,0,0,10.62527,0,0,0,14.00003,100,0.1401572,0.5574963,2.648411,0,13.93579
9/25/2007 10:00:00 AM,0.8798779,31.54935,-161.99,15.34612,0.9703241,3.582287,60.47924,31.62199,0.3212553,0.3212553,0,0,0,0.3212553,1115.09,3.244123,0,0,3.582287,0.3381635,0.3212553,0,0,0,10.62527,0,0,0,14.00003,100,0.1401572,0.3533808,2.865829,0,14.20756
9/25/2007 11:00:00 AM,0.9581158,32.79493,-179.6652,1.450494,1.005789,3.647388,63.39595,33.41247,2.170775,2.170775,0,0,0,2.170775,168.0224,1.362362,0,0,3.647388,2.285027,2.170775,0,0,0,10.62527,0,0,0,14.00003,100,0.1401572,2.387853,2.917911,0,14.27266
9/25/2007 12:00:00 PM,0.864678,31.63842,162.6426,14.78559,0.9728764,3.517048,63.89916,34.8849,2.250777,2.250777,0,0,0,2.250777,156.2593,1.147809,0,0,3.517048,2.369239,2.250777,0,0,0,10.62527,0,0,0,14.00003,100,0.1401572,2.475855,2.813638,0,14.14232
9/25/2007 1:00:00 PM,0.6838671,28.24001,145.768,29.74945,0.873829,3.1889,62.37341,36.34555,2.901835,2.901835,0,0,0,2.901835,109.8925,0.1343364,0,0,3.1889,3.054563,2.901835,0,0,0,10.62527,0,0,0,14.00003,100,0.1401572,3.192019,2.55112,0,13.81417
9/25/2007 2:00:00 PM,0.618719,23.01446,130.1607,44.7364,0.7153966,2.675414,58.34385,37.10533,1.130889,1.130889,0,-1,0,1.130889,236.5762,1.485005,0,0,2.675414,1.190409,1.130889,0,0,0,10.62527,0,0,0,14.00003,100,0.1401572,1.243978,2.140332,0,13.30069
9/25/2007 3:00:00 PM,0.4808456,16.47224,115.8098,59.72892,0.5083753,1.9707,52.25194,37.23491,0.5666663,0.5666663,0,0,0,0.5666663,347.7708,1.374209,0,0,1.9707,0.5964909,0.5666663,0,0,0,10.62527,0,0,0,14.00003,100,0.1401572,0.6233329,1.57656,0,12.59597
9/25/2007 4:00:00 PM,0.2921131,9.105227,102.4044,74.72348,0.2668702,1.076485,45.24327,37.40571,0.8952435,0.8952435,0,0,0,0.8952435,120.245,0.1341236,0,0,1.076485,0.9423615,0.8952435,0,0,0,10.62527,0,0,0,14.00003,100,0.1401572,0.9847678,0.8611881,0,11.70176
9/25/2007 5:00:00 PM,0.05593549,1.35201,89.50491,89.7188,0.009503422,0.04009611,36.98202,36.70483,1.435026,1.435026,0,0,0,1.435026,2.794103,0,2.220446E-16,0,0.04009611,1.510554,1.435026,0,0,0,10.62527,0,1.470458,-1.470458,12.45003,88.9286,0.1401572,1.578529,0.03207689,0,10.66537
9/25/2007 6:00:00 PM,0,0,76.63815,90,0,0,35.37964,35.37964,0.4680396,0.4680396,0,0,0,0.4680396,0,0,0,0,0,0.4926732,0.4680396,0,0,1.633842,9.154817,0,0.4926732,-0.4926732,11.93071,85.21916,0.1401572,0.5148436,0,0,9.154817
9/25/2007 7:00:00 PM,0,0,63.33934,90,0,0,33.98966,33.98966,1.632543,1.632543,0,-1,0,1.632543,0,0,2.220446E-16,0,0,1.718466,1.632543,0,0,2.181257,8.662143,0,1.718466,-1.718466,10.11928,72.28046,0.1401572,1.795797,0,0,8.662143
9/25/2007 8:00:00 PM,0,0,49.1921,90,0,0,32.6468,32.6468,0.1771685,0.1771685,0,-1,0,0.1771685,0,0,0,0,0,0.1864931,0.1771685,0,0,4.090663,6.943677,0,0.1864931,-0.1864931,9.922703,70.87631,0.1401572,0.1948853,0,0,6.943677
9/25/2007 9:00:00 PM,0,0,33.9122,90,0,0,31.47474,31.47474,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.297878,6.757184,0,0,0,9.922703,70.87631,0.1401572,0,0,0,6.757184
9/25/2007 10:00:00 PM,0,0,17.49136,90,0,0,30.34392,30.34392,0.1264968,0.1264968,0,-1,0,0.1264968,0,0,0,0,0,0.1331545,0.1264968,0,0,4.297878,6.757184,0,0.1331545,-0.1331545,9.782346,69.87376,0.1401572,0.1391464,0,0,6.757184
9/25/2007 11:00:00 PM,0,0,0.3249184,90,0,0,29.6666,29.6666,0.3126498,0.3126498,0,-1,0,0.3126498,0,0,5.551115E-17,0,0,0.329105,0.3126498,0,0,4.445827,6.62403,0,0.329105,-0.329105,9.435439,67.39586,0.1401572,0.3439147,0,0,6.62403
9/26/2007 12:00:00 AM,0,0,-16.8897,90,0,0,29.11885,29.11885,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.8115,6.294925,0,0,0,9.435439,67.39586,0.1401572,0,0,0,6.294925
9/26/2007 1:00:00 AM,0,0,-33.28427,90,0,0,28.50632,28.50632,0.6048236,0.6048236,0,-1,0,0.6048236,0,0,1.110223E-16,0,0,0.6366565,0.6048236,0,0,4.8115,6.294925,0,0.6366565,-0.6366565,8.764344,62.60233,0.1401572,0.665306,0,0,6.294925
9/26/2007 2:00:00 AM,0,0,-48.56162,90,0,0,28.04692,28.04692,0.4604646,0.4604646,0,-1,0,0.4604646,0,0,0,0,0,0.4846996,0.4604646,0,0,5.518896,5.658268,0,0.4846996,-0.4846996,8.253426,58.95292,0.1401572,0.506511,0,0,5.658268
9/26/2007 3:00:00 AM,0,0,-62.71687,90,0,0,27.68176,27.68176,0.8054939,0.8054939,0,-1,0,0.8054939,0,0,1.110223E-16,0,0,0.8478883,0.8054939,0,0,6.057451,5.173569,0,0.8478883,-0.8478883,7.359673,52.56899,0.1401572,0.8860433,0,0,5.173569
9/26/2007 4:00:00 AM,0,0,-76.0236,90,0,0,27.28125,27.28125,0.3024406,0.3024406,0,-1,0,0.3024406,0,0,5.551115E-17,0,0,0.3183585,0.3024406,0,0,6.999549,4.32568,0,0.3183585,-0.3183585,7.024094,50.172,0.1401572,0.3326846,0,0,4.32568
9/26/2007 5:00:00 AM,0.03935892,1.449962,-88.89215,90.19076,0.003253255,0.01444999,27.0632,26.9691,0.5801117,0.5801117,0,0,0,0.5801117,2.490897,0,0,0,0.01444999,0.6106439,0.5801117,0,0,7.353281,4.007322,0,0.596194,-0.596194,6.39565,45.68312,0.1401572,0.6381229,0.01155999,0,4.021772
9/26/2007 6:00:00 AM,0.2531248,9.211398,-101.7853,75.19846,0.2596678,1.110945,34.34356,26.78652,0.5589125,0.5589125,0,0,0,0.5589125,198.769,0,0,0,1.110945,0.5883289,0.5589125,0,0,8.015718,3.411128,0.5226157,0,0.5226157,6.891447,49.22452,0.1401321,0.6148037,0.8887557,0,4.522072
9/26/2007 7:00:00 AM,0.4718966,16.60575,-115.1778,60.20737,0.5020938,2.070132,41.26562,26.5686,0,0,0,0,0,0,0,0,0,0,2.070132,0,0,0,0,7.493103,3.881482,2.070132,0,2.070132,8.855347,63.25235,0.1400327,0,1.656106,0,5.951614
9/26/2007 8:00:00 AM,0.6583037,23.19478,-129.5154,45.21953,0.7105084,2.816971,48.31883,27.39905,1.835276,1.835276,0,0,0,1.835276,153.4903,0,0,0,2.816971,1.931869,1.835276,0,0,5.42297,5.744601,0.8851015,0,0.8851015,9.695028,69.25006,0.1399902,2.018803,2.253577,0,8.561572
9/26/2007 9:00:00 AM,0.7421934,28.4853,-145.1204,30.24055,0.8707137,3.315299,55.32243,29.53702,1.460643,1.460643,0,-1,0,1.460643,226.9753,0,0,0,3.315299,1.537519,1.460643,0,0,4.537868,6.541193,1.77778,0,1.77778,11.38158,81.29682,0.139905,1.606707,2.652239,0,9.856491
9/26/2007 10:00:00 AM,0.8794083,31.96146,-162.0194,15.2973,0.9717931,3.584893,60.60844,31.70444,0,0,0,0,0,0,0,0.8248041,0,0,3.584893,0,0,0,0,2.760089,8.141194,2.760089,0,2.760089,14.00003,100,0.1397729,0,2.867914,0,11.72609
9/26/2007 11:00:00 AM,0.853271,33.19787,-179.7724,1.835532,1.006859,3.648209,63.53128,33.51259,1.302317,1.302317,0,0,0,1.302317,280.1322,2.277349,0,0,3.648209,1.37086,1.302317,0,0,0,10.62527,0,0,0,14.00003,100,0.1397729,1.432549,2.918567,0,14.27348
9/26/2007 12:00:00 PM,0.922774,32.02198,162.4627,14.91914,0.9735207,3.516707,64.0214,34.98503,0.6613668,0.6613668,0,0,0,0.6613668,531.7333,2.820532,0,0,3.516707,0.6961755,0.6613668,0,0,0,10.62527,0,0,0,14.00003,100,0.1397729,0.7275034,2.813366,0,14.14198
9/26/2007 1:00:00 PM,0.8431181,28.59818,145.5345,29.86031,0.8740512,3.186981,62.51256,36.47513,0,0,0,0,0,0,0,3.186981,0,0,3.186981,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1397729,0,2.549585,0,13.81225
9/26/2007 2:00:00 PM,0.7126112,23.34743,129.8952,44.83891,0.7152283,2.67275,58.47064,37.23491,0,0,0,-1,0,0,0,2.67275,0,0,2.67275,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1397729,0,2.1382,0,13.29802
9/26/2007 3:00:00 PM,0.4937947,16.78506,115.5286,59.82661,0.5078744,1.967366,52.37412,37.37037,1.338224,1.338224,0,0,0,1.338224,147.0132,0.558709,0,0,1.967366,1.408657,1.338224,0,0,0,10.62527,0,0,0,14.00003,100,0.1397729,1.472046,1.573892,0,12.59264
9/26/2007 4:00:00 PM,0.2565075,9.405513,102.1173,74.81766,0.2661156,1.072973,45.32174,37.50583,1.246187,1.246187,0,0,0,1.246187,86.10043,0,0,0,1.072973,1.311776,1.246187,0,0,0,10.62527,0,0.2388034,-0.2388034,13.74831,98.202,0.1397729,1.370806,0.8583782,0,11.69825
9/26/2007 5:00:00 PM,0.05705841,1.64835,89.21733,89.80994,0.007582037,0.03197603,37.06145,36.84029,0,0,0,0,0,0,0,0,0,0,0.03197603,0,0,0,0,0.2653371,10.38647,0.03197603,0,0.03197603,13.77864,98.41868,0.1397714,0,0.02558083,0,10.41845
9/26/2007 6:00:00 PM,0,0,76.354,90,0,0,35.47977,35.47977,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2333611,10.41525,0,0,0,13.77864,98.41868,0.1397714,0,0,0,10.41525
9/26/2007 7:00:00 PM,0,0,63.06382,90,0,0,34.08979,34.08979,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.2333611,10.41525,0,0,0,13.77864,98.41868,0.1397714,0,0,0,10.41525
9/26/2007 8:00:00 PM,0,0,48.93435,90,0,0,32.71748,32.71748,2.722634,2.722634,0,-1,0,2.722634,0,0,4.440892E-16,0,0,2.86593,2.722634,0,0,0.2333611,10.41525,0,2.86593,-2.86593,10.75769,76.84046,0.1397714,2.994897,0,0,10.41525
9/26/2007 9:00:00 PM,0,0,33.68695,90,0,0,31.53953,31.53953,0.5749773,0.5749773,0,-1,0,0.5749773,0,0,1.110223E-16,0,0,0.6052392,0.5749773,0,0,3.417728,7.549319,0,0.6052392,-0.6052392,10.11971,72.28349,0.1397714,0.632475,0,0,7.549319
9/26/2007 10:00:00 PM,0,0,17.31753,90,0,0,30.39692,30.39692,0.2063414,0.2063414,0,-1,0,0.2063414,0,0,2.775558E-17,0,0,0.2172014,0.2063414,0,0,4.090216,6.944079,0,0.2172014,-0.2172014,9.890758,70.64812,0.1397714,0.2269755,0,0,6.944079
9/26/2007 11:00:00 PM,0,0,0.2189199,90,0,0,29.7196,29.7196,0.0867214,0.0867214,0,-1,0,0.0867214,0,0,1.387779E-17,0,0,0.09128568,0.0867214,0,0,4.331551,6.726878,0,0.09128568,-0.09128568,9.794534,69.96082,0.1397714,0.09539354,0,0,6.726878
9/27/2007 12:00:00 AM,0,0,-16.92165,90,0,0,29.15419,29.15419,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.43298,6.635592,0,0,0,9.794534,69.96082,0.1397714,0,0,0,6.635592
9/27/2007 1:00:00 AM,0,0,-33.25275,90,0,0,28.54166,28.54166,0.4998199,0.4998199,0,-1,0,0.4998199,0,0,5.551115E-17,0,0,0.5261262,0.4998199,0,0,4.43298,6.635592,0,0.5261262,-0.5261262,9.239948,65.9995,0.1397714,0.5498019,0,0,6.635592
9/27/2007 2:00:00 AM,0,0,-48.48293,90,0,0,28.07637,28.07637,0.1925295,0.1925295,0,-1,0,0.1925295,0,0,0,0,0,0.2026627,0.1925295,0,0,5.017564,6.109466,0,0.2026627,-0.2026627,9.026323,64.47361,0.1397714,0.2117825,0,0,6.109466
9/27/2007 3:00:00 AM,0,0,-62.60763,90,0,0,27.68176,27.68176,0.1496301,0.1496301,0,-1,0,0.1496301,0,0,2.775558E-17,0,0,0.1575053,0.1496301,0,0,5.242745,5.906804,0,0.1575053,-0.1575053,8.860298,63.28772,0.1397714,0.1645931,0,0,5.906804
9/27/2007 4:00:00 AM,0,0,-75.89735,90,0,0,27.28125,27.28125,0.268106,0.268106,0,-1,0,0.268106,0,0,5.551115E-17,0,0,0.2822168,0.268106,0,0,5.417751,5.749298,0,0.2822168,-0.2822168,8.562816,61.16285,0.1397714,0.2949166,0,0,5.749298
9/27/2007 5:00:00 AM,0.03581554,1.840203,-88.75951,90.10066,0.004779975,0.02122649,27.10736,26.9691,0.4035779,0.4035779,0,0,0,0.4035779,5.259577,0,5.551115E-17,0,0.02122649,0.4248188,0.4035779,0,0,5.731325,5.467082,0,0.4035923,-0.4035923,8.137392,58.12411,0.1397714,0.4439356,0.01698119,0,5.488308
9/27/2007 6:00:00 AM,0.1822453,9.603272,-101.6559,75.11217,0.2826112,1.20484,35.01591,26.78652,0.4299402,0.4299402,0,0,0,0.4299402,280.2343,0,0,0,1.20484,0.4525686,0.4299402,0,0,6.179761,5.063489,0.7522715,0,0.7522715,8.851059,63.22173,0.1397354,0.4729342,0.9638721,0,6.268329
9/27/2007 7:00:00 AM,0.3545797,17.00287,-115.0627,60.12546,0.6082796,2.465116,44.40268,26.55093,2.482377,2.482377,0,0,0,2.482377,99.30466,0,0,0,2.465116,2.613028,2.482377,0,0,5.42749,5.740533,0,0.1479122,-0.1479122,8.695146,62.10806,0.1397354,2.730615,1.972093,0,8.205649
9/27/2007 8:00:00 AM,0.3888835,23.59924,-129.429,45.14363,0.668635,2.66949,47.08347,27.41672,2.230193,2.230193,0,0,0,2.230193,119.6977,0,0,0,2.66949,2.347572,2.230193,0,0,5.591837,5.592621,0.3219178,0,0.3219178,9.000544,64.28947,0.1397201,2.453213,2.135592,0,8.262111
9/27/2007 9:00:00 AM,0.5929961,28.89606,-145.0818,30.17505,1.066753,3.917457,61.34947,29.60181,1.909671,1.909671,0,-1,0,1.909671,205.1378,0,0,0,3.917457,2.01018,1.909671,0,0,5.269919,5.882347,1.907277,0,1.907277,10.80995,77.21375,0.139629,2.100638,3.133965,0,9.799804
9/27/2007 10:00:00 AM,0.8655076,32.37289,-162.0482,15.26004,0.9732083,3.586537,60.77222,31.82224,0,0,0,0,0,0,0,0.2238947,0,0,3.586537,0,0,0,0,3.362642,7.598896,3.362642,0,3.362642,14.00003,100,0.1394688,0,2.86923,0,11.18543
9/27/2007 11:00:00 AM,0.819697,33.60019,-179.8797,2.230052,1.007876,3.648598,63.6771,33.6245,0.7903513,0.7903513,0,0,0,0.7903513,461.6427,2.81665,0,0,3.648598,0.8319487,0.7903513,0,0,0,10.62527,0,0,0,14.00003,100,0.1394688,0.8693864,2.918879,0,14.27387
9/27/2007 12:00:00 PM,0.873111,32.40489,162.2825,15.06164,0.9741184,3.515434,64.17841,35.12049,1.245185,1.245185,0,0,0,1.245185,282.3221,2.204712,0,0,3.515434,1.310722,1.245185,0,0,0,10.62527,0,0,0,14.00003,100,0.1394688,1.369704,2.812347,0,14.14071
9/27/2007 1:00:00 PM,0.6847715,28.9557,145.3005,29.97502,0.874235,3.184826,62.65657,36.6106,0.8798224,0.8798224,0,0,0,0.8798224,361.9851,2.258698,0,0,3.184826,0.9261289,0.8798224,0,0,0,10.62527,0,0,0,14.00003,100,0.1394688,0.9678047,2.547861,0,13.8101
9/27/2007 2:00:00 PM,0.4748805,23.67982,129.6294,44.9433,0.8401644,3.065621,62.39595,37.37037,0.08131874,0.08131874,0,-1,0,0.08131874,3769.883,2.980022,0,0,3.065621,0.08559866,0.08131874,0,0,0,10.62527,0,0,0,14.00003,100,0.1394688,0.08945061,2.452497,0,13.6909
9/27/2007 3:00:00 PM,0.4812544,17.09745,115.2476,59.92503,0.5073586,1.963982,52.49585,37.50583,1.259296,1.259296,0,0,0,1.259296,155.9587,0.6384072,0,0,1.963982,1.325575,1.259296,0,0,0,10.62527,0,0,0,14.00003,100,0.1394688,1.385225,1.571185,0,12.58926
