Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/27/2007 4:00:00 PM,0.2493026,9.705568,101.8308,74.91169,0.2653592,1.069068,45.46537,37.67075,1.233197,1.233197,0,0,0,1.233197,86.69077,0,0,0,1.069068,1.298102,1.233197,0,0,0,10.62527,0,0.2290342,-0.2290342,13.75861,98.27555,0.1394688,1.356517,0.8552542,0,11.69434
9/27/2007 5:00:00 PM,0.06237362,1.944665,88.93072,89.90018,0.006095986,0.02569706,37.1477,36.96987,0,0,0,0,0,0,0,0,0,0,0.02569706,0,0,0,0,0.2544824,10.39624,0.02569706,0,0.02569706,13.78298,98.44968,0.1394675,0,0.02055764,0,10.42194
9/27/2007 6:00:00 PM,0,0,76.07121,90,0,0,35.61523,35.61523,2.990776,2.990776,0,0,0,2.990776,0,0,0,0,0,3.148185,2.990776,0,0,0.2287854,10.41937,0,3.148185,-3.148185,10.46451,74.74632,0.1394675,3.289853,0,0,10.41937
9/27/2007 7:00:00 PM,0,0,62.7901,90,0,0,34.22525,34.22525,4.268248,3.33,0,-1,0,3.33,0,0,0.9382478,1.365073,0,3.505263,3.33,0,0,3.726769,7.271183,0,3.505263,-3.505263,6.769633,48.35442,0.1394675,4.695073,0,0,7.271183
9/27/2007 8:00:00 PM,0,0,48.67878,90,0,0,32.8176,32.8176,1.544357,1.544357,0,-1,0,1.544357,0,0,2.220446E-16,0,0,1.625639,1.544357,0,0,7.621506,3.765919,0,1.625639,-1.625639,5.056059,36.11464,0.1394675,1.698793,0,0,3.765919
9/27/2007 9:00:00 PM,0,0,33.46414,90,0,0,31.60432,31.60432,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.427772,2.14028,0,0,0,5.056059,36.11464,0.1394675,0,0,0,2.14028
9/27/2007 10:00:00 PM,0,0,17.14607,90,0,0,30.46171,30.46171,0.3806752,0.3806752,0,-1,0,0.3806752,0,0,5.551115E-17,0,0,0.4007107,0.3806752,0,0,9.427772,2.14028,0,0.4007107,-0.4007107,4.633673,33.0976,0.1394675,0.4187427,0,0,2.14028
9/27/2007 11:00:00 PM,0,0,0.1147984,90,0,0,29.76672,29.76672,0.4544012,0.4544012,0,-1,0,0.4544012,0,0,5.551115E-17,0,0,0.4783171,0.4544012,0,0,9.873005,1.739569,0,0.4783171,-0.4783171,4.129482,29.49624,0.1394675,0.4998413,0,0,1.739569
9/28/2007 12:00:00 AM,0,0,-16.95233,90,0,0,29.18953,29.18953,0.07128224,0.07128224,0,-1,0,0.07128224,0,0,0,0,0,0.07503393,0.07128224,0,0,10.40447,1.261252,0,0.07503393,-0.07503393,4.05039,28.9313,0.1394675,0.07841046,0,0,1.261252
9/28/2007 1:00:00 AM,0,0,-33.22057,90,0,0,28.577,28.577,0.07585921,0.07585921,0,-1,0,0.07585921,0,0,0,0,0,0.07985181,0.07585921,0,0,10.48784,1.186218,0,0.07985181,-0.07985181,3.966218,28.33007,0.1394675,0.08344514,0,0,1.186218
9/28/2007 2:00:00 AM,0,0,-48.40392,90,0,0,28.09404,28.09404,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.57656,1.106367,0,0,0,3.966218,28.33007,0.1394675,0,0,0,1.106367
9/28/2007 3:00:00 AM,0,0,-62.49814,90,0,0,27.7112,27.7112,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.57656,1.106367,0,0,0,3.966218,28.33007,0.1394675,0,0,0,1.106367
9/28/2007 4:00:00 AM,0,0,-75.77072,90,0,0,27.29892,27.29892,0.1755991,0.1755991,0,-1,0,0.1755991,0,0,2.775558E-17,0,0,0.1848411,0.1755991,0,0,10.57656,1.106367,0,0.1848411,-0.1848411,3.771379,26.93837,0.1394675,0.193159,0,0,1.106367
9/28/2007 5:00:00 AM,0.0405838,2.229348,-88.62627,90.01158,0.005585202,0.02479935,27.13066,26.9691,0.1160645,0.1160645,0,0,0,0.1160645,21.36686,0,1.387779E-17,0,0.02479935,0.1221732,0.1160645,0,0,10.78194,0.9215255,0,0.09737383,-0.09737383,3.668738,26.20522,0.1394675,0.127671,0.01983947,0,0.9463248
9/28/2007 6:00:00 AM,0.2396566,9.99402,-101.5256,75.02763,0.2642271,1.129765,34.45933,26.76885,0.6934305,0.6934305,0,0,0,0.6934305,162.924,0,0,0,1.129765,0.7299269,0.6934305,0,0,10.89014,0.8241517,0.3998377,0,0.3998377,4.048057,28.91463,0.1394485,0.7627736,0.9038116,0,1.953916
9/28/2007 7:00:00 AM,0.4532497,17.39888,-114.9464,60.04619,0.5064926,2.087126,41.36617,26.53915,1.5108,1.5108,4.640399,0,1.431829,1.5108,138.1471,0,0,0,2.087126,0,0,3.129599,2.973119,10.4903,1.184006,5.060245,0,5.060245,8.848627,63.20435,0.1395585,1.66188,1.669701,5,3.271132
9/28/2007 8:00:00 AM,0.6517996,24.00264,-129.3414,45.07157,0.7145355,2.830714,48.45749,27.41672,0,0,2.736147,0,0.9119681,0,0,0,0,0,2.830714,0,0,2.736147,2.599339,5.430053,5.738226,5.430053,0,5.430053,14.00003,100,0.1394541,0,2.264571,5,8.56894
9/28/2007 9:00:00 AM,0.7671074,29.30588,-145.042,30.1155,0.8741869,3.324219,55.54187,29.64893,1.210123,1.210123,0,-1,0,1.210123,274.7009,2.050405,0,0,3.324219,1.273814,1.210123,0,0,0,10.62527,0,0,0,14.00003,100,0.1394541,1.331135,2.659375,0,13.94949
9/28/2007 10:00:00 AM,0.8982172,32.78351,-162.0761,15.23448,0.9745691,3.589194,60.88004,31.88703,1.097201,1.097201,0,0,0,1.097201,327.1228,2.434246,0,0,3.589194,1.154948,1.097201,0,0,0,10.62527,0,0,0,14.00003,100,0.1394541,1.206921,2.871355,0,14.21447
9/28/2007 11:00:00 AM,0.829946,34.00175,-179.9866,2.629337,1.008842,3.649512,63.79116,33.70695,1.849246,1.849246,0,0,0,1.849246,197.3513,1.702937,0,0,3.649512,1.946575,1.849246,0,0,0,10.62527,0,0,0,14.00003,100,0.1394541,2.034171,2.91961,0,14.27479
9/28/2007 12:00:00 PM,0.8967811,32.78706,162.1021,15.21263,0.9746698,3.515604,64.26163,35.18528,2.629184,2.629184,0,0,0,2.629184,133.7146,0.7480413,0,0,3.515604,2.767562,2.629184,0,0,0,10.62527,0,0,0,14.00003,100,0.1394541,2.892103,2.812483,0,14.14088
9/28/2007 1:00:00 PM,0.7968698,29.3125,145.0663,30.09339,0.8743815,3.183383,62.75732,36.70483,2.175896,2.175896,0,0,0,2.175896,146.3022,0.8929659,0,0,3.183383,2.290417,2.175896,0,0,0,10.62527,0,0,0,14.00003,100,0.1394541,2.393486,2.546706,0,13.80866
9/28/2007 2:00:00 PM,0.6393831,24.01158,129.3636,45.04942,0.7148106,2.667546,58.69779,37.4705,0.1932714,0.1932714,0,-1,0,0.1932714,1380.207,2.464102,0,0,2.667546,0.2034436,0.1932714,0,0,0,10.62527,0,0,0,14.00003,100,0.1394541,0.2125986,2.134037,0,13.29282
9/28/2007 3:00:00 PM,0.4431527,17.40936,114.9668,60.02402,0.5068296,1.960622,52.61122,37.63541,0.9174758,0.9174758,0,0,0,0.9174758,213.6974,0.9948577,0,0,1.960622,0.965764,0.9174758,0,0,0,10.62527,0,0,0,14.00003,100,0.1394541,1.009223,1.568497,0,12.5859
9/28/2007 4:00:00 PM,0.266434,10.00534,101.5449,75.00546,0.264603,1.065555,45.54379,37.77087,1.228101,1.228101,0,0,0,1.228101,86.76448,0,0,0,1.065555,1.292738,1.228101,0,0,0,10.62527,0,0.2271824,-0.2271824,13.76056,98.2895,0.1394541,1.350911,0.8524444,0,11.69083
9/28/2007 5:00:00 PM,0.06624121,2.240903,88.64521,89.98941,0.004864676,0.02049957,37.21191,37.07,0.8915779,0.8915779,0,0,0,0.8915779,2.299246,0,0,0,0.02049957,0.9385031,0.8915779,0,0,0.2524249,10.39809,0,0.9180035,-0.9180035,12.7929,91.37765,0.1394541,0.9807357,0.01639966,0,10.41859
9/28/2007 6:00:00 PM,0,0,75.78994,90,0,0,35.71535,35.71535,1.873436,1.873436,0,0,0,1.873436,0,0,2.220446E-16,0,0,1.972038,1.873436,0,0,1.272429,9.480088,0,1.972038,-1.972038,10.71419,76.52974,0.1394541,2.06078,0,0,9.480088
9/28/2007 7:00:00 PM,0,0,62.5183,90,0,0,34.31949,34.31949,3.004878,3.004878,0,-1,0,3.004878,0,0,4.440892E-16,0,0,3.163029,3.004878,0,0,3.463582,7.50805,0,3.163029,-3.163029,7.38006,52.71461,0.1394541,3.305366,0,0,7.50805
9/28/2007 8:00:00 PM,0,0,48.42554,90,0,0,32.88239,32.88239,2.017847,2.017847,0,-1,0,2.017847,0,0,0,0,0,2.12405,2.017847,0,0,6.978059,4.345021,0,2.12405,-2.12405,5.141115,36.72218,0.1394541,2.219632,0,0,4.345021
9/28/2007 9:00:00 PM,0,0,33.24388,90,0,0,31.66911,31.66911,1.454268,1.454268,0,-1,0,1.454268,0,0,2.220446E-16,0,0,1.530808,1.454268,0,0,9.338115,2.220971,0,1.530808,-1.530808,3.527501,25.19639,0.1394541,1.599694,0,0,2.220971
9/28/2007 10:00:00 PM,0,0,16.97706,90,0,0,30.49705,30.49705,0.8083008,0.655655,0,-1,0,0.655655,0,0,0.1526459,0.233476,0,0.6901631,0.655655,0,0,11.03901,0.6901631,0,0.6901631,-0.6901631,2.800006,20,0.1394541,0.8891309,0,0,0.6901631
9/28/2007 11:00:00 PM,0,0,0.01264599,90,0,0,29.78439,29.78439,0.3229902,0,0,-1,0,0,0,0,0.3229902,0.3552892,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1394541,0.3552892,0,0,0
9/29/2007 12:00:00 AM,0,0,-16.98167,90,0,0,29.18953,29.18953,0.3369816,0,0,-1,0,0,0,0,0.3369816,0.3706798,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1394541,0.3706798,0,0,0
9/29/2007 1:00:00 AM,0,0,-33.18766,90,0,0,28.577,28.577,0.05376386,0,0,-1,0,0,0,0,0.05376386,0.05914024,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1394541,0.05914024,0,0,0
9/29/2007 2:00:00 AM,0,0,-48.32452,90,0,0,28.07637,28.07637,0.1867925,0,0,-1,0,0,0,0,0.1867925,0.2054717,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1394541,0.2054717,0,0,0
9/29/2007 3:00:00 AM,0,0,-62.38834,90,0,0,27.69354,27.69354,0.1719222,0,0,-1,0,0,0,0,0.1719222,0.1891144,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1394541,0.1891144,0,0,0
9/29/2007 4:00:00 AM,0,0,-75.64368,90,0,0,27.28125,27.28125,0.369929,0,0,-1,0,0,0,0,0.369929,0.406922,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1394541,0.406922,0,0,0
9/29/2007 5:00:00 AM,0.05498517,2.61724,-88.49242,89.92362,0.006421586,0.02851466,27.11951,26.93376,0.4876415,0.4876415,3.992905,0,1.255063,0.4876415,5.847463,0,0,0,0.02851466,0,0,3.505263,3.33,11.80586,0,3.358515,0,3.358515,5.986172,42.75829,0.1395776,0.5364057,0.02281172,5,0.02851466
9/29/2007 6:00:00 AM,0.1830001,10.38348,-101.3944,74.94496,0.2645627,1.131352,34.43359,26.73351,0.1615886,0.1615886,3.666852,0,1.166051,0.1615886,700.1436,0,0,0,1.131352,0,0,3.505263,3.33,8.447346,3.022663,4.461352,0,4.461352,10.21858,72.98973,0.139615,0.1777475,0.9050817,5,4.154016
9/29/2007 7:00:00 AM,0.3655286,17.79361,-114.8289,59.96965,0.6035403,2.448469,44.21369,26.50381,0.0942554,0.0942554,1.712702,0,0.6325676,0.0942554,2597.697,0,0,0,2.448469,0,0,1.618446,1.537524,3.985993,7.03788,3.985993,0,3.985993,14.00003,100,0.1394741,0.1036809,1.958775,5,9.486349
9/29/2007 8:00:00 AM,0.5375094,24.40484,-129.2525,45.00344,0.9302137,3.549878,54.93777,27.39905,0,0,0,0,0,0,0,3.549878,0,0,3.549878,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1394741,0,2.839902,0,14.17515
9/29/2007 9:00:00 AM,0.7385126,29.71462,-145.0009,30.06198,0.8758426,3.32882,55.62809,29.68427,2.036765,2.036765,0,-1,0,2.036765,163.4366,1.184857,0,0,3.32882,2.143963,2.036765,0,0,0,10.62527,0,0,0,14.00003,100,0.1394741,2.240441,2.663056,0,13.95409
9/29/2007 10:00:00 AM,0.7541996,33.19318,-162.1031,15.22068,0.9758748,3.590885,61.0224,31.98715,1.028611,1.028611,0,0,0,1.028611,349.1004,2.508137,0,0,3.590885,1.082748,1.028611,0,0,0,10.62527,0,0,0,14.00003,100,0.1394741,1.131472,2.872708,0,14.21616
9/29/2007 11:00:00 AM,0.8564602,34.40247,179.9067,3.031033,1.009755,3.649447,63.93985,33.82475,0,0,0,0,0,0,0,3.649447,0,0,3.649447,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1394741,0,2.919558,0,14.27472
9/29/2007 12:00:00 PM,0.7008254,33.1684,161.9216,15.37167,1.246227,4.257718,72.75016,35.31485,1.746822,1.746822,0,0,0,1.746822,243.7409,2.418958,0,0,4.257718,1.83876,1.746822,0,0,0,10.62527,0,0,0,14.00003,100,0.1394741,1.921504,3.406174,0,14.88299
9/29/2007 1:00:00 PM,0.737093,29.66849,144.8319,30.21523,0.8744916,3.181002,62.89909,36.84029,1.579455,1.579455,0,0,0,1.579455,201.3987,1.518418,0,0,3.181002,1.662584,1.579455,0,0,0,10.62527,0,0,0,14.00003,100,0.1394741,1.7374,2.544801,0,13.80628
9/29/2007 2:00:00 PM,0.7286119,24.34262,129.0979,45.15713,0.714564,2.664631,58.8222,37.60007,0.5506873,0.5506873,0,-1,0,0.5506873,483.8736,2.08496,0,0,2.664631,0.5796708,0.5506873,0,0,0,10.62527,0,0,0,14.00003,100,0.1394741,0.605756,2.131705,0,13.2899
9/29/2007 3:00:00 PM,0.4774992,17.72073,114.6866,60.12348,0.5062889,1.957562,52.69642,37.73553,0,0,0,0,0,0,0,1.957562,0,0,1.957562,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1394741,0,1.56605,0,12.58284
9/29/2007 4:00:00 PM,0.2646661,10.30479,101.26,75.09885,0.2638488,1.061878,45.6519,37.90045,0,0,0,0,0,0,0,1.061878,0,0,1.061878,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1394741,0,0.8495025,0,11.68715
9/29/2007 5:00:00 PM,0.06760988,2.537014,88.36095,90.07752,0.005139661,0.02164588,37.32007,37.17012,1.802269,1.802269,0,0,0,1.802269,1.201035,0,2.220446E-16,0,0.02164588,1.897125,1.802269,0,0,0,10.62527,0,1.875479,-1.875479,12.0231,85.87911,0.1394741,1.982496,0.0173167,0,10.64692
9/29/2007 6:00:00 PM,0,0,75.51032,90,0,0,35.81548,35.81548,3.447298,3.447298,5,0,1.53,3.447298,0,0,0,0,0,0,0,1.552702,1.475067,2.083866,8.749795,1.475067,0,1.475067,13.42247,95.8746,0.1395639,3.792028,0,5,8.749795
9/29/2007 7:00:00 PM,0,0,62.24857,90,0,0,34.41961,34.41961,0.4838639,0.4838639,0,-1,0,0.4838639,0,0,5.551115E-17,0,0,0.5093304,0.4838639,0,0,0.6087987,10.07736,0,0.5093304,-0.5093304,12.88559,92.03974,0.1395639,0.5322503,0,0,10.07736
9/29/2007 8:00:00 PM,0,0,48.17472,90,0,0,32.96485,32.96485,0.0292902,0.0292902,0,-1,0,0.0292902,0,0,3.469447E-18,0,0,0.03083179,0.0292902,0,0,1.174721,9.568025,0,0.03083179,-0.03083179,12.85309,91.8076,0.1395639,0.03221922,0,0,9.568025
9/29/2007 9:00:00 PM,0,0,33.02628,90,0,0,31.73978,31.73978,0.5519307,0.5519307,0,-1,0,0.5519307,0,0,1.110223E-16,0,0,0.5809796,0.5519307,0,0,1.208979,9.537193,0,0.5809796,-0.5809796,12.24068,87.43328,0.1395639,0.6071237,0,0,9.537193
9/29/2007 10:00:00 PM,0,0,16.81062,90,0,0,30.54417,30.54417,0.5483034,0.5483034,0,-1,0,0.5483034,0,0,0,0,0,0.5771615,0.5483034,0,0,1.854512,8.956214,0,0.5771615,-0.5771615,11.6323,83.08771,0.1395639,0.6031338,0,0,8.956214
9/29/2007 11:00:00 PM,0,0,-0.08744794,90,0,0,29.81973,29.81973,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.495802,8.379052,0,0,0,11.6323,83.08771,0.1395639,0,0,0,8.379052
9/30/2007 12:00:00 AM,0,0,-17.00959,90,0,0,29.21898,29.21898,0.2223659,0.2223659,0,-1,0,0.2223659,0,0,2.775558E-17,0,0,0.2340694,0.2223659,0,0,2.495802,8.379052,0,0.2340694,-0.2340694,11.38557,81.32535,0.1395639,0.2446025,0,0,8.379052
9/30/2007 1:00:00 AM,0,0,-33.15395,90,0,0,28.58878,28.58878,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.75588,8.144982,0,0,0,11.38557,81.32535,0.1395639,0,0,0,8.144982
9/30/2007 2:00:00 AM,0,0,-48.24466,90,0,0,28.07637,28.07637,0.7300496,0.7300496,0,-1,0,0.7300496,0,0,1.110223E-16,0,0,0.7684732,0.7300496,0,0,2.75588,8.144982,0,0.7684732,-0.7684732,10.57553,75.53934,0.1395639,0.8030545,0,0,8.144982
9/30/2007 3:00:00 AM,0,0,-62.27818,90,0,0,27.68176,27.68176,0.1077669,0.1077669,0,-1,0,0.1077669,0,0,1.387779E-17,0,0,0.1134388,0.1077669,0,0,3.609739,7.376509,0,0.1134388,-0.1134388,10.45595,74.68524,0.1395639,0.1185436,0,0,7.376509
9/30/2007 4:00:00 AM,0,0,-75.51618,90,0,0,27.2518,27.2518,0.4683324,0.4683324,0,-1,0,0.4683324,0,0,5.551115E-17,0,0,0.4929815,0.4683324,0,0,3.735782,7.263071,0,0.4929815,-0.4929815,9.936306,70.97347,0.1395639,0.5151656,0,0,7.263071
9/30/2007 5:00:00 AM,0.06723247,3.003718,-88.35789,89.8369,0.008900539,0.03951385,27.16178,26.90431,0.4525748,0.4525748,0,0,0,0.4525748,8.7309,0,5.551115E-17,0,0.03951385,0.4763945,0.4525748,0,0,4.283539,6.770089,0,0.4368806,-0.4368806,9.475794,67.6841,0.1395639,0.4978323,0.03161108,0,6.809603
9/30/2007 6:00:00 AM,0.2984641,10.7715,-101.2623,74.86427,0.2686568,1.148423,34.50611,26.68639,0.5352384,0.5352384,0,0,0,0.5352384,214.5628,0,0,0,1.148423,0.5634089,0.5352384,0,0,4.768962,6.333209,0.5850139,0,0.5850139,10.03079,71.64833,0.1395362,0.5887623,0.9187382,0,7.481631
9/30/2007 7:00:00 AM,0.5316734,18.1869,-114.7102,59.89596,0.5107213,2.104071,41.40803,26.45669,2.242,2.242,0,0,0,2.242,93.84798,0,0,0,2.104071,2.36,2.242,0,0,4.183948,6.859721,0,0.2559283,-0.2559283,9.761014,69.72139,0.1395362,2.4662,1.683257,0,8.963792
9/30/2007 8:00:00 AM,0.7139642,24.80568,-129.1621,44.93935,0.7183625,2.844316,48.5542,27.39905,1.576304,1.576304,0,0,0,1.576304,180.4421,0,0,0,2.844316,1.659267,1.576304,0,0,4.468313,6.603793,1.185049,0,1.185049,10.88525,77.75163,0.1394803,1.733934,2.275453,0,9.448109
9/30/2007 9:00:00 AM,0.8169355,30.12213,-144.9585,30.01459,0.877443,3.333001,55.72468,29.73138,2.214954,2.214954,0,-1,0,2.214954,150.4772,0,0,0,3.333001,2.331531,2.214954,0,0,3.283264,7.670337,1.00147,0,1.00147,11.83533,84.53789,0.1394331,2.43645,2.6664,0,11.00334
9/30/2007 10:00:00 AM,0.8821775,33.60178,-162.129,15.21868,0.977125,3.592401,61.16307,32.08728,1.778033,1.778033,0,0,0,1.778033,202.0436,0,0,0,3.592401,1.871613,1.778033,0,0,2.281794,8.571659,1.720787,0,1.720787,13.46781,96.19846,0.139352,1.955836,2.873921,0,12.16406
9/30/2007 11:00:00 AM,0.9426858,34.8022,179.8006,3.433816,1.010617,3.649498,64.07488,33.93076,2.36252,2.36252,0,0,0,2.36252,154.4749,0.6016292,0,0,3.649498,2.486863,2.36252,0,0,0.5610067,10.12037,0.5610067,0,0.5610067,14.00003,100,0.1393255,2.598771,2.919599,0,13.76987
9/30/2007 12:00:00 PM,0.9226257,33.5488,161.7411,15.53831,0.9756359,3.512498,64.56265,35.45032,1.974808,1.974808,0,0,0,1.974808,177.8653,1.433753,0,0,3.512498,2.078746,1.974808,0,0,0,10.62527,0,0,0,14.00003,100,0.1393255,2.172289,2.809999,0,14.13777
9/30/2007 1:00:00 PM,0.8659786,30.02359,144.5975,30.34034,0.8745663,3.178631,63.03376,36.96987,0.6138223,0.6138223,0,0,0,0.6138223,517.8421,2.532502,0,0,3.178631,0.6461288,0.6138223,0,0,0,10.62527,0,0,0,14.00003,100,0.1393255,0.6752046,2.542905,0,13.8039
9/30/2007 2:00:00 PM,0.7165554,24.67289,128.8325,45.26627,0.7142941,2.661545,58.95191,37.73553,1.955322,1.955322,0,-1,0,1.955322,136.118,0.6033118,0,0,2.661545,2.058233,1.955322,0,0,0,10.62527,0,0,0,14.00003,100,0.1393255,2.150854,2.129236,0,13.28682
9/30/2007 3:00:00 PM,0.522648,18.0315,114.4069,60.22326,0.5057384,1.954132,52.81114,37.86511,0.526224,0.526224,0,0,0,0.526224,371.3498,1.400212,0,0,1.954132,0.55392,0.526224,0,0,0,10.62527,0,0,0,14.00003,100,0.1393255,0.5788464,1.563305,0,12.57941
9/30/2007 4:00:00 PM,0.2989352,10.60385,100.976,75.19173,0.2630985,1.05822,45.76012,38.03002,1.523414,1.523414,0,0,0,1.523414,69.46371,0,0,0,1.05822,1.603593,1.523414,0,0,0,10.62527,0,0.5453736,-0.5453736,13.42515,95.89376,0.1393255,1.675755,0.8465757,0,11.68349
9/30/2007 5:00:00 PM,0.08628432,2.832948,88.07807,90.1644,0.005626095,0.02367561,37.46975,37.30558,2.175455,2.175455,0,0,0,2.175455,1.088306,0,0,0,0.02367561,2.289952,2.175455,0,0,0.6059707,10.0799,0,2.266277,-2.266277,11.03629,78.83047,0.1393255,2.393,0.01894049,0,10.10358
9/30/2007 6:00:00 PM,0,0,75.23248,90,0,0,35.90972,35.90972,5.010041,5.010041,5,0,1.53,5.010041,0,0,0,0,0,0.01056987,0.01004138,0,0,3.124056,7.813624,0,0.01056987,-0.01056987,11.02515,78.75089,0.1393255,5.511045,0,5,7.813624
9/30/2007 7:00:00 PM,0,0,61.98102,90,0,0,34.49029,34.49029,1.216623,1.216623,0,-1,0,1.216623,0,0,0,0,0,1.280656,1.216623,0,0,3.1358,7.803054,0,1.280656,-1.280656,9.675218,69.10856,0.1393255,1.338285,0,0,7.803054
9/30/2007 8:00:00 PM,0,0,47.92648,90,0,0,33.04731,33.04731,0.3066831,0.3066831,0,-1,0,0.3066831,0,0,5.551115E-17,0,0,0.3228243,0.3066831,0,0,4.558751,6.522398,0,0.3228243,-0.3228243,9.33493,66.67794,0.1393255,0.3373514,0,0,6.522398
9/30/2007 9:00:00 PM,0,0,32.81144,90,0,0,31.80457,31.80457,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.917444,6.199574,0,0,0,9.33493,66.67794,0.1393255,0,0,0,6.199574
9/30/2007 10:00:00 PM,0,0,16.64682,90,0,0,30.59717,30.59717,0.08611958,0.08611958,0,-1,0,0.08611958,0,0,1.387779E-17,0,0,0.09065219,0.08611958,0,0,4.917444,6.199574,0,0.09065219,-0.09065219,9.239375,65.9954,0.1393255,0.09473154,0,0,6.199574
9/30/2007 11:00:00 PM,0,0,-0.1853965,90,0,0,29.86685,29.86685,0.5817439,0.5817439,0,-1,0,0.5817439,0,0,1.110223E-16,0,0,0.612362,0.5817439,0,0,5.018169,6.108922,0,0.612362,-0.612362,8.593888,61.3848,0.1393255,0.6399183,0,0,6.108922
10/1/2007 12:00:00 AM,0,0,-17.036,90,0,0,29.25431,29.25431,0.0181983,0.0181983,0,-1,0,0.0181983,0,0,3.469447E-18,0,0,0.01915611,0.0181983,0,0,5.698571,5.49656,0,0.01915611,-0.01915611,8.573696,61.24057,0.1393255,0.02001813,0,0,5.49656
10/1/2007 1:00:00 AM,0,0,-33.11936,90,0,0,28.60645,28.60645,0.2805036,0.2805036,0,-1,0,0.2805036,0,0,5.551115E-17,0,0,0.2952669,0.2805036,0,0,5.719856,5.477404,0,0.2952669,-0.2952669,8.262458,59.01744,0.1393255,0.308554,0,0,5.477404
10/1/2007 2:00:00 AM,0,0,-48.1643,90,0,0,28.09404,28.09404,0.2663279,0.2663279,0,-1,0,0.2663279,0,0,5.551115E-17,0,0,0.2803452,0.2663279,0,0,6.04793,5.182137,0,0.2803452,-0.2803452,7.966948,56.90666,0.1393255,0.2929608,0,0,5.182137
10/1/2007 3:00:00 AM,0,0,-62.1676,90,0,0,27.68176,27.68176,0.1803635,0.1803635,0,-1,0,0.1803635,0,0,0,0,0,0.1898563,0.1803635,0,0,6.359425,4.901792,0,0.1898563,-0.1898563,7.766822,55.47719,0.1393255,0.1983998,0,0,4.901792
10/1/2007 4:00:00 AM,0,0,-75.38818,90,0,0,27.2518,27.2518,0.08319335,0.08319335,0,-1,0,0.08319335,0,0,1.387779E-17,0,0,0.08757194,0.08319335,0,0,6.570376,4.711936,0,0.08757194,-0.08757194,7.674513,54.81784,0.1393255,0.09151268,0,0,4.711936
10/1/2007 5:00:00 AM,0.07380336,3.388624,-88.22265,89.75152,0.01123768,0.04987698,27.21173,26.88664,0.1107091,0.1107091,0,0,0,0.1107091,45.0523,0,0,0,0.04987698,0.1165359,0.1107091,0,0,6.667678,4.624363,0,0.06665888,-0.06665888,7.604248,54.31595,0.1393255,0.12178,0.03990158,0,4.674241
10/1/2007 6:00:00 AM,0.2278774,11.15791,-101.1292,74.78566,0.3146837,1.335765,35.83835,26.66872,0.1047602,0.1047602,0,0,0,0.1047602,1275.069,0,0,0,1.335765,0.1102739,0.1047602,0,0,6.741744,4.557705,1.225492,0,1.225492,8.766851,62.62024,0.1392679,0.1152363,1.068612,0,5.89347
10/1/2007 7:00:00 AM,0.4941908,18.5786,-114.5903,59.82521,0.5127673,2.112215,41.4329,26.42135,1.770062,1.770062,0,0,0,1.770062,119.33,0,0,0,2.112215,1.863223,1.770062,0,0,5.516252,5.660647,0.2489915,0,0.2489915,9.003066,64.30749,0.1392561,1.947068,1.689772,0,7.772861
10/1/2007 8:00:00 AM,0.6759768,25.20499,-129.0702,44.87939,0.7201973,2.850692,48.6092,27.39905,0.9920258,0.9920258,0,0,0,0.9920258,287.3607,0,0,0,2.850692,1.044238,0.9920258,0,0,5.267261,5.884739,1.806454,0,1.806454,10.71682,76.54855,0.1391712,1.091228,2.280554,0,8.735432
10/1/2007 9:00:00 AM,0.8414539,30.52826,-144.9145,29.97341,0.8789871,3.336876,55.82559,29.78439,0.8669164,0.8669164,0,-1,0,0.8669164,384.9132,0,0,0,3.336876,0.9125435,0.8669164,0,0,3.460807,7.510548,2.424332,0,2.424332,13.01674,92.97654,0.1390574,0.953608,2.669501,0,10.84742
10/1/2007 10:00:00 AM,0.7811164,34.00916,-162.1539,15.22847,0.9783194,3.593741,61.30206,32.1874,0.3497626,0.3497626,0,0,0,0.3497626,1027.48,2.189095,0,0,3.593741,0.3681711,0.3497626,0,0,1.036474,9.692448,1.036474,0,1.036474,14.00003,100,0.1390088,0.3847388,2.874993,0,13.28619
10/1/2007 11:00:00 AM,0.8392919,35.20083,179.695,3.836859,1.011426,3.648982,64.22646,34.05445,1.189785,1.189785,0,0,0,1.189785,306.6924,2.396576,0,0,3.648982,1.252406,1.189785,0,0,0,10.62527,0,0,0,14.00003,100,0.1390088,1.308764,2.919185,0,14.27426
10/1/2007 12:00:00 PM,0.9682327,33.92816,161.5609,15.71208,0.9760519,3.511471,64.67793,35.55044,0.4110599,0.4110599,0,0,0,0.4110599,854.2481,3.078776,0,0,3.511471,0.4326946,0.4110599,0,0,0,10.62527,0,0,0,14.00003,100,0.1390088,0.4521658,2.809177,0,14.13675
10/1/2007 1:00:00 PM,0.6987092,30.37772,144.3633,30.46852,0.8746067,3.176745,63.13729,37.07,1.857162,1.857162,0,0,0,1.857162,171.0538,1.221839,0,0,3.176745,1.954907,1.857162,0,0,0,10.62527,0,0,0,14.00003,100,0.1390088,2.042878,2.541396,0,13.80202
10/1/2007 2:00:00 PM,0.6863857,25.00232,128.5674,45.37669,0.7140023,2.658966,59.04499,37.83566,2.853603,2.853603,0,-1,0,2.853603,93.17926,0,4.440892E-16,0,2.658966,3.003793,2.853603,0,0,0,10.62527,0,0.3448266,-0.3448266,13.63655,97.40372,0.1390088,3.138964,2.127173,0,13.28424
10/1/2007 3:00:00 PM,0.4882109,18.34162,114.128,60.32324,0.5051797,1.950608,52.93158,38.00057,0.835913,0.835913,0,0,0,0.835913,233.3506,0.6875585,0,0,1.950608,0.8799084,0.835913,0,0,0.3831407,10.28045,0.3831407,0,0.3831407,14.00003,100,0.1389909,0.9195043,1.560486,0,12.23106
10/1/2007 4:00:00 PM,0.2883326,10.90248,100.6932,75.28398,0.262354,1.054762,45.83888,38.13015,0.9462724,0.9462724,0,0,0,0.9462724,111.4649,0.05868545,0,0,1.054762,0.9960762,0.9462724,0,0,0,10.62527,0,0,0,14.00003,100,0.1389909,1.0409,0.8438094,0,11.68004
10/1/2007 5:00:00 PM,0.07663508,3.128652,87.79672,90.24993,0.006134537,0.0257994,37.58472,37.40571,0.9295934,0.9295934,0,0,0,0.9295934,2.775342,0,0,0,0.0257994,0.9785194,0.9295934,0,0,0,10.62527,0,0.95272,-0.95272,12.99577,92.82677,0.1389909,1.022553,0.02063952,0,10.65107
10/1/2007 6:00:00 PM,0,0,74.95656,90,0,0,36.00984,36.00984,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.058578,9.672554,0,0,0,12.99577,92.82677,0.1389909,0,0,0,9.672554
10/1/2007 7:00:00 PM,0,0,61.7158,90,0,0,34.58453,34.58453,0.6897248,0.6897248,0,-1,0,0.6897248,0,0,0,0,0,0.7260261,0.6897248,0,0,1.058578,9.672554,0,0.7260261,-0.7260261,12.23047,87.36036,0.1389909,0.7586973,0,0,9.672554
10/1/2007 8:00:00 PM,0,0,47.6809,90,0,0,33.11209,33.11209,3.745575,3.33,0,-1,0,3.33,0,0,0.4155755,0.7901331,0,3.505263,3.33,0,0,1.865273,8.946528,0,3.505263,-3.505263,8.535603,60.96847,0.1389909,4.120133,0,0,8.946528
10/1/2007 9:00:00 PM,0,0,32.59949,90,0,0,31.86936,31.86936,1.631762,1.631762,0,-1,0,1.631762,0,0,2.220446E-16,0,0,1.717644,1.631762,0,0,5.76001,5.441265,0,1.717644,-1.717644,6.725047,48.03595,0.1389909,1.794938,0,0,5.441265
10/1/2007 10:00:00 PM,0,0,16.48577,90,0,0,30.64429,30.64429,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.668503,3.723621,0,0,0,6.725047,48.03595,0.1389909,0,0,0,3.723621
10/1/2007 11:00:00 PM,0,0,-0.2811157,90,0,0,29.88452,29.88452,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.668503,3.723621,0,0,0,6.725047,48.03595,0.1389909,0,0,0,3.723621
10/2/2007 12:00:00 AM,0,0,-17.06083,90,0,0,29.27198,29.27198,0.5788327,0.5788327,0,-1,0,0.5788327,0,0,0,0,0,0.6092976,0.5788327,0,0,7.668503,3.723621,0,0.6092976,-0.6092976,6.082791,43.44842,0.1389909,0.636716,0,0,3.723621
10/2/2007 1:00:00 AM,0,0,-33.08383,90,0,0,28.60645,28.60645,0.1673078,0.1673078,0,-1,0,0.1673078,0,0,2.775558E-17,0,0,0.1761135,0.1673078,0,0,8.345501,3.114323,0,0.1761135,-0.1761135,5.897151,42.12242,0.1389909,0.1840386,0,0,3.114323
10/2/2007 2:00:00 AM,0,0,-48.08336,90,0,0,28.09404,28.09404,0.2079239,0.2079239,0,-1,0,0.2079239,0,0,2.775558E-17,0,0,0.2188672,0.2079239,0,0,8.541183,2.93821,0,0.2188672,-0.2188672,5.666445,40.47452,0.1389909,0.2287163,0,0,2.93821
10/2/2007 3:00:00 AM,0,0,-62.05655,90,0,0,27.68176,27.68176,0.4796475,0.4796475,0,-1,0,0.4796475,0,0,1.110223E-16,0,0,0.5048921,0.4796475,0,0,8.784369,2.719343,0,0.5048921,-0.5048921,5.134242,36.67308,0.1389909,0.5276122,0,0,2.719343
10/2/2007 4:00:00 AM,0.00005131096,0,-75.25963,90,0,0,27.21647,27.21647,0.05175076,0.05175076,0,-1,0,0.05175076,0,0,6.938894E-18,0,0,0.05447448,0.05175076,0,0,9.34536,2.214451,0,0.05447448,-0.05447448,5.07682,36.26293,0.1389909,0.05692583,0,0,2.214451
10/2/2007 5:00:00 AM,0.08957572,3.771801,-88.08665,89.66759,0.01409904,0.06256733,27.24151,26.83363,0.3697455,0.3697455,0,0,0,0.3697455,16.92173,0,5.551115E-17,0,0.06256733,0.3892058,0.3697455,0,0,9.405887,2.159976,0,0.3266384,-0.3266384,4.732513,33.8036,0.1389909,0.40672,0.05005387,0,2.222543
10/2/2007 6:00:00 AM,0.3008544,11.54256,-100.9951,74.70922,0.2729412,1.166368,34.56643,26.6216,0.778201,0.778201,0,0,0,0.778201,149.88,0,0,0,1.166368,0.819159,0.778201,0,0,9.768818,1.833338,0.3472088,0,0.3472088,5.061904,36.15639,0.1389746,0.8560211,0.9330942,0,2.999706
10/2/2007 7:00:00 AM,0.5145402,18.96855,-114.469,59.75748,0.5147656,2.120382,41.43846,26.36835,1.771804,1.771804,0,0,0,1.771804,119.6736,0,0,0,2.120382,1.865057,1.771804,0,0,9.42161,2.145826,0.2553242,0,0.2553242,5.304126,37.88654,0.1389627,1.948985,1.696305,0,4.266207
10/2/2007 8:00:00 AM,0.720686,25.60265,-128.9768,44.82364,0.721978,2.857458,48.62661,27.36371,0.9496276,0.9496276,0,0,0,0.9496276,300.903,0,0,0,2.857458,0.999608,0.9496276,0,0,9.166286,2.375618,1.85785,0,1.85785,7.066638,50.47588,0.1388757,1.04459,2.285967,0,5.233076
10/2/2007 9:00:00 AM,0.7695344,30.93288,-144.869,29.93851,0.8804742,3.340918,55.90673,29.81973,1.675165,1.675165,0,-1,0,1.675165,199.4381,0,0,0,3.340918,1.763332,1.675165,0,0,7.308435,4.047683,1.577586,0,1.577586,8.563268,61.16607,0.1388019,1.842682,2.672734,0,7.3886
10/2/2007 10:00:00 AM,0.7577602,34.4152,-162.1774,15.24999,1.31073,4.512273,71.58794,32.25219,0,0,0,0,0,0,0,0,0,0,4.512273,0,0,0,0,5.730849,5.46751,4.512273,0,4.512273,12.84399,91.74257,0.1385914,0,3.609819,0,9.979783
10/2/2007 11:00:00 AM,0.6798341,35.59826,179.5902,4.239597,1.169819,4.090837,69.16292,34.12513,0,0,0,0,0,0,0,2.872262,0,0,4.090837,0,0,0,0,1.218576,9.528556,1.218576,0,1.218576,14.00003,100,0.1385346,0,3.27267,0,13.61939
10/2/2007 12:00:00 PM,0.7467179,34.30639,161.381,15.89252,1.290178,4.358553,74.4538,35.64468,0.5316415,0.5316415,0,0,0,0.5316415,819.8295,3.798931,0,0,4.358553,0.5596226,0.5316415,0,0,0,10.62527,0,0,0,14.00003,100,0.1385346,0.5848056,3.486843,0,14.98383
10/2/2007 1:00:00 PM,0.7077392,30.7308,144.1294,30.59955,0.8746138,3.174759,63.23982,37.17012,3.081256,3.081256,1.25,0,0.50625,3.081256,103.0346,1.247121,0,0,3.174759,1.927638,1.831256,0,0,0,10.62527,0,0,0,14.00003,100,0.1385346,3.389382,2.539808,5,13.80003
10/2/2007 2:00:00 PM,0.6301139,25.33084,128.3029,45.48824,0.71369,2.655843,59.16742,37.96523,0.9816183,0.9816183,0,-1,0,0.9816183,270.5576,1.62256,0,0,2.655843,1.033282,0.9816183,0,0,0,10.62527,0,0,0,14.00003,100,0.1385346,1.07978,2.124674,0,13.28112
10/2/2007 3:00:00 PM,0.460104,18.65104,113.85,60.42329,0.5046145,1.947469,53.01604,38.1007,0.1975623,0.1975623,0,0,0,0.1975623,985.7491,1.739509,0,0,1.947469,0.2079603,0.1975623,0,0,0,10.62527,0,0,0,14.00003,100,0.1385346,0.2173186,1.557975,0,12.57274
10/2/2007 4:00:00 PM,0.2775038,11.20063,100.4117,75.3755,0.2616172,1.051336,45.91786,38.23027,1.662702,1.662702,0,0,0,1.662702,63.23055,0,0,0,1.051336,1.750213,1.662702,0,0,0,10.62527,0,0.6988771,-0.6988771,13.26335,94.738,0.1385346,1.828973,0.8410687,0,11.67661
10/2/2007 5:00:00 PM,0.07331901,3.424076,87.51703,90.33401,0.006130488,0.02576861,37.68475,37.50583,1.182335,1.182335,0,0,0,1.182335,2.179468,0,2.220446E-16,0,0.02576861,1.244563,1.182335,0,0,0.7765301,9.926397,0,1.218795,-1.218795,11.97862,85.56143,0.1385346,1.300569,0.02061489,0,9.952166
10/2/2007 6:00:00 PM,0,0,74.68268,90,0,0,36.08052,36.08052,0.9257563,0.9257563,0,0,0,0.9257563,0,0,1.110223E-16,0,0,0.9744803,0.9257563,0,0,2.130747,8.707603,0,0.9744803,-0.9744803,10.95143,78.22436,0.1385346,1.018332,0,0,8.707603
10/2/2007 7:00:00 PM,0,0,61.45301,90,0,0,34.6552,34.6552,1.814005,1.814005,0,-1,0,1.814005,0,0,2.220446E-16,0,0,1.909478,1.814005,0,0,3.213502,7.733122,0,1.909478,-1.909478,8.938664,63.84748,0.1385346,1.995405,0,0,7.733122
10/2/2007 8:00:00 PM,0,0,47.43813,90,0,0,33.1651,33.1651,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.335145,5.823644,0,0,0,8.938664,63.84748,0.1385346,0,0,0,5.823644
10/2/2007 9:00:00 PM,0,0,32.39051,90,0,0,31.9047,31.9047,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.335145,5.823644,0,0,0,8.938664,63.84748,0.1385346,0,0,0,5.823644
10/2/2007 10:00:00 PM,0,0,16.32756,90,0,0,30.67963,30.67963,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.335145,5.823644,0,0,0,8.938664,63.84748,0.1385346,0,0,0,5.823644
10/2/2007 11:00:00 PM,0,0,-0.3745241,90,0,0,29.90219,29.90219,0.4318507,0.4318507,0,-1,0,0.4318507,0,0,0,0,0,0.4545797,0.4318507,0,0,5.335145,5.823644,0,0.4545797,-0.4545797,8.459496,60.42485,0.1385346,0.4750358,0,0,5.823644
10/3/2007 12:00:00 AM,0,0,-17.08401,90,0,0,29.27198,29.27198,0.3274133,0.3274133,0,-1,0,0.3274133,0,0,0,0,0,0.3446455,0.3274133,0,0,5.840234,5.369064,0,0.3446455,-0.3446455,8.096208,57.82994,0.1385346,0.3601546,0,0,5.369064
10/3/2007 1:00:00 AM,0,0,-33.04729,90,0,0,28.62411,28.62411,0.2786898,0.2786898,0,-1,0,0.2786898,0,0,0,0,0,0.2933577,0.2786898,0,0,6.223173,5.024418,0,0.2933577,-0.2933577,7.786981,55.62119,0.1385346,0.3065588,0,0,5.024418
10/3/2007 2:00:00 AM,0,0,-48.00179,90,0,0,28.09404,28.09404,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.549126,4.731061,0,0,0,7.786981,55.62119,0.1385346,0,0,0,4.731061
10/3/2007 3:00:00 AM,0,0,-61.94499,90,0,0,27.68176,27.68176,0.4305341,0.4305341,0,-1,0,0.4305341,0,0,5.551115E-17,0,0,0.4531938,0.4305341,0,0,6.549126,4.731061,0,0.4531938,-0.4531938,7.309273,52.20899,0.1385346,0.4735875,0,0,4.731061
10/3/2007 4:00:00 AM,0.0004192246,0,-75.13048,90,0,0,27.21647,27.21647,0.7533674,0.7533674,0,-1,0,0.7533674,0,0,1.110223E-16,0,0,0.7930183,0.7533674,0,0,7.052675,4.277867,0,0.7930183,-0.7930183,6.473359,46.23818,0.1385346,0.8287041,0,0,4.277867
10/3/2007 5:00:00 AM,0.08705143,4.153092,-87.94987,89.58524,0.01575511,0.06990578,27.27177,26.81597,0,0,0,0,0,0,0,0,0,0,0.06990578,0,0,0,0,7.933806,3.484848,0.06990578,0,0.06990578,6.539677,46.71188,0.1385314,0,0.05592462,0,3.554754
10/3/2007 6:00:00 AM,0.2617821,11.92529,-100.8599,74.63507,0.3440557,1.454422,36.61831,26.58627,0.04929994,0.04929994,0,0,0,0.04929994,2950.149,0,0,0,1.454422,0.05189468,0.04929994,0,0,7.863901,3.547764,1.402527,0,1.402527,7.870231,56.21582,0.1384661,0.05422994,1.163537,0,5.002185
10/3/2007 7:00:00 AM,0.4650376,19.35659,-114.3463,59.69288,0.5167145,2.128085,41.46642,26.3389,0.6004705,0.6004705,0,0,0,0.6004705,354.4029,0,0,0,2.128085,0.6320742,0.6004705,0,0,6.461373,4.810038,1.496011,0,1.496011,9.289472,66.35323,0.1383966,0.6605176,1.702468,0,6.938123
10/3/2007 8:00:00 AM,0.6472456,25.99848,-128.8818,44.77218,0.7237033,2.863933,48.64836,27.33426,0,0,0,0,0,0,0,0,0,0,2.863933,0,0,0,0,4.965363,6.156448,2.863933,0,2.863933,12.00644,85.76009,0.1382637,0,2.291147,0,9.020381
10/3/2007 9:00:00 AM,0.7847298,31.33583,-144.8217,29.90994,0.8819035,3.345247,55.96204,29.83151,1.395499,1.395499,0,-1,0,1.395499,239.7169,0,0,0,3.345247,1.468946,1.395499,0,0,2.101429,8.733988,1.8763,0,1.8763,13.78645,98.47446,0.1381767,1.535049,2.676197,0,12.07923
10/3/2007 10:00:00 AM,0.839433,34.81976,-162.1996,15.28315,0.9805391,3.597485,61.50248,32.31698,0,0,0,0,0,0,0,3.372356,0,0,3.597485,0,0,0,0,0.2251287,10.42266,0.2251287,0,0.2251287,14.00003,100,0.1381663,0,2.877988,0,14.02014
10/3/2007 11:00:00 AM,1.039012,35.99436,179.4863,4.641617,1.01289,3.649265,64.44636,34.22525,0.2974216,0.2974216,0,0,0,0.2974216,1226.967,3.33619,0,0,3.649265,0.3130754,0.2974216,0,0,0,10.62527,0,0,0,14.00003,100,0.1381663,0.3271638,2.919412,0,14.27454
10/3/2007 12:00:00 PM,1.031705,34.6834,161.2015,16.07918,0.9767529,3.509159,64.89846,35.7448,0,0,0,0,0,0,0,3.509159,0,0,3.509159,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1381663,0,2.807327,0,14.13443
10/3/2007 1:00:00 PM,0.9629099,31.08276,143.8959,30.73324,0.874589,3.171968,63.37748,37.30558,2.193077,2.193077,0,0,0,2.193077,144.6355,0.8634657,0,0,3.171968,2.308502,2.193077,0,0,0,10.62527,0,0,0,14.00003,100,0.1381663,2.412385,2.537574,0,13.79724
10/3/2007 2:00:00 PM,0.7619021,25.6584,128.039,45.60077,0.7133589,2.65314,59.2593,38.06536,0,0,0,-1,0,0,0,2.65314,0,0,2.65314,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1381663,0,2.122512,0,13.27841
10/3/2007 3:00:00 PM,0.5787472,18.95971,113.5731,60.52327,0.5040445,1.944315,53.10035,38.20082,1.214915,1.214915,0,0,0,1.214915,160.0372,0.6654576,0,0,1.944315,1.278858,1.214915,0,0,0,10.62527,0,0,0,14.00003,100,0.1381663,1.336406,1.555452,0,12.56959
10/3/2007 4:00:00 PM,0.3246075,11.49825,100.1315,75.46616,0.26089,1.047741,46.03268,38.36573,1.297819,1.297819,0,0,0,1.297819,80.7309,2.220446E-16,0,0,1.047741,1.366125,1.297819,0,0,0,10.62527,0,0.3183843,-0.3183843,13.66442,97.60281,0.1381663,1.427601,0.8381929,0,11.67302
10/3/2007 5:00:00 PM,0.09808303,3.719168,87.23914,90.41652,0.007217258,0.03031629,37.81072,37.60007,0.1859629,0.1859629,0,0,0,0.1859629,16.30233,0,0,0,0.03031629,0.1957505,0.1859629,0,0,0.3537603,10.30689,0,0.1654342,-0.1654342,13.49004,96.35722,0.1381663,0.2045592,0.02425303,0,10.33721
10/3/2007 6:00:00 PM,0.00004628622,0,74.41099,90,0,0,36.18064,36.18064,2.269381,2.269381,0,0,0,2.269381,0,0,4.440892E-16,0,0,2.388822,2.269381,0,0,0.5375761,10.14146,0,2.388822,-2.388822,10.972,78.37127,0.1381663,2.496319,0,0,10.14146
10/3/2007 7:00:00 PM,0,0,61.19279,90,0,0,34.71999,34.71999,0.7035391,0.7035391,0,-1,0,0.7035391,0,0,1.110223E-16,0,0,0.7405675,0.7035391,0,0,3.191822,7.752634,0,0.7405675,-0.7405675,10.19137,72.79537,0.1381663,0.7738931,0,0,7.752634
10/3/2007 8:00:00 PM,0,0,47.19825,90,0,0,33.24755,33.24755,0.4760312,0.4760312,0,-1,0,0.4760312,0,0,5.551115E-17,0,0,0.5010855,0.4760312,0,0,4.014675,7.012067,0,0.5010855,-0.5010855,9.663182,69.02259,0.1381663,0.5236343,0,0,7.012067
10/3/2007 9:00:00 PM,0,0,32.18462,90,0,0,31.95181,31.95181,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.571437,6.510981,0,0,0,9.663182,69.02259,0.1381663,0,0,0,6.510981
10/3/2007 10:00:00 PM,0,0,16.17228,90,0,0,30.70908,30.70908,0.4410346,0.4410346,0,-1,0,0.4410346,0,0,5.551115E-17,0,0,0.464247,0.4410346,0,0,4.571437,6.510981,0,0.464247,-0.464247,9.173823,65.52718,0.1381663,0.4851381,0,0,6.510981
10/3/2007 11:00:00 PM,0,0,-0.4655431,90,0,0,29.93163,29.93163,0.1983849,0.1983849,0,-1,0,0.1983849,0,0,2.775558E-17,0,0,0.2088262,0.1983849,0,0,5.087266,6.046734,0,0.2088262,-0.2088262,8.953701,63.95488,0.1381663,0.2182234,0,0,6.046734
10/4/2007 12:00:00 AM,0,0,-17.10546,90,0,0,29.30143,29.30143,0.1603339,0.1603339,0,-1,0,0.1603339,0,0,2.775558E-17,0,0,0.1687726,0.1603339,0,0,5.319296,5.837908,0,0.1687726,-0.1687726,8.775799,62.68415,0.1381663,0.1763673,0,0,5.837908
10/4/2007 1:00:00 AM,0,0,-33.00967,90,0,0,28.64178,28.64178,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.506821,5.669136,0,0,0,8.775799,62.68415,0.1381663,0,0,0,5.669136
10/4/2007 2:00:00 AM,0,0,-47.91954,90,0,0,28.09404,28.09404,0.8091143,0.8091143,0,-1,0,0.8091143,0,0,1.110223E-16,0,0,0.8516993,0.8091143,0,0,5.506821,5.669136,0,0.8516993,-0.8516993,7.878029,56.27152,0.1381663,0.8900257,0,0,5.669136
10/4/2007 3:00:00 AM,0,0,-61.83287,90,0,0,27.66409,27.66409,0.3181196,0.3181196,0,-1,0,0.3181196,0,0,5.551115E-17,0,0,0.3348628,0.3181196,0,0,6.453154,4.817436,0,0.3348628,-0.3348628,7.525053,53.75027,0.1381663,0.3499316,0,0,4.817436
10/4/2007 4:00:00 AM,0.0008444992,0,-75.0007,90,0,0,27.18113,27.18113,0.3733981,0.3733981,0,-1,0,0.3733981,0,0,5.551115E-17,0,0,0.3930506,0.3733981,0,0,6.825223,4.482574,0,0.3930506,-0.3930506,7.110741,50.7909,0.1381663,0.4107379,0,0,4.482574
10/4/2007 5:00:00 AM,0.07978509,4.532341,-87.81225,89.50453,0.01723153,0.07645155,27.28504,26.78652,0.3432619,0.3432619,0,0,0,0.3432619,22.27208,0,0,0,0.07645155,0.3613283,0.3432619,0,0,7.261946,4.089523,0,0.2848768,-0.2848768,6.810455,48.64601,0.1381663,0.3775881,0.06116124,0,4.165974
10/4/2007 6:00:00 AM,0.1860909,12.30594,-100.7236,74.56329,0.2254816,0.9709452,33.10626,26.55093,0.4928037,0.4928037,0,0,0,0.4928037,197.0247,0,0,0,0.9709452,0.5187408,0.4928037,0,0,7.578476,3.804646,0.4522045,0,0.4522045,7.239453,51.71028,0.1381454,0.5420841,0.7767562,0,4.775591
10/4/2007 7:00:00 AM,0.4481174,19.74257,-114.2222,59.63148,0.6831712,2.738213,46.38626,26.30356,1.587935,1.587935,0,0,0,1.587935,172.4386,0,0,0,2.738213,1.67151,1.587935,0,0,7.126271,4.21163,1.066703,0,1.066703,8.251416,58.93857,0.138096,1.746728,2.190571,0,6.949843
10/4/2007 8:00:00 AM,0.6407517,26.39233,-128.785,44.72508,0.725372,2.869723,48.69839,27.33426,0,0,0,0,0,0,0,0,0,0,2.869723,0,0,0,0,6.059568,5.171663,2.869723,0,2.869723,10.97388,78.38466,0.1379634,0,2.295778,0,8.041386
10/4/2007 9:00:00 AM,0.8898662,31.73698,-144.7728,29.88775,0.8832742,3.34855,56.05772,29.88452,0,0,0,-1,0,0,0,0.1587039,0,0,3.34855,0,0,0,0,3.189846,7.754413,3.189846,0,3.189846,14.00003,100,0.1378163,0,2.67884,0,11.10296
10/4/2007 10:00:00 AM,0.8389488,35.22272,-162.2202,15.32782,0.981564,3.598696,61.61821,32.39943,1.052394,1.052394,0,0,0,1.052394,341.9533,2.490913,0,0,3.598696,1.107783,1.052394,0,0,0,10.62527,0,0,0,14.00003,100,0.1378163,1.157633,2.878957,0,14.22397
10/4/2007 11:00:00 AM,1.009305,36.38902,179.3833,5.042595,1.013546,3.648972,64.56303,34.31949,1.461198,1.461198,0,0,0,1.461198,249.7247,2.110869,0,0,3.648972,1.538103,1.461198,0,0,0,10.62527,0,0,0,14.00003,100,0.1378163,1.607318,2.919178,0,14.27425
10/4/2007 12:00:00 PM,0.9783756,35.05908,161.0227,16.27159,0.9770395,3.507748,65.00979,35.84493,1.706093,1.706093,0,0,0,1.706093,205.6012,1.71186,0,0,3.507748,1.795888,1.706093,0,0,0,10.62527,0,0,0,14.00003,100,0.1378163,1.876703,2.806198,0,14.13302
10/4/2007 1:00:00 PM,0.7975893,31.43351,143.663,30.86937,0.8745333,3.1705,63.44198,37.37037,0.9784675,0.9784675,0,0,0,0.9784675,324.0271,2.140534,0,0,3.1705,1.029966,0.9784675,0,0,0,10.62527,0,0,0,14.00003,100,0.1378163,1.076314,2.5364,0,13.79577
10/4/2007 2:00:00 PM,0.5895821,25.98492,127.776,45.71413,0.9551027,3.392439,66.71523,38.16549,0,0,0,-1,0,0,0,3.392439,0,0,3.392439,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1378163,0,2.713951,0,14.01771
10/4/2007 3:00:00 PM,0.4378892,19.26756,113.2973,60.62305,0.6633329,2.486005,57.98806,38.30095,2.141767,2.141767,0,0,0,2.141767,116.0726,0.2315127,0,0,2.486005,2.254492,2.141767,0,0,0,10.62527,0,0,0,14.00003,100,0.1378163,2.355944,1.988804,0,13.11128
10/4/2007 4:00:00 PM,0.213238,11.79528,99.85297,75.55585,0.2654149,1.064728,46.23174,38.43052,0,0,0,0,0,0,0,1.064728,0,0,1.064728,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1378163,0,0.8517821,0,11.69
10/4/2007 5:00:00 PM,0.09326136,4.013875,86.96317,90.49737,0.006931212,0.02910505,37.87306,37.67075,1.062629,1.062629,0,0,0,1.062629,2.738967,0,2.220446E-16,0,0.02910505,1.118557,1.062629,0,0,0,10.62527,0,1.089452,-1.089452,12.85165,91.79728,0.1378163,1.168892,0.02328404,0,10.65438
10/4/2007 6:00:00 PM,0.0002099359,0,74.1416,90,0,0,36.24543,36.24543,3.486271,3.486271,1.25,0,0.50625,3.486271,0,0,4.440892E-16,0,0,2.35397,2.236271,0,0,1.210502,9.535823,0,2.35397,-2.35397,10.37034,74.07373,0.1378163,3.834898,0,5,9.535823
10/4/2007 7:00:00 PM,0,0,60.93527,90,0,0,34.78478,34.78478,2.886024,2.886024,0,-1,0,2.886024,0,0,0,0,0,3.03792,2.886024,0,0,3.826024,7.181853,0,3.03792,-3.03792,7.168095,51.20057,0.1378163,3.174626,0,0,7.181853
10/4/2007 8:00:00 PM,0,0,46.9614,90,0,0,33.29467,33.29467,3.265695,3.265695,0,-1,0,3.265695,0,0,4.440892E-16,0.2622645,0,3.437574,3.265695,0,0,7.20149,4.143933,0,3.437574,-3.437574,3.544574,25.31833,0.1378163,3.592264,0,0,4.143933
10/4/2007 9:00:00 PM,0,0,31.9819,90,0,0,32.00482,32.00482,2.720758,0.6710413,0,-1,0,0.6710413,0,0,2.049717,2.321793,0,0.7063593,0.6710413,0,0,11.02102,0.7063593,0,0.7063593,-0.7063593,2.800006,20,0.1378163,2.992834,0,0,0.7063593
10/4/2007 10:00:00 PM,0,0,16.02,90,0,0,30.74442,30.74442,0.2264155,0,0,-1,0,0,0,0,0.2264155,0.249057,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1378163,0.249057,0,0,0
10/4/2007 11:00:00 PM,0,0,-0.5540972,90,0,0,29.9493,29.9493,0.1322371,0,0,-1,0,0,0,0,0.1322371,0.1454608,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1378163,0.1454608,0,0,0
10/5/2007 12:00:00 AM,0,0,-17.12512,90,0,0,29.30143,29.30143,0.3003287,0,0,-1,0,0,0,0,0.3003287,0.3303616,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1378163,0.3303616,0,0,0
10/5/2007 1:00:00 AM,0,0,-32.97092,90,0,0,28.62411,28.62411,0.1679912,0,0,-1,0,0,0,0,0.1679912,0.1847903,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1378163,0.1847903,0,0,0
10/5/2007 2:00:00 AM,0,0,-47.83654,90,0,0,28.07637,28.07637,0.3561113,0,0,-1,0,0,0,0,0.3561113,0.3917224,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1378163,0.3917224,0,0,0
10/5/2007 3:00:00 AM,0,0,-61.72014,90,0,0,27.62875,27.62875,0.2737616,0,0,-1,0,0,0,0,0.2737616,0.3011377,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1378163,0.3011377,0,0,0
10/5/2007 4:00:00 AM,0.001849958,0,-74.87026,90,0,0,27.16935,27.16935,0.3662492,0,0,-1,0,0,0,0,0.3662492,0.4028741,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1378163,0.4028741,0,0,0
10/5/2007 5:00:00 AM,0.07479313,4.909395,-87.67376,89.42561,0.0237768,0.1054089,27.43915,26.75118,0.1329965,0.1329965,3.63826,0,1.158245,0.1329965,79.25687,4.440892E-16,0,0,0.1054089,0,0,3.505263,3.33,11.80586,0,3.435409,0,3.435409,6.059121,43.27935,0.1379001,0.1462962,0.0843271,5,0.1054089
10/5/2007 6:00:00 AM,0.2165411,12.68436,-100.5861,74.49397,0.2666761,1.141403,34.2643,26.50381,0.3669252,0.3669252,3.872188,0,1.222107,0.3669252,311.0724,4.440892E-16,0,0,1.141403,0,0,3.505263,3.33,8.370451,3.091868,4.471403,0,4.471403,10.30107,73.5789,0.1379597,0.4036177,0.9131224,5,4.233271
10/5/2007 7:00:00 AM,0.3466524,20.12634,-114.0966,59.57338,0.5097635,2.102974,41.15897,26.23877,1.300353,1.300353,3.006623,0,0.9858081,1.300353,161.7234,0,0,0,2.102974,0,0,1.70627,1.620957,3.899048,7.116131,3.723931,0,3.723931,13.8339,98.81335,0.137966,1.430388,1.68238,5,9.219105
10/5/2007 8:00:00 AM,0.568697,26.78406,-128.6865,44.68241,0.9090188,3.484541,54.17562,27.28125,1.211007,1.211007,0,0,0,1.211007,287.7391,2.034679,0,0,3.484541,1.274744,1.211007,0,0,0.1751172,10.46767,0.1751172,0,0.1751172,14.00003,100,0.137958,1.332108,2.787632,0,13.95221
10/5/2007 9:00:00 AM,0.9190925,32.13617,-144.7219,29.87196,0.8845858,3.352375,56.11551,29.90219,0.9552027,0.9552027,0,-1,0,0.9552027,350.9595,2.346899,0,0,3.352375,1.005476,0.9552027,0,0,0,10.62527,0,0,0,14.00003,100,0.137958,1.050723,2.6819,0,13.97765
10/5/2007 10:00:00 AM,0.8283782,35.62394,-162.2393,15.38382,0.9825322,3.600397,61.70205,32.45244,1.329717,1.329717,0,0,0,1.329717,270.7641,2.200695,0,0,3.600397,1.399703,1.329717,0,0,0,10.62527,0,0,0,14.00003,100,0.137958,1.462689,2.880318,0,14.22567
10/5/2007 11:00:00 AM,0.8676924,36.78214,179.2815,5.442265,1.01415,3.649078,64.65398,34.39016,1.176181,1.176181,0,0,0,1.176181,310.2479,2.410992,0,0,3.649078,1.238086,1.176181,0,0,0,10.62527,0,0,0,14.00003,100,0.137958,1.2938,2.919262,0,14.27435
10/5/2007 12:00:00 PM,0.8582138,35.43334,160.8447,16.46929,0.9772846,3.506214,65.11986,35.94505,1.047755,1.047755,0,0,0,1.047755,334.6408,2.403315,0,0,3.506214,1.102899,1.047755,0,0,0,10.62527,0,0,0,14.00003,100,0.137958,1.15253,2.804971,0,14.13149
10/5/2007 1:00:00 PM,0.9059731,31.78298,143.4309,31.00773,0.8744481,3.168234,63.54169,37.4705,0.6379421,0.6379421,0,0,0,0.6379421,496.6335,2.496716,0,0,3.168234,0.671518,0.6379421,0,0,0,10.62527,0,0,0,14.00003,100,0.137958,0.7017364,2.534587,0,13.79351
10/5/2007 2:00:00 PM,0.5212017,26.31034,127.514,45.82816,0.8269825,3.008673,62.87282,38.23027,1.209205,1.209205,0,-1,0,1.209205,248.8141,1.735825,0,0,3.008673,1.272848,1.209205,0,0,0,10.62527,0,0,0,14.00003,100,0.137958,1.330126,2.406939,0,13.63395
10/5/2007 3:00:00 PM,0.4557123,19.57454,113.0229,60.72251,0.6793402,2.537627,58.53702,38.36573,0.4782502,0.4782502,0,0,0,0.4782502,530.6067,2.034206,0,0,2.537627,0.5034212,0.4782502,0,0,0,10.62527,0,0,0,14.00003,100,0.137958,0.5260752,2.030102,0,13.1629
10/5/2007 4:00:00 PM,0.2234306,12.09168,99.57612,75.64445,0.2708798,1.085271,46.45865,38.49531,0.6612442,0.6612442,0,0,0,0.6612442,164.1256,0.3892247,0,0,1.085271,0.6960465,0.6612442,0,0,0,10.62527,0,0,0,14.00003,100,0.137958,0.7273686,0.8682169,0,11.71055
10/5/2007 5:00:00 PM,0.08387446,4.308144,86.68928,90.57645,0.007792748,0.03270702,37.96301,37.73553,0,0,0,0,0,0,0,0.03270702,0,0,0.03270702,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.137958,0,0.02616562,0,10.65798
10/5/2007 6:00:00 PM,0.0007573535,0,73.87466,90,0,0,36.27488,36.27488,0.4026024,0.4026024,0,0,0,0.4026024,0,0,0,0,0,0.423792,0.4026024,0,0,0,10.62527,0,0.423792,-0.423792,13.55331,96.80918,0.137958,0.4428626,0,0,10.62527
10/5/2007 7:00:00 PM,0,0,60.68055,90,0,0,34.85545,34.85545,1.51806,1.51806,0,-1,0,1.51806,0,0,2.220446E-16,0,0,1.597957,1.51806,0,0,0.47088,10.20148,0,1.597957,-1.597957,11.86892,84.77781,0.137958,1.669866,0,0,10.20148
10/5/2007 8:00:00 PM,0,0,46.72768,90,0,0,33.34768,33.34768,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.246388,8.603524,0,0,0,11.86892,84.77781,0.137958,0,0,0,8.603524
10/5/2007 9:00:00 PM,0,0,31.78245,90,0,0,32.05194,32.05194,2.354517,2.354517,0,-1,0,2.354517,0,0,0,0,0,2.478439,2.354517,0,0,2.246388,8.603524,0,2.478439,-2.478439,9.256413,66.1171,0.137958,2.589968,0,0,8.603524
10/5/2007 10:00:00 PM,0,0,15.87081,90,0,0,30.76209,30.76209,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.000209,6.125086,0,0,0,9.256413,66.1171,0.137958,0,0,0,6.125086
10/5/2007 11:00:00 PM,0,0,-0.6401137,90,0,0,29.96697,29.96697,0.2589225,0.2589225,0,-1,0,0.2589225,0,0,0,0,0,0.27255,0.2589225,0,0,5.000209,6.125086,0,0.27255,-0.27255,8.96912,64.06502,0.137958,0.2848147,0,0,6.125086
10/6/2007 12:00:00 AM,0,0,-17.14293,90,0,0,29.30143,29.30143,0.134958,0.134958,0,-1,0,0.134958,0,0,2.775558E-17,0,0,0.142061,0.134958,0,0,5.303042,5.852536,0,0.142061,-0.142061,8.819375,62.99541,0.137958,0.1484538,0,0,5.852536
10/6/2007 1:00:00 AM,0,0,-32.93097,90,0,0,28.62411,28.62411,0.288692,0.288692,0,-1,0,0.288692,0,0,5.551115E-17,0,0,0.3038863,0.288692,0,0,5.460888,5.710475,0,0.3038863,-0.3038863,8.499051,60.70738,0.137958,0.3175612,0,0,5.710475
10/6/2007 2:00:00 AM,0,0,-47.75275,90,0,0,28.0587,28.0587,0.5847564,0.5847564,0,-1,0,0.5847564,0,0,1.110223E-16,0,0,0.615533,0.5847564,0,0,5.798539,5.406589,0,0.615533,-0.615533,7.850222,56.0729,0.137958,0.643232,0,0,5.406589
10/6/2007 3:00:00 AM,0,0,-61.60676,90,0,0,27.61108,27.61108,0.3050661,0.3050661,0,-1,0,0.3050661,0,0,5.551115E-17,0,0,0.3211222,0.3050661,0,0,6.482465,4.791056,0,0.3211222,-0.3211222,7.511729,53.6551,0.137958,0.3355727,0,0,4.791056
