Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/6/2007 4:00:00 AM,0.004279945,0,-74.73911,90,0,0,27.11634,27.11634,0.007759513,0.007759513,0,-1,0,0.007759513,0,0,0,0,0,0.008167909,0.007759513,0,0,6.839267,4.469934,0,0.008167909,-0.008167909,7.503119,53.59361,0.137958,0.008535465,0,0,4.469934
10/6/2007 5:00:00 AM,0.1177179,5.284101,-87.53438,89.34855,0.02330911,0.1033672,27.37846,26.70406,0.7235723,0.7235723,0,0,0,0.7235723,14.28568,0,1.110223E-16,0,0.1033672,0.761655,0.7235723,0,0,6.848343,4.461766,0,0.6582878,-0.6582878,6.809223,48.63721,0.137958,0.7959296,0.08269376,0,4.565133
10/6/2007 6:00:00 AM,0.2588517,13.0604,-100.4475,74.42722,0.3156265,1.341211,35.63455,26.43902,0,0,0,0,0,0,0,0,0,0,1.341211,0,0,0,0,7.579774,3.803478,1.341211,0,1.341211,8.081608,57.72565,0.1378964,0,1.072969,0,5.144689
10/6/2007 7:00:00 AM,0.4340665,20.50774,-113.9695,59.51863,0.638942,2.581762,44.93389,26.17398,1.359783,1.359783,0,0,0,1.359783,189.8657,0,0,0,2.581762,1.431351,1.359783,0,0,6.238563,5.010568,1.150412,0,1.150412,9.172984,65.52118,0.1378436,1.495762,2.06541,0,7.59233
10/6/2007 8:00:00 AM,0.5238469,27.17352,-128.5861,44.64422,0.8229933,3.203634,51.53028,27.23413,0,0,0,0,0,0,0,0,0,0,3.203634,0,0,0,0,5.088151,6.045938,3.203634,0,3.203634,12.21222,87.22995,0.1376969,0,2.562907,0,9.249572
10/6/2007 9:00:00 AM,0.8189412,32.53327,-144.6691,29.8626,0.8858377,3.356366,56.15342,29.90219,2.549501,2.549501,0,-1,0,2.549501,131.6479,0,0,0,3.356366,2.683685,2.549501,0,0,1.884518,8.929209,0.6726806,0,0.6726806,12.85038,91.78823,0.1376661,2.804451,2.685093,0,12.28557
10/6/2007 10:00:00 AM,0.8693483,36.02329,-162.2565,15.45094,0.9834436,3.602058,61.77811,32.49956,0.6610421,0.6610421,0,0,0,0.6610421,544.9059,1.694387,0,0,3.602058,0.6958338,0.6610421,0,0,1.211837,9.534621,1.211837,0,1.211837,14.00003,100,0.1376107,0.7271463,2.881646,0,13.13668
10/6/2007 11:00:00 AM,0.5254799,37.17358,179.181,5.840401,0.7995111,2.992786,58.1876,34.45495,2.287366,2.287366,0,0,0,2.287366,130.8399,0.5850327,0,0,2.992786,2.407753,2.287366,0,0,0,10.62527,0,0,0,14.00003,100,0.1376107,2.516103,2.394229,0,13.61806
10/6/2007 12:00:00 PM,0.7342846,35.8061,160.6675,16.67185,1.215369,4.158811,72.51112,36.00984,3.336063,3.336063,1.25,0,0.50625,3.336063,124.6622,1.962955,0,0,4.158811,2.195856,2.086063,0,0,0,10.62527,0,0,0,14.00003,100,0.1376107,3.66967,3.327049,5,14.78409
10/6/2007 1:00:00 PM,0.7362161,32.1311,143.1996,31.14812,0.8743345,3.165883,63.64053,37.57062,1.635312,1.635312,0,0,0,1.635312,193.595,1.444502,0,0,3.165883,1.721382,1.635312,0,0,0,10.62527,0,0,0,14.00003,100,0.1376107,1.798844,2.532707,0,13.79116
10/6/2007 2:00:00 PM,0.5058858,26.63462,127.2532,45.9427,0.790853,2.894259,61.91319,38.36573,1.955135,1.955135,0,-1,0,1.955135,148.0337,0.8362226,0,0,2.894259,2.058037,1.955135,0,0,0,10.62527,0,0,0,14.00003,100,0.1376107,2.150649,2.315408,0,13.51953
10/6/2007 3:00:00 PM,0.3933334,19.8806,112.7499,60.82151,0.5717017,2.17583,55.39734,38.46586,1.130372,1.130372,0,0,0,1.130372,192.488,0.9859651,0,0,2.17583,1.189865,1.130372,0,0,0,10.62527,0,0,0,14.00003,100,0.1376107,1.243409,1.740664,0,12.8011
10/6/2007 4:00:00 PM,0.3124662,12.38739,99.30111,75.73184,0.2587835,1.038301,46.20155,38.59544,1.700315,1.700315,0,0,0,1.700315,61.06519,0,0,0,1.038301,1.789805,1.700315,0,0,0,10.62527,0,0.7515047,-0.7515047,13.20787,94.34176,0.1376107,1.870347,0.8306406,0,11.66358
10/6/2007 5:00:00 PM,0.1255393,4.601923,86.41759,90.65366,0.008938382,0.03749567,38.06126,37.80032,0,0,0,0,0,0,0,0,0,0,0.03749567,0,0,0,0,0.8350053,9.87377,0.03749567,0,0.03749567,13.24344,94.59584,0.137609,0,0.02999653,0,9.911265
10/6/2007 6:00:00 PM,0.001519705,0,73.61027,90,0,0,36.34555,36.34555,1.994877,1.994877,0,0,0,1.994877,0,0,4.440892E-16,0,0,2.09987,1.994877,0,0,0.7975096,9.907516,0,2.09987,-2.09987,11.02999,78.78546,0.137609,2.194365,0,0,9.907516
10/6/2007 7:00:00 PM,0,0,60.42875,90,0,0,34.8849,34.8849,1.818753,1.818753,0,-1,0,1.818753,0,0,2.220446E-16,0,0,1.914477,1.818753,0,0,3.130699,7.807645,0,1.914477,-1.914477,9.01195,64.37095,0.137609,2.000628,0,0,7.807645
10/6/2007 8:00:00 PM,0,0,46.49718,90,0,0,33.37713,33.37713,1.736597,1.736597,0,-1,0,1.736597,0,0,0,0,0,1.827996,1.736597,0,0,5.257895,5.893169,0,1.827996,-1.827996,7.085073,50.60757,0.137609,1.910256,0,0,5.893169
10/6/2007 9:00:00 PM,0,0,31.58637,90,0,0,32.06961,32.06961,2.922555,2.922555,0,-1,0,2.922555,0,0,4.440892E-16,0,0,3.076374,2.922555,0,0,7.289002,4.065172,0,3.076374,-3.076374,3.84229,27.44488,0.137609,3.214811,0,0,4.065172
10/6/2007 10:00:00 PM,0,0,15.72479,90,0,0,30.76209,30.76209,0.2057804,0.2057804,0,-1,0,0.2057804,0,0,2.775558E-17,0,0,0.216611,0.2057804,0,0,10.7072,0.9887981,0,0.216611,-0.216611,3.613962,25.81396,0.137609,0.2263585,0,0,0.9887981
10/6/2007 11:00:00 PM,0,0,-0.7235227,90,0,0,29.9493,29.9493,0.1955314,0.1955314,0,-1,0,0.1955314,0,0,2.775558E-17,0,0,0.2058225,0.1955314,0,0,10.94787,0.7721871,0,0.2058225,-0.2058225,3.397006,24.26428,0.137609,0.2150846,0,0,0.7721871
10/7/2007 12:00:00 AM,0,0,-17.15881,90,0,0,29.28376,29.28376,0.8916072,0.5380464,0,-1,0,0.5380464,0,0,0.3535609,0.4427216,0,0.5663646,0.5380464,0,0,11.17657,0.5663646,0,0.5663646,-0.5663646,2.800006,20,0.137609,0.9807679,0,0,0.5663646
10/7/2007 1:00:00 AM,0,0,-32.88977,90,0,0,28.60645,28.60645,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.137609,0,0,0,0
10/7/2007 2:00:00 AM,0,0,-47.66812,90,0,0,28.04692,28.04692,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.137609,0,0,0,0
10/7/2007 3:00:00 AM,0,0,-61.49269,90,0,0,27.58163,27.58163,0.05688838,0,0,-1,0,0,0,0,0.05688838,0.06257721,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.137609,0.06257721,0,0,0
10/7/2007 4:00:00 AM,0.005552841,0,-74.60722,90,0,0,27.081,27.081,0.5173007,0,0,-1,0,0,0,0,0.5173007,0.5690308,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.137609,0.5690308,0,0,0
10/7/2007 5:00:00 AM,0.1406835,5.656307,-87.39406,89.27345,0.02309437,0.1024456,27.31921,26.65105,0,0,0,0,0,0,0,0,0,0,0.1024456,0,0,0,0,11.80586,0,0.1024456,0,0.1024456,2.897194,20.6942,0.1376043,0,0.0819565,0,0.1024456
10/7/2007 6:00:00 AM,0.3563446,13.43391,-100.3076,74.3631,0.2829179,1.208651,34.62162,26.38601,0,0,0,0,0,0,0,0,0,0,1.208651,0,0,0,0,11.70341,0.09220106,1.208651,0,1.208651,4.043821,28.88438,0.1375491,0,0.9669209,0,1.300852
10/7/2007 7:00:00 AM,0.5654275,20.88662,-113.8408,59.46732,0.5239857,2.158092,41.46131,26.12098,0,0,0,0,0,0,0,0,0,0,2.158092,0,0,0,0,10.49476,1.179987,2.158092,0,2.158092,6.091167,43.50825,0.1374506,0,1.726474,0,3.338079
10/7/2007 8:00:00 AM,0.6628941,27.56056,-128.4838,44.61057,0.7300282,2.88841,48.6821,27.18113,1.419033,1.419033,0,0,0,1.419033,203.5478,0,0,0,2.88841,1.493719,1.419033,0,0,8.336672,3.12227,1.394692,0,1.394692,7.414288,52.95909,0.137387,1.560936,2.310728,0,6.01068
10/7/2007 9:00:00 AM,0.8789018,32.92813,-144.6142,29.85967,0.8870295,3.360163,56.18952,29.90219,1.650567,1.650567,0,-1,0,1.650567,203.5763,0,0,0,3.360163,1.737439,1.650567,0,0,6.94198,4.377492,1.622724,0,1.622724,8.953738,63.95515,0.1373132,1.815624,2.68813,0,7.737655
10/7/2007 10:00:00 AM,0.7373168,36.42065,-162.272,15.52893,1.209254,4.239687,68.75963,32.55257,2.30188,2.30188,0,0,0,2.30188,184.1836,0,0,0,4.239687,2.423032,2.30188,0,0,5.319256,5.837944,1.816655,0,1.816655,10.67717,76.26534,0.1372305,2.532068,3.39175,0,10.07763
10/7/2007 11:00:00 AM,0.8014407,37.56326,179.0819,6.236801,1.324967,4.478489,74.3727,34.51974,2.246607,2.246607,0,0,0,2.246607,199.3446,0,0,0,4.478489,2.364849,2.246607,0,0,3.502601,7.472933,2.11364,0,2.11364,12.68234,90.58799,0.1371345,2.471267,3.582791,0,11.95142
10/7/2007 12:00:00 PM,0.9016588,36.17725,160.4915,16.87882,0.977654,3.503585,65.30009,36.10997,1.36829,1.36829,0,0,0,1.36829,256.0557,0.6743189,0,0,3.503585,1.440306,1.36829,0,0,1.388961,9.37521,1.388961,0,1.388961,14.00003,100,0.1370715,1.505119,2.802868,0,12.87879
10/7/2007 1:00:00 PM,0.8091543,32.47778,142.9695,31.29032,0.8741939,3.163451,63.73856,37.67075,1.508934,1.508934,0,0,0,1.508934,209.6481,1.5751,0,0,3.163451,1.588351,1.508934,0,0,0,10.62527,0,0,0,14.00003,100,0.1370715,1.659827,2.530761,0,13.78873
10/7/2007 2:00:00 PM,0.8024734,26.95767,126.9936,46.0576,0.7118754,2.642402,59.58606,38.43052,0.6650987,0.6650987,0,-1,0,0.6650987,397.2947,1.942298,0,0,2.642402,0.7001039,0.6650987,0,0,0,10.62527,0,0,0,14.00003,100,0.1370715,0.7316086,2.113922,0,13.26768
10/7/2007 3:00:00 PM,0.60751,20.1857,112.4786,60.91994,0.5017514,1.932483,53.36564,38.53065,0,0,0,0,0,0,0,1.932483,0,0,1.932483,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1370715,0,1.545987,0,12.55776
10/7/2007 4:00:00 PM,0.3754237,12.68238,99.02808,75.81793,0.2581123,1.035345,46.24689,38.66022,1.924369,1.924369,0,0,0,1.924369,53.80181,0,0,0,1.035345,2.025651,1.924369,0,0,0,10.62527,0,0.9903061,-0.9903061,12.95615,92.54377,0.1370715,2.116806,0.8282762,0,11.66062
10/7/2007 5:00:00 PM,0.1389528,4.895157,86.14822,90.7289,0.009512058,0.03988478,38.14282,37.86511,1.055378,1.055378,0,0,0,1.055378,3.779192,0,0,0,0.03988478,1.110925,1.055378,0,0,1.10034,9.634968,0,1.07104,-1.07104,11.82718,84.47968,0.1370715,1.160916,0.03190782,0,9.674853
10/7/2007 6:00:00 PM,0.002561731,0,73.34856,90,0,0,36.375,36.375,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.290384,8.563929,0,0,0,11.82718,84.47968,0.1370715,0,0,0,8.563929
10/7/2007 7:00:00 PM,0,0,60.18,90,0,0,34.92024,34.92024,0.5038288,0.5038288,0,-1,0,0.5038288,0,0,0,0,0,0.5303461,0.5038288,0,0,2.290384,8.563929,0,0.5303461,-0.5303461,11.26814,80.48659,0.1370715,0.5542117,0,0,8.563929
10/7/2007 8:00:00 PM,0,0,46.27003,90,0,0,33.3948,33.3948,0.6633832,0.6633832,0,-1,0,0.6633832,0,0,0,0,0,0.6982982,0.6633832,0,0,2.879658,8.033583,0,0.6982982,-0.6982982,10.53207,75.22895,0.1370715,0.7297216,0,0,8.033583
10/7/2007 9:00:00 PM,0,0,31.39373,90,0,0,32.08728,32.08728,2.482921,2.482921,0,-1,0,2.482921,0,0,4.440892E-16,0,0,2.613601,2.482921,0,0,3.655545,7.335284,0,2.613601,-2.613601,7.777097,55.55058,0.1370715,2.731213,0,0,7.335284
10/7/2007 10:00:00 PM,0,0,15.58202,90,0,0,30.77976,30.77976,0.5831823,0.5831823,0,-1,0,0.5831823,0,0,1.110223E-16,0,0,0.6138761,0.5831823,0,0,6.559545,4.721684,0,0.6138761,-0.6138761,7.130015,50.92857,0.1370715,0.6415005,0,0,4.721684
10/7/2007 11:00:00 PM,0,0,-0.8042574,90,0,0,29.93163,29.93163,0.2967042,0.2967042,0,-1,0,0.2967042,0,0,5.551115E-17,0,0,0.3123202,0.2967042,0,0,7.24163,4.107807,0,0.3123202,-0.3123202,6.8008,48.57705,0.1370715,0.3263746,0,0,4.107807
10/8/2007 12:00:00 AM,0,0,-17.17271,90,0,0,29.27198,29.27198,0.3842068,0.3842068,0,-1,0,0.3842068,0,0,5.551115E-17,0,0,0.4044282,0.3842068,0,0,7.588652,3.795487,0,0.4044282,-0.4044282,6.374496,45.53202,0.1370715,0.4226275,0,0,3.795487
10/8/2007 1:00:00 AM,0,0,-32.84725,90,0,0,28.58878,28.58878,0.2858061,0.2858061,0,-1,0,0.2858061,0,0,5.551115E-17,0,0,0.3008485,0.2858061,0,0,8.038017,3.391059,0,0.3008485,-0.3008485,6.057374,43.26686,0.1370715,0.3143867,0,0,3.391059
10/8/2007 2:00:00 AM,0,0,-47.5826,90,0,0,28.01158,28.01158,0.07539734,0.07539734,0,-1,0,0.07539734,0,0,1.387779E-17,0,0,0.07936563,0.07539734,0,0,8.372293,3.09021,0,0.07936563,-0.07936563,5.973715,42.6693,0.1370715,0.08293708,0,0,3.09021
10/8/2007 3:00:00 AM,0,0,-61.3779,90,0,0,27.54629,27.54629,0.2031032,0.2031032,0,-1,0,0.2031032,0,0,2.775558E-17,0,0,0.2137929,0.2031032,0,0,8.460477,3.010845,0,0.2137929,-0.2137929,5.748357,41.05961,0.1370715,0.2234135,0,0,3.010845
10/8/2007 4:00:00 AM,0.005221259,0,-74.47456,90,0,0,27.05155,27.05155,0.2160485,0.2160485,0,-1,0,0.2160485,0,0,2.775558E-17,0,0,0.2274194,0.2160485,0,0,8.698025,2.797052,0,0.2274194,-0.2274194,5.508636,39.34732,0.1370715,0.2376533,0,0,2.797052
10/8/2007 5:00:00 AM,0.118142,6.025865,-87.25278,89.20042,0.02579031,0.1143868,27.35011,26.60393,0.2062851,0.2062851,0,0,0,0.2062851,55.45083,0,0,0,0.1143868,0.2171423,0.2062851,0,0,8.950713,2.569633,0,0.1027554,-0.1027554,5.400322,38.57365,0.1370715,0.2269137,0.09150946,0,2.684019
10/8/2007 6:00:00 AM,0.2343225,13.80473,-100.1664,74.3017,0.2705222,1.158188,34.21096,26.3389,0.1393478,0.1393478,0,0,0,0.1393478,831.1493,0,0,0,1.158188,0.1466819,0.1393478,0,0,9.064886,2.466877,1.011507,0,1.011507,6.359922,45.42792,0.1370257,0.1532826,0.9265507,0,3.625066
10/8/2007 7:00:00 AM,0.4423556,21.26283,-113.7104,59.41952,0.6315083,2.556816,44.57463,26.03852,0.267096,0.267096,0,0,0,0.267096,957.2648,0,0,0,2.556816,0.2811537,0.267096,0,0,8.053379,3.377233,2.275662,0,2.275662,8.518805,60.84848,0.1369226,0.2938057,2.045453,0,5.934049
10/8/2007 8:00:00 AM,0.7000796,27.94502,-128.3796,44.5815,0.7314605,2.893864,48.69507,27.15168,2.029516,2.029516,0,0,0,2.029516,142.5889,0,0,0,2.893864,2.136332,2.029516,0,0,5.777717,5.425329,0.7575322,0,0.7575322,9.237463,65.98174,0.1368884,2.232467,2.315091,0,8.319194
10/8/2007 9:00:00 AM,0.9006752,33.32062,-144.5572,29.86317,0.8881607,3.363765,56.22379,29.90219,1.313562,1.313562,0,-1,0,1.313562,256.0797,0,0,0,3.363765,1.382697,1.313562,0,0,5.020185,6.107108,1.981068,0,1.981068,11.11687,79.40605,0.1367988,1.444918,2.691012,0,9.470873
10/8/2007 10:00:00 AM,0.9779093,36.81588,-162.2854,15.61751,0.9850959,3.605128,61.91301,32.58202,1.669975,1.669975,0,0,0,1.669975,215.8792,0,0,0,3.605128,1.757868,1.669975,0,0,3.039116,7.890069,1.84726,0,1.84726,12.86933,91.92363,0.1367154,1.836972,2.884102,0,11.4952
10/8/2007 11:00:00 AM,1.053773,37.95104,178.9844,6.631283,1.015663,3.648926,64.89958,34.58453,0.6097335,0.6097335,0,0,0,0.6097335,598.446,1.815244,0,0,3.648926,0.6418247,0.6097335,0,0,1.191857,9.552604,1.191857,0,1.191857,14.00003,100,0.1366617,0.6707068,2.919141,0,13.20153
10/8/2007 12:00:00 PM,0.9794185,36.54671,160.3166,17.08977,0.9777802,3.502364,65.37635,36.18064,0.6189687,0.6189687,0,0,0,0.6189687,565.8387,2.850818,0,0,3.502364,0.6515459,0.6189687,0,0,0,10.62527,0,0,0,14.00003,100,0.1366617,0.6808655,2.801892,0,14.12764
10/8/2007 1:00:00 PM,0.801933,32.82296,142.7404,31.43412,0.8740277,3.161651,63.79969,37.73553,0,0,0,0,0,0,0,3.161651,0,0,3.161651,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1366617,0,2.529321,0,13.78693
10/8/2007 2:00:00 PM,0.7348137,27.27945,126.7355,46.17272,0.7114726,2.639475,59.67577,38.53065,0.214639,0.214639,0,-1,0,0.214639,1229.728,2.413539,0,0,2.639475,0.2259358,0.214639,0,0,0,10.62527,0,0,0,14.00003,100,0.1366617,0.2361029,2.11158,0,13.26475
10/8/2007 3:00:00 PM,0.5080114,20.48977,112.2091,61.01767,0.5011835,1.929347,53.45,38.63077,1.499878,1.499878,0,0,0,1.499878,128.6336,0.3505276,0,0,1.929347,1.578819,1.499878,0,0,0,10.62527,0,0,0,14.00003,100,0.1366617,1.649866,1.543478,0,12.55462
10/8/2007 4:00:00 PM,0.2484303,12.97657,98.75717,75.9026,0.2782936,1.112123,46.91529,38.7309,0.6981857,0.6981857,0,0,0,0.6981857,159.2875,0.3771903,0,0,1.112123,0.7349324,0.6981857,0,0,0,10.62527,0,0,0,14.00003,100,0.1366617,0.7680044,0.8896981,0,11.7374
10/8/2007 5:00:00 PM,0.1247101,5.187793,85.88131,90.80208,0.01008495,0.04226718,38.23024,37.93578,0.7693144,0.7693144,0,0,0,0.7693144,5.494136,0,2.220446E-16,0,0.04226718,0.8098046,0.7693144,0,0,0,10.62527,0,0.7675374,-0.7675374,13.19097,94.22105,0.1366617,0.8462458,0.03381374,0,10.66754
10/8/2007 6:00:00 PM,0.005056563,0,73.08967,90,0,0,36.44568,36.44568,0.5861752,0.5861752,0,0,0,0.5861752,0,0,1.110223E-16,0,0,0.6170266,0.5861752,0,0,0.8528194,9.857737,0,0.6170266,-0.6170266,12.54057,89.57532,0.1366617,0.6447927,0,0,9.857737
10/8/2007 7:00:00 PM,0,0,59.93439,90,0,0,34.98503,34.98503,0.3192974,0.3192974,0,-1,0,0.3192974,0,0,0,0,0,0.3361025,0.3192974,0,0,1.538404,9.24071,0,0.3361025,-0.3361025,12.18629,87.04473,0.1366617,0.3512272,0,0,9.24071
10/8/2007 8:00:00 PM,0,0,46.04631,90,0,0,33.44192,33.44192,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.911852,8.904608,0,0,0,12.18629,87.04473,0.1366617,0,0,0,8.904608
10/8/2007 9:00:00 PM,0,0,31.20464,90,0,0,32.10495,32.10495,0.4928565,0.4928565,0,-1,0,0.4928565,0,0,5.551115E-17,0,0,0.5187964,0.4928565,0,0,1.911852,8.904608,0,0.5187964,-0.5187964,11.63943,83.1386,0.1366617,0.5421422,0,0,8.904608
10/8/2007 10:00:00 PM,0,0,15.44256,90,0,0,30.77976,30.77976,0.253872,0.253872,0,-1,0,0.253872,0,0,5.551115E-17,0,0,0.2672337,0.253872,0,0,2.488292,8.385811,0,0.2672337,-0.2672337,11.35774,81.12653,0.1366617,0.2792592,0,0,8.385811
10/8/2007 11:00:00 PM,0,0,-0.8822541,90,0,0,29.93163,29.93163,0.1446133,0.1446133,0,-1,0,0.1446133,0,0,0,0,0,0.1522246,0.1446133,0,0,2.785218,8.118578,0,0.1522246,-0.1522246,11.19728,79.98041,0.1366617,0.1590747,0,0,8.118578
10/9/2007 12:00:00 AM,0,0,-17.18458,90,0,0,29.27198,29.27198,0.4291688,0.4291688,0,-1,0,0.4291688,0,0,5.551115E-17,0,0,0.4517566,0.4291688,0,0,2.954357,7.966353,0,0.4517566,-0.4517566,10.72109,76.57903,0.1366617,0.4720857,0,0,7.966353
10/9/2007 1:00:00 AM,0,0,-32.80338,90,0,0,28.577,28.577,0.1555935,0.1555935,0,-1,0,0.1555935,0,0,0,0,0,0.1637827,0.1555935,0,0,3.456309,7.514596,0,0.1637827,-0.1637827,10.54844,75.34588,0.1366617,0.1711529,0,0,7.514596
10/9/2007 2:00:00 AM,0,0,-47.49615,90,0,0,27.97624,27.97624,0.2480596,0.2480596,0,-1,0,0.2480596,0,0,2.775558E-17,0,0,0.2611154,0.2480596,0,0,3.638289,7.350814,0,0.2611154,-0.2611154,10.2732,73.37988,0.1366617,0.2728656,0,0,7.350814
10/9/2007 3:00:00 AM,0,0,-61.26233,90,0,0,27.49917,27.49917,0.06340382,0.06340382,0,-1,0,0.06340382,0,0,0,0,0,0.06674087,0.06340382,0,0,3.928418,7.089698,0,0.06674087,-0.06674087,10.20285,72.87737,0.1366617,0.06974421,0,0,7.089698
10/9/2007 4:00:00 AM,0.009076694,0,-74.3411,90,0,0,26.99855,26.99855,0.5796223,0.5796223,0,-1,0,0.5796223,0,0,1.110223E-16,0,0,0.6101288,0.5796223,0,0,4.002574,7.022957,0,0.6101288,-0.6101288,9.559721,68.28358,0.1366617,0.6375846,0,0,7.022957
10/9/2007 5:00:00 AM,0.1327498,6.392625,-87.11051,89.12954,0.02878817,0.1276689,27.37207,26.53915,0.2456148,0.2456148,0,0,0,0.2456148,51.97933,0,2.775558E-17,0,0.1276689,0.2585419,0.2456148,0,0,4.680495,6.412828,0,0.130873,-0.130873,9.421768,67.29821,0.1366617,0.2701763,0.1021351,0,6.540498
10/9/2007 6:00:00 AM,0.285611,14.17272,-100.024,74.24312,0.3269749,1.388339,35.78379,26.25644,0.1867839,0.1867839,0,0,0,0.1867839,743.2864,0,0,0,1.388339,0.1966146,0.1867839,0,0,4.82591,6.281956,1.191725,0,1.191725,10.55234,75.37369,0.136608,0.2054623,1.110672,0,7.670295
10/9/2007 7:00:00 AM,0.5193717,21.63622,-113.5784,59.37528,0.5272874,2.172508,41.39217,25.95606,0.8338788,0.8338788,0,0,0,0.8338788,260.5305,0,0,0,2.172508,0.8777671,0.8338788,0,0,3.634185,7.354508,1.294741,0,1.294741,11.78064,84.14724,0.1365497,0.9172666,1.738007,0,9.527016
10/9/2007 8:00:00 AM,0.7522217,28.32677,-128.2733,44.55705,0.7328314,2.8995,48.68221,27.09867,1.623989,1.623989,0,0,0,1.623989,178.5419,0,0,0,2.8995,1.709462,1.623989,0,0,2.339444,8.519775,1.190038,0,1.190038,12.90961,92.21129,0.1364962,1.786387,2.3196,0,11.41927
10/9/2007 9:00:00 AM,0.8725103,33.71059,-144.4979,29.87309,0.8892311,3.367532,56.23815,29.88452,1.588044,1.588044,0,-1,0,1.588044,212.0554,0.5465013,0,0,3.367532,1.671625,1.588044,0,0,1.149406,9.590809,1.149406,0,1.149406,14.00003,100,0.1364445,1.746848,2.694026,0,12.95834
10/9/2007 10:00:00 AM,0.8890652,37.20886,-162.2967,15.71638,0.9858372,3.60694,61.95372,32.59969,1.35683,1.35683,0,0,0,1.35683,265.8358,2.178698,0,0,3.60694,1.428242,1.35683,0,0,0,10.62527,0,0,0,14.00003,100,0.1364445,1.492513,2.885552,0,14.23221
10/9/2007 11:00:00 AM,0.8723209,38.33683,178.8885,7.023678,1.01607,3.64845,64.9845,34.6552,3.066023,3.066023,1.25,0,0.50625,3.066023,118.9962,1.736846,0,0,3.64845,1.911603,1.816023,0,0,0,10.62527,0,0,0,14.00003,100,0.1364445,3.372626,2.91876,5,14.27372
10/9/2007 12:00:00 PM,0.7976864,36.91438,160.1431,17.30429,1.287804,4.334741,75.00031,36.24543,1.196626,1.196626,0,0,0,1.196626,362.2469,3.075135,0,0,4.334741,1.259606,1.196626,0,0,0,10.62527,0,0,0,14.00003,100,0.1364445,1.316289,3.467793,0,14.96002
10/9/2007 1:00:00 PM,0.6763511,33.16657,142.5128,31.57932,1.066314,3.714756,69.75334,37.80032,0,0,0,0,0,0,0,3.714756,0,0,3.714756,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1364445,0,2.971805,0,14.34003
10/9/2007 2:00:00 PM,0.5676753,27.59989,126.4789,46.28789,0.8588189,3.098637,64.21474,38.59544,0,0,0,-1,0,0,0,3.098637,0,0,3.098637,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1364445,0,2.478909,0,13.72391
10/9/2007 3:00:00 PM,0.4725563,20.79276,111.9415,61.11456,0.6582367,2.463252,58.23539,38.69556,0,0,0,0,0,0,0,2.463252,0,0,2.463252,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1364445,0,1.970602,0,13.08853
10/9/2007 4:00:00 PM,0.3067292,13.26994,98.48851,75.98575,0.3364068,1.330855,48.7038,38.79568,2.3348,2.3348,0,0,0,2.3348,57.00079,0,0,0,1.330855,2.457685,2.3348,0,0,0,10.62527,0,1.12683,-1.12683,12.81224,91.51585,0.1364445,2.56828,1.064684,0,11.95613
10/9/2007 5:00:00 PM,0.1446758,5.479776,85.61699,90.8731,0.01065694,0.04464495,38.31175,38.00057,1.557378,1.557378,0,0,0,1.557378,2.866675,0,2.220446E-16,0,0.04464495,1.639345,1.557378,0,0,1.252033,9.498445,0,1.5947,-1.5947,11.13128,79.50901,0.1364445,1.713115,0.03571596,0,9.543089
10/9/2007 6:00:00 PM,0.00479165,0,72.83369,90,0,0,36.47513,36.47513,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.023922,7.903744,0,0,0,11.13128,79.50901,0.1364445,0,0,0,7.903744
10/9/2007 7:00:00 PM,0,0,59.69205,90,0,0,35.02037,35.02037,0.5503867,0.5503867,0,-1,0,0.5503867,0,0,1.110223E-16,0,0,0.5793545,0.5503867,0,0,3.023922,7.903744,0,0.5793545,-0.5793545,10.52059,75.14693,0.1364445,0.6054254,0,0,7.903744
10/9/2007 8:00:00 PM,0,0,45.82611,90,0,0,33.45959,33.45959,2.335541,2.335541,0,-1,0,2.335541,0,0,0,0,0,2.458464,2.335541,0,0,3.667649,7.32439,0,2.458464,-2.458464,7.929142,56.63661,0.1364445,2.569095,0,0,7.32439
10/9/2007 9:00:00 PM,0,0,31.01916,90,0,0,32.11673,32.11673,1.532781,1.532781,0,-1,0,1.532781,0,0,2.220446E-16,0,0,1.613453,1.532781,0,0,6.399276,4.865925,0,1.613453,-1.613453,6.228412,44.48857,0.1364445,1.686059,0,0,4.865925
10/9/2007 10:00:00 PM,0,0,15.30648,90,0,0,30.77976,30.77976,0.1049724,0.1049724,0,-1,0,0.1049724,0,0,1.387779E-17,0,0,0.1104972,0.1049724,0,0,8.192002,3.252472,0,0.1104972,-0.1104972,6.111938,43.65661,0.1364445,0.1154696,0,0,3.252472
10/9/2007 11:00:00 PM,0,0,-0.9574521,90,0,0,29.93163,29.93163,0.01753439,0.01753439,0,-1,0,0.01753439,0,0,0,0,0,0.01845725,0.01753439,0,0,8.314777,3.141975,0,0.01845725,-0.01845725,6.092482,43.51764,0.1364445,0.01928783,0,0,3.141975
10/10/2007 12:00:00 AM,0,0,-17.19436,90,0,0,29.25431,29.25431,0.1567257,0.1567257,0,-1,0,0.1567257,0,0,2.775558E-17,0,0,0.1649745,0.1567257,0,0,8.335285,3.123518,0,0.1649745,-0.1649745,5.918584,42.27552,0.1364445,0.1723983,0,0,3.123518
10/10/2007 1:00:00 AM,0,0,-32.75809,90,0,0,28.55933,28.55933,0.3230694,0.3230694,0,-1,0,0.3230694,0,0,0,0,0,0.340073,0.3230694,0,0,8.51859,2.958543,0,0.340073,-0.340073,5.560115,39.71503,0.1364445,0.3553763,0,0,2.958543
10/10/2007 2:00:00 AM,0,0,-47.40871,90,0,0,27.94679,27.94679,0.3749244,0.3749244,0,-1,0,0.3749244,0,0,5.551115E-17,0,0,0.3946572,0.3749244,0,0,8.896449,2.61847,0,0.3946572,-0.3946572,5.14411,36.74357,0.1364445,0.4124168,0,0,2.61847
10/10/2007 3:00:00 AM,0,0,-61.14597,90,0,0,27.46384,27.46384,0.6221765,0.6221765,0,-1,0,0.6221765,0,0,1.110223E-16,0,0,0.6549225,0.6221765,0,0,9.334957,2.223813,0,0.6549225,-0.6549225,4.453761,31.81252,0.1364445,0.6843941,0,0,2.223813
10/10/2007 4:00:00 AM,0.00806931,0,-74.20681,90,0,0,26.95143,26.95143,0.2343883,0.2343883,0,-1,0,0.2343883,0,0,2.775558E-17,0,0,0.2467245,0.2343883,0,0,10.06265,1.56889,0,0.2467245,-0.2467245,4.193691,29.95487,0.1364445,0.2578271,0,0,1.56889
10/10/2007 5:00:00 AM,0.1026222,6.756442,-86.96723,89.06091,0.03482794,0.1543725,27.47623,26.46847,0.7384353,0.7384353,0,0,0,0.7384353,20.90536,0,1.110223E-16,0,0.1543725,0.7773003,0.7384353,0,0,10.33679,1.322166,0,0.6229278,-0.6229278,3.537067,25.26472,0.1364445,0.8122789,0.123498,0,1.476538
10/10/2007 6:00:00 AM,0.2894771,14.53772,-99.88023,74.1874,0.3248173,1.380246,35.6373,26.17398,0.2272347,0.2272347,0,0,0,0.2272347,607.4099,0,0,0,1.380246,0.2391944,0.2272347,0,0,11.02893,0.6992381,1.141052,0,1.141052,4.619564,32.99682,0.1363932,0.2499581,1.104197,0,2.079484
10/10/2007 7:00:00 AM,0.5885916,22.00665,-113.4447,59.33466,0.5288503,2.179389,41.35499,25.87361,0.4607875,0.4607875,0,0,0,0.4607875,472.9705,0,0,0,2.179389,0.4850395,0.4607875,0,0,9.887877,1.726184,1.69435,0,1.69435,6.226965,44.47823,0.1363172,0.5068663,1.743511,0,3.905573
10/10/2007 8:00:00 AM,0.725772,28.70566,-128.1649,44.53725,0.7341403,2.905118,48.65549,27.03388,1.306185,1.306185,0,0,0,1.306185,222.4125,0,0,0,2.905118,1.374931,1.306185,0,0,8.193528,3.251099,1.530187,0,1.530187,7.678627,54.84723,0.1362486,1.436803,2.324095,0,6.156218
10/10/2007 9:00:00 AM,0.6955395,34.0979,-144.4364,29.88938,1.0896,3.978065,62.30208,29.84918,0,0,0,-1,0,0,0,0,0,0,3.978065,0,0,0,0,6.663341,4.628267,3.978065,0,3.978065,11.45255,81.80377,0.1360706,0,3.182452,0,8.606332
10/10/2007 10:00:00 AM,0.6768163,37.59947,-162.3058,15.8252,1.07351,3.8627,64.65253,32.61736,0,0,0,0,0,0,0,1.177423,0,0,3.8627,0,0,0,0,2.685276,8.208526,2.685276,0,2.685276,14.00003,100,0.1359507,0,3.09016,0,12.07123
10/10/2007 11:00:00 AM,0.8285058,38.72052,178.7945,7.413829,1.333855,4.495159,74.81948,34.68465,1.13652,1.13652,0,0,0,1.13652,395.5198,3.298823,0,0,4.495159,1.196336,1.13652,0,0,0,10.62527,0,0,0,14.00003,100,0.1359507,1.250171,3.596127,0,15.12043
10/10/2007 12:00:00 PM,1.067289,37.28018,159.9711,17.52195,0.9779211,3.500656,65.4772,36.27488,1.062221,1.062221,0,0,0,1.062221,329.5602,2.382529,0,0,3.500656,1.118127,1.062221,0,0,0,10.62527,0,0,0,14.00003,100,0.1359507,1.168443,2.800525,0,14.12593
10/10/2007 1:00:00 PM,0.9201608,33.50852,142.2867,31.7257,0.8736239,3.157836,63.91978,37.86511,1.225136,1.225136,0,0,0,1.225136,257.7539,1.868219,0,0,3.157836,1.289617,1.225136,0,0,0,10.62527,0,0,0,14.00003,100,0.1359507,1.347649,2.526269,0,13.78311
10/10/2007 2:00:00 PM,0.8580968,27.91893,126.2241,46.40298,0.7106401,2.635163,59.75248,38.63077,1.227644,1.227644,0,-1,0,1.227644,214.652,1.342906,0,0,2.635163,1.292257,1.227644,0,0,0,10.62527,0,0,0,14.00003,100,0.1359507,1.350409,2.108131,0,13.26044
10/10/2007 3:00:00 PM,0.6393825,21.09462,111.676,61.2105,0.5000659,1.924283,53.51791,38.7309,0,0,0,0,0,0,0,1.924283,0,0,1.924283,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1359507,0,1.539426,0,12.54956
10/10/2007 4:00:00 PM,0.3376403,13.56241,98.22224,76.06726,0.256216,1.027107,46.35675,38.82513,1.7117,1.7117,0,0,0,1.7117,60.00508,0,2.220446E-16,0,1.027107,1.801789,1.7117,0,0,0,10.62527,0,0.7746823,-0.7746823,13.18344,94.16725,0.1359507,1.88287,0.8216855,0,11.65238
10/10/2007 5:00:00 PM,0.141272,5.771052,85.35538,90.94188,0.01122789,0.04703264,38.32843,38.00057,0.1319235,0.1319235,0,0,0,0.1319235,35.65146,0,0,0,0.04703264,0.1388668,0.1319235,0,0,0.8607582,9.850592,0,0.09183415,-0.09183415,13.08664,93.47581,0.1359507,0.1451158,0.03762611,0,9.897624
10/10/2007 6:00:00 PM,0.007870887,0,72.58076,90,0,0,36.47513,36.47513,4.192438,4.192438,1.25,0,0.50625,4.192438,0,0,0,0,0,3.097303,2.942437,0,0,0.9627961,9.758758,0,3.097303,-3.097303,9.821795,70.15554,0.1359507,4.611681,0,5,9.758758
10/10/2007 7:00:00 PM,0,0,59.45306,90,0,0,34.98503,34.98503,2.11065,2.11065,0,-1,0,2.11065,0,0,4.440892E-16,0,0,2.221737,2.11065,0,0,4.404243,6.661455,0,2.221737,-2.221737,7.479879,53.4276,0.1359507,2.321715,0,0,6.661455
10/10/2007 8:00:00 PM,0,0,45.60955,90,0,0,33.44192,33.44192,3.945881,3.33,0,-1,0,3.33,0,0,0.6158814,1.01047,0,3.505263,3.33,0,0,6.87284,4.439718,0,3.505263,-3.505263,3.785007,27.03571,0.1359507,4.340469,0,0,4.439718
10/10/2007 9:00:00 PM,0,0,30.83738,90,0,0,32.10495,32.10495,0.6220315,0.6220315,0,-1,0,0.6220315,0,0,0,0,0,0.65477,0.6220315,0,0,10.76758,0.9344547,0,0.65477,-0.65477,3.094819,22.10581,0.1359507,0.6842346,0,0,0.9344547
10/10/2007 10:00:00 PM,0,0,15.17386,90,0,0,30.76209,30.76209,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.4951,0.2796848,0,0,0,3.094819,22.10581,0.1359507,0,0,0,0.2796848
10/10/2007 11:00:00 PM,0,0,-1.029794,90,0,0,29.90219,29.90219,0.5698114,0.2657005,0,-1,0,0.2657005,0,0,0.3041109,0.361092,0,0.2796848,0.2657005,0,0,11.4951,0.2796848,0,0.2796848,-0.2796848,2.800006,20,0.1359507,0.6267926,0,0,0.2796848
10/11/2007 12:00:00 AM,0,0,-17.20199,90,0,0,29.21898,29.21898,0.1366377,0,0,-1,0,0,0,0,0.1366377,0.1503015,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1359507,0.1503015,0,0,0
10/11/2007 1:00:00 AM,0,0,-32.71134,90,0,0,28.52399,28.52399,0.2392824,0,0,-1,0,0,0,0,0.2392824,0.2632107,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1359507,0.2632107,0,0,0
10/11/2007 2:00:00 AM,0,0,-47.32026,90,0,0,27.91146,27.91146,0.02710617,0,0,-1,0,0,0,0,0.02710617,0.02981679,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1359507,0.02981679,0,0,0
10/11/2007 3:00:00 AM,0,0,-61.02877,90,0,0,27.41672,27.41672,0.3246353,0,0,-1,0,0,0,0,0.3246353,0.3570988,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1359507,0.3570988,0,0,0
10/11/2007 4:00:00 AM,0.01378203,0,-74.07166,90,0,0,26.90431,26.90431,0.2804765,0,0,-1,0,0,0,0,0.2804765,0.3085242,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1359507,0.3085242,0,0,0
10/11/2007 5:00:00 AM,0.09184147,7.117172,-86.82291,88.9946,0.04523126,0.2002445,27.71273,26.40368,0.195015,0.195015,3.700278,0,1.175176,0.195015,102.6816,0,0,0,0.2002445,0,0,3.505263,3.33,11.80586,0,3.530245,0,3.530245,6.14909,43.92198,0.136037,0.2145165,0.1601956,5,0.2002445
10/11/2007 6:00:00 AM,0.1964577,14.8996,-99.73513,74.13463,0.2000784,0.8669615,31.90245,26.09153,0.4336394,0.4336394,3.938903,0,1.24032,0.4336394,199.9268,4.440892E-16,0,0,0.8669615,0,0,3.505263,3.33,8.275616,3.17722,4.196961,0,4.196961,10.13068,72.36183,0.1361171,0.4770034,0.6935692,5,4.044181
10/11/2007 7:00:00 AM,0.3556472,22.37397,-113.3093,59.29771,0.4696366,1.954728,39.5181,25.79115,0.01161964,0.01161964,2.247331,0,0.7785215,0.01161964,16822.62,0,0,0,1.954728,0,0,2.235712,2.123926,4.078654,6.954485,4.078654,0,4.078654,14.00003,100,0.1360345,0.01278161,1.563782,5,8.909213
10/11/2007 8:00:00 AM,0.2579154,29.08154,-128.0544,44.52212,0.2508085,1.073468,34.26785,26.9691,2.608385,2.608385,0,0,0,2.608385,41.15451,0,0,0,1.073468,2.745668,2.608385,0,0,0,10.62527,0,1.6722,-1.6722,12.23737,87.40964,0.1360345,2.869223,0.8587744,0,11.69874
10/11/2007 9:00:00 AM,0.5689058,34.48242,-144.3724,29.91201,0.8663363,3.295358,55.49084,29.83151,0.2308277,0.2308277,0,-1,0,0.2308277,1427.626,1.194381,0,0,3.295358,0.2429766,0.2308277,0,0,1.858,8.953074,1.858,0,1.858,14.00003,100,0.135952,0.2539105,2.636286,0,12.24843
10/11/2007 10:00:00 AM,0.4164219,37.98757,-162.3126,15.94362,0.4958711,1.978199,47.22189,32.63502,0,0,0,0,0,0,0,1.978199,0,0,1.978199,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.135952,0,1.582559,0,12.60347
10/11/2007 11:00:00 AM,0.5749792,39.10199,178.7025,7.801585,0.862478,3.186297,60.36757,34.71999,1.399588,1.399588,0,0,0,1.399588,227.6597,1.713047,0,0,3.186297,1.47325,1.399588,0,0,0,10.62527,0,0,0,14.00003,100,0.135952,1.539547,2.549038,0,13.81157
10/11/2007 12:00:00 PM,0.3155049,37.64401,159.8008,17.74237,0.3073376,1.238829,45.37255,36.34555,0,0,0,0,0,0,0,1.238829,0,0,1.238829,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.135952,0,0.9910631,0,11.8641
10/11/2007 1:00:00 PM,0.4577352,33.84875,142.0622,31.87307,0.6274953,2.372631,56.50119,37.90045,0.3006402,0.3006402,0,0,0,0.3006402,789.1928,2.056167,0,0,2.372631,0.3164634,0.3006402,0,0,0,10.62527,0,0,0,14.00003,100,0.135952,0.3307042,1.898105,0,12.9979
10/11/2007 2:00:00 PM,0.4127789,28.23652,125.9713,46.51782,0.5658714,2.153361,55.41933,38.66022,0,0,0,-1,0,0,0,2.153361,0,0,2.153361,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.135952,0,1.722689,0,12.77864
10/11/2007 3:00:00 PM,0.2788911,21.3953,111.4126,61.30537,0.3267675,1.29508,48.382,38.76035,0.1655751,0.1655751,0,0,0,0.1655751,782.1711,1.120791,0,0,1.29508,0.1742895,0.1655751,0,0,0,10.62527,0,0,0,14.00003,100,0.135952,0.1821326,1.036064,0,11.92035
10/11/2007 4:00:00 PM,0.2593665,13.85395,97.9585,76.14704,0.2696505,1.078342,46.78985,38.86047,1.863068,1.863068,0,0,0,1.863068,57.87993,0,2.220446E-16,0,1.078342,1.961124,1.863068,0,0,0,10.62527,0,0.8827815,-0.8827815,13.06949,93.35335,0.135952,2.049374,0.8626737,0,11.70362
10/11/2007 5:00:00 PM,0.1389324,6.061563,85.0966,91.00833,0.01058699,0.04434541,38.33916,38.03002,1.355279,1.355279,0,0,0,1.355279,3.27205,0,2.220446E-16,0,0.04434541,1.426609,1.355279,0,0,0.9808683,9.742493,0,1.382264,-1.382264,11.61246,82.94598,0.135952,1.490807,0.03547633,0,9.786839
10/11/2007 6:00:00 PM,0.006965251,0,72.33099,90,0,0,36.47513,36.47513,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.516717,8.360229,0,0,0,11.61246,82.94598,0.135952,0,0,0,8.360229
10/11/2007 7:00:00 PM,0,0,59.21755,90,0,0,34.98503,34.98503,0.7804024,0.7804024,0,-1,0,0.7804024,0,0,1.110223E-16,0,0,0.8214763,0.7804024,0,0,2.516717,8.360229,0,0.8214763,-0.8214763,10.74655,76.76091,0.135952,0.8584427,0,0,8.360229
10/11/2007 8:00:00 PM,0,0,45.39669,90,0,0,33.43014,33.43014,3.911356,3.33,0,-1,0,3.33,0,0,0.5813563,0.972492,0,3.505263,3.33,0,0,3.429469,7.538753,0,3.505263,-3.505263,7.051677,50.36902,0.135952,4.302492,0,0,7.538753
10/11/2007 9:00:00 PM,0,0,30.65937,90,0,0,32.08728,32.08728,2.458225,2.458225,0,-1,0,2.458225,0,0,0,0,0,2.587606,2.458225,0,0,7.324205,4.033489,0,2.587606,-2.587606,4.3241,30.88637,0.135952,2.704048,0,0,4.033489
10/11/2007 10:00:00 PM,0,0,15.04474,90,0,0,30.74442,30.74442,0.2734654,0.2734654,0,-1,0,0.2734654,0,0,0,0,0,0.2878583,0.2734654,0,0,10.19932,1.445883,0,0.2878583,-0.2878583,4.020671,28.71902,0.135952,0.3008119,0,0,1.445883
10/11/2007 11:00:00 PM,0,0,-1.099224,90,0,0,29.88452,29.88452,0.3488994,0.3488994,0,-1,0,0.3488994,0,0,0,0,0,0.3672625,0.3488994,0,0,10.51917,1.158025,0,0.3672625,-0.3672625,3.633543,25.95382,0.135952,0.3837894,0,0,1.158025
10/12/2007 12:00:00 AM,0,0,-17.20744,90,0,0,29.20131,29.20131,0.7293766,0.7293766,0,-1,0,0.7293766,0,0,1.110223E-16,0.05108974,0,0.7677647,0.7293766,0,0,10.92724,0.7907625,0,0.7677647,-0.7677647,2.824247,20.17315,0.135952,0.8023142,0,0,0.7907625
10/12/2007 1:00:00 AM,0,0,-32.66309,90,0,0,28.49454,28.49454,0.4076077,0.02184791,0,-1,0,0.02184791,0,0,0.3857598,0.4265206,0,0.0229978,0.02184791,0,0,11.78031,0.0229978,0,0.0229978,-0.0229978,2.800006,20,0.135952,0.4483685,0,0,0.0229978
10/12/2007 2:00:00 AM,0,0,-47.23076,90,0,0,27.87612,27.87612,0.4945646,0,0,-1,0,0,0,0,0.4945646,0.5440211,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.135952,0.5440211,0,0,0
10/12/2007 3:00:00 AM,0,0,-60.91071,90,0,0,27.38138,27.38138,0.5735669,0,0,-1,0,0,0,0,0.5735669,0.6309236,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.135952,0.6309236,0,0,0
10/12/2007 4:00:00 AM,0.01118229,0,-73.93563,90,0,0,26.8513,26.8513,0.4566261,0,0,-1,0,0,0,0,0.4566261,0.5022887,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.135952,0.5022887,0,0,0
10/12/2007 5:00:00 AM,0.1157907,7.474671,-86.67753,88.93071,0.03784341,0.1677744,27.43387,26.3389,0.5502554,0.5502554,4.055519,0,1.272157,0.5502554,30.49027,4.440892E-16,0,0,0.1677744,0,0,3.505263,3.33,11.80586,0,3.497774,0,3.497774,6.118286,43.70195,0.1360745,0.605281,0.1342195,5,0.1677744
10/12/2007 6:00:00 AM,0.2365648,15.2582,-99.58866,74.08487,0.2493724,1.072895,33.27176,26.02085,0.3414263,0.3414263,3.846689,0,1.215146,0.3414263,314.2392,0,0,0,1.072895,0,0,3.505263,3.33,8.308085,3.147997,4.402895,0,4.402895,10.29524,73.53728,0.1361359,0.3755689,0.8583163,5,4.220892
10/12/2007 7:00:00 AM,0.4091467,22.73803,-113.1721,59.26449,0.5489403,2.256896,41.78392,25.70869,1.205156,1.205156,2.940203,0,0.9676753,1.205156,187.27,0,0,0,2.256896,0,0,1.735047,1.648294,3.90519,7.110603,3.90519,0,3.90519,14.00003,100,0.1361298,1.325672,1.805517,5,9.367498
10/12/2007 8:00:00 AM,0.4795094,29.45427,-127.9416,44.51168,0.6887565,2.74839,47.17624,26.91609,0.00959058,0.00959058,0,0,0,0.00959058,28657.18,2.738295,0,0,2.74839,0.01009535,0.00959058,0,0,0,10.62527,0,0,0,14.00003,100,0.1361298,0.01054964,2.198712,0,13.37366
10/12/2007 9:00:00 AM,0.7206751,34.86401,-144.3059,29.94093,1.1087,4.034006,62.85651,29.81973,1.378928,1.378928,0,-1,0,1.378928,292.5465,2.582503,0,0,4.034006,1.451503,1.378928,0,0,0,10.62527,0,0,0,14.00003,100,0.1361298,1.516821,3.227205,0,14.65928
10/12/2007 10:00:00 AM,0.8183115,38.37304,-162.3169,16.07126,1.287382,4.441377,71.2598,32.63502,1.812391,1.812391,0,0,0,1.812391,245.0562,2.533597,0,0,4.441377,1.90778,1.812391,0,0,0,10.62527,0,0,0,14.00003,100,0.1361298,1.99363,3.553101,0,15.06665
10/12/2007 11:00:00 AM,0.8278035,39.48114,178.6126,8.186805,1.30842,4.431581,74.06545,34.71999,0,0,0,0,0,0,0,4.431581,0,0,4.431581,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1361298,0,3.545265,0,15.05686
10/12/2007 12:00:00 PM,1.04007,38.00579,159.6323,17.96515,0.9779207,3.499066,65.54959,36.34555,0,0,0,0,0,0,0,3.499066,0,0,3.499066,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1361298,0,2.799253,0,14.12434
10/12/2007 1:00:00 PM,0.8365648,34.18719,141.8395,32.0212,0.8731344,3.155652,63.94097,37.90045,2.406804,2.406804,0,0,0,2.406804,131.1138,0.622174,0,0,3.155652,2.533478,2.406804,0,0,0,10.62527,0,0,0,14.00003,100,0.1361298,2.647484,2.524521,0,13.78093
10/12/2007 2:00:00 PM,0.4734267,28.55259,125.7204,46.63227,0.6773509,2.526012,58.81232,38.69556,0.8236647,0.8236647,0,-1,0,0.8236647,306.6796,1.658996,0,0,2.526012,0.8670155,0.8236647,0,0,0,10.62527,0,0,0,14.00003,100,0.1361298,0.9060312,2.020809,0,13.15129
10/12/2007 3:00:00 PM,0.4708782,21.69475,111.1516,61.39905,0.6246369,2.350286,57.32423,38.79568,0,0,0,0,0,0,0,2.350286,0,0,2.350286,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1361298,0,1.880229,0,12.97556
10/12/2007 4:00:00 PM,0.3070444,14.1445,97.6974,76.22499,0.3124546,1.240624,48.05821,38.86047,0,0,0,0,0,0,0,1.240624,0,0,1.240624,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1361298,0,0.9924991,0,11.8659
10/12/2007 5:00:00 PM,0.1759246,6.351255,84.84078,91.07237,0.01236619,0.05177366,38.42648,38.06536,0.7153801,0.7153801,0,0,0,0.7153801,7.237224,0,2.220446E-16,0,0.05177366,0.7530317,0.7153801,0,0,0,10.62527,0,0.701258,-0.701258,13.26084,94.72008,0.1361298,0.7869181,0.04141892,0,10.67705
10/12/2007 6:00:00 PM,0.0133104,0,72.08448,90,0,0,36.47513,36.47513,1.128733,1.128733,0,0,0,1.128733,0,0,2.220446E-16,0,0,1.18814,1.128733,0,0,0.7791756,9.924016,0,1.18814,-1.18814,12.00843,85.77431,0.1361298,1.241607,0,0,9.924016
10/12/2007 7:00:00 PM,0,0,58.98561,90,0,0,34.98503,34.98503,3.394621,3.33,0,-1,0,3.33,0,0,0.0646207,0.4040828,0,3.505263,3.33,0,0,2.099332,8.735876,0,3.505263,-3.505263,8.313556,59.38242,0.1361298,3.734083,0,0,8.735876
10/12/2007 8:00:00 PM,0,0,45.18764,90,0,0,33.43014,33.43014,0.6530321,0.6530321,0,-1,0,0.6530321,0,0,1.110223E-16,0,0,0.6874022,0.6530321,0,0,5.994069,5.230613,0,0.6874022,-0.6874022,7.58897,54.20682,0.1361298,0.7183353,0,0,5.230613
10/12/2007 9:00:00 PM,0,0,30.48521,90,0,0,32.08728,32.08728,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.757849,4.543211,0,0,0,7.58897,54.20682,0.1361298,0,0,0,4.543211
10/12/2007 10:00:00 PM,0,0,14.9192,90,0,0,30.72675,30.72675,0.4832766,0.4832766,0,-1,0,0.4832766,0,0,5.551115E-17,0,0,0.5087122,0.4832766,0,0,6.757849,4.543211,0,0.5087122,-0.5087122,7.05274,50.37661,0.1361298,0.5316043,0,0,4.543211
10/12/2007 11:00:00 PM,0,0,-1.165693,90,0,0,29.84918,29.84918,0.249722,0.249722,0,-1,0,0.249722,0,0,5.551115E-17,0,0,0.2628652,0.249722,0,0,7.323084,4.034498,0,0.2628652,-0.2628652,6.775656,48.39745,0.1361298,0.2746942,0,0,4.034498
10/13/2007 12:00:00 AM,0,0,-17.21065,90,0,0,29.15419,29.15419,0.2206749,0.2206749,0,-1,0,0.2206749,0,0,2.775558E-17,0,0,0.2322893,0.2206749,0,0,7.615157,3.771633,0,0.2322893,-0.2322893,6.530801,46.64849,0.1361298,0.2427424,0,0,3.771633
10/13/2007 1:00:00 AM,0,0,-32.6133,90,0,0,28.4592,28.4592,0.3594481,0.3594481,0,-1,0,0.3594481,0,0,0,0,0,0.3783664,0.3594481,0,0,7.873256,3.539344,0,0.3783664,-0.3783664,6.131968,43.79968,0.1361298,0.3953929,0,0,3.539344
10/13/2007 2:00:00 AM,0,0,-47.14017,90,0,0,27.829,27.829,0.2925855,0.2925855,0,-1,0,0.2925855,0,0,5.551115E-17,0,0,0.3079848,0.2925855,0,0,8.293663,3.160977,0,0.3079848,-0.3079848,5.807323,41.4808,0.1361298,0.3218441,0,0,3.160977
10/13/2007 3:00:00 AM,0,0,-60.79176,90,0,0,27.33426,27.33426,0.1620334,0.1620334,0,-1,0,0.1620334,0,0,2.775558E-17,0,0,0.1705614,0.1620334,0,0,8.635869,2.852992,0,0.1705614,-0.1705614,5.627536,40.19661,0.1361298,0.1782367,0,0,2.852992
10/13/2007 4:00:00 AM,0.02350109,0.1478688,-73.79871,103.7023,0.001788869,0.007953945,26.85592,26.80418,0,0,0,-1,0,0,0,0,0,0,0.007953945,0,0,0,0,8.825381,2.682431,0.007953945,0,0.007953945,5.635082,40.2505,0.1361294,0,0.006363156,0,2.690385
10/13/2007 5:00:00 AM,0.2128573,7.828801,-86.53107,88.8693,0.03414023,0.1514795,27.27358,26.28589,0.3580299,0.3580299,0,0,0,0.3580299,42.30919,0,5.551115E-17,0,0.1514795,0.3768736,0.3580299,0,0,8.817428,2.68959,0,0.225394,-0.225394,5.397496,38.55346,0.1361294,0.3938329,0.1211836,0,2.841069
10/13/2007 6:00:00 AM,0.4170942,15.6134,-99.44081,74.03819,0.2932617,1.253695,34.49184,25.95606,0.07738353,0.07738353,0,0,0,0.07738353,1620.105,0,0,0,1.253695,0.08145635,0.07738353,0,0,9.067865,2.464195,1.172238,0,1.172238,6.509578,46.49689,0.1360775,0.08512188,1.002956,0,3.71789
10/13/2007 7:00:00 AM,0.6704769,23.09869,-113.033,59.23502,0.5331747,2.19846,41.25052,25.64391,0.9466531,0.9466531,0,0,0,0.9466531,232.235,0,0,0,2.19846,0.996477,0.9466531,0,0,7.895627,3.51921,1.201983,0,1.201983,7.649879,54.64188,0.1360243,1.041318,1.758768,0,5.717669
10/13/2007 8:00:00 AM,0.8466624,29.82371,-127.8266,44.50594,0.7376887,2.920476,48.57599,26.8513,1.192718,1.192718,0,0,0,1.192718,244.8588,0,0,0,2.920476,1.255493,1.192718,0,0,6.693645,4.600994,1.664983,0,1.664983,9.229422,65.9243,0.1359507,1.31199,2.336381,0,7.521471
10/13/2007 9:00:00 AM,1.075436,35.24254,-144.2369,29.97607,0.8929002,3.381251,56.24696,29.78439,1.626282,1.626282,0,-1,0,1.626282,207.9129,0,0,0,3.381251,1.711876,1.626282,0,0,5.028661,6.099479,1.669375,0,1.669375,10.81313,77.23648,0.135877,1.78891,2.705001,0,9.48073
10/13/2007 10:00:00 AM,1.013387,38.75576,-162.3187,16.20772,0.9882432,3.613312,62.06334,32.63502,0,0,0,0,0,0,0,0.2540263,0,0,3.613312,0,0,0,0,3.359286,7.601917,3.359286,0,3.359286,14.00003,100,0.1357289,0,2.89065,0,11.21523
10/13/2007 11:00:00 AM,1.12743,39.85786,178.5249,8.569349,1.017225,3.649446,65.12252,34.75533,2.652168,2.652168,0,0,0,2.652168,137.6024,0.8576905,0,0,3.649446,2.791756,2.652168,0,0,0,10.62527,0,0,0,14.00003,100,0.1357289,2.917385,2.919557,0,14.27472
10/13/2007 12:00:00 PM,1.105961,38.36544,159.4658,18.18993,0.9778705,3.498258,65.57822,36.375,0.4795493,0.4795493,0,0,0,0.4795493,729.4888,2.993469,0,0,3.498258,0.5047887,0.4795493,0,0,0,10.62527,0,0,0,14.00003,100,0.1357289,0.5275042,2.798606,0,14.12353
10/13/2007 1:00:00 PM,0.9877574,34.52376,141.6188,32.16991,0.8728611,3.15412,63.96875,37.93578,1.673746,1.673746,0,0,0,1.673746,188.4467,1.392282,0,0,3.15412,1.761838,1.673746,0,0,0,10.62527,0,0,0,14.00003,100,0.1357289,1.841121,2.523296,0,13.77939
10/13/2007 2:00:00 PM,0.7521029,28.86709,125.4717,46.7462,0.7093478,2.629944,59.77933,38.69556,2.173924,2.173924,0,-1,0,2.173924,120.9768,0.3416032,0,0,2.629944,2.288341,2.173924,0,0,0,10.62527,0,0,0,14.00003,100,0.1357289,2.391316,2.103955,0,13.25522
10/13/2007 3:00:00 PM,0.6112464,21.99291,110.8931,61.49142,0.4984604,1.917909,53.53543,38.79568,1.065846,1.065846,0,0,0,1.065846,179.9423,0.7959651,0,0,1.917909,1.121944,1.065846,0,0,0,10.62527,0,0,0,14.00003,100,0.1357289,1.172431,1.534327,0,12.54318
10/13/2007 4:00:00 PM,0.4220694,14.434,97.43908,76.30101,0.2545295,1.020225,46.37798,38.89581,1.009595,1.009595,0,0,0,1.009595,101.053,0,0,0,1.020225,1.062731,1.009595,0,0,0,10.62527,0,0.04250598,-0.04250598,13.95522,99.67996,0.1357289,1.110554,0.8161801,0,11.6455
10/13/2007 5:00:00 PM,0.1782838,6.64007,84.58804,91.13392,0.01293328,0.05414307,38.44305,38.06536,3.498956,3.498956,1.25,0,0.50625,3.498956,1.547406,0,4.440892E-16,0,0.05414307,2.367322,2.248956,0,0,0.04722887,10.58277,0,2.313179,-2.313179,11.51692,82.26353,0.1357289,3.848852,0.04331446,5,10.63691
10/13/2007 6:00:00 PM,0.01550273,0,71.84135,90,0,0,36.47513,36.47513,1.849344,1.849344,0,0,0,1.849344,0,0,2.220446E-16,0,0,1.946678,1.849344,0,0,2.617428,8.269589,0,1.946678,-1.946678,9.464939,67.60658,0.1357289,2.034278,0,0,8.269589
10/13/2007 7:00:00 PM,0,0,58.75734,90,0,0,34.98503,34.98503,0.9255394,0.9255394,0,-1,0,0.9255394,0,0,1.110223E-16,0,0,0.974252,0.9255394,0,0,4.780403,6.322911,0,0.974252,-0.974252,8.437987,60.27122,0.1357289,1.018093,0,0,6.322911
10/13/2007 8:00:00 PM,0,0,44.98247,90,0,0,33.41247,33.41247,4.115322,3.33,0,-1,0,3.33,0,0,0.7853219,1.196854,0,3.505263,3.33,0,0,5.862906,5.348659,0,3.505263,-3.505263,4.743115,33.87933,0.1357289,4.526854,0,0,5.348659
10/13/2007 9:00:00 PM,0,0,30.31496,90,0,0,32.06961,32.06961,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.757643,1.843396,0,0,0,4.743115,33.87933,0.1357289,0,0,0,1.843396
10/13/2007 10:00:00 PM,0,0,14.79728,90,0,0,30.6973,30.6973,0.1784939,0.1784939,0,-1,0,0.1784939,0,0,2.775558E-17,0,0,0.1878883,0.1784939,0,0,9.757643,1.843396,0,0.1878883,-0.1878883,4.545064,32.46468,0.1357289,0.1963433,0,0,1.843396
10/13/2007 11:00:00 PM,0,0,-1.229151,90,0,0,29.80206,29.80206,0.4557945,0.4557945,0,-1,0,0.4557945,0,0,5.551115E-17,0,0,0.4797836,0.4557945,0,0,9.966407,1.655508,0,0.4797836,-0.4797836,4.039328,28.85228,0.1357289,0.5013739,0,0,1.655508
10/14/2007 12:00:00 AM,0,0,-17.21158,90,0,0,29.11885,29.11885,0.2866723,0.2866723,0,-1,0,0.2866723,0,0,0,0,0,0.3017603,0.2866723,0,0,10.4995,1.175724,0,0.3017603,-0.3017603,3.721244,26.58026,0.1357289,0.3153395,0,0,1.175724
10/14/2007 1:00:00 AM,0,0,-32.56192,90,0,0,28.40619,28.40619,0.1479291,0.1479291,0,-1,0,0.1479291,0,0,0,0,0,0.1557148,0.1479291,0,0,10.83479,0.8739638,0,0.1557148,-0.1557148,3.557106,25.40785,0.1357289,0.162722,0,0,0.8739638
10/14/2007 2:00:00 AM,0,0,-47.04845,90,0,0,27.78188,27.78188,0.3615402,0.3615402,0,-1,0,0.3615402,0,0,0,0,0,0.3805686,0.3615402,0,0,11.00781,0.7182489,0,0.3805686,-0.3805686,3.155952,22.54247,0.1357289,0.3976942,0,0,0.7182489
10/14/2007 3:00:00 AM,0,0,-60.67189,90,0,0,27.26359,27.26359,0.473641,0.3207963,0,-1,0,0.3207963,0,0,0.1528447,0.2002088,0,0.3376803,0.3207963,0,0,11.43066,0.3376803,0,0.3376803,-0.3376803,2.800006,20,0.1357289,0.5210051,0,0,0.3376803
10/14/2007 4:00:00 AM,0.03365991,0.501819,-73.66086,103.6284,0.002369378,0.01053795,26.80203,26.73351,0.3095026,0.01001106,0,-1,0,0.01001106,105.2632,0,0.2994916,0.3384507,0.01053795,0.01053795,0.01001106,0,0,11.80586,0,0,0,0,2.800006,20,0.1357289,0.3404529,0.008430364,0,0.01053795
10/14/2007 5:00:00 AM,0.1375075,8.179421,-86.38354,88.81047,0.03749998,0.1663743,27.28834,26.20343,0.3955705,0.3955705,3.900834,0,1.229928,0.3955705,42.05932,0,0,0,0.1663743,0,0,3.505263,3.33,11.80586,0,3.496374,0,3.496374,6.116958,43.69247,0.1358357,0.4351276,0.1330994,5,0.1663743
10/14/2007 6:00:00 AM,0.4300452,15.96504,-99.29155,73.99463,0.2947918,1.260489,34.45365,25.87361,0.3806228,0.3806228,3.885886,0,1.225847,0.3806228,331.1648,0,0,0,1.260489,0,0,3.505263,3.33,8.309486,3.146737,4.590489,0,4.590489,10.47188,74.79897,0.1358926,0.4186851,1.008391,5,4.407226
10/14/2007 7:00:00 AM,0.6418228,23.45582,-112.8922,59.20935,0.5344915,2.204423,41.20603,25.56145,0,0,1.594289,0,0.6002408,0,0,0,0,0,2.204423,0,0,1.594289,1.514574,3.718997,7.278177,3.718997,0,3.718997,14.00003,100,0.1357631,0,1.763538,5,9.482599
10/14/2007 8:00:00 AM,0.6726006,30.18972,-127.7093,44.50489,0.974447,3.703465,55.63362,26.76885,0.2916358,0.2916358,0,0,0,0.2916358,1269.894,3.39648,0,0,3.703465,0.3069851,0.2916358,0,0,0,10.62527,0,0,0,14.00003,100,0.1357631,0.3207994,2.962772,0,14.32874
10/14/2007 9:00:00 AM,0.7381349,35.61786,-144.1651,30.01736,1.115142,4.054779,62.963,29.73138,0,0,0,-1,0,0,0,4.054779,0,0,4.054779,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1357631,0,3.243823,0,14.68005
10/14/2007 10:00:00 AM,0.9013043,39.1356,-162.3178,16.35261,0.988707,3.615497,62.04128,32.59969,1.337979,1.337979,0,0,0,1.337979,270.2208,2.207098,0,0,3.615497,1.408399,1.337979,0,0,0,10.62527,0,0,0,14.00003,100,0.1357631,1.471777,2.892398,0,14.24077
10/14/2007 11:00:00 AM,0.6894246,40.23206,178.4396,8.949086,1.060013,3.772628,66.39748,34.71999,1.793065,1.793065,0,0,0,1.793065,210.4011,1.885191,0,0,3.772628,1.887437,1.793065,0,0,0,10.62527,0,0,0,14.00003,100,0.1357631,1.972372,3.018103,0,14.3979
10/14/2007 12:00:00 PM,0.6599909,38.72285,159.3014,18.41634,1.005505,3.578711,66.39405,36.34555,0,0,0,0,0,0,0,3.578711,0,0,3.578711,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1357631,0,2.862969,0,14.20399
