Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/22/2007 4:00:00 PM,0.5113614,16.98388,95.25971,76.88401,0.2511246,1.00808,46.11135,38.7309,2.9466,2.9466,0,0,0,2.9466,34.21163,0,4.440892E-16,0,1.00808,3.101684,2.9466,0,0,0.3725212,10.29,0,2.093604,-2.093604,11.43977,81.71249,0.133097,3.24126,0.8064638,0,11.29809
10/22/2007 5:00:00 PM,0.2485316,9.190254,82.47031,91.56433,0.01795107,0.07517092,38.38931,37.86511,0,0,0,0,0,0,0,0,0,0,0.07517092,0,0,0,0,2.698748,8.196401,0.07517092,0,0.07517092,11.51108,82.22186,0.1330938,0,0.06013674,0,8.271572
10/22/2007 6:00:00 PM,0.04465743,1.621195,69.82185,106.2402,0.003360954,0.01423866,36.20793,36.10997,2.503833,2.503833,0,0,0,2.503833,0.5686746,0,4.440892E-16,0,0.01423866,2.635614,2.503833,0,0,2.623577,8.264054,0,2.621375,-2.621375,8.747911,62.48496,0.1330938,2.754217,0.01139093,0,8.278294
10/22/2007 7:00:00 PM,0,0,56.88258,90,0,0,34.51974,34.51974,0.211427,0.211427,0,-1,0,0.211427,0,0,2.775558E-17,0,0,0.2225548,0.211427,0,0,5.536217,5.642679,0,0.2225548,-0.2225548,8.513318,60.8093,0.1330938,0.2325697,0,0,5.642679
10/22/2007 8:00:00 PM,0,0,43.32309,90,0,0,32.98252,32.98252,1.408404,1.408404,0,-1,0,1.408404,0,0,2.220446E-16,0,0,1.482531,1.408404,0,0,5.7835,5.420125,0,1.482531,-1.482531,6.950594,49.647,0.1330938,1.549245,0,0,5.420125
10/22/2007 9:00:00 PM,0,0,28.96853,90,0,0,31.60432,31.60432,1.558035,1.558035,0,-1,0,1.558035,0,0,2.220446E-16,0,0,1.640037,1.558035,0,0,7.430756,3.937594,0,1.640037,-1.640037,5.221843,37.29881,0.1330938,1.713839,0,0,3.937594
10/22/2007 10:00:00 PM,0,0,13.87083,90,0,0,30.21434,30.21434,0.05714914,0.05714914,0,-1,0,0.05714914,0,0,6.938894E-18,0,0,0.06015699,0.05714914,0,0,9.253019,2.297557,0,0.06015699,-0.06015699,5.158432,36.84587,0.1330938,0.06286406,0,0,2.297557
10/22/2007 11:00:00 PM,0,0,-1.65839,90,0,0,29.25431,29.25431,0.2592659,0.2592659,0,-1,0,0.2592659,0,0,0,0,0,0.2729114,0.2592659,0,0,9.31986,2.2374,0,0.2729114,-0.2729114,4.870758,34.79106,0.1330938,0.2851925,0,0,2.2374
10/23/2007 12:00:00 AM,0,0,-17.11218,90,0,0,28.50632,28.50632,0.1973422,0.1973422,0,-1,0,0.1973422,0,0,2.775558E-17,0,0,0.2077286,0.1973422,0,0,9.623096,1.964488,0,0.2077286,-0.2077286,4.651793,33.22702,0.1330938,0.2170764,0,0,1.964488
10/23/2007 1:00:00 AM,0,0,-32.02348,90,0,0,27.74654,27.74654,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.853905,1.75676,0,0,0,4.651793,33.22702,0.1330938,0,0,0,1.75676
10/23/2007 2:00:00 AM,0,0,-46.16859,90,0,0,27.05155,27.05155,0.2971291,0.2971291,0,-1,0,0.2971291,0,0,5.551115E-17,0,0,0.3127675,0.2971291,0,0,9.853905,1.75676,0,0.3127675,-0.3127675,4.322107,30.87213,0.1330938,0.326842,0,0,1.75676
10/23/2007 3:00:00 AM,0.00003686798,0,-59.54924,90,0,0,26.48614,26.48614,0.01266414,0.01266414,0,-1,0,0.01266414,0,0,0,0,0,0.01333067,0.01266414,0,0,10.20142,1.443992,0,0.01333067,-0.01333067,4.308055,30.77176,0.1330938,0.01393055,0,0,1.443992
10/23/2007 4:00:00 AM,0.06910257,3.511202,-72.37733,103.0686,0.006453578,0.02880757,26.07779,25.89128,0.372368,0.372368,0,-1,0,0.372368,7.736318,0,5.551115E-17,0,0.02880757,0.3919663,0.372368,0,0,10.21624,1.430662,0,0.3631587,-0.3631587,3.925252,28.03746,0.1330938,0.4096048,0.02304606,0,1.459469
10/23/2007 5:00:00 AM,0.2935469,11.15547,-85.00566,88.4072,0.04853065,0.215993,26.66437,25.26107,0,0,0,0,0,0,0,0,0,0,0.215993,0,0,0,0,10.61975,1.067503,0.215993,0,0.215993,4.130161,29.50109,0.1330848,0,0.1727944,0,1.283496
10/23/2007 6:00:00 AM,0.4463074,18.94815,-97.88395,73.75099,0.4058852,1.715191,36.68433,24.84879,0.3696184,0.3696184,0,0,0,0.3696184,464.0439,0,0,0,1.715191,0.389072,0.3696184,0,0,10.40375,1.261896,1.326119,0,1.326119,5.388229,38.48727,0.1330292,0.4065802,1.372153,0,2.977088
10/23/2007 7:00:00 AM,0.6512173,26.48869,-111.5394,59.15234,0.5434069,2.251724,40.34238,24.44829,1.039695,1.039695,0,0,0,1.039695,216.5754,0,0,0,2.251724,1.094416,1.039695,0,0,9.077634,2.455404,1.157308,0,1.157308,6.486148,46.32953,0.1329807,1.143665,1.80138,0,4.707129
10/23/2007 8:00:00 AM,0.872606,33.30743,-126.5441,44.70356,0.7453226,2.964627,47.74319,25.80882,1.587486,1.587486,0,0,0,1.587486,186.7498,0,0,0,2.964627,1.671038,1.587486,0,0,7.920325,3.496981,1.293589,0,1.293589,7.713354,55.09528,0.1329265,1.746235,2.371702,0,6.461609
10/23/2007 9:00:00 AM,1.123053,38.83029,-143.3889,30.64806,0.897825,3.413635,55.56521,28.97161,0,0,0,-1,0,0,0,0,0,0,3.413635,0,0,0,0,6.626736,4.661212,3.413635,0,3.413635,10.95181,78.22708,0.1327838,0,2.730908,0,8.074847
10/23/2007 10:00:00 AM,1.121028,42.40503,-162.1712,17.96559,0.9905374,3.63195,61.60223,32.11673,0,0,0,0,0,0,0,0.4188493,0,0,3.63195,0,0,0,0,3.213101,7.733484,3.213101,0,3.213101,14.00003,100,0.1326497,0,2.90556,0,11.36543
10/23/2007 11:00:00 AM,1.234424,43.46872,177.8019,12.22031,1.017148,3.657083,64.77593,34.41961,0,0,0,0,0,0,0,3.657083,0,0,3.657083,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1326497,0,2.925667,0,14.28236
10/23/2007 12:00:00 PM,1.097365,41.82545,157.9417,20.47368,0.9758457,3.497524,65.28098,36.14531,1.925159,1.925159,0,0,0,1.925159,181.6745,1.47104,0,0,3.497524,2.026483,1.925159,0,0,0,10.62527,0,0,0,14.00003,100,0.1326497,2.117675,2.798019,0,14.1228
10/23/2007 1:00:00 PM,1.039113,37.77192,139.5536,33.64579,0.8694419,3.147789,63.65998,37.73553,2.070087,2.070087,0,0,0,2.070087,152.0607,0.9687498,0,0,3.147789,2.179039,2.070087,0,0,0,10.62527,0,0,0,14.00003,100,0.1326497,2.277095,2.518231,0,13.77306
10/23/2007 2:00:00 PM,0.7773238,31.91299,123.1375,47.82559,0.70518,2.619141,59.48549,38.53065,1.392985,1.392985,0,-1,0,1.392985,188.0237,1.152842,0,0,2.619141,1.4663,1.392985,0,0,0,10.62527,0,0,0,14.00003,100,0.1326497,1.532283,2.095313,0,13.24442
10/23/2007 3:00:00 PM,0.6056085,24.89227,108.4742,62.3193,0.4942344,1.904902,53.24202,38.63077,1.358491,1.358491,0,0,0,1.358491,140.222,0.4749123,0,0,1.904902,1.42999,1.358491,0,0,0,10.62527,0,0,0,14.00003,100,0.1326497,1.49434,1.523922,0,12.53018
10/23/2007 4:00:00 PM,0.3895986,17.26001,95.03587,76.93611,0.3166944,1.257746,48.0178,38.69556,0,0,0,0,0,0,0,1.257746,0,0,1.257746,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1326497,0,1.006196,0,11.88302
10/23/2007 5:00:00 PM,0.248684,9.467035,82.25437,91.59738,0.01849654,0.07746068,38.37578,37.83566,0.7433403,0.7433403,0,0,0,0.7433403,10.42062,0,1.110223E-16,0,0.07746068,0.7824634,0.7433403,0,0,0,10.62527,0,0.7050028,-0.7050028,13.25689,94.69188,0.1326497,0.8176743,0.06196855,0,10.70273
10/23/2007 6:00:00 PM,0.05510043,1.904846,69.61791,106.2538,0.00417413,0.01768753,36.16684,36.04518,2.008789,2.008789,0,0,0,2.008789,0.8805071,0,4.440892E-16,0,0.01768753,2.114514,2.008789,0,0,0.7833364,9.920272,0,2.096827,-2.096827,11.04664,78.90442,0.1326497,2.209667,0.01415002,0,9.937959
10/23/2007 7:00:00 PM,0,0,56.69569,90,0,0,34.45495,34.45495,0.2293895,0.2293895,0,-1,0,0.2293895,0,0,2.775558E-17,0,0,0.2414626,0.2293895,0,0,3.113144,7.823445,0,0.2414626,-0.2414626,10.79212,77.08639,0.1326497,0.2523285,0,0,7.823445
10/23/2007 8:00:00 PM,0,0,43.16068,90,0,0,32.90006,32.90006,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.381436,7.581982,0,0,0,10.79212,77.08639,0.1326497,0,0,0,7.581982
10/23/2007 9:00:00 PM,0,0,28.84047,90,0,0,31.52186,31.52186,1.08304,1.08304,0,-1,0,1.08304,0,0,0,0,0,1.140043,1.08304,0,0,3.381436,7.581982,0,1.140043,-1.140043,9.590406,68.50276,0.1326497,1.191344,0,0,7.581982
10/23/2007 10:00:00 PM,0,0,13.78753,90,0,0,30.13189,30.13189,0.5040483,0.5040483,0,-1,0,0.5040483,0,0,0,0,0,0.5305772,0.5040483,0,0,4.648149,6.441939,0,0.5305772,-0.5305772,9.031129,64.50793,0.1326497,0.5544531,0,0,6.441939
10/23/2007 11:00:00 PM,0,0,-1.68978,90,0,0,29.15419,29.15419,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.23768,5.911362,0,0,0,9.031129,64.50793,0.1326497,0,0,0,5.911362
10/24/2007 12:00:00 AM,0,0,-17.08872,90,0,0,28.40619,28.40619,0.6891463,0.6891463,0,-1,0,0.6891463,0,0,1.110223E-16,0,0,0.7254171,0.6891463,0,0,5.23768,5.911362,0,0.7254171,-0.7254171,8.266472,59.04611,0.1326497,0.7580609,0,0,5.911362
10/24/2007 1:00:00 AM,0,0,-31.95483,90,0,0,27.64642,27.64642,0.2373156,0.2373156,0,-1,0,0.2373156,0,0,2.775558E-17,0,0,0.2498059,0.2373156,0,0,6.043699,5.185945,0,0.2498059,-0.2498059,8.003153,57.16526,0.1326497,0.2610472,0,0,5.185945
10/24/2007 2:00:00 AM,0,0,-46.06451,90,0,0,26.95143,26.95143,0.370481,0.370481,0,-1,0,0.370481,0,0,5.551115E-17,0,0,0.38998,0.370481,0,0,6.321261,4.936139,0,0.38998,-0.38998,7.592078,54.22902,0.1326497,0.4075291,0,0,4.936139
10/24/2007 3:00:00 AM,0.0002573373,0,-59.41948,90,0,0,26.36835,26.36835,0.2752162,0.2752162,0,-1,0,0.2752162,0,0,0,0,0,0.2897013,0.2752162,0,0,6.754572,4.546159,0,0.2897013,-0.2897013,7.286706,52.0478,0.1326497,0.3027378,0,0,4.546159
10/24/2007 4:00:00 AM,0.06374379,3.823757,-72.22993,103.0194,0.01012676,0.04520663,26.06615,25.77348,0,0,0,-1,0,0,0,0,0,0,0.04520663,0,0,0,0,7.076462,4.256458,0.04520663,0,0.04520663,7.329593,52.35413,0.1326478,0,0.0361653,0,4.301665
10/24/2007 5:00:00 AM,0.2655345,11.46393,-84.84708,88.3774,0.05659311,0.251767,26.75037,25.11383,0.4755878,0.4755878,0,0,0,0.4755878,52.93807,0,5.551115E-17,0,0.251767,0.5006187,0.4755878,0,0,7.031256,4.297144,0,0.2488517,-0.2488517,7.06728,50.48047,0.1326478,0.5231466,0.2014136,0,4.548911
10/24/2007 6:00:00 AM,0.4955289,19.25713,-97.72048,73.74097,0.3066953,1.317152,33.6159,24.69566,0.4287527,0.4287527,0,0,0,0.4287527,307.2055,0,0,0,1.317152,0.4513187,0.4287527,0,0,7.307758,4.048292,0.8658332,0,0.8658332,7.888682,56.34761,0.1326117,0.471628,1.053722,0,5.365444
10/24/2007 7:00:00 AM,0.7127515,26.80321,-111.3796,59.16541,0.5440639,2.256031,40.21264,24.30105,0.6630974,0.6630974,0,0,0,0.6630974,340.2261,0,0,0,2.256031,0.6979972,0.6630974,0,0,6.441925,4.827542,1.558033,0,1.558033,9.366762,66.90531,0.1325469,0.7294071,1.804824,0,7.083573
10/24/2007 8:00:00 AM,0.9966009,33.63189,-126.402,44.74802,0.7457303,2.968353,47.61744,25.67336,1.061455,1.061455,0,0,0,1.061455,279.6493,0,0,0,2.968353,1.117322,1.061455,0,0,4.883891,6.229772,1.851031,0,1.851031,11.1228,79.44845,0.1324699,1.167601,2.374682,0,9.198125
10/24/2007 9:00:00 AM,1.160295,39.16654,-143.2871,30.7445,0.8979943,3.416239,55.46797,28.87148,1.265776,1.265776,0,-1,0,1.265776,269.8928,0,0,0,3.416239,1.332396,1.265776,0,0,3.03286,7.8957,2.083843,0,2.083843,13.09971,93.56918,0.1323833,1.392354,2.732991,0,11.31194
10/24/2007 10:00:00 AM,1.063202,42.74958,-162.1378,18.17137,0.9904961,3.633973,61.5044,32.02249,0.53,0.53,0,0,0,0.53,685.6553,2.127061,0,0,3.633973,0.5578947,0.53,0,0,0.9490169,9.771159,0.9490169,0,0.9490169,14.00003,100,0.1323439,0.5829999,2.907178,0,13.40513
10/24/2007 11:00:00 AM,0.9526857,43.81194,177.7479,12.56545,1.37415,4.602796,75.7327,34.35483,0.6293792,0.6293792,0,0,0,0.6293792,731.3232,3.940292,0,0,4.602796,0.6625044,0.6293792,0,0,0,10.62527,0,0,0,14.00003,100,0.1323439,0.6923171,3.682237,0,15.22807
10/24/2007 12:00:00 PM,0.8998484,42.15599,157.8067,20.69914,1.282153,4.325667,74.65451,36.08052,2.172697,2.172697,0,0,0,2.172697,199.0921,2.038618,0,0,4.325667,2.287049,2.172697,0,0,0,10.62527,0,0,0,14.00003,100,0.1323439,2.389967,3.460534,0,14.95094
10/24/2007 1:00:00 PM,0.9212778,38.08351,139.3645,33.78826,0.8690646,3.147351,63.61238,37.7002,0.966987,0.966987,0,0,0,0.966987,325.4802,2.12947,0,0,3.147351,1.017881,0.966987,0,0,0,10.62527,0,0,0,14.00003,100,0.1323439,1.063686,2.517881,0,13.77262
10/24/2007 2:00:00 PM,0.8623413,32.20642,122.9224,47.92469,0.7048144,2.619001,59.40851,38.46586,1.995801,1.995801,0,-1,0,1.995801,131.2255,0.5181574,0,0,2.619001,2.100844,1.995801,0,0,0,10.62527,0,0,0,14.00003,100,0.1323439,2.195381,2.095201,0,13.24428
10/24/2007 3:00:00 PM,0.7062756,25.17281,108.2518,62.39033,0.493944,1.904673,53.1618,38.5601,2.003,2.003,0,0,0,2.003,95.091,0,0,0,1.904673,2.108421,2.003,0,0,0,10.62527,0,0.2037485,-0.2037485,13.78526,98.46593,0.1323439,2.2033,1.523738,0,12.52995
10/24/2007 4:00:00 PM,0.4610448,17.5345,94.8161,76.98544,0.2507692,1.007279,46.0001,38.63077,0.914648,0.914648,0,0,0,0.914648,110.1275,0,0,0,1.007279,0.9627874,0.914648,0,0,0.2263872,10.42153,0.04449167,0,0.04449167,13.82747,98.76743,0.1323421,1.006113,0.8058233,0,11.4288
10/24/2007 5:00:00 PM,0.2384662,9.742272,82.04266,91.6273,0.01903907,0.07975365,38.32681,37.77087,0,0,0,0,0,0,0,0,0,0,0.07975365,0,0,0,0,0.1818955,10.46157,0.07975365,0,0.07975365,13.90313,99.30785,0.1323388,0,0.06380292,0,10.54132
10/24/2007 6:00:00 PM,0.06914639,2.18691,69.41837,106.2639,0.004607907,0.01953101,36.11469,35.98039,1.135368,1.135368,0,0,0,1.135368,1.720236,0,0,0,0.01953101,1.195124,1.135368,0,0,0.1021419,10.53335,0,1.175593,-1.175593,12.66394,90.45656,0.1323388,1.248905,0.01562481,0,10.55288
10/24/2007 7:00:00 PM,0,0,56.51336,90,0,0,34.39016,34.39016,2.528084,2.528084,0,-1,0,2.528084,0,0,4.440892E-16,0,0,2.661141,2.528084,0,0,1.408357,9.357753,0,2.661141,-2.661141,9.858854,70.42025,0.1323388,2.780893,0,0,9.357753
10/24/2007 8:00:00 PM,0,0,43.00287,90,0,0,32.8176,32.8176,0.7550161,0.7550161,0,-1,0,0.7550161,0,0,1.110223E-16,0,0,0.7947538,0.7550161,0,0,4.36518,6.696612,0,0.7947538,-0.7947538,9.021111,64.43637,0.1323388,0.8305178,0,0,6.696612
10/24/2007 9:00:00 PM,0,0,28.71686,90,0,0,31.42174,31.42174,0.6166902,0.6166902,0,-1,0,0.6166902,0,0,1.110223E-16,0,0,0.6491475,0.6166902,0,0,5.24824,5.901858,0,0.6491475,-0.6491475,8.336848,59.5488,0.1323388,0.6783592,0,0,5.901858
10/24/2007 10:00:00 PM,0,0,13.70825,90,0,0,30.03176,30.03176,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.969515,5.25271,0,0,0,8.336848,59.5488,0.1323388,0,0,0,5.25271
10/24/2007 11:00:00 PM,0,0,-1.717837,90,0,0,29.07173,29.07173,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.969515,5.25271,0,0,0,8.336848,59.5488,0.1323388,0,0,0,5.25271
10/25/2007 12:00:00 AM,0,0,-17.06273,90,0,0,28.31196,28.31196,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.969515,5.25271,0,0,0,8.336848,59.5488,0.1323388,0,0,0,5.25271
10/25/2007 1:00:00 AM,0,0,-31.88437,90,0,0,27.54629,27.54629,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.969515,5.25271,0,0,0,8.336848,59.5488,0.1323388,0,0,0,5.25271
10/25/2007 2:00:00 AM,0,0,-45.95914,90,0,0,26.83363,26.83363,0.06702442,0.06702442,0,-1,0,0.06702442,0,0,1.387779E-17,0,0,0.07055202,0.06702442,0,0,5.969515,5.25271,0,0.07055202,-0.07055202,8.26248,59.0176,0.1323388,0.07372686,0,0,5.25271
10/25/2007 3:00:00 AM,0.0008900484,0,-59.28873,90,0,0,26.27411,26.27411,0.05273997,0.05273997,0,-1,0,0.05273997,0,0,6.938894E-18,0,0,0.05551575,0.05273997,0,0,6.047906,5.182158,0,0.05551575,-0.05551575,8.203961,58.59961,0.1323388,0.05801396,0,0,5.182158
10/25/2007 4:00:00 AM,0.07385033,4.131529,-72.08161,102.973,0.008545534,0.03817813,25.90852,25.66158,0.3622326,0.3622326,0,-1,0,0.3622326,10.53967,0,0,0,0.03817813,0.3812975,0.3622326,0,0,6.109591,5.126643,0,0.3431193,-0.3431193,7.842282,56.01619,0.1323388,0.3984559,0.03054251,0,5.164821
10/25/2007 5:00:00 AM,0.2761988,11.76753,-84.68745,88.35075,0.05816149,0.258839,26.67783,24.99604,0.1097363,0.1097363,0,0,0,0.1097363,235.8736,0,0,0,0.258839,0.1155119,0.1097363,0,0,6.490834,4.783523,0.1433271,0,0.1433271,7.978254,56.98742,0.1323328,0.1207099,0.2070712,0,5.042362
10/25/2007 6:00:00 AM,0.430015,19.56119,-97.55566,73.73444,0.3806135,1.617188,35.65516,24.56609,0,0,0,0,0,0,0,0,0,0,1.617188,0,0,0,0,6.347507,4.912518,1.617188,0,1.617188,9.512453,67.94596,0.1322658,0,1.293751,0,6.529706
10/25/2007 7:00:00 AM,0.6441397,27.1128,-111.2179,59.1823,0.5446534,2.25994,40.09282,24.16558,0,0,0,0,0,0,0,0,0,0,2.25994,0,0,0,0,4.730319,6.367987,2.25994,0,2.25994,11.65642,83.25998,0.1321722,0,1.807952,0,8.627927
10/25/2007 8:00:00 AM,0.8006647,33.95153,-126.2574,44.79675,0.7460741,2.971759,47.49577,25.54378,0.9953563,0.9953563,0,0,0,0.9953563,298.5623,0,0,0,2.971759,1.047744,0.9953563,0,0,2.470379,8.401933,1.924015,0,1.924015,13.4817,96.29768,0.1320926,1.094892,2.377407,0,11.37369
10/25/2007 9:00:00 AM,1.124435,39.49821,-143.182,30.84565,0.8981075,3.41927,55.33892,28.74191,1.054548,1.054548,0,-1,0,1.054548,324.2403,1.762855,0,0,3.41927,1.110051,1.054548,0,0,0.5463641,10.13355,0.5463641,0,0.5463641,14.00003,100,0.13207,1.160003,2.735416,0,13.55282
10/25/2007 10:00:00 AM,1.226128,43.08998,-162.1006,18.38096,0.9904097,3.635995,61.39916,31.92237,0,0,0,0,0,0,0,3.635995,0,0,3.635995,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.13207,0,2.908796,0,14.26127
10/25/2007 11:00:00 AM,0.9704607,44.15152,177.6977,12.90654,1.016697,3.658808,64.62926,34.29004,1.60188,1.60188,0,0,0,1.60188,228.4071,1.972619,0,0,3.658808,1.68619,1.60188,0,0,0,10.62527,0,0,0,14.00003,100,0.13207,1.762068,2.927047,0,14.28408
10/25/2007 12:00:00 PM,0.9336281,42.48339,157.6754,20.92303,0.975181,3.498622,65.12189,36.00984,1.452469,1.452469,0,0,0,1.452469,240.8741,1.969707,0,0,3.498622,1.528915,1.452469,0,0,0,10.62527,0,0,0,14.00003,100,0.13207,1.597716,2.798898,0,14.1239
10/25/2007 1:00:00 PM,0.9488791,38.39243,139.1792,33.92912,0.8686869,3.148201,63.49858,37.60007,0.5904674,0.5904674,0,0,0,0.5904674,533.171,2.526656,0,0,3.148201,0.6215446,0.5904674,0,0,0,10.62527,0,0,0,14.00003,100,0.13207,0.6495141,2.518561,0,13.77348
10/25/2007 2:00:00 PM,0.7590876,32.4976,122.7112,48.02171,0.704464,2.619003,59.326,38.39518,0.6473927,0.6473927,0,-1,0,0.6473927,404.5463,1.937537,0,0,2.619003,0.681466,0.6473927,0,0,0,10.62527,0,0,0,14.00003,100,0.13207,0.7121319,2.095202,0,13.24428
10/25/2007 3:00:00 PM,0.7002799,25.45144,108.0333,62.45886,0.4936829,1.904479,53.08841,38.49531,0.2899497,0.2899497,0,0,0,0.2899497,656.8307,1.599268,0,0,1.904479,0.3052102,0.2899497,0,0,0,10.62527,0,0,0,14.00003,100,0.13207,0.3189447,1.523583,0,12.52975
10/25/2007 4:00:00 PM,0.5052947,17.80729,94.60049,77.03192,0.2506524,1.007229,45.92553,38.5601,0,0,0,0,0,0,0,1.007229,0,0,1.007229,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.13207,0,0.8057836,0,11.6325
10/25/2007 5:00:00 PM,0.26826,10.0159,81.83527,91.65408,0.01957853,0.08203756,38.27186,37.7002,1.535212,1.535212,0,0,0,1.535212,5.343728,0,2.220446E-16,0,0.08203756,1.616013,1.535212,0,0,0,10.62527,0,1.533975,-1.533975,12.38308,88.45037,0.13207,1.688733,0.06563005,0,10.70731
10/25/2007 6:00:00 PM,0.07072015,2.467314,69.22329,106.2706,0.005061735,0.02146447,36.02779,35.88027,0.9051016,0.9051016,0,0,0,0.9051016,2.371499,0,0,0,0.02146447,0.9527385,0.9051016,0,0,1.704417,9.091299,0,0.9312741,-0.9312741,11.40143,81.43861,0.13207,0.9956117,0.01717158,0,9.112763
10/25/2007 7:00:00 PM,0,0,56.33562,90,0,0,34.29004,34.29004,2.158494,2.158494,0,-1,0,2.158494,0,0,0,0,0,2.272099,2.158494,0,0,2.739166,8.160025,0,2.272099,-2.272099,9.006425,64.33147,0.13207,2.374343,0,0,8.160025
10/25/2007 8:00:00 PM,0,0,42.8497,90,0,0,32.71748,32.71748,1.56709,1.56709,0,-1,0,1.56709,0,0,2.220446E-16,0,0,1.649568,1.56709,0,0,5.26372,5.887926,0,1.649568,-1.649568,7.267628,51.91152,0.13207,1.723799,0,0,5.887926
10/25/2007 9:00:00 PM,0,0,28.59772,90,0,0,31.32161,31.32161,0.4594796,0.4594796,0,-1,0,0.4594796,0,0,5.551115E-17,0,0,0.4836628,0.4594796,0,0,7.096573,4.238358,0,0.4836628,-0.4836628,6.757802,48.26992,0.13207,0.5054276,0,0,4.238358
10/25/2007 10:00:00 PM,0,0,13.63303,90,0,0,29.93163,29.93163,0.04271807,0.04271807,0,-1,0,0.04271807,0,0,6.938894E-18,0,0,0.04496639,0.04271807,0,0,7.633976,3.754696,0,0.04496639,-0.04496639,6.710403,47.93136,0.13207,0.04698987,0,0,3.754696
10/25/2007 11:00:00 PM,0,0,-1.742549,90,0,0,28.95394,28.95394,0.1426859,0.1426859,0,-1,0,0.1426859,0,0,0,0,0,0.1501957,0.1426859,0,0,7.683939,3.709729,0,0.1501957,-0.1501957,6.552083,46.8005,0.13207,0.1569545,0,0,3.709729
10/26/2007 12:00:00 AM,0,0,-17.0342,90,0,0,28.19416,28.19416,0.3345285,0.3345285,0,-1,0,0.3345285,0,0,0,0,0,0.3521352,0.3345285,0,0,7.850823,3.559533,0,0.3521352,-0.3521352,6.1809,44.1492,0.13207,0.3679813,0,0,3.559533
10/26/2007 1:00:00 AM,0,0,-31.8121,90,0,0,27.41672,27.41672,0.2000081,0.2000081,0,-1,0,0.2000081,0,0,2.775558E-17,0,0,0.2105349,0.2000081,0,0,8.242085,3.207398,0,0.2105349,-0.2105349,5.958977,42.56404,0.13207,0.220009,0,0,3.207398
10/26/2007 2:00:00 AM,0,0,-45.85248,90,0,0,26.72173,26.72173,0.04760592,0.04760592,0,-1,0,0.04760592,0,0,6.938894E-18,0,0,0.0501115,0.04760592,0,0,8.476012,2.996863,0,0.0501115,-0.0501115,5.906155,42.18674,0.13207,0.05236652,0,0,2.996863
10/26/2007 3:00:00 AM,0.00170793,0,-59.15698,90,0,0,26.13865,26.13865,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.531692,2.946752,0,0,0,5.906155,42.18674,0.13207,0,0,0,2.946752
10/26/2007 4:00:00 AM,0.1024921,4.43441,-71.93237,102.9296,0.007863207,0.03515403,25.77098,25.54378,0.4432181,0.4432181,0,-1,0,0.4432181,7.931543,0,5.551115E-17,0,0.03515403,0.4665453,0.4432181,0,0,8.531692,2.946752,0,0.4313913,-0.4313913,5.451428,38.9387,0.13207,0.4875399,0.02812323,0,2.981906
10/26/2007 5:00:00 AM,0.2970994,12.06615,-84.52681,88.32729,0.05170454,0.2304707,26.36115,24.86646,0.368434,0.368434,0,0,0,0.368434,62.55413,0,0,0,0.2304707,0.3878253,0.368434,0,0,9.011015,2.515361,0,0.1573546,-0.1573546,5.285562,37.75394,0.13207,0.4052774,0.1843766,0,2.745831
10/26/2007 6:00:00 AM,0.5264007,19.86021,-97.3895,73.73138,0.3082939,1.325541,33.3957,24.43062,0,0,0,0,0,0,0,0,0,0,1.325541,0,0,0,0,9.185854,2.358006,1.325541,0,1.325541,6.54308,46.73619,0.1320153,0,1.060432,0,3.683547
10/26/2007 7:00:00 AM,0.834434,27.41735,-111.0544,59.203,0.5451757,2.263743,39.95908,24.01834,1.301731,1.301731,0,0,0,1.301731,173.9025,0,0,0,2.263743,1.370243,1.301731,0,0,7.860313,3.550992,0.8934996,0,0.8934996,7.390728,52.79081,0.1319784,1.431904,1.810994,0,5.814735
10/26/2007 8:00:00 AM,1.012276,34.26622,-126.1102,44.84965,0.7463548,2.975046,47.36621,25.40832,1.626347,1.626347,0,0,0,1.626347,182.9281,0,0,0,2.975046,1.711944,1.626347,0,0,6.966814,4.355142,1.263102,0,1.263102,8.589012,61.34997,0.1319263,1.788982,2.380037,0,7.330189
10/26/2007 9:00:00 AM,1.077912,39.82519,-143.0735,30.95132,0.8981653,3.421882,55.22024,28.62411,1.20749,1.20749,0,-1,0,1.20749,283.388,0,0,0,3.421882,1.271042,1.20749,0,0,5.703711,5.491934,2.15084,0,2.15084,10.62948,75.9247,0.1318377,1.328239,2.737506,0,8.913816
10/26/2007 10:00:00 AM,1.201532,43.42612,-162.0595,18.59397,0.9902791,3.638286,61.27448,31.80457,0.2372115,0.2372115,0,0,0,0.2372115,1533.773,0,0,0,3.638286,0.2496963,0.2372115,0,0,3.552871,7.42769,3.38859,0,3.38859,13.84418,98.88678,0.1316983,0.2609327,2.910629,0,11.06598
10/26/2007 11:00:00 AM,1.274995,44.48737,177.6515,13.24348,1.016426,3.661189,64.48206,34.15458,2.599492,2.599492,0,0,0,2.599492,140.8425,0.7606005,0,0,3.661189,2.736307,2.599492,0,0,0.1642813,10.47742,0.1642813,0,0.1642813,14.00003,100,0.1316916,2.859441,2.928951,0,14.13861
10/26/2007 12:00:00 PM,1.200462,42.80758,157.548,21.14512,0.9748255,3.499829,65.00846,35.90972,0.8532741,0.8532741,0,0,0,0.8532741,410.1646,2.601645,0,0,3.499829,0.8981833,0.8532741,0,0,0,10.62527,0,0,0,14.00003,100,0.1316916,0.9386016,2.799863,0,14.1251
10/26/2007 1:00:00 PM,1.079589,38.69862,138.9978,34.06821,0.8683102,3.148349,63.42092,37.53528,0.8300968,0.8300968,0,0,0,0.8300968,379.275,2.274563,0,0,3.148349,0.8737861,0.8300968,0,0,0,10.62527,0,0,0,14.00003,100,0.1316916,0.9131065,2.518679,0,13.77362
10/26/2007 2:00:00 PM,0.8713135,32.78646,122.504,48.11653,0.70413,2.618962,59.24999,38.3304,1.37037,1.37037,0,-1,0,1.37037,191.1136,1.176468,0,0,2.618962,1.442494,1.37037,0,0,0,10.62527,0,0,0,14.00003,100,0.1316916,1.507407,2.09517,0,13.24424
10/26/2007 3:00:00 PM,0.743721,25.72808,107.8191,62.52482,0.493452,1.904391,53.01592,38.43052,1.054829,1.054829,0,0,0,1.054829,180.5403,0.7940446,0,0,1.904391,1.110346,1.054829,0,0,0,10.62527,0,0,0,14.00003,100,0.1316916,1.160312,1.523512,0,12.52966
10/26/2007 4:00:00 PM,0.5334425,18.07832,94.38915,77.07552,0.2505775,1.007307,45.85813,38.49531,1.759741,1.759741,0,0,0,1.759741,57.2418,0,0,0,1.007307,1.852359,1.759741,0,0,0,10.62527,0,0.8450514,-0.8450514,13.10927,93.63742,0.1316916,1.935715,0.8058458,0,11.63258
10/26/2007 5:00:00 PM,0.3080092,10.28786,81.63229,91.67766,0.02011477,0.08432265,38.18735,37.60007,0.1668641,0.1668641,0,0,0,0.1668641,50.53372,0,0,0,0.08432265,0.1756465,0.1668641,0,0,0.938946,9.780223,0,0.0913238,-0.0913238,13.013,92.94983,0.1316916,0.1835506,0.06745812,0,9.864546
10/26/2007 6:00:00 PM,0.07357072,2.745984,69.03276,106.2738,0.005535292,0.02348333,35.94145,35.78014,3.287296,3.287296,1.25,0,0.50625,3.287296,0.7143662,0,0,0,0.02348333,2.144522,2.037296,0,0,1.040417,9.688899,0,2.121039,-2.121039,10.77723,76.98006,0.1316916,3.616026,0.01878667,5,9.712382
10/26/2007 7:00:00 PM,0,0,56.16254,90,0,0,34.15458,34.15458,1.695917,1.695917,0,-1,0,1.695917,0,0,2.220446E-16,0,0,1.785176,1.695917,0,0,3.397127,7.56786,0,1.785176,-1.785176,8.89549,63.53909,0.1316916,1.865508,0,0,7.56786
10/26/2007 8:00:00 PM,0,0,42.7012,90,0,0,32.59969,32.59969,1.476938,1.476938,0,-1,0,1.476938,0,0,0,0,0,1.554671,1.476938,0,0,5.380655,5.782684,0,1.554671,-1.554671,7.256723,51.83363,0.1316916,1.624631,0,0,5.782684
10/26/2007 9:00:00 PM,0,0,28.4831,90,0,0,31.20971,31.20971,1.554845,1.554845,0,-1,0,1.554845,0,0,2.220446E-16,0,0,1.636679,1.554845,0,0,7.108068,4.228013,0,1.636679,-1.636679,5.531512,39.51072,0.1316916,1.710329,0,0,4.228013
10/26/2007 10:00:00 PM,0,0,13.56185,90,0,0,29.81973,29.81973,0.3086983,0.3086983,0,-1,0,0.3086983,0,0,0,0,0,0.3249455,0.3086983,0,0,8.9266,2.591335,0,0.3249455,-0.3249455,5.18899,37.06414,0.1316916,0.3395681,0,0,2.591335
10/26/2007 11:00:00 PM,0,0,-1.763909,90,0,0,28.82436,28.82436,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.28765,2.266389,0,0,0,5.18899,37.06414,0.1316916,0,0,0,2.266389
10/27/2007 12:00:00 AM,0,0,-17.00313,90,0,0,28.0587,28.0587,0.3686143,0.3686143,0,-1,0,0.3686143,0,0,0,0,0,0.3880151,0.3686143,0,0,9.28765,2.266389,0,0.3880151,-0.3880151,4.779986,34.14268,0.1316916,0.4054757,0,0,2.266389
10/27/2007 1:00:00 AM,0,0,-31.73801,90,0,0,27.28125,27.28125,0.1168982,0.1168982,0,-1,0,0.1168982,0,0,0,0,0,0.1230508,0.1168982,0,0,9.718778,1.878374,0,0.1230508,-0.1230508,4.650279,33.21621,0.1316916,0.128588,0,0,1.878374
10/27/2007 2:00:00 AM,0,0,-45.74455,90,0,0,26.58627,26.58627,0.5512813,0.5512813,0,-1,0,0.5512813,0,0,0,0,0,0.5802962,0.5512813,0,0,9.855501,1.755323,0,0.5802962,-0.5802962,4.038593,28.84703,0.1316916,0.6064094,0,0,1.755323
10/27/2007 3:00:00 AM,0.002772047,0,-59.02426,90,0,0,26.00907,26.00907,0.2867649,0.2867649,0,-1,0,0.2867649,0,0,5.551115E-17,0,0,0.3018578,0.2867649,0,0,10.50027,1.175027,0,0.3018578,-0.3018578,3.720407,26.57428,0.1316916,0.3154414,0,0,1.175027
10/27/2007 4:00:00 AM,0.07409091,4.732298,-71.78226,102.889,0.01588511,0.0709874,25.85555,25.39654,0.3537942,0.3537942,0,-1,0,0.3537942,20.0646,0,5.551115E-17,0,0.0709874,0.3724149,0.3537942,0,0,10.83567,0.8731693,0,0.3014275,-0.3014275,3.402674,24.30477,0.1316916,0.3891736,0.05678991,0,0.9441567
10/27/2007 5:00:00 AM,0.1168437,12.3597,-84.36517,88.30704,0.08346278,0.3705629,27.14535,24.731,0.4158911,0.4158911,0,0,0,0.4158911,89.10096,0,0,0,0.3705629,0.4377801,0.4158911,0,0,11.17059,0.5717418,0,0.06721713,-0.06721713,3.331821,23.79868,0.1316916,0.4574802,0.2964503,0,0.9423047
10/27/2007 6:00:00 AM,0.2995413,20.1541,-97.22205,73.7318,0.2598056,1.126197,31.82851,24.28338,0.4873143,0.4873143,0,0,0,0.4873143,231.1028,0,0,0,1.126197,0.5129625,0.4873143,0,0,11.24528,0.5045246,0.6132345,0,0.6132345,3.913587,27.95413,0.1316664,0.5360458,0.9009576,0,1.630722
10/27/2007 7:00:00 AM,0.5535297,27.71676,-110.889,59.22748,0.6290923,2.579125,42.30144,23.8711,0,0,0,0,0,0,0,0,0,0,2.579125,0,0,0,0,10.63204,1.056436,2.579125,0,2.579125,6.360359,45.43105,0.1315606,0,2.0633,0,3.635561
10/27/2007 8:00:00 AM,0.764098,34.57586,-125.9604,44.90665,0.980933,3.757786,54.28574,25.26107,2.17997,2.17997,0,0,0,2.17997,172.3779,0,0,0,3.757786,2.294705,2.17997,0,0,8.052917,3.377648,1.463081,0,1.463081,7.74836,55.34531,0.1315006,2.397967,3.006228,0,7.135434
10/27/2007 9:00:00 AM,0.984868,40.14736,-142.9618,31.06135,0.8981687,3.424563,55.08787,28.49454,1.829887,1.829887,0,-1,0,1.829887,187.1462,0,0,0,3.424563,1.926197,1.829887,0,0,6.589837,4.694421,1.498366,0,1.498366,9.169835,65.49869,0.1314393,2.012876,2.73965,0,8.118984
10/27/2007 10:00:00 AM,1.199394,43.75789,-162.0145,18.81002,0.9901056,3.640851,61.13037,31.66911,0,0,0,0,0,0,0,0,0,0,3.640851,0,0,0,0,5.091471,6.042951,3.640851,0,3.640851,12.62385,90.17017,0.1312904,0,2.91268,0,9.683801
10/27/2007 11:00:00 AM,1.230115,44.81937,177.6094,13.57619,1.016125,3.662657,64.37019,34.05445,0.06259785,0.06259785,0,0,0,0.06259785,5851.092,2.146145,0,0,3.662657,0.06589247,0.06259785,0,0,1.45062,9.319715,1.45062,0,1.45062,14.00003,100,0.1312312,0.06885763,2.930126,0,12.98237
10/27/2007 12:00:00 PM,0.9989817,43.12848,157.4246,21.36521,0.9744566,3.500861,64.90065,35.81548,2.128364,2.128364,0,0,0,2.128364,164.4861,1.260479,0,0,3.500861,2.240383,2.128364,0,0,0,10.62527,0,0,0,14.00003,100,0.1312312,2.3412,2.800689,0,14.12614
10/27/2007 1:00:00 PM,1.18182,39.002,138.8204,34.20539,0.8679361,3.149207,63.30724,37.43516,0.2899242,0.2899242,0,0,0,0.2899242,1086.217,2.844023,0,0,3.149207,0.3051833,0.2899242,0,0,0,10.62527,0,0,0,14.00003,100,0.1312312,0.3189166,2.519365,0,13.77448
10/27/2007 2:00:00 PM,0.8963201,33.07295,122.3009,48.20905,0.7038138,2.619546,59.13856,38.23027,0.2931736,0.2931736,0,-1,0,0.2931736,893.5135,2.310942,0,0,2.619546,0.3086038,0.2931736,0,0,0,10.62527,0,0,0,14.00003,100,0.1312312,0.322491,2.095637,0,13.24482
10/27/2007 3:00:00 PM,0.5511386,26.00269,107.609,62.58814,0.6008589,2.276836,56.13622,38.3304,1.614305,1.614305,0,0,0,1.614305,141.0412,0.5775676,0,0,2.276836,1.699269,1.614305,0,0,0,10.62527,0,0,0,14.00003,100,0.1312312,1.775736,1.821469,0,12.90211
10/27/2007 4:00:00 PM,0.293518,18.34754,94.18218,77.11617,0.2280716,0.9207536,45.09245,38.39518,1.768,1.768,0,0,0,1.768,52.07881,0,0,0,0.9207536,1.861053,1.768,0,0,0,10.62527,0,0.9402995,-0.9402995,13.00887,92.92028,0.1312312,1.9448,0.7366028,0,11.54603
10/27/2007 5:00:00 PM,0.2080051,10.55808,81.43379,91.69804,0.01923413,0.08067001,38.09681,37.53528,0,0,0,0,0,0,0,0,0,0,0.08067001,0,0,0,0,1.044777,9.684975,0.08067001,0,0.08067001,13.0854,93.46693,0.1312279,0,0.06453601,0,9.765645
10/27/2007 6:00:00 PM,0.04959244,3.022845,68.84685,106.2735,0.008995009,0.03816095,35.94215,35.68002,1.327731,1.327731,0,0,0,1.327731,2.874148,0,2.220446E-16,0,0.03816095,1.397611,1.327731,0,0,0.9641072,9.757578,0,1.35945,-1.35945,11.65241,83.23132,0.1312279,1.460504,0.03052876,0,9.795738
10/27/2007 7:00:00 PM,0,0,55.99418,90,0,0,34.05445,34.05445,0.06994208,0.06994208,0,-1,0,0.06994208,0,0,0,0,0,0.07362324,0.06994208,0,0,2.474608,8.398128,0,0.07362324,-0.07362324,11.5748,82.677,0.1312279,0.07693629,0,0,8.398128
10/27/2007 8:00:00 PM,0,0,42.55743,90,0,0,32.48189,32.48189,1.120647,1.120647,0,-1,0,1.120647,0,0,0,0,0,1.179628,1.120647,0,0,2.556411,8.324504,0,1.179628,-1.179628,10.33137,73.79533,0.1312279,1.232711,0,0,8.324504
10/27/2007 9:00:00 PM,0,0,28.373,90,0,0,31.09191,31.09191,1.264516,1.264516,0,-1,0,1.264516,0,0,0,0,0,1.331069,1.264516,0,0,3.867109,7.144876,0,1.331069,-1.331069,8.928296,63.77341,0.1312279,1.390967,0,0,7.144876
10/27/2007 10:00:00 PM,0,0,13.49475,90,0,0,29.70193,29.70193,0.4639593,0.4639593,0,-1,0,0.4639593,0,0,5.551115E-17,0,0,0.4883782,0.4639593,0,0,5.346075,5.813807,0,0.4883782,-0.4883782,8.4135,60.09631,0.1312279,0.5103552,0,0,5.813807
10/27/2007 11:00:00 PM,0,0,-1.781911,90,0,0,28.6889,28.6889,0.4771059,0.4771059,0,-1,0,0.4771059,0,0,1.110223E-16,0,0,0.5022167,0.4771059,0,0,5.888718,5.325428,0,0.5022167,-0.5022167,7.884117,56.31501,0.1312279,0.5248165,0,0,5.325428
10/28/2007 12:00:00 AM,0,0,-16.96952,90,0,0,27.92912,27.92912,0.3024124,0.3024124,0,-1,0,0.3024124,0,0,0,0,0,0.3183288,0.3024124,0,0,6.446736,4.823212,0,0.3183288,-0.3183288,7.548569,53.91824,0.1312279,0.3326536,0,0,4.823212
10/28/2007 1:00:00 AM,0,0,-31.66213,90,0,0,27.15168,27.15168,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.800435,4.504883,0,0,0,7.548569,53.91824,0.1312279,0,0,0,4.504883
10/28/2007 2:00:00 AM,0,0,-45.63535,90,0,0,26.43902,26.43902,0.006851055,0.006851055,0,-1,0,0.006851055,0,0,8.673617E-19,0,0,0.007211637,0.006851055,0,0,6.800435,4.504883,0,0.007211637,-0.007211637,7.540967,53.86395,0.1312279,0.007536161,0,0,4.504883
10/28/2007 3:00:00 AM,0.004944464,0,-58.89058,90,0,0,25.85594,25.85594,0.2341456,0.2341456,0,-1,0,0.2341456,0,0,2.775558E-17,0,0,0.2464691,0.2341456,0,0,6.808448,4.497671,0,0.2464691,-0.2464691,7.281166,52.00822,0.1312279,0.2575602,0,0,4.497671
10/28/2007 4:00:00 AM,0.1425421,5.025092,-71.63128,102.8515,0.009910247,0.04435939,25.52969,25.24341,0,0,0,-1,0,0,0,0,0,0,0.04435939,0,0,0,0,7.082302,4.251202,0.04435939,0,0.04435939,7.323249,52.30882,0.1312261,0,0.03548751,0,4.295562
10/28/2007 5:00:00 AM,0.2705823,12.64807,-84.20256,88.29003,0.0580341,0.2588145,26.26127,24.58376,0,0,0,0,0,0,0,0,0,0,0.2588145,0,0,0,0,7.037943,4.291126,0.2588145,0,0.2588145,7.568782,54.06262,0.1312156,0,0.2070516,0,4.54994
10/28/2007 6:00:00 AM,0.5570475,20.44275,-97.05334,73.7357,0.3096225,1.333044,33.1379,24.13614,0.08061519,0.08061519,0,0,0,0.08061519,1653.589,0,0,0,1.333044,0.0848581,0.08061519,0,0,6.779128,4.524059,1.248186,0,1.248186,8.752915,62.5207,0.1311647,0.08867671,1.066435,0,5.857103
10/28/2007 7:00:00 AM,0.715051,28.01091,-110.7219,59.2557,0.5460188,2.270814,39.66769,23.70618,0,0,0,0,0,0,0,0,0,0,2.270814,0,0,0,0,5.530942,5.647426,2.270814,0,2.270814,10.9072,77.90841,0.1310722,0,1.816651,0,7.918241
10/28/2007 8:00:00 AM,0.8292827,34.88032,-125.8082,44.96767,0.7467285,2.981375,47.07746,25.11383,0.8810188,0.8810188,0,0,0,0.8810188,338.4008,0,0,0,2.981375,0.9273883,0.8810188,0,0,3.260128,7.691159,2.053986,0,2.053986,12.85578,91.82683,0.1309887,0.9691207,2.3851,0,10.67253
10/28/2007 9:00:00 AM,0.9718183,40.46461,-142.8466,31.17554,0.8981186,3.427558,54.92979,28.34141,0.2894284,0.2894284,0,-1,0,0.2894284,1184.251,1.916755,0,0,3.427558,0.3046614,0.2894284,0,0,1.206142,9.539746,1.206142,0,1.206142,14.00003,100,0.1309397,0.3183712,2.742046,0,12.9673
10/28/2007 10:00:00 AM,1.044695,44.08517,-161.9656,19.02876,0.9898905,3.642752,61.00914,31.5572,0.2954014,0.2954014,0,0,0,0.2954014,1233.154,3.331804,0,0,3.642752,0.3109488,0.2954014,0,0,0,10.62527,0,0,0,14.00003,100,0.1309397,0.3249415,2.914202,0,14.26803
10/28/2007 11:00:00 AM,1.100831,45.14746,177.5714,13.90456,1.015797,3.663906,64.26353,33.96021,0.310021,0.310021,0,0,0,0.310021,1181.825,3.337569,0,0,3.663906,0.3263378,0.310021,0,0,0,10.62527,0,0,0,14.00003,100,0.1309397,0.3410231,2.931125,0,14.28918
10/28/2007 12:00:00 PM,0.9952551,43.44601,157.3053,21.58308,0.9740757,3.50199,64.78645,35.71535,1.017009,1.017009,0,0,0,1.017009,344.3419,2.431453,0,0,3.50199,1.070536,1.017009,0,0,0,10.62527,0,0,0,14.00003,100,0.1309397,1.11871,2.801592,0,14.12726
10/28/2007 1:00:00 PM,0.8588094,39.30253,138.6472,34.3405,1.149077,3.949631,71.82617,37.33503,0,0,0,0,0,0,0,3.949631,0,0,3.949631,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1309397,0,3.159705,0,14.57491
10/28/2007 2:00:00 PM,0.7476176,33.35702,122.1021,48.29918,0.9324384,3.327199,65.98584,38.13015,1.771809,1.771809,0,-1,0,1.771809,187.7854,1.462137,0,0,3.327199,1.865062,1.771809,0,0,0,10.62527,0,0,0,14.00003,100,0.1309397,1.94899,2.661759,0,13.95247
10/28/2007 3:00:00 PM,0.6311261,26.27521,107.4034,62.64874,0.4930857,1.905341,52.80228,38.23027,0,0,0,0,0,0,0,1.905341,0,0,1.905341,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1309397,0,1.524273,0,12.53061
10/28/2007 4:00:00 PM,0.4165909,18.61488,93.97968,77.15384,0.3124363,1.244508,47.49385,38.30095,1.102177,1.102177,0,0,0,1.102177,112.9136,0.08432171,0,0,1.244508,1.160186,1.102177,0,0,0,10.62527,0,0,0,14.00003,100,0.1309397,1.212395,0.9956065,0,11.86978
10/28/2007 5:00:00 PM,0.278789,10.82649,81.23987,91.71517,0.02117702,0.08883934,38.05338,37.43516,0.9965764,0.9965764,0,0,0,0.9965764,8.914454,0,1.110223E-16,0,0.08883934,1.049028,0.9965764,0,0,0,10.62527,0,0.9601884,-0.9601884,12.9879,92.77053,0.1309397,1.096234,0.07107148,0,10.71411
10/28/2007 6:00:00 PM,0.08088227,3.297823,68.66561,106.2697,0.006540188,0.02777167,35.77045,35.57989,0.8347158,0.8347158,0,0,0,0.8347158,3.327081,0,0,0,0.02777167,0.8786483,0.8347158,0,0,1.066876,9.665086,0,0.8508766,-0.8508766,12.091,86.3641,0.1309397,0.9181874,0.02221734,0,9.692858
10/28/2007 7:00:00 PM,0.000001625301,0,55.83058,90,0,0,33.93076,33.93076,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.012295,8.814209,0,0,0,12.091,86.3641,0.1309397,0,0,0,8.814209
10/28/2007 8:00:00 PM,0,0,42.4184,90,0,0,32.35231,32.35231,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.012295,8.814209,0,0,0,12.091,86.3641,0.1309397,0,0,0,8.814209
10/28/2007 9:00:00 PM,0,0,28.26745,90,0,0,30.96234,30.96234,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.012295,8.814209,0,0,0,12.091,86.3641,0.1309397,0,0,0,8.814209
10/28/2007 10:00:00 PM,0,0,13.43172,90,0,0,29.56647,29.56647,0.1089291,0.1089291,0,-1,0,0.1089291,0,0,1.387779E-17,0,0,0.1146622,0.1089291,0,0,2.012295,8.814209,0,0.1146622,-0.1146622,11.97013,85.50078,0.1309397,0.119822,0,0,8.814209
10/28/2007 11:00:00 PM,0,0,-1.796556,90,0,0,28.55933,28.55933,0.3598006,0.3598006,0,-1,0,0.3598006,0,0,0,0,0,0.3787375,0.3598006,0,0,2.139697,8.699547,0,0.3787375,-0.3787375,11.57091,82.64919,0.1309397,0.3957807,0,0,8.699547
10/29/2007 12:00:00 AM,0,0,-16.93337,90,0,0,27.79366,27.79366,0.6025808,0.6025808,0,-1,0,0.6025808,0,0,0,0,0,0.6342956,0.6025808,0,0,2.560516,8.320809,0,0.6342956,-0.6342956,10.9023,77.87344,0.1309397,0.6628389,0,0,8.320809
10/29/2007 1:00:00 AM,0,0,-31.58445,90,0,0,26.99855,26.99855,0.09587478,0.09587478,0,-1,0,0.09587478,0,0,1.387779E-17,0,0,0.1009208,0.09587478,0,0,3.265289,7.686514,0,0.1009208,-0.1009208,10.79592,77.11358,0.1309397,0.1054623,0,0,7.686514
10/29/2007 2:00:00 AM,0,0,-45.52489,90,0,0,26.28589,26.28589,0.8821052,0.8821052,0,-1,0,0.8821052,0,0,0,0,0,0.9285318,0.8821052,0,0,3.377424,7.585593,0,0.9285318,-0.9285318,9.817164,70.12246,0.1309397,0.9703157,0,0,7.585593
10/29/2007 3:00:00 AM,0.00553555,0,-58.75595,90,0,0,25.70869,25.70869,0.3469579,0.3469579,0,-1,0,0.3469579,0,0,0,0,0,0.3652188,0.3469579,0,0,4.409125,6.657061,0,0.3652188,-0.3652188,9.43219,67.37265,0.1309397,0.3816537,0,0,6.657061
10/29/2007 4:00:00 AM,0.1058307,5.312696,-71.47946,102.817,0.00976044,0.04372592,25.36041,25.07849,0.4089905,0.4089905,0,-1,0,0.4089905,10.69118,0,5.551115E-17,0,0.04372592,0.4305163,0.4089905,0,0,4.814924,6.291842,0,0.3867904,-0.3867904,9.024477,64.46042,0.1309397,0.4498895,0.03498073,0,6.335568
10/29/2007 5:00:00 AM,0.1389617,12.93117,-84.03903,88.27626,0.08919246,0.3962956,26.99862,24.41884,0.4312507,0.4312507,0,0,0,0.4312507,91.89448,0,0,0,0.3962956,0.4539481,0.4312507,0,0,5.244691,5.905052,0,0.05765253,-0.05765253,8.963706,64.02634,0.1309397,0.4743758,0.3170365,0,6.301348
10/29/2007 6:00:00 AM,0.03761321,20.72606,-96.88339,73.74306,0.03072489,0.137991,24.8583,23.97122,0.6140943,0.6140943,0,0,0,0.6140943,22.47066,0,1.110223E-16,0,0.137991,0.6464151,0.6140943,0,0,5.30875,5.8474,0,0.508424,-0.508424,8.42778,60.19831,0.1309397,0.6755037,0.1103928,0,5.985391
10/29/2007 7:00:00 AM,0.2695483,28.29971,-110.553,59.2876,0.2467733,1.075948,30.70114,23.54127,1.226335,1.226335,0,0,0,1.226335,87.73689,0,0,0,1.075948,1.290879,1.226335,0,0,5.873665,5.338975,0,0.2149308,-0.2149308,8.201223,58.58005,0.1309397,1.348968,0.8607584,0,6.414924
10/29/2007 8:00:00 AM,0.3585772,35.17951,-125.6534,45.03261,0.3561431,1.515877,35.32216,24.94892,0.5061336,0.5061336,0,0,0,0.5061336,299.5014,0,0,0,1.515877,0.5327722,0.5061336,0,0,6.112477,5.124045,0.9831051,0,0.9831051,9.133879,65.24186,0.1308997,0.556747,1.212702,0,6.639922
10/29/2007 9:00:00 AM,0.7691904,40.77684,-142.7281,31.29373,1.026524,3.831268,58.67772,28.19416,0.6744263,0.6744263,0,-1,0,0.6744263,568.0781,0,0,0,3.831268,0.7099225,0.6744263,0,0,5.129372,6.008839,3.121346,0,3.121346,12.09505,86.39302,0.1307732,0.741869,3.065014,0,9.840107
10/29/2007 10:00:00 AM,1.040998,44.40788,-161.9126,19.24981,0.9896349,3.644665,60.88064,31.43941,1.151853,1.151853,0,0,0,1.151853,316.4177,0.4241624,0,0,3.644665,1.212476,1.151853,0,0,2.008027,8.81805,2.008027,0,2.008027,14.00003,100,0.1306919,1.267038,2.915732,0,12.46272
10/29/2007 11:00:00 AM,0.8876675,45.47152,177.5378,14.22851,1.231031,4.260231,70.77979,33.86009,0,0,0,0,0,0,0,4.260231,0,0,4.260231,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1306919,0,3.408185,0,14.8855
10/29/2007 12:00:00 PM,0.8233176,43.7601,157.1904,21.79854,1.125989,3.932194,69.37555,35.64468,0.4780967,0.4780967,0,0,0,0.4780967,822.4684,3.428935,0,0,3.932194,0.5032597,0.4780967,0,0,0,10.62527,0,0,0,14.00003,100,0.1306919,0.5259063,3.145755,0,14.55747
10/29/2007 1:00:00 PM,0.6093773,39.60013,138.4783,34.47342,0.7829223,2.889719,60.51964,37.23491,1.326548,1.326548,0,0,0,1.326548,217.8375,1.493352,0,0,2.889719,1.396366,1.326548,0,0,0,10.62527,0,0,0,14.00003,100,0.1306919,1.459203,2.311775,0,13.51499
10/29/2007 2:00:00 PM,0.7438906,33.63861,121.9077,48.3868,0.9193931,3.290242,65.52092,38.06536,0.6255758,0.6255758,0,-1,0,0.6255758,525.9541,2.631741,0,0,3.290242,0.6585009,0.6255758,0,0,0,10.62527,0,0,0,14.00003,100,0.1306919,0.6881334,2.632194,0,13.91552
10/29/2007 3:00:00 PM,0.4733733,26.54559,107.2021,62.70656,0.5031924,1.94172,53.03907,38.16549,1.611109,1.611109,0,0,0,1.611109,120.5207,0.2458157,0,0,1.94172,1.695905,1.611109,0,0,0,10.62527,0,0,0,14.00003,100,0.1306919,1.77222,1.553376,0,12.56699
10/29/2007 4:00:00 PM,0.1473118,18.88028,93.78172,77.18848,0.1216839,0.5002607,41.7937,38.23027,0.1021451,0.1021451,0,0,0,0.1021451,489.7549,0.3927395,0,0,0.5002607,0.1075212,0.1021451,0,0,0,10.62527,0,0,0,14.00003,100,0.1306919,0.1123596,0.4002086,0,11.12554
10/29/2007 5:00:00 PM,0.1402167,11.09303,81.05058,91.72906,0.06221366,0.2594564,39.15292,37.33503,0.9073648,0.9073648,0,0,0,0.9073648,28.5945,0,1.110223E-16,0,0.2594564,0.9551208,0.9073648,0,0,0,10.62527,0,0.6956644,-0.6956644,13.26673,94.76219,0.1306919,0.9981012,0.2075651,0,10.88473
10/29/2007 6:00:00 PM,0.03813473,3.570842,68.48912,106.2625,0.02347253,0.09946439,36.16392,35.47977,1.312584,1.312584,0,0,0,1.312584,7.577755,0,0,0,0.09946439,1.381667,1.312584,0,0,0.7729604,9.92961,0,1.282203,-1.282203,11.91517,85.10821,0.1306919,1.443842,0.07957152,0,10.02907
10/29/2007 7:00:00 PM,0.0001509892,0,55.67179,90,0,0,33.80708,33.80708,0.7678268,0.7678268,0,-1,0,0.7678268,0,0,1.110223E-16,0,0,0.8082387,0.7678268,0,0,2.19763,8.647407,0,0.8082387,-0.8082387,11.06321,79.0228,0.1306919,0.8446094,0,0,8.647407
10/29/2007 8:00:00 PM,0,0,42.28416,90,0,0,32.21685,32.21685,2.076674,2.076674,0,-1,0,2.076674,0,0,0,0,0,2.185973,2.076674,0,0,3.095673,7.839168,0,2.185973,-2.185973,8.758997,62.56414,0.1306919,2.284342,0,0,7.839168
10/29/2007 9:00:00 PM,0,0,28.16646,90,0,0,30.84454,30.84454,3.658385,3.33,0,-1,0,3.33,0,0,0.3283849,0.6942234,0,3.505263,3.33,0,0,5.524532,5.653195,0,3.505263,-3.505263,5.064125,36.17225,0.1306919,4.024223,0,0,5.653195
10/29/2007 10:00:00 PM,0,0,13.37277,90,0,0,29.45457,29.45457,0.7779423,0.7779423,0,-1,0,0.7779423,0,0,1.110223E-16,0,0,0.8188866,0.7779423,0,0,9.419269,2.147932,0,0.8188866,-0.8188866,4.200943,30.00667,0.1306919,0.8557366,0,0,2.147932
10/29/2007 11:00:00 PM,0,0,-1.807842,90,0,0,28.44153,28.44153,0.03851347,0.03851347,0,-1,0,0.03851347,0,0,0,0,0,0.04054049,0.03851347,0,0,10.32914,1.329045,0,0.04054049,-0.04054049,4.158209,29.70143,0.1306919,0.04236481,0,0,1.329045
10/30/2007 12:00:00 AM,0,0,-16.89469,90,0,0,27.66409,27.66409,0.8665039,0.8665039,0,-1,0,0.8665039,0,0,1.110223E-16,0,0,0.9121094,0.8665039,0,0,10.37419,1.288505,0,0.9121094,-0.9121094,3.196761,22.83396,0.1306919,0.9531543,0,0,1.288505
10/30/2007 1:00:00 AM,0,0,-31.50497,90,0,0,26.86897,26.86897,0.1188357,0.1188357,0,-1,0,0.1188357,0,0,0,0,0,0.1250902,0.1188357,0,0,11.38764,0.3763956,0,0.1250902,-0.1250902,3.064905,21.89213,0.1306919,0.1307192,0,0,0.3763956
10/30/2007 2:00:00 AM,0,0,-45.4132,90,0,0,26.15631,26.15631,0.8742456,0.2387401,0,-1,0,0.2387401,0,0,0.6355055,0.72293,0,0.2513054,0.2387401,0,0,11.52663,0.2513054,0,0.2513054,-0.2513054,2.800006,20,0.1306919,0.9616702,0,0,0.2513054
10/30/2007 3:00:00 AM,0.004707538,0,-58.62041,90,0,0,25.57912,25.57912,0.09606471,0,0,-1,0,0,0,0,0.09606471,0.1056712,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1306919,0.1056712,0,0,0
10/30/2007 4:00:00 AM,0.1239543,5.595014,-71.32684,102.7855,0.01009227,0.04523966,25.24039,24.94892,0.1644467,0.04297768,0,-1,0,0.04297768,105.2632,0,0.121469,0.1722958,0.04523966,0.04523966,0.04297768,0,0,11.80586,0,0,0,0,2.800006,20,0.1306919,0.1808913,0.03619173,0,0.04523966
10/30/2007 5:00:00 AM,0.2565089,13.2089,-83.8746,88.26575,0.05617362,0.250942,25.92433,24.30105,0,0,0,0,0,0,0,0,0,0,0.250942,0,0,0,0,11.80586,0,0.250942,0,0.250942,3.03807,21.70046,0.1306817,0,0.2007536,0,0.250942
10/30/2007 6:00:00 AM,0.3167371,21.00395,-96.71227,73.75389,0.2665304,1.156866,31.57454,23.83576,0.5567843,0.5567843,4.062047,0,1.273939,0.5567843,207.7764,0,0,0,1.156866,0,0,3.505263,3.33,11.55492,0.2258478,4.486866,0,4.486866,7.294685,52.10479,0.1307641,0.6124627,0.9254932,5,1.382714
10/30/2007 7:00:00 AM,0.5295689,28.58305,-110.3824,59.32316,0.5839108,2.41767,40.48665,23.40581,2.100011,2.100011,4.650043,0,1.434462,2.100011,115.1266,0,0,0,2.41767,0,0,2.550032,2.422531,7.068052,4.264028,4.840201,0,4.840201,11.8865,84.90343,0.1308871,2.310012,1.934136,5,6.681698
10/30/2007 8:00:00 AM,0.801376,35.47333,-125.4962,45.10137,1.005087,3.84414,54.55951,24.81346,0.8780375,0.8780375,0,0,0,0.8780375,437.8104,0.6920393,0,0,3.84414,0.92425,0.8780375,0,0,2.22785,8.620209,2.22785,0,2.22785,14.00003,100,0.1307972,0.9658412,3.075312,0,12.46435
10/30/2007 9:00:00 AM,1.0727,41.08394,-142.6063,31.41571,0.897862,3.432559,54.633,28.0587,0.103948,0.103948,0,-1,0,0.103948,3302.188,3.323139,0,0,3.432559,0.109419,0.103948,0,0,0,10.62527,0,0,0,14.00003,100,0.1307972,0.1143428,2.746047,0,14.05783
10/30/2007 10:00:00 AM,1.004916,44.72589,-161.8555,19.47285,0.9893401,3.646727,60.73888,31.30983,1.777645,1.777645,0,0,0,1.777645,205.1437,1.775522,0,0,3.646727,1.871206,1.777645,0,0,0,10.62527,0,0,0,14.00003,100,0.1307972,1.95541,2.917382,0,14.272
10/30/2007 11:00:00 AM,1.071342,45.79147,177.5085,14.54795,1.015064,3.666863,64.01766,33.74229,0.8202006,0.8202006,0,0,0,0.8202006,447.0691,2.803494,0,0,3.666863,0.863369,0.8202006,0,0,0,10.62527,0,0,0,14.00003,100,0.1307972,0.9022206,2.933491,0,14.29214
10/30/2007 12:00:00 PM,1.034004,44.07066,157.0799,22.01139,0.973284,3.503361,64.59332,35.55044,0.8135038,0.8135038,0,0,0,0.8135038,430.6508,2.647041,0,0,3.503361,0.8563198,0.8135038,0,0,0,10.62527,0,0,0,14.00003,100,0.1307972,0.8948542,2.802689,0,14.12864
10/30/2007 1:00:00 PM,0.7907262,39.89474,138.3138,34.604,1.038249,3.652856,68.21375,37.14067,1.780952,1.780952,0,0,0,1.780952,205.1069,1.77817,0,0,3.652856,1.874686,1.780952,0,0,0,10.62527,0,0,0,14.00003,100,0.1307972,1.959047,2.922285,0,14.27813
10/30/2007 2:00:00 PM,0.5890744,33.91765,121.7178,48.47182,0.7153708,2.661282,59.21824,37.96523,1.340591,1.340591,0,-1,0,1.340591,198.5155,1.250133,0,0,2.661282,1.411149,1.340591,0,0,0,10.62527,0,0,0,14.00003,100,0.1307972,1.474651,2.129025,0,13.28656
10/30/2007 3:00:00 PM,0.6289994,26.81376,107.0055,62.76153,0.4928532,1.906365,52.6284,38.06536,1.219153,1.219153,0,0,0,1.219153,156.368,0.6230463,0,0,1.906365,1.283319,1.219153,0,0,0,10.62527,0,0,0,14.00003,100,0.1307972,1.341068,1.525092,0,12.53164
10/30/2007 4:00:00 PM,0.3297196,19.14368,93.5884,77.22005,0.2433979,0.9816113,45.27857,38.13015,0.5149881,0.5149881,0,0,0,0.5149881,190.6085,0.4395185,0,0,0.9816113,0.5420928,0.5149881,0,0,0,10.62527,0,0,0,14.00003,100,0.1307972,0.566487,0.785289,0,11.60689
10/30/2007 5:00:00 PM,0.1562668,11.35763,80.86602,91.73969,0.05430073,0.2268605,38.82113,37.23491,0.2572925,0.2572925,0,0,0,0.2572925,88.17221,0,0,0,0.2268605,0.2708342,0.2572925,0,0,0,10.62527,0,0.04397373,-0.04397373,13.95368,99.66891,0.1307972,0.2830218,0.1814884,0,10.85213
10/30/2007 6:00:00 PM,0.06924497,3.841827,68.31743,106.2518,0.00788519,0.03351147,35.60936,35.37964,0,0,0,0,0,0,0,0,0,0,0.03351147,0,0,0,0,0.0488597,10.5813,0.03351147,0,0.03351147,13.98547,99.896,0.1307958,0,0.02680918,0,10.61481
10/30/2007 7:00:00 PM,0.0003817785,0,55.51786,90,0,0,33.69518,33.69518,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.01534823,10.61146,0,0,0,13.98547,99.896,0.1307958,0,0,0,10.61146
10/30/2007 8:00:00 PM,0,0,42.15474,90,0,0,32.10495,32.10495,0.7917161,0.7917161,0,-1,0,0.7917161,0,0,1.110223E-16,0,0,0.8333853,0.7917161,0,0,0.01534823,10.61146,0,0.8333853,-0.8333853,13.107,93.62125,0.1307958,0.8708877,0,0,10.61146
