Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/30/2007 9:00:00 PM,0,0,28.07005,90,0,0,30.72675,30.72675,2.473314,2.473314,0,-1,0,2.473314,0,0,0,0,0,2.603489,2.473314,0,0,0.941332,9.778075,0,2.603489,-2.603489,10.36268,74.01902,0.1307958,2.720646,0,0,9.778075
10/30/2007 10:00:00 PM,0,0,13.3179,90,0,0,29.33677,29.33677,0.5173184,0.5173184,0,-1,0,0.5173184,0,0,1.110223E-16,0,0,0.5445457,0.5173184,0,0,3.834097,7.174587,0,0.5445457,-0.5445457,9.788682,69.91902,0.1307958,0.5690503,0,0,7.174587
10/30/2007 11:00:00 PM,0,0,-1.815776,90,0,0,28.32374,28.32374,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.439148,6.630041,0,0,0,9.788682,69.91902,0.1307958,0,0,0,6.630041
10/31/2007 12:00:00 AM,0,0,-16.85349,90,0,0,27.54629,27.54629,0.4786834,0.4786834,0,-1,0,0.4786834,0,0,0,0,0,0.5038772,0.4786834,0,0,4.439148,6.630041,0,0.5038772,-0.5038772,9.257549,66.12522,0.1307958,0.5265517,0,0,6.630041
10/31/2007 1:00:00 AM,0,0,-31.42372,90,0,0,26.75118,26.75118,0.34091,0.34091,0,-1,0,0.34091,0,0,0,0,0,0.3588527,0.34091,0,0,4.999012,6.126163,0,0.3588527,-0.3588527,8.879285,63.42334,0.1307958,0.375001,0,0,6.126163
10/31/2007 2:00:00 AM,0,0,-45.30027,90,0,0,26.03852,26.03852,0.2068051,0.2068051,0,-1,0,0.2068051,0,0,2.775558E-17,0,0,0.2176895,0.2068051,0,0,5.397737,5.767311,0,0.2176895,-0.2176895,8.64982,61.78431,0.1307958,0.2274856,0,0,5.767311
10/31/2007 3:00:00 AM,0.00609596,0,-58.48398,90,0,0,25.44366,25.44366,0.06912669,0.06912669,0,-1,0,0.06912669,0,0,1.387779E-17,0,0,0.07276493,0.06912669,0,0,5.639614,5.549622,0,0.07276493,-0.07276493,8.573119,61.23644,0.1307958,0.07603936,0,0,5.549622
10/31/2007 4:00:00 AM,0.04701689,5.871957,-71.17344,102.7572,0.03566568,0.1593779,25.86172,24.83112,0.217557,0.217557,0,-1,0,0.217557,73.25798,0,0,0,0.1593779,0.2290074,0.217557,0,0,5.720464,5.476857,0,0.06962951,-0.06962951,8.499723,60.71219,0.1307958,0.2393127,0.1275023,0,5.636234
10/31/2007 5:00:00 AM,0.06486392,13.48118,-83.70934,88.25852,0.05241147,0.2344231,25.67983,24.16558,0.192784,0.192784,0,0,0,0.192784,121.5988,0,0,0,0.2344231,0.2029306,0.192784,0,0,5.79783,5.407227,0.03149254,0,0.03149254,8.5296,60.92559,0.1307946,0.2120624,0.1875385,0,5.64165
10/31/2007 6:00:00 AM,0.2714442,21.2763,-96.54001,73.76815,0.228891,0.999808,30.34523,23.70618,0.262623,0.262623,0,0,0,0.262623,380.7008,0,0,0,0.999808,0.2764453,0.262623,0,0,5.766337,5.43557,0.7233627,0,0.7233627,9.215842,65.82731,0.1307654,0.2888853,0.7998464,0,6.435379
10/31/2007 7:00:00 AM,0.2639568,28.86085,-110.2102,59.36231,0.2374939,1.038353,30.16376,23.27623,1.534175,1.534175,0,0,0,1.534175,67.68153,0,0,0,1.038353,1.614921,1.534175,0,0,5.042975,6.086597,0,0.5765678,-0.5765678,8.608087,61.48621,0.1307654,1.687592,0.8306824,0,7.12495
10/31/2007 8:00:00 AM,0.8637955,35.76168,-125.3365,45.17386,0.7468299,2.989369,46.62458,24.66621,0,0,0,0,0,0,0,0,0,0,2.989369,0,0,0,0,5.683606,5.510029,2.989369,0,2.989369,11.44405,81.74306,0.1306449,0,2.391495,0,8.499398
10/31/2007 9:00:00 AM,0.7542552,41.38581,-142.481,31.54131,0.9915155,3.730353,57.34075,27.92912,0.8764817,0.8764817,0,-1,0,0.8764817,425.6053,0.1135041,0,0,3.730353,0.9226122,0.8764817,0,0,2.694236,8.200461,2.694236,0,2.694236,14.00003,100,0.1305366,0.9641298,2.984282,0,11.93081
10/31/2007 10:00:00 AM,0.7759359,45.03911,-161.7942,19.69754,1.04896,3.82692,62.41986,31.17437,1.505842,1.505842,0,0,0,1.505842,254.1383,2.241823,0,0,3.82692,1.585096,1.505842,0,0,0,10.62527,0,0,0,14.00003,100,0.1305366,1.656426,3.061536,0,14.45219
10/31/2007 11:00:00 AM,0.4266692,46.10722,177.4837,14.8628,0.4265071,1.711647,46.15987,33.6245,0,0,0,0,0,0,0,1.711647,0,0,1.711647,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1305366,0,1.369317,0,12.33692
10/31/2007 12:00:00 PM,0.7666848,44.37762,156.9739,22.22146,1.031431,3.674683,66.23422,35.41498,0.9234307,0.9234307,0,0,0,0.9234307,397.9382,2.702651,0,0,3.674683,0.9720322,0.9234307,0,0,0,10.62527,0,0,0,14.00003,100,0.1305366,1.015774,2.939747,0,14.29996
10/31/2007 1:00:00 PM,0.7919843,40.18629,138.1539,34.7321,1.032328,3.638613,67.92924,37.04055,3.178375,3.178375,1.25,0,0.50625,3.178375,114.4803,1.608745,0,0,3.638613,2.029868,1.928375,0,0,0,10.62527,0,0,0,14.00003,100,0.1305366,3.496212,2.91089,5,14.26389
10/31/2007 2:00:00 PM,0.4563963,34.1941,121.5325,48.55417,0.5084662,1.96374,52.89277,37.86511,1.781827,1.781827,0,-1,0,1.781827,110.2094,0.08813298,0,0,1.96374,1.875607,1.781827,0,0,0,10.62527,0,0,0,14.00003,100,0.1305366,1.96001,1.570992,0,12.58901
10/31/2007 3:00:00 PM,0.3147692,27.07968,106.8136,62.81359,0.2991013,1.196314,46.76043,37.96523,1.731098,1.731098,0,0,0,1.731098,69.10725,0,0,0,1.196314,1.822208,1.731098,0,0,0,10.62527,0,0.6258943,-0.6258943,13.34028,95.28751,0.1305366,1.904208,0.9570513,0,11.82159
10/31/2007 4:00:00 PM,0.3534187,19.40503,93.39981,77.24852,0.2559058,1.030511,45.54747,38.03002,2.007252,2.007252,0,0,0,2.007252,51.33941,0,0,0,1.030511,2.112896,2.007252,0,0,0.6954381,9.99938,0,1.082385,-1.082385,12.19934,87.13799,0.1305366,2.207977,0.8244088,0,11.02989
10/31/2007 5:00:00 PM,0.1582364,11.62023,80.68625,91.74703,0.05690354,0.2377579,38.80291,37.14067,1.385839,1.385839,0,0,0,1.385839,17.15624,0,0,0,0.2377579,1.458778,1.385839,0,0,1.898088,8.916995,0,1.22102,-1.22102,10.91228,77.94466,0.1305366,1.524423,0.1902063,0,9.154753
10/31/2007 6:00:00 PM,0.06078587,4.110702,68.1506,106.2376,0.01694946,0.07198279,35.74392,35.25006,0.1505296,0.1505296,0,0,0,0.1505296,47.8197,0,0,0,0.07198279,0.1584522,0.1505296,0,0,3.254777,7.695974,0,0.0864694,-0.0864694,10.82113,77.29362,0.1305366,0.1655825,0.05758623,0,7.767957
10/31/2007 7:00:00 PM,0.0007209984,0,55.36882,90,0,0,33.55971,33.55971,1.562038,1.562038,0,-1,0,1.562038,0,0,0,0,0,1.64425,1.562038,0,0,3.350855,7.609505,0,1.64425,-1.64425,9.087936,64.9137,0.1305366,1.718241,0,0,7.609505
10/31/2007 8:00:00 PM,0,0,42.03014,90,0,0,31.96948,31.96948,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.177799,5.965255,0,0,0,9.087936,64.9137,0.1305366,0,0,0,5.965255
10/31/2007 9:00:00 PM,0,0,27.97823,90,0,0,30.59717,30.59717,1.284545,1.284545,0,-1,0,1.284545,0,0,2.220446E-16,0,0,1.352152,1.284545,0,0,5.177799,5.965255,0,1.352152,-1.352152,7.662643,54.73305,0.1305366,1.412999,0,0,5.965255
10/31/2007 10:00:00 PM,0,0,13.26712,90,0,0,29.21898,29.21898,0.2496334,0.2496334,0,-1,0,0.2496334,0,0,0,0,0,0.262772,0.2496334,0,0,6.680191,4.613102,0,0.262772,-0.262772,7.385657,52.75459,0.1305366,0.2745968,0,0,4.613102
10/31/2007 11:00:00 PM,0,0,-1.820362,90,0,0,28.19416,28.19416,0.2903396,0.2903396,0,-1,0,0.2903396,0,0,5.551115E-17,0,0,0.3056206,0.2903396,0,0,6.972159,4.350331,0,0.3056206,-0.3056206,7.063504,50.4535,0.1305366,0.3193735,0,0,4.350331
11/1/2007 12:00:00 AM,0,0,-16.80978,90,0,0,27.41672,27.41672,0.3448352,0.3448352,0,-1,0,0.3448352,0,0,0,0,0,0.3629844,0.3448352,0,0,7.311738,4.04471,0,0.3629844,-0.3629844,6.680885,47.72051,0.1305366,0.3793187,0,0,4.04471
11/1/2007 1:00:00 AM,0,0,-31.34071,90,0,0,26.6216,26.6216,0.441515,0.441515,0,-1,0,0.441515,0,0,5.551115E-17,0,0,0.4647526,0.441515,0,0,7.715054,3.681726,0,0.4647526,-0.4647526,6.190993,44.22129,0.1305366,0.4856665,0,0,3.681726
11/1/2007 2:00:00 AM,0,0,-45.18615,90,0,0,25.90895,25.90895,0.1362728,0.1362728,0,-1,0,0.1362728,0,0,0,0,0,0.1434451,0.1362728,0,0,8.231446,3.216973,0,0.1434451,-0.1434451,6.039788,43.14126,0.1305366,0.1499001,0,0,3.216973
11/1/2007 3:00:00 AM,0.01156048,0,-58.34668,90,0,0,25.30819,25.30819,0.4568685,0.4568685,0,-1,0,0.4568685,0,0,0,0,0,0.4809142,0.4568685,0,0,8.390829,3.073528,0,0.4809142,-0.4809142,5.53286,39.52035,0.1305366,0.5025554,0,0,3.073528
11/1/2007 4:00:00 AM,0.1432286,6.143435,-71.01931,102.732,0.01086246,0.04875131,24.99753,24.68388,0.6372091,0.6372091,0,-1,0,0.6372091,7.650756,0,1.110223E-16,0,0.04875131,0.6707464,0.6372091,0,0,8.925179,2.592614,0,0.621995,-0.621995,4.87722,34.83722,0.1305366,0.7009299,0.03900105,0,2.641365
11/1/2007 5:00:00 AM,0.315989,13.7479,-83.54326,88.25457,0.06323928,0.2826178,25.84568,24.01834,0,0,0,0,0,0,0,0,0,0,0.2826178,0,0,0,0,9.616284,1.970619,0.2826178,0,0.2826178,5.145335,36.75232,0.1305252,0,0.2260942,0,2.253236
11/1/2007 6:00:00 AM,0.5520244,21.54305,-96.36666,73.78583,0.3114649,1.344706,32.60433,23.55305,0.08334415,0.08334415,0,0,0,0.08334415,1613.437,0,0,0,1.344706,0.08773069,0.08334415,0,0,9.333666,2.224975,1.256975,0,1.256975,6.337806,45.26995,0.1304747,0.09167857,1.075765,0,3.56968
11/1/2007 7:00:00 AM,0.7780217,29.13301,-110.0363,59.40501,0.5469075,2.281659,39.08516,23.10543,2.860506,2.860506,0,0,0,2.860506,79.76418,0,0,0,2.281659,3.011059,2.860506,0,0,8.076692,3.356252,0,0.7293997,-0.7293997,5.568951,39.77814,0.1304747,3.146557,1.825328,0,5.637911
11/1/2007 8:00:00 AM,0.8671699,36.04445,-125.1744,45.24997,0.7467444,2.991885,46.45405,24.5013,1.506085,1.506085,0,0,0,1.506085,198.6531,0,0,0,2.991885,1.585352,1.506085,0,0,8.887136,2.626853,1.406532,0,1.406532,6.903305,49.30922,0.1304183,1.656693,2.393508,0,5.618737
11/1/2007 9:00:00 AM,1.220148,41.68233,-142.3524,31.67031,0.897404,3.43715,54.31806,27.76421,1.701596,1.701596,0,-1,0,1.701596,201.9956,0,0,0,3.43715,1.791154,1.701596,0,0,7.480603,3.892731,1.645996,0,1.645996,8.464833,60.46297,0.1303523,1.871756,2.74972,0,7.329881
11/1/2007 10:00:00 AM,1.186039,45.34744,-161.7288,19.92356,0.9886385,3.651042,60.4278,31.02712,2.355062,2.355062,0,0,0,2.355062,155.0295,0,0,0,3.651042,2.479013,2.355062,0,0,5.834607,5.374128,1.172029,0,1.172029,9.576718,68.40499,0.1303054,2.590568,2.920834,0,9.025169
11/1/2007 11:00:00 AM,0.7814053,46.41867,177.4636,15.17298,1.056577,3.792713,65.03465,33.49492,0,0,0,0,0,0,0,0,0,0,3.792713,0,0,0,0,4.662578,6.428954,3.792713,0,3.792713,13.1748,94.10555,0.1301537,0,3.034171,0,10.22167
11/1/2007 12:00:00 PM,0.855099,44.6809,156.8726,22.42857,1.147664,4.000202,69.67392,35.2854,1.100275,1.100275,0,0,0,1.100275,363.5638,1.972153,0,0,4.000202,1.158184,1.100275,0,0,0.8698644,9.842396,0.8698644,0,0.8698644,14.00003,100,0.1301189,1.210302,3.200161,0,13.8426
11/1/2007 1:00:00 PM,0.7689236,40.47473,137.9987,34.8576,0.9939494,3.532686,66.61356,36.90508,0.07490262,0.07490262,0,0,0,0.07490262,4716.373,3.453842,0,0,3.532686,0.07884486,0.07490262,0,0,0,10.62527,0,0,0,14.00003,100,0.1301189,0.08239288,2.826149,0,14.15796
11/1/2007 2:00:00 PM,0.7507575,34.4679,121.3519,48.63374,0.9048294,3.254,64.73894,37.73553,0.7272697,0.7272697,0,-1,0,0.7272697,447.4269,2.488453,0,0,3.254,0.765547,0.7272697,0,0,0,10.62527,0,0,0,14.00003,100,0.1301189,0.7999967,2.6032,0,13.87927
11/1/2007 3:00:00 PM,0.612633,27.34328,106.6264,62.86269,0.6349539,2.39857,56.65995,37.83566,0,0,0,0,0,0,0,2.39857,0,0,2.39857,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1301189,0,1.918856,0,13.02384
11/1/2007 4:00:00 PM,0.4186597,19.66426,93.21603,77.27386,0.2975952,1.191024,46.65056,37.90045,0.2582971,0.2582971,0,0,0,0.2582971,461.1063,0.9191324,0,0,1.191024,0.2718916,0.2582971,0,0,0,10.62527,0,0,0,14.00003,100,0.1301189,0.2841268,0.9528192,0,11.8163
11/1/2007 5:00:00 PM,0.3149143,11.88075,80.51133,91.7511,0.02325647,0.09773715,37.71928,37.04055,1.089037,1.089037,0,0,0,1.089037,8.97464,0,0,0,0.09773715,1.146355,1.089037,0,0,0,10.62527,0,1.048618,-1.048618,12.89469,92.10473,0.1301189,1.197941,0.07818972,0,10.72301
11/1/2007 6:00:00 PM,0.1098002,4.37739,67.98868,106.2201,0.008666997,0.03688007,35.37294,35.12049,3.477575,3.477575,1.25,0,0.50625,3.477575,1.060511,0,4.440892E-16,0,0.03688007,2.344816,2.227575,0,0,1.165131,9.576656,0,2.307935,-2.307935,10.46191,74.72778,0.1301189,3.825332,0.02950406,5,9.613537
11/1/2007 7:00:00 PM,0.002182428,0,55.22472,90,0,0,33.43014,33.43014,3.696869,3.33,0,-1,0,3.33,0,0,0.3668689,0.7365558,0,3.505263,3.33,0,0,3.729503,7.268721,0,3.505263,-3.505263,6.767038,48.33589,0.1301189,4.066556,0,0,7.268721
11/1/2007 8:00:00 PM,0,0,41.91041,90,0,0,31.85169,31.85169,1.759819,1.759819,0,-1,0,1.759819,0,0,2.220446E-16,0,0,1.852441,1.759819,0,0,7.62424,3.763458,0,1.852441,-1.852441,4.814394,34.38846,0.1301189,1.935801,0,0,3.763458
11/1/2007 9:00:00 PM,0,0,27.891,90,0,0,30.47938,30.47938,2.676162,1.815466,0,-1,0,1.815466,0,0,0.8606952,1.128311,0,1.911017,1.815466,0,0,9.682508,1.911017,0,1.911017,-1.911017,2.800006,20,0.1301189,2.943778,0,0,1.911017
11/1/2007 10:00:00 PM,0,0,13.22041,90,0,0,29.10707,29.10707,0.2137069,0,0,-1,0,0,0,0,0.2137069,0.2350776,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1301189,0.2350776,0,0,0
11/1/2007 11:00:00 PM,0,0,-1.821613,90,0,0,28.0587,28.0587,0.6057725,0,0,-1,0,0,0,0,0.6057725,0.6663498,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1301189,0.6663498,0,0,0
11/2/2007 12:00:00 AM,0,0,-16.76358,90,0,0,27.28125,27.28125,0.1134651,0,0,-1,0,0,0,0,0.1134651,0.1248116,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1301189,0.1248116,0,0,0
11/2/2007 1:00:00 AM,0,0,-31.25596,90,0,0,26.48614,26.48614,0.4357799,0,0,-1,0,0,0,0,0.4357799,0.4793579,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1301189,0.4793579,0,0,0
11/2/2007 2:00:00 AM,0,0,-45.07084,90,0,0,25.79115,25.79115,0.1599116,0,0,-1,0,0,0,0,0.1599116,0.1759027,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1301189,0.1759027,0,0,0
11/2/2007 3:00:00 AM,0.01087717,0,-58.20855,90,0,0,25.17862,25.17862,0.7512833,0,0,-1,0,0,0,0,0.7512833,0.8264116,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1301189,0.8264116,0,0,0
11/2/2007 4:00:00 AM,0.08885463,6.409365,-70.86449,102.7099,0.0309846,0.1387506,25.44343,24.54842,0.4132342,0.1318131,0,-1,0,0.1318131,105.2632,0,0.2814212,0.428195,0.1387506,0.1387506,0.1318131,0,0,11.80586,0,0,0,0,2.800006,20,0.1301189,0.4545577,0.1110005,0,0.1387506
11/2/2007 5:00:00 AM,0.1670908,14.009,-83.37643,88.25391,0.09341221,0.415877,26.60147,23.90055,0.3684784,0.3684784,3.873742,0,1.222531,0.3684784,112.8633,0,0,0,0.415877,0,0,3.505263,3.33,11.80586,0,3.745877,0,3.745877,6.353657,45.38317,0.1302135,0.4053262,0.3327016,5,0.415877
11/2/2007 6:00:00 AM,0.2741035,21.80409,-96.19229,73.8069,0.2284091,0.999141,30.06466,23.44115,0.2096617,0.2096617,3.714925,0,1.179174,0.2096617,476.5492,0,0,0,0.999141,0,0,3.505263,3.33,8.059983,3.371289,4.329141,0,4.329141,10.46064,74.71871,0.1302698,0.2306278,0.7993128,5,4.37043
11/2/2007 7:00:00 AM,0.569434,29.39944,-109.8609,59.45119,0.6117214,2.527229,40.89397,22.99353,1.116011,1.116011,2.382973,0,0.8155516,1.116011,226.4519,2.220446E-16,0,0,2.527229,0,0,1.266962,1.203614,3.730842,7.267516,3.730842,0,3.730842,14.00003,100,0.1302263,1.227613,2.021783,5,9.794744
11/2/2007 8:00:00 AM,0.8101177,36.32155,-125.01,45.32959,0.9924834,3.814262,53.73666,24.3835,0,0,0,0,0,0,0,3.814262,0,0,3.814262,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1302263,0,3.05141,0,14.43954
11/2/2007 9:00:00 AM,0.9579058,41.97343,-142.2205,31.80254,0.8971023,3.438966,54.17044,27.62875,0.3167421,0.3167421,0,-1,0,0.3167421,1085.731,3.105553,0,0,3.438966,0.3334127,0.3167421,0,0,0,10.62527,0,0,0,14.00003,100,0.1302263,0.3484163,2.751173,0,14.06424
11/2/2007 10:00:00 AM,1.181232,45.65079,-161.6591,20.15059,0.9882343,3.6529,60.27668,30.89166,1.139327,1.139327,0,0,0,1.139327,320.6192,2.453609,0,0,3.6529,1.199291,1.139327,0,0,0,10.62527,0,0,0,14.00003,100,0.1302263,1.253259,2.92232,0,14.27817
11/2/2007 11:00:00 AM,0.8696347,46.72573,177.4481,15.47839,1.173818,4.122338,68.49802,33.35946,0.1434664,0.1434664,0,0,0,0.1434664,2873.383,3.971321,0,0,4.122338,0.1510172,0.1434664,0,0,0,10.62527,0,0,0,14.00003,100,0.1302263,0.157813,3.29787,0,14.74761
11/2/2007 12:00:00 PM,0.6788363,44.98043,156.776,22.63255,0.8802726,3.232675,61.34771,35.14994,0.1266542,0.1266542,0,0,0,0.1266542,2552.363,3.099355,0,0,3.232675,0.1333202,0.1266542,0,0,0,10.62527,0,0,0,14.00003,100,0.1302263,0.1393197,2.58614,0,13.85795
11/2/2007 1:00:00 PM,0.815707,40.75999,137.8483,34.98037,1.049366,3.692753,68.18044,36.77551,1.220969,1.220969,0,0,0,1.220969,302.4443,2.407522,0,0,3.692753,1.285231,1.220969,0,0,0,10.62527,0,0,0,14.00003,100,0.1302263,1.343066,2.954202,0,14.31803
11/2/2007 2:00:00 PM,1.046953,34.73898,121.1762,48.71046,0.7023592,2.624931,58.45341,37.60007,2.353783,2.353783,0,-1,0,2.353783,111.5196,0.1472641,0,0,2.624931,2.477667,2.353783,0,0,0,10.62527,0,0,0,14.00003,100,0.1302263,2.589162,2.099945,0,13.25021
11/2/2007 3:00:00 PM,0.8512923,27.60451,106.4441,62.90878,0.4927708,1.910161,52.25634,37.7002,1.803347,1.803347,0,0,0,1.803347,105.9231,0.01190043,0,0,1.910161,1.89826,1.803347,0,0,0,10.62527,0,0,0,14.00003,100,0.1302263,1.983682,1.528129,0,12.53543
11/2/2007 4:00:00 PM,0.5201138,19.9213,93.03716,77.29604,0.2512797,1.013956,45.17962,37.80032,1.454995,1.454995,0,0,0,1.454995,69.68792,0,0,0,1.013956,1.531574,1.454995,0,0,0,10.62527,0,0.5176179,-0.5176179,13.45441,96.10275,0.1302263,1.600495,0.8111647,0,11.63923
11/2/2007 5:00:00 PM,0.3327774,12.13912,80.34134,91.75188,0.02376608,0.09992433,37.63398,36.94042,1.477208,1.477208,0,0,0,1.477208,6.764404,0,0,0,0.09992433,1.554956,1.477208,0,0,0.5751311,10.10766,0,1.455032,-1.455032,11.92067,85.14749,0.1302263,1.624929,0.07993946,0,10.20758
11/2/2007 6:00:00 PM,0.1261048,4.641814,67.83173,106.1991,0.009190978,0.03912724,35.28806,35.02037,0.7277409,0.7277409,0,0,0,0.7277409,5.376534,0,1.110223E-16,0,0.03912724,0.7660431,0.7277409,0,0,2.191833,8.652624,0,0.7269158,-0.7269158,11.15444,79.67439,0.1302263,0.800515,0.03130179,0,8.691751
11/2/2007 7:00:00 PM,0.003319001,0,55.08559,90,0,0,33.29467,33.29467,2.090145,2.090145,0,-1,0,2.090145,0,0,0,0,0,2.200153,2.090145,0,0,2.999517,7.925709,0,2.200153,-2.200153,8.835271,63.10895,0.1302263,2.29916,0,0,7.925709
11/2/2007 8:00:00 PM,0,0,41.79556,90,0,0,31.73978,31.73978,2.013851,2.013851,0,-1,0,2.013851,0,0,0,0,0,2.119843,2.013851,0,0,5.444132,5.725555,0,2.119843,-2.119843,6.60076,47.14819,0.1302263,2.215236,0,0,5.725555
11/2/2007 9:00:00 PM,0,0,27.80837,90,0,0,30.36159,30.36159,3.638509,3.33,0,-1,0,3.33,0,0,0.3085093,0.6723602,0,3.505263,3.33,0,0,7.799513,3.605712,0,3.505263,-3.505263,2.905888,20.7563,0.1302263,4.00236,0,0,3.605712
11/2/2007 10:00:00 PM,0,0,13.17777,90,0,0,28.98928,28.98928,0.1242553,0.09542653,0,-1,0,0.09542653,0,0,0.0288288,0.04125433,0,0.100449,0.09542653,0,0,11.69425,0.100449,0,0.100449,-0.100449,2.800006,20,0.1302263,0.1366809,0,0,0.100449
11/2/2007 11:00:00 PM,0,0,-1.819539,90,0,0,27.94679,27.94679,0.1474812,0,0,-1,0,0,0,0,0.1474812,0.1622293,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1302263,0.1622293,0,0,0
11/3/2007 12:00:00 AM,0,0,-16.7149,90,0,0,27.16935,27.16935,0.1355885,0,0,-1,0,0,0,0,0.1355885,0.1491474,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1302263,0.1491474,0,0,0
11/3/2007 1:00:00 AM,0,0,-31.16948,90,0,0,26.36835,26.36835,0.7552841,0,0,-1,0,0,0,0,0.7552841,0.8308125,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1302263,0.8308125,0,0,0
11/3/2007 2:00:00 AM,0,0,-44.95437,90,0,0,25.64391,25.64391,0.1718101,0,0,-1,0,0,0,0,0.1718101,0.1889911,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1302263,0.1889911,0,0,0
11/3/2007 3:00:00 AM,0.01055964,0,-58.06961,90,0,0,25.03137,25.03137,0.06060551,0,0,-1,0,0,0,0,0.06060551,0.06666606,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1302263,0.06666606,0,0,0
11/3/2007 4:00:00 AM,0.1511364,6.669665,-70.70901,102.691,0.01194682,0.0536854,24.74606,24.40117,0,0,0,-1,0,0,0,0,0,0,0.0536854,0,0,0,0,11.80586,0,0.0536854,0,0.0536854,2.850936,20.36379,0.1302241,0,0.04294832,0,0.0536854
11/3/2007 5:00:00 AM,0.3725231,14.26439,-83.2089,88.25652,0.05732924,0.2567671,25.40926,23.7533,0.1167746,0.1167746,3.622038,0,1.153816,0.1167746,219.8828,0,0,0,0.2567671,0,0,3.505263,3.33,11.75217,0.04831686,3.586767,0,3.586767,6.253642,44.66878,0.1303012,0.128452,0.2054137,5,0.305084
11/3/2007 6:00:00 AM,0.608808,22.05936,-96.01695,73.83134,0.3119791,1.348773,32.34045,23.27623,0.1814571,0.1814571,3.68672,0,1.171475,0.1814571,743.3012,0,0,0,1.348773,0,0,3.505263,3.33,8.165408,3.276407,4.678773,0,4.678773,10.69232,76.37354,0.1303407,0.1996029,1.079018,5,4.62518
11/3/2007 7:00:00 AM,0.7314631,29.66005,-109.6839,59.50079,0.5469601,2.285303,38.80615,22.82861,0,0,1.264559,0,0.5102247,0,0,0,0,0,2.285303,0,0,1.264559,1.201331,3.486634,7.487303,3.486634,0,3.486634,14.00003,100,0.1302036,0,1.828243,5,9.772606
11/3/2007 8:00:00 AM,1.061045,36.5929,-124.8432,45.41261,0.7463996,2.995499,46.15578,24.21859,0,0,0,0,0,0,0,2.995499,0,0,2.995499,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1302036,0,2.396399,0,13.62077
11/3/2007 9:00:00 AM,1.185686,42.25898,-142.0852,31.93779,0.8967537,3.440871,54.00937,27.4815,0.3317733,0.3317733,0,-1,0,0.3317733,1037.115,3.091636,0,0,3.440871,0.3492351,0.3317733,0,0,0,10.62527,0,0,0,14.00003,100,0.1302036,0.3649507,2.752697,0,14.06614
11/3/2007 10:00:00 AM,1.365678,45.94904,-161.5851,20.37834,0.9877962,3.654521,60.13056,30.76209,0.4674263,0.4674263,0,0,0,0.4674263,781.8389,3.162493,0,0,3.654521,0.4920277,0.4674263,0,0,0,10.62527,0,0,0,14.00003,100,0.1302036,0.5141689,2.923616,0,14.27979
11/3/2007 11:00:00 AM,1.277767,47.02833,177.4374,15.77898,1.013331,3.673342,63.45739,33.24755,2.752662,2.752662,0,0,0,2.752662,133.4469,0.7758029,0,0,3.673342,2.897539,2.752662,0,0,0,10.62527,0,0,0,14.00003,100,0.1302036,3.027929,2.938674,0,14.29862
11/3/2007 12:00:00 PM,1.273628,45.27613,156.6844,22.83326,0.9716208,3.509663,64.02972,35.04982,0,0,0,0,0,0,0,3.509663,0,0,3.509663,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1302036,0,2.80773,0,14.13494
11/3/2007 1:00:00 PM,1.259499,41.04199,137.7028,35.1003,0.8655037,3.156894,62.45702,36.67538,0.1232862,0.1232862,0,0,0,0.1232862,2560.623,3.027119,0,0,3.156894,0.1297749,0.1232862,0,0,0,10.62527,0,0,0,14.00003,100,0.1302036,0.1356148,2.525515,0,13.78217
11/3/2007 2:00:00 PM,0.9904642,35.00729,121.0054,48.78424,0.7022012,2.625926,58.35276,37.50583,2.575852,2.575852,0,-1,0,2.575852,101.944,0,0,0,2.625926,2.711424,2.575852,0,0,0,10.62527,0,0.08549738,-0.08549738,13.90991,99.35627,0.1302036,2.833438,2.100741,0,13.2512
11/3/2007 3:00:00 PM,0.8502309,27.86331,106.2667,62.95179,0.4928175,1.911447,52.15639,37.60007,0.1394807,0.1394807,0,0,0,0.1394807,1370.402,1.669628,0,0,1.911447,0.1468218,0.1394807,0,0,0.09499709,10.53978,0.09499709,0,0.09499709,14.00003,100,0.1301998,0.1534288,1.529158,0,12.45122
11/3/2007 4:00:00 PM,0.6436712,20.17611,92.86324,77.31503,0.2515615,1.015615,45.0872,37.7002,1.462069,1.462069,0,0,0,1.462069,69.46423,0,0,0,1.015615,1.53902,1.462069,0,0,0,10.62527,0,0.5234051,-0.5234051,13.44831,96.05917,0.1301998,1.608276,0.812492,0,11.64089
11/3/2007 5:00:00 PM,0.3728689,12.39529,80.17634,91.74938,0.0242713,0.102095,37.54855,36.84029,0.3962571,0.3962571,0,0,0,0.3962571,25.76484,0,0,0,0.102095,0.4171128,0.3962571,0,0,0.5815613,10.10187,0,0.3150177,-0.3150177,13.11625,93.68733,0.1301998,0.4358829,0.08167603,0,10.20396
11/3/2007 6:00:00 PM,0.1333209,4.903899,67.67978,106.1748,0.009710607,0.0413579,35.20305,34.92024,0,0,0,0,0,0,0,0,0,0,0.0413579,0,0,0,0,0.931581,9.786851,0.0413579,0,0.0413579,13.15549,93.96758,0.1301982,0,0.03308632,0,9.828209
11/3/2007 7:00:00 PM,0.004749498,0,54.95147,90,0,0,33.1651,33.1651,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8902231,9.824074,0,0,0,13.15549,93.96758,0.1301982,0,0,0,9.824074
11/3/2007 8:00:00 PM,0,0,41.68559,90,0,0,31.60432,31.60432,1.365829,1.365829,0,-1,0,1.365829,0,0,0,0,0,1.437715,1.365829,0,0,0.8902231,9.824074,0,1.437715,-1.437715,11.64,83.14272,0.1301982,1.502412,0,0,9.824074
11/3/2007 9:00:00 PM,0,0,27.73034,90,0,0,30.24968,30.24968,2.432561,2.432561,0,-1,0,2.432561,0,0,4.440892E-16,0,0,2.56059,2.432561,0,0,2.487684,8.386358,0,2.56059,-2.56059,8.940905,63.86348,0.1301982,2.675817,0,0,8.386358
11/3/2007 10:00:00 PM,0,0,13.13919,90,0,0,28.87148,28.87148,0.117766,0.117766,0,-1,0,0.117766,0,0,0,0,0,0.1239642,0.117766,0,0,5.332785,5.825768,0,0.1239642,-0.1239642,8.810235,62.93012,0.1301982,0.1295426,0,0,5.825768
11/3/2007 11:00:00 PM,0,0,-1.814156,90,0,0,27.829,27.829,0.3339284,0.3339284,0,-1,0,0.3339284,0,0,5.551115E-17,0,0,0.3515036,0.3339284,0,0,5.470522,5.701804,0,0.3515036,-0.3515036,8.439717,60.28357,0.1301982,0.3673213,0,0,5.701804
11/4/2007 12:00:00 AM,0,0,-16.66377,90,0,0,27.03388,27.03388,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.861082,5.3503,0,0,0,8.439717,60.28357,0.1301982,0,0,0,5.3503
11/4/2007 1:00:00 AM,0,0,-31.0813,90,0,0,26.2211,26.2211,0.3410007,0.3410007,0,-1,0,0.3410007,0,0,5.551115E-17,0,0,0.3589481,0.3410007,0,0,5.861082,5.3503,0,0.3589481,-0.3589481,8.061353,57.58097,0.1301982,0.3751008,0,0,5.3503
11/4/2007 2:00:00 AM,0,0,-44.83678,90,0,0,25.49077,25.49077,0.2232703,0.2232703,0,-1,0,0.2232703,0,0,0,0,0,0.2350213,0.2232703,0,0,6.259913,4.991352,0,0.2350213,-0.2350213,7.813619,55.81145,0.1301982,0.2455973,0,0,4.991352
11/4/2007 3:00:00 AM,0.01709779,0,-57.92991,90,0,0,24.89591,24.89591,0.9974058,0.9974058,0,-1,0,0.9974058,0,0,2.220446E-16,0,0,1.049901,0.9974058,0,0,6.521048,4.756331,0,1.049901,-1.049901,6.706926,47.90652,0.1301982,1.097146,0,0,4.756331
11/4/2007 4:00:00 AM,0.1592798,6.924255,-70.55292,102.6753,0.01232951,0.05544278,24.60983,24.25393,1.055431,1.055431,0,-1,0,1.055431,5.253093,0,0,0,0.05544278,1.11098,1.055431,0,0,7.687604,3.70643,0,1.055537,-1.055537,5.594292,39.95914,0.1301982,1.160974,0.04435423,0,3.761873
11/4/2007 5:00:00 AM,0.300503,14.51399,-83.04072,88.26241,0.06094298,0.2729869,25.38403,23.62373,0.161259,0.161259,0,0,0,0.161259,169.2848,0,0,0,0.2729869,0.1697463,0.161259,0,0,8.860424,2.650892,0.1032406,0,0.1032406,5.692234,40.65873,0.1301941,0.1773849,0.2183895,0,2.923879
11/4/2007 6:00:00 AM,0.5335013,22.30877,-95.84071,73.8591,0.3121351,1.350496,32.19071,23.1231,0.3996658,0.3996658,0,0,0,0.3996658,337.9064,0,0,0,1.350496,0.4207008,0.3996658,0,0,8.757183,2.743809,0.9297956,0,0.9297956,6.574316,46.9593,0.1301572,0.4396324,1.080397,0,4.094306
11/4/2007 7:00:00 AM,0.5840923,29.91477,-109.5056,59.55375,0.6168412,2.550744,40.72318,22.67548,1.464872,1.464872,0,0,0,1.464872,174.1274,0,0,0,2.550744,1.541971,1.464872,0,0,7.827388,3.580625,1.008774,0,1.008774,7.531322,53.79505,0.1301173,1.611359,2.040596,0,6.131369
11/4/2007 8:00:00 AM,0.6058937,36.8584,-124.6742,45.49891,0.7202505,2.905622,45.22363,24.07135,0,0,0,0,0,0,0,0,0,0,2.905622,0,0,0,0,6.818614,4.488521,2.905622,0,2.905622,10.28784,73.48441,0.1300023,0,2.324497,0,7.394143
11/4/2007 9:00:00 AM,0.9145689,42.53891,-141.9466,32.07588,1.178806,4.299883,62.4483,27.33426,1.169138,1.169138,0,-1,0,1.169138,367.7824,0,0,0,4.299883,1.230671,1.169138,0,0,3.912993,7.10358,3.069212,0,3.069212,13.19955,94.2823,0.129881,1.286052,3.439907,0,11.40346
11/4/2007 10:00:00 AM,1.041913,46.24212,-161.5068,20.60652,0.987326,3.656173,59.97743,30.62662,0.1198616,0.1198616,0,0,0,0.1198616,3050.329,2.686222,0,0,3.656173,0.1261701,0.1198616,0,0,0.8437808,9.865871,0.8437808,0,0.8437808,14.00003,100,0.1298477,0.1318478,2.924938,0,13.52204
11/4/2007 11:00:00 AM,0.6702335,47.32636,177.4316,16.07466,0.852923,3.187979,58.43536,33.11209,0.05951597,0.05951597,0,0,0,0.05951597,5356.51,3.125331,0,0,3.187979,0.06264839,0.05951597,0,0,0,10.62527,0,0,0,14.00003,100,0.1298477,0.06546757,2.550383,0,13.81325
11/4/2007 12:00:00 PM,1.166739,45.56792,156.5979,23.03053,0.9711967,3.511305,63.88404,34.92024,0.06495479,0.06495479,0,0,0,0.06495479,5405.768,3.442932,0,0,3.511305,0.06837347,0.06495479,0,0,0,10.62527,0,0,0,14.00003,100,0.1298477,0.07145028,2.809044,0,14.13658
11/4/2007 1:00:00 PM,0.8515655,41.32069,137.5624,35.21728,1.082367,3.789242,68.98917,36.57526,0,0,0,0,0,0,0,3.789242,0,0,3.789242,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1298477,0,3.031393,0,14.41452
11/4/2007 2:00:00 PM,0.952148,35.27276,120.8397,48.85501,0.7020701,2.627103,58.24694,37.40571,1.936915,1.936915,0,-1,0,1.936915,135.6334,0.5882456,0,0,2.627103,2.038858,1.936915,0,0,0,10.62527,0,0,0,14.00003,100,0.1298477,2.130606,2.101683,0,13.25238
11/4/2007 3:00:00 PM,0.7475609,28.11961,106.0944,62.9917,0.4929025,1.912804,52.06355,37.50583,2.090994,2.090994,0,0,0,2.090994,91.47822,0,0,0,1.912804,2.201046,2.090994,0,0,0,10.62527,0,0.2882422,-0.2882422,13.69619,97.82977,0.1298477,2.300093,1.530243,0,12.53808
11/4/2007 4:00:00 PM,0.5431623,20.4286,92.69437,77.33083,0.2518898,1.017455,44.99616,37.60007,0.504788,0.504788,0,0,0,0.504788,201.5609,0.1658302,0,0,1.017455,0.5313558,0.504788,0,0,0.3202691,10.33703,0.3202691,0,0.3202691,14.00003,100,0.1298351,0.5552668,0.8139641,0,11.35449
11/4/2007 5:00:00 PM,0.1699541,12.64917,80.01639,91.7436,0.06386472,0.2671266,38.60544,36.74017,1.982233,1.982233,0,0,0,1.982233,13.47604,0,0,0,0.2671266,2.086561,1.982233,0,0,0,10.62527,0,1.819435,-1.819435,12.08218,86.30108,0.1298351,2.180457,0.2137013,0,10.8924
11/4/2007 6:00:00 PM,0.06808289,5.163566,67.53289,106.1471,0.02791752,0.1186545,35.59811,34.78478,1.827362,1.827362,0,0,0,1.827362,6.49321,0,2.220446E-16,0,0.1186545,1.923539,1.827362,0,0,2.021594,8.80584,0,1.804884,-1.804884,10.17966,72.71172,0.1298351,2.010098,0.09492356,0,8.924494
11/4/2007 7:00:00 PM,0.003053303,0,54.82237,90,0,0,33.04731,33.04731,2.365608,2.365608,0,-1,0,2.365608,0,0,4.440892E-16,0,0,2.490114,2.365608,0,0,4.027021,7.000955,0,2.490114,-2.490114,7.55485,53.9631,0.1298351,2.602169,0,0,7.000955
11/4/2007 8:00:00 PM,0,0,41.58054,90,0,0,31.49241,31.49241,1.687372,1.687372,0,-1,0,1.687372,0,0,2.220446E-16,0,0,1.776181,1.687372,0,0,6.793815,4.510841,0,1.776181,-1.776181,5.68259,40.58985,0.1298351,1.856109,0,0,4.510841
11/4/2007 9:00:00 PM,0,0,27.6569,90,0,0,30.11422,30.11422,3.665204,2.597927,0,-1,0,2.597927,0,0,1.067277,1.433798,0,2.73466,2.597927,0,0,8.767349,2.73466,0,2.73466,-2.73466,2.800006,20,0.1298351,4.031725,0,0,2.73466
11/4/2007 10:00:00 PM,0,0,13.10467,90,0,0,28.74191,28.74191,0.1973603,0,0,-1,0,0,0,0,0.1973603,0.2170963,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1298351,0.2170963,0,0,0
11/4/2007 11:00:00 PM,0,0,-1.805482,90,0,0,27.69354,27.69354,0.02043617,0,0,-1,0,0,0,0,0.02043617,0.02247979,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1298351,0.02247979,0,0,0
11/5/2007 12:00:00 AM,0,0,-16.61021,90,0,0,26.90431,26.90431,0.4762331,0,0,-1,0,0,0,0,0.4762331,0.5238564,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1298351,0.5238564,0,0,0
11/5/2007 1:00:00 AM,0,0,-30.99145,90,0,0,26.09153,26.09153,0.30221,0,0,-1,0,0,0,0,0.30221,0.332431,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1298351,0.332431,0,0,0
11/5/2007 2:00:00 AM,0,0,-44.7181,90,0,0,25.37887,25.37887,0.3287387,0,0,-1,0,0,0,0,0.3287387,0.3616125,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1298351,0.3616125,0,0,0
11/5/2007 3:00:00 AM,0.01626756,0.1592241,-57.78948,116.9784,0.002036331,0.009147042,24.82513,24.76634,0.3848706,0.00868969,0,-1,0,0.00868969,105.2632,0,0.376181,0.4216198,0.009147042,0.009147042,0.00868969,0,0,11.80586,0,0,0,0,2.800006,20,0.1298351,0.4233577,0.007317634,0,0.009147042
11/5/2007 4:00:00 AM,0.1922205,7.173062,-70.39628,102.6629,0.01416596,0.06372707,24.52735,24.11847,0.5354132,0.06054071,0,-1,0,0.06054071,105.2632,0,0.4748725,0.5768464,0.06372707,0.06372707,0.06054071,0,0,11.80586,0,0,0,0,2.800006,20,0.1298351,0.5889545,0.05098165,0,0.06372707
11/5/2007 5:00:00 AM,0.4619177,14.75773,-82.87195,88.27155,0.05807207,0.260435,25.14764,23.4706,0,0,0,0,0,0,0,0,0,0,0.260435,0,0,0,0,11.80586,0,0.260435,0,0.260435,3.047076,21.76479,0.1298248,0,0.2083481,0,0.260435
11/5/2007 6:00:00 AM,0.5689906,22.55224,-95.66362,73.89017,0.3122241,1.351903,32.04494,22.97586,0.06914783,0.06914783,0,0,0,0.06914783,1955.091,0,0,0,1.351903,0.0727872,0.06914783,0,0,11.54543,0.2343916,1.279116,0,1.279116,4.260552,30.43245,0.1297744,0.07606262,1.081522,0,1.586295
11/5/2007 7:00:00 AM,0.5376222,30.16351,-109.3259,59.61,0.5619733,2.34649,38.92834,22.51057,0.9441785,0.9441785,0,0,0,0.9441785,248.5219,0,0,0,2.34649,0.9938721,0.9441785,0,0,10.26631,1.385596,1.352618,0,1.352618,5.543758,39.59819,0.1297211,1.038596,1.877192,0,3.732086
11/5/2007 8:00:00 AM,0.2235439,37.11797,-124.503,45.58838,0.1882987,0.8265966,29.37542,23.91821,1.736508,1.736508,0,0,0,1.736508,47.60107,0,0,0,0.8265966,1.827904,1.736508,0,0,8.913692,2.602952,0,1.001307,-1.001307,4.488288,32.05914,0.1297211,1.910159,0.6612773,0,3.429549
11/5/2007 9:00:00 AM,0.3611142,42.81313,-141.8047,32.2166,0.3344308,1.411357,36.93511,27.18113,0.3146257,0.3146257,0,-1,0,0.3146257,448.5829,0,0,0,1.411357,0.3311849,0.3146257,0,0,10.02625,1.601645,1.080172,0,1.080172,5.513029,39.3787,0.1296786,0.3460882,1.129086,0,3.013002
11/5/2007 10:00:00 AM,0.6345388,46.52991,-161.4242,20.83485,0.7827672,3.009884,53.64602,30.49705,0.06631229,0.06631229,0,0,0,0.06631229,4538.953,0,0,0,3.009884,0.06980241,0.06631229,0,0,8.946082,2.5738,2.940081,0,2.940081,8.302235,59.30156,0.129563,0.07294352,2.407907,0,5.583683
11/5/2007 11:00:00 AM,0.2727021,47.61974,177.4307,16.36535,0.2311728,0.9609743,39.75254,32.9943,0.9681343,0.9681343,0,0,0,0.9681343,99.26043,0,0,0,0.9609743,1.019089,0.9681343,0,0,6.006001,5.219873,0,0.05811446,-0.05811446,8.240977,58.864,0.129563,1.064948,0.7687794,0,6.180848
11/5/2007 12:00:00 PM,0.5958018,45.85574,156.5164,23.22423,0.7128454,2.704308,55.94115,34.82011,0.7074737,0.7074737,0,0,0,0.7074737,382.2485,0,0,0,2.704308,0.7447091,0.7074737,0,0,6.070573,5.161759,1.959599,0,1.959599,10.10002,72.14282,0.1294861,0.7782211,2.163446,0,7.866066
11/5/2007 1:00:00 PM,0.579917,41.59601,137.4272,35.33118,0.6887187,2.598464,56.86741,36.44568,1.821308,1.821308,0,0,0,1.821308,142.6702,0,0,0,2.598464,1.917167,1.821308,0,0,4.110974,6.925397,0.6812971,0,0.6812971,10.74635,76.75949,0.1294594,2.003439,2.078771,0,9.523861
11/5/2007 2:00:00 PM,0.8821734,35.53535,120.6792,48.9227,0.7019669,2.628937,58.106,37.27024,0.1266638,0.1266638,0,-1,0,0.1266638,2075.523,0,0,0,2.628937,0.1333304,0.1266638,0,0,3.429677,7.538565,2.495607,0,2.495607,13.11389,93.67046,0.1293616,0.1393302,2.10315,0,10.1675
11/5/2007 3:00:00 PM,0.4369527,28.37337,105.9273,63.02845,0.4298626,1.687291,50.08078,37.40571,1.30813,1.30813,0,0,0,1.30813,128.985,0,0,0,1.687291,1.376979,1.30813,0,0,0.9340702,9.784611,0.3103123,0,0.3103123,13.40828,95.77323,0.1293494,1.438943,1.349833,0,11.4719
11/5/2007 4:00:00 PM,0.3212188,20.67873,92.53061,77.3434,0.2277698,0.9241517,44.18922,37.50583,0.2395237,0.2395237,0,0,0,0.2395237,385.8289,0.04826353,0,0,0.9241517,0.2521302,0.2395237,0,0,0.6237579,10.06389,0.6237579,0,0.6237579,14.00003,100,0.129325,0.2634761,0.7393213,0,10.98804
11/5/2007 5:00:00 PM,0.3629512,12.90069,79.86153,91.73456,0.02526794,0.1064011,37.34781,36.6106,0,0,0,0,0,0,0,0.1064011,0,0,0.1064011,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.129325,0,0.08512092,0,10.73168
11/5/2007 6:00:00 PM,0.09208538,5.420738,67.39109,106.1162,0.01365344,0.0581876,35.08225,34.68465,3.275429,3.275429,1.25,0,0.50625,3.275429,1.776488,0,4.440892E-16,0,0.0581876,2.132031,2.025429,0,0,0,10.62527,0,2.073843,-2.073843,11.81401,84.38558,0.129325,3.602972,0.04655008,5,10.68346
11/5/2007 7:00:00 PM,0.008624074,0,54.69833,90,0,0,32.91184,32.91184,3.023504,3.023504,0,-1,0,3.023504,0,0,4.440892E-16,0,0,3.182635,3.023504,0,0,2.30427,8.551431,0,3.182635,-3.182635,8.459213,60.42283,0.129325,3.325854,0,0,8.551431
11/5/2007 8:00:00 PM,0,0,41.4804,90,0,0,31.35695,31.35695,2.591865,2.591865,0,-1,0,2.591865,0,0,4.440892E-16,0,0,2.728279,2.591865,0,0,5.840531,5.368796,0,2.728279,-2.728279,5.583355,39.88103,0.129325,2.851051,0,0,5.368796
11/5/2007 9:00:00 PM,0,0,27.58806,90,0,0,29.98464,29.98464,0.3151163,0.3151163,0,-1,0,0.3151163,0,0,5.551115E-17,0,0,0.3317014,0.3151163,0,0,8.871952,2.640517,0,0.3317014,-0.3317014,5.233711,37.38358,0.129325,0.346628,0,0,2.640517
11/5/2007 10:00:00 PM,0,0,13.07417,90,0,0,28.60645,28.60645,0.219538,0.219538,0,-1,0,0.219538,0,0,2.775558E-17,0,0,0.2310926,0.219538,0,0,9.240509,2.308816,0,0.2310926,-0.2310926,4.990118,35.64363,0.129325,0.2414917,0,0,2.308816
11/5/2007 11:00:00 PM,0,0,-1.793537,90,0,0,27.56396,27.56396,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.497279,2.077723,0,0,0,4.990118,35.64363,0.129325,0,0,0,2.077723
11/6/2007 12:00:00 AM,0,0,-16.55424,90,0,0,26.76885,26.76885,0.2010524,0.2010524,0,-1,0,0.2010524,0,0,2.775558E-17,0,0,0.2116341,0.2010524,0,0,9.497279,2.077723,0,0.2116341,-0.2116341,4.767036,34.05019,0.129325,0.2211577,0,0,2.077723
11/6/2007 1:00:00 AM,0,0,-30.89996,90,0,0,25.95606,25.95606,0.3574068,0.3574068,0,-1,0,0.3574068,0,0,5.551115E-17,0,0,0.3762177,0.3574068,0,0,9.732428,1.866089,0,0.3762177,-0.3762177,4.370468,31.21757,0.129325,0.3931475,0,0,1.866089
11/6/2007 2:00:00 AM,0,0,-44.59835,90,0,0,25.22574,25.22574,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.15045,1.489872,0,0,0,4.370468,31.21757,0.129325,0,0,0,1.489872
11/6/2007 3:00:00 AM,0.03314028,0.4110412,-57.64837,116.945,0.002096955,0.009427043,24.66196,24.60142,0,0,0,-1,0,0,0,0,0,0,0.009427043,0,0,0,0,10.15045,1.489872,0.009427043,0,0.009427043,4.379411,31.28145,0.1293246,0,0.007541635,0,1.499299
11/6/2007 4:00:00 AM,0.1466624,7.416012,-70.23913,102.6536,0.01364868,0.06145515,24.34744,23.95355,0.1864107,0.1864107,0,-1,0,0.1864107,32.9676,0,2.775558E-17,0,0.06145515,0.1962218,0.1864107,0,0,10.14102,1.498356,0,0.1347667,-0.1347667,4.237355,30.26676,0.1293246,0.2050518,0.04916412,0,1.559811
11/6/2007 5:00:00 AM,0.338264,14.99553,-82.70264,88.28396,0.06426071,0.2881692,25.16146,23.30568,0.7119399,0.7119399,0,0,0,0.7119399,40.47662,0,1.110223E-16,0,0.2881692,0.7494105,0.7119399,0,0,10.29076,1.363589,0,0.4612412,-0.4612412,3.751164,26.79397,0.1293246,0.7831339,0.2305354,0,1.651758
11/6/2007 6:00:00 AM,0.5152169,22.7897,-95.48576,73.92448,0.3953859,1.691823,34.31751,22.81094,0.4421052,0.4421052,0,0,0,0.4421052,382.6742,0,0,0,1.691823,0.4653739,0.4421052,0,0,10.80325,0.902348,1.226449,0,1.226449,4.914675,35.10475,0.1292767,0.4863158,1.353458,0,2.594171
11/6/2007 7:00:00 AM,0.4475309,30.40621,-109.1449,59.66946,0.4529165,1.925385,35.55785,22.36333,1.100719,1.100719,0,0,0,1.100719,174.9206,0,0,0,1.925385,1.158652,1.100719,0,0,9.576803,2.006152,0.7667333,0,0.7667333,5.642062,40.30037,0.1292467,1.210791,1.540308,0,3.931537
11/6/2007 8:00:00 AM,0.4654687,37.37153,-124.3297,45.6809,0.4964668,2.080539,38.24911,23.7533,1.482133,1.482133,0,0,0,1.482133,140.3746,0,0,0,2.080539,1.56014,1.482133,0,0,8.810069,2.696212,0.5203982,0,0.5203982,6.135756,43.82674,0.1292264,1.630347,1.664431,0,4.776751
11/6/2007 9:00:00 AM,0.4604368,43.08153,-141.6596,32.35976,0.4781721,1.974054,41.02792,27.03388,1.256763,1.256763,0,-1,0,1.256763,157.0745,0,0,0,1.974054,1.322908,1.256763,0,0,8.289671,3.16457,0.6511458,0,0.6511458,6.753487,48.23909,0.1292009,1.382439,1.579243,0,5.138624
11/6/2007 10:00:00 AM,0.9652657,46.81234,-161.3373,21.06308,1.267794,4.458313,68.28923,30.34392,2.997182,2.997182,0,0,0,2.997182,148.7501,0,0,0,4.458313,3.154929,2.997182,0,0,7.638525,3.750601,1.303384,0,1.303384,7.989985,57.07121,0.12915,3.296901,3.56665,0,8.208915
11/6/2007 11:00:00 AM,1.060959,47.90838,177.4349,16.651,1.011843,3.677893,63.01939,32.86472,2.42625,2.42625,0,0,0,2.42625,151.5876,0,0,0,3.677893,2.553947,2.42625,0,0,6.335141,4.923647,1.123946,0,1.123946,9.056254,64.6874,0.1291062,2.668875,2.942314,0,8.60154
11/6/2007 12:00:00 PM,1.155535,46.1395,156.4402,23.41422,0.9703484,3.514057,63.61684,34.68465,2.343862,2.343862,0,0,0,2.343862,149.9259,0,0,0,3.514057,2.467223,2.343862,0,0,5.211195,5.935198,1.046834,0,1.046834,10.04937,71.78105,0.1290654,2.578248,2.811245,0,9.449255
11/6/2007 1:00:00 PM,1.106296,41.86789,137.2972,35.44192,0.8646337,3.161472,62.05752,36.31022,0.9956078,0.9956078,0,0,0,0.9956078,317.5419,0,0,0,3.161472,1.048008,0.9956078,0,0,4.164361,6.877349,2.113464,0,2.113464,12.05438,86.10251,0.1289831,1.095169,2.529178,0,10.03882
11/6/2007 2:00:00 PM,0.5121213,35.79499,120.524,48.98724,0.5663661,2.174258,53.92323,37.17012,0.2168752,0.2168752,0,-1,0,0.2168752,1002.539,0,0,0,2.174258,0.2282896,0.2168752,0,0,2.050898,8.779467,1.945969,0,1.945969,13.90048,99.28897,0.1289073,0.2385627,1.739407,0,10.95372
11/6/2007 3:00:00 PM,0.5478576,28.62451,105.7654,63.06201,0.5417261,2.087412,53.28609,37.27024,1.969578,1.969578,0,0,0,1.969578,105.9827,0,0,0,2.087412,2.07324,1.969578,0,0,0.104929,10.53084,0.0141714,0,0.0141714,13.91393,99.385,0.1289068,2.166536,1.669929,0,12.61825
11/6/2007 4:00:00 PM,0.4762146,20.92641,92.37204,77.35275,0.318529,1.274189,46.73666,37.37037,0.7510017,0.7510017,0,0,0,0.7510017,169.6653,0.3929034,0,0,1.274189,0.7905281,0.7510017,0,0,0.09075756,10.54359,0.09075756,0,0.09075756,14.00003,100,0.1289033,0.8261018,1.019351,0,11.81778
11/6/2007 5:00:00 PM,0.2469717,13.1498,79.71184,91.72225,0.02412647,0.1016668,37.2143,36.51047,1.595864,1.595864,0,0,0,1.595864,6.370641,0,2.220446E-16,0,0.1016668,1.679857,1.595864,0,0,0,10.62527,0,1.57819,-1.57819,12.33647,88.11746,0.1289033,1.755451,0.08133343,0,10.72694
11/6/2007 6:00:00 PM,0.1050127,5.675338,67.25443,106.082,0.010936,0.04665776,34.87349,34.55508,3.295393,3.295393,1.25,0,0.50625,3.295393,1.415848,0,0,0,0.04665776,2.153045,2.045393,0,0,1.753545,9.047084,0,2.106387,-2.106387,10.11614,72.25802,0.1289033,3.624932,0.03732621,5,9.093741
11/6/2007 7:00:00 PM,0.00760099,0,54.57937,90,0,0,32.78226,32.78226,0.7240144,0.7240144,0,-1,0,0.7240144,0,0,0,0,0,0.7621204,0.7240144,0,0,4.093975,6.940697,0,0.7621204,-0.7621204,9.312798,66.51984,0.1289033,0.7964158,0,0,6.940697
11/6/2007 8:00:00 PM,0,0,41.38519,90,0,0,31.22738,31.22738,2.231299,2.231299,0,-1,0,2.231299,0,0,4.440892E-16,0,0,2.348736,2.231299,0,0,4.940775,6.178576,0,2.348736,-2.348736,6.837012,48.8357,0.1289033,2.454429,0,0,6.178576
11/6/2007 9:00:00 PM,0,0,27.52381,90,0,0,29.84918,29.84918,1.066677,1.066677,0,-1,0,1.066677,0,0,0,0,0,1.122818,1.066677,0,0,7.550482,3.82984,0,1.122818,-1.122818,5.653458,40.38176,0.1289033,1.173344,0,0,3.82984
11/6/2007 10:00:00 PM,0,0,13.0477,90,0,0,28.49454,28.49454,0.4892383,0.4892383,0,-1,0,0.4892383,0,0,0,0,0,0.5149876,0.4892383,0,0,8.798058,2.707023,0,0.5149876,-0.5149876,5.110613,36.50431,0.1289033,0.5381621,0,0,2.707023
11/6/2007 11:00:00 PM,0,0,-1.778346,90,0,0,27.4285,27.4285,0.1722136,0.1722136,0,-1,0,0.1722136,0,0,0,0,0,0.1812775,0.1722136,0,0,9.370266,2.192035,0,0.1812775,-0.1812775,4.91953,35.13943,0.1289033,0.189435,0,0,2.192035
11/7/2007 12:00:00 AM,0,0,-16.49589,90,0,0,26.63338,26.63338,0.3386206,0.3386206,0,-1,0,0.3386206,0,0,5.551115E-17,0,0,0.3564427,0.3386206,0,0,9.571685,2.010757,0,0.3564427,-0.3564427,4.543807,32.4557,0.1289033,0.3724826,0,0,2.010757
11/7/2007 1:00:00 AM,0,0,-30.80685,90,0,0,25.80882,25.80882,0.250001,0.250001,0,-1,0,0.250001,0,0,5.551115E-17,0,0,0.2631589,0.250001,0,0,9.967732,1.654315,0,0.2631589,-0.2631589,4.266413,30.47432,0.1289033,0.275001,0,0,1.654315
11/7/2007 2:00:00 AM,0,0,-44.47759,90,0,0,25.07849,25.07849,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.26013,1.391156,0,0,0,4.266413,30.47432,0.1289033,0,0,0,1.391156
11/7/2007 3:00:00 AM,0.02509347,0.6570131,-57.50663,116.9147,0.002205713,0.009923397,24.51196,24.44829,0.2378928,0.2378928,0,-1,0,0.2378928,4.171373,0,0,0,0.009923397,0.2504134,0.2378928,0,0,10.26013,1.391156,0,0.2404901,-0.2404901,4.012914,28.66361,0.1289033,0.2616821,0.007938717,0,1.401079
11/7/2007 4:00:00 AM,0.09083401,7.653037,-70.08152,102.6476,0.04724239,0.211843,25.17063,23.80631,0,0,0,-1,0,0,0,0,0,0,0.211843,0,0,0,0,10.52734,1.150666,0.211843,0,0.211843,4.213886,30.09912,0.128895,0,0.1694744,0,1.362509
11/7/2007 5:00:00 AM,0.04915878,15.22733,-82.53288,88.29961,0.03983909,0.1794322,24.29043,23.14077,0.1866436,0.1866436,0,0,0,0.1866436,96.13628,0,0,0,0.1794322,0.1964669,0.1866436,0,0,10.3155,1.341325,0,0.01703474,-0.01703474,4.19593,29.97087,0.128895,0.2053079,0.1435457,0,1.520757
11/7/2007 6:00:00 AM,0.1807753,23.0211,-95.30721,73.96201,0.1497305,0.6653489,26.97672,22.64603,0.224481,0.224481,0,0,0,0.224481,296.3943,0,0,0,0.6653489,0.2362958,0.224481,0,0,10.33443,1.32429,0.4290531,0,0.4290531,4.602965,32.87826,0.1288784,0.2469291,0.5322791,0,1.989639
11/7/2007 7:00:00 AM,0.2744536,30.64278,-108.9628,59.73205,0.2421811,1.064092,29.19851,22.18074,0.5002363,0.5002363,0,0,0,0.5002363,212.7178,0,0,0,1.064092,0.5265646,0.5002363,0,0,9.905374,1.710438,0.5375273,0,0.5375273,5.112908,36.5207,0.1288575,0.5502599,0.8512735,0,2.774529
11/7/2007 8:00:00 AM,0.291032,37.619,-124.1544,45.77634,0.2558664,1.113696,31.03182,23.60606,1.613642,1.613642,0,0,0,1.613642,69.01756,0,0,0,1.113696,1.69857,1.613642,0,0,9.367846,2.194212,0,0.5848739,-0.5848739,4.496397,32.11706,0.1288575,1.775006,0.8909568,0,3.307908
11/7/2007 9:00:00 AM,0.4708884,43.34404,-141.5113,32.50517,0.4921141,2.028696,41.29186,26.88664,0.9695083,0.9695083,0,-1,0,0.9695083,209.25,0,0,0,2.028696,1.020535,0.9695083,0,0,10.01771,1.609338,1.008161,0,1.008161,5.452823,38.94866,0.1288183,1.066459,1.622957,0,3.638035
11/7/2007 10:00:00 AM,0.8705348,47.08931,-161.246,21.29093,1.131964,4.090235,63.97519,30.21434,0.9695559,0.9695559,0,0,0,0.9695559,421.8669,0,0,0,4.090235,1.020585,0.9695559,0,0,9.009545,2.516683,3.06965,0,3.06965,8.364948,59.74951,0.1286992,1.066511,3.272188,0,6.606918
11/7/2007 11:00:00 AM,1.093018,48.1922,177.4441,16.93152,1.011319,3.679503,62.86449,32.72926,0.4356796,0.4356796,0,0,0,0.4356796,844.5434,0,0,0,3.679503,0.4586101,0.4356796,0,0,5.939895,5.279368,3.220893,0,3.220893,11.42056,81.57523,0.1285745,0.4792475,2.943603,0,8.958872
11/7/2007 12:00:00 PM,0.5268512,46.41913,156.3693,23.60036,0.5787701,2.251493,51.64293,34.55508,0.313948,0.313948,0,0,0,0.313948,717.1546,0,0,0,2.251493,0.3304716,0.313948,0,0,2.719002,8.178172,1.921021,0,1.921021,13.243,94.59264,0.1285003,0.3453428,1.801194,0,10.42966
11/7/2007 1:00:00 PM,0.3524627,42.13627,137.1727,35.54938,0.3228861,1.299156,45.69632,36.21009,0.8694701,0.8694701,0,0,0,0.8694701,149.4193,0,0,0,1.299156,0.9152317,0.8694701,0,0,0.7979814,9.907091,0.3839246,0,0.3839246,13.60722,97.19423,0.1284854,0.9564171,1.039325,0,11.20625
11/7/2007 2:00:00 PM,0.5060421,36.05162,120.3741,49.04857,0.5528853,2.12878,53.41753,37.07,0,0,0,-1,0,0,0,1.714723,0,0,2.12878,0,0,0,0,0.4140569,10.25262,0.4140569,0,0.4140569,14.00003,100,0.1284694,0,1.703024,0,12.3814
11/7/2007 3:00:00 PM,0.4773379,28.87298,105.6087,63.09235,0.4659436,1.820156,50.91861,37.17012,1.708121,1.708121,0,0,0,1.708121,106.559,0.02213382,0,0,1.820156,1.798022,1.708121,0,0,0,10.62527,0,0,0,14.00003,100,0.1284694,1.878933,1.456125,0,12.44543
11/7/2007 4:00:00 PM,0.3250172,21.1716,92.21872,77.35886,0.2275862,0.9244628,43.98244,37.30558,2.043597,2.043597,0,0,0,2.043597,45.23705,0,4.440892E-16,0,0.9244628,2.151154,2.043597,0,0,0,10.62527,0,1.226691,-1.226691,12.70698,90.76398,0.1284694,2.247956,0.7395703,0,11.54974
11/7/2007 5:00:00 PM,0.1260204,13.3964,79.56734,91.70671,0.08714949,0.3638332,38.95643,36.41034,0.4866043,0.4866043,0,0,0,0.4866043,74.76982,0,0,0,0.3638332,0.5122151,0.4866043,0,0,1.36299,9.398582,0,0.1483819,-0.1483819,12.55057,89.64677,0.1284694,0.5352648,0.2910666,0,9.762416
11/7/2007 6:00:00 PM,0.06512634,5.927288,67.12294,106.0446,0.03862341,0.1641719,35.58016,34.45495,1.52979,1.52979,0,0,0,1.52979,10.73166,0,0,0,0.1641719,1.610305,1.52979,0,0,1.527859,9.250201,0,1.446133,-1.446133,11.02621,78.75852,0.1284694,1.682769,0.1313375,0,9.414372
11/7/2007 7:00:00 PM,0.003933861,0,54.4655,90,0,0,32.66447,32.66447,1.844542,1.844542,0,-1,0,1.844542,0,0,2.220446E-16,0,0,1.941623,1.844542,0,0,3.134674,7.804068,0,1.941623,-1.941623,8.979565,64.13962,0.1284694,2.028996,0,0,7.804068
11/7/2007 8:00:00 PM,0,0,41.2949,90,0,0,31.10958,31.10958,3.786953,3.33,0,-1,0,3.33,0,0,0.4569527,0.835648,0,3.505263,3.33,0,0,5.292033,5.862444,0,3.505263,-3.505263,5.284693,37.74773,0.1284694,4.165648,0,0,5.862444
11/7/2007 9:00:00 PM,0,0,27.46413,90,0,0,29.73138,29.73138,2.111363,2.111363,0,-1,0,2.111363,0,0,4.440892E-16,0.08317713,0,2.222487,2.111363,0,0,9.186769,2.357181,0,2.222487,-2.222487,2.941985,21.01414,0.1284694,2.3225,0,0,2.357181
11/7/2007 10:00:00 PM,0,0,13.02521,90,0,0,28.37675,28.37675,0.5236636,0.1279592,0,-1,0,0.1279592,0,0,0.3957044,0.4480708,0,0.1346939,0.1279592,0,0,11.6562,0.1346939,0,0.1346939,-0.1346939,2.800006,20,0.1284694,0.57603,0,0,0.1346939
11/7/2007 11:00:00 PM,0,0,-1.759932,90,0,0,27.29892,27.29892,0.1330624,0,0,-1,0,0,0,0,0.1330624,0.1463686,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1284694,0.1463686,0,0,0
11/8/2007 12:00:00 AM,0,0,-16.43519,90,0,0,26.50381,26.50381,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1284694,0,0,0,0
11/8/2007 1:00:00 AM,0,0,-30.71217,90,0,0,25.67336,25.67336,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1284694,0,0,0,0
11/8/2007 2:00:00 AM,0,0,-44.35584,90,0,0,24.93125,24.93125,0.2216722,0,0,-1,0,0,0,0,0.2216722,0.2438394,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1284694,0.2438394,0,0,0
