Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/8/2007 3:00:00 AM,0.03484774,0.8970714,-57.36429,116.8878,0.002670415,0.01202103,24.39579,24.31872,0.2134862,0.01141998,0,-1,0,0.01141998,105.2632,0,0.2020663,0.2325509,0.01202103,0.01202103,0.01141998,0,0,11.80586,0,0,0,0,2.800006,20,0.1284694,0.2348349,0.009616823,0,0.01202103
11/8/2007 4:00:00 AM,0.03514969,7.884071,-69.92352,102.6449,0.02833956,0.1275243,24.47112,23.65318,0.2197496,0.1211481,0,-1,0,0.1211481,105.2632,0,0.09860146,0.2174949,0.1275243,0.1275243,0.1211481,0,0,11.80586,0,0,0,0,2.800006,20,0.1284694,0.2417245,0.1020194,0,0.1275243
11/8/2007 5:00:00 AM,0.09525752,15.45307,-82.36272,88.31847,0.0763533,0.3423333,25.1986,22.99353,0.3461149,0.3461149,3.851378,0,1.216426,0.3461149,98.90742,0,0,0,0.3423333,0,0,3.505263,3.33,11.80586,0,3.672333,0,3.672333,6.283887,44.88482,0.1285647,0.3807264,0.2738667,5,0.3423333
11/8/2007 6:00:00 AM,0.1748605,23.24635,-95.12805,74.00272,0.1445729,0.6434147,26.67334,22.4929,0,0,3.505263,0,1.121937,0,0,0,0,0,0.6434147,0,0,3.505263,3.33,8.133527,3.3051,3.973415,0,3.973415,10.0534,71.80985,0.1286167,0,0.5147318,5,3.948515
11/8/2007 7:00:00 AM,0.2109128,30.87316,-108.7795,59.7977,0.1777624,0.7891183,27.17582,22.0335,0.5049591,0.5049591,4.010222,0,1.259791,0.5049591,156.2737,0,0,0,0.7891183,0,0,3.505263,3.33,4.160112,6.881173,4.119118,0,4.119118,13.96114,99.72221,0.1287088,0.555455,0.6312946,5,7.670291
11/8/2007 8:00:00 AM,0.3393692,37.8603,-123.9771,45.87458,0.3115638,1.345901,32.49447,23.44115,0.442537,0.442537,0,0,0,0.442537,304.133,0.8390787,0,0,1.345901,0.4658284,0.442537,0,0,0.04099387,10.58838,0.04099387,0,0.04099387,14.00003,100,0.1287072,0.4867907,1.076721,0,11.93428
11/8/2007 9:00:00 AM,0.1526397,43.60057,-141.3598,32.65263,0.1263626,0.5518063,30.39886,26.73351,1.108068,1.108068,0,-1,0,1.108068,49.79897,0,2.220446E-16,0,0.5518063,1.166387,1.108068,0,0,0,10.62527,0,0.6145808,-0.6145808,13.3522,95.37269,0.1287072,1.218875,0.4414451,0,11.17708
11/8/2007 10:00:00 AM,0.08773634,47.36072,-161.1504,21.51818,0.07206046,0.3118096,32.17222,30.07888,0.3731378,0.3731378,0,0,0,0.3731378,83.56419,0,0,0,0.3118096,0.3927766,0.3731378,0,0,0.6828675,10.01069,0,0.08096704,-0.08096704,13.26686,94.76307,0.1287072,0.4104516,0.2494477,0,10.3225
11/8/2007 11:00:00 AM,0.06981389,48.47112,177.4584,17.20685,0.05720656,0.2448274,34.28214,32.61736,2.811336,2.811336,0,0,0,2.811336,8.708579,0,4.440892E-16,0,0.2448274,2.959301,2.811336,0,0,0.7728309,9.929727,0,2.714474,-2.714474,10.40555,74.3252,0.1287072,3.09247,0.1958619,0,10.17455
11/8/2007 12:00:00 PM,0.1327302,46.69456,156.3039,23.78253,0.1096056,0.4608748,37.61819,34.41961,0.5204687,0.5204687,0,0,0,0.5204687,88.54996,0,0,0,0.4608748,0.5478618,0.5204687,0,0,3.788913,7.215252,0,0.08698697,-0.08698697,10.31386,73.67027,0.1287072,0.5725155,0.3686998,0,7.676127
11/8/2007 1:00:00 PM,0.2869103,42.40108,137.0537,35.65347,0.2474101,1.008582,43.33506,36.08052,1.265018,1.265018,0,0,0,1.265018,79.72871,0,2.220446E-16,0,1.008582,1.331598,1.265018,0,0,3.885565,7.128266,0,0.3230153,-0.3230153,9.97337,71.23821,0.1287072,1.39152,0.8068659,0,8.136848
11/8/2007 2:00:00 PM,0.1040882,36.30519,120.2296,49.10662,0.08570349,0.3568563,39.44529,36.94042,0.273533,0.273533,0,-1,0,0.273533,130.4619,0,0,0,0.3568563,0.2879295,0.273533,0,0,4.244471,6.80525,0.0689268,0,0.0689268,10.03876,71.70528,0.1287045,0.3008863,0.2854851,0,7.162107
11/8/2007 3:00:00 PM,0.008650714,29.11872,105.4575,63.11942,0.007023375,0.02958633,37.27489,37.07,0.211417,0.211417,0,0,0,0.211417,13.9943,0,2.775558E-17,0,0.02958633,0.2225442,0.211417,0,0,4.175544,6.867284,0,0.1929579,-0.1929579,9.835363,70.25246,0.1287045,0.2325587,0.02366906,0,6.896871
11/8/2007 4:00:00 PM,0.004232626,21.41423,92.07071,77.36171,0.003432248,0.01445888,37.27025,37.17012,1.683137,1.683137,0,0,0,1.683137,0.8590436,0,2.220446E-16,0,0.01445888,1.771723,1.683137,0,0,4.389942,6.674326,0,1.757264,-1.757264,7.983045,57.02163,0.1287045,1.85145,0.0115671,0,6.688786
11/8/2007 5:00:00 PM,0.04773743,13.64045,79.42811,91.68795,0.03858839,0.1624159,37.43615,36.31022,0,0,0,0,0,0,0,0,0,0,0.1624159,0,0,0,0,6.342457,4.917063,0.1624159,0,0.1624159,8.137126,58.12221,0.1286983,0,0.1299327,0,5.079478
11/8/2007 6:00:00 PM,0.01647522,6.17651,66.99664,106.004,0.01334385,0.05698028,34.70795,34.31949,6.106099,6.106099,2.776099,0,0.9228749,6.106099,0.93317,0,0,0,0.05698028,3.505263,3.33,0,0,6.180041,5.063237,0,3.448283,-3.448283,4.502316,32.15934,0.1286983,6.716709,0.04558422,5,5.120217
11/8/2007 7:00:00 PM,0.00574973,0,54.35675,90,0,0,32.5349,32.5349,0.2313096,0.2313096,0,-1,0,0.2313096,0,0,2.775558E-17,0,0,0.2434838,0.2313096,0,0,10.01147,1.614954,0,0.2434838,-0.2434838,4.245662,30.3261,0.1286983,0.2544405,0,0,1.614954
11/8/2007 8:00:00 PM,0,0,41.20954,90,0,0,30.97412,30.97412,0.04548568,0.04548568,0,-1,0,0.04548568,0,0,6.938894E-18,0,0,0.04787967,0.04548568,0,0,10.282,1.37147,0,0.04787967,-0.04787967,4.195192,29.9656,0.1286983,0.05003425,0,0,1.37147
11/8/2007 9:00:00 PM,0,0,27.40901,90,0,0,29.61948,29.61948,1.08709,1.08709,0,-1,0,1.08709,0,0,0,0,0,1.144305,1.08709,0,0,10.3352,1.323591,0,1.144305,-1.144305,2.988989,21.34988,0.1286983,1.195799,0,0,1.323591
11/8/2007 10:00:00 PM,0,0,13.00671,90,0,0,28.25895,28.25895,0.6708151,0.1703209,0,-1,0,0.1703209,0,0,0.5004942,0.5675758,0,0.1792851,0.1703209,0,0,11.60665,0.1792851,0,0.1792851,-0.1792851,2.800006,20,0.1286983,0.7378966,0,0,0.1792851
11/8/2007 11:00:00 PM,0,0,-1.738325,90,0,0,27.1988,27.1988,0.8868256,0,0,-1,0,0,0,0,0.8868256,0.9755082,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1286983,0.9755082,0,0,0
11/9/2007 12:00:00 AM,0,0,-16.37218,90,0,0,26.38601,26.38601,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1286983,0,0,0,0
11/9/2007 1:00:00 AM,0,0,-30.61594,90,0,0,25.56145,25.56145,0.3739856,0,0,-1,0,0,0,0,0.3739856,0.4113842,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1286983,0.4113842,0,0,0
11/9/2007 2:00:00 AM,0,0,-44.23315,90,0,0,24.81346,24.81346,0.1576913,0,0,-1,0,0,0,0,0.1576913,0.1734605,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1286983,0.1734605,0,0,0
11/9/2007 3:00:00 AM,0.02786727,1.131151,-57.22141,116.8641,0.002872734,0.01294013,24.26615,24.18325,0.003900265,0.003900265,0,-1,0,0.003900265,331.7758,0,0,0.001831666,0.01294013,0.004105542,0.003900265,0,0,11.80586,0,0.008834593,0,0.008834593,2.808387,20.05987,0.1286979,0.004290292,0.01035211,0,0.01294013
11/9/2007 4:00:00 AM,0.03265664,8.109052,-69.76519,102.6454,0.02636283,0.1187397,24.28437,23.5236,0.2815049,0.1203563,0,-1,0,0.1203563,98.65683,0,0.1611486,0.2795413,0.1187397,0.1266909,0.1203563,0,0,11.79703,0.007951134,0,0.007951134,-0.007951134,2.800006,20,0.1286979,0.3096554,0.09499179,0,0.1266909
11/9/2007 5:00:00 AM,0.1255448,15.67268,-82.19225,88.34054,0.09625328,0.4306048,25.63888,22.85806,0.1708498,0.1708498,3.676113,0,1.168579,0.1708498,252.0371,4.440892E-16,0,0,0.4306048,0,0,3.505263,3.33,11.80586,0,3.760605,0,3.760605,6.367629,45.48297,0.1287733,0.1879348,0.3444839,5,0.4306048
11/9/2007 6:00:00 AM,0.2759681,23.46541,-94.94836,74.04654,0.2234275,0.9835117,28.83568,22.36333,0.5325435,0.5325435,4.037807,0,1.267321,0.5325435,184.6819,0,0,0,0.9835117,0,0,3.505263,3.33,8.045256,3.384544,4.313512,0,4.313512,10.45979,74.7126,0.12886,0.5857979,0.7868093,5,4.368056
11/9/2007 7:00:00 AM,0.3384483,31.09729,-108.5952,59.86633,0.311929,1.358288,30.95023,21.89804,1.271177,1.271177,3.525961,0,1.127587,1.271177,106.8527,0,0,0,1.358288,0,0,2.254783,2.142044,3.731744,7.266705,3.500332,0,3.500332,13.78049,98.43188,0.1289314,1.398295,1.08663,5,8.624992
11/9/2007 8:00:00 AM,0.5188237,38.09536,-123.7979,45.97549,0.5668682,2.354828,39.8796,23.30568,0,0,0,0,0,0,0,2.123416,0,0,2.354828,0,0,0,0,0.231412,10.417,0.231412,0,0.231412,14.00003,100,0.1289225,0,1.883862,0,12.77183
11/9/2007 9:00:00 AM,0.3742475,43.85104,-141.2053,32.80194,0.3464244,1.463893,36.68797,26.58627,1.894219,1.894219,0,-1,0,1.894219,77.28215,0,0,0,1.463893,1.993915,1.894219,0,0,0,10.62527,0,0.5300216,-0.5300216,13.44134,96.00935,0.1289225,2.083641,1.171115,0,12.08917
11/9/2007 10:00:00 AM,0.4627582,47.6265,-161.0505,21.74458,0.4645426,1.891439,43.55541,29.93163,0.405235,0.405235,0,0,0,0.405235,466.7512,0.8759633,0,0,1.891439,0.4265631,0.405235,0,0,0.5889129,10.09525,0.5889129,0,0.5889129,14.00003,100,0.1288999,0.4457585,1.513151,0,11.98669
11/9/2007 11:00:00 AM,0.5007814,48.74504,177.478,17.47694,0.522635,2.077576,47.85232,32.47011,2.522766,2.522766,0,0,0,2.522766,82.3531,0,0,0,2.077576,2.655543,2.522766,0,0,0,10.62527,0,0.5779669,-0.5779669,13.3908,95.64836,0.1288999,2.775042,1.662061,0,12.70285
11/9/2007 12:00:00 PM,0.3450463,46.96571,156.2441,23.96061,0.3066507,1.250451,43.28122,34.29004,1.927068,1.927068,0,0,0,1.927068,64.88878,0,0,0,1.250451,2.028492,1.927068,0,0,0.6421855,10.04731,0,0.7780416,-0.7780416,12.57067,89.79031,0.1288999,2.119775,1.000361,0,11.29776
11/9/2007 1:00:00 PM,0.2501184,42.66226,136.9402,35.75409,0.2109459,0.8656659,42.12417,35.94505,0.5653673,0.5653673,0,0,0,0.5653673,153.1156,0,0,0,0.8656659,0.5951235,0.5653673,0,0,1.506676,9.269265,0.2705424,0,0.2705424,12.82733,91.62359,0.1288895,0.6219041,0.6925327,0,10.13493
11/9/2007 2:00:00 PM,0.09673066,36.55562,120.0908,49.16134,0.07956131,0.3318446,39.12969,36.80495,0.9523028,0.9523028,0,-1,0,0.9523028,34.84655,0,1.110223E-16,0,0.3318446,1.002424,0.9523028,0,0,1.236134,9.512753,0,0.6705793,-0.6705793,12.12048,86.57465,0.1288895,1.047533,0.2654757,0,9.844599
11/9/2007 3:00:00 PM,0.1145087,29.36167,105.3118,63.14322,0.09428192,0.3920439,39.69658,36.94042,2.380991,2.380991,0,0,0,2.380991,16.46557,0,0,0,0.3920439,2.506306,2.380991,0,0,1.981222,8.842175,0,2.114263,-2.114263,9.891848,70.65591,0.1288895,2.61909,0.3136351,0,9.234219
11/9/2007 4:00:00 PM,0.2005663,21.65422,91.92807,77.36132,0.1618657,0.6653942,41.81019,37.07,0.6800557,0.6800557,0,0,0,0.6800557,97.84408,0,0,0,0.6653942,0.7158481,0.6800557,0,0,4.330402,6.727912,0,0.05045387,-0.05045387,9.838664,70.27603,0.1288895,0.7480613,0.5323154,0,7.393306
11/9/2007 5:00:00 PM,0.1430835,13.88185,79.29417,91.66599,0.09074663,0.3790448,38.86106,36.21009,1.835066,1.835066,0,0,0,1.835066,20.65565,0,0,0,0.3790448,1.931649,1.835066,0,0,4.386463,6.677458,0,1.552604,-1.552604,8.202076,58.58614,0.1288895,2.018573,0.3032359,0,7.056503
11/9/2007 6:00:00 PM,0.04277412,6.422927,66.87558,105.9602,0.03388931,0.1443291,35.21224,34.22525,1.091673,1.091673,0,0,0,1.091673,13.2209,0,0,0,0.1443291,1.14913,1.091673,0,0,6.111578,5.124854,0,1.004801,-1.004801,7.142923,51.02078,0.1288895,1.200841,0.1154632,0,5.269183
11/9/2007 7:00:00 PM,0.008796115,0,54.25314,90,0,0,32.38176,32.38176,2.42596,2.42596,0,-1,0,2.42596,0,0,0,0,0,2.553642,2.42596,0,0,7.228023,4.120053,0,2.553642,-2.553642,4.451148,31.79385,0.1288895,2.668556,0,0,4.120053
11/9/2007 8:00:00 PM,0,0,41.1291,90,0,0,30.84454,30.84454,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.0654,1.566411,0,0,0,4.451148,31.79385,0.1288895,0,0,0,1.566411
11/9/2007 9:00:00 PM,0,0,27.35845,90,0,0,29.48401,29.48401,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.0654,1.566411,0,0,0,4.451148,31.79385,0.1288895,0,0,0,1.566411
11/9/2007 10:00:00 PM,0,0,12.99215,90,0,0,28.12938,28.12938,0.02805413,0.02805413,0,-1,0,0.02805413,0,0,3.469447E-18,0,0,0.02953066,0.02805413,0,0,10.0654,1.566411,0,0.02953066,-0.02953066,4.42002,31.57151,0.1288895,0.03085954,0,0,1.566411
11/9/2007 11:00:00 PM,0,0,-1.713554,90,0,0,27.06922,27.06922,0.3352863,0.3352863,0,-1,0,0.3352863,0,0,5.551115E-17,0,0,0.352933,0.3352863,0,0,10.09822,1.536881,0,0.352933,-0.352933,4.047996,28.9142,0.1288895,0.368815,0,0,1.536881
11/10/2007 12:00:00 AM,0,0,-16.3069,90,0,0,26.25644,26.25644,0.1953692,0.1953692,0,-1,0,0.1953692,0,0,2.775558E-17,0,0,0.2056517,0.1953692,0,0,10.49036,1.183948,0,0.2056517,-0.2056517,3.83122,27.3658,0.1288895,0.2149061,0,0,1.183948
11/10/2007 1:00:00 AM,0,0,-30.51821,90,0,0,25.40832,25.40832,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.71886,0.978296,0,0,0,3.83122,27.3658,0.1288895,0,0,0,0.978296
11/10/2007 2:00:00 AM,0,0,-44.10956,90,0,0,24.68388,24.68388,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.71886,0.978296,0,0,0,3.83122,27.3658,0.1288895,0,0,0,0.978296
11/10/2007 3:00:00 AM,0.04816506,1.359189,-57.07804,116.8437,0.003284321,0.01480279,24.14845,24.05368,0.44242,0.44242,0,-1,0,0.44242,3.345868,0,5.551115E-17,0,0.01480279,0.4657053,0.44242,0,0,10.71886,0.978296,0,0.4509025,-0.4509025,3.355927,23.97086,0.1288895,0.486662,0.01184223,0,0.9930989
11/10/2007 4:00:00 AM,0.2190806,8.32792,-69.60658,102.6491,0.01646271,0.07430466,23.86304,23.38814,0,0,0,-1,0,0,0,0,0,0,0.07430466,0,0,0,0,11.21987,0.5273936,0.07430466,0,0.07430466,3.426419,24.47437,0.1288866,0,0.05944373,0,0.6016982
11/10/2007 5:00:00 AM,0.3555626,15.8861,-82.02151,88.36577,0.06386904,0.2872576,24.57204,22.72849,0.08045024,0.08045024,0,0,0,0.08045024,357.0625,0,0,0,0.2872576,0.08468446,0.08045024,0,0,11.14556,0.5942677,0.2025732,0,0.2025732,3.618597,25.84707,0.1288788,0.08849526,0.2298061,0,0.8815253
11/10/2007 6:00:00 AM,0.5302328,23.6782,-94.76821,74.09342,0.3903996,1.676928,33.58232,22.22786,0.4471964,0.4471964,0,0,0,0.4471964,374.9868,0,0,0,1.676928,0.470733,0.4471964,0,0,10.94299,0.7765836,1.206195,0,1.206195,4.762893,34.0206,0.1288325,0.491916,1.341542,0,2.453511
11/10/2007 7:00:00 AM,0.6721047,31.3151,-108.4099,59.93785,0.6772513,2.787527,41.58013,21.75079,1.081859,1.081859,0,0,0,1.081859,257.6609,0,0,0,2.787527,1.138799,1.081859,0,0,9.736795,1.862159,1.648728,0,1.648728,6.327014,45.19287,0.1287691,1.190045,2.230021,0,4.649685
11/10/2007 8:00:00 AM,0.9117146,38.32412,-123.617,46.07895,0.7434765,3.003241,44.98856,23.15844,0.3152871,0.3152871,0,0,0,0.3152871,952.5417,0,0,0,3.003241,0.3318811,0.3152871,0,0,8.088067,3.346014,2.67136,0,2.67136,8.861289,63.29479,0.1286667,0.3468158,2.402593,0,6.349255
11/10/2007 9:00:00 AM,1.000312,44.09537,-141.0478,32.95293,0.8931103,3.450457,52.8335,26.43902,1.649579,1.649579,0,-1,0,1.649579,209.172,0,0,0,3.450457,1.736399,1.649579,0,0,5.416707,5.750238,1.714058,0,1.714058,10.48739,74.90975,0.128601,1.814537,2.760365,0,9.200695
11/10/2007 10:00:00 AM,1.208676,47.88657,-160.9462,21.9699,0.983905,3.664458,59.02841,29.80206,0.3985485,0.3985485,0,0,0,0.3985485,919.4509,0,0,0,3.664458,0.4195248,0.3985485,0,0,3.702649,7.29289,3.244933,0,3.244933,13.5658,96.89838,0.1284769,0.4384034,2.931566,0,10.95735
11/10/2007 11:00:00 AM,1.482111,49.01389,177.5028,17.74171,1.009683,3.684258,62.39181,32.31698,0.9679271,0.9679271,0,0,0,0.9679271,380.6339,2.207672,0,0,3.684258,1.018871,0.9679271,0,0,0.4577156,10.21333,0.4577156,0,0.4577156,14.00003,100,0.1284594,1.06472,2.947407,0,13.89759
11/10/2007 12:00:00 PM,1.469074,47.23252,156.1898,24.13449,0.9686885,3.520949,63.02325,34.15458,1.610754,1.610754,0,0,0,1.610754,218.59,1.825418,0,0,3.520949,1.695531,1.610754,0,0,0,10.62527,0,0,0,14.00003,100,0.1284594,1.77183,2.816759,0,14.14622
11/10/2007 1:00:00 PM,1.212867,42.91973,136.8325,35.85117,0.8637131,3.167861,61.55422,35.84493,1.511714,1.511714,0,0,0,1.511714,209.5542,1.576583,0,0,3.167861,1.591278,1.511714,0,0,0,10.62527,0,0,0,14.00003,100,0.1284594,1.662885,2.534288,0,13.79313
11/10/2007 2:00:00 PM,1.088215,36.80286,119.9575,49.21268,0.7018982,2.637773,57.52866,36.70483,0,0,0,-1,0,0,0,2.637773,0,0,2.637773,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1284594,0,2.110219,0,13.26305
11/10/2007 3:00:00 PM,0.8837863,29.60176,105.1715,63.16369,0.494245,1.92504,51.43003,36.84029,1.150409,1.150409,0,0,0,1.150409,167.3353,0.7140834,0,0,1.92504,1.210956,1.150409,0,0,0,10.62527,0,0,0,14.00003,100,0.1284594,1.265449,1.540032,0,12.55031
11/10/2007 4:00:00 PM,0.5726627,21.89152,91.79086,77.35768,0.2548432,1.032512,44.44928,36.96987,1.993448,1.993448,0,0,0,1.993448,51.79528,0,0,0,1.032512,2.098366,1.993448,0,0,0,10.62527,0,1.065854,-1.065854,12.87652,91.97495,0.1284594,2.192793,0.8260098,0,11.65779
11/10/2007 5:00:00 PM,0.4346529,14.12055,79.16557,91.64085,0.02767213,0.1168108,36.88757,36.08052,1.301297,1.301297,0,0,0,1.301297,8.976489,0,0,0,0.1168108,1.369786,1.301297,0,0,1.184283,9.55942,0,1.252975,-1.252975,11.55577,82.54102,0.1284594,1.431427,0.09344862,0,9.67623
11/10/2007 6:00:00 PM,0.1698223,6.666461,66.75977,105.9135,0.01321165,0.05648502,34.47433,34.08979,6.467345,6.467345,3.137345,0,1.021495,6.467345,0.8733881,0,8.881784E-16,0,0.05648502,3.505263,3.33,0,0,2.576478,8.306444,0,3.448778,-3.448778,7.920435,56.57442,0.1284594,7.114079,0.04518801,5,8.362929
11/10/2007 7:00:00 PM,0.02029069,0,54.15465,90,0,0,32.26986,32.26986,2.055119,2.055119,0,-1,0,2.055119,0,0,4.440892E-16,0,0,2.163283,2.055119,0,0,6.408453,4.857666,0,2.163283,-2.163283,5.640135,40.2866,0.1284594,2.260631,0,0,4.857666
11/10/2007 8:00:00 PM,0,0,41.05359,90,0,0,30.72675,30.72675,4.798178,2.559664,0,-1,0,2.559664,0,0,2.238513,2.718331,0,2.694383,2.559664,0,0,8.812101,2.694383,0,2.694383,-2.694383,2.800006,20,0.1284594,5.277995,0,0,2.694383
11/10/2007 9:00:00 PM,0,0,27.31241,90,0,0,29.35444,29.35444,0.6468014,0,0,-1,0,0,0,0,0.6468014,0.7114815,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1284594,0.7114815,0,0,0
11/10/2007 10:00:00 PM,0,0,12.98151,90,0,0,27.99391,27.99391,0.3958149,0,0,-1,0,0,0,0,0.3958149,0.4353964,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1284594,0.4353964,0,0,0
11/10/2007 11:00:00 PM,0,0,-1.685653,90,0,0,26.93376,26.93376,0.1622039,0,0,-1,0,0,0,0,0.1622039,0.1784243,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1284594,0.1784243,0,0,0
11/11/2007 12:00:00 AM,0,0,-16.23937,90,0,0,26.10331,26.10331,0.5525096,0,0,-1,0,0,0,0,0.5525096,0.6077606,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1284594,0.6077606,0,0,0
11/11/2007 1:00:00 AM,0,0,-30.41902,90,0,0,25.27874,25.27874,0.3218254,0,0,-1,0,0,0,0,0.3218254,0.354008,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1284594,0.354008,0,0,0
11/11/2007 2:00:00 AM,0,0,-43.98512,90,0,0,24.53075,24.53075,0.2241128,0,0,-1,0,0,0,0,0.2241128,0.246524,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1284594,0.246524,0,0,0
11/11/2007 3:00:00 AM,0.03978258,1.581126,-56.93424,116.8267,0.003311383,0.01493608,23.99608,23.90055,0.07874713,0.01418928,0,-1,0,0.01418928,105.2632,0,0.06455785,0.08378399,0.01493608,0.01493608,0.01418928,0,0,11.80586,0,0,0,0,2.800006,20,0.1284594,0.08662184,0.01194887,0,0.01493608
11/11/2007 4:00:00 AM,0.1875301,8.540619,-69.44776,102.6561,0.01549257,0.069993,23.67007,23.22323,0.5130966,0.06649335,0,-1,0,0.06649335,105.2632,0,0.4466033,0.5511076,0.069993,0.069993,0.06649335,0,0,11.80586,0,0,0,0,2.800006,20,0.1284594,0.5644063,0.0559944,0,0.069993
11/11/2007 5:00:00 AM,0.3199146,16.09329,-81.8506,88.39414,0.05996832,0.2700718,24.30593,22.57536,0.1224074,0.1224074,3.627671,0,1.155354,0.1224074,220.6336,4.440892E-16,0,0,0.2700718,0,0,3.505263,3.33,11.80586,0,3.600072,0,3.600072,6.215333,44.39515,0.1285363,0.1346481,0.2160574,5,0.2700718
11/11/2007 6:00:00 AM,0.5571579,23.88469,-94.5877,74.14332,0.405579,1.739425,33.87949,22.08062,0.4428617,0.4428617,3.948125,0,1.242838,0.4428617,392.7693,0,0,0,1.739425,0,0,3.505263,3.33,8.205789,3.240065,5.069425,0,5.069425,11.02461,78.74707,0.1285858,0.4871479,1.39154,5,4.979489
11/11/2007 7:00:00 AM,0.8404485,31.52654,-108.2238,60.01217,0.5446864,2.291801,37.49729,21.60355,0,0,1.25,0,0.50625,0,0,0.3609869,0,0,2.291801,0,0,0.8890131,0.8445624,3.136364,7.802547,3.136364,0,3.136364,14.00003,100,0.1284663,0,1.833441,5,10.09435
11/11/2007 8:00:00 AM,1.140018,38.5465,-123.4343,46.18482,0.7428564,3.003845,44.80206,22.99353,1.728667,1.728667,0,0,0,1.728667,173.7665,1.184195,0,0,3.003845,1.81965,1.728667,0,0,0,10.62527,0,0,0,14.00003,100,0.1284663,1.901534,2.403076,0,13.62912
11/11/2007 9:00:00 AM,1.083178,44.33349,-140.8874,33.1054,0.8924342,3.451389,52.65654,26.28589,1.892682,1.892682,0,-1,0,1.892682,182.3544,1.459092,0,0,3.451389,1.992296,1.892682,0,0,0,10.62527,0,0,0,14.00003,100,0.1284663,2.08195,2.761111,0,14.07666
11/11/2007 10:00:00 AM,1.14218,48.14082,-160.8376,22.19394,0.9832486,3.665916,58.85154,29.64893,1.638548,1.638548,0,0,0,1.638548,223.7295,1.941128,0,0,3.665916,1.724788,1.638548,0,0,0,10.62527,0,0,0,14.00003,100,0.1284663,1.802403,2.932733,0,14.29119
11/11/2007 11:00:00 AM,1.360635,49.27758,177.5329,18.0011,1.00912,3.685604,62.2418,32.1874,0.3063864,0.3063864,0,0,0,0.3063864,1202.927,3.363092,0,0,3.685604,0.322512,0.3063864,0,0,0,10.62527,0,0,0,14.00003,100,0.1284663,0.337025,2.948483,0,14.31088
11/11/2007 12:00:00 PM,1.013355,47.49489,156.1413,24.30407,1.290046,4.406635,72.77743,34.025,1.163496,1.163496,0,0,0,1.163496,378.7408,3.181902,0,0,4.406635,1.224733,1.163496,0,0,0,10.62527,0,0,0,14.00003,100,0.1284663,1.279846,3.525308,0,15.03191
11/11/2007 1:00:00 PM,0.8531359,43.17345,136.7305,35.9446,1.038627,3.687996,66.763,35.71535,0,0,0,0,0,0,0,3.687996,0,0,3.687996,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1284663,0,2.950397,0,14.31327
11/11/2007 2:00:00 PM,0.9099536,37.04685,119.83,49.26057,0.7019792,2.640115,57.39928,36.57526,0.6304649,0.6304649,0,-1,0,0.6304649,418.757,1.976468,0,0,2.640115,0.6636472,0.6304649,0,0,0,10.62527,0,0,0,14.00003,100,0.1284663,0.6935114,2.112092,0,13.26539
11/11/2007 3:00:00 PM,0.851983,29.83894,105.0369,63.18084,0.4946113,1.927867,51.30386,36.70483,0.9404479,0.9404479,0,0,0,0.9404479,204.9945,0.9379217,0,0,1.927867,0.9899452,0.9404479,0,0,0,10.62527,0,0,0,14.00003,100,0.1284663,1.034493,1.542294,0,12.55314
11/11/2007 4:00:00 PM,0.5210948,22.12605,91.65913,77.35081,0.3319584,1.328925,46.60037,36.84029,1.396017,1.396017,0,0,0,1.396017,95.19401,0,0,0,1.328925,1.469492,1.396017,0,0,0,10.62527,0,0.1405671,-0.1405671,13.85186,98.94164,0.1284663,1.535619,1.06314,0,11.9542
11/11/2007 5:00:00 PM,0.3318502,14.35646,79.04234,91.61257,0.02523092,0.1066029,36.71614,35.98039,1.261791,1.261791,0,0,0,1.261791,8.448541,0,2.220446E-16,0,0.1066029,1.328201,1.261791,0,0,0.1561857,10.48471,0,1.221598,-1.221598,12.56418,89.74397,0.1284663,1.38797,0.08528232,0,10.59131
11/11/2007 6:00:00 PM,0.2033837,6.907033,66.64925,105.8637,0.01369025,0.05856676,34.35864,33.96021,0.7218449,0.7218449,0,0,0,0.7218449,8.113482,0,1.110223E-16,0,0.05856676,0.7598367,0.7218449,0,0,1.513517,9.263109,0,0.70127,-0.70127,11.82498,84.46395,0.1284663,0.7940294,0.04685341,0,9.321676
11/11/2007 7:00:00 PM,0.02736307,0.1296301,54.06132,119.9956,0.001736342,0.007512758,32.18484,32.1344,0.1908537,0.1908537,0,-1,0,0.1908537,3.936398,0,2.775558E-17,0,0.007512758,0.2008986,0.1908537,0,0,2.292705,8.561839,0,0.1933858,-0.1933858,11.62113,83.0079,0.1284663,0.209939,0.006010207,0,8.569352
11/11/2007 8:00:00 PM,0,0,40.98299,90,0,0,30.57951,30.57951,2.20494,2.20494,0,-1,0,2.20494,0,0,0,0,0,2.320989,2.20494,0,0,2.507579,8.368454,0,2.320989,-2.320989,9.174593,65.53268,0.1284663,2.425434,0,0,8.368454
11/11/2007 9:00:00 PM,0,0,27.27089,90,0,0,29.20131,29.20131,2.516782,2.516782,0,-1,0,2.516782,0,0,0,0,0,2.649244,2.516782,0,0,5.086455,6.047464,0,2.649244,-2.649244,6.382044,45.58594,0.1284663,2.76846,0,0,6.047464
11/11/2007 10:00:00 PM,0,0,12.97476,90,0,0,27.84667,27.84667,0.3527522,0.3527522,0,-1,0,0.3527522,0,0,0,0,0,0.3713181,0.3527522,0,0,8.03006,3.39822,0,0.3713181,-0.3713181,5.990641,42.79021,0.1284663,0.3880275,0,0,3.39822
11/11/2007 11:00:00 PM,0,0,-1.654657,90,0,0,26.76885,26.76885,0.2469486,0.2469486,0,-1,0,0.2469486,0,0,2.775558E-17,0,0,0.2599459,0.2469486,0,0,8.442636,3.026902,0,0.2599459,-0.2599459,5.716634,40.83302,0.1284663,0.2716435,0,0,3.026902
11/12/2007 12:00:00 AM,0,0,-16.16965,90,0,0,25.95606,25.95606,0.2727908,0.2727908,0,-1,0,0.2727908,0,0,0,0,0,0.2871482,0.2727908,0,0,8.731464,2.766956,0,0.2871482,-0.2871482,5.413953,38.67102,0.1284663,0.3000698,0,0,2.766956
11/12/2007 1:00:00 AM,0,0,-30.31841,90,0,0,25.11383,25.11383,0.3206139,0.3206139,0,-1,0,0.3206139,0,0,0,0,0,0.3374883,0.3206139,0,0,9.050518,2.479808,0,0.3374883,-0.3374883,5.058209,36.12999,0.1284663,0.3526753,0,0,2.479808
11/12/2007 2:00:00 AM,0,0,-43.85988,90,0,0,24.36584,24.36584,0.1413046,0.1413046,0,-1,0,0.1413046,0,0,0,0,0,0.1487416,0.1413046,0,0,9.425505,2.14232,0,0.1487416,-0.1487416,4.901422,35.01009,0.1284663,0.155435,0,0,2.14232
11/12/2007 3:00:00 AM,0.03080794,1.796907,-56.79007,116.813,0.006990762,0.03154125,23.93731,23.73563,0,0,0,-1,0,0,0,0,0,0,0.03154125,0,0,0,0,9.590774,1.993578,0.03154125,0,0.03154125,4.931345,35.22382,0.1284651,0,0.025233,0,2.02512
11/12/2007 4:00:00 AM,0.09770536,8.747097,-69.2888,102.6663,0.05642952,0.2536516,24.68729,23.05831,0,0,0,-1,0,0,0,0,0,0,0.2536516,0,0,0,0,9.559232,2.021966,0.2536516,0,0.2536516,5.171979,36.94263,0.1284554,0,0.2029213,0,2.275617
11/12/2007 5:00:00 AM,0.3231279,16.2942,-81.6796,88.42563,0.05966797,0.268952,24.13209,22.41044,0.2395421,0.2395421,0,0,0,0.2395421,112.2775,0,0,0,0.268952,0.2521496,0.2395421,0,0,9.30558,2.250252,0.01680233,0,0.01680233,5.18792,37.05649,0.1284548,0.2634963,0.2151615,0,2.519204
11/12/2007 6:00:00 AM,0.3408236,24.08481,-94.40692,74.19616,0.260765,1.144239,29.45595,21.89804,0.1775037,0.1775037,0,0,0,0.1775037,644.6283,0,0,0,1.144239,0.186846,0.1775037,0,0,9.288778,2.265374,0.9573929,0,0.9573929,6.096182,43.54407,0.1284183,0.195254,0.9153911,0,3.409613
11/12/2007 7:00:00 AM,0.3138414,31.73156,-108.037,60.08921,0.2802765,1.229296,29.545,21.42097,0,0,0,0,0,0,0,0,0,0,1.229296,0,0,0,0,8.331385,3.127028,1.229296,0,1.229296,7.262394,51.87414,0.1283716,0,0.9834366,0,4.356323
11/12/2007 8:00:00 AM,0.3936118,38.76246,-123.2501,46.29297,0.3757567,1.612542,33.75881,22.82861,0.4934267,0.4934267,0,0,0,0.4934267,326.8048,0,0,0,1.612542,0.5193965,0.4934267,0,0,7.102089,4.233394,1.093146,0,1.093146,8.299443,59.28162,0.1283301,0.5427693,1.290034,0,5.845936
11/12/2007 9:00:00 AM,0.1859841,44.56532,-140.7242,33.25916,0.154376,0.6734411,30.59965,26.12098,2.359368,2.359368,0,-1,0,2.359368,28.54328,0,0,0,0.6734411,2.483546,2.359368,0,0,6.008944,5.217225,0,1.810104,-1.810104,6.391426,45.65295,0.1283301,2.595305,0.5387529,0,5.890666
11/12/2007 10:00:00 AM,0.1813286,48.38919,-160.7248,22.41648,0.1504086,0.6451312,33.85954,29.48401,2.653013,2.653013,0,0,0,2.653013,24.31693,0,0,0,0.6451312,2.792645,2.653013,0,0,8.020171,3.40712,0,2.147514,-2.147514,4.127748,29.48385,0.1283301,2.918314,0.5161049,0,4.052251
11/12/2007 11:00:00 AM,0.4462211,49.53603,177.5684,18.25507,0.4315501,1.745998,44.70253,32.03427,0.02546698,0.02546698,0,0,0,0.02546698,6855.93,0,0,0,1.745998,0.02680734,0.02546698,0,0,10.4063,1.259607,1.719191,0,1.719191,5.758715,41.1336,0.1282648,0.02801367,1.396798,0,3.005605
11/12/2007 12:00:00 PM,0.8073081,47.75277,156.0986,24.46923,1.013869,3.660217,64.12,33.87776,3.326573,3.326573,5,0,1.53,3.326573,110.0296,0,0,0,3.660217,0,0,1.673427,1.589756,8.687106,2.806878,5.249972,0,5.249972,10.73928,76.70896,0.1284019,3.65923,2.928173,5,6.467095
11/12/2007 1:00:00 PM,0.8275687,43.42334,136.6345,36.03433,1.000956,3.583957,65.43972,35.55044,1.242129,1.242129,1.25,0,0.50625,1.242129,288.5333,0.1546935,0,0,3.583957,0,0,0,0,3.437134,7.531854,3.437134,0,3.437134,14.00003,100,0.1282716,1.366342,2.867166,5,11.11581
11/12/2007 2:00:00 PM,0.5586719,37.28753,119.7083,49.30499,0.6061634,2.320788,54.38279,36.44568,0.8575792,0.8575792,0,-1,0,0.8575792,270.6208,1.418073,0,0,2.320788,0.902715,0.8575792,0,0,0,10.62527,0,0,0,14.00003,100,0.1282716,0.9433372,1.85663,0,12.94606
11/12/2007 3:00:00 PM,0.4907552,30.07314,104.9079,63.19464,0.4623708,1.813548,50.21034,36.57526,0.6708528,0.6708528,0,0,0,0.6708528,270.3347,1.107387,0,0,1.813548,0.7061608,0.6708528,0,0,0,10.62527,0,0,0,14.00003,100,0.1282716,0.737938,1.450838,0,12.43882
11/12/2007 4:00:00 PM,0.5367969,22.35775,91.53293,77.34069,0.2562019,1.03932,44.22271,36.70483,1.92103,1.92103,0,0,0,1.92103,54.10219,0,0,0,1.03932,2.022137,1.92103,0,0,0,10.62527,0,0.9828176,-0.9828176,12.96405,92.60015,0.1282716,2.113133,0.8314556,0,11.66459
11/12/2007 5:00:00 PM,0.2102718,14.58952,78.92453,91.58118,0.06229518,0.2618792,37.66293,35.84493,0,0,0,0,0,0,0,0,0,0,0.2618792,0,0,0,0,1.09202,9.642457,0.2618792,0,0.2618792,13.21249,94.37473,0.1282617,0,0.2095034,0,9.904336
11/12/2007 6:00:00 PM,0.08303484,7.144567,66.54401,105.8109,0.04514748,0.1923315,35.15723,33.84242,0.5303178,0.5303178,0,0,0,0.5303178,36.26722,0,0,0,0.1923315,0.5582293,0.5303178,0,0,0.8301404,9.878148,0,0.3658977,-0.3658977,12.8268,91.6198,0.1282617,0.5833496,0.1538652,0,10.07048
11/12/2007 7:00:00 PM,0.01394556,0.3736666,53.97313,119.9186,0.004950027,0.02142363,32.13094,31.98715,1.235791,1.235791,0,-1,0,1.235791,1.733596,0,0,0,0.02142363,1.300833,1.235791,0,0,1.236693,9.51225,0,1.279409,-1.279409,11.47818,81.98685,0.1282617,1.35937,0.0171389,0,9.533673
11/12/2007 8:00:00 PM,0,0,40.9173,90,0,0,30.44404,30.44404,1.064067,1.064067,0,-1,0,1.064067,0,0,2.220446E-16,0,0,1.12007,1.064067,0,0,2.658259,8.232841,0,1.12007,-1.12007,10.29752,73.5536,0.1282617,1.170473,0,0,8.232841
11/12/2007 9:00:00 PM,0,0,27.23385,90,0,0,29.05406,29.05406,2.258707,2.258707,0,-1,0,2.258707,0,0,0,0,0,2.377586,2.258707,0,0,3.902782,7.112771,0,2.377586,-2.377586,7.791329,55.65224,0.1282617,2.484577,0,0,7.112771
11/12/2007 10:00:00 PM,0,0,12.97187,90,0,0,27.69354,27.69354,0.2705064,0.2705064,0,-1,0,0.2705064,0,0,5.551115E-17,0,0,0.2847436,0.2705064,0,0,6.544544,4.735185,0,0.2847436,-0.2847436,7.491183,53.50834,0.1282617,0.297557,0,0,4.735185
11/12/2007 11:00:00 PM,0,0,-1.620602,90,0,0,26.63338,26.63338,0.1793439,0.1793439,0,-1,0,0.1793439,0,0,2.775558E-17,0,0,0.1887831,0.1793439,0,0,6.860926,4.450441,0,0.1887831,-0.1887831,7.292188,52.08695,0.1282617,0.1972783,0,0,4.450441
11/13/2007 12:00:00 AM,0,0,-16.09776,90,0,0,25.80882,25.80882,0.005624922,0.005624922,0,-1,0,0.005624922,0,0,8.673617E-19,0,0,0.005920971,0.005624922,0,0,7.070684,4.261658,0,0.005920971,-0.005920971,7.285946,52.04237,0.1282617,0.006187415,0,0,4.261658
11/13/2007 1:00:00 AM,0,0,-30.21643,90,0,0,24.9607,24.9607,0.3395575,0.3395575,0,-1,0,0.3395575,0,0,5.551115E-17,0,0,0.357429,0.3395575,0,0,7.077263,4.255737,0,0.357429,-0.357429,6.909184,49.35121,0.1282617,0.3735133,0,0,4.255737
11/13/2007 2:00:00 AM,0,0,-43.73389,90,0,0,24.21859,24.21859,0.1904205,0.1904205,0,-1,0,0.1904205,0,0,0,0,0,0.2004426,0.1904205,0,0,7.474407,3.898308,0,0.2004426,-0.2004426,6.697898,47.84203,0.1282617,0.2094626,0,0,3.898308
11/13/2007 3:00:00 AM,0.05235412,2.006476,-56.64557,116.8027,0.003732771,0.0168619,23.69605,23.58839,0,0,0,-1,0,0,0,0,0,0,0.0168619,0,0,0,0,7.697121,3.697866,0.0168619,0,0.0168619,6.713895,47.9563,0.1282611,0,0.01348952,0,3.714727
11/13/2007 4:00:00 AM,0.2667173,8.947304,-69.12978,102.6797,0.0176974,0.08005986,23.40372,22.8934,0,0,0,-1,0,0,0,0,0,0,0.08005986,0,0,0,0,7.680259,3.713041,0.08005986,0,0.08005986,6.789846,48.49881,0.128258,0,0.0640479,0,3.793101
11/13/2007 5:00:00 AM,0.4606999,16.48876,-81.50858,88.4602,0.05837908,0.2634074,23.9297,22.24553,0.07439507,0.07439507,0,0,0,0.07439507,354.0657,0,0,0,0.2634074,0.07831059,0.07439507,0,0,7.600199,3.785095,0.1850968,0,0.1850968,6.965445,49.75307,0.128251,0.08183458,0.2107259,0,4.048502
11/13/2007 6:00:00 AM,0.7563692,24.27853,-94.22598,74.2519,0.3105871,1.353876,30.74482,21.73312,0.3079965,0.3079965,0,0,0,0.3079965,439.5752,0,0,0,1.353876,0.3242068,0.3079965,0,0,7.415102,3.951682,1.029669,0,1.029669,7.942275,56.73042,0.1282121,0.3387961,1.083101,0,5.305559
11/13/2007 7:00:00 AM,0.8718746,31.93009,-107.8496,60.16887,0.5435333,2.291733,37.10506,21.25017,0.6529695,0.6529695,0,0,0,0.6529695,350.9709,0,0,0,2.291733,0.6873364,0.6529695,0,0,6.385433,4.878385,1.604397,0,1.604397,9.464339,67.60229,0.1281514,0.7182665,1.833387,0,7.170118
11/13/2007 8:00:00 AM,1.072842,38.97192,-123.0645,46.40328,0.741477,3.004642,44.41893,22.65781,1.701884,1.701884,0,0,0,1.701884,176.548,0,0,0,3.004642,1.791457,1.701884,0,0,4.781036,6.322342,1.213185,0,1.213185,10.61527,75.82319,0.1281056,1.872072,2.403714,0,9.326983
11/13/2007 9:00:00 AM,1.112792,44.7908,-140.5581,33.41402,0.8909795,3.453382,52.27546,25.95606,0,0,0,-1,0,0,0,0,0,0,3.453382,0,0,0,0,3.567851,7.414208,3.453382,0,3.453382,13.89143,99.22433,0.1279754,0,2.762706,0,10.86759
11/13/2007 10:00:00 AM,1.31335,48.6316,-160.6077,22.63732,0.9818752,3.669162,58.47184,29.3191,0,0,0,0,0,0,0,3.554693,0,0,3.669162,0,0,0,0,0.1144684,10.52225,0.1144684,0,0.1144684,14.00003,100,0.1279711,0,2.935329,0,14.19141
11/13/2007 11:00:00 AM,1.461887,49.78917,177.6092,18.50355,1.00798,3.689191,61.89903,31.88703,1.461233,1.461233,0,0,0,1.461233,252.4712,2.151052,0,0,3.689191,1.53814,1.461233,0,0,0,10.62527,0,0,0,14.00003,100,0.1279711,1.607356,2.951353,0,14.31447
11/13/2007 12:00:00 PM,1.300949,48.00608,156.0618,24.62988,0.9675162,3.526632,62.56523,33.74229,0,0,0,0,0,0,0,3.526632,0,0,3.526632,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1279711,0,2.821305,0,14.15191
11/13/2007 1:00:00 PM,1.384458,43.66933,136.5444,36.12026,0.8632386,3.174907,61.1006,35.41498,1.282691,1.282691,0,0,0,1.282691,247.5192,1.824706,0,0,3.174907,1.350202,1.282691,0,0,0,10.62527,0,0,0,14.00003,100,0.1279711,1.410961,2.539926,0,13.80018
11/13/2007 2:00:00 PM,1.172313,37.52483,119.5925,49.34589,0.702241,2.645225,57.13753,36.31022,1.946977,1.946977,0,-1,0,1.946977,135.8632,0.5957758,0,0,2.645225,2.049449,1.946977,0,0,0,10.62527,0,0,0,14.00003,100,0.1279711,2.141675,2.11618,0,13.2705
11/13/2007 3:00:00 PM,0.9454928,30.30429,104.7847,63.20508,0.4954685,1.933508,51.09696,36.47513,0,0,0,0,0,0,0,1.933508,0,0,1.933508,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1279711,0,1.546807,0,12.55878
11/13/2007 4:00:00 PM,0.6816968,22.58655,91.41232,77.32735,0.2569507,1.042776,44.14998,36.6106,1.928129,1.928129,0,0,0,1.928129,54.08229,0,0,0,1.042776,2.029609,1.928129,0,0,0,10.62527,0,0.9868333,-0.9868333,12.95981,92.56992,0.1279711,2.120942,0.8342211,0,11.66805
11/13/2007 5:00:00 PM,0.3706107,14.81965,78.81216,91.54671,0.02904872,0.1228337,36.56232,35.71535,0.2423402,0.2423402,0,0,0,0.2423402,50.68647,0,0,0,0.1228337,0.255095,0.2423402,0,0,1.096481,9.638441,0,0.1322613,-0.1322613,12.8204,91.5741,0.1279711,0.2665743,0.09826697,0,9.761274
11/13/2007 6:00:00 PM,0.2104635,7.378985,66.4441,105.7553,0.01462957,0.06265938,34.13264,33.70695,2.869131,2.869131,0,0,0,2.869131,2.183915,0,0,0,0.06265938,3.020138,2.869131,0,0,1.243438,9.50618,0,2.957478,-2.957478,9.702943,69.30659,0.1279711,3.156044,0.05012751,0,9.568839
11/13/2007 7:00:00 PM,0.02698277,0.6142524,53.8901,119.8391,0.002029389,0.008793193,31.91063,31.85169,3.496627,3.33,0,-1,0,3.33,0.2640598,0,0.1666273,0.5162901,0.008793193,3.505263,3.33,0,0,4.529525,6.548701,0,3.49647,-3.49647,6.01734,42.98092,0.1279711,3.84629,0.007034554,0,6.557495
11/13/2007 8:00:00 PM,0,0,40.8565,90,0,0,30.2968,30.2968,2.689455,2.689455,0,-1,0,2.689455,0,0,0,0.05878056,0,2.831005,2.689455,0,0,8.414492,3.052232,0,2.831005,-2.831005,3.033199,21.66566,0.1279711,2.9584,0,0,3.052232
11/13/2007 9:00:00 PM,0,0,27.20127,90,0,0,28.92449,28.92449,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.56005,0.2212262,0,0,0,3.033199,21.66566,0.1279711,0,0,0,0.2212262
11/13/2007 10:00:00 PM,0,0,12.97281,90,0,0,27.54629,27.54629,0.4865602,0.2101649,0,-1,0,0.2101649,0,0,0.2763953,0.3250513,0,0.2212262,0.2101649,0,0,11.56005,0.2212262,0,0.2212262,-0.2212262,2.800006,20,0.1279711,0.5352163,0,0,0.2212262
11/13/2007 11:00:00 PM,0,0,-1.583529,90,0,0,26.48614,26.48614,0.1291324,0,0,-1,0,0,0,0,0.1291324,0.1420456,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1279711,0.1420456,0,0,0
11/14/2007 12:00:00 AM,0,0,-16.02377,90,0,0,25.66158,25.66158,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1279711,0,0,0,0
11/14/2007 1:00:00 AM,0,0,-30.11312,90,0,0,24.81346,24.81346,0.3087713,0,0,-1,0,0,0,0,0.3087713,0.3396484,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1279711,0.3396484,0,0,0
11/14/2007 2:00:00 AM,0,0,-43.6072,90,0,0,24.07135,24.07135,0.1462092,0,0,-1,0,0,0,0,0.1462092,0.1608302,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1279711,0.1608302,0,0,0
11/14/2007 3:00:00 AM,0.04083105,2.209785,-56.50082,116.7957,0.005140903,0.02323714,23.57174,23.42348,0.1505733,0.02207528,0,-1,0,0.02207528,105.2632,0,0.128498,0.1612155,0.02323714,0.02323714,0.02207528,0,0,11.80586,0,0,0,0,2.800006,20,0.1279711,0.1656306,0.01858971,0,0.02323714
11/14/2007 4:00:00 AM,0.2146324,9.141192,-68.97075,102.6964,0.01616652,0.07321029,23.19459,22.72849,0.1300408,0.06954978,0,-1,0,0.06954978,105.2632,0,0.060491,0.1291349,0.07321029,0.07321029,0.06954978,0,0,11.80586,0,0,0,0,2.800006,20,0.1279711,0.1430449,0.05856824,0,0.07321029
11/14/2007 5:00:00 AM,0.4032438,16.67695,-81.33762,88.4978,0.05812218,0.2624733,23.75714,22.08062,0,0,0,0,0,0,0,0,0,0,0.2624733,0,0,0,0,11.80586,0,0.2624733,0,0.2624733,3.04901,21.7786,0.1279612,0,0.2099787,0,0.2624733
11/14/2007 6:00:00 AM,0.6449759,24.46579,-94.04494,74.31047,0.3100989,1.353004,30.56438,21.56821,0.4987016,0.4987016,4.003965,0,1.258082,0.4987016,271.3052,4.440892E-16,0,0,1.353004,0,0,3.505263,3.33,11.54339,0.236226,4.683003,0,4.683003,7.491697,53.51202,0.1280306,0.5485718,1.082403,5,1.58923
11/14/2007 7:00:00 AM,0.8559542,32.1221,-107.6616,60.25106,0.5428748,2.291448,36.90057,21.06758,0,0,3.505263,0,1.121937,0,0,0,0,0,2.291448,0,0,3.505263,3.33,6.860383,4.450929,5.621448,0,5.621448,12.82467,91.60461,0.1280201,0,1.833158,5,6.742377
11/14/2007 8:00:00 AM,1.125926,39.17484,-122.8774,46.5156,0.7407203,3.004943,44.21637,22.48112,1.915707,1.915707,0,0,0,1.915707,156.8582,0,0,0,3.004943,2.016534,1.915707,0,0,1.238935,9.510232,0.9884094,0,0.9884094,13.76236,98.30236,0.127983,2.107278,2.403954,0,12.51518
11/14/2007 9:00:00 AM,1.295984,45.00985,-140.3895,33.56982,0.8902039,3.454211,52.08347,25.79115,1.430079,1.430079,0,-1,0,1.430079,241.5399,1.698339,0,0,3.454211,1.505346,1.430079,0,0,0.2505259,10.3998,0.2505259,0,0.2505259,14.00003,100,0.1279736,1.573087,2.763369,0,13.85401
11/14/2007 10:00:00 AM,1.142849,48.86796,-160.4865,22.85628,0.9811612,3.669894,58.31737,29.18953,0.2033814,0.2033814,0,0,0,0.2033814,1804.44,3.455809,0,0,3.669894,0.2140856,0.2033814,0,0,0,10.62527,0,0,0,14.00003,100,0.1279736,0.2237195,2.935915,0,14.29517
11/14/2007 11:00:00 AM,1.511777,50.03691,177.6554,18.74648,1.007404,3.690484,61.74862,31.75745,1.327558,1.327558,0,0,0,1.327558,277.9904,2.293054,0,0,3.690484,1.39743,1.327558,0,0,0,10.62527,0,0,0,14.00003,100,0.1279736,1.460314,2.952387,0,14.31576
11/14/2007 12:00:00 PM,1.494813,48.25474,156.0309,24.78593,0.9671456,3.528406,62.42122,33.61272,1.174991,1.174991,0,0,0,1.174991,300.2921,2.291573,0,0,3.528406,1.236833,1.174991,0,0,0,10.62527,0,0,0,14.00003,100,0.1279736,1.292491,2.822725,0,14.15368
11/14/2007 1:00:00 PM,1.389183,43.91136,136.4604,36.20233,0.8631265,3.176542,60.99492,35.31485,1.996559,1.996559,0,0,0,1.996559,159.1009,1.074902,0,0,3.176542,2.10164,1.996559,0,0,0,10.62527,0,0,0,14.00003,100,0.1279736,2.196214,2.541234,0,13.80182
11/14/2007 2:00:00 PM,1.204465,37.75869,119.4827,49.38322,0.7024229,2.64743,57.04115,36.21009,0.4038449,0.4038449,0,-1,0,0.4038449,655.556,2.22233,0,0,2.64743,0.4250999,0.4038449,0,0,0,10.62527,0,0,0,14.00003,100,0.1279736,0.4442294,2.117944,0,13.2727
11/14/2007 3:00:00 PM,0.9010609,30.53233,104.6673,63.21214,0.4959596,1.936722,50.98047,36.34555,1.088906,1.088906,0,0,0,1.088906,177.8594,0.7905048,0,0,1.936722,1.146217,1.088906,0,0,0,10.62527,0,0,0,14.00003,100,0.1279736,1.197797,1.549377,0,12.562
11/14/2007 4:00:00 PM,0.6654685,22.81239,91.29731,77.31079,0.2577453,1.046448,44.07269,36.51047,1.370889,1.370889,0,0,0,1.370889,76.33356,0,0,0,1.046448,1.443041,1.370889,0,0,0,10.62527,0,0.3965926,-0.3965926,13.58198,97.01397,0.1279736,1.507978,0.8371586,0,11.67172
11/14/2007 5:00:00 PM,0.4050417,15.04679,78.70526,91.50919,0.0294957,0.1247815,36.47517,35.61523,0.3467342,0.3467342,0,0,0,0.3467342,35.98765,0,0,0,0.1247815,0.3649834,0.3467342,0,0,0.4406585,10.22868,0,0.2402019,-0.2402019,13.32879,95.20544,0.1279736,0.3814076,0.09982519,0,10.35346
11/14/2007 6:00:00 PM,0.2269601,7.610209,66.34952,105.6968,0.01508996,0.06466462,34.0341,33.59505,0,0,0,0,0,0,0,0,0,0,0.06466462,0,0,0,0,0.7075495,9.98848,0.06466462,0,0.06466462,13.39013,95.64362,0.1279712,0,0.0517317,0,10.05314
11/14/2007 7:00:00 PM,0.03409412,0.8513064,53.81223,119.757,0.002560677,0.0111028,31.77881,31.70444,1.623172,1.623172,0,-1,0,1.623172,0.6840184,0,2.220446E-16,0,0.0111028,1.708602,1.623172,0,0,0.6428849,10.04668,0,1.6975,-1.6975,11.60081,82.86278,0.1279712,1.785489,0.008882237,0,10.05778
11/14/2007 8:00:00 PM,0,0,40.80058,90,0,0,30.14956,30.14956,1.252188,1.252188,0,-1,0,1.252188,0,0,2.220446E-16,0,0,1.318093,1.252188,0,0,2.528995,8.349178,0,1.318093,-1.318093,10.21142,72.93857,0.1279712,1.377407,0,0,8.349178
11/14/2007 9:00:00 PM,0,0,27.17313,90,0,0,28.77136,28.77136,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.993543,7.031085,0,0,0,10.21142,72.93857,0.1279712,0,0,0,7.031085
11/14/2007 10:00:00 PM,0,0,12.97753,90,0,0,27.39905,27.39905,0.3929616,0.3929616,0,-1,0,0.3929616,0,0,5.551115E-17,0,0,0.4136437,0.3929616,0,0,3.993543,7.031085,0,0.4136437,-0.4136437,9.775401,69.82416,0.1279712,0.4322577,0,0,7.031085
11/14/2007 11:00:00 PM,0,0,-1.543479,90,0,0,26.3389,26.3389,0.07870689,0.07870689,0,-1,0,0.07870689,0,0,0,0,0,0.08284936,0.07870689,0,0,4.453147,6.617442,0,0.08284936,-0.08284936,9.68807,69.20036,0.1279712,0.08657758,0,0,6.617442
11/15/2007 12:00:00 AM,0,0,-15.9477,90,0,0,25.49077,25.49077,0.225159,0.225159,0,-1,0,0.225159,0,0,2.775558E-17,0,0,0.2370095,0.225159,0,0,4.545202,6.534592,0,0.2370095,-0.2370095,9.438241,67.41587,0.1279712,0.2476749,0,0,6.534592
11/15/2007 1:00:00 AM,0,0,-30.00854,90,0,0,24.64854,24.64854,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.808546,6.297583,0,0,0,9.438241,67.41587,0.1279712,0,0,0,6.297583
11/15/2007 2:00:00 AM,0,0,-43.47988,90,0,0,23.90055,23.90055,0.9956008,0.9956008,0,-1,0,0.9956008,0,0,2.220446E-16,0,0,1.048001,0.9956008,0,0,4.808546,6.297583,0,1.048001,-1.048001,8.33355,59.52525,0.1279712,1.095161,0,0,6.297583
11/15/2007 3:00:00 AM,0.0215868,2.406784,-56.35588,116.7921,0.01584531,0.07157045,23.7156,23.25856,0.5189193,0.5189193,0,-1,0,0.5189193,13.79221,0,0,0,0.07157045,0.5462309,0.5189193,0,0,5.972991,5.249582,0,0.4746604,-0.4746604,7.833215,55.95142,0.1279712,0.5708113,0.05725636,0,5.321152
11/15/2007 4:00:00 AM,0.1450729,9.328721,-68.81179,102.7162,0.03257678,0.1472989,23.50304,22.56358,0.224173,0.224173,0,-1,0,0.224173,65.70766,0,0,0,0.1472989,0.2359716,0.224173,0,0,6.500392,4.774921,0,0.08867274,-0.08867274,7.739746,55.28379,0.1279712,0.2465903,0.1178391,0,4.92222
11/15/2007 5:00:00 AM,0.3476155,16.85872,-81.16683,88.53839,0.05970829,0.269796,23.6378,21.9157,0.4030362,0.4030362,0,0,0,0.4030362,66.94088,0,0,0,0.269796,0.4242486,0.4030362,0,0,6.598917,4.686249,0,0.1544526,-0.1544526,7.576938,54.12088,0.1279712,0.4433398,0.2158368,0,4.956045
11/15/2007 6:00:00 AM,0.6537302,24.64656,-93.86394,74.3718,0.3095505,1.351876,30.38218,21.4033,0.01635841,0.01635841,0,0,0,0.01635841,8264.104,0,0,0,1.351876,0.01721938,0.01635841,0,0,6.770531,4.531796,1.334657,0,1.334657,8.843104,63.16491,0.1279211,0.01799425,1.081501,0,5.883672
11/15/2007 7:00:00 AM,0.9267197,32.30755,-107.4733,60.33569,0.5421633,2.290734,36.71242,20.90267,2.731938,2.731938,0,0,0,2.731938,83.85013,0,4.440892E-16,0,2.290734,2.875725,2.731938,0,0,5.435874,5.732987,0,0.5849909,-0.5849909,8.22647,58.76038,0.1279211,3.005132,1.832587,0,8.023721
11/15/2007 8:00:00 AM,1.156847,39.37116,-122.6892,46.62981,0.739921,3.004985,44.01855,22.31032,1.947035,1.947035,0,0,0,1.947035,154.3364,0,0,0,3.004985,2.049511,1.947035,0,0,6.085864,5.147996,0.9554737,0,0.9554737,9.132913,65.23495,0.1278852,2.141739,2.403988,0,8.152981
11/15/2007 9:00:00 AM,1.127019,45.22242,-140.2183,33.72636,0.889398,3.454934,51.89057,25.62624,0.5825025,0.5825025,0,-1,0,0.5825025,593.1191,0,0,0,3.454934,0.6131606,0.5825025,0,0,5.130391,6.007923,2.841774,0,2.841774,11.82886,84.49165,0.1277788,0.6407528,2.763947,0,9.462856
11/15/2007 10:00:00 AM,1.210306,49.09821,-160.3611,23.07317,0.9804309,3.671103,58.13828,29.0364,0.9283856,0.9283856,0,0,0,0.9283856,395.4287,0.4052379,0,0,3.671103,0.977248,0.9283856,0,0,2.288617,8.565518,2.288617,0,2.288617,14.00003,100,0.1276931,1.021224,2.936882,0,12.23662
11/15/2007 11:00:00 AM,1.200622,50.27917,177.7069,18.98383,1.006826,3.691494,61.61023,31.63966,0.1218247,0.1218247,0,0,0,0.1218247,3030.169,3.563257,0,0,3.691494,0.1282365,0.1218247,0,0,0,10.62527,0,0,0,14.00003,100,0.1276931,0.1340071,2.953195,0,14.31677
11/15/2007 12:00:00 PM,1.198466,48.49869,156.006,24.9373,0.9667872,3.529953,62.28965,33.49492,0.6592281,0.6592281,0,0,0,0.6592281,535.4676,2.836029,0,0,3.529953,0.6939243,0.6592281,0,0,0,10.62527,0,0,0,14.00003,100,0.1276931,0.7251509,2.823962,0,14.15523
11/15/2007 1:00:00 PM,0.9928272,44.14936,136.3825,36.28047,0.863039,3.178835,60.8599,35.18528,0,0,0,0,0,0,0,3.178835,0,0,3.178835,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1276931,0,2.543068,0,13.80411
11/15/2007 2:00:00 PM,0.9711723,37.98906,119.3789,49.41695,0.7026395,2.650221,56.91585,36.08052,0.4962619,0.4962619,0,-1,0,0.4962619,534.0369,2.127841,0,0,2.650221,0.5223809,0.4962619,0,0,0,10.62527,0,0,0,14.00003,100,0.1276931,0.5458881,2.120177,0,13.2755
11/15/2007 3:00:00 PM,0.802992,30.7572,104.5557,63.21582,0.4964926,1.939754,50.89503,36.24543,0,0,0,0,0,0,0,1.939754,0,0,1.939754,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1276931,0,1.551804,0,12.56503
11/15/2007 4:00:00 PM,0.6787354,23.0352,91.18798,77.29105,0.2585855,1.0503,43.99673,36.41034,1.130778,1.130778,0,0,0,1.130778,92.88297,0,0,0,1.0503,1.190292,1.130778,0,0,0,10.62527,0,0.1399924,-0.1399924,13.85246,98.94597,0.1276931,1.243856,0.84024,0,11.67557
11/15/2007 5:00:00 PM,0.4706182,15.27085,78.60386,91.46868,0.0299365,0.1267049,36.38783,35.5151,2.332506,2.332506,0,0,0,2.332506,5.432137,0,4.440892E-16,0,0.1267049,2.45527,2.332506,0,0,0.1555471,10.48528,0,2.328565,-2.328565,11.39794,81.4137,0.1276931,2.565757,0.101364,0,10.61199
11/15/2007 6:00:00 PM,0.2544195,7.838161,66.26028,105.6355,0.01554394,0.06664655,33.92947,33.47726,2.862979,2.862979,0,0,0,2.862979,2.327875,0,4.440892E-16,0,0.06664655,3.013662,2.862979,0,0,2.742841,8.156717,0,2.947015,-2.947015,8.291513,59.22498,0.1276931,3.149276,0.05331725,0,8.223363
11/15/2007 7:00:00 PM,0.04257159,1.084748,53.7395,119.6725,0.002863732,0.01242381,31.66981,31.58665,1.90128,1.90128,0,-1,0,1.90128,0.6534447,0,4.440892E-16,0,0.01242381,2.001347,1.90128,0,0,6.017303,5.209702,0,1.988923,-1.988923,6.195004,44.24994,0.1276931,2.091408,0.00993905,0,5.222126
11/15/2007 8:00:00 PM,0,0,40.74952,90,0,0,30.03176,30.03176,0.6726283,0.6726283,0,-1,0,0.6726283,0,0,1.110223E-16,0,0,0.7080297,0.6726283,0,0,8.227218,3.220778,0,0.7080297,-0.7080297,5.448675,38.91903,0.1276931,0.7398911,0,0,3.220778
11/15/2007 9:00:00 PM,0,0,27.14939,90,0,0,28.65945,28.65945,1.625427,1.625427,0,-1,0,1.625427,0,0,2.220446E-16,0,0,1.710975,1.625427,0,0,9.013918,2.512748,0,1.710975,-1.710975,3.645149,26.03672,0.1276931,1.787969,0,0,2.512748
11/15/2007 10:00:00 PM,0,0,12.98601,90,0,0,27.28125,27.28125,0.2460318,0.2460318,0,-1,0,0.2460318,0,0,5.551115E-17,0,0,0.2589809,0.2460318,0,0,10.915,0.801773,0,0.2589809,-0.2589809,3.372159,24.0868,0.1276931,0.270635,0,0,0.801773
11/15/2007 11:00:00 PM,0,0,-1.500496,90,0,0,26.20343,26.20343,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.20276,0.5427921,0,0,0,3.372159,24.0868,0.1276931,0,0,0,0.5427921
11/16/2007 12:00:00 AM,0,0,-15.86962,90,0,0,25.3612,25.3612,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.20276,0.5427921,0,0,0,3.372159,24.0868,0.1276931,0,0,0,0.5427921
11/16/2007 1:00:00 AM,0,0,-29.90274,90,0,0,24.5013,24.5013,0.2265331,0.2265331,0,-1,0,0.2265331,0,0,2.775558E-17,0,0,0.2384559,0.2265331,0,0,11.20276,0.5427921,0,0.2384559,-0.2384559,3.120804,22.29141,0.1276931,0.2491864,0,0,0.5427921
11/16/2007 2:00:00 AM,0,0,-43.35197,90,0,0,23.7533,23.7533,0.5165221,0.2891194,0,-1,0,0.2891194,0,0,0.2274027,0.2790549,0,0.3043362,0.2891194,0,0,11.46771,0.3043362,0,0.3043362,-0.3043362,2.800006,20,0.1276931,0.5681743,0,0,0.3043362
11/16/2007 3:00:00 AM,0.06383083,2.59743,-56.21081,116.7919,0.004663947,0.02111723,23.22812,23.09365,0.3712134,0.02006137,0,-1,0,0.02006137,105.2632,0,0.3511521,0.4043225,0.02111723,0.02111723,0.02006137,0,0,11.80586,0,0,0,0,2.800006,20,0.1276931,0.4083348,0.01689379,0,0.02111723
