Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/16/2007 4:00:00 AM,0.2011001,9.509847,-68.65298,102.7392,0.01742158,0.07901102,22.89493,22.39277,0.3748624,0.07506046,0,-1,0,0.07506046,105.2632,0,0.2998019,0.3973365,0.07901102,0.07901102,0.07506046,0,0,11.80586,0,0,0,0,2.800006,20,0.1276931,0.4123486,0.06320881,0,0.07901102
11/16/2007 5:00:00 AM,0.4260186,17.03403,-80.99628,88.58195,0.05741666,0.2597163,23.42416,21.76846,0.5233585,0.5233585,4.028622,0,1.264814,0.5233585,49.62493,0,0,0,0.2597163,0,0,3.505263,3.33,11.80586,0,3.589716,0,3.589716,6.20551,44.32498,0.1278056,0.5756944,0.207773,5,0.2597163
11/16/2007 6:00:00 AM,0.6899326,24.82081,-93.68306,74.43583,0.3089426,1.350415,30.21012,21.25017,0,0,3.505263,0,1.121937,0,0,0,0,0,1.350415,0,0,3.505263,3.33,8.216144,3.230745,4.680415,0,4.680415,10.64574,76.04086,0.1278307,0,1.080332,5,4.581159
11/16/2007 7:00:00 AM,0.7157094,32.48639,-107.2847,60.42265,0.6904759,2.851822,40.94359,20.73776,2.313181,2.313181,2.962894,0,0.97387,2.313181,123.2857,0,0,0,2.851822,0,0,0.6497122,0.6172266,3.535729,7.443118,3.469048,0,3.469048,13.93677,99.54815,0.1278529,2.5445,2.281457,5,10.29494
11/16/2007 8:00:00 AM,0.703128,39.56084,-122.4998,46.74578,0.7814561,3.154832,45.09267,22.1454,1.347831,1.347831,0,0,0,1.347831,234.0674,1.669382,0,0,3.154832,1.418769,1.347831,0,0,0.06668099,10.56526,0.06668099,0,0.06668099,14.00003,100,0.1278504,1.482614,2.523866,0,13.72009
11/16/2007 9:00:00 AM,0.6407894,45.42845,-140.0446,33.88348,0.736199,2.938402,47.13393,25.47899,0.5894645,0.5894645,0,-1,0,0.5894645,498.4866,2.317913,0,0,2.938402,0.6204889,0.5894645,0,0,0,10.62527,0,0,0,14.00003,100,0.1278504,0.648411,2.350721,0,13.56368
11/16/2007 10:00:00 AM,0.7058481,49.32227,-160.2317,23.28782,0.8471532,3.25171,53.94847,28.88915,0,0,0,0,0,0,0,3.25171,0,0,3.25171,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1278504,0,2.601368,0,13.87698
11/16/2007 11:00:00 AM,1.096597,50.51588,177.7639,19.21553,1.006248,3.693181,61.44163,31.49241,2.072778,2.072778,0,0,0,2.072778,178.1754,1.511309,0,0,3.693181,2.181872,2.072778,0,0,0,10.62527,0,0,0,14.00003,100,0.1278504,2.280056,2.954544,0,14.31845
11/16/2007 12:00:00 PM,1.061409,48.73784,155.9872,25.08389,0.9664418,3.531929,62.14038,33.35946,0.8672066,0.8672066,0,0,0,0.8672066,407.2765,2.61908,0,0,3.531929,0.9128491,0.8672066,0,0,0,10.62527,0,0,0,14.00003,100,0.1278504,0.9539273,2.825543,0,14.1572
11/16/2007 1:00:00 PM,0.7828072,44.38327,136.3108,36.35462,0.9261317,3.373445,62.67776,35.08515,1.061007,1.061007,0,0,0,1.061007,317.9474,2.256595,0,0,3.373445,1.11685,1.061007,0,0,0,10.62527,0,0,0,14.00003,100,0.1278504,1.167108,2.698756,0,13.99872
11/16/2007 2:00:00 PM,0.6738787,38.21585,119.2811,49.44704,0.732783,2.750628,57.724,35.98039,0.1335267,0.1335267,0,-1,0,0.1335267,2059.983,2.610074,0,0,2.750628,0.1405545,0.1335267,0,0,0,10.62527,0,0,0,14.00003,100,0.1278504,0.1468794,2.200502,0,13.3759
11/16/2007 3:00:00 PM,0.6702992,30.97883,104.45,63.2161,0.6184232,2.366847,54.44615,36.14531,2.284396,2.284396,0,0,0,2.284396,103.6093,0,0,0,2.366847,2.404628,2.284396,0,0,0,10.62527,0,0.03778104,-0.03778104,13.9602,99.71554,0.1278504,2.512836,1.893477,0,12.99212
11/16/2007 4:00:00 PM,0.556089,23.2549,91.08434,77.26812,0.2594707,1.05433,43.92211,36.31022,0,0,0,0,0,0,0,1.012351,0,0,1.05433,0,0,0,0,0.04197894,10.58749,0.04197894,0,0.04197894,14.00003,100,0.1278488,0,0.8434641,0,11.64182
11/16/2007 5:00:00 PM,0.352998,15.49177,78.50798,91.42521,0.02741667,0.116125,36.24949,35.45032,1.00725,1.00725,0,0,0,1.00725,11.52892,0,0,0,0.116125,1.060263,1.00725,0,0,0,10.62527,0,0.9441382,-0.9441382,13.00482,92.89138,0.1278488,1.107975,0.0929,0,10.7414
11/16/2007 6:00:00 PM,0.1586807,8.062766,66.17638,105.5716,0.01490229,0.06393515,33.81063,33.37713,0.4451059,0.4451059,0,0,0,0.4451059,14.36403,0,5.551115E-17,0,0.06393515,0.4685325,0.4451059,0,0,1.049042,9.681136,0,0.4045974,-0.4045974,12.57834,89.84508,0.1278488,0.4896165,0.05114812,0,9.745071
11/16/2007 7:00:00 PM,0.03139276,1.314498,53.67192,119.5856,0.002963191,0.01286255,31.56078,31.47474,1.203954,1.203954,0,-1,0,1.203954,1.068358,0,2.220446E-16,0,0.01286255,1.267321,1.203954,0,0,1.498595,9.276539,0,1.254458,-1.254458,11.25602,80.39999,0.1278488,1.32435,0.01029004,0,9.289401
11/16/2007 8:00:00 PM,0,0,40.7033,90,0,0,29.91397,29.91397,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.892437,8.02208,0,0,0,11.25602,80.39999,0.1278488,0,0,0,8.02208
11/16/2007 9:00:00 PM,0,0,27.13002,90,0,0,28.52399,28.52399,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.892437,8.02208,0,0,0,11.25602,80.39999,0.1278488,0,0,0,8.02208
11/16/2007 10:00:00 PM,0,0,12.99819,90,0,0,27.15168,27.15168,0.3356341,0.3356341,0,-1,0,0.3356341,0,0,0,0,0,0.3532991,0.3356341,0,0,2.892437,8.02208,0,0.3532991,-0.3532991,10.88361,77.73992,0.1278488,0.3691976,0,0,8.02208
11/16/2007 11:00:00 PM,0,0,-1.454625,90,0,0,26.07386,26.07386,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.284992,7.668782,0,0,0,10.88361,77.73992,0.1278488,0,0,0,7.668782
11/17/2007 12:00:00 AM,0,0,-15.78957,90,0,0,25.22574,25.22574,0.1000622,0.1000622,0,-1,0,0.1000622,0,0,0,0,0,0.1053286,0.1000622,0,0,3.284992,7.668782,0,0.1053286,-0.1053286,10.77258,76.94688,0.1278488,0.1100684,0,0,7.668782
11/17/2007 1:00:00 AM,0,0,-29.79577,90,0,0,24.36584,24.36584,0.5237136,0.5237136,0,-1,0,0.5237136,0,0,0,0,0,0.5512775,0.5237136,0,0,3.402024,7.563453,0,0.5512775,-0.5512775,10.19149,72.7962,0.1278488,0.576085,0,0,7.563453
11/17/2007 2:00:00 AM,0,0,-43.22354,90,0,0,23.60606,23.60606,0.5005422,0.5005422,0,-1,0,0.5005422,0,0,0,0,0,0.5268865,0.5005422,0,0,4.014554,7.012176,0,0.5268865,-0.5268865,9.636101,68.82915,0.1278488,0.5505964,0,0,7.012176
11/17/2007 3:00:00 AM,0.05968099,2.781681,-56.06569,116.7951,0.00520123,0.02356393,23.10813,22.95819,0.3403659,0.3403659,0,-1,0,0.3403659,6.923118,0,5.551115E-17,0,0.02356393,0.3582799,0.3403659,0,0,4.599984,6.485289,0,0.334716,-0.334716,9.283278,66.309,0.1278488,0.3744025,0.01885115,0,6.508853
11/17/2007 4:00:00 AM,0.2148381,9.684535,-68.49441,102.7654,0.0175402,0.07960562,22.75104,22.24553,0.3489996,0.3489996,0,-1,0,0.3489996,22.80966,0,5.551115E-17,0,0.07960562,0.367368,0.3489996,0,0,4.97189,6.150573,0,0.2877624,-0.2877624,8.979951,64.14238,0.1278488,0.3838996,0.06368449,0,6.230179
11/17/2007 5:00:00 AM,0.2948822,17.20285,-80.82607,88.62842,0.0608889,0.2754951,23.37108,21.61533,0,0,0,0,0,0,0,0,0,0,0.2754951,0,0,0,0,5.291626,5.862811,0.2754951,0,0.2754951,9.241308,66.00921,0.1278386,0,0.220396,0,6.138306
11/17/2007 6:00:00 AM,0.4166225,24.98849,-93.50241,74.50249,0.2932982,1.286015,29.60483,21.10292,0.1636834,0.1636834,0,0,0,0.1636834,785.6724,0,0,0,1.286015,0.1722983,0.1636834,0,0,5.016131,6.110756,1.113717,0,1.113717,10.29787,73.55609,0.127797,0.1800518,1.028812,0,7.396771
11/17/2007 7:00:00 AM,0.717097,32.65858,-107.0959,60.51186,0.6870682,2.841342,40.71038,20.60818,2.569594,2.569594,0,0,0,2.569594,110.5755,0,0,0,2.841342,2.704836,2.569594,0,0,3.902414,7.113101,0.1365065,0,0.1365065,10.42737,74.48109,0.127792,2.826554,2.273074,0,9.954444
11/17/2007 8:00:00 AM,0.7102738,39.74383,-122.3094,46.86337,0.7851468,3.170113,45.07106,22.01583,0.7557993,0.7557993,0,0,0,0.7557993,419.4384,0,0,0,3.170113,0.7955782,0.7557993,0,0,3.765908,7.235957,2.374535,0,2.374535,12.68006,90.57165,0.1277035,0.8313792,2.53609,0,10.40607
11/17/2007 9:00:00 AM,1.062793,45.62787,-139.8687,34.04099,0.8877016,3.45548,51.53235,25.32586,1.533627,1.533627,0,-1,0,1.533627,225.3142,0.4497624,0,0,3.45548,1.614345,1.533627,0,0,1.391373,9.373038,1.391373,0,1.391373,14.00003,100,0.1276518,1.68699,2.764384,0,12.82852
11/17/2007 10:00:00 AM,1.17358,49.54007,-160.0983,23.50006,0.9789273,3.673105,57.79087,28.74191,0.5441373,0.5441373,0,0,0,0.5441373,675.0327,3.100328,0,0,3.673105,0.5727761,0.5441373,0,0,0,10.62527,0,0,0,14.00003,100,0.1276518,0.598551,2.938483,0,14.29838
11/17/2007 11:00:00 AM,1.096211,50.74696,177.8263,19.44154,1.00567,3.694592,61.28514,31.35695,0.7449304,0.7449304,0,0,0,0.7449304,495.9648,2.910455,0,0,3.694592,0.7841373,0.7449304,0,0,0,10.62527,0,0,0,14.00003,100,0.1276518,0.8194235,2.955674,0,14.31987
11/17/2007 12:00:00 PM,0.977506,48.97214,155.9745,25.22562,1.206479,4.213382,69.37186,33.22989,2.563764,2.563764,0,0,0,2.563764,164.3436,1.514683,0,0,4.213382,2.698699,2.563764,0,0,0,10.62527,0,0,0,14.00003,100,0.1276518,2.820141,3.370706,0,14.83866
11/17/2007 1:00:00 PM,0.7000599,44.61303,136.2453,36.42472,0.8149214,3.032706,59.15907,34.94969,0,0,0,0,0,0,0,3.032706,0,0,3.032706,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1276518,0,2.426165,0,13.65798
11/17/2007 2:00:00 PM,0.7049098,38.43901,119.1896,49.47348,0.7633929,2.851421,58.54748,35.88027,1.472788,1.472788,0,-1,0,1.472788,193.607,1.301118,0,0,2.851421,1.550303,1.472788,0,0,0,10.62527,0,0,0,14.00003,100,0.1276518,1.620067,2.281137,0,13.4767
11/17/2007 3:00:00 PM,0.6660931,31.19716,104.3503,63.213,0.6110445,2.34304,54.12285,36.04518,0.1931561,0.1931561,0,0,0,0.1931561,1213.029,2.139718,0,0,2.34304,0.2033222,0.1931561,0,0,0,10.62527,0,0,0,14.00003,100,0.1276518,0.2124717,1.874432,0,12.96831
11/17/2007 4:00:00 PM,0.4858944,23.47143,90.98644,77.24203,0.2992015,1.208566,44.99536,36.21009,0.4858775,0.4858775,0,0,0,0.4858775,248.7388,0.6971157,0,0,1.208566,0.5114499,0.4858775,0,0,0,10.62527,0,0,0,14.00003,100,0.1276518,0.5344652,0.9668525,0,11.83384
11/17/2007 5:00:00 PM,0.2727146,15.70947,78.41764,91.37883,0.03486842,0.1476233,36.33131,35.31485,0.2605027,0.2605027,0,0,0,0.2605027,56.66864,0,0,0,0.1476233,0.2742134,0.2605027,0,0,0,10.62527,0,0.12659,-0.12659,13.86659,99.04688,0.1276518,0.286553,0.1180987,0,10.7729
11/17/2007 6:00:00 PM,0.09494935,8.283945,66.09785,105.505,0.05290845,0.2257973,34.8174,33.277,1.842208,1.842208,0,0,0,1.842208,12.25688,0,2.220446E-16,0,0.2257973,1.939166,1.842208,0,0,0.1406556,10.49868,0,1.713369,-1.713369,12.06054,86.14655,0.1276518,2.026428,0.1806378,0,10.72448
11/17/2007 7:00:00 PM,0.01527619,1.540477,53.60947,119.4965,0.01124024,0.04876047,31.68334,31.35695,2.482979,2.482979,0,-1,0,2.482979,1.963789,0,0,0,0.04876047,2.613662,2.482979,0,0,2.044399,8.785316,0,2.564901,-2.564901,9.356898,66.83485,0.1276518,2.731277,0.03900838,0,8.834076
11/17/2007 8:00:00 PM,0,0,40.66189,90,0,0,29.80206,29.80206,0.2028914,0.2028914,0,-1,0,0.2028914,0,0,2.775558E-17,0,0,0.2135699,0.2028914,0,0,4.894289,6.220414,0,0.2135699,-0.2135699,9.131776,65.22684,0.1276518,0.2231805,0,0,6.220414
11/17/2007 9:00:00 PM,0,0,27.11499,90,0,0,28.40619,28.40619,0.2632745,0.2632745,0,-1,0,0.2632745,0,0,0,0,0,0.277131,0.2632745,0,0,5.131588,6.006845,0,0.277131,-0.277131,8.839654,63.14026,0.1276518,0.2896019,0,0,6.006845
11/17/2007 10:00:00 PM,0,0,13.01404,90,0,0,27.03388,27.03388,0.4080262,0.4080262,0,-1,0,0.4080262,0,0,5.551115E-17,0,0,0.4295012,0.4080262,0,0,5.439512,5.729713,0,0.4295012,-0.4295012,8.38692,59.90645,0.1276518,0.4488288,0,0,5.729713
11/17/2007 11:00:00 PM,0,0,-1.405914,90,0,0,25.95606,25.95606,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.916736,5.300212,0,0,0,8.38692,59.90645,0.1276518,0,0,0,5.300212
11/18/2007 12:00:00 AM,0,0,-15.70761,90,0,0,25.11383,25.11383,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.916736,5.300212,0,0,0,8.38692,59.90645,0.1276518,0,0,0,5.300212
11/18/2007 1:00:00 AM,0,0,-29.68768,90,0,0,24.25393,24.25393,0.2745734,0.2745734,0,-1,0,0.2745734,0,0,5.551115E-17,0,0,0.2890246,0.2745734,0,0,5.916736,5.300212,0,0.2890246,-0.2890246,8.082261,57.73032,0.1276518,0.3020307,0,0,5.300212
11/18/2007 2:00:00 AM,0.000004517892,0,-43.09464,90,0,0,23.50593,23.50593,0.06959718,0.06959718,0,-1,0,0.06959718,0,0,1.387779E-17,0,0,0.07326019,0.06959718,0,0,6.237874,5.011188,0,0.07326019,-0.07326019,8.005038,57.17873,0.1276518,0.0765569,0,0,5.011188
11/18/2007 3:00:00 AM,0.04425651,2.959497,-55.92057,116.8017,0.01257778,0.05695625,23.20303,22.84039,0.1800282,0.1800282,0,-1,0,0.1800282,31.6374,0,0,0,0.05695625,0.1895034,0.1800282,0,0,6.319274,4.937927,0,0.1325472,-0.1325472,7.865321,56.18075,0.1276518,0.1980311,0.045565,0,4.994884
11/18/2007 4:00:00 AM,0.04669888,9.85275,-68.33614,102.7947,0.03761932,0.1703446,23.21235,22.12774,0.2308711,0.2308711,0,-1,0,0.2308711,73.78344,0,2.775558E-17,0,0.1703446,0.2430222,0.2308711,0,0,6.466549,4.80538,0,0.07267757,-0.07267757,7.788712,55.63355,0.1276518,0.2539582,0.1362757,0,4.975725
11/18/2007 5:00:00 AM,0.05687082,17.36515,-80.65627,88.67774,0.04605739,0.2089352,22.84269,21.5152,0,0,0,0,0,0,0,0,0,0,0.2089352,0,0,0,0,6.547302,4.732703,0.2089352,0,0.2089352,7.986926,57.04935,0.127644,0,0.1671482,0,4.941638
11/18/2007 6:00:00 AM,0.1943419,25.14958,-93.32211,74.57169,0.1594305,0.7134097,25.59098,20.98513,0.1174574,0.1174574,0,0,0,0.1174574,607.3775,0,0,0,0.7134097,0.1236393,0.1174574,0,0,6.338367,4.920744,0.5897703,0,0.5897703,8.546431,61.04581,0.1276221,0.1292031,0.5707277,0,5.634154
11/18/2007 7:00:00 AM,0.3668086,32.82411,-106.9071,60.60321,0.3305928,1.446036,30.07717,20.49039,0,0,0,0,0,0,0,0,0,0,1.446036,0,0,0,0,5.748596,5.451538,1.446036,0,1.446036,9.918261,70.84457,0.1275683,0,1.156829,0,6.897573
11/18/2007 8:00:00 AM,0.1754474,39.92009,-122.1183,46.98245,0.1452393,0.6482629,26.0957,21.89804,0.2855293,0.2855293,0,0,0,0.2855293,227.039,0,0,0,0.6482629,0.3005572,0.2855293,0,0,4.30256,6.75297,0.3477058,0,0.3477058,10.24812,73.20074,0.1275554,0.3140822,0.5186104,0,7.401233
11/18/2007 9:00:00 AM,0.360512,45.82064,-139.6905,34.19873,0.3216591,1.374608,34.55914,25.19629,1.340464,1.340464,0,-1,0,1.340464,102.5472,0,0,0,1.374608,1.411014,1.340464,0,0,3.954855,7.065905,0,0.03640613,-0.03640613,10.20975,72.92663,0.1275554,1.47451,1.099687,0,8.440513
11/18/2007 10:00:00 AM,0.3412687,49.75153,-159.961,23.70974,0.2970183,1.251226,37.27169,28.60645,1.885516,1.885516,0,0,0,1.885516,66.35988,0,0,0,1.251226,1.984754,1.885516,0,0,3.995306,7.029499,0,0.7335276,-0.7335276,9.436542,67.40373,0.1275554,2.074068,1.000981,0,8.280725
11/18/2007 11:00:00 AM,0.0505113,50.97234,177.8941,19.66182,0.04125665,0.1783011,32.40844,31.20971,2.454403,2.454403,0,0,0,2.454403,7.264542,0,4.440892E-16,0,0.1783011,2.583582,2.454403,0,0,4.810337,6.295971,0,2.405281,-2.405281,6.901154,49.29385,0.1275554,2.699843,0.1426409,0,6.474272
11/18/2007 12:00:00 PM,0.4496677,49.2015,155.9679,25.36243,0.4305088,1.731733,45.74303,33.09442,2.94982,2.94982,0,0,0,2.94982,58.7064,0,0,0,1.731733,3.105074,2.94982,0,0,7.482871,3.890691,0,1.373341,-1.373341,5.453526,38.95367,0.1275554,3.244802,1.385386,0,5.622424
11/18/2007 1:00:00 PM,0.2269737,44.83855,136.1863,36.4907,0.1890459,0.7833222,40.34954,34.82011,1.496041,1.496041,0,0,0,1.496041,52.35967,0,2.220446E-16,0,0.7833222,1.57478,1.496041,0,0,9.008804,2.51735,0,0.791458,-0.791458,4.619256,32.99462,0.1275554,1.645645,0.6266577,0,3.300672
11/18/2007 2:00:00 PM,0.2146021,38.65849,119.1042,49.49623,0.1786931,0.7379203,40.97414,35.7448,1.490286,1.490286,0,-1,0,1.490286,49.51535,0,0,0,0.7379203,1.568722,1.490286,0,0,9.888203,1.725892,0,0.8308019,-0.8308019,3.743513,26.73933,0.1275554,1.639315,0.5903363,0,2.463812
11/18/2007 3:00:00 PM,0.05969496,31.41213,104.2565,63.20651,0.04881538,0.2055726,37.33394,35.90972,2.377309,2.377309,1.331679,0,0.5285485,2.377309,8.647283,0,0,0,0.2055726,1.100663,1.04563,0,0,10.81132,0.89509,0,0.89509,-0.89509,2.800006,20,0.1275554,2.61504,0.1644581,5,1.100663
11/18/2007 4:00:00 PM,0.07764707,23.68472,90.8943,77.21283,0.06339695,0.2660874,37.96058,36.10997,0,0,3.505263,0,1.121937,0,0,0,0,0,0.2660874,0,0,3.505263,3.33,11.80586,0,3.596087,0,3.596087,6.211554,44.36815,0.127621,0,0.2128699,5,0.2660874
11/18/2007 5:00:00 PM,0.02787459,15.92387,78.33286,91.32958,0.02260872,0.09595134,35.87355,35.21473,0.4317865,0.4317865,3.93705,0,1.239815,0.4317865,22.22194,0,0,0,0.09595134,0,0,3.505263,3.33,8.209773,3.236479,3.425951,0,3.425951,9.461697,67.58341,0.1277307,0.4749652,0.07676107,5,3.33243
11/18/2007 6:00:00 PM,0.0627066,8.501623,66.02467,105.4359,0.04880447,0.2085364,34.58573,33.1651,1.245495,1.245495,4.750758,0,1.461957,1.245495,16.74325,4.440892E-16,0,0,0.2085364,0,0,3.505263,3.33,4.783822,6.319835,3.538536,0,3.538536,12.81865,91.56158,0.1279077,1.370045,0.1668291,5,6.528371
11/18/2007 7:00:00 PM,0.02039066,1.762606,53.55215,119.4052,0.01281837,0.05562715,31.61135,31.23916,0.9856092,0.9856092,0,-1,0,0.9856092,5.643936,0,0,0,0.05562715,1.037483,0.9856092,0,0,1.245285,9.504518,0,0.9818562,-0.9818562,11.78368,84.16897,0.1279077,1.08417,0.04450172,0,9.560144
11/18/2007 8:00:00 PM,0,0,40.62528,90,0,0,29.68427,29.68427,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.336236,8.522661,0,0,0,11.78368,84.16897,0.1279077,0,0,0,8.522661
11/18/2007 9:00:00 PM,0,0,27.10426,90,0,0,28.31196,28.31196,4.02244,3.33,0,-1,0,3.33,0,0,0.69244,1.094684,0,3.505263,3.33,0,0,2.336236,8.522661,0,3.505263,-3.505263,8.088808,57.77708,0.1279077,4.424684,0,0,8.522661
11/18/2007 10:00:00 PM,0,0,13.03351,90,0,0,26.93376,26.93376,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.230973,5.017398,0,0,0,8.088808,57.77708,0.1279077,0,0,0,5.017398
11/18/2007 11:00:00 PM,0,0,-1.354413,90,0,0,25.85594,25.85594,0.2505096,0.2505096,0,-1,0,0.2505096,0,0,5.551115E-17,0,0,0.2636943,0.2505096,0,0,6.230973,5.017398,0,0.2636943,-0.2636943,7.81085,55.79167,0.1279077,0.2755606,0,0,5.017398
11/19/2007 12:00:00 AM,0,0,-15.62379,90,0,0,25.01371,25.01371,0.7280089,0.7280089,0,-1,0,0.7280089,0,0,0,0,0,0.7663251,0.7280089,0,0,6.523967,4.753704,0,0.7663251,-0.7663251,7.003072,50.02184,0.1279077,0.8008097,0,0,4.753704
11/19/2007 1:00:00 AM,0,0,-29.57854,90,0,0,24.1538,24.1538,0.1298481,0.1298481,0,-1,0,0.1298481,0,0,2.775558E-17,0,0,0.1366822,0.1298481,0,0,7.375439,3.987379,0,0.1366822,-0.1366822,6.858996,48.99273,0.1279077,0.1428329,0,0,3.987379
11/19/2007 2:00:00 AM,0.00003545795,0,-42.96534,90,0,0,23.38814,23.38814,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.527308,3.850697,0,0,0,6.858996,48.99273,0.1279077,0,0,0,3.850697
11/19/2007 3:00:00 AM,0.06246803,3.130843,-55.77554,116.8117,0.005864231,0.02659534,22.89752,22.72849,0.03892731,0.03892731,0,-1,0,0.03892731,68.32053,0,0,0,0.02659534,0.04097612,0.03892731,0,0,7.527308,3.850697,0,0.01438077,-0.01438077,6.843838,48.88446,0.1279077,0.04282004,0.02127627,0,3.877292
11/19/2007 4:00:00 AM,0.1157122,10.01446,-68.17825,102.8271,0.06343275,0.2863293,23.84567,22.01583,0,0,0,-1,0,0,0,0,0,0,0.2863293,0,0,0,0,7.543287,3.836316,0.2863293,0,0.2863293,7.115474,50.82471,0.1278971,0,0.2290635,0,4.122645
11/19/2007 5:00:00 AM,0.2591443,17.5209,-80.48701,88.72988,0.08280549,0.3738759,23.79187,21.4033,0.7902585,0.7902585,0,0,0,0.7902585,47.31059,0,1.110223E-16,0,0.3738759,0.8318511,0.7902585,0,0,7.256958,4.094012,0,0.4579751,-0.4579751,6.632725,47.37651,0.1278971,0.8692844,0.2991008,0,4.467888
11/19/2007 6:00:00 AM,0.3965762,25.30405,-93.14224,74.64339,0.2796162,1.229869,28.99202,20.89089,0.2810961,0.2810961,0,0,0,0.2810961,437.5264,0,0,0,1.229869,0.2958906,0.2810961,0,0,7.765819,3.636037,0.9339787,0,0.9339787,7.518775,53.70543,0.1278625,0.3092057,0.9838955,0,4.865907
11/19/2007 7:00:00 AM,0.3725403,32.98293,-106.7183,60.69659,0.3353939,1.466873,30.09878,20.37259,2.086101,2.086101,0,0,0,2.086101,70.31651,0,0,0,1.466873,2.195895,2.086101,0,0,6.83184,4.476618,0,0.7290223,-0.7290223,6.750319,48.21646,0.1278625,2.294711,1.173499,0,5.943491
11/19/2007 8:00:00 AM,0.3630475,40.08959,-121.9264,47.10289,0.3288613,1.42924,31.32683,21.78024,0,0,0,0,0,0,0,0,0,0,1.42924,0,0,0,0,7.641865,3.747596,1.42924,0,1.42924,8.106215,57.90142,0.1278095,0,1.143392,0,5.176836
11/19/2007 9:00:00 AM,0.5615056,46.0067,-139.5103,34.35654,0.6011031,2.459315,42.67667,25.06082,1.251353,1.251353,0,-1,0,1.251353,196.5325,0,0,0,2.459315,1.317213,1.251353,0,0,6.212625,5.033912,1.142101,0,1.142101,9.189707,65.64063,0.1277671,1.376488,1.967452,0,7.493226
11/19/2007 10:00:00 AM,0.7895731,49.95661,-159.8198,23.91669,0.959333,3.619021,56.88793,28.44153,0,0,0,0,0,0,0,0,0,0,3.619021,0,0,0,0,5.070524,6.061803,3.619021,0,3.619021,12.62301,90.16419,0.1276332,0,2.895217,0,9.680824
11/19/2007 11:00:00 AM,0.759202,51.19194,177.9672,19.87632,0.9204122,3.441328,58.38242,31.05657,0,0,0,0,0,0,0,1.989825,0,0,3.441328,0,0,0,0,1.451503,9.318922,1.451503,0,1.451503,14.00003,100,0.1275796,0,2.753062,0,12.76025
11/19/2007 12:00:00 PM,0.7603594,49.42585,155.9676,25.49424,0.9149745,3.384684,60.15102,32.94718,0,0,0,0,0,0,0,3.384684,0,0,3.384684,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1275796,0,2.707747,0,14.00996
11/19/2007 1:00:00 PM,0.7886956,45.05979,136.1336,36.55252,0.9206401,3.365363,62.1007,34.68465,0.2326858,0.2326858,0,0,0,0.2326858,1446.312,3.120431,0,0,3.365363,0.2449325,0.2326858,0,0,0,10.62527,0,0,0,14.00003,100,0.1275796,0.2559544,2.692291,0,13.99064
11/19/2007 2:00:00 PM,0.8914067,38.8742,119.0251,49.51528,0.7038592,2.661718,56.47924,35.61523,2.036757,2.036757,0,-1,0,2.036757,130.6842,0.5177637,0,0,2.661718,2.143954,2.036757,0,0,0,10.62527,0,0,0,14.00003,100,0.1275796,2.240432,2.129375,0,13.28699
11/19/2007 3:00:00 PM,0.73985,31.62366,104.1688,63.19664,0.4990413,1.953734,50.53592,35.81548,0.9037534,0.9037534,0,0,0,0.9037534,216.18,1.002414,0,0,1.953734,0.9513194,0.9037534,0,0,0,10.62527,0,0,0,14.00003,100,0.1275796,0.9941288,1.562987,0,12.57901
11/19/2007 4:00:00 PM,0.3721892,23.89471,90.80796,77.18052,0.2412911,0.9851606,43.05386,35.98039,1.126632,1.126632,0,0,0,1.126632,87.443,0,0,0,0.9851606,1.185928,1.126632,0,0,0,10.62527,0,0.2007675,-0.2007675,13.7884,98.48838,0.1275796,1.239295,0.7881284,0,11.61043
11/19/2007 5:00:00 PM,0.294982,16.13492,78.25365,91.27752,0.03088829,0.1309879,36.02069,35.12049,2.347072,2.347072,0,0,0,2.347072,5.580904,0,8.881784E-16,0,0.1309879,2.470602,2.347072,0,0,0.223075,10.42451,0,2.339614,-2.339614,11.32223,80.87292,0.1275796,2.581779,0.1047903,0,10.55549
11/19/2007 6:00:00 PM,0.1880212,8.715723,65.95685,105.3643,0.01595062,0.06853997,33.51119,33.04731,3.75974,3.75974,1.25,0,0.50625,3.75974,1.822998,0,4.440892E-16,0,0.06853997,2.641832,2.50974,0,0,2.822646,8.084892,0,2.573292,-2.573292,8.609743,61.49804,0.1275796,4.135714,0.05483198,5,8.153433
11/19/2007 7:00:00 PM,0.06103492,1.980807,53.49994,119.3119,0.00419662,0.01824594,31.24907,31.12725,0.9084594,0.9084594,0,-1,0,0.9084594,2.008449,0,1.110223E-16,0,0.01824594,0.956273,0.9084594,0,0,5.681859,5.511601,0,0.938027,-0.938027,7.620975,54.43543,0.1275796,0.9993052,0.01459675,0,5.529847
11/19/2007 8:00:00 PM,0,0,40.59343,90,0,0,29.55469,29.55469,1.111727,1.111727,0,-1,0,1.111727,0,0,0,0,0,1.170239,1.111727,0,0,6.724112,4.573574,0,1.170239,-1.170239,6.387435,45.62445,0.1275796,1.2229,0,0,4.573574
11/19/2007 9:00:00 PM,0,0,27.0978,90,0,0,28.17649,28.17649,0.9536275,0.9536275,0,-1,0,0.9536275,0,0,2.220446E-16,0,0,1.003819,0.9536275,0,0,8.024377,3.403335,0,1.003819,-1.003819,5.329318,38.06648,0.1275796,1.04899,0,0,3.403335
11/19/2007 10:00:00 PM,0,0,13.05655,90,0,0,26.81597,26.81597,0.1818893,0.1818893,0,-1,0,0.1818893,0,0,0,0,0,0.1914624,0.1818893,0,0,9.13973,2.399516,0,0.1914624,-0.1914624,5.127499,36.62492,0.1275796,0.2000782,0,0,2.399516
11/19/2007 11:00:00 PM,0,0,-1.300172,90,0,0,25.74403,25.74403,0.4144282,0.4144282,0,-1,0,0.4144282,0,0,5.551115E-17,0,0,0.4362402,0.4144282,0,0,9.352467,2.208054,0,0.4362402,-0.4362402,4.667661,33.34037,0.1275796,0.455871,0,0,2.208054
11/20/2007 12:00:00 AM,0,0,-15.53816,90,0,0,24.89591,24.89591,0.7108446,0.7108446,0,-1,0,0.7108446,0,0,1.110223E-16,0,0,0.7482575,0.7108446,0,0,9.837178,1.771814,0,0.7482575,-0.7482575,3.878929,27.70658,0.1275796,0.7819291,0,0,1.771814
11/20/2007 1:00:00 AM,0,0,-29.4684,90,0,0,24.01834,24.01834,0.3437784,0.3437784,0,-1,0,0.3437784,0,0,5.551115E-17,0,0,0.361872,0.3437784,0,0,10.66858,1.023556,0,0.361872,-0.361872,3.497482,24.98197,0.1275796,0.3781562,0,0,1.023556
11/20/2007 2:00:00 AM,0.0003517752,0,-42.83572,90,0,0,23.27623,23.27623,0.2990116,0.2990116,0,-1,0,0.2990116,0,0,5.551115E-17,0,0,0.314749,0.2990116,0,0,11.07065,0.6616844,0,0.314749,-0.314749,3.165708,22.61215,0.1275796,0.3289127,0,0,0.6616844
11/20/2007 3:00:00 AM,0.06097298,3.295685,-55.63066,116.825,0.006657504,0.03020716,22.80257,22.61069,0.1831568,0.1831568,0,-1,0,0.1831568,16.49251,0,2.775558E-17,0,0.03020716,0.1927966,0.1831568,0,0,11.42038,0.3469354,0,0.1625895,-0.1625895,2.994323,21.38798,0.1275796,0.2014725,0.02416573,0,0.3771425
11/20/2007 4:00:00 AM,0.0892357,10.16964,-68.02085,102.8625,0.06506903,0.2938186,23.77496,21.89804,0,0,0,-1,0,0,0,0,0,0,0.2938186,0,0,0,0,11.60103,0.1843459,0.2938186,0,0.2938186,3.273064,23.37898,0.1275688,0,0.2350549,0,0.4781644
11/20/2007 5:00:00 AM,0.1612463,17.67008,-80.31836,88.78477,0.1158437,0.5208696,24.62944,21.2855,0.08830891,0.08830891,0,0,0,0.08830891,589.8268,0,0,0,0.5208696,0.09295674,0.08830891,0,0,11.30721,0.4487826,0.4279129,0,0.4279129,3.679018,26.27865,0.127553,0.0971398,0.4166957,0,0.9696522
11/20/2007 6:00:00 AM,0.1687099,25.45189,-92.96294,74.71748,0.1383574,0.6216704,24.76738,20.7731,0.09765513,0.09765513,0,0,0,0.09765513,636.5978,0,0,0,0.6216704,0.1027949,0.09765513,0,0,10.8793,0.8339041,0.5188755,0,0.5188755,4.171267,29.7947,0.1275338,0.1074206,0.4973363,0,1.455575
11/20/2007 7:00:00 AM,0.2747494,33.13502,-106.5298,60.79192,0.2350062,1.043853,27.05828,20.26069,0,0,0,0,0,0,0,0,0,0,1.043853,0,0,0,0,10.36042,1.300892,1.043853,0,1.043853,5.161552,36.86816,0.1274953,0,0.8350827,0,2.344745
11/20/2007 8:00:00 AM,0.2297643,40.25229,-121.7339,47.22454,0.1918049,0.8513542,27.19931,21.65067,1.315078,1.315078,0,0,0,1.315078,64.73793,2.220446E-16,0,0,0.8513542,1.384292,1.315078,0,0,9.316571,2.24036,0,0.5329383,-0.5329383,4.599786,32.85555,0.1274953,1.446586,0.6810833,0,3.091714
11/20/2007 9:00:00 AM,0.2158229,46.18601,-139.3282,34.51425,0.1793323,0.7841913,30.1319,24.93125,1.289874,1.289874,0,-1,0,1.289874,60.79595,0,0,0,0.7841913,1.357762,1.289874,0,0,9.908725,1.707422,0,0.5735711,-0.5735711,3.995189,28.53701,0.1274953,1.418862,0.6273531,0,2.491613
11/20/2007 10:00:00 AM,0.04932892,50.15523,-159.675,24.12078,0.04028256,0.1767389,29.47952,28.31196,0.9307074,0.9307074,0,0,0,0.9307074,18.98974,0,1.110223E-16,0,0.1767389,0.979692,0.9307074,0,0,10.54603,1.133851,0,0.8029531,-0.8029531,3.148802,22.4914,0.1274953,1.023778,0.1413911,0,1.31059
11/20/2007 11:00:00 AM,0.382038,51.40569,178.0457,20.08499,0.3404232,1.406581,40.87074,30.90933,0,0,0,0,0,0,0,0,0,0,1.406581,0,0,0,0,11.4382,0.3308975,1.406581,0,1.406581,4.483202,32.02281,0.1274435,0,1.125265,0,1.737479
11/20/2007 12:00:00 PM,0.2063349,49.64513,155.9735,25.62099,0.171294,0.7195001,37.81723,32.8176,1.448695,1.448695,0,0,0,1.448695,49.66538,0,2.220446E-16,0,0.7195001,1.524943,1.448695,0,0,10.03162,1.596821,0,0.8054425,-0.8054425,3.634192,25.95846,0.1274435,1.593565,0.5756,0,2.316321
11/20/2007 1:00:00 PM,0.1486903,45.27666,136.0873,36.61013,0.1227563,0.5147371,38.13898,34.55508,1.960675,1.960675,1.25,0,0.50625,1.960675,26.25306,0,0,0,0.5147371,0.7480787,0.7106748,0,0,10.92655,0.7913783,0,0.2333416,-0.2333416,3.388228,24.20158,0.1274435,2.156742,0.4117897,5,1.306115
11/20/2007 2:00:00 PM,0.3951613,39.08609,118.9523,49.53059,0.3668832,1.471511,46.26368,35.47977,0,0,0,-1,0,0,0,0,0,0,1.471511,0,0,0,0,11.18582,0.5580367,1.471511,0,1.471511,4.784226,34.17297,0.1273893,0,1.177209,0,2.029548
11/20/2007 3:00:00 PM,0.3552833,31.83169,104.0872,63.18339,0.3126766,1.263946,44.85992,35.68002,2.604872,2.604872,1.25,0,0.50625,2.604872,48.52239,0,0,0,1.263946,1.426181,1.354872,0,0,9.714308,1.882397,0,0.1622349,-0.1622349,4.613215,32.95147,0.1273893,2.865359,1.011157,5,3.146343
11/20/2007 4:00:00 PM,0.208974,24.10131,90.72743,77.14514,0.1682167,0.6953064,40.80232,35.88027,2.140852,2.140852,5,0,1.53,2.140852,32.47802,0,0,0,0.6953064,0,0,2.859148,2.716191,9.894569,1.720162,3.411497,0,3.411497,7.849646,56.06878,0.1275721,2.354937,0.5562451,5,2.415468
11/20/2007 5:00:00 PM,0.08089723,16.34253,78.18003,91.22269,0.06511413,0.2748677,36.88406,34.98503,1.191812,1.191812,4.697075,0,1.447302,1.191812,23.06301,0,0,0,0.2748677,0,0,3.505263,3.33,6.483072,4.790509,3.604868,0,3.604868,11.26952,80.49644,0.127741,1.310993,0.2198942,5,5.065377
11/20/2007 6:00:00 PM,0.03660391,8.926168,65.89439,105.2903,0.02954456,0.1267808,33.77126,32.91184,2.232551,2.232551,0,0,0,2.232551,5.678743,0,0,0,0.1267808,2.350054,2.232551,0,0,2.878205,8.03489,0,2.223273,-2.223273,8.925988,63.75693,0.127741,2.455806,0.1014247,0,8.161671
11/20/2007 7:00:00 PM,0.01553694,2.195003,53.45282,119.2166,0.01228541,0.05338675,31.34843,30.99179,0,0,0,-1,0,0,0,0,0,0,0.05338675,0,0,0,0,5.348508,5.811617,0.05338675,0,0.05338675,8.976635,64.11869,0.127739,0,0.0427094,0,5.865004
11/20/2007 8:00:00 PM,0,0,40.56632,90,0,0,29.4369,29.4369,1.175855,1.175855,0,-1,0,1.175855,0,0,2.220446E-16,0,0,1.237743,1.175855,0,0,5.295121,5.859665,0,1.237743,-1.237743,7.67194,54.79946,0.127739,1.293441,0,0,5.859665
11/20/2007 9:00:00 PM,0,0,27.09556,90,0,0,28.0587,28.0587,1.63668,1.63668,0,-1,0,1.63668,0,0,2.220446E-16,0,0,1.722821,1.63668,0,0,6.670391,4.621923,0,1.722821,-1.722821,5.855927,41.82797,0.127739,1.800347,0,0,4.621923
11/20/2007 10:00:00 PM,0,0,13.08312,90,0,0,26.72173,26.72173,0.1332054,0.1332054,0,-1,0,0.1332054,0,0,0,0,0,0.1402162,0.1332054,0,0,8.584636,2.899102,0,0.1402162,-0.1402162,5.708127,40.77225,0.127739,0.146526,0,0,2.899102
11/20/2007 11:00:00 PM,0,0,-1.243244,90,0,0,25.62624,25.62624,0.4542178,0.4542178,0,-1,0,0.4542178,0,0,5.551115E-17,0,0,0.4781239,0.4542178,0,0,8.740432,2.758886,0,0.4781239,-0.4781239,5.20414,37.17235,0.127739,0.4996395,0,0,2.758886
11/21/2007 12:00:00 AM,0,0,-15.45078,90,0,0,24.77812,24.77812,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.27168,2.280762,0,0,0,5.20414,37.17235,0.127739,0,0,0,2.280762
11/21/2007 1:00:00 AM,0,0,-29.35733,90,0,0,23.90055,23.90055,0.2636193,0.2636193,0,-1,0,0.2636193,0,0,5.551115E-17,0,0,0.277494,0.2636193,0,0,9.27168,2.280762,0,0.277494,-0.277494,4.911635,35.08304,0.127739,0.2899813,0,0,2.280762
11/21/2007 2:00:00 AM,0.0005255649,0,-42.70582,90,0,0,23.15844,23.15844,0.07514084,0.07514084,0,-1,0,0.07514084,0,0,0,0,0,0.07909562,0.07514084,0,0,9.580007,2.003268,0,0.07909562,-0.07909562,4.828261,34.48751,0.127739,0.08265492,0,0,2.003268
11/21/2007 3:00:00 AM,0.02043584,3.453993,-55.486,116.8417,0.01637535,0.07424473,22.95314,22.48112,0.3292833,0.3292833,0,-1,0,0.3292833,22.54737,0,0,0,0.07424473,0.346614,0.3292833,0,0,9.667891,1.924172,0,0.2723693,-0.2723693,4.541159,32.43679,0.127739,0.3622116,0.05939578,0,1.998417
11/21/2007 4:00:00 AM,0.05684842,10.31826,-67.864,102.901,0.04565885,0.2068793,23.08473,21.76846,0.3199125,0.3199125,0,-1,0,0.3199125,64.66745,0,0,0,0.2068793,0.33675,0.3199125,0,0,9.970524,1.651803,0,0.1298707,-0.1298707,4.404263,31.45896,0.127739,0.3519038,0.1655034,0,1.858682
11/21/2007 5:00:00 AM,0.05819049,17.81267,-80.15043,88.84238,0.04711791,0.2140941,22.5136,21.15593,0.09221436,0.09221436,0,0,0,0.09221436,232.17,0,0,0,0.2140941,0.09706774,0.09221436,0,0,10.11482,1.521932,0.1170264,0,0.1170264,4.515284,32.25196,0.1277347,0.1014358,0.1712753,0,1.736027
11/21/2007 6:00:00 AM,0.09721265,25.59306,-92.78432,74.7939,0.07949225,0.3604555,22.92896,20.63763,0.4349954,0.4349954,0,0,0,0.4349954,82.86422,0,0,0,0.3604555,0.4578899,0.4349954,0,0,9.997798,1.627256,0,0.09743434,-0.09743434,4.41258,31.51836,0.1277347,0.4784949,0.2883644,0,1.987712
11/21/2007 7:00:00 AM,0.2510915,33.28036,-106.3416,60.88909,0.212196,0.9463411,26.2589,20.12523,0.02064259,0.02064259,0,0,0,0.02064259,4584.41,0,0,0,0.9463411,0.02172905,0.02064259,0,0,10.10606,1.529822,0.924612,0,0.924612,5.289743,37.78381,0.1277007,0.02270685,0.7570729,0,2.476163
11/21/2007 8:00:00 AM,0.320687,40.40816,-121.541,47.3473,0.2801558,1.228192,29.63636,21.5152,0.6992715,0.6992715,0,0,0,0.6992715,175.6388,0,0,0,1.228192,0.7360753,0.6992715,0,0,9.181446,2.361973,0.4921165,0,0.4921165,5.756606,41.11853,0.1276826,0.7691987,0.9825534,0,3.590164
11/21/2007 9:00:00 AM,0.1969005,46.35852,-139.1444,34.6717,0.1632841,0.7162907,29.5109,24.77812,1.158079,1.158079,0,-1,0,1.158079,61.85161,0,2.220446E-16,0,0.7162907,1.219031,1.158079,0,0,8.68933,2.804878,0,0.5027402,-0.5027402,5.226671,37.33329,0.1276826,1.273887,0.5730326,0,3.521168
11/21/2007 10:00:00 AM,0.3175245,50.34733,-159.5266,24.32187,0.2715323,1.151278,36.05482,28.14116,0.08649804,0.08649804,0,0,0,0.08649804,1330.987,0,0,0,1.151278,0.09105057,0.08649804,0,0,9.24793,2.302137,1.060227,0,1.060227,6.232491,44.5177,0.1276435,0.09514784,0.9210223,0,3.453415
11/21/2007 11:00:00 AM,0.4577152,51.61351,178.1295,20.2878,0.4350481,1.771864,43.50264,30.74442,0.8541446,0.8541446,0,0,0,0.8541446,207.4431,0,0,0,1.771864,0.8990995,0.8541446,0,0,8.187703,3.256342,0.8727646,0,0.8727646,7.060468,50.43182,0.1276114,0.939559,1.417491,0,5.028206
11/21/2007 12:00:00 PM,0.5917845,49.85926,155.9856,25.74261,0.6417453,2.497191,51.59319,32.6468,1.786825,1.786825,0,0,0,1.786825,139.7557,0,0,0,2.497191,1.880869,1.786825,0,0,7.314938,4.04183,0.616322,0,0.616322,7.645163,54.6082,0.1275888,1.965508,1.997753,0,6.539021
11/21/2007 1:00:00 PM,0.485265,45.48911,136.0476,36.66348,0.4821744,1.908753,48.59021,34.39016,1.723881,1.723881,0,0,0,1.723881,110.7242,0,0,0,1.908753,1.814612,1.723881,0,0,6.698616,4.59652,0.09414103,0,0.09414103,7.734473,55.24612,0.1275853,1.896269,1.527002,0,6.505273
11/21/2007 2:00:00 PM,0.3601242,39.29409,118.8859,49.54216,0.3243383,1.310995,44.87257,35.35019,1.293897,1.293897,0,-1,0,1.293897,101.3215,0,0,0,1.310995,1.361996,1.293897,0,0,6.604475,4.681247,0,0.05100149,-0.05100149,7.680713,54.86212,0.1275853,1.423286,1.048796,0,5.992241
11/21/2007 3:00:00 PM,0.4086947,32.03615,104.0117,63.16677,0.3635993,1.458553,46.23759,35.55044,0.7478033,0.7478033,0,0,0,0.7478033,195.0449,0,0,0,1.458553,0.7871614,0.7478033,0,0,6.661143,4.630245,0.6713912,0,0.6713912,8.31765,59.41167,0.1275606,0.8225837,1.166842,0,6.088798
11/21/2007 4:00:00 PM,0.1629682,24.30447,90.65275,77.10673,0.133052,0.5535325,39.6046,35.71535,0,0,0,0,0,0,0,0,0,0,0.5535325,0,0,0,0,5.989752,5.234497,0.5535325,0,0.5535325,8.842777,63.16257,0.1275403,0,0.442826,0,5.78803
11/21/2007 5:00:00 PM,0.1547719,16.54662,78.112,91.16517,0.107569,0.4513291,38.02511,34.8849,0,0,0,0,0,0,0,0,0,0,0.4513291,0,0,0,0,5.43622,5.732677,0.4513291,0,0.4513291,9.270946,66.22091,0.1275237,0,0.3610633,0,6.184006
11/21/2007 6:00:00 PM,0.1214776,9.132884,65.83727,105.2139,0.04889191,0.2093084,34.22268,32.79993,2.42841,2.42841,0,0,0,2.42841,8.619154,0,4.440892E-16,0,0.2093084,2.556221,2.42841,0,0,4.98489,6.138873,0,2.346912,-2.346912,6.797083,48.5505,0.1275237,2.671251,0.1674467,0,6.348181
11/21/2007 7:00:00 PM,0.03498193,2.405118,53.41077,119.1195,0.01173588,0.0510371,31.20286,30.86221,1.279542,1.279542,0,-1,0,1.279542,3.9887,0,2.220446E-16,0,0.0510371,1.346887,1.279542,0,0,7.592571,3.79196,0,1.295849,-1.295849,5.431138,38.79376,0.1275237,1.407496,0.04082967,0,3.842998
11/21/2007 8:00:00 PM,0,0,40.54392,90,0,0,29.30143,29.30143,2.085681,2.085681,0,-1,0,2.085681,0,0,4.440892E-16,0,0,2.195454,2.085681,0,0,9.032403,2.496111,0,2.195454,-2.195454,3.116926,22.26371,0.1275237,2.294249,0,0,2.496111
11/21/2007 9:00:00 PM,0,0,27.0975,90,0,0,27.92912,27.92912,1.267718,0.2856244,0,-1,0,0.2856244,0,0,0.9820937,1.108865,0,0.3006573,0.2856244,0,0,11.4718,0.3006573,0,0.3006573,-0.3006573,2.800006,20,0.1275237,1.39449,0,0,0.3006573
11/21/2007 10:00:00 PM,0,0,13.11317,90,0,0,26.58627,26.58627,0.2890972,0,0,-1,0,0,0,0,0.2890972,0.3180069,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1275237,0.3180069,0,0,0
11/21/2007 11:00:00 PM,0,0,-1.183685,90,0,0,25.49077,25.49077,0.1110032,0,0,-1,0,0,0,0,0.1110032,0.1221035,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1275237,0.1221035,0,0,0
11/22/2007 12:00:00 AM,0,0,-15.36172,90,0,0,24.64854,24.64854,0.7210285,0,0,-1,0,0,0,0,0.7210285,0.7931314,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1275237,0.7931314,0,0,0
11/22/2007 1:00:00 AM,0,0,-29.24539,90,0,0,23.77097,23.77097,0.3183181,0,0,-1,0,0,0,0,0.3183181,0.3501499,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1275237,0.3501499,0,0,0
11/22/2007 2:00:00 AM,0.000657928,0,-42.57572,90,0,0,23.01119,23.01119,0.3144196,0,0,-1,0,0,0,0,0.3144196,0.3458615,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1275237,0.3458615,0,0,0
11/22/2007 3:00:00 AM,0.09061658,3.605738,-55.34166,116.8617,0.007242609,0.03290231,22.55435,22.34566,0.4264903,0.03125719,0,-1,0,0.03125719,105.2632,0,0.3952331,0.4628879,0.03290231,0.03290231,0.03125719,0,0,11.80586,0,0,0,0,2.800006,20,0.1275237,0.4691393,0.02632185,0,0.03290231
11/22/2007 4:00:00 AM,0.2236573,10.46031,-67.70779,102.9425,0.01914797,0.08715339,22.1669,21.61533,0.7578354,0.08279572,0,-1,0,0.08279572,105.2632,0,0.6750396,0.8170598,0.08715339,0.08715339,0.08279572,0,0,11.80586,0,0,0,0,2.800006,20,0.1275237,0.8336189,0.06972271,0,0.08715339
11/22/2007 5:00:00 AM,0.3724406,17.94864,-79.98331,88.90263,0.05461703,0.2480696,22.59433,21.02047,0.4393817,0.4393817,3.944645,0,1.241888,0.4393817,56.4588,0,0,0,0.2480696,0,0,3.505263,3.33,11.80586,0,3.57807,0,3.57807,6.19446,44.24606,0.1276276,0.4833199,0.1984557,5,0.2480696
11/22/2007 6:00:00 AM,0.6368052,25.72756,-92.60649,74.87257,0.3041092,1.335474,29.30344,20.49039,0,0,3.505263,0,1.121937,0,0,0,0,0,1.335474,0,0,3.505263,3.33,8.227791,3.220263,4.665474,0,4.665474,10.62052,75.86069,0.1276531,0,1.06838,5,4.555737
11/22/2007 7:00:00 AM,0.9458865,33.41894,-106.1539,60.988,0.5358062,2.277398,35.58767,19.97798,2.155354,2.155354,3.376027,0,1.086655,2.155354,105.6623,0,0,0,2.277398,0,0,1.220673,1.159639,3.562316,7.419189,3.437037,0,3.437037,13.88118,99.15107,0.1277122,2.370889,1.821918,5,9.696588
11/22/2007 8:00:00 AM,1.176025,40.55718,-121.3479,47.47102,0.7332496,2.996958,42.85975,21.36796,2.659402,2.659402,0,0,0,2.659402,112.6929,0.07230723,0,0,2.996958,2.799371,2.659402,0,0,0.1252796,10.51252,0.1252796,0,0.1252796,14.00003,100,0.1277076,2.925343,2.397566,0,13.50948
11/22/2007 9:00:00 AM,1.292687,46.52419,-138.9589,34.82874,0.8830369,3.454185,50.68133,24.63087,1.751894,1.751894,0,-1,0,1.751894,197.1686,1.610086,0,0,3.454185,1.844099,1.751894,0,0,0,10.62527,0,0,0,14.00003,100,0.1277076,1.927083,2.763348,0,14.07946
11/22/2007 10:00:00 AM,1.190214,50.53286,-159.3746,24.51982,0.9749848,3.678093,56.88673,27.97624,1.141818,1.141818,0,0,0,1.141818,322.1259,2.476179,0,0,3.678093,1.201914,1.141818,0,0,0,10.62527,0,0,0,14.00003,100,0.1277076,1.256,2.942475,0,14.30337
11/22/2007 11:00:00 AM,0.864072,51.81535,178.2186,20.48472,1.054596,3.857852,61.98161,30.57951,1.659239,1.659239,0,0,0,1.659239,232.5073,2.111285,0,0,3.857852,1.746567,1.659239,0,0,0,10.62527,0,0,0,14.00003,100,0.1277076,1.825163,3.086282,0,14.48313
11/22/2007 12:00:00 PM,0.8388938,50.06817,156.004,25.85904,1.009189,3.678969,62.5458,32.48189,2.192855,2.192855,0,0,0,2.192855,167.7708,1.370701,0,0,3.678969,2.308268,2.192855,0,0,0,10.62527,0,0,0,14.00003,100,0.1277076,2.41214,2.943175,0,14.30424
11/22/2007 1:00:00 PM,0.9071124,45.69706,136.0144,36.71254,1.049858,3.755785,65.5783,34.22525,0.4641792,0.4641792,0,0,0,0.4641792,809.124,3.267175,0,0,3.755785,0.4886096,0.4641792,0,0,0,10.62527,0,0,0,14.00003,100,0.1277076,0.5105971,3.004628,0,14.38106
11/22/2007 2:00:00 PM,0.6200796,39.49814,118.8259,49.54997,0.6495548,2.486569,54.40677,35.18528,1.72954,1.72954,0,-1,0,1.72954,143.7706,0.6660008,0,0,2.486569,1.820568,1.72954,0,0,0,10.62527,0,0,0,14.00003,100,0.1277076,1.902494,1.989255,0,13.11184
11/22/2007 3:00:00 PM,0.6696408,32.23698,103.9423,63.14679,0.5993412,2.311973,53.09607,35.37964,0,0,0,0,0,0,0,2.311973,0,0,2.311973,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1277076,0,1.849579,0,12.93725
11/22/2007 4:00:00 PM,0.4547004,24.5041,90.58392,77.06531,0.2753871,1.120643,43.65693,35.57989,0.6457512,0.6457512,0,0,0,0.6457512,173.541,0.4409051,0,0,1.120643,0.6797382,0.6457512,0,0,0,10.62527,0,0,0,14.00003,100,0.1277076,0.7103264,0.8965146,0,11.74592
11/22/2007 5:00:00 PM,0.4524905,16.74713,78.04956,91.10499,0.03283661,0.1394775,35.71206,34.75533,1.627869,1.627869,0,0,0,1.627869,8.568102,0,0,0,0.1394775,1.713547,1.627869,0,0,0,10.62527,0,1.574069,-1.574069,12.34081,88.14849,0.1277076,1.790656,0.111582,0,10.76475
11/22/2007 6:00:00 PM,0.270021,9.335794,65.78551,105.1353,0.01852855,0.07974542,33.20319,32.66447,1.955706,1.955706,0,0,0,1.955706,4.077578,0,2.220446E-16,0,0.07974542,2.058638,1.955706,0,0,1.748966,9.051206,0,1.978892,-1.978892,10.25488,73.24899,0.1277076,2.151276,0.06379633,0,9.130951
11/22/2007 7:00:00 PM,0.07635815,2.611075,53.37378,119.0207,0.005299179,0.02308344,30.88052,30.72675,2.002398,2.002398,0,-1,0,2.002398,1.15279,0,0,0,0.02308344,2.107787,2.002398,0,0,3.947735,7.072313,0,2.084703,-2.084703,8.057407,57.5528,0.1277076,2.202637,0.01846676,0,7.095397
11/22/2007 8:00:00 PM,0,0,40.52618,90,0,0,29.17186,29.17186,1.306746,1.306746,0,-1,0,1.306746,0,0,2.220446E-16,0,0,1.375522,1.306746,0,0,6.264072,4.987609,0,1.375522,-1.375522,6.60748,47.19619,0.1277076,1.437421,0,0,4.987609
11/22/2007 9:00:00 PM,0,0,27.10357,90,0,0,27.81133,27.81133,1.994616,1.994616,0,-1,0,1.994616,0,0,0,0,0,2.099596,1.994616,0,0,7.79243,3.612087,0,2.099596,-2.099596,4.394311,31.38787,0.1277076,2.194078,0,0,3.612087
11/22/2007 10:00:00 PM,0,0,13.14664,90,0,0,26.45669,26.45669,0.6281703,0.6281703,0,-1,0,0.6281703,0,0,1.110223E-16,0,0,0.6612319,0.6281703,0,0,10.12531,1.512491,0,0.6612319,-0.6612319,3.697312,26.40932,0.1277076,0.6909873,0,0,1.512491
11/22/2007 11:00:00 PM,0,0,-1.121549,90,0,0,25.3612,25.3612,0.4694634,0.4694634,0,-1,0,0.4694634,0,0,5.551115E-17,0,0,0.494172,0.4694634,0,0,10.86002,0.8512594,0,0.494172,-0.494172,3.176409,22.68859,0.1277076,0.5164097,0,0,0.8512594
11/23/2007 12:00:00 AM,0,0,-15.27103,90,0,0,24.51897,24.51897,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.4091,0.3570874,0,0,0,3.176409,22.68859,0.1277076,0,0,0,0.3570874
11/23/2007 1:00:00 AM,0,0,-29.13264,90,0,0,23.63551,23.63551,0.7935135,0.339233,0,-1,0,0.339233,0,0,0.4542804,0.5336317,0,0.3570874,0.339233,0,0,11.4091,0.3570874,0,0.3570874,-0.3570874,2.800006,20,0.1277076,0.8728648,0,0,0.3570874
11/23/2007 2:00:00 AM,0.001012234,0,-42.44549,90,0,0,22.87573,22.87573,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1277076,0,0,0,0
11/23/2007 3:00:00 AM,0.07144099,3.750896,-55.19769,116.8851,0.007143015,0.03247393,22.40421,22.19841,0.3883933,0.03085023,0,-1,0,0.03085023,105.2632,0,0.3575431,0.4210626,0.03247393,0.03247393,0.03085023,0,0,11.80586,0,0,0,0,2.800006,20,0.1277076,0.4272327,0.02597914,0,0.03247393
11/23/2007 4:00:00 AM,0.2179817,10.59575,-67.55231,102.987,0.01951662,0.08888347,22.04789,21.48575,0.5252429,0.08443929,0,-1,0,0.08443929,105.2632,0,0.4408036,0.5608794,0.08888347,0.08888347,0.08443929,0,0,11.80586,0,0,0,0,2.800006,20,0.1277076,0.5777673,0.07110677,0,0.08888347
11/23/2007 5:00:00 AM,0.4863225,18.07799,-79.81712,88.96547,0.05300907,0.2409969,22.4005,20.87322,0.2333008,0.2333008,3.738564,0,1.185628,0.2333008,103.2988,0,0,0,0.2409969,0,0,3.505263,3.33,11.80586,0,3.570997,0,3.570997,6.187751,44.19813,0.1277933,0.2566308,0.1927975,5,0.2409969
11/23/2007 6:00:00 AM,0.6329203,25.85537,-92.42957,74.95341,0.3031165,1.3322,29.14392,20.36082,0,0,3.505263,0,1.121937,0,0,0,0,0,1.3322,0,0,3.505263,3.33,8.234863,3.213897,4.6622,0,4.6622,10.6107,75.79058,0.1278186,0,1.06576,5,4.546097
11/23/2007 7:00:00 AM,0.849472,33.55073,-105.9669,61.08854,0.5347176,2.274946,35.40634,19.83074,2.053197,2.053197,3.286028,0,1.062086,2.053197,110.8002,0,0,0,2.274946,0,0,1.232831,1.17119,3.572663,7.409877,3.446136,0,3.446136,13.87999,99.14262,0.1278692,2.258516,1.819957,5,9.684824
11/23/2007 8:00:00 AM,1.254702,40.69932,-121.1547,47.59558,0.7321606,2.995504,42.67733,21.22072,3.682478,3.682478,1.25,0,0.50625,3.682478,81.34478,0.3084731,0,0,2.995504,2.560503,2.432478,0,0,0.1265274,10.5114,0.1265274,0,0.1265274,14.00003,100,0.1278646,4.050726,2.396403,5,13.5069
11/23/2007 9:00:00 AM,1.309679,46.68298,-138.7719,34.9852,0.8820434,3.454227,50.48284,24.46596,0.8064089,0.8064089,0,-1,0,0.8064089,428.3469,2.605376,0,0,3.454227,0.8488514,0.8064089,0,0,0,10.62527,0,0,0,14.00003,100,0.1278646,0.8870497,2.763382,0,14.0795
11/23/2007 10:00:00 AM,1.213115,50.71175,-159.2193,24.7145,0.9741762,3.678877,56.71134,27.829,0.9763274,0.9763274,0,0,0,0.9763274,376.8077,2.651164,0,0,3.678877,1.027713,0.9763274,0,0,0,10.62527,0,0,0,14.00003,100,0.1278646,1.07396,2.943101,0,14.30415
11/23/2007 11:00:00 AM,1.368235,52.01113,178.3128,20.67569,1.002292,3.706224,60.21613,30.41459,0.5153638,0.5153638,0,0,0,0.5153638,719.1471,3.163736,0,0,3.706224,0.5424883,0.5153638,0,0,0,10.62527,0,0,0,14.00003,100,0.1278646,0.5669002,2.964979,0,14.3315
11/23/2007 12:00:00 PM,1.456544,50.27179,156.0287,25.97023,0.9644767,3.54915,61.01287,32.31698,2.483056,2.483056,0,0,0,2.483056,142.9347,0.9354063,0,0,3.54915,2.613744,2.483056,0,0,0,10.62527,0,0,0,14.00003,100,0.1278646,2.731362,2.83932,0,14.17442
11/23/2007 1:00:00 PM,1.378764,45.90045,135.9878,36.75725,0.8633043,3.202034,59.71283,34.05445,0.6569041,0.6569041,0,0,0,0.6569041,487.4431,2.510556,0,0,3.202034,0.691478,0.6569041,0,0,0,10.62527,0,0,0,14.00003,100,0.1278646,0.7225945,2.561627,0,13.82731
11/23/2007 2:00:00 PM,1.181545,39.69816,118.7724,49.55401,0.7056564,2.676766,55.95814,35.04982,0.6662526,0.6662526,0,-1,0,0.6662526,401.7645,1.975448,0,0,2.676766,0.7013184,0.6662526,0,0,0,10.62527,0,0,0,14.00003,100,0.1278646,0.7328778,2.141413,0,13.30204
11/23/2007 3:00:00 PM,0.9741311,32.4341,103.8791,63.12348,0.5022491,1.971664,50.05929,35.25006,1.241345,1.241345,0,0,0,1.241345,158.8329,0.6649848,0,0,1.971664,1.306679,1.241345,0,0,0,10.62527,0,0,0,14.00003,100,0.1278646,1.36548,1.577331,0,12.59694
11/23/2007 4:00:00 PM,0.6996375,24.70015,90.52096,77.02092,0.2668838,1.088325,43.27547,35.45032,0.7428475,0.7428475,0,0,0,0.7428475,146.5072,0.3063803,0,0,1.088325,0.7819447,0.7428475,0,0,0,10.62527,0,0,0,14.00003,100,0.1278646,0.8171322,0.87066,0,11.7136
11/23/2007 5:00:00 PM,0.4382805,16.94399,77.99272,91.04222,0.03322269,0.1412101,35.58774,34.61987,1.187393,1.187393,0,0,0,1.187393,11.89245,0,2.220446E-16,0,0.1412101,1.249887,1.187393,0,0,0,10.62527,0,1.108677,-1.108677,12.83138,91.65253,0.1278646,1.306132,0.1129681,0,10.76648
11/23/2007 6:00:00 PM,0.2702945,9.534826,65.73907,105.0546,0.01892538,0.08149596,33.10278,32.55257,0.379732,0.379732,0,0,0,0.379732,21.46144,0,5.551115E-17,0,0.08149596,0.3997178,0.379732,0,0,1.231864,9.516597,0,0.3182219,-0.3182219,12.49594,89.25657,0.1278646,0.4177051,0.06519677,0,9.598093
11/23/2007 7:00:00 PM,0.08241668,2.8128,53.34183,118.9202,0.005681477,0.02476235,30.77381,30.60896,1.562854,1.562854,0,-1,0,1.562854,1.584432,0,2.220446E-16,0,0.02476235,1.645109,1.562854,0,0,1.585444,9.198375,0,1.620347,-1.620347,10.78795,77.05662,0.1278646,1.719139,0.01980988,0,9.223137
11/23/2007 8:00:00 PM,0,0,40.51309,90,0,0,29.05406,29.05406,0.8855553,0.8855553,0,-1,0,0.8855553,0,0,1.110223E-16,0,0,0.9321635,0.8855553,0,0,3.385829,7.578028,0,0.9321635,-0.9321635,9.805362,70.03815,0.1278646,0.9741108,0,0,7.578028
11/23/2007 9:00:00 PM,0,0,27.11374,90,0,0,27.68176,27.68176,2.929768,2.929768,0,-1,0,2.929768,0,0,0,0,0,3.083966,2.929768,0,0,4.421566,6.645864,0,3.083966,-3.083966,6.554576,46.81831,0.1278646,3.222745,0,0,6.645864
11/23/2007 10:00:00 PM,0,0,13.18348,90,0,0,26.3389,26.3389,0.6110176,0.6110176,0,-1,0,0.6110176,0,0,0,0,0,0.6431764,0.6110176,0,0,7.848196,3.561898,0,0.6431764,-0.6431764,5.876608,41.97569,0.1278646,0.6721194,0,0,3.561898
11/23/2007 11:00:00 PM,0,0,-1.056896,90,0,0,25.24341,25.24341,0.3313944,0.3313944,0,-1,0,0.3313944,0,0,5.551115E-17,0,0,0.3488362,0.3313944,0,0,8.562836,2.918722,0,0.3488362,-0.3488362,5.508903,39.34923,0.1278646,0.3645339,0,0,2.918722
11/24/2007 12:00:00 AM,0,0,-15.17877,90,0,0,24.3835,24.3835,0.5765459,0.5765459,0,-1,0,0.5765459,0,0,1.110223E-16,0,0,0.6068904,0.5765459,0,0,8.950432,2.569885,0,0.6068904,-0.6068904,4.869184,34.77982,0.1278646,0.6342005,0,0,2.569885
11/24/2007 1:00:00 AM,0,0,-29.01914,90,0,0,23.50593,23.50593,0.6374125,0.6374125,0,-1,0,0.6374125,0,0,0,0,0,0.6709605,0.6374125,0,0,9.624755,1.962995,0,0.6709605,-0.6709605,4.16193,29.72801,0.1278646,0.7011538,0,0,1.962995
11/24/2007 2:00:00 AM,0.001553607,0,-42.3152,90,0,0,22.75794,22.75794,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.37027,1.292035,0,0,0,4.16193,29.72801,0.1278646,0,0,0,1.292035
