Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/18/2007 4:00:00 AM,0.04206808,11.83556,-64.17053,104.9106,0.03400575,0.1565759,19.81299,18.83537,0.4740055,0.4740055,0,-1,0,0.4740055,33.03251,5.551115E-17,0,0,0.1565759,0.4989532,0.4740055,0,0,10.37,1.292278,0,0.3423772,-0.3423772,3.801289,27.15201,0.1259633,0.5214061,0.1252608,0,1.448854
12/18/2007 5:00:00 AM,0.1071073,19.17208,-76.26288,91.17676,0.08595927,0.3939964,20.74311,18.26996,0.2757888,0.2757888,0,0,0,0.2757888,142.8616,0,0,0,0.3939964,0.290304,0.2757888,0,0,10.75041,0.9499007,0.1036924,0,0.1036924,3.89966,27.85466,0.1259599,0.3033677,0.3151971,0,1.343897
12/18/2007 6:00:00 AM,0.1199326,26.90004,-88.65248,77.43004,0.09781943,0.4487344,20.57153,17.75755,0.7331624,0.7331624,0,0,0,0.7331624,61.20532,0,0,0,0.4487344,0.7717499,0.7331624,0,0,10.64672,1.043224,0,0.3230155,-0.3230155,3.559172,25.42261,0.1259599,0.8064786,0.3589875,0,1.491958
12/18/2007 7:00:00 AM,0.2284256,34.66228,-101.9057,63.83462,0.1893167,0.8596459,22.6478,17.19214,0.9380578,0.9380578,4.443321,0,1.378027,0.9380578,91.64104,0,0,0,0.8596459,0,0,3.505263,3.33,11.00563,0.7202083,4.189646,0,4.189646,7.533819,53.81289,0.1260776,1.031864,0.6877167,5,1.579854
12/18/2007 8:00:00 AM,0.23987,42.01992,-116.7762,50.63639,0.199381,0.8987458,24.12295,18.37008,0,0,3.505263,0,1.121937,0,0,0,0,0,0.8987458,0,0,3.505263,3.33,6.815983,4.49089,4.228746,0,4.228746,11.54556,82.46812,0.1261178,0,0.7189967,5,5.389636
12/18/2007 9:00:00 AM,0.303238,48.37672,-134.1646,38.34512,0.2560667,1.128906,28.53659,21.12059,1.077351,1.077351,0,-1,0,1.077351,104.7853,0,0,0,1.128906,1.134054,1.077351,0,0,2.587237,8.296761,0,0.005147765,-0.005147765,11.54013,82.42936,0.1261178,1.185086,0.9031246,0,9.425667
12/18/2007 10:00:00 AM,0.2314802,52.92352,-154.7431,28.25089,0.1920028,0.8421627,29.53654,23.97122,1.314231,1.314231,0,0,0,1.314231,64.08028,0,0,0,0.8421627,1.383401,1.314231,0,0,2.592957,8.291614,0,0.5412379,-0.5412379,10.96962,78.35426,0.1261178,1.445654,0.6737302,0,9.133776
12/18/2007 11:00:00 AM,0.2947179,54.77271,-177.9672,23.44494,0.2469163,1.060953,33.51988,26.3389,2.004782,2.004782,0,0,0,2.004782,52.92115,0,0,0,1.060953,2.110297,2.004782,0,0,3.194332,7.750375,0,1.049343,-1.049343,9.863514,70.45353,0.1261178,2.20526,0.8487628,0,8.811329
12/18/2007 12:00:00 PM,0.3032797,53.45093,158.5567,26.94083,0.2549774,1.08261,35.7886,28.35908,2.531624,2.531624,0,0,0,2.531624,42.76344,0,0,0,1.08261,2.664867,2.531624,0,0,4.360269,6.701032,0,1.582258,-1.582258,8.195667,58.54036,0.1261178,2.784786,0.8660876,0,7.783642
12/18/2007 1:00:00 PM,0.4069065,49.30434,137.4372,36.41395,0.36305,1.499664,40.92075,30.2968,2.394341,2.394341,0,0,0,2.394341,62.63369,0,0,0,1.499664,2.520359,2.394341,0,0,6.118333,5.118774,0,1.020695,-1.020695,7.119761,50.85533,0.1261178,2.633775,1.199732,0,6.618439
12/18/2007 2:00:00 PM,0.2548959,43.19299,119.535,48.45744,0.2125808,0.8938355,37.62543,31.42174,2.3988,2.3988,0,-1,0,2.3988,37.26178,0,4.440892E-16,0,0.8938355,2.525052,2.3988,0,0,7.252439,4.09808,0,1.631217,-1.631217,5.400307,38.57355,0.1261178,2.63868,0.7150683,0,4.991915
12/18/2007 3:00:00 PM,0.1489686,35.95813,104.3007,61.54922,0.1224413,0.5209239,35.40646,31.83991,0,0,0,0,0,0,0,0,0,0,0.5209239,0,0,0,0,9.064901,2.466863,0.5209239,0,0.5209239,5.894499,42.10348,0.1261003,0,0.416739,0,2.987787
12/18/2007 4:00:00 PM,0.09570369,28.23052,90.83069,75.0984,0.07813693,0.3339748,34.52654,32.25219,1.496596,1.496596,0,0,0,1.496596,22.31563,0,2.220446E-16,0,0.3339748,1.575364,1.496596,0,0,8.543978,2.935694,0,1.241389,-1.241389,4.585959,32.75679,0.1261003,1.646256,0.2671798,0,3.269669
12/18/2007 5:00:00 PM,0.1631669,20.47002,78.33879,88.83191,0.1246014,0.5307305,35.186,31.5572,1.714564,1.714564,4.966511,0,1.520857,1.714564,30.95426,0,0,0,0.5307305,0,0,3.251947,3.08935,9.9233,1.694305,3.62008,0,3.62008,8.020269,57.28752,0.126279,1.88602,0.4245844,5,2.225035
12/18/2007 6:00:00 PM,0.07450648,13.04335,66.22876,102.5788,0.05976954,0.259699,31.37228,29.63715,2.688283,2.688283,5,0,1.53,2.688283,9.660402,0,0,0,0.259699,0,0,2.311717,2.196131,6.303219,4.952377,2.45583,0,2.45583,10.35007,73.92895,0.1264031,2.957112,0.2077592,5,5.212076
12/18/2007 7:00:00 PM,0.08295708,6.279893,54.06502,116.175,0.03520459,0.1549856,28.81347,27.79366,2.254349,2.254349,0,-1,0,2.254349,6.874959,0,0,0,0.1549856,2.372999,2.254349,0,0,3.84739,7.162623,0,2.218014,-2.218014,8.012082,57.22904,0.1264031,2.479784,0.1239885,0,7.317609
12/18/2007 8:00:00 PM,0.008991882,0.5004728,41.55029,129.3748,0.006281985,0.02796758,26.60299,26.42135,2.513701,2.513701,0,-1,0,2.513701,1.112606,0,4.440892E-16,0,0.02796758,2.646001,2.513701,0,0,6.31185,4.94461,0,2.618034,-2.618034,5.252432,37.5173,0.1264031,2.765071,0.02237407,0,4.972577
12/18/2007 9:00:00 PM,0,0,28.53079,90,0,0,25.1315,25.1315,0.2819994,0.2819994,0,-1,0,0.2819994,0,0,5.551115E-17,0,0,0.2968414,0.2819994,0,0,9.220776,2.326576,0,0.2968414,-0.2968414,4.939534,35.28231,0.1264031,0.3101993,0,0,2.326576
12/18/2007 10:00:00 PM,0,0,15.01657,90,0,0,23.80631,23.80631,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.5506,2.029734,0,0,0,4.939534,35.28231,0.1264031,0,0,0,2.029734
12/18/2007 11:00:00 PM,0,0,1.183876,90,0,0,22.67548,22.67548,0.7195017,0.7195017,0,-1,0,0.7195017,0,0,0,0,0,0.7573702,0.7195017,0,0,9.5506,2.029734,0,0.7573702,-0.7573702,4.141195,29.57991,0.1264031,0.7914518,0,0,2.029734
12/19/2007 12:00:00 AM,0,0,-12.56761,90,0,0,21.81558,21.81558,0.2772135,0.2772135,0,-1,0,0.2772135,0,0,0,0,0,0.2918037,0.2772135,0,0,10.39212,1.272364,0,0.2918037,-0.2918037,3.833607,27.38285,0.1264031,0.3049349,0,0,1.272364
12/19/2007 1:00:00 AM,0,0,-26.15291,90,0,0,20.93801,20.93801,0.0135452,0.0135452,0,-1,0,0.0135452,0,0,1.734723E-18,0,0,0.0142581,0.0135452,0,0,10.71635,0.9805606,0,0.0142581,-0.0142581,3.818578,27.2755,0.1264031,0.01489971,0,0,0.9805606
12/19/2007 2:00:00 AM,0.008465819,0,-39.26372,90,0,0,20.17823,20.17823,0.5608754,0.5608754,0,-1,0,0.5608754,0,0,0,0,0,0.5903952,0.5608754,0,0,10.73219,0.9663025,0,0.5903952,-0.5903952,3.196247,22.83029,0.1264031,0.616963,0,0,0.9663025
12/19/2007 3:00:00 AM,0.09076786,5.19023,-51.85947,118.5577,0.01271432,0.05853322,19.84288,19.47736,0,0,0,-1,0,0,0,0,0,0,0.05853322,0,0,0,0,11.38819,0.3759073,0.05853322,0,0.05853322,3.251776,23.22693,0.1264011,0,0.04682658,0,0.4344406
12/19/2007 4:00:00 AM,0.1445407,11.80117,-64.06619,105.0126,0.07173528,0.3286815,20.81696,18.75292,0.5716923,0.5716923,0,-1,0,0.5716923,57.49273,0,0,0.1592543,0.3286815,0.6017814,0.5716923,0,0,11.32965,0.4285872,0,0.2730999,-0.2730999,2.963904,21.1707,0.1264011,0.6288616,0.2629452,0,0.7572687
12/19/2007 5:00:00 AM,0.2128465,19.13284,-76.15663,91.28192,0.1224926,0.5587774,21.71467,18.1875,0.06089179,0.06089179,0,0,0,0.06089179,917.6564,0,0,0,0.5587774,0.06409662,0.06089179,0,0,11.6331,0.1554873,0.4946808,0,0.4946808,3.433199,24.5228,0.1263845,0.06698097,0.4470219,0,0.7142647
12/19/2007 6:00:00 AM,0.4525142,26.85885,-88.54084,77.53709,0.2552383,1.145249,25.04538,17.67509,0.1645879,0.1645879,0,0,0,0.1645879,695.8283,0,0,0,1.145249,0.1732505,0.1645879,0,0,11.13842,0.6007,0.971999,0,0.971999,4.355318,31.10935,0.1263518,0.1810467,0.9161996,0,1.74595
12/19/2007 7:00:00 AM,0.5520528,34.62253,-101.784,63.94238,0.4585601,2.00246,30.39917,17.0979,1.172017,1.172017,0,0,0,1.172017,170.8558,0,0,0,2.00246,1.233702,1.172017,0,0,10.16642,1.475499,0.7687575,0,0.7687575,5.084626,36.31868,0.126326,1.289219,1.601968,0,3.477959
12/19/2007 8:00:00 AM,0.8886132,41.98595,-116.6386,50.74291,0.8803066,3.57354,44.09862,18.26996,1.411209,1.411209,0,0,0,1.411209,253.2254,0,0,0,3.57354,1.485484,1.411209,0,0,9.397659,2.167381,2.088057,0,2.088057,7.06553,50.46797,0.1262558,1.55233,2.858832,0,5.740921
12/19/2007 9:00:00 AM,1.064219,48.35439,-134.006,38.44569,0.8544121,3.429789,46.11367,21.0028,1.371741,1.371741,0,-1,0,1.371741,250.0318,0,0,0,3.429789,1.443938,1.371741,0,0,7.309602,4.046632,1.985851,0,1.985851,8.949474,63.92469,0.1261892,1.508915,2.743831,0,7.476421
12/19/2007 10:00:00 AM,1.123182,52.91982,-154.5645,28.33158,1.285402,4.698336,62.11461,23.83576,0.7761,0.7761,0,0,0,0.7761,605.3776,0,0,0,4.698336,0.8169474,0.7761,0,0,5.323751,5.833898,3.881388,0,3.881388,12.63168,90.22612,0.1260591,0.85371,3.758668,0,10.53223
12/19/2007 11:00:00 AM,1.117652,54.79306,-177.7837,23.47364,1.298856,4.665074,64.94305,26.17398,1.881916,1.881916,0,0,0,1.881916,247.8896,1.241747,0,0,4.665074,1.980964,1.881916,0,0,1.442363,9.327147,1.442363,0,1.442363,14.00003,100,0.1260109,2.070108,3.732059,0,13.99222
12/19/2007 12:00:00 PM,0.9584643,53.49479,158.7221,26.90511,1.097418,4.042593,60.84082,28.19416,0,0,0,0,0,0,0,4.042593,0,0,4.042593,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1260109,0,3.234074,0,14.66787
12/19/2007 1:00:00 PM,0.7152697,49.36559,137.5732,36.34201,0.7692297,2.970985,52.88388,30.14956,0,0,0,0,0,0,0,2.970985,0,0,2.970985,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1260109,0,2.376788,0,13.59626
12/19/2007 2:00:00 PM,0.8165063,43.26462,119.6455,48.36885,0.8259957,3.136882,55.76214,31.29216,0,0,0,-1,0,0,0,3.136882,0,0,3.136882,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1260109,0,2.509506,0,13.76216
12/19/2007 3:00:00 PM,0.8376696,36.03492,104.3942,61.45213,0.5366855,2.137726,47.49552,31.70444,2.109561,2.109561,0,0,0,2.109561,101.3351,0,0,0,2.137726,2.220591,2.109561,0,0,0,10.62527,0,0.08286487,-0.08286487,13.91268,99.37609,0.1260109,2.320517,1.710181,0,12.763
12/19/2007 4:00:00 PM,0.3799957,28.30889,90.91467,74.99636,0.2655964,1.103193,39.89996,32.1344,0.02882308,0.02882308,0,0,0,0.02882308,3827.465,0.9807811,0,0,1.103193,0.03034008,0.02882308,0,0,0.09207207,10.54241,0.09207207,0,0.09207207,14.00003,100,0.1260078,0.03170539,0.8825547,0,11.6456
12/19/2007 5:00:00 PM,0.1745137,20.54736,78.41891,88.72676,0.1301275,0.5540901,35.24701,31.45708,1.194622,1.194622,0,0,0,1.194622,46.38206,0,0,0,0.5540901,1.257497,1.194622,0,0,0,10.62527,0,0.7034065,-0.7034065,13.25857,94.7039,0.1260078,1.314084,0.4432721,0,11.17936
12/19/2007 6:00:00 PM,0.09763978,13.11738,66.30916,102.4718,0.0758585,0.3289799,31.7399,29.53702,2.196605,2.196605,0,0,0,2.196605,14.97674,0,4.440892E-16,0,0.3289799,2.312216,2.196605,0,0,0.7815627,9.921867,0,1.983236,-1.983236,11.16806,79.77169,0.1260078,2.416265,0.2631839,0,10.25085
12/19/2007 7:00:00 PM,0.09167016,6.34838,54.14873,116.0673,0.0295568,0.130285,28.56723,27.7112,1.181556,1.181556,0,-1,0,1.181556,11.02656,0,2.220446E-16,0,0.130285,1.243743,1.181556,0,0,2.985158,7.938632,0,1.113458,-1.113458,9.99437,71.38822,0.1260078,1.299711,0.104228,0,8.068917
12/19/2007 8:00:00 PM,0.01497075,0.5610776,41.63939,129.2683,0.00391836,0.01745791,26.45218,26.3389,0.1471497,0.1471497,0,-1,0,0.1471497,11.86405,0,2.775558E-17,0,0.01745791,0.1548945,0.1471497,0,0,4.222333,6.825174,0,0.1374366,-0.1374366,9.8495,70.35343,0.1260078,0.1618647,0.01396633,0,6.842632
12/19/2007 9:00:00 PM,0,0,28.6263,90,0,0,25.04316,25.04316,1.583989,1.583989,0,-1,0,1.583989,0,0,0,0,0,1.667357,1.583989,0,0,4.375041,6.687737,0,1.667357,-1.667357,8.091951,57.79954,0.1260078,1.742388,0,0,6.687737
12/19/2007 10:00:00 PM,0,0,15.11819,90,0,0,23.71796,23.71796,0.415989,0.415989,0,-1,0,0.415989,0,0,5.551115E-17,0,0,0.4378831,0.415989,0,0,6.22766,5.02038,0,0.4378831,-0.4378831,7.630382,54.50262,0.1260078,0.4575878,0,0,5.02038
12/19/2007 11:00:00 PM,0,0,1.289985,90,0,0,22.57536,22.57536,0.1256316,0.1256316,0,-1,0,0.1256316,0,0,2.775558E-17,0,0,0.1322438,0.1256316,0,0,6.714196,4.582498,0,0.1322438,-0.1322438,7.490985,53.50693,0.1260078,0.1381948,0,0,4.582498
12/20/2007 12:00:00 AM,0,0,-12.45977,90,0,0,21.71545,21.71545,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.861134,4.450253,0,0,0,7.490985,53.50693,0.1260078,0,0,0,4.450253
12/20/2007 1:00:00 AM,0,0,-26.04614,90,0,0,20.83788,20.83788,0.2448172,0.2448172,0,-1,0,0.2448172,0,0,5.551115E-17,0,0,0.2577023,0.2448172,0,0,6.861134,4.450253,0,0.2577023,-0.2577023,7.219343,51.56663,0.1260078,0.2692989,0,0,4.450253
12/20/2007 2:00:00 AM,0.006306638,0,-39.15928,90,0,0,20.09578,20.09578,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.14747,4.192552,0,0,0,7.219343,51.56663,0.1260078,0,0,0,4.192552
12/20/2007 3:00:00 AM,0.1023551,5.156991,-51.75732,118.6569,0.009684295,0.0446207,19.67327,19.3949,0.8141938,0.8141938,0,-1,0,0.8141938,5.480353,0,0,0,0.0446207,0.8570461,0.8141938,0,0,7.14747,4.192552,0,0.8124254,-0.8124254,6.362971,45.4497,0.1260078,0.8956131,0.03569656,0,4.237172
12/20/2007 4:00:00 AM,0.2100698,11.7606,-63.96503,105.116,0.02541187,0.1172414,19.40076,18.67046,0.702749,0.702749,0,-1,0,0.702749,16.68325,0,0,0,0.1172414,0.7397358,0.702749,0,0,8.050164,3.380126,0,0.6224944,-0.6224944,5.706805,40.76281,0.1260078,0.7730239,0.09379312,0,3.497367
12/20/2007 5:00:00 AM,0.2834854,19.08755,-76.05401,91.38763,0.0753805,0.3462737,20.29067,18.12271,0.411516,0.411516,0,0,0,0.411516,84.14584,0,5.551115E-17,0,0.3462737,0.4331748,0.411516,0,0,8.741825,2.757632,0,0.08690113,-0.08690113,5.615203,40.10851,0.1260078,0.4526677,0.2770189,0,3.103905
12/20/2007 6:00:00 AM,0.5699464,26.81166,-88.4332,77.64397,0.3066828,1.366351,26.45901,17.59264,0.5864614,0.5864614,0,0,0,0.5864614,232.9823,0,0,0,1.366351,0.6173278,0.5864614,0,0,8.838382,2.670731,0.7490236,0,0.7490236,6.325789,45.18412,0.1259827,0.6451076,1.093081,0,4.037082
12/20/2007 7:00:00 AM,0.6184149,34.57669,-101.6665,64.04916,0.5095553,2.208839,31.82541,17.02723,1.139216,1.139216,0,0,0,1.139216,193.8912,0,0,0,2.208839,1.199175,1.139216,0,0,8.089358,3.344852,1.009665,0,1.009665,7.283641,52.0259,0.125949,1.253138,1.767072,0,5.553691
12/20/2007 8:00:00 AM,0.7701193,41.94568,-116.5052,50.84747,0.7606862,3.150426,40.43857,18.1875,0.6555263,0.6555263,0,0,0,0.6555263,480.5949,0,0,0,3.150426,0.6900277,0.6555263,0,0,7.079694,4.25355,2.460398,0,2.460398,9.61778,68.69829,0.1258668,0.721079,2.520341,0,7.403976
12/20/2007 9:00:00 AM,0.9619959,48.32537,-133.851,38.54296,1.046178,4.066501,51.78225,20.89089,1.970653,1.970653,0,-1,0,1.970653,206.353,0,0,0,4.066501,2.074371,1.970653,0,0,4.619295,6.467908,1.99213,0,1.99213,11.50768,82.19755,0.1258004,2.167718,3.253201,0,10.53441
12/20/2007 10:00:00 AM,1.165475,52.90908,-154.3879,28.40724,0.9548429,3.708884,51.90343,23.70618,0.5598654,0.5598654,0,0,0,0.5598654,662.46,0.4923864,0,0,3.708884,0.589332,0.5598654,0,0,2.627166,8.260825,2.627166,0,2.627166,14.00003,100,0.1257129,0.6158519,2.967107,0,11.96971
12/20/2007 11:00:00 AM,1.293049,54.80627,-177.5994,23.49596,0.9938639,3.781211,55.45649,26.02085,0.7802686,0.7802686,0,0,0,0.7802686,484.6038,2.959876,0,0,3.781211,0.8213354,0.7802686,0,0,0,10.62527,0,0,0,14.00003,100,0.1257129,0.8582954,3.024969,0,14.40649
12/20/2007 12:00:00 PM,1.187772,53.53182,158.8909,26.86362,0.9678461,3.654299,56.74232,28.04692,1.901007,1.901007,0,0,0,1.901007,192.2296,1.653239,0,0,3.654299,2.00106,1.901007,0,0,0,10.62527,0,0,0,14.00003,100,0.1257129,2.091108,2.923439,0,14.27957
12/20/2007 1:00:00 PM,0.9693778,49.42051,137.7144,36.26577,1.06744,3.910061,61.76352,29.98464,1.299861,1.299861,0,0,0,1.299861,300.8061,2.541786,0,0,3.910061,1.368275,1.299861,0,0,0,10.62527,0,0,0,14.00003,100,0.1257129,1.429847,3.128049,0,14.53534
12/20/2007 2:00:00 PM,0.9240307,43.33041,119.7615,48.27722,0.9368951,3.490526,58.97362,31.14492,1.828396,1.828396,0,-1,0,1.828396,190.9064,1.565899,0,0,3.490526,1.924628,1.828396,0,0,0,10.62527,0,0,0,14.00003,100,0.1257129,2.011236,2.792421,0,14.1158
12/20/2007 3:00:00 PM,0.5751932,36.10617,104.493,61.35295,0.497991,1.997943,46.21184,31.57487,0.8450429,0.8450429,0,0,0,0.8450429,236.431,1.108424,0,0,1.997943,0.8895188,0.8450429,0,0,0,10.62527,0,0,0,14.00003,100,0.1257129,0.9295471,1.598354,0,12.62322
12/20/2007 4:00:00 PM,0.5786702,28.38185,91.00364,74.89304,0.353143,1.447406,42.35118,32.00482,0.9837418,0.9837418,0,0,0,0.9837418,147.1327,0.4118881,0,0,1.447406,1.035518,0.9837418,0,0,0,10.62527,0,0,0,14.00003,100,0.1257129,1.082116,1.157925,0,12.07268
12/20/2007 5:00:00 PM,0.4860229,20.61922,78.50362,88.62105,0.06805015,0.2927071,33.31803,31.33928,0.467636,0.467636,0,0,0,0.467636,62.59292,0,0,0,0.2927071,0.4922485,0.467636,0,0,0,10.62527,0,0.1995414,-0.1995414,13.78969,98.49761,0.1257129,0.5143996,0.2341657,0,10.91798
12/20/2007 6:00:00 PM,0.3292581,13.18578,66.39369,102.3649,0.02620141,0.1145364,30.19678,29.4369,3.096033,3.096033,1.25,0,0.50625,3.096033,3.699457,0,4.440892E-16,0,0.1145364,1.943193,1.846033,0,0,0.2217127,10.42573,0,1.828657,-1.828657,11.86212,84.72926,0.1257129,3.405637,0.09162914,5,10.54027
12/20/2007 7:00:00 PM,0.1133334,6.41099,54.23607,115.9605,0.01491899,0.06593179,28.06065,27.62875,1.58395,1.58395,0,-1,0,1.58395,4.162491,0,0,0,0.06593179,1.667316,1.58395,0,0,2.253553,8.597076,0,1.601384,-1.601384,10.17411,72.67209,0.1257129,1.742345,0.05274543,0,8.663008
12/20/2007 8:00:00 PM,0.02128328,0.6155158,41.73154,129.1637,0.001897988,0.008462319,26.3113,26.25644,0.8495926,0.8495926,0,-1,0,0.8495926,0.9960444,0,2.220446E-16,0,0.008462319,0.894308,0.8495926,0,0,4.032869,6.995692,0,0.8858457,-0.8858457,9.240349,66.00237,0.1257129,0.9345519,0.006769856,0,7.004154
12/20/2007 9:00:00 PM,0,0,28.72415,90,0,0,24.9607,24.9607,0.512644,0.512644,0,-1,0,0.512644,0,0,0,0,0,0.5396252,0.512644,0,0,5.017142,6.109846,0,0.5396252,-0.5396252,8.671535,61.93941,0.1257129,0.5639084,0,0,6.109846
12/20/2007 10:00:00 PM,0,0,15.2213,90,0,0,23.63551,23.63551,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.616725,5.570221,0,0,0,8.671535,61.93941,0.1257129,0,0,0,5.570221
12/20/2007 11:00:00 PM,0,0,1.396667,90,0,0,22.4929,22.4929,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.616725,5.570221,0,0,0,8.671535,61.93941,0.1257129,0,0,0,5.570221
12/21/2007 12:00:00 AM,0,0,-12.35238,90,0,0,21.633,21.633,0.6544603,0.6544603,0,-1,0,0.6544603,0,0,1.110223E-16,0,0,0.6889055,0.6544603,0,0,5.616725,5.570221,0,0.6889055,-0.6889055,7.945364,56.75249,0.1257129,0.7199063,0,0,5.570221
12/21/2007 1:00:00 AM,0,0,-25.94069,90,0,0,20.75543,20.75543,0.169443,0.169443,0,-1,0,0.169443,0,0,2.775558E-17,0,0,0.1783611,0.169443,0,0,6.382176,4.881316,0,0.1783611,-0.1783611,7.757355,55.40957,0.1257129,0.1863873,0,0,4.881316
12/21/2007 2:00:00 AM,0.007682309,0,-39.05693,90,0,0,19.99565,19.99565,0.2085818,0.2085818,0,-1,0,0.2085818,0,0,2.775558E-17,0,0,0.2195598,0.2085818,0,0,6.580355,4.702954,0,0.2195598,-0.2195598,7.525918,53.75645,0.1257129,0.22944,0,0,4.702954
12/21/2007 3:00:00 AM,0.1183923,5.117415,-51.6579,118.7581,0.009358716,0.04314234,19.56966,19.30066,0.3296596,0.3296596,0,-1,0,0.3296596,13.08694,0,0,0,0.04314234,0.3470101,0.3296596,0,0,6.824311,4.483395,0,0.3038678,-0.3038678,7.205614,51.46857,0.1257129,0.3626256,0.03451387,0,4.526537
12/21/2007 4:00:00 AM,0.1978894,11.71388,-63.86712,105.2205,0.0309884,0.1429072,19.49041,18.59978,0.1929942,0.1929942,0,-1,0,0.1929942,74.04742,0,0,0,0.1429072,0.2031517,0.1929942,0,0,7.161942,4.179527,0,0.06024454,-0.06024454,7.14211,51.01497,0.1257129,0.2122936,0.1143258,0,4.322434
12/21/2007 5:00:00 AM,0.3373704,19.03626,-75.95509,91.49382,0.03992772,0.1844035,19.18752,18.04026,0.46114,0.46114,0,0,0,0.46114,39.98861,0,5.551115E-17,0,0.1844035,0.4854105,0.46114,0,0,7.22888,4.119282,0,0.301007,-0.301007,6.824821,48.74863,0.1257129,0.507254,0.1475228,0,4.303686
12/21/2007 6:00:00 AM,0.400046,26.7585,-88.32964,77.75061,0.2412576,1.085615,24.4734,17.51018,0,0,0,0,0,0,0,0,0,0,1.085615,0,0,0,0,7.563332,3.818275,1.085615,0,1.085615,7.854726,56.10507,0.1256768,0,0.8684919,0,4.90389
12/21/2007 7:00:00 AM,0.4599485,34.52481,-101.5534,64.15489,0.3860569,1.705633,28.11559,16.93888,1.781724,1.781724,0,0,0,1.781724,95.72934,0,0,0,1.705633,1.875499,1.781724,0,0,6.477717,4.795329,0,0.1698664,-0.1698664,7.675671,54.82611,0.1256768,1.959897,1.364506,0,6.500961
12/21/2007 8:00:00 AM,0.9147961,41.89914,-116.3763,50.94999,0.9042808,3.660055,44.63119,18.08738,0,0,0,0,0,0,0,0,0,0,3.660055,0,0,0,0,6.666458,4.625463,3.660055,0,3.660055,11.1479,79.62772,0.1255551,0,2.928044,0,8.285517
12/21/2007 9:00:00 AM,0.9295076,48.28973,-133.6999,38.63689,1.009388,3.951461,50.54776,20.7731,3.025515,3.025515,0,-1,0,3.025515,130.6046,0,0,0,3.951461,3.184752,3.025515,0,0,3.006403,7.919512,0.766709,0,0.766709,11.87527,84.82317,0.1255297,3.328066,3.161169,0,11.87097
12/21/2007 10:00:00 AM,1.19403,52.89134,-154.2136,28.47782,0.9543495,3.710257,51.74982,23.57072,0.9385402,0.9385402,0,0,0,0.9385402,395.3221,0.4826261,0,0,3.710257,0.987937,0.9385402,0,0,2.239694,8.60955,2.239694,0,2.239694,14.00003,100,0.1254554,1.032394,2.968205,0,12.31981
12/21/2007 11:00:00 AM,1.246431,54.81232,-177.4147,23.51191,0.9938698,3.784595,55.30577,25.87361,0.1306,0.1306,0,0,0,0.1306,2897.852,3.647121,0,0,3.784595,0.1374737,0.1306,0,0,0,10.62527,0,0,0,14.00003,100,0.1254554,0.14366,3.027676,0,14.40987
12/21/2007 12:00:00 PM,1.390784,53.56196,159.0631,26.81637,0.9683521,3.659284,56.60085,27.89379,0.8506942,0.8506942,0,0,0,0.8506942,430.1526,2.763816,0,0,3.659284,0.8954676,0.8506942,0,0,0,10.62527,0,0,0,14.00003,100,0.1254554,0.9357637,2.927427,0,14.28456
12/21/2007 1:00:00 PM,1.157623,49.46908,137.8604,36.18527,0.8795325,3.33767,55.89025,29.83151,0.8546897,0.8546897,0,0,0,0.8546897,390.5125,2.437996,0,0,3.33767,0.8996733,0.8546897,0,0,0,10.62527,0,0,0,14.00003,100,0.1254554,0.9401587,2.670136,0,13.96294
12/21/2007 2:00:00 PM,0.9816309,43.39032,119.8829,48.18261,0.7334518,2.83611,52.68279,31.00946,1.939989,1.939989,0,-1,0,1.939989,146.1921,0.7940169,0,0,2.83611,2.042094,1.939989,0,0,0,10.62527,0,0,0,14.00003,100,0.1254554,2.133988,2.268888,0,13.46138
12/21/2007 3:00:00 PM,0.7820745,36.17182,104.597,61.25177,0.6758727,2.632798,51.40796,31.45708,0.472876,0.472876,0,0,0,0.472876,556.7629,2.135034,0,0,2.632798,0.4977643,0.472876,0,0,0,10.62527,0,0,0,14.00003,100,0.1254554,0.5201637,2.106239,0,13.25807
12/21/2007 4:00:00 PM,0.5267356,28.44932,91.09753,74.78851,0.3244712,1.33692,41.38573,31.88703,0,0,0,0,0,0,0,1.33692,0,0,1.33692,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1254554,0,1.069536,0,11.96219
12/21/2007 5:00:00 PM,0.3137803,20.68557,78.59285,88.51486,0.09298585,0.3986571,33.9444,31.23916,1.544814,1.544814,0,0,0,1.544814,25.80615,0,0,0,0.3986571,1.62612,1.544814,0,0,0,10.62527,0,1.227463,-1.227463,12.70617,90.75816,0.1254554,1.699296,0.3189256,0,11.02393
12/21/2007 6:00:00 PM,0.1695316,13.2485,66.48228,102.2583,0.07583188,0.3292072,31.5385,29.33677,3.417443,3.417443,1.25,0,0.50625,3.417443,9.633141,0,0,0,0.3292072,2.281519,2.167443,0,0,1.363848,9.397811,0,1.952312,-1.952312,10.64825,76.05878,0.1254554,3.759188,0.2633657,5,9.727018
12/21/2007 7:00:00 PM,0.06684609,6.46768,54.32697,115.8548,0.04344088,0.1912711,28.78699,27.52862,0.3781743,0.3781743,0,-1,0,0.3781743,50.57749,0,0,0,0.1912711,0.3980782,0.3781743,0,0,3.533084,7.445499,0,0.2068072,-0.2068072,10.43026,74.50169,0.1254554,0.4159918,0.1530169,0,7.63677
12/21/2007 8:00:00 PM,0.01694368,0.6637521,41.82666,129.0612,0.003412934,0.01521978,26.27264,26.17398,0.5502295,0.5502295,0,-1,0,0.5502295,2.766078,0,0,0,0.01521978,0.579189,0.5502295,0,0,3.762869,7.238692,0,0.5639692,-0.5639692,9.835781,70.25544,0.1254554,0.6052525,0.01217582,0,7.253911
12/21/2007 9:00:00 PM,0,0,28.82425,90,0,0,24.86646,24.86646,3.194993,3.194993,0,-1,0,3.194993,0,0,4.440892E-16,0.1844919,0,3.36315,3.194993,0,0,4.389502,6.674723,0,3.36315,-3.36315,6.290709,44.93355,0.1254554,3.514492,0,0,6.674723
12/21/2007 10:00:00 PM,0,0,15.32582,90,0,0,23.54127,23.54127,0.1607956,0.1607956,0,-1,0,0.1607956,0,0,2.775558E-17,0,0,0.1692585,0.1607956,0,0,8.126335,3.311572,0,0.1692585,-0.1692585,6.112295,43.65916,0.1254554,0.1768752,0,0,3.311572
12/21/2007 11:00:00 PM,0,0,1.503844,90,0,0,22.39277,22.39277,0.3683904,0.3683904,0,-1,0,0.3683904,0,0,5.551115E-17,0,0,0.3877794,0.3683904,0,0,8.314401,3.142314,0,0.3877794,-0.3877794,5.70354,40.73949,0.1254554,0.4052294,0,0,3.142314
12/22/2007 12:00:00 AM,0,0,-12.2455,90,0,0,21.53287,21.53287,0.2220559,0.2220559,0,-1,0,0.2220559,0,0,2.775558E-17,0,0,0.2337431,0.2220559,0,0,8.745266,2.754534,0,0.2337431,-0.2337431,5.457153,38.97959,0.1254554,0.2442615,0,0,2.754534
12/22/2007 1:00:00 AM,0,0,-25.83664,90,0,0,20.67297,20.67297,0.4129654,0.4129654,0,-1,0,0.4129654,0,0,5.551115E-17,0,0,0.4347004,0.4129654,0,0,9.004981,2.520791,0,0.4347004,-0.4347004,4.998939,35.70663,0.1254554,0.4542619,0,0,2.520791
12/22/2007 2:00:00 AM,0.006990203,0,-38.95674,90,0,0,19.92497,19.92497,0.2157686,0.2157686,0,-1,0,0.2157686,0,0,2.775558E-17,0,0,0.2271249,0.2157686,0,0,9.487982,2.086091,0,0.2271249,-0.2271249,4.759528,33.99656,0.1254554,0.2373455,0,0,2.086091
12/22/2007 3:00:00 AM,0.01630784,5.071542,-51.56128,118.8613,0.01319443,0.06081273,19.60924,19.22999,0.1968953,0.1968953,0,-1,0,0.1968953,30.88583,0,2.775558E-17,0,0.06081273,0.2072582,0.1968953,0,0,9.740342,1.858966,0,0.1464454,-0.1464454,4.605161,32.89394,0.1254554,0.2165848,0.04865019,0,1.919779
12/22/2007 4:00:00 AM,0.04945723,11.66107,-63.77253,105.3261,0.03990495,0.1838555,19.68208,18.535,0.1496192,0.1496192,0,-1,0,0.1496192,122.8822,0,0,0,0.1838555,0.1574939,0.1496192,0,0,9.903059,1.712521,0.02636154,0,0.02636154,4.63017,33.07257,0.1254545,0.1645811,0.1470844,0,1.896376
12/22/2007 5:00:00 AM,0.03464831,18.97902,-75.85995,91.6004,0.02810042,0.1300464,18.76493,17.9578,0.1535561,0.1535561,0,0,0,0.1535561,84.68977,0,0,0,0.1300464,0.1616381,0.1535561,0,0,9.876698,1.736246,0,0.03159169,-0.03159169,4.596869,32.83471,0.1254545,0.1689118,0.1040371,0,1.866292
12/22/2007 6:00:00 AM,0.1066828,26.69945,-88.23025,77.8569,0.08698821,0.4002677,19.94646,17.44539,0,0,0,0,0,0,0,0,0,0,0.4002677,0,0,0,0,9.911799,1.704654,0.4002677,0,0.4002677,4.976596,35.54705,0.1254412,0,0.3202141,0,2.104922
12/22/2007 7:00:00 AM,0.09178997,34.46695,-101.4447,64.25949,0.07513584,0.3472708,19.03271,16.87409,1.636794,1.636794,0,0,0,1.636794,21.21653,0,0,0,0.3472708,1.722941,1.636794,0,0,9.511532,2.064895,0,1.37567,-1.37567,3.526513,25.18933,0.1254412,1.800473,0.2778167,0,2.412166
12/22/2007 8:00:00 AM,0.1157782,41.84639,-116.2519,51.0504,0.095064,0.4357725,20.72231,17.98725,1.19593,1.19593,4.701193,0,1.448426,1.19593,36.43797,0,0,0,0.4357725,0,0,3.505263,3.33,11.04005,0.6892253,3.765773,0,3.765773,7.099039,50.70732,0.1255929,1.315523,0.348618,5,1.124998
12/22/2007 9:00:00 AM,0.1278632,48.24751,-133.5528,38.72741,0.105137,0.4749089,23.70548,20.67297,0.1975462,0.1975462,0,-1,0,0.1975462,240.4039,0,0,0,0.4749089,0.2079434,0.1975462,0,0,7.274282,4.078421,0.2669655,0,0.2669655,7.352304,52.51635,0.125584,0.2173009,0.3799272,0,4.553329
12/22/2007 10:00:00 AM,0.1859353,52.86662,-154.0417,28.54332,0.1536511,0.6796265,27.88864,23.44115,1.823178,1.823178,0,0,0,1.823178,37.27703,0,0,0,0.6796265,1.919135,1.823178,0,0,7.007316,4.318689,0,1.239508,-1.239508,6.045748,43.18383,0.125584,2.005496,0.5437012,0,4.998316
12/22/2007 11:00:00 AM,0.2527023,54.81123,-177.2297,23.52148,0.2099662,0.9100922,31.84182,25.74403,0.5961485,0.5961485,0,0,0,0.5961485,152.662,0,0,0,0.9100922,0.6275247,0.5961485,0,0,8.384547,3.079181,0.2825674,0,0.2825674,6.313815,45.09859,0.1255746,0.6557633,0.7280737,0,3.989274
12/22/2007 12:00:00 PM,0.1555564,53.5852,159.2383,26.76338,0.1282236,0.5568023,31.48694,27.76421,0,0,0,0,0,0,0,0,0,0,0.5568023,0,0,0,0,8.10198,3.333492,0.5568023,0,0.5568023,6.842044,48.87164,0.1255562,0,0.4454418,0,3.890295
12/22/2007 1:00:00 PM,0.04509496,49.51122,138.0112,36.10057,0.03678272,0.1603043,30.78689,29.7196,1.249799,1.249799,0,0,0,1.249799,12.82641,0,0,0,0.1603043,1.315578,1.249799,0,0,7.545178,3.834614,0,1.155274,-1.155274,5.624279,40.17334,0.1255562,1.374779,0.1282434,0,3.994919
12/22/2007 2:00:00 PM,0.002455239,43.44426,120.0095,48.08508,0.001988314,0.008658106,30.94936,30.89166,0,0,0,-1,0,0,0,0,0,0,0.008658106,0,0,0,0,8.828815,2.679341,0.008658106,0,0.008658106,5.632493,40.23201,0.1255559,0,0.006926485,0,2.687999
12/22/2007 3:00:00 PM,0.05386157,36.23182,104.7062,61.14866,0.04396748,0.1898109,32.617,31.33928,2.09148,2.09148,0,0,0,2.09148,9.075431,0,0,0,0.1898109,2.201558,2.09148,0,0,8.820157,2.687133,0,2.011748,-2.011748,3.511925,25.08512,0.1255559,2.300629,0.1518487,0,2.876944
12/22/2007 4:00:00 PM,0.002254053,28.51125,91.19627,74.68286,0.001825657,0.00791333,31.83992,31.7869,0.9168813,0.9168813,4.422144,0,1.372245,0.9168813,0.8630703,4.440892E-16,0,0,0.00791333,0,0,3.505263,3.33,11.05543,0.6753855,3.337913,0,3.337913,6.678547,47.70381,0.1256991,1.008569,0.006330664,5,0.6832988
12/22/2007 5:00:00 PM,0.01488538,20.74634,78.68651,88.40829,0.01208119,0.05245937,31.49568,31.14492,0,0,3.505263,0,1.121937,0,0,0,0,0,0.05245937,0,0,3.505263,3.33,7.717519,3.679507,3.382459,0,3.382459,9.88743,70.62436,0.1257673,0,0.0419675,5,3.731967
12/22/2007 6:00:00 PM,0.02041631,13.30548,66.57487,102.152,0.01656342,0.07257689,29.7345,29.25431,0,0,3.505263,0,1.121937,0,0,0,0,0,0.07257689,0,0,3.505263,3.33,4.335059,6.723721,3.402577,0,3.402577,13.1154,93.68122,0.1258347,0,0.05806151,5,6.796298
12/22/2007 7:00:00 PM,0.01145077,6.518408,54.42135,115.7502,0.009287962,0.04111483,27.73265,27.46384,0.2857903,0.2857903,0,-1,0,0.2857903,14.38636,0,0,0,0.04111483,0.3008319,0.2857903,0,0,0.9324823,9.78604,0,0.259717,-0.259717,12.84163,91.72576,0.1258347,0.3143693,0.03289186,0,9.827155
12/22/2007 8:00:00 PM,0.002627935,0.7057528,41.92466,128.9608,0.002129477,0.009501993,26.15308,26.09153,0,0,0,-1,0,0,0,0,0,0,0.009501993,0,0,0,0,1.221057,9.526323,0.009501993,0,0.009501993,12.85065,91.79015,0.1258344,0,0.007601595,0,9.535825
12/22/2007 9:00:00 PM,0,0,28.92652,90,0,0,24.79579,24.79579,1.126884,1.126884,0,-1,0,1.126884,0,0,2.220446E-16,0,0,1.186193,1.126884,0,0,1.211555,9.534875,0,1.186193,-1.186193,11.60029,82.85904,0.1258344,1.239572,0,0,9.534875
12/22/2007 10:00:00 PM,0,0,15.43169,90,0,0,23.4706,23.4706,0.0471955,0.0471955,0,-1,0,0.0471955,0,0,6.938894E-18,0,0,0.04967947,0.0471955,0,0,2.529547,8.348681,0,0.04967947,-0.04967947,11.54792,82.48499,0.1258344,0.05191505,0,0,8.348681
12/22/2007 11:00:00 PM,0,0,1.611435,90,0,0,22.32799,22.32799,0.1202332,0.1202332,0,-1,0,0.1202332,0,0,2.775558E-17,0,0,0.1265613,0.1202332,0,0,2.584747,8.299002,0,0.1265613,-0.1265613,11.41451,81.53208,0.1258344,0.1322565,0,0,8.299002
12/23/2007 12:00:00 AM,0,0,-12.13924,90,0,0,21.46808,21.46808,0.5427098,0.5427098,0,-1,0,0.5427098,0,0,0,0,0,0.5712734,0.5427098,0,0,2.725371,8.172441,0,0.5712734,-0.5712734,10.81234,77.23084,0.1258344,0.5969808,0,0,8.172441
12/23/2007 1:00:00 AM,0,0,-25.73407,90,0,0,20.59052,20.59052,0.5747974,0.5747974,0,-1,0,0.5747974,0,0,1.110223E-16,0,0,0.6050498,0.5747974,0,0,3.360119,7.601167,0,0.6050498,-0.6050498,10.17456,72.67529,0.1258344,0.6322771,0,0,7.601167
12/23/2007 2:00:00 AM,0.002860494,0,-38.85879,90,0,0,19.84252,19.84252,0.7503921,0.7503921,0,-1,0,0.7503921,0,0,1.110223E-16,0,0,0.7898864,0.7503921,0,0,4.032396,6.996118,0,0.7898864,-0.7898864,9.341948,66.72807,0.1258344,0.8254313,0,0,6.996118
12/23/2007 3:00:00 AM,0.04971755,5.019409,-51.46753,118.9662,0.03374757,0.1551428,20.13566,19.1652,0.2206925,0.2206925,0,-1,0,0.2206925,70.29819,0,2.775558E-17,0,0.1551428,0.2323079,0.2206925,0,0,4.910048,6.206231,0,0.07716507,-0.07716507,9.260609,66.14707,0.1258344,0.2427617,0.1241143,0,6.361374
12/23/2007 4:00:00 AM,0.1269784,11.60222,-63.68137,105.4328,0.07633442,0.3500426,20.6486,18.45254,0.2857339,0.2857339,0,-1,0,0.2857339,122.5065,0,0,0,0.3500426,0.3007726,0.2857339,0,0,4.995787,6.129066,0.04927002,0,0.04927002,9.30735,66.48094,0.1258328,0.3143073,0.2800341,0,6.479108
12/23/2007 5:00:00 AM,0.204323,18.91588,-75.76868,91.70728,0.1228151,0.5610858,21.41089,17.87535,0.4834765,0.4834765,0,0,0,0.4834765,116.0523,0,0,0,0.5610858,0.5089227,0.4834765,0,0,4.946517,6.173409,0.05216313,0,0.05216313,9.356836,66.83441,0.125831,0.5318242,0.4488687,0,6.734495
12/23/2007 6:00:00 AM,0.5143009,26.63455,-88.13512,77.96278,0.2744767,1.230099,25.28447,17.35705,0.1221884,0.1221884,0,0,0,0.1221884,1006.724,0,0,0,1.230099,0.1286193,0.1221884,0,0,4.894354,6.220356,1.10148,0,1.10148,10.40179,74.29836,0.1257946,0.1344072,0.9840794,0,7.450455
12/23/2007 7:00:00 AM,0.4674724,34.40318,-101.3406,64.36287,0.3907548,1.72654,28.0983,16.78575,0,0,0,0,0,0,0,0,0,0,1.72654,0,0,0,0,3.792874,7.211688,1.72654,0,1.72654,12.03973,85.99791,0.1257375,0,1.381232,0,8.938228
12/23/2007 8:00:00 AM,0.2895014,41.7875,-116.1321,51.14863,0.2443985,1.097071,24.96157,17.9048,1.574077,1.574077,0,0,0,1.574077,69.69617,2.220446E-16,0,0,1.097071,1.656923,1.574077,0,0,2.066334,8.765574,0,0.5598519,-0.5598519,11.4496,81.78266,0.1257375,1.731485,0.877657,0,9.862645
12/23/2007 9:00:00 AM,0.2906566,48.19877,-133.4099,38.81448,0.244305,1.081952,27.64289,20.57285,0,0,0,-1,0,0,0,0,0,0,1.081952,0,0,0,0,2.688391,8.205722,1.081952,0,1.081952,12.47603,89.1143,0.1257017,0,0.8655617,0,9.287674
12/23/2007 10:00:00 AM,0.402628,52.83495,-153.8726,28.60371,0.3559908,1.528364,33.67789,23.32335,0.10076,0.10076,0,0,0,0.10076,1516.836,0,0,0,1.528364,0.1060631,0.10076,0,0,1.606439,9.179479,1.422301,0,1.422301,13.82534,98.75222,0.1256547,0.110836,1.222691,0,10.70784
12/23/2007 11:00:00 AM,0.3049381,54.80299,-177.0446,23.52468,0.2562211,1.103594,33.05727,25.60857,1.585408,1.585408,0,0,0,1.585408,69.60948,0,0,0,1.103594,1.66885,1.585408,0,0,0.1841384,10.45955,0,0.5652561,-0.5652561,13.22951,94.49628,0.1256547,1.743949,0.8828754,0,11.56314
12/23/2007 12:00:00 PM,0.3177645,53.6015,159.4164,26.70466,0.26846,1.141902,35.44891,27.62875,0.9924238,0.9924238,0,0,0,0.9924238,115.0619,0,0,0,1.141902,1.044657,0.9924238,0,0,0.8122007,9.894294,0.09724528,0,0.09724528,13.32176,95.15525,0.1256515,1.091666,0.9135215,0,11.0362
12/23/2007 1:00:00 PM,0.3518506,49.54691,138.1665,36.01169,0.3034338,1.270262,38.44524,29.58414,1.533218,1.533218,0,0,0,1.533218,82.84939,0,0,0,1.270262,1.613914,1.533218,0,0,0.7149554,9.981814,0,0.343652,-0.343652,12.95952,92.56782,0.1256515,1.68654,1.016209,0,11.25208
12/23/2007 2:00:00 PM,0.6086084,43.4922,120.1412,47.9847,0.6023734,2.385545,48.51861,30.77976,1.953218,1.953218,0,-1,0,1.953218,122.1341,0,0,0,2.385545,2.056019,1.953218,0,0,1.096791,9.638163,0.3295256,0,0.3295256,13.27214,94.80078,0.1256406,2.14854,1.908436,0,12.02371
12/23/2007 3:00:00 PM,0.5934618,36.28609,104.8205,61.0437,0.5158663,2.067574,46.39201,31.22738,3.44313,3.44313,1.25,0,0.50625,3.44313,60.04923,0,0,0,2.067574,2.308558,2.19313,0,0,0.7672654,9.934735,0,0.240985,-0.240985,13.01812,92.98635,0.1256406,3.787444,1.654059,5,12.00231
12/23/2007 4:00:00 PM,0.2704277,28.56758,91.29976,74.57618,0.2153391,0.9037545,37.97279,31.68678,0.66441,0.66441,0,0,0,0.66441,136.0236,0,0,0,0.9037545,0.699379,0.66441,0,0,1.035026,9.69375,0.2043756,0,0.2043756,13.212,94.37126,0.1256339,0.730851,0.7230036,0,10.5975
12/23/2007 5:00:00 PM,0.2831059,20.80148,78.78452,88.30141,0.1169523,0.5000846,34.44873,31.04479,0.03608427,0.03608427,0,0,0,0.03608427,1385.88,0,0,0,0.5000846,0.03798344,0.03608427,0,0,0.8306509,9.877688,0.4621011,0,0.4621011,13.65039,97.50259,0.1256186,0.0396927,0.4000676,0,10.37777
12/23/2007 6:00:00 PM,0.2272758,13.3567,66.67136,102.0461,0.03396462,0.1485028,30.15686,29.17186,0.5934997,0.5934997,0,0,0,0.5934997,25.02155,0,1.110223E-16,0,0.1485028,0.6247366,0.5934997,0,0,0.3685498,10.29358,0,0.4762338,-0.4762338,13.1484,93.91693,0.1256186,0.6528497,0.1188023,0,10.44208
12/23/2007 7:00:00 PM,0.05542757,6.563133,54.51913,115.6468,0.0414674,0.1827722,28.58237,27.38138,1.097149,1.097149,0,-1,0,1.097149,16.65883,0,0,0,0.1827722,1.154894,1.097149,0,0,0.8976984,9.817346,0,0.9721216,-0.9721216,12.12369,86.59762,0.1256186,1.206864,0.1462178,0,10.00012
12/23/2007 8:00:00 PM,0.006194365,0.7414855,42.02547,128.8625,0.004973837,0.02219062,26.18228,26.03852,1.418935,1.418935,0,-1,0,1.418935,1.563893,0,2.220446E-16,0,0.02219062,1.493616,1.418935,0,0,1.977834,8.845224,0,1.471425,-1.471425,10.57267,75.51894,0.1256186,1.560828,0.0177525,0,8.867414
12/23/2007 9:00:00 PM,0,0,29.03089,90,0,0,24.731,24.731,5.557607,3.33,0,-1,0,3.33,0,0,2.227607,2.783368,0,3.505263,3.33,0,0,3.61275,7.373799,0,3.505263,-3.505263,6.8778,49.12705,0.1256186,6.113368,0,0,7.373799
12/23/2007 10:00:00 PM,0,0,15.53881,90,0,0,23.40581,23.40581,0.3240208,0.3240208,0,-1,0,0.3240208,0,0,0,0,0,0.3410745,0.3240208,0,0,7.507487,3.868536,0,0.3410745,-0.3410745,6.518277,46.55902,0.1256186,0.3564229,0,0,3.868536
12/23/2007 11:00:00 PM,0,0,1.71936,90,0,0,22.2632,22.2632,0.709225,0.709225,0,-1,0,0.709225,0,0,1.110223E-16,0,0,0.7465526,0.709225,0,0,7.886458,3.527462,0,0.7465526,-0.7465526,5.731341,40.93807,0.1256186,0.7801475,0,0,3.527462
12/24/2007 12:00:00 AM,0,0,-12.03365,90,0,0,21.4033,21.4033,0.1446935,0.1446935,0,-1,0,0.1446935,0,0,2.775558E-17,0,0,0.1523089,0.1446935,0,0,8.715961,2.780909,0,0.1523089,-0.1523089,5.570793,39.7913,0.1256186,0.1591628,0,0,2.780909
12/24/2007 1:00:00 AM,0,0,-25.63306,90,0,0,20.52573,20.52573,0.2273478,0.2273478,0,-1,0,0.2273478,0,0,2.775558E-17,0,0,0.2393135,0.2273478,0,0,8.885194,2.6286,0,0.2393135,-0.2393135,5.318535,37.98946,0.1256186,0.2500826,0,0,2.6286
12/24/2007 2:00:00 AM,0.008341924,0,-38.76316,90,0,0,19.77773,19.77773,0.3109054,0.3109054,0,-1,0,0.3109054,0,0,5.551115E-17,0,0,0.3272688,0.3109054,0,0,9.151097,2.389287,0,0.3272688,-0.3272688,4.973563,35.52538,0.1256186,0.3419959,0,0,2.389287
12/24/2007 3:00:00 AM,0.05113607,4.961058,-51.37674,119.073,0.03345112,0.1538351,20.06229,19.10041,0,0,0,-1,0,0,0,0,0,0,0.1538351,0,0,0,0,9.514729,2.062018,0.1538351,0,0.1538351,5.119504,36.56781,0.1256136,0,0.1230681,0,2.215853
12/24/2007 4:00:00 AM,0.03987139,11.53736,-63.59368,105.5405,0.03223824,0.1487985,19.31417,18.38775,0.4313731,0.4313731,0,-1,0,0.4313731,34.49415,0,0,0,0.1487985,0.4540769,0.4313731,0,0,9.360894,2.200469,0,0.3052785,-0.3052785,4.797712,34.2693,0.1256136,0.4745104,0.1190388,0,2.349268
12/24/2007 5:00:00 AM,0.05525002,18.8469,-75.68136,91.81438,0.04472263,0.2066467,19.08959,17.80467,0.9801633,0.9801633,0,0,0,0.9801633,21.08288,0,1.110223E-16,0,0.2066467,1.031751,0.9801633,0,0,9.700092,1.895191,0,0.8251042,-0.8251042,3.927976,28.05692,0.1256136,1.07818,0.1653174,0,2.101838
12/24/2007 6:00:00 AM,0.137844,26.56387,-88.04433,78.06815,0.1123514,0.5155622,20.50644,17.27459,0.7138054,0.7138054,0,0,0,0.7138054,72.22728,0,0,0,0.5155622,0.7513741,0.7138054,0,0,10.61687,1.070087,0,0.2358119,-0.2358119,3.679408,26.28144,0.1256136,0.7851859,0.4124498,0,1.585649
12/24/2007 7:00:00 AM,0.1850613,34.33355,-101.2412,64.46495,0.1523187,0.696941,21.09879,16.71507,0.8276128,0.8276128,0,0,0,0.8276128,84.21099,0,0,0,0.696941,0.8711714,0.8276128,0,0,10.87889,0.8342748,0,0.1742305,-0.1742305,3.495753,24.96962,0.1256136,0.9103741,0.5575528,0,1.531216
12/24/2007 8:00:00 AM,0.1325013,41.72251,-116.0171,51.24462,0.1089378,0.4987958,20.95718,17.82234,1.437292,1.437292,4.621265,0,1.426605,1.437292,34.70385,0,0,0,0.4987958,0,0,3.183973,3.024774,11.07248,0.6600443,3.52357,0,3.52357,6.838505,48.84637,0.1257658,1.581022,0.3990366,5,1.15884
12/24/2007 9:00:00 AM,0.2548041,48.14355,-133.2714,38.89805,0.2120645,0.9441107,26.60438,20.47272,0.2519088,0.2519088,0,-1,0,0.2519088,374.7827,0,0,0,0.9441107,0.2651672,0.2519088,0,0,7.548908,3.831257,0.6789435,0,0.6789435,7.482607,53.44709,0.1257434,0.2770997,0.7552885,0,4.775368
12/24/2007 10:00:00 AM,0.4266912,52.79636,-153.7063,28.65899,0.3834776,1.64045,34.36602,23.20556,0.7559174,0.7559174,0,0,0,0.7559174,217.0145,0,0,0,1.64045,0.7957025,0.7559174,0,0,6.869965,4.442306,0.844748,0,0.844748,8.284006,59.17135,0.1257155,0.8315091,1.31236,0,6.082757
12/24/2007 11:00:00 AM,0.4097177,54.78761,-176.8598,23.52152,0.3626915,1.537831,36.04939,25.47899,2.459884,2.459884,0,0,0,2.459884,62.51638,0,4.440892E-16,0,1.537831,2.589352,2.459884,0,0,6.025217,5.202579,0,1.051521,-1.051521,7.175605,51.25422,0.1257155,2.705872,1.230264,0,6.74041
12/24/2007 12:00:00 PM,0.3339183,53.61084,159.5972,26.64022,0.2839807,1.205736,35.79148,27.51684,0,0,0,0,0,0,0,0,0,0,1.205736,0,0,0,0,7.193573,4.151058,1.205736,0,1.205736,8.319468,59.42465,0.1256758,0,0.9645891,0,5.356795
12/24/2007 1:00:00 PM,0.2854324,49.57607,138.3262,35.91869,0.2392605,1.01237,36.44172,29.46635,1.145771,1.145771,0,0,0,1.145771,88.35709,0,0,0,1.01237,1.206075,1.145771,0,0,5.987837,5.236221,0,0.1937048,-0.1937048,8.115285,57.9662,0.1256758,1.260348,0.8098962,0,6.248591
12/24/2007 2:00:00 PM,0.496795,43.53406,120.2779,47.88153,0.4686221,1.899008,44.4152,30.66196,0.7013755,0.7013755,0,-1,0,0.7013755,270.7548,0,0,0,1.899008,0.73829,0.7013755,0,0,6.203064,5.042516,1.160718,0,1.160718,9.216438,65.83157,0.1256375,0.771513,1.519206,0,6.941525
12/24/2007 3:00:00 PM,0.3365553,36.33459,104.9398,60.93697,0.2872589,1.195598,39.52354,31.12725,0.8153943,0.8153943,0,0,0,0.8153943,146.6282,0,0,0,1.195598,0.8583099,0.8153943,0,0,5.042346,6.087162,0.3372881,0,0.3372881,9.536418,68.11713,0.1256264,0.8969338,0.9564784,0,7.282761
12/24/2007 4:00:00 PM,0.09204748,28.61825,91.40791,74.46855,0.07516209,0.3225305,33.77303,31.58665,2.213145,2.213145,0,0,0,2.213145,14.57341,0,0,0,0.3225305,2.329626,2.213145,0,0,4.705058,6.390722,0,2.007095,-2.007095,7.420753,53.00528,0.1256264,2.434459,0.2580245,0,6.713253
12/24/2007 5:00:00 PM,0.06480198,20.85093,78.8868,88.19431,0.05250736,0.2268509,32.47038,30.94467,0.6921148,0.6921148,0,0,0,0.6921148,32.77649,0,0,0,0.2268509,0.7285419,0.6921148,0,0,6.935164,4.383626,0,0.5016909,-0.5016909,6.891925,49.22794,0.1256264,0.7613263,0.1814808,0,4.610477
12/24/2007 6:00:00 PM,0.08902469,13.40208,66.77168,101.9407,0.07058099,0.3070459,31.13799,29.0894,2.194612,2.194612,0,0,0,2.194612,13.9909,0,4.440892E-16,0,0.3070459,2.310118,2.194612,0,0,7.492599,3.881935,0,2.003072,-2.003072,4.780501,34.14637,0.1256264,2.414073,0.2456367,0,4.188982
12/24/2007 7:00:00 PM,0.01336479,6.601815,54.62025,115.5447,0.01083687,0.04799628,27.6302,27.31659,0.7942302,0.7942302,0,-1,0,0.7942302,6.043118,0,0,0,0.04799628,0.8360318,0.7942302,0,0,9.718235,1.878863,0,0.7880355,-0.7880355,3.949839,28.21308,0.1256264,0.8736532,0.03839702,0,1.926859
12/24/2007 8:00:00 PM,0.00106261,0.7709196,42.12902,128.7665,0.0008622822,0.003850599,25.99865,25.97373,0,0,0,-1,0,0,0,0,0,0,0.003850599,0,0,0,0,10.59383,1.090828,0.003850599,0,0.003850599,3.953492,28.23917,0.1256263,0,0.003080479,0,1.094678
12/24/2007 9:00:00 PM,0,0,29.13727,90,0,0,24.66621,24.66621,0.9123194,0.9123194,0,-1,0,0.9123194,0,0,0,0,0,0.9603362,0.9123194,0,0,10.58998,1.094293,0,0.9603362,-0.9603362,2.941209,21.00859,0.1256263,1.003551,0,0,1.094293
12/24/2007 10:00:00 PM,0,0,15.64712,90,0,0,23.34102,23.34102,0.06745186,0.06745186,0,-1,0,0.06745186,0,0,0,0,0,0.07100196,0.06745186,0,0,11.65702,0.1339569,0,0.07100196,-0.07100196,2.866366,20.474,0.1256263,0.07419705,0,0,0.1339569
12/24/2007 11:00:00 PM,0,0,1.827538,90,0,0,22.19841,22.19841,0.2484632,0.0598072,0,-1,0,0.0598072,0,0,0.188656,0.2135023,0,0.06295494,0.0598072,0,0,11.73591,0.06295494,0,0.06295494,-0.06295494,2.800006,20,0.1256263,0.2733095,0,0,0.06295494
12/25/2007 12:00:00 AM,0,0,-11.92883,90,0,0,21.33262,21.33262,0.164248,0,0,-1,0,0,0,0,0.164248,0.1806728,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1256263,0.1806728,0,0,0
12/25/2007 1:00:00 AM,0,0,-25.53369,90,0,0,20.45505,20.45505,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1256263,0,0,0,0
12/25/2007 2:00:00 AM,0.007648468,0,-38.66993,90,0,0,19.71294,19.71294,0.01478964,0,0,-1,0,0,0,0,0.01478964,0.0162686,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1256263,0.0162686,0,0,0
12/25/2007 3:00:00 AM,0.0597573,4.896531,-51.28897,119.1814,0.03066681,0.1411304,19.91733,19.03562,0.4666834,0.1340738,0,-1,0,0.1340738,105.2632,0,0.3326095,0.4865369,0.1411304,0.1411304,0.1340738,0,0,11.80586,0,0,0,0,2.800006,20,0.1256263,0.5133517,0.1129043,0,0.1411304
12/25/2007 4:00:00 AM,0.2294655,11.46655,-63.50956,105.649,0.02129669,0.09847249,18.94655,18.33475,0.2669427,0.09354886,0,-1,0,0.09354886,105.2632,0,0.1733938,0.2749272,0.09847249,0.09847249,0.09354886,0,0,11.80586,0,0,0,0,2.800006,20,0.1256263,0.2936369,0.07877799,0,0.09847249
12/25/2007 5:00:00 AM,0.1438398,18.77213,-75.59805,91.92161,0.110597,0.5064791,20.92238,17.73988,0.7671999,0.7671999,4.272463,0,1.331382,0.7671999,66.01657,0,0,0,0.5064791,0,0,3.505263,3.33,11.80586,0,3.836479,0,3.836479,6.439609,45.99712,0.1257402,0.8439199,0.4051833,5,0.5064791
12/25/2007 6:00:00 AM,0.2442959,26.48746,-87.95797,78.17293,0.1910483,0.867218,22.71569,17.20981,0.5831679,0.5831679,4.088431,0,1.281142,0.5831679,148.7081,0,0,0,0.867218,0,0,3.505263,3.33,7.969381,3.452831,4.197218,0,4.197218,10.42144,74.43871,0.1258273,0.6414847,0.6937743,5,4.320049
12/25/2007 7:00:00 AM,0.283253,34.25813,-101.1465,64.56567,0.2370454,1.071912,23.48622,16.65028,2.120098,2.120098,4.685336,0,1.444097,2.120098,50.55956,0,0,0,1.071912,0,0,2.565239,2.436977,3.772163,7.230327,3.508889,0,3.508889,13.75026,98.21597,0.1259843,2.332107,0.8575295,5,8.302239
12/25/2007 8:00:00 AM,0.3773219,41.6515,-115.9069,51.33829,0.3319824,1.472468,27.34485,17.73988,1.950325,1.950325,0,0,0,1.950325,75.4986,0,2.220446E-16,0,1.472468,2.052974,1.950325,0,0,0.2632745,10.38833,0,0.5805057,-0.5805057,13.13836,93.84522,0.1259843,2.145358,1.177975,0,11.8608
12/25/2007 9:00:00 AM,0.9329154,48.0819,-133.1373,38.97808,1.011791,3.96854,50.2098,20.37259,1.032601,1.032601,0,-1,0,1.032601,384.3245,1.97331,0,0,3.96854,1.086949,1.032601,0,0,0.9082808,9.807821,0.9082808,0,0.9082808,14.00003,100,0.1259544,1.135862,3.174832,0,13.77636
12/25/2007 10:00:00 AM,1.06976,52.75091,-153.5432,28.70913,1.221037,4.53816,59.37417,23.09365,1.8533,1.8533,0,0,0,1.8533,244.8691,2.587318,0,0,4.53816,1.950842,1.8533,0,0,0,10.62527,0,0,0,14.00003,100,0.1259544,2.03863,3.630528,0,15.16343
12/25/2007 11:00:00 AM,0.6144159,54.7651,-176.6755,23.512,0.6357688,2.581813,44.03162,25.37887,1.808634,1.808634,0,0,0,1.808634,142.7494,0.677988,0,0,2.581813,1.903825,1.808634,0,0,0,10.62527,0,0,0,14.00003,100,0.1259544,1.989497,2.06545,0,13.20709
12/25/2007 12:00:00 PM,0.5658841,53.61319,159.7803,26.57008,0.5650767,2.295429,43.97702,27.39905,1.411405,1.411405,0,0,0,1.411405,162.6343,0.8097396,0,0,2.295429,1.48569,1.411405,0,0,0,10.62527,0,0,0,14.00003,100,0.1259544,1.552546,1.836344,0,12.9207
12/25/2007 1:00:00 PM,0.3903358,49.59868,138.4902,35.82161,0.344299,1.433827,39.41706,29.35444,1.53291,1.53291,0,0,0,1.53291,93.53626,2.220446E-16,0,0,1.433827,1.613589,1.53291,0,0,0,10.62527,0,0.1797627,-0.1797627,13.81054,98.64653,0.1259544,1.686201,1.147061,0,12.0591
12/25/2007 2:00:00 PM,0.3493139,43.5698,120.4195,47.77564,0.3028519,1.261369,39.39528,30.54417,1.185484,1.185484,0,-1,0,1.185484,106.4011,0,0,0,1.261369,1.247878,1.185484,0,0,0.1997364,10.44551,0.01349062,0,0.01349062,13.82334,98.73795,0.125954,1.304033,1.009095,0,11.70688
12/25/2007 3:00:00 PM,0.5359226,36.37726,105.0639,60.82855,0.468382,1.894228,44.77745,31.02712,1.507496,1.507496,0,0,0,1.507496,125.6539,0.1211439,0,0,1.894228,1.586838,1.507496,0,0,0.1862458,10.45765,0.1862458,0,0.1862458,14.00003,100,0.1259478,1.658246,1.515382,0,12.35188
12/25/2007 4:00:00 PM,0.2973022,28.66321,91.52063,74.36005,0.232622,0.9746609,38.2847,31.49241,2.15131,2.15131,0,0,0,2.15131,45.30547,0,0,0,0.9746609,2.264537,2.15131,0,0,0,10.62527,0,1.289876,-1.289876,12.64038,90.28825,0.1259478,2.366441,0.7797287,0,11.59994
12/25/2007 5:00:00 PM,0.2855965,20.89465,78.99328,88.08707,0.1185164,0.5071384,34.31127,30.86221,0,0,0,0,0,0,0,0,0,0,0.5071384,0,0,0,0,1.433195,9.335399,0.5071384,0,0.5071384,13.12149,93.72476,0.1259311,0,0.4057107,0,9.842537
12/25/2007 6:00:00 PM,0.1042305,13.4416,66.87576,101.8359,0.0800942,0.3480609,31.34383,29.01873,0,0,0,0,0,0,0,0,0,0,0.3480609,0,0,0,0,0.9260568,9.791823,0.3480609,0,0.3480609,13.45169,96.08333,0.1259197,0,0.2784487,0,10.13988
12/25/2007 7:00:00 PM,0.07791134,6.634416,54.7246,115.4439,0.04259472,0.1878337,28.48535,27.2518,1.601204,1.601204,0,-1,0,1.601204,11.73078,0,0,0,0.1878337,1.685478,1.601204,0,0,0.5779959,10.10508,0,1.497644,-1.497644,11.87304,84.80724,0.1259197,1.761324,0.150267,0,10.29291
12/25/2007 8:00:00 PM,0.0007977276,0.7940261,42.23521,128.6728,0.0006472566,0.002891414,25.92765,25.90895,3.730391,3.33,0,-1,0,3.33,0.08682925,0,0.4003905,0.7734295,0.002891414,3.505263,3.33,0,0,2.242045,8.607434,0,3.502372,-3.502372,8.181213,58.43712,0.1259197,4.103429,0.002313131,0,8.610325
