Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/9/2007 3:00:00 AM,0.01978705,3.220795,-50.3847,120.9507,0.01583034,0.07289187,19.80538,19.35028,0.4464478,0.06924728,0,-1,0,0.06924728,105.2632,0,0.3772005,0.4772431,0.07289187,0.07289187,0.06924728,0,0,11.80586,0,0,0,0,2.800006,20,0.07029658,0.4910925,0.0583135,0,0.07289187
1/9/2007 4:00:00 AM,0.1682446,9.728156,-62.72173,107.3203,0.02390044,0.1103005,19.34062,18.65379,0.5640439,0.1047854,0,-1,0,0.1047854,105.2632,0,0.4592584,0.5994912,0.1103005,0.1103005,0.1047854,0,0,11.80586,0,0,0,0,2.800006,20,0.07029658,0.6204482,0.08824036,0,0.1103005
1/9/2007 5:00:00 AM,0.3044582,16.9973,-74.87639,93.48822,0.03511164,0.1623496,18.9478,17.93913,0,0,0,0,0,0,0,0,0,0,0.1623496,0,0,0,0,11.80586,0,0.1623496,0,0.1623496,2.954024,21.10013,0.07011971,0,0.1298797,0,0.1623496
1/9/2007 6:00:00 AM,0.497623,24.69806,-87.23962,79.62045,0.2486568,1.118669,24.51658,17.33955,0.4478914,0.4478914,3.953155,0,1.244211,0.4478914,249.7635,0,0,0,1.118669,0,0,3.505263,3.33,11.64351,0.1461147,4.448669,0,4.448669,7.174402,51.24562,0.07748494,0.4926805,0.8949353,5,1.264784
1/9/2007 7:00:00 AM,0.5362076,32.4762,-100.3464,65.86446,0.4390229,1.926412,29.4584,16.73391,1.65962,1.65962,4.936581,0,1.512687,1.65962,116.0755,0,0,0,1.926412,0,0,3.276961,3.113113,7.194841,4.149917,5.039525,0,5.039525,11.95531,85.39494,0.08731781,1.825582,1.541129,5,6.076329
1/9/2007 8:00:00 AM,0.6665093,39.90738,-114.9013,52.42823,0.6601928,2.785602,36.97075,17.71505,1.471453,1.471453,0,0,0,1.471453,189.3096,0,0,0,2.785602,1.548898,1.471453,0,0,2.155317,8.685489,1.236704,0,1.236704,13.12856,93.77521,0.0858828,1.618599,2.228482,0,11.47109
1/9/2007 9:00:00 AM,0.8419105,46.42771,-131.7508,39.731,0.9250304,3.683319,47.55632,20.33748,1.671932,1.671932,0,-1,0,1.671932,220.3032,1.004778,0,0,3.683319,1.759928,1.671932,0,0,0.9186129,9.798523,0.9186129,0,0.9186129,14.00003,100,0.08484705,1.839125,2.946656,0,13.48184
1/9/2007 10:00:00 AM,1.274256,51.27584,-151.5891,28.84376,0.9495836,3.70733,51.01768,22.99625,0.4251428,0.4251428,0,0,0,0.4251428,872.0198,3.259811,0,0,3.70733,0.4475188,0.4251428,0,0,0,10.62527,0,0,0,14.00003,100,0.08484705,0.4676571,2.965863,0,14.3326
1/9/2007 11:00:00 AM,1.208646,53.58508,-174.1242,22.6128,0.998701,3.813769,54.82488,25.26135,0.6303326,0.6303326,0,0,0,0.6303326,605.0407,3.150261,0,0,3.813769,0.6635081,0.6303326,0,0,0,10.62527,0,0,0,14.00003,100,0.08484705,0.6933659,3.051015,0,14.43904
1/9/2007 12:00:00 PM,1.439445,52.80176,162.6548,24.85207,0.982329,3.712133,56.59938,27.478,2.594985,2.594985,0,0,0,2.594985,143.0503,0.98057,0,0,3.712133,2.731563,2.594985,0,0,0,10.62527,0,0,0,14.00003,100,0.08484705,2.854483,2.969706,0,14.33741
1/9/2007 1:00:00 PM,1.440589,49.12618,141.321,33.91923,0.9015812,3.413289,56.28822,29.56747,0.862824,0.862824,0,0,0,0.862824,395.5951,2.505054,0,0,3.413289,0.9082357,0.862824,0,0,0,10.62527,0,0,0,14.00003,100,0.08484705,0.9491063,2.730631,0,14.03856
1/9/2007 2:00:00 PM,1.182987,43.33827,123.0217,45.91714,0.7619506,2.933547,53.42921,30.89989,0.7328123,0.7328123,0,-1,0,0.7328123,400.3135,2.162165,0,0,2.933547,0.7713814,0.7328123,0,0,0,10.62527,0,0,0,14.00003,100,0.08484705,0.8060935,2.346837,0,13.55882
1/9/2007 3:00:00 PM,0.9685856,36.28228,107.4232,59.05898,0.57293,2.271179,48.34461,31.47525,2.435079,2.435079,0,0,0,2.435079,93.2692,0,0,0,2.271179,2.563241,2.435079,0,0,0,10.62527,0,0.2920625,-0.2920625,13.69217,97.80099,0.08484705,2.678587,1.816943,0,12.89645
1/9/2007 4:00:00 PM,0.7334885,28.61842,93.68845,72.68835,0.3473544,1.424606,42.23242,32.05666,2.317662,2.317662,0,0,0,2.317662,61.46737,0,4.440892E-16,0,1.424606,2.439644,2.317662,0,0,0.3245139,10.33321,0,1.015038,-1.015038,12.62222,90.15855,0.08484705,2.549428,1.139685,0,11.75782
1/9/2007 5:00:00 PM,0.5087769,20.83152,81.02876,86.52007,0.1004895,0.429636,34.47276,31.54792,0.5817525,0.5817525,0,0,0,0.5817525,73.85203,0,1.110223E-16,0,0.429636,0.612371,0.5817525,0,0,1.452334,9.318173,0,0.1827351,-0.1827351,12.4296,88.7827,0.08484705,0.6399277,0.3437088,0,9.747809
1/9/2007 6:00:00 PM,0.2787857,13.30364,68.82671,100.388,0.02452184,0.1070359,30.48474,29.77339,3.989851,3.989851,1.25,0,0.50625,3.989851,2.682706,0,0,0,0.1070359,2.884053,2.739851,0,0,1.655373,9.135438,0,2.777017,-2.777017,9.50237,67.87393,0.08484705,4.388836,0.08562876,5,9.242475
1/9/2007 7:00:00 PM,0.1278409,6.372881,56.62182,114.1446,0.01193316,0.05264101,28.4171,28.07153,4.540086,3.33,0,-1,0,3.33,1.580811,0,1.210086,1.664094,0.05264101,3.505263,3.33,0,0,4.740948,6.358421,0,3.452622,-3.452622,5.862986,41.87839,0.08484705,4.994094,0.04211281,0,6.411062
1/9/2007 8:00:00 PM,0.02050625,0.3666638,44.08976,127.5822,0.001641178,0.007302265,26.71996,26.6725,3.897274,2.767446,0,-1,0,2.767446,0.263863,0,1.129828,1.525105,0.007302265,2.913101,2.767446,0,0,8.577195,2.905799,0,2.905799,-2.905799,2.800006,20,0.08484705,4.287001,0.005841812,0,2.913101
1/9/2007 9:00:00 PM,0,0,31.04701,90,0,0,25.3098,25.3098,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.08484705,0,0,0,0
1/9/2007 10:00:00 PM,0,0,17.47427,90,0,0,23.89866,23.89866,0.4103834,0,0,-1,0,0,0,0,0.4103834,0.4514218,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.08484705,0.4514218,0,0,0
1/9/2007 11:00:00 PM,0,0,3.527762,90,0,0,22.72371,22.72371,0.2870882,0,0,-1,0,0,0,0,0.2870882,0.315797,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.08484705,0.315797,0,0,0
1/10/2007 12:00:00 AM,0,0,-10.41968,90,0,0,21.78496,21.78496,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.08484705,0,0,0,0
1/10/2007 1:00:00 AM,0,0,-24.22898,90,0,0,20.8341,20.8341,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.08484705,0,0,0,0
1/10/2007 2:00:00 AM,0.00001088414,0,-37.56448,90,0,0,20.08311,20.08311,0.1817156,0,0,-1,0,0,0,0,0.1817156,0.1998872,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.08484705,0.1998872,0,0,0
1/10/2007 3:00:00 AM,0.06930786,3.064394,-50.35485,121.0738,0.005702982,0.02629083,19.56265,19.39873,0.2552804,0.02497629,0,-1,0,0.02497629,105.2632,0,0.2303042,0.2758132,0.02629083,0.02629083,0.02497629,0,0,11.80586,0,0,0,0,2.800006,20,0.08484705,0.2808085,0.02103266,0,0.02629083
1/10/2007 4:00:00 AM,0.1954256,9.569953,-62.70353,107.4305,0.01780278,0.08221044,19.21379,18.70224,0.1250699,0.07809991,0,-1,0,0.07809991,105.2632,0,0.04697003,0.121957,0.08221044,0.08221044,0.07809991,0,0,11.80586,0,0,0,0,2.800006,20,0.08484705,0.1375769,0.06576835,0,0.08221044
1/10/2007 5:00:00 AM,0.2967571,16.83839,-74.86602,93.58604,0.03663313,0.1693238,19.02186,17.96942,0.2250998,0.2250998,3.730363,0,1.183389,0.2250998,75.22165,0,0,0,0.1693238,0,0,3.505263,3.33,11.80586,0,3.499324,0,3.499324,6.119756,43.71245,0.09056406,0.2476098,0.135459,5,0.1693238
1/10/2007 6:00:00 AM,0.530521,24.53896,-87.23266,79.70524,0.262752,1.179416,24.96871,17.38194,0.2250277,0.2250277,3.730291,0,1.183369,0.2250277,524.1202,0,0,0,1.179416,0,0,3.505263,3.33,8.306537,3.149391,4.509416,0,4.509416,10.39776,74.26958,0.09465017,0.2475305,0.9435325,5,4.328807
1/10/2007 7:00:00 AM,0.7676051,32.31718,-100.337,65.93404,0.4619187,2.01954,30.16631,16.77024,0,0,1.871138,0,0.6758206,0,0,0,0,0,2.01954,0,0,1.871138,1.777581,3.797121,7.207865,3.797121,0,3.797121,14.00003,100,0.09270661,0,1.615632,5,9.227406
1/10/2007 8:00:00 AM,0.8842493,39.74897,-114.8804,52.47779,0.8820446,3.590054,43.62077,17.75138,1.061741,1.061741,0,0,0,1.061741,338.1291,2.472432,0,0,3.590054,1.117622,1.061741,0,0,0,10.62527,0,0,0,14.00003,100,0.09270661,1.167915,2.872043,0,14.21533
1/10/2007 9:00:00 AM,1.055788,46.27177,-131.7043,39.75037,0.8378205,3.384617,44.97379,20.37382,0.6655961,0.6655961,0,-1,0,0.6655961,508.5091,2.68399,0,0,3.384617,0.7006275,0.6655961,0,0,0,10.62527,0,0,0,14.00003,100,0.09270661,0.7321557,2.707694,0,14.00989
1/10/2007 10:00:00 AM,1.388806,51.12712,-151.4984,28.81189,0.9495807,3.706263,51.0672,23.0447,1.669083,1.669083,0,0,0,1.669083,222.0538,1.949334,0,0,3.706263,1.75693,1.669083,0,0,0,10.62527,0,0,0,14.00003,100,0.09270661,1.835991,2.96501,0,14.33154
1/10/2007 11:00:00 AM,1.32922,53.45174,-173.9779,22.50312,0.9991792,3.813739,54.90767,25.32797,2.919286,2.919286,0,0,0,2.919286,130.6395,0.7408066,0,0,3.813739,3.072932,2.919286,0,0,0,10.62527,0,0,0,14.00003,100,0.09270661,3.211214,3.050991,0,14.43901
1/10/2007 12:00:00 PM,1.169906,52.6913,162.8442,24.69477,0.9832416,3.713874,56.67673,27.52645,0,0,0,0,0,0,0,3.713874,0,0,3.713874,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09270661,0,2.9711,0,14.33915
1/10/2007 1:00:00 PM,0.9706926,49.03948,141.5249,33.76613,1.105664,4.029845,62.57898,29.64015,1.559367,1.559367,0,0,0,1.559367,258.4283,2.388407,0,0,4.029845,1.641439,1.559367,0,0,0,10.62527,0,0,0,14.00003,100,0.09270661,1.715303,3.223876,0,14.65512
1/10/2007 2:00:00 PM,0.921304,43.26993,123.2193,45.77943,0.9764994,3.615676,59.9959,30.96651,0.9030353,0.9030353,0,-1,0,0.9030353,400.3914,2.665113,0,0,3.615676,0.9505635,0.9030353,0,0,0,10.62527,0,0,0,14.00003,100,0.09270661,0.9933389,2.892541,0,14.24095
1/10/2007 3:00:00 PM,0.7763672,36.225,107.6074,58.93577,0.7145462,2.763335,52.66224,31.54792,1.547593,1.547593,0,0,0,1.547593,178.557,1.13429,0,0,2.763335,1.629045,1.547593,0,0,0,10.62527,0,0,0,14.00003,100,0.09270661,1.702352,2.210668,0,13.38861
1/10/2007 4:00:00 PM,0.7011338,28.56558,93.8595,72.57809,0.3490359,1.430444,42.36763,32.14145,0,0,0,0,0,0,0,1.430444,0,0,1.430444,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09270661,0,1.144355,0,12.05572
1/10/2007 5:00:00 PM,0.5646803,20.77768,81.18906,86.42221,0.1020562,0.4360768,34.58526,31.61454,1.180621,1.180621,0,0,0,1.180621,36.93622,0,2.220446E-16,0,0.4360768,1.242759,1.180621,0,0,0,10.62527,0,0.8066824,-0.8066824,13.14971,93.92632,0.09270661,1.298683,0.3488615,0,11.06135
1/10/2007 6:00:00 PM,0.3440674,13.24433,68.97853,100.3031,0.02631732,0.1147922,30.6217,29.85818,2.017911,2.017911,0,0,0,2.017911,5.688664,0,4.440892E-16,0,0.1147922,2.124117,2.017911,0,0,0.8963138,9.818592,0,2.009325,-2.009325,11.0317,78.79767,0.09270661,2.219702,0.09183374,0,9.933384
1/10/2007 7:00:00 PM,0.1500558,6.304375,56.76643,114.075,0.01133683,0.04999323,28.48464,28.15632,3.409007,3.33,0,-1,0,3.33,1.501298,0,0.07900709,0.4199078,0.04999323,3.505263,3.33,0,0,3.128897,7.809267,0,3.45527,-3.45527,7.389522,52.78219,0.09270661,3.749908,0.03999458,0,7.859261
1/10/2007 8:00:00 PM,0.01928103,0.2859589,44.22701,127.5326,0.001567872,0.006973615,26.79052,26.74518,0,0,0,-1,0,0,0,0,0,0,0.006973615,0,0,0,0,6.968085,4.353997,0.006973615,0,0.006973615,7.396138,52.82945,0.09269927,0,0.005578892,0,4.360971
1/10/2007 9:00:00 PM,0,0,31.17517,90,0,0,25.38248,25.38248,3.240449,3.240449,0,-1,0,3.240449,0,0,4.440892E-16,0.234494,0,3.410999,3.240449,0,0,6.961112,4.360273,0,3.410999,-3.410999,3.800629,27.14729,0.09269927,3.564494,0,0,4.360273
1/10/2007 10:00:00 PM,0,0,17.59027,90,0,0,23.96528,23.96528,0.1780898,0.1780898,0,-1,0,0.1780898,0,0,2.775558E-17,0,0,0.187463,0.1780898,0,0,10.75111,0.9492745,0,0.187463,-0.187463,3.603025,25.73585,0.09269927,0.1958988,0,0,0.9492745
1/10/2007 11:00:00 PM,0,0,3.628091,90,0,0,22.79033,22.79033,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.9594,0.7618116,0,0,0,3.603025,25.73585,0.09269927,0,0,0,0.7618116
1/11/2007 12:00:00 AM,0,0,-10.33976,90,0,0,21.83947,21.83947,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.9594,0.7618116,0,0,0,3.603025,25.73585,0.09269927,0,0,0,0.7618116
1/11/2007 1:00:00 AM,0,0,-24.16902,90,0,0,20.88256,20.88256,0.687218,0.687218,0,-1,0,0.687218,0,0,1.110223E-16,0.03221878,0,0.7233874,0.687218,0,0,10.9594,0.7618116,0,0.7233874,-0.7233874,2.840508,20.2893,0.09269927,0.7559398,0,0,0.7618116
1/11/2007 2:00:00 AM,0,0,-37.52308,90,0,0,20.11945,20.11945,0.4772845,0.03650302,0,-1,0,0.03650302,0,0,0.4407815,0.4885099,0,0.03842423,0.03650302,0,0,11.76317,0.03842423,0,0.03842423,-0.03842423,2.800006,20,0.09269927,0.5250129,0,0,0.03842423
1/11/2007 3:00:00 AM,0.05637183,2.902753,-50.32913,121.1971,0.005540671,0.02553863,19.59433,19.43507,0.1753901,0.0242617,0,-1,0,0.0242617,105.2632,0,0.1511284,0.1880767,0.02553863,0.02553863,0.0242617,0,0,11.80586,0,0,0,0,2.800006,20,0.09269927,0.1929291,0.02043091,0,0.02553863
1/11/2007 4:00:00 AM,0.1553328,9.406837,-62.68992,107.5401,0.02761272,0.1273139,19.53222,18.73858,0,0,0,-1,0,0,0,0,0,0,0.1273139,0,0,0,0,11.80586,0,0.1273139,0,0.1273139,2.920786,20.86272,0.09256532,0,0.1018511,0,0.1273139
1/11/2007 5:00:00 AM,0.09581249,16.67481,-74.86063,93.68255,0.07682059,0.3529881,20.23319,18.02392,0.5700248,0.5700248,4.075288,0,1.277554,0.5700248,61.92503,4.440892E-16,0,0,0.3529881,0,0,3.505263,3.33,11.67855,0.1145825,3.682988,0,3.682988,6.414775,45.81973,0.09818761,0.6270273,0.2823905,5,0.4675706
1/11/2007 6:00:00 AM,0.08744937,24.3753,-87.23105,79.78816,0.07125033,0.3286195,19.46602,17.41828,0.8010603,0.8010603,4.306324,0,1.340626,0.8010603,41.02307,0,0,0,0.3286195,0,0,3.505263,3.33,7.995558,3.429272,3.658619,0,3.658619,9.885647,70.61162,0.1041367,0.8811663,0.2628956,5,3.757891
1/11/2007 7:00:00 AM,0.110977,32.15355,-100.3333,66.00118,0.09098648,0.4197372,19.42144,16.80658,0,0,3.505263,0,1.121937,0,0,0,0,0,0.4197372,0,0,3.505263,3.33,4.336939,6.722029,3.749737,0,3.749737,13.44296,96.02095,0.1070965,0,0.3357898,5,7.141767
1/11/2007 8:00:00 AM,0.4349738,39.5857,-114.8656,52.52426,0.4008904,1.759611,29.40038,17.78167,0.04950341,0.04950341,0,0,0,0.04950341,3554.523,1.1203,0,0,1.759611,0.05210886,0.04950341,0,0,0.5872015,10.09679,0.5872015,0,0.5872015,14.00003,100,0.1064663,0.05445376,1.407688,0,11.8564
1/11/2007 9:00:00 AM,0.579662,46.11051,-131.6639,39.76583,0.596832,2.506582,37.84262,20.42227,1.84142,1.84142,0,-1,0,1.84142,136.1222,0.5682451,0,0,2.506582,1.938337,1.84142,0,0,0,10.62527,0,0,0,14.00003,100,0.1064663,2.025562,2.005266,0,13.13186
1/11/2007 10:00:00 AM,0.4545601,50.97245,-151.4133,28.77502,0.4234362,1.801242,35.43362,23.09921,0,0,0,0,0,0,0,1.801242,0,0,1.801242,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1064663,0,1.440994,0,12.42652
1/11/2007 11:00:00 AM,0.5333968,53.31182,-173.8355,22.38735,0.5287786,2.184877,40.8676,25.39459,1.097552,1.097552,0,0,0,1.097552,199.0682,1.029559,0,0,2.184877,1.155318,1.097552,0,0,0,10.62527,0,0,0,14.00003,100,0.1064663,1.207307,1.747902,0,12.81015
1/11/2007 12:00:00 PM,0.5093182,52.57389,163.0321,24.53239,0.4952419,2.032409,42.118,27.61125,0.3425007,0.3425007,0,0,0,0.3425007,593.403,1.671882,0,0,2.032409,0.360527,0.3425007,0,0,0,10.62527,0,0,0,14.00003,100,0.1064663,0.3767507,1.625927,0,12.65768
1/11/2007 1:00:00 PM,0.1766817,48.94581,141.7294,33.61027,0.1460223,0.6259449,33.97327,29.72494,1.40844,1.40844,0,0,0,1.40844,44.44242,0,2.220446E-16,0,0.6259449,1.482569,1.40844,0,0,0,10.62527,0,0.8566238,-0.8566238,13.09707,93.55029,0.1064663,1.549284,0.5007559,0,11.25122
1/11/2007 2:00:00 PM,0.178335,43.19482,123.4189,45.64058,0.1473493,0.6270435,35.36139,31.06947,1.51603,1.51603,0,-1,0,1.51603,41.36088,0,0,0,0.6270435,1.595821,1.51603,0,0,0.9518043,9.76865,0,0.9687779,-0.9687779,12.07589,86.25616,0.1064663,1.667633,0.5016348,0,10.39569
1/11/2007 3:00:00 PM,0.2110105,36.16117,107.7942,58.81247,0.174858,0.7386578,36.74998,31.65088,0.769049,0.769049,0,0,0,0.769049,96.04821,0,1.110223E-16,0,0.7386578,0.8095253,0.769049,0,0,2.028224,8.799872,0,0.07086746,-0.07086746,12.00118,85.72258,0.1064663,0.8459539,0.5909262,0,9.53853
1/11/2007 4:00:00 PM,0.1600601,28.50633,94.03316,72.46852,0.1311875,0.5561873,36.06784,32.24441,0.4620488,0.4620488,0,0,0,0.4620488,120.3741,0,0,0,0.5561873,0.4863672,0.4620488,0,0,2.106966,8.729005,0.06982006,0,0.06982006,12.06742,86.1957,0.1063918,0.5082538,0.4449498,0,9.285192
1/11/2007 5:00:00 PM,0.1759907,20.71748,81.35181,86.32565,0.1338995,0.5690356,35.61851,31.7175,1.581371,1.581371,0,0,0,1.581371,35.98368,0,2.220446E-16,0,0.5690356,1.664601,1.581371,0,0,2.037146,8.791843,0,1.095566,-1.095566,10.91259,77.94695,0.1063918,1.739508,0.4552285,0,9.360879
1/11/2007 6:00:00 PM,0.03753365,13.17863,69.13251,100.2202,0.03038923,0.1324147,30.82477,29.94297,2.954393,2.954393,0,0,0,2.954393,4.48196,0,0,0,0.1324147,3.109888,2.954393,0,0,3.254441,7.696277,0,2.977473,-2.977473,7.774062,55.5289,0.1063918,3.249833,0.1059318,0,7.828692
1/11/2007 7:00:00 PM,0.02446844,6.229405,56.9128,114.0078,0.01976168,0.08699929,28.81357,28.24111,2.447164,2.447164,0,-1,0,2.447164,3.555107,0,4.440892E-16,0,0.08699929,2.575962,2.447164,0,0,6.562744,4.718804,0,2.488963,-2.488963,5.150465,36.78896,0.1063918,2.69188,0.06959943,0,4.805804
1/11/2007 8:00:00 PM,0.006055886,0.1986977,44.36548,127.4861,0.004709502,0.02092846,26.96618,26.82997,2.510719,2.138232,0,-1,0,2.138232,0.9787741,0,0.3724877,0.6394652,0.02092846,2.25077,2.138232,0,0,9.328259,2.229842,0,2.229842,-2.229842,2.800006,20,0.1063918,2.761791,0.01674277,0,2.25077
1/11/2007 9:00:00 PM,0,0,31.30387,90,0,0,25.4491,25.4491,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1063918,0,0,0,0
1/11/2007 10:00:00 PM,0,0,17.70601,90,0,0,24.0319,24.0319,0.05503479,0,0,-1,0,0,0,0,0.05503479,0.06053827,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1063918,0.06053827,0,0,0
1/11/2007 11:00:00 PM,0,0,3.727261,90,0,0,22.85695,22.85695,0.3530203,0,0,-1,0,0,0,0,0.3530203,0.3883223,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1063918,0.3883223,0,0,0
1/12/2007 12:00:00 AM,0,0,-10.26198,90,0,0,21.88792,21.88792,0.2137431,0,0,-1,0,0,0,0,0.2137431,0.2351175,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1063918,0.2351175,0,0,0
1/12/2007 1:00:00 AM,0,0,-24.11203,90,0,0,20.93706,20.93706,0.2090696,0,0,-1,0,0,0,0,0.2090696,0.2299766,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1063918,0.2299766,0,0,0
1/12/2007 2:00:00 AM,0,0,-37.48533,90,0,0,20.1679,20.1679,0.2767966,0,0,-1,0,0,0,0,0.2767966,0.3044763,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1063918,0.3044763,0,0,0
1/12/2007 3:00:00 AM,0.01120557,2.735939,-50.30761,121.3203,0.009047199,0.04166975,19.74966,19.48958,0.1796238,0.03958626,0,-1,0,0.03958626,105.2632,0,0.1400375,0.1896689,0.04166975,0.04166975,0.03958626,0,0,11.80586,0,0,0,0,2.800006,20,0.1063918,0.1975862,0.0333358,0,0.04166975
1/12/2007 4:00:00 AM,0.0853797,9.238876,-62.68095,107.6488,0.06068006,0.2783905,20.55076,18.8052,0.3970778,0.2644709,0,-1,0,0.2644709,105.2632,0,0.1326069,0.3838914,0.2783905,0.2783905,0.2644709,0,0,11.80586,0,0,0,0,2.800006,20,0.1063918,0.4367856,0.2227124,0,0.2783905
1/12/2007 5:00:00 AM,0.1074799,16.50661,-74.86024,93.77768,0.08535499,0.3916393,20.52769,18.07237,0,0,0,0,0,0,0,0,0,0,0.3916393,0,0,0,0,11.80586,0,0.3916393,0,0.3916393,3.171547,22.65386,0.1059762,0,0.3133114,0,0.3916393
1/12/2007 6:00:00 AM,0.3055676,24.20714,-87.23481,79.86916,0.202775,0.9176729,23.3257,17.47884,0.5104705,0.5104705,4.015734,0,1.261295,0.5104705,179.77,0,0,0,0.9176729,0,0,3.505263,3.33,11.41422,0.3524754,4.247673,0,4.247673,7.201243,51.43735,0.1096967,0.5615176,0.7341384,5,1.270148
1/12/2007 7:00:00 AM,0.2716305,31.98536,-100.3353,66.06583,0.2276382,1.029621,23.43759,16.8732,0.4358637,0.4358637,3.941127,0,1.240928,0.4358637,236.2255,4.440892E-16,0,0,1.029621,0,0,3.505263,3.33,7.166548,4.175381,4.359621,0,4.359621,11.33714,80.97943,0.1128024,0.47945,0.823697,5,5.205002
1/12/2007 8:00:00 AM,0.3035277,39.41764,-114.8568,52.5676,0.2599277,1.164479,25.35595,17.84829,0.1795533,0.1795533,0,0,0,0.1795533,648.5423,0,0,0,1.164479,0.1890035,0.1795533,0,0,2.806927,8.09904,0.9754756,0,0.9754756,12.26256,87.58955,0.1118005,0.1975086,0.9315833,0,9.263519
1/12/2007 9:00:00 AM,0.5611751,45.94401,-131.6296,39.77738,0.5725669,2.413033,37.19191,20.48889,1.702868,1.702868,0,-1,0,1.702868,141.7041,0,0,0,2.413033,1.792492,1.702868,0,0,1.831451,8.976968,0.6205412,0,0.6205412,12.85126,91.79452,0.1111724,1.873154,1.930427,0,11.39
1/12/2007 10:00:00 AM,0.5284234,50.8119,-151.3338,28.73316,0.525254,2.198155,38.50545,23.16583,0,0,0,0,0,0,0,0.9872453,0,0,2.198155,0,0,0,0,1.21091,9.535456,1.21091,0,1.21091,14.00003,100,0.1099668,0,1.758524,0,11.73361
1/12/2007 11:00:00 AM,0.3293749,53.16536,-173.6973,22.26551,0.2807039,1.205544,33.61336,25.4491,1.377633,1.377633,0,0,0,1.377633,87.50832,0,0,0,1.205544,1.45014,1.377633,0,0,0,10.62527,0,0.2445965,-0.2445965,13.7422,98.15838,0.1099668,1.515396,0.9644349,0,11.83082
1/12/2007 12:00:00 PM,0.2070397,52.44955,163.2182,24.36498,0.1715939,0.7405999,32.6647,27.67787,2.229667,2.229667,0,0,0,2.229667,33.21571,0,4.440892E-16,0,0.7405999,2.347018,2.229667,0,0,0.2717739,10.38068,0,1.606418,-1.606418,12.04889,86.06331,0.1099668,2.452634,0.5924799,0,11.12128
1/12/2007 1:00:00 PM,0.3309046,48.84518,141.9344,33.45174,0.2840254,1.191319,38.08337,29.79156,3.599032,3.599032,1.25,0,0.50625,3.599032,33.10109,0,4.440892E-16,0,1.191319,2.472665,2.349032,0,0,2.056683,8.77426,0,1.281346,-1.281346,10.69823,76.41577,0.1099668,3.958935,0.9530551,5,9.965578
1/12/2007 2:00:00 PM,0.1455987,43.11293,123.6203,45.50072,0.1199847,0.5125663,34.62881,31.13609,1.008101,1.008101,0,-1,0,1.008101,50.84473,0,0,0,0.5125663,1.061159,1.008101,0,0,3.480401,7.492913,0,0.5485927,-0.5485927,10.11996,72.2853,0.1099668,1.108911,0.410053,0,8.00548
1/12/2007 3:00:00 PM,0.123778,36.09076,107.9833,58.6892,0.101712,0.4343514,34.69664,31.73567,2.152249,2.152249,0,0,0,2.152249,20.18128,0,0,0,0.4343514,2.265525,2.152249,0,0,4.089949,6.944321,0,1.831174,-1.831174,8.189735,58.49799,0.1099668,2.367474,0.3474812,0,7.378672
1/12/2007 4:00:00 PM,0.06646208,28.44064,94.2093,72.35972,0.05426912,0.2327338,33.88981,32.31103,0.7190563,0.7190563,0,0,0,0.7190563,32.36656,0,1.110223E-16,0,0.2327338,0.7569014,0.7190563,0,0,6.124586,5.113147,0,0.5241676,-0.5241676,7.637215,54.55142,0.1099668,0.790962,0.1861871,0,5.345881
1/12/2007 5:00:00 PM,0.07352401,20.65089,81.5169,86.23048,0.05963223,0.2562063,33.53658,31.80229,0,0,0,0,0,0,0,0,0,0,0.2562063,0,0,0,0,6.706995,4.588979,0.2562063,0,0.2562063,7.880273,56.28755,0.1097151,0,0.204965,0,4.845186
1/12/2007 6:00:00 PM,0.1180122,13.10653,69.28855,100.1391,0.08494029,0.3668896,32.51414,30.04593,1.357444,1.357444,0,0,0,1.357444,27.02798,0,0,0,0.3668896,1.428888,1.357444,0,0,6.450788,4.819565,0,1.061998,-1.061998,6.760828,48.29153,0.1097151,1.493188,0.2935117,0,5.186455
1/12/2007 7:00:00 PM,0.04845341,6.147964,57.06082,113.9431,0.03717705,0.1631619,29.42157,28.34407,3.805791,3.33,0,-1,0,3.33,4.899757,0,0.4757906,0.8563697,0.1631619,3.505263,3.33,0,0,7.630786,3.757567,0,3.342101,-3.342101,3.237945,23.12813,0.1097151,4.18637,0.1305295,0,3.920728
1/12/2007 8:00:00 PM,0.00401431,0.1048838,44.50508,127.4426,0.0032289,0.0143458,27.00815,26.91476,2.702182,0.4083206,0,-1,0,0.4083206,3.513367,0,2.293862,2.574983,0.0143458,0.4298111,0.4083206,0,0,11.34423,0.4154653,0,0.4154653,-0.4154653,2.800006,20,0.1097151,2.972401,0.01147664,0,0.4298111
1/12/2007 9:00:00 PM,0,0,31.43303,90,0,0,25.53389,25.53389,2.112335,0,0,-1,0,0,0,0,2.112335,2.323569,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1097151,2.323569,0,0,0
1/12/2007 10:00:00 PM,0,0,17.82141,90,0,0,24.11669,24.11669,0.3892638,0,0,-1,0,0,0,0,0.3892638,0.4281902,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1097151,0.4281902,0,0,0
1/12/2007 11:00:00 PM,0,0,3.825196,90,0,0,22.92963,22.92963,0.1295887,0,0,-1,0,0,0,0,0.1295887,0.1425475,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1097151,0.1425475,0,0,0
1/13/2007 12:00:00 AM,0,0,-10.18641,90,0,0,21.97271,21.97271,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1097151,0,0,0,0
1/13/2007 1:00:00 AM,0,0,-24.05806,90,0,0,21.02185,21.02185,0.1211809,0,0,-1,0,0,0,0,0.1211809,0.133299,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1097151,0.133299,0,0,0
1/13/2007 2:00:00 AM,0,0,-37.45128,90,0,0,20.25269,20.25269,0.6328333,0,0,-1,0,0,0,0,0.6328333,0.6961166,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1097151,0.6961166,0,0,0
1/13/2007 3:00:00 AM,0.03923976,2.564019,-50.29032,121.4434,0.01079643,0.04969365,19.88477,19.57437,0.2478589,0.04720897,0,-1,0,0.04720897,105.2632,0,0.2006499,0.263203,0.04969365,0.04969365,0.04720897,0,0,11.80586,0,0,0,0,2.800006,20,0.1097151,0.2726448,0.03975492,0,0.04969365
1/13/2007 4:00:00 AM,0.1971799,9.066144,-62.67664,107.7567,0.016718,0.07714915,19.35225,18.87182,0.1029023,0.07329169,0,-1,0,0.07329169,105.2632,0,0.02961065,0.09853423,0.07714915,0.07714915,0.07329169,0,0,11.80586,0,0,0,0,2.800006,20,0.1097151,0.1131926,0.06171932,0,0.07714915
1/13/2007 5:00:00 AM,0.4068875,16.33389,-74.8649,93.87135,0.03227006,0.149125,19.06613,18.139,0,0,0,0,0,0,0,0,0,0,0.149125,0,0,0,0,11.80586,0,0.149125,0,0.149125,2.941478,21.01052,0.1095691,0,0.1193,0,0.149125
1/13/2007 6:00:00 AM,0.4786829,24.03456,-87.24397,79.94814,0.2382869,1.072519,24.42265,17.54547,0.7958555,0.7958555,4.301119,0,1.339205,0.7958555,134.763,0,0,0,1.072519,0,0,3.505263,3.33,11.65674,0.1342125,4.402519,0,4.402519,7.118074,50.84328,0.1133737,0.8754411,0.8580152,5,1.206731
1/13/2007 7:00:00 AM,0.7319906,31.8127,-100.3431,66.12794,0.5988855,2.561882,34.36942,16.93982,0.2231562,0.2231562,3.728419,0,1.182858,0.2231562,1148.022,0,0,0,2.561882,0,0,3.505263,3.33,7.254216,4.096479,5.891882,0,5.891882,12.7076,90.76842,0.1140585,0.2454718,2.049506,5,6.658362
1/13/2007 8:00:00 AM,0.6947342,39.24487,-114.854,52.60779,0.6958617,2.916595,38.22004,17.9028,1.599782,1.599782,0,0,0,1.599782,182.312,0,0,0,2.916595,1.683981,1.599782,0,0,1.362334,9.399174,1.232613,0,1.232613,13.87696,99.12098,0.1129211,1.75976,2.333276,0,12.31577
1/13/2007 9:00:00 AM,0.7195387,45.77234,-131.6015,39.78502,0.7899783,3.213671,43.71438,20.5434,0,0,0,-1,0,0,0,3.08395,0,0,3.213671,0,0,0,0,0.1297203,10.50853,0.1297203,0,0.1297203,14.00003,100,0.1128027,0,2.570936,0,13.7222
1/13/2007 10:00:00 AM,0.8421255,50.64554,-151.2601,28.68636,0.9815174,3.80582,52.2065,23.21428,1.022522,1.022522,0,0,0,1.022522,372.1992,2.729481,0,0,3.80582,1.076339,1.022522,0,0,0,10.62527,0,0,0,14.00003,100,0.1128027,1.124774,3.044656,0,14.43109
1/13/2007 11:00:00 AM,1.195664,53.01243,-173.5634,22.13762,1.000721,3.81467,55.12828,25.49755,0.1220124,0.1220124,0,0,0,0.1220124,3126.461,3.686236,0,0,3.81467,0.1284341,0.1220124,0,0,0,10.62527,0,0,0,14.00003,100,0.1128027,0.1342137,3.051736,0,14.43994
1/13/2007 12:00:00 PM,1.158994,52.31831,163.4023,24.19261,0.9860411,3.717899,56.97277,27.73237,0,0,0,0,0,0,0,3.717899,0,0,3.717899,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1128027,0,2.974319,0,14.34317
1/13/2007 1:00:00 PM,1.141023,48.7376,142.1396,33.29068,0.9066721,3.423753,56.72121,29.84001,0,0,0,0,0,0,0,3.423753,0,0,3.423753,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1128027,0,2.739003,0,14.04903
1/13/2007 2:00:00 PM,0.8851506,43.02423,123.8233,45.35995,0.9480165,3.523772,59.35852,31.19059,0.8492775,0.8492775,0,-1,0,0.8492775,414.9141,2.629796,0,0,3.523772,0.8939763,0.8492775,0,0,0,10.62527,0,0,0,14.00003,100,0.1128027,0.9342052,2.819018,0,14.14905
1/13/2007 3:00:00 PM,0.6380087,36.01374,108.1746,58.56606,0.5951491,2.346453,49.30345,31.76595,0,0,0,0,0,0,0,2.346453,0,0,2.346453,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1128027,0,1.877162,0,12.97173
1/13/2007 4:00:00 PM,0.2793818,28.36849,94.38779,72.25179,0.2267439,0.946443,38.99009,32.36554,0,0,0,0,0,0,0,0.946443,0,0,0.946443,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1128027,0,0.7571544,0,11.57172
1/13/2007 5:00:00 PM,0.2601584,20.5779,81.68422,86.13676,0.1415575,0.6004439,35.97609,31.85074,2.528297,2.528297,0,0,0,2.528297,23.74895,0,4.440892E-16,0,0.6004439,2.661365,2.528297,0,0,0,10.62527,0,2.060921,-2.060921,11.82763,84.48288,0.1128027,2.781126,0.4803551,0,11.22572
1/13/2007 6:00:00 PM,0.1097494,13.02801,69.44656,100.0601,0.08179534,0.3533732,32.47718,30.10044,1.383801,1.383801,0,0,0,1.383801,25.53641,0,0,0,0.3533732,1.456633,1.383801,0,0,2.289912,8.564353,0,1.10326,-1.10326,10.66469,76.17619,0.1128027,1.522181,0.2826986,0,8.917727
1/13/2007 7:00:00 PM,0.06750886,6.060051,57.21041,113.8809,0.04006685,0.1757256,29.5539,28.39252,2.77862,2.77862,0,-1,0,2.77862,6.324204,0,4.440892E-16,0,0.1757256,2.924864,2.77862,0,0,3.515756,7.461093,0,2.749138,-2.749138,7.766843,55.47734,0.1128027,3.056482,0.1405805,0,7.636819
1/13/2007 8:00:00 PM,0.008565783,0.004522862,44.64573,127.4024,0.004467905,0.01984035,27.11062,26.98138,1.724166,1.724166,0,-1,0,1.724166,1.150721,0,0,0,0.01984035,1.814912,1.724166,0,0,6.570354,4.711956,0,1.795071,-1.795071,5.874671,41.96186,0.1128027,1.896583,0.01587228,0,4.731796
1/13/2007 9:00:00 PM,0,0,31.56257,90,0,0,25.60051,25.60051,1.911155,1.911155,0,-1,0,1.911155,0,0,2.220446E-16,0,0,2.011742,1.911155,0,0,8.564878,2.916884,0,2.011742,-2.011742,3.754109,26.81501,0.1128027,2.102271,0,0,2.916884
1/13/2007 10:00:00 PM,0,0,17.93639,90,0,0,24.1712,24.1712,0.05096367,0.05096367,0,-1,0,0.05096367,0,0,6.938894E-18,0,0,0.05364597,0.05096367,0,0,10.80015,0.9051419,0,0.05364597,-0.05364597,3.697561,26.4111,0.1128027,0.05606004,0,0,0.9051419
1/13/2007 11:00:00 PM,0,0,3.921823,90,0,0,22.97808,22.97808,0.4475802,0.4475802,0,-1,0,0.4475802,0,0,5.551115E-17,0,0,0.471137,0.4475802,0,0,10.85975,0.851496,0,0.471137,-0.471137,3.200939,22.86381,0.1128027,0.4923382,0,0,0.851496
1/14/2007 12:00:00 AM,0,0,-10.11312,90,0,0,22.00905,22.00905,0.6804309,0.361341,0,-1,0,0.361341,0,0,0.3190899,0.387133,0,0.380359,0.361341,0,0,11.38324,0.380359,0,0.380359,-0.380359,2.800006,20,0.1128027,0.748474,0,0,0.380359
1/14/2007 1:00:00 AM,0,0,-24.00718,90,0,0,21.05214,21.05214,0.2539906,0,0,-1,0,0,0,0,0.2539906,0.2793896,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1128027,0.2793896,0,0,0
1/14/2007 2:00:00 AM,0,0,-37.421,90,0,0,20.30114,20.30114,0.2269671,0,0,-1,0,0,0,0,0.2269671,0.2496638,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1128027,0.2496638,0,0,0
1/14/2007 3:00:00 AM,0.02395142,2.387063,-50.27733,121.5663,0.01634583,0.07516005,20.09285,19.62282,0.1192745,0.07140205,0,-1,0,0.07140205,105.2632,0,0.04787242,0.1169215,0.07516005,0.07516005,0.07140205,0,0,11.80586,0,0,0,0,2.800006,20,0.1128027,0.1312019,0.06012804,0,0.07516005
1/14/2007 4:00:00 AM,0.1033149,8.888713,-62.67704,107.8636,0.05700305,0.2615013,20.56613,18.92633,0.4393317,0.2484262,0,-1,0,0.2484262,105.2632,0,0.1909055,0.4335796,0.2615013,0.2615013,0.2484262,0,0,11.80586,0,0,0,0,2.800006,20,0.1128027,0.4832648,0.209201,0,0.2615013
1/14/2007 5:00:00 AM,0.2035736,16.1567,-74.87463,93.96347,0.09325417,0.427191,20.85863,18.17533,0.01097585,0.01097585,0,0,0,0.01097585,3892.101,0,0,0,0.427191,0.01155352,0.01097585,0,0,11.80586,0,0.4156375,0,0.4156375,3.194314,22.81648,0.112425,0.01207343,0.3417529,0,0.427191
1/14/2007 6:00:00 AM,0.2955136,23.85763,-87.25855,80.02508,0.1989038,0.9001922,23.31699,17.5818,0.6266771,0.6266771,4.13194,0,1.29302,0.6266771,143.6453,0,0,0,0.9001922,0,0,3.505263,3.33,11.39022,0.3740738,4.230192,0,4.230192,7.207427,51.48152,0.1155301,0.6893448,0.7201537,5,1.274266
1/14/2007 7:00:00 AM,0.3375813,31.63564,-100.3566,66.18747,0.2853624,1.279275,25.22361,16.98222,1.872144,1.872144,4.982863,0,1.525322,1.872144,68.33207,0,0,0,1.279275,0,0,3.110719,2.955183,7.16003,4.181247,4.234458,0,4.234458,11.22459,80.17545,0.1203797,2.059358,1.02342,5,5.460521
1/14/2007 8:00:00 AM,0.7296011,39.06746,-114.8573,52.64481,0.733261,3.054445,39.36886,17.93913,2.11132,2.11132,0,0,0,2.11132,144.6699,0,0,0,3.054445,2.222442,2.11132,0,0,2.925573,7.992259,0.8320028,0,0.8320028,12.01389,85.81335,0.1196292,2.322452,2.443556,0,11.0467
1/14/2007 9:00:00 AM,0.6663993,45.59557,-131.5795,39.78875,0.7228363,2.972551,41.74053,20.57368,0.7308623,0.7308623,0,-1,0,0.7308623,406.7183,0.1096521,0,0,2.972551,0.7693287,0.7308623,0,0,2.09357,8.741061,2.09357,0,2.09357,14.00003,100,0.1177812,0.8039485,2.37804,0,11.71361
1/14/2007 10:00:00 AM,0.3533454,50.47344,-151.1921,28.63463,0.3066806,1.327111,32.15954,23.25062,0.119704,0.119704,0,0,0,0.119704,1108.661,1.201107,0,0,1.327111,0.1260042,0.119704,0,0,0,10.62527,0,0,0,14.00003,100,0.1177812,0.1316744,1.061689,0,11.95238
1/14/2007 11:00:00 AM,0.3048156,52.85308,-173.434,22.00371,0.2573252,1.108597,33.01443,25.53389,0,0,0,0,0,0,0,1.108597,0,0,1.108597,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1177812,0,0.8868778,0,11.73387
1/14/2007 12:00:00 PM,0.6149674,52.18021,163.5843,24.01534,0.6584772,2.628227,47.1314,27.76266,0,0,0,0,0,0,0,2.628227,0,0,2.628227,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1177812,0,2.102582,0,13.2535
1/14/2007 1:00:00 PM,0.7011937,48.62307,142.3449,33.12719,0.7845814,3.027038,53.06791,29.87635,1.025628,1.025628,0,0,0,1.025628,295.1399,1.947429,0,0,3.027038,1.079608,1.025628,0,0,0,10.62527,0,0,0,14.00003,100,0.1177812,1.128191,2.42163,0,13.65231
1/14/2007 2:00:00 PM,0.5835009,42.92875,124.0277,45.21841,0.6001062,2.37145,48.89852,31.22088,0.9109545,0.9109545,0,-1,0,0.9109545,260.3259,1.412551,0,0,2.37145,0.9588994,0.9109545,0,0,0,10.62527,0,0,0,14.00003,100,0.1177812,1.00205,1.89716,0,12.99672
1/14/2007 3:00:00 PM,0.3344539,35.93012,108.368,58.44316,0.2909322,1.205623,40.32984,31.82046,0.9107949,0.9107949,0,0,0,0.9107949,132.3704,0.2468911,0,0,1.205623,0.9587315,0.9107949,0,0,0,10.62527,0,0,0,14.00003,100,0.1177812,1.001874,0.964498,0,11.8309
1/14/2007 4:00:00 PM,0.3054582,28.28986,94.56849,72.14482,0.2453374,1.020777,39.58533,32.41399,0,0,0,0,0,0,0,1.020777,0,0,1.020777,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1177812,0,0.8166212,0,11.64605
1/14/2007 5:00:00 PM,0.2240904,20.4985,81.85366,86.04459,0.1464839,0.6206866,36.17487,31.90525,1.408848,1.408848,0,0,0,1.408848,44.05633,0,2.220446E-16,0,0.6206866,1.482998,1.408848,0,0,0,10.62527,0,0.8623109,-0.8623109,13.09107,93.50748,0.1177812,1.549732,0.4965493,0,11.24596
1/14/2007 6:00:00 PM,0.1513329,12.94307,69.60642,99.98308,0.08175778,0.3530905,32.54285,30.16706,1.682605,1.682605,0,0,0,1.682605,20.98475,0,2.220446E-16,0,0.3530905,1.771164,1.682605,0,0,0.9581233,9.762963,0,1.418073,-1.418073,11.59629,82.83049,0.1177812,1.850866,0.2824724,0,10.11605
1/14/2007 7:00:00 PM,0.07604203,5.965663,57.36149,113.8213,0.03526973,0.1547389,29.48747,28.4652,0,0,0,-1,0,0,0,0,0,0,0.1547389,0,0,0,0,2.53376,8.344891,0.1547389,0,0.1547389,11.74309,83.87905,0.1176469,0,0.1237912,0,8.499629
1/14/2007 8:00:00 PM,0.004361633,0,44.78735,90,0,0,27.02983,27.02983,4.032689,3.33,0,-1,0,3.33,0,0,0.7026885,1.105957,0,3.505263,3.33,0,0,2.379021,8.484156,0,3.505263,-3.505263,8.048219,57.48716,0.1176469,4.435957,0,0,8.484156
1/14/2007 9:00:00 PM,0,0,31.69243,90,0,0,25.65502,25.65502,4.518723,3.33,0,-1,0,3.33,0,0,1.188723,1.640595,0,3.505263,3.33,0,0,6.273758,4.978892,0,3.505263,-3.505263,4.353347,31.09527,0.1176469,4.970595,0,0,4.978892
1/14/2007 10:00:00 PM,0,0,18.05088,90,0,0,24.21965,24.21965,0.5731118,0.5731118,0,-1,0,0.5731118,0,0,0,0,0,0.6032756,0.5731118,0,0,10.1685,1.473629,0,0.6032756,-0.6032756,3.717438,26.55308,0.1176469,0.630423,0,0,1.473629
1/14/2007 11:00:00 PM,0,0,4.017069,90,0,0,23.02653,23.02653,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.8388,0.8703533,0,0,0,3.717438,26.55308,0.1176469,0,0,0,0.8703533
1/15/2007 12:00:00 AM,0,0,-10.04217,90,0,0,22.0575,22.0575,0.07784763,0.07784763,0,-1,0,0.07784763,0,0,0,0,0,0.08194488,0.07784763,0,0,10.8388,0.8703533,0,0.08194488,-0.08194488,3.631061,25.9361,0.1176469,0.08563239,0,0,0.8703533
1/15/2007 1:00:00 AM,0,0,-23.95946,90,0,0,21.08847,21.08847,0.5901564,0.5901564,0,-1,0,0.5901564,0,0,1.110223E-16,0,0,0.6212173,0.5901564,0,0,10.92985,0.7884084,0,0.6212173,-0.6212173,2.976241,21.25882,0.1176469,0.649172,0,0,0.7884084
1/15/2007 2:00:00 AM,0,0,-37.39453,90,0,0,20.33748,20.33748,0.1852529,0.1588316,0,-1,0,0.1588316,0,0,0.02642133,0.04494661,0,0.1671911,0.1588316,0,0,11.62009,0.1671911,0,0.1671911,-0.1671911,2.800006,20,0.1176469,0.2037782,0,0,0.1671911
1/15/2007 3:00:00 AM,0.03737658,2.20514,-50.26867,121.6887,0.007047554,0.03244201,19.86177,19.65916,0.4436691,0.03081992,0,-1,0,0.03081992,105.2632,0,0.4128492,0.481872,0.03244201,0.03244201,0.03081992,0,0,11.80586,0,0,0,0,2.800006,20,0.1176469,0.488036,0.02595361,0,0.03244201
1/15/2007 4:00:00 AM,0.1285779,8.706656,-62.68219,107.9695,0.03747703,0.172373,20.03423,18.95661,0.5879256,0.1637544,0,-1,0,0.1637544,105.2632,0,0.4241712,0.6139672,0.172373,0.172373,0.1637544,0,0,11.80586,0,0,0,0,2.800006,20,0.1176469,0.6467181,0.1378984,0,0.172373
1/15/2007 5:00:00 AM,0.2323184,15.97513,-74.88946,94.05396,0.06865359,0.3155337,20.18599,18.21167,0.3088711,0.3088711,3.814134,0,1.206259,0.3088711,102.1571,0,0,0,0.3155337,0,0,3.505263,3.33,11.80586,0,3.645534,0,3.645534,6.258462,44.70321,0.120151,0.3397582,0.252427,5,0.3155337
1/15/2007 6:00:00 AM,0.4476166,23.67643,-87.27856,80.09988,0.2237423,1.008837,24.06756,17.61209,0.3862259,0.3862259,3.891489,0,1.227377,0.3862259,261.2039,0,0,0,1.008837,0,0,3.505263,3.33,8.160327,3.28098,4.338837,0,4.338837,10.37464,74.10445,0.1220995,0.4248485,0.8070696,5,4.289817
1/15/2007 7:00:00 AM,0.8778404,31.45426,-100.376,66.24436,0.4553357,1.990291,30.21211,17.00644,0,0,1.927577,0,0.6912287,0,0,0,0,0,1.990291,0,0,1.927577,1.831199,3.82149,7.185934,3.82149,0,3.82149,14.00003,100,0.1203294,0,1.592233,5,9.176225
1/15/2007 8:00:00 AM,1.135992,38.88548,-114.8667,52.67864,0.6670547,2.807639,37.43277,17.96942,2.038824,2.038824,0,0,0,2.038824,137.7087,0.6615082,0,0,2.807639,2.146131,2.038824,0,0,0,10.62527,0,0,0,14.00003,100,0.1203294,2.242707,2.246111,0,13.43291
1/15/2007 9:00:00 AM,1.166275,45.41378,-131.5638,39.78859,0.8357355,3.372845,45.1524,20.61002,0.2586878,0.2586878,0,-1,0,0.2586878,1303.828,3.100542,0,0,3.372845,0.2723029,0.2586878,0,0,0,10.62527,0,0,0,14.00003,100,0.1203294,0.2845566,2.698276,0,13.99812
1/15/2007 10:00:00 AM,1.116616,50.29567,-151.13,28.57803,0.949916,3.70207,51.32533,23.28696,1.967169,1.967169,0,0,0,1.967169,188.1928,1.631366,0,0,3.70207,2.070704,1.967169,0,0,0,10.62527,0,0,0,14.00003,100,0.1203294,2.163885,2.961656,0,14.32734
1/15/2007 11:00:00 AM,1.276783,52.68737,-173.3091,21.86382,1.001831,3.81577,55.26749,25.60051,0.1871123,0.1871123,0,0,0,0.1871123,2039.294,3.618809,0,0,3.81577,0.1969603,0.1871123,0,0,0,10.62527,0,0,0,14.00003,100,0.1203294,0.2058236,3.052616,0,14.44104
1/15/2007 12:00:00 PM,1.007572,52.03529,163.7639,23.83324,1.204971,4.360161,63.74881,27.81716,1.262046,1.262046,0,0,0,1.262046,345.4835,3.031691,0,0,4.360161,1.32847,1.262046,0,0,0,10.62527,0,0,0,14.00003,100,0.1203294,1.388251,3.488129,0,14.98544
1/15/2007 1:00:00 PM,1.133093,48.50161,142.5499,32.96138,0.9092104,3.42962,56.90347,29.94297,0,0,0,0,0,0,0,3.42962,0,0,3.42962,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1203294,0,2.743696,0,14.05489
1/15/2007 2:00:00 PM,1.001364,42.82645,124.2333,45.0762,0.7709766,2.95665,54.10241,31.29355,0.7624216,0.7624216,0,-1,0,0.7624216,387.7973,2.154101,0,0,2.95665,0.8025491,0.7624216,0,0,0,10.62527,0,0,0,14.00003,100,0.1203294,0.8386638,2.36532,0,13.58192
1/15/2007 3:00:00 PM,0.6054182,35.83986,108.5632,58.32063,0.5697803,2.254555,48.6682,31.88708,1.887369,1.887369,0,0,0,1.887369,119.455,0.2678516,0,0,2.254555,1.986704,1.887369,0,0,0,10.62527,0,0,0,14.00003,100,0.1203294,2.076106,1.803644,0,12.87983
1/15/2007 4:00:00 PM,0.6808639,28.20474,94.75127,72.03892,0.3570038,1.458471,42.94526,32.48061,0.3598369,0.3598369,0,0,0,0.3598369,405.3144,1.079695,0,0,1.458471,0.3787757,0.3598369,0,0,0,10.62527,0,0,0,14.00003,100,0.1203294,0.3958206,1.166777,0,12.08375
1/15/2007 5:00:00 PM,0.4769075,20.41266,82.02511,85.95403,0.1290976,0.5482434,35.75157,31.99004,2.226291,2.226291,0,0,0,2.226291,24.62586,0,0,0,0.5482434,2.343464,2.226291,0,0,0,10.62527,0,1.795221,-1.795221,12.1077,86.48339,0.1203294,2.44892,0.4385947,0,11.17352
1/15/2007 6:00:00 PM,0.3738718,12.8517,69.76805,99.90821,0.02553638,0.1111835,30.97476,30.23368,1.879851,1.879851,0,0,0,1.879851,5.914484,0,2.220446E-16,0,0.1111835,1.978791,1.879851,0,0,1.99469,8.830053,0,1.867607,-1.867607,10.13907,72.42177,0.1203294,2.067837,0.0889468,0,8.941236
1/15/2007 7:00:00 PM,0.1373744,5.864804,57.51395,113.7644,0.01062695,0.04677813,28.83967,28.53182,3.841369,3.33,0,-1,0,3.33,1.404749,0,0.511369,0.8955059,0.04677813,3.505263,3.33,0,0,4.069809,6.962446,0,3.458485,-3.458485,6.493505,46.38208,0.1203294,4.225506,0.0374225,0,7.009224
1/15/2007 8:00:00 PM,0.01347764,0,44.92984,90,0,0,27.1025,27.1025,2.768799,2.768799,0,-1,0,2.768799,0,0,4.440892E-16,0,0,2.914525,2.768799,0,0,7.91257,3.503961,0,2.914525,-2.914525,3.421325,24.43799,0.1203294,3.045679,0,0,3.503961
1/15/2007 9:00:00 PM,0,0,31.82251,90,0,0,25.72164,25.72164,1.112351,0.5599639,0,-1,0,0.5599639,0,0,0.5523875,0.6636226,0,0.5894357,0.5599639,0,0,11.15093,0.5894357,0,0.5894357,-0.5894357,2.800006,20,0.1203294,1.223586,0,0,0.5894357
1/15/2007 10:00:00 PM,0,0,18.1648,90,0,0,24.27415,24.27415,0.1589057,0,0,-1,0,0,0,0,0.1589057,0.1747963,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1203294,0.1747963,0,0,0
1/15/2007 11:00:00 PM,0,0,4.110863,90,0,0,23.08104,23.08104,0.3537883,0,0,-1,0,0,0,0,0.3537883,0.3891671,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1203294,0.3891671,0,0,0
1/16/2007 12:00:00 AM,0,0,-9.973641,90,0,0,22.11201,22.11201,0.2815562,0,0,-1,0,0,0,0,0.2815562,0.3097118,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1203294,0.3097118,0,0,0
1/16/2007 1:00:00 AM,0,0,-23.91495,90,0,0,21.10664,21.10664,0.3309325,0,0,-1,0,0,0,0,0.3309325,0.3640258,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1203294,0.3640258,0,0,0
1/16/2007 2:00:00 AM,0,0,-37.37194,90,0,0,20.35565,20.35565,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1203294,0,0,0,0
1/16/2007 3:00:00 AM,0.0349015,2.018322,-50.26439,121.8108,0.00643566,0.02962608,19.85629,19.67127,0,0,0,-1,0,0,0,0,0,0,0.02962608,0,0,0,0,11.80586,0,0.02962608,0,0.02962608,2.828111,20.20075,0.1203052,0,0.02370086,0,0.02962608
1/16/2007 4:00:00 AM,0.1758302,8.520046,-62.69211,108.0742,0.0158482,0.07311396,19.41207,18.95661,0.5763708,0.09478856,0,-1,0,0.09478856,77.13374,0,0.4815823,0.5947859,0.07311396,0.09977743,0.09478856,0,0,11.77623,0.02666347,0,0.02666347,-0.02666347,2.800006,20,0.1203052,0.6340079,0.05849117,0,0.09977743
1/16/2007 5:00:00 AM,0.2390394,15.78925,-74.90941,94.14276,0.06010343,0.2765527,19.95188,18.22379,0.1835786,0.1835786,3.688842,0,1.172054,0.1835786,150.6454,4.440892E-16,0,0,0.2765527,0,0,3.505263,3.33,11.80586,0,3.606553,0,3.606553,6.221482,44.43907,0.1223293,0.2019364,0.2212422,5,0.2765527
1/16/2007 6:00:00 AM,0.5523614,23.49102,-87.30404,80.1725,0.2699446,1.20892,25.42772,17.63026,0,0,3.505263,0,1.121937,0,0,0,0,0,1.20892,0,0,3.505263,3.33,8.199307,3.245898,4.53892,0,4.53892,10.52748,75.19614,0.1231571,0,0.9671362,5,4.454818
1/16/2007 7:00:00 AM,0.4297783,31.26863,-100.4011,66.29859,0.3617338,1.603236,27.49165,17.02461,1.086645,1.086645,3.252068,0,1.052814,1.086645,147.54,0,0,0,1.603236,0,0,2.165422,2.057151,3.660387,7.330925,3.660387,0,3.660387,14.00003,100,0.1241392,1.19531,1.282589,5,8.934161
1/16/2007 8:00:00 AM,0.5313516,38.699,-114.8822,52.70926,0.5204403,2.240925,33.11828,17.98759,0,0,0,0,0,0,0,2.240925,0,0,2.240925,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1241392,0,1.79274,0,12.8662
1/16/2007 9:00:00 AM,0.3110071,45.22703,-131.5543,39.78454,0.2662049,1.174797,28.3365,20.62819,0.7174152,0.7174152,0,-1,0,0.7174152,163.7541,0.4196228,0,0,1.174797,0.7551739,0.7174152,0,0,0,10.62527,0,0,0,14.00003,100,0.1241392,0.7891567,0.9398373,0,11.80007
1/16/2007 10:00:00 AM,0.198899,50.1123,-151.0738,28.51658,0.1648114,0.728251,28.08858,23.31724,0.6047584,0.6047584,0,0,0,0.6047584,120.4202,0.0916632,0,0,0.728251,0.6365878,0.6047584,0,0,0,10.62527,0,0,0,14.00003,100,0.1241392,0.6652342,0.5826008,0,11.35353
1/16/2007 11:00:00 AM,0.4399178,52.51537,-173.1888,21.71798,0.4057976,1.707764,37.45933,25.61868,0,0,0,0,0,0,0,1.707764,0,0,1.707764,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1241392,0,1.366211,0,12.33304
1/16/2007 12:00:00 PM,0.4507556,51.88358,163.941,23.64638,0.4204337,1.744043,40.14265,27.84745,0.7200466,0.7200466,0,0,0,0.7200466,242.2124,0.9860988,0,0,1.744043,0.7579438,0.7200466,0,0,0,10.62527,0,0,0,14.00003,100,0.1241392,0.7920513,1.395234,0,12.36932
1/16/2007 1:00:00 PM,0.07119591,48.37323,142.7546,32.7934,0.05827376,0.2528086,31.67144,29.97931,0,0,0,0,0,0,0,0.2528086,0,0,0.2528086,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1241392,0,0.2022469,0,10.87808
1/16/2007 2:00:00 PM,0.02135273,42.71733,124.44,44.93346,0.01736787,0.07527871,31.8464,31.342,0.4108765,0.4108765,0,-1,0,0.4108765,18.32149,0,0,0,0.07527871,0.4325016,0.4108765,0,0,0,10.62527,0,0.3572229,-0.3572229,13.62348,97.31039,0.1241392,0.4519642,0.06022297,0,10.70055
1/16/2007 3:00:00 PM,0.08721574,35.74297,108.7602,58.19856,0.07147976,0.3063407,34.01522,31.93553,0,0,0,0,0,0,0,0,0,0,0.3063407,0,0,0,0,0.3969143,10.26805,0.3063407,0,0.3063407,13.9141,99.38625,0.123901,0,0.2450725,0,10.57439
1/16/2007 4:00:00 PM,0.1606621,28.11311,94.93599,71.93417,0.1318315,0.5579993,36.37831,32.53512,0,0,0,0,0,0,0,0.4674256,0,0,0.5579993,0,0,0,0,0.09057364,10.54376,0.09057364,0,0.09057364,14.00003,100,0.1238308,0,0.4463994,0,11.10176
1/16/2007 5:00:00 PM,0.09241686,20.32039,82.19844,85.86517,0.07486818,0.3205232,34.21713,32.03849,1.053779,1.053779,0,0,0,1.053779,30.41656,0,0,0,0.3205232,1.109241,1.053779,0,0,0,10.62527,0,0.7887173,-0.7887173,13.16865,94.06158,0.1238308,1.159156,0.2564186,0,10.9458
1/16/2007 6:00:00 PM,0.08684424,12.75389,69.93134,99.83553,0.06862208,0.2967161,32.31216,30.31847,1.385133,1.385133,0,0,0,1.385133,21.42148,0,2.220446E-16,0,0.2967161,1.458035,1.385133,0,0,0.8763526,9.836556,0,1.161319,-1.161319,11.94451,85.31776,0.1238308,1.523647,0.2373729,0,10.13327
1/16/2007 7:00:00 PM,0.02559007,5.757476,57.66771,113.7101,0.02063757,0.09066959,29.21464,28.61661,2.179783,2.179783,0,-1,0,2.179783,4.159569,0,0,0,0.09066959,2.294509,2.179783,0,0,2.166707,8.675238,0,2.203839,-2.203839,9.621459,68.72457,0.1238308,2.397762,0.07253567,0,8.765907
1/16/2007 8:00:00 PM,0.002383718,0,45.07313,90,0,0,27.1873,27.1873,1.30926,1.30926,0,-1,0,1.30926,0,0,0,0,0,1.378169,1.30926,0,0,4.615417,6.471399,0,1.378169,-1.378169,8.168741,58.34804,0.1238308,1.440186,0,0,6.471399
1/16/2007 9:00:00 PM,0,0,31.95274,90,0,0,25.78826,25.78826,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.146716,5.09323,0,0,0,8.168741,58.34804,0.1238308,0,0,0,5.09323
1/16/2007 10:00:00 PM,0,0,18.27809,90,0,0,24.34078,24.34078,0.1009604,0.1009604,0,-1,0,0.1009604,0,0,1.387779E-17,0,0,0.1062741,0.1009604,0,0,6.146716,5.09323,0,0.1062741,-0.1062741,8.056719,57.54787,0.1238308,0.1110565,0,0,5.09323
1/16/2007 11:00:00 PM,0,0,4.203134,90,0,0,23.14766,23.14766,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.264798,4.986956,0,0,0,8.056719,57.54787,0.1238308,0,0,0,4.986956
1/17/2007 12:00:00 AM,0,0,-9.907592,90,0,0,22.17863,22.17863,0.1994678,0.1994678,0,-1,0,0.1994678,0,0,0,0,0,0.2099661,0.1994678,0,0,6.264798,4.986956,0,0.2099661,-0.2099661,7.835395,55.967,0.1238308,0.2194146,0,0,4.986956
1/17/2007 1:00:00 AM,0,0,-23.87372,90,0,0,21.19143,21.19143,0.2778288,0.2778288,0,-1,0,0.2778288,0,0,0,0,0,0.2924514,0.2778288,0,0,6.498094,4.77699,0,0.2924514,-0.2924514,7.527124,53.76506,0.1238308,0.3056117,0,0,4.77699
1/17/2007 2:00:00 AM,0,0,-37.35327,90,0,0,20.42227,20.42227,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.82304,4.484539,0,0,0,7.527124,53.76506,0.1238308,0,0,0,4.484539
1/17/2007 3:00:00 AM,0.03917797,1.826679,-50.26454,121.9322,0.003670171,0.01689741,19.83129,19.72578,0.1191561,0.1191561,0,-1,0,0.1191561,14.18091,0,0,0,0.01689741,0.1254275,0.1191561,0,0,6.82304,4.484539,0,0.1085301,-0.1085301,7.412724,52.94792,0.1238308,0.1310717,0.01351793,0,4.501436
1/17/2007 4:00:00 AM,0.1738412,8.328959,-62.70685,108.1776,0.01547585,0.07137465,19.47407,19.02929,0.2197393,0.2197393,0,-1,0,0.2197393,32.48151,0,0,0,0.07137465,0.2313046,0.2197393,0,0,6.943629,4.376009,0,0.1599299,-0.1599299,7.244143,51.74377,0.1238308,0.2417133,0.05709972,0,4.447383
1/17/2007 5:00:00 AM,0.3072689,15.59914,-74.93451,94.22978,0.02873878,0.1327703,19.12218,18.29646,0,0,0,0,0,0,0,0,0,0,0.1327703,0,0,0,0,7.121329,4.216078,0.1327703,0,0.1327703,7.3701,52.64346,0.1237279,0,0.1062162,0,4.348849
1/17/2007 6:00:00 AM,0.4554777,23.30149,-87.33497,80.24287,0.2271251,1.023248,24.2327,17.67871,0.1820842,0.1820842,0,0,0,0.1820842,561.9641,0,0,0,1.023248,0.1916676,0.1820842,0,0,6.988558,4.335572,0.8315803,0,0.8315803,8.159006,58.2785,0.1230876,0.2002926,0.8185984,0,5.358819
1/17/2007 7:00:00 AM,0.7749632,31.07882,-100.432,66.35011,0.4529039,1.979639,30.21428,17.07912,0.1188526,0.1188526,0,0,0,0.1188526,1665.625,0,0,0,1.979639,0.125108,0.1188526,0,0,6.156978,5.083994,1.854531,0,1.854531,9.918368,70.84534,0.1216833,0.1307379,1.583711,0,7.063633
