Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/17/2007 8:00:00 AM,1.002781,38.5081,-114.9038,52.73666,0.6654814,2.800703,37.45383,18.03604,2.081095,2.081095,0,0,0,2.081095,134.5783,0,0,0,2.800703,2.190627,2.081095,0,0,4.302447,6.753072,0.6100758,0,0.6100758,10.49714,74.9794,0.1212283,2.289205,2.240562,0,9.553775
1/17/2007 9:00:00 AM,1.234334,45.0354,-131.5511,39.77662,0.8350903,3.369329,45.20107,20.67664,1.96967,1.96967,0,-1,0,1.96967,171.0606,0,0,0,3.369329,2.073337,1.96967,0,0,3.692371,7.30214,1.295992,0,1.295992,11.72662,83.76143,0.1202729,2.166637,2.695463,0,10.67147
1/17/2007 10:00:00 AM,1.284219,49.9234,-151.0235,28.45033,0.9502053,3.701159,51.42086,23.37175,0,0,0,0,0,0,0,1.304781,0,0,3.701159,0,0,0,0,2.396379,8.468534,2.396379,0,2.396379,14.00003,100,0.1185454,0,2.960927,0,12.16969
1/17/2007 11:00:00 AM,1.397038,52.33714,-173.0733,21.56621,1.002997,3.817459,55.38981,25.6853,1.597215,1.597215,0,0,0,1.597215,239.0073,2.13618,0,0,3.817459,1.681279,1.597215,0,0,0,10.62527,0,0,0,14.00003,100,0.1185454,1.756936,3.053967,0,14.44273
1/17/2007 12:00:00 PM,1.258432,51.72514,164.1153,23.45483,0.9898735,3.725488,57.28162,27.92012,0,0,0,0,0,0,0,3.725488,0,0,3.725488,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1185454,0,2.980391,0,14.35076
1/17/2007 1:00:00 PM,1.06496,48.23796,142.9587,32.62335,0.911728,3.4354,57.08511,30.04593,0.7843261,0.7843261,0,0,0,0.7843261,438.0066,2.609794,0,0,3.4354,0.8256065,0.7843261,0,0,0,10.62527,0,0,0,14.00003,100,0.1185454,0.8627588,2.74832,0,14.06067
1/17/2007 2:00:00 PM,1.258486,42.60142,124.6475,44.79031,0.7738766,2.963895,54.32566,31.42679,0.1530574,0.1530574,0,-1,0,0.1530574,1936.46,2.802782,0,0,2.963895,0.161113,0.1530574,0,0,0,10.62527,0,0,0,14.00003,100,0.1185454,0.1683631,2.371116,0,13.58917
1/17/2007 3:00:00 PM,1.007156,35.63942,108.9588,58.07706,0.5856926,2.309412,49.28495,32.02638,1.67062,1.67062,0,0,0,1.67062,138.2369,0.5508652,0,0,2.309412,1.758547,1.67062,0,0,0,10.62527,0,0,0,14.00003,100,0.1185454,1.837682,1.84753,0,12.93469
1/17/2007 4:00:00 PM,0.8626461,28.01496,95.12253,71.83067,0.3599555,1.468541,43.1914,32.63808,0.4230609,0.4230609,0,0,0,0.4230609,347.1228,1.023214,0,0,1.468541,0.4453273,0.4230609,0,0,0,10.62527,0,0,0,14.00003,100,0.1185454,0.465367,1.174833,0,12.09381
1/17/2007 5:00:00 PM,0.5603998,20.22167,82.37354,85.77809,0.1119445,0.4762762,35.40223,32.14145,2.425359,2.425359,0,0,0,2.425359,19.63735,0,4.440892E-16,0,0.4762762,2.55301,2.425359,0,0,0,10.62527,0,2.076733,-2.076733,11.81096,84.36382,0.1185454,2.667895,0.381021,0,11.10155
1/17/2007 6:00:00 PM,0.317654,12.64966,70.09619,99.76509,0.02513449,0.1093344,31.15096,30.42143,1.706581,1.706581,0,0,0,1.706581,6.406631,0,2.220446E-16,0,0.1093344,1.796401,1.706581,0,0,2.307482,8.548541,0,1.687067,-1.687067,10.03263,71.66153,0.1185454,1.877239,0.08746748,0,8.657875
1/17/2007 7:00:00 PM,0.1370723,5.643687,57.82268,113.6585,0.01004109,0.04416076,29.01049,28.71957,1.994144,1.994144,0,-1,0,1.994144,2.214522,0,0,0,0.04416076,2.099099,1.994144,0,0,4.182,6.861474,0,2.054938,-2.054938,7.866539,56.18945,0.1185454,2.193559,0.03532861,0,6.905635
1/17/2007 8:00:00 PM,0.01085398,0,45.21714,90,0,0,27.27209,27.27209,1.832254,1.832254,0,-1,0,1.832254,0,0,2.220446E-16,0,0,1.928689,1.832254,0,0,6.465265,4.806536,0,1.928689,-1.928689,5.833523,41.66793,0.1185454,2.01548,0,0,4.806536
1/17/2007 9:00:00 PM,0,0,32.08305,90,0,0,25.89122,25.89122,0.08410323,0.08410323,0,-1,0,0.08410323,0,0,1.387779E-17,0,0,0.08852971,0.08410323,0,0,8.608253,2.877847,0,0.08852971,-0.08852971,5.740204,41.00138,0.1185454,0.09251355,0,0,2.877847
1/17/2007 10:00:00 PM,0,0,18.39067,90,0,0,24.44374,24.44374,0.2123372,0.2123372,0,-1,0,0.2123372,0,0,2.775558E-17,0,0,0.2235128,0.2123372,0,0,8.706618,2.789317,0,0.2235128,-0.2235128,5.504601,39.3185,0.1185454,0.2335709,0,0,2.789317
1/17/2007 11:00:00 PM,0,0,4.29381,90,0,0,23.23245,23.23245,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.954967,2.565804,0,0,0,5.504601,39.3185,0.1185454,0,0,0,2.565804
1/18/2007 12:00:00 AM,0,0,-9.844089,90,0,0,22.26342,22.26342,0.4606633,0.4606633,0,-1,0,0.4606633,0,0,5.551115E-17,0,0,0.4849088,0.4606633,0,0,8.954967,2.565804,0,0.4849088,-0.4849088,4.993462,35.66751,0.1185454,0.5067297,0,0,2.565804
1/18/2007 1:00:00 AM,0,0,-23.83583,90,0,0,21.25805,21.25805,0.4397498,0.4397498,0,-1,0,0.4397498,0,0,5.551115E-17,0,0,0.4628946,0.4397498,0,0,9.493753,2.080896,0,0.4628946,-0.4628946,4.505528,32.18228,0.1185454,0.4837248,0,0,2.080896
1/18/2007 2:00:00 AM,0,0,-37.33858,90,0,0,20.48889,20.48889,0.5299915,0.5299915,0,-1,0,0.5299915,0,0,1.110223E-16,0,0,0.5578858,0.5299915,0,0,10.00808,1.618001,0,0.5578858,-0.5578858,3.917465,27.98184,0.1185454,0.5829906,0,0,1.618001
1/18/2007 3:00:00 AM,0.02759693,1.630287,-50.26915,122.0529,0.007121845,0.03275946,20.01535,19.81057,0.1128427,0.1128427,0,-1,0,0.1128427,29.03108,0,1.387779E-17,0,0.03275946,0.1187818,0.1128427,0,0,10.62795,1.060115,0,0.08602236,-0.08602236,3.82679,27.33416,0.1185454,0.124127,0.02620757,0,1.092875
1/18/2007 4:00:00 AM,0.144065,8.133471,-62.72644,108.2797,0.01842296,0.08490416,19.62546,19.09591,0.4905907,0.4905907,0,-1,0,0.4905907,17.30652,0,0,0,0.08490416,0.5164113,0.4905907,0,0,10.72353,0.974093,0,0.4315071,-0.4315071,3.371941,24.08525,0.1185454,0.5396498,0.06792333,0,1.058997
1/18/2007 5:00:00 AM,0.2122427,15.40487,-74.96477,94.31494,0.07597972,0.3485863,20.54875,18.36308,0.06096138,0.06096138,0,0,0,0.06096138,571.8149,0,0,0,0.3485863,0.06416988,0.06096138,0,0,11.20299,0.5425858,0.2844164,0,0.2844164,3.641762,26.01254,0.1183437,0.06705752,0.278869,0,0.8911721
1/18/2007 6:00:00 AM,0.4019275,23.10792,-87.37137,80.31094,0.2065132,0.9328188,23.70795,17.75138,0.5739195,0.5739195,0,0,0,0.5739195,162.5348,0,0,0,0.9328188,0.6041258,0.5739195,0,0,10.91857,0.7985606,0.3286929,0,0.3286929,3.953588,28.23986,0.1181114,0.6313115,0.746255,0,1.731379
1/18/2007 7:00:00 AM,0.6383045,30.8849,-100.4686,66.39889,0.5304856,2.290809,32.56129,17.14574,1.781497,1.781497,4.970479,0,1.521941,1.781497,128.589,0,0,0,2.290809,0,0,3.188982,3.029533,10.58988,1.094384,5.320343,0,5.320343,9.000908,64.29207,0.1210061,1.959647,1.832647,5,3.385193
1/18/2007 8:00:00 AM,1.060806,38.31285,-114.9314,52.76082,0.6647401,2.797084,37.48725,18.09054,1.166116,1.166116,3.768695,0,1.193854,1.166116,239.8634,4.440892E-16,0,0,2.797084,0,0,2.60258,2.472451,5.269535,5.882692,5.269535,0,5.269535,14.00003,100,0.1217158,1.282727,2.237668,5,8.679777
1/18/2007 9:00:00 AM,1.29794,44.83896,-131.5541,39.76484,0.8348079,3.366958,45.26679,20.74932,0.5442562,0.5442562,0,-1,0,0.5442562,618.6348,2.794057,0,0,3.366958,0.5729013,0.5442562,0,0,0,10.62527,0,0,0,14.00003,100,0.1217158,0.5986819,2.693567,0,13.99223
1/18/2007 10:00:00 AM,1.404618,49.72904,-150.9792,28.37932,0.950381,3.69988,51.51298,23.45654,1.653655,1.653655,0,0,0,1.653655,223.7395,1.95919,0,0,3.69988,1.74069,1.653655,0,0,0,10.62527,0,0,0,14.00003,100,0.1217158,1.819021,2.959904,0,14.32515
1/18/2007 11:00:00 AM,1.43496,52.15274,-172.9627,21.40857,1.003599,3.817382,55.49501,25.77009,1.82438,1.82438,0,0,0,1.82438,209.2427,1.896981,0,0,3.817382,1.9204,1.82438,0,0,0,10.62527,0,0,0,14.00003,100,0.1217158,2.006818,3.053905,0,14.44266
1/18/2007 12:00:00 PM,1.447706,51.56,164.2868,23.25867,0.990841,3.726544,57.39791,28.00491,2.56135,2.56135,0,0,0,2.56135,145.4914,1.030386,0,0,3.726544,2.696158,2.56135,0,0,0,10.62527,0,0,0,14.00003,100,0.1217158,2.817485,2.981235,0,14.35182
1/18/2007 1:00:00 PM,1.295518,48.09581,143.162,32.45139,0.9129752,3.437167,57.22825,30.14889,0.5574495,0.5574495,0,0,0,0.5574495,616.5882,2.850379,0,0,3.437167,0.5867889,0.5574495,0,0,0,10.62527,0,0,0,14.00003,100,0.1217158,0.6131944,2.749734,0,14.06244
1/18/2007 2:00:00 PM,1.025219,42.47869,124.8557,44.64689,0.7752988,2.967092,54.45498,31.51158,2.208774,2.208774,0,-1,0,2.208774,134.3321,0.6420666,0,0,2.967092,2.325026,2.208774,0,0,0,10.62527,0,0,0,14.00003,100,0.1217158,2.429652,2.373674,0,13.59237
1/18/2007 3:00:00 PM,0.7549964,35.52922,109.1587,57.95626,0.7238064,2.78511,53.52648,32.12328,1.352019,1.352019,0,0,0,1.352019,205.9963,1.361932,0,0,2.78511,1.423178,1.352019,0,0,0,10.62527,0,0,0,14.00003,100,0.1217158,1.487221,2.228088,0,13.41038
1/18/2007 4:00:00 PM,0.7697499,27.9103,95.31075,71.72852,0.3613745,1.473296,43.31892,32.72287,0.3127623,0.3127623,0,0,0,0.3127623,471.0594,1.144073,0,0,1.473296,0.3292235,0.3127623,0,0,0,10.62527,0,0,0,14.00003,100,0.1217158,0.3440385,1.178637,0,12.09857
1/18/2007 5:00:00 PM,0.6021391,20.1165,82.55031,85.69287,0.1131861,0.4812504,35.52353,32.22624,3.384283,3.384283,1.25,0,0.50625,3.384283,14.22016,0,4.440892E-16,0,0.4812504,2.246614,2.134283,0,0,0,10.62527,0,1.765363,-1.765363,12.13917,86.7082,0.1217158,3.722711,0.3850003,5,11.10652
1/18/2007 6:00:00 PM,0.312547,12.53899,70.2625,99.69695,0.02491434,0.1083329,31.2294,30.50622,0,0,0,0,0,0,0,0,0,0,0.1083329,0,0,0,0,1.961515,8.859911,0.1083329,0,0.1083329,12.24195,87.44229,0.1216418,0,0.08666628,0,8.968244
1/18/2007 7:00:00 PM,0.1399006,5.523443,57.97877,113.6096,0.01110126,0.04879461,29.12603,28.80436,0.8502846,0.8502846,0,-1,0,0.8502846,5.738621,0,1.110223E-16,0,0.04879461,0.8950365,0.8502846,0,0,1.853182,8.957411,0,0.8462418,-0.8462418,11.34993,81.07076,0.1216418,0.9353131,0.03903569,0,9.006206
1/18/2007 8:00:00 PM,0.007739936,0,45.36179,90,0,0,27.37504,27.37504,1.822617,1.822617,0,-1,0,1.822617,0,0,2.220446E-16,0,0,1.918544,1.822617,0,0,2.79345,8.111169,0,1.918544,-1.918544,9.327605,66.62562,0.1216418,2.004879,0,0,8.111169
1/18/2007 9:00:00 PM,0,0,32.21335,90,0,0,25.97601,25.97601,3.52264,3.33,0,-1,0,3.33,0,0,0.1926397,0.5449037,0,3.505263,3.33,0,0,4.925166,6.192625,0,3.505263,-3.505263,5.632733,40.23373,0.1216418,3.874904,0,0,6.192625
1/18/2007 10:00:00 PM,0,0,18.50246,90,0,0,24.52852,24.52852,0.05768752,0.05768752,0,-1,0,0.05768752,0,0,6.938894E-18,0,0,0.0607237,0.05768752,0,0,8.819902,2.687362,0,0.0607237,-0.0607237,5.568725,39.77653,0.1216418,0.06345627,0,0,2.687362
1/18/2007 11:00:00 PM,0,0,4.382825,90,0,0,23.31724,23.31724,0.159503,0.159503,0,-1,0,0.159503,0,0,0,0,0,0.1678979,0.159503,0,0,8.887374,2.626638,0,0.1678979,-0.1678979,5.391745,38.51239,0.1216418,0.1754533,0,0,2.626638
1/19/2007 12:00:00 AM,0,0,-9.783196,90,0,0,22.34821,22.34821,0.2298996,0.2298996,0,-1,0,0.2298996,0,0,0,0,0,0.2419996,0.2298996,0,0,9.073927,2.45874,0,0.2419996,-0.2419996,5.136655,36.69032,0.1216418,0.2528896,0,0,2.45874
1/19/2007 1:00:00 AM,0,0,-23.80134,90,0,0,21.36101,21.36101,0.7841327,0.7841327,0,-1,0,0.7841327,0,0,0,0,0,0.8254028,0.7841327,0,0,9.342815,2.21674,0,0.8254028,-0.8254028,4.266604,30.47568,0.1216418,0.8625459,0,0,2.21674
1/19/2007 2:00:00 AM,0,0,-37.32792,90,0,0,20.57368,20.57368,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.25993,1.391338,0,0,0,4.266604,30.47568,0.1216418,0,0,0,1.391338
1/19/2007 3:00:00 AM,0.03863058,1.429218,-50.27827,122.1729,0.002994935,0.01377977,19.9633,19.87719,0.5079979,0.5079979,0,-1,0,0.5079979,2.712564,0,1.110223E-16,0,0.01377977,0.5347345,0.5079979,0,0,10.25993,1.391338,0,0.5209548,-0.5209548,3.71747,26.5533,0.1216418,0.5587977,0.01102381,0,1.405117
1/19/2007 4:00:00 AM,0.2206061,7.933657,-62.75089,108.3803,0.01587245,0.07315224,19.61877,19.16253,0.6302658,0.6302658,0,-1,0,0.6302658,11.60657,0,1.110223E-16,0,0.07315224,0.6634377,0.6302658,0,0,10.83877,0.8703828,0,0.5902855,-0.5902855,3.095254,22.10891,0.1216418,0.6932924,0.0585218,0,0.943535
1/19/2007 5:00:00 AM,0.3914065,15.20652,-75.00021,94.39817,0.0300743,0.1388243,19.29392,18.4297,0.1466005,0.1466005,0,0,0,0.1466005,94.69563,0,0,0,0.1388243,0.1543164,0.1466005,0,0,11.49464,0.2800973,0,0.01549205,-0.01549205,3.078924,21.99227,0.1216418,0.1612606,0.1110594,0,0.4189216
1/19/2007 6:00:00 AM,0.6139174,22.91037,-87.41325,80.37666,0.2087249,0.9421949,23.83903,17.818,0.3537005,0.3537005,0,0,0,0.3537005,266.3821,0,0,0,0.9421949,0.3723164,0.3537005,0,0,11.51185,0.2646053,0.5698786,0,0.5698786,3.619558,25.85394,0.121254,0.3890706,0.7537559,0,1.2068
1/19/2007 7:00:00 AM,0.7650281,30.68696,-100.5111,66.44489,0.4505968,1.968877,30.28135,17.21236,1.671356,1.671356,4.620852,0,1.426492,1.671356,117.8011,0,0,0,1.968877,0,0,2.949495,2.80202,10.94198,0.777496,4.770897,0,4.770897,8.145628,58.18295,0.1236736,1.838492,1.575101,5,2.746372
1/19/2007 8:00:00 AM,1.078359,38.11333,-114.9652,52.78174,0.6640295,2.793399,37.53389,18.15717,0,0,3.505263,0,1.121937,0,0,0,0,0,2.793399,0,0,3.505263,3.33,6.171079,5.071303,6.123399,0,6.123399,13.95479,99.6769,0.1232875,0,2.234719,5,7.864702
1/19/2007 9:00:00 AM,1.198237,44.63779,-131.5633,39.74922,0.834552,3.364796,45.32712,20.81594,1.40498,1.40498,0,-1,0,1.40498,239.4906,1.83819,0,0,3.364796,1.478927,1.40498,0,0,0.04767996,10.58236,0.04767996,0,0.04767996,14.00003,100,0.1232565,1.545478,2.691837,0,13.94716
1/19/2007 10:00:00 AM,1.164831,49.5293,-150.9408,28.30359,0.9505768,3.699061,51.58709,23.52316,0,0,0,0,0,0,0,3.699061,0,0,3.699061,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1232565,0,2.959249,0,14.32434
1/19/2007 11:00:00 AM,1.321196,51.96224,-172.857,21.24507,1.004212,3.817337,55.60055,25.85488,2.945237,2.945237,0,0,0,2.945237,129.6105,0.7170873,0,0,3.817337,3.100249,2.945237,0,0,0,10.62527,0,0,0,14.00003,100,0.1232565,3.23976,3.053869,0,14.44261
1/19/2007 12:00:00 PM,1.438224,51.38822,164.4552,23.05798,0.9918098,3.727184,57.53288,28.10787,1.002228,1.002228,0,0,0,1.002228,371.8898,2.672207,0,0,3.727184,1.054977,1.002228,0,0,0,10.62527,0,0,0,14.00003,100,0.1232565,1.102451,2.981747,0,14.35246
1/19/2007 1:00:00 PM,1.164102,47.9468,143.3643,32.27763,0.9142127,3.438896,57.37109,30.25185,0.3696583,0.3696583,0,0,0,0.3696583,930.2905,3.049782,0,0,3.438896,0.389114,0.3696583,0,0,0,10.62527,0,0,0,14.00003,100,0.1232565,0.4066241,2.751117,0,14.06417
1/19/2007 2:00:00 PM,1.145843,42.34917,125.0644,44.50332,0.7767003,2.96989,54.60219,31.61454,0,0,0,-1,0,0,0,2.96989,0,0,2.96989,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1232565,0,2.375912,0,13.59516
1/19/2007 3:00:00 PM,0.9691238,35.41238,109.36,57.83627,0.5886229,2.317375,49.5569,32.20807,2.280538,2.280538,0,0,0,2.280538,101.6153,0,0,0,2.317375,2.400566,2.280538,0,0,0,10.62527,0,0.08319134,-0.08319134,13.91234,99.37363,0.1232565,2.508592,1.8539,0,12.94265
1/19/2007 4:00:00 PM,0.6264198,27.7991,95.5005,71.6278,0.4571221,1.833461,46.26214,32.82583,0.6274928,0.6274928,0,0,0,0.6274928,292.1883,1.080507,0,0,1.833461,0.6605187,0.6274928,0,0,0.09243482,10.54208,0.09243482,0,0.09243482,14.00003,100,0.1231965,0.6902421,1.466769,0,12.37554
1/19/2007 5:00:00 PM,0.4409889,20.00489,82.72862,85.60957,0.1306488,0.5537003,36.13715,32.3292,1.481319,1.481319,0,0,0,1.481319,37.37887,0,2.220446E-16,0,0.5537003,1.559283,1.481319,0,0,0,10.62527,0,1.005583,-1.005583,12.94005,92.42875,0.1231965,1.629451,0.4429603,0,11.17897
1/19/2007 6:00:00 PM,0.2571999,12.4219,70.43017,99.63117,0.02293082,0.0996847,31.27481,30.60918,1.981442,1.981442,0,0,0,1.981442,5.030918,0,2.220446E-16,0,0.0996847,2.085728,1.981442,0,0,1.117314,9.619691,0,1.986043,-1.986043,10.84658,77.4754,0.1231965,2.179586,0.07974776,0,9.719376
1/19/2007 7:00:00 PM,0.12526,5.396757,58.13589,113.5635,0.009818544,0.04313804,29.21001,28.92549,2.617444,2.617444,0,-1,0,2.617444,1.648098,0,4.440892E-16,0,0.04313804,2.755204,2.617444,0,0,3.324029,7.633648,0,2.712066,-2.712066,7.987808,57.05566,0.1231965,2.879189,0.03451043,0,7.676786
1/19/2007 8:00:00 PM,0.00900256,0,45.50698,90,0,0,27.45984,27.45984,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.337436,4.921582,0,0,0,7.987808,57.05566,0.1231965,0,0,0,4.921582
1/19/2007 9:00:00 PM,0,0,32.34357,90,0,0,26.07897,26.07897,1.157666,1.157666,0,-1,0,1.157666,0,0,0,0,0,1.218596,1.157666,0,0,6.337436,4.921582,0,1.218596,-1.218596,6.703296,47.88058,0.1231965,1.273432,0,0,4.921582
1/19/2007 10:00:00 PM,0,0,18.61339,90,0,0,24.61332,24.61332,0.1452786,0.1452786,0,-1,0,0.1452786,0,0,2.775558E-17,0,0,0.1529249,0.1452786,0,0,7.691432,3.702986,0,0.1529249,-0.1529249,6.542099,46.72918,0.1231965,0.1598065,0,0,3.702986
1/19/2007 11:00:00 PM,0,0,4.470109,90,0,0,23.4202,23.4202,0.7713203,0.7713203,0,-1,0,0.7713203,0,0,1.110223E-16,0,0,0.8119161,0.7713203,0,0,7.861348,3.550061,0,0.8119161,-0.8119161,5.686264,40.61609,0.1231965,0.8484523,0,0,3.550061
1/20/2007 12:00:00 AM,0,0,-9.724978,90,0,0,22.433,22.433,0.07943835,0.07943835,0,-1,0,0.07943835,0,0,1.387779E-17,0,0,0.08361932,0.07943835,0,0,8.763477,2.738145,0,0.08361932,-0.08361932,5.598121,39.9865,0.1231965,0.08738219,0,0,2.738145
1/20/2007 1:00:00 AM,0,0,-23.7703,90,0,0,21.4458,21.4458,0.1164483,0.1164483,0,-1,0,0.1164483,0,0,1.387779E-17,0,0,0.1225771,0.1164483,0,0,8.856387,2.654526,0,0.1225771,-0.1225771,5.468914,39.06359,0.1231965,0.1280931,0,0,2.654526
1/20/2007 2:00:00 AM,0,0,-37.32134,90,0,0,20.66452,20.66452,0.5239373,0.5239373,0,-1,0,0.5239373,0,0,0,0,0,0.551513,0.5239373,0,0,8.992584,2.531949,0,0.551513,-0.551513,4.887568,34.91113,0.1231965,0.576331,0,0,2.531949
1/20/2007 3:00:00 AM,0.02098728,1.223547,-50.29193,122.2919,0.007584414,0.03485917,20.18009,19.96198,0.6397756,0.6397756,0,-1,0,0.6397756,5.448656,0,0,0,0.03485917,0.673448,0.6397756,0,0,9.605376,1.980435,0,0.6385888,-0.6385888,4.214436,30.10306,0.1231965,0.7037532,0.02788734,0,2.015295
1/20/2007 4:00:00 AM,0.1633423,7.729595,-62.78025,108.4795,0.01434312,0.06609078,19.65961,19.24732,0.2664833,0.2664833,0,-1,0,0.2664833,24.8011,0,5.551115E-17,0,0.06609078,0.2805087,0.2664833,0,0,10.31492,1.341847,0,0.2144179,-0.2144179,3.98842,28.48866,0.1231965,0.2931316,0.05287262,0,1.407938
1/20/2007 5:00:00 AM,0.3466664,15.00416,-75.04086,94.4794,0.02673345,0.1234204,19.26452,18.49632,0.3562682,0.3562682,0,0,0,0.3562682,34.64256,0,0,0,0.1234204,0.3750192,0.3562682,0,0,10.55316,1.127429,0,0.2515987,-0.2515987,3.723212,26.59431,0.1231965,0.391895,0.09873635,0,1.250849
1/20/2007 6:00:00 AM,0.6567457,22.70892,-87.46062,80.43996,0.2072481,0.9354166,23.86317,17.88463,0.6501569,0.6501569,0,0,0,0.6501569,143.8755,0,0,0,0.9354166,0.6843757,0.6501569,0,0,10.83272,0.8758301,0.2510408,0,0.2510408,3.96137,28.29544,0.1230337,0.7151726,0.7483332,0,1.811247
1/20/2007 7:00:00 AM,0.9431449,30.48507,-100.5593,66.48806,0.4494917,1.963572,30.32855,17.2911,0.2080489,0.2080489,0,0,0,0.2080489,943.8032,0,0,0,1.963572,0.2189988,0.2080489,0,0,10.58167,1.101767,1.744573,0,1.744573,5.616417,40.11718,0.1219144,0.2288538,1.570858,0,3.065339
1/20/2007 8:00:00 AM,1.022402,37.9096,-115.005,52.79939,0.6633497,2.789557,37.59991,18.24195,0.09963784,0.09963784,0,0,0,0.09963784,2799.696,0,0,0,2.789557,0.1048819,0.09963784,0,0,8.837102,2.671883,2.684675,0,2.684675,8.163323,58.30933,0.1202311,0.1096016,2.231645,0,5.461439
1/20/2007 9:00:00 AM,1.21198,44.43196,-131.5787,39.72979,0.8343225,3.362379,45.40679,20.90073,0.4960504,0.4960504,0,-1,0,0.4960504,677.8301,0,0,0,3.362379,0.5221584,0.4960504,0,0,6.152427,5.08809,2.840221,0,2.840221,10.85779,77.55551,0.1185002,0.5456555,2.689903,0,8.450469
1/20/2007 10:00:00 AM,1.388149,49.32426,-150.9085,28.2232,0.9507918,3.697907,51.68039,23.60795,2.662814,2.662814,0,0,0,2.662814,138.8722,0,0,0,3.697907,2.802962,2.662814,0,0,3.312206,7.644289,0.894945,0,0.894945,11.70681,83.61993,0.1179651,2.929095,2.958326,0,11.3422
1/20/2007 11:00:00 AM,1.312212,51.76571,-172.7563,21.07576,1.004836,3.8169,55.72503,25.95784,1.6431,1.6431,0,0,0,1.6431,232.2988,0,0,0,3.8169,1.729579,1.6431,0,0,2.417261,8.449739,2.087322,0,2.087322,13.68702,97.76424,0.1167355,1.80741,3.05352,0,12.26664
1/20/2007 12:00:00 PM,1.294905,51.20985,164.6204,22.85285,0.9927784,3.727955,57.66163,28.20478,0,0,0,0,0,0,0,3.398016,0,0,3.727955,0,0,0,0,0.3299393,10.32833,0.3299393,0,0.3299393,14.00003,100,0.1165435,0,2.982364,0,14.05628
1/20/2007 1:00:00 PM,1.363905,47.79098,143.5654,32.10223,0.9154388,3.440199,57.53219,30.37298,0.6699018,0.6699018,0,0,0,0.6699018,513.5378,2.735039,0,0,3.440199,0.7051598,0.6699018,0,0,0,10.62527,0,0,0,14.00003,100,0.1165435,0.736892,2.752159,0,14.06547
1/20/2007 2:00:00 PM,0.979617,42.21286,125.2734,44.35974,0.7780793,2.97228,54.76727,31.73567,0.4716836,0.4716836,0,-1,0,0.4716836,630.1429,2.475771,0,0,2.97228,0.496509,0.4716836,0,0,0,10.62527,0,0,0,14.00003,100,0.1165435,0.5188519,2.377824,0,13.59755
1/20/2007 3:00:00 PM,0.961002,35.28888,109.5623,57.71719,0.5900398,2.320521,49.7406,32.34737,0.6788033,0.6788033,0,0,0,0.6788033,341.8547,1.605991,0,0,2.320521,0.7145298,0.6788033,0,0,0,10.62527,0,0,0,14.00003,100,0.1165435,0.7466837,1.856417,0,12.9458
1/20/2007 4:00:00 PM,0.8002818,27.68139,95.69168,71.52862,0.3640912,1.481918,43.61928,32.9409,0.06132024,0.06132024,0,0,0,0.06132024,2416.687,1.41737,0,0,1.481918,0.06454762,0.06132024,0,0,0,10.62527,0,0,0,14.00003,100,0.1165435,0.06745227,1.185534,0,12.10719
1/20/2007 5:00:00 PM,0.3707913,19.88682,82.90836,85.52827,0.1166623,0.4951291,35.86803,32.4685,1.175623,1.175623,0,0,0,1.175623,42.1163,0,2.220446E-16,0,0.4951291,1.237498,1.175623,0,0,0,10.62527,0,0.7423692,-0.7423692,13.2175,94.41054,0.1165435,1.293186,0.3961033,0,11.1204
1/20/2007 6:00:00 PM,0.2966587,12.29838,70.59911,99.56781,0.02157372,0.09373676,31.37477,30.74847,1.515638,1.515638,0,0,0,1.515638,6.184642,0,0,0,0.09373676,1.595408,1.515638,0,0,0.8248547,9.882905,0,1.501671,-1.501671,11.6346,83.10413,0.1165435,1.667201,0.07498941,0,9.976642
1/20/2007 7:00:00 PM,0.1102997,5.263642,58.29395,113.5203,0.009829104,0.04315498,29.34359,29.05873,2.605827,2.605827,0,-1,0,2.605827,1.656095,0,4.440892E-16,0,0.04315498,2.742976,2.605827,0,0,2.493378,8.381234,0,2.699821,-2.699821,8.78874,62.77659,0.1165435,2.86641,0.03452398,0,8.424389
1/20/2007 8:00:00 PM,0.004972064,0,45.65265,90,0,0,27.61125,27.61125,2.677225,2.677225,0,-1,0,2.677225,0,0,0,0,0,2.818131,2.677225,0,0,5.493179,5.681413,0,2.818131,-2.818131,5.818169,41.55827,0.1165435,2.944947,0,0,5.681413
1/20/2007 9:00:00 PM,0,0,32.47365,90,0,0,26.21221,26.21221,0.9850951,0.9850951,0,-1,0,0.9850951,0,0,1.110223E-16,0,0,1.036942,0.9850951,0,0,8.624436,2.863281,0,1.036942,-1.036942,4.725136,33.75091,0.1165435,1.083605,0,0,2.863281
1/20/2007 10:00:00 PM,0,0,18.7234,90,0,0,24.75261,24.75261,0.3616059,0.3616059,0,-1,0,0.3616059,0,0,5.551115E-17,0,0,0.3806378,0.3616059,0,0,9.776594,1.826339,0,0.3806378,-0.3806378,4.323909,30.885,0.1165435,0.3977665,0,0,1.826339
1/20/2007 11:00:00 PM,0,0,4.555597,90,0,0,23.54133,23.54133,0.08190563,0.08190563,0,-1,0,0.08190563,0,0,0,0,0,0.08621646,0.08190563,0,0,10.19952,1.445702,0,0.08621646,-0.08621646,4.233029,30.23586,0.1165435,0.0900962,0,0,1.445702
1/21/2007 12:00:00 AM,0,0,-9.669497,90,0,0,22.55413,22.55413,0.2655757,0.2655757,0,-1,0,0.2655757,0,0,0,0,0,0.2795534,0.2655757,0,0,10.29532,1.359485,0,0.2795534,-0.2795534,3.938354,28.13104,0.1165435,0.2921333,0,0,1.359485
1/21/2007 1:00:00 AM,0,0,-23.74277,90,0,0,21.54876,21.54876,0.3472115,0.3472115,0,-1,0,0.3472115,0,0,5.551115E-17,0,0,0.3654858,0.3472115,0,0,10.60594,1.079932,0,0.3654858,-0.3654858,3.553098,25.37922,0.1165435,0.3819327,0,0,1.079932
1/21/2007 2:00:00 AM,0,0,-37.31888,90,0,0,20.76143,20.76143,0.10257,0.10257,0,-1,0,0.10257,0,0,1.387779E-17,0,0,0.1079685,0.10257,0,0,11.01203,0.7144459,0,0.1079685,-0.1079685,3.439289,24.5663,0.1165435,0.1128271,0,0,0.7144459
1/21/2007 3:00:00 AM,0.02917083,1.013351,-50.31018,122.4098,0.00252849,0.01162375,20.13765,20.06494,0.1972294,0.1972294,0,-1,0,0.1972294,5.893519,0,2.775558E-17,0,0.01162375,0.2076099,0.1972294,0,0,11.132,0.6064774,0,0.1959861,-0.1959861,3.232701,23.09068,0.1165435,0.2169523,0.009299001,0,0.6181011
1/21/2007 4:00:00 AM,0.06923371,7.521363,-62.81453,108.5769,0.0493636,0.2262288,20.77057,19.35028,0.6572643,0.6048841,0,-1,0,0.6048841,37.40036,0,0.05238013,0.2900405,0.2262288,0.6367201,0.6048841,0,0,11.34976,0.4104913,0,0.4104913,-0.4104913,2.800006,20,0.1165435,0.7229907,0.1809831,0,0.6367201
1/21/2007 5:00:00 AM,0.3308098,14.79788,-75.0867,94.55855,0.02671371,0.1232679,19.36697,18.59929,0.1176921,0.1176921,3.622955,0,1.154067,0.1176921,104.7376,0,0,0,0.1232679,0,0,3.505263,3.33,11.80586,0,3.453268,0,3.453268,6.076063,43.40036,0.1180988,0.1294613,0.0986143,5,0.1232679
1/21/2007 6:00:00 AM,0.3434589,22.50365,-87.51347,80.50079,0.1946136,0.8795379,23.60041,17.98759,0.2701658,0.2701658,3.775429,0,1.195692,0.2701658,325.5549,0,0,0,0.8795379,0,0,3.505263,3.33,8.352592,3.107941,4.209538,0,4.209538,10.06958,71.92544,0.11939,0.2971824,0.7036303,5,3.987479
1/21/2007 7:00:00 AM,0.5433576,30.27929,-100.6133,66.5284,0.4574232,1.994952,30.64694,17.37589,1.808407,1.808407,3.849104,0,1.215805,1.808407,110.3154,0,0,0,1.994952,0,0,2.040697,1.938662,4.143054,6.896525,3.933614,0,3.933614,13.80134,98.58077,0.1208922,1.989248,1.595962,5,8.891478
1/21/2007 8:00:00 AM,0.9701154,37.70174,-115.0508,52.81379,0.6627009,2.785558,37.68531,18.34491,0,0,0,0,0,0,0,2.576118,0,0,2.785558,0,0,0,0,0.20944,10.43678,0.20944,0,0.20944,14.00003,100,0.120773,0,2.228447,0,13.22234
1/21/2007 9:00:00 AM,0.7334853,44.22155,-131.6003,39.70656,0.8309181,3.348949,45.39127,20.98552,0.3681509,0.3681509,0,-1,0,0.3681509,909.6673,2.961421,0,0,3.348949,0.3875273,0.3681509,0,0,0,10.62527,0,0,0,14.00003,100,0.120773,0.404966,2.679159,0,13.97422
1/21/2007 10:00:00 AM,0.6578674,49.11397,-150.8822,28.1382,0.7448716,2.999083,45.57446,23.69274,1.245005,1.245005,0,0,0,1.245005,240.8893,1.688552,0,0,2.999083,1.310531,1.245005,0,0,0,10.62527,0,0,0,14.00003,100,0.120773,1.369505,2.399267,0,13.62436
1/21/2007 11:00:00 AM,0.8271992,51.56322,-172.6608,20.90069,1.006356,3.819247,55.87672,26.0608,0.3591287,0.3591287,0,0,0,0.3591287,1063.476,3.441216,0,0,3.819247,0.3780302,0.3591287,0,0,0,10.62527,0,0,0,14.00003,100,0.120773,0.3950415,3.055397,0,14.44452
1/21/2007 12:00:00 PM,1.019421,51.02494,164.7823,22.64337,1.24663,4.460907,65.53592,28.30774,1.211928,1.211928,0,0,0,1.211928,368.0835,3.185193,0,0,4.460907,1.275714,1.211928,0,0,0,10.62527,0,0,0,14.00003,100,0.120773,1.333121,3.568726,0,15.08618
1/21/2007 1:00:00 PM,0.9796019,47.62837,143.7652,31.92533,1.162172,4.168675,65.15295,30.45777,0.1942001,0.1942001,0,0,0,0.1942001,2146.587,3.964254,0,0,4.168675,0.2044212,0.1942001,0,0,0,10.62527,0,0,0,14.00003,100,0.120773,0.2136201,3.33494,0,14.79395
1/21/2007 2:00:00 PM,0.9307739,42.06979,125.4825,44.21629,1.034398,3.768305,62.65633,31.83863,2.043441,2.043441,0,-1,0,2.043441,184.4098,1.617315,0,0,3.768305,2.15099,2.043441,0,0,0,10.62527,0,0,0,14.00003,100,0.120773,2.247785,3.014644,0,14.39358
1/21/2007 3:00:00 PM,0.4703469,35.15873,109.7656,57.59914,0.4447796,1.791589,45.49739,32.43216,2.895094,2.895094,0,0,0,2.895094,61.88363,0,4.440892E-16,0,1.791589,3.047467,2.895094,0,0,0,10.62527,0,1.255878,-1.255878,12.67622,90.54422,0.120773,3.184604,1.433272,0,12.41686
1/21/2007 4:00:00 PM,0.3294578,27.55715,95.88414,71.43106,0.2657674,1.098414,40.82038,33.04386,1.778505,1.778505,0,0,0,1.778505,61.76054,2.220446E-16,0,0,1.098414,1.87211,1.778505,0,0,1.39542,9.369396,0,0.7736961,-0.7736961,11.86067,84.71889,0.120773,1.956355,0.8787315,0,10.46781
1/21/2007 5:00:00 PM,0.321563,19.76231,83.08942,85.44906,0.1200263,0.5088796,36.06353,32.5654,0.5176585,0.5176585,0,0,0,0.5176585,98.30412,0,0,0,0.5088796,0.5449037,0.5176585,0,0,2.255083,8.5957,0,0.03602409,-0.03602409,11.8227,84.44766,0.120773,0.5694244,0.4071037,0,9.10458
1/21/2007 6:00:00 PM,0.2016565,12.16845,70.7692,99.5069,0.0342228,0.1483396,31.83927,30.84538,1.896454,1.896454,0,0,0,1.896454,7.821947,0,0,0,0.1483396,1.996268,1.896454,0,0,2.295109,8.559676,0,1.847928,-1.847928,9.874809,70.53421,0.120773,2.0861,0.1186717,0,8.708015
1/21/2007 7:00:00 PM,0.07362488,5.124115,58.45287,113.4799,0.02418835,0.1059276,29.84482,29.14352,2.753768,2.753768,0,-1,0,2.753768,3.846642,0,4.440892E-16,0,0.1059276,2.898704,2.753768,0,0,4.348363,6.711748,0,2.792776,-2.792776,6.930964,49.50679,0.120773,3.029145,0.08474208,0,6.817676
1/21/2007 8:00:00 PM,0.006511617,0,45.79872,90,0,0,27.7142,27.7142,1.866067,1.866067,0,-1,0,1.866067,0,0,2.220446E-16,0,0,1.964281,1.866067,0,0,7.451447,3.918972,0,1.964281,-1.964281,4.860431,34.71729,0.120773,2.052673,0,0,3.918972
1/21/2007 9:00:00 PM,0,0,32.6035,90,0,0,26.31517,26.31517,1.165636,1.165636,0,-1,0,1.165636,0,0,2.220446E-16,0,0,1.226985,1.165636,0,0,9.633982,1.954691,0,1.226985,-1.226985,3.567075,25.47906,0.120773,1.282199,0,0,1.954691
1/21/2007 10:00:00 PM,0,0,18.83242,90,0,0,24.8374,24.8374,0.1932966,0.1932966,0,-1,0,0.1932966,0,0,2.775558E-17,0,0,0.2034701,0.1932966,0,0,10.9973,0.7277059,0,0.2034701,-0.2034701,3.352599,23.94709,0.120773,0.2126262,0,0,0.7277059
1/21/2007 11:00:00 PM,0,0,4.639222,90,0,0,23.62612,23.62612,0.3997968,0.3997968,0,-1,0,0.3997968,0,0,5.551115E-17,0,0,0.4208387,0.3997968,0,0,11.22338,0.5242358,0,0.4208387,-0.4208387,2.908996,20.7785,0.120773,0.4397765,0,0,0.5242358
1/22/2007 12:00:00 AM,0,0,-9.616811,90,0,0,22.62075,22.62075,0.5571774,0.09822727,0,-1,0,0.09822727,0,0,0.4589501,0.5146679,0,0.1033971,0.09822727,0,0,11.69097,0.1033971,0,0.1033971,-0.1033971,2.800006,20,0.120773,0.6128951,0,0,0.1033971
1/22/2007 1:00:00 AM,0,0,-23.71881,90,0,0,21.63355,21.63355,0.429125,0,0,-1,0,0,0,0,0.429125,0.4720375,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.120773,0.4720375,0,0,0
1/22/2007 2:00:00 AM,0,0,-37.32059,90,0,0,20.85227,20.85227,1.170076,0,0,-1,0,0,0,0,1.170076,1.287083,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.120773,1.287083,0,0,0
1/22/2007 3:00:00 AM,0.01454011,0.7987065,-50.33303,122.5267,0.007744077,0.03556274,20.35429,20.13156,0,0,0,-1,0,0,0,0,0,0,0.03556274,0,0,0,0,11.80586,0,0.03556274,0,0.03556274,2.833743,20.24098,0.1207528,0,0.02845019,0,0.03556274
1/22/2007 4:00:00 AM,0.1187077,7.309038,-62.85374,108.6727,0.02297477,0.1056486,20.07754,19.4169,0,0,0,-1,0,0,0,0,0,0,0.1056486,0,0,0,0,11.7703,0.03200646,0.1056486,0,0.1056486,2.93397,20.95689,0.1206928,0,0.08451886,0,0.137655
1/22/2007 5:00:00 AM,0.2807179,14.58775,-75.13776,94.63555,0.02684841,0.123836,19.45569,18.68407,0.5707811,0.5707811,4.076044,0,1.27776,0.5707811,21.69588,4.440892E-16,0,0,0.123836,0,0,3.505263,3.33,11.66465,0.1270902,3.453836,0,3.453836,6.210567,44.3611,0.1227316,0.6278592,0.09906879,5,0.2509262
1/22/2007 6:00:00 AM,0.4263589,22.29464,-87.57179,80.5591,0.2146644,0.9669449,24.26697,18.07237,0.232232,0.232232,3.737495,0,1.185336,0.232232,416.3703,0,0,0,0.9669449,0,0,3.505263,3.33,8.210813,3.235543,4.296945,0,4.296945,10.28701,73.47847,0.1237628,0.2554552,0.7735559,5,4.202487
1/22/2007 7:00:00 AM,0.7172907,30.0697,-100.6731,66.56586,0.4473819,1.953255,30.43813,17.46068,2.397863,2.397863,4.260445,0,1.328102,2.397863,81.45817,0,0,0,1.953255,0,0,1.862582,1.769453,3.913868,7.102793,3.722708,0,3.722708,13.81868,98.70464,0.1257825,2.63765,1.562604,5,9.056048
1/22/2007 8:00:00 AM,0.8389972,37.48983,-115.1026,52.82492,0.8696839,3.53381,43.92484,18.41154,1.74263,1.74263,0,0,0,1.74263,202.786,1.508303,0,0,3.53381,1.834347,1.74263,0,0,0.1911597,10.45323,0.1911597,0,0.1911597,14.00003,100,0.1256752,1.916893,2.827048,0,13.98704
1/22/2007 9:00:00 AM,0.7928589,44.00661,-131.6281,39.67957,0.9055899,3.602569,47.72075,21.0703,1.102304,1.102304,0,-1,0,1.102304,326.8218,2.442249,0,0,3.602569,1.16032,1.102304,0,0,0,10.62527,0,0,0,14.00003,100,0.1256752,1.212534,2.882055,0,14.22784
1/22/2007 10:00:00 AM,1.093175,48.89853,-150.8619,28.04865,0.9512771,3.695775,51.86867,23.77753,0,0,0,0,0,0,0,3.695775,0,0,3.695775,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1256752,0,2.95662,0,14.32105
1/22/2007 11:00:00 AM,1.266593,51.35484,-172.5704,20.71989,1.00611,3.8161,55.97481,26.16376,2.257413,2.257413,0,0,0,2.257413,169.0475,1.439876,0,0,3.8161,2.376224,2.257413,0,0,0,10.62527,0,0,0,14.00003,100,0.1256752,2.483154,3.05288,0,14.44137
1/22/2007 12:00:00 PM,0.9523129,50.83355,164.9406,22.42963,1.1666,4.236152,63.182,28.41069,1.605516,1.605516,0,0,0,1.605516,263.8498,2.546134,0,0,4.236152,1.690017,1.605516,0,0,0,10.62527,0,0,0,14.00003,100,0.1256752,1.766068,3.388921,0,14.86143
1/22/2007 1:00:00 PM,1.149057,47.45901,143.9635,31.74707,0.9178508,3.4438,57.79743,30.56072,0.5367205,0.5367205,0,0,0,0.5367205,641.6375,2.878831,0,0,3.4438,0.5649689,0.5367205,0,0,0,10.62527,0,0,0,14.00003,100,0.1256752,0.5903925,2.75504,0,14.06907
1/22/2007 2:00:00 PM,1.058924,41.91996,125.6916,44.0731,0.7807633,2.977545,55.052,31.93553,2.628082,2.628082,0,-1,0,2.628082,113.2973,0.2111429,0,0,2.977545,2.766402,2.628082,0,0,0,10.62527,0,0,0,14.00003,100,0.1256752,2.89089,2.382036,0,13.60282
1/22/2007 3:00:00 PM,0.8437824,35.02195,109.9697,57.48224,0.5927691,2.327635,50.01273,32.53512,1.516874,1.516874,0,0,0,1.516874,153.4495,0.7309256,0,0,2.327635,1.596709,1.516874,0,0,0,10.62527,0,0,0,14.00003,100,0.1256752,1.668561,1.862108,0,12.95291
1/22/2007 4:00:00 PM,0.6727467,27.42639,96.07775,71.33522,0.3666361,1.489947,43.90236,33.14682,0,0,0,0,0,0,0,1.489947,0,0,1.489947,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1256752,0,1.191958,0,12.11522
1/22/2007 5:00:00 PM,0.4598393,19.63137,83.27169,85.37199,0.1412595,0.5966068,36.78782,32.66836,2.047637,2.047637,0,0,0,2.047637,29.13635,0,0,0,0.5966068,2.155408,2.047637,0,0,0,10.62527,0,1.558801,-1.558801,12.35691,88.26345,0.1256752,2.252401,0.4772854,0,11.22188
1/22/2007 6:00:00 PM,0.2340278,12.03213,70.94036,99.44851,0.02225048,0.09657664,31.57622,30.93017,5.571584,5.571584,2.241584,0,0.7769524,5.571584,1.733379,0,0,0,0.09657664,3.505263,3.33,0,0,1.732001,9.066473,0,3.408687,-3.408687,8.763836,62.59871,0.1256752,6.128742,0.07726131,5,9.16305
1/22/2007 7:00:00 PM,0.06070745,4.978192,58.61255,113.4423,0.03098504,0.1354835,30.14506,29.24648,0,0,0,-1,0,0,0,0,0,0,0.1354835,0,0,0,0,5.519431,5.657786,0.1354835,0,0.1354835,8.892367,63.51678,0.1255993,0,0.1083868,0,5.79327
1/22/2007 8:00:00 PM,0.002832437,0,45.9451,90,0,0,27.79899,27.79899,3.210373,3.210373,0,-1,0,3.210373,0,0,4.440892E-16,0.2014105,0,3.37934,3.210373,0,0,5.383947,5.779722,0,3.37934,-3.37934,5.33023,38.07299,0.1255993,3.53141,0,0,5.779722
1/22/2007 9:00:00 PM,0,0,32.73306,90,0,0,26.39996,26.39996,2.992015,2.280362,0,-1,0,2.280362,0,0,0.7116531,1.010855,0,2.400381,2.280362,0,0,9.13877,2.400381,0,2.400381,-2.400381,2.800006,20,0.1255993,3.291217,0,0,2.400381
1/22/2007 10:00:00 PM,0,0,18.94038,90,0,0,24.92219,24.92219,0.3763967,0,0,-1,0,0,0,0,0.3763967,0.4140364,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1255993,0.4140364,0,0,0
1/22/2007 11:00:00 PM,0,0,4.720921,90,0,0,23.69274,23.69274,0.2811054,0,0,-1,0,0,0,0,0.2811054,0.3092159,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1255993,0.3092159,0,0,0
1/23/2007 12:00:00 AM,0,0,-9.56698,90,0,0,22.70554,22.70554,0.3369263,0,0,-1,0,0,0,0,0.3369263,0.3706189,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1255993,0.3706189,0,0,0
1/23/2007 1:00:00 AM,0,0,-23.69846,90,0,0,21.70017,21.70017,0.3094103,0,0,-1,0,0,0,0,0.3094103,0.3403513,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1255993,0.3403513,0,0,0
1/23/2007 2:00:00 AM,0,0,-37.32651,90,0,0,20.91889,20.91889,0.2208447,0,0,-1,0,0,0,0,0.2208447,0.2429292,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1255993,0.2429292,0,0,0
1/23/2007 3:00:00 AM,0.01077842,0.5796914,-50.36053,122.6422,0.007281055,0.03342672,20.41366,20.20424,0.4654734,0.03175538,0,-1,0,0.03175538,105.2632,0,0.433718,0.5056697,0.03342672,0.03342672,0.03175538,0,0,11.80586,0,0,0,0,2.800006,20,0.1255993,0.5120207,0.02674138,0,0.03342672
1/23/2007 4:00:00 AM,0.01793128,7.092699,-62.89793,108.7667,0.0145277,0.06686053,19.90726,19.48958,0.140578,0.06351751,0,-1,0,0.06351751,105.2632,0,0.07706047,0.1419323,0.06686053,0.06686053,0.06351751,0,0,11.80586,0,0,0,0,2.800006,20,0.1255993,0.1546358,0.05348843,0,0.06686053
1/23/2007 5:00:00 AM,0.03204753,14.37385,-75.19405,94.71033,0.0259766,0.1197976,19.48516,18.73858,0.1701067,0.1701067,3.67537,0,1.168376,0.1701067,70.425,0,0,0,0.1197976,0,0,3.505263,3.33,11.80586,0,3.449798,0,3.449798,6.072771,43.37685,0.1269269,0.1871174,0.09583811,5,0.1197976
1/23/2007 6:00:00 AM,0.1058607,22.08196,-87.63559,80.61485,0.08623139,0.3955177,20.60151,18.12083,0.329448,0.329448,3.834711,0,1.211876,0.329448,120.0546,0,0,0,0.3955177,0,0,3.505263,3.33,8.356063,3.104818,3.725518,0,3.725518,9.607107,68.62206,0.1282709,0.3623928,0.3164141,5,3.500335
1/23/2007 7:00:00 AM,0.1497147,29.85638,-100.7386,66.60041,0.1232007,0.563832,21.0547,17.50913,0.8390393,0.8390393,4.344303,0,1.350995,0.8390393,67.19971,0,0,0,0.563832,0,0,3.505263,3.33,4.630545,6.457784,3.893832,0,3.893832,13.30112,95.00781,0.1301363,0.9229432,0.4510656,5,7.021616
1/23/2007 8:00:00 AM,0.2005199,37.27393,-115.1604,52.83278,0.1663801,0.7531301,23.28147,18.48421,0.1530282,0.1530282,0,0,0,0.1530282,492.1512,0,0,0,0.7531301,0.1610823,0.1530282,0,0,0.7367129,9.962233,0.5920478,0,0.5920478,13.86279,99.01971,0.1298098,0.168331,0.6025041,0,10.71536
1/23/2007 9:00:00 AM,0.3652577,43.78724,-131.6621,39.64884,0.3277026,1.429222,30.64443,21.13693,0,0,0,-1,0,0,0,1.284557,0,0,1.429222,0,0,0,0,0.1446651,10.49508,0.1446651,0,0.1446651,14.00003,100,0.1297303,0,1.143378,0,11.9243
1/23/2007 10:00:00 AM,0.7130315,48.67799,-150.8476,27.9546,0.8380007,3.318275,48.54043,23.86232,0,0,0,0,0,0,0,3.318275,0,0,3.318275,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1297303,0,2.65462,0,13.94355
1/23/2007 11:00:00 AM,0.6761687,51.14063,-172.4853,20.5334,0.783377,3.088043,49.3332,26.24855,3.29909,3.29909,1.25,0,0.50625,3.29909,93.60287,0.9311059,0,0,3.088043,2.156937,2.04909,0,0,0,10.62527,0,0,0,14.00003,100,0.1297303,3.628999,2.470434,5,13.71332
1/23/2007 12:00:00 PM,0.7078938,50.63574,165.0954,22.21173,0.8346961,3.218467,53.17048,28.49548,0.3808972,0.3808972,0,0,0,0.3808972,844.9698,2.817522,0,0,3.218467,0.4009444,0.3808972,0,0,0,10.62527,0,0,0,14.00003,100,0.1297303,0.4189869,2.574773,0,13.84374
1/23/2007 1:00:00 PM,0.3797508,47.28294,144.1601,31.56762,0.3413813,1.412221,40.65131,30.66368,0.2868795,0.2868795,0,0,0,0.2868795,492.2697,1.110242,0,0,1.412221,0.3019784,0.2868795,0,0,0,10.62527,0,0,0,14.00003,100,0.1297303,0.3155675,1.129777,0,12.03749
1/23/2007 2:00:00 PM,0.3485267,41.76339,125.9004,43.93031,0.3101199,1.279757,41.10282,32.02638,1.349023,1.349023,0,-1,0,1.349023,94.86545,0,0,0,1.279757,1.420025,1.349023,0,0,0,10.62527,0,0.1402676,-0.1402676,13.85217,98.94389,0.1297303,1.483926,1.023806,0,11.90503
1/23/2007 3:00:00 PM,0.387523,34.87853,110.1744,57.3666,0.3548329,1.448848,43.03991,32.63808,0,0,0,0,0,0,0,1.292995,0,0,1.448848,0,0,0,0,0.1558528,10.48501,0.1558528,0,0.1558528,14.00003,100,0.1296448,0,1.159079,0,11.93386
1/23/2007 4:00:00 PM,0.2053217,27.28913,96.27238,71.2412,0.1698132,0.7118614,38.18956,33.23161,1.806494,1.806494,0,0,0,1.806494,39.40568,0,2.220446E-16,0,0.7118614,1.901573,1.806494,0,0,0,10.62527,0,1.189712,-1.189712,12.74596,91.0424,0.1296448,1.987144,0.5694891,0,11.33714
1/23/2007 5:00:00 PM,0.02366436,19.494,83.45506,85.29713,0.01922995,0.08271708,33.31231,32.75315,0.5431952,0.5431952,0,0,0,0.5431952,15.22787,0,0,0,0.08271708,0.5717845,0.5431952,0,0,1.321902,9.435562,0,0.4890674,-0.4890674,12.23044,87.36011,0.1296448,0.5975148,0.06617367,0,9.518279
1/23/2007 6:00:00 PM,0.04160857,11.88942,71.1125,99.39268,0.03363828,0.145677,32.01018,31.03313,0,0,0,0,0,0,0,0,0,0,0.145677,0,0,0,0,1.86531,8.946495,0.145677,0,0.145677,12.36864,88.34726,0.1295649,0,0.1165416,0,9.092172
1/23/2007 7:00:00 PM,0.009755701,4.825897,58.77291,113.4077,0.007910473,0.03468943,29.57874,29.34944,1.519564,1.519564,0,-1,0,1.519564,2.282854,0,2.220446E-16,0,0.03468943,1.599541,1.519564,0,0,1.719633,9.077604,0,1.564852,-1.564852,10.71914,76.56515,0.1295649,1.671521,0.02775154,0,9.112294
1/23/2007 8:00:00 PM,0.002178068,0,46.09173,90,0,0,27.90195,27.90195,3.194404,3.194404,0,-1,0,3.194404,0,0,4.440892E-16,0.1838448,0,3.362531,3.194404,0,0,3.458358,7.512753,0,3.362531,-3.362531,7.174723,51.24792,0.1295649,3.513845,0,0,7.512753
1/23/2007 9:00:00 PM,0,0,32.86224,90,0,0,26.48475,26.48475,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.194503,4.150221,0,0,0,7.174723,51.24792,0.1295649,0,0,0,4.150221
1/23/2007 10:00:00 PM,0,0,19.04721,90,0,0,25.00698,25.00698,0.5318061,0.5318061,0,-1,0,0.5318061,0,0,0,0,0,0.5597959,0.5318061,0,0,7.194503,4.150221,0,0.5597959,-0.5597959,6.584647,47.0331,0.1295649,0.5849867,0,0,4.150221
1/23/2007 11:00:00 PM,0,0,4.80063,90,0,0,23.77753,23.77753,0.5055075,0.5055075,0,-1,0,0.5055075,0,0,0,0,0,0.5321132,0.5055075,0,0,7.816498,3.590425,0,0.5321132,-0.5321132,6.02375,43.0267,0.1295649,0.5560583,0,0,3.590425
1/24/2007 12:00:00 AM,0,0,-9.520063,90,0,0,22.79033,22.79033,0.3069535,0.3069535,0,-1,0,0.3069535,0,0,0,0,0,0.3231089,0.3069535,0,0,8.407735,3.058312,0,0.3231089,-0.3231089,5.683163,40.59394,0.1295649,0.3376488,0,0,3.058312
1/24/2007 1:00:00 AM,0,0,-23.68178,90,0,0,21.78496,21.78496,0.03818512,0.03818512,0,-1,0,0.03818512,0,0,0,0,0,0.04019487,0.03818512,0,0,8.766746,2.735204,0,0.04019487,-0.04019487,5.640794,40.29131,0.1295649,0.04200364,0,0,2.735204
1/24/2007 2:00:00 AM,0,0,-37.33669,90,0,0,20.98552,20.98552,0.46785,0.46785,0,-1,0,0.46785,0,0,0,0,0,0.4924737,0.46785,0,0,8.811406,2.695009,0,0.4924737,-0.4924737,5.121681,36.58337,0.1295649,0.514635,0,0,2.695009
1/24/2007 3:00:00 AM,0.02100382,0.3563845,-50.3927,122.7564,0.001773534,0.008145801,20.32187,20.27086,0.1663379,0.1663379,0,-1,0,0.1663379,4.897141,0,2.775558E-17,0,0.008145801,0.1750925,0.1663379,0,0,9.358599,2.202535,0,0.1669467,-0.1669467,4.945704,35.32639,0.1295649,0.1829717,0.006516641,0,2.210681
1/24/2007 4:00:00 AM,0.02669731,6.872427,-62.94709,108.8587,0.0215634,0.09911944,20.15813,19.53803,0.4193186,0.4193186,0,-1,0,0.4193186,23.63821,0,5.551115E-17,0,0.09911944,0.441388,0.4193186,0,0,9.544095,2.035588,0,0.3422686,-0.3422686,4.584921,32.74937,0.1295649,0.4612505,0.07929555,0,2.134708
1/24/2007 5:00:00 AM,0.05497281,14.15625,-75.25556,94.78282,0.04439642,0.2041509,20.08183,18.8052,0,0,0,0,0,0,0,0,0,0,0.2041509,0,0,0,0,9.924394,1.69332,0.2041509,0,0.2041509,4.778596,34.13276,0.1294531,0,0.1633207,0,1.89747
1/24/2007 6:00:00 AM,0.08670595,21.86568,-87.70485,80.66798,0.07064999,0.3246757,20.2071,18.17533,0.2357662,0.2357662,0,0,0,0.2357662,137.7109,0,0,0,0.3246757,0.2481749,0.2357662,0,0,9.720243,1.877055,0.07650082,0,0.07650082,4.851171,34.65115,0.1294113,0.2593428,0.2597406,0,2.201731
1/24/2007 7:00:00 AM,0.2140516,29.63941,-100.8098,66.63205,0.1784772,0.8101885,22.70719,17.56363,0.9208508,0.9208508,0,0,0,0.9208508,87.9826,0,0,0,0.8101885,0.9693167,0.9208508,0,0,9.643743,1.945906,0,0.1591282,-0.1591282,4.683435,33.45304,0.1294113,1.012936,0.6481508,0,2.756095
1/24/2007 8:00:00 AM,0.3543483,37.05412,-115.2242,52.83738,0.3197114,1.414877,27.78604,18.53266,1.902063,1.902063,5,0,1.53,1.902063,74.38644,0,0,0,1.414877,0,0,3.097937,2.94304,9.820551,1.786778,4.357917,0,4.357917,8.817719,62.98358,0.1317902,2.092269,1.131902,5,3.201655
1/24/2007 9:00:00 AM,0.5899869,43.5635,-131.7021,39.61441,0.642864,2.668678,40.00747,21.2096,1.360126,1.360126,0,-1,0,1.360126,196.2082,0,0,0,2.668678,1.431711,1.360126,0,0,5.462634,5.708903,1.236967,0,1.236967,9.991208,71.36563,0.1311175,1.496138,2.134943,0,8.377582
1/24/2007 10:00:00 AM,0.5247169,48.45245,-150.8393,27.85611,0.5405036,2.247046,39.73618,23.93499,2.170087,2.170087,0,0,0,2.170087,103.5464,4.440892E-16,0,0,2.247046,2.284302,2.170087,0,0,4.225667,6.822174,0,0.03725536,-0.03725536,9.951938,71.08512,0.1311175,2.387095,1.797637,0,9.06922
1/24/2007 11:00:00 AM,0.5784607,50.92068,-172.4054,20.34128,0.6229393,2.521766,44.60015,26.31517,0,0,0,0,0,0,0,0,0,0,2.521766,0,0,0,0,4.267062,6.784918,2.521766,0,2.521766,12.34429,88.17336,0.1297671,0,2.017413,0,9.306684
1/24/2007 12:00:00 PM,0.4354398,50.43157,165.2464,21.98976,0.4078034,1.68829,40.50977,28.58027,0,0,0,0,0,0,0,0,0,0,1.68829,0,0,0,0,1.745296,9.054507,1.68829,0,1.68829,13.94595,99.61371,0.1288784,0,1.350632,0,10.7428
1/24/2007 1:00:00 PM,0.3301164,47.10019,144.3548,31.38713,0.2864242,1.194734,39.11753,30.74847,0.4561962,0.4561962,0,0,0,0.4561962,261.8903,0.6575208,0,0,1.194734,0.4802065,0.4561962,0,0,0.0570061,10.57397,0.0570061,0,0.0570061,14.00003,100,0.1288486,0.5018159,0.9557868,0,11.7687
1/24/2007 2:00:00 PM,0.321515,41.60013,126.1089,43.78806,0.2809018,1.164073,40.32715,32.11117,1.975354,1.975354,0,-1,0,1.975354,58.92986,0,2.220446E-16,0,1.164073,2.07932,1.975354,0,0,0,10.62527,0,0.915247,-0.915247,13.03527,93.10891,0.1288486,2.17289,0.9312588,0,11.78935
1/24/2007 3:00:00 PM,0.2551833,34.72851,110.3796,57.25235,0.2164313,0.9031243,39.04642,32.72287,2.090034,2.090034,0,0,0,2.090034,43.21097,0,0,0,0.9031243,2.200036,2.090034,0,0,1.016941,9.710028,0,1.296912,-1.296912,11.66821,83.34417,0.1288486,2.299038,0.7224994,0,10.61315
1/24/2007 4:00:00 PM,0.1222946,27.14536,96.46791,71.14906,0.1003109,0.4248933,36.24036,33.3164,0,0,0,0,0,0,0,0,0,0,0.4248933,0,0,0,0,2.457954,8.413116,0.4248933,0,0.4248933,12.0713,86.22337,0.128627,0,0.3399147,0,8.838009
1/24/2007 5:00:00 PM,0.1751461,19.35022,83.63941,85.22456,0.1319167,0.5574535,36.68461,32.83794,2.112224,2.112224,0,0,0,2.112224,26.39178,0,0,0,0.5574535,2.223393,2.112224,0,0,2.033061,8.795519,0,1.66594,-1.66594,10.31524,73.68015,0.128627,2.323446,0.4459628,0,9.352973
1/24/2007 6:00:00 PM,0.04451913,11.74034,71.28551,99.33947,0.03596423,0.1556122,32.18085,31.13609,2.641325,2.641325,0,0,0,2.641325,5.891446,0,0,0,0.1556122,2.780342,2.641325,0,0,3.884106,7.129579,0,2.62473,-2.62473,7.548533,53.91799,0.128627,2.905457,0.1244898,0,7.285192
1/24/2007 7:00:00 PM,0.01920513,4.667252,58.93388,113.376,0.01550301,0.06787854,29.88372,29.43423,1.450369,1.450369,0,-1,0,1.450369,4.680088,0,2.220446E-16,0,0.06787854,1.526704,1.450369,0,0,6.800472,4.504849,0,1.458826,-1.458826,6.010797,42.93417,0.128627,1.595406,0.05430283,0,4.572728
1/24/2007 8:00:00 PM,0.002475314,0,46.23852,90,0,0,27.98674,27.98674,1.238165,1.238165,0,-1,0,1.238165,0,0,2.220446E-16,0,0,1.303331,1.238165,0,0,8.42139,3.046024,0,1.303331,-1.303331,4.636964,33.12111,0.128627,1.361981,0,0,3.046024
1/24/2007 9:00:00 PM,0,0,32.991,90,0,0,26.55743,26.55743,1.271416,1.271416,0,-1,0,1.271416,0,0,0,0,0,1.338333,1.271416,0,0,9.869535,1.742692,0,1.338333,-1.338333,3.226238,23.04451,0.128627,1.398558,0,0,1.742692
1/24/2007 10:00:00 PM,0,0,19.15285,90,0,0,25.0736,25.0736,0.3529103,0.3529103,0,-1,0,0.3529103,0,0,0,0.00405956,0,0.3714845,0.3529103,0,0,11.35657,0.4043597,0,0.3714845,-0.3714845,2.834659,20.24752,0.128627,0.3882013,0,0,0.4043597
1/24/2007 11:00:00 PM,0,0,4.878288,90,0,0,23.8502,23.8502,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.76933,0.03287522,0,0,0,2.834659,20.24752,0.128627,0,0,0,0.03287522
1/25/2007 12:00:00 AM,0,0,-9.476115,90,0,0,22.84484,22.84484,0.03201615,0.03123146,0,-1,0,0.03123146,0,0,0.0007846846,0.0039863,0,0.03287522,0.03123146,0,0,11.76933,0.03287522,0,0.03287522,-0.03287522,2.800006,20,0.128627,0.03521776,0,0,0.03287522
1/25/2007 1:00:00 AM,0,0,-23.66882,90,0,0,21.85159,21.85159,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.128627,0,0,0,0
1/25/2007 2:00:00 AM,0,0,-37.35115,90,0,0,21.03397,21.03397,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.128627,0,0,0,0
1/25/2007 3:00:00 AM,0.01054737,0.1288653,-50.42958,122.8691,0.005002861,0.02296216,20.46321,20.31931,0.5627019,0.02181405,0,-1,0,0.02181405,105.2632,0,0.5408878,0.6146092,0.02296216,0.02296216,0.02181405,0,0,11.80586,0,0,0,0,2.800006,20,0.128627,0.6189721,0.01836973,0,0.02296216
1/25/2007 4:00:00 AM,0.07380872,6.6483,-63.00124,108.9488,0.0437758,0.2005463,20.84608,19.58648,0,0,0,-1,0,0,0,0,0,0,0.2005463,0,0,0,0,11.80586,0,0.2005463,0,0.2005463,2.990261,21.35896,0.1285226,0,0.160437,0,0.2005463
1/25/2007 5:00:00 AM,0.1735355,13.93505,-75.3223,94.85296,0.08199584,0.3749641,21.21372,18.85365,0.2938245,0.2938245,3.799088,0,1.202151,0.2938245,127.615,0,0,0,0.3749641,0,0,3.505263,3.33,11.60531,0.1804917,3.704964,0,3.704964,6.505098,46.46489,0.1297065,0.323207,0.2999713,5,0.5554557
1/25/2007 6:00:00 AM,0.4059396,21.64589,-87.77956,80.71847,0.2066882,0.9313838,24.18782,18.22379,0.1076919,0.1076919,3.612955,0,1.151337,0.1076919,864.86,4.440892E-16,0,0,0.9313838,0,0,3.505263,3.33,7.90035,3.514959,4.261384,0,4.261384,10.5478,75.34129,0.1303493,0.1184611,0.7451071,5,4.446343
1/25/2007 7:00:00 AM,0.6880161,29.41884,-100.8867,66.66074,0.5888053,2.513683,34.75383,17.61209,0.7467148,0.7467148,1.931223,0,0.692224,0.7467148,336.6323,0,0,0,2.513683,0,0,1.184509,1.125283,3.638966,7.350205,3.638966,0,3.638966,14.00003,100,0.129315,0.8213862,2.010946,5,9.863888
