Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/25/2007 8:00:00 AM,0.7586218,36.83047,-115.2939,52.83871,0.7960243,3.270781,41.89412,18.58112,2.895849,2.895849,0,0,0,2.895849,112.9472,0.2225187,0,0,3.270781,3.048262,2.895849,0,0,0,10.62527,0,0,0,14.00003,100,0.129315,3.185434,2.616625,0,13.89606
1/25/2007 9:00:00 AM,0.8385221,43.33545,-131.7483,39.57631,0.971737,3.818041,49.90691,21.25805,0.4224159,0.4224159,0,-1,0,0.4224159,903.8585,3.373393,0,0,3.818041,0.4446483,0.4224159,0,0,0,10.62527,0,0,0,14.00003,100,0.129315,0.4646574,3.054433,0,14.44332
1/25/2007 10:00:00 AM,0.8759125,48.22196,-150.837,27.75325,1.066871,4.055456,55.60336,24.00162,0.1678886,0.1678886,0,0,0,0.1678886,2415.563,3.878731,0,0,4.055456,0.1767249,0.1678886,0,0,0,10.62527,0,0,0,14.00003,100,0.129315,0.1846775,3.244364,0,14.68073
1/25/2007 11:00:00 AM,0.9238445,50.69506,-172.3308,20.14357,1.14923,4.240485,60.56821,26.38785,1.93912,1.93912,0,0,0,1.93912,218.6809,2.199306,0,0,4.240485,2.041179,1.93912,0,0,0,10.62527,0,0,0,14.00003,100,0.129315,2.133033,3.392388,0,14.86576
1/25/2007 12:00:00 PM,1.128603,50.22111,165.3936,21.76385,0.9975697,3.732125,58.27909,28.66506,2.632825,2.632825,0,0,0,2.632825,141.7536,0.9607296,0,0,3.732125,2.771395,2.632825,0,0,0,10.62527,0,0,0,14.00003,100,0.129315,2.896108,2.9857,0,14.3574
1/25/2007 1:00:00 PM,0.7209691,46.91082,144.5474,31.20576,0.8528811,3.232386,56.10688,30.83326,0.4603677,0.4603677,0,0,0,0.4603677,702.1314,2.747789,0,0,3.232386,0.4845976,0.4603677,0,0,0,10.62527,0,0,0,14.00003,100,0.129315,0.5064045,2.585909,0,13.85766
1/25/2007 2:00:00 PM,0.3187376,41.43018,126.3168,43.6465,0.2783839,1.153569,40.33838,32.19596,0.8768218,0.8768218,0,-1,0,0.8768218,131.5625,0.2305987,0,0,1.153569,0.9229703,0.8768218,0,0,0,10.62527,0,0,0,14.00003,100,0.129315,0.964504,0.9228552,0,11.77884
1/25/2007 3:00:00 PM,0.3313969,34.5719,110.5852,57.13958,0.2947012,1.213931,41.43521,32.80766,0,0,0,0,0,0,0,1.213931,0,0,1.213931,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.129315,0,0.971145,0,11.83921
1/25/2007 4:00:00 PM,0.5717899,26.99512,96.6642,71.05892,0.4395911,1.762547,46.32286,33.40119,0,0,0,0,0,0,0,1.762547,0,0,1.762547,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.129315,0,1.410038,0,12.38782
1/25/2007 5:00:00 PM,0.2731917,19.20004,83.82464,85.15434,0.1329909,0.5616267,36.80717,32.92879,0,0,0,0,0,0,0,0.5616267,0,0,0.5616267,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.129315,0,0.4493014,0,11.1869
1/25/2007 6:00:00 PM,0.2338721,11.58492,71.4593,99.28891,0.02143094,0.09289105,31.84327,31.22088,0,0,0,0,0,0,0,0.09289105,0,0,0.09289105,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.129315,0,0.07431284,0,10.71817
1/25/2007 7:00:00 PM,0.05595371,4.502284,59.09536,113.3472,0.02748989,0.1200951,30.31635,29.51902,2.024641,2.024641,0,-1,0,2.024641,5.931675,0,0,0,0.1200951,2.131201,2.024641,0,0,0,10.62527,0,2.011106,-2.011106,11.88014,84.85795,0.129315,2.227105,0.0960761,0,10.74537
1/25/2007 8:00:00 PM,0.002485775,0,46.3854,90,0,0,28.07153,28.07153,0.6604443,0.6604443,0,-1,0,0.6604443,0,0,1.110223E-16,0,0,0.6952046,0.6604443,0,0,2.234562,8.614168,0,0.6952046,-0.6952046,11.14733,79.6236,0.129315,0.7264888,0,0,8.614168
1/25/2007 9:00:00 PM,0,0,33.11926,90,0,0,26.64222,26.64222,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.007012,7.918963,0,0,0,11.14733,79.6236,0.129315,0,0,0,7.918963
1/25/2007 10:00:00 PM,0,0,19.25724,90,0,0,25.14022,25.14022,0.1432618,0.1432618,0,-1,0,0.1432618,0,0,2.775558E-17,0,0,0.1508019,0.1432618,0,0,3.007012,7.918963,0,0.1508019,-0.1508019,10.98837,78.48818,0.129315,0.157588,0,0,7.918963
1/25/2007 11:00:00 PM,0,0,4.953836,90,0,0,23.91683,23.91683,0.2367959,0.2367959,0,-1,0,0.2367959,0,0,0,0,0,0.2492588,0.2367959,0,0,3.174569,7.768162,0,0.2492588,-0.2492588,10.72563,76.61146,0.129315,0.2604755,0,0,7.768162
1/26/2007 12:00:00 AM,0,0,-9.435191,90,0,0,22.92963,22.92963,0.5506573,0.5506573,0,-1,0,0.5506573,0,0,1.110223E-16,0,0,0.5796393,0.5506573,0,0,3.451524,7.518903,0,0.5796393,-0.5796393,10.11463,72.24722,0.129315,0.605723,0,0,7.518903
1/26/2007 1:00:00 AM,0,0,-23.65963,90,0,0,21.92426,21.92426,0.07994413,0.07994413,0,-1,0,0.07994413,0,0,0,0,0,0.08415172,0.07994413,0,0,4.095567,6.939264,0,0.08415172,-0.08415172,10.02593,71.61362,0.129315,0.08793854,0,0,6.939264
1/26/2007 2:00:00 AM,0,0,-37.36995,90,0,0,21.10664,21.10664,0.1390971,0.1390971,0,-1,0,0.1390971,0,0,0,0,0,0.146418,0.1390971,0,0,4.189069,6.855112,0,0.146418,-0.146418,9.87159,70.51122,0.129315,0.1530068,0,0,6.855112
1/26/2007 3:00:00 AM,0.01297976,0,-50.47118,90,0,0,20.37382,20.37382,0.3581812,0.3581812,0,-1,0,0.3581812,0,0,0,0,0,0.3770329,0.3581812,0,0,4.351756,6.708694,0,0.3770329,-0.3770329,9.474162,67.67245,0.129315,0.3939994,0,0,6.708694
1/26/2007 4:00:00 AM,0.1094651,6.420399,-63.0604,109.0368,0.01679336,0.0772061,20.1239,19.64099,0,0,0,-1,0,0,0,0,0,0,0.0772061,0,0,0,0,4.770681,6.331661,0.0772061,0,0.0772061,9.547406,68.19563,0.1292764,0,0.06176488,0,6.408867
1/26/2007 5:00:00 AM,0.2271948,13.7103,-75.39426,94.92068,0.03788259,0.1742697,19.9974,18.90816,0,0,0,0,0,0,0,0,0,0,0.1742697,0,0,0,0,4.693475,6.401146,0.1742697,0,0.1742697,9.712733,69.37653,0.1291895,0,0.1394157,0,6.575416
1/26/2007 6:00:00 AM,0.5064924,21.42265,-87.85972,80.76624,0.2529252,1.131807,25.58511,18.27829,0.2116623,0.2116623,0,0,0,0.2116623,534.7232,0,0,0,1.131807,0.2228024,0.2116623,0,0,4.519206,6.557989,0.9090048,0,0.9090048,10.57509,75.53621,0.1287378,0.2328285,0.9054458,0,7.689796
1/26/2007 7:00:00 AM,0.7178175,29.19477,-100.9692,66.68646,0.4435792,1.935691,30.53479,17.66659,0,0,0,0,0,0,0,0,0,0,1.935691,0,0,0,0,3.610201,7.376093,1.935691,0,1.935691,12.41145,88.65302,0.1277863,0,1.548553,0,9.311785
1/26/2007 8:00:00 AM,0.8531356,36.60304,-115.3695,52.8368,0.6599271,2.770469,37.91697,18.65379,1.517444,1.517444,0,0,0,1.517444,182.5748,0,0,0,2.770469,1.597309,1.517444,0,0,1.67451,9.118216,1.17316,0,1.17316,13.52441,96.6027,0.1272165,1.669188,2.216375,0,11.88868
1/26/2007 9:00:00 AM,1.019627,43.10319,-131.8005,39.53458,0.8334811,3.351367,45.81431,21.32468,0.01771029,0.01771029,0,-1,0,0.01771029,18923.27,2.831374,0,0,3.351367,0.01864241,0.01771029,0,0,0.5013503,10.17406,0.5013503,0,0.5013503,14.00003,100,0.1269746,0.01948132,2.681093,0,13.52542
1/26/2007 10:00:00 AM,1.332431,47.98662,-150.8407,27.6461,0.9524468,3.692408,52.23885,24.10457,0.5554062,0.5554062,0,0,0,0.5554062,664.8123,3.10777,0,0,3.692408,0.5846381,0.5554062,0,0,0,10.62527,0,0,0,14.00003,100,0.1269746,0.6109467,2.953926,0,14.31768
1/26/2007 11:00:00 AM,1.375124,50.46385,-172.2616,19.94031,1.008732,3.816372,56.40218,26.50292,0,0,0,0,0,0,0,3.816372,0,0,3.816372,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1269746,0,3.053098,0,14.44165
1/26/2007 12:00:00 PM,1.448995,50.00442,165.5369,21.53411,0.9985077,3.733047,58.39454,28.74986,0,0,0,0,0,0,0,3.733047,0,0,3.733047,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1269746,0,2.986438,0,14.35832
1/26/2007 1:00:00 PM,1.315404,46.71488,144.738,31.02369,0.9224687,3.450657,58.30316,30.91805,0.9198415,0.9198415,0,0,0,0.9198415,375.1361,2.482403,0,0,3.450657,0.9682542,0.9198415,0,0,0,10.62527,0,0,0,14.00003,100,0.1269746,1.011826,2.760526,0,14.07593
1/26/2007 2:00:00 PM,1.232029,41.25359,126.5241,43.50578,0.7857889,2.987612,55.568,32.29286,0,0,0,-1,0,0,0,2.987612,0,0,2.987612,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1269746,0,2.39009,0,13.61289
1/26/2007 3:00:00 PM,0.8440578,34.40871,110.7909,57.02841,0.5977636,2.340378,50.52478,32.89245,0.8056651,0.8056651,0,0,0,0.8056651,290.4902,1.49231,0,0,2.340378,0.8480686,0.8056651,0,0,0,10.62527,0,0,0,14.00003,100,0.1269746,0.8862317,1.872303,0,12.96565
1/26/2007 4:00:00 PM,0.717169,26.83841,96.86114,70.97086,0.3711639,1.504228,44.39699,33.50415,1.887089,1.887089,0,0,0,1.887089,79.71152,0,0,0,1.504228,1.98641,1.887089,0,0,0,10.62527,0,0.4821823,-0.4821823,13.49176,96.36954,0.1269746,2.075798,1.203382,0,12.1295
1/26/2007 5:00:00 PM,0.4236541,19.04349,84.01064,85.08654,0.1410068,0.5943708,37.15722,33.04386,1.542246,1.542246,0,0,0,1.542246,38.53929,0,0,0,0.5943708,1.623417,1.542246,0,0,0.5357581,10.14309,0,1.029047,-1.029047,12.40705,88.62163,0.1269746,1.696471,0.4754966,0,10.73746
1/26/2007 6:00:00 PM,0.3031798,11.42317,71.63377,99.24105,0.02269397,0.09829445,31.98299,31.32384,0,0,0,0,0,0,0,0,0,0,0.09829445,0,0,0,0,1.679143,9.114045,0.09829445,0,0.09829445,12.5003,89.2877,0.1269272,0,0.07863557,0,9.212339
1/26/2007 7:00:00 PM,0.09476575,4.331022,59.25729,113.3214,0.00803317,0.0351777,29.85489,29.62198,1.261118,1.261118,0,-1,0,1.261118,2.789407,0,0,0,0.0351777,1.327492,1.261118,0,0,1.580849,9.202511,0,1.292315,-1.292315,11.13808,79.55759,0.1269272,1.38723,0.02814216,0,9.237688
1/26/2007 8:00:00 PM,0.001316077,0,46.5323,90,0,0,28.17449,28.17449,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.016754,7.910196,0,0,0,11.13808,79.55759,0.1269272,0,0,0,7.910196
1/26/2007 9:00:00 PM,0,0,33.24695,90,0,0,26.72701,26.72701,0.60895,0.60895,0,-1,0,0.60895,0,0,0,0,0,0.641,0.60895,0,0,3.016754,7.910196,0,0.641,-0.641,10.46241,74.73135,0.1269272,0.669845,0,0,7.910196
1/26/2007 10:00:00 PM,0,0,19.36031,90,0,0,25.22501,25.22501,0.4984539,0.4984539,0,-1,0,0.4984539,0,0,1.110223E-16,0,0,0.5246883,0.4984539,0,0,3.728976,7.269196,0,0.5246883,-0.5246883,9.909341,70.78086,0.1269272,0.5482993,0,0,7.269196
1/26/2007 11:00:00 PM,0,0,5.027215,90,0,0,24.00162,24.00162,0.2531037,0.2531037,0,-1,0,0.2531037,0,0,5.551115E-17,0,0,0.266425,0.2531037,0,0,4.311963,6.744507,0,0.266425,-0.266425,9.628504,68.77489,0.1269272,0.2784141,0,0,6.744507
1/27/2007 12:00:00 AM,0,0,-9.397343,90,0,0,22.99625,22.99625,0.5275806,0.5275806,0,-1,0,0.5275806,0,0,0,0,0,0.555348,0.5275806,0,0,4.607991,6.478083,0,0.555348,-0.555348,9.043116,64.59356,0.1269272,0.5803386,0,0,6.478083
1/27/2007 1:00:00 AM,0,0,-23.65424,90,0,0,22.00905,22.00905,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.225044,5.922734,0,0,0,9.043116,64.59356,0.1269272,0,0,0,5.922734
1/27/2007 2:00:00 AM,0,0,-37.39312,90,0,0,21.17327,21.17327,0.5784821,0.5784821,0,-1,0,0.5784821,0,0,1.110223E-16,0,0,0.6089285,0.5784821,0,0,5.225044,5.922734,0,0.6089285,-0.6089285,8.401249,60.0088,0.1269272,0.6363303,0,0,5.922734
1/27/2007 3:00:00 AM,0.01162412,0,-50.51754,90,0,0,20.45861,20.45861,0.1203582,0.1203582,0,-1,0,0.1203582,0,0,0,0,0,0.1266928,0.1203582,0,0,5.901631,5.313806,0,0.1266928,-0.1266928,8.267703,59.0549,0.1269272,0.132394,0,0,5.313806
1/27/2007 4:00:00 AM,0.04960318,6.188806,-63.12457,109.1226,0.037808,0.1732341,20.81363,19.72578,0.1796333,0.1796333,0,-1,0,0.1796333,96.4376,0,2.775558E-17,0,0.1732341,0.1890877,0.1796333,0,0,6.042401,5.187113,0,0.01585365,-0.01585365,8.250992,58.93554,0.1269272,0.1975967,0.1385873,0,5.360347
1/27/2007 5:00:00 AM,0.06981006,13.4821,-75.47145,94.98592,0.05615641,0.2575869,20.59026,18.97478,0.5637112,0.5637112,0,0,0,0.5637112,45.69484,0,0,0,0.2575869,0.5933802,0.5637112,0,0,6.060016,5.171259,0,0.3357933,-0.3357933,7.897035,56.40728,0.1269272,0.6200823,0.2060695,0,5.428846
1/27/2007 6:00:00 AM,0.1885244,21.19605,-87.94528,80.81128,0.1484094,0.6739212,22.63987,18.36308,0.2531658,0.2531658,0,0,0,0.2531658,266.1976,0,0,0,0.6739212,0.2664903,0.2531658,0,0,6.43312,4.835466,0.4074309,0,0.4074309,8.283558,59.16815,0.1267314,0.2784824,0.539137,0,5.509387
1/27/2007 7:00:00 AM,0.172879,28.96725,-101.0574,66.70921,0.1428977,0.6513724,21.86664,17.75138,0.9089556,0.9089556,0,0,0,0.9089556,71.66163,0,0,0,0.6513724,0.9567954,0.9089556,0,0,6.025689,5.202154,0,0.305423,-0.305423,7.961613,56.86855,0.1267314,0.9998512,0.5210979,0,5.853527
1/27/2007 8:00:00 AM,0.2833234,36.37192,-115.451,52.83164,0.2446508,1.093559,25.80769,18.73858,1.502262,1.502262,0,0,0,1.502262,72.79415,0,2.220446E-16,0,1.093559,1.581328,1.502262,0,0,6.365048,4.896731,0,0.4877696,-0.4877696,7.447459,53.19603,0.1267314,1.652488,0.874847,0,5.99029
1/27/2007 9:00:00 AM,0.3527636,42.86678,-131.8587,39.48927,0.3161377,1.379104,30.59926,21.42764,2.423656,2.423656,0,-1,0,2.423656,56.90182,0,4.440892E-16,0,1.379104,2.551216,2.423656,0,0,6.907014,4.408961,0,1.172112,-1.172112,6.211945,44.37094,0.1267314,2.666021,1.103283,0,5.788066
1/27/2007 10:00:00 AM,0.2073764,47.74649,-150.8502,27.53472,0.1723254,0.7571039,29.21324,24.21965,1.171874,1.171874,0,0,0,1.171874,64.60623,0,2.220446E-16,0,0.7571039,1.233552,1.171874,0,0,8.209361,3.23685,0,0.4764481,-0.4764481,5.709724,40.78366,0.1267314,1.289062,0.6056831,0,3.993953
1/27/2007 11:00:00 AM,0.224202,50.22712,-172.1977,19.73157,0.1866009,0.8079685,32.04419,26.62405,1.584883,1.584883,0,0,0,1.584883,50.97969,0,2.220446E-16,0,0.8079685,1.668298,1.584883,0,0,8.738748,2.760401,0,0.8603294,-0.8603294,4.802857,34.30606,0.1267314,1.743371,0.6463748,0,3.56837
1/27/2007 12:00:00 PM,0.3355722,49.78157,165.6761,21.30064,0.2911286,1.225805,37.36507,28.87098,1.3342,1.3342,0,0,0,1.3342,91.87566,0,2.220446E-16,0,1.225805,1.404421,1.3342,0,0,9.694669,1.900072,0,0.1786159,-0.1786159,4.61458,32.96122,0.1267314,1.46762,0.9806442,0,3.125877
1/27/2007 1:00:00 PM,0.2363021,46.51242,144.9261,30.84108,0.1971426,0.8326526,36.78223,31.03313,2.111191,2.111191,1.25,0,0.50625,2.111191,39.43996,0,0,0,0.8326526,0.9065164,0.8611906,0,0,9.893131,1.721456,0,0.07386376,-0.07386376,4.53672,32.40508,0.1267314,2.322309,0.6661221,5,2.554109
1/27/2007 2:00:00 PM,0.1053601,41.0704,126.7305,43.36602,0.0866479,0.36959,34.91873,32.39582,0,0,0,-1,0,0,0,0,0,0,0.36959,0,0,0,0,9.975203,1.647592,0.36959,0,0.36959,4.887344,34.90953,0.1265543,0,0.295672,0,2.017182
1/27/2007 3:00:00 PM,0.2708674,34.23898,110.9968,56.91897,0.2327052,0.9670082,39.81699,33.01358,1.974882,1.974882,4.87441,0,1.495714,1.974882,48.96537,0,0,0,0.9670082,0,0,2.899528,2.754552,9.605612,1.980223,3.72156,0,3.72156,8.417926,60.12792,0.1288975,2.17237,0.7736065,5,2.947232
1/27/2007 4:00:00 PM,0.323673,26.67526,97.05859,70.88496,0.2669942,1.099762,41.44173,33.62527,0,0,3.505263,0,1.121937,0,0,0,0,0,1.099762,0,0,3.505263,3.33,5.884052,5.329627,4.429762,0,4.429762,12.62037,90.14529,0.1293124,0,0.8798093,5,6.429389
1/27/2007 5:00:00 PM,0.2036061,18.88058,84.19731,85.02122,0.1395212,0.5879211,37.21704,33.14682,0,0,0,0,0,0,0,0,0,0,0.5879211,0,0,0,0,1.454291,9.316413,0.5879211,0,0.5879211,13.17812,94.12923,0.1290341,0,0.4703369,0,9.904334
1/27/2007 6:00:00 PM,0.05500827,11.25513,71.80885,99.19592,0.04429456,0.1911083,32.73232,31.44496,0,0,0,0,0,0,0,0,0,0,0.1911083,0,0,0,0,0.8663695,9.845542,0.1911083,0,0.1911083,13.35942,95.42423,0.1289439,0,0.1528866,0,10.03665
1/27/2007 7:00:00 PM,0.009115353,4.153499,59.41956,113.2985,0.007389405,0.03234464,29.9392,29.72494,2.286878,2.286878,0,-1,0,2.286878,1.414358,0,4.440892E-16,0,0.03234464,2.40724,2.286878,0,0,0.6752613,10.01754,0,2.374895,-2.374895,10.85606,77.54313,0.1289439,2.515566,0.02587571,0,10.04988
1/27/2007 8:00:00 PM,0.0004921298,0,46.67916,90,0,0,28.27745,28.27745,0.4021783,0.4021783,0,-1,0,0.4021783,0,0,0,0,0,0.4233456,0.4021783,0,0,3.314034,7.642644,0,0.4233456,-0.4233456,10.40981,74.35567,0.1289439,0.4423962,0,0,7.642644
1/27/2007 9:00:00 PM,0,0,33.374,90,0,0,26.82997,26.82997,2.165188,2.165188,0,-1,0,2.165188,0,0,0,0,0,2.279145,2.165188,0,0,3.784418,7.219298,0,2.279145,-2.279145,8.007384,57.19548,0.1289439,2.381707,0,0,7.219298
1/27/2007 10:00:00 PM,0,0,19.46201,90,0,0,25.29769,25.29769,0.5393831,0.5393831,0,-1,0,0.5393831,0,0,0,0,0,0.5677716,0.5393831,0,0,6.316802,4.940153,0,0.5677716,-0.5677716,7.4089,52.92061,0.1289439,0.5933214,0,0,4.940153
1/27/2007 11:00:00 PM,0,0,5.098367,90,0,0,24.0864,24.0864,0.1482562,0.1482562,0,-1,0,0.1482562,0,0,0,0,0,0.1560591,0.1482562,0,0,6.947659,4.372381,0,0.1560591,-0.1560591,7.2444,51.74561,0.1289439,0.1630818,0,0,4.372381
1/28/2007 12:00:00 AM,0,0,-9.362623,90,0,0,23.09921,23.09921,0.2187198,0.2187198,0,-1,0,0.2187198,0,0,2.775558E-17,0,0,0.2302313,0.2187198,0,0,7.121058,4.216322,0,0.2302313,-0.2302313,7.001714,50.01215,0.1289439,0.2405917,0,0,4.216322
1/28/2007 1:00:00 AM,0,0,-23.65271,90,0,0,22.09384,22.09384,0.3466201,0.3466201,0,-1,0,0.3466201,0,0,0,0,0,0.3648632,0.3466201,0,0,7.376871,3.986091,0,0.3648632,-0.3648632,6.617115,47.26501,0.1289439,0.3812821,0,0,3.986091
1/28/2007 2:00:00 AM,0,0,-37.42068,90,0,0,21.25805,21.25805,0.3737461,0.3737461,0,-1,0,0.3737461,0,0,5.551115E-17,0,0,0.3934169,0.3737461,0,0,7.782274,3.621228,0,0.3934169,-0.3934169,6.202417,44.30289,0.1289439,0.4111207,0,0,3.621228
1/28/2007 3:00:00 AM,0.01052198,0,-50.56866,90,0,0,20.52523,20.52523,0.1667747,0.1667747,0,-1,0,0.1667747,0,0,2.775558E-17,0,0,0.1755523,0.1667747,0,0,8.219404,3.227811,0,0.1755523,-0.1755523,6.017368,42.98112,0.1289439,0.1834521,0,0,3.227811
1/28/2007 4:00:00 AM,0.1145331,5.953601,-63.19377,109.2061,0.01114697,0.05125003,20.11294,19.7924,0.1728125,0.1728125,0,-1,0,0.1728125,29.65643,0,2.775558E-17,0,0.05125003,0.1819079,0.1728125,0,0,8.414462,3.052258,0,0.1306579,-0.1306579,5.879643,41.99736,0.1289439,0.1900938,0.04100002,0,3.103508
1/28/2007 5:00:00 AM,0.2159803,13.25052,-75.55385,95.04862,0.0390393,0.1794449,20.16406,19.0414,0.1322061,0.1322061,0,0,0,0.1322061,135.7312,0,0,0,0.1794449,0.1391643,0.1322061,0,0,8.559637,2.9216,0.04028058,0,0.04028058,5.917856,42.27032,0.128925,0.1454267,0.1435559,0,3.101045
1/28/2007 6:00:00 AM,0.03627937,20.96615,-88.03625,80.85355,0.02953818,0.1363598,19.2785,18.4297,0.1528412,0.1528412,0,0,0,0.1528412,89.21665,0,0,0,0.1363598,0.1608855,0.1528412,0,0,8.519357,2.957853,0,0.02452567,-0.02452567,5.892004,42.08566,0.128925,0.1681253,0.1090878,0,3.094213
1/28/2007 7:00:00 AM,0.2860211,28.73636,-101.1512,66.72895,0.2453072,1.101486,24.90066,17.818,0.771383,0.771383,0,0,0,0.771383,142.7936,0,0,0,1.101486,0.8119821,0.771383,0,0,8.546608,2.933327,0.2895035,0,0.2895035,6.166651,44.04742,0.1287886,0.8485213,0.8811885,0,4.034813
1/28/2007 8:00:00 AM,0.3745243,36.13718,-115.5382,52.82325,0.3480872,1.531693,28.90754,18.82337,0.8620261,0.8620261,0,0,0,0.8620261,177.6852,0,0,0,1.531693,0.9073959,0.8620261,0,0,8.257104,3.193881,0.6242973,0,0.6242973,6.758912,48.27784,0.1284955,0.9482287,1.225355,0,4.725574
1/28/2007 9:00:00 AM,0.5887941,42.62628,-131.9228,39.44042,0.6553438,2.710234,40.70451,21.53059,1.681696,1.681696,0,-1,0,1.681696,161.1608,0,0,0,2.710234,1.770206,1.681696,0,0,7.632807,3.755748,0.9400277,0,0.9400277,7.6507,54.64775,0.1280568,1.849865,2.168187,0,6.465982
1/28/2007 10:00:00 AM,0.7539243,47.50165,-150.8657,27.41918,0.920755,3.584724,51.50425,24.32261,0,0,0,0,0,0,0,0,0,0,3.584724,0,0,0,0,6.692779,4.601773,3.584724,0,3.584724,11.05147,78.9389,0.1264107,0,2.867779,0,8.186498
1/28/2007 11:00:00 AM,0.3352668,49.98495,-172.1392,19.5174,0.2909051,1.238883,35.21751,26.74518,1.648905,1.648905,0,0,0,1.648905,75.13365,0,0,0,1.238883,1.73569,1.648905,0,0,3.108055,7.828025,0,0.496807,-0.496807,10.52779,75.19833,0.1264107,1.813796,0.9911063,0,9.066908
1/28/2007 12:00:00 PM,0.5721155,49.55264,165.8112,21.06358,0.625102,2.491226,47.40142,29.01028,0.9765679,0.9765679,0,0,0,0.9765679,255.1002,0,0,0,2.491226,1.027966,0.9765679,0,0,3.660062,7.331218,1.46326,0,1.46326,11.91596,85.11382,0.1257509,1.074225,1.992981,0,9.822444
1/28/2007 1:00:00 PM,0.5357608,46.30349,145.1119,30.65811,0.5703984,2.266277,47.9435,31.15425,0,0,0,0,0,0,0,0.06947505,0,0,2.266277,0,0,0,0,2.196802,8.648152,2.196802,0,2.196802,14.00003,100,0.1247732,0,1.813022,0,10.91443
1/28/2007 2:00:00 PM,0.589798,40.88063,126.9359,43.22739,0.6521552,2.534789,51.792,32.53512,0.05704467,0.05704467,0,-1,0,0.05704467,4443.516,2.474742,0,0,2.534789,0.06004702,0.05704467,0,0,0,10.62527,0,0,0,14.00003,100,0.1247732,0.06274914,2.027831,0,13.16006
1/28/2007 3:00:00 PM,0.3291633,34.06274,111.2025,56.81136,0.2949182,1.212643,41.76493,33.12865,0.2258538,0.2258538,0,0,0,0.2258538,536.9152,0.9749026,0,0,1.212643,0.2377408,0.2258538,0,0,0,10.62527,0,0,0,14.00003,100,0.1247732,0.2484392,0.9701147,0,11.83792
1/28/2007 4:00:00 PM,0.1864315,26.50569,97.25645,70.80131,0.1543585,0.6468537,38.25337,33.7464,0.9966245,0.9966245,0,0,0,0.9966245,64.90446,0,0,0,0.6468537,1.049078,0.9966245,0,0,0,10.62527,0,0.4022247,-0.4022247,13.57605,96.97157,0.1247732,1.096287,0.517483,0,11.27213
1/28/2007 5:00:00 PM,0.2235928,18.71134,84.38454,84.95844,0.1400593,0.5897573,37.35434,33.26795,1.297556,1.297556,0,0,0,1.297556,45.45139,0,0,0,0.5897573,1.365848,1.297556,0,0,0.4469163,10.22305,0,0.7760912,-0.7760912,12.75797,91.1282,0.1247732,1.427312,0.4718058,0,10.81281
1/28/2007 6:00:00 PM,0.1600368,11.08082,71.98442,99.15358,0.04947167,0.213143,33.00424,31.56609,0,0,0,0,0,0,0,0,0,0,0.213143,0,0,0,0,1.30924,9.446959,0.213143,0,0.213143,12.96018,92.57253,0.1246791,0,0.1705144,0,9.660101
1/28/2007 7:00:00 PM,0.06708257,3.969748,59.58212,113.2787,0.0110042,0.04811287,30.15914,29.84001,0,0,0,-1,0,0,0,0,0,0,0.04811287,0,0,0,0,1.096097,9.638787,0.04811287,0,0.04811287,13.00582,92.89855,0.1246579,0,0.0384903,0,9.6869
1/28/2007 8:00:00 PM,0.0004312978,0,46.82589,90,0,0,28.38041,28.38041,3.955692,3.33,0,-1,0,3.33,0,0,0.6256918,1.021261,0,3.505263,3.33,0,0,1.047984,9.682089,0,3.505263,-3.505263,9.310951,66.50666,0.1246579,4.351261,0,0,9.682089
1/28/2007 9:00:00 PM,0,0,33.50037,90,0,0,26.91476,26.91476,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.942721,6.176826,0,0,0,9.310951,66.50666,0.1246579,0,0,0,6.176826
1/28/2007 10:00:00 PM,0,0,19.56227,90,0,0,25.39459,25.39459,0.2627275,0.2627275,0,-1,0,0.2627275,0,0,0,0,0,0.2765552,0.2627275,0,0,4.942721,6.176826,0,0.2765552,-0.2765552,9.019437,64.42442,0.1246579,0.2890002,0,0,6.176826
1/28/2007 11:00:00 PM,0,0,5.167238,90,0,0,24.18937,24.18937,0.03186767,0.03186767,0,-1,0,0.03186767,0,0,0,0,0,0.03354491,0.03186767,0,0,5.250004,5.90027,0,0.03354491,-0.03354491,8.984077,64.17185,0.1246579,0.03505443,0,0,5.90027
1/29/2007 12:00:00 AM,0,0,-9.33108,90,0,0,23.184,23.184,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.287277,5.866725,0,0,0,8.984077,64.17185,0.1246579,0,0,0,5.866725
1/29/2007 1:00:00 AM,0,0,-23.65508,90,0,0,22.17863,22.17863,0.5315315,0.5315315,0,-1,0,0.5315315,0,0,1.110223E-16,0,0,0.5595068,0.5315315,0,0,5.287277,5.866725,0,0.5595068,-0.5595068,8.394305,59.9592,0.1246579,0.5846846,0,0,5.866725
1/29/2007 2:00:00 AM,0,0,-37.45268,90,0,0,21.34285,21.34285,0.3879456,0.3879456,0,-1,0,0.3879456,0,0,5.551115E-17,0,0,0.4083638,0.3879456,0,0,5.908951,5.307219,0,0.4083638,-0.4083638,7.963852,56.88454,0.1246579,0.4267401,0,0,5.307219
1/29/2007 3:00:00 AM,0.004518318,0,-50.62457,90,0,0,20.61002,20.61002,0.1850004,0.1850004,0,-1,0,0.1850004,0,0,2.775558E-17,0,0,0.1947373,0.1850004,0,0,6.362688,4.898855,0,0.1947373,-0.1947373,7.758581,55.41832,0.1246579,0.2035004,0,0,4.898855
1/29/2007 4:00:00 AM,0.03952168,5.714868,-63.26799,109.2874,0.03119325,0.1429529,20.77468,19.87719,0,0,0,-1,0,0,0,0,0,0,0.1429529,0,0,0,0,6.579063,4.704117,0.1429529,0,0.1429529,7.894198,56.38702,0.1245949,0,0.1143624,0,4.84707
1/29/2007 5:00:00 AM,0.1052693,13.01565,-75.64146,95.10871,0.07966302,0.36395,21.40737,19.11408,0,0,0,0,0,0,0,0,0,0,0.36395,0,0,0,0,6.43611,4.832775,0.36395,0,0.36395,8.239471,58.85325,0.1244349,0,0.29116,0,5.196725
1/29/2007 6:00:00 AM,0.1716746,20.73305,-88.1326,80.89299,0.137005,0.6227373,22.44381,18.49632,0.621475,0.621475,0,0,0,0.621475,100.2031,1.110223E-16,0,0,0.6227373,0.6541843,0.621475,0,0,6.07216,5.16033,0,0.03144692,-0.03144692,8.206324,58.61648,0.1244349,0.6836225,0.4981899,0,5.783068
1/29/2007 7:00:00 AM,0.1998663,28.50218,-101.2505,66.74569,0.1666628,0.7565623,22.70586,17.9028,2.437238,2.437238,0,0,0,2.437238,31.04179,0,4.440892E-16,0,0.7565623,2.565514,2.437238,0,0,6.107101,5.128883,0,1.808951,-1.808951,6.299521,44.99649,0.1244349,2.680962,0.6052498,0,5.885446
1/29/2007 8:00:00 AM,0.1301545,35.89887,-115.6312,52.81166,0.1073291,0.4889198,21.99944,18.90816,0.6600347,0.6600347,0,0,0,0.6600347,74.07487,0,0,0,0.4889198,0.6947733,0.6600347,0,0,8.117047,3.319932,0,0.2058535,-0.2058535,6.082532,43.44658,0.1244349,0.7260381,0.3911358,0,3.808852
1/29/2007 9:00:00 AM,0.619544,42.38178,-131.9928,39.38808,0.7060388,2.89461,42.29998,21.61539,0,0,0,-1,0,0,0,0,0,0,2.89461,0,0,0,0,8.345773,3.114079,2.89461,0,2.89461,8.828601,63.06131,0.1231763,0,2.315688,0,6.008688
1/29/2007 10:00:00 AM,0.4381417,47.25217,-150.887,27.29958,0.4212661,1.779946,36.70987,24.42557,0,0,0,0,0,0,0,0,0,0,1.779946,0,0,0,0,5.451163,5.719227,1.779946,0,1.779946,10.51721,75.12275,0.122415,0,1.423957,0,7.499174
1/29/2007 11:00:00 AM,0.3951324,49.73742,-172.086,19.29784,0.3603259,1.517096,37.37334,26.86025,0.559824,0.559824,0,0,0,0.559824,270.9951,0,0,0,1.517096,0.5892885,0.559824,0,0,3.671217,7.321179,0.9278071,0,0.9278071,11.3974,81.40984,0.1220219,0.6158065,1.213676,0,8.838275
1/29/2007 12:00:00 PM,0.2404015,49.31769,165.9421,20.82305,0.200639,0.8555905,34.96755,29.12535,0,0,0,0,0,0,0,0,0,0,0.8555905,0,0,0,0,2.74341,8.156205,0.8555905,0,0.8555905,12.20909,87.20758,0.1216616,0,0.6844724,0,9.011796
1/29/2007 1:00:00 PM,0.3438459,46.08815,145.2951,30.47496,0.3037122,1.259634,40.17559,31.29355,0.09705152,0.09705152,0,0,0,0.09705152,1297.902,0,0,0,1.259634,0.1021595,0.09705152,0,0,1.887819,8.926237,1.157475,0,1.157475,13.30716,95.05097,0.1211775,0.1067567,1.007707,0,10.18587
1/29/2007 2:00:00 PM,0.2482858,40.68434,127.1401,43.09003,0.2091046,0.8738752,38.7643,32.65625,0.6329663,0.6329663,0,-1,0,0.6329663,138.0603,0,0,0,0.8738752,0.6662803,0.6329663,0,0,0.7303445,9.967964,0.2075949,0,0.2075949,13.5041,96.4577,0.1210911,0.6962629,0.6991002,0,10.84184
1/29/2007 3:00:00 PM,0.3432436,33.88002,111.4081,56.70568,0.3119053,1.278128,42.38824,33.24978,2.379966,2.379966,0,0,0,2.379966,53.70361,0,0,0,1.278128,2.505228,2.379966,0,0,0.5227495,10.1548,0,1.2271,-1.2271,12.21063,87.21859,0.1210911,2.617963,1.022502,0,11.43293
1/29/2007 4:00:00 PM,0.1390745,26.32974,97.45458,70.71999,0.1143262,0.4818058,37.19664,33.86148,0.9690331,0.9690331,0,0,0,0.9690331,49.72026,0,0,0,0.4818058,1.020035,0.9690331,0,0,1.886194,8.9277,0,0.5382291,-0.5382291,11.64328,83.16615,0.1210911,1.065936,0.3854446,0,9.409506
1/29/2007 5:00:00 PM,0.1517429,18.53581,84.57222,84.89825,0.1185486,0.5005319,36.8464,33.38908,1.650192,1.650192,0,0,0,1.650192,30.33173,0,2.220446E-16,0,0.5005319,1.737045,1.650192,0,0,2.484226,8.389471,0,1.236513,-1.236513,10.33989,73.85618,0.1210911,1.815212,0.4004255,0,8.890002
1/29/2007 6:00:00 PM,0.1672502,10.90027,72.16042,99.11404,0.0405482,0.1748453,32.84158,31.66299,2.527624,2.527624,0,0,0,2.527624,6.917377,0,8.881784E-16,0,0.1748453,2.660656,2.527624,0,0,3.858129,7.152958,0,2.485811,-2.485811,7.71961,55.13996,0.1210911,2.780386,0.1398762,0,7.327803
1/29/2007 7:00:00 PM,0.07499708,3.779808,59.74487,113.2619,0.00708836,0.03099073,30.16671,29.96114,1.702241,1.702241,0,-1,0,1.702241,1.820584,0,2.220446E-16,0,0.03099073,1.791833,1.702241,0,0,6.620142,4.667147,0,1.760842,-1.760842,5.863519,41.8822,0.1210911,1.872466,0.02479258,0,4.698137
1/29/2007 8:00:00 PM,0.0001786844,0,46.97243,90,0,0,28.47732,28.47732,0.5381874,0.5381874,0,-1,0,0.5381874,0,0,1.110223E-16,0,0,0.5665131,0.5381874,0,0,8.576633,2.906304,0,0.5665131,-0.5665131,5.266362,37.6168,0.1210911,0.5920062,0,0,2.906304
1/29/2007 9:00:00 PM,0,0,33.62598,90,0,0,27.01772,27.01772,1.760966,1.760966,0,-1,0,1.760966,0,0,2.220446E-16,0,0,1.853648,1.760966,0,0,9.206092,2.339791,0,1.853648,-1.853648,3.312445,23.66028,0.1210911,1.937062,0,0,2.339791
1/29/2007 10:00:00 PM,0,0,19.66105,90,0,0,25.47939,25.47939,0.5176744,0.4618359,0,-1,0,0.4618359,0,0,0.05583843,0.1076059,0,0.4861431,0.4618359,0,0,11.2657,0.4861431,0,0.4861431,-0.4861431,2.800006,20,0.1210911,0.5694418,0,0,0.4861431
1/29/2007 11:00:00 PM,0,0,5.233775,90,0,0,24.27415,24.27415,0.1354407,0,0,-1,0,0,0,0,0.1354407,0.1489848,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1210911,0.1489848,0,0,0
1/30/2007 12:00:00 AM,0,0,-9.302762,90,0,0,23.28696,23.28696,0.6006563,0,0,-1,0,0,0,0,0.6006563,0.6607219,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1210911,0.6607219,0,0,0
1/30/2007 1:00:00 AM,0,0,-23.66139,90,0,0,22.28159,22.28159,0.4440628,0,0,-1,0,0,0,0,0.4440628,0.4884691,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1210911,0.4884691,0,0,0
1/30/2007 2:00:00 AM,0,0,-37.48914,90,0,0,21.42764,21.42764,0.4816872,0,0,-1,0,0,0,0,0.4816872,0.529856,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1210911,0.529856,0,0,0
1/30/2007 3:00:00 AM,0.005800825,0,-50.68529,90,0,0,20.69481,20.69481,0.1114267,0,0,-1,0,0,0,0,0.1114267,0.1225693,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1210911,0.1225693,0,0,0
1/30/2007 4:00:00 AM,0.1335007,5.472686,-63.34723,109.3662,0.009657755,0.04437565,20.23973,19.96198,0.6642028,0.04215687,0,-1,0,0.04215687,105.2632,0,0.6220459,0.7221917,0.04437565,0.04437565,0.04215687,0,0,11.80586,0,0,0,0,2.800006,20,0.1210911,0.7306231,0.03550052,0,0.04437565
1/30/2007 5:00:00 AM,0.3453,12.77755,-75.73425,95.16615,0.02530212,0.1164366,19.92634,19.19887,0.5016777,0.5016777,4.006941,0,1.258895,0.5016777,23.20945,4.440892E-16,0,0,0.1164366,0,0,3.505263,3.33,11.80586,0,3.446437,0,3.446437,6.069582,43.35407,0.1225133,0.5518455,0.09314931,5,0.1164366
1/30/2007 6:00:00 AM,0.4449297,20.4968,-88.23429,80.92959,0.2289042,1.026337,25.19179,18.58112,0.5421041,0.5421041,4.047367,0,1.269931,0.5421041,189.3246,4.440892E-16,0,0,1.026337,0,0,3.505263,3.33,8.359424,3.101793,4.356337,0,4.356337,10.20237,72.8739,0.1235665,0.5963145,0.8210694,5,4.128129
1/30/2007 7:00:00 AM,0.6806028,28.26477,-101.3554,66.75941,0.440356,1.919534,30.74637,17.96942,2.615951,2.615951,4.595326,0,1.419524,2.615951,73.37807,0,0,0,1.919534,0,0,1.979375,1.880406,4.003087,7.022496,3.799941,0,3.799941,13.80731,98.62342,0.1253674,2.877546,1.535627,5,8.94203
1/30/2007 8:00:00 AM,0.6918795,35.65708,-115.7299,52.79686,0.7446363,3.078237,40.78075,18.99295,1.61487,1.61487,0,0,0,1.61487,190.6183,1.175228,0,0,3.078237,1.699863,1.61487,0,0,0.2031464,10.44244,0.2031464,0,0.2031464,14.00003,100,0.1252833,1.776357,2.46259,0,13.52068
1/30/2007 9:00:00 AM,1.140362,42.13334,-132.0687,39.33229,0.8333995,3.34357,46.21369,21.71834,1.938166,1.938166,0,-1,0,1.938166,172.5121,1.303395,0,0,3.34357,2.040174,1.938166,0,0,0,10.62527,0,0,0,14.00003,100,0.1252833,2.131982,2.674856,0,13.96884
1/30/2007 10:00:00 AM,1.39977,46.99814,-150.9141,27.17599,0.9538361,3.687206,52.73351,24.54669,0.2213518,0.2213518,0,0,0,0.2213518,1665.767,3.454204,0,0,3.687206,0.2330019,0.2213518,0,0,0,10.62527,0,0,0,14.00003,100,0.1252833,0.243487,2.949765,0,14.31248
1/30/2007 11:00:00 AM,1.192573,49.4846,-172.0383,19.07298,1.011389,3.813459,56.97348,26.98138,0,0,0,0,0,0,0,3.813459,0,0,3.813459,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1252833,0,3.050767,0,14.43873
1/30/2007 12:00:00 PM,0.9674109,49.07681,166.0687,20.5792,1.230331,4.389719,66.0019,29.24648,1.83363,1.83363,0,0,0,1.83363,239.4004,2.459581,0,0,4.389719,1.930137,1.83363,0,0,0,10.62527,0,0,0,14.00003,100,0.1252833,2.016994,3.511775,0,15.01499
1/30/2007 1:00:00 PM,0.8245227,45.86646,145.4755,30.29182,1.016414,3.725377,61.66599,31.40862,1.987322,1.987322,0,0,0,1.987322,187.4572,1.633459,0,0,3.725377,2.091918,1.987322,0,0,0,10.62527,0,0,0,14.00003,100,0.1252833,2.186054,2.980302,0,14.35065
1/30/2007 2:00:00 PM,0.740158,40.48157,127.343,42.95409,0.8591449,3.214308,58.27598,32.77132,0,0,0,-1,0,0,0,3.214308,0,0,3.214308,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1252833,0,2.571446,0,13.83958
1/30/2007 3:00:00 PM,0.8290136,33.69085,111.6133,56.60207,0.6020563,2.348889,51.13887,33.37091,1.531437,1.531437,0,0,0,1.531437,153.3781,0.7368498,0,0,2.348889,1.612039,1.531437,0,0,0,10.62527,0,0,0,14.00003,100,0.1252833,1.68458,1.879111,0,12.97416
1/30/2007 4:00:00 PM,0.6830006,26.14743,97.65288,70.64108,0.3748695,1.51426,44.98962,33.9826,1.75762,1.75762,0,0,0,1.75762,86.15403,2.220446E-16,0,0,1.51426,1.850126,1.75762,0,0,0,10.62527,0,0.3358659,-0.3358659,13.64599,97.47119,0.1252833,1.933382,1.211408,0,12.13953
1/30/2007 5:00:00 PM,0.5104106,18.35401,84.76027,84.84073,0.1240891,0.5231522,37.12389,33.50415,3.261927,3.261927,1.25,0,0.50625,3.261927,16.03813,0,0,0,0.5231522,2.117818,2.011927,0,0,0.3731843,10.28941,0,1.594666,-1.594666,11.96507,85.46461,0.1252833,3.58812,0.4185217,5,10.81256
1/30/2007 6:00:00 PM,0.2789515,10.71353,72.33675,99.07735,0.02128132,0.09197551,32.40246,31.78412,2.707657,2.707657,0,0,0,2.707657,3.396868,0,0,0,0.09197551,2.850165,2.707657,0,0,2.145035,8.694742,0,2.758189,-2.758189,9.057682,64.6976,0.1252833,2.978422,0.07358041,0,8.786717
1/30/2007 7:00:00 PM,0.08796684,3.583718,59.90775,113.248,0.006351767,0.02775867,30.24832,30.0641,2.45794,2.45794,0,-1,0,2.45794,1.129347,0,0,0,0.02775867,2.587305,2.45794,0,0,5.20969,5.936553,0,2.559546,-2.559546,6.359684,45.42622,0.1252833,2.703733,0.02220694,0,5.964312
1/30/2007 8:00:00 PM,0.00001604235,0,47.11873,90,0,0,28.59844,28.59844,5.947108,3.208156,0,-1,0,3.208156,0,0,2.738951,3.333662,0,3.377007,3.208156,0,0,8.053631,3.377007,0,3.377007,-3.377007,2.800006,20,0.1252833,6.541819,0,0,3.377007
1/30/2007 9:00:00 PM,0,0,33.75078,90,0,0,27.11462,27.11462,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1252833,0,0,0,0
1/30/2007 10:00:00 PM,0,0,19.75828,90,0,0,25.58234,25.58234,0.3029219,0,0,-1,0,0,0,0,0.3029219,0.333214,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1252833,0.333214,0,0,0
1/30/2007 11:00:00 PM,0,0,5.297925,90,0,0,24.37711,24.37711,0.2611406,0,0,-1,0,0,0,0,0.2611406,0.2872547,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1252833,0.2872547,0,0,0
1/31/2007 12:00:00 AM,0,0,-9.277716,90,0,0,23.38992,23.38992,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1252833,0,0,0,0
1/31/2007 1:00:00 AM,0,0,-23.67167,90,0,0,22.38455,22.38455,0.3959665,0,0,-1,0,0,0,0,0.3959665,0.4355631,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1252833,0.4355631,0,0,0
1/31/2007 2:00:00 AM,0,0,-37.53009,90,0,0,21.53059,21.53059,0.4596643,0,0,-1,0,0,0,0,0.4596643,0.5056307,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1252833,0.5056307,0,0,0
1/31/2007 3:00:00 AM,0.002919017,0,-50.75083,90,0,0,20.7796,20.7796,0.4344749,0,0,-1,0,0,0,0,0.4344749,0.4779224,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1252833,0.4779224,0,0,0
1/31/2007 4:00:00 AM,0.1050448,5.22714,-63.4315,109.4425,0.009754742,0.04480211,20.32733,20.04677,0,0,0,-1,0,0,0,0,0,0,0.04480211,0,0,0,0,11.80586,0,0.04480211,0,0.04480211,2.842509,20.30359,0.1252648,0,0.03584169,0,0.04480211
1/31/2007 5:00:00 AM,0.2690353,12.53631,-75.83223,95.22088,0.02291629,0.1054491,19.94254,19.28366,0.9838139,0.9838139,4.489077,0,1.390518,0.9838139,10.7184,4.440892E-16,0,0,0.1054491,0,0,3.505263,3.33,11.76106,0.0403219,3.435449,0,3.435449,6.101662,43.58321,0.1270669,1.082195,0.08435927,5,0.145771
1/31/2007 6:00:00 AM,0.4951711,20.25749,-88.3413,80.96332,0.1933533,0.8710435,24.24542,18.6659,0.3489765,0.3489765,3.85424,0,1.217207,0.3489765,249.5995,0,0,0,0.8710435,0,0,3.505263,3.33,8.325609,3.132226,4.201044,0,4.201044,10.08712,72.05073,0.1278915,0.3838741,0.6968348,5,4.00327
1/31/2007 7:00:00 AM,0.8208658,28.02422,-101.4657,66.77012,0.4396431,1.915606,30.82954,18.07237,1.70665,1.70665,3.805161,0,1.203809,1.70665,112.2436,0,0,0,1.915606,0,0,2.098511,1.993586,4.124566,6.913165,3.909192,0,3.909192,13.79571,98.54057,0.1287662,1.877315,1.532485,5,8.828772
1/31/2007 8:00:00 AM,0.7517681,35.41187,-115.8342,52.7789,0.8154166,3.330249,42.99881,19.09591,1.038435,1.038435,0,0,0,1.038435,320.6987,2.021785,0,0,3.330249,1.09309,1.038435,0,0,0.2153735,10.43144,0.2153735,0,0.2153735,14.00003,100,0.1286781,1.142279,2.664199,0,13.76169
1/31/2007 9:00:00 AM,0.7603092,41.88104,-132.1503,39.27312,0.9057149,3.587382,48.49246,21.8213,1.709073,1.709073,0,-1,0,1.709073,209.9022,1.788357,0,0,3.587382,1.799025,1.709073,0,0,0,10.62527,0,0,0,14.00003,100,0.1286781,1.879981,2.869906,0,14.21266
1/31/2007 10:00:00 AM,1.055375,46.73963,-150.947,27.04851,0.9542107,3.686154,52.85025,24.64965,0.5718176,0.5718176,0,0,0,0.5718176,644.6382,3.084241,0,0,3.686154,0.6019132,0.5718176,0,0,0,10.62527,0,0,0,14.00003,100,0.1286781,0.6289993,2.948923,0,14.31143
1/31/2007 11:00:00 AM,0.6209837,49.22659,-171.9958,18.84285,0.7209482,2.858183,48.32986,27.1025,1.729758,1.729758,0,0,0,1.729758,165.236,1.037385,0,0,2.858183,1.820798,1.729758,0,0,0,10.62527,0,0,0,14.00003,100,0.1286781,1.902734,2.286547,0,13.48346
1/31/2007 12:00:00 PM,0.7060438,48.83006,166.191,20.33217,0.8685662,3.311762,55.08438,29.36761,1.068323,1.068323,0,0,0,1.068323,309.9961,2.187211,0,0,3.311762,1.124551,1.068323,0,0,0,10.62527,0,0,0,14.00003,100,0.1286781,1.175156,2.649409,0,13.93704
1/31/2007 1:00:00 PM,0.6684769,45.63848,145.6532,30.10888,0.8014354,3.052597,55.26237,31.52975,0.682828,0.682828,0,0,0,0.682828,447.0521,2.333831,0,0,3.052597,0.7187663,0.682828,0,0,0,10.62527,0,0,0,14.00003,100,0.1286781,0.7511108,2.442078,0,13.67787
1/31/2007 2:00:00 PM,0.6919113,40.27237,127.5446,42.81971,0.8057185,3.04144,56.78174,32.89245,0.02857206,0.02857206,0,-1,0,0.02857206,10644.8,3.011364,0,0,3.04144,0.03007586,0.02857206,0,0,0,10.62527,0,0,0,14.00003,100,0.1286781,0.03142927,2.433152,0,13.66671
1/31/2007 3:00:00 PM,0.4055687,33.49527,111.818,56.50063,0.3904128,1.577402,44.94899,33.48598,1.831436,1.831436,0,0,0,1.831436,86.12925,0,0,0,1.577402,1.927828,1.831436,0,0,0,10.62527,0,0.3504253,-0.3504253,13.63065,97.36157,0.1286781,2.01458,1.261922,0,12.20268
1/31/2007 4:00:00 PM,0.4459774,25.95881,97.85123,70.56467,0.3639921,1.471956,44.78959,34.10373,1.212625,1.212625,0,0,0,1.212625,121.3859,0,0,0,1.471956,1.276447,1.212625,0,0,0.3893615,10.27485,0.1955085,0,0.1955085,13.81612,98.68639,0.1285982,1.333887,1.177565,0,11.7468
1/31/2007 5:00:00 PM,0.3397669,18.16598,84.94857,84.78591,0.1266793,0.5335116,37.32119,33.62527,1.797567,1.797567,0,0,0,1.797567,29.67966,0,0,0,0.5335116,1.892175,1.797567,0,0,0.193853,10.45081,0,1.358664,-1.358664,12.38397,88.45672,0.1285982,1.977323,0.4268093,0,10.98432
1/31/2007 6:00:00 PM,0.1783554,10.52063,72.51333,99.04353,0.02707994,0.1168604,32.69226,31.90525,0,0,0,0,0,0,0,0,0,0,0.1168604,0,0,0,0,1.703479,9.092143,0.1168604,0,0.1168604,12.49483,89.2486,0.1285505,0,0.09348832,0,9.209003
1/31/2007 7:00:00 PM,0.05679314,3.381522,60.07069,113.2372,0.009638477,0.04207158,30.48299,30.2034,2.993505,2.993505,0,-1,0,2.993505,1.405429,0,8.881784E-16,0,0.04207158,3.151058,2.993505,0,0,1.586619,9.197317,0,3.108987,-3.108987,9.217669,65.84036,0.1285505,3.292856,0.03365727,0,9.239388
1/31/2007 8:00:00 PM,0,0,47.26471,90,0,0,28.71957,28.71957,2.460333,2.460333,0,-1,0,2.460333,0,0,4.440892E-16,0,0,2.589824,2.460333,0,0,5.041049,6.08833,0,2.589824,-2.589824,6.487754,46.34101,0.1285505,2.706367,0,0,6.08833
1/31/2007 9:00:00 PM,0,0,33.87471,90,0,0,27.23575,27.23575,2.61169,2.61169,0,-1,0,2.61169,0,0,0,0,0,2.749147,2.61169,0,0,7.918632,3.498506,0,2.749147,-2.749147,3.589899,25.64209,0.1285505,2.872859,0,0,3.498506
1/31/2007 10:00:00 PM,0,0,19.85391,90,0,0,25.70347,25.70347,0.8741695,0.7118909,0,-1,0,0.7118909,0,0,0.1622785,0.2496954,0,0.7493589,0.7118909,0,0,10.97324,0.7493589,0,0.7493589,-0.7493589,2.800006,20,0.1285505,0.9615864,0,0,0.7493589
1/31/2007 11:00:00 PM,0,0,5.359639,90,0,0,24.49219,24.49219,0.06883391,0,0,-1,0,0,0,0,0.06883391,0.0757173,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1285505,0.0757173,0,0,0
2/1/2007 12:00:00 AM,0,0,-9.255983,90,0,0,23.48682,23.48682,0.4978707,0,0,-1,0,0,0,0,0.4978707,0.5476578,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1285505,0.5476578,0,0,0
2/1/2007 1:00:00 AM,0,0,-23.68597,90,0,0,22.46934,22.46934,1.087384,0,0,-1,0,0,0,0,1.087384,1.196123,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1285505,1.196123,0,0,0
2/1/2007 2:00:00 AM,0,0,-37.57555,90,0,0,21.59722,21.59722,0.08409431,0,0,-1,0,0,0,0,0.08409431,0.09250374,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1285505,0.09250374,0,0,0
2/1/2007 3:00:00 AM,0.00250199,0,-50.82119,90,0,0,20.86439,20.86439,0.3332462,0,0,-1,0,0,0,0,0.3332462,0.3665708,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1285505,0.3665708,0,0,0
2/1/2007 4:00:00 AM,0.1003957,4.978312,-63.5208,109.5162,0.009290578,0.0426579,20.38667,20.11945,0.4686188,0.04052501,0,-1,0,0.04052501,105.2632,0,0.4280938,0.5073757,0.0426579,0.0426579,0.04052501,0,0,11.80586,0,0,0,0,2.800006,20,0.1285505,0.5154807,0.03412632,0,0.0426579
2/1/2007 5:00:00 AM,0.2070668,12.29202,-75.93536,95.27283,0.03195534,0.1467948,20.28749,19.36845,0.8559874,0.8559874,4.36125,0,1.355621,0.8559874,17.14918,4.440892E-16,0,0,0.1467948,0,0,3.505263,3.33,11.80586,0,3.476795,0,3.476795,6.098383,43.55979,0.1301102,0.9415861,0.1174358,5,0.1467948
2/1/2007 6:00:00 AM,0.428498,20.01519,-88.4536,80.99413,0.223679,1.002784,25.21666,18.75675,0.4745029,0.4745029,3.979766,0,1.251476,0.4745029,211.3336,0,0,0,1.002784,0,0,3.505263,3.33,8.329065,3.129115,4.332784,0,4.332784,10.20882,72.92001,0.1309288,0.5219532,0.8022272,5,4.131899
2/1/2007 7:00:00 AM,0.6992379,27.78058,-101.5815,66.77779,0.4389677,1.912195,30.87707,18.139,1.783024,1.783024,3.762906,0,1.192273,1.783024,107.2445,0,0,0,1.912195,0,0,1.979882,1.880888,3.996281,7.028621,3.793083,0,3.793083,13.80726,98.62307,0.1317419,1.961326,1.529756,5,8.940816
2/1/2007 8:00:00 AM,0.8548335,35.16332,-115.9441,52.75779,0.6576298,2.753928,38.38431,19.1807,0.5228786,0.5228786,0,0,0,0.5228786,526.6859,2.000331,0,0,2.753928,0.5503986,0.5228786,0,0,0.2031984,10.4424,0.2031984,0,0.2031984,14.00003,100,0.13166,0.5751665,2.203142,0,13.19632
2/1/2007 9:00:00 AM,1.058759,41.62495,-132.2376,39.21063,0.8334893,3.339948,46.42657,21.92426,0,0,0,-1,0,0,0,3.339948,0,0,3.339948,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.13166,0,2.671958,0,13.96522
2/1/2007 10:00:00 AM,1.27247,46.47672,-150.9855,26.91722,0.954594,3.684863,52.97966,24.76473,2.225486,2.225486,0,0,0,2.225486,165.5757,1.342246,0,0,3.684863,2.342617,2.225486,0,0,0,10.62527,0,0,0,14.00003,100,0.13166,2.448034,2.94789,0,14.31014
2/1/2007 11:00:00 AM,1.40287,48.96346,-171.9588,18.60753,1.012706,3.811586,57.2743,27.23575,2.364397,2.364397,0,0,0,2.364397,161.2076,1.322747,0,0,3.811586,2.488838,2.364397,0,0,0,10.62527,0,0,0,14.00003,100,0.13166,2.600836,3.049268,0,14.43686
2/1/2007 12:00:00 PM,1.372471,48.57753,166.3089,20.0821,1.00387,3.732076,59.32756,29.50085,0.5839617,0.5839617,0,0,0,0.5839617,639.096,3.117379,0,0,3.732076,0.6146965,0.5839617,0,0,0,10.62527,0,0,0,14.00003,100,0.13166,0.6423578,2.985661,0,14.35735
2/1/2007 1:00:00 PM,1.349305,45.4043,145.8279,29.92632,0.9286872,3.454099,59.25425,31.66299,2.913901,2.913901,0,0,0,2.913901,118.5386,0.3868343,0,0,3.454099,3.067265,2.913901,0,0,0,10.62527,0,0,0,14.00003,100,0.13166,3.205291,2.763279,0,14.07937
2/1/2007 2:00:00 PM,1.122884,40.05679,127.7445,42.68706,0.7922745,2.995173,56.52968,33.04386,1.404036,1.404036,0,-1,0,1.404036,213.3259,1.51724,0,0,2.995173,1.477933,1.404036,0,0,0,10.62527,0,0,0,14.00003,100,0.13166,1.54444,2.396139,0,13.62045
2/1/2007 3:00:00 PM,0.8875748,33.29333,112.0221,56.40146,0.6039097,2.351619,51.471,33.64344,0.7619892,0.7619892,0,0,0,0.7619892,308.6158,1.549525,0,0,2.351619,0.8020939,0.7619892,0,0,0,10.62527,0,0,0,14.00003,100,0.13166,0.8381881,1.881295,0,12.97689
2/1/2007 4:00:00 PM,0.7414817,25.7639,98.04951,70.49084,0.3763889,1.518004,45.27303,34.21881,0.06386603,0.06386603,0,0,0,0.06386603,2376.856,1.450777,0,0,1.518004,0.06722741,0.06386603,0,0,0,10.62527,0,0,0,14.00003,100,0.13166,0.07025264,1.214403,0,12.14328
2/1/2007 5:00:00 PM,0.5098661,17.97176,85.13704,84.73386,0.1251141,0.526673,37.40903,33.75852,0.6249316,0.6249316,0,0,0,0.6249316,84.27689,0,1.110223E-16,0,0.526673,0.6578228,0.6249316,0,0,0,10.62527,0,0.1311499,-0.1311499,13.86178,99.01254,0.13166,0.6874248,0.4213383,0,11.15195
2/1/2007 6:00:00 PM,0.2699765,10.32161,72.69007,99.01261,0.020501,0.08849642,32.63427,32.03849,3.802891,3.802891,1.25,0,0.50625,3.802891,2.327082,0,4.440892E-16,0,0.08849642,2.687254,2.552891,0,0,0.1457221,10.49412,0,2.598758,-2.598758,11.12245,79.44593,0.13166,4.183181,0.07079714,5,10.58262
2/1/2007 7:00:00 PM,0.07191884,3.173266,60.2336,113.2295,0.005843807,0.02550496,30.50616,30.33664,1.534543,1.534543,0,-1,0,1.534543,1.662056,0,2.220446E-16,0,0.02550496,1.615308,1.534543,0,0,3.033231,7.895367,0,1.589803,-1.589803,9.446653,67.47596,0.13166,1.687997,0.02040396,0,7.920871
2/1/2007 8:00:00 PM,0,0,47.4103,90,0,0,28.85281,28.85281,2.473212,2.473212,0,-1,0,2.473212,0,0,0,0,0,2.60338,2.473212,0,0,4.799679,6.305563,0,2.60338,-2.60338,6.702449,47.87454,0.13166,2.720533,0,0,6.305563
2/1/2007 9:00:00 PM,0,0,33.99771,90,0,0,27.35688,27.35688,1.040555,1.040555,0,-1,0,1.040555,0,0,2.220446E-16,0,0,1.095322,1.040555,0,0,7.692324,3.702183,0,1.095322,-1.095322,5.547879,39.62763,0.13166,1.144611,0,0,3.702183
2/1/2007 10:00:00 PM,0,0,19.9479,90,0,0,25.80643,25.80643,0.8213174,0.8213174,0,-1,0,0.8213174,0,0,1.110223E-16,0,0,0.8645446,0.8213174,0,0,8.909348,2.606862,0,0.8645446,-0.8645446,4.636569,33.11828,0.13166,0.9034492,0,0,2.606862
2/1/2007 11:00:00 PM,0,0,5.418869,90,0,0,24.59515,24.59515,0.6878405,0.6878405,0,-1,0,0.6878405,0,0,1.110223E-16,0,0,0.7240426,0.6878405,0,0,9.869952,1.742317,0,0.7240426,-0.7240426,3.873361,27.66681,0.13166,0.7566245,0,0,1.742317
2/2/2007 12:00:00 AM,0,0,-9.237607,90,0,0,23.58978,23.58978,0.5647209,0.5647209,0,-1,0,0.5647209,0,0,1.110223E-16,0,0,0.594443,0.5647209,0,0,10.67444,1.018274,0,0.594443,-0.594443,3.246763,23.19112,0.13166,0.621193,0,0,1.018274
2/2/2007 1:00:00 AM,0,0,-23.70431,90,0,0,22.58441,22.58441,0.04066613,0.04066613,0,-1,0,0.04066613,0,0,0,0,0,0.04280645,0.04066613,0,0,11.33494,0.4238312,0,0.04280645,-0.04280645,3.201641,22.86882,0.13166,0.04473274,0,0,0.4238312
2/2/2007 2:00:00 AM,0,0,-37.62555,90,0,0,21.71834,21.71834,0.3505745,0.3505745,0,-1,0,0.3505745,0,0,5.551115E-17,0.02365835,0,0.3690257,0.3505745,0,0,11.3825,0.3810248,0,0.3690257,-0.3690257,2.812654,20.09034,0.13166,0.3856319,0,0,0.3810248
2/2/2007 3:00:00 AM,0.00148971,0,-50.8964,90,0,0,20.96735,20.96735,0.4775314,0.01139909,0,-1,0,0.01139909,0,0,0.4661323,0.5138854,0,0.01199905,0.01139909,0,0,11.79253,0.01199905,0,0.01199905,-0.01199905,2.800006,20,0.13166,0.5252845,0,0,0.01199905
2/2/2007 4:00:00 AM,0.08487966,4.726284,-63.61511,109.5873,0.01029202,0.04722699,20.51241,20.21635,0,0,0,-1,0,0,0,0,0,0,0.04722699,0,0,0,0,11.80586,0,0.04722699,0,0.04722699,2.844809,20.32002,0.131641,0,0.03778159,0,0.04722699
2/2/2007 5:00:00 AM,0.1584567,12.04474,-76.04363,95.32198,0.06539112,0.2988524,21.33557,19.45324,0,0,0,0,0,0,0,0,0,0,0.2988524,0,0,0,0,11.75863,0.04250429,0.2988524,0,0.2988524,3.128325,22.34514,0.1315208,0,0.2390819,0,0.3413567
2/2/2007 6:00:00 AM,0.2295069,19.76997,-88.57115,81.02203,0.1650829,0.7460233,23.61485,18.85365,0.2254703,0.2254703,0,0,0,0.2254703,330.8743,0,0,0,0.7460233,0.2373372,0.2254703,0,0,11.45978,0.3114715,0.5086861,0,0.5086861,3.610907,25.79214,0.1313166,0.2480173,0.5968186,0,1.057495
2/2/2007 7:00:00 AM,0.4106058,27.53393,-101.7027,66.78245,0.3687912,1.622644,28.92609,18.24195,0,0,0,0,0,0,0,0,0,0,1.622644,0,0,0,0,10.95109,0.769289,1.622644,0,1.622644,5.150282,36.78766,0.1306696,0,1.298115,0,2.391933
2/2/2007 8:00:00 AM,0.5963085,34.91149,-116.0595,52.73355,0.6502067,2.72426,38.28713,19.30183,2.526578,2.526578,5,0,1.53,2.526578,107.8241,0,0,0,2.72426,0,0,2.473422,2.349751,9.328451,2.229668,5.07401,0,5.07401,9.963911,71.17065,0.1320885,2.779236,2.179408,5,4.953928
2/2/2007 9:00:00 AM,0.5056048,41.36514,-132.3305,39.14487,0.5429296,2.279662,37.88697,22.03934,1.087051,1.087051,0,-1,0,1.087051,209.7106,0,0,0,2.279662,1.144265,1.087051,0,0,4.254441,6.796278,1.135397,0,1.135397,11.04104,78.86444,0.1316415,1.195757,1.823729,0,9.075939
2/2/2007 10:00:00 AM,0.4941241,46.20947,-151.0297,26.78223,0.51495,2.138427,39.94259,24.88585,0.3393515,0.3393515,0,0,0,0.3393515,630.151,0,0,0,2.138427,0.3572121,0.3393515,0,0,3.119043,7.818135,1.781215,0,1.781215,12.73085,90.93448,0.1309464,0.3732866,1.710741,0,9.956562
2/2/2007 11:00:00 AM,0.6829497,48.6953,-171.927,18.36708,0.8403044,3.258469,52.19587,27.37504,2.188151,2.188151,0,0,0,2.188151,148.9142,0,0,0,3.258469,2.303317,2.188151,0,0,1.337829,9.421228,0.955152,0,0.955152,13.63699,97.40687,0.1305767,2.406966,2.606775,0,12.6797
2/2/2007 12:00:00 PM,1.104416,48.31929,166.4224,19.82916,1.004705,3.730968,59.51442,29.65832,1.914057,1.914057,0,0,0,1.914057,194.9246,1.333494,0,0,3.730968,2.014797,1.914057,0,0,0.3826768,10.28086,0.3826768,0,0.3826768,14.00003,100,0.1304291,2.105463,2.984774,0,14.01183
