Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/2/2007 1:00:00 PM,0.7551581,45.16397,145.9995,29.74436,0.9422822,3.492907,59.81021,31.80229,1.40472,1.40472,0,0,0,1.40472,248.655,2.014255,0,0,3.492907,1.478653,1.40472,0,0,0,10.62527,0,0,0,14.00003,100,0.1304291,1.545192,2.794326,0,14.11818
2/2/2007 2:00:00 PM,0.4886778,39.83489,127.9428,42.55627,0.5174229,2.050275,48.41911,33.18316,0,0,0,-1,0,0,0,2.050275,0,0,2.050275,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1304291,0,1.64022,0,12.67555
2/2/2007 3:00:00 PM,0.6094789,33.08508,112.2255,56.30468,0.6431398,2.485447,52.78289,33.77669,0.7438751,0.7438751,0,0,0,0.7438751,334.1216,1.702421,0,0,2.485447,0.7830265,0.7438751,0,0,0,10.62527,0,0,0,14.00003,100,0.1304291,0.8182627,1.988358,0,13.11072
2/2/2007 4:00:00 PM,0.5567995,25.56276,98.24763,70.41965,0.4607748,1.830965,47.9204,34.3581,2.567179,2.567179,0,0,0,2.567179,71.32207,0,4.440892E-16,0,1.830965,2.702293,2.567179,0,0,0,10.62527,0,0.8713284,-0.8713284,13.08157,93.43958,0.1304291,2.823897,1.464772,0,12.45624
2/2/2007 5:00:00 PM,0.4004737,17.77139,85.32558,84.68461,0.1487446,0.6233703,38.24082,33.89782,1.385019,1.385019,0,0,0,1.385019,45.00808,0,0,0,0.6233703,1.457914,1.385019,0,0,0.9681426,9.753945,0,0.834544,-0.834544,12.20188,87.15611,0.1304291,1.52352,0.4986962,0,10.37732
2/2/2007 6:00:00 PM,0.2078296,10.11651,72.86691,98.98462,0.01868257,0.08060292,32.73894,32.19596,0,0,0,0,0,0,0,0,0,0,0.08060292,0,0,0,0,1.895414,8.919402,0.08060292,0,0.08060292,12.27835,87.70231,0.1303981,0,0.06448234,0,9.000005
2/2/2007 7:00:00 PM,0.0590537,2.958999,60.39643,113.2247,0.005573378,0.02430673,30.64975,30.48805,2.247682,2.247682,0,-1,0,2.247682,1.081413,0,4.440892E-16,0,0.02430673,2.365981,2.247682,0,0,1.814811,8.991944,0,2.341675,-2.341675,9.810005,70.07133,0.1303981,2.47245,0.01944538,0,9.016252
2/2/2007 8:00:00 PM,0,0,47.55546,90,0,0,28.99211,28.99211,2.799952,2.799952,0,-1,0,2.799952,0,0,4.440892E-16,0,0,2.947318,2.799952,0,0,4.416671,6.65027,0,2.947318,-2.947318,6.703259,47.88033,0.1303981,3.079947,0,0,6.65027
2/2/2007 9:00:00 PM,0,0,34.11973,90,0,0,27.49012,27.49012,1.384585,1.384585,0,-1,0,1.384585,0,0,2.220446E-16,0,0,1.457458,1.384585,0,0,7.69147,3.702952,0,1.457458,-1.457458,5.166964,36.90681,0.1303981,1.523044,0,0,3.702952
2/2/2007 10:00:00 PM,0,0,20.04018,90,0,0,25.93967,25.93967,0.2814028,0.2814028,0,-1,0,0.2814028,0,0,0,0,0,0.2962134,0.2814028,0,0,9.310867,2.245493,0,0.2962134,-0.2962134,4.854727,34.67655,0.1303981,0.3095431,0,0,2.245493
2/2/2007 11:00:00 PM,0,0,5.475568,90,0,0,24.73444,24.73444,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.639994,1.94928,0,0,0,4.854727,34.67655,0.1303981,0,0,0,1.94928
2/3/2007 12:00:00 AM,0,0,-9.222628,90,0,0,23.72908,23.72908,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.639994,1.94928,0,0,0,4.854727,34.67655,0.1303981,0,0,0,1.94928
2/3/2007 1:00:00 AM,0,0,-23.72674,90,0,0,22.72371,22.72371,0.5901239,0.5901239,0,-1,0,0.5901239,0,0,0,0,0,0.621183,0.5901239,0,0,9.639994,1.94928,0,0.621183,-0.621183,4.199943,29.99953,0.1303981,0.6491363,0,0,1.94928
2/3/2007 2:00:00 AM,0,0,-37.6801,90,0,0,21.85159,21.85159,0.0564471,0.0564471,0,-1,0,0.0564471,0,0,6.938894E-18,0,0,0.059418,0.0564471,0,0,10.3302,1.328097,0,0.059418,-0.059418,4.137311,29.55216,0.1303981,0.06209181,0,0,1.328097
2/3/2007 3:00:00 AM,0.0005890632,0,-50.97644,90,0,0,21.08847,21.08847,0.127056,0.127056,0,-1,0,0.127056,0,0,0,0,0,0.1337432,0.127056,0,0,10.39622,1.268679,0,0.1337432,-0.1337432,3.996333,28.54518,0.1303981,0.1397616,0,0,1.268679
2/3/2007 4:00:00 AM,0.1065383,4.47114,-63.71443,109.6557,0.00800247,0.03671102,20.56768,20.33748,0.1944419,0.1944419,0,-1,0,0.1944419,18.8802,0,2.775558E-17,0,0.03671102,0.2046757,0.1944419,0,0,10.54482,1.134936,0,0.1679646,-0.1679646,3.819283,27.28053,0.1303981,0.2138861,0.02936882,0,1.171647
2/3/2007 5:00:00 AM,0.3146308,11.79456,-76.15702,95.36828,0.02335983,0.1073245,20.2583,19.58648,0,0,0,0,0,0,0,0,0,0,0.1073245,0,0,0,0,10.73145,0.966971,0.1073245,0,0.1073245,3.921099,28.0078,0.1303568,0,0.0858596,0,1.074296
2/3/2007 6:00:00 AM,0.4612194,19.52191,-88.69391,81.04697,0.2421907,1.08166,25.97379,18.97478,0.2160106,0.2160106,0,0,0,0.2160106,500.7438,0,0,0,1.08166,0.2273796,0.2160106,0,0,10.62412,1.063563,0.8542801,0,0.8542801,4.731541,33.79665,0.130029,0.2376117,0.8653278,0,2.145223
2/3/2007 7:00:00 AM,0.7578559,27.28434,-101.8291,66.78409,0.4377302,1.904936,31.06728,18.36308,1.026087,1.026087,0,0,0,1.026087,185.6506,0,0,0,1.904936,1.080091,1.026087,0,0,9.769843,1.832415,0.8248448,0,0.8248448,5.514057,39.38604,0.129714,1.128696,1.523949,0,3.737351
2/3/2007 8:00:00 AM,0.7222016,34.65645,-116.1804,52.70623,0.7979594,3.262103,42.82281,19.43507,2.057607,2.057607,0,0,0,2.057607,158.5387,0,0,0,3.262103,2.165902,2.057607,0,0,8.944999,2.574775,1.096201,0,1.096201,6.554005,46.81422,0.1292978,2.263368,2.609682,0,5.836878
2/3/2007 9:00:00 AM,0.7085636,41.10167,-132.429,39.07591,0.8563232,3.413282,47.37193,22.17863,1.013073,1.013073,0,-1,0,1.013073,336.9235,0,0,0,3.413282,1.066393,1.013073,0,0,7.848798,3.561356,2.346889,0,2.346889,8.780459,62.71744,0.1284156,1.114381,2.730626,0,6.974638
2/3/2007 10:00:00 AM,0.9233196,45.93798,-151.0795,26.64364,1.178753,4.36229,60.08175,25.03727,0.3316664,0.3316664,0,0,0,0.3316664,1315.264,0,0,0,4.36229,0.3491226,0.3316664,0,0,5.501909,5.673556,4.013168,0,4.013168,12.58768,89.91185,0.1269347,0.3648331,3.489832,0,10.03585
2/3/2007 11:00:00 AM,0.9846396,48.42218,-171.9006,18.12158,1.283524,4.5834,65.86677,27.52645,0.626465,0.626465,0,0,0,0.626465,731.629,2.435222,0,0,4.5834,0.6594369,0.626465,0,0,1.488741,9.285407,1.488741,0,1.488741,14.00003,100,0.1263939,0.6891115,3.66672,0,13.86881
2/3/2007 12:00:00 PM,0.9419121,48.05545,166.5314,19.57351,1.222535,4.352562,66.34239,29.80973,0.251466,0.251466,0,0,0,0.251466,1730.875,4.087861,0,0,4.352562,0.2647011,0.251466,0,0,0,10.62527,0,0,0,14.00003,100,0.1263939,0.2766126,3.482049,0,14.97784
2/3/2007 1:00:00 PM,0.8641599,44.91757,146.1681,29.56319,1.091319,3.930107,64.51672,31.9537,0.5912885,0.5912885,0,0,0,0.5912885,664.6683,3.307698,0,0,3.930107,0.6224089,0.5912885,0,0,0,10.62527,0,0,0,14.00003,100,0.1263939,0.6504173,3.144086,0,14.55538
2/3/2007 2:00:00 PM,0.6924189,39.60674,128.1393,42.42749,0.8222826,3.086737,57.71553,33.3164,0.4270455,0.4270455,0,-1,0,0.4270455,722.8122,2.637215,0,0,3.086737,0.4495215,0.4270455,0,0,0,10.62527,0,0,0,14.00003,100,0.1263939,0.46975,2.469389,0,13.71201
2/3/2007 3:00:00 PM,0.7209859,32.87056,112.4281,56.21038,0.7690865,2.904262,56.71796,33.91599,0,0,0,0,0,0,0,2.904262,0,0,2.904262,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1263939,0,2.32341,0,13.52954
2/3/2007 4:00:00 PM,0.4938311,25.35542,98.44549,70.35118,0.4131799,1.653712,46.63986,34.49134,0,0,0,0,0,0,0,1.653712,0,0,1.653712,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1263939,0,1.32297,0,12.27899
2/3/2007 5:00:00 PM,0.3003878,17.56491,85.51411,84.63822,0.1244434,0.5231413,37.66277,34.03106,0,0,0,0,0,0,0,0.5231413,0,0,0.5231413,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1263939,0,0.418513,0,11.14842
2/3/2007 6:00:00 PM,0.1561293,9.905389,73.04374,98.95958,0.03353544,0.1442578,33.30433,32.3292,0,0,0,0,0,0,0,0.1442578,0,0,0.1442578,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1263939,0,0.1154062,0,10.76953
2/3/2007 7:00:00 PM,0.04136992,2.738772,60.55912,113.223,0.01180102,0.05138208,30.96982,30.62735,0,0,0,-1,0,0,0,0.05138208,0,0,0.05138208,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1263939,0,0.04110567,0,10.67666
2/3/2007 8:00:00 PM,0,0,47.70013,90,0,0,29.12535,29.12535,0.3515773,0.3515773,0,-1,0,0.3515773,0,0,5.551115E-17,0,0,0.3700814,0.3515773,0,0,0,10.62527,0,0.3700814,-0.3700814,13.60993,97.21358,0.1263939,0.386735,0,0,10.62527
2/3/2007 9:00:00 PM,0,0,34.24072,90,0,0,27.64758,27.64758,0.4403918,0.4403918,0,-1,0,0.4403918,0,0,5.551115E-17,0,0,0.4635704,0.4403918,0,0,0.4112015,10.25519,0,0.4635704,-0.4635704,13.12128,93.72325,0.1263939,0.484431,0,0,10.25519
2/3/2007 10:00:00 PM,0,0,20.13073,90,0,0,26.07897,26.07897,0.3252947,0.3252947,0,-1,0,0.3252947,0,0,5.551115E-17,0,0,0.3424155,0.3252947,0,0,0.9262797,9.791622,0,0.3424155,-0.3424155,12.76034,91.14513,0.1263939,0.3578242,0,0,9.791622
2/3/2007 11:00:00 PM,0,0,5.529694,90,0,0,24.84952,24.84952,0.01239683,0.01239683,0,-1,0,0.01239683,0,0,1.734723E-18,0,0,0.0130493,0.01239683,0,0,1.306741,9.449207,0,0.0130493,-0.0130493,12.74659,91.04688,0.1263939,0.01363652,0,0,9.449207
2/4/2007 12:00:00 AM,0,0,-9.211082,90,0,0,23.86232,23.86232,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.321241,9.436157,0,0,0,12.74659,91.04688,0.1263939,0,0,0,9.436157
2/4/2007 1:00:00 AM,0,0,-23.75327,90,0,0,22.84484,22.84484,0.2605918,0.2605918,0,-1,0,0.2605918,0,0,5.551115E-17,0,0,0.2743072,0.2605918,0,0,1.321241,9.436157,0,0.2743072,-0.2743072,12.45744,88.98157,0.1263939,0.286651,0,0,9.436157
2/4/2007 2:00:00 AM,0,0,-37.73923,90,0,0,21.95454,21.95454,0.199899,0.199899,0,-1,0,0.199899,0,0,2.775558E-17,0,0,0.21042,0.199899,0,0,1.626026,9.161851,0,0.21042,-0.21042,12.23564,87.39726,0.1263939,0.219889,0,0,9.161851
2/4/2007 3:00:00 AM,0.0003704419,0,-51.06134,90,0,0,21.2096,21.2096,0.2815457,0.2815457,0,-1,0,0.2815457,0,0,0,0,0,0.2963639,0.2815457,0,0,1.859826,8.95143,0,0.2963639,-0.2963639,11.92325,85.16588,0.1263939,0.3097003,0,0,8.95143
2/4/2007 4:00:00 AM,0.09391879,4.212965,-63.81874,109.7213,0.007744368,0.03550722,20.68141,20.45861,0.1355036,0.1355036,0,-1,0,0.1355036,26.20389,0,0,0,0.03550722,0.1426354,0.1355036,0,0,2.18912,8.655066,0,0.1071282,-0.1071282,11.81032,84.35928,0.1263939,0.149054,0.02840578,0,8.690574
2/4/2007 5:00:00 AM,0.2335045,11.54155,-76.27549,95.41166,0.02127768,0.09772899,20.31958,19.70761,0.4892361,0.4892361,0,0,0,0.4892361,19.97583,0,1.110223E-16,0,0.09772899,0.5149854,0.4892361,0,0,2.308151,8.547938,0,0.4172564,-0.4172564,11.3705,81.21767,0.1263939,0.5381597,0.07818319,0,8.645667
2/4/2007 6:00:00 AM,0.4212117,19.27109,-88.82185,81.06894,0.224734,1.005547,25.6066,19.11408,1.072899,1.072899,0,0,0,1.072899,93.72245,0,0,0,1.005547,1.129367,1.072899,0,0,2.771769,8.130682,0,0.1238201,-0.1238201,11.23998,80.28541,0.1263939,1.180189,0.8044378,0,9.13623
2/4/2007 7:00:00 AM,0.5756978,27.03189,-101.9609,66.7827,0.5266283,2.259326,33.81588,18.49632,1.329731,1.329731,0,0,0,1.329731,169.9085,0,0,0,2.259326,1.399717,1.329731,0,0,2.909347,8.006862,0.8596088,0,0.8596088,12.05548,86.11037,0.1260838,1.462704,1.807461,0,10.26619
2/4/2007 8:00:00 AM,0.7722804,34.39827,-116.3066,52.67586,0.8606589,3.479422,44.84216,19.57437,1.385956,1.385956,0,0,0,1.385956,251.0485,0,0,0,3.479422,1.458901,1.385956,0,0,2.049738,8.78051,2.020521,0,2.020521,13.97231,99.80202,0.1253608,1.524552,2.783538,0,12.25993
2/4/2007 9:00:00 AM,0.8610631,40.83462,-132.533,39.00382,1.05434,4.057868,53.48807,22.31187,1.77753,1.77753,0,-1,0,1.77753,228.2869,2.157566,0,0,4.057868,1.871084,1.77753,0,0,0.02921744,10.59898,0.02921744,0,0.02921744,14.00003,100,0.1253504,1.955283,3.246294,0,14.65685
2/4/2007 10:00:00 AM,0.8499439,45.66231,-151.1347,26.50155,1.087916,4.089898,57.46931,25.19473,0,0,0,0,0,0,0,4.089898,0,0,4.089898,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1253504,0,3.271918,0,14.71517
2/4/2007 11:00:00 AM,1.23146,48.1442,-171.8794,17.8711,1.014634,3.807187,57.78629,27.67787,1.058686,1.058686,0,0,0,1.058686,359.6143,2.692781,0,0,3.807187,1.114407,1.058686,0,0,0,10.62527,0,0,0,14.00003,100,0.1253504,1.164555,3.04575,0,14.43246
2/4/2007 12:00:00 PM,1.23727,47.78606,166.6359,19.31534,1.006312,3.72924,59.85518,29.94297,0,0,0,0,0,0,0,3.72924,0,0,3.72924,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1253504,0,2.983392,0,14.35451
2/4/2007 1:00:00 PM,0.7570388,44.66517,146.3334,29.38301,0.956531,3.530029,60.5415,32.093,0,0,0,0,0,0,0,3.530029,0,0,3.530029,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1253504,0,2.824023,0,14.1553
2/4/2007 2:00:00 PM,0.7981009,39.37239,128.3339,42.30088,0.9584722,3.505911,61.99591,33.4557,3.726097,3.33,0,-1,0,3.33,105.2826,0.0006477049,0.396097,0.7687067,3.505911,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1253504,4.098707,2.804729,0,14.13118
2/4/2007 3:00:00 PM,0.8142031,32.64983,112.6298,56.11869,0.6062926,2.354323,51.95427,34.04922,2.188496,2.188496,0,0,0,2.188496,107.5772,0.05064289,0,0,2.354323,2.30368,2.188496,0,0,0,10.62527,0,0,0,14.00003,100,0.1253504,2.407346,1.883458,0,12.9796
2/4/2007 4:00:00 PM,0.6729466,25.14194,98.64296,70.28551,0.378226,1.521423,45.74315,34.63064,0.6890751,0.6890751,0,0,0,0.6890751,220.792,0.7960806,0,0,1.521423,0.7253422,0.6890751,0,0,0,10.62527,0,0,0,14.00003,100,0.1253504,0.7579826,1.217138,0,12.1467
2/4/2007 5:00:00 PM,0.4708305,17.35238,85.70252,84.59473,0.1261902,0.5299439,37.85363,34.17035,1.776803,1.776803,0,0,0,1.776803,29.8257,0,0,0,0.5299439,1.870319,1.776803,0,0,0,10.62527,0,1.340375,-1.340375,12.58715,89.90802,0.1253504,1.954484,0.4239552,0,11.15522
2/4/2007 6:00:00 PM,0.1878736,9.688292,73.22051,98.93751,0.01789827,0.07711886,32.9888,32.4685,1.906848,1.906848,0,0,0,1.906848,4.044311,0,2.220446E-16,0,0.07711886,2.007208,1.906848,0,0,1.489306,9.284899,0,1.93009,-1.93009,10.55266,75.37596,0.1253504,2.097533,0.06169508,0,9.362018
2/4/2007 7:00:00 PM,0.05359568,2.51264,60.72158,113.2242,0.004803342,0.02092146,30.89997,30.76059,1.947489,1.947489,0,-1,0,1.947489,1.074279,0,2.220446E-16,0,0.02092146,2.049989,1.947489,0,0,3.63385,7.354809,0,2.029067,-2.029067,8.413831,60.09867,0.1253504,2.142238,0.01673717,0,7.375731
2/4/2007 8:00:00 PM,0,0,47.84424,90,0,0,29.26465,29.26465,3.528093,3.33,0,-1,0,3.33,0,0,0.1980931,0.5509025,0,3.505263,3.33,0,0,5.888369,5.325742,0,3.505263,-3.505263,4.718959,33.70678,0.1253504,3.880903,0,0,5.325742
2/4/2007 9:00:00 PM,0,0,34.36064,90,0,0,27.78083,27.78083,5.550336,1.729455,0,-1,0,1.729455,0,0,3.820882,4.375915,0,1.820479,1.729455,0,0,9.783106,1.820479,0,1.820479,-1.820479,2.800006,20,0.1253504,6.10537,0,0,1.820479
2/4/2007 10:00:00 PM,0,0,20.21948,90,0,0,26.21221,26.21221,0.03686055,0,0,-1,0,0,0,0,0.03686055,0.04054661,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1253504,0.04054661,0,0,0
2/4/2007 11:00:00 PM,0,0,5.581204,90,0,0,24.97064,24.97064,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1253504,0,0,0,0
2/5/2007 12:00:00 AM,0,0,-9.203006,90,0,0,23.96528,23.96528,0.228505,0,0,-1,0,0,0,0,0.228505,0.2513555,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1253504,0.2513555,0,0,0
2/5/2007 1:00:00 AM,0,0,-23.78394,90,0,0,22.95991,22.95991,0.02303648,0,0,-1,0,0,0,0,0.02303648,0.02534012,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1253504,0.02534012,0,0,0
2/5/2007 2:00:00 AM,0,0,-37.80295,90,0,0,22.07567,22.07567,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1253504,0,0,0,0
2/5/2007 3:00:00 AM,0.00009598481,0,-51.15109,90,0,0,21.30651,21.30651,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1253504,0,0,0,0
2/5/2007 4:00:00 AM,0.06712843,3.95184,-63.92804,109.784,0.01056144,0.04837964,20.86546,20.56157,0,0,0,-1,0,0,0,0,0,0,0.04837964,0,0,0,0,11.80586,0,0.04837964,0,0.04837964,2.845902,20.32784,0.1253332,0,0.03870371,0,0.04837964
2/5/2007 5:00:00 AM,0.2332857,11.2858,-76.39902,95.4521,0.0207637,0.0953187,20.42598,19.82874,0.04150866,0.04150866,0,0,0,0.04150866,229.6357,0,0,0,0.0953187,0.04369333,0.04150866,0,0,11.75748,0.04354168,0.05162537,0,0.05162537,2.894879,20.67766,0.1253148,0.04565953,0.07625496,0,0.1388604
2/5/2007 6:00:00 AM,0.4315396,19.01758,-88.9549,81.08792,0.2315524,1.034425,25.92042,19.22915,0.2794577,0.2794577,3.784721,0,1.198229,0.2794577,370.1543,4.440892E-16,0,0,1.034425,0,0,3.505263,3.33,11.70586,0.0900045,4.364425,0,4.364425,7.035336,50.2523,0.1259368,0.3074035,0.8275397,5,1.124429
2/5/2007 7:00:00 AM,0.4175471,26.77663,-102.0978,66.77831,0.3832884,1.679524,29.72909,18.61745,0,0,3.505263,0,1.121937,0,0,0,0,0,1.679524,0,0,3.505263,3.33,7.341431,4.017987,5.009523,0,5.009523,11.78779,84.19831,0.1260838,0,1.343619,5,5.69751
2/5/2007 8:00:00 AM,0.7403265,34.13701,-116.4381,52.64246,0.8300276,3.370151,44.06028,19.70761,3.219563,3.219563,2.233231,0,0.7746721,3.219563,104.6773,0,0,0,3.370151,1.038244,0.9863314,0,0,2.331907,8.526558,2.331907,0,2.331907,14.00003,100,0.1260955,3.541519,2.696121,5,11.89671
2/5/2007 9:00:00 AM,0.6602142,40.56407,-132.6423,38.92868,0.800961,3.217472,45.98869,22.45117,0.9133925,0.9133925,0,-1,0,0.9133925,352.2551,2.256006,0,0,3.217472,0.9614658,0.9133925,0,0,0,10.62527,0,0,0,14.00003,100,0.1260955,1.004732,2.573977,0,13.84275
2/5/2007 10:00:00 AM,0.7746871,45.38255,-151.1953,26.35608,0.9937652,3.797152,54.7248,25.3098,0.3129348,0.3129348,0,0,0,0.3129348,1213.4,3.467747,0,0,3.797152,0.3294051,0.3129348,0,0,0,10.62527,0,0,0,14.00003,100,0.1260955,0.3442283,3.037722,0,14.42243
2/5/2007 11:00:00 AM,1.178437,47.86143,-171.8634,17.6157,1.015259,3.805421,57.96678,27.83533,1.723181,1.723181,0,0,0,1.723181,220.8371,1.991547,0,0,3.805421,1.813874,1.723181,0,0,0,10.62527,0,0,0,14.00003,100,0.1260955,1.895499,3.044337,0,14.4307
2/5/2007 12:00:00 PM,1.250246,47.51124,166.736,19.05481,1.00708,3.728331,60.02139,30.08227,0.6490319,0.6490319,0,0,0,0.6490319,574.4449,3.04514,0,0,3.728331,0.6831915,0.6490319,0,0,0,10.62527,0,0,0,14.00003,100,0.1260955,0.7139351,2.982665,0,14.35361
2/5/2007 1:00:00 PM,1.018642,44.40686,146.4955,29.20404,0.9322116,3.452909,59.93773,32.22624,1.874456,1.874456,0,0,0,1.874456,184.2086,1.479798,0,0,3.452909,1.973111,1.874456,0,0,0,10.62527,0,0,0,14.00003,100,0.1260955,2.061901,2.762327,0,14.07818
2/5/2007 2:00:00 PM,0.5722427,39.13191,128.5265,42.17659,0.6624762,2.554376,53.17287,33.58894,0.2703043,0.2703043,0,-1,0,0.2703043,945.0004,2.269845,0,0,2.554376,0.2845308,0.2703043,0,0,0,10.62527,0,0,0,14.00003,100,0.1260955,0.2973347,2.043501,0,13.17965
2/5/2007 3:00:00 PM,0.4944349,32.42295,112.8304,56.02968,0.5218039,2.054181,49.56809,34.18852,0.312506,0.312506,0,0,0,0.312506,657.3254,1.725228,0,0,2.054181,0.3289537,0.312506,0,0,0,10.62527,0,0,0,14.00003,100,0.1260955,0.3437566,1.643345,0,12.67946
2/5/2007 4:00:00 PM,0.400171,24.92238,98.83997,70.2227,0.3430414,1.386883,44.83506,34.76389,0.1865065,0.1865065,0,0,0,0.1865065,743.611,1.19056,0,0,1.386883,0.1963226,0.1865065,0,0,0,10.62527,0,0,0,14.00003,100,0.1260955,0.2051571,1.109506,0,12.01216
2/5/2007 5:00:00 PM,0.12921,17.13385,85.89075,84.55419,0.1029788,0.433755,37.29586,34.29148,1.443767,1.443767,0,0,0,1.443767,30.04328,0,2.220446E-16,0,0.433755,1.519755,1.443767,0,0,0,10.62527,0,1.086,-1.086,12.85528,91.82327,0.1260955,1.588144,0.347004,0,11.05903
2/5/2007 6:00:00 PM,0.1044449,9.465274,73.39714,98.91843,0.0617779,0.2642284,34.39973,32.60174,4.540831,4.540831,1.25,0,0.50625,4.540831,5.818944,0,0,0,0.2642284,3.464032,3.290831,0,0,1.206667,9.539274,0,3.199804,-3.199804,9.482394,67.73125,0.1260955,4.994914,0.2113827,5,9.803503
2/5/2007 7:00:00 PM,0.03057763,2.280662,60.88376,113.2285,0.01383114,0.06011839,31.30138,30.89989,3.318439,3.318439,0,-1,0,3.318439,1.811647,0,0,0.320283,0.06011839,3.493094,3.318439,0,0,4.762004,6.33947,0,3.432975,-3.432975,5.86372,41.88363,0.1260955,3.650283,0.04809471,0,6.399589
2/5/2007 8:00:00 PM,0,0,47.98775,90,0,0,29.39789,29.39789,4.135997,2.76117,0,-1,0,2.76117,0,0,1.374827,1.788427,0,2.906495,2.76117,0,0,8.576422,2.906495,0,2.906495,-2.906495,2.800006,20,0.1260955,4.549597,0,0,2.906495
2/5/2007 9:00:00 PM,0,0,34.47943,90,0,0,27.90195,27.90195,4.063198,0,0,-1,0,0,0,0,4.063198,4.469518,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1260955,4.469518,0,0,0
2/5/2007 10:00:00 PM,0,0,20.30641,90,0,0,26.33334,26.33334,0.5459183,0,0,-1,0,0,0,0,0.5459183,0.6005101,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1260955,0.6005101,0,0,0
2/5/2007 11:00:00 PM,0,0,5.630059,90,0,0,25.09177,25.09177,0.1414143,0,0,-1,0,0,0,0,0.1414143,0.1555558,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1260955,0.1555558,0,0,0
2/6/2007 12:00:00 AM,0,0,-9.198432,90,0,0,24.0864,24.0864,0.1983049,0,0,-1,0,0,0,0,0.1983049,0.2181354,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1260955,0.2181354,0,0,0
2/6/2007 1:00:00 AM,0,0,-23.81878,90,0,0,23.08104,23.08104,0.3786123,0,0,-1,0,0,0,0,0.3786123,0.4164735,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1260955,0.4164735,0,0,0
2/6/2007 2:00:00 AM,0,0,-37.87127,90,0,0,22.1968,22.1968,0.4787714,0,0,-1,0,0,0,0,0.4787714,0.5266486,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1260955,0.5266486,0,0,0
2/6/2007 3:00:00 AM,0.0000004653054,0,-51.24568,90,0,0,21.42764,21.42764,0.04689382,0,0,-1,0,0,0,0,0.04689382,0.0515832,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1260955,0.0515832,0,0,0
2/6/2007 4:00:00 AM,0.07476233,3.68785,-64.0423,109.8437,0.006889119,0.03155608,20.87487,20.67664,0.1103945,0.02997827,0,-1,0,0.02997827,105.2632,0,0.0804162,0.1154383,0.03155608,0.03155608,0.02997827,0,0,11.80586,0,0,0,0,2.800006,20,0.1260955,0.1214339,0.02524486,0,0.03155608
2/6/2007 5:00:00 AM,0.2384649,11.02738,-76.52758,95.48956,0.02012688,0.09235157,20.52278,19.94381,0.4715895,0.4715895,3.976853,0,1.250681,0.4715895,19.58304,0,0,0,0.09235157,0,0,3.505263,3.33,11.80586,0,3.422352,0,3.422352,6.046733,43.19086,0.1271716,0.5187485,0.07388125,5,0.09235157
2/6/2007 6:00:00 AM,0.4819553,18.76144,-89.09305,81.1039,0.1878258,0.8439201,24.77271,19.35028,0.4907402,0.4907402,3.996003,0,1.255909,0.4907402,171.9688,0,0,0,0.8439201,0,0,3.505263,3.33,8.383509,3.080117,4.17392,0,4.17392,10.00646,71.47459,0.1279843,0.5398142,0.6751361,5,3.924037
2/6/2007 7:00:00 AM,0.7019145,26.51864,-102.2399,66.77094,0.4361569,1.894827,31.40066,18.73858,2.413704,2.413704,4.612728,0,1.424275,2.413704,78.50285,0,0,0,1.894827,0,0,2.199024,2.089073,4.209589,6.836645,3.983899,0,3.983899,13.78592,98.47066,0.1293419,2.655075,1.515861,5,8.731471
2/6/2007 8:00:00 AM,0.9593241,33.87275,-116.5749,52.6061,0.656544,2.740152,39.01066,19.82874,0.95925,0.95925,0,0,0,0.95925,285.6557,1.504726,0,0,2.740152,1.009737,0.95925,0,0,0.2256893,10.42215,0.2256893,0,0.2256893,14.00003,100,0.1292643,1.055175,2.192122,0,13.16231
2/6/2007 9:00:00 AM,1.168173,40.29007,-132.7569,38.85055,0.8340479,3.329492,47.10482,22.5723,0.9777397,0.9777397,0,-1,0,0.9777397,340.5295,2.300293,0,0,3.329492,1.0292,0.9777397,0,0,0,10.62527,0,0,0,14.00003,100,0.1292643,1.075514,2.663594,0,13.95477
2/6/2007 10:00:00 AM,1.364519,45.09877,-151.2612,26.20733,0.9566038,3.676274,53.7412,25.4491,0,0,0,0,0,0,0,3.676274,0,0,3.676274,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1292643,0,2.941019,0,14.30155
2/6/2007 11:00:00 AM,1.401814,47.57397,-171.8525,17.35548,1.015873,3.804182,58.12209,27.96857,2.35242,2.35242,0,0,0,2.35242,161.7136,1.327951,0,0,3.804182,2.476231,2.35242,0,0,0,10.62527,0,0,0,14.00003,100,0.1292643,2.587662,3.043346,0,14.42946
2/6/2007 12:00:00 PM,1.31985,47.23105,166.8315,18.79213,1.007823,3.727481,60.18064,30.21551,0.4051443,0.4051443,0,0,0,0.4051443,920.0378,3.301013,0,0,3.727481,0.4264677,0.4051443,0,0,0,10.62527,0,0,0,14.00003,100,0.1292643,0.4456587,2.981985,0,14.35275
2/6/2007 1:00:00 PM,1.185615,44.14271,146.6542,29.0265,0.9330007,3.452345,60.10427,32.36554,0,0,0,0,0,0,0,3.452345,0,0,3.452345,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1292643,0,2.761876,0,14.07762
2/6/2007 2:00:00 PM,1.029568,38.88538,128.717,42.05476,0.7964984,2.996385,57.35529,33.72824,0.04209777,0.04209777,0,-1,0,0.04209777,7117.681,2.952071,0,0,2.996385,0.04431344,0.04209777,0,0,0,10.62527,0,0,0,14.00003,100,0.1292643,0.04630755,2.397108,0,13.62166
2/6/2007 3:00:00 PM,0.8598928,32.18998,113.0298,55.94348,0.6076015,2.35535,52.2517,34.3036,0.999086,0.999086,0,0,0,0.999086,235.7505,1.303681,0,0,2.35535,1.051669,0.999086,0,0,0,10.62527,0,0,0,14.00003,100,0.1292643,1.098995,1.88428,0,12.98062
2/6/2007 4:00:00 PM,0.6601865,24.69678,99.03641,70.16282,0.3791444,1.522649,46.03325,34.89107,0.8609908,0.8609908,0,0,0,0.8609908,176.8485,0.6163433,0,0,1.522649,0.906306,0.8609908,0,0,0,10.62527,0,0,0,14.00003,100,0.1292643,0.9470898,1.21812,0,12.14792
2/6/2007 5:00:00 PM,0.4080363,16.90937,86.07869,84.51663,0.1594484,0.6652131,39.08353,34.42472,3.841048,3.841048,1.25,0,0.50625,3.841048,17.31853,0,4.440892E-16,0,0.6652131,2.727419,2.591048,0,0,0,10.62527,0,2.062206,-2.062206,11.82627,84.47321,0.1292643,4.225152,0.5321705,5,11.29049
2/6/2007 6:00:00 PM,0.2519606,9.236393,73.57356,98.90234,0.01834015,0.07890526,33.27431,32.74104,1.301497,1.301497,0,0,0,1.301497,6.062653,0,0,0,0.07890526,1.369997,1.301497,0,0,2.291339,8.563068,0,1.291092,-1.291092,10.46534,74.7523,0.1292643,1.431647,0.06312421,0,8.641974
2/6/2007 7:00:00 PM,0.06259613,2.042897,61.0456,113.2358,0.004380838,0.01905382,31.17845,31.0513,1.539889,1.539889,0,-1,0,1.539889,1.23735,0,2.220446E-16,0,0.01905382,1.620935,1.539889,0,0,3.725886,7.271977,0,1.601882,-1.601882,8.776811,62.69138,0.1292643,1.693878,0.01524306,0,7.291031
2/6/2007 8:00:00 PM,0,0,48.1306,90,0,0,29.55536,29.55536,2.906871,2.906871,0,-1,0,2.906871,0,0,4.440892E-16,0,0,3.059865,2.906871,0,0,5.505754,5.670095,0,3.059865,-3.059865,5.55143,39.653,0.1292643,3.197558,0,0,5.670095
2/6/2007 9:00:00 PM,0,0,34.59705,90,0,0,28.0352,28.0352,0.9007519,0.9007519,0,-1,0,0.9007519,0,0,1.110223E-16,0,0,0.9481599,0.9007519,0,0,8.905604,2.610231,0,0.9481599,-0.9481599,4.551982,32.51409,0.1292643,0.9908271,0,0,2.610231
2/6/2007 10:00:00 PM,0,0,20.39146,90,0,0,26.45447,26.45447,0.1539799,0.1539799,0,-1,0,0.1539799,0,0,2.775558E-17,0,0,0.1620841,0.1539799,0,0,9.959115,1.662071,0,0.1620841,-0.1620841,4.38113,31.29373,0.1292643,0.1693778,0,0,1.662071
2/6/2007 11:00:00 PM,0,0,5.67622,90,0,0,25.2129,25.2129,0.3075215,0.3075215,0,-1,0,0.3075215,0,0,5.551115E-17,0,0,0.3237068,0.3075215,0,0,10.13921,1.499987,0,0.3237068,-0.3237068,4.039914,28.85647,0.1292643,0.3382736,0,0,1.499987
2/7/2007 12:00:00 AM,0,0,-9.197392,90,0,0,24.20753,24.20753,0.1553361,0.1553361,0,-1,0,0.1553361,0,0,0,0,0,0.1635117,0.1553361,0,0,10.49888,1.17628,0,0.1635117,-0.1635117,3.867557,27.62535,0.1292643,0.1708698,0,0,1.17628
2/7/2007 1:00:00 AM,0,0,-23.85779,90,0,0,23.20217,23.20217,0.2484022,0.2484022,0,-1,0,0.2484022,0,0,2.775558E-17,0,0,0.261476,0.2484022,0,0,10.68056,1.012768,0,0.261476,-0.261476,3.591937,25.65664,0.1292643,0.2732424,0,0,1.012768
2/7/2007 2:00:00 AM,0,0,-37.9442,90,0,0,22.31187,22.31187,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.97109,0.7512922,0,0,0,3.591937,25.65664,0.1292643,0,0,0,0.7512922
2/7/2007 3:00:00 AM,0,0,-51.34511,90,0,0,21.54876,21.54876,0.1702402,0.1702402,0,-1,0,0.1702402,0,0,0,0,0,0.1792002,0.1702402,0,0,10.97109,0.7512922,0,0.1792002,-0.1792002,3.403044,24.30741,0.1292643,0.1872642,0,0,0.7512922
2/7/2007 4:00:00 AM,0.05804032,3.421078,-64.16151,109.9005,0.009219033,0.04218947,21.06308,20.79777,0.2263852,0.2263852,0,-1,0,0.2263852,18.63614,0,0,0,0.04218947,0.2383002,0.2263852,0,0,11.1702,0.572092,0,0.1961108,-0.1961108,3.196325,22.83084,0.1292643,0.2490237,0.03375158,0,0.6142814
2/7/2007 5:00:00 AM,0.2660286,10.76637,-76.66113,95.52399,0.02132373,0.09776878,20.67842,20.06494,0,0,0,0,0,0,0,0,0,0,0.09776878,0,0,0,0,11.3881,0.3759812,0.09776878,0,0.09776878,3.289076,23.49335,0.1292306,0,0.07821503,0,0.47375
2/7/2007 6:00:00 AM,0.4198612,18.50276,-89.23622,81.11687,0.2298192,1.025685,26.11368,19.47141,0.1302501,0.1302501,0,0,0,0.1302501,787.4733,0,0,0,1.025685,0.1371054,0.1302501,0,0,11.29033,0.4639731,0.8885797,0,0.8885797,4.132057,29.51463,0.128926,0.1432752,0.8205481,0,1.489658
2/7/2007 7:00:00 AM,0.5977886,26.25799,-102.3871,66.76057,0.5610653,2.389718,35.19382,18.85365,0,0,0,0,0,0,0,0,0,0,2.389718,0,0,0,0,10.40175,1.263695,2.389718,0,2.389718,6.399142,45.70807,0.1281139,0,1.911774,0,3.653413
2/7/2007 8:00:00 AM,0.7440856,33.60556,-116.7168,52.5668,0.8468689,3.42436,44.80599,19.94381,1.572427,1.572427,0,0,0,1.572427,217.7754,0,0,0,3.42436,1.655186,1.572427,0,0,8.012037,3.414441,1.769173,0,1.769173,8.077527,57.69651,0.1275192,1.72967,2.739488,0,6.8388
2/7/2007 9:00:00 AM,1.176801,40.01271,-132.8768,38.76952,0.8342102,3.32785,47.22716,22.68737,2.827154,2.827154,0,-1,0,2.827154,117.7102,0,0,0,3.32785,2.975952,2.827154,0,0,6.242864,5.006697,0.3518982,0,0.3518982,8.411367,60.08108,0.1274016,3.10987,2.66228,0,8.334547
2/7/2007 10:00:00 AM,1.280851,44.81104,-151.3324,26.05544,0.9570162,3.674927,53.87771,25.57023,1.348573,1.348573,0,0,0,1.348573,272.5049,0,0,0,3.674927,1.41955,1.348573,0,0,5.890965,5.323405,2.255377,0,2.255377,10.55101,75.36417,0.1266529,1.48343,2.939942,0,8.998332
2/7/2007 11:00:00 AM,1.335997,47.2819,-171.8468,17.09052,1.016475,3.802759,58.28323,28.10787,1.250017,1.250017,0,0,0,1.250017,304.2166,0,0,0,3.802759,1.315807,1.250017,0,0,3.635589,7.353244,2.486952,0,2.486952,12.91034,92.21649,0.1258374,1.375018,3.042207,0,11.156
2/7/2007 12:00:00 PM,1.344985,46.9456,166.9225,18.5275,1.008539,3.726404,60.34528,30.35481,2.323583,2.323583,0,0,0,2.323583,160.3732,0.1318897,0,0,3.726404,2.445877,2.323583,0,0,1.148637,9.591501,1.148637,0,1.148637,14.00003,100,0.1254642,2.555942,2.981123,0,13.3179
2/7/2007 1:00:00 PM,1.174072,43.87281,146.8095,28.85059,0.93375,3.451783,60.26342,32.49878,1.164894,1.164894,0,0,0,1.164894,296.3175,2.22558,0,0,3.451783,1.226204,1.164894,0,0,0,10.62527,0,0,0,14.00003,100,0.1254642,1.281383,2.761427,0,14.07706
2/7/2007 2:00:00 PM,0.907312,38.63287,128.9053,41.93553,0.7971967,2.996203,57.5123,33.86148,3.031682,3.031682,0,-1,0,3.031682,98.82973,4.440892E-16,0,0.004850179,2.996203,3.191244,3.031682,0,0,0,10.62527,0,0.1950411,-0.1950411,13.79444,98.53149,0.1254642,3.33485,2.396962,0,13.62148
2/7/2007 3:00:00 PM,0.8428904,31.95099,113.228,55.86017,0.6081685,2.355386,52.41009,34.44289,1.528044,1.528044,0,0,0,1.528044,154.1438,0.5302063,0,0,2.355386,1.608468,1.528044,0,0,0.2167123,10.43023,0.2167123,0,0.2167123,14.00003,100,0.1253941,1.680849,1.884309,0,12.78562
2/7/2007 4:00:00 PM,0.6388354,24.46521,99.23219,70.10592,0.3795092,1.522929,46.17244,35.01826,0,0,0,0,0,0,0,1.522929,0,0,1.522929,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1253941,0,1.218343,0,12.1482
2/7/2007 5:00:00 PM,0.4610742,16.679,86.26629,84.48209,0.1266982,0.5309121,38.26339,34.56402,1.959938,1.959938,0,0,0,1.959938,27.08821,4.440892E-16,0,0,0.5309121,2.063092,1.959938,0,0,0,10.62527,0,1.53218,-1.53218,12.38497,88.46388,0.1253941,2.155931,0.4247297,0,11.15619
2/7/2007 6:00:00 PM,0.1610864,9.00171,73.7497,98.88925,0.01908754,0.08205439,33.42936,32.87428,1.856961,1.856961,0,0,0,1.856961,4.418746,0,4.440892E-16,0,0.08205439,1.954695,1.856961,0,0,1.702422,9.093094,0,1.872641,-1.872641,10.41103,74.36436,0.1253941,2.042657,0.06564351,0,9.175148
2/7/2007 7:00:00 PM,0.03231199,1.79941,61.20705,113.246,0.00639698,0.0277926,31.38842,31.20271,0.8705603,0.8705603,0,-1,0,0.8705603,3.192496,0,1.110223E-16,0,0.0277926,0.9163793,0.8705603,0,0,3.783135,7.220453,0,0.8885867,-0.8885867,9.474379,67.674,0.1253941,0.9576163,0.02223408,0,7.248246
2/7/2007 8:00:00 PM,0,0,48.27275,90,0,0,29.6886,29.6886,3.40474,3.33,0,-1,0,3.33,0,0,0.07473965,0.4152136,0,3.505263,3.33,0,0,4.770453,6.331866,0,3.505263,-3.505263,5.779507,41.28211,0.1253941,3.745214,0,0,6.331866
2/7/2007 9:00:00 PM,0,0,34.71346,90,0,0,28.19266,28.19266,2.713521,2.685273,0,-1,0,2.685273,0,0,0.02824764,0.2995997,0,2.826603,2.685273,0,0,8.66519,2.826603,0,2.826603,-2.826603,2.800006,20,0.1253941,2.984873,0,0,2.826603
2/7/2007 10:00:00 PM,0,0,20.47461,90,0,0,26.60588,26.60588,0.3734811,0,0,-1,0,0,0,0,0.3734811,0.4108292,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1253941,0.4108292,0,0,0
2/7/2007 11:00:00 PM,0,0,5.719655,90,0,0,25.36431,25.36431,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1253941,0,0,0,0
2/8/2007 12:00:00 AM,0,0,-9.199915,90,0,0,24.35894,24.35894,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1253941,0,0,0,0
2/8/2007 1:00:00 AM,0,0,-23.90101,90,0,0,23.33541,23.33541,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1253941,0,0,0,0
2/8/2007 2:00:00 AM,0,0,-38.02176,90,0,0,22.433,22.433,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1253941,0,0,0,0
2/8/2007 3:00:00 AM,0,0,-51.44938,90,0,0,21.66384,21.66384,0.3783385,0,0,-1,0,0,0,0,0.3783385,0.4161723,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1253941,0.4161723,0,0,0
2/8/2007 4:00:00 AM,0.03141302,3.151609,-64.28564,109.9542,0.02115451,0.09658965,21.52794,20.91889,0.04305861,0.04305861,0,-1,0,0.04305861,224.3213,0,0,0.02901244,0.09658965,0.04532485,0.04305861,0,0,11.80586,0,0.05126479,0,0.05126479,2.84864,20.34739,0.1253775,0.04736447,0.07727171,0,0.09658965
2/8/2007 5:00:00 AM,0.07983786,10.50286,-76.79963,95.55538,0.0616415,0.280825,21.9796,20.20424,0.4749601,0.4749601,3.980223,0,1.251601,0.4749601,59.12601,0,0,0,0.280825,0,0,3.505263,3.33,11.7546,0.04613831,3.610825,0,3.610825,6.274169,44.8154,0.1263371,0.5224562,0.22466,5,0.3269633
2/8/2007 6:00:00 AM,0.3416109,18.2416,-89.38437,81.12684,0.191918,0.8606949,25.14697,19.60465,0,0,3.505263,0,1.121937,0,0,0,0,0,0.8606949,0,0,3.505263,3.33,8.14377,3.295881,4.190695,0,4.190695,10.24981,73.21279,0.1267282,0,0.688556,5,4.156576
2/8/2007 7:00:00 AM,0.4381904,25.99475,-102.5393,66.74725,0.4134845,1.800114,30.99271,18.99295,1.017883,1.017883,3.284158,0,1.061575,1.017883,176.8488,0,0,0,1.800114,0,0,2.266275,2.152961,3.953075,7.067506,3.953075,0,3.953075,14.00003,100,0.1270187,1.119671,1.440091,5,8.86762
2/8/2007 8:00:00 AM,0.3563516,33.33549,-116.8638,52.52462,0.3442667,1.50593,30.06632,20.08311,1.46744,1.46744,0,0,0,1.46744,102.6229,0,2.220446E-16,0,1.50593,1.544674,1.46744,0,0,0,10.62527,0,0.03874397,-0.03874397,13.95919,99.70829,0.1270187,1.614184,1.204744,0,12.1312
2/8/2007 9:00:00 AM,0.2195271,39.73204,-133.0017,38.68568,0.184012,0.8128216,28.15416,22.82667,0,0,0,-1,0,0,0,0.7697728,0,0,0.8128216,0,0,0,0,0.04304886,10.58653,0.04304886,0,0.04304886,14.00003,100,0.1270051,0,0.6502573,0,11.39935
2/8/2007 10:00:00 AM,0.2186593,44.51945,-151.4087,25.90054,0.1826751,0.7951553,31.0232,25.72164,2.355075,2.355075,0,0,0,2.355075,33.76348,0,0,0,0.7951553,2.479027,2.355075,0,0,0,10.62527,0,1.683871,-1.683871,12.22507,87.32177,0.1270051,2.590583,0.6361243,0,11.42043
2/8/2007 11:00:00 AM,0.3051941,46.9853,-171.8461,16.8209,0.2639549,1.119871,35.93316,28.24111,0,0,0,0,0,0,0,0,0,0,1.119871,0,0,0,0,1.870968,8.941402,1.119871,0,1.119871,13.28747,94.91035,0.12665,0,0.8958969,0,10.06127
2/8/2007 12:00:00 PM,0.2725466,46.65497,167.009,18.26113,0.2313432,0.9746467,37.25536,30.50622,0,0,0,0,0,0,0,0.2235497,0,0,0.9746467,0,0,0,0,0.751097,9.949286,0.751097,0,0.751097,14.00003,100,0.126413,0,0.7797174,0,10.92393
2/8/2007 1:00:00 PM,0.4903731,43.59725,146.9614,28.67654,0.5310513,2.106014,48.27345,32.63808,0.7243361,0.7243361,0,0,0,0.7243361,290.7509,1.343554,0,0,2.106014,0.762459,0.7243361,0,0,0,10.62527,0,0,0,14.00003,100,0.126413,0.7967697,1.684811,0,12.73129
2/8/2007 2:00:00 PM,0.3687149,38.37444,129.0913,41.81907,0.3533154,1.43211,44.36957,34.00077,0.2690684,0.2690684,0,-1,0,0.2690684,532.2477,1.14888,0,0,1.43211,0.2832299,0.2690684,0,0,0,10.62527,0,0,0,14.00003,100,0.126413,0.2959752,1.145688,0,12.05738
2/8/2007 3:00:00 PM,0.3023181,31.70604,113.4248,55.77985,0.2763107,1.130385,42.69193,34.5943,0.9057564,0.9057564,0,0,0,0.9057564,124.8001,0.1769574,0,0,1.130385,0.9534277,0.9057564,0,0,0,10.62527,0,0,0,14.00003,100,0.126413,0.996332,0.9043081,0,11.75566
2/8/2007 4:00:00 PM,0.08391467,24.22773,99.42722,70.05208,0.06887732,0.2903163,37.16681,35.15755,0,0,0,0,0,0,0,0.2903163,0,0,0.2903163,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.126413,0,0.2322531,0,10.91559
2/8/2007 5:00:00 PM,0.1221717,16.44281,86.45345,84.45059,0.09773214,0.4111001,37.54918,34.69727,0,0,0,0,0,0,0,0.4111001,0,0,0.4111001,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.126413,0,0.3288801,0,11.03637
2/8/2007 6:00:00 PM,0.06036919,8.761287,73.9255,98.87918,0.04761093,0.2036228,34.41138,33.02569,1.195215,1.195215,0,0,0,1.195215,17.0365,0,2.220446E-16,0,0.2036228,1.258121,1.195215,0,0,0,10.62527,0,1.054498,-1.054498,12.88849,92.06046,0.126413,1.314737,0.1628983,0,10.8289
2/8/2007 7:00:00 PM,0.01177585,1.550266,61.36805,113.2592,0.009368154,0.04065387,31.61402,31.342,2.5724,2.5724,0,-1,0,2.5724,1.580387,0,8.881784E-16,0,0.04065387,2.707789,2.5724,0,0,1.171665,9.570776,0,2.667135,-2.667135,10.07708,71.97901,0.126413,2.82964,0.0325231,0,9.611429
2/8/2007 8:00:00 PM,0,0,48.41415,90,0,0,29.84001,29.84001,1.2598,1.2598,0,-1,0,1.2598,0,0,0,0,0,1.326105,1.2598,0,0,4.135149,6.90364,0,1.326105,-1.326105,8.679244,61.99447,0.126413,1.38578,0,0,6.90364
2/8/2007 9:00:00 PM,0,0,34.82862,90,0,0,28.34407,28.34407,1.325393,1.325393,0,-1,0,1.325393,0,0,0,0,0,1.39515,1.325393,0,0,5.608599,5.577535,0,1.39515,-1.39515,7.208626,51.49009,0.126413,1.457932,0,0,5.577535
2/8/2007 10:00:00 PM,0,0,20.55581,90,0,0,26.75729,26.75729,0.02978303,0.02978303,0,-1,0,0.02978303,0,0,3.469447E-18,0,0,0.03135055,0.02978303,0,0,7.158766,4.182384,0,0.03135055,-0.03135055,7.17558,51.25404,0.126413,0.03276133,0,0,4.182384
2/8/2007 11:00:00 PM,0,0,5.760328,90,0,0,25.49755,25.49755,0.2285106,0.2285106,0,-1,0,0.2285106,0,0,2.775558E-17,0,0,0.2405374,0.2285106,0,0,7.1936,4.151034,0,0.2405374,-0.2405374,6.922031,49.44298,0.126413,0.2513616,0,0,4.151034
2/9/2007 12:00:00 AM,0,0,-9.206025,90,0,0,24.49219,24.49219,0.3369963,0.3369963,0,-1,0,0.3369963,0,0,5.551115E-17,0,0,0.3547329,0.3369963,0,0,7.460864,3.910497,0,0.3547329,-0.3547329,6.54811,46.77212,0.126413,0.3706959,0,0,3.910497
2/9/2007 1:00:00 AM,0,0,-23.94846,90,0,0,23.47471,23.47471,0.3590477,0.3590477,0,-1,0,0.3590477,0,0,0,0,0,0.3779449,0.3590477,0,0,7.855011,3.555764,0,0.3779449,-0.3779449,6.149721,43.92649,0.126413,0.3949525,0,0,3.555764
2/9/2007 2:00:00 AM,0,0,-38.10394,90,0,0,22.5723,22.5723,0.02831353,0.02831353,0,-1,0,0.02831353,0,0,3.469447E-18,0,0,0.02980371,0.02831353,0,0,8.27495,3.177819,0,0.02980371,-0.02980371,6.118305,43.70209,0.126413,0.03114488,0,0,3.177819
2/9/2007 3:00:00 AM,0,0,-51.55847,90,0,0,21.80313,21.80313,0.2790337,0.2790337,0,-1,0,0.2790337,0,0,0,0,0,0.2937196,0.2790337,0,0,8.308065,3.148015,0,0.2937196,-0.2937196,5.808697,41.49061,0.126413,0.306937,0,0,3.148015
2/9/2007 4:00:00 AM,0.0228464,2.879526,-64.41466,110.0049,0.01753193,0.08004501,21.53872,21.03397,0.2482546,0.2482546,0,-1,0,0.2482546,32.24311,0,0,0,0.08004501,0.2613207,0.2482546,0,0,8.63442,2.854295,0,0.1812757,-0.1812757,5.617616,40.12575,0.126413,0.2730801,0.06403601,0,2.93434
2/9/2007 5:00:00 AM,0.09387156,10.23691,-76.94304,95.58369,0.06664427,0.3032011,22.25738,20.33748,0.2989815,0.2989815,0,0,0,0.2989815,101.4113,0,0,0,0.3032011,0.3147173,0.2989815,0,0,8.835838,2.67302,0,0.01151625,-0.01151625,5.605477,40.03904,0.126413,0.3288796,0.2425609,0,2.976221
2/9/2007 6:00:00 AM,0.2866732,17.97804,-89.53744,81.13377,0.1734607,0.7794585,24.75157,19.74395,0.7073104,0.7073104,0,0,0,0.7073104,110.2003,0,0,0,0.7794585,0.7445372,0.7073104,0,0,8.848634,2.661504,0.03492121,0,0.03492121,5.638606,40.27568,0.126402,0.7780414,0.6235667,0,3.440962
2/9/2007 7:00:00 AM,0.598735,25.72898,-102.6964,66.731,0.5725634,2.430934,35.79754,19.11408,2.024449,2.024449,0,0,0,2.024449,120.0788,0,0,0,2.430934,2.130999,2.024449,0,0,8.813713,2.692933,0.2999358,0,0.2999358,5.92315,42.30813,0.1263076,2.226893,1.944747,0,5.123867
2/9/2007 8:00:00 AM,0.6182493,33.06262,-117.0158,52.4796,0.7111402,2.936014,41.01603,20.20424,0.5458326,0.5458326,0,0,0,0.5458326,537.8963,0,0,0,2.936014,0.5745606,0.5458326,0,0,8.513777,2.962875,2.361453,0,2.361453,8.163421,58.31003,0.1255693,0.6004159,2.348811,0,5.898889
2/9/2007 9:00:00 AM,0.6454883,39.44814,-133.1317,38.5991,0.8032475,3.216068,46.57613,22.95991,0.6464761,0.6464761,0,-1,0,0.6464761,497.4767,0,0,0,3.216068,0.6805012,0.6464761,0,0,6.152324,5.088182,2.535567,0,2.535567,10.56887,75.49178,0.1247862,0.7111237,2.572854,0,8.304251
2/9/2007 10:00:00 AM,0.6207986,44.22408,-151.4901,25.74275,0.7713673,3.05389,48.5713,25.85488,0.4988351,0.4988351,0,0,0,0.4988351,612.2042,0,0,0,3.05389,0.5250896,0.4988351,0,0,3.616757,7.370193,2.5288,0,2.5288,12.9679,92.62768,0.1240148,0.5487186,2.443112,0,10.42408
2/9/2007 11:00:00 AM,0.4671789,46.68427,-171.8504,16.54671,0.4837478,1.980356,42.56789,28.39252,0,0,0,0,0,0,0,0.8923983,0,0,1.980356,0,0,0,0,1.087957,9.646112,1.087957,0,1.087957,14.00003,100,0.1236859,0,1.584284,0,11.62647
2/9/2007 12:00:00 PM,0.6038854,46.35926,167.0909,17.99325,0.7358412,2.850282,52.38409,30.64552,3.064038,3.064038,1.25,0,0.50625,3.064038,93.0237,0.9407681,0,0,2.850282,1.909514,1.814038,0,0,0,10.62527,0,0,0,14.00003,100,0.1236859,3.370442,2.280225,5,13.47556
2/9/2007 1:00:00 PM,0.7304025,43.31612,147.1097,28.50457,0.950238,3.496083,61.0443,32.77132,0.7095205,0.7095205,0,0,0,0.7095205,492.7389,2.749219,0,0,3.496083,0.7468637,0.7095205,0,0,0,10.62527,0,0,0,14.00003,100,0.1236859,0.7804725,2.796866,0,14.12136
2/9/2007 2:00:00 PM,0.7792835,38.1102,129.275,41.7055,0.9687209,3.521502,63.00319,34.13402,0.4322817,0.4322817,0,-1,0,0.4322817,814.6313,3.066469,0,0,3.521502,0.4550334,0.4322817,0,0,0,10.62527,0,0,0,14.00003,100,0.1236859,0.4755099,2.817202,0,14.14678
2/9/2007 3:00:00 PM,0.6178253,31.4552,113.6202,55.70261,0.689978,2.629875,55.14554,34.71543,0,0,0,0,0,0,0,2.629875,0,0,2.629875,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1236859,0,2.1039,0,13.25515
2/9/2007 4:00:00 PM,0.3213941,23.98442,99.62144,70.00134,0.2845503,1.158062,43.63644,35.29079,2.183725,2.183725,0,0,0,2.183725,53.03151,0,4.440892E-16,0,1.158062,2.298658,2.183725,0,0,0,10.62527,0,1.140596,-1.140596,12.79773,91.41221,0.1236859,2.402097,0.9264499,0,11.78334
2/9/2007 5:00:00 PM,0.1025111,16.20086,86.64011,84.42216,0.08298159,0.3495967,37.25745,34.83656,0,0,0,0,0,0,0,0,0,0,0.3495967,0,0,0,0,1.267328,9.484678,0.3495967,0,0.3495967,13.12939,93.78118,0.1235805,0,0.2796774,0,9.834275
2/9/2007 6:00:00 PM,0.06859567,8.515193,74.10088,98.87213,0.05203597,0.2222557,34.66161,33.14682,0,0,0,0,0,0,0,0,0,0,0.2222557,0,0,0,0,0.9177317,9.799315,0.2222557,0,0.2222557,13.34024,95.28725,0.1235137,0,0.1778046,0,10.02157
2/9/2007 7:00:00 PM,0.01874814,1.295536,61.52854,113.2754,0.0105892,0.04591258,31.78276,31.47525,0,0,0,-1,0,0,0,0,0,0,0.04591258,0,0,0,0,0.695476,9.999346,0.04591258,0,0.04591258,13.3838,95.59837,0.1234999,0,0.03673007,0,10.04526
2/9/2007 8:00:00 PM,0,0,48.55476,90,0,0,29.97931,29.97931,1.382961,1.382961,0,-1,0,1.382961,0,0,2.220446E-16,0,0,1.455748,1.382961,0,0,0.6495634,10.04067,0,1.455748,-1.455748,11.8493,84.63772,0.1234999,1.521257,0,0,10.04067
2/9/2007 9:00:00 PM,0,0,34.94249,90,0,0,28.4652,28.4652,0.2646063,0.2646063,0,-1,0,0.2646063,0,0,0,0,0,0.278533,0.2646063,0,0,2.267061,8.584919,0,0.278533,-0.278533,11.55571,82.54059,0.1234999,0.291067,0,0,8.584919
2/9/2007 10:00:00 PM,0,0,20.63503,90,0,0,26.87842,26.87842,0.5290133,0.5290133,0,-1,0,0.5290133,0,0,0,0,0,0.5568562,0.5290133,0,0,2.576543,8.306386,0,0.5568562,-0.5568562,10.96873,78.34789,0.1234999,0.5819147,0,0,8.306386
2/9/2007 11:00:00 PM,0,0,5.798211,90,0,0,25.60051,25.60051,0.4916756,0.4916756,0,-1,0,0.4916756,0,0,5.551115E-17,0,0,0.5175532,0.4916756,0,0,3.195271,7.74953,0,0.5175532,-0.5175532,10.42318,74.45113,0.1234999,0.5408431,0,0,7.74953
2/10/2007 12:00:00 AM,0,0,-9.215748,90,0,0,24.61332,24.61332,0.2059995,0.2059995,0,-1,0,0.2059995,0,0,2.775558E-17,0,0,0.2168416,0.2059995,0,0,3.770331,7.231977,0,0.2168416,-0.2168416,10.19461,72.81847,0.1234999,0.2265995,0,0,7.231977
2/10/2007 1:00:00 AM,0,0,-24.00014,90,0,0,23.58978,23.58978,0.1942624,0.1942624,0,-1,0,0.1942624,0,0,0,0,0,0.2044868,0.1942624,0,0,4.011266,7.015135,0,0.2044868,-0.2044868,9.979059,71.27885,0.1234999,0.2136887,0,0,7.015135
2/10/2007 2:00:00 AM,0,0,-38.19075,90,0,0,22.6692,22.6692,0.06973489,0.06973489,0,-1,0,0.06973489,0,0,1.387779E-17,0,0,0.07340515,0.06973489,0,0,4.238473,6.810648,0,0.07340515,-0.07340515,9.901684,70.72617,0.1234999,0.07670838,0,0,6.810648
2/10/2007 3:00:00 AM,0,0,-51.67237,90,0,0,21.90609,21.90609,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.320035,6.737243,0,0,0,9.901684,70.72617,0.1234999,0,0,0,6.737243
2/10/2007 4:00:00 AM,0.05667504,2.604913,-64.54854,110.0523,0.004945699,0.02260721,21.29746,21.1551,0.5372297,0.5372297,0,-1,0,0.5372297,4.208108,0,1.110223E-16,0,0.02260721,0.565505,0.5372297,0,0,4.320035,6.737243,0,0.5428978,-0.5428978,9.329419,66.63857,0.1234999,0.5909527,0.01808577,0,6.759851
2/10/2007 5:00:00 AM,0.2203362,9.968603,-77.09132,95.6089,0.01808556,0.08280725,20.96088,20.44044,0,0,0,0,0,0,0,0,0,0,0.08280725,0,0,0,0,4.923254,6.194345,0.08280725,0,0.08280725,9.407977,67.1997,0.123475,0,0.0662458,0,6.277153
2/10/2007 6:00:00 AM,0.4228952,17.71216,-89.69537,81.1377,0.2385715,1.061362,26.74581,19.84691,0.2036734,0.2036734,0,0,0,0.2036734,521.1099,0,0,0,1.061362,0.2143931,0.2036734,0,0,4.840447,6.268872,0.8469694,0,0.8469694,10.21148,72.93901,0.123221,0.2240408,0.8490899,0,7.330234
2/10/2007 7:00:00 AM,0.6046029,25.46075,-102.8585,66.71183,0.4345823,1.883601,31.85028,19.22915,0,0,0,0,0,0,0,0,0,0,1.883601,0,0,0,0,3.993478,7.031144,1.883601,0,1.883601,11.99842,85.70285,0.1226598,0,1.506881,0,8.914745
2/10/2007 8:00:00 AM,0.8086537,32.78701,-117.1726,52.43181,0.6561776,2.731443,39.49833,20.31931,0,0,0,0,0,0,0,0.6215662,0,0,2.731443,0,0,0,0,2.109877,8.726385,2.109877,0,2.109877,14.00003,100,0.1220373,0,2.185154,0,11.45783
2/10/2007 9:00:00 AM,1.011536,39.16109,-133.2666,38.50989,0.8347814,3.32228,47.64615,23.08104,1.5524,1.5524,0,-1,0,1.5524,214.0093,1.688175,0,0,3.32228,1.634105,1.5524,0,0,0,10.62527,0,0,0,14.00003,100,0.1220373,1.70764,2.657824,0,13.94755
2/10/2007 10:00:00 AM,1.144591,43.925,-151.5764,25.5822,0.9582523,3.669935,54.33064,25.97601,3.102327,3.102327,1.25,0,0.50625,3.102327,118.2962,1.720117,0,0,3.669935,1.949817,1.852327,0,0,0,10.62527,0,0,0,14.00003,100,0.1220373,3.412559,2.935947,5,14.29521
2/10/2007 11:00:00 AM,1.214615,46.37889,-171.8596,16.26804,1.018189,3.798898,58.73289,28.49548,0.9517416,0.9517416,0,0,0,0.9517416,399.1523,2.797065,0,0,3.798898,1.001833,0.9517416,0,0,0,10.62527,0,0,0,14.00003,100,0.1220373,1.046916,3.039119,0,14.42417
2/10/2007 12:00:00 PM,1.298639,46.05856,167.1684,17.7241,1.010512,3.723177,60.80904,30.74847,0,0,0,0,0,0,0,3.723177,0,0,3.723177,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1220373,0,2.978542,0,14.34845
2/10/2007 1:00:00 PM,1.249099,43.0295,147.2545,28.33491,0.9357444,3.449422,60.72696,32.89245,0.2930017,0.2930017,0,0,0,0.2930017,1177.27,3.141,0,0,3.449422,0.3084229,0.2930017,0,0,0,10.62527,0,0,0,14.00003,100,0.1220373,0.3223019,2.759538,0,14.0747
2/10/2007 2:00:00 PM,1.07016,37.84021,129.4562,41.59497,0.7989742,2.995054,57.94904,34.23698,0,0,0,-1,0,0,0,2.995054,0,0,2.995054,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1220373,0,2.396043,0,13.62033
2/10/2007 3:00:00 PM,0.8480943,31.19856,113.8141,55.62855,0.6095066,2.354554,52.84982,34.83656,0.06434027,0.06434027,0,0,0,0.06434027,3659.535,2.286828,0,0,2.354554,0.0677266,0.06434027,0,0,0,10.62527,0,0,0,14.00003,100,0.1220373,0.07077429,1.883644,0,12.97983
2/10/2007 4:00:00 PM,0.5335352,23.73533,99.81474,69.95377,0.479967,1.889786,49.5399,35.39375,1.351544,1.351544,0,0,0,1.351544,139.8242,0.4671075,0,0,1.889786,1.422678,1.351544,0,0,0,10.62527,0,0,0,14.00003,100,0.1220373,1.486699,1.511829,0,12.51506
2/10/2007 5:00:00 PM,0.4277418,15.95322,86.82619,84.39685,0.1266261,0.5295112,38.65009,34.95163,0.7256631,0.7256631,0,0,0,0.7256631,72.96928,0,1.110223E-16,0,0.5295112,0.7638559,0.7256631,0,0,0,10.62527,0,0.2343447,-0.2343447,13.75301,98.23557,0.1220373,0.7982295,0.423609,0,11.15479
2/10/2007 6:00:00 PM,0.1944471,8.263496,74.2758,98.8681,0.01467227,0.06298047,33.71289,33.28612,2.786014,2.786014,0,0,0,2.786014,2.260594,0,4.440892E-16,0,0.06298047,2.932646,2.786014,0,0,0.260383,10.39093,0,2.869666,-2.869666,10.72811,76.62923,0.1220373,3.064615,0.05038437,0,10.45391
2/10/2007 7:00:00 PM,0.03333621,1.035292,61.68848,113.2944,0.002661947,0.01154709,31.69184,31.61454,0.6154673,0.6154673,0,-1,0,0.6154673,1.87615,0,0,0,0.01154709,0.6478603,0.6154673,0,0,3.448901,7.521264,0,0.6363133,-0.6363133,10.05738,71.83829,0.1220373,0.6770141,0.009237671,0,7.532811
2/10/2007 8:00:00 PM,0,0,48.69453,90,0,0,30.11255,30.11255,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.155915,6.88495,0,0,0,10.05738,71.83829,0.1220373,0,0,0,6.88495
2/10/2007 9:00:00 PM,0,0,35.05505,90,0,0,28.59844,28.59844,1.085062,1.085062,0,-1,0,1.085062,0,0,2.220446E-16,0,0,1.14217,1.085062,0,0,4.155915,6.88495,0,1.14217,-1.14217,8.853427,63.23864,0.1220373,1.193568,0,0,6.88495
2/10/2007 10:00:00 PM,0,0,20.71225,90,0,0,27.01772,27.01772,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.424994,5.74278,0,0,0,8.853427,63.23864,0.1220373,0,0,0,5.74278
