Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/10/2007 11:00:00 PM,0,0,5.833275,90,0,0,25.73981,25.73981,0.1191043,0.1191043,0,-1,0,0.1191043,0,0,0,0,0,0.125373,0.1191043,0,0,5.424994,5.74278,0,0.125373,-0.125373,8.721272,62.29468,0.1220373,0.1310147,0,0,5.74278
2/11/2007 12:00:00 AM,0,0,-9.229104,90,0,0,24.73444,24.73444,0.03241559,0.03241559,0,-1,0,0.03241559,0,0,6.938894E-18,0,0,0.03412167,0.03241559,0,0,5.564297,5.617407,0,0.03412167,-0.03412167,8.685305,62.03777,0.1220373,0.03565715,0,0,5.617407
2/11/2007 1:00:00 AM,0,0,-24.05607,90,0,0,23.71091,23.71091,0.3474237,0.3474237,0,-1,0,0.3474237,0,0,5.551115E-17,0,0,0.3657092,0.3474237,0,0,5.60221,5.583285,0,0.3657092,-0.3657092,8.299813,59.28426,0.1220373,0.3821661,0,0,5.583285
2/11/2007 2:00:00 AM,0,0,-38.28218,90,0,0,22.79033,22.79033,0.360916,0.360916,0,-1,0,0.360916,0,0,0,0,0,0.3799116,0.360916,0,0,6.008554,5.217576,0,0.3799116,-0.3799116,7.899352,56.42383,0.1220373,0.3970076,0,0,5.217576
2/11/2007 3:00:00 AM,0,0,-51.79108,90,0,0,22.02722,22.02722,0.05164498,0.05164498,0,-1,0,0.05164498,0,0,6.938894E-18,0,0,0.05436314,0.05164498,0,0,6.430677,4.837665,0,0.05436314,-0.05436314,7.842048,56.01451,0.1220373,0.05680948,0,0,4.837665
2/11/2007 4:00:00 AM,0.04646021,2.327854,-64.68726,110.0966,0.00457438,0.02089854,21.40791,21.27622,0.351322,0.351322,0,-1,0,0.351322,5.948544,0,0,0,0.02089854,0.3698126,0.351322,0,0,6.491081,4.783301,0,0.3489141,-0.3489141,7.47426,53.38747,0.1220373,0.3864542,0.01671883,0,4.8042
2/11/2007 5:00:00 AM,0.1328577,9.698023,-77.24442,95.63099,0.04865316,0.2216713,21.96282,20.56157,0.4320695,0.4320695,0,0,0,0.4320695,51.30455,0,0,0,0.2216713,0.45481,0.4320695,0,0,6.878763,4.434387,0,0.2331387,-0.2331387,7.22851,51.63211,0.1220373,0.4752764,0.177337,0,4.656059
2/11/2007 6:00:00 AM,0.2735365,17.44401,-89.85811,81.1386,0.1704693,0.7654411,24.90204,19.98015,0.2357939,0.2357939,0,0,0,0.2357939,324.623,0,0,0,0.7654411,0.2482041,0.2357939,0,0,7.137806,4.201249,0.517237,0,0.517237,7.719204,55.13707,0.1218856,0.2593733,0.6123528,0,4.96669
2/11/2007 7:00:00 AM,0.4180607,25.19013,-103.0253,66.68977,0.4049189,1.76166,31.1209,19.36845,0,0,0,0,0,0,0,0,0,0,1.76166,0,0,0,0,6.620569,4.666762,1.76166,0,1.76166,9.390462,67.07459,0.1213719,0,1.409328,0,6.428421
2/11/2007 8:00:00 AM,0.6556621,32.50872,-117.3343,52.38129,0.7678193,3.136428,42.96563,20.45861,1.257668,1.257668,0,0,0,1.257668,249.3844,0,0,0,3.136428,1.323861,1.257668,0,0,4.85891,6.252255,1.812567,0,1.812567,11.11001,79.35708,0.1208479,1.383435,2.509142,0,9.388683
2/11/2007 9:00:00 AM,1.053973,38.87093,-133.4063,38.41813,0.8349965,3.320466,47.78862,23.21428,1.563817,1.563817,0,-1,0,1.563817,212.3309,0,0,0,3.320466,1.646123,1.563817,0,0,3.046343,7.883565,1.674343,0,1.674343,12.69843,90.70293,0.1203678,1.720198,2.656373,0,11.20403
2/11/2007 10:00:00 AM,1.188554,43.62228,-151.6676,25.41906,0.9586597,3.668561,54.467,26.09714,1.348991,1.348991,0,0,0,1.348991,271.9485,0.8765714,0,0,3.668561,1.41999,1.348991,0,0,1.371999,9.390474,1.371999,0,1.371999,14.00003,100,0.1199772,1.48389,2.934849,0,13.05904
2/11/2007 11:00:00 AM,1.248612,46.06925,-171.8736,15.985,1.018726,3.797262,58.89208,28.63478,0.06615745,0.06615745,0,0,0,0.06615745,5739.734,3.727622,0,0,3.797262,0.06963942,0.06615745,0,0,0,10.62527,0,0,0,14.00003,100,0.1199772,0.0727732,3.037809,0,14.42254
2/11/2007 12:00:00 PM,1.215038,45.75296,167.2415,17.45393,1.011106,3.722278,60.94514,30.86355,0.8537576,0.8537576,0,0,0,0.8537576,435.9877,2.823586,0,0,3.722278,0.8986922,0.8537576,0,0,0,10.62527,0,0,0,14.00003,100,0.1199772,0.9391333,2.977823,0,14.34755
2/11/2007 1:00:00 PM,1.132538,42.73749,147.3956,28.16778,0.9363199,3.448962,60.84984,32.99541,0.43751,0.43751,0,0,0,0.43751,788.3161,2.988425,0,0,3.448962,0.4605369,0.43751,0,0,0,10.62527,0,0,0,14.00003,100,0.1199772,0.481261,2.75917,0,14.07424
2/11/2007 2:00:00 PM,1.166067,37.56456,129.6349,41.48763,0.7994568,2.994384,58.08718,34.3581,1.573318,1.573318,0,-1,0,1.573318,190.3229,1.33826,0,0,2.994384,1.656124,1.573318,0,0,0,10.62527,0,0,0,14.00003,100,0.1199772,1.73065,2.395508,0,13.61966
2/11/2007 3:00:00 PM,0.7419463,30.93619,114.0064,55.55774,0.6098284,2.354067,52.97628,34.95163,1.720303,1.720303,0,0,0,1.720303,136.8403,0.5432217,0,0,2.354067,1.810845,1.720303,0,0,0,10.62527,0,0,0,14.00003,100,0.1199772,1.892333,1.883254,0,12.97934
2/11/2007 4:00:00 PM,0.5858365,23.48055,100.0071,69.9094,0.380321,1.521546,46.71613,35.53305,1.30318,1.30318,0,0,0,1.30318,116.7565,0.1497783,0,0,1.521546,1.371768,1.30318,0,0,0,10.62527,0,0,0,14.00003,100,0.1199772,1.433497,1.217237,0,12.14682
2/11/2007 5:00:00 PM,0.2161782,15.69996,87.01163,84.37465,0.1255095,0.5246434,38.72066,35.05459,0.001108662,0.001108662,0,0,0,0.001108662,47322.22,0.5234764,0,0,0.5246434,0.001167012,0.001108662,0,0,0,10.62527,0,0,0,14.00003,100,0.1199772,0.001219528,0.4197147,0,11.14992
2/11/2007 6:00:00 PM,0.116646,8.006271,74.4502,98.86708,0.03478856,0.148768,34.43188,33.41936,0,0,0,0,0,0,0,0.148768,0,0,0.148768,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1199772,0,0.1190144,0,10.77404
2/11/2007 7:00:00 PM,0.01918594,0.7696091,61.84782,113.3163,0.005552043,0.02405452,31.92721,31.76595,0.1812513,0.1812513,0,-1,0,0.1812513,13.27136,0,0,0,0.02405452,0.1907909,0.1812513,0,0,0,10.62527,0,0.1667363,-0.1667363,13.82427,98.74461,0.1199772,0.1993765,0.01924362,0,10.64933
2/11/2007 8:00:00 PM,0,0,48.83344,90,0,0,30.25185,30.25185,1.827654,1.827654,0,-1,0,1.827654,0,0,2.220446E-16,0,0,1.923846,1.827654,0,0,0.1852626,10.45854,0,1.923846,-1.923846,11.79636,84.25955,0.1199772,2.010419,0,0,10.45854
2/11/2007 9:00:00 PM,0,0,35.16624,90,0,0,28.73774,28.73774,1.183066,1.183066,0,-1,0,1.183066,0,0,2.220446E-16,0,0,1.245333,1.183066,0,0,2.32287,8.534692,0,1.245333,-1.245333,10.48366,74.88317,0.1199772,1.301373,0,0,8.534692
2/11/2007 10:00:00 PM,0,0,20.78743,90,0,0,27.13279,27.13279,0.1400335,0.1400335,0,-1,0,0.1400335,0,0,2.775558E-17,0,0,0.1474037,0.1400335,0,0,3.706573,7.289359,0,0.1474037,-0.1474037,10.32829,73.77334,0.1199772,0.1540368,0,0,7.289359
2/11/2007 11:00:00 PM,0,0,5.865495,90,0,0,25.87305,25.87305,0.4050237,0.4050237,0,-1,0,0.4050237,0,0,5.551115E-17,0,0,0.4263408,0.4050237,0,0,3.870354,7.141955,0,0.4263408,-0.4263408,9.878885,70.56332,0.1199772,0.4455261,0,0,7.141955
2/12/2007 12:00:00 AM,0,0,-9.246113,90,0,0,24.86769,24.86769,0.2952369,0.2952369,0,-1,0,0.2952369,0,0,0,0,0,0.3107757,0.2952369,0,0,4.344066,6.715614,0,0.3107757,-0.3107757,9.551298,68.22343,0.1199772,0.3247606,0,0,6.715614
2/12/2007 1:00:00 AM,0,0,-24.11627,90,0,0,23.8502,23.8502,0.153834,0.153834,0,-1,0,0.153834,0,0,0,0,0,0.1619305,0.153834,0,0,4.689373,6.404839,0,0.1619305,-0.1619305,9.380609,67.00421,0.1199772,0.1692174,0,0,6.404839
2/12/2007 2:00:00 AM,0,0,-38.37824,90,0,0,22.92963,22.92963,0.4045079,0.4045079,0,-1,0,0.4045079,0,0,5.551115E-17,0,0,0.4257978,0.4045079,0,0,4.869296,6.242908,0,0.4257978,-0.4257978,8.931778,63.79829,0.1199772,0.4449587,0,0,6.242908
2/12/2007 3:00:00 AM,0,0,-51.91455,90,0,0,22.14229,22.14229,0.4865396,0.4865396,0,-1,0,0.4865396,0,0,0,0,0,0.512147,0.4865396,0,0,5.342404,5.817111,0,0.512147,-0.512147,8.391928,59.94222,0.1199772,0.5351936,0,0,5.817111
2/12/2007 4:00:00 AM,0.02960763,2.048431,-64.83079,110.1376,0.01188085,0.05419214,21.73341,21.3913,0.3266302,0.3266302,0,-1,0,0.3266302,16.59128,0,0,0,0.05419214,0.3438212,0.3266302,0,0,5.911457,5.304964,0,0.2896291,-0.2896291,8.086632,57.76154,0.1199772,0.3592932,0.04335371,0,5.359156
2/12/2007 5:00:00 AM,0.1338695,9.425242,-77.4023,95.64993,0.04344452,0.197974,21.92785,20.67664,0.5676819,0.5676819,0,0,0,0.5676819,34.87411,0,0,0,0.197974,0.5975599,0.5676819,0,0,6.233266,5.015334,0,0.3995859,-0.3995859,7.665431,54.75298,0.1199772,0.6244501,0.1583792,0,5.213308
2/12/2007 6:00:00 AM,0.2457911,17.17368,-90.02558,81.1365,0.163494,0.734416,24.82146,20.10128,0,0,0,0,0,0,0,0,0,0,0.734416,0,0,0,0,6.677251,4.615748,0.734416,0,0.734416,8.36216,59.7296,0.1197692,0,0.5875328,0,5.350164
2/12/2007 7:00:00 AM,0.3013881,24.91718,-103.1968,66.66487,0.2793746,1.237696,27.57405,19.48958,1.316945,1.316945,0,0,0,1.316945,93.98236,0,0,0,1.237696,1.386258,1.316945,0,0,5.942835,5.276723,0,0.1485619,-0.1485619,8.205562,58.61104,0.1197692,1.44864,0.990157,0,6.514419
2/12/2007 8:00:00 AM,0.5455521,32.22783,-117.5007,52.32812,0.637888,2.659119,39.23215,20.59185,0,0,0,0,0,0,0,0,0,0,2.659119,0,0,0,0,6.107903,5.128161,2.659119,0,2.659119,10.72822,76.63002,0.119022,0,2.127295,0,7.787281
2/12/2007 9:00:00 AM,0.6483531,38.57776,-133.5507,38.32393,0.8270519,3.290664,47.69216,23.35358,0,0,0,-1,0,0,0,0,0,0,3.290664,0,0,0,0,3.448784,7.521369,3.290664,0,3.290664,13.85002,98.92853,0.1181102,0,2.632531,0,10.81203
2/12/2007 10:00:00 AM,0.8736846,43.31601,-151.7635,25.25346,1.177676,4.326711,61.27713,26.23038,0.5236737,0.5236737,0,0,0,0.5236737,826.2227,3.617355,0,0,4.326711,0.5512355,0.5236737,0,0,0.1581202,10.48297,0.1581202,0,0.1581202,14.00003,100,0.1180668,0.5760411,3.461369,0,14.80968
2/12/2007 11:00:00 AM,1.052516,45.75544,-171.8923,15.69769,1.019243,3.795703,59.04446,28.76802,0.1789812,0.1789812,0,0,0,0.1789812,2120.728,3.607302,0,0,3.795703,0.1884013,0.1789812,0,0,0,10.62527,0,0,0,14.00003,100,0.1180668,0.1968793,3.036563,0,14.42098
2/12/2007 12:00:00 PM,1.079744,45.44257,167.3101,17.183,1.011666,3.720286,61.12366,31.02101,1.187763,1.187763,0,0,0,1.187763,313.2179,2.470009,0,0,3.720286,1.250277,1.187763,0,0,0,10.62527,0,0,0,14.00003,100,0.1180668,1.306539,2.976229,0,14.34556
2/12/2007 1:00:00 PM,1.078765,42.44019,147.5332,28.00342,0.9368486,3.447705,61.00229,33.12865,0,0,0,0,0,0,0,3.447705,0,0,3.447705,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1180668,0,2.758164,0,14.07298
2/12/2007 2:00:00 PM,0.8640412,37.28335,129.811,41.3836,0.7998825,2.993308,58.23596,34.49134,2.441715,2.441715,0,-1,0,2.441715,122.5904,0.4230815,0,0,2.993308,2.570227,2.441715,0,0,0,10.62527,0,0,0,14.00003,100,0.1180668,2.685887,2.394647,0,13.61858
2/12/2007 3:00:00 PM,0.5546657,30.66817,114.197,55.49028,0.6342778,2.435986,53.85177,35.09093,0.6020172,0.6020172,0,0,0,0.6020172,404.6373,1.802284,0,0,2.435986,0.6337023,0.6020172,0,0,0,10.62527,0,0,0,14.00003,100,0.1180668,0.662219,1.948789,0,13.06126
2/12/2007 4:00:00 PM,0.4275711,23.22014,100.1983,69.86829,0.3932488,1.568692,47.23448,35.66629,1.223776,1.223776,0,0,0,1.223776,128.1846,0.2805068,0,0,1.568692,1.288186,1.223776,0,0,0,10.62527,0,0,0,14.00003,100,0.1180668,1.346154,1.254954,0,12.19397
2/12/2007 5:00:00 PM,0.2229849,15.44116,87.19637,84.3556,0.1238579,0.5174856,38.81199,35.19389,2.530612,2.530612,0,0,0,2.530612,20.44903,0,4.440892E-16,0,0.5174856,2.663802,2.530612,0,0,0,10.62527,0,2.146317,-2.146317,11.73761,83.83992,0.1180668,2.783673,0.4139885,0,11.14276
2/12/2007 6:00:00 PM,0.1532531,7.743595,74.62402,98.86906,0.01432049,0.06138612,33.97529,33.55865,0,0,0,0,0,0,0,0,0,0,0.06138612,0,0,0,0,2.384796,8.478958,0.06138612,0,0.06138612,11.79585,84.25589,0.1180499,0,0.0491089,0,8.540344
2/12/2007 7:00:00 PM,0.02095284,0.4985664,62.00652,113.3411,0.002287994,0.009910571,31.97171,31.90525,0,0,0,-1,0,0,0,0,0,0,0.009910571,0,0,0,0,2.32341,8.534205,0.009910571,0,0.009910571,11.80525,84.32304,0.1180472,0,0.007928457,0,8.544116
2/12/2007 8:00:00 PM,0,0,48.97143,90,0,0,30.39114,30.39114,1.554121,1.554121,0,-1,0,1.554121,0,0,2.220446E-16,0,0,1.635917,1.554121,0,0,2.313499,8.543125,0,1.635917,-1.635917,10.08084,72.00587,0.1180472,1.709533,0,0,8.543125
2/12/2007 9:00:00 PM,0,0,35.27606,90,0,0,28.87098,28.87098,2.967104,2.967104,0,-1,0,2.967104,0,0,4.440892E-16,0,0,3.123268,2.967104,0,0,4.131185,6.907208,0,3.123268,-3.123268,6.788629,48.49011,0.1180472,3.263815,0,0,6.907208
2/12/2007 10:00:00 PM,0,0,20.86055,90,0,0,27.29025,27.29025,0.6449044,0.6449044,0,-1,0,0.6449044,0,0,1.110223E-16,0,0,0.6788467,0.6449044,0,0,7.601482,3.78394,0,0.6788467,-0.6788467,6.073061,43.37893,0.1180472,0.7093948,0,0,3.78394
2/12/2007 11:00:00 PM,0,0,5.894848,90,0,0,26.01235,26.01235,0.3414013,0.3414013,0,-1,0,0.3414013,0,0,0,0,0,0.3593698,0.3414013,0,0,8.355757,3.105093,0,0.3593698,-0.3593698,5.694252,40.67315,0.1180472,0.3755414,0,0,3.105093
2/13/2007 12:00:00 AM,0,0,-9.266788,90,0,0,25.00698,25.00698,0.183533,0.183533,0,-1,0,0.183533,0,0,0,0,0,0.1931926,0.183533,0,0,8.755056,2.745724,0,0.1931926,-0.1931926,5.49061,39.21856,0.1180472,0.2018863,0,0,2.745724
2/13/2007 1:00:00 AM,0,0,-24.18073,90,0,0,23.98345,23.98345,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.969714,2.552531,0,0,0,5.49061,39.21856,0.1180472,0,0,0,2.552531
2/13/2007 2:00:00 AM,0,0,-38.47891,90,0,0,23.0447,23.0447,0.1561082,0.1561082,0,-1,0,0.1561082,0,0,0,0,0,0.1643244,0.1561082,0,0,8.969714,2.552531,0,0.1643244,-0.1643244,5.317397,37.98133,0.1180472,0.171719,0,0,2.552531
2/13/2007 3:00:00 AM,0,0,-52.04278,90,0,0,22.26342,22.26342,0.1286381,0.1286381,0,-1,0,0.1286381,0,0,0,0,0,0.1354085,0.1286381,0,0,9.152297,2.388207,0,0.1354085,-0.1354085,5.174664,36.96181,0.1180472,0.1415019,0,0,2.388207
2/13/2007 4:00:00 AM,0.01450634,1.766729,-64.97907,110.1752,0.0113396,0.05169646,21.83898,21.51242,0.3053352,0.3053352,0,-1,0,0.3053352,16.93105,0,0,0,0.05169646,0.3214055,0.3053352,0,0,9.302752,2.252798,0,0.269709,-0.269709,4.890365,34.93111,0.1180472,0.3358687,0.04135717,0,2.304495
2/13/2007 5:00:00 AM,0.1018988,9.150338,-77.56489,95.66571,0.05922614,0.2691238,22.50432,20.79777,0.1534313,0.1534313,0,0,0,0.1534313,175.4034,0,0,0,0.2691238,0.1615066,0.1534313,0,0,9.602427,1.983089,0.1076171,0,0.1076171,4.99246,35.66035,0.1180176,0.1687744,0.215299,0,2.252213
2/13/2007 6:00:00 AM,0.2266228,16.90122,-90.19772,81.13139,0.1579461,0.7096984,24.76402,20.20424,0.00758851,0.00758851,0,0,0,0.00758851,9352.276,0,0,0,0.7096984,0.007987905,0.00758851,0,0,9.494811,2.079945,0.7017105,0,0.7017105,5.658161,40.41535,0.1178253,0.00834736,0.5677587,0,2.789643
2/13/2007 7:00:00 AM,0.5010204,24.64197,-103.373,66.63715,0.4982508,2.134586,34.08379,19.58648,2.090182,2.090182,0,0,0,2.090182,102.1244,0,0,0,2.134586,2.200192,2.090182,0,0,8.7931,2.711484,0,0.06560586,-0.06560586,5.589006,39.92139,0.1178253,2.299201,1.707669,0,4.84607
2/13/2007 8:00:00 AM,0.3631148,31.94439,-117.6716,52.27234,0.3672341,1.595772,31.35558,20.69481,0.446216,0.446216,0,0,0,0.446216,357.6232,0,0,0,1.595772,0.469701,0.446216,0,0,8.865995,2.645878,1.126071,0,1.126071,6.657291,47.55198,0.1175179,0.4908375,1.276618,0,4.24165
2/13/2007 9:00:00 AM,0.6696767,38.28163,-133.6997,38.22739,0.8645546,3.415367,48.95567,23.48682,0.6842111,0.6842111,0,-1,0,0.6842111,499.1686,0,0,0,3.415367,0.7202222,0.6842111,0,0,7.739924,3.659342,2.695145,0,2.695145,9.214129,65.81508,0.1167888,0.7526322,2.732294,0,7.074709
2/13/2007 10:00:00 AM,0.7092523,43.00627,-151.864,25.08557,0.9505804,3.636516,54.51984,26.38785,1.184224,1.184224,0,0,0,1.184224,307.0801,0,0,0,3.636516,1.246552,1.184224,0,0,5.04478,6.084972,2.389965,0,2.389965,11.48145,82.01019,0.1161498,1.302647,2.909213,0,9.721488
2/13/2007 11:00:00 AM,0.8255911,45.43756,-171.9158,15.40622,1.135744,4.134403,62.77804,28.9376,0,0,0,0,0,0,0,1.479588,0,0,4.134403,0,0,0,0,2.654815,8.23594,2.654815,0,2.654815,14.00003,100,0.1154481,0,3.307523,0,12.37034
2/13/2007 12:00:00 PM,0.8622059,45.12749,167.3743,16.9116,1.186064,4.215237,66.62335,31.17242,1.120285,1.120285,0,0,0,1.120285,376.2646,3.035989,0,0,4.215237,1.179248,1.120285,0,0,0,10.62527,0,0,0,14.00003,100,0.1154481,1.232314,3.37219,0,14.84051
2/13/2007 1:00:00 PM,0.841725,42.1377,147.6672,27.84205,1.133553,4.014379,67.18298,33.28612,0.5668396,0.5668396,0,0,0,0.5668396,708.2037,3.417706,0,0,4.014379,0.5966733,0.5668396,0,0,0,10.62527,0,0,0,14.00003,100,0.1154481,0.6235236,3.211503,0,14.63965
2/13/2007 2:00:00 PM,0.7413822,36.99667,129.9845,41.28303,0.948575,3.450133,62.91558,34.64881,0,0,0,-1,0,0,0,3.450133,0,0,3.450133,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1154481,0,2.760106,0,14.07541
2/13/2007 3:00:00 PM,0.6518893,30.39458,114.3859,55.42623,0.7557506,2.838132,57.64789,35.22417,0.253033,0.253033,0,0,0,0.253033,1121.645,2.571781,0,0,2.838132,0.2663505,0.253033,0,0,0,10.62527,0,0,0,14.00003,100,0.1154481,0.2783363,2.270505,0,13.46341
2/13/2007 4:00:00 PM,0.3143666,22.95421,100.3885,69.83048,0.2874018,1.165781,44.23909,35.80559,1.32578,1.32578,0,0,0,1.32578,87.93169,0,0,0,1.165781,1.395558,1.32578,0,0,0,10.62527,0,0.2297772,-0.2297772,13.75782,98.26996,0.1154481,1.458358,0.9326245,0,11.79105
2/13/2007 5:00:00 PM,0.1461887,15.1769,87.38034,84.3397,0.1109539,0.4640897,38.60406,35.36347,0,0,0,0,0,0,0,0.2087817,0,0,0.4640897,0,0,0,0,0.2553079,10.3955,0.2553079,0,0.2553079,14.00003,100,0.115381,0,0.3712718,0,10.85959
2/13/2007 6:00:00 PM,0.08312961,7.475546,74.79722,98.87405,0.04857927,0.2069866,35.12478,33.71007,4.109797,4.109797,1.25,0,0.50625,4.109797,5.036417,0,0,0,0.2069866,3.010313,2.859798,0,0,0,10.62527,0,2.803327,-2.803327,11.04506,78.89314,0.115381,4.520777,0.1655892,5,10.83226
2/13/2007 7:00:00 PM,0.01045242,0.2222453,62.16453,113.3687,0.00657962,0.02845922,32.24781,32.05666,2.583734,2.583734,0,-1,0,2.583734,1.101477,0,0,0,0.02845922,2.71972,2.583734,0,0,3.114807,7.821948,0,2.69126,-2.69126,8.208224,58.63006,0.115381,2.842107,0.02276738,0,7.850407
2/13/2007 8:00:00 PM,0,0,49.10848,90,0,0,30.56072,30.56072,0.6679651,0.6679651,0,-1,0,0.6679651,0,0,1.110223E-16,0,0,0.7031211,0.6679651,0,0,6.105097,5.130687,0,0.7031211,-0.7031211,7.46707,53.33611,0.115381,0.7347615,0,0,5.130687
2/13/2007 9:00:00 PM,0,0,35.38447,90,0,0,29.02845,29.02845,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.886343,4.427566,0,0,0,7.46707,53.33611,0.115381,0,0,0,4.427566
2/13/2007 10:00:00 PM,0,0,20.93159,90,0,0,27.44167,27.44167,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.886343,4.427566,0,0,0,7.46707,53.33611,0.115381,0,0,0,4.427566
2/13/2007 11:00:00 PM,0,0,5.921314,90,0,0,26.16376,26.16376,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.886343,4.427566,0,0,0,7.46707,53.33611,0.115381,0,0,0,4.427566
2/14/2007 12:00:00 AM,0,0,-9.291145,90,0,0,25.15839,25.15839,0.2901568,0.2901568,0,-1,0,0.2901568,0,0,0,0,0,0.3054282,0.2901568,0,0,6.886343,4.427566,0,0.3054282,-0.3054282,7.14512,51.03647,0.115381,0.3191725,0,0,4.427566
2/14/2007 1:00:00 AM,0,0,-24.24946,90,0,0,24.11669,24.11669,0.213775,0.213775,0,-1,0,0.213775,0,0,0,0,0,0.2250264,0.213775,0,0,7.225707,4.122138,0,0.2250264,-0.2250264,6.907922,49.3422,0.115381,0.2351525,0,0,4.122138
2/14/2007 2:00:00 AM,0,0,-38.58419,90,0,0,23.184,23.184,0.4243257,0.4243257,0,-1,0,0.4243257,0,0,5.551115E-17,0,0,0.4466587,0.4243257,0,0,7.475737,3.897111,0,0.4466587,-0.4466587,6.437102,45.97921,0.115381,0.4667583,0,0,3.897111
2/14/2007 3:00:00 AM,0,0,-52.17574,90,0,0,22.41483,22.41483,0.3603237,0.3603237,0,-1,0,0.3603237,0,0,5.551115E-17,0,0,0.3792881,0.3603237,0,0,7.972024,3.450453,0,0.3792881,-0.3792881,6.037297,43.12347,0.115381,0.396356,0,0,3.450453
2/14/2007 4:00:00 AM,0.02741101,1.482831,-65.13207,110.2096,0.006800476,0.03100161,21.84756,21.65172,0.6439528,0.6439528,0,-1,0,0.6439528,4.814267,0,0,0,0.03100161,0.6778451,0.6439528,0,0,8.393456,3.071165,0,0.6468434,-0.6468434,5.355464,38.25324,0.115381,0.7083481,0.02480129,0,3.102166
2/14/2007 5:00:00 AM,0.1941354,8.873385,-77.73214,95.67832,0.01613918,0.0737358,21.40167,20.93706,0.2842583,0.2842583,0,0,0,0.2842583,25.93972,0,0,0,0.0737358,0.2992192,0.2842583,0,0,9.11217,2.424321,0,0.2254834,-0.2254834,5.117784,36.55553,0.115381,0.3126841,0.05898864,0,2.498057
2/14/2007 6:00:00 AM,0.3380226,16.62672,-90.37447,81.1233,0.2036582,0.9084232,26.22418,20.33748,0.3311054,0.3311054,0,0,0,0.3311054,274.3608,0,0,0,0.9084232,0.3485319,0.3311054,0,0,9.362707,2.198838,0.5598913,0,0.5598913,5.648943,40.34952,0.1152343,0.3642159,0.7267386,0,3.107261
2/14/2007 7:00:00 AM,0.5232028,24.36457,-103.5537,66.60664,0.5263451,2.243717,35.03456,19.70761,1.377526,1.377526,0,0,0,1.377526,162.8801,0,0,0,2.243717,1.450028,1.377526,0,0,8.802815,2.70274,0.7936892,0,0.7936892,6.401903,45.72779,0.1150269,1.515279,1.794973,0,4.946457
2/14/2007 8:00:00 AM,0.6469452,31.65848,-117.8471,52.21404,0.7774243,3.163656,43.65388,20.85227,1.486571,1.486571,0,0,0,1.486571,212.8156,0,0,0,3.163656,1.564812,1.486571,0,0,8.009127,3.41706,1.598844,0,1.598844,7.9187,56.56203,0.1146114,1.635228,2.530924,0,6.580716
2/14/2007 9:00:00 AM,0.9521511,37.98262,-133.8532,38.12861,0.8357001,3.314636,48.24871,23.64429,1.300471,1.300471,0,-1,0,1.300471,254.8798,0,0,0,3.314636,1.368916,1.300471,0,0,6.410283,4.85602,1.94572,0,1.94572,9.764572,69.7468,0.1141099,1.430518,2.651709,0,8.170656
2/14/2007 10:00:00 AM,1.009039,42.69313,-151.9691,24.91553,0.9598495,3.662186,54.97437,26.55743,1.76317,1.76317,0,0,0,1.76317,207.7047,0,0,0,3.662186,1.855968,1.76317,0,0,4.464562,6.607168,1.806218,0,1.806218,11.4781,81.98627,0.1136482,1.939487,2.929749,0,10.26935
2/14/2007 11:00:00 AM,1.235132,45.11568,-171.9438,15.11071,1.020212,3.790531,59.42799,29.11324,0.6828437,0.6828437,0,0,0,0.6828437,555.1096,0.4134031,0,0,3.790531,0.7187828,0.6828437,0,0,2.658345,8.232764,2.658345,0,2.658345,14.00003,100,0.1129754,0.7511281,3.032425,0,12.02329
2/14/2007 12:00:00 PM,1.281258,44.80781,167.4341,16.64001,1.012677,3.715401,61.50225,31.36017,1.691471,1.691471,0,0,0,1.691471,219.655,1.934905,0,0,3.715401,1.780496,1.691471,0,0,0,10.62527,0,0,0,14.00003,100,0.1129754,1.860619,2.972321,0,14.34068
2/14/2007 1:00:00 PM,1.155041,41.83012,147.7975,27.68391,0.9377599,3.44304,61.38333,33.47387,1.882754,1.882754,0,0,0,1.882754,182.8725,1.461193,0,0,3.44304,1.981847,1.882754,0,0,0,10.62527,0,0,0,14.00003,100,0.1129754,2.07103,2.754432,0,14.06831
2/14/2007 2:00:00 PM,1.075265,36.70461,130.1554,41.18604,0.8005586,2.989146,58.60851,34.83656,0.907548,0.907548,0,-1,0,0.907548,329.365,2.033832,0,0,2.989146,0.9553137,0.907548,0,0,0,10.62527,0,0,0,14.00003,100,0.1129754,0.9983028,2.391317,0,13.61442
2/14/2007 3:00:00 PM,0.8463183,30.11553,114.573,55.36568,0.610409,2.349417,53.47939,35.43009,0,0,0,0,0,0,0,2.349417,0,0,2.349417,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1129754,0,1.879533,0,12.97469
2/14/2007 4:00:00 PM,0.565671,22.68282,100.5774,69.79601,0.3802341,1.5171,47.19649,36.01151,0,0,0,0,0,0,0,1.5171,0,0,1.5171,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1129754,0,1.21368,0,12.14237
2/14/2007 5:00:00 PM,0.2648809,14.90726,87.56349,84.32697,0.1244155,0.51882,39.16852,35.53305,0,0,0,0,0,0,0,0.51882,0,0,0.51882,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1129754,0,0.415056,0,11.14409
2/14/2007 6:00:00 PM,0.09650579,7.202209,74.96973,98.88203,0.0380159,0.162096,34.98661,33.87965,1.870142,1.870142,0,0,0,1.870142,8.667579,0,2.220446E-16,0,0.162096,1.968571,1.870142,0,0,0,10.62527,0,1.806475,-1.806475,12.09584,86.39866,0.1129754,2.057156,0.1296768,0,10.78737
2/14/2007 7:00:00 PM,0.01437361,0,62.32182,90,0,0,32.24441,32.24441,1.539064,1.539064,0,-1,0,1.539064,0,0,2.220446E-16,0,0,1.620067,1.539064,0,0,2.007194,8.8188,0,1.620067,-1.620067,10.38814,74.20082,0.1129754,1.69297,0,0,8.8188
2/14/2007 8:00:00 PM,0,0,49.24457,90,0,0,30.7303,30.7303,1.725662,1.725662,0,-1,0,1.725662,0,0,0,0,0,1.816486,1.725662,0,0,3.807268,7.198733,0,1.816486,-1.816486,8.473392,60.52411,0.1129754,1.898228,0,0,7.198733
2/14/2007 9:00:00 PM,0,0,35.49145,90,0,0,29.19803,29.19803,1.372739,1.372739,0,-1,0,1.372739,0,0,2.220446E-16,0,0,1.444988,1.372739,0,0,5.825586,5.382247,0,1.444988,-1.444988,6.950241,49.64448,0.1129754,1.510013,0,0,5.382247
2/14/2007 10:00:00 PM,0,0,21.00053,90,0,0,27.59308,27.59308,0.2799495,0.2799495,0,-1,0,0.2799495,0,0,5.551115E-17,0,0,0.2946837,0.2799495,0,0,7.431128,3.937259,0,0.2946837,-0.2946837,6.639617,47.42574,0.1129754,0.3079445,0,0,3.937259
2/14/2007 11:00:00 PM,0,0,5.944875,90,0,0,26.31517,26.31517,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.758554,3.642575,0,0,0,6.639617,47.42574,0.1129754,0,0,0,3.642575
2/15/2007 12:00:00 AM,0,0,-9.319194,90,0,0,25.3098,25.3098,0.4143099,0.4143099,0,-1,0,0.4143099,0,0,0,0,0,0.4361157,0.4143099,0,0,7.758554,3.642575,0,0.4361157,-0.4361157,6.179911,44.14213,0.1129754,0.4557408,0,0,3.642575
2/15/2007 1:00:00 AM,0,0,-24.32246,90,0,0,24.29232,24.29232,0.3495017,0.3495017,0,-1,0,0.3495017,0,0,0,0,0,0.3678966,0.3495017,0,0,8.243128,3.20646,0,0.3678966,-0.3678966,5.792114,41.37216,0.1129754,0.3844519,0,0,3.20646
2/15/2007 2:00:00 AM,0,0,-38.69407,90,0,0,23.35358,23.35358,0.1860002,0.1860002,0,-1,0,0.1860002,0,0,2.775558E-17,0,0,0.1957897,0.1860002,0,0,8.651901,2.838563,0,0.1957897,-0.1957897,5.585733,39.89801,0.1129754,0.2046003,0,0,2.838563
2/15/2007 3:00:00 AM,0,0,-52.31339,90,0,0,22.5723,22.5723,0.1319681,0.1319681,0,-1,0,0.1319681,0,0,2.775558E-17,0,0,0.1389138,0.1319681,0,0,8.869446,2.642773,0,0.1389138,-0.1389138,5.439305,38.8521,0.1129754,0.1451649,0,0,2.642773
2/15/2007 4:00:00 AM,0.04107664,1.196819,-65.28976,110.2406,0.003176436,0.0144759,21.91278,21.8213,0.2954662,0.2954662,0,-1,0,0.2954662,4.899342,0,0,0,0.0144759,0.311017,0.2954662,0,0,9.023794,2.50386,0,0.2965411,-0.2965411,5.126723,36.61938,0.1129754,0.3250128,0.01158072,0,2.518335
2/15/2007 5:00:00 AM,0.2163944,8.594461,-77.904,95.68775,0.01701331,0.07764817,21.61467,21.12481,0.8961247,0.8961247,0,0,0,0.8961247,8.664885,0,1.110223E-16,0,0.07764817,0.9432891,0.8961247,0,0,9.353284,2.207318,0,0.8656409,-0.8656409,4.214258,30.10178,0.1129754,0.9857371,0.06211853,0,2.284966
2/15/2007 6:00:00 AM,0.468361,16.35024,-90.55574,81.11224,0.1825076,0.8158978,25.78044,20.50706,0.3094262,0.3094262,0,0,0,0.3094262,263.6809,0,0,0,0.8158978,0.3257118,0.3094262,0,0,10.31511,1.341677,0.490186,0,0.490186,4.679289,33.42343,0.1128522,0.3403689,0.6527182,0,2.157575
2/15/2007 7:00:00 AM,0.7041646,24.08504,-103.7388,66.57341,0.4334265,1.872552,32.47131,19.87719,0.0941382,0.0941382,0,0,0,0.0941382,1989.152,0,0,0,1.872552,0.09909284,0.0941382,0,0,9.824922,1.782845,1.773459,0,1.773459,6.36174,45.44091,0.1124087,0.103552,1.498041,0,3.655396
2/15/2007 8:00:00 AM,0.8170549,31.37015,-118.027,52.15328,0.6562769,2.72157,40.19678,21.00368,0.1473635,0.1473635,0,0,0,0.1473635,1846.842,0,0,0,2.72157,0.1551194,0.1473635,0,0,8.051463,3.378958,2.56645,0,2.56645,8.796489,62.83193,0.1117731,0.1620998,2.177256,0,6.100527
2/15/2007 9:00:00 AM,1.0271,37.68078,-134.0111,38.0277,0.8359503,3.312588,48.41079,23.7957,0,0,0,-1,0,0,0,0,0,0,3.312588,0,0,0,0,5.485013,5.688763,3.312588,0,3.312588,11.93909,85.27901,0.1109633,0,2.650071,0,9.001351
2/15/2007 10:00:00 AM,1.092217,42.37667,-152.0786,24.74353,0.9602308,3.65965,55.15958,26.72701,0,0,0,0,0,0,0,1.487226,0,0,3.65965,0,0,0,0,2.172424,8.670093,2.172424,0,2.172424,14.00003,100,0.1104385,0,2.92772,0,12.32974
2/15/2007 11:00:00 AM,1.043592,44.78991,-171.9762,14.81126,1.020661,3.787903,59.61558,29.28282,1.303264,1.303264,0,0,0,1.303264,290.6473,2.416045,0,0,3.787903,1.371857,1.303264,0,0,0,10.62527,0,0,0,14.00003,100,0.1104385,1.433591,3.030322,0,14.41318
2/15/2007 12:00:00 PM,1.187156,44.48363,167.4897,16.36855,1.013126,3.713207,61.67119,31.51158,2.114589,2.114589,0,0,0,2.114589,175.5994,1.487323,0,0,3.713207,2.225883,2.114589,0,0,0,10.62527,0,0,0,14.00003,100,0.1104385,2.326048,2.970565,0,14.33848
2/15/2007 1:00:00 PM,1.18014,41.51755,147.9242,27.52922,0.93814,3.440538,61.56845,33.64344,1.706873,1.706873,0,0,0,1.706873,201.5696,1.64383,0,0,3.440538,1.796709,1.706873,0,0,0,10.62527,0,0,0,14.00003,100,0.1104385,1.877561,2.752431,0,14.06581
2/15/2007 2:00:00 PM,0.9999502,36.40727,130.3235,41.09277,0.8008071,2.987163,58.77046,34.98797,4.136879,3.33,0,-1,0,3.33,89.7046,0,0.8068795,1.220567,2.987163,3.505263,3.33,0,0,0,10.62527,0,0.5181001,-0.5181001,13.4539,96.09911,0.1104385,4.550568,2.38973,0,13.61244
2/15/2007 3:00:00 PM,0.8379982,29.83109,114.7583,55.30871,0.6104717,2.34778,53.61652,35.56334,0,0,0,0,0,0,0,1.772113,0,0,2.34778,0,0,0,0,0.5756668,10.10717,0.5756668,0,0.5756668,14.00003,100,0.1103003,0,1.878224,0,12.45495
2/15/2007 4:00:00 PM,0.5845333,22.40606,100.7652,69.76492,0.3800704,1.515341,47.32611,36.14475,0.6808357,0.6808357,0,0,0,0.6808357,222.5708,0.7986722,0,0,1.515341,0.7166691,0.6808357,0,0,0,10.62527,0,0,0,14.00003,100,0.1103003,0.7489192,1.212273,0,12.14062
2/15/2007 5:00:00 PM,0.3973181,14.63233,87.74577,84.31741,0.1252017,0.5216584,39.32521,35.66629,0,0,0,0,0,0,0,0.5216584,0,0,0.5216584,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1103003,0,0.4173267,0,11.14693
2/15/2007 6:00:00 PM,0.1577325,6.923668,75.14153,98.89296,0.0124621,0.05329785,34.41193,34.04922,0.5391583,0.5391583,0,0,0,0.5391583,9.88538,0,1.110223E-16,0,0.05329785,0.5675351,0.5391583,0,0,0,10.62527,0,0.5142372,-0.5142372,13.45797,96.1282,0.1103003,0.5930741,0.04263828,0,10.67857
2/15/2007 7:00:00 PM,0.01289024,0,62.47834,90,0,0,32.39582,32.39582,2.161109,2.161109,0,-1,0,2.161109,0,0,4.440892E-16,0,0,2.274851,2.161109,0,0,0.5713747,10.11104,0,2.274851,-2.274851,11.06007,79.00034,0.1103003,2.37722,0,0,10.11104
2/15/2007 8:00:00 PM,0,0,49.37965,90,0,0,30.89989,30.89989,0.8076313,0.8076313,0,-1,0,0.8076313,0,0,1.110223E-16,0,0,0.8501382,0.8076313,0,0,3.098987,7.836185,0,0.8501382,-0.8501382,10.16395,72.59947,0.1103003,0.8883945,0,0,7.836185
2/15/2007 9:00:00 PM,0,0,35.59697,90,0,0,29.36761,29.36761,1.228183,1.228183,0,-1,0,1.228183,0,0,2.220446E-16,0,0,1.292825,1.228183,0,0,4.043585,6.986047,0,1.292825,-1.292825,8.801189,62.86551,0.1103003,1.351002,0,0,6.986047
2/15/2007 10:00:00 PM,0,0,21.06735,90,0,0,27.76266,27.76266,0.4746687,0.4746687,0,-1,0,0.4746687,0,0,5.551115E-17,0,0,0.4996513,0.4746687,0,0,5.480057,5.693223,0,0.4996513,-0.4996513,8.27451,59.10353,0.1103003,0.5221356,0,0,5.693223
2/15/2007 11:00:00 PM,0,0,5.965517,90,0,0,26.48475,26.48475,0.1538467,0.1538467,0,-1,0,0.1538467,0,0,2.775558E-17,0,0,0.1619439,0.1538467,0,0,6.035225,5.193571,0,0.1619439,-0.1619439,8.103806,57.88422,0.1103003,0.1692314,0,0,5.193571
2/16/2007 12:00:00 AM,0,0,-9.350942,90,0,0,25.47939,25.47939,0.3376835,0.3376835,0,-1,0,0.3376835,0,0,0,0,0,0.3554563,0.3376835,0,0,6.215163,5.031627,0,0.3554563,-0.3554563,7.729123,55.20791,0.1103003,0.3714518,0,0,5.031627
2/16/2007 1:00:00 AM,0,0,-24.39974,90,0,0,24.4619,24.4619,0.03484061,0.03484061,0,-1,0,0.03484061,0,0,6.938894E-18,0,0,0.03667432,0.03484061,0,0,6.610115,4.676171,0,0.03667432,-0.03667432,7.690464,54.93178,0.1103003,0.03832467,0,0,4.676171
2/16/2007 2:00:00 AM,0,0,-38.80853,90,0,0,23.50499,23.50499,0.3814404,0.3814404,0,-1,0,0.3814404,0,0,0,0,0,0.4015162,0.3814404,0,0,6.650864,4.639497,0,0.4015162,-0.4015162,7.26723,51.90868,0.1103003,0.4195844,0,0,4.639497
2/16/2007 3:00:00 AM,0,0,-52.45572,90,0,0,22.72371,22.72371,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.096993,4.23798,0,0,0,7.26723,51.90868,0.1103003,0,0,0,4.23798
2/16/2007 4:00:00 AM,0.02169705,0.9087771,-65.45207,110.2681,0.005238426,0.02384818,22.12361,21.97271,0.4331598,0.4331598,0,-1,0,0.4331598,5.50563,0,0,0,0.02384818,0.4559577,0.4331598,0,0,7.096993,4.23798,0,0.4321095,-0.4321095,6.811746,48.65523,0.1103003,0.4764758,0.01907854,0,4.261829
2/16/2007 5:00:00 AM,0.2238129,8.313641,-78.0804,95.69401,0.01645549,0.07505232,21.75007,21.27622,0.3909985,0.3909985,0,0,0,0.3909985,19.19504,0,5.551115E-17,0,0.07505232,0.4115774,0.3909985,0,0,7.577115,3.805871,0,0.3365251,-0.3365251,6.457017,46.12146,0.1103003,0.4300984,0.06004186,0,3.880924
2/16/2007 6:00:00 AM,0.4491217,16.07185,-90.74146,81.09824,0.1821385,0.8135956,25.94006,20.67664,0.6241645,0.6241645,0,0,0,0.6241645,130.3496,0,0,0,0.8135956,0.6570152,0.6241645,0,0,7.951031,3.469346,0.1565804,0,0.1565804,6.605563,47.1825,0.1102628,0.6865809,0.6508765,0,4.282942
2/16/2007 7:00:00 AM,0.6476406,23.80344,-103.9284,66.53748,0.4332988,1.870548,32.62059,20.0286,0.09484275,0.09484275,0,0,0,0.09484275,1972.263,0,0,0,1.870548,0.09983448,0.09484275,0,0,7.794451,3.610268,1.770714,0,1.770714,8.285409,59.18138,0.1098401,0.104327,1.496439,0,5.480817
2/16/2007 8:00:00 AM,0.9074554,31.07946,-118.2112,52.09014,0.6563625,2.719349,40.37166,21.17327,1.817489,1.817489,0,0,0,1.817489,149.6212,0,0,0,2.719349,1.913147,1.817489,0,0,6.023737,5.203911,0.8062024,0,0.8062024,9.05024,64.64444,0.1096487,1.999238,2.175479,0,7.92326
2/16/2007 9:00:00 AM,1.096018,37.3762,-134.1733,37.92479,0.8362064,3.31021,48.59159,23.96528,1.152286,1.152286,0,-1,0,1.152286,287.2733,0,0,0,3.31021,1.212933,1.152286,0,0,5.217535,5.929493,2.097278,0,2.097278,11.03989,78.85622,0.1091539,1.267515,2.648168,0,9.239703
2/16/2007 10:00:00 AM,1.1948,42.05697,-152.1924,24.56973,0.9606022,3.657481,55.32588,26.87842,1.645738,1.645738,0,0,0,1.645738,222.2396,0,0,0,3.657481,1.732356,1.645738,0,0,3.120257,7.817043,1.925125,0,1.925125,12.86623,91.90143,0.1087036,1.810312,2.925984,0,11.47452
2/16/2007 11:00:00 AM,1.306202,44.46034,-172.013,14.50802,1.021084,3.785621,59.78376,29.43423,4.259197,4.259197,1.798233,0,0.6559175,4.259197,88.88109,0,0,0,3.785621,2.590489,2.460964,0,0,1.195132,9.549655,1.195132,0,1.195132,14.00003,100,0.1087814,4.685117,3.028497,5,13.33528
2/16/2007 12:00:00 PM,1.307088,44.15506,167.541,16.09754,1.013535,3.71089,61.83892,31.66299,1.307254,1.307254,0,0,0,1.307254,283.8691,2.334833,0,0,3.71089,1.376057,1.307254,0,0,0,10.62527,0,0,0,14.00003,100,0.1087814,1.437979,2.968712,0,14.33616
2/16/2007 1:00:00 PM,1.068038,41.2001,148.0472,27.37823,0.9384682,3.438268,61.73341,33.79486,4.049311,4.049311,1.25,0,0.50625,4.049311,84.90996,0.491625,0,0,3.438268,2.946643,2.799311,0,0,0,10.62527,0,0,0,14.00003,100,0.1087814,4.454242,2.750615,5,14.06354
2/16/2007 2:00:00 PM,0.9866359,36.10475,130.4889,41.00334,0.8009944,2.985317,58.91203,35.12122,0.904617,0.904617,0,-1,0,0.904617,330.009,2.033089,0,0,2.985317,0.9522284,0.904617,0,0,0,10.62527,0,0,0,14.00003,100,0.1087814,0.9950787,2.388254,0,13.61059
2/16/2007 3:00:00 PM,0.8425268,29.54137,114.9416,55.25536,0.610468,2.34583,53.75781,35.70263,0.3534806,0.3534806,0,0,0,0.3534806,663.6375,1.973745,0,0,2.34583,0.3720848,0.3534806,0,0,0,10.62527,0,0,0,14.00003,100,0.1087814,0.3888286,1.876664,0,12.9711
2/16/2007 4:00:00 PM,0.5839434,22.12404,100.9516,69.73722,0.3798388,1.513278,47.45984,36.28405,0.6582584,0.6582584,0,0,0,0.6582584,229.8912,0.8203746,0,0,1.513278,0.6929036,0.6582584,0,0,0,10.62527,0,0,0,14.00003,100,0.1087814,0.7240843,1.210623,0,12.13855
2/16/2007 5:00:00 PM,0.327261,14.35219,87.92712,84.31103,0.1517364,0.6289656,40.27983,35.84193,0.7055518,0.7055518,0,0,0,0.7055518,89.1452,0,0,0,0.6289656,0.7426861,0.7055518,0,0,0,10.62527,0,0.1137205,-0.1137205,13.88016,99.14378,0.1087814,0.776107,0.5031725,0,11.25424
2/16/2007 6:00:00 PM,0.1287525,6.640013,75.31257,98.90684,0.01225571,0.05237849,34.54526,34.18852,2.320766,2.320766,0,0,0,2.320766,2.256948,0,4.440892E-16,0,0.05237849,2.442912,2.320766,0,0,0.1263561,10.51155,0,2.390533,-2.390533,11.36031,81.14493,0.1087814,2.552843,0.0419028,0,10.56393
2/16/2007 7:00:00 PM,0.007367377,0,62.63408,90,0,0,32.55329,32.55329,1.476582,1.476582,0,-1,0,1.476582,0,0,2.220446E-16,0,0,1.554297,1.476582,0,0,2.782505,8.12102,0,1.554297,-1.554297,9.72194,69.44228,0.1087814,1.62424,0,0,8.12102
2/16/2007 8:00:00 PM,0,0,49.51372,90,0,0,31.03313,31.03313,2.380134,2.380134,0,-1,0,2.380134,0,0,4.440892E-16,0,0,2.505404,2.380134,0,0,4.509501,6.566723,0,2.505404,-2.505404,7.081012,50.57855,0.1087814,2.618147,0,0,6.566723
2/16/2007 9:00:00 PM,0,0,35.70102,90,0,0,29.51902,29.51902,1.264859,1.264859,0,-1,0,1.264859,0,0,0,0,0,1.331431,1.264859,0,0,7.293283,4.061319,0,1.331431,-1.331431,5.67756,40.55392,0.1087814,1.391345,0,0,4.061319
2/16/2007 10:00:00 PM,0,0,21.13203,90,0,0,27.92012,27.92012,0.1567169,0.1567169,0,-1,0,0.1567169,0,0,2.775558E-17,0,0,0.1649652,0.1567169,0,0,8.772652,2.729888,0,0.1649652,-0.1649652,5.503672,39.31186,0.1087814,0.1723886,0,0,2.729888
2/16/2007 11:00:00 PM,0,0,5.983228,90,0,0,26.62405,26.62405,0.7535582,0.7535582,0,-1,0,0.7535582,0,0,0,0,0,0.7932192,0.7535582,0,0,8.955946,2.564923,0,0.7932192,-0.7932192,4.667545,33.33954,0.1087814,0.828914,0,0,2.564923
2/17/2007 12:00:00 AM,0,0,-9.386394,90,0,0,25.61868,25.61868,0.2727945,0.2727945,0,-1,0,0.2727945,0,0,5.551115E-17,0,0,0.2871521,0.2727945,0,0,9.8373,1.771704,0,0.2871521,-0.2871521,4.36486,31.17751,0.1087814,0.300074,0,0,1.771704
2/17/2007 1:00:00 AM,0,0,-24.48128,90,0,0,24.59515,24.59515,0.2896839,0.2896839,0,-1,0,0.2896839,0,0,0,0,0,0.3049304,0.2896839,0,0,10.15636,1.484551,0,0.3049304,-0.3049304,4.043435,28.88162,0.1087814,0.3186523,0,0,1.484551
2/17/2007 2:00:00 AM,0,0,-38.92755,90,0,0,23.64429,23.64429,0.5105762,0.5105762,0,-1,0,0.5105762,0,0,0,0,0,0.5374486,0.5105762,0,0,10.49517,1.179621,0,0.5374486,-0.5374486,3.476915,24.83506,0.1087814,0.5616338,0,0,1.179621
2/17/2007 3:00:00 AM,0,0,-52.60268,90,0,0,22.87512,22.87512,0.1785277,0.1785277,0,-1,0,0.1785277,0,0,2.775558E-17,0,0,0.1879238,0.1785277,0,0,11.09234,0.6421724,0,0.1879238,-0.1879238,3.278826,23.42014,0.1087814,0.1963804,0,0,0.6421724
2/17/2007 4:00:00 AM,0.01708487,0.6187864,-65.61897,110.2923,0.006162645,0.02803278,22.28955,22.11201,0.4864968,0.4581673,0,-1,0,0.4581673,6.11846,0,0.02832953,0.09828412,0.02803278,0.4822813,0.4581673,0,0,11.30114,0.4542485,0,0.4542485,-0.4542485,2.800006,20,0.1087814,0.5351465,0.02242622,0,0.4822813
2/17/2007 5:00:00 AM,0.1963667,8.030997,-78.26128,95.69708,0.01589402,0.07244323,21.88537,21.42764,0.09071963,0.09071963,3.595983,0,1.146703,0.09071963,79.85397,0,0,0,0.07244323,0,0,3.505263,3.33,11.80586,0,3.402443,0,3.402443,6.027847,43.05596,0.109506,0.09979159,0.05795458,5,0.07244323
2/17/2007 6:00:00 AM,0.4005772,15.79162,-90.93155,81.08131,0.1818132,0.8116097,26.07054,20.81594,0.2852904,0.2852904,3.790554,0,1.199821,0.2852904,284.4855,0,0,0,0.8116097,0,0,3.505263,3.33,8.403417,3.062199,4.14161,0,4.14161,9.956923,71.12074,0.1101729,0.3138194,0.6492878,5,3.873809
2/17/2007 7:00:00 AM,0.6640479,23.51984,-104.1222,66.49892,0.433204,1.868441,32.79531,20.20424,2.008559,2.008559,4.282257,0,1.334056,2.008559,93.02396,0,0,0,1.868441,0,0,2.273698,2.160013,4.261807,6.789648,4.028454,0,4.028454,13.77865,98.41873,0.1111656,2.209414,1.494753,5,8.658089
2/17/2007 8:00:00 AM,0.8001671,30.78649,-118.3996,52.02469,0.6564678,2.717473,40.52866,21.32468,0,0,0,0,0,0,0,2.484119,0,0,2.717473,0,0,0,0,0.2333532,10.41526,0.2333532,0,0.2333532,14.00003,100,0.1111115,0,2.173978,0,13.13273
2/17/2007 9:00:00 AM,1.052191,37.06894,-134.3395,37.81998,0.836467,3.308194,48.75399,24.11669,1.141356,1.141356,0,-1,0,1.141356,289.8476,2.106766,0,0,3.308194,1.201428,1.141356,0,0,0,10.62527,0,0,0,14.00003,100,0.1111115,1.255492,2.646555,0,13.93347
2/17/2007 10:00:00 AM,1.191246,41.73411,-152.3103,24.39433,0.9609623,3.654872,55.51044,27.048,0.8727899,0.8727899,0,0,0,0.8727899,418.7574,2.736145,0,0,3.654872,0.9187261,0.8727899,0,0,0,10.62527,0,0,0,14.00003,100,0.1111115,0.9600688,2.923897,0,14.28015
2/17/2007 11:00:00 AM,1.313121,44.12706,-172.0541,14.20111,1.021481,3.783255,59.95113,29.58564,0.5170322,0.5170322,0,0,0,0.5170322,731.7252,3.239011,0,0,3.783255,0.5442445,0.5170322,0,0,0,10.62527,0,0,0,14.00003,100,0.1111115,0.5687354,3.026604,0,14.40853
2/17/2007 12:00:00 PM,1.257967,43.8222,167.5882,15.82734,1.013903,3.708308,62.0116,31.82046,1.347157,1.347157,0,0,0,1.347157,275.2692,2.290248,0,0,3.708308,1.41806,1.347157,0,0,0,10.62527,0,0,0,14.00003,100,0.1111115,1.481872,2.966646,0,14.33358
2/17/2007 1:00:00 PM,1.119018,40.87786,148.1666,27.23116,0.9387434,3.436227,61.87815,33.9281,1.894987,1.894987,0,0,0,1.894987,181.3325,1.441504,0,0,3.436227,1.994723,1.894987,0,0,0,10.62527,0,0,0,14.00003,100,0.1111115,2.084485,2.748982,0,14.0615
2/17/2007 2:00:00 PM,1.001645,35.79716,130.6515,40.91787,0.8011199,2.983163,59.05791,35.26051,0.8260506,0.8260506,0,-1,0,0.8260506,361.1356,2.113636,0,0,2.983163,0.8695269,0.8260506,0,0,0,10.62527,0,0,0,14.00003,100,0.1111115,0.9086556,2.38653,0,13.60844
2/17/2007 3:00:00 PM,0.8043372,29.24646,115.123,55.20572,0.6103972,2.34365,53.89709,35.84193,0.6840205,0.6840205,0,0,0,0.6840205,342.6287,1.623629,0,0,2.34365,0.7200216,0.6840205,0,0,0,10.62527,0,0,0,14.00003,100,0.1111115,0.7524226,1.87492,0,12.96892
2/17/2007 4:00:00 PM,0.6075437,21.83683,101.1367,69.71297,0.3795392,1.511015,47.58543,36.41729,1.380805,1.380805,0,0,0,1.380805,109.43,0.05753557,0,0,1.511015,1.45348,1.380805,0,0,0,10.62527,0,0,0,14.00003,100,0.1111115,1.518886,1.208812,0,12.13629
2/17/2007 5:00:00 PM,0.4133864,14.06695,88.1075,84.30783,0.1241761,0.5167068,39.56851,35.93883,0,0,0,0,0,0,0,0.5167068,0,0,0.5167068,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1111115,0,0.4133655,0,11.14198
2/17/2007 6:00:00 PM,0.1750384,6.351336,75.4828,98.92365,0.01259819,0.0538017,34.68851,34.32177,1.910333,1.910333,0,0,0,1.910333,2.816353,0,0,0,0.0538017,2.010876,1.910333,0,0,0,10.62527,0,1.957075,-1.957075,11.93709,85.26476,0.1111115,2.101366,0.04304136,0,10.67908
2/17/2007 7:00:00 PM,0.007450141,0,62.789,90,0,0,32.68653,32.68653,2.206291,2.206291,0,-1,0,2.206291,0,0,4.440892E-16,0,0,2.322412,2.206291,0,0,2.174527,8.6682,0,2.322412,-2.322412,9.489054,67.77882,0.1111115,2.42692,0,0,8.6682
2/17/2007 8:00:00 PM,0,0,49.64674,90,0,0,31.17242,31.17242,1.659419,1.659419,0,-1,0,1.659419,0,0,0,0,0,1.746757,1.659419,0,0,4.754985,6.345788,0,1.746757,-1.746757,7.64781,54.62711,0.1111115,1.825361,0,0,6.345788
2/17/2007 9:00:00 PM,0,0,35.80359,90,0,0,29.65832,29.65832,2.35448,2.35448,0,-1,0,2.35448,0,0,4.440892E-16,0,0,2.4784,2.35448,0,0,6.695826,4.599031,0,2.4784,-2.4784,5.035347,35.96669,0.1111115,2.589928,0,0,4.599031
2/17/2007 10:00:00 PM,0,0,21.19457,90,0,0,28.05337,28.05337,0.3980789,0.3980789,0,-1,0,0.3980789,0,0,5.551115E-17,0,0,0.4190304,0.3980789,0,0,9.449603,2.120631,0,0.4190304,-0.4190304,4.59365,32.81172,0.1111115,0.4378867,0,0,2.120631
2/17/2007 11:00:00 PM,0,0,5.997999,90,0,0,26.75729,26.75729,0.1570387,0.1570387,0,-1,0,0.1570387,0,0,0,0,0,0.1653039,0.1570387,0,0,9.915193,1.701601,0,0.1653039,-0.1653039,4.419405,31.56711,0.1111115,0.1727426,0,0,1.701601
2/18/2007 12:00:00 AM,0,0,-9.425552,90,0,0,25.75192,25.75192,0.2462335,0.2462335,0,-1,0,0.2462335,0,0,5.551115E-17,0,0,0.2591932,0.2462335,0,0,10.09886,1.536297,0,0.2591932,-0.2591932,4.146191,29.61559,0.1111115,0.2708569,0,0,1.536297
2/18/2007 1:00:00 AM,0,0,-24.56709,90,0,0,24.71627,24.71627,0.1764686,0.1764686,0,-1,0,0.1764686,0,0,2.775558E-17,0,0,0.1857564,0.1764686,0,0,10.38686,1.277104,0,0.1857564,-0.1857564,3.950387,28.21699,0.1111115,0.1941154,0,0,1.277104
2/18/2007 2:00:00 AM,0,0,-39.05111,90,0,0,23.75936,23.75936,0.1703046,0.1703046,0,-1,0,0.1703046,0,0,2.775558E-17,0,0,0.1792679,0.1703046,0,0,10.59325,1.091347,0,0.1792679,-0.1792679,3.761422,26.86724,0.1111115,0.187335,0,0,1.091347
2/18/2007 3:00:00 AM,0,0,-52.75425,90,0,0,22.99625,22.99625,0.6018805,0.6018805,0,-1,0,0.6018805,0,0,1.110223E-16,0,0,0.6335584,0.6018805,0,0,10.79244,0.9120793,0,0.6335584,-0.6335584,3.093592,22.09704,0.1111115,0.6620685,0,0,0.9120793
2/18/2007 4:00:00 AM,0.01670615,0.3269295,-65.7904,110.3129,0.003797201,0.01726879,22.33648,22.22708,0.01335405,0.01335405,0,-1,0,0.01335405,129.315,0,0,0,0.01726879,0.0140569,0.01335405,0,0,11.49639,0.2785209,0.003211897,0,0.003211897,3.096639,22.11881,0.1111108,0.01468946,0.01381503,0,0.2957897
2/18/2007 5:00:00 AM,0.2086945,7.746606,-78.44657,95.69698,0.01532906,0.06983211,21.99026,21.54876,0.06615604,0.06615604,0,0,0,0.06615604,105.5567,0,0,0,0.06983211,0.06963794,0.06615604,0,0,11.49318,0.2814116,0.0001941715,0,0.0001941715,3.096824,22.12012,0.1111107,0.07277165,0.05586569,0,0.3512437
2/18/2007 6:00:00 AM,0.2136485,15.50961,-91.12594,81.06149,0.1536109,0.6880745,25.38614,20.94918,0.3062466,0.3062466,0,0,0,0.3062466,224.6799,0,0,0,0.6880745,0.3223649,0.3062466,0,0,11.49299,0.2815863,0.3657096,0,0.3657096,3.443766,24.59828,0.1110261,0.3368713,0.5504596,0,0.9696609
2/18/2007 7:00:00 AM,0.4974972,23.2343,-104.3202,66.45776,0.524362,2.228661,35.59569,20.31931,0.1762661,0.1762661,0,0,0,0.1762661,1264.373,0,0,0,2.228661,0.1855433,0.1762661,0,0,11.12728,0.610725,2.043117,0,2.043117,5.382038,38.44305,0.1105556,0.1938927,1.782928,0,2.839386
2/18/2007 8:00:00 AM,0.755239,30.4913,-118.5921,51.95702,0.6565917,2.715845,40.67391,21.46397,1.024785,1.024785,0,0,0,1.024785,265.0161,0,0,0,2.715845,1.078721,1.024785,0,0,9.08416,2.449531,1.637124,0,1.637124,6.93515,49.53669,0.1101814,1.127263,2.172676,0,5.165376
2/18/2007 9:00:00 AM,0.9820564,36.75906,-134.5098,37.7134,0.8367309,3.306071,48.92267,24.27415,0,0,0,-1,0,0,0,0,0,0,3.306071,0,0,0,0,7.447035,3.922943,3.306071,0,3.306071,10.07156,71.9396,0.1094335,0,2.644856,0,7.229013
2/18/2007 10:00:00 AM,0.9410223,41.40817,-152.4323,24.21749,0.9613097,3.652487,55.68222,27.20547,1.0532,1.0532,0,0,0,1.0532,346.7991,0,0,0,3.652487,1.108631,1.0532,0,0,4.140965,6.898406,2.543856,0,2.543856,12.48488,89.17752,0.108865,1.15852,2.92199,0,10.55089
2/18/2007 11:00:00 AM,1.201523,43.79015,-172.0994,13.89067,1.021849,3.780659,60.12385,29.74311,0.3849587,0.3849587,0,0,0,0.3849587,982.0945,1.77833,0,0,3.780659,0.4052197,0.3849587,0,0,1.597108,9.187877,1.597108,0,1.597108,14.00003,100,0.108511,0.4234546,3.024527,0,12.96854
2/18/2007 12:00:00 PM,1.155102,43.48516,167.6312,15.55831,1.014228,3.705738,62.17677,31.97187,0.6558921,0.6558921,0,0,0,0.6558921,564.992,3.015325,0,0,3.705738,0.6904127,0.6558921,0,0,0,10.62527,0,0,0,14.00003,100,0.108511,0.7214813,2.96459,0,14.33101
2/18/2007 1:00:00 PM,1.104201,40.55097,148.2824,27.08824,0.9389642,3.433498,62.04604,34.08556,0,0,0,0,0,0,0,3.433498,0,0,3.433498,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.108511,0,2.746799,0,14.05877
2/18/2007 2:00:00 PM,0.9862455,35.4846,130.8114,40.83648,0.8011826,2.980252,59.23277,35.43009,1.108168,1.108168,0,-1,0,1.108168,268.9352,1.81376,0,0,2.980252,1.166492,1.108168,0,0,0,10.62527,0,0,0,14.00003,100,0.108511,1.218984,2.384202,0,13.60553
2/18/2007 3:00:00 PM,0.7696165,28.94647,115.3024,55.15984,0.610259,2.340819,54.06508,36.01151,2.305321,2.305321,0,0,0,2.305321,101.5398,0,0,0,2.340819,2.426653,2.305321,0,0,0,10.62527,0,0.08583414,-0.08583414,13.90955,99.35374,0.108511,2.535852,1.872655,0,12.96609
2/18/2007 4:00:00 PM,0.4973799,21.54454,101.3204,69.69216,0.4924903,1.921958,51.09044,36.55659,0.3005601,0.3005601,0,0,0,0.3005601,639.4589,1.510208,0,0,1.921958,0.3163791,0.3005601,0,0,0.09537126,10.53944,0.09537126,0,0.09537126,14.00003,100,0.1084899,0.3306161,1.537567,0,12.4614
2/18/2007 5:00:00 PM,0.3465422,13.77668,88.28687,84.30781,0.1235664,0.513731,39.7268,36.11447,0.7998141,0.7998141,0,0,0,0.7998141,64.2313,0,1.110223E-16,0,0.513731,0.8419096,0.7998141,0,0,0,10.62527,0,0.3281786,-0.3281786,13.6541,97.52908,0.1084899,0.8797955,0.4109848,0,11.13901
2/18/2007 6:00:00 PM,0.09857603,6.057733,75.65221,98.94334,0.01810986,0.07721051,35.00657,34.47923,1.986451,1.986451,0,0,0,1.986451,3.886857,0,4.440892E-16,0,0.07721051,2.091001,1.986451,0,0,0.3646429,10.2971,0,2.013791,-2.013791,11.53138,82.36681,0.1084899,2.185096,0.06176841,0,10.37431
2/18/2007 7:00:00 PM,0.005635662,0,62.94307,90,0,0,32.82583,32.82583,1.265527,1.265527,0,-1,0,1.265527,0,0,0,0,0,1.332133,1.265527,0,0,2.602188,8.283305,0,1.332133,-1.332133,10.12718,72.33688,0.1084899,1.392079,0,0,8.283305
2/18/2007 8:00:00 PM,0,0,49.77871,90,0,0,31.32384,31.32384,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.082336,6.951172,0,0,0,10.12718,72.33688,0.1084899,0,0,0,6.951172
2/18/2007 9:00:00 PM,0,0,35.90466,90,0,0,29.79156,29.79156,2.265848,2.265848,0,-1,0,2.265848,0,0,0,0,0,2.385103,2.265848,0,0,4.082336,6.951172,0,2.385103,-2.385103,7.613065,54.37893,0.1084899,2.492433,0,0,6.951172
2/18/2007 10:00:00 PM,0,0,21.25495,90,0,0,28.17449,28.17449,0.008735022,0.008735022,0,-1,0,0.008735022,0,0,0,0,0,0.00919476,0.008735022,0,0,6.73245,4.566069,0,0.00919476,-0.00919476,7.603373,54.3097,0.1084899,0.009608524,0,0,4.566069
2/18/2007 11:00:00 PM,0,0,6.009822,90,0,0,26.87842,26.87842,0.09357855,0.09357855,0,-1,0,0.09357855,0,0,1.387779E-17,0,0,0.09850373,0.09357855,0,0,6.742667,4.556874,0,0.09850373,-0.09850373,7.499541,53.56804,0.1084899,0.1029364,0,0,4.556874
2/19/2007 12:00:00 AM,0,0,-9.468416,90,0,0,25.87305,25.87305,0.177465,0.177465,0,-1,0,0.177465,0,0,2.775558E-17,0,0,0.1868053,0.177465,0,0,6.852115,4.45837,0,0.1868053,-0.1868053,7.30263,52.16154,0.1084899,0.1952115,0,0,4.45837
2/19/2007 1:00:00 AM,0,0,-24.65714,90,0,0,24.84952,24.84952,0.5139046,0.5139046,0,-1,0,0.5139046,0,0,0,0,0,0.5409523,0.5139046,0,0,7.059677,4.271565,0,0.5409523,-0.5409523,6.732417,48.0886,0.1084899,0.5652951,0,0,4.271565
