Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/19/2007 2:00:00 AM,0,0,-39.17919,90,0,0,23.89866,23.89866,0.4058571,0.4058571,0,-1,0,0.4058571,0,0,0,0,0,0.427218,0.4058571,0,0,7.660735,3.730613,0,0.427218,-0.427218,6.28209,44.87198,0.1084899,0.4464428,0,0,3.730613
2/19/2007 3:00:00 AM,0,0,-52.91037,90,0,0,23.11738,23.11738,0.9355823,0.9355823,0,-1,0,0.9355823,0,0,1.110223E-16,0,0,0.9848234,0.9355823,0,0,8.135422,3.303395,0,0.9848234,-0.9848234,5.243995,37.45703,0.1084899,1.02914,0,0,3.303395
2/19/2007 4:00:00 AM,0.01766495,0.03328794,-65.96629,110.3301,0.001702445,0.007740005,22.39726,22.34821,0.5160757,0.5160757,0,-1,0,0.5160757,1.499781,1.110223E-16,0,0,0.007740005,0.5432376,0.5160757,0,0,9.22967,2.318572,0,0.5354976,-0.5354976,4.679531,33.42515,0.1084899,0.5676833,0.006192004,0,2.326311
2/19/2007 5:00:00 AM,0.2037491,7.46054,-78.63621,95.69372,0.01476078,0.06720456,22.10718,21.682,0,0,0,0,0,0,0,0,0,0,0.06720456,0,0,0,0,9.824667,1.783074,0.06720456,0,0.06720456,4.743286,33.88055,0.1084751,0,0.05376365,0,1.850278
2/19/2007 6:00:00 AM,0.4116554,15.22589,-91.32453,81.0388,0.1812917,0.808304,26.3109,21.0703,0.5696997,0.5696997,0,0,0,0.5696997,141.8825,0,0,0,0.808304,0.5996839,0.5696997,0,0,9.757463,1.843558,0.2086201,0,0.2086201,4.941201,35.29422,0.1084291,0.6266697,0.6466432,0,2.651862
2/19/2007 7:00:00 AM,0.67513,22.94688,-104.5223,66.41409,0.4331103,1.865564,33.04965,20.45861,1.196597,1.196597,0,0,0,1.196597,155.9058,0,0,0,1.865564,1.259576,1.196597,0,0,9.548842,2.031316,0.6059883,0,0.6059883,5.516092,39.40058,0.1082956,1.316257,1.492452,0,3.896881
2/19/2007 8:00:00 AM,0.9007878,30.19394,-118.7885,51.88721,0.6567331,2.714373,40.81353,21.59722,1.23646,1.23646,0,0,0,1.23646,219.5278,0,0,0,2.714373,1.301536,1.23646,0,0,8.942854,2.576705,1.412836,0,1.412836,6.856426,48.97437,0.1079856,1.360106,2.171498,0,5.291079
2/19/2007 9:00:00 AM,1.008223,36.44663,-134.6841,37.60517,0.8369969,3.304068,49.08523,24.42557,1.472081,1.472081,0,-1,0,1.472081,224.4488,0,0,0,3.304068,1.549559,1.472081,0,0,7.530018,3.848258,1.754509,0,1.754509,8.5209,60.86345,0.1076031,1.619289,2.643255,0,7.152327
2/19/2007 10:00:00 AM,1.202237,41.07923,-152.5582,24.03943,0.961643,3.65019,55.84738,27.35688,1.437817,1.437817,0,0,0,1.437817,253.8703,0,0,0,3.65019,1.513491,1.437817,0,0,5.775508,5.427317,2.136699,0,2.136699,10.54795,75.34235,0.1071409,1.581598,2.920152,0,9.077506
2/19/2007 11:00:00 AM,1.252949,43.44973,-172.1487,13.57686,1.022188,3.777686,60.30809,29.91269,1.541017,1.541017,0,0,0,1.541017,245.1424,0,0,0,3.777686,1.622123,1.541017,0,0,3.63881,7.350345,2.155563,0,2.155563,12.5929,89.94907,0.1066787,1.695119,3.022148,0,11.12803
2/19/2007 12:00:00 PM,1.10578,43.14405,167.6702,15.29083,1.014509,3.702612,62.35925,32.14145,0,0,0,0,0,0,0,2.219364,0,0,3.702612,0,0,0,0,1.483247,9.290352,1.483247,0,1.483247,14.00003,100,0.1063629,0,2.96209,0,12.99296
2/19/2007 1:00:00 PM,0.9644926,40.21952,148.3946,26.9497,0.9391298,3.43034,62.22464,34.25515,0.9230378,0.9230378,0,0,0,0.9230378,371.6359,2.458721,0,0,3.43034,0.9716188,0.9230378,0,0,0,10.62527,0,0,0,14.00003,100,0.1063629,1.015342,2.744272,0,14.05561
2/19/2007 2:00:00 PM,0.8645256,35.16718,130.9684,40.75927,0.8011817,2.97714,59.4057,35.59967,0.7970091,0.7970091,0,-1,0,0.7970091,373.539,2.138183,0,0,2.97714,0.838957,0.7970091,0,0,0,10.62527,0,0,0,14.00003,100,0.1063629,0.87671,2.381712,0,13.60241
2/19/2007 3:00:00 PM,0.7443582,28.6415,115.4797,55.11776,0.6100528,2.337756,54.23103,36.18109,0.9842688,0.9842688,0,0,0,0.9842688,237.512,1.301684,0,0,2.337756,1.036072,0.9842688,0,0,0,10.62527,0,0,0,14.00003,100,0.1063629,1.082696,1.870205,0,12.96303
2/19/2007 4:00:00 PM,0.5506154,21.24728,101.5026,69.67483,0.3787358,1.50537,47.87332,36.72617,2.473197,2.473197,0,0,0,2.473197,60.86736,0,0,0,1.50537,2.603366,2.473197,0,0,0,10.62527,0,1.097996,-1.097996,12.84264,91.73295,0.1063629,2.720517,1.204296,0,12.13064
2/19/2007 5:00:00 PM,0.3249376,13.4815,88.46519,84.31094,0.1575633,0.6510739,40.85826,36.24771,0,0,0,0,0,0,0,0,0,0,0.6510739,0,0,0,0,1.219995,9.527278,0.6510739,0,0.6510739,13.4603,96.14482,0.1062249,0,0.5208591,0,10.17835
2/19/2007 6:00:00 PM,0.1370148,5.759301,75.82074,98.9659,0.01015248,0.0433029,34.92625,34.63064,1.463346,1.463346,0,0,0,1.463346,2.95917,0,2.220446E-16,0,0.0433029,1.540364,1.463346,0,0,0.5689216,10.11325,0,1.497061,-1.497061,11.88226,84.87312,0.1062249,1.60968,0.03464232,0,10.15655
2/19/2007 7:00:00 PM,0.003480702,0,63.09626,90,0,0,32.99541,32.99541,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.232323,8.616183,0,0,0,11.88226,84.87312,0.1062249,0,0,0,8.616183
2/19/2007 8:00:00 PM,0,0,49.90959,90,0,0,31.46313,31.46313,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.232323,8.616183,0,0,0,11.88226,84.87312,0.1062249,0,0,0,8.616183
2/19/2007 9:00:00 PM,0,0,36.00423,90,0,0,29.93086,29.93086,1.305418,1.305418,0,-1,0,1.305418,0,0,2.220446E-16,0,0,1.374124,1.305418,0,0,2.232323,8.616183,0,1.374124,-1.374124,10.43381,74.52704,0.1062249,1.43596,0,0,8.616183
2/19/2007 10:00:00 PM,0,0,21.31318,90,0,0,28.3259,28.3259,0.04990857,0.04990857,0,-1,0,0.04990857,0,0,0,0,0,0.05253534,0.04990857,0,0,3.759128,7.242059,0,0.05253534,-0.05253534,10.37843,74.13149,0.1062249,0.05489943,0,0,7.242059
2/19/2007 11:00:00 PM,0,0,6.018696,90,0,0,27.02983,27.02983,0.7817448,0.7817448,0,-1,0,0.7817448,0,0,1.110223E-16,0,0,0.8228893,0.7817448,0,0,3.8175,7.189524,0,0.8228893,-0.8228893,9.511027,67.93578,0.1062249,0.8599194,0,0,7.189524
2/20/2007 12:00:00 AM,0,0,-9.514981,90,0,0,26.01235,26.01235,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.731822,6.366635,0,0,0,9.511027,67.93578,0.1062249,0,0,0,6.366635
2/20/2007 1:00:00 AM,0,0,-24.75143,90,0,0,24.98881,24.98881,0.1469187,0.1469187,0,-1,0,0.1469187,0,0,2.775558E-17,0,0,0.1546513,0.1469187,0,0,4.731822,6.366635,0,0.1546513,-0.1546513,9.348011,66.77137,0.1062249,0.1616106,0,0,6.366635
2/20/2007 2:00:00 AM,0,0,-39.31175,90,0,0,24.01978,24.01978,0.243015,0.243015,0,-1,0,0.243015,0,0,2.775558E-17,0,0,0.2558053,0.243015,0,0,4.903656,6.211983,0,0.2558053,-0.2558053,9.078368,64.84536,0.1062249,0.2673165,0,0,6.211983
2/20/2007 3:00:00 AM,0,0,-53.071,90,0,0,23.23245,23.23245,0.1320674,0.1320674,0,-1,0,0.1320674,0,0,0,0,0,0.1390183,0.1320674,0,0,5.187884,5.956178,0,0.1390183,-0.1390183,8.93183,63.79866,0.1062249,0.1452742,0,0,5.956178
2/20/2007 4:00:00 AM,0.008955196,0,-66.14661,90,0,0,22.46934,22.46934,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.34235,5.81716,0,0,0,8.93183,63.79866,0.1062249,0,0,0,5.81716
2/20/2007 5:00:00 AM,0.1891528,7.172873,-78.83011,95.68729,0.01418934,0.06457532,22.19371,21.78496,0.5168804,0.5168804,0,0,0,0.5168804,12.49328,0,1.110223E-16,0,0.06457532,0.5440846,0.5168804,0,0,5.34235,5.81716,0,0.4795093,-0.4795093,8.426383,60.18833,0.1062249,0.5685684,0.05166026,0,5.881735
2/20/2007 6:00:00 AM,0.4022239,14.94053,-91.52724,81.01329,0.1810946,0.8069541,26.42684,21.19143,0.3814449,0.3814449,0,0,0,0.3814449,211.5519,0,0,0,0.8069541,0.401521,0.3814449,0,0,5.875137,5.33765,0.4054331,0,0.4054331,8.811011,62.93567,0.1061392,0.4195894,0.6455633,0,6.144605
2/20/2007 7:00:00 AM,0.4908525,22.65765,-104.7283,66.36793,0.5307172,2.250369,36.04097,20.57368,1.52003,1.52003,0,0,0,1.52003,148.0476,0,0,0,2.250369,1.600032,1.52003,0,0,5.469704,5.70254,0.6503366,0,0.6503366,9.427975,67.34254,0.1060019,1.672034,1.800295,0,7.952909
2/20/2007 8:00:00 AM,0.6966609,29.89448,-118.9888,51.81535,0.6568909,2.712869,40.95978,21.73651,1.212856,1.212856,0,0,0,1.212856,223.6762,0,0,0,2.712869,1.27669,1.212856,0,0,4.819368,6.287843,1.436179,0,1.436179,10.79045,77.07452,0.1057,1.334141,2.170295,0,9.000712
2/20/2007 9:00:00 AM,0.8556514,36.13173,-134.862,37.49543,0.8372635,3.302298,49.23545,24.56486,2.335875,2.335875,0,-1,0,2.335875,141.3731,0,0,0,3.302298,2.458816,2.335875,0,0,3.383189,7.580404,0.8434827,0,0.8434827,11.59065,82.7902,0.1055235,2.569462,2.641839,0,10.8827
2/20/2007 10:00:00 AM,0.948813,40.74736,-152.6878,23.86033,0.9619609,3.64744,56.03068,27.52645,0,0,0,0,0,0,0,1.107734,0,0,3.64744,0,0,0,0,2.539706,8.339539,2.539706,0,2.539706,14.00003,100,0.1049956,0,2.917952,0,11.98698
2/20/2007 11:00:00 AM,1.083837,43.10587,-172.202,13.25984,1.022495,3.774189,60.51002,30.10044,0.7501366,0.7501366,0,0,0,0.7501366,503.1336,2.984572,0,0,3.774189,0.7896174,0.7501366,0,0,0,10.62527,0,0,0,14.00003,100,0.1049956,0.8251502,3.019351,0,14.39946
2/20/2007 12:00:00 PM,1.175294,42.79896,167.7052,15.02532,1.014746,3.698927,62.55898,32.3292,0.5839296,0.5839296,0,0,0,0.5839296,633.4542,3.084264,0,0,3.698927,0.6146628,0.5839296,0,0,0,10.62527,0,0,0,14.00003,100,0.1049956,0.6423225,2.959141,0,14.3242
2/20/2007 1:00:00 PM,1.07168,39.88363,148.5033,26.81577,0.9392391,3.427011,62.40152,34.42472,1.542954,1.542954,0,0,0,1.542954,222.1072,1.802849,0,0,3.427011,1.624162,1.542954,0,0,0,10.62527,0,0,0,14.00003,100,0.1049956,1.697249,2.741609,0,14.05229
2/20/2007 2:00:00 PM,0.9485793,34.84502,131.1226,40.68636,0.8011167,2.973825,59.57668,35.76925,1.345078,1.345078,0,-1,0,1.345078,221.0894,1.557953,0,0,2.973825,1.415872,1.345078,0,0,0,10.62527,0,0,0,14.00003,100,0.1049956,1.479586,2.37906,0,13.5991
2/20/2007 3:00:00 PM,0.6440151,28.33165,115.655,55.07955,0.8006791,2.961784,60.15641,36.35067,2.193149,2.193149,0,0,0,2.193149,135.0471,0.6532065,0,0,2.961784,2.308578,2.193149,0,0,0,10.62527,0,0,0,14.00003,100,0.1049956,2.412464,2.369427,0,13.58706
2/20/2007 4:00:00 PM,0.5126079,20.94513,101.6834,69.66099,0.378232,1.502042,48.02951,36.89575,1.260973,1.260973,0,0,0,1.260973,119.1177,0.1747015,0,0,1.502042,1.32734,1.260973,0,0,0,10.62527,0,0,0,14.00003,100,0.1049956,1.387071,1.201633,0,12.12732
2/20/2007 5:00:00 PM,0.2469856,13.1815,88.64243,84.31724,0.1252186,0.5196106,40.079,36.41729,1.183568,1.183568,0,0,0,1.183568,43.90205,0,2.220446E-16,0,0.5196106,1.245861,1.183568,0,0,0,10.62527,0,0.7262504,-0.7262504,13.23449,94.53191,0.1049956,1.301925,0.4156885,0,11.14489
2/20/2007 6:00:00 PM,0.09869312,5.456142,75.98839,98.99127,0.01114845,0.04750128,35.12489,34.80022,2.82032,2.82032,0,0,0,2.82032,1.684252,0,4.440892E-16,0,0.04750128,2.968758,2.82032,0,0,0.8069448,9.899024,0,2.921257,-2.921257,10.15522,72.53712,0.1049956,3.102352,0.03800103,0,9.946526
2/20/2007 7:00:00 PM,0.002294374,0,63.24857,90,0,0,33.16499,33.16499,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.052785,6.977767,0,0,0,10.15522,72.53712,0.1049956,0,0,0,6.977767
2/20/2007 8:00:00 PM,0,0,50.03939,90,0,0,31.61454,31.61454,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.052785,6.977767,0,0,0,10.15522,72.53712,0.1049956,0,0,0,6.977767
2/20/2007 9:00:00 PM,0,0,36.10228,90,0,0,30.08227,30.08227,0.1273998,0.1273998,0,-1,0,0.1273998,0,0,0,0,0,0.134105,0.1273998,0,0,4.052785,6.977767,0,0.134105,-0.134105,10.01386,71.52742,0.1049956,0.1401398,0,0,6.977767
2/20/2007 10:00:00 PM,0,0,21.36924,90,0,0,28.47732,28.47732,0.1224281,0.1224281,0,-1,0,0.1224281,0,0,2.775558E-17,0,0,0.1288717,0.1224281,0,0,4.201791,6.843662,0,0.1288717,-0.1288717,9.878016,70.55712,0.1049956,0.1346709,0,0,6.843662
2/20/2007 11:00:00 PM,0,0,6.024619,90,0,0,27.16913,27.16913,0.1423928,0.1423928,0,-1,0,0.1423928,0,0,2.775558E-17,0,0,0.1498871,0.1423928,0,0,4.344982,6.71479,0,0.1498871,-0.1498871,9.720021,69.42858,0.1049956,0.156632,0,0,6.71479
2/21/2007 12:00:00 AM,0,0,-9.565241,90,0,0,26.16376,26.16376,0.07425012,0.07425012,0,-1,0,0.07425012,0,0,1.387779E-17,0,0,0.07815802,0.07425012,0,0,4.511523,6.564903,0,0.07815802,-0.07815802,9.637635,68.84012,0.1049956,0.08167513,0,0,6.564903
2/21/2007 1:00:00 AM,0,0,-24.84993,90,0,0,25.12206,25.12206,0.4574071,0.4574071,0,-1,0,0.4574071,0,0,5.551115E-17,0,0,0.4814812,0.4574071,0,0,4.598365,6.486745,0,0.4814812,-0.4814812,9.13011,65.21494,0.1049956,0.5031478,0,0,6.486745
2/21/2007 2:00:00 AM,0,0,-39.44878,90,0,0,24.13486,24.13486,0.05574361,0.05574361,0,-1,0,0.05574361,0,0,6.938894E-18,0,0,0.05867748,0.05574361,0,0,5.133345,6.005264,0,0.05867748,-0.05867748,9.068258,64.77315,0.1049956,0.06131797,0,0,6.005264
2/21/2007 3:00:00 AM,0,0,-53.2361,90,0,0,23.35358,23.35358,0.4373391,0.4373391,0,-1,0,0.4373391,0,0,5.551115E-17,0,0,0.4603569,0.4373391,0,0,5.198542,5.946587,0,0.4603569,-0.4603569,8.582999,61.30702,0.1049956,0.481073,0,0,5.946587
2/21/2007 4:00:00 AM,0.01037454,0,-66.33127,90,0,0,22.58441,22.58441,0.3274074,0.3274074,0,-1,0,0.3274074,0,0,5.551115E-17,0,0,0.3446394,0.3274074,0,0,5.710049,5.48623,0,0.3446394,-0.3446394,8.219718,58.71215,0.1049956,0.3601481,0,0,5.48623
2/21/2007 5:00:00 AM,0.15028,6.883677,-79.02821,95.67773,0.01251209,0.05692173,22.26654,21.90609,0.2703911,0.2703911,0,0,0,0.2703911,21.05163,0,0,0,0.05692173,0.2846222,0.2703911,0,0,6.092982,5.141591,0,0.2277005,-0.2277005,7.979701,56.99775,0.1049956,0.2974302,0.04553739,0,5.198512
2/21/2007 6:00:00 AM,0.3517424,14.65359,-91.73399,80.98499,0.2370065,1.046835,28.16838,21.30651,0.1827818,0.1827818,0,0,0,0.1827818,572.7236,0,0,0,1.046835,0.1924019,0.1827818,0,0,6.345983,4.91389,0.8544327,0,0.8544327,8.790286,62.78764,0.1048191,0.20106,0.8374677,0,5.960724
2/21/2007 7:00:00 AM,0.368116,22.36667,-104.9383,66.31936,0.3968778,1.716846,32.22454,20.69481,2.999235,2.999235,0,0,0,2.999235,57.2428,0,0,0,1.716846,3.157089,2.999235,0,0,5.49155,5.682879,0,1.440243,-1.440243,7.272137,51.94373,0.1048191,3.299158,1.373477,0,7.399725
2/21/2007 8:00:00 AM,0.6964201,29.59299,-119.1929,51.74152,0.657064,2.711784,41.08187,21.85159,1.071181,1.071181,0,0,0,1.071181,253.1583,0,0,0,2.711784,1.127559,1.071181,0,0,7.09182,4.242636,1.584225,0,1.584225,8.775064,62.67891,0.1044936,1.178299,2.169427,0,6.95442
2/21/2007 9:00:00 AM,0.6560228,35.81443,-135.0436,37.3843,0.9043393,3.522701,51.41126,24.71627,0.7961396,0.7961396,0,-1,0,0.7961396,442.4728,0,0,0,3.522701,0.8380417,0.7961396,0,0,5.507596,5.668438,2.684659,0,2.684659,11.32196,80.87095,0.1039465,0.8757536,2.818161,0,9.191139
2/21/2007 10:00:00 AM,1.057848,40.41265,-152.8212,23.68041,0.9622619,3.644232,56.23207,27.7142,3.094716,3.094716,2.314484,0,0.7968542,3.094716,117.7566,0,0,0,3.644232,0.8212965,0.7802316,0,0,2.822936,8.084632,2.822936,0,2.822936,14.00003,100,0.1040036,3.404187,2.915386,5,11.72886
2/21/2007 11:00:00 AM,0.9207565,42.75868,-172.2591,12.93976,1.349389,4.67015,70.76933,30.3003,2.295979,2.295979,0,0,0,2.295979,203.4056,2.25333,0,0,4.67015,2.41682,2.295979,0,0,0,10.62527,0,0,0,14.00003,100,0.1040036,2.525577,3.73612,0,15.29542
2/21/2007 12:00:00 PM,0.7471575,42.45002,167.7363,14.76219,1.082313,3.889875,64.8379,32.53512,1.032733,1.032733,0,0,0,1.032733,376.6582,2.802787,0,0,3.889875,1.087088,1.032733,0,0,0,10.62527,0,0,0,14.00003,100,0.1040036,1.136007,3.1119,0,14.51515
2/21/2007 1:00:00 PM,0.7528322,39.5434,148.6084,26.68667,1.072704,3.810631,66.69518,34.63064,0.8531423,0.8531423,0,0,0,0.8531423,446.6583,2.912586,0,0,3.810631,0.8980445,0.8531423,0,0,0,10.62527,0,0,0,14.00003,100,0.1040036,0.9384565,3.048505,0,14.4359
2/21/2007 2:00:00 PM,0.8207185,34.51823,131.2739,40.61784,0.8009868,2.969638,59.78276,35.97517,0.07723486,0.07723486,0,-1,0,0.07723486,3844.946,2.888338,0,0,2.969638,0.08129985,0.07723486,0,0,0,10.62527,0,0,0,14.00003,100,0.1040036,0.08495834,2.37571,0,13.59491
2/21/2007 3:00:00 PM,0.3149465,28.01705,115.8282,55.04524,0.323523,1.299047,46.06442,36.55659,0.2162543,0.2162543,0,0,0,0.2162543,600.7032,1.07141,0,0,1.299047,0.2276361,0.2162543,0,0,0,10.62527,0,0,0,14.00003,100,0.1040036,0.2378798,1.039237,0,11.92432
2/21/2007 4:00:00 PM,0.248338,20.63822,101.8627,69.65064,0.2349939,0.954482,43.99592,37.10167,0.763452,0.763452,0,0,0,0.763452,125.0219,0.1508483,0,0,0.954482,0.8036337,0.763452,0,0,0,10.62527,0,0,0,14.00003,100,0.1040036,0.8397972,0.7635856,0,11.57976
2/21/2007 5:00:00 PM,0.2666144,12.8768,88.81855,84.32666,0.1361658,0.5634247,40.6068,36.62321,0.7338735,0.7338735,0,0,0,0.7338735,76.77409,0,1.110223E-16,0,0.5634247,0.7724985,0.7338735,0,0,0,10.62527,0,0.2090738,-0.2090738,13.77964,98.42583,0.1040036,0.8072609,0.4507398,0,11.1887
2/21/2007 6:00:00 PM,0.09056028,5.148361,76.15511,99.01944,0.0114789,0.0488584,35.32232,34.98797,1.696813,1.696813,0,0,0,1.696813,2.879421,0,2.220446E-16,0,0.0488584,1.786119,1.696813,0,0,0.2323042,10.4162,0,1.737261,-1.737261,11.94841,85.34563,0.1040036,1.866495,0.03908672,0,10.46506
2/21/2007 7:00:00 PM,0.002042074,0,63.39997,90,0,0,33.35274,33.35274,2.139745,2.139745,0,-1,0,2.139745,0,0,0,0,0,2.252363,2.139745,0,0,2.162594,8.67894,0,2.252363,-2.252363,9.574212,68.38709,0.1040036,2.35372,0,0,8.67894
2/21/2007 8:00:00 PM,0,0,50.16809,90,0,0,31.78412,31.78412,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.66522,6.426576,0,0,0,9.574212,68.38709,0.1040036,0,0,0,6.426576
2/21/2007 9:00:00 PM,0,0,36.19881,90,0,0,30.25185,30.25185,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.66522,6.426576,0,0,0,9.574212,68.38709,0.1040036,0,0,0,6.426576
2/21/2007 10:00:00 PM,0,0,21.42314,90,0,0,28.63478,28.63478,0.1900816,0.1900816,0,-1,0,0.1900816,0,0,2.775558E-17,0,0,0.2000859,0.1900816,0,0,4.66522,6.426576,0,0.2000859,-0.2000859,9.363302,66.8806,0.1040036,0.2090897,0,0,6.426576
2/21/2007 11:00:00 PM,0,0,6.027594,90,0,0,27.32054,27.32054,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.887537,6.22649,0,0,0,9.363302,66.8806,0.1040036,0,0,0,6.22649
2/22/2007 12:00:00 AM,0,0,-9.619185,90,0,0,26.31517,26.31517,0.5436512,0.5436512,0,-1,0,0.5436512,0,0,0,0,0,0.5722645,0.5436512,0,0,4.887537,6.22649,0,0.5722645,-0.5722645,8.760083,62.5719,0.1040036,0.5980164,0,0,6.22649
2/22/2007 1:00:00 AM,0,0,-24.95264,90,0,0,25.27952,25.27952,0.1904323,0.1904323,0,-1,0,0.1904323,0,0,0,0,0,0.200455,0.1904323,0,0,5.523387,5.654226,0,0.200455,-0.200455,8.548785,61.06263,0.1040036,0.2094755,0,0,5.654226
2/22/2007 2:00:00 AM,0,0,-39.59022,90,0,0,24.29232,24.29232,0.4370789,0.4370789,0,-1,0,0.4370789,0,0,5.551115E-17,0,0,0.460083,0.4370789,0,0,5.746115,5.453771,0,0.460083,-0.460083,8.063815,57.59856,0.1040036,0.4807867,0,0,5.453771
2/22/2007 3:00:00 AM,0,0,-53.40562,90,0,0,23.50499,23.50499,0.4841528,0.4841528,0,-1,0,0.4841528,0,0,5.551115E-17,0,0,0.5096345,0.4841528,0,0,6.257318,4.993688,0,0.5096345,-0.5096345,7.526613,53.76141,0.1040036,0.532568,0,0,4.993688
2/22/2007 4:00:00 AM,0.006825744,0,-66.52022,90,0,0,22.72371,22.72371,0.4070066,0.4070066,0,-1,0,0.4070066,0,0,5.551115E-17,0,0,0.428428,0.4070066,0,0,6.823579,4.484053,0,0.428428,-0.428428,7.07501,50.53569,0.1040036,0.4477073,0,0,4.484053
2/22/2007 5:00:00 AM,0.119976,6.593023,-79.23042,95.66506,0.01312527,0.05966683,22.4175,22.03934,0,0,0,0,0,0,0,0,0,0,0.05966683,0,0,0,0,7.29961,4.055625,0.05966683,0,0.05966683,7.131615,50.94001,0.1039916,0,0.04773347,0,4.115292
2/22/2007 6:00:00 AM,0.2520992,14.36514,-91.94467,80.95395,0.1765504,0.7861435,26.56861,21.46397,0.5059087,0.5059087,0,0,0,0.5059087,155.3923,0,0,0,0.7861435,0.5325356,0.5059087,0,0,7.239943,4.109325,0.253608,0,0.253608,7.372209,52.65853,0.1039405,0.5564996,0.6289148,0,4.895469
2/22/2007 7:00:00 AM,0.4969643,22.07399,-105.152,66.26844,0.5523301,2.330827,36.94343,20.8341,1.615061,1.615061,0,0,0,1.615061,144.3182,0,0,0,2.330827,1.700064,1.615061,0,0,6.986335,4.337573,0.6307632,0,0.6307632,7.970603,56.93277,0.1038136,1.776567,1.864662,0,6.6684
2/22/2007 8:00:00 AM,0.6045108,29.28951,-119.4006,51.66584,0.78468,3.168596,45.05018,22.00905,0,0,0,0,0,0,0,0,0,0,3.168596,0,0,0,0,6.355572,4.90526,3.168596,0,3.168596,10.9766,78.40411,0.1031806,0,2.534877,0,8.073855
2/22/2007 9:00:00 AM,0.8564687,35.49478,-135.2288,37.27192,0.8377936,3.297929,49.57908,24.88585,1.087799,1.087799,0,-1,0,1.087799,303.1744,0,0,0,3.297929,1.145052,1.087799,0,0,3.186976,7.756996,2.152877,0,2.152877,13.019,92.99264,0.102755,1.196579,2.638343,0,11.05492
2/22/2007 10:00:00 AM,1.077831,40.07518,-152.9581,23.49988,0.9625446,3.640965,56.43291,27.90195,0,0,0,0,0,0,0,2.606866,0,0,3.640965,0,0,0,0,1.034099,9.694585,1.034099,0,1.034099,14.00003,100,0.1025518,0,2.912772,0,13.33555
2/22/2007 11:00:00 AM,1.056629,42.40825,-172.3199,12.61681,1.023012,3.766609,60.92331,30.48805,0,0,0,0,0,0,0,3.766609,0,0,3.766609,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1025518,0,3.013287,0,14.39188
2/22/2007 12:00:00 PM,0.8363345,42.09732,167.7636,14.50191,1.227351,4.282915,69.49372,32.72287,0,0,0,0,0,0,0,4.282915,0,0,4.282915,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1025518,0,3.426332,0,14.90819
2/22/2007 1:00:00 PM,0.7861244,39.19897,148.71,26.56261,1.131719,3.968824,68.72101,34.83656,1.129839,1.129839,0,0,0,1.129839,351.2733,2.77952,0,0,3.968824,1.189305,1.129839,0,0,0,10.62527,0,0,0,14.00003,100,0.1025518,1.242823,3.17506,0,14.5941
2/22/2007 2:00:00 PM,0.7569426,34.18692,131.4225,40.55382,1.047856,3.702872,67.52406,36.18109,2.730959,2.730959,0,-1,0,2.730959,135.5887,0.8281773,0,0,3.702872,2.874694,2.730959,0,0,0,10.62527,0,0,0,14.00003,100,0.1025518,3.004056,2.962297,0,14.32815
2/22/2007 3:00:00 PM,0.7299755,27.69779,115.9993,55.01488,0.609024,2.326674,54.75342,36.72617,0,0,0,0,0,0,0,2.326674,0,0,2.326674,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1025518,0,1.86134,0,12.95195
2/22/2007 4:00:00 PM,0.5078611,20.32665,102.0405,69.64381,0.3770211,1.494331,48.37252,37.27124,0,0,0,0,0,0,0,1.494331,0,0,1.494331,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1025518,0,1.195465,0,12.11961
2/22/2007 5:00:00 PM,0.2384685,12.56749,88.99352,84.33921,0.1249453,0.5174427,40.44763,36.79279,0.8408448,0.8408448,0,0,0,0.8408448,61.53843,0,0,0,0.5174427,0.8850998,0.8408448,0,0,0,10.62527,0,0.3676571,-0.3676571,13.61248,97.23183,0.1025518,0.9249293,0.4139542,0,11.14272
2/22/2007 6:00:00 PM,0.08589872,4.836064,76.32088,99.05035,0.01043385,0.04436921,35.49784,35.19389,0.6353031,0.6353031,0,0,0,0.6353031,6.983944,0,1.110223E-16,0,0.04436921,0.6687402,0.6353031,0,0,0.4085079,10.25762,0,0.6243709,-0.6243709,12.95434,92.53081,0.1025518,0.6988334,0.03549537,0,10.30199
2/22/2007 7:00:00 PM,0.0008779493,0,63.55044,90,0,0,33.55865,33.55865,2.800909,2.800909,0,-1,0,2.800909,0,0,4.440892E-16,0,0,2.948326,2.800909,0,0,1.102253,9.633246,0,2.948326,-2.948326,9.846531,70.33222,0.1025518,3.081,0,0,9.633246
2/22/2007 8:00:00 PM,0,0,50.29568,90,0,0,31.99004,31.99004,2.421734,2.421734,0,-1,0,2.421734,0,0,4.440892E-16,0,0,2.549194,2.421734,0,0,4.378171,6.68492,0,2.549194,-2.549194,7.159444,51.13879,0.1025518,2.663908,0,0,6.68492
2/22/2007 9:00:00 PM,0,0,36.29382,90,0,0,30.4396,30.4396,1.364563,1.364563,0,-1,0,1.364563,0,0,2.220446E-16,0,0,1.436382,1.364563,0,0,7.210608,4.135726,0,1.436382,-1.436382,5.645364,40.32395,0.1025518,1.50102,0,0,4.135726
2/22/2007 10:00:00 PM,0,0,21.47489,90,0,0,28.82253,28.82253,0.1277643,0.1277643,0,-1,0,0.1277643,0,0,2.775558E-17,0,0,0.1344887,0.1277643,0,0,8.806589,2.699344,0,0.1344887,-0.1344887,5.503601,39.31136,0.1025518,0.1405407,0,0,2.699344
2/22/2007 11:00:00 PM,0,0,6.027626,90,0,0,27.50829,27.50829,0.5832873,0.5832873,0,-1,0,0.5832873,0,0,1.110223E-16,0,0,0.6139867,0.5832873,0,0,8.95602,2.564856,0,0.6139867,-0.6139867,4.856402,34.68851,0.1025518,0.641616,0,0,2.564856
2/23/2007 12:00:00 AM,0,0,-9.676802,90,0,0,26.48475,26.48475,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.638228,1.950869,0,0,0,4.856402,34.68851,0.1025518,0,0,0,1.950869
2/23/2007 1:00:00 AM,0,0,-25.05952,90,0,0,25.46727,25.46727,0.7602863,0.7602863,0,-1,0,0.7602863,0,0,1.110223E-16,0,0,0.8003014,0.7602863,0,0,9.638228,1.950869,0,0.8003014,-0.8003014,4.01281,28.66287,0.1025518,0.836315,0,0,1.950869
2/23/2007 2:00:00 AM,0,0,-39.73605,90,0,0,24.4619,24.4619,0.3161283,0.3161283,0,-1,0,0.3161283,0,0,0,0,0,0.3327666,0.3161283,0,0,10.52745,1.150568,0,0.3327666,-0.3327666,3.662044,26.1574,0.1025518,0.3477411,0,0,1.150568
2/23/2007 3:00:00 AM,0,0,-53.57949,90,0,0,23.67457,23.67457,0.1536577,0.1536577,0,-1,0,0.1536577,0,0,0,0,0,0.1617449,0.1536577,0,0,10.89719,0.8178009,0,0.1617449,-0.1617449,3.491549,24.93959,0.1025518,0.1690234,0,0,0.8178009
2/23/2007 4:00:00 AM,0.006736115,0,-66.71339,90,0,0,22.91146,22.91146,0.1628306,0.1628306,0,-1,0,0.1628306,0,0,2.775558E-17,0,0,0.1714006,0.1628306,0,0,11.07691,0.656056,0,0.1714006,-0.1714006,3.310877,23.64908,0.1025518,0.1791136,0,0,0.656056
2/23/2007 5:00:00 AM,0.1223389,6.300984,-79.43665,95.64929,0.01160874,0.05273523,22.5616,22.22708,0,0,0,0,0,0,0,0,0,0,0.05273523,0,0,0,0,11.26735,0.4846554,0.05273523,0,0.05273523,3.360906,24.00643,0.1025414,0,0.04218819,0,0.5373906
2/23/2007 6:00:00 AM,0.3183856,14.07524,-92.15919,80.92021,0.2241771,0.9903927,28.12374,21.63355,0.4134972,0.4134972,0,0,0,0.4134972,239.5162,0,0,0,0.9903927,0.4352602,0.4134972,0,0,11.21462,0.5321171,0.5551325,0,0.5551325,3.887551,27.76817,0.1024327,0.4548469,0.7923142,0,1.52251
2/23/2007 7:00:00 AM,0.60809,21.77969,-105.3694,66.21526,0.4332815,1.860718,33.62394,21.02185,0,0,0,0,0,0,0,0,0,0,1.860718,0,0,0,0,10.65949,1.031736,1.860718,0,1.860718,5.652783,40.37695,0.1020699,0,1.488575,0,2.892455
2/23/2007 8:00:00 AM,0.7702304,28.98413,-119.6117,51.58838,0.6574508,2.707762,41.46268,22.21497,1.613461,1.613461,0,0,0,1.613461,167.8232,0,0,0,2.707762,1.69838,1.613461,0,0,8.798768,2.706383,1.009382,0,1.009382,6.610368,47.21682,0.1018741,1.774807,2.16621,0,5.414145
2/23/2007 9:00:00 AM,0.9003065,35.17286,-135.4173,37.15844,0.8380543,3.294854,49.79713,25.09177,0.9283811,0.9283811,0,-1,0,0.9283811,354.9032,0,0,0,3.294854,0.9772432,0.9283811,0,0,7.789386,3.614827,2.317611,0,2.317611,8.809047,62.92163,0.1014276,1.021219,2.635884,0,6.909681
2/23/2007 10:00:00 AM,0.8559815,39.73503,-153.0984,23.31897,1.25453,4.488659,65.55439,28.0897,0.3964275,0.3964275,0,0,0,0.3964275,1132.277,0,0,0,4.488659,0.4172921,0.3964275,0,0,5.471775,5.700677,4.071367,0,4.071367,12.67148,90.51042,0.1006524,0.4360702,3.590927,0,10.18934
2/23/2007 11:00:00 AM,0.9265434,42.05468,-172.3843,12.29118,1.380211,4.735162,72.11446,30.6758,0,0,0,0,0,0,0,3.334754,0,0,4.735162,0,0,0,0,1.400408,9.364907,1.400408,0,1.400408,14.00003,100,0.1003886,0,3.78813,0,14.10007
2/23/2007 12:00:00 PM,0.8038164,41.74098,167.7872,14.24496,1.186752,4.169451,68.43452,32.91062,1.049862,1.049862,0,0,0,1.049862,397.1428,3.064333,0,0,4.169451,1.105118,1.049862,0,0,0,10.62527,0,0,0,14.00003,100,0.1003886,1.154848,3.335561,0,14.79473
2/23/2007 1:00:00 PM,0.7043901,38.85044,148.8081,26.44382,1.017425,3.643869,65.39826,35.01826,0,0,0,0,0,0,0,3.643869,0,0,3.643869,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1003886,0,2.915096,0,14.26914
2/23/2007 2:00:00 PM,0.8247848,33.85121,131.5682,40.49438,0.8005301,2.961314,60.15189,36.35067,1.205645,1.205645,0,-1,0,1.205645,245.6208,1.692214,0,0,2.961314,1.2691,1.205645,0,0,0,10.62527,0,0,0,14.00003,100,0.1003886,1.326209,2.369051,0,13.58659
2/23/2007 3:00:00 PM,0.5613543,27.374,116.1683,54.9885,0.7175974,2.685513,58.22786,36.92603,0,0,0,0,0,0,0,2.685513,0,0,2.685513,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1003886,0,2.14841,0,13.31079
2/23/2007 4:00:00 PM,0.5293862,20.01053,102.2167,69.64046,0.3763144,1.489952,48.55935,37.47716,1.710943,1.710943,0,0,0,1.710943,87.08368,0,0,0,1.489952,1.800993,1.710943,0,0,0,10.62527,0,0.3110406,-0.3110406,13.67216,97.6581,0.1003886,1.882038,1.191962,0,12.11523
2/23/2007 5:00:00 PM,0.2706366,12.25368,89.16733,84.35484,0.1425151,0.5878953,41.17,36.99871,2.769434,2.769434,0,0,0,2.769434,21.228,0,0,0,0.5878953,2.915194,2.769434,0,0,0.3456007,10.31423,0,2.327298,-2.327298,11.21897,80.13538,0.1003886,3.046377,0.4703163,0,10.90213
2/23/2007 6:00:00 PM,0.06684251,4.519361,76.4857,99.08395,0.01871276,0.0794021,35.90878,35.36347,1.3021,1.3021,0,0,0,1.3021,6.098002,0,0,0,0.0794021,1.370632,1.3021,0,0,2.931488,7.986935,0,1.29123,-1.29123,9.857899,70.41342,0.1003886,1.43231,0.06352168,0,8.066338
2/23/2007 7:00:00 PM,0.0002267406,0,63.69998,90,0,0,33.7464,33.7464,0.3416061,0.3416061,0,-1,0,0.3416061,0,0,5.551115E-17,0,0,0.3595853,0.3416061,0,0,4.366187,6.695705,0,0.3595853,-0.3595853,9.478863,67.70602,0.1003886,0.3757667,0,0,6.695705
2/23/2007 8:00:00 PM,0,0,50.42216,90,0,0,32.17779,32.17779,1.24574,1.24574,0,-1,0,1.24574,0,0,2.220446E-16,0,0,1.311305,1.24574,0,0,4.765727,6.33612,0,1.311305,-1.311305,8.096626,57.83293,0.1003886,1.370314,0,0,6.33612
2/23/2007 9:00:00 PM,0,0,36.38733,90,0,0,30.60918,30.60918,1.234265,1.234265,0,-1,0,1.234265,0,0,2.220446E-16,0,0,1.299227,1.234265,0,0,6.222732,5.024815,0,1.299227,-1.299227,6.727121,48.05077,0.1003886,1.357692,0,0,5.024815
2/23/2007 10:00:00 PM,0,0,21.52448,90,0,0,29.01028,29.01028,0.4239556,0.4239556,0,-1,0,0.4239556,0,0,5.551115E-17,0,0,0.4462691,0.4239556,0,0,7.666317,3.725589,0,0.4462691,-0.4462691,6.256712,44.69071,0.1003886,0.4663512,0,0,3.725589
2/23/2007 11:00:00 PM,0,0,6.024724,90,0,0,27.67787,27.67787,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.162172,3.27932,0,0,0,6.256712,44.69071,0.1003886,0,0,0,3.27932
2/24/2007 12:00:00 AM,0,0,-9.738074,90,0,0,26.6725,26.6725,0.2230268,0.2230268,0,-1,0,0.2230268,0,0,0,0,0,0.234765,0.2230268,0,0,8.162172,3.27932,0,0.234765,-0.234765,6.009248,42.92311,0.1003886,0.2453294,0,0,3.27932
2/24/2007 1:00:00 AM,0,0,-25.17056,90,0,0,25.65502,25.65502,0.3239614,0.3239614,0,-1,0,0.3239614,0,0,0,0,0,0.341012,0.3239614,0,0,8.423022,3.044554,0,0.341012,-0.341012,5.649789,40.35556,0.1003886,0.3563576,0,0,3.044554
2/24/2007 2:00:00 AM,0,0,-39.88622,90,0,0,24.64965,24.64965,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.801924,2.703542,0,0,0,5.649789,40.35556,0.1003886,0,0,0,2.703542
2/24/2007 3:00:00 AM,0,0,-53.75768,90,0,0,23.86232,23.86232,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.801924,2.703542,0,0,0,5.649789,40.35556,0.1003886,0,0,0,2.703542
2/24/2007 4:00:00 AM,0.004272242,0,-66.9107,90,0,0,23.09921,23.09921,0.3355969,0.3355969,0,-1,0,0.3355969,0,0,5.551115E-17,0,0,0.3532599,0.3355969,0,0,8.801924,2.703542,0,0.3532599,-0.3532599,5.277421,37.69579,0.1003886,0.3691566,0,0,2.703542
2/24/2007 5:00:00 AM,0.112403,6.007629,-79.64684,95.63046,0.01129063,0.05124489,22.74023,22.41483,0,0,0,0,0,0,0,0,0,0,0.05124489,0,0,0,0,9.194435,2.350282,0.05124489,0,0.05124489,5.326036,38.04304,0.1003789,0,0.04099591,0,2.401527
2/24/2007 6:00:00 AM,0.2749676,13.78396,-92.37747,80.88382,0.1986598,0.8801282,27.57005,21.8213,0.405008,0.405008,0,0,0,0.405008,217.3113,0,0,0,0.8801282,0.4263242,0.405008,0,0,9.14319,2.396403,0.453804,0,0.453804,5.756552,41.11815,0.1002937,0.4455088,0.7041026,0,3.276531
2/24/2007 7:00:00 AM,0.5519878,21.48381,-105.5904,66.15987,0.4333933,1.8595,33.79861,21.19143,0.1785975,0.1785975,0,0,0,0.1785975,1041.168,0,0,0,1.8595,0.1879974,0.1785975,0,0,8.689386,2.804826,1.671502,0,1.671502,7.342278,52.44474,0.09998117,0.1964573,1.4876,0,4.664326
2/24/2007 8:00:00 AM,0.6386476,28.67689,-119.8263,51.50925,0.8495299,3.38585,47.39049,22.39666,2.019702,2.019702,0,0,0,2.019702,167.6411,0,0,0,3.38585,2.126002,2.019702,0,0,7.017884,4.309179,1.259848,0,1.259848,8.537476,60.98185,0.09974687,2.221672,2.70868,0,7.695029
2/24/2007 9:00:00 AM,0.7480653,34.84873,-135.6091,37.04398,1.066425,4.022686,56.90179,25.27952,1.329974,1.329974,0,-1,0,1.329974,302.4634,0,0,0,4.022686,1.399973,1.329974,0,0,5.758036,5.443042,2.622713,0,2.622713,11.0256,78.75413,0.09926261,1.462972,3.218148,0,9.465728
2/24/2007 10:00:00 AM,0.9444612,39.39227,-153.2419,23.13789,0.9630498,3.633833,56.85138,28.29562,0.8747876,0.8747876,0,0,0,0.8747876,415.396,0,0,0,3.633833,0.9208291,0.8747876,0,0,3.135323,7.803483,2.713004,0,2.713004,13.59938,97.13824,0.0987666,0.9622664,2.907066,0,11.43732
2/24/2007 11:00:00 AM,1.126119,41.69807,-172.4521,11.96309,1.023389,3.75846,61.33854,30.88172,1.206897,1.206897,0,0,0,1.206897,311.415,2.065722,0,0,3.75846,1.270418,1.206897,0,0,0.4223194,10.24519,0.4223194,0,0.4223194,14.00003,100,0.09868983,1.327587,3.006768,0,14.00365
2/24/2007 12:00:00 PM,0.8795335,41.38111,167.8071,13.99182,1.315219,4.497267,72.62012,33.11654,0,0,0,0,0,0,0,4.497267,0,0,4.497267,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09868983,0,3.597814,0,15.12254
2/24/2007 1:00:00 PM,0.892834,38.49795,148.9029,26.33051,0.9390952,3.409337,63.21531,35.22417,1.859031,1.859031,0,0,0,1.859031,183.3932,1.452462,0,0,3.409337,1.956874,1.859031,0,0,0,10.62527,0,0,0,14.00003,100,0.09868983,2.044934,2.727469,0,14.03461
2/24/2007 2:00:00 PM,0.9325773,33.51122,131.7111,40.4396,0.8002025,2.95651,60.35197,36.55659,0,0,0,-1,0,0,0,2.95651,0,0,2.95651,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09868983,0,2.365208,0,13.58178
2/24/2007 3:00:00 PM,0.6160267,27.04579,116.3351,54.96613,0.7994893,2.943735,60.91714,37.13195,1.415545,1.415545,0,0,0,1.415545,207.9578,1.453688,0,0,2.943735,1.490047,1.415545,0,0,0,10.62527,0,0,0,14.00003,100,0.09868983,1.557099,2.354988,0,13.56901
2/24/2007 4:00:00 PM,0.4095314,19.68998,102.3913,69.64063,0.4392265,1.718894,50.60352,37.64674,1.314514,1.314514,0,0,0,1.314514,130.7627,0.3351947,0,0,1.718894,1.383699,1.314514,0,0,0,10.62527,0,0,0,14.00003,100,0.09868983,1.445966,1.375115,0,12.34417
2/24/2007 5:00:00 PM,0.2831462,11.9355,89.33995,84.37355,0.1509822,0.6214042,41.58895,37.16829,2.252803,2.252803,0,0,0,2.252803,27.5836,0,0,0,0.6214042,2.371372,2.252803,0,0,0,10.62527,0,1.749968,-1.749968,12.1554,86.82411,0.09868983,2.478084,0.4971234,0,11.24668
2/24/2007 6:00:00 PM,0.09041934,4.198366,76.64955,99.12021,0.007677412,0.03259782,35.78704,35.56334,0.3776383,0.3776383,0,0,0,0.3776383,8.632023,0,0,0,0.03259782,0.397514,0.3776383,0,0,1.944409,8.875306,0,0.3649161,-0.3649161,11.77074,84.07658,0.09868983,0.4154021,0.02607826,0,8.907905
2/24/2007 7:00:00 PM,0.00003065267,0,63.84858,90,0,0,33.94627,33.94627,4.283984,3.33,0,-1,0,3.33,0,0,0.9539837,1.382382,0,3.505263,3.33,0,0,2.349871,8.51039,0,3.505263,-3.505263,8.075873,57.68469,0.09868983,4.712382,0,0,8.51039
2/24/2007 8:00:00 PM,0,0,50.54753,90,0,0,32.38371,32.38371,3.207367,3.207367,0,-1,0,3.207367,0,0,0,0.1981034,0,3.376175,3.207367,0,0,6.244608,5.005127,0,3.376175,-3.376175,4.517072,32.26473,0.09868983,3.528103,0,0,5.005127
2/24/2007 9:00:00 PM,0,0,36.47932,90,0,0,30.81509,30.81509,2.193527,1.547504,0,-1,0,1.547504,0,0,0.6460223,0.8653749,0,1.628952,1.547504,0,0,9.995914,1.628952,0,1.628952,-1.628952,2.800006,20,0.09868983,2.412879,0,0,1.628952
2/24/2007 10:00:00 PM,0,0,21.57193,90,0,0,29.19803,29.19803,0.3191423,0,0,-1,0,0,0,0,0.3191423,0.3510565,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09868983,0.3510565,0,0,0
2/24/2007 11:00:00 PM,0,0,6.018898,90,0,0,27.88379,27.88379,0.6774238,0,0,-1,0,0,0,0,0.6774238,0.7451661,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09868983,0.7451661,0,0,0
2/25/2007 12:00:00 AM,0,0,-9.802983,90,0,0,26.87842,26.87842,0.2422431,0,0,-1,0,0,0,0,0.2422431,0.2664674,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09868983,0.2664674,0,0,0
2/25/2007 1:00:00 AM,0,0,-25.28571,90,0,0,25.84277,25.84277,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09868983,0,0,0,0
2/25/2007 2:00:00 AM,0,0,-40.0407,90,0,0,24.8374,24.8374,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09868983,0,0,0,0
2/25/2007 3:00:00 AM,0,0,-53.94012,90,0,0,24.05007,24.05007,0.2644947,0,0,-1,0,0,0,0,0.2644947,0.2909442,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09868983,0.2909442,0,0,0
2/25/2007 4:00:00 AM,0.003554644,0,-67.11208,90,0,0,23.28696,23.28696,0.09371384,0,0,-1,0,0,0,0,0.09371384,0.1030852,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09868983,0.1030852,0,0,0
2/25/2007 5:00:00 AM,0.06404328,5.713029,-79.86089,95.60858,0.0367521,0.1660464,23.6626,22.60258,0.3599383,0.3599383,3.865201,0,1.2202,0.3599383,46.13192,0,0,0,0.1660464,0,0,3.505263,3.33,11.80586,0,3.496047,0,3.496047,6.116646,43.69024,0.09950953,0.3959321,0.1328371,5,0.1660464
2/25/2007 6:00:00 AM,0.2753929,13.49136,-92.5994,80.84484,0.2032916,0.8991733,27.89343,22.00905,0.1923672,0.1923672,3.69763,0,1.174453,0.1923672,467.4256,0,0,0,0.8991733,0,0,3.505263,3.33,8.309813,3.146442,4.229173,0,4.229173,10.12879,72.34837,0.1000931,0.2116039,0.7193387,5,4.045615
2/25/2007 7:00:00 AM,0.3971358,21.18643,-105.8148,66.10236,0.4582461,1.956535,34.73185,21.3913,0.8890108,0.8890108,3.124911,0,1.018101,0.8890108,220.08,0,0,0,1.956535,0,0,2.2359,2.124105,4.08064,6.952698,4.08064,0,4.08064,14.00003,100,0.1003818,0.9779119,1.565228,5,8.909233
2/25/2007 8:00:00 AM,0.6201022,28.36786,-120.0441,51.42857,0.8332978,3.326688,47.09467,22.58441,0,0,0,0,0,0,0,3.326688,0,0,3.326688,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1003818,0,2.66135,0,13.95196
2/25/2007 9:00:00 AM,0.5778871,34.52247,-135.804,36.92871,0.8162413,3.213869,49.53653,25.47939,0,0,0,-1,0,0,0,3.213869,0,0,3.213869,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1003818,0,2.571095,0,13.83914
2/25/2007 10:00:00 AM,0.7043674,39.047,-153.3886,22.9569,1.040105,3.865081,59.40066,28.49548,0.01774336,0.01774336,0,0,0,0.01774336,21783.25,3.846404,0,0,3.865081,0.01867722,0.01774336,0,0,0,10.62527,0,0,0,14.00003,100,0.1003818,0.0195177,3.092065,0,14.49036
2/25/2007 11:00:00 AM,0.5504503,41.3385,-172.5233,11.63274,0.7383906,2.851426,52.91101,31.08763,0.2250563,0.2250563,0,0,0,0.2250563,1266.983,2.614524,0,0,2.851426,0.2369014,0.2250563,0,0,0,10.62527,0,0,0,14.00003,100,0.1003818,0.2475619,2.281141,0,13.4767
2/25/2007 12:00:00 PM,0.9245331,41.01783,167.8236,13.74303,1.015213,3.677245,63.5855,33.3164,2.820008,2.820008,0,0,0,2.820008,130.3984,0.708815,0,0,3.677245,2.96843,2.820008,0,0,0,10.62527,0,0,0,14.00003,100,0.1003818,3.102009,2.941796,0,14.30252
2/25/2007 1:00:00 PM,0.8629534,38.1416,148.9943,26.22286,0.9389099,3.404343,63.4204,35.43009,0,0,0,0,0,0,0,3.404343,0,0,3.404343,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1003818,0,2.723474,0,14.02962
2/25/2007 2:00:00 PM,0.9251828,33.16709,131.8512,40.38956,0.7998081,2.951609,60.54385,36.75645,0.9098986,0.9098986,0,-1,0,0.9098986,324.3887,1.993821,0,0,2.951609,0.9577881,0.9098986,0,0,0,10.62527,0,0,0,14.00003,100,0.1003818,1.000889,2.361287,0,13.57688
2/25/2007 3:00:00 PM,0.7992624,26.71329,116.4997,54.94779,0.6073765,2.313095,55.28793,37.30153,0,0,0,0,0,0,0,2.313095,0,0,2.313095,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1003818,0,1.850476,0,12.93837
2/25/2007 4:00:00 PM,0.3885462,19.36511,102.5643,69.64428,0.4225049,1.656555,50.27646,37.81632,2.186982,2.186982,0,0,0,2.186982,75.74619,0,0,0,1.656555,2.302086,2.186982,0,0,0,10.62527,0,0.645531,-0.645531,13.31958,95.13966,0.1003818,2.40568,1.325244,0,12.28183
2/25/2007 5:00:00 PM,0.1893979,11.61306,89.51136,84.39528,0.1110331,0.4594826,40.58613,37.33786,0.9464988,0.9464988,0,0,0,0.9464988,48.5455,0,0,0,0.4594826,0.9963145,0.9464988,0,0,0.7172567,9.979743,0,0.5368319,-0.5368319,12.75371,91.09773,0.1003818,1.041149,0.367586,0,10.43923
2/25/2007 6:00:00 PM,0.06048429,3.873192,76.8124,99.15906,0.01343287,0.05693164,36.13049,35.73897,0,0,0,0,0,0,0,0,0,0,0.05693164,0,0,0,0,1.313737,9.442911,0.05693164,0,0.05693164,12.80772,91.48352,0.1003715,0,0.04554531,0,9.499843
2/25/2007 7:00:00 PM,0,0,63.99622,90,0,0,34.13402,34.13402,2.672761,2.672761,0,-1,0,2.672761,0,0,4.440892E-16,0,0,2.813433,2.672761,0,0,1.256805,9.49415,0,2.813433,-2.813433,9.842099,70.30057,0.1003715,2.940037,0,0,9.49415
2/25/2007 8:00:00 PM,0,0,50.6718,90,0,0,32.5654,32.5654,1.903785,1.903785,0,-1,0,1.903785,0,0,4.440892E-16,0,0,2.003984,1.903785,0,0,4.382841,6.680717,0,2.003984,-2.003984,7.729715,55.21214,0.1003715,2.094163,0,0,6.680717
2/25/2007 9:00:00 PM,0,0,36.56981,90,0,0,31.00284,31.00284,2.961082,2.961082,0,-1,0,2.961082,0,0,4.440892E-16,0,0,3.116929,2.961082,0,0,6.60949,4.676733,0,3.116929,-3.116929,4.444184,31.74411,0.1003715,3.25719,0,0,4.676733
2/25/2007 10:00:00 PM,0,0,21.61724,90,0,0,29.38578,29.38578,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.07274,1.559804,0,0,0,4.444184,31.74411,0.1003715,0,0,0,1.559804
2/25/2007 11:00:00 PM,0,0,6.010165,90,0,0,28.07153,28.07153,0.4182394,0.4182394,0,-1,0,0.4182394,0,0,5.551115E-17,0,0,0.440252,0.4182394,0,0,10.07274,1.559804,0,0.440252,-0.440252,3.980117,28.42935,0.1003715,0.4600633,0,0,1.559804
2/26/2007 12:00:00 AM,0,0,-9.871507,90,0,0,27.06617,27.06617,0.04106101,0.04106101,0,-1,0,0.04106101,0,0,6.938894E-18,0,0,0.04322211,0.04106101,0,0,10.56191,1.119552,0,0.04322211,-0.04322211,3.934557,28.10392,0.1003715,0.04516711,0,0,1.119552
2/26/2007 1:00:00 AM,0,0,-25.40495,90,0,0,26.02446,26.02446,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.60994,1.07633,0,0,0,3.934557,28.10392,0.1003715,0,0,0,1.07633
2/26/2007 2:00:00 AM,0,0,-40.19942,90,0,0,25.02515,25.02515,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.60994,1.07633,0,0,0,3.934557,28.10392,0.1003715,0,0,0,1.07633
2/26/2007 3:00:00 AM,0,0,-54.12674,90,0,0,24.23782,24.23782,0.201402,0.201402,0,-1,0,0.201402,0,0,0,0,0,0.2120021,0.201402,0,0,10.60994,1.07633,0,0.2120021,-0.2120021,3.711087,26.50771,0.1003715,0.2215422,0,0,1.07633
2/26/2007 4:00:00 AM,0.003002749,0,-67.31747,90,0,0,23.47471,23.47471,0.7363182,0.7363182,0,-1,0,0.7363182,0,0,1.110223E-16,0,0,0.7750718,0.7363182,0,0,10.8455,0.864328,0,0.7750718,-0.7750718,2.89409,20.67203,0.1003715,0.8099501,0,0,0.864328
2/26/2007 5:00:00 AM,0.1218354,5.417253,-80.0787,95.58372,0.009742771,0.04414725,23.0712,22.79033,0.1875599,0.1875599,3.692823,0,1.173141,0.1875599,23.53768,0,0,0,0.04414725,0,0,3.505263,3.33,11.70669,0.0892562,3.374147,0,3.374147,6.095087,43.53625,0.1010918,0.2063159,0.0353178,5,0.1334035
2/26/2007 6:00:00 AM,0.2715891,13.1975,-92.82487,80.80331,0.2051072,0.9060081,28.1532,22.21497,0.3961173,0.3961173,3.901381,0,1.230077,0.3961173,228.7222,0,0,0,0.9060081,0,0,3.505263,3.33,8.33254,3.125989,4.236008,0,4.236008,10.11372,72.24069,0.1017599,0.4357291,0.7248065,5,4.031997
2/26/2007 7:00:00 AM,0.52383,20.88759,-106.0425,66.04279,0.4336922,1.856884,34.19915,21.57905,1.232507,1.232507,3.590031,0,1.145079,1.232507,150.659,0,0,0,1.856884,0,0,2.357524,2.239648,4.096531,6.938396,4.096531,0,4.096531,14.00003,100,0.1022766,1.355758,1.485507,5,8.79528
2/26/2007 8:00:00 AM,0.7963549,28.0571,-120.2651,51.34642,0.6581139,2.701839,42.04869,22.77216,1.363742,1.363742,0,0,0,1.363742,198.1195,1.266321,0,0,2.701839,1.435518,1.363742,0,0,0,10.62527,0,0,0,14.00003,100,0.1022766,1.500117,2.161471,0,13.32711
2/26/2007 9:00:00 AM,0.9272053,34.19415,-136.0018,36.81277,0.8388025,3.286316,50.40702,25.66713,1.635957,1.635957,0,-1,0,1.635957,200.8803,1.564256,0,0,3.286316,1.72206,1.635957,0,0,0,10.62527,0,0,0,14.00003,100,0.1022766,1.799553,2.629053,0,13.91159
2/26/2007 10:00:00 AM,1.065075,38.69928,-153.5383,22.77622,0.9634654,3.626546,57.26093,28.68323,1.335476,1.335476,0,0,0,1.335476,271.5545,2.220782,0,0,3.626546,1.405764,1.335476,0,0,0,10.62527,0,0,0,14.00003,100,0.1022766,1.469024,2.901237,0,14.25182
2/26/2007 11:00:00 AM,1.117017,40.97609,-172.5978,11.30038,1.023615,3.749859,61.74919,31.27538,1.987487,1.987487,0,0,0,1.987487,188.6734,1.657768,0,0,3.749859,2.092091,1.987487,0,0,0,10.62527,0,0,0,14.00003,100,0.1022766,2.186235,2.999887,0,14.37513
2/26/2007 12:00:00 PM,1.18649,40.65124,167.8366,13.49914,1.015156,3.672692,63.77627,33.50415,0.3353681,0.3353681,0,0,0,0.3353681,1095.123,3.319673,0,0,3.672692,0.3530191,0.3353681,0,0,0,10.62527,0,0,0,14.00003,100,0.1022766,0.3689049,2.938154,0,14.29797
2/26/2007 1:00:00 PM,0.937389,37.78152,149.0824,26.12109,0.9386634,3.399952,63.58643,35.59967,0,0,0,0,0,0,0,3.399952,0,0,3.399952,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1022766,0,2.719962,0,14.02523
2/26/2007 2:00:00 PM,0.8239025,32.81893,131.9885,40.34434,0.7993467,2.947055,60.7028,36.92603,0,0,0,-1,0,0,0,2.947055,0,0,2.947055,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1022766,0,2.357644,0,13.57233
2/26/2007 3:00:00 PM,0.6997113,26.37663,116.6623,54.9335,0.6066898,2.308334,55.44556,37.47716,0.2767251,0.2767251,0,0,0,0.2767251,834.1614,2.017045,0,0,2.308334,0.2912896,0.2767251,0,0,0,10.62527,0,0,0,14.00003,100,0.1022766,0.3043976,1.846667,0,12.93361
2/26/2007 4:00:00 PM,0.580142,19.03606,102.7357,69.65141,0.3737945,1.476297,48.99787,37.9859,1.0655,1.0655,0,0,0,1.0655,138.5544,0.3547181,0,0,1.476297,1.121579,1.0655,0,0,0,10.62527,0,0,0,14.00003,100,0.1022766,1.17205,1.181038,0,12.10157
2/26/2007 5:00:00 PM,0.3107717,11.28648,89.68156,84.42001,0.1164345,0.4809763,40.91466,37.50745,1.865506,1.865506,0,0,0,1.865506,25.78262,0,2.220446E-16,0,0.4809763,1.96369,1.865506,0,0,0,10.62527,0,1.482714,-1.482714,12.43711,88.83633,0.1022766,2.052056,0.384781,0,11.10625
2/26/2007 6:00:00 PM,0.0842471,3.543959,76.97426,99.20044,0.00625293,0.02650694,36.09079,35.90855,1.932652,1.932652,0,0,0,1.932652,1.371532,0,4.440892E-16,0,0.02650694,2.03437,1.932652,0,0,1.64746,9.14256,0,2.007863,-2.007863,10.32064,73.71869,0.1022766,2.125917,0.02120555,0,9.169067
2/26/2007 7:00:00 PM,0,0,64.14292,90,0,0,34.32177,34.32177,1.063688,1.063688,0,-1,0,1.063688,0,0,0,0,0,1.119672,1.063688,0,0,3.878419,7.134697,0,1.119672,-1.119672,9.140399,65.28844,0.1022766,1.170057,0,0,7.134697
2/26/2007 8:00:00 PM,0,0,50.79496,90,0,0,32.74104,32.74104,3.911706,3.33,0,-1,0,3.33,0,0,0.5817058,0.9728764,0,3.505263,3.33,0,0,5.122499,6.015026,0,3.505263,-3.505263,5.445528,38.89655,0.1022766,4.302876,0,0,6.015026
2/26/2007 9:00:00 PM,0,0,36.65881,90,0,0,31.19059,31.19059,1.123381,1.123381,0,-1,0,1.123381,0,0,0,0,0,1.182507,1.123381,0,0,9.017236,2.509762,0,1.182507,-1.182507,4.199056,29.9932,0.1022766,1.23572,0,0,2.509762
2/26/2007 10:00:00 PM,0,0,21.66045,90,0,0,29.58564,29.58564,0.08979633,0.08979633,0,-1,0,0.08979633,0,0,1.387779E-17,0,0,0.09452245,0.08979633,0,0,10.33113,1.327256,0,0.09452245,-0.09452245,4.099421,29.28152,0.1022766,0.09877597,0,0,1.327256
2/26/2007 11:00:00 PM,0,0,5.99854,90,0,0,28.25928,28.25928,0.3235787,0.3235787,0,-1,0,0.3235787,0,0,5.551115E-17,0,0,0.3406092,0.3235787,0,0,10.43616,1.232733,0,0.3406092,-0.3406092,3.740387,26.717,0.1022766,0.3559366,0,0,1.232733
2/27/2007 12:00:00 AM,0,0,-9.943618,90,0,0,27.25392,27.25392,0.4794276,0.4794276,0,-1,0,0.4794276,0,0,5.551115E-17,0,0,0.5046607,0.4794276,0,0,10.81461,0.8921239,0,0.5046607,-0.5046607,3.208428,22.9173,0.1022766,0.5273704,0,0,0.8921239
2/27/2007 1:00:00 AM,0,0,-25.52825,90,0,0,26.21221,26.21221,0.6224038,0.3680901,0,-1,0,0.3680901,0,0,0.2543137,0.3165541,0,0.3874633,0.3680901,0,0,11.37535,0.3874633,0,0.3874633,-0.3874633,2.800006,20,0.1022766,0.6846442,0,0,0.3874633
2/27/2007 2:00:00 AM,0,0,-40.36236,90,0,0,25.19473,25.19473,0.313278,0,0,-1,0,0,0,0,0.313278,0.3446057,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1022766,0.3446057,0,0,0
2/27/2007 3:00:00 AM,0,0,-54.31748,90,0,0,24.42557,24.42557,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1022766,0,0,0,0
2/27/2007 4:00:00 AM,0.00101874,0,-67.52677,90,0,0,23.64429,23.64429,0.4294685,0,0,-1,0,0,0,0,0.4294685,0.4724154,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1022766,0.4724154,0,0,0
2/27/2007 5:00:00 AM,0.1151822,5.120369,-80.3002,95.5559,0.009205371,0.04167655,23.24349,22.97808,0.5748966,0.5748966,4.08016,0,1.278884,0.5748966,7.249399,0,0,0,0.04167655,0,0,3.505263,3.33,11.80586,0,3.371676,0,3.371676,5.998659,42.84748,0.1031773,0.6323863,0.03334124,5,0.04167655
2/27/2007 6:00:00 AM,0.3387453,12.90245,-93.05379,80.75932,0.1808418,0.8009943,27.6179,22.38455,0,0,3.505263,0,1.121937,0,0,0,0,0,0.8009943,0,0,3.505263,3.33,8.434184,3.034509,4.130994,0,4.130994,9.917665,70.84032,0.1036262,0,0.6407955,5,3.835503
2/27/2007 7:00:00 AM,0.5095503,20.58736,-106.2734,65.98127,0.4338768,1.855774,34.39434,21.7668,0,0,2.576227,0,0.8683099,0,0,0,0,0,1.855774,0,0,2.576227,2.447416,4.303189,6.752404,4.303189,0,4.303189,14.00003,100,0.1035508,0,1.484619,5,8.608177
2/27/2007 8:00:00 AM,0.4500962,27.74467,-120.489,51.26292,0.5998535,2.483402,40.50742,22.95991,0,0,0,0,0,0,0,2.483402,0,0,2.483402,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1035508,0,1.986721,0,13.10868
2/27/2007 9:00:00 AM,0.8179022,33.86382,-136.2026,36.6963,0.8390359,3.28314,50.62427,25.87305,2.573624,2.573624,0,-1,0,2.573624,127.5688,0.5740623,0,0,3.28314,2.709078,2.573624,0,0,0,10.62527,0,0,0,14.00003,100,0.1035508,2.830986,2.626512,0,13.90841
2/27/2007 10:00:00 AM,0.801208,38.34922,-153.6908,22.5961,1.21184,4.349237,65.06448,28.88915,0,0,0,0,0,0,0,4.349237,0,0,4.349237,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1035508,0,3.47939,0,14.97451
2/27/2007 11:00:00 AM,0.8200962,40.61093,-172.6753,10.96627,1.254717,4.390833,69.05247,31.47525,0.7489152,0.7489152,0,0,0,0.7489152,586.2925,3.602502,0,0,4.390833,0.7883318,0.7489152,0,0,0,10.62527,0,0,0,14.00003,100,0.1035508,0.8238068,3.512667,0,15.01611
2/27/2007 12:00:00 PM,0.6992218,40.28147,167.8462,13.26074,1.059484,3.795779,65.34456,33.71007,1.548418,1.548418,0,0,0,1.548418,245.1392,2.165866,0,0,3.795779,1.629913,1.548418,0,0,0,10.62527,0,0,0,14.00003,100,0.1035508,1.70326,3.036623,0,14.42105
