Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/27/2007 1:00:00 PM,0.8351234,37.41784,149.1673,26.02537,1.260101,4.278644,73.68641,35.80559,0.821451,0.821451,0,0,0,0.821451,520.8641,3.413959,0,0,4.278644,0.8646853,0.821451,0,0,0,10.62527,0,0,0,14.00003,100,0.1035508,0.9035961,3.422915,0,14.90392
2/27/2007 2:00:00 PM,0.7669327,32.46687,132.1231,40.304,0.7988182,2.941629,60.89677,37.13195,1.114911,1.114911,0,-1,0,1.114911,263.8443,1.768039,0,0,2.941629,1.17359,1.114911,0,0,0,10.62527,0,0,0,14.00003,100,0.1035508,1.226402,2.353303,0,13.5669
2/27/2007 3:00:00 PM,0.6867548,26.03592,116.8226,54.92327,0.6059347,2.303012,55.62572,37.67702,0,0,0,0,0,0,0,2.303012,0,0,2.303012,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1035508,0,1.842409,0,12.92829
2/27/2007 4:00:00 PM,0.4589127,18.70293,102.9055,69.662,0.3728231,1.47127,49.14013,38.15548,0.9395595,0.9395595,0,0,0,0.9395595,156.5915,0.48226,0,0,1.47127,0.98901,0.9395595,0,0,0,10.62527,0,0,0,14.00003,100,0.1035508,1.033515,1.177016,0,12.09654
2/27/2007 5:00:00 PM,0.318225,10.95587,89.85052,84.44769,0.1152724,0.4758244,41.05062,37.67702,2.835373,2.835373,0,0,0,2.835373,16.78172,0,8.881784E-16,0,0.4758244,2.984603,2.835373,0,0,0,10.62527,0,2.508779,-2.508779,11.35554,81.11086,0.1035508,3.11891,0.3806595,0,11.1011
2/27/2007 6:00:00 PM,0.08185837,3.210788,77.13511,99.24429,0.006403751,0.02711606,36.30114,36.11447,0.4801293,0.4801293,0,0,0,0.4801293,5.647657,0,5.551115E-17,0,0.02711606,0.5053993,0.4801293,0,0,2.787532,8.116495,0,0.4782833,-0.4782833,10.85139,77.50976,0.1035508,0.5281423,0.02169285,0,8.143611
2/27/2007 7:00:00 PM,0,0,64.28867,90,0,0,34.50951,34.50951,3.03759,3.03759,0,-1,0,3.03759,0,0,4.440892E-16,0.01134845,0,3.197463,3.03759,0,0,3.318958,7.638212,0,3.197463,-3.197463,7.480967,53.43537,0.1035508,3.341348,0,0,7.638212
2/27/2007 8:00:00 PM,0,0,50.91703,90,0,0,32.9409,32.9409,0.1449599,0.1449599,0,-1,0,0.1449599,0,0,2.775558E-17,0,0,0.1525894,0.1449599,0,0,6.871694,4.44075,0,0.1525894,-0.1525894,7.320123,52.28649,0.1035508,0.1594559,0,0,4.44075
2/27/2007 9:00:00 PM,0,0,36.74635,90,0,0,31.39046,31.39046,1.809072,1.809072,0,-1,0,1.809072,0,0,2.220446E-16,0,0,1.904286,1.809072,0,0,7.041238,4.28816,0,1.904286,-1.904286,5.312829,37.94871,0.1035508,1.989979,0,0,4.28816
2/27/2007 10:00:00 PM,0,0,21.70155,90,0,0,29.79156,29.79156,0.534045,0.534045,0,-1,0,0.534045,0,0,1.110223E-16,0,0,0.5621526,0.534045,0,0,9.157111,2.383874,0,0.5621526,-0.5621526,4.720269,33.71614,0.1035508,0.5874495,0,0,2.383874
2/27/2007 11:00:00 PM,0,0,5.984046,90,0,0,28.4652,28.4652,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.781725,1.821722,0,0,0,4.720269,33.71614,0.1035508,0,0,0,1.821722
2/28/2007 12:00:00 AM,0,0,-10.01929,90,0,0,27.45984,27.45984,0.307977,0.307977,0,-1,0,0.307977,0,0,5.551115E-17,0,0,0.3241863,0.307977,0,0,9.781725,1.821722,0,0.3241863,-0.3241863,4.378546,31.27527,0.1035508,0.3387747,0,0,1.821722
2/28/2007 1:00:00 AM,0,0,-25.65556,90,0,0,26.39996,26.39996,0.1341091,0.1341091,0,-1,0,0.1341091,0,0,2.775558E-17,0,0,0.1411675,0.1341091,0,0,10.14193,1.497535,0,0.1411675,-0.1411675,4.229743,30.21239,0.1035508,0.1475201,0,0,1.497535
2/28/2007 2:00:00 AM,0,0,-40.52944,90,0,0,25.39459,25.39459,0.4247249,0.4247249,0,-1,0,0.4247249,0,0,5.551115E-17,0,0,0.4470789,0.4247249,0,0,10.29879,1.356368,0,0.4470789,-0.4470789,3.75848,26.84623,0.1035508,0.4671974,0,0,1.356368
2/28/2007 3:00:00 AM,0,0,-54.51226,90,0,0,24.63148,24.63148,0.05483752,0.05483752,0,-1,0,0.05483752,0,0,6.938894E-18,0,0,0.05772371,0.05483752,0,0,10.79554,0.9092889,0,0.05772371,-0.05772371,3.697634,26.41162,0.1035508,0.06032128,0,0,0.9092889
2/28/2007 4:00:00 AM,0.0005517537,0,-67.73991,90,0,0,23.8502,23.8502,0.4480462,0.4480462,0,-1,0,0.4480462,0,0,5.551115E-17,0,0,0.4716276,0.4480462,0,0,10.85968,0.8515652,0,0.4716276,-0.4716276,3.200495,22.86063,0.1035508,0.4928508,0,0,0.8515652
2/28/2007 5:00:00 AM,0.06788818,4.822445,-80.52528,95.52516,0.02252334,0.1016742,23.83372,23.184,0.6239654,0.6239654,4.129229,0,1.292279,0.6239654,16.29485,4.440892E-16,0,0,0.1016742,0,0,3.505263,3.33,11.38371,0.3799376,3.431674,0,3.431674,6.456067,46.11467,0.1044406,0.686362,0.08133937,5,0.4816118
2/28/2007 6:00:00 AM,0.1778837,12.60626,-93.28603,80.71291,0.14553,0.647224,26.81119,22.60258,0.1272555,0.1272555,3.632519,0,1.156678,0.1272555,508.6019,0,0,0,0.647224,0,0,3.505263,3.33,7.952033,3.468444,3.977224,0,3.977224,10.22919,73.06552,0.1049649,0.1399811,0.5177792,5,4.115668
2/28/2007 7:00:00 AM,0.3629701,20.2858,-106.5075,65.91786,0.4364904,1.864161,34.67936,21.97271,0.09459412,0.09459412,2.316329,0,0.7973577,0.09459412,1970.695,0,0,0,1.864161,0,0,2.221735,2.110648,3.974809,7.047946,3.974809,0,3.974809,14.00003,100,0.104806,0.1040535,1.491329,5,8.912107
2/28/2007 8:00:00 AM,0.3217089,27.43064,-120.7159,51.17818,0.3594561,1.543703,33.62066,23.16583,1.899016,1.899016,0,0,0,1.899016,81.28963,0,0,0,1.543703,1.998964,1.899016,0,0,0,10.62527,0,0.455261,-0.455261,13.52014,96.57224,0.104806,2.088917,1.234962,0,12.16898
2/28/2007 9:00:00 AM,0.4423989,33.53157,-136.406,36.57948,0.5690718,2.327235,42.75723,26.07897,0,0,0,-1,0,0,0,1.821389,0,0,2.327235,0,0,0,0,0.5058455,10.17001,0.5058455,0,0.5058455,14.00003,100,0.1047162,0,1.861788,0,12.49725
2/28/2007 10:00:00 AM,0.6740486,37.99688,-153.846,22.41681,1.019926,3.790095,59.40065,29.09507,0,0,0,0,0,0,0,3.790095,0,0,3.790095,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1047162,0,3.032076,0,14.41537
2/28/2007 11:00:00 AM,0.5027804,40.24312,-172.7558,10.63069,0.6543389,2.554785,51.00819,31.69933,0.9899405,0.9899405,0,0,0,0.9899405,258.0746,1.512743,0,0,2.554785,1.042043,0.9899405,0,0,0,10.62527,0,0,0,14.00003,100,0.1047162,1.088935,2.043828,0,13.18006
2/28/2007 12:00:00 PM,0.5091369,39.90862,167.8527,13.02841,0.6718364,2.581492,53.7682,33.89782,1.106294,1.106294,0,0,0,1.106294,233.3459,1.416972,0,0,2.581492,1.16452,1.106294,0,0,0,10.62527,0,0,0,14.00003,100,0.1047162,1.216923,2.065194,0,13.20677
2/28/2007 1:00:00 PM,0.4718842,37.05069,149.2491,25.93589,0.6087071,2.336006,53.98159,35.97517,2.226151,2.226151,0,0,0,2.226151,104.9348,0,0,0,2.336006,2.343316,2.226151,0,0,0,10.62527,0,0.007309731,-0.007309731,13.99232,99.94496,0.1047162,2.448766,1.868805,0,12.96128
2/28/2007 2:00:00 PM,0.6003011,32.11103,132.2549,40.26859,0.8719735,3.164121,63.29367,37.30153,0,0,0,-1,0,0,0,3.155999,0,0,3.164121,0,0,0,0,0.008121923,10.61796,0.008121923,0,0.008121923,14.00003,100,0.1047148,0,2.531297,0,13.78209
2/28/2007 3:00:00 PM,0.4570172,25.69129,116.9808,54.91711,0.6135526,2.326441,56.02696,37.84661,1.342686,1.342686,0,0,0,1.342686,173.2678,0.913088,0,0,2.326441,1.413353,1.342686,0,0,0,10.62527,0,0,0,14.00003,100,0.1047148,1.476954,1.861153,0,12.95172
2/28/2007 4:00:00 PM,0.2449957,18.36587,103.0737,69.67603,0.2558218,1.028272,45.87844,38.3614,1.432171,1.432171,0,0,0,1.432171,71.79816,0,0,0,1.028272,1.507548,1.432171,0,0,0,10.62527,0,0.4792758,-0.4792758,13.49483,96.39143,0.1047148,1.575388,0.8226179,0,11.65355
2/28/2007 5:00:00 PM,0.146285,10.62137,90.01825,84.47828,0.09978084,0.4125148,40.76612,37.84661,1.894509,1.894509,0,0,0,1.894509,21.77423,0,0,0,0.4125148,1.99422,1.894509,0,0,0.5325287,10.146,0,1.581705,-1.581705,11.82756,84.48242,0.1047148,2.08396,0.3300118,0,10.55851
2/28/2007 6:00:00 PM,0.0525271,2.873801,77.29495,99.29057,0.006107833,0.02584096,36.46212,36.28405,2.823226,2.823226,0,0,0,2.823226,0.9152991,0,0,0,0.02584096,2.971817,2.823226,0,0,2.289979,8.564293,0,2.945976,-2.945976,8.722232,62.30154,0.1047148,3.105548,0.02067277,0,8.590134
2/28/2007 7:00:00 PM,0,0,64.43346,90,0,0,34.71543,34.71543,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.563285,5.618318,0,0,0,8.722232,62.30154,0.1047148,0,0,0,5.618318
2/28/2007 8:00:00 PM,0,0,51.03801,90,0,0,33.14682,33.14682,1.085715,1.085715,0,-1,0,1.085715,0,0,0,0,0,1.142858,1.085715,0,0,5.563285,5.618318,0,1.142858,-1.142858,7.517554,53.69671,0.1047148,1.194286,0,0,5.618318
2/28/2007 9:00:00 PM,0,0,36.83242,90,0,0,31.59637,31.59637,1.519161,1.519161,0,-1,0,1.519161,0,0,0,0,0,1.599116,1.519161,0,0,6.833127,4.47546,0,1.599116,-1.599116,5.831938,41.65662,0.1047148,1.671077,0,0,4.47546
2/28/2007 10:00:00 PM,0,0,21.74058,90,0,0,29.97931,29.97931,0.4723516,0.4723516,0,-1,0,0.4723516,0,0,5.551115E-17,0,0,0.4972122,0.4723516,0,0,8.609923,2.876343,0,0.4972122,-0.4972122,5.30783,37.91299,0.1047148,0.5195868,0,0,2.876343
2/28/2007 11:00:00 PM,0,0,5.966707,90,0,0,28.66506,28.66506,0.2969381,0.2969381,0,-1,0,0.2969381,0,0,5.551115E-17,0,0,0.3125664,0.2969381,0,0,9.162381,2.379131,0,0.3125664,-0.3125664,4.978356,35.55962,0.1047148,0.3266319,0,0,2.379131
3/1/2007 12:00:00 AM,0,0,-10.09849,90,0,0,27.66575,27.66575,0.04742203,0.04742203,0,-1,0,0.04742203,0,0,6.938894E-18,0,0,0.04991792,0.04742203,0,0,9.509677,2.066565,0,0.04991792,-0.04991792,4.925738,35.18377,0.1047148,0.05216423,0,0,2.066565
3/1/2007 1:00:00 AM,0,0,-25.78684,90,0,0,26.60588,26.60588,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.565142,2.016647,0,0,0,4.925738,35.18377,0.1047148,0,0,0,2.016647
3/1/2007 2:00:00 AM,0,0,-40.70061,90,0,0,25.60051,25.60051,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.565142,2.016647,0,0,0,4.925738,35.18377,0.1047148,0,0,0,2.016647
3/1/2007 3:00:00 AM,0,0,-54.71103,90,0,0,24.8374,24.8374,0.6784194,0.6784194,0,-1,0,0.6784194,0,0,1.110223E-16,0,0,0.7141257,0.6784194,0,0,9.565142,2.016647,0,0.7141257,-0.7141257,4.172983,29.80696,0.1047148,0.7462614,0,0,2.016647
3/1/2007 4:00:00 AM,0.0001612093,0,-67.95678,90,0,0,24.05007,24.05007,0.2166394,0.2166394,0,-1,0,0.2166394,0,0,0,0,0,0.2280415,0.2166394,0,0,10.35861,1.302521,0,0.2280415,-0.2280415,3.932606,28.08999,0.1047148,0.2383034,0,0,1.302521
3/1/2007 5:00:00 AM,0.08781654,4.523549,-80.75385,95.49157,0.008328091,0.03763248,23.63011,23.38992,0,0,0,0,0,0,0,0,0,0,0.03763248,0,0,0,0,10.61199,1.07448,0.03763248,0,0.03763248,3.968308,28.345,0.1047081,0,0.03010598,0,1.112112
3/1/2007 6:00:00 AM,0.2736526,12.309,-93.52151,80.66416,0.2223064,0.9765065,29.25063,22.8085,0,0,0,0,0,0,0,0,0,0,0.9765065,0,0,0,0,10.57436,1.108349,0.9765065,0,0.9765065,4.894703,34.9621,0.1045353,0,0.7812052,0,2.084855
3/1/2007 7:00:00 AM,0.4845873,19.98297,-106.7445,65.85267,0.4343102,1.853268,34.84169,22.1968,1.394561,1.394561,0,0,0,1.394561,132.8925,0,0,0,1.853268,1.467959,1.394561,0,0,9.597855,1.987205,0.3853083,0,0.3853083,5.260239,37.57306,0.1044673,1.534018,1.482614,0,3.840472
3/1/2007 8:00:00 AM,0.6398709,27.11505,-120.9455,51.09232,0.6588444,2.695234,42.69827,23.38992,0.4145409,0.4145409,0,0,0,0.4145409,650.1732,0,0,0,2.695234,0.4363589,0.4145409,0,0,9.212546,2.333982,2.258875,0,2.258875,7.403196,52.87986,0.1040702,0.4559951,2.156187,0,5.029216
3/1/2007 9:00:00 AM,0.9161453,33.19746,-136.612,36.46244,0.8394703,3.276324,51.07634,26.30306,0.4584213,0.4584213,0,-1,0,0.4584213,714.6973,0,0,0,3.276324,0.4825487,0.4584213,0,0,6.953671,4.36697,2.793775,0,2.793775,10.0536,71.81131,0.1035832,0.5042634,2.621059,0,7.643294
3/1/2007 10:00:00 AM,1.006386,37.64235,-154.0039,22.2386,0.9638971,3.613936,57.91906,29.3131,1.129378,1.129378,0,0,0,1.129378,319.9935,0,0,0,3.613936,1.188819,1.129378,0,0,4.159896,6.881368,2.425117,0,2.425117,12.35427,88.24462,0.1031642,1.242316,2.891149,0,10.4953
3/1/2007 11:00:00 AM,1.108317,39.87275,-172.8391,10.29395,1.023652,3.735131,62.39631,31.90525,0.4739115,0.4739115,0,0,0,0.4739115,788.1494,1.501497,0,0,3.735131,0.4988542,0.4739115,0,0,1.734779,9.063972,1.734779,0,1.734779,14.00003,100,0.1028666,0.5213026,2.988104,0,12.7991
3/1/2007 12:00:00 PM,1.0995,39.53282,167.856,12.80278,1.014667,3.656982,64.38852,34.11585,0.7308795,0.7308795,0,0,0,0.7308795,500.3536,2.887635,0,0,3.656982,0.7693468,0.7308795,0,0,0,10.62527,0,0,0,14.00003,100,0.1028666,0.8039674,2.925585,0,14.28226
3/1/2007 1:00:00 PM,1.053686,36.68018,149.3277,25.85281,0.9375514,3.38412,64.14751,36.18109,0,0,0,0,0,0,0,3.38412,0,0,3.38412,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1028666,0,2.707296,0,14.00939
3/1/2007 2:00:00 PM,0.9433791,31.75156,132.384,40.23815,0.7975589,2.930822,61.24151,37.50745,1.167183,1.167183,0,-1,0,1.167183,251.1023,1.702209,0,0,2.930822,1.228613,1.167183,0,0,0,10.62527,0,0,0,14.00003,100,0.1028666,1.283901,2.344658,0,13.5561
3/1/2007 3:00:00 PM,0.747954,25.34288,117.1369,54.91502,0.6042204,2.292027,55.95529,38.05252,0.2276856,0.2276856,0,0,0,0.2276856,1006.663,2.052358,0,0,2.292027,0.2396691,0.2276856,0,0,0,10.62527,0,0,0,14.00003,100,0.1028666,0.2504542,1.833622,0,12.9173
3/1/2007 4:00:00 PM,0.5220101,18.02499,103.2402,69.69347,0.3706869,1.460216,49.45553,38.53098,2.181973,2.181973,0,0,0,2.181973,66.92185,0,0,0,1.460216,2.296813,2.181973,0,0,0,10.62527,0,0.8365968,-0.8365968,13.11818,93.70108,0.1028666,2.40017,1.168173,0,12.08549
3/1/2007 5:00:00 PM,0.2868555,10.2831,90.18475,84.51173,0.1127788,0.4647632,41.35397,38.05252,1.103276,1.103276,0,0,0,1.103276,42.12576,0,0,0,0.4647632,1.161343,1.103276,0,0,0.929552,9.788677,0,0.6965795,-0.6965795,12.38392,88.45638,0.1028666,1.213603,0.3718106,0,10.25344
3/1/2007 6:00:00 PM,0.05989906,2.533124,77.45379,99.33917,0.004740575,0.02003936,36.62214,36.48391,1.709796,1.709796,0,0,0,1.709796,1.172032,0,2.220446E-16,0,0.02003936,1.799785,1.709796,0,0,1.703529,9.092098,0,1.779746,-1.779746,10.5079,75.05629,0.1028666,1.880776,0.01603149,0,9.112137
3/1/2007 7:00:00 PM,0,0,64.57732,90,0,0,34.92135,34.92135,3.379611,3.33,0,-1,0,3.33,0,0,0.04961054,0.3875716,0,3.505263,3.33,0,0,3.681025,7.312352,0,3.505263,-3.505263,6.813029,48.6644,0.1028666,3.717571,0,0,7.312352
3/1/2007 8:00:00 PM,0,0,51.15793,90,0,0,33.35274,33.35274,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.575762,3.807089,0,0,0,6.813029,48.6644,0.1028666,0,0,0,3.807089
3/1/2007 9:00:00 PM,0,0,36.91706,90,0,0,31.80229,31.80229,2.858744,2.858744,0,-1,0,2.858744,0,0,4.440892E-16,0,0,3.009205,2.858744,0,0,7.575762,3.807089,0,3.009205,-3.009205,3.641049,26.00744,0.1028666,3.144619,0,0,3.807089
3/1/2007 10:00:00 PM,0,0,21.77756,90,0,0,30.2034,30.2034,0.1616539,0.1616539,0,-1,0,0.1616539,0,0,2.775558E-17,0,0,0.170162,0.1616539,0,0,10.91932,0.797884,0,0.170162,-0.170162,3.461683,24.72626,0.1028666,0.1778193,0,0,0.797884
3/1/2007 11:00:00 PM,0,0,5.946548,90,0,0,28.87098,28.87098,0.3808945,0.3808945,0,-1,0,0.3808945,0,0,0,0,0,0.4009416,0.3808945,0,0,11.10839,0.627722,0,0.4009416,-0.4009416,3.039053,21.70748,0.1028666,0.418984,0,0,0.627722
3/2/2007 12:00:00 AM,0,0,-10.18118,90,0,0,27.86562,27.86562,0.2260397,0.2154414,0,-1,0,0.2154414,0,0,0.01059838,0.03320235,0,0.2267804,0.2154414,0,0,11.55388,0.2267804,0,0.2267804,-0.2267804,2.800006,20,0.1028666,0.2486437,0,0,0.2267804
3/2/2007 1:00:00 AM,0,0,-25.92205,90,0,0,26.8118,26.8118,0.3092705,0,0,-1,0,0,0,0,0.3092705,0.3401976,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1028666,0.3401976,0,0,0
3/2/2007 2:00:00 AM,0,0,-40.87581,90,0,0,25.80643,25.80643,0.2321975,0,0,-1,0,0,0,0,0.2321975,0.2554172,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1028666,0.2554172,0,0,0
3/2/2007 3:00:00 AM,0,0,-54.9137,90,0,0,25.03727,25.03727,0.7360057,0,0,-1,0,0,0,0,0.7360057,0.8096063,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1028666,0.8096063,0,0,0
3/2/2007 4:00:00 AM,0.000007173658,0,-68.17732,90,0,0,24.25599,24.25599,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1028666,0,0,0,0
3/2/2007 5:00:00 AM,0.08105073,4.223746,-80.98579,95.45517,0.007756521,0.03501461,23.8317,23.60795,0.3029467,0.3029467,3.80821,0,1.204641,0.3029467,11.55801,0,0,0,0.03501461,0,0,3.505263,3.33,11.80586,0,3.365015,0,3.365015,5.992339,42.80233,0.1035775,0.3332413,0.02801169,5,0.03501461
3/2/2007 6:00:00 AM,0.2622631,12.01073,-93.76011,80.61314,0.2188573,0.9607729,29.36934,23.02653,0.1832041,0.1832041,3.688467,0,1.171952,0.1832041,524.4277,0,0,0,0.9607729,0,0,3.505263,3.33,8.440845,3.028513,4.290773,0,4.290773,10.06292,71.87788,0.1040624,0.2015245,0.7686183,5,3.989286
3/2/2007 7:00:00 AM,0.5028762,19.67892,-106.9844,65.78577,0.4345564,1.852099,35.06931,22.41483,0.1541931,0.1541931,2.573113,0,0.8674599,0.1541931,1201.155,-4.440892E-16,0,0,1.852099,0,0,2.41892,2.297974,4.150073,6.890209,4.150073,0,4.150073,14.00003,100,0.1040126,0.1696124,1.481679,5,8.742308
3/2/2007 8:00:00 AM,0.6833452,26.79798,-121.1777,51.00545,0.6590963,2.693149,42.9089,23.58978,2.225824,2.225824,0,0,0,2.225824,120.9956,0.3501767,0,0,2.693149,2.342973,2.225824,0,0,0,10.62527,0,0,0,14.00003,100,0.1040126,2.448406,2.15452,0,13.31842
3/2/2007 9:00:00 AM,0.9392905,32.86156,-136.8204,36.34536,0.8396684,3.272791,51.30489,26.52109,1.810133,1.810133,0,-1,0,1.810133,180.8038,1.367387,0,0,3.272791,1.905403,1.810133,0,0,0,10.62527,0,0,0,14.00003,100,0.1040126,1.991147,2.618233,0,13.89806
3/2/2007 10:00:00 AM,1.055391,37.28571,-154.1641,22.06174,0.9639847,3.609242,58.1512,29.53719,0.7930736,0.7930736,0,0,0,0.7930736,455.0955,2.774428,0,0,3.609242,0.8348143,0.7930736,0,0,0,10.62527,0,0,0,14.00003,100,0.1040126,0.872381,2.887394,0,14.23452
3/2/2007 11:00:00 AM,0.9221063,39.49994,-172.925,9.956399,1.02358,3.730065,62.60528,32.11117,0,0,0,0,0,0,0,3.730065,0,0,3.730065,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1040126,0,2.984052,0,14.35534
3/2/2007 12:00:00 PM,1.02444,39.15418,167.8563,12.58452,1.014395,3.651809,64.57272,34.3036,0.4343299,0.4343299,0,0,0,0.4343299,840.7915,3.19462,0,0,3.651809,0.4571894,0.4343299,0,0,0,10.62527,0,0,0,14.00003,100,0.1040126,0.4777629,2.921447,0,14.27708
3/2/2007 1:00:00 PM,0.8969578,36.30645,149.4033,25.7763,0.937055,3.378346,64.3369,36.38095,2.012222,2.012222,0,0,0,2.012222,167.8913,1.260217,0,0,3.378346,2.118128,2.012222,0,0,0,10.62527,0,0,0,14.00003,100,0.1040126,2.213444,2.702677,0,14.00362
3/2/2007 2:00:00 PM,0.6939023,31.38858,132.5106,40.21275,1.036769,3.635036,68.75584,37.71336,0,0,0,-1,0,0,0,3.635036,0,0,3.635036,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1040126,0,2.908028,0,14.26031
3/2/2007 3:00:00 PM,0.5509251,24.99082,117.2909,54.91699,0.7660131,2.818825,61.01315,38.2221,1.193782,1.193782,0,0,0,1.193782,236.1255,1.562211,0,0,2.818825,1.256613,1.193782,0,0,0,10.62527,0,0,0,14.00003,100,0.1040126,1.313161,2.25506,0,13.4441
3/2/2007 4:00:00 PM,0.3863611,17.68043,103.4052,69.71429,0.4552683,1.765522,52.18444,38.7369,0,0,0,0,0,0,0,1.765522,0,0,1.765522,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1040126,0,1.412418,0,12.3908
3/2/2007 5:00:00 PM,0.1797492,9.94119,90.34999,84.548,0.1114043,0.4587748,41.48367,38.2221,1.269698,1.269698,0,0,0,1.269698,36.13259,0,0,0,0.4587748,1.336524,1.269698,0,0,0,10.62527,0,0.8777496,-0.8777496,13.0748,93.39124,0.1040126,1.396668,0.3670198,0,11.08405
3/2/2007 6:00:00 PM,0.04215384,2.188886,77.61163,99.39005,0.004966554,0.02097498,36.79833,36.65349,0,0,0,0,0,0,0,0,0,0,0.02097498,0,0,0,0,0.9752773,9.747524,0.02097498,0,0.02097498,13.0947,93.53336,0.104009,0,0.01677998,0,9.768499
3/2/2007 7:00:00 PM,0,0,64.72025,90,0,0,35.12122,35.12122,2.327324,2.327324,0,-1,0,2.327324,0,0,4.440892E-16,0,0,2.449815,2.327324,0,0,0.9543023,9.766402,0,2.449815,-2.449815,10.51237,75.08818,0.104009,2.560056,0,0,9.766402
3/2/2007 8:00:00 PM,0,0,51.27679,90,0,0,33.54049,33.54049,0.6341596,0.6341596,0,-1,0,0.6341596,0,0,0,0,0,0.6675364,0.6341596,0,0,3.676319,7.316587,0,0.6675364,-0.6675364,9.808721,70.06215,0.104009,0.6975756,0,0,7.316587
3/2/2007 9:00:00 PM,0,0,37.00028,90,0,0,32.00821,32.00821,0.6318676,0.6318676,0,-1,0,0.6318676,0,0,0,0,0,0.6651238,0.6318676,0,0,4.418026,6.649051,0,0.6651238,-0.6651238,9.107618,65.05429,0.104009,0.6950544,0,0,6.649051
3/2/2007 10:00:00 PM,0,0,21.81252,90,0,0,30.39114,30.39114,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.157053,5.983927,0,0,0,9.107618,65.05429,0.104009,0,0,0,5.983927
3/2/2007 11:00:00 PM,0,0,5.923599,90,0,0,29.0769,29.0769,0.5701203,0.5701203,0,-1,0,0.5701203,0,0,1.110223E-16,0,0,0.6001266,0.5701203,0,0,5.157053,5.983927,0,0.6001266,-0.6001266,8.47503,60.5358,0.104009,0.6271323,0,0,5.983927
3/3/2007 12:00:00 AM,0,0,-10.26733,90,0,0,28.07153,28.07153,0.2008099,0.2008099,0,-1,0,0.2008099,0,0,0,0,0,0.2113789,0.2008099,0,0,5.82386,5.383801,0,0.2113789,-0.2113789,8.252216,58.94429,0.104009,0.2208909,0,0,5.383801
3/3/2007 1:00:00 AM,0,0,-26.06113,90,0,0,27.01772,27.01772,0.9221269,0.9221269,0,-1,0,0.9221269,0,0,1.110223E-16,0,0,0.97066,0.9221269,0,0,6.058725,5.172421,0,0.97066,-0.97066,7.229051,51.63598,0.104009,1.01434,0,0,5.172421
3/3/2007 2:00:00 AM,0,0,-41.05498,90,0,0,26.01235,26.01235,0.2366808,0.2366808,0,-1,0,0.2366808,0,0,2.775558E-17,0,0,0.2491376,0.2366808,0,0,7.137236,4.201762,0,0.2491376,-0.2491376,6.966437,49.76017,0.104009,0.2603488,0,0,4.201762
3/3/2007 3:00:00 AM,0,0,-55.12018,90,0,0,25.24318,25.24318,0.4788824,0.4788824,0,-1,0,0.4788824,0,0,0,0,0,0.5040867,0.4788824,0,0,7.414056,3.952624,0,0.5040867,-0.5040867,6.435083,45.96479,0.104009,0.5267707,0,0,3.952624
3/3/2007 4:00:00 AM,0,0,-68.40142,90,0,0,24.4619,24.4619,0.4207087,0.4207087,0,-1,0,0.4207087,0,0,5.551115E-17,0,0,0.4428512,0.4207087,0,0,7.974152,3.448537,0,0.4428512,-0.4428512,5.968277,42.63046,0.104009,0.4627795,0,0,3.448537
3/3/2007 5:00:00 AM,0.09862214,3.923103,-81.22102,95.41601,0.007742844,0.03491716,24.03726,23.81387,0.2805833,0.2805833,0,0,0,0.2805833,12.44449,0,0,0,0.03491716,0.2953508,0.2805833,0,0,8.466209,3.005686,0,0.2604337,-0.2604337,5.693756,40.6696,0.104009,0.3086416,0.02793373,0,3.040603
3/3/2007 6:00:00 AM,0.3315803,11.7115,-94.0017,80.55991,0.1815053,0.8003857,28.48885,23.23245,0.8957866,0.8957866,0,0,0,0.8957866,89.35004,0,0,0,0.8003857,0.9429332,0.8957866,0,0,8.75558,2.745252,0,0.1425476,-0.1425476,5.543497,39.59633,0.104009,0.9853652,0.6403085,0,3.545638
3/3/2007 7:00:00 AM,0.5472285,19.37371,-107.227,65.71726,0.4348204,1.851296,35.26683,22.60258,1.02855,1.02855,0,0,0,1.02855,179.991,0,0,0,1.851296,1.082684,1.02855,0,0,8.913966,2.602705,0.7686127,0,0.7686127,6.272667,44.80468,0.1038788,1.131405,1.481037,0,4.454001
3/3/2007 8:00:00 AM,0.7579862,26.47949,-121.4123,50.91769,0.65935,2.690978,43.12574,23.7957,0.6002827,0.6002827,0,0,0,0.6002827,448.2851,0,0,0,2.690978,0.6318765,0.6002827,0,0,8.145353,3.294456,2.059101,0,2.059101,8.226103,58.75776,0.1035315,0.660311,2.152782,0,5.985434
3/3/2007 9:00:00 AM,0.9055786,32.52394,-137.0312,36.22839,0.8398519,3.26944,51.52065,26.72701,1.358508,1.358508,0,-1,0,1.358508,240.6641,0,0,0,3.26944,1.430008,1.358508,0,0,6.086252,5.147647,1.839432,0,1.839432,9.971141,71.22229,0.1032232,1.494358,2.615552,0,8.417088
3/3/2007 10:00:00 AM,0.9760411,36.92705,-154.3266,21.8865,0.9640419,3.60526,58.34521,29.72494,1.461995,1.461995,0,0,0,1.461995,246.5986,0,0,0,3.60526,1.538942,1.461995,0,0,4.24682,6.803136,2.066318,0,2.066318,11.93142,85.22427,0.1028791,1.608194,2.884208,0,10.4084
3/3/2007 11:00:00 AM,1.0498,39.12478,-173.0136,9.618402,1.023463,3.725013,62.80668,32.31103,0.6426037,0.6426037,0,0,0,0.6426037,579.675,0.8680862,0,0,3.725013,0.676425,0.6426037,0,0,2.180502,8.662822,2.180502,0,2.180502,14.00003,100,0.1025184,0.7068641,2.980011,0,12.38784
3/3/2007 12:00:00 PM,1.029327,38.77282,167.8537,12.37427,1.014067,3.646477,64.7552,34.49134,1.44782,1.44782,0,0,0,1.44782,251.8599,2.122457,0,0,3.646477,1.524021,1.44782,0,0,0,10.62527,0,0,0,14.00003,100,0.1025184,1.592602,2.917182,0,14.27175
3/3/2007 1:00:00 PM,0.9768965,35.92963,149.476,25.7065,0.9364952,3.372909,64.49954,36.55659,2.343298,2.343298,0,0,0,2.343298,143.9386,0.9062802,0,0,3.372909,2.466629,2.343298,0,0,0,10.62527,0,0,0,14.00003,100,0.1025184,2.577627,2.698328,0,13.99818
3/3/2007 2:00:00 PM,0.8878528,31.02224,132.6344,40.19239,0.7960302,2.919193,61.57805,37.88294,2.73311,2.73311,0,-1,0,2.73311,106.8085,0.04223534,0,0,2.919193,2.876958,2.73311,0,0,0,10.62527,0,0,0,14.00003,100,0.1025184,3.006421,2.335354,0,13.54447
3/3/2007 3:00:00 PM,0.7441415,24.63524,117.4428,54.92302,0.6022367,2.280657,56.23985,38.39169,0.3679754,0.3679754,0,0,0,0.3679754,619.7851,1.893314,0,0,2.280657,0.3873425,0.3679754,0,0,0,10.62527,0,0,0,14.00003,100,0.1025184,0.4047729,1.824525,0,12.90593
3/3/2007 4:00:00 PM,0.508861,17.33232,103.5685,69.73844,0.3682987,1.448567,49.72675,38.87014,2.087158,2.087158,0,0,0,2.087158,69.40381,0,0,0,1.448567,2.197009,2.087158,0,0,0,10.62527,0,0.7484414,-0.7484414,13.2111,94.36482,0.1025184,2.295874,1.158854,0,12.07384
3/3/2007 5:00:00 PM,0.2624638,9.595772,90.51401,84.58701,0.110067,0.4529447,41.61444,38.39169,0.8592935,0.8592935,0,0,0,0.8592935,52.71129,0,0,0,0.4529447,0.9045194,0.8592935,0,0,0.8316016,9.876833,0,0.4515748,-0.4515748,12.7351,90.96482,0.1025184,0.9452228,0.3623557,0,10.32978
3/3/2007 6:00:00 PM,0.05598145,1.841217,77.76846,99.44314,0.004144913,0.01749088,36.95002,36.82912,1.144437,1.144437,0,0,0,1.144437,1.528339,0,0,0,0.01749088,1.204671,1.144437,0,0,1.333351,9.425258,0,1.18718,-1.18718,11.4837,82.02628,0.1025184,1.258881,0.0139927,0,9.442749
3/3/2007 7:00:00 PM,0,0,64.86225,90,0,0,35.29079,35.29079,2.440868,2.440868,0,-1,0,2.440868,0,0,4.440892E-16,0,0,2.569335,2.440868,0,0,2.65244,8.238078,0,2.569335,-2.569335,8.775386,62.6812,0.1025184,2.684955,0,0,8.238078
3/3/2007 8:00:00 PM,0,0,51.39462,90,0,0,33.71007,33.71007,1.493027,1.493027,0,-1,0,1.493027,0,0,0,0,0,1.571607,1.493027,0,0,5.507256,5.668744,0,1.571607,-1.571607,7.118766,50.84823,0.1025184,1.64233,0,0,5.668744
3/3/2007 9:00:00 PM,0,0,37.08212,90,0,0,32.17779,32.17779,3.007451,3.007451,0,-1,0,3.007451,0,0,4.440892E-16,0,0,3.165737,3.007451,0,0,7.253487,4.097136,0,3.165737,-3.165737,3.781786,27.0127,0.1025184,3.308196,0,0,4.097136
3/3/2007 10:00:00 PM,0,0,21.84549,90,0,0,30.57284,30.57284,0.4006493,0.4006493,0,-1,0,0.4006493,0,0,5.551115E-17,0,0,0.4217361,0.4006493,0,0,10.77097,0.9313987,0,0.4217361,-0.4217361,3.337237,23.83736,0.1025184,0.4407142,0,0,0.9313987
3/3/2007 11:00:00 PM,0,0,5.897895,90,0,0,29.24648,29.24648,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.23957,0.5096626,0,0,0,3.337237,23.83736,0.1025184,0,0,0,0.5096626
3/4/2007 12:00:00 AM,0,0,-10.3569,90,0,0,28.25928,28.25928,0.1788476,0.1788476,0,-1,0,0.1788476,0,0,2.775558E-17,0,0,0.1882607,0.1788476,0,0,11.23957,0.5096626,0,0.1882607,-0.1882607,3.138793,22.4199,0.1025184,0.1967324,0,0,0.5096626
3/4/2007 1:00:00 AM,0,0,-26.20403,90,0,0,27.20547,27.20547,0.7834383,0.3053318,0,-1,0,0.3053318,0,0,0.4781065,0.5564503,0,0.3214019,0.3053318,0,0,11.44875,0.3214019,0,0.3214019,-0.3214019,2.800006,20,0.1025184,0.8617821,0,0,0.3214019
3/4/2007 2:00:00 AM,0,0,-41.23805,90,0,0,26.21221,26.21221,0.5555307,0,0,-1,0,0,0,0,0.5555307,0.6110838,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1025184,0.6110838,0,0,0
3/4/2007 3:00:00 AM,0,0,-55.33041,90,0,0,25.4491,25.4491,0.4116652,0,0,-1,0,0,0,0,0.4116652,0.4528318,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1025184,0.4528318,0,0,0
3/4/2007 4:00:00 AM,0,0,-68.629,90,0,0,24.66177,24.66177,0.2837669,0,0,-1,0,0,0,0,0.2837669,0.3121436,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1025184,0.3121436,0,0,0
3/4/2007 5:00:00 AM,0.08879525,3.621684,-81.45943,95.37416,0.007151627,0.03222361,24.20798,24.00162,0.317427,0.317427,3.82269,0,1.208594,0.317427,10.1515,0,0,0,0.03222361,0,0,3.505263,3.33,11.80586,0,3.362224,0,3.362224,5.989691,42.78342,0.1032152,0.3491697,0.02577889,5,0.03222361
3/4/2007 6:00:00 AM,0.2713783,11.41137,-94.24619,80.50456,0.2394377,1.045769,30.36528,23.4202,0.07324515,0.07324515,3.578508,0,1.141933,0.07324515,1427.766,0,0,0,1.045769,0,0,3.505263,3.33,8.443637,3.026001,4.375769,0,4.375769,10.14091,72.43493,0.1036196,0.08056967,0.8366153,5,4.07177
3/4/2007 7:00:00 AM,0.5116847,19.0674,-107.4722,65.64725,0.4351008,1.850378,35.48322,22.8085,0.1573492,0.1573492,2.491549,0,0.8451929,0.1573492,1175.969,0,0,0,1.850378,0,0,2.3342,2.21749,4.067868,6.964193,4.067868,0,4.067868,14.00003,100,0.1035487,0.1730841,1.480302,5,8.814571
3/4/2007 8:00:00 AM,0.6937771,26.15963,-121.6493,50.82917,0.6596041,2.689079,43.32413,23.98345,0.8263615,0.8263615,0,0,0,0.8263615,325.4119,1.819224,0,0,2.689079,0.8698542,0.8263615,0,0,0,10.62527,0,0,0,14.00003,100,0.1035487,0.9089976,2.151263,0,13.31435
3/4/2007 9:00:00 AM,0.8767595,32.18467,-137.2441,36.11171,0.8400195,3.266034,51.73592,26.93293,0,0,0,-1,0,0,0,3.266034,0,0,3.266034,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1035487,0,2.612828,0,13.89131
3/4/2007 10:00:00 AM,1.060931,36.56646,-154.4913,21.71316,0.9640675,3.600777,58.55686,29.93086,1.812617,1.812617,0,0,0,1.812617,198.6507,1.692759,0,0,3.600777,1.908018,1.812617,0,0,0,10.62527,0,0,0,14.00003,100,0.1035487,1.993879,2.880621,0,14.22605
3/4/2007 11:00:00 AM,1.052109,38.74738,-173.1046,9.28038,1.0233,3.720115,62.99427,32.49878,0,0,0,0,0,0,0,3.720115,0,0,3.720115,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1035487,0,2.976092,0,14.34539
3/4/2007 12:00:00 PM,0.9916862,38.38886,167.8483,12.17274,1.013683,3.640985,64.93596,34.6791,1.259678,1.259678,0,0,0,1.259678,289.041,2.315009,0,0,3.640985,1.325976,1.259678,0,0,0,10.62527,0,0,0,14.00003,100,0.1035487,1.385645,2.912788,0,14.26626
3/4/2007 1:00:00 PM,1.011779,35.54984,149.5458,25.64355,0.9358716,3.367419,64.65405,36.72617,2.496292,2.496292,0,0,0,2.496292,134.8968,0.7397428,0,0,3.367419,2.627676,2.496292,0,0,0,10.62527,0,0,0,14.00003,100,0.1035487,2.745922,2.693935,0,13.99269
3/4/2007 2:00:00 PM,0.8432589,30.65265,132.7558,40.17713,0.7951651,2.913403,61.72472,38.05252,1.735636,1.735636,0,-1,0,1.735636,167.8579,1.086418,0,0,2.913403,1.826986,1.735636,0,0,0,10.62527,0,0,0,14.00003,100,0.1035487,1.9092,2.330723,0,13.53868
3/4/2007 3:00:00 PM,0.6424579,24.27628,117.5926,54.93309,0.6011451,2.274562,56.38527,38.56732,1.411131,1.411131,0,0,0,1.411131,161.1872,0.7891608,0,0,2.274562,1.485401,1.411131,0,0,0,10.62527,0,0,0,14.00003,100,0.1035487,1.552244,1.819649,0,12.89984
3/4/2007 4:00:00 PM,0.4484422,16.9808,103.7302,69.7659,0.3670124,1.442414,49.8596,39.03972,0.9684386,0.9684386,0,0,0,0.9684386,148.9422,0.423005,0,0,1.442414,1.019409,0.9684386,0,0,0,10.62527,0,0,0,14.00003,100,0.1035487,1.065282,1.153931,0,12.06769
3/4/2007 5:00:00 PM,0.2516516,9.246981,90.67679,84.62872,0.1086326,0.4468042,41.712,38.53098,2.087565,2.087565,0,0,0,2.087565,21.40312,0,4.440892E-16,0,0.4468042,2.197437,2.087565,0,0,0,10.62527,0,1.750633,-1.750633,12.1547,86.81911,0.1035487,2.296322,0.3574434,0,11.07208
3/4/2007 6:00:00 PM,0.0414716,1.49025,77.9243,99.49834,0.003320567,0.01400142,37.09557,36.99871,3.578534,3.578534,1.25,0,0.50625,3.578534,0.3912613,0,4.440892E-16,0,0.01400142,2.451089,2.328534,0,0,1.945148,8.874641,0,2.437087,-2.437087,9.585783,68.46974,0.1035487,3.936388,0.01120114,5,8.888642
3/4/2007 7:00:00 PM,0,0,65.00335,90,0,0,35.43009,35.43009,1.608907,1.608907,0,-1,0,1.608907,0,0,2.220446E-16,0,0,1.693587,1.608907,0,0,4.653022,6.437554,0,1.693587,-1.693587,7.800586,55.71836,0.1035487,1.769798,0,0,6.437554
3/4/2007 8:00:00 PM,0,0,51.51144,90,0,0,33.87965,33.87965,0.2906521,0.2906521,0,-1,0,0.2906521,0,0,0,0,0,0.3059496,0.2906521,0,0,6.534786,4.743967,0,0.3059496,-0.3059496,7.478087,53.4148,0.1035487,0.3197173,0,0,4.743967
3/4/2007 9:00:00 PM,0,0,37.16261,90,0,0,32.34737,32.34737,0.009536709,0.009536709,0,-1,0,0.009536709,0,0,1.734723E-18,0,0,0.01003864,0.009536709,0,0,6.87473,4.438017,0,0.01003864,-0.01003864,7.467505,53.33921,0.1035487,0.01049038,0,0,4.438017
3/4/2007 10:00:00 PM,0,0,21.87649,90,0,0,30.74847,30.74847,0.169921,0.169921,0,-1,0,0.169921,0,0,0,0,0,0.1788642,0.169921,0,0,6.885884,4.427979,0,0.1788642,-0.1788642,7.278966,51.99251,0.1035487,0.1869131,0,0,4.427979
3/4/2007 11:00:00 PM,0,0,5.869472,90,0,0,29.43423,29.43423,0.3525485,0.3525485,0,-1,0,0.3525485,0,0,5.551115E-17,0,0,0.3711036,0.3525485,0,0,7.084622,4.249115,0,0.3711036,-0.3711036,6.887788,49.19839,0.1035487,0.3878033,0,0,4.249115
3/5/2007 12:00:00 AM,0,0,-10.44983,90,0,0,28.44703,28.44703,0.3196692,0.3196692,0,-1,0,0.3196692,0,0,0,0,0,0.3364939,0.3196692,0,0,7.496959,3.878011,0,0.3364939,-0.3364939,6.533092,46.66485,0.1035487,0.3516361,0,0,3.878011
3/5/2007 1:00:00 AM,0,0,-26.35071,90,0,0,27.38716,27.38716,0.02751508,0.02751508,0,-1,0,0.02751508,0,0,3.469447E-18,0,0,0.02896325,0.02751508,0,0,7.870841,3.541517,0,0.02896325,-0.02896325,6.502563,46.44678,0.1035487,0.03026659,0,0,3.541517
3/5/2007 2:00:00 AM,0,0,-41.42495,90,0,0,26.38785,26.38785,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.903023,3.512554,0,0,0,6.502563,46.44678,0.1035487,0,0,0,3.512554
3/5/2007 3:00:00 AM,0,0,-55.54429,90,0,0,25.61868,25.61868,0.5962964,0.5962964,0,-1,0,0.5962964,0,0,1.110223E-16,0,0,0.6276805,0.5962964,0,0,7.903023,3.512554,0,0.6276805,-0.6276805,5.840929,41.72084,0.1035487,0.655926,0,0,3.512554
3/5/2007 4:00:00 AM,0,0,-68.85995,90,0,0,24.8374,24.8374,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.600446,2.884873,0,0,0,5.840929,41.72084,0.1035487,0,0,0,2.884873
3/5/2007 5:00:00 AM,0.08011106,3.319554,-81.7009,95.32968,0.005802512,0.02612542,24.35682,24.18937,0.7162487,0.7162487,0,0,0,0.7162487,3.647535,0,1.110223E-16,0,0.02612542,0.753946,0.7162487,0,0,8.600446,2.884873,0,0.7278206,-0.7278206,5.073739,36.24092,0.1035487,0.7878736,0.02090034,0,2.910999
3/5/2007 6:00:00 AM,0.2817107,11.11042,-94.49343,80.44717,0.1820291,0.8010927,28.88126,23.60795,0,0,0,0,0,0,0,0,0,0,0.8010927,0,0,0,0,9.409135,2.157053,0.8010927,0,0.8010927,5.833722,41.66936,0.103418,0,0.6408741,0,2.958146
3/5/2007 7:00:00 AM,0.4906325,18.76004,-107.7199,65.57582,0.4353961,1.849695,35.68167,22.99625,0.7203551,0.7203551,0,0,0,0.7203551,256.7754,0,0,0,1.849695,0.7582685,0.7203551,0,0,8.608042,2.878036,1.091426,0,1.091426,6.86914,49.06519,0.1032404,0.7923906,1.479756,0,4.727731
3/5/2007 8:00:00 AM,0.6716599,25.83846,-121.8886,50.74,0.6598572,2.687446,43.50402,24.15303,0.9711648,0.9711648,0,0,0,0.9711648,276.724,0,0,0,2.687446,1.022279,0.9711648,0,0,7.516616,3.86032,1.665168,0,1.665168,8.448856,60.34886,0.1029707,1.068281,2.149957,0,6.547766
3/5/2007 9:00:00 AM,0.9049035,31.84382,-137.459,35.99546,0.8401696,3.263269,51.91357,27.1025,2.164957,2.164957,0,-1,0,2.164957,150.7313,0,0,0,3.263269,2.278902,2.164957,0,0,5.851448,5.358971,0.9843666,0,0.9843666,9.382709,67.01922,0.1028119,2.381453,2.610615,0,8.622239
3/5/2007 10:00:00 AM,0.9676052,36.20401,-154.658,21.54201,0.9640603,3.596729,58.74271,30.11255,2.7198,2.7198,0,0,0,2.7198,132.2424,0,0,0,3.596729,2.862948,2.7198,0,0,4.867082,6.244901,0.7337815,0,0.7337815,10.07884,71.99154,0.1026939,2.991781,2.877383,0,9.84163
3/5/2007 11:00:00 AM,0.9788764,38.36783,-173.1979,8.942802,1.023092,3.715082,63.18044,32.68653,2.810765,2.810765,0,0,0,2.810765,132.1734,0,0,0,3.715082,2.958699,2.810765,0,0,4.1333,6.905304,0.7563826,0,0.7563826,10.7964,77.117,0.1025725,3.091841,2.972066,0,10.62039
3/5/2007 12:00:00 PM,1.020337,38.00241,167.8402,11.98062,1.013243,3.635756,65.09635,34.84867,2.436162,2.436162,0,0,0,2.436162,149.2411,0,0,0,3.635756,2.564381,2.436162,0,0,3.376918,7.586049,1.071375,0,1.071375,11.8128,84.37696,0.102401,2.679778,2.908605,0,11.2218
3/5/2007 1:00:00 PM,0.9943204,35.16723,149.6128,25.58758,0.9351842,3.361744,64.80659,36.89575,0,0,0,0,0,0,0,1.056202,0,0,3.361744,0,0,0,0,2.305543,8.550286,2.305543,0,2.305543,14.00003,100,0.1020339,0,2.689395,0,11.91203
3/5/2007 2:00:00 PM,0.8240729,30.27997,132.8746,40.16697,0.7942331,2.907961,61.83847,38.19182,0.5654634,0.5654634,0,-1,0,0.5654634,514.2617,2.312737,0,0,2.907961,0.5952246,0.5654634,0,0,0,10.62527,0,0,0,14.00003,100,0.1020339,0.6220097,2.326369,0,13.53324
3/5/2007 3:00:00 PM,0.672263,23.91408,117.7403,54.94717,0.5999881,2.268832,56.48569,38.70056,0,0,0,0,0,0,0,2.268832,0,0,2.268832,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1020339,0,1.815065,0,12.89411
3/5/2007 4:00:00 PM,0.4769188,16.62601,103.8903,69.79661,0.3656661,1.436298,49.9601,39.17902,0.5102131,0.5102131,0,0,0,0.5102131,281.5095,0.8992318,0,0,1.436298,0.5370665,0.5102131,0,0,0,10.62527,0,0,0,14.00003,100,0.1020339,0.5612344,1.149039,0,12.06157
3/5/2007 5:00:00 PM,0.2306687,8.894952,90.83836,84.67305,0.1071479,0.4404809,41.802,38.66422,0.5591635,0.5591635,0,0,0,0.5591635,78.77496,0,0,0,0.4404809,0.5885931,0.5591635,0,0,0,10.62527,0,0.1481123,-0.1481123,13.8439,98.88483,0.1020339,0.6150798,0.3523847,0,11.06575
3/5/2007 6:00:00 PM,0.03656885,1.13612,78.07916,99.55558,0.002880076,0.01213628,37.21597,37.13195,1.766424,1.766424,0,0,0,1.766424,0.6870536,0,2.220446E-16,0,0.01213628,1.859393,1.766424,0,0,0.1645692,10.47716,0,1.847257,-1.847257,11.89672,84.97643,0.1020339,1.943066,0.009709022,0,10.4893
3/5/2007 7:00:00 PM,0,0,65.14356,90,0,0,35.59967,35.59967,0.2576468,0.2576468,0,-1,0,0.2576468,0,0,5.551115E-17,0,0,0.2712071,0.2576468,0,0,2.217077,8.629905,0,0.2712071,-0.2712071,11.61085,82.93446,0.1020339,0.2834114,0,0,8.629905
3/5/2007 8:00:00 PM,0,0,51.62727,90,0,0,34.03106,34.03106,3.849057,3.33,0,-1,0,3.33,0,0,0.5190571,0.9039629,0,3.505263,3.33,0,0,2.518418,8.358698,0,3.505263,-3.505263,7.915975,56.54256,0.1020339,4.233963,0,0,8.358698
3/5/2007 9:00:00 PM,0,0,37.24176,90,0,0,32.49878,32.49878,0.1447864,0.1447864,0,-1,0,0.1447864,0,0,2.775558E-17,0,0,0.1524068,0.1447864,0,0,6.413155,4.853435,0,0.1524068,-0.1524068,7.755324,55.39506,0.1020339,0.1592651,0,0,4.853435
3/5/2007 10:00:00 PM,0,0,21.90558,90,0,0,30.89989,30.89989,0.4232857,0.4232857,0,-1,0,0.4232857,0,0,5.551115E-17,0,0,0.4455639,0.4232857,0,0,6.582496,4.701028,0,0.4455639,-0.4455639,7.285658,52.04031,0.1020339,0.4656143,0,0,4.701028
3/5/2007 11:00:00 PM,0,0,5.838368,90,0,0,29.58564,29.58564,0.3036716,0.3036716,0,-1,0,0.3036716,0,0,0,0,0,0.3196543,0.3036716,0,0,7.077567,4.255464,0,0.3196543,-0.3196543,6.948713,49.63357,0.1020339,0.3340388,0,0,4.255464
3/6/2007 12:00:00 AM,0,0,-10.54608,90,0,0,28.59844,28.59844,0.4072376,0.4072376,0,-1,0,0.4072376,0,0,0,0,0,0.4286712,0.4072376,0,0,7.432738,3.93581,0,0.4286712,-0.4286712,6.496854,46.40601,0.1020339,0.4479614,0,0,3.93581
3/6/2007 1:00:00 AM,0,0,-26.50109,90,0,0,27.56279,27.56279,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.90904,3.507138,0,0,0,6.496854,46.40601,0.1020339,0,0,0,3.507138
3/6/2007 2:00:00 AM,0,0,-41.61561,90,0,0,26.52109,26.52109,0.03274467,0.03274467,0,-1,0,0.03274467,0,0,6.938894E-18,0,0,0.03446808,0.03274467,0,0,7.90904,3.507138,0,0.03446808,-0.03446808,6.460522,46.14649,0.1020339,0.03601914,0,0,3.507138
3/6/2007 3:00:00 AM,0,0,-55.76175,90,0,0,25.77009,25.77009,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.947338,3.47267,0,0,0,6.460522,46.14649,0.1020339,0,0,0,3.47267
3/6/2007 4:00:00 AM,0,0,-69.09417,90,0,0,24.98881,24.98881,0.4150394,0.4150394,0,-1,0,0.4150394,0,0,0,0,0,0.4368836,0.4150394,0,0,7.947338,3.47267,0,0.4368836,-0.4368836,6.000006,42.8571,0.1020339,0.4565434,0,0,3.47267
3/6/2007 5:00:00 AM,0.07927412,3.016777,-81.94533,95.28264,0.006036043,0.02715545,24.515,24.34078,0.3827903,0.3827903,0,0,0,0.3827903,7.094081,0,0,0,0.02715545,0.4029371,0.3827903,0,0,8.432764,3.035787,0,0.3757817,-0.3757817,5.603897,40.02776,0.1020339,0.4210693,0.02172436,0,3.062942
3/6/2007 6:00:00 AM,0.2886649,10.80868,-94.74333,80.38783,0.1823346,0.8017784,29.04223,23.75936,0.2556387,0.2556387,0,0,0,0.2556387,313.6374,0,0,0,0.8017784,0.2690933,0.2556387,0,0,8.850299,2.660005,0.532685,0,0.532685,6.109246,43.63739,0.1019495,0.2812025,0.6414227,0,3.461783
3/6/2007 7:00:00 AM,0.5119446,18.4517,-107.97,65.50307,0.435705,1.849422,35.84381,23.14766,0.1397999,0.1397999,0,0,0,0.1397999,1322.907,0,0,0,1.849422,0.1471578,0.1397999,0,0,8.317615,3.139421,1.702264,0,1.702264,7.724156,55.17243,0.1016806,0.1537798,1.479537,0,4.988843
3/6/2007 8:00:00 AM,0.7413779,25.51606,-122.1299,50.65031,0.6601076,2.686076,43.66537,24.30444,2.065525,2.065525,0,0,0,2.065525,130.0432,0,0,0,2.686076,2.174237,2.065525,0,0,6.61535,4.671459,0.5118389,0,0.5118389,8.209729,58.6408,0.1016001,2.272078,2.148861,0,7.357535
3/6/2007 9:00:00 AM,0.9202759,31.50146,-137.6757,35.87984,0.840301,3.26044,52.09066,27.27209,0.2693577,0.2693577,0,-1,0,0.2693577,1210.45,0,0,0,3.26044,0.2835345,0.2693577,0,0,6.103511,5.132114,2.976905,0,2.976905,11.03387,78.81319,0.101134,0.2962935,2.608352,0,8.392554
3/6/2007 10:00:00 AM,1.016766,35.83979,-154.8266,21.37333,0.9640192,3.593115,58.90271,30.27002,2.013166,2.013166,0,0,0,2.013166,178.4808,0,0,0,3.593115,2.119122,2.013166,0,0,3.126606,7.811329,1.473993,0,1.473993,12.43222,88.80141,0.1009048,2.214482,2.874492,0,11.40444
3/6/2007 11:00:00 AM,1.055468,37.98624,-173.2933,8.606194,1.022836,3.710769,63.32791,32.83794,0.9941959,0.9941959,0,0,0,0.9941959,373.2432,1.011634,0,0,3.710769,1.046522,0.9941959,0,0,1.652613,9.137922,1.652613,0,1.652613,14.00003,100,0.100649,1.093615,2.968615,0,12.84869
3/6/2007 12:00:00 PM,1.017592,37.61361,167.8295,11.79862,1.012745,3.631069,65.22393,34.98797,2.408229,2.408229,0,0,0,2.408229,150.7776,1.096091,0,0,3.631069,2.534978,2.408229,0,0,0,10.62527,0,0,0,14.00003,100,0.100649,2.649052,2.904855,0,14.25634
3/6/2007 1:00:00 PM,1.025309,34.78193,149.6771,25.53869,0.9344327,3.356665,64.91998,37.02899,1.558306,1.558306,0,0,0,1.558306,215.4048,1.716343,0,0,3.356665,1.640322,1.558306,0,0,0,10.62527,0,0,0,14.00003,100,0.100649,1.714136,2.685332,0,13.98194
3/6/2007 2:00:00 PM,0.8145813,29.90433,132.9909,40.16191,0.7932347,2.902427,61.94403,38.32506,1.856459,1.856459,0,-1,0,1.856459,156.3421,0.9482589,0,0,2.902427,1.954168,1.856459,0,0,0,10.62527,0,0,0,14.00003,100,0.100649,2.042105,2.321941,0,13.5277
3/6/2007 3:00:00 PM,0.6604905,23.54878,117.886,54.96523,0.5987663,2.262806,56.59029,38.83986,3.66614,3.66614,1.25,0,0.50625,3.66614,61.72176,0,0,0,2.262806,2.543305,2.41614,0,0,0,10.62527,0,0.280499,-0.280499,13.70436,97.88806,0.100649,4.032753,1.810245,5,12.88808
3/6/2007 4:00:00 PM,0.4232461,16.26808,104.0489,69.83053,0.3642609,1.430272,50.02218,39.28198,0.8568017,0.8568017,0,0,0,0.8568017,166.9314,0.2167095,0,0,1.430272,0.9018965,0.8568017,0,0,0.3116655,10.34478,0.3116655,0,0.3116655,14.00003,100,0.1006009,0.9424819,1.144217,0,11.77505
3/6/2007 5:00:00 PM,0.2157779,8.539824,90.99871,84.71995,0.1056141,0.4339514,41.89663,38.80352,1.6237,1.6237,0,0,0,1.6237,26.72609,0,4.440892E-16,0,0.4339514,1.709158,1.6237,0,0,0,10.62527,0,1.275206,-1.275206,12.65584,90.3987,0.1006009,1.78607,0.3471611,0,11.05923
3/6/2007 6:00:00 PM,0.02958502,0.7789642,78.23306,99.61478,0.002528266,0.01064647,37.34501,37.27124,0,0,0,0,0,0,0,0,0,0,0.01064647,0,0,0,0,1.416896,9.350068,0.01064647,0,0.01064647,12.66594,90.47084,0.1005993,0,0.008517179,0,9.360714
3/6/2007 7:00:00 PM,0,0,65.28291,90,0,0,35.73897,35.73897,1.937497,1.937497,0,-1,0,1.937497,0,0,2.220446E-16,0,0,2.03947,1.937497,0,0,1.406249,9.35965,0,2.03947,-2.03947,10.51615,75.11522,0.1005993,2.131247,0,0,9.35965
3/6/2007 8:00:00 PM,0,0,51.74214,90,0,0,34.17035,34.17035,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.672328,7.320179,0,0,0,10.51615,75.11522,0.1005993,0,0,0,7.320179
3/6/2007 9:00:00 PM,0,0,37.31963,90,0,0,32.63808,32.63808,1.25682,1.25682,0,-1,0,1.25682,0,0,2.220446E-16,0,0,1.322968,1.25682,0,0,3.672328,7.320179,0,1.322968,-1.322968,9.121621,65.1543,0.1005993,1.382502,0,0,7.320179
3/6/2007 10:00:00 PM,0,0,21.93278,90,0,0,31.03313,31.03313,0.6703365,0.6703365,0,-1,0,0.6703365,0,0,1.110223E-16,0,0,0.7056174,0.6703365,0,0,5.142292,5.997211,0,0.7056174,-0.7056174,8.377835,59.84156,0.1005993,0.7373702,0,0,5.997211
3/6/2007 11:00:00 PM,0,0,5.804628,90,0,0,29.72494,29.72494,0.08267542,0.08267542,0,-1,0,0.08267542,0,0,1.387779E-17,0,0,0.08702676,0.08267542,0,0,5.926311,5.291594,0,0.08702676,-0.08702676,8.2861,59.18632,0.1005993,0.09094296,0,0,5.291594
3/7/2007 12:00:00 AM,0,0,-10.6456,90,0,0,28.74986,28.74986,0.664856,0.664856,0,-1,0,0.664856,0,0,1.110223E-16,0,0,0.6998484,0.664856,0,0,6.023008,5.204567,0,0.6998484,-0.6998484,7.548396,53.917,0.1005993,0.7313416,0,0,5.204567
3/7/2007 1:00:00 AM,0,0,-26.65512,90,0,0,27.69604,27.69604,0.2500648,0.2500648,0,-1,0,0.2500648,0,0,0,0,0,0.2632261,0.2500648,0,0,6.800617,4.504718,0,0.2632261,-0.2632261,7.270931,51.93512,0.1005993,0.2750713,0,0,4.504718
3/7/2007 2:00:00 AM,0,0,-41.80994,90,0,0,26.6725,26.6725,0.5183945,0.5183945,0,-1,0,0.5183945,0,0,0,0,0,0.5456784,0.5183945,0,0,7.093091,4.241492,0,0.5456784,-0.5456784,6.695735,47.82659,0.1005993,0.5702339,0,0,4.241492
3/7/2007 3:00:00 AM,0,0,-55.98267,90,0,0,25.90939,25.90939,0.2405407,0.2405407,0,-1,0,0.2405407,0,0,2.775558E-17,0,0,0.2532007,0.2405407,0,0,7.6994,3.695814,0,0.2532007,-0.2532007,6.428839,45.92019,0.1005993,0.2645947,0,0,3.695814
3/7/2007 4:00:00 AM,0,0,-69.33157,90,0,0,25.12206,25.12206,0.6585378,0.6585378,0,-1,0,0.6585378,0,0,0,0,0,0.6931977,0.6585378,0,0,7.980734,3.442613,0,0.6931977,-0.6931977,5.698144,40.70095,0.1005993,0.7243916,0,0,3.442613
3/7/2007 5:00:00 AM,0.07172751,2.713415,-82.1926,95.2331,0.005513343,0.02478852,24.63922,24.48007,0.2964996,0.2964996,0,0,0,0.2964996,8.360388,0,0,0,0.02478852,0.3121049,0.2964996,0,0,8.750954,2.749416,0,0.2873164,-0.2873164,5.395286,38.53768,0.1005993,0.3261496,0.01983082,0,2.774204
3/7/2007 6:00:00 AM,0.2982158,10.50622,-94.99577,80.32661,0.1826672,0.8026279,29.19184,23.89866,0.3620341,0.3620341,0,0,0,0.3620341,221.6995,0,0,0,0.8026279,0.3810886,0.3620341,0,0,9.070194,2.462099,0.4215393,0,0.4215393,5.795194,41.39416,0.1005343,0.3982376,0.6421023,0,3.264727
3/7/2007 7:00:00 AM,0.5378579,18.14243,-108.2223,65.42912,0.4360259,1.849314,35.99405,23.28696,1.637337,1.637337,0,0,0,1.637337,112.9465,0,0,0,1.849314,1.723512,1.637337,0,0,8.648655,2.841485,0.1258018,0,0.1258018,5.914539,42.24663,0.100515,1.80107,1.479451,0,4.690799
3/7/2007 8:00:00 AM,0.7955409,25.19247,-122.3731,50.56023,0.6603539,2.684598,43.83276,24.4619,0,0,0,0,0,0,0,0,0,0,2.684598,0,0,0,0,8.522853,2.954706,2.684598,0,2.684598,8.461372,60.43826,0.1001034,0,2.147678,0,5.639304
3/7/2007 9:00:00 AM,0.969672,31.15767,-137.8942,35.76499,0.8404122,3.258243,52.23004,27.40533,1.77007,1.77007,0,-1,0,1.77007,184.0742,0,0,0,3.258243,1.863232,1.77007,0,0,5.838255,5.370844,1.395011,0,1.395011,9.784797,69.89127,0.09989081,1.947077,2.606594,0,8.629087
3/7/2007 10:00:00 AM,1.018347,35.4739,-154.9969,21.20741,0.9639429,3.589526,59.05545,30.42143,0.7569682,0.7569682,0,0,0,0.7569682,474.1978,0,0,0,3.589526,0.7968087,0.7569682,0,0,4.443244,6.626354,2.792718,0,2.792718,12.4342,88.81554,0.099468,0.832665,2.871621,0,10.21588
3/7/2007 11:00:00 AM,1.07191,37.60272,-173.3908,8.271146,1.022532,3.706174,63.48011,32.99541,2.315196,2.315196,0,0,0,2.315196,160.0804,0,0,0,3.706174,2.437048,2.315196,0,0,1.650526,9.1398,1.269126,0,1.269126,13.6382,97.41552,0.09927703,2.546715,2.964939,0,12.84597
3/7/2007 12:00:00 PM,1.058375,37.22257,167.8165,11.62746,1.012189,3.62636,65.34352,35.12122,2.121009,2.121009,0,0,0,2.121009,170.9733,1.012318,0,0,3.62636,2.232641,2.121009,0,0,0.3814006,10.28201,0.3814006,0,0.3814006,14.00003,100,0.09921979,2.33311,2.901088,0,13.90837
3/7/2007 1:00:00 PM,0.9420069,34.39406,149.7388,25.49699,0.9336173,3.351271,65.03762,37.16829,1.502969,1.502969,0,0,0,1.502969,222.9767,1.769199,0,0,3.351271,1.582073,1.502969,0,0,0,10.62527,0,0,0,14.00003,100,0.09921979,1.653266,2.681017,0,13.97655
3/7/2007 2:00:00 PM,0.8573568,29.52588,133.1049,40.16197,0.7921702,2.896581,62.05375,38.46436,0.2878835,0.2878835,0,-1,0,0.2878835,1006.164,2.593546,0,0,2.896581,0.3030353,0.2878835,0,0,0,10.62527,0,0,0,14.00003,100,0.09921979,0.3166719,2.317265,0,13.52186
3/7/2007 3:00:00 PM,0.7251945,23.18052,118.0298,54.98725,0.5974805,2.257147,56.64995,38.93676,1.138416,1.138416,0,0,0,1.138416,198.2709,1.058815,0,0,2.257147,1.198332,1.138416,0,0,0,10.62527,0,0,0,14.00003,100,0.09921979,1.252257,1.805718,0,12.88242
3/7/2007 4:00:00 PM,0.4588934,15.90716,104.2059,69.86758,0.3627982,1.423788,50.1131,39.41522,2.252773,2.252773,0,0,0,2.252773,63.20156,0,0,0,1.423788,2.37134,2.252773,0,0,0,10.62527,0,0.9475522,-0.9475522,13.00122,92.86568,0.09921979,2.47805,1.13903,0,12.04906
3/7/2007 5:00:00 PM,0.2351967,8.181739,91.15787,84.76933,0.104033,0.4273222,41.95342,38.90648,1.683252,1.683252,0,0,0,1.683252,25.38671,0,2.220446E-16,0,0.4273222,1.771844,1.683252,0,0,1.052836,9.677722,0,1.344522,-1.344522,11.58397,82.74248,0.09921979,1.851577,0.3418578,0,10.10504
3/7/2007 6:00:00 PM,0.02902841,0.4189214,78.38601,99.67585,0.002327539,0.009794562,37.4724,37.40449,2.537151,2.537151,0,0,0,2.537151,0.3860457,0,0,0,0.009794562,2.670685,2.537151,0,0,2.546749,8.3332,0,2.66089,-2.66089,8.779145,62.70805,0.09921979,2.790866,0.00783565,0,8.342995
3/7/2007 7:00:00 PM,0,0,65.4214,90,0,0,35.87221,35.87221,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.503294,5.67231,0,0,0,8.779145,62.70805,0.09921979,0,0,0,5.67231
3/7/2007 8:00:00 PM,0,0,51.85609,90,0,0,34.32177,34.32177,0.7281052,0.7281052,0,-1,0,0.7281052,0,0,1.110223E-16,0,0,0.7664266,0.7281052,0,0,5.503294,5.67231,0,0.7664266,-0.7664266,7.971261,56.93746,0.09921979,0.8009158,0,0,5.67231
