Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/2/2007 10:00:00 AM,0.6807916,25.66984,-159.5764,18.79511,0.9469402,3.446432,62.80992,34.5943,0.6478688,0.6478688,0,0,0,0.6478688,531.9645,2.764465,0,0,3.446432,0.6819671,0.6478688,0,0,0,10.62527,0,0,0,14.00003,100,0.1057421,0.7126556,2.757146,0,14.07171
4/2/2007 11:00:00 AM,0.7499509,27.3083,-176.2066,5.238564,0.9964662,3.533043,66.99766,37.20462,0,0,0,0,0,0,0,3.533043,0,0,3.533043,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1057421,0,2.826435,0,14.15832
4/2/2007 12:00:00 PM,0.7450287,26.68156,167.003,12.28353,0.9776053,3.436106,68.36812,39.10634,0.2356162,0.2356162,0,0,0,0.2356162,1458.349,3.188089,0,0,3.436106,0.248017,0.2356162,0,0,0,10.62527,0,0,0,14.00003,100,0.1057421,0.2591778,2.748885,0,14.06138
4/2/2007 1:00:00 PM,0.5804327,23.8666,150.7388,26.8993,0.8916424,3.148931,67.61996,40.94749,1.836831,1.836831,0,0,0,1.836831,171.4328,1.215425,0,0,3.148931,1.933506,1.836831,0,0,0,10.62527,0,0,0,14.00003,100,0.1057421,2.020514,2.519145,0,13.77421
4/2/2007 2:00:00 PM,0.4568729,19.17999,135.4512,41.77856,0.7444329,2.685935,64.21444,42.00737,3.298016,3.298016,0,-1,0,3.298016,81.44093,0,0,0.2978176,2.685935,3.471596,3.298016,0,0,0,10.62527,0,0.785661,-0.785661,13.17187,94.08459,0.1057421,3.627818,2.148748,0,13.31121
4/2/2007 3:00:00 PM,0.3473143,13.06173,121.2261,56.71331,0.5459993,2.039725,58.52206,42.31019,0.4375073,0.4375073,0,0,0,0.4375073,466.2151,0.7062346,0,0,2.039725,0.460534,0.4375073,0,0,0.8729566,9.839613,0.8729566,0,0.8729566,14.00003,100,0.1056433,0.481258,1.63178,0,11.87934
4/2/2007 4:00:00 PM,0.1475979,5.968832,107.8572,71.6675,0.3098067,1.204115,51.79738,42.64935,1.06732,1.06732,0,0,0,1.06732,112.8167,0.08062013,0,0,1.204115,1.123495,1.06732,0,0,0,10.62527,0,0,0,14.00003,100,0.1056433,1.174052,0.9632923,0,11.82939
4/2/2007 5:00:00 PM,0.004762826,0,94.9739,90,0,0,42.11033,42.11033,0.1433417,0.1433417,0,0,0,0.1433417,0,0,2.775558E-17,0,0,0.150886,0.1433417,0,0,0,10.62527,0,0.150886,-0.150886,13.84098,98.86395,0.1056433,0.1576759,0,0,10.62527
4/2/2007 6:00:00 PM,0,0,82.1293,90,0,0,40.67496,40.67496,1.589687,1.589687,0,0,0,1.589687,0,0,2.220446E-16,0,0,1.673355,1.589687,0,0,0.1676511,10.47439,0,1.673355,-1.673355,12.07711,86.26489,0.1056433,1.748656,0,0,10.47439
4/2/2007 7:00:00 PM,0,0,68.84364,90,0,0,39.28198,39.28198,3.163188,3.163188,0,-1,0,3.163188,0,0,4.440892E-16,0.1495062,0,3.329671,3.163188,0,0,2.026934,8.801034,0,3.329671,-3.329671,8.567328,61.19508,0.1056433,3.479506,0,0,8.801034
4/2/2007 8:00:00 PM,0,0,54.64018,90,0,0,37.74365,37.74365,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.726568,5.471363,0,0,0,8.567328,61.19508,0.1056433,0,0,0,5.471363
4/2/2007 9:00:00 PM,0,0,39.12739,90,0,0,36.11447,36.11447,2.427135,2.427135,0,-1,0,2.427135,0,0,0,0,0,2.554879,2.427135,0,0,5.726568,5.471363,0,2.554879,-2.554879,5.874249,41.95884,0.1056433,2.669848,0,0,5.471363
4/2/2007 10:00:00 PM,0,0,22.17435,90,0,0,34.40656,34.40656,0.5228813,0.5228813,0,-1,0,0.5228813,0,0,0,0,0,0.5504013,0.5228813,0,0,8.565323,2.916484,0,0.5504013,-0.5504013,5.294075,37.81475,0.1056433,0.5751694,0,0,2.916484
4/2/2007 11:00:00 PM,0,0,4.132463,90,0,0,33.0802,33.0802,0.2012921,0.2012921,0,-1,0,0.2012921,0,0,2.775558E-17,0,0,0.2118864,0.2012921,0,0,9.17688,2.366083,0,0.2118864,-0.2118864,5.070728,36.21941,0.1056433,0.2214213,0,0,2.366083
4/3/2007 12:00:00 AM,0,0,-14.29735,90,0,0,32.12328,32.12328,0.1031971,0.1031971,0,-1,0,0.1031971,0,0,0,0,0,0.1086285,0.1031971,0,0,9.412309,2.154196,0,0.1086285,-0.1086285,4.956223,35.40152,0.1056433,0.1135168,0,0,2.154196
4/3/2007 1:00:00 AM,0,0,-31.8789,90,0,0,31.06947,31.06947,0.3462741,0.3462741,0,-1,0,0.3462741,0,0,0,0,0,0.3644991,0.3462741,0,0,9.533008,2.045568,0,0.3644991,-0.3644991,4.572008,32.65713,0.1056433,0.3809015,0,0,2.045568
4/3/2007 2:00:00 AM,0,0,-48.08486,90,0,0,30.16706,30.16706,0.7096414,0.7096414,0,-1,0,0.7096414,0,0,1.110223E-16,0,0,0.7469909,0.7096414,0,0,9.938006,1.681069,0,0.7469909,-0.7469909,3.78461,27.03287,0.1056433,0.7806055,0,0,1.681069
4/3/2007 3:00:00 AM,0,0,-62.85719,90,0,0,29.43423,29.43423,0.4475307,0.4475307,0,-1,0,0.4475307,0,0,0,0,0,0.471085,0.4475307,0,0,10.768,0.9340776,0,0.471085,-0.471085,3.288043,23.48597,0.1056433,0.4922838,0,0,0.9340776
4/3/2007 4:00:00 AM,0,0,-76.50507,90,0,0,28.63478,28.63478,0.2543437,0.2543437,0,-1,0,0.2543437,0,0,0,0,0,0.2677302,0.2543437,0,0,11.29142,0.4629926,0,0.2677302,-0.2677302,3.00583,21.47017,0.1056433,0.2797781,0,0,0.4629926
4/3/2007 5:00:00 AM,0,0,-89.48724,90,0,0,27.98674,27.98674,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.5889,0.1952624,0,0,0,3.00583,21.47017,0.1056433,0,0,0,0.1952624
4/3/2007 6:00:00 AM,0.04445361,2.2692,-102.2901,78.33366,0.2132518,0.9153876,33.71121,27.50829,0.5919772,0.5919772,4.09724,0,1.283547,0.5919772,154.6322,4.440892E-16,0,0,0.9153876,0,0,3.505263,3.33,11.5889,0.1952624,4.245388,0,4.245388,7.033359,50.23817,0.1060855,0.6511749,0.7323101,5,1.11065
4/3/2007 7:00:00 AM,0.2475907,9.648168,-115.3785,63.38383,0.4434179,1.841154,39.96498,26.99955,1.356718,1.356718,4.664991,0,1.438542,1.356718,135.7064,0,0,0,1.841154,0,0,3.308273,3.142859,7.343514,4.016111,4.984013,0,4.984013,11.76161,84.01131,0.1066229,1.49239,1.472923,5,5.857265
4/3/2007 8:00:00 AM,0.4051507,16.2424,-129.162,48.44944,0.6602699,2.626836,47.70821,28.27745,0,0,0,0,0,0,0,0.2673344,0,0,2.626836,0,0,0,0,2.359502,8.501722,2.359502,0,2.359502,14.00003,100,0.106357,0,2.101469,0,11.12856
4/3/2007 9:00:00 AM,0.6230435,21.60877,-143.9307,33.55563,0.8315659,3.150022,56.19162,31.54792,0.268367,0.268367,0,-1,0,0.268367,1173.774,2.86753,0,0,3.150022,0.2824916,0.268367,0,0,0,10.62527,0,0,0,14.00003,100,0.106357,0.2952037,2.520017,0,13.7753
4/3/2007 10:00:00 AM,0.7236581,25.29366,-159.7422,18.8038,0.9456573,3.439173,62.93197,34.75177,0,0,0,0,0,0,0,3.439173,0,0,3.439173,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.106357,0,2.751338,0,14.06445
4/3/2007 11:00:00 AM,0.7206865,26.91412,-176.3104,5.50004,0.9947749,3.525155,67.08239,37.33786,1.23672,1.23672,0,0,0,1.23672,285.0406,2.223344,0,0,3.525155,1.301811,1.23672,0,0,0,10.62527,0,0,0,14.00003,100,0.106357,1.360392,2.820124,0,14.15043
4/3/2007 12:00:00 PM,0.7165973,26.27794,166.9676,12.49079,0.975573,3.427203,68.44849,39.24564,0.8064978,0.8064978,0,0,0,0.8064978,424.9489,2.578258,0,0,3.427203,0.848945,0.8064978,0,0,0,10.62527,0,0,0,14.00003,100,0.106357,0.8871475,2.741763,0,14.05248
4/3/2007 1:00:00 PM,0.6843538,23.46251,150.7661,27.03474,0.8893597,3.140162,67.6554,41.05045,0.7236924,0.7236924,0,0,0,0.7236924,433.9084,2.378381,0,0,3.140162,0.7617815,0.7236924,0,0,0,10.62527,0,0,0,14.00003,100,0.106357,0.7960616,2.51213,0,13.76544
4/3/2007 2:00:00 PM,0.5192468,18.78158,135.5273,41.88979,0.7420067,2.676662,64.24558,42.11033,0.03790252,0.03790252,0,-1,0,0.03790252,7061.965,2.636765,0,0,2.676662,0.03989739,0.03790252,0,0,0,10.62527,0,0,0,14.00003,100,0.106357,0.04169277,2.14133,0,13.30194
4/3/2007 3:00:00 PM,0.3336589,12.67115,121.3354,56.81122,0.5435434,2.030179,58.5525,42.41315,0,0,0,0,0,0,0,2.030179,0,0,2.030179,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.106357,0,1.624143,0,12.65545
4/3/2007 4:00:00 PM,0.1370787,5.585011,107.9867,71.75597,0.3074158,1.194598,51.82999,42.75231,1.159155,1.159155,0,0,0,1.159155,103.0576,0,0,0,1.194598,1.220163,1.159155,0,0,0,10.62527,0,0.02556566,-0.02556566,13.97308,99.80751,0.106357,1.275071,0.9556782,0,11.81987
4/3/2007 5:00:00 PM,0.002285169,0,95.11312,90,0,0,42.20723,42.20723,0.6059368,0.6059368,0,0,0,0.6059368,0,0,1.110223E-16,0,0,0.6378282,0.6059368,0,0,0.02840629,10.59971,0,0.6378282,-0.6378282,13.30075,95.00517,0.106357,0.6665304,0,0,10.59971
4/3/2007 6:00:00 PM,0,0,82.26919,90,0,0,40.77792,40.77792,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7371042,9.961881,0,0,0,13.30075,95.00517,0.106357,0,0,0,9.961881
4/3/2007 7:00:00 PM,0,0,68.97403,90,0,0,39.41522,39.41522,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7371042,9.961881,0,0,0,13.30075,95.00517,0.106357,0,0,0,9.961881
4/3/2007 8:00:00 PM,0,0,54.74733,90,0,0,37.88294,37.88294,0.2913913,0.2913913,0,-1,0,0.2913913,0,0,5.551115E-17,0,0,0.3067276,0.2913913,0,0,0.7371042,9.961881,0,0.3067276,-0.3067276,12.97743,92.69575,0.106357,0.3205304,0,0,9.961881
4/3/2007 9:00:00 PM,0,0,39.19242,90,0,0,36.21137,36.21137,0.02600851,0.02600851,0,-1,0,0.02600851,0,0,3.469447E-18,0,0,0.02737738,0.02600851,0,0,1.077913,9.655152,0,0.02737738,-0.02737738,12.94857,92.48962,0.106357,0.02860936,0,0,9.655152
4/3/2007 10:00:00 PM,0,0,22.17542,90,0,0,34.50951,34.50951,0.2275326,0.2275326,0,-1,0,0.2275326,0,0,2.775558E-17,0,0,0.239508,0.2275326,0,0,1.108332,9.627775,0,0.239508,-0.239508,12.69611,90.68631,0.106357,0.2502859,0,0,9.627775
4/3/2007 11:00:00 PM,0,0,4.053742,90,0,0,33.18316,33.18316,0.6588865,0.6588865,0,-1,0,0.6588865,0,0,1.110223E-16,0,0,0.6935647,0.6588865,0,0,1.374452,9.388268,0,0.6935647,-0.6935647,11.96503,85.46431,0.106357,0.7247751,0,0,9.388268
4/4/2007 12:00:00 AM,0,0,-14.45543,90,0,0,32.22624,32.22624,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.14508,8.694702,0,0,0,11.96503,85.46431,0.106357,0,0,0,8.694702
4/4/2007 1:00:00 AM,0,0,-32.09733,90,0,0,31.19059,31.19059,0.09585027,0.09585027,0,-1,0,0.09585027,0,0,0,0,0,0.100895,0.09585027,0,0,2.14508,8.694702,0,0.100895,-0.100895,11.85867,84.70464,0.106357,0.1054353,0,0,8.694702
4/4/2007 2:00:00 AM,0,0,-48.33928,90,0,0,30.27002,30.27002,0.1070261,0.1070261,0,-1,0,0.1070261,0,0,1.387779E-17,0,0,0.112659,0.1070261,0,0,2.257185,8.593807,0,0.112659,-0.112659,11.73992,83.85641,0.106357,0.1177287,0,0,8.593807
4/4/2007 3:00:00 AM,0,0,-63.12834,90,0,0,29.53719,29.53719,0.2547148,0.2547148,0,-1,0,0.2547148,0,0,5.551115E-17,0,0,0.2681208,0.2547148,0,0,2.382362,8.481149,0,0.2681208,-0.2681208,11.4573,81.83767,0.106357,0.2801862,0,0,8.481149
4/4/2007 4:00:00 AM,0,0,-76.7813,90,0,0,28.74986,28.74986,0.3176073,0.3176073,0,-1,0,0.3176073,0,0,5.551115E-17,0,0,0.3343235,0.3176073,0,0,2.680274,8.213028,0,0.3343235,-0.3343235,11.10489,79.32048,0.106357,0.3493681,0,0,8.213028
4/4/2007 5:00:00 AM,0,0,-89.76223,90,0,0,28.0897,28.0897,0.3800766,0.3800766,0,0,0,0.3800766,0,0,5.551115E-17,0,0,0.4000806,0.3800766,0,0,3.051744,7.878704,0,0.4000806,-0.4000806,10.68317,76.30818,0.106357,0.4180843,0,0,7.878704
4/4/2007 6:00:00 AM,0.02404989,1.968833,-102.5597,78.26176,0.05668358,0.248962,29.27206,27.62942,0.6992452,0.6992452,0,0,0,0.6992452,35.60439,0,0,0,0.248962,0.7360476,0.6992452,0,0,3.496278,7.478624,0,0.4870856,-0.4870856,10.16973,72.64081,0.106357,0.7691697,0.1991696,0,7.727586
4/4/2007 7:00:00 AM,0.2165816,9.336136,-115.6379,63.32138,0.5974692,2.417706,44.67119,27.13279,0.9470031,0.9470031,0,0,0,0.9470031,255.3008,0,0,0,2.417706,0.9968453,0.9470031,0,0,4.037485,6.991538,1.420861,0,1.420861,11.51768,82.26898,0.1061975,1.041703,1.934165,0,9.409244
4/4/2007 8:00:00 AM,0.4023539,15.91214,-129.4033,48.39941,0.6598521,2.62308,47.8496,28.42886,1.467695,1.467695,0,0,0,1.467695,178.721,0,0,0,2.62308,1.544943,1.467695,0,0,2.616624,8.270312,1.078138,0,1.078138,12.54049,89.57476,0.1060768,1.614465,2.098464,0,10.89339
4/4/2007 9:00:00 AM,0.5642488,21.25615,-144.1414,33.52579,0.8306873,3.144654,56.30104,31.68116,2.663239,2.663239,0,-1,0,2.663239,118.0763,0,0,0,3.144654,2.80341,2.663239,0,0,1.538486,9.240637,0.3412439,0,0.3412439,12.86422,91.88713,0.1060387,2.929563,2.515723,0,12.38529
4/4/2007 10:00:00 AM,0.6221824,24.9185,-159.9062,18.82106,0.9443283,3.432177,63.03402,34.89107,2.016574,2.016574,0,0,0,2.016574,170.1984,0.112225,0,0,3.432177,2.12271,2.016574,0,0,1.197242,9.547756,1.197242,0,1.197242,14.00003,100,0.1059051,2.218231,2.745742,0,12.97993
4/4/2007 11:00:00 AM,0.65379,26.52116,-176.4128,5.777229,0.9930379,3.517835,67.13467,37.44083,0,0,0,0,0,0,0,3.517835,0,0,3.517835,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1059051,0,2.814268,0,14.14311
4/4/2007 12:00:00 PM,0.7529752,25.87567,166.9329,12.70647,0.9734986,3.419002,68.49036,39.3486,0.5940186,0.5940186,0,0,0,0.5940186,575.5715,2.793719,0,0,3.419002,0.6252827,0.5940186,0,0,0,10.62527,0,0,0,14.00003,100,0.1059051,0.6534204,2.735201,0,14.04428
4/4/2007 1:00:00 PM,0.7174686,23.05981,150.7935,27.17442,0.8870414,3.131294,67.68976,41.15342,0,0,0,0,0,0,0,3.131294,0,0,3.131294,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1059051,0,2.505035,0,13.75657
4/4/2007 2:00:00 PM,0.5422115,18.38453,135.603,42.00333,0.7395538,2.667413,64.26975,42.20723,0.693384,0.693384,0,-1,0,0.693384,384.6949,1.937535,0,0,2.667413,0.7298779,0.693384,0,0,0,10.62527,0,0,0,14.00003,100,0.1059051,0.7627224,2.13393,0,13.29269
4/4/2007 3:00:00 PM,0.3052503,12.28192,121.4443,56.91032,0.5410707,2.02058,58.58243,42.51611,0.9922178,0.9922178,0,0,0,0.9922178,203.6428,0.9761403,0,0,2.02058,1.04444,0.9922178,0,0,0,10.62527,0,0,0,14.00003,100,0.1059051,1.09144,1.616464,0,12.64585
4/4/2007 4:00:00 PM,0.1132386,5.20254,108.1158,71.84482,0.3833283,1.469231,54.19667,42.85527,1.142123,1.142123,0,0,0,1.142123,128.6404,0.2669965,0,0,1.469231,1.202234,1.142123,0,0,0,10.62527,0,0,0,14.00003,100,0.1059051,1.256335,1.175385,0,12.09451
4/4/2007 5:00:00 PM,0.001580741,0,95.25217,90,0,0,42.27991,42.27991,2.466067,2.466067,0,0,0,2.466067,0,0,0,0,0,2.59586,2.466067,0,0,0,10.62527,0,2.59586,-2.59586,11.26375,80.45521,0.1059051,2.712674,0,0,10.62527
4/4/2007 6:00:00 PM,0,0,82.40915,90,0,0,40.88087,40.88087,4.376378,4.376378,1.25,0,0.50625,4.376378,0,0,0,0,0,3.290924,3.126378,0,0,2.884289,8.029414,0,3.290924,-3.290924,7.794813,55.67712,0.1059051,4.814016,0,5,8.029414
4/4/2007 7:00:00 PM,0,0,69.10475,90,0,0,39.51818,39.51818,2.529288,2.529288,0,-1,0,2.529288,0,0,0,0,0,2.662408,2.529288,0,0,6.540871,4.73849,0,2.662408,-2.662408,4.988388,35.63127,0.1059051,2.782217,0,0,4.73849
4/4/2007 8:00:00 PM,0,0,54.85503,90,0,0,37.9859,37.9859,2.822353,1.972278,0,-1,0,1.972278,0,0,0.8500757,1.132311,0,2.076082,1.972278,0,0,9.499103,2.076082,0,2.076082,-2.076082,2.800006,20,0.1059051,3.104589,0,0,2.076082
4/4/2007 9:00:00 PM,0,0,39.25803,90,0,0,36.31433,36.31433,2.08382,0,0,-1,0,0,0,0,2.08382,2.292202,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1059051,2.292202,0,0,0
4/4/2007 10:00:00 PM,0,0,22.1768,90,0,0,34.63064,34.63064,0.5144444,0,0,-1,0,0,0,0,0.5144444,0.5658888,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1059051,0.5658888,0,0,0
4/4/2007 11:00:00 PM,0,0,3.974795,90,0,0,33.29823,33.29823,0.01549015,0,0,-1,0,0,0,0,0.01549015,0.01703916,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1059051,0.01703916,0,0,0
4/5/2007 12:00:00 AM,0,0,-14.61405,90,0,0,32.3292,32.3292,0.2416603,0,0,-1,0,0,0,0,0.2416603,0.2658263,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1059051,0.2658263,0,0,0
4/5/2007 1:00:00 AM,0,0,-32.31633,90,0,0,31.30567,31.30567,0.2689373,0,0,-1,0,0,0,0,0.2689373,0.2958311,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1059051,0.2958311,0,0,0
4/5/2007 2:00:00 AM,0,0,-48.59397,90,0,0,30.39114,30.39114,0.2927139,0,0,-1,0,0,0,0,0.2927139,0.3219853,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1059051,0.3219853,0,0,0
4/5/2007 3:00:00 AM,0,0,-63.39933,90,0,0,29.65832,29.65832,0.4351515,0,0,-1,0,0,0,0,0.4351515,0.4786666,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1059051,0.4786666,0,0,0
4/5/2007 4:00:00 AM,0,0,-77.05695,90,0,0,28.85281,28.85281,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1059051,0,0,0,0
4/5/2007 5:00:00 AM,0,0,-90.03625,90,0,0,28.20478,28.20478,0.5852824,0.5852824,4.090546,0,1.281719,0.5852824,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1064388,0.6438107,0,5,0
4/5/2007 6:00:00 AM,0.02635418,1.669332,-102.8279,78.19101,0.09165499,0.4001974,30.42131,27.76266,0.5826388,0.5826388,4.087902,0,1.280997,0.5826388,68.68706,0,0,0,0.4001974,0,0,3.505263,3.33,8.475861,2.997,3.730197,0,3.730197,9.497897,67.84199,0.1069233,0.6409026,0.3201579,5,3.397197
4/5/2007 7:00:00 AM,0.2221276,9.024879,-115.8956,63.26087,0.4434155,1.838403,40.24043,27.27209,1.034601,1.034601,4.094874,0,1.282901,1.034601,177.692,0,0,0,1.838403,0,0,3.060274,2.90726,4.745663,6.354177,4.745663,0,4.745663,14.00003,100,0.1072929,1.138061,1.470722,5,8.19258
4/5/2007 8:00:00 AM,0.4353421,15.58267,-129.6426,48.35236,0.6593958,2.619373,47.97752,28.56816,0,0,0,0,0,0,0,2.619373,0,0,2.619373,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1072929,0,2.095499,0,13.24465
4/5/2007 9:00:00 AM,0.5884792,20.90442,-144.35,33.50062,0.8297654,3.13869,56.43388,31.83863,2.1422,2.1422,0,-1,0,2.1422,146.5172,0.883743,0,0,3.13869,2.254948,2.1422,0,0,0,10.62527,0,0,0,14.00003,100,0.1072929,2.35642,2.510952,0,13.76396
4/5/2007 10:00:00 AM,0.6979209,24.54443,-160.0682,18.84684,0.9429538,3.425314,63.12227,35.01826,2.40855,2.40855,0,0,0,2.40855,142.2148,0.8899982,0,0,3.425314,2.535316,2.40855,0,0,0,10.62527,0,0,0,14.00003,100,0.1072929,2.649405,2.740251,0,14.05059
4/5/2007 11:00:00 AM,0.6770765,26.12952,-176.5139,6.06766,0.9912564,3.509701,67.21663,37.57407,0.2937556,0.2937556,0,0,0,0.2937556,1194.769,3.200484,0,0,3.509701,0.3092164,0.2937556,0,0,0,10.62527,0,0,0,14.00003,100,0.1072929,0.3231311,2.80776,0,14.13497
4/5/2007 12:00:00 PM,0.6527859,25.47486,166.8989,12.92988,0.9713839,3.410013,68.56199,39.48184,0.9150679,0.9150679,0,0,0,0.9150679,372.6514,2.446784,0,0,3.410013,0.9632293,0.9150679,0,0,0,10.62527,0,0,0,14.00003,100,0.1072929,1.006575,2.72801,0,14.03529
4/5/2007 1:00:00 PM,0.6259104,22.65863,150.8208,27.3181,0.8846896,3.121715,67.75403,41.28666,1.240216,1.240216,0,0,0,1.240216,251.7074,1.816225,0,0,3.121715,1.305491,1.240216,0,0,0,10.62527,0,0,0,14.00003,100,0.1072929,1.364238,2.497372,0,13.74699
4/5/2007 2:00:00 PM,0.4730993,17.98898,135.6784,42.11903,0.7370763,2.657988,64.29933,42.31019,0,0,0,-1,0,0,0,2.657988,0,0,2.657988,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1072929,0,2.12639,0,13.28326
4/5/2007 3:00:00 PM,0.3182186,11.89419,121.5528,57.01046,0.5385833,2.010935,58.61192,42.61907,0.7194805,0.7194805,0,0,0,0.7194805,279.4982,1.253587,0,0,2.010935,0.7573479,0.7194805,0,0,0,10.62527,0,0,0,14.00003,100,0.1072929,0.7914286,1.608748,0,12.63621
4/5/2007 4:00:00 PM,0.1215587,4.821576,108.2445,71.93389,0.302595,1.17543,51.89402,42.95823,0,0,0,0,0,0,0,1.17543,0,0,1.17543,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1072929,0,0.9403436,0,11.8007
4/5/2007 5:00:00 PM,0.0005896136,0,95.39108,90,0,0,42.37681,42.37681,1.957878,1.957878,0,0,0,1.957878,0,0,0,0,0,2.060924,1.957878,0,0,0,10.62527,0,2.060924,-2.060924,11.82762,84.48285,0.1072929,2.153666,0,0,10.62527
4/5/2007 6:00:00 PM,0,0,82.54922,90,0,0,40.98383,40.98383,0.6435825,0.6435825,0,0,0,0.6435825,0,0,0,0,0,0.6774553,0.6435825,0,0,2.289916,8.56435,0,0.6774553,-0.6774553,11.11352,79.38214,0.1072929,0.7079408,0,0,8.56435
4/5/2007 7:00:00 PM,0,0,69.23588,90,0,0,39.65142,39.65142,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.042644,7.886895,0,0,0,11.11352,79.38214,0.1072929,0,0,0,7.886895
4/5/2007 8:00:00 PM,0,0,54.96335,90,0,0,38.11914,38.11914,2.88773,2.88773,0,-1,0,2.88773,0,0,4.440892E-16,0,0,3.039716,2.88773,0,0,3.042644,7.886895,0,3.039716,-3.039716,7.90938,56.49546,0.1072929,3.176503,0,0,7.886895
4/5/2007 9:00:00 PM,0,0,39.3243,90,0,0,36.45363,36.45363,2.583573,2.583573,0,-1,0,2.583573,0,0,0,0,0,2.71955,2.583573,0,0,6.420106,4.847178,0,2.71955,-2.71955,5.042723,36.01937,0.1072929,2.84193,0,0,4.847178
4/5/2007 10:00:00 PM,0,0,22.17858,90,0,0,34.76389,34.76389,0.07660033,0.07660033,0,-1,0,0.07660033,0,0,1.387779E-17,0,0,0.08063193,0.07660033,0,0,9.441829,2.127628,0,0.08063193,-0.08063193,4.957729,35.41228,0.1072929,0.08426036,0,0,2.127628
4/5/2007 11:00:00 PM,0,0,3.895736,90,0,0,33.41936,33.41936,0.3624798,0.3624798,0,-1,0,0.3624798,0,0,0,0,0,0.3815577,0.3624798,0,0,9.53142,2.046996,0,0.3815577,-0.3815577,4.555532,32.53945,0.1072929,0.3987278,0,0,2.046996
4/6/2007 12:00:00 AM,0,0,-14.77307,90,0,0,32.45033,32.45033,0.09365138,0.09365138,0,-1,0,0.09365138,0,0,0,0,0,0.09858041,0.09365138,0,0,9.955373,1.665438,0,0.09858041,-0.09858041,4.451619,31.79721,0.1072929,0.1030165,0,0,1.665438
4/6/2007 1:00:00 AM,0,0,-32.53577,90,0,0,31.42679,31.42679,0.8037275,0.8037275,0,-1,0,0.8037275,0,0,0,0,0,0.846029,0.8037275,0,0,10.06491,1.566858,0,0.846029,-0.846029,3.559826,25.42728,0.1072929,0.8841003,0,0,1.566858
4/6/2007 2:00:00 AM,0,0,-48.84879,90,0,0,30.52439,30.52439,0.4930706,0.4930706,0,-1,0,0.4930706,0,0,5.551115E-17,0,0,0.5190217,0.4930706,0,0,11.00494,0.7208291,0,0.5190217,-0.5190217,3.012729,21.51945,0.1072929,0.5423777,0,0,0.7208291
4/6/2007 3:00:00 AM,0,0,-63.67003,90,0,0,29.79156,29.79156,0.2667361,0.191717,0,-1,0,0.191717,0,0,0.07501911,0.1016927,0,0.2018074,0.191717,0,0,11.58163,0.2018074,0,0.2018074,-0.2018074,2.800006,20,0.1072929,0.2934097,0,0,0.2018074
4/6/2007 4:00:00 AM,0,0,-77.33189,90,0,0,28.99211,28.99211,0.3471606,0,0,-1,0,0,0,0,0.3471606,0.3818766,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1072929,0.3818766,0,0,0
4/6/2007 5:00:00 AM,0,0,-90.30915,90,0,0,28.34407,28.34407,0.350587,0.350587,3.85585,0,1.217647,0.350587,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1077416,0.3856457,0,5,0
4/6/2007 6:00:00 AM,0.02847788,1.370752,-103.0947,78.12151,0.1277346,0.5543237,31.61087,27.90195,0.4016626,0.4016626,3.906926,0,1.231591,0.4016626,138.0073,0,0,0,0.5543237,0,0,3.505263,3.33,8.475861,2.997,3.884324,0,3.884324,9.644114,68.88639,0.1081413,0.4418288,0.4434589,5,3.551324
4/6/2007 7:00:00 AM,0.2291675,8.714465,-116.1514,63.20237,0.4433643,1.836683,40.39198,27.4235,2.161844,2.161844,4.778956,0,1.469655,2.161844,84.95905,0,0,0,1.836683,0,0,2.617111,2.486256,4.591537,6.492891,4.322938,0,4.322938,13.74521,98.1799,0.1087606,2.378029,1.469346,5,8.329574
4/6/2007 8:00:00 AM,0.4000377,15.25407,-129.8798,48.30835,0.6589005,2.61535,48.11659,28.71957,0.7936689,0.7936689,0,0,0,0.7936689,329.5266,1.511311,0,0,2.61535,0.835441,0.7936689,0,0,0.2685983,10.38354,0.2685983,0,0.2685983,14.00003,100,0.1087306,0.8730358,2.09228,0,12.99889
4/6/2007 9:00:00 AM,0.5376335,20.5537,-144.5564,33.48018,0.8288003,3.132709,56.55921,31.99004,0.7861387,0.7861387,0,-1,0,0.7861387,398.4931,2.305194,0,0,3.132709,0.8275145,0.7861387,0,0,0,10.62527,0,0,0,14.00003,100,0.1087306,0.8647526,2.506167,0,13.75798
4/6/2007 10:00:00 AM,0.5718237,24.17158,-160.2283,18.88107,0.9415344,3.418061,63.22154,35.15755,0.02841936,0.02841936,0,0,0,0.02841936,12027.22,3.388145,0,0,3.418061,0.02991512,0.02841936,0,0,0,10.62527,0,0,0,14.00003,100,0.1087306,0.0312613,2.734448,0,14.04333
4/6/2007 11:00:00 AM,0.5841718,25.73931,-176.6134,6.369181,1.340822,4.417912,78.16725,37.71336,0.6691964,0.6691964,0,0,0,0.6691964,660.1816,3.713495,0,0,4.417912,0.7044173,0.6691964,0,0,0,10.62527,0,0,0,14.00003,100,0.1087306,0.7361161,3.534329,0,15.04319
4/6/2007 12:00:00 PM,0.5464193,25.07565,166.8656,13.16035,1.254528,4.153785,77.44951,39.62114,0.5765817,0.5765817,0,0,0,0.5765817,720.4157,3.546857,0,0,4.153785,0.6069281,0.5765817,0,0,0,10.62527,0,0,0,14.00003,100,0.1087306,0.6342399,3.323028,0,14.77906
4/6/2007 1:00:00 PM,0.5082338,22.2591,150.8484,27.46554,1.192892,3.951187,77.39417,41.42595,2.611655,2.611655,0,0,0,2.611655,151.2906,1.202077,0,0,3.951187,2.74911,2.611655,0,0,0,10.62527,0,0,0,14.00003,100,0.1087306,2.87282,3.160949,0,14.57646
4/6/2007 2:00:00 PM,0.3861607,17.5951,135.7536,42.23671,0.9424298,3.262897,70.71223,42.44949,0.3311624,0.3311624,0,-1,0,0.3311624,985.286,2.914305,0,0,3.262897,0.348592,0.3311624,0,0,0,10.62527,0,0,0,14.00003,100,0.1087306,0.3642786,2.610317,0,13.88817
4/6/2007 3:00:00 PM,0.2982287,11.5081,121.6609,57.11151,0.5360832,2.000881,58.6717,42.75231,0,0,0,0,0,0,0,2.000881,0,0,2.000881,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1087306,0,1.600705,0,12.62615
4/6/2007 4:00:00 PM,0.105137,4.442267,108.373,72.02309,0.3001636,1.165774,51.92541,43.06119,1.771017,1.771017,0,0,0,1.771017,65.82509,0,2.220446E-16,0,1.165774,1.864228,1.771017,0,0,0,10.62527,0,0.6984549,-0.6984549,13.26379,94.74118,0.1087306,1.948119,0.9326188,0,11.79105
4/6/2007 5:00:00 PM,0.0001248329,0,95.52988,90,0,0,42.51611,42.51611,0.897567,0.897567,0,0,0,0.897567,0,0,1.110223E-16,0,0,0.9448074,0.897567,0,0,0.776061,9.926819,0,0.9448074,-0.9448074,12.26788,87.62752,0.1087306,0.9873237,0,0,9.926819
4/6/2007 6:00:00 PM,0,0,82.68945,90,0,0,41.11708,41.11708,1.708231,1.708231,0,0,0,1.708231,0,0,2.220446E-16,0,0,1.798138,1.708231,0,0,1.825847,8.982012,0,1.798138,-1.798138,10.37247,74.08895,0.1087306,1.879054,0,0,8.982012
4/6/2007 7:00:00 PM,0,0,69.36743,90,0,0,39.75438,39.75438,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.823778,7.183874,0,0,0,10.37247,74.08895,0.1087306,0,0,0,7.183874
4/6/2007 8:00:00 PM,0,0,55.07234,90,0,0,38.25844,38.25844,2.404932,2.404932,0,-1,0,2.404932,0,0,0,0,0,2.531508,2.404932,0,0,3.823778,7.183874,0,2.531508,-2.531508,7.704031,55.02868,0.1087306,2.645426,0,0,7.183874
4/6/2007 9:00:00 PM,0,0,39.3913,90,0,0,36.58687,36.58687,3.236544,3.236544,0,-1,0,3.236544,0,0,4.440892E-16,0.2301983,0,3.406888,3.236544,0,0,6.636564,4.652366,0,3.406888,-3.406888,4.112854,29.37747,0.1087306,3.560198,0,0,4.652366
4/6/2007 10:00:00 PM,0,0,22.18085,90,0,0,34.86684,34.86684,0.5394329,0.5394329,0,-1,0,0.5394329,0,0,1.110223E-16,0,0,0.5678241,0.5394329,0,0,10.422,1.245478,0,0.5678241,-0.5678241,3.514316,25.1022,0.1087306,0.5933762,0,0,1.245478
4/6/2007 11:00:00 PM,0,0,3.816679,90,0,0,33.52232,33.52232,0.6390595,0.6390595,0,-1,0,0.6390595,0,0,1.110223E-16,0.05919424,0,0.6726942,0.6390595,0,0,11.05291,0.6776539,0,0.6726942,-0.6726942,2.805233,20.03734,0.1087306,0.7029654,0,0,0.6776539
4/7/2007 12:00:00 AM,0,0,-14.93237,90,0,0,32.55329,32.55329,0.3282425,0.004711712,0,-1,0,0.004711712,0,0,0.3235307,0.356355,0,0.004959697,0.004711712,0,0,11.80035,0.004959697,0,0.004959697,-0.004959697,2.800006,20,0.1087306,0.3610667,0,0,0.004959697
4/7/2007 1:00:00 AM,0,0,-32.75549,90,0,0,31.52975,31.52975,0.4380916,0,0,-1,0,0,0,0,0.4380916,0.4819008,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1087306,0.4819008,0,0,0
4/7/2007 2:00:00 AM,0,0,-49.1036,90,0,0,30.62735,30.62735,0.2025793,0,0,-1,0,0,0,0,0.2025793,0.2228372,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1087306,0.2228372,0,0,0
4/7/2007 3:00:00 AM,0,0,-63.94029,90,0,0,29.91269,29.91269,0.4100173,0,0,-1,0,0,0,0,0.4100173,0.4510191,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1087306,0.4510191,0,0,0
4/7/2007 4:00:00 AM,0,0,-77.60595,90,0,0,29.11324,29.11324,0.5610597,0,0,-1,0,0,0,0,0.5610597,0.6171657,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1087306,0.6171657,0,0,0
4/7/2007 5:00:00 AM,0,0,-90.58081,90,0,0,28.4652,28.4652,0.4889288,0.4889288,3.994192,0,1.255414,0.4889288,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.109212,0.5378217,0,5,0
4/7/2007 6:00:00 AM,0.02816561,1.07315,-103.3599,78.05334,0.1346713,0.5834117,31.94663,28.0352,0.1716857,0.1716857,3.676949,0,1.168807,0.1716857,339.8139,0,0,0,0.5834117,0,0,3.505263,3.33,8.475861,2.997,3.913412,0,3.913412,9.671709,69.0835,0.1095267,0.1888542,0.4667294,5,3.580412
4/7/2007 7:00:00 AM,0.1941584,8.404959,-116.4054,63.14598,0.5962418,2.407226,45.08327,27.57491,1.713874,1.713874,3.761336,0,1.191845,1.713874,140.4552,0,0,0,2.407226,0,0,2.047462,1.945088,4.562449,6.519071,4.352314,0,4.352314,13.80068,98.57607,0.109816,1.885261,1.925781,5,8.926296
4/7/2007 8:00:00 AM,0.4156021,14.9264,-130.1148,48.26746,0.6583658,2.611191,48.25447,28.87098,2.676496,2.676496,0,0,0,2.676496,97.56003,0,0,0,2.611191,2.817364,2.676496,0,0,0.2101342,10.43615,0,0.206174,-0.206174,13.58335,97.02374,0.109816,2.944146,2.088952,0,13.04734
4/7/2007 9:00:00 AM,0.5306232,20.20406,-144.7605,33.46448,0.8277919,3.126938,56.66469,32.12328,0.459489,0.459489,0,-1,0,0.459489,680.5251,2.204049,0,0,3.126938,0.4836726,0.459489,0,0,0.4392164,10.22998,0.4392164,0,0.4392164,14.00003,100,0.1097671,0.5054379,2.50155,0,13.35692
4/7/2007 10:00:00 AM,0.6652619,23.80005,-160.3862,18.92367,0.9400709,3.410812,63.31326,35.29079,2.65303,2.65303,0,0,0,2.65303,128.5629,0.6181494,0,0,3.410812,2.792663,2.65303,0,0,0,10.62527,0,0,0,14.00003,100,0.1097671,2.918333,2.72865,0,14.03609
4/7/2007 11:00:00 AM,0.6844751,25.35067,-176.7113,6.679937,0.9875643,3.492947,67.38276,37.84661,1.355118,1.355118,0,0,0,1.355118,257.7596,2.066506,0,0,3.492947,1.42644,1.355118,0,0,0,10.62527,0,0,0,14.00003,100,0.1097671,1.49063,2.794357,0,14.11822
4/7/2007 12:00:00 PM,0.6031857,24.67817,166.8333,13.39724,0.967039,3.392267,68.67688,39.7241,1.36626,1.36626,0,0,0,1.36626,248.2886,1.954099,0,0,3.392267,1.438168,1.36626,0,0,0,10.62527,0,0,0,14.00003,100,0.1097671,1.502886,2.713814,0,14.01754
4/7/2007 1:00:00 PM,0.5492778,21.86137,150.8762,27.61649,0.8798926,3.102796,67.85493,41.52891,1.590726,1.590726,0,0,0,1.590726,195.0553,1.428348,0,0,3.102796,1.674449,1.590726,0,0,0,10.62527,0,0,0,14.00003,100,0.1097671,1.749799,2.482237,0,13.72807
4/7/2007 2:00:00 PM,0.4442726,17.20301,135.8286,42.35621,0.7320557,2.638336,64.39349,42.55245,0.819523,0.819523,0,-1,0,0.819523,321.9356,1.775681,0,0,2.638336,0.8626558,0.819523,0,0,0,10.62527,0,0,0,14.00003,100,0.1097671,0.9014753,2.110669,0,13.26361
4/7/2007 3:00:00 PM,0.3052548,11.12381,121.7687,57.21334,0.5335724,1.991165,58.70048,42.85527,0.757794,0.757794,0,0,0,0.757794,262.7581,1.193487,0,0,1.991165,0.7976779,0.757794,0,0,0,10.62527,0,0,0,14.00003,100,0.1097671,0.8335734,1.592932,0,12.61644
4/7/2007 4:00:00 PM,0.09160878,4.064768,108.5012,72.11228,0.3906534,1.492655,54.72733,43.16415,1.828059,1.828059,0,0,0,1.828059,81.65244,0,0,0,1.492655,1.924273,1.828059,0,0,0,10.62527,0,0.4316177,-0.4316177,13.54506,96.75026,0.1097671,2.010865,1.194124,0,12.11793
4/7/2007 5:00:00 PM,0,0,95.66861,90,0,0,42.61907,42.61907,0.3120153,0.3120153,0,0,0,0.3120153,0,0,0,0,0,0.3284371,0.3120153,0,0,0.4795752,10.19366,0,0.3284371,-0.3284371,13.19886,94.27738,0.1097671,0.3432168,0,0,10.19366
4/7/2007 6:00:00 PM,0,0,82.82987,90,0,0,41.22004,41.22004,3.860517,3.860517,1.25,0,0.50625,3.860517,0,0,0,0,0,2.747913,2.610517,0,0,0.8445054,9.865219,0,2.747913,-2.747913,10.30231,73.58775,0.1097671,4.246569,0,5,9.865219
4/7/2007 7:00:00 PM,0,0,69.49946,90,0,0,39.89368,39.89368,3.296655,3.296655,0,-1,0,3.296655,0,0,0,0.2963208,0,3.470164,3.296655,0,0,3.897742,7.117306,0,3.470164,-3.470164,6.644432,47.46013,0.1097671,3.626321,0,0,7.117306
4/7/2007 8:00:00 PM,0,0,55.18206,90,0,0,38.3614,38.3614,1.255339,1.255339,0,-1,0,1.255339,0,0,2.220446E-16,0,0,1.321409,1.255339,0,0,7.753479,3.647143,0,1.321409,-1.321409,5.251544,37.51096,0.1097671,1.380873,0,0,3.647143
4/7/2007 9:00:00 PM,0,0,39.45911,90,0,0,36.68983,36.68983,0.871973,0.871973,0,-1,0,0.871973,0,0,0,0,0,0.9178663,0.871973,0,0,9.221712,2.325734,0,0.9178663,-0.9178663,4.284028,30.60014,0.1097671,0.9591703,0,0,2.325734
4/7/2007 10:00:00 PM,0,0,22.18372,90,0,0,34.98797,34.98797,0.2675802,0.2675802,0,-1,0,0.2675802,0,0,0,0,0,0.2816633,0.2675802,0,0,10.24156,1.407867,0,0.2816633,-0.2816633,3.987129,28.47943,0.1097671,0.2943382,0,0,1.407867
4/7/2007 11:00:00 PM,0,0,3.737739,90,0,0,33.64344,33.64344,0.3206745,0.3206745,0,-1,0,0.3206745,0,0,5.551115E-17,0,0,0.3375521,0.3206745,0,0,10.55452,1.126204,0,0.3375521,-0.3375521,3.631318,25.93793,0.1097671,0.3527419,0,0,1.126204
4/8/2007 12:00:00 AM,0,0,-15.09181,90,0,0,32.66836,32.66836,0.1226797,0.1226797,0,-1,0,0.1226797,0,0,1.387779E-17,0,0,0.1291365,0.1226797,0,0,10.92958,0.7886519,0,0.1291365,-0.1291365,3.495196,24.96564,0.1097671,0.1349477,0,0,0.7886519
4/8/2007 1:00:00 AM,0,0,-32.97537,90,0,0,31.63271,31.63271,0.128815,0.128815,0,-1,0,0.128815,0,0,2.775558E-17,0,0,0.1355947,0.128815,0,0,11.07307,0.6595154,0,0.1355947,-0.1355947,3.352267,23.94471,0.1097671,0.1416965,0,0,0.6595154
4/8/2007 2:00:00 AM,0,0,-49.35825,90,0,0,30.74847,30.74847,0.1556915,0.1556915,0,-1,0,0.1556915,0,0,2.775558E-17,0,0,0.1638858,0.1556915,0,0,11.22373,0.5239207,0,0.1638858,-0.1638858,3.179516,22.71078,0.1097671,0.1712607,0,0,0.5239207
4/8/2007 3:00:00 AM,0,0,-64.20996,90,0,0,30.01565,30.01565,0.2978413,0.2978413,0,-1,0,0.2978413,0,0,5.551115E-17,0,0,0.3135172,0.2978413,0,0,11.40582,0.3600349,0,0.3135172,-0.3135172,2.84904,20.35024,0.1097671,0.3276255,0,0,0.3600349
4/8/2007 4:00:00 AM,0,0,-77.87901,90,0,0,29.24648,29.24648,0.3336591,0.04419178,0,-1,0,0.04419178,0,0,0.2894673,0.3228332,0,0.04651766,0.04419178,0,0,11.75417,0.04651766,0,0.04651766,-0.04651766,2.800006,20,0.1097671,0.367025,0,0,0.04651766
4/8/2007 5:00:00 AM,0,0,-90.85109,90,0,0,28.59844,28.59844,0.108527,0.108527,3.61379,0,1.151565,0.108527,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1101224,0.1193797,0,5,0
4/8/2007 6:00:00 AM,0.02136472,0.776585,-103.6233,77.98661,0.09220304,0.4017034,30.85,28.17449,0,0,3.505263,0,1.121937,0,0,0,0,0,0.4017034,0,0,3.505263,3.33,8.475861,2.997,3.731703,0,3.731703,9.499326,67.85219,0.1103975,0,0.3213627,5,3.398703
4/8/2007 7:00:00 AM,0.1640946,8.096425,-116.6573,63.09177,0.5171008,2.113381,42.87074,27.7142,0.2680123,0.2680123,3.03725,0,0.9941692,0.2680123,788.5389,0,0,0,2.113381,0,0,2.769238,2.630776,4.744157,6.355533,4.744157,0,4.744157,14.00003,100,0.1104159,0.2948135,1.690705,5,8.468914
4/8/2007 8:00:00 AM,0.2719787,14.59975,-130.3475,48.22974,0.7048932,2.771729,49.77152,28.99211,0,0,0,0,0,0,0,2.771729,0,0,2.771729,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1104159,0,2.217384,0,13.397
4/8/2007 9:00:00 AM,0.3535099,19.85559,-144.9622,33.45356,0.8498333,3.195114,57.45566,32.24441,1.151769,1.151769,0,-1,0,1.151769,277.4093,1.982726,0,0,3.195114,1.212388,1.151769,0,0,0,10.62527,0,0,0,14.00003,100,0.1104159,1.266946,2.556091,0,13.82039
4/8/2007 10:00:00 AM,0.5239186,23.42993,-160.5419,18.97452,1.246131,4.255198,72.82855,35.39375,0,0,0,0,0,0,0,4.255198,0,0,4.255198,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1104159,0,3.404158,0,14.88047
4/8/2007 11:00:00 AM,0.4410094,24.96369,-176.8076,6.998332,1.017668,3.575927,68.41159,37.94957,1.227874,1.227874,0,0,0,1.227874,291.2292,2.283428,0,0,3.575927,1.292499,1.227874,0,0,0,10.62527,0,0,0,14.00003,100,0.1104159,1.350662,2.860742,0,14.2012
4/8/2007 12:00:00 PM,0.4487489,24.28254,166.8019,13.63991,1.045186,3.607611,71.1834,39.82706,2.79756,2.79756,0,0,0,2.79756,128.9556,0.6628112,0,0,3.607611,2.9448,2.79756,0,0,0,10.62527,0,0,0,14.00003,100,0.1104159,3.077316,2.886089,0,14.23289
4/8/2007 1:00:00 PM,0.5028369,21.46557,150.9043,27.7707,0.8774514,3.093586,67.88551,41.63187,2.806439,2.806439,0,0,0,2.806439,110.2317,0.139439,0,0,3.093586,2.954147,2.806439,0,0,0,10.62527,0,0,0,14.00003,100,0.1104159,3.087083,2.474869,0,13.71886
4/8/2007 2:00:00 PM,0.4794391,16.81287,135.9034,42.47737,0.729517,2.628834,64.41503,42.64935,0.6284256,0.6284256,0,-1,0,0.6284256,418.3206,1.967333,0,0,2.628834,0.6615006,0.6284256,0,0,0,10.62527,0,0,0,14.00003,100,0.1104159,0.6912681,2.103067,0,13.25411
4/8/2007 3:00:00 PM,0.2772848,10.74146,121.8762,57.31582,0.5310529,1.981423,58.72898,42.95823,0,0,0,0,0,0,0,1.981423,0,0,1.981423,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1104159,0,1.585138,0,12.6067
4/8/2007 4:00:00 PM,0.06366488,3.689226,108.6292,72.20136,0.284658,1.107174,51.67167,43.26711,1.865942,1.865942,0,0,0,1.865942,59.3359,0,2.220446E-16,0,1.107174,1.96415,1.865942,0,0,0,10.62527,0,0.8569763,-0.8569763,13.0967,93.54764,0.1104159,2.052537,0.8857389,0,11.73245
4/8/2007 5:00:00 PM,0,0,95.8073,90,0,0,42.72203,42.72203,1.193758,1.193758,0,0,0,1.193758,0,0,0,0,0,1.256587,1.193758,0,0,0.9521959,9.768298,0,1.256587,-1.256587,11.77214,84.08652,0.1104159,1.313134,0,0,9.768298
4/8/2007 6:00:00 PM,0,0,82.9705,90,0,0,41.32299,41.32299,3.27146,3.27146,1.25,0,0.50625,3.27146,0,0,0,0,0,2.127852,2.02146,0,0,2.348404,8.511711,0,2.127852,-2.127852,9.529183,68.06546,0.1104159,3.598606,0,5,8.511711
4/8/2007 7:00:00 PM,0,0,69.632,90,0,0,39.9603,39.9603,0.7189583,0.7189583,0,-1,0,0.7189583,0,0,1.110223E-16,0,0,0.7567983,0.7189583,0,0,4.712684,6.383858,0,0.7567983,-0.7567983,8.731447,62.36736,0.1104159,0.7908542,0,0,6.383858
4/8/2007 8:00:00 PM,0,0,55.29255,90,0,0,38.46436,38.46436,3.040555,3.040555,0,-1,0,3.040555,0,0,0,0.01461004,0,3.200584,3.040555,0,0,5.553571,5.62706,0,3.200584,-3.200584,5.357736,38.26947,0.1104159,3.34461,0,0,5.62706
4/8/2007 9:00:00 PM,0,0,39.52781,90,0,0,36.79279,36.79279,1.931706,1.931706,0,-1,0,1.931706,0,0,0,0,0,2.033375,1.931706,0,0,9.109776,2.426476,0,2.033375,-2.033375,3.214371,22.95975,0.1104159,2.124876,0,0,2.426476
4/8/2007 10:00:00 PM,0,0,22.18727,90,0,0,35.09093,35.09093,0.292475,0.292475,0,-1,0,0.292475,0,0,5.551115E-17,0,0,0.3078685,0.292475,0,0,11.36908,0.3931017,0,0.3078685,-0.3078685,2.889849,20.64174,0.1104159,0.3217225,0,0,0.3931017
4/8/2007 11:00:00 PM,0,0,3.659031,90,0,0,33.72824,33.72824,0.1179798,0.08097156,0,-1,0,0.08097156,0,0,0.03700822,0.0488062,0,0.08523323,0.08097156,0,0,11.71116,0.08523323,0,0.08523323,-0.08523323,2.800006,20,0.1104159,0.1297778,0,0,0.08523323
4/9/2007 12:00:00 AM,0,0,-15.25127,90,0,0,32.75315,32.75315,0.1026299,0,0,-1,0,0,0,0,0.1026299,0.1128928,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1104159,0.1128928,0,0,0
4/9/2007 1:00:00 AM,0,0,-33.19526,90,0,0,31.73567,31.73567,0.1472166,0,0,-1,0,0,0,0,0.1472166,0.1619382,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1104159,0.1619382,0,0,0
4/9/2007 2:00:00 AM,0,0,-49.61259,90,0,0,30.83326,30.83326,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1104159,0,0,0,0
4/9/2007 3:00:00 AM,0,0,-64.4789,90,0,0,30.11255,30.11255,0.1507667,0,0,-1,0,0,0,0,0.1507667,0.1658434,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1104159,0.1658434,0,0,0
4/9/2007 4:00:00 AM,0,0,-78.15092,90,0,0,29.34944,29.34944,0.05103095,0,0,-1,0,0,0,0,0.05103095,0.05613405,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1104159,0.05613405,0,0,0
4/9/2007 5:00:00 AM,0,0,-91.11986,90,0,0,28.7014,28.7014,0.01156084,0.01156084,3.516824,0,1.125093,0.01156084,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1107355,0.01271692,0,5,0
4/9/2007 6:00:00 AM,0.02312164,0.4811138,-103.8849,77.92139,0.1116649,0.4847398,31.54989,28.30774,0.2002777,0.2002777,3.705541,0,1.176613,0.2002777,242.0338,0,0,0,0.4847398,0,0,3.505263,3.33,8.475861,2.997,3.81474,0,3.81474,9.578101,68.41487,0.1110564,0.2203055,0.3877918,5,3.48174
4/9/2007 7:00:00 AM,0.2006158,7.788933,-116.907,63.0398,0.442995,1.831123,40.79739,27.83533,0,0,2.978945,0,0.9782519,0,0,0,0,0,1.831123,0,0,2.978945,2.829998,4.66112,6.430266,4.66112,0,4.66112,14.00003,100,0.1110631,0,1.464898,5,8.261389
4/9/2007 8:00:00 AM,0.368519,14.2742,-130.5778,48.19523,0.6571767,2.603368,48.4651,29.11324,0.9537106,0.9537106,0,0,0,0.9537106,272.9726,1.599462,0,0,2.603368,1.003906,0.9537106,0,0,0,10.62527,0,0,0,14.00003,100,0.1110631,1.049082,2.082695,0,13.22864
4/9/2007 9:00:00 AM,0.497795,19.50839,-145.1614,33.44744,0.8256467,3.115457,56.84702,32.36554,1.730752,1.730752,0,-1,0,1.730752,180.006,1.293612,0,0,3.115457,1.821844,1.730752,0,0,0,10.62527,0,0,0,14.00003,100,0.1110631,1.903827,2.492365,0,13.74073
4/9/2007 10:00:00 AM,0.5909275,23.06133,-160.6953,19.0335,0.9370142,3.397252,63.43074,35.49671,2.1691,2.1691,0,0,0,2.1691,156.6203,1.113989,0,0,3.397252,2.283263,2.1691,0,0,0,10.62527,0,0,0,14.00003,100,0.1110631,2.38601,2.717801,0,14.02253
4/9/2007 11:00:00 AM,0.6908736,24.57851,-176.9021,7.322989,0.9837083,3.477259,67.47558,38.05252,0.6759138,0.6759138,0,0,0,0.6759138,514.4531,2.765771,0,0,3.477259,0.7114882,0.6759138,0,0,0,10.62527,0,0,0,14.00003,100,0.1110631,0.7435051,2.781807,0,14.10253
4/9/2007 12:00:00 PM,0.6910058,23.88889,166.7715,13.88777,0.9625518,3.375077,68.74397,39.92396,0.3998555,0.3998555,0,0,0,0.3998555,844.0742,2.954177,0,0,3.375077,0.4209005,0.3998555,0,0,0,10.62527,0,0,0,14.00003,100,0.1110631,0.4398411,2.700062,0,14.00035
4/9/2007 1:00:00 PM,0.5858698,21.07183,150.9327,27.92793,0.8749843,3.084303,67.91529,41.73483,1.488279,1.488279,0,0,0,1.488279,207.2396,1.517694,0,0,3.084303,1.566609,1.488279,0,0,0,10.62527,0,0,0,14.00003,100,0.1110631,1.637106,2.467442,0,13.70958
4/9/2007 2:00:00 PM,0.4145387,16.42481,135.9783,42.60001,0.7269621,2.619183,64.44225,42.75231,0.8811691,0.8811691,0,-1,0,0.8811691,297.2396,1.691637,0,0,2.619183,0.9275464,0.8811691,0,0,0,10.62527,0,0,0,14.00003,100,0.1110631,0.969286,2.095347,0,13.24446
4/9/2007 3:00:00 PM,0.2787024,10.36119,121.9835,57.4188,0.5285265,1.971661,58.75728,43.06119,0.3956344,0.3956344,0,0,0,0.3956344,498.3543,1.555204,0,0,1.971661,0.4164572,0.3956344,0,0,0,10.62527,0,0,0,14.00003,100,0.1110631,0.4351978,1.577329,0,12.59694
4/9/2007 4:00:00 PM,0.08872188,3.31579,108.757,72.29022,0.2797292,1.088272,51.62881,43.37006,0.5474184,0.5474184,0,0,0,0.5474184,198.8008,0.5120423,0,0,1.088272,0.5762299,0.5474184,0,0,0,10.62527,0,0,0,14.00003,100,0.1110631,0.6021603,0.8706178,0,11.71355
4/9/2007 5:00:00 PM,0,0,95.94598,90,0,0,42.82499,42.82499,3.362594,3.362594,1.25,0,0.50625,3.362594,0,0,0,0,0,2.223783,2.112594,0,0,0,10.62527,0,2.223783,-2.223783,11.65595,83.25665,0.1110631,3.698854,0,5,10.62527
4/9/2007 6:00:00 PM,0,0,83.11138,90,0,0,41.42595,41.42595,1.490811,1.490811,0,0,0,1.490811,0,0,2.220446E-16,0,0,1.569275,1.490811,0,0,2.470871,8.40149,0,1.569275,-1.569275,10.00179,71.44124,0.1110631,1.639892,0,0,8.40149
4/9/2007 7:00:00 PM,0,0,69.76509,90,0,0,40.09959,40.09959,2.797818,2.797818,0,-1,0,2.797818,0,0,0,0,0,2.945071,2.797818,0,0,4.214509,6.832216,0,2.945071,-2.945071,6.897416,49.26716,0.1110631,3.0776,0,0,6.832216
4/9/2007 8:00:00 PM,0,0,55.40387,90,0,0,38.56732,38.56732,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.486811,3.887145,0,0,0,6.897416,49.26716,0.1110631,0,0,0,3.887145
4/9/2007 9:00:00 PM,0,0,39.59747,90,0,0,36.89575,36.89575,1.836604,1.836604,0,-1,0,1.836604,0,0,2.220446E-16,0,0,1.933268,1.836604,0,0,7.486811,3.887145,0,1.933268,-1.933268,4.859573,34.71116,0.1110631,2.020265,0,0,3.887145
4/9/2007 10:00:00 PM,0,0,22.19161,90,0,0,35.19389,35.19389,0.6273227,0.6273227,0,-1,0,0.6273227,0,0,1.110223E-16,0,0,0.6603397,0.6273227,0,0,9.634886,1.953877,0,0.6603397,-0.6603397,4.163514,29.73932,0.1110631,0.6900549,0,0,1.953877
4/9/2007 11:00:00 PM,0,0,3.580672,90,0,0,33.84331,33.84331,0.03452741,0.03452741,0,-1,0,0.03452741,0,0,0,0,0,0.03634464,0.03452741,0,0,10.3686,1.293537,0,0.03634464,-0.03634464,4.125203,29.46568,0.1110631,0.03798015,0,0,1.293537
4/10/2007 12:00:00 AM,0,0,-15.41061,90,0,0,32.87428,32.87428,0.6800612,0.6800612,0,-1,0,0.6800612,0,0,1.110223E-16,0,0,0.7158539,0.6800612,0,0,10.40898,1.257193,0,0.7158539,-0.7158539,3.370627,24.07586,0.1110631,0.7480673,0,0,1.257193
4/10/2007 1:00:00 AM,0,0,-33.41502,90,0,0,31.85074,31.85074,0.142986,0.142986,0,-1,0,0.142986,0,0,2.775558E-17,0,0,0.1505116,0.142986,0,0,11.20437,0.5413387,0,0.1505116,-0.1505116,3.211974,22.94262,0.1110631,0.1572846,0,0,0.5413387
4/10/2007 2:00:00 AM,0,0,-49.86647,90,0,0,30.94834,30.94834,0.4057024,0.3712858,0,-1,0,0.3712858,0,0,0.03441658,0.07498682,0,0.3908271,0.3712858,0,0,11.37161,0.3908271,0,0.3908271,-0.3908271,2.800006,20,0.1110631,0.4462726,0,0,0.3908271
4/10/2007 3:00:00 AM,0,0,-64.74696,90,0,0,30.25185,30.25185,0.7691754,0,0,-1,0,0,0,0,0.7691754,0.8460929,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1110631,0.8460929,0,0,0
4/10/2007 4:00:00 AM,0,0,-78.42157,90,0,0,29.48268,29.48268,0.586323,0,0,-1,0,0,0,0,0.586323,0.6449553,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1110631,0.6449553,0,0,0
4/10/2007 5:00:00 AM,0,0,-91.38699,90,0,0,28.8407,28.8407,0.3576798,0.3576798,3.862943,0,1.219583,0.3576798,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1114805,0.3934478,0,5,0
4/10/2007 6:00:00 AM,0.01915278,0.1867952,-104.1446,77.85777,0.09208936,0.4006505,31.11985,28.44703,0.2896214,0.2896214,3.794884,0,1.201003,0.2896214,138.336,0,0,0,0.4006505,0,0,3.505263,3.33,8.475861,2.997,3.73065,0,3.73065,9.498327,67.84505,0.1118308,0.3185835,0.3205204,5,3.39765
4/10/2007 7:00:00 AM,0.2022595,7.482551,-117.1545,62.99015,0.4427958,1.828837,40.94456,27.98674,1.203461,1.203461,4.273327,0,1.331618,1.203461,151.9648,0,0,0,1.828837,0,0,3.069866,2.916373,4.74521,6.354586,4.74521,0,4.74521,14.00003,100,0.1122091,1.323807,1.463069,5,8.183422
4/10/2007 8:00:00 AM,0.3248489,13.94982,-130.8056,48.164,0.8969479,3.404805,55.83824,29.26465,0,0,0,0,0,0,0,3.404805,0,0,3.404805,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1122091,0,2.723844,0,14.03008
4/10/2007 9:00:00 AM,0.4123363,19.16256,-145.358,33.44613,1.041909,3.774027,63.58194,32.51695,0,0,0,-1,0,0,0,3.774027,0,0,3.774027,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1122091,0,3.019222,0,14.3993
4/10/2007 10:00:00 AM,0.636137,22.69437,-160.8463,19.10045,0.9354227,3.389509,63.52474,35.63601,1.773462,1.773462,0,0,0,1.773462,191.1238,1.522706,0,0,3.389509,1.866803,1.773462,0,0,0,10.62527,0,0,0,14.00003,100,0.1122091,1.950809,2.711607,0,14.01478
4/10/2007 11:00:00 AM,0.6557988,24.19523,-176.9948,7.652726,0.9817222,3.469256,67.5202,38.15548,1.318104,1.318104,0,0,0,1.318104,263.2005,2.081778,0,0,3.469256,1.387478,1.318104,0,0,0,10.62527,0,0,0,14.00003,100,0.1122091,1.449914,2.775404,0,14.09453
4/10/2007 12:00:00 PM,0.6654562,23.49734,166.7422,14.14023,0.960259,3.366281,68.77911,40.02692,2.167483,2.167483,0,0,0,2.167483,155.3083,1.08472,0,0,3.366281,2.281561,2.167483,0,0,0,10.62527,0,0,0,14.00003,100,0.1122091,2.384231,2.693025,0,13.99156
4/10/2007 1:00:00 PM,0.5128096,20.6803,150.9616,28.08792,0.8724934,3.075681,67.90721,41.80145,1.209179,1.209179,0,0,0,1.209179,254.3611,1.802861,0,0,3.075681,1.27282,1.209179,0,0,0,10.62527,0,0,0,14.00003,100,0.1122091,1.330097,2.460545,0,13.70096
4/10/2007 2:00:00 PM,0.3486936,16.03897,136.0531,42.72396,0.9207304,3.193586,70.43067,42.82499,2.455557,2.455557,0,-1,0,2.455557,130.0555,0.6087896,0,0,3.193586,2.584797,2.455557,0,0,0,10.62527,0,0,0,14.00003,100,0.1122091,2.701113,2.554869,0,13.81886
4/10/2007 3:00:00 PM,0.1989605,9.983162,122.0907,57.52216,0.6042547,2.222296,61.10748,43.12781,1.237721,1.237721,0,0,0,1.237721,179.5474,0.9194322,0,0,2.222296,1.302864,1.237721,0,0,0,10.62527,0,0,0,14.00003,100,0.1122091,1.361493,1.777837,0,12.84757
4/10/2007 4:00:00 PM,0.07081982,2.944608,108.8847,72.37873,0.2507769,0.9800974,50.83579,43.43669,2.263621,2.263621,0,0,0,2.263621,43.29778,0,0,0,0.9800974,2.382759,2.263621,0,0,0,10.62527,0,1.402661,-1.402661,12.52149,89.43906,0.1122091,2.489983,0.7840779,0,11.60537
4/10/2007 5:00:00 PM,0,0,96.08469,90,0,0,42.89161,42.89161,0.6061731,0.6061731,0,0,0,0.6061731,0,0,0,0,0,0.638077,0.6061731,0,0,1.558512,9.222613,0,0.638077,-0.638077,11.8489,84.63484,0.1122091,0.6667904,0,0,9.222613
4/10/2007 6:00:00 PM,0,0,83.25254,90,0,0,41.52891,41.52891,4.369226,4.369226,1.25,0,0.50625,4.369226,0,0,0,0,0,3.283395,3.119226,0,0,2.267487,8.584536,0,3.283395,-3.283395,8.387898,59.91344,0.1122091,4.806148,0,5,8.584536
4/10/2007 7:00:00 PM,0,0,69.89877,90,0,0,40.20255,40.20255,4.021976,3.33,0,-1,0,3.33,0,0,0.6919758,1.094173,0,3.505263,3.33,0,0,5.915704,5.301141,0,3.505263,-3.505263,4.693027,33.52155,0.1122091,4.424173,0,0,5.301141
4/10/2007 8:00:00 PM,0,0,55.51607,90,0,0,38.70056,38.70056,2.47827,1.706084,0,-1,0,1.706084,0,0,0.7721862,1.020013,0,1.795878,1.706084,0,0,9.810441,1.795878,0,1.795878,-1.795878,2.800006,20,0.1122091,2.726097,0,0,1.795878
4/10/2007 9:00:00 PM,0,0,39.66815,90,0,0,37.02899,37.02899,1.643837,0,0,-1,0,0,0,0,1.643837,1.80822,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1122091,1.80822,0,0,0
4/10/2007 10:00:00 PM,0,0,22.19683,90,0,0,35.32713,35.32713,0.435498,0,0,-1,0,0,0,0,0.435498,0.4790478,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1122091,0.4790478,0,0,0
4/10/2007 11:00:00 PM,0,0,3.502777,90,0,0,33.9826,33.9826,0.4530154,0,0,-1,0,0,0,0,0.4530154,0.4983169,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1122091,0.4983169,0,0,0
4/11/2007 12:00:00 AM,0,0,-15.56969,90,0,0,33.01358,33.01358,0.197178,0,0,-1,0,0,0,0,0.197178,0.2168958,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1122091,0.2168958,0,0,0
4/11/2007 1:00:00 AM,0,0,-33.63449,90,0,0,31.99004,31.99004,0.2846016,0,0,-1,0,0,0,0,0.2846016,0.3130617,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1122091,0.3130617,0,0,0
4/11/2007 2:00:00 AM,0,0,-50.11975,90,0,0,31.1058,31.1058,0.3905826,0,0,-1,0,0,0,0,0.3905826,0.4296408,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1122091,0.4296408,0,0,0
4/11/2007 3:00:00 AM,0,0,-65.014,90,0,0,30.39114,30.39114,0.08620555,0,0,-1,0,0,0,0,0.08620555,0.0948261,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1122091,0.0948261,0,0,0
4/11/2007 4:00:00 AM,0,0,-78.69079,90,0,0,29.62198,29.62198,0.04650299,0,0,-1,0,0,0,0,0.04650299,0.05115328,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1122091,0.05115328,0,0,0
