Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/17/2007 3:00:00 AM,0,0,-72.83624,90,0,0,32.17779,32.17779,0.1764824,0,0,-1,0,0,0,0,0.1764824,0.1941306,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1256308,0.1941306,0,0,0
5/17/2007 4:00:00 AM,0,0,-86.4231,90,0,0,31.52975,31.52975,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1256308,0,0,0,0
5/17/2007 5:00:00 AM,0,0,-99.106,90,0,0,31.08763,31.08763,0.2545085,0.2545085,3.759772,0,1.191418,0.2545085,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1258722,0.2799594,0,5,0
5/17/2007 6:00:00 AM,0,0,-111.4537,90,0,0,30.94834,30.94834,0.2039035,0.2039035,3.709167,0,1.177603,0.2039035,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1261018,0.2242939,0,5,2.997
5/17/2007 7:00:00 AM,0.0003300923,0,-123.9069,90,0,0,30.64552,30.64552,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1262869,0,0,5,5.994
5/17/2007 8:00:00 AM,0.0842035,3.539994,-136.7824,49.21884,0.2894011,1.201155,40.04076,31.57821,1.295614,1.295614,0,0,0,1.295614,92.70936,0,2.220446E-16,0,1.201155,1.363804,1.295614,0,0,1.81586,8.991,0,0.1626487,-0.1626487,12.1059,86.47057,0.1262869,1.425175,0.9609241,0,10.19215
5/17/2007 9:00:00 AM,0.1270698,8.179547,-150.252,36.11737,0.562758,2.19995,50.79196,34.18852,0.1111443,0.1111443,0,-1,0,0.1111443,1979.363,0.08637478,0,0,2.19995,0.116994,0.1111443,0,0,1.996581,8.828351,1.996581,0,1.996581,14.00003,100,0.1261104,0.1222588,1.75996,0,11.0283
5/17/2007 10:00:00 AM,0.2533206,11.19447,-164.3066,24.85096,1.16765,4.023185,71.45535,36.41729,0.6337823,0.6337823,0,0,0,0.6337823,634.7897,3.356046,0,0,4.023185,0.6671393,0.6337823,0,0,0,10.62527,0,0,0,14.00003,100,0.1261104,0.6971605,3.218548,0,14.64846
5/17/2007 11:00:00 AM,0.2719764,12.34532,-178.741,19.06248,1.183441,4.006837,74.11976,38.53098,0,0,0,0,0,0,0,4.006837,0,0,4.006837,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1261104,0,3.20547,0,14.63211
5/17/2007 12:00:00 PM,0.2605636,11.53262,166.7918,23.29008,1.18071,3.953405,75.78749,40.23284,1.680617,1.680617,0,0,0,1.680617,235.2354,2.184335,0,0,3.953405,1.76907,1.680617,0,0,0,10.62527,0,0,0,14.00003,100,0.1261104,1.848678,3.162724,0,14.57868
5/17/2007 1:00:00 PM,0.1509841,8.827113,152.6514,33.97559,0.7148473,2.594191,63.27924,41.97103,0,0,0,0,0,0,0,2.594191,0,0,2.594191,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1261104,0,2.075352,0,13.21947
5/17/2007 2:00:00 PM,0.1021585,4.447934,139.0741,46.88013,0.5041205,1.889679,57.95601,42.99457,1.11284,1.11284,0,-1,0,1.11284,169.8069,0.7182685,0,0,1.889679,1.171411,1.11284,0,0,0,10.62527,0,0,0,14.00003,100,0.1261104,1.224124,1.511743,0,12.51495
5/17/2007 3:00:00 PM,0.005091253,0,126.1033,90,0,0,43.33373,43.33373,0.7775712,0.7775712,0,0,0,0.7775712,0,0,1.110223E-16,0,0,0.818496,0.7775712,0,0,0,10.62527,0,0.818496,-0.818496,13.13726,93.83736,0.1261104,0.8553283,0,0,10.62527
5/17/2007 4:00:00 PM,0,0,113.5959,90,0,0,43.70922,43.70922,1.870647,1.870647,0,0,0,1.870647,0,0,2.220446E-16,0,0,1.969102,1.870647,0,0,0.90944,9.806778,0,1.969102,-1.969102,11.06164,79.01157,0.1261104,2.057712,0,0,9.806778
5/17/2007 5:00:00 PM,0,0,101.2581,90,0,0,43.33373,43.33373,0.8229359,0.8229359,0,0,0,0.8229359,0,0,1.110223E-16,0,0,0.8662483,0.8229359,0,0,3.097331,7.837676,0,0.8662483,-0.8662483,10.14854,72.4894,0.1261104,0.9052295,0,0,7.837676
5/17/2007 6:00:00 PM,0,0,88.67036,90,0,0,42.17695,42.17695,2.069387,2.069387,0,0,0,2.069387,0,0,0,0,0,2.178302,2.069387,0,0,4.059829,6.971428,0,2.178302,-2.178302,7.852404,56.08849,0.1261104,2.276326,0,0,6.971428
5/17/2007 7:00:00 PM,0,0,75.28696,90,0,0,41.22004,41.22004,2.555398,2.555398,0,-1,0,2.555398,0,0,0,0,0,2.689892,2.555398,0,0,6.480165,4.793126,0,2.689892,-2.689892,5.017008,35.8357,0.1261104,2.810937,0,0,4.793126
5/17/2007 8:00:00 PM,0,0,60.43216,90,0,0,39.92396,39.92396,2.087451,1.998072,0,-1,0,1.998072,0,0,0.08937962,0.2981248,0,2.103234,1.998072,0,0,9.468934,2.103234,0,2.103234,-2.103234,2.800006,20,0.1261104,2.296196,0,0,2.103234
5/17/2007 9:00:00 PM,0,0,43.37766,90,0,0,38.32506,38.32506,1.469142,0,0,-1,0,0,0,0,1.469142,1.616056,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1261104,1.616056,0,0,0
5/17/2007 10:00:00 PM,0,0,23.68867,90,0,0,36.68983,36.68983,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1261104,0,0,0,0
5/17/2007 11:00:00 PM,0,0,1.929831,90,0,0,35.43009,35.43009,0.3384093,0,0,-1,0,0,0,0,0.3384093,0.3722503,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1261104,0.3722503,0,0,0
5/18/2007 12:00:00 AM,0,0,-20.0857,90,0,0,34.52768,34.52768,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1261104,0,0,0,0
5/18/2007 1:00:00 AM,0,0,-40.26491,90,0,0,33.60711,33.60711,0.00297151,0,0,-1,0,0,0,0,0.00297151,0.003268661,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1261104,0.003268661,0,0,0
5/18/2007 2:00:00 AM,0,0,-57.78633,90,0,0,32.83794,32.83794,0.3348441,0,0,-1,0,0,0,0,0.3348441,0.3683285,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1261104,0.3683285,0,0,0
5/18/2007 3:00:00 AM,0,0,-72.97739,90,0,0,32.17779,32.17779,0.07773489,0,0,-1,0,0,0,0,0.07773489,0.08550838,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1261104,0.08550838,0,0,0
5/18/2007 4:00:00 AM,0,0,-86.56037,90,0,0,31.52975,31.52975,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1261104,0,0,0,0
5/18/2007 5:00:00 AM,0,0,-99.23485,90,0,0,31.1058,31.1058,0.5094435,0.5094435,4.014707,0,1.261015,0.5094435,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1264028,0.5603878,0,5,0
5/18/2007 6:00:00 AM,0,0,-111.5711,90,0,0,30.94834,30.94834,0.300496,0.300496,3.805759,0,1.203972,0.300496,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1266496,0.3305455,0,5,2.997
5/18/2007 7:00:00 AM,0.0001529566,0,-124.0098,90,0,0,30.66368,30.66368,1.549661,1.549661,5,0,1.53,1.549661,0,0,0,0,0,0,0,3.450339,3.277822,5.14586,5.994,3.277822,0,3.277822,12.22785,87.34162,0.1270884,1.704628,0,5,5.994
5/18/2007 8:00:00 AM,0.06213624,3.322577,-136.8665,49.29251,0.3001386,1.24359,40.35706,31.57821,1.023221,1.023221,0,0,0,1.023221,121.5369,0,0,0,1.24359,1.077074,1.023221,0,0,1.868039,8.944039,0.1665162,0,0.1665162,12.38582,88.46998,0.1270737,1.125543,0.9948724,0,10.18763
5/18/2007 9:00:00 AM,0.1749222,7.954227,-150.3122,36.23167,0.8587626,3.185564,59.69334,34.17035,2.716554,2.716554,0,-1,0,2.716554,117.2649,0,0,0,3.185564,2.85953,2.716554,0,0,1.701522,9.093904,0.3260336,0,0.3260336,12.69512,90.67928,0.1270449,2.988209,2.548451,0,12.27947
5/18/2007 10:00:00 AM,0.2476205,10.96341,-164.3377,25.02766,1.162896,4.011614,71.27116,36.38095,1.989532,1.989532,0,0,0,1.989532,201.6361,0.5418816,0,0,4.011614,2.094244,1.989532,0,0,1.375489,9.387334,1.375489,0,1.375489,14.00003,100,0.1269237,2.188485,3.209291,0,13.39895
5/18/2007 11:00:00 AM,0.2783313,12.11225,-178.7395,19.29525,0.8947694,3.209024,65.17709,38.46436,0,0,0,0,0,0,0,3.209024,0,0,3.209024,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1269237,0,2.567219,0,13.8343
5/18/2007 12:00:00 PM,0.2252842,11.30197,166.826,23.47457,1.025928,3.547632,70.90142,40.12988,0.2972069,0.2972069,0,0,0,0.2972069,1193.657,3.234782,0,0,3.547632,0.3128494,0.2972069,0,0,0,10.62527,0,0,0,14.00003,100,0.1269237,0.3269276,2.838105,0,14.17291
5/18/2007 1:00:00 PM,0.1663378,8.602729,152.7152,34.09168,0.8056666,2.875751,65.93559,41.86807,0.9762194,0.9762194,0,0,0,0.9762194,294.5804,1.848151,0,0,2.875751,1.027599,0.9762194,0,0,0,10.62527,0,0,0,14.00003,100,0.1269237,1.073841,2.300601,0,13.50103
5/18/2007 2:00:00 PM,0.08418214,4.232122,139.1624,46.95173,0.4090155,1.559966,55.03774,42.92794,2.228377,2.228377,0,-1,0,2.228377,70.00458,0,0,0,1.559966,2.34566,2.228377,0,0,0,10.62527,0,0.7856941,-0.7856941,13.17183,94.08434,0.1269237,2.451215,1.247973,0,12.18524
5/18/2007 3:00:00 PM,0.002524602,0,126.2109,90,0,0,43.26711,43.26711,1.007695,1.007695,0,0,0,1.007695,0,0,2.220446E-16,0,0,1.060731,1.007695,0,0,0.8729934,9.839581,0,1.060731,-1.060731,12.05372,86.09786,0.1269237,1.108464,0,0,9.839581
5/18/2007 4:00:00 PM,0,0,113.7184,90,0,0,43.6426,43.6426,1.030336,1.030336,0,0,0,1.030336,0,0,2.220446E-16,0,0,1.084565,1.030336,0,0,2.051584,8.778849,0,1.084565,-1.084565,10.91049,77.93194,0.1269237,1.13337,0,0,8.778849
5/18/2007 5:00:00 PM,0,0,101.3925,90,0,0,43.26711,43.26711,0.9183979,0.9183979,0,0,0,0.9183979,0,0,0,0,0,0.9667346,0.9183979,0,0,3.256656,7.694284,0,0.9667346,-0.9667346,9.891465,70.65318,0.1269237,1.010238,0,0,7.694284
5/18/2007 6:00:00 PM,0,0,88.8141,90,0,0,42.11033,42.11033,4.489926,4.489926,1.25,0,0.50625,4.489926,0,0,0,0,0,3.410449,3.239926,0,0,4.330805,6.72755,0,3.410449,-3.410449,6.296537,44.97517,0.1269237,4.938919,0,5,6.72755
5/18/2007 7:00:00 PM,0,0,75.43626,90,0,0,41.18975,41.18975,0.9000239,0.9000239,0,-1,0,0.9000239,0,0,1.110223E-16,0,0,0.9473935,0.9000239,0,0,8.120193,3.317101,0,0.9473935,-0.9473935,5.297896,37.84204,0.1269237,0.9900262,0,0,3.317101
5/18/2007 8:00:00 PM,0,0,60.57938,90,0,0,39.85734,39.85734,3.012587,2.251222,0,-1,0,2.251222,0,0,0.7613651,1.062624,0,2.369707,2.251222,0,0,9.172853,2.369707,0,2.369707,-2.369707,2.800006,20,0.1269237,3.313846,0,0,2.369707
5/18/2007 9:00:00 PM,0,0,43.5069,90,0,0,38.25844,38.25844,1.924789,0,0,-1,0,0,0,0,1.924789,2.117268,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1269237,2.117268,0,0,0
5/18/2007 10:00:00 PM,0,0,23.77339,90,0,0,36.62321,36.62321,0.5428926,0,0,-1,0,0,0,0,0.5428926,0.5971819,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1269237,0.5971819,0,0,0
5/18/2007 11:00:00 PM,0,0,1.94331,90,0,0,35.39375,35.39375,0.1417015,0,0,-1,0,0,0,0,0.1417015,0.1558716,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1269237,0.1558716,0,0,0
5/19/2007 12:00:00 AM,0,0,-20.14236,90,0,0,34.50951,34.50951,0.2211536,0,0,-1,0,0,0,0,0.2211536,0.243269,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1269237,0.243269,0,0,0
5/19/2007 1:00:00 AM,0,0,-40.37227,90,0,0,33.58894,33.58894,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1269237,0,0,0,0
5/19/2007 2:00:00 AM,0,0,-57.91693,90,0,0,32.83794,32.83794,0.4828955,0,0,-1,0,0,0,0,0.4828955,0.531185,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1269237,0.531185,0,0,0
5/19/2007 3:00:00 AM,0,0,-73.11332,90,0,0,32.17779,32.17779,0.0104676,0,0,-1,0,0,0,0,0.0104676,0.01151436,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1269237,0.01151436,0,0,0
5/19/2007 4:00:00 AM,0,0,-86.69253,90,0,0,31.52975,31.52975,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1269237,0,0,0,0
5/19/2007 5:00:00 AM,0,0,-99.35875,90,0,0,31.08763,31.08763,0.2808104,0.2808104,3.786074,0,1.198598,0.2808104,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1271637,0.3088915,0,5,0
5/19/2007 6:00:00 AM,0,0,-111.6838,90,0,0,30.94834,30.94834,0.06727571,0.06727571,3.572539,0,1.140303,0.06727571,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1273579,0.07400328,0,5,2.997
5/19/2007 7:00:00 AM,0.00001049318,0,-124.1081,90,0,0,30.64552,30.64552,1.260269,1.260269,4.765532,0,1.46599,1.260269,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1277984,1.386296,0,5,5.994
5/19/2007 8:00:00 AM,0.0668624,3.109594,-136.9464,49.36733,0.3276926,1.351784,41.16948,31.57821,0.8190898,0.8190898,0,0,0,0.8190898,165.0348,0,0,0,1.351784,0.8621998,0.8190898,0,0,1.81586,8.991,0.4895837,0,0.4895837,12.74181,91.01276,0.1277553,0.9009988,1.081427,0,10.34278
5/19/2007 9:00:00 AM,0.2057074,7.733777,-150.3686,36.34616,0.6345857,2.450878,52.88907,34.13402,0.7055389,0.7055389,0,-1,0,0.7055389,347.3767,0.3819286,0,0,2.450878,0.7426725,0.7055389,0,0,1.326277,9.431625,1.326277,0,1.326277,14.00003,100,0.1276387,0.7760927,1.960702,0,11.8825
5/19/2007 10:00:00 AM,0.2744728,10.73765,-164.3656,25.2024,0.8553717,3.132932,61.78004,36.31433,3.186994,3.186994,1.25,0,0.50625,3.186994,98.30369,1.093992,0,0,3.132932,2.038941,1.936994,0,0,0,10.62527,0,0,0,14.00003,100,0.1276387,3.505693,2.506346,5,13.75821
5/19/2007 11:00:00 AM,0.3058133,11.88486,-178.7357,19.52248,0.8926651,3.204872,65.00762,38.3614,1.218137,1.218137,0,0,0,1.218137,263.0962,1.922623,0,0,3.204872,1.28225,1.218137,0,0,0,10.62527,0,0,0,14.00003,100,0.1276387,1.339951,2.563898,0,13.83015
5/19/2007 12:00:00 PM,0.2702636,11.07726,166.8617,23.65393,0.8664316,3.092439,65.94623,40.06326,0.5487641,0.5487641,0,0,0,0.5487641,563.5279,2.514792,0,0,3.092439,0.5776464,0.5487641,0,0,0,10.62527,0,0,0,14.00003,100,0.1276387,0.6036406,2.473951,0,13.71771
5/19/2007 1:00:00 PM,0.1887094,8.384424,152.7796,34.20394,0.9289216,3.23859,69.6347,41.80145,0,0,0,0,0,0,0,3.23859,0,0,3.23859,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1276387,0,2.590872,0,13.86386
5/19/2007 2:00:00 PM,0.0872075,4.022433,139.2506,47.02014,0.4276453,1.626375,55.52168,42.85527,0,0,0,-1,0,0,0,1.626375,0,0,1.626375,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1276387,0,1.3011,0,12.25165
5/19/2007 3:00:00 PM,0.002462316,0,126.3179,90,0,0,43.19443,43.19443,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1276387,0,0,0,10.62527
5/19/2007 4:00:00 PM,0,0,113.8402,90,0,0,43.60627,43.60627,0.9582294,0.9582294,0,0,0,0.9582294,0,0,1.110223E-16,0,0,1.008662,0.9582294,0,0,0,10.62527,0,1.008662,-1.008662,12.9368,92.40556,0.1276387,1.054052,0,0,10.62527
5/19/2007 5:00:00 PM,0,0,101.526,90,0,0,43.23077,43.23077,0.9534646,0.9534646,0,0,0,0.9534646,0,0,2.220446E-16,0,0,1.003647,0.9534646,0,0,1.120736,9.616611,0,1.003647,-1.003647,11.87887,84.84888,0.1276387,1.048811,0,0,9.616611
5/19/2007 6:00:00 PM,0,0,88.95686,90,0,0,42.07399,42.07399,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.235899,8.612965,0,0,0,11.87887,84.84888,0.1276387,0,0,0,8.612965
5/19/2007 7:00:00 PM,0,0,75.58482,90,0,0,41.15342,41.15342,0.6999286,0.6999286,0,-1,0,0.6999286,0,0,1.110223E-16,0,0,0.736767,0.6999286,0,0,2.235899,8.612965,0,0.736767,-0.736767,11.10225,79.30161,0.1276387,0.7699215,0,0,8.612965
5/19/2007 8:00:00 PM,0,0,60.72643,90,0,0,39.82706,39.82706,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.054529,7.876198,0,0,0,11.10225,79.30161,0.1276387,0,0,0,7.876198
5/19/2007 9:00:00 PM,0,0,43.63694,90,0,0,38.25844,38.25844,0.9816272,0.9816272,0,-1,0,0.9816272,0,0,1.110223E-16,0,0,1.033292,0.9816272,0,0,3.054529,7.876198,0,1.033292,-1.033292,10.01306,71.52173,0.1276387,1.07979,0,0,7.876198
5/19/2007 10:00:00 PM,0,0,23.86026,90,0,0,36.62321,36.62321,0.08231375,0.08231375,0,-1,0,0.08231375,0,0,1.387779E-17,0,0,0.08664605,0.08231375,0,0,4.202631,6.842906,0,0.08664605,-0.08664605,9.921729,70.86935,0.1276387,0.09054512,0,0,6.842906
5/19/2007 11:00:00 PM,0,0,1.960307,90,0,0,35.39375,35.39375,0.2850732,0.2850732,0,-1,0,0.2850732,0,0,5.551115E-17,0,0,0.300077,0.2850732,0,0,4.298905,6.75626,0,0.300077,-0.300077,9.60542,68.61001,0.1276387,0.3135805,0,0,6.75626
5/20/2007 12:00:00 AM,0,0,-20.19448,90,0,0,34.50951,34.50951,0.4495774,0.4495774,0,-1,0,0.4495774,0,0,5.551115E-17,0,0,0.4732394,0.4495774,0,0,4.632324,6.456183,0,0.4732394,-0.4732394,9.106582,65.04688,0.1276387,0.4945351,0,0,6.456183
5/20/2007 1:00:00 AM,0,0,-40.47451,90,0,0,33.60711,33.60711,0.4262828,0.4262828,0,-1,0,0.4262828,0,0,5.551115E-17,0,0,0.4487187,0.4262828,0,0,5.158145,5.982944,0,0.4487187,-0.4487187,8.633591,61.66838,0.1276387,0.4689111,0,0,5.982944
5/20/2007 2:00:00 AM,0,0,-58.04223,90,0,0,32.85611,32.85611,0.359075,0.359075,0,-1,0,0.359075,0,0,5.551115E-17,0,0,0.3779737,0.359075,0,0,5.656722,5.534225,0,0.3779737,-0.3779737,8.235171,58.82254,0.1276387,0.3949825,0,0,5.534225
5/20/2007 3:00:00 AM,0,0,-73.24397,90,0,0,32.19596,32.19596,0.5953368,0.5953368,0,-1,0,0.5953368,0,0,1.110223E-16,0,0,0.6266703,0.5953368,0,0,6.076692,5.156251,0,0.6266703,-0.6266703,7.574603,54.1042,0.1276387,0.6548705,0,0,5.156251
5/20/2007 4:00:00 AM,0,0,-86.81955,90,0,0,31.56609,31.56609,0.2754326,0.2754326,0,-1,0,0.2754326,0,0,0,0,0,0.2899291,0.2754326,0,0,6.772993,4.529581,0,0.2899291,-0.2899291,7.268991,51.92126,0.1276387,0.3029759,0,0,4.529581
5/20/2007 5:00:00 AM,0,0,-99.47767,90,0,0,31.11792,31.11792,0.5850837,0.5850837,0,0,0,0.5850837,0,0,1.110223E-16,0,0,0.6158776,0.5850837,0,0,7.095136,4.239652,0,0.6158776,-0.6158776,6.619799,47.28418,0.1276387,0.6435921,0,0,4.239652
5/20/2007 6:00:00 AM,0,0,-111.7917,90,0,0,30.98467,30.98467,0.4752546,0.4752546,0,0,0,0.4752546,0,0,0,0,0,0.500268,0.4752546,0,0,7.779444,3.623774,0,0.500268,-0.500268,6.09247,43.51756,0.1276387,0.5227801,0,0,3.623774
5/20/2007 7:00:00 AM,0,0,-124.2019,90,0,0,30.6758,30.6758,0.05330202,0.05330202,0,0,0,0.05330202,0,0,6.938894E-18,0,0,0.05610739,0.05330202,0,0,8.335298,3.123506,0,0.05610739,-0.05610739,6.033328,43.09511,0.1276387,0.05863223,0,0,3.123506
5/20/2007 8:00:00 AM,0.06721555,2.90112,-137.0219,49.44317,0.236121,0.9881261,38.5103,31.61454,1.729566,1.729566,0,0,0,1.729566,57.13145,0,2.220446E-16,0,0.9881261,1.820596,1.729566,0,0,8.397639,3.067399,0,0.8324695,-0.8324695,5.155828,36.82727,0.1276387,1.902522,0.7905009,0,4.055525
5/20/2007 9:00:00 AM,0.1894087,7.518272,-150.4212,36.46071,0.6166099,2.38917,52.33124,34.11585,1.071592,1.071592,0,-1,0,1.071592,222.9553,0,0,0,2.38917,1.127991,1.071592,0,0,9.322605,2.234929,1.261179,0,1.261179,6.352287,45.37339,0.127528,1.178751,1.911336,0,4.6241
5/20/2007 10:00:00 AM,0.2495634,10.51727,-164.3905,25.37502,0.8533157,3.127191,61.6866,36.28405,0.3014876,0.3014876,0,0,0,0.3014876,1037.254,0,0,0,3.127191,0.3173553,0.3014876,0,0,8.061426,3.36999,2.809836,0,2.809836,9.017932,64.41367,0.1272819,0.3316363,2.501753,0,6.497181
5/20/2007 11:00:00 AM,0.2984832,11.66322,-178.7296,19.74411,0.8905948,3.199444,64.90731,38.32506,1.976003,1.976003,0,0,0,1.976003,161.9149,0,0,0,3.199444,2.080003,1.976003,0,0,5.251591,5.898842,1.119441,0,1.119441,10.07993,71.99933,0.1271842,2.173603,2.559555,0,9.098287
5/20/2007 12:00:00 PM,0.280401,10.85855,166.8988,23.8281,0.864438,3.087224,65.84827,40.02692,2.911642,2.911642,0,0,0,2.911642,106.0303,0,0,0,3.087224,3.064887,2.911642,0,0,4.13215,6.90634,0.02233672,0,0.02233672,10.10112,72.1507,0.1271823,3.202807,2.469779,0,9.993563
5/20/2007 1:00:00 PM,0.2031858,8.172255,152.8447,34.31228,0.6702343,2.456234,61.68721,41.73483,0,0,0,0,0,0,0,0,0,0,2.456234,0,0,0,0,4.109813,6.926443,2.456234,0,2.456234,12.4313,88.79486,0.1269683,0,1.964987,0,9.382677
5/20/2007 2:00:00 PM,0.09694825,3.818918,139.3388,47.08531,0.3119575,1.211044,52.00174,42.78865,0.3481846,0.3481846,0,-1,0,0.3481846,347.8167,0,0,0,1.211044,0.3665101,0.3481846,0,0,1.653579,9.137053,0.8445341,0,0.8445341,13.2325,94.51767,0.1268949,0.3830031,0.9688354,0,10.3481
5/20/2007 3:00:00 PM,0.001881329,0,126.4244,90,0,0,43.16415,43.16415,0.8272387,0.8272387,0,0,0,0.8272387,0,0,1.110223E-16,0,0,0.8707775,0.8272387,0,0,0.8090448,9.897134,0,0.8707775,-0.8707775,12.31462,87.9614,0.1268949,0.9099626,0,0,9.897134
5/20/2007 4:00:00 PM,0,0,113.961,90,0,0,43.53965,43.53965,0.3107179,0.3107179,0,0,0,0.3107179,0,0,5.551115E-17,0,0,0.3270715,0.3107179,0,0,1.776575,9.026357,0,0.3270715,-0.3270715,11.96986,85.49881,0.1268949,0.3417897,0,0,9.026357
5/20/2007 5:00:00 PM,0,0,101.6584,90,0,0,43.19443,43.19443,0.6058127,0.6058127,0,0,0,0.6058127,0,0,1.110223E-16,0,0,0.6376976,0.6058127,0,0,2.139988,8.699285,0,0.6376976,-0.6376976,11.29766,80.69744,0.1268949,0.666394,0,0,8.699285
5/20/2007 6:00:00 PM,0,0,89.09855,90,0,0,42.03765,42.03765,0.921828,0.921828,0,0,0,0.921828,0,0,1.110223E-16,0,0,0.9703452,0.921828,0,0,2.848541,8.061587,0,0.9703452,-0.9703452,10.27483,73.3915,0.1268949,1.014011,0,0,8.061587
5/20/2007 7:00:00 PM,0,0,75.73254,90,0,0,41.11708,41.11708,5.403414,3.33,0,-1,0,3.33,0,0,2.073414,2.613755,0,3.505263,3.33,0,0,3.926702,7.091242,0,3.505263,-3.505263,6.579959,46.99961,0.1268949,5.943756,0,0,7.091242
5/20/2007 8:00:00 PM,0,0,60.87318,90,0,0,39.79072,39.79072,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.821439,3.585979,0,0,0,6.579959,46.99961,0.1268949,0,0,0,3.585979
5/20/2007 9:00:00 PM,0,0,43.76768,90,0,0,38.2221,38.2221,1.142924,1.142924,0,-1,0,1.142924,0,0,0,0,0,1.203078,1.142924,0,0,7.821439,3.585979,0,1.203078,-1.203078,5.311804,37.94138,0.1268949,1.257217,0,0,3.585979
5/20/2007 10:00:00 PM,0,0,23.94923,90,0,0,36.62321,36.62321,0.5164912,0.5164912,0,-1,0,0.5164912,0,0,1.110223E-16,0,0,0.5436749,0.5164912,0,0,9.158193,2.382901,0,0.5436749,-0.5436749,4.73872,33.84793,0.1268949,0.5681403,0,0,2.382901
5/20/2007 11:00:00 PM,0,0,1.98081,90,0,0,35.39375,35.39375,0.4574749,0.4574749,0,-1,0,0.4574749,0,0,5.551115E-17,0,0,0.4815525,0.4574749,0,0,9.762276,1.839226,0,0.4815525,-0.4815525,4.231119,30.22222,0.1268949,0.5032224,0,0,1.839226
5/21/2007 12:00:00 AM,0,0,-20.24201,90,0,0,34.50951,34.50951,0.3108845,0.3108845,0,-1,0,0.3108845,0,0,0,0,0,0.3272469,0.3108845,0,0,10.29733,1.357673,0,0.3272469,-0.3272469,3.88617,27.7583,0.1268949,0.341973,0,0,1.357673
5/21/2007 1:00:00 AM,0,0,-40.57157,90,0,0,33.60711,33.60711,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.66094,1.030426,0,0,0,3.88617,27.7583,0.1268949,0,0,0,1.030426
5/21/2007 2:00:00 AM,0,0,-58.16216,90,0,0,32.85611,32.85611,0.09288207,0.09288207,0,-1,0,0.09288207,0,0,1.387779E-17,0,0,0.09777059,0.09288207,0,0,10.66094,1.030426,0,0.09777059,-0.09777059,3.783111,27.02217,0.1268949,0.1021703,0,0,1.030426
5/21/2007 3:00:00 AM,0,0,-73.36929,90,0,0,32.20807,32.20807,0.5630904,0.5630904,0,-1,0,0.5630904,0,0,0,0,0,0.5927268,0.5630904,0,0,10.76958,0.9326558,0,0.5927268,-0.5927268,3.158322,22.5594,0.1268949,0.6193994,0,0,0.9326558
5/21/2007 4:00:00 AM,0,0,-86.94138,90,0,0,31.56609,31.56609,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.42816,0.3399291,0,0,0,3.158322,22.5594,0.1268949,0,0,0,0.3399291
5/21/2007 5:00:00 AM,0,0,-99.59158,90,0,0,31.13609,31.13609,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.42816,0.3399291,0,0,0,3.158322,22.5594,0.1268949,0,0,0,0.3399291
5/21/2007 6:00:00 AM,0,0,-111.8947,90,0,0,31.00284,31.00284,0.4215558,0.4215558,3.926819,0,1.237022,0.4215558,0,0,0,0,0,0,0,3.505263,3.33,11.42816,0.3399291,3.33,0,3.33,6.317438,45.12447,0.1271608,0.4637114,0,5,0.3399291
5/21/2007 7:00:00 AM,0,0,-124.291,90,0,0,30.69397,30.69397,0.03624356,0.03624356,3.541507,0,1.131831,0.03624356,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.098162,3.336929,3.33,0,3.33,9.476553,67.68953,0.1273459,0.03986791,0,5,3.336929
5/21/2007 8:00:00 AM,0.06083766,2.697232,-137.0933,49.51992,0.2998679,1.2424,40.36739,31.59637,0,0,3.505263,0,1.121937,0,0,0,0,0,1.2424,0,0,3.505263,3.33,4.768161,6.333929,4.5724,0,4.5724,13.81431,98.67346,0.1274151,0,0.9939197,5,7.576329
5/21/2007 9:00:00 AM,0.1732158,7.307787,-150.47,36.57515,0.5990569,2.328645,51.77429,34.08556,0.856696,0.856696,0,-1,0,0.856696,271.817,1.231098,0,0,2.328645,0.9017852,0.856696,0,0,0.1957616,10.44909,0.1957616,0,0.1957616,14.00003,100,0.1273981,0.9423655,1.862916,0,12.77773
5/21/2007 10:00:00 AM,0.2469919,10.30235,-164.4122,25.54533,0.8438773,3.099439,61.32553,36.21137,0,0,0,0,0,0,0,3.099439,0,0,3.099439,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1273981,0,2.479551,0,13.72471
5/21/2007 11:00:00 AM,0.2727853,11.44739,-178.7212,19.96006,0.8885604,3.195472,64.74,38.2221,0,0,0,0,0,0,0,3.195472,0,0,3.195472,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1273981,0,2.556377,0,13.82075
5/21/2007 12:00:00 PM,0.2505215,10.64591,166.9373,23.99698,0.8624887,3.083449,65.68362,39.92396,0,0,0,0,0,0,0,3.083449,0,0,3.083449,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1273981,0,2.466759,0,13.70872
5/21/2007 1:00:00 PM,0.1857246,7.966275,152.9103,34.41665,0.6530563,2.402429,61.06293,41.63187,0.6783559,0.6783559,0,0,0,0.6783559,354.1547,1.688371,0,0,2.402429,0.7140588,0.6783559,0,0,0,10.62527,0,0,0,14.00003,100,0.1273981,0.7461914,1.921943,0,13.0277
5/21/2007 2:00:00 PM,0.08397961,3.621625,139.4269,47.1472,0.2955045,1.151106,51.4086,42.68569,0.0627922,0.0627922,0,-1,0,0.0627922,1833.198,1.085009,0,0,1.151106,0.06609706,0.0627922,0,0,0,10.62527,0,0,0,14.00003,100,0.1273981,0.06907143,0.9208844,0,11.77638
5/21/2007 3:00:00 PM,0.00119238,0,126.5302,90,0,0,43.09753,43.09753,2.39757,2.39757,0,0,0,2.39757,0,0,4.440892E-16,0,0,2.523758,2.39757,0,0,0,10.62527,0,2.523758,-2.523758,11.33975,80.99808,0.1273981,2.637327,0,0,10.62527
5/21/2007 4:00:00 PM,0,0,114.0808,90,0,0,43.50331,43.50331,2.088975,2.088975,0,0,0,2.088975,0,0,0,0,0,2.198921,2.088975,0,0,2.804176,8.101516,0,2.198921,-2.198921,9.021887,64.44192,0.1273981,2.297873,0,0,8.101516
5/21/2007 5:00:00 PM,0,0,101.7896,90,0,0,43.12781,43.12781,1.856521,1.856521,0,0,0,1.856521,0,0,2.220446E-16,0,0,1.954233,1.856521,0,0,5.247422,5.902595,0,1.954233,-1.954233,6.961944,49.72807,0.1273981,2.042174,0,0,5.902595
5/21/2007 6:00:00 PM,0,0,89.23907,90,0,0,41.97103,41.97103,2.92718,2.92718,0,0,0,2.92718,0,0,4.440892E-16,0,0,3.081242,2.92718,0,0,7.418792,3.948362,0,3.081242,-3.081242,3.71403,26.52873,0.1273981,3.219898,0,0,3.948362
5/21/2007 7:00:00 PM,0,0,75.8793,90,0,0,41.05045,41.05045,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.84239,0.8671197,0,0,0,3.71403,26.52873,0.1273981,0,0,0,0.8671197
5/21/2007 8:00:00 PM,0,0,61.01952,90,0,0,39.75438,39.75438,0.4493015,0.4493015,0,-1,0,0.4493015,0,0,0,0,0,0.472949,0.4493015,0,0,10.84239,0.8671197,0,0.472949,-0.472949,3.215498,22.9678,0.1273981,0.4942317,0,0,0.8671197
5/21/2007 9:00:00 PM,0,0,43.89901,90,0,0,38.19182,38.19182,0.12337,0.12337,0,-1,0,0.12337,0,0,0,0,0,0.1298631,0.12337,0,0,11.36789,0.3941706,0,0.1298631,-0.1298631,3.07861,21.99003,0.1273981,0.1357069,0,0,0.3941706
5/21/2007 10:00:00 PM,0,0,24.0402,90,0,0,36.58687,36.58687,0.1699569,0.1699569,0,-1,0,0.1699569,0,0,2.775558E-17,0,0,0.178902,0.1699569,0,0,11.51219,0.2643076,0,0.178902,-0.178902,2.890031,20.64304,0.1273981,0.1869526,0,0,0.2643076
5/21/2007 11:00:00 PM,0,0,2.004803,90,0,0,35.39375,35.39375,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.71097,0.08540551,0,0,0,2.890031,20.64304,0.1273981,0,0,0,0.08540551
5/22/2007 12:00:00 AM,0,0,-20.28491,90,0,0,34.50951,34.50951,0.06986082,0.06986082,0,-1,0,0.06986082,0,0,0,0,0,0.07353771,0.06986082,0,0,11.71097,0.08540551,0,0.07353771,-0.07353771,2.812515,20.08936,0.1273981,0.07684691,0,0,0.08540551
5/22/2007 1:00:00 AM,0,0,-40.66339,90,0,0,33.62527,33.62527,0.2321099,0.01127441,0,-1,0,0.01127441,0,0,0.2208355,0.2440465,0,0.0118678,0.01127441,0,0,11.79267,0.0118678,0,0.0118678,-0.0118678,2.800006,20,0.1273981,0.2553209,0,0,0.0118678
5/22/2007 2:00:00 AM,0,0,-58.27666,90,0,0,32.89245,32.89245,0.2734992,0,0,-1,0,0,0,0,0.2734992,0.3008491,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1273981,0.3008491,0,0,0
5/22/2007 3:00:00 AM,0,0,-73.48925,90,0,0,32.24441,32.24441,0.2587311,0,0,-1,0,0,0,0,0.2587311,0.2846042,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1273981,0.2846042,0,0,0
5/22/2007 4:00:00 AM,0,0,-87.058,90,0,0,31.59637,31.59637,0.1501505,0,0,-1,0,0,0,0,0.1501505,0.1651655,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1273981,0.1651655,0,0,0
5/22/2007 5:00:00 AM,0,0,-99.70046,90,0,0,31.19059,31.19059,0.6630751,0.6630751,4.168338,0,1.302956,0.6630751,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1277105,0.7293827,0,5,0
5/22/2007 6:00:00 AM,0,0,-111.993,90,0,0,31.03313,31.03313,0.1986479,0.1986479,3.703911,0,1.176168,0.1986479,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1279262,0.2185127,0,5,2.997
5/22/2007 7:00:00 AM,0,0,-124.3756,90,0,0,30.7303,30.7303,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1281003,0,0,5,5.994
5/22/2007 8:00:00 AM,0.05005173,2.498005,-137.1604,49.59745,0.2435196,1.0178,38.74593,31.63271,0,0,0,0,0,0,0,0,0,0,1.0178,0,0,0,0,1.81586,8.991,1.0178,0,1.0178,13.24292,94.59211,0.1280124,0,0.8142403,0,10.0088
5/22/2007 9:00:00 AM,0.1660756,7.102394,-150.5151,36.68933,0.5819329,2.269019,51.24295,34.06739,0,0,0,-1,0,0,0,1.47096,0,0,2.269019,0,0,0,0,0.7980598,9.907021,0.7980598,0,0.7980598,14.00003,100,0.1279436,0,1.815215,0,12.17604
5/22/2007 10:00:00 AM,0.2452957,10.09294,-164.4308,25.71317,0.8264664,3.045872,60.76581,36.18109,0,0,0,0,0,0,0,3.045872,0,0,3.045872,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1279436,0,2.436697,0,13.67115
5/22/2007 11:00:00 AM,0.2907377,11.23744,-178.7106,20.17027,0.8865634,3.190856,64.61099,38.15548,1.336098,1.336098,0,0,0,1.336098,238.819,1.784437,0,0,3.190856,1.406419,1.336098,0,0,0,10.62527,0,0,0,14.00003,100,0.1279436,1.469708,2.552685,0,13.81613
5/22/2007 12:00:00 PM,0.2693225,10.43938,166.9771,24.16052,0.8546608,3.061347,65.37682,39.85734,1.534252,1.534252,0,0,0,1.534252,199.5336,1.446345,0,0,3.061347,1.615002,1.534252,0,0,0,10.62527,0,0,0,14.00003,100,0.1279436,1.687677,2.449078,0,13.68662
5/22/2007 1:00:00 PM,0.1937176,7.766536,152.9765,34.51697,0.6364003,2.349312,60.49187,41.56525,0.7912377,0.7912377,0,0,0,0.7912377,296.9161,1.51643,0,0,2.349312,0.8328817,0.7912377,0,0,0,10.62527,0,0,0,14.00003,100,0.1279436,0.8703614,1.879449,0,12.97459
5/22/2007 2:00:00 PM,0.08668879,3.4306,139.5148,47.20576,0.2795815,1.092469,50.86827,42.61907,0,0,0,-1,0,0,0,1.092469,0,0,1.092469,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1279436,0,0.8739753,0,11.71774
5/22/2007 3:00:00 PM,0.0006737839,0,126.6353,90,0,0,42.99457,42.99457,0.4689519,0.4689519,0,0,0,0.4689519,0,0,5.551115E-17,0,0,0.4936336,0.4689519,0,0,0,10.62527,0,0.4936336,-0.4936336,13.47969,96.28333,0.1279436,0.5158471,0,0,10.62527
5/22/2007 4:00:00 PM,0,0,114.1996,90,0,0,43.43669,43.43669,1.630267,1.630267,0,0,0,1.630267,0,0,0,0,0,1.716071,1.630267,0,0,0.5484818,10.13164,0,1.716071,-1.716071,11.6708,83.36266,0.1279436,1.793294,0,0,10.13164
5/22/2007 5:00:00 PM,0,0,101.9196,90,0,0,43.09753,43.09753,1.304232,1.304232,0,0,0,1.304232,0,0,2.220446E-16,0,0,1.372876,1.304232,0,0,2.455227,8.41557,0,1.372876,-1.372876,10.22366,73.02598,0.1279436,1.434655,0,0,8.41557
5/22/2007 6:00:00 PM,0,0,89.37832,90,0,0,41.93469,41.93469,2.075356,2.075356,0,0,0,2.075356,0,0,0,0,0,2.184585,2.075356,0,0,3.980644,7.042694,0,2.184585,-2.184585,7.920902,56.57776,0.1279436,2.282892,0,0,7.042694
5/22/2007 7:00:00 PM,0,0,76.02499,90,0,0,41.01412,41.01412,3.235947,3.235947,0,-1,0,3.235947,0,0,4.440892E-16,0.2295412,0,3.40626,3.235947,0,0,6.407961,4.858109,0,3.40626,-3.40626,4.330389,30.93129,0.1279436,3.559541,0,0,4.858109
5/22/2007 8:00:00 PM,0,0,61.16531,90,0,0,39.7241,39.7241,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.19269,1.451849,0,0,0,4.330389,30.93129,0.1279436,0,0,0,1.451849
5/22/2007 9:00:00 PM,0,0,44.0308,90,0,0,38.15548,38.15548,4.068064,1.379257,0,-1,0,1.379257,0,0,2.688807,3.095613,0,1.451849,1.379257,0,0,10.19269,1.451849,0,1.451849,-1.451849,2.800006,20,0.1279436,4.47487,0,0,1.451849
5/22/2007 10:00:00 PM,0,0,24.13309,90,0,0,36.58687,36.58687,0.2568358,0,0,-1,0,0,0,0,0.2568358,0.2825193,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1279436,0.2825193,0,0,0
5/22/2007 11:00:00 PM,0,0,2.032261,90,0,0,35.36347,35.36347,0.8193502,0,0,-1,0,0,0,0,0.8193502,0.9012853,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1279436,0.9012853,0,0,0
5/23/2007 12:00:00 AM,0,0,-20.32316,90,0,0,34.50951,34.50951,0.1504315,0,0,-1,0,0,0,0,0.1504315,0.1654747,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1279436,0.1654747,0,0,0
5/23/2007 1:00:00 AM,0,0,-40.74991,90,0,0,33.62527,33.62527,0.2880507,0,0,-1,0,0,0,0,0.2880507,0.3168558,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1279436,0.3168558,0,0,0
5/23/2007 2:00:00 AM,0,0,-58.38567,90,0,0,32.89245,32.89245,0.07706881,0,0,-1,0,0,0,0,0.07706881,0.08477569,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1279436,0.08477569,0,0,0
5/23/2007 3:00:00 AM,0,0,-73.60378,90,0,0,32.24441,32.24441,0.3409508,0,0,-1,0,0,0,0,0.3409508,0.3750459,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1279436,0.3750459,0,0,0
5/23/2007 4:00:00 AM,0,0,-87.16936,90,0,0,31.61454,31.61454,0.006486018,0,0,-1,0,0,0,0,0.006486018,0.00713462,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1279436,0.00713462,0,0,0
5/23/2007 5:00:00 AM,0,0,-99.8043,90,0,0,31.20271,31.20271,0.6383649,0.6383649,4.143628,0,1.29621,0.6383649,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1282472,0.7022014,0,5,0
5/23/2007 6:00:00 AM,0,0,-112.0864,90,0,0,31.0513,31.0513,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1284196,0,0,5,2.997
5/23/2007 7:00:00 AM,0,0,-124.4556,90,0,0,30.76059,30.76059,1.685125,1.685125,5,0,1.53,1.685125,0,0,0,0,0,0,0,3.314875,3.149131,5.14586,5.994,3.149131,0,3.149131,12.10576,86.46957,0.1288219,1.853637,0,5,5.994
5/23/2007 8:00:00 AM,0.03864128,2.30351,-137.2233,49.67566,0.1817181,0.766818,36.95093,31.65088,1.401376,1.401376,0,0,0,1.401376,54.71894,0,2.220446E-16,0,0.766818,1.475132,1.401376,0,0,1.996729,8.828218,0,0.7083145,-0.7083145,11.35914,81.13652,0.1288219,1.541513,0.6134544,0,9.595037
5/23/2007 9:00:00 AM,0.1526045,6.902166,-150.5565,36.80309,0.7498479,2.839105,56.27267,34.04922,0,0,0,-1,0,0,0,0.05536009,0,0,2.839105,0,0,0,0,2.783745,8.119904,2.783745,0,2.783745,14.00003,100,0.1285824,0,2.271284,0,10.95901
5/23/2007 10:00:00 AM,0.2252347,9.889121,-164.4464,25.87837,1.110515,3.877994,69.38194,36.11447,3.166895,3.166895,1.25,0,0.50625,3.166895,122.4541,1.860209,0,0,3.877994,2.017785,1.916896,0,0,0,10.62527,0,0,0,14.00003,100,0.1285824,3.483585,3.102395,5,14.50327
5/23/2007 11:00:00 AM,0.2457878,11.03343,-178.6978,20.37466,1.184666,4.021252,73.73362,38.11914,0.8047052,0.8047052,0,0,0,0.8047052,499.7173,3.174193,0,0,4.021252,0.8470581,0.8047052,0,0,0,10.62527,0,0,0,14.00003,100,0.1285824,0.8851757,3.217001,0,14.64653
5/23/2007 12:00:00 PM,0.2556078,10.23903,167.0183,24.31864,0.838004,3.01251,64.80107,39.79072,0,0,0,0,0,0,0,3.01251,0,0,3.01251,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1285824,0,2.410008,0,13.63778
5/23/2007 1:00:00 PM,0.1813672,7.573087,153.043,34.61319,0.6202707,2.297061,59.96791,41.52891,0.4433067,0.4433067,0,0,0,0.4433067,518.1652,1.830422,0,0,2.297061,0.4666386,0.4433067,0,0,0,10.62527,0,0,0,14.00003,100,0.1285824,0.4876373,1.837649,0,12.92233
5/23/2007 2:00:00 PM,0.07015823,3.245885,139.6025,47.26099,0.3441024,1.330044,52.75145,42.58273,0,0,0,-1,0,0,0,1.330044,0,0,1.330044,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1285824,0,1.064035,0,11.95532
5/23/2007 3:00:00 PM,0.0002313284,0,126.7397,90,0,0,42.95823,42.95823,0.8504793,0.8504793,0,0,0,0.8504793,0,0,1.110223E-16,0,0,0.8952414,0.8504793,0,0,0,10.62527,0,0.8952414,-0.8952414,13.05636,93.25954,0.1285824,0.9355272,0,0,10.62527
5/23/2007 4:00:00 PM,0,0,114.3173,90,0,0,43.37006,43.37006,0.9626241,0.9626241,0,0,0,0.9626241,0,0,0,0,0,1.013288,0.9626241,0,0,0.9947126,9.730033,0,1.013288,-1.013288,11.98826,85.63026,0.1285824,1.058887,0,0,9.730033
5/23/2007 5:00:00 PM,0,0,102.0483,90,0,0,43.02485,43.02485,1.061316,1.061316,0,0,0,1.061316,0,0,2.220446E-16,0,0,1.117175,1.061316,0,0,2.120589,8.716744,0,1.117175,-1.117175,10.81065,77.21881,0.1285824,1.167448,0,0,8.716744
5/23/2007 6:00:00 PM,0,0,89.5162,90,0,0,41.90441,41.90441,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.361895,7.599569,0,0,0,10.81065,77.21881,0.1285824,0,0,0,7.599569
5/23/2007 7:00:00 PM,0,0,76.16949,90,0,0,40.98383,40.98383,3.058079,3.058079,0,-1,0,3.058079,0,0,4.440892E-16,0.03388685,0,3.21903,3.058079,0,0,3.361895,7.599569,0,3.21903,-3.21903,7.417499,52.98203,0.1285824,3.363887,0,0,7.599569
5/23/2007 8:00:00 PM,0,0,61.31045,90,0,0,39.68776,39.68776,2.332764,2.332764,0,-1,0,2.332764,0,0,0,0,0,2.455541,2.332764,0,0,6.938595,4.380538,0,2.455541,-2.455541,4.829131,34.49372,0.1285824,2.566041,0,0,4.380538
5/23/2007 9:00:00 PM,0,0,44.16293,90,0,0,38.11914,38.11914,1.747912,1.747912,0,-1,0,1.747912,0,0,2.220446E-16,0.09395564,0,1.839907,1.747912,0,0,9.666974,1.924997,0,1.839907,-1.839907,2.889699,20.64066,0.1285824,1.922703,0,0,1.924997
5/23/2007 10:00:00 PM,0,0,24.2278,90,0,0,36.55659,36.55659,0.5368757,0.08083556,0,-1,0,0.08083556,0,0,0.4560401,0.5097277,0,0.08509006,0.08083556,0,0,11.71132,0.08509006,0,0.08509006,-0.08509006,2.800006,20,0.1285824,0.5905632,0,0,0.08509006
5/23/2007 11:00:00 PM,0,0,2.063154,90,0,0,35.36347,35.36347,0.5092592,0,0,-1,0,0,0,0,0.5092592,0.5601851,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1285824,0.5601851,0,0,0
5/24/2007 12:00:00 AM,0,0,-20.35673,90,0,0,34.49134,34.49134,0.6410502,0,0,-1,0,0,0,0,0.6410502,0.7051552,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1285824,0.7051552,0,0,0
5/24/2007 1:00:00 AM,0,0,-40.83108,90,0,0,33.60711,33.60711,0.5470835,0,0,-1,0,0,0,0,0.5470835,0.6017918,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1285824,0.6017918,0,0,0
5/24/2007 2:00:00 AM,0,0,-58.48914,90,0,0,32.87428,32.87428,0.1586677,0,0,-1,0,0,0,0,0.1586677,0.1745345,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1285824,0.1745345,0,0,0
5/24/2007 3:00:00 AM,0,0,-73.71284,90,0,0,32.22624,32.22624,0.2148745,0,0,-1,0,0,0,0,0.2148745,0.236362,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1285824,0.236362,0,0,0
5/24/2007 4:00:00 AM,0,0,-87.27545,90,0,0,31.57821,31.57821,0.6932616,0,0,-1,0,0,0,0,0.6932616,0.7625878,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1285824,0.7625878,0,0,0
5/24/2007 5:00:00 AM,0,0,-99.90307,90,0,0,31.19059,31.19059,0.3531622,0.3531622,3.858425,0,1.21835,0.3531622,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1288244,0.3884785,0,5,0
5/24/2007 6:00:00 AM,0,0,-112.175,90,0,0,31.03313,31.03313,0.4316796,0.4316796,3.936943,0,1.239785,0.4316796,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1290811,0.4748476,0,5,2.997
5/24/2007 7:00:00 AM,0,0,-124.5311,90,0,0,30.74847,30.74847,0.4945432,0.4945432,3.999806,0,1.256947,0.4945432,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1293494,0.5439975,0,5,5.994
5/24/2007 8:00:00 AM,0.03288831,2.113822,-137.282,49.75443,0.1455652,0.6177751,35.87449,31.63271,0.2339356,0.2339356,0,0,0,0.2339356,264.0791,0,0,0,0.6177751,0.246248,0.2339356,0,0,1.81586,8.991,0.3715271,0,0.3715271,12.62981,90.21277,0.1293175,0.2573291,0.4942201,0,9.608775
5/24/2007 9:00:00 AM,0.1619582,6.707173,-150.5942,36.9163,0.5489952,2.153335,50.20852,34.01894,1.885497,1.885497,0,-1,0,1.885497,114.2052,0,0,0,2.153335,1.984734,1.885497,0,0,1.444333,9.325375,0.1686016,0,0.1686016,12.78976,91.35526,0.1293031,2.074047,1.722668,0,11.47871
5/24/2007 10:00:00 AM,0.2355535,9.690955,-164.459,26.04079,0.7930437,2.942605,59.64701,36.07813,1.776434,1.776434,0,0,0,1.776434,165.6468,0,0,0,2.942605,1.869931,1.776434,0,0,1.275732,9.477116,1.072675,0,1.072675,13.80739,98.62403,0.1292111,1.954077,2.354084,0,12.41972
5/24/2007 11:00:00 AM,0.2968343,10.83542,-178.6828,20.57318,0.8826882,3.181334,64.38759,38.05252,0.007255014,0.007255014,0,0,0,0.007255014,43850.14,2.970641,0,0,3.181334,0.007636857,0.007255014,0,0,0.2030566,10.44252,0.2030566,0,0.2030566,14.00003,100,0.1291937,0.007980515,2.545067,0,13.62386
5/24/2007 12:00:00 PM,0.2503903,10.04491,167.0607,24.47129,0.8218637,2.964808,64.24153,39.7241,0,0,0,0,0,0,0,2.964808,0,0,2.964808,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1291937,0,2.371846,0,13.59008
5/24/2007 1:00:00 PM,0.1895285,7.385975,153.11,34.70525,0.6046712,2.247095,59.39274,41.42595,1.387043,1.387043,0,0,0,1.387043,162.0061,0.7870498,0,0,2.247095,1.460045,1.387043,0,0,0,10.62527,0,0,0,14.00003,100,0.1291937,1.525748,1.797676,0,12.87237
5/24/2007 2:00:00 PM,0.07297796,3.067522,139.6898,47.31283,0.2493378,0.9800989,49.83031,42.47977,0,0,0,-1,0,0,0,0.9800989,0,0,0.9800989,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1291937,0,0.7840791,0,11.60537
5/24/2007 3:00:00 PM,0.00006053781,0,126.8432,90,0,0,42.89161,42.89161,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1291937,0,0,0,10.62527
5/24/2007 4:00:00 PM,0,0,114.4338,90,0,0,43.29739,43.29739,0.2357624,0.2357624,0,0,0,0.2357624,0,0,2.775558E-17,0,0,0.2481709,0.2357624,0,0,0,10.62527,0,0.2481709,-0.2481709,13.73843,98.13147,0.1291937,0.2593386,0,0,10.62527
5/24/2007 5:00:00 PM,0,0,102.1756,90,0,0,42.99457,42.99457,1.896368,1.896368,0,0,0,1.896368,0,0,2.220446E-16,0,0,1.996177,1.896368,0,0,0.2757455,10.3771,0,1.996177,-1.996177,11.63428,83.10182,0.1291937,2.086005,0,0,10.3771
5/24/2007 6:00:00 PM,0,0,89.65263,90,0,0,41.83173,41.83173,0.1489341,0.1489341,0,0,0,0.1489341,0,0,2.775558E-17,0,0,0.1567727,0.1489341,0,0,2.49372,8.380926,0,0.1567727,-0.1567727,11.46902,81.92144,0.1291937,0.1638275,0,0,8.380926
5/24/2007 7:00:00 PM,0,0,76.31271,90,0,0,40.91721,40.91721,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.667912,8.224154,0,0,0,11.46902,81.92144,0.1291937,0,0,0,8.224154
5/24/2007 8:00:00 PM,0,0,61.4548,90,0,0,39.62114,39.62114,1.434189,1.434189,0,-1,0,1.434189,0,0,0,0,0,1.509672,1.434189,0,0,2.667912,8.224154,0,1.509672,-1.509672,9.87769,70.55479,0.1291937,1.577608,0,0,8.224154
5/24/2007 9:00:00 PM,0,0,44.29527,90,0,0,38.08886,38.08886,1.771918,1.771918,0,-1,0,1.771918,0,0,2.220446E-16,0,0,1.865177,1.771918,0,0,4.345325,6.714481,0,1.865177,-1.865177,7.911622,56.51147,0.1291937,1.94911,0,0,6.714481
5/24/2007 10:00:00 PM,0,0,24.32423,90,0,0,36.52025,36.52025,0.3645264,0.3645264,0,-1,0,0.3645264,0,0,5.551115E-17,0,0,0.383712,0.3645264,0,0,6.417744,4.849305,0,0.383712,-0.383712,7.507154,53.62242,0.1291937,0.400979,0,0,4.849305
5/24/2007 11:00:00 PM,0,0,2.097444,90,0,0,35.32713,35.32713,0.2992224,0.2992224,0,-1,0,0.2992224,0,0,0,0,0,0.3149709,0.2992224,0,0,6.84409,4.465593,0,0.3149709,-0.3149709,7.175145,51.25093,0.1291937,0.3291446,0,0,4.465593
5/25/2007 12:00:00 AM,0,0,-20.38561,90,0,0,34.46106,34.46106,0.3059675,0.3059675,0,-1,0,0.3059675,0,0,0,0,0,0.322071,0.3059675,0,0,7.194058,4.150622,0,0.322071,-0.322071,6.835653,48.82599,0.1291937,0.3365642,0,0,4.150622
5/25/2007 1:00:00 AM,0,0,-40.90685,90,0,0,33.57077,33.57077,0.3468285,0.3468285,0,-1,0,0.3468285,0,0,0,0,0,0.3650827,0.3468285,0,0,7.551915,3.828551,0,0.3650827,-0.3650827,6.450822,46.07721,0.1291937,0.3815114,0,0,3.828551
5/25/2007 2:00:00 AM,0,0,-58.58702,90,0,0,32.83794,32.83794,0.3491086,0.3491086,0,-1,0,0.3491086,0,0,0,0,0,0.3674828,0.3491086,0,0,7.957562,3.463468,0,0.3674828,-0.3674828,6.063461,43.31035,0.1291937,0.3840195,0,0,3.463468
5/25/2007 3:00:00 AM,0,0,-73.81641,90,0,0,32.19596,32.19596,0.04502093,0.04502093,0,-1,0,0.04502093,0,0,0,0,0,0.04739045,0.04502093,0,0,8.365876,3.095985,0,0.04739045,-0.04739045,6.013507,42.95353,0.1291937,0.04952302,0,0,3.095985
5/25/2007 4:00:00 AM,0,0,-87.37623,90,0,0,31.56609,31.56609,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.418532,3.048595,0,0,0,6.013507,42.95353,0.1291937,0,0,0,3.048595
5/25/2007 5:00:00 AM,0,0,-99.99676,90,0,0,31.17242,31.17242,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.418532,3.048595,0,0,0,6.013507,42.95353,0.1291937,0,0,0,3.048595
5/25/2007 6:00:00 AM,0,0,-112.2587,90,0,0,31.03313,31.03313,0.3274748,0.3274748,0,0,0,0.3274748,0,0,5.551115E-17,0,0,0.3447103,0.3274748,0,0,8.418532,3.048595,0,0.3447103,-0.3447103,5.65015,40.35814,0.1291937,0.3602223,0,0,3.048595
5/25/2007 7:00:00 AM,0,0,-124.602,90,0,0,30.7303,30.7303,1.053058,1.053058,0,0,0,1.053058,0,0,0,0,0,1.108482,1.053058,0,0,8.801544,2.703885,0,1.108482,-1.108482,4.481708,32.01213,0.1291937,1.158363,0,0,2.703885
5/25/2007 8:00:00 AM,0.02959201,1.929012,-137.3366,49.83364,0.1275681,0.542954,35.33019,31.61454,1.602514,1.602514,4.775137,0,1.468612,1.602514,33.88139,0,0,0,0.542954,0,0,3.172624,3.013992,10.03319,1.595403,3.556946,0,3.556946,7.856123,56.11506,0.1295969,1.762765,0.4343632,5,2.138357
5/25/2007 9:00:00 AM,0.1573481,6.517485,-150.6283,37.0288,0.5331929,2.097443,49.69956,33.9826,2.542447,2.542447,0,-1,0,2.542447,82.49703,0,0,0,2.097443,2.67626,2.542447,0,0,6.476244,4.796655,0,0.5788166,-0.5788166,7.245997,51.75702,0.1295969,2.796691,1.677955,0,6.894098
5/25/2007 10:00:00 AM,0.233144,9.498507,-164.4687,26.20028,0.777043,2.892871,59.09439,36.01151,1.925525,1.925525,0,0,0,1.925525,150.238,0,0,0,2.892871,2.026869,1.925525,0,0,7.119373,4.217838,0.8660021,0,0.8660021,8.067559,57.62531,0.1295228,2.118078,2.314296,0,7.110709
5/25/2007 11:00:00 AM,0.2545144,10.64347,-178.6657,20.76578,0.8701758,3.145014,63.93813,37.9859,0,0,0,0,0,0,0,0,0,0,3.145014,0,0,0,0,6.253371,4.99724,3.145014,0,3.145014,11.05118,78.93685,0.1292541,0,2.516011,0,8.142254
5/25/2007 12:00:00 PM,0.2368512,9.857069,167.1043,24.6184,0.8062443,2.917732,63.72918,39.68776,1.996195,1.996195,0,0,0,1.996195,146.1647,0,0,0,2.917732,2.101258,1.996195,0,0,3.108357,7.827753,0.8164738,0,0.8164738,11.82576,84.46952,0.1291845,2.195814,2.334185,0,10.74548
5/25/2007 1:00:00 PM,0.1724076,7.205245,153.1774,34.79311,0.5896054,2.197604,58.9017,41.38961,0.06906556,0.06906556,0,0,0,0.06906556,3181.91,0,0,0,2.197604,0.0727006,0.06906556,0,0,2.291883,8.562579,2.124904,0,2.124904,13.84162,98.86849,0.1290039,0.07597212,1.758083,0,10.76018
5/25/2007 2:00:00 PM,0.06784213,2.895548,139.7769,47.36127,0.2350226,0.9262279,49.3754,42.44949,1.542732,1.542732,0,-1,0,1.542732,60.03817,0,0,0,0.9262279,1.623928,1.542732,0,0,0.1669797,10.47499,0,0.6977001,-0.6977001,13.10618,93.61536,0.1290039,1.697005,0.7409824,0,11.40122
5/25/2007 3:00:00 PM,0.000002516549,0,126.9459,90,0,0,42.85527,42.85527,0.2142034,0.2142034,0,0,0,0.2142034,0,0,2.775558E-17,0,0,0.2254773,0.2142034,0,0,0.9422021,9.777292,0,0.2254773,-0.2254773,12.8685,91.91769,0.1290039,0.2356237,0,0,9.777292
5/25/2007 4:00:00 PM,0,0,114.549,90,0,0,43.26711,43.26711,0.9125456,0.9125456,0,0,0,0.9125456,0,0,0,0,0,0.9605743,0.9125456,0,0,1.192732,9.551815,0,0.9605743,-0.9605743,11.85597,84.68532,0.1290039,1.0038,0,0,9.551815
5/25/2007 5:00:00 PM,0,0,102.3014,90,0,0,42.95823,42.95823,1.557944,1.557944,0,0,0,1.557944,0,0,0,0,0,1.639941,1.557944,0,0,2.260037,8.591241,0,1.639941,-1.639941,10.12732,72.33784,0.1290039,1.713739,0,0,8.591241
5/25/2007 6:00:00 PM,0,0,89.78749,90,0,0,41.80145,41.80145,1.386182,1.386182,0,0,0,1.386182,0,0,2.220446E-16,0,0,1.459139,1.386182,0,0,4.082194,6.9513,0,1.459139,-1.459139,8.589251,61.35167,0.1290039,1.524801,0,0,6.9513
5/25/2007 7:00:00 PM,0,0,76.4545,90,0,0,40.88087,40.88087,1.329525,1.329525,0,-1,0,1.329525,0,0,0,0,0,1.3995,1.329525,0,0,5.70346,5.49216,0,1.3995,-1.3995,7.114048,50.81453,0.1290039,1.462478,0,0,5.49216
5/25/2007 8:00:00 PM,0,0,61.59822,90,0,0,39.55452,39.55452,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.258461,4.092659,0,0,0,7.114048,50.81453,0.1290039,0,0,0,4.092659
5/25/2007 9:00:00 PM,0,0,44.42767,90,0,0,38.05252,38.05252,1.384921,1.384921,0,-1,0,1.384921,0,0,2.220446E-16,0,0,1.457812,1.384921,0,0,7.258461,4.092659,0,1.457812,-1.457812,5.577379,39.83834,0.1290039,1.523414,0,0,4.092659
5/25/2007 10:00:00 PM,0,0,24.42229,90,0,0,36.48391,36.48391,0.1313298,0.1313298,0,-1,0,0.1313298,0,0,0,0,0,0.1382419,0.1313298,0,0,8.878252,2.634848,0,0.1382419,-0.1382419,5.431659,38.79749,0.1290039,0.1444628,0,0,2.634848
5/25/2007 11:00:00 PM,0,0,2.135086,90,0,0,35.29079,35.29079,0.3027161,0.3027161,0,-1,0,0.3027161,0,0,0,0,0,0.3186485,0.3027161,0,0,9.031854,2.496606,0,0.3186485,-0.3186485,5.095774,36.39831,0.1290039,0.3329877,0,0,2.496606
5/26/2007 12:00:00 AM,0,0,-20.40978,90,0,0,34.44289,34.44289,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.385908,2.177957,0,0,0,5.095774,36.39831,0.1290039,0,0,0,2.177957
5/26/2007 1:00:00 AM,0,0,-40.9772,90,0,0,33.55865,33.55865,0.3545618,0.3545618,0,-1,0,0.3545618,0,0,0,0,0,0.373223,0.3545618,0,0,9.385908,2.177957,0,0.373223,-0.373223,4.702363,33.58824,0.1290039,0.390018,0,0,2.177957
5/26/2007 2:00:00 AM,0,0,-58.67928,90,0,0,32.83794,32.83794,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.8006,1.804734,0,0,0,4.702363,33.58824,0.1290039,0,0,0,1.804734
5/26/2007 3:00:00 AM,0,0,-73.91444,90,0,0,32.19596,32.19596,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.8006,1.804734,0,0,0,4.702363,33.58824,0.1290039,0,0,0,1.804734
5/26/2007 4:00:00 AM,0,0,-87.47168,90,0,0,31.56609,31.56609,0.8017356,0.8017356,0,-1,0,0.8017356,0,0,0,0,0,0.8439323,0.8017356,0,0,9.8006,1.804734,0,0.8439323,-0.8439323,3.81278,27.23409,0.1290039,0.8819092,0,0,1.804734
5/26/2007 5:00:00 AM,0,0,-100.0854,90,0,0,31.15425,31.15425,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.7383,0.960802,0,0,0,3.81278,27.23409,0.1290039,0,0,0,0.960802
5/26/2007 6:00:00 AM,0,0,-112.3376,90,0,0,31.02101,31.02101,0.11689,0.11689,0,0,0,0.11689,0,0,1.387779E-17,0,0,0.1230421,0.11689,0,0,10.7383,0.960802,0,0.1230421,-0.1230421,3.683082,26.30768,0.1290039,0.1285789,0,0,0.960802
5/26/2007 7:00:00 AM,0,0,-124.6684,90,0,0,30.7303,30.7303,0.9619596,0.9619596,4.467223,0,1.384552,0.9619596,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,10.87502,0.8377599,3.33,0,3.33,6.842197,48.87274,0.1293627,1.058156,0,5,0.8377599
5/26/2007 8:00:00 AM,0.03216733,1.74915,-137.387,49.91319,0.1543919,0.6544675,36.0962,31.59637,2.765715,2.765715,5,0,1.53,2.765715,23.66359,0,0,0,0.6544675,0,0,2.234285,2.122571,7.545016,3.83476,2.777038,0,2.777038,9.476727,67.69077,0.1296951,3.042286,0.523574,5,4.489227
