Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/26/2007 9:00:00 AM,0.1338563,6.333168,-150.6587,37.14046,0.6545922,2.522393,53.28069,33.9281,1.379848,1.379848,0,-1,0,1.379848,182.8023,0,0,0,2.522393,1.452471,1.379848,0,0,4.767977,6.334095,1.069922,0,1.069922,10.49174,74.94088,0.1296042,1.517833,2.017915,0,8.856488
5/26/2007 10:00:00 AM,0.2224934,9.311839,-164.4755,26.35669,0.7615233,2.844385,58.55059,35.93883,0.2598472,0.2598472,0,0,0,0.2598472,1094.637,0,0,0,2.844385,0.2735234,0.2598472,0,0,3.698056,7.297024,2.570861,0,2.570861,12.93068,92.3618,0.1293863,0.2858319,2.275508,0,10.14141
5/26/2007 11:00:00 AM,0.262699,10.45763,-178.6466,20.95238,0.8547435,3.099559,63.40004,37.91928,0,0,0,0,0,0,0,1.972365,0,0,3.099559,0,0,0,0,1.127194,9.6108,1.127194,0,1.127194,14.00003,100,0.129291,0,2.479647,0,12.71036
5/26/2007 12:00:00 PM,0.2338788,9.675558,167.149,24.75992,0.7911501,2.873118,63.16525,39.5848,0,0,0,0,0,0,0,2.873118,0,0,2.873118,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.129291,0,2.298495,0,13.49839
5/26/2007 1:00:00 PM,0.1630336,7.030939,153.2451,34.8767,0.5750768,2.150448,58.35962,41.28666,0,0,0,0,0,0,0,2.150448,0,0,2.150448,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.129291,0,1.720358,0,12.77572
5/26/2007 2:00:00 PM,0.05840112,2.729999,139.8635,47.40629,0.2862478,1.119009,50.79189,42.34653,1.439304,1.439304,0,-1,0,1.439304,77.74648,0,0,0,1.119009,1.515057,1.439304,0,0,0,10.62527,0,0.3960488,-0.3960488,13.58256,97.01806,0.129291,1.583235,0.8952068,0,11.74428
5/26/2007 3:00:00 PM,0,0,127.0476,90,0,0,42.75231,42.75231,0.5056688,0.5056688,0,0,0,0.5056688,0,0,0,0,0,0.5322829,0.5056688,0,0,0.4400542,10.22923,0,0.5322829,-0.5322829,13.02148,93.01039,0.129291,0.5562357,0,0,10.22923
5/26/2007 4:00:00 PM,0,0,114.6629,90,0,0,43.19443,43.19443,1.897008,1.897008,0,0,0,1.897008,0,0,2.220446E-16,0,0,1.996851,1.897008,0,0,1.03148,9.696942,0,1.996851,-1.996851,10.91661,77.97566,0.129291,2.086709,0,0,9.696942
5/26/2007 5:00:00 PM,0,0,102.4256,90,0,0,42.85527,42.85527,1.688365,1.688365,0,0,0,1.688365,0,0,2.220446E-16,0,0,1.777226,1.688365,0,0,3.250203,7.700092,0,1.777226,-1.777226,9.043254,64.59454,0.129291,1.857202,0,0,7.700092
5/26/2007 6:00:00 PM,0,0,89.92069,90,0,0,41.73483,41.73483,0.7159407,0.7159407,0,0,0,0.7159407,0,0,0,0,0,0.7536218,0.7159407,0,0,5.224899,5.922865,0,0.7536218,-0.7536218,8.248867,58.92036,0.129291,0.7875348,0,0,5.922865
5/26/2007 7:00:00 PM,0,0,76.59476,90,0,0,40.81425,40.81425,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.062256,5.169243,0,0,0,8.248867,58.92036,0.129291,0,0,0,5.169243
5/26/2007 8:00:00 PM,0,0,61.74059,90,0,0,39.48184,39.48184,1.329372,1.329372,0,-1,0,1.329372,0,0,0,0,0,1.399339,1.329372,0,0,6.062256,5.169243,0,1.399339,-1.399339,6.773834,48.38443,0.129291,1.462309,0,0,5.169243
5/26/2007 9:00:00 PM,0,0,44.56002,90,0,0,37.9859,37.9859,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.617077,3.769905,0,0,0,6.773834,48.38443,0.129291,0,0,0,3.769905
5/26/2007 10:00:00 PM,0,0,24.52184,90,0,0,36.41729,36.41729,0.2200841,0.2200841,0,-1,0,0.2200841,0,0,2.775558E-17,0,0,0.2316675,0.2200841,0,0,7.617077,3.769905,0,0.2316675,-0.2316675,6.529635,46.64016,0.129291,0.2420925,0,0,3.769905
5/26/2007 11:00:00 PM,0,0,2.176028,90,0,0,35.26051,35.26051,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.874485,3.538237,0,0,0,6.529635,46.64016,0.129291,0,0,0,3.538237
5/27/2007 12:00:00 AM,0,0,-20.42924,90,0,0,34.38839,34.38839,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.874485,3.538237,0,0,0,6.529635,46.64016,0.129291,0,0,0,3.538237
5/27/2007 1:00:00 AM,0,0,-41.04207,90,0,0,33.52232,33.52232,0.3525563,0.3525563,0,-1,0,0.3525563,0,0,5.551115E-17,0,0,0.3711119,0.3525563,0,0,7.874485,3.538237,0,0.3711119,-0.3711119,6.138449,43.84597,0.129291,0.387812,0,0,3.538237
5/27/2007 2:00:00 AM,0,0,-58.76587,90,0,0,32.80766,32.80766,0.8407841,0.8407841,0,-1,0,0.8407841,0,0,1.110223E-16,0,0,0.8850359,0.8407841,0,0,8.286832,3.167125,0,0.8850359,-0.8850359,5.205539,37.18235,0.129291,0.9248624,0,0,3.167125
5/27/2007 3:00:00 AM,0,0,-74.00691,90,0,0,32.17779,32.17779,0.315383,0.315383,0,-1,0,0.315383,0,0,0,0,0,0.3319821,0.315383,0,0,9.270205,2.282089,0,0.3319821,-0.3319821,4.855599,34.68278,0.129291,0.3469213,0,0,2.282089
5/27/2007 4:00:00 AM,0,0,-87.56179,90,0,0,31.54792,31.54792,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.639074,1.950107,0,0,0,4.855599,34.68278,0.129291,0,0,0,1.950107
5/27/2007 5:00:00 AM,0,0,-100.1689,90,0,0,31.15425,31.15425,0.04679616,0.04679616,0,0,0,0.04679616,0,0,6.938894E-18,0,0,0.04925911,0.04679616,0,0,9.639074,1.950107,0,0.04925911,-0.04925911,4.803676,34.3119,0.129291,0.05147577,0,0,1.950107
5/27/2007 6:00:00 AM,0,0,-112.4117,90,0,0,31.02101,31.02101,0.4109055,0.4109055,0,0,0,0.4109055,0,0,5.551115E-17,0,0,0.4325321,0.4109055,0,0,9.693807,1.900848,0,0.4325321,-0.4325321,4.347747,31.05527,0.129291,0.451996,0,0,1.900848
5/27/2007 7:00:00 AM,0,0,-124.7303,90,0,0,30.71214,30.71214,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.1744,1.468316,0,0,0,4.347747,31.05527,0.129291,0,0,0,1.468316
5/27/2007 8:00:00 AM,0.02533535,1.574307,-137.4333,49.99294,0.1101432,0.4701383,34.78486,31.57821,1.728682,1.728682,1.25,0,0.50625,1.728682,27.19634,0,0,0,0.4701383,0.5038761,0.4786823,0,0,10.1744,1.468316,0,0.03373782,-0.03373782,4.312184,30.80125,0.129291,1.901551,0.3761106,5,1.938455
5/27/2007 9:00:00 AM,0.1496722,6.15429,-150.6857,37.25113,0.5029486,1.989625,48.71114,33.89782,2.703143,2.703143,0,-1,0,2.703143,73.60416,0,0,1.232579,1.989625,2.845413,2.703143,0,0,10.21188,1.434578,0,0.8557878,-0.8557878,3.410105,24.35784,0.129291,2.973457,1.5917,0,3.424204
5/27/2007 10:00:00 AM,0.2320534,9.131013,-164.4795,26.50987,0.7464897,2.796365,58.06508,35.90855,0,0,0,0,0,0,0,0,0,0,2.796365,0,0,0,0,11.16276,0.5787905,2.796365,0,2.796365,6.062969,43.30684,0.1290551,0,2.237092,0,3.375155
5/27/2007 11:00:00 AM,0.2664488,10.27795,-178.6255,21.13294,0.839822,3.055406,62.87173,37.84661,0.8372855,0.8372855,0,0,0,0.8372855,364.918,0,0,0,3.055406,0.8813532,0.8372855,0,0,8.366395,3.095519,2.174052,0,2.174052,8.125457,58.03886,0.1288723,0.9210141,2.444324,0,6.150925
5/27/2007 12:00:00 PM,0.2626367,9.500424,167.1948,24.89579,0.7765851,2.829119,62.65485,39.51818,0.6228828,0.6228828,0,0,0,0.6228828,454.1977,0,0,0,2.829119,0.6556661,0.6228828,0,0,6.192342,5.052166,2.173453,0,2.173453,10.18738,72.76682,0.1286901,0.6851711,2.263295,0,7.881285
5/27/2007 1:00:00 PM,0.190082,6.863096,153.313,34.95598,0.5610885,2.104292,57.87103,41.22004,2.415324,2.415324,0,0,0,2.415324,87.12253,0,0,0,2.104292,2.542447,2.415324,0,0,4.018889,7.008274,0,0.4381551,-0.4381551,9.725519,69.46786,0.1286901,2.656857,1.683433,0,9.112566
5/27/2007 2:00:00 PM,0.06421327,2.570908,139.9496,47.44787,0.2081001,0.8246457,48.40753,42.27991,0.6441417,0.6441417,0,-1,0,0.6441417,128.0224,0,0,0,0.8246457,0.6780439,0.6441417,0,0,4.505728,6.570119,0.1466018,0,0.1466018,9.864597,70.46127,0.1286778,0.7085559,0.6597165,0,7.394764
5/27/2007 3:00:00 PM,0,0,127.1483,90,0,0,42.68569,42.68569,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.359127,6.702061,0,0,0,9.864597,70.46127,0.1286778,0,0,0,6.702061
5/27/2007 4:00:00 PM,0,0,114.7754,90,0,0,43.12781,43.12781,1.124399,1.124399,0,0,0,1.124399,0,0,2.220446E-16,0,0,1.183578,1.124399,0,0,4.359127,6.702061,0,1.183578,-1.183578,8.616998,61.54986,0.1286778,1.236839,0,0,6.702061
5/27/2007 5:00:00 PM,0,0,102.5481,90,0,0,42.82499,42.82499,0.5779237,0.5779237,0,0,0,0.5779237,0,0,0,0,0,0.6083407,0.5779237,0,0,5.674212,5.518483,0,0.6083407,-0.6083407,7.97575,56.96953,0.1286778,0.635716,0,0,5.518483
5/27/2007 6:00:00 PM,0,0,90.05212,90,0,0,41.66216,41.66216,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.350147,4.910142,0,0,0,7.97575,56.96953,0.1286778,0,0,0,4.910142
5/27/2007 7:00:00 PM,0,0,76.73338,90,0,0,40.74763,40.74763,1.552158,1.552158,0,-1,0,1.552158,0,0,2.220446E-16,0,0,1.63385,1.552158,0,0,6.350147,4.910142,0,1.63385,-1.63385,6.25352,44.66792,0.1286778,1.707373,0,0,4.910142
5/27/2007 8:00:00 PM,0,0,61.88176,90,0,0,39.45156,39.45156,2.177596,2.177596,0,-1,0,2.177596,0,0,4.440892E-16,0,0,2.292206,2.177596,0,0,8.165536,3.276292,0,2.292206,-2.292206,3.837323,27.4094,0.1286778,2.395355,0,0,3.276292
5/27/2007 9:00:00 PM,0,0,44.69215,90,0,0,37.94957,37.94957,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.71243,0.9840859,0,0,0,3.837323,27.4094,0.1286778,0,0,0,0.9840859
5/27/2007 10:00:00 PM,0,0,24.62278,90,0,0,36.41729,36.41729,0.2705658,0.2705658,0,-1,0,0.2705658,0,0,5.551115E-17,0,0,0.2848061,0.2705658,0,0,10.71243,0.9840859,0,0.2848061,-0.2848061,3.537111,25.26503,0.1286778,0.2976224,0,0,0.9840859
5/27/2007 11:00:00 PM,0,0,2.220212,90,0,0,35.22417,35.22417,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.02888,0.6992798,0,0,0,3.537111,25.26503,0.1286778,0,0,0,0.6992798
5/28/2007 12:00:00 AM,0,0,-20.444,90,0,0,34.38839,34.38839,0.02162569,0.02162569,0,-1,0,0.02162569,0,0,0,0,0,0.02276388,0.02162569,0,0,11.02888,0.6992798,0,0.02276388,-0.02276388,3.513116,25.09364,0.1286778,0.02378826,0,0,0.6992798
5/28/2007 1:00:00 AM,0,0,-41.10144,90,0,0,33.50415,33.50415,0.1720887,0.1720887,0,-1,0,0.1720887,0,0,0,0,0,0.181146,0.1720887,0,0,11.05418,0.6765159,0,0.181146,-0.181146,3.322171,23.72975,0.1286778,0.1892976,0,0,0.6765159
5/28/2007 2:00:00 AM,0,0,-58.84676,90,0,0,32.82583,32.82583,0.5354692,0.4706014,0,-1,0,0.4706014,0,0,0.06486782,0.1184147,0,0.4953699,0.4706014,0,0,11.25545,0.4953699,0,0.4953699,-0.4953699,2.800006,20,0.1286778,0.5890161,0,0,0.4953699
5/28/2007 3:00:00 AM,0,0,-74.0938,90,0,0,32.19596,32.19596,0.4712062,0,0,-1,0,0,0,0,0.4712062,0.5183268,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1286778,0.5183268,0,0,0
5/28/2007 4:00:00 AM,0,0,-87.64654,90,0,0,31.57821,31.57821,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1286778,0,0,0,0
5/28/2007 5:00:00 AM,0,0,-100.2473,90,0,0,31.17242,31.17242,0.1921019,0.1921019,3.697365,0,1.174381,0.1921019,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1288816,0.2113121,0,5,0
5/28/2007 6:00:00 AM,0,0,-112.481,90,0,0,31.03313,31.03313,0.4202677,0.4202677,3.925531,0,1.23667,0.4202677,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1291292,0.4622945,0,5,2.997
5/28/2007 7:00:00 AM,0,0,-124.7877,90,0,0,30.74847,30.74847,1.482835,1.482835,4.988098,0,1.526751,1.482835,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1295385,1.631118,0,5,5.994
5/28/2007 8:00:00 AM,0.02399809,1.404549,-137.4756,50.07279,0.107324,0.4582153,34.739,31.61454,0,0,0,0,0,0,0,0,0,0,0.4582153,0,0,0,0,1.81586,8.991,0.4582153,0,0.4582153,12.71205,90.80019,0.1295001,0,0.3665722,0,9.449215
5/28/2007 9:00:00 AM,0.1469692,5.980915,-150.709,37.36066,0.4885171,1.937453,48.26258,33.87965,0.8760421,0.8760421,0,-1,0,0.8760421,221.1598,0,0,0,1.937453,0.9221496,0.8760421,0,0,1.357645,9.403394,1.015303,0,1.015303,13.67525,97.68019,0.1294152,0.9636463,1.549962,0,11.34085
5/28/2007 10:00:00 AM,0.2495476,8.956089,-164.4806,26.65971,0.7319471,2.750221,57.55777,35.84193,0.4052254,0.4052254,0,0,0,0.4052254,678.6892,1.981326,0,0,2.750221,0.426553,0.4052254,0,0,0.3423416,10.31717,0.3423416,0,0.3423416,14.00003,100,0.1293866,0.4457479,2.200176,0,13.06739
5/28/2007 11:00:00 AM,0.2340861,10.1045,-178.6025,21.3074,0.8254157,3.013054,62.32856,37.74365,0.148741,0.148741,0,0,0,0.148741,2025.705,2.856484,0,0,3.013054,0.1565695,0.148741,0,0,0,10.62527,0,0,0,14.00003,100,0.1293866,0.1636151,2.410443,0,13.63833
5/28/2007 12:00:00 PM,0.2167978,9.331712,167.2417,25.02597,0.7625532,2.786451,62.161,39.45156,1.682906,1.682906,0,0,0,1.682906,165.5738,1.014971,0,0,2.786451,1.77148,1.682906,0,0,0,10.62527,0,0,0,14.00003,100,0.1293866,1.851196,2.229161,0,13.41173
5/28/2007 1:00:00 PM,0.1759318,6.701756,153.381,35.03092,0.5476435,2.06012,57.36228,41.11708,1.732543,1.732543,0,0,0,1.732543,118.9073,0.2363905,0,0,2.06012,1.82373,1.732543,0,0,0,10.62527,0,0,0,14.00003,100,0.1293866,1.905798,1.648096,0,12.68539
5/28/2007 2:00:00 PM,0.06002375,2.418305,140.0352,47.48598,0.1958066,0.7779824,47.94035,42.17695,1.516112,1.516112,0,-1,0,1.516112,51.31432,0,0,0,0.7779824,1.595907,1.516112,0,0,0,10.62527,0,0.8179249,-0.8179249,13.13786,93.84167,0.1293866,1.667723,0.6223859,0,11.40326
5/28/2007 3:00:00 PM,0,0,127.2479,90,0,0,42.58273,42.58273,1.055059,1.055059,0,0,0,1.055059,0,0,2.220446E-16,0,0,1.110589,1.055059,0,0,0.9088054,9.807349,0,1.110589,-1.110589,11.9672,85.4798,0.1293866,1.160565,0,0,9.807349
5/28/2007 4:00:00 PM,0,0,114.8863,90,0,0,43.06119,43.06119,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.142793,8.69676,0,0,0,11.9672,85.4798,0.1293866,0,0,0,8.69676
5/28/2007 5:00:00 PM,0,0,102.6688,90,0,0,42.75231,42.75231,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.142793,8.69676,0,0,0,11.9672,85.4798,0.1293866,0,0,0,8.69676
5/28/2007 6:00:00 PM,0,0,90.18167,90,0,0,41.59553,41.59553,1.35029,1.35029,0,0,0,1.35029,0,0,2.220446E-16,0,0,1.421358,1.35029,0,0,2.142793,8.69676,0,1.421358,-1.421358,10.46895,74.77809,0.1293866,1.485319,0,0,8.69676
5/28/2007 7:00:00 PM,0,0,76.87022,90,0,0,40.7113,40.7113,1.737056,1.737056,0,-1,0,1.737056,0,0,2.220446E-16,0,0,1.82848,1.737056,0,0,3.722079,7.275403,0,1.82848,-1.82848,8.541566,61.01107,0.1293866,1.910762,0,0,7.275403
5/28/2007 8:00:00 PM,0,0,62.0216,90,0,0,39.38494,39.38494,0.895762,0.895762,0,-1,0,0.895762,0,0,1.110223E-16,0,0,0.9429073,0.895762,0,0,5.753724,5.446923,0,0.9429073,-0.9429073,7.547655,53.91171,0.1293866,0.9853382,0,0,5.446923
5/28/2007 9:00:00 PM,0,0,44.82393,90,0,0,37.91928,37.91928,2.563967,2.563967,0,-1,0,2.563967,0,0,4.440892E-16,0,0,2.698912,2.563967,0,0,6.801399,4.504015,0,2.698912,-2.698912,4.702751,33.59101,0.1293866,2.820364,0,0,4.504015
5/28/2007 10:00:00 PM,0,0,24.72498,90,0,0,36.38095,36.38095,0.469828,0.469828,0,-1,0,0.469828,0,0,5.551115E-17,0,0,0.4945557,0.469828,0,0,9.80019,1.805103,0,0.4945557,-0.4945557,4.181444,29.8674,0.1293866,0.5168108,0,0,1.805103
5/28/2007 11:00:00 PM,0,0,2.267571,90,0,0,35.19389,35.19389,0.08505412,0.08505412,0,-1,0,0.08505412,0,0,1.387779E-17,0,0,0.08953065,0.08505412,0,0,10.3497,1.310547,0,0.08953065,-0.08953065,4.08707,29.1933,0.1293866,0.09355953,0,0,1.310547
5/29/2007 12:00:00 AM,0,0,-20.45407,90,0,0,34.37627,34.37627,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.44917,1.221017,0,0,0,4.08707,29.1933,0.1293866,0,0,0,1.221017
5/29/2007 1:00:00 AM,0,0,-41.1553,90,0,0,33.50415,33.50415,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.44917,1.221017,0,0,0,4.08707,29.1933,0.1293866,0,0,0,1.221017
5/29/2007 2:00:00 AM,0,0,-58.92192,90,0,0,32.82583,32.82583,0.3247619,0.3247619,0,-1,0,0.3247619,0,0,0,0,0,0.3418546,0.3247619,0,0,10.44917,1.221017,0,0.3418546,-0.3418546,3.726724,26.6194,0.1293866,0.3572381,0,0,1.221017
5/29/2007 3:00:00 AM,0,0,-74.17506,90,0,0,32.19596,32.19596,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.82901,0.8791621,0,0,0,3.726724,26.6194,0.1293866,0,0,0,0.8791621
5/29/2007 4:00:00 AM,0,0,-87.72591,90,0,0,31.57821,31.57821,0.2029886,0.2029886,0,-1,0,0.2029886,0,0,2.775558E-17,0,0,0.2136722,0.2029886,0,0,10.82901,0.8791621,0,0.2136722,-0.2136722,3.501493,25.01062,0.1293866,0.2232874,0,0,0.8791621
5/29/2007 5:00:00 AM,0,0,-100.3206,90,0,0,31.17242,31.17242,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.06643,0.6654899,0,0,0,3.501493,25.01062,0.1293866,0,0,0,0.6654899
5/29/2007 6:00:00 AM,0,0,-112.5454,90,0,0,31.03313,31.03313,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.06643,0.6654899,0,0,0,3.501493,25.01062,0.1293866,0,0,0,0.6654899
5/29/2007 7:00:00 AM,0,0,-124.8406,90,0,0,30.7303,30.7303,1.458119,1.458119,1.25,0,0.50625,1.458119,0,0,0,0,0,0.219073,0.2081194,0,0,11.06643,0.6654899,0,0.219073,-0.219073,3.27057,23.36117,0.1293866,1.603931,0,5,0.6654899
5/29/2007 8:00:00 AM,0.02259909,1.239945,-137.5137,50.15262,0.1031415,0.4406828,34.59872,31.59637,3.425616,3.425616,5,0,1.53,3.425616,12.86434,0,0,0,0.4406828,0,0,1.574385,1.495665,11.30984,0.4464169,1.936348,0,1.936348,5.107552,36.48244,0.1296149,3.768177,0.3525462,5,0.8870997
5/29/2007 9:00:00 AM,0.1496022,5.813107,-150.729,37.46894,0.4745529,1.886696,47.82825,33.86148,0.6178291,0.6178291,0,-1,0,0.6178291,305.3751,0,0,0,1.886696,0.6503465,0.6178291,0,0,9.373493,2.18913,1.23635,0,1.23635,6.280456,44.86031,0.1295117,0.679612,1.509357,0,4.075826
5/29/2007 10:00:00 AM,0.2315674,8.787124,-164.479,26.80606,0.7179003,2.70487,57.09661,35.80559,1.84991,1.84991,0,0,0,1.84991,146.2164,0,0,0,2.70487,1.947273,1.84991,0,0,8.137144,3.301845,0.7575971,0,0.7575971,6.999175,49.99401,0.1294485,2.034901,2.163896,0,6.006715
5/29/2007 11:00:00 AM,0.2525567,9.937322,-178.5775,21.47572,0.8115289,2.971284,61.83863,37.67702,0.3203572,0.3203572,0,0,0,0.3203572,927.4909,0,0,0,2.971284,0.3372181,0.3203572,0,0,7.379547,3.983682,2.634066,0,2.634066,9.49807,67.84322,0.1292293,0.3523929,2.377027,0,6.954966
5/29/2007 12:00:00 PM,0.238149,9.169465,167.2895,25.15041,0.7490578,2.745159,61.68377,39.38494,2.30727,2.30727,0,0,0,2.30727,118.9787,0,0,0,2.745159,2.428705,2.30727,0,0,4.745481,6.354342,0.3164541,0,0.3164541,9.798285,69.9876,0.129203,2.537997,2.196127,0,9.099501
5/29/2007 1:00:00 PM,0.1495689,6.546952,153.4492,35.10148,0.7378937,2.681153,63.07836,41.08679,2.258301,2.258301,0,0,0,2.258301,118.7243,0,0,0,2.681153,2.377159,2.258301,0,0,4.429027,6.63915,0.3039938,0,0.3039938,10.08668,72.04755,0.1291778,2.484131,2.144922,0,9.320303
5/29/2007 2:00:00 PM,0.0486892,2.272219,140.1202,47.52063,0.2386611,0.9416533,49.17257,42.14061,1.464826,1.464826,0,-1,0,1.464826,64.28432,0,2.220446E-16,0,0.9416533,1.541922,1.464826,0,0,4.125033,6.912745,0,0.6002687,-0.6002687,9.453939,67.52801,0.1291778,1.611308,0.7533227,0,7.854398
5/29/2007 3:00:00 PM,0,0,127.3463,90,0,0,42.55245,42.55245,1.530778,1.530778,0,0,0,1.530778,0,0,2.220446E-16,0,0,1.611345,1.530778,0,0,4.791998,6.312476,0,1.611345,-1.611345,7.755433,55.39584,0.1291778,1.683856,0,0,6.312476
5/29/2007 4:00:00 PM,0,0,114.9957,90,0,0,43.02485,43.02485,3.12385,3.12385,1.25,0,0.50625,3.12385,0,0,0,0,0,1.972474,1.87385,0,0,6.582382,4.701131,0,1.972474,-1.972474,5.676262,40.54465,0.1291778,3.436235,0,5,4.701131
5/29/2007 5:00:00 PM,0,0,102.7877,90,0,0,42.72203,42.72203,1.235819,1.235819,4.741083,0,1.459316,1.235819,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.774019,2.728657,3.33,0,3.33,8.835378,63.10971,0.1295809,1.359401,0,5,2.728657
5/29/2007 6:00:00 PM,0,0,90.30925,90,0,0,41.56525,41.56525,0.5851593,0.5851593,4.090423,0,1.281685,0.5851593,0,0,0,0,0,0,0,3.505263,3.33,5.444019,5.725657,3.33,0,3.33,11.99449,85.67478,0.1298561,0.6436752,0,5,5.725657
5/29/2007 7:00:00 PM,0,0,77.00517,90,0,0,40.67496,40.67496,0.6654368,0.6654368,0,-1,0,0.6654368,0,0,1.110223E-16,0,0,0.7004598,0.6654368,0,0,2.114019,8.722656,0,0.7004598,-0.7004598,11.25614,80.40086,0.1298561,0.7319804,0,0,8.722656
5/29/2007 8:00:00 PM,0,0,62.15997,90,0,0,39.3486,39.3486,3.418634,3.33,0,-1,0,3.33,0,0,0.08863408,0.4304975,0,3.505263,3.33,0,0,2.892308,8.022197,0,3.505263,-3.505263,7.561272,54.00898,0.1298561,3.760498,0,0,8.022197
5/29/2007 9:00:00 PM,0,0,44.9552,90,0,0,37.88294,37.88294,0.128708,0.128708,0,-1,0,0.128708,0,0,0,0,0,0.1354821,0.128708,0,0,6.787045,4.516934,0,0.1354821,-0.1354821,7.418461,52.9889,0.1298561,0.1415788,0,0,4.516934
5/29/2007 10:00:00 PM,0,0,24.82831,90,0,0,36.35067,36.35067,0.02973372,0.02973372,0,-1,0,0.02973372,0,0,3.469447E-18,0,0,0.03129866,0.02973372,0,0,6.937581,4.381452,0,0.03129866,-0.03129866,7.385469,52.75325,0.1298561,0.0327071,0,0,4.381452
5/29/2007 11:00:00 PM,0,0,2.318034,90,0,0,35.19389,35.19389,0.1930955,0.1930955,0,-1,0,0.1930955,0,0,0,0,0,0.2032585,0.1930955,0,0,6.972357,4.350153,0,0.2032585,-0.2032585,7.171216,51.22287,0.1298561,0.2124051,0,0,4.350153
5/30/2007 12:00:00 AM,0,0,-20.45945,90,0,0,34.3581,34.3581,0.0881126,0.0881126,0,-1,0,0.0881126,0,0,1.387779E-17,0,0,0.0927501,0.0881126,0,0,7.1982,4.146894,0,0.0927501,-0.0927501,7.073449,50.52454,0.1298561,0.09692386,0,0,4.146894
5/30/2007 1:00:00 AM,0,0,-41.20361,90,0,0,33.48598,33.48598,0.2505489,0.2505489,0,-1,0,0.2505489,0,0,0,0,0,0.2637357,0.2505489,0,0,7.301255,4.054144,0,0.2637357,-0.2637357,6.795447,48.53881,0.1298561,0.2756038,0,0,4.054144
5/30/2007 2:00:00 AM,0,0,-58.99133,90,0,0,32.80766,32.80766,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.594295,3.790409,0,0,0,6.795447,48.53881,0.1298561,0,0,0,3.790409
5/30/2007 3:00:00 AM,0,0,-74.2507,90,0,0,32.17779,32.17779,0.3026599,0.3026599,0,-1,0,0.3026599,0,0,5.551115E-17,0,0,0.3185894,0.3026599,0,0,7.594295,3.790409,0,0.3185894,-0.3185894,6.459625,46.14008,0.1298561,0.3329259,0,0,3.790409
5/30/2007 4:00:00 AM,0,0,-87.79991,90,0,0,31.56609,31.56609,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.948283,3.471819,0,0,0,6.459625,46.14008,0.1298561,0,0,0,3.471819
5/30/2007 5:00:00 AM,0,0,-100.3888,90,0,0,31.19059,31.19059,0.3110884,0.3110884,0,0,0,0.3110884,0,0,0,0,0,0.3274615,0.3110884,0,0,7.948283,3.471819,0,0.3274615,-0.3274615,6.11445,43.67455,0.1298561,0.3421973,0,0,3.471819
5/30/2007 6:00:00 AM,0,0,-112.6051,90,0,0,31.0513,31.0513,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.312129,3.144358,0,0,0,6.11445,43.67455,0.1298561,0,0,0,3.144358
5/30/2007 7:00:00 AM,0,0,-124.889,90,0,0,30.74847,30.74847,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.312129,3.144358,0,0,0,6.11445,43.67455,0.1298561,0,0,0,3.144358
5/30/2007 8:00:00 AM,0.02400177,1.080561,-137.5479,50.23233,0.1158214,0.493897,34.96886,31.59637,2.318868,2.318868,0,0,0,2.318868,21.29906,0,4.440892E-16,0,0.493897,2.440913,2.318868,0,0,8.312129,3.144358,0,1.947016,-1.947016,4.062114,29.01505,0.1298561,2.550755,0.3951176,0,3.638255
5/30/2007 9:00:00 AM,0.1548269,5.650928,-150.7454,37.57583,0.4610607,1.837527,47.39602,33.8312,1.378944,1.378944,0,-1,0,1.378944,133.2561,0,0,0.03023361,1.837527,1.45152,1.378944,0,0,10.47548,1.197341,0.3860071,0,0.3860071,4.428313,31.63074,0.129824,1.516838,1.470021,0,3.034868
5/30/2007 10:00:00 AM,0.2400352,8.624173,-164.4747,26.94881,0.704354,2.661363,56.62006,35.73897,0.6246775,0.6246775,0,0,0,0.6246775,426.038,0,0,0,2.661363,0.6575553,0.6246775,0,0,10.08947,1.544748,2.003808,0,2.003808,6.329292,45.20914,0.1296579,0.6871453,2.129091,0,4.206111
5/30/2007 11:00:00 AM,0.2720657,9.776461,-178.5508,21.63784,0.7981657,2.930841,61.36493,37.6104,1.443921,1.443921,0,0,0,1.443921,202.9779,0,0,0,2.930841,1.519917,1.443921,0,0,8.085666,3.348175,1.410924,0,1.410924,7.667812,54.76998,0.1295411,1.588313,2.344673,0,6.279016
5/30/2007 12:00:00 PM,0.2461163,9.013723,167.3382,25.26907,0.7361026,2.70539,61.21705,39.31226,0,0,0,0,0,0,0,0,0,0,2.70539,0,0,0,0,6.674741,4.618007,2.70539,0,2.70539,10.23437,73.1025,0.1293178,0,2.164312,0,7.323397
5/30/2007 1:00:00 PM,0.1651482,6.398718,153.5175,35.16763,0.5223942,1.975253,56.49934,41.01412,0,0,0,0,0,0,0,0,0,0,1.975253,0,0,0,0,3.969351,7.052858,1.975253,0,1.975253,12.10826,86.4874,0.1291553,0,1.580203,0,9.028111
5/30/2007 2:00:00 PM,0.05377066,2.132675,140.2045,47.5518,0.1736861,0.6930444,47.18309,42.07399,0.8979678,0.8979678,0,-1,0,0.8979678,77.1792,0,1.110223E-16,0,0.6930444,0.9452293,0.8979678,0,0,1.994098,8.830586,0,0.2521849,-0.2521849,11.84243,84.58865,0.1291553,0.9877646,0.5544355,0,9.52363
5/30/2007 3:00:00 PM,0,0,127.4434,90,0,0,42.51611,42.51611,0.826858,0.826858,0,0,0,0.826858,0,0,0,0,0,0.8703768,0.826858,0,0,2.274303,8.578402,0,0.8703768,-0.8703768,10.92498,78.03539,0.1291553,0.9095438,0,0,8.578402
5/30/2007 4:00:00 PM,0,0,115.1034,90,0,0,42.99457,42.99457,2.457721,2.457721,0,0,0,2.457721,0,0,0,0,0,2.587075,2.457721,0,0,3.241389,7.708025,0,2.587075,-2.587075,8.197961,58.55674,0.1291553,2.703493,0,0,7.708025
5/30/2007 5:00:00 PM,0,0,102.9047,90,0,0,42.68569,42.68569,1.308414,1.308414,0,0,0,1.308414,0,0,0,0,0,1.377277,1.308414,0,0,6.115916,5.12095,0,1.377277,-1.377277,6.746183,48.18692,0.1291553,1.439255,0,0,5.12095
5/30/2007 6:00:00 PM,0,0,90.43474,90,0,0,41.52891,41.52891,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.646224,3.743672,0,0,0,6.746183,48.18692,0.1291553,0,0,0,3.743672
5/30/2007 7:00:00 PM,0,0,77.1381,90,0,0,40.60834,40.60834,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.646224,3.743672,0,0,0,6.746183,48.18692,0.1291553,0,0,0,3.743672
5/30/2007 8:00:00 PM,0,0,62.29672,90,0,0,39.28198,39.28198,1.864,1.864,0,-1,0,1.864,0,0,2.220446E-16,0,0,1.962106,1.864,0,0,7.646224,3.743672,0,1.962106,-1.962106,4.677942,33.4138,0.1291553,2.0504,0,0,3.743672
5/30/2007 9:00:00 PM,0,0,45.08582,90,0,0,37.81632,37.81632,2.597939,1.692488,0,-1,0,1.692488,0,0,0.90545,1.165244,0,1.781567,1.692488,0,0,9.826342,1.781567,0,1.781567,-1.781567,2.800006,20,0.1291553,2.857732,0,0,1.781567
5/30/2007 10:00:00 PM,0,0,24.93263,90,0,0,36.28405,36.28405,0.03270587,0,0,-1,0,0,0,0,0.03270587,0.03597646,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1291553,0.03597646,0,0,0
5/30/2007 11:00:00 PM,0,0,2.371521,90,0,0,35.15755,35.15755,0.5146957,0,0,-1,0,0,0,0,0.5146957,0.5661653,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1291553,0.5661653,0,0,0
5/31/2007 12:00:00 AM,0,0,-20.46018,90,0,0,34.33994,34.33994,0.1032077,0,0,-1,0,0,0,0,0.1032077,0.1135285,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1291553,0.1135285,0,0,0
5/31/2007 1:00:00 AM,0,0,-41.24637,90,0,0,33.48598,33.48598,0.2336188,0,0,-1,0,0,0,0,0.2336188,0.2569807,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1291553,0.2569807,0,0,0
5/31/2007 2:00:00 AM,0,0,-59.05498,90,0,0,32.80766,32.80766,0.1185605,0,0,-1,0,0,0,0,0.1185605,0.1304165,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1291553,0.1304165,0,0,0
5/31/2007 3:00:00 AM,0,0,-74.3207,90,0,0,32.19596,32.19596,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1291553,0,0,0,0
5/31/2007 4:00:00 AM,0,0,-87.86852,90,0,0,31.59637,31.59637,0.5118516,0,0,-1,0,0,0,0,0.5118516,0.5630368,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1291553,0.5630368,0,0,0
5/31/2007 5:00:00 AM,0,0,-100.4519,90,0,0,31.20271,31.20271,0.04398056,0.04398056,3.549244,0,1.133944,0.04398056,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.129325,0.04837861,0,5,0
5/31/2007 6:00:00 AM,0,0,-112.66,90,0,0,31.06947,31.06947,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1294856,0,0,5,2.997
5/31/2007 7:00:00 AM,0,0,-124.9331,90,0,0,30.76059,30.76059,0.3023305,0.3023305,3.807594,0,1.204473,0.3023305,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1297035,0.3325635,0,5,5.994
5/31/2007 8:00:00 AM,0.02188078,0.9264604,-137.5781,50.31179,0.1055282,0.4506722,34.68659,31.61454,0,0,0,0,0,0,0,0,0,0,0.4506722,0,0,0,0,1.81586,8.991,0.4506722,0,0.4506722,12.7049,90.74908,0.1296666,0,0.3605378,0,9.441672
5/31/2007 9:00:00 AM,0.1292174,5.494439,-150.7585,37.68119,0.4480455,1.789917,46.97213,33.79486,0.849964,0.849964,0,-1,0,0.849964,210.5874,0,0,0,1.789917,0.8946989,0.849964,0,0,1.365188,9.396605,0.8952183,0,0.8952183,13.55418,96.81535,0.1295933,0.9349604,1.431934,0,11.18652
5/31/2007 10:00:00 AM,0.201891,8.467293,-164.4678,27.08783,0.6913126,2.618761,56.18985,35.70263,0,0,0,0,0,0,0,2.148791,0,0,2.618761,0,0,0,0,0.4699697,10.2023,0.4699697,0,0.4699697,14.00003,100,0.1295548,0,2.095009,0,12.82106
5/31/2007 11:00:00 AM,0.2573407,9.621966,-178.5223,21.79372,0.78533,2.891769,60.90755,37.54379,1.45685,1.45685,0,0,0,1.45685,198.4947,1.358243,0,0,2.891769,1.533526,1.45685,0,0,0,10.62527,0,0,0,14.00003,100,0.1295548,1.602535,2.313416,0,13.51704
5/31/2007 12:00:00 PM,0.2375375,8.864527,167.3878,25.3819,0.7236905,2.666979,60.77324,39.24564,1.259771,1.259771,0,0,0,1.259771,211.7035,1.340905,0,0,2.666979,1.326075,1.259771,0,0,0,10.62527,0,0,0,14.00003,100,0.1295548,1.385748,2.133584,0,13.29225
5/31/2007 1:00:00 PM,0.150991,6.257085,153.5857,35.22932,0.5105948,1.935469,56.07771,40.94749,0,0,0,0,0,0,0,1.935469,0,0,1.935469,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1295548,0,1.548375,0,12.56074
5/31/2007 2:00:00 PM,0.04867608,1.999697,140.2881,47.57949,0.1637865,0.6548631,46.82383,42.00737,0.7336782,0.7336782,0,-1,0,0.7336782,89.25754,0,0,0,0.6548631,0.7722928,0.7336782,0,0,0,10.62527,0,0.1174297,-0.1174297,13.87625,99.11584,0.1295548,0.8070459,0.5238904,0,11.28014
5/31/2007 3:00:00 PM,0,0,127.5393,90,0,0,42.44949,42.44949,2.216138,2.216138,0,0,0,2.216138,0,0,4.440892E-16,0,0,2.332776,2.216138,0,0,0.1304775,10.50784,0,2.332776,-2.332776,11.41728,81.55186,0.1295548,2.437751,0,0,10.50784
5/31/2007 4:00:00 PM,0,0,115.2093,90,0,0,42.92794,42.92794,0.1223554,0.1223554,0,0,0,0.1223554,0,0,0,0,0,0.1287952,0.1223554,0,0,2.722451,8.175068,0,0.1287952,-0.1287952,11.28152,80.58214,0.1295548,0.134591,0,0,8.175068
5/31/2007 5:00:00 PM,0,0,103.0196,90,0,0,42.61907,42.61907,2.089645,2.089645,0,0,0,2.089645,0,0,0,0,0,2.199627,2.089645,0,0,2.865557,8.046273,0,2.199627,-2.199627,8.962912,64.02067,0.1295548,2.29861,0,0,8.046273
5/31/2007 6:00:00 PM,0,0,90.55804,90,0,0,41.46229,41.46229,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.309587,5.846646,0,0,0,8.962912,64.02067,0.1295548,0,0,0,5.846646
5/31/2007 7:00:00 PM,0,0,77.26888,90,0,0,40.54171,40.54171,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.309587,5.846646,0,0,0,8.962912,64.02067,0.1295548,0,0,0,5.846646
5/31/2007 8:00:00 PM,0,0,62.43172,90,0,0,39.2093,39.2093,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.309587,5.846646,0,0,0,8.962912,64.02067,0.1295548,0,0,0,5.846646
5/31/2007 9:00:00 PM,0,0,45.21563,90,0,0,37.74365,37.74365,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.309587,5.846646,0,0,0,8.962912,64.02067,0.1295548,0,0,0,5.846646
5/31/2007 10:00:00 PM,0,0,25.03781,90,0,0,36.24771,36.24771,0.3706828,0.3706828,0,-1,0,0.3706828,0,0,5.551115E-17,0,0,0.3901924,0.3706828,0,0,5.309587,5.846646,0,0.3901924,-0.3901924,8.551613,61.08283,0.1295548,0.4077511,0,0,5.846646
5/31/2007 11:00:00 PM,0,0,2.427945,90,0,0,35.12122,35.12122,0.3994116,0.3994116,0,-1,0,0.3994116,0,0,0,0,0,0.4204332,0.3994116,0,0,5.743134,5.456454,0,0.4204332,-0.4204332,8.108438,57.91729,0.1295548,0.4393527,0,0,5.456454
6/1/2007 12:00:00 AM,0,0,-20.45628,90,0,0,34.32177,34.32177,0.01565539,0.01565539,0,-1,0,0.01565539,0,0,0,0,0,0.01647936,0.01565539,0,0,6.210282,5.036021,0,0.01647936,-0.01647936,8.091066,57.79322,0.1295548,0.01722093,0,0,5.036021
6/1/2007 1:00:00 AM,0,0,-41.28358,90,0,0,33.47387,33.47387,0.8213674,0.8213674,0,-1,0,0.8213674,0,0,1.110223E-16,0,0,0.8645973,0.8213674,0,0,6.228592,5.019541,0,0.8645973,-0.8645973,7.179701,51.28348,0.1295548,0.9035041,0,0,5.019541
6/1/2007 2:00:00 AM,0,0,-59.11283,90,0,0,32.78949,32.78949,0.5518729,0.5518729,0,-1,0,0.5518729,0,0,1.110223E-16,0,0,0.5809188,0.5518729,0,0,7.189256,4.154944,0,0.5809188,-0.5809188,6.567359,46.90961,0.1295548,0.6070602,0,0,4.154944
6/1/2007 3:00:00 AM,0,0,-74.38505,90,0,0,32.19596,32.19596,0.5707731,0.5707731,0,-1,0,0.5707731,0,0,0,0,0,0.6008138,0.5707731,0,0,7.834721,3.574025,0,0.6008138,-0.6008138,5.934045,42.38596,0.1295548,0.6278505,0,0,3.574025
6/1/2007 4:00:00 AM,0,0,-87.93174,90,0,0,31.59637,31.59637,0.5537634,0.5537634,0,-1,0,0.5537634,0,0,1.110223E-16,0,0,0.5829089,0.5537634,0,0,8.502292,2.973211,0,0.5829089,-0.5829089,5.319606,37.99711,0.1295548,0.6091397,0,0,2.973211
6/1/2007 5:00:00 AM,0,0,-100.51,90,0,0,31.20271,31.20271,0.3304556,0.3304556,0,0,0,0.3304556,0,0,5.551115E-17,0,0,0.3478481,0.3304556,0,0,9.149968,2.390302,0,0.3478481,-0.3478481,4.952941,35.37808,0.1295548,0.3635012,0,0,2.390302
6/1/2007 6:00:00 AM,0,0,-112.7101,90,0,0,31.0513,31.0513,0.07661949,0.07661949,0,0,0,0.07661949,0,0,0,0,0,0.0806521,0.07661949,0,0,9.536467,2.042454,0,0.0806521,-0.0806521,4.867927,34.77084,0.1295548,0.08428144,0,0,2.042454
6/1/2007 7:00:00 AM,0,0,-124.9727,90,0,0,30.76059,30.76059,1.788801,1.788801,1.25,0,0.50625,1.788801,0,0,0,0,0,0.5671586,0.5388007,0,0,9.62608,1.961802,0,0.5671586,-0.5671586,4.270089,30.50058,0.1295548,1.967681,0,5,1.961802
6/1/2007 8:00:00 AM,0.01667566,0.7777083,-137.6044,50.39091,0.07323411,0.3143336,33.72659,31.59637,1.261205,1.261205,4.589052,0,1.417811,1.261205,24.92328,0,0,0,0.3143336,0,0,3.327847,3.161454,10.25626,1.394644,3.475788,0,3.475788,7.567511,54.05354,0.1299093,1.387325,0.2514669,5,1.708977
6/1/2007 9:00:00 AM,0.1383911,5.343699,-150.7683,37.78491,0.4355116,1.743845,46.56282,33.75852,1.386185,1.386185,0,-1,0,1.386185,125.8018,0,0,0,1.743845,1.459142,1.386185,0,0,6.780468,4.522853,0.2847034,0,0.2847034,7.837605,55.98278,0.129886,1.524803,1.395076,0,6.266698
6/1/2007 10:00:00 AM,0.2194114,8.316535,-164.4583,27.22302,0.6787804,2.578072,55.74447,35.63601,0.56848,0.56848,0,0,0,0.56848,453.5027,0,0,0,2.578072,0.5984,0.56848,0,0,6.495765,4.779086,1.979672,0,1.979672,9.715686,69.39762,0.1297242,0.6253279,2.062458,0,7.357158
6/1/2007 11:00:00 AM,0.2445074,9.473885,-178.4921,21.94332,0.7730257,2.854112,60.46656,37.47716,2.875541,2.875541,0,0,0,2.875541,99.25476,0,0,0,2.854112,3.026886,2.875541,0,0,4.516093,6.560791,0,0.1727739,-0.1727739,9.533566,68.09677,0.1297242,3.163095,2.283289,0,9.414903
6/1/2007 12:00:00 PM,0.2112513,8.721911,167.4382,25.48887,0.7118247,2.630662,60.30926,39.14268,1.268831,1.268831,0,0,0,1.268831,207.3295,0,0,0,2.630662,1.335612,1.268831,0,0,4.708064,6.388017,1.29505,0,1.29505,10.76216,76.87241,0.1296185,1.395715,2.10453,0,9.018679
6/1/2007 1:00:00 PM,0.1571241,6.122083,153.6538,35.28655,0.4993483,1.897786,55.63611,40.84454,0,0,0,0,0,0,0,0,0,0,1.897786,0,0,0,0,3.413013,7.553562,1.897786,0,1.897786,12.56256,89.73237,0.1294641,0,1.518229,0,9.451348
6/1/2007 2:00:00 PM,0.04656054,1.873305,140.3708,47.60369,0.1546137,0.6194859,46.44972,41.90441,1.853578,1.853578,0,-1,0,1.853578,33.42108,0,0,0,0.6194859,1.951135,1.853578,0,0,1.515228,9.261569,0,1.331649,-1.331649,11.15888,79.70609,0.1294641,2.038936,0.4955887,0,9.881055
6/1/2007 3:00:00 PM,0,0,127.6337,90,0,0,42.37681,42.37681,0.2842435,0.2842435,0,0,0,0.2842435,0,0,0,0,0,0.2992037,0.2842435,0,0,2.994838,7.92992,0,0.2992037,-0.2992037,10.84349,77.45332,0.1294641,0.3126678,0,0,7.92992
6/1/2007 4:00:00 PM,0,0,115.3135,90,0,0,42.85527,42.85527,0.1231235,0.1231235,0,0,0,0.1231235,0,0,1.387779E-17,0,0,0.1296037,0.1231235,0,0,3.327286,7.630717,0,0.1296037,-0.1296037,10.70687,76.47751,0.1294641,0.1354359,0,0,7.630717
6/1/2007 5:00:00 PM,0,0,103.1324,90,0,0,42.55245,42.55245,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.47129,7.501113,0,0,0,10.70687,76.47751,0.1294641,0,0,0,7.501113
6/1/2007 6:00:00 PM,0,0,90.67905,90,0,0,41.38961,41.38961,1.886016,1.886016,0,0,0,1.886016,0,0,2.220446E-16,0,0,1.98528,1.886016,0,0,3.47129,7.501113,0,1.98528,-1.98528,8.614204,61.52991,0.1294641,2.074617,0,0,7.501113
6/1/2007 7:00:00 PM,0,0,77.39741,90,0,0,40.46904,40.46904,0.6610241,0.6610241,0,-1,0,0.6610241,0,0,1.110223E-16,0,0,0.6958148,0.6610241,0,0,5.677156,5.515833,0,0.6958148,-0.6958148,7.880751,56.29097,0.1294641,0.7271265,0,0,5.515833
6/1/2007 8:00:00 PM,0,0,62.56482,90,0,0,39.14268,39.14268,0.1697776,0.1697776,0,-1,0,0.1697776,0,0,2.775558E-17,0,0,0.1787133,0.1697776,0,0,6.450284,4.820018,0,0.1787133,-0.1787133,7.692371,54.9454,0.1294641,0.1867554,0,0,4.820018
6/1/2007 9:00:00 PM,0,0,45.34446,90,0,0,37.71336,37.71336,3.347688,3.33,0,-1,0,3.33,0,0,0.01768797,0.3524568,0,3.505263,3.33,0,0,6.648854,4.641305,0,3.505263,-3.505263,3.997499,28.55351,0.1294641,3.682457,0,0,4.641305
6/1/2007 10:00:00 PM,0,0,25.1437,90,0,0,36.18109,36.18109,0.7376298,0.7376298,0,-1,0,0.7376298,0,0,0,0,0,0.7764524,0.7376298,0,0,10.54359,1.136042,0,0.7764524,-0.7764524,3.179046,22.70743,0.1294641,0.8113928,0,0,1.136042
6/1/2007 11:00:00 PM,0,0,2.487212,90,0,0,35.09093,35.09093,0.06953262,0.06953262,0,-1,0,0.06953262,0,0,1.387779E-17,0,0,0.07319223,0.06953262,0,0,11.40632,0.3595896,0,0.07319223,-0.07319223,3.101895,22.15635,0.1294641,0.07648588,0,0,0.3595896
6/2/2007 12:00:00 AM,0,0,-20.44779,90,0,0,34.29148,34.29148,0.3292955,0.2720775,0,-1,0,0.2720775,0,0,0.05721803,0.09014758,0,0.2863974,0.2720775,0,0,11.48764,0.2863974,0,0.2863974,-0.2863974,2.800006,20,0.1294641,0.3622251,0,0,0.2863974
6/2/2007 1:00:00 AM,0,0,-41.31523,90,0,0,33.4557,33.4557,0.265694,0,0,-1,0,0,0,0,0.265694,0.2922634,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1294641,0.2922634,0,0,0
6/2/2007 2:00:00 AM,0,0,-59.1649,90,0,0,32.77132,32.77132,0.3169652,0,0,-1,0,0,0,0,0.3169652,0.3486617,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1294641,0.3486617,0,0,0
6/2/2007 3:00:00 AM,0,0,-74.44374,90,0,0,32.17779,32.17779,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1294641,0,0,0,0
6/2/2007 4:00:00 AM,0,0,-87.98958,90,0,0,31.57821,31.57821,0.211687,0,0,-1,0,0,0,0,0.211687,0.2328557,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1294641,0.2328557,0,0,0
6/2/2007 5:00:00 AM,0,0,-100.5629,90,0,0,31.17242,31.17242,0.324279,0.324279,3.829542,0,1.210465,0.324279,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1296843,0.3567069,0,5,0
6/2/2007 6:00:00 AM,0,0,-112.7555,90,0,0,31.03313,31.03313,0.0567848,0.0567848,3.562048,0,1.137439,0.0567848,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1298528,0.06246328,0,5,2.997
6/2/2007 7:00:00 AM,0,0,-125.008,90,0,0,30.7303,30.7303,1.264389,1.264389,4.769652,0,1.467115,1.264389,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1302465,1.390828,0,5,5.994
6/2/2007 8:00:00 AM,0.01660877,0.6343664,-137.6268,50.46956,0.07784141,0.3339274,33.83052,31.56609,4.022929,4.022929,1.25,0,0.50625,4.022929,8.300606,0,0,0,0.3339274,2.918872,2.772928,0,0,1.81586,8.991,0,2.584945,-2.584945,9.552581,68.23258,0.1302465,4.425221,0.2671419,5,9.324927
6/2/2007 9:00:00 AM,0.123687,5.198765,-150.7747,37.88685,0.4234637,1.699645,46.13759,33.6919,1.102109,1.102109,0,-1,0,1.102109,154.2175,0,0,0,1.699645,1.160115,1.102109,0,0,4.688021,6.406055,0.53953,0,0.53953,10.06442,71.8886,0.1302027,1.21232,1.359716,0,8.1057
6/2/2007 10:00:00 AM,0.2188343,8.17195,-164.4462,27.35426,0.6667616,2.539404,55.27788,35.53305,0.519236,0.519236,0,0,0,0.519236,489.0656,0,0,0,2.539404,0.5465642,0.519236,0,0,4.148491,6.891633,1.99284,0,1.99284,11.955,85.39267,0.130041,0.5711596,2.031523,0,9.431037
6/2/2007 11:00:00 AM,0.2594749,9.332257,-178.4602,22.08659,0.7612562,2.818542,60.00502,37.3742,1.838064,1.838064,0,0,0,1.838064,153.343,0,0,0,2.818542,1.934804,1.838064,0,0,2.155651,8.685188,0.8837376,0,0.8837376,12.79339,91.38114,0.1299694,2.02187,2.254833,0,11.50373
6/2/2007 12:00:00 PM,0.2350603,8.585913,167.4893,25.58995,0.7005079,2.595868,59.86216,39.03972,1.444881,1.444881,0,0,0,1.444881,179.6596,0,0,0,2.595868,1.520928,1.444881,0,0,1.271913,9.480553,1.07494,0,1.07494,13.81316,98.66525,0.1298825,1.58937,2.076694,0,12.07642
6/2/2007 1:00:00 PM,0.1472288,5.993736,153.7219,35.33928,0.4886568,1.861743,55.21752,40.74763,0.9359422,0.9359422,0,0,0,0.9359422,198.9164,0.6795668,0,0,1.861743,0.9852024,0.9359422,0,0,0.1969734,10.448,0.1969734,0,0.1969734,14.00003,100,0.1298665,1.029536,1.489394,0,12.30974
6/2/2007 2:00:00 PM,0.04089382,1.753519,140.4527,47.62442,0.2017598,0.802547,47.73909,41.80145,0,0,0,-1,0,0,0,0.802547,0,0,0.802547,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1298665,0,0.6420376,0,11.42782
6/2/2007 3:00:00 PM,0,0,127.7267,90,0,0,42.24357,42.24357,0.5879534,0.5879534,0,0,0,0.5879534,0,0,0,0,0,0.6188983,0.5879534,0,0,0,10.62527,0,0.6188983,-0.6188983,13.34765,95.34018,0.1298665,0.6467487,0,0,10.62527
6/2/2007 4:00:00 PM,0,0,115.4157,90,0,0,42.75231,42.75231,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6876648,10.00638,0,0,0,13.34765,95.34018,0.1298665,0,0,0,10.00638
6/2/2007 5:00:00 PM,0,0,103.2429,90,0,0,42.44949,42.44949,1.72678,1.72678,0,0,0,1.72678,0,0,2.220446E-16,0,0,1.817663,1.72678,0,0,0.6876648,10.00638,0,1.817663,-1.817663,11.43167,81.6546,0.1298665,1.899458,0,0,10.00638
6/2/2007 6:00:00 PM,0,0,90.79766,90,0,0,41.32299,41.32299,1.649347,1.649347,0,0,0,1.649347,0,0,2.220446E-16,0,0,1.736155,1.649347,0,0,2.70729,8.188713,0,1.736155,-1.736155,9.601599,68.58271,0.1298665,1.814282,0,0,8.188713
6/2/2007 7:00:00 PM,0,0,77.52354,90,0,0,40.40242,40.40242,1.092012,1.092012,0,-1,0,1.092012,0,0,2.220446E-16,0,0,1.149487,1.092012,0,0,4.636351,6.452558,0,1.149487,-1.149487,8.389934,59.92798,0.1298665,1.201214,0,0,6.452558
6/2/2007 8:00:00 PM,0,0,62.69587,90,0,0,39.03972,39.03972,1.325362,1.325362,0,-1,0,1.325362,0,0,2.220446E-16,0,0,1.395118,1.325362,0,0,5.913558,5.303071,0,1.395118,-1.395118,6.91935,49.42383,0.1298665,1.457898,0,0,5.303071
6/2/2007 9:00:00 PM,0,0,45.47218,90,0,0,37.6104,37.6104,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.46369,3.907954,0,0,0,6.91935,49.42383,0.1298665,0,0,0,3.907954
6/2/2007 10:00:00 PM,0,0,25.25015,90,0,0,36.11447,36.11447,0.1436277,0.1436277,0,-1,0,0.1436277,0,0,0,0,0,0.151187,0.1436277,0,0,7.46369,3.907954,0,0.151187,-0.151187,6.759985,48.28551,0.1298665,0.1579904,0,0,3.907954
6/2/2007 11:00:00 PM,0,0,2.549224,90,0,0,35.05459,35.05459,0.3878101,0.3878101,0,-1,0,0.3878101,0,0,5.551115E-17,0,0,0.4082211,0.3878101,0,0,7.631675,3.756767,0,0.4082211,-0.4082211,6.329682,45.21193,0.1298665,0.4265911,0,0,3.756767
6/3/2007 12:00:00 AM,0,0,-20.43476,90,0,0,34.23698,34.23698,0.05539097,0.05539097,0,-1,0,0.05539097,0,0,6.938894E-18,0,0,0.05830628,0.05539097,0,0,8.085255,3.348545,0,0.05830628,-0.05830628,6.268222,44.77293,0.1298665,0.06093007,0,0,3.348545
6/3/2007 1:00:00 AM,0,0,-41.34134,90,0,0,33.40119,33.40119,0.01935682,0.01935682,0,-1,0,0.01935682,0,0,3.469447E-18,0,0,0.0203756,0.01935682,0,0,8.150039,3.290239,0,0.0203756,-0.0203756,6.246744,44.61951,0.1298665,0.0212925,0,0,3.290239
6/3/2007 2:00:00 AM,0,0,-59.21117,90,0,0,32.75315,32.75315,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.172679,3.269863,0,0,0,6.246744,44.61951,0.1298665,0,0,0,3.269863
6/3/2007 3:00:00 AM,0,0,-74.49677,90,0,0,32.14145,32.14145,0.05708769,0.05708769,0,-1,0,0.05708769,0,0,6.938894E-18,0,0,0.06009231,0.05708769,0,0,8.172679,3.269863,0,0.06009231,-0.06009231,6.183402,44.16706,0.1298665,0.06279647,0,0,3.269863
6/3/2007 4:00:00 AM,0,0,-88.04204,90,0,0,31.56609,31.56609,0.6253648,0.6253648,0,-1,0,0.6253648,0,0,1.110223E-16,0,0,0.6582787,0.6253648,0,0,8.239448,3.209771,0,0.6582787,-0.6582787,5.489515,39.21074,0.1298665,0.6879013,0,0,3.209771
6/3/2007 5:00:00 AM,0,0,-100.6108,90,0,0,31.15425,31.15425,0.5537282,0.5537282,0,0,0,0.5537282,0,0,0,0,0,0.5828718,0.5537282,0,0,8.970869,2.551492,0,0.5828718,-0.5828718,4.875114,34.82217,0.1298665,0.609101,0,0,2.551492
6/3/2007 6:00:00 AM,0,0,-112.7962,90,0,0,31.00284,31.00284,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.618504,1.968621,0,0,0,4.875114,34.82217,0.1298665,0,0,0,1.968621
6/3/2007 7:00:00 AM,0,0,-125.0389,90,0,0,30.71214,30.71214,0.08194215,0.08194215,0,0,0,0.08194215,0,0,1.387779E-17,0,0,0.08625489,0.08194215,0,0,9.618504,1.968621,0,0.08625489,-0.08625489,4.784194,34.17274,0.1298665,0.09013636,0,0,1.968621
6/3/2007 8:00:00 AM,0.01684012,0.496496,-137.6453,50.54765,0.0812438,0.3484087,33.89328,31.52975,1.124119,1.124119,0,0,0,1.124119,30.99394,0,2.220446E-16,0,0.3484087,1.183283,1.124119,0,0,9.714343,1.882366,0,0.8348743,-0.8348743,3.904159,27.88679,0.1298665,1.236531,0.278727,0,2.230774
6/3/2007 9:00:00 AM,0.1073112,5.059694,-150.7779,37.9869,0.5252247,2.073169,49.09967,33.62527,0.3457561,0.3457561,0,-1,0,0.3457561,599.6044,0,0,0,2.073169,0.3639538,0.3457561,0,0,10.64198,1.047491,1.709215,0,1.709215,5.525662,39.46894,0.1297286,0.3803317,1.658535,0,3.12066
6/3/2007 10:00:00 AM,0.1911228,8.033588,-164.4317,27.48145,0.65526,2.502228,54.82712,35.43009,1.592993,1.592993,0,0,0,1.592993,157.0772,0,0,0,2.502228,1.676834,1.592993,0,0,8.932766,2.585785,0.8253934,0,0.8253934,6.308699,45.06205,0.129662,1.752292,2.001782,0,5.088013
6/3/2007 11:00:00 AM,0.2040522,9.197127,-178.4267,22.2235,1.00351,3.552457,67.24458,37.23491,1.618664,1.618664,0,0,0,1.618664,219.4685,0,0,0,3.552457,1.703856,1.618664,0,0,8.107372,3.328639,1.8486,0,1.8486,8.062435,57.58871,0.1295133,1.78053,2.841965,0,6.881095
6/3/2007 12:00:00 PM,0.2112171,8.456563,167.541,25.68511,0.6897429,2.56311,59.40117,38.90648,0.5098809,0.5098809,0,0,0,0.5098809,502.688,0,0,0,2.56311,0.5367168,0.5098809,0,0,6.258772,4.992379,2.026394,0,2.026394,9.984841,71.32015,0.1293506,0.560869,2.050488,0,7.55549
6/3/2007 1:00:00 PM,0.1487357,5.87207,153.7897,35.3875,0.4785219,1.827904,54.77292,40.60834,1.13476,1.13476,0,0,0,1.13476,161.0828,0,0,0,1.827904,1.194484,1.13476,0,0,4.232378,6.816133,0.633419,0,0.633419,10.58576,75.61239,0.1292998,1.248236,1.462323,0,8.644037
6/3/2007 2:00:00 PM,0.03892878,1.640354,140.5336,47.64166,0.1383152,0.5564299,45.72588,41.66216,3.164394,3.164394,0,-1,0,3.164394,17.58409,0,4.440892E-16,0.1508337,0.5564299,3.330941,3.164394,0,0,3.59896,7.38621,0,2.774511,-2.774511,7.661163,54.72248,0.1292998,3.480834,0.4451439,0,7.94264
6/3/2007 3:00:00 PM,0,0,127.8182,90,0,0,42.14061,42.14061,1.124922,1.124922,0,0,0,1.124922,0,0,0,0,0,1.184128,1.124922,0,0,6.68175,4.611699,0,1.184128,-1.184128,6.412982,45.80692,0.1292998,1.237414,0,0,4.611699
6/3/2007 4:00:00 PM,0,0,115.5159,90,0,0,42.64935,42.64935,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.997448,3.427571,0,0,0,6.412982,45.80692,0.1292998,0,0,0,3.427571
6/3/2007 5:00:00 PM,0,0,103.3512,90,0,0,42.34653,42.34653,1.18721,1.18721,0,0,0,1.18721,0,0,0,0,0,1.249695,1.18721,0,0,7.997448,3.427571,0,1.249695,-1.249695,5.095688,36.3977,0.1292998,1.305931,0,0,3.427571
6/3/2007 6:00:00 PM,0,0,90.91376,90,0,0,41.22004,41.22004,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.385998,2.177876,0,0,0,5.095688,36.3977,0.1292998,0,0,0,2.177876
6/3/2007 7:00:00 PM,0,0,77.64716,90,0,0,40.29946,40.29946,3.731402,2.068982,0,-1,0,2.068982,0,0,1.66242,2.03556,0,2.177876,2.068982,0,0,9.385998,2.177876,0,2.177876,-2.177876,2.800006,20,0.1292998,4.104542,0,0,2.177876
6/3/2007 8:00:00 PM,0,0,62.82474,90,0,0,38.93676,38.93676,0.7366127,0,0,-1,0,0,0,0,0.7366127,0.8102739,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1292998,0.8102739,0,0,0
6/3/2007 9:00:00 PM,0,0,45.5986,90,0,0,37.54379,37.54379,4.356656,0,0,-1,0,0,0,0,4.356656,4.792322,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1292998,4.792322,0,0,0
6/3/2007 10:00:00 PM,0,0,25.357,90,0,0,36.04179,36.04179,0.5415076,0,0,-1,0,0,0,0,0.5415076,0.5956584,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1292998,0.5956584,0,0,0
6/3/2007 11:00:00 PM,0,0,2.613874,90,0,0,34.98797,34.98797,0.8402358,0,0,-1,0,0,0,0,0.8402358,0.9242594,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1292998,0.9242594,0,0,0
6/4/2007 12:00:00 AM,0,0,-20.41724,90,0,0,34.18852,34.18852,0.2417028,0,0,-1,0,0,0,0,0.2417028,0.2658731,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1292998,0.2658731,0,0,0
6/4/2007 1:00:00 AM,0,0,-41.36191,90,0,0,33.33457,33.33457,0.5224378,0,0,-1,0,0,0,0,0.5224378,0.5746815,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1292998,0.5746815,0,0,0
6/4/2007 2:00:00 AM,0,0,-59.25164,90,0,0,32.68653,32.68653,0.5536735,0,0,-1,0,0,0,0,0.5536735,0.6090408,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1292998,0.6090408,0,0,0
6/4/2007 3:00:00 AM,0,0,-74.54414,90,0,0,32.093,32.093,0.2660155,0,0,-1,0,0,0,0,0.2660155,0.2926171,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1292998,0.2926171,0,0,0
6/4/2007 4:00:00 AM,0,0,-88.08913,90,0,0,31.51158,31.51158,0.7033536,0,0,-1,0,0,0,0,0.7033536,0.7736889,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1292998,0.7736889,0,0,0
6/4/2007 5:00:00 AM,0,0,-100.6537,90,0,0,31.11792,31.11792,0.1740744,0.1740744,3.679338,0,1.169459,0.1740744,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1294892,0.1914818,0,5,0
6/4/2007 6:00:00 AM,0,0,-112.8321,90,0,0,30.96651,30.96651,0.461159,0.461159,3.966422,0,1.247833,0.461159,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1297316,0.5072749,0,5,2.997
6/4/2007 7:00:00 AM,0,0,-125.0656,90,0,0,30.66368,30.66368,1.85853,1.85853,5,0,1.53,1.85853,0,0,0,0,0,0,0,3.14147,2.984397,5.14586,5.994,2.984397,0,2.984397,11.94948,85.35329,0.13008,2.044383,0,5,5.994
6/4/2007 8:00:00 AM,0.01239677,0.3641568,-137.66,50.62506,0.05276303,0.2273177,33.00908,31.47525,0.2385378,0.2385378,0,0,0,0.2385378,95.29633,0,0,0,0.2273177,0.2510924,0.2385378,0,0,2.161463,8.679957,0,0.02377466,-0.02377466,11.92442,85.17428,0.13008,0.2623915,0.1818542,0,8.907275
6/4/2007 9:00:00 AM,0.1277002,4.92654,-150.778,38.08495,0.4008428,1.616266,45.31329,33.54049,1.986199,1.986199,0,-1,0,1.986199,81.37483,0,0,0,1.616266,2.090736,1.986199,0,0,2.18788,8.656182,0,0.4744698,-0.4744698,11.42429,81.6019,0.13008,2.184819,1.293013,0,10.27245
6/4/2007 10:00:00 AM,0.1959645,7.901496,-164.4147,27.60448,0.6442795,2.466583,54.39229,35.32713,0,0,0,0,0,0,0,0,0,0,2.466583,0,0,0,0,2.715068,8.181713,2.466583,0,2.466583,13.76429,98.31619,0.1298827,0,1.973267,0,10.6483
6/4/2007 11:00:00 AM,0.240575,9.068532,-178.3917,22.354,0.7393351,2.752994,59.06384,37.10167,0.870813,0.870813,0,0,0,0.870813,316.1406,1.587863,0,0,2.752994,0.9166452,0.870813,0,0,0.2484849,10.40164,0.2484849,0,0.2484849,14.00003,100,0.1298629,0.9578943,2.202395,0,13.15463
