Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/4/2007 12:00:00 PM,0.2130345,8.333892,167.5934,25.77431,0.6795318,2.53203,58.95101,38.76718,2.086928,2.086928,0,0,0,2.086928,121.3281,0.3352642,0,0,2.53203,2.196766,2.086928,0,0,0,10.62527,0,0,0,14.00003,100,0.1298629,2.29562,2.025624,0,13.1573
6/4/2007 1:00:00 PM,0.1369676,5.757107,153.8572,35.43119,0.4689451,1.795822,54.34526,40.46904,1.325362,1.325362,0,0,0,1.325362,135.4967,0.4007033,0,0,1.795822,1.395118,1.325362,0,0,0,10.62527,0,0,0,14.00003,100,0.1298629,1.457899,1.436657,0,12.4211
6/4/2007 2:00:00 PM,0.03529271,1.533825,140.6136,47.65543,0.1733572,0.6938989,46.62598,41.52891,0.8881087,0.8881087,0,-1,0,0.8881087,78.1322,1.110223E-16,0,0,0.6938989,0.9348513,0.8881087,0,0,0,10.62527,0,0.2409523,-0.2409523,13.74604,98.18581,0.1298629,0.9769196,0.5551192,0,11.31917
6/4/2007 3:00:00 PM,0,0,127.908,90,0,0,42.00737,42.00737,0.5357534,0.5357534,0,0,0,0.5357534,0,0,0,0,0,0.563951,0.5357534,0,0,0.2677248,10.38432,0,0.563951,-0.563951,13.15159,93.9397,0.1298629,0.5893288,0,0,10.38432
6/4/2007 4:00:00 PM,0,0,115.6141,90,0,0,42.51611,42.51611,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.894337,9.820371,0,0,0,13.15159,93.9397,0.1298629,0,0,0,9.820371
6/4/2007 5:00:00 PM,0,0,103.457,90,0,0,42.20723,42.20723,1.446703,1.446703,0,0,0,1.446703,0,0,2.220446E-16,0,0,1.522845,1.446703,0,0,0.894337,9.820371,0,1.522845,-1.522845,11.54637,82.47388,0.1298629,1.591373,0,0,9.820371
6/4/2007 6:00:00 PM,0,0,91.02725,90,0,0,41.08679,41.08679,1.423643,1.423643,0,0,0,1.423643,0,0,2.220446E-16,0,0,1.498572,1.423643,0,0,2.586387,8.297525,0,1.498572,-1.498572,9.966732,71.1908,0.1298629,1.566007,0,0,8.297525
6/4/2007 7:00:00 PM,0,0,77.76816,90,0,0,40.20255,40.20255,0.7145844,0.7145844,0,-1,0,0.7145844,0,0,1.110223E-16,0,0,0.7521941,0.7145844,0,0,4.251467,6.798954,0,0.7521941,-0.7521941,9.17385,65.52737,0.1298629,0.7860428,0,0,6.798954
6/4/2007 8:00:00 PM,0,0,62.95127,90,0,0,38.87014,38.87014,2.51114,2.51114,0,-1,0,2.51114,0,0,0,0,0,2.643305,2.51114,0,0,5.087238,6.04676,0,2.643305,-2.643305,6.387562,45.62535,0.1298629,2.762254,0,0,6.04676
6/4/2007 9:00:00 PM,0,0,45.72357,90,0,0,37.44083,37.44083,1.163406,1.163406,0,-1,0,1.163406,0,0,2.220446E-16,0,0,1.224638,1.163406,0,0,8.024243,3.403455,0,1.224638,-1.224638,5.09668,36.40479,0.1298629,1.279747,0,0,3.403455
6/4/2007 10:00:00 PM,0,0,25.4641,90,0,0,35.97517,35.97517,0.3092082,0.3092082,0,-1,0,0.3092082,0,0,0,0,0,0.3254824,0.3092082,0,0,9.384953,2.178817,0,0.3254824,-0.3254824,4.753592,33.95416,0.1298629,0.3401291,0,0,2.178817
6/4/2007 11:00:00 PM,0,0,2.681049,90,0,0,34.92135,34.92135,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.7466,1.853334,0,0,0,4.753592,33.95416,0.1298629,0,0,0,1.853334
6/5/2007 12:00:00 AM,0,0,-20.39528,90,0,0,34.13402,34.13402,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.7466,1.853334,0,0,0,4.753592,33.95416,0.1298629,0,0,0,1.853334
6/5/2007 1:00:00 AM,0,0,-41.37696,90,0,0,33.28612,33.28612,0.09255779,0.09255779,0,-1,0,0.09255779,0,0,0,0,0,0.09742925,0.09255779,0,0,9.7466,1.853334,0,0.09742925,-0.09742925,4.650892,33.22059,0.1298629,0.1018136,0,0,1.853334
6/5/2007 2:00:00 AM,0,0,-59.28633,90,0,0,32.65625,32.65625,0.1345947,0.1345947,0,-1,0,0.1345947,0,0,2.775558E-17,0,0,0.1416787,0.1345947,0,0,9.854855,1.755905,0,0.1416787,-0.1416787,4.50155,32.15386,0.1298629,0.1480542,0,0,1.755905
6/5/2007 3:00:00 AM,0,0,-74.58588,90,0,0,32.05666,32.05666,0.03391927,0.03391927,0,-1,0,0.03391927,0,0,6.938894E-18,0,0,0.0357045,0.03391927,0,0,10.01228,1.614226,0,0.0357045,-0.0357045,4.463914,31.88503,0.1298629,0.0373112,0,0,1.614226
6/5/2007 4:00:00 AM,0,0,-88.13087,90,0,0,31.49342,31.49342,0.3110079,0.3110079,0,-1,0,0.3110079,0,0,0,0,0,0.3273767,0.3110079,0,0,10.05195,1.578522,0,0.3273767,-0.3273767,4.118828,29.42015,0.1298629,0.3421086,0,0,1.578522
6/5/2007 5:00:00 AM,0,0,-100.6915,90,0,0,31.08763,31.08763,0.2619941,0.2619941,0,0,0,0.2619941,0,0,5.551115E-17,0,0,0.2757832,0.2619941,0,0,10.4157,1.251145,0,0.2757832,-0.2757832,3.828127,27.34371,0.1298629,0.2881935,0,0,1.251145
6/5/2007 6:00:00 AM,0,0,-112.8634,90,0,0,30.94834,30.94834,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.72213,0.9753619,0,0,0,3.828127,27.34371,0.1298629,0,0,0,0.9753619
6/5/2007 7:00:00 AM,0,0,-125.088,90,0,0,30.64552,30.64552,2.197613,2.197613,1.27102,0,0.5119884,2.197613,0,0,4.440892E-16,0,0,0.9753619,0.9265938,0,0,10.72213,0.9753619,0,0.9753619,-0.9753619,2.800006,20,0.1298629,2.417375,0,5,0.9753619
6/5/2007 8:00:00 AM,0.01502837,0.2374073,-137.6709,50.7017,0.07297291,0.3134734,33.5673,31.44496,1.870617,1.870617,5,0,1.53,1.870617,16.75776,0,0,0,0.3134734,0,0,3.129383,2.972914,11.80586,0,3.286387,0,3.286387,5.917747,42.26954,0.1302389,2.057678,0.2507787,5,0.3134734
6/5/2007 9:00:00 AM,0.1213019,4.799357,-150.7749,38.18087,0.3902781,1.577,44.93277,33.47387,1.623567,1.623567,0,-1,0,1.623567,97.13184,0,0,0,1.577,1.709018,1.623567,0,0,8.519473,2.957749,0,0.1320175,-0.1320175,5.778588,41.27554,0.1302389,1.785923,1.2616,0,4.534749
6/5/2007 10:00:00 AM,0.2060272,7.775721,-164.3954,27.72326,0.6338236,2.431986,54.01036,35.26051,0.5749702,0.5749702,0,0,0,0.5749702,422.976,0,0,0,2.431986,0.6052318,0.5749702,0,0,8.666159,2.825731,1.826754,0,1.826754,7.511599,53.65417,0.1300931,0.6324673,1.945589,0,5.257717
6/5/2007 11:00:00 AM,0.2434102,8.946509,-178.3553,22.47806,0.7291896,2.721952,58.65219,36.99871,0.7844389,0.7844389,0,0,0,0.7844389,346.9935,0,0,0,2.721952,0.8257252,0.7844389,0,0,6.839405,4.46981,1.896227,0,1.896227,9.310517,66.50356,0.1299421,0.8628829,2.177562,0,7.191762
6/5/2007 12:00:00 PM,0.2244169,8.21793,167.6462,25.85754,0.669877,2.502011,58.55481,38.66422,1.257867,1.257867,0,0,0,1.257867,198.9091,0,0,0,2.502011,1.32407,1.257867,0,0,4.943178,6.176414,1.177941,0,1.177941,10.42801,74.48564,0.1298484,1.383653,2.001609,0,8.678425
6/5/2007 1:00:00 PM,0.1574131,5.648866,153.9244,35.47034,0.4599279,1.765466,53.94066,40.3358,1.449749,1.449749,0,0,0,1.449749,121.7774,0,0,0,1.765466,1.526051,1.449749,0,0,3.765237,7.236561,0.239415,0,0.239415,10.65514,76.10799,0.1298294,1.594723,1.412373,0,9.002027
6/5/2007 2:00:00 PM,0.03799872,1.433942,140.6924,47.66574,0.1245354,0.5028937,45.04643,41.38961,1.064229,1.064229,0,-1,0,1.064229,47.25429,0,0,0,0.5028937,1.120241,1.064229,0,0,3.525822,7.452034,0,0.6173471,-0.6173471,10.0044,71.45985,0.1298294,1.170652,0.402315,0,7.954928
6/5/2007 3:00:00 PM,0,0,127.9962,90,0,0,41.86807,41.86807,0.4476264,0.4476264,0,0,0,0.4476264,0,0,5.551115E-17,0,0,0.4711857,0.4476264,0,0,4.211763,6.834687,0,0.4711857,-0.4711857,9.507725,67.91219,0.1298294,0.492389,0,0,6.834687
6/5/2007 4:00:00 PM,0,0,115.7101,90,0,0,42.41315,42.41315,1.030755,1.030755,0,0,0,1.030755,0,0,0,0,0,1.085005,1.030755,0,0,4.735303,6.363502,0,1.085005,-1.085005,8.36403,59.74295,0.1298294,1.13383,0,0,6.363502
6/5/2007 5:00:00 PM,0,0,103.5603,90,0,0,42.14061,42.14061,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.940864,5.278497,0,0,0,8.36403,59.74295,0.1298294,0,0,0,5.278497
6/5/2007 6:00:00 PM,0,0,91.13802,90,0,0,41.01412,41.01412,1.411285,1.411285,0,0,0,1.411285,0,0,0,0,0,1.485563,1.411285,0,0,5.940864,5.278497,0,1.485563,-1.485563,6.798108,48.55782,0.1298294,1.552414,0,0,5.278497
6/5/2007 7:00:00 PM,0,0,77.88638,90,0,0,40.09959,40.09959,1.653112,1.653112,0,-1,0,1.653112,0,0,2.220446E-16,0,0,1.740118,1.653112,0,0,7.59149,3.792933,0,1.740118,-1.740118,4.963863,35.45609,0.1298294,1.818423,0,0,3.792933
6/5/2007 8:00:00 PM,0,0,63.07532,90,0,0,38.76718,38.76718,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.524955,2.052815,0,0,0,4.963863,35.45609,0.1298294,0,0,0,2.052815
6/5/2007 9:00:00 PM,0,0,45.84692,90,0,0,37.3742,37.3742,0.4551697,0.4551697,0,-1,0,0.4551697,0,0,5.551115E-17,0,0,0.479126,0.4551697,0,0,9.524955,2.052815,0,0.479126,-0.479126,4.45882,31.84865,0.1298294,0.5006866,0,0,2.052815
6/5/2007 10:00:00 PM,0,0,25.57129,90,0,0,35.90855,35.90855,0.323518,0.323518,0,-1,0,0.323518,0,0,5.551115E-17,0,0,0.3405453,0.323518,0,0,10.05732,1.573689,0,0.3405453,-0.3405453,4.099854,29.28461,0.1298294,0.3558698,0,0,1.573689
6/5/2007 11:00:00 PM,0,0,2.75063,90,0,0,34.86684,34.86684,0.5836359,0.5836359,0,-1,0,0.5836359,0,0,0,0,0,0.6143535,0.5836359,0,0,10.4357,1.233144,0,0.6143535,-0.6143535,3.452268,24.65901,0.1298294,0.6419994,0,0,1.233144
6/6/2007 12:00:00 AM,0,0,-20.36895,90,0,0,34.08556,34.08556,0.4668924,0.4668924,0,-1,0,0.4668924,0,0,0,0,0,0.4914657,0.4668924,0,0,11.11832,0.6187904,0,0.4914657,-0.4914657,2.934218,20.95866,0.1298294,0.5135817,0,0,0.6187904
6/6/2007 1:00:00 AM,0,0,-41.38654,90,0,0,33.24978,33.24978,0.2233915,0.1209585,0,-1,0,0.1209585,0,0,0.102433,0.1247722,0,0.1273247,0.1209585,0,0,11.66439,0.1273247,0,0.1273247,-0.1273247,2.800006,20,0.1298294,0.2457307,0,0,0.1273247
6/6/2007 2:00:00 AM,0,0,-59.31524,90,0,0,32.61991,32.61991,0.1563343,0,0,-1,0,0,0,0,0.1563343,0.1719677,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1298294,0.1719677,0,0,0
6/6/2007 3:00:00 AM,0,0,-74.62196,90,0,0,32.03849,32.03849,0.1555771,0,0,-1,0,0,0,0,0.1555771,0.1711348,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1298294,0.1711348,0,0,0
6/6/2007 4:00:00 AM,0,0,-88.16726,90,0,0,31.47525,31.47525,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1298294,0,0,0,0
6/6/2007 5:00:00 AM,0,0,-100.7244,90,0,0,31.0513,31.0513,0.2036238,0.2036238,3.708887,0,1.177526,0.2036238,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1300208,0.2239862,0,5,0
6/6/2007 6:00:00 AM,0,0,-112.8901,90,0,0,30.91805,30.91805,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1301738,0,0,5,2.997
6/6/2007 7:00:00 AM,0,0,-125.1061,90,0,0,30.62735,30.62735,0.6380562,0.6380562,4.143319,0,1.296126,0.6380562,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1304439,0.7018617,0,5,5.994
6/6/2007 8:00:00 AM,0.01148607,0.1163046,-137.6781,50.77745,0.05351629,0.2306167,32.9643,31.40862,0,0,0,0,0,0,0,0,0,0,0.2306167,0,0,0,0,1.81586,8.991,0.2306167,0,0.2306167,12.49613,89.25792,0.1304256,0,0.1844934,0,9.221617
6/6/2007 9:00:00 AM,0.1088464,4.678195,-150.7687,38.27456,0.3802158,1.539355,44.57955,33.41936,0.9377003,0.9377003,0,-1,0,0.9377003,164.1628,0,0,0,1.539355,0.9870529,0.9377003,0,0,1.585243,9.198555,0.5523019,0,0.5523019,13.02009,93.00048,0.1303818,1.03147,1.231484,0,10.73791
6/6/2007 10:00:00 AM,0.1900489,7.656305,-164.3738,27.83771,0.623896,2.399533,53.6076,35.15755,0.4941695,0.4941695,0,0,0,0.4941695,485.5687,0.8464125,0,0,2.399533,0.5201784,0.4941695,0,0,1.032942,9.695627,1.032942,0,1.032942,14.00003,100,0.1303,0.5435865,1.919626,0,12.09516
6/6/2007 11:00:00 AM,0.2299827,8.831096,-178.3174,22.59565,0.7195914,2.6925,58.25728,36.89575,1.525246,1.525246,0,0,0,1.525246,176.5289,1.086978,0,0,2.6925,1.605522,1.525246,0,0,0,10.62527,0,0,0,14.00003,100,0.1303,1.677771,2.154,0,13.31777
6/6/2007 12:00:00 PM,0.1952989,8.108702,167.6996,25.93476,0.6607806,2.473566,58.1818,38.56732,2.191392,2.191392,0,0,0,2.191392,112.8765,0.1668376,0,0,2.473566,2.306729,2.191392,0,0,0,10.62527,0,0,0,14.00003,100,0.1303,2.410532,1.978853,0,13.09884
6/6/2007 1:00:00 PM,0.1400641,5.547365,153.9911,35.50493,0.4514713,1.736622,53.58362,40.23284,2.888407,2.888407,0,0,0,2.888407,60.12387,0,0,0,1.736622,3.040428,2.888407,0,0,0,10.62527,0,1.303806,-1.303806,12.6257,90.18336,0.1303,3.177248,1.389298,0,12.3619
6/6/2007 2:00:00 PM,0.03347823,1.340716,140.7701,47.6726,0.1185161,0.4793327,44.76591,41.28666,0.7791766,0.7791766,0,-1,0,0.7791766,61.51785,0,1.110223E-16,0,0.4793327,0.8201859,0.7791766,0,0,1.448674,9.321467,0,0.3408532,-0.3408532,12.2664,87.617,0.1303,0.8570943,0.3834662,0,9.8008
6/6/2007 3:00:00 PM,0,0,128.0825,90,0,0,41.76511,41.76511,1.523047,1.523047,0,0,0,1.523047,0,0,2.220446E-16,0,0,1.603208,1.523047,0,0,1.827399,8.980615,0,1.603208,-1.603208,10.57648,75.5461,0.1303,1.675352,0,0,8.980615
6/6/2007 4:00:00 PM,0,0,115.8039,90,0,0,42.31019,42.31019,0.07458652,0.07458652,0,0,0,0.07458652,0,0,1.387779E-17,0,0,0.07851212,0.07458652,0,0,3.608742,7.377407,0,0.07851212,-0.07851212,10.49372,74.95496,0.1303,0.08204517,0,0,7.377407
6/6/2007 5:00:00 PM,0,0,103.6611,90,0,0,42.03765,42.03765,1.237801,1.237801,0,0,0,1.237801,0,0,0,0,0,1.302948,1.237801,0,0,3.695977,7.298894,0,1.302948,-1.302948,9.120288,65.14478,0.1303,1.361581,0,0,7.298894
6/6/2007 6:00:00 PM,0,0,91.24596,90,0,0,40.91721,40.91721,1.856446,1.856446,0,0,0,1.856446,0,0,0,0,0,1.954154,1.856446,0,0,5.143697,5.995946,0,1.954154,-1.954154,7.06043,50.43154,0.1303,2.04209,0,0,5.995946
6/6/2007 7:00:00 PM,0,0,78.00174,90,0,0,39.99664,39.99664,0.6170838,0.6170838,0,-1,0,0.6170838,0,0,1.110223E-16,0,0,0.6495619,0.6170838,0,0,7.314979,4.041793,0,0.6495619,-0.6495619,6.375731,45.54084,0.1303,0.6787922,0,0,4.041793
6/6/2007 8:00:00 PM,0,0,63.19675,90,0,0,38.66422,38.66422,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.036715,3.392231,0,0,0,6.375731,45.54084,0.1303,0,0,0,3.392231
6/6/2007 9:00:00 PM,0,0,45.9685,90,0,0,37.27124,37.27124,0.249044,0.249044,0,-1,0,0.249044,0,0,2.775558E-17,0,0,0.2621516,0.249044,0,0,8.036715,3.392231,0,0.2621516,-0.2621516,6.099399,43.56705,0.1303,0.2739484,0,0,3.392231
6/6/2007 10:00:00 PM,0,0,25.6784,90,0,0,35.84193,35.84193,0.1142098,0.1142098,0,-1,0,0.1142098,0,0,0,0,0,0.1202208,0.1142098,0,0,8.327994,3.13008,0,0.1202208,-0.1202208,5.972675,42.66188,0.1303,0.1256308,0,0,3.13008
6/6/2007 11:00:00 PM,0,0,2.822493,90,0,0,34.81839,34.81839,0.1604038,0.1604038,0,-1,0,0.1604038,0,0,0,0,0,0.1688461,0.1604038,0,0,8.461573,3.009859,0,0.1688461,-0.1688461,5.794696,41.3906,0.1303,0.1764442,0,0,3.009859
6/7/2007 12:00:00 AM,0,0,-20.33833,90,0,0,34.04922,34.04922,0.3859603,0.3859603,0,-1,0,0.3859603,0,0,5.551115E-17,0,0,0.406274,0.3859603,0,0,8.649179,2.841012,0,0.406274,-0.406274,5.366446,38.33168,0.1303,0.4245563,0,0,2.841012
6/7/2007 1:00:00 AM,0,0,-41.39065,90,0,0,33.21344,33.21344,0.4295042,0.4295042,0,-1,0,0.4295042,0,0,5.551115E-17,0,0,0.4521097,0.4295042,0,0,9.100595,2.434738,0,0.4521097,-0.4521097,4.88988,34.92764,0.1303,0.4724546,0,0,2.434738
6/7/2007 2:00:00 AM,0,0,-59.33839,90,0,0,32.58357,32.58357,0.2304885,0.2304885,0,-1,0,0.2304885,0,0,2.775558E-17,0,0,0.2426195,0.2304885,0,0,9.60294,1.982629,0,0.2426195,-0.2426195,4.634137,33.10091,0.1303,0.2535373,0,0,1.982629
6/7/2007 3:00:00 AM,0,0,-74.65244,90,0,0,32.00821,32.00821,0.345522,0.345522,0,-1,0,0.345522,0,0,0,0,0,0.3637074,0.345522,0,0,9.872517,1.740009,0,0.3637074,-0.3637074,4.250755,30.36248,0.1303,0.3800743,0,0,1.740009
6/7/2007 4:00:00 AM,0,0,-88.19833,90,0,0,31.44496,31.44496,0.1403196,0.1403196,0,-1,0,0.1403196,0,0,2.775558E-17,0,0,0.1477049,0.1403196,0,0,10.27664,1.376302,0,0.1477049,-0.1477049,4.095061,29.25037,0.1303,0.1543516,0,0,1.376302
6/7/2007 5:00:00 AM,0,0,-100.7522,90,0,0,31.03313,31.03313,0.5813349,0.5813349,0,0,0,0.5813349,0,0,1.110223E-16,0,0,0.6119314,0.5813349,0,0,10.44075,1.228597,0,0.6119314,-0.6119314,3.450028,24.64301,0.1303,0.6394684,0,0,1.228597
6/7/2007 6:00:00 AM,0,0,-112.9122,90,0,0,30.88172,30.88172,0.4035384,0.4035384,0,0,0,0.4035384,0,0,5.551115E-17,0,0,0.4247773,0.4035384,0,0,11.12068,0.6166656,0,0.4247773,-0.4247773,3.002274,21.44477,0.1303,0.4438922,0,0,0.6166656
6/7/2007 7:00:00 AM,0,0,-125.1201,90,0,0,30.59101,30.59101,0.5757999,0.5757999,4.081063,0,1.27913,0.5757999,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.59265,0.1918883,3.33,0,3.33,6.161389,44.00983,0.1305575,0.6333799,0,5,0.1918883
6/7/2007 8:00:00 AM,0.00912227,0.0009045695,-137.6817,50.85222,0.03709142,0.1602603,32.4561,31.37834,3.490134,3.490134,5,0,1.53,3.490134,4.591812,0,0,0,0.1602603,0,0,1.509867,1.434373,8.26265,3.188888,1.594634,0,1.594634,7.674191,54.81554,0.1307367,3.839147,0.1282083,5,3.349149
6/7/2007 9:00:00 AM,0.1021944,4.563106,-150.7595,38.3659,0.5033422,1.997283,48.17103,33.35274,2.228239,2.228239,0,-1,0,2.228239,89.63506,0,0,0,1.997283,2.345514,2.228239,0,0,6.668017,4.624059,0,0.3482313,-0.3482313,7.307123,52.19363,0.1307367,2.451062,1.597826,0,6.621342
6/7/2007 10:00:00 AM,0.170186,7.543292,-164.35,27.94772,0.8386538,3.105465,59.98591,35.05459,2.573868,2.573868,0,0,0,2.573868,120.6536,0,0,0,3.105465,2.709335,2.573868,0,0,7.054941,4.275827,0.3961297,0,0.3961297,7.682925,54.87793,0.1307054,2.831255,2.484372,0,7.381292
6/7/2007 11:00:00 AM,0.1864594,8.722323,-178.2783,22.70674,0.9133278,3.299008,64.03412,36.79279,0.8076776,0.8076776,0,0,0,0.8076776,408.456,0,0,0,3.299008,0.8501869,0.8076776,0,0,6.658811,4.632344,2.448821,0,2.448821,10.00608,71.47186,0.1305119,0.8884453,2.639206,0,7.931352
6/7/2007 12:00:00 PM,0.2025673,8.006233,167.7533,26.00596,0.6522444,2.446912,57.8197,38.46436,2.188853,2.188853,0,0,0,2.188853,111.7897,0,0,0,2.446912,2.304055,2.188853,0,0,4.209991,6.836283,0.1428564,0,0.1428564,10.14161,72.4399,0.1305006,2.407738,1.957529,0,9.283195
6/7/2007 1:00:00 PM,0.1293737,5.452621,154.0574,35.53497,0.4435763,1.709639,53.24352,40.12988,0.7356095,0.7356095,0,0,0,0.7356095,232.4112,0,0,0,1.709639,0.7743258,0.7356095,0,0,4.067134,6.964854,0.9353128,0,0.9353128,11.02892,78.77785,0.1304269,0.8091705,1.367711,0,8.674492
6/7/2007 2:00:00 PM,0.03417504,1.254154,140.8465,47.67603,0.1130406,0.4578427,44.50755,41.18975,2.497659,2.497659,0,-1,0,2.497659,18.33087,0,0,0,0.4578427,2.629115,2.497659,0,0,3.131821,7.806635,0,2.171273,-2.171273,8.740199,62.42987,0.1304269,2.747425,0.3662741,0,8.264478
6/7/2007 3:00:00 PM,0,0,128.1671,90,0,0,41.66216,41.66216,1.542595,1.542595,0,0,0,1.542595,0,0,2.220446E-16,0,0,1.623784,1.542595,0,0,5.544346,5.635363,0,1.623784,-1.623784,7.028581,50.20404,0.1304269,1.696855,0,0,5.635363
6/7/2007 4:00:00 PM,0,0,115.8953,90,0,0,42.20723,42.20723,1.35282,1.35282,0,0,0,1.35282,0,0,0,0,0,1.424021,1.35282,0,0,7.348551,4.011579,0,1.424021,-1.424021,5.527531,39.48228,0.1304269,1.488101,0,0,4.011579
6/7/2007 5:00:00 PM,0,0,103.7591,90,0,0,41.93469,41.93469,2.158931,2.158931,0,0,0,2.158931,0,0,0,0,0,2.272559,2.158931,0,0,8.930796,2.587558,0,2.272559,-2.272559,3.132043,22.37169,0.1304269,2.374824,0,0,2.587558
6/7/2007 6:00:00 PM,0,0,91.35098,90,0,0,40.81425,40.81425,2.339134,2.339134,2.039885,0,0.7218887,2.339134,0,5.551115E-17,0,0,0,0.3149986,0.2992487,0,0,11.45586,0.3149986,0,0.3149986,-0.3149986,2.800006,20,0.1304269,2.573047,0,5,0.3149986
6/7/2007 7:00:00 PM,0,0,78.11408,90,0,0,39.85734,39.85734,4.86254,0,0,-1,0,0,0,0,4.86254,5.348794,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1304269,5.348794,0,0,0
6/7/2007 8:00:00 PM,0,0,63.31542,90,0,0,38.53098,38.53098,4.048942,0,0,-1,0,0,0,0,4.048942,4.453836,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1304269,4.453836,0,0,0
6/7/2007 9:00:00 PM,0,0,46.08813,90,0,0,37.16829,37.16829,3.42186,0,0,-1,0,0,0,0,3.42186,3.764046,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1304269,3.764046,0,0,0
6/7/2007 10:00:00 PM,0,0,25.78527,90,0,0,35.76925,35.76925,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1304269,0,0,0,0
6/7/2007 11:00:00 PM,0,0,2.896506,90,0,0,34.75177,34.75177,0.1657025,0,0,-1,0,0,0,0,0.1657025,0.1822727,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1304269,0.1822727,0,0,0
6/8/2007 12:00:00 AM,0,0,-20.30349,90,0,0,33.9826,33.9826,0.7902901,0,0,-1,0,0,0,0,0.7902901,0.8693191,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1304269,0.8693191,0,0,0
6/8/2007 1:00:00 AM,0,0,-41.38934,90,0,0,33.16499,33.16499,0.2197785,0,0,-1,0,0,0,0,0.2197785,0.2417564,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1304269,0.2417564,0,0,0
6/8/2007 2:00:00 AM,0,0,-59.35581,90,0,0,32.53512,32.53512,0.2750996,0,0,-1,0,0,0,0,0.2750996,0.3026096,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1304269,0.3026096,0,0,0
6/8/2007 3:00:00 AM,0,0,-74.67731,90,0,0,31.9537,31.9537,0.2978038,0,0,-1,0,0,0,0,0.2978038,0.3275842,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1304269,0.3275842,0,0,0
6/8/2007 4:00:00 AM,0,0,-88.22411,90,0,0,31.39046,31.39046,0.05216135,0,0,-1,0,0,0,0,0.05216135,0.05737748,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1304269,0.05737748,0,0,0
6/8/2007 5:00:00 AM,0,0,-100.7752,90,0,0,30.98467,30.98467,0.2036395,0.2036395,3.708903,0,1.17753,0.2036395,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1306147,0.2240035,0,5,0
6/8/2007 6:00:00 AM,0,0,-112.9297,90,0,0,30.84538,30.84538,0.2953217,0.2953217,3.800585,0,1.20256,0.2953217,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1308185,0.3248538,0,5,2.997
6/8/2007 7:00:00 AM,0,0,-125.13,90,0,0,30.56072,30.56072,0.001954949,0.001954949,3.507218,0,1.12247,0.001954949,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1309681,0.002150443,0,5,5.994
6/8/2007 8:00:00 AM,0.008688283,0,-137.6817,90,0,0,31.32384,31.32384,1.289091,1.289091,0,0,0,1.289091,0,0,0,0,0,1.356938,1.289091,0,0,1.81586,8.991,0,1.356938,-1.356938,10.84701,77.47852,0.1309681,1.418,0,0,8.991
6/8/2007 9:00:00 AM,0.1149066,4.454136,-150.7473,38.45481,0.3616132,1.46975,43.87591,33.26795,0.05914924,0.05914924,0,-1,0,0.05914924,2484.816,0,0,0,1.46975,0.06226236,0.05914924,0,0,3.323569,7.634062,1.407487,0,1.407487,12.18227,87.01607,0.1308575,0.06506417,1.1758,0,9.103812
6/8/2007 10:00:00 AM,0.1901154,7.436721,-164.324,28.05321,0.6056384,2.3391,52.88747,34.98797,1.762946,1.762946,0,0,0,1.762946,132.6813,0,0,0,2.3391,1.855733,1.762946,0,0,1.916081,8.900801,0.4833672,0,0.4833672,12.64084,90.2915,0.1308195,1.939241,1.87128,0,11.2399
6/8/2007 11:00:00 AM,0.215153,8.620225,-178.2378,22.81129,0.7020474,2.638503,57.51791,36.68983,0.9878071,0.9878071,0,0,0,0.9878071,267.1071,0.1659924,0,0,2.638503,1.039797,0.9878071,0,0,1.432714,9.335832,1.432714,0,1.432714,14.00003,100,0.1307072,1.086588,2.110803,0,11.97433
6/8/2007 12:00:00 PM,0.1895057,7.910546,167.8074,26.07113,0.64427,2.421984,57.47468,38.3614,0,0,0,0,0,0,0,2.421984,0,0,2.421984,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1307072,0,1.937587,0,13.04726
6/8/2007 1:00:00 PM,0.1272903,5.364645,154.1232,35.56046,0.4362437,1.684541,52.92035,40.02692,1.369453,1.369453,0,0,0,1.369453,123.0084,0.243012,0,0,1.684541,1.441529,1.369453,0,0,0,10.62527,0,0,0,14.00003,100,0.1307072,1.506398,1.347633,0,12.30982
6/8/2007 2:00:00 PM,0.02939242,1.17426,140.9216,47.67604,0.1445421,0.5827572,45.33208,41.08679,3.537322,3.33,0,-1,0,3.33,17.50022,4.440892E-16,0.2073221,0.5610543,0.5827572,3.505263,3.33,0,0,0,10.62527,0,2.922506,-2.922506,10.91944,77.99582,0.1307072,3.891054,0.4662058,0,11.20803
6/8/2007 3:00:00 PM,0,0,128.2496,90,0,0,41.59553,41.59553,0.3244498,0.3244498,0,0,0,0.3244498,0,0,0,0,0,0.3415261,0.3244498,0,0,3.247229,7.702768,0,0.3415261,-0.3415261,10.55944,75.42439,0.1307072,0.3568948,0,0,7.702768
6/8/2007 4:00:00 PM,0,0,115.9843,90,0,0,42.14061,42.14061,0.5406311,0.5406311,0,0,0,0.5406311,0,0,1.110223E-16,0,0,0.5690853,0.5406311,0,0,3.626702,7.361242,0,0.5690853,-0.5690853,9.959568,71.13963,0.1307072,0.5946941,0,0,7.361242
6/8/2007 5:00:00 PM,0,0,103.8544,90,0,0,41.83173,41.83173,2.590926,2.590926,0,0,0,2.590926,0,0,4.440892E-16,0,0,2.727291,2.590926,0,0,4.259019,6.792157,0,2.727291,-2.727291,7.084751,50.60526,0.1307072,2.850019,0,0,6.792157
6/8/2007 6:00:00 PM,0,0,91.45297,90,0,0,40.7113,40.7113,1.094151,1.094151,0,0,0,1.094151,0,0,0,0,0,1.151738,1.094151,0,0,7.289342,4.064866,0,1.151738,-1.151738,5.870712,41.93357,0.1307072,1.203566,0,0,4.064866
6/8/2007 7:00:00 PM,0,0,78.22331,90,0,0,39.75438,39.75438,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.569052,2.913128,0,0,0,5.870712,41.93357,0.1307072,0,0,0,2.913128
6/8/2007 8:00:00 PM,0,0,63.43118,90,0,0,38.42802,38.42802,3.121643,2.767471,0,-1,0,2.767471,0,0,0.3541717,0.6663359,0,2.913128,2.767471,0,0,8.569052,2.913128,0,2.913128,-2.913128,2.800006,20,0.1307072,3.433807,0,0,2.913128
6/8/2007 9:00:00 PM,0,0,46.20565,90,0,0,37.10167,37.10167,2.850025,0,0,-1,0,0,0,0,2.850025,3.135028,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1307072,3.135028,0,0,0
6/8/2007 10:00:00 PM,0,0,25.89172,90,0,0,35.70263,35.70263,0.2493495,0,0,-1,0,0,0,0,0.2493495,0.2742845,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1307072,0.2742845,0,0,0
6/8/2007 11:00:00 PM,0,0,2.972534,90,0,0,34.69727,34.69727,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1307072,0,0,0,0
6/9/2007 12:00:00 AM,0,0,-20.26452,90,0,0,33.9281,33.9281,0.5551143,0,0,-1,0,0,0,0,0.5551143,0.6106257,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1307072,0.6106257,0,0,0
6/9/2007 1:00:00 AM,0,0,-41.38267,90,0,0,33.11654,33.11654,0.1084215,0,0,-1,0,0,0,0,0.1084215,0.1192637,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1307072,0.1192637,0,0,0
6/9/2007 2:00:00 AM,0,0,-59.36753,90,0,0,32.49878,32.49878,0.4266588,0,0,-1,0,0,0,0,0.4266588,0.4693247,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1307072,0.4693247,0,0,0
6/9/2007 3:00:00 AM,0,0,-74.6966,90,0,0,31.92342,31.92342,0.3130594,0,0,-1,0,0,0,0,0.3130594,0.3443654,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1307072,0.3443654,0,0,0
6/9/2007 4:00:00 AM,0,0,-88.24461,90,0,0,31.37834,31.37834,0.3564977,0,0,-1,0,0,0,0,0.3564977,0.3921475,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1307072,0.3921475,0,0,0
6/9/2007 5:00:00 AM,0,0,-100.7932,90,0,0,30.96651,30.96651,0.304914,0.304914,3.810177,0,1.205178,0.304914,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1309114,0.3354054,0,5,0
6/9/2007 6:00:00 AM,0,0,-112.9427,90,0,0,30.81509,30.81509,0.6451879,0.6451879,4.150451,0,1.298073,0.6451879,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1311763,0.7097067,0,5,2.997
6/9/2007 7:00:00 AM,0,0,-125.1358,90,0,0,30.52439,30.52439,2.164157,2.164157,5,0,1.53,2.164157,0,0,0,0,0,0,0,2.835843,2.694051,5.14586,5.994,2.694051,0,2.694051,11.67404,83.38582,0.1314783,2.380572,0,5,5.994
6/9/2007 8:00:00 AM,0.008351106,0,-137.678,90,0,0,31.29355,31.29355,1.596777,1.596777,0,0,0,1.596777,0,0,2.220446E-16,0,0,1.680818,1.596777,0,0,2.451809,8.418646,0,1.680818,-1.680818,9.9023,70.73057,0.1314783,1.756455,0,0,8.418646
6/9/2007 9:00:00 AM,0.1056852,4.351333,-150.7322,38.54116,0.3530802,1.437504,43.56844,33.21344,0.8280061,0.8280061,0,-1,0,0.8280061,173.6103,0,0,0,1.437504,0.8715854,0.8280061,0,0,4.319385,6.737828,0.5659184,0,0.5659184,10.43918,74.5654,0.131434,0.9108068,1.150003,0,8.175331
6/9/2007 10:00:00 AM,0.1959547,7.336633,-164.2959,28.15411,0.5973146,2.311616,52.53949,34.89107,0.1819433,0.1819433,0,0,0,0.1819433,1270.514,0,0,0,2.311616,0.1915193,0.1819433,0,0,3.753467,7.247154,2.120096,0,2.120096,12.45048,88.9318,0.1312682,0.2001377,1.849293,0,9.55877
6/9/2007 11:00:00 AM,0.2224858,8.524831,-178.1962,22.90928,0.6941063,2.614022,57.17353,36.58687,3.028141,3.028141,2.096521,0,0.7373503,3.028141,86.32433,0,0,0,2.614022,0.9806523,0.9316196,0,0,1.63337,9.155241,1.63337,0,1.63337,14.00003,100,0.1312934,3.330955,2.091218,5,11.76926
6/9/2007 12:00:00 PM,0.2009219,7.821661,167.8617,26.13024,0.6368591,2.39881,57.14678,38.25844,0.3219387,0.3219387,0,0,0,0.3219387,745.114,2.059927,0,0,2.39881,0.3388828,0.3219387,0,0,0,10.62527,0,0,0,14.00003,100,0.1312934,0.3541326,1.919048,0,13.02408
6/9/2007 1:00:00 PM,0.1345045,5.28345,154.1883,35.58138,0.4294742,1.661352,52.61411,39.92396,0.8614303,0.8614303,0,0,0,0.8614303,192.8597,0.7545834,0,0,1.661352,0.9067688,0.8614303,0,0,0,10.62527,0,0,0,14.00003,100,0.1312934,0.9475734,1.329082,0,12.28663
6/9/2007 2:00:00 PM,0.02929099,1.101038,140.9953,47.67268,0.1036208,0.4208149,44.02394,40.98383,2.107631,2.107631,0,-1,0,2.107631,19.96625,0,0,0,0.4208149,2.21856,2.107631,0,0,0,10.62527,0,1.797745,-1.797745,12.10504,86.46439,0.1312934,2.318395,0.3366519,0,11.04609
6/9/2007 3:00:00 PM,0,0,128.3302,90,0,0,41.49257,41.49257,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.997494,8.82753,0,0,0,12.10504,86.46439,0.1312934,0,0,0,8.82753
6/9/2007 4:00:00 PM,0,0,116.0709,90,0,0,42.03765,42.03765,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.997494,8.82753,0,0,0,12.10504,86.46439,0.1312934,0,0,0,8.82753
6/9/2007 5:00:00 PM,0,0,103.9468,90,0,0,41.76511,41.76511,2.487161,2.487161,0,0,0,2.487161,0,0,0,0,0,2.618065,2.487161,0,0,1.997494,8.82753,0,2.618065,-2.618065,9.345357,66.75241,0.1312934,2.735878,0,0,8.82753
6/9/2007 6:00:00 PM,0,0,91.55183,90,0,0,40.60834,40.60834,0.8919191,0.8919191,0,0,0,0.8919191,0,0,1.110223E-16,0,0,0.9388622,0.8919191,0,0,4.906455,6.209465,0,0.9388622,-0.9388622,8.355709,59.68352,0.1312934,0.981111,0,0,6.209465
6/9/2007 7:00:00 PM,0,0,78.3293,90,0,0,39.62114,39.62114,4.087389,3.33,0,-1,0,3.33,0,0,0.7573897,1.166129,0,3.505263,3.33,0,0,5.949635,5.270603,0,3.505263,-3.505263,4.660837,33.29163,0.1312934,4.496129,0,0,5.270603
6/9/2007 8:00:00 PM,0,0,63.5439,90,0,0,38.32506,38.32506,2.92605,1.677073,0,-1,0,1.677073,0,0,1.248977,1.541582,0,1.76534,1.677073,0,0,9.844372,1.76534,0,1.76534,-1.76534,2.800006,20,0.1312934,3.218655,0,0,1.76534
6/9/2007 9:00:00 PM,0,0,46.3209,90,0,0,36.99871,36.99871,1.62013,0,0,-1,0,0,0,0,1.62013,1.782143,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1312934,1.782143,0,0,0
6/9/2007 10:00:00 PM,0,0,25.99758,90,0,0,35.59967,35.59967,0.3804856,0,0,-1,0,0,0,0,0.3804856,0.4185342,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1312934,0.4185342,0,0,0
6/9/2007 11:00:00 PM,0,0,3.050435,90,0,0,34.63064,34.63064,0.5988697,0,0,-1,0,0,0,0,0.5988697,0.6587567,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1312934,0.6587567,0,0,0
6/10/2007 12:00:00 AM,0,0,-20.22152,90,0,0,33.86148,33.86148,0.3480571,0,0,-1,0,0,0,0,0.3480571,0.3828628,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1312934,0.3828628,0,0,0
6/10/2007 1:00:00 AM,0,0,-41.37068,90,0,0,33.04386,33.04386,0.05224209,0,0,-1,0,0,0,0,0.05224209,0.05746631,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1312934,0.05746631,0,0,0
6/10/2007 2:00:00 AM,0,0,-59.37357,90,0,0,32.43216,32.43216,0.2108696,0,0,-1,0,0,0,0,0.2108696,0.2319566,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1312934,0.2319566,0,0,0
6/10/2007 3:00:00 AM,0,0,-74.71035,90,0,0,31.86891,31.86891,0.5378741,0,0,-1,0,0,0,0,0.5378741,0.5916615,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1312934,0.5916615,0,0,0
6/10/2007 4:00:00 AM,0,0,-88.25987,90,0,0,31.32384,31.32384,0.0986272,0,0,-1,0,0,0,0,0.0986272,0.1084899,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1312934,0.1084899,0,0,0
6/10/2007 5:00:00 AM,0,0,-100.8063,90,0,0,30.91805,30.91805,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1312934,0,0,0,0
6/10/2007 6:00:00 AM,0,0,-112.9512,90,0,0,30.77876,30.77876,0.2515111,0.2515111,3.756774,0,1.190599,0.2515111,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1314851,0.2766622,0,5,0
6/10/2007 7:00:00 AM,0,0,-125.1375,90,0,0,30.48805,30.48805,1.296725,1.296725,4.801988,0,1.475943,1.296725,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1318554,1.426398,0,5,2.997
6/10/2007 8:00:00 AM,0.008382932,0,-137.6709,90,0,0,31.25721,31.25721,3.08278,3.08278,5,0,1.53,3.08278,0,0,0,0,0,0,0,1.91722,1.821359,5.14586,5.994,1.821359,0,1.821359,10.84613,77.4722,0.1320573,3.391058,0,5,5.994
6/10/2007 9:00:00 AM,0.1086207,4.254742,-150.7143,38.62487,0.3450638,1.407223,43.26415,33.14682,0,0,0,-1,0,0,0,0,0,0,1.407223,0,0,0,0,3.324501,7.633223,1.407223,0,1.407223,12.18114,87.00796,0.1319475,0,1.125778,0,9.040445
6/10/2007 10:00:00 AM,0.1758828,7.243063,-164.2658,28.25034,0.5895312,2.285556,52.23243,34.81839,1.190552,1.190552,0,0,0,1.190552,191.9745,0,0,0,2.285556,1.253213,1.190552,0,0,1.917279,8.899724,1.032343,0,1.032343,13.16051,94.00342,0.131867,1.309607,1.828445,0,11.18528
6/10/2007 11:00:00 AM,0.2246221,8.436167,-178.1535,23.00067,0.686722,2.591259,56.84608,36.48391,2.097457,2.097457,0,0,0,2.097457,123.5429,0,0,0,2.591259,2.20785,2.097457,0,0,0.8849351,9.828833,0.3834094,0,0.3834094,13.52424,96.60152,0.1318372,2.307203,2.073007,0,12.42009
6/10/2007 12:00:00 PM,0.1963756,7.739597,167.9162,26.18329,0.6300128,2.377417,56.83599,38.15548,0,0,0,0,0,0,0,1.875891,0,0,2.377417,0,0,0,0,0.5015258,10.1739,0.5015258,0,0.5015258,14.00003,100,0.1317981,0,1.901933,0,12.55132
6/10/2007 1:00:00 PM,0.1180574,5.209045,154.2527,35.59776,0.5822442,2.193775,57.09486,39.82706,0,0,0,0,0,0,0,2.193775,0,0,2.193775,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1317981,0,1.75502,0,12.81905
6/10/2007 2:00:00 PM,0.02658513,1.034487,141.0676,47.66594,0.1304603,0.5278026,44.71059,40.88087,0,0,0,-1,0,0,0,0.5278026,0,0,0.5278026,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1317981,0,0.422242,0,11.15308
6/10/2007 3:00:00 PM,0,0,128.4088,90,0,0,41.35933,41.35933,1.20488,1.20488,0,0,0,1.20488,0,0,0,0,0,1.268295,1.20488,0,0,0,10.62527,0,1.268295,-1.268295,12.66313,90.45073,0.1317981,1.325369,0,0,10.62527
6/10/2007 4:00:00 PM,0,0,116.1549,90,0,0,41.93469,41.93469,1.140293,1.140293,0,0,0,1.140293,0,0,2.220446E-16,0,0,1.200308,1.140293,0,0,1.409217,9.356979,0,1.200308,-1.200308,11.39789,81.41335,0.1317981,1.254322,0,0,9.356979
6/10/2007 5:00:00 PM,0,0,104.0363,90,0,0,41.63187,41.63187,1.600907,1.600907,0,0,0,1.600907,0,0,2.220446E-16,0,0,1.685166,1.600907,0,0,2.742893,8.156671,0,1.685166,-1.685166,9.621571,68.72537,0.1317981,1.760998,0,0,8.156671
6/10/2007 6:00:00 PM,0,0,91.64746,90,0,0,40.46904,40.46904,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.615299,6.471505,0,0,0,9.621571,68.72537,0.1317981,0,0,0,6.471505
6/10/2007 7:00:00 PM,0,0,78.43192,90,0,0,39.51818,39.51818,1.554277,1.554277,0,-1,0,1.554277,0,0,2.220446E-16,0,0,1.636081,1.554277,0,0,4.615299,6.471505,0,1.636081,-1.636081,7.89699,56.40696,0.1317981,1.709705,0,0,6.471505
6/10/2007 8:00:00 PM,0,0,63.65342,90,0,0,38.2221,38.2221,3.301142,3.301142,0,-1,0,3.301142,0,0,4.440892E-16,0.3012559,0,3.474886,3.301142,0,0,6.433167,4.835423,0,3.474886,-3.474886,4.234138,30.24378,0.1317981,3.631256,0,0,4.835423
6/10/2007 9:00:00 PM,0,0,46.43372,90,0,0,36.89575,36.89575,1.55733,1.292511,0,-1,0,1.292511,0,0,0.2648196,0.4205526,0,1.360538,1.292511,0,0,10.29415,1.360538,0,1.360538,-1.360538,2.800006,20,0.1317981,1.713063,0,0,1.360538
6/10/2007 10:00:00 PM,0,0,26.10269,90,0,0,35.53305,35.53305,0.3366115,0,0,-1,0,0,0,0,0.3366115,0.3702726,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1317981,0.3702726,0,0,0
6/10/2007 11:00:00 PM,0,0,3.130062,90,0,0,34.54585,34.54585,0.3884129,0,0,-1,0,0,0,0,0.3884129,0.4272542,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1317981,0.4272542,0,0,0
6/11/2007 12:00:00 AM,0,0,-20.17458,90,0,0,33.79486,33.79486,0.1717203,0,0,-1,0,0,0,0,0.1717203,0.1888924,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1317981,0.1888924,0,0,0
6/11/2007 1:00:00 AM,0,0,-41.35343,90,0,0,32.97724,32.97724,0.1578223,0,0,-1,0,0,0,0,0.1578223,0.1736045,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1317981,0.1736045,0,0,0
6/11/2007 2:00:00 AM,0,0,-59.37398,90,0,0,32.36554,32.36554,0.5140348,0,0,-1,0,0,0,0,0.5140348,0.5654383,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1317981,0.5654383,0,0,0
6/11/2007 3:00:00 AM,0,0,-74.71859,90,0,0,31.80229,31.80229,0.2089464,0,0,-1,0,0,0,0,0.2089464,0.229841,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1317981,0.229841,0,0,0
6/11/2007 4:00:00 AM,0,0,-88.26993,90,0,0,31.27538,31.27538,0.5181611,0,0,-1,0,0,0,0,0.5181611,0.5699772,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1317981,0.5699772,0,0,0
6/11/2007 5:00:00 AM,0,0,-100.8146,90,0,0,30.86355,30.86355,0.1174323,0.1174323,3.622695,0,1.153996,0.1174323,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1319636,0.1291756,0,5,0
6/11/2007 6:00:00 AM,0,0,-112.9553,90,0,0,30.7303,30.7303,0.689431,0.689431,4.194694,0,1.310151,0.689431,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1322304,0.7583741,0,5,2.997
6/11/2007 7:00:00 AM,0,0,-125.1352,90,0,0,30.4396,30.4396,1.188161,1.188161,4.693424,0,1.446305,1.188161,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1325849,1.306977,0,5,5.994
6/11/2007 8:00:00 AM,0.005915495,0,-137.6604,90,0,0,31.22088,31.22088,0.619597,0.619597,0,0,0,0.619597,0,0,0,0,0,0.6522073,0.619597,0,0,1.81586,8.991,0,0.6522073,-0.6522073,11.58986,82.78458,0.1325849,0.6815566,0,0,8.991
6/11/2007 9:00:00 AM,0.08801268,4.164406,-150.6936,38.70585,0.4308062,1.732983,45.73749,33.0802,1.411591,1.411591,0,-1,0,1.411591,122.768,0,0,0,1.732983,1.485886,1.411591,0,0,2.540535,8.338793,0.2470974,0,0.2470974,11.82428,84.45898,0.1325657,1.55275,1.386386,0,10.07178
6/11/2007 10:00:00 AM,0.1535153,7.156047,-164.2337,28.34183,0.7523408,2.835503,57.04509,34.7336,0.07260821,0.07260821,0,0,0,0.07260821,3905.21,0.4656359,0,0,2.835503,0.07642969,0.07260821,0,0,2.293438,8.56118,2.293438,0,2.293438,14.00003,100,0.1323875,0.07986903,2.268403,0,11.39668
6/11/2007 11:00:00 AM,0.1785181,8.35426,-178.1096,23.08545,0.8744831,3.190187,62.42948,36.38095,2.765228,2.765228,0,0,0,2.765228,115.3679,0.2794202,0,0,3.190187,2.910766,2.765228,0,0,0,10.62527,0,0,0,14.00003,100,0.1323875,3.041751,2.552149,0,13.81546
6/11/2007 12:00:00 PM,0.1847453,7.664369,167.9707,26.23026,0.6237325,2.358344,56.50546,38.01619,0.949261,0.949261,0,0,0,0.949261,248.44,1.359121,0,0,2.358344,0.9992221,0.949261,0,0,0,10.62527,0,0,0,14.00003,100,0.1323875,1.044187,1.886675,0,12.98362
6/11/2007 1:00:00 PM,0.1123943,5.141437,154.3163,35.60958,0.5520732,2.093082,56.04666,39.68776,1.579421,1.579421,0,0,0,1.579421,132.5221,0.4305335,0,0,2.093082,1.662549,1.579421,0,0,0,10.62527,0,0,0,14.00003,100,0.1323875,1.737363,1.674466,0,12.71836
6/11/2007 2:00:00 PM,0.02595806,0.9746065,141.1383,47.65587,0.1275576,0.5167907,44.45501,40.7113,2.086581,2.086581,0,-1,0,2.086581,24.76735,0,4.440892E-16,0,0.5167907,2.196401,2.086581,0,0,0,10.62527,0,1.67961,-1.67961,12.22956,87.35385,0.1323875,2.295239,0.4134326,0,11.14207
6/11/2007 3:00:00 PM,0,0,128.4851,90,0,0,41.22004,41.22004,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.866234,8.945664,0,0,0,12.22956,87.35385,0.1323875,0,0,0,8.945664
6/11/2007 4:00:00 PM,0,0,116.2362,90,0,0,41.80145,41.80145,1.235276,1.235276,0,0,0,1.235276,0,0,0,0,0,1.300291,1.235276,0,0,1.866234,8.945664,0,1.300291,-1.300291,10.85894,77.56368,0.1323875,1.358804,0,0,8.945664
6/11/2007 5:00:00 PM,0,0,104.1227,90,0,0,41.49257,41.49257,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.311001,7.645373,0,0,0,10.85894,77.56368,0.1323875,0,0,0,7.645373
6/11/2007 6:00:00 PM,0,0,91.73975,90,0,0,40.3358,40.3358,2.924471,2.924471,0,0,0,2.924471,0,0,4.440892E-16,0,0,3.078391,2.924471,0,0,3.311001,7.645373,0,3.078391,-3.078391,7.614028,54.38581,0.1323875,3.216918,0,0,7.645373
6/11/2007 7:00:00 PM,0,0,78.53108,90,0,0,39.38494,39.38494,1.076672,1.076672,0,-1,0,1.076672,0,0,0,0,0,1.133339,1.076672,0,0,6.731435,4.566983,0,1.133339,-1.133339,6.419384,45.85265,0.1323875,1.184339,0,0,4.566983
6/11/2007 8:00:00 PM,0,0,63.75961,90,0,0,38.05252,38.05252,0.9840965,0.9840965,0,-1,0,0.9840965,0,0,0,0,0,1.035891,0.9840965,0,0,7.990701,3.433644,0,1.035891,-1.035891,5.327459,38.0532,0.1323875,1.082506,0,0,3.433644
6/11/2007 9:00:00 PM,0,0,46.54393,90,0,0,36.75645,36.75645,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.14169,2.397753,0,0,0,5.327459,38.0532,0.1323875,0,0,0,2.397753
6/11/2007 10:00:00 PM,0,0,26.20686,90,0,0,35.39375,35.39375,0.832864,0.832864,0,-1,0,0.832864,0,0,1.110223E-16,0,0,0.876699,0.832864,0,0,9.14169,2.397753,0,0.876699,-0.876699,4.403337,31.45234,0.1323875,0.9161504,0,0,2.397753
6/11/2007 11:00:00 PM,0,0,3.211266,90,0,0,34.44289,34.44289,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.1158,1.521054,0,0,0,4.403337,31.45234,0.1323875,0,0,0,1.521054
6/12/2007 12:00:00 AM,0,0,-20.12381,90,0,0,33.6919,33.6919,0.5070049,0.5070049,0,-1,0,0.5070049,0,0,0,0,0,0.5336894,0.5070049,0,0,10.1158,1.521054,0,0.5336894,-0.5336894,3.840779,27.43408,0.1323875,0.5577054,0,0,1.521054
6/12/2007 1:00:00 AM,0,0,-41.33098,90,0,0,32.87428,32.87428,0.1837892,0.1837892,0,-1,0,0.1837892,0,0,2.775558E-17,0,0,0.1934623,0.1837892,0,0,10.70879,0.9873643,0,0.1934623,-0.1934623,3.636852,25.97746,0.1323875,0.2021681,0,0,0.9873643
6/12/2007 2:00:00 AM,0,0,-59.3688,90,0,0,32.29286,32.29286,0.09751605,0.09751605,0,-1,0,0.09751605,0,0,1.387779E-17,0,0,0.1026485,0.09751605,0,0,10.92375,0.793902,0,0.1026485,-0.1026485,3.528651,25.2046,0.1323875,0.1072677,0,0,0.793902
6/12/2007 3:00:00 AM,0,0,-74.72135,90,0,0,31.73567,31.73567,0.3769819,0.3769819,0,-1,0,0.3769819,0,0,5.551115E-17,0,0,0.3968231,0.3769819,0,0,11.0378,0.6912535,0,0.3968231,-0.3968231,3.110363,22.21683,0.1323875,0.4146802,0,0,0.6912535
6/12/2007 4:00:00 AM,0,0,-88.27482,90,0,0,31.22088,31.22088,0.3434307,0.2797089,0,-1,0,0.2797089,0,0,0.06372179,0.09806486,0,0.2944304,0.2797089,0,0,11.47871,0.2944304,0,0.2944304,-0.2944304,2.800006,20,0.1323875,0.3777738,0,0,0.2944304
6/12/2007 5:00:00 AM,0,0,-100.8181,90,0,0,30.81509,30.81509,0.1926563,0.1926563,3.697919,0,1.174532,0.1926563,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.132564,0.211922,0,5,0
6/12/2007 6:00:00 AM,0,0,-112.9549,90,0,0,30.66368,30.66368,0.2624399,0.2624399,3.767703,0,1.193583,0.2624399,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.132752,0.2886839,0,5,2.997
6/12/2007 7:00:00 AM,0,0,-125.129,90,0,0,30.37298,30.37298,1.125164,1.125164,4.630427,0,1.429106,1.125164,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1330919,1.23768,0,5,5.994
6/12/2007 8:00:00 AM,0.00646688,0,-137.6464,90,0,0,31.13609,31.13609,0.949861,0.949861,0,0,0,0.949861,0,0,1.110223E-16,0,0,0.9998537,0.949861,0,0,1.81586,8.991,0,0.9998537,-0.9998537,11.22341,80.16708,0.1330919,1.044847,0,0,8.991
6/12/2007 9:00:00 AM,0.09533641,4.080367,-150.6702,38.78399,0.3305939,1.352653,42.66549,32.97724,0.962532,0.962532,0,-1,0,0.962532,140.5307,0,0,0,1.352653,1.013192,0.962532,0,0,2.926809,7.991146,0.3394618,0,0.3394618,11.54545,82.46737,0.1330655,1.058785,1.082123,0,9.3438
6/12/2007 10:00:00 AM,0.1794108,7.075618,-164.1996,28.42849,0.5755967,2.239861,51.58769,34.5943,0.7256671,0.7256671,0,0,0,0.7256671,308.6623,0,0,0,2.239861,0.7638602,0.7256671,0,0,2.587347,8.296662,1.476001,0,1.476001,12.94571,92.46919,0.1329512,0.7982339,1.791889,0,10.53652
6/12/2007 11:00:00 AM,0.207201,8.279136,-178.0648,23.1636,0.6736321,2.551461,56.21132,36.24771,2.614875,2.614875,0,0,0,2.614875,97.57486,0,0,0,2.551461,2.752501,2.614875,0,0,1.111346,9.625063,0,0.2010395,-0.2010395,12.7338,90.95552,0.1329512,2.876363,2.041169,0,12.17652
6/12/2007 12:00:00 PM,0.1881006,7.595993,168.0254,26.27114,0.618019,2.341002,56.19822,37.88294,0,0,0,0,0,0,0,1.006278,0,0,2.341002,0,0,0,0,1.334723,9.424023,1.334723,0,1.334723,14.00003,100,0.1328481,0,1.872801,0,11.76503
6/12/2007 1:00:00 PM,0.1136594,5.080631,154.3791,35.61687,0.5597643,2.121499,56.10579,39.51818,0,0,0,0,0,0,0,2.121499,0,0,2.121499,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1328481,0,1.697199,0,12.74677
6/12/2007 2:00:00 PM,0.02721044,0.9213927,141.2074,47.6425,0.0929873,0.3791448,43.29848,40.572,0.9971521,0.9971521,0,-1,0,0.9971521,38.02276,0,0,0,0.3791448,1.049634,0.9971521,0,0,0,10.62527,0,0.670489,-0.670489,13.29327,94.95174,0.1328481,1.096867,0.3033158,0,11.00442
6/12/2007 3:00:00 PM,0,0,128.5593,90,0,0,41.08679,41.08679,0.2244907,0.2244907,0,0,0,0.2244907,0,0,2.775558E-17,0,0,0.236306,0.2244907,0,0,0.7449878,9.954785,0,0.236306,-0.236306,13.04418,93.17255,0.1328481,0.2469398,0,0,9.954785
6/12/2007 4:00:00 PM,0,0,116.3148,90,0,0,41.63187,41.63187,2.187567,2.187567,0,0,0,2.187567,0,0,4.440892E-16,0,0,2.302702,2.187567,0,0,1.00755,9.718479,0,2.302702,-2.302702,10.61692,75.83499,0.1328481,2.406324,0,0,9.718479
6/12/2007 5:00:00 PM,0,0,104.206,90,0,0,41.32299,41.32299,0.09171207,0.09171207,0,0,0,0.09171207,0,0,0,0,0,0.09653902,0.09171207,0,0,3.566108,7.415777,0,0.09653902,-0.09653902,10.51516,75.10813,0.1328481,0.1008833,0,0,7.415777
6/12/2007 6:00:00 PM,0,0,91.82861,90,0,0,40.16622,40.16622,3.320341,3.320341,1.25,0,0.50625,3.320341,0,0,0,0,0,2.179306,2.070341,0,0,3.673374,7.319238,0,2.179306,-2.179306,8.217969,58.69967,0.1328481,3.652375,0,5,7.319238
6/12/2007 7:00:00 PM,0,0,78.62665,90,0,0,39.17902,39.17902,2.642869,2.642869,0,-1,0,2.642869,0,0,4.440892E-16,0,0,2.781968,2.642869,0,0,6.094825,5.139932,0,2.781968,-2.781968,5.285518,37.75362,0.1328481,2.907156,0,0,5.139932
6/12/2007 8:00:00 PM,0,0,63.86234,90,0,0,37.88294,37.88294,0.08456358,0.08456358,0,-1,0,0.08456358,0,0,0,0,0,0.0890143,0.08456358,0,0,9.1859,2.357964,0,0.0890143,-0.0890143,5.191689,37.08342,0.1328481,0.09301994,0,0,2.357964
6/12/2007 9:00:00 PM,0,0,46.65137,90,0,0,36.58687,36.58687,1.385688,1.385688,0,-1,0,1.385688,0,0,0,0,0,1.458619,1.385688,0,0,9.284804,2.26895,0,1.458619,-1.458619,3.65417,26.10116,0.1328481,1.524256,0,0,2.26895
6/12/2007 10:00:00 PM,0,0,26.30992,90,0,0,35.26051,35.26051,0.2580984,0.2580984,0,-1,0,0.2580984,0,0,5.551115E-17,0,0,0.2716825,0.2580984,0,0,10.90549,0.8103314,0,0.2716825,-0.2716825,3.367791,24.0556,0.1328481,0.2839082,0,0,0.8103314
6/12/2007 11:00:00 PM,0,0,3.293889,90,0,0,34.33994,34.33994,0.3325845,0.3325845,0,-1,0,0.3325845,0,0,0,0,0,0.350089,0.3325845,0,0,11.20736,0.5386488,0,0.350089,-0.350089,2.998765,21.41971,0.1328481,0.365843,0,0,0.5386488
6/13/2007 12:00:00 AM,0,0,-20.06932,90,0,0,33.60711,33.60711,0.1675221,0.1675221,0,-1,0,0.1675221,0,0,0,0.005142426,0,0.1763391,0.1675221,0,0,11.59635,0.1885599,0,0.1763391,-0.1763391,2.812887,20.09201,0.1328481,0.1842743,0,0,0.1885599
6/13/2007 1:00:00 AM,0,0,-41.30342,90,0,0,32.80766,32.80766,0.539582,0.01160979,0,-1,0,0.01160979,0,0,0.5279723,0.5819305,0,0.01222083,0.01160979,0,0,11.79228,0.01222083,0,0.01222083,-0.01222083,2.800006,20,0.1328481,0.5935403,0,0,0.01222083
6/13/2007 2:00:00 AM,0,0,-59.35808,90,0,0,32.20807,32.20807,0.1571599,0,0,-1,0,0,0,0,0.1571599,0.1728759,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1328481,0.1728759,0,0,0
6/13/2007 3:00:00 AM,0,0,-74.71868,90,0,0,31.66299,31.66299,0.0631127,0,0,-1,0,0,0,0,0.0631127,0.06942397,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1328481,0.06942397,0,0,0
6/13/2007 4:00:00 AM,0,0,-88.27458,90,0,0,31.15425,31.15425,0.4055085,0,0,-1,0,0,0,0,0.4055085,0.4460593,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1328481,0.4460593,0,0,0
6/13/2007 5:00:00 AM,0,0,-100.8168,90,0,0,30.74847,30.74847,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1328481,0,0,0,0
6/13/2007 6:00:00 AM,0,0,-112.9502,90,0,0,30.60918,30.60918,0.3601525,0.3601525,3.865416,0,1.220258,0.3601525,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1330517,0.3961678,0,5,0
6/13/2007 7:00:00 AM,0,0,-125.1189,90,0,0,30.31847,30.31847,0.02286725,0.02286725,3.52813,0,1.12818,0.02286725,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1331954,0.02515397,0,5,2.997
6/13/2007 8:00:00 AM,0.005383457,0,-137.6291,90,0,0,31.06947,31.06947,1.371871,1.371871,4.877134,0,1.496458,1.371871,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1335536,1.509058,0,5,5.994
6/13/2007 9:00:00 AM,0.09481548,4.002666,-150.6441,38.85921,0.3241464,1.32828,42.38957,32.89245,0,0,0,-1,0,0,0,0,0,0,1.32828,0,0,0,0,1.81586,8.991,1.32828,0,1.32828,13.53747,96.69601,0.1334511,0,1.062624,0,10.31928
6/13/2007 10:00:00 AM,0.1758911,7.001807,-164.1638,28.51028,0.5694504,2.219393,51.31769,34.50951,0.02936777,0.02936777,0,0,0,0.02936777,7557.243,1.7009,0,0,2.219393,0.03091344,0.02936777,0,0,0.4875803,10.18645,0.4875803,0,0.4875803,14.00003,100,0.1334136,0.03230454,1.775515,0,12.40585
6/13/2007 11:00:00 AM,0.1994926,8.210814,-178.0191,23.23508,0.6679298,2.534006,55.93486,36.14475,2.578591,2.578591,0,0,0,2.578591,98.27097,0,0,0,2.534006,2.714306,2.578591,0,0,0,10.62527,0,0.1802998,-0.1802998,13.80998,98.64249,0.1334136,2.83645,2.027205,0,13.15928
6/13/2007 12:00:00 PM,0.1845825,7.534481,168.08,26.30594,0.6128733,2.325584,55.902,37.74365,0,0,0,0,0,0,0,2.125251,0,0,2.325584,0,0,0,0,0.2003331,10.44497,0.2003331,0,0.2003331,14.00003,100,0.1333981,0,1.860467,0,12.77056
6/13/2007 1:00:00 PM,0.117971,5.02663,154.4409,35.61964,0.408033,1.588974,51.46034,39.41522,0,0,0,0,0,0,0,1.588974,0,0,1.588974,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1333981,0,1.271179,0,12.21425
6/13/2007 2:00:00 PM,0.02647621,0.8748397,141.2748,47.62586,0.09029886,0.3686136,43.08594,40.43876,0.7586628,0.7586628,0,-1,0,0.7586628,48.58728,0,0,0,0.3686136,0.7985924,0.7586628,0,0,0,10.62527,0,0.4299788,-0.4299788,13.54679,96.7626,0.1333981,0.8345292,0.2948909,0,10.99389
6/13/2007 3:00:00 PM,0,0,128.6311,90,0,0,40.94749,40.94749,2.214652,2.214652,0,0,0,2.214652,0,0,0,0,0,2.331212,2.214652,0,0,0.4777543,10.1953,0,2.331212,-2.331212,11.08948,79.21039,0.1333981,2.436117,0,0,10.1953
6/13/2007 4:00:00 PM,0,0,116.3905,90,0,0,41.52891,41.52891,1.43753,1.43753,0,0,0,1.43753,0,0,0,0,0,1.513189,1.43753,0,0,3.06799,7.864083,0,1.513189,-1.513189,9.494435,67.81726,0.1333981,1.581283,0,0,7.864083
