Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/13/2007 5:00:00 PM,0,0,104.2861,90,0,0,41.25637,41.25637,0.8167369,0.8167369,0,0,0,0.8167369,0,0,0,0,0,0.8597231,0.8167369,0,0,4.749311,6.350894,0,0.8597231,-0.8597231,8.588208,61.34422,0.1333981,0.8984107,0,0,6.350894
6/13/2007 6:00:00 PM,0,0,91.91394,90,0,0,40.06326,40.06326,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.704559,5.491171,0,0,0,8.588208,61.34422,0.1333981,0,0,0,5.491171
6/13/2007 7:00:00 PM,0,0,78.71851,90,0,0,39.10634,39.10634,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.704559,5.491171,0,0,0,8.588208,61.34422,0.1333981,0,0,0,5.491171
6/13/2007 8:00:00 PM,0,0,63.96148,90,0,0,37.77998,37.77998,0.9566549,0.9566549,0,-1,0,0.9566549,0,0,2.220446E-16,0,0,1.007005,0.9566549,0,0,5.704559,5.491171,0,1.007005,-1.007005,7.526731,53.76226,0.1333981,1.05232,0,0,5.491171
6/13/2007 9:00:00 PM,0,0,46.75591,90,0,0,36.52025,36.52025,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.823454,4.484166,0,0,0,7.526731,53.76226,0.1333981,0,0,0,4.484166
6/13/2007 10:00:00 PM,0,0,26.41169,90,0,0,35.19389,35.19389,0.2738428,0.2738428,0,-1,0,0.2738428,0,0,0,0,0,0.2882555,0.2738428,0,0,6.823454,4.484166,0,0.2882555,-0.2882555,7.222883,51.59192,0.1333981,0.301227,0,0,4.484166
6/13/2007 11:00:00 PM,0,0,3.377772,90,0,0,34.27332,34.27332,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.143738,4.19591,0,0,0,7.222883,51.59192,0.1333981,0,0,0,4.19591
6/14/2007 12:00:00 AM,0,0,-20.01124,90,0,0,33.55865,33.55865,0.5848902,0.5848902,0,-1,0,0.5848902,0,0,0,0,0,0.6156739,0.5848902,0,0,7.143738,4.19591,0,0.6156739,-0.6156739,6.573906,46.95638,0.1333981,0.6433792,0,0,4.19591
6/14/2007 1:00:00 AM,0,0,-41.27081,90,0,0,32.74104,32.74104,0.4017885,0.4017885,0,-1,0,0.4017885,0,0,5.551115E-17,0,0,0.4229352,0.4017885,0,0,7.82782,3.580236,0,0.4229352,-0.4229352,6.128093,43.77201,0.1333981,0.4419673,0,0,3.580236
6/14/2007 2:00:00 AM,0,0,-59.34188,90,0,0,32.15962,32.15962,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.297748,3.157301,0,0,0,6.128093,43.77201,0.1333981,0,0,0,3.157301
6/14/2007 3:00:00 AM,0,0,-74.71062,90,0,0,31.61454,31.61454,0.4764192,0.4764192,0,-1,0,0.4764192,0,0,5.551115E-17,0,0,0.5014939,0.4764192,0,0,8.297748,3.157301,0,0.5014939,-0.5014939,5.599472,39.99615,0.1333981,0.5240611,0,0,3.157301
6/14/2007 4:00:00 AM,0,0,-88.26926,90,0,0,31.1058,31.1058,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.854963,2.655807,0,0,0,5.599472,39.99615,0.1333981,0,0,0,2.655807
6/14/2007 5:00:00 AM,0,0,-100.8109,90,0,0,30.69397,30.69397,0.5195731,0.5195731,0,0,0,0.5195731,0,0,0,0,0,0.546919,0.5195731,0,0,8.854963,2.655807,0,0.546919,-0.546919,5.022969,35.87828,0.1333981,0.5715304,0,0,2.655807
6/14/2007 6:00:00 AM,0,0,-112.9412,90,0,0,30.56072,30.56072,0.04825497,0.04825497,0,0,0,0.04825497,0,0,6.938894E-18,0,0,0.0507947,0.04825497,0,0,9.462651,2.108888,0,0.0507947,-0.0507947,4.969427,35.49583,0.1333981,0.05308046,0,0,2.108888
6/14/2007 7:00:00 AM,0,0,-125.105,90,0,0,30.27002,30.27002,1.706929,1.706929,0,0,0,1.706929,0,0,0,0,0,1.796768,1.706929,0,0,9.51909,2.058093,0,1.796768,-1.796768,3.075467,21.96758,0.1333981,1.877622,0,0,2.058093
6/14/2007 8:00:00 AM,0.00617981,0,-137.6085,90,0,0,31.02101,31.02101,2.005525,2.005525,1.757266,0,0.6447336,2.005525,0,0,0,0,0,0.2613256,0.2482593,0,0,11.5155,0.2613256,0,0.2613256,-0.2613256,2.800006,20,0.1333981,2.206078,0,5,0.2613256
6/14/2007 9:00:00 AM,0.1028646,3.931339,-150.6154,38.93143,0.3182277,1.305754,42.14766,32.82583,0.6356666,0.6356666,0,-1,0,0.6356666,205.4149,0,0,0.45114,1.305754,0.6691228,0.6356666,0,0,11.80586,0,0.6366313,0,0.6366313,3.403967,24.314,0.1333491,0.6992333,1.044603,0,1.305754
6/14/2007 10:00:00 AM,0.1920908,6.934646,-164.1262,28.58713,0.5638545,2.201024,51.04583,34.40656,2.153054,2.153054,4.862217,0,1.492385,2.153054,102.228,0,0,0,2.201024,0,0,2.709163,2.573704,11.16923,0.5729682,4.774728,0,4.774728,7.933672,56.66897,0.1336133,2.36836,1.760819,5,2.773992
6/14/2007 11:00:00 AM,0.2164257,8.149317,-177.9726,23.29988,0.6627913,2.51837,55.67547,36.04179,2.109619,2.109619,4.688478,0,1.444954,2.109619,119.3756,0,0,0,2.51837,0,0,2.578858,2.449915,6.394501,4.870224,4.968285,0,4.968285,12.647,90.33554,0.1338309,2.320581,2.014696,5,7.388594
6/14/2007 12:00:00 PM,0.2078377,7.479843,168.1345,26.33465,0.6082959,2.311017,55.69672,37.67702,1.017232,1.017232,0,0,0,1.017232,227.1868,0,0,0,2.311017,1.070771,1.017232,0,0,1.426215,9.341681,1.240246,0,1.240246,13.8236,98.73981,0.1337357,1.118955,1.848813,0,11.6527
6/14/2007 1:00:00 PM,0.1320484,4.979435,154.5018,35.61791,0.404082,1.575599,51.23857,39.31226,0.4509135,0.4509135,0,0,0,0.4509135,349.4238,0.914984,0,0,1.575599,0.4746458,0.4509135,0,0,0.1859694,10.4579,0.1859694,0,0.1859694,14.00003,100,0.1337215,0.4960048,1.260479,0,12.0335
6/14/2007 2:00:00 PM,0.02631929,0.8349397,141.3405,47.60598,0.08801208,0.3595432,42.952,40.37214,2.587757,2.587757,0,-1,0,2.587757,13.89401,0,4.440892E-16,0,0.3595432,2.723954,2.587757,0,0,0,10.62527,0,2.364411,-2.364411,11.50772,82.19783,0.1337215,2.846532,0.2876346,0,10.98482
6/14/2007 3:00:00 PM,0,0,128.7005,90,0,0,40.88087,40.88087,1.592885,1.592885,0,0,0,1.592885,0,0,2.220446E-16,0,0,1.676721,1.592885,0,0,2.627124,8.260863,0,1.676721,-1.676721,9.7403,69.57343,0.1337215,1.752174,0,0,8.260863
6/14/2007 4:00:00 PM,0,0,116.4634,90,0,0,41.46229,41.46229,1.289407,1.289407,0,0,0,1.289407,0,0,2.220446E-16,0,0,1.35727,1.289407,0,0,4.490147,6.584142,0,1.35727,-1.35727,8.309611,59.35425,0.1337215,1.418348,0,0,6.584142
6/14/2007 5:00:00 PM,0,0,104.3628,90,0,0,41.18975,41.18975,0.1298257,0.1298257,0,0,0,0.1298257,0,0,2.775558E-17,0,0,0.1366586,0.1298257,0,0,5.998226,5.226871,0,0.1366586,-0.1366586,8.165561,58.32532,0.1337215,0.1428082,0,0,5.226871
6/14/2007 6:00:00 PM,0,0,91.99565,90,0,0,39.99664,39.99664,2.780563,2.780563,0,0,0,2.780563,0,0,4.440892E-16,0,0,2.926908,2.780563,0,0,6.150068,5.090212,0,2.926908,-2.926908,5.080328,36.28799,0.1337215,3.058619,0,0,5.090212
6/14/2007 7:00:00 PM,0,0,78.80656,90,0,0,39.03972,39.03972,0.4669983,0.4669983,0,-1,0,0.4669983,0,0,0,0,0,0.4915771,0.4669983,0,0,9.402189,2.163304,0,0.4915771,-0.4915771,4.56216,32.5868,0.1337215,0.5136981,0,0,2.163304
6/14/2007 8:00:00 PM,0,0,64.05688,90,0,0,37.71336,37.71336,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.948386,1.671727,0,0,0,4.56216,32.5868,0.1337215,0,0,0,1.671727
6/14/2007 9:00:00 PM,0,0,46.85735,90,0,0,36.41729,36.41729,2.918028,1.58814,0,-1,0,1.58814,0,0,1.329887,1.62169,0,1.671727,1.58814,0,0,9.948386,1.671727,0,1.671727,-1.671727,2.800006,20,0.1337215,3.209831,0,0,1.671727
6/14/2007 10:00:00 PM,0,0,26.512,90,0,0,35.12122,35.12122,0.1076853,0,0,-1,0,0,0,0,0.1076853,0.1184539,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1337215,0.1184539,0,0,0
6/14/2007 11:00:00 PM,0,0,3.462753,90,0,0,34.20064,34.20064,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1337215,0,0,0,0
6/15/2007 12:00:00 AM,0,0,-19.94969,90,0,0,33.48598,33.48598,0.3342822,0,0,-1,0,0,0,0,0.3342822,0.3677104,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1337215,0.3677104,0,0,0
6/15/2007 1:00:00 AM,0,0,-41.23323,90,0,0,32.68653,32.68653,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1337215,0,0,0,0
6/15/2007 2:00:00 AM,0,0,-59.32026,90,0,0,32.11117,32.11117,0.2226125,0,0,-1,0,0,0,0,0.2226125,0.2448737,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1337215,0.2448737,0,0,0
6/15/2007 3:00:00 AM,0,0,-74.69722,90,0,0,31.56609,31.56609,0.2178237,0,0,-1,0,0,0,0,0.2178237,0.2396061,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1337215,0.2396061,0,0,0
6/15/2007 4:00:00 AM,0,0,-88.2589,90,0,0,31.06947,31.06947,0.2730797,0,0,-1,0,0,0,0,0.2730797,0.3003877,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1337215,0.3003877,0,0,0
6/15/2007 5:00:00 AM,0,0,-100.8002,90,0,0,30.64552,30.64552,0.4364482,0.4364482,3.941711,0,1.241087,0.4364482,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.133934,0.480093,0,5,0
6/15/2007 6:00:00 AM,0,0,-112.928,90,0,0,30.50622,30.50622,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.13407,0,0,5,2.997
6/15/2007 7:00:00 AM,0,0,-125.0873,90,0,0,30.21551,30.21551,1.458465,1.458465,4.963728,0,1.520098,1.458465,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1344217,1.604312,0,5,5.994
6/15/2007 8:00:00 AM,0.004978986,0,-137.5847,90,0,0,30.96651,30.96651,1.329705,1.329705,0,0,0,1.329705,0,0,0,0,0,1.399689,1.329705,0,0,1.81586,8.991,0,1.399689,-1.399689,10.80195,77.15663,0.1344217,1.462675,0,0,8.991
6/15/2007 9:00:00 AM,0.09905046,3.866425,-150.5842,39.00056,0.3128406,1.28528,41.91541,32.75315,1.150188,1.150188,0,-1,0,1.150188,111.7452,0,0,0,1.28528,1.210724,1.150188,0,0,3.371071,7.591311,0.07455586,0,0.07455586,10.87268,77.66184,0.134416,1.265207,1.028224,0,8.876591
6/15/2007 10:00:00 AM,0.1744934,6.874161,-164.0868,28.65897,0.5588109,2.184306,50.80898,34.32177,0.651078,0.651078,0,0,0,0.651078,335.4907,0,0,0,2.184306,0.6853452,0.651078,0,0,3.296515,7.658411,1.498961,0,1.498961,12.29472,87.81924,0.1343012,0.7161858,1.747445,0,9.842717
6/15/2007 11:00:00 AM,0.1963855,8.094662,-177.9253,23.35799,0.658218,2.504572,55.43315,35.93883,0.5385087,0.5385087,0,0,0,0.5385087,465.0941,0.1401674,0,0,2.504572,0.5668512,0.5385087,0,0,1.797554,9.007476,1.797554,0,1.797554,14.00003,100,0.1341638,0.5923595,2.003658,0,11.51205
6/15/2007 12:00:00 PM,0.1959698,7.432088,168.1888,26.35727,0.6042874,2.299256,55.44096,37.54379,0.7776417,0.7776417,0,0,0,0.7776417,295.6704,1.480686,0,0,2.299256,0.8185701,0.7776417,0,0,0,10.62527,0,0,0,14.00003,100,0.1341638,0.8554058,1.839405,0,12.92453
6/15/2007 1:00:00 PM,0.1244528,4.939046,154.5616,35.61169,0.4006943,1.564508,51.00304,39.17902,0.7352687,0.7352687,0,0,0,0.7352687,212.7804,0.7905406,0,0,1.564508,0.7739671,0.7352687,0,0,0,10.62527,0,0,0,14.00003,100,0.1341638,0.8087956,1.251606,0,12.18978
6/15/2007 2:00:00 PM,0.02706562,0.8016828,141.4044,47.58292,0.08611399,0.3521667,42.75665,40.23284,1.491529,1.491529,0,-1,0,1.491529,23.61113,0,0,0,0.3521667,1.57003,1.491529,0,0,0,10.62527,0,1.217863,-1.217863,12.71629,90.83044,0.1341638,1.640681,0.2817333,0,10.97744
6/15/2007 3:00:00 PM,0,0,128.7675,90,0,0,40.74763,40.74763,1.832119,1.832119,0,0,0,1.832119,0,0,2.220446E-16,0,0,1.928546,1.832119,0,0,1.353181,9.407411,0,1.928546,-1.928546,10.68342,76.31001,0.1341638,2.01533,0,0,9.407411
6/15/2007 4:00:00 PM,0,0,116.5333,90,0,0,41.32299,41.32299,1.051165,1.051165,0,0,0,1.051165,0,0,2.220446E-16,0,0,1.106489,1.051165,0,0,3.49601,7.478865,0,1.106489,-1.106489,9.517079,67.979,0.1341638,1.156281,0,0,7.478865
6/15/2007 5:00:00 PM,0,0,104.4362,90,0,0,41.05045,41.05045,2.154562,2.154562,0,0,0,2.154562,0,0,0,0,0,2.26796,2.154562,0,0,4.725443,6.372376,0,2.26796,-2.26796,7.12644,50.90304,0.1341638,2.370018,0,0,6.372376
6/15/2007 6:00:00 PM,0,0,92.07364,90,0,0,39.85734,39.85734,0.08618899,0.08618899,0,0,0,0.08618899,0,0,0,0,0,0.09072526,0.08618899,0,0,7.245399,4.104416,0,0.09072526,-0.09072526,7.030807,50.21995,0.1341638,0.0948079,0,0,4.104416
6/15/2007 7:00:00 PM,0,0,78.8907,90,0,0,38.87014,38.87014,2.358251,2.358251,0,-1,0,2.358251,0,0,4.440892E-16,0,0,2.482369,2.358251,0,0,7.346204,4.01369,0,2.482369,-2.482369,4.41416,31.52965,0.1341638,2.594076,0,0,4.01369
6/15/2007 8:00:00 PM,0,0,64.14844,90,0,0,37.57407,37.57407,0.4473547,0.4473547,0,-1,0,0.4473547,0,0,5.551115E-17,0,0,0.4708997,0.4473547,0,0,10.10439,1.531322,0,0.4708997,-0.4708997,3.917788,27.98415,0.1341638,0.4920902,0,0,1.531322
6/15/2007 9:00:00 PM,0,0,46.95557,90,0,0,36.31433,36.31433,0.5424126,0.5424126,0,-1,0,0.5424126,0,0,0,0,0,0.5709606,0.5424126,0,0,10.62761,1.060422,0,0.5709606,-0.5709606,3.315943,23.68526,0.1341638,0.5966538,0,0,1.060422
6/15/2007 10:00:00 PM,0,0,26.61068,90,0,0,35.01826,35.01826,0.6573102,0.4649881,0,-1,0,0.4649881,0,0,0.1923221,0.2580531,0,0.4894612,0.4649881,0,0,11.26201,0.4894612,0,0.4894612,-0.4894612,2.800006,20,0.1341638,0.7230412,0,0,0.4894612
6/15/2007 11:00:00 PM,0,0,3.548665,90,0,0,34.11585,34.11585,0.4900633,0,0,-1,0,0,0,0,0.4900633,0.5390697,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1341638,0.5390697,0,0,0
6/16/2007 12:00:00 AM,0,0,-19.8848,90,0,0,33.40119,33.40119,0.7471641,0,0,-1,0,0,0,0,0.7471641,0.8218805,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1341638,0.8218805,0,0,0
6/16/2007 1:00:00 AM,0,0,-41.1908,90,0,0,32.61991,32.61991,0.7765916,0,0,-1,0,0,0,0,0.7765916,0.8542508,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1341638,0.8542508,0,0,0
6/16/2007 2:00:00 AM,0,0,-59.29328,90,0,0,32.02638,32.02638,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1341638,0,0,0,0
6/16/2007 3:00:00 AM,0,0,-74.67854,90,0,0,31.47525,31.47525,0.3584861,0,0,-1,0,0,0,0,0.3584861,0.3943348,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1341638,0.3943348,0,0,0
6/16/2007 4:00:00 AM,0,0,-88.24355,90,0,0,30.98467,30.98467,0.6070825,0,0,-1,0,0,0,0,0.6070825,0.6677908,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1341638,0.6677908,0,0,0
6/16/2007 5:00:00 AM,0,0,-100.785,90,0,0,30.57284,30.57284,0.1137656,0.1137656,3.619029,0,1.152995,0.1137656,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1343182,0.1251422,0,5,0
6/16/2007 6:00:00 AM,0,0,-112.9106,90,0,0,30.42143,30.42143,0.4362931,0.4362931,3.941556,0,1.241045,0.4362931,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1345275,0.4799224,0,5,2.997
6/16/2007 7:00:00 AM,0,0,-125.0659,90,0,0,30.14889,30.14889,0.7804497,0.7804497,4.285713,0,1.335,0.7804497,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1347951,0.8584948,0,5,5.994
6/16/2007 8:00:00 AM,0.004394387,0,-137.5578,90,0,0,30.88172,30.88172,1.64301,1.64301,0,0,0,1.64301,0,0,0,0,0,1.729484,1.64301,0,0,1.81586,8.991,0,1.729484,-1.729484,10.45432,74.67353,0.1347951,1.807311,0,0,8.991
6/16/2007 9:00:00 AM,0.08017453,3.807958,-150.5506,39.06653,0.3923731,1.592187,44.16936,32.65625,0.6226393,0.6226393,0,-1,0,0.6226393,255.7158,0,0,0,1.592187,0.6554098,0.6226393,0,0,3.737509,7.261516,0.9367773,0,0.9367773,11.34302,81.02142,0.1347237,0.6849033,1.27375,0,8.853703
6/16/2007 10:00:00 AM,0.145123,6.820378,-164.0459,28.72576,0.710669,2.707151,55.24513,34.20064,0.6459141,0.6459141,0,0,0,0.6459141,419.1193,0,0,0,2.707151,0.6799096,0.6459141,0,0,2.800732,8.104615,2.027241,0,2.027241,13.26623,94.7586,0.1345694,0.7105055,2.165721,0,10.81177
6/16/2007 11:00:00 AM,0.1909223,8.046865,-177.8772,23.40938,0.6542111,2.493084,55.17715,35.80559,0.9550509,0.9550509,0,0,0,0.9550509,261.042,0.7142766,0,0,2.493084,1.005317,0.9550509,0,0,0.7734904,9.929132,0.7734904,0,0.7734904,14.00003,100,0.1345106,1.050556,1.994467,0,12.42222
6/16/2007 12:00:00 PM,0.1838591,7.391223,168.2429,26.37379,0.6008481,2.289469,55.19622,37.40449,0,0,0,0,0,0,0,2.289469,0,0,2.289469,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1345106,0,1.831576,0,12.91474
6/16/2007 1:00:00 PM,0.1187005,4.905459,154.6203,35.60101,0.3978694,1.555485,50.7782,39.03972,0.6623868,0.6623868,0,0,0,0.6623868,234.8303,0.8582358,0,0,1.555485,0.6972494,0.6623868,0,0,0,10.62527,0,0,0,14.00003,100,0.1345106,0.7286255,1.244388,0,12.18076
6/16/2007 2:00:00 PM,0.02709011,0.7750571,141.4663,47.5567,0.08459358,0.3462871,42.57848,40.09959,0.746001,0.746001,0,-1,0,0.746001,46.41912,0,1.110223E-16,0,0.3462871,0.7852643,0.746001,0,0,0,10.62527,0,0.4389771,-0.4389771,13.53731,96.69485,0.1345106,0.8206011,0.2770297,0,10.97156
6/16/2007 3:00:00 PM,0,0,128.8319,90,0,0,40.60834,40.60834,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4877523,10.1863,0,0,0,13.53731,96.69485,0.1345106,0,0,0,10.1863
6/16/2007 4:00:00 PM,0,0,116.6002,90,0,0,41.18975,41.18975,1.808527,1.808527,0,0,0,1.808527,0,0,2.220446E-16,0,0,1.903712,1.808527,0,0,0.4877523,10.1863,0,1.903712,-1.903712,11.53062,82.36138,0.1345106,1.989379,0,0,10.1863
6/16/2007 5:00:00 PM,0,0,104.5061,90,0,0,40.91721,40.91721,0.3555187,0.3555187,0,0,0,0.3555187,0,0,5.551115E-17,0,0,0.3742302,0.3555187,0,0,2.602988,8.282585,0,0.3742302,-0.3742302,11.13614,79.54372,0.1345106,0.3910705,0,0,8.282585
6/16/2007 6:00:00 PM,0,0,92.14782,90,0,0,39.7241,39.7241,3.03569,3.03569,1.25,0,0.50625,3.03569,0,0,0,0,0,1.879674,1.78569,0,0,3.0188,7.908355,0,1.879674,-1.879674,9.154793,65.39125,0.1345106,3.339259,0,5,7.908355
6/16/2007 7:00:00 PM,0,0,78.97082,90,0,0,38.7369,38.7369,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.107327,6.02868,0,0,0,9.154793,65.39125,0.1345106,0,0,0,6.02868
6/16/2007 8:00:00 PM,0,0,64.23601,90,0,0,37.44083,37.44083,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.107327,6.02868,0,0,0,9.154793,65.39125,0.1345106,0,0,0,6.02868
6/16/2007 9:00:00 PM,0,0,47.05039,90,0,0,36.18109,36.18109,1.677873,1.677873,0,-1,0,1.677873,0,0,2.220446E-16,0,0,1.766182,1.677873,0,0,5.107327,6.02868,0,1.766182,-1.766182,7.293074,52.09328,0.1345106,1.84566,0,0,6.02868
6/16/2007 10:00:00 PM,0,0,26.70753,90,0,0,34.92135,34.92135,0.1525295,0.1525295,0,-1,0,0.1525295,0,0,0,0,0,0.1605574,0.1525295,0,0,7.06975,4.262499,0,0.1605574,-0.1605574,7.123832,50.88441,0.1345106,0.1677824,0,0,4.262499
6/16/2007 11:00:00 PM,0,0,3.635339,90,0,0,34.03106,34.03106,0.123834,0.123834,0,-1,0,0.123834,0,0,1.387779E-17,0,0,0.1303516,0.123834,0,0,7.248147,4.101942,0,0.1303516,-0.1303516,6.986429,49.90296,0.1345106,0.1362174,0,0,4.101942
6/17/2007 12:00:00 AM,0,0,-19.8167,90,0,0,33.33457,33.33457,0.07927096,0.07927096,0,-1,0,0.07927096,0,0,0,0,0,0.08344312,0.07927096,0,0,7.392982,3.97159,0,0.08344312,-0.08344312,6.898472,49.2747,0.1345106,0.08719806,0,0,3.97159
6/17/2007 1:00:00 AM,0,0,-41.14359,90,0,0,32.55329,32.55329,0.346007,0.346007,0,-1,0,0.346007,0,0,5.551115E-17,0,0,0.3642179,0.346007,0,0,7.485697,3.888147,0,0.3642179,-0.3642179,6.514553,46.53242,0.1345106,0.3806078,0,0,3.888147
6/17/2007 2:00:00 AM,0,0,-59.26102,90,0,0,31.97187,31.97187,0.2895235,0.2895235,0,-1,0,0.2895235,0,0,5.551115E-17,0,0,0.3047616,0.2895235,0,0,7.890384,3.523929,0,0.3047616,-0.3047616,6.193305,44.23781,0.1345106,0.3184758,0,0,3.523929
6/17/2007 3:00:00 AM,0,0,-74.65465,90,0,0,31.42679,31.42679,0.4646377,0.4646377,0,-1,0,0.4646377,0,0,5.551115E-17,0,0,0.4890923,0.4646377,0,0,8.229008,3.219167,0,0.4890923,-0.4890923,5.677757,40.55533,0.1345106,0.5111015,0,0,3.219167
6/17/2007 4:00:00 AM,0,0,-88.22328,90,0,0,30.93017,30.93017,0.4927946,0.4927946,0,-1,0,0.4927946,0,0,5.551115E-17,0,0,0.5187311,0.4927946,0,0,8.772444,2.730075,0,0.5187311,-0.5187311,5.130967,36.64969,0.1345106,0.542074,0,0,2.730075
6/17/2007 5:00:00 AM,0,0,-100.7652,90,0,0,30.52439,30.52439,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.348812,2.211344,0,0,0,5.130967,36.64969,0.1345106,0,0,0,2.211344
6/17/2007 6:00:00 AM,0,0,-112.889,90,0,0,30.37298,30.37298,0.4997023,0.4997023,0,0,0,0.4997023,0,0,5.551115E-17,0,0,0.5260024,0.4997023,0,0,9.348812,2.211344,0,0.5260024,-0.5260024,4.576511,32.6893,0.1345106,0.5496725,0,0,2.211344
6/17/2007 7:00:00 AM,0,0,-125.0408,90,0,0,30.08227,30.08227,0.08388913,0.08388913,0,0,0,0.08388913,0,0,1.387779E-17,0,0,0.08830434,0.08388913,0,0,9.933259,1.685341,0,0.08830434,-0.08830434,4.48343,32.02444,0.1345106,0.09227803,0,0,1.685341
6/17/2007 8:00:00 AM,0.00448587,0,-137.5278,90,0,0,30.81509,30.81509,1.440006,1.440006,1.25,0,0.50625,1.440006,0,0,0,0,0,0.2000062,0.1900059,0,0,10.03137,1.597037,0,0.2000062,-0.2000062,4.272605,30.51855,0.1345106,1.584006,0,5,1.597037
6/17/2007 9:00:00 AM,0.05964705,3.755971,-150.5146,39.12926,0.2727449,1.128942,40.54425,32.5654,2.459331,2.399674,0,-1,0,2.399674,47.04564,0,0.05965688,1.163586,1.128942,2.525973,2.399674,0,0,10.2536,1.397031,0,1.397031,-1.397031,2.800006,20,0.1345106,2.705264,0.9031536,0,2.525973
6/17/2007 10:00:00 AM,0.1229905,6.773324,-164.0034,28.78743,0.5927262,2.306314,51.60306,34.10373,2.435451,2.435451,4.806352,0,1.477134,2.435451,94.69763,0,0,0,2.306314,0,0,2.370901,2.252356,11.80586,0,4.55867,0,4.55867,7.12474,50.8909,0.1347729,2.678996,1.845051,5,2.306314
6/17/2007 11:00:00 AM,0.1967051,8.005941,-177.8286,23.45405,0.6507716,2.483016,54.96905,35.70263,1.198683,1.198683,4.703946,0,1.449177,1.198683,207.1453,0,0,0,2.483016,0,0,3.505263,3.33,7.24719,4.102803,5.813015,0,5.813015,12.63945,90.28161,0.1349212,1.318551,1.986412,5,6.585819
6/17/2007 12:00:00 PM,0.18754,7.357253,168.2967,26.38424,0.5979782,2.281093,55.0055,37.30153,1.23327,1.23327,0,0,0,1.23327,184.963,0,0,0,2.281093,1.298179,1.23327,0,0,1.434175,9.334517,0.9829141,0,0.9829141,13.57192,96.94212,0.1348468,1.356597,1.824875,0,11.61561
6/17/2007 1:00:00 PM,0.1101522,4.878669,154.6778,35.5859,0.5431495,2.072166,54.98693,38.90648,2.371309,2.371309,0,0,0,2.371309,87.3849,0,0,0,2.072166,2.496115,2.371309,0,0,0.4512605,10.21914,0,0.4239487,-0.4239487,13.12504,93.75012,0.1348468,2.60844,1.657733,0,12.29131
6/17/2007 2:00:00 PM,0.01815748,0.7550486,141.5263,47.52737,0.08719138,0.3570452,42.51517,39.9603,1.187216,1.187216,0,-1,0,1.187216,30.07416,0,0,0,0.3570452,1.249701,1.187216,0,0,0.9223146,9.795191,0,0.8926556,-0.8926556,12.1841,87.02912,0.1348468,1.305937,0.2856361,0,10.15224
6/17/2007 3:00:00 PM,0,0,128.8937,90,0,0,40.46904,40.46904,1.042481,1.042481,0,0,0,1.042481,0,0,0,0,0,1.097349,1.042481,0,0,1.914154,8.902535,0,1.097349,-1.097349,11.0274,78.76694,0.1348468,1.146729,0,0,8.902535
6/17/2007 4:00:00 PM,0,0,116.6639,90,0,0,41.08679,41.08679,0.8520753,0.8520753,0,0,0,0.8520753,0,0,1.110223E-16,0,0,0.8969214,0.8520753,0,0,3.13343,7.805187,0,0.8969214,-0.8969214,10.08196,72.01383,0.1348468,0.9372829,0,0,7.805187
6/17/2007 5:00:00 PM,0,0,104.5724,90,0,0,40.77792,40.77792,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.13001,6.908265,0,0,0,10.08196,72.01383,0.1348468,0,0,0,6.908265
6/17/2007 6:00:00 PM,0,0,92.2181,90,0,0,39.62114,39.62114,1.316029,1.316029,0,0,0,1.316029,0,0,2.220446E-16,0,0,1.385294,1.316029,0,0,4.13001,6.908265,0,1.385294,-1.385294,8.621729,61.58365,0.1348468,1.447632,0,0,6.908265
6/17/2007 7:00:00 PM,0,0,79.04681,90,0,0,38.63394,38.63394,4.767277,3.33,0,-1,0,3.33,0,0,1.437277,1.914005,0,3.505263,3.33,0,0,5.669225,5.522972,0,3.505263,-3.505263,4.926857,35.19176,0.1348468,5.244005,0,0,5.522972
6/17/2007 8:00:00 PM,0,0,64.31947,90,0,0,37.30153,37.30153,1.593362,1.593362,0,-1,0,1.593362,0,0,2.220446E-16,0,0,1.677224,1.593362,0,0,9.563962,2.017708,0,1.677224,-1.677224,3.158908,22.56359,0.1348468,1.752699,0,0,2.017708
6/17/2007 9:00:00 PM,0,0,47.14168,90,0,0,36.07813,36.07813,3.411533,0.3234606,0,-1,0,0.3234606,0,0,3.088072,3.429226,0,0.3404849,0.3234606,0,0,11.42754,0.3404849,0,0.3404849,-0.3404849,2.800006,20,0.1348468,3.752686,0,0,0.3404849
6/17/2007 10:00:00 PM,0,0,26.8024,90,0,0,34.81839,34.81839,0.4640204,0,0,-1,0,0,0,0,0.4640204,0.5104224,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1348468,0.5104224,0,0,0
6/17/2007 11:00:00 PM,0,0,3.722601,90,0,0,33.9281,33.9281,0.5107918,0,0,-1,0,0,0,0,0.5107918,0.5618709,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1348468,0.5618709,0,0,0
6/18/2007 12:00:00 AM,0,0,-19.74554,90,0,0,33.23161,33.23161,0.4020007,0,0,-1,0,0,0,0,0.4020007,0.4422007,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1348468,0.4422007,0,0,0
6/18/2007 1:00:00 AM,0,0,-41.09171,90,0,0,32.4685,32.4685,0.3561723,0,0,-1,0,0,0,0,0.3561723,0.3917895,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1348468,0.3917895,0,0,0
6/18/2007 2:00:00 AM,0,0,-59.22355,90,0,0,31.90525,31.90525,0.1136964,0,0,-1,0,0,0,0,0.1136964,0.125066,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1348468,0.125066,0,0,0
6/18/2007 3:00:00 AM,0,0,-74.6256,90,0,0,31.37834,31.37834,0.3825607,0,0,-1,0,0,0,0,0.3825607,0.4208167,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1348468,0.4208167,0,0,0
6/18/2007 4:00:00 AM,0,0,-88.19814,90,0,0,30.88172,30.88172,0.3384804,0,0,-1,0,0,0,0,0.3384804,0.3723285,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1348468,0.3723285,0,0,0
6/18/2007 5:00:00 AM,0,0,-100.7409,90,0,0,30.47593,30.47593,0.8164913,0.8164913,4.321754,0,1.344839,0.8164913,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1351172,0.8981404,0,5,0
6/18/2007 6:00:00 AM,0,0,-112.8634,90,0,0,30.31847,30.31847,0.1414202,0.1414202,3.646683,0,1.160545,0.1414202,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1352721,0.1555623,0,5,2.997
6/18/2007 7:00:00 AM,0,0,-125.0122,90,0,0,30.02776,30.02776,1.343436,1.343436,4.848699,0,1.488695,1.343436,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.135614,1.47778,0,5,5.994
6/18/2007 8:00:00 AM,0.003975054,0,-137.4947,90,0,0,30.74847,30.74847,2.070089,2.070089,0,0,0,2.070089,0,0,0,0,0,2.179041,2.070089,0,0,1.81586,8.991,0,2.179041,-2.179041,9.980441,71.28872,0.135614,2.277098,0,0,8.991
6/18/2007 9:00:00 AM,0.07852355,3.710497,-150.4762,39.18867,0.3845364,1.56392,43.75994,32.48061,0.8614786,0.8614786,0,-1,0,0.8614786,181.539,0,0,0,1.56392,0.9068196,0.8614786,0,0,4.237017,6.811959,0.6571004,0,0.6571004,10.60382,75.74142,0.1355643,0.9476265,1.251136,0,8.375879
6/18/2007 10:00:00 AM,0.1295381,6.733018,-163.9594,28.84394,0.6277552,2.429031,52.5672,34.01894,1.71801,1.71801,0,0,0,1.71801,141.3863,0,0,0,2.429031,1.808432,1.71801,0,0,3.579916,7.403349,0.6205993,0,0.6205993,11.19257,79.94679,0.1355174,1.889811,1.943225,0,9.83238
6/18/2007 11:00:00 AM,0.1592437,7.971904,-177.7794,23.49198,0.7746226,2.89243,58.60134,35.59967,1.329252,1.329252,0,0,0,1.329252,217.5984,0,0,0,2.89243,1.399212,1.329252,0,0,2.959317,7.961889,1.493218,0,1.493218,12.60916,90.06528,0.1354047,1.462177,2.313944,0,10.85432
6/18/2007 12:00:00 PM,0.1423381,7.330179,168.35,26.38861,0.6904062,2.592083,57.69024,37.20462,0.09289315,0.09289315,0,0,0,0.09289315,2790.391,1.028201,0,0,2.592083,0.09778227,0.09289315,0,0,1.4661,9.305784,1.4661,0,1.4661,14.00003,100,0.1352942,0.1021825,2.073666,0,11.89787
6/18/2007 1:00:00 PM,0.102906,4.858669,154.7339,35.56638,0.5038154,1.936611,53.70369,38.80352,0.878415,0.878415,0,0,0,0.878415,220.4665,1.011963,0,0,1.936611,0.9246474,0.878415,0,0,0,10.62527,0,0,0,14.00003,100,0.1352942,0.9662565,1.549288,0,12.56188
6/18/2007 2:00:00 PM,0.01822131,0.7416414,141.5842,47.49499,0.0876952,0.3593419,42.39644,39.82706,0.1809864,0.1809864,0,-1,0,0.1809864,198.5464,0.16883,0,0,0.3593419,0.190512,0.1809864,0,0,0,10.62527,0,0,0,14.00003,100,0.1352942,0.199085,0.2874736,0,10.98462
6/18/2007 3:00:00 PM,0,0,128.9529,90,0,0,40.37214,40.37214,0.306279,0.306279,0,0,0,0.306279,0,0,5.551115E-17,0,0,0.3223989,0.306279,0,0,0,10.62527,0,0.3223989,-0.3223989,13.66019,97.57259,0.1352942,0.3369069,0,0,10.62527
6/18/2007 4:00:00 PM,0,0,116.7244,90,0,0,40.94749,40.94749,1.094867,1.094867,0,0,0,1.094867,0,0,2.220446E-16,0,0,1.152492,1.094867,0,0,0.3582211,10.30288,0,1.152492,-1.152492,12.44536,88.89523,0.1352942,1.204354,0,0,10.30288
6/18/2007 5:00:00 PM,0,0,104.6352,90,0,0,40.67496,40.67496,1.617292,1.617292,0,0,0,1.617292,0,0,2.220446E-16,0,0,1.702412,1.617292,0,0,1.638767,9.150384,0,1.702412,-1.702412,10.65086,76.07739,0.1352942,1.779021,0,0,9.150384
6/18/2007 6:00:00 PM,0,0,92.2844,90,0,0,39.48184,39.48184,1.405527,1.405527,0,0,0,1.405527,0,0,0,0,0,1.479502,1.405527,0,0,3.530337,7.447971,0,1.479502,-1.479502,9.091325,64.9379,0.1352942,1.54608,0,0,7.447971
6/18/2007 7:00:00 PM,0,0,79.11856,90,0,0,38.49464,38.49464,2.300415,2.300415,0,-1,0,2.300415,0,0,0,0,0,2.421489,2.300415,0,0,5.174228,5.968469,0,2.421489,-2.421489,6.538851,46.70598,0.1352942,2.530456,0,0,5.968469
6/18/2007 8:00:00 PM,0,0,64.3987,90,0,0,37.20462,37.20462,1.502933,1.502933,0,-1,0,1.502933,0,0,2.220446E-16,0,0,1.582035,1.502933,0,0,7.864771,3.54698,0,1.582035,-1.582035,4.871239,34.7945,0.1352942,1.653227,0,0,3.54698
6/18/2007 9:00:00 PM,0,0,47.22928,90,0,0,36.01151,36.01151,2.023885,1.866698,0,-1,0,1.866698,0,0,0.1571874,0.3595759,0,1.964945,1.866698,0,0,9.622588,1.964945,0,1.964945,-1.964945,2.800006,20,0.1352942,2.226274,0,0,1.964945
6/18/2007 10:00:00 PM,0,0,26.89511,90,0,0,34.75177,34.75177,0.5534067,0,0,-1,0,0,0,0,0.5534067,0.6087474,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1352942,0.6087474,0,0,0
6/18/2007 11:00:00 PM,0,0,3.81028,90,0,0,33.86148,33.86148,0.04278263,0,0,-1,0,0,0,0,0.04278263,0.0470609,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1352942,0.0470609,0,0,0
6/19/2007 12:00:00 AM,0,0,-19.67147,90,0,0,33.16499,33.16499,0.4613157,0,0,-1,0,0,0,0,0.4613157,0.5074472,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1352942,0.5074472,0,0,0
6/19/2007 1:00:00 AM,0,0,-41.03528,90,0,0,32.39582,32.39582,0.2628607,0,0,-1,0,0,0,0,0.2628607,0.2891468,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1352942,0.2891468,0,0,0
6/19/2007 2:00:00 AM,0,0,-59.18096,90,0,0,31.83863,31.83863,0.5104529,0,0,-1,0,0,0,0,0.5104529,0.5614981,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1352942,0.5614981,0,0,0
6/19/2007 3:00:00 AM,0,0,-74.59145,90,0,0,31.30567,31.30567,0.3986212,0,0,-1,0,0,0,0,0.3986212,0.4384833,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1352942,0.4384833,0,0,0
6/19/2007 4:00:00 AM,0,0,-88.16818,90,0,0,30.83326,30.83326,0.09044322,0,0,-1,0,0,0,0,0.09044322,0.09948755,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1352942,0.09948755,0,0,0
6/19/2007 5:00:00 AM,0,0,-100.7121,90,0,0,30.42143,30.42143,0.212088,0.212088,3.717351,0,1.179837,0.212088,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1354597,0.2332968,0,5,0
6/19/2007 6:00:00 AM,0,0,-112.8337,90,0,0,30.27002,30.27002,0.3704439,0.3704439,3.875707,0,1.223068,0.3704439,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1356512,0.4074883,0,5,2.997
6/19/2007 7:00:00 AM,0,0,-124.98,90,0,0,29.97931,29.97931,1.456424,1.456424,4.961687,0,1.51954,1.456424,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1359898,1.602066,0,5,5.994
6/19/2007 8:00:00 AM,0.004881551,0,-137.4587,90,0,0,30.6758,30.6758,2.152108,2.152108,0,0,0,2.152108,0,0,0,0,0,2.265377,2.152108,0,0,1.81586,8.991,0,2.265377,-2.265377,9.889435,70.63867,0.1359898,2.367319,0,0,8.991
6/19/2007 9:00:00 AM,0.09520224,3.671564,-150.4356,39.2447,0.2966572,1.224244,41.09636,32.41399,0.3653834,0.3653834,0,-1,0,0.3653834,335.0574,0,0,0,1.224244,0.3846141,0.3653834,0,0,4.332946,6.725623,0.8396301,0,0.8396301,10.68598,76.32825,0.1359266,0.4019217,0.9793954,0,7.949867
6/19/2007 10:00:00 AM,0.1601216,6.699482,-163.914,28.89525,0.5441982,2.137395,49.97308,33.9281,0,0,0,0,0,0,0,0,0,0,2.137395,0,0,0,0,3.493316,7.48129,2.137395,0,2.137395,12.71369,90.81187,0.135766,0,1.709916,0,9.618685
6/19/2007 11:00:00 AM,0.1904055,7.944763,-177.7297,23.52315,0.6455981,2.468026,54.64114,35.53305,0.7972689,0.7972689,0,0,0,0.7972689,309.5601,0.2728747,0,0,2.468026,0.8392305,0.7972689,0,0,1.355921,9.404945,1.355921,0,1.355921,14.00003,100,0.1356644,0.8769958,1.974421,0,11.87297
6/19/2007 12:00:00 PM,0.1626469,7.310002,168.4029,26.38692,0.8004724,2.946819,60.94697,37.13195,2.121772,2.121772,0,0,0,2.121772,138.8848,0.7133747,0,0,2.946819,2.233444,2.121772,0,0,0,10.62527,0,0,0,14.00003,100,0.1356644,2.333949,2.357455,0,13.57209
6/19/2007 1:00:00 PM,0.1048389,4.845451,154.7888,35.5425,0.5144913,1.974735,53.95596,38.7369,1.341863,1.341863,0,0,0,1.341863,147.1637,0.5622478,0,0,1.974735,1.412487,1.341863,0,0,0,10.62527,0,0,0,14.00003,100,0.1356644,1.476049,1.579788,0,12.60001
6/19/2007 2:00:00 PM,0.0203601,0.7348177,141.64,47.45961,0.09911611,0.4055565,42.65902,39.75438,0.435772,0.435772,0,-1,0,0.435772,93.06622,0,0,0,0.4055565,0.4587074,0.435772,0,0,0,10.62527,0,0.05315085,-0.05315085,13.944,99.59982,0.1356644,0.4793492,0.3244452,0,11.03083
6/19/2007 3:00:00 PM,0,0,129.0092,90,0,0,40.26918,40.26918,1.791265,1.791265,0,0,0,1.791265,0,0,2.220446E-16,0,0,1.885542,1.791265,0,0,0.0590565,10.57212,0,1.885542,-1.885542,11.95647,85.40316,0.1356644,1.970391,0,0,10.57212
6/19/2007 4:00:00 PM,0,0,116.7816,90,0,0,40.88087,40.88087,3.113255,3.113255,1.25,0,0.50625,3.113255,0,0,4.440892E-16,0,0,1.961321,1.863255,0,0,2.154103,8.686582,0,1.961321,-1.961321,9.889052,70.63595,0.1356644,3.424581,0,5,8.686582
6/19/2007 5:00:00 PM,0,0,104.6942,90,0,0,40.572,40.572,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,4.333349,6.72526,3.33,0,3.33,13.04817,93.20101,0.1357924,0,0,5,6.72526
6/19/2007 6:00:00 PM,0,0,92.34663,90,0,0,39.38494,39.38494,1.084449,1.084449,0,0,0,1.084449,0,0,2.220446E-16,0,0,1.141526,1.084449,0,0,1.003349,9.72226,0,1.141526,-1.141526,11.84489,84.60622,0.1357924,1.192894,0,0,9.72226
6/19/2007 7:00:00 PM,0,0,79.186,90,0,0,38.39169,38.39169,2.942894,2.942894,0,-1,0,2.942894,0,0,4.440892E-16,0,0,3.097783,2.942894,0,0,2.271711,8.580734,0,3.097783,-3.097783,8.579544,61.28234,0.1357924,3.237183,0,0,8.580734
6/19/2007 8:00:00 PM,0,0,64.47359,90,0,0,37.10167,37.10167,3.688317,3.33,0,-1,0,3.33,0,0,0.3583174,0.7271491,0,3.505263,3.33,0,0,5.713692,5.482952,0,3.505263,-3.505263,4.884673,34.89045,0.1357924,4.057149,0,0,5.482952
6/19/2007 9:00:00 PM,0,0,47.31305,90,0,0,35.90855,35.90855,2.122812,1.878804,0,-1,0,1.878804,0,0,0.244008,0.4562892,0,1.977689,1.878804,0,0,9.608428,1.977689,0,1.977689,-1.977689,2.800006,20,0.1357924,2.335093,0,0,1.977689
6/19/2007 10:00:00 PM,0,0,26.98548,90,0,0,34.66093,34.66093,0.2882,0,0,-1,0,0,0,0,0.2882,0.31702,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1357924,0.31702,0,0,0
6/19/2007 11:00:00 PM,0,0,3.898198,90,0,0,33.77669,33.77669,0.6129428,0,0,-1,0,0,0,0,0.6129428,0.6742371,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1357924,0.6742371,0,0,0
6/20/2007 12:00:00 AM,0,0,-19.59464,90,0,0,33.09837,33.09837,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1357924,0,0,0,0
6/20/2007 1:00:00 AM,0,0,-40.9744,90,0,0,32.31103,32.31103,0.4295255,0,0,-1,0,0,0,0,0.4295255,0.4724781,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1357924,0.4724781,0,0,0
6/20/2007 2:00:00 AM,0,0,-59.13333,90,0,0,31.75384,31.75384,0.4388292,0,0,-1,0,0,0,0,0.4388292,0.4827121,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1357924,0.4827121,0,0,0
6/20/2007 3:00:00 AM,0,0,-74.55228,90,0,0,31.22088,31.22088,0.0888506,0,0,-1,0,0,0,0,0.0888506,0.09773565,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1357924,0.09773565,0,0,0
6/20/2007 4:00:00 AM,0,0,-88.13348,90,0,0,30.74847,30.74847,0.06152827,0,0,-1,0,0,0,0,0.06152827,0.0676811,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1357924,0.0676811,0,0,0
6/20/2007 5:00:00 AM,0,0,-100.679,90,0,0,30.35481,30.35481,0.494349,0.494349,3.999612,0,1.256894,0.494349,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1360026,0.5437839,0,5,0
6/20/2007 6:00:00 AM,0,0,-112.8001,90,0,0,30.21551,30.21551,0.2906057,0.2906057,3.795869,0,1.201272,0.2906057,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.136178,0.3196663,0,5,2.997
6/20/2007 7:00:00 AM,0,0,-124.9443,90,0,0,29.93086,29.93086,1.517435,1.517435,5,0,1.53,1.517435,0,0,0,0,0,0,0,3.482565,3.308436,5.14586,5.994,3.308436,0,3.308436,12.2569,87.54907,0.1365101,1.669179,0,5,5.994
6/20/2007 8:00:00 AM,0.004362526,0,-137.4198,90,0,0,30.60918,30.60918,1.53274,1.53274,0,0,0,1.53274,0,0,2.220446E-16,0,0,1.61341,1.53274,0,0,1.837424,8.971593,0,1.61341,-1.61341,10.55621,75.40136,0.1365101,1.686013,0,0,8.971593
6/20/2007 9:00:00 AM,0.08368562,3.639202,-150.3928,39.29728,0.2939639,1.214216,40.93156,32.3292,1.249924,1.249924,0,-1,0,1.249924,97.1432,0,0,0,1.214216,1.31571,1.249924,0,0,3.630102,7.358183,0,0.1014934,-0.1014934,10.44923,74.63719,0.1365101,1.374917,0.9713732,0,8.572399
6/20/2007 10:00:00 AM,0.1577771,6.672736,-163.8673,28.94131,0.5419432,2.130403,49.81978,33.84331,2.204721,2.204721,0,0,0,2.204721,96.6291,4.440892E-16,0,0,2.130403,2.32076,2.204721,0,0,3.742872,7.25669,0,0.1903569,-0.1903569,10.24857,73.20396,0.1365101,2.425194,1.704322,0,9.387092
6/20/2007 11:00:00 AM,0.218409,7.924528,-177.6796,23.54756,0.6438653,2.463666,54.48444,35.43009,1.142491,1.142491,0,0,0,1.142491,215.6399,0,0,0,2.463666,1.202622,1.142491,0,0,3.95438,7.066332,1.261045,0,1.261045,11.44491,81.74916,0.1364158,1.25674,1.970933,0,9.529999
6/20/2007 12:00:00 PM,0.1932151,7.296722,168.4552,26.37917,0.5927844,2.267443,54.54221,36.99871,0,0,0,0,0,0,0,0,0,0,2.267443,0,0,0,0,2.693335,8.201272,2.267443,0,2.267443,13.59599,97.11403,0.1362466,0,1.813955,0,10.46872
6/20/2007 1:00:00 PM,0.1243707,4.839003,154.8421,35.51427,0.3921815,1.538668,50.16238,38.5976,0,0,0,0,0,0,0,1.112776,0,0,1.538668,0,0,0,0,0.4258918,10.24197,0.4258918,0,0.4258918,14.00003,100,0.1362148,0,1.230934,0,11.78064
6/20/2007 2:00:00 PM,0.02734247,0.7345577,141.6936,47.42127,0.08213806,0.3372519,42.02697,39.62114,0.8603631,0.8603631,0,-1,0,0.8603631,39.19879,1.110223E-16,0,0,0.3372519,0.9056454,0.8603631,0,0,0,10.62527,0,0.5683935,-0.5683935,13.40089,95.72044,0.1362148,0.9463994,0.2698015,0,10.96253
6/20/2007 3:00:00 PM,0,0,129.0628,90,0,0,40.16622,40.16622,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6315483,10.05688,0,0,0,13.40089,95.72044,0.1362148,0,0,0,10.05688
6/20/2007 4:00:00 PM,0,0,116.8355,90,0,0,40.74763,40.74763,0.8772036,0.8772036,0,0,0,0.8772036,0,0,1.110223E-16,0,0,0.9233723,0.8772036,0,0,0.6315483,10.05688,0,0.9233723,-0.9233723,12.42757,88.76817,0.1362148,0.964924,0,0,10.05688
6/20/2007 5:00:00 PM,0,0,104.7494,90,0,0,40.43876,40.43876,0.5789295,0.5789295,0,0,0,0.5789295,0,0,1.110223E-16,0,0,0.6093996,0.5789295,0,0,1.657517,9.133509,0,0.6093996,-0.6093996,11.7852,84.17987,0.1362148,0.6368225,0,0,9.133509
6/20/2007 6:00:00 PM,0,0,92.40469,90,0,0,39.24564,39.24564,1.733831,1.733831,0,0,0,1.733831,0,0,2.220446E-16,0,0,1.825085,1.733831,0,0,2.334628,8.524109,0,1.825085,-1.825085,9.861397,70.43841,0.1362148,1.907214,0,0,8.524109
6/20/2007 7:00:00 PM,0,0,79.24902,90,0,0,38.25844,38.25844,3.30295,3.30295,0,-1,0,3.30295,0,0,4.440892E-16,0.3032453,0,3.47679,3.30295,0,0,4.362501,6.699023,0,3.47679,-3.47679,6.196538,44.2609,0.1362148,3.633245,0,0,6.699023
6/20/2007 8:00:00 PM,0,0,64.54404,90,0,0,36.96237,36.96237,1.084715,1.084715,0,-1,0,1.084715,0,0,0,0,0,1.141805,1.084715,0,0,8.2256,3.222234,0,1.141805,-1.141805,4.99297,35.664,0.1362148,1.193186,0,0,3.222234
6/20/2007 9:00:00 PM,0,0,47.39286,90,0,0,35.76925,35.76925,2.397933,1.976407,0,-1,0,1.976407,0,0,0.4215259,0.6613192,0,2.080429,1.976407,0,0,9.494273,2.080429,0,2.080429,-2.080429,2.800006,20,0.1362148,2.637727,0,0,2.080429
6/20/2007 10:00:00 PM,0,0,27.07336,90,0,0,34.54585,34.54585,0.1071438,0,0,-1,0,0,0,0,0.1071438,0.1178581,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1362148,0.1178581,0,0,0
6/20/2007 11:00:00 PM,0,0,3.986178,90,0,0,33.67373,33.67373,0.3364226,0,0,-1,0,0,0,0,0.3364226,0.3700648,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1362148,0.3700648,0,0,0
6/21/2007 12:00:00 AM,0,0,-19.51521,90,0,0,32.99541,32.99541,0.3752541,0,0,-1,0,0,0,0,0.3752541,0.4127795,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1362148,0.4127795,0,0,0
6/21/2007 1:00:00 AM,0,0,-40.90919,90,0,0,32.22624,32.22624,0.3359784,0,0,-1,0,0,0,0,0.3359784,0.3695762,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1362148,0.3695762,0,0,0
6/21/2007 2:00:00 AM,0,0,-59.08076,90,0,0,31.68116,31.68116,0.3521582,0,0,-1,0,0,0,0,0.3521582,0.387374,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1362148,0.387374,0,0,0
6/21/2007 3:00:00 AM,0,0,-74.50817,90,0,0,31.15425,31.15425,0.5443504,0,0,-1,0,0,0,0,0.5443504,0.5987855,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1362148,0.5987855,0,0,0
6/21/2007 4:00:00 AM,0,0,-88.0941,90,0,0,30.69397,30.69397,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1362148,0,0,0,0
6/21/2007 5:00:00 AM,0,0,-100.6416,90,0,0,30.3003,30.3003,0.2618615,0.2618615,3.767125,0,1.193425,0.2618615,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1363841,0.2880476,0,5,0
6/21/2007 6:00:00 AM,0,0,-112.7626,90,0,0,30.14889,30.14889,0.4664788,0.4664788,3.971742,0,1.249286,0.4664788,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1365865,0.5131267,0,5,2.997
6/21/2007 7:00:00 AM,0,0,-124.9052,90,0,0,29.85818,29.85818,0.6597835,0.6597835,4.165047,0,1.302058,0.6597835,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1368202,0.725762,0,5,5.994
6/21/2007 8:00:00 AM,0.003571016,0,-137.3781,90,0,0,30.54255,30.54255,1.092531,1.092531,0,0,0,1.092531,0,0,0,0,0,1.150033,1.092531,0,0,1.81586,8.991,0,1.150033,-1.150033,11.06511,79.03635,0.1368202,1.201784,0,0,8.991
6/21/2007 9:00:00 AM,0.08141313,3.613435,-150.3479,39.34634,0.401531,1.630816,44.00647,32.22624,0.8262683,0.8262683,0,-1,0,0.8262683,197.3713,0,0,0,1.630816,0.869756,0.8262683,0,0,3.093674,7.840967,0.7610601,0,0.7610601,11.78712,84.19351,0.1367635,0.9088951,1.304653,0,9.471784
6/21/2007 10:00:00 AM,0.1470408,6.652796,-163.8192,28.98208,0.7231662,2.756147,55.15945,33.7464,0.8428161,0.8428161,0,0,0,0.8428161,327.0164,0,0,0,2.756147,0.8871749,0.8428161,0,0,2.332614,8.525921,1.868972,0,1.868972,13.56018,96.85822,0.1366246,0.9270977,2.204917,0,11.28207
6/21/2007 11:00:00 AM,0.1697833,7.911206,-177.6292,23.56519,0.8322501,3.080878,60.03269,35.29079,2.741583,2.741583,0,0,0,2.741583,112.3759,0,0,0,3.080878,2.885877,2.741583,0,0,0.4636424,10.208,0.1950014,0,0.1950014,13.74517,98.17961,0.1366102,3.015742,2.464703,0,13.28887
6/21/2007 12:00:00 PM,0.1787287,7.290336,168.5069,26.36538,0.5921909,2.267288,54.38305,36.85941,2.182029,2.182029,0,0,0,2.182029,103.9073,0,0,0,2.267288,2.296873,2.182029,0,0,0.268641,10.3835,0,0.02958444,-0.02958444,13.71399,97.95686,0.1366102,2.400232,1.81383,0,12.65079
6/21/2007 1:00:00 PM,0.1237288,4.839312,154.894,35.48176,0.3921574,1.539763,50.02713,38.46436,0.4652774,0.4652774,0,0,0,0.4652774,330.9344,0.748485,0,0,1.539763,0.4897657,0.4652774,0,0,0.3015126,10.35391,0.3015126,0,0.3015126,14.00003,100,0.1365878,0.5118052,1.231811,0,11.89368
6/21/2007 2:00:00 PM,0.02441364,0.7408397,141.7449,47.38004,0.08241054,0.338614,41.89539,39.48184,2.4072,2.4072,0,-1,0,2.4072,14.06672,0,0,0,0.338614,2.533895,2.4072,0,0,0,10.62527,0,2.195281,-2.195281,11.686,83.47125,0.1365878,2.64792,0.2708912,0,10.96389
6/21/2007 3:00:00 PM,0,0,129.1134,90,0,0,39.99664,39.99664,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.439201,8.429994,0,0,0,11.686,83.47125,0.1365878,0,0,0,8.429994
6/21/2007 4:00:00 PM,0,0,116.886,90,0,0,40.60834,40.60834,1.437117,1.437117,0,0,0,1.437117,0,0,2.220446E-16,0,0,1.512755,1.437117,0,0,2.439201,8.429994,0,1.512755,-1.512755,10.09142,72.0814,0.1365878,1.580829,0,0,8.429994
6/21/2007 5:00:00 PM,0,0,104.8007,90,0,0,40.29946,40.29946,1.321818,1.321818,0,0,0,1.321818,0,0,2.220446E-16,0,0,1.391388,1.321818,0,0,4.120039,6.917239,0,1.391388,-1.391388,8.624764,61.60534,0.1365878,1.454,0,0,6.917239
6/21/2007 6:00:00 PM,0,0,92.45853,90,0,0,39.10634,39.10634,0.1673129,0.1673129,0,0,0,0.1673129,0,0,0,0,0,0.1761188,0.1673129,0,0,5.666026,5.525851,0,0.1761188,-0.1761188,8.439118,60.2793,0.1365878,0.1840442,0,0,5.525851
6/21/2007 7:00:00 PM,0,0,79.30753,90,0,0,38.08886,38.08886,1.993618,1.993618,0,-1,0,1.993618,0,0,2.220446E-16,0,0,2.098545,1.993618,0,0,5.861713,5.349732,0,2.098545,-2.098545,6.227058,44.4789,0.1365878,2.19298,0,0,5.349732
6/21/2007 8:00:00 PM,0,0,64.60992,90,0,0,36.82912,36.82912,5.008853,3.088628,0,-1,0,3.088628,0,0,1.920225,2.421111,0,3.251187,3.088628,0,0,8.19343,3.251187,0,3.251187,-3.251187,2.800006,20,0.1365878,5.509739,0,0,3.251187
6/21/2007 9:00:00 PM,0,0,47.46856,90,0,0,35.63601,35.63601,1.902774,0,0,-1,0,0,0,0,1.902774,2.093052,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1365878,2.093052,0,0,0
6/21/2007 10:00:00 PM,0,0,27.15857,90,0,0,34.40656,34.40656,0.9217174,0,0,-1,0,0,0,0,0.9217174,1.013889,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1365878,1.013889,0,0,0
6/21/2007 11:00:00 PM,0,0,4.074044,90,0,0,33.55865,33.55865,0.4248062,0,0,-1,0,0,0,0,0.4248062,0.4672868,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1365878,0.4672868,0,0,0
6/22/2007 12:00:00 AM,0,0,-19.43332,90,0,0,32.87428,32.87428,0.2657415,0,0,-1,0,0,0,0,0.2657415,0.2923157,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1365878,0.2923157,0,0,0
6/22/2007 1:00:00 AM,0,0,-40.83979,90,0,0,32.11117,32.11117,0.1100835,0,0,-1,0,0,0,0,0.1100835,0.1210919,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1365878,0.1210919,0,0,0
6/22/2007 2:00:00 AM,0,0,-59.02334,90,0,0,31.57821,31.57821,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1365878,0,0,0,0
6/22/2007 3:00:00 AM,0,0,-74.45921,90,0,0,31.06947,31.06947,0.1842927,0,0,-1,0,0,0,0,0.1842927,0.202722,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1365878,0.202722,0,0,0
6/22/2007 4:00:00 AM,0,0,-88.05011,90,0,0,30.60918,30.60918,0.3639314,0,0,-1,0,0,0,0,0.3639314,0.4003245,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1365878,0.4003245,0,0,0
6/22/2007 5:00:00 AM,0,0,-100.5999,90,0,0,30.21551,30.21551,0.1666366,0.1666366,3.6719,0,1.167429,0.1666366,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1367395,0.1833002,0,5,0
6/22/2007 6:00:00 AM,0,0,-112.7213,90,0,0,30.0641,30.0641,0.4571566,0.4571566,3.96242,0,1.246741,0.4571566,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1369384,0.5028723,0,5,2.997
6/22/2007 7:00:00 AM,0,0,-124.8628,90,0,0,29.77339,29.77339,1.309333,1.309333,4.814597,0,1.479385,1.309333,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1372664,1.440267,0,5,5.994
6/22/2007 8:00:00 AM,0.003445206,0,-137.3336,90,0,0,30.4396,30.4396,2.591838,2.591838,0,0,0,2.591838,0,0,4.440892E-16,0,0,2.728251,2.591838,0,0,1.81586,8.991,0,2.728251,-2.728251,9.401523,67.1536,0.1372664,2.851022,0,0,8.991
6/22/2007 9:00:00 AM,0.08507016,3.594289,-150.301,39.39183,0.2902142,1.200799,40.61367,32.12328,2.276825,2.276825,0,-1,0,2.276825,52.74005,0,0,0,1.200799,2.396658,2.276825,0,0,4.84725,6.262749,0,1.195859,-1.195859,8.140977,58.14972,0.1372664,2.504508,0.9606391,0,7.463548
6/22/2007 10:00:00 AM,0.1536357,6.639677,-163.7701,29.01753,0.53912,2.12322,49.4961,33.60711,1.211292,1.211292,0,0,0,1.211292,175.2856,0,0,0,2.12322,1.275044,1.211292,0,0,6.175982,5.06689,0.8481766,0,0.8481766,8.945627,63.89721,0.1372036,1.332421,1.698576,0,7.19011
6/22/2007 11:00:00 AM,0.200287,7.904801,-177.5785,23.57605,0.6421099,2.461699,54.15479,35.15755,2.677556,2.677556,0,0,0,2.677556,91.9383,0,0,0,2.461699,2.81848,2.677556,0,0,5.327806,5.830249,0,0.3567806,-0.3567806,8.569548,61.21093,0.1372036,2.945312,1.96936,0,8.291948
6/22/2007 12:00:00 PM,0.1667265,7.290838,168.5579,26.34557,0.5921653,2.268997,54.24709,36.72617,1.175673,1.175673,0,0,0,1.175673,192.9957,0,0,0,2.268997,1.23755,1.175673,0,0,5.724229,5.473468,1.031447,0,1.031447,9.548064,68.20033,0.1371272,1.29324,1.815198,0,7.742465
6/22/2007 1:00:00 PM,0.105908,4.846364,154.9443,35.44499,0.5203364,1.999996,53.71396,38.32506,0.6490613,0.6490613,0,0,0,0.6490613,308.1366,0,0,0,1.999996,0.6832225,0.6490613,0,0,4.692782,6.401771,1.316773,0,1.316773,10.79727,77.12317,0.1370298,0.7139674,1.599996,0,8.401766
6/22/2007 2:00:00 PM,0.0272854,0.7536401,141.7938,47.33597,0.0830365,0.3414005,41.78024,39.3486,2.437032,2.437032,0,-1,0,2.437032,14.00886,0,8.881784E-16,0,0.3414005,2.565297,2.437032,0,0,3.376009,7.586866,0,2.223897,-2.223897,8.453073,60.37897,0.1370298,2.680735,0.2731204,0,7.928267
6/22/2007 3:00:00 PM,0,0,129.161,90,0,0,39.85734,39.85734,1.152766,1.152766,0,0,0,1.152766,0,0,2.220446E-16,0,0,1.213437,1.152766,0,0,5.847005,5.36297,0,1.213437,-1.213437,7.173997,51.24273,0.1370298,1.268042,0,0,5.36297
6/22/2007 4:00:00 PM,0,0,116.9329,90,0,0,40.43876,40.43876,0.7563195,0.7563195,0,0,0,0.7563195,0,0,1.110223E-16,0,0,0.7961258,0.7563195,0,0,7.195269,4.149532,0,0.7961258,-0.7961258,6.334806,45.24853,0.1370298,0.8319514,0,0,4.149532
6/22/2007 5:00:00 PM,0,0,104.8481,90,0,0,40.12988,40.12988,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.079853,3.353407,0,0,0,6.334806,45.24853,0.1370298,0,0,0,3.353407
6/22/2007 6:00:00 PM,0,0,92.50805,90,0,0,38.90648,38.90648,3.423099,3.423099,1.25,0,0.50625,3.423099,0,0,4.440892E-16,0,0,2.287473,2.173099,0,0,8.079853,3.353407,0,2.287473,-2.287473,3.923598,28.02565,0.1370298,3.765409,0,5,3.353407
6/22/2007 7:00:00 PM,0,0,79.36145,90,0,0,37.88294,37.88294,3.128906,1.012637,0,-1,0,1.012637,0,0,2.116269,2.429159,0,1.065934,1.012637,0,0,10.62149,1.065934,0,1.065934,-1.065934,2.800006,20,0.1370298,3.441796,0,0,1.065934
6/22/2007 8:00:00 PM,0,0,64.67112,90,0,0,36.65349,36.65349,2.532267,0,0,-1,0,0,0,0,2.532267,2.785494,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1370298,2.785494,0,0,0
6/22/2007 9:00:00 PM,0,0,47.54003,90,0,0,35.46643,35.46643,2.155468,0,0,-1,0,0,0,0,2.155468,2.371015,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1370298,2.371015,0,0,0
6/22/2007 10:00:00 PM,0,0,27.24095,90,0,0,34.27332,34.27332,0.04063249,0,0,-1,0,0,0,0,0.04063249,0.04469574,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1370298,0.04469574,0,0,0
