Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/22/2007 11:00:00 PM,0,0,4.161616,90,0,0,33.41936,33.41936,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1370298,0,0,0,0
6/23/2007 12:00:00 AM,0,0,-19.34916,90,0,0,32.75315,32.75315,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1370298,0,0,0,0
6/23/2007 1:00:00 AM,0,0,-40.76633,90,0,0,32.00821,32.00821,0.7865913,0,0,-1,0,0,0,0,0.7865913,0.8652505,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1370298,0.8652505,0,0,0
6/23/2007 2:00:00 AM,0,0,-58.96118,90,0,0,31.49342,31.49342,0.524565,0,0,-1,0,0,0,0,0.524565,0.5770215,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1370298,0.5770215,0,0,0
6/23/2007 3:00:00 AM,0,0,-74.40546,90,0,0,30.96651,30.96651,0.3423664,0,0,-1,0,0,0,0,0.3423664,0.376603,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1370298,0.376603,0,0,0
6/23/2007 4:00:00 AM,0,0,-88.00159,90,0,0,30.52439,30.52439,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1370298,0,0,0,0
6/23/2007 5:00:00 AM,0,0,-100.5541,90,0,0,30.13072,30.13072,0.5943035,0.5943035,4.099566,0,1.284182,0.5943035,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1372495,0.6537338,0,5,0
6/23/2007 6:00:00 AM,0,0,-112.6762,90,0,0,29.97931,29.97931,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1373715,0,0,5,2.997
6/23/2007 7:00:00 AM,0,0,-124.8171,90,0,0,29.70677,29.70677,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1374931,0,0,5,5.994
6/23/2007 8:00:00 AM,0.004062549,0,-137.2865,90,0,0,30.35481,30.35481,2.023513,2.023513,0,0,0,2.023513,0,0,0,0,0,2.130013,2.023513,0,0,1.81586,8.991,0,2.130013,-2.130013,10.03212,71.65786,0.1374931,2.225864,0,0,8.991
6/23/2007 9:00:00 AM,0.08827583,3.581787,-150.2521,39.43369,0.2891614,1.197396,40.46676,32.00821,1.104301,1.104301,0,-1,0,1.104301,108.4302,0,0,0,1.197396,1.162422,1.104301,0,0,4.182541,6.860987,0.03497358,0,0.03497358,10.0653,71.89485,0.1374905,1.214731,0.9579167,0,8.058383
6/23/2007 10:00:00 AM,0.1569752,6.633393,-163.7197,29.04761,0.5385539,2.122679,49.35646,33.48598,0.5243277,0.5243277,0,0,0,0.5243277,404.8382,0,0,0,2.122679,0.5519239,0.5243277,0,0,4.147568,6.892463,1.570755,0,1.570755,11.55545,82.53875,0.1373747,0.5767604,1.698143,0,9.015141
6/23/2007 11:00:00 AM,0.189834,7.905318,-177.5277,23.58013,0.6420876,2.463663,54.01261,35.01826,1.043964,1.043964,0,0,0,1.043964,235.9912,0,0,0,2.463663,1.098909,1.043964,0,0,2.576813,8.306142,1.364753,0,1.364753,12.85017,91.78672,0.1372743,1.14836,1.97093,0,10.7698
6/23/2007 12:00:00 PM,0.1994418,7.298221,168.6082,26.31975,0.592707,2.272736,54.12202,36.58687,0.6857716,0.6857716,0,0,0,0.6857716,331.413,0.3388114,0,0,2.272736,0.7218649,0.6857716,0,0,1.21206,9.53442,1.21206,0,1.21206,14.00003,100,0.1371853,0.7543488,1.818189,0,11.80716
6/23/2007 1:00:00 PM,0.120261,4.860143,154.9929,35.40401,0.3937772,1.548453,49.76349,38.15548,0,0,0,0,0,0,0,1.548453,0,0,1.548453,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1371853,0,1.238762,0,12.17373
6/23/2007 2:00:00 PM,0.02585565,0.7729332,141.8404,47.28913,0.08401884,0.3457054,41.63914,39.17902,1.79532,1.79532,0,-1,0,1.79532,19.25592,2.220446E-16,0,0,0.3457054,1.88981,1.79532,0,0,0,10.62527,0,1.544105,-1.544105,12.3724,88.3741,0.1371853,1.974852,0.2765643,0,10.97098
6/23/2007 3:00:00 PM,0,0,129.2056,90,0,0,39.68776,39.68776,0.2246012,0.2246012,0,0,0,0.2246012,0,0,2.775558E-17,0,0,0.2364224,0.2246012,0,0,1.715672,9.081169,0,0.2364224,-0.2364224,12.12319,86.59402,0.1371853,0.2470614,0,0,9.081169
6/23/2007 4:00:00 PM,0,0,116.9763,90,0,0,40.26918,40.26918,0.3859328,0.3859328,0,0,0,0.3859328,0,0,0,0,0,0.4062451,0.3859328,0,0,1.978364,8.844747,0,0.4062451,-0.4062451,11.69497,83.53532,0.1371853,0.4245261,0,0,8.844747
6/23/2007 5:00:00 PM,0,0,104.8915,90,0,0,39.92396,39.92396,0.07869329,0.07869329,0,0,0,0.07869329,0,0,0,0,0,0.08283504,0.07869329,0,0,2.429747,8.438502,0,0.08283504,-0.08283504,11.60765,82.91164,0.1371853,0.08656262,0,0,8.438502
6/23/2007 6:00:00 PM,0,0,92.55318,90,0,0,38.7369,38.7369,2.052652,2.052652,0,0,0,2.052652,0,0,4.440892E-16,0,0,2.160686,2.052652,0,0,2.521786,8.355667,0,2.160686,-2.160686,9.330089,66.64336,0.1371853,2.257917,0,0,8.355667
6/23/2007 7:00:00 PM,0,0,79.41068,90,0,0,37.71336,37.71336,1.146835,1.146835,0,-1,0,1.146835,0,0,0,0,0,1.207194,1.146835,0,0,4.922549,6.19498,0,1.207194,-1.207194,8.057593,57.55413,0.1371853,1.261518,0,0,6.19498
6/23/2007 8:00:00 PM,0,0,64.72755,90,0,0,36.48391,36.48391,0.2056965,0.2056965,0,-1,0,0.2056965,0,0,2.775558E-17,0,0,0.2165227,0.2056965,0,0,6.263875,4.987786,0,0.2165227,-0.2165227,7.829359,55.92388,0.1371853,0.2262662,0,0,4.987786
6/23/2007 9:00:00 PM,0,0,47.60713,90,0,0,35.29079,35.29079,0.7958902,0.7958902,0,-1,0,0.7958902,0,0,1.110223E-16,0,0,0.8377791,0.7958902,0,0,6.504457,4.771264,0,0.8377791,-0.8377791,6.946262,49.61606,0.1371853,0.8754792,0,0,4.771264
6/23/2007 10:00:00 PM,0,0,27.32034,90,0,0,34.11585,34.11585,0.680622,0.680622,0,-1,0,0.680622,0,0,1.110223E-16,0,0,0.7164441,0.680622,0,0,7.435322,3.933484,0,0.7164441,-0.7164441,6.191064,44.22179,0.1371853,0.7486842,0,0,3.933484
6/23/2007 11:00:00 PM,0,0,4.248717,90,0,0,33.29823,33.29823,0.3187498,0.3187498,0,-1,0,0.3187498,0,0,0,0,0,0.3355261,0.3187498,0,0,8.231371,3.21704,0,0.3355261,-0.3355261,5.837388,41.69555,0.1371853,0.3506248,0,0,3.21704
6/24/2007 12:00:00 AM,0,0,-19.26289,90,0,0,32.63808,32.63808,0.4860902,0.4860902,0,-1,0,0.4860902,0,0,5.551115E-17,0,0,0.5116739,0.4860902,0,0,8.604178,2.881514,0,0.5116739,-0.5116739,5.298037,37.84304,0.1371853,0.5346992,0,0,2.881514
6/24/2007 1:00:00 AM,0,0,-40.68893,90,0,0,31.90525,31.90525,0.3791171,0.3791171,0,-1,0,0.3791171,0,0,5.551115E-17,0,0,0.3990706,0.3791171,0,0,9.172705,2.36984,0,0.3990706,-0.3990706,4.877379,34.83835,0.1371853,0.4170288,0,0,2.36984
6/24/2007 2:00:00 AM,0,0,-58.89438,90,0,0,31.40862,31.40862,0.262288,0.262288,0,-1,0,0.262288,0,0,0,0,0,0.2760926,0.262288,0,0,9.616117,1.97077,0,0.2760926,-0.2760926,4.586352,32.75959,0.1371853,0.2885168,0,0,1.97077
6/24/2007 3:00:00 AM,0,0,-74.34702,90,0,0,30.88172,30.88172,0.2791896,0.2791896,0,-1,0,0.2791896,0,0,0,0,0,0.2938837,0.2791896,0,0,9.922886,1.694677,0,0.2938837,-0.2938837,4.276571,30.54688,0.1371853,0.3071085,0,0,1.694677
6/24/2007 4:00:00 AM,0,0,-87.94861,90,0,0,30.4396,30.4396,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.24942,1.400793,0,0,0,4.276571,30.54688,0.1371853,0,0,0,1.400793
6/24/2007 5:00:00 AM,0,0,-100.5041,90,0,0,30.0641,30.0641,0.5924365,0.5924365,0,0,0,0.5924365,0,0,1.110223E-16,0,0,0.6236174,0.5924365,0,0,10.24942,1.400793,0,0.6236174,-0.6236174,3.619221,25.85153,0.1371853,0.6516801,0,0,1.400793
6/24/2007 6:00:00 AM,0,0,-112.6274,90,0,0,29.91269,29.91269,0.505501,0.505501,0,0,0,0.505501,0,0,1.110223E-16,0,0,0.5321063,0.505501,0,0,10.94233,0.7771758,0,0.5321063,-0.5321063,3.058331,21.84518,0.1371853,0.5560511,0,0,0.7771758
6/24/2007 7:00:00 AM,0,0,-124.7682,90,0,0,29.64015,29.64015,0.05102485,0.05102485,0,0,0,0.05102485,0,0,0,0,0,0.05371037,0.05102485,0,0,11.53356,0.2450695,0,0.05371037,-0.05371037,3.001716,21.44078,0.1371853,0.05612734,0,0,0.2450695
6/24/2007 8:00:00 AM,0.00360403,0,-137.2367,90,0,0,30.27002,30.27002,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.59324,0.1913591,0,0,0,3.001716,21.44078,0.1371853,0,0,0,0.1913591
6/24/2007 9:00:00 AM,0.08840799,3.575948,-150.2013,39.47185,0.2886587,1.195963,40.36656,31.92342,3.130288,1.317956,0,-1,0,1.317956,90.74377,0,1.812332,3.034293,1.195963,1.387322,1.317956,0,0,11.59324,0.1913591,0,0.1913591,-0.1913591,2.800006,20,0.1371853,3.443317,0.9567706,0,1.387322
6/24/2007 10:00:00 AM,0.1739875,6.633954,-163.6684,29.0723,0.5385525,2.123712,49.2705,33.40119,0,0,0,0,0,0,0,0,0,0,2.123712,0,0,0,0,11.80586,0,2.123712,0,2.123712,4.814735,34.3909,0.1370295,0,1.698969,0,2.123712
6/24/2007 11:00:00 AM,0.2113422,7.912757,-177.4767,23.57742,0.6426356,2.466948,53.93063,34.92135,1.73239,1.73239,0,0,0,1.73239,142.4014,0,0,0,2.466948,1.823568,1.73239,0,0,9.682149,1.91134,0.6433796,0,0.6433796,5.425099,38.75063,0.1369824,1.905628,1.973558,0,4.378288
6/24/2007 12:00:00 PM,0.1868024,7.312477,168.6576,26.28796,0.5938151,2.278344,54.02008,36.45363,0.7805745,0.7805745,0,0,0,0.7805745,291.8804,0,0,0,2.278344,0.8216574,0.7805745,0,0,9.038769,2.490382,1.456686,0,1.456686,6.807033,48.62157,0.1368759,0.858632,1.822675,0,4.768726
6/24/2007 1:00:00 PM,0.1161354,4.880629,155.0398,35.35888,0.395418,1.55572,49.67167,38.01619,0,0,0,0,0,0,0,0,0,0,1.55572,0,0,0,0,7.582083,3.8014,1.55572,0,1.55572,8.282918,59.16358,0.1367622,0,1.244576,0,5.35712
6/24/2007 2:00:00 PM,0.02310295,0.798692,141.8844,47.23957,0.1135516,0.4653676,42.36659,39.03972,0,0,0,-1,0,0,0,0,0,0,0.4653676,0,0,0,0,6.026363,5.201548,0.4653676,0,0.4653676,8.724404,62.31705,0.1367283,0,0.3722941,0,5.666915
6/24/2007 3:00:00 PM,0,0,129.2471,90,0,0,39.55452,39.55452,0.1943242,0.1943242,0,0,0,0.1943242,0,0,2.775558E-17,0,0,0.2045517,0.1943242,0,0,5.560995,5.620378,0,0.2045517,-0.2045517,8.508788,60.77694,0.1367283,0.2137566,0,0,5.620378
6/24/2007 4:00:00 PM,0,0,117.016,90,0,0,40.12988,40.12988,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.788275,5.415827,0,0,0,8.508788,60.77694,0.1367283,0,0,0,5.415827
6/24/2007 5:00:00 PM,0,0,104.9308,90,0,0,39.79072,39.79072,1.228869,1.228869,0,0,0,1.228869,0,0,0,0,0,1.293547,1.228869,0,0,5.788275,5.415827,0,1.293547,-1.293547,7.14527,51.03754,0.1367283,1.351756,0,0,5.415827
6/24/2007 6:00:00 PM,0,0,92.59385,90,0,0,38.5976,38.5976,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.225549,4.12228,0,0,0,7.14527,51.03754,0.1367283,0,0,0,4.12228
6/24/2007 7:00:00 PM,0,0,79.45515,90,0,0,37.54379,37.54379,2.476524,2.476524,0,-1,0,2.476524,0,0,4.440892E-16,0,0,2.606867,2.476524,0,0,7.225549,4.12228,0,2.606867,-2.606867,4.397391,31.40987,0.1367283,2.724176,0,0,4.12228
6/24/2007 8:00:00 PM,0,0,64.77913,90,0,0,36.31433,36.31433,0.06809314,0.06809314,0,-1,0,0.06809314,0,0,0,0,0,0.07167698,0.06809314,0,0,10.12207,1.515413,0,0.07167698,-0.07167698,4.321837,30.8702,0.1367283,0.07490245,0,0,1.515413
6/24/2007 9:00:00 PM,0,0,47.66975,90,0,0,35.15755,35.15755,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.20171,1.443736,0,0,0,4.321837,30.8702,0.1367283,0,0,0,1.443736
6/24/2007 10:00:00 PM,0,0,27.39659,90,0,0,33.9826,33.9826,0.1043056,0.1043056,0,-1,0,0.1043056,0,0,1.387779E-17,0,0,0.1097954,0.1043056,0,0,10.20171,1.443736,0,0.1097954,-0.1097954,4.206102,30.04353,0.1367283,0.1147362,0,0,1.443736
6/24/2007 11:00:00 PM,0,0,4.335168,90,0,0,33.18316,33.18316,0.2286691,0.2286691,0,-1,0,0.2286691,0,0,2.775558E-17,0,0,0.2407043,0.2286691,0,0,10.3237,1.333941,0,0.2407043,-0.2407043,3.952378,28.23121,0.1367283,0.251536,0,0,1.333941
6/25/2007 12:00:00 AM,0,0,-19.17467,90,0,0,32.53512,32.53512,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.59115,1.093236,0,0,0,3.952378,28.23121,0.1367283,0,0,0,1.093236
6/25/2007 1:00:00 AM,0,0,-40.60775,90,0,0,31.80229,31.80229,0.3804322,0.3804322,0,-1,0,0.3804322,0,0,0,0,0,0.400455,0.3804322,0,0,10.59115,1.093236,0,0.400455,-0.400455,3.530261,25.2161,0.1367283,0.4184754,0,0,1.093236
6/25/2007 2:00:00 AM,0,0,-58.82305,90,0,0,31.30567,31.30567,0.05540173,0.05540173,0,-1,0,0.05540173,0,0,6.938894E-18,0,0,0.05831761,0.05540173,0,0,11.0361,0.6927813,0,0.05831761,-0.05831761,3.468789,24.77702,0.1367283,0.0609419,0,0,0.6927813
6/25/2007 3:00:00 AM,0,0,-74.28398,90,0,0,30.79693,30.79693,0.06228564,0.06228564,0,-1,0,0.06228564,0,0,6.938894E-18,0,0,0.06556383,0.06228564,0,0,11.1009,0.6344637,0,0.06556383,-0.06556383,3.399679,24.28337,0.1367283,0.0685142,0,0,0.6344637
6/25/2007 4:00:00 AM,0,0,-87.89126,90,0,0,30.37298,30.37298,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.17375,0.5688999,0,0,0,3.399679,24.28337,0.1367283,0,0,0,0.5688999
6/25/2007 5:00:00 AM,0,0,-100.4501,90,0,0,29.97931,29.97931,0.3098201,0.3098201,0,0,0,0.3098201,0,0,0,0,0,0.3261264,0.3098201,0,0,11.17375,0.5688999,0,0.3261264,-0.3261264,3.055911,21.82789,0.1367283,0.340802,0,0,0.5688999
6/25/2007 6:00:00 AM,0,0,-112.575,90,0,0,29.8279,29.8279,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.53611,0.2427735,0,0,0,3.055911,21.82789,0.1367283,0,0,0,0.2427735
6/25/2007 7:00:00 AM,0,0,-124.7162,90,0,0,29.55536,29.55536,0.3763347,0.3763347,3.881598,0,1.224676,0.3763347,0,0,0,0,0,0,0,3.505263,3.33,11.53611,0.2427735,3.33,0,3.33,6.215027,44.39296,0.1369109,0.4139682,0,5,0.2427735
6/25/2007 8:00:00 AM,0.003146201,0,-137.1844,90,0,0,30.18523,30.18523,0.6435401,0.6435401,4.148803,0,1.297623,0.6435401,0,0,0,0,0,0,0,3.505263,3.33,8.206112,3.239774,3.33,0,3.33,9.374142,66.95802,0.137136,0.7078941,0,5,3.239774
6/25/2007 9:00:00 AM,0.06926511,3.576793,-150.1487,39.50628,0.336104,1.382767,41.66197,31.82046,0.4676566,0.4676566,0,-1,0,0.4676566,295.6801,0,0,0,1.382767,0.4922701,0.4676566,0,0,4.876112,6.236773,0.8904971,0,0.8904971,10.21894,72.99229,0.1370711,0.5144222,1.106214,0,7.619541
6/25/2007 10:00:00 AM,0.123772,6.641371,-163.616,29.09158,0.5979899,2.335813,50.93105,33.28612,1.691374,1.691374,0,0,0,1.691374,138.1015,0,0,0,2.335813,1.780394,1.691374,0,0,3.985615,7.038221,0.5554189,0,0.5554189,10.74586,76.75598,0.1370306,1.860512,1.86865,0,9.374034
6/25/2007 11:00:00 AM,0.1471318,7.927118,-177.4257,23.56792,0.7105411,2.697292,55.83294,34.78205,3.392417,3.392417,4.088676,0,1.281209,3.392417,79.50943,0,0,0,2.697292,0,0,0.6962591,0.6614462,3.430196,7.538098,3.358738,0,3.358738,13.93224,99.51578,0.1372432,3.731659,2.157833,5,10.23539
6/25/2007 12:00:00 PM,0.1624098,7.333594,168.706,26.25021,0.798939,2.956958,60.06659,36.31433,0.2959459,0.2959459,0,0,0,0.2959459,999.155,2.573978,0,0,2.956958,0.3115219,0.2959459,0,0,0.07145818,10.56096,0.07145818,0,0.07145818,14.00003,100,0.137238,0.3255404,2.365566,0,13.51792
6/25/2007 1:00:00 PM,0.1054239,4.907802,155.0849,35.30965,0.5169797,1.993454,53.16566,37.88294,1.691444,1.691444,0,0,0,1.691444,117.8552,0.2129868,0,0,1.993454,1.780468,1.691444,0,0,0,10.62527,0,0,0,14.00003,100,0.137238,1.860589,1.594763,0,12.61873
6/25/2007 2:00:00 PM,0.02190772,0.8308871,141.9259,47.18739,0.106827,0.4386896,41.99903,38.87014,1.243842,1.243842,0,-1,0,1.243842,35.26891,0,2.220446E-16,0,0.4386896,1.309308,1.243842,0,0,0,10.62527,0,0.8706181,-0.8706181,13.08232,93.44492,0.137238,1.368227,0.3509517,0,11.06396
6/25/2007 3:00:00 PM,0,0,129.2854,90,0,0,39.38494,39.38494,1.500201,1.500201,0,0,0,1.500201,0,0,0,0,0,1.579159,1.500201,0,0,0.9673535,9.754656,0,1.579159,-1.579159,11.41774,81.5551,0.137238,1.650221,0,0,9.754656
6/25/2007 4:00:00 PM,0,0,117.0521,90,0,0,39.9603,39.9603,1.514588,1.514588,0,0,0,1.514588,0,0,0,0,0,1.594303,1.514588,0,0,2.721975,8.175497,0,1.594303,-1.594303,9.737194,69.55125,0.137238,1.666046,0,0,8.175497
6/25/2007 5:00:00 PM,0,0,104.9659,90,0,0,39.62114,39.62114,0.4409401,0.4409401,0,0,0,0.4409401,0,0,5.551115E-17,0,0,0.4641475,0.4409401,0,0,4.493422,6.581194,0,0.4641475,-0.4641475,9.247939,66.05658,0.137238,0.4850341,0,0,6.581194
6/25/2007 6:00:00 PM,0,0,92.62998,90,0,0,38.42802,38.42802,1.106919,1.106919,0,0,0,1.106919,0,0,0,0,0,1.165178,1.106919,0,0,5.009141,6.117047,0,1.165178,-1.165178,8.019734,57.2837,0.137238,1.21761,0,0,6.117047
6/25/2007 7:00:00 PM,0,0,79.49477,90,0,0,37.40449,37.40449,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.303783,4.951869,0,0,0,8.019734,57.2837,0.137238,0,0,0,4.951869
6/25/2007 8:00:00 PM,0,0,64.82574,90,0,0,36.18109,36.18109,3.066638,3.066638,0,-1,0,3.066638,0,0,0,0.04330121,0,3.22804,3.066638,0,0,6.303783,4.951869,0,3.22804,-3.22804,4.617082,32.97909,0.137238,3.373301,0,0,4.951869
6/25/2007 9:00:00 PM,0,0,47.72777,90,0,0,35.01826,35.01826,1.426252,1.426252,0,-1,0,1.426252,0,0,2.220446E-16,0,0,1.501318,1.426252,0,0,9.890493,1.72383,0,1.501318,-1.501318,3.034554,21.67534,0.137238,1.568878,0,0,1.72383
6/25/2007 10:00:00 PM,0,0,27.46954,90,0,0,33.86148,33.86148,0.3070472,0.2113862,0,-1,0,0.2113862,0,0,0.09566104,0.1263658,0,0.2225117,0.2113862,0,0,11.55863,0.2225117,0,0.2225117,-0.2225117,2.800006,20,0.137238,0.3377519,0,0,0.2225117
6/25/2007 11:00:00 PM,0,0,4.420792,90,0,0,33.06203,33.06203,0.04851108,0,0,-1,0,0,0,0,0.04851108,0.05336219,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.137238,0.05336219,0,0,0
6/26/2007 12:00:00 AM,0,0,-19.08468,90,0,0,32.43216,32.43216,0.4376801,0,0,-1,0,0,0,0,0.4376801,0.4814481,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.137238,0.4814481,0,0,0
6/26/2007 1:00:00 AM,0,0,-40.52291,90,0,0,31.69933,31.69933,0.2142282,0,0,-1,0,0,0,0,0.2142282,0.235651,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.137238,0.235651,0,0,0
6/26/2007 2:00:00 AM,0,0,-58.74731,90,0,0,31.20271,31.20271,0.4245925,0,0,-1,0,0,0,0,0.4245925,0.4670517,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.137238,0.4670517,0,0,0
6/26/2007 3:00:00 AM,0,0,-74.21644,90,0,0,30.71214,30.71214,0.06507574,0,0,-1,0,0,0,0,0.06507574,0.07158332,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.137238,0.07158332,0,0,0
6/26/2007 4:00:00 AM,0,0,-87.82961,90,0,0,30.28819,30.28819,0.3079823,0,0,-1,0,0,0,0,0.3079823,0.3387805,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.137238,0.3387805,0,0,0
6/26/2007 5:00:00 AM,0,0,-100.3922,90,0,0,29.91269,29.91269,0.6343831,0.6343831,4.139646,0,1.295123,0.6343831,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.13746,0.6978214,0,5,0
6/26/2007 6:00:00 AM,0,0,-112.5191,90,0,0,29.77339,29.77339,0.5071161,0.5071161,4.012379,0,1.26038,0.5071161,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1376608,0.5578278,0,5,2.997
6/26/2007 7:00:00 AM,0,0,-124.6611,90,0,0,29.48268,29.48268,2.345704,2.345704,5,0,1.53,2.345704,0,0,0,0,0,0,0,2.654296,2.521582,5.14586,5.994,2.521582,0,2.521582,11.51042,82.21711,0.1379025,2.580274,0,5,5.994
6/26/2007 8:00:00 AM,0.003348524,0,-137.1297,90,0,0,30.11255,30.11255,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.624279,8.263423,0,0,0,11.51042,82.21711,0.1379025,0,0,0,8.263423
6/26/2007 9:00:00 AM,0.0734663,3.584338,-150.0944,39.53693,0.3585883,1.470614,42.2406,31.73567,2.458733,2.458733,0,-1,0,2.458733,59.81187,0,0,0,1.470614,2.58814,2.458733,0,0,2.624279,8.263423,0,1.117526,-1.117526,10.33244,73.80302,0.1379025,2.704606,1.176491,0,9.734037
6/26/2007 10:00:00 AM,0.1546819,6.655651,-163.5628,29.1054,0.5402461,2.132456,49.10013,33.18316,1.365094,1.365094,0,0,0,1.365094,156.2131,0,0,0,2.132456,1.436941,1.365094,0,0,3.865974,7.145897,0.695515,0,0.695515,10.99227,78.51603,0.1378519,1.501603,1.705965,0,9.278354
6/26/2007 11:00:00 AM,0.189495,7.948398,-177.3748,23.55163,0.6454415,2.480062,53.76883,34.6791,0.6499488,0.6499488,0,0,0,0.6499488,381.5781,0,0,0,2.480062,0.6841566,0.6499488,0,0,3.170459,7.771861,1.795906,0,1.795906,12.69601,90.68562,0.1377214,0.7149436,1.98405,0,10.25192
6/26/2007 12:00:00 PM,0.1547948,7.361561,168.7535,26.20654,0.7571397,2.825547,58.69564,36.21137,1.552202,1.552202,0,0,0,1.552202,182.0347,0,0,0,2.825547,1.633897,1.552202,0,0,1.374553,9.388176,1.19165,0,1.19165,13.82651,98.76059,0.137635,1.707423,2.260437,0,12.21372
6/26/2007 1:00:00 PM,0.09236904,4.941639,155.1281,35.25636,0.4464841,1.744146,50.91794,37.74365,1.962973,1.962973,0,0,0,1.962973,88.85226,0,0,0,1.744146,2.066288,1.962973,0,0,0.1829039,10.46066,0,0.3221414,-0.3221414,13.48694,96.33511,0.137635,2.15927,1.395317,0,12.20481
6/26/2007 2:00:00 PM,0.02549825,0.8694876,141.9648,47.13262,0.08916221,0.3674529,41.34698,38.7369,0.9620436,0.9620436,0,-1,0,0.9620436,38.19504,0,1.110223E-16,0,0.3674529,1.012678,0.9620436,0,0,0.5408388,10.13852,0,0.6452246,-0.6452246,12.80682,91.47708,0.137635,1.058248,0.2939624,0,10.50597
6/26/2007 3:00:00 PM,0,0,129.3204,90,0,0,39.24564,39.24564,3.063083,3.063083,1.25,0,0.50625,3.063083,0,0,4.440892E-16,0,0,1.908509,1.813083,0,0,1.257755,9.493295,0,1.908509,-1.908509,10.79507,77.10751,0.137635,3.369392,0,5,9.493295
6/26/2007 4:00:00 PM,0,0,117.0843,90,0,0,39.82706,39.82706,1.762678,1.762678,5,0,1.53,1.762678,0,0,0,0,0,0,0,3.237322,3.075456,3.37832,7.584786,3.075456,0,3.075456,13.71271,97.9477,0.1379288,1.938946,0,5,7.584786
6/26/2007 5:00:00 PM,0,0,104.9969,90,0,0,39.48184,39.48184,0.8006862,0.8006862,0,0,0,0.8006862,0,0,1.110223E-16,0,0,0.8428277,0.8006862,0,0,0.3028644,10.3527,0,0.8428277,-0.8428277,12.82429,91.60187,0.1379288,0.8807549,0,0,10.3527
6/26/2007 6:00:00 PM,0,0,92.66151,90,0,0,38.28873,38.28873,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.23934,9.509869,0,0,0,12.82429,91.60187,0.1379288,0,0,0,9.509869
6/26/2007 7:00:00 PM,0,0,79.52948,90,0,0,37.27124,37.27124,2.503289,2.503289,0,-1,0,2.503289,0,0,4.440892E-16,0,0,2.635041,2.503289,0,0,1.23934,9.509869,0,2.635041,-2.635041,10.04671,71.76208,0.1379288,2.753617,0,0,9.509869
6/26/2007 8:00:00 PM,0,0,64.8673,90,0,0,36.07813,36.07813,2.743902,2.743902,0,-1,0,2.743902,0,0,0,0,0,2.888318,2.743902,0,0,4.167162,6.874828,0,2.888318,-2.888318,7.002156,50.0153,0.1379288,3.018292,0,0,6.874828
6/26/2007 9:00:00 PM,0,0,47.78107,90,0,0,34.92135,34.92135,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.376405,3.98651,0,0,0,7.002156,50.0153,0.1379288,0,0,0,3.98651
6/26/2007 10:00:00 PM,0,0,27.53905,90,0,0,33.75852,33.75852,0.3445236,0.3445236,0,-1,0,0.3445236,0,0,5.551115E-17,0,0,0.3626564,0.3445236,0,0,7.376405,3.98651,0,0.3626564,-0.3626564,6.619883,47.28478,0.1379288,0.378976,0,0,3.98651
6/26/2007 11:00:00 PM,0,0,4.505414,90,0,0,32.97724,32.97724,0.6238741,0.6238741,0,-1,0,0.6238741,0,0,1.110223E-16,0,0,0.6567096,0.6238741,0,0,7.779356,3.623854,0,0.6567096,-0.6567096,5.92765,42.34027,0.1379288,0.6862615,0,0,3.623854
6/27/2007 12:00:00 AM,0,0,-18.9931,90,0,0,32.34737,32.34737,0.2899406,0.2899406,0,-1,0,0.2899406,0,0,5.551115E-17,0,0,0.3052006,0.2899406,0,0,8.509033,2.967144,0,0.3052006,-0.3052006,5.60594,40.04235,0.1379288,0.3189346,0,0,2.967144
6/27/2007 1:00:00 AM,0,0,-40.43459,90,0,0,31.61454,31.61454,0.3301876,0.3301876,0,-1,0,0.3301876,0,0,0,0,0,0.3475659,0.3301876,0,0,8.848145,2.661943,0,0.3475659,-0.3475659,5.239573,37.42545,0.1379288,0.3632064,0,0,2.661943
6/27/2007 2:00:00 AM,0,0,-58.66729,90,0,0,31.13609,31.13609,0.3314795,0.3314795,0,-1,0,0.3314795,0,0,0,0,0,0.3489258,0.3314795,0,0,9.234329,2.314378,0,0.3489258,-0.3489258,4.871774,34.79831,0.1379288,0.3646275,0,0,2.314378
6/27/2007 3:00:00 AM,0,0,-74.14449,90,0,0,30.62735,30.62735,0.4735084,0.4735084,0,-1,0,0.4735084,0,0,5.551115E-17,0,0,0.49843,0.4735084,0,0,9.622025,1.965452,0,0.49843,-0.49843,4.346382,31.04553,0.1379288,0.5208593,0,0,1.965452
6/27/2007 4:00:00 AM,0,0,-87.76376,90,0,0,30.21551,30.21551,0.1895058,0.1895058,0,-1,0,0.1895058,0,0,2.775558E-17,0,0,0.1994798,0.1895058,0,0,10.17584,1.467022,0,0.1994798,-0.1994798,4.136112,29.5436,0.1379288,0.2084564,0,0,1.467022
6/27/2007 5:00:00 AM,0,0,-100.3303,90,0,0,29.84001,29.84001,0.4184546,0.4184546,0,0,0,0.4184546,0,0,0,0,0,0.4404785,0.4184546,0,0,10.39748,1.267542,0,0.4404785,-0.4404785,3.671807,26.22714,0.1379288,0.4603,0,0,1.267542
6/27/2007 6:00:00 AM,0,0,-112.4597,90,0,0,29.70677,29.70677,0.2474099,0.2474099,0,0,0,0.2474099,0,0,2.775558E-17,0,0,0.2604315,0.2474099,0,0,10.8869,0.8270634,0,0.2604315,-0.2604315,3.397288,24.26629,0.1379288,0.2721509,0,0,0.8270634
6/27/2007 7:00:00 AM,0,0,-124.6031,90,0,0,29.41606,29.41606,0.684289,0.684289,4.189552,0,1.308748,0.684289,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.17627,0.566632,3.33,0,3.33,6.556404,46.83136,0.1381557,0.7527179,0,5,0.566632
6/27/2007 8:00:00 AM,0.004491728,0,-137.0725,90,0,0,30.04593,30.04593,1.031976,1.031976,4.537239,0,1.403666,1.031976,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,7.846269,3.563632,3.33,0,3.33,9.715519,69.39642,0.138437,1.135174,0,5,3.563632
6/27/2007 9:00:00 AM,0.08747004,3.598598,-150.0383,39.56374,0.2904645,1.204887,40.14527,31.65088,0.8702496,0.8702496,0,-1,0,0.8702496,138.4531,0,0,0,1.204887,0.9160522,0.8702496,0,0,4.516269,6.560632,0.2888352,0,0.2888352,9.989532,71.35366,0.1384161,0.9572746,0.9639099,0,7.765519
6/27/2007 10:00:00 AM,0.1691056,6.6768,-163.5088,29.11376,0.5419421,2.139803,49.04642,33.0802,1.496007,1.496007,0,0,0,1.496007,143.0343,0,0,0,2.139803,1.574745,1.496007,0,0,4.227434,6.820584,0.5650585,0,0.5650585,10.52559,75.18266,0.1383751,1.645608,1.711843,0,8.960386
6/27/2007 11:00:00 AM,0.1946948,7.976593,-177.3239,23.52855,0.6476986,2.489269,53.73204,34.57614,0.9315715,0.9315715,0,0,0,0.9315715,267.2118,0,0,0,2.489269,0.9806017,0.9315715,0,0,3.662375,7.329136,1.508668,0,1.508668,11.95684,85.40584,0.1382659,1.024729,1.991416,0,9.818406
6/27/2007 12:00:00 PM,0.1703663,7.396362,168.7999,26.15697,0.6005269,2.306515,53.8405,36.07813,0,0,0,0,0,0,0,0.1528074,0,0,2.306515,0,0,0,0,2.153708,8.686937,2.153708,0,2.153708,14.00003,100,0.1381103,0,1.845212,0,10.99345
6/27/2007 1:00:00 PM,0.1124132,4.982118,155.1694,35.19909,0.5543118,2.126926,54.00809,37.6104,0.6808536,0.6808536,0,0,0,0.6808536,312.3912,1.410239,0,0,2.126926,0.716688,0.6808536,0,0,0,10.62527,0,0,0,14.00003,100,0.1381103,0.748939,1.701541,0,12.7522
6/27/2007 2:00:00 PM,0.02774942,0.9144607,142.0009,47.07536,0.09163742,0.3777166,41.31642,38.63394,1.018348,1.018348,0,-1,0,1.018348,37.09112,0,2.220446E-16,0,0.3777166,1.071945,1.018348,0,0,0,10.62527,0,0.6942283,-0.6942283,13.26825,94.773,0.1381103,1.120182,0.3021733,0,11.00299
6/27/2007 3:00:00 PM,0,0,129.3521,90,0,0,39.10634,39.10634,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7713647,9.931046,0,0,0,13.26825,94.773,0.1381103,0,0,0,9.931046
6/27/2007 4:00:00 PM,0,0,117.1127,90,0,0,39.68776,39.68776,0.7904538,0.7904538,0,0,0,0.7904538,0,0,0,0,0,0.8320566,0.7904538,0,0,0.7713647,9.931046,0,0.8320566,-0.8320566,12.39118,88.50827,0.1381103,0.8694991,0,0,9.931046
6/27/2007 5:00:00 PM,0,0,105.0236,90,0,0,39.38494,39.38494,0.2317149,0.2317149,0,0,0,0.2317149,0,0,2.775558E-17,0,0,0.2439104,0.2317149,0,0,1.695872,9.098989,0,0.2439104,-0.2439104,12.13408,86.67181,0.1381103,0.2548864,0,0,9.098989
6/27/2007 6:00:00 PM,0,0,92.68837,90,0,0,38.19182,38.19182,0.9947069,0.9947069,0,0,0,0.9947069,0,0,1.110223E-16,0,0,1.04706,0.9947069,0,0,1.966884,8.855079,0,1.04706,-1.04706,11.03038,78.78828,0.1381103,1.094178,0,0,8.855079
6/27/2007 7:00:00 PM,0,0,79.5592,90,0,0,37.13195,37.13195,1.554844,1.554844,0,-1,0,1.554844,0,0,2.220446E-16,0,0,1.636678,1.554844,0,0,3.130284,7.808019,0,1.636678,-1.636678,9.30517,66.46537,0.1381103,1.710329,0,0,7.808019
6/27/2007 8:00:00 PM,0,0,64.90373,90,0,0,35.93883,35.93883,2.112454,2.112454,0,-1,0,2.112454,0,0,0,0,0,2.223636,2.112454,0,0,4.948815,6.171341,0,2.223636,-2.223636,6.961252,49.72313,0.1381103,2.323699,0,0,6.171341
6/27/2007 9:00:00 PM,0,0,47.82955,90,0,0,34.78205,34.78205,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.419521,3.947705,0,0,0,6.961252,49.72313,0.1381103,0,0,0,3.947705
6/27/2007 10:00:00 PM,0,0,27.60498,90,0,0,33.64344,33.64344,0.4293713,0.4293713,0,-1,0,0.4293713,0,0,5.551115E-17,0,0,0.4519698,0.4293713,0,0,7.419521,3.947705,0,0.4519698,-0.4519698,6.484834,46.32015,0.1381103,0.4723084,0,0,3.947705
6/27/2007 11:00:00 PM,0,0,4.588861,90,0,0,32.87428,32.87428,0.03695747,0.03695747,0,-1,0,0.03695747,0,0,0,0,0,0.0389026,0.03695747,0,0,7.92171,3.495735,0,0.0389026,-0.0389026,6.443827,46.02724,0.1381103,0.04065322,0,0,3.495735
6/28/2007 12:00:00 AM,0,0,-18.9001,90,0,0,32.24441,32.24441,0.05095122,0.05095122,0,-1,0,0.05095122,0,0,6.938894E-18,0,0,0.05363286,0.05095122,0,0,7.964935,3.456833,0,0.05363286,-0.05363286,6.387293,45.62343,0.1381103,0.05604634,0,0,3.456833
6/28/2007 1:00:00 AM,0,0,-40.34292,90,0,0,31.52975,31.52975,0.4697155,0.4697155,0,-1,0,0.4697155,0,0,5.551115E-17,0,0,0.4944374,0.4697155,0,0,8.024527,3.4032,0,0.4944374,-0.4944374,5.86611,41.9007,0.1381103,0.5166871,0,0,3.4032
6/28/2007 2:00:00 AM,0,0,-58.58309,90,0,0,31.03313,31.03313,0.2147282,0.2147282,0,-1,0,0.2147282,0,0,2.775558E-17,0,0,0.2260296,0.2147282,0,0,8.573902,2.908762,0,0.2260296,-0.2260296,5.627854,40.19888,0.1381103,0.236201,0,0,2.908762
6/28/2007 3:00:00 AM,0,0,-74.06825,90,0,0,30.54255,30.54255,0.4320035,0.4320035,0,-1,0,0.4320035,0,0,5.551115E-17,0,0,0.4547405,0.4320035,0,0,8.825046,2.682733,0,0.4547405,-0.4547405,5.148516,36.77504,0.1381103,0.4752038,0,0,2.682733
6/28/2007 4:00:00 AM,0,0,-87.69378,90,0,0,30.13072,30.13072,0.06559329,0.06559329,0,-1,0,0.06559329,0,0,1.387779E-17,0,0,0.06904557,0.06559329,0,0,9.330314,2.227992,0,0.06904557,-0.06904557,5.075735,36.25518,0.1381103,0.07215262,0,0,2.227992
6/28/2007 5:00:00 AM,0,0,-100.2647,90,0,0,29.77339,29.77339,0.3349165,0.3349165,0,0,0,0.3349165,0,0,5.551115E-17,0,0,0.3525437,0.3349165,0,0,9.40703,2.158947,0,0.3525437,-0.3525437,4.704122,33.6008,0.1381103,0.3684082,0,0,2.158947
6/28/2007 6:00:00 AM,0,0,-112.3969,90,0,0,29.62198,29.62198,0.6316277,0.6316277,0,0,0,0.6316277,0,0,0,0,0,0.6648713,0.6316277,0,0,9.798746,1.806403,0,0.6648713,-0.6648713,4.003286,28.59484,0.1381103,0.6947905,0,0,1.806403
6/28/2007 7:00:00 AM,0,0,-124.5421,90,0,0,29.34944,29.34944,1.697216,1.697216,5,0,1.53,1.697216,0,0,0,0,0,0,0,3.302784,3.137645,10.53749,1.141532,3.137645,0,3.137645,6.979917,49.85645,0.1384069,1.866937,0,5,1.141532
6/28/2007 8:00:00 AM,0.003725241,0,-137.0131,90,0,0,29.96114,29.96114,1.619996,1.619996,5,0,1.53,1.619996,0,0,0,0,0,0,0,3.380003,3.211003,7.399847,3.965412,3.211003,0,3.211003,10.02614,71.61516,0.1387095,1.781996,0,5,3.965412
6/28/2007 9:00:00 AM,0.0934076,3.619588,-149.9807,39.58667,0.2921749,1.212332,40.09195,31.54792,0,0,0,-1,0,0,0,0,0,0,1.212332,0,0,0,0,4.188843,6.855315,1.212332,0,1.212332,11.17626,79.83028,0.1386219,0,0.9698657,0,8.067647
6/28/2007 10:00:00 AM,0.1686321,6.704822,-163.454,29.11662,0.5442044,2.149185,49.00963,32.97724,0,0,0,0,0,0,0,0,0,0,2.149185,0,0,0,0,2.976511,7.946414,2.149185,0,2.149185,13.21516,94.39379,0.138467,0,1.719348,0,10.0956
6/28/2007 11:00:00 AM,0.1983301,8.011697,-177.2733,23.49868,0.6505242,2.500596,53.70003,34.46106,1.998093,1.998093,0,0,0,1.998093,125.1491,0,0,0,2.500596,2.103256,1.998093,0,0,0.8273262,9.880681,0.3973404,0,0.3973404,13.59211,97.08629,0.1384384,2.197902,2.000477,0,12.38128
6/28/2007 12:00:00 PM,0.1834821,7.437982,168.8452,26.10153,0.6038888,2.319476,53.83693,35.97517,0.9485492,0.9485492,0,0,0,0.9485492,244.5288,0.8910175,0,0,2.319476,0.9984728,0.9485492,0,0,0.4299858,10.23829,0.4299858,0,0.4299858,14.00003,100,0.1384075,1.043404,1.855581,0,12.55776
6/28/2007 1:00:00 PM,0.1090137,5.029211,155.2087,35.13789,0.5351138,2.061425,53.32835,37.50745,2.159189,2.159189,0,0,0,2.159189,95.47218,0,0,0,2.061425,2.272831,2.159189,0,0,0,10.62527,0,0.2114059,-0.2114059,13.77719,98.40828,0.1384075,2.375108,1.64914,0,12.6867
6/28/2007 2:00:00 PM,0.02683047,0.9657719,142.0343,47.01568,0.09451179,0.3896816,41.26113,38.49464,0.7088788,0.7088788,0,-1,0,0.7088788,54.97154,0,1.110223E-16,0,0.3896816,0.7461882,0.7088788,0,0,0.2348955,10.41387,0,0.3565066,-0.3565066,13.4014,95.72406,0.1384075,0.7797667,0.3117453,0,10.80355
6/28/2007 3:00:00 PM,0,0,129.3805,90,0,0,38.9731,38.9731,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.631014,10.05736,0,0,0,13.4014,95.72406,0.1384075,0,0,0,10.05736
6/28/2007 4:00:00 PM,0,0,117.1373,90,0,0,39.55452,39.55452,2.165399,2.165399,0,0,0,2.165399,0,0,0,0,0,2.279367,2.165399,0,0,0.631014,10.05736,0,2.279367,-2.279367,10.99873,78.56221,0.1384075,2.381939,0,0,10.05736
6/28/2007 5:00:00 PM,0,0,105.0459,90,0,0,39.24564,39.24564,1.601412,1.601412,0,0,0,1.601412,0,0,0,0,0,1.685697,1.601412,0,0,3.163645,7.777994,0,1.685697,-1.685697,9.221851,65.87023,0.1384075,1.761553,0,0,7.777994
6/28/2007 6:00:00 PM,0,0,92.7105,90,0,0,38.05252,38.05252,1.363311,1.363311,0,0,0,1.363311,0,0,2.220446E-16,0,0,1.435064,1.363311,0,0,5.036641,6.092298,0,1.435064,-1.435064,7.709161,55.06532,0.1384075,1.499642,0,0,6.092298
6/28/2007 7:00:00 PM,0,0,79.58387,90,0,0,36.99871,36.99871,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.631156,4.657234,0,0,0,7.709161,55.06532,0.1384075,0,0,0,4.657234
6/28/2007 8:00:00 PM,0,0,64.93495,90,0,0,35.80559,35.80559,0.9585381,0.9585381,0,-1,0,0.9585381,0,0,0,0,0,1.008988,0.9585381,0,0,6.631156,4.657234,0,1.008988,-1.008988,6.645595,47.46844,0.1384075,1.054392,0,0,4.657234
6/28/2007 9:00:00 PM,0,0,47.8731,90,0,0,34.66093,34.66093,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.752254,3.648246,0,0,0,6.645595,47.46844,0.1384075,0,0,0,3.648246
6/28/2007 10:00:00 PM,0,0,27.66719,90,0,0,33.54049,33.54049,0.5158806,0.5158806,0,-1,0,0.5158806,0,0,0,0,0,0.5430322,0.5158806,0,0,7.752254,3.648246,0,0.5430322,-0.5430322,6.073188,43.37983,0.1384075,0.5674686,0,0,3.648246
6/28/2007 11:00:00 PM,0,0,4.67096,90,0,0,32.78949,32.78949,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.355622,3.105214,0,0,0,6.073188,43.37983,0.1384075,0,0,0,3.105214
6/29/2007 12:00:00 AM,0,0,-18.80587,90,0,0,32.15962,32.15962,0.2355278,0.2355278,0,-1,0,0.2355278,0,0,2.775558E-17,0,0,0.247924,0.2355278,0,0,8.355622,3.105214,0,0.247924,-0.247924,5.811853,41.51316,0.1384075,0.2590806,0,0,3.105214
6/29/2007 1:00:00 AM,0,0,-40.24807,90,0,0,31.46313,31.46313,0.2499967,0.2499967,0,-1,0,0.2499967,0,0,2.775558E-17,0,0,0.2631544,0.2499967,0,0,8.631094,2.85729,0,0.2631544,-0.2631544,5.534464,39.53181,0.1384075,0.2749964,0,0,2.85729
6/29/2007 2:00:00 AM,0,0,-58.49486,90,0,0,30.96651,30.96651,0.3975643,0.3975643,0,-1,0,0.3975643,0,0,0,0,0,0.4184887,0.3975643,0,0,8.923488,2.594136,0,0.4184887,-0.4184887,5.093338,36.38092,0.1384075,0.4373207,0,0,2.594136
6/29/2007 3:00:00 AM,0,0,-73.98781,90,0,0,30.47593,30.47593,0.6400386,0.6400386,0,-1,0,0.6400386,0,0,1.110223E-16,0,0,0.6737248,0.6400386,0,0,9.388474,2.175647,0,0.6737248,-0.6737248,4.38317,31.3083,0.1384075,0.7040424,0,0,2.175647
6/29/2007 4:00:00 AM,0,0,-87.61978,90,0,0,30.0641,30.0641,0.09583782,0.09583782,0,-1,0,0.09583782,0,0,1.387779E-17,0,0,0.1008819,0.09583782,0,0,10.13706,1.501922,0,0.1008819,-0.1008819,4.276832,30.54873,0.1384075,0.1054216,0,0,1.501922
6/29/2007 5:00:00 AM,0,0,-100.1954,90,0,0,29.70677,29.70677,0.2021658,0.2021658,0,0,0,0.2021658,0,0,2.775558E-17,0,0,0.2128062,0.2021658,0,0,10.24915,1.40104,0,0.2128062,-0.2128062,4.052514,28.94647,0.1384075,0.2223824,0,0,1.40104
6/29/2007 6:00:00 AM,0,0,-112.3308,90,0,0,29.55536,29.55536,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.4856,1.188234,0,0,0,4.052514,28.94647,0.1384075,0,0,0,1.188234
6/29/2007 7:00:00 AM,0,0,-124.4783,90,0,0,29.28282,29.28282,1.666956,1.666956,5,0,1.53,1.666956,0,0,0,0,0,0,0,3.333044,3.166391,10.4856,1.188234,3.166391,0,3.166391,7.056417,50.40287,0.1387047,1.833652,0,5,1.188234
6/29/2007 8:00:00 AM,0.004928771,0,-136.9514,90,0,0,29.89452,29.89452,0.8965682,0.8965682,4.401831,0,1.3667,0.8965682,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,7.319209,4.037986,3.33,0,3.33,10.21553,72.96794,0.1389607,0.9862251,0,5,4.037986
6/29/2007 9:00:00 AM,0.08601213,3.647318,-149.9216,39.60569,0.2944412,1.221859,40.0733,31.46313,0.9801719,0.9801719,0,-1,0,0.9801719,124.6576,0,0,0,1.221859,1.03176,0.9801719,0,0,3.989209,7.034986,0.1900989,0,0.1900989,10.39588,74.2561,0.138947,1.078189,0.977487,0,8.256845
6/29/2007 10:00:00 AM,0.1548162,6.739717,-163.3985,29.11399,0.5470332,2.160601,48.98974,32.87428,0,0,0,0,0,0,0,0,0,0,2.160601,0,0,0,0,3.79911,7.206075,2.160601,0,2.160601,12.4456,88.89697,0.1387917,0,1.72848,0,9.366675
6/29/2007 11:00:00 AM,0.199866,8.0537,-177.2229,23.46203,0.6539176,2.513679,53.69739,34.3581,1.157846,1.157846,0,0,0,1.157846,217.0997,0,0,0,2.513679,1.218785,1.157846,0,0,1.638509,9.150616,1.294894,0,1.294894,13.67405,97.67156,0.1386987,1.27363,2.010943,0,11.6643
6/29/2007 12:00:00 PM,0.1876942,7.486402,168.8892,26.04026,0.6078105,2.334778,53.81943,35.84193,0,0,0,0,0,0,0,1.991162,0,0,2.334778,0,0,0,0,0.3436153,10.31602,0.3436153,0,0.3436153,14.00003,100,0.1386741,0,1.867822,0,12.6508
6/29/2007 1:00:00 PM,0.1188733,5.082891,155.2458,35.07284,0.411854,1.621855,49.51257,37.3742,3.155502,3.155502,1.614739,0,0.6058238,3.155502,51.3977,2.220446E-16,0,0,1.621855,1.621855,1.540763,0,0,0,10.62527,0,0,0,14.00003,100,0.1386741,3.471052,1.297484,5,12.24713
6/29/2007 2:00:00 PM,0.02692163,1.023385,142.0648,46.95366,0.1325743,0.5436895,42.24521,38.3614,2.246013,2.246013,0,-1,0,2.246013,24.20688,0,4.440892E-16,0,0.5436895,2.364224,2.246013,0,0,0,10.62527,0,1.820534,-1.820534,12.08102,86.2928,0.1386741,2.470614,0.4349516,0,11.16896
6/29/2007 3:00:00 PM,0,0,129.4053,90,0,0,38.83986,38.83986,1.227847,1.227847,0,0,0,1.227847,0,0,0,0,0,1.29247,1.227847,0,0,2.022816,8.80474,0,1.29247,-1.29247,10.71863,76.56152,0.1386741,1.350631,0,0,8.80474
6/29/2007 4:00:00 PM,0,0,117.1578,90,0,0,39.41522,39.41522,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.458894,7.512269,0,0,0,10.71863,76.56152,0.1386741,0,0,0,7.512269
6/29/2007 5:00:00 PM,0,0,105.0638,90,0,0,39.10634,39.10634,1.084667,1.084667,0,0,0,1.084667,0,0,0,0,0,1.141754,1.084667,0,0,3.458894,7.512269,0,1.141754,-1.141754,9.515119,67.965,0.1386741,1.193133,0,0,7.512269
6/29/2007 6:00:00 PM,0,0,92.72784,90,0,0,37.91928,37.91928,2.071107,2.071107,0,0,0,2.071107,0,0,0,0,0,2.180113,2.071107,0,0,4.72751,6.370515,0,2.180113,-2.180113,7.217078,51.55045,0.1386741,2.278218,0,0,6.370515
6/29/2007 7:00:00 PM,0,0,79.60342,90,0,0,36.85941,36.85941,0.9533629,0.9533629,0,-1,0,0.9533629,0,0,1.110223E-16,0,0,1.00354,0.9533629,0,0,7.149858,4.190403,0,1.00354,-1.00354,6.159254,43.99458,0.1386741,1.048699,0,0,4.190403
6/29/2007 8:00:00 PM,0,0,64.96088,90,0,0,35.66629,35.66629,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.264902,3.186862,0,0,0,6.159254,43.99458,0.1386741,0,0,0,3.186862
6/29/2007 9:00:00 PM,0,0,47.91164,90,0,0,34.52768,34.52768,0.7098382,0.7098382,0,-1,0,0.7098382,0,0,1.110223E-16,0,0,0.747198,0.7098382,0,0,8.264902,3.186862,0,0.747198,-0.747198,5.371638,38.36876,0.1386741,0.7808219,0,0,3.186862
6/29/2007 10:00:00 PM,0,0,27.72554,90,0,0,33.41936,33.41936,0.364785,0.364785,0,-1,0,0.364785,0,0,5.551115E-17,0,0,0.3839843,0.364785,0,0,9.095121,2.439665,0,0.3839843,-0.3839843,4.966883,35.47766,0.1386741,0.4012635,0,0,2.439665
6/29/2007 11:00:00 PM,0,0,4.751542,90,0,0,32.7047,32.7047,0.2767068,0.2767068,0,-1,0,0.2767068,0,0,0,0,0,0.2912703,0.2767068,0,0,9.521771,2.05568,0,0.2912703,-0.2912703,4.659857,33.28463,0.1386741,0.3043774,0,0,2.05568
6/30/2007 12:00:00 AM,0,0,-18.71057,90,0,0,32.07483,32.07483,0.1698463,0.1698463,0,-1,0,0.1698463,0,0,0,0,0,0.1787856,0.1698463,0,0,9.845405,1.76441,0,0.1787856,-0.1787856,4.4714,31.93851,0.1386741,0.186831,0,0,1.76441
6/30/2007 1:00:00 AM,0,0,-40.1502,90,0,0,31.37834,31.37834,0.4085669,0.4085669,0,-1,0,0.4085669,0,0,5.551115E-17,0,0,0.4300704,0.4085669,0,0,10.04405,1.585624,0,0.4300704,-0.4300704,4.018066,28.70042,0.1386741,0.4494236,0,0,1.585624
6/30/2007 2:00:00 AM,0,0,-58.40272,90,0,0,30.89989,30.89989,0.01164549,0.01164549,0,-1,0,0.01164549,0,0,1.734723E-18,0,0,0.01225842,0.01164549,0,0,10.52191,1.155554,0,0.01225842,-0.01225842,4.005145,28.60812,0.1386741,0.01281004,0,0,1.155554
6/30/2007 3:00:00 AM,0,0,-73.90327,90,0,0,30.40326,30.40326,0.03281889,0.03281889,0,-1,0,0.03281889,0,0,6.938894E-18,0,0,0.0345462,0.03281889,0,0,10.53553,1.143296,0,0.0345462,-0.0345462,3.96873,28.34801,0.1386741,0.03610078,0,0,1.143296
6/30/2007 4:00:00 AM,0,0,-87.54185,90,0,0,29.99748,29.99748,0.7397196,0.7397196,0,-1,0,0.7397196,0,0,1.110223E-16,0,0,0.7786523,0.7397196,0,0,10.57392,1.108749,0,0.7786523,-0.7786523,3.147959,22.48537,0.1386741,0.8136916,0,0,1.108749
6/30/2007 5:00:00 AM,0,0,-100.1224,90,0,0,29.64015,29.64015,0.1204436,0.1204436,0,0,0,0.1204436,0,0,1.387779E-17,0,0,0.1267828,0.1204436,0,0,11.43909,0.3300971,0,0.1267828,-0.1267828,3.014318,21.5308,0.1386741,0.132488,0,0,0.3300971
6/30/2007 6:00:00 AM,0,0,-112.2614,90,0,0,29.48268,29.48268,0.4366787,0.4366787,3.941942,0,1.24115,0.4366787,0,0,0,0,0,0,0,3.505263,3.33,11.57996,0.2033143,3.33,0,3.33,6.173433,44.09586,0.1388572,0.4803466,0,5,0.2033143
6/30/2007 7:00:00 AM,0,0,-124.4118,90,0,0,29.21014,29.21014,1.61094,1.61094,5,0,1.53,1.61094,0,0,0,0,0,0,0,3.38906,3.219607,8.249955,3.200314,3.219607,0,3.219607,9.22782,65.91287,0.1391565,1.772034,0,5,3.200314
6/30/2007 8:00:00 AM,0.004282665,0,-136.8875,90,0,0,29.80973,29.80973,1.279143,1.279143,4.784407,0,1.471143,1.279143,0,0,0,0,0,0,0,3.505263,3.33,5.030348,6.09796,3.33,0,3.33,12.38694,88.47794,0.1394651,1.407058,0,5,6.09796
6/30/2007 9:00:00 AM,0.08348089,3.681799,-149.861,39.62076,0.297264,1.23371,40.05274,31.36017,1.448061,1.448061,0,-1,0,1.448061,85.1974,0,0,0,1.23371,1.524274,1.448061,0,0,1.700348,9.09496,0,0.2905644,-0.2905644,12.08065,86.29021,0.1394651,1.592867,0.986968,0,10.32867
6/30/2007 10:00:00 AM,0.1659682,6.781488,-163.3424,29.10583,0.5504283,2.174047,48.98676,32.77132,3.457447,3.457447,3.31414,0,1.06976,3.457447,62.88013,0,0,0,2.174047,0.1508492,0.1433067,0,0,2.023198,8.804397,2.023198,0,2.023198,14.00003,100,0.1396196,3.803191,1.739238,5,10.97844
6/30/2007 11:00:00 AM,0.210114,8.102595,-177.1729,23.4186,0.6578779,2.529235,53.67485,34.21881,0.05569849,0.05569849,0,0,0,0.05569849,4540.94,2.470605,0,0,2.529235,0.05862999,0.05569849,0,0,0,10.62527,0,0,0,14.00003,100,0.1396196,0.06126834,2.023388,0,13.15451
6/30/2007 12:00:00 PM,0.1939915,7.541601,168.932,25.97321,0.6122902,2.35208,53.81252,35.70263,1.386594,1.386594,0,0,0,1.386594,169.6301,0.892508,0,0,2.35208,1.459572,1.386594,0,0,0,10.62527,0,0,0,14.00003,100,0.1396196,1.525253,1.881664,0,12.97735
6/30/2007 1:00:00 PM,0.1249327,5.143127,155.2808,35.00399,0.416772,1.641455,49.48768,37.20462,0.1044348,0.1044348,0,0,0,0.1044348,1571.751,1.531524,0,0,1.641455,0.1099314,0.1044348,0,0,0,10.62527,0,0,0,14.00003,100,0.1396196,0.1148783,1.313164,0,12.26673
6/30/2007 2:00:00 PM,0.03076248,1.087262,142.0925,46.88937,0.101515,0.4187797,41.16306,38.19182,1.452781,1.452781,0,-1,0,1.452781,28.82608,0,2.220446E-16,0,0.4187797,1.529243,1.452781,0,0,0,10.62527,0,1.110463,-1.110463,12.8295,91.63908,0.1396196,1.598059,0.3350238,0,11.04405
6/30/2007 3:00:00 PM,0,0,129.4267,90,0,0,38.66422,38.66422,1.42029,1.42029,0,0,0,1.42029,0,0,0,0,0,1.495042,1.42029,0,0,1.233848,9.514812,0,1.495042,-1.495042,11.25358,80.38258,0.1396196,1.562319,0,0,9.514812
6/30/2007 4:00:00 PM,0,0,117.1744,90,0,0,39.2093,39.2093,2.232564,2.232564,0,0,0,2.232564,0,0,4.440892E-16,0,0,2.350067,2.232564,0,0,2.895006,8.019769,0,2.350067,-2.350067,8.776396,62.68842,0.1396196,2.45582,0,0,8.019769
6/30/2007 5:00:00 PM,0,0,105.0773,90,0,0,38.90648,38.90648,1.53946,1.53946,0,0,0,1.53946,0,0,2.220446E-16,0,0,1.620484,1.53946,0,0,5.506192,5.669702,0,1.620484,-1.620484,7.068255,50.48744,0.1396196,1.693406,0,0,5.669702
6/30/2007 6:00:00 PM,0,0,92.74033,90,0,0,37.74365,37.74365,0.4740976,0.4740976,0,0,0,0.4740976,0,0,5.551115E-17,0,0,0.4990501,0.4740976,0,0,7.30673,4.049217,0,0.4990501,-0.4990501,6.542211,46.72998,0.1396196,0.5215074,0,0,4.049217
6/30/2007 7:00:00 PM,0,0,79.61778,90,0,0,36.68983,36.68983,0.2492886,0.2492886,0,-1,0,0.2492886,0,0,2.775558E-17,0,0,0.2624091,0.2492886,0,0,7.86123,3.550167,0,0.2624091,-0.2624091,6.265607,44.75425,0.1396196,0.2742175,0,0,3.550167
6/30/2007 8:00:00 PM,0,0,64.98146,90,0,0,35.49671,35.49671,1.751994,1.751994,0,-1,0,1.751994,0,0,0,0,0,1.844205,1.751994,0,0,8.152796,3.287758,0,1.844205,-1.844205,4.321645,30.86883,0.1396196,1.927194,0,0,3.287758
6/30/2007 9:00:00 PM,0,0,47.94506,90,0,0,34.38839,34.38839,1.860668,1.371376,0,-1,0,1.371376,0,0,0.4892918,0.6753585,0,1.443554,1.371376,0,0,10.20191,1.443554,0,1.443554,-1.443554,2.800006,20,0.1396196,2.046735,0,0,1.443554
6/30/2007 10:00:00 PM,0,0,27.77991,90,0,0,33.29823,33.29823,0.9381253,0,0,-1,0,0,0,0,0.9381253,1.031938,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1396196,1.031938,0,0,0
6/30/2007 11:00:00 PM,0,0,4.830441,90,0,0,32.58357,32.58357,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1396196,0,0,0,0
7/1/2007 12:00:00 AM,0,0,-18.6144,90,0,0,31.9537,31.9537,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1396196,0,0,0,0
7/1/2007 1:00:00 AM,0,0,-40.04946,90,0,0,31.25721,31.25721,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1396196,0,0,0,0
7/1/2007 2:00:00 AM,0,0,-58.30682,90,0,0,30.79693,30.79693,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1396196,0,0,0,0
7/1/2007 3:00:00 AM,0,0,-73.81477,90,0,0,30.3003,30.3003,0.24833,0,0,-1,0,0,0,0,0.24833,0.273163,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1396196,0.273163,0,0,0
7/1/2007 4:00:00 AM,0,0,-87.46008,90,0,0,29.89452,29.89452,0.002702003,0,0,-1,0,0,0,0,0.002702003,0.002972204,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1396196,0.002972204,0,0,0
7/1/2007 5:00:00 AM,0,0,-100.0459,90,0,0,29.55536,29.55536,0.3360415,0.3360415,3.841305,0,1.213676,0.3360415,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1397844,0.3696456,0,5,0
7/1/2007 6:00:00 AM,0,0,-112.1889,90,0,0,29.39789,29.39789,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1398963,0,0,5,2.997
7/1/2007 7:00:00 AM,0,0,-124.3426,90,0,0,29.12535,29.12535,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1400079,0,0,5,5.994
7/1/2007 8:00:00 AM,0.003621169,0,-136.8216,90,0,0,29.70677,29.70677,0.6663824,0.6663824,0,0,0,0.6663824,0,0,0,0,0,0.7014552,0.6663824,0,0,1.81586,8.991,0,0.7014552,-0.7014552,11.53795,82.41379,0.1400079,0.7330207,0,0,8.991
7/1/2007 9:00:00 AM,0.08900768,3.723037,-149.7991,39.63184,0.300644,1.247766,40.04859,31.25721,1.319032,1.319032,0,-1,0,1.319032,94.5971,0,0,0,1.247766,1.388454,1.319032,0,0,2.595255,8.289545,0,0.1406887,-0.1406887,11.38965,81.35451,0.1400079,1.450935,0.9982126,0,9.537311
7/1/2007 10:00:00 AM,0.1682337,6.830132,-163.2859,29.09213,0.5543895,2.189672,48.98841,32.65625,0.6647363,0.6647363,0,0,0,0.6647363,329.4046,0,0,0,2.189672,0.6997225,0.6647363,0,0,2.751576,8.148856,1.48995,0,1.48995,12.80314,91.45085,0.1399013,0.73121,1.751738,0,10.33853
7/1/2007 11:00:00 AM,0.1899539,8.158368,-177.1233,23.3684,0.6624038,2.546352,53.69394,34.10373,3.375595,3.375595,2.155106,0,0.7533439,3.375595,75.43415,0,0,0,2.546352,1.284726,1.22049,0,0,1.261626,9.489811,1.261626,0,1.261626,14.00003,100,0.1399513,3.713155,2.037081,5,12.03616
7/1/2007 12:00:00 PM,0.1791171,7.603557,168.9734,25.9004,0.617326,2.371289,53.82232,35.56334,0,0,0,0,0,0,0,2.371289,0,0,2.371289,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1399513,0,1.897031,0,12.99656
7/1/2007 1:00:00 PM,0.1318316,5.209889,155.3136,34.93143,0.4222279,1.662737,49.5094,37.06533,0.5935043,0.5935043,0,0,0,0.5935043,280.1559,1.037996,0,0,1.662737,0.6247414,0.5935043,0,0,0,10.62527,0,0,0,14.00003,100,0.1399513,0.6528547,1.33019,0,12.28801
7/1/2007 2:00:00 PM,0.03117319,1.157362,142.1171,46.82291,0.1056761,0.4360738,41.10908,38.01619,0.206592,0.206592,0,-1,0,0.206592,211.0797,0.2186085,0,0,0.4360738,0.2174653,0.206592,0,0,0,10.62527,0,0,0,14.00003,100,0.1399513,0.2272512,0.3488591,0,11.06135
7/1/2007 3:00:00 PM,0,0,129.4445,90,0,0,38.49464,38.49464,0.0104331,0.0104331,0,0,0,0.0104331,0,0,1.734723E-18,0,0,0.01098222,0.0104331,0,0,0,10.62527,0,0.01098222,-0.01098222,13.98845,99.91731,0.1399513,0.01147642,0,0,10.62527
7/1/2007 4:00:00 PM,0,0,117.1868,90,0,0,39.03972,39.03972,0.1858583,0.1858583,0,0,0,0.1858583,0,0,2.775558E-17,0,0,0.1956403,0.1858583,0,0,0.01220246,10.61429,0,0.1956403,-0.1956403,13.78223,98.44429,0.1399513,0.2044442,0,0,10.61429
7/1/2007 5:00:00 PM,0,0,105.0862,90,0,0,38.7369,38.7369,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2295806,10.41865,0,0,0,13.78223,98.44429,0.1399513,0,0,0,10.41865
7/1/2007 6:00:00 PM,0,0,92.74792,90,0,0,37.54379,37.54379,0.1548498,0.1548498,0,0,0,0.1548498,0,0,0,0,0,0.1629997,0.1548498,0,0,0.2295806,10.41865,0,0.1629997,-0.1629997,13.61041,97.21703,0.1399513,0.1703347,0,0,10.41865
7/1/2007 7:00:00 PM,0,0,79.62691,90,0,0,36.48391,36.48391,4.204705,3.33,0,-1,0,3.33,0,0,0.8747048,1.295175,0,3.505263,3.33,0,0,0.4106914,10.25565,0,3.505263,-3.505263,9.91554,70.82514,0.1399513,4.625175,0,0,10.25565
7/1/2007 8:00:00 PM,0,0,64.99661,90,0,0,35.32713,35.32713,3.089977,3.089977,0,-1,0,3.089977,0,0,4.440892E-16,0.06897479,0,3.252607,3.089977,0,0,4.305429,6.750389,0,3.252607,-3.252607,6.486991,46.33556,0.1399513,3.398975,0,0,6.750389
7/1/2007 9:00:00 PM,0,0,47.97329,90,0,0,34.21881,34.21881,2.408895,2.408895,0,-1,0,2.408895,0,0,0,0,0,2.53568,2.408895,0,0,7.919436,3.497781,0,2.53568,-2.53568,3.81415,27.24387,0.1399513,2.649785,0,0,3.497781
7/1/2007 10:00:00 PM,0,0,27.83019,90,0,0,33.12865,33.12865,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.73686,0.9621018,0,0,0,3.81415,27.24387,0.1399513,0,0,0,0.9621018
7/1/2007 11:00:00 PM,0,0,4.907494,90,0,0,32.45033,32.45033,0.1265969,0.1265969,0,-1,0,0.1265969,0,0,0,0,0,0.1332599,0.1265969,0,0,10.73686,0.9621018,0,0.1332599,-0.1332599,3.673682,26.24053,0.1399513,0.1392566,0,0,0.9621018
