Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/11/2007 4:00:00 AM,0,0,-86.45389,90,0,0,28.99211,28.99211,0.2941872,0,0,-1,0,0,0,0,0.2941872,0.3236059,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1417069,0.3236059,0,0,0
7/11/2007 5:00:00 AM,0,0,-99.10616,90,0,0,28.71957,28.71957,0.2016433,0.2016433,3.706906,0,1.176986,0.2016433,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1418388,0.2218076,0,5,0
7/11/2007 6:00:00 AM,0,0,-111.3089,90,0,0,28.54999,28.54999,0.2856079,0.2856079,3.790871,0,1.199908,0.2856079,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1419825,0.3141687,0,5,2.997
7/11/2007 7:00:00 AM,0,0,-123.5207,90,0,0,28.29562,28.29562,0.09792223,0.09792223,3.603185,0,1.14867,0.09792223,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1420984,0.1077145,0,5,5.994
7/11/2007 8:00:00 AM,0.01086207,0,-136.0641,90,0,0,28.80436,28.80436,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.81586,8.991,0,0,0,12.27735,87.69519,0.1420984,0,0,0,8.991
7/11/2007 9:00:00 AM,0.1298301,4.507379,-149.1209,39.51815,0.3651162,1.508071,40.93641,30.25185,1.157606,1.157606,0,-1,0,1.157606,130.2751,0,0,0,1.508071,1.218532,1.157606,0,0,1.81586,8.991,0.2895392,0,0.2895392,12.55203,89.6572,0.1420786,1.273366,1.206457,0,10.49907
7/11/2007 10:00:00 AM,0.2067135,7.692747,-162.708,28.65031,0.624972,2.453933,50.02364,31.59637,0.03389422,0.03389422,0,0,0,0.03389422,7239.976,0.8919343,0,0,2.453933,0.03567813,0.03389422,0,0,1.526321,9.251585,1.526321,0,1.526321,14.00003,100,0.1419744,0.03728364,1.963147,0,11.70552
7/11/2007 11:00:00 AM,0.2393105,9.090405,-176.6664,22.49663,0.7384235,2.820264,54.79924,32.9409,0,0,0,0,0,0,0,2.820264,0,0,2.820264,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1419744,0,2.256212,0,13.44554
7/11/2007 12:00:00 PM,0.2269386,8.588612,169.2966,24.86728,0.697739,2.662548,54.94803,34.29148,0.3517373,0.3517373,0,0,0,0.3517373,756.9707,2.292299,0,0,2.662548,0.3702498,0.3517373,0,0,0,10.62527,0,0,0,14.00003,100,0.1419744,0.386911,2.130039,0,13.28782
7/11/2007 1:00:00 PM,0.1613208,6.22821,155.5036,34.02008,0.5056912,1.979228,50.58347,35.66629,1.822759,1.822759,0,0,0,1.822759,108.5842,0.06053461,0,0,1.979228,1.918694,1.822759,0,0,0,10.62527,0,0,0,14.00003,100,0.1419744,2.005035,1.583383,0,12.6045
7/11/2007 2:00:00 PM,0.05769879,2.190757,142.1865,46.05882,0.1764227,0.725581,41.7227,36.55659,1.099098,1.099098,0,-1,0,1.099098,66.01602,0,0,0,0.725581,1.156946,1.099098,0,0,0,10.62527,0,0.4313647,-0.4313647,13.54533,96.75216,0.1419744,1.209008,0.5804648,0,11.35085
7/11/2007 3:00:00 PM,0,0,129.4128,90,0,0,36.99871,36.99871,0.1468499,0.1468499,0,0,0,0.1468499,0,0,0,0,0,0.1545788,0.1468499,0,0,0.4792941,10.19391,0,0.1545788,-0.1545788,13.38239,95.5883,0.1419744,0.1615349,0,0,10.19391
7/11/2007 4:00:00 PM,0,0,117.0758,90,0,0,37.50745,37.50745,2.710842,2.710842,0,0,0,2.710842,0,0,4.440892E-16,0,0,2.853518,2.710842,0,0,0.6510484,10.03933,0,2.853518,-2.853518,10.37452,74.10355,0.1419744,2.981926,0,0,10.03933
7/11/2007 5:00:00 PM,0,0,104.9174,90,0,0,37.13195,37.13195,1.331871,1.331871,0,0,0,1.331871,0,0,2.220446E-16,0,0,1.40197,1.331871,0,0,3.821624,7.185812,0,1.40197,-1.40197,8.896711,63.54781,0.1419744,1.465059,0,0,7.185812
7/11/2007 6:00:00 PM,0,0,92.54462,90,0,0,35.97517,35.97517,3.228032,3.228032,5,0,1.53,3.228032,0,0,0,0,0,0,0,1.771968,1.683369,5.379368,5.783843,1.683369,0,1.683369,10.4937,74.95482,0.1421178,3.550836,0,5,5.783843
7/11/2007 7:00:00 PM,0,0,79.42051,90,0,0,34.92135,34.92135,3.021544,3.021544,0,-1,0,3.021544,0,0,0,0,0,3.180573,3.021544,0,0,3.695999,7.298875,0,3.180573,-3.180573,7.141077,51.00759,0.1421178,3.323699,0,0,7.298875
7/11/2007 8:00:00 PM,0,0,64.83901,90,0,0,33.84331,33.84331,1.631513,1.631513,0,-1,0,1.631513,0,0,2.220446E-16,0,0,1.717382,1.631513,0,0,7.229969,4.118302,0,1.717382,-1.717382,5.330797,38.07705,0.1421178,1.794664,0,0,4.118302
7/11/2007 9:00:00 PM,0,0,47.95509,90,0,0,32.85611,32.85611,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.138171,2.40092,0,0,0,5.330797,38.07705,0.1421178,0,0,0,2.40092
7/11/2007 10:00:00 PM,0,0,28.08504,90,0,0,31.90525,31.90525,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.138171,2.40092,0,0,0,5.330797,38.07705,0.1421178,0,0,0,2.40092
7/11/2007 11:00:00 PM,0,0,5.543719,90,0,0,31.23904,31.23904,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.138171,2.40092,0,0,0,5.330797,38.07705,0.1421178,0,0,0,2.40092
7/12/2007 12:00:00 AM,0,0,-17.54924,90,0,0,30.69397,30.69397,0.09011161,0.09011161,0,-1,0,0.09011161,0,0,1.387779E-17,0,0,0.09485433,0.09011161,0,0,9.138171,2.40092,0,0.09485433,-0.09485433,5.230812,37.36287,0.1421178,0.09912277,0,0,2.40092
7/12/2007 1:00:00 AM,0,0,-38.80117,90,0,0,30.11255,30.11255,0.3037627,0.3037627,0,-1,0,0.3037627,0,0,0,0,0,0.3197502,0.3037627,0,0,9.243566,2.306066,0,0.3197502,-0.3197502,4.893766,34.9554,0.1421178,0.3341389,0,0,2.306066
7/12/2007 2:00:00 AM,0,0,-57.0444,90,0,0,29.72494,29.72494,0.926811,0.926811,0,-1,0,0.926811,0,0,1.110223E-16,0,0,0.9755905,0.926811,0,0,9.598844,1.986315,0,0.9755905,-0.9755905,3.865403,27.60997,0.1421178,1.019492,0,0,1.986315
7/12/2007 3:00:00 AM,0,0,-72.61337,90,0,0,29.28282,29.28282,0.4933378,0.4933378,0,-1,0,0.4933378,0,0,5.551115E-17,0,0,0.519303,0.4933378,0,0,10.68283,1.010725,0,0.519303,-0.519303,3.31801,23.70002,0.1421178,0.5426716,0,0,1.010725
7/12/2007 4:00:00 AM,0,0,-86.33681,90,0,0,28.90732,28.90732,0.122556,0.122556,0,-1,0,0.122556,0,0,2.775558E-17,0,0,0.1290063,0.122556,0,0,11.25984,0.4914219,0,0.1290063,-0.1290063,3.182025,22.72871,0.1421178,0.1348116,0,0,0.4914219
7/12/2007 5:00:00 AM,0,0,-98.99681,90,0,0,28.65295,28.65295,0.2896651,0.2896651,0,0,0,0.2896651,0,0,5.551115E-17,0,0,0.3049106,0.2896651,0,0,11.40318,0.3624156,0,0.3049106,-0.3049106,2.860621,20.43297,0.1421178,0.3186316,0,0,0.3624156
7/12/2007 6:00:00 AM,0,0,-111.2073,90,0,0,28.4652,28.4652,0.4022642,0.4022642,3.907527,0,1.231755,0.4022642,0,0,0,0,0,0,0,3.505263,3.33,11.74197,0.05750497,3.33,0,3.33,6.019737,42.99803,0.1422773,0.4424906,0,5,0.05750497
7/12/2007 7:00:00 AM,0,0,-123.4273,90,0,0,28.20478,28.20478,0.466114,0.466114,3.971377,0,1.249186,0.466114,0,0,0,0,0,0,0,3.505263,3.33,8.411965,3.054505,3.33,0,3.33,9.178852,65.5631,0.1424456,0.5127254,0,5,3.054505
7/12/2007 8:00:00 AM,0.01310544,0,-135.9803,90,0,0,28.71957,28.71957,2.4188,2.4188,5,0,1.53,2.4188,0,0,0,0,0,0,0,2.5812,2.45214,5.081966,6.051505,2.45214,0,2.45214,11.50516,82.17952,0.142653,2.660681,0,5,6.051505
7/12/2007 9:00:00 AM,0.1223989,4.622891,-149.0489,39.48401,0.3746226,1.54585,41.11325,30.14889,1.635821,1.635821,0,-1,0,1.635821,94.49994,0,0,0,1.54585,1.721917,1.635821,0,0,2.629826,8.25843,0,0.176067,-0.176067,11.31956,80.85387,0.142653,1.799403,1.23668,0,9.80428
7/12/2007 10:00:00 AM,0.2047823,7.816303,-162.6506,28.57577,0.6350994,2.490603,50.24082,31.51158,0.6116195,0.6116195,0,0,0,0.6116195,407.2145,0,0,0,2.490603,0.64381,0.6116195,0,0,2.825456,8.082364,1.846793,0,1.846793,13.07159,93.36829,0.1425271,0.6727814,1.992483,0,10.57297
7/12/2007 11:00:00 AM,0.249581,9.2205,-176.6263,22.37284,0.7490544,2.857242,55.01491,32.83794,1.565696,1.565696,0,0,0,1.565696,182.4902,0.2304779,0,0,2.857242,1.648101,1.565696,0,0,0.978663,9.744477,0.978663,0,0.978663,14.00003,100,0.1424605,1.722266,2.285794,0,12.60172
7/12/2007 12:00:00 PM,0.2493472,8.722915,169.3183,24.73481,0.7087221,2.700667,55.18646,34.20064,1.480851,1.480851,0,0,0,1.480851,182.3727,1.141877,0,0,2.700667,1.55879,1.480851,0,0,0,10.62527,0,0,0,14.00003,100,0.1424605,1.628936,2.160534,0,13.32594
7/12/2007 1:00:00 PM,0.1674412,6.364166,155.5074,33.91251,0.5168507,2.020248,50.81259,35.56334,0.9483402,0.9483402,0,0,0,0.9483402,213.0299,1.021995,0,0,2.020248,0.9982528,0.9483402,0,0,0,10.62527,0,0,0,14.00003,100,0.1424605,1.043174,1.616199,0,12.64552
7/12/2007 2:00:00 PM,0.06406235,2.326227,142.1744,45.97468,0.1869458,0.7678675,41.95925,36.48391,0,0,0,-1,0,0,0,0.7678675,0,0,0.7678675,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1424605,0,0.614294,0,11.39314
7/12/2007 3:00:00 PM,0,0,129.3875,90,0,0,36.89575,36.89575,1.274558,1.274558,0,0,0,1.274558,0,0,2.220446E-16,0,0,1.34164,1.274558,0,0,0,10.62527,0,1.34164,-1.34164,12.58582,89.89851,0.1424605,1.402014,0,0,10.62527
7/12/2007 4:00:00 PM,0,0,117.0401,90,0,0,37.40449,37.40449,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.490711,9.283634,0,0,0,12.58582,89.89851,0.1424605,0,0,0,9.283634
7/12/2007 5:00:00 PM,0,0,104.8738,90,0,0,37.06533,37.06533,0.7123513,0.7123513,0,0,0,0.7123513,0,0,1.110223E-16,0,0,0.7498435,0.7123513,0,0,1.490711,9.283634,0,0.7498435,-0.7498435,11.79541,84.25277,0.1424605,0.7835865,0,0,9.283634
7/12/2007 6:00:00 PM,0,0,92.49561,90,0,0,35.90855,35.90855,2.401787,2.401787,0,0,0,2.401787,0,0,4.440892E-16,0,0,2.528196,2.401787,0,0,2.32387,8.533791,0,2.528196,-2.528196,9.130458,65.21743,0.1424605,2.641965,0,0,8.533791
7/12/2007 7:00:00 PM,0,0,79.3694,90,0,0,34.83656,34.83656,1.096567,1.096567,0,-1,0,1.096567,0,0,0,0,0,1.154281,1.096567,0,0,5.132977,6.005595,0,1.154281,-1.154281,7.91374,56.5266,0.1424605,1.206223,0,0,6.005595
7/12/2007 8:00:00 PM,0,0,64.79159,90,0,0,33.77669,33.77669,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.415511,4.851314,0,0,0,7.91374,56.5266,0.1424605,0,0,0,4.851314
7/12/2007 9:00:00 PM,0,0,47.92218,90,0,0,32.77132,32.77132,1.282325,1.282325,0,-1,0,1.282325,0,0,2.220446E-16,0,0,1.349815,1.282325,0,0,6.415511,4.851314,0,1.349815,-1.349815,6.490909,46.36354,0.1424605,1.410557,0,0,4.851314
7/12/2007 10:00:00 PM,0,0,28.08397,90,0,0,31.82046,31.82046,0.250879,0.250879,0,-1,0,0.250879,0,0,5.551115E-17,0,0,0.2640832,0.250879,0,0,7.915306,3.501499,0,0.2640832,-0.2640832,6.212541,44.37521,0.1424605,0.2759669,0,0,3.501499
7/12/2007 11:00:00 PM,0,0,5.591,90,0,0,31.17242,31.17242,0.2941462,0.2941462,0,-1,0,0.2941462,0,0,5.551115E-17,0,0,0.3096276,0.2941462,0,0,8.208732,3.237416,0,0.3096276,-0.3096276,5.886165,42.04395,0.1424605,0.3235609,0,0,3.237416
7/13/2007 12:00:00 AM,0,0,-17.45617,90,0,0,30.62735,30.62735,0.2462933,0.2462933,0,-1,0,0.2462933,0,0,0,0,0,0.2592562,0.2462933,0,0,8.552763,2.927788,0,0.2592562,-0.2592562,5.612885,40.09196,0.1424605,0.2709227,0,0,2.927788
7/13/2007 1:00:00 AM,0,0,-38.67944,90,0,0,30.0641,30.0641,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.840825,2.668532,0,0,0,5.612885,40.09196,0.1424605,0,0,0,2.668532
7/13/2007 2:00:00 AM,0,0,-56.91472,90,0,0,29.65832,29.65832,0.3146441,0.3146441,0,-1,0,0.3146441,0,0,5.551115E-17,0,0,0.3312043,0.3146441,0,0,8.840825,2.668532,0,0.3312043,-0.3312043,5.263765,37.59825,0.1424605,0.3461085,0,0,2.668532
7/13/2007 3:00:00 AM,0,0,-72.48676,90,0,0,29.21014,29.21014,0.2914812,0.2914812,0,-1,0,0.2914812,0,0,5.551115E-17,0,0,0.3068223,0.2914812,0,0,9.20883,2.337327,0,0.3068223,-0.3068223,4.940346,35.28812,0.1424605,0.3206293,0,0,2.337327
7/13/2007 4:00:00 AM,0,0,-86.21719,90,0,0,28.8407,28.8407,0.6867617,0.6867617,0,-1,0,0.6867617,0,0,1.110223E-16,0,0,0.7229071,0.6867617,0,0,9.549744,2.030505,0,0.7229071,-0.7229071,4.178335,29.84519,0.1424605,0.7554379,0,0,2.030505
7/13/2007 5:00:00 AM,0,0,-98.88506,90,0,0,28.58027,28.58027,0.3439817,0.3439817,0,0,0,0.3439817,0,0,5.551115E-17,0,0,0.362086,0.3439817,0,0,10.35297,1.307598,0,0.362086,-0.362086,3.796663,27.11897,0.1424605,0.3783799,0,0,1.307598
7/13/2007 6:00:00 AM,0,0,-111.1036,90,0,0,28.41069,28.41069,0.01810389,0.01810389,0,0,0,0.01810389,0,0,0,0,0,0.01905672,0.01810389,0,0,10.75529,0.9455121,0,0.01905672,-0.01905672,3.776575,26.97548,0.1424605,0.01991428,0,0,0.9455121
7/13/2007 7:00:00 AM,0,0,-123.3322,90,0,0,28.15632,28.15632,1.272312,1.272312,4.777575,0,1.469278,1.272312,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,10.77647,0.9264553,3.33,0,3.33,6.935691,49.54055,0.1427412,1.399543,0,5,0.9264553
7/13/2007 8:00:00 AM,0.01393485,0,-135.8953,90,0,0,28.66506,28.66506,1.141939,1.141939,4.647202,0,1.433686,1.141939,0,0,0,0,0,0,0,3.505263,3.33,7.446465,3.923455,3.33,0,3.33,10.09481,72.10561,0.1430054,1.256133,0,5,3.923455
7/13/2007 9:00:00 AM,0.1048947,4.745097,-148.9764,39.44571,0.5159948,2.081259,45.25454,30.10044,0,0,0,-1,0,0,0,0,0,0,2.081259,0,0,0,0,4.116466,6.920455,2.081259,0,2.081259,12.06926,86.20884,0.1428639,0,1.665007,0,9.001715
7/13/2007 10:00:00 AM,0.2111691,7.946554,-162.5936,28.49578,0.6457775,2.528823,50.49307,31.44496,0.9401159,0.9401159,0,0,0,0.9401159,268.9906,0,0,0,2.528823,0.9895957,0.9401159,0,0,2.035207,8.793589,1.539227,0,1.539227,13.5295,96.6391,0.1427594,1.034127,2.023058,0,11.32241
7/13/2007 11:00:00 AM,0.2655697,9.357181,-176.5874,22.24249,0.7602255,2.894948,55.30252,32.78949,0,0,0,0,0,0,0,2.398968,0,0,2.894948,0,0,0,0,0.4959792,10.17889,0.4959792,0,0.4959792,14.00003,100,0.1427258,0,2.315958,0,13.07384
7/13/2007 12:00:00 PM,0.2212118,8.863566,169.3378,24.59734,0.7202263,2.739998,55.46539,34.13402,0.06620996,0.06620996,0,0,0,0.06620996,4138.347,2.670303,0,0,2.739998,0.0696947,0.06620996,0,0,0,10.62527,0,0,0,14.00003,100,0.1427258,0.07283096,2.191998,0,13.36527
7/13/2007 1:00:00 PM,0.1344955,6.506132,155.5081,33.80238,0.6566206,2.505823,54.93576,35.49671,0.686958,0.686958,0,0,0,0.686958,364.7708,1.782709,0,0,2.505823,0.7231137,0.686958,0,0,0,10.62527,0,0,0,14.00003,100,0.1427258,0.7556539,2.004658,0,13.1311
7/13/2007 2:00:00 PM,0.0634078,2.467317,142.1586,45.88958,0.1982023,0.8130894,42.18708,36.38095,1.609926,1.609926,0,-1,0,1.609926,50.50478,0,0,0,0.8130894,1.694659,1.609926,0,0,0,10.62527,0,0.8815694,-0.8815694,13.07077,93.36247,0.1427258,1.770918,0.6504716,0,11.43836
7/13/2007 3:00:00 PM,0.000002170951,0,129.358,90,0,0,36.82912,36.82912,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9795216,9.743705,0,0,0,13.07077,93.36247,0.1427258,0,0,0,9.743705
7/13/2007 4:00:00 PM,0,0,116.9998,90,0,0,37.30153,37.30153,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9795216,9.743705,0,0,0,13.07077,93.36247,0.1427258,0,0,0,9.743705
7/13/2007 5:00:00 PM,0,0,104.8252,90,0,0,36.96237,36.96237,1.894086,1.894086,0,0,0,1.894086,0,0,2.220446E-16,0,0,1.993774,1.894086,0,0,0.9795216,9.743705,0,1.993774,-1.993774,10.96915,78.35091,0.1427258,2.083494,0,0,9.743705
7/13/2007 6:00:00 PM,0,0,92.44129,90,0,0,35.80559,35.80559,0.9774708,0.9774708,0,0,0,0.9774708,0,0,1.110223E-16,0,0,1.028917,0.9774708,0,0,3.194826,7.74993,0,1.028917,-1.028917,9.884576,70.60397,0.1427258,1.075218,0,0,7.74993
7/13/2007 7:00:00 PM,0,0,79.31268,90,0,0,34.7336,34.7336,2.322942,2.322942,0,-1,0,2.322942,0,0,0,0,0,2.445202,2.322942,0,0,4.338067,6.721014,0,2.445202,-2.445202,7.307107,52.19352,0.1427258,2.555236,0,0,6.721014
7/13/2007 8:00:00 PM,0,0,64.73833,90,0,0,33.6919,33.6919,0.6703337,0.6703337,0,-1,0,0.6703337,0,0,1.110223E-16,0,0,0.7056144,0.6703337,0,0,7.054958,4.275812,0,0.7056144,-0.7056144,6.563324,46.88079,0.1427258,0.7373671,0,0,4.275812
7/13/2007 9:00:00 PM,0,0,47.88352,90,0,0,32.7047,32.7047,3.933053,3.33,0,-1,0,3.33,0,0,0.6030534,0.9963588,0,3.505263,3.33,0,0,7.838974,3.570198,0,3.505263,-3.505263,2.868453,20.4889,0.1427258,4.326359,0,0,3.570198
7/13/2007 10:00:00 PM,0,0,28.07785,90,0,0,31.75384,31.75384,0.2928997,0.06168769,0,-1,0,0.06168769,0,0,0.231212,0.260502,0,0.06493441,0.06168769,0,0,11.73371,0.06493441,0,0.06493441,-0.06493441,2.800006,20,0.1427258,0.3221897,0,0,0.06493441
7/13/2007 11:00:00 PM,0,0,5.634856,90,0,0,31.1058,31.1058,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1427258,0,0,0,0
7/14/2007 12:00:00 AM,0,0,-17.36443,90,0,0,30.54255,30.54255,0.5460913,0,0,-1,0,0,0,0,0.5460913,0.6007004,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1427258,0.6007004,0,0,0
7/14/2007 1:00:00 AM,0,0,-38.55708,90,0,0,29.97931,29.97931,0.5869514,0,0,-1,0,0,0,0,0.5869514,0.6456465,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1427258,0.6456465,0,0,0
7/14/2007 2:00:00 AM,0,0,-56.78322,90,0,0,29.58564,29.58564,0.4249213,0,0,-1,0,0,0,0,0.4249213,0.4674134,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1427258,0.4674134,0,0,0
7/14/2007 3:00:00 AM,0,0,-72.35783,90,0,0,29.12535,29.12535,0.6746184,0,0,-1,0,0,0,0,0.6746184,0.7420803,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1427258,0.7420803,0,0,0
7/14/2007 4:00:00 AM,0,0,-86.09514,90,0,0,28.76802,28.76802,0.5695467,0,0,-1,0,0,0,0,0.5695467,0.6265014,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1427258,0.6265014,0,0,0
7/14/2007 5:00:00 AM,0,0,-98.771,90,0,0,28.51365,28.51365,0.08444007,0.08444007,3.589703,0,1.144989,0.08444007,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.142837,0.09288408,0,5,0
7/14/2007 6:00:00 AM,0,0,-110.9979,90,0,0,28.3259,28.3259,0.02685589,0.02685589,3.532119,0,1.129269,0.02685589,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1429395,0.02954148,0,5,2.997
7/14/2007 7:00:00 AM,0,0,-123.2355,90,0,0,28.07153,28.07153,1.047681,1.047681,4.552945,0,1.407954,1.047681,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1431881,1.152449,0,5,5.994
7/14/2007 8:00:00 AM,0.01366481,0.1084778,-135.8092,52.18028,0.06614822,0.2887104,30.49917,28.58027,0.5973089,0.5973089,0,0,0,0.5973089,48.3352,0,0,0,0.2887104,0.6287462,0.5973089,0,0,1.81586,8.991,0,0.3400358,-0.3400358,11.91892,85.13499,0.1431881,0.6570398,0.2309684,0,9.279711
7/14/2007 9:00:00 AM,0.1171022,4.873976,-148.9035,39.40326,0.3952919,1.626915,41.58955,30.01565,1.249545,1.249545,0,-1,0,1.249545,130.2006,0,0,0,1.626915,1.315311,1.249545,0,0,2.193678,8.650964,0.3116042,0,0.3116042,12.21454,87.24651,0.143167,1.3745,1.301532,0,10.27788
7/14/2007 10:00:00 AM,0.2178801,8.083473,-162.537,28.41035,0.6570039,2.569094,50.74343,31.36017,1.527579,1.527579,0,0,0,1.527579,168.1807,0,0,0,2.569094,1.607978,1.527579,0,0,1.882074,8.931408,0.961116,0,0.961116,13.12633,93.75932,0.143102,1.680337,2.055275,0,11.5005
7/14/2007 11:00:00 AM,0.2424762,9.500408,-176.5498,22.10559,0.7719334,2.934907,55.56947,32.7047,0,0,0,0,0,0,0,2.01395,0,0,2.934907,0,0,0,0,0.9209575,9.796412,0.9209575,0,0.9209575,14.00003,100,0.1430398,0,2.347926,0,12.73132
7/14/2007 12:00:00 PM,0.2342675,9.01052,169.3551,24.45494,0.732248,2.781194,55.74158,34.04922,1.497427,1.497427,0,0,0,1.497427,185.7316,1.204956,0,0,2.781194,1.576239,1.497427,0,0,0,10.62527,0,0,0,14.00003,100,0.1430398,1.647169,2.224956,0,13.40647
7/14/2007 1:00:00 PM,0.1766967,6.654054,155.5059,33.68983,0.5406523,2.106734,51.35237,35.39375,0.9626212,0.9626212,0,0,0,0.9626212,218.8539,1.093449,0,0,2.106734,1.013286,0.9626212,0,0,0,10.62527,0,0,0,14.00003,100,0.1430398,1.058883,1.685387,0,12.73201
7/14/2007 2:00:00 PM,0.06533345,2.613966,142.1391,45.80361,0.2102032,0.8611137,42.44304,36.28405,2.07142,2.07142,0,-1,0,2.07142,41.57118,0,4.440892E-16,0,0.8611137,2.180442,2.07142,0,0,0,10.62527,0,1.319328,-1.319328,12.60933,90.06649,0.1430398,2.278562,0.6888909,0,11.48639
7/14/2007 3:00:00 PM,0.00004765661,0,129.3243,90,0,0,36.68983,36.68983,1.114956,1.114956,0,0,0,1.114956,0,0,0,0,0,1.173638,1.114956,0,0,1.46592,9.305946,0,1.173638,-1.173638,11.37221,81.22992,0.1430398,1.226452,0,0,9.305946
7/14/2007 4:00:00 PM,0,0,116.9549,90,0,0,37.20462,37.20462,0.491818,0.491818,0,0,0,0.491818,0,0,5.551115E-17,0,0,0.5177031,0.491818,0,0,2.769962,8.132308,0,0.5177031,-0.5177031,10.8265,77.33202,0.1430398,0.5409998,0,0,8.132308
7/14/2007 5:00:00 PM,0,0,104.7717,90,0,0,36.85941,36.85941,0.8565128,0.8565128,0,0,0,0.8565128,0,0,0,0,0,0.9015925,0.8565128,0,0,3.345188,7.614605,0,0.9015925,-0.9015925,9.876143,70.54373,0.1430398,0.9421641,0,0,7.614605
7/14/2007 6:00:00 PM,0,0,92.38165,90,0,0,35.70263,35.70263,2.033109,2.033109,0,0,0,2.033109,0,0,4.440892E-16,0,0,2.140115,2.033109,0,0,4.346957,6.713013,0,2.140115,-2.140115,7.620264,54.43034,0.1430398,2.23642,0,0,6.713013
7/14/2007 7:00:00 PM,0,0,79.25032,90,0,0,34.63064,34.63064,4.213558,3.33,0,-1,0,3.33,0,0,0.8835583,1.304914,0,3.505263,3.33,0,0,6.724863,4.572898,0,3.505263,-3.505263,3.925391,28.03845,0.1430398,4.634914,0,0,4.572898
7/14/2007 8:00:00 PM,0,0,64.67924,90,0,0,33.60711,33.60711,1.883174,1.014253,0,-1,0,1.014253,0,0,0.8689208,1.057238,0,1.067635,1.014253,0,0,10.6196,1.067635,0,1.067635,-1.067635,2.800006,20,0.1430398,2.071491,0,0,1.067635
7/14/2007 9:00:00 PM,0,0,47.83908,90,0,0,32.60174,32.60174,0.4407895,0,0,-1,0,0,0,0,0.4407895,0.4848685,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1430398,0.4848685,0,0,0
7/14/2007 10:00:00 PM,0,0,28.06663,90,0,0,31.66299,31.66299,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1430398,0,0,0,0
7/14/2007 11:00:00 PM,0,0,5.675194,90,0,0,31.02101,31.02101,0.0140613,0,0,-1,0,0,0,0,0.0140613,0.01546743,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1430398,0.01546743,0,0,0
7/15/2007 12:00:00 AM,0,0,-17.27415,90,0,0,30.47593,30.47593,0.6372239,0,0,-1,0,0,0,0,0.6372239,0.7009463,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1430398,0.7009463,0,0,0
7/15/2007 1:00:00 AM,0,0,-38.43425,90,0,0,29.91269,29.91269,0.3569798,0,0,-1,0,0,0,0,0.3569798,0.3926778,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1430398,0.3926778,0,0,0
7/15/2007 2:00:00 AM,0,0,-56.65007,90,0,0,29.51902,29.51902,0.218758,0,0,-1,0,0,0,0,0.218758,0.2406338,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1430398,0.2406338,0,0,0
7/15/2007 3:00:00 AM,0,0,-72.22671,90,0,0,29.0769,29.0769,0.05507723,0,0,-1,0,0,0,0,0.05507723,0.06058495,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1430398,0.06058495,0,0,0
7/15/2007 4:00:00 AM,0,0,-85.97077,90,0,0,28.71957,28.71957,0.4047755,0,0,-1,0,0,0,0,0.4047755,0.445253,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1430398,0.445253,0,0,0
7/15/2007 5:00:00 AM,0,0,-98.65474,90,0,0,28.4652,28.4652,0.358514,0.358514,3.863777,0,1.219811,0.358514,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.143189,0.3943653,0,5,0
7/15/2007 6:00:00 AM,0,0,-110.8902,90,0,0,28.27745,28.27745,0.1451798,0.1451798,3.650443,0,1.161571,0.1451798,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1433073,0.1596978,0,5,2.997
7/15/2007 7:00:00 AM,0,0,-123.1372,90,0,0,28.02308,28.02308,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1434046,0,0,5,5.994
7/15/2007 8:00:00 AM,0.01433671,0.2353792,-135.7221,52.16261,0.06910229,0.3015741,30.51828,28.51365,0,0,0,0,0,0,0,0,0,0,0.3015741,0,0,0,0,1.81586,8.991,0.3015741,0,0.3015741,12.56345,89.73875,0.1433843,0,0.2412593,0,9.292574
7/15/2007 9:00:00 AM,0.1292234,5.009508,-148.8303,39.35667,0.4064518,1.670505,41.84616,29.94297,1.298076,1.298076,0,-1,0,1.298076,128.6909,0,0,0,1.670505,1.366396,1.298076,0,0,1.514286,9.262417,0.3041094,0,0.3041094,12.85195,91.79948,0.1433638,1.427884,1.336404,0,10.93292
7/15/2007 10:00:00 AM,0.2232622,8.227031,-162.4809,28.31952,0.6687763,2.610661,51.04109,31.30567,1.387368,1.387368,0,0,0,1.387368,188.1736,0,0,0,2.610661,1.460388,1.387368,0,0,1.210177,9.536115,1.150273,0,1.150273,13.9432,99.59407,0.1432863,1.526105,2.088528,0,12.14678
7/15/2007 11:00:00 AM,0.2546203,9.650145,-176.5137,21.96219,0.7841747,2.976139,55.8712,32.63808,1.300832,1.300832,0,0,0,1.300832,228.7874,1.546939,0,0,2.976139,1.369297,1.300832,0,0,0.05990406,10.57136,0.05990406,0,0.05990406,14.00003,100,0.1432823,1.430915,2.380911,0,13.5475
7/15/2007 12:00:00 PM,0.2160058,9.163728,169.37,24.30771,0.7447829,2.823926,56.03343,33.96444,0.9014856,0.9014856,0,0,0,0.9014856,313.2525,1.874994,0,0,2.823926,0.9489322,0.9014856,0,0,0,10.62527,0,0,0,14.00003,100,0.1432823,0.9916341,2.259141,0,13.4492
7/15/2007 1:00:00 PM,0.1667546,6.807876,155.5004,33.57497,0.5532854,2.152106,51.66283,35.32713,1.22337,1.22337,0,0,0,1.22337,175.9163,0.8643488,0,0,2.152106,1.287758,1.22337,0,0,0,10.62527,0,0,0,14.00003,100,0.1432823,1.345707,1.721685,0,12.77738
7/15/2007 2:00:00 PM,0.07393131,2.766114,142.1158,45.71692,0.2227322,0.9111127,42.70862,36.18109,0.5404562,0.5404562,0,-1,0,0.5404562,168.5821,0.3422114,0,0,0.9111127,0.5689013,0.5404562,0,0,0,10.62527,0,0,0,14.00003,100,0.1432823,0.5945019,0.7288901,0,11.53639
7/15/2007 3:00:00 PM,0.0001873035,0,129.2863,90,0,0,36.58687,36.58687,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1432823,0,0,0,10.62527
7/15/2007 4:00:00 PM,0,0,116.9052,90,0,0,37.06533,37.06533,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1432823,0,0,0,10.62527
7/15/2007 5:00:00 PM,0,0,104.7131,90,0,0,36.72617,36.72617,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1432823,0,0,0,10.62527
7/15/2007 6:00:00 PM,0,0,92.31667,90,0,0,35.56334,35.56334,0.2396987,0.2396987,0,0,0,0.2396987,0,0,2.775558E-17,0,0,0.2523144,0.2396987,0,0,0,10.62527,0,0.2523144,-0.2523144,13.73407,98.10027,0.1432823,0.2636685,0,0,10.62527
7/15/2007 7:00:00 PM,0,0,79.18234,90,0,0,34.47923,34.47923,2.797504,2.797504,0,-1,0,2.797504,0,0,4.440892E-16,0,0,2.944741,2.797504,0,0,0.2803493,10.37296,0,2.944741,-2.944741,10.63004,75.92868,0.1432823,3.077254,0,0,10.37296
7/15/2007 8:00:00 PM,0,0,64.61431,90,0,0,33.4557,33.4557,2.769769,2.769769,0,-1,0,2.769769,0,0,4.440892E-16,0,0,2.915547,2.769769,0,0,3.552283,7.428219,0,2.915547,-2.915547,7.55678,53.97689,0.1432823,3.046746,0,0,7.428219
7/15/2007 9:00:00 PM,0,0,47.78887,90,0,0,32.48061,32.48061,1.031472,1.031472,0,-1,0,1.031472,0,0,2.220446E-16,0,0,1.08576,1.031472,0,0,6.79178,4.512672,0,1.08576,-1.08576,6.412289,45.80197,0.1432823,1.134619,0,0,4.512672
7/15/2007 10:00:00 PM,0,0,28.05028,90,0,0,31.56609,31.56609,0.1106372,0.1106372,0,-1,0,0.1106372,0,0,1.387779E-17,0,0,0.1164603,0.1106372,0,0,7.99818,3.426913,0,0.1164603,-0.1164603,6.289528,44.92511,0.1432823,0.121701,0,0,3.426913
7/15/2007 11:00:00 PM,0,0,5.711928,90,0,0,30.91805,30.91805,0.1832121,0.1832121,0,-1,0,0.1832121,0,0,2.775558E-17,0,0,0.1928548,0.1832121,0,0,8.12758,3.310452,0,0.1928548,-0.1928548,6.086242,43.47307,0.1432823,0.2015333,0,0,3.310452
7/16/2007 12:00:00 AM,0,0,-17.18547,90,0,0,30.35481,30.35481,0.01731735,0.01731735,0,-1,0,0.01731735,0,0,0,0,0,0.01822879,0.01731735,0,0,8.341864,3.117597,0,0.01822879,-0.01822879,6.067027,43.33582,0.1432823,0.01904908,0,0,3.117597
7/16/2007 1:00:00 AM,0,0,-38.31113,90,0,0,29.8279,29.8279,0.3303176,0.3303176,0,-1,0,0.3303176,0,0,0,0,0,0.3477028,0.3303176,0,0,8.362118,3.099369,0,0.3477028,-0.3477028,5.700516,40.71789,0.1432823,0.3633494,0,0,3.099369
7/16/2007 2:00:00 AM,0,0,-56.51542,90,0,0,29.43423,29.43423,0.1540589,0.1540589,0,-1,0,0.1540589,0,0,2.775558E-17,0,0,0.1621673,0.1540589,0,0,8.748454,2.751666,0,0.1621673,-0.1621673,5.529577,39.4969,0.1432823,0.1694648,0,0,2.751666
7/16/2007 3:00:00 AM,0,0,-72.09353,90,0,0,28.99211,28.99211,0.1333184,0.1333184,0,-1,0,0.1333184,0,0,0,0,0,0.1403351,0.1333184,0,0,8.928639,2.589499,0,0.1403351,-0.1403351,5.38165,38.44028,0.1432823,0.1466502,0,0,2.589499
7/16/2007 4:00:00 AM,0,0,-85.84422,90,0,0,28.63478,28.63478,0.2722844,0.2722844,0,-1,0,0.2722844,0,0,5.551115E-17,0,0,0.2866151,0.2722844,0,0,9.084568,2.449163,0,0.2866151,-0.2866151,5.079532,36.2823,0.1432823,0.2995128,0,0,2.449163
7/16/2007 5:00:00 AM,0,0,-98.53638,90,0,0,28.39252,28.39252,0.1529441,0.1529441,0,0,0,0.1529441,0,0,2.775558E-17,0,0,0.1609938,0.1529441,0,0,9.403028,2.162548,0,0.1609938,-0.1609938,4.909829,35.07014,0.1432823,0.1682385,0,0,2.162548
7/16/2007 6:00:00 AM,0,0,-110.7807,90,0,0,28.20478,28.20478,0.8279204,0.8279204,0,0,0,0.8279204,0,0,1.110223E-16,0,0,0.8714952,0.8279204,0,0,9.581911,2.001554,0,0.8714952,-0.8714952,3.991193,28.50846,0.1432823,0.9107125,0,0,2.001554
7/16/2007 7:00:00 AM,0,0,-123.0375,90,0,0,27.95041,27.95041,0.8982477,0.8982477,0,0,0,0.8982477,0,0,1.110223E-16,0,0,0.9455239,0.8982477,0,0,10.55024,1.130059,0,0.9455239,-0.9455239,2.994523,21.38941,0.1432823,0.9880725,0,0,1.130059
7/16/2007 8:00:00 AM,0.01589626,0.368855,-135.634,52.14167,0.07670066,0.3344695,30.67237,28.44703,1.630908,1.630908,4.808368,0,1.477684,1.630908,20.50817,0,0,0,0.3344695,0,0,3.17746,3.018587,11.60082,0.1845354,3.353056,0,3.353056,6.175511,44.11071,0.1435541,1.793999,0.2675756,5,0.5190048
7/16/2007 9:00:00 AM,0.1129504,5.151669,-148.7568,39.30595,0.5550315,2.227297,46.17114,29.85818,0.5562425,0.5562425,0,-1,0,0.5562425,400.4183,0,0,0,2.227297,0.5855184,0.5562425,0,0,8.247765,3.202286,1.641779,0,1.641779,7.733039,55.23589,0.1434437,0.6118668,1.781838,0,5.429583
7/16/2007 10:00:00 AM,0.1867414,8.377193,-162.4254,28.22332,0.9191827,3.434035,58.51314,31.22088,1.67544,1.67544,0,0,0,1.67544,204.9631,0,0,0,3.434035,1.763621,1.67544,0,0,6.605986,4.679887,1.670413,0,1.670413,9.317733,66.5551,0.1433315,1.842984,2.747228,0,8.113921
7/16/2007 11:00:00 AM,0.2577022,9.806349,-176.479,21.8123,0.7969459,3.019255,56.17061,32.55329,1.552551,1.552551,0,0,0,1.552551,194.4706,0,0,0,3.019255,1.634264,1.552551,0,0,4.935573,6.183259,1.38499,0,1.38499,10.63165,75.94021,0.1432387,1.707806,2.415404,0,9.202514
7/16/2007 12:00:00 PM,0.2368455,9.32314,169.3826,24.15573,0.7578269,2.868156,56.34082,33.87965,0.1051895,0.1051895,0,0,0,0.1051895,2726.657,0,0,0,2.868156,0.1107258,0.1051895,0,0,3.550582,7.42975,2.757431,0,2.757431,13.24758,94.62537,0.1430541,0.1157084,2.294525,0,10.29791
7/16/2007 1:00:00 PM,0.1900246,6.967541,155.4918,33.45794,0.5664004,2.199456,51.95107,35.22417,0.1394101,0.1394101,0,0,0,0.1394101,1577.687,1.259557,0,0,2.199456,0.1467475,0.1394101,0,0,0.7931517,9.911438,0.7931517,0,0.7931517,14.00003,100,0.1430011,0.1533512,1.759565,0,12.11089
7/16/2007 2:00:00 PM,0.08011749,2.923697,142.0887,45.6296,0.2357119,0.9627317,42.98766,36.07813,0,0,0,-1,0,0,0,0.9627317,0,0,0.9627317,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1430011,0,0.7701854,0,11.58801
7/16/2007 3:00:00 PM,0.0004346216,0,129.244,90,0,0,36.48391,36.48391,0.4434066,0.4434066,0,0,0,0.4434066,0,0,5.551115E-17,0,0,0.4667437,0.4434066,0,0,0,10.62527,0,0.4667437,-0.4667437,13.50804,96.48579,0.1430011,0.4877472,0,0,10.62527
7/16/2007 4:00:00 PM,0,0,116.8509,90,0,0,36.96237,36.96237,0.4832644,0.4832644,0,0,0,0.4832644,0,0,5.551115E-17,0,0,0.5086994,0.4832644,0,0,0.5186042,10.15853,0,0.5086994,-0.5086994,12.97182,92.65568,0.1430011,0.5315909,0,0,10.15853
7/16/2007 5:00:00 PM,0,0,104.6495,90,0,0,36.58687,36.58687,1.781324,1.781324,0,0,0,1.781324,0,0,2.220446E-16,0,0,1.875078,1.781324,0,0,1.083826,9.649831,0,1.875078,-1.875078,10.99531,78.5378,0.1430011,1.959457,0,0,9.649831
7/16/2007 6:00:00 PM,0,0,92.24636,90,0,0,35.43009,35.43009,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.167246,7.774753,0,0,0,10.99531,78.5378,0.1430011,0,0,0,7.774753
7/16/2007 7:00:00 PM,0,0,79.10874,90,0,0,34.3581,34.3581,0.07613606,0.07613606,0,-1,0,0.07613606,0,0,1.387779E-17,0,0,0.08014322,0.07613606,0,0,3.167246,7.774753,0,0.08014322,-0.08014322,10.91084,77.93439,0.1430011,0.08374966,0,0,7.774753
7/16/2007 8:00:00 PM,0,0,64.54356,90,0,0,33.35274,33.35274,1.086342,1.086342,0,-1,0,1.086342,0,0,0,0,0,1.143518,1.086342,0,0,3.256294,7.69461,0,1.143518,-1.143518,9.705462,69.32459,0.1430011,1.194976,0,0,7.69461
7/16/2007 9:00:00 PM,0,0,47.73289,90,0,0,32.38371,32.38371,0.2084247,0.2084247,0,-1,0,0.2084247,0,0,2.775558E-17,0,0,0.2193944,0.2084247,0,0,4.526869,6.551092,0,0.2193944,-0.2193944,9.474201,67.67273,0.1430011,0.2292672,0,0,6.551092
7/16/2007 10:00:00 PM,0,0,28.02878,90,0,0,31.46313,31.46313,0.1916144,0.1916144,0,-1,0,0.1916144,0,0,0,0,0,0.2016994,0.1916144,0,0,4.770641,6.331697,0,0.2016994,-0.2016994,9.261591,66.15409,0.1430011,0.2107759,0,0,6.331697
7/16/2007 11:00:00 PM,0,0,5.74498,90,0,0,30.81509,30.81509,0.6905953,0.6905953,0,-1,0,0.6905953,0,0,1.110223E-16,0,0,0.7269424,0.6905953,0,0,4.994751,6.129998,0,0.7269424,-0.7269424,8.495326,60.68078,0.1430011,0.7596548,0,0,6.129998
7/17/2007 12:00:00 AM,0,0,-17.09853,90,0,0,30.27002,30.27002,0.6979564,0.6979564,0,-1,0,0.6979564,0,0,1.110223E-16,0,0,0.734691,0.6979564,0,0,5.802465,5.403056,0,0.734691,-0.734691,7.720894,55.14913,0.1430011,0.7677521,0,0,5.403056
7/17/2007 1:00:00 AM,0,0,-38.18786,90,0,0,29.74311,29.74311,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.618788,4.668365,0,0,0,7.720894,55.14913,0.1430011,0,0,0,4.668365
7/17/2007 2:00:00 AM,0,0,-56.37942,90,0,0,29.34944,29.34944,0.1165985,0.1165985,0,-1,0,0.1165985,0,0,1.387779E-17,0,0,0.1227352,0.1165985,0,0,6.618788,4.668365,0,0.1227352,-0.1227352,7.59152,54.22503,0.1430011,0.1282583,0,0,4.668365
7/17/2007 3:00:00 AM,0,0,-71.95844,90,0,0,28.90732,28.90732,0.04101939,0.04101939,0,-1,0,0.04101939,0,0,0,0,0,0.04317831,0.04101939,0,0,6.755161,4.54563,0,0.04317831,-0.04317831,7.546006,53.89993,0.1430011,0.04512133,0,0,4.54563
7/17/2007 4:00:00 AM,0,0,-85.71558,90,0,0,28.54999,28.54999,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.803137,4.502451,0,0,0,7.546006,53.89993,0.1430011,0,0,0,4.502451
7/17/2007 5:00:00 AM,0,0,-98.41602,90,0,0,28.3259,28.3259,0.414635,0.414635,0,0,0,0.414635,0,0,5.551115E-17,0,0,0.4364579,0.414635,0,0,6.803137,4.502451,0,0.4364579,-0.4364579,7.085939,50.61375,0.1430011,0.4560985,0,0,4.502451
7/17/2007 6:00:00 AM,0,0,-110.6694,90,0,0,28.13815,28.13815,0.4863332,0.4863332,0,0,0,0.4863332,0,0,0,0,0,0.5119297,0.4863332,0,0,7.28809,4.065993,0,0.5119297,-0.5119297,6.546318,46.75932,0.1430011,0.5349665,0,0,4.065993
7/17/2007 7:00:00 AM,0,0,-122.9364,90,0,0,27.90195,27.90195,1.355646,1.355646,0,0,0,1.355646,0,0,0,0,0,1.426996,1.355646,0,0,7.856901,3.554064,0,1.426996,-1.426996,5.042132,36.01516,0.1430011,1.491211,0,0,3.554064
7/17/2007 8:00:00 AM,0.01595833,0.5088875,-135.5451,52.11743,0.07540178,0.3289617,30.58001,28.39252,2.538163,2.538163,5,0,1.53,2.538163,12.96062,0,0,0,0.3289617,0,0,2.461837,2.338745,9.442451,2.127068,2.667706,0,2.667706,7.57294,54.09232,0.1432157,2.79198,0.2631694,5,2.456029
7/17/2007 9:00:00 AM,0.1344368,5.300434,-148.6831,39.25111,0.4304128,1.763613,42.4023,29.79156,0.1801958,0.1801958,0,-1,0,0.1801958,978.7204,0,0,0,1.763613,0.1896798,0.1801958,0,0,6.774745,4.528004,1.573933,0,1.573933,9.066105,64.75776,0.1431107,0.1982154,1.41089,0,6.291617
7/17/2007 10:00:00 AM,0.2480548,8.533928,-162.3705,28.12178,0.6939472,2.699839,51.62416,31.13609,0,0,0,0,0,0,0,0,0,0,2.699839,0,0,0,0,5.200812,5.944543,2.699839,0,2.699839,11.6274,83.05267,0.1429308,0,2.159871,0,8.644382
7/17/2007 11:00:00 AM,0.297242,9.968978,-176.4459,21.65597,0.8102432,3.063895,56.48611,32.4685,1.959418,1.959418,0,0,0,1.959418,156.3676,0,0,0,3.063895,2.062545,1.959418,0,0,2.500973,8.374398,1.00135,0,1.00135,12.57736,89.83811,0.1428642,2.15536,2.451116,0,11.43829
7/17/2007 12:00:00 PM,0.2589211,9.488707,169.3927,23.99912,0.7713754,2.914166,56.64515,33.77669,0.2179914,0.2179914,0,0,0,0.2179914,1336.826,1.185078,0,0,2.914166,0.2294647,0.2179914,0,0,1.499623,9.275614,1.499623,0,1.499623,14.00003,100,0.1427646,0.2397906,2.331333,0,12.18978
7/17/2007 1:00:00 PM,0.1832422,7.13299,155.48,33.33887,0.5799926,2.248298,52.2538,35.12122,1.596451,1.596451,0,0,0,1.596451,140.831,0.5678226,0,0,2.248298,1.680475,1.596451,0,0,0,10.62527,0,0,0,14.00003,100,0.1427646,1.756096,1.798638,0,12.87357
7/17/2007 2:00:00 PM,0.07940129,3.08665,142.0577,45.54179,0.2491372,1.015931,43.28001,35.97517,1.712446,1.712446,0,-1,0,1.712446,59.32627,0,0,0,1.015931,1.802575,1.712446,0,0,0,10.62527,0,0.7866445,-0.7866445,13.17083,94.07718,0.1427646,1.883691,0.8127445,0,11.6412
7/17/2007 3:00:00 PM,0.0007785595,0,129.1974,90,0,0,36.35067,36.35067,1.920995,1.920995,0,0,0,1.920995,0,0,4.440892E-16,0,0,2.0221,1.920995,0,0,0.8740494,9.83863,0,2.0221,-2.0221,11.03935,78.85235,0.1427646,2.113095,0,0,9.83863
7/17/2007 4:00:00 PM,0,0,116.7918,90,0,0,36.82912,36.82912,1.313153,1.313153,0,0,0,1.313153,0,0,2.220446E-16,0,0,1.382266,1.313153,0,0,3.120827,7.81653,0,1.382266,-1.382266,9.582314,68.44497,0.1427646,1.444468,0,0,7.81653
7/17/2007 5:00:00 PM,0,0,104.5808,90,0,0,36.48391,36.48391,0.2110283,0.2110283,0,0,0,0.2110283,0,0,2.775558E-17,0,0,0.2221351,0.2110283,0,0,4.656679,6.434263,0,0.2221351,-0.2221351,9.348164,66.77246,0.1427646,0.2321311,0,0,6.434263
7/17/2007 6:00:00 PM,0,0,92.17069,90,0,0,35.32713,35.32713,3.497707,3.497707,5,0,1.53,3.497707,0,0,0,0,0,0,0,1.502293,1.427178,4.903495,6.212128,1.427178,0,1.427178,10.7021,76.44344,0.1428816,3.847478,0,5,6.212128
7/17/2007 7:00:00 PM,0,0,79.02952,90,0,0,34.25515,34.25515,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.476318,7.496588,0,0,0,10.7021,76.44344,0.1428816,0,0,0,7.496588
7/17/2007 8:00:00 PM,0,0,64.46699,90,0,0,33.24978,33.24978,1.824541,1.824541,0,-1,0,1.824541,0,0,2.220446E-16,0,0,1.920569,1.824541,0,0,3.476318,7.496588,0,1.920569,-1.920569,8.677646,61.98306,0.1428816,2.006995,0,0,7.496588
7/17/2007 9:00:00 PM,0,0,47.67114,90,0,0,32.28075,32.28075,1.356638,1.356638,0,-1,0,1.356638,0,0,0,0,0,1.42804,1.356638,0,0,5.610283,5.576019,0,1.42804,-1.42804,7.17236,51.23104,0.1428816,1.492302,0,0,5.576019
7/17/2007 10:00:00 PM,0,0,28.00212,90,0,0,31.36017,31.36017,0.4401518,0.4401518,0,-1,0,0.4401518,0,0,5.551115E-17,0,0,0.4633177,0.4401518,0,0,7.196994,4.147979,0,0.4633177,-0.4633177,6.68398,47.74262,0.1428816,0.4841669,0,0,4.147979
7/17/2007 11:00:00 PM,0,0,5.774276,90,0,0,30.71214,30.71214,0.2315979,0.2315979,0,-1,0,0.2315979,0,0,2.775558E-17,0,0,0.2437872,0.2315979,0,0,7.711792,3.684662,0,0.2437872,-0.2437872,6.427006,45.90709,0.1428816,0.2547576,0,0,3.684662
7/18/2007 12:00:00 AM,0,0,-17.01346,90,0,0,30.18523,30.18523,0.3213029,0.3213029,0,-1,0,0.3213029,0,0,5.551115E-17,0,0,0.3382135,0.3213029,0,0,7.982666,3.440875,0,0.3382135,-0.3382135,6.070498,43.36061,0.1428816,0.3534331,0,0,3.440875
7/18/2007 1:00:00 AM,0,0,-38.06461,90,0,0,29.65832,29.65832,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.358459,3.102661,0,0,0,6.070498,43.36061,0.1428816,0,0,0,3.102661
7/18/2007 2:00:00 AM,0,0,-56.24223,90,0,0,29.26465,29.26465,0.05730402,0.05730402,0,-1,0,0.05730402,0,0,6.938894E-18,0,0,0.06032003,0.05730402,0,0,8.358459,3.102661,0,0.06032003,-0.06032003,6.006915,42.90645,0.1428816,0.06303443,0,0,3.102661
7/18/2007 3:00:00 AM,0,0,-71.82155,90,0,0,28.82253,28.82253,0.2773795,0.2773795,0,-1,0,0.2773795,0,0,5.551115E-17,0,0,0.2919784,0.2773795,0,0,8.425482,3.042341,0,0.2919784,-0.2919784,5.699142,40.70808,0.1428816,0.3051174,0,0,3.042341
7/18/2007 4:00:00 AM,0,0,-85.58498,90,0,0,28.47732,28.47732,0.5233086,0.5233086,0,-1,0,0.5233086,0,0,0,0,0,0.5508512,0.5233086,0,0,8.749902,2.750363,0,0.5508512,-0.5508512,5.118494,36.5606,0.1428816,0.5756395,0,0,2.750363
7/18/2007 5:00:00 AM,0,0,-98.29376,90,0,0,28.25928,28.25928,0.31609,0.31609,0,0,0,0.31609,0,0,0,0,0,0.3327263,0.31609,0,0,9.361959,2.199511,0,0.3327263,-0.3327263,4.76777,34.05543,0.1428816,0.347699,0,0,2.199511
7/18/2007 6:00:00 AM,0,0,-110.5564,90,0,0,28.07153,28.07153,0.02102758,0.02102758,0,0,0,0.02102758,0,0,3.469447E-18,0,0,0.02213429,0.02102758,0,0,9.731654,1.866785,0,0.02213429,-0.02213429,4.744438,33.88877,0.1428816,0.02313033,0,0,1.866785
7/18/2007 7:00:00 AM,0,0,-122.834,90,0,0,27.81716,27.81716,0.6903921,0.6903921,0,0,0,0.6903921,0,0,0,0,0,0.7267285,0.6903921,0,0,9.756248,1.844651,0,0.7267285,-0.7267285,3.978399,28.41708,0.1428816,0.7594313,0,0,1.844651
7/18/2007 8:00:00 AM,0.02323058,0.6554565,-135.4554,52.0899,0.1144024,0.4963719,31.64781,28.3259,0,0,0,0,0,0,0,0,0,0,0.4963719,0,0,0,0,10.56372,1.117922,0.4963719,0,0.4963719,4.449299,31.78064,0.1428487,0,0.3970975,0,1.614294
7/18/2007 9:00:00 AM,0.1322127,5.455774,-148.6094,39.19217,0.4432098,1.812949,42.71399,29.72494,1.260148,1.260148,0,-1,0,1.260148,143.8679,0,0,0,1.812949,1.326472,1.260148,0,0,10.06735,1.564657,0.4864767,0,0.4864767,4.910811,35.07715,0.1428164,1.386163,1.450359,0,3.377606
7/18/2007 10:00:00 AM,0.2166333,8.697198,-162.3164,28.01494,0.7073397,2.746633,51.95871,31.06947,1.614473,1.614473,0,0,0,1.614473,170.1257,0,0,0,2.746633,1.699445,1.614473,0,0,9.580875,2.002486,1.047188,0,1.047188,5.904262,42.17321,0.142747,1.77592,2.197306,0,4.749119
7/18/2007 11:00:00 AM,0.252359,10.13799,-176.4145,21.49322,0.8240626,3.110023,56.81762,32.38371,2.440423,2.440423,0,0,0,2.440423,127.4379,0,0,0,3.110023,2.568866,2.440423,0,0,8.533688,2.944956,0.5411567,0,0.5411567,6.417648,45.84025,0.1427111,2.684465,2.488018,0,6.054978
7/18/2007 12:00:00 PM,0.2381678,9.660372,169.4003,23.83796,0.7854239,2.961279,56.98333,33.6919,0,0,0,0,0,0,0,0,0,0,2.961279,0,0,0,0,7.99253,3.431997,2.961279,0,2.961279,9.226964,65.90675,0.1425152,0,2.369023,0,6.393276
7/18/2007 1:00:00 PM,0.1828281,7.304163,155.4649,33.2179,0.5940569,2.29859,52.57088,35.01826,0,0,0,0,0,0,0,0,0,0,2.29859,0,0,0,0,5.031251,6.097148,2.29859,0,2.29859,11.4076,81.48268,0.1423636,0,1.838872,0,8.395738
7/18/2007 2:00:00 PM,0.08257102,3.254907,142.0228,45.45361,0.2630028,1.070669,43.58556,35.87221,2.079158,2.079158,0,-1,0,2.079158,51.49529,0,0,0,1.070669,2.188588,2.079158,0,0,2.732661,8.165879,0,1.117919,-1.117919,10.22921,73.06562,0.1423636,2.287074,0.8565349,0,9.236547
7/18/2007 3:00:00 PM,0.001041743,0,129.1463,90,0,0,36.24771,36.24771,1.411597,1.411597,0,0,0,1.411597,0,0,0,0,0,1.485892,1.411597,0,0,3.974793,7.04796,0,1.485892,-1.485892,8.66294,61.87802,0.1423636,1.552757,0,0,7.04796
7/18/2007 4:00:00 PM,0,0,116.728,90,0,0,36.72617,36.72617,0.7483876,0.7483876,0,0,0,0.7483876,0,0,0,0,0,0.7877765,0.7483876,0,0,5.625784,5.562068,0,0.7877765,-0.7877765,7.832551,55.94668,0.1423636,0.8232264,0,0,5.562068
7/18/2007 5:00:00 PM,0,0,104.507,90,0,0,36.35067,36.35067,1.279867,1.279867,0,0,0,1.279867,0,0,2.220446E-16,0,0,1.347228,1.279867,0,0,6.501091,4.774292,0,1.347228,-1.347228,6.412448,45.80311,0.1423636,1.407853,0,0,4.774292
7/18/2007 6:00:00 PM,0,0,92.08968,90,0,0,35.22417,35.22417,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.998012,3.427064,0,0,0,6.412448,45.80311,0.1423636,0,0,0,3.427064
7/18/2007 7:00:00 PM,0,0,78.94469,90,0,0,34.11585,34.11585,2.508529,2.508529,0,-1,0,2.508529,0,0,4.440892E-16,0,0,2.640557,2.508529,0,0,7.998012,3.427064,0,2.640557,-2.640557,3.629057,25.92178,0.1423636,2.759382,0,0,3.427064
7/18/2007 8:00:00 PM,0,0,64.38462,90,0,0,33.14682,33.14682,1.460452,0.7471817,0,-1,0,0.7471817,0,0,0.7132699,0.859315,0,0.7865071,0.7471817,0,0,10.93196,0.7865071,0,0.7865071,-0.7865071,2.800006,20,0.1423636,1.606497,0,0,0.7865071
7/18/2007 9:00:00 PM,0,0,47.60364,90,0,0,32.17779,32.17779,1.238296,0,0,-1,0,0,0,0,1.238296,1.362125,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1423636,1.362125,0,0,0
7/18/2007 10:00:00 PM,0,0,27.97028,90,0,0,31.27538,31.27538,0.06418034,0,0,-1,0,0,0,0,0.06418034,0.07059837,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1423636,0.07059837,0,0,0
7/18/2007 11:00:00 PM,0,0,5.799751,90,0,0,30.64552,30.64552,0.102951,0,0,-1,0,0,0,0,0.102951,0.1132461,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1423636,0.1132461,0,0,0
7/19/2007 12:00:00 AM,0,0,-16.93037,90,0,0,30.10044,30.10044,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1423636,0,0,0,0
7/19/2007 1:00:00 AM,0,0,-37.94154,90,0,0,29.58564,29.58564,0.2171578,0,0,-1,0,0,0,0,0.2171578,0.2388736,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1423636,0.2388736,0,0,0
7/19/2007 2:00:00 AM,0,0,-56.10399,90,0,0,29.17986,29.17986,0.2968526,0,0,-1,0,0,0,0,0.2968526,0.3265378,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1423636,0.3265378,0,0,0
7/19/2007 3:00:00 AM,0,0,-71.68302,90,0,0,28.74986,28.74986,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1423636,0,0,0,0
7/19/2007 4:00:00 AM,0,0,-85.45252,90,0,0,28.41069,28.41069,0.1219845,0,0,-1,0,0,0,0,0.1219845,0.1341829,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1423636,0.1341829,0,0,0
7/19/2007 5:00:00 AM,0,0,-98.16971,90,0,0,28.17449,28.17449,0.03441614,0.03441614,3.539679,0,1.131332,0.03441614,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1424655,0.03785776,0,5,0
7/19/2007 6:00:00 AM,0,0,-110.4419,90,0,0,28.00491,28.00491,0.3930003,0.3930003,3.898263,0,1.229226,0.3930003,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1426173,0.4323003,0,5,2.997
7/19/2007 7:00:00 AM,0,0,-122.7304,90,0,0,27.76266,27.76266,0.4953808,0.4953808,4.000644,0,1.257176,0.4953808,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.142783,0.5449188,0,5,5.994
7/19/2007 8:00:00 AM,0.02207331,0.8085396,-135.3651,52.05907,0.107061,0.4651925,31.36728,28.25928,0,0,0,0,0,0,0,0,0,0,0.4651925,0,0,0,0,1.81586,8.991,0.4651925,0,0.4651925,12.71867,90.84747,0.1427524,0,0.372154,0,9.456192
7/19/2007 9:00:00 AM,0.1268791,5.617659,-148.5355,39.12915,0.6254913,2.483378,48.07113,29.65832,0.8773134,0.8773134,0,-1,0,0.8773134,283.0662,0.2092224,0,0,2.483378,0.9234878,0.8773134,0,0,1.350668,9.409674,1.350668,0,1.350668,14.00003,100,0.1426636,0.9650448,1.986702,0,11.89305
7/19/2007 10:00:00 AM,0.2400392,8.866964,-162.263,27.90284,0.7212659,2.795331,52.29103,30.98467,0.3908764,0.3908764,0,0,0,0.3908764,715.1444,2.383882,0,0,2.795331,0.4114488,0.3908764,0,0,0,10.62527,0,0,0,14.00003,100,0.1426636,0.429964,2.236264,0,13.4206
7/19/2007 11:00:00 AM,0.3067177,10.31333,-176.3846,21.32409,0.8384001,3.157712,57.15886,32.29286,2.783347,2.783347,0,0,0,2.783347,113.4502,0.2278729,0,0,3.157712,2.929839,2.783347,0,0,0,10.62527,0,0,0,14.00003,100,0.1426636,3.061682,2.52617,0,13.78299
7/19/2007 12:00:00 PM,0.2800945,9.838082,169.4053,23.67237,0.7999678,3.00977,57.33672,33.60711,0.2278995,0.2278995,0,0,0,0.2278995,1320.657,2.769876,0,0,3.00977,0.2398942,0.2278995,0,0,0,10.62527,0,0,0,14.00003,100,0.1426636,0.2506894,2.407816,0,13.63504
7/19/2007 1:00:00 PM,0.1893673,7.480996,155.4464,33.09517,0.6085882,2.350208,52.90834,34.92135,0,0,0,0,0,0,0,2.350208,0,0,2.350208,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1426636,0,1.880166,0,12.97548
7/19/2007 2:00:00 PM,0.07737148,3.428402,141.9839,45.36518,0.3816015,1.524302,46.99256,35.76925,0.8839288,0.8839288,0,-1,0,0.8839288,172.4463,0.5938508,0,0,1.524302,0.9304515,0.8839288,0,0,0,10.62527,0,0,0,14.00003,100,0.1426636,0.9723217,1.219442,0,12.14958
7/19/2007 3:00:00 PM,0.001535827,0,129.0909,90,0,0,36.14475,36.14475,0.9048793,0.9048793,0,0,0,0.9048793,0,0,1.110223E-16,0,0,0.9525046,0.9048793,0,0,0,10.62527,0,0.9525046,-0.9525046,12.996,92.82838,0.1426636,0.9953673,0,0,10.62527
7/19/2007 4:00:00 PM,0,0,116.6594,90,0,0,36.62321,36.62321,1.055714,1.055714,0,0,0,1.055714,0,0,0,0,0,1.111278,1.055714,0,0,1.058338,9.67277,0,1.111278,-1.111278,11.82461,84.46133,0.1426636,1.161286,0,0,9.67277
7/19/2007 5:00:00 PM,0,0,104.4282,90,0,0,36.24771,36.24771,1.048117,1.048117,0,0,0,1.048117,0,0,2.220446E-16,0,0,1.103281,1.048117,0,0,2.293092,8.561491,0,1.103281,-1.103281,10.66165,76.15449,0.1426636,1.152928,0,0,8.561491
7/19/2007 6:00:00 PM,0,0,92.00333,90,0,0,35.12122,35.12122,1.849754,1.849754,0,0,0,1.849754,0,0,2.220446E-16,0,0,1.947109,1.849754,0,0,3.51896,7.45821,0,1.947109,-1.947109,8.609216,61.49428,0.1426636,2.034729,0,0,7.45821
7/19/2007 7:00:00 PM,0,0,78.85425,90,0,0,34.03106,34.03106,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.682415,5.511101,0,0,0,8.609216,61.49428,0.1426636,0,0,0,5.511101
7/19/2007 8:00:00 PM,0,0,64.29647,90,0,0,33.06203,33.06203,0.9997814,0.9997814,0,-1,0,0.9997814,0,0,0,0,0,1.052402,0.9997814,0,0,5.682415,5.511101,0,1.052402,-1.052402,7.499887,53.57052,0.1426636,1.09976,0,0,5.511101
7/19/2007 9:00:00 PM,0,0,47.53041,90,0,0,32.093,32.093,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.851749,4.4587,0,0,0,7.499887,53.57052,0.1426636,0,0,0,4.4587
7/19/2007 10:00:00 PM,0,0,27.93327,90,0,0,31.20271,31.20271,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.851749,4.4587,0,0,0,7.499887,53.57052,0.1426636,0,0,0,4.4587
7/19/2007 11:00:00 PM,0,0,5.821347,90,0,0,30.56072,30.56072,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.851749,4.4587,0,0,0,7.499887,53.57052,0.1426636,0,0,0,4.4587
7/20/2007 12:00:00 AM,0,0,-16.84939,90,0,0,30.02776,30.02776,0.3338058,0.3338058,0,-1,0,0.3338058,0,0,5.551115E-17,0,0,0.3513745,0.3338058,0,0,6.851749,4.4587,0,0.3513745,-0.3513745,7.129506,50.92494,0.1426636,0.3671864,0,0,4.4587
7/20/2007 1:00:00 AM,0,0,-37.81879,90,0,0,29.51902,29.51902,0.2300375,0.2300375,0,-1,0,0.2300375,0,0,0,0,0,0.2421448,0.2300375,0,0,7.242166,4.107325,0,0.2421448,-0.2421448,6.874263,49.10178,0.1426636,0.2530413,0,0,4.107325
7/20/2007 2:00:00 AM,0,0,-55.96486,90,0,0,29.11324,29.11324,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.511216,3.86518,0,0,0,6.874263,49.10178,0.1426636,0,0,0,3.86518
7/20/2007 3:00:00 AM,0,0,-71.54297,90,0,0,28.68323,28.68323,0.1237252,0.1237252,0,-1,0,0.1237252,0,0,1.387779E-17,0,0,0.130237,0.1237252,0,0,7.511216,3.86518,0,0.130237,-0.130237,6.736981,48.1212,0.1426636,0.1360977,0,0,3.86518
7/20/2007 4:00:00 AM,0,0,-85.31833,90,0,0,28.34407,28.34407,0.1083146,0.1083146,0,-1,0,0.1083146,0,0,0,0,0,0.1140154,0.1083146,0,0,7.655923,3.734943,0,0.1140154,-0.1140154,6.616799,47.26275,0.1426636,0.1191461,0,0,3.734943
