Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/20/2007 5:00:00 AM,0,0,-98.04395,90,0,0,28.11999,28.11999,0.4274962,0.4274962,0,0,0,0.4274962,0,0,0,0,0,0.449996,0.4274962,0,0,7.782607,3.620928,0,0.449996,-0.449996,6.142461,43.87464,0.1426636,0.4702458,0,0,3.620928
7/20/2007 6:00:00 AM,0,0,-110.3259,90,0,0,27.93829,27.93829,0.6664443,0.6664443,0,0,0,0.6664443,0,0,1.110223E-16,0,0,0.7015203,0.6664443,0,0,8.282602,3.170932,0,0.7015203,-0.7015203,5.402994,38.59274,0.1426636,0.7330887,0,0,3.170932
7/20/2007 7:00:00 AM,0,0,-122.6256,90,0,0,27.69604,27.69604,1.863546,1.863546,0,0,0,1.863546,0,0,0,0,0,1.961627,1.863546,0,0,9.06207,2.469412,0,1.961627,-1.961627,3.335257,23.82322,0.1426636,2.049901,0,0,2.469412
7/20/2007 8:00:00 AM,0.02742004,0.9681118,-135.274,52.02494,0.1347913,0.5834067,32.12027,28.20478,2.359629,2.359629,5,0,1.53,2.359629,24.72452,4.440892E-16,0,0,0.5834067,0,0,2.640371,2.508353,11.24166,0.5077842,3.091759,0,3.091759,6.268358,44.7739,0.1429064,2.595592,0.4667254,5,1.091191
7/20/2007 9:00:00 AM,0.1295396,5.786057,-148.4617,39.06208,0.6379362,2.528782,48.35098,29.56747,0.8476149,0.8476149,0,-1,0,0.8476149,298.3409,0,0,0,2.528782,0.8922263,0.8476149,0,0,8.149896,3.290368,1.636555,0,1.636555,7.82093,55.86368,0.1427989,0.9323764,2.023025,0,5.819149
7/20/2007 10:00:00 AM,0.1911031,9.043188,-162.2104,27.78553,0.9350345,3.490042,58.66631,30.89989,0.1406545,0.1406545,0,0,0,0.1406545,2481.287,0,0,0,3.490042,0.1480574,0.1406545,0,0,6.51334,4.763268,3.341985,0,3.341985,10.99142,78.50996,0.1425799,0.15472,2.792034,0,8.25331
7/20/2007 11:00:00 AM,0.2252932,10.49495,-176.3566,21.14862,1.104291,3.960487,65.17589,32.20807,1.409333,1.409333,0,0,0,1.409333,281.0186,0,0,0,3.960487,1.483508,1.409333,0,0,3.171355,7.771054,2.476979,0,2.476979,13.34128,95.2947,0.1424181,1.550266,3.16839,0,11.73154
7/20/2007 12:00:00 PM,0.2171617,10.02178,169.4077,23.50246,1.065501,3.817982,65.31761,33.50415,0.9214844,0.9214844,0,0,0,0.9214844,414.3295,2.153622,0,0,3.817982,0.9699836,0.9214844,0,0,0.6943767,10.00033,0.6943767,0,0.6943767,14.00003,100,0.1423728,1.013633,3.054386,0,13.81832
7/20/2007 1:00:00 PM,0.1928539,7.663427,155.4245,32.97082,0.6235813,2.403273,53.25375,34.81839,1.872727,1.872727,0,0,0,1.872727,128.3301,0.4319817,0,0,2.403273,1.971292,1.872727,0,0,0,10.62527,0,0,0,14.00003,100,0.1423728,2.06,1.922619,0,13.02855
7/20/2007 2:00:00 PM,0.08178251,3.607066,141.9411,45.27664,0.4035287,1.606934,47.53989,35.66629,0,0,0,-1,0,0,0,1.606934,0,0,1.606934,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1423728,0,1.285547,0,12.23221
7/20/2007 3:00:00 PM,0.002091782,0,129.0309,90,0,0,36.04179,36.04179,1.394515,1.394515,0,0,0,1.394515,0,0,2.220446E-16,0,0,1.46791,1.394515,0,0,0,10.62527,0,1.46791,-1.46791,12.45271,88.94778,0.1423728,1.533966,0,0,10.62527
7/20/2007 4:00:00 PM,0,0,116.5861,90,0,0,36.52025,36.52025,1.551618,1.551618,0,0,0,1.551618,0,0,2.220446E-16,0,0,1.633282,1.551618,0,0,1.631011,9.157364,0,1.633282,-1.633282,10.73108,76.65045,0.1423728,1.70678,0,0,9.157364
7/20/2007 5:00:00 PM,0,0,104.3444,90,0,0,36.14475,36.14475,0.07394802,0.07394802,0,0,0,0.07394802,0,0,1.387779E-17,0,0,0.07784002,0.07394802,0,0,3.445769,7.524082,0,0.07784002,-0.07784002,10.64903,76.06438,0.1423728,0.08134282,0,0,7.524082
7/20/2007 6:00:00 PM,0,0,91.91164,90,0,0,35.01826,35.01826,0.5840078,0.5840078,0,0,0,0.5840078,0,0,0,0,0,0.614745,0.5840078,0,0,3.532258,7.446242,0,0.614745,-0.614745,10.00104,71.43583,0.1423728,0.6424085,0,0,7.446242
7/20/2007 7:00:00 PM,0,0,78.75822,90,0,0,33.9281,33.9281,1.771217,1.771217,0,-1,0,1.771217,0,0,2.220446E-16,0,0,1.864439,1.771217,0,0,4.215308,6.831497,0,1.864439,-1.864439,8.035745,57.39806,0.1423728,1.948339,0,0,6.831497
7/20/2007 8:00:00 PM,0,0,64.20256,90,0,0,32.97724,32.97724,0.7346746,0.7346746,0,-1,0,0.7346746,0,0,0,0,0,0.7733417,0.7346746,0,0,6.286907,4.967058,0,0.7733417,-0.7733417,7.220571,51.5754,0.1423728,0.8081421,0,0,4.967058
7/20/2007 9:00:00 PM,0,0,47.45148,90,0,0,32.02638,32.02638,0.08309796,0.08309796,0,-1,0,0.08309796,0,0,1.387779E-17,0,0,0.08747153,0.08309796,0,0,7.146175,4.193716,0,0.08747153,-0.08747153,7.128367,50.91681,0.1423728,0.09140775,0,0,4.193716
7/20/2007 10:00:00 PM,0,0,27.89107,90,0,0,31.13609,31.13609,0.37684,0.37684,0,-1,0,0.37684,0,0,5.551115E-17,0,0,0.3966737,0.37684,0,0,7.243366,4.106245,0,0.3966737,-0.3966737,6.710237,47.93017,0.1423728,0.414524,0,0,4.106245
7/20/2007 11:00:00 PM,0,0,5.839013,90,0,0,30.48805,30.48805,0.06909533,0.06909533,0,-1,0,0.06909533,0,0,0,0,0,0.07273193,0.06909533,0,0,7.684114,3.709571,0,0.07273193,-0.07273193,6.633571,47.38255,0.1423728,0.07600486,0,0,3.709571
7/21/2007 12:00:00 AM,0,0,-16.77063,90,0,0,29.96114,29.96114,0.1777827,0.1777827,0,-1,0,0.1777827,0,0,2.775558E-17,0,0,0.1871397,0.1777827,0,0,7.764928,3.636839,0,0.1871397,-0.1871397,6.436308,45.97354,0.1423728,0.1955609,0,0,3.636839
7/21/2007 1:00:00 AM,0,0,-37.69651,90,0,0,29.47057,29.47057,0.1615619,0.1615619,0,-1,0,0.1615619,0,0,2.775558E-17,0,0,0.1700651,0.1615619,0,0,7.972861,3.449699,0,0.1700651,-0.1700651,6.257044,44.69308,0.1423728,0.1777181,0,0,3.449699
7/21/2007 2:00:00 AM,0,0,-55.82498,90,0,0,29.04056,29.04056,0.4333906,0.4333906,0,-1,0,0.4333906,0,0,5.551115E-17,0,0,0.4562007,0.4333906,0,0,8.161822,3.279634,0,0.4562007,-0.4562007,5.776166,41.25825,0.1423728,0.4767297,0,0,3.279634
7/21/2007 3:00:00 AM,0,0,-71.40154,90,0,0,28.63478,28.63478,0.3369789,0.3369789,0,-1,0,0.3369789,0,0,5.551115E-17,0,0,0.3547147,0.3369789,0,0,8.668712,2.823434,0,0.3547147,-0.3547147,5.402264,38.58752,0.1423728,0.3706768,0,0,2.823434
7/21/2007 4:00:00 AM,0,0,-85.18253,90,0,0,28.29562,28.29562,0.4937679,0.4937679,0,-1,0,0.4937679,0,0,0,0,0,0.5197557,0.4937679,0,0,9.06284,2.468719,0,0.5197557,-0.5197557,4.854393,34.67417,0.1423728,0.5431447,0,0,2.468719
7/21/2007 5:00:00 AM,0,0,-97.91658,90,0,0,28.07153,28.07153,0.526007,0.526007,0,0,0,0.526007,0,0,0,0,0,0.5536916,0.526007,0,0,9.640346,1.948963,0,0.5536916,-0.5536916,4.270751,30.5053,0.1423728,0.5786077,0,0,1.948963
7/21/2007 6:00:00 AM,0,0,-110.2084,90,0,0,27.88379,27.88379,0.0662383,0.0662383,0,0,0,0.0662383,0,0,0,0,0,0.06972452,0.0662383,0,0,10.25556,1.395272,0,0.06972452,-0.06972452,4.197255,29.98033,0.1423728,0.07286213,0,0,1.395272
7/21/2007 7:00:00 AM,0,0,-122.5198,90,0,0,27.64758,27.64758,0.9065824,0.9065824,0,0,0,0.9065824,0,0,1.110223E-16,0,0,0.9542972,0.9065824,0,0,10.33303,1.325547,0,0.9542972,-0.9542972,3.191337,22.79522,0.1423728,0.9972406,0,0,1.325547
7/21/2007 8:00:00 AM,0.02744145,1.134146,-135.1824,51.98752,0.1336081,0.5785892,32.01895,28.13815,0.5714238,0.5714238,4.076687,0,1.277936,0.5714238,101.254,0,0,0,0.5785892,0,0,3.505263,3.33,11.39336,0.37125,3.908589,0,3.908589,6.899351,49.28098,0.1425104,0.6285661,0.4628713,5,0.9498392
7/21/2007 9:00:00 AM,0.1234152,5.960934,-148.388,38.991,0.6025422,2.403695,47.22569,29.50085,4.503333,3.33,0,-1,0,3.33,72.18303,0,1.173332,1.623666,2.403695,3.505263,3.33,0,0,7.484771,3.88898,0,1.101568,-1.101568,5.738196,40.98703,0.1425104,4.953666,1.922956,0,6.292675
7/21/2007 10:00:00 AM,0.2074658,9.225824,-162.1587,27.66305,1.022115,3.755814,61.24997,30.83326,1.406134,1.406134,0,0,0,1.406134,267.1021,0,0,0,3.755814,1.480142,1.406134,0,0,8.708735,2.787412,2.275672,0,2.275672,7.897088,56.40766,0.1423623,1.546748,3.004651,0,6.543226
7/21/2007 11:00:00 AM,0.2372131,10.68281,-176.3303,20.96684,1.167092,4.137465,67.01839,32.12328,2.838339,2.838339,0,0,0,2.838339,145.7707,0,0,0,4.137465,2.987725,2.838339,0,0,6.433064,4.835517,1.149741,0,1.149741,8.987828,64.19865,0.1422875,3.122172,3.309973,0,8.972982
7/21/2007 12:00:00 PM,0.236701,10.21141,169.4075,23.32835,0.8305215,3.111056,58.07014,33.41936,0,0,0,0,0,0,0,0,0,0,3.111056,0,0,0,0,5.283323,5.870284,3.111056,0,3.111056,11.93923,85.28008,0.1420857,0,2.488844,0,8.981339
7/21/2007 1:00:00 PM,0.2025809,7.85139,155.3992,32.84501,0.6390307,2.457662,53.61313,34.71543,1.090145,1.090145,0,0,0,1.090145,225.4435,0,0,0,2.457662,1.147521,1.090145,0,0,2.172267,8.670234,1.31014,0,1.31014,13.18214,94.15797,0.1420009,1.19916,1.966129,0,11.1279
7/21/2007 2:00:00 PM,0.08204102,3.790828,141.8941,45.18811,0.4026361,1.604559,47.40938,35.56334,0.4186688,0.4186688,0,-1,0,0.4186688,383.2525,0.3017279,0,0,1.604559,0.440704,0.4186688,0,0,0.8621268,9.84936,0.8621268,0,0.8621268,14.00003,100,0.1419451,0.4605357,1.283647,0,11.45392
7/21/2007 3:00:00 PM,0.003320079,0,128.9665,90,0,0,35.93883,35.93883,2.361549,2.361549,0,0,0,2.361549,0,0,4.440892E-16,0,0,2.485841,2.361549,0,0,0,10.62527,0,2.485841,-2.485841,11.37972,81.28356,0.1419451,2.597703,0,0,10.62527
7/21/2007 4:00:00 PM,0,0,116.5079,90,0,0,36.38095,36.38095,1.200891,1.200891,0,0,0,1.200891,0,0,2.220446E-16,0,0,1.264096,1.200891,0,0,2.762045,8.139434,0,1.264096,-1.264096,10.04725,71.76591,0.1419451,1.32098,0,0,8.139434
7/21/2007 5:00:00 PM,0,0,104.2554,90,0,0,36.04179,36.04179,1.2286,1.2286,0,0,0,1.2286,0,0,0,0,0,1.293263,1.2286,0,0,4.166596,6.875338,0,1.293263,-1.293263,8.684029,62.02865,0.1419451,1.35146,0,0,6.875338
7/21/2007 6:00:00 PM,0,0,91.81461,90,0,0,34.89107,34.89107,1.48622,1.48622,0,0,0,1.48622,0,0,2.220446E-16,0,0,1.564442,1.48622,0,0,5.603555,5.582075,0,1.564442,-1.564442,7.034962,50.24963,0.1419451,1.634842,0,0,5.582075
7/21/2007 7:00:00 PM,0,0,78.65664,90,0,0,33.8312,33.8312,0.01852379,0.01852379,0,-1,0,0.01852379,0,0,0,0,0,0.01949872,0.01852379,0,0,7.341825,4.017632,0,0.01949872,-0.01949872,7.014408,50.10282,0.1419451,0.02037617,0,0,4.017632
7/21/2007 8:00:00 PM,0,0,64.10293,90,0,0,32.87428,32.87428,2.915263,2.915263,0,-1,0,2.915263,0,0,0,0,0,3.068698,2.915263,0,0,7.36349,3.998133,0,3.068698,-3.068698,3.779716,26.99792,0.1419451,3.20679,0,0,3.998133
7/21/2007 9:00:00 PM,0,0,47.36687,90,0,0,31.92342,31.92342,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.77315,0.9294353,0,0,0,3.779716,26.99792,0.1419451,0,0,0,0.9294353
7/21/2007 10:00:00 PM,0,0,27.84372,90,0,0,31.0513,31.0513,0.03895384,0.03895384,0,-1,0,0.03895384,0,0,6.938894E-18,0,0,0.04100405,0.03895384,0,0,10.77315,0.9294353,0,0.04100405,-0.04100405,3.736494,26.68919,0.1419451,0.04284923,0,0,0.9294353
7/21/2007 11:00:00 PM,0,0,5.852705,90,0,0,30.42143,30.42143,0.1651858,0.1651858,0,-1,0,0.1651858,0,0,2.775558E-17,0,0,0.1738798,0.1651858,0,0,10.81871,0.8884313,0,0.1738798,-0.1738798,3.553209,25.38001,0.1419451,0.1817043,0,0,0.8884313
7/22/2007 12:00:00 AM,0,0,-16.69418,90,0,0,29.89452,29.89452,0.09112152,0.09112152,0,-1,0,0.09112152,0,0,1.387779E-17,0,0,0.09591739,0.09112152,0,0,11.01191,0.7145514,0,0.09591739,-0.09591739,3.452103,24.65783,0.1419451,0.1002337,0,0,0.7145514
7/22/2007 1:00:00 AM,0,0,-37.57485,90,0,0,29.38578,29.38578,0.1944731,0.1944731,0,-1,0,0.1944731,0,0,2.775558E-17,0,0,0.2047085,0.1944731,0,0,11.11849,0.6186341,0,0.2047085,-0.2047085,3.236321,23.11654,0.1419451,0.2139204,0,0,0.6186341
7/22/2007 2:00:00 AM,0,0,-55.6845,90,0,0,28.97394,28.97394,0.126642,0.126642,0,-1,0,0.126642,0,0,0,0,0,0.1333074,0.126642,0,0,11.34594,0.4139256,0,0.1333074,-0.1333074,3.095803,22.11283,0.1419451,0.1393062,0,0,0.4139256
7/22/2007 3:00:00 AM,0,0,-71.25884,90,0,0,28.56816,28.56816,0.3553292,0.2665873,0,-1,0,0.2665873,0,0,0.08874198,0.1242749,0,0.2806182,0.2665873,0,0,11.49406,0.2806182,0,0.2806182,-0.2806182,2.800006,20,0.1419451,0.3908622,0,0,0.2806182
7/22/2007 4:00:00 AM,0,0,-85.0452,90,0,0,28.22294,28.22294,0.686434,0,0,-1,0,0,0,0,0.686434,0.7550774,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1419451,0.7550774,0,0,0
7/22/2007 5:00:00 AM,0,0,-97.78771,90,0,0,28.02308,28.02308,0.299364,0.299364,3.804627,0,1.203663,0.299364,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1420826,0.3293004,0,5,0
7/22/2007 6:00:00 AM,0,0,-110.0897,90,0,0,27.81716,27.81716,0.07318708,0.07318708,3.57845,0,1.141917,0.07318708,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1421884,0.08050578,0,5,2.997
7/22/2007 7:00:00 AM,0,0,-122.4129,90,0,0,27.57491,27.57491,0.5109696,0.5109696,4.016233,0,1.261432,0.5109696,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1423542,0.5620666,0,5,5.994
7/22/2007 8:00:00 AM,0.03378971,1.306611,-135.0903,51.94681,0.1666806,0.7184519,32.9166,28.07153,1.064057,1.064057,0,0,0,1.064057,67.52003,0,0,0,0.7184519,1.12006,1.064057,0,0,1.81586,8.991,0,0.4016085,-0.4016085,11.85402,84.67139,0.1423542,1.170463,0.5747615,0,9.709452
7/22/2007 9:00:00 AM,0.1587327,6.142251,-148.3145,38.91592,0.4997828,2.028837,44.09812,29.43423,0.9844129,0.9844129,0,-1,0,0.9844129,206.0962,0,0,0,2.028837,1.036224,0.9844129,0,0,2.262092,8.589392,0.9926134,0,0.9926134,12.7957,91.39764,0.1422902,1.082854,1.62307,0,10.61823
7/22/2007 10:00:00 AM,0.2467908,9.41483,-162.108,27.53545,0.7662105,2.950394,53.40327,30.74847,1.283035,1.283035,0,0,0,1.283035,229.9542,0.3303516,0,0,2.950394,1.350564,1.283035,0,0,1.269478,9.482743,1.269478,0,1.269478,14.00003,100,0.1422084,1.411339,2.360315,0,12.43314
7/22/2007 11:00:00 AM,0.2578571,10.87685,-176.3058,20.77881,0.8766564,3.283739,58.07692,32.05666,1.801457,1.801457,0,0,0,1.801457,182.2824,1.387469,0,0,3.283739,1.89627,1.801457,0,0,0,10.62527,0,0,0,14.00003,100,0.1422084,1.981603,2.626991,0,13.90901
7/22/2007 12:00:00 PM,0.254255,10.40691,169.4045,23.15016,0.846521,3.163422,58.46845,33.33457,0.319243,0.319243,0,0,0,0.319243,990.9134,2.827377,0,0,3.163422,0.3360453,0.319243,0,0,0,10.62527,0,0,0,14.00003,100,0.1422084,0.3511674,2.530738,0,13.7887
7/22/2007 1:00:00 PM,0.1817413,8.044819,155.3704,32.71788,0.8957994,3.290871,61.28923,34.63064,1.653244,1.653244,0,0,0,1.653244,199.0554,1.550615,0,0,3.290871,1.740256,1.653244,0,0,0,10.62527,0,0,0,14.00003,100,0.1422084,1.818568,2.632697,0,13.91615
7/22/2007 2:00:00 PM,0.09523109,3.979618,141.8432,45.09972,0.3227624,1.304114,44.94309,35.46643,1.291143,1.291143,0,-1,0,1.291143,101.0046,0,0,0,1.304114,1.359097,1.291143,0,0,0,10.62527,0,0.05498348,-0.05498348,13.94207,99.58601,0.1422084,1.420257,1.043291,0,11.92939
7/22/2007 3:00:00 PM,0.005575002,0,128.8976,90,0,0,35.80559,35.80559,0.7276528,0.7276528,0,0,0,0.7276528,0,0,1.110223E-16,0,0,0.7659503,0.7276528,0,0,0.06109276,10.57029,0,0.7659503,-0.7659503,13.13469,93.81901,0.1422084,0.8004181,0,0,10.57029
7/22/2007 4:00:00 PM,0,0,116.4249,90,0,0,36.28405,36.28405,1.40521,1.40521,0,0,0,1.40521,0,0,2.220446E-16,0,0,1.479169,1.40521,0,0,0.9121487,9.80434,0,1.479169,-1.479169,11.57551,82.68203,0.1422084,1.545731,0,0,9.80434
7/22/2007 5:00:00 PM,0,0,104.1614,90,0,0,35.90855,35.90855,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.55567,8.325171,0,0,0,11.57551,82.68203,0.1422084,0,0,0,8.325171
7/22/2007 6:00:00 PM,0,0,91.71227,90,0,0,34.78205,34.78205,0.3975648,0.3975648,0,0,0,0.3975648,0,0,5.551115E-17,0,0,0.4184893,0.3975648,0,0,2.55567,8.325171,0,0.4184893,-0.4184893,11.13438,79.53113,0.1422084,0.4373213,0,0,8.325171
7/22/2007 7:00:00 PM,0,0,78.54951,90,0,0,33.72824,33.72824,0.7085909,0.7085909,0,-1,0,0.7085909,0,0,1.110223E-16,0,0,0.7458851,0.7085909,0,0,3.020658,7.906682,0,0.7458851,-0.7458851,10.34815,73.9152,0.1422084,0.77945,0,0,7.906682
7/22/2007 8:00:00 PM,0,0,63.99759,90,0,0,32.78949,32.78949,2.540318,2.540318,0,-1,0,2.540318,0,0,0,0,0,2.674019,2.540318,0,0,3.849419,7.160797,0,2.674019,-2.674019,7.529485,53.78193,0.1422084,2.794349,0,0,7.160797
7/22/2007 9:00:00 PM,0,0,47.27662,90,0,0,31.83863,31.83863,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.820551,4.486779,0,0,0,7.529485,53.78193,0.1422084,0,0,0,4.486779
7/22/2007 10:00:00 PM,0,0,27.79121,90,0,0,30.96651,30.96651,0.1676938,0.1676938,0,-1,0,0.1676938,0,0,2.775558E-17,0,0,0.1765198,0.1676938,0,0,6.820551,4.486779,0,0.1765198,-0.1765198,7.343417,52.45288,0.1422084,0.1844632,0,0,4.486779
7/22/2007 11:00:00 PM,0,0,5.862383,90,0,0,30.35481,30.35481,0.6107258,0.6107258,0,-1,0,0.6107258,0,0,1.110223E-16,0,0,0.6428692,0.6107258,0,0,7.016684,4.310259,0,0.6428692,-0.6428692,6.665773,47.61257,0.1422084,0.6717983,0,0,4.310259
7/23/2007 12:00:00 AM,0,0,-16.62015,90,0,0,29.8279,29.8279,0.4232283,0.4232283,0,-1,0,0.4232283,0,0,5.551115E-17,0,0,0.4455035,0.4232283,0,0,7.730983,3.667389,0,0.4455035,-0.4455035,6.196172,44.25828,0.1422084,0.4655512,0,0,3.667389
7/23/2007 1:00:00 AM,0,0,-37.45393,90,0,0,29.33127,29.33127,0.3390232,0.3390232,0,-1,0,0.3390232,0,0,5.551115E-17,0,0,0.3568665,0.3390232,0,0,8.225986,3.221886,0,0.3568665,-0.3568665,5.820001,41.57135,0.1422084,0.3729255,0,0,3.221886
7/23/2007 2:00:00 AM,0,0,-55.54356,90,0,0,28.90732,28.90732,0.009642799,0.009642799,0,-1,0,0.009642799,0,0,0,0,0,0.01015032,0.009642799,0,0,8.622505,2.86502,0,0.01015032,-0.01015032,5.809302,41.49493,0.1422084,0.01060708,0,0,2.86502
7/23/2007 3:00:00 AM,0,0,-71.11502,90,0,0,28.51365,28.51365,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.633783,2.854869,0,0,0,5.809302,41.49493,0.1422084,0,0,0,2.854869
7/23/2007 4:00:00 AM,0,0,-84.90649,90,0,0,28.17449,28.17449,0.1564349,0.1564349,0,-1,0,0.1564349,0,0,2.775558E-17,0,0,0.1646683,0.1564349,0,0,8.633783,2.854869,0,0.1646683,-0.1646683,5.635726,40.25511,0.1422084,0.1720784,0,0,2.854869
7/23/2007 5:00:00 AM,0,0,-97.65744,90,0,0,27.95041,27.95041,0.447858,0.447858,0,0,0,0.447858,0,0,0,0,0,0.4714295,0.447858,0,0,8.816749,2.690201,0,0.4714295,-0.4714295,5.138796,36.70561,0.1422084,0.4926438,0,0,2.690201
7/23/2007 6:00:00 AM,0,0,-109.9696,90,0,0,27.75054,27.75054,0.2924137,0.2924137,0,0,0,0.2924137,0,0,5.551115E-17,0,0,0.307804,0.2924137,0,0,9.340559,2.218771,0,0.307804,-0.307804,4.814342,34.38809,0.1422084,0.3216551,0,0,2.218771
7/23/2007 7:00:00 AM,0,0,-122.3052,90,0,0,27.52645,27.52645,2.850955,2.850955,5,0,1.53,2.850955,0,0,0,0,0,0,0,2.149045,2.041593,9.682563,1.910967,2.041593,0,2.041593,6.751167,48.22253,0.142372,3.13605,0,5,1.910967
7/23/2007 8:00:00 AM,0.04970239,1.485476,-134.9977,51.90281,0.1320185,0.5721847,31.85718,28.02308,0.3858818,0.3858818,3.891145,0,1.227283,0.3858818,148.2798,0,0,0,0.5721847,0,0,3.505263,3.33,7.64097,3.748401,3.902185,0,3.902185,10.4531,74.66489,0.1424829,0.4244699,0.4577477,5,4.320586
7/23/2007 9:00:00 AM,0.1824123,6.329969,-148.2411,38.83689,0.5152579,2.087121,44.49047,29.36761,0,0,0,-1,0,0,0,0,0,0,2.087121,0,0,0,0,3.738785,7.260367,2.087121,0,2.087121,12.43312,88.80783,0.1423487,0,1.669697,0,9.347488
7/23/2007 10:00:00 AM,0.2777267,9.610158,-162.0583,27.4028,0.7822343,3.004592,53.8307,30.69397,0.790087,0.790087,0,0,0,0.790087,380.2863,0.5212577,0,0,3.004592,0.8316706,0.790087,0,0,1.651664,9.138777,1.651664,0,1.651664,14.00003,100,0.1422427,0.8690957,2.403674,0,12.14337
7/23/2007 11:00:00 AM,0.3026862,11.07702,-176.2833,20.58456,0.8784016,3.290575,58.06178,31.99004,1.179686,1.179686,0,0,0,1.179686,278.9366,2.0488,0,0,3.290575,1.241774,1.179686,0,0,0,10.62527,0,0,0,14.00003,100,0.1422427,1.297654,2.63246,0,13.91585
7/23/2007 12:00:00 PM,0.2796813,10.60821,169.3987,22.96801,0.8629952,3.216627,58.90004,33.26795,1.478332,1.478332,0,0,0,1.478332,217.5849,1.660488,0,0,3.216627,1.556139,1.478332,0,0,0,10.62527,0,0,0,14.00003,100,0.1422427,1.626165,2.573302,0,13.8419
7/23/2007 1:00:00 PM,0.1945872,8.243645,155.3381,32.58961,0.671276,2.56939,54.42864,34.56402,1.618248,1.618248,0,0,0,1.618248,158.776,0.8659712,0,0,2.56939,1.703419,1.618248,0,0,0,10.62527,0,0,0,14.00003,100,0.1422427,1.780073,2.055512,0,13.19466
7/23/2007 2:00:00 PM,0.1140875,4.173363,141.7881,45.01161,0.3387488,1.365666,45.3431,35.39375,1.461915,1.461915,0,-1,0,1.461915,93.41623,0,0,0,1.365666,1.538858,1.461915,0,0,0,10.62527,0,0.173192,-0.173192,13.81747,98.696,0.1422427,1.608106,1.092533,0,11.99094
7/23/2007 3:00:00 PM,0.007523949,0,128.8242,90,0,0,35.73897,35.73897,1.292493,1.292493,0,0,0,1.292493,0,0,0,0,0,1.360519,1.292493,0,0,0.1924355,10.45208,0,1.360519,-1.360519,12.38335,88.45235,0.1422427,1.421743,0,0,10.45208
7/23/2007 4:00:00 PM,0,0,116.337,90,0,0,36.18109,36.18109,3.199375,3.199375,4.993189,0,1.528141,3.199375,0,0,0,0,0,0,0,1.793814,1.704123,1.704123,9.091563,1.704123,0,1.704123,14.00003,100,0.1423786,3.519313,0,5,9.091563
7/23/2007 5:00:00 PM,0,0,104.0623,90,0,0,35.80559,35.80559,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1423786,0,0,0,10.62527
7/23/2007 6:00:00 PM,0,0,91.60462,90,0,0,34.69727,34.69727,5.960445,5.960445,5,0,1.53,5.960445,0,0,0,0,0,1.010995,0.9604453,0,0,0,10.62527,0,1.010995,-1.010995,12.93435,92.388,0.1423786,6.55649,0,5,10.62527
7/23/2007 7:00:00 PM,0,0,78.43686,90,0,0,33.67373,33.67373,2.572969,2.572969,0,-1,0,2.572969,0,0,4.440892E-16,0,0,2.708388,2.572969,0,0,1.123328,9.614279,0,2.708388,-2.708388,10.07945,71.99596,0.1423786,2.830266,0,0,9.614279
7/23/2007 8:00:00 PM,0,0,63.8866,90,0,0,32.74104,32.74104,2.763502,2.763502,0,-1,0,2.763502,0,0,4.440892E-16,0,0,2.908949,2.763502,0,0,4.132648,6.905891,0,2.908949,-2.908949,7.013152,50.09384,0.1423786,3.039852,0,0,6.905891
7/23/2007 9:00:00 PM,0,0,47.18076,90,0,0,31.78412,31.78412,2.126746,2.126746,0,-1,0,2.126746,0,0,0,0,0,2.23868,2.126746,0,0,7.364814,3.996942,0,2.23868,-2.23868,4.653376,33.23833,0.1423786,2.339421,0,0,3.996942
7/23/2007 10:00:00 PM,0,0,27.73357,90,0,0,30.93017,30.93017,0.2599781,0.2599781,0,-1,0,0.2599781,0,0,5.551115E-17,0,0,0.2736611,0.2599781,0,0,9.852237,1.758261,0,0.2736611,-0.2736611,4.364912,31.17788,0.1423786,0.2859759,0,0,1.758261
7/23/2007 11:00:00 PM,0,0,5.86802,90,0,0,30.3003,30.3003,0.1315768,0.1315768,0,-1,0,0.1315768,0,0,0,0,0,0.1385019,0.1315768,0,0,10.1563,1.4846,0,0.1385019,-0.1385019,4.218918,30.13507,0.1423786,0.1447345,0,0,1.4846
7/24/2007 12:00:00 AM,0,0,-16.54863,90,0,0,29.77339,29.77339,0.4225317,0.4225317,0,-1,0,0.4225317,0,0,0,0,0,0.4447702,0.4225317,0,0,10.3102,1.346098,0,0.4447702,-0.4447702,3.750089,26.78629,0.1423786,0.4647848,0,0,1.346098
7/24/2007 1:00:00 AM,0,0,-37.3339,90,0,0,29.28282,29.28282,0.2215384,0.2215384,0,-1,0,0.2215384,0,0,2.775558E-17,0,0,0.2331983,0.2215384,0,0,10.80438,0.901328,0,0.2331983,-0.2331983,3.504276,25.03049,0.1423786,0.2436922,0,0,0.901328
7/24/2007 2:00:00 AM,0,0,-55.40229,90,0,0,28.8407,28.8407,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.06349,0.6681297,0,0,0,3.504276,25.03049,0.1423786,0,0,0,0.6681297
7/24/2007 3:00:00 AM,0,0,-70.97019,90,0,0,28.44703,28.44703,0.2316701,0.2316701,0,-1,0,0.2316701,0,0,2.775558E-17,0,0,0.2438632,0.2316701,0,0,11.06349,0.6681297,0,0.2438632,-0.2438632,3.247222,23.1944,0.1423786,0.2548371,0,0,0.6681297
7/24/2007 4:00:00 AM,0,0,-84.76649,90,0,0,28.11999,28.11999,0.2744555,0.2744555,0,-1,0,0.2744555,0,0,0,0,0,0.2889005,0.2744555,0,0,11.33445,0.4242664,0,0.2889005,-0.2889005,2.942694,21.0192,0.1423786,0.301901,0,0,0.4242664
7/24/2007 5:00:00 AM,0,0,-97.52585,90,0,0,27.90195,27.90195,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.65545,0.1353659,0,0,0,2.942694,21.0192,0.1423786,0,0,0,0.1353659
7/24/2007 6:00:00 AM,0,0,-109.8485,90,0,0,27.69604,27.69604,0.7892069,0.7892069,4.29447,0,1.33739,0.7892069,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.65545,0.1353659,3.33,0,3.33,6.101809,43.58426,0.1425808,0.8681275,0,5,0.1353659
7/24/2007 7:00:00 AM,0,0,-122.1965,90,0,0,27.45984,27.45984,1.875687,1.875687,5,0,1.53,1.875687,0,0,0,0,0,0,0,3.124313,2.968097,8.325454,3.132366,2.968097,0,2.968097,8.917594,63.69697,0.1428165,2.063256,0,5,3.132366
7/24/2007 8:00:00 AM,0.04824925,1.670706,-134.9048,51.85555,0.1439652,0.623015,32.15066,27.96857,4.084705,4.084705,5,0,1.53,4.084705,15.25239,0,0,0,0.623015,0,0,0.9152948,0.8695301,5.357356,5.803654,1.492545,0,1.492545,10.33355,73.8109,0.1429261,4.493176,0.498412,5,6.426669
7/24/2007 9:00:00 AM,0.1781547,6.524047,-148.168,38.75394,0.5312591,2.147069,44.89877,29.30099,1.630914,1.630914,0,-1,0,1.630914,131.6482,0,0,0,2.147069,1.716751,1.630914,0,0,3.864811,7.146944,0.4303171,0,0.4303171,10.74178,76.72685,0.1428985,1.794005,1.717655,0,9.294013
7/24/2007 10:00:00 AM,0.2768945,9.811758,-162.0097,27.26514,0.7987721,3.060391,54.26162,30.62735,0.7737831,0.7737831,0,0,0,0.7737831,395.5102,0,0,0,3.060391,0.8145086,0.7737831,0,0,3.434494,7.53423,2.245882,0,2.245882,12.87241,91.94562,0.1427546,0.8511614,2.448313,0,10.59462
7/24/2007 11:00:00 AM,0.3040399,11.28325,-176.2627,20.38414,0.8801908,3.29755,58.04796,31.92342,1.708625,1.708625,0,0,0,1.708625,192.9943,0.3103854,0,0,3.29755,1.798553,1.708625,0,0,1.188612,9.555524,1.188612,0,1.188612,14.00003,100,0.1426785,1.879488,2.63804,0,12.85307
7/24/2007 12:00:00 PM,0.2919844,10.81526,169.3901,22.78205,0.8650636,3.22444,58.89474,33.20132,0.1423455,0.1423455,0,0,0,0.1423455,2265.22,3.074602,0,0,3.22444,0.1498374,0.1423455,0,0,0,10.62527,0,0,0,14.00003,100,0.1426785,0.1565801,2.579552,0,13.84971
7/24/2007 1:00:00 PM,0.2380504,8.447798,155.3022,32.46033,0.6880604,2.627167,54.84756,34.47923,2.114745,2.114745,0,0,0,2.114745,124.2309,0.4011193,0,0,2.627167,2.226047,2.114745,0,0,0,10.62527,0,0,0,14.00003,100,0.1426785,2.326219,2.101733,0,13.25244
7/24/2007 2:00:00 PM,0.1151893,4.371989,141.7289,44.9239,0.3551422,1.428713,45.72493,35.29079,1.464256,1.464256,0,-1,0,1.464256,97.57265,0,0,0,1.428713,1.541322,1.464256,0,0,0,10.62527,0,0.1126087,-0.1126087,13.88133,99.15215,0.1426785,1.610681,1.142971,0,12.05399
7/24/2007 3:00:00 PM,0.008412036,0,128.7462,90,0,0,35.63601,35.63601,1.303815,1.303815,0,0,0,1.303815,0,0,2.220446E-16,0,0,1.372437,1.303815,0,0,0.1251208,10.51267,0,1.372437,-1.372437,12.43465,88.81876,0.1426785,1.434197,0,0,10.51267
7/24/2007 4:00:00 PM,0,0,116.2444,90,0,0,36.11447,36.11447,0.7138423,0.7138423,0,0,0,0.7138423,0,0,1.110223E-16,0,0,0.7514129,0.7138423,0,0,1.650051,9.140228,0,0.7514129,-0.7514129,11.64259,83.16122,0.1426785,0.7852265,0,0,9.140228
7/24/2007 5:00:00 PM,0,0,103.9581,90,0,0,35.73897,35.73897,2.797263,2.797263,0,0,0,2.797263,0,0,0,0,0,2.944488,2.797263,0,0,2.484954,8.388815,0,2.944488,-2.944488,8.538831,60.99153,0.1426785,3.076989,0,0,8.388815
7/24/2007 6:00:00 PM,0,0,91.49168,90,0,0,34.64881,34.64881,5.318658,5.318658,5,0,1.53,5.318658,0,0,0,0,0,0.3354291,0.3186577,0,0,5.756607,5.444328,0,0.3354291,-0.3354291,8.185258,58.46601,0.1426785,5.850523,0,5,5.444328
7/24/2007 7:00:00 PM,0,0,78.31873,90,0,0,33.60711,33.60711,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.129306,5.108899,0,0,0,8.185258,58.46601,0.1426785,0,0,0,5.108899
7/24/2007 8:00:00 PM,0,0,63.76999,90,0,0,32.66836,32.66836,0.507037,0.507037,0,-1,0,0.507037,0,0,0,0,0,0.5337232,0.507037,0,0,6.129306,5.108899,0,0.5337232,-0.5337232,7.622664,54.44749,0.1426785,0.5577407,0,0,5.108899
7/24/2007 9:00:00 PM,0,0,47.07935,90,0,0,31.73567,31.73567,0.7776628,0.7776628,0,-1,0,0.7776628,0,0,0,0,0,0.8185924,0.7776628,0,0,6.722332,4.575175,0,0.8185924,-0.8185924,6.759792,48.28413,0.1426785,0.855429,0,0,4.575175
7/24/2007 10:00:00 PM,0,0,27.67083,90,0,0,30.88172,30.88172,0.3205772,0.3205772,0,-1,0,0.3205772,0,0,5.551115E-17,0,0,0.3374497,0.3205772,0,0,7.631879,3.756583,0,0.3374497,-0.3374497,6.404088,45.7434,0.1426785,0.3526349,0,0,3.756583
7/24/2007 11:00:00 PM,0,0,5.86959,90,0,0,30.27002,30.27002,0.4000985,0.4000985,0,-1,0,0.4000985,0,0,5.551115E-17,0,0,0.4211563,0.4000985,0,0,8.006824,3.419133,0,0.4211563,-0.4211563,5.960151,42.57242,0.1426785,0.4401083,0,0,3.419133
7/25/2007 12:00:00 AM,0,0,-16.4797,90,0,0,29.70677,29.70677,0.1393233,0.1393233,0,-1,0,0.1393233,0,0,0,0,0,0.1466561,0.1393233,0,0,8.474774,2.997977,0,0.1466561,-0.1466561,5.805562,41.46822,0.1426785,0.1532556,0,0,2.997977
7/25/2007 1:00:00 AM,0,0,-37.21488,90,0,0,29.21014,29.21014,0.03623743,0.03623743,0,-1,0,0.03623743,0,0,0,0,0,0.03814466,0.03623743,0,0,8.637726,2.851321,0,0.03814466,-0.03814466,5.765354,41.18102,0.1426785,0.03986117,0,0,2.851321
7/25/2007 2:00:00 AM,0,0,-55.26085,90,0,0,28.78619,28.78619,0.2094201,0.2094201,0,-1,0,0.2094201,0,0,2.775558E-17,0,0,0.2204423,0.2094201,0,0,8.680109,2.813176,0,0.2204423,-0.2204423,5.532987,39.52126,0.1426785,0.2303622,0,0,2.813176
7/25/2007 3:00:00 AM,0,0,-70.82449,90,0,0,28.39252,28.39252,0.2293456,0.2293456,0,-1,0,0.2293456,0,0,2.775558E-17,0,0,0.2414164,0.2293456,0,0,8.925045,2.592734,0,0.2414164,-0.2414164,5.278512,37.70358,0.1426785,0.2522801,0,0,2.592734
7/25/2007 4:00:00 AM,0,0,-84.62531,90,0,0,28.05337,28.05337,0.202563,0.202563,0,-1,0,0.202563,0,0,0,0,0,0.2132242,0.202563,0,0,9.193285,2.351318,0,0.2132242,-0.2132242,5.053754,36.09817,0.1426785,0.2228193,0,0,2.351318
7/25/2007 5:00:00 AM,0,0,-97.39304,90,0,0,27.83533,27.83533,0.2881983,0.2881983,0,0,0,0.2881983,0,0,5.551115E-17,0,0,0.3033666,0.2881983,0,0,9.430201,2.138093,0,0.3033666,-0.3033666,4.733978,33.81406,0.1426785,0.3170181,0,0,2.138093
7/25/2007 6:00:00 AM,0,0,-109.7262,90,0,0,27.62942,27.62942,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.767275,1.834727,0,0,0,4.733978,33.81406,0.1426785,0,0,0,1.834727
7/25/2007 7:00:00 AM,0,0,-122.0872,90,0,0,27.38716,27.38716,1.499818,1.499818,0,0,0,1.499818,0,0,2.220446E-16,0,0,1.578756,1.499818,0,0,9.767275,1.834727,0,1.578756,-1.578756,3.069823,21.92726,0.1426785,1.6498,0,0,1.834727
7/25/2007 8:00:00 AM,0.04810872,1.862262,-134.8115,51.80503,0.1568138,0.6775346,32.45846,27.90195,1.520788,1.520788,4.770239,0,1.467275,1.520788,44.55156,0,0,0,0.6775346,0,0,3.249452,3.086979,11.52145,0.2559712,3.764514,0,3.764514,6.641154,47.43672,0.142916,1.672866,0.5420277,5,0.9335058
7/25/2007 9:00:00 AM,0.1590547,6.724441,-148.0953,38.66713,0.5477828,2.20871,45.31681,29.22831,1.507164,1.507164,0,-1,0,1.507164,146.5475,0,0,0,2.20871,1.586488,1.507164,0,0,7.756934,3.644034,0.6222221,0,0.6222221,7.231446,51.65308,0.1428762,1.65788,1.766968,0,5.852744
7/25/2007 10:00:00 AM,0.2382776,10.01958,-161.9622,27.12255,0.8158194,3.117868,54.68974,30.54255,1.069966,1.069966,0,0,0,1.069966,291.3987,0,0,0,3.117868,1.12628,1.069966,0,0,7.134712,4.204033,1.991588,0,1.991588,9.120831,65.14867,0.142749,1.176963,2.494294,0,7.321901
7/25/2007 11:00:00 AM,0.2872575,11.4955,-176.2442,20.17759,0.8820226,3.304783,58.02925,31.85074,0.2889252,0.2889252,0,0,0,0.2889252,1143.82,0,0,0,3.304783,0.3041317,0.2889252,0,0,5.143125,5.996462,3.000651,0,3.000651,11.9675,85.48197,0.1425578,0.3178177,2.643826,0,9.301246
7/25/2007 12:00:00 PM,0.3071095,11.02798,169.3786,22.59242,0.8669239,3.231961,58.86457,33.11654,0.9446725,0.9446725,0,0,0,0.9446725,342.1251,0.09509598,0,0,3.231961,0.994392,0.9446725,0,0,2.142473,8.697048,2.142473,0,2.142473,14.00003,100,0.1424216,1.03914,2.585569,0,11.92901
7/25/2007 1:00:00 PM,0.2353309,8.657207,155.2627,32.33023,0.705278,2.686162,55.27373,34.38839,2.247967,2.247967,0,0,0,2.247967,119.493,0.3198816,0,0,2.686162,2.366281,2.247967,0,0,0,10.62527,0,0,0,14.00003,100,0.1424216,2.472763,2.14893,0,13.31144
7/25/2007 2:00:00 PM,0.1078959,4.575423,141.6655,44.83673,0.3719369,1.492682,46.15565,35.22417,3.167304,3.167304,0,-1,0,3.167304,47.12785,0,0,0.1540339,1.492682,3.334004,3.167304,0,0,0,10.62527,0,1.841322,-1.841322,12.0591,86.13629,0.1424216,3.484034,1.194146,0,12.11796
7/25/2007 3:00:00 PM,0.009772272,0,128.6637,90,0,0,35.56334,35.56334,1.017148,1.017148,0,0,0,1.017148,0,0,0,0,0,1.070682,1.017148,0,0,2.045913,8.783953,0,1.070682,-1.070682,10.93051,78.07489,0.1424216,1.118862,0,0,8.783953
7/25/2007 4:00:00 PM,0,0,116.1469,90,0,0,36.01151,36.01151,0.755905,0.755905,0,0,0,0.755905,0,0,1.110223E-16,0,0,0.7956895,0.755905,0,0,3.235559,7.713271,0,0.7956895,-0.7956895,10.09178,72.08398,0.1424216,0.8314955,0,0,7.713271
7/25/2007 5:00:00 PM,0,0,103.8488,90,0,0,35.66629,35.66629,0.9405098,0.9405098,0,0,0,0.9405098,0,0,1.110223E-16,0,0,0.9900103,0.9405098,0,0,4.119659,6.917582,0,0.9900103,-0.9900103,9.048214,64.62997,0.1424216,1.034561,0,0,6.917582
7/25/2007 6:00:00 PM,0,0,91.37348,90,0,0,34.54585,34.54585,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.21967,5.927571,0,0,0,9.048214,64.62997,0.1424216,0,0,0,5.927571
7/25/2007 7:00:00 PM,0,0,78.19514,90,0,0,33.52232,33.52232,2.266452,2.266452,0,-1,0,2.266452,0,0,4.440892E-16,0,0,2.385739,2.266452,0,0,5.21967,5.927571,0,2.385739,-2.385739,6.533425,46.66723,0.1424216,2.493097,0,0,5.927571
7/25/2007 8:00:00 PM,0,0,63.64781,90,0,0,32.58357,32.58357,2.096095,2.096095,0,-1,0,2.096095,0,0,0,0,0,2.206416,2.096095,0,0,7.870491,3.541832,0,2.206416,-2.206416,4.207659,30.05465,0.1424216,2.305704,0,0,3.541832
7/25/2007 9:00:00 PM,0,0,46.97243,90,0,0,31.65088,31.65088,1.95977,1.268646,0,-1,0,1.268646,0,0,0.6911239,0.8871009,0,1.335417,1.268646,0,0,10.32206,1.335417,0,1.335417,-1.335417,2.800006,20,0.1424216,2.155747,0,0,1.335417
7/25/2007 10:00:00 PM,0,0,27.60303,90,0,0,30.79693,30.79693,0.08052795,0,0,-1,0,0,0,0,0.08052795,0.08858074,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1424216,0.08858074,0,0,0
7/25/2007 11:00:00 PM,0,0,5.867077,90,0,0,30.18523,30.18523,0.7602531,0,0,-1,0,0,0,0,0.7602531,0.8362784,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1424216,0.8362784,0,0,0
7/26/2007 12:00:00 AM,0,0,-16.41344,90,0,0,29.64015,29.64015,0.006902618,0,0,-1,0,0,0,0,0.006902618,0.00759288,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1424216,0.00759288,0,0,0
7/26/2007 1:00:00 AM,0,0,-37.09699,90,0,0,29.16169,29.16169,0.1120358,0,0,-1,0,0,0,0,0.1120358,0.1232394,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1424216,0.1232394,0,0,0
7/26/2007 2:00:00 AM,0,0,-55.11935,90,0,0,28.71957,28.71957,0.1660352,0,0,-1,0,0,0,0,0.1660352,0.1826387,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1424216,0.1826387,0,0,0
7/26/2007 3:00:00 AM,0,0,-70.67804,90,0,0,28.3259,28.3259,0.1928398,0,0,-1,0,0,0,0,0.1928398,0.2121237,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1424216,0.2121237,0,0,0
7/26/2007 4:00:00 AM,0,0,-84.48306,90,0,0,28.00491,28.00491,0.4288416,0,0,-1,0,0,0,0,0.4288416,0.4717258,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1424216,0.4717258,0,0,0
7/26/2007 5:00:00 AM,0,0,-97.25911,90,0,0,27.78083,27.78083,0.2145586,0.2145586,3.719822,0,1.180511,0.2145586,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.142544,0.2360144,0,5,0
7/26/2007 6:00:00 AM,0,0,-109.603,90,0,0,27.57491,27.57491,0.3204648,0.3204648,3.825728,0,1.209424,0.3204648,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1426803,0.3525113,0,5,2.997
7/26/2007 7:00:00 AM,0,0,-121.9771,90,0,0,27.35688,27.35688,2.134467,2.134467,5,0,1.53,2.134467,0,-4.440892E-16,0,0,0,0,0,2.865533,2.722257,5.14586,5.994,2.722257,0,2.722257,11.7008,83.57694,0.1428939,2.347913,0,5,5.994
7/26/2007 8:00:00 AM,0.05943591,2.060106,-134.718,51.75127,0.1706067,0.7358441,32.79401,27.83533,1.229429,1.229429,0,0,0,1.229429,59.8525,2.220446E-16,0,0,0.7358441,1.294136,1.229429,0,0,2.423604,8.444031,0,0.5582919,-0.5582919,11.1123,79.37344,0.1428939,1.352372,0.5886753,0,9.179875
7/26/2007 9:00:00 AM,0.1793241,6.931103,-148.0229,38.57649,0.5648252,2.272084,45.73837,29.14352,0.105448,0.105448,0,-1,0,0.105448,2154.696,0,0,0,2.272084,0.1109979,0.105448,0,0,3.043928,7.885739,2.161086,0,2.161086,13.16249,94.0176,0.1427569,0.1159928,1.817667,0,10.15782
7/26/2007 10:00:00 AM,0.2581941,10.23357,-161.9159,26.97508,0.8333714,3.176302,55.15202,30.47593,0,0,0,0,0,0,0,2.29346,0,0,3.176302,0,0,0,0,0.8828422,9.830716,0.8828422,0,0.8828422,14.00003,100,0.142701,0,2.541042,0,13.00702
7/26/2007 11:00:00 AM,0.2972221,11.71369,-176.2277,19.96496,0.8838953,3.312392,57.9994,31.76595,0.1492029,0.1492029,0,0,0,0.1492029,2220.058,3.155336,0,0,3.312392,0.1570557,0.1492029,0,0,0,10.62527,0,0,0,14.00003,100,0.142701,0.1641232,2.649914,0,13.93767
7/26/2007 12:00:00 PM,0.2920452,11.24632,169.3642,22.39925,0.8688144,3.2397,58.82912,33.02569,2.04531,2.04531,0,0,0,2.04531,158.3966,1.086743,0,0,3.2397,2.152957,2.04531,0,0,0,10.62527,0,0,0,14.00003,100,0.142701,2.24984,2.59176,0,13.86497
7/26/2007 1:00:00 PM,0.2337668,8.871799,155.2195,32.19947,0.7229226,2.746136,55.7193,34.3036,0,0,0,0,0,0,0,2.746136,0,0,2.746136,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.142701,0,2.196909,0,13.37141
7/26/2007 2:00:00 PM,0.122879,4.783588,141.5979,44.75023,0.3891265,1.558123,46.56176,35.12122,0.6485129,0.6485129,0,-1,0,0.6485129,240.2609,0.8754775,0,0,1.558123,0.6826451,0.6485129,0,0,0,10.62527,0,0,0,14.00003,100,0.142701,0.7133642,1.246498,0,12.1834
7/26/2007 3:00:00 PM,0.01035927,0,128.5766,90,0,0,35.46643,35.46643,0.1696066,0.1696066,0,0,0,0.1696066,0,0,2.775558E-17,0,0,0.1785333,0.1696066,0,0,0,10.62527,0,0.1785333,-0.1785333,13.81184,98.65578,0.142701,0.1865673,0,0,10.62527
7/26/2007 4:00:00 PM,0,0,116.0445,90,0,0,35.90855,35.90855,1.16097,1.16097,0,0,0,1.16097,0,0,2.220446E-16,0,0,1.222074,1.16097,0,0,0.1983703,10.44674,0,1.222074,-1.222074,12.52366,89.45452,0.142701,1.277068,0,0,10.44674
7/26/2007 5:00:00 PM,0,0,103.7346,90,0,0,35.56334,35.56334,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.55623,9.224667,0,0,0,12.52366,89.45452,0.142701,0,0,0,9.224667
7/26/2007 6:00:00 PM,0,0,91.25004,90,0,0,34.46106,34.46106,0.9642084,0.9642084,0,0,0,0.9642084,0,0,1.110223E-16,0,0,1.014956,0.9642084,0,0,1.55623,9.224667,0,1.014956,-1.014956,11.4538,81.8127,0.142701,1.060629,0,0,9.224667
7/26/2007 7:00:00 PM,0,0,78.06614,90,0,0,33.41936,33.41936,0.8652414,0.8652414,0,-1,0,0.8652414,0,0,1.110223E-16,0,0,0.9107804,0.8652414,0,0,2.68396,8.20971,0,0.9107804,-0.9107804,10.49375,74.95523,0.142701,0.9517655,0,0,8.20971
7/26/2007 8:00:00 PM,0,0,63.5201,90,0,0,32.48061,32.48061,4.637627,3.33,0,-1,0,3.33,0,0,1.307627,1.771389,0,3.505263,3.33,0,0,3.695938,7.29893,0,3.505263,-3.505263,6.798882,48.56334,0.142701,5.101389,0,0,7.29893
7/26/2007 9:00:00 PM,0,0,46.86005,90,0,0,31.56609,31.56609,0.7185852,0.7185852,0,-1,0,0.7185852,0,0,0,0,0,0.7564055,0.7185852,0,0,7.590675,3.793667,0,0.7564055,-0.7564055,6.00156,42.8682,0.142701,0.7904437,0,0,3.793667
7/26/2007 10:00:00 PM,0,0,27.53019,90,0,0,30.71214,30.71214,0.1381112,0.1381112,0,-1,0,0.1381112,0,0,0,0,0,0.1453802,0.1381112,0,0,8.431126,3.037261,0,0.1453802,-0.1453802,5.848316,41.7736,0.142701,0.1519223,0,0,3.037261
7/26/2007 11:00:00 PM,0,0,5.860472,90,0,0,30.11255,30.11255,0.1877108,0.1877108,0,-1,0,0.1877108,0,0,0,0,0,0.1975904,0.1877108,0,0,8.592659,2.891881,0,0.1975904,-0.1975904,5.640038,40.2859,0.142701,0.2064819,0,0,2.891881
7/27/2007 12:00:00 AM,0,0,-16.34993,90,0,0,29.58564,29.58564,0.6070625,0.6070625,0,-1,0,0.6070625,0,0,0,0,0,0.6390131,0.6070625,0,0,8.812203,2.694291,0,0.6390131,-0.6390131,4.966459,35.47463,0.142701,0.6677687,0,0,2.694291
7/27/2007 1:00:00 AM,0,0,-36.98035,90,0,0,29.09507,29.09507,0.6316532,0.6316532,0,-1,0,0.6316532,0,0,1.110223E-16,0,0,0.6648982,0.6316532,0,0,9.522219,2.055278,0,0.6648982,-0.6648982,4.265594,30.46847,0.142701,0.6948186,0,0,2.055278
7/27/2007 2:00:00 AM,0,0,-54.97792,90,0,0,28.65295,28.65295,0.5487562,0.5487562,0,-1,0,0.5487562,0,0,1.110223E-16,0,0,0.5776381,0.5487562,0,0,10.26099,1.39038,0,0.5776381,-0.5776381,3.65671,26.11931,0.142701,0.6036319,0,0,1.39038
7/27/2007 3:00:00 AM,0,0,-70.53095,90,0,0,28.27745,28.27745,0.3758258,0.3758258,0,-1,0,0.3758258,0,0,5.551115E-17,0,0,0.395606,0.3758258,0,0,10.90281,0.8127415,0,0.395606,-0.395606,3.239705,23.1407,0.142701,0.4134083,0,0,0.8127415
7/27/2007 4:00:00 AM,0,0,-84.33985,90,0,0,27.95041,27.95041,0.4274176,0.3962786,0,-1,0,0.3962786,0,0,0.03113896,0.07388072,0,0.4171354,0.3962786,0,0,11.34238,0.4171354,0,0.4171354,-0.4171354,2.800006,20,0.142701,0.4701594,0,0,0.4171354
7/27/2007 5:00:00 AM,0,0,-97.12415,90,0,0,27.7142,27.7142,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.142701,0,0,0,0
7/27/2007 6:00:00 AM,0,0,-109.4789,90,0,0,27.50829,27.50829,0.03158728,0.03158728,3.53685,0,1.13056,0.03158728,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1427977,0.03474601,0,5,0
7/27/2007 7:00:00 AM,0,0,-121.8664,90,0,0,27.30237,27.30237,0.9033988,0.9033988,4.408662,0,1.368565,0.9033988,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1430112,0.9937387,0,5,2.997
7/27/2007 8:00:00 AM,0.05649403,2.264194,-134.6244,51.6943,0.1853867,0.7980245,33.17079,27.78083,0.880303,0.880303,4.385566,0,1.36226,0.880303,90.65339,0,0,0,0.7980245,0,0,3.505263,3.33,5.14586,5.994,4.128025,0,4.128025,13.03442,93.10284,0.1431704,0.9683333,0.6384196,5,6.792025
7/27/2007 9:00:00 AM,0.1743683,7.143985,-147.951,38.48207,0.5823821,2.336512,46.21247,29.09507,2.676805,2.676805,0,-1,0,2.676805,87.28738,0,0,0,2.336512,2.817689,2.676805,0,0,1.017836,9.709222,0,0.4811765,-0.4811765,12.52722,89.47997,0.1431704,2.944485,1.86921,0,12.04573
7/27/2007 10:00:00 AM,0.2562383,10.45367,-161.8708,26.82282,0.8378534,3.191884,55.23186,30.42143,1.429898,1.429898,0,0,0,1.429898,223.2246,0.1342521,0,0,3.191884,1.505155,1.429898,0,0,1.552476,9.228045,1.552476,0,1.552476,14.00003,100,0.1430724,1.572887,2.553507,0,12.41993
7/27/2007 11:00:00 AM,0.3084153,11.93777,-176.2133,19.7463,0.8858074,3.319389,58.00788,31.7175,1.067685,1.067685,0,0,0,1.067685,310.896,2.19551,0,0,3.319389,1.123878,1.067685,0,0,0,10.62527,0,0,0,14.00003,100,0.1430724,1.174453,2.655511,0,13.94466
7/27/2007 12:00:00 PM,0.2841527,11.47019,169.3468,22.20271,0.8707333,3.246685,58.83784,32.97724,2.185052,2.185052,0,0,0,2.185052,148.5862,0.9466304,0,0,3.246685,2.300054,2.185052,0,0,0,10.62527,0,0,0,14.00003,100,0.1430724,2.403557,2.597348,0,13.87196
7/27/2007 1:00:00 PM,0.2498179,9.091499,155.1727,32.06822,0.740988,2.806519,56.21497,34.25515,0.419293,0.419293,0,0,0,0.419293,669.3455,2.365158,0,0,2.806519,0.441361,0.419293,0,0,0,10.62527,0,0,0,14.00003,100,0.1430724,0.4612223,2.245215,0,13.43179
7/27/2007 2:00:00 PM,0.1206783,4.996407,141.5261,44.66454,0.4067051,1.62436,47.01646,35.05459,2.222708,2.222708,0,-1,0,2.222708,73.08024,0,4.440892E-16,0,1.62436,2.339692,2.222708,0,0,0,10.62527,0,0.7153322,-0.7153322,13.246,94.61411,0.1430724,2.444978,1.299488,0,12.24963
7/27/2007 3:00:00 PM,0.01254299,0,128.4849,90,0,0,35.39375,35.39375,0.9220523,0.9220523,0,0,0,0.9220523,0,0,1.110223E-16,0,0,0.9705814,0.9220523,0,0,0.7948136,9.909942,0,0.9705814,-0.9705814,12.22292,87.30639,0.1430724,1.014258,0,0,9.909942
7/27/2007 4:00:00 PM,0,0,115.9373,90,0,0,35.84193,35.84193,1.173643,1.173643,0,0,0,1.173643,0,0,0,0,0,1.235414,1.173643,0,0,1.873237,8.939361,0,1.235414,-1.235414,10.92068,78.00469,0.1430724,1.291007,0,0,8.939361
7/27/2007 5:00:00 PM,0,0,103.6152,90,0,0,35.46643,35.46643,2.374619,2.374619,0,0,0,2.374619,0,0,4.440892E-16,0,0,2.499599,2.374619,0,0,3.245919,7.703947,0,2.499599,-2.499599,8.285871,59.18467,0.1430724,2.612081,0,0,7.703947
7/27/2007 6:00:00 PM,0,0,91.12138,90,0,0,34.37627,34.37627,0.9935756,0.9935756,0,0,0,0.9935756,0,0,0,0,0,1.045869,0.9935756,0,0,6.023251,5.204348,0,1.045869,-1.045869,7.183427,51.31009,0.1430724,1.092933,0,0,5.204348
7/27/2007 7:00:00 PM,0,0,77.93177,90,0,0,33.35274,33.35274,3.157743,3.157743,0,-1,0,3.157743,0,0,4.440892E-16,0.1435175,0,3.32394,3.157743,0,0,7.185328,4.158479,0,3.32394,-3.32394,3.679687,26.28342,0.1430724,3.473517,0,0,4.158479
7/27/2007 8:00:00 PM,0,0,63.38692,90,0,0,32.43216,32.43216,1.047404,0.7928119,0,-1,0,0.7928119,0,0,0.2545924,0.3593328,0,0.8345389,0.7928119,0,0,10.87859,0.8345389,0,0.8345389,-0.8345389,2.800006,20,0.1430724,1.152145,0,0,0.8345389
7/27/2007 9:00:00 PM,0,0,46.74229,90,0,0,31.51158,31.51158,5.660768,0,0,-1,0,0,0,0,5.660768,6.226845,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1430724,6.226845,0,0,0
7/27/2007 10:00:00 PM,0,0,27.45237,90,0,0,30.66368,30.66368,0.7749413,0,0,-1,0,0,0,0,0.7749413,0.8524355,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1430724,0.8524355,0,0,0
7/27/2007 11:00:00 PM,0,0,5.84977,90,0,0,30.04593,30.04593,0.476909,0,0,-1,0,0,0,0,0.476909,0.5245999,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1430724,0.5245999,0,0,0
7/28/2007 12:00:00 AM,0,0,-16.28921,90,0,0,29.51902,29.51902,0.01878323,0,0,-1,0,0,0,0,0.01878323,0.02066156,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1430724,0.02066156,0,0,0
7/28/2007 1:00:00 AM,0,0,-36.86507,90,0,0,29.04056,29.04056,0.7143627,0,0,-1,0,0,0,0,0.7143627,0.785799,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1430724,0.785799,0,0,0
7/28/2007 2:00:00 AM,0,0,-54.8367,90,0,0,28.58027,28.58027,0.4661373,0,0,-1,0,0,0,0,0.4661373,0.512751,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1430724,0.512751,0,0,0
7/28/2007 3:00:00 AM,0,0,-70.38335,90,0,0,28.20478,28.20478,0.5711644,0,0,-1,0,0,0,0,0.5711644,0.6282808,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1430724,0.6282808,0,0,0
7/28/2007 4:00:00 AM,0,0,-84.19578,90,0,0,27.90195,27.90195,0.4637893,0,0,-1,0,0,0,0,0.4637893,0.5101683,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1430724,0.5101683,0,0,0
7/28/2007 5:00:00 AM,0,0,-96.98824,90,0,0,27.67787,27.67787,0.5315989,0.5315989,4.036862,0,1.267063,0.5315989,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1432348,0.5847588,0,5,0
7/28/2007 6:00:00 AM,0,0,-109.3539,90,0,0,27.478,27.478,0.5585921,0.5585921,4.063855,0,1.274433,0.5585921,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1434005,0.6144513,0,5,2.997
7/28/2007 7:00:00 AM,0,0,-121.7551,90,0,0,27.25392,27.25392,1.273056,1.273056,4.778319,0,1.469481,1.273056,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1436577,1.400362,0,5,5.994
7/28/2007 8:00:00 AM,0.06704854,2.47448,-134.5306,51.63414,0.2011969,0.8642161,33.58403,27.73237,0.7935991,0.7935991,0,0,0,0.7935991,108.8983,0,0,0,0.8642161,0.8353674,0.7935991,0,0,1.81586,8.991,0.0288487,0,0.0288487,12.30472,87.89068,0.1436559,0.872959,0.6913729,0,9.855216
7/28/2007 9:00:00 AM,0.1944458,7.363036,-147.8796,38.38395,0.6004492,2.402647,46.68378,29.02845,0,0,0,-1,0,0,0,0.6156356,0,0,2.402647,0,0,0,0,1.787012,9.016964,1.787012,0,1.787012,14.00003,100,0.1435432,0,1.922118,0,11.41961
7/28/2007 10:00:00 AM,0.270526,10.67983,-161.8271,26.66583,0.8397255,3.19958,55.20189,30.33664,1.48137,1.48137,0,0,0,1.48137,215.988,1.640244,0,0,3.19958,1.559337,1.48137,0,0,0,10.62527,0,0,0,14.00003,100,0.1435432,1.629507,2.559664,0,13.82485
7/28/2007 11:00:00 AM,0.30173,12.16768,-176.2011,19.52167,0.8877573,3.327614,57.9618,31.61454,1.693845,1.693845,0,0,0,1.693845,196.4533,1.544619,0,0,3.327614,1.782995,1.693845,0,0,0,10.62527,0,0,0,14.00003,100,0.1435432,1.863229,2.662091,0,13.95289
7/28/2007 12:00:00 PM,0.2939751,11.69954,169.3264,22.00295,0.8726788,3.254843,58.79168,32.87428,0.380429,0.380429,0,0,0,0.380429,855.5718,2.854391,0,0,3.254843,0.4004516,0.380429,0,0,0,10.62527,0,0,0,14.00003,100,0.1435432,0.4184719,2.603874,0,13.88012
7/28/2007 1:00:00 PM,0.1920565,9.316234,155.1221,31.93666,0.9370138,3.426182,62.05478,34.15219,0,0,0,0,0,0,0,3.426182,0,0,3.426182,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1435432,0,2.740946,0,14.05146
7/28/2007 2:00:00 PM,0.1307656,5.213801,141.45,44.5798,0.4246663,1.692001,47.44622,34.95163,1.350481,1.350481,0,-1,0,1.350481,125.2888,0.2704419,0,0,1.692001,1.421559,1.350481,0,0,0,10.62527,0,0,0,14.00003,100,0.1435432,1.485529,1.353601,0,12.31728
7/28/2007 3:00:00 PM,0.01515953,0,128.3886,90,0,0,35.29079,35.29079,1.045228,1.045228,0,0,0,1.045228,0,0,2.220446E-16,0,0,1.10024,1.045228,0,0,0,10.62527,0,1.10024,-1.10024,12.84027,91.71606,0.1435432,1.14975,0,0,10.62527
7/28/2007 4:00:00 PM,0,0,115.8253,90,0,0,35.73897,35.73897,0.110773,0.110773,0,0,0,0.110773,0,0,1.387779E-17,0,0,0.1166031,0.110773,0,0,1.222488,9.525035,0,0.1166031,-0.1166031,12.71736,90.83813,0.1435432,0.1218502,0,0,9.525035
7/28/2007 5:00:00 PM,0,0,103.4909,90,0,0,35.36347,35.36347,1.147831,1.147831,0,0,0,1.147831,0,0,2.220446E-16,0,0,1.208243,1.147831,0,0,1.352047,9.408432,0,1.208243,-1.208243,11.44376,81.741,0.1435432,1.262614,0,0,9.408432
7/28/2007 6:00:00 PM,0,0,90.98754,90,0,0,34.25515,34.25515,3.698695,3.698695,5,0,1.53,3.698695,0,0,0,0,0,0,0,1.301305,1.236239,2.69454,8.200189,1.236239,0,1.236239,12.61656,90.11813,0.1436385,4.068565,0,5,8.200189
7/28/2007 7:00:00 PM,0,0,77.79207,90,0,0,33.24978,33.24978,2.87019,2.87019,0,-1,0,2.87019,0,0,4.440892E-16,0,0,3.021252,2.87019,0,0,1.4583,9.312804,0,3.021252,-3.021252,9.431884,67.37046,0.1436385,3.157209,0,0,9.312804
7/28/2007 8:00:00 PM,0,0,63.24833,90,0,0,32.3292,32.3292,2.452082,2.452082,0,-1,0,2.452082,0,0,4.440892E-16,0,0,2.581139,2.452082,0,0,4.815247,6.291552,0,2.581139,-2.581139,6.711124,47.9365,0.1436385,2.69729,0,0,6.291552
7/28/2007 9:00:00 PM,0,0,46.61919,90,0,0,31.40862,31.40862,1.206255,1.206255,0,-1,0,1.206255,0,0,2.220446E-16,0,0,1.269742,1.206255,0,0,7.683179,3.710413,0,1.269742,-1.269742,5.372699,38.37634,0.1436385,1.32688,0,0,3.710413
7/28/2007 10:00:00 PM,0,0,27.36962,90,0,0,30.57284,30.57284,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.094004,2.440671,0,0,0,5.372699,38.37634,0.1436385,0,0,0,2.440671
