Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/28/2007 11:00:00 PM,0,0,5.834974,90,0,0,29.97931,29.97931,0.06629852,0.06629852,0,-1,0,0.06629852,0,0,0,0,0,0.06978791,0.06629852,0,0,9.094004,2.440671,0,0.06978791,-0.06978791,5.299136,37.85089,0.1436385,0.07292837,0,0,2.440671
7/29/2007 12:00:00 AM,0,0,-16.23136,90,0,0,29.43423,29.43423,0.575064,0.575064,0,-1,0,0.575064,0,0,1.110223E-16,0,0,0.6053305,0.575064,0,0,9.171546,2.370883,0,0.6053305,-0.6053305,4.661061,33.29323,0.1436385,0.6325704,0,0,2.370883
7/29/2007 1:00:00 AM,0,0,-36.75126,90,0,0,28.97394,28.97394,0.6515906,0.6515906,0,-1,0,0.6515906,0,0,0,0,0,0.6858848,0.6515906,0,0,9.844135,1.765553,0,0.6858848,-0.6858848,3.938075,28.12905,0.1436385,0.7167497,0,0,1.765553
7/29/2007 2:00:00 AM,0,0,-54.69579,90,0,0,28.53182,28.53182,0.271097,0.271097,0,-1,0,0.271097,0,0,0,0,0,0.2853653,0.271097,0,0,10.60623,1.079668,0,0.2853653,-0.2853653,3.637274,25.98048,0.1436385,0.2982067,0,0,1.079668
7/29/2007 3:00:00 AM,0,0,-70.23534,90,0,0,28.15632,28.15632,0.05796152,0.05796152,0,-1,0,0.05796152,0,0,6.938894E-18,0,0,0.06101212,0.05796152,0,0,10.9233,0.7943025,0,0.06101212,-0.06101212,3.572962,25.5211,0.1436385,0.06375767,0,0,0.7943025
7/29/2007 4:00:00 AM,0,0,-84.05095,90,0,0,27.84745,27.84745,0.1495251,0.1495251,0,-1,0,0.1495251,0,0,0,0,0,0.1573949,0.1495251,0,0,10.99109,0.7332904,0,0.1573949,-0.1573949,3.407053,24.33604,0.1436385,0.1644776,0,0,0.7332904
7/29/2007 5:00:00 AM,0,0,-96.85148,90,0,0,27.62942,27.62942,0.03958457,0.03958457,0,0,0,0.03958457,0,0,6.938894E-18,0,0,0.04166796,0.03958457,0,0,11.16598,0.5758955,0,0.04166796,-0.04166796,3.363131,24.02232,0.1436385,0.04354302,0,0,0.5758955
7/29/2007 6:00:00 AM,0,0,-109.2281,90,0,0,27.4235,27.4235,0.3846124,0.3846124,0,0,0,0.3846124,0,0,0,0,0,0.4048551,0.3846124,0,0,11.21227,0.5342276,0,0.4048551,-0.4048551,2.936376,20.97407,0.1436385,0.4230736,0,0,0.5342276
7/29/2007 7:00:00 AM,0,0,-121.6434,90,0,0,27.20547,27.20547,1.148974,1.148974,4.654237,0,1.435607,1.148974,0,0,0,0,0,0,0,3.505263,3.33,11.66211,0.1293724,3.33,0,3.33,6.095491,43.53914,0.1438813,1.263871,0,5,0.1293724
7/29/2007 8:00:00 AM,0.07305288,2.690918,-134.4368,51.57082,0.2180805,0.9345897,34.0229,27.67787,1.32645,1.32645,4.613811,0,1.424571,1.32645,70.45795,0,0,0,0.9345897,0,0,3.287361,3.122993,8.332113,3.126372,4.057583,0,4.057583,9.944853,71.03452,0.1440721,1.459095,0.7476718,5,4.060962
7/29/2007 9:00:00 AM,0.195939,7.588202,-147.8088,38.28215,0.619022,2.470287,47.16446,28.95577,1.284674,1.284674,0,-1,0,1.284674,192.2891,0,0,0,2.470287,1.352288,1.284674,0,0,4.27453,6.778197,1.117999,0,1.117999,11.00548,78.61041,0.1440018,1.413141,1.97623,0,9.248485
7/29/2007 10:00:00 AM,0.2822589,10.91198,-161.7846,26.50419,0.8416423,3.206724,55.21037,30.28819,0.5174363,0.5174363,0,0,0,0.5174363,619.733,0,0,0,3.206724,0.5446698,0.5174363,0,0,3.156531,7.784396,2.662054,0,2.662054,13.53093,96.64928,0.1438345,0.56918,2.565379,0,10.99112
7/29/2007 11:00:00 AM,0.3365916,12.40335,-176.1911,19.29112,0.8897434,3.334844,57.97252,31.56609,0.5034848,0.5034848,0,0,0,0.5034848,662.3525,2.310383,0,0,3.334844,0.529984,0.5034848,0,0,0.4944771,10.18024,0.4944771,0,0.4944771,14.00003,100,0.1438034,0.5538332,2.667875,0,13.51509
7/29/2007 12:00:00 PM,0.323771,11.93428,169.303,21.80015,0.8746492,3.262354,58.7834,32.80766,0,0,0,0,0,0,0,3.262354,0,0,3.262354,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1438034,0,2.609884,0,13.88763
7/29/2007 1:00:00 PM,0.2513777,9.545925,155.0677,31.80496,0.7783552,2.931675,57.15241,34.06739,0.8756415,0.8756415,0,0,0,0.8756415,334.8031,2.009947,0,0,2.931675,0.9217279,0.8756415,0,0,0,10.62527,0,0,0,14.00003,100,0.1438034,0.9632056,2.34534,0,13.55695
7/29/2007 2:00:00 PM,0.1408978,5.435692,141.3697,44.49613,0.4430036,1.760493,47.90592,34.86684,0,0,0,-1,0,0,0,1.760493,0,0,1.760493,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1438034,0,1.408394,0,12.38577
7/29/2007 3:00:00 PM,0.02040951,0,128.2878,90,0,0,35.19389,35.19389,1.555778,1.555778,0,0,0,1.555778,0,0,2.220446E-16,0,0,1.637661,1.555778,0,0,0,10.62527,0,1.637661,-1.637661,12.27378,87.6697,0.1438034,1.711355,0,0,10.62527
7/29/2007 4:00:00 PM,0,0,115.7085,90,0,0,35.63601,35.63601,1.345697,1.345697,0,0,0,1.345697,0,0,2.220446E-16,0,0,1.416523,1.345697,0,0,1.819623,8.987614,0,1.416523,-1.416523,10.78064,77.00439,0.1438034,1.480266,0,0,8.987614
7/29/2007 5:00:00 PM,0,0,103.3615,90,0,0,35.29079,35.29079,2.333111,2.333111,0,0,0,2.333111,0,0,4.440892E-16,0,0,2.455907,2.333111,0,0,3.393537,7.571091,0,2.455907,-2.455907,8.191883,58.51333,0.1438034,2.566422,0,0,7.571091
7/29/2007 6:00:00 PM,0,0,90.84855,90,0,0,34.18852,34.18852,2.19733,2.19733,0,0,0,2.19733,0,0,4.440892E-16,0,0,2.312979,2.19733,0,0,6.122322,5.115184,0,2.312979,-2.312979,5.753789,41.09842,0.1438034,2.417063,0,0,5.115184
7/29/2007 7:00:00 PM,0,0,77.64708,90,0,0,33.18316,33.18316,2.644151,2.644151,0,-1,0,2.644151,0,0,0,0.2464708,0,2.783317,2.644151,0,0,8.692299,2.802206,0,2.783317,-2.783317,2.819916,20.14222,0.1438034,2.908566,0,0,2.802206
7/29/2007 8:00:00 PM,0,0,63.10439,90,0,0,32.28075,32.28075,2.812445,0.01794427,0,-1,0,0.01794427,0,0,2.794501,3.075745,0,0.0188887,0.01794427,0,0,11.78487,0.0188887,0,0.0188887,-0.0188887,2.800006,20,0.1438034,3.093689,0,0,0.0188887
7/29/2007 9:00:00 PM,0,0,46.49083,90,0,0,31.36017,31.36017,3.385837,0,0,-1,0,0,0,0,3.385837,3.72442,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1438034,3.72442,0,0,0
7/29/2007 10:00:00 PM,0,0,27.282,90,0,0,30.54255,30.54255,0.08738846,0,0,-1,0,0,0,0,0.08738846,0.09612731,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1438034,0.09612731,0,0,0
7/29/2007 11:00:00 PM,0,0,5.816095,90,0,0,29.91269,29.91269,0.1353665,0,0,-1,0,0,0,0,0.1353665,0.1489032,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1438034,0.1489032,0,0,0
7/30/2007 12:00:00 AM,0,0,-16.17641,90,0,0,29.38578,29.38578,0.1290954,0,0,-1,0,0,0,0,0.1290954,0.1420049,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1438034,0.1420049,0,0,0
7/30/2007 1:00:00 AM,0,0,-36.63901,90,0,0,28.92549,28.92549,0.6296803,0,0,-1,0,0,0,0,0.6296803,0.6926484,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1438034,0.6926484,0,0,0
7/30/2007 2:00:00 AM,0,0,-54.55532,90,0,0,28.4652,28.4652,0.2805612,0,0,-1,0,0,0,0,0.2805612,0.3086173,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1438034,0.3086173,0,0,0
7/30/2007 3:00:00 AM,0,0,-70.08705,90,0,0,28.10787,28.10787,0.3146568,0,0,-1,0,0,0,0,0.3146568,0.3461224,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1438034,0.3461224,0,0,0
7/30/2007 4:00:00 AM,0,0,-83.90546,90,0,0,27.79899,27.79899,0.1174387,0,0,-1,0,0,0,0,0.1174387,0.1291826,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1438034,0.1291826,0,0,0
7/30/2007 5:00:00 AM,0,0,-96.71394,90,0,0,27.57491,27.57491,0.5624909,0.5624909,4.067754,0,1.275497,0.5624909,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1439672,0.61874,0,5,0
7/30/2007 6:00:00 AM,0,0,-109.1017,90,0,0,27.37504,27.37504,0.3361151,0.3361151,3.841378,0,1.213696,0.3361151,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1441006,0.3697266,0,5,2.997
7/30/2007 7:00:00 AM,0.0000533126,0,-121.5312,90,0,0,27.16913,27.16913,1.893037,1.893037,5,0,1.53,1.893037,0,0,0,0,0,0,0,3.106963,2.951615,5.14586,5.994,2.951615,0,2.951615,11.91838,85.13114,0.1443253,2.08234,0,5,5.994
7/30/2007 8:00:00 AM,0.08143232,2.913457,-134.3429,51.50436,0.2360808,1.009198,34.50092,27.62942,0.5174195,0.5174195,0,0,0,0.5174195,195.0444,0,0,0,1.009198,0.5446521,0.5174195,0,0,2.194245,8.650454,0.4645459,0,0.4645459,12.35909,88.27905,0.1442962,0.5691614,0.8073584,0,9.659652
7/30/2007 9:00:00 AM,0.2224541,7.819427,-147.7386,38.17677,0.6380954,2.538947,47.68516,28.90732,0.8482592,0.8482592,0,-1,0,0.8482592,299.3126,0,0,0,2.538947,0.8929044,0.8482592,0,0,1.729699,9.068544,1.646042,0,1.646042,13.92066,99.43311,0.1441931,0.9330851,2.031157,0,11.60749
7/30/2007 10:00:00 AM,0.2981163,11.15007,-161.7436,26.338,0.8436022,3.214474,55.19543,30.21551,0,0,0,0,0,0,0,3.130817,0,0,3.214474,0,0,0,0,0.08365706,10.54998,0.08365706,0,0.08365706,14.00003,100,0.1441878,0,2.571579,0,13.76446
7/30/2007 11:00:00 AM,0.3141938,12.6447,-176.1834,19.0547,0.891764,3.343049,57.94096,31.47525,0,0,0,0,0,0,0,3.343049,0,0,3.343049,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1441878,0,2.674439,0,13.96832
7/30/2007 12:00:00 PM,0.2940445,12.17435,169.2764,21.59446,0.8766427,3.270304,58.75726,32.72287,1.743554,1.743554,0,0,0,1.743554,187.5654,1.434984,0,0,3.270304,1.83532,1.743554,0,0,0,10.62527,0,0,0,14.00003,100,0.1441878,1.91791,2.616243,0,13.89558
7/30/2007 1:00:00 PM,0.2358701,9.780495,155.0096,31.67331,0.7976437,2.99543,57.64935,33.9826,0,0,0,0,0,0,0,2.99543,0,0,2.99543,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1441878,0,2.396344,0,13.6207
7/30/2007 2:00:00 PM,0.1326346,5.662001,141.2851,44.41367,0.4617107,1.829953,48.37704,34.78205,0.1204863,0.1204863,0,-1,0,0.1204863,1518.806,1.703125,0,0,1.829953,0.1268277,0.1204863,0,0,0,10.62527,0,0,0,14.00003,100,0.1441878,0.1325349,1.463962,0,12.45523
7/30/2007 3:00:00 PM,0.02175436,0.1201894,128.1823,58.07013,0.06648106,0.2804201,37.03007,35.09093,0.9958462,0.9958462,0,0,0,0.9958462,28.15898,0,1.110223E-16,0,0.2804201,1.048259,0.9958462,0,0,0,10.62527,0,0.767839,-0.767839,13.19065,94.21877,0.1441878,1.095431,0.2243361,0,10.90569
7/30/2007 4:00:00 PM,0,0,115.5868,90,0,0,35.49671,35.49671,2.391687,2.391687,0,0,0,2.391687,0,0,0,0,0,2.517565,2.391687,0,0,0.8531544,9.857435,0,2.517565,-2.517565,10.53691,75.26348,0.1441878,2.630856,0,0,9.857435
7/30/2007 5:00:00 PM,0,0,103.2272,90,0,0,35.15755,35.15755,1.525413,1.525413,0,0,0,1.525413,0,0,2.220446E-16,0,0,1.605698,1.525413,0,0,3.650449,7.33987,0,1.605698,-1.605698,8.844354,63.17383,0.1441878,1.677955,0,0,7.33987
7/30/2007 6:00:00 PM,0,0,90.70444,90,0,0,34.08556,34.08556,3.511032,3.511032,5,0,1.53,3.511032,0,0,0,0,0,0,0,1.488968,1.414519,5.434558,5.734172,1.414519,0,1.414519,10.18628,72.75903,0.1442953,3.862135,0,5,5.734172
7/30/2007 7:00:00 PM,0,0,77.49686,90,0,0,33.0802,33.0802,1.389089,1.389089,0,-1,0,1.389089,0,0,2.220446E-16,0,0,1.462199,1.389089,0,0,4.020039,7.007239,0,1.462199,-1.462199,8.644991,61.74981,0.1442953,1.527998,0,0,7.007239
7/30/2007 8:00:00 PM,0,0,62.95515,90,0,0,32.19596,32.19596,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.644705,5.54504,0,0,0,8.644991,61.74981,0.1442953,0,0,0,5.54504
7/30/2007 9:00:00 PM,0,0,46.35728,90,0,0,31.27538,31.27538,2.196786,2.196786,0,-1,0,2.196786,0,0,4.440892E-16,0,0,2.312406,2.196786,0,0,5.644705,5.54504,0,2.312406,-2.312406,6.207501,44.3392,0.1442953,2.416464,0,0,5.54504
7/30/2007 10:00:00 PM,0,0,27.18955,90,0,0,30.45777,30.45777,0.3766062,0.3766062,0,-1,0,0.3766062,0,0,5.551115E-17,0,0,0.3964275,0.3766062,0,0,8.214045,3.232634,0,0.3964275,-0.3964275,5.789629,41.35441,0.1442953,0.4142668,0,0,3.232634
7/30/2007 11:00:00 PM,0,0,5.793148,90,0,0,29.84001,29.84001,0.05026381,0.05026381,0,-1,0,0.05026381,0,0,0,0,0,0.05290927,0.05026381,0,0,8.65452,2.836206,0,0.05290927,-0.05290927,5.733858,40.95605,0.1442953,0.05529019,0,0,2.836206
7/31/2007 12:00:00 AM,0,0,-16.12442,90,0,0,29.3131,29.3131,0.3683121,0.3683121,0,-1,0,0.3683121,0,0,5.551115E-17,0,0,0.3876969,0.3683121,0,0,8.713308,2.783297,0,0.3876969,-0.3876969,5.32519,38.03699,0.1442953,0.4051433,0,0,2.783297
7/31/2007 1:00:00 AM,0,0,-36.52842,90,0,0,28.85281,28.85281,0.2410545,0.2410545,0,-1,0,0.2410545,0,0,2.775558E-17,0,0,0.2537415,0.2410545,0,0,9.144082,2.3956,0,0.2537415,-0.2537415,5.057723,36.12652,0.1442953,0.2651599,0,0,2.3956
7/31/2007 2:00:00 AM,0,0,-54.41539,90,0,0,28.39252,28.39252,0.4774275,0.4774275,0,-1,0,0.4774275,0,0,1.110223E-16,0,0,0.5025553,0.4774275,0,0,9.426018,2.141859,0,0.5025553,-0.5025553,4.527983,32.34267,0.1442953,0.5251702,0,0,2.141859
7/31/2007 3:00:00 AM,0,0,-69.93857,90,0,0,28.05337,28.05337,0.8409584,0.8409584,0,-1,0,0.8409584,0,0,0,0,0,0.8852194,0.8409584,0,0,9.984412,1.639303,0,0.8852194,-0.8852194,3.59488,25.67766,0.1442953,0.9250543,0,0,1.639303
7/31/2007 4:00:00 AM,0,0,-83.7594,90,0,0,27.75054,27.75054,0.2973574,0.2973574,0,-1,0,0.2973574,0,0,0,0,0,0.3130078,0.2973574,0,0,10.96799,0.7540839,0,0.3130078,-0.3130078,3.264941,23.32096,0.1442953,0.3270932,0,0,0.7540839
7/31/2007 5:00:00 AM,0,0,-96.57573,90,0,0,27.52645,27.52645,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.31578,0.4410761,0,0,0,3.264941,23.32096,0.1442953,0,0,0,0.4410761
7/31/2007 6:00:00 AM,0,0,-108.9746,90,0,0,27.32054,27.32054,0.08911442,0.08911442,0,0,0,0.08911442,0,0,1.387779E-17,0,0,0.09380465,0.08911442,0,0,11.31578,0.4410761,0,0.09380465,-0.09380465,3.166062,22.61468,0.1442953,0.09802586,0,0,0.4410761
7/31/2007 7:00:00 AM,0.0002741783,0,-121.4186,90,0,0,27.1025,27.1025,1.242299,1.242299,4.747562,0,1.461084,1.242299,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.42,0.3472714,3.33,0,3.33,6.325177,45.17975,0.1445467,1.366529,0,5,0.3472714
7/31/2007 8:00:00 AM,0.07333162,3.142043,-134.2492,51.43482,0.2549851,1.087051,35.01804,27.59308,0.1404771,0.1404771,3.64574,0,1.160287,0.1404771,773.828,4.440892E-16,0,0,1.087051,0,0,3.505263,3.33,8.090003,3.344271,4.417051,0,4.417051,10.51556,75.11099,0.1445849,0.1545248,0.8696411,5,4.431323
7/31/2007 9:00:00 AM,0.183927,8.056651,-147.669,38.06784,0.9073856,3.446815,55.72093,28.8407,2.809429,2.809429,0,-1,0,2.809429,122.6874,0,0,0,3.446815,2.957294,2.809429,0,0,3.672952,7.319618,0.4895214,0,0.4895214,10.97996,78.42813,0.1445543,3.090372,2.757452,0,10.76643
7/31/2007 10:00:00 AM,0.2727908,11.39402,-161.704,26.16733,0.8456041,3.222245,55.18793,30.14889,1.694875,1.694875,0,0,0,1.694875,190.1169,0,0,0,3.222245,1.78408,1.694875,0,0,3.18343,7.760187,1.438165,0,1.438165,12.34432,88.17357,0.1444645,1.864363,2.577796,0,10.98243
7/31/2007 11:00:00 AM,0.2683204,12.89167,-176.178,18.81248,1.115464,4.012547,64.697,31.40862,0,0,0,0,0,0,0,2.267282,0,0,4.012547,0,0,0,0,1.745265,9.054535,1.745265,0,1.745265,14.00003,100,0.1443556,0,3.210038,0,13.06708
7/31/2007 12:00:00 PM,0.2943586,12.41967,169.2467,21.38608,0.8786575,3.277957,58.75032,32.65625,1.453373,1.453373,0,0,0,1.453373,225.5413,1.748091,0,0,3.277957,1.529867,1.453373,0,0,0,10.62527,0,0,0,14.00003,100,0.1443556,1.598711,2.622366,0,13.90323
7/31/2007 1:00:00 PM,0.2351269,10.01986,154.9476,31.54189,0.8010854,3.007704,57.68556,33.91599,2.086924,2.086924,0,0,0,2.086924,144.1214,0.8109416,0,0,3.007704,2.196763,2.086924,0,0,0,10.62527,0,0,0,14.00003,100,0.1443556,2.295617,2.406163,0,13.63298
7/31/2007 2:00:00 PM,0.1579433,5.892644,141.1962,44.33257,0.4807808,1.900133,48.8778,34.71543,0,0,0,-1,0,0,0,1.900133,0,0,1.900133,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1443556,0,1.520107,0,12.52541
7/31/2007 3:00:00 PM,0.02662317,0.341317,128.0721,58.02217,0.07640518,0.3219081,37.24726,35.01826,0.3012427,0.3012427,0,0,0,0.3012427,106.8601,0.004810542,0,0,0.3219081,0.3170976,0.3012427,0,0,0,10.62527,0,0,0,14.00003,100,0.1443556,0.331367,0.2575265,0,10.94718
7/31/2007 4:00:00 PM,0,0,115.4603,90,0,0,35.46643,35.46643,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1443556,0,0,0,10.62527
7/31/2007 5:00:00 PM,0,0,103.0879,90,0,0,35.09093,35.09093,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1443556,0,0,0,10.62527
7/31/2007 6:00:00 PM,0,0,90.55527,90,0,0,34.03106,34.03106,1.943512,1.943512,0,0,0,1.943512,0,0,2.220446E-16,0,0,2.045802,1.943512,0,0,0,10.62527,0,2.045802,-2.045802,11.84356,84.59671,0.1443556,2.137863,0,0,10.62527
7/31/2007 7:00:00 PM,0,0,77.34147,90,0,0,33.04386,33.04386,0.7964925,0.7964925,0,-1,0,0.7964925,0,0,1.110223E-16,0,0,0.8384131,0.7964925,0,0,2.273113,8.579472,0,0.8384131,-0.8384131,10.9598,78.28412,0.1443556,0.8761417,0,0,8.579472
7/31/2007 8:00:00 PM,0,0,62.8007,90,0,0,32.15962,32.15962,2.961022,2.961022,0,-1,0,2.961022,0,0,4.440892E-16,0,0,3.116866,2.961022,0,0,3.204684,7.741059,0,3.116866,-3.116866,7.674334,54.81656,0.1443556,3.257124,0,0,7.741059
7/31/2007 9:00:00 PM,0,0,46.21861,90,0,0,31.23904,31.23904,2.838776,2.838776,0,-1,0,2.838776,0,0,4.440892E-16,0,0,2.988186,2.838776,0,0,6.667868,4.624193,0,2.988186,-2.988186,4.524509,32.31786,0.1443556,3.122654,0,0,4.624193
7/31/2007 10:00:00 PM,0,0,27.09235,90,0,0,30.42143,30.42143,0.229035,0.229035,0,-1,0,0.229035,0,0,2.775558E-17,0,0,0.2410895,0.229035,0,0,9.988073,1.636008,0,0.2410895,-0.2410895,4.270379,30.50264,0.1443556,0.2519385,0,0,1.636008
7/31/2007 11:00:00 PM,0,0,5.766154,90,0,0,29.79156,29.79156,0.6365999,0.6365999,0,-1,0,0.6365999,0,0,0,0,0,0.6701052,0.6365999,0,0,10.25595,1.394918,0,0.6701052,-0.6701052,3.564026,25.45728,0.1443556,0.7002599,0,0,1.394918
8/1/2007 12:00:00 AM,0,0,-16.07542,90,0,0,29.26465,29.26465,0.8214092,0.6885725,0,-1,0,0.6885725,0,0,0.1328368,0.2149777,0,0.7248131,0.6885725,0,0,11.00051,0.7248131,0,0.7248131,-0.7248131,2.800006,20,0.1443556,0.9035501,0,0,0.7248131
8/1/2007 1:00:00 AM,0,0,-36.41958,90,0,0,28.80436,28.80436,0.1763273,0,0,-1,0,0,0,0,0.1763273,0.19396,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1443556,0.19396,0,0,0
8/1/2007 2:00:00 AM,0,0,-54.27612,90,0,0,28.34407,28.34407,0.1338971,0,0,-1,0,0,0,0,0.1338971,0.1472868,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1443556,0.1472868,0,0,0
8/1/2007 3:00:00 AM,0,0,-69.79001,90,0,0,28.00491,28.00491,0.5147677,0,0,-1,0,0,0,0,0.5147677,0.5662445,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1443556,0.5662445,0,0,0
8/1/2007 4:00:00 AM,0,0,-83.61288,90,0,0,27.7142,27.7142,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1443556,0,0,0,0
8/1/2007 5:00:00 AM,0,0,-96.4369,90,0,0,27.478,27.478,0.2113384,0.2113384,3.716602,0,1.179632,0.2113384,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.144471,0.2324723,0,5,0
8/1/2007 6:00:00 AM,0,0,-108.8471,90,0,0,27.29025,27.29025,0.1373983,0.1373983,3.642661,0,1.159447,0.1373983,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1445763,0.1511381,0,5,2.997
8/1/2007 7:00:00 AM,0.0007940791,0,-121.3057,90,0,0,27.06617,27.06617,1.44474,1.44474,4.950003,0,1.516351,1.44474,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1448264,1.589214,0,5,5.994
8/1/2007 8:00:00 AM,0.09012821,3.376621,-134.1555,51.36221,0.2743972,1.166605,35.53833,27.54462,3.661501,3.661501,4.278294,0,1.332974,3.661501,31.86139,0,0,0,1.166605,0,0,0.6167924,0.5859528,1.81586,8.991,1.752558,0,1.752558,13.93997,99.57104,0.1449421,4.027651,0.933284,5,10.15761
8/1/2007 9:00:00 AM,0.2248461,8.299815,-147.6001,37.95547,0.6777244,2.680467,48.74779,28.78619,0.3069284,0.3069284,0,-1,0,0.3069284,873.3201,2.294083,0,0,2.680467,0.3230825,0.3069284,0,0,0.06330238,10.5683,0.06330238,0,0.06330238,14.00003,100,0.1449382,0.3376212,2.144374,0,13.24877
8/1/2007 10:00:00 AM,0.2796308,11.64378,-161.6658,25.99228,0.8476463,3.230146,55.18165,30.08227,0,0,0,0,0,0,0,3.230146,0,0,3.230146,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1449382,0,2.584117,0,13.85542
8/1/2007 11:00:00 AM,0.2871328,13.14419,-176.1749,18.56451,1.179175,4.191249,66.60467,31.36017,1.095965,1.095965,0,0,0,1.095965,382.4256,3.037602,0,0,4.191249,1.153647,1.095965,0,0,0,10.62527,0,0,0,14.00003,100,0.1449382,1.205561,3.352999,0,14.81652
8/1/2007 12:00:00 PM,0.2659167,12.67016,169.2138,21.1752,1.108568,3.962961,65.69305,32.58357,1.589529,1.589529,0,0,0,1.589529,249.3166,2.289772,0,0,3.962961,1.673189,1.589529,0,0,0,10.62527,0,0,0,14.00003,100,0.1449382,1.748482,3.170369,0,14.58823
8/1/2007 1:00:00 PM,0.2638024,10.26395,154.8818,31.41089,0.8029858,3.015139,57.66895,33.84331,1.855307,1.855307,0,0,0,1.855307,162.5143,1.062184,0,0,3.015139,1.952954,1.855307,0,0,0,10.62527,0,0,0,14.00003,100,0.1449382,2.040837,2.412111,0,13.64041
8/1/2007 2:00:00 PM,0.1370408,6.127541,141.103,44.25295,0.6744862,2.578725,54.62375,34.66093,2.058126,2.058126,0,-1,0,2.058126,125.2948,0.4122762,0,0,2.578725,2.166449,2.058126,0,0,0,10.62527,0,0,0,14.00003,100,0.1449382,2.263939,2.06298,0,13.204
8/1/2007 3:00:00 PM,0.02805251,0.5662887,127.9574,57.97617,0.08717328,0.3667195,37.53173,34.98797,0,0,0,0,0,0,0,0.3667195,0,0,0.3667195,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1449382,0,0.2933756,0,10.99199
8/1/2007 4:00:00 PM,0,0,115.329,90,0,0,35.39375,35.39375,0.7276608,0.7276608,0,0,0,0.7276608,0,0,0,0,0,0.7659587,0.7276608,0,0,0,10.62527,0,0.7659587,-0.7659587,13.19264,94.23293,0.1449382,0.8004268,0,0,10.62527
8/1/2007 5:00:00 PM,0,0,102.9437,90,0,0,35.01826,35.01826,2.337017,2.337017,0,0,0,2.337017,0,0,0,0,0,2.460018,2.337017,0,0,0.8510652,9.859316,0,2.460018,-2.460018,10.59955,75.71092,0.1449382,2.570719,0,0,9.859316
8/1/2007 6:00:00 PM,0,0,90.40106,90,0,0,33.9826,33.9826,0.5428376,0.5428376,0,0,0,0.5428376,0,0,0,0,0,0.571408,0.5428376,0,0,3.584419,7.399298,0,0.571408,-0.571408,9.997233,71.40866,0.1449382,0.5971214,0,0,7.399298
8/1/2007 7:00:00 PM,0,0,77.18096,90,0,0,32.99541,32.99541,0.1555862,0.1555862,0,-1,0,0.1555862,0,0,2.775558E-17,0,0,0.163775,0.1555862,0,0,4.219316,6.827889,0,0.163775,-0.163775,9.824599,70.17557,0.1449382,0.1711448,0,0,6.827889
8/1/2007 8:00:00 PM,0,0,62.6411,90,0,0,32.12328,32.12328,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.401289,6.664114,0,0,0,9.824599,70.17557,0.1449382,0,0,0,6.664114
8/1/2007 9:00:00 PM,0,0,46.07492,90,0,0,31.20271,31.20271,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.401289,6.664114,0,0,0,9.824599,70.17557,0.1449382,0,0,0,6.664114
8/1/2007 10:00:00 PM,0,0,26.99047,90,0,0,30.39114,30.39114,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.401289,6.664114,0,0,0,9.824599,70.17557,0.1449382,0,0,0,6.664114
8/1/2007 11:00:00 PM,0,0,5.735142,90,0,0,29.75522,29.75522,0.5102436,0.5102436,0,-1,0,0.5102436,0,0,1.110223E-16,0,0,0.5370985,0.5102436,0,0,4.401289,6.664114,0,0.5370985,-0.5370985,9.258448,66.13164,0.1449382,0.561268,0,0,6.664114
8/2/2007 12:00:00 AM,0,0,-16.02944,90,0,0,29.22831,29.22831,0.6738098,0.6738098,0,-1,0,0.6738098,0,0,0,0,0,0.7092735,0.6738098,0,0,4.998065,6.127016,0,0.7092735,-0.7092735,8.510808,60.79136,0.1449382,0.7411909,0,0,6.127016
8/2/2007 1:00:00 AM,0,0,-36.31256,90,0,0,28.76802,28.76802,0.2276503,0.2276503,0,-1,0,0.2276503,0,0,2.775558E-17,0,0,0.2396319,0.2276503,0,0,5.786146,5.417742,0,0.2396319,-0.2396319,8.258213,58.98712,0.1449382,0.2504153,0,0,5.417742
8/2/2007 2:00:00 AM,0,0,-54.1376,90,0,0,28.30774,28.30774,0.2523361,0.2523361,0,-1,0,0.2523361,0,0,0,0,0,0.265617,0.2523361,0,0,6.052404,5.178111,0,0.265617,-0.265617,7.978229,56.98723,0.1449382,0.2775697,0,0,5.178111
8/2/2007 3:00:00 AM,0,0,-69.64148,90,0,0,27.98674,27.98674,0.369617,0.369617,0,-1,0,0.369617,0,0,5.551115E-17,0,0,0.3890705,0.369617,0,0,6.347534,4.912494,0,0.3890705,-0.3890705,7.568112,54.05783,0.1449382,0.4065787,0,0,4.912494
8/2/2007 4:00:00 AM,0,0,-83.46598,90,0,0,27.67787,27.67787,0.1830997,0.1830997,0,-1,0,0.1830997,0,0,2.775558E-17,0,0,0.1927365,0.1830997,0,0,6.779835,4.523423,0,0.1927365,-0.1927365,7.36495,52.60668,0.1449382,0.2014097,0,0,4.523423
8/2/2007 5:00:00 AM,0,0,-96.29756,90,0,0,27.45984,27.45984,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.993986,4.330687,0,0,0,7.36495,52.60668,0.1449382,0,0,0,4.330687
8/2/2007 6:00:00 AM,0,0,-108.719,90,0,0,27.25392,27.25392,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.993986,4.330687,0,0,0,7.36495,52.60668,0.1449382,0,0,0,4.330687
8/2/2007 7:00:00 AM,0.00132691,0,-121.1926,90,0,0,27.02983,27.02983,1.649355,1.649355,0,0,0,1.649355,0,0,0,0,0,1.736163,1.649355,0,0,6.993986,4.330687,0,1.736163,-1.736163,5.534874,39.53474,0.1449382,1.81429,0,0,4.330687
8/2/2007 8:00:00 AM,0.07992886,3.617132,-134.062,51.2866,0.393005,1.640425,38.99033,27.50829,1.646407,1.646407,0,0,0,1.646407,99.63669,0,0,0,1.640425,1.73306,1.646407,0,0,8.923056,2.594524,0,0.09263451,-0.09263451,5.437229,38.83727,0.1449382,1.811047,1.31234,0,4.234949
8/2/2007 9:00:00 AM,0.1990952,8.548855,-147.532,37.8397,0.6982689,2.752657,49.32641,28.74986,1.816475,1.816475,0,-1,0,1.816475,151.5384,0,0,0,2.752657,1.912079,1.816475,0,0,9.025983,2.501889,0.8405775,0,0.8405775,6.234671,44.53327,0.1448859,1.998123,2.202125,0,5.254546
8/2/2007 10:00:00 AM,0.2321497,11.89927,-161.6292,25.81296,0.9860063,3.665341,59.34224,30.04593,2.68263,2.68263,0,0,0,2.68263,136.6324,0,0,0,3.665341,2.823821,2.68263,0,0,8.185406,3.258409,0.8415194,0,0.8415194,7.033006,50.23566,0.1448335,2.950893,2.932272,0,6.92375
8/2/2007 11:00:00 AM,0.2409476,13.40218,-176.1742,18.31086,0.9543793,3.540356,59.6885,31.32384,0,0,0,0,0,0,0,0,0,0,3.540356,0,0,0,0,7.343886,4.015777,3.540356,0,3.540356,10.39168,74.22616,0.1446138,0,2.832285,0,7.556133
8/2/2007 12:00:00 PM,0.2571076,12.92574,169.1777,20.96201,1.047226,3.788294,63.79432,32.5654,1.949352,1.949352,0,0,0,1.949352,194.336,0,0,0,3.788294,2.05195,1.949352,0,0,3.80353,7.202097,1.736344,0,1.736344,12.03892,85.99213,0.1445063,2.144287,3.030635,0,10.99039
8/2/2007 1:00:00 PM,0.2405027,10.51267,154.8121,31.2805,1.112942,3.943217,67.10974,33.8312,0,0,0,0,0,0,0,1.87603,0,0,3.943217,0,0,0,0,2.067186,8.764807,2.067186,0,2.067186,14.00003,100,0.1443785,0,3.154573,0,12.70802
8/2/2007 2:00:00 PM,0.1547937,6.366608,141.0054,44.17495,0.5199833,2.042423,49.96154,34.63064,0.7446558,0.7446558,0,-1,0,0.7446558,274.2774,1.258575,0,0,2.042423,0.7838483,0.7446558,0,0,0,10.62527,0,0,0,14.00003,100,0.1443785,0.8191215,1.633939,0,12.6677
8/2/2007 3:00:00 PM,0.02752326,0.7950235,127.8381,57.93223,0.1357207,0.566823,38.88623,34.92135,1.040392,1.040392,0,0,0,1.040392,54.48166,0,0,0,0.566823,1.09515,1.040392,0,0,0,10.62527,0,0.5283268,-0.5283268,13.44312,96.02211,0.1443785,1.144432,0.4534584,0,11.1921
8/2/2007 4:00:00 PM,0,0,115.193,90,0,0,35.32713,35.32713,2.671088,2.671088,0,0,0,2.671088,0,0,0,0,0,2.811671,2.671088,0,0,0.5870298,10.09695,0,2.811671,-2.811671,10.47936,74.85242,0.1443785,2.938197,0,0,10.09695
8/2/2007 5:00:00 PM,0,0,102.7946,90,0,0,34.95163,34.95163,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.711109,7.285276,0,0,0,10.47936,74.85242,0.1443785,0,0,0,7.285276
8/2/2007 6:00:00 PM,0,0,90.24187,90,0,0,33.91599,33.91599,2.456764,2.456764,0,0,0,2.456764,0,0,4.440892E-16,0,0,2.586067,2.456764,0,0,3.711109,7.285276,0,2.586067,-2.586067,7.753407,55.38137,0.1443785,2.70244,0,0,7.285276
8/2/2007 7:00:00 PM,0,0,77.01539,90,0,0,32.92879,32.92879,4.828001,3.33,0,-1,0,3.33,0,0,1.498001,1.980801,0,3.505263,3.33,0,0,6.584517,4.699209,0,3.505263,-3.505263,4.058535,28.98948,0.1443785,5.310801,0,0,4.699209
8/2/2007 8:00:00 PM,0,0,62.47643,90,0,0,32.07483,32.07483,0.6955517,0.6955517,0,-1,0,0.6955517,0,0,0,0,0,0.7321597,0.6955517,0,0,10.47925,1.193946,0,0.7321597,-0.7321597,3.286771,23.47689,0.1443785,0.7651069,0,0,1.193946
8/2/2007 9:00:00 PM,0,0,45.92627,90,0,0,31.15425,31.15425,1.992489,0.438697,0,-1,0,0.438697,0,0,1.553792,1.753041,0,0.4617862,0.438697,0,0,11.29276,0.4617862,0,0.4617862,-0.4617862,2.800006,20,0.1443785,2.191738,0,0,0.4617862
8/2/2007 10:00:00 PM,0,0,26.88399,90,0,0,30.33664,30.33664,0.2115189,0,0,-1,0,0,0,0,0.2115189,0.2326707,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1443785,0.2326707,0,0,0
8/2/2007 11:00:00 PM,0,0,5.700145,90,0,0,29.72494,29.72494,0.442775,0,0,-1,0,0,0,0,0.442775,0.4870526,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1443785,0.4870526,0,0,0
8/3/2007 12:00:00 AM,0,0,-15.9865,90,0,0,29.19803,29.19803,0.4801768,0,0,-1,0,0,0,0,0.4801768,0.5281945,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1443785,0.5281945,0,0,0
8/3/2007 1:00:00 AM,0,0,-36.20745,90,0,0,28.73774,28.73774,0.2395477,0,0,-1,0,0,0,0,0.2395477,0.2635024,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1443785,0.2635024,0,0,0
8/3/2007 2:00:00 AM,0,0,-53.99994,90,0,0,28.27745,28.27745,0.5656936,0,0,-1,0,0,0,0,0.5656936,0.6222629,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1443785,0.6222629,0,0,0
8/3/2007 3:00:00 AM,0,0,-69.49306,90,0,0,27.93829,27.93829,0.2453886,0,0,-1,0,0,0,0,0.2453886,0.2699274,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1443785,0.2699274,0,0,0
8/3/2007 4:00:00 AM,0,0,-83.31879,90,0,0,27.64758,27.64758,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1443785,0,0,0,0
8/3/2007 5:00:00 AM,0,0,-96.15778,90,0,0,27.40533,27.40533,0.09600798,0.09600798,3.601271,0,1.148147,0.09600798,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1444778,0.1056088,0,5,0
8/3/2007 6:00:00 AM,0,0,-108.5905,90,0,0,27.20547,27.20547,0.6175036,0.6175036,4.122767,0,1.290515,0.6175036,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1446443,0.679254,0,5,2.997
8/3/2007 7:00:00 AM,0.001822875,0,-121.0793,90,0,0,26.98138,26.98138,2.587625,2.587625,5,0,1.53,2.587625,0,0,0,0,0,0,0,2.412375,2.291756,5.14586,5.994,2.291756,0,2.291756,11.29239,80.65975,0.1448149,2.846387,0,5,5.994
8/3/2007 8:00:00 AM,0.07852097,3.863515,-133.9686,51.20802,0.3825509,1.599698,38.65145,27.478,2.413577,2.413577,0,0,0,2.413577,66.27915,0,0,0,1.599698,2.540607,2.413577,0,0,2.854104,8.056581,0,0.9409088,-0.9409088,10.30058,73.57544,0.1448149,2.654934,1.279759,0,9.656279
8/3/2007 9:00:00 AM,0.2106975,8.803704,-147.4647,37.72063,0.7192926,2.826451,49.88918,28.68323,1.866655,1.866655,0,-1,0,1.866655,151.418,0,0,0,2.826451,1.9649,1.866655,0,0,3.899558,7.115672,0.861551,0,0.861551,11.11792,79.41357,0.1447617,2.05332,2.26116,0,9.942122
8/3/2007 10:00:00 AM,0.3166716,12.16042,-161.5942,25.62946,0.8518458,3.245732,55.2035,29.97931,2.428885,2.428885,0,0,0,2.428885,133.6305,0,0,0,3.245732,2.556721,2.428885,0,0,3.038007,7.891068,0.6890104,0,0.6890104,11.77157,84.0825,0.1447192,2.671774,2.596585,0,11.1368
8/3/2007 11:00:00 AM,0.3546995,13.66556,-176.176,18.05159,0.9001583,3.373876,57.97275,31.25721,0,0,0,0,0,0,0,1.024879,0,0,3.373876,0,0,0,0,2.348997,8.511177,2.348997,0,2.348997,14.00003,100,0.1445746,0,2.699101,0,11.88505
8/3/2007 12:00:00 PM,0.3131582,13.18633,169.1384,20.74672,0.8848119,3.300772,58.75762,32.48061,1.776681,1.776681,0,0,0,1.776681,185.783,1.430581,0,0,3.300772,1.870191,1.776681,0,0,0,10.62527,0,0,0,14.00003,100,0.1445746,1.95435,2.640618,0,13.92605
8/3/2007 1:00:00 PM,0.2135515,10.76594,154.7386,31.15091,0.952303,3.481004,62.10546,33.7464,0.5686131,0.5686131,0,0,0,0.5686131,612.192,2.882464,0,0,3.481004,0.5985401,0.5686131,0,0,0,10.62527,0,0,0,14.00003,100,0.1445746,0.6254744,2.784803,0,14.10628
8/3/2007 2:00:00 PM,0.1098483,6.609761,140.9035,44.0987,0.513912,2.021657,49.6944,34.54585,0.6075032,0.6075032,0,-1,0,0.6075032,332.7812,1.382179,0,0,2.021657,0.6394771,0.6075032,0,0,0,10.62527,0,0,0,14.00003,100,0.1445746,0.6682536,1.617325,0,12.64693
8/3/2007 3:00:00 PM,0.02953341,1.02744,127.7141,57.89043,0.1448339,0.6042916,39.06831,34.83656,0,0,0,0,0,0,0,0.6042916,0,0,0.6042916,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1445746,0,0.4834333,0,11.22957
8/3/2007 4:00:00 PM,0,0,115.0522,90,0,0,35.22417,35.22417,0.8259122,0.8259122,0,0,0,0.8259122,0,0,1.110223E-16,0,0,0.8693813,0.8259122,0,0,0,10.62527,0,0.8693813,-0.8693813,13.08362,93.45424,0.1445746,0.9085035,0,0,10.62527
8/3/2007 5:00:00 PM,0,0,102.6407,90,0,0,34.89107,34.89107,1.159391,1.159391,0,0,0,1.159391,0,0,2.220446E-16,0,0,1.220412,1.159391,0,0,0.9659793,9.755893,0,1.220412,-1.220412,11.79719,84.2655,0.1445746,1.27533,0,0,9.755893
8/3/2007 6:00:00 PM,0,0,90.07775,90,0,0,33.84331,33.84331,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.321992,8.535481,0,0,0,11.79719,84.2655,0.1445746,0,0,0,8.535481
8/3/2007 7:00:00 PM,0,0,76.84483,90,0,0,32.87428,32.87428,1.814246,1.814246,0,-1,0,1.814246,0,0,2.220446E-16,0,0,1.909733,1.814246,0,0,2.321992,8.535481,0,1.909733,-1.909733,9.784158,69.8867,0.1445746,1.995671,0,0,8.535481
8/3/2007 8:00:00 PM,0,0,62.30677,90,0,0,32.02638,32.02638,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.443918,6.625748,0,0,0,9.784158,69.8867,0.1445746,0,0,0,6.625748
8/3/2007 9:00:00 PM,0,0,45.77276,90,0,0,31.11792,31.11792,1.697575,1.697575,0,-1,0,1.697575,0,0,2.220446E-16,0,0,1.786921,1.697575,0,0,4.443918,6.625748,0,1.786921,-1.786921,7.900578,56.43259,0.1445746,1.867332,0,0,6.625748
8/3/2007 10:00:00 PM,0,0,26.77298,90,0,0,30.3003,30.3003,0.1109245,0.1109245,0,-1,0,0.1109245,0,0,1.387779E-17,0,0,0.1167626,0.1109245,0,0,6.429385,4.838828,0,0.1167626,-0.1167626,7.777499,55.55346,0.1445746,0.122017,0,0,4.838828
8/3/2007 11:00:00 PM,0,0,5.661203,90,0,0,29.6886,29.6886,0.2901192,0.2901192,0,-1,0,0.2901192,0,0,5.551115E-17,0,0,0.3053887,0.2901192,0,0,6.559121,4.722065,0,0.3053887,-0.3053887,7.455591,53.25412,0.1445746,0.3191312,0,0,4.722065
8/4/2007 12:00:00 AM,0,0,-15.94663,90,0,0,29.16169,29.16169,0.408042,0.408042,0,-1,0,0.408042,0,0,0,0,0,0.4295179,0.408042,0,0,6.898442,4.416677,0,0.4295179,-0.4295179,7.00284,50.02018,0.1445746,0.4488462,0,0,4.416677
8/4/2007 1:00:00 AM,0,0,-36.1043,90,0,0,28.7014,28.7014,0.1571742,0.1571742,0,-1,0,0.1571742,0,0,0,0,0,0.1654465,0.1571742,0,0,7.375684,3.987159,0,0.1654465,-0.1654465,6.828444,48.7745,0.1445746,0.1728916,0,0,3.987159
8/4/2007 2:00:00 AM,0,0,-53.86323,90,0,0,28.24111,28.24111,0.3787906,0.3787906,0,-1,0,0.3787906,0,0,5.551115E-17,0,0,0.398727,0.3787906,0,0,7.559514,3.821712,0,0.398727,-0.398727,6.408148,45.7724,0.1445746,0.4166697,0,0,3.821712
8/4/2007 3:00:00 AM,0,0,-69.34486,90,0,0,27.90195,27.90195,0.5562799,0.5562799,0,-1,0,0.5562799,0,0,1.110223E-16,0,0,0.5855578,0.5562799,0,0,8.002543,3.422985,0,0.5855578,-0.5855578,5.790916,41.36361,0.1445746,0.6119079,0,0,3.422985
8/4/2007 4:00:00 AM,0,0,-83.1714,90,0,0,27.61125,27.61125,0.1603714,0.1603714,0,-1,0,0.1603714,0,0,0,0,0,0.168812,0.1603714,0,0,8.653163,2.837427,0,0.168812,-0.168812,5.612973,40.09258,0.1445746,0.1764086,0,0,2.837427
8/4/2007 5:00:00 AM,0,0,-96.01761,90,0,0,27.37504,27.37504,0.4671401,0.4671401,0,0,0,0.4671401,0,0,5.551115E-17,0,0,0.4917264,0.4671401,0,0,8.840733,2.668615,0,0.4917264,-0.4917264,5.094648,36.39027,0.1445746,0.5138541,0,0,2.668615
8/4/2007 6:00:00 AM,0,0,-108.4617,90,0,0,27.16913,27.16913,0.6120803,0.6120803,0,0,0,0.6120803,0,0,0,0,0,0.644295,0.6120803,0,0,9.387095,2.176889,0,0.644295,-0.644295,4.415501,31.53923,0.1445746,0.6732883,0,0,2.176889
8/4/2007 7:00:00 AM,0.003315976,0,-120.9659,90,0,0,26.94504,26.94504,0.6487062,0.6487062,0,0,0,0.6487062,0,0,1.110223E-16,0,0,0.6828486,0.6487062,0,0,10.10298,1.532594,0,0.6828486,-0.6828486,3.695715,26.39791,0.1445746,0.7135769,0,0,1.532594
8/4/2007 8:00:00 AM,0.1098944,4.115706,-133.8756,51.12652,0.3356003,1.414193,37.21387,27.4235,0.6957487,0.6957487,0,0,0,0.6957487,203.2621,0,0,0,1.414193,0.732367,0.6957487,0,0,10.8617,0.8497449,0.6818261,0,0.6818261,4.342553,31.01817,0.1445327,0.7653236,1.131355,0,2.263938
8/4/2007 9:00:00 AM,0.2520352,9.064295,-147.3983,37.59834,0.7407892,2.901013,50.48525,28.63478,1.912373,1.912373,0,-1,0,1.912373,151.697,0,0,0.162199,2.901013,2.013024,1.912373,0,0,10.17987,1.463388,0.8879884,0,0.8879884,5.184972,37.03544,0.1444781,2.103611,2.32081,0,4.364401
8/4/2007 10:00:00 AM,0.3445255,12.42716,-161.5607,25.44189,0.8540001,3.25364,55.21916,29.93086,2.13537,2.13537,0,0,0,2.13537,152.3689,0,0,0,3.25364,2.247758,2.13537,0,0,9.291884,2.262578,1.005882,0,1.005882,6.139235,43.85159,0.1444163,2.348907,2.602912,0,5.516218
8/4/2007 11:00:00 AM,0.3962156,13.93427,-176.1801,17.78677,0.9023263,3.381798,57.98281,31.20271,0.5771217,0.5771217,0,0,0,0.5771217,585.9764,0,0,0,3.381798,0.6074966,0.5771217,0,0,8.286003,3.167871,2.774301,0,2.774301,8.771169,62.65108,0.1442462,0.6348339,2.705438,0,6.549669
8/4/2007 12:00:00 PM,0.3903553,13.45186,169.0959,20.52954,0.886894,3.308267,58.77129,32.43216,0.9376922,0.9376922,0,0,0,0.9376922,352.8095,0,0,0,3.308267,0.9870444,0.9376922,0,0,5.511702,5.664742,2.321223,0,2.321223,10.97327,78.38037,0.1441042,1.031461,2.646614,0,8.97301
8/4/2007 1:00:00 PM,0.3083965,11.02368,154.6611,31.02233,0.8087038,3.036271,57.68756,33.6919,2.66838,2.66838,0,0,0,2.66838,113.7871,0,0,0,3.036271,2.808821,2.66838,0,0,3.190479,7.753843,0.22745,0,0.22745,11.18905,79.92164,0.1440903,2.935218,2.429017,0,10.79011
8/4/2007 2:00:00 PM,0.1886229,6.856916,140.7972,44.02434,0.5605561,2.188308,51.03311,34.49134,1.673708,1.673708,0,-1,0,1.673708,130.7461,0,0,0,2.188308,1.761798,1.673708,0,0,2.963029,7.958548,0.4265107,0,0.4265107,11.59368,82.81181,0.1440642,1.841079,1.750647,0,10.14686
8/4/2007 3:00:00 PM,0.0436487,1.263456,127.5856,57.85086,0.124771,0.5223824,38.42565,34.78205,1.494987,1.494987,0,0,0,1.494987,34.94226,0,0,0,0.5223824,1.573671,1.494987,0,0,2.536518,8.342408,0,1.051288,-1.051288,10.48552,74.89642,0.1440642,1.644486,0.4179059,0,8.86479
8/4/2007 4:00:00 PM,0,0,114.9066,90,0,0,35.19389,35.19389,0.9763095,0.9763095,0,0,0,0.9763095,0,0,0,0,0,1.027694,0.9763095,0,0,3.704617,7.291119,0,1.027694,-1.027694,9.402235,67.15869,0.1440642,1.073941,0,0,7.291119
8/4/2007 5:00:00 PM,0,0,102.4819,90,0,0,34.86684,34.86684,1.35401,1.35401,0,0,0,1.35401,0,0,2.220446E-16,0,0,1.425274,1.35401,0,0,4.846499,6.263425,0,1.425274,-1.425274,7.899865,56.42749,0.1440642,1.489411,0,0,6.263425
8/4/2007 6:00:00 PM,0,0,89.90874,90,0,0,33.81303,33.81303,3.695638,3.695638,5,0,1.53,3.695638,0,0,0,0,0,0,0,1.304362,1.239144,6.430137,4.838151,1.239144,0,1.239144,9.07542,64.8243,0.1441562,4.065201,0,5,4.838151
8/4/2007 7:00:00 PM,0,0,76.66934,90,0,0,32.85611,32.85611,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.190992,5.953381,0,0,0,9.07542,64.8243,0.1441562,0,0,0,5.953381
8/4/2007 8:00:00 PM,0,0,62.13219,90,0,0,31.99004,31.99004,1.723084,1.723084,0,-1,0,1.723084,0,0,2.220446E-16,0,0,1.813773,1.723084,0,0,5.190992,5.953381,0,1.813773,-1.813773,7.163536,51.16801,0.1441562,1.895393,0,0,5.953381
8/4/2007 9:00:00 PM,0,0,45.61449,90,0,0,31.06947,31.06947,1.450587,1.450587,0,-1,0,1.450587,0,0,2.220446E-16,0,0,1.526934,1.450587,0,0,7.206295,4.139608,0,1.526934,-1.526934,5.554007,39.67139,0.1441562,1.595646,0,0,4.139608
8/4/2007 10:00:00 PM,0,0,26.65752,90,0,0,30.27002,30.27002,0.3967423,0.3967423,0,-1,0,0.3967423,0,0,0,0,0,0.4176235,0.3967423,0,0,8.902888,2.612674,0,0.4176235,-0.4176235,5.113792,36.52702,0.1441562,0.4364165,0,0,2.612674
8/4/2007 11:00:00 PM,0,0,5.618361,90,0,0,29.65832,29.65832,0.2066877,0.2066877,0,-1,0,0.2066877,0,0,2.775558E-17,0,0,0.217566,0.2066877,0,0,9.366915,2.195051,0,0.217566,-0.217566,4.884458,34.88892,0.1441562,0.2273565,0,0,2.195051
8/5/2007 12:00:00 AM,0,0,-15.90982,90,0,0,29.12535,29.12535,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.608655,1.977485,0,0,0,4.884458,34.88892,0.1441562,0,0,0,1.977485
8/5/2007 1:00:00 AM,0,0,-36.00319,90,0,0,28.66506,28.66506,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.608655,1.977485,0,0,0,4.884458,34.88892,0.1441562,0,0,0,1.977485
8/5/2007 2:00:00 AM,0,0,-53.72754,90,0,0,28.20478,28.20478,0.03285101,0.03285101,0,-1,0,0.03285101,0,0,6.938894E-18,0,0,0.03458001,0.03285101,0,0,9.608655,1.977485,0,0.03458001,-0.03458001,4.848007,34.62856,0.1441562,0.03613611,0,0,1.977485
8/5/2007 3:00:00 AM,0,0,-69.19697,90,0,0,27.86562,27.86562,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.647077,1.942905,0,0,0,4.848007,34.62856,0.1441562,0,0,0,1.942905
8/5/2007 4:00:00 AM,0,0,-83.02389,90,0,0,27.57491,27.57491,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.647077,1.942905,0,0,0,4.848007,34.62856,0.1441562,0,0,0,1.942905
8/5/2007 5:00:00 AM,0,0,-95.87714,90,0,0,27.33871,27.33871,0.4445145,0.4445145,0,0,0,0.4445145,0,0,5.551115E-17,0,0,0.4679099,0.4445145,0,0,9.647077,1.942905,0,0.4679099,-0.4679099,4.354787,31.10556,0.1441562,0.4889659,0,0,1.942905
8/5/2007 6:00:00 AM,0,0,-108.3326,90,0,0,27.13279,27.13279,0.2111735,0.2111735,0,0,0,0.2111735,0,0,2.775558E-17,0,0,0.2222879,0.2111735,0,0,10.16698,1.474995,0,0.2222879,-0.2222879,4.120475,29.43191,0.1441562,0.2322908,0,0,1.474995
8/5/2007 7:00:00 AM,0.003911498,0,-120.8523,90,0,0,26.91476,26.91476,1.722894,1.722894,5,0,1.53,1.722894,0,0,0,0,0,0,0,3.277106,3.11325,10.41396,1.252707,3.11325,0,3.11325,7.073964,50.52821,0.144387,1.895184,0,5,1.252707
8/5/2007 8:00:00 AM,0.1218426,4.373638,-133.7828,51.04216,0.3569733,1.499366,37.82452,27.40533,0,0,3.505263,0,1.121937,0,0,0,0,0,1.499366,0,0,3.505263,3.33,7.300713,4.054633,4.829366,0,4.829366,11.6555,83.25342,0.1443815,0,1.199492,5,5.553998
8/5/2007 9:00:00 AM,0.2588635,9.330557,-147.3327,37.47291,0.747113,2.923523,50.61972,28.58027,1.264287,1.264287,0,-1,0,1.264287,231.239,0,0,0,2.923523,1.330828,1.264287,0,0,2.471347,8.401062,1.592695,0,1.592695,13.16647,94.046,0.1442844,1.390715,2.338819,0,11.32458
8/5/2007 10:00:00 AM,0.3418153,12.69942,-161.5289,25.25038,0.8561886,3.261775,55.22968,29.87635,1.314653,1.314653,0,0,0,1.314653,248.1093,0.9992788,0,0,3.261775,1.383845,1.314653,0,0,0.8786519,9.834487,0.8786519,0,0.8786519,14.00003,100,0.1442309,1.446118,2.609421,0,13.09626
8/5/2007 11:00:00 AM,0.4094681,14.20822,-176.1868,17.51647,0.9045184,3.389292,58.01837,31.17242,0.5390232,0.5390232,0,0,0,0.5390232,628.784,2.821899,0,0,3.389292,0.5673929,0.5390232,0,0,0,10.62527,0,0,0,14.00003,100,0.1442309,0.5929255,2.711433,0,14.01457
8/5/2007 12:00:00 PM,0.3979613,13.72223,169.05,20.31071,0.8889883,3.315552,58.79773,32.39582,1.657418,1.657418,0,0,0,1.657418,200.0431,1.570901,0,0,3.315552,1.744651,1.657418,0,0,0,10.62527,0,0,0,14.00003,100,0.1442309,1.82316,2.652442,0,13.94083
8/5/2007 1:00:00 PM,0.331815,11.28581,154.5797,30.89493,0.8106097,3.043052,57.70818,33.65556,2.27559,2.27559,0,0,0,2.27559,133.7258,0.6476933,0,0,3.043052,2.395358,2.27559,0,0,0,10.62527,0,0,0,14.00003,100,0.1442309,2.50315,2.434441,0,13.66833
8/5/2007 2:00:00 PM,0.1918429,7.107988,140.6866,43.95199,0.5813387,2.261485,51.64292,34.47923,0.2178352,0.2178352,0,-1,0,0.2178352,1038.163,2.032185,0,0,2.261485,0.2293002,0.2178352,0,0,0,10.62527,0,0,0,14.00003,100,0.1442309,0.2396187,1.809188,0,12.88676
8/5/2007 3:00:00 PM,0.04826942,1.502989,127.4525,57.81361,0.1391395,0.5813198,38.81628,34.75177,1.816943,1.816943,0,0,0,1.816943,31.99439,0,2.220446E-16,0,0.5813198,1.912571,1.816943,0,0,0,10.62527,0,1.331251,-1.331251,12.59677,89.97672,0.1442309,1.998637,0.4650559,0,11.20659
8/5/2007 4:00:00 PM,0,0,114.7564,90,0,0,35.15755,35.15755,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.479168,9.294023,0,0,0,12.59677,89.97672,0.1442309,0,0,0,9.294023
8/5/2007 5:00:00 PM,0,0,102.3184,90,0,0,34.83656,34.83656,0.7821497,0.7821497,0,0,0,0.7821497,0,0,1.110223E-16,0,0,0.8233154,0.7821497,0,0,1.479168,9.294023,0,0.8233154,-0.8233154,11.72892,83.7778,0.1442309,0.8603646,0,0,9.294023
8/5/2007 6:00:00 PM,0,0,89.73491,90,0,0,33.79486,33.79486,1.547082,1.547082,0,0,0,1.547082,0,0,2.220446E-16,0,0,1.628507,1.547082,0,0,2.393963,8.470707,0,1.628507,-1.628507,10.01232,71.51641,0.1442309,1.70179,0,0,8.470707
8/5/2007 7:00:00 PM,0,0,76.489,90,0,0,32.83794,32.83794,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.203416,6.8422,0,0,0,10.01232,71.51641,0.1442309,0,0,0,6.8422
8/5/2007 8:00:00 PM,0,0,61.95279,90,0,0,31.99004,31.99004,0.4510783,0.4510783,0,-1,0,0.4510783,0,0,5.551115E-17,0,0,0.4748193,0.4510783,0,0,4.203416,6.8422,0,0.4748193,-0.4748193,9.511814,67.94139,0.1442309,0.4961862,0,0,6.8422
8/5/2007 9:00:00 PM,0,0,45.45153,90,0,0,31.06947,31.06947,1.100461,1.100461,0,-1,0,1.100461,0,0,2.220446E-16,0,0,1.15838,1.100461,0,0,4.730993,6.367381,0,1.15838,-1.15838,8.290774,59.2197,0.1442309,1.210508,0,0,6.367381
8/5/2007 10:00:00 PM,0,0,26.53771,90,0,0,30.25185,30.25185,0.3571178,0.3571178,0,-1,0,0.3571178,0,0,5.551115E-17,0,0,0.3759135,0.3571178,0,0,6.018082,5.209001,0,0.3759135,-0.3759135,7.894526,56.38936,0.1442309,0.3928296,0,0,5.209001
8/5/2007 11:00:00 PM,0,0,5.571668,90,0,0,29.65832,29.65832,0.02875025,0.02875025,0,-1,0,0.02875025,0,0,3.469447E-18,0,0,0.03026342,0.02875025,0,0,6.435764,4.833087,0,0.03026342,-0.03026342,7.862626,56.1615,0.1442309,0.03162528,0,0,4.833087
8/6/2007 12:00:00 AM,0,0,-15.87608,90,0,0,29.12535,29.12535,0.1416302,0.1416302,0,-1,0,0.1416302,0,0,0,0,0,0.1490844,0.1416302,0,0,6.469389,4.802824,0,0.1490844,-0.1490844,7.705477,55.03901,0.1442309,0.1557932,0,0,4.802824
8/6/2007 1:00:00 AM,0,0,-35.90416,90,0,0,28.66506,28.66506,0.8772002,0.8772002,0,-1,0,0.8772002,0,0,1.110223E-16,0,0,0.9233686,0.8772002,0,0,6.635039,4.653739,0,0.9233686,-0.9233686,6.732162,48.08677,0.1442309,0.9649202,0,0,4.653739
8/6/2007 2:00:00 AM,0,0,-53.59297,90,0,0,28.19266,28.19266,0.2092959,0.2092959,0,-1,0,0.2092959,0,0,2.775558E-17,0,0,0.2203115,0.2092959,0,0,7.661004,3.730371,0,0.2203115,-0.2203115,6.499933,46.428,0.1442309,0.2302255,0,0,3.730371
8/6/2007 3:00:00 AM,0,0,-69.04947,90,0,0,27.86562,27.86562,0.4364143,0.4364143,0,-1,0,0.4364143,0,0,5.551115E-17,0,0,0.4593834,0.4364143,0,0,7.905795,3.510059,0,0.4593834,-0.4593834,6.0157,42.9692,0.1442309,0.4800557,0,0,3.510059
8/6/2007 4:00:00 AM,0,0,-82.87634,90,0,0,27.56279,27.56279,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.416221,3.050676,0,0,0,6.0157,42.9692,0.1442309,0,0,0,3.050676
8/6/2007 5:00:00 AM,0,0,-95.73645,90,0,0,27.30237,27.30237,0.08566339,0.08566339,0,0,0,0.08566339,0,0,1.387779E-17,0,0,0.09017198,0.08566339,0,0,8.416221,3.050676,0,0.09017198,-0.09017198,5.92065,42.29028,0.1442309,0.09422972,0,0,3.050676
8/6/2007 6:00:00 AM,0,0,-108.2033,90,0,0,27.11462,27.11462,0.4147869,0.4147869,0,0,0,0.4147869,0,0,5.551115E-17,0,0,0.4366178,0.4147869,0,0,8.516412,2.960504,0,0.4366178,-0.4366178,5.460415,39.00288,0.1442309,0.4562656,0,0,2.960504
8/6/2007 7:00:00 AM,0.005232271,0,-120.7388,90,0,0,26.89659,26.89659,0.3078207,0.3078207,0,0,0,0.3078207,0,0,5.551115E-17,0,0,0.3240218,0.3078207,0,0,9.001543,2.523886,0,0.3240218,-0.3240218,5.118866,36.56326,0.1442309,0.3386028,0,0,2.523886
8/6/2007 8:00:00 AM,0.1243643,4.637243,-133.6904,50.955,0.378823,1.585823,38.44987,27.38716,1.63898,1.63898,0,0,0,1.63898,96.75673,0,2.220446E-16,0,1.585823,1.725242,1.63898,0,0,9.361567,2.199864,0,0.1394186,-0.1394186,4.971906,35.51354,0.1442309,1.802878,1.268659,0,3.785687
8/6/2007 9:00:00 AM,0.261518,9.602416,-147.268,37.34444,0.749254,2.931027,50.67171,28.56816,0.8590917,0.8590917,0,-1,0,0.8590917,341.1774,0,0,0,2.931027,0.9043071,0.8590917,0,0,9.516477,2.060446,2.02672,0,2.02672,6.894621,49.24719,0.1441077,0.9450009,2.344821,0,4.991472
8/6/2007 10:00:00 AM,0.3119097,12.97712,-161.4987,25.05503,0.8584098,3.269301,55.2783,29.85818,0.8858473,0.8858473,0,0,0,0.8858473,369.0592,0,0,0,3.269301,0.9324709,0.8858473,0,0,7.489757,3.884493,2.33683,0,2.33683,9.111532,65.08224,0.1439658,0.9744321,2.615441,0,7.153794
8/6/2007 11:00:00 AM,0.3476375,14.48732,-176.196,17.24076,0.9067329,3.396978,58.04842,31.13609,0.2806181,0.2806181,0,0,0,0.2806181,1210.534,0,0,0,3.396978,0.2953875,0.2806181,0,0,5.152927,5.98764,3.101591,0,3.101591,12.05396,86.09954,0.143778,0.30868,2.717583,0,9.384618
8/6/2007 12:00:00 PM,0.3732999,13.99736,169.0008,20.09044,0.8910929,3.322371,58.84924,32.38371,0.8397779,0.8397779,0,0,0,0.8397779,395.625,0.3870586,0,0,3.322371,0.8839768,0.8397779,0,0,2.051336,8.779072,2.051336,0,2.051336,14.00003,100,0.1436541,0.9237558,2.657897,0,12.10144
8/6/2007 1:00:00 PM,0.313291,11.55222,154.4943,30.76893,0.8125125,3.04937,57.75343,33.64344,0.3901352,0.3901352,0,0,0,0.3901352,781.6188,2.638702,0,0,3.04937,0.4106686,0.3901352,0,0,0,10.62527,0,0,0,14.00003,100,0.1436541,0.4291487,2.439496,0,13.67464
8/6/2007 2:00:00 PM,0.1979024,7.36289,140.5717,43.88179,0.6024426,2.335531,52.23841,34.44289,0.8862828,0.8862828,0,-1,0,0.8862828,263.5199,1.402602,0,0,2.335531,0.9329293,0.8862828,0,0,0,10.62527,0,0,0,14.00003,100,0.1436541,0.9749111,1.868425,0,12.96081
8/6/2007 3:00:00 PM,0.05092439,1.745957,127.3148,57.77876,0.1544592,0.643894,39.22901,34.71543,0.1663968,0.1663968,0,0,0,0.1663968,386.963,0.4687395,0,0,0.643894,0.1751546,0.1663968,0,0,0,10.62527,0,0,0,14.00003,100,0.1436541,0.1830365,0.5151153,0,11.26917
8/6/2007 4:00:00 PM,0,0,114.6014,90,0,0,35.09093,35.09093,0.4712449,0.4712449,0,0,0,0.4712449,0,0,5.551115E-17,0,0,0.4960473,0.4712449,0,0,0,10.62527,0,0.4960473,-0.4960473,13.47715,96.26515,0.1436541,0.5183694,0,0,10.62527
8/6/2007 5:00:00 PM,0,0,102.1501,90,0,0,34.80022,34.80022,1.046804,1.046804,0,0,0,1.046804,0,0,0,0,0,1.101899,1.046804,0,0,0.5511637,10.12923,0,1.101899,-1.101899,12.31564,87.96871,0.1436541,1.151485,0,0,10.12923
8/6/2007 6:00:00 PM,0,0,89.55631,90,0,0,33.75852,33.75852,1.09409,1.09409,0,0,0,1.09409,0,0,0,0,0,1.151674,1.09409,0,0,1.775496,9.027328,0,1.151674,-1.151674,11.10167,79.29751,0.1436541,1.203499,0,0,9.027328
8/6/2007 7:00:00 PM,0,0,76.30388,90,0,0,32.82583,32.82583,1.839395,1.839395,0,-1,0,1.839395,0,0,2.220446E-16,0,0,1.936205,1.839395,0,0,3.055134,7.875654,0,1.936205,-1.936205,9.060735,64.7194,0.1436541,2.023334,0,0,7.875654
8/6/2007 8:00:00 PM,0,0,61.76865,90,0,0,31.99004,31.99004,2.164601,2.164601,0,-1,0,2.164601,0,0,0,0,0,2.278527,2.164601,0,0,5.206473,5.939449,0,2.278527,-2.278527,6.658956,47.56387,0.1436541,2.381061,0,0,5.939449
