Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/6/2007 9:00:00 PM,0,0,45.28401,90,0,0,31.06947,31.06947,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.73817,3.660921,0,0,0,6.658956,47.56387,0.1436541,0,0,0,3.660921
8/6/2007 10:00:00 PM,0,0,26.41364,90,0,0,30.23368,30.23368,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.73817,3.660921,0,0,0,6.658956,47.56387,0.1436541,0,0,0,3.660921
8/6/2007 11:00:00 PM,0,0,5.521181,90,0,0,29.62198,29.62198,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.73817,3.660921,0,0,0,6.658956,47.56387,0.1436541,0,0,0,3.660921
8/7/2007 12:00:00 AM,0,0,-15.84541,90,0,0,29.11324,29.11324,0.6157925,0.6157925,0,-1,0,0.6157925,0,0,1.110223E-16,0,0,0.6482026,0.6157925,0,0,7.73817,3.660921,0,0.6482026,-0.6482026,5.97569,42.68341,0.1436541,0.6773717,0,0,3.660921
8/7/2007 1:00:00 AM,0,0,-35.80727,90,0,0,28.65295,28.65295,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.458395,3.012719,0,0,0,5.97569,42.68341,0.1436541,0,0,0,3.012719
8/7/2007 2:00:00 AM,0,0,-53.45959,90,0,0,28.15632,28.15632,0.06817925,0.06817925,0,-1,0,0.06817925,0,0,0,0,0,0.07176764,0.06817925,0,0,8.458395,3.012719,0,0.07176764,-0.07176764,5.90004,42.14306,0.1436541,0.07499718,0,0,3.012719
8/7/2007 3:00:00 AM,0,0,-68.90244,90,0,0,27.83533,27.83533,0.1713876,0.1713876,0,-1,0,0.1713876,0,0,0,0,0,0.180408,0.1713876,0,0,8.538136,2.940951,0,0.180408,-0.180408,5.709874,40.78473,0.1436541,0.1885263,0,0,2.940951
8/7/2007 4:00:00 AM,0,0,-82.72882,90,0,0,27.54462,27.54462,0.2336565,0.2336565,0,-1,0,0.2336565,0,0,2.775558E-17,0,0,0.2459542,0.2336565,0,0,8.73859,2.760543,0,0.2459542,-0.2459542,5.450615,38.93289,0.1436541,0.2570222,0,0,2.760543
8/7/2007 5:00:00 AM,0,0,-95.5956,90,0,0,27.30237,27.30237,0.01677503,0.01677503,0,0,0,0.01677503,0,0,0,0,0,0.01765792,0.01677503,0,0,9.011872,2.514589,0,0.01765792,-0.01765792,5.432002,38.79994,0.1436541,0.01845253,0,0,2.514589
8/7/2007 6:00:00 AM,0,0,-108.0738,90,0,0,27.1025,27.1025,0.8621668,0.8621668,0,0,0,0.8621668,0,0,1.110223E-16,0,0,0.907544,0.8621668,0,0,9.031492,2.496931,0,0.907544,-0.907544,4.475367,31.96684,0.1436541,0.9483835,0,0,2.496931
8/7/2007 7:00:00 AM,0.007197464,0,-120.6252,90,0,0,26.89659,26.89659,0.4451194,0.4451194,0,0,0,0.4451194,0,0,5.551115E-17,0,0,0.4685467,0.4451194,0,0,10.03987,1.589387,0,0.4685467,-0.4685467,3.981475,28.43905,0.1436541,0.4896313,0,0,1.589387
8/7/2007 8:00:00 AM,0.1265747,4.906447,-133.5983,50.86509,0.4011435,1.673446,39.09589,27.37504,3.654488,3.654488,5,0,1.53,3.654488,45.79152,0,0,0,1.673446,0,0,1.345512,1.278237,10.56048,1.12084,2.951682,0,2.951682,6.781687,48.44052,0.1438498,4.019937,1.338756,5,2.794286
8/7/2007 9:00:00 AM,0.2383182,9.879797,-147.2042,37.21302,0.7514325,2.938445,50.73718,28.56816,2.142298,2.142298,0,-1,0,2.142298,137.1632,0,0,0,2.938445,2.255051,2.142298,0,0,7.6088,3.777354,0.6833942,0,0.6833942,7.430011,53.0714,0.1438086,2.356528,2.350756,0,6.715799
8/7/2007 10:00:00 AM,0.3187131,13.26017,-161.4703,24.85597,0.8606619,3.276562,55.34642,29.85818,2.048124,2.048124,0,0,0,2.048124,159.9788,0,0,0,3.276562,2.15592,2.048124,0,0,6.925406,4.392409,1.120643,0,1.120643,8.493147,60.66521,0.143741,2.252936,2.62125,0,7.668972
8/7/2007 11:00:00 AM,0.371891,14.7715,-176.2077,16.9597,0.908968,3.403589,58.13485,31.15425,0,0,0,0,0,0,0,0,0,0,3.403589,0,0,0,0,5.804762,5.400988,3.403589,0,3.403589,11.72207,83.72894,0.1435361,0,2.722871,0,8.804577
8/7/2007 12:00:00 PM,0.3801744,14.27717,168.9483,19.869,0.8932061,3.328964,58.91339,32.38371,1.175868,1.175868,0,0,0,1.175868,283.107,0,0,0,3.328964,1.237756,1.175868,0,0,2.401173,8.464218,2.091209,0,2.091209,13.70597,97.89959,0.1434105,1.293455,2.663172,0,11.79318
8/7/2007 1:00:00 PM,0.3017003,11.82285,154.405,30.64452,0.8144107,3.055444,57.81089,33.64344,1.002849,1.002849,0,0,0,1.002849,304.6765,1.689849,0,0,3.055444,1.05563,1.002849,0,0,0.3099645,10.34631,0.3099645,0,0.3099645,14.00003,100,0.1433919,1.103134,2.444355,0,13.40175
8/7/2007 2:00:00 PM,0.1855607,7.621535,140.4524,43.81385,0.6238604,2.409828,52.86238,34.42472,0.7572996,0.7572996,0,-1,0,0.7572996,318.2133,1.612671,0,0,2.409828,0.7971575,0.7572996,0,0,0,10.62527,0,0,0,14.00003,100,0.1433919,0.8330296,1.927862,0,13.0351
8/7/2007 3:00:00 PM,0.05647128,1.992276,127.1725,57.74639,0.1707482,0.7100365,39.68875,34.69727,1.773792,1.773792,0,0,0,1.773792,40.0293,0,2.220446E-16,0,0.7100365,1.867149,1.773792,0,0,0,10.62527,0,1.157113,-1.157113,12.78032,91.28785,0.1433919,1.951171,0.5680292,0,11.33531
8/7/2007 4:00:00 PM,0,0,114.4418,90,0,0,35.09093,35.09093,0.5847001,0.5847001,0,0,0,0.5847001,0,0,0,0,0,0.6154738,0.5847001,0,0,1.285681,9.468162,0,0.6154738,-0.6154738,12.13156,86.65381,0.1433919,0.6431701,0,0,9.468162
8/7/2007 5:00:00 PM,0,0,101.9771,90,0,0,34.76389,34.76389,2.2018,2.2018,0,0,0,2.2018,0,0,4.440892E-16,0,0,2.317685,2.2018,0,0,1.969541,8.852688,0,2.317685,-2.317685,9.688503,69.20346,0.1433919,2.42198,0,0,8.852688
8/7/2007 6:00:00 PM,0,0,89.37301,90,0,0,33.7464,33.7464,2.380253,2.380253,0,0,0,2.380253,0,0,0,0,0,2.50553,2.380253,0,0,4.544746,6.535003,0,2.50553,-2.50553,7.047443,50.33878,0.1433919,2.618278,0,0,6.535003
8/7/2007 7:00:00 PM,0,0,76.11405,90,0,0,32.78949,32.78949,0.8950301,0.8950301,0,-1,0,0.8950301,0,0,0,0,0,0.942137,0.8950301,0,0,7.328668,4.029473,0,0.942137,-0.942137,6.054344,43.24523,0.1433919,0.9845331,0,0,4.029473
8/7/2007 8:00:00 PM,0,0,61.57988,90,0,0,31.9537,31.9537,1.618937,1.618937,0,-1,0,1.618937,0,0,2.220446E-16,0,0,1.704144,1.618937,0,0,8.375486,3.087337,0,1.704144,-1.704144,4.258018,30.41435,0.1433919,1.780831,0,0,3.087337
8/7/2007 9:00:00 PM,0,0,45.11201,90,0,0,31.03313,31.03313,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.26898,1.383192,0,0,0,4.258018,30.41435,0.1433919,0,0,0,1.383192
8/7/2007 10:00:00 PM,0,0,26.2854,90,0,0,30.21551,30.21551,0.003745239,0.003745239,0,-1,0,0.003745239,0,0,4.336809E-19,0,0,0.003942357,0.003745239,0,0,10.26898,1.383192,0,0.003942357,-0.003942357,4.253862,30.38467,0.1433919,0.004119764,0,0,1.383192
8/7/2007 11:00:00 PM,0,0,5.466959,90,0,0,29.60381,29.60381,0.009839999,0.009839999,0,-1,0,0.009839999,0,0,0,0,0,0.01035789,0.009839999,0,0,10.27336,1.37925,0,0.01035789,-0.01035789,4.242944,30.30668,0.1433919,0.010824,0,0,1.37925
8/8/2007 12:00:00 AM,0,0,-15.81781,90,0,0,29.0769,29.0769,0.3022296,0.3022296,0,-1,0,0.3022296,0,0,0,0,0,0.3181364,0.3022296,0,0,10.28487,1.368892,0,0.3181364,-0.3181364,3.907599,27.91137,0.1433919,0.3324526,0,0,1.368892
8/8/2007 1:00:00 AM,0,0,-35.71256,90,0,0,28.61661,28.61661,0.01320581,0.01320581,0,-1,0,0.01320581,0,0,1.734723E-18,0,0,0.01390086,0.01320581,0,0,10.63835,1.050756,0,0.01390086,-0.01390086,3.892946,27.8067,0.1433919,0.0145264,0,0,1.050756
8/8/2007 2:00:00 AM,0,0,-53.32746,90,0,0,28.13815,28.13815,0.5062132,0.5062132,0,-1,0,0.5062132,0,0,1.110223E-16,0,0,0.532856,0.5062132,0,0,10.6538,1.036855,0,0.532856,-0.532856,3.331267,23.79472,0.1433919,0.5568345,0,0,1.036855
8/8/2007 3:00:00 AM,0,0,-68.75595,90,0,0,27.81716,27.81716,0.3418481,0.3418481,0,-1,0,0.3418481,0,0,5.551115E-17,0,0,0.3598401,0.3418481,0,0,11.24586,0.5039986,0,0.3598401,-0.3598401,2.951962,21.0854,0.1433919,0.3760329,0,0,0.5039986
8/8/2007 4:00:00 AM,0,0,-82.58141,90,0,0,27.52645,27.52645,0.4092902,0.1369506,0,-1,0,0.1369506,0,0,0.2723396,0.3132686,0,0.1441585,0.1369506,0,0,11.64568,0.1441585,0,0.1441585,-0.1441585,2.800006,20,0.1433919,0.4502192,0,0,0.1441585
8/8/2007 5:00:00 AM,0,0,-95.45464,90,0,0,27.29025,27.29025,0.2855053,0.2855053,3.790768,0,1.19988,0.2855053,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1435144,0.3140559,0,5,0
8/8/2007 6:00:00 AM,0,0,-107.9442,90,0,0,27.08434,27.08434,0.769097,0.769097,4.27436,0,1.3319,0.769097,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1436977,0.8460068,0,5,2.997
8/8/2007 7:00:00 AM,0.008665857,0,-120.5117,90,0,0,26.87842,26.87842,1.125813,1.125813,4.631076,0,1.429284,1.125813,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1439257,1.238395,0,5,5.994
8/8/2007 8:00:00 AM,0.1365097,5.181177,-133.5067,50.7725,0.4239286,1.762273,39.75023,27.35688,0,0,0,0,0,0,0,0,0,0,1.762273,0,0,0,0,1.81586,8.991,1.762273,0,1.762273,13.94919,99.63688,0.1438201,0,1.409819,0,10.75327
8/8/2007 9:00:00 AM,0.2571796,10.16262,-147.1415,37.07876,0.7536473,2.946606,50.76673,28.53182,0.4016688,0.4016688,0,-1,0,0.4016688,733.5911,2.47021,0,0,2.946606,0.4228092,0.4016688,0,0,0.0535871,10.57705,0.0535871,0,0.0535871,14.00003,100,0.1438169,0.4418356,2.357285,0,13.52365
8/8/2007 10:00:00 AM,0.2991728,13.5485,-161.4435,24.65335,1.146023,4.139847,64.02148,29.84001,2.296983,2.296983,0,0,0,2.296983,180.2298,1.72197,0,0,4.139847,2.417877,2.296983,0,0,0,10.62527,0,0,0,14.00003,100,0.1438169,2.526681,3.311877,0,14.76512
8/8/2007 11:00:00 AM,0.3391484,15.06067,-176.222,16.67338,1.238631,4.358069,68.20601,31.13609,0.8849375,0.8849375,0,0,0,0.8849375,492.472,3.426556,0,0,4.358069,0.9315131,0.8849375,0,0,0,10.62527,0,0,0,14.00003,100,0.1438169,0.9734312,3.486456,0,14.98334
8/8/2007 12:00:00 PM,0.3626444,14.56157,168.8924,19.64662,0.895326,3.335945,58.95919,32.36554,0.08446596,0.08446596,0,0,0,0.08446596,3949.455,3.247034,0,0,3.335945,0.08891154,0.08446596,0,0,0,10.62527,0,0,0,14.00003,100,0.1438169,0.09291255,2.668756,0,13.96122
8/8/2007 1:00:00 PM,0.3161581,12.09759,154.3117,30.5219,0.8163026,3.061832,57.84964,33.62527,2.829569,2.829569,0,0,0,2.829569,108.2084,0.08333891,0,0,3.061832,2.978493,2.829569,0,0,0,10.62527,0,0,0,14.00003,100,0.1438169,3.112525,2.449466,0,13.68711
8/8/2007 2:00:00 PM,0.2174197,7.883836,140.3287,43.74832,0.6455848,2.484829,53.47778,34.38839,1.803407,1.803407,0,-1,0,1.803407,137.7852,0.5865054,0,0,2.484829,1.898324,1.803407,0,0,0,10.62527,0,0,0,14.00003,100,0.1438169,1.983748,1.987863,0,13.1101
8/8/2007 3:00:00 PM,0.05743806,2.241864,127.0257,57.71658,0.1880238,0.7798886,40.15959,34.66093,1.0313,1.0313,0,0,0,1.0313,75.62189,0,0,0,0.7798886,1.085579,1.0313,0,0,0,10.62527,0,0.3056904,-0.3056904,13.6778,97.69839,0.1438169,1.13443,0.6239108,0,11.40516
8/8/2007 4:00:00 PM,0,0,114.2777,90,0,0,35.05459,35.05459,1.074826,1.074826,0,0,0,1.074826,0,0,0,0,0,1.131396,1.074826,0,0,0.339656,10.31958,0,1.131396,-1.131396,12.48521,89.17986,0.1438169,1.182309,0,0,10.31958
8/8/2007 5:00:00 PM,0,0,101.7995,90,0,0,34.7336,34.7336,2.064453,2.064453,0,0,0,2.064453,0,0,0,0,0,2.173108,2.064453,0,0,1.596763,9.188188,0,2.173108,-2.173108,10.19455,72.81806,0.1438169,2.270898,0,0,9.188188
8/8/2007 6:00:00 PM,0,0,89.18507,90,0,0,33.71007,33.71007,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.011327,7.01508,0,0,0,10.19455,72.81806,0.1438169,0,0,0,7.01508
8/8/2007 7:00:00 PM,0,0,75.9196,90,0,0,32.77132,32.77132,0.126909,0.126909,0,-1,0,0.126909,0,0,2.775558E-17,0,0,0.1335884,0.126909,0,0,4.011327,7.01508,0,0.1335884,-0.1335884,10.05373,71.81225,0.1438169,0.1395999,0,0,7.01508
8/8/2007 8:00:00 PM,0,0,61.38655,90,0,0,31.92342,31.92342,3.439173,3.33,0,-1,0,3.33,0,0,0.1091735,0.4530909,0,3.505263,3.33,0,0,4.159759,6.881491,0,3.505263,-3.505263,6.358862,45.42036,0.1438169,3.783091,0,0,6.881491
8/8/2007 9:00:00 PM,0,0,44.93565,90,0,0,31.00284,31.00284,5.233407,3.207417,0,-1,0,3.207417,0,0,2.02599,2.549331,0,3.376228,3.207417,0,0,8.054496,3.376228,0,3.376228,-3.376228,2.800006,20,0.1438169,5.756748,0,0,3.376228
8/8/2007 10:00:00 PM,0,0,26.15309,90,0,0,30.18523,30.18523,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1438169,0,0,0,0
8/8/2007 11:00:00 PM,0,0,5.409069,90,0,0,29.56747,29.56747,0.04702823,0,0,-1,0,0,0,0,0.04702823,0.05173105,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1438169,0.05173105,0,0,0
8/9/2007 12:00:00 AM,0,0,-15.79325,90,0,0,29.04056,29.04056,0.3853162,0,0,-1,0,0,0,0,0.3853162,0.4238478,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1438169,0.4238478,0,0,0
8/9/2007 1:00:00 AM,0,0,-35.62007,90,0,0,28.58027,28.58027,0.7186084,0,0,-1,0,0,0,0,0.7186084,0.7904693,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1438169,0.7904693,0,0,0
8/9/2007 2:00:00 AM,0,0,-53.19667,90,0,0,28.0897,28.0897,0.9253258,0,0,-1,0,0,0,0,0.9253258,1.017858,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1438169,1.017858,0,0,0
8/9/2007 3:00:00 AM,0,0,-68.61009,90,0,0,27.78083,27.78083,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1438169,0,0,0,0
8/9/2007 4:00:00 AM,0,0,-82.43417,90,0,0,27.50829,27.50829,0.4206186,0,0,-1,0,0,0,0,0.4206186,0.4626804,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1438169,0.4626804,0,0,0
8/9/2007 5:00:00 AM,0,0,-95.31364,90,0,0,27.25392,27.25392,0.08706468,0.08706468,3.592328,0,1.145705,0.08706468,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1439132,0.09577115,0,5,0
8/9/2007 6:00:00 AM,0,0,-107.8146,90,0,0,27.06617,27.06617,0.9038243,0.9038243,4.409088,0,1.368681,0.9038243,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1441121,0.9942067,0,5,2.997
8/9/2007 7:00:00 AM,0.01062689,0,-120.3983,90,0,0,26.86025,26.86025,0.2141819,0.2141819,3.719445,0,1.180408,0.2141819,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1442237,0.2356001,0,5,5.994
8/9/2007 8:00:00 AM,0.1427117,5.461355,-133.4155,50.6773,0.4471717,1.852001,40.43722,27.35688,2.371139,2.371139,0,0,0,2.371139,78.10598,0,0,0,1.852001,2.495936,2.371139,0,0,1.81586,8.991,0,0.6439344,-0.6439344,11.59859,82.84687,0.1442237,2.608253,1.481601,0,10.843
8/9/2007 9:00:00 AM,0.2770616,10.45081,-147.0797,36.94176,0.7558971,2.954569,50.81584,28.51365,0.7988987,0.7988987,0,-1,0,0.7988987,369.8303,0,0,0,2.954569,0.840946,0.7988987,0,0,2.531343,8.347066,2.113623,0,2.113623,13.60374,97.16941,0.1440974,0.8787886,2.363656,0,11.30163
8/9/2007 10:00:00 AM,0.3816229,13.84202,-161.4185,24.44728,0.8652524,3.291943,55.45436,29.8279,0,0,0,0,0,0,0,2.874223,0,0,3.291943,0,0,0,0,0.4177195,10.24933,0.4177195,0,0.4177195,14.00003,100,0.1440724,0,2.633554,0,13.54127
8/9/2007 11:00:00 AM,0.4145684,15.35475,-176.2389,16.38187,0.9134927,3.418478,58.23504,31.11792,2.64028,2.64028,0,0,0,2.64028,129.474,0.6392353,0,0,3.418478,2.779243,2.64028,0,0,0,10.62527,0,0,0,14.00003,100,0.1440724,2.904308,2.734782,0,14.04375
8/9/2007 12:00:00 PM,0.4175613,14.85046,168.8331,19.42358,0.8974508,3.342937,59.00514,32.34737,0,0,0,0,0,0,0,3.342937,0,0,3.342937,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1440724,0,2.674349,0,13.96821
8/9/2007 1:00:00 PM,0.3711075,12.37636,154.2145,30.40128,0.8181865,3.068532,57.8696,33.58894,3.551263,3.551263,1.25,0,0.50625,3.551263,86.40677,0.6461495,0,0,3.068532,2.422382,2.301263,0,0,0,10.62527,0,0,0,14.00003,100,0.1440724,3.906389,2.454825,5,13.69381
8/9/2007 2:00:00 PM,0.2294911,8.149705,140.2008,43.68531,0.6676082,2.56014,54.10898,34.3581,0,0,0,-1,0,0,0,2.56014,0,0,2.56014,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1440724,0,2.048112,0,13.18541
8/9/2007 3:00:00 PM,0.06962092,2.494636,126.8744,57.6894,0.2063022,0.8534423,40.64814,34.61247,0.801477,0.801477,0,0,0,0.801477,106.4837,0.009782275,0,0,0.8534423,0.84366,0.801477,0,0,0,10.62527,0,0,0,14.00003,100,0.1440724,0.8816247,0.6827538,0,11.47872
8/9/2007 4:00:00 PM,0,0,114.1089,90,0,0,34.98797,34.98797,2.075937,2.075937,0,0,0,2.075937,0,0,4.440892E-16,0,0,2.185197,2.075937,0,0,0,10.62527,0,2.185197,-2.185197,11.69663,83.54718,0.1440724,2.28353,0,0,10.62527
8/9/2007 5:00:00 PM,0,0,101.6174,90,0,0,34.6791,34.6791,1.104872,1.104872,0,0,0,1.104872,0,0,2.220446E-16,0,0,1.163023,1.104872,0,0,2.427996,8.440078,0,1.163023,-1.163023,10.47069,74.79053,0.1440724,1.215359,0,0,8.440078
8/9/2007 6:00:00 PM,0,0,88.99255,90,0,0,33.67373,33.67373,2.363615,2.363615,0,0,0,2.363615,0,0,4.440892E-16,0,0,2.488015,2.363615,0,0,3.720244,7.277055,0,2.488015,-2.488015,7.848096,56.05772,0.1440724,2.599976,0,0,7.277055
8/9/2007 7:00:00 PM,0,0,75.72061,90,0,0,32.74104,32.74104,1.908138,1.908138,0,-1,0,1.908138,0,0,0,0,0,2.008566,1.908138,0,0,6.484705,4.789039,0,2.008566,-2.008566,5.730882,40.93479,0.1440724,2.098952,0,0,4.789039
8/9/2007 8:00:00 PM,0,0,61.18877,90,0,0,31.90525,31.90525,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.716446,2.780473,0,0,0,5.730882,40.93479,0.1440724,0,0,0,2.780473
8/9/2007 9:00:00 PM,0,0,44.75504,90,0,0,30.96651,30.96651,2.224636,2.224636,0,-1,0,2.224636,0,0,0,0,0,2.341722,2.224636,0,0,8.716446,2.780473,0,2.341722,-2.341722,3.26249,23.30345,0.1440724,2.4471,0,0,2.780473
8/9/2007 10:00:00 PM,0,0,26.01681,90,0,0,30.14889,30.14889,0.3739077,0.3739077,0,-1,0,0.3739077,0,0,5.551115E-17,0,0,0.3935871,0.3739077,0,0,11.31836,0.4387508,0,0.3935871,-0.3935871,2.847612,20.34005,0.1440724,0.4112985,0,0,0.4387508
8/9/2007 11:00:00 PM,0,0,5.347579,90,0,0,29.51902,29.51902,0.3952546,0.04290553,0,-1,0,0.04290553,0,0,0.3523491,0.3918746,0,0.04516372,0.04290553,0,0,11.75568,0.04516372,0,0.04516372,-0.04516372,2.800006,20,0.1440724,0.4347801,0,0,0.04516372
8/10/2007 12:00:00 AM,0,0,-15.77172,90,0,0,29.01028,29.01028,0.7779979,0,0,-1,0,0,0,0,0.7779979,0.8557976,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1440724,0.8557976,0,0,0
8/10/2007 1:00:00 AM,0,0,-35.52983,90,0,0,28.54999,28.54999,0.208794,0,0,-1,0,0,0,0,0.208794,0.2296734,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1440724,0.2296734,0,0,0
8/10/2007 2:00:00 AM,0,0,-53.06726,90,0,0,28.07153,28.07153,0.2609361,0,0,-1,0,0,0,0,0.2609361,0.2870297,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1440724,0.2870297,0,0,0
8/10/2007 3:00:00 AM,0,0,-68.46492,90,0,0,27.76266,27.76266,0.7327912,0,0,-1,0,0,0,0,0.7327912,0.8060704,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1440724,0.8060704,0,0,0
8/10/2007 4:00:00 AM,0,0,-82.28718,90,0,0,27.49012,27.49012,0.3010962,0,0,-1,0,0,0,0,0.3010962,0.3312059,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1440724,0.3312059,0,0,0
8/10/2007 5:00:00 AM,0,0,-95.17265,90,0,0,27.23575,27.23575,0.07603139,0.07603139,3.581295,0,1.142693,0.07603139,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1441665,0.08363453,0,5,0
8/10/2007 6:00:00 AM,0,0,-107.6849,90,0,0,27.048,27.048,0.6529485,0.6529485,4.158212,0,1.300192,0.6529485,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1443326,0.7182433,0,5,2.997
8/10/2007 7:00:00 AM,0.01147752,0,-120.285,90,0,0,26.84208,26.84208,1.847664,1.847664,5,0,1.53,1.847664,0,0,0,0,0,0,0,3.152336,2.994719,5.14586,5.994,2.994719,0,2.994719,11.95928,85.42323,0.1445487,2.032431,0,5,5.994
8/10/2007 8:00:00 AM,0.1462856,5.746902,-133.3247,50.57956,0.4708661,1.94292,41.11998,27.33871,1.437392,1.437392,0,0,0,1.437392,135.1698,0,0,0,1.94292,1.513044,1.437392,0,0,2.151141,8.689247,0.4298754,0,0.4298754,12.36709,88.3362,0.1445231,1.581131,1.554336,0,10.63217
8/10/2007 9:00:00 AM,0.2262349,10.74428,-147.019,36.80213,0.9524662,3.596789,56.71611,28.47732,1.164602,1.164602,0,-1,0,1.164602,308.8427,0.6496261,0,0,3.596789,1.225897,1.164602,0,0,1.721266,9.076135,1.721266,0,1.721266,14.00003,100,0.1444206,1.281062,2.877431,0,12.67292
8/10/2007 10:00:00 AM,0.3122185,14.14065,-161.3953,24.23793,1.151526,4.156649,64.14049,29.79156,2.305753,2.305753,0,0,0,2.305753,180.2729,1.72954,0,0,4.156649,2.427109,2.305753,0,0,0,10.62527,0,0,0,14.00003,100,0.1444206,2.536329,3.325319,0,14.78192
8/10/2007 11:00:00 AM,0.4035102,15.65364,-176.2583,16.08526,0.9157786,3.42586,58.29206,31.1058,1.400189,1.400189,0,0,0,1.400189,244.6712,1.951977,0,0,3.42586,1.473883,1.400189,0,0,0,10.62527,0,0,0,14.00003,100,0.1444206,1.540208,2.740688,0,14.05113
8/10/2007 12:00:00 PM,0.4147622,15.14377,168.7705,19.20015,0.8995785,3.349933,59.05118,32.3292,2.781026,2.781026,0,0,0,2.781026,120.4567,0.4225366,0,0,3.349933,2.927396,2.781026,0,0,0,10.62527,0,0,0,14.00003,100,0.1444206,3.059129,2.679946,0,13.97521
8/10/2007 1:00:00 PM,0.3623632,12.65907,154.1133,30.28286,0.8200606,3.074857,57.90781,33.57077,0.9496624,0.9496624,0,0,0,0.9496624,323.7842,2.075212,0,0,3.074857,0.9996446,0.9496624,0,0,0,10.62527,0,0,0,14.00003,100,0.1444206,1.044629,2.459886,0,13.70013
8/10/2007 2:00:00 PM,0.2290979,8.419051,140.0685,43.62494,0.6823822,2.610555,54.5165,34.32177,0,0,0,-1,0,0,0,2.610555,0,0,2.610555,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1444206,0,2.088444,0,13.23583
8/10/2007 3:00:00 PM,0.07351605,2.750508,126.7186,57.66492,0.2255984,0.9305793,41.17926,34.57614,1.114518,1.114518,0,0,0,1.114518,83.49615,0,0,0,0.9305793,1.173176,1.114518,0,0,0,10.62527,0,0.2425971,-0.2425971,13.74431,98.17343,0.1444206,1.225969,0.7444634,0,11.55585
8/10/2007 4:00:00 PM,0,0,113.9356,90,0,0,34.95163,34.95163,1.267923,1.267923,0,0,0,1.267923,0,0,2.220446E-16,0,0,1.334656,1.267923,0,0,0.2695523,10.38268,0,1.334656,-1.334656,12.33746,88.12452,0.1444206,1.394716,0,0,10.38268
8/10/2007 5:00:00 PM,0,0,101.4306,90,0,0,34.64881,34.64881,2.795601,2.795601,0,0,0,2.795601,0,0,4.440892E-16,0,0,2.942738,2.795601,0,0,1.752504,9.04802,0,2.942738,-2.942738,9.235539,65.968,0.1444206,3.075161,0,0,9.04802
8/10/2007 6:00:00 PM,0,0,88.79552,90,0,0,33.64344,33.64344,4.488016,4.488016,5,0,1.53,4.488016,0,0,0,0,0,0,0,0.5119839,0.4863847,5.022212,6.105283,0.4863847,0,0.4863847,9.696964,69.26389,0.1444556,4.936818,0,5,6.105283
8/10/2007 7:00:00 PM,0,0,75.51717,90,0,0,32.72287,32.72287,3.192141,3.192141,0,-1,0,3.192141,0,0,4.440892E-16,0.1813549,0,3.360148,3.192141,0,0,4.535828,6.543029,0,3.360148,-3.360148,6.155057,43.96461,0.1444556,3.511355,0,0,6.543029
8/10/2007 8:00:00 PM,0,0,60.98665,90,0,0,31.86891,31.86891,2.256146,2.256146,0,-1,0,2.256146,0,0,0,0,0,2.37489,2.256146,0,0,8.269325,3.182881,0,2.37489,-2.37489,3.651703,26.08354,0.1444556,2.48176,0,0,3.182881
8/10/2007 9:00:00 PM,0,0,44.57027,90,0,0,30.93017,30.93017,3.330966,0.7675916,0,-1,0,0.7675916,0,0,2.563375,2.896471,0,0.8079911,0.7675916,0,0,10.90809,0.8079911,0,0.8079911,-0.8079911,2.800006,20,0.1444556,3.664063,0,0,0.8079911
8/10/2007 10:00:00 PM,0,0,25.87668,90,0,0,30.11255,30.11255,0.4432066,0,0,-1,0,0,0,0,0.4432066,0.4875273,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1444556,0.4875273,0,0,0
8/10/2007 11:00:00 PM,0,0,5.282565,90,0,0,29.48268,29.48268,0.8742452,0,0,-1,0,0,0,0,0.8742452,0.9616698,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1444556,0.9616698,0,0,0
8/11/2007 12:00:00 AM,0,0,-15.75319,90,0,0,28.97394,28.97394,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1444556,0,0,0,0
8/11/2007 1:00:00 AM,0,0,-35.44185,90,0,0,28.51365,28.51365,0.6045443,0,0,-1,0,0,0,0,0.6045443,0.6649987,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1444556,0.6649987,0,0,0
8/11/2007 2:00:00 AM,0,0,-52.93929,90,0,0,28.05337,28.05337,0.02123912,0,0,-1,0,0,0,0,0.02123912,0.02336303,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1444556,0.02336303,0,0,0
8/11/2007 3:00:00 AM,0,0,-68.3205,90,0,0,27.75054,27.75054,0.4070754,0,0,-1,0,0,0,0,0.4070754,0.4477829,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1444556,0.4477829,0,0,0
8/11/2007 4:00:00 AM,0,0,-82.14049,90,0,0,27.45984,27.45984,0.5387089,0,0,-1,0,0,0,0,0.5387089,0.5925798,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1444556,0.5925798,0,0,0
8/11/2007 5:00:00 AM,0,0,-95.03175,90,0,0,27.21758,27.21758,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1444556,0,0,0,0
8/11/2007 6:00:00 AM,0,0,-107.5552,90,0,0,27.02983,27.02983,0.4882977,0.4882977,3.993561,0,1.255242,0.4882977,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1446001,0.5371275,0,5,0
8/11/2007 7:00:00 AM,0.01536219,0,-120.1719,90,0,0,26.82997,26.82997,1.588871,1.588871,5,0,1.53,1.588871,0,0,0,0,0,0,0,3.411129,3.240572,8.475861,2.997,3.240572,0,3.240572,9.033398,64.52414,0.1448328,1.747758,0,5,2.997
8/11/2007 8:00:00 AM,0.1526242,6.037733,-133.2345,50.47935,0.4950048,2.034783,41.81671,27.32054,0.4235693,0.4235693,3.792521,0,1.200358,0.4235693,480.3897,0,0,0,2.034783,0,0,3.368952,3.200505,5.235288,5.913515,5.235288,0,5.235288,14.00003,100,0.1448381,0.4659262,1.627826,5,7.948298
8/11/2007 9:00:00 AM,0.3007976,11.04295,-146.9593,36.65998,0.7604962,2.970818,50.91707,28.47732,2.492134,2.492134,0,-1,0,2.492134,119.2078,0.3475197,0,0,2.970818,2.623299,2.492134,0,0,0,10.62527,0,0,0,14.00003,100,0.1448381,2.741347,2.376655,0,13.59609
8/11/2007 10:00:00 AM,0.4182881,14.4443,-161.3739,24.02544,0.8699464,3.307754,55.55927,29.79156,0.7513559,0.7513559,0,0,0,0.7513559,440.2379,2.516853,0,0,3.307754,0.7909009,0.7513559,0,0,0,10.62527,0,0,0,14.00003,100,0.1448381,0.8264915,2.646203,0,13.93303
8/11/2007 11:00:00 AM,0.4456359,15.95726,-176.2805,15.78362,0.9180776,3.433405,58.34328,31.08763,0.01892982,0.01892982,0,0,0,0.01892982,18137.54,3.413479,0,0,3.433405,0.01992613,0.01892982,0,0,0,10.62527,0,0,0,14.00003,100,0.1448381,0.02082281,2.746724,0,14.05868
8/11/2007 12:00:00 PM,0.4186407,15.44139,168.7045,18.97661,0.9017074,3.356928,59.09726,32.31103,2.425416,2.425416,0,0,0,2.425416,138.4062,0.803858,0,0,3.356928,2.55307,2.425416,0,0,0,10.62527,0,0,0,14.00003,100,0.1448381,2.667958,2.685542,0,13.9822
8/11/2007 1:00:00 PM,0.3242894,12.94562,154.0081,30.16683,0.8219233,3.081029,57.95186,33.55865,1.955643,1.955643,0,0,0,1.955643,157.5456,1.022458,0,0,3.081029,2.058571,1.955643,0,0,0,10.62527,0,0,0,14.00003,100,0.1448381,2.151207,2.464823,0,13.7063
8/11/2007 2:00:00 PM,0.2180635,8.691788,139.9319,43.56732,0.6839274,2.616225,54.53221,34.29148,1.530738,1.530738,0,-1,0,1.530738,170.9127,1.004922,0,0,2.616225,1.611303,1.530738,0,0,0,10.62527,0,0,0,14.00003,100,0.1448381,1.683812,2.09298,0,13.2415
8/11/2007 3:00:00 PM,0.0816037,3.009398,126.5584,57.64322,0.2459265,1.011296,41.74737,34.54585,1.707815,1.707815,0,0,0,1.707815,59.21581,0,2.220446E-16,0,1.011296,1.7977,1.707815,0,0,0,10.62527,0,0.7864036,-0.7864036,13.17109,94.07899,0.1448381,1.878596,0.8090371,0,11.63657
8/11/2007 4:00:00 PM,0.000000521966,0,113.7578,90,0,0,34.92135,34.92135,1.016834,1.016834,0,0,0,1.016834,0,0,2.220446E-16,0,0,1.070351,1.016834,0,0,0.8737817,9.838871,0,1.070351,-1.070351,12.04284,86.02009,0.1448381,1.118517,0,0,9.838871
8/11/2007 5:00:00 PM,0,0,101.2395,90,0,0,34.64881,34.64881,2.396508,2.396508,0,0,0,2.396508,0,0,4.440892E-16,0,0,2.52264,2.396508,0,0,2.063061,8.768519,0,2.52264,-2.52264,9.38374,67.02659,0.1448381,2.636158,0,0,8.768519
8/11/2007 6:00:00 PM,0,0,88.59407,90,0,0,33.62527,33.62527,1.672955,1.672955,0,0,0,1.672955,0,0,2.220446E-16,0,0,1.761006,1.672955,0,0,4.865994,6.24588,0,1.761006,-1.761006,7.527478,53.76759,0.1448381,1.840251,0,0,6.24588
8/11/2007 7:00:00 PM,0,0,75.30936,90,0,0,32.7047,32.7047,2.313167,2.313167,0,-1,0,2.313167,0,0,4.440892E-16,0,0,2.434913,2.313167,0,0,6.822667,4.484874,0,2.434913,-2.434913,4.960855,35.4346,0.1448381,2.544484,0,0,4.484874
8/11/2007 8:00:00 PM,0,0,60.78028,90,0,0,31.86891,31.86891,1.513737,1.513737,0,-1,0,1.513737,0,0,2.220446E-16,0,0,1.593407,1.513737,0,0,9.528126,2.049961,0,1.593407,-1.593407,3.281256,23.43749,0.1448381,1.66511,0,0,2.049961
8/11/2007 9:00:00 PM,0,0,44.38147,90,0,0,30.93017,30.93017,1.16973,0.4337262,0,-1,0,0.4337262,0,0,0.7360036,0.8529766,0,0.4565539,0.4337262,0,0,11.29858,0.4565539,0,0.4565539,-0.4565539,2.800006,20,0.1448381,1.286703,0,0,0.4565539
8/11/2007 10:00:00 PM,0,0,25.7328,90,0,0,30.10044,30.10044,0.6923096,0,0,-1,0,0,0,0,0.6923096,0.7615406,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1448381,0.7615406,0,0,0
8/11/2007 11:00:00 PM,0,0,5.214105,90,0,0,29.48268,29.48268,0.01485092,0,0,-1,0,0,0,0,0.01485092,0.01633601,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1448381,0.01633601,0,0,0
8/12/2007 12:00:00 AM,0,0,-15.73762,90,0,0,28.99211,28.99211,0.2050162,0,0,-1,0,0,0,0,0.2050162,0.2255178,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1448381,0.2255178,0,0,0
8/12/2007 1:00:00 AM,0,0,-35.35617,90,0,0,28.51365,28.51365,0.5956616,0,0,-1,0,0,0,0,0.5956616,0.6552278,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1448381,0.6552278,0,0,0
8/12/2007 2:00:00 AM,0,0,-52.81281,90,0,0,28.0352,28.0352,0.4414186,0,0,-1,0,0,0,0,0.4414186,0.4855605,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1448381,0.4855605,0,0,0
8/12/2007 3:00:00 AM,0,0,-68.1769,90,0,0,27.75054,27.75054,0.1527309,0,0,-1,0,0,0,0,0.1527309,0.168004,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1448381,0.168004,0,0,0
8/12/2007 4:00:00 AM,0,0,-81.99416,90,0,0,27.45984,27.45984,0.1795082,0,0,-1,0,0,0,0,0.1795082,0.1974591,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1448381,0.1974591,0,0,0
8/12/2007 5:00:00 AM,0,0,-94.89096,90,0,0,27.1873,27.1873,0.1238331,0.1238331,3.629096,0,1.155743,0.1238331,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1449361,0.1362164,0,5,0
8/12/2007 6:00:00 AM,0,0,-107.4257,90,0,0,27.01772,27.01772,0.4171691,0.4171691,3.922432,0,1.235824,0.4171691,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1450703,0.458886,0,5,2.997
8/12/2007 7:00:00 AM,0.01946017,0.07239059,-120.059,64.63908,0.09570885,0.4196917,29.58609,26.8118,2.897071,2.897071,5,0,1.53,2.897071,14.48676,0,0,0,0.4196917,0,0,2.102929,1.997783,5.14586,5.994,2.417475,0,2.417475,11.41165,81.51165,0.145237,3.186778,0.3357534,5,6.413692
8/12/2007 8:00:00 AM,0.1709325,6.333763,-133.1448,50.37677,0.5195802,2.12752,42.52723,27.30237,2.319927,2.319927,0,0,0,2.319927,91.70632,0,0,0,2.12752,2.442028,2.319927,0,0,2.728386,8.169727,0,0.3145086,-0.3145086,11.08013,79.14365,0.145237,2.551919,1.702016,0,10.29725
8/12/2007 9:00:00 AM,0.2702089,11.34672,-146.9007,36.51545,0.7628427,2.979305,50.95676,28.44703,1.492473,1.492473,0,-1,0,1.492473,199.622,0,0,0,2.979305,1.571024,1.492473,0,0,3.07784,7.855218,1.408281,0,1.408281,12.41615,88.68658,0.1451535,1.64172,2.383444,0,10.83452
8/12/2007 10:00:00 AM,0.3739387,14.75289,-161.3543,23.80997,0.8723278,3.316124,55.59421,29.75522,0.8108767,0.8108767,0,0,0,0.8108767,408.9554,0.793011,0,0,3.316124,0.8535544,0.8108767,0,0,1.669559,9.122671,1.669559,0,1.669559,14.00003,100,0.1450546,0.8919644,2.6529,0,12.4388
8/12/2007 11:00:00 AM,0.4299246,16.26551,-176.3052,15.47704,0.9203879,3.441748,58.35769,31.03313,0.7933748,0.7933748,0,0,0,0.7933748,433.8111,2.606616,0,0,3.441748,0.8351313,0.7933748,0,0,0,10.62527,0,0,0,14.00003,100,0.1450546,0.8727123,2.753398,0,14.06702
8/12/2007 12:00:00 PM,0.3909746,15.74323,168.635,18.75327,0.9038355,3.364544,59.11236,32.26258,1.942645,1.942645,0,0,0,1.942645,173.194,1.319655,0,0,3.364544,2.04489,1.942645,0,0,0,10.62527,0,0,0,14.00003,100,0.1450546,2.13691,2.691636,0,13.98982
8/12/2007 1:00:00 PM,0.3678843,13.23593,153.8989,30.0534,0.8237731,3.087613,57.9708,33.52232,0.6793653,0.6793653,0,0,0,0.6793653,454.485,2.372492,0,0,3.087613,0.7151213,0.6793653,0,0,0,10.62527,0,0,0,14.00003,100,0.1450546,0.7473018,2.47009,0,13.71289
8/12/2007 2:00:00 PM,0.2381754,8.967824,139.7909,43.51258,0.6854452,2.621897,54.54094,34.25515,0.311356,0.311356,0,-1,0,0.311356,842.0898,2.294154,0,0,2.621897,0.3277432,0.311356,0,0,0,10.62527,0,0,0,14.00003,100,0.1450546,0.3424916,2.097518,0,13.24717
8/12/2007 3:00:00 PM,0.09572548,3.27122,126.3937,57.62435,0.2672995,1.095627,42.34077,34.50951,0.1203334,0.1203334,0,0,0,0.1203334,910.4929,0.96896,0,0,1.095627,0.1266667,0.1203334,0,0,0,10.62527,0,0,0,14.00003,100,0.1450546,0.1323667,0.8765013,0,11.7209
8/12/2007 4:00:00 PM,0.0001109116,0,113.5756,90,0,0,34.89107,34.89107,2.455916,2.455916,0,0,0,2.455916,0,0,4.440892E-16,0,0,2.585175,2.455916,0,0,0,10.62527,0,2.585175,-2.585175,11.27501,80.53565,0.1450546,2.701508,0,0,10.62527
8/12/2007 5:00:00 PM,0,0,101.0439,90,0,0,34.57614,34.57614,1.935409,1.935409,0,0,0,1.935409,0,0,4.440892E-16,0,0,2.037273,1.935409,0,0,2.872417,8.040099,0,2.037273,-2.037273,9.127541,65.19659,0.1450546,2.12895,0,0,8.040099
8/12/2007 6:00:00 PM,0,0,88.38827,90,0,0,33.57077,33.57077,4.378801,4.378801,5,0,1.53,4.378801,0,0,0,0,0,0,0,0.6211989,0.5901389,5.136053,6.002826,0.5901389,0,0.5901389,9.687395,69.19554,0.1450966,4.816681,0,5,6.002826
8/12/2007 7:00:00 PM,0,0,75.09727,90,0,0,32.65625,32.65625,2.657793,2.657793,0,-1,0,2.657793,0,0,4.440892E-16,0,0,2.797677,2.657793,0,0,4.545914,6.533951,0,2.797677,-2.797677,6.738385,48.13122,0.1450966,2.923572,0,0,6.533951
8/12/2007 8:00:00 PM,0,0,60.56978,90,0,0,31.82046,31.82046,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.654444,3.736274,0,0,0,6.738385,48.13122,0.1450966,0,0,0,3.736274
8/12/2007 9:00:00 PM,0,0,44.18877,90,0,0,30.89989,30.89989,0.837081,0.837081,0,-1,0,0.837081,0,0,1.110223E-16,0,0,0.8811379,0.837081,0,0,7.654444,3.736274,0,0.8811379,-0.8811379,5.809584,41.49694,0.1450966,0.9207891,0,0,3.736274
8/12/2007 10:00:00 PM,0,0,25.58528,90,0,0,30.08227,30.08227,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.633487,2.855136,0,0,0,5.809584,41.49694,0.1450966,0,0,0,2.855136
8/12/2007 11:00:00 PM,0,0,5.142281,90,0,0,29.47057,29.47057,0.3498348,0.3498348,0,-1,0,0.3498348,0,0,0,0,0,0.3682472,0.3498348,0,0,8.633487,2.855136,0,0.3682472,-0.3682472,5.421417,38.72433,0.1450966,0.3848183,0,0,2.855136
8/13/2007 12:00:00 AM,0,0,-15.72499,90,0,0,28.95577,28.95577,0.3112761,0.3112761,0,-1,0,0.3112761,0,0,5.551115E-17,0,0,0.3276591,0.3112761,0,0,9.04265,2.486889,0,0.3276591,-0.3276591,5.076034,36.25731,0.1450966,0.3424037,0,0,2.486889
8/13/2007 1:00:00 AM,0,0,-35.27279,90,0,0,28.49548,28.49548,0.1539122,0.1539122,0,-1,0,0.1539122,0,0,2.775558E-17,0,0,0.1620129,0.1539122,0,0,9.406715,2.15923,0,0.1620129,-0.1620129,4.905258,35.03748,0.1450966,0.1693035,0,0,2.15923
8/13/2007 2:00:00 AM,0,0,-52.68785,90,0,0,28.02308,28.02308,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.58673,1.997217,0,0,0,4.905258,35.03748,0.1450966,0,0,0,1.997217
8/13/2007 3:00:00 AM,0,0,-68.03417,90,0,0,27.73237,27.73237,0.02850312,0.02850312,0,-1,0,0.02850312,0,0,3.469447E-18,0,0,0.03000329,0.02850312,0,0,9.58673,1.997217,0,0.03000329,-0.03000329,4.873631,34.81158,0.1450966,0.03135343,0,0,1.997217
8/13/2007 4:00:00 AM,0,0,-81.84824,90,0,0,27.44167,27.44167,0.2725836,0.2725836,0,-1,0,0.2725836,0,0,0,0,0,0.2869301,0.2725836,0,0,9.620067,1.967214,0,0.2869301,-0.2869301,4.57118,32.65122,0.1450966,0.299842,0,0,1.967214
8/13/2007 5:00:00 AM,0,0,-94.75034,90,0,0,27.1873,27.1873,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.938878,1.680284,0,0,0,4.57118,32.65122,0.1450966,0,0,0,1.680284
8/13/2007 6:00:00 AM,0,0,-107.2962,90,0,0,27.01772,27.01772,0.2443156,0.2443156,0,0,0,0.2443156,0,0,0,0,0,0.2571743,0.2443156,0,0,9.938878,1.680284,0,0.2571743,-0.2571743,4.300095,30.7149,0.1450966,0.2687471,0,0,1.680284
8/13/2007 7:00:00 AM,0.01885654,0.3653668,-119.9463,64.56298,0.09086487,0.3987374,29.44537,26.8118,0.5224819,0.5224819,0,0,0,0.5224819,76.31603,0,0,0,0.3987374,0.5499809,0.5224819,0,0,10.22463,1.42311,0,0.1512435,-0.1512435,4.14067,29.57616,0.1450966,0.57473,0.3189899,0,1.821847
8/13/2007 8:00:00 AM,0.1580906,6.634906,-133.0557,50.27188,0.5445849,2.220982,43.2575,27.29025,0.09405333,0.09405333,0,0,0,0.09405333,2361.407,0,0,0,2.220982,0.0990035,0.09405333,0,0,10.39268,1.271866,2.121978,0,2.121978,6.153756,43.95531,0.1449711,0.1034587,1.776785,0,3.492848
8/13/2007 9:00:00 AM,0.3073244,11.65551,-146.8432,36.36863,0.7652183,2.987675,51.00968,28.42886,1.719443,1.719443,0,-1,0,1.719443,173.7583,0,0,0,2.987675,1.80994,1.719443,0,0,8.270698,3.181646,1.177735,0,1.177735,7.271053,51.93599,0.1449015,1.891387,2.39014,0,6.169321
8/13/2007 10:00:00 AM,0.4318838,15.06631,-161.3365,23.59169,0.8747297,3.324436,55.63596,29.72494,1.633943,1.633943,0,0,0,1.633943,203.461,0,0,0,3.324436,1.71994,1.633943,0,0,7.092963,4.241608,1.604496,0,1.604496,8.793211,62.80853,0.1448069,1.797337,2.659549,0,7.566043
8/13/2007 11:00:00 AM,0.4138102,16.5783,-176.3326,15.1656,0.9227075,3.448963,58.42814,31.03313,0,0,0,0,0,0,0,0,0,0,3.448963,0,0,0,0,5.488467,5.685654,3.448963,0,3.448963,12.06518,86.17972,0.1446038,0,2.75917,0,9.134617
8/13/2007 12:00:00 PM,0.4252948,16.0492,168.5621,18.53043,0.9059611,3.371144,59.17693,32.26258,2.960953,2.960953,0,0,0,2.960953,113.8534,0,0,0,3.371144,3.116792,2.960953,0,0,2.039504,8.789721,0.2543518,0,0.2543518,12.30648,87.90328,0.1445889,3.257048,2.696915,0,12.16086
8/13/2007 1:00:00 PM,0.3299884,13.52989,153.7857,29.94277,0.8256083,3.093805,58.00784,33.50415,0,0,0,0,0,0,0,1.308653,0,0,3.093805,0,0,0,0,1.785152,9.018638,1.785152,0,1.785152,14.00003,100,0.144484,0,2.475044,0,12.11244
8/13/2007 2:00:00 PM,0.2189338,9.24707,139.6458,43.46083,0.6869347,2.627473,54.54881,34.21881,0,0,0,-1,0,0,0,2.627473,0,0,2.627473,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.144484,0,2.101979,0,13.25275
8/13/2007 3:00:00 PM,0.09641147,3.535891,126.2247,57.60837,0.289313,1.181839,42.9598,34.47923,2.267259,2.267259,0,0,0,2.267259,52.12632,0,0,0,1.181839,2.386588,2.267259,0,0,0,10.62527,0,1.20475,-1.20475,12.73011,90.92918,0.144484,2.493985,0.9454709,0,11.80711
8/13/2007 4:00:00 PM,0.0003882357,0,113.389,90,0,0,34.84867,34.84867,1.990179,1.990179,0,0,0,1.990179,0,0,4.440892E-16,0,0,2.094926,1.990179,0,0,1.338611,9.420525,0,2.094926,-2.094926,10.52186,75.15603,0.144484,2.189197,0,0,9.420525
8/13/2007 5:00:00 PM,0,0,100.844,90,0,0,34.56402,34.56402,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.666306,7.325599,0,0,0,10.52186,75.15603,0.144484,0,0,0,7.325599
8/13/2007 6:00:00 PM,0,0,88.1782,90,0,0,33.54049,33.54049,1.511943,1.511943,0,0,0,1.511943,0,0,0,0,0,1.591519,1.511943,0,0,3.666306,7.325599,0,1.591519,-1.591519,8.844255,63.17313,0.144484,1.663138,0,0,7.325599
8/13/2007 7:00:00 PM,0,0,74.88101,90,0,0,32.63808,32.63808,2.730034,2.730034,0,-1,0,2.730034,0,0,4.440892E-16,0,0,2.87372,2.730034,0,0,5.434661,5.734079,0,2.87372,-2.87372,5.815089,41.53627,0.144484,3.003037,0,0,5.734079
8/13/2007 8:00:00 PM,0,0,60.35525,90,0,0,31.80229,31.80229,0.06915162,0.06915162,0,-1,0,0.06915162,0,0,1.387779E-17,0,0,0.07279117,0.06915162,0,0,8.627684,2.860359,0,0.07279117,-0.07279117,5.73836,40.9882,0.144484,0.07606678,0,0,2.860359
8/13/2007 9:00:00 PM,0,0,43.99226,90,0,0,30.86355,30.86355,1.267568,1.267568,0,-1,0,1.267568,0,0,0,0,0,1.334282,1.267568,0,0,8.708562,2.787568,0,1.334282,-1.334282,4.331904,30.94211,0.144484,1.394325,0,0,2.787568
8/13/2007 10:00:00 PM,0,0,25.43424,90,0,0,30.02776,30.02776,0.09929556,0.09929556,0,-1,0,0.09929556,0,0,1.387779E-17,0,0,0.1045216,0.09929556,0,0,10.1911,1.453286,0,0.1045216,-0.1045216,4.221728,30.15514,0.144484,0.1092251,0,0,1.453286
8/13/2007 11:00:00 PM,0,0,5.06718,90,0,0,29.41606,29.41606,0.4711825,0.4711825,0,-1,0,0.4711825,0,0,5.551115E-17,0,0,0.4959816,0.4711825,0,0,10.30723,1.348765,0,0.4959816,-0.4959816,3.698918,26.42079,0.144484,0.5183008,0,0,1.348765
8/14/2007 12:00:00 AM,0,0,-15.71524,90,0,0,28.92549,28.92549,0.2134168,0.2134168,0,-1,0,0.2134168,0,0,2.775558E-17,0,0,0.2246493,0.2134168,0,0,10.85832,0.852783,0,0.2246493,-0.2246493,3.462117,24.72935,0.144484,0.2347585,0,0,0.852783
8/14/2007 1:00:00 AM,0,0,-35.19172,90,0,0,28.4652,28.4652,0.009281631,0.009281631,0,-1,0,0.009281631,0,0,0,0,0,0.009770138,0.009281631,0,0,11.10793,0.6281337,0,0.009770138,-0.009770138,3.451818,24.65579,0.144484,0.01020979,0,0,0.6281337
8/14/2007 2:00:00 AM,0,0,-52.56448,90,0,0,28.00491,28.00491,0.5276112,0.5276112,0,-1,0,0.5276112,0,0,1.110223E-16,0,0,0.5553802,0.5276112,0,0,11.11879,0.6183636,0,0.5553802,-0.5553802,2.866396,20.47422,0.144484,0.5803723,0,0,0.6183636
8/14/2007 3:00:00 AM,0,0,-67.89236,90,0,0,27.7142,27.7142,0.1863565,0.05983425,0,-1,0,0.05983425,0,0,0.1265222,0.1451579,0,0.06298342,0.05983425,0,0,11.73588,0.06298342,0,0.06298342,-0.06298342,2.800006,20,0.144484,0.2049921,0,0,0.06298342
8/14/2007 4:00:00 AM,0,0,-81.7028,90,0,0,27.4235,27.4235,0.243392,0,0,-1,0,0,0,0,0.243392,0.2677312,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.144484,0.2677312,0,0,0
8/14/2007 5:00:00 AM,0,0,-94.60994,90,0,0,27.16913,27.16913,0.4221352,0.4221352,3.927398,0,1.23718,0.4221352,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1446183,0.4643487,0,5,0
8/14/2007 6:00:00 AM,0,0,-107.1669,90,0,0,26.99955,26.99955,0.3851262,0.3851262,3.890389,0,1.227076,0.3851262,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1447477,0.4236389,0,5,2.997
8/14/2007 7:00:00 AM,0.02251966,0.6634169,-119.8339,64.48454,0.1087187,0.4758186,29.9642,26.8118,0.2920257,0.2920257,3.797289,0,1.20166,0.2920257,162.9372,0,0,0,0.4758186,0,0,3.505263,3.33,5.14586,5.994,3.805819,0,3.805819,12.72875,90.91948,0.1448374,0.3212283,0.3806549,5,6.469819
8/14/2007 8:00:00 AM,0.1750738,6.941069,-132.9672,50.16479,0.5700108,2.315006,44.01349,27.29025,1.57638,1.57638,0,0,0,1.57638,146.8558,0,0,0,2.315006,1.659348,1.57638,0,0,1.340042,9.419237,0.6556587,0,0.6556587,13.35077,95.36242,0.144799,1.734018,1.852005,0,11.73424
8/14/2007 9:00:00 AM,0.3324566,11.96923,-146.7867,36.21968,0.7676218,2.996132,51.06344,28.41069,0.8791503,0.8791503,0,-1,0,0.8791503,340.7986,1.386328,0,0,2.996132,0.9254214,0.8791503,0,0,0.6843829,10.00933,0.6843829,0,0.6843829,14.00003,100,0.1447589,0.9670654,2.396906,0,13.00546
8/14/2007 10:00:00 AM,0.402974,15.38447,-161.3205,23.37077,0.8771503,3.332558,55.69067,29.70677,0.08839473,0.08839473,0,0,0,0.08839473,3770.087,3.239511,0,0,3.332558,0.09304709,0.08839473,0,0,0,10.62527,0,0,0,14.00003,100,0.1447589,0.0972342,2.666047,0,13.95783
8/14/2007 11:00:00 AM,0.478399,16.89554,-176.3626,14.8494,0.9250346,3.456451,58.48643,31.02101,2.396962,2.396962,0,0,0,2.396962,144.2013,0.933333,0,0,3.456451,2.523118,2.396962,0,0,0,10.62527,0,0,0,14.00003,100,0.1447589,2.636659,2.765161,0,14.08173
8/14/2007 12:00:00 PM,0.4718075,16.35921,168.4859,18.30842,0.9080822,3.378103,59.22279,32.24441,0.6121459,0.6121459,0,0,0,0.6121459,551.846,2.733739,0,0,3.378103,0.6443641,0.6121459,0,0,0,10.62527,0,0,0,14.00003,100,0.1447589,0.6733605,2.702482,0,14.00338
8/14/2007 1:00:00 PM,0.3783328,13.82742,153.6686,29.83514,0.8274271,3.099942,58.0444,33.48598,0.9565322,0.9565322,0,0,0,0.9565322,324.0813,2.093066,0,0,3.099942,1.006876,0.9565322,0,0,0,10.62527,0,0,0,14.00003,100,0.1447589,1.052186,2.479954,0,13.72522
8/14/2007 2:00:00 PM,0.2693301,9.529435,139.4963,43.41216,0.6883948,2.632665,54.57428,34.20064,1.465678,1.465678,0,-1,0,1.465678,179.621,1.089846,0,0,2.632665,1.542819,1.465678,0,0,0,10.62527,0,0,0,14.00003,100,0.1447589,1.612245,2.106132,0,13.25794
8/14/2007 3:00:00 PM,0.1043828,3.803327,126.0513,57.59534,0.3115685,1.268412,43.58054,34.44289,0.3232868,0.3232868,0,0,0,0.3232868,392.3487,0.9281098,0,0,1.268412,0.3403019,0.3232868,0,0,0,10.62527,0,0,0,14.00003,100,0.1447589,0.3556155,1.014729,0,11.89369
8/14/2007 4:00:00 PM,0.0009169708,0,113.198,90,0,0,34.81839,34.81839,3.337434,3.337434,3.337434,0,1.07612,3.337434,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1447589,3.671177,0,5,10.62527
8/14/2007 5:00:00 PM,0,0,100.6398,90,0,0,34.50951,34.50951,1.160424,1.160424,0,0,0,1.160424,0,0,2.220446E-16,0,0,1.221499,1.160424,0,0,0,10.62527,0,1.221499,-1.221499,12.71245,90.80307,0.1447589,1.276467,0,0,10.62527
8/14/2007 6:00:00 PM,0,0,87.96394,90,0,0,33.48598,33.48598,3.410375,3.410375,4.839029,0,1.486055,3.410375,0,0,0,0,0,0,0,1.428654,1.357221,1.357221,9.403775,1.357221,0,1.357221,14.00003,100,0.1448546,3.751413,0,5,9.403775
8/14/2007 7:00:00 PM,0,0,74.66068,90,0,0,32.58357,32.58357,1.533222,1.533222,0,-1,0,1.533222,0,0,2.220446E-16,0,0,1.613918,1.533222,0,0,0,10.62527,0,1.613918,-1.613918,12.29881,87.84846,0.1448546,1.686544,0,0,10.62527
8/14/2007 8:00:00 PM,0,0,60.13681,90,0,0,31.75384,31.75384,1.486171,1.486171,0,-1,0,1.486171,0,0,2.220446E-16,0,0,1.564391,1.486171,0,0,1.793242,9.011356,0,1.564391,-1.564391,10.6498,76.06982,0.1448546,1.634788,0,0,9.011356
8/14/2007 9:00:00 PM,0,0,43.79209,90,0,0,30.83326,30.83326,1.26822,1.26822,0,-1,0,1.26822,0,0,2.220446E-16,0,0,1.334968,1.26822,0,0,3.531454,7.446966,0,1.334968,-1.334968,9.242617,66.01855,0.1448546,1.395042,0,0,7.446966
8/14/2007 10:00:00 PM,0,0,25.27979,90,0,0,29.99748,29.99748,0.1960767,0.1960767,0,-1,0,0.1960767,0,0,2.775558E-17,0,0,0.2063965,0.1960767,0,0,5.014752,6.111997,0,0.2063965,-0.2063965,9.025056,64.46455,0.1448546,0.2156844,0,0,6.111997
8/14/2007 11:00:00 PM,0,0,4.988892,90,0,0,29.39789,29.39789,0.1577938,0.1577938,0,-1,0,0.1577938,0,0,2.775558E-17,0,0,0.1660988,0.1577938,0,0,5.244081,5.905601,0,0.1660988,-0.1660988,8.849972,63.21396,0.1448546,0.1735732,0,0,5.905601
8/15/2007 12:00:00 AM,0,0,-15.70834,90,0,0,28.90732,28.90732,0.3723543,0.3723543,0,-1,0,0.3723543,0,0,5.551115E-17,0,0,0.3919519,0.3723543,0,0,5.428636,5.739502,0,0.3919519,-0.3919519,8.436818,60.26287,0.1448546,0.4095897,0,0,5.739502
8/15/2007 1:00:00 AM,0,0,-35.11295,90,0,0,28.42886,28.42886,0.1914592,0.1914592,0,-1,0,0.1914592,0,0,2.775558E-17,0,0,0.201536,0.1914592,0,0,5.864138,5.34755,0,0.201536,-0.201536,8.22438,58.74546,0.1448546,0.2106051,0,0,5.34755
8/15/2007 2:00:00 AM,0,0,-52.44271,90,0,0,27.98674,27.98674,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.088067,5.146014,0,0,0,8.22438,58.74546,0.1448546,0,0,0,5.146014
8/15/2007 3:00:00 AM,0,0,-67.75151,90,0,0,27.69604,27.69604,0.2749586,0.2749586,0,-1,0,0.2749586,0,0,5.551115E-17,0,0,0.2894301,0.2749586,0,0,6.088067,5.146014,0,0.2894301,-0.2894301,7.919295,56.56628,0.1448546,0.3024544,0,0,5.146014
8/15/2007 4:00:00 AM,0,0,-81.55786,90,0,0,27.4235,27.4235,0.4725857,0.4725857,0,-1,0,0.4725857,0,0,5.551115E-17,0,0,0.4974587,0.4725857,0,0,6.409656,4.856584,0,0.4974587,-0.4974587,7.394928,52.8208,0.1448546,0.5198443,0,0,4.856584
8/15/2007 5:00:00 AM,0,0,-94.4698,90,0,0,27.15096,27.15096,0.3115768,0.3115768,0,0,0,0.3115768,0,0,0,0,0,0.3279755,0.3115768,0,0,6.962388,4.359126,0,0.3279755,-0.3279755,7.049211,50.35141,0.1448546,0.3427344,0,0,4.359126
8/15/2007 6:00:00 AM,0,0,-107.0378,90,0,0,26.98138,26.98138,0.06573995,0.06573995,0,0,0,0.06573995,0,0,1.387779E-17,0,0,0.06919995,0.06573995,0,0,7.326805,4.03115,0,0.06919995,-0.06919995,6.976268,49.83038,0.1448546,0.07231395,0,0,4.03115
8/15/2007 7:00:00 AM,0.02825892,0.9664491,-119.7218,64.40379,0.1375156,0.599322,30.78378,26.79363,0,0,0,0,0,0,0,0,0,0,0.599322,0,0,0,0,7.403694,3.96195,0.599322,0,0.599322,7.544835,53.89157,0.1448196,0,0.4794576,0,4.561272
8/15/2007 8:00:00 AM,0.2015883,7.25216,-132.8792,50.05558,0.5958498,2.409908,44.7643,27.27209,1.874075,1.874075,0,0,0,1.874075,128.5918,0,0,0,2.409908,1.972711,1.874075,0,0,6.804371,4.50134,0.4371971,0,0.4371971,7.959596,56.85415,0.144794,2.061483,1.927926,0,6.911248
8/15/2007 9:00:00 AM,0.3428476,12.28778,-146.7314,36.06872,0.7700513,3.004673,51.11799,28.39252,2.649263,2.649263,0,-1,0,2.649263,113.4154,0,0,0,3.004673,2.788698,2.649263,0,0,6.367174,4.894817,0.2159746,0,0.2159746,8.164488,58.31765,0.1447814,2.91419,2.403738,0,7.89949
8/15/2007 10:00:00 AM,0.4356582,15.70729,-161.3064,23.14739,0.8795877,3.340729,55.74589,29.6886,1.776229,1.776229,0,0,0,1.776229,188.0799,0,0,0,3.340729,1.869715,1.776229,0,0,6.1512,5.089194,1.471014,0,1.471014,9.560015,68.28568,0.1446954,1.953852,2.672583,0,8.429923
8/15/2007 11:00:00 AM,0.4599645,17.21712,-176.3953,14.52852,0.9273672,3.464079,58.5387,31.00284,0.9183813,0.9183813,0,0,0,0.9183813,377.1941,0,0,0,3.464079,0.9667171,0.9183813,0,0,4.680185,6.413107,2.497362,0,2.497362,11.92922,85.20855,0.1445497,1.010219,2.771264,0,9.877187
8/15/2007 12:00:00 PM,0.4567779,16.67315,168.4062,18.08757,0.9101972,3.385037,59.26847,32.22624,2.828273,2.828273,0,0,0,2.828273,119.6857,0,0,0,3.385037,2.977129,2.828273,0,0,2.182823,8.660733,0.4079081,0,0.4079081,12.3162,87.97265,0.1445259,3.1111,2.70803,0,12.04577
8/15/2007 1:00:00 PM,0.3844865,14.12841,153.5476,29.73071,0.8292282,3.105905,58.08659,33.47387,0.3683274,0.3683274,0,0,0,0.3683274,843.2457,0.9432769,0,0,3.105905,0.387713,0.3683274,0,0,1.774915,9.027851,1.774915,0,1.774915,14.00003,100,0.1444226,0.4051601,2.484724,0,12.13376
8/15/2007 2:00:00 PM,0.2894925,9.814829,139.3427,43.36669,0.6898247,2.637658,54.605,34.18852,0.6114709,0.6114709,0,-1,0,0.6114709,431.3627,1.994004,0,0,2.637658,0.6436536,0.6114709,0,0,0,10.62527,0,0,0,14.00003,100,0.1444226,0.672618,2.110126,0,13.26293
8/15/2007 3:00:00 PM,0.1073889,4.073443,125.8736,57.58531,0.3340589,1.355124,44.22724,34.42472,1.382061,1.382061,0,0,0,1.382061,98.0509,2.220446E-16,0,0,1.355124,1.454801,1.382061,0,0,0,10.62527,0,0.09967791,-0.09967791,13.89496,99.2495,0.1444226,1.520267,1.084099,0,11.9804
8/15/2007 4:00:00 PM,0.001373362,0,113.0028,90,0,0,34.80022,34.80022,1.079841,1.079841,0,0,0,1.079841,0,0,2.220446E-16,0,0,1.136675,1.079841,0,0,0.1107532,10.5256,0,1.136675,-1.136675,12.6968,90.69123,0.1444226,1.187825,0,0,10.5256
8/15/2007 5:00:00 PM,0,0,100.4314,90,0,0,34.50951,34.50951,3.148974,3.148974,4.595001,0,1.419435,3.148974,0,0,0,0,0,0,0,1.446027,1.373725,1.373725,9.388922,1.373725,0,1.373725,14.00003,100,0.1445193,3.463872,0,5,9.388922
8/15/2007 6:00:00 PM,0,0,87.74557,90,0,0,33.48598,33.48598,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1445193,0,0,0,10.62527
