Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/24/2007 1:00:00 PM,0.4886638,16.97746,152.284,28.96543,0.8443894,3.15047,58.73157,33.65556,0.770338,0.770338,0,0,0,0.770338,408.9725,2.339588,0,0,3.15047,0.8108822,0.770338,0,0,0,10.62527,0,0,0,14.00003,100,0.1439696,0.8473718,2.520376,0,13.77574
8/24/2007 2:00:00 PM,0.3374493,12.50454,137.7753,43.11584,0.701177,2.672972,55.11937,34.3581,0.8972964,0.8972964,0,-1,0,0.8972964,297.8918,1.728449,0,0,2.672972,0.9445226,0.8972964,0,0,0,10.62527,0,0,0,14.00003,100,0.1439696,0.987026,2.138378,0,13.29825
8/24/2007 3:00:00 PM,0.1609441,6.611334,124.0887,57.63638,0.508476,2.001564,49.58121,34.5943,3.415457,3.415457,1.513971,0,0.5783142,3.415457,58.6031,0,0,0,2.001564,2.001564,1.901486,0,0,0,10.62527,0,0,0,14.00003,100,0.1439696,3.757003,1.601251,5,12.62684
8/24/2007 4:00:00 PM,0.02086311,0,111.0641,90,0,0,34.95163,34.95163,1.385892,1.385892,0,0,0,1.385892,0,0,2.220446E-16,0,0,1.458834,1.385892,0,0,0,10.62527,0,1.458834,-1.458834,12.46228,89.01612,0.1439696,1.524481,0,0,10.62527
8/24/2007 5:00:00 PM,0,0,98.37991,90,0,0,34.61247,34.61247,0.8209563,0.8209563,0,0,0,0.8209563,0,0,1.110223E-16,0,0,0.8641645,0.8209563,0,0,1.620926,9.166441,0,0.8641645,-0.8641645,11.55137,82.50964,0.1439696,0.9030519,0,0,9.166441
8/24/2007 6:00:00 PM,0,0,85.61102,90,0,0,33.54049,33.54049,3.410204,3.410204,5,0,1.53,3.410204,0,0,0,0,0,0,0,1.589796,1.510306,2.581109,8.302276,1.510306,0,1.510306,12.98418,92.74393,0.1440722,3.751224,0,5,8.302276
8/24/2007 7:00:00 PM,0,0,72.25629,90,0,0,32.58357,32.58357,0.7256754,0.7256754,0,-1,0,0.7256754,0,0,0,0,0,0.7638688,0.7256754,0,0,1.070803,9.661551,0,0.7638688,-0.7638688,12.17899,86.99259,0.1440722,0.7982429,0,0,9.661551
8/24/2007 8:00:00 PM,0,0,57.76368,90,0,0,31.69933,31.69933,1.308054,1.308054,0,-1,0,1.308054,0,0,0,0,0,1.376899,1.308054,0,0,1.919546,8.897683,0,1.376899,-1.376899,10.72761,76.62562,0.1440722,1.43886,0,0,8.897683
8/24/2007 9:00:00 PM,0,0,41.61707,90,0,0,30.7303,30.7303,2.132108,2.132108,0,-1,0,2.132108,0,0,4.440892E-16,0,0,2.244325,2.132108,0,0,3.449434,7.520784,0,2.244325,-2.244325,8.361882,59.72761,0.1440722,2.345319,0,0,7.520784
8/24/2007 10:00:00 PM,0,0,23.57585,90,0,0,29.85818,29.85818,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.943128,5.276459,0,0,0,8.361882,59.72761,0.1440722,0,0,0,5.276459
8/24/2007 11:00:00 PM,0,0,4.052861,90,0,0,29.28282,29.28282,0.2929804,0.2929804,0,-1,0,0.2929804,0,0,0,0,0,0.3084005,0.2929804,0,0,5.943128,5.276459,0,0.3084005,-0.3084005,8.036799,57.40559,0.1440722,0.3222785,0,0,5.276459
8/25/2007 12:00:00 AM,0,0,-15.78208,90,0,0,28.8407,28.8407,0.8314238,0.8314238,0,-1,0,0.8314238,0,0,0,0,0,0.8751829,0.8314238,0,0,6.285795,4.968059,0,0.8751829,-0.8751829,7.114275,50.81615,0.1440722,0.9145661,0,0,4.968059
8/25/2007 1:00:00 AM,0,0,-34.44884,90,0,0,28.38041,28.38041,0.1080355,0.1080355,0,-1,0,0.1080355,0,0,1.387779E-17,0,0,0.1137215,0.1080355,0,0,7.258221,4.092875,0,0.1137215,-0.1137215,6.994402,49.95992,0.1440722,0.118839,0,0,4.092875
8/25/2007 2:00:00 AM,0,0,-51.31672,90,0,0,28.00491,28.00491,0.5284802,0.5284802,0,-1,0,0.5284802,0,0,1.110223E-16,0,0,0.556295,0.5284802,0,0,7.384578,3.979154,0,0.556295,-0.556295,6.408016,45.77145,0.1440722,0.5813283,0,0,3.979154
8/25/2007 3:00:00 AM,0,0,-66.40298,90,0,0,27.7142,27.7142,0.2730646,0.2730646,0,-1,0,0.2730646,0,0,0,0,0,0.2874364,0.2730646,0,0,8.002684,3.422859,0,0.2874364,-0.2874364,6.105031,43.60728,0.1440722,0.300371,0,0,3.422859
8/25/2007 4:00:00 AM,0,0,-80.1442,90,0,0,27.4235,27.4235,0.1823013,0.1823013,0,-1,0,0.1823013,0,0,2.775558E-17,0,0,0.1918961,0.1823013,0,0,8.322057,3.135423,0,0.1918961,-0.1918961,5.902755,42.16245,0.1440722,0.2005315,0,0,3.135423
8/25/2007 5:00:00 AM,0,0,-93.08916,90,0,0,27.15096,27.15096,0.1460284,0.1460284,0,0,0,0.1460284,0,0,0,0,0,0.1537141,0.1460284,0,0,8.535275,2.943527,0,0.1537141,-0.1537141,5.740726,41.0051,0.1440722,0.1606312,0,0,2.943527
8/25/2007 6:00:00 AM,0.001056105,0,-105.7617,90,0,0,27.01772,27.01772,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.706068,2.789813,0,0,0,5.740726,41.0051,0.1440722,0,0,0,2.789813
8/25/2007 7:00:00 AM,0.08374536,4.248576,-118.6199,63.48626,0.4061778,1.698111,38.69393,26.82997,1.079918,1.079918,0,0,0,1.079918,157.2444,0,0,0,1.698111,1.136756,1.079918,0,0,8.706068,2.789813,0.5613545,0,0.5613545,6.273274,44.80901,0.1440409,1.18791,1.358489,0,4.487923
8/25/2007 8:00:00 AM,0.2464577,10.61173,-132.034,48.86969,0.6307402,2.535341,45.87223,27.33871,1.742881,1.742881,0,0,0,1.742881,145.4684,0,0,0,2.535341,1.834612,1.742881,0,0,8.144714,3.295032,0.700729,0,0.700729,6.938044,49.55736,0.1440018,1.917169,2.028273,0,5.830372
8/25/2007 9:00:00 AM,0.354038,15.71658,-146.2404,34.48126,1.071104,3.95874,60.2967,28.44703,1.720433,1.720433,0,-1,0,1.720433,230.1014,0,0,0,3.95874,1.810982,1.720433,0,0,7.443985,3.925688,2.147758,0,2.147758,8.975586,64.1112,0.1438821,1.892476,3.166991,0,7.884427
8/25/2007 10:00:00 AM,0.5036942,19.16881,-161.266,20.82415,0.9044632,3.417023,56.64186,29.8279,1.00697,1.00697,0,0,0,1.00697,339.337,0,0,0,3.417023,1.059969,1.00697,0,0,5.296227,5.85867,2.357054,0,2.357054,11.21168,80.0833,0.1437509,1.107667,2.733618,0,9.275693
8/25/2007 11:00:00 AM,0.5193403,20.64989,-176.8679,11.08406,0.9505731,3.531616,59.43629,31.19059,2.134786,2.134786,0,0,0,2.134786,165.4319,0,0,0,3.531616,2.247143,2.134786,0,0,2.939173,7.980019,1.284473,0,1.284473,12.43024,88.78726,0.1436796,2.348264,2.825293,0,11.51163
8/25/2007 12:00:00 PM,0.4293251,20.007,167.4239,16.02491,1.196927,4.209506,68.27411,32.45033,0,0,0,0,0,0,0,2.554806,0,0,4.209506,0,0,0,0,1.6547,9.136045,1.6547,0,1.6547,14.00003,100,0.1435877,0,3.367604,0,13.34555
8/25/2007 1:00:00 PM,0.429408,17.30778,152.1248,28.90297,0.8459319,3.154281,58.83399,33.71007,0.4543002,0.4543002,0,0,0,0.4543002,694.3166,2.676071,0,0,3.154281,0.4782107,0.4543002,0,0,0,10.62527,0,0,0,14.00003,100,0.1435877,0.4997302,2.523425,0,13.77956
8/25/2007 2:00:00 PM,0.3280697,12.81518,137.5815,43.1069,0.7022546,2.675791,55.20112,34.40656,0.7928872,0.7928872,0,-1,0,0.7928872,337.4744,1.841173,0,0,2.675791,0.8346181,0.7928872,0,0,0,10.62527,0,0,0,14.00003,100,0.1435877,0.8721759,2.140633,0,13.30107
8/25/2007 3:00:00 PM,0.1599798,6.903677,123.8708,57.65819,0.5091103,2.003214,49.65533,34.64881,1.44296,1.44296,0,0,0,1.44296,138.8267,0.4843082,0,0,2.003214,1.518906,1.44296,0,0,0,10.62527,0,0,0,14.00003,100,0.1435877,1.587256,1.602571,0,12.62849
8/25/2007 4:00:00 PM,0.02631447,0,110.8298,90,0,0,34.98797,34.98797,1.097715,1.097715,0,0,0,1.097715,0,0,2.220446E-16,0,0,1.155489,1.097715,0,0,0,10.62527,0,1.155489,-1.155489,12.78204,91.30007,0.1435877,1.207486,0,0,10.62527
8/25/2007 5:00:00 PM,0,0,98.13403,90,0,0,34.64881,34.64881,1.241042,1.241042,0,0,0,1.241042,0,0,2.220446E-16,0,0,1.30636,1.241042,0,0,1.283877,9.469785,0,1.30636,-1.30636,11.40501,81.4642,0.1435877,1.365147,0,0,9.469785
8/25/2007 6:00:00 PM,0,0,85.35692,90,0,0,33.57077,33.57077,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.735388,8.163424,0,0,0,11.40501,81.4642,0.1435877,0,0,0,8.163424
8/25/2007 7:00:00 PM,0,0,71.99827,90,0,0,32.60174,32.60174,0.6109625,0.6109625,0,-1,0,0.6109625,0,0,1.110223E-16,0,0,0.6431184,0.6109625,0,0,2.735388,8.163424,0,0.6431184,-0.6431184,10.7271,76.62202,0.1435877,0.6720588,0,0,8.163424
8/25/2007 8:00:00 PM,0,0,57.51031,90,0,0,31.7175,31.7175,1.681797,1.681797,0,-1,0,1.681797,0,0,2.220446E-16,0,0,1.770312,1.681797,0,0,3.449964,7.520306,0,1.770312,-1.770312,8.861032,63.29295,0.1435877,1.849976,0,0,7.520306
8/25/2007 9:00:00 PM,0,0,41.38523,90,0,0,30.74847,30.74847,2.817325,2.817325,0,-1,0,2.817325,0,0,4.440892E-16,0,0,2.965605,2.817325,0,0,5.416978,5.749994,0,2.965605,-2.965605,5.735009,40.96427,0.1435877,3.099057,0,0,5.749994
8/25/2007 10:00:00 PM,0,0,23.39241,90,0,0,29.89452,29.89452,0.6123141,0.6123141,0,-1,0,0.6123141,0,0,1.110223E-16,0,0,0.6445411,0.6123141,0,0,8.712094,2.784389,0,0.6445411,-0.6445411,5.055603,36.11138,0.1435877,0.6735455,0,0,2.784389
8/25/2007 11:00:00 PM,0,0,3.946345,90,0,0,29.30099,29.30099,0.3402824,0.3402824,0,-1,0,0.3402824,0,0,5.551115E-17,0,0,0.358192,0.3402824,0,0,9.428251,2.139848,0,0.358192,-0.358192,4.678036,33.41447,0.1435877,0.3743106,0,0,2.139848
8/26/2007 12:00:00 AM,0,0,-15.8021,90,0,0,28.85281,28.85281,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.826242,1.781656,0,0,0,4.678036,33.41447,0.1435877,0,0,0,1.781656
8/26/2007 1:00:00 AM,0,0,-34.39408,90,0,0,28.39252,28.39252,0.1403123,0.1403123,0,-1,0,0.1403123,0,0,0,0,0,0.1476972,0.1403123,0,0,9.826242,1.781656,0,0.1476972,-0.1476972,4.522349,32.30243,0.1435877,0.1543436,0,0,1.781656
8/26/2007 2:00:00 AM,0,0,-51.21329,90,0,0,28.0352,28.0352,0.112562,0.112562,0,-1,0,0.112562,0,0,1.387779E-17,0,0,0.1184864,0.112562,0,0,9.990351,1.633959,0,0.1184864,-0.1184864,4.397454,31.41032,0.1435877,0.1238182,0,0,1.633959
8/26/2007 3:00:00 AM,0,0,-66.27449,90,0,0,27.75054,27.75054,0.4328854,0.4328854,0,-1,0,0.4328854,0,0,5.551115E-17,0,0,0.4556689,0.4328854,0,0,10.122,1.515472,0,0.4556689,-0.4556689,3.917136,27.97949,0.1435877,0.476174,0,0,1.515472
8/26/2007 4:00:00 AM,0,0,-80.00687,90,0,0,27.45984,27.45984,0.2184159,0.2184159,0,-1,0,0.2184159,0,0,2.775558E-17,0,0,0.2299115,0.2184159,0,0,10.6283,1.059803,0,0.2299115,-0.2299115,3.674788,26.24844,0.1435877,0.2402575,0,0,1.059803
8/26/2007 5:00:00 AM,0,0,-92.9536,90,0,0,27.16913,27.16913,0.02281763,0.02281763,0,0,0,0.02281763,0,0,3.469447E-18,0,0,0.02401856,0.02281763,0,0,10.88376,0.8298919,0,0.02401856,-0.02401856,3.649471,26.0676,0.1435877,0.02509939,0,0,0.8298919
8/26/2007 6:00:00 AM,0.002528676,0,-105.6359,90,0,0,27.02983,27.02983,0.3406309,0.3406309,0,0,0,0.3406309,0,0,5.551115E-17,0,0,0.3585589,0.3406309,0,0,10.91045,0.8058734,0,0.3585589,-0.3585589,3.271517,23.36793,0.1435877,0.374694,0,0,0.8058734
8/26/2007 7:00:00 AM,0.1263449,4.599556,-118.5118,63.38532,0.3800343,1.595281,37.9354,26.84208,0,0,0,0,0,0,0,0,0,0,1.595281,0,0,0,0,11.30884,0.4473145,1.595281,0,1.595281,4.784933,34.17803,0.1434993,0,1.276225,0,2.042596
8/26/2007 8:00:00 AM,0.2781004,10.97014,-131.9529,48.74426,0.6333304,2.544129,45.98644,27.37504,0,0,0,0,0,0,0,0,0,0,2.544129,0,0,0,0,9.713563,1.883068,2.544129,0,2.544129,7.198506,51.4178,0.1433585,0,2.035303,0,4.427197
8/26/2007 9:00:00 AM,0.4266199,16.08139,-146.1973,34.31831,0.7980055,3.097133,52.0458,28.47732,0.4050361,0.4050361,0,-1,0,0.4050361,764.656,0,0,0,3.097133,0.4263538,0.4050361,0,0,7.169434,4.172784,2.670779,0,2.670779,9.732229,69.51579,0.143211,0.4455397,2.477706,0,7.269917
8/26/2007 10:00:00 AM,0.5287114,19.53594,-161.2718,20.58812,0.9069576,3.423899,56.76702,29.87635,1.406114,1.406114,0,0,0,1.406114,243.5009,0,0,0,3.423899,1.480119,1.406114,0,0,4.498654,6.576485,1.943779,0,1.943779,11.57626,82.68741,0.1431039,1.546725,2.739119,0,10.00038
8/26/2007 11:00:00 AM,0.5617033,21.01254,-176.9294,10.71837,0.9528396,3.537502,59.55484,31.23904,2.601557,2.601557,0,0,0,2.601557,135.9763,0,0,0,3.537502,2.738481,2.601557,0,0,2.554875,8.325887,0.7990207,0,0.7990207,12.33428,88.10181,0.1430598,2.861713,2.830002,0,11.86339
8/26/2007 12:00:00 PM,0.5594658,20.35756,167.3076,15.84225,0.932542,3.447698,60.24525,32.51695,0,0,0,0,0,0,0,1.691844,0,0,3.447698,0,0,0,0,1.755854,9.045006,1.755854,0,1.755854,14.00003,100,0.1429632,0,2.758158,0,12.4927
8/26/2007 1:00:00 PM,0.5264052,17.64048,151.962,28.84558,0.8474413,3.157745,58.94779,33.77669,0,0,0,0,0,0,0,3.157745,0,0,3.157745,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1429632,0,2.526196,0,13.78302
8/26/2007 2:00:00 PM,0.4055888,13.12784,137.384,43.10196,0.7032927,2.677892,55.31867,34.49134,0.1884834,0.1884834,0,-1,0,0.1884834,1420.757,2.479488,0,0,2.677892,0.1984036,0.1884834,0,0,0,10.62527,0,0,0,14.00003,100,0.1429632,0.2073317,2.142313,0,13.30317
8/26/2007 3:00:00 PM,0.2190781,7.19779,123.6494,57.68326,0.5096952,2.004334,49.75865,34.7336,0.8818548,0.8818548,0,0,0,0.8818548,227.2861,1.076066,0,0,2.004334,0.9282683,0.8818548,0,0,0,10.62527,0,0,0,14.00003,100,0.1429632,0.9700403,1.603467,0,12.62961
8/26/2007 4:00:00 PM,0.03528829,0.2575007,110.5921,72.38437,0.08616818,0.362419,37.5691,35.05459,2.102267,2.102267,0,0,0,2.102267,17.23944,0,4.440892E-16,0,0.362419,2.212913,2.102267,0,0,0,10.62527,0,1.850494,-1.850494,12.04944,86.06723,0.1429632,2.312494,0.2899352,0,10.98769
8/26/2007 5:00:00 PM,0,0,97.88493,90,0,0,34.71543,34.71543,0.2117569,0.2117569,0,0,0,0.2117569,0,0,2.775558E-17,0,0,0.222902,0.2117569,0,0,2.056104,8.77478,0,0.222902,-0.222902,11.81448,84.38895,0.1429632,0.2329326,0,0,8.77478
8/26/2007 6:00:00 PM,0,0,85.09982,90,0,0,33.62527,33.62527,3.319266,3.319266,5,0,1.53,3.319266,0,0,0,0,0,0,0,1.680735,1.596698,2.303773,8.551878,1.596698,0,1.596698,13.32924,95.20865,0.1430715,3.651192,0,5,8.551878
8/26/2007 7:00:00 PM,0,0,71.73753,90,0,0,32.63808,32.63808,0.2776298,0.2776298,0,-1,0,0.2776298,0,0,5.551115E-17,0,0,0.2922418,0.2776298,0,0,0.7070755,9.988906,0,0.2922418,-0.2922418,13.02119,93.00829,0.1430715,0.3053927,0,0,9.988906
8/26/2007 8:00:00 PM,0,0,57.25456,90,0,0,31.73567,31.73567,0.469073,0.469073,0,-1,0,0.469073,0,0,5.551115E-17,0,0,0.4937611,0.469073,0,0,1.031789,9.696665,0,0.4937611,-0.4937611,12.50072,89.29066,0.1430715,0.5159803,0,0,9.696665
8/26/2007 9:00:00 PM,0,0,41.15136,90,0,0,30.76059,30.76059,0.3979445,0.3979445,0,-1,0,0.3979445,0,0,5.551115E-17,0,0,0.418889,0.3979445,0,0,1.580412,9.202904,0,0.418889,-0.418889,12.05917,86.13676,0.1430715,0.437739,0,0,9.202904
8/26/2007 10:00:00 PM,0,0,23.20713,90,0,0,29.89452,29.89452,0.5505352,0.5505352,0,-1,0,0.5505352,0,0,1.110223E-16,0,0,0.5795107,0.5505352,0,0,2.045844,8.784015,0,0.5795107,-0.5795107,11.44831,81.77349,0.1430715,0.6055887,0,0,8.784015
8/26/2007 11:00:00 PM,0,0,3.837946,90,0,0,29.3131,29.3131,0.2897751,0.2897751,0,-1,0,0.2897751,0,0,0,0,0,0.3050264,0.2897751,0,0,2.689745,8.204504,0,0.3050264,-0.3050264,11.12679,79.47688,0.1430715,0.3187526,0,0,8.204504
8/27/2007 12:00:00 AM,0,0,-15.82409,90,0,0,28.87098,28.87098,0.2054872,0.2054872,0,-1,0,0.2054872,0,0,2.775558E-17,0,0,0.2163023,0.2054872,0,0,3.028663,7.899477,0,0.2163023,-0.2163023,10.89878,77.8483,0.1430715,0.2260359,0,0,7.899477
8/27/2007 1:00:00 AM,0,0,-34.34125,90,0,0,28.39252,28.39252,0.171747,0.171747,0,-1,0,0.171747,0,0,0,0,0,0.1807863,0.171747,0,0,3.268999,7.683175,0,0.1807863,-0.1807863,10.70822,76.48711,0.1430715,0.1889217,0,0,7.683175
8/27/2007 2:00:00 AM,0,0,-51.11148,90,0,0,28.0352,28.0352,0.2668133,0.2668133,0,-1,0,0.2668133,0,0,5.551115E-17,0,0,0.2808561,0.2668133,0,0,3.469873,7.502388,0,0.2808561,-0.2808561,10.41217,74.37249,0.1430715,0.2934946,0,0,7.502388
8/27/2007 3:00:00 AM,0,0,-66.14717,90,0,0,27.75054,27.75054,0.6780388,0.6780388,0,-1,0,0.6780388,0,0,0,0,0,0.713725,0.6780388,0,0,3.781935,7.221532,0,0.713725,-0.713725,9.659837,68.9987,0.1430715,0.7458426,0,0,7.221532
8/27/2007 4:00:00 AM,0,0,-79.87033,90,0,0,27.45984,27.45984,0.4604446,0.4604446,0,-1,0,0.4604446,0,0,5.551115E-17,0,0,0.4846785,0.4604446,0,0,4.574963,6.507808,0,0.4846785,-0.4846785,9.148941,65.34945,0.1430715,0.506489,0,0,6.507808
8/27/2007 5:00:00 AM,0,0,-92.81853,90,0,0,27.16913,27.16913,0.006481759,0.006481759,0,0,0,0.006481759,0,0,8.673617E-19,0,0,0.006822904,0.006481759,0,0,5.113495,6.023129,0,0.006822904,-0.006822904,9.141749,65.29808,0.1430715,0.007129935,0,0,6.023129
8/27/2007 6:00:00 AM,0.003696845,0,-105.5104,90,0,0,27.048,27.048,0.395312,0.395312,0,0,0,0.395312,0,0,5.551115E-17,0,0,0.4161178,0.395312,0,0,5.121076,6.016306,0,0.4161178,-0.4161178,8.703122,62.16504,0.1430715,0.4348432,0,0,6.016306
8/27/2007 7:00:00 AM,0.1418672,4.954203,-118.404,63.2831,0.4096921,1.711738,38.80985,26.84208,0.9529511,0.9529511,0,0,0,0.9529511,179.6249,0,0,0,1.711738,1.003106,0.9529511,0,0,5.583429,5.600188,0.708631,0,0.708631,9.375389,66.96693,0.1430325,1.048246,1.36939,0,7.311926
8/27/2007 8:00:00 AM,0.3117439,11.33217,-131.8723,48.61808,0.6359337,2.553302,46.07645,27.38716,0,0,0,0,0,0,0,0,0,0,2.553302,0,0,0,0,4.874798,6.237956,2.553302,0,2.553302,11.79766,84.26886,0.1428923,0,2.042642,0,8.791258
8/27/2007 9:00:00 AM,0.4386074,16.44974,-146.1552,34.15531,0.8006103,3.1055,52.1428,28.49548,0.5223607,0.5223607,0,-1,0,0.5223607,594.5126,0.2341508,0,0,3.1055,0.5498534,0.5223607,0,0,2.321496,8.535928,2.321496,0,2.321496,14.00003,100,0.1427651,0.5745968,2.4844,0,11.64143
8/27/2007 10:00:00 AM,0.5483227,19.90643,-161.2793,20.3525,0.9094452,3.431371,56.86103,29.89452,0.02807559,0.02807559,0,0,0,0.02807559,12221.9,3.401818,0,0,3.431371,0.02955325,0.02807559,0,0,0,10.62527,0,0,0,14.00003,100,0.1427651,0.03088315,2.745097,0,14.05665
8/27/2007 11:00:00 AM,0.6075867,21.37826,-176.9933,10.34927,0.9550887,3.54319,59.67908,31.29355,0.4959781,0.4959781,0,0,0,0.4959781,714.3842,3.021107,0,0,3.54319,0.5220823,0.4959781,0,0,0,10.62527,0,0,0,14.00003,100,0.1427651,0.545576,2.834552,0,14.16846
8/27/2007 12:00:00 PM,0.6076628,20.71082,167.1881,15.66565,0.9344456,3.452741,60.34036,32.55329,0,0,0,0,0,0,0,3.452741,0,0,3.452741,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1427651,0,2.762193,0,14.07802
8/27/2007 1:00:00 PM,0.4619276,17.97548,151.7956,28.79342,0.8489165,3.16133,59.04819,33.8312,1.986311,1.986311,0,0,0,1.986311,159.1558,1.070476,0,0,3.16133,2.090854,1.986311,0,0,0,10.62527,0,0,0,14.00003,100,0.1427651,2.184942,2.529064,0,13.7866
8/27/2007 2:00:00 PM,0.3944329,13.44243,137.1828,43.10104,0.7042909,2.680633,55.38572,34.52768,3.24625,3.24625,0,-1,0,3.24625,82.57629,0,4.440892E-16,0.2408752,2.680633,3.417105,3.24625,0,0,0,10.62527,0,0.7364725,-0.7364725,13.22372,94.45494,0.1427651,3.570875,2.144506,0,13.30591
8/27/2007 3:00:00 PM,0.2108574,7.493595,123.4243,57.71158,0.5102317,2.006049,49.79306,34.75177,1.444724,1.444724,0,0,0,1.444724,138.8535,0,0,0,2.006049,1.520762,1.444724,0,0,0.8183028,9.888802,0.4852874,0,0.4852874,13.6841,97.74339,0.1427385,1.589196,1.60484,0,11.89485
8/27/2007 4:00:00 PM,0.03540593,0.5389382,110.3511,72.43355,0.09934398,0.4168953,37.99095,35.09093,0,0,0,0,0,0,0,0.08387986,0,0,0.4168953,0,0,0,0,0.3330155,10.32556,0.3330155,0,0.3330155,14.00003,100,0.1427203,0,0.3335163,0,10.74246
8/27/2007 5:00:00 PM,0,0,97.63271,90,0,0,34.7336,34.7336,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1427203,0,0,0,10.62527
8/27/2007 6:00:00 PM,0,0,84.83985,90,0,0,33.62527,33.62527,1.954619,1.954619,0,0,0,1.954619,0,0,2.220446E-16,0,0,2.057493,1.954619,0,0,0,10.62527,0,2.057493,-2.057493,11.83124,84.50869,0.1427203,2.15008,0,0,10.62527
8/27/2007 7:00:00 PM,0,0,71.47422,90,0,0,32.63808,32.63808,2.212594,2.212594,0,-1,0,2.212594,0,0,4.440892E-16,0,0,2.329046,2.212594,0,0,2.286103,8.56778,0,2.329046,-2.329046,9.37621,66.97279,0.1427203,2.433853,0,0,8.56778
8/27/2007 8:00:00 PM,0,0,56.99656,90,0,0,31.73567,31.73567,1.01305,1.01305,0,-1,0,1.01305,0,0,2.220446E-16,0,0,1.066368,1.01305,0,0,4.873932,6.238735,0,1.066368,-1.066368,8.252159,58.94387,0.1427203,1.114355,0,0,6.238735
8/27/2007 9:00:00 PM,0,0,40.91558,90,0,0,30.76059,30.76059,2.9866,2.9866,0,-1,0,2.9866,0,0,0,0,0,3.14379,2.9866,0,0,6.058786,5.172367,0,3.14379,-3.14379,4.938313,35.2736,0.1427203,3.28526,0,0,5.172367
8/27/2007 10:00:00 PM,0,0,23.02018,90,0,0,29.89452,29.89452,0.5276124,0.5276124,0,-1,0,0.5276124,0,0,1.110223E-16,0,0,0.5553815,0.5276124,0,0,9.551886,2.028577,0,0.5553815,-0.5553815,4.35289,31.09201,0.1427203,0.5803737,0,0,2.028577
8/27/2007 11:00:00 PM,0,0,3.727785,90,0,0,29.3131,29.3131,0.6117606,0.6117606,0,-1,0,0.6117606,0,0,0,0,0,0.6439586,0.6117606,0,0,10.16898,1.473195,0,0.6439586,-0.6439586,3.674098,26.2435,0.1427203,0.6729367,0,0,1.473195
8/28/2007 12:00:00 AM,0,0,-15.84794,90,0,0,28.87098,28.87098,0.1203002,0.1203002,0,-1,0,0.1203002,0,0,1.387779E-17,0,0,0.1266318,0.1203002,0,0,10.88449,0.8292367,0,0.1266318,-0.1266318,3.540616,25.29007,0.1427203,0.1323302,0,0,0.8292367
8/28/2007 1:00:00 AM,0,0,-34.29029,90,0,0,28.41069,28.41069,0.09384342,0.09384342,0,-1,0,0.09384342,0,0,0,0,0,0.09878254,0.09384342,0,0,11.02519,0.7026049,0,0.09878254,-0.09878254,3.43649,24.54631,0.1427203,0.1032278,0,0,0.7026049
8/28/2007 2:00:00 AM,0,0,-51.01124,90,0,0,28.05337,28.05337,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.13495,0.6038224,0,0,0,3.43649,24.54631,0.1427203,0,0,0,0.6038224
8/28/2007 3:00:00 AM,0,0,-66.02101,90,0,0,27.76266,27.76266,0.4354213,0.4354213,0,-1,0,0.4354213,0,0,5.551115E-17,0,0,0.4583382,0.4354213,0,0,11.13495,0.6038224,0,0.4583382,-0.4583382,2.953359,21.09538,0.1427203,0.4789634,0,0,0.6038224
8/28/2007 4:00:00 AM,0,0,-79.73455,90,0,0,27.45984,27.45984,0.4843091,0.13821,0,-1,0,0.13821,0,0,0.3460991,0.39453,0,0.1454842,0.13821,0,0,11.64421,0.1454842,0,0.1454842,-0.1454842,2.800006,20,0.1427203,0.53274,0,0,0.1454842
8/28/2007 5:00:00 AM,0,0,-92.68394,90,0,0,27.1873,27.1873,0.411545,0.411545,3.916808,0,1.234289,0.411545,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1428481,0.4526995,0,5,0
8/28/2007 6:00:00 AM,0.005439519,0,-105.3853,90,0,0,27.048,27.048,0.2058803,0.2058803,3.711143,0,1.178142,0.2058803,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1429517,0.2264684,0,5,2.997
8/28/2007 7:00:00 AM,0.142647,5.31239,-118.2966,63.1797,0.4287669,1.785839,39.3913,26.86025,2.983531,2.983531,4.680079,0,1.442662,2.983531,59.85657,0,0,0,1.785839,0,0,1.696548,1.61172,5.14586,5.994,3.39756,0,3.39756,12.34144,88.153,0.1431592,3.281884,1.428672,5,7.77984
8/28/2007 8:00:00 AM,0.3329411,11.69768,-131.7923,48.49131,0.6385483,2.562417,46.17296,27.40533,0.6208793,0.6208793,0,0,0,0.6208793,412.7078,0.1605592,0,0,2.562417,0.6535571,0.6208793,0,0,1.748301,9.051804,1.748301,0,1.748301,14.00003,100,0.1430637,0.6829672,2.049934,0,11.61422
8/28/2007 9:00:00 AM,0.4649163,16.82149,-146.1141,33.99244,0.8032172,3.113528,52.2584,28.53182,0.2948042,0.2948042,0,-1,0,0.2948042,1056.134,2.803208,0,0,3.113528,0.3103202,0.2948042,0,0,0,10.62527,0,0,0,14.00003,100,0.1430637,0.3242846,2.490823,0,13.7388
8/28/2007 10:00:00 AM,0.5522777,20.28016,-161.2884,20.11758,0.911924,3.437792,57.00434,29.96114,0,0,0,0,0,0,0,3.437792,0,0,3.437792,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1430637,0,2.750233,0,14.06307
8/28/2007 11:00:00 AM,0.6545013,21.74695,-177.0597,9.976875,0.9573187,3.548539,59.81515,31.36017,2.235327,2.235327,0,0,0,2.235327,158.7481,1.195564,0,0,3.548539,2.352975,2.235327,0,0,0,10.62527,0,0,0,14.00003,100,0.1430637,2.458859,2.838831,0,14.17381
8/28/2007 12:00:00 PM,0.6515676,21.06667,167.0655,15.49557,0.936321,3.456258,60.50279,32.65625,0,0,0,0,0,0,0,3.456258,0,0,3.456258,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1430637,0,2.765007,0,14.08153
8/28/2007 1:00:00 PM,0.5526786,18.31265,151.6257,28.74658,0.8503563,3.16397,59.19083,33.9281,2.39947,2.39947,0,0,0,2.39947,131.8612,0.6382121,0,0,3.16397,2.525758,2.39947,0,0,0,10.62527,0,0,0,14.00003,100,0.1430637,2.639417,2.531176,0,13.78924
8/28/2007 2:00:00 PM,0.3874105,13.75886,136.978,43.10418,0.7052485,2.682749,55.48236,34.5943,0.4388735,0.4388735,0,-1,0,0.4388735,611.2806,2.220776,0,0,2.682749,0.4619721,0.4388735,0,0,0,10.62527,0,0,0,14.00003,100,0.1430637,0.4827608,2.146199,0,13.30802
8/28/2007 3:00:00 PM,0.1932704,7.791011,123.1958,57.74314,0.5107206,2.00682,49.89351,34.83656,0.7835553,0.7835553,0,0,0,0.7835553,256.1172,1.182025,0,0,2.00682,0.8247951,0.7835553,0,0,0,10.62527,0,0,0,14.00003,100,0.1430637,0.8619108,1.605456,0,12.63209
8/28/2007 4:00:00 PM,0.03274221,0.8218966,110.1068,72.48537,0.1135006,0.4751707,38.43571,35.12122,1.054208,1.054208,0,0,0,1.054208,45.0737,0,0,0,0.4751707,1.109693,1.054208,0,0,0,10.62527,0,0.6345223,-0.6345223,13.33118,95.22254,0.1430637,1.159629,0.3801365,0,11.10044
8/28/2007 5:00:00 PM,0,0,97.37746,90,0,0,34.78205,34.78205,0.1629238,0.1629238,0,0,0,0.1629238,0,0,2.775558E-17,0,0,0.1714988,0.1629238,0,0,0.7050247,9.990752,0,0.1714988,-0.1714988,13.15041,93.93129,0.1430637,0.1792162,0,0,9.990752
8/28/2007 6:00:00 PM,0,0,84.57714,90,0,0,33.67373,33.67373,3.798826,3.798826,4.74154,0,1.459441,3.798826,0,4.440892E-16,0,0,0,0,0,0.9427146,0.8955789,0.8955789,9.819253,0.8955789,0,0.8955789,14.00003,100,0.1431239,4.178709,0,5,9.819253
8/28/2007 7:00:00 PM,0,0,71.20846,90,0,0,32.66836,32.66836,1.488631,1.488631,0,-1,0,1.488631,0,0,0,0,0,1.56698,1.488631,0,0,0,10.62527,0,1.56698,-1.56698,12.34829,88.20187,0.1431239,1.637494,0,0,10.62527
8/28/2007 8:00:00 PM,0,0,56.73646,90,0,0,31.76595,31.76595,3.935313,3.33,0,-1,0,3.33,0,0,0.6053126,0.9988438,0,3.505263,3.33,0,0,1.741089,9.058294,0,3.505263,-3.505263,8.653415,61.80998,0.1431239,4.328844,0,0,9.058294
8/28/2007 9:00:00 PM,0,0,40.67805,90,0,0,30.79693,30.79693,1.114296,1.114296,0,-1,0,1.114296,0,0,2.220446E-16,0,0,1.172943,1.114296,0,0,5.635825,5.553031,0,1.172943,-1.172943,7.417024,52.97864,0.1431239,1.225726,0,0,5.553031
8/28/2007 10:00:00 PM,0,0,22.83167,90,0,0,29.91269,29.91269,0.6681176,0.6681176,0,-1,0,0.6681176,0,0,0,0,0,0.7032818,0.6681176,0,0,6.939095,4.380088,0,0.7032818,-0.7032818,6.6757,47.68348,0.1431239,0.7349294,0,0,4.380088
8/28/2007 11:00:00 PM,0,0,3.615985,90,0,0,29.33127,29.33127,0.4123933,0.4123933,0,-1,0,0.4123933,0,0,5.551115E-17,0,0,0.4340982,0.4123933,0,0,7.72052,3.676806,0,0.4340982,-0.4340982,6.21812,44.41505,0.1431239,0.4536327,0,0,3.676806
8/29/2007 12:00:00 AM,0,0,-15.87357,90,0,0,28.90732,28.90732,0.5042735,0.5042735,0,-1,0,0.5042735,0,0,0,0,0,0.5308142,0.5042735,0,0,8.202851,3.242708,0,0.5308142,-0.5308142,5.658593,40.41844,0.1431239,0.5547009,0,0,3.242708
8/29/2007 1:00:00 AM,0,0,-34.24115,90,0,0,28.42886,28.42886,0.1551983,0.1551983,0,-1,0,0.1551983,0,0,0,0,0,0.1633666,0.1551983,0,0,8.792645,2.711894,0,0.1633666,-0.1633666,5.486389,39.18842,0.1431239,0.1707181,0,0,2.711894
8/29/2007 2:00:00 AM,0,0,-50.91256,90,0,0,28.0897,28.0897,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.974163,2.548527,0,0,0,5.486389,39.18842,0.1431239,0,0,0,2.548527
8/29/2007 3:00:00 AM,0,0,-65.896,90,0,0,27.78083,27.78083,0.02010522,0.02010522,0,-1,0,0.02010522,0,0,3.469447E-18,0,0,0.02116339,0.02010522,0,0,8.974163,2.548527,0,0.02116339,-0.02116339,5.464081,39.02907,0.1431239,0.02211574,0,0,2.548527
8/29/2007 4:00:00 AM,0,0,-79.59954,90,0,0,27.49012,27.49012,0.3289809,0.3289809,0,-1,0,0.3289809,0,0,5.551115E-17,0,0,0.3462957,0.3289809,0,0,8.997678,2.527364,0,0.3462957,-0.3462957,5.099053,36.42174,0.1431239,0.361879,0,0,2.527364
8/29/2007 5:00:00 AM,0,0,-92.54984,90,0,0,27.20547,27.20547,0.3284926,0.3284926,0,0,0,0.3284926,0,0,5.551115E-17,0,0,0.3457817,0.3284926,0,0,9.382451,2.181068,0,0.3457817,-0.3457817,4.734568,33.81827,0.1431239,0.3613419,0,0,2.181068
8/29/2007 6:00:00 AM,0.007314106,0,-105.2605,90,0,0,27.06617,27.06617,0.01231714,0.01231714,0,0,0,0.01231714,0,0,1.734723E-18,0,0,0.01296541,0.01231714,0,0,9.766653,1.835287,0,0.01296541,-0.01296541,4.720901,33.72065,0.1431239,0.01354886,0,0,1.835287
8/29/2007 7:00:00 AM,0.1623611,5.67399,-118.1895,63.07521,0.4313532,1.795694,39.48605,26.87842,0.8076981,0.8076981,0,0,0,0.8076981,222.3225,0,0,0,1.795694,0.8502085,0.8076981,0,0,9.781059,1.822321,0.9454859,0,0.9454859,5.617867,40.12754,0.1430723,0.8884679,1.436556,0,3.618016
8/29/2007 8:00:00 AM,0.3340957,12.06656,-131.7128,48.36407,0.6411726,2.571555,46.26977,27.4235,0.7291949,0.7291949,0,0,0,0.7291949,352.6567,0,0,0,2.571555,0.7675735,0.7291949,0,0,8.835573,2.673259,1.803981,0,1.803981,7.329275,52.35186,0.1429739,0.8021144,2.057244,0,5.244813
8/29/2007 9:00:00 AM,0.4473969,17.19653,-146.074,33.82989,0.8058242,3.121543,52.37401,28.56816,0.9384359,0.9384359,0,-1,0,0.9384359,332.6325,0,0,0,3.121543,0.9878272,0.9384359,0,0,7.031591,4.296842,2.133716,0,2.133716,9.353495,66.81055,0.1428578,1.032279,2.497234,0,7.418385
8/29/2007 10:00:00 AM,0.5113659,20.65701,-161.2992,19.88369,0.9143921,3.444797,57.11637,29.99748,0,0,0,0,0,0,0,0,0,0,3.444797,0,0,0,0,4.897876,6.217186,3.444797,0,3.444797,12.62152,90.15351,0.1426706,0,2.755838,0,9.661983
8/29/2007 11:00:00 AM,0.5819322,22.1185,-177.1286,9.601318,0.9595277,3.554212,59.932,31.40862,0.5244735,0.5244735,0,0,0,0.5244735,677.6723,1.549056,0,0,3.554212,0.5520774,0.5244735,0,0,1.453079,9.317503,1.453079,0,1.453079,14.00003,100,0.1425918,0.5769209,2.843369,0,12.87171
8/29/2007 12:00:00 PM,0.5378146,21.425,166.9398,15.33246,0.9381667,3.460845,60.60855,32.7047,0.7230501,0.7230501,0,0,0,0.7230501,478.6452,2.699739,0,0,3.460845,0.7611054,0.7230501,0,0,0,10.62527,0,0,0,14.00003,100,0.1425918,0.7953551,2.768676,0,14.08612
8/29/2007 1:00:00 PM,0.4815135,18.65191,151.4524,28.7052,0.8517598,3.16696,59.30762,34.00077,0.3409115,0.3409115,0,0,0,0.3409115,928.9682,2.808105,0,0,3.16696,0.3588542,0.3409115,0,0,0,10.62527,0,0,0,14.00003,100,0.1425918,0.3750027,2.533568,0,13.79223
8/29/2007 2:00:00 PM,0.3596886,14.07703,136.7696,43.11139,0.7061652,2.684723,55.57777,34.66093,1.223994,1.223994,0,-1,0,1.223994,219.3413,1.396309,0,0,2.684723,1.288414,1.223994,0,0,0,10.62527,0,0,0,14.00003,100,0.1425918,1.346393,2.147779,0,13.31
8/29/2007 3:00:00 PM,0.2322905,8.08996,122.9639,57.77793,0.5111626,2.007773,49.9619,34.89107,0.6416963,0.6416963,0,0,0,0.6416963,312.8852,1.332303,0,0,2.007773,0.6754698,0.6416963,0,0,0,10.62527,0,0,0,14.00003,100,0.1425918,0.7058659,1.606218,0,12.63305
8/29/2007 4:00:00 PM,0.04326557,1.106308,109.8593,72.53979,0.1286435,0.5370751,38.95222,35.19389,0.4734647,0.4734647,0,0,0,0.4734647,113.4351,0.0386912,0,0,0.5370751,0.4983839,0.4734647,0,0,0,10.62527,0,0,0,14.00003,100,0.1425918,0.5208112,0.4296601,0,11.16235
8/29/2007 5:00:00 PM,0,0,97.1193,90,0,0,34.81839,34.81839,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1425918,0,0,0,10.62527
8/29/2007 6:00:00 PM,0,0,84.31179,90,0,0,33.6919,33.6919,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1425918,0,0,0,10.62527
8/29/2007 7:00:00 PM,0,0,70.94038,90,0,0,32.68653,32.68653,2.489399,2.489399,0,-1,0,2.489399,0,0,0,0,0,2.62042,2.489399,0,0,0,10.62527,0,2.62042,-2.62042,11.23786,80.27029,0.1425918,2.738339,0,0,10.62527
8/29/2007 8:00:00 PM,0,0,56.4744,90,0,0,31.76595,31.76595,2.192971,2.192971,0,-1,0,2.192971,0,0,4.440892E-16,0,0,2.30839,2.192971,0,0,2.911578,8.004854,0,2.30839,-2.30839,8.804606,62.88992,0.1425918,2.412268,0,0,8.004854
8/29/2007 9:00:00 PM,0,0,40.43893,90,0,0,30.77876,30.77876,0.7002483,0.7002483,0,-1,0,0.7002483,0,0,1.110223E-16,0,0,0.7371035,0.7002483,0,0,5.476456,5.696464,0,0.7371035,-0.7371035,8.027631,57.34011,0.1425918,0.7702731,0,0,5.696464
8/29/2007 10:00:00 PM,0,0,22.64176,90,0,0,29.89452,29.89452,0.3569164,0.3569164,0,-1,0,0.3569164,0,0,5.551115E-17,0,0,0.3757015,0.3569164,0,0,6.295459,4.959361,0,0.3757015,-0.3757015,7.631607,54.51137,0.1425918,0.3926081,0,0,4.959361
8/29/2007 11:00:00 PM,0,0,3.50267,90,0,0,29.33127,29.33127,0.2826804,0.2826804,0,-1,0,0.2826804,0,0,5.551115E-17,0,0,0.2975583,0.2826804,0,0,6.712905,4.583659,0,0.2975583,-0.2975583,7.317953,52.27098,0.1425918,0.3109484,0,0,4.583659
8/30/2007 12:00:00 AM,0,0,-15.90087,90,0,0,28.90732,28.90732,0.3828647,0.3828647,0,-1,0,0.3828647,0,0,5.551115E-17,0,0,0.4030155,0.3828647,0,0,7.043526,4.286101,0,0.4030155,-0.4030155,6.893137,49.2366,0.1425918,0.4211512,0,0,4.286101
8/30/2007 1:00:00 AM,0,0,-34.19376,90,0,0,28.42886,28.42886,0.2414144,0.2414144,0,-1,0,0.2414144,0,0,5.551115E-17,0,0,0.2541204,0.2414144,0,0,7.491321,3.883085,0,0.2541204,-0.2541204,6.62527,47.32327,0.1425918,0.2655559,0,0,3.883085
8/30/2007 2:00:00 AM,0,0,-50.81538,90,0,0,28.10787,28.10787,0.3189374,0.3189374,0,-1,0,0.3189374,0,0,5.551115E-17,0,0,0.3357236,0.3189374,0,0,7.773677,3.628965,0,0.3357236,-0.3357236,6.271387,44.79553,0.1425918,0.3508311,0,0,3.628965
8/30/2007 3:00:00 AM,0,0,-65.77211,90,0,0,27.79899,27.79899,0.06298452,0.06298452,0,-1,0,0.06298452,0,0,0,0,0,0.06629949,0.06298452,0,0,8.146703,3.293241,0,0.06629949,-0.06629949,6.201501,44.29635,0.1425918,0.06928297,0,0,3.293241
8/30/2007 4:00:00 AM,0,0,-79.46529,90,0,0,27.49012,27.49012,0.5823787,0.5823787,0,-1,0,0.5823787,0,0,1.110223E-16,0,0,0.6130303,0.5823787,0,0,8.220369,3.226942,0,0.6130303,-0.6130303,5.55531,39.68071,0.1425918,0.6406167,0,0,3.226942
8/30/2007 5:00:00 AM,0,0,-92.41622,90,0,0,27.21758,27.21758,0.02369599,0.02369599,0,0,0,0.02369599,0,0,0,0,0,0.02494315,0.02369599,0,0,8.901514,2.613912,0,0.02494315,-0.02494315,5.529018,39.4929,0.1425918,0.02606559,0,0,2.613912
8/30/2007 6:00:00 AM,0.01059947,0,-105.1361,90,0,0,27.08434,27.08434,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.929229,2.588968,0,0,0,5.529018,39.4929,0.1425918,0,0,0,2.588968
8/30/2007 7:00:00 AM,0.1573454,6.038872,-118.0826,62.96976,0.433943,1.805552,39.58092,26.89659,0.3552448,0.3552448,0,0,0,0.3552448,508.2558,0,0,0,1.805552,0.3739418,0.3552448,0,0,8.929229,2.588968,1.43161,0,1.43161,6.887163,49.19392,0.1425142,0.3907692,1.444442,0,4.39452
8/30/2007 8:00:00 AM,0.2899068,12.43868,-131.6338,48.23651,0.6438047,2.580976,46.34837,27.4235,1.446882,1.446882,0,0,0,1.446882,178.3819,0,0,0,2.580976,1.523033,1.446882,0,0,7.497619,3.877418,1.057942,0,1.057942,7.890815,56.36285,0.142457,1.59157,2.064781,0,6.458394
8/30/2007 9:00:00 AM,0.4027666,17.57472,-146.0348,33.66786,1.108314,4.064577,61.57081,28.58027,3.12501,3.12501,0,-1,0,3.12501,130.066,0,0,0.1075115,4.064577,3.289485,3.12501,0,0,6.439676,4.829566,0.7750925,0,0.7750925,8.626132,61.6151,0.1424151,3.437511,3.251662,0,8.894143
8/30/2007 10:00:00 AM,0.5539697,21.03687,-161.3116,19.65115,0.9168475,3.451878,57.22183,30.02776,1.42318,1.42318,0,0,0,1.42318,242.5468,0,0,0,3.451878,1.498084,1.42318,0,0,5.664584,5.527149,1.953794,0,1.953794,10.47966,74.85459,0.1423095,1.565498,2.761502,0,8.979027
8/30/2007 11:00:00 AM,0.6148611,22.49278,-177.1998,9.222722,0.961714,3.559669,60.05436,31.46313,0.4516822,0.4516822,0,0,0,0.4516822,788.0915,0,0,0,3.559669,0.475455,0.4516822,0,0,3.71079,7.285563,3.084214,0,3.084214,13.40561,95.75414,0.1421432,0.4968505,2.847735,0,10.84523
8/30/2007 12:00:00 PM,0.5990623,21.78571,166.8111,15.1768,0.9399813,3.464935,60.73198,32.77132,0.2650058,0.2650058,0,0,0,0.2650058,1307.494,2.559406,0,0,3.464935,0.2789535,0.2650058,0,0,0.6265759,10.06136,0.6265759,0,0.6265759,14.00003,100,0.1421094,0.2915064,2.771948,0,13.52629
8/30/2007 1:00:00 PM,0.4583055,18.99315,151.2757,28.66936,0.853126,3.169943,59.41711,34.06739,1.075893,1.075893,0,0,0,1.075893,294.6337,2.037424,0,0,3.169943,1.132519,1.075893,0,0,0,10.62527,0,0,0,14.00003,100,0.1421094,1.183482,2.535954,0,13.79522
8/30/2007 2:00:00 PM,0.3907861,14.39687,136.5579,43.1227,0.7070405,2.686166,55.69659,34.75177,0.02469007,0.02469007,0,-1,0,0.02469007,10879.54,2.660176,0,0,2.686166,0.02598955,0.02469007,0,0,0,10.62527,0,0,0,14.00003,100,0.1421094,0.02715908,2.148933,0,13.31144
8/30/2007 3:00:00 PM,0.2250052,8.390364,122.7287,57.8159,0.5115584,2.008488,50.03505,34.95163,0.8099331,0.8099331,0,0,0,0.8099331,247.9819,1.155926,0,0,2.008488,0.8525611,0.8099331,0,0,0,10.62527,0,0,0,14.00003,100,0.1421094,0.8909264,1.60679,0,12.63376
8/30/2007 4:00:00 PM,0.04635028,1.392105,109.6087,72.59677,0.1447771,0.6026779,39.49209,35.26051,0.3415454,0.3415454,0,0,0,0.3415454,176.4562,0.2431564,0,0,0.6026779,0.3595214,0.3415454,0,0,0,10.62527,0,0,0,14.00003,100,0.1421094,0.3756999,0.4821423,0,11.22795
8/30/2007 5:00:00 PM,0,0,96.85835,90,0,0,34.86684,34.86684,0.2303738,0.2303738,0,0,0,0.2303738,0,0,2.775558E-17,0,0,0.2424988,0.2303738,0,0,0,10.62527,0,0.2424988,-0.2424988,13.74441,98.17417,0.1421094,0.2534112,0,0,10.62527
8/30/2007 6:00:00 PM,0,0,84.04394,90,0,0,33.7464,33.7464,1.928125,1.928125,0,0,0,1.928125,0,0,2.220446E-16,0,0,2.029605,1.928125,0,0,0.2694431,10.38278,0,2.029605,-2.029605,11.60502,82.89283,0.1421094,2.120938,0,0,10.38278
8/30/2007 7:00:00 PM,0,0,70.67011,90,0,0,32.72287,32.72287,0.176155,0.176155,0,-1,0,0.176155,0,0,0,0,0,0.1854263,0.176155,0,0,2.52456,8.35317,0,0.1854263,-0.1854263,11.40956,81.49672,0.1421094,0.1937705,0,0,8.35317
8/30/2007 8:00:00 PM,0,0,56.21052,90,0,0,31.80229,31.80229,1.366104,1.366104,0,-1,0,1.366104,0,0,0,0,0,1.438004,1.366104,0,0,2.730589,8.167744,0,1.438004,-1.438004,9.893774,70.66967,0.1421094,1.502714,0,0,8.167744
8/30/2007 9:00:00 PM,0,0,40.19834,90,0,0,30.81509,30.81509,1.781474,1.781474,0,-1,0,1.781474,0,0,2.220446E-16,0,0,1.875236,1.781474,0,0,4.328372,6.729739,0,1.875236,-1.875236,7.917101,56.55061,0.1421094,1.959622,0,0,6.729739
8/30/2007 10:00:00 PM,0,0,22.45059,90,0,0,29.93086,29.93086,0.3242149,0.3242149,0,-1,0,0.3242149,0,0,5.551115E-17,0,0,0.3412788,0.3242149,0,0,6.411968,4.854503,0,0.3412788,-0.3412788,7.557362,53.98105,0.1421094,0.3566363,0,0,4.854503
8/30/2007 11:00:00 PM,0,0,3.387964,90,0,0,29.34944,29.34944,0.6206725,0.6206725,0,-1,0,0.6206725,0,0,0,0,0,0.6533395,0.6206725,0,0,6.791166,4.513225,0,0.6533395,-0.6533395,6.868682,49.06191,0.1421094,0.6827398,0,0,4.513225
8/31/2007 12:00:00 AM,0,0,-15.92974,90,0,0,28.92549,28.92549,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.517099,3.859885,0,0,0,6.868682,49.06191,0.1421094,0,0,0,3.859885
8/31/2007 1:00:00 AM,0,0,-34.14804,90,0,0,28.44703,28.44703,0.7714359,0.7714359,0,-1,0,0.7714359,0,0,0,0,0,0.8120378,0.7714359,0,0,7.517099,3.859885,0,0.8120378,-0.8120378,6.012719,42.94791,0.1421094,0.8485795,0,0,3.859885
8/31/2007 2:00:00 AM,0,0,-50.71967,90,0,0,28.11999,28.11999,0.5654761,0.5654761,0,-1,0,0.5654761,0,0,1.110223E-16,0,0,0.595238,0.5654761,0,0,8.419363,3.047847,0,0.595238,-0.595238,5.385283,38.46623,0.1421094,0.6220236,0,0,3.047847
8/31/2007 3:00:00 AM,0,0,-65.64933,90,0,0,27.81716,27.81716,0.3308022,0.3308022,0,-1,0,0.3308022,0,0,5.551115E-17,0,0,0.3482128,0.3308022,0,0,9.080739,2.452609,0,0.3482128,-0.3482128,5.018234,35.84446,0.1421094,0.3638824,0,0,2.452609
8/31/2007 4:00:00 AM,0,0,-79.33177,90,0,0,27.50829,27.50829,0.5599822,0.5599822,0,-1,0,0.5599822,0,0,0,0,0,0.5894549,0.5599822,0,0,9.467642,2.104397,0,0.5894549,-0.5894549,4.396894,31.40632,0.1421094,0.6159804,0,0,2.104397
8/31/2007 5:00:00 AM,0,0,-92.28306,90,0,0,27.23575,27.23575,0.45549,0.45549,0,0,0,0.45549,0,0,5.551115E-17,0,0,0.4794632,0.45549,0,0,10.12259,1.514942,0,0.4794632,-0.4794632,3.891496,27.79634,0.1421094,0.501039,0,0,1.514942
8/31/2007 6:00:00 AM,0.01165395,0,-105.0119,90,0,0,27.11462,27.11462,0.2310971,0.2310971,0,0,0,0.2310971,0,0,2.775558E-17,0,0,0.2432601,0.2310971,0,0,10.65533,1.035478,0,0.2432601,-0.2432601,3.635077,25.96478,0.1421094,0.2542069,0,0,1.035478
8/31/2007 7:00:00 AM,0.1540485,6.406903,-117.9761,62.86345,0.4365375,1.815416,39.67594,26.91476,1.306265,1.306265,4.625875,0,1.427864,1.306265,138.9777,0,0,0,1.815416,0,0,3.319611,3.15363,10.92562,0.7922183,4.969047,0,4.969047,8.349129,59.63651,0.1422296,1.436891,1.452333,5,2.607635
8/31/2007 8:00:00 AM,0.3159623,12.81389,-131.5553,48.10876,0.6464427,2.589873,46.46408,27.45984,2.816929,2.816929,5,0,1.53,2.816929,91.93958,0,0,0,2.589873,0,0,2.183071,2.073917,5.956571,5.26436,4.66379,0,4.66379,12.77359,91.23973,0.1424086,3.098622,2.071898,5,7.854233
8/31/2007 9:00:00 AM,0.5183721,17.95594,-145.9965,33.50655,0.8110301,3.137617,52.59888,28.63478,1.753583,1.753583,0,-1,0,1.753583,178.9261,0,0,0,3.137617,1.845877,1.753583,0,0,1.292781,9.461771,1.29174,0,1.29174,13.99904,99.99295,0.1423392,1.928941,2.510094,0,12.59939
8/31/2007 10:00:00 AM,0.5762745,21.41962,-161.3255,19.42029,0.9192881,3.458005,57.37022,30.10044,3.309009,3.309009,1.25,0,0.50625,3.309009,104.5027,1.289587,0,0,3.458005,2.167378,2.059009,0,0,0.001040631,10.62434,0.001040631,0,0.001040631,14.00003,100,0.1423392,3.63991,2.766404,5,14.08234
8/31/2007 11:00:00 AM,0.5030152,22.86969,-177.2733,8.841216,1.276047,4.444451,69.78681,31.54792,0.6646479,0.6646479,0,0,0,0.6646479,668.6925,3.744822,0,0,4.444451,0.6996294,0.6646479,0,0,0,10.62527,0,0,0,14.00003,100,0.1423392,0.7311127,3.555561,0,15.06973
8/31/2007 12:00:00 PM,0.5292597,22.14868,166.6795,15.02904,0.9417635,3.468524,60.87301,32.85611,0.9927695,0.9927695,0,0,0,0.9927695,349.3785,2.423503,0,0,3.468524,1.045021,0.9927695,0,0,0,10.62527,0,0,0,14.00003,100,0.1423392,1.092046,2.774819,0,14.0938
8/31/2007 1:00:00 PM,0.4947036,19.33628,151.0956,28.63917,0.8544539,3.172088,59.56256,34.17035,1.388041,1.388041,0,0,0,1.388041,228.5298,1.710992,0,0,3.172088,1.461096,1.388041,0,0,0,10.62527,0,0,0,14.00003,100,0.1423392,1.526845,2.537671,0,13.79736
8/31/2007 2:00:00 PM,0.3892124,14.71828,136.3427,43.1381,0.7078739,2.687563,55.80799,34.83656,1.231051,1.231051,0,-1,0,1.231051,218.3144,1.391719,0,0,2.687563,1.295844,1.231051,0,0,0,10.62527,0,0,0,14.00003,100,0.1423392,1.354157,2.15005,0,13.31284
8/31/2007 3:00:00 PM,0.2345719,8.692143,122.4903,57.85705,0.5119088,2.008545,50.14977,35.05459,0.4308988,0.4308988,0,0,0,0.4308988,466.1292,1.554968,0,0,2.008545,0.4535777,0.4308988,0,0,0,10.62527,0,0,0,14.00003,100,0.1423392,0.4739887,1.606836,0,12.63382
8/31/2007 4:00:00 PM,0.05636163,1.67922,109.3552,72.65625,0.1619058,0.6719119,40.0616,35.32713,0,0,0,0,0,0,0,0.6719119,0,0,0.6719119,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1423392,0,0.5375295,0,11.29719
8/31/2007 5:00:00 PM,0,0,96.59471,90,0,0,34.92135,34.92135,0.8339019,0.8339019,0,0,0,0.8339019,0,0,1.110223E-16,0,0,0.8777915,0.8339019,0,0,0,10.62527,0,0.8777915,-0.8777915,13.07475,93.39091,0.1423392,0.9172921,0,0,10.62527
8/31/2007 6:00:00 PM,0,0,83.7737,90,0,0,33.77669,33.77669,2.156438,2.156438,0,0,0,2.156438,0,0,0,0,0,2.269935,2.156438,0,0,0.9753239,9.747482,0,2.269935,-2.269935,10.68203,76.30008,0.1423392,2.372082,0,0,9.747482
8/31/2007 7:00:00 PM,0,0,70.3978,90,0,0,32.75315,32.75315,3.393592,3.33,0,-1,0,3.33,0,0,0.06359195,0.4029512,0,3.505263,3.33,0,0,3.497474,7.477548,0,3.505263,-3.505263,6.987161,49.90819,0.1423392,3.732951,0,0,7.477548
8/31/2007 8:00:00 PM,0,0,55.94497,90,0,0,31.80229,31.80229,1.240846,1.240846,0,-1,0,1.240846,0,0,2.220446E-16,0,0,1.306154,1.240846,0,0,7.392211,3.972284,0,1.306154,-1.306154,5.610354,40.07388,0.1423392,1.364931,0,0,3.972284
8/31/2007 9:00:00 PM,0,0,39.95645,90,0,0,30.83326,30.83326,0.2041356,0.2041356,0,-1,0,0.2041356,0,0,2.775558E-17,0,0,0.2148796,0.2041356,0,0,8.843493,2.666131,0,0.2148796,-0.2148796,5.383851,38.456,0.1423392,0.2245491,0,0,2.666131
8/31/2007 10:00:00 PM,0,0,22.2583,90,0,0,29.94297,29.94297,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.082248,2.451251,0,0,0,5.383851,38.456,0.1423392,0,0,0,2.451251
8/31/2007 11:00:00 PM,0,0,3.271994,90,0,0,29.36761,29.36761,0.4596366,0.4596366,0,-1,0,0.4596366,0,0,5.551115E-17,0,0,0.483828,0.4596366,0,0,9.082248,2.451251,0,0.483828,-0.483828,4.873852,34.81316,0.1423392,0.5056003,0,0,2.451251
9/1/2007 12:00:00 AM,0,0,-15.96009,90,0,0,28.9376,28.9376,0.1147444,0.1147444,0,-1,0,0.1147444,0,0,1.387779E-17,0,0,0.1207836,0.1147444,0,0,9.619835,1.967423,0,0.1207836,-0.1207836,4.746534,33.90375,0.1423392,0.1262188,0,0,1.967423
9/1/2007 1:00:00 AM,0,0,-34.10393,90,0,0,28.47732,28.47732,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.754039,1.84664,0,0,0,4.746534,33.90375,0.1423392,0,0,0,1.84664
9/1/2007 2:00:00 AM,0,0,-50.6254,90,0,0,28.13815,28.13815,0.8491295,0.8491295,0,-1,0,0.8491295,0,0,1.110223E-16,0,0,0.8938205,0.8491295,0,0,9.754039,1.84664,0,0.8938205,-0.8938205,3.804365,27.17398,0.1423392,0.9340425,0,0,1.84664
9/1/2007 3:00:00 AM,0,0,-65.52763,90,0,0,27.83533,27.83533,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.74717,0.952819,0,0,0,3.804365,27.17398,0.1423392,0,0,0,0.952819
9/1/2007 4:00:00 AM,0,0,-79.199,90,0,0,27.54462,27.54462,0.2397534,0.2397534,0,-1,0,0.2397534,0,0,2.775558E-17,0,0,0.252372,0.2397534,0,0,10.74717,0.952819,0,0.252372,-0.252372,3.538342,25.27382,0.1423392,0.2637287,0,0,0.952819
9/1/2007 5:00:00 AM,0,0,-92.15034,90,0,0,27.25392,27.25392,0.2573504,0.2573504,0,0,0,0.2573504,0,0,0,0,0,0.2708951,0.2573504,0,0,11.02759,0.700447,0,0.2708951,-0.2708951,3.252793,23.23419,0.1423392,0.2830854,0,0,0.700447
9/1/2007 6:00:00 AM,0.01726968,0,-104.888,90,0,0,27.13279,27.13279,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.32858,0.4295519,0,0,0,3.252793,23.23419,0.1423392,0,0,0,0.4295519
9/1/2007 7:00:00 AM,0.166541,6.777949,-117.8699,62.7564,0.439137,1.825289,39.77111,26.93293,2.402951,2.402951,4.708852,0,1.450517,2.402951,75.96031,0,0,0,1.825289,0,0,2.305901,2.190606,11.32858,0.4295519,4.015895,0,4.015895,7.062605,50.44708,0.1425191,2.643246,1.460231,5,2.254841
9/1/2007 8:00:00 AM,0.3448936,13.19208,-131.4772,47.98098,0.6490848,2.598861,46.57377,27.49012,2.33186,2.33186,5,0,1.53,2.33186,111.4501,0,0,0,2.598861,0,0,2.66814,2.534733,7.312685,4.043857,5.133594,0,5.133594,11.93276,85.23383,0.1426717,2.565046,2.079088,5,6.642718
9/1/2007 9:00:00 AM,0.4875962,18.34006,-145.959,33.34617,0.8136251,3.145664,52.708,28.66506,2.266404,2.266404,0,-1,0,2.266404,138.7954,0,0,0,3.145664,2.385688,2.266404,0,0,2.179092,8.664092,0.7599754,0,0.7599754,12.65374,90.38365,0.1426309,2.493044,2.516531,0,11.80976
9/1/2007 10:00:00 AM,0.5906202,21.80512,-161.341,19.19147,0.9217122,3.464193,57.51193,30.16706,0.7455859,0.7455859,0,0,0,0.7455859,464.6269,1.260249,0,0,3.464193,0.7848272,0.7455859,0,0,1.419116,9.348069,1.419116,0,1.419116,14.00003,100,0.1425549,0.8201445,2.771354,0,12.81226
9/1/2007 11:00:00 AM,0.6454707,23.24911,-177.3491,8.456934,0.9660115,3.569378,60.34027,31.61454,0.07499833,0.07499833,0,0,0,0.07499833,4759.276,3.490433,0,0,3.569378,0.07894561,0.07499833,0,0,0,10.62527,0,0,0,14.00003,100,0.1425549,0.08249817,2.855503,0,14.19465
9/1/2007 12:00:00 PM,0.5331344,22.51381,166.5449,14.88964,0.9435117,3.471998,61.01303,32.9409,1.006668,1.006668,0,0,0,1.006668,344.9002,2.412348,0,0,3.471998,1.05965,1.006668,0,0,0,10.62527,0,0,0,14.00003,100,0.1425549,1.107334,2.777599,0,14.09727
9/1/2007 1:00:00 PM,0.4945203,19.68119,150.9123,28.6147,0.8557426,3.174459,59.68827,34.25515,0.3559821,0.3559821,0,0,0,0.3559821,891.7469,2.799741,0,0,3.174459,0.374718,0.3559821,0,0,0,10.62527,0,0,0,14.00003,100,0.1425549,0.3915803,2.539567,0,13.79973
9/1/2007 2:00:00 PM,0.3808968,15.04116,136.1243,43.15761,0.7086654,2.688816,55.91814,34.92135,0.6720386,0.6720386,0,-1,0,0.6720386,400.0984,1.981407,0,0,2.688816,0.707409,0.6720386,0,0,0,10.62527,0,0,0,14.00003,100,0.1425549,0.7392424,2.151053,0,13.31409
9/1/2007 3:00:00 PM,0.2272529,8.995222,122.2488,57.90133,0.5122143,2.008441,50.26316,35.15755,0.3079211,0.3079211,0,0,0,0.3079211,652.2584,1.684313,0,0,2.008441,0.3241274,0.3079211,0,0,0,10.62527,0,0,0,14.00003,100,0.1425549,0.3387132,1.606753,0,12.63371
9/1/2007 4:00:00 PM,0.05812895,1.967589,109.0988,72.71816,0.180033,0.7445713,40.69743,35.43009,0.5177673,0.5177673,0,0,0,0.5177673,143.8042,0.1995531,0,0,0.7445713,0.5450181,0.5177673,0,0,0,10.62527,0,0,0,14.00003,100,0.1425549,0.569544,0.5956571,0,11.36985
9/1/2007 5:00:00 PM,0,0,96.32851,90,0,0,35.01826,35.01826,2.687189,2.687189,0,0,0,2.687189,0,0,0,0,0,2.82862,2.687189,0,0,0,10.62527,0,2.82862,-2.82862,11.0184,78.70271,0.1425549,2.955908,0,0,10.62527
9/1/2007 6:00:00 PM,0,0,83.50121,90,0,0,33.86148,33.86148,1.316736,1.316736,0,0,0,1.316736,0,0,0,0,0,1.386037,1.316736,0,0,3.142911,7.796654,0,1.386037,-1.386037,9.557389,68.26693,0.1425549,1.448409,0,0,7.796654
9/1/2007 7:00:00 PM,0,0,70.12357,90,0,0,32.80766,32.80766,2.838514,2.838514,0,-1,0,2.838514,0,0,4.440892E-16,0,0,2.987909,2.838514,0,0,4.682953,6.410617,0,2.987909,-2.987909,6.407856,45.77031,0.1425549,3.122365,0,0,6.410617
9/1/2007 8:00:00 PM,0,0,55.67788,90,0,0,31.83863,31.83863,1.039459,1.039459,0,-1,0,1.039459,0,0,2.220446E-16,0,0,1.094167,1.039459,0,0,8.002851,3.422708,0,1.094167,-1.094167,5.254503,37.53209,0.1425549,1.143405,0,0,3.422708
9/1/2007 9:00:00 PM,0,0,39.71339,90,0,0,30.86355,30.86355,1.123194,1.123194,0,-1,0,1.123194,0,0,2.220446E-16,0,0,1.18231,1.123194,0,0,9.218593,2.328541,0,1.18231,-1.18231,4.008239,28.63022,0.1425549,1.235514,0,0,2.328541
9/1/2007 10:00:00 PM,0,0,22.06502,90,0,0,29.96114,29.96114,0.4482234,0.4482234,0,-1,0,0.4482234,0,0,5.551115E-17,0,0,0.4718141,0.4482234,0,0,10.53227,1.146231,0,0.4718141,-0.4718141,3.510903,25.07783,0.1425549,0.4930457,0,0,1.146231
9/1/2007 11:00:00 PM,0,0,3.154883,90,0,0,29.38578,29.38578,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.05651,0.6744166,0,0,0,3.510903,25.07783,0.1425549,0,0,0,0.6744166
9/2/2007 12:00:00 AM,0,0,-15.99181,90,0,0,28.95577,28.95577,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.05651,0.6744166,0,0,0,3.510903,25.07783,0.1425549,0,0,0,0.6744166
9/2/2007 1:00:00 AM,0,0,-34.06136,90,0,0,28.47732,28.47732,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.05651,0.6744166,0,0,0,3.510903,25.07783,0.1425549,0,0,0,0.6744166
