Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/2/2007 2:00:00 AM,0,0,-50.5325,90,0,0,28.15632,28.15632,0.2148538,0.2148538,0,-1,0,0.2148538,0,0,2.775558E-17,0,0,0.2261619,0.2148538,0,0,11.05651,0.6744166,0,0.2261619,-0.2261619,3.272508,23.37501,0.1425549,0.2363391,0,0,0.6744166
9/2/2007 3:00:00 AM,0,0,-65.40699,90,0,0,27.84745,27.84745,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.3078,0.4482547,0,0,0,3.272508,23.37501,0.1425549,0,0,0,0.4482547
9/2/2007 4:00:00 AM,0,0,-79.06693,90,0,0,27.54462,27.54462,0.4328208,0.425842,0,-1,0,0.425842,0,0,0.006978755,0.05026083,0,0.4482547,0.425842,0,0,11.3078,0.4482547,0,0.4482547,-0.4482547,2.800006,20,0.1425549,0.4761028,0,0,0.4482547
9/2/2007 5:00:00 AM,0,0,-92.01807,90,0,0,27.27209,27.27209,0.1246998,0.1246998,3.629963,0,1.15598,0.1246998,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1426476,0.1371698,0,5,0
9/2/2007 6:00:00 AM,0.02174426,0,-104.7644,90,0,0,27.13279,27.13279,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.142726,0,0,5,2.997
9/2/2007 7:00:00 AM,0.1295897,7.151872,-117.7638,62.64873,0.4628906,1.916598,40.48573,26.94504,2.430658,2.430658,4.791975,0,1.473209,2.430658,78.851,0,0,0,1.916598,0,0,2.361317,2.243251,5.14586,5.994,4.15985,0,4.15985,13.06462,93.3185,0.1429058,2.673724,1.533279,5,7.910598
9/2/2007 8:00:00 AM,0.270993,13.57311,-131.3995,47.85332,0.7627181,2.995254,49.99649,27.50829,2.361721,2.361721,0,0,0,2.361721,126.8251,0,0,0,2.995254,2.486022,2.361721,0,0,0.9860108,9.737864,0.509232,0,0.509232,13.54772,96.7692,0.1428786,2.597893,2.396203,0,12.73312
9/2/2007 9:00:00 AM,0.3904424,18.72696,-145.9223,33.18691,1.009129,3.76614,58.6868,28.71957,1.41795,1.41795,0,-1,0,1.41795,265.6047,1.796783,0,0,3.76614,1.492578,1.41795,0,0,0.4767788,10.19617,0.4767788,0,0.4767788,14.00003,100,0.1428531,1.559744,3.012912,0,13.96231
9/2/2007 10:00:00 AM,0.5392875,22.19326,-161.3578,18.96505,0.9241176,3.470691,57.63451,30.21551,0,0,0,0,0,0,0,3.470691,0,0,3.470691,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1428531,0,2.776553,0,14.09597
9/2/2007 11:00:00 AM,0.6265337,23.63091,-177.4271,8.070012,0.9681193,3.57429,60.47269,31.68116,0.620025,0.620025,0,0,0,0.620025,576.4751,2.921632,0,0,3.57429,0.6526579,0.620025,0,0,0,10.62527,0,0,0,14.00003,100,0.1428531,0.6820275,2.859432,0,14.19956
9/2/2007 12:00:00 PM,0.5981644,22.88099,166.4074,14.75903,0.9452249,3.475618,61.1396,33.01358,0.2489247,0.2489247,0,0,0,0.2489247,1396.253,3.213592,0,0,3.475618,0.262026,0.2489247,0,0,0,10.62527,0,0,0,14.00003,100,0.1428531,0.2738172,2.780494,0,14.10089
9/2/2007 1:00:00 PM,0.4278382,20.02779,150.7258,28.59602,1.090639,3.868172,66.94727,34.33994,2.379965,2.379965,0,0,0,2.379965,162.5306,1.362946,0,0,3.868172,2.505226,2.379965,0,0,0,10.62527,0,0,0,14.00003,100,0.1428531,2.617961,3.094537,0,14.49345
9/2/2007 2:00:00 PM,0.2856425,15.36544,135.9027,43.18121,0.7704173,2.889705,57.85067,34.98797,0.8291698,0.8291698,0,-1,0,0.8291698,348.5058,2.016895,0,0,2.889705,0.8728104,0.8291698,0,0,0,10.62527,0,0,0,14.00003,100,0.1428531,0.9120868,2.311764,0,13.51498
9/2/2007 3:00:00 PM,0.2350748,9.299524,122.0042,57.9487,0.5124757,2.0086,50.33843,35.22417,1.396998,1.396998,0,0,0,1.396998,143.7798,0.5380766,0,0,2.0086,1.470524,1.396998,0,0,0,10.62527,0,0,0,14.00003,100,0.1428531,1.536697,1.60688,0,12.63387
9/2/2007 4:00:00 PM,0.06217108,2.257144,108.8397,72.78246,0.1991616,0.8208701,41.32676,35.49671,0.7304082,0.7304082,0,0,0,0.7304082,112.3851,0.05201938,0,0,0.8208701,0.7688507,0.7304082,0,0,0,10.62527,0,0,0,14.00003,100,0.1428531,0.803449,0.6566961,0,11.44614
9/2/2007 5:00:00 PM,0,0,96.05987,90,0,0,35.09093,35.09093,2.618921,2.618921,0,0,0,2.618921,0,0,4.440892E-16,0,0,2.756759,2.618921,0,0,0,10.62527,0,2.756759,-2.756759,11.09415,79.24377,0.1428531,2.880813,0,0,10.62527
9/2/2007 6:00:00 PM,0,0,83.22659,90,0,0,33.91599,33.91599,0.7508957,0.7508957,0,0,0,0.7508957,0,0,1.110223E-16,0,0,0.7904165,0.7508957,0,0,3.063065,7.868515,0,0.7904165,-0.7904165,10.26098,73.29255,0.1428531,0.8259853,0,0,7.868515
9/2/2007 7:00:00 PM,0,0,69.84757,90,0,0,32.83794,32.83794,2.47535,2.47535,0,-1,0,2.47535,0,0,4.440892E-16,0,0,2.605632,2.47535,0,0,3.941306,7.078099,0,2.605632,-2.605632,7.5144,53.67418,0.1428531,2.722885,0,0,7.078099
9/2/2007 8:00:00 PM,0,0,55.40942,90,0,0,31.86891,31.86891,2.229506,2.229506,0,-1,0,2.229506,0,0,4.440892E-16,0,0,2.346849,2.229506,0,0,6.836452,4.472467,0,2.346849,-2.346849,5.040604,36.00425,0.1428531,2.452457,0,0,4.472467
9/2/2007 9:00:00 PM,0,0,39.46933,90,0,0,30.88172,30.88172,3.125185,2.019338,0,-1,0,2.019338,0,0,1.105847,1.418365,0,2.125618,2.019338,0,0,9.444062,2.125618,0,2.125618,-2.125618,2.800006,20,0.1428531,3.437703,0,0,2.125618
9/2/2007 10:00:00 PM,0,0,21.87091,90,0,0,29.97931,29.97931,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1428531,0,0,0,0
9/2/2007 11:00:00 PM,0,0,3.03676,90,0,0,29.41606,29.41606,0.3784394,0,0,-1,0,0,0,0,0.3784394,0.4162833,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1428531,0.4162833,0,0,0
9/3/2007 12:00:00 AM,0,0,-16.0248,90,0,0,28.99211,28.99211,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1428531,0,0,0,0
9/3/2007 1:00:00 AM,0,0,-34.02024,90,0,0,28.51365,28.51365,0.2794705,0,0,-1,0,0,0,0,0.2794705,0.3074175,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1428531,0.3074175,0,0,0
9/3/2007 2:00:00 AM,0,0,-50.44094,90,0,0,28.17449,28.17449,0.05492375,0,0,-1,0,0,0,0,0.05492375,0.06041612,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1428531,0.06041612,0,0,0
9/3/2007 3:00:00 AM,0,0,-65.28738,90,0,0,27.86562,27.86562,0.1134614,0,0,-1,0,0,0,0,0.1134614,0.1248076,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1428531,0.1248076,0,0,0
9/3/2007 4:00:00 AM,0,0,-78.93555,90,0,0,27.57491,27.57491,0.2549949,0,0,-1,0,0,0,0,0.2549949,0.2804944,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1428531,0.2804944,0,0,0
9/3/2007 5:00:00 AM,0,0,-91.8862,90,0,0,27.29025,27.29025,0.02807378,0.02807378,3.533337,0,1.129601,0.02807378,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1429341,0.03088116,0,5,0
9/3/2007 6:00:00 AM,0.01895035,0.2569816,-104.641,77.40016,0.09036162,0.3958325,29.78887,27.16913,0.33652,0.33652,3.841783,0,1.213807,0.33652,117.6253,0,0,0,0.3958325,0,0,3.505263,3.33,8.475861,2.997,3.725832,0,3.725832,9.493756,67.81241,0.1430288,0.370172,0.316666,5,3.392833
9/3/2007 7:00:00 AM,0.1508626,7.528534,-117.658,62.54055,0.5194926,2.131195,42.18111,26.96321,0.2182293,0.2182293,2.974895,0,0.9771463,0.2182293,976.5853,0,0,0,2.131195,0,0,2.756666,2.618832,4.750028,6.350249,4.750028,0,4.750028,14.00003,100,0.1429706,0.2400522,1.704956,5,8.481444
9/3/2007 8:00:00 AM,0.3086701,13.95683,-131.3221,47.72591,0.8557086,3.30631,52.81521,27.52645,1.865792,1.865792,0,0,0,1.865792,177.2068,1.342318,0,0,3.30631,1.963991,1.865792,0,0,0,10.62527,0,0,0,14.00003,100,0.1429706,2.052371,2.645048,0,13.93158
9/3/2007 9:00:00 AM,0.4492359,19.11649,-145.8864,33.02898,0.8187884,3.161176,52.9502,28.74986,1.750291,1.750291,0,-1,0,1.750291,180.6087,1.318765,0,0,3.161176,1.842411,1.750291,0,0,0,10.62527,0,0,0,14.00003,100,0.1429706,1.92532,2.528941,0,13.78645
9/3/2007 10:00:00 AM,0.4447509,22.58391,-161.3761,18.74139,1.085035,3.95382,62.61336,30.28819,0.2873496,0.2873496,0,0,0,0.2873496,1375.962,3.651347,0,0,3.95382,0.3024733,0.2873496,0,0,0,10.62527,0,0,0,14.00003,100,0.1429706,0.3160846,3.163056,0,14.57909
9/3/2007 11:00:00 AM,0.4990429,24.01499,-177.5072,7.680591,1.208369,4.258793,67.94055,31.78412,0.2925505,0.2925505,0,0,0,0.2925505,1455.746,3.950845,0,0,4.258793,0.3079479,0.2925505,0,0,0,10.62527,0,0,0,14.00003,100,0.1429706,0.3218055,3.407034,0,14.88407
9/3/2007 12:00:00 PM,0.5611479,23.2501,166.2672,14.63765,0.9469018,3.478196,61.30846,33.12865,1.295283,1.295283,0,0,0,1.295283,268.528,2.11474,0,0,3.478196,1.363455,1.295283,0,0,0,10.62527,0,0,0,14.00003,100,0.1429706,1.424811,2.782557,0,14.10347
9/3/2007 1:00:00 PM,0.5082903,20.37597,150.5362,28.5832,0.8581997,3.177729,59.99173,34.47923,0.9680844,0.9680844,0,0,0,0.9680844,328.2492,2.158693,0,0,3.177729,1.019036,0.9680844,0,0,0,10.62527,0,0,0,14.00003,100,0.1429706,1.064893,2.542184,0,13.803
9/3/2007 2:00:00 PM,0.4017321,15.69102,135.6779,43.2089,0.7101211,2.690399,56.16541,35.12122,2.319464,2.319464,0,-1,0,2.319464,115.9923,0.2488579,0,0,2.690399,2.441541,2.319464,0,0,0,10.62527,0,0,0,14.00003,100,0.1429706,2.55141,2.152319,0,13.31567
9/3/2007 3:00:00 PM,0.244563,9.604974,121.7567,57.99913,0.5126938,2.007757,50.486,35.36347,1.378073,1.378073,0,0,0,1.378073,145.693,0.5571535,0,0,2.007757,1.450604,1.378073,0,0,0,10.62527,0,0,0,14.00003,100,0.1429706,1.515881,1.606206,0,12.63303
9/3/2007 4:00:00 PM,0.06139067,2.547823,108.5779,72.84908,0.3028997,1.226692,44.52641,35.63601,1.410973,1.410973,0,0,0,1.410973,86.93941,0,0,0,1.226692,1.485235,1.410973,0,0,0,10.62527,0,0.2585431,-0.2585431,13.7275,98.05338,0.1429706,1.55207,0.9813533,0,11.85197
9/3/2007 5:00:00 PM,0,0,95.78889,90,0,0,35.19389,35.19389,1.343414,1.343414,0,0,0,1.343414,0,0,2.220446E-16,0,0,1.41412,1.343414,0,0,0.2872701,10.36673,0,1.41412,-1.41412,12.23689,87.40616,0.1429706,1.477755,0,0,10.36673
9/3/2007 6:00:00 PM,0,0,82.94997,90,0,0,34.01894,34.01894,0.4220291,0.4220291,0,0,0,0.4220291,0,0,5.551115E-17,0,0,0.4442412,0.4220291,0,0,1.858514,8.952612,0,0.4442412,-0.4442412,11.76862,84.06137,0.1429706,0.464232,0,0,8.952612
9/3/2007 7:00:00 PM,0,0,69.56993,90,0,0,32.91062,32.91062,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.352115,8.50837,0,0,0,11.76862,84.06137,0.1429706,0,0,0,8.50837
9/3/2007 8:00:00 PM,0,0,55.13972,90,0,0,31.93553,31.93553,3.126744,3.126744,0,-1,0,3.126744,0,0,0,0.1094183,0,3.291309,3.126744,0,0,2.352115,8.50837,0,3.291309,-3.291309,8.299271,59.28039,0.1429706,3.439418,0,0,8.50837
9/3/2007 9:00:00 PM,0,0,39.2244,90,0,0,30.93017,30.93017,1.905368,1.905368,0,-1,0,1.905368,0,0,0,0,0,2.005651,1.905368,0,0,6.009126,5.217061,0,2.005651,-2.005651,6.185129,44.17941,0.1429706,2.095905,0,0,5.217061
9/3/2007 10:00:00 PM,0,0,21.6761,90,0,0,30.02776,30.02776,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.237627,3.21141,0,0,0,6.185129,44.17941,0.1429706,0,0,0,3.21141
9/3/2007 11:00:00 PM,0,0,2.91775,90,0,0,29.4524,29.4524,0.07207931,0.07207931,0,-1,0,0.07207931,0,0,1.387779E-17,0,0,0.07587296,0.07207931,0,0,8.237627,3.21141,0,0.07587296,-0.07587296,6.105152,43.60814,0.1429706,0.07928724,0,0,3.21141
9/4/2007 12:00:00 AM,0,0,-16.05894,90,0,0,29.02845,29.02845,0.6755105,0.6755105,0,-1,0,0.6755105,0,0,0,0,0,0.7110636,0.6755105,0,0,8.32193,3.135537,0,0.7110636,-0.7110636,5.355625,38.25439,0.1429706,0.7430615,0,0,3.135537
9/4/2007 1:00:00 AM,0,0,-33.98051,90,0,0,28.53182,28.53182,0.5539936,0.5539936,0,-1,0,0.5539936,0,0,0,0,0,0.5831512,0.5539936,0,0,9.112,2.424474,0,0.5831512,-0.5831512,4.74093,33.86372,0.1429706,0.6093929,0,0,2.424474
9/4/2007 2:00:00 AM,0,0,-50.35067,90,0,0,28.20478,28.20478,0.2089401,0.2089401,0,-1,0,0.2089401,0,0,2.775558E-17,0,0,0.219937,0.2089401,0,0,9.759946,1.841323,0,0.219937,-0.219937,4.509096,32.20776,0.1429706,0.2298342,0,0,1.841323
9/4/2007 3:00:00 AM,0,0,-65.16875,90,0,0,27.90195,27.90195,0.1390107,0.1390107,0,-1,0,0.1390107,0,0,0,0,0,0.1463271,0.1390107,0,0,10.00432,1.621386,0,0.1463271,-0.1463271,4.354854,31.10604,0.1429706,0.1529118,0,0,1.621386
9/4/2007 4:00:00 AM,0,0,-78.80483,90,0,0,27.59308,27.59308,0.3658327,0.3658327,0,-1,0,0.3658327,0,0,0,0,0,0.385087,0.3658327,0,0,10.16691,1.475058,0,0.385087,-0.385087,3.948936,28.20663,0.1429706,0.402416,0,0,1.475058
9/4/2007 5:00:00 AM,0,0,-91.75473,90,0,0,27.32054,27.32054,0.3279292,0.3279292,0,0,0,0.3279292,0,0,5.551115E-17,0,0,0.3451886,0.3279292,0,0,10.59478,1.089971,0,0.3451886,-0.3451886,3.585076,25.60763,0.1429706,0.3607221,0,0,1.089971
9/4/2007 6:00:00 AM,0.02890554,0.6306513,-104.5178,77.30576,0.1420566,0.6173739,31.32927,27.20547,0,0,0,0,0,0,0,0,0,0,0.6173739,0,0,0,0,10.97832,0.7447828,0.6173739,0,0.6173739,4.170768,29.79114,0.1429377,0,0.4938992,0,1.362157
9/4/2007 7:00:00 AM,0.2197041,7.907794,-117.5523,62.432,0.446963,1.854638,40.08815,27.01772,0.5300481,0.5300481,0,0,0,0.5300481,349.8999,0,0,0,1.854638,0.5579454,0.5300481,0,0,10.36095,1.300419,1.296693,0,1.296693,5.400919,38.57792,0.1428688,0.583053,1.483711,0,3.155058
9/4/2007 8:00:00 AM,0.4246939,14.34313,-131.2451,47.59892,0.6570159,2.625851,46.89692,27.57491,1.996523,1.996523,0,0,0,1.996523,131.5213,0,0,0,2.625851,2.101603,1.996523,0,0,9.064257,2.467443,0.5242488,0,0.5242488,5.898265,42.13038,0.1428409,2.196175,2.100681,0,5.093294
9/4/2007 9:00:00 AM,0.5662534,19.50854,-145.8512,32.8726,0.8213527,3.168284,53.1017,28.82253,0.5360361,0.5360361,0,-1,0,0.5360361,591.0579,0,0,0,3.168284,0.5642486,0.5360361,0,0,8.540009,2.939267,2.604035,0,2.604035,8.36867,59.77609,0.1427027,0.5896398,2.534627,0,6.107551
9/4/2007 10:00:00 AM,0.6380497,22.97694,-161.3958,18.52087,0.9288649,3.482159,57.93974,30.37298,0.1747766,0.1747766,0,0,0,0.1747766,1992.348,0,0,0,3.482159,0.1839754,0.1747766,0,0,5.935973,5.282899,3.298183,0,3.298183,11.4976,82.12556,0.1425279,0.1922543,2.785727,0,8.765058
9/4/2007 11:00:00 AM,0.6601722,24.40121,-177.5895,7.288817,0.972245,3.582178,60.80928,31.88708,1.364517,1.364517,0,0,0,1.364517,262.5236,0,0,0,3.582178,1.436333,1.364517,0,0,2.637789,8.251264,2.145845,0,2.145845,13.53333,96.66644,0.1424145,1.500968,2.865742,0,11.83344
9/4/2007 12:00:00 PM,0.6353649,23.62103,166.1242,14.5259,0.9485412,3.480515,61.4824,33.24978,0,0,0,0,0,0,0,2.98857,0,0,3.480515,0,0,0,0,0.4919447,10.18252,0.4919447,0,0.4919447,14.00003,100,0.1423885,0,2.784412,0,13.66304
9/4/2007 1:00:00 PM,0.5262912,20.72563,150.3435,28.57627,0.8593665,3.179458,60.12613,34.57614,0,0,0,0,0,0,0,3.179458,0,0,3.179458,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1423885,0,2.543566,0,13.80473
9/4/2007 2:00:00 PM,0.4122685,16.01781,135.4502,43.24064,0.7107852,2.690334,56.32719,35.26051,0.4958524,0.4958524,0,-1,0,0.4958524,542.5676,2.168385,0,0,2.690334,0.5219499,0.4958524,0,0,0,10.62527,0,0,0,14.00003,100,0.1423885,0.5454376,2.152267,0,13.31561
9/4/2007 3:00:00 PM,0.270562,9.911495,121.5064,58.05255,0.5128691,2.00683,50.62616,35.49671,1.794871,1.794871,0,0,0,1.794871,111.8092,0.1174929,0,0,2.00683,1.889338,1.794871,0,0,0,10.62527,0,0,0,14.00003,100,0.1423885,1.974358,1.605464,0,12.6321
9/4/2007 4:00:00 PM,0.08002726,2.83956,108.3137,72.91793,0.240433,0.9829394,42.81617,35.76925,1.537938,1.537938,0,0,0,1.537938,63.9128,0,2.220446E-16,0,0.9829394,1.618882,1.537938,0,0,0,10.62527,0,0.635943,-0.635943,13.32969,95.21185,0.1423885,1.691732,0.7863515,0,11.60821
9/4/2007 5:00:00 PM,0,0,95.51572,90,0,0,35.29079,35.29079,1.134368,1.134368,0,0,0,1.134368,0,0,0,0,0,1.194071,1.134368,0,0,0.7066033,9.989331,0,1.194071,-1.194071,12.07102,86.22143,0.1423885,1.247804,0,0,9.989331
9/4/2007 6:00:00 PM,0,0,82.67149,90,0,0,34.08556,34.08556,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.033349,8.79526,0,0,0,12.07102,86.22143,0.1423885,0,0,0,8.79526
9/4/2007 7:00:00 PM,0,0,69.2908,90,0,0,32.97724,32.97724,1.685082,1.685082,0,-1,0,1.685082,0,0,0,0,0,1.773771,1.685082,0,0,2.033349,8.79526,0,1.773771,-1.773771,10.2013,72.86632,0.1423885,1.853591,0,0,8.79526
9/4/2007 8:00:00 PM,0,0,54.86894,90,0,0,31.97187,31.97187,4.896224,3.33,0,-1,0,3.33,0,0,1.566224,2.055847,0,3.505263,3.33,0,0,4.004206,7.021489,0,3.505263,-3.505263,6.506433,46.47443,0.1423885,5.385847,0,0,7.021489
9/4/2007 9:00:00 PM,0,0,38.97876,90,0,0,30.96651,30.96651,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.898942,3.516226,0,0,0,6.506433,46.47443,0.1423885,0,0,0,3.516226
9/4/2007 10:00:00 PM,0,0,21.48074,90,0,0,30.0641,30.0641,0.02861744,0.02861744,0,-1,0,0.02861744,0,0,3.469447E-18,0,0,0.03012362,0.02861744,0,0,7.898942,3.516226,0,0.03012362,-0.03012362,6.47468,46.24762,0.1423885,0.03147918,0,0,3.516226
9/4/2007 11:00:00 PM,0,0,2.797979,90,0,0,29.48268,29.48268,0.05300884,0.05300884,0,-1,0,0.05300884,0,0,6.938894E-18,0,0,0.05579878,0.05300884,0,0,7.932413,3.486102,0,0.05579878,-0.05579878,6.415863,45.8275,0.1423885,0.05830972,0,0,3.486102
9/5/2007 12:00:00 AM,0,0,-16.09415,90,0,0,29.05873,29.05873,0.6177975,0.6177975,0,-1,0,0.6177975,0,0,1.110223E-16,0,0,0.6503131,0.6177975,0,0,7.994412,3.430304,0,0.6503131,-0.6503131,5.730373,40.93115,0.1423885,0.6795772,0,0,3.430304
9/5/2007 1:00:00 AM,0,0,-33.94208,90,0,0,28.56816,28.56816,0.1816,0.1816,0,-1,0,0.1816,0,0,2.775558E-17,0,0,0.1911579,0.1816,0,0,8.716982,2.77999,0,0.1911579,-0.1911579,5.528874,39.49188,0.1423885,0.19976,0,0,2.77999
9/5/2007 2:00:00 AM,0,0,-50.26162,90,0,0,28.24111,28.24111,0.3750953,0.3750953,0,-1,0,0.3750953,0,0,0,0,0,0.3948372,0.3750953,0,0,8.929379,2.588832,0,0.3948372,-0.3948372,5.112679,36.51907,0.1423885,0.4126049,0,0,2.588832
9/5/2007 3:00:00 AM,0,0,-65.05109,90,0,0,27.95041,27.95041,0.1423451,0.1423451,0,-1,0,0.1423451,0,0,2.775558E-17,0,0,0.149837,0.1423451,0,0,9.368088,2.193995,0,0.149837,-0.149837,4.954738,35.39091,0.1423885,0.1565796,0,0,2.193995
9/5/2007 4:00:00 AM,0,0,-78.67476,90,0,0,27.64758,27.64758,0.4154595,0.4154595,0,-1,0,0.4154595,0,0,0,0,0,0.4373257,0.4154595,0,0,9.534574,2.044158,0,0.4373257,-0.4373257,4.493756,32.09819,0.1423885,0.4570054,0,0,2.044158
9/5/2007 5:00:00 AM,0,0,-91.62362,90,0,0,27.35688,27.35688,0.4570458,0.4570458,0,0,0,0.4570458,0,0,5.551115E-17,0,0,0.4811008,0.4570458,0,0,10.02049,1.606833,0,0.4811008,-0.4811008,3.986631,28.47588,0.1423885,0.5027503,0,0,1.606833
9/5/2007 6:00:00 AM,0.0253356,1.006813,-104.3948,77.21043,0.1176409,0.5130603,30.64883,27.23575,0.4117496,0.4117496,0,0,0,0.4117496,124.6049,0,0,0,0.5130603,0.4334206,0.4117496,0,0,10.55505,1.125732,0.0796397,0,0.0796397,4.062184,29.01554,0.1423843,0.4529245,0.4104483,0,1.638792
9/5/2007 7:00:00 AM,0.2053858,8.28951,-117.4468,62.32319,0.4495784,1.864587,40.17773,27.02983,0,0,0,0,0,0,0,0,0,0,1.864587,0,0,0,0,10.47541,1.197407,1.864587,0,1.864587,5.831086,41.65053,0.1422859,0,1.491669,0,3.061994
9/5/2007 8:00:00 AM,0.4049698,14.73184,-131.1683,47.4725,0.6596545,2.634683,47.01271,27.61125,1.479898,1.479898,0,0,0,1.479898,178.0314,0,0,0,2.634683,1.557787,1.479898,0,0,8.610821,2.875535,1.076895,0,1.076895,6.852719,48.9479,0.1422292,1.627888,2.107746,0,5.510219
9/5/2007 9:00:00 AM,0.4946501,19.90296,-145.8167,32.71796,0.8239026,3.175441,53.2466,28.88915,1.377274,1.377274,0,-1,0,1.377274,230.5599,0,0,0,3.175441,1.449762,1.377274,0,0,7.533925,3.844741,1.725679,0,1.725679,8.489842,60.64161,0.1421383,1.515001,2.540353,0,7.020183
9/5/2007 10:00:00 AM,0.6055793,23.37223,-161.4167,18.30388,0.9312031,3.487628,58.0975,30.45777,3.627893,3.627893,5,0,1.53,3.627893,96.13369,0,0,0,3.487628,0,0,1.372107,1.303501,5.808246,5.397853,4.791129,0,4.791129,13.03511,93.10771,0.142307,3.990683,2.790102,5,8.885481
9/5/2007 11:00:00 AM,0.6890463,24.78947,-177.6738,6.89484,0.9742596,3.58636,60.95752,31.97187,0,0,0,0,0,0,0,2.569243,0,0,3.58636,0,0,0,0,1.017117,9.709869,1.017117,0,1.017117,14.00003,100,0.1422535,0,2.869088,0,13.29623
9/5/2007 12:00:00 PM,0.6884409,23.99369,165.9786,14.42418,0.9501419,3.483895,61.59938,33.3164,1.101509,1.101509,0,0,0,1.101509,316.2839,2.324412,0,0,3.483895,1.159483,1.101509,0,0,0,10.62527,0,0,0,14.00003,100,0.1422535,1.21166,2.787116,0,14.10917
9/5/2007 1:00:00 PM,0.5736346,21.07668,150.1479,28.57529,0.8604913,3.181288,60.2469,34.66093,0,0,0,0,0,0,0,3.181288,0,0,3.181288,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1422535,0,2.54503,0,13.80656
9/5/2007 2:00:00 PM,0.4620361,16.34574,135.2195,43.27642,0.7114065,2.691305,56.41373,35.32713,1.769954,1.769954,0,-1,0,1.769954,152.0551,0.8281953,0,0,2.691305,1.86311,1.769954,0,0,0,10.62527,0,0,0,14.00003,100,0.1422535,1.946949,2.153044,0,13.31658
9/5/2007 3:00:00 PM,0.2850598,10.21902,121.2534,58.10891,0.5130025,2.00653,50.69761,35.56334,0.501609,0.501609,0,0,0,0.501609,400.0187,1.47852,0,0,2.00653,0.5280095,0.501609,0,0,0,10.62527,0,0,0,14.00003,100,0.1422535,0.55177,1.605224,0,12.6318
9/5/2007 4:00:00 PM,0.08770837,3.132294,108.047,72.98897,0.2625792,1.069197,43.54258,35.84193,1.904446,1.904446,0,0,0,1.904446,56.14215,0,2.220446E-16,0,1.069197,2.004681,1.904446,0,0,0,10.62527,0,0.9354832,-0.9354832,13.01394,92.95654,0.1422535,2.094891,0.8553579,0,11.69447
9/5/2007 5:00:00 PM,0,0,95.24046,90,0,0,35.39375,35.39375,1.814458,1.814458,0,0,0,1.814458,0,0,2.220446E-16,0,0,1.909956,1.814458,0,0,1.039426,9.689791,0,1.909956,-1.909956,11.00067,78.57607,0.1422535,1.995904,0,0,9.689791
9/5/2007 6:00:00 PM,0,0,82.39128,90,0,0,34.15219,34.15219,2.1105,2.1105,0,0,0,2.1105,0,0,0,0,0,2.221579,2.1105,0,0,3.161599,7.779835,0,2.221579,-2.221579,8.658922,61.84932,0.1422535,2.32155,0,0,7.779835
9/5/2007 7:00:00 PM,0,0,69.01032,90,0,0,33.02569,33.02569,0.3814684,0.3814684,0,-1,0,0.3814684,0,0,5.551115E-17,0,0,0.4015457,0.3814684,0,0,5.63002,5.558256,0,0.4015457,-0.4015457,8.235656,58.82599,0.1422535,0.4196152,0,0,5.558256
9/5/2007 8:00:00 PM,0,0,54.59721,90,0,0,32.00821,32.00821,0.7559544,0.7559544,0,-1,0,0.7559544,0,0,0,0,0,0.7957416,0.7559544,0,0,6.076182,5.15671,0,0.7957416,-0.7957416,7.39687,52.83468,0.1422535,0.8315499,0,0,5.15671
9/5/2007 9:00:00 PM,0,0,38.73255,90,0,0,31.00284,31.00284,1.121271,1.121271,0,-1,0,1.121271,0,0,0,0,0,1.180285,1.121271,0,0,6.96034,4.360969,0,1.180285,-1.180285,6.15274,43.94806,0.1422535,1.233398,0,0,4.360969
9/5/2007 10:00:00 PM,0,0,21.28497,90,0,0,30.08227,30.08227,0.453443,0.453443,0,-1,0,0.453443,0,0,5.551115E-17,0,0,0.4773084,0.453443,0,0,8.271768,3.180684,0,0.4773084,-0.4773084,5.649613,40.3543,0.1422535,0.4987873,0,0,3.180684
9/5/2007 11:00:00 PM,0,0,2.677575,90,0,0,29.50085,29.50085,0.2759441,0.2759441,0,-1,0,0.2759441,0,0,5.551115E-17,0,0,0.2904675,0.2759441,0,0,8.80211,2.703375,0,0.2904675,-0.2904675,5.343434,38.16731,0.1422535,0.3035385,0,0,2.703375
9/6/2007 12:00:00 AM,0,0,-16.13031,90,0,0,29.0769,29.0769,0.5972027,0.5972027,0,-1,0,0.5972027,0,0,0,0,0,0.6286344,0.5972027,0,0,9.124851,2.412908,0,0.6286344,-0.6286344,4.680795,33.43418,0.1422535,0.6569229,0,0,2.412908
9/6/2007 1:00:00 AM,0,0,-33.90488,90,0,0,28.58027,28.58027,0.07412011,0.07412011,0,-1,0,0.07412011,0,0,0,0,0,0.07802117,0.07412011,0,0,9.823335,1.784273,0,0.07802117,-0.07802117,4.598553,32.84674,0.1422535,0.08153212,0,0,1.784273
9/6/2007 2:00:00 AM,0,0,-50.17374,90,0,0,28.25928,28.25928,0.3972948,0.3972948,0,-1,0,0.3972948,0,0,5.551115E-17,0,0,0.4182051,0.3972948,0,0,9.910025,1.706252,0,0.4182051,-0.4182051,4.157726,29.69799,0.1422535,0.4370243,0,0,1.706252
9/6/2007 3:00:00 AM,0,0,-64.93434,90,0,0,27.95041,27.95041,0.158577,0.158577,0,-1,0,0.158577,0,0,0,0,0,0.1669232,0.158577,0,0,10.3747,1.288047,0,0.1669232,-0.1669232,3.981774,28.44119,0.1422535,0.1744347,0,0,1.288047
9/6/2007 4:00:00 AM,0,0,-78.5453,90,0,0,27.66575,27.66575,0.1388712,0.1388712,0,-1,0,0.1388712,0,0,0,0,0,0.1461802,0.1388712,0,0,10.56017,1.121124,0,0.1461802,-0.1461802,3.827687,27.34056,0.1422535,0.1527583,0,0,1.121124
9/6/2007 5:00:00 AM,0,0,-91.49286,90,0,0,27.38716,27.38716,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.72259,0.9749438,0,0,0,3.827687,27.34056,0.1422535,0,0,0,0.9749438
9/6/2007 6:00:00 AM,0.03969653,1.385321,-104.2719,77.11428,0.195046,0.8406864,32.92354,27.25392,0.1544769,0.1544769,0,0,0,0.1544769,544.2148,0,0,0,0.8406864,0.1626073,0.1544769,0,0,10.72259,0.9749438,0.6780791,0,0.6780791,4.470969,31.93543,0.1422179,0.1699246,0.6725491,0,1.81563
9/6/2007 7:00:00 AM,0.238992,8.673537,-117.3413,62.21424,0.4521953,1.874282,40.29185,27.06617,0.3533895,0.3533895,0,0,0,0.3533895,530.3729,0,0,0,1.874282,0.3719889,0.3533895,0,0,10.04451,1.585215,1.502293,0,1.502293,5.896169,42.11541,0.142139,0.3887284,1.499426,0,3.459497
9/6/2007 8:00:00 AM,0.3976744,15.12284,-131.0917,47.34679,0.6622871,2.643479,47.12835,27.64758,1.773995,1.773995,0,0,0,1.773995,149.0128,0,0,0,2.643479,1.867363,1.773995,0,0,8.542217,2.937279,0.7761159,0,0.7761159,6.632457,47.3746,0.1420983,1.951395,2.114783,0,5.580758
9/6/2007 9:00:00 AM,0.5928877,20.29961,-145.7827,32.56529,0.8264362,3.182871,53.37249,28.9376,2.355904,2.355904,0,-1,0,2.355904,135.1019,0,0,0,3.182871,2.479899,2.355904,0,0,7.766101,3.635783,0.7029726,0,0.7029726,7.299356,52.13815,0.1420615,2.591494,2.546297,0,6.818654
9/6/2007 10:00:00 AM,0.6262126,23.76965,-161.4389,18.09083,0.9335152,3.493388,58.2359,30.52439,1.773834,1.773834,0,0,0,1.773834,196.9399,0,0,0,3.493388,1.867194,1.773834,0,0,7.063129,4.268458,1.626194,0,1.626194,8.842099,63.15772,0.1419763,1.951217,2.79471,0,7.761846
9/6/2007 11:00:00 AM,0.6087686,25.17965,-177.7601,6.49882,0.9762402,3.590833,61.08613,32.03849,1.994358,1.994358,0,0,0,1.994358,180.0496,0,0,0,3.590833,2.099324,1.994358,0,0,5.436935,5.732033,1.491509,0,1.491509,10.25707,73.26463,0.1418983,2.193794,2.872667,0,9.322866
9/6/2007 12:00:00 PM,0.596175,24.36794,165.8303,14.33287,0.951703,3.486749,61.73375,33.40119,0,0,0,0,0,0,0,0,0,0,3.486749,0,0,0,0,3.945426,7.074391,3.486749,0,3.486749,13.56489,96.89187,0.1417162,0,2.789399,0,10.56114
9/6/2007 1:00:00 PM,0.609196,21.42901,149.9495,28.58026,0.8615737,3.18286,60.37257,34.75177,0,0,0,0,0,0,0,2.724183,0,0,3.18286,0,0,0,0,0.458677,10.21247,0.458677,0,0.458677,14.00003,100,0.1416923,0,2.546288,0,13.39532
9/6/2007 2:00:00 PM,0.4736483,16.67471,134.9859,43.3162,0.7119853,2.691541,56.53596,35.43009,0.5208659,0.5208659,0,-1,0,0.5208659,516.7437,2.143262,0,0,2.691541,0.5482799,0.5208659,0,0,0,10.62527,0,0,0,14.00003,100,0.1416923,0.5729525,2.153233,0,13.31682
9/6/2007 3:00:00 PM,0.2847924,10.52746,120.9978,58.16816,0.5130947,2.005658,50.80463,35.66629,0.3913369,0.3913369,0,0,0,0.3913369,512.5146,1.593725,0,0,2.005658,0.4119335,0.3913369,0,0,0,10.62527,0,0,0,14.00003,100,0.1416923,0.4304705,1.604527,0,12.63093
9/6/2007 4:00:00 PM,0.09433117,3.425961,107.778,73.0621,0.2787643,1.131502,44.11806,35.93883,0.1531423,0.1531423,0,0,0,0.1531423,738.8568,0.9702995,0,0,1.131502,0.1612024,0.1531423,0,0,0,10.62527,0,0,0,14.00003,100,0.1416923,0.1684565,0.9052015,0,11.75678
9/6/2007 5:00:00 PM,0,0,94.96326,90,0,0,35.46643,35.46643,2.371261,2.371261,0,0,0,2.371261,0,0,0,0,0,2.496064,2.371261,0,0,0,10.62527,0,2.496064,-2.496064,11.36895,81.20659,0.1416923,2.608387,0,0,10.62527
9/6/2007 6:00:00 PM,0,0,82.10947,90,0,0,34.23698,34.23698,0.8405133,0.8405133,0,0,0,0.8405133,0,0,0,0,0,0.8847508,0.8405133,0,0,2.773405,8.12921,0,0.8847508,-0.8847508,10.43634,74.5451,0.1416923,0.9245646,0,0,8.12921
9/6/2007 7:00:00 PM,0,0,68.72863,90,0,0,33.09837,33.09837,2.157128,2.157128,0,-1,0,2.157128,0,0,4.440892E-16,0,0,2.270661,2.157128,0,0,3.756461,7.244459,0,2.270661,-2.270661,8.042849,57.4488,0.1416923,2.372841,0,0,7.244459
9/6/2007 8:00:00 PM,0,0,54.3247,90,0,0,32.03849,32.03849,1.722316,1.722316,0,-1,0,1.722316,0,0,2.220446E-16,0,0,1.812964,1.722316,0,0,6.279418,4.973797,0,1.812964,-1.812964,6.131817,43.7986,0.1416923,1.894547,0,0,4.973797
9/6/2007 9:00:00 PM,0,0,38.48592,90,0,0,31.03313,31.03313,1.138747,1.138747,0,-1,0,1.138747,0,0,2.220446E-16,0,0,1.198681,1.138747,0,0,8.293823,3.160834,0,1.198681,-1.198681,4.868296,34.77348,0.1416923,1.252622,0,0,3.160834
9/6/2007 10:00:00 PM,0,0,21.08892,90,0,0,30.10044,30.10044,0.06294262,0.06294262,0,-1,0,0.06294262,0,0,0,0,0,0.0662554,0.06294262,0,0,9.62569,1.962153,0,0.0662554,-0.0662554,4.798457,34.27462,0.1416923,0.06923689,0,0,1.962153
9/6/2007 11:00:00 PM,0,0,2.556663,90,0,0,29.53719,29.53719,0.4024386,0.4024386,0,-1,0,0.4024386,0,0,5.551115E-17,0,0,0.4236196,0.4024386,0,0,9.699307,1.895897,0,0.4236196,-0.4236196,4.351923,31.0851,0.1416923,0.4426824,0,0,1.895897
9/7/2007 12:00:00 AM,0,0,-16.1673,90,0,0,29.09507,29.09507,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.17,1.472278,0,0,0,4.351923,31.0851,0.1416923,0,0,0,1.472278
9/7/2007 1:00:00 AM,0,0,-33.8688,90,0,0,28.59844,28.59844,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.17,1.472278,0,0,0,4.351923,31.0851,0.1416923,0,0,0,1.472278
9/7/2007 2:00:00 AM,0,0,-50.08698,90,0,0,28.29562,28.29562,0.3747562,0.3747562,0,-1,0,0.3747562,0,0,0,0,0,0.3944802,0.3747562,0,0,10.17,1.472278,0,0.3944802,-0.3944802,3.936104,28.11497,0.1416923,0.4122318,0,0,1.472278
9/7/2007 3:00:00 AM,0,0,-64.81847,90,0,0,27.98674,27.98674,0.09544814,0.09544814,0,-1,0,0.09544814,0,0,1.387779E-17,0,0,0.1004717,0.09544814,0,0,10.60831,1.077798,0,0.1004717,-0.1004717,3.830197,27.3585,0.1416923,0.104993,0,0,1.077798
9/7/2007 4:00:00 AM,0,0,-78.41642,90,0,0,27.67787,27.67787,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.71994,0.9773258,0,0,0,3.830197,27.3585,0.1416923,0,0,0,0.9773258
9/7/2007 5:00:00 AM,0,0,-91.3624,90,0,0,27.38716,27.38716,0.1779619,0.1779619,0,0,0,0.1779619,0,0,0,0,0,0.1873283,0.1779619,0,0,10.71994,0.9773258,0,0.1873283,-0.1873283,3.632736,25.94806,0.1416923,0.195758,0,0,0.9773258
9/7/2007 6:00:00 AM,0.04909813,1.766027,-104.1492,77.01744,0.1697673,0.7344716,32.20393,27.27209,0.1562438,0.1562438,0,0,0,0.1562438,470.0806,0,0,0,0.7344716,0.1644671,0.1562438,0,0,10.92809,0.7899975,0.5700045,0,0.5700045,4.17349,29.81058,0.1416626,0.1718682,0.5875773,0,1.524469
9/7/2007 7:00:00 AM,0.2219655,9.05973,-117.2359,62.1053,0.4548122,1.884151,40.38763,27.08434,0.6935925,0.6935925,0,0,0,0.6935925,271.651,0,0,0,1.884151,0.7300975,0.6935925,0,0,10.35808,1.303002,1.154054,0,1.154054,5.268322,37.63079,0.1416024,0.7629519,1.507321,0,3.187153
9/7/2007 8:00:00 AM,0.4206322,15.51598,-131.0153,47.22196,0.6649117,2.652509,47.22529,27.66575,0.3686122,0.3686122,0,0,0,0.3686122,719.5934,0,0,0,2.652509,0.3880128,0.3686122,0,0,9.204027,2.34165,2.264496,0,2.264496,7.416611,52.97569,0.1414846,0.4054734,2.122007,0,4.994159
9/7/2007 9:00:00 AM,0.5841403,20.69837,-145.7493,32.41479,0.8289513,3.190111,53.50402,28.99211,1.583973,1.583973,0,-1,0,1.583973,201.3994,0,0,0,3.190111,1.66734,1.583973,0,0,6.939531,4.379696,1.522771,0,1.522771,8.861238,63.29443,0.1414055,1.74237,2.552089,0,7.569808
9/7/2007 10:00:00 AM,0.6969566,24.16906,-161.4622,17.88211,0.9357993,3.499047,58.37346,30.59101,0.9015213,0.9015213,0,0,0,0.9015213,388.1269,0,0,0,3.499047,0.9489698,0.9015213,0,0,5.416759,5.75019,2.550077,0,2.550077,11.28045,80.57451,0.1412732,0.9916734,2.799237,0,9.249237
9/7/2007 11:00:00 AM,0.6307164,25.57161,-177.8484,6.100922,0.9781852,3.594779,61.23228,32.12328,0.2880256,0.2880256,0,0,0,0.2880256,1248.076,0.4249118,0,0,3.594779,0.3031849,0.2880256,0,0,2.866683,8.045259,2.866683,0,2.866683,14.00003,100,0.1411248,0.3168282,2.875823,0,11.64004
9/7/2007 12:00:00 PM,0.5643332,24.7437,165.6796,14.25228,0.9532233,3.489736,61.8545,33.47387,0,0,0,0,0,0,0,3.489736,0,0,3.489736,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1411248,0,2.791789,0,14.11501
9/7/2007 1:00:00 PM,0.5695239,21.78253,149.7482,28.5912,0.862613,3.184412,60.49075,34.83656,1.498441,1.498441,0,0,0,1.498441,212.5149,1.607105,0,0,3.184412,1.577307,1.498441,0,0,0,10.62527,0,0,0,14.00003,100,0.1411248,1.648286,2.547529,0,13.80969
9/7/2007 2:00:00 PM,0.3999949,17.00463,134.7497,43.35993,0.7125216,2.691635,56.65692,35.53305,0.1554996,0.1554996,0,-1,0,0.1554996,1730.96,2.527951,0,0,2.691635,0.1636838,0.1554996,0,0,0,10.62527,0,0,0,14.00003,100,0.1411248,0.1710495,2.153308,0,13.31691
9/7/2007 3:00:00 PM,0.2706051,10.83676,120.7397,58.23023,0.5131465,2.004996,50.87978,35.73897,0,0,0,0,0,0,0,2.004996,0,0,2.004996,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1411248,0,1.603997,0,12.63027
9/7/2007 4:00:00 PM,0.09846799,3.720501,107.5068,73.13724,0.2778211,1.127201,44.19385,36.04179,0.005478989,0.005478989,0,0,0,0.005478989,20573.15,1.121433,0,0,1.127201,0.005767357,0.005478989,0,0,0,10.62527,0,0,0,14.00003,100,0.1411248,0.006026888,0.9017605,0,11.75247
9/7/2007 5:00:00 PM,0.00007684482,0,94.68423,90,0,0,35.56334,35.56334,1.715545,1.715545,0,0,0,1.715545,0,0,2.220446E-16,0,0,1.805837,1.715545,0,0,0,10.62527,0,1.805837,-1.805837,12.09651,86.40346,0.1411248,1.8871,0,0,10.62527
9/7/2007 6:00:00 PM,0,0,81.82621,90,0,0,34.3036,34.3036,3.911534,3.911534,5,0,1.53,3.911534,0,0,0,0,0,0,0,1.088466,1.034043,2.006486,8.819437,1.034043,0,1.034043,13.07749,93.41044,0.1411923,4.302687,0,5,8.819437
9/7/2007 7:00:00 PM,0,0,68.44588,90,0,0,33.14682,33.14682,1.375237,1.375237,0,-1,0,1.375237,0,0,0,0,0,1.447618,1.375237,0,0,0.972443,9.750075,0,1.447618,-1.447618,11.55156,82.51101,0.1411923,1.512761,0,0,9.750075
9/7/2007 8:00:00 PM,0,0,54.05153,90,0,0,32.093,32.093,2.791889,2.791889,0,-1,0,2.791889,0,0,4.440892E-16,0,0,2.938831,2.791889,0,0,2.580908,8.302457,0,2.938831,-2.938831,8.453765,60.38391,0.1411923,3.071078,0,0,8.302457
9/7/2007 9:00:00 PM,0,0,38.23903,90,0,0,31.06947,31.06947,4.384665,3.33,0,-1,0,3.33,0,0,1.054665,1.493132,0,3.505263,3.33,0,0,5.846275,5.363626,0,3.505263,-3.505263,4.758893,33.99202,0.1411923,4.823132,0,0,5.363626
9/7/2007 10:00:00 PM,0,0,20.89274,90,0,0,30.13072,30.13072,0.4296562,0.4296562,0,-1,0,0.4296562,0,0,5.551115E-17,0,0,0.4522697,0.4296562,0,0,9.741012,1.858364,0,0.4522697,-0.4522697,4.282158,30.58679,0.1411923,0.4726219,0,0,1.858364
9/7/2007 11:00:00 PM,0,0,2.435369,90,0,0,29.55536,29.55536,0.1228843,0.1228843,0,-1,0,0.1228843,0,0,1.387779E-17,0,0,0.1293519,0.1228843,0,0,10.24353,1.406094,0,0.1293519,-0.1293519,4.14581,29.61287,0.1411923,0.1351728,0,0,1.406094
9/8/2007 12:00:00 AM,0,0,-16.20504,90,0,0,29.12535,29.12535,0.5764654,0.5764654,0,-1,0,0.5764654,0,0,0,0,0,0.6068057,0.5764654,0,0,10.38726,1.276742,0,0.6068057,-0.6068057,3.50618,25.04409,0.1411923,0.6341119,0,0,1.276742
9/8/2007 1:00:00 AM,0,0,-33.83379,90,0,0,28.63478,28.63478,0.07542458,0.07542458,0,-1,0,0.07542458,0,0,1.387779E-17,0,0,0.0793943,0.07542458,0,0,11.06149,0.6699362,0,0.0793943,-0.0793943,3.422491,24.44632,0.1411923,0.08296704,0,0,0.6699362
9/8/2007 2:00:00 AM,0,0,-50.00127,90,0,0,28.3259,28.3259,0.2476813,0.2476813,0,-1,0,0.2476813,0,0,0,0,0,0.2607172,0.2476813,0,0,11.1497,0.5905418,0,0.2607172,-0.2607172,3.147671,22.48332,0.1411923,0.2724495,0,0,0.5905418
9/8/2007 3:00:00 AM,0,0,-64.70344,90,0,0,28.02308,28.02308,0.05873528,0.05873528,0,-1,0,0.05873528,0,0,6.938894E-18,0,0,0.06182661,0.05873528,0,0,11.43939,0.3298247,0,0.06182661,-0.06182661,3.0825,22.01782,0.1411923,0.0646088,0,0,0.3298247
9/8/2007 4:00:00 AM,0,0,-78.28809,90,0,0,27.69604,27.69604,0.1059504,0.1059504,0,-1,0,0.1059504,0,0,0,0,0,0.1115267,0.1059504,0,0,11.50808,0.2679981,0,0.1115267,-0.1115267,2.964941,21.17811,0.1411923,0.1165454,0,0,0.2679981
9/8/2007 5:00:00 AM,0,0,-91.23223,90,0,0,27.4235,27.4235,0.5733674,0.5733674,4.07863,0,1.278466,0.5733674,0,0,0,0,0,0,0,3.505263,3.33,11.632,0.1564714,3.33,0,3.33,6.124056,43.74317,0.1413342,0.6307042,0,5,0.1564714
9/8/2007 6:00:00 AM,0.04243467,2.148782,-104.0266,76.92,0.2039423,0.8776188,33.23212,27.30237,0.2189269,0.2189269,3.72419,0,1.181704,0.2189269,400.873,0,0,0,0.8776188,0,0,3.505263,3.33,8.302003,3.153471,4.207619,0,4.207619,10.11575,72.25524,0.1413911,0.2408196,0.7020951,5,4.03109
9/8/2007 7:00:00 AM,0.2488727,9.44794,-117.1306,61.99647,0.4574276,1.894003,40.48336,27.1025,2.128361,2.128361,4.218723,0,1.316711,2.128361,88.98881,0,0,0,1.894003,0,0,2.090362,1.985844,4.094384,6.940328,3.879847,0,3.879847,13.7965,98.54623,0.1415195,2.341197,1.515203,5,8.834332
9/8/2007 8:00:00 AM,0.436996,15.91112,-130.939,47.09816,0.6675262,2.661307,47.33426,27.69604,1.520052,1.520052,0,0,0,1.520052,175.08,0.8467148,0,0,2.661307,1.600055,1.520052,0,0,0.2145371,10.43219,0.2145371,0,0.2145371,14.00003,100,0.1415085,1.672057,2.129045,0,13.0935
9/8/2007 9:00:00 AM,0.5917336,21.09909,-145.7163,32.26668,0.831446,3.197038,53.64732,29.05873,0,0,0,-1,0,0,0,3.197038,0,0,3.197038,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1415085,0,2.55763,0,13.82231
9/8/2007 10:00:00 AM,0.6799276,24.57035,-161.4866,17.67815,0.9380537,3.504208,58.52873,30.6758,2.543765,2.543765,0,0,0,2.543765,137.7567,0.8265599,0,0,3.504208,2.677648,2.543765,0,0,0,10.62527,0,0,0,14.00003,100,0.1415085,2.798142,2.803366,0,14.12948
9/8/2007 11:00:00 AM,0.7170136,25.96524,-177.9384,5.701325,0.9800932,3.598192,61.39592,32.22624,0.9069363,0.9069363,0,0,0,0.9069363,396.7414,2.643523,0,0,3.598192,0.9546698,0.9069363,0,0,0,10.62527,0,0,0,14.00003,100,0.1415085,0.9976299,2.878554,0,14.22347
9/8/2007 12:00:00 PM,0.7559764,25.12083,165.5264,14.18274,0.954702,3.491261,62.03598,33.60711,2.927931,2.927931,0,0,0,2.927931,119.2399,0.4092285,0,0,3.491261,3.082033,2.927931,0,0,0,10.62527,0,0,0,14.00003,100,0.1415085,3.220725,2.793009,0,14.11654
9/8/2007 1:00:00 PM,0.7071479,22.13714,149.5443,28.60811,0.863609,3.185224,60.63855,34.95163,0.6928887,0.6928887,0,0,0,0.6928887,459.7021,2.455867,0,0,3.185224,0.7293565,0.6928887,0,0,0,10.62527,0,0,0,14.00003,100,0.1415085,0.7621775,2.548179,0,13.8105
9/8/2007 2:00:00 PM,0.5628197,17.33543,134.5108,43.40757,0.7130154,2.691092,56.80742,35.66629,0.6612912,0.6612912,0,-1,0,0.6612912,406.9451,1.994996,0,0,2.691092,0.696096,0.6612912,0,0,0,10.62527,0,0,0,14.00003,100,0.1415085,0.7274203,2.152874,0,13.31637
9/8/2007 3:00:00 PM,0.3503692,11.14684,120.4793,58.29504,0.5131589,2.003486,51.01508,35.87221,0.4329204,0.4329204,0,0,0,0.4329204,462.784,1.547781,0,0,2.003486,0.4557056,0.4329204,0,0,0,10.62527,0,0,0,14.00003,100,0.1415085,0.4762124,1.602789,0,12.62876
9/8/2007 4:00:00 PM,0.1168133,4.015851,107.2337,73.21431,0.2774498,1.124889,44.32313,36.18109,0.2718149,0.2718149,0,0,0,0.2718149,413.8439,0.8387685,0,0,1.124889,0.2861209,0.2718149,0,0,0,10.62527,0,0,0,14.00003,100,0.1415085,0.2989964,0.8999115,0,11.75016
9/8/2007 5:00:00 PM,0.0003955885,0,94.40351,90,0,0,35.66629,35.66629,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1415085,0,0,0,10.62527
9/8/2007 6:00:00 PM,0,0,81.54162,90,0,0,34.40656,34.40656,1.674457,1.674457,0,0,0,1.674457,0,0,0,0,0,1.762586,1.674457,0,0,0,10.62527,0,1.762586,-1.762586,12.1421,86.7291,0.1415085,1.841902,0,0,10.62527
9/8/2007 7:00:00 PM,0,0,68.16219,90,0,0,33.23161,33.23161,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.958429,8.862688,0,0,0,12.1421,86.7291,0.1415085,0,0,0,8.862688
9/8/2007 8:00:00 PM,0,0,53.77788,90,0,0,32.15962,32.15962,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.958429,8.862688,0,0,0,12.1421,86.7291,0.1415085,0,0,0,8.862688
9/8/2007 9:00:00 PM,0,0,37.99201,90,0,0,31.11792,31.11792,3.132705,3.132705,0,-1,0,3.132705,0,0,0,0.1159753,0,3.297584,3.132705,0,0,1.958429,8.862688,0,3.297584,-3.297584,8.666141,61.90088,0.1415085,3.445975,0,0,8.862688
9/8/2007 10:00:00 PM,0,0,20.69657,90,0,0,30.18523,30.18523,0.4694019,0.4694019,0,-1,0,0.4694019,0,0,5.551115E-17,0,0,0.4941073,0.4694019,0,0,5.622411,5.565104,0,0.4941073,-0.4941073,8.145306,58.18064,0.1415085,0.5163421,0,0,5.565104
9/8/2007 11:00:00 PM,0,0,2.313819,90,0,0,29.60381,29.60381,0.1018469,0.1018469,0,-1,0,0.1018469,0,0,1.387779E-17,0,0,0.1072073,0.1018469,0,0,6.171419,5.070997,0,0.1072073,-0.1072073,8.032299,57.37345,0.1415085,0.1120316,0,0,5.070997
9/9/2007 12:00:00 AM,0,0,-16.24341,90,0,0,29.16169,29.16169,0.1611086,0.1611086,0,-1,0,0.1611086,0,0,0,0,0,0.169588,0.1611086,0,0,6.290538,4.963789,0,0.169588,-0.169588,7.853538,56.09658,0.1415085,0.1772195,0,0,4.963789
9/9/2007 1:00:00 AM,0,0,-33.79974,90,0,0,28.66506,28.66506,0.3548477,0.3548477,0,-1,0,0.3548477,0,0,0,0,0,0.3735239,0.3548477,0,0,6.47897,4.794201,0,0.3735239,-0.3735239,7.459809,53.28424,0.1415085,0.3903325,0,0,4.794201
9/9/2007 2:00:00 AM,0,0,-49.91655,90,0,0,28.36224,28.36224,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.893996,4.420678,0,0,0,7.459809,53.28424,0.1415085,0,0,0,4.420678
9/9/2007 3:00:00 AM,0,0,-64.58919,90,0,0,28.05337,28.05337,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.893996,4.420678,0,0,0,7.459809,53.28424,0.1415085,0,0,0,4.420678
9/9/2007 4:00:00 AM,0,0,-78.16026,90,0,0,27.73237,27.73237,0.6886533,0.6886533,0,-1,0,0.6886533,0,0,0,0,0,0.7248983,0.6886533,0,0,6.893996,4.420678,0,0.7248983,-0.7248983,6.695699,47.82633,0.1415085,0.7575187,0,0,4.420678
9/9/2007 5:00:00 AM,0,0,-91.1023,90,0,0,27.45984,27.45984,0.3335247,0.3335247,0,0,0,0.3335247,0,0,5.551115E-17,0,0,0.3510787,0.3335247,0,0,7.699439,3.695779,0,0.3510787,-0.3510787,6.32563,45.18298,0.1415085,0.3668772,0,0,3.695779
9/9/2007 6:00:00 AM,0.05368813,2.533436,-103.904,76.82208,0.2609314,1.112987,34.91801,27.32054,0.1871618,0.1871618,0,0,0,0.1871618,594.6658,0,0,0,1.112987,0.1970124,0.1871618,0,0,8.089526,3.344701,0.9159747,0,0.9159747,7.1946,51.38989,0.1414612,0.2058779,0.8903897,0,4.457688
9/9/2007 7:00:00 AM,0.2562917,9.83802,-117.0252,61.8879,0.4600399,1.903706,40.59127,27.13279,0,0,0,0,0,0,0,0,0,0,1.903706,0,0,0,0,7.173552,4.169078,1.903706,0,1.903706,9.000613,64.28997,0.1413631,0,1.522965,0,6.072783
9/9/2007 8:00:00 AM,0.4473503,16.30811,-130.8628,46.97554,0.6701286,2.669955,47.44903,27.73237,1.661157,1.661157,0,0,0,1.661157,160.7287,0,0,0,2.669955,1.748587,1.661157,0,0,5.269845,5.882413,0.9213691,0,0.9213691,9.874701,70.53344,0.1413156,1.827273,2.135964,0,8.552369
9/9/2007 9:00:00 AM,0.6131189,21.50163,-145.6838,32.12117,0.8339182,3.203875,53.78995,29.12535,0.7625182,0.7625182,0,-1,0,0.7625182,420.1703,0,0,0,3.203875,0.8026507,0.7625182,0,0,4.348476,6.711645,2.401224,0,2.401224,12.1527,86.80484,0.1411921,0.83877,2.5631,0,9.915521
9/9/2007 10:00:00 AM,0.6880698,24.97337,-161.5121,17.47937,0.9402766,3.509255,58.68306,30.76059,1.517828,1.517828,0,0,0,1.517828,231.2025,0,0,0,3.509255,1.597713,1.517828,0,0,1.947252,8.872747,1.911542,0,1.911542,13.96615,99.75801,0.1410939,1.669611,2.807404,0,12.382
9/9/2007 11:00:00 AM,0.6994791,26.36043,-178.0302,5.300223,0.9819629,3.601476,61.55842,32.3292,0.6977481,0.6977481,0,0,0,0.6977481,516.157,2.831294,0,0,3.601476,0.7344716,0.6977481,0,0,0.03571064,10.59313,0.03571064,0,0.03571064,14.00003,100,0.1410921,0.7675229,2.881181,0,14.19461
9/9/2007 12:00:00 PM,0.6870518,25.49924,165.3709,14.12452,0.9561381,3.493312,62.18519,33.71007,1.774283,1.774283,0,0,0,1.774283,196.8858,1.625646,0,0,3.493312,1.867667,1.774283,0,0,0,10.62527,0,0,0,14.00003,100,0.1410921,1.951712,2.79465,0,14.11859
9/9/2007 1:00:00 PM,0.6136864,22.49274,149.3377,28.63097,0.8645611,3.185414,60.80978,35.09093,0,0,0,0,0,0,0,3.185414,0,0,3.185414,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1410921,0,2.548331,0,13.81069
9/9/2007 2:00:00 PM,0.5038674,17.66702,134.2694,43.45905,0.7134671,2.690902,56.92583,35.76925,1.02003,1.02003,0,-1,0,1.02003,263.8061,1.617186,0,0,2.690902,1.073716,1.02003,0,0,0,10.62527,0,0,0,14.00003,100,0.1410921,1.122033,2.152721,0,13.31618
9/9/2007 3:00:00 PM,0.3533773,11.45763,120.2166,58.36253,0.5131327,2.001769,51.15536,36.01151,0.4614623,0.4614623,0,0,0,0.4614623,433.7881,1.516019,0,0,2.001769,0.4857497,0.4614623,0,0,0,10.62527,0,0,0,14.00003,100,0.1410921,0.5076085,1.601415,0,12.62704
9/9/2007 4:00:00 PM,0.1355188,4.311954,106.9585,73.29322,0.2770503,1.122699,44.41499,36.28405,1.427032,1.427032,0,0,0,1.427032,78.6737,0,0,0,1.122699,1.502139,1.427032,0,0,0,10.62527,0,0.37944,-0.37944,13.60006,97.14311,0.1410921,1.569735,0.898159,0,11.74797
9/9/2007 5:00:00 PM,0.0008995888,0,94.12123,90,0,0,35.76925,35.76925,1.434327,1.434327,0,0,0,1.434327,0,0,0,0,0,1.509817,1.434327,0,0,0.4216,10.24583,0,1.509817,-1.509817,12.00858,85.77537,0.1410921,1.577759,0,0,10.24583
9/9/2007 6:00:00 PM,0,0,81.25584,90,0,0,34.52768,34.52768,0.5145457,0.5145457,0,0,0,0.5145457,0,0,0,0,0,0.5416271,0.5145457,0,0,2.099175,8.736017,0,0.5416271,-0.5416271,11.43765,81.69734,0.1410921,0.5660003,0,0,8.736017
9/9/2007 7:00:00 PM,0,0,67.87774,90,0,0,33.3164,33.3164,2.209075,2.209075,0,-1,0,2.209075,0,0,0,0,0,2.325342,2.209075,0,0,2.700983,8.194389,0,2.325342,-2.325342,8.986526,64.18934,0.1410921,2.429982,0,0,8.194389
9/9/2007 8:00:00 PM,0,0,53.50388,90,0,0,32.22624,32.22624,0.5893937,0.5893937,0,-1,0,0.5893937,0,0,1.110223E-16,0,0,0.6204144,0.5893937,0,0,5.284696,5.869048,0,0.6204144,-0.6204144,8.332551,59.5181,0.1410921,0.648333,0,0,5.869048
9/9/2007 9:00:00 PM,0,0,37.74502,90,0,0,31.19059,31.19059,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.974045,5.248633,0,0,0,8.332551,59.5181,0.1410921,0,0,0,5.248633
9/9/2007 10:00:00 PM,0,0,20.50054,90,0,0,30.25185,30.25185,0.0371213,0.0371213,0,-1,0,0.0371213,0,0,6.938894E-18,0,0,0.03907505,0.0371213,0,0,5.974045,5.248633,0,0.03907505,-0.03907505,8.291363,59.2239,0.1410921,0.04083343,0,0,5.248633
9/9/2007 11:00:00 PM,0,0,2.192138,90,0,0,29.67043,29.67043,0.006854048,0.006854048,0,-1,0,0.006854048,0,0,8.673617E-19,0,0,0.007214788,0.006854048,0,0,6.017462,5.209558,0,0.007214788,-0.007214788,8.283757,59.16957,0.1410921,0.007539453,0,0,5.209558
9/10/2007 12:00:00 AM,0,0,-16.28229,90,0,0,29.22831,29.22831,0.5039485,0.5039485,0,-1,0,0.5039485,0,0,1.110223E-16,0,0,0.5304721,0.5039485,0,0,6.025478,5.202343,0,0.5304721,-0.5304721,7.724591,55.17554,0.1410921,0.5543433,0,0,5.202343
9/10/2007 1:00:00 AM,0,0,-33.76658,90,0,0,28.71957,28.71957,0.2317827,0.2317827,0,-1,0,0.2317827,0,0,2.775558E-17,0,0,0.2439817,0.2317827,0,0,6.614892,4.671872,0,0.2439817,-0.2439817,7.467411,53.33855,0.1410921,0.2549609,0,0,4.671872
9/10/2007 2:00:00 AM,0,0,-49.83276,90,0,0,28.39252,28.39252,0.1077586,0.1077586,0,-1,0,0.1077586,0,0,1.387779E-17,0,0,0.1134301,0.1077586,0,0,6.885983,4.42789,0,0.1134301,-0.1134301,7.347846,52.4845,0.1410921,0.1185344,0,0,4.42789
9/10/2007 3:00:00 AM,0,0,-64.47569,90,0,0,28.0897,28.0897,0.2370257,0.2370257,0,-1,0,0.2370257,0,0,2.775558E-17,0,0,0.2495008,0.2370257,0,0,7.012016,4.31446,0,0.2495008,-0.2495008,7.084848,50.60596,0.1410921,0.2607283,0,0,4.31446
9/10/2007 4:00:00 AM,0,0,-78.03291,90,0,0,27.76266,27.76266,0.2222303,0.2222303,0,-1,0,0.2222303,0,0,2.775558E-17,0,0,0.2339266,0.2222303,0,0,7.289239,4.064959,0,0.2339266,-0.2339266,6.838268,48.84468,0.1410921,0.2444533,0,0,4.064959
9/10/2007 5:00:00 AM,0,0,-90.97259,90,0,0,27.49012,27.49012,0.4560744,0.4560744,0,0,0,0.4560744,0,0,5.551115E-17,0,0,0.4800783,0.4560744,0,0,7.549158,3.831032,0,0.4800783,-0.4800783,6.332222,45.23006,0.1410921,0.5016818,0,0,3.831032
9/10/2007 6:00:00 AM,0.07913732,2.919836,-103.7814,76.72379,0.2243486,0.9621534,33.88352,27.35688,0.5346411,0.5346411,0,0,0,0.5346411,179.9625,0,0,0,0.9621534,0.5627801,0.5346411,0,0,8.082578,3.350954,0.3993733,0,0.3993733,6.7111,47.93633,0.1410716,0.5881053,0.7697227,0,4.313107
9/10/2007 7:00:00 AM,0.2741631,10.22982,-116.9197,61.77971,0.4626473,1.913313,40.70517,27.16913,0,0,0,0,0,0,0,0,0,0,1.913313,0,0,0,0,7.683205,3.71039,1.913313,0,1.913313,8.526228,60.90151,0.1409735,0,1.53065,0,5.623703
9/10/2007 8:00:00 AM,0.488467,16.7068,-130.7866,46.85427,0.6727166,2.678355,47.5757,27.78083,0.6475422,0.6475422,0,0,0,0.6475422,413.6185,0,0,0,2.678355,0.6816235,0.6475422,0,0,5.769892,5.432372,1.996731,0,1.996731,10.42049,74.43195,0.1408713,0.7122965,2.142684,0,8.110726
9/10/2007 9:00:00 AM,0.681336,21.90586,-145.6516,31.97847,0.8363659,3.2105,53.93804,29.19803,3.085278,3.085278,0,-1,0,3.085278,104.0587,0,0,0.06380605,3.2105,3.247661,3.085278,0,0,3.77316,7.22943,0,0.0371615,-0.0371615,10.38132,74.15215,0.1408713,3.393806,2.5684,0,10.43993
9/10/2007 10:00:00 AM,0.7644709,25.378,-161.5384,17.28619,0.9424663,3.513791,58.855,30.86355,1.628652,1.628652,0,0,0,1.628652,215.7485,0,0,0,3.513791,1.71437,1.628652,0,0,3.814451,7.192268,1.799421,0,1.799421,12.0884,86.34556,0.1407793,1.791517,2.811033,0,10.70606
9/10/2007 11:00:00 AM,0.8285935,26.75704,-178.1237,4.897831,0.983793,3.604216,61.73833,32.45033,2.094289,2.094289,0,0,0,2.094289,172.0974,0,0,0,3.604216,2.204515,2.094289,0,0,2.01503,8.811748,1.399701,0,1.399701,13.41628,95.83035,0.1407078,2.303718,2.883373,0,12.41596
9/10/2007 12:00:00 PM,0.746689,25.87882,165.2131,14.07785,0.957531,3.494824,62.35168,33.8312,0,0,0,0,0,0,0,2.879495,0,0,3.494824,0,0,0,0,0.6153287,10.07148,0.6153287,0,0.6153287,14.00003,100,0.1406764,0,2.795859,0,13.5663
9/10/2007 1:00:00 PM,0.6298616,22.84924,149.1287,28.65977,0.8654692,3.186181,60.94255,35.19389,0.9715207,0.9715207,0,0,0,0.9715207,327.9581,2.163527,0,0,3.186181,1.022653,0.9715207,0,0,0,10.62527,0,0,0,14.00003,100,0.1406764,1.068673,2.548945,0,13.81145
9/10/2007 2:00:00 PM,0.5148693,17.99932,134.0255,43.51432,0.713877,2.689978,57.07996,35.90855,1.004309,1.004309,0,-1,0,1.004309,267.8438,1.632811,0,0,2.689978,1.057167,1.004309,0,0,0,10.62527,0,0,0,14.00003,100,0.1406764,1.104739,2.151983,0,13.31525
9/10/2007 3:00:00 PM,0.3141391,11.76906,119.9517,58.43261,0.5130689,1.999988,51.28838,36.14475,0.3519266,0.3519266,0,0,0,0.3519266,568.2969,1.629539,0,0,1.999988,0.3704491,0.3519266,0,0,0,10.62527,0,0,0,14.00003,100,0.1406764,0.3871193,1.59999,0,12.62526
