Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/10/2007 4:00:00 PM,0.1314653,4.608747,106.6816,73.37389,0.2766083,1.120156,44.53607,36.41729,0.7032238,0.7032238,0,0,0,0.7032238,159.2887,0.3799204,0,0,1.120156,0.7402356,0.7032238,0,0,0,10.62527,0,0,0,14.00003,100,0.1406764,0.7735462,0.8961247,0,11.74543
9/10/2007 5:00:00 PM,0.00216673,0,93.83752,90,0,0,35.90855,35.90855,0.0002772121,0.0002772121,0,0,0,0.0002772121,0,0,5.421011E-20,0,0,0.0002918023,0.0002772121,0,0,0,10.62527,0,0.0002918023,-0.0002918023,13.99972,99.9978,0.1406764,0.0003049333,0,0,10.62527
9/10/2007 6:00:00 PM,0,0,80.96902,90,0,0,34.63064,34.63064,1.323599,1.323599,0,0,0,1.323599,0,0,2.220446E-16,0,0,1.393262,1.323599,0,0,0.0003242247,10.62498,0,1.393262,-1.393262,12.53109,89.50763,0.1406764,1.455958,0,0,10.62498
9/10/2007 7:00:00 PM,0,0,67.59265,90,0,0,33.41936,33.41936,1.590378,1.590378,0,-1,0,1.590378,0,0,2.220446E-16,0,0,1.674082,1.590378,0,0,1.548393,9.231721,0,1.674082,-1.674082,10.76646,76.90311,0.1406764,1.749416,0,0,9.231721
9/10/2007 8:00:00 PM,0,0,53.22968,90,0,0,32.29286,32.29286,1.283125,1.283125,0,-1,0,1.283125,0,0,2.220446E-16,0,0,1.350658,1.283125,0,0,3.408484,7.557639,0,1.350658,-1.350658,9.342738,66.73371,0.1406764,1.411438,0,0,7.557639
9/10/2007 9:00:00 PM,0,0,37.4982,90,0,0,31.25721,31.25721,0.3755286,0.3755286,0,-1,0,0.3755286,0,0,5.551115E-17,0,0,0.3952933,0.3755286,0,0,4.909215,6.206981,0,0.3952933,-0.3952933,8.926063,63.75746,0.1406764,0.4130815,0,0,6.206981
9/10/2007 10:00:00 PM,0,0,20.3048,90,0,0,30.3003,30.3003,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.34843,5.811687,0,0,0,8.926063,63.75746,0.1406764,0,0,0,5.811687
9/10/2007 11:00:00 PM,0,0,2.070449,90,0,0,29.72494,29.72494,0.199196,0.199196,0,-1,0,0.199196,0,0,2.775558E-17,0,0,0.2096799,0.199196,0,0,5.34843,5.811687,0,0.2096799,-0.2096799,8.70504,62.17873,0.1406764,0.2191156,0,0,5.811687
9/11/2007 12:00:00 AM,0,0,-16.32159,90,0,0,29.26465,29.26465,0.01814589,0.01814589,0,-1,0,0.01814589,0,0,0,0,0,0.01910094,0.01814589,0,0,5.581407,5.602007,0,0.01910094,-0.01910094,8.684906,62.03492,0.1406764,0.01996048,0,0,5.602007
9/11/2007 1:00:00 AM,0,0,-33.73421,90,0,0,28.74986,28.74986,0.6640104,0.6640104,0,-1,0,0.6640104,0,0,1.110223E-16,0,0,0.6989583,0.6640104,0,0,5.602631,5.582907,0,0.6989583,-0.6989583,7.948139,56.77231,0.1406764,0.7304114,0,0,5.582907
9/11/2007 2:00:00 AM,0,0,-49.74982,90,0,0,28.42886,28.42886,0.3789888,0.3789888,0,-1,0,0.3789888,0,0,0,0,0,0.3989356,0.3789888,0,0,6.379251,4.883948,0,0.3989356,-0.3989356,7.527624,53.76863,0.1406764,0.4168877,0,0,4.883948
9/11/2007 3:00:00 AM,0,0,-64.36287,90,0,0,28.11999,28.11999,0.3031353,0.3031353,0,-1,0,0.3031353,0,0,0,0,0,0.3190898,0.3031353,0,0,6.822513,4.485013,0,0.3190898,-0.3190898,7.191274,51.36614,0.1406764,0.3334488,0,0,4.485013
9/11/2007 4:00:00 AM,0,0,-77.90599,90,0,0,27.79899,27.79899,0.1684416,0.1684416,0,-1,0,0.1684416,0,0,2.775558E-17,0,0,0.1773069,0.1684416,0,0,7.177057,4.165923,0,0.1773069,-0.1773069,7.004376,50.03116,0.1406764,0.1852857,0,0,4.165923
9/11/2007 5:00:00 AM,0,0,-90.84305,90,0,0,27.52645,27.52645,0.04714792,0.04714792,0,0,0,0.04714792,0,0,6.938894E-18,0,0,0.04962939,0.04714792,0,0,7.374064,3.988616,0,0.04962939,-0.04962939,6.952062,49.65749,0.1406764,0.05186271,0,0,3.988616
9/11/2007 6:00:00 AM,0.09357801,3.307828,-103.6588,76.62526,0.2240379,0.9607136,33.90488,27.38716,0.1096554,0.1096554,0,0,0,0.1096554,876.1207,0,0,0,0.9607136,0.1154267,0.1096554,0,0,7.429208,3.938987,0.8452869,0,0.8452869,7.753972,55.3854,0.1406333,0.1206209,0.7685709,0,4.8997
9/11/2007 7:00:00 AM,0.2897123,10.62318,-116.8141,61.67204,0.465248,1.922881,40.81889,27.20547,2.300917,2.300917,0,0,0,2.300917,83.57021,0,4.440892E-16,0,1.922881,2.422018,2.300917,0,0,6.583921,4.699745,0,0.4991367,-0.4991367,7.227835,51.62729,0.1406333,2.531009,1.538305,0,6.622626
9/11/2007 8:00:00 AM,0.4674181,17.10706,-130.7104,46.73449,0.6752881,2.686867,47.68958,27.81716,1.619119,1.619119,0,0,0,1.619119,165.9463,0,0,0,2.686867,1.704336,1.619119,0,0,7.138518,4.200608,0.9825316,0,0.9825316,8.159946,58.28522,0.1405832,1.781031,2.149494,0,6.887475
9/11/2007 9:00:00 AM,0.6535406,22.31163,-145.6197,31.83879,0.8387873,3.217138,54.07917,29.26465,0,0,0,-1,0,0,0,0,0,0,3.217138,0,0,0,0,6.155986,5.084887,3.217138,0,3.217138,11.21199,80.08549,0.1404195,0,2.57371,0,8.302025
9/11/2007 10:00:00 AM,0.7219936,25.7841,-161.5657,17.09904,0.9446213,3.518597,59.0073,30.94834,0.9119567,0.9119567,0,0,0,0.9119567,385.8294,0,0,0,3.518597,0.9599544,0.9119567,0,0,2.938848,7.980311,2.558643,0,2.558643,13.63933,97.42361,0.1402896,1.003152,2.814878,0,11.49891
9/11/2007 11:00:00 AM,0.8115743,27.15496,-178.2188,4.494393,0.9855822,3.60723,61.8984,32.55329,2.167592,2.167592,0,0,0,2.167592,166.4165,0.94535,0,0,3.60723,2.281675,2.167592,0,0,0.3802053,10.28309,0.3802053,0,0.3802053,14.00003,100,0.1402703,2.384351,2.885784,0,13.89032
9/11/2007 12:00:00 PM,0.8211369,26.25945,165.0532,14.04292,0.9588798,3.496326,62.51065,33.94627,0.2140102,0.2140102,0,0,0,0.2140102,1633.719,3.271052,0,0,3.496326,0.2252739,0.2140102,0,0,0,10.62527,0,0,0,14.00003,100,0.1402703,0.2354112,2.797061,0,14.1216
9/11/2007 1:00:00 PM,0.6947613,23.20653,148.9173,28.69444,0.866333,3.185483,61.14204,35.36347,0.4839551,0.4839551,0,0,0,0.4839551,658.2186,2.676056,0,0,3.185483,0.5094265,0.4839551,0,0,0,10.62527,0,0,0,14.00003,100,0.1402703,0.5323507,2.548386,0,13.81076
9/11/2007 2:00:00 PM,0.5571222,18.33223,133.7794,43.57331,0.7142453,2.688422,57.26366,36.07813,1.938283,1.938283,0,-1,0,1.938283,138.7012,0.6481234,0,0,2.688422,2.040298,1.938283,0,0,0,10.62527,0,0,0,14.00003,100,0.1402703,2.132112,2.150738,0,13.3137
9/11/2007 3:00:00 PM,0.3243358,12.08106,119.6848,58.5052,0.5129683,1.998007,51.42643,36.28405,1.684788,1.684788,0,0,0,1.684788,118.591,0.2245456,0,0,1.998007,1.773461,1.684788,0,0,0,10.62527,0,0,0,14.00003,100,0.1402703,1.853267,1.598405,0,12.62328
9/11/2007 4:00:00 PM,0.1407556,4.906174,106.4031,73.45621,0.2761278,1.117429,44.66211,36.55659,1.070287,1.070287,0,0,0,1.070287,104.4047,0,0,0,1.117429,1.126618,1.070287,0,0,0,10.62527,0,0.009188426,-0.009188426,13.99034,99.93082,0.1402703,1.177315,0.8939433,0,11.7427
9/11/2007 5:00:00 PM,0.003592549,0,93.55254,90,0,0,36.01151,36.01151,1.697166,1.697166,0,0,0,1.697166,0,0,2.220446E-16,0,0,1.786491,1.697166,0,0,0.01020936,10.61609,0,1.786491,-1.786491,12.10722,86.47994,0.1402703,1.866883,0,0,10.61609
9/11/2007 6:00:00 PM,0,0,80.6813,90,0,0,34.7336,34.7336,0.2909992,0.2909992,0,0,0,0.2909992,0,0,5.551115E-17,0,0,0.306315,0.2909992,0,0,1.995199,8.829595,0,0.306315,-0.306315,11.78433,84.17363,0.1402703,0.3200991,0,0,8.829595
9/11/2007 7:00:00 PM,0,0,67.30708,90,0,0,33.48598,33.48598,0.004379544,0.004379544,0,-1,0,0.004379544,0,0,0,0,0,0.004610046,0.004379544,0,0,2.335549,8.52328,0,0.004610046,-0.004610046,11.77947,84.13892,0.1402703,0.004817498,0,0,8.52328
9/11/2007 8:00:00 PM,0,0,52.95543,90,0,0,32.34737,32.34737,2.212573,2.212573,0,-1,0,2.212573,0,0,0,0,0,2.329024,2.212573,0,0,2.340672,8.51867,0,2.329024,-2.329024,9.324465,66.60319,0.1402703,2.43383,0,0,8.51867
9/11/2007 9:00:00 PM,0,0,37.25169,90,0,0,31.30567,31.30567,1.143949,1.143949,0,-1,0,1.143949,0,0,0,0,0,1.204157,1.143949,0,0,4.928476,6.189645,0,1.204157,-1.204157,8.055172,57.53682,0.1402703,1.258344,0,0,6.189645
9/11/2007 10:00:00 PM,0,0,20.10947,90,0,0,30.33664,30.33664,0.242816,0.242816,0,-1,0,0.242816,0,0,2.775558E-17,0,0,0.2555958,0.242816,0,0,6.266429,4.985488,0,0.2555958,-0.2555958,7.78575,55.61239,0.1402703,0.2670977,0,0,4.985488
9/11/2007 11:00:00 PM,0,0,1.948876,90,0,0,29.75522,29.75522,0.472558,0.472558,0,-1,0,0.472558,0,0,0,0,0,0.4974295,0.472558,0,0,6.550424,4.729892,0,0.4974295,-0.4974295,7.261413,51.86713,0.1402703,0.5198138,0,0,4.729892
9/12/2007 12:00:00 AM,0,0,-16.3612,90,0,0,29.30099,29.30099,0.277826,0.277826,0,-1,0,0.277826,0,0,0,0,0,0.2924484,0.277826,0,0,7.103124,4.232463,0,0.2924484,-0.2924484,6.953146,49.66523,0.1402703,0.3056086,0,0,4.232463
9/12/2007 1:00:00 AM,0,0,-33.70255,90,0,0,28.78619,28.78619,0.4575625,0.4575625,0,-1,0,0.4575625,0,0,5.551115E-17,0,0,0.4816447,0.4575625,0,0,7.428066,3.940014,0,0.4816447,-0.4816447,6.445447,46.03882,0.1402703,0.5033187,0,0,3.940014
9/12/2007 2:00:00 AM,0,0,-49.66768,90,0,0,28.44703,28.44703,0.4775765,0.4775765,0,-1,0,0.4775765,0,0,1.110223E-16,0,0,0.5027121,0.4775765,0,0,7.963227,3.45837,0,0.5027121,-0.5027121,5.915542,42.25379,0.1402703,0.5253341,0,0,3.45837
9/12/2007 3:00:00 AM,0,0,-64.2507,90,0,0,28.13815,28.13815,0.4732589,0.4732589,0,-1,0,0.4732589,0,0,5.551115E-17,0,0,0.4981672,0.4732589,0,0,8.521796,2.955658,0,0.4981672,-0.4981672,5.390428,38.50298,0.1402703,0.5205848,0,0,2.955658
9/12/2007 4:00:00 AM,0,0,-77.77946,90,0,0,27.81716,27.81716,0.2829946,0.2829946,0,-1,0,0.2829946,0,0,0,0,0,0.2978891,0.2829946,0,0,9.075315,2.45749,0,0.2978891,-0.2978891,5.076425,36.26011,0.1402703,0.3112941,0,0,2.45749
9/12/2007 5:00:00 AM,0.00004079621,0,-90.71365,90,0,0,27.52645,27.52645,0.1804406,0.1804406,0,0,0,0.1804406,0,0,2.775558E-17,0,0,0.1899375,0.1804406,0,0,9.406303,2.159601,0,0.1899375,-0.1899375,4.876214,34.83003,0.1402703,0.1984847,0,0,2.159601
9/12/2007 6:00:00 AM,0.1025536,3.697258,-103.5361,76.5266,0.2254473,0.9665487,33.94611,27.38716,0.4551477,0.4551477,0,0,0,0.4551477,212.3593,0,0,0,0.9665487,0.4791029,0.4551477,0,0,9.617345,1.969664,0.4874458,0,0.4874458,5.338645,38.1331,0.1402456,0.5006625,0.773239,0,2.936213
9/12/2007 7:00:00 AM,0.2944588,11.01797,-116.7083,61.56501,0.4678401,1.932789,40.89561,27.20547,0.2268297,0.2268297,0,0,0,0.2268297,852.0881,0,0,0,1.932789,0.2387681,0.2268297,0,0,9.129899,2.408365,1.694021,0,1.694021,6.945735,49.61229,0.1401598,0.2495127,1.546231,0,4.341154
9/12/2007 8:00:00 AM,0.4541536,17.50872,-130.634,46.61637,0.6778412,2.695395,47.79677,27.84745,1.688829,1.688829,0,0,0,1.688829,159.6014,0,0,0,2.695395,1.777715,1.688829,0,0,7.435878,3.932984,0.9176806,0,0.9176806,7.816323,55.83076,0.1401133,1.857712,2.156316,0,6.628379
9/12/2007 9:00:00 AM,0.6106081,22.71881,-145.588,31.70234,0.8411803,3.223668,54.21946,29.33127,2.031845,2.031845,0,-1,0,2.031845,158.6572,0,0,0,3.223668,2.138784,2.031845,0,0,6.518198,4.758896,1.084884,0,1.084884,8.845534,63.18226,0.1400584,2.23503,2.578935,0,7.982564
9/12/2007 10:00:00 AM,0.7139679,26.19155,-161.5938,16.91837,0.9467397,3.522486,59.1957,31.06947,1.889219,1.889219,0,0,0,1.889219,186.452,0,0,0,3.522486,1.988651,1.889219,0,0,5.433314,5.735292,1.533835,0,1.533835,10.30066,73.57597,0.1399809,2.07814,2.817989,0,9.257777
9/12/2007 11:00:00 AM,0.7895272,27.55407,-178.3154,4.090198,0.9873293,3.609007,62.10685,32.7047,3.770354,3.770354,4.046303,0,1.269641,3.770354,95.72063,0,0,0,3.609007,0,0,0.2759489,0.2621514,3.899479,7.115743,3.871158,0,3.871158,13.97316,99.80809,0.1400913,4.147389,2.887205,5,10.72475
9/12/2007 12:00:00 PM,0.7453912,26.64103,164.8911,14.01988,0.9601837,3.496749,62.71166,34.10373,1.968956,1.968956,0,0,0,1.968956,177.5941,1.395844,0,0,3.496749,2.072585,1.968956,0,0,0.02832107,10.59978,0.02832107,0,0.02832107,14.00003,100,0.1400898,2.165851,2.7974,0,14.09653
9/12/2007 1:00:00 PM,0.6185189,23.56453,148.7035,28.73496,0.8671525,3.18464,61.34019,35.53305,0.9867274,0.9867274,0,0,0,0.9867274,322.7477,2.14598,0,0,3.18464,1.03866,0.9867274,0,0,0,10.62527,0,0,0,14.00003,100,0.1400898,1.0854,2.547712,0,13.80991
9/12/2007 2:00:00 PM,0.5253443,18.66569,133.5311,43.63595,0.7145726,2.686728,57.44613,36.24771,1.084708,1.084708,0,-1,0,1.084708,247.6914,1.54493,0,0,2.686728,1.141798,1.084708,0,0,0,10.62527,0,0,0,14.00003,100,0.1400898,1.193179,2.149382,0,13.312
9/12/2007 3:00:00 PM,0.3840648,12.39356,119.4161,58.58022,0.5128322,1.995547,51.59409,36.45363,0.3163066,0.3163066,0,0,0,0.3163066,630.8902,1.662593,0,0,1.995547,0.3329543,0.3163066,0,0,0,10.62527,0,0,0,14.00003,100,0.1400898,0.3479372,1.596438,0,12.62082
9/12/2007 4:00:00 PM,0.1590736,5.204176,106.123,73.54008,0.2756123,1.114607,44.78102,36.68983,0.224823,0.224823,0,0,0,0.224823,495.7712,0.8779517,0,0,1.114607,0.2366558,0.224823,0,0,0,10.62527,0,0,0,14.00003,100,0.1400898,0.2473053,0.891686,0,11.73988
9/12/2007 5:00:00 PM,0.005141118,0,93.26638,90,0,0,36.14475,36.14475,1.896002,1.896002,0,0,0,1.896002,0,0,2.220446E-16,0,0,1.995792,1.896002,0,0,0,10.62527,0,1.995792,-1.995792,11.89628,84.97325,0.1400898,2.085602,0,0,10.62527
9/12/2007 6:00:00 PM,0,0,80.39281,90,0,0,34.86684,34.86684,2.413862,2.413862,0,0,0,2.413862,0,0,0,0,0,2.540908,2.413862,0,0,2.217546,8.629482,0,2.540908,-2.540908,9.217927,65.8422,0.1400898,2.655248,0,0,8.629482
9/12/2007 7:00:00 PM,0,0,67.02116,90,0,0,33.60711,33.60711,3.349968,3.33,0,-1,0,3.33,0,0,0.01996853,0.3549654,0,3.505263,3.33,0,0,5.040777,6.088575,0,3.505263,-3.505263,5.523055,39.45031,0.1400898,3.684965,0,0,6.088575
9/12/2007 8:00:00 PM,0,0,52.68128,90,0,0,32.45033,32.45033,2.618265,2.454146,0,-1,0,2.454146,0,0,0.1641187,0.4259452,0,2.583312,2.454146,0,0,8.935514,2.583312,0,2.583312,-2.583312,2.800006,20,0.1400898,2.880091,0,0,2.583312
9/12/2007 9:00:00 PM,0,0,37.00565,90,0,0,31.37834,31.37834,4.062906,0,0,-1,0,0,0,0,4.062906,4.469197,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1400898,4.469197,0,0,0
9/12/2007 10:00:00 PM,0,0,19.91469,90,0,0,30.40326,30.40326,0.4633378,0,0,-1,0,0,0,0,0.4633378,0.5096716,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1400898,0.5096716,0,0,0
9/12/2007 11:00:00 PM,0,0,1.827541,90,0,0,29.8279,29.8279,0.6975715,0,0,-1,0,0,0,0,0.6975715,0.7673286,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1400898,0.7673286,0,0,0
9/13/2007 12:00:00 AM,0,0,-16.401,90,0,0,29.34944,29.34944,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1400898,0,0,0,0
9/13/2007 1:00:00 AM,0,0,-33.67151,90,0,0,28.82253,28.82253,0.4087842,0,0,-1,0,0,0,0,0.4087842,0.4496626,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1400898,0.4496626,0,0,0
9/13/2007 2:00:00 AM,0,0,-49.58626,90,0,0,28.47732,28.47732,0.3680719,0,0,-1,0,0,0,0,0.3680719,0.4048791,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1400898,0.4048791,0,0,0
9/13/2007 3:00:00 AM,0,0,-64.13912,90,0,0,28.17449,28.17449,0.1258107,0,0,-1,0,0,0,0,0.1258107,0.1383918,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1400898,0.1383918,0,0,0
9/13/2007 4:00:00 AM,0,0,-77.65329,90,0,0,27.83533,27.83533,0.7643876,0,0,-1,0,0,0,0,0.7643876,0.8408264,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1400898,0.8408264,0,0,0
9/13/2007 5:00:00 AM,0.0004059405,0,-90.58434,90,0,0,27.54462,27.54462,0.380475,0.380475,3.885738,0,1.225806,0.380475,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1402097,0.4185224,0,5,0
9/13/2007 6:00:00 AM,0.1209365,4.087969,-103.4133,76.42792,0.2279118,0.9766523,34.03648,27.40533,0,0,3.505263,0,1.121937,0,0,0,0,0,0.9766523,0,0,3.505263,3.33,8.475861,2.997,4.306653,0,4.306653,10.04477,71.74821,0.1402385,0,0.7813219,5,3.973652
9/13/2007 7:00:00 AM,0.323116,11.41401,-116.6023,61.45876,0.4704216,1.942518,40.98429,27.21758,2.807534,2.807534,4.92289,0,1.508949,2.807534,69.18946,0,0,0,1.942518,0,0,2.115355,2.009588,4.169208,6.872987,3.952106,0,3.952106,13.79407,98.52885,0.1404395,3.088288,1.554014,5,8.815505
9/13/2007 8:00:00 AM,0.5175283,17.91164,-130.5575,46.50005,0.6803737,2.703744,47.90951,27.88379,0.07292561,0.07292561,0,0,0,0.07292561,3707.537,2.409878,0,0,2.703744,0.0767638,0.07292561,0,0,0.2171023,10.42988,0.2171023,0,0.2171023,14.00003,100,0.1404285,0.08021817,2.162995,0,13.13363
9/13/2007 9:00:00 AM,0.6802996,23.12724,-145.5564,31.56933,0.8435431,3.229733,54.37741,29.41606,2.552814,2.552814,0,-1,0,2.552814,126.5166,0.5425604,0,0,3.229733,2.687173,2.552814,0,0,0,10.62527,0,0,0,14.00003,100,0.1404285,2.808096,2.583787,0,13.85501
9/13/2007 10:00:00 AM,0.7793119,26.6002,-161.6226,16.74459,0.9488202,3.526239,59.38297,31.19059,0,0,0,0,0,0,0,3.526239,0,0,3.526239,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1404285,0,2.820992,0,14.15151
9/13/2007 11:00:00 AM,0.8584932,27.95424,-178.4134,3.685603,0.9890332,3.611326,62.28297,32.82583,0.744884,0.744884,0,0,0,0.744884,484.8173,2.827238,0,0,3.611326,0.7840885,0.744884,0,0,0,10.62527,0,0,0,14.00003,100,0.1404285,0.8193725,2.889061,0,14.2366
9/13/2007 12:00:00 PM,0.7665752,27.02344,164.7271,14.00883,0.9614424,3.497159,62.90511,34.25515,0,0,0,0,0,0,0,3.497159,0,0,3.497159,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1404285,0,2.797728,0,14.12243
9/13/2007 1:00:00 PM,0.6810472,23.92313,148.4876,28.78125,0.8679274,3.184376,61.49988,35.66629,2.162479,2.162479,0,0,0,2.162479,147.2558,0.9080825,0,0,3.184376,2.276294,2.162479,0,0,0,10.62527,0,0,0,14.00003,100,0.1404285,2.378727,2.547501,0,13.80965
9/13/2007 2:00:00 PM,0.5105778,18.99961,133.2807,43.70214,0.7148592,2.684898,57.62737,36.41729,0.433082,0.433082,0,-1,0,0.433082,619.9515,2.229023,0,0,2.684898,0.4558758,0.433082,0,0,0,10.62527,0,0,0,14.00003,100,0.1404285,0.4763902,2.147919,0,13.31017
9/13/2007 3:00:00 PM,0.3445744,12.7065,119.1455,58.65755,0.5126615,1.992966,51.76071,36.62321,0.9396089,0.9396089,0,0,0,0.9396089,212.1059,1.003904,0,0,1.992966,0.989062,0.9396089,0,0,0,10.62527,0,0,0,14.00003,100,0.1404285,1.03357,1.594373,0,12.61824
9/13/2007 4:00:00 PM,0.1520643,5.502696,105.8415,73.62542,0.2750648,1.111439,44.93557,36.85941,0.8797505,0.8797505,0,0,0,0.8797505,126.3358,0.1853863,0,0,1.111439,0.9260532,0.8797505,0,0,0,10.62527,0,0,0,14.00003,100,0.1404285,0.9677255,0.8891515,0,11.73671
9/13/2007 5:00:00 PM,0.007033258,0,92.97922,90,0,0,36.28405,36.28405,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1404285,0,0,0,10.62527
9/13/2007 6:00:00 PM,0,0,80.10371,90,0,0,34.98797,34.98797,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1404285,0,0,0,10.62527
9/13/2007 7:00:00 PM,0,0,66.73505,90,0,0,33.71007,33.71007,2.180311,2.180311,0,-1,0,2.180311,0,0,4.440892E-16,0,0,2.295064,2.180311,0,0,0,10.62527,0,2.295064,-2.295064,11.58082,82.71996,0.1404285,2.398342,0,0,10.62527
9/13/2007 8:00:00 PM,0,0,52.40738,90,0,0,32.51695,32.51695,3.116777,3.116777,0,-1,0,3.116777,0,0,0,0.09845511,0,3.280818,3.116777,0,0,2.550072,8.33021,0,3.280818,-3.280818,8.122532,58.01797,0.1404285,3.428455,0,0,8.33021
9/13/2007 9:00:00 PM,0,0,36.7602,90,0,0,31.46313,31.46313,3.971603,3.33,0,-1,0,3.33,0,0,0.6416031,1.038763,0,3.505263,3.33,0,0,6.195426,5.049391,0,3.505263,-3.505263,4.42766,31.62608,0.1404285,4.368763,0,0,5.049391
9/13/2007 10:00:00 PM,0,0,19.7206,90,0,0,30.47593,30.47593,0.4781559,0.4781559,0,-1,0,0.4781559,0,0,5.551115E-17,0,0,0.5033221,0.4781559,0,0,10.09016,1.544128,0,0.5033221,-0.5033221,3.897112,27.83646,0.1404285,0.5259715,0,0,1.544128
9/13/2007 11:00:00 PM,0,0,1.706565,90,0,0,29.87635,29.87635,0.236823,0.236823,0,-1,0,0.236823,0,0,2.775558E-17,0,0,0.2492874,0.236823,0,0,10.64941,1.040806,0,0.2492874,-0.2492874,3.63434,25.95952,0.1404285,0.2605053,0,0,1.040806
9/14/2007 12:00:00 AM,0,0,-16.4409,90,0,0,29.39789,29.39789,0.03622482,0.03622482,0,-1,0,0.03622482,0,0,0,0,0,0.03813138,0.03622482,0,0,10.92639,0.7915188,0,0.03813138,-0.03813138,3.594146,25.67242,0.1404285,0.0398473,0,0,0.7915188
9/14/2007 1:00:00 AM,0,0,-33.641,90,0,0,28.87098,28.87098,0.3678112,0.3678112,0,-1,0,0.3678112,0,0,5.551115E-17,0,0,0.3871697,0.3678112,0,0,10.96876,0.7533875,0,0.3871697,-0.3871697,3.186033,22.75733,0.1404285,0.4045923,0,0,0.7533875
9/14/2007 2:00:00 AM,0,0,-49.5055,90,0,0,28.51365,28.51365,0.5339814,0.3479068,0,-1,0,0.3479068,0,0,0.1860746,0.2394727,0,0.3662177,0.3479068,0,0,11.39895,0.3662177,0,0.3662177,-0.3662177,2.800006,20,0.1404285,0.5873796,0,0,0.3662177
9/14/2007 3:00:00 AM,0,0,-64.02808,90,0,0,28.19266,28.19266,0.1570558,0,0,-1,0,0,0,0,0.1570558,0.1727614,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1404285,0.1727614,0,0,0
9/14/2007 4:00:00 AM,0,0,-77.52742,90,0,0,27.84745,27.84745,0.6525665,0,0,-1,0,0,0,0,0.6525665,0.7178231,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1404285,0.7178231,0,0,0
9/14/2007 5:00:00 AM,0.0009714027,0,-90.45509,90,0,0,27.57491,27.57491,0.4231894,0.4231894,3.928452,0,1.237468,0.4231894,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1405521,0.4655083,0,5,0
9/14/2007 6:00:00 AM,0.1265087,4.479805,-103.2904,76.32934,0.2304435,0.9869292,34.1471,27.44167,0.8575699,0.8575699,4.362833,0,1.356053,0.8575699,115.0844,0,0,0,0.9869292,0,0,3.505263,3.33,8.475861,2.997,4.316929,0,4.316929,10.05452,71.81786,0.1406728,0.9433269,0.7895434,5,3.983929
9/14/2007 7:00:00 AM,0.3144269,11.81115,-116.496,61.35342,0.4729906,1.952124,41.07872,27.23575,2.69645,2.69645,4.792917,0,1.473466,2.69645,72.39606,0,0,0,1.952124,0,0,2.096467,1.991644,4.158931,6.882236,3.943767,0,3.943767,13.79591,98.54198,0.1408586,2.966095,1.561699,5,8.83436
9/14/2007 8:00:00 AM,0.5338783,18.31567,-130.4807,46.38569,0.6828835,2.712001,48.02159,27.92012,2.28965,2.28965,0,0,0,2.28965,118.4461,0.08667853,0,0,2.712001,2.410158,2.28965,0,0,0.2151637,10.43163,0.2151637,0,0.2151637,14.00003,100,0.1408478,2.518615,2.1696,0,13.14363
9/14/2007 9:00:00 AM,0.6954786,23.53679,-145.5249,31.43996,0.8458738,3.235677,54.5344,29.50085,1.16679,1.16679,0,-1,0,1.16679,277.3144,2.007477,0,0,3.235677,1.2282,1.16679,0,0,0,10.62527,0,0,0,14.00003,100,0.1408478,1.283469,2.588542,0,13.86095
9/14/2007 10:00:00 AM,0.8036144,27.00993,-161.652,16.57816,0.9508612,3.529986,59.56285,31.30567,2.367144,2.367144,0,0,0,2.367144,149.1243,1.038255,0,0,3.529986,2.49173,2.367144,0,0,0,10.62527,0,0,0,14.00003,100,0.1408478,2.603858,2.823989,0,14.15526
9/14/2007 11:00:00 AM,0.8798424,28.35535,-178.5128,3.281075,0.9906929,3.613225,62.47016,32.95907,1.650155,1.650155,0,0,0,1.650155,218.9628,1.87622,0,0,3.613225,1.737005,1.650155,0,0,0,10.62527,0,0,0,14.00003,100,0.1408478,1.81517,2.89058,0,14.2385
9/14/2007 12:00:00 PM,0.860278,27.40658,164.5612,14.00983,0.962655,3.497824,63.07855,34.38839,1.018941,1.018941,0,0,0,1.018941,343.2802,2.425254,0,0,3.497824,1.07257,1.018941,0,0,0,10.62527,0,0,0,14.00003,100,0.1408478,1.120835,2.798259,0,14.1231
9/14/2007 1:00:00 PM,0.7179332,24.28224,148.2696,28.83324,0.8686579,3.183849,61.66441,35.80559,2.218617,2.218617,0,0,0,2.218617,143.506,0.8484629,0,0,3.183849,2.335386,2.218617,0,0,0,10.62527,0,0,0,14.00003,100,0.1408478,2.440479,2.54708,0,13.80912
9/14/2007 2:00:00 PM,0.5378625,19.33392,133.0284,43.7718,0.7151058,2.68343,57.77659,36.55659,1.430551,1.430551,0,-1,0,1.430551,187.5802,1.177587,0,0,2.68343,1.505843,1.430551,0,0,0,10.62527,0,0,0,14.00003,100,0.1408478,1.573606,2.146744,0,13.3087
9/14/2007 3:00:00 PM,0.3463721,13.0198,118.8734,58.73713,0.5124574,1.990691,51.88954,36.75645,0.3107182,0.3107182,0,0,0,0.3107182,640.6741,1.663619,0,0,1.990691,0.3270718,0.3107182,0,0,0,10.62527,0,0,0,14.00003,100,0.1408478,0.3417901,1.592553,0,12.61597
9/14/2007 4:00:00 PM,0.1586134,5.801676,105.5587,73.71211,0.2744881,1.10835,45.05875,36.99871,2.539015,2.539015,0,0,0,2.539015,43.65277,0,0,0,1.10835,2.672647,2.539015,0,0,0,10.62527,0,1.564297,-1.564297,12.35111,88.22207,0.1408478,2.792916,0.8866803,0,11.73362
9/14/2007 5:00:00 PM,0.008866117,0,92.69117,90,0,0,36.41729,36.41729,2.350481,2.350481,0,0,0,2.350481,0,0,0,0,0,2.47419,2.350481,0,0,1.738108,9.060977,0,2.47419,-2.47419,9.743089,69.59335,0.1408478,2.585529,0,0,9.060977
9/14/2007 6:00:00 PM,0,0,79.81413,90,0,0,35.12122,35.12122,1.029916,1.029916,0,0,0,1.029916,0,0,2.220446E-16,0,0,1.084122,1.029916,0,0,4.487207,6.586787,0,1.084122,-1.084122,8.600325,61.43077,0.1408478,1.132907,0,0,6.586787
9/14/2007 7:00:00 PM,0,0,66.44889,90,0,0,33.81303,33.81303,2.319062,2.319062,0,-1,0,2.319062,0,0,0,0,0,2.441118,2.319062,0,0,5.691787,5.502666,0,2.441118,-2.441118,6.02716,43.05106,0.1408478,2.550968,0,0,5.502666
9/14/2007 8:00:00 PM,0,0,52.13387,90,0,0,32.60174,32.60174,0.303077,0.303077,0,-1,0,0.303077,0,0,0,0,0,0.3190284,0.303077,0,0,8.40414,3.061548,0,0.3190284,-0.3190284,5.690875,40.64902,0.1408478,0.3333847,0,0,3.061548
9/14/2007 9:00:00 PM,0,0,36.51551,90,0,0,31.52975,31.52975,0.08656565,0.08656565,0,-1,0,0.08656565,0,0,0,0,0,0.09112174,0.08656565,0,0,8.758616,2.742519,0,0.09112174,-0.09112174,5.594824,39.96295,0.1408478,0.09522222,0,0,2.742519
9/14/2007 10:00:00 PM,0,0,19.52733,90,0,0,30.54255,30.54255,0.396631,0.396631,0,-1,0,0.396631,0,0,0,0,0,0.4175063,0.396631,0,0,8.859863,2.651397,0,0.4175063,-0.4175063,5.154734,36.81945,0.1408478,0.4362941,0,0,2.651397
9/14/2007 11:00:00 PM,0,0,1.586068,90,0,0,29.94297,29.94297,0.7031432,0.7031432,0,-1,0,0.7031432,0,0,1.110223E-16,0,0,0.7401507,0.7031432,0,0,9.323759,2.233891,0,0.7401507,-0.7401507,4.374546,31.24669,0.1408478,0.7734575,0,0,2.233891
9/15/2007 12:00:00 AM,0,0,-16.48079,90,0,0,29.4524,29.4524,0.328084,0.328084,0,-1,0,0.328084,0,0,0,0,0,0.3453515,0.328084,0,0,10.14615,1.49374,0,0.3453515,-0.3453515,4.010514,28.64647,0.1408478,0.3608924,0,0,1.49374
9/15/2007 1:00:00 AM,0,0,-33.61093,90,0,0,28.90732,28.90732,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.52987,1.148389,0,0,0,4.010514,28.64647,0.1408478,0,0,0,1.148389
9/15/2007 2:00:00 AM,0,0,-49.42532,90,0,0,28.54999,28.54999,0.3398165,0.3398165,0,-1,0,0.3398165,0,0,0,0,0,0.3577016,0.3398165,0,0,10.52987,1.148389,0,0.3577016,-0.3577016,3.633463,25.95325,0.1408478,0.3737982,0,0,1.148389
9/15/2007 3:00:00 AM,0,0,-63.91751,90,0,0,28.20478,28.20478,0.5432168,0.5432168,0,-1,0,0.5432168,0,0,0,0,0,0.5718071,0.5432168,0,0,10.92732,0.7906871,0,0.5718071,-0.5718071,3.030725,21.64799,0.1408478,0.5975384,0,0,0.7906871
9/15/2007 4:00:00 AM,0,0,-77.40182,90,0,0,27.86562,27.86562,0.4139852,0.207936,0,-1,0,0.207936,0,0,0.2060491,0.2474477,0,0.21888,0.207936,0,0,11.56266,0.21888,0,0.21888,-0.21888,2.800006,20,0.1408478,0.4553837,0,0,0.21888
9/15/2007 5:00:00 AM,0.002131989,0,-90.32585,90,0,0,27.57491,27.57491,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1408478,0,0,0,0
9/15/2007 6:00:00 AM,0.1099285,4.872608,-103.1672,76.23099,0.306274,1.296413,36.37021,27.44167,0.4795554,0.4795554,3.984818,0,1.252855,0.4795554,270.3364,0,0,0,1.296413,0,0,3.505263,3.33,11.80586,0,4.626412,0,4.626412,7.189006,51.34994,0.1409113,0.5275109,1.03713,5,1.296413
9/15/2007 7:00:00 AM,0.3038762,12.20925,-116.3894,61.24912,0.475545,1.961663,41.17274,27.25392,0,0,3.505263,0,1.121937,0,0,0,0,0,1.961663,0,0,3.505263,3.33,7.179448,4.163771,5.291663,0,5.291663,12.20912,87.20782,0.1408894,0,1.56933,5,6.125434
9/15/2007 8:00:00 AM,0.4225744,18.72066,-130.4037,46.27345,0.9135047,3.485179,54.98337,27.93829,0.5061381,0.5061381,0,0,0,0.5061381,688.5826,1.064617,0,0,3.485179,0.532777,0.5061381,0,0,1.887785,8.926268,1.887785,0,1.887785,14.00003,100,0.1407947,0.5567519,2.788143,0,12.41145
9/15/2007 9:00:00 AM,0.6468376,23.9473,-145.4933,31.31444,0.8481705,3.241847,54.67184,29.56747,1.258505,1.258505,0,-1,0,1.258505,257.5951,1.917105,0,0,3.241847,1.324742,1.258505,0,0,0,10.62527,0,0,0,14.00003,100,0.1407947,1.384355,2.593477,0,13.86712
9/15/2007 10:00:00 AM,0.6356114,27.4206,-161.6819,16.41949,0.9528611,3.533856,59.72911,31.40862,1.334195,1.334195,0,0,0,1.334195,264.868,2.12944,0,0,3.533856,1.404416,1.334195,0,0,0,10.62527,0,0,0,14.00003,100,0.1407947,1.467614,2.827085,0,14.15913
9/15/2007 11:00:00 AM,0.5997842,28.75728,-178.6134,2.877267,1.24618,4.322046,70.44404,33.0802,2.821804,2.821804,0,0,0,2.821804,153.1661,1.351727,0,0,4.322046,2.97032,2.821804,0,0,0,10.62527,0,0,0,14.00003,100,0.1407947,3.103984,3.457637,0,14.94732
9/15/2007 12:00:00 PM,0.6002953,27.79034,164.3935,14.02289,1.253181,4.298777,72.1349,34.50951,2.434454,2.434454,0,0,0,2.434454,176.5807,1.736193,0,0,4.298777,2.562583,2.434454,0,0,0,10.62527,0,0,0,14.00003,100,0.1407947,2.6779,3.439021,0,14.92405
9/15/2007 1:00:00 PM,0.5421706,24.64178,148.0496,28.89084,1.142677,3.969526,70.19235,35.93883,1.457307,1.457307,0,0,0,1.457307,272.3878,2.435519,0,0,3.969526,1.534007,1.457307,0,0,0,10.62527,0,0,0,14.00003,100,0.1407947,1.603037,3.175621,0,14.5948
9/15/2007 2:00:00 PM,0.4389721,19.66852,132.7742,43.84483,0.9436258,3.390305,64.89088,36.72617,2.53125,2.53125,0,-1,0,2.53125,133.938,0.725831,0,0,3.390305,2.664474,2.53125,0,0,0,10.62527,0,0,0,14.00003,100,0.1407947,2.784375,2.712244,0,14.01558
9/15/2007 3:00:00 PM,0.3288006,13.33341,118.5997,58.81884,0.512221,1.988233,52.02353,36.89575,0.9321032,0.9321032,0,0,0,0.9321032,213.3061,1.007072,0,0,1.988233,0.9811612,0.9321032,0,0,0,10.62527,0,0,0,14.00003,100,0.1407947,1.025313,1.590586,0,12.61351
9/15/2007 4:00:00 PM,0.1278965,6.101061,105.2749,73.80005,0.3323213,1.328105,46.90516,37.13195,1.239301,1.239301,0,0,0,1.239301,107.1656,0.02357757,0,0,1.328105,1.304527,1.239301,0,0,0,10.62527,0,0,0,14.00003,100,0.1407947,1.363231,1.062484,0,11.95338
9/15/2007 5:00:00 PM,0.008647399,0,92.40238,90,0,0,36.55659,36.55659,2.604125,2.604125,0,0,0,2.604125,0,0,0,0,0,2.741184,2.604125,0,0,0,10.62527,0,2.741184,-2.741184,11.11057,79.36103,0.1407947,2.864537,0,0,10.62527
9/15/2007 6:00:00 PM,0,0,79.5242,90,0,0,35.22417,35.22417,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.04576,7.88409,0,0,0,11.11057,79.36103,0.1407947,0,0,0,7.88409
9/15/2007 7:00:00 PM,0,0,66.16283,90,0,0,33.9281,33.9281,1.626304,1.626304,0,-1,0,1.626304,0,0,2.220446E-16,0,0,1.711899,1.626304,0,0,3.04576,7.88409,0,1.711899,-1.711899,9.306067,66.47177,0.1407947,1.788935,0,0,7.88409
9/15/2007 8:00:00 PM,0,0,51.86089,90,0,0,32.66836,32.66836,2.141074,2.141074,0,-1,0,2.141074,0,0,0,0,0,2.253762,2.141074,0,0,4.94787,6.172191,0,2.253762,-2.253762,6.930392,49.5027,0.1407947,2.355181,0,0,6.172191
9/15/2007 9:00:00 PM,0,0,36.2717,90,0,0,31.57821,31.57821,2.649846,2.649846,0,-1,0,2.649846,0,0,0,0,0,2.789311,2.649846,0,0,7.45205,3.918429,0,2.789311,-2.789311,3.9902,28.50137,0.1407947,2.91483,0,0,3.918429
9/15/2007 10:00:00 PM,0,0,19.33501,90,0,0,30.57284,30.57284,0.5307735,0.5307735,0,-1,0,0.5307735,0,0,1.110223E-16,0,0,0.558709,0.5307735,0,0,10.55129,1.129117,0,0.558709,-0.558709,3.401269,24.29473,0.1407947,0.5838509,0,0,1.129117
9/15/2007 11:00:00 PM,0,0,1.466168,90,0,0,29.97931,29.97931,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.17207,0.5704083,0,0,0,3.401269,24.29473,0.1407947,0,0,0,0.5704083
9/16/2007 12:00:00 AM,0,0,-16.52056,90,0,0,29.48268,29.48268,0.03171363,0.03171363,0,-1,0,0.03171363,0,0,6.938894E-18,0,0,0.03338277,0.03171363,0,0,11.17207,0.5704083,0,0.03338277,-0.03338277,3.36608,24.04338,0.1407947,0.03488499,0,0,0.5704083
9/16/2007 1:00:00 AM,0,0,-33.58121,90,0,0,28.9376,28.9376,0.5697945,0.5101743,0,-1,0,0.5101743,0,0,0.05962021,0.1165997,0,0.5370256,0.5101743,0,0,11.20916,0.5370256,0,0.5370256,-0.5370256,2.800006,20,0.1407947,0.626774,0,0,0.5370256
9/16/2007 2:00:00 AM,0,0,-49.34566,90,0,0,28.56816,28.56816,0.2605188,0,0,-1,0,0,0,0,0.2605188,0.2865707,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1407947,0.2865707,0,0,0
9/16/2007 3:00:00 AM,0,0,-63.80738,90,0,0,28.22294,28.22294,0.1074634,0,0,-1,0,0,0,0,0.1074634,0.1182098,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1407947,0.1182098,0,0,0
9/16/2007 4:00:00 AM,0,0,-77.27642,90,0,0,27.88379,27.88379,0.2566203,0,0,-1,0,0,0,0,0.2566203,0.2822823,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1407947,0.2822823,0,0,0
9/16/2007 5:00:00 AM,0.002971699,0,-90.19659,90,0,0,27.59308,27.59308,0.7765697,0.7765697,4.281833,0,1.33394,0.7765697,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1409549,0.8542267,0,5,0
9/16/2007 6:00:00 AM,0.1281689,5.266218,-103.0439,76.13299,0.2354704,1.007584,34.31249,27.45984,0,0,3.505263,0,1.121937,0,0,0,0,0,1.007584,0,0,3.505263,3.33,8.475861,2.997,4.337584,0,4.337584,10.07411,71.95782,0.1409807,0,0.8060676,5,4.004584
9/16/2007 7:00:00 AM,0.3162966,12.60814,-116.2823,61.14599,0.4780828,1.971128,41.26628,27.27209,0.8401237,0.8401237,3.121332,0,1.017124,0.8401237,234.6236,0,0,0,1.971128,0,0,2.281208,2.167148,4.138276,6.900826,4.138276,0,4.138276,14.00003,100,0.1409751,0.924136,1.576903,5,8.871954
9/16/2007 8:00:00 AM,0.533683,19.12646,-130.3262,46.16346,0.6878269,2.728303,48.23734,27.98674,0,0,0,0,0,0,0,2.728303,0,0,2.728303,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1409751,0,2.182642,0,13.35358
9/16/2007 9:00:00 AM,0.6885546,24.35864,-145.4617,31.19296,0.8504314,3.247414,54.83294,29.65832,0.6201016,0.6201016,0,-1,0,0.6201016,523.6907,2.594676,0,0,3.247414,0.6527385,0.6201016,0,0,0,10.62527,0,0,0,14.00003,100,0.1409751,0.6821117,2.597931,0,13.87269
9/16/2007 10:00:00 AM,0.7969566,27.83207,-161.7123,16.26901,0.9548186,3.537581,59.89408,31.51158,0.6648028,0.6648028,0,0,0,0.6648028,532.1248,2.837788,0,0,3.537581,0.6997924,0.6648028,0,0,0,10.62527,0,0,0,14.00003,100,0.1409751,0.7312831,2.830065,0,14.16286
9/16/2007 11:00:00 AM,0.6371068,29.15991,-178.7151,2.475165,1.312756,4.488515,72.63128,33.20132,0.7931749,0.7931749,0,0,0,0.7931749,565.8922,3.653594,0,0,4.488515,0.8349209,0.7931749,0,0,0,10.62527,0,0,0,14.00003,100,0.1409751,0.8724924,3.590812,0,15.11379
9/16/2007 12:00:00 PM,0.6494396,28.17461,164.2241,14.04797,0.9649407,3.498843,63.41501,34.64881,0.8061192,0.8061192,0,0,0,0.8061192,434.0355,2.650297,0,0,3.498843,0.8485465,0.8061192,0,0,0,10.62527,0,0,0,14.00003,100,0.1409751,0.8867311,2.799075,0,14.12412
9/16/2007 1:00:00 PM,0.6487888,25.00163,147.8277,28.95396,0.869986,3.181768,62.02036,36.11447,3.41349,3.41349,1.25,0,0.50625,3.41349,93.21157,0.9044099,0,0,3.181768,2.277358,2.16349,0,0,0,10.62527,0,0,0,14.00003,100,0.1409751,3.754839,2.545414,5,13.80704
9/16/2007 2:00:00 PM,0.519309,20.00335,132.5184,43.92115,0.7154815,2.680204,58.06531,36.82912,0.8088408,0.8088408,0,-1,0,0.8088408,331.3636,1.828793,0,0,2.680204,0.8514113,0.8088408,0,0,0,10.62527,0,0,0,14.00003,100,0.1409751,0.8897249,2.144163,0,13.30548
9/16/2007 3:00:00 PM,0.339292,13.64726,118.3246,58.90257,0.5119537,1.985737,52.15046,37.02899,0.6127133,0.6127133,0,0,0,0.6127133,324.0891,1.340776,0,0,1.985737,0.6449614,0.6127133,0,0,0,10.62527,0,0,0,14.00003,100,0.1409751,0.6739846,1.58859,0,12.61101
9/16/2007 4:00:00 PM,0.1664128,6.400795,104.99,73.88913,0.2732571,1.10192,45.29673,37.27124,1.728551,1.728551,0,0,0,1.728551,63.74823,0,0,0,1.10192,1.819527,1.728551,0,0,0,10.62527,0,0.7176065,-0.7176065,13.2436,94.59698,0.1409751,1.901406,0.8815364,0,11.72719
9/16/2007 5:00:00 PM,0.01363503,0,92.11299,90,0,0,36.65349,36.65349,0.4519986,0.4519986,0,0,0,0.4519986,0,0,5.551115E-17,0,0,0.475788,0.4519986,0,0,0.7973405,9.907668,0,0.475788,-0.475788,12.74208,91.01467,0.1409751,0.4971984,0,0,9.907668
9/16/2007 6:00:00 PM,0,0,79.23409,90,0,0,35.36347,35.36347,1.461164,1.461164,0,0,0,1.461164,0,0,0,0,0,1.538067,1.461164,0,0,1.325994,9.43188,0,1.538067,-1.538067,11.12082,79.43423,0.1409751,1.60728,0,0,9.43188
9/16/2007 7:00:00 PM,0,0,65.87701,90,0,0,34.03106,34.03106,1.452535,1.452535,0,-1,0,1.452535,0,0,2.220446E-16,0,0,1.528985,1.452535,0,0,3.034957,7.893813,0,1.528985,-1.528985,9.509124,67.92218,0.1409751,1.597789,0,0,7.893813
9/16/2007 8:00:00 PM,0,0,51.5886,90,0,0,32.77132,32.77132,1.257724,1.257724,0,-1,0,1.257724,0,0,2.220446E-16,0,0,1.32392,1.257724,0,0,4.733829,6.364828,0,1.32392,-1.32392,8.113589,57.95409,0.1409751,1.383496,0,0,6.364828
9/16/2007 9:00:00 PM,0,0,36.02892,90,0,0,31.65088,31.65088,3.717111,3.33,0,-1,0,3.33,0,0,0.3871106,0.7588217,0,3.505263,3.33,0,0,6.204851,5.040908,0,3.505263,-3.505263,4.418718,31.56221,0.1409751,4.088822,0,0,5.040908
9/16/2007 10:00:00 PM,0,0,19.14376,90,0,0,30.62735,30.62735,0.144241,0.144241,0,-1,0,0.144241,0,0,2.775558E-17,0,0,0.1518327,0.144241,0,0,10.09959,1.535645,0,0.1518327,-0.1518327,4.258672,30.41903,0.1409751,0.1586652,0,0,1.535645
9/16/2007 11:00:00 PM,0,0,1.346983,90,0,0,29.99748,29.99748,0.3452236,0.3452236,0,-1,0,0.3452236,0,0,0,0,0,0.3633933,0.3452236,0,0,10.26829,1.383812,0,0.3633933,-0.3633933,3.875622,27.68296,0.1409751,0.379746,0,0,1.383812
9/17/2007 12:00:00 AM,0,0,-16.56011,90,0,0,29.50085,29.50085,0.3830136,0.3830136,0,-1,0,0.3830136,0,0,5.551115E-17,0,0,0.4031722,0.3830136,0,0,10.67206,1.020419,0,0.4031722,-0.4031722,3.450641,24.64739,0.1409751,0.421315,0,0,1.020419
9/17/2007 1:00:00 AM,0,0,-33.55176,90,0,0,28.95577,28.95577,0.3147501,0.3147501,0,-1,0,0.3147501,0,0,5.551115E-17,0,0,0.3313159,0.3147501,0,0,11.12003,0.617247,0,0.3313159,-0.3313159,3.101403,22.15284,0.1409751,0.3462252,0,0,0.617247
9/17/2007 2:00:00 AM,0,0,-49.26643,90,0,0,28.59844,28.59844,0.7124881,0.2716345,0,-1,0,0.2716345,0,0,0.4408537,0.5121025,0,0.2859311,0.2716345,0,0,11.48816,0.2859311,0,0.2859311,-0.2859311,2.800006,20,0.1409751,0.7837369,0,0,0.2859311
9/17/2007 3:00:00 AM,0,0,-63.69761,90,0,0,28.25928,28.25928,0.06993908,0,0,-1,0,0,0,0,0.06993908,0.07693299,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1409751,0.07693299,0,0,0
9/17/2007 4:00:00 AM,0,0,-77.15119,90,0,0,27.92012,27.92012,0.6922617,0,0,-1,0,0,0,0,0.6922617,0.7614879,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1409751,0.7614879,0,0,0
9/17/2007 5:00:00 AM,0.004915625,0,-90.06725,90,0,0,27.62942,27.62942,0.8221179,0.8221179,4.327381,0,1.346375,0.8221179,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1411394,0.9043297,0,5,0
9/17/2007 6:00:00 AM,0.1514459,5.660476,-102.9202,76.03545,0.2379659,1.01771,34.416,27.49012,0.3039379,0.3039379,3.809201,0,1.204912,0.3039379,334.8415,4.440892E-16,0,0,1.01771,0,0,3.505263,3.33,8.475861,2.997,4.34771,0,4.34771,10.08372,72.02644,0.1411968,0.3343316,0.814168,5,4.01471
9/17/2007 7:00:00 AM,0.3303388,13.00766,-116.1749,61.04417,0.480602,1.980379,41.37154,27.30237,0.7338361,0.7338361,2.994648,0,0.9825388,0.7338361,269.8667,4.440892E-16,0,0,1.980379,0,0,2.260811,2.147771,4.12815,6.909939,4.12815,0,4.12815,14.00003,100,0.1411779,0.8072196,1.584303,5,8.890319
9/17/2007 8:00:00 AM,0.5442474,19.5329,-130.2483,46.05589,0.6902564,2.73624,48.34705,28.02308,0.5199965,0.5199965,0,0,0,0.5199965,526.2036,2.188875,0,0,2.73624,0.5473647,0.5199965,0,0,0,10.62527,0,0,0,14.00003,100,0.1411779,0.5719961,2.188992,0,13.36151
9/17/2007 9:00:00 AM,0.6858689,24.77067,-145.4299,31.07572,0.8526549,3.253317,54.96819,29.72494,0.7961847,0.7961847,0,-1,0,0.7961847,408.6133,2.415227,0,0,3.253317,0.8380892,0.7961847,0,0,0,10.62527,0,0,0,14.00003,100,0.1411779,0.8758032,2.602653,0,13.87859
9/17/2007 10:00:00 AM,0.7726754,28.24422,-161.743,16.12714,0.9567323,3.541157,60.05775,31.61454,0,0,0,0,0,0,0,3.541157,0,0,3.541157,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1411779,0,2.832926,0,14.16643
9/17/2007 11:00:00 AM,0.8148056,29.56311,-178.818,2.076411,0.9953966,3.618993,62.97998,33.3164,1.108264,1.108264,0,0,0,1.108264,326.5462,2.452399,0,0,3.618993,1.166593,1.108264,0,0,0,10.62527,0,0,0,14.00003,100,0.1411779,1.21909,2.895194,0,14.24427
9/17/2007 12:00:00 PM,0.8251271,28.55928,164.0531,14.08497,0.966013,3.499064,63.58421,34.78205,0,0,0,0,0,0,0,3.499064,0,0,3.499064,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1411779,0,2.799251,0,14.12434
9/17/2007 1:00:00 PM,0.7286177,25.36172,147.6042,29.0225,0.8705838,3.180939,62.17468,36.24771,0,0,0,0,0,0,0,3.180939,0,0,3.180939,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1411779,0,2.544751,0,13.80621
9/17/2007 2:00:00 PM,0.5950031,20.33832,132.2609,44.00063,0.7156119,2.677858,58.24184,36.99871,0,0,0,-1,0,0,0,2.677858,0,0,2.677858,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1411779,0,2.142286,0,13.30313
9/17/2007 3:00:00 PM,0.3752747,13.96128,118.0483,58.98823,0.5116565,1.983067,52.28263,37.16829,1.308877,1.308877,0,0,0,1.308877,151.5091,0.605302,0,0,1.983067,1.377765,1.308877,0,0,0,10.62527,0,0,0,14.00003,100,0.1411779,1.439764,1.586454,0,12.60834
9/17/2007 4:00:00 PM,0.1856813,6.700824,104.7042,73.97924,0.2726075,1.098598,45.41166,37.40449,1.092566,1.092566,0,0,0,1.092566,100.5521,0,0,0,1.098598,1.15007,1.092566,0,0,0,10.62527,0,0.05147192,-0.05147192,13.94577,99.61246,0.1411779,1.201823,0.8788783,0,11.72387
9/17/2007 5:00:00 PM,0.01876658,0,91.82314,90,0,0,36.79279,36.79279,2.170348,2.170348,0,0,0,2.170348,0,0,0,0,0,2.284577,2.170348,0,0,0.05719103,10.5738,0,2.284577,-2.284577,11.53762,82.41138,0.1411779,2.387383,0,0,10.5738
9/17/2007 6:00:00 PM,0,0,78.94394,90,0,0,35.46643,35.46643,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.59561,8.289226,0,0,0,11.53762,82.41138,0.1411779,0,0,0,8.289226
9/17/2007 7:00:00 PM,0,0,65.59158,90,0,0,34.13402,34.13402,0.3574829,0.3574829,0,-1,0,0.3574829,0,0,0,0,0,0.3762978,0.3574829,0,0,2.59561,8.289226,0,0.3762978,-0.3762978,11.14096,79.57816,0.1411779,0.3932312,0,0,8.289226
9/17/2007 8:00:00 PM,0,0,51.31714,90,0,0,32.83794,32.83794,1.929147,1.929147,0,-1,0,1.929147,0,0,4.440892E-16,0,0,2.030681,1.929147,0,0,3.013719,7.912928,0,2.030681,-2.030681,9.000438,64.28871,0.1411779,2.122062,0,0,7.912928
9/17/2007 9:00:00 PM,0,0,35.7873,90,0,0,31.7175,31.7175,3.526391,3.33,0,-1,0,3.33,0,0,0.1963909,0.54903,0,3.505263,3.33,0,0,5.270031,5.882246,0,3.505263,-3.505263,5.305566,37.89682,0.1411779,3.87903,0,0,5.882246
9/17/2007 10:00:00 PM,0,0,18.95373,90,0,0,30.6758,30.6758,0.4098364,0.4098364,0,-1,0,0.4098364,0,0,5.551115E-17,0,0,0.4314067,0.4098364,0,0,9.164767,2.376983,0,0.4314067,-0.4314067,4.850823,34.64867,0.1411779,0.45082,0,0,2.376983
9/17/2007 11:00:00 PM,0,0,1.228628,90,0,0,30.02776,30.02776,0.4492869,0.4492869,0,-1,0,0.4492869,0,0,0,0,0,0.4729335,0.4492869,0,0,9.644109,1.945577,0,0.4729335,-0.4729335,4.352308,31.08785,0.1411779,0.4942155,0,0,1.945577
9/18/2007 12:00:00 AM,0,0,-16.59934,90,0,0,29.53719,29.53719,0.4457846,0.4457846,0,-1,0,0.4457846,0,0,5.551115E-17,0,0,0.4692469,0.4457846,0,0,10.16959,1.472643,0,0.4692469,-0.4692469,3.857678,27.55479,0.1411779,0.490363,0,0,1.472643
9/18/2007 1:00:00 AM,0,0,-33.52248,90,0,0,28.97394,28.97394,0.4764521,0.4764521,0,-1,0,0.4764521,0,0,1.110223E-16,0,0,0.5015285,0.4764521,0,0,10.69098,1.003396,0,0.5015285,-0.5015285,3.329021,23.77867,0.1411779,0.5240973,0,0,1.003396
9/18/2007 2:00:00 AM,0,0,-49.18758,90,0,0,28.61661,28.61661,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.24823,0.5018676,0,0,0,3.329021,23.77867,0.1411779,0,0,0,0.5018676
9/18/2007 3:00:00 AM,0,0,-63.58816,90,0,0,28.27745,28.27745,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.24823,0.5018676,0,0,0,3.329021,23.77867,0.1411779,0,0,0,0.5018676
9/18/2007 4:00:00 AM,0,0,-77.02608,90,0,0,27.92012,27.92012,0.1406567,0.1406567,0,-1,0,0.1406567,0,0,2.775558E-17,0,0,0.1480597,0.1406567,0,0,11.24823,0.5018676,0,0.1480597,-0.1480597,3.172952,22.6639,0.1411779,0.1547224,0,0,0.5018676
9/18/2007 5:00:00 AM,0.009555945,0,-89.93778,90,0,0,27.62942,27.62942,0.5409595,0.5409595,4.046223,0,1.269619,0.5409595,0,0,0,0,0,0,0,3.505263,3.33,11.41274,0.3538079,3.33,0,3.33,6.332067,45.22896,0.1413111,0.5950555,0,5,0.3538079
9/18/2007 6:00:00 AM,0.1422935,6.055222,-102.7961,75.9385,0.3288828,1.386849,37.08348,27.49012,0.175726,0.175726,3.680989,0,1.16991,0.175726,789.2109,4.440892E-16,0,0,1.386849,0,0,3.505263,3.33,8.082741,3.350808,4.716848,0,4.716848,10.80686,77.19172,0.1413361,0.1932986,1.109479,5,4.737657
9/18/2007 7:00:00 AM,0.384736,13.40767,-116.0669,60.94378,0.4831004,1.989872,41.44555,27.30237,0.8396323,0.8396323,2.288074,0,0.7896442,0.8396323,236.9933,0,0,0,1.989872,0,0,1.448442,1.37602,3.365892,7.595972,3.365892,0,3.365892,14.00003,100,0.1412795,0.9235955,1.591898,5,9.585843
9/18/2007 8:00:00 AM,0.569115,19.93985,-130.1699,45.95088,0.6926551,2.744441,48.43121,28.0352,1.534985,1.534985,0,0,0,1.534985,178.7927,1.128667,0,0,2.744441,1.615774,1.534985,0,0,0,10.62527,0,0,0,14.00003,100,0.1412795,1.688484,2.195553,0,13.36971
9/18/2007 9:00:00 AM,0.6458552,25.18322,-145.3978,30.96291,0.8548391,3.258723,55.12083,29.80973,0,0,0,-1,0,0,0,3.258723,0,0,3.258723,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1412795,0,2.606978,0,13.884
9/18/2007 10:00:00 AM,0.8032127,28.6569,-161.7741,15.99427,0.9586011,3.544182,60.23866,31.73567,1.187799,1.187799,0,0,0,1.187799,298.3824,2.293868,0,0,3.544182,1.250314,1.187799,0,0,0,10.62527,0,0,0,14.00003,100,0.1412795,1.306578,2.835346,0,14.16946
9/18/2007 11:00:00 AM,0.8412874,29.96677,-178.9217,1.684047,0.9968699,3.620149,63.16774,33.4557,0,0,0,0,0,0,0,3.620149,0,0,3.620149,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1412795,0,2.896119,0,14.24542
9/18/2007 12:00:00 PM,0.8182132,28.94424,163.8807,14.13376,0.9670379,3.499001,63.75816,34.92135,0.5877457,0.5877457,0,0,0,0.5877457,595.3257,2.880322,0,0,3.499001,0.6186796,0.5877457,0,0,0,10.62527,0,0,0,14.00003,100,0.1412795,0.6465203,2.799201,0,14.12428
9/18/2007 1:00:00 PM,0.7111521,25.72195,147.379,29.09632,0.8711379,3.179973,62.32767,36.38095,0.8970273,0.8970273,0,0,0,0.8970273,354.5013,2.235734,0,0,3.179973,0.9442393,0.8970273,0,0,0,10.62527,0,0,0,14.00003,100,0.1412795,0.9867301,2.543978,0,13.80525
9/18/2007 2:00:00 PM,0.5052122,20.67337,132.002,44.08317,0.7157052,2.675983,58.38026,37.13195,1.401653,1.401653,0,-1,0,1.401653,190.9163,1.200559,0,0,2.675983,1.475424,1.401653,0,0,0,10.62527,0,0,0,14.00003,100,0.1412795,1.541818,2.140787,0,13.30126
9/18/2007 3:00:00 PM,0.3572994,14.27541,117.7709,59.0757,0.511331,1.979947,52.44461,37.33786,0.5960885,0.5960885,0,0,0,0.5960885,332.1565,1.352485,0,0,1.979947,0.6274616,0.5960885,0,0,0,10.62527,0,0,0,14.00003,100,0.1412795,0.6556974,1.583957,0,12.60522
9/18/2007 4:00:00 PM,0.1906998,7.001093,104.4178,74.07027,0.271938,1.095165,45.53209,37.54379,1.945122,1.945122,0,0,0,1.945122,56.30314,0,2.220446E-16,0,1.095165,2.047497,1.945122,0,0,0,10.62527,0,0.9523322,-0.9523322,12.99618,92.82968,0.1412795,2.139635,0.8761321,0,11.72044
9/18/2007 5:00:00 PM,0.01732411,0,91.53298,90,0,0,36.89575,36.89575,1.947902,1.947902,0,0,0,1.947902,0,0,4.440892E-16,0,0,2.050423,1.947902,0,0,1.058147,9.672942,0,2.050423,-2.050423,10.83485,77.3916,0.1412795,2.142692,0,0,9.672942
9/18/2007 6:00:00 PM,0,0,78.65388,90,0,0,35.59967,35.59967,0.4011863,0.4011863,0,0,0,0.4011863,0,0,5.551115E-17,0,0,0.4223014,0.4011863,0,0,3.336395,7.622519,0,0.4223014,-0.4223014,10.3897,74.21201,0.1412795,0.441305,0,0,7.622519
9/18/2007 7:00:00 PM,0,0,65.30668,90,0,0,34.25515,34.25515,1.119555,1.119555,0,-1,0,1.119555,0,0,0,0,0,1.178479,1.119555,0,0,3.805618,7.200218,0,1.178479,-1.178479,9.147475,65.33898,0.1412795,1.231511,0,0,7.200218
9/18/2007 8:00:00 PM,0,0,51.04665,90,0,0,32.9409,32.9409,0.8610677,0.8610677,0,-1,0,0.8610677,0,0,0,0,0,0.906387,0.8610677,0,0,5.11504,6.021739,0,0.906387,-0.906387,8.19206,58.5146,0.1412795,0.9471744,0,0,6.021739
9/18/2007 9:00:00 PM,0,0,35.54699,90,0,0,31.80229,31.80229,1.537204,1.537204,0,-1,0,1.537204,0,0,2.220446E-16,0,0,1.61811,1.537204,0,0,6.122137,5.115351,0,1.61811,-1.61811,6.486422,46.33149,0.1412795,1.690925,0,0,5.115351
9/18/2007 10:00:00 PM,0,0,18.76502,90,0,0,30.74847,30.74847,0.3875316,0.3875316,0,-1,0,0.3875316,0,0,0,0,0,0.407928,0.3875316,0,0,7.920036,3.497242,0,0.407928,-0.407928,6.056428,43.26012,0.1412795,0.4262848,0,0,3.497242
9/18/2007 11:00:00 PM,0,0,1.111216,90,0,0,30.10044,30.10044,0.4842951,0.4842951,0,-1,0,0.4842951,0,0,5.551115E-17,0,0,0.5097843,0.4842951,0,0,8.373289,3.089314,0,0.5097843,-0.5097843,5.519068,39.42184,0.1412795,0.5327246,0,0,3.089314
9/19/2007 12:00:00 AM,0,0,-16.63814,90,0,0,29.58564,29.58564,0.3736157,0.3736157,0,-1,0,0.3736157,0,0,5.551115E-17,0,0,0.3932797,0.3736157,0,0,8.939716,2.579529,0,0.3932797,-0.3932797,5.104515,36.46075,0.1412795,0.4109773,0,0,2.579529
9/19/2007 1:00:00 AM,0,0,-33.49329,90,0,0,29.02845,29.02845,0.1283665,0.1283665,0,-1,0,0.1283665,0,0,0,0,0,0.1351226,0.1283665,0,0,9.376694,2.18625,0,0.1351226,-0.1351226,4.962083,35.44338,0.1412795,0.1412031,0,0,2.18625
9/19/2007 2:00:00 AM,0,0,-49.10904,90,0,0,28.65295,28.65295,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.52683,2.051127,0,0,0,4.962083,35.44338,0.1412795,0,0,0,2.051127
9/19/2007 3:00:00 AM,0,0,-63.47896,90,0,0,28.30774,28.30774,0.3842658,0.3842658,0,-1,0,0.3842658,0,0,5.551115E-17,0,0,0.4044904,0.3842658,0,0,9.52683,2.051127,0,0.4044904,-0.4044904,4.535713,32.39789,0.1412795,0.4226924,0,0,2.051127
9/19/2007 4:00:00 AM,0,0,-76.90105,90,0,0,27.93829,27.93829,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.976264,1.646637,0,0,0,4.535713,32.39789,0.1412795,0,0,0,1.646637
9/19/2007 5:00:00 AM,0.01061446,0,-89.80815,90,0,0,27.66575,27.66575,0.3508456,0.3508456,0,0,0,0.3508456,0,0,5.551115E-17,0,0,0.3693112,0.3508456,0,0,9.976264,1.646637,0,0.3693112,-0.3693112,4.146425,29.61726,0.1412795,0.3859302,0,0,1.646637
9/19/2007 6:00:00 AM,0.1839288,6.450295,-102.6717,75.84225,0.2429172,1.037995,34.57924,27.50829,0.1839365,0.1839365,0,0,0,0.1839365,564.3226,0,0,0,1.037995,0.1936174,0.1839365,0,0,10.38661,1.277326,0.8443778,0,0.8443778,4.947472,35.33902,0.1412376,0.2023301,0.8303961,0,2.315321
