Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/27/2007 4:00:00 PM,0.2493026,9.705568,101.8308,74.91169,0.2653592,1.062678,46.53846,38.7369,1.233197,1.233197,0,0,0,1.233197,86.17261,0,2.220446E-16,0,1.062678,1.298102,1.233197,0,0,0,10.62527,0,0.2354241,-0.2354241,13.75187,98.22744,0.1395649,1.356517,0.8501423,0,11.68795
9/27/2007 5:00:00 PM,0.06237362,1.944665,88.93072,89.90018,0.006095986,0.0255539,38.19417,38.01619,0,0,0,0,0,0,0,0,0,0,0.0255539,0,0,0,0,0.2615823,10.38985,0.0255539,0,0.0255539,13.77611,98.4006,0.1395637,0,0.02044312,0,10.4154
9/27/2007 6:00:00 PM,0,0,76.07121,90,0,0,36.62321,36.62321,2.990776,2.990776,0,0,0,2.990776,0,0,0,0,0,3.148185,2.990776,0,0,0.2360284,10.41285,0,3.148185,-3.148185,10.45763,74.69724,0.1395637,3.289853,0,0,10.41285
9/27/2007 7:00:00 PM,0,0,62.7901,90,0,0,35.19389,35.19389,4.268248,3.33,0,-1,0,3.33,0,0,0.9382478,1.365073,0,3.505263,3.33,0,0,3.734012,7.264664,0,3.505263,-3.505263,6.762762,48.30534,0.1395637,4.695073,0,0,7.264664
9/27/2007 8:00:00 PM,0,0,48.67878,90,0,0,33.7464,33.7464,1.544357,1.544357,0,-1,0,1.544357,0,0,2.220446E-16,0,0,1.625639,1.544357,0,0,7.628748,3.7594,0,1.625639,-1.625639,5.049188,36.06555,0.1395637,1.698793,0,0,3.7594
9/27/2007 9:00:00 PM,0,0,33.46414,90,0,0,32.49878,32.49878,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.435014,2.133761,0,0,0,5.049188,36.06555,0.1395637,0,0,0,2.133761
9/27/2007 10:00:00 PM,0,0,17.14607,90,0,0,31.32384,31.32384,0.3806752,0.3806752,0,-1,0,0.3806752,0,0,5.551115E-17,0,0,0.4007107,0.3806752,0,0,9.435014,2.133761,0,0.4007107,-0.4007107,4.626801,33.04852,0.1395637,0.4187427,0,0,2.133761
9/27/2007 11:00:00 PM,0,0,0.1147984,90,0,0,30.60918,30.60918,0.4544012,0.4544012,0,-1,0,0.4544012,0,0,5.551115E-17,0,0,0.4783171,0.4544012,0,0,9.880248,1.733051,0,0.4783171,-0.4783171,4.122611,29.44716,0.1395637,0.4998413,0,0,1.733051
9/28/2007 12:00:00 AM,0,0,-16.95233,90,0,0,30.01565,30.01565,0.07128224,0.07128224,0,-1,0,0.07128224,0,0,0,0,0,0.07503393,0.07128224,0,0,10.41171,1.254734,0,0.07503393,-0.07503393,4.043518,28.88222,0.1395637,0.07841046,0,0,1.254734
9/28/2007 1:00:00 AM,0,0,-33.22057,90,0,0,29.38578,29.38578,0.07585921,0.07585921,0,-1,0,0.07585921,0,0,0,0,0,0.07985181,0.07585921,0,0,10.49508,1.1797,0,0.07985181,-0.07985181,3.959347,28.28099,0.1395637,0.08344514,0,0,1.1797
9/28/2007 2:00:00 AM,0,0,-48.40392,90,0,0,28.88915,28.88915,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.58381,1.099848,0,0,0,3.959347,28.28099,0.1395637,0,0,0,1.099848
9/28/2007 3:00:00 AM,0,0,-62.49814,90,0,0,28.49548,28.49548,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.58381,1.099848,0,0,0,3.959347,28.28099,0.1395637,0,0,0,1.099848
9/28/2007 4:00:00 AM,0,0,-75.77072,90,0,0,28.07153,28.07153,0.1755991,0.1755991,0,-1,0,0.1755991,0,0,2.775558E-17,0,0,0.1848411,0.1755991,0,0,10.58381,1.099848,0,0.1848411,-0.1848411,3.764507,26.88928,0.1395637,0.193159,0,0,1.099848
9/28/2007 5:00:00 AM,0.0405838,2.229348,-88.62627,90.01158,0.005585202,0.02470367,27.89404,27.73237,0.1160645,0.1160645,0,0,0,0.1160645,21.28443,0,1.387779E-17,0,0.02470367,0.1221732,0.1160645,0,0,10.78919,0.9150068,0,0.0974695,-0.0974695,3.661766,26.15542,0.1395637,0.127671,0.01976294,0,0.9397104
9/28/2007 6:00:00 AM,0.2396566,9.99402,-101.5256,75.02763,0.2642271,1.125243,35.22185,27.52645,0.6934305,0.6934305,0,0,0,0.6934305,162.272,0,0,0,1.125243,0.7299269,0.6934305,0,0,10.89749,0.8175372,0.3953165,0,0.3953165,4.036796,28.8342,0.1395449,0.7627736,0.9001947,0,1.942781
9/28/2007 7:00:00 AM,0.4532497,17.39888,-114.9464,60.04619,0.5064926,2.078482,42.12667,27.29025,1.5108,1.5108,4.640399,0,1.431829,1.5108,137.575,0,0,0,2.078482,0,0,3.129599,2.973119,10.50217,1.173322,5.051601,0,5.051601,8.829165,63.06534,0.139655,1.66188,1.662786,5,3.251805
9/28/2007 8:00:00 AM,0.6517996,24.00264,-129.3414,45.07157,0.7145355,2.818052,49.24718,28.19266,0,0,2.771069,0,0.9215019,0,0,0,0,0,2.818052,0,0,2.771069,2.632516,5.450568,5.719763,5.450568,0,5.450568,14.00003,100,0.1395531,0,2.254441,5,8.537815
9/28/2007 9:00:00 AM,0.7671074,29.30588,-145.042,30.1155,0.8741869,3.307399,56.39926,30.48805,1.210123,1.210123,0,-1,0,1.210123,273.311,2.033586,0,0,3.307399,1.273814,1.210123,0,0,0,10.62527,0,0,0,14.00003,100,0.1395531,1.331135,2.64592,0,13.93267
9/28/2007 10:00:00 AM,0.8982172,32.78351,-162.0761,15.23448,0.9745691,3.568977,61.80447,32.78949,1.097201,1.097201,0,0,0,1.097201,325.2803,2.414029,0,0,3.568977,1.154948,1.097201,0,0,0,10.62527,0,0,0,14.00003,100,0.1395531,1.206921,2.855182,0,14.19425
9/28/2007 11:00:00 AM,0.829946,34.00175,-179.9866,2.629337,1.008842,3.627371,64.76918,34.66093,1.849246,1.849246,0,0,0,1.849246,196.1541,1.680796,0,0,3.627371,1.946575,1.849246,0,0,0,10.62527,0,0,0,14.00003,100,0.1395531,2.034171,2.901897,0,14.25265
9/28/2007 12:00:00 PM,0.8967811,32.78706,162.1021,15.21263,0.9746698,3.493294,65.28167,36.18109,2.629184,2.629184,0,0,0,2.629184,132.8661,0.7257313,0,0,3.493294,2.767562,2.629184,0,0,0,10.62527,0,0,0,14.00003,100,0.1395531,2.892103,2.794635,0,14.11857
9/28/2007 1:00:00 PM,0.7968698,29.3125,145.0663,30.09339,0.8743815,3.162556,63.81876,37.74365,2.175896,2.175896,0,0,0,2.175896,145.345,0.8721393,0,0,3.162556,2.290417,2.175896,0,0,0,10.62527,0,0,0,14.00003,100,0.1395531,2.393486,2.530045,0,13.78783
9/28/2007 2:00:00 PM,0.6393831,24.01158,129.3636,45.04942,0.7148106,2.650234,59.77708,38.53098,0.1932714,0.1932714,0,-1,0,0.1932714,1371.25,2.44679,0,0,2.650234,0.2034436,0.1932714,0,0,0,10.62527,0,0,0,14.00003,100,0.1395531,0.2125986,2.120187,0,13.27551
9/28/2007 3:00:00 PM,0.4431527,17.40936,114.9668,60.02402,0.5068296,1.948356,53.6897,38.70056,0.9174758,0.9174758,0,0,0,0.9174758,212.3605,0.9825919,0,0,1.948356,0.965764,0.9174758,0,0,0,10.62527,0,0,0,14.00003,100,0.1395531,1.009223,1.558685,0,12.57363
9/28/2007 4:00:00 PM,0.266434,10.00534,101.5449,75.00546,0.264603,1.059167,46.61971,38.83986,1.228101,1.228101,0,0,0,1.228101,86.24429,0,0,0,1.059167,1.292738,1.228101,0,0,0,10.62527,0,0.2335709,-0.2335709,13.75382,98.24139,0.1395531,1.350911,0.8473336,0,11.68444
9/28/2007 5:00:00 PM,0.06624121,2.240903,88.64521,89.98941,0.004864676,0.02038503,38.26118,38.11914,0.8915779,0.8915779,0,0,0,0.8915779,2.286399,0,2.220446E-16,0,0.02038503,0.9385031,0.8915779,0,0,0.2595232,10.3917,0,0.9181181,-0.9181181,12.78604,91.32868,0.1395531,0.9807357,0.01630802,0,10.41209
9/28/2007 6:00:00 PM,0,0,75.78994,90,0,0,36.72617,36.72617,1.873436,1.873436,0,0,0,1.873436,0,0,2.220446E-16,0,0,1.972038,1.873436,0,0,1.279654,9.473585,0,1.972038,-1.972038,10.70733,76.48078,0.1395531,2.06078,0,0,9.473585
9/28/2007 7:00:00 PM,0,0,62.5183,90,0,0,35.29079,35.29079,3.004878,3.004878,0,-1,0,3.004878,0,0,4.440892E-16,0,0,3.163029,3.004878,0,0,3.470808,7.501547,0,3.163029,-3.163029,7.373205,52.66564,0.1395531,3.305366,0,0,7.501547
9/28/2007 8:00:00 PM,0,0,48.42554,90,0,0,33.81303,33.81303,2.017847,2.017847,0,-1,0,2.017847,0,0,0,0,0,2.12405,2.017847,0,0,6.985285,4.338518,0,2.12405,-2.12405,5.13426,36.67321,0.1395531,2.219632,0,0,4.338518
9/28/2007 9:00:00 PM,0,0,33.24388,90,0,0,32.5654,32.5654,1.454268,1.454268,0,-1,0,1.454268,0,0,2.220446E-16,0,0,1.530808,1.454268,0,0,9.34534,2.214468,0,1.530808,-1.530808,3.520647,25.14742,0.1395531,1.599694,0,0,2.214468
9/28/2007 10:00:00 PM,0,0,16.97706,90,0,0,31.36017,31.36017,0.8083008,0.6494771,0,-1,0,0.6494771,0,0,0.1588238,0.2396539,0,0.68366,0.6494771,0,0,11.04624,0.68366,0,0.68366,-0.68366,2.800006,20,0.1395531,0.8891309,0,0,0.68366
9/28/2007 11:00:00 PM,0,0,0.01264599,90,0,0,30.62735,30.62735,0.3229902,0,0,-1,0,0,0,0,0.3229902,0.3552892,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1395531,0.3552892,0,0,0
9/29/2007 12:00:00 AM,0,0,-16.98167,90,0,0,30.01565,30.01565,0.3369816,0,0,-1,0,0,0,0,0.3369816,0.3706798,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1395531,0.3706798,0,0,0
9/29/2007 1:00:00 AM,0,0,-33.18766,90,0,0,29.38578,29.38578,0.05376386,0,0,-1,0,0,0,0,0.05376386,0.05914024,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1395531,0.05914024,0,0,0
9/29/2007 2:00:00 AM,0,0,-48.32452,90,0,0,28.87098,28.87098,0.1867925,0,0,-1,0,0,0,0,0.1867925,0.2054717,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1395531,0.2054717,0,0,0
9/29/2007 3:00:00 AM,0,0,-62.38834,90,0,0,28.47732,28.47732,0.1719222,0,0,-1,0,0,0,0,0.1719222,0.1891144,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1395531,0.1891144,0,0,0
9/29/2007 4:00:00 AM,0,0,-75.64368,90,0,0,28.05337,28.05337,0.369929,0,0,-1,0,0,0,0,0.369929,0.406922,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1395531,0.406922,0,0,0
9/29/2007 5:00:00 AM,0.05498517,2.61724,-88.49242,89.92362,0.006421586,0.02840479,27.88191,27.69604,0.4876415,0.4876415,3.992905,0,1.255063,0.4876415,5.824934,0,0,0,0.02840479,0,0,3.505263,3.33,11.80586,0,3.358405,0,3.358405,5.986068,42.75755,0.1396765,0.5364057,0.02272383,5,0.02840479
9/29/2007 6:00:00 AM,0.1830001,10.38348,-101.3944,74.94496,0.2645627,1.126831,35.19511,27.49012,0.1615886,0.1615886,3.666852,0,1.166051,0.1615886,697.3457,0,0,0,1.126831,0,0,3.505263,3.33,8.447455,3.022564,4.456831,0,4.456831,10.21419,72.95835,0.139714,0.1777475,0.9014649,5,4.149395
9/29/2007 7:00:00 AM,0.3655286,17.79361,-114.8289,59.96965,0.6035403,2.438159,44.975,27.25392,0.0942554,0.0942554,1.72843,0,0.6368613,0.0942554,2586.757,0,0,0,2.438159,0,0,1.634174,1.552466,3.990624,7.033712,3.990624,0,3.990624,14.00003,100,0.1395743,0.1036809,1.950527,5,9.471871
9/29/2007 8:00:00 AM,0.5375094,24.40484,-129.2525,45.00344,0.9302137,3.533316,55.73121,28.17449,0,0,0,0,0,0,0,3.533316,0,0,3.533316,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1395743,0,2.826653,0,14.15859
9/29/2007 9:00:00 AM,0.7385126,29.71462,-145.0009,30.06198,0.8758426,3.311948,56.48654,30.52439,2.036765,2.036765,0,-1,0,2.036765,162.6083,1.167985,0,0,3.311948,2.143963,2.036765,0,0,0,10.62527,0,0,0,14.00003,100,0.1395743,2.240441,2.649559,0,13.93722
9/29/2007 10:00:00 AM,0.7541996,33.19318,-162.1031,15.22068,0.9758748,3.570577,61.94976,32.89245,1.028611,1.028611,0,0,0,1.028611,347.1261,2.487829,0,0,3.570577,1.082748,1.028611,0,0,0,10.62527,0,0,0,14.00003,100,0.1395743,1.131472,2.856462,0,14.19585
9/29/2007 11:00:00 AM,0.8564602,34.40247,179.9067,3.031033,1.009755,3.627208,64.92131,34.78205,0,0,0,0,0,0,0,3.627208,0,0,3.627208,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1395743,0,2.901767,0,14.25248
9/29/2007 12:00:00 PM,0.7008254,33.1684,161.9216,15.37167,1.246227,4.228892,73.78094,36.31433,1.746822,1.746822,0,0,0,1.746822,242.0907,2.390132,0,0,4.228892,1.83876,1.746822,0,0,0,10.62527,0,0,0,14.00003,100,0.1395743,1.921504,3.383113,0,14.85417
9/29/2007 1:00:00 PM,0.737093,29.66849,144.8319,30.21523,0.8744916,3.160096,63.96444,37.88294,1.579455,1.579455,0,0,0,1.579455,200.0751,1.497512,0,0,3.160096,1.662584,1.579455,0,0,0,10.62527,0,0,0,14.00003,100,0.1395743,1.7374,2.528077,0,13.78537
9/29/2007 2:00:00 PM,0.7286119,24.34262,129.0979,45.15713,0.714564,2.647264,59.90522,38.66422,0.5506873,0.5506873,0,-1,0,0.5506873,480.7201,2.067594,0,0,2.647264,0.5796708,0.5506873,0,0,0,10.62527,0,0,0,14.00003,100,0.1395743,0.605756,2.117812,0,13.27254
9/29/2007 3:00:00 PM,0.4774992,17.72073,114.6866,60.12348,0.5062889,1.945277,53.77776,38.80352,0,0,0,0,0,0,0,1.945277,0,0,1.945277,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1395743,0,1.556222,0,12.57055
9/29/2007 4:00:00 PM,0.2646661,10.30479,101.26,75.09885,0.2638488,1.055486,46.73149,38.9731,0,0,0,0,0,0,0,1.055486,0,0,1.055486,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1395743,0,0.8443889,0,11.68076
9/29/2007 5:00:00 PM,0.06760988,2.537014,88.36095,90.07752,0.005139661,0.02152453,38.37219,38.2221,1.802269,1.802269,0,0,0,1.802269,1.194302,0,0,0,0.02152453,1.897125,1.802269,0,0,0,10.62527,0,1.875601,-1.875601,12.02297,85.8782,0.1395743,1.982496,0.01721962,0,10.6468
9/29/2007 6:00:00 PM,0,0,75.51032,90,0,0,36.82912,36.82912,3.447298,3.447298,5,0,1.53,3.447298,0,0,0,0,0,0,0,1.552702,1.475067,2.084001,8.749674,1.475067,0,1.475067,13.42234,95.87369,0.1396641,3.792028,0,5,8.749674
9/29/2007 7:00:00 PM,0,0,62.24857,90,0,0,35.39375,35.39375,0.4838639,0.4838639,0,-1,0,0.4838639,0,0,5.551115E-17,0,0,0.5093304,0.4838639,0,0,0.6089336,10.07723,0,0.5093304,-0.5093304,12.88546,92.03883,0.1396641,0.5322503,0,0,10.07723
9/29/2007 8:00:00 PM,0,0,48.17472,90,0,0,33.89782,33.89782,0.0292902,0.0292902,0,-1,0,0.0292902,0,0,3.469447E-18,0,0,0.03083179,0.0292902,0,0,1.174856,9.567904,0,0.03083179,-0.03083179,12.85296,91.80669,0.1396641,0.03221922,0,0,9.567904
9/29/2007 9:00:00 PM,0,0,33.02628,90,0,0,32.63808,32.63808,0.5519307,0.5519307,0,-1,0,0.5519307,0,0,1.110223E-16,0,0,0.5809796,0.5519307,0,0,1.209114,9.537072,0,0.5809796,-0.5809796,12.24056,87.43237,0.1396641,0.6071237,0,0,9.537072
9/29/2007 10:00:00 PM,0,0,16.81062,90,0,0,31.40862,31.40862,0.5483034,0.5483034,0,-1,0,0.5483034,0,0,0,0,0,0.5771615,0.5483034,0,0,1.854647,8.956092,0,0.5771615,-0.5771615,11.63217,83.08679,0.1396641,0.6031338,0,0,8.956092
9/29/2007 11:00:00 PM,0,0,-0.08744794,90,0,0,30.66368,30.66368,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.495937,8.378931,0,0,0,11.63217,83.08679,0.1396641,0,0,0,8.378931
9/30/2007 12:00:00 AM,0,0,-17.00959,90,0,0,30.04593,30.04593,0.2223659,0.2223659,0,-1,0,0.2223659,0,0,2.775558E-17,0,0,0.2340694,0.2223659,0,0,2.495937,8.378931,0,0.2340694,-0.2340694,11.38544,81.32443,0.1396641,0.2446025,0,0,8.378931
9/30/2007 1:00:00 AM,0,0,-33.15395,90,0,0,29.39789,29.39789,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.756014,8.144861,0,0,0,11.38544,81.32443,0.1396641,0,0,0,8.144861
9/30/2007 2:00:00 AM,0,0,-48.24466,90,0,0,28.87098,28.87098,0.7300496,0.7300496,0,-1,0,0.7300496,0,0,1.110223E-16,0,0,0.7684732,0.7300496,0,0,2.756014,8.144861,0,0.7684732,-0.7684732,10.5754,75.53843,0.1396641,0.8030545,0,0,8.144861
9/30/2007 3:00:00 AM,0,0,-62.27818,90,0,0,28.4652,28.4652,0.1077669,0.1077669,0,-1,0,0.1077669,0,0,1.387779E-17,0,0,0.1134388,0.1077669,0,0,3.609874,7.376388,0,0.1134388,-0.1134388,10.45583,74.68433,0.1396641,0.1185436,0,0,7.376388
9/30/2007 4:00:00 AM,0,0,-75.51618,90,0,0,28.02308,28.02308,0.4683324,0.4683324,0,-1,0,0.4683324,0,0,5.551115E-17,0,0,0.4929815,0.4683324,0,0,3.735917,7.262949,0,0.4929815,-0.4929815,9.936178,70.97256,0.1396641,0.5151656,0,0,7.262949
9/30/2007 5:00:00 AM,0.06723247,3.003718,-88.35789,89.8369,0.008900539,0.03936173,27.92339,27.66575,0.4525748,0.4525748,0,0,0,0.4525748,8.697289,0,5.551115E-17,0,0.03936173,0.4763945,0.4525748,0,0,4.283674,6.769968,0,0.4370328,-0.4370328,9.475505,67.68204,0.1396641,0.4978323,0.03148939,0,6.80933
9/30/2007 6:00:00 AM,0.2984641,10.7715,-101.2623,74.86427,0.2686568,1.143839,35.26636,27.44167,0.5352384,0.5352384,0,0,0,0.5352384,213.7065,0,0,0,1.143839,0.5634089,0.5352384,0,0,4.769266,6.332935,0.5804306,0,0.5804306,10.02615,71.61521,0.1396366,0.5887623,0.9150715,0,7.476775
9/30/2007 7:00:00 AM,0.5316734,18.1869,-114.7102,59.89596,0.5107213,2.095382,42.16624,27.20547,2.242,2.242,0,0,0,2.242,93.4604,0,0,0,2.095382,2.36,2.242,0,0,4.188835,6.855322,0,0.2646179,-0.2646179,9.747218,69.62285,0.1396366,2.4662,1.676305,0,8.950705
9/30/2007 8:00:00 AM,0.7139642,24.80568,-129.1621,44.93935,0.7183625,2.831593,49.34346,28.17449,1.576304,1.576304,0,0,0,1.576304,179.635,0,0,0,2.831593,1.659267,1.576304,0,0,4.482855,6.590704,1.172326,0,1.172326,10.85938,77.56687,0.1395813,1.733934,2.265274,0,9.422297
9/30/2007 9:00:00 AM,0.8169355,30.12213,-144.9585,30.01459,0.877443,3.31607,56.58452,30.57284,2.214954,2.214954,0,-1,0,2.214954,149.7128,0,0,0,3.31607,2.331531,2.214954,0,0,3.310529,7.645798,0.9845397,0,0.9845397,11.7934,84.2384,0.1395348,2.43645,2.652856,0,10.96187
9/30/2007 10:00:00 AM,0.8821775,33.60178,-162.129,15.21868,0.977125,3.572003,62.09336,32.99541,1.778033,1.778033,0,0,0,1.778033,200.8963,0,0,0,3.572003,1.871613,1.778033,0,0,2.325989,8.531883,1.700389,0,1.700389,13.40653,95.76075,0.1394546,1.955836,2.857602,0,12.10389
9/30/2007 11:00:00 AM,0.9426858,34.8022,179.8006,3.433816,1.010617,3.62717,65.05944,34.89107,2.36252,2.36252,0,0,0,2.36252,153.5298,0.5147076,0,0,3.62717,2.486863,2.36252,0,0,0.6256002,10.06223,0.6256002,0,0.6256002,14.00003,100,0.1394251,2.598771,2.901736,0,13.6894
9/30/2007 12:00:00 PM,0.9226257,33.5488,161.7411,15.53831,0.9756359,3.489998,65.5904,36.45363,1.974808,1.974808,0,0,0,1.974808,176.7259,1.411252,0,0,3.489998,2.078746,1.974808,0,0,0,10.62527,0,0,0,14.00003,100,0.1394251,2.172289,2.791998,0,14.11527
9/30/2007 1:00:00 PM,0.8659786,30.02359,144.5975,30.34034,0.8745663,3.157649,64.10287,38.01619,0.6138223,0.6138223,0,0,0,0.6138223,514.424,2.51152,0,0,3.157649,0.6461288,0.6138223,0,0,0,10.62527,0,0,0,14.00003,100,0.1394251,0.6752046,2.526119,0,13.78292
9/30/2007 2:00:00 PM,0.7165554,24.67289,128.8325,45.26627,0.7142941,2.644123,60.03882,38.80352,1.955322,1.955322,0,-1,0,1.955322,135.227,0.5858899,0,0,2.644123,2.058233,1.955322,0,0,0,10.62527,0,0,0,14.00003,100,0.1394251,2.150854,2.115299,0,13.2694
9/30/2007 3:00:00 PM,0.522648,18.0315,114.4069,60.22326,0.5057384,1.941818,53.89617,38.93676,0.526224,0.526224,0,0,0,0.526224,369.0098,1.387898,0,0,1.941818,0.55392,0.526224,0,0,0,10.62527,0,0,0,14.00003,100,0.1394251,0.5788464,1.553454,0,12.56709
9/30/2007 4:00:00 PM,0.2989352,10.60385,100.976,75.19173,0.2630985,1.051824,46.8434,39.10634,1.523414,1.523414,0,0,0,1.523414,69.0439,0,0,0,1.051824,1.603593,1.523414,0,0,0,10.62527,0,0.5517691,-0.5517691,13.41841,95.84561,0.1394251,1.675755,0.8414593,0,11.6771
9/30/2007 5:00:00 PM,0.08628432,2.832948,88.07807,90.1644,0.005626095,0.0235423,38.52571,38.3614,2.175455,2.175455,0,0,0,2.175455,1.082178,0,0,0,0.0235423,2.289952,2.175455,0,0,0.6130768,10.07351,0,2.26641,-2.26641,11.02941,78.78132,0.1394251,2.393,0.01883384,0,10.09705
9/30/2007 6:00:00 PM,0,0,75.23248,90,0,0,36.92603,36.92603,5.010041,5.010041,5,0,1.53,5.010041,0,0,0,0,0,0.01056987,0.01004138,0,0,3.13131,7.807095,0,0.01056987,-0.01056987,11.01826,78.70174,0.1394251,5.511045,0,5,7.807095
9/30/2007 7:00:00 PM,0,0,61.98102,90,0,0,35.46643,35.46643,1.216623,1.216623,0,-1,0,1.216623,0,0,0,0,0,1.280656,1.216623,0,0,3.143054,7.796525,0,1.280656,-1.280656,9.668335,69.0594,0.1394251,1.338285,0,0,7.796525
9/30/2007 8:00:00 PM,0,0,47.92648,90,0,0,33.9826,33.9826,0.3066831,0.3066831,0,-1,0,0.3066831,0,0,5.551115E-17,0,0,0.3228243,0.3066831,0,0,4.566005,6.51587,0,0.3228243,-0.3228243,9.328049,66.62878,0.1394251,0.3373514,0,0,6.51587
9/30/2007 9:00:00 PM,0,0,32.81144,90,0,0,32.7047,32.7047,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.924698,6.193046,0,0,0,9.328049,66.62878,0.1394251,0,0,0,6.193046
9/30/2007 10:00:00 PM,0,0,16.64682,90,0,0,31.46313,31.46313,0.08611958,0.08611958,0,-1,0,0.08611958,0,0,1.387779E-17,0,0,0.09065219,0.08611958,0,0,4.924698,6.193046,0,0.09065219,-0.09065219,9.232492,65.94624,0.1394251,0.09473154,0,0,6.193046
9/30/2007 11:00:00 PM,0,0,-0.1853965,90,0,0,30.71214,30.71214,0.5817439,0.5817439,0,-1,0,0.5817439,0,0,1.110223E-16,0,0,0.612362,0.5817439,0,0,5.025423,6.102393,0,0.612362,-0.612362,8.587007,61.33564,0.1394251,0.6399183,0,0,6.102393
10/1/2007 12:00:00 AM,0,0,-17.036,90,0,0,30.08227,30.08227,0.0181983,0.0181983,0,-1,0,0.0181983,0,0,3.469447E-18,0,0,0.01915611,0.0181983,0,0,5.705825,5.490031,0,0.01915611,-0.01915611,8.566814,61.19141,0.1394251,0.02001813,0,0,5.490031
10/1/2007 1:00:00 AM,0,0,-33.11936,90,0,0,29.41606,29.41606,0.2805036,0.2805036,0,-1,0,0.2805036,0,0,5.551115E-17,0,0,0.2952669,0.2805036,0,0,5.72711,5.470875,0,0.2952669,-0.2952669,8.255576,58.96828,0.1394251,0.308554,0,0,5.470875
10/1/2007 2:00:00 AM,0,0,-48.1643,90,0,0,28.88915,28.88915,0.2663279,0.2663279,0,-1,0,0.2663279,0,0,5.551115E-17,0,0,0.2803452,0.2663279,0,0,6.055184,5.175608,0,0.2803452,-0.2803452,7.960066,56.8575,0.1394251,0.2929608,0,0,5.175608
10/1/2007 3:00:00 AM,0,0,-62.1676,90,0,0,28.4652,28.4652,0.1803635,0.1803635,0,-1,0,0.1803635,0,0,0,0,0,0.1898563,0.1803635,0,0,6.366679,4.895263,0,0.1898563,-0.1898563,7.75994,55.42803,0.1394251,0.1983998,0,0,4.895263
10/1/2007 4:00:00 AM,0,0,-75.38818,90,0,0,28.02308,28.02308,0.08319335,0.08319335,0,-1,0,0.08319335,0,0,1.387779E-17,0,0,0.08757194,0.08319335,0,0,6.577631,4.705407,0,0.08757194,-0.08757194,7.667631,54.76868,0.1394251,0.09151268,0,0,4.705407
10/1/2007 5:00:00 AM,0.07380336,3.388624,-88.22265,89.75152,0.01123768,0.04968503,27.97289,27.64758,0.1107091,0.1107091,0,0,0,0.1107091,44.87892,0,1.387779E-17,0,0.04968503,0.1165359,0.1107091,0,0,6.674932,4.617835,0,0.06685082,-0.06685082,7.597164,54.26535,0.1394251,0.12178,0.03974803,0,4.66752
10/1/2007 6:00:00 AM,0.2278774,11.15791,-101.1292,74.78566,0.3146837,1.330394,36.59896,27.4235,0.1047602,0.1047602,0,0,0,0.1047602,1269.942,0,0,0,1.330394,0.1102739,0.1047602,0,0,6.749211,4.550984,1.22012,0,1.22012,8.754672,62.53325,0.1393677,0.1152363,1.064316,0,5.881378
10/1/2007 7:00:00 AM,0.4941908,18.5786,-114.5903,59.82521,0.5127673,2.103501,42.19014,27.16913,1.770062,1.770062,0,0,0,1.770062,118.8377,0,0,0,2.103501,1.863223,1.770062,0,0,5.529091,5.649092,0.2402784,0,0.2402784,8.98262,64.16145,0.1393564,1.947068,1.682801,0,7.752594
10/1/2007 8:00:00 AM,0.6759768,25.20499,-129.0702,44.87939,0.7201973,2.837936,49.3985,28.17449,0.9920258,0.9920258,0,0,0,0.9920258,286.0748,0,0,0,2.837936,1.044238,0.9920258,0,0,5.288813,5.865343,1.793698,0,1.793698,10.68427,76.31607,0.139272,1.091228,2.270349,0,8.703279
10/1/2007 9:00:00 AM,0.8414539,30.52826,-144.9145,29.97341,0.8789871,3.319885,56.687,30.62735,0.8669164,0.8669164,0,-1,0,0.8669164,382.9533,0,0,0,3.319885,0.9125435,0.8669164,0,0,3.495114,7.479671,2.407341,0,2.407341,12.96808,92.62893,0.1391589,0.953608,2.655908,0,10.79956
10/1/2007 10:00:00 AM,0.7811164,34.00916,-162.1539,15.22847,0.9783194,3.573253,62.23527,33.09837,0.3497626,0.3497626,0,0,0,0.3497626,1021.623,2.117309,0,0,3.573253,0.3681711,0.3497626,0,0,1.087773,9.646278,1.087773,0,1.087773,14.00003,100,0.1391079,0.3847388,2.858603,0,13.21953
10/1/2007 11:00:00 AM,0.8392919,35.20083,179.695,3.836859,1.011426,3.626554,65.21462,35.01826,1.189785,1.189785,0,0,0,1.189785,304.8074,2.374148,0,0,3.626554,1.252406,1.189785,0,0,0,10.62527,0,0,0,14.00003,100,0.1391079,1.308764,2.901243,0,14.25183
10/1/2007 12:00:00 PM,0.9682327,33.92816,161.5609,15.71208,0.9760519,3.488897,65.7086,36.55659,0.4110599,0.4110599,0,0,0,0.4110599,848.7564,3.056202,0,0,3.488897,0.4326946,0.4110599,0,0,0,10.62527,0,0,0,14.00003,100,0.1391079,0.4521658,2.791117,0,14.11417
10/1/2007 1:00:00 PM,0.6987092,30.37772,144.3633,30.46852,0.8746067,3.155706,64.2093,38.11914,1.857162,1.857162,0,0,0,1.857162,169.9209,1.200799,0,0,3.155706,1.954907,1.857162,0,0,0,10.62527,0,0,0,14.00003,100,0.1391079,2.042878,2.524565,0,13.78098
10/1/2007 2:00:00 PM,0.6863857,25.00232,128.5674,45.37669,0.7140023,2.641505,60.13478,38.90648,2.853603,2.853603,0,-1,0,2.853603,92.56737,0,0,0,2.641505,3.003793,2.853603,0,0,0,10.62527,0,0.3622874,-0.3622874,13.61814,97.27226,0.1391079,3.138964,2.113204,0,13.26678
10/1/2007 3:00:00 PM,0.4882109,18.34162,114.128,60.32324,0.5051797,1.938264,54.02047,39.07606,0.835913,0.835913,0,0,0,0.835913,231.8739,0.6558136,0,0,1.938264,0.8799084,0.835913,0,0,0.4025415,10.26299,0.4025415,0,0.4025415,14.00003,100,0.139089,0.9195043,1.550611,0,12.20125
10/1/2007 4:00:00 PM,0.2883326,10.90248,100.6932,75.28398,0.262354,1.048368,46.92498,39.2093,0.9462724,0.9462724,0,0,0,0.9462724,110.7892,0.05229133,0,0,1.048368,0.9960762,0.9462724,0,0,0,10.62527,0,0,0,14.00003,100,0.139089,1.0409,0.838694,0,11.67364
10/1/2007 5:00:00 PM,0.07663508,3.128652,87.79672,90.24993,0.006134537,0.02565365,38.64354,38.46436,0.9295934,0.9295934,0,0,0,0.9295934,2.759663,0,1.110223E-16,0,0.02565365,0.9785194,0.9295934,0,0,0,10.62527,0,0.9528658,-0.9528658,12.99562,92.82567,0.139089,1.022553,0.02052291,0,10.65093
10/1/2007 6:00:00 PM,0,0,74.95656,90,0,0,37.02899,37.02899,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.05874,9.672408,0,0,0,12.99562,92.82567,0.139089,0,0,0,9.672408
10/1/2007 7:00:00 PM,0,0,61.7158,90,0,0,35.56334,35.56334,0.6897248,0.6897248,0,-1,0,0.6897248,0,0,0,0,0,0.7260261,0.6897248,0,0,1.05874,9.672408,0,0.7260261,-0.7260261,12.23032,87.35926,0.139089,0.7586973,0,0,9.672408
10/1/2007 8:00:00 PM,0,0,47.6809,90,0,0,34.04922,34.04922,3.745575,3.33,0,-1,0,3.33,0,0,0.4155755,0.7901331,0,3.505263,3.33,0,0,1.865435,8.946383,0,3.505263,-3.505263,8.535449,60.96737,0.139089,4.120133,0,0,8.946383
10/1/2007 9:00:00 PM,0,0,32.59949,90,0,0,32.77132,32.77132,1.631762,1.631762,0,-1,0,1.631762,0,0,2.220446E-16,0,0,1.717644,1.631762,0,0,5.760172,5.441119,0,1.717644,-1.717644,6.724893,48.03485,0.139089,1.794938,0,0,5.441119
10/1/2007 10:00:00 PM,0,0,16.48577,90,0,0,31.51158,31.51158,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.668665,3.723475,0,0,0,6.724893,48.03485,0.139089,0,0,0,3.723475
10/1/2007 11:00:00 PM,0,0,-0.2811157,90,0,0,30.7303,30.7303,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.668665,3.723475,0,0,0,6.724893,48.03485,0.139089,0,0,0,3.723475
10/2/2007 12:00:00 AM,0,0,-17.06083,90,0,0,30.10044,30.10044,0.5788327,0.5788327,0,-1,0,0.5788327,0,0,0,0,0,0.6092976,0.5788327,0,0,7.668665,3.723475,0,0.6092976,-0.6092976,6.082637,43.44732,0.139089,0.636716,0,0,3.723475
10/2/2007 1:00:00 AM,0,0,-33.08383,90,0,0,29.41606,29.41606,0.1673078,0.1673078,0,-1,0,0.1673078,0,0,2.775558E-17,0,0,0.1761135,0.1673078,0,0,8.345663,3.114178,0,0.1761135,-0.1761135,5.896997,42.12132,0.139089,0.1840386,0,0,3.114178
10/2/2007 2:00:00 AM,0,0,-48.08336,90,0,0,28.88915,28.88915,0.2079239,0.2079239,0,-1,0,0.2079239,0,0,2.775558E-17,0,0,0.2188672,0.2079239,0,0,8.541345,2.938064,0,0.2188672,-0.2188672,5.666291,40.47343,0.139089,0.2287163,0,0,2.938064
10/2/2007 3:00:00 AM,0,0,-62.05655,90,0,0,28.4652,28.4652,0.4796475,0.4796475,0,-1,0,0.4796475,0,0,1.110223E-16,0,0,0.5048921,0.4796475,0,0,8.784531,2.719197,0,0.5048921,-0.5048921,5.134088,36.67198,0.139089,0.5276122,0,0,2.719197
10/2/2007 4:00:00 AM,0.00005131096,0,-75.25963,90,0,0,27.98674,27.98674,0.05175076,0.05175076,0,-1,0,0.05175076,0,0,6.938894E-18,0,0,0.05447448,0.05175076,0,0,9.345521,2.214305,0,0.05447448,-0.05447448,5.076667,36.26183,0.139089,0.05692583,0,0,2.214305
10/2/2007 5:00:00 AM,0.08957572,3.771801,-88.08665,89.66759,0.01409904,0.06232698,28.00122,27.59308,0.3697455,0.3697455,0,0,0,0.3697455,16.85672,0,0,0,0.06232698,0.3892058,0.3697455,0,0,9.406049,2.15983,0,0.3268788,-0.3268788,4.732106,33.80069,0.139089,0.40672,0.04986158,0,2.222157
10/2/2007 6:00:00 AM,0.3008544,11.54256,-100.9951,74.70922,0.2729412,1.161722,35.32491,27.37504,0.778201,0.778201,0,0,0,0.778201,149.2831,0,0,0,1.161722,0.819159,0.778201,0,0,9.769247,1.832952,0.3425632,0,0.3425632,5.05709,36.122,0.139073,0.8560211,0.9293777,0,2.994674
10/2/2007 7:00:00 AM,0.5145402,18.96855,-114.469,59.75748,0.5147656,2.111652,42.19422,27.11462,1.771804,1.771804,0,0,0,1.771804,119.1808,0,0,0,2.111652,1.865057,1.771804,0,0,9.426684,2.141258,0.2465943,0,0.2465943,5.29103,37.793,0.1390614,1.948985,1.689321,0,4.25291
10/2/2007 8:00:00 AM,0.720686,25.60265,-128.9768,44.82364,0.721978,2.844687,49.41493,28.13815,0.9496276,0.9496276,0,0,0,0.9496276,299.5581,0,0,0,2.844687,0.999608,0.9496276,0,0,9.18009,2.363193,1.845078,0,1.845078,7.041425,50.2958,0.138975,1.04459,2.275749,0,5.20788
10/2/2007 9:00:00 AM,0.7695344,30.93288,-144.869,29.93851,0.8804742,3.323878,56.76919,30.66368,1.675165,1.675165,0,-1,0,1.675165,198.4209,0,0,0,3.323878,1.763332,1.675165,0,0,7.335011,4.023764,1.560546,0,1.560546,8.521889,60.87051,0.138902,1.842682,2.659102,0,7.347641
10/2/2007 10:00:00 AM,0.7577602,34.4152,-162.1774,15.24999,1.31073,4.48454,72.53087,33.16499,0,0,0,0,0,0,0,0,0,0,4.48454,0,0,0,0,5.774466,5.428255,4.48454,0,4.48454,12.7763,91.25908,0.1386926,0,3.587631,0,9.912794
10/2/2007 11:00:00 AM,0.6798341,35.59826,179.5902,4.239597,1.169819,4.06474,70.15707,35.09093,0,0,0,0,0,0,0,2.774814,0,0,4.06474,0,0,0,0,1.289926,9.46434,1.289926,0,1.289926,14.00003,100,0.1386326,0,3.251792,0,13.52908
10/2/2007 12:00:00 PM,0.7467179,34.30639,161.381,15.89252,1.290178,4.328399,75.49538,36.65349,0.5316415,0.5316415,0,0,0,0.5316415,814.1574,3.768776,0,0,4.328399,0.5596226,0.5316415,0,0,0,10.62527,0,0,0,14.00003,100,0.1386326,0.5848056,3.462719,0,14.95367
10/2/2007 1:00:00 PM,0.7077392,30.7308,144.1294,30.59955,0.8746138,3.153663,64.31472,38.2221,3.081256,3.081256,1.25,0,0.50625,3.081256,102.3499,1.226025,0,0,3.153663,1.927638,1.831256,0,0,0,10.62527,0,0,0,14.00003,100,0.1386326,3.389382,2.52293,5,13.77894
10/2/2007 2:00:00 PM,0.6301139,25.33084,128.3029,45.48824,0.71369,2.63833,60.26093,39.03972,0.9816183,0.9816183,0,-1,0,0.9816183,268.7735,1.605048,0,0,2.63833,1.033282,0.9816183,0,0,0,10.62527,0,0,0,14.00003,100,0.1386326,1.07978,2.110664,0,13.2636
10/2/2007 3:00:00 PM,0.460104,18.65104,113.85,60.42329,0.5046145,1.935106,54.10779,39.17902,0.1975623,0.1975623,0,0,0,0.1975623,979.4916,1.727146,0,0,1.935106,0.2079603,0.1975623,0,0,0,10.62527,0,0,0,14.00003,100,0.1386326,0.2173186,1.548085,0,12.56038
10/2/2007 4:00:00 PM,0.2775038,11.20063,100.4117,75.3755,0.2616172,1.044943,47.00679,39.31226,1.662702,1.662702,0,0,0,1.662702,62.84607,0,0,0,1.044943,1.750213,1.662702,0,0,0,10.62527,0,0.7052699,-0.7052699,13.25661,94.68987,0.1386326,1.828973,0.8359545,0,11.67022
10/2/2007 5:00:00 PM,0.07331901,3.424076,87.51703,90.33401,0.006130488,0.02562257,38.74639,38.56732,1.182335,1.182335,0,0,0,1.182335,2.167115,0,0,0,0.02562257,1.244563,1.182335,0,0,0.7836332,9.920004,0,1.218941,-1.218941,11.97173,85.5122,0.1386326,1.300569,0.02049805,0,9.945627
10/2/2007 6:00:00 PM,0,0,74.68268,90,0,0,37.10167,37.10167,0.9257563,0.9257563,0,0,0,0.9257563,0,0,1.110223E-16,0,0,0.9744803,0.9257563,0,0,2.138012,8.701063,0,0.9744803,-0.9744803,10.94454,78.17513,0.1386326,1.018332,0,0,8.701063
10/2/2007 7:00:00 PM,0,0,61.45301,90,0,0,35.63601,35.63601,1.814005,1.814005,0,-1,0,1.814005,0,0,2.220446E-16,0,0,1.909478,1.814005,0,0,3.220768,7.726583,0,1.909478,-1.909478,8.931772,63.79824,0.1386326,1.995405,0,0,7.726583
10/2/2007 8:00:00 PM,0,0,47.43813,90,0,0,34.10373,34.10373,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.342411,5.817105,0,0,0,8.931772,63.79824,0.1386326,0,0,0,5.817105
10/2/2007 9:00:00 PM,0,0,32.39051,90,0,0,32.80766,32.80766,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.342411,5.817105,0,0,0,8.931772,63.79824,0.1386326,0,0,0,5.817105
10/2/2007 10:00:00 PM,0,0,16.32756,90,0,0,31.54792,31.54792,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.342411,5.817105,0,0,0,8.931772,63.79824,0.1386326,0,0,0,5.817105
10/2/2007 11:00:00 PM,0,0,-0.3745241,90,0,0,30.74847,30.74847,0.4318507,0.4318507,0,-1,0,0.4318507,0,0,0,0,0,0.4545797,0.4318507,0,0,5.342411,5.817105,0,0.4545797,-0.4545797,8.452603,60.37562,0.1386326,0.4750358,0,0,5.817105
10/3/2007 12:00:00 AM,0,0,-17.08401,90,0,0,30.10044,30.10044,0.3274133,0.3274133,0,-1,0,0.3274133,0,0,0,0,0,0.3446455,0.3274133,0,0,5.847499,5.362525,0,0.3446455,-0.3446455,8.089315,57.7807,0.1386326,0.3601546,0,0,5.362525
10/3/2007 1:00:00 AM,0,0,-33.04729,90,0,0,29.43423,29.43423,0.2786898,0.2786898,0,-1,0,0.2786898,0,0,0,0,0,0.2933577,0.2786898,0,0,6.230439,5.017879,0,0.2933577,-0.2933577,7.780089,55.57195,0.1386326,0.3065588,0,0,5.017879
10/3/2007 2:00:00 AM,0,0,-48.00179,90,0,0,28.88915,28.88915,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.556392,4.724522,0,0,0,7.780089,55.57195,0.1386326,0,0,0,4.724522
10/3/2007 3:00:00 AM,0,0,-61.94499,90,0,0,28.4652,28.4652,0.4305341,0.4305341,0,-1,0,0.4305341,0,0,5.551115E-17,0,0,0.4531938,0.4305341,0,0,6.556392,4.724522,0,0.4531938,-0.4531938,7.302381,52.15976,0.1386326,0.4735875,0,0,4.724522
10/3/2007 4:00:00 AM,0.0004192246,0,-75.13048,90,0,0,27.98674,27.98674,0.7533674,0.7533674,0,-1,0,0.7533674,0,0,1.110223E-16,0,0,0.7930183,0.7533674,0,0,7.05994,4.271328,0,0.7930183,-0.7930183,6.466466,46.18895,0.1386326,0.8287041,0,0,4.271328
10/3/2007 5:00:00 AM,0.08705143,4.153092,-87.94987,89.58524,0.01575511,0.06963736,28.031,27.57491,0,0,0,0,0,0,0,0,0,0,0.06963736,0,0,0,0,7.941072,3.47831,0.06963736,0,0.06963736,6.53253,46.66083,0.1386293,0,0.05570988,0,3.547947
10/3/2007 6:00:00 AM,0.2617821,11.92529,-100.8599,74.63507,0.3440557,1.448563,37.37712,27.33871,0.04929994,0.04929994,0,0,0,0.04929994,2938.266,0,0,0,1.448563,0.05189468,0.04929994,0,0,7.871434,3.540983,1.396669,0,1.396669,7.857526,56.12507,0.1385643,0.05422994,1.158851,0,4.989547
10/3/2007 7:00:00 AM,0.4650376,19.35659,-114.3463,59.69288,0.5167145,2.119331,42.22137,27.08434,0.6004705,0.6004705,0,0,0,0.6004705,352.9451,0,0,0,2.119331,0.6320742,0.6004705,0,0,6.474766,4.797985,1.487257,0,1.487257,9.268462,66.20317,0.1384951,0.6605176,1.695465,0,6.917316
10/3/2007 8:00:00 AM,0.6472456,25.99848,-128.8818,44.77218,0.7237033,2.851144,49.43586,28.10787,0,0,0,0,0,0,0,0,0,0,2.851144,0,0,0,0,4.987508,6.136517,2.851144,0,2.851144,11.9733,85.52337,0.1383627,0,2.280915,0,8.987661
10/3/2007 9:00:00 AM,0.7847298,31.33583,-144.8217,29.90994,0.8819035,3.328171,56.82488,30.6758,1.395499,1.395499,0,-1,0,1.395499,238.4933,0,0,0,3.328171,1.468946,1.395499,0,0,2.136364,8.702546,1.859225,0,1.859225,13.73711,98.12202,0.1382765,1.535049,2.662537,0,12.03072
10/3/2007 10:00:00 AM,0.839433,34.81976,-162.1996,15.28315,0.9805391,3.576867,62.43951,33.23161,0,0,0,0,0,0,0,3.299728,0,0,3.576867,0,0,0,0,0.277139,10.37585,0.277139,0,0.277139,14.00003,100,0.1382637,0,2.861494,0,13.95272
10/3/2007 11:00:00 AM,1.039012,35.99436,179.4863,4.641617,1.01289,3.626692,65.43952,35.19389,0.2974216,0.2974216,0,0,0,0.2974216,1219.377,3.313616,0,0,3.626692,0.3130754,0.2974216,0,0,0,10.62527,0,0,0,14.00003,100,0.1382637,0.3271638,2.901353,0,14.25197
10/3/2007 12:00:00 PM,1.031705,34.6834,161.2015,16.07918,0.9767529,3.486445,65.93478,36.75645,0,0,0,0,0,0,0,3.486445,0,0,3.486445,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1382637,0,2.789156,0,14.11172
10/3/2007 1:00:00 PM,0.9629099,31.08276,143.8959,30.73324,0.874589,3.150795,64.45629,38.3614,2.193077,2.193077,0,0,0,2.193077,143.6701,0.8422931,0,0,3.150795,2.308502,2.193077,0,0,0,10.62527,0,0,0,14.00003,100,0.1382637,2.412385,2.520636,0,13.77607
10/3/2007 2:00:00 PM,0.7619021,25.6584,128.039,45.60077,0.7133589,2.635589,60.35569,39.14268,0,0,0,-1,0,0,0,2.635589,0,0,2.635589,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1382637,0,2.108471,0,13.26086
10/3/2007 3:00:00 PM,0.5787472,18.95971,113.5731,60.52327,0.5040445,1.931935,54.19495,39.28198,1.214915,1.214915,0,0,0,1.214915,159.0181,0.6530768,0,0,1.931935,1.278858,1.214915,0,0,0,10.62527,0,0,0,14.00003,100,0.1382637,1.336406,1.545548,0,12.55721
10/3/2007 4:00:00 PM,0.3246075,11.49825,100.1315,75.46616,0.26089,1.041344,47.12546,39.45156,1.297819,1.297819,0,0,0,1.297819,80.23796,0,0,0,1.041344,1.366125,1.297819,0,0,0,10.62527,0,0.3247818,-0.3247818,13.65768,97.55465,0.1382637,1.427601,0.8330749,0,11.66662
10/3/2007 5:00:00 PM,0.09808303,3.719168,87.23914,90.41652,0.007217258,0.03014391,38.87506,38.66422,0.1859629,0.1859629,0,0,0,0.1859629,16.20963,0,2.775558E-17,0,0.03014391,0.1957505,0.1859629,0,0,0.3608686,10.30049,0,0.1656065,-0.1656065,13.48311,96.30776,0.1382637,0.2045592,0.02411513,0,10.33064
10/3/2007 6:00:00 PM,0.00004628622,0,74.41099,90,0,0,37.20462,37.20462,2.269381,2.269381,0,0,0,2.269381,0,0,4.440892E-16,0,0,2.388822,2.269381,0,0,0.5448759,10.13489,0,2.388822,-2.388822,10.96507,78.3218,0.1382637,2.496319,0,0,10.13489
10/3/2007 7:00:00 PM,0,0,61.19279,90,0,0,35.70263,35.70263,0.7035391,0.7035391,0,-1,0,0.7035391,0,0,1.110223E-16,0,0,0.7405675,0.7035391,0,0,3.199122,7.746064,0,0.7405675,-0.7405675,10.18445,72.74591,0.1382637,0.7738931,0,0,7.746064
10/3/2007 8:00:00 PM,0,0,47.19825,90,0,0,34.18852,34.18852,0.4760312,0.4760312,0,-1,0,0.4760312,0,0,5.551115E-17,0,0,0.5010855,0.4760312,0,0,4.021975,7.005497,0,0.5010855,-0.5010855,9.656257,68.97313,0.1382637,0.5236343,0,0,7.005497
10/3/2007 9:00:00 PM,0,0,32.18462,90,0,0,32.85611,32.85611,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.578736,6.504411,0,0,0,9.656257,68.97313,0.1382637,0,0,0,6.504411
10/3/2007 10:00:00 PM,0,0,16.17228,90,0,0,31.57821,31.57821,0.4410346,0.4410346,0,-1,0,0.4410346,0,0,5.551115E-17,0,0,0.464247,0.4410346,0,0,4.578736,6.504411,0,0.464247,-0.464247,9.166898,65.47771,0.1382637,0.4851381,0,0,6.504411
10/3/2007 11:00:00 PM,0,0,-0.4655431,90,0,0,30.77876,30.77876,0.1983849,0.1983849,0,-1,0,0.1983849,0,0,2.775558E-17,0,0,0.2088262,0.1983849,0,0,5.094566,6.040164,0,0.2088262,-0.2088262,8.946775,63.90541,0.1382637,0.2182234,0,0,6.040164
10/4/2007 12:00:00 AM,0,0,-17.10546,90,0,0,30.13072,30.13072,0.1603339,0.1603339,0,-1,0,0.1603339,0,0,2.775558E-17,0,0,0.1687726,0.1603339,0,0,5.326596,5.831338,0,0.1687726,-0.1687726,8.768874,62.63469,0.1382637,0.1763673,0,0,5.831338
10/4/2007 1:00:00 AM,0,0,-33.00967,90,0,0,29.4524,29.4524,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.514121,5.662566,0,0,0,8.768874,62.63469,0.1382637,0,0,0,5.662566
10/4/2007 2:00:00 AM,0,0,-47.91954,90,0,0,28.88915,28.88915,0.8091143,0.8091143,0,-1,0,0.8091143,0,0,1.110223E-16,0,0,0.8516993,0.8091143,0,0,5.514121,5.662566,0,0.8516993,-0.8516993,7.871104,56.22206,0.1382637,0.8900257,0,0,5.662566
10/4/2007 3:00:00 AM,0,0,-61.83287,90,0,0,28.44703,28.44703,0.3181196,0.3181196,0,-1,0,0.3181196,0,0,5.551115E-17,0,0,0.3348628,0.3181196,0,0,6.460453,4.810866,0,0.3348628,-0.3348628,7.518127,53.7008,0.1382637,0.3499316,0,0,4.810866
10/4/2007 4:00:00 AM,0.0008444992,0,-75.0007,90,0,0,27.95041,27.95041,0.3733981,0.3733981,0,-1,0,0.3733981,0,0,5.551115E-17,0,0,0.3930506,0.3733981,0,0,6.832523,4.476004,0,0.3930506,-0.3930506,7.103816,50.74144,0.1382637,0.4107379,0,0,4.476004
10/4/2007 5:00:00 AM,0.07978509,4.532341,-87.81225,89.50453,0.01723153,0.07615829,28.04346,27.54462,0.3432619,0.3432619,0,0,0,0.3432619,22.18664,0,0,0,0.07615829,0.3613283,0.3432619,0,0,7.269246,4.082953,0,0.28517,-0.28517,6.80322,48.59433,0.1382637,0.3775881,0.06092663,0,4.159111
10/4/2007 6:00:00 AM,0.1860909,12.30594,-100.7236,74.56329,0.2254816,0.9671221,33.86185,27.30237,0.4928037,0.4928037,0,0,0,0.4928037,196.2489,0,0,0,0.9671221,0.5187408,0.4928037,0,0,7.586102,3.797783,0.4483813,0,0.4483813,7.228592,51.6327,0.1382429,0.5420841,0.7736977,0,4.764905
10/4/2007 7:00:00 AM,0.4481174,19.74257,-114.2222,59.63148,0.6831712,2.726608,47.1433,27.048,1.587935,1.587935,0,0,0,1.587935,171.7078,0,0,0,2.726608,1.67151,1.587935,0,0,7.13772,4.201326,1.055097,0,1.055097,8.229545,58.78235,0.1381941,1.746728,2.181286,0,6.927934
10/4/2007 8:00:00 AM,0.6407517,26.39233,-128.785,44.72508,0.725372,2.856904,49.48592,28.10787,0,0,0,0,0,0,0,0,0,0,2.856904,0,0,0,0,6.082623,5.150913,2.856904,0,2.856904,10.93984,78.14157,0.138062,0,2.285523,0,8.007817
10/4/2007 9:00:00 AM,0.8898662,31.73698,-144.7728,29.88775,0.8832742,3.331417,56.92212,30.7303,0,0,0,-1,0,0,0,0.1056972,0,0,3.331417,0,0,0,0,3.225719,7.722127,3.225719,0,3.225719,14.00003,100,0.1379131,0,2.665133,0,11.05354
10/4/2007 10:00:00 AM,0.8389488,35.22272,-162.2202,15.32782,0.981564,3.578003,62.55765,33.3164,1.052394,1.052394,0,0,0,1.052394,339.9871,2.470221,0,0,3.578003,1.107783,1.052394,0,0,0,10.62527,0,0,0,14.00003,100,0.1379131,1.157633,2.862403,0,14.20328
10/4/2007 11:00:00 AM,1.009305,36.38902,179.3833,5.042595,1.013546,3.626321,65.55894,35.29079,1.461198,1.461198,0,0,0,1.461198,248.1746,2.088218,0,0,3.626321,1.538103,1.461198,0,0,0,10.62527,0,0,0,14.00003,100,0.1379131,1.607318,2.901057,0,14.2516
10/4/2007 12:00:00 PM,0.9783756,35.05908,161.0227,16.27159,0.9770395,3.484963,66.04902,36.85941,1.706093,1.706093,0,0,0,1.706093,204.2657,1.689075,0,0,3.484963,1.795888,1.706093,0,0,0,10.62527,0,0,0,14.00003,100,0.1379131,1.876703,2.787971,0,14.11024
10/4/2007 1:00:00 PM,0.7975893,31.43351,143.663,30.86937,0.8745333,3.149292,64.52267,38.42802,0.9784675,0.9784675,0,0,0,0.9784675,321.8596,2.119326,0,0,3.149292,1.029966,0.9784675,0,0,0,10.62527,0,0,0,14.00003,100,0.1379131,1.076314,2.519433,0,13.77457
10/4/2007 2:00:00 PM,0.5895821,25.98492,127.776,45.71413,0.9551027,3.368737,67.82114,39.24564,0,0,0,-1,0,0,0,3.368737,0,0,3.368737,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1379131,0,2.69499,0,13.99401
10/4/2007 3:00:00 PM,0.4378892,19.26756,113.2973,60.62305,0.6633329,2.469604,59.08987,39.38494,2.141767,2.141767,0,0,0,2.141767,115.3068,0.2151122,0,0,2.469604,2.254492,2.141767,0,0,0,10.62527,0,0,0,14.00003,100,0.1379131,2.355944,1.975683,0,13.09488
10/4/2007 4:00:00 PM,0.213238,11.79528,99.85297,75.55585,0.2654149,1.058208,47.32647,39.51818,0,0,0,0,0,0,0,1.058208,0,0,1.058208,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1379131,0,0.846566,0,11.68348
10/4/2007 5:00:00 PM,0.09326136,4.013875,86.96317,90.49737,0.006931212,0.0289392,38.93939,38.7369,1.062629,1.062629,0,0,0,1.062629,2.723359,0,0,0,0.0289392,1.118557,1.062629,0,0,0,10.62527,0,1.089617,-1.089617,12.85147,91.79604,0.1379131,1.168892,0.02315136,0,10.65421
10/4/2007 6:00:00 PM,0.0002099359,0,74.1416,90,0,0,37.27124,37.27124,3.486271,3.486271,1.25,0,0.50625,3.486271,0,0,4.440892E-16,0,0,2.35397,2.236271,0,0,1.210686,9.535657,0,2.35397,-2.35397,10.37017,74.07248,0.1379131,3.834898,0,5,9.535657
10/4/2007 7:00:00 PM,0,0,60.93527,90,0,0,35.76925,35.76925,2.886024,2.886024,0,-1,0,2.886024,0,0,0,0,0,3.03792,2.886024,0,0,3.826208,7.181687,0,3.03792,-3.03792,7.16792,51.19932,0.1379131,3.174626,0,0,7.181687
10/4/2007 8:00:00 PM,0,0,46.9614,90,0,0,34.23698,34.23698,3.265695,3.265695,0,-1,0,3.265695,0,0,4.440892E-16,0.2622645,0,3.437574,3.265695,0,0,7.201674,4.143767,0,3.437574,-3.437574,3.544399,25.31708,0.1379131,3.592264,0,0,4.143767
10/4/2007 9:00:00 PM,0,0,31.9819,90,0,0,32.91062,32.91062,2.720758,0.6708837,0,-1,0,0.6708837,0,0,2.049875,2.321951,0,0.7061934,0.6708837,0,0,11.0212,0.7061934,0,0.7061934,-0.7061934,2.800006,20,0.1379131,2.992834,0,0,0.7061934
10/4/2007 10:00:00 PM,0,0,16.02,90,0,0,31.61454,31.61454,0.2264155,0,0,-1,0,0,0,0,0.2264155,0.249057,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1379131,0.249057,0,0,0
10/4/2007 11:00:00 PM,0,0,-0.5540972,90,0,0,30.79693,30.79693,0.1322371,0,0,-1,0,0,0,0,0.1322371,0.1454608,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1379131,0.1454608,0,0,0
10/5/2007 12:00:00 AM,0,0,-17.12512,90,0,0,30.13072,30.13072,0.3003287,0,0,-1,0,0,0,0,0.3003287,0.3303616,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1379131,0.3303616,0,0,0
10/5/2007 1:00:00 AM,0,0,-32.97092,90,0,0,29.43423,29.43423,0.1679912,0,0,-1,0,0,0,0,0.1679912,0.1847903,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1379131,0.1847903,0,0,0
10/5/2007 2:00:00 AM,0,0,-47.83654,90,0,0,28.87098,28.87098,0.3561113,0,0,-1,0,0,0,0,0.3561113,0.3917224,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1379131,0.3917224,0,0,0
10/5/2007 3:00:00 AM,0,0,-61.72014,90,0,0,28.41069,28.41069,0.2737616,0,0,-1,0,0,0,0,0.2737616,0.3011377,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1379131,0.3011377,0,0,0
10/5/2007 4:00:00 AM,0.001849958,0,-74.87026,90,0,0,27.93829,27.93829,0.3662492,0,0,-1,0,0,0,0,0.3662492,0.4028741,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1379131,0.4028741,0,0,0
10/5/2007 5:00:00 AM,0.07479313,4.909395,-87.67376,89.42561,0.0237768,0.1050047,28.1967,27.50829,0.1329965,0.1329965,3.63826,0,1.158245,0.1329965,78.95296,4.440892E-16,0,0,0.1050047,0,0,3.505263,3.33,11.80586,0,3.435005,0,3.435005,6.058737,43.27661,0.1379968,0.1462962,0.08400375,5,0.1050047
10/5/2007 6:00:00 AM,0.2165411,12.68436,-100.5861,74.49397,0.2666761,1.136885,35.01932,27.25392,0.3669252,0.3669252,3.872188,0,1.222107,0.3669252,309.841,4.440892E-16,0,0,1.136885,0,0,3.505263,3.33,8.370855,3.091504,4.466885,0,4.466885,10.2964,73.54554,0.1380565,0.4036177,0.9095078,5,4.228389
10/5/2007 7:00:00 AM,0.3466524,20.12634,-114.0966,59.57338,0.5097635,2.094373,41.91092,26.98138,1.300353,1.300353,3.019471,0,0.9893155,1.300353,161.0619,0,0,0,2.094373,0,0,1.719118,1.633162,3.903971,7.111701,3.727535,0,3.727535,13.83265,98.80442,0.1380638,1.430388,1.675498,5,9.206074
10/5/2007 8:00:00 AM,0.568697,26.78406,-128.6865,44.68241,0.9090188,3.468434,54.96523,28.05337,1.211007,1.211007,0,0,0,1.211007,286.4091,2.017254,0,0,3.468434,1.274744,1.211007,0,0,0.1764358,10.46648,0.1764358,0,0.1764358,14.00003,100,0.1380557,1.332108,2.774747,0,13.93492
10/5/2007 9:00:00 AM,0.9190925,32.13617,-144.7219,29.87196,0.8845858,3.335206,56.98044,30.74847,0.9552027,0.9552027,0,-1,0,0.9552027,349.1621,2.329729,0,0,3.335206,1.005476,0.9552027,0,0,0,10.62527,0,0,0,14.00003,100,0.1380557,1.050723,2.668165,0,13.96048
10/5/2007 10:00:00 AM,0.8283782,35.62394,-162.2393,15.38382,0.9825322,3.57965,62.64305,33.37091,1.329717,1.329717,0,0,0,1.329717,269.2038,2.179947,0,0,3.57965,1.399703,1.329717,0,0,0,10.62527,0,0,0,14.00003,100,0.1380557,1.462689,2.86372,0,14.20492
10/5/2007 11:00:00 AM,0.8676924,36.78214,179.2815,5.442265,1.01415,3.626367,65.65196,35.36347,1.176181,1.176181,0,0,0,1.176181,308.317,2.388281,0,0,3.626367,1.238086,1.176181,0,0,0,10.62527,0,0,0,14.00003,100,0.1380557,1.2938,2.901093,0,14.25164
10/5/2007 12:00:00 PM,0.8582138,35.43334,160.8447,16.46929,0.9772846,3.48336,66.16199,36.96237,1.047755,1.047755,0,0,0,1.047755,332.4595,2.38046,0,0,3.48336,1.102899,1.047755,0,0,0,10.62527,0,0,0,14.00003,100,0.1380557,1.15253,2.786688,0,14.10863
10/5/2007 1:00:00 PM,0.9059731,31.78298,143.4309,31.00773,0.8744481,3.146971,64.62527,38.53098,0.6379421,0.6379421,0,0,0,0.6379421,493.3004,2.475453,0,0,3.146971,0.671518,0.6379421,0,0,0,10.62527,0,0,0,14.00003,100,0.1380557,0.7017364,2.517577,0,13.77225
10/5/2007 2:00:00 PM,0.5212017,26.31034,127.514,45.82816,0.8269825,2.988181,63.97707,39.31226,1.209205,1.209205,0,-1,0,1.209205,247.1194,1.715333,0,0,2.988181,1.272848,1.209205,0,0,0,10.62527,0,0,0,14.00003,100,0.1380557,1.330126,2.390545,0,13.61345
10/5/2007 3:00:00 PM,0.4557123,19.57454,113.0229,60.72251,0.6793402,2.520796,59.64112,39.45156,0.4782502,0.4782502,0,0,0,0.4782502,527.0873,2.017375,0,0,2.520796,0.5034212,0.4782502,0,0,0,10.62527,0,0,0,14.00003,100,0.1380557,0.5260752,2.016637,0,13.14607
10/5/2007 4:00:00 PM,0.2234306,12.09168,99.57612,75.64445,0.2708798,1.078605,47.55538,39.5848,0.6612442,0.6612442,0,0,0,0.6612442,163.1175,0.3825582,0,0,1.078605,0.6960465,0.6612442,0,0,0,10.62527,0,0,0,14.00003,100,0.1380557,0.7273686,0.8628837,0,11.70388
10/5/2007 5:00:00 PM,0.08387446,4.308144,86.68928,90.57645,0.007792748,0.03252023,39.0312,38.80352,0,0,0,0,0,0,0,0.03252023,0,0,0.03252023,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1380557,0,0.02601618,0,10.65779
10/5/2007 6:00:00 PM,0.0007573535,0,73.87466,90,0,0,37.30153,37.30153,0.4026024,0.4026024,0,0,0,0.4026024,0,0,0,0,0,0.423792,0.4026024,0,0,0,10.62527,0,0.423792,-0.423792,13.55331,96.80918,0.1380557,0.4428626,0,0,10.62527
10/5/2007 7:00:00 PM,0,0,60.68055,90,0,0,35.84193,35.84193,1.51806,1.51806,0,-1,0,1.51806,0,0,2.220446E-16,0,0,1.597957,1.51806,0,0,0.47088,10.20148,0,1.597957,-1.597957,11.86892,84.77781,0.1380557,1.669866,0,0,10.20148
10/5/2007 8:00:00 PM,0,0,46.72768,90,0,0,34.29148,34.29148,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.246388,8.603524,0,0,0,11.86892,84.77781,0.1380557,0,0,0,8.603524
10/5/2007 9:00:00 PM,0,0,31.78245,90,0,0,32.95907,32.95907,2.354517,2.354517,0,-1,0,2.354517,0,0,0,0,0,2.478439,2.354517,0,0,2.246388,8.603524,0,2.478439,-2.478439,9.256413,66.1171,0.1380557,2.589968,0,0,8.603524
10/5/2007 10:00:00 PM,0,0,15.87081,90,0,0,31.63271,31.63271,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.000209,6.125086,0,0,0,9.256413,66.1171,0.1380557,0,0,0,6.125086
10/5/2007 11:00:00 PM,0,0,-0.6401137,90,0,0,30.81509,30.81509,0.2589225,0.2589225,0,-1,0,0.2589225,0,0,0,0,0,0.27255,0.2589225,0,0,5.000209,6.125086,0,0.27255,-0.27255,8.96912,64.06502,0.1380557,0.2848147,0,0,6.125086
10/6/2007 12:00:00 AM,0,0,-17.14293,90,0,0,30.13072,30.13072,0.134958,0.134958,0,-1,0,0.134958,0,0,2.775558E-17,0,0,0.142061,0.134958,0,0,5.303042,5.852536,0,0.142061,-0.142061,8.819375,62.99541,0.1380557,0.1484538,0,0,5.852536
10/6/2007 1:00:00 AM,0,0,-32.93097,90,0,0,29.43423,29.43423,0.288692,0.288692,0,-1,0,0.288692,0,0,5.551115E-17,0,0,0.3038863,0.288692,0,0,5.460888,5.710475,0,0.3038863,-0.3038863,8.499051,60.70738,0.1380557,0.3175612,0,0,5.710475
10/6/2007 2:00:00 AM,0,0,-47.75275,90,0,0,28.85281,28.85281,0.5847564,0.5847564,0,-1,0,0.5847564,0,0,1.110223E-16,0,0,0.615533,0.5847564,0,0,5.798539,5.406589,0,0.615533,-0.615533,7.850222,56.0729,0.1380557,0.643232,0,0,5.406589
10/6/2007 3:00:00 AM,0,0,-61.60676,90,0,0,28.39252,28.39252,0.3050661,0.3050661,0,-1,0,0.3050661,0,0,5.551115E-17,0,0,0.3211222,0.3050661,0,0,6.482465,4.791056,0,0.3211222,-0.3211222,7.511729,53.6551,0.1380557,0.3355727,0,0,4.791056
