Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/6/2007 4:00:00 AM,0.004279945,0,-74.73911,90,0,0,27.88379,27.88379,0.007759513,0.007759513,0,-1,0,0.007759513,0,0,0,0,0,0.008167909,0.007759513,0,0,6.839267,4.469934,0,0.008167909,-0.008167909,7.503119,53.59361,0.1380557,0.008535465,0,0,4.469934
10/6/2007 5:00:00 AM,0.1177179,5.284101,-87.53438,89.34855,0.02330911,0.1029717,28.13467,27.45984,0.7235723,0.7235723,0,0,0,0.7235723,14.23101,0,0,0,0.1029717,0.761655,0.7235723,0,0,6.848343,4.461766,0,0.6586834,-0.6586834,6.808806,48.63424,0.1380557,0.7959296,0.08237733,0,4.564737
10/6/2007 6:00:00 AM,0.2588517,13.0604,-100.4475,74.42722,0.3156265,1.33587,36.38863,27.1873,0,0,0,0,0,0,0,0,0,0,1.33587,0,0,0,0,7.580213,3.803082,1.33587,0,1.33587,8.076124,57.68649,0.1379944,0,1.068696,0,5.138952
10/6/2007 7:00:00 AM,0.4340665,20.50774,-113.9695,59.51863,0.638942,2.570973,45.68638,26.91476,1.359783,1.359783,0,0,0,1.359783,189.0723,0,0,0,2.570973,1.431351,1.359783,0,0,6.244343,5.005365,1.139622,0,1.139622,9.157265,65.40891,0.1379421,1.495762,2.056779,0,7.576338
10/6/2007 8:00:00 AM,0.5238469,27.17352,-128.5861,44.64422,0.8229933,3.189108,52.31683,28.00491,0,0,0,0,0,0,0,0,0,0,3.189108,0,0,0,0,5.104721,6.031025,3.189108,0,3.189108,12.18272,87.01924,0.1377959,0,2.551286,0,9.220133
10/6/2007 9:00:00 AM,0.8189412,32.53327,-144.6691,29.8626,0.8858377,3.339172,57.01839,30.74847,2.549501,2.549501,0,-1,0,2.549501,130.9735,0,0,0,3.339172,2.683685,2.549501,0,0,1.915613,8.901222,0.6554866,0,0.6554866,12.80457,91.46101,0.1377659,2.804451,2.671337,0,12.24039
10/6/2007 10:00:00 AM,0.8693483,36.02329,-162.2565,15.45094,0.9834436,3.581261,62.7205,33.41936,0.6610421,0.6610421,0,0,0,0.6610421,541.7598,1.6253,0,0,3.581261,0.6958338,0.6610421,0,0,1.260127,9.49116,1.260127,0,1.260127,14.00003,100,0.1377082,0.7271463,2.865009,0,13.07242
10/6/2007 11:00:00 AM,0.5254799,37.17358,179.181,5.840401,0.7995111,2.974944,59.18212,35.43009,2.287366,2.287366,0,0,0,2.287366,130.0598,0.56719,0,0,2.974944,2.407753,2.287366,0,0,0,10.62527,0,0,0,14.00003,100,0.1377082,2.516103,2.379955,0,13.60022
10/6/2007 12:00:00 PM,0.7342846,35.8061,160.6675,16.67185,1.215369,4.130167,73.56138,37.02899,3.336063,3.336063,1.25,0,0.50625,3.336063,123.8036,1.934311,0,0,4.130167,2.195856,2.086063,0,0,0,10.62527,0,0,0,14.00003,100,0.1377082,3.66967,3.304134,5,14.75544
10/6/2007 1:00:00 PM,0.7362161,32.1311,143.1996,31.14812,0.8743345,3.144567,64.72701,38.63394,1.635312,1.635312,0,0,0,1.635312,192.2915,1.423185,0,0,3.144567,1.721382,1.635312,0,0,0,10.62527,0,0,0,14.00003,100,0.1377082,1.798844,2.515653,0,13.76984
10/6/2007 2:00:00 PM,0.5058858,26.63462,127.2532,45.9427,0.790853,2.874611,63.02036,39.45156,1.955135,1.955135,0,-1,0,1.955135,147.0288,0.816574,0,0,2.874611,2.058037,1.955135,0,0,0,10.62527,0,0,0,14.00003,100,0.1377082,2.150649,2.299689,0,13.49989
10/6/2007 3:00:00 PM,0.3933334,19.8806,112.7499,60.82151,0.5717017,2.161667,56.50138,39.55452,1.130372,1.130372,0,0,0,1.130372,191.235,0.9718014,0,0,2.161667,1.189865,1.130372,0,0,0,10.62527,0,0,0,14.00003,100,0.1377082,1.243409,1.729333,0,12.78694
10/6/2007 4:00:00 PM,0.3124662,12.38739,99.30111,75.73184,0.2587835,1.031917,47.3008,39.68776,1.700315,1.700315,0,0,0,1.700315,60.68976,0,0,0,1.031917,1.789805,1.700315,0,0,0,10.62527,0,0.7578883,-0.7578883,13.20114,94.29369,0.1377082,1.870347,0.8255338,0,11.65719
10/6/2007 5:00:00 PM,0.1255393,4.601923,86.41759,90.65366,0.008938382,0.03728104,39.13132,38.87014,0,0,0,0,0,0,0,0,0,0,0.03728104,0,0,0,0,0.8420981,9.867386,0.03728104,0,0.03728104,13.23651,94.54633,0.1377065,0,0.02982483,0,9.904667
10/6/2007 6:00:00 PM,0.001519705,0,73.61027,90,0,0,37.3742,37.3742,1.994877,1.994877,0,0,0,1.994877,0,0,4.440892E-16,0,0,2.09987,1.994877,0,0,0.804817,9.900939,0,2.09987,-2.09987,11.02305,78.73594,0.1377065,2.194365,0,0,9.900939
10/6/2007 7:00:00 PM,0,0,60.42875,90,0,0,35.87221,35.87221,1.818753,1.818753,0,-1,0,1.818753,0,0,2.220446E-16,0,0,1.914477,1.818753,0,0,3.138006,7.801069,0,1.914477,-1.914477,9.005018,64.32143,0.1377065,2.000628,0,0,7.801069
10/6/2007 8:00:00 PM,0,0,46.49718,90,0,0,34.32177,34.32177,1.736597,1.736597,0,-1,0,1.736597,0,0,0,0,0,1.827996,1.736597,0,0,5.265203,5.886592,0,1.827996,-1.827996,7.078141,50.55805,0.1377065,1.910256,0,0,5.886592
10/6/2007 9:00:00 PM,0,0,31.58637,90,0,0,32.97724,32.97724,2.922555,2.922555,0,-1,0,2.922555,0,0,4.440892E-16,0,0,3.076374,2.922555,0,0,7.296309,4.058596,0,3.076374,-3.076374,3.835358,27.39536,0.1377065,3.214811,0,0,4.058596
10/6/2007 10:00:00 PM,0,0,15.72479,90,0,0,31.63271,31.63271,0.2057804,0.2057804,0,-1,0,0.2057804,0,0,2.775558E-17,0,0,0.216611,0.2057804,0,0,10.7145,0.9822214,0,0.216611,-0.216611,3.60703,25.76445,0.1377065,0.2263585,0,0,0.9822214
10/6/2007 11:00:00 PM,0,0,-0.7235227,90,0,0,30.79693,30.79693,0.1955314,0.1955314,0,-1,0,0.1955314,0,0,2.775558E-17,0,0,0.2058225,0.1955314,0,0,10.95518,0.7656105,0,0.2058225,-0.2058225,3.390074,24.21477,0.1377065,0.2150846,0,0,0.7656105
10/7/2007 12:00:00 AM,0,0,-17.15881,90,0,0,30.11255,30.11255,0.8916072,0.5317985,0,-1,0,0.5317985,0,0,0.3598087,0.4489694,0,0.5597879,0.5317985,0,0,11.18387,0.5597879,0,0.5597879,-0.5597879,2.800006,20,0.1377065,0.9807679,0,0,0.5597879
10/7/2007 1:00:00 AM,0,0,-32.88977,90,0,0,29.41606,29.41606,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1377065,0,0,0,0
10/7/2007 2:00:00 AM,0,0,-47.66812,90,0,0,28.8407,28.8407,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1377065,0,0,0,0
10/7/2007 3:00:00 AM,0,0,-61.49269,90,0,0,28.36224,28.36224,0.05688838,0,0,-1,0,0,0,0,0.05688838,0.06257721,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1377065,0.06257721,0,0,0
10/7/2007 4:00:00 AM,0.005552841,0,-74.60722,90,0,0,27.84745,27.84745,0.5173007,0,0,-1,0,0,0,0,0.5173007,0.5690308,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1377065,0.5690308,0,0,0
10/7/2007 5:00:00 AM,0.1406835,5.656307,-87.39406,89.27345,0.02309437,0.1020545,28.07391,27.40533,0,0,0,0,0,0,0,0,0,0,0.1020545,0,0,0,0,11.80586,0,0.1020545,0,0.1020545,2.896823,20.69155,0.1377019,0,0.0816436,0,0.1020545
10/7/2007 6:00:00 AM,0.3563446,13.43391,-100.3076,74.3631,0.2829179,1.203877,35.37358,27.13279,0,0,0,0,0,0,0,0,0,0,1.203877,0,0,0,0,11.70381,0.09184906,1.203877,0,1.203877,4.038921,28.84938,0.1376468,0,0.9631017,0,1.295726
10/7/2007 7:00:00 AM,0.5654275,20.88662,-113.8408,59.46732,0.5239857,2.149287,42.21015,26.86025,0,0,0,0,0,0,0,0,0,0,2.149287,0,0,0,0,10.49993,1.175339,2.149287,0,2.149287,6.077914,43.41358,0.1375487,0,1.719429,0,3.324625
10/7/2007 8:00:00 AM,0.6628941,27.56056,-128.4838,44.61057,0.7300282,2.87558,49.46532,27.95041,1.419033,1.419033,0,0,0,1.419033,202.6437,0,0,0,2.87558,1.493719,1.419033,0,0,8.350641,3.109697,1.381861,0,1.381861,7.388863,52.77748,0.1374857,1.560936,2.300464,0,5.985277
10/7/2007 9:00:00 AM,0.8789018,32.92813,-144.6142,29.85967,0.8870295,3.342945,57.05451,30.74847,1.650567,1.650567,0,-1,0,1.650567,202.5331,0,0,0,3.342945,1.737439,1.650567,0,0,6.968781,4.353372,1.605506,0,1.605506,8.91198,63.65687,0.1374126,1.815624,2.674356,0,7.696317
10/7/2007 10:00:00 AM,0.7373168,36.42065,-162.272,15.52893,1.209254,4.213928,69.70891,33.47387,2.30188,2.30188,0,0,0,2.30188,183.0646,0,0,0,4.213928,2.423032,2.30188,0,0,5.363274,5.798327,1.790896,0,1.790896,10.61097,75.79251,0.1373311,2.532068,3.371142,0,10.01225
10/7/2007 11:00:00 AM,0.8014407,37.56326,179.0819,6.236801,1.324967,4.448472,75.38228,35.49671,2.246607,2.246607,0,0,0,2.246607,198.0085,0,0,0,4.448472,2.364849,2.246607,0,0,3.572378,7.410134,2.083623,0,2.083623,12.58767,89.91175,0.1372364,2.471267,3.558778,0,11.85861
10/7/2007 12:00:00 PM,0.9016588,36.17725,160.4915,16.87882,0.977654,3.480617,66.34702,37.13195,1.36829,1.36829,0,0,0,1.36829,254.3771,0.5515562,0,0,3.480617,1.440306,1.36829,0,0,1.488755,9.285395,1.488755,0,1.488755,14.00003,100,0.1371688,1.505119,2.784494,0,12.76601
10/7/2007 1:00:00 PM,0.8091543,32.47778,142.9695,31.29032,0.8741939,3.142081,64.82792,38.7369,1.508934,1.508934,0,0,0,1.508934,208.2319,1.55373,0,0,3.142081,1.588351,1.508934,0,0,0,10.62527,0,0,0,14.00003,100,0.1371688,1.659827,2.513665,0,13.76736
10/7/2007 2:00:00 PM,0.8024734,26.95767,126.9936,46.0576,0.7118754,2.624721,60.69292,39.51818,0.6650987,0.6650987,0,-1,0,0.6650987,394.6363,1.924617,0,0,2.624721,0.7001039,0.6650987,0,0,0,10.62527,0,0,0,14.00003,100,0.1371688,0.7316086,2.099777,0,13.25
10/7/2007 3:00:00 PM,0.60751,20.1857,112.4786,60.91994,0.5017514,1.920053,54.46963,39.62114,0,0,0,0,0,0,0,1.920053,0,0,1.920053,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1371688,0,1.536042,0,12.54533
10/7/2007 4:00:00 PM,0.3754237,12.68238,99.02808,75.81793,0.2581123,1.028968,47.34798,39.75438,1.924369,1.924369,0,0,0,1.924369,53.4704,0,0,0,1.028968,2.025651,1.924369,0,0,0,10.62527,0,0.9966836,-0.9966836,12.94943,92.49575,0.1371688,2.116806,0.8231742,0,11.65424
10/7/2007 5:00:00 PM,0.1389528,4.895157,86.14822,90.7289,0.009512058,0.03965598,39.21472,38.93676,1.055378,1.055378,0,0,0,1.055378,3.757513,0,0,0,0.03965598,1.110925,1.055378,0,0,1.107426,9.628591,0,1.071269,-1.071269,11.82022,84.42994,0.1371688,1.160916,0.03172478,0,9.668246
10/7/2007 6:00:00 PM,0.002561731,0,73.34856,90,0,0,37.40449,37.40449,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.297725,8.557323,0,0,0,11.82022,84.42994,0.1371688,0,0,0,8.557323
10/7/2007 7:00:00 PM,0,0,60.18,90,0,0,35.90855,35.90855,0.5038288,0.5038288,0,-1,0,0.5038288,0,0,0,0,0,0.5303461,0.5038288,0,0,2.297725,8.557323,0,0.5303461,-0.5303461,11.26118,80.43684,0.1371688,0.5542117,0,0,8.557323
10/7/2007 8:00:00 PM,0,0,46.27003,90,0,0,34.33994,34.33994,0.6633832,0.6633832,0,-1,0,0.6633832,0,0,0,0,0,0.6982982,0.6633832,0,0,2.886998,8.026976,0,0.6982982,-0.6982982,10.52511,75.17921,0.1371688,0.7297216,0,0,8.026976
10/7/2007 9:00:00 PM,0,0,31.39373,90,0,0,32.99541,32.99541,2.482921,2.482921,0,-1,0,2.482921,0,0,4.440892E-16,0,0,2.613601,2.482921,0,0,3.662885,7.328678,0,2.613601,-2.613601,7.770133,55.50084,0.1371688,2.731213,0,0,7.328678
10/7/2007 10:00:00 PM,0,0,15.58202,90,0,0,31.65088,31.65088,0.5831823,0.5831823,0,-1,0,0.5831823,0,0,1.110223E-16,0,0,0.6138761,0.5831823,0,0,6.566885,4.715077,0,0.6138761,-0.6138761,7.123051,50.87883,0.1371688,0.6415005,0,0,4.715077
10/7/2007 11:00:00 PM,0,0,-0.8042574,90,0,0,30.77876,30.77876,0.2967042,0.2967042,0,-1,0,0.2967042,0,0,5.551115E-17,0,0,0.3123202,0.2967042,0,0,7.24897,4.101201,0,0.3123202,-0.3123202,6.793837,48.52731,0.1371688,0.3263746,0,0,4.101201
10/8/2007 12:00:00 AM,0,0,-17.17271,90,0,0,30.10044,30.10044,0.3842068,0.3842068,0,-1,0,0.3842068,0,0,5.551115E-17,0,0,0.4044282,0.3842068,0,0,7.595993,3.788881,0,0.4044282,-0.4044282,6.367532,45.48228,0.1371688,0.4226275,0,0,3.788881
10/8/2007 1:00:00 AM,0,0,-32.84725,90,0,0,29.39789,29.39789,0.2858061,0.2858061,0,-1,0,0.2858061,0,0,5.551115E-17,0,0,0.3008485,0.2858061,0,0,8.045358,3.384453,0,0.3008485,-0.3008485,6.05041,43.21712,0.1371688,0.3143867,0,0,3.384453
10/8/2007 2:00:00 AM,0,0,-47.5826,90,0,0,28.80436,28.80436,0.07539734,0.07539734,0,-1,0,0.07539734,0,0,1.387779E-17,0,0,0.07936563,0.07539734,0,0,8.379634,3.083604,0,0.07936563,-0.07936563,5.966751,42.61956,0.1371688,0.08293708,0,0,3.083604
10/8/2007 3:00:00 AM,0,0,-61.3779,90,0,0,28.3259,28.3259,0.2031032,0.2031032,0,-1,0,0.2031032,0,0,2.775558E-17,0,0,0.2137929,0.2031032,0,0,8.467817,3.004238,0,0.2137929,-0.2137929,5.741394,41.00987,0.1371688,0.2234135,0,0,3.004238
10/8/2007 4:00:00 AM,0.005221259,0,-74.47456,90,0,0,27.81716,27.81716,0.2160485,0.2160485,0,-1,0,0.2160485,0,0,2.775558E-17,0,0,0.2274194,0.2160485,0,0,8.705365,2.790446,0,0.2274194,-0.2274194,5.501672,39.29758,0.1371688,0.2376533,0,0,2.790446
10/8/2007 5:00:00 AM,0.118142,6.025865,-87.25278,89.20042,0.02579031,0.1139508,28.10352,27.35688,0.2062851,0.2062851,0,0,0,0.2062851,55.23946,0,0,0,0.1139508,0.2171423,0.2062851,0,0,8.958054,2.563026,0,0.1031915,-0.1031915,5.392899,38.52063,0.1371688,0.2269137,0.09116064,0,2.676977
10/8/2007 6:00:00 AM,0.2343225,13.80473,-100.1664,74.3017,0.2705222,1.153633,34.96135,27.08434,0.1393478,0.1393478,0,0,0,0.1393478,827.8803,0,0,0,1.153633,0.1466819,0.1393478,0,0,9.072711,2.459835,1.006951,0,1.006951,6.348177,45.34403,0.1371231,0.1532826,0.9229066,0,3.613468
10/8/2007 7:00:00 AM,0.4423556,21.26283,-113.7104,59.41952,0.6315083,2.54621,45.3231,26.77546,0.267096,0.267096,0,0,0,0.267096,953.2937,0,0,0,2.54621,0.2811537,0.267096,0,0,8.06576,3.366091,2.265056,0,2.265056,8.496998,60.69272,0.1370205,0.2938057,2.036968,0,5.912301
10/8/2007 8:00:00 AM,0.7000796,27.94502,-128.3796,44.5815,0.7314605,2.881022,49.47746,27.92012,2.029516,2.029516,0,0,0,2.029516,141.9561,0,0,0,2.881022,2.136332,2.029516,0,0,5.800703,5.404641,0.74469,0,0.74469,9.203473,65.73896,0.1369868,2.232467,2.304818,0,8.285664
10/8/2007 9:00:00 AM,0.9006752,33.32062,-144.5572,29.86317,0.8881607,3.346525,57.0888,30.74847,1.313562,1.313562,0,-1,0,1.313562,254.7672,0,0,0,3.346525,1.382697,1.313562,0,0,5.056013,6.074862,1.963828,0,1.963828,11.06652,79.04644,0.136898,1.444918,2.67722,0,9.421388
10/8/2007 10:00:00 AM,0.9779093,36.81588,-162.2854,15.61751,0.9850959,3.584242,62.85782,33.50415,1.669975,1.669975,0,0,0,1.669975,214.6285,0,0,0,3.584242,1.757868,1.669975,0,0,3.092185,7.842308,1.826374,0,1.826374,12.79917,91.42249,0.1368155,1.836972,2.867394,0,11.42655
10/8/2007 11:00:00 AM,1.053773,37.95104,178.9844,6.631283,1.015663,3.626051,65.90324,35.56334,0.6097335,0.6097335,0,0,0,0.6097335,594.6944,1.718415,0,0,3.626051,0.6418247,0.6097335,0,0,1.265811,9.486044,1.265811,0,1.265811,14.00003,100,0.1367584,0.6707068,2.900841,0,13.11209
10/8/2007 12:00:00 PM,0.9794185,36.54671,160.3166,17.08977,0.9777802,3.479348,66.42533,37.20462,0.6189687,0.6189687,0,0,0,0.6189687,562.1202,2.827802,0,0,3.479348,0.6515459,0.6189687,0,0,0,10.62527,0,0,0,14.00003,100,0.1367584,0.6808655,2.783478,0,14.10462
10/8/2007 1:00:00 PM,0.801933,32.82296,142.7404,31.43412,0.8740277,3.140248,64.89092,38.80352,0,0,0,0,0,0,0,3.140248,0,0,3.140248,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1367584,0,2.512199,0,13.76552
10/8/2007 2:00:00 PM,0.7348137,27.27945,126.7355,46.17272,0.7114726,2.621758,60.78551,39.62114,0.214639,0.214639,0,-1,0,0.214639,1221.473,2.395822,0,0,2.621758,0.2259358,0.214639,0,0,0,10.62527,0,0,0,14.00003,100,0.1367584,0.2361029,2.097406,0,13.24703
10/8/2007 3:00:00 PM,0.5080114,20.48977,112.2091,61.01767,0.5011835,1.916899,54.55685,39.7241,1.499878,1.499878,0,0,0,1.499878,127.8036,0.3380795,0,0,1.916899,1.578819,1.499878,0,0,0,10.62527,0,0,0,14.00003,100,0.1367584,1.649866,1.533519,0,12.54217
10/8/2007 4:00:00 PM,0.2484303,12.97657,98.75717,75.9026,0.2782936,1.105231,48.01893,39.82706,0.6981857,0.6981857,0,0,0,0.6981857,158.3004,0.3702981,0,0,1.105231,0.7349324,0.6981857,0,0,0,10.62527,0,0,0,14.00003,100,0.1367584,0.7680044,0.8841844,0,11.7305
10/8/2007 5:00:00 PM,0.1247101,5.187793,85.88131,90.80208,0.01008495,0.04202415,39.30416,39.00944,0.7693144,0.7693144,0,0,0,0.7693144,5.462545,0,1.110223E-16,0,0.04202415,0.8098046,0.7693144,0,0,0,10.62527,0,0.7677805,-0.7677805,13.19072,94.21922,0.1367584,0.8462458,0.03361931,0,10.6673
10/8/2007 6:00:00 PM,0.005056563,0,73.08967,90,0,0,37.47716,37.47716,0.5861752,0.5861752,0,0,0,0.5861752,0,0,1.110223E-16,0,0,0.6170266,0.5861752,0,0,0.8530894,9.857493,0,0.6170266,-0.6170266,12.54031,89.57349,0.1367584,0.6447927,0,0,9.857493
10/8/2007 7:00:00 PM,0,0,59.93439,90,0,0,35.97517,35.97517,0.3192974,0.3192974,0,-1,0,0.3192974,0,0,0,0,0,0.3361025,0.3192974,0,0,1.538674,9.240467,0,0.3361025,-0.3361025,12.18603,87.0429,0.1367584,0.3512272,0,0,9.240467
10/8/2007 8:00:00 PM,0,0,46.04631,90,0,0,34.38839,34.38839,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.912122,8.904365,0,0,0,12.18603,87.0429,0.1367584,0,0,0,8.904365
10/8/2007 9:00:00 PM,0,0,31.20464,90,0,0,33.01358,33.01358,0.4928565,0.4928565,0,-1,0,0.4928565,0,0,5.551115E-17,0,0,0.5187964,0.4928565,0,0,1.912122,8.904365,0,0.5187964,-0.5187964,11.63917,83.13676,0.1367584,0.5421422,0,0,8.904365
10/8/2007 10:00:00 PM,0,0,15.44256,90,0,0,31.65088,31.65088,0.253872,0.253872,0,-1,0,0.253872,0,0,5.551115E-17,0,0,0.2672337,0.253872,0,0,2.488562,8.385569,0,0.2672337,-0.2672337,11.35748,81.1247,0.1367584,0.2792592,0,0,8.385569
10/8/2007 11:00:00 PM,0,0,-0.8822541,90,0,0,30.77876,30.77876,0.1446133,0.1446133,0,-1,0,0.1446133,0,0,0,0,0,0.1522246,0.1446133,0,0,2.785489,8.118335,0,0.1522246,-0.1522246,11.19702,79.97858,0.1367584,0.1590747,0,0,8.118335
10/9/2007 12:00:00 AM,0,0,-17.18458,90,0,0,30.10044,30.10044,0.4291688,0.4291688,0,-1,0,0.4291688,0,0,5.551115E-17,0,0,0.4517566,0.4291688,0,0,2.954627,7.96611,0,0.4517566,-0.4517566,10.72083,76.5772,0.1367584,0.4720857,0,0,7.96611
10/9/2007 1:00:00 AM,0,0,-32.80338,90,0,0,29.38578,29.38578,0.1555935,0.1555935,0,-1,0,0.1555935,0,0,0,0,0,0.1637827,0.1555935,0,0,3.456579,7.514353,0,0.1637827,-0.1637827,10.54819,75.34405,0.1367584,0.1711529,0,0,7.514353
10/9/2007 2:00:00 AM,0,0,-47.49615,90,0,0,28.76802,28.76802,0.2480596,0.2480596,0,-1,0,0.2480596,0,0,2.775558E-17,0,0,0.2611154,0.2480596,0,0,3.63856,7.350571,0,0.2611154,-0.2611154,10.27295,73.37805,0.1367584,0.2728656,0,0,7.350571
10/9/2007 3:00:00 AM,0,0,-61.26233,90,0,0,28.27745,28.27745,0.06340382,0.06340382,0,-1,0,0.06340382,0,0,0,0,0,0.06674087,0.06340382,0,0,3.928688,7.089455,0,0.06674087,-0.06674087,10.2026,72.87554,0.1367584,0.06974421,0,0,7.089455
10/9/2007 4:00:00 AM,0.009076694,0,-74.3411,90,0,0,27.76266,27.76266,0.5796223,0.5796223,0,-1,0,0.5796223,0,0,1.110223E-16,0,0,0.6101288,0.5796223,0,0,4.002844,7.022715,0,0.6101288,-0.6101288,9.559464,68.28175,0.1367584,0.6375846,0,0,7.022715
10/9/2007 5:00:00 AM,0.1327498,6.392625,-87.11051,89.12954,0.02878817,0.1271833,28.1237,27.29025,0.2456148,0.2456148,0,0,0,0.2456148,51.78164,0,2.775558E-17,0,0.1271833,0.2585419,0.2456148,0,0,4.680765,6.412586,0,0.1313585,-0.1313585,9.421,67.29272,0.1367584,0.2701763,0.1017467,0,6.539769
10/9/2007 6:00:00 AM,0.285611,14.17272,-100.024,74.24312,0.3269749,1.382843,36.53286,26.99955,0.1867839,0.1867839,0,0,0,0.1867839,740.3438,0,0,0,1.382843,0.1966146,0.1867839,0,0,4.826719,6.281227,1.186229,0,1.186229,10.54636,75.33096,0.1367049,0.2054623,1.106275,0,7.66407
10/9/2007 7:00:00 AM,0.5193717,21.63622,-113.5784,59.37528,0.5272874,2.163703,42.13634,26.69067,0.8338788,0.8338788,0,0,0,0.8338788,259.4745,0,0,0,2.163703,0.8777671,0.8338788,0,0,3.640491,7.348833,1.285936,0,1.285936,11.7663,84.04484,0.136647,0.9172666,1.730962,0,9.512536
10/9/2007 8:00:00 AM,0.7522217,28.32677,-128.2733,44.55705,0.7328314,2.886658,49.4631,27.86562,1.623989,1.623989,0,0,0,1.623989,177.7511,0,0,0,2.886658,1.709462,1.623989,0,0,2.354555,8.506175,1.177196,0,1.177196,12.88309,92.02187,0.136594,1.786387,2.309326,0,11.39283
10/9/2007 9:00:00 AM,0.8725103,33.71059,-144.4979,29.87309,0.8892311,3.350281,57.10268,30.7303,1.588044,1.588044,0,-1,0,1.588044,210.969,0.5012977,0,0,3.350281,1.671625,1.588044,0,0,1.177358,9.565652,1.177358,0,1.177358,14.00003,100,0.1365411,1.746848,2.680225,0,12.91593
10/9/2007 10:00:00 AM,0.8890652,37.20886,-162.2967,15.71638,0.9858372,3.586027,62.89907,33.52232,1.35683,1.35683,0,0,0,1.35683,264.2945,2.157785,0,0,3.586027,1.428242,1.35683,0,0,0,10.62527,0,0,0,14.00003,100,0.1365411,1.492513,2.868822,0,14.2113
10/9/2007 11:00:00 AM,0.8723209,38.33683,178.8885,7.023678,1.01607,3.625519,65.99021,35.63601,3.066023,3.066023,1.25,0,0.50625,3.066023,118.2483,1.713916,0,0,3.625519,1.911603,1.816023,0,0,0,10.62527,0,0,0,14.00003,100,0.1365411,3.372626,2.900415,5,14.25079
10/9/2007 12:00:00 PM,0.7976864,36.91438,160.1431,17.30429,1.287804,4.304136,76.05936,37.27124,1.196626,1.196626,0,0,0,1.196626,359.6893,3.04453,0,0,4.304136,1.259606,1.196626,0,0,0,10.62527,0,0,0,14.00003,100,0.1365411,1.316289,3.443309,0,14.92941
10/9/2007 1:00:00 PM,0.6763511,33.16657,142.5128,31.57932,1.066314,3.688474,70.85172,38.87014,0,0,0,0,0,0,0,3.688474,0,0,3.688474,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1365411,0,2.950779,0,14.31375
10/9/2007 2:00:00 PM,0.5676753,27.59989,126.4789,46.28789,0.8588189,3.077136,65.33042,39.68776,0,0,0,-1,0,0,0,3.077136,0,0,3.077136,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1365411,0,2.461709,0,13.70241
10/9/2007 3:00:00 PM,0.4725563,20.79276,111.9415,61.11456,0.6582367,2.446812,59.34841,39.79072,0,0,0,0,0,0,0,2.446812,0,0,2.446812,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1365411,0,1.957449,0,13.07209
10/9/2007 4:00:00 PM,0.3067292,13.26994,98.48851,75.98575,0.3364068,1.322497,49.81087,39.89368,2.3348,2.3348,0,0,0,2.3348,56.64285,0,0,0,1.322497,2.457685,2.3348,0,0,0,10.62527,0,1.135187,-1.135187,12.80344,91.45293,0.1365411,2.56828,1.057998,0,11.94777
10/9/2007 5:00:00 PM,0.1446758,5.479776,85.61699,90.8731,0.01065694,0.04438769,39.38752,39.07606,1.557378,1.557378,0,0,0,1.557378,2.850156,0,0,0,0.04438769,1.639345,1.557378,0,0,1.261319,9.490087,0,1.594957,-1.594957,11.1222,79.44415,0.1365411,1.713115,0.03551015,0,9.534474
10/9/2007 6:00:00 PM,0.00479165,0,72.83369,90,0,0,37.50745,37.50745,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.033494,7.89513,0,0,0,11.1222,79.44415,0.1365411,0,0,0,7.89513
10/9/2007 7:00:00 PM,0,0,59.69205,90,0,0,36.01151,36.01151,0.5503867,0.5503867,0,-1,0,0.5503867,0,0,1.110223E-16,0,0,0.5793545,0.5503867,0,0,3.033494,7.89513,0,0.5793545,-0.5793545,10.51151,75.08206,0.1365411,0.6054254,0,0,7.89513
10/9/2007 8:00:00 PM,0,0,45.82611,90,0,0,34.40656,34.40656,2.335541,2.335541,0,-1,0,2.335541,0,0,0,0,0,2.458464,2.335541,0,0,3.677221,7.315775,0,2.458464,-2.458464,7.920061,56.57175,0.1365411,2.569095,0,0,7.315775
10/9/2007 9:00:00 PM,0,0,31.01916,90,0,0,33.02569,33.02569,1.532781,1.532781,0,-1,0,1.532781,0,0,2.220446E-16,0,0,1.613453,1.532781,0,0,6.408848,4.857311,0,1.613453,-1.613453,6.219332,44.42371,0.1365411,1.686059,0,0,4.857311
10/9/2007 10:00:00 PM,0,0,15.30648,90,0,0,31.65088,31.65088,0.1049724,0.1049724,0,-1,0,0.1049724,0,0,1.387779E-17,0,0,0.1104972,0.1049724,0,0,8.201574,3.243858,0,0.1104972,-0.1104972,6.102858,43.59175,0.1365411,0.1154696,0,0,3.243858
10/9/2007 11:00:00 PM,0,0,-0.9574521,90,0,0,30.77876,30.77876,0.01753439,0.01753439,0,-1,0,0.01753439,0,0,0,0,0,0.01845725,0.01753439,0,0,8.324348,3.13336,0,0.01845725,-0.01845725,6.083402,43.45278,0.1365411,0.01928783,0,0,3.13336
10/10/2007 12:00:00 AM,0,0,-17.19436,90,0,0,30.08227,30.08227,0.1567257,0.1567257,0,-1,0,0.1567257,0,0,2.775558E-17,0,0,0.1649745,0.1567257,0,0,8.344857,3.114903,0,0.1649745,-0.1649745,5.909503,42.21066,0.1365411,0.1723983,0,0,3.114903
10/10/2007 1:00:00 AM,0,0,-32.75809,90,0,0,29.36761,29.36761,0.3230694,0.3230694,0,-1,0,0.3230694,0,0,0,0,0,0.340073,0.3230694,0,0,8.528162,2.949929,0,0.340073,-0.340073,5.551035,39.65017,0.1365411,0.3553763,0,0,2.949929
10/10/2007 2:00:00 AM,0,0,-47.40871,90,0,0,28.73774,28.73774,0.3749244,0.3749244,0,-1,0,0.3749244,0,0,5.551115E-17,0,0,0.3946572,0.3749244,0,0,8.90602,2.609856,0,0.3946572,-0.3946572,5.13503,36.67871,0.1365411,0.4124168,0,0,2.609856
10/10/2007 3:00:00 AM,0,0,-61.14597,90,0,0,28.24111,28.24111,0.6221765,0.6221765,0,-1,0,0.6221765,0,0,1.110223E-16,0,0,0.6549225,0.6221765,0,0,9.344528,2.215199,0,0.6549225,-0.6549225,4.444681,31.74766,0.1365411,0.6843941,0,0,2.215199
10/10/2007 4:00:00 AM,0.00806931,0,-74.20681,90,0,0,27.7142,27.7142,0.2343883,0.2343883,0,-1,0,0.2343883,0,0,2.775558E-17,0,0,0.2467245,0.2343883,0,0,10.07222,1.560276,0,0.2467245,-0.2467245,4.18461,29.89001,0.1365411,0.2578271,0,0,1.560276
10/10/2007 5:00:00 AM,0.1026222,6.756442,-86.96723,89.06091,0.03482794,0.1537866,28.22597,27.21758,0.7384353,0.7384353,0,0,0,0.7384353,20.826,0,0,0,0.1537866,0.7773003,0.7384353,0,0,10.34636,1.313551,0,0.6235138,-0.6235138,3.527369,25.19544,0.1365411,0.8122789,0.1230293,0,1.467338
10/10/2007 6:00:00 AM,0.2894771,14.53772,-99.88023,74.1874,0.3248173,1.374803,36.38399,26.91476,0.2272347,0.2272347,0,0,0,0.2272347,605.0148,0,0,0,1.374803,0.2391944,0.2272347,0,0,11.03915,0.6900376,1.135609,0,1.135609,4.604702,32.89067,0.13649,0.2499581,1.099843,0,2.064841
10/10/2007 7:00:00 AM,0.5885916,22.00665,-113.4447,59.33466,0.5288503,2.170585,42.09682,26.60588,0.4607875,0.4607875,0,0,0,0.4607875,471.0599,0,0,0,2.170585,0.4850395,0.4607875,0,0,9.903543,1.712086,1.685546,0,1.685546,6.203752,44.31242,0.1364144,0.5068663,1.736468,0,3.882671
10/10/2007 8:00:00 AM,0.725772,28.70566,-128.1649,44.53725,0.7341403,2.892284,49.43454,27.79899,1.306185,1.306185,0,0,0,1.306185,221.4299,0,0,0,2.892284,1.374931,1.306185,0,0,8.217997,3.229077,1.517353,0,1.517353,7.643239,54.59446,0.1363463,1.436803,2.313828,0,6.121361
10/10/2007 9:00:00 AM,0.6955395,34.0979,-144.4364,29.88938,1.0896,3.956846,63.16991,30.69397,0,0,0,-1,0,0,0,0,0,0,3.956846,0,0,0,0,6.700644,4.594695,3.956846,0,3.956846,11.39703,81.40721,0.1361692,0,3.165477,0,8.55154
10/10/2007 10:00:00 AM,0.6768163,37.59947,-162.3058,15.8252,1.07351,3.839864,65.60046,33.54049,0,0,0,0,0,0,0,1.096066,0,0,3.839864,0,0,0,0,2.743798,8.155856,2.743798,0,2.743798,14.00003,100,0.1360466,0,3.071891,0,11.99572
10/10/2007 11:00:00 AM,0.8285058,38.72052,178.7945,7.413829,1.333855,4.46479,75.83411,35.66629,1.13652,1.13652,0,0,0,1.13652,392.8476,3.268453,0,0,4.46479,1.196336,1.13652,0,0,0,10.62527,0,0,0,14.00003,100,0.1360466,1.250171,3.571832,0,15.09006
10/10/2007 12:00:00 PM,1.067289,37.28018,159.9711,17.52195,0.9779211,3.477576,66.52892,37.30153,1.062221,1.062221,0,0,0,1.062221,327.3874,2.359449,0,0,3.477576,1.118127,1.062221,0,0,0,10.62527,0,0,0,14.00003,100,0.1360466,1.168443,2.782061,0,14.10285
10/10/2007 1:00:00 PM,0.9201608,33.50852,142.2867,31.7257,0.8736239,3.13637,65.01475,38.93676,1.225136,1.225136,0,0,0,1.225136,256.0018,1.846753,0,0,3.13637,1.289617,1.225136,0,0,0,10.62527,0,0,0,14.00003,100,0.1360466,1.347649,2.509096,0,13.76164
10/10/2007 2:00:00 PM,0.8580968,27.91893,126.2241,46.40298,0.7106401,2.617421,60.86508,39.7241,1.227644,1.227644,0,-1,0,1.227644,213.2068,1.325164,0,0,2.617421,1.292257,1.227644,0,0,0,10.62527,0,0,0,14.00003,100,0.1360466,1.350409,2.093937,0,13.24269
10/10/2007 3:00:00 PM,0.6393825,21.09462,111.676,61.2105,0.5000659,1.91183,54.62759,39.82706,0,0,0,0,0,0,0,1.91183,0,0,1.91183,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1360466,0,1.529464,0,12.5371
10/10/2007 4:00:00 PM,0.3376403,13.56241,98.22224,76.06726,0.256216,1.020749,47.46248,39.92396,1.7117,1.7117,0,0,0,1.7117,59.63367,0,2.220446E-16,0,1.020749,1.801789,1.7117,0,0,0,10.62527,0,0.7810397,-0.7810397,13.17674,94.11938,0.1360466,1.88287,0.8165996,0,11.64602
10/10/2007 5:00:00 PM,0.141272,5.771052,85.35538,90.94188,0.01122789,0.04676159,39.40421,39.07606,0.1319235,0.1319235,0,0,0,0.1319235,35.446,0,0,0,0.04676159,0.1388668,0.1319235,0,0,0.8678219,9.844234,0,0.0921052,-0.0921052,13.07965,93.4259,0.1360466,0.1451158,0.03740927,0,9.890996
10/10/2007 6:00:00 PM,0.007870887,0,72.58076,90,0,0,37.50745,37.50745,4.192438,4.192438,1.25,0,0.50625,4.192438,0,0,0,0,0,3.097303,2.942437,0,0,0.970161,9.75213,0,3.097303,-3.097303,9.814809,70.10564,0.1360466,4.611681,0,5,9.75213
10/10/2007 7:00:00 PM,0,0,59.45306,90,0,0,35.97517,35.97517,2.11065,2.11065,0,-1,0,2.11065,0,0,4.440892E-16,0,0,2.221737,2.11065,0,0,4.411608,6.654827,0,2.221737,-2.221737,7.472892,53.37769,0.1360466,2.321715,0,0,6.654827
10/10/2007 8:00:00 PM,0,0,45.60955,90,0,0,34.38839,34.38839,3.945881,3.33,0,-1,0,3.33,0,0,0.6158814,1.01047,0,3.505263,3.33,0,0,6.880205,4.433089,0,3.505263,-3.505263,3.77802,26.98581,0.1360466,4.340469,0,0,4.433089
10/10/2007 9:00:00 PM,0,0,30.83738,90,0,0,33.01358,33.01358,0.6220315,0.6220315,0,-1,0,0.6220315,0,0,0,0,0,0.65477,0.6220315,0,0,10.77494,0.9278263,0,0.65477,-0.65477,3.087832,22.0559,0.1360466,0.6842346,0,0,0.9278263
10/10/2007 10:00:00 PM,0,0,15.17386,90,0,0,31.63271,31.63271,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.50246,0.2730564,0,0,0,3.087832,22.0559,0.1360466,0,0,0,0.2730564
10/10/2007 11:00:00 PM,0,0,-1.029794,90,0,0,30.74847,30.74847,0.5698114,0.2594035,0,-1,0,0.2594035,0,0,0.3104079,0.3673891,0,0.2730564,0.2594035,0,0,11.50246,0.2730564,0,0.2730564,-0.2730564,2.800006,20,0.1360466,0.6267926,0,0,0.2730564
10/11/2007 12:00:00 AM,0,0,-17.20199,90,0,0,30.04593,30.04593,0.1366377,0,0,-1,0,0,0,0,0.1366377,0.1503015,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1360466,0.1503015,0,0,0
10/11/2007 1:00:00 AM,0,0,-32.71134,90,0,0,29.33127,29.33127,0.2392824,0,0,-1,0,0,0,0,0.2392824,0.2632107,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1360466,0.2632107,0,0,0
10/11/2007 2:00:00 AM,0,0,-47.32026,90,0,0,28.7014,28.7014,0.02710617,0,0,-1,0,0,0,0,0.02710617,0.02981679,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1360466,0.02981679,0,0,0
10/11/2007 3:00:00 AM,0,0,-61.02877,90,0,0,28.19266,28.19266,0.3246353,0,0,-1,0,0,0,0,0.3246353,0.3570988,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1360466,0.3570988,0,0,0
10/11/2007 4:00:00 AM,0.01378203,0,-74.07166,90,0,0,27.66575,27.66575,0.2804765,0,0,-1,0,0,0,0,0.2804765,0.3085242,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1360466,0.3085242,0,0,0
10/11/2007 5:00:00 AM,0.09184147,7.117172,-86.82291,88.9946,0.04523126,0.1994852,28.46082,27.15096,0.195015,0.195015,3.700278,0,1.175176,0.195015,102.2922,0,0,0,0.1994852,0,0,3.505263,3.33,11.80586,0,3.529485,0,3.529485,6.148369,43.91684,0.1361328,0.2145165,0.1595881,5,0.1994852
10/11/2007 6:00:00 AM,0.1964577,14.8996,-99.73513,74.13463,0.2000784,0.8636298,32.64451,26.82997,0.4336394,0.4336394,3.938903,0,1.24032,0.4336394,199.1585,4.440892E-16,0,0,0.8636298,0,0,3.505263,3.33,8.276375,3.176537,4.19363,0,4.19363,10.1268,72.33411,0.1362129,0.4770034,0.6909039,5,4.040166
10/11/2007 7:00:00 AM,0.3556472,22.37397,-113.3093,59.29771,0.4696366,1.946946,40.25649,26.52109,0.01161964,0.01161964,2.259829,0,0.7819333,0.01161964,16755.65,0,0,0,1.946946,0,0,2.248209,2.135799,4.082745,6.950803,4.082745,0,4.082745,14.00003,100,0.1361313,0.01278161,1.557557,5,8.89775
10/11/2007 8:00:00 AM,0.2579154,29.08154,-128.0544,44.52212,0.2508085,1.069146,35.03582,27.73237,2.608385,2.608385,0,0,0,2.608385,40.9888,0,0,0,1.069146,2.745668,2.608385,0,0,0,10.62527,0,1.676522,-1.676522,12.23282,87.3771,0.1361313,2.869223,0.8553166,0,11.69442
10/11/2007 9:00:00 AM,0.5689058,34.48242,-144.3724,29.91201,0.8663363,3.27859,56.35335,30.6758,0.2308277,0.2308277,0,-1,0,0.2308277,1420.362,1.172811,0,0,3.27859,0.2429766,0.2308277,0,0,1.862803,8.948751,1.862803,0,1.862803,14.00003,100,0.1360484,0.2539105,2.622872,0,12.22734
10/11/2007 10:00:00 AM,0.4164219,37.98757,-162.3126,15.94362,0.4958711,1.967795,48.15683,33.55865,0,0,0,0,0,0,0,1.967795,0,0,1.967795,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1360484,0,1.574236,0,12.59307
10/11/2007 11:00:00 AM,0.5749792,39.10199,178.7025,7.801585,0.862478,3.166871,61.37132,35.70263,1.399588,1.399588,0,0,0,1.399588,226.2717,1.69362,0,0,3.166871,1.47325,1.399588,0,0,0,10.62527,0,0,0,14.00003,100,0.1360484,1.539547,2.533497,0,13.79214
10/11/2007 12:00:00 PM,0.3155049,37.64401,159.8008,17.74237,0.3073376,1.231681,46.40896,37.3742,0,0,0,0,0,0,0,1.231681,0,0,1.231681,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1360484,0,0.9853448,0,11.85696
10/11/2007 1:00:00 PM,0.4577352,33.84875,142.0622,31.87307,0.6274953,2.357292,57.5905,38.9731,0.3006402,0.3006402,0,0,0,0.3006402,784.0908,2.040829,0,0,2.357292,0.3164634,0.3006402,0,0,0,10.62527,0,0,0,14.00003,100,0.1360484,0.3307042,1.885834,0,12.98257
10/11/2007 2:00:00 PM,0.4127789,28.23652,125.9713,46.51782,0.5658714,2.139273,56.5288,39.75438,0,0,0,-1,0,0,0,2.139273,0,0,2.139273,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1360484,0,1.711419,0,12.76455
10/11/2007 3:00:00 PM,0.2788911,21.3953,111.4126,61.30537,0.3267675,1.286972,49.4878,39.85734,0.1655751,0.1655751,0,0,0,0.1655751,777.2739,1.112682,0,0,1.286972,0.1742895,0.1655751,0,0,0,10.62527,0,0,0,14.00003,100,0.1360484,0.1821326,1.029577,0,11.91225
10/11/2007 4:00:00 PM,0.2593665,13.85395,97.9585,76.14704,0.2696505,1.071643,47.89695,39.9603,1.863068,1.863068,0,0,0,1.863068,57.52036,0,0,0,1.071643,1.961124,1.863068,0,0,0,10.62527,0,0.8894805,-0.8894805,13.06243,93.30291,0.1360484,2.049374,0.8573145,0,11.69692
10/11/2007 5:00:00 PM,0.1389324,6.061563,85.0966,91.00833,0.01058699,0.04408964,39.41576,39.10634,1.355279,1.355279,0,0,0,1.355279,3.253178,0,0,0,0.04408964,1.426609,1.355279,0,0,0.9883117,9.735794,0,1.38252,-1.38252,11.60513,82.89362,0.1360484,1.490807,0.03527171,0,9.779883
10/11/2007 6:00:00 PM,0.006965251,0,72.33099,90,0,0,37.50745,37.50745,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.524445,8.353274,0,0,0,11.60513,82.89362,0.1360484,0,0,0,8.353274
10/11/2007 7:00:00 PM,0,0,59.21755,90,0,0,35.97517,35.97517,0.7804024,0.7804024,0,-1,0,0.7804024,0,0,1.110223E-16,0,0,0.8214763,0.7804024,0,0,2.524445,8.353274,0,0.8214763,-0.8214763,10.73922,76.70854,0.1360484,0.8584427,0,0,8.353274
10/11/2007 8:00:00 PM,0,0,45.39669,90,0,0,34.37627,34.37627,3.911356,3.33,0,-1,0,3.33,0,0,0.5813563,0.972492,0,3.505263,3.33,0,0,3.437196,7.531797,0,3.505263,-3.505263,7.044345,50.31665,0.1360484,4.302492,0,0,7.531797
10/11/2007 9:00:00 PM,0,0,30.65937,90,0,0,32.99541,32.99541,2.458225,2.458225,0,-1,0,2.458225,0,0,0,0,0,2.587606,2.458225,0,0,7.331933,4.026535,0,2.587606,-2.587606,4.31677,30.83401,0.1360484,2.704048,0,0,4.026535
10/11/2007 10:00:00 PM,0,0,15.04474,90,0,0,31.61454,31.61454,0.2734654,0.2734654,0,-1,0,0.2734654,0,0,0,0,0,0.2878583,0.2734654,0,0,10.20705,1.438929,0,0.2878583,-0.2878583,4.01334,28.66666,0.1360484,0.3008119,0,0,1.438929
10/11/2007 11:00:00 PM,0,0,-1.099224,90,0,0,30.7303,30.7303,0.3488994,0.3488994,0,-1,0,0.3488994,0,0,0,0,0,0.3672625,0.3488994,0,0,10.52689,1.15107,0,0.3672625,-0.3672625,3.626212,25.90146,0.1360484,0.3837894,0,0,1.15107
10/12/2007 12:00:00 AM,0,0,-17.20744,90,0,0,30.02776,30.02776,0.7293766,0.7293766,0,-1,0,0.7293766,0,0,1.110223E-16,0.0576968,0,0.7677647,0.7293766,0,0,10.93496,0.7838078,0,0.7677647,-0.7677647,2.816916,20.12079,0.1360484,0.8023142,0,0,0.7838078
10/12/2007 1:00:00 AM,0,0,-32.66309,90,0,0,29.30099,29.30099,0.4076077,0.01524086,0,-1,0,0.01524086,0,0,0.3923669,0.4331276,0,0.01604301,0.01524086,0,0,11.78803,0.01604301,0,0.01604301,-0.01604301,2.800006,20,0.1360484,0.4483685,0,0,0.01604301
10/12/2007 2:00:00 AM,0,0,-47.23076,90,0,0,28.66506,28.66506,0.4945646,0,0,-1,0,0,0,0,0.4945646,0.5440211,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1360484,0.5440211,0,0,0
10/12/2007 3:00:00 AM,0,0,-60.91071,90,0,0,28.15632,28.15632,0.5735669,0,0,-1,0,0,0,0,0.5735669,0.6309236,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1360484,0.6309236,0,0,0
10/12/2007 4:00:00 AM,0.01118229,0,-73.93563,90,0,0,27.61125,27.61125,0.4566261,0,0,-1,0,0,0,0,0.4566261,0.5022887,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1360484,0.5022887,0,0,0
10/12/2007 5:00:00 AM,0.1157907,7.474671,-86.67753,88.93071,0.03784341,0.1671408,28.18,27.08434,0.5502554,0.5502554,4.055519,0,1.272157,0.5502554,30.37512,4.440892E-16,0,0,0.1671408,0,0,3.505263,3.33,11.80586,0,3.497141,0,3.497141,6.117685,43.69766,0.1361708,0.605281,0.1337126,5,0.1671408
10/12/2007 6:00:00 AM,0.2365648,15.2582,-99.58866,74.08487,0.2493724,1.068749,34.0127,26.75729,0.3414263,0.3414263,3.846689,0,1.215146,0.3414263,313.0248,0,0,0,1.068749,0,0,3.505263,3.33,8.30872,3.147427,4.398749,0,4.398749,10.2907,73.50488,0.1362323,0.3755689,0.8549993,5,4.216176
10/12/2007 7:00:00 AM,0.4091467,22.73803,-113.1721,59.26449,0.5489403,2.247812,42.52139,26.4363,1.205156,1.205156,2.954797,0,0.9716595,1.205156,186.5163,0,0,0,2.247812,0,0,1.749641,1.662159,3.90997,7.106301,3.90997,0,3.90997,14.00003,100,0.1362273,1.325672,1.798249,5,9.354113
10/12/2007 8:00:00 AM,0.4795094,29.45427,-127.9416,44.51168,0.6887565,2.736415,47.95102,27.67787,0.00959058,0.00959058,0,0,0,0.00959058,28532.32,2.72632,0,0,2.736415,0.01009535,0.00959058,0,0,0,10.62527,0,0,0,14.00003,100,0.1362273,0.01054964,2.189132,0,13.36169
10/12/2007 9:00:00 AM,0.7206751,34.86401,-144.3059,29.94093,1.1087,4.012426,63.7239,30.66368,1.378928,1.378928,0,-1,0,1.378928,290.9816,2.560923,0,0,4.012426,1.451503,1.378928,0,0,0,10.62527,0,0,0,14.00003,100,0.1362273,1.516821,3.209941,0,14.6377
10/12/2007 10:00:00 AM,0.8183115,38.37304,-162.3169,16.07126,1.287382,4.41383,72.21335,33.55865,1.812391,1.812391,0,0,0,1.812391,243.5362,2.506049,0,0,4.41383,1.90778,1.812391,0,0,0,10.62527,0,0,0,14.00003,100,0.1362273,1.99363,3.531064,0,15.0391
10/12/2007 11:00:00 AM,0.8278035,39.48114,178.6126,8.186805,1.30842,4.40178,75.08047,35.70263,0,0,0,0,0,0,0,4.40178,0,0,4.40178,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1362273,0,3.521424,0,15.02705
10/12/2007 12:00:00 PM,1.04007,38.00579,159.6323,17.96515,0.9779207,3.475941,66.60336,37.3742,0,0,0,0,0,0,0,3.475941,0,0,3.475941,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1362273,0,2.780753,0,14.10122
10/12/2007 1:00:00 PM,0.8365648,34.18719,141.8395,32.0212,0.8731344,3.134178,65.03695,38.9731,2.406804,2.406804,0,0,0,2.406804,130.2216,0.6007003,0,0,3.134178,2.533478,2.406804,0,0,0,10.62527,0,0,0,14.00003,100,0.1362273,2.647484,2.507342,0,13.75945
10/12/2007 2:00:00 PM,0.4734267,28.55259,125.7204,46.63227,0.6773509,2.509086,59.92587,39.79072,0.8236647,0.8236647,0,-1,0,0.8236647,304.6247,1.642071,0,0,2.509086,0.8670155,0.8236647,0,0,0,10.62527,0,0,0,14.00003,100,0.1362273,0.9060312,2.007269,0,13.13436
10/12/2007 3:00:00 PM,0.4708782,21.69475,111.1516,61.39905,0.6246369,2.334658,58.4392,39.89368,0,0,0,0,0,0,0,2.334658,0,0,2.334658,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1362273,0,1.867726,0,12.95993
10/12/2007 4:00:00 PM,0.3070444,14.1445,97.6974,76.22499,0.3124546,1.232853,49.16648,39.9603,0,0,0,0,0,0,0,1.232853,0,0,1.232853,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1362273,0,0.9862827,0,11.85813
10/12/2007 5:00:00 PM,0.1759246,6.351255,84.84078,91.07237,0.01236619,0.05147461,39.50413,39.14268,0.7153801,0.7153801,0,0,0,0.7153801,7.195422,0,1.110223E-16,0,0.05147461,0.7530317,0.7153801,0,0,0,10.62527,0,0.701557,-0.701557,13.26052,94.71783,0.1362273,0.7869181,0.04117969,0,10.67675
10/12/2007 6:00:00 PM,0.0133104,0,72.08448,90,0,0,37.50745,37.50745,1.128733,1.128733,0,0,0,1.128733,0,0,2.220446E-16,0,0,1.18814,1.128733,0,0,0.7795078,9.923717,0,1.18814,-1.18814,12.00811,85.77206,0.1362273,1.241607,0,0,9.923717
10/12/2007 7:00:00 PM,0,0,58.98561,90,0,0,35.97517,35.97517,3.394621,3.33,0,-1,0,3.33,0,0,0.0646207,0.4040828,0,3.505263,3.33,0,0,2.099664,8.735577,0,3.505263,-3.505263,8.31324,59.38017,0.1362273,3.734083,0,0,8.735577
10/12/2007 8:00:00 PM,0,0,45.18764,90,0,0,34.37627,34.37627,0.6530321,0.6530321,0,-1,0,0.6530321,0,0,1.110223E-16,0,0,0.6874022,0.6530321,0,0,5.994401,5.230314,0,0.6874022,-0.6874022,7.588655,54.20457,0.1362273,0.7183353,0,0,5.230314
10/12/2007 9:00:00 PM,0,0,30.48521,90,0,0,32.99541,32.99541,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.758181,4.542912,0,0,0,7.588655,54.20457,0.1362273,0,0,0,4.542912
10/12/2007 10:00:00 PM,0,0,14.9192,90,0,0,31.59637,31.59637,0.4832766,0.4832766,0,-1,0,0.4832766,0,0,5.551115E-17,0,0,0.5087122,0.4832766,0,0,6.758181,4.542912,0,0.5087122,-0.5087122,7.052425,50.37436,0.1362273,0.5316043,0,0,4.542912
10/12/2007 11:00:00 PM,0,0,-1.165693,90,0,0,30.69397,30.69397,0.249722,0.249722,0,-1,0,0.249722,0,0,5.551115E-17,0,0,0.2628652,0.249722,0,0,7.323417,4.034199,0,0.2628652,-0.2628652,6.775341,48.39519,0.1362273,0.2746942,0,0,4.034199
10/13/2007 12:00:00 AM,0,0,-17.21065,90,0,0,29.97931,29.97931,0.2206749,0.2206749,0,-1,0,0.2206749,0,0,2.775558E-17,0,0,0.2322893,0.2206749,0,0,7.615489,3.771334,0,0.2322893,-0.2322893,6.530486,46.64624,0.1362273,0.2427424,0,0,3.771334
10/13/2007 1:00:00 AM,0,0,-32.6133,90,0,0,29.26465,29.26465,0.3594481,0.3594481,0,-1,0,0.3594481,0,0,0,0,0,0.3783664,0.3594481,0,0,7.873589,3.539044,0,0.3783664,-0.3783664,6.131653,43.79743,0.1362273,0.3953929,0,0,3.539044
10/13/2007 2:00:00 AM,0,0,-47.14017,90,0,0,28.61661,28.61661,0.2925855,0.2925855,0,-1,0,0.2925855,0,0,5.551115E-17,0,0,0.3079848,0.2925855,0,0,8.293996,3.160678,0,0.3079848,-0.3079848,5.807008,41.47855,0.1362273,0.3218441,0,0,3.160678
10/13/2007 3:00:00 AM,0,0,-60.79176,90,0,0,28.10787,28.10787,0.1620334,0.1620334,0,-1,0,0.1620334,0,0,2.775558E-17,0,0,0.1705614,0.1620334,0,0,8.636201,2.852693,0,0.1705614,-0.1705614,5.627221,40.19436,0.1362273,0.1782367,0,0,2.852693
10/13/2007 4:00:00 AM,0.02350109,0.1478688,-73.79871,103.7023,0.001788869,0.007923491,27.61456,27.56279,0,0,0,-1,0,0,0,0,0,0,0.007923491,0,0,0,0,8.825714,2.682132,0.007923491,0,0.007923491,5.634737,40.24805,0.1362269,0,0.006338793,0,2.690055
10/13/2007 5:00:00 AM,0.2128573,7.828801,-86.53107,88.8693,0.03414023,0.1509091,28.01814,27.02983,0.3580299,0.3580299,0,0,0,0.3580299,42.14987,0,5.551115E-17,0,0.1509091,0.3768736,0.3580299,0,0,8.81779,2.689263,0,0.2259644,-0.2259644,5.39655,38.54671,0.1362269,0.3938329,0.1207273,0,2.840172
10/13/2007 6:00:00 AM,0.4170942,15.6134,-99.44081,74.03819,0.2932617,1.248825,35.23174,26.69067,0.07738353,0.07738353,0,0,0,0.07738353,1613.813,0,0,0,1.248825,0.08145635,0.07738353,0,0,9.068862,2.463299,1.167369,0,1.167369,6.504014,46.45715,0.1361752,0.08512188,0.9990603,0,3.712124
10/13/2007 7:00:00 AM,0.6704769,23.09869,-113.033,59.23502,0.5331747,2.189662,41.98585,26.36968,0.9466531,0.9466531,0,0,0,0.9466531,231.3056,0,0,0,2.189662,0.996477,0.9466531,0,0,7.901493,3.513931,1.193185,0,1.193185,7.635968,54.54252,0.1361224,1.041318,1.751729,0,5.703593
10/13/2007 8:00:00 AM,0.8466624,29.82371,-127.8266,44.50594,0.7376887,2.907666,49.34985,27.61125,1.192718,1.192718,0,0,0,1.192718,243.7848,0,0,0,2.907666,1.255493,1.192718,0,0,6.708308,4.587797,1.652173,0,1.652173,9.203358,65.73814,0.1360493,1.31199,2.326133,0,7.495463
10/13/2007 9:00:00 AM,1.075436,35.24254,-144.2369,29.97607,0.8929002,3.363985,57.10867,30.62735,1.626282,1.626282,0,-1,0,1.626282,206.8513,0,0,0,3.363985,1.711876,1.626282,0,0,5.056135,6.074753,1.652109,0,1.652109,10.77069,76.93332,0.1359763,1.78891,2.691188,0,9.438738
10/13/2007 10:00:00 AM,1.013387,38.75576,-162.3187,16.20772,0.9882432,3.592324,63.00977,33.55865,0,0,0,0,0,0,0,0.1882986,0,0,3.592324,0,0,0,0,3.404025,7.561651,3.404025,0,3.404025,14.00003,100,0.1358262,0,2.873859,0,11.15398
10/13/2007 11:00:00 AM,1.12743,39.85786,178.5249,8.569349,1.017225,3.626422,66.13117,35.73897,2.652168,2.652168,0,0,0,2.652168,136.7343,0.8346665,0,0,3.626422,2.791756,2.652168,0,0,0,10.62527,0,0,0,14.00003,100,0.1358262,2.917385,2.901138,0,14.2517
10/13/2007 12:00:00 PM,1.105961,38.36544,159.4658,18.18993,0.9778705,3.475116,66.63284,37.40449,0.4795493,0.4795493,0,0,0,0.4795493,724.663,2.970327,0,0,3.475116,0.5047887,0.4795493,0,0,0,10.62527,0,0,0,14.00003,100,0.1358262,0.5275042,2.780093,0,14.10039
10/13/2007 1:00:00 PM,0.9877574,34.52376,141.6188,32.16991,0.8728611,3.132633,65.06574,39.00944,1.673746,1.673746,0,0,0,1.673746,187.1629,1.370795,0,0,3.132633,1.761838,1.673746,0,0,0,10.62527,0,0,0,14.00003,100,0.1358262,1.841121,2.506106,0,13.75791
10/13/2007 2:00:00 PM,0.7521029,28.86709,125.4717,46.7462,0.7093478,2.612205,60.89375,39.79072,2.173924,2.173924,0,-1,0,2.173924,120.1608,0.323864,0,0,2.612205,2.288341,2.173924,0,0,0,10.62527,0,0,0,14.00003,100,0.1358262,2.391316,2.089764,0,13.23748
10/13/2007 3:00:00 PM,0.6112464,21.99291,110.8931,61.49142,0.4984604,1.905476,54.64693,39.89368,1.065846,1.065846,0,0,0,1.065846,178.7759,0.7835325,0,0,1.905476,1.121944,1.065846,0,0,0,10.62527,0,0,0,14.00003,100,0.1358262,1.172431,1.524381,0,12.53075
10/13/2007 4:00:00 PM,0.4220694,14.434,97.43908,76.30101,0.2545295,1.013898,47.48568,39.99664,1.009595,1.009595,0,0,0,1.009595,100.4263,0,0,0,1.013898,1.062731,1.009595,0,0,0,10.62527,0,0.04883275,-0.04883275,13.94855,99.63232,0.1358262,1.110554,0.8111187,0,11.63917
10/13/2007 5:00:00 PM,0.1782838,6.64007,84.58804,91.13392,0.01293328,0.05383031,39.52071,39.14268,3.498956,3.498956,1.25,0,0.50625,3.498956,1.538468,0,4.440892E-16,0,0.05383031,2.367322,2.248956,0,0,0.05425861,10.57644,0,2.313492,-2.313492,11.50992,82.21355,0.1358262,3.848852,0.04306425,5,10.63027
10/13/2007 6:00:00 PM,0.01550273,0,71.84135,90,0,0,37.50745,37.50745,1.849344,1.849344,0,0,0,1.849344,0,0,2.220446E-16,0,0,1.946678,1.849344,0,0,2.624805,8.262949,0,1.946678,-1.946678,9.45794,67.55658,0.1358262,2.034278,0,0,8.262949
10/13/2007 7:00:00 PM,0,0,58.75734,90,0,0,35.97517,35.97517,0.9255394,0.9255394,0,-1,0,0.9255394,0,0,1.110223E-16,0,0,0.974252,0.9255394,0,0,4.787781,6.316272,0,0.974252,-0.974252,8.430988,60.22123,0.1358262,1.018093,0,0,6.316272
10/13/2007 8:00:00 PM,0,0,44.98247,90,0,0,34.3581,34.3581,4.115322,3.33,0,-1,0,3.33,0,0,0.7853219,1.196854,0,3.505263,3.33,0,0,5.870283,5.34202,0,3.505263,-3.505263,4.736117,33.82934,0.1358262,4.526854,0,0,5.34202
10/13/2007 9:00:00 PM,0,0,30.31496,90,0,0,32.97724,32.97724,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.765019,1.836756,0,0,0,4.736117,33.82934,0.1358262,0,0,0,1.836756
10/13/2007 10:00:00 PM,0,0,14.79728,90,0,0,31.56609,31.56609,0.1784939,0.1784939,0,-1,0,0.1784939,0,0,2.775558E-17,0,0,0.1878883,0.1784939,0,0,9.765019,1.836756,0,0.1878883,-0.1878883,4.538065,32.41469,0.1358262,0.1963433,0,0,1.836756
10/13/2007 11:00:00 PM,0,0,-1.229151,90,0,0,30.64552,30.64552,0.4557945,0.4557945,0,-1,0,0.4557945,0,0,5.551115E-17,0,0,0.4797836,0.4557945,0,0,9.973784,1.648868,0,0.4797836,-0.4797836,4.032329,28.80229,0.1358262,0.5013739,0,0,1.648868
10/14/2007 12:00:00 AM,0,0,-17.21158,90,0,0,29.94297,29.94297,0.2866723,0.2866723,0,-1,0,0.2866723,0,0,0,0,0,0.3017603,0.2866723,0,0,10.50688,1.169084,0,0.3017603,-0.3017603,3.714246,26.53027,0.1358262,0.3153395,0,0,1.169084
10/14/2007 1:00:00 AM,0,0,-32.56192,90,0,0,29.21014,29.21014,0.1479291,0.1479291,0,-1,0,0.1479291,0,0,0,0,0,0.1557148,0.1479291,0,0,10.84217,0.8673242,0,0.1557148,-0.1557148,3.550108,25.35786,0.1358262,0.162722,0,0,0.8673242
10/14/2007 2:00:00 AM,0,0,-47.04845,90,0,0,28.56816,28.56816,0.3615402,0.3615402,0,-1,0,0.3615402,0,0,0,0,0,0.3805686,0.3615402,0,0,11.01518,0.7116094,0,0.3805686,-0.3805686,3.148953,22.49248,0.1358262,0.3976942,0,0,0.7116094
10/14/2007 3:00:00 AM,0,0,-60.67189,90,0,0,28.0352,28.0352,0.473641,0.3144887,0,-1,0,0.3144887,0,0,0.1591523,0.2065164,0,0.3310407,0.3144887,0,0,11.43804,0.3310407,0,0.3310407,-0.3310407,2.800006,20,0.1358262,0.5210051,0,0,0.3310407
10/14/2007 4:00:00 AM,0.03365991,0.501819,-73.66086,103.6284,0.002369378,0.01049772,27.55868,27.49012,0.3095026,0.009972838,0,-1,0,0.009972838,105.2632,0,0.2995298,0.3384583,0.01049772,0.01049772,0.009972838,0,0,11.80586,0,0,0,0,2.800006,20,0.1358262,0.3404529,0.008398179,0,0.01049772
10/14/2007 5:00:00 AM,0.1375075,8.179421,-86.38354,88.81047,0.03749998,0.1657497,28.03062,26.94504,0.3955705,0.3955705,3.900834,0,1.229928,0.3955705,41.90142,0,0,0,0.1657497,0,0,3.505263,3.33,11.80586,0,3.49575,0,3.49575,6.116365,43.68823,0.1359328,0.4351276,0.1325997,5,0.1657497
10/14/2007 6:00:00 AM,0.4300452,15.96504,-99.29155,73.99463,0.2947918,1.25561,35.19122,26.60588,0.3806228,0.3806228,3.885886,0,1.225847,0.3806228,329.8829,0,0,0,1.25561,0,0,3.505263,3.33,8.31011,3.146175,4.585609,0,4.585609,10.46666,74.76168,0.1359898,0.4186851,1.004488,5,4.401784
10/14/2007 7:00:00 AM,0.6418228,23.45582,-112.8922,59.20935,0.5344915,2.195632,41.93901,26.28489,0,0,1.609336,0,0.6043488,0,0,0,0,0,2.195632,0,0,1.609336,1.52887,3.724501,7.273223,3.724501,0,3.724501,14.00003,100,0.1358614,0,1.756505,5,9.468855
10/14/2007 8:00:00 AM,0.6726006,30.18972,-127.7093,44.50489,0.974447,3.686496,56.40966,27.52645,0.2916358,0.2916358,0,0,0,0.2916358,1264.075,3.379511,0,0,3.686496,0.3069851,0.2916358,0,0,0,10.62527,0,0,0,14.00003,100,0.1358614,0.3207994,2.949197,0,14.31177
10/14/2007 9:00:00 AM,0.7381349,35.61786,-144.1651,30.01736,1.115142,4.033134,63.82796,30.57284,0,0,0,-1,0,0,0,4.033134,0,0,4.033134,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1358614,0,3.226507,0,14.65841
10/14/2007 10:00:00 AM,0.9013043,39.1356,-162.3178,16.35261,0.988707,3.594522,62.9867,33.52232,1.337979,1.337979,0,0,0,1.337979,268.6531,2.186123,0,0,3.594522,1.408399,1.337979,0,0,0,10.62527,0,0,0,14.00003,100,0.1358614,1.471777,2.875618,0,14.2198
10/14/2007 11:00:00 AM,0.6894246,40.23206,178.4396,8.949086,1.060013,3.748635,67.40618,35.70263,1.793065,1.793065,0,0,0,1.793065,209.0629,1.861198,0,0,3.748635,1.887437,1.793065,0,0,0,10.62527,0,0,0,14.00003,100,0.1358614,1.972372,2.998908,0,14.37391
10/14/2007 12:00:00 PM,0.6599909,38.72285,159.3014,18.41634,1.005505,3.554918,67.44854,37.3742,0,0,0,0,0,0,0,3.554918,0,0,3.554918,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1358614,0,2.843934,0,14.18019
