Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/22/2007 4:00:00 PM,0.5113614,16.98388,95.25971,76.88401,0.2511246,1.001865,47.21426,39.82706,2.9466,2.9466,0,0,0,2.9466,34.0007,0,0,0,1.001865,3.101684,2.9466,0,0,0.3861777,10.27771,0,2.099819,-2.099819,11.42026,81.57315,0.1331922,3.24126,0.8014917,0,11.27958
10/22/2007 5:00:00 PM,0.2485316,9.190254,82.47031,91.56433,0.01795107,0.07473905,39.46143,38.93676,0,0,0,0,0,0,0,0,0,0,0.07473905,0,0,0,0,2.719311,8.177895,0.07473905,0,0.07473905,11.49117,82.07961,0.133189,0,0.05979123,0,8.252634
10/22/2007 6:00:00 PM,0.04465743,1.621195,69.82185,106.2402,0.003360954,0.01416158,37.23,37.13195,2.503833,2.503833,0,0,0,2.503833,0.5655959,0,4.440892E-16,0,0.01416158,2.635614,2.503833,0,0,2.644572,8.24516,0,2.621453,-2.621453,8.727914,62.34212,0.133189,2.754217,0.01132926,0,8.259321
10/22/2007 7:00:00 PM,0,0,56.88258,90,0,0,35.49671,35.49671,0.211427,0.211427,0,-1,0,0.211427,0,0,2.775558E-17,0,0,0.2225548,0.211427,0,0,5.557296,5.623707,0,0.2225548,-0.2225548,8.49332,60.66645,0.133189,0.2325697,0,0,5.623707
10/22/2007 8:00:00 PM,0,0,43.32309,90,0,0,33.91599,33.91599,1.408404,1.408404,0,-1,0,1.408404,0,0,2.220446E-16,0,0,1.482531,1.408404,0,0,5.804579,5.401153,0,1.482531,-1.482531,6.930596,49.50415,0.133189,1.549245,0,0,5.401153
10/22/2007 9:00:00 PM,0,0,28.96853,90,0,0,32.49878,32.49878,1.558035,1.558035,0,-1,0,1.558035,0,0,2.220446E-16,0,0,1.640037,1.558035,0,0,7.451836,3.918622,0,1.640037,-1.640037,5.201845,37.15596,0.133189,1.713839,0,0,3.918622
10/22/2007 10:00:00 PM,0,0,13.87083,90,0,0,31.06947,31.06947,0.05714914,0.05714914,0,-1,0,0.05714914,0,0,6.938894E-18,0,0,0.06015699,0.05714914,0,0,9.274099,2.278585,0,0.06015699,-0.06015699,5.138434,36.70303,0.133189,0.06286406,0,0,2.278585
10/22/2007 11:00:00 PM,0,0,-1.65839,90,0,0,30.08227,30.08227,0.2592659,0.2592659,0,-1,0,0.2592659,0,0,0,0,0,0.2729114,0.2592659,0,0,9.34094,2.218428,0,0.2729114,-0.2729114,4.85076,34.64822,0.133189,0.2851925,0,0,2.218428
10/23/2007 12:00:00 AM,0,0,-17.11218,90,0,0,29.3131,29.3131,0.1973422,0.1973422,0,-1,0,0.1973422,0,0,2.775558E-17,0,0,0.2077286,0.1973422,0,0,9.644176,1.945517,0,0.2077286,-0.2077286,4.631795,33.08418,0.133189,0.2170764,0,0,1.945517
10/23/2007 1:00:00 AM,0,0,-32.02348,90,0,0,28.53182,28.53182,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.874985,1.737788,0,0,0,4.631795,33.08418,0.133189,0,0,0,1.737788
10/23/2007 2:00:00 AM,0,0,-46.16859,90,0,0,27.81716,27.81716,0.2971291,0.2971291,0,-1,0,0.2971291,0,0,5.551115E-17,0,0,0.3127675,0.2971291,0,0,9.874985,1.737788,0,0.3127675,-0.3127675,4.302109,30.72929,0.133189,0.326842,0,0,1.737788
10/23/2007 3:00:00 AM,0.00003686798,0,-59.54924,90,0,0,27.23575,27.23575,0.01266414,0.01266414,0,-1,0,0.01266414,0,0,0,0,0,0.01333067,0.01266414,0,0,10.2225,1.42502,0,0.01333067,-0.01333067,4.288057,30.62892,0.133189,0.01393055,0,0,1.42502
10/23/2007 4:00:00 AM,0.06910257,3.511202,-72.37733,103.0686,0.006453578,0.02870144,26.81068,26.62405,0.372368,0.372368,0,-1,0,0.372368,7.707815,0,5.551115E-17,0,0.02870144,0.3919663,0.372368,0,0,10.23732,1.41169,0,0.3632649,-0.3632649,3.905143,27.89382,0.133189,0.4096048,0.02296115,0,1.440391
10/23/2007 5:00:00 AM,0.2935469,11.15547,-85.00566,88.4072,0.04853065,0.2152135,27.38015,25.97601,0,0,0,0,0,0,0,0,0,0,0.2152135,0,0,0,0,10.64094,1.048425,0.2152135,0,0.2152135,4.109312,29.35217,0.13318,0,0.1721708,0,1.263638
10/23/2007 6:00:00 AM,0.4463074,18.94815,-97.88395,73.75099,0.4058852,1.708722,37.39462,25.55206,0.3696184,0.3696184,0,0,0,0.3696184,462.2935,0,0,0,1.708722,0.389072,0.3696184,0,0,10.42573,1.242117,1.31965,0,1.31965,5.361242,38.29451,0.1331246,0.4065802,1.366978,0,2.950839
10/23/2007 7:00:00 AM,0.6512173,26.48869,-111.5394,59.15234,0.5434069,2.243174,41.04361,25.14022,1.039695,1.039695,0,0,0,1.039695,215.753,0,0,0,2.243174,1.094416,1.039695,0,0,9.10608,2.429802,1.148757,0,1.148757,6.451049,46.07883,0.1330765,1.143665,1.794539,0,4.672976
10/23/2007 8:00:00 AM,0.872606,33.30743,-126.5441,44.70356,0.7453226,2.952185,48.48714,26.53926,1.587486,1.587486,0,0,0,1.587486,185.966,0,0,0,2.952185,1.671038,1.587486,0,0,7.957323,3.463684,1.281147,0,1.281147,7.666451,54.76026,0.1330228,1.746235,2.361748,0,6.415868
10/23/2007 9:00:00 AM,1.123053,38.83029,-143.3889,30.64806,0.897825,3.396746,56.4035,29.79156,0,0,0,-1,0,0,0,0,0,0,3.396746,0,0,0,0,6.676176,4.616716,3.396746,0,3.396746,10.88889,77.77761,0.1328807,0,2.717397,0,8.013462
10/23/2007 10:00:00 AM,1.121028,42.40503,-162.1712,17.96559,0.9905374,3.611246,62.53368,33.02569,0,0,0,0,0,0,0,0.3318159,0,0,3.611246,0,0,0,0,3.27943,7.673787,3.27943,0,3.27943,14.00003,100,0.1327438,0,2.888997,0,11.28503
10/23/2007 11:00:00 AM,1.234424,43.46872,177.8019,12.22031,1.017148,3.634284,65.77484,35.39375,0,0,0,0,0,0,0,3.634284,0,0,3.634284,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1327438,0,2.907427,0,14.25956
10/23/2007 12:00:00 PM,1.097365,41.82545,157.9417,20.47368,0.9758457,3.474576,66.32889,37.16829,1.925159,1.925159,0,0,0,1.925159,180.4825,1.448093,0,0,3.474576,2.026483,1.925159,0,0,0,10.62527,0,0,0,14.00003,100,0.1327438,2.117675,2.779661,0,14.09985
10/23/2007 1:00:00 PM,1.039113,37.77192,139.5536,33.64579,0.8694419,3.126501,64.75108,38.80352,2.070087,2.070087,0,0,0,2.070087,151.0323,0.947462,0,0,3.126501,2.179039,2.070087,0,0,0,10.62527,0,0,0,14.00003,100,0.1327438,2.277095,2.5012,0,13.75177
10/23/2007 2:00:00 PM,0.7773238,31.91299,123.1375,47.82559,0.70518,2.601583,60.59505,39.62114,1.392985,1.392985,0,-1,0,1.392985,186.7632,1.135284,0,0,2.601583,1.4663,1.392985,0,0,0,10.62527,0,0,0,14.00003,100,0.1327438,1.532283,2.081267,0,13.22686
10/23/2007 3:00:00 PM,0.6056085,24.89227,108.4742,62.3193,0.4942344,1.892629,54.34868,39.7241,1.358491,1.358491,0,0,0,1.358491,139.3185,0.4626389,0,0,1.892629,1.42999,1.358491,0,0,0,10.62527,0,0,0,14.00003,100,0.1327438,1.49434,1.514103,0,12.5179
10/23/2007 4:00:00 PM,0.3895986,17.26001,95.03587,76.93611,0.3166944,1.249902,49.12147,39.79072,0,0,0,0,0,0,0,1.249902,0,0,1.249902,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1327438,0,0.9999218,0,11.87518
10/23/2007 5:00:00 PM,0.248684,9.467035,82.25437,91.59738,0.01849654,0.07701603,39.44708,38.90648,0.7433403,0.7433403,0,0,0,0.7433403,10.3608,0,1.110223E-16,0,0.07701603,0.7824634,0.7433403,0,0,0,10.62527,0,0.7054474,-0.7054474,13.25642,94.68853,0.1327438,0.8176743,0.06161282,0,10.70229
10/23/2007 6:00:00 PM,0.05510043,1.904846,69.61791,106.2538,0.00417413,0.01759196,37.1871,37.06533,2.008789,2.008789,0,0,0,2.008789,0.8757498,0,0,0,0.01759196,2.114514,2.008789,0,0,0.7838305,9.919827,0,2.096922,-2.096922,11.04607,78.90034,0.1327438,2.209667,0.01407357,0,9.937419
10/23/2007 7:00:00 PM,0,0,56.69569,90,0,0,35.43009,35.43009,0.2293895,0.2293895,0,-1,0,0.2293895,0,0,2.775558E-17,0,0,0.2414626,0.2293895,0,0,3.113744,7.822905,0,0.2414626,-0.2414626,10.79155,77.08232,0.1327438,0.2523285,0,0,7.822905
10/23/2007 8:00:00 PM,0,0,43.16068,90,0,0,33.8312,33.8312,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.382036,7.581442,0,0,0,10.79155,77.08232,0.1327438,0,0,0,7.581442
10/23/2007 9:00:00 PM,0,0,28.84047,90,0,0,32.41399,32.41399,1.08304,1.08304,0,-1,0,1.08304,0,0,0,0,0,1.140043,1.08304,0,0,3.382036,7.581442,0,1.140043,-1.140043,9.589836,68.4987,0.1327438,1.191344,0,0,7.581442
10/23/2007 10:00:00 PM,0,0,13.78753,90,0,0,30.98467,30.98467,0.5040483,0.5040483,0,-1,0,0.5040483,0,0,0,0,0,0.5305772,0.5040483,0,0,4.64875,6.441399,0,0.5305772,-0.5305772,9.03056,64.50387,0.1327438,0.5544531,0,0,6.441399
10/23/2007 11:00:00 PM,0,0,-1.68978,90,0,0,29.97931,29.97931,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.23828,5.910822,0,0,0,9.03056,64.50387,0.1327438,0,0,0,5.910822
10/24/2007 12:00:00 AM,0,0,-17.08872,90,0,0,29.21014,29.21014,0.6891463,0.6891463,0,-1,0,0.6891463,0,0,1.110223E-16,0,0,0.7254171,0.6891463,0,0,5.23828,5.910822,0,0.7254171,-0.7254171,8.265903,59.04204,0.1327438,0.7580609,0,0,5.910822
10/24/2007 1:00:00 AM,0,0,-31.95483,90,0,0,28.42886,28.42886,0.2373156,0.2373156,0,-1,0,0.2373156,0,0,2.775558E-17,0,0,0.2498059,0.2373156,0,0,6.044299,5.185405,0,0.2498059,-0.2498059,8.002584,57.1612,0.1327438,0.2610472,0,0,5.185405
10/24/2007 2:00:00 AM,0,0,-46.06451,90,0,0,27.7142,27.7142,0.370481,0.370481,0,-1,0,0.370481,0,0,5.551115E-17,0,0,0.38998,0.370481,0,0,6.321861,4.935599,0,0.38998,-0.38998,7.591509,54.22496,0.1327438,0.4075291,0,0,4.935599
10/24/2007 3:00:00 AM,0.0002573373,0,-59.41948,90,0,0,27.11462,27.11462,0.2752162,0.2752162,0,-1,0,0.2752162,0,0,0,0,0,0.2897013,0.2752162,0,0,6.755172,4.545619,0,0.2897013,-0.2897013,7.286137,52.04373,0.1327438,0.3027378,0,0,4.545619
10/24/2007 4:00:00 AM,0.06374379,3.823757,-72.22993,103.0194,0.01012676,0.04504082,26.79577,26.50292,0,0,0,-1,0,0,0,0,0,0,0.04504082,0,0,0,0,7.077063,4.255918,0.04504082,0,0.04504082,7.328866,52.34894,0.1327419,0,0.03603266,0,4.300959
10/24/2007 5:00:00 AM,0.2655345,11.46393,-84.84708,88.3774,0.05659311,0.2508631,27.46212,25.8246,0.4755878,0.4755878,0,0,0,0.4755878,52.74802,0,5.551115E-17,0,0.2508631,0.5006187,0.4755878,0,0,7.032022,4.296454,0,0.2497556,-0.2497556,7.065601,50.46848,0.1327419,0.5231466,0.2006905,0,4.547318
10/24/2007 6:00:00 AM,0.4955289,19.25713,-97.72048,73.74097,0.3066953,1.312305,34.3201,25.39459,0.4287527,0.4287527,0,0,0,0.4287527,306.0751,0,0,0,1.312305,0.4513187,0.4287527,0,0,7.309528,4.046699,0.8609868,0,0.8609868,7.882405,56.30278,0.132706,0.471628,1.049844,0,5.359004
10/24/2007 7:00:00 AM,0.7127515,26.80321,-111.3796,59.16541,0.5440639,2.247521,40.90965,24.98881,0.6630974,0.6630974,0,0,0,0.6630974,338.9428,0,0,0,2.247521,0.6979972,0.6630974,0,0,6.448541,4.821587,1.549524,0,1.549524,9.352412,66.80281,0.1326415,0.7294071,1.798017,0,7.069108
10/24/2007 8:00:00 AM,0.9966009,33.63189,-126.402,44.74802,0.7457303,2.955969,48.35749,26.39996,1.061455,1.061455,0,0,0,1.061455,278.4826,0,0,0,2.955969,1.117322,1.061455,0,0,4.899017,6.216158,1.838647,0,1.838647,11.09671,79.26202,0.132565,1.167601,2.364775,0,9.172127
10/24/2007 9:00:00 AM,1.160295,39.16654,-143.2871,30.7445,0.8979943,3.399405,56.30338,29.6886,1.265776,1.265776,0,-1,0,1.265776,268.5629,0,0,0,3.399405,1.332396,1.265776,0,0,3.06037,7.870941,2.067008,0,2.067008,13.05764,93.26868,0.1324791,1.392354,2.719524,0,11.27035
10/24/2007 10:00:00 AM,1.063202,42.74958,-162.1378,18.17137,0.9904961,3.613331,62.43312,32.92879,0.53,0.53,0,0,0,0.53,681.7606,2.062074,0,0,3.613331,0.5578947,0.53,0,0,0.9933618,9.731249,0.9933618,0,0.9933618,14.00003,100,0.1324378,0.5829999,2.890664,0,13.34458
10/24/2007 11:00:00 AM,0.9526857,43.81194,177.7479,12.56545,1.37415,4.571775,76.7387,35.32713,0.6293792,0.6293792,0,0,0,0.6293792,726.3943,3.909271,0,0,4.571775,0.6625044,0.6293792,0,0,0,10.62527,0,0,0,14.00003,100,0.1324378,0.6923171,3.65742,0,15.19705
10/24/2007 12:00:00 PM,0.8998484,42.15599,157.8067,20.69914,1.282153,4.29534,75.7086,37.10167,2.172697,2.172697,0,0,0,2.172697,197.6962,2.00829,0,0,4.29534,2.287049,2.172697,0,0,0,10.62527,0,0,0,14.00003,100,0.1324378,2.389967,3.436272,0,14.92061
10/24/2007 1:00:00 PM,0.9212778,38.08351,139.3645,33.78826,0.8690646,3.126092,64.70246,38.76718,0.966987,0.966987,0,0,0,0.966987,323.2817,2.108211,0,0,3.126092,1.017881,0.966987,0,0,0,10.62527,0,0,0,14.00003,100,0.1324378,1.063686,2.500874,0,13.75137
10/24/2007 2:00:00 PM,0.8623413,32.20642,122.9224,47.92469,0.7048144,2.601482,60.5162,39.55452,1.995801,1.995801,0,-1,0,1.995801,130.3477,0.5006381,0,0,2.601482,2.100844,1.995801,0,0,0,10.62527,0,0,0,14.00003,100,0.1324378,2.195381,2.081185,0,13.22676
10/24/2007 3:00:00 PM,0.7062756,25.17281,108.2518,62.39033,0.493944,1.892429,54.26642,39.65142,2.003,2.003,0,0,0,2.003,94.47972,0,0,0,1.892429,2.108421,2.003,0,0,0,10.62527,0,0.2159922,-0.2159922,13.77235,98.37375,0.1324378,2.2033,1.513943,0,12.5177
10/24/2007 4:00:00 PM,0.4610448,17.5345,94.8161,76.98544,0.2507692,1.001089,47.10014,39.7241,0.914648,0.914648,0,0,0,0.914648,109.4507,0,0,0,1.001089,0.9627874,0.914648,0,0,0.2399914,10.40928,0.03830142,0,0.03830142,13.80869,98.63329,0.1324362,1.006113,0.800871,0,11.41037
10/24/2007 5:00:00 PM,0.2384662,9.742272,82.04266,91.6273,0.01903907,0.07929673,39.39629,38.83986,0,0,0,0,0,0,0,0,0,0,0.07929673,0,0,0,0,0.2016899,10.44375,0.07929673,0,0.07929673,13.88392,99.17062,0.1324329,0,0.06343738,0,10.52305
10/24/2007 6:00:00 PM,0.06914639,2.18691,69.41837,106.2639,0.004607907,0.01942571,37.13312,36.99871,1.135368,1.135368,0,0,0,1.135368,1.710961,0,2.220446E-16,0,0.01942571,1.195124,1.135368,0,0,0.1223932,10.51512,0,1.175699,-1.175699,12.64462,90.31853,0.1324329,1.248905,0.01554057,0,10.53455
10/24/2007 7:00:00 PM,0,0,56.51336,90,0,0,35.36347,35.36347,2.528084,2.528084,0,-1,0,2.528084,0,0,4.440892E-16,0,0,2.661141,2.528084,0,0,1.428725,9.339421,0,2.661141,-2.661141,9.839531,70.28223,0.1324329,2.780893,0,0,9.339421
10/24/2007 8:00:00 PM,0,0,43.00287,90,0,0,33.7464,33.7464,0.7550161,0.7550161,0,-1,0,0.7550161,0,0,1.110223E-16,0,0,0.7947538,0.7550161,0,0,4.385549,6.67828,0,0.7947538,-0.7947538,9.001787,64.29835,0.1324329,0.8305178,0,0,6.67828
10/24/2007 9:00:00 PM,0,0,28.71686,90,0,0,32.31103,32.31103,0.6166902,0.6166902,0,-1,0,0.6166902,0,0,1.110223E-16,0,0,0.6491475,0.6166902,0,0,5.268609,5.883526,0,0.6491475,-0.6491475,8.317525,59.41078,0.1324329,0.6783592,0,0,5.883526
10/24/2007 10:00:00 PM,0,0,13.70825,90,0,0,30.88172,30.88172,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.989884,5.234379,0,0,0,8.317525,59.41078,0.1324329,0,0,0,5.234379
10/24/2007 11:00:00 PM,0,0,-1.717837,90,0,0,29.89452,29.89452,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.989884,5.234379,0,0,0,8.317525,59.41078,0.1324329,0,0,0,5.234379
10/25/2007 12:00:00 AM,0,0,-17.06273,90,0,0,29.11324,29.11324,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.989884,5.234379,0,0,0,8.317525,59.41078,0.1324329,0,0,0,5.234379
10/25/2007 1:00:00 AM,0,0,-31.88437,90,0,0,28.3259,28.3259,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.989884,5.234379,0,0,0,8.317525,59.41078,0.1324329,0,0,0,5.234379
10/25/2007 2:00:00 AM,0,0,-45.95914,90,0,0,27.59308,27.59308,0.06702442,0.06702442,0,-1,0,0.06702442,0,0,1.387779E-17,0,0,0.07055202,0.06702442,0,0,5.989884,5.234379,0,0.07055202,-0.07055202,8.243157,58.87957,0.1324329,0.07372686,0,0,5.234379
10/25/2007 3:00:00 AM,0.0008900484,0,-59.28873,90,0,0,27.01772,27.01772,0.05273997,0.05273997,0,-1,0,0.05273997,0,0,6.938894E-18,0,0,0.05551575,0.05273997,0,0,6.068275,5.163827,0,0.05551575,-0.05551575,8.184638,58.46159,0.1324329,0.05801396,0,0,5.163827
10/25/2007 4:00:00 AM,0.07385033,4.131529,-72.08161,102.973,0.008545534,0.03803883,26.63494,26.38785,0.3622326,0.3622326,0,-1,0,0.3622326,10.50122,0,5.551115E-17,0,0.03803883,0.3812975,0.3622326,0,0,6.129959,5.108311,0,0.3432586,-0.3432586,7.822812,55.87712,0.1324329,0.3984559,0.03043107,0,5.14635
10/25/2007 5:00:00 AM,0.2761988,11.76753,-84.68745,88.35075,0.05816149,0.2579144,27.38627,25.70347,0.1097363,0.1097363,0,0,0,0.1097363,235.0311,0,0,0,0.2579144,0.1155119,0.1097363,0,0,6.511357,4.765052,0.1424025,0,0.1424025,7.957907,56.84208,0.132427,0.1207099,0.2063315,0,5.022967
10/25/2007 6:00:00 AM,0.430015,19.56119,-97.55566,73.73444,0.3806135,1.611194,36.35693,25.26135,0,0,0,0,0,0,0,0,0,0,1.611194,0,0,0,0,6.368955,4.893215,1.611194,0,1.611194,9.48642,67.76001,0.1323602,0,1.288955,0,6.504409
10/25/2007 7:00:00 AM,0.6441397,27.1128,-111.2179,59.1823,0.5446534,2.251468,40.78596,24.84952,0,0,0,0,0,0,0,0,0,0,2.251468,0,0,0,0,4.757761,6.343289,2.251468,0,2.251468,11.62235,83.01662,0.1322669,0,1.801175,0,8.594758
10/25/2007 8:00:00 AM,0.8006647,33.95153,-126.2574,44.79675,0.7460741,2.959431,48.2321,26.26672,0.9953563,0.9953563,0,0,0,0.9953563,297.3238,0,0,0,2.959431,1.047744,0.9953563,0,0,2.506292,8.369611,1.911688,0,1.911688,13.43594,95.97078,0.1321878,1.094892,2.367545,0,11.32904
10/25/2007 9:00:00 AM,1.124435,39.49821,-143.182,30.84565,0.8981075,3.402509,56.17058,29.55536,1.054548,1.054548,0,-1,0,1.054548,322.6509,1.697854,0,0,3.402509,1.110051,1.054548,0,0,0.5946047,10.09013,0.5946047,0,0.5946047,14.00003,100,0.1321632,1.160003,2.722007,0,13.49264
10/25/2007 10:00:00 AM,1.226128,43.08998,-162.1006,18.38096,0.9904097,3.615419,62.32498,32.82583,0,0,0,0,0,0,0,3.615419,0,0,3.615419,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1321632,0,2.892335,0,14.24069
10/25/2007 11:00:00 AM,0.9704607,44.15152,177.6977,12.90654,1.016697,3.636105,65.6244,35.26051,1.60188,1.60188,0,0,0,1.60188,226.9898,1.949915,0,0,3.636105,1.68619,1.60188,0,0,0,10.62527,0,0,0,14.00003,100,0.1321632,1.762068,2.908884,0,14.26138
10/25/2007 12:00:00 PM,0.9336281,42.48339,157.6754,20.92303,0.975181,3.475777,66.16586,37.02899,1.452469,1.452469,0,0,0,1.452469,239.3012,1.946862,0,0,3.475777,1.528915,1.452469,0,0,0,10.62527,0,0,0,14.00003,100,0.1321632,1.597716,2.780622,0,14.10105
10/25/2007 1:00:00 PM,0.9488791,38.39243,139.1792,33.92912,0.8686869,3.127008,64.58575,38.66422,0.5904674,0.5904674,0,0,0,0.5904674,529.5819,2.505464,0,0,3.127008,0.6215446,0.5904674,0,0,0,10.62527,0,0,0,14.00003,100,0.1321632,0.6495141,2.501607,0,13.75228
10/25/2007 2:00:00 PM,0.7590876,32.4976,122.7112,48.02171,0.704464,2.601525,60.43164,39.48184,0.6473927,0.6473927,0,-1,0,0.6473927,401.8465,1.920059,0,0,2.601525,0.681466,0.6473927,0,0,0,10.62527,0,0,0,14.00003,100,0.1321632,0.7121319,2.08122,0,13.2268
10/25/2007 3:00:00 PM,0.7002799,25.45144,108.0333,62.45886,0.4936829,1.892262,54.19117,39.5848,0.2899497,0.2899497,0,0,0,0.2899497,652.6173,1.587052,0,0,1.892262,0.3052102,0.2899497,0,0,0,10.62527,0,0,0,14.00003,100,0.1321632,0.3189447,1.513809,0,12.51754
10/25/2007 4:00:00 PM,0.5052947,17.80729,94.60049,77.03192,0.2506524,1.001053,47.02357,39.65142,0,0,0,0,0,0,0,1.001053,0,0,1.001053,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1321632,0,0.8008428,0,11.62633
10/25/2007 5:00:00 PM,0.26826,10.0159,81.83527,91.65408,0.01957853,0.08156856,39.33936,38.76718,1.535212,1.535212,0,0,0,1.535212,5.313179,0,0,0,0.08156856,1.616013,1.535212,0,0,0,10.62527,0,1.534444,-1.534444,12.38258,88.44684,0.1321632,1.688733,0.06525485,0,10.70684
10/25/2007 6:00:00 PM,0.07072015,2.467314,69.22329,106.2706,0.005061735,0.02134911,37.04339,36.89575,0.9051016,0.9051016,0,0,0,0.9051016,2.358753,0,0,0,0.02134911,0.9527385,0.9051016,0,0,1.704938,9.09083,0,0.9313894,-0.9313894,11.40081,81.4342,0.1321632,0.9956117,0.01707929,0,9.112179
10/25/2007 7:00:00 PM,0,0,56.33562,90,0,0,35.26051,35.26051,2.158494,2.158494,0,-1,0,2.158494,0,0,0,0,0,2.272099,2.158494,0,0,2.739815,8.159441,0,2.272099,-2.272099,9.005809,64.32708,0.1321632,2.374343,0,0,8.159441
10/25/2007 8:00:00 PM,0,0,42.8497,90,0,0,33.64344,33.64344,1.56709,1.56709,0,-1,0,1.56709,0,0,2.220446E-16,0,0,1.649568,1.56709,0,0,5.264369,5.887342,0,1.649568,-1.649568,7.267012,51.90712,0.1321632,1.723799,0,0,5.887342
10/25/2007 9:00:00 PM,0,0,28.59772,90,0,0,32.20807,32.20807,0.4594796,0.4594796,0,-1,0,0.4594796,0,0,5.551115E-17,0,0,0.4836628,0.4594796,0,0,7.097222,4.237774,0,0.4836628,-0.4836628,6.757186,48.26552,0.1321632,0.5054276,0,0,4.237774
10/25/2007 10:00:00 PM,0,0,13.63303,90,0,0,30.77876,30.77876,0.04271807,0.04271807,0,-1,0,0.04271807,0,0,6.938894E-18,0,0,0.04496639,0.04271807,0,0,7.634625,3.754111,0,0.04496639,-0.04496639,6.709787,47.92696,0.1321632,0.04698987,0,0,3.754111
10/25/2007 11:00:00 PM,0,0,-1.742549,90,0,0,29.77339,29.77339,0.1426859,0.1426859,0,-1,0,0.1426859,0,0,0,0,0,0.1501957,0.1426859,0,0,7.684588,3.709145,0,0.1501957,-0.1501957,6.551467,46.7961,0.1321632,0.1569545,0,0,3.709145
10/26/2007 12:00:00 AM,0,0,-17.0342,90,0,0,28.99211,28.99211,0.3345285,0.3345285,0,-1,0,0.3345285,0,0,0,0,0,0.3521352,0.3345285,0,0,7.851472,3.558949,0,0.3521352,-0.3521352,6.180284,44.1448,0.1321632,0.3679813,0,0,3.558949
10/26/2007 1:00:00 AM,0,0,-31.8121,90,0,0,28.19266,28.19266,0.2000081,0.2000081,0,-1,0,0.2000081,0,0,2.775558E-17,0,0,0.2105349,0.2000081,0,0,8.242734,3.206814,0,0.2105349,-0.2105349,5.958361,42.55964,0.1321632,0.220009,0,0,3.206814
10/26/2007 2:00:00 AM,0,0,-45.85248,90,0,0,27.478,27.478,0.04760592,0.04760592,0,-1,0,0.04760592,0,0,6.938894E-18,0,0,0.0501115,0.04760592,0,0,8.476662,2.996279,0,0.0501115,-0.0501115,5.905539,42.18233,0.1321632,0.05236652,0,0,2.996279
10/26/2007 3:00:00 AM,0.00170793,0,-59.15698,90,0,0,26.87842,26.87842,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.532341,2.946167,0,0,0,5.905539,42.18233,0.1321632,0,0,0,2.946167
10/26/2007 4:00:00 AM,0.1024921,4.43441,-71.93237,102.9296,0.007863207,0.03502645,26.49405,26.26672,0.4432181,0.4432181,0,-1,0,0.4432181,7.902757,0,5.551115E-17,0,0.03502645,0.4665453,0.4432181,0,0,8.532341,2.946167,0,0.4315189,-0.4315189,5.450678,38.93333,0.1321632,0.4875399,0.02802116,0,2.981194
10/26/2007 5:00:00 AM,0.2970994,12.06615,-84.52681,88.32729,0.05170454,0.2296531,27.0658,25.57023,0.368434,0.368434,0,0,0,0.368434,62.33223,0,0,0,0.2296531,0.3878253,0.368434,0,0,9.011806,2.514649,0,0.1581721,-0.1581721,5.28395,37.74242,0.1321632,0.4052774,0.1837225,0,2.744302
10/26/2007 6:00:00 AM,0.5264007,19.86021,-97.3895,73.73138,0.3082939,1.320721,34.09237,25.12206,0,0,0,0,0,0,0,0,0,0,1.320721,0,0,0,0,9.187553,2.356477,1.320721,0,1.320721,6.536896,46.69202,0.1321086,0,1.056577,0,3.677197
10/26/2007 7:00:00 AM,0.834434,27.41735,-111.0544,59.203,0.5451757,2.255315,40.64799,24.6981,1.301731,1.301731,0,0,0,1.301731,173.2551,0,0,0,2.255315,1.370243,1.301731,0,0,7.866832,3.545125,0.8850716,0,0.8850716,7.376548,52.68953,0.1320721,1.431904,1.804252,0,5.80044
10/26/2007 8:00:00 AM,1.012276,34.26622,-126.1102,44.84965,0.7463548,2.96278,48.09864,26.12742,1.626347,1.626347,0,0,0,1.626347,182.1739,0,0,0,2.96278,1.711944,1.626347,0,0,6.981761,4.34169,1.250835,0,1.250835,8.563195,61.16556,0.1320205,1.788982,2.370224,0,7.30447
10/26/2007 9:00:00 AM,1.077912,39.82519,-143.0735,30.95132,0.8981653,3.405189,56.04849,29.43423,1.20749,1.20749,0,-1,0,1.20749,282.0056,0,0,0,3.405189,1.271042,1.20749,0,0,5.730925,5.467442,2.134147,0,2.134147,10.58782,75.62717,0.1319325,1.328239,2.724151,0,8.87263
10/26/2007 10:00:00 AM,1.201532,43.42612,-162.0595,18.59397,0.9902791,3.617789,62.19687,32.7047,0.2372115,0.2372115,0,0,0,0.2372115,1525.132,0,0,0,3.617789,0.2496963,0.2372115,0,0,3.596778,7.388174,3.368093,0,3.368093,13.78308,98.45036,0.1317939,0.2609327,2.894231,0,11.00596
10/26/2007 11:00:00 AM,1.274995,44.48737,177.6515,13.24348,1.016426,3.638581,65.47325,35.12122,2.599492,2.599492,0,0,0,2.599492,139.9728,0.6735882,0,0,3.638581,2.736307,2.599492,0,0,0.2286859,10.41946,0.2286859,0,0.2286859,14.00003,100,0.1317845,2.859441,2.910865,0,14.05804
10/26/2007 12:00:00 PM,1.200462,42.80758,157.548,21.14512,0.9748255,3.477055,66.04951,36.92603,0.8532741,0.8532741,0,0,0,0.8532741,407.4957,2.578872,0,0,3.477055,0.8981833,0.8532741,0,0,0,10.62527,0,0,0,14.00003,100,0.1317845,0.9386016,2.781644,0,14.10233
10/26/2007 1:00:00 PM,1.079589,38.69862,138.9978,34.06821,0.8683102,3.127203,64.50621,38.5976,0.8300968,0.8300968,0,0,0,0.8300968,376.7274,2.253416,0,0,3.127203,0.8737861,0.8300968,0,0,0,10.62527,0,0,0,14.00003,100,0.1317845,0.9131065,2.501762,0,13.75248
10/26/2007 2:00:00 PM,0.8713135,32.78646,122.504,48.11653,0.70413,2.601522,60.35376,39.41522,1.37037,1.37037,0,-1,0,1.37037,189.8409,1.159028,0,0,2.601522,1.442494,1.37037,0,0,0,10.62527,0,0,0,14.00003,100,0.1317845,1.507407,2.081218,0,13.2268
10/26/2007 3:00:00 PM,0.743721,25.72808,107.8191,62.52482,0.493452,1.8922,54.11682,39.51818,1.054829,1.054829,0,0,0,1.054829,179.3846,0.7818543,0,0,1.8922,1.110346,1.054829,0,0,0,10.62527,0,0,0,14.00003,100,0.1317845,1.160312,1.51376,0,12.51747
10/26/2007 4:00:00 PM,0.5334425,18.07832,94.38915,77.07552,0.2505775,1.001143,46.95432,39.5848,1.759741,1.759741,0,0,0,1.759741,56.89153,0,0,0,1.001143,1.852359,1.759741,0,0,0,10.62527,0,0.8512152,-0.8512152,13.10277,93.59102,0.1317845,1.935715,0.8009148,0,11.62642
10/26/2007 5:00:00 PM,0.3080092,10.28786,81.63229,91.67766,0.02011477,0.08384209,39.25203,38.66422,0.1668641,0.1668641,0,0,0,0.1668641,50.24572,0,0,0,0.08384209,0.1756465,0.1668641,0,0,0.9457947,9.774059,0,0.09180437,-0.09180437,13.006,92.8998,0.1317845,0.1835506,0.06707367,0,9.857901
10/26/2007 6:00:00 PM,0.07357072,2.745984,69.03276,106.2738,0.005535292,0.02335753,36.95423,36.79279,3.287296,3.287296,1.25,0,0.50625,3.287296,0.7105393,0,0,0,0.02335753,2.144522,2.037296,0,0,1.047799,9.682255,0,2.121165,-2.121165,10.77009,76.92909,0.1317845,3.616026,0.01868603,5,9.705612
10/26/2007 7:00:00 PM,0,0,56.16254,90,0,0,35.12122,35.12122,1.695917,1.695917,0,-1,0,1.695917,0,0,2.220446E-16,0,0,1.785176,1.695917,0,0,3.404649,7.56109,0,1.785176,-1.785176,8.888353,63.48811,0.1317845,1.865508,0,0,7.56109
10/26/2007 8:00:00 PM,0,0,42.7012,90,0,0,33.52232,33.52232,1.476938,1.476938,0,-1,0,1.476938,0,0,0,0,0,1.554671,1.476938,0,0,5.388178,5.775914,0,1.554671,-1.554671,7.249587,51.78266,0.1317845,1.624631,0,0,5.775914
10/26/2007 9:00:00 PM,0,0,28.4831,90,0,0,32.093,32.093,1.554845,1.554845,0,-1,0,1.554845,0,0,2.220446E-16,0,0,1.636679,1.554845,0,0,7.11559,4.221243,0,1.636679,-1.636679,5.524376,39.45975,0.1317845,1.710329,0,0,4.221243
10/26/2007 10:00:00 PM,0,0,13.56185,90,0,0,30.66368,30.66368,0.3086983,0.3086983,0,-1,0,0.3086983,0,0,0,0,0,0.3249455,0.3086983,0,0,8.934122,2.584564,0,0.3249455,-0.3249455,5.181853,37.01316,0.1317845,0.3395681,0,0,2.584564
10/26/2007 11:00:00 PM,0,0,-1.763909,90,0,0,29.64015,29.64015,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.295173,2.259619,0,0,0,5.181853,37.01316,0.1317845,0,0,0,2.259619
10/27/2007 12:00:00 AM,0,0,-17.00313,90,0,0,28.85281,28.85281,0.3686143,0.3686143,0,-1,0,0.3686143,0,0,0,0,0,0.3880151,0.3686143,0,0,9.295173,2.259619,0,0.3880151,-0.3880151,4.772849,34.09171,0.1317845,0.4054757,0,0,2.259619
10/27/2007 1:00:00 AM,0,0,-31.73801,90,0,0,28.05337,28.05337,0.1168982,0.1168982,0,-1,0,0.1168982,0,0,0,0,0,0.1230508,0.1168982,0,0,9.7263,1.871604,0,0.1230508,-0.1230508,4.643142,33.16524,0.1317845,0.128588,0,0,1.871604
10/27/2007 2:00:00 AM,0,0,-45.74455,90,0,0,27.33871,27.33871,0.5512813,0.5512813,0,-1,0,0.5512813,0,0,0,0,0,0.5802962,0.5512813,0,0,9.863024,1.748553,0,0.5802962,-0.5802962,4.031456,28.79606,0.1317845,0.6064094,0,0,1.748553
10/27/2007 3:00:00 AM,0.002772047,0,-59.02426,90,0,0,26.74518,26.74518,0.2867649,0.2867649,0,-1,0,0.2867649,0,0,5.551115E-17,0,0,0.3018578,0.2867649,0,0,10.5078,1.168257,0,0.3018578,-0.3018578,3.71327,26.52331,0.1317845,0.3154414,0,0,1.168257
10/27/2007 4:00:00 AM,0.07409091,4.732298,-71.78226,102.889,0.01588511,0.07073108,26.5746,26.11531,0.3537942,0.3537942,0,-1,0,0.3537942,19.99215,0,5.551115E-17,0,0.07073108,0.3724149,0.3537942,0,0,10.84319,0.8663992,0,0.3016838,-0.3016838,3.395268,24.25186,0.1317845,0.3891736,0.05658486,0,0.9371302
10/27/2007 5:00:00 AM,0.1168437,12.3597,-84.36517,88.30704,0.08346278,0.3692494,27.84671,25.43093,0.4158911,0.4158911,0,0,0,0.4158911,88.78512,0,0,0,0.3692494,0.4377801,0.4158911,0,0,11.1784,0.5647153,0,0.06853071,-0.06853071,3.32303,23.73588,0.1317845,0.4574802,0.2953995,0,0.9339647
10/27/2007 6:00:00 AM,0.2995413,20.1541,-97.22205,73.7318,0.2598056,1.122165,32.52015,24.97064,0.4873143,0.4873143,0,0,0,0.4873143,230.2753,0,0,0,1.122165,0.5129625,0.4873143,0,0,11.25454,0.4961846,0.6092022,0,0.6092022,3.90097,27.86402,0.1317595,0.5360458,0.8977317,0,1.618349
10/27/2007 7:00:00 AM,0.5535297,27.71676,-110.889,59.22748,0.6290923,2.569439,42.98756,24.54669,0,0,0,0,0,0,0,0,0,0,2.569439,0,0,0,0,10.64534,1.044467,2.569439,0,2.569439,6.338554,45.2753,0.131654,0,2.055551,0,3.613906
10/27/2007 8:00:00 AM,0.764098,34.57586,-125.9604,44.90665,0.980933,3.741663,55.01819,25.97601,2.17997,2.17997,0,0,0,2.17997,171.6383,0,0,0,3.741663,2.294705,2.17997,0,0,8.075903,3.356962,1.446958,0,1.446958,7.711259,55.08031,0.1315947,2.397967,2.99333,0,7.098625
10/27/2007 9:00:00 AM,0.984868,40.14736,-142.9618,31.06135,0.8981687,3.407945,55.91237,29.30099,1.829887,1.829887,0,-1,0,1.829887,186.238,0,0,0,3.407945,1.926197,1.829887,0,0,6.628945,4.659224,1.481749,0,1.481749,9.116969,65.12108,0.131534,2.012876,2.726356,0,8.067169
10/27/2007 10:00:00 AM,1.199394,43.75789,-162.0145,18.81002,0.9901056,3.620444,62.04883,32.5654,0,0,0,0,0,0,0,0,0,0,3.620444,0,0,0,0,5.147196,5.992798,3.620444,0,3.620444,12.55162,89.65427,0.1313859,0,2.896355,0,9.613242
10/27/2007 11:00:00 AM,1.230115,44.81937,177.6094,13.57619,1.016125,3.640123,65.35847,35.01826,0.06259785,0.06259785,0,0,0,0.06259785,5815.092,2.047478,0,0,3.640123,0.06589247,0.06259785,0,0,1.526752,9.251198,1.526752,0,1.526752,14.00003,100,0.1313235,0.06885763,2.912098,0,12.89132
10/27/2007 12:00:00 PM,0.9989817,43.12848,157.4246,21.36521,0.9744566,3.478157,65.93896,36.82912,2.128364,2.128364,0,0,0,2.128364,163.4193,1.237774,0,0,3.478157,2.240383,2.128364,0,0,0,10.62527,0,0,0,14.00003,100,0.1313235,2.3412,2.782526,0,14.10343
10/27/2007 1:00:00 PM,1.18182,39.002,138.8204,34.20539,0.8679361,3.128126,64.38962,38.49464,0.2899242,0.2899242,0,0,0,0.2899242,1078.946,2.822942,0,0,3.128126,0.3051833,0.2899242,0,0,0,10.62527,0,0,0,14.00003,100,0.1313235,0.3189166,2.502501,0,13.7534
10/27/2007 2:00:00 PM,0.8963201,33.07295,122.3009,48.20905,0.7038138,2.602159,60.23943,39.31226,0.2931736,0.2931736,0,-1,0,0.2931736,887.583,2.293555,0,0,2.602159,0.3086038,0.2931736,0,0,0,10.62527,0,0,0,14.00003,100,0.1313235,0.322491,2.081728,0,13.22743
10/27/2007 3:00:00 PM,0.5511386,26.00269,107.609,62.58814,0.6008589,2.261992,57.23716,39.41522,1.614305,1.614305,0,0,0,1.614305,140.1217,0.5627232,0,0,2.261992,1.699269,1.614305,0,0,0,10.62527,0,0,0,14.00003,100,0.1313235,1.775736,1.809594,0,12.88727
10/27/2007 4:00:00 PM,0.293518,18.34754,94.18218,77.11617,0.2280716,0.9151611,46.18518,39.48184,1.768,1.768,0,0,0,1.768,51.76249,0,0,0,0.9151611,1.861053,1.768,0,0,0,10.62527,0,0.945892,-0.945892,13.00297,92.87817,0.1313235,1.9448,0.7321289,0,11.54043
10/27/2007 5:00:00 PM,0.2080051,10.55808,81.43379,91.69804,0.01923413,0.08021129,39.15963,38.5976,0,0,0,0,0,0,0,0,0,0,0.08021129,0,0,0,0,1.050991,9.679382,0.08021129,0,0.08021129,13.07907,93.42171,0.1313203,0,0.06416903,0,9.759594
10/27/2007 6:00:00 PM,0.04959244,3.022845,68.84685,106.2735,0.008995009,0.03795708,36.95218,36.68983,1.327731,1.327731,0,0,0,1.327731,2.858793,0,2.220446E-16,0,0.03795708,1.397611,1.327731,0,0,0.9707798,9.751573,0,1.359654,-1.359654,11.64586,83.18458,0.1313203,1.460504,0.03036566,0,9.78953
10/27/2007 7:00:00 PM,0,0,55.99418,90,0,0,35.01826,35.01826,0.06994208,0.06994208,0,-1,0,0.06994208,0,0,0,0,0,0.07362324,0.06994208,0,0,2.481507,8.391918,0,0.07362324,-0.07362324,11.56826,82.63025,0.1313203,0.07693629,0,0,8.391918
10/27/2007 8:00:00 PM,0,0,42.55743,90,0,0,33.40119,33.40119,1.120647,1.120647,0,-1,0,1.120647,0,0,0,0,0,1.179628,1.120647,0,0,2.56331,8.318295,0,1.179628,-1.179628,10.32482,73.74857,0.1313203,1.232711,0,0,8.318295
10/27/2007 9:00:00 PM,0,0,28.373,90,0,0,31.97187,31.97187,1.264516,1.264516,0,-1,0,1.264516,0,0,0,0,0,1.331069,1.264516,0,0,3.874008,7.138667,0,1.331069,-1.331069,8.921751,63.72667,0.1313203,1.390967,0,0,7.138667
10/27/2007 10:00:00 PM,0,0,13.49475,90,0,0,30.54255,30.54255,0.4639593,0.4639593,0,-1,0,0.4639593,0,0,5.551115E-17,0,0,0.4883782,0.4639593,0,0,5.352974,5.807598,0,0.4883782,-0.4883782,8.406955,60.04956,0.1313203,0.5103552,0,0,5.807598
10/27/2007 11:00:00 PM,0,0,-1.781911,90,0,0,29.50085,29.50085,0.4771059,0.4771059,0,-1,0,0.4771059,0,0,1.110223E-16,0,0,0.5022167,0.4771059,0,0,5.895617,5.319219,0,0.5022167,-0.5022167,7.877572,56.26826,0.1313203,0.5248165,0,0,5.319219
10/28/2007 12:00:00 AM,0,0,-16.96952,90,0,0,28.71957,28.71957,0.3024124,0.3024124,0,-1,0,0.3024124,0,0,0,0,0,0.3183288,0.3024124,0,0,6.453635,4.817002,0,0.3183288,-0.3183288,7.542024,53.87149,0.1313203,0.3326536,0,0,4.817002
10/28/2007 1:00:00 AM,0,0,-31.66213,90,0,0,27.92012,27.92012,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.807334,4.498674,0,0,0,7.542024,53.87149,0.1313203,0,0,0,4.498674
10/28/2007 2:00:00 AM,0,0,-45.63535,90,0,0,27.1873,27.1873,0.006851055,0.006851055,0,-1,0,0.006851055,0,0,8.673617E-19,0,0,0.007211637,0.006851055,0,0,6.807334,4.498674,0,0.007211637,-0.007211637,7.534422,53.8172,0.1313203,0.007536161,0,0,4.498674
10/28/2007 3:00:00 AM,0.004944464,0,-58.89058,90,0,0,26.58771,26.58771,0.2341456,0.2341456,0,-1,0,0.2341456,0,0,2.775558E-17,0,0,0.2464691,0.2341456,0,0,6.815347,4.491462,0,0.2464691,-0.2464691,7.274621,51.96148,0.1313203,0.2575602,0,0,4.491462
10/28/2007 4:00:00 AM,0.1425421,5.025092,-71.63128,102.8515,0.009910247,0.04420047,26.2443,25.95784,0,0,0,-1,0,0,0,0,0,0,0.04420047,0,0,0,0,7.089201,4.244993,0.04420047,0,0.04420047,7.316553,52.26099,0.1313185,0,0.03536038,0,4.289194
10/28/2007 5:00:00 AM,0.2705823,12.64807,-84.20256,88.29003,0.0580341,0.2579072,26.95802,25.27952,0,0,0,0,0,0,0,0,0,0,0.2579072,0,0,0,0,7.045001,4.284773,0.2579072,0,0.2579072,7.561225,54.00864,0.1313079,0,0.2063257,0,4.542681
10/28/2007 6:00:00 AM,0.5570475,20.44275,-97.05334,73.7357,0.3096225,1.328262,33.82619,24.81923,0.08061519,0.08061519,0,0,0,0.08061519,1647.657,0,0,0,1.328262,0.0848581,0.08061519,0,0,6.787094,4.51689,1.243404,0,1.243404,8.740822,62.43432,0.1312572,0.08867671,1.06261,0,5.845152
10/28/2007 7:00:00 AM,0.715051,28.01091,-110.7219,59.2557,0.5460188,2.262483,40.34767,24.37711,0,0,0,0,0,0,0,0,0,0,2.262483,0,0,0,0,5.54369,5.635953,2.262483,0,2.262483,10.8872,77.76557,0.131165,0,1.809986,0,7.898436
10/28/2007 8:00:00 AM,0.8292827,34.88032,-125.8082,44.96767,0.7467285,2.969244,47.8014,25.8246,0.8810188,0.8810188,0,0,0,0.8810188,337.0239,0,0,0,2.969244,0.9273883,0.8810188,0,0,3.281207,7.672188,2.041855,0,2.041855,12.82428,91.60178,0.131082,0.9691207,2.375395,0,10.64143
10/28/2007 9:00:00 AM,0.9718183,40.46461,-142.8466,31.17554,0.8981186,3.411031,55.74986,29.14352,0.2894284,0.2894284,0,-1,0,0.2894284,1178.541,1.867017,0,0,3.411031,0.3046614,0.2894284,0,0,1.239352,9.509857,1.239352,0,1.239352,14.00003,100,0.1310316,0.3183712,2.728824,0,12.92089
10/28/2007 10:00:00 AM,1.044695,44.08517,-161.9656,19.02876,0.9898905,3.622423,61.92435,32.45033,0.2954014,0.2954014,0,0,0,0.2954014,1226.271,3.311474,0,0,3.622423,0.3109488,0.2954014,0,0,0,10.62527,0,0,0,14.00003,100,0.1310316,0.3249415,2.897938,0,14.2477
10/28/2007 11:00:00 AM,1.100831,45.14746,177.5714,13.90456,1.015797,3.641442,65.24907,34.92135,0.310021,0.310021,0,0,0,0.310021,1174.579,3.315104,0,0,3.641442,0.3263378,0.310021,0,0,0,10.62527,0,0,0,14.00003,100,0.1310316,0.3410231,2.913153,0,14.26672
10/28/2007 12:00:00 PM,0.9952551,43.44601,157.3053,21.58308,0.9740757,3.479357,65.82184,36.72617,1.017009,1.017009,0,0,0,1.017009,342.1166,2.408822,0,0,3.479357,1.070536,1.017009,0,0,0,10.62527,0,0,0,14.00003,100,0.1310316,1.11871,2.783486,0,14.10463
10/28/2007 1:00:00 PM,0.8588094,39.30253,138.6472,34.3405,1.149077,3.9216,72.91327,38.39169,0,0,0,0,0,0,0,3.9216,0,0,3.9216,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1310316,0,3.13728,0,14.54687
10/28/2007 2:00:00 PM,0.7476176,33.35702,122.1021,48.29918,0.9324384,3.304094,67.0901,39.2093,1.771809,1.771809,0,-1,0,1.771809,186.4814,1.439032,0,0,3.304094,1.865062,1.771809,0,0,0,10.62527,0,0,0,14.00003,100,0.1310316,1.94899,2.643275,0,13.92937
10/28/2007 3:00:00 PM,0.6311261,26.27521,107.4034,62.64874,0.4930857,1.893223,53.89743,39.31226,0,0,0,0,0,0,0,1.893223,0,0,1.893223,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1310316,0,1.514579,0,12.5185
10/28/2007 4:00:00 PM,0.4165909,18.61488,93.97968,77.15384,0.3124363,1.23685,48.58616,39.38494,1.102177,1.102177,0,0,0,1.102177,112.2188,0.07666347,0,0,1.23685,1.160186,1.102177,0,0,0,10.62527,0,0,0,14.00003,100,0.1310316,1.212395,0.98948,0,11.86212
10/28/2007 5:00:00 PM,0.278789,10.82649,81.23987,91.71517,0.02117702,0.0883356,39.11341,38.49464,0.9965764,0.9965764,0,0,0,0.9965764,8.863907,0,1.110223E-16,0,0.0883356,1.049028,0.9965764,0,0,0,10.62527,0,0.9606922,-0.9606922,12.98737,92.76674,0.1310316,1.096234,0.07066849,0,10.71361
10/28/2007 6:00:00 PM,0.08088227,3.297823,68.66561,106.2697,0.006540188,0.02762386,36.7776,36.58687,0.8347158,0.8347158,0,0,0,0.8347158,3.309373,0,1.110223E-16,0,0.02762386,0.8786483,0.8347158,0,0,1.067436,9.664582,0,0.8510244,-0.8510244,12.09031,86.35919,0.1310316,0.9181874,0.02209909,0,9.692205
10/28/2007 7:00:00 PM,0.000001625301,0,55.83058,90,0,0,34.89107,34.89107,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.013018,8.813558,0,0,0,12.09031,86.35919,0.1310316,0,0,0,8.813558
10/28/2007 8:00:00 PM,0,0,42.4184,90,0,0,33.26795,33.26795,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.013018,8.813558,0,0,0,12.09031,86.35919,0.1310316,0,0,0,8.813558
10/28/2007 9:00:00 PM,0,0,28.26745,90,0,0,31.83863,31.83863,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.013018,8.813558,0,0,0,12.09031,86.35919,0.1310316,0,0,0,8.813558
10/28/2007 10:00:00 PM,0,0,13.43172,90,0,0,30.40326,30.40326,0.1089291,0.1089291,0,-1,0,0.1089291,0,0,1.387779E-17,0,0,0.1146622,0.1089291,0,0,2.013018,8.813558,0,0.1146622,-0.1146622,11.96945,85.49587,0.1310316,0.119822,0,0,8.813558
10/28/2007 11:00:00 PM,0,0,-1.796556,90,0,0,29.36761,29.36761,0.3598006,0.3598006,0,-1,0,0.3598006,0,0,0,0,0,0.3787375,0.3598006,0,0,2.140421,8.698895,0,0.3787375,-0.3787375,11.57022,82.64428,0.1310316,0.3957807,0,0,8.698895
10/29/2007 12:00:00 AM,0,0,-16.93337,90,0,0,28.58027,28.58027,0.6025808,0.6025808,0,-1,0,0.6025808,0,0,0,0,0,0.6342956,0.6025808,0,0,2.56124,8.320158,0,0.6342956,-0.6342956,10.90162,77.86853,0.1310316,0.6628389,0,0,8.320158
10/29/2007 1:00:00 AM,0,0,-31.58445,90,0,0,27.76266,27.76266,0.09587478,0.09587478,0,-1,0,0.09587478,0,0,1.387779E-17,0,0,0.1009208,0.09587478,0,0,3.266013,7.685863,0,0.1009208,-0.1009208,10.79524,77.10867,0.1310316,0.1054623,0,0,7.685863
10/29/2007 2:00:00 AM,0,0,-45.52489,90,0,0,27.02983,27.02983,0.8821052,0.8821052,0,-1,0,0.8821052,0,0,0,0,0,0.9285318,0.8821052,0,0,3.378147,7.584941,0,0.9285318,-0.9285318,9.816478,70.11755,0.1310316,0.9703157,0,0,7.584941
10/29/2007 3:00:00 AM,0.00553555,0,-58.75595,90,0,0,26.4363,26.4363,0.3469579,0.3469579,0,-1,0,0.3469579,0,0,0,0,0,0.3652188,0.3469579,0,0,4.40985,6.65641,0,0.3652188,-0.3652188,9.431503,67.36774,0.1310316,0.3816537,0,0,6.65641
10/29/2007 4:00:00 AM,0.1058307,5.312696,-71.47946,102.817,0.00976044,0.04357042,26.07035,25.78826,0.4089905,0.4089905,0,-1,0,0.4089905,10.65316,0,5.551115E-17,0,0.04357042,0.4305163,0.4089905,0,0,4.815648,6.291191,0,0.3869458,-0.3869458,9.023626,64.45435,0.1310316,0.4498895,0.03485634,0,6.334761
10/29/2007 5:00:00 AM,0.1389617,12.93117,-84.03903,88.27626,0.08919246,0.3949094,27.69123,25.10994,0.4312507,0.4312507,0,0,0,0.4312507,91.57304,0,0,0,0.3949094,0.4539481,0.4312507,0,0,5.245588,5.904245,0,0.05903877,-0.05903877,8.961394,64.00983,0.1310316,0.4743758,0.3159275,0,6.299154
10/29/2007 6:00:00 AM,0.03761321,20.72606,-96.88339,73.74306,0.03072489,0.1375229,25.53724,24.64965,0.6140943,0.6140943,0,0,0,0.6140943,22.39443,0,1.110223E-16,0,0.1375229,0.6464151,0.6140943,0,0,5.311187,5.845206,0,0.5088921,-0.5088921,8.424974,60.17827,0.1310316,0.6755037,0.1100183,0,5.982729
10/29/2007 7:00:00 AM,0.2695483,28.29971,-110.553,59.2876,0.2467733,1.072236,31.37144,24.20753,1.226335,1.226335,0,0,0,1.226335,87.43421,0,0,0,1.072236,1.290879,1.226335,0,0,5.876622,5.336314,0,0.2186426,-0.2186426,8.194505,58.53206,0.1310316,1.348968,0.857789,0,6.40855
10/29/2007 8:00:00 AM,0.3585772,35.17951,-125.6534,45.03261,0.3561431,1.510185,36.03444,25.65502,0.5061336,0.5061336,0,0,0,0.5061336,298.3767,0,0,0,1.510185,0.5327722,0.5061336,0,0,6.119558,5.117671,0.9774126,0,0.9774126,9.12176,65.1553,0.1309919,0.556747,1.208148,0,6.627856
10/29/2007 9:00:00 AM,0.7691904,40.77684,-142.7281,31.29373,1.026524,3.812415,59.49615,28.99211,0.6744263,0.6744263,0,-1,0,0.6744263,565.2827,0,0,0,3.812415,0.7099225,0.6744263,0,0,5.142146,5.997343,3.102493,0,3.102493,12.06504,86.17871,0.130866,0.741869,3.049932,0,9.809758
10/29/2007 10:00:00 AM,1.040998,44.40788,-161.9126,19.24981,0.9896349,3.624417,61.79243,32.3292,1.151853,1.151853,0,0,0,1.151853,314.6598,0.3722875,0,0,3.624417,1.212476,1.151853,0,0,2.039653,8.789586,2.039653,0,2.039653,14.00003,100,0.1307834,1.267038,2.899534,0,12.414
10/29/2007 11:00:00 AM,0.8876675,45.47152,177.5378,14.22851,1.231031,4.232939,71.76775,34.81839,0,0,0,0,0,0,0,4.232939,0,0,4.232939,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1307834,0,3.386352,0,14.85821
10/29/2007 12:00:00 PM,0.8233176,43.7601,157.1904,21.79854,1.125989,3.905985,70.41283,36.65349,0.4780967,0.4780967,0,0,0,0.4780967,816.9865,3.402725,0,0,3.905985,0.5032597,0.4780967,0,0,0,10.62527,0,0,0,14.00003,100,0.1307834,0.5259063,3.124788,0,14.53126
10/29/2007 1:00:00 PM,0.6093773,39.60013,138.4783,34.47342,0.7829223,2.870844,61.59396,38.28873,1.326548,1.326548,0,0,0,1.326548,216.4146,1.474478,0,0,2.870844,1.396366,1.326548,0,0,0,10.62527,0,0,0,14.00003,100,0.1307834,1.459203,2.296675,0,13.49612
10/29/2007 2:00:00 PM,0.7438906,33.63861,121.9077,48.3868,0.9193931,3.267506,66.62293,39.14268,0.6255758,0.6255758,0,-1,0,0.6255758,522.3197,2.609005,0,0,3.267506,0.6585009,0.6255758,0,0,0,10.62527,0,0,0,14.00003,100,0.1307834,0.6881334,2.614005,0,13.89278
10/29/2007 3:00:00 PM,0.4733733,26.54559,107.2021,62.70656,0.5031924,1.929372,54.13264,39.24564,1.611109,1.611109,0,0,0,1.611109,119.7543,0.2334675,0,0,1.929372,1.695905,1.611109,0,0,0,10.62527,0,0,0,14.00003,100,0.1307834,1.77222,1.543498,0,12.55465
10/29/2007 4:00:00 PM,0.1473118,18.88028,93.78172,77.18848,0.1216839,0.4972975,42.87891,39.31226,0.1021451,0.1021451,0,0,0,0.1021451,486.8539,0.3897763,0,0,0.4972975,0.1075212,0.1021451,0,0,0,10.62527,0,0,0,14.00003,100,0.1307834,0.1123596,0.397838,0,11.12257
10/29/2007 5:00:00 PM,0.1402167,11.09303,81.05058,91.72906,0.06221366,0.257979,40.21117,38.39169,0.9073648,0.9073648,0,0,0,0.9073648,28.43167,0,1.110223E-16,0,0.257979,0.9551208,0.9073648,0,0,0,10.62527,0,0.6971418,-0.6971418,13.26518,94.75107,0.1307834,0.9981012,0.2063832,0,10.88325
10/29/2007 6:00:00 PM,0.03813473,3.570842,68.48912,106.2625,0.02347253,0.09893518,37.16864,36.48391,1.312584,1.312584,0,0,0,1.312584,7.537437,0,2.220446E-16,0,0.09893518,1.381667,1.312584,0,0,0.774602,9.928132,0,1.282732,-1.282732,11.91306,85.0931,0.1307834,1.443842,0.07914814,0,10.02707
10/29/2007 7:00:00 PM,0.0001509892,0,55.67179,90,0,0,34.76389,34.76389,0.7678268,0.7678268,0,-1,0,0.7678268,0,0,1.110223E-16,0,0,0.8082387,0.7678268,0,0,2.19986,8.6454,0,0.8082387,-0.8082387,11.0611,79.00769,0.1307834,0.8446094,0,0,8.6454
10/29/2007 8:00:00 PM,0,0,42.28416,90,0,0,33.12865,33.12865,2.076674,2.076674,0,-1,0,2.076674,0,0,0,0,0,2.185973,2.076674,0,0,3.097903,7.837162,0,2.185973,-2.185973,8.756882,62.54903,0.1307834,2.284342,0,0,7.837162
10/29/2007 9:00:00 PM,0,0,28.16646,90,0,0,31.7175,31.7175,3.658385,3.33,0,-1,0,3.33,0,0,0.3283849,0.6942234,0,3.505263,3.33,0,0,5.526762,5.651188,0,3.505263,-3.505263,5.06201,36.15714,0.1307834,4.024223,0,0,5.651188
10/29/2007 10:00:00 PM,0,0,13.37277,90,0,0,30.28819,30.28819,0.7779423,0.7779423,0,-1,0,0.7779423,0,0,1.110223E-16,0,0,0.8188866,0.7779423,0,0,9.421498,2.145926,0,0.8188866,-0.8188866,4.198827,29.99156,0.1307834,0.8557366,0,0,2.145926
10/29/2007 11:00:00 PM,0,0,-1.807842,90,0,0,29.24648,29.24648,0.03851347,0.03851347,0,-1,0,0.03851347,0,0,0,0,0,0.04054049,0.03851347,0,0,10.33137,1.327039,0,0.04054049,-0.04054049,4.156094,29.68633,0.1307834,0.04236481,0,0,1.327039
10/30/2007 12:00:00 AM,0,0,-16.89469,90,0,0,28.44703,28.44703,0.8665039,0.8665039,0,-1,0,0.8665039,0,0,1.110223E-16,0,0,0.9121094,0.8665039,0,0,10.37642,1.286498,0,0.9121094,-0.9121094,3.194646,22.81886,0.1307834,0.9531543,0,0,1.286498
10/30/2007 1:00:00 AM,0,0,-31.50497,90,0,0,27.62942,27.62942,0.1188357,0.1188357,0,-1,0,0.1188357,0,0,0,0,0,0.1250902,0.1188357,0,0,11.38987,0.3743889,0,0.1250902,-0.1250902,3.06279,21.87703,0.1307834,0.1307192,0,0,0.3743889
10/30/2007 2:00:00 AM,0,0,-45.4132,90,0,0,26.89659,26.89659,0.8742456,0.2368338,0,-1,0,0.2368338,0,0,0.6374118,0.7248363,0,0.2492988,0.2368338,0,0,11.52886,0.2492988,0,0.2492988,-0.2492988,2.800006,20,0.1307834,0.9616702,0,0,0.2492988
10/30/2007 3:00:00 AM,0.004707538,0,-58.62041,90,0,0,26.30306,26.30306,0.09606471,0,0,-1,0,0,0,0,0.09606471,0.1056712,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1307834,0.1056712,0,0,0
10/30/2007 4:00:00 AM,0.1239543,5.595014,-71.32684,102.7855,0.01009227,0.04507972,25.94667,25.65502,0.1644467,0.04282573,0,-1,0,0.04282573,105.2632,0,0.1216209,0.1723262,0.04507972,0.04507972,0.04282573,0,0,11.80586,0,0,0,0,2.800006,20,0.1307834,0.1808913,0.03606377,0,0.04507972
10/30/2007 5:00:00 AM,0.2565089,13.2089,-83.8746,88.26575,0.05617362,0.2500739,26.61304,24.98881,0,0,0,0,0,0,0,0,0,0,0.2500739,0,0,0,0,11.80586,0,0.2500739,0,0.2500739,3.037246,21.69457,0.1307733,0,0.2000591,0,0.2500739
10/30/2007 6:00:00 AM,0.3167371,21.00395,-96.71227,73.75389,0.2665304,1.152805,32.25354,24.51035,0.5567843,0.5567843,4.062047,0,1.273939,0.5567843,207.047,0,0,0,1.152805,0,0,3.505263,3.33,11.55579,0.2250665,4.482805,0,4.482805,7.290009,52.07139,0.1308557,0.6124627,0.9222443,5,1.377872
10/30/2007 7:00:00 AM,0.5295689,28.58305,-110.3824,59.32316,0.5839108,2.408865,41.15864,24.06824,2.100011,2.100011,4.650043,0,1.434462,2.100011,114.7073,0,0,0,2.408865,0,0,2.550032,2.422531,7.072981,4.259591,4.831396,0,4.831396,11.87347,84.81036,0.1309789,2.310012,1.927092,5,6.668457
10/30/2007 8:00:00 AM,0.801376,35.47333,-125.4962,45.10137,1.005087,3.827903,55.27942,25.51572,0.8780375,0.8780375,0,0,0,0.8780375,435.9612,0.6620681,0,0,3.827903,0.92425,0.8780375,0,0,2.241585,8.607848,2.241585,0,2.241585,14.00003,100,0.1308883,0.9658412,3.062322,0,12.43575
10/30/2007 9:00:00 AM,1.0727,41.08394,-142.6063,31.41571,0.897862,3.416201,55.44488,28.85281,0.103948,0.103948,0,-1,0,0.103948,3286.451,3.306782,0,0,3.416201,0.109419,0.103948,0,0,0,10.62527,0,0,0,14.00003,100,0.1308883,0.1143428,2.73296,0,14.04148
10/30/2007 10:00:00 AM,1.004916,44.72589,-161.8555,19.47285,0.9893401,3.626568,61.6469,32.19596,1.777645,1.777645,0,0,0,1.777645,204.0097,1.755363,0,0,3.626568,1.871206,1.777645,0,0,0,10.62527,0,0,0,14.00003,100,0.1308883,1.95541,2.901255,0,14.25184
10/30/2007 11:00:00 AM,1.071342,45.79147,177.5085,14.54795,1.015064,3.644559,64.99686,34.69727,0.8202006,0.8202006,0,0,0,0.8202006,444.3497,2.78119,0,0,3.644559,0.863369,0.8202006,0,0,0,10.62527,0,0,0,14.00003,100,0.1308883,0.9022206,2.915647,0,14.26983
10/30/2007 12:00:00 PM,1.034004,44.07066,157.0799,22.01139,0.973284,3.480852,65.62392,36.55659,0.8135038,0.8135038,0,0,0,0.8135038,427.884,2.624532,0,0,3.480852,0.8563198,0.8135038,0,0,0,10.62527,0,0,0,14.00003,100,0.1308883,0.8948542,2.784682,0,14.10613
10/30/2007 1:00:00 PM,0.7907262,39.89474,138.3138,34.604,1.038249,3.62773,69.29219,38.19182,1.780952,1.780952,0,0,0,1.780952,203.6961,1.753044,0,0,3.62773,1.874686,1.780952,0,0,0,10.62527,0,0,0,14.00003,100,0.1308883,1.959047,2.902184,0,14.253
10/30/2007 2:00:00 PM,0.5890744,33.91765,121.7178,48.47182,0.7153708,2.643727,60.31179,39.03972,1.340591,1.340591,0,-1,0,1.340591,197.206,1.232578,0,0,2.643727,1.411149,1.340591,0,0,0,10.62527,0,0,0,14.00003,100,0.1308883,1.474651,2.114982,0,13.269
10/30/2007 3:00:00 PM,0.6289994,26.81376,107.0055,62.76153,0.4928532,1.894306,53.71882,39.14268,1.219153,1.219153,0,0,0,1.219153,155.3788,0.6109866,0,0,1.894306,1.283319,1.219153,0,0,0,10.62527,0,0,0,14.00003,100,0.1308883,1.341068,1.515445,0,12.51958
10/30/2007 4:00:00 PM,0.3297196,19.14368,93.5884,77.22005,0.2433979,0.975682,46.36417,39.2093,0.5149881,0.5149881,0,0,0,0.5149881,189.4572,0.4335892,0,0,0.975682,0.5420928,0.5149881,0,0,0,10.62527,0,0,0,14.00003,100,0.1308883,0.566487,0.7805455,0,11.60096
10/30/2007 5:00:00 PM,0.1562668,11.35763,80.86602,91.73969,0.05430073,0.2255747,39.87635,38.28873,0.2572925,0.2572925,0,0,0,0.2572925,87.67247,0,0,0,0.2255747,0.2708342,0.2572925,0,0,0,10.62527,0,0.04525952,-0.04525952,13.95232,99.65923,0.1308883,0.2830218,0.1804598,0,10.85085
10/30/2007 6:00:00 PM,0.06924497,3.841827,68.31743,106.2518,0.00788519,0.03333426,36.61087,36.38095,0,0,0,0,0,0,0,0,0,0,0.03333426,0,0,0,0,0.05028836,10.58001,0.03333426,0,0.03333426,13.98394,99.88512,0.130887,0,0.02666741,0,10.61335
10/30/2007 7:00:00 PM,0.0003817785,0,55.51786,90,0,0,34.64881,34.64881,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.01695409,10.61002,0,0,0,13.98394,99.88512,0.130887,0,0,0,10.61002
10/30/2007 8:00:00 PM,0,0,42.15474,90,0,0,33.01358,33.01358,0.7917161,0.7917161,0,-1,0,0.7917161,0,0,1.110223E-16,0,0,0.8333853,0.7917161,0,0,0.01695409,10.61002,0,0.8333853,-0.8333853,13.10548,93.61037,0.130887,0.8708877,0,0,10.61002
