Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/30/2007 9:00:00 PM,0,0,28.07005,90,0,0,31.59637,31.59637,2.473314,2.473314,0,-1,0,2.473314,0,0,0,0,0,2.603489,2.473314,0,0,0.9429379,9.77663,0,2.603489,-2.603489,10.36116,74.00814,0.130887,2.720646,0,0,9.77663
10/30/2007 10:00:00 PM,0,0,13.3179,90,0,0,30.16706,30.16706,0.5173184,0.5173184,0,-1,0,0.5173184,0,0,1.110223E-16,0,0,0.5445457,0.5173184,0,0,3.835703,7.173141,0,0.5445457,-0.5445457,9.787159,69.90814,0.130887,0.5690503,0,0,7.173141
10/30/2007 11:00:00 PM,0,0,-1.815776,90,0,0,29.12535,29.12535,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.440754,6.628596,0,0,0,9.787159,69.90814,0.130887,0,0,0,6.628596
10/31/2007 12:00:00 AM,0,0,-16.85349,90,0,0,28.3259,28.3259,0.4786834,0.4786834,0,-1,0,0.4786834,0,0,0,0,0,0.5038772,0.4786834,0,0,4.440754,6.628596,0,0.5038772,-0.5038772,9.256025,66.11433,0.130887,0.5265517,0,0,6.628596
10/31/2007 1:00:00 AM,0,0,-31.42372,90,0,0,27.50829,27.50829,0.34091,0.34091,0,-1,0,0.34091,0,0,0,0,0,0.3588527,0.34091,0,0,5.000618,6.124719,0,0.3588527,-0.3588527,8.877762,63.41246,0.130887,0.375001,0,0,6.124719
10/31/2007 2:00:00 AM,0,0,-45.30027,90,0,0,26.77546,26.77546,0.2068051,0.2068051,0,-1,0,0.2068051,0,0,2.775558E-17,0,0,0.2176895,0.2068051,0,0,5.399343,5.765866,0,0.2176895,-0.2176895,8.648297,61.77343,0.130887,0.2274856,0,0,5.765866
10/31/2007 3:00:00 AM,0.00609596,0,-58.48398,90,0,0,26.16376,26.16376,0.06912669,0.06912669,0,-1,0,0.06912669,0,0,1.387779E-17,0,0,0.07276493,0.06912669,0,0,5.64122,5.548176,0,0.07276493,-0.07276493,8.571596,61.22556,0.130887,0.07603936,0,0,5.548176
10/31/2007 4:00:00 AM,0.04701689,5.871957,-71.17344,102.7572,0.03566568,0.1588149,26.5651,25.53389,0.217557,0.217557,0,-1,0,0.217557,72.99923,0,2.775558E-17,0,0.1588149,0.2290074,0.217557,0,0,5.72207,5.475411,0,0.07019245,-0.07019245,8.497606,60.69707,0.130887,0.2393127,0.1270519,0,5.634226
10/31/2007 5:00:00 AM,0.06486392,13.48118,-83.70934,88.25852,0.05241147,0.2336177,26.36464,24.84952,0.192784,0.192784,0,0,0,0.192784,121.181,0,0,0,0.2336177,0.2029306,0.192784,0,0,5.800062,5.405219,0.03068713,0,0.03068713,8.526719,60.90501,0.1308858,0.2120624,0.1868942,0,5.638836
10/31/2007 6:00:00 AM,0.2714442,21.2763,-96.54001,73.76815,0.228891,0.9963426,31.01993,24.37711,0.262623,0.262623,0,0,0,0.262623,379.3813,0,0,0,0.9963426,0.2764453,0.262623,0,0,5.769374,5.432837,0.7198973,0,0.7198973,9.209674,65.78325,0.1308567,0.2888853,0.7970741,0,6.42918
10/31/2007 7:00:00 AM,0.2639568,28.86085,-110.2102,59.36231,0.2374939,1.034822,30.82636,23.93499,1.534175,1.534175,0,0,0,1.534175,67.45136,0,0,0,1.034822,1.614921,1.534175,0,0,5.049477,6.080745,0,0.580099,-0.580099,8.598195,61.41556,0.1308567,1.687592,0.8278574,0,7.115567
10/31/2007 8:00:00 AM,0.8637955,35.76168,-125.3365,45.17386,0.7468299,2.977453,47.33562,25.36431,0,0,0,0,0,0,0,0,0,0,2.977453,0,0,0,0,5.694032,5.500646,2.977453,0,2.977453,11.42286,81.59166,0.1307367,0,2.381963,0,8.478099
10/31/2007 9:00:00 AM,0.7542552,41.38581,-142.481,31.54131,0.9915155,3.71233,58.15078,28.71957,0.8764817,0.8764817,0,-1,0,0.8764817,423.5491,0.07313929,0,0,3.71233,0.9226122,0.8764817,0,0,2.716578,8.180353,2.716578,0,2.716578,14.00003,100,0.1306274,0.9641298,2.969864,0,11.89268
10/31/2007 10:00:00 AM,0.7759359,45.03911,-161.7942,19.69754,1.04896,3.805607,63.32531,32.05666,1.505842,1.505842,0,0,0,1.505842,252.7229,2.22051,0,0,3.805607,1.585096,1.505842,0,0,0,10.62527,0,0,0,14.00003,100,0.1306274,1.656426,3.044486,0,14.43088
10/31/2007 11:00:00 AM,0.4266692,46.10722,177.4837,14.8628,0.4265071,1.702443,47.12151,34.57614,0,0,0,0,0,0,0,1.702443,0,0,1.702443,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1306274,0,1.361954,0,12.32772
10/31/2007 12:00:00 PM,0.7666848,44.37762,156.9739,22.22146,1.031431,3.650886,67.26238,36.41729,0.9234307,0.9234307,0,0,0,0.9234307,395.3612,2.678854,0,0,3.650886,0.9720322,0.9234307,0,0,0,10.62527,0,0,0,14.00003,100,0.1306274,1.015774,2.920709,0,14.27616
10/31/2007 1:00:00 PM,0.7919843,40.18629,138.1539,34.7321,1.032328,3.613701,69.00462,38.08886,3.178375,3.178375,1.25,0,0.50625,3.178375,113.6965,1.583833,0,0,3.613701,2.029868,1.928375,0,0,0,10.62527,0,0,0,14.00003,100,0.1306274,3.496212,2.890961,5,14.23898
10/31/2007 2:00:00 PM,0.4563963,34.1941,121.5325,48.55417,0.5084662,1.951359,53.97787,38.93676,1.781827,1.781827,0,-1,0,1.781827,109.5145,0.07575198,0,0,1.951359,1.875607,1.781827,0,0,0,10.62527,0,0,0,14.00003,100,0.1306274,1.96001,1.561087,0,12.57663
10/31/2007 3:00:00 PM,0.3147692,27.07968,106.8136,62.81359,0.2991013,1.189049,47.84281,39.03972,1.731098,1.731098,0,0,0,1.731098,68.68758,0,0,0,1.189049,1.822208,1.731098,0,0,0,10.62527,0,0.633159,-0.633159,13.33262,95.23281,0.1306274,1.904208,0.9512395,0,11.81432
10/31/2007 4:00:00 PM,0.3534187,19.40503,93.39981,77.24852,0.2559058,1.024291,46.63055,39.10634,2.007252,2.007252,0,0,0,2.007252,51.02955,0,0,0,1.024291,2.112896,2.007252,0,0,0.70351,9.992115,0,1.088605,-1.088605,12.18513,87.03647,0.1306274,2.207977,0.8194331,0,11.01641
10/31/2007 5:00:00 PM,0.1582364,11.62023,80.68625,91.74703,0.05690354,0.2364138,39.85551,38.19182,1.385839,1.385839,0,0,0,1.385839,17.05925,0,0,0,0.2364138,1.458778,1.385839,0,0,1.913071,8.90351,0,1.222364,-1.222364,10.89664,77.83302,0.1306274,1.524423,0.1891311,0,9.139924
10/31/2007 6:00:00 PM,0.06078587,4.110702,68.1506,106.2376,0.01694946,0.07160318,36.74198,36.24771,0.1505296,0.1505296,0,0,0,0.1505296,47.56752,0,0,0,0.07160318,0.1584522,0.1505296,0,0,3.271254,7.681146,0,0.086849,-0.086849,10.8051,77.17912,0.1306274,0.1655825,0.05728254,0,7.752749
10/31/2007 7:00:00 PM,0.0007209984,0,55.36882,90,0,0,34.50951,34.50951,1.562038,1.562038,0,-1,0,1.562038,0,0,0,0,0,1.64425,1.562038,0,0,3.367753,7.594297,0,1.64425,-1.64425,9.071906,64.79919,0.1306274,1.718241,0,0,7.594297
10/31/2007 8:00:00 PM,0,0,42.03014,90,0,0,32.87428,32.87428,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.194697,5.950047,0,0,0,9.071906,64.79919,0.1306274,0,0,0,5.950047
10/31/2007 9:00:00 PM,0,0,27.97823,90,0,0,31.46313,31.46313,1.284545,1.284545,0,-1,0,1.284545,0,0,2.220446E-16,0,0,1.352152,1.284545,0,0,5.194697,5.950047,0,1.352152,-1.352152,7.646612,54.61855,0.1306274,1.412999,0,0,5.950047
10/31/2007 10:00:00 PM,0,0,13.26712,90,0,0,30.04593,30.04593,0.2496334,0.2496334,0,-1,0,0.2496334,0,0,0,0,0,0.262772,0.2496334,0,0,6.697088,4.597895,0,0.262772,-0.262772,7.369626,52.64008,0.1306274,0.2745968,0,0,4.597895
10/31/2007 11:00:00 PM,0,0,-1.820362,90,0,0,28.99211,28.99211,0.2903396,0.2903396,0,-1,0,0.2903396,0,0,5.551115E-17,0,0,0.3056206,0.2903396,0,0,6.989058,4.335123,0,0.3056206,-0.3056206,7.047473,50.339,0.1306274,0.3193735,0,0,4.335123
11/1/2007 12:00:00 AM,0,0,-16.80978,90,0,0,28.19266,28.19266,0.3448352,0.3448352,0,-1,0,0.3448352,0,0,0,0,0,0.3629844,0.3448352,0,0,7.328636,4.029502,0,0.3629844,-0.3629844,6.664855,47.60601,0.1306274,0.3793187,0,0,4.029502
11/1/2007 1:00:00 AM,0,0,-31.34071,90,0,0,27.37504,27.37504,0.441515,0.441515,0,-1,0,0.441515,0,0,5.551115E-17,0,0,0.4647526,0.441515,0,0,7.731952,3.666517,0,0.4647526,-0.4647526,6.174962,44.10678,0.1306274,0.4856665,0,0,3.666517
11/1/2007 2:00:00 AM,0,0,-45.18615,90,0,0,26.64222,26.64222,0.1362728,0.1362728,0,-1,0,0.1362728,0,0,0,0,0,0.1434451,0.1362728,0,0,8.248343,3.201765,0,0.1434451,-0.1434451,6.023758,43.02676,0.1306274,0.1499001,0,0,3.201765
11/1/2007 3:00:00 AM,0.01156048,0,-58.34668,90,0,0,26.02446,26.02446,0.4568685,0.4568685,0,-1,0,0.4568685,0,0,0,0,0,0.4809142,0.4568685,0,0,8.407727,3.05832,0,0.4809142,-0.4809142,5.516829,39.40585,0.1306274,0.5025554,0,0,3.05832
11/1/2007 4:00:00 AM,0.1432286,6.143435,-71.01931,102.732,0.01086246,0.04858098,25.69632,25.38248,0.6372091,0.6372091,0,-1,0,0.6372091,7.624026,0,0,0,0.04858098,0.6707464,0.6372091,0,0,8.942077,2.577406,0,0.6221654,-0.6221654,4.86101,34.72143,0.1306274,0.7009299,0.03886478,0,2.625987
11/1/2007 5:00:00 AM,0.315989,13.7479,-83.54326,88.25457,0.06323928,0.2816516,26.52649,24.6981,0,0,0,0,0,0,0,0,0,0,0.2816516,0,0,0,0,9.633371,1.95524,0.2816516,0,0.2816516,5.128208,36.62998,0.1306161,0,0.2253213,0,2.236892
11/1/2007 6:00:00 AM,0.5520244,21.54305,-96.36666,73.78583,0.3114649,1.340011,33.27603,24.21965,0.08334415,0.08334415,0,0,0,0.08334415,1607.804,0,0,0,1.340011,0.08773069,0.08334415,0,0,9.35172,2.208727,1.25228,0,1.25228,6.316226,45.11581,0.1305657,0.09167857,1.072009,0,3.548738
11/1/2007 7:00:00 AM,0.7780217,29.13301,-110.0363,59.40501,0.5469075,2.273526,39.74792,23.75936,2.860506,2.860506,0,0,0,2.860506,79.47984,0,0,0,2.273526,3.011059,2.860506,0,0,8.099439,3.335779,0,0.7375335,-0.7375335,5.538797,39.56276,0.1305657,3.146557,1.81882,0,5.609304
11/1/2007 8:00:00 AM,0.8671699,36.04445,-125.1744,45.24997,0.7467444,2.980049,47.16034,25.19473,1.506085,1.506085,0,0,0,1.506085,197.8673,0,0,0,2.980049,1.585352,1.506085,0,0,8.918921,2.598246,1.394697,0,1.394697,6.861923,49.01363,0.1305097,1.656693,2.38404,0,5.578295
11/1/2007 9:00:00 AM,1.220148,41.68233,-142.3524,31.67031,0.897404,3.420972,55.12141,28.54999,1.701596,1.701596,0,-1,0,1.701596,201.0449,0,0,0,3.420972,1.791154,1.701596,0,0,7.524224,3.853473,1.629818,0,1.629818,8.408104,60.05777,0.1304444,1.871756,2.736777,0,7.274445
11/1/2007 10:00:00 AM,1.186039,45.34744,-161.7288,19.92356,0.9886385,3.63108,61.32761,31.90525,2.355062,2.355062,0,0,0,2.355062,154.1819,0,0,0,3.63108,2.479013,2.355062,0,0,5.894406,5.320309,1.152067,0,1.152067,9.501051,67.86451,0.1303982,2.590568,2.904864,0,8.951388
11/1/2007 11:00:00 AM,0.7814053,46.41867,177.4636,15.17298,1.056577,3.769643,66.00768,34.44289,0,0,0,0,0,0,0,0,0,0,3.769643,0,0,0,0,4.742339,6.35717,3.769643,0,3.769643,13.07725,93.40873,0.1302474,0,3.015715,0,10.12681
11/1/2007 12:00:00 PM,0.855099,44.6809,156.8726,22.42857,1.147664,3.973743,70.7013,36.28405,1.100275,1.100275,0,0,0,1.100275,361.1591,1.842864,0,0,3.973743,1.158184,1.100275,0,0,0.9726952,9.749848,0.9726952,0,0.9726952,14.00003,100,0.1302085,1.210302,3.178994,0,13.72359
11/1/2007 1:00:00 PM,0.7689236,40.47473,137.9987,34.8576,0.9939494,3.508812,67.68398,37.94957,0.07490262,0.07490262,0,0,0,0.07490262,4684.498,3.429967,0,0,3.508812,0.07884486,0.07490262,0,0,0,10.62527,0,0,0,14.00003,100,0.1302085,0.08239288,2.807049,0,14.13409
11/1/2007 2:00:00 PM,0.7507575,34.4679,121.3519,48.63374,0.9048294,3.231827,65.83101,38.80352,0.7272697,0.7272697,0,-1,0,0.7272697,444.378,2.46628,0,0,3.231827,0.765547,0.7272697,0,0,0,10.62527,0,0,0,14.00003,100,0.1302085,0.7999967,2.585461,0,13.8571
11/1/2007 3:00:00 PM,0.612633,27.34328,106.6264,62.86269,0.6349539,2.383073,57.7476,38.90648,0,0,0,0,0,0,0,2.383073,0,0,2.383073,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1302085,0,1.906458,0,13.00835
11/1/2007 4:00:00 PM,0.4186597,19.66426,93.21603,77.27386,0.2975952,1.183808,47.73105,38.9731,0.2582971,0.2582971,0,0,0,0.2582971,458.3128,0.9119168,0,0,1.183808,0.2718916,0.2582971,0,0,0,10.62527,0,0,0,14.00003,100,0.1302085,0.2841268,0.9470467,0,11.80908
11/1/2007 5:00:00 PM,0.3149143,11.88075,80.51133,91.7511,0.02325647,0.09718975,38.7682,38.08886,1.089037,1.089037,0,0,0,1.089037,8.924376,0,0,0,0.09718975,1.146355,1.089037,0,0,0,10.62527,0,1.049165,-1.049165,12.89411,92.10061,0.1302085,1.197941,0.0777518,0,10.72246
11/1/2007 6:00:00 PM,0.1098002,4.37739,67.98868,106.2201,0.008666997,0.03668672,36.36713,36.11447,3.477575,3.477575,1.25,0,0.50625,3.477575,1.054951,0,4.440892E-16,0,0.03668672,2.344816,2.227575,0,0,1.165739,9.576109,0,2.308129,-2.308129,10.46113,74.72221,0.1302085,3.825332,0.02934937,5,9.612796
11/1/2007 7:00:00 PM,0.002182428,0,55.22472,90,0,0,34.37627,34.37627,3.696869,3.33,0,-1,0,3.33,0,0,0.3668689,0.7365558,0,3.505263,3.33,0,0,3.730327,7.26798,0,3.505263,-3.505263,6.766258,48.33031,0.1302085,4.066556,0,0,7.26798
11/1/2007 8:00:00 PM,0,0,41.91041,90,0,0,32.75315,32.75315,1.759819,1.759819,0,-1,0,1.759819,0,0,2.220446E-16,0,0,1.852441,1.759819,0,0,7.625063,3.762717,0,1.852441,-1.852441,4.813613,34.38288,0.1302085,1.935801,0,0,3.762717
11/1/2007 9:00:00 PM,0,0,27.891,90,0,0,31.342,31.342,2.676162,1.814762,0,-1,0,1.814762,0,0,0.8613989,1.129015,0,1.910276,1.814762,0,0,9.683331,1.910276,0,1.910276,-1.910276,2.800006,20,0.1302085,2.943778,0,0,1.910276
11/1/2007 10:00:00 PM,0,0,13.22041,90,0,0,29.93086,29.93086,0.2137069,0,0,-1,0,0,0,0,0.2137069,0.2350776,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1302085,0.2350776,0,0,0
11/1/2007 11:00:00 PM,0,0,-1.821613,90,0,0,28.85281,28.85281,0.6057725,0,0,-1,0,0,0,0,0.6057725,0.6663498,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1302085,0.6663498,0,0,0
11/2/2007 12:00:00 AM,0,0,-16.76358,90,0,0,28.05337,28.05337,0.1134651,0,0,-1,0,0,0,0,0.1134651,0.1248116,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1302085,0.1248116,0,0,0
11/2/2007 1:00:00 AM,0,0,-31.25596,90,0,0,27.23575,27.23575,0.4357799,0,0,-1,0,0,0,0,0.4357799,0.4793579,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1302085,0.4793579,0,0,0
11/2/2007 2:00:00 AM,0,0,-45.07084,90,0,0,26.52109,26.52109,0.1599116,0,0,-1,0,0,0,0,0.1599116,0.1759027,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1302085,0.1759027,0,0,0
11/2/2007 3:00:00 AM,0.01087717,0,-58.20855,90,0,0,25.89122,25.89122,0.7512833,0,0,-1,0,0,0,0,0.7512833,0.8264116,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1302085,0.8264116,0,0,0
11/2/2007 4:00:00 AM,0.08885463,6.409365,-70.86449,102.7099,0.0309846,0.1382672,26.13872,25.24318,0.4132342,0.1313538,0,-1,0,0.1313538,105.2632,0,0.2818804,0.4282869,0.1382672,0.1382672,0.1313538,0,0,11.80586,0,0,0,0,2.800006,20,0.1302085,0.4545577,0.1106137,0,0.1382672
11/2/2007 5:00:00 AM,0.1670908,14.009,-83.37643,88.25391,0.09341221,0.4144559,27.27944,24.57698,0.3684784,0.3684784,3.873742,0,1.222531,0.3684784,112.4777,0,0,0,0.4144559,0,0,3.505263,3.33,11.80586,0,3.744456,0,3.744456,6.352308,45.37354,0.130303,0.4053262,0.3315647,5,0.4144559
11/2/2007 6:00:00 AM,0.2741035,21.80409,-96.19229,73.8069,0.2284091,0.9957216,30.7318,24.10457,0.2096617,0.2096617,3.714925,0,1.179174,0.2096617,474.9183,0,0,0,0.9957216,0,0,3.505263,3.33,8.061404,3.37001,4.325722,0,4.325722,10.45605,74.68591,0.1303593,0.2306278,0.7965773,5,4.365732
11/2/2007 7:00:00 AM,0.569434,29.39944,-109.8609,59.45119,0.6117214,2.51816,41.55458,23.64429,1.116011,1.116011,2.397614,0,0.8195486,1.116011,225.6393,2.220446E-16,0,0,2.51816,0,0,1.281602,1.217522,3.735683,7.26316,3.735683,0,3.735683,14.00003,100,0.1303168,1.227613,2.014528,5,9.781321
11/2/2007 8:00:00 AM,0.8101177,36.32155,-125.01,45.32959,0.9924834,3.798512,54.44386,25.0736,0,0,0,0,0,0,0,3.798512,0,0,3.798512,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1303168,0,3.038809,0,14.42379
11/2/2007 9:00:00 AM,0.9579058,41.97343,-142.2205,31.80254,0.8971023,3.422872,54.96987,28.41069,0.3167421,0.3167421,0,-1,0,0.3167421,1080.65,3.08946,0,0,3.422872,0.3334127,0.3167421,0,0,0,10.62527,0,0,0,14.00003,100,0.1303168,0.3484163,2.738298,0,14.04815
11/2/2007 10:00:00 AM,1.181232,45.65079,-161.6591,20.15059,0.9882343,3.633034,61.17255,31.76595,1.139327,1.139327,0,0,0,1.139327,318.8755,2.433743,0,0,3.633034,1.199291,1.139327,0,0,0,10.62527,0,0,0,14.00003,100,0.1303168,1.253259,2.906427,0,14.25831
11/2/2007 11:00:00 AM,0.8696347,46.72573,177.4481,15.47839,1.173818,4.096736,69.46997,34.3036,0.1434664,0.1434664,0,0,0,0.1434664,2855.538,3.945719,0,0,4.096736,0.1510172,0.1434664,0,0,0,10.62527,0,0,0,14.00003,100,0.1303168,0.157813,3.277389,0,14.72201
11/2/2007 12:00:00 PM,0.6788363,44.98043,156.776,22.63255,0.8802726,3.212594,62.36433,36.14475,0.1266542,0.1266542,0,0,0,0.1266542,2536.507,3.079273,0,0,3.212594,0.1333202,0.1266542,0,0,0,10.62527,0,0,0,14.00003,100,0.1303168,0.1393197,2.570075,0,13.83787
11/2/2007 1:00:00 PM,0.815707,40.75999,137.8483,34.98037,1.049366,3.667601,69.24858,37.81632,1.220969,1.220969,0,0,0,1.220969,300.3843,2.38237,0,0,3.667601,1.285231,1.220969,0,0,0,10.62527,0,0,0,14.00003,100,0.1303168,1.343066,2.934081,0,14.29287
11/2/2007 2:00:00 PM,1.046953,34.73898,121.1762,48.71046,0.7023592,2.607867,59.5361,38.66422,2.353783,2.353783,0,-1,0,2.353783,110.7947,0.1301999,0,0,2.607867,2.477667,2.353783,0,0,0,10.62527,0,0,0,14.00003,100,0.1303168,2.589162,2.086293,0,13.23314
11/2/2007 3:00:00 PM,0.8512923,27.60451,106.4441,62.90878,0.4927708,1.898219,53.3363,38.76718,1.803347,1.803347,0,0,0,1.803347,105.2609,0,0,0,1.898219,1.89826,1.803347,0,0,0,10.62527,0,0.00004151122,-0.00004151122,13.99998,99.99969,0.1303168,1.983682,1.518575,0,12.52349
11/2/2007 4:00:00 PM,0.5201138,19.9213,93.03716,77.29604,0.2512797,1.007886,46.25603,38.87014,1.454995,1.454995,0,0,0,1.454995,69.27077,0,0,0,1.007886,1.531574,1.454995,0,0,0.00004612357,10.62523,0,0.5236875,-0.5236875,13.44797,96.05673,0.1303168,1.600495,0.8063091,0,11.63312
11/2/2007 5:00:00 PM,0.3327774,12.13912,80.34134,91.75188,0.02376608,0.09936644,38.68007,37.9859,1.477208,1.477208,0,0,0,1.477208,6.726637,0,0,0,0.09936644,1.554956,1.477208,0,0,0.5819212,10.10155,0,1.45559,-1.45559,11.91364,85.09728,0.1303168,1.624929,0.07949315,0,10.20091
11/2/2007 6:00:00 PM,0.1261048,4.641814,67.83173,106.1991,0.009190978,0.03892278,36.27942,36.01151,0.7277409,0.7277409,0,0,0,0.7277409,5.348439,0,1.110223E-16,0,0.03892278,0.7660431,0.7277409,0,0,2.199243,8.645955,0,0.7271203,-0.7271203,11.14719,79.62263,0.1303168,0.800515,0.03113822,0,8.684878
11/2/2007 7:00:00 PM,0.003319001,0,55.08559,90,0,0,34.23698,34.23698,2.090145,2.090145,0,-1,0,2.090145,0,0,0,0,0,2.200153,2.090145,0,0,3.007154,7.918835,0,2.200153,-2.200153,8.828026,63.0572,0.1303168,2.29916,0,0,7.918835
11/2/2007 8:00:00 PM,0,0,41.79556,90,0,0,32.63808,32.63808,2.013851,2.013851,0,-1,0,2.013851,0,0,0,0,0,2.119843,2.013851,0,0,5.451769,5.718682,0,2.119843,-2.119843,6.593514,47.09644,0.1303168,2.215236,0,0,5.718682
11/2/2007 9:00:00 PM,0,0,27.80837,90,0,0,31.22088,31.22088,3.638509,3.33,0,-1,0,3.33,0,0,0.3085093,0.6723602,0,3.505263,3.33,0,0,7.80715,3.598839,0,3.505263,-3.505263,2.898643,20.70455,0.1303168,4.00236,0,0,3.598839
11/2/2007 10:00:00 PM,0,0,13.17777,90,0,0,29.80973,29.80973,0.1242553,0.08889674,0,-1,0,0.08889674,0,0,0.03535858,0.04778412,0,0.09357552,0.08889674,0,0,11.70189,0.09357552,0,0.09357552,-0.09357552,2.800006,20,0.1303168,0.1366809,0,0,0.09357552
11/2/2007 11:00:00 PM,0,0,-1.819539,90,0,0,28.73774,28.73774,0.1474812,0,0,-1,0,0,0,0,0.1474812,0.1622293,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1303168,0.1622293,0,0,0
11/3/2007 12:00:00 AM,0,0,-16.7149,90,0,0,27.93829,27.93829,0.1355885,0,0,-1,0,0,0,0,0.1355885,0.1491474,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1303168,0.1491474,0,0,0
11/3/2007 1:00:00 AM,0,0,-31.16948,90,0,0,27.11462,27.11462,0.7552841,0,0,-1,0,0,0,0,0.7552841,0.8308125,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1303168,0.8308125,0,0,0
11/3/2007 2:00:00 AM,0,0,-44.95437,90,0,0,26.36968,26.36968,0.1718101,0,0,-1,0,0,0,0,0.1718101,0.1889911,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1303168,0.1889911,0,0,0
11/3/2007 3:00:00 AM,0.01055964,0,-58.06961,90,0,0,25.73981,25.73981,0.06060551,0,0,-1,0,0,0,0,0.06060551,0.06666606,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1303168,0.06666606,0,0,0
11/3/2007 4:00:00 AM,0.1511364,6.669665,-70.70901,102.691,0.01194682,0.05350021,25.43686,25.09177,0,0,0,-1,0,0,0,0,0,0,0.05350021,0,0,0,0,11.80586,0,0.05350021,0,0.05350021,2.85076,20.36253,0.1303147,0,0.04280017,0,0.05350021
11/3/2007 5:00:00 AM,0.3725231,14.26439,-83.2089,88.25652,0.05732924,0.2559011,26.08246,24.42557,0.1167746,0.1167746,3.622038,0,1.153816,0.1167746,219.1411,0,0,0,0.2559011,0,0,3.505263,3.33,11.75236,0.04815019,3.585901,0,3.585901,6.252645,44.66166,0.1303917,0.128452,0.2047209,5,0.3040513
11/3/2007 6:00:00 AM,0.608808,22.05936,-96.01695,73.83134,0.3119791,1.344126,33.00426,23.93499,0.1814571,0.1814571,3.68672,0,1.171475,0.1814571,740.7402,0,0,0,1.344126,0,0,3.505263,3.33,8.166459,3.275461,4.674126,0,4.674126,10.68691,76.33492,0.1304312,0.1996029,1.075301,5,4.619587
11/3/2007 7:00:00 AM,0.7314631,29.66005,-109.6839,59.50079,0.5469601,2.277266,39.46098,23.47471,0,0,1.279018,0,0.5141719,0,0,0,0,0,2.277266,0,0,1.279018,1.215067,3.492333,7.482174,3.492333,0,3.492333,14.00003,100,0.1302952,0,1.821813,5,9.75944
11/3/2007 8:00:00 AM,1.061045,36.5929,-124.8432,45.41261,0.7463996,2.983806,46.85391,24.90402,0,0,0,0,0,0,0,2.983806,0,0,2.983806,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1302952,0,2.387044,0,13.60908
11/3/2007 9:00:00 AM,1.185686,42.25898,-142.0852,31.93779,0.8967537,3.42487,54.80453,28.25928,0.3317733,0.3317733,0,-1,0,0.3317733,1032.292,3.075635,0,0,3.42487,0.3492351,0.3317733,0,0,0,10.62527,0,0,0,14.00003,100,0.1302952,0.3649507,2.739896,0,14.05014
11/3/2007 10:00:00 AM,1.365678,45.94904,-161.5851,20.37834,0.9877962,3.634746,61.02267,31.63271,0.4674263,0.4674263,0,0,0,0.4674263,777.6084,3.142718,0,0,3.634746,0.4920277,0.4674263,0,0,0,10.62527,0,0,0,14.00003,100,0.1302952,0.5141689,2.907797,0,14.26002
11/3/2007 11:00:00 AM,1.277767,47.02833,177.4374,15.77898,1.013331,3.651404,64.4222,34.18852,2.752662,2.752662,0,0,0,2.752662,132.6499,0.7538642,0,0,3.651404,2.897539,2.752662,0,0,0,10.62527,0,0,0,14.00003,100,0.1302952,3.027929,2.921123,0,14.27668
11/3/2007 12:00:00 PM,1.273628,45.27613,156.6844,22.83326,0.9716208,3.48751,65.04575,36.04179,0,0,0,0,0,0,0,3.48751,0,0,3.48751,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1302952,0,2.790008,0,14.11278
11/3/2007 1:00:00 PM,1.259499,41.04199,137.7028,35.1003,0.8655037,3.1363,63.51737,37.71336,0.1232862,0.1232862,0,0,0,0.1232862,2543.918,3.006525,0,0,3.1363,0.1297749,0.1232862,0,0,0,10.62527,0,0,0,14.00003,100,0.1302952,0.1356148,2.50904,0,13.76157
11/3/2007 2:00:00 PM,0.9904642,35.00729,121.0054,48.78424,0.7022012,2.608909,59.43274,38.56732,2.575852,2.575852,0,-1,0,2.575852,101.2833,4.440892E-16,0,0,2.608909,2.711424,2.575852,0,0,0,10.62527,0,0.1025149,-0.1025149,13.89197,99.22814,0.1302952,2.833438,2.087127,0,13.23418
11/3/2007 3:00:00 PM,0.8502309,27.86331,106.2667,62.95179,0.4928175,1.899536,53.23348,38.66422,0.1394807,0.1394807,0,0,0,0.1394807,1361.863,1.638809,0,0,1.899536,0.1468218,0.1394807,0,0,0.1139055,10.52276,0.1139055,0,0.1139055,14.00003,100,0.1302907,0.1534288,1.519629,0,12.4223
11/3/2007 4:00:00 PM,0.6436712,20.17611,92.86324,77.31503,0.2515615,1.009555,46.16077,38.76718,1.462069,1.462069,0,0,0,1.462069,69.04972,0,0,0,1.009555,1.53902,1.462069,0,0,0,10.62527,0,0.5294655,-0.5294655,13.44192,96.01354,0.1302907,1.608276,0.8076437,0,11.63483
11/3/2007 5:00:00 PM,0.3728689,12.39529,80.17634,91.74938,0.0242713,0.1015268,38.59182,37.88294,0.3962571,0.3962571,0,0,0,0.3962571,25.62145,0,0,0,0.1015268,0.4171128,0.3962571,0,0,0.588295,10.09581,0,0.315586,-0.315586,13.10927,93.63742,0.1302907,0.4358829,0.08122146,0,10.19734
11/3/2007 6:00:00 PM,0.1333209,4.903899,67.67978,106.1748,0.009710607,0.04114249,36.19159,35.90855,0,0,0,0,0,0,0,0,0,0,0.04114249,0,0,0,0,0.9389461,9.780223,0.04114249,0,0.04114249,13.1483,93.91621,0.130289,0,0.03291399,0,9.821365
11/3/2007 7:00:00 PM,0.004749498,0,54.95147,90,0,0,34.10373,34.10373,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8978036,9.817251,0,0,0,13.1483,93.91621,0.130289,0,0,0,9.817251
11/3/2007 8:00:00 PM,0,0,41.68559,90,0,0,32.49878,32.49878,1.365829,1.365829,0,-1,0,1.365829,0,0,0,0,0,1.437715,1.365829,0,0,0.8978036,9.817251,0,1.437715,-1.437715,11.63281,83.09135,0.130289,1.502412,0,0,9.817251
11/3/2007 9:00:00 PM,0,0,27.73034,90,0,0,31.1058,31.1058,2.432561,2.432561,0,-1,0,2.432561,0,0,4.440892E-16,0,0,2.56059,2.432561,0,0,2.495265,8.379536,0,2.56059,-2.56059,8.933713,63.81211,0.130289,2.675817,0,0,8.379536
11/3/2007 10:00:00 PM,0,0,13.13919,90,0,0,29.6886,29.6886,0.117766,0.117766,0,-1,0,0.117766,0,0,0,0,0,0.1239642,0.117766,0,0,5.340365,5.818946,0,0.1239642,-0.1239642,8.803043,62.87875,0.130289,0.1295426,0,0,5.818946
11/3/2007 11:00:00 PM,0,0,-1.814156,90,0,0,28.61661,28.61661,0.3339284,0.3339284,0,-1,0,0.3339284,0,0,5.551115E-17,0,0,0.3515036,0.3339284,0,0,5.478103,5.694982,0,0.3515036,-0.3515036,8.432526,60.23221,0.130289,0.3673213,0,0,5.694982
11/4/2007 12:00:00 AM,0,0,-16.66377,90,0,0,27.79899,27.79899,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.868663,5.343478,0,0,0,8.432526,60.23221,0.130289,0,0,0,5.343478
11/4/2007 1:00:00 AM,0,0,-31.0813,90,0,0,26.96321,26.96321,0.3410007,0.3410007,0,-1,0,0.3410007,0,0,5.551115E-17,0,0,0.3589481,0.3410007,0,0,5.868663,5.343478,0,0.3589481,-0.3589481,8.054161,57.52961,0.130289,0.3751008,0,0,5.343478
11/4/2007 2:00:00 AM,0,0,-44.83678,90,0,0,26.21221,26.21221,0.2232703,0.2232703,0,-1,0,0.2232703,0,0,0,0,0,0.2350213,0.2232703,0,0,6.267494,4.984529,0,0.2350213,-0.2350213,7.806427,55.76008,0.130289,0.2455973,0,0,4.984529
11/4/2007 3:00:00 AM,0.01709779,0,-57.92991,90,0,0,25.60051,25.60051,0.9974058,0.9974058,0,-1,0,0.9974058,0,0,2.220446E-16,0,0,1.049901,0.9974058,0,0,6.528629,4.749508,0,1.049901,-1.049901,6.699734,47.85515,0.130289,1.097146,0,0,4.749508
11/4/2007 4:00:00 AM,0.1592798,6.924255,-70.55292,102.6753,0.01232951,0.05525281,25.29646,24.94036,1.055431,1.055431,0,-1,0,1.055431,5.235093,0,0,0,0.05525281,1.11098,1.055431,0,0,7.695185,3.699608,0,1.055727,-1.055727,5.5869,39.90635,0.130289,1.160974,0.04420225,0,3.75486
11/4/2007 5:00:00 AM,0.300503,14.51399,-83.04072,88.26241,0.06094298,0.2720712,26.05362,24.29232,0.161259,0.161259,0,0,0,0.161259,168.7169,0,0,0,0.2720712,0.1697463,0.161259,0,0,8.868216,2.64388,0.1023249,0,0.1023249,5.683974,40.59973,0.130285,0.1773849,0.217657,0,2.915951
11/4/2007 6:00:00 AM,0.5335013,22.30877,-95.84071,73.8591,0.3121351,1.345877,32.85015,23.77753,0.3996658,0.3996658,0,0,0,0.3996658,336.7507,0,0,0,1.345877,0.4207008,0.3996658,0,0,8.765891,2.735972,0.9251766,0,0.9251766,6.561674,46.869,0.1302483,0.4396324,1.076702,0,4.08185
11/4/2007 7:00:00 AM,0.5840923,29.91477,-109.5056,59.55375,0.6168412,2.541726,41.37473,23.31724,1.464872,1.464872,0,0,0,1.464872,173.5117,0,0,0,2.541726,1.541971,1.464872,0,0,7.840714,3.568631,0.9997547,0,0.9997547,7.510124,53.64363,0.1302086,1.611359,2.033381,0,6.110357
11/4/2007 8:00:00 AM,0.6058937,36.8584,-124.6742,45.49891,0.7202505,2.894414,45.91707,24.75261,0,0,0,0,0,0,0,0,0,0,2.894414,0,0,0,0,6.84096,4.46841,2.894414,0,2.894414,10.25601,73.25704,0.130094,0,2.315531,0,7.362824
11/4/2007 9:00:00 AM,0.9145689,42.53891,-141.9466,32.07588,1.178806,4.278814,63.2448,28.10787,1.169138,1.169138,0,-1,0,1.169138,365.9803,0,0,0,4.278814,1.230671,1.169138,0,0,3.946546,7.073383,3.048143,0,3.048143,13.14773,93.91216,0.1299736,1.286052,3.423051,0,11.3522
11/4/2007 10:00:00 AM,1.041913,46.24212,-161.5068,20.60652,0.987326,3.636495,60.8656,31.49342,0.1198616,0.1198616,0,0,0,0.1198616,3033.912,2.611923,0,0,3.636495,0.1261701,0.1198616,0,0,0.8984028,9.816711,0.8984028,0,0.8984028,14.00003,100,0.1299381,0.1318478,2.909196,0,13.45321
11/4/2007 11:00:00 AM,0.6702335,47.32636,177.4316,16.07466,0.852923,3.169662,59.3924,34.04922,0.05951597,0.05951597,0,0,0,0.05951597,5325.733,3.107013,0,0,3.169662,0.06264839,0.05951597,0,0,0,10.62527,0,0,0,14.00003,100,0.1299381,0.06546757,2.53573,0,13.79494
11/4/2007 12:00:00 PM,1.166739,45.56792,156.5979,23.03053,0.9711967,3.489244,64.89632,35.90855,0.06495479,0.06495479,0,0,0,0.06495479,5371.804,3.420871,0,0,3.489244,0.06837347,0.06495479,0,0,0,10.62527,0,0,0,14.00003,100,0.1299381,0.07145028,2.791395,0,14.11452
11/4/2007 1:00:00 PM,0.8515655,41.32069,137.5624,35.21728,1.082367,3.763418,70.05237,37.6104,0,0,0,0,0,0,0,3.763418,0,0,3.763418,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1299381,0,3.010735,0,14.38869
11/4/2007 2:00:00 PM,0.952148,35.27276,120.8397,48.85501,0.7020701,2.610134,59.32402,38.46436,1.936915,1.936915,0,-1,0,1.936915,134.7573,0.5712767,0,0,2.610134,2.038858,1.936915,0,0,0,10.62527,0,0,0,14.00003,100,0.1299381,2.130606,2.088108,0,13.23541
11/4/2007 3:00:00 PM,0.7475609,28.11961,106.0944,62.9917,0.4929025,1.90092,53.13794,38.56732,2.090994,2.090994,0,0,0,2.090994,90.9099,0,0,0,1.90092,2.201046,2.090994,0,0,0,10.62527,0,0.3001257,-0.3001257,13.68367,97.74029,0.1299381,2.300093,1.520736,0,12.52619
11/4/2007 4:00:00 PM,0.5431623,20.4286,92.69437,77.33083,0.2518898,1.011403,46.06689,38.66422,0.504788,0.504788,0,0,0,0.504788,200.3619,0.1465741,0,0,1.011403,0.5313558,0.504788,0,0,0.3334731,10.32515,0.3334731,0,0.3334731,14.00003,100,0.1299249,0.5552668,0.8091223,0,11.33655
11/4/2007 5:00:00 PM,0.1699541,12.64917,80.01639,91.7436,0.06386472,0.2656341,39.64688,37.77998,1.982233,1.982233,0,0,0,1.982233,13.40075,0,0,0,0.2656341,2.086561,1.982233,0,0,0,10.62527,0,1.820928,-1.820928,12.0806,86.28984,0.1299249,2.180457,0.2125072,0,10.89091
11/4/2007 6:00:00 PM,0.06808289,5.163566,67.53289,106.1471,0.02791752,0.1180373,36.58325,35.76925,1.827362,1.827362,0,0,0,1.827362,6.459437,0,4.440892E-16,0,0.1180373,1.923539,1.827362,0,0,2.023253,8.804347,0,1.805501,-1.805501,10.17744,72.69583,0.1299249,2.010098,0.09442983,0,8.922384
11/4/2007 7:00:00 PM,0.003053303,0,54.82237,90,0,0,33.9826,33.9826,2.365608,2.365608,0,-1,0,2.365608,0,0,4.440892E-16,0,0,2.490114,2.365608,0,0,4.029366,6.998845,0,2.490114,-2.490114,7.552626,53.94722,0.1299249,2.602169,0,0,6.998845
11/4/2007 8:00:00 PM,0,0,41.58054,90,0,0,32.38371,32.38371,1.687372,1.687372,0,-1,0,1.687372,0,0,2.220446E-16,0,0,1.776181,1.687372,0,0,6.796159,4.508731,0,1.776181,-1.776181,5.680367,40.57397,0.1299249,1.856109,0,0,4.508731
11/4/2007 9:00:00 PM,0,0,27.6569,90,0,0,30.96651,30.96651,3.665204,2.595923,0,-1,0,2.595923,0,0,1.069281,1.435802,0,2.732551,2.595923,0,0,8.769693,2.732551,0,2.732551,-2.732551,2.800006,20,0.1299249,4.031725,0,0,2.732551
11/4/2007 10:00:00 PM,0,0,13.10467,90,0,0,29.55536,29.55536,0.1973603,0,0,-1,0,0,0,0,0.1973603,0.2170963,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1299249,0.2170963,0,0,0
11/4/2007 11:00:00 PM,0,0,-1.805482,90,0,0,28.47732,28.47732,0.02043617,0,0,-1,0,0,0,0,0.02043617,0.02247979,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1299249,0.02247979,0,0,0
11/5/2007 12:00:00 AM,0,0,-16.61021,90,0,0,27.66575,27.66575,0.4762331,0,0,-1,0,0,0,0,0.4762331,0.5238564,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1299249,0.5238564,0,0,0
11/5/2007 1:00:00 AM,0,0,-30.99145,90,0,0,26.82997,26.82997,0.30221,0,0,-1,0,0,0,0,0.30221,0.332431,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1299249,0.332431,0,0,0
11/5/2007 2:00:00 AM,0,0,-44.7181,90,0,0,26.09714,26.09714,0.3287387,0,0,-1,0,0,0,0,0.3287387,0.3616125,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1299249,0.3616125,0,0,0
11/5/2007 3:00:00 AM,0.01626756,0.1592241,-57.78948,116.9784,0.002036331,0.009115011,25.5261,25.46727,0.3848706,0.00865926,0,-1,0,0.00865926,105.2632,0,0.3762114,0.4216259,0.009115011,0.009115011,0.00865926,0,0,11.80586,0,0,0,0,2.800006,20,0.1299249,0.4233577,0.007292009,0,0.009115011
11/5/2007 4:00:00 AM,0.1922205,7.173062,-70.39628,102.6629,0.01416596,0.06351,25.21018,24.80106,0.5354132,0.0603345,0,-1,0,0.0603345,105.2632,0,0.4750787,0.5768876,0.06351,0.06351,0.0603345,0,0,11.80586,0,0,0,0,2.800006,20,0.1299249,0.5889545,0.050808,0,0.06351
11/5/2007 5:00:00 AM,0.4619177,14.75773,-82.87195,88.27155,0.05807207,0.2595682,25.81284,24.13486,0,0,0,0,0,0,0,0,0,0,0.2595682,0,0,0,0,11.80586,0,0.2595682,0,0.2595682,3.046254,21.75891,0.1299147,0,0.2076546,0,0.2595682
11/5/2007 6:00:00 AM,0.5689906,22.55224,-95.66362,73.89017,0.3122241,1.347312,32.70019,23.62612,0.06914783,0.06914783,0,0,0,0.06914783,1948.452,0,0,0,1.347312,0.0727872,0.06914783,0,0,11.54629,0.2336114,1.274525,0,1.274525,4.255374,30.39547,0.1298644,0.07606262,1.07785,0,1.580923
11/5/2007 7:00:00 AM,0.5376222,30.16351,-109.3259,59.61,0.5619733,2.338345,39.57428,23.14766,0.9441785,0.9441785,0,0,0,0.9441785,247.6592,0,0,0,2.338345,0.9938721,0.9441785,0,0,10.27177,1.380684,1.344473,0,1.344473,5.530853,39.50601,0.1298114,1.038596,1.870676,0,3.719028
11/5/2007 8:00:00 AM,0.2235439,37.11797,-124.503,45.58838,0.1882987,0.8237231,30.05548,24.59515,1.736508,1.736508,0,0,0,1.736508,47.4356,0,2.220446E-16,0,0.8237231,1.827904,1.736508,0,0,8.927295,2.590709,0,1.00418,-1.00418,4.472353,31.94532,0.1298114,1.910159,0.6589785,0,3.414432
11/5/2007 9:00:00 AM,0.3611142,42.81313,-141.8047,32.2166,0.3344308,1.405536,37.71071,27.95041,0.3146257,0.3146257,0,-1,0,0.3146257,446.7329,0,0,0,1.405536,0.3311849,0.3146257,0,0,10.04305,1.586529,1.074351,0,1.074351,5.491573,39.22544,0.1297691,0.3460882,1.124429,0,2.992065
11/5/2007 10:00:00 AM,0.6345388,46.52991,-161.4242,20.83485,0.7827672,2.994428,54.52593,31.36017,0.06631229,0.06631229,0,0,0,0.06631229,4515.646,0,0,0,2.994428,0.06980241,0.06631229,0,0,8.968699,2.553445,2.924625,0,2.924625,8.266116,59.04357,0.1296541,0.07294352,2.395542,0,5.547873
11/5/2007 11:00:00 AM,0.2727021,47.61974,177.4307,16.36535,0.2311728,0.9561027,40.69163,33.9281,0.9681343,0.9681343,0,0,0,0.9681343,98.75724,0,0,0,0.9561027,1.019089,0.9681343,0,0,6.044074,5.185608,0,0.06298602,-0.06298602,8.199723,58.56933,0.1296541,1.064948,0.7648821,0,6.14171
11/5/2007 12:00:00 PM,0.5958018,45.85574,156.5164,23.22423,0.7128454,2.688265,56.94405,35.80559,0.7074737,0.7074737,0,0,0,0.7074737,379.9809,0,0,0,2.688265,0.7447091,0.7074737,0,0,6.114058,5.122622,1.943556,0,1.943556,10.04354,71.73944,0.1295778,0.7782211,2.150612,0,7.810887
11/5/2007 1:00:00 PM,0.579917,41.59601,137.4272,35.33118,0.6887187,2.58225,57.9165,37.47716,1.821308,1.821308,0,0,0,1.821308,141.78,0,0,0,2.58225,1.917167,1.821308,0,0,4.170502,6.871822,0.6650835,0,0.6650835,10.6745,76.24625,0.1295517,2.003439,2.0658,0,9.454072
11/5/2007 2:00:00 PM,0.8821734,35.53535,120.6792,48.9227,0.7019669,2.612032,59.17918,38.32506,0.1266638,0.1266638,0,-1,0,0.1266638,2062.177,0,0,0,2.612032,0.1333304,0.1266638,0,0,3.505419,7.470397,2.478702,0,2.478702,13.026,93.04266,0.1294545,0.1393302,2.089626,0,10.08243
11/5/2007 3:00:00 PM,0.4369527,28.37337,105.9273,63.02845,0.4298626,1.676971,51.15065,38.46436,1.30813,1.30813,0,0,0,1.30813,128.1961,0,0,0,1.676971,1.376979,1.30813,0,0,1.026717,9.701229,0.2999923,0,0.2999923,13.3106,95.0755,0.1294428,1.438943,1.341577,0,11.3782
11/5/2007 4:00:00 PM,0.3212188,20.67873,92.53061,77.3434,0.2277698,0.9186959,45.25663,38.56732,0.2395237,0.2395237,0,0,0,0.2395237,383.5512,0,0,0,0.9186959,0.2521302,0.2395237,0,0,0.7267246,9.971222,0.6665657,0,0.6665657,13.94296,99.59235,0.1294166,0.2634761,0.7349567,0,10.88992
11/5/2007 5:00:00 PM,0.3629512,12.90069,79.86153,91.73456,0.02526794,0.1058133,38.3846,37.64674,0,0,0,0,0,0,0,0.04565437,0,0,0.1058133,0,0,0,0,0.06015891,10.57113,0.06015891,0,0.06015891,14.00003,100,0.1294143,0,0.08465062,0,10.67694
11/5/2007 6:00:00 PM,0.09208538,5.420738,67.39109,106.1162,0.01365344,0.05788674,36.06422,35.66629,3.275429,3.275429,1.25,0,0.50625,3.275429,1.767303,0,0,0,0.05788674,2.132031,2.025429,0,0,0,10.62527,0,2.074144,-2.074144,11.81369,84.38332,0.1294143,3.602972,0.04630939,5,10.68316
11/5/2007 7:00:00 PM,0.008624074,0,54.69833,90,0,0,33.84331,33.84331,3.023504,3.023504,0,-1,0,3.023504,0,0,4.440892E-16,0,0,3.182635,3.023504,0,0,2.304604,8.55113,0,3.182635,-3.182635,8.458897,60.42057,0.1294143,3.325854,0,0,8.55113
11/5/2007 8:00:00 PM,0,0,41.4804,90,0,0,32.24441,32.24441,2.591865,2.591865,0,-1,0,2.591865,0,0,4.440892E-16,0,0,2.728279,2.591865,0,0,5.840866,5.368495,0,2.728279,-2.728279,5.583038,39.87877,0.1294143,2.851051,0,0,5.368495
11/5/2007 9:00:00 PM,0,0,27.58806,90,0,0,30.83326,30.83326,0.3151163,0.3151163,0,-1,0,0.3151163,0,0,5.551115E-17,0,0,0.3317014,0.3151163,0,0,8.872287,2.640216,0,0.3317014,-0.3317014,5.233394,37.38131,0.1294143,0.346628,0,0,2.640216
11/5/2007 10:00:00 PM,0,0,13.07417,90,0,0,29.41606,29.41606,0.219538,0.219538,0,-1,0,0.219538,0,0,2.775558E-17,0,0,0.2310926,0.219538,0,0,9.240844,2.308515,0,0.2310926,-0.2310926,4.989801,35.64137,0.1294143,0.2414917,0,0,2.308515
11/5/2007 11:00:00 PM,0,0,-1.793537,90,0,0,28.34407,28.34407,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.497613,2.077422,0,0,0,4.989801,35.64137,0.1294143,0,0,0,2.077422
11/6/2007 12:00:00 AM,0,0,-16.55424,90,0,0,27.52645,27.52645,0.2010524,0.2010524,0,-1,0,0.2010524,0,0,2.775558E-17,0,0,0.2116341,0.2010524,0,0,9.497613,2.077422,0,0.2116341,-0.2116341,4.766719,34.04792,0.1294143,0.2211577,0,0,2.077422
11/6/2007 1:00:00 AM,0,0,-30.89996,90,0,0,26.69067,26.69067,0.3574068,0.3574068,0,-1,0,0.3574068,0,0,5.551115E-17,0,0,0.3762177,0.3574068,0,0,9.732762,1.865788,0,0.3762177,-0.3762177,4.370151,31.2153,0.1294143,0.3931475,0,0,1.865788
11/6/2007 2:00:00 AM,0,0,-44.59835,90,0,0,25.93967,25.93967,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.15078,1.489571,0,0,0,4.370151,31.2153,0.1294143,0,0,0,1.489571
11/6/2007 3:00:00 AM,0.03314028,0.4110412,-57.64837,116.945,0.002096955,0.009394278,25.35826,25.29769,0,0,0,-1,0,0,0,0,0,0,0.009394278,0,0,0,0,10.15078,1.489571,0.009394278,0,0.009394278,4.379063,31.27896,0.1294139,0,0.007515423,0,1.498965
11/6/2007 4:00:00 AM,0.1466624,7.416012,-70.23913,102.6536,0.01364868,0.06124744,25.0256,24.63148,0.1864107,0.1864107,0,-1,0,0.1864107,32.85618,0,0,0,0.06124744,0.1962218,0.1864107,0,0,10.14139,1.498025,0,0.1349744,-0.1349744,4.236788,30.26271,0.1294139,0.2050518,0.04899795,0,1.559273
11/6/2007 5:00:00 AM,0.338264,14.99553,-82.70264,88.28396,0.06426071,0.2872166,25.82209,23.96528,0.7119399,0.7119399,0,0,0,0.7119399,40.34282,0,1.110223E-16,0,0.2872166,0.7494105,0.7119399,0,0,10.29136,1.363051,0,0.4621938,-0.4621938,3.749593,26.78275,0.1294139,0.7831339,0.2297733,0,1.650268
11/6/2007 6:00:00 AM,0.5152169,22.7897,-95.48576,73.92448,0.3953859,1.686039,34.96938,23.45654,0.4421052,0.4421052,0,0,0,0.4421052,381.3659,0,0,0,1.686039,0.4653739,0.4421052,0,0,10.80491,0.9008573,1.220665,0,1.220665,4.907617,35.05434,0.1293661,0.4863158,1.348831,0,2.586896
11/6/2007 7:00:00 AM,0.4475309,30.40621,-109.1449,59.66946,0.4529165,1.918881,36.19783,22.99625,1.100719,1.100719,0,0,0,1.100719,174.3297,0,0,0,1.918881,1.158652,1.100719,0,0,9.584243,1.999456,0.7602288,0,0.7602288,5.628833,40.20587,0.1293364,1.210791,1.535105,0,3.918336
11/6/2007 8:00:00 AM,0.4654687,37.37153,-124.3297,45.6809,0.4964668,2.072957,38.92962,24.42557,1.482133,1.482133,0,0,0,1.482133,139.8631,0,0,0,2.072957,1.56014,1.482133,0,0,8.824014,2.683662,0.512817,0,0.512817,6.115334,43.68087,0.1293164,1.630347,1.658366,0,4.756619
11/6/2007 9:00:00 AM,0.4604368,43.08153,-141.6596,32.35976,0.4781721,1.965747,41.80205,27.79899,1.256763,1.256763,0,-1,0,1.256763,156.4136,0,0,0,1.965747,1.322908,1.256763,0,0,8.311197,3.145197,0.6428393,0,0.6428393,6.725185,48.03694,0.1292912,1.382439,1.572598,0,5.110944
11/6/2007 10:00:00 AM,0.9652657,46.81234,-161.3373,21.06308,1.267794,4.433102,69.1754,31.20271,2.997182,2.997182,0,0,0,2.997182,147.909,0,0,0,4.433102,3.154929,2.997182,0,0,7.668358,3.723752,1.278173,0,1.278173,7.937767,56.69822,0.1292413,3.296901,3.546482,0,8.156855
11/6/2007 11:00:00 AM,1.060959,47.90838,177.4349,16.651,1.011843,3.65624,63.97305,33.79486,2.42625,2.42625,0,0,0,2.42625,150.6951,0,0,0,3.65624,2.553947,2.42625,0,0,6.390185,4.874108,1.102292,0,1.102292,8.983493,64.16768,0.1291983,2.668875,2.924992,0,8.530348
11/6/2007 12:00:00 PM,1.155535,46.1395,156.4402,23.41422,0.9703484,3.492164,64.62226,35.66629,2.343862,2.343862,0,0,0,2.343862,148.9919,0,0,0,3.492164,2.467223,2.343862,0,0,5.287892,5.866171,1.024941,0,1.024941,9.955837,71.11298,0.1291583,2.578248,2.793731,0,9.358335
11/6/2007 1:00:00 PM,1.106296,41.86789,137.2972,35.44192,0.8646337,3.141104,63.10729,37.33786,0.9956078,0.9956078,0,0,0,0.9956078,315.4961,0,0,0,3.141104,1.048008,0.9956078,0,0,4.262951,6.788618,2.093096,0,2.093096,11.94152,85.29642,0.1290767,1.095169,2.512883,0,9.929722
11/6/2007 2:00:00 PM,0.5121213,35.79499,120.524,48.98724,0.5663661,2.160701,54.98994,38.2221,0.2168752,0.2168752,0,-1,0,0.2168752,996.288,0,0,0,2.160701,0.2282896,0.2168752,0,0,2.169855,8.672404,1.932412,0,1.932412,13.77477,98.39101,0.1290015,0.2385627,1.728561,0,10.83311
11/6/2007 3:00:00 PM,0.5478576,28.62451,105.7654,63.06201,0.5417261,2.074417,54.35503,38.32506,1.969578,1.969578,0,0,0,1.969578,105.3229,0,0,0,2.074417,2.07324,1.969578,0,0,0.2374437,10.41158,0.001177088,0,0.001177088,13.77589,98.39899,0.1290015,2.166536,1.659534,0,12.48599
11/6/2007 4:00:00 PM,0.4762146,20.92641,92.37204,77.35275,0.318529,1.26657,47.80259,38.42802,0.7510017,0.7510017,0,0,0,0.7510017,168.6508,0.2397753,0,0,1.26657,0.7905281,0.7510017,0,0,0.2362666,10.41263,0.2362666,0,0.2362666,14.00003,100,0.1289923,0.8261018,1.013256,0,11.6792
11/6/2007 5:00:00 PM,0.2469717,13.1498,79.71184,91.72225,0.02412647,0.101107,38.24823,37.54379,1.595864,1.595864,0,0,0,1.595864,6.335565,0,0,0,0.101107,1.679857,1.595864,0,0,0,10.62527,0,1.57875,-1.57875,12.33588,88.11325,0.1289923,1.755451,0.08088562,0,10.72638
11/6/2007 6:00:00 PM,0.1050127,5.675338,67.25443,106.082,0.010936,0.0464177,35.85172,35.53305,3.295393,3.295393,1.25,0,0.50625,3.295393,1.408564,0,0,0,0.0464177,2.153045,2.045393,0,0,1.754167,9.046524,0,2.106627,-2.106627,10.1153,72.25199,0.1289923,3.624932,0.03713416,5,9.092942
11/6/2007 7:00:00 PM,0.00760099,0,54.57937,90,0,0,33.71007,33.71007,0.7240144,0.7240144,0,-1,0,0.7240144,0,0,0,0,0,0.7621204,0.7240144,0,0,4.094863,6.939897,0,0.7621204,-0.7621204,9.311954,66.51382,0.1289923,0.7964158,0,0,6.939897
11/6/2007 8:00:00 PM,0,0,41.38519,90,0,0,32.11117,32.11117,2.231299,2.231299,0,-1,0,2.231299,0,0,4.440892E-16,0,0,2.348736,2.231299,0,0,4.941664,6.177777,0,2.348736,-2.348736,6.836169,48.82968,0.1289923,2.454429,0,0,6.177777
11/6/2007 9:00:00 PM,0,0,27.52381,90,0,0,30.69397,30.69397,1.066677,1.066677,0,-1,0,1.066677,0,0,0,0,0,1.122818,1.066677,0,0,7.551371,3.829041,0,1.122818,-1.122818,5.652615,40.37574,0.1289923,1.173344,0,0,3.829041
11/6/2007 10:00:00 PM,0,0,13.0477,90,0,0,29.30099,29.30099,0.4892383,0.4892383,0,-1,0,0.4892383,0,0,0,0,0,0.5149876,0.4892383,0,0,8.798945,2.706223,0,0.5149876,-0.5149876,5.10977,36.49829,0.1289923,0.5381621,0,0,2.706223
11/6/2007 11:00:00 PM,0,0,-1.778346,90,0,0,28.20478,28.20478,0.1722136,0.1722136,0,-1,0,0.1722136,0,0,0,0,0,0.1812775,0.1722136,0,0,9.371155,2.191235,0,0.1812775,-0.1812775,4.918687,35.13341,0.1289923,0.189435,0,0,2.191235
11/7/2007 12:00:00 AM,0,0,-16.49589,90,0,0,27.38716,27.38716,0.3386206,0.3386206,0,-1,0,0.3386206,0,0,5.551115E-17,0,0,0.3564427,0.3386206,0,0,9.572574,2.009958,0,0.3564427,-0.3564427,4.542964,32.44967,0.1289923,0.3724826,0,0,2.009958
11/7/2007 1:00:00 AM,0,0,-30.80685,90,0,0,26.53926,26.53926,0.250001,0.250001,0,-1,0,0.250001,0,0,5.551115E-17,0,0,0.2631589,0.250001,0,0,9.968621,1.653515,0,0.2631589,-0.2631589,4.26557,30.46829,0.1289923,0.275001,0,0,1.653515
11/7/2007 2:00:00 AM,0,0,-44.47759,90,0,0,25.78826,25.78826,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.26102,1.390356,0,0,0,4.26557,30.46829,0.1289923,0,0,0,1.390356
11/7/2007 3:00:00 AM,0.02509347,0.6570131,-57.50663,116.9147,0.002205713,0.009889146,25.20393,25.14022,0.2378928,0.2378928,0,-1,0,0.2378928,4.156976,0,5.551115E-17,0,0.009889146,0.2504134,0.2378928,0,0,10.26102,1.390356,0,0.2405243,-0.2405243,4.012035,28.65733,0.1289923,0.2616821,0.007911317,0,1.400245
11/7/2007 4:00:00 AM,0.09083401,7.653037,-70.08152,102.6476,0.04724239,0.2111279,25.84517,24.48007,0,0,0,-1,0,0,0,0,0,0,0.2111279,0,0,0,0,10.52827,1.149832,0.2111279,0,0.2111279,4.212328,30.088,0.1289841,0,0.1689023,0,1.36096
11/7/2007 5:00:00 AM,0.04915878,15.22733,-82.53288,88.29961,0.03983909,0.1788461,24.946,23.7957,0.1866436,0.1866436,0,0,0,0.1866436,95.82227,0,0,0,0.1788461,0.1964669,0.1866436,0,0,10.31714,1.339847,0,0.01762081,-0.01762081,4.193754,29.95533,0.1289841,0.2053079,0.1430769,0,1.518693
11/7/2007 6:00:00 AM,0.1807753,23.0211,-95.30721,73.96201,0.1497305,0.6631875,27.61999,23.28696,0.224481,0.224481,0,0,0,0.224481,295.4315,0,0,0,0.6631875,0.2362958,0.224481,0,0,10.33672,1.322226,0.4268918,0,0.4268918,4.598739,32.84807,0.1289675,0.2469291,0.53055,0,1.985414
11/7/2007 7:00:00 AM,0.2744536,30.64278,-108.9628,59.73205,0.2421811,1.06066,29.82999,22.8085,0.5002363,0.5002363,0,0,0,0.5002363,212.0318,0,0,0,1.06066,0.5265646,0.5002363,0,0,9.909828,1.706429,0.5340955,0,0.5340955,5.105427,36.46726,0.1289467,0.5502599,0.848528,0,2.767089
11/7/2007 8:00:00 AM,0.291032,37.619,-124.1544,45.77634,0.2558664,1.109836,31.70411,24.27415,1.613642,1.613642,0,0,0,1.613642,68.77835,2.220446E-16,0,0,1.109836,1.69857,1.613642,0,0,9.375732,2.187114,0,0.588734,-0.588734,4.484847,32.03455,0.1289467,1.775006,0.8878688,0,3.296951
11/7/2007 9:00:00 AM,0.4708884,43.34404,-141.5113,32.50517,0.4921141,2.020191,42.06204,27.64758,0.9695083,0.9695083,0,-1,0,0.9695083,208.3728,0,0,0,2.020191,1.020535,0.9695083,0,0,10.02988,1.598381,0.9996561,0,0.9996561,5.433204,38.80852,0.1289079,1.066459,1.616153,0,3.618572
11/7/2007 10:00:00 AM,0.8705348,47.08931,-161.246,21.29093,1.131964,4.067898,64.85458,31.06947,0.9695559,0.9695559,0,0,0,0.9695559,419.563,0,0,0,4.067898,1.020585,0.9695559,0,0,9.030226,2.498071,3.047312,0,3.047312,8.324139,59.45801,0.1287896,1.066511,3.254318,0,6.565969
11/7/2007 11:00:00 AM,1.093018,48.1922,177.4441,16.93152,1.011319,3.65795,63.8142,33.65556,0.4356796,0.4356796,0,0,0,0.4356796,839.5965,0,0,0,3.65795,0.4586101,0.4356796,0,0,5.982913,5.240653,3.19934,0,3.19934,11.3593,81.13769,0.1286657,0.4792475,2.92636,0,8.898602
11/7/2007 12:00:00 PM,0.5268512,46.41913,156.3693,23.60036,0.5787701,2.238609,52.6349,35.53305,0.313948,0.313948,0,0,0,0.313948,713.051,0,0,0,2.238609,0.3304716,0.313948,0,0,2.783573,8.120059,1.908138,0,1.908138,13.16952,94.06779,0.1285919,0.3453428,1.790887,0,10.35867
11/7/2007 1:00:00 PM,0.3524627,42.13627,137.1727,35.54938,0.3228861,1.291672,46.72926,37.23491,0.8694701,0.8694701,0,0,0,0.8694701,148.5585,0,0,0,1.291672,0.9152317,0.8694701,0,0,0.8754354,9.837382,0.3764403,0,0.3764403,13.52664,96.61866,0.1285773,0.9564171,1.033338,0,11.12905
11/7/2007 2:00:00 PM,0.5060421,36.05162,120.3741,49.04857,0.5528853,2.115586,54.48101,38.11914,0,0,0,-1,0,0,0,1.616591,0,0,2.115586,0,0,0,0,0.498995,10.17618,0.498995,0,0.498995,14.00003,100,0.128558,0,1.692469,0,12.29176
11/7/2007 3:00:00 PM,0.4773379,28.87298,105.6087,63.09235,0.4659436,1.80903,51.98268,38.2221,1.708121,1.708121,0,0,0,1.708121,105.9076,0.01100815,0,0,1.80903,1.798022,1.708121,0,0,0,10.62527,0,0,0,14.00003,100,0.128558,1.878933,1.447224,0,12.4343
11/7/2007 4:00:00 PM,0.3250172,21.1716,92.21872,77.35886,0.2275862,0.9190406,45.04414,38.3614,2.043597,2.043597,0,0,0,2.043597,44.97173,0,4.440892E-16,0,0.9190406,2.151154,2.043597,0,0,0,10.62527,0,1.232113,-1.232113,12.70127,90.72315,0.128558,2.247956,0.7352325,0,11.54431
11/7/2007 5:00:00 PM,0.1260204,13.3964,79.56734,91.70671,0.08714949,0.3618137,39.98911,37.44083,0.4866043,0.4866043,0,0,0,0.4866043,74.3548,0,0,0,0.3618137,0.5122151,0.4866043,0,0,1.369015,9.393161,0,0.1504014,-0.1504014,12.54273,89.59074,0.128558,0.5352648,0.2894509,0,9.754974
11/7/2007 6:00:00 PM,0.06512634,5.927288,67.12294,106.0446,0.03862341,0.163326,36.55622,35.43009,1.52979,1.52979,0,0,0,1.52979,10.67636,0,0,0,0.163326,1.610305,1.52979,0,0,1.536128,9.24276,0,1.446979,-1.446979,11.01748,78.69612,0.128558,1.682769,0.1306608,0,9.406085
11/7/2007 7:00:00 PM,0.003933861,0,54.4655,90,0,0,33.58894,33.58894,1.844542,1.844542,0,-1,0,1.844542,0,0,2.220446E-16,0,0,1.941623,1.844542,0,0,3.143883,7.79578,0,1.941623,-1.941623,8.970829,64.07722,0.128558,2.028996,0,0,7.79578
11/7/2007 8:00:00 PM,0,0,41.2949,90,0,0,31.99004,31.99004,3.786953,3.33,0,-1,0,3.33,0,0,0.4569527,0.835648,0,3.505263,3.33,0,0,5.301241,5.854157,0,3.505263,-3.505263,5.275957,37.68533,0.128558,4.165648,0,0,5.854157
11/7/2007 9:00:00 PM,0,0,27.46413,90,0,0,30.57284,30.57284,2.111363,2.111363,0,-1,0,2.111363,0,0,4.440892E-16,0.09105042,0,2.222487,2.111363,0,0,9.195978,2.348894,0,2.222487,-2.222487,2.933249,20.95174,0.128558,2.3225,0,0,2.348894
11/7/2007 10:00:00 PM,0,0,13.02521,90,0,0,29.17986,29.17986,0.5236636,0.1200859,0,-1,0,0.1200859,0,0,0.4035777,0.4559441,0,0.1264062,0.1200859,0,0,11.66541,0.1264062,0,0.1264062,-0.1264062,2.800006,20,0.128558,0.57603,0,0,0.1264062
11/7/2007 11:00:00 PM,0,0,-1.759932,90,0,0,28.07153,28.07153,0.1330624,0,0,-1,0,0,0,0,0.1330624,0.1463686,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.128558,0.1463686,0,0,0
11/8/2007 12:00:00 AM,0,0,-16.43519,90,0,0,27.25392,27.25392,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.128558,0,0,0,0
11/8/2007 1:00:00 AM,0,0,-30.71217,90,0,0,26.39996,26.39996,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.128558,0,0,0,0
11/8/2007 2:00:00 AM,0,0,-44.35584,90,0,0,25.63685,25.63685,0.2216722,0,0,-1,0,0,0,0,0.2216722,0.2438394,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.128558,0.2438394,0,0,0
