Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/8/2007 3:00:00 AM,0.03484774,0.8970714,-57.36429,116.8878,0.002670415,0.01197978,25.0841,25.00698,0.2134862,0.01138079,0,-1,0,0.01138079,105.2632,0,0.2021054,0.2325587,0.01197978,0.01197978,0.01138079,0,0,11.80586,0,0,0,0,2.800006,20,0.128558,0.2348349,0.009583826,0,0.01197978
11/8/2007 4:00:00 AM,0.03514969,7.884071,-69.92352,102.6449,0.02833956,0.1270983,25.14101,24.32261,0.2197496,0.1207434,0,-1,0,0.1207434,105.2632,0,0.09900618,0.2175758,0.1270983,0.1270983,0.1207434,0,0,11.80586,0,0,0,0,2.800006,20,0.128558,0.2417245,0.1016786,0,0.1270983
11/8/2007 5:00:00 AM,0.09525752,15.45307,-82.36272,88.31847,0.0763533,0.3412163,25.85057,23.64429,0.3461149,0.3461149,3.851378,0,1.216426,0.3461149,98.58467,0,0,0,0.3412163,0,0,3.505263,3.33,11.80586,0,3.671216,0,3.671216,6.282827,44.87725,0.1286532,0.3807264,0.272973,5,0.3412163
11/8/2007 6:00:00 AM,0.1748605,23.24635,-95.12805,74.00272,0.1445729,0.6413422,27.31218,23.12949,0,0,3.505263,0,1.121937,0,0,0,0,0,0.6413422,0,0,3.505263,3.33,8.134644,3.304095,3.971342,0,3.971342,10.05037,71.78824,0.1287052,0,0.5130737,5,3.945437
11/8/2007 7:00:00 AM,0.2109128,30.87316,-108.7795,59.7977,0.1777624,0.78662,27.80212,22.65709,0.5049591,0.5049591,4.010222,0,1.259791,0.5049591,155.7789,0,0,0,0.78662,0,0,3.505263,3.33,4.163302,6.878303,4.11662,0,4.11662,13.95574,99.68367,0.1287972,0.555455,0.6292959,5,7.664923
11/8/2007 8:00:00 AM,0.3393692,37.8603,-123.9771,45.87458,0.3115638,1.341227,33.16297,24.10457,0.442537,0.442537,0,0,0,0.442537,303.0768,0.8287169,0,0,1.341227,0.4658284,0.442537,0,0,0.0466818,10.58326,0.0466818,0,0.0466818,14.00003,100,0.1287954,0.4867907,1.072982,0,11.92449
11/8/2007 9:00:00 AM,0.1526397,43.60057,-141.3598,32.65263,0.1263626,0.5496543,31.1578,27.49012,1.108068,1.108068,0,-1,0,1.108068,49.60475,0,0,0,0.5496543,1.166387,1.108068,0,0,0,10.62527,0,0.6167328,-0.6167328,13.34993,95.35648,0.1287954,1.218875,0.4397234,0,11.17493
11/8/2007 10:00:00 AM,0.08773634,47.36072,-161.1504,21.51818,0.07206046,0.3104306,33.02501,30.93017,0.3731378,0.3731378,0,0,0,0.3731378,83.19463,0,5.551115E-17,0,0.3104306,0.3927766,0.3731378,0,0,0.6852587,10.00854,0,0.08234602,-0.08234602,13.26313,94.73648,0.1287954,0.4104516,0.2483445,0,10.31897
11/8/2007 11:00:00 AM,0.06981389,48.47112,177.4584,17.20685,0.05720656,0.2436407,35.20656,33.54049,2.811336,2.811336,0,0,0,2.811336,8.666368,0,0,0,0.2436407,2.959301,2.811336,0,0,0.7767543,9.926195,0,2.71566,-2.71566,10.40058,74.28969,0.1287954,3.09247,0.1949126,0,10.16984
11/8/2007 12:00:00 PM,0.1327302,46.69456,156.3039,23.78253,0.1096056,0.4584724,38.59494,35.39375,0.5204687,0.5204687,0,0,0,0.5204687,88.08838,0,0,0,0.4584724,0.5478618,0.5204687,0,0,3.794155,7.210535,0,0.08938934,-0.08938934,10.30635,73.61665,0.1287954,0.5725155,0.3667779,0,7.669007
11/8/2007 1:00:00 PM,0.2869103,42.40108,137.0537,35.65347,0.2474101,1.002879,44.3624,37.10167,1.265018,1.265018,0,0,0,1.265018,79.27783,0,2.220446E-16,0,1.002879,1.331598,1.265018,0,0,3.893476,7.121146,0,0.328719,-0.328719,9.959852,71.14165,0.1287954,1.39152,0.802303,0,8.124024
11/8/2007 2:00:00 PM,0.1040882,36.30519,120.2296,49.10662,0.08570349,0.3548414,40.49296,37.9859,0.273533,0.273533,0,-1,0,0.273533,129.7253,0,0,0,0.3548414,0.2879295,0.273533,0,0,4.258719,6.792427,0.06691193,0,0.06691193,10.02333,71.59507,0.1287929,0.3008863,0.2838732,0,7.147268
11/8/2007 3:00:00 PM,0.008650714,29.11872,105.4575,63.11942,0.007023375,0.02942095,38.32423,38.11914,0.211417,0.211417,0,0,0,0.211417,13.91608,0,0,0,0.02942095,0.2225442,0.211417,0,0,4.191808,6.852647,0,0.1931233,-0.1931233,9.81976,70.14101,0.1287929,0.2325587,0.02353676,0,6.882068
11/8/2007 4:00:00 PM,0.004232626,21.41423,92.07071,77.36171,0.003432248,0.01437785,38.32233,38.2221,1.683137,1.683137,0,0,0,1.683137,0.8542294,0,2.220446E-16,0,0.01437785,1.771723,1.683137,0,0,4.406389,6.659524,0,1.757345,-1.757345,7.967356,56.90957,0.1287929,1.85145,0.01150228,0,6.673902
11/8/2007 5:00:00 PM,0.04773743,13.64045,79.42811,91.68795,0.03858839,0.1615252,38.46477,37.33786,0,0,0,0,0,0,0,0,0,0,0.1615252,0,0,0,0,6.358994,4.902179,0.1615252,0,0.1615252,8.120592,58.00412,0.1287866,0,0.1292202,0,5.063704
11/8/2007 6:00:00 PM,0.01647522,6.17651,66.99664,106.004,0.01334385,0.05668934,35.67957,35.29079,6.106099,6.106099,2.776099,0,0.9228749,6.106099,0.9284053,0,0,0,0.05668934,3.505263,3.33,0,0,6.197469,5.047552,0,3.448574,-3.448574,4.485476,32.03905,0.1287866,6.716709,0.04535148,5,5.104241
11/8/2007 7:00:00 PM,0.00574973,0,54.35675,90,0,0,33.4557,33.4557,0.2313096,0.2313096,0,-1,0,0.2313096,0,0,2.775558E-17,0,0,0.2434838,0.2313096,0,0,10.02922,1.598978,0,0.2434838,-0.2434838,4.228822,30.20581,0.1287866,0.2544405,0,0,1.598978
11/8/2007 8:00:00 PM,0,0,41.20954,90,0,0,31.85074,31.85074,0.04548568,0.04548568,0,-1,0,0.04548568,0,0,6.938894E-18,0,0,0.04787967,0.04548568,0,0,10.29976,1.355494,0,0.04787967,-0.04787967,4.178352,29.84531,0.1287866,0.05003425,0,0,1.355494
11/8/2007 9:00:00 PM,0,0,27.40901,90,0,0,30.45777,30.45777,1.08709,1.08709,0,-1,0,1.08709,0,0,0,0,0,1.144305,1.08709,0,0,10.35295,1.307614,0,1.144305,-1.144305,2.972148,21.22959,0.1287866,1.195799,0,0,1.307614
11/8/2007 10:00:00 PM,0,0,13.00671,90,0,0,29.05873,29.05873,0.6708151,0.1551435,0,-1,0,0.1551435,0,0,0.5156716,0.5827531,0,0.163309,0.1551435,0,0,11.62441,0.163309,0,0.163309,-0.163309,2.800006,20,0.1287866,0.7378966,0,0,0.163309
11/8/2007 11:00:00 PM,0,0,-1.738325,90,0,0,27.96857,27.96857,0.8868256,0,0,-1,0,0,0,0,0.8868256,0.9755082,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1287866,0.9755082,0,0,0
11/9/2007 12:00:00 AM,0,0,-16.37218,90,0,0,27.13279,27.13279,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1287866,0,0,0,0
11/9/2007 1:00:00 AM,0,0,-30.61594,90,0,0,26.28489,26.28489,0.3739856,0,0,-1,0,0,0,0,0.3739856,0.4113842,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1287866,0.4113842,0,0,0
11/9/2007 2:00:00 AM,0,0,-44.23315,90,0,0,25.51572,25.51572,0.1576913,0,0,-1,0,0,0,0,0.1576913,0.1734605,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1287866,0.1734605,0,0,0
11/9/2007 3:00:00 AM,0.02786727,1.131151,-57.22141,116.8641,0.002872734,0.01289601,24.95063,24.86769,0.003900265,0.003900265,0,-1,0,0.003900265,330.6445,0,0,0.00184005,0.01289601,0.004105542,0.003900265,0,0,11.80586,0,0.008790469,0,0.008790469,2.808345,20.05957,0.1287863,0.004290292,0.01031681,0,0.01289601
11/9/2007 4:00:00 AM,0.03265664,8.109052,-69.76519,102.6454,0.02636283,0.1183456,24.95056,24.18937,0.2815049,0.1199442,0,-1,0,0.1199442,98.66724,0,0.1615607,0.2796538,0.1183456,0.126257,0.1199442,0,0,11.79707,0.007911421,0,0.007911421,-0.007911421,2.800006,20,0.1287863,0.3096554,0.0946765,0,0.126257
11/9/2007 5:00:00 AM,0.1255448,15.67268,-82.19225,88.34054,0.09625328,0.4292042,26.28732,23.50499,0.1708498,0.1708498,3.676113,0,1.168579,0.1708498,251.2173,4.440892E-16,0,0,0.4292042,0,0,3.505263,3.33,11.80586,0,3.759204,0,3.759204,6.3663,45.47348,0.1288616,0.1879348,0.3433634,5,0.4292042
11/9/2007 6:00:00 AM,0.2759681,23.46541,-94.94836,74.04654,0.2234275,0.980321,29.47207,22.99625,0.5325435,0.5325435,4.037807,0,1.267321,0.5325435,184.0828,0,0,0,0.980321,0,0,3.505263,3.33,8.046656,3.383284,4.310321,0,4.310321,10.45543,74.68149,0.1289483,0.5857979,0.7842568,5,4.363605
11/9/2007 7:00:00 AM,0.3384483,31.09729,-108.5952,59.86633,0.311929,1.353916,31.57473,22.51779,1.271177,1.271177,3.534475,0,1.129912,1.271177,106.5089,0,0,0,1.353916,0,0,2.263298,2.150133,3.736335,7.262573,3.504049,0,3.504049,13.77966,98.42596,0.1290202,1.398295,1.083133,5,8.616489
11/9/2007 8:00:00 AM,0.5188237,38.09536,-123.7979,45.97549,0.5668682,2.34632,40.54844,23.96528,0,0,0,0,0,0,0,2.114034,0,0,2.34632,0,0,0,0,0.2322858,10.41622,0.2322858,0,0.2322858,14.00003,100,0.1290113,0,1.877056,0,12.76254
11/9/2007 9:00:00 AM,0.3742475,43.85104,-141.2053,32.80194,0.3464244,1.457994,37.44682,27.33871,1.894219,1.894219,0,-1,0,1.894219,76.97073,0,0,0,1.457994,1.993915,1.894219,0,0,0,10.62527,0,0.5359207,-0.5359207,13.43512,95.96494,0.1290113,2.083641,1.166395,0,12.08327
11/9/2007 10:00:00 AM,0.4627582,47.6265,-161.0505,21.74458,0.4645426,1.882507,44.41223,30.77876,0.405235,0.405235,0,0,0,0.405235,464.5471,0.8604769,0,0,1.882507,0.4265631,0.405235,0,0,0.5954674,10.08935,0.5954674,0,0.5954674,14.00003,100,0.1289884,0.4457585,1.506006,0,11.97186
11/9/2007 11:00:00 AM,0.5007814,48.74504,177.478,17.47694,0.522635,2.066659,48.78314,33.38908,2.522766,2.522766,0,0,0,2.522766,81.92038,0,0,0,2.066659,2.655543,2.522766,0,0,0,10.62527,0,0.5888836,-0.5888836,13.37929,95.56617,0.1289884,2.775042,1.653327,0,12.69193
11/9/2007 12:00:00 PM,0.3450463,46.96571,156.2441,23.96061,0.3066507,1.243722,44.259,35.26051,1.927068,1.927068,0,0,0,1.927068,64.53963,0,0,0,1.243722,2.028492,1.927068,0,0,0.6543151,10.03639,0,0.78477,-0.78477,12.55207,89.65746,0.1289884,2.119775,0.994978,0,11.28011
11/9/2007 1:00:00 PM,0.2501184,42.66226,136.9402,35.75409,0.2109459,0.8608254,43.14674,36.96237,0.5653673,0.5653673,0,0,0,0.5653673,152.2595,0,0,0,0.8608254,0.5951235,0.5653673,0,0,1.526282,9.25162,0.2657019,0,0.2657019,12.80414,91.45794,0.1289781,0.6219041,0.6886603,0,10.11245
11/9/2007 2:00:00 PM,0.09673066,36.55562,120.0908,49.16134,0.07956131,0.3299813,40.17337,37.84661,0.9523028,0.9523028,0,-1,0,0.9523028,34.65088,0,1.110223E-16,0,0.3299813,1.002424,0.9523028,0,0,1.26058,9.490752,0,0.6724427,-0.6724427,12.09532,86.39497,0.1289781,1.047533,0.263985,0,9.820734
11/9/2007 3:00:00 PM,0.1145087,29.36167,105.3118,63.14322,0.09428192,0.3898269,40.74448,37.9859,2.380991,2.380991,0,0,0,2.380991,16.37246,0,4.440892E-16,0,0.3898269,2.506306,2.380991,0,0,2.007738,8.81831,0,2.11648,-2.11648,9.864355,70.45953,0.1289781,2.61909,0.3118615,0,9.208137
11/9/2007 4:00:00 PM,0.2005663,21.65422,91.92807,77.36132,0.1618657,0.6615683,42.8635,38.11914,0.6800557,0.6800557,0,0,0,0.6800557,97.28149,0,1.110223E-16,0,0.6615683,0.7158481,0.6800557,0,0,4.359382,6.70183,0,0.05427976,-0.05427976,9.807138,70.05085,0.1289781,0.7480613,0.5292547,0,7.363399
11/9/2007 5:00:00 PM,0.1430835,13.88185,79.29417,91.66599,0.09074663,0.3769533,39.88815,37.23491,1.835066,1.835066,0,0,0,1.835066,20.54167,0,2.220446E-16,0,0.3769533,1.931649,1.835066,0,0,4.419693,6.64755,0,1.554695,-1.554695,8.168346,58.34521,0.1289781,2.018573,0.3015627,0,7.024504
11/9/2007 6:00:00 PM,0.04277412,6.422927,66.87558,105.9602,0.03388931,0.1435918,36.18168,35.19389,1.091673,1.091673,0,0,0,1.091673,13.15337,0,0,0,0.1435918,1.14913,1.091673,0,0,6.147133,5.092855,0,1.005538,-1.005538,7.108416,50.7743,0.1289781,1.200841,0.1148735,0,5.236447
11/9/2007 7:00:00 PM,0.008796115,0,54.25314,90,0,0,33.29823,33.29823,2.42596,2.42596,0,-1,0,2.42596,0,0,0,0,0,2.553642,2.42596,0,0,7.264397,4.087317,0,2.553642,-2.553642,4.416641,31.54737,0.1289781,2.668556,0,0,4.087317
11/9/2007 8:00:00 PM,0,0,41.1291,90,0,0,31.7175,31.7175,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.10178,1.533675,0,0,0,4.416641,31.54737,0.1289781,0,0,0,1.533675
11/9/2007 9:00:00 PM,0,0,27.35845,90,0,0,30.31847,30.31847,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.10178,1.533675,0,0,0,4.416641,31.54737,0.1289781,0,0,0,1.533675
11/9/2007 10:00:00 PM,0,0,12.99215,90,0,0,28.92549,28.92549,0.02805413,0.02805413,0,-1,0,0.02805413,0,0,3.469447E-18,0,0,0.02953066,0.02805413,0,0,10.10178,1.533675,0,0.02953066,-0.02953066,4.385513,31.32503,0.1289781,0.03085954,0,0,1.533675
11/9/2007 11:00:00 PM,0,0,-1.713554,90,0,0,27.83533,27.83533,0.3352863,0.3352863,0,-1,0,0.3352863,0,0,5.551115E-17,0,0,0.352933,0.3352863,0,0,10.13459,1.504144,0,0.352933,-0.352933,4.013489,28.66772,0.1289781,0.368815,0,0,1.504144
11/10/2007 12:00:00 AM,0,0,-16.3069,90,0,0,26.99955,26.99955,0.1953692,0.1953692,0,-1,0,0.1953692,0,0,2.775558E-17,0,0,0.2056517,0.1953692,0,0,10.52674,1.151211,0,0.2056517,-0.2056517,3.796713,27.11932,0.1289781,0.2149061,0,0,1.151211
11/10/2007 1:00:00 AM,0,0,-30.51821,90,0,0,26.12742,26.12742,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.75524,0.9455597,0,0,0,3.796713,27.11932,0.1289781,0,0,0,0.9455597
11/10/2007 2:00:00 AM,0,0,-44.10956,90,0,0,25.38248,25.38248,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.75524,0.9455597,0,0,0,3.796713,27.11932,0.1289781,0,0,0,0.9455597
11/10/2007 3:00:00 AM,0.04816506,1.359189,-57.07804,116.8437,0.003284321,0.01475261,24.82926,24.73444,0.44242,0.44242,0,-1,0,0.44242,3.334527,0,5.551115E-17,0,0.01475261,0.4657053,0.44242,0,0,10.75524,0.9455597,0,0.4509526,-0.4509526,3.321367,23.724,0.1289781,0.486662,0.01180209,0,0.9603122
11/10/2007 4:00:00 AM,0.2190806,8.32792,-69.60658,102.6491,0.01646271,0.07406003,24.52524,24.05007,0,0,0,-1,0,0,0,0,0,0,0.07406003,0,0,0,0,11.2563,0.494607,0.07406003,0,0.07406003,3.391627,24.22586,0.1289753,0,0.05924802,0,0.5686671
11/10/2007 5:00:00 AM,0.3555626,15.8861,-82.02151,88.36577,0.06386904,0.2863342,25.2163,23.37175,0.08045024,0.08045024,0,0,0,0.08045024,355.9147,0,0,0,0.2863342,0.08468446,0.08045024,0,0,11.18224,0.561261,0.2016498,0,0.2016498,3.582928,25.59229,0.1289675,0.08849526,0.2290674,0,0.8475953
11/10/2007 6:00:00 AM,0.5302328,23.6782,-94.76821,74.09342,0.3903996,1.671363,34.21745,22.85695,0.4471964,0.4471964,0,0,0,0.4471964,373.7426,0,0,0,1.671363,0.470733,0.4471964,0,0,10.98059,0.7427458,1.20063,0,1.20063,4.721946,33.72812,0.1289214,0.491916,1.337091,0,2.414109
11/10/2007 7:00:00 AM,0.6721047,31.3151,-108.4099,59.93785,0.6772513,2.778014,42.20605,22.36638,1.081859,1.081859,0,0,0,1.081859,256.7816,0,0,0,2.778014,1.138799,1.081859,0,0,9.779957,1.823313,1.639216,0,1.639216,6.277043,44.83593,0.1288584,1.190045,2.222412,0,4.601327
11/10/2007 8:00:00 AM,0.9117146,38.32412,-123.617,46.07895,0.7434765,2.992104,45.65609,23.81387,0.3152871,0.3152871,0,0,0,0.3152871,949.0095,0,0,0,2.992104,0.3318811,0.3152871,0,0,8.140741,3.298607,2.660223,0,2.660223,8.800753,62.86239,0.1287563,0.3468158,2.393683,0,6.290712
11/10/2007 9:00:00 AM,1.000312,44.09537,-141.0478,32.95293,0.8931103,3.435127,53.59843,27.1873,1.649579,1.649579,0,-1,0,1.649579,208.2426,0,0,0,3.435127,1.736399,1.649579,0,0,5.480518,5.692808,1.698728,0,1.698728,10.41231,74.37347,0.1286912,1.814537,2.748101,0,9.127934
11/10/2007 10:00:00 AM,1.208676,47.88657,-160.9462,21.9699,0.983905,3.645378,59.89259,30.64552,0.3985485,0.3985485,0,0,0,0.3985485,914.6636,0,0,0,3.645378,0.4195248,0.3985485,0,0,3.78179,7.221663,3.225853,0,3.225853,13.47262,96.23281,0.1285678,0.4384034,2.916302,0,10.86704
11/10/2007 11:00:00 AM,1.482111,49.01389,177.5028,17.74171,1.009683,3.663013,63.32952,33.23161,0.9679271,0.9679271,0,0,0,0.9679271,378.4389,2.088205,0,0,3.663013,1.018871,0.9679271,0,0,0.5559367,10.12493,0.5559367,0,0.5559367,14.00003,100,0.1285465,1.06472,2.93041,0,13.78794
11/10/2007 12:00:00 PM,1.469074,47.23252,156.1898,24.13449,0.9686885,3.499428,64.01327,35.12122,1.610754,1.610754,0,0,0,1.610754,217.254,1.803897,0,0,3.499428,1.695531,1.610754,0,0,0,10.62527,0,0,0,14.00003,100,0.1285465,1.77183,2.799543,0,14.1247
11/10/2007 1:00:00 PM,1.212867,42.91973,136.8325,35.85117,0.8637131,3.147775,62.59052,36.85941,1.511714,1.511714,0,0,0,1.511714,208.2256,1.556498,0,0,3.147775,1.591278,1.511714,0,0,0,10.62527,0,0,0,14.00003,100,0.1285465,1.662885,2.51822,0,13.77305
11/10/2007 2:00:00 PM,1.088215,36.80286,119.9575,49.21268,0.7018982,2.621126,58.58556,37.74365,0,0,0,-1,0,0,0,2.621126,0,0,2.621126,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1285465,0,2.096901,0,13.2464
11/10/2007 3:00:00 PM,0.8837863,29.60176,105.1715,63.16369,0.494245,1.913335,52.48539,37.88294,1.150409,1.150409,0,0,0,1.150409,166.3179,0.7023785,0,0,1.913335,1.210956,1.150409,0,0,0,10.62527,0,0,0,14.00003,100,0.1285465,1.265449,1.530668,0,12.53861
11/10/2007 4:00:00 PM,0.5726627,21.89152,91.79086,77.35768,0.2548432,1.026491,45.50214,38.01619,1.993448,1.993448,0,0,0,1.993448,51.49325,4.440892E-16,0,0,1.026491,2.098366,1.993448,0,0,0,10.62527,0,1.071875,-1.071875,12.87017,91.92962,0.1285465,2.192793,0.821193,0,11.65177
11/10/2007 5:00:00 PM,0.4346529,14.12055,79.16557,91.64085,0.02767213,0.1161763,37.9094,37.10167,1.301297,1.301297,0,0,0,1.301297,8.927729,0,0,0,0.1161763,1.369786,1.301297,0,0,1.190973,9.553399,0,1.25361,-1.25361,11.54875,82.49091,0.1285465,1.431427,0.092941,0,9.669575
11/10/2007 6:00:00 PM,0.1698223,6.666461,66.75977,105.9135,0.01321165,0.05619889,35.43944,35.05459,6.467345,6.467345,3.137345,0,1.021495,6.467345,0.8689638,0,0,0,0.05619889,3.505263,3.33,0,0,2.583873,8.299789,0,3.449064,-3.449064,7.913118,56.52216,0.1285465,7.114079,0.04495911,5,8.355988
11/10/2007 7:00:00 PM,0.02029069,0,54.15465,90,0,0,33.18316,33.18316,2.055119,2.055119,0,-1,0,2.055119,0,0,4.440892E-16,0,0,2.163283,2.055119,0,0,6.416166,4.850725,0,2.163283,-2.163283,5.632818,40.23433,0.1285465,2.260631,0,0,4.850725
11/10/2007 8:00:00 PM,0,0,41.05359,90,0,0,31.59637,31.59637,4.798178,2.55307,0,-1,0,2.55307,0,0,2.245108,2.724926,0,2.687442,2.55307,0,0,8.819814,2.687442,0,2.687442,-2.687442,2.800006,20,0.1285465,5.277995,0,0,2.687442
11/10/2007 9:00:00 PM,0,0,27.31241,90,0,0,30.18523,30.18523,0.6468014,4.00235E-16,0,-1,0,4.00235E-16,0,0,0.6468014,0.7114815,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.1285465,0.7114815,0,0,4.213E-16
11/10/2007 10:00:00 PM,0,0,12.98151,90,0,0,28.78619,28.78619,0.3958149,4.00235E-16,0,-1,0,4.00235E-16,0,0,0.3958149,0.4353964,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.1285465,0.4353964,0,0,4.213E-16
11/10/2007 11:00:00 PM,0,0,-1.685653,90,0,0,27.69604,27.69604,0.1622039,4.00235E-16,0,-1,0,4.00235E-16,0,0,0.1622039,0.1784243,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.1285465,0.1784243,0,0,4.213E-16
11/11/2007 12:00:00 AM,0,0,-16.23937,90,0,0,26.84208,26.84208,0.5525096,4.00235E-16,0,-1,0,4.00235E-16,0,0,0.5525096,0.6077606,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.1285465,0.6077606,0,0,4.213E-16
11/11/2007 1:00:00 AM,0,0,-30.41902,90,0,0,25.99418,25.99418,0.3218254,4.00235E-16,0,-1,0,4.00235E-16,0,0,0.3218254,0.354008,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.1285465,0.354008,0,0,4.213E-16
11/11/2007 2:00:00 AM,0,0,-43.98512,90,0,0,25.22501,25.22501,0.2241128,4.00235E-16,0,-1,0,4.00235E-16,0,0,0.2241128,0.246524,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.1285465,0.246524,0,0,4.213E-16
11/11/2007 3:00:00 AM,0.03978258,1.581126,-56.93424,116.8267,0.003311383,0.01488582,24.67257,24.57698,0.07874713,0.01414153,0,-1,0,0.01414153,105.2632,0,0.06460561,0.08379354,0.01488582,0.01488582,0.01414153,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.1285465,0.08662184,0.01190865,0,0.01488582
11/11/2007 4:00:00 AM,0.1875301,8.540619,-69.44776,102.6561,0.01549257,0.06976441,24.32758,23.88049,0.5130966,0.06627619,0,-1,0,0.06627619,105.2632,0,0.4468205,0.5511511,0.06976441,0.06976441,0.06627619,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.1285465,0.5644063,0.05581153,0,0.06976441
11/11/2007 5:00:00 AM,0.3199146,16.09329,-81.8506,88.39414,0.05996832,0.2692108,24.94579,23.21428,0.1224074,0.1224074,3.627671,0,1.155354,0.1224074,219.9301,4.440892E-16,0,0,0.2692108,0,0,3.505263,3.33,11.80586,4.213E-16,3.599211,0,3.599211,6.214517,44.38932,0.1286233,0.1346481,0.2153686,5,0.2692108
11/11/2007 6:00:00 AM,0.5571579,23.88469,-94.5877,74.14332,0.405579,1.73368,34.51066,22.70554,0.4428617,0.4428617,3.948125,0,1.242838,0.4428617,391.4721,0,0,0,1.73368,0,0,3.505263,3.33,8.20665,3.23929,5.06368,0,5.06368,11.01835,78.70231,0.1286729,0.4871479,1.386944,5,4.97297
11/11/2007 7:00:00 AM,0.8404485,31.52654,-108.2238,60.01217,0.5446864,2.284228,38.11694,22.21497,0,0,1.25,0,0.50625,0,0,0.3460614,0,0,2.284228,0,0,0.9039386,0.8587416,3.142969,7.796602,3.142969,0,3.142969,14.00003,100,0.128553,0,1.827382,5,10.08083
11/11/2007 8:00:00 AM,1.140018,38.5465,-123.4343,46.18482,0.7428564,2.992797,45.46482,23.64429,1.728667,1.728667,0,0,0,1.728667,173.1274,1.173147,0,0,2.992797,1.81965,1.728667,0,0,0,10.62527,0,0,0,14.00003,100,0.128553,1.901534,2.394238,0,13.61807
11/11/2007 9:00:00 AM,1.083178,44.33349,-140.8874,33.1054,0.8924342,3.436159,53.41703,27.02983,1.892682,1.892682,0,-1,0,1.892682,181.5498,1.443863,0,0,3.436159,1.992296,1.892682,0,0,0,10.62527,0,0,0,14.00003,100,0.128553,2.08195,2.748927,0,14.06143
11/11/2007 10:00:00 AM,1.14218,48.14082,-160.8376,22.19394,0.9832486,3.646947,59.71127,30.48805,1.638548,1.638548,0,0,0,1.638548,222.5718,1.922159,0,0,3.646947,1.724788,1.638548,0,0,0,10.62527,0,0,0,14.00003,100,0.128553,1.802403,2.917557,0,14.27222
11/11/2007 11:00:00 AM,1.360635,49.27758,177.5329,18.0011,1.00912,3.664456,63.17574,33.09837,0.3063864,0.3063864,0,0,0,0.3063864,1196.024,3.341944,0,0,3.664456,0.322512,0.3063864,0,0,0,10.62527,0,0,0,14.00003,100,0.128553,0.337025,2.931564,0,14.28973
11/11/2007 12:00:00 PM,1.013355,47.49489,156.1413,24.30407,1.290046,4.377853,73.77167,34.98797,1.163496,1.163496,0,0,0,1.163496,376.2671,3.15312,0,0,4.377853,1.224733,1.163496,0,0,0,10.62527,0,0,0,14.00003,100,0.128553,1.279846,3.502282,0,15.00313
11/11/2007 1:00:00 PM,0.8531359,43.17345,136.7305,35.9446,1.038627,3.663825,67.80006,36.72617,0,0,0,0,0,0,0,3.663825,0,0,3.663825,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.128553,0,2.93106,0,14.2891
11/11/2007 2:00:00 PM,0.9099536,37.04685,119.83,49.26057,0.7019792,2.623526,58.45245,37.6104,0.6304649,0.6304649,0,-1,0,0.6304649,416.1256,1.959878,0,0,2.623526,0.6636472,0.6304649,0,0,0,10.62527,0,0,0,14.00003,100,0.128553,0.6935114,2.09882,0,13.2488
11/11/2007 3:00:00 PM,0.851983,29.83894,105.0369,63.18084,0.4946113,1.916196,52.35535,37.74365,0.9404479,0.9404479,0,0,0,0.9404479,203.7536,0.9262511,0,0,1.916196,0.9899452,0.9404479,0,0,0,10.62527,0,0,0,14.00003,100,0.128553,1.034493,1.532957,0,12.54147
11/11/2007 4:00:00 PM,0.5210948,22.12605,91.65913,77.35081,0.3319584,1.321095,47.65153,37.88294,1.396017,1.396017,0,0,0,1.396017,94.63311,2.220446E-16,0,0,1.321095,1.469492,1.396017,0,0,0,10.62527,0,0.1483973,-0.1483973,13.8436,98.88268,0.128553,1.535619,1.056876,0,11.94637
11/11/2007 5:00:00 PM,0.3318502,14.35646,79.04234,91.61257,0.02523092,0.106026,37.73508,36.99871,1.261791,1.261791,0,0,0,1.261791,8.40282,0,2.220446E-16,0,0.106026,1.328201,1.261791,0,0,0.1648859,10.47688,0,1.222175,-1.222175,12.55532,89.68066,0.128553,1.38797,0.0848208,0,10.5829
11/11/2007 6:00:00 PM,0.2033837,6.907033,66.64925,105.8637,0.01369025,0.05827139,35.3201,34.92135,0.7218449,0.7218449,0,0,0,0.7218449,8.072564,0,0,0,0.05827139,0.7598367,0.7218449,0,0,1.522858,9.254703,0,0.7015654,-0.7015654,11.8158,84.39843,0.128553,0.7940294,0.04661711,0,9.312974
11/11/2007 7:00:00 PM,0.02736307,0.1296301,54.06132,119.9956,0.001736342,0.007477321,33.09434,33.04386,0.1908537,0.1908537,0,-1,0,0.1908537,3.91783,0,2.775558E-17,0,0.007477321,0.2008986,0.1908537,0,0,2.302375,8.553137,0,0.1934213,-0.1934213,11.61192,82.94212,0.128553,0.209939,0.005981857,0,8.560615
11/11/2007 8:00:00 PM,0,0,40.98299,90,0,0,31.44496,31.44496,2.20494,2.20494,0,-1,0,2.20494,0,0,0,0,0,2.320989,2.20494,0,0,2.517287,8.359715,0,2.320989,-2.320989,9.165382,65.46689,0.128553,2.425434,0,0,8.359715
11/11/2007 9:00:00 PM,0,0,27.27089,90,0,0,30.02776,30.02776,2.516782,2.516782,0,-1,0,2.516782,0,0,0,0,0,2.649244,2.516782,0,0,5.096164,6.038726,0,2.649244,-2.649244,6.372834,45.52015,0.128553,2.76846,0,0,6.038726
11/11/2007 10:00:00 PM,0,0,12.97476,90,0,0,28.63478,28.63478,0.3527522,0.3527522,0,-1,0,0.3527522,0,0,0,0,0,0.3713181,0.3527522,0,0,8.039768,3.389482,0,0.3713181,-0.3713181,5.98143,42.72441,0.128553,0.3880275,0,0,3.389482
11/11/2007 11:00:00 PM,0,0,-1.654657,90,0,0,27.52645,27.52645,0.2469486,0.2469486,0,-1,0,0.2469486,0,0,2.775558E-17,0,0,0.2599459,0.2469486,0,0,8.452344,3.018164,0,0.2599459,-0.2599459,5.707423,40.76723,0.128553,0.2716435,0,0,3.018164
11/12/2007 12:00:00 AM,0,0,-16.16965,90,0,0,26.69067,26.69067,0.2727908,0.2727908,0,-1,0,0.2727908,0,0,0,0,0,0.2871482,0.2727908,0,0,8.741173,2.758219,0,0.2871482,-0.2871482,5.404742,38.60522,0.128553,0.3000698,0,0,2.758219
11/12/2007 1:00:00 AM,0,0,-30.31841,90,0,0,25.8246,25.8246,0.3206139,0.3206139,0,-1,0,0.3206139,0,0,0,0,0,0.3374883,0.3206139,0,0,9.060226,2.47107,0,0.3374883,-0.3374883,5.048998,36.0642,0.128553,0.3526753,0,0,2.47107
11/12/2007 2:00:00 AM,0,0,-43.85988,90,0,0,25.05544,25.05544,0.1413046,0.1413046,0,-1,0,0.1413046,0,0,0,0,0,0.1487416,0.1413046,0,0,9.435213,2.133582,0,0.1487416,-0.1487416,4.892211,34.94429,0.128553,0.155435,0,0,2.133582
11/12/2007 3:00:00 AM,0.03080794,1.796907,-56.79007,116.813,0.006990762,0.03143585,24.60919,24.4074,0,0,0,-1,0,0,0,0,0,0,0.03143585,0,0,0,0,9.600482,1.98484,0.03143585,0,0.03143585,4.922034,35.15731,0.1285518,0,0.02514868,0,2.016276
11/12/2007 4:00:00 AM,0.09770536,8.747097,-69.2888,102.6663,0.05642952,0.2528242,25.34078,23.71091,0,0,0,-1,0,0,0,0,0,0,0.2528242,0,0,0,0,9.569046,2.013133,0.2528242,0,0.2528242,5.161884,36.87053,0.1285422,0,0.2022593,0,2.265957
11/12/2007 5:00:00 AM,0.3231279,16.2942,-81.6796,88.42563,0.05966797,0.2681015,24.76727,23.0447,0.2395421,0.2395421,0,0,0,0.2395421,111.9225,0,0,0,0.2681015,0.2521496,0.2395421,0,0,9.316222,2.240674,0.01595186,0,0.01595186,5.177017,36.97862,0.1285416,0.2634963,0.2144812,0,2.508776
11/12/2007 6:00:00 AM,0.3408236,24.08481,-94.40692,74.19616,0.260765,1.140589,30.07967,22.51779,0.1775037,0.1775037,0,0,0,0.1775037,642.5721,0,0,0,1.140589,0.186846,0.1775037,0,0,9.30027,2.255031,0.9537432,0,0.9537432,6.081817,43.44146,0.1285053,0.195254,0.9124714,0,3.39562
11/12/2007 7:00:00 AM,0.3138414,31.73156,-108.037,60.08921,0.2802765,1.225456,30.15543,22.02722,0,0,0,0,0,0,0,0,0,0,1.225456,0,0,0,0,8.346527,3.1134,1.225456,0,1.225456,7.244388,51.74552,0.1284587,0,0.9803652,0,4.338856
11/12/2007 8:00:00 AM,0.3936118,38.76246,-123.2501,46.29297,0.3757567,1.607044,34.41088,23.47471,0.4934267,0.4934267,0,0,0,0.4934267,325.6905,0,0,0,1.607044,0.5193965,0.4934267,0,0,7.12107,4.216311,1.087647,0,1.087647,8.27622,59.11574,0.1284173,0.5427693,1.285635,0,5.823355
11/12/2007 9:00:00 AM,0.1859841,44.56532,-140.7242,33.25916,0.154376,0.6708704,31.34172,26.86025,2.359368,2.359368,0,-1,0,2.359368,28.43432,0,0,0,0.6708704,2.483546,2.359368,0,0,6.033423,5.195193,0,1.812675,-1.812675,6.365493,45.46772,0.1284173,2.595305,0.5366963,0,5.866064
11/12/2007 10:00:00 AM,0.1813286,48.38919,-160.7248,22.41648,0.1504086,0.6423044,34.69707,30.31847,2.653013,2.653013,0,0,0,2.653013,24.21038,0,0,0,0.6423044,2.792645,2.653013,0,0,8.047506,3.382518,0,2.15034,-2.15034,4.098835,29.27734,0.1284173,2.918314,0.5138435,0,4.024823
11/12/2007 11:00:00 AM,0.4462211,49.53603,177.5684,18.25507,0.4315501,1.737125,45.6188,32.9409,0.02546698,0.02546698,0,0,0,0.02546698,6821.088,0,0,0,1.737125,0.02680734,0.02546698,0,0,10.43677,1.232178,1.710317,0,1.710317,5.721385,40.86695,0.1283524,0.02801367,1.3897,0,2.969303
11/12/2007 12:00:00 PM,0.8073081,47.75277,156.0986,24.46923,1.013869,3.63785,65.1031,34.83656,3.326573,3.326573,5,0,1.53,3.326573,109.3573,0,0,0,3.63785,0,0,1.673427,1.589756,8.726456,2.771464,5.227605,0,5.227605,10.68073,76.29076,0.1284901,3.65923,2.91028,5,6.409314
11/12/2007 1:00:00 PM,0.8275687,43.42334,136.6345,36.03433,1.000956,3.560792,66.47102,36.55659,1.242129,1.242129,1.25,0,0.50625,1.242129,286.6684,0.0698125,0,0,3.560792,0,0,0,0,3.49885,7.476309,3.49885,0,3.49885,14.00003,100,0.1283575,1.366342,2.848634,5,11.0371
11/12/2007 2:00:00 PM,0.5586719,37.28753,119.7083,49.30499,0.6061634,2.306547,55.42974,37.47716,0.8575792,0.8575792,0,-1,0,0.8575792,268.9602,1.403832,0,0,2.306547,0.902715,0.8575792,0,0,0,10.62527,0,0,0,14.00003,100,0.1283575,0.9433372,1.845237,0,12.93182
11/12/2007 3:00:00 PM,0.4907552,30.07314,104.9079,63.19464,0.4623708,1.802685,51.25729,37.6104,0.6708528,0.6708528,0,0,0,0.6708528,268.7154,1.096524,0,0,1.802685,0.7061608,0.6708528,0,0,0,10.62527,0,0,0,14.00003,100,0.1283575,0.737938,1.442148,0,12.42796
11/12/2007 4:00:00 PM,0.5367969,22.35775,91.53293,77.34069,0.2562019,1.03331,45.26805,37.74365,1.92103,1.92103,0,0,0,1.92103,53.78935,0,0,0,1.03331,2.022137,1.92103,0,0,0,10.62527,0,0.9888275,-0.9888275,12.95771,92.5549,0.1283575,2.113133,0.8266478,0,11.65858
11/12/2007 5:00:00 PM,0.2102718,14.58952,78.92453,91.58118,0.06229518,0.2604589,38.67895,36.85941,0,0,0,0,0,0,0,0,0,0,0.2604589,0,0,0,0,1.098697,9.636447,0.2604589,0,0.2604589,13.20481,94.31985,0.1283477,0,0.2083671,0,9.896906
11/12/2007 6:00:00 PM,0.08303484,7.144567,66.54401,105.8109,0.04514748,0.1913601,36.11609,34.80022,0.5303178,0.5303178,0,0,0,0.5303178,36.08404,0,0,0,0.1913601,0.5582293,0.5303178,0,0,0.8382383,9.87086,0,0.3668692,-0.3668692,12.81809,91.55761,0.1283477,0.5833496,0.1530881,0,10.06222
11/12/2007 7:00:00 PM,0.01394556,0.3736666,53.97313,119.9186,0.004950027,0.02132306,33.03635,32.89245,1.235791,1.235791,0,-1,0,1.235791,1.725458,0,2.220446E-16,0,0.02132306,1.300833,1.235791,0,0,1.245871,9.50399,0,1.27951,-1.27951,11.46937,81.9239,0.1283477,1.35937,0.01705844,0,9.525313
11/12/2007 8:00:00 PM,0,0,40.9173,90,0,0,31.30567,31.30567,1.064067,1.064067,0,-1,0,1.064067,0,0,2.220446E-16,0,0,1.12007,1.064067,0,0,2.667548,8.224481,0,1.12007,-1.12007,10.28871,73.49065,0.1283477,1.170473,0,0,8.224481
11/12/2007 9:00:00 PM,0,0,27.23385,90,0,0,29.87635,29.87635,2.258707,2.258707,0,-1,0,2.258707,0,0,0,0,0,2.377586,2.258707,0,0,3.912071,7.104411,0,2.377586,-2.377586,7.782516,55.58929,0.1283477,2.484577,0,0,7.104411
11/12/2007 10:00:00 PM,0,0,12.97187,90,0,0,28.47732,28.47732,0.2705064,0.2705064,0,-1,0,0.2705064,0,0,5.551115E-17,0,0,0.2847436,0.2705064,0,0,6.553833,4.726825,0,0.2847436,-0.2847436,7.48237,53.4454,0.1283477,0.297557,0,0,4.726825
11/12/2007 11:00:00 PM,0,0,-1.620602,90,0,0,27.38716,27.38716,0.1793439,0.1793439,0,-1,0,0.1793439,0,0,2.775558E-17,0,0,0.1887831,0.1793439,0,0,6.870214,4.442081,0,0.1887831,-0.1887831,7.283375,52.02401,0.1283477,0.1972783,0,0,4.442081
11/13/2007 12:00:00 AM,0,0,-16.09776,90,0,0,26.53926,26.53926,0.005624922,0.005624922,0,-1,0,0.005624922,0,0,8.673617E-19,0,0,0.005920971,0.005624922,0,0,7.079974,4.253298,0,0.005920971,-0.005920971,7.277134,51.97943,0.1283477,0.006187415,0,0,4.253298
11/13/2007 1:00:00 AM,0,0,-30.21643,90,0,0,25.66713,25.66713,0.3395575,0.3395575,0,-1,0,0.3395575,0,0,5.551115E-17,0,0,0.357429,0.3395575,0,0,7.086552,4.247377,0,0.357429,-0.357429,6.900371,49.28827,0.1283477,0.3735133,0,0,4.247377
11/13/2007 2:00:00 AM,0,0,-43.73389,90,0,0,24.90402,24.90402,0.1904205,0.1904205,0,-1,0,0.1904205,0,0,0,0,0,0.2004426,0.1904205,0,0,7.483696,3.889948,0,0.2004426,-0.2004426,6.689086,47.77909,0.1283477,0.2094626,0,0,3.889948
11/13/2007 3:00:00 AM,0.05235412,2.006476,-56.64557,116.8027,0.003732771,0.01680597,24.36371,24.25599,0,0,0,-1,0,0,0,0,0,0,0.01680597,0,0,0,0,7.706409,3.689506,0.01680597,0,0.01680597,6.705029,47.89297,0.128347,0,0.01344478,0,3.706311
11/13/2007 4:00:00 AM,0.2667173,8.947304,-69.12978,102.6797,0.0176974,0.07980245,24.05193,23.54133,0,0,0,-1,0,0,0,0,0,0,0.07980245,0,0,0,0,7.689604,3.704631,0.07980245,0,0.07980245,6.780736,48.43373,0.128344,0,0.06384195,0,3.784433
11/13/2007 5:00:00 AM,0.4606999,16.48876,-81.50858,88.4602,0.05837908,0.2625815,24.56019,22.87512,0.07439507,0.07439507,0,0,0,0.07439507,352.9555,0,0,0,0.2625815,0.07831059,0.07439507,0,0,7.609801,3.776453,0.1842709,0,0.1842709,6.955551,49.68241,0.128337,0.08183458,0.2100652,0,4.039034
11/13/2007 6:00:00 AM,0.7563692,24.27853,-94.22598,74.2519,0.3105871,1.349557,31.3646,22.34821,0.3079965,0.3079965,0,0,0,0.3079965,438.1727,0,0,0,1.349557,0.3242068,0.3079965,0,0,7.42553,3.942297,1.02535,0,1.02535,7.928284,56.63048,0.1282982,0.3387961,1.079645,0,5.291853
11/13/2007 7:00:00 AM,0.8718746,31.93009,-107.8496,60.16887,0.5435333,2.284299,37.71456,21.85159,0.6529695,0.6529695,0,0,0,0.6529695,349.8324,0,0,0,2.284299,0.6873364,0.6529695,0,0,6.400181,4.865112,1.596963,0,1.596963,9.443295,67.45197,0.1282378,0.7182665,1.827439,0,7.149411
11/13/2007 8:00:00 AM,1.072842,38.97192,-123.0645,46.40328,0.741477,2.993776,45.07199,23.29907,1.701884,1.701884,0,0,0,1.701884,175.9095,0,0,0,2.993776,1.791457,1.701884,0,0,4.803218,6.302378,1.202319,0,1.202319,10.58392,75.59924,0.1281924,1.872072,2.395021,0,9.296154
11/13/2007 9:00:00 AM,1.112792,44.7908,-140.5581,33.41402,0.8909795,3.438369,53.02637,26.69067,0,0,0,-1,0,0,0,0,0,0,3.438369,0,0,0,0,3.600899,7.384465,3.438369,0,3.438369,13.84584,98.89865,0.1280626,0,2.750695,0,10.82283
11/13/2007 10:00:00 AM,1.31335,48.6316,-160.6077,22.63732,0.9818752,3.65043,59.32197,30.14889,0,0,0,0,0,0,0,3.4879,0,0,3.65043,0,0,0,0,0.1625299,10.479,0.1625299,0,0.1625299,14.00003,100,0.1280565,0,2.920344,0,14.12943
11/13/2007 11:00:00 AM,1.461887,49.78917,177.6092,18.50355,1.00798,3.668264,62.82422,32.78949,1.461233,1.461233,0,0,0,1.461233,251.039,2.130124,0,0,3.668264,1.53814,1.461233,0,0,0,10.62527,0,0,0,14.00003,100,0.1280565,1.607356,2.934611,0,14.29354
11/13/2007 12:00:00 PM,1.300949,48.00608,156.0618,24.62988,0.9675162,3.505397,63.54327,34.69727,0,0,0,0,0,0,0,3.505397,0,0,3.505397,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1280565,0,2.804318,0,14.13067
11/13/2007 1:00:00 PM,1.384458,43.66933,136.5444,36.12026,0.8632386,3.155074,62.12445,36.41729,1.282691,1.282691,0,0,0,1.282691,245.973,1.804873,0,0,3.155074,1.350202,1.282691,0,0,0,10.62527,0,0,0,14.00003,100,0.1280565,1.410961,2.524059,0,13.78035
11/13/2007 2:00:00 PM,1.172313,37.52483,119.5925,49.34589,0.702241,2.628749,58.18307,37.33786,1.946977,1.946977,0,-1,0,1.946977,135.017,0.5792999,0,0,2.628749,2.049449,1.946977,0,0,0,10.62527,0,0,0,14.00003,100,0.1280565,2.141675,2.102999,0,13.25402
11/13/2007 3:00:00 PM,0.9454928,30.30429,104.7847,63.20508,0.4954685,1.92189,52.14189,37.50745,0,0,0,0,0,0,0,1.92189,0,0,1.92189,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1280565,0,1.537512,0,12.54716
11/13/2007 4:00:00 PM,0.6816968,22.58655,91.41232,77.32735,0.2569507,1.036764,45.19267,37.64674,1.928129,1.928129,0,0,0,1.928129,53.77048,0,0,0,1.036764,2.029609,1.928129,0,0,0,10.62527,0,0.9928453,-0.9928453,12.95348,92.52465,0.1280565,2.120942,0.8294114,0,11.66204
11/13/2007 5:00:00 PM,0.3706107,14.81965,78.81216,91.54671,0.02904872,0.1221743,37.57385,36.72617,0.2423402,0.2423402,0,0,0,0.2423402,50.41439,0,0,0,0.1221743,0.255095,0.2423402,0,0,1.103161,9.632429,0,0.1329206,-0.1329206,12.81337,91.52386,0.1280565,0.2665743,0.09773947,0,9.754603
11/13/2007 6:00:00 PM,0.2104635,7.378985,66.4441,105.7553,0.01462957,0.06234609,35.08695,34.66093,2.869131,2.869131,0,0,0,2.869131,2.172996,0,0,0,0.06234609,3.020138,2.869131,0,0,1.250851,9.499508,0,2.957792,-2.957792,9.69558,69.25401,0.1280565,3.156044,0.04987688,0,9.561854
11/13/2007 7:00:00 PM,0.02698277,0.6142524,53.8901,119.8391,0.002029389,0.008752138,32.81214,32.75315,3.496627,3.33,0,-1,0,3.33,0.262827,4.440892E-16,0.1666273,0.5162901,0.008752138,3.505263,3.33,0,0,4.537286,6.541717,0,3.496511,-3.496511,6.009934,42.92802,0.1280565,3.84629,0.007001711,0,6.550469
11/13/2007 8:00:00 PM,0,0,40.8565,90,0,0,31.15425,31.15425,2.689455,2.689455,0,-1,0,2.689455,0,0,0,0.06545505,0,2.831005,2.689455,0,0,8.422298,3.045206,0,2.831005,-2.831005,3.025793,21.61276,0.1280565,2.9584,0,0,3.045206
11/13/2007 9:00:00 PM,0,0,27.20127,90,0,0,29.74311,29.74311,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.56786,0.2142005,0,0,0,3.025793,21.61276,0.1280565,0,0,0,0.2142005
11/13/2007 10:00:00 PM,0,0,12.97281,90,0,0,28.3259,28.3259,0.4865602,0.2034905,0,-1,0,0.2034905,0,0,0.2830698,0.3317258,0,0.2142005,0.2034905,0,0,11.56786,0.2142005,0,0.2142005,-0.2142005,2.800006,20,0.1280565,0.5352163,0,0,0.2142005
11/13/2007 11:00:00 PM,0,0,-1.583529,90,0,0,27.23575,27.23575,0.1291324,0,0,-1,0,0,0,0,0.1291324,0.1420456,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1280565,0.1420456,0,0,0
11/14/2007 12:00:00 AM,0,0,-16.02377,90,0,0,26.38785,26.38785,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1280565,0,0,0,0
11/14/2007 1:00:00 AM,0,0,-30.11312,90,0,0,25.51572,25.51572,0.3087713,0,0,-1,0,0,0,0,0.3087713,0.3396484,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1280565,0.3396484,0,0,0
11/14/2007 2:00:00 AM,0,0,-43.6072,90,0,0,24.75261,24.75261,0.1462092,0,0,-1,0,0,0,0,0.1462092,0.1608302,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1280565,0.1608302,0,0,0
11/14/2007 3:00:00 AM,0.04083105,2.209785,-56.50082,116.7957,0.005140903,0.02316066,24.23475,24.0864,0.1505733,0.02200262,0,-1,0,0.02200262,105.2632,0,0.1285706,0.1612301,0.02316066,0.02316066,0.02200262,0,0,11.80586,0,0,0,0,2.800006,20,0.1280565,0.1656306,0.01852852,0,0.02316066
11/14/2007 4:00:00 AM,0.2146324,9.141192,-68.97075,102.6964,0.01616652,0.07297684,23.8381,23.37175,0.1300408,0.069328,0,-1,0,0.069328,105.2632,0,0.06071278,0.1291793,0.07297684,0.07297684,0.069328,0,0,11.80586,0,0,0,0,2.800006,20,0.1280565,0.1430449,0.05838148,0,0.07297684
11/14/2007 5:00:00 AM,0.4032438,16.67695,-81.33762,88.4978,0.05812218,0.2616571,24.38294,22.70554,0,0,0,0,0,0,0,0,0,0,0.2616571,0,0,0,0,11.80586,0,0.2616571,0,0.2616571,3.048235,21.77307,0.1280466,0,0.2093257,0,0.2616571
11/14/2007 6:00:00 AM,0.6449759,24.46579,-94.04494,74.31047,0.3100989,1.348724,31.17945,22.17863,0.4987016,0.4987016,4.003965,0,1.258082,0.4987016,270.447,4.440892E-16,0,0,1.348724,0,0,3.505263,3.33,11.5442,0.2354914,4.678724,0,4.678724,7.486862,53.47748,0.1281161,0.5485718,1.078979,5,1.584215
11/14/2007 7:00:00 AM,0.8559542,32.1221,-107.6616,60.25106,0.5428748,2.284087,37.50481,21.66384,0,0,3.505263,0,1.121937,0,0,0,0,0,2.284087,0,0,3.505263,3.33,6.865479,4.446342,5.614087,0,5.614087,12.81285,91.5202,0.1281058,0,1.82727,5,6.73043
11/14/2007 8:00:00 AM,1.125926,39.17484,-122.8774,46.5156,0.7407203,2.994173,44.86433,23.11738,1.915707,1.915707,0,0,0,1.915707,156.296,0,0,0,2.994173,2.016534,1.915707,0,0,1.251393,9.499021,0.9776392,0,0.9776392,13.74032,98.14497,0.128069,2.107278,2.395338,0,12.49319
11/14/2007 9:00:00 AM,1.295984,45.00985,-140.3895,33.56982,0.8902039,3.439306,52.82959,26.52109,1.430079,1.430079,0,-1,0,1.430079,240.4977,1.660207,0,0,3.439306,1.505346,1.430079,0,0,0.2737534,10.3789,0.2737534,0,0.2737534,14.00003,100,0.1280587,1.573087,2.751445,0,13.8182
11/14/2007 10:00:00 AM,1.142849,48.86796,-160.4865,22.85628,0.9811612,3.65126,59.16373,30.01565,0.2033814,0.2033814,0,0,0,0.2033814,1795.278,3.437174,0,0,3.65126,0.2140856,0.2033814,0,0,0,10.62527,0,0,0,14.00003,100,0.1280587,0.2237195,2.921008,0,14.27653
11/14/2007 11:00:00 AM,1.511777,50.03691,177.6554,18.74648,1.007404,3.669654,62.67004,32.65625,1.327558,1.327558,0,0,0,1.327558,276.4214,2.272224,0,0,3.669654,1.39743,1.327558,0,0,0,10.62527,0,0,0,14.00003,100,0.1280587,1.460314,2.935723,0,14.29493
11/14/2007 12:00:00 PM,1.494813,48.25474,156.0309,24.78593,0.9671456,3.507262,63.3955,34.56402,1.174991,1.174991,0,0,0,1.174991,298.4926,2.270429,0,0,3.507262,1.236833,1.174991,0,0,0,10.62527,0,0,0,14.00003,100,0.1280587,1.292491,2.805809,0,14.13254
11/14/2007 1:00:00 PM,1.389183,43.91136,136.4604,36.20233,0.8631265,3.156768,62.01587,36.31433,1.996559,1.996559,0,0,0,1.996559,158.1104,1.055127,0,0,3.156768,2.10164,1.996559,0,0,0,10.62527,0,0,0,14.00003,100,0.1280587,2.196214,2.525414,0,13.78204
11/14/2007 2:00:00 PM,1.204465,37.75869,119.4827,49.38322,0.7024229,2.630995,58.08382,37.23491,0.4038449,0.4038449,0,-1,0,0.4038449,651.4864,2.205895,0,0,2.630995,0.4250999,0.4038449,0,0,0,10.62527,0,0,0,14.00003,100,0.1280587,0.4442294,2.104796,0,13.25627
11/14/2007 3:00:00 PM,0.9010609,30.53233,104.6673,63.21214,0.4959596,1.925133,52.02171,37.3742,1.088906,1.088906,0,0,0,1.088906,176.7952,0.7789165,0,0,1.925133,1.146217,1.088906,0,0,0,10.62527,0,0,0,14.00003,100,0.1280587,1.197797,1.540107,0,12.55041
11/14/2007 4:00:00 PM,0.6654685,22.81239,91.29731,77.31079,0.2577453,1.040434,45.11254,37.54379,1.370889,1.370889,0,0,0,1.370889,75.89484,0,0,0,1.040434,1.443041,1.370889,0,0,0,10.62527,0,0.4026069,-0.4026069,13.57564,96.96868,0.1280587,1.507978,0.8323472,0,11.66571
11/14/2007 5:00:00 PM,0.4050417,15.04679,78.70526,91.50919,0.0294957,0.1241138,37.48387,36.62321,0.3467342,0.3467342,0,0,0,0.3467342,35.7951,0,0,0,0.1241138,0.3649834,0.3467342,0,0,0.447341,10.22267,0,0.2408695,-0.2408695,13.32174,95.15513,0.1280587,0.3814076,0.09929107,0,10.34678
11/14/2007 6:00:00 PM,0.2269601,7.610209,66.34952,105.6968,0.01508996,0.06434254,34.98525,34.54585,0,0,0,0,0,0,0,0,0,0,0.06434254,0,0,0,0,0.7149738,9.981798,0.06434254,0,0.06434254,13.38278,95.59113,0.1280563,0,0.05147404,0,10.04614
11/14/2007 7:00:00 PM,0.03409412,0.8513064,53.81223,119.757,0.002560677,0.01105123,32.67616,32.60174,1.623172,1.623172,0,-1,0,1.623172,0.6808417,0,2.220446E-16,0,0.01105123,1.708602,1.623172,0,0,0.6506312,10.03971,0,1.697551,-1.697551,11.59341,82.8099,0.1280563,1.785489,0.008840986,0,10.05076
11/14/2007 8:00:00 PM,0,0,40.80058,90,0,0,31.00284,31.00284,1.252188,1.252188,0,-1,0,1.252188,0,0,2.220446E-16,0,0,1.318093,1.252188,0,0,2.536799,8.342155,0,1.318093,-1.318093,10.20402,72.88569,0.1280563,1.377407,0,0,8.342155
11/14/2007 9:00:00 PM,0,0,27.17313,90,0,0,29.58564,29.58564,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.001347,7.024062,0,0,0,10.20402,72.88569,0.1280563,0,0,0,7.024062
11/14/2007 10:00:00 PM,0,0,12.97753,90,0,0,28.17449,28.17449,0.3929616,0.3929616,0,-1,0,0.3929616,0,0,5.551115E-17,0,0,0.4136437,0.3929616,0,0,4.001347,7.024062,0,0.4136437,-0.4136437,9.767999,69.77128,0.1280563,0.4322577,0,0,7.024062
11/14/2007 11:00:00 PM,0,0,-1.543479,90,0,0,27.08434,27.08434,0.07870689,0.07870689,0,-1,0,0.07870689,0,0,0,0,0,0.08284936,0.07870689,0,0,4.460951,6.610418,0,0.08284936,-0.08284936,9.680668,69.14748,0.1280563,0.08657758,0,0,6.610418
11/15/2007 12:00:00 AM,0,0,-15.9477,90,0,0,26.21221,26.21221,0.225159,0.225159,0,-1,0,0.225159,0,0,2.775558E-17,0,0,0.2370095,0.225159,0,0,4.553006,6.527569,0,0.2370095,-0.2370095,9.430838,67.36299,0.1280563,0.2476749,0,0,6.527569
11/15/2007 1:00:00 AM,0,0,-30.00854,90,0,0,25.34614,25.34614,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.81635,6.290559,0,0,0,9.430838,67.36299,0.1280563,0,0,0,6.290559
11/15/2007 2:00:00 AM,0,0,-43.47988,90,0,0,24.57698,24.57698,0.9956008,0.9956008,0,-1,0,0.9956008,0,0,2.220446E-16,0,0,1.048001,0.9956008,0,0,4.81635,6.290559,0,1.048001,-1.048001,8.326148,59.47236,0.1280563,1.095161,0,0,6.290559
11/15/2007 3:00:00 AM,0.0215868,2.406784,-56.35588,116.7921,0.01584531,0.0713363,24.37412,23.91683,0.5189193,0.5189193,0,-1,0,0.5189193,13.74709,0,0,0,0.0713363,0.5462309,0.5189193,0,0,5.980795,5.242558,0,0.4748946,-0.4748946,7.825565,55.89678,0.1280563,0.5708113,0.05706904,0,5.313895
11/15/2007 4:00:00 AM,0.1450729,9.328721,-68.81179,102.7162,0.03257678,0.1468317,24.14214,23.20217,0.224173,0.224173,0,-1,0,0.224173,65.49926,0,2.775558E-17,0,0.1468317,0.2359716,0.224173,0,0,6.508456,4.767664,0,0.08913994,-0.08913994,7.731603,55.22562,0.1280563,0.2465903,0.1174653,0,4.914496
11/15/2007 5:00:00 AM,0.3476155,16.85872,-81.16683,88.53839,0.05970829,0.2689637,24.25896,22.53596,0.4030362,0.4030362,0,0,0,0.4030362,66.73438,0,0,0,0.2689637,0.4242486,0.4030362,0,0,6.6075,4.678524,0,0.1552849,-0.1552849,7.567918,54.05645,0.1280563,0.4433398,0.215171,0,4.947488
11/15/2007 6:00:00 AM,0.6537302,24.64656,-93.86394,74.3718,0.3095505,1.347636,30.99254,22.00905,0.01635841,0.01635841,0,0,0,0.01635841,8238.187,0,0,0,1.347636,0.01721938,0.01635841,0,0,6.780039,4.523239,1.330417,0,1.330417,8.830063,63.07175,0.1280064,0.01799425,1.078109,0,5.870876
11/15/2007 7:00:00 AM,0.9267197,32.30755,-107.4733,60.33569,0.5421633,2.28344,37.31192,21.49426,2.731938,2.731938,0,0,0,2.731938,83.58315,0,0,0,2.28344,2.875725,2.731938,0,0,5.449622,5.720614,0,0.5922846,-0.5922846,8.20574,58.61231,0.1280064,3.005132,1.826752,0,8.004055
11/15/2007 8:00:00 AM,1.156847,39.37116,-122.6892,46.62981,0.739921,2.994308,44.66157,22.94174,1.947035,1.947035,0,0,0,1.947035,153.7881,0,0,0,2.994308,2.049511,1.947035,0,0,6.107716,5.12833,0.9447971,0,0.9447971,9.102054,65.01453,0.1279709,2.141739,2.395447,0,8.122638
11/15/2007 9:00:00 AM,1.127019,45.22242,-140.2183,33.72636,0.889398,3.440138,52.63191,26.35151,0.5825025,0.5825025,0,-1,0,0.5825025,590.5791,0,0,0,3.440138,0.6131606,0.5825025,0,0,5.162919,5.978647,2.826978,0,2.826978,11.78396,84.17097,0.127865,0.6407528,2.75211,0,9.418786
11/15/2007 10:00:00 AM,1.210306,49.09821,-160.3611,23.07317,0.9804309,3.65258,58.98018,29.85818,0.9283856,0.9283856,0,0,0,0.9283856,393.4335,0.3393913,0,0,3.65258,0.977248,0.9283856,0,0,2.335941,8.522927,2.335941,0,2.335941,14.00003,100,0.1277775,1.021224,2.922064,0,12.17551
11/15/2007 11:00:00 AM,1.200622,50.27917,177.7069,18.98383,1.006826,3.670753,62.52821,32.53512,0.1218247,0.1218247,0,0,0,0.1218247,3013.145,3.542517,0,0,3.670753,0.1282365,0.1218247,0,0,0,10.62527,0,0,0,14.00003,100,0.1277775,0.1340071,2.936603,0,14.29603
11/15/2007 12:00:00 PM,1.198466,48.49869,156.006,24.9373,0.9667872,3.508891,63.2605,34.44289,0.6592281,0.6592281,0,0,0,0.6592281,532.2726,2.814966,0,0,3.508891,0.6939243,0.6592281,0,0,0,10.62527,0,0,0,14.00003,100,0.1277775,0.7251509,2.807112,0,14.13416
11/15/2007 1:00:00 PM,0.9928272,44.14936,136.3825,36.28047,0.863039,3.159135,61.87711,36.18109,0,0,0,0,0,0,0,3.159135,0,0,3.159135,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1277775,0,2.527308,0,13.78441
11/15/2007 2:00:00 PM,0.9711723,37.98906,119.3789,49.41695,0.7026395,2.63384,57.95479,37.10167,0.4962619,0.4962619,0,-1,0,0.4962619,530.7359,2.111459,0,0,2.63384,0.5223809,0.4962619,0,0,0,10.62527,0,0,0,14.00003,100,0.1277775,0.5458881,2.107072,0,13.25911
11/15/2007 3:00:00 PM,0.802992,30.7572,104.5557,63.21582,0.4964926,1.928186,51.93342,37.27124,0,0,0,0,0,0,0,1.928186,0,0,1.928186,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1277775,0,1.542549,0,12.55346
11/15/2007 4:00:00 PM,0.6787354,23.0352,91.18798,77.29105,0.2585855,1.044283,45.03375,37.44083,1.130778,1.130778,0,0,0,1.130778,92.35082,0,2.220446E-16,0,1.044283,1.190292,1.130778,0,0,0,10.62527,0,0.1460098,-0.1460098,13.84612,98.90066,0.1277775,1.243856,0.835426,0,11.66956
11/15/2007 5:00:00 PM,0.4706182,15.27085,78.60386,91.46868,0.0299365,0.1260292,37.39371,36.52025,2.332506,2.332506,0,0,0,2.332506,5.403167,0,4.440892E-16,0,0.1260292,2.45527,2.332506,0,0,0.1622332,10.47926,0,2.329241,-2.329241,11.39088,81.3633,0.1277775,2.565757,0.1008234,0,10.60529
11/15/2007 6:00:00 PM,0.2544195,7.838161,66.26028,105.6355,0.01554394,0.06631595,34.8773,34.42472,2.862979,2.862979,0,0,0,2.862979,2.316327,0,0,0,0.06631595,3.013662,2.862979,0,0,2.750278,8.150023,0,2.947346,-2.947346,8.284109,59.17209,0.1277775,3.149276,0.05305276,0,8.21634
11/15/2007 7:00:00 PM,0.04257159,1.084748,53.7395,119.6725,0.002863732,0.01236636,32.56383,32.48061,1.90128,1.90128,0,-1,0,1.90128,0.6504229,0,4.440892E-16,0,0.01236636,2.001347,1.90128,0,0,6.025107,5.202678,0,1.988981,-1.988981,6.18754,44.19662,0.1277775,2.091408,0.009893089,0,5.215044
11/15/2007 8:00:00 PM,0,0,40.74952,90,0,0,30.88172,30.88172,0.6726283,0.6726283,0,-1,0,0.6726283,0,0,1.110223E-16,0,0,0.7080297,0.6726283,0,0,8.235085,3.213697,0,0.7080297,-0.7080297,5.441211,38.86571,0.1277775,0.7398911,0,0,3.213697
11/15/2007 9:00:00 PM,0,0,27.14939,90,0,0,29.47057,29.47057,1.625427,1.625427,0,-1,0,1.625427,0,0,2.220446E-16,0,0,1.710975,1.625427,0,0,9.021786,2.505667,0,1.710975,-1.710975,3.637684,25.98341,0.1277775,1.787969,0,0,2.505667
11/15/2007 10:00:00 PM,0,0,12.98601,90,0,0,28.05337,28.05337,0.2460318,0.2460318,0,-1,0,0.2460318,0,0,5.551115E-17,0,0,0.2589809,0.2460318,0,0,10.92287,0.7946917,0,0.2589809,-0.2589809,3.364694,24.03348,0.1277775,0.270635,0,0,0.7946917
11/15/2007 11:00:00 PM,0,0,-1.500496,90,0,0,26.94504,26.94504,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.21063,0.5357109,0,0,0,3.364694,24.03348,0.1277775,0,0,0,0.5357109
11/16/2007 12:00:00 AM,0,0,-15.86962,90,0,0,26.07897,26.07897,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.21063,0.5357109,0,0,0,3.364694,24.03348,0.1277775,0,0,0,0.5357109
11/16/2007 1:00:00 AM,0,0,-29.90274,90,0,0,25.19473,25.19473,0.2265331,0.2265331,0,-1,0,0.2265331,0,0,2.775558E-17,0,0,0.2384559,0.2265331,0,0,11.21063,0.5357109,0,0.2384559,-0.2384559,3.11334,22.2381,0.1277775,0.2491864,0,0,0.5357109
11/16/2007 2:00:00 AM,0,0,-43.35197,90,0,0,24.42557,24.42557,0.5165221,0.2823922,0,-1,0,0.2823922,0,0,0.2341299,0.2857821,0,0.297255,0.2823922,0,0,11.47558,0.297255,0,0.297255,-0.297255,2.800006,20,0.1277775,0.5681743,0,0,0.297255
