Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/16/2007 3:00:00 AM,0.06383083,2.59743,-56.21081,116.7919,0.004663947,0.02104882,23.88179,23.74725,0.3712134,0.01999638,0,-1,0,0.01999638,105.2632,0,0.351217,0.4043355,0.02104882,0.02104882,0.01999638,0,0,11.80586,0,0,0,0,2.800006,20,0.1277775,0.4083348,0.01683906,0,0.02104882
11/16/2007 4:00:00 AM,0.2011001,9.509847,-68.65298,102.7392,0.01742158,0.07876315,23.52896,23.02653,0.3748624,0.07482499,0,-1,0,0.07482499,105.2632,0,0.3000374,0.3973836,0.07876315,0.07876315,0.07482499,0,0,11.80586,0,0,0,0,2.800006,20,0.1277775,0.4123486,0.06301052,0,0.07876315
11/16/2007 5:00:00 AM,0.4260186,17.03403,-80.99628,88.58195,0.05741666,0.2589214,24.04111,22.38455,0.5233585,0.5233585,4.028622,0,1.264814,0.5233585,49.47305,0,0,0,0.2589214,0,0,3.505263,3.33,11.80586,0,3.588921,0,3.588921,6.204755,44.31959,0.1278899,0.5756944,0.2071371,5,0.2589214
11/16/2007 6:00:00 AM,0.6899326,24.82081,-93.68306,74.43583,0.3089426,1.346213,30.8161,21.85159,0,0,3.505263,0,1.121937,0,0,0,0,0,1.346213,0,0,3.505263,3.33,8.216939,3.230029,4.676214,0,4.676214,10.641,76.007,0.127915,0,1.076971,5,4.576243
11/16/2007 7:00:00 AM,0.7157094,32.48639,-107.2847,60.42265,0.6904759,2.842572,41.54055,21.32468,2.313181,2.313181,2.976427,0,0.9775645,2.313181,122.8858,0,0,0,2.842572,0,0,0.6632454,0.6300832,3.540725,7.438622,3.472655,0,3.472655,13.93545,99.53873,0.1279382,2.5445,2.274058,5,10.28119
11/16/2007 8:00:00 AM,0.703128,39.56084,-122.4998,46.74578,0.7814561,3.143628,45.7316,22.77216,1.347831,1.347831,0,0,0,1.347831,233.2361,1.656789,0,0,3.143628,1.418769,1.347831,0,0,0.06806993,10.56401,0.06806993,0,0.06806993,14.00003,100,0.1279357,1.482614,2.514902,0,13.70764
11/16/2007 9:00:00 AM,0.6407894,45.42845,-140.0446,33.88348,0.736199,2.926271,47.86821,26.2001,0.5894645,0.5894645,0,-1,0,0.5894645,496.4287,2.305782,0,0,2.926271,0.6204889,0.5894645,0,0,0,10.62527,0,0,0,14.00003,100,0.1279357,0.648411,2.341017,0,13.55155
11/16/2007 10:00:00 AM,0.7058481,49.32227,-160.2317,23.28782,0.8471532,3.235839,54.78333,29.70677,0,0,0,0,0,0,0,3.235839,0,0,3.235839,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1279357,0,2.588671,0,13.86111
11/16/2007 11:00:00 AM,1.096597,50.51588,177.7639,19.21553,1.006248,3.672549,62.35534,32.38371,2.072778,2.072778,0,0,0,2.072778,177.18,1.490677,0,0,3.672549,2.181872,2.072778,0,0,0,10.62527,0,0,0,14.00003,100,0.1279357,2.280056,2.938039,0,14.29782
11/16/2007 12:00:00 PM,1.061409,48.73784,155.9872,25.08389,0.9664418,3.51096,63.1073,34.3036,0.8672066,0.8672066,0,0,0,0.8672066,404.8585,2.59811,0,0,3.51096,0.9128491,0.8672066,0,0,0,10.62527,0,0,0,14.00003,100,0.1279357,0.9539273,2.808768,0,14.13623
11/16/2007 1:00:00 PM,0.7828072,44.38327,136.3108,36.35462,0.9261317,3.352332,63.69367,36.07813,1.061007,1.061007,0,0,0,1.061007,315.9575,2.235482,0,0,3.352332,1.11685,1.061007,0,0,0,10.62527,0,0,0,14.00003,100,0.1279357,1.167108,2.681865,0,13.97761
11/16/2007 2:00:00 PM,0.6738787,38.21585,119.2811,49.44704,0.732783,2.733579,58.76084,36.99871,0.1335267,0.1335267,0,-1,0,0.1335267,2047.214,2.593024,0,0,2.733579,0.1405545,0.1335267,0,0,0,10.62527,0,0,0,14.00003,100,0.1279357,0.1468794,2.186863,0,13.35885
11/16/2007 3:00:00 PM,0.6702992,30.97883,104.45,63.2161,0.6184232,2.352433,55.48478,37.16829,2.284396,2.284396,0,0,0,2.284396,102.9783,0,0,0,2.352433,2.404628,2.284396,0,0,0,10.62527,0,0.05219464,-0.05219464,13.94501,99.60702,0.1279357,2.512836,1.881947,0,12.97771
11/16/2007 4:00:00 PM,0.556089,23.2549,91.08434,77.26812,0.2594707,1.048308,44.9563,37.33786,0,0,0,0,0,0,0,0.9903145,0,0,1.048308,0,0,0,0,0.05799405,10.57308,0.05799405,0,0.05799405,14.00003,100,0.1279335,0,0.8386468,0,11.62139
11/16/2007 5:00:00 PM,0.352998,15.49177,78.50798,91.42521,0.02741667,0.1155073,37.25347,36.45363,1.00725,1.00725,0,0,0,1.00725,11.46759,0,0,0,0.1155073,1.060263,1.00725,0,0,0,10.62527,0,0.9447559,-0.9447559,13.00417,92.88673,0.1279335,1.107975,0.09240586,0,10.74078
11/16/2007 6:00:00 PM,0.1586807,8.062766,66.17638,105.5716,0.01490229,0.06361914,34.75561,34.32177,0.4451059,0.4451059,0,0,0,0.4451059,14.29303,0,0,0,0.06361914,0.4685325,0.4451059,0,0,1.049729,9.680518,0,0.4049134,-0.4049134,12.57735,89.83805,0.1279335,0.4896165,0.05089531,0,9.744138
11/16/2007 7:00:00 PM,0.03139276,1.314498,53.67192,119.5856,0.002963191,0.01280331,32.45164,32.36554,1.203954,1.203954,0,-1,0,1.203954,1.063438,0,2.220446E-16,0,0.01280331,1.267321,1.203954,0,0,1.499632,9.275605,0,1.254517,-1.254517,11.25497,80.39252,0.1279335,1.32435,0.01024265,0,9.288408
11/16/2007 8:00:00 PM,0,0,40.7033,90,0,0,30.76059,30.76059,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.89354,8.021088,0,0,0,11.25497,80.39252,0.1279335,0,0,0,8.021088
11/16/2007 9:00:00 PM,0,0,27.13002,90,0,0,29.33127,29.33127,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.89354,8.021088,0,0,0,11.25497,80.39252,0.1279335,0,0,0,8.021088
11/16/2007 10:00:00 PM,0,0,12.99819,90,0,0,27.92012,27.92012,0.3356341,0.3356341,0,-1,0,0.3356341,0,0,0,0,0,0.3532991,0.3356341,0,0,2.89354,8.021088,0,0.3532991,-0.3532991,10.88256,77.73244,0.1279335,0.3691976,0,0,8.021088
11/16/2007 11:00:00 PM,0,0,-1.454625,90,0,0,26.8118,26.8118,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.286095,7.667789,0,0,0,10.88256,77.73244,0.1279335,0,0,0,7.667789
11/17/2007 12:00:00 AM,0,0,-15.78957,90,0,0,25.93967,25.93967,0.1000622,0.1000622,0,-1,0,0.1000622,0,0,0,0,0,0.1053286,0.1000622,0,0,3.286095,7.667789,0,0.1053286,-0.1053286,10.77154,76.93941,0.1279335,0.1100684,0,0,7.667789
11/17/2007 1:00:00 AM,0,0,-29.79577,90,0,0,25.05544,25.05544,0.5237136,0.5237136,0,-1,0,0.5237136,0,0,0,0,0,0.5512775,0.5237136,0,0,3.403127,7.56246,0,0.5512775,-0.5512775,10.19044,72.78872,0.1279335,0.576085,0,0,7.56246
11/17/2007 2:00:00 AM,0,0,-43.22354,90,0,0,24.27415,24.27415,0.5005422,0.5005422,0,-1,0,0.5005422,0,0,0,0,0,0.5268865,0.5005422,0,0,4.015657,7.011182,0,0.5268865,-0.5268865,9.635054,68.82168,0.1279335,0.5505964,0,0,7.011182
11/17/2007 3:00:00 AM,0.05968099,2.781681,-56.06569,116.7951,0.00520123,0.02348809,23.75798,23.60795,0.3403659,0.3403659,0,-1,0,0.3403659,6.900834,0,5.551115E-17,0,0.02348809,0.3582799,0.3403659,0,0,4.601087,6.484296,0,0.3347918,-0.3347918,9.282152,66.30096,0.1279335,0.3744025,0.01879047,0,6.507784
11/17/2007 4:00:00 AM,0.2148381,9.684535,-68.49441,102.7654,0.0175402,0.07935771,23.3809,22.87512,0.3489996,0.3489996,0,-1,0,0.3489996,22.73862,0,5.551115E-17,0,0.07935771,0.367368,0.3489996,0,0,4.973078,6.149504,0,0.2880103,-0.2880103,8.978562,64.13246,0.1279335,0.3838996,0.06348617,0,6.228862
11/17/2007 5:00:00 AM,0.2948822,17.20285,-80.82607,88.62842,0.0608889,0.2746579,23.98374,22.22708,0,0,0,0,0,0,0,0,0,0,0.2746579,0,0,0,0,5.293089,5.861494,0.2746579,0,0.2746579,9.239126,65.99363,0.1279233,0,0.2197263,0,6.136152
11/17/2007 6:00:00 AM,0.4166225,24.98849,-93.50241,74.50249,0.2932982,1.282056,30.20638,21.70017,0.1636834,0.1636834,0,0,0,0.1636834,783.2535,0,0,0,1.282056,0.1722983,0.1636834,0,0,5.018431,6.108686,1.109758,0,1.109758,10.29193,73.51367,0.1278819,0.1800518,1.025645,0,7.390742
11/17/2007 7:00:00 AM,0.717097,32.65858,-107.0959,60.51186,0.6870682,2.832197,41.30357,21.19143,2.569594,2.569594,0,0,0,2.569594,110.2196,0,0,0,2.832197,2.704836,2.569594,0,0,3.908673,7.107468,0.1273609,0,0.1273609,10.41276,74.37671,0.1278771,2.826554,2.265758,0,9.939665
11/17/2007 8:00:00 AM,0.7102738,39.74383,-122.3094,46.86337,0.7851468,3.158921,45.70631,22.63892,0.7557993,0.7557993,0,0,0,0.7557993,417.9576,0,0,0,3.158921,0.7955782,0.7557993,0,0,3.781312,7.222093,2.363343,0,2.363343,12.65482,90.39142,0.1277891,0.8313792,2.527137,0,10.38101
11/17/2007 9:00:00 AM,1.062793,45.62787,-139.8687,34.04099,0.8877016,3.440886,52.26497,26.04263,1.533627,1.533627,0,-1,0,1.533627,224.3626,0.4085715,0,0,3.440886,1.614345,1.533627,0,0,1.41797,9.349101,1.41797,0,1.41797,14.00003,100,0.1277363,1.68699,2.752709,0,12.78999
11/17/2007 10:00:00 AM,1.17358,49.54007,-160.0983,23.50006,0.9789273,3.654799,58.6242,29.55536,0.5441373,0.5441373,0,0,0,0.5441373,671.6684,3.082022,0,0,3.654799,0.5727761,0.5441373,0,0,0,10.62527,0,0,0,14.00003,100,0.1277363,0.598551,2.923839,0,14.28007
11/17/2007 11:00:00 AM,1.096211,50.74696,177.8263,19.44154,1.00567,3.674062,62.1949,32.24441,0.7449304,0.7449304,0,0,0,0.7449304,493.2087,2.889924,0,0,3.674062,0.7841373,0.7449304,0,0,0,10.62527,0,0,0,14.00003,100,0.1277363,0.8194235,2.939249,0,14.29934
11/17/2007 12:00:00 PM,0.977506,48.97214,155.9745,25.22562,1.206479,4.187149,70.34083,34.17035,2.563764,2.563764,0,0,0,2.563764,163.3204,1.48845,0,0,4.187149,2.698699,2.563764,0,0,0,10.62527,0,0,0,14.00003,100,0.1277363,2.820141,3.349719,0,14.81242
11/17/2007 1:00:00 PM,0.7000599,44.61303,136.2453,36.42472,0.8149214,3.014251,60.16826,35.93883,0,0,0,0,0,0,0,3.014251,0,0,3.014251,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1277363,0,2.411401,0,13.63953
11/17/2007 2:00:00 PM,0.7049098,38.43901,119.1896,49.47348,0.7633929,2.833695,59.58221,36.89575,1.472788,1.472788,0,-1,0,1.472788,192.4035,1.283392,0,0,2.833695,1.550303,1.472788,0,0,0,10.62527,0,0,0,14.00003,100,0.1277363,1.620067,2.266956,0,13.45897
11/17/2007 3:00:00 PM,0.6660931,31.19716,104.3503,63.213,0.6110445,2.32884,55.15842,37.06533,0.1931561,0.1931561,0,0,0,0.1931561,1205.678,2.125518,0,0,2.32884,0.2033222,0.1931561,0,0,0,10.62527,0,0,0,14.00003,100,0.1277363,0.2124717,1.863072,0,12.95411
11/17/2007 4:00:00 PM,0.4858944,23.47143,90.98644,77.24203,0.2992015,1.201634,46.02771,37.23491,0.4858775,0.4858775,0,0,0,0.4858775,247.3122,0.6901845,0,0,1.201634,0.5114499,0.4858775,0,0,0,10.62527,0,0,0,14.00003,100,0.1277363,0.5344652,0.9613075,0,11.82691
11/17/2007 5:00:00 PM,0.2727146,15.70947,78.41764,91.37883,0.03486842,0.1468406,37.33164,36.31433,0.2605027,0.2605027,0,0,0,0.2605027,56.36818,0,0,0,0.1468406,0.2742134,0.2605027,0,0,0,10.62527,0,0.1273727,-0.1273727,13.86577,99.04099,0.1277363,0.286553,0.1174725,0,10.77211
11/17/2007 6:00:00 PM,0.09494935,8.283945,66.09785,105.505,0.05290845,0.2246776,35.76041,34.21881,1.842208,1.842208,0,0,0,1.842208,12.19611,0,2.220446E-16,0,0.2246776,1.939166,1.842208,0,0,0.1415253,10.4979,0,1.714488,-1.714488,12.05854,86.13223,0.1277363,2.026428,0.1797421,0,10.72258
11/17/2007 7:00:00 PM,0.01527619,1.540477,53.60947,119.4965,0.01124024,0.04853656,32.57105,32.24441,2.482979,2.482979,0,-1,0,2.482979,1.954772,0,0,0,0.04853656,2.613662,2.482979,0,0,2.046512,8.783413,0,2.565125,-2.565125,9.354656,66.81884,0.1277363,2.731277,0.03882925,0,8.83195
11/17/2007 8:00:00 PM,0,0,40.66189,90,0,0,30.64552,30.64552,0.2028914,0.2028914,0,-1,0,0.2028914,0,0,2.775558E-17,0,0,0.2135699,0.2028914,0,0,4.896651,6.218288,0,0.2135699,-0.2135699,9.129535,65.21083,0.1277363,0.2231805,0,0,6.218288
11/17/2007 9:00:00 PM,0,0,27.11499,90,0,0,29.21014,29.21014,0.2632745,0.2632745,0,-1,0,0.2632745,0,0,0,0,0,0.277131,0.2632745,0,0,5.133951,6.004718,0,0.277131,-0.277131,8.837413,63.12425,0.1277363,0.2896019,0,0,6.004718
11/17/2007 10:00:00 PM,0,0,13.01404,90,0,0,27.79899,27.79899,0.4080262,0.4080262,0,-1,0,0.4080262,0,0,5.551115E-17,0,0,0.4295012,0.4080262,0,0,5.441875,5.727587,0,0.4295012,-0.4295012,8.384679,59.89044,0.1277363,0.4488288,0,0,5.727587
11/17/2007 11:00:00 PM,0,0,-1.405914,90,0,0,26.69067,26.69067,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.919098,5.298086,0,0,0,8.384679,59.89044,0.1277363,0,0,0,5.298086
11/18/2007 12:00:00 AM,0,0,-15.70761,90,0,0,25.8246,25.8246,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.919098,5.298086,0,0,0,8.384679,59.89044,0.1277363,0,0,0,5.298086
11/18/2007 1:00:00 AM,0,0,-29.68768,90,0,0,24.94036,24.94036,0.2745734,0.2745734,0,-1,0,0.2745734,0,0,5.551115E-17,0,0,0.2890246,0.2745734,0,0,5.919098,5.298086,0,0.2890246,-0.2890246,8.08002,57.71431,0.1277363,0.3020307,0,0,5.298086
11/18/2007 2:00:00 AM,0.000004517892,0,-43.09464,90,0,0,24.1712,24.1712,0.06959718,0.06959718,0,-1,0,0.06959718,0,0,1.387779E-17,0,0,0.07326019,0.06959718,0,0,6.240237,5.009061,0,0.07326019,-0.07326019,8.002797,57.16272,0.1277363,0.0765569,0,0,5.009061
11/18/2007 3:00:00 AM,0.04425651,2.959497,-55.92057,116.8017,0.01257778,0.05677374,23.84965,23.48682,0.1800282,0.1800282,0,-1,0,0.1800282,31.53602,0,0,0,0.05677374,0.1895034,0.1800282,0,0,6.321637,4.935801,0,0.1327296,-0.1327296,7.862887,56.16337,0.1277363,0.1980311,0.045419,0,4.992575
11/18/2007 4:00:00 AM,0.04669888,9.85275,-68.33614,102.7947,0.03761932,0.1698154,23.83919,22.75399,0.2308711,0.2308711,0,-1,0,0.2308711,73.55424,0,0,0,0.1698154,0.2430222,0.2308711,0,0,6.469114,4.803071,0,0.07320672,-0.07320672,7.785721,55.61218,0.1277363,0.2539582,0.1358524,0,4.972887
11/18/2007 5:00:00 AM,0.05687082,17.36515,-80.65627,88.67774,0.04605739,0.2083052,23.45229,22.12412,0,0,0,0,0,0,0,0,0,0,0.2083052,0,0,0,0,6.550455,4.729865,0.2083052,0,0.2083052,7.983336,57.02372,0.1277286,0,0.1666441,0,4.93817
11/18/2007 6:00:00 AM,0.1943419,25.14958,-93.32211,74.57169,0.1594305,0.7112765,26.18721,21.57905,0.1174574,0.1174574,0,0,0,0.1174574,605.5615,0,0,0,0.7112765,0.1236393,0.1174574,0,0,6.34215,4.917339,0.5876372,0,0.5876372,8.540818,61.00572,0.1277067,0.1292031,0.5690212,0,5.628616
11/18/2007 7:00:00 AM,0.3668086,32.82411,-106.9071,60.60321,0.3305928,1.441699,30.6618,21.0703,0,0,0,0,0,0,0,0,0,0,1.441699,0,0,0,0,5.754513,5.446213,1.441699,0,1.441699,9.908533,70.7751,0.1276531,0,1.153359,0,6.887911
11/18/2007 8:00:00 AM,0.1754474,39.92009,-122.1183,46.98245,0.1452393,0.6462359,26.71766,22.51779,0.2855293,0.2855293,0,0,0,0.2855293,226.3291,0,0,0,0.6462359,0.3005572,0.2855293,0,0,4.312814,6.743742,0.3456787,0,0.3456787,10.23647,73.11752,0.1276403,0.3140822,0.5169887,0,7.389977
11/18/2007 9:00:00 AM,0.360512,45.82064,-139.6905,34.19873,0.3216591,1.36942,35.27788,25.90939,1.340464,1.340464,0,-1,0,1.340464,102.1602,0,0,0,1.36942,1.411014,1.340464,0,0,3.967135,7.054852,0,0.041594,-0.041594,10.19263,72.80435,0.1276403,1.47451,1.095536,0,8.424273
11/18/2007 10:00:00 AM,0.3412687,49.75153,-159.961,23.70974,0.2970183,1.24579,38.08721,29.41606,1.885516,1.885516,0,0,0,1.885516,66.07159,0,2.220446E-16,0,1.24579,1.984754,1.885516,0,0,4.013351,7.013258,0,0.7389631,-0.7389631,9.413693,67.24053,0.1276403,2.074068,0.9966324,0,8.259049
11/18/2007 11:00:00 AM,0.0505113,50.97234,177.8941,19.66182,0.04125665,0.1774825,33.29263,32.093,2.454403,2.454403,0,0,0,2.454403,7.23119,0,0,0,0.1774825,2.583582,2.454403,0,0,4.834421,6.274295,0,2.406099,-2.406099,6.877442,49.12449,0.1276403,2.699843,0.141986,0,6.451778
11/18/2007 12:00:00 PM,0.4496677,49.2015,155.9679,25.36243,0.4305088,1.722589,46.6896,34.03106,2.94982,2.94982,0,0,0,2.94982,58.3964,0,0,0,1.722589,3.105074,2.94982,0,0,7.507864,3.868196,0,1.382485,-1.382485,5.420175,38.71546,0.1276403,3.244802,1.378071,0,5.590785
11/18/2007 1:00:00 PM,0.2269737,44.83855,136.1863,36.4907,0.1890459,0.7791222,41.33958,35.80559,1.496041,1.496041,0,0,0,1.496041,52.07893,0,2.220446E-16,0,0.7791222,1.57478,1.496041,0,0,9.043959,2.485711,0,0.7956579,-0.7956579,4.581478,32.72478,0.1276403,1.645645,0.6232978,0,3.264833
11/18/2007 2:00:00 PM,0.2146021,38.65849,119.1042,49.49623,0.1786931,0.733846,41.99022,36.75645,1.490286,1.490286,0,-1,0,1.490286,49.24195,0,2.220446E-16,0,0.733846,1.568722,1.490286,0,0,9.928023,1.690053,0,0.8348762,-0.8348762,3.701441,26.43881,0.1276403,1.639315,0.5870768,0,2.423899
11/18/2007 3:00:00 PM,0.05969496,31.41213,104.2565,63.20651,0.04881538,0.204458,38.35146,36.92603,2.377309,2.377309,1.370656,0,0.539189,2.377309,8.600397,0,0,0,0.204458,1.059635,1.006653,0,0,10.85566,0.8551769,0,0.8551769,-0.8551769,2.800006,20,0.1276403,2.61504,0.1635664,5,1.059635
11/18/2007 4:00:00 PM,0.07764707,23.68472,90.8943,77.21283,0.06339695,0.2646313,38.98415,37.13195,0,0,3.505263,0,1.121937,0,0,0,0,0,0.2646313,0,0,3.505263,3.33,11.80586,0,3.594631,0,3.594631,6.210172,44.35828,0.1277058,0,0.211705,5,0.2646313
11/18/2007 5:00:00 PM,0.02787459,15.92387,78.33286,91.32958,0.02260872,0.09544542,36.87074,36.21137,0.4317865,0.4317865,3.93705,0,1.239815,0.4317865,22.10477,0,0,0,0.09544542,0,0,3.505263,3.33,8.211229,3.235168,3.425445,0,3.425445,9.459835,67.57011,0.1278154,0.4749652,0.07635634,5,3.330614
11/18/2007 6:00:00 PM,0.0627066,8.501623,66.02467,105.4359,0.04880447,0.2075072,35.52548,34.10373,1.245495,1.245495,4.750758,0,1.461957,1.245495,16.66062,4.440892E-16,0,0,0.2075072,0,0,3.505263,3.33,4.785783,6.318069,3.537507,0,3.537507,12.81581,91.54131,0.1279923,1.370045,0.1660058,5,6.525576
11/18/2007 7:00:00 PM,0.02039066,1.762606,53.55215,119.4052,0.01281837,0.05537275,32.49575,32.12328,0.9856092,0.9856092,0,-1,0,0.9856092,5.618125,0,2.220446E-16,0,0.05537275,1.037483,0.9856092,0,0,1.248276,9.501825,0,0.9821106,-0.9821106,11.78057,84.14679,0.1279923,1.08417,0.0442982,0,9.557199
11/18/2007 8:00:00 PM,0,0,40.62528,90,0,0,30.52439,30.52439,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.33951,8.519715,0,0,0,11.78057,84.14679,0.1279923,0,0,0,8.519715
11/18/2007 9:00:00 PM,0,0,27.10426,90,0,0,29.11324,29.11324,4.02244,3.33,0,-1,0,3.33,0,0,0.69244,1.094684,0,3.505263,3.33,0,0,2.33951,8.519715,0,3.505263,-3.505263,8.085702,57.7549,0.1279923,4.424684,0,0,8.519715
11/18/2007 10:00:00 PM,0,0,13.03351,90,0,0,27.69604,27.69604,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.234247,5.014452,0,0,0,8.085702,57.7549,0.1279923,0,0,0,5.014452
11/18/2007 11:00:00 PM,0,0,-1.354413,90,0,0,26.58771,26.58771,0.2505096,0.2505096,0,-1,0,0.2505096,0,0,5.551115E-17,0,0,0.2636943,0.2505096,0,0,6.234247,5.014452,0,0.2636943,-0.2636943,7.807744,55.76949,0.1279923,0.2755606,0,0,5.014452
11/19/2007 12:00:00 AM,0,0,-15.62379,90,0,0,25.72164,25.72164,0.7280089,0.7280089,0,-1,0,0.7280089,0,0,0,0,0,0.7663251,0.7280089,0,0,6.527241,4.750758,0,0.7663251,-0.7663251,6.999966,49.99966,0.1279923,0.8008097,0,0,4.750758
11/19/2007 1:00:00 AM,0,0,-29.57854,90,0,0,24.8374,24.8374,0.1298481,0.1298481,0,-1,0,0.1298481,0,0,2.775558E-17,0,0,0.1366822,0.1298481,0,0,7.378713,3.984432,0,0.1366822,-0.1366822,6.85589,48.97055,0.1279923,0.1428329,0,0,3.984432
11/19/2007 2:00:00 AM,0.00003545795,0,-42.96534,90,0,0,24.05007,24.05007,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.530582,3.84775,0,0,0,6.85589,48.97055,0.1279923,0,0,0,3.84775
11/19/2007 3:00:00 AM,0.06246803,3.130843,-55.77554,116.8117,0.005864231,0.02651068,23.54087,23.37175,0.03892731,0.03892731,0,-1,0,0.03892731,68.10304,0,0,0,0.02651068,0.04097612,0.03892731,0,0,7.530582,3.84775,0,0.01446543,-0.01446543,6.840642,48.86163,0.1279923,0.04282004,0.02120855,0,3.874261
11/19/2007 4:00:00 AM,0.1157122,10.01446,-68.17825,102.8271,0.06343275,0.285441,24.46972,22.63892,0,0,0,-1,0,0,0,0,0,0,0.285441,0,0,0,0,7.546655,3.833285,0.285441,0,0.285441,7.111436,50.79587,0.1279817,0,0.2283528,0,4.118726
11/19/2007 5:00:00 AM,0.2591443,17.5209,-80.48701,88.72988,0.08280549,0.3727481,24.39885,22.00905,0.7902585,0.7902585,0,0,0,0.7902585,47.16787,0,1.110223E-16,0,0.3727481,0.8318511,0.7902585,0,0,7.261214,4.090182,0,0.459103,-0.459103,6.627499,47.33918,0.1279817,0.8692844,0.2981985,0,4.46293
11/19/2007 6:00:00 AM,0.3965762,25.30405,-93.14224,74.64339,0.2796162,1.226134,29.58733,21.48214,0.2810961,0.2810961,0,0,0,0.2810961,436.1975,0,0,0,1.226134,0.2958906,0.2810961,0,0,7.771328,3.631079,0.9302434,0,0.9302434,7.510005,53.64278,0.1279472,0.3092057,0.9809072,0,4.857213
11/19/2007 7:00:00 AM,0.3725403,32.98293,-106.7183,60.69659,0.3353939,1.462498,30.68011,20.94918,2.086101,2.086101,0,0,0,2.086101,70.10678,0,0,0,1.462498,2.195895,2.086101,0,0,6.841085,4.468298,0,0.7333975,-0.7333975,6.736936,48.12088,0.1279472,2.294711,1.169998,0,5.930796
11/19/2007 8:00:00 AM,0.3630475,40.08959,-121.9264,47.10289,0.3288613,1.424654,31.94823,22.39666,0,0,0,0,0,0,0,0,0,0,1.424654,0,0,0,0,7.655971,3.7349,1.424654,0,1.424654,8.088482,57.77475,0.1278944,0,1.139723,0,5.159554
11/19/2007 9:00:00 AM,0.5615056,46.0067,-139.5103,34.35654,0.6011031,2.449605,43.39649,25.77009,1.251353,1.251353,0,-1,0,1.251353,195.7566,0,0,0,2.449605,1.317213,1.251353,0,0,6.231317,5.017089,1.132392,0,1.132392,9.162763,65.44817,0.1278524,1.376488,1.959684,0,7.466694
11/19/2007 10:00:00 AM,0.7895731,49.95661,-159.8198,23.91669,0.959333,3.601278,57.71215,29.24648,0,0,0,0,0,0,0,0,0,0,3.601278,0,0,0,0,5.098925,6.036242,3.601278,0,3.601278,12.57924,89.8515,0.1277191,0,2.881022,0,9.637519
11/19/2007 11:00:00 AM,0.759202,51.19194,177.9672,19.87632,0.9204122,3.422757,59.28155,31.93553,0,0,0,0,0,0,0,1.92511,0,0,3.422757,0,0,0,0,1.497647,9.277391,1.497647,0,1.497647,14.00003,100,0.1276637,0,2.738206,0,12.70015
11/19/2007 12:00:00 PM,0.7603594,49.42585,155.9676,25.49424,0.9149745,3.365102,61.10476,33.87965,0,0,0,0,0,0,0,3.365102,0,0,3.365102,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1276637,0,2.692081,0,13.99038
11/19/2007 1:00:00 PM,0.7886956,45.05979,136.1336,36.55252,0.9206401,3.344618,63.10487,35.66629,0.2326858,0.2326858,0,0,0,0.2326858,1437.396,3.099685,0,0,3.344618,0.2449325,0.2326858,0,0,0,10.62527,0,0,0,14.00003,100,0.1276637,0.2559544,2.675694,0,13.96989
11/19/2007 2:00:00 PM,0.8914067,38.8742,119.0251,49.51528,0.7038592,2.645519,57.50481,36.62321,2.036757,2.036757,0,-1,0,2.036757,129.8888,0.5015652,0,0,2.645519,2.143954,2.036757,0,0,0,10.62527,0,0,0,14.00003,100,0.1276637,2.240432,2.116416,0,13.27079
11/19/2007 3:00:00 PM,0.73985,31.62366,104.1688,63.19664,0.4990413,1.942243,51.56205,36.82912,0.9037534,0.9037534,0,0,0,0.9037534,214.9085,0.9909233,0,0,1.942243,0.9513194,0.9037534,0,0,0,10.62527,0,0,0,14.00003,100,0.1276637,0.9941288,1.553794,0,12.56752
11/19/2007 4:00:00 PM,0.3721892,23.89471,90.80796,77.18052,0.2412911,0.9796142,44.07819,36.99871,1.126632,1.126632,0,0,0,1.126632,86.95071,0,0,0,0.9796142,1.185928,1.126632,0,0,0,10.62527,0,0.2063138,-0.2063138,13.78255,98.44662,0.1276637,1.239295,0.7836913,0,11.60489
11/19/2007 5:00:00 PM,0.294982,16.13492,78.25365,91.27752,0.03088829,0.1302984,37.01541,36.11447,2.347072,2.347072,0,0,0,2.347072,5.551528,0,0,0,0.1302984,2.470602,2.347072,0,0,0.2292376,10.41896,0,2.340304,-2.340304,11.31566,80.82597,0.1276637,2.581779,0.1042387,0,10.54926
11/19/2007 6:00:00 PM,0.1880212,8.715723,65.95685,105.3643,0.01595062,0.06820507,34.44685,33.9826,3.75974,3.75974,1.25,0,0.50625,3.75974,1.81409,0,4.440892E-16,0,0.06820507,2.641832,2.50974,0,0,2.829575,8.078656,0,2.573627,-2.573627,8.602817,61.44857,0.1276637,4.135714,0.05456406,5,8.146862
11/19/2007 7:00:00 PM,0.06103492,1.980807,53.49994,119.3119,0.00419662,0.01816297,32.13012,32.00821,0.9084594,0.9084594,0,-1,0,0.9084594,1.999316,0,1.110223E-16,0,0.01816297,0.956273,0.9084594,0,0,5.68916,5.50503,0,0.93811,-0.93811,7.613962,54.38533,0.1276637,0.9993052,0.01453038,0,5.523193
11/19/2007 8:00:00 PM,0,0,40.59343,90,0,0,30.39114,30.39114,1.111727,1.111727,0,-1,0,1.111727,0,0,0,0,0,1.170239,1.111727,0,0,6.731504,4.56692,0,1.170239,-1.170239,6.380422,45.57435,0.1276637,1.2229,0,0,4.56692
11/19/2007 9:00:00 PM,0,0,27.0978,90,0,0,28.97394,28.97394,0.9536275,0.9536275,0,-1,0,0.9536275,0,0,2.220446E-16,0,0,1.003819,0.9536275,0,0,8.03177,3.396681,0,1.003819,-1.003819,5.322304,38.01638,0.1276637,1.04899,0,0,3.396681
11/19/2007 10:00:00 PM,0,0,13.05655,90,0,0,27.57491,27.57491,0.1818893,0.1818893,0,-1,0,0.1818893,0,0,0,0,0,0.1914624,0.1818893,0,0,9.147124,2.392863,0,0.1914624,-0.1914624,5.120485,36.57482,0.1276637,0.2000782,0,0,2.392863
11/19/2007 11:00:00 PM,0,0,-1.300172,90,0,0,26.47264,26.47264,0.4144282,0.4144282,0,-1,0,0.4144282,0,0,5.551115E-17,0,0,0.4362402,0.4144282,0,0,9.359859,2.2014,0,0.4362402,-0.4362402,4.660648,33.29028,0.1276637,0.455871,0,0,2.2014
11/20/2007 12:00:00 AM,0,0,-15.53816,90,0,0,25.60051,25.60051,0.7108446,0.7108446,0,-1,0,0.7108446,0,0,1.110223E-16,0,0,0.7482575,0.7108446,0,0,9.844571,1.76516,0,0.7482575,-0.7482575,3.871915,27.65648,0.1276637,0.7819291,0,0,1.76516
11/20/2007 1:00:00 AM,0,0,-29.4684,90,0,0,24.6981,24.6981,0.3437784,0.3437784,0,-1,0,0.3437784,0,0,5.551115E-17,0,0,0.361872,0.3437784,0,0,10.67597,1.016903,0,0.361872,-0.361872,3.490469,24.93187,0.1276637,0.3781562,0,0,1.016903
11/20/2007 2:00:00 AM,0.0003517752,0,-42.83572,90,0,0,23.93499,23.93499,0.2990116,0.2990116,0,-1,0,0.2990116,0,0,5.551115E-17,0,0,0.314749,0.2990116,0,0,11.07805,0.6550307,0,0.314749,-0.314749,3.158694,22.56205,0.1276637,0.3289127,0,0,0.6550307
11/20/2007 3:00:00 AM,0.06097298,3.295685,-55.63066,116.825,0.006657504,0.03011155,23.4426,23.25062,0.1831568,0.1831568,0,-1,0,0.1831568,16.44031,0,2.775558E-17,0,0.03011155,0.1927966,0.1831568,0,0,11.42777,0.3402817,0,0.1626851,-0.1626851,2.987209,21.33716,0.1276637,0.2014725,0.02408924,0,0.3703932
11/20/2007 4:00:00 AM,0.0892357,10.16964,-68.02085,102.8625,0.06506903,0.2929122,24.3957,22.51779,0,0,0,-1,0,0,0,0,0,0,0.2929122,0,0,0,0,11.60853,0.1775966,0.2929122,0,0.2929122,3.26509,23.32202,0.1276529,0,0.2343298,0,0.4705088
11/20/2007 5:00:00 AM,0.1612463,17.67008,-80.31836,88.78477,0.1158437,0.5192991,25.23357,21.88792,0.08830891,0.08830891,0,0,0,0.08830891,588.0485,0,0,0,0.5192991,0.09295674,0.08830891,0,0,11.31562,0.4412175,0.4263424,0,0.4263424,3.669554,26.21104,0.1276372,0.0971398,0.4154393,0,0.9605167
11/20/2007 6:00:00 AM,0.1687099,25.45189,-92.96294,74.71748,0.1383574,0.6198389,25.35729,21.36101,0.09765513,0.09765513,0,0,0,0.09765513,634.7223,0,0,0,0.6198389,0.1027949,0.09765513,0,0,10.88928,0.8249257,0.517044,0,0.517044,4.160065,29.71469,0.1276181,0.1074206,0.4958711,0,1.444765
11/20/2007 7:00:00 AM,0.2747494,33.13502,-106.5298,60.79192,0.2350062,1.040812,27.635,20.8341,0,0,0,0,0,0,0,0,0,0,1.040812,0,0,0,0,10.37223,1.290265,1.040812,0,1.040812,5.147466,36.76754,0.1275797,0,0.8326495,0,2.331077
11/20/2007 8:00:00 AM,0.2297643,40.25229,-121.7339,47.22454,0.1918049,0.8487044,27.81495,22.26342,1.315078,1.315078,0,0,0,1.315078,64.53644,2.220446E-16,0,0,0.8487044,1.384292,1.315078,0,0,9.33142,2.226996,0,0.5355881,-0.5355881,4.582906,32.73498,0.1275797,1.446586,0.6789635,0,3.075701
11/20/2007 9:00:00 AM,0.2158229,46.18601,-139.3282,34.51425,0.1793323,0.7813393,30.8406,25.63685,1.289874,1.289874,0,-1,0,1.289874,60.57484,0,0,0,0.7813393,1.357762,1.289874,0,0,9.926518,1.691408,0,0.5764231,-0.5764231,3.975303,28.39496,0.1275797,1.418862,0.6250715,0,2.472747
11/20/2007 10:00:00 AM,0.04932892,50.15523,-159.675,24.12078,0.04028256,0.1760139,30.28158,29.11324,0.9307074,0.9307074,0,0,0,0.9307074,18.91184,0,1.110223E-16,0,0.1760139,0.979692,0.9307074,0,0,10.56699,1.114985,0,0.8036781,-0.8036781,3.128152,22.3439,0.1275797,1.023778,0.1408111,0,1.290999
11/20/2007 11:00:00 AM,0.382038,51.40569,178.0457,20.08499,0.3404232,1.399843,41.75286,31.78412,0,0,0,0,0,0,0,0,0,0,1.399843,0,0,0,0,11.45996,0.3113068,1.399843,0,1.399843,4.456159,31.82965,0.1275281,0,1.119874,0,1.71115
11/20/2007 12:00:00 PM,0.2063349,49.64513,155.9735,25.62099,0.171294,0.715915,38.74993,33.7464,1.448695,1.448695,0,0,0,1.448695,49.41791,0,2.220446E-16,0,0.715915,1.524943,1.448695,0,0,10.06012,1.571165,0,0.8090276,-0.8090276,3.603369,25.7383,0.1275281,1.593565,0.572732,0,2.28708
11/20/2007 1:00:00 PM,0.1486903,45.27666,136.0873,36.61013,0.1227563,0.5120351,39.11989,35.53305,1.960675,1.960675,1.25,0,0.50625,1.960675,26.11525,0,0,0,0.5120351,0.7480787,0.7106748,0,0,10.95904,0.7621377,0,0.2360436,-0.2360436,3.354558,23.96108,0.1275281,2.156742,0.4096281,5,1.274173
11/20/2007 2:00:00 PM,0.3951613,39.08609,118.9523,49.53059,0.3668832,1.46317,47.27688,36.48391,0,0,0,-1,0,0,0,0,0,0,1.46317,0,0,0,0,11.22131,0.5260941,1.46317,0,1.46317,4.742642,33.87595,0.1274741,0,1.170536,0,1.989264
11/20/2007 3:00:00 PM,0.3552833,31.83169,104.0872,63.18339,0.3126766,1.256807,45.87748,36.68983,2.604872,2.604872,1.25,0,0.50625,2.604872,48.2483,0,0,0,1.256807,1.426181,1.354872,0,0,9.758142,1.842947,0,0.1693746,-0.1693746,4.564106,32.60069,0.1274741,2.865359,1.005445,5,3.099753
11/20/2007 4:00:00 PM,0.208974,24.10131,90.72743,77.14514,0.1682167,0.6914573,41.82198,36.89575,2.140852,2.140852,5,0,1.53,2.140852,32.29823,0,0,0,0.6914573,0,0,2.859148,2.716191,9.946336,1.673572,3.407648,0,3.407648,7.796884,55.69192,0.1276566,2.354937,0.5531659,5,2.365029
11/20/2007 5:00:00 PM,0.08089723,16.34253,78.18003,91.22269,0.06511413,0.2734186,37.87578,35.97517,1.191812,1.191812,4.697075,0,1.447302,1.191812,22.94143,0,0,0,0.2734186,0,0,3.505263,3.33,6.538688,4.740455,3.603419,0,3.603419,11.21539,80.10975,0.1278255,1.310993,0.2187349,5,5.013874
11/20/2007 6:00:00 PM,0.03660391,8.926168,65.89439,105.2903,0.02954456,0.1261628,34.7034,33.84331,2.232551,2.232551,0,0,0,2.232551,5.651062,0,0,0,0.1261628,2.350054,2.232551,0,0,2.935269,7.983532,0,2.223891,-2.223891,8.871201,63.36559,0.1278255,2.455806,0.1009303,0,8.109694
11/20/2007 7:00:00 PM,0.01553694,2.195003,53.45282,119.2166,0.01228541,0.05314486,32.22582,31.86891,0,0,0,-1,0,0,0,0,0,0,0.05314486,0,0,0,0,5.406259,5.759641,0.05314486,0,0.05314486,8.921618,63.72572,0.1278235,0,0.04251589,0,5.812786
11/20/2007 8:00:00 PM,0,0,40.56632,90,0,0,30.27002,30.27002,1.175855,1.175855,0,-1,0,1.175855,0,0,2.220446E-16,0,0,1.237743,1.175855,0,0,5.353114,5.807472,0,1.237743,-1.237743,7.616923,54.40648,0.1278235,1.293441,0,0,5.807472
11/20/2007 9:00:00 PM,0,0,27.09556,90,0,0,28.85281,28.85281,1.63668,1.63668,0,-1,0,1.63668,0,0,2.220446E-16,0,0,1.722821,1.63668,0,0,6.728384,4.569729,0,1.722821,-1.722821,5.80091,41.43499,0.1278235,1.800347,0,0,4.569729
11/20/2007 10:00:00 PM,0,0,13.08312,90,0,0,27.478,27.478,0.1332054,0.1332054,0,-1,0,0.1332054,0,0,0,0,0,0.1402162,0.1332054,0,0,8.642629,2.846909,0,0.1402162,-0.1402162,5.65311,40.37928,0.1278235,0.146526,0,0,2.846909
11/20/2007 11:00:00 PM,0,0,-1.243244,90,0,0,26.35151,26.35151,0.4542178,0.4542178,0,-1,0,0.4542178,0,0,5.551115E-17,0,0,0.4781239,0.4542178,0,0,8.798425,2.706692,0,0.4781239,-0.4781239,5.149123,36.77938,0.1278235,0.4996395,0,0,2.706692
11/21/2007 12:00:00 AM,0,0,-15.45078,90,0,0,25.47939,25.47939,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.329673,2.228568,0,0,0,5.149123,36.77938,0.1278235,0,0,0,2.228568
11/21/2007 1:00:00 AM,0,0,-29.35733,90,0,0,24.57698,24.57698,0.2636193,0.2636193,0,-1,0,0.2636193,0,0,5.551115E-17,0,0,0.277494,0.2636193,0,0,9.329673,2.228568,0,0.277494,-0.277494,4.856618,34.69006,0.1278235,0.2899813,0,0,2.228568
11/21/2007 2:00:00 AM,0.0005255649,0,-42.70582,90,0,0,23.81387,23.81387,0.07514084,0.07514084,0,-1,0,0.07514084,0,0,0,0,0,0.07909562,0.07514084,0,0,9.638,1.951074,0,0.07909562,-0.07909562,4.773244,34.09454,0.1278235,0.08265492,0,0,1.951074
11/21/2007 3:00:00 AM,0.02043584,3.453993,-55.486,116.8417,0.01637535,0.07401083,23.58965,23.11738,0.3292833,0.3292833,0,-1,0,0.3292833,22.47634,0,0,0,0.07401083,0.346614,0.3292833,0,0,9.725883,1.871979,0,0.2726032,-0.2726032,4.485896,32.04205,0.1278235,0.3622116,0.05920867,0,1.945989
11/21/2007 4:00:00 AM,0.05684842,10.31826,-67.864,102.901,0.04565885,0.2062473,23.7015,22.38455,0.3199125,0.3199125,0,-1,0,0.3199125,64.46992,0,0,0,0.2062473,0.33675,0.3199125,0,0,10.02878,1.599375,0,0.1305027,-0.1305027,4.348333,31.05946,0.1278235,0.3519038,0.1649979,0,1.805623
11/21/2007 5:00:00 AM,0.05819049,17.81267,-80.15043,88.84238,0.04711791,0.2134603,23.11304,21.75468,0.09221436,0.09221436,0,0,0,0.09221436,231.4827,0,0,0,0.2134603,0.09706774,0.09221436,0,0,10.17378,1.468873,0.1163926,0,0.1163926,4.458753,31.84817,0.1278192,0.1014358,0.1707682,0,1.682333
11/21/2007 6:00:00 AM,0.09721265,25.59306,-92.78432,74.7939,0.07949225,0.3594116,23.51418,21.22172,0.4349954,0.4349954,0,0,0,0.4349954,82.62424,0,0,0,0.3594116,0.4578899,0.4349954,0,0,10.05739,1.573626,0,0.09847826,-0.09847826,4.354948,31.10671,0.1278192,0.4784949,0.2875293,0,1.933038
11/21/2007 7:00:00 AM,0.2510915,33.28036,-106.3416,60.88909,0.212196,0.9436148,26.83144,20.69481,0.02064259,0.02064259,0,0,0,0.02064259,4571.203,0,0,0,0.9436148,0.02172905,0.02064259,0,0,10.16681,1.475148,0.9218858,0,0.9218858,5.229526,37.35368,0.1277853,0.02270685,0.7548919,0,2.418763
11/21/2007 8:00:00 AM,0.320687,40.40816,-121.541,47.3473,0.2801558,1.224337,30.24947,22.12412,0.6992715,0.6992715,0,0,0,0.6992715,175.0876,0,0,0,1.224337,0.7360753,0.6992715,0,0,9.244922,2.304845,0.4882621,0,0.4882621,5.692732,40.66229,0.1277673,0.7691987,0.9794699,0,3.529182
11/21/2007 9:00:00 AM,0.1969005,46.35852,-139.1444,34.6717,0.1632841,0.7137109,30.21497,25.47939,1.158079,1.158079,0,-1,0,1.158079,61.62884,0,0,0,0.7137109,1.219031,1.158079,0,0,8.75666,2.744281,0,0.50532,-0.50532,5.160078,36.85762,0.1277673,1.273887,0.5709687,0,3.457992
11/21/2007 10:00:00 AM,0.3175245,50.34733,-159.5266,24.32187,0.2715323,1.146393,36.85657,28.9376,0.08649804,0.08649804,0,0,0,0.08649804,1325.339,0,0,0,1.146393,0.09105057,0.08649804,0,0,9.318126,2.238961,1.055342,0,1.055342,6.161263,44.00893,0.1277284,0.09514784,0.9171141,0,3.385354
11/21/2007 11:00:00 AM,0.4577152,51.61351,178.1295,20.2878,0.4350481,1.763278,44.38209,31.61454,0.8541446,0.8541446,0,0,0,0.8541446,206.438,0,0,0,1.763278,0.8990995,0.8541446,0,0,8.262784,3.188769,0.864179,0,0.864179,6.981095,49.86486,0.1276966,0.939559,1.410623,0,4.952047
11/21/2007 12:00:00 PM,0.5917845,49.85926,155.9856,25.74261,0.6417453,2.483674,52.53183,33.57077,1.786825,1.786825,0,0,0,1.786825,138.9992,0,0,0,2.483674,1.880869,1.786825,0,0,7.398605,3.96653,0.6028048,0,0.6028048,7.552966,53.94965,0.1276744,1.965508,1.986939,0,6.450203
11/21/2007 1:00:00 PM,0.485265,45.48911,136.0476,36.66348,0.4821744,1.898097,49.57509,35.36347,1.723881,1.723881,0,0,0,1.723881,110.106,0,0,0,1.898097,1.814612,1.723881,0,0,6.7958,4.509054,0.08348461,0,0.08348461,7.632166,54.51537,0.1276714,1.896269,1.518477,0,6.407151
11/21/2007 2:00:00 PM,0.3601242,39.29409,118.8859,49.54216,0.3243383,1.303655,45.88102,36.35067,1.293897,1.293897,0,-1,0,1.293897,100.7542,0,2.220446E-16,0,1.303655,1.361996,1.293897,0,0,6.712316,4.58419,0,0.05834113,-0.05834113,7.57067,54.0761,0.1276714,1.423286,1.042924,0,5.887846
11/21/2007 3:00:00 PM,0.4086947,32.03615,104.0117,63.16677,0.3635993,1.45027,47.25274,36.55659,0.7478033,0.7478033,0,0,0,0.7478033,193.9373,0,0,0,1.45027,0.7871614,0.7478033,0,0,6.777139,4.525849,0.6631085,0,0.6631085,8.199749,58.56952,0.127647,0.8225837,1.160216,0,5.976119
11/21/2007 4:00:00 PM,0.1629682,24.30447,90.65275,77.10673,0.133052,0.5505047,40.61869,36.72617,0,0,0,0,0,0,0,0,0,0,0.5505047,0,0,0,0,6.11403,5.122647,0.5505047,0,0.5505047,8.722004,62.2999,0.1276268,0,0.4404038,0,5.673151
11/21/2007 5:00:00 PM,0.1547719,16.54662,78.112,91.16517,0.107569,0.4489397,39.01501,35.87221,0,0,0,0,0,0,0,0,0,0,0.4489397,0,0,0,0,5.563526,5.618101,0.4489397,0,0.4489397,9.147905,65.34206,0.1276103,0,0.3591518,0,6.067041
11/21/2007 6:00:00 PM,0.1214776,9.132884,65.83727,105.2139,0.04889191,0.2082887,35.15209,33.72824,2.42841,2.42841,0,0,0,2.42841,8.577165,0,4.440892E-16,0,0.2082887,2.556221,2.42841,0,0,5.114586,6.022147,0,2.347932,-2.347932,6.672968,47.66396,0.1276103,2.671251,0.166631,0,6.230435
11/21/2007 7:00:00 PM,0.03498193,2.405118,53.41077,119.1195,0.01173588,0.050807,32.07657,31.73567,1.279542,1.279542,0,-1,0,1.279542,3.970717,0,0,0,0.050807,1.346887,1.279542,0,0,7.723399,3.674215,0,1.29608,-1.29608,5.30678,37.9055,0.1276103,1.407496,0.0406456,0,3.725022
11/21/2007 8:00:00 PM,0,0,40.54392,90,0,0,30.13072,30.13072,2.085681,2.085681,0,-1,0,2.085681,0,0,4.440892E-16,0.03502067,0,2.195454,2.085681,0,0,9.163487,2.378135,0,2.195454,-2.195454,2.992569,21.37545,0.1276103,2.294249,0,0,2.378135
11/21/2007 9:00:00 PM,0,0,27.0975,90,0,0,28.71957,28.71957,1.267718,0.1735474,0,-1,0,0.1735474,0,0,1.094171,1.220942,0,0.1826815,0.1735474,0,0,11.60288,0.1826815,0,0.1826815,-0.1826815,2.800006,20,0.1276103,1.39449,0,0,0.1826815
11/21/2007 10:00:00 PM,0,0,13.11317,90,0,0,27.33871,27.33871,0.2890972,0,0,-1,0,0,0,0,0.2890972,0.3180069,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1276103,0.3180069,0,0,0
11/21/2007 11:00:00 PM,0,0,-1.183685,90,0,0,26.21221,26.21221,0.1110032,0,0,-1,0,0,0,0,0.1110032,0.1221035,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1276103,0.1221035,0,0,0
11/22/2007 12:00:00 AM,0,0,-15.36172,90,0,0,25.34614,25.34614,0.7210285,0,0,-1,0,0,0,0,0.7210285,0.7931314,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1276103,0.7931314,0,0,0
11/22/2007 1:00:00 AM,0,0,-29.24539,90,0,0,24.44374,24.44374,0.3183181,0,0,-1,0,0,0,0,0.3183181,0.3501499,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1276103,0.3501499,0,0,0
11/22/2007 2:00:00 AM,0.000657928,0,-42.57572,90,0,0,23.66245,23.66245,0.3144196,0,0,-1,0,0,0,0,0.3144196,0.3458615,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1276103,0.3458615,0,0,0
11/22/2007 3:00:00 AM,0.09061658,3.605738,-55.34166,116.8617,0.007242609,0.0327995,23.18689,22.97808,0.4264903,0.03115953,0,-1,0,0.03115953,105.2632,0,0.3953308,0.4629074,0.0327995,0.0327995,0.03115953,0,0,11.80586,0,0,0,0,2.800006,20,0.1276103,0.4691393,0.0262396,0,0.0327995
11/22/2007 4:00:00 AM,0.2236573,10.46031,-67.70779,102.9425,0.01914797,0.08689041,22.77894,22.22708,0.7578354,0.08254589,0,-1,0,0.08254589,105.2632,0,0.6752895,0.8171098,0.08689041,0.08689041,0.08254589,0,0,11.80586,0,0,0,0,2.800006,20,0.1276103,0.8336189,0.06951233,0,0.08689041
11/22/2007 5:00:00 AM,0.3724406,17.94864,-79.98331,88.90263,0.05461703,0.2473395,23.19004,21.61539,0.4393817,0.4393817,3.944645,0,1.241888,0.4393817,56.29263,0,0,0,0.2473395,0,0,3.505263,3.33,11.80586,0,3.57734,0,3.57734,6.193768,44.24111,0.1277141,0.4833199,0.1978716,5,0.2473395
11/22/2007 6:00:00 AM,0.6368052,25.72756,-92.60649,74.87257,0.3041092,1.331487,29.88769,21.0703,0,0,3.505263,0,1.121937,0,0,0,0,0,1.331487,0,0,3.505263,3.33,8.22852,3.219606,4.661488,0,4.661488,10.61604,75.82873,0.1277395,0,1.06519,5,4.551093
11/22/2007 7:00:00 AM,0.9458865,33.41894,-106.1539,60.988,0.5358062,2.270509,36.16056,20.5434,2.155354,2.155354,3.387052,0,1.089665,2.155354,105.3428,0,0,0,2.270509,0,0,1.231698,1.170113,3.567033,7.414944,3.440622,0,3.440622,13.8801,99.1434,0.1277994,2.370889,1.816407,5,9.685453
11/22/2007 8:00:00 AM,1.176025,40.55718,-121.3479,47.47102,0.7332496,2.986826,43.47551,21.97271,2.659402,2.659402,0,0,0,2.659402,112.3119,0.06104393,0,0,2.986826,2.799371,2.659402,0,0,0.1264111,10.5115,0.1264111,0,0.1264111,14.00003,100,0.1277948,2.925343,2.389461,0,13.49833
11/22/2007 9:00:00 AM,1.292687,46.52419,-138.9589,34.82874,0.8830369,3.440068,51.39376,25.32797,1.751894,1.751894,0,-1,0,1.751894,196.3628,1.595969,0,0,3.440068,1.844099,1.751894,0,0,0,10.62527,0,0,0,14.00003,100,0.1277948,1.927083,2.752054,0,14.06534
11/22/2007 10:00:00 AM,1.190214,50.53286,-159.3746,24.51982,0.9749848,3.660348,57.69778,28.76802,1.141818,1.141818,0,0,0,1.141818,320.5719,2.458434,0,0,3.660348,1.201914,1.141818,0,0,0,10.62527,0,0,0,14.00003,100,0.1277948,1.256,2.928279,0,14.28562
11/22/2007 11:00:00 AM,0.864072,51.81535,178.2186,20.48472,1.054596,3.836831,62.8699,31.44496,1.659239,1.659239,0,0,0,1.659239,231.2404,2.090263,0,0,3.836831,1.746567,1.659239,0,0,0,10.62527,0,0,0,14.00003,100,0.1277948,1.825163,3.069464,0,14.4621
11/22/2007 12:00:00 PM,0.8388938,50.06817,156.004,25.85904,1.009189,3.657625,63.48829,33.40119,2.192855,2.192855,0,0,0,2.192855,166.7974,1.349357,0,0,3.657625,2.308268,2.192855,0,0,0,10.62527,0,0,0,14.00003,100,0.1277948,2.41214,2.9261,0,14.2829
11/22/2007 1:00:00 PM,0.9071124,45.69706,136.0144,36.71254,1.049858,3.732365,66.57238,35.19389,0.4641792,0.4641792,0,0,0,0.4641792,804.0786,3.243756,0,0,3.732365,0.4886096,0.4641792,0,0,0,10.62527,0,0,0,14.00003,100,0.1277948,0.5105971,2.985892,0,14.35764
11/22/2007 2:00:00 PM,0.6200796,39.49814,118.8259,49.54997,0.6495548,2.47182,55.4186,36.18109,1.72954,1.72954,0,-1,0,1.72954,142.9178,0.6512524,0,0,2.47182,1.820568,1.72954,0,0,0,10.62527,0,0,0,14.00003,100,0.1277948,1.902494,1.977456,0,13.09709
11/22/2007 3:00:00 PM,0.6696408,32.23698,103.9423,63.14679,0.5993412,2.298307,54.11223,36.38095,0,0,0,0,0,0,0,2.298307,0,0,2.298307,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1277948,0,1.838645,0,12.92358
11/22/2007 4:00:00 PM,0.4547004,24.5041,90.58392,77.06531,0.2753871,1.114378,44.67071,36.58687,0.6457512,0.6457512,0,0,0,0.6457512,172.5708,0.4346402,0,0,1.114378,0.6797382,0.6457512,0,0,0,10.62527,0,0,0,14.00003,100,0.1277948,0.7103264,0.8915027,0,11.73965
11/22/2007 5:00:00 PM,0.4524905,16.74713,78.04956,91.10499,0.03283661,0.1387521,36.69649,35.73897,1.627869,1.627869,0,0,0,1.627869,8.523541,0,0,0,0.1387521,1.713547,1.627869,0,0,0,10.62527,0,1.574794,-1.574794,12.34005,88.14303,0.1277948,1.790656,0.1110017,0,10.76403
11/22/2007 6:00:00 PM,0.270021,9.335794,65.78551,105.1353,0.01852855,0.07936087,34.12807,33.58894,1.955706,1.955706,0,0,0,1.955706,4.057915,0,0,0,0.07936087,2.058638,1.955706,0,0,1.749771,9.05048,0,1.979277,-1.979277,10.25371,73.24062,0.1277948,2.151276,0.0634887,0,9.129841
11/22/2007 7:00:00 PM,0.07635815,2.611075,53.37378,119.0207,0.005299179,0.02298002,31.75026,31.59637,2.002398,2.002398,0,-1,0,2.002398,1.147625,0,4.440892E-16,0,0.02298002,2.107787,2.002398,0,0,3.948968,7.071203,0,2.084807,-2.084807,8.056129,57.54366,0.1277948,2.202637,0.01838402,0,7.094183
11/22/2007 8:00:00 PM,0,0,40.52618,90,0,0,29.99748,29.99748,1.306746,1.306746,0,-1,0,1.306746,0,0,2.220446E-16,0,0,1.375522,1.306746,0,0,6.26542,4.986396,0,1.375522,-1.375522,6.606201,47.18705,0.1277948,1.437421,0,0,4.986396
11/22/2007 9:00:00 PM,0,0,27.10357,90,0,0,28.59844,28.59844,1.994616,1.994616,0,-1,0,1.994616,0,0,0,0,0,2.099596,1.994616,0,0,7.793778,3.610874,0,2.099596,-2.099596,4.393033,31.37874,0.1277948,2.194078,0,0,3.610874
11/22/2007 10:00:00 PM,0,0,13.14664,90,0,0,27.20547,27.20547,0.6281703,0.6281703,0,-1,0,0.6281703,0,0,1.110223E-16,0,0,0.6612319,0.6281703,0,0,10.12666,1.511278,0,0.6612319,-0.6612319,3.696033,26.40018,0.1277948,0.6909873,0,0,1.511278
11/22/2007 11:00:00 PM,0,0,-1.121549,90,0,0,26.07897,26.07897,0.4694634,0.4694634,0,-1,0,0.4694634,0,0,5.551115E-17,0,0,0.494172,0.4694634,0,0,10.86136,0.850046,0,0.494172,-0.494172,3.17513,22.67945,0.1277948,0.5164097,0,0,0.850046
11/23/2007 12:00:00 AM,0,0,-15.27103,90,0,0,25.2129,25.2129,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.41044,0.3558741,0,0,0,3.17513,22.67945,0.1277948,0,0,0,0.3558741
11/23/2007 1:00:00 AM,0,0,-29.13264,90,0,0,24.30444,24.30444,0.7935135,0.3380803,0,-1,0,0.3380803,0,0,0.4554331,0.5347844,0,0.3558741,0.3380803,0,0,11.41044,0.3558741,0,0.3558741,-0.3558741,2.800006,20,0.1277948,0.8728648,0,0,0.3558741
11/23/2007 2:00:00 AM,0.001012234,0,-42.44549,90,0,0,23.52316,23.52316,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1277948,0,0,0,0
11/23/2007 3:00:00 AM,0.07144099,3.750896,-55.19769,116.8851,0.007143015,0.03237321,23.03258,22.82667,0.3883933,0.03075455,0,-1,0,0.03075455,105.2632,0,0.3576388,0.4210818,0.03237321,0.03237321,0.03075455,0,0,11.80586,0,0,0,0,2.800006,20,0.1277948,0.4272327,0.02589857,0,0.03237321
11/23/2007 4:00:00 AM,0.2179817,10.59575,-67.55231,102.987,0.01951662,0.08861703,22.65627,22.09384,0.5252429,0.08418617,0,-1,0,0.08418617,105.2632,0,0.4410568,0.56093,0.08861703,0.08861703,0.08418617,0,0,11.80586,0,0,0,0,2.800006,20,0.1277948,0.5777673,0.07089362,0,0.08861703
11/23/2007 5:00:00 AM,0.4863225,18.07799,-79.81712,88.96547,0.05300907,0.2402932,22.99202,21.46397,0.2333008,0.2333008,3.738564,0,1.185628,0.2333008,102.9972,0,0,0,0.2402932,0,0,3.505263,3.33,11.80586,0,3.570293,0,3.570293,6.187083,44.19336,0.1278804,0.2566308,0.1922346,5,0.2402932
11/23/2007 6:00:00 AM,0.6329203,25.85537,-92.42957,74.95341,0.3031165,1.328251,29.72446,20.93706,0,0,3.505263,0,1.121937,0,0,0,0,0,1.328251,0,0,3.505263,3.33,8.235567,3.213264,4.658251,0,4.658251,10.60629,75.75905,0.1279057,0,1.062601,5,4.541515
11/23/2007 7:00:00 AM,0.849472,33.55073,-105.9669,61.08854,0.5347176,2.268123,35.975,20.39198,2.053197,2.053197,3.29693,0,1.065062,2.053197,110.4679,0,0,0,2.268123,0,0,1.243733,1.181546,3.577316,7.40569,3.449669,0,3.449669,13.87893,99.13503,0.127957,2.258516,1.814498,5,9.673813
11/23/2007 8:00:00 AM,1.254702,40.69932,-121.1547,47.59558,0.7321606,2.985457,43.28883,21.8213,3.682478,3.682478,1.25,0,0.50625,3.682478,81.07196,0.2973075,0,0,2.985457,2.560503,2.432478,0,0,0.1276463,10.51039,0.1276463,0,0.1276463,14.00003,100,0.1279524,4.050726,2.388366,5,13.49585
11/23/2007 9:00:00 AM,1.309679,46.68298,-138.7719,34.9852,0.8820434,3.440221,51.19049,25.15839,0.8064089,0.8064089,0,-1,0,0.8064089,426.61,2.591369,0,0,3.440221,0.8488514,0.8064089,0,0,0,10.62527,0,0,0,14.00003,100,0.1279524,0.8870497,2.752177,0,14.0655
11/23/2007 10:00:00 AM,1.213115,50.71175,-159.2193,24.7145,0.9741762,3.66124,57.51811,28.61661,0.9763274,0.9763274,0,0,0,0.9763274,375.0013,2.633527,0,0,3.66124,1.027713,0.9763274,0,0,0,10.62527,0,0,0,14.00003,100,0.1279524,1.07396,2.928992,0,14.28651
11/23/2007 11:00:00 AM,1.368235,52.01113,178.3128,20.67569,1.002292,3.686379,61.09847,31.27538,0.5153638,0.5153638,0,0,0,0.5153638,715.2964,3.143891,0,0,3.686379,0.5424883,0.5153638,0,0,0,10.62527,0,0,0,14.00003,100,0.1279524,0.5669002,2.949103,0,14.31165
11/23/2007 12:00:00 PM,1.456544,50.27179,156.0287,25.97023,0.9644767,3.528878,61.94952,33.23161,2.483056,2.483056,0,0,0,2.483056,142.1183,0.9151345,0,0,3.528878,2.613744,2.483056,0,0,0,10.62527,0,0,0,14.00003,100,0.1279524,2.731362,2.823102,0,14.15415
11/23/2007 1:00:00 PM,1.378764,45.90045,135.9878,36.75725,0.8633043,3.182961,60.69735,35.01826,0.6569041,0.6569041,0,0,0,0.6569041,484.5397,2.491483,0,0,3.182961,0.691478,0.6569041,0,0,0,10.62527,0,0,0,14.00003,100,0.1279524,0.7225945,2.546369,0,13.80824
11/23/2007 2:00:00 PM,1.181545,39.69816,118.7724,49.55401,0.7056564,2.660783,56.96747,36.04179,0.6662526,0.6662526,0,-1,0,0.6662526,399.3656,1.959465,0,0,2.660783,0.7013184,0.6662526,0,0,0,10.62527,0,0,0,14.00003,100,0.1279524,0.7328778,2.128627,0,13.28606
11/23/2007 3:00:00 PM,0.9741311,32.4341,103.8791,63.12348,0.5022491,1.96028,51.0693,36.24771,1.241345,1.241345,0,0,0,1.241345,157.9158,0.6536015,0,0,1.96028,1.306679,1.241345,0,0,0,10.62527,0,0,0,14.00003,100,0.1279524,1.36548,1.568224,0,12.58556
11/23/2007 4:00:00 PM,0.6996375,24.70015,90.52096,77.02092,0.2668838,1.082277,44.28535,36.45363,0.7428475,0.7428475,0,0,0,0.7428475,145.693,0.3003322,0,0,1.082277,0.7819447,0.7428475,0,0,0,10.62527,0,0,0,14.00003,100,0.1279524,0.8171322,0.8658215,0,11.70755
11/23/2007 5:00:00 PM,0.4382805,16.94399,77.99272,91.04222,0.03322269,0.140479,36.56834,35.59967,1.187393,1.187393,0,0,0,1.187393,11.83088,0,2.220446E-16,0,0.140479,1.249887,1.187393,0,0,0,10.62527,0,1.109408,-1.109408,12.83061,91.64703,0.1279524,1.306132,0.1123832,0,10.76575
11/23/2007 6:00:00 PM,0.2702945,9.534826,65.73907,105.0546,0.01892538,0.08110452,34.0245,33.47387,0.379732,0.379732,0,0,0,0.379732,21.35836,0,0,0,0.08110452,0.3997178,0.379732,0,0,1.232676,9.515865,0,0.3186133,-0.3186133,12.49476,89.24812,0.1279524,0.4177051,0.06488361,0,9.596971
11/23/2007 7:00:00 PM,0.08241668,2.8128,53.34183,118.9202,0.005681477,0.02465189,31.64022,31.47525,1.562854,1.562854,0,-1,0,1.562854,1.577364,0,2.220446E-16,0,0.02465189,1.645109,1.562854,0,0,1.586691,9.197252,0,1.620458,-1.620458,10.78665,77.04734,0.1279524,1.719139,0.01972151,0,9.221905
11/23/2007 8:00:00 PM,0,0,40.51309,90,0,0,29.87635,29.87635,0.8855553,0.8855553,0,-1,0,0.8855553,0,0,1.110223E-16,0,0,0.9321635,0.8855553,0,0,3.387199,7.576795,0,0.9321635,-0.9321635,9.804062,70.02888,0.1279524,0.9741108,0,0,7.576795
11/23/2007 9:00:00 PM,0,0,27.11374,90,0,0,28.4652,28.4652,2.929768,2.929768,0,-1,0,2.929768,0,0,0,0,0,3.083966,2.929768,0,0,4.422936,6.644631,0,3.083966,-3.083966,6.553276,46.80902,0.1279524,3.222745,0,0,6.644631
11/23/2007 10:00:00 PM,0,0,13.18348,90,0,0,27.08434,27.08434,0.6110176,0.6110176,0,-1,0,0.6110176,0,0,0,0,0,0.6431764,0.6110176,0,0,7.849566,3.560665,0,0.6431764,-0.6431764,5.875309,41.96641,0.1279524,0.6721194,0,0,3.560665
11/23/2007 11:00:00 PM,0,0,-1.056896,90,0,0,25.95784,25.95784,0.3313944,0.3313944,0,-1,0,0.3313944,0,0,5.551115E-17,0,0,0.3488362,0.3313944,0,0,8.564206,2.917489,0,0.3488362,-0.3488362,5.507603,39.33994,0.1279524,0.3645339,0,0,2.917489
11/24/2007 12:00:00 AM,0,0,-15.17877,90,0,0,25.0736,25.0736,0.5765459,0.5765459,0,-1,0,0.5765459,0,0,1.110223E-16,0,0,0.6068904,0.5765459,0,0,8.951802,2.568652,0,0.6068904,-0.6068904,4.867884,34.77053,0.1279524,0.6342005,0,0,2.568652
11/24/2007 1:00:00 AM,0,0,-29.01914,90,0,0,24.1712,24.1712,0.6374125,0.6374125,0,-1,0,0.6374125,0,0,0,0,0,0.6709605,0.6374125,0,0,9.626124,1.961762,0,0.6709605,-0.6709605,4.16063,29.71873,0.1279524,0.7011538,0,0,1.961762
11/24/2007 2:00:00 AM,0.001553607,0,-42.3152,90,0,0,23.40203,23.40203,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.37164,1.290802,0,0,0,4.16063,29.71873,0.1279524,0,0,0,1.290802
