Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/24/2007 3:00:00 AM,0.1048984,3.889445,-55.05418,116.9119,0.007811131,0.03541907,22.93069,22.70554,0.6550936,0.6550936,0,-1,0,0.6550936,5.406719,0,1.110223E-16,0,0.03541907,0.6895722,0.6550936,0,0,10.37164,1.290802,0,0.654153,-0.654153,3.471092,24.79346,0.1279524,0.7206029,0.02833525,0,1.326221
11/24/2007 4:00:00 AM,0.3014969,10.72458,-67.39765,103.0343,0.02125682,0.09656113,22.56707,21.95454,0,0,0,-1,0,0,0,0,0,0,0.09656113,0,0,0,0,11.09847,0.6366485,0.09656113,0,0.09656113,3.562698,25.44779,0.1279489,0,0.0772489,0,0.7332096
11/24/2007 5:00:00 AM,0.4613591,18.2007,-79.65193,89.03084,0.05214453,0.2365454,22.84578,21.34285,0.2179231,0.2179231,0,0,0,0.2179231,108.5453,0,0,0,0.2365454,0.2293927,0.2179231,0,0,11.00191,0.7235535,0.007152659,0,0.007152659,3.569484,25.49626,0.1279486,0.2397154,0.1892363,0,0.9600989
11/24/2007 6:00:00 AM,0.8179931,25.97648,-92.25367,75.03635,0.3020736,1.324839,29.55367,20.79777,0.2163417,0.2163417,0,0,0,0.2163417,612.3825,0,0,0,1.324839,0.2277281,0.2163417,0,0,10.99476,0.7299908,1.097111,0,1.097111,4.610294,32.93061,0.1279085,0.2379759,1.059871,0,2.05483
11/24/2007 7:00:00 AM,1.109443,33.67573,-105.7805,61.1906,0.5335882,2.265201,35.81893,20.27086,0.0906982,0.0906982,0,0,0,0.0906982,2497.515,0,0,0,2.265201,0.09547178,0.0906982,0,0,9.897649,1.717391,2.169729,0,2.169729,6.66868,47.63333,0.1278292,0.09976801,1.812161,0,3.982591
11/24/2007 8:00:00 AM,1.316927,40.83457,-120.9615,47.72084,0.7310422,2.984075,43.09512,21.66384,2.034665,2.034665,0,0,0,2.034665,146.6617,0,0,0,2.984075,2.141752,2.034665,0,0,7.72792,3.670147,0.842322,0,0.842322,7.467777,53.34116,0.1277984,2.238132,2.38726,0,6.654222
11/24/2007 9:00:00 AM,1.422985,46.83487,-138.5837,35.14096,0.8810331,3.439942,51.00528,25.00698,1.712462,1.712462,0,-1,0,1.712462,200.877,0,0,0,3.439942,1.802592,1.712462,0,0,6.885597,4.428236,1.637351,0,1.637351,9.021104,64.43633,0.1277387,1.883708,2.751954,0,7.868179
11/24/2007 10:00:00 AM,1.544495,50.88395,-159.0607,24.9058,0.973364,3.662521,57.31973,28.44703,1.333062,1.333062,0,0,0,1.333062,274.745,0,0,0,3.662521,1.403223,1.333062,0,0,5.248247,5.901852,2.259298,0,2.259298,11.16446,79.74599,0.1276564,1.466368,2.930017,0,9.564373
11/24/2007 11:00:00 AM,1.508369,52.20079,178.4123,20.86069,1.001754,3.688678,60.90825,31.1058,0.3305593,0.3305593,0,0,0,0.3305593,1115.89,0.3517714,0,0,3.688678,0.3479572,0.3305593,0,0,2.988949,7.93522,2.988949,0,2.988949,14.00003,100,0.1275476,0.3636153,2.950942,0,11.6239
11/24/2007 12:00:00 PM,1.34183,50.47005,156.0597,26.07612,0.9642716,3.531618,61.78822,33.0802,1.479388,1.479388,0,0,0,1.479388,238.7215,1.974367,0,0,3.531618,1.557251,1.479388,0,0,0,10.62527,0,0,0,14.00003,100,0.1275476,1.627327,2.825294,0,14.15689
11/24/2007 1:00:00 PM,1.187558,46.09921,135.9677,36.79759,0.8634669,3.185982,60.57237,34.89107,2.144325,2.144325,0,0,0,2.144325,148.5774,0.9287985,0,0,3.185982,2.257184,2.144325,0,0,0,10.62527,0,0,0,14.00003,100,0.1275476,2.358757,2.548786,0,13.81126
11/24/2007 2:00:00 PM,1.035959,39.89409,118.7253,49.55428,0.7061969,2.665297,56.81123,35.87221,0,0,0,-1,0,0,0,2.665297,0,0,2.665297,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1275476,0,2.132238,0,13.29057
11/24/2007 3:00:00 PM,0.8056588,32.62746,103.8221,63.09684,0.5031517,1.965022,50.96137,36.11447,1.739619,1.739619,0,0,0,1.739619,112.957,0.1338439,0,0,1.965022,1.831178,1.739619,0,0,0,10.62527,0,0,0,14.00003,100,0.1275476,1.913581,1.572018,0,12.5903
11/24/2007 4:00:00 PM,0.4748402,24.89254,90.46388,76.97362,0.2852063,1.154011,44.68652,36.31433,1.481649,1.481649,0,0,0,1.481649,77.88698,0,0,0,1.154011,1.55963,1.481649,0,0,0,10.62527,0,0.4056187,-0.4056187,13.57247,96.94601,0.1275476,1.629813,0.9232091,0,11.77929
11/24/2007 5:00:00 PM,0.3715472,17.13712,77.94148,90.97692,0.03086472,0.1306486,36.3662,35.46643,1.765574,1.765574,0,0,0,1.765574,7.399781,0,2.220446E-16,0,0.1306486,1.858498,1.765574,0,0,0.4506875,10.21966,0,1.72785,-1.72785,11.75115,83.93665,0.1275476,1.942131,0.1045189,0,10.3503
11/24/2007 6:00:00 PM,0.2068839,9.729903,65.69794,104.9717,0.0178703,0.07665119,33.85443,33.33457,6.271846,6.271846,2.941846,0,0.968124,6.271846,1.222147,0,0,0,0.07665119,3.505263,3.33,0,0,2.370521,8.491806,0,3.428612,-3.428612,8.13708,58.12189,0.1275476,6.899031,0.06132096,5,8.568457
11/24/2007 7:00:00 PM,0.05649173,3.010218,53.31487,118.8183,0.005949435,0.02583131,31.51474,31.342,0.537851,0.537851,0,-1,0,0.537851,4.802689,0,0,0,0.02583131,0.566159,0.537851,0,0,6.180089,5.063194,0,0.5403277,-0.5403277,7.567525,54.05364,0.1275476,0.5916361,0.02066505,0,5.089025
11/24/2007 8:00:00 PM,0.00004998645,0,40.50459,90,0,0,29.74311,29.74311,1.445851,1.445851,0,-1,0,1.445851,0,0,0,0,0,1.521949,1.445851,0,0,6.780454,4.522866,0,1.521949,-1.521949,5.96325,42.59456,0.1275476,1.590437,0,0,4.522866
11/24/2007 9:00:00 PM,0,0,27.12794,90,0,0,28.34407,28.34407,1.044554,1.044554,0,-1,0,1.044554,0,0,0,0,0,1.099531,1.044554,0,0,8.471508,3.000917,0,1.099531,-1.099531,4.804243,34.31595,0.1275476,1.14901,0,0,3.000917
11/24/2007 10:00:00 PM,0,0,13.22364,90,0,0,26.96321,26.96321,0.3138246,0.3138246,0,-1,0,0.3138246,0,0,0,0,0,0.3303416,0.3138246,0,0,9.693209,1.901386,0,0.3303416,-0.3303416,4.456032,31.82874,0.1275476,0.345207,0,0,1.901386
11/24/2007 11:00:00 PM,0,0,-0.9897844,90,0,0,25.84277,25.84277,0.2450942,0.2450942,0,-1,0,0.2450942,0,0,2.775558E-17,0,0,0.2579939,0.2450942,0,0,10.06026,1.571045,0,0.2579939,-0.2579939,4.184083,29.88625,0.1275476,0.2696037,0,0,1.571045
11/25/2007 12:00:00 AM,0,0,-15.08501,90,0,0,24.97064,24.97064,0.267595,0.267595,0,-1,0,0.267595,0,0,5.551115E-17,0,0,0.281679,0.267595,0,0,10.34692,1.313051,0,0.281679,-0.281679,3.887167,27.76542,0.1275476,0.2943545,0,0,1.313051
11/25/2007 1:00:00 AM,0,0,-28.90497,90,0,0,24.06824,24.06824,0.5705447,0.5705447,0,-1,0,0.5705447,0,0,1.110223E-16,0,0,0.6005734,0.5705447,0,0,10.65989,1.031372,0,0.6005734,-0.6005734,3.254107,23.24358,0.1275476,0.6275991,0,0,1.031372
11/25/2007 2:00:00 AM,0.001451002,0,-42.18493,90,0,0,23.28696,23.28696,0.2655675,0.2655675,0,-1,0,0.2655675,0,0,5.551115E-17,0,0,0.2795448,0.2655675,0,0,11.3272,0.4307985,0,0.2795448,-0.2795448,2.959441,21.13882,0.1275476,0.2921243,0,0,0.4307985
11/25/2007 3:00:00 AM,0.07812723,4.021365,-54.91122,116.9419,0.007521746,0.03412873,22.8012,22.58441,0.1582774,0.1582774,0,-1,0,0.1582774,21.56261,0,0,0.02392961,0.03412873,0.1666078,0.1582774,0,0,11.6378,0.1512537,0,0.132479,-0.132479,2.819796,20.14136,0.1275476,0.1741051,0.02730298,0,0.1853825
11/25/2007 4:00:00 AM,0.2316482,10.84679,-67.2439,103.0846,0.01987347,0.09034083,22.42418,21.85159,0,0,0,-1,0,0,0,0,0,0,0.09034083,0,0,0,0,11.785,0.0187747,0.09034083,0,0.09034083,2.905501,20.75353,0.1275443,0,0.07227267,0,0.1091155
11/25/2007 5:00:00 AM,0.4286093,18.31676,-79.48787,89.09868,0.05270442,0.239188,22.75885,21.23989,0.3809277,0.3809277,3.886191,0,1.22593,0.3809277,62.79092,0,0,0,0.239188,0,0,3.505263,3.33,11.69466,0.1000814,3.569188,0,3.569188,6.29153,44.93941,0.1276424,0.4190205,0.1913504,5,0.3392695
11/25/2007 6:00:00 AM,0.4097907,26.09089,-92.07892,75.12128,0.2764981,1.217944,28.70365,20.69481,0.4100674,0.4100674,3.91533,0,1.233885,0.4100674,297.0107,0,0,0,1.217944,0,0,3.505263,3.33,8.12547,3.312351,4.547944,0,4.547944,10.60609,75.75762,0.1277072,0.4510741,0.974355,5,4.530294
11/25/2007 7:00:00 AM,0.8203862,33.79392,-105.5951,61.29409,0.5324193,2.262117,35.6617,20.14973,0.8054065,0.8054065,2.190048,0,0.7628831,0.8054065,280.8665,0,0,0,2.262117,0,0,1.384642,1.31541,3.577527,7.4055,3.577527,0,3.577527,14.00003,100,0.1276585,0.8859471,1.809694,5,9.667617
11/25/2007 8:00:00 AM,0.7845747,40.9629,-120.7685,47.84669,0.8344679,3.35015,46.09119,21.56693,1.645868,1.645868,0,0,0,1.645868,203.5491,1.617657,0,0,3.35015,1.732493,1.645868,0,0,0,10.62527,0,0,0,14.00003,100,0.1276585,1.810455,2.68012,0,13.97542
11/25/2007 9:00:00 AM,0.9378485,46.97981,-138.3943,35.29585,1.082347,4.081243,56.96373,24.86769,0.4173068,0.4173068,0,-1,0,0.4173068,977.9957,3.641973,0,0,4.081243,0.4392703,0.4173068,0,0,0,10.62527,0,0,0,14.00003,100,0.1276585,0.4590375,3.264994,0,14.70652
11/25/2007 10:00:00 AM,1.276539,51.04942,-158.8991,25.09361,0.9725497,3.66311,57.15231,28.30774,1.634738,1.634738,0,0,0,1.634738,224.0793,1.942333,0,0,3.66311,1.720777,1.634738,0,0,0,10.62527,0,0,0,14.00003,100,0.1276585,1.798212,2.930488,0,14.28838
11/25/2007 11:00:00 AM,1.197917,52.38425,178.5168,21.03969,1.001227,3.690724,60.73077,30.94834,0.3836177,0.3836177,0,0,0,0.3836177,962.0839,3.286916,0,0,3.690724,0.4038081,0.3836177,0,0,0,10.62527,0,0,0,14.00003,100,0.1276585,0.4219794,2.952579,0,14.316
11/25/2007 12:00:00 PM,1.045337,50.66288,156.097,26.17666,1.252763,4.343545,70.49146,32.92879,1.728863,1.728863,0,0,0,1.728863,251.2371,2.523689,0,0,4.343545,1.819856,1.728863,0,0,0,10.62527,0,0,0,14.00003,100,0.1276585,1.90175,3.474836,0,14.96882
11/25/2007 1:00:00 PM,1.266723,46.29327,135.9543,36.83353,0.8636599,3.189338,60.43594,34.75177,0,0,0,0,0,0,0,3.189338,0,0,3.189338,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1276585,0,2.551471,0,13.81461
11/25/2007 2:00:00 PM,1.13945,40.08587,118.6847,49.55077,0.7067739,2.66886,56.72387,35.76925,0.4431982,0.4431982,0,-1,0,0.4431982,602.1822,2.202336,0,0,2.66886,0.4665244,0.4431982,0,0,0,10.62527,0,0,0,14.00003,100,0.1276585,0.487518,2.135088,0,13.29413
11/25/2007 3:00:00 PM,0.9116335,32.81698,103.7712,63.0669,0.5040939,1.969979,50.84849,35.97517,1.211967,1.211967,0,0,0,1.211967,162.5439,0.6942239,0,0,1.969979,1.275755,1.211967,0,0,0,10.62527,0,0,0,14.00003,100,0.1276585,1.333164,1.575983,0,12.59525
11/25/2007 4:00:00 PM,0.5640027,25.08121,90.4127,76.92342,0.334245,1.342327,46.03407,36.21137,0,0,0,0,0,0,0,1.342327,0,0,1.342327,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1276585,0,1.073861,0,11.9676
11/25/2007 5:00:00 PM,0.4643165,17.32644,77.89583,90.90915,0.03397226,0.1438121,36.35382,35.36347,0.6174598,0.6174598,0,0,0,0.6174598,23.29092,0,1.110223E-16,0,0.1438121,0.6499577,0.6174598,0,0,0,10.62527,0,0.5061457,-0.5061457,13.4665,96.18912,0.1276585,0.6792058,0.1150496,0,10.76909
11/25/2007 6:00:00 PM,0.2268032,9.920953,65.66213,104.8868,0.01784786,0.07659647,33.75077,33.23161,2.51129,2.51129,0,0,0,2.51129,3.050084,0,4.440892E-16,0,0.07659647,2.643464,2.51129,0,0,0.5623841,10.11913,0,2.566867,-2.566867,10.76079,76.86262,0.1276585,2.762419,0.06127718,0,10.19573
11/25/2007 7:00:00 PM,0.102279,3.203256,53.2929,118.7148,0.006455032,0.0280393,31.42645,31.23904,3.57374,3.33,0,-1,0,3.33,0.8420212,0,0.2437403,0.6011143,0.0280393,3.505263,3.33,0,0,3.414459,7.552261,0,3.477224,-3.477224,7.095472,50.68184,0.1276585,3.931114,0.02243144,0,7.580301
11/25/2007 8:00:00 PM,0.0003146699,0,40.50064,90,0,0,29.65832,29.65832,0.802444,0.802444,0,-1,0,0.802444,0,0,0,0,0,0.8446779,0.802444,0,0,7.278041,4.075037,0,0.8446779,-0.8446779,6.205104,44.32208,0.1276585,0.8826883,0,0,4.075037
11/25/2007 9:00:00 PM,0,0,27.14614,90,0,0,28.25928,28.25928,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.216572,3.23036,0,0,0,6.205104,44.32208,0.1276585,0,0,0,3.23036
11/25/2007 10:00:00 PM,0,0,13.26705,90,0,0,26.86025,26.86025,0.3689389,0.3689389,0,-1,0,0.3689389,0,0,5.551115E-17,0,0,0.3883568,0.3689389,0,0,8.216572,3.23036,0,0.3883568,-0.3883568,5.79574,41.39806,0.1276585,0.4058328,0,0,3.23036
11/25/2007 11:00:00 PM,0,0,-0.9202747,90,0,0,25.73981,25.73981,0.4519653,0.4519653,0,-1,0,0.4519653,0,0,5.551115E-17,0,0,0.4757529,0.4519653,0,0,8.648079,2.842003,0,0.4757529,-0.4757529,5.294252,37.81601,0.1276585,0.4971618,0,0,2.842003
11/26/2007 12:00:00 AM,0,0,-14.98981,90,0,0,24.86769,24.86769,0.3965462,0.3965462,0,-1,0,0.3965462,0,0,0,0,0,0.417417,0.3965462,0,0,9.176694,2.36625,0,0.417417,-0.417417,4.854256,34.67319,0.1276585,0.4362008,0,0,2.36625
11/26/2007 1:00:00 AM,0,0,-28.7902,90,0,0,23.96528,23.96528,0.6651106,0.6651106,0,-1,0,0.6651106,0,0,1.110223E-16,0,0,0.7001165,0.6651106,0,0,9.640491,1.948833,0,0.7001165,-0.7001165,4.116269,29.40186,0.1276585,0.7316217,0,0,1.948833
11/26/2007 2:00:00 AM,0.002748958,0,-42.05474,90,0,0,23.184,23.184,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.4184,1.248717,0,0,0,4.116269,29.40186,0.1276585,0,0,0,1.248717
11/26/2007 3:00:00 AM,0.08395532,4.146638,-54.76887,116.9752,0.007757021,0.03521194,22.71106,22.48751,0.3959703,0.3959703,0,-1,0,0.3959703,8.892571,0,5.551115E-17,0,0.03521194,0.4168108,0.3959703,0,0,10.4184,1.248717,0,0.3815989,-0.3815989,3.714028,26.52872,0.1276585,0.4355673,0.02816955,0,1.283929
11/26/2007 4:00:00 AM,0.1649948,10.96235,-67.09115,103.1377,0.04306879,0.1952469,22.978,21.73651,0.1128957,0.1128957,0,-1,0,0.1128957,172.9445,0,0,0,0.1952469,0.1188376,0.1128957,0,0,10.8424,0.8671177,0.07640931,0,0.07640931,3.786516,27.04649,0.1276557,0.1241853,0.1561975,0,1.062365
11/26/2007 5:00:00 AM,0.40352,18.42617,-79.32503,89.16891,0.05079401,0.2307122,22.5885,21.12481,0.09305772,0.09305772,0,0,0,0.09305772,247.9237,0,0,0,0.2307122,0.0979555,0.09305772,0,0,10.76599,0.9358861,0.1327567,0,0.1327567,3.91246,27.94609,0.1276509,0.1023635,0.1845697,0,1.166598
11/26/2007 6:00:00 AM,0.5473481,26.19859,-91.90543,75.20814,0.3492743,1.522809,30.70757,20.57368,0.447019,0.447019,0,0,0,0.447019,340.6586,0,0,0,1.522809,0.4705463,0.447019,0,0,10.63323,1.055367,1.052263,0,1.052263,4.910724,35.07653,0.1276127,0.4917209,1.218247,0,2.578176
11/26/2007 7:00:00 AM,0.6888426,33.90531,-105.4108,61.39891,0.6240249,2.615099,38.24884,20.0286,1.689565,1.689565,0,0,0,1.689565,154.7794,0,0,0,2.615099,1.77849,1.689565,0,0,9.580968,2.002403,0.8366091,0,0.8366091,5.704401,40.74564,0.1275824,1.858522,2.092079,0,4.617502
11/26/2007 8:00:00 AM,0.7262729,41.08432,-120.5759,47.97299,0.7679422,3.11953,43.97533,21.4458,0.8736317,0.8736317,0,0,0,0.8736317,357.0761,0,0,0,3.11953,0.9196123,0.8736317,0,0,8.744358,2.755352,2.199918,0,2.199918,7.791426,55.65294,0.1275028,0.9609948,2.495624,0,5.874881
11/26/2007 9:00:00 AM,1.128224,47.11778,-138.204,35.44975,0.8789684,3.438602,50.66452,24.73444,0.7703933,0.7703933,0,-1,0,0.7703933,446.3438,0,0,0,3.438602,0.8109403,0.7703933,0,0,6.544441,4.735278,2.627662,0,2.627662,10.28425,73.45875,0.1274078,0.8474326,2.750882,0,8.17388
11/26/2007 10:00:00 AM,0.6633787,51.20811,-158.7345,25.2778,0.7425773,2.91524,50.05169,28.15632,1.002792,1.002792,0,0,0,1.002792,290.7122,0,0,0,2.91524,1.055571,1.002792,0,0,3.916779,7.100173,1.859669,0,1.859669,12.04848,86.06042,0.1273407,1.103071,2.332192,0,10.01541
11/26/2007 11:00:00 AM,1.030287,52.56145,178.6263,21.21265,1.246688,4.389247,68.10492,30.79693,0.2395141,0.2395141,0,0,0,0.2395141,1832.563,2.080017,0,0,4.389247,0.2521201,0.2395141,0,0,2.05711,8.773875,2.05711,0,2.05711,14.00003,100,0.1272665,0.2634655,3.511398,0,13.16312
11/26/2007 12:00:00 PM,0.9314257,50.85022,156.1406,26.27181,1.108417,3.957739,65.88139,32.77132,1.664148,1.664148,0,0,0,1.664148,237.8237,2.206004,0,0,3.957739,1.751735,1.664148,0,0,0,10.62527,0,0,0,14.00003,100,0.1272665,1.830563,3.166191,0,14.58301
11/26/2007 1:00:00 PM,1.122691,46.48256,135.9476,36.86503,0.8638834,3.192791,60.30043,34.61247,1.070354,1.070354,0,0,0,1.070354,298.2929,2.066102,0,0,3.192791,1.126689,1.070354,0,0,0,10.62527,0,0,0,14.00003,100,0.1272665,1.17739,2.554233,0,13.81806
11/26/2007 2:00:00 PM,0.9969102,40.27343,118.6507,49.54348,0.7073873,2.673035,56.6068,35.63601,0.8636521,0.8636521,0,-1,0,0.8636521,309.5037,1.763927,0,0,2.673035,0.9091075,0.8636521,0,0,0,10.62527,0,0,0,14.00003,100,0.1272665,0.9500173,2.138428,0,13.29831
11/26/2007 3:00:00 PM,0.9711026,33.00259,103.7266,63.03369,0.5050751,1.974662,50.77356,35.87221,1.528152,1.528152,0,0,0,1.528152,129.2189,0.3660809,0,0,1.974662,1.608582,1.528152,0,0,0,10.62527,0,0,0,14.00003,100,0.1272665,1.680968,1.57973,0,12.59994
11/26/2007 4:00:00 PM,0.7791172,25.26607,90.36742,76.87039,0.2706747,1.099044,44.05592,36.11447,0.8588424,0.8588424,0,0,0,0.8588424,127.968,0.194999,0,0,1.099044,0.9040446,0.8588424,0,0,0,10.62527,0,0,0,14.00003,100,0.1272665,0.9447266,0.8792349,0,11.72432
11/26/2007 5:00:00 PM,0.375454,17.5119,77.85577,90.83897,0.03162936,0.1340157,36.18243,35.26051,0.5347714,0.5347714,0,0,0,0.5347714,25.06037,0,0,0,0.1340157,0.5629173,0.5347714,0,0,0,10.62527,0,0.4289016,-0.4289016,13.54793,96.77071,0.1272665,0.5882486,0.1072126,0,10.75929
11/26/2007 6:00:00 PM,0.1743332,10.1079,65.6316,104.8,0.02433153,0.1043752,33.83646,33.12865,1.04555,1.04555,0,0,0,1.04555,9.982809,0,0,0,0.1043752,1.100578,1.04555,0,0,0.4765573,10.19637,0,0.9962032,-0.9962032,12.49784,89.27007,0.1272665,1.150105,0.08350018,0,10.30075
11/26/2007 7:00:00 PM,0.05597754,3.391842,53.27587,118.6101,0.01035094,0.04495998,31.43659,31.13609,3.882786,3.33,0,-1,0,3.33,1.35015,4.440892E-16,0.552786,0.9410646,0.04495998,3.505263,3.33,0,0,1.58345,9.20017,0,3.460303,-3.460303,8.850356,63.2167,0.1272665,4.271065,0.03596798,0,9.24513
11/26/2007 8:00:00 PM,0.0005797883,0,40.50122,90,0,0,29.56747,29.56747,2.990324,2.990324,0,-1,0,2.990324,0,0,4.440892E-16,0,0,3.14771,2.990324,0,0,5.428231,5.739866,0,3.14771,-3.14771,5.532379,39.51691,0.1272665,3.289356,0,0,5.739866
11/26/2007 9:00:00 PM,0,0,27.16828,90,0,0,28.17449,28.17449,0.7438453,0.7438453,0,-1,0,0.7438453,0,0,1.110223E-16,0,0,0.7829951,0.7438453,0,0,8.925686,2.592157,0,0.7829951,-0.7829951,4.707029,33.62157,0.1272665,0.8182299,0,0,2.592157
11/26/2007 10:00:00 PM,0,0,13.31367,90,0,0,26.77546,26.77546,0.291969,0.291969,0,-1,0,0.291969,0,0,5.551115E-17,0,0,0.3073358,0.291969,0,0,9.795681,1.809162,0,0.3073358,-0.3073358,4.383069,31.30757,0.1272665,0.3211659,0,0,1.809162
11/26/2007 11:00:00 PM,0,0,-0.8484291,90,0,0,25.65502,25.65502,0.44109,0.44109,0,-1,0,0.44109,0,0,5.551115E-17,0,0,0.4643053,0.44109,0,0,10.13717,1.501826,0,0.4643053,-0.4643053,3.893648,27.81172,0.1272665,0.4851991,0,0,1.501826
11/27/2007 12:00:00 AM,0,0,-14.89324,90,0,0,24.78289,24.78289,0.640114,0.640114,0,-1,0,0.640114,0,0,0,0,0,0.6738042,0.640114,0,0,10.65306,1.03752,0,0.6738042,-0.6738042,3.183396,22.7385,0.1272665,0.7041254,0,0,1.03752
11/27/2007 1:00:00 AM,0,0,-28.67488,90,0,0,23.88049,23.88049,0.1318589,0.1318589,0,-1,0,0.1318589,0,0,2.775558E-17,0,0,0.1387988,0.1318589,0,0,11.40173,0.3637162,0,0.1387988,-0.1387988,3.037089,21.69345,0.1272665,0.1450448,0,0,0.3637162
11/27/2007 2:00:00 AM,0.003269703,0,-41.92471,90,0,0,23.11738,23.11738,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.55595,0.2249174,0,0,0,3.037089,21.69345,0.1272665,0,0,0,0.2249174
11/27/2007 3:00:00 AM,0.0199207,4.26525,-54.62722,117.0117,0.01605437,0.07282318,22.8594,22.39666,0.6805878,0.2828536,0,-1,0,0.2828536,25.74589,0,0.3977342,0.5211386,0.07282318,0.2977406,0.2828536,0,0,11.55595,0.2249174,0,0.2249174,-0.2249174,2.800006,20,0.1272665,0.7486466,0.05825854,0,0.2977406
11/27/2007 4:00:00 AM,0.05754708,11.07127,-66.93948,103.1936,0.04629016,0.2098422,22.98608,21.65172,0.4565538,0.1993501,0,-1,0,0.1993501,105.2632,0,0.2572037,0.4623391,0.2098422,0.2098422,0.1993501,0,0,11.80586,0,0,0,0,2.800006,20,0.1272665,0.5022091,0.1678738,0,0.2098422
11/27/2007 5:00:00 AM,0.1075724,18.52893,-79.16351,89.24149,0.08629915,0.3901714,23.52275,21.03397,0.325137,0.325137,3.8304,0,1.210699,0.325137,120.0022,0,0,0,0.3901714,0,0,3.505263,3.33,11.80586,0,3.720171,0,3.720171,6.32927,45.20898,0.127354,0.3576507,0.3121371,5,0.3901714
11/27/2007 6:00:00 AM,0.1339596,26.29959,-91.73333,75.29684,0.1095364,0.4949224,23.64815,20.48889,0.6540107,0.6540107,4.159274,0,1.300482,0.6540107,75.67497,0,0,0,0.4949224,0,0,3.505263,3.33,8.085689,3.348154,3.824922,0,3.824922,9.95791,71.12778,0.1274657,0.7194117,0.3959379,5,3.843077
11/27/2007 7:00:00 AM,0.08591045,34.00989,-105.2276,61.50494,0.07038216,0.3206593,21.9709,19.94381,1.942836,1.942836,4.989099,0,1.527024,1.942836,16.5047,0,0,0,0.3206593,0,0,3.046263,2.89395,4.260767,6.790585,3.214609,0,3.214609,13.00756,92.91093,0.127637,2.13712,0.2565274,5,7.111244
11/27/2007 8:00:00 AM,0.2484022,41.1988,-120.3839,48.09962,0.2079013,0.9221455,27.33968,21.32468,1.062163,1.062163,0,0,0,1.062163,86.8177,0,0,0,0.9221455,1.118066,1.062163,0,0,1.046157,9.683732,0,0.1959209,-0.1959209,12.80104,91.4358,0.127637,1.168379,0.7377164,0,10.60588
11/27/2007 9:00:00 AM,0.3338578,47.24876,-138.0129,35.60251,0.2886581,1.243648,33.00464,24.61332,0,0,0,-1,0,0,0,0,0,0,1.243648,0,0,0,0,1.263847,9.487811,1.243648,0,1.243648,13.98086,99.86312,0.1275922,0,0.9949182,0,10.73146
11/27/2007 10:00:00 AM,0.3184819,51.35997,-158.567,25.45828,0.2712408,1.150929,35.90911,28.00491,2.002572,2.002572,0,0,0,2.002572,57.47252,0,0,0,1.150929,2.107971,2.002572,0,0,0.02019963,10.60709,0,0.9570422,-0.9570422,12.97205,92.65734,0.1275922,2.20283,0.920743,0,11.75802
11/27/2007 11:00:00 AM,0.4675467,52.73235,178.7408,21.37954,0.4420291,1.799053,43.62798,30.66368,1.376315,1.376315,0,0,0,1.376315,130.7152,0,0,0,1.799053,1.448753,1.376315,0,0,1.08358,9.650052,0.3503005,0,0.3503005,13.30438,95.03108,0.1275796,1.513947,1.439243,0,11.44911
11/27/2007 12:00:00 PM,0.3435315,51.03199,156.1904,26.36153,0.2966608,1.222756,41.32219,32.63808,0,0,0,0,0,0,0,0.4894763,0,0,1.222756,0,0,0,0,0.7332793,9.965322,0.7332793,0,0.7332793,14.00003,100,0.1275532,0,0.9782045,0,11.18808
11/27/2007 1:00:00 PM,0.3869273,46.66702,135.9475,36.89207,0.3474164,1.405941,44.65919,34.46106,0.9275388,0.9275388,0,0,0,0.9275388,151.5777,0.4295849,0,0,1.405941,0.9763566,0.9275388,0,0,0,10.62527,0,0,0,14.00003,100,0.1275532,1.020293,1.124753,0,12.03122
11/27/2007 2:00:00 PM,0.5183277,40.45669,118.6232,49.53241,0.5114743,2.001851,50.5845,35.49671,1.620255,1.620255,0,-1,0,1.620255,123.5516,0.2963195,0,0,2.001851,1.705531,1.620255,0,0,0,10.62527,0,0,0,14.00003,100,0.1275532,1.78228,1.601481,0,12.62712
11/27/2007 3:00:00 PM,0.3903132,33.18423,103.6883,62.99722,0.3408009,1.370812,45.75198,35.73897,1.459189,1.459189,0,0,0,1.459189,93.94344,0,0,0,1.370812,1.535988,1.459189,0,0,0,10.62527,0,0.1651761,-0.1651761,13.82592,98.75636,0.1275532,1.605108,1.09665,0,11.99609
11/27/2007 4:00:00 PM,0.3410966,25.44706,90.32803,76.81457,0.2357769,0.9635348,42.88602,35.97517,1.747992,1.747992,0,0,0,1.747992,55.12239,0,0,0,0.9635348,1.839991,1.747992,0,0,0.183529,10.4601,0,0.8764564,-0.8764564,12.90205,92.15733,0.1275532,1.922791,0.7708278,0,11.42363
11/27/2007 5:00:00 PM,0.2093524,17.6934,77.82129,90.76646,0.1079436,0.4523005,38.27301,35.12122,2.907325,2.907325,0,0,0,2.907325,15.55727,0,4.440892E-16,0,0.4523005,3.060342,2.907325,0,0,1.157369,9.583642,0,2.608041,-2.608041,10.15293,72.52081,0.1275532,3.198057,0.3618404,0,10.03594
11/27/2007 6:00:00 PM,0.161213,10.29068,65.60633,104.7114,0.03556751,0.1523955,34.06056,33.02569,3.742322,3.742322,1.25,0,0.50625,3.742322,4.072217,0,4.440892E-16,0,0.1523955,2.623497,2.492322,0,0,4.055193,6.9756,0,2.471101,-2.471101,7.548165,53.91536,0.1275532,4.116554,0.1219164,5,7.127996
11/27/2007 7:00:00 PM,0.0336256,3.575903,53.26375,118.5041,0.02373252,0.1029315,31.72229,31.03313,5.118017,3.33,0,-1,0,3.33,3.091037,4.440892E-16,1.788017,2.299818,0.1029315,3.505263,3.33,0,0,6.800861,4.504499,0,3.402332,-3.402332,3.961792,28.29846,0.1275532,5.629818,0.08234522,0,4.607431
11/27/2007 8:00:00 PM,0.0005802937,0,40.50626,90,0,0,29.47057,29.47057,1.314283,1.047059,0,-1,0,1.047059,0,0,0.2672235,0.3986518,0,1.102168,1.047059,0,0,10.58123,1.102168,0,1.102168,-1.102168,2.800006,20,0.1275532,1.445711,0,0,1.102168
11/27/2007 9:00:00 PM,0,0,27.19431,90,0,0,28.07153,28.07153,1.64485,0,0,-1,0,0,0,0,1.64485,1.809336,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1275532,1.809336,0,0,0
11/27/2007 10:00:00 PM,0,0,13.36343,90,0,0,26.69067,26.69067,0.5055295,0,0,-1,0,0,0,0,0.5055295,0.5560824,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1275532,0.5560824,0,0,0
11/27/2007 11:00:00 PM,0,0,-0.7743109,90,0,0,25.57023,25.57023,0.1829584,0,0,-1,0,0,0,0,0.1829584,0.2012543,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1275532,0.2012543,0,0,0
11/28/2007 12:00:00 AM,0,0,-14.79537,90,0,0,24.67994,24.67994,0.1451867,0,0,-1,0,0,0,0,0.1451867,0.1597054,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1275532,0.1597054,0,0,0
11/28/2007 1:00:00 AM,0,0,-28.55909,90,0,0,23.77753,23.77753,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1275532,0,0,0,0
11/28/2007 2:00:00 AM,0.004994586,0,-41.79491,90,0,0,23.01442,23.01442,0.1748951,0,0,-1,0,0,0,0,0.1748951,0.1923846,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1275532,0.1923846,0,0,0
11/28/2007 3:00:00 AM,0.08946721,4.377189,-54.48635,117.0515,0.008184757,0.03718582,22.5356,22.29976,0,0,0,-1,0,0,0,0,0,0,0.03718582,0,0,0,0,11.80586,0,0.03718582,0,0.03718582,2.835283,20.25198,0.1275518,0,0.02974865,0,0.03718582
11/28/2007 4:00:00 AM,0.145588,11.17353,-66.789,103.2522,0.06190884,0.2801616,23.33387,21.54876,0.1606888,0.1606888,0,-1,0,0.1606888,174.3504,0,0,0.09173308,0.2801616,0.1691461,0.1606888,0,0,11.76867,0.03346724,0.1110155,0,0.1110155,2.940602,21.00426,0.1275478,0.1767576,0.2241292,0,0.3136288
11/28/2007 5:00:00 AM,0.284851,18.62503,-79.00343,89.31634,0.07402728,0.3354689,23.05292,20.91889,0,0,0,0,0,0,0,0,0,0,0.3354689,0,0,0,0,11.65766,0.1333812,0.3354689,0,0.3354689,3.258855,23.27749,0.1275358,0,0.2683751,0,0.46885
11/28/2007 6:00:00 AM,0.5110262,26.39387,-91.56274,75.38729,0.3221317,1.411663,29.71237,20.37382,0.4412161,0.4412161,0,0,0,0.4412161,319.9483,0,0,0,1.411663,0.464438,0.4412161,0,0,11.32219,0.4353031,0.9472252,0,0.9472252,4.157472,29.69617,0.1275017,0.4853377,1.129331,0,1.846966
11/28/2007 7:00:00 AM,0.4750807,34.10766,-105.0457,61.61209,0.4241352,1.835472,32.14956,19.82874,1.395617,1.395617,0,0,0,1.395617,131.517,0,0,0,1.835472,1.46907,1.395617,0,0,10.37496,1.287806,0.3664023,0,0.3664023,4.505072,32.17902,0.1274885,1.535178,1.468378,0,3.123278
11/28/2007 8:00:00 AM,0.8878673,41.30634,-120.1925,48.22646,0.9340919,3.694715,48.734,21.22172,1.16401,1.16401,0,0,0,1.16401,317.4126,0,0,0,3.694715,1.225274,1.16401,0,0,10.00856,1.617568,2.469441,0,2.469441,6.847789,48.91269,0.1273998,1.280411,2.955772,0,5.312283
11/28/2007 9:00:00 AM,1.170307,47.37273,-137.8212,35.754,0.8768547,3.436701,50.34087,24.48007,0.6245614,0.6245614,0,-1,0,0.6245614,550.2582,0,0,0,3.436701,0.6574331,0.6245614,0,0,7.539121,3.840065,2.779268,0,2.779268,9.484434,67.74583,0.1273001,0.6870176,2.749361,0,7.276766
11/28/2007 10:00:00 AM,1.081582,51.50496,-158.397,25.63494,1.288319,4.586667,66.34603,27.84745,0.7945271,0.7945271,0,0,0,0.7945271,577.2825,0,0,0,4.586667,0.8363444,0.7945271,0,0,4.759853,6.341406,3.750322,0,3.750322,13.0423,93.15912,0.1271658,0.8739799,3.669333,0,10.92807
11/28/2007 11:00:00 AM,0.9583848,52.89686,178.86,21.54033,1.149607,4.132755,64.79815,30.48805,0,0,0,0,0,0,0,3.123223,0,0,4.132755,0,0,0,0,1.009531,9.716696,1.009531,0,1.009531,14.00003,100,0.1271297,0,3.306204,0,13.84945
11/28/2007 12:00:00 PM,0.7192265,51.20812,156.2464,26.44577,0.8223623,3.102958,56.8527,32.4685,1.765361,1.765361,0,0,0,1.765361,175.769,1.244683,0,0,3.102958,1.858275,1.765361,0,0,0,10.62527,0,0,0,14.00003,100,0.1271297,1.941898,2.482367,0,13.72823
11/28/2007 1:00:00 PM,0.9103015,46.84657,135.9541,36.91462,1.03193,3.702507,65.10946,34.3036,0,0,0,0,0,0,0,3.702507,0,0,3.702507,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1271297,0,2.962005,0,14.32778
11/28/2007 2:00:00 PM,0.9647723,40.6356,118.6022,49.51756,0.7087227,2.681851,56.36975,35.36347,1.247127,1.247127,0,-1,0,1.247127,215.0424,1.369086,0,0,2.681851,1.312765,1.247127,0,0,0,10.62527,0,0,0,14.00003,100,0.1271297,1.371839,2.145481,0,13.30713
11/28/2007 3:00:00 PM,0.794183,33.36182,103.6562,62.95752,0.5071523,1.985218,50.55966,35.59967,0.006971392,0.006971392,0,0,0,0.006971392,28476.63,1.977879,0,0,1.985218,0.007338307,0.006971392,0,0,0,10.62527,0,0,0,14.00003,100,0.1271297,0.007668531,1.588174,0,12.61049
11/28/2007 4:00:00 PM,0.4086675,25.62411,90.29454,76.756,0.2555727,1.041679,43.36629,35.87221,0.750138,0.750138,0,0,0,0.750138,138.865,0.2520599,0,0,1.041679,0.7896189,0.750138,0,0,0,10.62527,0,0,0,14.00003,100,0.1271297,0.8251517,0.8333431,0,11.66695
11/28/2007 5:00:00 PM,0.3156866,17.87089,77.79237,90.69167,0.03745949,0.1587792,36.11004,35.01826,0,0,0,0,0,0,0,0.1587792,0,0,0.1587792,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1271297,0,0.1270234,0,10.78405
11/28/2007 6:00:00 PM,0.1025667,10.4692,65.5863,104.621,0.06935596,0.2958149,34.93006,32.91062,0.743906,0.743906,0,0,0,0.743906,39.76509,0,1.110223E-16,0,0.2958149,0.7830589,0.743906,0,0,0,10.62527,0,0.487244,-0.487244,13.48643,96.33144,0.1271297,0.8182966,0.236652,0,10.92109
11/28/2007 7:00:00 PM,0.0276214,3.75537,53.25652,118.397,0.02157978,0.09368084,31.54461,30.91805,0,0,0,-1,0,0,0,0,0,0,0.09368084,0,0,0,0,0.5413823,10.13803,0.09368084,0,0.09368084,13.5753,96.96624,0.1271264,0,0.07494467,0,10.23171
11/28/2007 8:00:00 PM,0.001198853,0,40.51574,90,0,0,29.36761,29.36761,1.219105,1.219105,0,-1,0,1.219105,0,0,0,0,0,1.283268,1.219105,0,0,0.4477014,10.22234,0,1.283268,-1.283268,12.22262,87.30424,0.1271264,1.341015,0,0,10.22234
11/28/2007 9:00:00 PM,0,0,27.22417,90,0,0,27.96857,27.96857,1.814582,1.814582,0,-1,0,1.814582,0,0,2.220446E-16,0,0,1.910087,1.814582,0,0,1.873555,8.939075,0,1.910087,-1.910087,10.20921,72.92278,0.1271264,1.99604,0,0,8.939075
11/28/2007 10:00:00 PM,0,0,13.41627,90,0,0,26.58771,26.58771,0.2539246,0.2539246,0,-1,0,0.2539246,0,0,0,0,0,0.2672891,0.2539246,0,0,3.995873,7.028988,0,0.2672891,-0.2672891,9.927463,70.91031,0.1271264,0.2793171,0,0,7.028988
11/28/2007 11:00:00 PM,0,0,-0.6979849,90,0,0,25.46727,25.46727,0.1506157,0.1506157,0,-1,0,0.1506157,0,0,0,0,0,0.1585428,0.1506157,0,0,4.292861,6.761699,0,0.1585428,-0.1585428,9.760344,69.7166,0.1271264,0.1656772,0,0,6.761699
11/29/2007 12:00:00 AM,0,0,-14.69626,90,0,0,24.57698,24.57698,0.1640168,0.1640168,0,-1,0,0.1640168,0,0,0,0,0,0.1726493,0.1640168,0,0,4.469019,6.603157,0,0.1726493,-0.1726493,9.578356,68.41669,0.1271264,0.1804185,0,0,6.603157
11/29/2007 1:00:00 AM,0,0,-28.44291,90,0,0,23.69274,23.69274,0.1244912,0.1244912,0,-1,0,0.1244912,0,0,0,0,0,0.1310434,0.1244912,0,0,4.660852,6.430507,0,0.1310434,-0.1310434,9.440224,67.43003,0.1271264,0.1369404,0,0,6.430507
11/29/2007 2:00:00 AM,0.005286364,0,-41.66542,90,0,0,22.91146,22.91146,0.6317186,0.6317186,0,-1,0,0.6317186,0,0,1.110223E-16,0,0,0.6649669,0.6317186,0,0,4.806456,6.299464,0,0.6649669,-0.6649669,8.739286,62.42335,0.1271264,0.6948905,0,0,6.299464
11/29/2007 3:00:00 AM,0.06708561,4.482446,-54.34636,117.0944,0.01887624,0.08567353,22.74081,22.1968,0.5160075,0.5160075,0,-1,0,0.5160075,16.60316,0,1.110223E-16,0,0.08567353,0.5431658,0.5160075,0,0,5.545308,5.634497,0,0.4574923,-0.4574923,8.257048,58.97879,0.1271264,0.5676082,0.06853882,0,5.72017
11/29/2007 4:00:00 AM,0.1703125,11.26914,-66.63979,103.3135,0.04380063,0.1988478,22.68991,21.42764,0,0,0,-1,0,0,0,0,0,0,0.1988478,0,0,0,0,6.053633,5.177005,0.1988478,0,0.1988478,8.445691,60.32624,0.1271192,0,0.1590782,0,5.375853
11/29/2007 5:00:00 AM,0.163805,18.71447,-78.84489,89.39338,0.1196363,0.5388922,24.2683,20.81594,0,0,0,0,0,0,0,0,0,0,0.5388922,0,0,0,0,5.854785,5.355968,0.5388922,0,0.5388922,8.956929,63.97794,0.1271,0,0.4311138,0,5.89486
11/29/2007 6:00:00 AM,0.1342168,26.48146,-91.39377,75.47941,0.1097127,0.4962444,23.43462,20.27086,0.1249014,0.1249014,0,0,0,0.1249014,397.3091,0,0,0,0.4962444,0.1314751,0.1249014,0,0,5.315893,5.840971,0.3647693,0,0.3647693,9.302979,66.44972,0.127087,0.1373915,0.3969955,0,6.337215
11/29/2007 7:00:00 AM,0.1986645,34.19864,-104.8653,61.72025,0.1643427,0.7395279,24.46905,19.72578,3.823141,3.823141,1.25,0,0.50625,3.823141,19.34346,0,0,0,0.7395279,2.70857,2.573141,0,0,4.951124,6.169263,0,1.969042,-1.969042,7.227427,51.62438,0.127087,4.205455,0.5916223,5,6.908791
11/29/2007 8:00:00 AM,0.3453919,41.40694,-120.0021,48.3534,0.3031071,1.32705,29.89503,21.10664,0,0,3.505263,0,1.121937,0,0,0,0,0,1.32705,0,0,3.505263,3.33,7.138947,4.200221,4.65705,0,4.65705,11.64549,83.18193,0.1271129,0,1.06164,5,5.527271
11/29/2007 9:00:00 AM,0.2315811,47.48967,-137.6291,35.90409,0.1924407,0.8424249,29.92058,24.34078,0.02053714,0.02053714,0,-1,0,0.02053714,4101.958,0,0,0,0.8424249,0.02161804,0.02053714,0,0,2.481898,8.391566,0.8208069,0,0.8208069,12.42418,88.74396,0.1270836,0.02259086,0.6739399,0,9.233992
11/29/2007 10:00:00 AM,0.2435264,51.64304,-158.2245,25.8077,0.2025958,0.8702049,33.5884,27.69604,1.771942,1.771942,0,0,0,1.771942,49.11025,0,0,0,0.8702049,1.865202,1.771942,0,0,1.661091,9.130293,0,0.9949967,-0.9949967,11.37536,81.25241,0.1270836,1.949136,0.696164,0,10.0005
11/29/2007 11:00:00 AM,0.5157439,53.05494,178.984,21.695,0.5069777,2.045428,45.20716,30.31847,0.3260932,0.3260932,0,0,0,0.3260932,627.2525,0,0,0,2.045428,0.343256,0.3260932,0,0,2.766643,8.135296,1.702172,0,1.702172,12.99018,92.78683,0.1270229,0.3587025,1.636342,0,10.18072
11/29/2007 12:00:00 PM,0.447934,51.37855,156.3087,26.5245,0.4165827,1.686978,44.53825,32.31103,0.75666,0.75666,0,0,0,0.75666,222.9505,0,0,0,1.686978,0.7964842,0.75666,0,0,1.064471,9.667251,0.8904933,0,0.8904933,13.83498,98.82108,0.1269912,0.832326,1.349582,0,11.35423
11/29/2007 1:00:00 PM,0.7365646,47.02116,135.9674,36.93267,0.8229602,3.073151,58.58894,34.15219,0.9782807,0.9782807,0,0,0,0.9782807,314.1379,1.869404,0,0,3.073151,1.029769,0.9782807,0,0,0.1739777,10.46869,0.1739777,0,0.1739777,14.00003,100,0.126985,1.076109,2.458521,0,13.54185
11/29/2007 2:00:00 PM,0.5760716,40.81008,118.5879,49.49894,0.579744,2.246472,52.32006,35.19389,0,0,0,-1,0,0,0,2.246472,0,0,2.246472,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.126985,0,1.797177,0,12.87175
11/29/2007 3:00:00 PM,0.6288812,33.5353,103.6303,62.91463,0.5494348,2.136809,51.68879,35.46643,0.3555799,0.3555799,0,0,0,0.3555799,600.9364,1.762514,0,0,2.136809,0.3742946,0.3555799,0,0,0,10.62527,0,0,0,14.00003,100,0.126985,0.3911379,1.709447,0,12.76208
11/29/2007 4:00:00 PM,0.4751433,25.79715,90.26694,76.69475,0.283106,1.149588,44.04508,35.73897,0.7617005,0.7617005,0,0,0,0.7617005,150.9239,0.3477982,0,0,1.149588,0.8017901,0.7617005,0,0,0,10.62527,0,0,0,14.00003,100,0.126985,0.8378706,0.9196706,0,11.77486
11/29/2007 5:00:00 PM,0.2472032,18.04429,77.769,90.61468,0.08767319,0.3689848,37.44924,34.89107,0,0,0,0,0,0,0,0.3689848,0,0,0.3689848,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.126985,0,0.2951879,0,10.99426
11/29/2007 6:00:00 PM,0.1033844,10.64341,65.5715,104.5289,0.07042913,0.3005345,34.84002,32.78949,0.7952745,0.7952745,0,0,0,0.7952745,37.79003,0,0,0,0.3005345,0.8371311,0.7952745,0,0,0,10.62527,0,0.5365966,-0.5365966,13.43441,95.95985,0.126985,0.874802,0.2404276,0,10.92581
11/29/2007 7:00:00 PM,0.03953388,3.930172,53.25412,118.2889,0.02641869,0.1146757,31.56399,30.79693,3.11345,3.11345,0,-1,0,3.11345,3.683236,0,0,0.09479472,0.1146757,3.277316,3.11345,0,0,0.5962185,10.08868,0,3.16264,-3.16264,10.10069,72.14764,0.126985,3.424795,0.09174057,0,10.20335
11/29/2007 8:00:00 PM,0.001190366,0,40.52959,90,0,0,29.24648,29.24648,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.110263,6.926038,0,0,0,10.10069,72.14764,0.126985,0,0,0,6.926038
11/29/2007 9:00:00 PM,0,0,27.25781,90,0,0,27.86562,27.86562,1.300926,1.300926,0,-1,0,1.300926,0,0,2.220446E-16,0,0,1.369395,1.300926,0,0,4.110263,6.926038,0,1.369395,-1.369395,8.657221,61.83717,0.126985,1.431018,0,0,6.926038
11/29/2007 10:00:00 PM,0,0,13.47213,90,0,0,26.48475,26.48475,0.2789551,0.2789551,0,-1,0,0.2789551,0,0,5.551115E-17,0,0,0.2936369,0.2789551,0,0,5.631813,5.556643,0,0.2936369,-0.2936369,8.3477,59.62631,0.126985,0.3068506,0,0,5.556643
11/29/2007 11:00:00 PM,0,0,-0.6195168,90,0,0,25.36431,25.36431,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.958076,5.263005,0,0,0,8.3477,59.62631,0.126985,0,0,0,5.263005
11/30/2007 12:00:00 AM,0,0,-14.59599,90,0,0,24.49219,24.49219,0.5513378,0.5513378,0,-1,0,0.5513378,0,0,1.110223E-16,0,0,0.5803556,0.5513378,0,0,5.958076,5.263005,0,0.5803556,-0.5803556,7.735952,55.25669,0.126985,0.6064716,0,0,5.263005
11/30/2007 1:00:00 AM,0,0,-28.32641,90,0,0,23.58978,23.58978,0.5659065,0.5659065,0,-1,0,0.5659065,0,0,0,0,0,0.595691,0.5659065,0,0,6.602916,4.68265,0,0.595691,-0.595691,7.108038,50.7716,0.126985,0.6224971,0,0,4.68265
11/30/2007 2:00:00 AM,0.005627746,0,-41.53632,90,0,0,22.8085,22.8085,0.5332693,0.5332693,0,-1,0,0.5332693,0,0,0,0,0,0.5613362,0.5332693,0,0,7.264795,4.086959,0,0.5613362,-0.5613362,6.516338,46.54518,0.126985,0.5865963,0,0,4.086959
11/30/2007 3:00:00 AM,0.08611587,4.581014,-54.20731,117.1405,0.008918427,0.04055609,22.35078,22.09384,0,0,0,-1,0,0,0,0,0,0,0.04055609,0,0,0,0,7.888502,3.525623,0.04055609,0,0.04055609,6.554813,46.82,0.1269835,0,0.03244487,0,3.566179
11/30/2007 4:00:00 AM,0.1972097,11.3581,-66.49195,103.3775,0.02661039,0.1211644,22.09116,21.32468,0,0,0,-1,0,0,0,0,0,0,0.1211644,0,0,0,0,7.847946,3.562123,0.1211644,0,0.1211644,6.66976,47.64104,0.1269792,0,0.09693153,0,3.683288
11/30/2007 5:00:00 AM,0.4361361,18.79727,-78.68798,89.47256,0.04498967,0.2049335,22.00877,20.71298,0.9210977,0.9210977,0,0,0,0.9210977,22.24883,0,1.110223E-16,0,0.2049335,0.9695765,0.9210977,0,0,7.726781,3.671171,0,0.764643,-0.764643,5.863755,41.88388,0.1269792,1.013207,0.1639468,0,3.876105
11/30/2007 6:00:00 AM,0.5916083,26.56236,-91.22656,75.57311,0.3641477,1.587443,30.73355,20.1679,0.1472351,0.1472351,0,0,0,0.1472351,1078.169,0,0,0,1.587443,0.1549843,0.1472351,0,0,8.576385,2.906528,1.432459,0,1.432459,7.222705,51.59064,0.1269282,0.1619586,1.269954,0,4.493971
11/30/2007 7:00:00 AM,0.9174711,34.28281,-104.6865,61.82932,0.5260359,2.243737,34.92115,19.60465,0,0,0,0,0,0,0,0,0,0,2.243737,0,0,0,0,7.143926,4.195741,2.243737,0,2.243737,9.351301,66.79488,0.1268484,0,1.79499,0,6.439478
11/30/2007 8:00:00 AM,0.884136,41.5006,-119.8126,48.4803,0.9224338,3.660876,48.1411,20.98552,0.1477609,0.1477609,0,0,0,0.1477609,2477.567,0,0,0,3.660876,0.1555378,0.1477609,0,0,4.900188,6.215105,3.505338,0,3.505338,12.67676,90.54808,0.126724,0.162537,2.9287,0,9.87598
11/30/2007 9:00:00 AM,1.406444,47.59957,-137.4368,36.05267,0.8747032,3.435008,49.99756,24.20753,0.3638436,0.3638436,0,-1,0,0.3638436,944.089,1.657164,0,0,3.435008,0.3829933,0.3638436,0,0,1.394851,9.369908,1.394851,0,1.394851,14.00003,100,0.1266745,0.400228,2.748006,0,12.80492
11/30/2007 10:00:00 AM,1.249799,51.77417,-158.0497,25.97645,0.9684903,3.667891,56.22883,27.52645,2.02826,2.02826,0,0,0,2.02826,180.8393,1.53288,0,0,3.667891,2.13501,2.02826,0,0,0,10.62527,0,0,0,14.00003,100,0.1266745,2.231086,2.934313,0,14.29317
11/30/2007 11:00:00 AM,0.8316303,53.20652,179.1126,21.84352,0.9840724,3.657122,59.38886,30.14889,0,0,0,0,0,0,0,3.657122,0,0,3.657122,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1266745,0,2.925698,0,14.2824
11/30/2007 12:00:00 PM,0.495817,51.54322,156.377,26.59767,0.4796927,1.924217,46.24094,32.14145,0.5418853,0.5418853,0,0,0,0.5418853,355.0967,1.353811,0,0,1.924217,0.5704055,0.5418853,0,0,0,10.62527,0,0,0,14.00003,100,0.1266745,0.5960737,1.539374,0,12.54949
11/30/2007 1:00:00 PM,0.5758062,47.1907,135.9873,36.94621,0.5965492,2.321301,51.59467,33.9826,1.027639,1.027639,0,0,0,1.027639,225.8868,1.239576,0,0,2.321301,1.081725,1.027639,0,0,0,10.62527,0,0,0,14.00003,100,0.1266745,1.130403,1.857041,0,12.94658
11/30/2007 2:00:00 PM,0.6879103,40.98006,118.5801,49.47657,0.7076497,2.683296,56.02309,35.05459,0.458521,0.458521,0,-1,0,0.458521,585.2067,2.200642,0,0,2.683296,0.4826537,0.458521,0,0,0,10.62527,0,0,0,14.00003,100,0.1266745,0.5043731,2.146637,0,13.30857
11/30/2007 3:00:00 PM,0.5185618,33.7046,103.6107,62.86859,0.4529993,1.79246,48.66883,35.32713,2.877972,2.877972,0,0,0,2.877972,62.28206,0,0,0,1.79246,3.029444,2.877972,0,0,0,10.62527,0,1.236984,-1.236984,12.69613,90.68648,0.1266745,3.165769,1.433968,0,12.41773
11/30/2007 4:00:00 PM,0.2553918,25.96611,90.24522,76.63084,0.2002423,0.8247163,41.46202,35.59967,0.2588603,0.2588603,0,0,0,0.2588603,318.5952,0,0,0,0.8247163,0.2724845,0.2588603,0,0,1.374426,9.38829,0.5522318,0,0.5522318,13.22003,94.42857,0.1266549,0.2847463,0.659773,0,10.21301
11/30/2007 5:00:00 PM,0.3834101,18.21353,77.75117,90.53555,0.0330233,0.1402601,35.72607,34.76389,1.01513,1.01513,0,0,0,1.01513,13.81696,0,0,0,0.1402601,1.068558,1.01513,0,0,0.8221946,9.885299,0,0.9282978,-0.9282978,12.24151,87.43921,0.1266549,1.116643,0.1122081,0,10.02556
11/30/2007 6:00:00 PM,0.1235736,10.81324,65.56187,104.4353,0.06932537,0.2960822,34.67437,32.65625,2.513189,2.513189,0,0,0,2.513189,11.78114,0,4.440892E-16,0,0.2960822,2.645462,2.513189,0,0,1.853637,8.957002,0,2.34938,-2.34938,9.76505,69.75021,0.1266549,2.764508,0.2368658,0,9.253083
11/30/2007 7:00:00 PM,0.06312083,4.100241,53.25653,118.1799,0.01592643,0.06928848,31.12594,30.66368,1.593204,1.593204,0,-1,0,1.593204,4.349002,0,0,0,0.06928848,1.677057,1.593204,0,0,4.464059,6.607621,0,1.607769,-1.607769,8.070312,57.64498,0.1266549,1.752525,0.05543079,0,6.676909
11/30/2007 8:00:00 PM,0.002500761,0,40.54778,90,0,0,29.14352,29.14352,0.5364621,0.5364621,0,-1,0,0.5364621,0,0,0,0,0,0.564697,0.5364621,0,0,6.250468,4.999853,0,0.564697,-0.564697,7.47507,53.39325,0.1266549,0.5901083,0,0,4.999853
11/30/2007 9:00:00 PM,0,0,27.29517,90,0,0,27.75054,27.75054,1.508267,1.508267,0,-1,0,1.508267,0,0,0,0,0,1.58765,1.508267,0,0,6.87791,4.435155,0,1.58765,-1.58765,5.80154,41.43949,0.1266549,1.659094,0,0,4.435155
11/30/2007 10:00:00 PM,0,0,13.53095,90,0,0,26.38785,26.38785,0.3807862,0.3807862,0,-1,0,0.3807862,0,0,5.551115E-17,0,0,0.4008276,0.3807862,0,0,8.641965,2.847506,0,0.4008276,-0.4008276,5.379031,38.42157,0.1266549,0.4188648,0,0,2.847506
11/30/2007 11:00:00 PM,0,0,-0.5389735,90,0,0,25.26135,25.26135,0.3818765,0.3818765,0,-1,0,0.3818765,0,0,5.551115E-17,0,0,0.4019753,0.3818765,0,0,9.087329,2.446678,0,0.4019753,-0.4019753,4.955312,35.39501,0.1266549,0.4200642,0,0,2.446678
12/1/2007 12:00:00 AM,0,0,-14.49462,90,0,0,24.37711,24.37711,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.533968,2.044703,0,0,0,4.955312,35.39501,0.1266549,0,0,0,2.044703
12/1/2007 1:00:00 AM,0,0,-28.20965,90,0,0,23.47471,23.47471,0.6671339,0.6671339,0,-1,0,0.6671339,0,0,0,0,0,0.7022462,0.6671339,0,0,9.533968,2.044703,0,0.7022462,-0.7022462,4.215079,30.10765,0.1266549,0.7338473,0,0,2.044703
12/1/2007 2:00:00 AM,0.002422175,0,-41.40769,90,0,0,22.68737,22.68737,0.06729095,0.06729095,0,-1,0,0.06729095,0,0,0,0,0,0.07083257,0.06729095,0,0,10.31424,1.342457,0,0.07083257,-0.07083257,4.140415,29.57433,0.1266549,0.07402004,0,0,1.342457
12/1/2007 3:00:00 AM,0.006319132,4.672888,-54.0693,117.1898,0.005127341,0.02334492,22.10223,21.95454,0.04310644,0.04310644,0,-1,0,0.04310644,54.15645,0,0,0,0.02334492,0.0453752,0.04310644,0,0,10.39294,1.271624,0,0.02203028,-0.02203028,4.117193,29.40846,0.1266549,0.04741709,0.01867593,0,1.294969
12/1/2007 4:00:00 AM,0.05699381,11.4404,-66.34557,103.444,0.04587861,0.2084632,22.5134,21.19143,0.6331775,0.6331775,0,-1,0,0.6331775,32.92334,0,0,0,0.2084632,0.6665027,0.6331775,0,0,10.41742,1.249594,0,0.4580395,-0.4580395,3.634377,25.95978,0.1266549,0.6964953,0.1667706,0,1.458057
12/1/2007 5:00:00 AM,0.1166636,18.87343,-78.53283,89.5538,0.09314971,0.4216942,23.25943,20.57368,0.0643901,0.0643901,0,0,0,0.0643901,654.9053,0,0,0,0.4216942,0.06777905,0.0643901,0,0,10.92636,0.7915542,0.3539151,0,0.3539151,3.97013,28.35802,0.1266424,0.07082911,0.3373553,0,1.213248
12/1/2007 6:00:00 AM,0.2660585,26.63658,-91.06123,75.66831,0.2093972,0.9346976,26.08046,20.0286,0,0,0,0,0,0,0,0,0,0,0.9346976,0,0,0,0,10.57244,1.110078,0.9346976,0,0.9346976,4.856863,34.69181,0.1266093,0,0.7477582,0,2.044775
12/1/2007 7:00:00 AM,0.2479965,34.36021,-104.5095,61.93919,0.207615,0.9295075,25.48693,19.48958,1.512967,1.512967,0,0,0,1.512967,61.43605,0,0,0,0.9295075,1.592597,1.512967,0,0,9.637743,1.951306,0,0.6630899,-0.6630899,4.157904,29.69926,0.1266093,1.664264,0.743606,0,2.880813
12/1/2007 8:00:00 AM,0.0819548,41.58734,-119.6244,48.60706,0.06714155,0.3046467,22.7995,20.86439,1.375545,1.375545,4.639719,0,1.431643,1.375545,22.14734,0,0,0,0.3046467,0,0,3.264174,3.100965,10.37451,1.288216,3.405612,0,3.405612,7.388752,52.77669,0.1267761,1.5131,0.2437173,5,1.592862
12/1/2007 9:00:00 AM,0.05332207,47.70241,-137.2445,36.19959,0.04355003,0.1951516,25.3079,24.05007,0,0,0,-1,0,0,0,0,0,0,0.1951516,0,0,0,0,6.968897,4.353267,0.1951516,0,0.1951516,7.573889,54.0991,0.1267692,0,0.1561213,0,4.548419
12/1/2007 10:00:00 AM,0.0522562,51.89832,-157.8728,26.14112,0.04266986,0.1880623,28.5927,27.35688,1.230833,1.230833,0,0,0,1.230833,15.27926,0,0,0,0.1880623,1.295614,1.230833,0,0,6.773746,4.528903,0,1.107552,-1.107552,6.406426,45.7601,0.1267692,1.353917,0.1504498,0,4.716966
12/1/2007 11:00:00 AM,0.2472862,53.35155,179.2456,21.98587,0.2056703,0.8724051,35.97305,29.97931,1.728311,1.728311,0,0,0,1.728311,50.47732,0,2.220446E-16,0,0.8724051,1.819275,1.728311,0,0,8.004358,3.421351,0,0.9468696,-0.9468696,5.408339,38.63091,0.1267692,1.901142,0.697924,0,4.293756
12/1/2007 12:00:00 PM,0.2539973,51.70205,156.4515,26.66527,0.2115535,0.8870339,38.14828,31.97187,0.3148093,0.3148093,0,0,0,0.3148093,281.7687,0,0,0,0.8870339,0.3313782,0.3148093,0,0,9.056436,2.474482,0.5556558,0,0.5556558,5.93548,42.3962,0.1267495,0.3462902,0.7096272,0,3.361516
12/1/2007 1:00:00 PM,0.1699097,47.35514,136.0139,36.9552,0.1403507,0.5891393,37.9402,33.84331,2.72208,2.72208,1.25,0,0.50625,2.72208,21.64298,0,0,0,0.5891393,1.549558,1.47208,0,0,8.50078,2.974572,0,0.9604189,-0.9604189,4.92311,35.165,0.1267495,2.994288,0.4713114,5,3.563711
12/1/2007 2:00:00 PM,0.6258428,41.14548,118.5788,49.45045,0.6355817,2.442891,53.71869,34.92135,1.684514,1.684514,0,-1,0,1.684514,145.0206,0,0,0,2.442891,1.773172,1.684514,0,0,9.567912,2.014153,0.6697192,0,0.6697192,5.558461,39.70321,0.1267258,1.852965,1.954313,0,4.457045
12/1/2007 3:00:00 PM,0.1926145,33.86965,103.5973,62.81941,0.1590636,0.6608921,39.84441,35.19389,1.211602,1.211602,0,0,0,1.211602,54.54694,0,0,0,0.6608921,1.275371,1.211602,0,0,8.898193,2.6169,0,0.6144789,-0.6144789,4.910743,35.07667,0.1267258,1.332763,0.5287136,0,3.277792
12/1/2007 4:00:00 PM,0.259484,26.13092,90.22939,76.56436,0.2029315,0.8360416,41.40723,35.46643,0.8333644,0.8333644,0,0,0,0.8333644,100.3213,0,0,0,0.8360416,0.8772257,0.8333644,0,0,9.580948,2.002422,0,0.04118406,-0.04118406,4.867332,34.76658,0.1267258,0.9167008,0.6688333,0,2.838463
12/1/2007 5:00:00 PM,0.164172,18.37854,77.73885,90.45436,0.1177645,0.4939433,38.08683,34.64881,0.9435437,0.9435437,0,0,0,0.9435437,52.34981,0,1.110223E-16,0,0.4939433,0.9932039,0.9435437,0,0,9.626707,1.961237,0,0.4992606,-0.4992606,4.341064,31.00754,0.1267258,1.037898,0.3951547,0,2.455181
12/1/2007 6:00:00 PM,0.06310895,10.9786,65.55739,104.3401,0.05061152,0.2168936,34.02583,32.55329,3.224437,3.224437,1.62951,0,0.6098563,3.224437,6.726558,0,0,0,0.2168936,1.67887,1.594927,0,0,10.18144,1.461977,0,1.461977,-1.461977,2.800006,20,0.1267258,3.546881,0.1735149,5,1.67887
12/1/2007 7:00:00 PM,0.06181876,4.265508,53.2637,118.0701,0.01973999,0.08588414,31.11549,30.54255,0.8382263,0.08158993,0,-1,0,0.08158993,105.2632,0,0.7566363,0.9057309,0.08588414,0.08588414,0.08158993,0,0,11.80586,0,0,0,0,2.800006,20,0.1267258,0.9220489,0.06870731,0,0.08588414
12/1/2007 8:00:00 PM,0.002454806,0,40.57024,90,0,0,29.02845,29.02845,3.078225,0,0,-1,0,0,0,0,3.078225,3.386048,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1267258,3.386048,0,0,0
12/1/2007 9:00:00 PM,0,0,27.33619,90,0,0,27.64758,27.64758,0.1387433,0,0,-1,0,0,0,0,0.1387433,0.1526176,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1267258,0.1526176,0,0,0
12/1/2007 10:00:00 PM,0,0,13.59265,90,0,0,26.26672,26.26672,0.1678102,0,0,-1,0,0,0,0,0.1678102,0.1845913,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1267258,0.1845913,0,0,0
12/1/2007 11:00:00 PM,0,0,-0.4564232,90,0,0,25.14022,25.14022,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1267258,0,0,0,0
12/2/2007 12:00:00 AM,0,0,-14.39223,90,0,0,24.27415,24.27415,0.03331046,0,0,-1,0,0,0,0,0.03331046,0.0366415,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1267258,0.0366415,0,0,0
12/2/2007 1:00:00 AM,0,0,-28.09272,90,0,0,23.37175,23.37175,0.4463514,0,0,-1,0,0,0,0,0.4463514,0.4909865,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1267258,0.4909865,0,0,0
12/2/2007 2:00:00 AM,0.006606381,0,-41.27961,90,0,0,22.5723,22.5723,0.1696651,0,0,-1,0,0,0,0,0.1696651,0.1866316,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1267258,0.1866316,0,0,0
12/2/2007 3:00:00 AM,0.08268588,4.758066,-53.9324,117.2421,0.01177541,0.05359036,22.19079,21.85159,0.2710733,0.05091084,0,-1,0,0.05091084,105.2632,0,0.2201624,0.2879984,0.05359036,0.05359036,0.05091084,0,0,11.80586,0,0,0,0,2.800006,20,0.1267258,0.2981806,0.04287228,0,0.05359036
