Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/2/2007 4:00:00 AM,0.2338888,11.51606,-66.20074,103.5131,0.02127541,0.09705902,21.70109,21.08847,0.3877827,0.09220607,0,-1,0,0.09220607,105.2632,0,0.2955766,0.4081198,0.09705902,0.09705902,0.09220607,0,0,11.80586,0,0,0,0,2.800006,20,0.1267258,0.426561,0.07764722,0,0.09705902
12/2/2007 5:00:00 AM,0.2617317,18.94296,-78.37952,89.63703,0.0932721,0.4224823,23.14763,20.45861,0.2769411,0.2769411,3.782204,0,1.197542,0.2769411,152.5531,0,0,0,0.4224823,0,0,3.505263,3.33,11.80586,0,3.752482,0,3.752482,6.359923,45.42793,0.1268074,0.3046352,0.3379858,5,0.4224823
12/2/2007 6:00:00 AM,0.4686947,26.70414,-90.89788,75.76492,0.2897621,1.27897,28.30374,19.91353,0,0,3.505263,0,1.121937,0,0,0,0,0,1.27897,0,0,3.505263,3.33,8.053378,3.377234,4.60897,0,4.60897,10.73238,76.65968,0.1268352,0,1.023176,5,4.656204
12/2/2007 7:00:00 AM,0.644141,34.43084,-104.3344,62.04977,0.5656849,2.401036,35.85224,19.36845,1.243851,1.243851,2.342137,0,0.8044035,1.243851,193.0324,2.220446E-16,0,0,2.401036,0,0,1.098286,1.043372,3.444407,7.525307,3.444407,0,3.444407,14.00003,100,0.1268058,1.368236,1.920829,5,9.926343
12/2/2007 8:00:00 AM,0.7215158,41.66714,-119.4376,48.73356,0.744374,3.047712,42.54325,20.73115,4.074282,4.074282,1.25,0,0.50625,4.074282,74.80367,0.07478439,0,0,3.047712,2.972928,2.824282,0,0,0,10.62527,0,0,0,14.00003,100,0.1268058,4.48171,2.43817,5,13.67299
12/2/2007 9:00:00 AM,1.188542,47.79819,-137.0523,36.34475,0.8725256,3.433556,49.63493,23.91683,1.683817,1.683817,0,-1,0,1.683817,203.9151,1.661117,0,0,3.433556,1.772439,1.683817,0,0,0,10.62527,0,0,0,14.00003,100,0.1268058,1.852198,2.746845,0,14.05883
12/2/2007 10:00:00 AM,1.117297,52.01547,-157.6939,26.30163,0.9668955,3.670033,55.85168,27.20547,0.2438019,0.2438019,0,0,0,0.2438019,1505.334,3.4134,0,0,3.670033,0.2566336,0.2438019,0,0,0,10.62527,0,0,0,14.00003,100,0.1268058,0.2681821,2.936027,0,14.29531
12/2/2007 11:00:00 AM,1.008337,53.48999,179.383,22.12203,1.197886,4.285202,65.58368,29.80973,0.665319,0.665319,0,0,0,0.665319,644.0822,3.584866,0,0,4.285202,0.7003358,0.665319,0,0,0,10.62527,0,0,0,14.00003,100,0.1268058,0.7318509,3.428161,0,14.91048
12/2/2007 12:00:00 PM,0.8337964,51.85498,156.532,26.72725,0.97085,3.579856,60.67993,31.80229,0.7582579,0.7582579,0,0,0,0.7582579,472.116,2.78169,0,0,3.579856,0.7981662,0.7582579,0,0,0,10.62527,0,0,0,14.00003,100,0.1268058,0.8340836,2.863885,0,14.20513
12/2/2007 1:00:00 PM,0.9902371,47.5144,136.0471,36.95965,1.112867,3.946584,66.96425,33.6919,0.8084456,0.8084456,0,0,0,0.8084456,488.1693,3.095588,0,0,3.946584,0.8509954,0.8084456,0,0,0,10.62527,0,0,0,14.00003,100,0.1268058,0.8892902,3.157267,0,14.57186
12/2/2007 2:00:00 PM,0.6451801,41.30627,118.5842,49.4206,0.656174,2.515282,54.17758,34.76389,0,0,0,-1,0,0,0,2.515282,0,0,2.515282,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1268058,0,2.012226,0,13.14056
12/2/2007 3:00:00 PM,0.7187903,34.03038,103.5902,62.76714,0.6232087,2.39864,53.48241,35.05459,0.8672906,0.8672906,0,0,0,0.8672906,276.567,1.485702,0,0,2.39864,0.9129375,0.8672906,0,0,0,10.62527,0,0,0,14.00003,100,0.1268058,0.9540197,1.918912,0,13.02391
12/2/2007 4:00:00 PM,0.5598882,26.29151,90.2194,76.49534,0.3295206,1.330709,45.03934,35.36347,0,0,0,0,0,0,0,1.330709,0,0,1.330709,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1268058,0,1.064567,0,11.95598
12/2/2007 5:00:00 PM,0.2362268,18.53924,77.73202,90.37118,0.1032437,0.4343465,37.52219,34.50951,0.4049219,0.4049219,0,0,0,0.4049219,107.2668,0.008113015,0,0,0.4343465,0.4262335,0.4049219,0,0,0,10.62527,0,0,0,14.00003,100,0.1268058,0.445414,0.3474772,0,11.05962
12/2/2007 6:00:00 PM,0.04571392,11.13944,65.55804,104.2436,0.03689773,0.1585699,33.48705,32.41399,1.230207,1.230207,0,0,0,1.230207,12.88969,0,0,0,0.1585699,1.294955,1.230207,0,0,0,10.62527,0,1.136385,-1.136385,12.80217,91.44391,0.1268058,1.353228,0.1268559,0,10.78384
12/2/2007 7:00:00 PM,0.01699798,4.425907,53.27559,117.9595,0.01373152,0.05983377,30.81987,30.42143,0,0,0,-1,0,0,0,0,0,0,0.05983377,0,0,0,0,1.26265,9.488889,0.05983377,0,0.05983377,12.85894,91.84936,0.1268037,0,0.04786702,0,9.548723
12/2/2007 8:00:00 PM,0.002362119,0,40.59694,90,0,0,28.90732,28.90732,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.202816,9.54274,0,0,0,12.85894,91.84936,0.1268037,0,0,0,9.54274
12/2/2007 9:00:00 PM,0,0,27.38082,90,0,0,27.50829,27.50829,2.843032,2.843032,0,-1,0,2.843032,0,0,4.440892E-16,0,0,2.992666,2.843032,0,0,1.202816,9.54274,0,2.992666,-2.992666,9.70439,69.31693,0.1268037,3.127336,0,0,9.54274
12/2/2007 10:00:00 PM,0,0,13.65718,90,0,0,26.14559,26.14559,0.2616964,0.2616964,0,-1,0,0.2616964,0,0,5.551115E-17,0,0,0.2754699,0.2616964,0,0,4.528,6.550074,0,0.2754699,-0.2754699,9.414019,67.24286,0.1268037,0.2878661,0,0,6.550074
12/2/2007 11:00:00 PM,0,0,-0.3719348,90,0,0,25.02515,25.02515,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.834078,6.274604,0,0,0,9.414019,67.24286,0.1268037,0,0,0,6.274604
12/3/2007 12:00:00 AM,0,0,-14.28888,90,0,0,24.15303,24.15303,0.5499098,0.5499098,0,-1,0,0.5499098,0,0,1.110223E-16,0,0,0.5788524,0.5499098,0,0,4.834078,6.274604,0,0.5788524,-0.5788524,8.803855,62.88455,0.1268037,0.6049008,0,0,6.274604
12/3/2007 1:00:00 AM,0,0,-27.97569,90,0,0,23.25062,23.25062,0.686104,0.686104,0,-1,0,0.686104,0,0,0,0,0,0.7222147,0.686104,0,0,5.477247,5.695752,0,0.7222147,-0.7222147,8.042574,57.44684,0.1268037,0.7547144,0,0,5.695752
12/3/2007 2:00:00 AM,0.007385822,0,-41.15215,90,0,0,22.45117,22.45117,0.07873637,0.07873637,0,-1,0,0.07873637,0,0,0,0,0,0.08288039,0.07873637,0,0,6.279708,4.973537,0,0.08288039,-0.08288039,7.95521,56.82281,0.1268037,0.08661001,0,0,4.973537
12/3/2007 3:00:00 AM,0.06385739,4.836547,-53.79671,117.2975,0.02712981,0.1232695,22.51824,21.73651,0.0594293,0.0594293,0,-1,0,0.0594293,207.4221,0,0,0,0.1232695,0.06255716,0.0594293,0,0,6.371798,4.890656,0.06071232,0,0.06071232,8.012807,57.23422,0.1268015,0.06537223,0.09861559,0,5.013926
12/3/2007 4:00:00 AM,0.1474159,11.58507,-66.05756,103.5846,0.06670596,0.302562,22.87185,20.94918,0.1340152,0.1340152,0,-1,0,0.1340152,225.767,0,0,0,0.302562,0.1410686,0.1340152,0,0,6.311085,4.945298,0.1614934,0,0.1614934,8.166013,58.32855,0.1267958,0.1474167,0.2420496,0,5.247859
12/3/2007 5:00:00 AM,0.2100811,19.00588,-78.22818,89.72218,0.1226142,0.553439,23.85637,20.31931,0.224242,0.224242,0,0,0,0.224242,246.8043,0,0,0,0.553439,0.2360443,0.224242,0,0,6.149592,5.090641,0.3173947,0,0.3173947,8.46712,60.47931,0.1267846,0.2466663,0.4427512,0,5.644081
12/3/2007 6:00:00 AM,0.3859293,26.76505,-90.73666,75.86284,0.2585885,1.147459,27.25519,19.77423,0.1223016,0.1223016,0,0,0,0.1223016,938.2208,0,0,0,1.147459,0.1287385,0.1223016,0,0,5.832197,5.376297,1.01872,0,1.01872,9.433563,67.38245,0.1267487,0.1345318,0.9179671,0,6.523756
12/3/2007 7:00:00 AM,0.2945625,34.49471,-104.1613,62.16095,0.2497973,1.112957,26.45088,19.22915,2.067865,2.067865,0,0,0,2.067865,53.82158,0,0,0,1.112957,2.1767,2.067865,0,0,4.813477,6.293145,0,1.063742,-1.063742,8.31228,59.37331,0.1267487,2.274651,0.890366,0,7.406103
12/3/2007 8:00:00 AM,0.140955,41.74003,-119.2524,48.85969,0.1160717,0.5236896,23.94042,20.59185,1.539053,1.539053,0,0,0,1.539053,34.02675,0,0,0,0.5236896,1.620055,1.539053,0,0,5.995413,5.229403,0,1.096366,-1.096366,7.156609,51.11853,0.1267487,1.692958,0.4189517,0,5.753092
12/3/2007 9:00:00 AM,0.2220782,47.8869,-136.8605,36.48803,0.1842183,0.8098349,29.09706,23.75936,1.164292,1.164292,0,-1,0,1.164292,69.55598,0,0,0,0.8098349,1.225571,1.164292,0,0,7.213597,4.133037,0,0.4157358,-0.4157358,6.718385,47.98837,0.1267487,1.280721,0.6478679,0,4.942872
12/3/2007 10:00:00 AM,0.6443397,52.12557,-157.5134,26.45789,0.6966358,2.774337,47.52772,27.02983,1.984305,1.984305,0,0,0,1.984305,139.814,0,0,0,2.774337,2.088742,1.984305,0,0,7.675526,3.717301,0.6855949,0,0.6855949,7.368797,52.63416,0.1267245,2.182735,2.21947,0,6.491638
12/3/2007 11:00:00 AM,0.6911772,53.62177,179.5246,22.25197,0.7703958,2.983856,52.39985,29.64015,0.5269511,0.5269511,0,0,0,0.5269511,566.2492,0,0,0,2.983856,0.5546854,0.5269511,0,0,6.989931,4.334336,2.429171,0,2.429171,9.673311,69.09494,0.1266389,0.5796462,2.387085,0,7.318193
12/3/2007 12:00:00 PM,0.5752853,52.00195,156.6185,26.7836,0.5912943,2.334333,49.07144,31.65088,0.1187079,0.1187079,0,0,0,0.1187079,1966.452,0,0,0,2.334333,0.1249556,0.1187079,0,0,4.56076,6.52059,2.209378,0,2.209378,11.76931,84.06634,0.1265612,0.1305787,1.867467,0,8.854924
12/3/2007 1:00:00 PM,0.8367338,47.66841,136.0869,36.95955,0.9342583,3.43138,61.32627,33.52232,1.437347,1.437347,0,0,0,1.437347,238.7301,0,0,0,3.43138,1.512997,1.437347,0,0,2.351382,8.50903,1.918383,0,1.918383,13.58925,97.06587,0.1264938,1.581082,2.745104,0,11.94041
12/3/2007 2:00:00 PM,0.7013158,41.46235,118.596,49.38703,0.716812,2.720831,55.84943,34.61247,0.1288505,0.1288505,0,-1,0,0.1288505,2111.618,2.1522,0,0,2.720831,0.1356322,0.1288505,0,0,0.4329986,10.23558,0.4329986,0,0.4329986,14.00003,100,0.1264786,0.1417356,2.176665,0,12.95641
12/3/2007 3:00:00 PM,0.3191225,34.18671,103.5892,62.71183,0.272182,1.112228,42.89936,34.92135,0.5220513,0.5220513,0,0,0,0.5220513,213.0495,0.5627002,0,0,1.112228,0.5495277,0.5220513,0,0,0,10.62527,0,0,0,14.00003,100,0.1264786,0.5742564,0.8897824,0,11.7375
12/3/2007 4:00:00 PM,0.3480651,26.4478,90.21525,76.42385,0.2421727,0.9927526,42.31915,35.22417,0,0,0,0,0,0,0,0.9927526,0,0,0.9927526,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1264786,0,0.7942021,0,11.61803
12/3/2007 5:00:00 PM,0.2500773,18.69558,77.73064,90.28608,0.09553749,0.4026699,37.17538,34.38839,1.141833,1.141833,0,0,0,1.141833,35.26522,0,0,0,0.4026699,1.201929,1.141833,0,0,0,10.62527,0,0.7992594,-0.7992594,13.15753,93.9822,0.1264786,1.256016,0.3221359,0,11.02794
12/3/2007 6:00:00 PM,0.07639576,11.29567,65.56377,104.1457,0.06042117,0.2588986,34.05085,32.29286,0,0,0,0,0,0,0,0,0,0,0.2588986,0,0,0,0,0.8880659,9.826015,0.2588986,0,0.2588986,13.40315,95.73657,0.1264695,0,0.2071189,0,10.08491
12/3/2007 7:00:00 PM,0.1014534,4.581372,53.29215,117.8484,0.008470532,0.03696157,30.54603,30.3003,3.38115,3.33,0,-1,0,3.33,1.109957,0,0.0511506,0.3892657,0.03696157,3.505263,3.33,0,0,0.6291674,10.05902,0,3.468302,-3.468302,9.747236,69.62298,0.1264695,3.719266,0.02956926,0,10.09599
12/3/2007 8:00:00 PM,0.005263995,0,40.6278,90,0,0,28.76802,28.76802,2.843691,2.843691,0,-1,0,2.843691,0,0,4.440892E-16,0,0,2.993359,2.843691,0,0,4.482836,6.590722,0,2.993359,-2.993359,6.591959,47.08533,0.1264695,3.12806,0,0,6.590722
12/3/2007 9:00:00 PM,0,0,27.42898,90,0,0,27.38716,27.38716,2.415565,2.415565,0,-1,0,2.415565,0,0,0,0,0,2.5427,2.415565,0,0,7.80879,3.597363,0,2.5427,-2.5427,3.911718,27.94079,0.1264695,2.657121,0,0,3.597363
12/3/2007 10:00:00 PM,0,0,13.72447,90,0,0,26.02446,26.02446,0.3252206,0.3252206,0,-1,0,0.3252206,0,0,0,0,0,0.3423374,0.3252206,0,0,10.63401,1.054663,0,0.3423374,-0.3423374,3.550863,25.36325,0.1264695,0.3577426,0,0,1.054663
12/3/2007 11:00:00 PM,0,0,-0.2855785,90,0,0,24.90402,24.90402,0.1231302,0.1231302,0,-1,0,0.1231302,0,0,1.387779E-17,0,0,0.1296108,0.1231302,0,0,11.01439,0.7123256,0,0.1296108,-0.1296108,3.414241,24.38739,0.1264695,0.1354432,0,0,0.7123256
12/4/2007 12:00:00 AM,0,0,-14.18466,90,0,0,24.01978,24.01978,0.5068067,0.5068067,0,-1,0,0.5068067,0,0,0,0.003908194,0,0.5334807,0.5068067,0,0,11.1584,0.5827149,0,0.5334807,-0.5334807,2.851903,20.3707,0.1264695,0.5574874,0,0,0.5827149
12/4/2007 1:00:00 AM,0,0,-27.85863,90,0,0,23.11738,23.11738,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.75116,0.04923419,0,0,0,2.851903,20.3707,0.1264695,0,0,0,0.04923419
12/4/2007 2:00:00 AM,0.006413437,0,-41.02539,90,0,0,22.33004,22.33004,0.3186478,0.04677247,0,-1,0,0.04677247,0,0,0.2718753,0.3037401,0,0.04923419,0.04677247,0,0,11.75116,0.04923419,0,0.04923419,-0.04923419,2.800006,20,0.1264695,0.3505126,0,0,0.04923419
12/4/2007 3:00:00 AM,0.05731243,4.908336,-53.66232,117.3558,0.03164079,0.1437597,22.52711,21.61539,0.7133936,0.1365717,0,-1,0,0.1365717,105.2632,0,0.5768219,0.7574186,0.1437597,0.1437597,0.1365717,0,0,11.80586,0,0,0,0,2.800006,20,0.1264695,0.784733,0.1150078,0,0.1437597
12/4/2007 4:00:00 AM,0.1594398,11.64746,-65.91611,103.6586,0.05903905,0.2682326,22.53531,20.8341,0,0,0,-1,0,0,0,0,0,0,0.2682326,0,0,0,0,11.80586,0,0.2682326,0,0.2682326,3.054473,21.81762,0.1264601,0,0.2145861,0,0.2682326
12/4/2007 5:00:00 AM,0.171371,19.06219,-78.0789,89.80917,0.1226755,0.5540289,23.74273,20.20424,0.1641642,0.1641642,0,0,0,0.1641642,337.4846,0,0,0,0.5540289,0.1728044,0.1641642,0,0,11.53763,0.2414093,0.3812245,0,0.3812245,3.416135,24.40091,0.1264467,0.1805806,0.4432231,0,0.7954382
12/4/2007 6:00:00 AM,0.04828322,26.81933,-90.57768,75.962,0.0393491,0.180315,20.79133,19.65916,0.4571169,0.4571169,0,0,0,0.4571169,39.44614,0,0,0,0.180315,0.4811757,0.4571169,0,0,11.1564,0.5845113,0,0.3008607,-0.3008607,3.099,22.13567,0.1264467,0.5028286,0.144252,0,0.7648264
12/4/2007 7:00:00 AM,0.05065578,34.55186,-103.9904,62.27264,0.04134823,0.1899287,20.30328,19.11408,0,0,0,0,0,0,0,0,0,0,0.1899287,0,0,0,0,11.49069,0.2836507,0.1899287,0,0.1899287,3.279182,23.42268,0.12644,0,0.151943,0,0.4735794
12/4/2007 8:00:00 AM,0.1970926,41.80602,-119.0688,48.98533,0.1630064,0.730965,25.16607,20.45861,0.9948936,0.9948936,4.500157,0,1.393543,0.9948936,73.47168,4.440892E-16,0,0,0.730965,0,0,3.505263,3.33,11.30076,0.4545865,4.060965,0,4.060965,7.131752,50.94098,0.126571,1.094383,0.5847721,5,1.185552
12/4/2007 9:00:00 AM,0.238282,47.96855,-136.6693,36.62932,0.1980242,0.8694165,29.34688,23.60795,1.821027,1.821027,0,-1,0,1.821027,47.74321,0,2.220446E-16,0,0.8694165,1.91687,1.821027,0,0,7.239799,4.109455,0,1.047454,-1.047454,6.027638,43.05447,0.126571,2.003129,0.6955332,0,4.978871
12/4/2007 10:00:00 AM,0.1354627,52.22862,-157.3313,26.60983,0.111532,0.4878048,30.09459,26.86025,0,0,0,0,0,0,0,0,0,0,0.4878048,0,0,0,0,8.403636,3.062001,0.4878048,0,0.4878048,6.490411,46.35999,0.1265539,0,0.3902438,0,3.549806
12/4/2007 11:00:00 AM,0.1881397,53.74686,179.6703,22.37567,0.155628,0.6670331,33.99846,29.47057,0.2704495,0.2704495,0,0,0,0.2704495,246.6387,0,0,0,0.6670331,0.2846837,0.2704495,0,0,7.915832,3.501026,0.3823494,0,0.3823494,6.853139,48.9509,0.1265405,0.2974945,0.5336265,0,4.168059
12/4/2007 12:00:00 PM,0.1353086,52.14289,156.7108,26.83429,0.1114036,0.4756843,34.71841,31.47525,0,0,0,0,0,0,0,0,0,0,0.4756843,0,0,0,0,7.533482,3.84514,0.4756843,0,0.4756843,7.304413,52.17427,0.1265238,0,0.3805474,0,4.320825
12/4/2007 1:00:00 PM,0.143144,47.81712,136.1333,36.95488,0.1179335,0.4980306,36.81018,33.37091,0,0,0,0,0,0,0,0,0,0,0.4980306,0,0,0,0,7.057798,4.273256,0.4980306,0,0.4980306,7.776886,55.54908,0.1265064,0,0.3984245,0,4.771286
12/4/2007 2:00:00 PM,0.06241069,41.61367,118.6144,49.34977,0.05102109,0.2164482,35.94791,34.46106,2.337792,2.337792,0,-1,0,2.337792,9.258661,0,0,0,0.2164482,2.460834,2.337792,0,0,6.559767,4.721484,0,2.244385,-2.244385,5.411096,38.65061,0.1265064,2.571571,0.1731586,0,4.937932
12/4/2007 3:00:00 PM,0.2322171,34.33859,103.5945,62.65351,0.1932446,0.8004298,40.41644,34.76389,0.8818684,0.8818684,0,0,0,0.8818684,90.76522,0,0,0,0.8004298,0.9282825,0.8818684,0,0,9.053529,2.477098,0,0.1278527,-0.1278527,5.276328,37.68798,0.1265064,0.9700552,0.6403438,0,3.277528
12/4/2007 4:00:00 PM,0.2062103,26.59974,90.21692,76.34995,0.1672099,0.6942295,39.98017,35.09093,0.9198045,0.9198045,0,0,0,0.9198045,75.47578,0,0,0,0.6942295,0.9682152,0.9198045,0,0,9.195587,2.349245,0,0.2739857,-0.2739857,4.987522,35.62508,0.1265064,1.011785,0.5553836,0,3.043475
12/4/2007 5:00:00 PM,0.09177511,18.84747,77.7347,90.19913,0.07388917,0.3126973,36.40924,34.25515,1.615809,1.615809,0,0,0,1.615809,19.35237,0,2.220446E-16,0,0.3126973,1.700851,1.615809,0,0,9.500016,2.07526,0,1.388154,-1.388154,3.524278,25.17337,0.1265064,1.77739,0.2501578,0,2.387957
12/4/2007 6:00:00 PM,0.04502819,11.44725,65.57455,104.0466,0.03636151,0.1564859,33.21684,32.15962,0.573127,0.573127,0,0,0,0.573127,27.30388,0,0,0,0.1564859,0.6032916,0.573127,0,0,11.04241,0.6871055,0,0.4468057,-0.4468057,3.053304,21.80927,0.1265064,0.6304397,0.1251887,0,0.8435914
12/4/2007 7:00:00 PM,0.01697139,4.731839,53.31334,117.7367,0.01371892,0.05985729,30.56505,30.16706,0.5058302,0.2851492,0,-1,0,0.2851492,20.99157,0,0.220681,0.3167555,0.05985729,0.3001571,0.2851492,0,0,11.53886,0.2402998,0,0.2402998,-0.2402998,2.800006,20,0.1265064,0.5564132,0.04788583,0,0.3001571
12/4/2007 8:00:00 PM,0.002400649,0,40.66278,90,0,0,28.65295,28.65295,0.9824371,0,0,-1,0,0,0,0,0.9824371,1.080681,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1265064,1.080681,0,0,0
12/4/2007 9:00:00 PM,0,0,27.48062,90,0,0,27.27209,27.27209,2.875177,0,0,-1,0,0,0,0,2.875177,3.162695,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1265064,3.162695,0,0,0
12/4/2007 10:00:00 PM,0,0,13.79446,90,0,0,25.89122,25.89122,0.3992071,0,0,-1,0,0,0,0,0.3992071,0.4391279,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1265064,0.4391279,0,0,0
12/4/2007 11:00:00 PM,0,0,-0.1974251,90,0,0,24.76473,24.76473,0.08152683,0,0,-1,0,0,0,0,0.08152683,0.08967951,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1265064,0.08967951,0,0,0
12/5/2007 12:00:00 AM,0,0,-14.07963,90,0,0,23.89866,23.89866,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1265064,0,0,0,0
12/5/2007 1:00:00 AM,0,0,-27.74162,90,0,0,22.99625,22.99625,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1265064,0,0,0,0
12/5/2007 2:00:00 AM,0.00769065,0,-40.89941,90,0,0,22.1968,22.1968,0.0006290976,0,0,-1,0,0,0,0,0.0006290976,0.0006920074,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1265064,0.0006920074,0,0,0
12/5/2007 3:00:00 AM,0.02946863,4.973435,-53.52929,117.4172,0.0236121,0.1074747,22.16231,21.48214,0,0,0,-1,0,0,0,0,0,0,0.1074747,0,0,0,0,11.80586,0,0.1074747,0,0.1074747,2.901965,20.72828,0.1265026,0,0.08597974,0,0.1074747
12/5/2007 4:00:00 AM,0.0444869,11.70323,-65.77651,103.7349,0.03593719,0.1639234,21.72963,20.69481,0.5837091,0.2476181,0,-1,0,0.2476181,66.2001,0,0.336091,0.5190437,0.1639234,0.2606506,0.2476181,0,0,11.69839,0.09672721,0,0.09672721,-0.09672721,2.800006,20,0.1265026,0.64208,0.1311387,0,0.2606506
12/5/2007 5:00:00 AM,0.05345576,19.11193,-77.93179,89.89792,0.04328507,0.1978467,21.3109,20.06494,0.1981006,0.1981006,3.703364,0,1.176018,0.1981006,99.8718,0,0,0,0.1978467,0,0,3.505263,3.33,11.80586,0,3.527847,0,3.527847,6.146815,43.90573,0.1265851,0.2179107,0.1582773,5,0.1978467
12/5/2007 6:00:00 AM,0.08213115,26.867,-90.42106,76.06229,0.06702682,0.3061293,21.46766,19.53803,0.1874052,0.1874052,3.692668,0,1.173098,0.1874052,163.3516,0,0,0,0.3061293,0,0,3.505263,3.33,8.278013,3.175062,3.636129,0,3.636129,9.59635,68.54522,0.1266627,0.2061457,0.2449035,5,3.481191
12/5/2007 7:00:00 AM,0.02404321,34.60229,-103.8219,62.38472,0.01956354,0.09019943,19.53708,18.97478,1.170195,1.170195,4.675458,0,1.4414,1.170195,7.708071,0,0,0,0.09019943,0,0,3.505263,3.33,4.641884,6.447578,3.420199,0,3.420199,12.84104,91.7215,0.12683,1.287214,0.07215954,5,6.537778
12/5/2007 8:00:00 AM,0.1173147,41.86513,-118.8872,49.11037,0.09639708,0.4367437,23.09831,20.31931,1.920622,1.920622,0,0,0,1.920622,22.73971,0,2.220446E-16,0,0.4367437,2.021707,1.920622,0,0,1.221685,9.525758,0,1.584963,-1.584963,11.17034,79.78797,0.12683,2.112684,0.349395,0,9.962502
12/5/2007 9:00:00 AM,0.03237629,48.04314,-136.4788,36.76852,0.02637088,0.1188156,24.21749,23.45654,1.432226,1.432226,0,-1,0,1.432226,8.295871,0,2.220446E-16,0,0.1188156,1.507606,1.432226,0,0,2.982755,7.940794,0,1.38879,-1.38879,9.706425,69.33147,0.12683,1.575448,0.09505247,0,8.05961
12/5/2007 10:00:00 AM,0.2303078,52.32458,-157.1479,26.75738,0.1911738,0.8268309,32.26283,26.70884,1.103272,1.103272,0,0,0,1.103272,74.94352,0,0,0,0.8268309,1.161339,1.103272,0,0,4.525856,6.552004,0,0.3345081,-0.3345081,9.353822,66.81288,0.12683,1.213599,0.6614648,0,7.378835
12/5/2007 11:00:00 AM,0.3257077,53.86519,179.8198,22.49312,0.2766347,1.164733,37.37224,29.30099,0,0,0,0,0,0,0,0,0,0,1.164733,0,0,0,0,4.897531,6.217496,1.164733,0,1.164733,10.45879,74.70546,0.1267892,0,0.9317867,0,7.38223
12/5/2007 12:00:00 PM,0.1441078,52.27774,156.8089,26.87929,0.118735,0.5068715,34.76239,31.30567,1.396534,1.396534,0,0,0,1.396534,36.29496,0,2.220446E-16,0,0.5068715,1.470036,1.396534,0,0,3.732798,7.265756,0,0.9631643,-0.9631643,9.443521,67.45358,0.1267892,1.536187,0.4054972,0,7.772628
12/5/2007 1:00:00 PM,0.1140123,47.96044,136.1862,36.94566,0.09368019,0.3974571,35.9313,33.20132,1.497866,1.497866,0,0,0,1.497866,26.5349,0,2.220446E-16,0,0.3974571,1.576701,1.497866,0,0,4.80298,6.302592,0,1.179244,-1.179244,8.200489,58.57481,0.1267892,1.647652,0.3179657,0,6.700049
12/5/2007 2:00:00 PM,0.05109619,41.76014,118.6394,49.30885,0.04171863,0.1773858,35.51892,34.3036,0.9960607,0.9960607,0,-1,0,0.9960607,17.80873,0,1.110223E-16,0,0.1773858,1.048485,0.9960607,0,0,6.113251,5.123348,0,0.8710992,-0.8710992,7.28227,52.01611,0.1267892,1.095667,0.1419086,0,5.300734
12/5/2007 3:00:00 PM,0.1183544,34.48594,103.606,62.59222,0.09712718,0.4087792,37.44649,34.61247,1.721645,1.721645,0,0,0,1.721645,23.74352,0,0,0,0.4087792,1.812258,1.721645,0,0,7.081139,4.252249,0,1.403479,-1.403479,5.802873,41.44901,0.1267892,1.89381,0.3270234,0,4.661028
12/5/2007 4:00:00 PM,0.2044517,26.74724,90.22438,76.27369,0.1659352,0.6895974,39.80289,34.95163,0,0,0,0,0,0,0,0,0,0,0.6895974,0,0,0,0,8.64056,2.84877,0.6895974,0,0.6895974,6.457083,46.12193,0.1267651,0,0.5516779,0,3.538368
12/5/2007 5:00:00 PM,0.1614674,18.99485,77.74416,90.11042,0.119061,0.5007078,37.59027,34.11585,0.5249432,0.5249432,0,0,0,0.5249432,95.38324,0,0,0,0.5007078,0.5525718,0.5249432,0,0,7.950963,3.469408,0,0.05186395,-0.05186395,6.402413,45.73143,0.1267651,0.5774375,0.4005663,0,3.970116
12/5/2007 6:00:00 PM,0.02930956,11.59409,65.59035,103.9463,0.02374542,0.1024577,32.7165,32.02638,1.469233,1.469233,0,0,0,1.469233,6.973549,0,0,0,0.1024577,1.546561,1.469233,0,0,8.008589,3.417544,0,1.444104,-1.444104,4.880194,34.85846,0.1267651,1.616157,0.08196617,0,3.520002
12/5/2007 7:00:00 PM,0.0221821,4.877243,53.33911,117.6247,0.01788373,0.07803628,30.54657,30.02776,1.918615,1.918615,0,-1,0,1.918615,4.067324,0,2.220446E-16,0.2208809,0.07803628,2.019594,1.918615,0,0,9.613149,1.97344,0,1.941558,-1.941558,2.833612,20.24005,0.1267651,2.110476,0.06242902,0,2.051477
12/5/2007 8:00:00 PM,0.001872331,0,40.70182,90,0,0,28.51365,28.51365,2.374256,0.03028817,0,-1,0,0.03028817,0,0,2.343968,2.581394,0,0.03188228,0.03028817,0,0,11.77044,0.03188228,0,0.03188228,-0.03188228,2.800006,20,0.1267651,2.611682,0,0,0.03188228
12/5/2007 9:00:00 PM,0,0,27.53567,90,0,0,27.13279,27.13279,1.539908,0,0,-1,0,0,0,0,1.539908,1.693899,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1267651,1.693899,0,0,0
12/5/2007 10:00:00 PM,0,0,13.86706,90,0,0,25.77009,25.77009,0.5246242,0,0,-1,0,0,0,0,0.5246242,0.5770866,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1267651,0.5770866,0,0,0
12/5/2007 11:00:00 PM,0,0,-0.1075467,90,0,0,24.64965,24.64965,0.4697513,0,0,-1,0,0,0,0,0.4697513,0.5167264,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1267651,0.5167264,0,0,0
12/6/2007 12:00:00 AM,0,0,-13.97387,90,0,0,23.77753,23.77753,0.07328768,0,0,-1,0,0,0,0,0.07328768,0.08061645,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1267651,0.08061645,0,0,0
12/6/2007 1:00:00 AM,0,0,-27.62475,90,0,0,22.85695,22.85695,0.5705339,0,0,-1,0,0,0,0,0.5705339,0.6275874,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1267651,0.6275874,0,0,0
12/6/2007 2:00:00 AM,0.005748423,0,-40.7743,90,0,0,22.07567,22.07567,0.2126343,0,0,-1,0,0,0,0,0.2126343,0.2338978,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1267651,0.2338978,0,0,0
12/6/2007 3:00:00 AM,0.07105108,5.031853,-53.39774,117.4814,0.02476342,0.1127741,22.05611,21.34285,0.3236511,0.1071354,0,-1,0,0.1071354,105.2632,0,0.2165157,0.3345891,0.1127741,0.1127741,0.1071354,0,0,11.80586,0,0,0,0,2.800006,20,0.1267651,0.3560162,0.09021928,0,0.1127741
12/6/2007 4:00:00 AM,0.1968091,11.75239,-65.63884,103.8135,0.03171991,0.1448596,21.48688,20.57368,0.1338237,0.1338237,0,-1,0,0.1338237,108.2466,0,0,0.1196828,0.1448596,0.1408671,0.1338237,0,0,11.80586,0,0.003992533,0,0.003992533,2.803793,20.02705,0.126765,0.1472061,0.1158877,0,0.1448596
12/6/2007 5:00:00 AM,0.3405282,19.15511,-77.78694,89.98837,0.03952825,0.1808625,21.0996,19.96198,0.03078038,0.03078038,0,0,0,0.03078038,587.5902,0,0,0,0.1808625,0.0324004,0.03078038,0,0,11.80187,0.003593279,0.1484621,0,0.1484621,2.944637,21.03308,0.1267598,0.03385842,0.14469,0,0.1844558
12/6/2007 6:00:00 AM,0.2944921,26.9081,-90.26691,76.16365,0.223619,0.9991927,25.87869,19.4169,0.5009851,0.5009851,4.006248,0,1.258706,0.5009851,199.4456,0,0,0,0.9991927,0,0,3.505263,3.33,11.65341,0.1372092,4.329193,0,4.329193,7.05167,50.36897,0.126839,0.5510836,0.7993542,5,1.136402
12/6/2007 7:00:00 AM,0.4652171,34.64605,-103.6558,62.49711,0.4035333,1.760707,30.56037,18.85365,1.231842,1.231842,4.737105,0,1.45823,1.231842,142.9328,0,0,0,1.760707,0,0,3.505263,3.33,7.324213,4.033483,5.090707,0,5.090707,11.88114,84.8651,0.1269525,1.355026,1.408565,5,5.794189
12/6/2007 8:00:00 AM,0.7249088,41.91737,-118.7077,49.23472,0.7378197,3.032999,41.81112,20.20424,2.028439,2.028439,0,0,0,2.028439,149.5238,0,0,0,3.032999,2.135199,2.028439,0,0,2.233506,8.615119,0.8978001,0,0.8978001,12.73287,90.94886,0.1269211,2.231283,2.426399,0,11.64812
12/6/2007 9:00:00 AM,0.6832092,48.11066,-136.2893,36.90552,0.7376904,2.980361,44.95876,23.29907,3.131581,3.131581,0,-1,0,3.131581,95.17116,0,4.440892E-16,0.1147388,2.980361,3.296401,3.131581,0,0,1.335706,9.423139,0,0.3160392,-0.3160392,12.39973,88.56934,0.1269211,3.444739,2.384289,0,12.4035
12/6/2007 10:00:00 AM,1.248584,52.41344,-156.9634,26.90048,0.9638057,3.675089,55.07571,26.53926,0.6027272,0.6027272,0,0,0,0.6027272,609.7433,1.353778,0,0,3.675089,0.6344497,0.6027272,0,0,1.686861,9.1071,1.686861,0,1.686861,14.00003,100,0.1268622,0.6629999,2.940071,0,12.78219
12/6/2007 11:00:00 AM,1.255711,53.97673,179.9731,22.6043,0.9963853,3.717952,58.71481,29.12535,0.3240021,0.3240021,0,0,0,0.3240021,1147.508,3.376897,0,0,3.717952,0.3410549,0.3240021,0,0,0,10.62527,0,0,0,14.00003,100,0.1268622,0.3564023,2.974361,0,14.34323
12/6/2007 12:00:00 PM,1.172949,52.40645,156.9128,26.91858,0.9636573,3.572825,59.77861,31.13609,0,0,0,0,0,0,0,3.572825,0,0,3.572825,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1268622,0,2.85826,0,14.1981
12/6/2007 1:00:00 PM,1.154652,48.09832,136.2457,36.93187,0.8678483,3.236307,58.81837,33.04386,1.122043,1.122043,0,0,0,1.122043,288.4299,2.055209,0,0,3.236307,1.181098,1.122043,0,0,0,10.62527,0,0,0,14.00003,100,0.1268622,1.234247,2.589046,0,13.86158
12/6/2007 2:00:00 PM,1.159973,41.90171,118.6708,49.26427,0.7154749,2.723924,55.34066,34.15219,0.9941495,0.9941495,0,-1,0,0.9941495,273.9955,1.677451,0,0,2.723924,1.046473,0.9941495,0,0,0,10.62527,0,0,0,14.00003,100,0.1268622,1.093564,2.179139,0,13.3492
12/6/2007 3:00:00 PM,0.7619088,34.6287,103.6236,62.52802,0.6561136,2.519336,53.88649,34.47923,1.202355,1.202355,0,0,0,1.202355,209.5334,1.253699,0,0,2.519336,1.265637,1.202355,0,0,0,10.62527,0,0,0,14.00003,100,0.1268622,1.322591,2.015469,0,13.14461
12/6/2007 4:00:00 PM,0.5909876,26.89024,90.2376,76.19514,0.3472509,1.402644,44.99635,34.80022,0.6333737,0.6333737,0,0,0,0.6333737,221.456,0.7359351,0,0,1.402644,0.6667092,0.6333737,0,0,0,10.62527,0,0,0,14.00003,100,0.1268622,0.6967111,1.122115,0,12.02792
12/6/2007 5:00:00 PM,0.3964609,19.13766,77.75899,90.02002,0.03478501,0.1482987,35.01368,34.00077,2.660856,2.660856,0,0,0,2.660856,5.573346,0,4.440892E-16,0,0.1482987,2.8009,2.660856,0,0,0,10.62527,0,2.652602,-2.652602,11.20394,80.02798,0.1268622,2.926941,0.1186389,0,10.77357
12/6/2007 6:00:00 PM,0.2834011,11.73613,65.6111,103.845,0.02056824,0.08884726,32.50292,31.90525,2.891973,2.891973,0,0,0,2.891973,3.072202,0,0,0,0.08884726,3.044182,2.891973,0,0,2.947335,7.972672,0,2.955335,-2.955335,8.088744,57.77663,0.1268622,3.18117,0.07107781,0,8.06152
12/6/2007 7:00:00 PM,0.1071152,5.017522,53.3694,117.5123,0.009345575,0.04085584,30.18372,29.91269,1.121946,1.121946,0,-1,0,1.121946,3.641516,0,0,0,0.04085584,1.180996,1.121946,0,0,6.231041,5.017337,0,1.14014,-1.14014,6.88693,49.19226,0.1268622,1.234141,0.03268467,0,5.058193
12/6/2007 8:00:00 PM,0.005157881,0,40.74487,90,0,0,28.39252,28.39252,2.706665,2.706665,0,-1,0,2.706665,0,0,0,0,0,2.849121,2.706665,0,0,7.497863,3.877198,0,2.849121,-2.849121,3.883694,27.74062,0.1268622,2.977331,0,0,3.877198
12/6/2007 9:00:00 PM,0,0,27.59407,90,0,0,27.02983,27.02983,3.739882,0.9766731,0,-1,0,0.9766731,0,0,2.763209,3.137197,0,1.028077,0.9766731,0,0,10.66355,1.028077,0,1.028077,-1.028077,2.800006,20,0.1268622,4.11387,0,0,1.028077
12/6/2007 10:00:00 PM,0,0,13.94221,90,0,0,25.66713,25.66713,0.6165396,0,0,-1,0,0,0,0,0.6165396,0.6781936,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1268622,0.6781936,0,0,0
12/6/2007 11:00:00 PM,0,0,-0.01601568,90,0,0,24.52852,24.52852,0.2774951,0,0,-1,0,0,0,0,0.2774951,0.3052446,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1268622,0.3052446,0,0,0
12/7/2007 12:00:00 AM,0,0,-13.86746,90,0,0,23.64429,23.64429,0.5312914,0,0,-1,0,0,0,0,0.5312914,0.5844206,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1268622,0.5844206,0,0,0
12/7/2007 1:00:00 AM,0,0,-27.50808,90,0,0,22.74188,22.74188,0.5037175,0,0,-1,0,0,0,0,0.5037175,0.5540892,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1268622,0.5540892,0,0,0
12/7/2007 2:00:00 AM,0.004193223,0,-40.65014,90,0,0,21.95454,21.95454,0.4200034,0,0,-1,0,0,0,0,0.4200034,0.4620038,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1268622,0.4620038,0,0,0
12/7/2007 3:00:00 AM,0.06114234,5.083598,-53.26772,117.5486,0.03205007,0.1458941,22.14493,21.22172,0.3585858,0.1385994,0,-1,0,0.1385994,105.2632,0,0.2199865,0.3667246,0.1458941,0.1458941,0.1385994,0,0,11.80586,0,0,0,0,2.800006,20,0.1268622,0.3944444,0.1167153,0,0.1458941
12/7/2007 4:00:00 AM,0.1506898,11.79497,-65.50318,103.8943,0.06764904,0.3075441,22.4077,20.45861,0.6520656,0.2921669,0,-1,0,0.2921669,105.2632,0,0.3598986,0.6588387,0.3075441,0.3075441,0.2921669,0,0,11.80586,0,0,0,0,2.800006,20,0.1268622,0.7172722,0.2460353,0,0.3075441
12/7/2007 5:00:00 AM,0.3685362,19.19175,-77.64448,90.08042,0.03502377,0.1604351,20.8668,19.85902,0.6365691,0.6365691,4.141832,0,1.29572,0.6365691,25.20309,4.440892E-16,0,0,0.1604351,0,0,3.505263,3.33,11.80586,0,3.490435,0,3.490435,6.111323,43.65222,0.1269816,0.700226,0.1283481,5,0.1604351
12/7/2007 6:00:00 AM,0.6761938,26.94264,-90.11537,76.26597,0.2845663,1.26086,27.54847,19.31394,0.450733,0.450733,3.955996,0,1.244987,0.450733,279.7354,0,0,0,1.26086,0,0,3.505263,3.33,8.315425,3.141392,4.59086,0,4.59086,10.46659,74.76125,0.1270469,0.4958063,1.008688,5,4.402251
12/7/2007 7:00:00 AM,0.7990234,34.68314,-103.4924,62.6097,0.6852748,2.863701,38.77414,18.75675,1.847789,1.847789,2.66561,0,0.8927116,1.847789,154.9799,0,0,0,2.863701,0,0,0.8178214,0.7769304,3.724565,7.273165,3.640631,0,3.640631,13.9204,99.43124,0.1270378,2.032568,2.290961,5,10.13687
12/7/2007 8:00:00 AM,0.8004176,41.96278,-118.5304,49.35826,0.8134458,3.304553,43.96557,20.10128,0.9190398,0.9190398,0,0,0,0.9190398,359.5658,2.253208,0,0,3.304553,0.9674103,0.9190398,0,0,0.08393431,10.54973,0.08393431,0,0.08393431,14.00003,100,0.1270349,1.010944,2.643642,0,13.85429
12/7/2007 9:00:00 AM,0.7267998,48.17114,-136.101,37.04022,0.7935832,3.178464,46.51489,23.184,3.558991,3.33,0,-1,0,3.33,95.44938,0,0.2289907,0.5848898,3.178464,3.505263,3.33,0,0,0,10.62527,0,0.326799,-0.326799,13.65555,97.53946,0.1270349,3.91489,2.542771,0,13.80374
12/7/2007 10:00:00 AM,0.8046336,52.49519,-156.778,27.03906,0.9217886,3.544402,53.64818,26.38785,2.262496,2.262496,0,0,0,2.262496,156.6589,0.7997171,0,0,3.544402,2.381574,2.262496,0,0,0.3631099,10.29848,0.3631099,0,0.3631099,14.00003,100,0.1270223,2.488745,2.835521,0,13.84288
12/7/2007 11:00:00 AM,1.029095,54.08144,-179.8701,22.70919,1.209652,4.341347,65.06581,28.95577,1.95462,1.95462,0,0,0,1.95462,222.1069,2.283852,0,0,4.341347,2.057495,1.95462,0,0,0,10.62527,0,0,0,14.00003,100,0.1270223,2.150082,3.473077,0,14.96662
12/7/2007 12:00:00 PM,0.6395323,52.52895,157.0222,26.95216,0.6827996,2.663956,51.13549,30.98467,1.07576,1.07576,0,0,0,1.07576,247.6348,1.531577,0,0,2.663956,1.132379,1.07576,0,0,0,10.62527,0,0,0,14.00003,100,0.1270223,1.183336,2.131165,0,13.28923
12/7/2007 1:00:00 PM,1.003809,48.23068,136.3115,36.91352,1.116956,3.978535,66.26811,32.89245,0,0,0,0,0,0,0,3.978535,0,0,3.978535,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1270223,0,3.182828,0,14.60381
12/7/2007 2:00:00 PM,0.8210804,42.0383,118.7086,49.21608,0.8358133,3.116739,58.82398,34.00077,1.041684,1.041684,0,-1,0,1.041684,299.2021,2.02023,0,0,3.116739,1.096509,1.041684,0,0,0,10.62527,0,0,0,14.00003,100,0.1270223,1.145852,2.493392,0,13.74201
12/7/2007 3:00:00 PM,0.6447102,34.76678,103.6474,62.46094,0.5551312,2.171064,50.71734,34.33994,2.522122,2.522122,0,0,0,2.522122,86.08085,0,0,0,2.171064,2.654866,2.522122,0,0,0,10.62527,0,0.4838014,-0.4838014,13.49006,96.35735,0.1270223,2.774334,1.736851,0,12.79634
12/7/2007 4:00:00 PM,0.212031,27.02868,90.25656,76.11436,0.1718037,0.7143769,39.70149,34.6791,0,0,0,0,0,0,0,0.1768198,0,0,0.7143769,0,0,0,0,0.5375571,10.14147,0.5375571,0,0.5375571,14.00003,100,0.1270035,0,0.5715015,0,10.85585
12/7/2007 5:00:00 PM,0.1775968,19.27581,77.77914,89.928,0.1248988,0.525444,37.52423,33.87965,1.02933,1.02933,0,0,0,1.02933,51.0472,0,0,0,0.525444,1.083505,1.02933,0,0,0,10.62527,0,0.5580608,-0.5580608,13.41178,95.79824,0.1270035,1.132262,0.4203552,0,11.15072
12/7/2007 6:00:00 PM,0.2544813,11.87331,65.63677,103.7427,0.02179365,0.09418245,32.41735,31.78412,0.04514784,0.04514784,0,0,0,0.04514784,208.609,0,0,0,0.09418245,0.04752404,0.04514784,0,0,0.6200676,10.06721,0.0466584,0,0.0466584,13.45604,96.11441,0.1270019,0.04966262,0.07534596,0,10.1614
12/7/2007 7:00:00 PM,0.08497245,5.152614,53.40417,117.3998,0.01561205,0.06822323,30.26253,29.80973,1.596782,1.596782,0,-1,0,1.596782,4.272545,0,0,0,0.06822323,1.680823,1.596782,0,0,0.5734092,10.10921,0,1.6126,-1.6126,11.75621,83.97279,0.1270019,1.75646,0.05457859,0,10.17743
12/7/2007 8:00:00 PM,0.005732454,0,40.79186,90,0,0,28.29562,28.29562,3.954732,3.33,0,-1,0,3.33,0,0,0.6247317,1.020205,0,3.505263,3.33,0,0,2.365187,8.496606,0,3.505263,-3.505263,8.061343,57.58091,0.1270019,4.350205,0,0,8.496606
12/7/2007 9:00:00 PM,0,0,27.65575,90,0,0,26.93293,26.93293,0.5947959,0.5947959,0,-1,0,0.5947959,0,0,1.110223E-16,0,0,0.6261009,0.5947959,0,0,6.259924,4.991343,0,0.6261009,-0.6261009,7.401374,52.86686,0.1270019,0.6542754,0,0,4.991343
12/7/2007 10:00:00 PM,0,0,14.01985,90,0,0,25.57023,25.57023,0.1157299,0.1157299,0,-1,0,0.1157299,0,0,1.387779E-17,0,0,0.1218209,0.1157299,0,0,6.955592,4.365242,0,0.1218209,-0.1218209,7.272964,51.94964,0.1270019,0.1273028,0,0,4.365242
12/7/2007 11:00:00 PM,0,0,0.07709432,90,0,0,24.42557,24.42557,0.394987,0.394987,0,-1,0,0.394987,0,0,5.551115E-17,0,0,0.4157758,0.394987,0,0,7.090948,4.243421,0,0.4157758,-0.4157758,6.834698,48.81917,0.1270019,0.4344857,0,0,4.243421
12/8/2007 12:00:00 AM,0,0,-13.76047,90,0,0,23.54133,23.54133,0.189455,0.189455,0,-1,0,0.189455,0,0,2.775558E-17,0,0,0.1994264,0.189455,0,0,7.552921,3.827645,0,0.1994264,-0.1994264,6.624484,47.31765,0.1270019,0.2084005,0,0,3.827645
12/8/2007 1:00:00 AM,0,0,-27.39169,90,0,0,22.63892,22.63892,0.2015651,0.2015651,0,-1,0,0.2015651,0,0,2.775558E-17,0,0,0.2121738,0.2015651,0,0,7.774506,3.628219,0,0.2121738,-0.2121738,6.400833,45.72015,0.1270019,0.2217216,0,0,3.628219
12/8/2007 2:00:00 AM,0.006373195,0,-40.52701,90,0,0,21.83947,21.83947,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.010255,3.416045,0,0,0,6.400833,45.72015,0.1270019,0,0,0,3.416045
12/8/2007 3:00:00 AM,0.09837081,5.128682,-53.13935,117.6185,0.009706105,0.04434814,21.38605,21.10664,0,0,0,-1,0,0,0,0,0,0,0.04434814,0,0,0,0,8.010255,3.416045,0.04434814,0,0.04434814,6.442905,46.02066,0.1270003,0,0.03547851,0,3.460393
12/8/2007 4:00:00 AM,0.227297,11.83098,-65.36964,103.9773,0.02190389,0.1002866,20.9678,20.33748,0.1859573,0.1859573,0,-1,0,0.1859573,53.92989,0,0,0,0.1002866,0.1957445,0.1859573,0,0,7.965907,3.455958,0,0.09545795,-0.09545795,6.342284,45.30194,0.1270003,0.204553,0.08022925,0,3.556245
12/8/2007 5:00:00 AM,0.3908723,19.22187,-77.50449,90.17401,0.03503361,0.1605562,20.7701,19.76212,0.05607866,0.05607866,0,0,0,0.05607866,286.3053,0,0,0,0.1605562,0.05903016,0.05607866,0,0,8.071971,3.3605,0.101526,0,0.101526,6.4386,45.98991,0.1269968,0.06168652,0.1284449,0,3.521057
12/8/2007 6:00:00 AM,0.690361,26.97065,-89.96655,76.36917,0.2829662,1.254724,27.39817,19.21098,0,0,0,0,0,0,0,0,0,0,1.254724,0,0,0,0,7.970445,3.451874,1.254724,0,1.254724,7.628936,54.49229,0.1269531,0,1.00378,0,4.706598
12/8/2007 7:00:00 AM,0.8586782,34.71362,-103.3317,62.7224,0.5143235,2.209092,33.59446,18.63562,0,0,0,0,0,0,0,0,0,0,2.209092,0,0,0,0,6.715721,4.581126,2.209092,0,2.209092,9.724665,69.46175,0.1268763,0,1.767273,0,6.790217
12/8/2007 8:00:00 AM,1.002446,42.00137,-118.3556,49.4809,0.7131467,2.946991,40.84774,19.98015,0.5780643,0.5780643,0,0,0,0.5780643,509.8033,0,0,0,2.946991,0.6084887,0.5780643,0,0,4.506629,6.569308,2.338502,0,2.338502,11.94316,85.30814,0.1267951,0.6358707,2.357593,0,9.516299
12/8/2007 9:00:00 AM,1.203656,48.22458,-135.9141,37.17252,0.8659433,3.428817,48.5458,23.0447,1.762326,1.762326,0,-1,0,1.762326,194.562,0,0,0,3.428817,1.85508,1.762326,0,0,2.168127,8.67396,1.573737,0,1.573737,13.43614,95.97224,0.1267405,1.938558,2.743053,0,12.10278
12/8/2007 10:00:00 AM,1.109632,52.56981,-156.5919,27.17307,1.288011,4.634641,64.64831,26.21221,0.6726392,0.6726392,0,0,0,0.6726392,689.0233,3.33221,0,0,4.634641,0.7080413,0.6726392,0,0,0.5943896,10.09032,0.5943896,0,0.5943896,14.00003,100,0.1267198,0.7399031,3.707713,0,14.72496
12/8/2007 11:00:00 AM,1.109703,54.17928,-179.7099,22.80779,1.305039,4.603236,67.81292,28.76802,0,0,0,0,0,0,0,4.603236,0,0,4.603236,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1267198,0,3.682588,0,15.22851
12/8/2007 12:00:00 PM,1.295747,52.64518,157.1371,26.97999,0.9639207,3.580738,59.45791,30.81509,0.1266584,0.1266584,0,0,0,0.1266584,2827.083,3.447414,0,0,3.580738,0.1333246,0.1266584,0,0,0,10.62527,0,0,0,14.00003,100,0.1267198,0.1393242,2.864591,0,14.20601
12/8/2007 1:00:00 PM,1.045193,48.35747,136.3837,36.89061,1.162359,4.108392,67.48984,32.72287,1.138133,1.138133,0,0,0,1.138133,360.9765,2.910357,0,0,4.108392,1.198034,1.138133,0,0,0,10.62527,0,0,0,14.00003,100,0.1267198,1.251946,3.286714,0,14.73367
12/8/2007 2:00:00 PM,0.6585275,42.16985,118.7529,49.1643,0.6632618,2.553206,53.45502,33.84331,0,0,0,-1,0,0,0,2.553206,0,0,2.553206,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1267198,0,2.042565,0,13.17848
12/8/2007 3:00:00 PM,0.8177005,34.90013,103.6773,62.39104,0.5196559,2.046473,49.50397,34.18852,1.396732,1.396732,0,0,0,1.396732,146.5187,0.5762292,0,0,2.046473,1.470244,1.396732,0,0,0,10.62527,0,0,0,14.00003,100,0.1267198,1.536405,1.637178,0,12.67175
12/8/2007 4:00:00 PM,0.7070816,27.16247,90.28121,76.03142,0.2889167,1.17986,43.01519,34.54585,1.809076,1.809076,0,0,0,1.809076,65.21896,0,2.220446E-16,0,1.17986,1.90429,1.809076,0,0,0,10.62527,0,0.7244298,-0.7244298,13.23641,94.54561,0.1267198,1.989983,0.9438884,0,11.80513
12/8/2007 5:00:00 PM,0.4240301,19.40925,77.80457,89.83444,0.03840153,0.1638456,34.86448,33.7464,0.6647907,0.6647907,0,0,0,0.6647907,24.64619,0,1.110223E-16,0,0.1638456,0.6997796,0.6647907,0,0,0.804922,9.900845,0,0.5359341,-0.5359341,12.67149,90.51044,0.1267198,0.7312697,0.1310764,0,10.06469
12/8/2007 6:00:00 PM,0.2373143,12.00556,65.66731,103.6395,0.02222613,0.09610563,32.30873,31.66299,2.012612,2.012612,0,0,0,2.012612,4.77517,0,0,0,0.09610563,2.118539,2.012612,0,0,1.400404,9.36491,0,2.022433,-2.022433,10.53966,75.2831,0.1267198,2.213873,0.0768845,0,9.461016
12/8/2007 7:00:00 PM,0.08765119,5.282459,53.44336,117.2871,0.01563064,0.06834677,30.14189,29.6886,2.109524,2.109524,0,-1,0,2.109524,3.239914,0,0,0,0.06834677,2.220551,2.109524,0,0,3.647552,7.342477,0,2.152205,-2.152205,8.271033,59.07869,0.1267198,2.320476,0.05467742,0,7.410824
12/8/2007 8:00:00 PM,0.008221552,0,40.84272,90,0,0,28.19266,28.19266,0.2776493,0.2776493,0,-1,0,0.2776493,0,0,0,0,0,0.2922624,0.2776493,0,0,6.038891,5.190272,0,0.2922624,-0.2922624,7.962962,56.87818,0.1267198,0.3054142,0,0,5.190272
12/8/2007 9:00:00 PM,0,0,27.72065,90,0,0,26.82997,26.82997,0.9209817,0.9209817,0,-1,0,0.9209817,0,0,1.110223E-16,0,0,0.9694545,0.9209817,0,0,6.363627,4.89801,0,0.9694545,-0.9694545,6.941067,49.57895,0.1267198,1.01308,0,0,4.89801
12/8/2007 10:00:00 PM,0,0,14.09989,90,0,0,25.46727,25.46727,0.2838106,0.2838106,0,-1,0,0.2838106,0,0,0,0,0,0.298748,0.2838106,0,0,7.440798,3.928555,0,0.298748,-0.298748,6.626159,47.32961,0.1267198,0.3121916,0,0,3.928555
12/8/2007 11:00:00 PM,0,0,0.1717092,90,0,0,24.30444,24.30444,0.3952151,0.3952151,0,-1,0,0.3952151,0,0,0,0,0,0.4160159,0.3952151,0,0,7.772741,3.629808,0,0.4160159,-0.4160159,6.18764,44.19734,0.1267198,0.4347366,0,0,3.629808
12/9/2007 12:00:00 AM,0,0,-13.65297,90,0,0,23.4202,23.4202,0.2736486,0.2736486,0,-1,0,0.2736486,0,0,5.551115E-17,0,0,0.2880512,0.2736486,0,0,8.234981,3.213792,0,0.2880512,-0.2880512,5.884007,42.02854,0.1267198,0.3010135,0,0,3.213792
12/9/2007 1:00:00 AM,0,0,-27.27567,90,0,0,22.51779,22.51779,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.555037,2.92574,0,0,0,5.884007,42.02854,0.1267198,0,0,0,2.92574
12/9/2007 2:00:00 AM,0.008994911,0,-40.40498,90,0,0,21.71834,21.71834,0.2897781,0.2897781,0,-1,0,0.2897781,0,0,0,0,0,0.3050295,0.2897781,0,0,8.555037,2.92574,0,0.3050295,-0.3050295,5.562478,39.7319,0.1267198,0.3187558,0,0,2.92574
12/9/2007 3:00:00 AM,0.1061566,5.167119,-53.01269,117.6912,0.009671856,0.04421816,21.26391,20.98552,0.3509783,0.3509783,0,-1,0,0.3509783,12.59854,0,0,0,0.04421816,0.3694508,0.3509783,0,0,8.893959,2.620711,0,0.3252327,-0.3252327,5.219652,37.28315,0.1267198,0.3860761,0.03537453,0,2.664929
12/9/2007 4:00:00 AM,0.2389445,11.86045,-65.2383,104.0624,0.02195364,0.1005734,20.84804,20.21635,0.4038516,0.4038516,0,-1,0,0.4038516,24.90354,0,5.551115E-17,0,0.1005734,0.4251069,0.4038516,0,0,9.255329,2.295478,0,0.3245336,-0.3245336,4.877564,34.83967,0.1267198,0.4442367,0.08045868,0,2.396052
12/9/2007 5:00:00 AM,0.4927732,19.24552,-77.36709,90.26906,0.03774118,0.1730014,20.72684,19.64099,0.2773595,0.2773595,0,0,0,0.2773595,62.37444,0,0,0,0.1730014,0.2919573,0.2773595,0,0,9.615922,1.970945,0,0.1189559,-0.1189559,4.752173,33.94403,0.1267198,0.3050954,0.1384011,0,2.143946
12/9/2007 6:00:00 AM,0.6760991,26.99218,-89.82055,76.47315,0.2813374,1.248533,27.23485,19.09591,0.2060091,0.2060091,0,0,0,0.2060091,606.0571,0,0,0,1.248533,0.2168517,0.2060091,0,0,9.748095,1.851989,1.031681,0,1.031681,5.730912,40.93501,0.1266841,0.22661,0.9988264,0,3.100522
12/9/2007 7:00:00 AM,0.7811067,34.73749,-103.1739,62.83511,0.6645421,2.789637,37.93077,18.53266,3.909922,3.909922,1.25,0,0.50625,3.909922,71.34763,0,4.440892E-16,0,2.789637,2.799918,2.659922,0,0,8.716413,2.780502,0,0.01028125,-0.01028125,5.720075,40.85759,0.1266841,4.300914,2.231709,5,5.570139
12/9/2007 8:00:00 AM,0.7594007,42.03316,-118.1833,49.60253,0.7667597,3.143369,42.31062,19.84691,2.455491,2.455491,4.866473,0,1.493547,2.455491,128.0139,0,0,0,3.143369,0,0,2.410982,2.290433,8.727838,2.770221,5.433803,0,5.433803,10.87503,77.67864,0.1267957,2.70104,2.514695,5,5.91359
12/9/2007 9:00:00 AM,0.9197549,48.271,-135.7287,37.30234,1.015765,3.922475,52.91466,22.89329,1.165833,1.165833,0,-1,0,1.165833,336.4526,0,0,0,3.922475,1.227193,1.165833,0,0,3.294035,7.660643,2.695282,0,2.695282,13.432,95.94267,0.1267024,1.282416,3.13798,0,11.58312
12/9/2007 10:00:00 AM,1.051888,52.63729,-156.4053,27.30245,1.2166,4.442408,62.2774,26.04263,0,0,0,0,0,0,0,3.843655,0,0,4.442408,0,0,0,0,0.5987527,10.0864,0.5987527,0,0.5987527,14.00003,100,0.1266817,0,3.553926,0,14.5288
12/9/2007 11:00:00 AM,1.064441,54.27021,-179.5465,22.90006,1.247983,4.45671,65.85868,28.58027,3.113352,3.113352,1.25,0,0.50625,3.113352,143.1483,2.495287,0,0,4.45671,1.961423,1.863352,0,0,0,10.62527,0,0,0,14.00003,100,0.1266817,3.424687,3.565368,5,15.08198
12/9/2007 12:00:00 PM,1.225322,52.75508,157.2573,27.00208,0.964094,3.585428,59.27092,30.62735,0.7886333,0.7886333,0,0,0,0.7886333,454.6381,2.755287,0,0,3.585428,0.8301403,0.7886333,0,0,0,10.62527,0,0,0,14.00003,100,0.1266817,0.8674966,2.868342,0,14.2107
12/9/2007 1:00:00 PM,1.218043,48.47861,136.4622,36.86316,0.8696536,3.251751,58.37195,32.55329,1.558041,1.558041,0,0,0,1.558041,208.7076,1.611707,0,0,3.251751,1.640043,1.558041,0,0,0,10.62527,0,0,0,14.00003,100,0.1266817,1.713845,2.601401,0,13.87702
12/9/2007 2:00:00 PM,0.9613021,42.29628,118.8035,49.10896,0.7185593,2.74202,54.94664,33.67373,1.712646,1.712646,0,-1,0,1.712646,160.1043,0.9392349,0,0,2.74202,1.802785,1.712646,0,0,0,10.62527,0,0,0,14.00003,100,0.1266817,1.883911,2.193616,0,13.36729
12/9/2007 3:00:00 PM,0.8460271,35.02867,103.7132,62.31837,0.5210809,2.053452,49.38702,34.03106,2.784647,2.784647,0,0,0,2.784647,73.74191,0,0,0,2.053452,2.931208,2.784647,0,0,0,10.62527,0,0.8777555,-0.8777555,13.07479,93.39119,0.1266817,3.063112,1.642762,0,12.67873
12/9/2007 4:00:00 PM,0.5625589,27.29156,90.31152,75.94639,0.3330764,1.351629,44.16153,34.38839,1.01832,1.01832,0,0,0,1.01832,132.7313,0,0,0,1.351629,1.071915,1.01832,0,0,0.9752839,9.747519,0.2797135,0,0.2797135,13.34015,95.28661,0.126672,1.120152,1.081303,0,11.09915
12/9/2007 5:00:00 PM,0.2568615,19.53791,77.83525,89.73943,0.1051372,0.4443591,36.65464,33.58894,0,0,0,0,0,0,0,0,0,0,0.4443591,0,0,0,0,0.6955704,9.999261,0.4443591,0,0.4443591,13.76171,98.29771,0.1266567,0,0.3554873,0,10.44362
12/9/2007 6:00:00 PM,0.2037413,12.13281,65.70268,103.5356,0.03242105,0.1400697,32.47182,31.52975,0,0,0,0,0,0,0,0,0,0,0.1400697,0,0,0,0,0.2512113,10.39918,0.1400697,0,0.1400697,13.89459,99.24687,0.1266518,0,0.1120557,0,10.53925
12/9/2007 7:00:00 PM,0.1185445,5.406999,53.4869,117.1744,0.010016,0.04386269,29.84575,29.55536,1.489813,1.489813,0,-1,0,1.489813,2.944174,0,2.220446E-16,0,0.04386269,1.568224,1.489813,0,0,0.1111417,10.52525,0,1.524362,-1.524362,12.28777,87.76962,0.1266518,1.638794,0.03509015,0,10.56911
12/9/2007 8:00:00 PM,0.008684649,0,40.89741,90,0,0,28.07153,28.07153,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.804877,9.000885,0,0,0,12.28777,87.76962,0.1266518,0,0,0,9.000885
12/9/2007 9:00:00 PM,0,0,27.78869,90,0,0,26.69067,26.69067,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.804877,9.000885,0,0,0,12.28777,87.76962,0.1266518,0,0,0,9.000885
12/9/2007 10:00:00 PM,0,0,14.18228,90,0,0,25.32797,25.32797,0.2995719,0.2995719,0,-1,0,0.2995719,0,0,5.551115E-17,0,0,0.3153389,0.2995719,0,0,1.804877,9.000885,0,0.3153389,-0.3153389,11.95538,85.39537,0.1266518,0.3295291,0,0,9.000885
12/9/2007 11:00:00 PM,0,0,0.2677541,90,0,0,24.1712,24.1712,0.3971036,0.3971036,0,-1,0,0.3971036,0,0,0,0,0,0.4180038,0.3971036,0,0,2.155253,8.685546,0,0.4180038,-0.4180038,11.51476,82.24812,0.1266518,0.436814,0,0,8.685546
12/10/2007 12:00:00 AM,0,0,-13.54506,90,0,0,23.28696,23.28696,0.6410437,0.6410437,0,-1,0,0.6410437,0,0,0,0,0,0.6747828,0.6410437,0,0,2.619702,8.267543,0,0.6747828,-0.6747828,10.80348,77.16754,0.1266518,0.705148,0,0,8.267543
12/10/2007 1:00:00 AM,0,0,-27.16009,90,0,0,22.38455,22.38455,0.2396578,0.2396578,0,-1,0,0.2396578,0,0,0,0,0,0.2522714,0.2396578,0,0,3.369461,7.59276,0,0.2522714,-0.2522714,10.53756,75.26814,0.1266518,0.2636237,0,0,7.59276
12/10/2007 2:00:00 AM,0.01059197,0,-40.28415,90,0,0,21.57905,21.57905,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.649762,7.340488,0,0,0,10.53756,75.26814,0.1266518,0,0,0,7.340488
12/10/2007 3:00:00 AM,0.07648624,5.198922,-52.88784,117.7666,0.0231146,0.1055446,21.51775,20.85227,0.1402967,0.1402967,0,-1,0,0.1402967,75.22953,0,2.775558E-17,0,0.1055446,0.1476807,0.1402967,0,0,3.649762,7.340488,0,0.04213618,-0.04213618,10.49314,74.95088,0.1266518,0.1543264,0.08443564,0,7.446033
12/10/2007 4:00:00 AM,0.1940905,11.88339,-65.10927,104.1495,0.03542796,0.1620846,21.12091,20.10128,0,0,0,-1,0,0,0,0,0,0,0.1620846,0,0,0,0,3.69658,7.298352,0.1620846,0,0.1620846,10.64691,76.04921,0.1266462,0,0.1296677,0,7.460437
12/10/2007 5:00:00 AM,0.275141,19.2627,-77.23237,90.36549,0.08453243,0.3851587,21.95446,19.51986,0.3318737,0.3318737,0,0,0,0.3318737,116.0558,0,0,0,0.3851587,0.3493408,0.3318737,0,0,3.534496,7.444228,0.03581788,0,0.03581788,10.68089,76.29192,0.126645,0.3650611,0.308127,0,7.829387
