Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/10/2007 6:00:00 AM,0.5860224,27.00724,-89.67751,76.57784,0.335413,1.47756,28.69,18.97478,0.2502554,0.2502554,0,0,0,0.2502554,590.4208,0,0,0,1.47756,0.2634268,0.2502554,0,0,3.498678,7.476464,1.214133,0,1.214133,11.83272,84.51925,0.1266031,0.275281,1.182048,0,8.954024
12/10/2007 7:00:00 AM,0.6350905,34.75481,-103.0191,62.94774,0.539093,2.309545,34.08511,18.39942,2.293046,2.293046,0,0,0,2.293046,100.7195,0,0,0,2.309545,2.413733,2.293046,0,0,2.284544,8.569184,0,0.104188,-0.104188,11.7229,83.73479,0.1266031,2.522351,1.847636,0,10.87873
12/10/2007 8:00:00 AM,0.9553258,42.05821,-118.0138,49.72305,0.7103851,2.941016,40.50666,19.72578,0.9130598,0.9130598,0,0,0,0.9130598,322.1056,0,0,0,2.941016,0.9611155,0.9130598,0,0,2.400309,8.464996,1.979901,0,1.979901,13.60119,97.15119,0.1265347,1.004366,2.352813,0,11.40601
12/10/2007 9:00:00 AM,0.731497,48.31042,-135.5451,37.42958,0.7941958,3.188626,46.08241,22.74188,0.6968585,0.6968585,0,-1,0,0.6968585,457.5714,2.034682,0,0,3.188626,0.7335353,0.6968585,0,0,0.4204081,10.24691,0.4204081,0,0.4204081,14.00003,100,0.1265202,0.7665444,2.5509,0,13.43553
12/10/2007 10:00:00 AM,0.8803812,52.69763,-156.2185,27.42715,1.011507,3.839615,55.84072,25.87305,0.6601664,0.6601664,0,0,0,0.6601664,581.6133,3.144703,0,0,3.839615,0.694912,0.6601664,0,0,0,10.62527,0,0,0,14.00003,100,0.1265202,0.7261831,3.071692,0,14.46489
12/10/2007 11:00:00 AM,1.084456,54.35419,-179.3802,22.98602,1.270132,4.521336,66.36644,28.41069,0.2646616,0.2646616,0,0,0,0.2646616,1708.346,4.242745,0,0,4.521336,0.2785912,0.2646616,0,0,0,10.62527,0,0,0,14.00003,100,0.1265202,0.2911277,3.617069,0,15.14661
12/10/2007 12:00:00 PM,1.124353,52.8586,157.3828,27.0184,0.9642953,3.589801,59.10338,30.45777,0,0,0,0,0,0,0,3.589801,0,0,3.589801,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1265202,0,2.871841,0,14.21508
12/10/2007 1:00:00 PM,1.230086,48.59404,136.547,36.83116,0.8703173,3.256981,58.2312,32.39582,0.430538,0.430538,0,0,0,0.430538,756.491,2.803783,0,0,3.256981,0.4531979,0.430538,0,0,0,10.62527,0,0,0,14.00003,100,0.1265202,0.4735918,2.605585,0,13.88226
12/10/2007 2:00:00 PM,0.9952211,42.41754,118.8604,49.0501,0.7196499,2.74814,54.82539,33.52232,0.8294967,0.8294967,0,-1,0,0.8294967,331.3021,1.874986,0,0,2.74814,0.8731544,0.8294967,0,0,0,10.62527,0,0,0,14.00003,100,0.1265202,0.9124463,2.198512,0,13.37341
12/10/2007 3:00:00 PM,0.7905384,35.15234,103.7551,62.24299,0.6784347,2.604106,53.94816,33.87965,3.541121,3.541121,1.25,0,0.50625,3.541121,73.53901,0.1923989,0,0,2.604106,2.411707,2.291121,0,0,0,10.62527,0,0,0,14.00003,100,0.1265202,3.895234,2.083285,5,13.22938
12/10/2007 4:00:00 PM,0.6598869,27.41587,90.34744,75.85932,0.2923469,1.195245,42.80537,34.23698,2.06822,2.06822,0,0,0,2.06822,57.791,0,0,0,1.195245,2.177073,2.06822,0,0,0,10.62527,0,0.9818286,-0.9818286,12.96509,92.6076,0.1265202,2.275042,0.956196,0,11.82052
12/10/2007 5:00:00 PM,0.4337251,19.66173,77.87113,89.64303,0.0429242,0.183313,34.6871,33.43753,0,0,0,0,0,0,0,0,0,0,0.183313,0,0,0,0,1.090921,9.643446,0.183313,0,0.183313,13.139,93.84978,0.1265139,0,0.1466504,0,9.826758
12/10/2007 6:00:00 PM,0.1828493,12.25501,65.74282,103.4309,0.04987497,0.2150642,32.84013,31.39046,4.564918,4.564918,1.25,0,0.50625,4.564918,4.71124,0,0,0,0.2150642,3.489387,3.314918,0,0,0.9076076,9.808427,0,3.274323,-3.274323,9.687556,69.19669,0.1265139,5.02141,0.1720514,5,10.02349
12/10/2007 7:00:00 PM,0.09415296,5.526174,53.53476,117.0618,0.01476622,0.06465963,29.86235,29.43423,1.608871,1.608871,0,-1,0,1.608871,4.018944,0,2.220446E-16,0,0.06465963,1.693548,1.608871,0,0,4.545744,6.534104,0,1.628889,-1.628889,7.970557,56.93243,0.1265139,1.769758,0.0517277,0,6.598764
12/10/2007 8:00:00 PM,0.009684714,0,40.95584,90,0,0,27.95041,27.95041,0.7584491,0.7584491,0,-1,0,0.7584491,0,0,0,0,0,0.7983674,0.7584491,0,0,6.355621,4.905215,0,0.7983674,-0.7983674,7.129004,50.92135,0.1265139,0.834294,0,0,4.905215
12/10/2007 9:00:00 PM,0,0,27.85981,90,0,0,26.5756,26.5756,3.883672,3.33,0,-1,0,3.33,0,0,0.5536724,0.9420397,0,3.505263,3.33,0,0,7.242696,4.106848,0,3.505263,-3.505263,3.434132,24.52946,0.1265139,4.27204,0,0,4.106848
12/10/2007 10:00:00 PM,0,0,14.26692,90,0,0,25.2129,25.2129,0.6068951,0.5715056,0,-1,0,0.5715056,0,0,0.03538949,0.09607901,0,0.6015849,0.5715056,0,0,11.13743,0.6015849,0,0.6015849,-0.6015849,2.800006,20,0.1265139,0.6675847,0,0,0.6015849
12/10/2007 11:00:00 PM,0,0,0.3651535,90,0,0,24.05007,24.05007,0.1536343,0,0,-1,0,0,0,0,0.1536343,0.1689977,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1265139,0.1689977,0,0,0
12/11/2007 12:00:00 AM,0,0,-13.43679,90,0,0,23.16583,23.16583,0.1812682,0,0,-1,0,0,0,0,0.1812682,0.199395,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1265139,0.199395,0,0,0
12/11/2007 1:00:00 AM,0,0,-27.04503,90,0,0,22.26342,22.26342,0.823286,0,0,-1,0,0,0,0,0.823286,0.9056146,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1265139,0.9056146,0,0,0
12/11/2007 2:00:00 AM,0.009041989,0,-40.16459,90,0,0,21.46397,21.46397,0.1416629,0,0,-1,0,0,0,0,0.1416629,0.1558292,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1265139,0.1558292,0,0,0
12/11/2007 3:00:00 AM,0.08278368,5.224111,-52.76488,117.8447,0.01839644,0.08410688,21.26067,20.73115,0.2100932,0.07990154,0,-1,0,0.07990154,105.2632,0,0.1301917,0.2151223,0.08410688,0.08410688,0.07990154,0,0,11.80586,0,0,0,0,2.800006,20,0.1265139,0.2311026,0.06728551,0,0.08410688
12/11/2007 4:00:00 AM,0.2469687,11.89984,-64.98263,104.2385,0.02197862,0.100813,20.59425,19.96198,0.2780243,0.09577232,0,-1,0,0.09577232,105.2632,0,0.182252,0.2866723,0.100813,0.100813,0.09577232,0,0,11.80586,0,0,0,0,2.800006,20,0.1265139,0.3058268,0.08065037,0,0.100813
12/11/2007 5:00:00 AM,0.3387958,19.27347,-77.10043,90.4632,0.0411344,0.1886892,20.58206,19.39873,0.5026568,0.5026568,4.00792,0,1.259162,0.5026568,37.53838,4.440892E-16,0,0,0.1886892,0,0,3.505263,3.33,11.80586,0,3.518689,0,3.518689,6.138127,43.84368,0.1266205,0.5529224,0.1509514,5,0.1886892
12/11/2007 6:00:00 AM,0.5064027,27.01589,-89.53752,76.68314,0.2908369,1.290476,27.26764,18.85365,0.1067174,0.1067174,3.611981,0,1.151071,0.1067174,1209.246,0,0,0,1.290476,0,0,3.505263,3.33,8.287171,3.16682,4.620476,0,4.620476,10.5215,75.15339,0.1266562,0.1173891,1.032381,5,4.457296
12/11/2007 7:00:00 AM,0.7671967,34.76561,-102.8675,63.06018,0.6478389,2.73021,37.19539,18.29646,2.065911,2.065911,2.955571,0,0.971871,2.065911,132.1553,0,0,0,2.73021,0,0,0.8896601,0.8451771,3.666695,7.325249,3.575387,0,3.575387,13.91341,99.38128,0.1266738,2.272502,2.184168,5,10.05546
12/11/2007 8:00:00 AM,1.003859,42.07653,-117.8473,49.84237,0.7089975,2.938184,40.3236,19.58648,0.914513,0.914513,0,0,0,0.914513,321.284,1.884231,0,0,2.938184,0.9626453,0.914513,0,0,0.09130722,10.5431,0.09130722,0,0.09130722,14.00003,100,0.1266706,1.005964,2.350547,0,13.48128
12/11/2007 9:00:00 AM,1.239483,48.34285,-135.3635,37.55416,0.8626878,3.426924,47.9777,22.58441,0,0,0,-1,0,0,0,3.426924,0,0,3.426924,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1266706,0,2.741539,0,14.0522
12/11/2007 10:00:00 AM,1.184115,52.75082,-156.0317,27.54712,0.9602162,3.682588,54.09246,25.6853,1.026951,1.026951,0,0,0,1.026951,358.5943,2.601587,0,0,3.682588,1.081001,1.026951,0,0,0,10.62527,0,0,0,14.00003,100,0.1266706,1.129646,2.94607,0,14.30786
12/11/2007 11:00:00 AM,1.390878,54.43119,-179.211,23.06564,0.9949494,3.734218,57.74627,28.22294,0,0,0,0,0,0,0,3.734218,0,0,3.734218,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1266706,0,2.987374,0,14.35949
12/11/2007 12:00:00 PM,1.421558,52.95569,157.5134,27.02895,0.9645246,3.594666,58.91809,30.27002,0.9021888,0.9021888,0,0,0,0.9021888,398.4383,2.644993,0,0,3.594666,0.9496724,0.9021888,0,0,0,10.62527,0,0,0,14.00003,100,0.1266706,0.9924077,2.875732,0,14.21994
12/11/2007 1:00:00 PM,1.084933,48.70369,136.6378,36.79464,0.8710115,3.262917,58.06043,32.20807,1.225128,1.225128,0,0,0,1.225128,266.3327,1.973308,0,0,3.262917,1.289609,1.225128,0,0,0,10.62527,0,0,0,14.00003,100,0.1266706,1.347641,2.610334,0,13.88819
12/11/2007 2:00:00 PM,0.8643453,42.53354,118.9236,48.98776,0.8764253,3.256965,59.39428,33.35274,1.233414,1.233414,0,-1,0,1.233414,264.0609,1.958634,0,0,3.256965,1.298331,1.233414,0,0,0,10.62527,0,0,0,14.00003,100,0.1266706,1.356756,2.605572,0,13.88224
12/11/2007 3:00:00 PM,0.8255219,35.27107,103.8031,62.16494,0.5240137,2.067804,49.14942,33.71007,1.604672,1.604672,0,0,0,1.604672,128.8615,0.3786755,0,0,2.067804,1.689128,1.604672,0,0,0,10.62527,0,0,0,14.00003,100,0.1266706,1.765139,1.654243,0,12.69308
12/11/2007 4:00:00 PM,0.7245103,27.53534,90.38893,75.7703,0.2940944,1.203056,42.70446,34.08556,1.834218,1.834218,0,0,0,1.834218,65.58957,0,0,0,1.203056,1.930756,1.834218,0,0,0,10.62527,0,0.7277002,-0.7277002,13.23296,94.52099,0.1266706,2.01764,0.9624445,0,11.82833
12/11/2007 5:00:00 PM,0.5473894,19.78063,77.91216,89.54533,0.04655455,0.198852,34.65345,33.29823,1.865496,1.865496,0,0,0,1.865496,10.65947,0,0,0,0.198852,1.96368,1.865496,0,0,0.8085557,9.897574,0,1.764827,-1.764827,11.37267,81.23322,0.1266706,2.052045,0.1590816,0,10.09643
12/11/2007 6:00:00 PM,0.2863644,12.37209,65.78767,103.3256,0.02216822,0.09606705,31.88287,31.23904,0,0,0,0,0,0,0,0,0,0,0.09606705,0,0,0,0,2.769475,8.132747,0.09606705,0,0.09606705,11.46381,81.88419,0.1266673,0,0.07685364,0,8.228813
12/11/2007 7:00:00 PM,0.1214096,5.639927,53.58685,116.9494,0.01048667,0.04598052,29.60497,29.30099,1.619967,1.619967,0,-1,0,1.619967,2.838362,0,2.220446E-16,0,0.04598052,1.705228,1.619967,0,0,2.673408,8.219207,0,1.659248,-1.659248,9.714809,69.39136,0.1266673,1.781964,0.03678441,0,8.265187
12/11/2007 8:00:00 PM,0.01580147,0,41.01797,90,0,0,27.81716,27.81716,0.3042553,0.3042553,0,-1,0,0.3042553,0,0,5.551115E-17,0,0,0.3202688,0.3042553,0,0,4.517017,6.559959,0,0.3202688,-0.3202688,9.377216,66.97999,0.1266673,0.3346809,0,0,6.559959
12/11/2007 9:00:00 PM,0,0,27.93393,90,0,0,26.45447,26.45447,5.213699,3.33,0,-1,0,3.33,0,0,1.883699,2.405069,0,3.505263,3.33,0,0,4.872871,6.23969,0,3.505263,-3.505263,5.682345,40.5881,0.1266673,5.735069,0,0,6.23969
12/11/2007 10:00:00 PM,0,0,14.35376,90,0,0,25.09177,25.09177,0.02443121,0.02443121,0,-1,0,0.02443121,0,0,3.469447E-18,0,0,0.02571706,0.02443121,0,0,8.767608,2.734427,0,0.02571706,-0.02571706,5.655237,40.39447,0.1266673,0.02687433,0,0,2.734427
12/11/2007 11:00:00 PM,0,0,0.4638313,90,0,0,23.94711,23.94711,0.1872395,0.1872395,0,-1,0,0.1872395,0,0,2.775558E-17,0,0,0.1970942,0.1872395,0,0,8.796183,2.70871,0,0.1970942,-0.1970942,5.447481,38.9105,0.1266673,0.2059634,0,0,2.70871
12/12/2007 12:00:00 AM,0,0,-13.32826,90,0,0,23.06287,23.06287,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.015176,2.511616,0,0,0,5.447481,38.9105,0.1266673,0,0,0,2.511616
12/12/2007 1:00:00 AM,0,0,-26.93057,90,0,0,22.16046,22.16046,0.5884517,0.5884517,0,-1,0,0.5884517,0,0,0,0,0,0.6194229,0.5884517,0,0,9.015176,2.511616,0,0.6194229,-0.6194229,4.794552,34.24673,0.1266673,0.6472969,0,0,2.511616
12/12/2007 2:00:00 AM,0.01130702,0,-40.04638,90,0,0,21.36101,21.36101,0.5755479,0.5755479,0,-1,0,0.5755479,0,0,1.110223E-16,0,0,0.6058398,0.5755479,0,0,9.703424,1.892193,0,0.6058398,-0.6058398,4.155941,29.68523,0.1266673,0.6331027,0,0,1.892193
12/12/2007 3:00:00 AM,0.1145609,5.242704,-52.6439,117.9254,0.009732127,0.04457138,20.90823,20.62819,0,0,0,-1,0,0,0,0,0,0,0.04457138,0,0,0,0,10.37658,1.286353,0.04457138,0,0.04457138,4.198225,29.98726,0.1266658,0,0.03565711,0,1.330925
12/12/2007 4:00:00 AM,0.3104179,11.90981,-64.85846,104.3294,0.02368536,0.1086605,20.55854,19.87719,0.2187718,0.2187718,0,-1,0,0.2187718,49.66845,0,2.775558E-17,0,0.1086605,0.2302861,0.2187718,0,0,10.33201,1.326467,0,0.1216255,-0.1216255,4.070021,29.07152,0.1266658,0.2406489,0.08692843,0,1.435128
12/12/2007 5:00:00 AM,0.4622566,19.27785,-76.97137,90.56214,0.0332616,0.1528172,20.25841,19.30183,0.03028581,0.03028581,0,0,0,0.03028581,504.5833,0,0,0,0.1528172,0.0318798,0.03028581,0,0,10.46715,1.204842,0.1209374,0,0.1209374,4.184752,29.89102,0.1266616,0.03331439,0.1222537,0,1.357659
12/12/2007 6:00:00 AM,0.5434499,27.01815,-89.40071,76.78897,0.3085867,1.366328,27.68741,18.75675,0.4630214,0.4630214,0,0,0,0.4630214,295.0896,0,0,0,1.366328,0.487391,0.4630214,0,0,10.34621,1.313686,0.8789369,0,0.8789369,5.018584,35.84696,0.1266314,0.5093236,1.093062,0,2.680013
12/12/2007 7:00:00 AM,0.7551646,34.76994,-102.7192,63.17236,0.6354788,2.685098,36.70611,18.17533,0.8084645,0.8084645,0,0,0,0.8084645,332.1232,0,0,0,2.685098,0.8510153,0.8084645,0,0,9.467273,2.104729,1.834083,0,1.834083,6.758548,48.27525,0.1265683,0.889311,2.148078,0,4.789827
12/12/2007 8:00:00 AM,0.8930759,42.08817,-117.6838,49.9604,0.8966867,3.605432,45.81826,19.47141,0,0,0,0,0,0,0,0,0,0,3.605432,0,0,0,0,7.63319,3.755403,3.605432,0,3.605432,10.17896,72.70672,0.1264446,0,2.884346,0,7.360835
12/12/2007 9:00:00 AM,1.269905,48.36832,-135.1841,37.67599,0.861616,3.42628,47.79081,22.433,0.7293677,0.7293677,0,-1,0,0.7293677,469.7603,0,0,0,3.42628,0.7677554,0.7293677,0,0,4.027758,7.000292,2.658524,0,2.658524,12.70106,90.72166,0.1263535,0.8023044,2.741024,0,10.42657
12/12/2007 10:00:00 AM,1.374183,52.79687,-155.8452,27.6623,0.9595439,3.684187,53.89845,25.51572,2.472072,2.472072,0,0,0,2.472072,149.0323,0,0,0,3.684187,2.602181,2.472072,0,0,1.369234,9.392964,1.082005,0,1.082005,13.72754,98.05366,0.1263165,2.719279,2.947349,0,13.07715
12/12/2007 11:00:00 AM,1.407015,54.50119,-179.0393,23.13891,0.9947305,3.73784,57.5472,28.0352,0.9811782,0.9811782,0,0,0,0.9811782,380.9542,2.417792,0,0,3.73784,1.032819,0.9811782,0,0,0.2872283,10.36677,0.2872283,0,0.2872283,14.00003,100,0.1263066,1.079296,2.990272,0,14.10461
12/12/2007 12:00:00 PM,1.379964,53.04629,157.6489,27.03372,0.9647819,3.599618,58.73365,30.08227,1.50017,1.50017,0,0,0,1.50017,239.9473,2.020492,0,0,3.599618,1.579126,1.50017,0,0,0,10.62527,0,0,0,14.00003,100,0.1263066,1.650187,2.879694,0,14.22489
12/12/2007 1:00:00 PM,1.290292,48.80751,136.7348,36.75362,0.8717358,3.268832,57.89676,32.02638,0.675234,0.675234,0,0,0,0.675234,484.1036,2.558059,0,0,3.268832,0.7107726,0.675234,0,0,0,10.62527,0,0,0,14.00003,100,0.1263066,0.7427574,2.615066,0,13.89411
12/12/2007 2:00:00 PM,1.197128,42.64423,118.993,48.92197,0.7219206,2.761595,54.53008,33.16499,0,0,0,-1,0,0,0,2.761595,0,0,2.761595,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1263066,0,2.209276,0,13.38687
12/12/2007 3:00:00 PM,1.00218,35.38478,103.8569,62.0843,0.5255194,2.075241,49.02258,33.54049,1.551933,1.551933,0,0,0,1.551933,133.7197,0.441627,0,0,2.075241,1.633614,1.551933,0,0,0,10.62527,0,0,0,14.00003,100,0.1263066,1.707127,1.660193,0,12.70051
12/12/2007 4:00:00 PM,0.761216,27.64991,90.43594,75.6794,0.2958617,1.211073,42.58582,33.91599,1.015837,1.015837,0,0,0,1.015837,119.2193,0.1417712,0,0,1.211073,1.069302,1.015837,0,0,0,10.62527,0,0,0,14.00003,100,0.1263066,1.11742,0.9688582,0,11.83635
12/12/2007 5:00:00 PM,0.4684623,19.89455,77.95827,89.44643,0.04751727,0.2030959,34.52992,33.14682,1.701945,1.701945,0,0,0,1.701945,11.93316,0,0,0,0.2030959,1.791521,1.701945,0,0,0,10.62527,0,1.588425,-1.588425,12.32568,88.04041,0.1263066,1.872139,0.1624767,0,10.82837
12/12/2007 6:00:00 PM,0.2253911,12.48399,65.8372,103.2198,0.0258469,0.1120171,31.86857,31.11792,0,0,0,0,0,0,0,0,0,0,0.1120171,0,0,0,0,1.764917,9.036849,0.1120171,0,0.1120171,12.43195,88.79946,0.1263028,0,0.08961368,0,9.148867
12/12/2007 7:00:00 PM,0.1262609,5.748204,53.64314,116.8372,0.01064209,0.04668985,29.48831,29.17986,1.450048,1.450048,0,-1,0,1.450048,3.219883,0,2.220446E-16,0,0.04668985,1.526366,1.450048,0,0,1.6529,9.137665,0,1.479676,-1.479676,10.87223,77.65866,0.1263028,1.595053,0.03735188,0,9.184355
12/12/2007 8:00:00 PM,0.01445139,0.009514047,41.08371,130.0508,0.001244289,0.005507577,27.75022,27.7142,0.7706834,0.7706834,0,-1,0,0.7706834,0.7146354,0,0,0,0.005507577,0.8112457,0.7706834,0,0,3.296984,7.657988,0,0.8057381,-0.8057381,10.02291,71.59208,0.1263028,0.8477517,0.004406061,0,7.663496
12/12/2007 9:00:00 PM,0,0,28.01098,90,0,0,26.36968,26.36968,1.29275,1.29275,0,-1,0,1.29275,0,0,2.220446E-16,0,0,1.36079,1.29275,0,0,4.192249,6.85225,0,1.36079,-1.36079,8.588512,61.3464,0.1263028,1.422026,0,0,6.85225
12/12/2007 10:00:00 PM,0,0,14.44271,90,0,0,25.00698,25.00698,0.5165738,0.5165738,0,-1,0,0.5165738,0,0,1.110223E-16,0,0,0.543762,0.5165738,0,0,5.704238,5.49146,0,0.543762,-0.543762,8.015337,57.2523,0.1263028,0.5682312,0,0,5.49146
12/12/2007 11:00:00 PM,0,0,0.5637109,90,0,0,23.8502,23.8502,0.326,0.326,0,-1,0,0.326,0,0,0,0,0,0.3431579,0.326,0,0,6.308418,4.947698,0,0.3431579,-0.3431579,7.653617,54.66859,0.1263028,0.3586,0,0,4.947698
12/13/2007 12:00:00 AM,0,0,-13.21954,90,0,0,22.95991,22.95991,0.2062734,0.2062734,0,-1,0,0.2062734,0,0,2.775558E-17,0,0,0.2171299,0.2062734,0,0,6.689704,4.60454,0,0.2171299,-0.2171299,7.424742,53.03377,0.1263028,0.2269008,0,0,4.60454
12/13/2007 1:00:00 AM,0,0,-26.81679,90,0,0,22.0575,22.0575,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.93096,4.387411,0,0,0,7.424742,53.03377,0.1263028,0,0,0,4.387411
12/13/2007 2:00:00 AM,0.008985948,0,-39.92961,90,0,0,21.25805,21.25805,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.93096,4.387411,0,0,0,7.424742,53.03377,0.1263028,0,0,0,4.387411
12/13/2007 3:00:00 AM,0.0658692,5.254724,-52.52498,118.0086,0.03181952,0.1453471,21.44126,20.52523,0.3165997,0.3165997,0,-1,0,0.3165997,45.90879,0,0,0,0.1453471,0.3332628,0.3165997,0,0,6.93096,4.387411,0,0.1879157,-0.1879157,7.226662,51.61891,0.1263028,0.3482596,0.1162776,0,4.532757
12/13/2007 4:00:00 AM,0.1658592,11.91335,-64.73686,104.4222,0.05850717,0.2672457,21.44644,19.76212,0.159345,0.159345,0,-1,0,0.159345,167.7151,0,0,0,0.2672457,0.1677316,0.159345,0,0,7.139755,4.199495,0.09951404,0,0.09951404,7.321069,52.29324,0.1262994,0.1752795,0.2137965,0,4.46674
12/13/2007 5:00:00 AM,0.2950122,19.27587,-76.84529,90.66222,0.06857829,0.3136692,21.17267,19.19887,0.3975784,0.3975784,0,0,0,0.3975784,78.89494,0,5.551115E-17,0,0.3136692,0.4185036,0.3975784,0,0,7.040241,4.289057,0,0.1048343,-0.1048343,7.210564,51.50393,0.1262994,0.4373362,0.2509354,0,4.602726
12/13/2007 6:00:00 AM,0.4817089,27.01406,-89.26718,76.89523,0.2753403,1.225748,26.61508,18.65379,0.4179621,0.4179621,0,0,0,0.4179621,293.2678,0,0,0,1.225748,0.4399601,0.4179621,0,0,7.156723,4.184223,0.7857882,0,0.7857882,7.956028,56.82866,0.1262725,0.4597583,0.9805986,0,5.409971
12/13/2007 7:00:00 AM,0.4860126,34.76782,-102.5743,63.28417,0.4131082,1.807199,30.05174,18.07237,1.289292,1.289292,0,0,0,1.289292,140.1699,0,0,0,1.807199,1.35715,1.289292,0,0,6.370935,4.891432,0.4500497,0,0.4500497,8.382982,59.87833,0.1262571,1.418221,1.445759,0,6.698632
12/13/2007 8:00:00 AM,0.6574479,42.09317,-117.5235,50.07704,0.6524338,2.731903,38.40244,19.35028,0.6725615,0.6725615,0,0,0,0.6725615,406.1937,0,0,0,2.731903,0.7079595,0.6725615,0,0,5.920886,5.296477,2.023943,0,2.023943,10.30306,73.59316,0.126188,0.7398177,2.185522,0,8.028379
12/13/2007 9:00:00 AM,0.715367,48.38687,-135.0071,37.79501,0.7691687,3.109178,44.86375,22.28159,1.773373,1.773373,0,-1,0,1.773373,175.3257,0,0,0,3.109178,1.866708,1.773373,0,0,3.896943,7.118026,1.24247,0,1.24247,11.48177,82.01251,0.1261455,1.95071,2.487342,0,10.2272
12/13/2007 10:00:00 AM,0.586302,52.83578,-155.659,27.77267,0.5973619,2.441618,42.85495,25.34614,0.7470349,0.7470349,0,0,0,0.7470349,326.8413,0,0,0,2.441618,0.7863525,0.7470349,0,0,2.654473,8.236249,1.655266,0,1.655266,13.0521,93.22908,0.1260891,0.8217384,1.953295,0,10.67787
12/13/2007 11:00:00 AM,0.4718067,54.56415,-178.8652,23.20583,0.437969,1.811688,40.66099,27.84745,0.6140678,0.6140678,0,0,0,0.6140678,295.0306,0.1660943,0,0,1.811688,0.6463872,0.6140678,0,0,0.9992067,9.725988,0.9992067,0,0.9992067,14.00003,100,0.126055,0.6754746,1.44935,0,11.53768
12/13/2007 12:00:00 PM,0.61417,53.13035,157.7893,27.03271,0.6384339,2.525517,48.71654,29.91269,0,0,0,0,0,0,0,2.525517,0,0,2.525517,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.126055,0,2.020414,0,13.15079
12/13/2007 1:00:00 PM,0.6707378,48.90543,136.8376,36.7081,0.7124625,2.751056,52.92624,31.86891,1.382041,1.382041,0,0,0,1.382041,199.0575,1.296277,0,0,2.751056,1.45478,1.382041,0,0,0,10.62527,0,0,0,14.00003,100,0.126055,1.520245,2.200845,0,13.37633
12/13/2007 2:00:00 PM,0.4192531,42.74953,119.0685,48.85278,0.3791641,1.538847,44.13882,33.01358,0.9344565,0.9344565,0,-1,0,0.9344565,164.6783,0.5552084,0,0,1.538847,0.9836385,0.9344565,0,0,0,10.62527,0,0,0,14.00003,100,0.126055,1.027902,1.231078,0,12.16412
12/13/2007 3:00:00 PM,0.2976915,35.49342,103.9166,62.00111,0.2513726,1.039283,40.75611,33.40119,2.819479,2.819479,0,0,0,2.819479,36.86082,0,4.440892E-16,0,1.039283,2.967872,2.819479,0,0,0,10.62527,0,1.928589,-1.928589,11.96712,85.47923,0.126055,3.101427,0.8314264,0,11.66456
12/13/2007 4:00:00 PM,0.2304093,27.75949,90.48841,75.58667,0.1859476,0.7752379,39.21033,33.77669,2.141063,2.141063,0,0,0,2.141063,36.20808,0,0,0,0.7752379,2.253751,2.141063,0,0,2.142877,8.696685,0,1.478513,-1.478513,10.40863,74.34718,0.126055,2.35517,0.6201903,0,9.471923
12/13/2007 5:00:00 PM,0.3645127,20.00343,78.00944,89.34637,0.0498215,0.213005,34.4758,33.02569,0,0,0,0,0,0,0,0,0,0,0.213005,0,0,0,0,3.785669,7.218172,0.213005,0,0.213005,10.6107,75.79057,0.1260478,0,0.170404,0,7.431177
12/13/2007 6:00:00 PM,0.3338094,12.59066,65.89131,103.1136,0.02501678,0.1085078,31.71113,30.98467,0.8625976,0.8625976,0,0,0,0.8625976,12.57919,0,1.110223E-16,0,0.1085078,0.9079975,0.8625976,0,0,3.572664,7.409876,0,0.7994897,-0.7994897,9.767965,69.77104,0.1260478,0.9488574,0.08680625,0,7.518384
12/13/2007 7:00:00 PM,0.11432,5.85095,53.70354,116.7254,0.01093726,0.04801247,29.37571,29.05873,0.7213796,0.7213796,0,-1,0,0.7213796,6.655646,0,2.220446E-16,0,0.04801247,0.759347,0.7213796,0,0,4.460986,6.610387,0,0.7113345,-0.7113345,9.018152,64.41525,0.1260478,0.7935176,0.03840998,0,6.658399
12/13/2007 8:00:00 PM,0.01054241,0.1062922,41.15301,129.9342,0.003228249,0.01429245,27.70467,27.61125,2.429338,2.429338,0,-1,0,2.429338,0.5883268,0,4.440892E-16,0,0.01429245,2.557198,2.429338,0,0,5.251358,5.899052,0,2.542906,-2.542906,6.337695,45.26916,0.1260478,2.672272,0.01143396,0,5.913345
12/13/2007 9:00:00 PM,0,0,28.09089,90,0,0,26.26672,26.26672,0.7668462,0.7668462,0,-1,0,0.7668462,0,0,0,0,0,0.8072066,0.7668462,0,0,8.076809,3.356146,0,0.8072066,-0.8072066,5.486824,39.19152,0.1260478,0.8435309,0,0,3.356146
12/13/2007 10:00:00 PM,0,0,14.5337,90,0,0,24.90402,24.90402,0.0838583,0.0838583,0,-1,0,0.0838583,0,0,1.387779E-17,0,0,0.08827189,0.0838583,0,0,8.973705,2.54894,0,0.08827189,-0.08827189,5.393777,38.52691,0.1260478,0.09224413,0,0,2.54894
12/13/2007 11:00:00 PM,0,0,0.6647152,90,0,0,23.74725,23.74725,0.204795,0.204795,0,-1,0,0.204795,0,0,2.775558E-17,0,0,0.2155737,0.204795,0,0,9.071785,2.460668,0,0.2155737,-0.2155737,5.166543,36.9038,0.1260478,0.2252745,0,0,2.460668
12/14/2007 12:00:00 AM,0,0,-13.1107,90,0,0,22.85695,22.85695,0.6516339,0.6516339,0,-1,0,0.6516339,0,0,1.110223E-16,0,0,0.6859304,0.6516339,0,0,9.311311,2.245094,0,0.6859304,-0.6859304,4.443509,31.73928,0.1260478,0.7167973,0,0,2.245094
12/14/2007 1:00:00 AM,0,0,-26.70377,90,0,0,21.93637,21.93637,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.07346,1.559164,0,0,0,4.443509,31.73928,0.1260478,0,0,0,1.559164
12/14/2007 2:00:00 AM,0.01160518,0,-39.81436,90,0,0,21.13693,21.13693,0.6028686,0.6028686,0,-1,0,0.6028686,0,0,0,0,0,0.6345985,0.6028686,0,0,10.07346,1.559164,0,0.6345985,-0.6345985,3.774583,26.96125,0.1260478,0.6631554,0,0,1.559164
12/14/2007 3:00:00 AM,0.09246126,5.260193,-52.40821,118.0943,0.01258888,0.05769489,20.7663,20.4041,0.2767867,0.2767867,0,-1,0,0.2767867,20.84454,0,0,0,0.05769489,0.2913544,0.2767867,0,0,10.77857,0.9245653,0,0.2336595,-0.2336595,3.528284,25.20198,0.1260478,0.3044653,0.04615591,0,0.9822602
12/14/2007 4:00:00 AM,0.1684867,11.91047,-64.61793,104.5167,0.05637213,0.2577016,21.28179,19.65916,0,0,0,-1,0,0,0,0,0,0,0.2577016,0,0,0,0,11.03819,0.6909058,0.2577016,0,0.2577016,3.772762,26.94824,0.126039,0,0.2061613,0,0.9486074
12/14/2007 5:00:00 AM,0.3128182,19.26758,-76.72228,90.76335,0.05528346,0.2534634,20.68641,19.09591,0.8511668,0.8511668,4.35643,0,1.354305,0.8511668,29.77835,4.440892E-16,0,0,0.2534634,0,0,3.505263,3.33,10.78049,0.9228373,3.583463,0,3.583463,7.172333,51.23085,0.1261715,0.9362835,0.2027708,5,1.176301
12/14/2007 6:00:00 AM,0.4592654,27.00368,-89.13704,77.00185,0.2651228,1.182648,26.2141,18.55083,0.8492975,0.8492975,4.35456,0,1.353795,0.8492975,139.2501,4.440892E-16,0,0,1.182648,0,0,3.505263,3.33,7.197022,4.147954,4.512648,0,4.512648,11.45341,81.80989,0.1262719,0.9342272,0.9461183,5,5.330602
12/14/2007 7:00:00 AM,0.6279464,34.75931,-102.433,63.39552,0.525799,2.262354,33.2577,17.96942,0,0,0,0,0,0,0,0,0,0,2.262354,0,0,0,0,2.684374,8.209337,2.262354,0,2.262354,13.59966,97.14027,0.1261949,0,1.809883,0,10.47169
12/14/2007 8:00:00 AM,0.8205868,42.09155,-117.3666,50.1922,0.8192998,3.341473,43.25091,19.22915,2.463042,2.463042,0,0,0,2.463042,135.6645,0.3267775,0,0,3.341473,2.592675,2.463042,0,0,0.42202,10.24546,0.42202,0,0.42202,14.00003,100,0.1261805,2.709346,2.673178,0,13.58693
12/14/2007 9:00:00 AM,0.8806217,48.39851,-134.8327,37.91111,0.9625018,3.76822,50.53358,22.14229,0.6476903,0.6476903,0,-1,0,0.6476903,581.7935,3.086441,0,0,3.76822,0.6817793,0.6476903,0,0,0,10.62527,0,0,0,14.00003,100,0.1261805,0.7124593,3.014576,0,14.39349
12/14/2007 10:00:00 AM,0.8091515,52.86755,-155.4736,27.87818,0.9165574,3.552642,52.26956,25.19473,0.4843459,0.4843459,0,0,0,0.4843459,733.4927,3.042804,0,0,3.552642,0.5098377,0.4843459,0,0,0,10.62527,0,0,0,14.00003,100,0.1261805,0.5327804,2.842113,0,14.17792
12/14/2007 11:00:00 AM,1.19924,54.62006,-178.689,23.26639,0.9943644,3.744884,57.16986,27.67787,1.015059,1.015059,0,0,0,1.015059,368.9326,2.676401,0,0,3.744884,1.068483,1.015059,0,0,0,10.62527,0,0,0,14.00003,100,0.1261805,1.116565,2.995907,0,14.37016
12/14/2007 12:00:00 PM,1.067414,53.20783,157.9342,27.02591,1.228982,4.371933,66.47234,29.74311,2.148923,2.148923,0,0,0,2.148923,203.4477,2.10991,0,0,4.371933,2.262024,2.148923,0,0,0,10.62527,0,0,0,14.00003,100,0.1261805,2.363815,3.497547,0,14.99721
12/14/2007 1:00:00 PM,0.6677599,48.99738,136.9463,36.65811,0.7076824,2.737329,52.62841,31.7175,0,0,0,0,0,0,0,2.737329,0,0,2.737329,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1261805,0,2.189863,0,13.3626
12/14/2007 2:00:00 PM,0.6413191,42.84938,119.15,48.78024,0.639812,2.487183,51.76628,32.87428,2.256927,2.256927,0,-1,0,2.256927,110.2022,0.1114699,0,0,2.487183,2.375713,2.256927,0,0,0,10.62527,0,0,0,14.00003,100,0.1261805,2.48262,1.989746,0,13.11246
12/14/2007 3:00:00 PM,0.8911994,35.59692,103.9821,61.91544,0.5286038,2.089823,48.82013,33.24978,0.9177962,0.9177962,0,0,0,0.9177962,227.7001,1.123721,0,0,2.089823,0.9661013,0.9177962,0,0,0,10.62527,0,0,0,14.00003,100,0.1261805,1.009576,1.671858,0,12.7151
12/14/2007 4:00:00 PM,0.4568229,27.86404,90.5463,75.4922,0.2842207,1.167285,41.98007,33.65556,1.275998,1.275998,0,0,0,1.275998,91.48016,0,0,0,1.167285,1.343156,1.275998,0,0,0,10.62527,0,0.1758708,-0.1758708,13.81464,98.67583,0.1261805,1.403598,0.9338281,0,11.79256
12/14/2007 5:00:00 PM,0.2176943,20.1072,78.06558,89.24526,0.1324773,0.5595566,36.77392,32.91062,1.683987,1.683987,0,0,0,1.683987,33.22808,0,2.220446E-16,0,0.5595566,1.772618,1.683987,0,0,0.195412,10.4494,0,1.213061,-1.213061,12.53596,89.54243,0.1261805,1.852386,0.4476453,0,11.00896
12/14/2007 6:00:00 PM,0.3396389,12.69202,65.94997,103.007,0.02521862,0.1094383,31.61397,30.88172,2.132436,2.132436,0,0,0,2.132436,5.132078,0,0,0,0.1094383,2.24467,2.132436,0,0,1.543258,9.236342,0,2.135231,-2.135231,10.28523,73.46581,0.1261805,2.34568,0.08755063,0,9.34578
12/14/2007 7:00:00 PM,0.1050098,5.948111,53.76799,116.6141,0.01391074,0.06107074,29.35892,28.95577,0.07157184,0.07157184,0,-1,0,0.07157184,85.32788,0,1.387779E-17,0,0.06107074,0.07533878,0.07157184,0,0,3.915737,7.101111,0,0.01426805,-0.01426805,10.27019,73.35838,0.1261805,0.07872903,0.04885659,0,7.162181
12/14/2007 8:00:00 PM,0.01693047,0.1971472,41.22578,129.819,0.001422013,0.006300063,27.56761,27.52645,2.966168,2.966168,0,-1,0,2.966168,0.2123974,0,4.440892E-16,0,0.006300063,3.122283,2.966168,0,0,3.931591,7.086843,0,3.115982,-3.115982,6.98566,49.89747,0.1261805,3.262785,0.00504005,0,7.093143
12/14/2007 9:00:00 PM,0,0,28.1736,90,0,0,26.16376,26.16376,2.097777,2.097777,0,-1,0,2.097777,0,0,4.440892E-16,0,0,2.208187,2.097777,0,0,7.393793,3.97086,0,2.208187,-2.208187,4.658027,33.27155,0.1261805,2.307555,0,0,3.97086
12/14/2007 10:00:00 PM,0,0,14.62666,90,0,0,24.81923,24.81923,0.218926,0.218926,0,-1,0,0.218926,0,0,2.775558E-17,0,0,0.2304484,0.218926,0,0,9.847334,1.762674,0,0.2304484,-0.2304484,4.415113,31.53646,0.1261805,0.2408186,0,0,1.762674
12/14/2007 11:00:00 PM,0,0,0.7667665,90,0,0,23.64429,23.64429,0.5781165,0.5781165,0,-1,0,0.5781165,0,0,0,0,0,0.6085436,0.5781165,0,0,10.10339,1.532225,0,0.6085436,-0.6085436,3.773652,26.9546,0.1261805,0.6359281,0,0,1.532225
12/15/2007 12:00:00 AM,0,0,-13.00183,90,0,0,22.77216,22.77216,0.5035331,0.5035331,0,-1,0,0.5035331,0,0,0,0,0,0.5300348,0.5035331,0,0,10.77955,0.9236816,0,0.5300348,-0.5300348,3.214946,22.96385,0.1261805,0.5538864,0,0,0.9236816
12/15/2007 1:00:00 AM,0,0,-26.5916,90,0,0,21.85159,21.85159,0.4568729,0.3739645,0,-1,0,0.3739645,0,0,0.08290841,0.1285957,0,0.3936469,0.3739645,0,0,11.36847,0.3936469,0,0.3936469,-0.3936469,2.800006,20,0.1261805,0.5025602,0,0,0.3936469
12/15/2007 2:00:00 AM,0.01106434,0,-39.70071,90,0,0,21.05214,21.05214,0.2275581,0,0,-1,0,0,0,0,0.2275581,0.250314,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1261805,0.250314,0,0,0
12/15/2007 3:00:00 AM,0.1434537,5.259137,-52.29367,118.1824,0.01058706,0.04855435,20.62388,20.31931,0.3880706,0.04612664,0,-1,0,0.04612664,105.2632,0,0.341944,0.4176523,0.04855435,0.04855435,0.04612664,0,0,11.80586,0,0,0,0,2.800006,20,0.1261805,0.4268777,0.03884348,0,0.04855435
12/15/2007 4:00:00 AM,0.3728935,11.90122,-64.50175,104.6128,0.02368161,0.1088044,20.25544,19.57437,0.3863431,0.1033642,0,-1,0,0.1033642,105.2632,0,0.2829789,0.4043046,0.1088044,0.1088044,0.1033642,0,0,11.80586,0,0,0,0,2.800006,20,0.1261805,0.4249774,0.08704353,0,0.1088044
12/15/2007 5:00:00 AM,0.5702372,19.25301,-76.60245,90.86545,0.03779922,0.1738008,20.09806,19.01112,0.1914773,0.1914773,3.69674,0,1.17421,0.1914773,90.76836,0,0,0,0.1738008,0,0,3.505263,3.33,11.80586,0,3.503801,0,3.503801,6.124003,43.74279,0.1262614,0.210625,0.1390406,5,0.1738008
12/15/2007 6:00:00 AM,0.726666,26.98704,-89.0104,77.10872,0.2710482,1.20855,26.30115,18.46604,0,0,3.505263,0,1.121937,0,0,0,0,0,1.20855,0,0,3.505263,3.33,8.302059,3.153421,4.53855,0,4.53855,10.42965,74.49734,0.1262912,0,0.96684,5,4.361971
12/15/2007 7:00:00 AM,0.8184326,34.74445,-102.2954,63.50633,0.5030993,2.173197,32.50364,17.88463,1.318492,1.318492,2.829289,0,0.9373959,1.318492,164.8244,0,0,0,2.173197,0,0,1.510797,1.435257,3.763509,7.238116,3.608454,0,3.608454,13.85293,98.9493,0.1262975,1.450342,1.738558,5,9.411313
12/15/2007 8:00:00 AM,1.108493,42.08337,-117.2133,50.3058,0.703433,2.92513,39.68969,19.12619,1.649021,1.649021,0,0,0,1.649021,177.3859,1.034263,0,0,2.92513,1.735812,1.649021,0,0,0.1550554,10.48572,0.1550554,0,0.1550554,14.00003,100,0.1262922,1.813923,2.340104,0,13.41085
12/15/2007 9:00:00 AM,1.153253,48.40328,-134.6611,38.02425,0.8584563,3.423529,47.28138,22.02722,0.8930212,0.8930212,0,-1,0,0.8930212,383.3647,2.483506,0,0,3.423529,0.9400223,0.8930212,0,0,0,10.62527,0,0,0,14.00003,100,0.1262922,0.9823233,2.738823,0,14.0488
12/15/2007 10:00:00 AM,1.409308,52.8922,-155.289,27.97878,0.957633,3.688621,53.35069,25.03727,0.0543492,0.0543492,0,0,0,0.0543492,6786.891,3.631411,0,0,3.688621,0.05720969,0.0543492,0,0,0,10.62527,0,0,0,14.00003,100,0.1262922,0.05978413,2.950897,0,14.3139
12/15/2007 11:00:00 AM,1.259571,54.66888,-178.5108,23.32059,0.9942181,3.74831,56.99162,27.50829,1.494872,1.494872,0,0,0,1.494872,250.7445,2.17476,0,0,3.74831,1.573549,1.494872,0,0,0,10.62527,0,0,0,14.00003,100,0.1262922,1.644359,2.998648,0,14.37358
12/15/2007 12:00:00 PM,1.20604,53.27867,158.0836,27.01332,0.9657227,3.61353,58.25366,29.58564,0,0,0,0,0,0,0,3.61353,0,0,3.61353,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1262922,0,2.890824,0,14.2388
12/15/2007 1:00:00 PM,1.258452,49.08331,137.0608,36.60368,0.8740855,3.28547,57.4977,31.56609,0.8524897,0.8524897,0,0,0,0.8524897,385.397,2.388113,0,0,3.28547,0.8973576,0.8524897,0,0,0,10.62527,0,0,0,14.00003,100,0.1262922,0.9377387,2.628376,0,13.91074
12/15/2007 2:00:00 PM,1.051991,42.94372,119.2375,48.70438,0.725539,2.78099,54.18901,32.72287,0.4517291,0.4517291,0,-1,0,0.4517291,615.6322,2.305485,0,0,2.78099,0.4755043,0.4517291,0,0,0,10.62527,0,0,0,14.00003,100,0.1262922,0.496902,2.224792,0,13.40626
12/15/2007 3:00:00 PM,0.8889076,35.6952,104.0533,61.82735,0.5301802,2.096955,48.74446,33.12865,0,0,0,0,0,0,0,2.096955,0,0,2.096955,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1262922,0,1.677564,0,12.72223
12/15/2007 4:00:00 PM,0.6821079,27.96348,90.60953,75.39606,0.3012686,1.234807,42.34885,33.52232,2.77705,2.77705,0,0,0,2.77705,44.46472,0,0,0,1.234807,2.92321,2.77705,0,0,0,10.62527,0,1.688403,-1.688403,12.22029,87.28765,0.1262922,3.054755,0.9878459,0,11.86008
12/15/2007 5:00:00 PM,0.4906652,20.20581,78.12666,89.14318,0.05428171,0.2322038,34.36927,32.78949,1.244216,1.244216,0,0,0,1.244216,18.66266,0,0,0,0.2322038,1.309701,1.244216,0,0,1.876003,8.936872,0,1.077497,-1.077497,11.08451,79.17493,0.1262922,1.368638,0.185763,0,9.169075
12/15/2007 6:00:00 PM,0.303967,12.78803,66.01311,102.9001,0.02262169,0.0982593,31.43551,30.77876,0.624748,0.624748,0,0,0,0.624748,15.72783,0,1.110223E-16,0,0.0982593,0.6576294,0.624748,0,0,3.073222,7.859374,0,0.5593702,-0.5593702,10.49489,74.96332,0.1262922,0.6872228,0.07860744,0,7.957633
12/15/2007 7:00:00 PM,0.09458794,6.039636,53.83644,116.5033,0.02204871,0.09672315,29.51006,28.87098,1.935134,1.935134,0,-1,0,1.935134,4.998267,0,2.220446E-16,0,0.09672315,2.036983,1.935134,0,0,3.694745,7.300004,0,1.94026,-1.94026,8.449672,60.35468,0.1262922,2.128647,0.07737853,0,7.396727
12/15/2007 8:00:00 PM,0.0136402,0.2820348,41.30197,129.7054,0.002343266,0.01038462,27.50947,27.44167,1.986887,1.986887,0,-1,0,1.986887,0.522658,0,6.661338E-16,0,0.01038462,2.09146,1.986887,0,0,5.850589,5.359744,0,2.081075,-2.081075,6.256026,44.68581,0.1262922,2.185576,0.008307699,0,5.370129
12/15/2007 9:00:00 PM,0,0,28.25901,90,0,0,26.09714,26.09714,1.69564,1.69564,0,-1,0,1.69564,0,0,0,0,0,1.784884,1.69564,0,0,8.162895,3.278669,0,1.784884,-1.784884,4.374593,31.24703,0.1262922,1.865204,0,0,3.278669
12/15/2007 10:00:00 PM,0,0,14.7215,90,0,0,24.73444,24.73444,0.3058853,0.3058853,0,-1,0,0.3058853,0,0,0,0,0,0.3219846,0.3058853,0,0,10.1461,1.493785,0,0.3219846,-0.3219846,4.035192,28.82274,0.1262922,0.3364739,0,0,1.493785
12/15/2007 11:00:00 PM,0,0,0.8697868,90,0,0,23.57767,23.57767,0.7610188,0.7610188,0,-1,0,0.7610188,0,0,1.110223E-16,0,0,0.8010725,0.7610188,0,0,10.50386,1.1718,0,0.8010725,-0.8010725,3.190787,22.79129,0.1262922,0.8371207,0,0,1.1718
12/16/2007 12:00:00 AM,0,0,-12.89301,90,0,0,22.68737,22.68737,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.39394,0.3707277,0,0,0,3.190787,22.79129,0.1262922,0,0,0,0.3707277
12/16/2007 1:00:00 AM,0,0,-26.48034,90,0,0,21.78496,21.78496,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.39394,0.3707277,0,0,0,3.190787,22.79129,0.1262922,0,0,0,0.3707277
12/16/2007 2:00:00 AM,0.001695392,0,-39.58873,90,0,0,20.98552,20.98552,0.7556325,0.3521913,0,-1,0,0.3521913,0,0,0.4034412,0.4790044,0,0.3707277,0.3521913,0,0,11.39394,0.3707277,0,0.3707277,-0.3707277,2.800006,20,0.1262922,0.8311957,0,0,0.3707277
12/16/2007 3:00:00 AM,0.04740917,5.251583,-52.18144,118.2729,0.03433807,0.1570057,21.24105,20.25269,0.4401457,0.1491554,0,-1,0,0.1491554,105.2632,0,0.2909903,0.4543292,0.1570057,0.1570057,0.1491554,0,0,11.80586,0,0,0,0,2.800006,20,0.1262922,0.4841603,0.1256046,0,0.1570057
12/16/2007 4:00:00 AM,0.1179988,11.88562,-64.38839,104.7106,0.07901051,0.3603137,21.77691,19.50169,0.3613173,0.342298,0,-1,0,0.342298,105.2632,0,0.01901936,0.3289895,0.3603137,0.3603137,0.342298,0,0,11.80586,0,0,0,0,2.800006,20,0.1262922,0.3974491,0.2882509,0,0.3603137
12/16/2007 5:00:00 AM,0.231289,19.23221,-76.48587,90.96844,0.115811,0.5268735,22.26265,18.92633,0.4447737,0.4447737,3.950037,0,1.24336,0.4447737,118.4588,0,0,0,0.5268735,0,0,3.505263,3.33,11.80586,0,3.856874,0,3.856874,6.458957,46.13531,0.1263813,0.4892511,0.4214987,5,0.5268735
12/16/2007 6:00:00 AM,0.4963004,26.96419,-88.88736,77.21576,0.2767021,1.233155,26.39863,18.39942,0.1178114,0.1178114,3.623075,0,1.154099,0.1178114,1046.719,0,0,0,1.233155,0,0,3.505263,3.33,7.948987,3.471186,4.563155,0,4.563155,10.78795,77.0566,0.1264197,0.1295926,0.9865239,5,4.704341
12/16/2007 7:00:00 AM,0.752682,34.7233,-102.1615,63.61651,0.6252501,2.651219,36.04036,17.818,0.6445897,0.6445897,1.417866,0,0.5520774,0.6445897,411.3034,1.110223E-16,0,0,2.651219,0,0,0.7732764,0.7346126,3.385832,7.578025,3.385832,0,3.385832,14.00003,100,0.1263187,0.7090486,2.120975,5,10.22925
12/16/2007 8:00:00 AM,0.9424766,42.06867,-117.0637,50.41776,0.9389495,3.757468,46.66764,19.05957,0.1701005,0.1701005,0,0,0,0.1701005,2208.969,3.578414,0,0,3.757468,0.1790532,0.1701005,0,0,0,10.62527,0,0,0,14.00003,100,0.1263187,0.1871106,3.005974,0,14.38274
12/16/2007 9:00:00 AM,1.124425,48.40121,-134.4924,38.13433,0.8574252,3.422036,47.14524,21.92426,1.843081,1.843081,0,-1,0,1.843081,185.6693,1.48195,0,0,3.422036,1.940085,1.843081,0,0,0,10.62527,0,0,0,14.00003,100,0.1263187,2.027389,2.737629,0,14.04731
12/16/2007 10:00:00 AM,1.281249,52.90973,-155.1056,28.07446,0.9570338,3.689632,53.19613,24.90402,0.9425821,0.9425821,0,0,0,0.9425821,391.4388,2.697441,0,0,3.689632,0.9921917,0.9425821,0,0,0,10.62527,0,0,0,14.00003,100,0.1263187,1.03684,2.951706,0,14.31491
12/16/2007 11:00:00 AM,1.419499,54.71061,-178.331,23.36841,0.9940966,3.751396,56.83276,27.35688,1.192597,1.192597,0,0,0,1.192597,314.5568,2.49603,0,0,3.751396,1.255365,1.192597,0,0,0,10.62527,0,0,0,14.00003,100,0.1263187,1.311857,3.001117,0,14.37667
12/16/2007 12:00:00 PM,1.30616,53.34283,158.2373,26.99494,0.9660923,3.618031,58.10983,29.43423,0.143746,0.143746,0,0,0,0.143746,2516.961,3.466719,0,0,3.618031,0.1513116,0.143746,0,0,0,10.62527,0,0,0,14.00003,100,0.1263187,0.1581206,2.894424,0,14.24331
12/16/2007 1:00:00 PM,1.248165,49.16315,137.1808,36.54482,0.874926,3.291288,57.36228,31.40862,0.4967859,0.4967859,0,0,0,0.4967859,662.5164,2.768356,0,0,3.291288,0.5229325,0.4967859,0,0,0,10.62527,0,0,0,14.00003,100,0.1263187,0.5464645,2.633031,0,13.91656
12/16/2007 2:00:00 PM,1.176414,43.03248,119.3309,48.62526,0.7267983,2.787511,54.08514,32.58357,0.7513463,0.7513463,0,-1,0,0.7513463,371.0021,1.99662,0,0,2.787511,0.7908909,0.7513463,0,0,0,10.62527,0,0,0,14.00003,100,0.1263187,0.826481,2.230009,0,13.41279
12/16/2007 3:00:00 PM,0.8299031,35.78821,104.1302,61.73691,0.5317778,2.104536,48.63873,32.97724,2.529821,2.529821,0,0,0,2.529821,83.18909,0,0,0,2.104536,2.66297,2.529821,0,0,0,10.62527,0,0.5584343,-0.5584343,13.41139,95.79543,0.1263187,2.782804,1.683628,0,12.72981
12/16/2007 4:00:00 PM,0.6433517,28.05775,90.67805,75.29834,0.3842813,1.55504,44.66944,33.38908,0.8928566,0.8928566,0,0,0,0.8928566,174.1645,0,0,0,1.55504,0.9398491,0.8928566,0,0,0.6204826,10.06684,0.6151906,0,0.6151906,13.99501,99.96414,0.1262979,0.9821423,1.244032,0,11.62188
12/16/2007 5:00:00 PM,0.4507004,20.29919,78.19259,89.04021,0.05718712,0.2446794,34.33265,32.66836,0.8963699,0.8963699,0,0,0,0.8963699,27.2967,0,0,0,0.2446794,0.9435472,0.8963699,0,0,0.005291987,10.62051,0,0.6988678,-0.6988678,13.25834,94.70221,0.1262979,0.9860069,0.1957435,0,10.86519
12/16/2007 6:00:00 PM,0.2457265,12.87862,66.08067,102.7931,0.02393845,0.10402,31.35862,30.66368,0.1695877,0.1695877,0,0,0,0.1695877,61.337,0,2.775558E-17,0,0.10402,0.1785134,0.1695877,0,0,0.7818118,9.921643,0,0.07449337,-0.07449337,13.17981,94.14133,0.1262979,0.1865465,0.08321602,0,10.02566
12/16/2007 7:00:00 PM,0.05454332,6.125474,53.90881,116.3931,0.03976771,0.174086,29.92109,28.76802,1.39471,1.39471,0,-1,0,1.39471,12.48187,0,2.220446E-16,0,0.174086,1.468116,1.39471,0,0,0.8645822,9.84715,0,1.29403,-1.29403,11.81579,84.3983,0.1262979,1.534181,0.1392688,0,10.02124
12/16/2007 8:00:00 PM,0.007498262,0.3609123,41.3815,129.5935,0.005531176,0.02451378,27.49876,27.33871,1.744646,1.744646,0,-1,0,1.744646,1.405086,0,2.220446E-16,0,0.02451378,1.836469,1.744646,0,0,2.302393,8.55312,0,1.811955,-1.811955,9.905817,70.7557,0.1262979,1.91911,0.01961102,0,8.577634
12/16/2007 9:00:00 PM,0,0,28.34707,90,0,0,25.99418,25.99418,0.1714735,0.1714735,0,-1,0,0.1714735,0,0,2.775558E-17,0,0,0.1804984,0.1714735,0,0,4.315677,6.741165,0,0.1804984,-0.1804984,9.715555,69.39668,0.1262979,0.1886208,0,0,6.741165
12/16/2007 10:00:00 PM,0,0,14.81815,90,0,0,24.64965,24.64965,0.6700163,0.6700163,0,-1,0,0.6700163,0,0,1.110223E-16,0,0,0.7052803,0.6700163,0,0,4.516231,6.560667,0,0.7052803,-0.7052803,8.972124,64.08647,0.1262979,0.7370179,0,0,6.560667
12/16/2007 11:00:00 PM,0,0,0.9736977,90,0,0,23.47471,23.47471,0.4970482,0.4970482,0,-1,0,0.4970482,0,0,0,0,0,0.5232086,0.4970482,0,0,5.299876,5.855386,0,0.5232086,-0.5232086,8.420614,60.14713,0.1262979,0.546753,0,0,5.855386
12/17/2007 12:00:00 AM,0,0,-12.78431,90,0,0,22.60258,22.60258,0.685119,0.685119,0,-1,0,0.685119,0,0,0,0,0,0.7211779,0.685119,0,0,5.881218,5.332178,0,0.7211779,-0.7211779,7.660426,54.71722,0.1262979,0.7536309,0,0,5.332178
12/17/2007 1:00:00 AM,0,0,-26.37009,90,0,0,21.71834,21.71834,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.682528,4.611,0,0,0,7.660426,54.71722,0.1262979,0,0,0,4.611
12/17/2007 2:00:00 AM,0.009156902,0,-39.47853,90,0,0,20.93706,20.93706,0.4865957,0.4865957,0,-1,0,0.4865957,0,0,1.110223E-16,0,0,0.512206,0.4865957,0,0,6.682528,4.611,0,0.512206,-0.512206,7.120513,50.86071,0.1262979,0.5352552,0,0,4.611
12/17/2007 3:00:00 AM,0.06290495,5.23756,-52.07161,118.3657,0.03316952,0.1517238,21.1589,20.20424,0.04777303,0.04777303,0,-1,0,0.04777303,317.593,0,0,0,0.1517238,0.0502874,0.04777303,0,0,7.251645,4.098794,0.1014364,0,0.1014364,7.216744,51.54807,0.1262944,0.05255033,0.121379,0,4.250517
12/17/2007 4:00:00 AM,0.1804627,11.86373,-64.27796,104.8099,0.04580858,0.2099358,20.77124,19.45324,0.06373922,0.06373922,0,-1,0,0.06373922,329.3668,0,0,0,0.2099358,0.06709392,0.06373922,0,0,7.150208,4.190086,0.1428419,0,0.1428419,7.352256,52.51601,0.1262896,0.07011314,0.1679486,0,4.400022
12/17/2007 5:00:00 AM,0.3439044,19.20522,-76.37265,91.07224,0.03893295,0.179107,19.99126,18.87182,0.1582473,0.1582473,0,0,0,0.1582473,113.1817,0,0,0,0.179107,0.1665761,0.1582473,0,0,7.007367,4.318644,0.0125309,0,0.0125309,7.364144,52.60092,0.1262892,0.174072,0.1432856,0,4.497751
12/17/2007 6:00:00 AM,0.7298424,26.93517,-88.76802,77.3229,0.267459,1.194015,26.05651,18.32675,0.2854624,0.2854624,0,0,0,0.2854624,418.274,0,0,0,1.194015,0.3004867,0.2854624,0,0,6.994836,4.329922,0.8935283,0,0.8935283,8.21182,58.65574,0.126259,0.3140086,0.9552121,0,5.523937
12/17/2007 7:00:00 AM,0.8334916,34.69589,-102.0316,63.72597,0.4998024,2.161556,32.27177,17.75138,2.192382,2.192382,0,0,0,2.192382,98.59396,0,0,0,2.161556,2.307771,2.192382,0,0,6.101307,5.134098,0,0.1462144,-0.1462144,8.057696,57.55486,0.126259,2.41162,1.729245,0,7.295654
12/17/2007 8:00:00 AM,0.7266481,42.0475,-116.918,50.52798,0.7202705,2.989241,40.05508,18.99295,1.133513,1.133513,0,0,0,1.133513,263.7146,0,0,0,2.989241,1.193172,1.133513,0,0,6.263768,4.987883,1.796069,0,1.796069,9.761597,69.72555,0.1261983,1.246865,2.391393,0,7.977124
12/17/2007 9:00:00 AM,1.142922,48.39235,-134.3268,38.24131,0.8564067,3.420223,47.02805,21.83947,0,0,0,-1,0,0,0,0,0,0,3.420223,0,0,0,0,4.467699,6.604345,3.420223,0,3.420223,13.00631,92.90199,0.1260829,0,2.736179,0,10.02457
12/17/2007 10:00:00 AM,1.224228,52.92017,-154.9236,28.16517,0.9564546,3.690437,53.05457,24.78289,2.378868,2.378868,0,0,0,2.378868,155.1342,0.1388897,0,0,3.690437,2.504072,2.378868,0,0,1.047476,9.682546,1.047476,0,1.047476,14.00003,100,0.1260476,2.616755,2.95235,0,13.37298
12/17/2007 11:00:00 AM,0.9851549,54.74522,-178.1497,23.40986,1.141828,4.19663,61.21395,27.23575,0,0,0,0,0,0,0,4.19663,0,0,4.19663,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1260476,0,3.357304,0,14.8219
12/17/2007 12:00:00 PM,0.9309698,53.40026,158.395,26.97077,1.065808,3.921764,61.02417,29.3131,1.873304,1.873304,0,0,0,1.873304,209.3501,1.949865,0,0,3.921764,1.971899,1.873304,0,0,0,10.62527,0,0,0,14.00003,100,0.1260476,2.060634,3.137412,0,14.54704
12/17/2007 1:00:00 PM,0.4865012,49.23684,137.3063,36.48156,0.459563,1.858483,44.78506,31.29355,0,0,0,0,0,0,0,1.858483,0,0,1.858483,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1260476,0,1.486787,0,12.48376
12/17/2007 2:00:00 PM,0.6899387,43.11559,119.4301,48.54293,0.6934779,2.677141,52.96539,32.4685,2.004879,2.004879,0,-1,0,2.004879,133.5313,0.5667422,0,0,2.677141,2.110399,2.004879,0,0,0,10.62527,0,0,0,14.00003,100,0.1260476,2.205367,2.141713,0,13.30242
12/17/2007 3:00:00 PM,0.5095119,35.87587,104.2127,61.64418,0.4410532,1.773251,45.83367,32.87428,0.1688676,0.1688676,0,0,0,0.1688676,1050.084,1.595496,0,0,1.773251,0.1777554,0.1688676,0,0,0,10.62527,0,0,0,14.00003,100,0.1260476,0.1857544,1.418601,0,12.39853
12/17/2007 4:00:00 PM,0.5903386,28.14678,90.75179,75.19909,0.3558471,1.447432,43.73582,33.29823,0,0,0,0,0,0,0,1.447432,0,0,1.447432,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1260476,0,1.157946,0,12.07271
12/17/2007 5:00:00 PM,0.3269421,20.38728,78.26333,88.93642,0.07531536,0.3215235,34.75805,32.5654,0,0,0,0,0,0,0,0.3215235,0,0,0.3215235,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1260476,0,0.2572188,0,10.9468
12/17/2007 6:00:00 PM,0.2202497,12.96375,66.15257,102.686,0.03315323,0.1439296,31.53542,30.57284,1.888676,1.888676,0,0,0,1.888676,7.620663,0,2.220446E-16,0,0.1439296,1.98808,1.888676,0,0,0,10.62527,0,1.84415,-1.84415,12.05612,86.11499,0.1260476,2.077543,0.1151437,0,10.7692
12/17/2007 7:00:00 PM,0.08846968,6.205576,53.98502,116.2837,0.02982534,0.1308124,29.54775,28.68323,2.66127,2.66127,0,-1,0,2.66127,4.915413,0,4.440892E-16,0,0.1308124,2.801337,2.66127,0,0,2.049056,8.781124,0,2.670524,-2.670524,9.241143,66.00803,0.1260476,2.927397,0.1046499,0,8.911937
12/17/2007 8:00:00 PM,0.02093774,0.4337382,41.4643,129.4832,0.001645857,0.007300933,27.3197,27.27209,2.456588,2.456588,0,-1,0,2.456588,0.2971981,0,4.440892E-16,0,0.007300933,2.585882,2.456588,0,0,5.016305,6.1106,0,2.578581,-2.578581,6.52308,46.59334,0.1260476,2.702246,0.005840747,0,6.117901
12/17/2007 9:00:00 PM,0,0,28.43769,90,0,0,25.92756,25.92756,1.037475,1.037475,0,-1,0,1.037475,0,0,0,0,0,1.092079,1.037475,0,0,7.881395,3.532019,0,1.092079,-1.092079,5.371928,38.37084,0.1260476,1.141223,0,0,3.532019
12/17/2007 10:00:00 PM,0,0,14.91653,90,0,0,24.57698,24.57698,0.06365271,0.06365271,0,-1,0,0.06365271,0,0,0,0,0,0.06700285,0.06365271,0,0,9.094816,2.43994,0,0.06700285,-0.06700285,5.301301,37.86636,0.1260476,0.07001798,0,0,2.43994
12/17/2007 11:00:00 PM,0,0,1.07842,90,0,0,23.40203,23.40203,0.07319901,0.07319901,0,-1,0,0.07319901,0,0,1.387779E-17,0,0,0.07705159,0.07319901,0,0,9.169264,2.372937,0,0.07705159,-0.07705159,5.220081,37.28622,0.1260476,0.08051891,0,0,2.372937
12/18/2007 12:00:00 AM,0,0,-12.67582,90,0,0,22.51779,22.51779,0.7113722,0.7113722,0,-1,0,0.7113722,0,0,0,0,0,0.7488129,0.7113722,0,0,9.254876,2.295885,0,0.7488129,-0.7488129,4.430763,31.64824,0.1260476,0.7825094,0,0,2.295885
12/18/2007 1:00:00 AM,0,0,-26.26092,90,0,0,21.61539,21.61539,0.02268565,0.02268565,0,-1,0,0.02268565,0,0,3.469447E-18,0,0,0.02387963,0.02268565,0,0,10.08689,1.547073,0,0.02387963,-0.02387963,4.405592,31.46845,0.1260476,0.02495421,0,0,1.547073
12/18/2007 2:00:00 AM,0.01114058,0,-39.37016,90,0,0,20.85227,20.85227,0.02955889,0.02955889,0,-1,0,0.02955889,0,0,3.469447E-18,0,0,0.03111462,0.02955889,0,0,10.11342,1.523193,0,0.03111462,-0.03111462,4.372794,31.23418,0.1260476,0.03251478,0,0,1.523193
12/18/2007 3:00:00 AM,0.06515495,5.217098,-51.96426,118.4606,0.03179389,0.1455202,21.03442,20.11945,0.329554,0.329554,0,-1,0,0.329554,44.15672,0,0,0,0.1455202,0.3468989,0.329554,0,0,10.148,1.492078,0,0.2013787,-0.2013787,4.160522,29.71796,0.1260476,0.3625094,0.1164162,0,1.637599
12/18/2007 4:00:00 AM,0.04206808,11.83556,-64.17053,104.9106,0.03400575,0.1561688,20.34651,19.36845,0.4740055,0.4740055,0,-1,0,0.4740055,32.94662,0,5.551115E-17,0,0.1561688,0.4989532,0.4740055,0,0,10.37175,1.290699,0,0.3427844,-0.3427844,3.799196,27.13706,0.1260476,0.5214061,0.1249351,0,1.446868
