Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/18/2007 5:00:00 AM,0.1071073,19.17208,-76.26288,91.17676,0.08595927,0.3929969,21.26127,18.78703,0.2757888,0.2757888,0,0,0,0.2757888,142.4992,0,0,0,0.3929969,0.290304,0.2757888,0,0,10.75262,0.9479152,0.1026929,0,0.1026929,3.896619,27.83294,0.1260442,0.3033677,0.3143975,0,1.340912
12/18/2007 6:00:00 AM,0.1199326,26.90004,-88.65248,77.43004,0.09781943,0.4476286,21.0753,18.26012,0.7331624,0.7331624,0,0,0,0.7331624,61.05449,0,0,0,0.4476286,0.7717499,0.7331624,0,0,10.64993,1.040339,0,0.3241213,-0.3241213,3.554965,25.39256,0.1260442,0.8064786,0.3581028,0,1.487967
12/18/2007 7:00:00 AM,0.2284256,34.66228,-101.9057,63.83462,0.1893167,0.8575693,23.13663,17.67871,0.9380578,0.9380578,4.443321,0,1.378027,0.9380578,91.41966,0,0,0,0.8575693,0,0,3.505263,3.33,11.01006,0.7162175,4.187569,0,4.187569,7.527642,53.76876,0.1261618,1.031864,0.6860554,5,1.573787
12/18/2007 8:00:00 AM,0.23987,42.01992,-116.7762,50.63639,0.199381,0.8964084,24.6454,18.88999,0,0,3.505263,0,1.121937,0,0,0,0,0,0.8964084,0,0,3.505263,3.33,6.822494,4.48503,4.226408,0,4.226408,11.53716,82.40816,0.1262021,0,0.7171267,5,5.381438
12/18/2007 9:00:00 AM,0.303238,48.37672,-134.1646,38.34512,0.2560667,1.125449,29.1381,21.71834,1.077351,1.077351,0,-1,0,1.077351,104.4645,0,0,0,1.125449,1.134054,1.077351,0,0,2.596085,8.288797,0,0.008604107,-0.008604107,11.5281,82.34338,0.1262021,1.185086,0.9003596,0,9.414247
12/18/2007 10:00:00 AM,0.2314802,52.92352,-154.7431,28.25089,0.1920028,0.8392259,30.21815,24.64965,1.314231,1.314231,0,0,0,1.314231,63.85683,0,2.220446E-16,0,0.8392259,1.383401,1.314231,0,0,2.605645,8.280193,0,0.5441747,-0.5441747,10.95448,78.24616,0.1262021,1.445654,0.6713808,0,9.119419
12/18/2007 11:00:00 AM,0.2947179,54.77271,-177.9672,23.44494,0.2469163,1.056798,34.26984,27.08434,2.004782,2.004782,0,0,0,2.004782,52.71387,0,0,0,1.056798,2.110297,2.004782,0,0,3.210284,7.736019,0,1.053499,-1.053499,9.844,70.31415,0.1262021,2.20526,0.8454385,0,8.792817
12/18/2007 12:00:00 PM,0.3032797,53.45093,158.5567,26.94083,0.2549774,1.077989,36.59623,29.16169,2.531624,2.531624,0,0,0,2.531624,42.58091,0,4.440892E-16,0,1.077989,2.664867,2.531624,0,0,4.380838,6.68252,0,1.586879,-1.586879,8.171283,58.36619,0.1262021,2.784786,0.8623908,0,7.760509
12/18/2007 1:00:00 PM,0.4069065,49.30434,137.4372,36.41395,0.36305,1.492617,41.78587,31.15425,2.394341,2.394341,0,0,0,2.394341,62.33934,0,0,0,1.492617,2.520359,2.394341,0,0,6.144037,5.095641,0,1.027743,-1.027743,7.087947,50.62809,0.1262021,2.633775,1.194093,0,6.588258
12/18/2007 2:00:00 PM,0.2548959,43.19299,119.535,48.45744,0.2125808,0.8895711,38.51936,32.31103,2.3988,2.3988,0,-1,0,2.3988,37.08401,0,0,0,0.8895711,2.525052,2.3988,0,0,7.285973,4.067898,0,1.635481,-1.635481,5.363998,38.3142,0.1262021,2.63868,0.7116569,0,4.957469
12/18/2007 3:00:00 PM,0.1489686,35.95813,104.3007,61.54922,0.1224413,0.5184405,36.31028,32.74104,0,0,0,0,0,0,0,0,0,0,0.5184405,0,0,0,0,9.103174,2.432417,0.5184405,0,0.5184405,5.855834,41.8273,0.1261846,0,0.4147524,0,2.950858
12/18/2007 4:00:00 PM,0.09570369,28.23052,90.83069,75.0984,0.07813693,0.3323712,35.44108,33.16499,1.496596,1.496596,0,0,0,1.496596,22.20848,0,0,0,0.3323712,1.575364,1.496596,0,0,8.584734,2.899014,0,1.242993,-1.242993,4.545605,32.46854,0.1261846,1.646256,0.265897,0,3.231385
12/18/2007 5:00:00 PM,0.1631669,20.47002,78.33879,88.83191,0.1246014,0.5282257,36.08185,32.45033,1.714564,1.714564,4.966511,0,1.520857,1.714564,30.80816,0,0,0,0.5282257,0,0,3.251947,3.08935,9.965837,1.656021,3.617575,0,3.617575,7.977538,56.9823,0.1263633,1.88602,0.4225805,5,2.184247
12/18/2007 6:00:00 PM,0.07450648,13.04335,66.22876,102.5788,0.05976954,0.2585724,32.21229,30.47593,2.688283,2.688283,5,0,1.53,2.688283,9.618493,0,0,0,0.2585724,0,0,2.311717,2.196131,6.348262,4.911839,2.454703,0,2.454703,10.30627,73.6161,0.1264872,2.957112,0.2068579,5,5.170411
12/18/2007 7:00:00 PM,0.08295708,6.279893,54.06502,116.175,0.03520459,0.1543636,29.60076,28.58027,2.254349,2.254349,0,-1,0,2.254349,6.84737,0,0,0,0.1543636,2.372999,2.254349,0,0,3.893559,7.121071,0,2.218636,-2.218636,7.967627,56.9115,0.1264872,2.479784,0.1234909,0,7.275435
12/18/2007 8:00:00 PM,0.008991882,0.5004728,41.55029,129.3748,0.006281985,0.02786215,27.35088,27.16913,2.513701,2.513701,0,-1,0,2.513701,1.108411,0,0,0,0.02786215,2.646001,2.513701,0,0,6.35871,4.902435,0,2.618139,-2.618139,5.207865,37.19896,0.1264872,2.765071,0.02228972,0,4.930298
12/18/2007 9:00:00 PM,0,0,28.53079,90,0,0,25.84277,25.84277,0.2819994,0.2819994,0,-1,0,0.2819994,0,0,5.551115E-17,0,0,0.2968414,0.2819994,0,0,9.267754,2.284296,0,0.2968414,-0.2968414,4.894967,34.96398,0.1264872,0.3101993,0,0,2.284296
12/18/2007 10:00:00 PM,0,0,15.01657,90,0,0,24.48007,24.48007,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.597577,1.987455,0,0,0,4.894967,34.96398,0.1264872,0,0,0,1.987455
12/18/2007 11:00:00 PM,0,0,1.183876,90,0,0,23.31724,23.31724,0.7195017,0.7195017,0,-1,0,0.7195017,0,0,0,0,0,0.7573702,0.7195017,0,0,9.597577,1.987455,0,0.7573702,-0.7573702,4.096629,29.26158,0.1264872,0.7914518,0,0,1.987455
12/19/2007 12:00:00 AM,0,0,-12.56761,90,0,0,22.433,22.433,0.2772135,0.2772135,0,-1,0,0.2772135,0,0,0,0,0,0.2918037,0.2772135,0,0,10.4391,1.230085,0,0.2918037,-0.2918037,3.789041,27.06452,0.1264872,0.3049349,0,0,1.230085
12/19/2007 1:00:00 AM,0,0,-26.15291,90,0,0,21.53059,21.53059,0.0135452,0.0135452,0,-1,0,0.0135452,0,0,1.734723E-18,0,0,0.0142581,0.0135452,0,0,10.76333,0.938281,0,0.0142581,-0.0142581,3.774011,26.95717,0.1264872,0.01489971,0,0,0.938281
12/19/2007 2:00:00 AM,0.008465819,0,-39.26372,90,0,0,20.74932,20.74932,0.5608754,0.5608754,0,-1,0,0.5608754,0,0,0,0,0,0.5903952,0.5608754,0,0,10.77917,0.9240229,0,0.5903952,-0.5903952,3.15168,22.51196,0.1264872,0.616963,0,0,0.9240229
12/19/2007 3:00:00 AM,0.09076786,5.19023,-51.85947,118.5577,0.01271432,0.0583759,20.3943,20.0286,0,0,0,-1,0,0,0,0,0,0,0.0583759,0,0,0,0,11.43516,0.3336277,0.0583759,0,0.0583759,3.20706,22.90753,0.1264853,0,0.04670072,0,0.3920036
12/19/2007 4:00:00 AM,0.1445407,11.80117,-64.06619,105.0126,0.07173528,0.3278257,21.34863,19.28366,0.5716923,0.5716923,0,-1,0,0.5716923,57.34302,0,0,0.199717,0.3278257,0.6017814,0.5716923,0,0,11.37679,0.386166,0,0.2739558,-0.2739558,2.918286,20.84486,0.1264853,0.6288616,0.2622606,0,0.7139917
12/19/2007 5:00:00 AM,0.2128465,19.13284,-76.15663,91.28192,0.1224926,0.5573583,22.23095,18.70224,0.06089179,0.06089179,0,0,0,0.06089179,915.3258,0,0,0,0.5573583,0.06409662,0.06089179,0,0,11.68118,0.1122103,0.4932617,0,0.4932617,3.386235,24.18734,0.1264687,0.06698097,0.4458866,0,0.6695685
12/19/2007 6:00:00 AM,0.4525142,26.85885,-88.54084,77.53709,0.2552383,1.142366,25.54875,18.17533,0.1645879,0.1645879,0,0,0,0.1645879,694.0767,0,0,0,1.142366,0.1732505,0.1645879,0,0,11.18792,0.5561457,0.969116,0,0.969116,4.305619,30.75436,0.126436,0.1810467,0.9138931,0,1.698512
12/19/2007 7:00:00 AM,0.5520528,34.62253,-101.784,63.94238,0.4585601,1.997424,30.88855,17.5818,1.172017,1.172017,0,0,0,1.172017,170.4262,0,0,0,1.997424,1.233702,1.172017,0,0,10.2188,1.42835,0.7637218,0,0.7637218,5.030149,35.92957,0.1264104,1.289219,1.597939,0,3.425774
12/19/2007 8:00:00 AM,0.8886132,41.98595,-116.6386,50.74291,0.8803066,3.563102,44.62703,18.78703,1.411209,1.411209,0,0,0,1.411209,252.4857,0,0,0,3.563102,1.485484,1.411209,0,0,9.455083,2.1157,2.077619,0,2.077619,7.001151,50.00812,0.1263405,1.55233,2.850482,0,5.678802
12/19/2007 9:00:00 AM,1.064219,48.35439,-134.006,38.44569,0.8544121,3.41815,46.72073,21.59722,1.371741,1.371741,0,-1,0,1.371741,249.1833,0,0,0,3.41815,1.443938,1.371741,0,0,7.377464,3.985556,1.974212,0,1.974212,8.874053,63.38597,0.1262743,1.508915,2.73452,0,7.403706
12/19/2007 10:00:00 AM,1.123182,52.91982,-154.5645,28.33158,1.285402,4.678248,62.81103,24.51035,0.7761,0.7761,0,0,0,0.7761,602.7893,0,0,0,4.678248,0.8169474,0.7761,0,0,5.403252,5.762347,3.8613,0,3.8613,12.5372,89.55128,0.1261448,0.85371,3.742598,0,10.44059
12/19/2007 11:00:00 AM,1.117652,54.79306,-177.7837,23.47364,1.298856,4.642777,65.70804,26.91476,1.881916,1.881916,0,0,0,1.881916,246.7048,1.119861,0,0,4.642777,1.980964,1.881916,0,0,1.541952,9.237517,1.541952,0,1.541952,14.00003,100,0.1260932,2.070108,3.714222,0,13.88029
12/19/2007 12:00:00 PM,0.9584643,53.49479,158.7221,26.90511,1.097418,4.022402,61.6607,28.99211,0,0,0,0,0,0,0,4.022402,0,0,4.022402,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1260932,0,3.217921,0,14.64768
12/19/2007 1:00:00 PM,0.7152697,49.36559,137.5732,36.34201,0.7692297,2.955974,53.75348,31.00284,0,0,0,0,0,0,0,2.955974,0,0,2.955974,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1260932,0,2.364779,0,13.58125
12/19/2007 2:00:00 PM,0.8165063,43.26462,119.6455,48.36885,0.8259957,3.120129,56.66597,32.17779,0,0,0,-1,0,0,0,3.120129,0,0,3.120129,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1260932,0,2.496103,0,13.7454
12/19/2007 3:00:00 PM,0.8376696,36.03492,104.3942,61.45213,0.5366855,2.126776,48.40471,32.60174,2.109561,2.109561,0,0,0,2.109561,100.816,4.440892E-16,0,0,2.126776,2.220591,2.109561,0,0,0,10.62527,0,0.09381443,-0.09381443,13.90114,99.29365,0.1260932,2.320517,1.701421,0,12.75205
12/19/2007 4:00:00 PM,0.3799957,28.30889,90.91467,74.99636,0.2655964,1.097738,40.81535,33.04386,0.02882308,0.02882308,0,0,0,0.02882308,3808.537,0.9631592,0,0,1.097738,0.03034008,0.02882308,0,0,0.1042383,10.53146,0.1042383,0,0.1042383,14.00003,100,0.1260897,0.03170539,0.87819,0,11.6292
12/19/2007 5:00:00 PM,0.1745137,20.54736,78.41891,88.72676,0.1301275,0.5514821,36.14014,32.34737,1.194622,1.194622,0,0,0,1.194622,46.16375,0,0,0,0.5514821,1.257497,1.194622,0,0,0,10.62527,0,0.7060144,-0.7060144,13.25582,94.68427,0.1260897,1.314084,0.4411857,0,11.17676
12/19/2007 6:00:00 PM,0.09763978,13.11738,66.30916,102.4718,0.0758585,0.3275542,32.5774,30.37298,2.196605,2.196605,0,0,0,2.196605,14.91184,0,4.440892E-16,0,0.3275542,2.312216,2.196605,0,0,0.7844605,9.91926,0,1.984661,-1.984661,11.16381,79.74132,0.1260897,2.416265,0.2620434,0,10.24681
12/19/2007 7:00:00 PM,0.09167016,6.34838,54.14873,116.0673,0.0295568,0.1297644,29.35207,28.49548,1.181556,1.181556,0,-1,0,1.181556,10.9825,0,0,0,0.1297644,1.243743,1.181556,0,0,2.98964,7.934598,0,1.113979,-1.113979,9.989571,71.35393,0.1260897,1.299711,0.1038115,0,8.064363
12/19/2007 8:00:00 PM,0.01497075,0.5610776,41.63939,129.2683,0.00391836,0.01739236,27.19769,27.08434,0.1471497,0.1471497,0,-1,0,0.1471497,11.8195,0,2.775558E-17,0,0.01739236,0.1548945,0.1471497,0,0,4.227394,6.82062,0,0.1375021,-0.1375021,9.84463,70.31865,0.1260897,0.1618647,0.01391389,0,6.838012
12/19/2007 9:00:00 PM,0,0,28.6263,90,0,0,25.75192,25.75192,1.583989,1.583989,0,-1,0,1.583989,0,0,0,0,0,1.667357,1.583989,0,0,4.380174,6.683118,0,1.667357,-1.667357,8.087082,57.76476,0.1260897,1.742388,0,0,6.683118
12/19/2007 10:00:00 PM,0,0,15.11819,90,0,0,24.38923,24.38923,0.415989,0.415989,0,-1,0,0.415989,0,0,5.551115E-17,0,0,0.4378831,0.415989,0,0,6.232792,5.015761,0,0.4378831,-0.4378831,7.625513,54.46784,0.1260897,0.4575878,0,0,5.015761
12/19/2007 11:00:00 PM,0,0,1.289985,90,0,0,23.21428,23.21428,0.1256316,0.1256316,0,-1,0,0.1256316,0,0,2.775558E-17,0,0,0.1322438,0.1256316,0,0,6.719329,4.577878,0,0.1322438,-0.1322438,7.486115,53.47215,0.1260897,0.1381948,0,0,4.577878
12/20/2007 12:00:00 AM,0,0,-12.45977,90,0,0,22.33004,22.33004,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.866267,4.445634,0,0,0,7.486115,53.47215,0.1260897,0,0,0,4.445634
12/20/2007 1:00:00 AM,0,0,-26.04614,90,0,0,21.42764,21.42764,0.2448172,0.2448172,0,-1,0,0.2448172,0,0,5.551115E-17,0,0,0.2577023,0.2448172,0,0,6.866267,4.445634,0,0.2577023,-0.2577023,7.214473,51.53185,0.1260897,0.2692989,0,0,4.445634
12/20/2007 2:00:00 AM,0.006306638,0,-39.15928,90,0,0,20.66452,20.66452,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.152603,4.187932,0,0,0,7.214473,51.53185,0.1260897,0,0,0,4.187932
12/20/2007 3:00:00 AM,0.1023551,5.156991,-51.75732,118.6569,0.009684295,0.04450138,20.22232,19.94381,0.8141938,0.8141938,0,-1,0,0.8141938,5.465699,0,1.110223E-16,0,0.04450138,0.8570461,0.8141938,0,0,7.152603,4.187932,0,0.8125447,-0.8125447,6.357976,45.41402,0.1260897,0.8956131,0.03560111,0,4.232433
12/20/2007 4:00:00 AM,0.2100698,11.7606,-63.96503,105.116,0.02541187,0.1169399,19.9295,19.19887,0.702749,0.702749,0,-1,0,0.702749,16.64035,0,1.110223E-16,0,0.1169399,0.7397358,0.702749,0,0,8.05543,3.375387,0,0.6227959,-0.6227959,5.701491,40.72486,0.1260897,0.7730239,0.09355192,0,3.492327
12/20/2007 5:00:00 AM,0.2834854,19.08755,-76.05401,91.38763,0.0753805,0.3454045,20.80453,18.63562,0.411516,0.411516,0,0,0,0.411516,83.93462,0,0,0,0.3454045,0.4331748,0.411516,0,0,8.747426,2.752591,0,0.08777033,-0.08777033,5.608974,40.06401,0.1260897,0.4526677,0.2763236,0,3.097996
12/20/2007 6:00:00 AM,0.5699464,26.81166,-88.4332,77.64397,0.3066828,1.362899,26.96067,18.09054,0.5864614,0.5864614,0,0,0,0.5864614,232.3936,0,0,0,1.362899,0.6173278,0.5864614,0,0,8.844948,2.664821,0.7455713,0,0.7455713,6.316284,45.11623,0.1260648,0.6451076,1.090319,0,4.02772
12/20/2007 7:00:00 AM,0.6184149,34.57669,-101.6665,64.04916,0.5095553,2.20326,32.31337,17.50913,1.139216,1.139216,0,0,0,1.139216,193.4014,0,0,0,2.20326,1.199175,1.139216,0,0,8.099377,3.335835,1.004085,0,1.004085,7.268843,51.9202,0.1260312,1.253138,1.762608,0,5.539095
12/20/2007 8:00:00 AM,0.7701193,41.94568,-116.5052,50.84747,0.7606862,3.141474,40.96304,18.70224,0.6555263,0.6555263,0,0,0,0.6555263,479.2292,0,0,0,3.141474,0.6900277,0.6555263,0,0,7.095292,4.239511,2.451446,0,2.451446,9.594489,68.53193,0.1259493,0.721079,2.513179,0,7.380985
12/20/2007 9:00:00 AM,0.9619959,48.32537,-133.851,38.54296,1.046178,4.052258,52.38897,21.48214,1.970653,1.970653,0,-1,0,1.970653,205.6302,0,0,0,4.052258,2.074371,1.970653,0,0,4.643846,6.445813,1.977886,0,1.977886,11.47088,81.93467,0.1258833,2.167718,3.241806,0,10.49807
12/20/2007 10:00:00 AM,1.165475,52.90908,-154.3879,28.40724,0.9548429,3.694165,52.59035,24.37711,0.5598654,0.5598654,0,0,0,0.5598654,659.8311,0.4388736,0,0,3.694165,0.589332,0.5598654,0,0,2.66596,8.22591,2.66596,0,2.66596,14.00003,100,0.1257945,0.6158519,2.955333,0,11.92008
12/20/2007 11:00:00 AM,1.293049,54.80627,-177.5994,23.49596,0.9938639,3.764379,56.21122,26.75729,0.7802686,0.7802686,0,0,0,0.7802686,482.4466,2.943044,0,0,3.764379,0.8213354,0.7802686,0,0,0,10.62527,0,0,0,14.00003,100,0.1257945,0.8582954,3.011503,0,14.38965
12/20/2007 12:00:00 PM,1.187772,53.53182,158.8909,26.86362,0.9678461,3.636643,57.55527,28.8407,1.901007,1.901007,0,0,0,1.901007,191.3008,1.635583,0,0,3.636643,2.00106,1.901007,0,0,0,10.62527,0,0,0,14.00003,100,0.1257945,2.091108,2.909314,0,14.26192
12/20/2007 1:00:00 PM,0.9693778,49.42051,137.7144,36.26577,1.06744,3.889191,62.63481,30.83326,1.299861,1.299861,0,0,0,1.299861,299.2005,2.520916,0,0,3.889191,1.368275,1.299861,0,0,0,10.62527,0,0,0,14.00003,100,0.1257945,1.429847,3.111353,0,14.51447
12/20/2007 2:00:00 PM,0.9240307,43.33041,119.7615,48.27722,0.9368951,3.471562,59.87568,32.02638,1.828396,1.828396,0,-1,0,1.828396,189.8692,1.546934,0,0,3.471562,1.924628,1.828396,0,0,0,10.62527,0,0,0,14.00003,100,0.1257945,2.011236,2.777249,0,14.09684
12/20/2007 3:00:00 PM,0.5751932,36.10617,104.493,61.35295,0.497991,1.987834,47.11645,32.4685,0.8450429,0.8450429,0,0,0,0.8450429,235.2347,1.098315,0,0,1.987834,0.8895188,0.8450429,0,0,0,10.62527,0,0,0,14.00003,100,0.1257945,0.9295471,1.590267,0,12.61311
12/20/2007 4:00:00 PM,0.5786702,28.38185,91.00364,74.89304,0.353143,1.440165,43.26484,32.91062,0.9837418,0.9837418,0,0,0,0.9837418,146.3967,0.4046477,0,0,1.440165,1.035518,0.9837418,0,0,0,10.62527,0,0,0,14.00003,100,0.1257945,1.082116,1.152132,0,12.06544
12/20/2007 5:00:00 PM,0.4860229,20.61922,78.50362,88.62105,0.06805015,0.2913504,34.20646,32.22624,0.467636,0.467636,0,0,0,0.467636,62.30281,0,5.551115E-17,0,0.2913504,0.4922485,0.467636,0,0,0,10.62527,0,0.2008981,-0.2008981,13.78826,98.4874,0.1257945,0.5143996,0.2330803,0,10.91663
12/20/2007 6:00:00 PM,0.3292581,13.18578,66.39369,102.3649,0.02620141,0.1140463,31.03043,30.27002,3.096033,3.096033,1.25,0,0.50625,3.096033,3.683626,0,4.440892E-16,0,0.1140463,1.943193,1.846033,0,0,0.2232201,10.42438,0,1.829147,-1.829147,11.86017,84.71535,0.1257945,3.405637,0.09123702,5,10.53842
12/20/2007 7:00:00 PM,0.1133334,6.41099,54.23607,115.9605,0.01491899,0.06566992,28.84288,28.41069,1.58395,1.58395,0,-1,0,1.58395,4.145958,0,0,0,0.06566992,1.667316,1.58395,0,0,2.255605,8.595229,0,1.601646,-1.601646,10.17189,72.65621,0.1257945,1.742345,0.05253593,0,8.660899
12/20/2007 8:00:00 PM,0.02128328,0.6155158,41.73154,129.1637,0.001897988,0.008430668,27.05445,26.99955,0.8495926,0.8495926,0,-1,0,0.8495926,0.9923189,0,0,0,0.008430668,0.894308,0.8495926,0,0,4.035212,6.993583,0,0.8858774,-0.8858774,9.238093,65.98624,0.1257945,0.9345519,0.006744535,0,7.002014
12/20/2007 9:00:00 PM,0,0,28.72415,90,0,0,25.66713,25.66713,0.512644,0.512644,0,-1,0,0.512644,0,0,0,0,0,0.5396252,0.512644,0,0,5.01952,6.107706,0,0.5396252,-0.5396252,8.669278,61.92329,0.1257945,0.5639084,0,0,6.107706
12/20/2007 10:00:00 PM,0,0,15.2213,90,0,0,24.30444,24.30444,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.619104,5.568081,0,0,0,8.669278,61.92329,0.1257945,0,0,0,5.568081
12/20/2007 11:00:00 PM,0,0,1.396667,90,0,0,23.12949,23.12949,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.619104,5.568081,0,0,0,8.669278,61.92329,0.1257945,0,0,0,5.568081
12/21/2007 12:00:00 AM,0,0,-12.35238,90,0,0,22.24525,22.24525,0.6544603,0.6544603,0,-1,0,0.6544603,0,0,1.110223E-16,0,0,0.6889055,0.6544603,0,0,5.619104,5.568081,0,0.6889055,-0.6889055,7.943108,56.73637,0.1257945,0.7199063,0,0,5.568081
12/21/2007 1:00:00 AM,0,0,-25.94069,90,0,0,21.34285,21.34285,0.169443,0.169443,0,-1,0,0.169443,0,0,2.775558E-17,0,0,0.1783611,0.169443,0,0,6.384554,4.879175,0,0.1783611,-0.1783611,7.755099,55.39345,0.1257945,0.1863873,0,0,4.879175
12/21/2007 2:00:00 AM,0.007682309,0,-39.05693,90,0,0,20.56157,20.56157,0.2085818,0.2085818,0,-1,0,0.2085818,0,0,2.775558E-17,0,0,0.2195598,0.2085818,0,0,6.582733,4.700814,0,0.2195598,-0.2195598,7.523663,53.74034,0.1257945,0.22944,0,0,4.700814
12/21/2007 3:00:00 AM,0.1183923,5.117415,-51.6579,118.7581,0.009358716,0.0430276,20.11603,19.84691,0.3296596,0.3296596,0,-1,0,0.3296596,13.05213,0,5.551115E-17,0,0.0430276,0.3470101,0.3296596,0,0,6.826689,4.481254,0,0.3039825,-0.3039825,7.203237,51.45159,0.1257945,0.3626256,0.03442208,0,4.524282
12/21/2007 4:00:00 AM,0.1978894,11.71388,-63.86712,105.2205,0.0309884,0.1425409,20.01722,19.12619,0.1929942,0.1929942,0,-1,0,0.1929942,73.85761,0,0,0,0.1425409,0.2031517,0.1929942,0,0,7.164447,4.177272,0,0.06061087,-0.06061087,7.139347,50.99524,0.1257945,0.2122936,0.1140327,0,4.319813
12/21/2007 5:00:00 AM,0.3373704,19.03626,-75.95509,91.49382,0.03992772,0.1839456,19.69859,18.55083,0.46114,0.46114,0,0,0,0.46114,39.88931,0,5.551115E-17,0,0.1839456,0.4854105,0.46114,0,0,7.231792,4.116661,0,0.3014649,-0.3014649,6.821575,48.72544,0.1257945,0.507254,0.1471565,0,4.300607
12/21/2007 6:00:00 AM,0.400046,26.7585,-88.32964,77.75061,0.2412576,1.082916,24.9719,18.00575,0,0,0,0,0,0,0,0,0,0,1.082916,0,0,0,0,7.566753,3.815196,1.082916,0,1.082916,7.84892,56.0636,0.1257585,0,0.8663328,0,4.898112
12/21/2007 7:00:00 AM,0.4599485,34.52481,-101.5534,64.15489,0.3860569,1.70144,28.59955,17.41828,1.781724,1.781724,0,0,0,1.781724,95.49403,0,0,0,1.70144,1.875499,1.781724,0,0,6.483838,4.789821,0,0.1740589,-0.1740589,7.665445,54.75307,0.1257585,1.959897,1.361152,0,6.491261
12/21/2007 8:00:00 AM,0.9147961,41.89914,-116.3763,50.94999,0.9042808,3.649433,45.15464,18.59929,0,0,0,0,0,0,0,0,0,0,3.649433,0,0,0,0,6.677236,4.615761,3.649433,0,3.649433,11.1276,79.48271,0.1256371,0,2.919546,0,8.265195
12/21/2007 9:00:00 AM,0.9295076,48.28973,-133.6999,38.63689,1.009388,3.937809,51.15051,21.36101,3.025515,3.025515,0,-1,0,3.025515,130.1534,0,0,0,3.937809,3.184752,3.025515,0,0,3.027803,7.900251,0.7530564,0,0.7530564,11.84201,84.58564,0.1256121,3.328066,3.150247,0,11.83806
12/21/2007 10:00:00 AM,1.19403,52.89134,-154.2136,28.47782,0.9543495,3.69563,52.43281,24.23782,0.9385402,0.9385402,0,0,0,0.9385402,393.7637,0.4329465,0,0,3.69563,0.987937,0.9385402,0,0,2.274747,8.578002,2.274747,0,2.274747,14.00003,100,0.1255366,1.032394,2.956504,0,12.27363
12/21/2007 11:00:00 AM,1.246431,54.81232,-177.4147,23.51191,0.9938698,3.767858,56.05622,26.60588,0.1306,0.1306,0,0,0,0.1306,2885.036,3.630384,0,0,3.767858,0.1374737,0.1306,0,0,0,10.62527,0,0,0,14.00003,100,0.1255366,0.14366,3.014287,0,14.39313
12/21/2007 12:00:00 PM,1.390784,53.56196,159.0631,26.81637,0.9683521,3.641714,57.40938,28.68323,0.8506942,0.8506942,0,0,0,0.8506942,428.0873,2.746247,0,0,3.641714,0.8954676,0.8506942,0,0,0,10.62527,0,0,0,14.00003,100,0.1255366,0.9357637,2.913372,0,14.26699
12/21/2007 1:00:00 PM,1.157623,49.46908,137.8604,36.18527,0.8795325,3.320641,56.75304,30.6758,0.8546897,0.8546897,0,0,0,0.8546897,388.5201,2.420968,0,0,3.320641,0.8996733,0.8546897,0,0,0,10.62527,0,0,0,14.00003,100,0.1255366,0.9401587,2.656513,0,13.94592
12/21/2007 2:00:00 PM,0.9816309,43.39032,119.8829,48.18261,0.7334518,2.821403,53.57639,31.88708,1.939989,1.939989,0,-1,0,1.939989,145.434,0.7793094,0,0,2.821403,2.042094,1.939989,0,0,0,10.62527,0,0,0,14.00003,100,0.1255366,2.133988,2.257122,0,13.44668
12/21/2007 3:00:00 PM,0.7820745,36.17182,104.597,61.25177,0.6758727,2.61907,52.31316,32.34737,0.472876,0.472876,0,0,0,0.472876,553.8596,2.121305,0,0,2.61907,0.4977643,0.472876,0,0,0,10.62527,0,0,0,14.00003,100,0.1255366,0.5201637,2.095256,0,13.24434
12/21/2007 4:00:00 PM,0.5267356,28.44932,91.09753,74.78851,0.3244712,1.330297,42.29538,32.78949,0,0,0,0,0,0,0,1.330297,0,0,1.330297,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1255366,0,1.064237,0,11.95557
12/21/2007 5:00:00 PM,0.3137803,20.68557,78.59285,88.51486,0.09298585,0.3968081,34.83053,32.12328,1.544814,1.544814,0,0,0,1.544814,25.68646,0,2.220446E-16,0,0.3968081,1.62612,1.544814,0,0,0,10.62527,0,1.229312,-1.229312,12.70422,90.74424,0.1255366,1.699296,0.3174464,0,11.02208
12/21/2007 6:00:00 PM,0.1695316,13.2485,66.48228,102.2583,0.07583188,0.3277917,32.37033,30.16706,3.417443,3.417443,1.25,0,0.50625,3.417443,9.591722,0,4.440892E-16,0,0.3277917,2.281519,2.167443,0,0,1.365902,9.395962,0,1.953728,-1.953728,10.64481,76.0342,0.1255366,3.759188,0.2622333,5,9.723754
12/21/2007 7:00:00 PM,0.06684609,6.46768,54.32697,115.8548,0.04344088,0.1905108,29.56693,28.30774,0.3781743,0.3781743,0,-1,0,0.3781743,50.37645,0,0,0,0.1905108,0.3980782,0.3781743,0,0,3.536711,7.442235,0,0.2075675,-0.2075675,10.42601,74.47138,0.1255366,0.4159918,0.1524086,0,7.632745
12/21/2007 8:00:00 PM,0.01694368,0.6637521,41.82666,129.0612,0.003412934,0.01516304,27.01347,26.91476,0.5502295,0.5502295,0,-1,0,0.5502295,2.755767,0,1.110223E-16,0,0.01516304,0.579189,0.5502295,0,0,3.767341,7.234667,0,0.5640259,-0.5640259,9.831478,70.22471,0.1255366,0.6052525,0.01213043,0,7.24983
12/21/2007 9:00:00 PM,0,0,28.82425,90,0,0,25.57023,25.57023,3.194993,3.194993,0,-1,0,3.194993,0,0,4.440892E-16,0.1844919,0,3.36315,3.194993,0,0,4.394037,6.670641,0,3.36315,-3.36315,6.286407,44.90282,0.1255366,3.514492,0,0,6.670641
12/21/2007 10:00:00 PM,0,0,15.32582,90,0,0,24.20753,24.20753,0.1607956,0.1607956,0,-1,0,0.1607956,0,0,2.775558E-17,0,0,0.1692585,0.1607956,0,0,8.130871,3.307491,0,0.1692585,-0.1692585,6.107993,43.62843,0.1255366,0.1768752,0,0,3.307491
12/21/2007 11:00:00 PM,0,0,1.503844,90,0,0,23.02653,23.02653,0.3683904,0.3683904,0,-1,0,0.3683904,0,0,5.551115E-17,0,0,0.3877794,0.3683904,0,0,8.318935,3.138232,0,0.3877794,-0.3877794,5.699237,40.70876,0.1255366,0.4052294,0,0,3.138232
12/22/2007 12:00:00 AM,0,0,-12.2455,90,0,0,22.14229,22.14229,0.2220559,0.2220559,0,-1,0,0.2220559,0,0,2.775558E-17,0,0,0.2337431,0.2220559,0,0,8.749802,2.750453,0,0.2337431,-0.2337431,5.452851,38.94886,0.1255366,0.2442615,0,0,2.750453
12/22/2007 1:00:00 AM,0,0,-25.83664,90,0,0,21.25805,21.25805,0.4129654,0.4129654,0,-1,0,0.4129654,0,0,5.551115E-17,0,0,0.4347004,0.4129654,0,0,9.009516,2.51671,0,0.4347004,-0.4347004,4.994636,35.6759,0.1255366,0.4542619,0,0,2.51671
12/22/2007 2:00:00 AM,0.006990203,0,-38.95674,90,0,0,20.48889,20.48889,0.2157686,0.2157686,0,-1,0,0.2157686,0,0,2.775558E-17,0,0,0.2271249,0.2157686,0,0,9.492517,2.08201,0,0.2271249,-0.2271249,4.755226,33.96583,0.1255366,0.2373455,0,0,2.08201
12/22/2007 3:00:00 AM,0.01630784,5.071542,-51.56128,118.8613,0.01319443,0.06065154,20.15366,19.77423,0.1968953,0.1968953,0,-1,0,0.1968953,30.80396,0,0,0,0.06065154,0.2072582,0.1968953,0,0,9.744878,1.854885,0,0.1466066,-0.1466066,4.600688,32.862,0.1255366,0.2165848,0.04852123,0,1.915536
12/22/2007 4:00:00 AM,0.04945723,11.66107,-63.77253,105.3261,0.03990495,0.1833853,20.20717,19.05957,0.1496192,0.1496192,0,-1,0,0.1496192,122.568,0,0,0,0.1833853,0.1574939,0.1496192,0,0,9.907774,1.708278,0.02589135,0,0.02589135,4.625251,33.03745,0.1255358,0.1645811,0.1467082,0,1.891663
12/22/2007 5:00:00 AM,0.03464831,18.97902,-75.85995,91.6004,0.02810042,0.1297256,19.27352,18.46604,0.1535561,0.1535561,0,0,0,0.1535561,84.48093,0,0,0,0.1297256,0.1616381,0.1535561,0,0,9.881883,1.73158,0,0.0319124,-0.0319124,4.591613,32.79717,0.1255358,0.1689118,0.1037805,0,1.861306
12/22/2007 6:00:00 AM,0.1066828,26.69945,-88.23025,77.8569,0.08698821,0.3993018,20.44125,17.93913,0,0,0,0,0,0,0,0,0,0,0.3993018,0,0,0,0,9.91734,1.699668,0.3993018,0,0.3993018,4.970424,35.50296,0.1255225,0,0.3194415,0,2.09897
12/22/2007 7:00:00 AM,0.09178997,34.46695,-101.4447,64.25949,0.07513584,0.3464641,19.51116,17.35166,1.636794,1.636794,0,0,0,1.636794,21.16724,0,0,0,0.3464641,1.722941,1.636794,0,0,9.518039,2.059039,0,1.376477,-1.376477,3.51949,25.13916,0.1255225,1.800473,0.2771713,0,2.405504
12/22/2007 8:00:00 AM,0.1157782,41.84639,-116.2519,51.0504,0.095064,0.4346841,21.23257,18.49632,1.19593,1.19593,4.701193,0,1.448426,1.19593,36.34695,0,0,0,0.4346841,0,0,3.505263,3.33,11.04746,0.6825628,3.764684,0,3.764684,7.090983,50.64978,0.1256741,1.315523,0.3477472,5,1.117247
12/22/2007 9:00:00 AM,0.1278632,48.24751,-133.5528,38.72741,0.105137,0.473525,24.29207,21.25805,0.1975462,0.1975462,0,-1,0,0.1975462,239.7034,0,0,0,0.473525,0.2079434,0.1975462,0,0,7.282773,4.070778,0.2655816,0,0.2655816,7.342936,52.44944,0.1256653,0.2173009,0.37882,0,4.544303
12/22/2007 10:00:00 AM,0.1859353,52.86662,-154.0417,28.54332,0.1536511,0.6773305,28.55456,24.10457,1.823178,1.823178,0,0,0,1.823178,37.15109,0,2.220446E-16,0,0.6773305,1.919135,1.823178,0,0,7.017191,4.309802,0,1.241804,-1.241804,6.033959,43.09962,0.1256653,2.005496,0.5418644,0,4.987133
12/22/2007 11:00:00 AM,0.2527023,54.81123,-177.2297,23.52148,0.2099662,0.9066415,32.57418,26.47264,0.5961485,0.5961485,0,0,0,0.5961485,152.0832,0,0,0,0.9066415,0.6275247,0.5961485,0,0,8.396974,3.067998,0.2791168,0,0.2791168,6.298753,44.991,0.125656,0.6557633,0.7253132,0,3.974639
12/22/2007 12:00:00 PM,0.1555564,53.5852,159.2383,26.76338,0.1282236,0.5545343,32.27518,28.54999,0,0,0,0,0,0,0,0,0,0,0.5545343,0,0,0,0,8.117857,3.319203,0.5545343,0,0.5545343,6.82483,48.74869,0.1256376,0,0.4436274,0,3.873737
12/22/2007 1:00:00 PM,0.04509496,49.51122,138.0112,36.10057,0.03678272,0.1596094,31.62877,30.56072,1.249799,1.249799,0,0,0,1.249799,12.77081,0,2.220446E-16,0,0.1596094,1.315578,1.249799,0,0,7.563323,3.818284,0,1.155968,-1.155968,5.606332,40.04515,0.1256376,1.374779,0.1276875,0,3.977893
12/22/2007 2:00:00 PM,0.002455239,43.44426,120.0095,48.08508,0.001988314,0.008619095,31.8237,31.76595,0,0,0,-1,0,0,0,0,0,0,0.008619095,0,0,0,0,8.847733,2.662315,0.008619095,0,0.008619095,5.614509,40.10356,0.1256373,0,0.006895276,0,2.670934
12/22/2007 3:00:00 PM,0.05386157,36.23182,104.7062,61.14866,0.04396748,0.1889348,33.50492,32.22624,2.09148,2.09148,0,0,0,2.09148,9.033545,0,0,0,0.1889348,2.201558,2.09148,0,0,8.839113,2.670073,0,2.012624,-2.012624,3.493018,24.95008,0.1256373,2.300629,0.1511479,0,2.859007
12/22/2007 4:00:00 PM,0.002254053,28.51125,91.19627,74.68286,0.001825657,0.007876473,32.73959,32.68653,0.9168813,0.9168813,4.422144,0,1.372245,0.9168813,0.8590505,4.440892E-16,0,0,0.007876473,0,0,3.505263,3.33,11.07536,0.6574489,3.337877,0,3.337877,6.659605,47.56851,0.1257804,1.008569,0.006301178,5,0.6653254
12/22/2007 5:00:00 PM,0.01488538,20.74634,78.68651,88.40829,0.01208119,0.05222033,32.3774,32.02638,0,0,3.505263,0,1.121937,0,0,0,0,0,0.05222033,0,0,3.505263,3.33,7.737485,3.661538,3.38222,0,3.38222,9.868261,70.48744,0.1258485,0,0.04177627,5,3.713758
12/22/2007 6:00:00 PM,0.02041631,13.30548,66.57487,102.152,0.01656342,0.07226902,30.56278,30.08227,0,0,3.505263,0,1.121937,0,0,0,0,0,0.07226902,0,0,3.505263,3.33,4.355265,6.705536,3.402269,0,3.402269,13.09594,93.54222,0.1259159,0,0.05781522,5,6.777805
12/22/2007 7:00:00 PM,0.01145077,6.518408,54.42135,115.7502,0.009287962,0.04095279,28.5101,28.24111,0.2857903,0.2857903,0,-1,0,0.2857903,14.32967,0,0,0,0.04095279,0.3008319,0.2857903,0,0,0.9529956,9.767578,0,0.2598791,-0.2598791,12.822,91.58553,0.1259159,0.3143693,0.03276223,0,9.808531
12/22/2007 8:00:00 PM,0.002627935,0.7057528,41.92466,128.9608,0.002129477,0.009466705,26.89155,26.82997,0,0,0,-1,0,0,0,0,0,0,0.009466705,0,0,0,0,1.24175,9.507699,0.009466705,0,0.009466705,12.83098,91.64968,0.1259156,0,0.007573364,0,9.517166
12/22/2007 9:00:00 PM,0,0,28.92652,90,0,0,25.49755,25.49755,1.126884,1.126884,0,-1,0,1.126884,0,0,2.220446E-16,0,0,1.186193,1.126884,0,0,1.232283,9.516219,0,1.186193,-1.186193,11.58062,82.71857,0.1259156,1.239572,0,0,9.516219
12/22/2007 10:00:00 PM,0,0,15.43169,90,0,0,24.13486,24.13486,0.0471955,0.0471955,0,-1,0,0.0471955,0,0,6.938894E-18,0,0,0.04967947,0.0471955,0,0,2.550276,8.330026,0,0.04967947,-0.04967947,11.52826,82.34453,0.1259156,0.05191505,0,0,8.330026
12/22/2007 11:00:00 PM,0,0,1.611435,90,0,0,22.95991,22.95991,0.1202332,0.1202332,0,-1,0,0.1202332,0,0,2.775558E-17,0,0,0.1265613,0.1202332,0,0,2.605476,8.280346,0,0.1265613,-0.1265613,11.39485,81.39162,0.1259156,0.1322565,0,0,8.280346
12/23/2007 12:00:00 AM,0,0,-12.13924,90,0,0,22.07567,22.07567,0.5427098,0.5427098,0,-1,0,0.5427098,0,0,0,0,0,0.5712734,0.5427098,0,0,2.746099,8.153785,0,0.5712734,-0.5712734,10.79267,77.09038,0.1259156,0.5969808,0,0,8.153785
12/23/2007 1:00:00 AM,0,0,-25.73407,90,0,0,21.17327,21.17327,0.5747974,0.5747974,0,-1,0,0.5747974,0,0,1.110223E-16,0,0,0.6050498,0.5747974,0,0,3.380847,7.582511,0,0.6050498,-0.6050498,10.1549,72.53483,0.1259156,0.6322771,0,0,7.582511
12/23/2007 2:00:00 AM,0.002860494,0,-38.85879,90,0,0,20.4041,20.4041,0.7503921,0.7503921,0,-1,0,0.7503921,0,0,1.110223E-16,0,0,0.7898864,0.7503921,0,0,4.053125,6.977462,0,0.7898864,-0.7898864,9.322283,66.5876,0.1259156,0.8254313,0,0,6.977462
12/23/2007 3:00:00 AM,0.04971755,5.019409,-51.46753,118.9662,0.03374757,0.1547317,20.67852,19.70761,0.2206925,0.2206925,0,-1,0,0.2206925,70.11191,0,0,0,0.1547317,0.2323079,0.2206925,0,0,4.930777,6.187575,0,0.07757617,-0.07757617,9.24051,66.00351,0.1259156,0.2427617,0.1237854,0,6.342307
12/23/2007 4:00:00 AM,0.1269784,11.60222,-63.68137,105.4328,0.07633442,0.3491464,21.17182,18.97478,0.2857339,0.2857339,0,-1,0,0.2857339,122.1928,0,0,0,0.3491464,0.3007726,0.2857339,0,0,5.016973,6.109999,0.04837378,0,0.04837378,9.286402,66.33131,0.125914,0.3143073,0.2793171,0,6.459146
12/23/2007 5:00:00 AM,0.204323,18.91588,-75.76868,91.70728,0.1228151,0.5596874,21.91831,18.38125,0.4834765,0.4834765,0,0,0,0.4834765,115.7631,0,0,0,0.5596874,0.5089227,0.4834765,0,0,4.968598,6.153535,0.05076468,0,0.05076468,9.334561,66.6753,0.1259123,0.5318242,0.4477499,0,6.713223
12/23/2007 6:00:00 AM,0.5143009,26.63455,-88.13512,77.96278,0.2744767,1.227053,25.77901,17.84829,0.1221884,0.1221884,0,0,0,0.1221884,1004.231,0,0,0,1.227053,0.1286193,0.1221884,0,0,4.917834,6.199224,1.098434,0,1.098434,10.37663,74.11861,0.1258759,0.1344072,0.9816426,0,7.426277
12/23/2007 7:00:00 AM,0.4674724,34.40318,-101.3406,64.36287,0.3907548,1.722334,28.57794,17.26081,0,0,0,0,0,0,0,0,0,0,1.722334,0,0,0,0,3.8194,7.187814,1.722334,0,1.722334,12.01058,85.78967,0.1258189,0,1.377867,0,8.910149
12/23/2007 8:00:00 AM,0.2895014,41.7875,-116.1321,51.14863,0.2443985,1.094275,25.47135,18.41154,1.574077,1.574077,0,0,0,1.574077,69.51855,2.220446E-16,0,0,1.094275,1.656923,1.574077,0,0,2.097066,8.737915,0,0.5626476,-0.5626476,11.41749,81.55337,0.1258189,1.731485,0.8754204,0,9.832191
12/23/2007 9:00:00 AM,0.2906566,48.19877,-133.4099,38.81448,0.244305,1.078741,28.22863,21.1551,0,0,0,-1,0,0,0,0,0,0,1.078741,0,0,0,0,2.72223,8.175267,1.078741,0,1.078741,12.44088,88.86324,0.1257832,0,0.8629928,0,9.254008
12/23/2007 10:00:00 AM,0.402628,52.83495,-153.8726,28.60371,0.3559908,1.523045,34.34376,23.98345,0.10076,0.10076,0,0,0,0.10076,1511.557,0,0,0,1.523045,0.1060631,0.10076,0,0,1.643489,9.146134,1.416982,0,1.416982,13.78514,98.46512,0.1257364,0.110836,1.218436,0,10.66918
12/23/2007 11:00:00 AM,0.3049381,54.80299,-177.0446,23.52468,0.2562211,1.099401,33.7866,26.33334,1.585408,1.585408,0,0,0,1.585408,69.34499,0,0,0,1.099401,1.66885,1.585408,0,0,0.226507,10.42142,0,0.5694494,-0.5694494,13.18489,94.17761,0.1257364,1.743949,0.8795207,0,11.52082
12/23/2007 12:00:00 PM,0.3177645,53.6015,159.4164,26.70466,0.26846,1.13716,36.236,28.41069,0.9924238,0.9924238,0,0,0,0.9924238,114.5841,0,0,0,1.13716,1.044657,0.9924238,0,0,0.8592287,9.851969,0.09250361,0,0.09250361,13.27265,94.80444,0.1257333,1.091666,0.9097282,0,10.98913
12/23/2007 1:00:00 PM,0.3518506,49.54691,138.1665,36.01169,0.3034338,1.264518,39.28876,30.42143,1.533218,1.533218,0,0,0,1.533218,82.47477,0,0,0,1.264518,1.613914,1.533218,0,0,0.766725,9.935222,0,0.3493956,-0.3493956,12.90435,92.17377,0.1257333,1.68654,1.011614,0,11.19974
12/23/2007 2:00:00 PM,0.6086084,43.4922,120.1412,47.9847,0.6023734,2.373594,49.40271,31.65088,1.953218,1.953218,0,-1,0,1.953218,121.5222,0,0,0,2.373594,2.056019,1.953218,0,0,1.154942,9.585826,0.3175749,0,0.3175749,13.20563,94.32575,0.1257229,2.14854,1.898875,0,11.95942
12/23/2007 3:00:00 PM,0.5934618,36.28609,104.8205,61.0437,0.5158663,2.057212,47.28705,32.11117,3.44313,3.44313,1.25,0,0.50625,3.44313,59.74831,0,0,0,2.057212,2.308558,2.19313,0,0,0.8373674,9.871643,0,0.2513461,-0.2513461,12.94069,92.43331,0.1257229,3.787444,1.64577,5,11.92886
12/23/2007 4:00:00 PM,0.2704277,28.56758,91.29976,74.57618,0.2153391,0.8993981,38.87431,32.58357,0.66441,0.66441,0,0,0,0.66441,135.3679,0,0,0,0.8993981,0.699379,0.66441,0,0,1.116641,9.620297,0.2000192,0,0.2000192,13.13044,93.7887,0.1257163,0.730851,0.7195185,0,10.5197
12/23/2007 5:00:00 PM,0.2831059,20.80148,78.78452,88.30141,0.1169523,0.4977721,35.32986,31.92342,0.03608427,0.03608427,0,0,0,0.03608427,1379.471,0,0,0,0.4977721,0.03798344,0.03608427,0,0,0.9166217,9.800315,0.4597887,0,0.4597887,13.56664,96.90437,0.1257011,0.0396927,0.3982177,0,10.29809
12/23/2007 6:00:00 PM,0.2272758,13.3567,66.67136,102.0461,0.03396462,0.1478731,30.98316,29.99748,0.5934997,0.5934997,0,0,0,0.5934997,24.91544,0,1.110223E-16,0,0.1478731,0.6247366,0.5934997,0,0,0.456833,10.21412,0,0.4768635,-0.4768635,13.06398,93.31396,0.1257011,0.6528497,0.1182984,0,10.362
12/23/2007 7:00:00 PM,0.05542757,6.563133,54.51913,115.6468,0.0414674,0.1820504,29.3581,28.15632,1.097149,1.097149,0,-1,0,1.097149,16.59304,0,0,0,0.1820504,1.154894,1.097149,0,0,0.9866814,9.737261,0,0.9728434,-0.9728434,12.03851,85.9892,0.1257011,1.206864,0.1456403,0,9.919312
12/23/2007 8:00:00 PM,0.006194365,0.7414855,42.02547,128.8625,0.004973837,0.02210836,26.91931,26.77546,1.418935,1.418935,0,-1,0,1.418935,1.558096,0,0,0,0.02210836,1.493616,1.418935,0,0,2.067619,8.764418,0,1.471507,-1.471507,10.48741,74.90991,0.1257011,1.560828,0.01768669,0,8.786526
12/23/2007 9:00:00 PM,0,0,29.03089,90,0,0,25.43093,25.43093,5.557607,3.33,0,-1,0,3.33,0,0,2.227607,2.783368,0,3.505263,3.33,0,0,3.702626,7.292911,0,3.505263,-3.505263,6.792536,48.51802,0.1257011,6.113368,0,0,7.292911
12/23/2007 10:00:00 PM,0,0,15.53881,90,0,0,24.06824,24.06824,0.3240208,0.3240208,0,-1,0,0.3240208,0,0,0,0,0,0.3410745,0.3240208,0,0,7.597363,3.787647,0,0.3410745,-0.3410745,6.433012,45.95,0.1257011,0.3564229,0,0,3.787647
12/23/2007 11:00:00 PM,0,0,1.71936,90,0,0,22.89329,22.89329,0.709225,0.709225,0,-1,0,0.709225,0,0,1.110223E-16,0,0,0.7465526,0.709225,0,0,7.976335,3.446573,0,0.7465526,-0.7465526,5.646077,40.32904,0.1257011,0.7801475,0,0,3.446573
12/24/2007 12:00:00 AM,0,0,-12.03365,90,0,0,22.00905,22.00905,0.1446935,0.1446935,0,-1,0,0.1446935,0,0,2.775558E-17,0,0,0.1523089,0.1446935,0,0,8.805838,2.70002,0,0.1523089,-0.1523089,5.485529,39.18227,0.1257011,0.1591628,0,0,2.70002
12/24/2007 1:00:00 AM,0,0,-25.63306,90,0,0,21.10664,21.10664,0.2273478,0.2273478,0,-1,0,0.2273478,0,0,2.775558E-17,0,0,0.2393135,0.2273478,0,0,8.97507,2.547711,0,0.2393135,-0.2393135,5.233271,37.38043,0.1257011,0.2500826,0,0,2.547711
12/24/2007 2:00:00 AM,0.008341924,0,-38.76316,90,0,0,20.33748,20.33748,0.3109054,0.3109054,0,-1,0,0.3109054,0,0,5.551115E-17,0,0,0.3272688,0.3109054,0,0,9.240973,2.308398,0,0.3272688,-0.3272688,4.888299,34.91635,0.1257011,0.3419959,0,0,2.308398
12/24/2007 3:00:00 AM,0.05113607,4.961058,-51.37674,119.073,0.03345112,0.153429,20.60331,19.64099,0,0,0,-1,0,0,0,0,0,0,0.153429,0,0,0,0,9.604606,1.981129,0.153429,0,0.153429,5.033854,35.95603,0.125696,0,0.1227432,0,2.134558
12/24/2007 4:00:00 AM,0.03987139,11.53736,-63.59368,105.5405,0.03223824,0.1484217,19.83498,18.90816,0.4313731,0.4313731,0,-1,0,0.4313731,34.40681,0,0,0,0.1484217,0.4540769,0.4313731,0,0,9.451177,2.119215,0,0.3056552,-0.3056552,4.711666,33.65469,0.125696,0.4745104,0.1187374,0,2.267637
12/24/2007 5:00:00 AM,0.05525002,18.8469,-75.68136,91.81438,0.04472263,0.2061404,19.59405,18.30858,0.9801633,0.9801633,0,0,0,0.9801633,21.03123,0,1.110223E-16,0,0.2061404,1.031751,0.9801633,0,0,9.790793,1.81356,0,0.8256105,-0.8256105,3.841396,27.43849,0.125696,1.07818,0.1649124,0,2.0197
12/24/2007 6:00:00 AM,0.137844,26.56387,-88.04433,78.06815,0.1123514,0.5143263,20.99668,17.7635,0.7138054,0.7138054,0,0,0,0.7138054,72.05412,0,0,0,0.5143263,0.7513741,0.7138054,0,0,10.70814,0.9879493,0,0.2370479,-0.2370479,3.591525,25.6537,0.125696,0.7851859,0.411461,0,1.502276
12/24/2007 7:00:00 AM,0.1850613,34.33355,-101.2412,64.46495,0.1523187,0.695318,21.57362,17.18814,0.8276128,0.8276128,4.332876,0,1.347875,0.8276128,84.01488,4.440892E-16,0,0,0.695318,0,0,3.505263,3.33,10.97153,0.7509015,4.025318,0,4.025318,7.410277,52.93045,0.1258086,0.9103741,0.5562544,5,1.446219
12/24/2007 8:00:00 AM,0.1325013,41.72251,-116.0171,51.24462,0.1089378,0.4975595,21.46293,18.32675,1.437292,1.437292,4.621265,0,1.426605,1.437292,34.61783,0,0,0,0.4975595,0,0,3.183973,3.024774,6.946208,4.373688,3.522333,0,3.522333,10.75186,76.79882,0.1259605,1.581022,0.3980476,5,4.871247
12/24/2007 9:00:00 AM,0.2548041,48.14355,-133.2714,38.89805,0.2120645,0.9413391,27.1868,21.05214,0.2519088,0.2519088,0,-1,0,0.2519088,373.6824,0,0,0,0.9413391,0.2651672,0.2519088,0,0,3.423874,7.543787,0.6761719,0,0.6761719,11.39333,81.38076,0.1259382,0.2770997,0.7530712,0,8.485126
12/24/2007 10:00:00 AM,0.4266912,52.79636,-153.7063,28.65899,0.3834776,1.634746,35.02898,23.86232,0.7559174,0.7559174,0,0,0,0.7559174,216.2598,0,0,0,1.634746,0.7957025,0.7559174,0,0,2.747702,8.152343,0.8390431,0,0.8390431,12.18931,87.06636,0.1259105,0.8315091,1.307796,0,9.787088
12/24/2007 11:00:00 AM,0.4097177,54.78761,-176.8598,23.52152,0.3626915,1.531909,36.77693,26.2001,2.459884,2.459884,0,0,0,2.459884,62.27567,0,0,0,1.531909,2.589352,2.459884,0,0,1.908659,8.907481,0,1.057442,-1.057442,11.07467,79.10465,0.1259105,2.705872,1.225527,0,10.43939
12/24/2007 12:00:00 PM,0.3339183,53.61084,159.5972,26.64022,0.2839807,1.200739,36.57569,28.29562,0,0,0,0,0,0,0,0,0,0,1.200739,0,0,0,0,3.083595,7.850039,1.200739,0,1.200739,12.21379,87.24121,0.1258709,0,0.9605913,0,9.050777
12/24/2007 1:00:00 PM,0.2854324,49.57607,138.3262,35.91869,0.2392605,1.007867,37.28056,30.3003,1.145771,1.145771,0,0,0,1.145771,87.96402,0,0,0,1.007867,1.206075,1.145771,0,0,1.882856,8.930704,0,0.1982086,-0.1982086,12.00486,85.74886,0.1258709,1.260348,0.8062932,0,9.938571
12/24/2007 2:00:00 PM,0.496795,43.53406,120.2779,47.88153,0.4686221,1.889777,45.29301,31.52975,0.7013755,0.7013755,0,-1,0,0.7013755,269.4387,0,0,0,1.889777,0.73829,0.7013755,0,0,2.103087,8.732495,1.151487,0,1.151487,13.09726,93.55167,0.1258329,0.771513,1.511822,0,10.62227
12/24/2007 3:00:00 PM,0.3365553,36.33459,104.9398,60.93697,0.2872589,1.189879,40.41072,32.00821,0.8153943,0.8153943,0,0,0,0.8153943,145.9268,0,0,0,1.189879,0.8583099,0.8153943,0,0,0.9516006,9.768833,0.3315693,0,0.3315693,13.41181,95.79848,0.125822,0.8969338,0.9519033,0,10.95871
12/24/2007 4:00:00 PM,0.09204748,28.61825,91.40791,74.46855,0.07516209,0.32102,34.66863,32.48061,2.213145,2.213145,0,0,0,2.213145,14.50515,0,0,0,0.32102,2.329626,2.213145,0,0,0.6200313,10.06725,0,2.008606,-2.008606,11.29456,80.67525,0.125822,2.434459,0.256816,0,10.38827
12/24/2007 5:00:00 PM,0.06480198,20.85093,78.8868,88.19431,0.05250736,0.2258177,33.34729,31.82046,0.6921148,0.6921148,0,0,0,0.6921148,32.6272,0,0,0,0.2258177,0.7285419,0.6921148,0,0,2.851816,8.05864,0,0.5027242,-0.5027242,10.76464,76.89014,0.125822,0.7613263,0.1806542,0,8.284458
12/24/2007 6:00:00 PM,0.08902469,13.40208,66.77168,101.9407,0.07058099,0.3057397,31.96269,29.91269,2.194612,2.194612,0,0,0,2.194612,13.93138,0,0,0,0.3057397,2.310118,2.194612,0,0,3.410398,7.555916,0,2.004379,-2.004379,8.65184,61.79873,0.125822,2.414073,0.2445918,0,7.861656
12/24/2007 7:00:00 PM,0.01336479,6.601815,54.62025,115.5447,0.01083687,0.04780822,28.40352,28.0897,0.7942302,0.7942302,0,-1,0,0.7942302,6.019441,0,1.110223E-16,0,0.04780822,0.8360318,0.7942302,0,0,5.637486,5.551538,0,0.7882236,-0.7882236,7.820979,55.86403,0.125822,0.8736532,0.03824658,0,5.599346
12/24/2007 8:00:00 PM,0.00106261,0.7709196,42.12902,128.7665,0.0008622822,0.003836375,26.73377,26.70884,0,0,0,-1,0,0,0,0,0,0,0.003836375,0,0,0,0,6.513289,4.763314,0.003836375,0,0.003836375,7.824619,55.89002,0.1258219,0,0.0030691,0,4.76715
12/24/2007 9:00:00 PM,0,0,29.13727,90,0,0,25.36431,25.36431,0.9123194,0.9123194,0,-1,0,0.9123194,0,0,0,0,0,0.9603362,0.9123194,0,0,6.509453,4.766767,0,0.9603362,-0.9603362,6.812335,48.65944,0.1258219,1.003551,0,0,4.766767
12/24/2007 10:00:00 PM,0,0,15.64712,90,0,0,24.00162,24.00162,0.06745186,0.06745186,0,-1,0,0.06745186,0,0,0,0,0,0.07100196,0.06745186,0,0,7.576493,3.80643,0,0.07100196,-0.07100196,6.737493,48.12485,0.1258219,0.07419705,0,0,3.80643
12/24/2007 11:00:00 PM,0,0,1.827538,90,0,0,22.82667,22.82667,0.2484632,0.2484632,0,-1,0,0.2484632,0,0,2.775558E-17,0,0,0.2615402,0.2484632,0,0,7.655385,3.735428,0,0.2615402,-0.2615402,6.461805,46.15566,0.1258219,0.2733095,0,0,3.735428
12/25/2007 12:00:00 AM,0,0,-11.92883,90,0,0,21.93637,21.93637,0.164248,0.164248,0,-1,0,0.164248,0,0,0,0,0,0.1728926,0.164248,0,0,7.945984,3.473888,0,0.1728926,-0.1728926,6.279561,44.85391,0.1258219,0.1806728,0,0,3.473888
12/25/2007 1:00:00 AM,0,0,-25.53369,90,0,0,21.03397,21.03397,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.138087,3.300996,0,0,0,6.279561,44.85391,0.1258219,0,0,0,3.300996
12/25/2007 2:00:00 AM,0.007648468,0,-38.66993,90,0,0,20.27086,20.27086,0.01478964,0.01478964,0,-1,0,0.01478964,0,0,1.734723E-18,0,0,0.01556804,0.01478964,0,0,8.138087,3.300996,0,0.01556804,-0.01556804,6.26315,44.7367,0.1258219,0.0162686,0,0,3.300996
12/25/2007 3:00:00 AM,0.0597573,4.896531,-51.28897,119.1814,0.03066681,0.1407593,20.45648,19.57437,0.4666834,0.4666834,0,-1,0,0.4666834,30.16164,0,1.110223E-16,0,0.1407593,0.4912457,0.4666834,0,0,8.155385,3.285427,0,0.3504863,-0.3504863,5.893705,42.09781,0.1258219,0.5133517,0.1126075,0,3.426187
12/25/2007 4:00:00 AM,0.2294655,11.46655,-63.50956,105.649,0.02129669,0.09822437,19.46572,18.85365,0.2669427,0.2669427,0,-1,0,0.2669427,36.79605,0,0,0,0.09822437,0.2809923,0.2669427,0,0,8.544814,2.934941,0,0.1827679,-0.1827679,5.701051,40.72171,0.1258219,0.2936369,0.0785795,0,3.033165
12/25/2007 5:00:00 AM,0.1438398,18.77213,-75.59805,91.92161,0.110597,0.5052297,21.42581,18.24195,0.7671999,0.7671999,0,0,0,0.7671999,65.85371,0,0,0,0.5052297,0.8075789,0.7671999,0,0,8.74789,2.752173,0,0.3023492,-0.3023492,5.382347,38.44526,0.1258219,0.8439199,0.4041837,0,3.257403
12/25/2007 6:00:00 AM,0.2442959,26.48746,-87.95797,78.17293,0.1910483,0.8651201,23.20504,17.69688,0.5831679,0.5831679,0,0,0,0.5831679,148.3484,0,0,0,0.8651201,0.613861,0.5831679,0,0,9.083834,2.449824,0.2512591,0,0.2512591,5.620712,40.14787,0.1258136,0.6414847,0.6920961,0,3.314944
12/25/2007 7:00:00 AM,0.283253,34.25813,-101.1465,64.56567,0.2370454,1.069391,23.96019,17.12152,2.120098,2.120098,0,0,0,2.120098,50.44064,0,0,0,1.069391,2.231682,2.120098,0,0,8.832575,2.675957,0,1.162291,-1.162291,4.39555,31.39672,0.1258136,2.332107,0.8555126,0,3.745348
12/25/2007 8:00:00 AM,0.3773219,41.6515,-115.9069,51.33829,0.3319824,1.468698,27.85102,18.24195,1.950325,1.950325,4.751628,0,1.462194,1.950325,75.30526,0,0,0,1.468698,0,0,2.801302,2.661237,10.12401,1.513666,4.129935,0,4.129935,8.31355,59.38238,0.1259555,2.145358,1.174958,5,2.982364
12/25/2007 9:00:00 AM,0.9329154,48.0819,-133.1373,38.97808,1.011791,3.955118,50.80096,20.94918,1.032601,1.032601,0,-1,0,1.032601,383.0247,0,0,0,3.955118,1.086949,1.032601,0,0,5.994074,5.230608,2.868169,0,2.868169,11.03453,78.81795,0.1258611,1.135862,3.164094,0,9.185725
12/25/2007 10:00:00 AM,1.06976,52.75091,-153.5432,28.70913,1.221037,4.519702,60.04781,23.74725,1.8533,1.8533,0,0,0,1.8533,243.8732,0,0,0,4.519702,1.950842,1.8533,0,0,3.125905,7.81196,2.56886,0,2.56886,13.47157,96.2253,0.1257767,2.03863,3.615762,0,12.33166
12/25/2007 11:00:00 AM,0.6144159,54.7651,-176.6755,23.512,0.6357688,2.571404,44.7612,26.09714,1.808634,1.808634,0,0,0,1.808634,142.1739,0.1105345,0,0,2.571404,1.903825,1.808634,0,0,0.5570448,10.12393,0.5570448,0,0.5570448,14.00003,100,0.1257584,1.989497,2.057123,0,12.69534
12/25/2007 12:00:00 PM,0.5658841,53.61319,159.7803,26.57008,0.5650767,2.285459,44.7633,28.17449,1.411405,1.411405,0,0,0,1.411405,161.9279,0.7997694,0,0,2.285459,1.48569,1.411405,0,0,0,10.62527,0,0,0,14.00003,100,0.1257584,1.552546,1.828367,0,12.91073
12/25/2007 1:00:00 PM,0.3903358,49.59868,138.4902,35.82161,0.344299,1.427354,40.25488,30.18523,1.53291,1.53291,0,0,0,1.53291,93.11399,0,0,0,1.427354,1.613589,1.53291,0,0,0,10.62527,0,0.1862358,-0.1862358,13.80372,98.59779,0.1257584,1.686201,1.141883,0,12.05263
12/25/2007 2:00:00 PM,0.3493139,43.5698,120.4195,47.77564,0.3028519,1.25545,40.26617,31.40862,1.185484,1.185484,0,-1,0,1.185484,105.9019,0,0,0,1.25545,1.247878,1.185484,0,0,0.2069286,10.43904,0.007572084,0,0.007572084,13.8109,98.6491,0.1257581,1.304033,1.00436,0,11.69449
12/25/2007 3:00:00 PM,0.5359226,36.37726,105.0639,60.82855,0.468382,1.884892,45.66572,31.90525,1.507496,1.507496,0,0,0,1.507496,125.0346,0.09869695,0,0,1.884892,1.586838,1.507496,0,0,0.1993566,10.44585,0.1993566,0,0.1993566,14.00003,100,0.1257516,1.658246,1.507913,0,12.33074
12/25/2007 4:00:00 PM,0.2973022,28.66321,91.52063,74.36005,0.232622,0.9699817,39.18108,32.38371,2.15131,2.15131,0,0,0,2.15131,45.08796,0,0,0,0.9699817,2.264537,2.15131,0,0,0,10.62527,0,1.294555,-1.294555,12.63545,90.25301,0.1257516,2.366441,0.7759854,0,11.59526
12/25/2007 5:00:00 PM,0.2855965,20.89465,78.99328,88.08707,0.1185164,0.5048087,35.18726,31.73567,0,0,0,0,0,0,0,0,0,0,0.5048087,0,0,0,0,1.438394,9.330719,0.5048087,0,0.5048087,13.11435,93.67375,0.125735,0,0.4038469,0,9.835528
12/25/2007 6:00:00 PM,0.1042305,13.4416,66.87576,101.8359,0.0800942,0.3465819,32.16672,29.84001,0,0,0,0,0,0,0,0,0,0,0.3465819,0,0,0,0,0.9335855,9.785048,0.3465819,0,0.3465819,13.44315,96.02229,0.1257236,0,0.2772655,0,10.13163
12/25/2007 7:00:00 PM,0.07791134,6.634416,54.7246,115.4439,0.04259472,0.1870958,29.25743,28.02308,1.601204,1.601204,0,-1,0,1.601204,11.68469,0,2.220446E-16,0,0.1870958,1.685478,1.601204,0,0,0.5870036,10.09697,0,1.498382,-1.498382,11.86371,84.74065,0.1257236,1.761324,0.1496766,0,10.28407
12/25/2007 8:00:00 PM,0.0007977276,0.7940261,42.23521,128.6728,0.0006472566,0.002880764,26.66093,26.64222,3.730391,3.33,0,-1,0,3.33,0.08650942,0,0.4003905,0.7734295,0.002880764,3.505263,3.33,0,0,2.251873,8.598589,0,3.502382,-3.502382,8.171879,58.37045,0.1257236,4.103429,0.002304611,0,8.60147
12/25/2007 9:00:00 PM,0,0,29.24559,90,0,0,25.29769,25.29769,0.3290225,0.3290225,0,-1,0,0.3290225,0,0,5.551115E-17,0,0,0.3463395,0.3290225,0,0,6.143408,5.096207,0,0.3463395,-0.3463395,7.806805,55.76278,0.1257236,0.3619247,0,0,5.096207
