Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/17/2007 8:00:00 AM,1.002781,38.5081,-114.9038,52.73666,0.6654814,2.793167,37.95842,18.53244,2.081095,2.081095,0,0,0,2.081095,134.2162,0,0,0,2.793167,2.190627,2.081095,0,0,4.313833,6.742825,0.6025406,0,0.6025406,10.47919,74.85119,0.1212911,2.289205,2.234534,0,9.535992
1/17/2007 9:00:00 AM,1.234334,45.0354,-131.5511,39.77662,0.8350903,3.358443,45.78198,21.24572,1.96967,1.96967,0,-1,0,1.96967,170.5079,0,0,0,3.358443,2.073337,1.96967,0,0,3.711292,7.285111,1.285106,0,1.285106,11.69835,83.55945,0.1203432,2.166637,2.686754,0,10.64355
1/17/2007 10:00:00 AM,1.284219,49.9234,-151.0235,28.45033,0.9502053,3.687118,52.07938,24.01501,0,0,0,0,0,0,0,1.260933,0,0,3.687118,0,0,0,0,2.426186,8.441707,2.426186,0,2.426186,14.00003,100,0.1185935,0,2.949695,0,12.12883
1/17/2007 11:00:00 AM,1.397038,52.33714,-173.0733,21.56621,1.002997,3.801149,56.11446,26.39224,1.597215,1.597215,0,0,0,1.597215,237.9861,2.11987,0,0,3.801149,1.681279,1.597215,0,0,0,10.62527,0,0,0,14.00003,100,0.1185935,1.756936,3.040919,0,14.42642
1/17/2007 12:00:00 PM,1.258432,51.72514,164.1153,23.45483,0.9898735,3.707997,58.06906,28.68857,0,0,0,0,0,0,0,3.707997,0,0,3.707997,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1185935,0,2.966398,0,14.33327
1/17/2007 1:00:00 PM,1.06496,48.23796,142.9587,32.62335,0.911728,3.418097,57.93086,30.87288,0.7843261,0.7843261,0,0,0,0.7843261,435.8004,2.59249,0,0,3.418097,0.8256065,0.7843261,0,0,0,10.62527,0,0,0,14.00003,100,0.1185935,0.8627588,2.734478,0,14.04337
1/17/2007 2:00:00 PM,1.258486,42.60142,124.6475,44.79031,0.7738766,2.948586,55.20724,32.29175,0.1530574,0.1530574,0,-1,0,0.1530574,1926.458,2.787472,0,0,2.948586,0.161113,0.1530574,0,0,0,10.62527,0,0,0,14.00003,100,0.1185935,0.1683631,2.358868,0,13.57386
1/17/2007 3:00:00 PM,1.007156,35.63942,108.9588,58.07706,0.5856926,2.29766,50.17918,32.90784,1.67062,1.67062,0,0,0,1.67062,137.5334,0.5391124,0,0,2.29766,1.758547,1.67062,0,0,0,10.62527,0,0,0,14.00003,100,0.1185935,1.837682,1.838128,0,12.92293
1/17/2007 4:00:00 PM,0.8626461,28.01496,95.12253,71.83067,0.3599555,1.461221,44.09765,33.53637,0.4230609,0.4230609,0,0,0,0.4230609,345.3925,1.015894,0,0,1.461221,0.4453273,0.4230609,0,0,0,10.62527,0,0,0,14.00003,100,0.1185935,0.465367,1.168977,0,12.0865
1/17/2007 5:00:00 PM,0.5603998,20.22167,82.37354,85.77809,0.1119445,0.474048,36.28928,33.02608,2.425359,2.425359,0,0,0,2.425359,19.54548,0,4.440892E-16,0,0.474048,2.55301,2.425359,0,0,0,10.62527,0,2.078962,-2.078962,11.80861,84.34705,0.1185935,2.667895,0.3792384,0,11.09932
1/17/2007 6:00:00 PM,0.317654,12.64966,70.09619,99.76509,0.02513449,0.1088618,31.98875,31.25871,1.706581,1.706581,0,0,0,1.706581,6.378942,0,0,0,0.1088618,1.796401,1.706581,0,0,2.309958,8.546312,0,1.687539,-1.687539,10.02979,71.6412,0.1185935,1.877239,0.08708946,0,8.655174
1/17/2007 7:00:00 PM,0.1370723,5.643687,57.82268,113.6585,0.01004109,0.04398261,29.80113,29.51002,1.994144,1.994144,0,-1,0,1.994144,2.205589,0,4.440892E-16,0,0.04398261,2.099099,1.994144,0,0,4.185001,6.858773,0,2.055117,-2.055117,7.863504,56.16777,0.1185935,2.193559,0.03518609,0,6.902756
1/17/2007 8:00:00 PM,0.01085398,0,45.21714,90,0,0,28.02269,28.02269,1.832254,1.832254,0,-1,0,1.832254,0,0,2.220446E-16,0,0,1.928689,1.832254,0,0,6.468464,4.803657,0,1.928689,-1.928689,5.830488,41.64626,0.1185935,2.01548,0,0,4.803657
1/17/2007 9:00:00 PM,0,0,32.08305,90,0,0,26.60382,26.60382,0.08410323,0.08410323,0,-1,0,0.08410323,0,0,1.387779E-17,0,0,0.08852971,0.08410323,0,0,8.611451,2.874968,0,0.08852971,-0.08852971,5.737169,40.9797,0.1185935,0.09251355,0,0,2.874968
1/17/2007 10:00:00 PM,0,0,18.39067,90,0,0,25.1165,25.1165,0.2123372,0.2123372,0,-1,0,0.2123372,0,0,2.775558E-17,0,0,0.2235128,0.2123372,0,0,8.709818,2.786438,0,0.2235128,-0.2235128,5.501566,39.29682,0.1185935,0.2335709,0,0,2.786438
1/17/2007 11:00:00 PM,0,0,4.29381,90,0,0,23.87188,23.87188,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.958165,2.562926,0,0,0,5.501566,39.29682,0.1185935,0,0,0,2.562926
1/18/2007 12:00:00 AM,0,0,-9.844089,90,0,0,22.87618,22.87618,0.4606633,0.4606633,0,-1,0,0.4606633,0,0,5.551115E-17,0,0,0.4849088,0.4606633,0,0,8.958165,2.562926,0,0.4849088,-0.4849088,4.990427,35.64584,0.1185935,0.5067297,0,0,2.562926
1/18/2007 1:00:00 AM,0,0,-23.83583,90,0,0,21.84314,21.84314,0.4397498,0.4397498,0,-1,0,0.4397498,0,0,5.551115E-17,0,0,0.4628946,0.4397498,0,0,9.496953,2.078017,0,0.4628946,-0.4628946,4.502494,32.16061,0.1185935,0.4837248,0,0,2.078017
1/18/2007 2:00:00 AM,0,0,-37.33858,90,0,0,21.0528,21.0528,0.5299915,0.5299915,0,-1,0,0.5299915,0,0,1.110223E-16,0,0,0.5578858,0.5299915,0,0,10.01128,1.615122,0,0.5578858,-0.5578858,3.914431,27.96016,0.1185935,0.5829906,0,0,1.615122
1/18/2007 3:00:00 AM,0.02759693,1.630287,-50.26915,122.0529,0.007121845,0.03267231,20.56069,20.35581,0.1128427,0.1128427,0,-1,0,0.1128427,28.95384,0,1.387779E-17,0,0.03267231,0.1187818,0.1128427,0,0,10.63115,1.057236,0,0.08610952,-0.08610952,3.823663,27.31182,0.1185935,0.124127,0.02613785,0,1.089909
1/18/2007 4:00:00 AM,0.144065,8.133471,-62.72644,108.2797,0.01842296,0.08468679,20.15127,19.62149,0.4905907,0.4905907,0,-1,0,0.4905907,17.26221,0,5.551115E-17,0,0.08468679,0.5164113,0.4905907,0,0,10.72683,0.9711269,0,0.4317245,-0.4317245,3.368586,24.06128,0.1185935,0.5396498,0.06774943,0,1.055814
1/18/2007 5:00:00 AM,0.2122427,15.40487,-74.96477,94.31494,0.07597972,0.347723,21.0551,18.86849,0.06096138,0.06096138,0,0,0,0.06096138,570.3987,0,0,0,0.347723,0.06416988,0.06096138,0,0,11.20652,0.5394023,0.2835531,0,0.2835531,3.637588,25.98272,0.1183923,0.06705752,0.2781784,0,0.8871253
1/18/2007 6:00:00 AM,0.4019275,23.10792,-87.37137,80.31094,0.2065132,0.9305432,24.19899,18.23995,0.5739195,0.5739195,0,0,0,0.5739195,162.1383,0,0,0,0.9305432,0.6041258,0.5739195,0,0,10.92297,0.7946001,0.3264174,0,0.3264174,3.947254,28.19462,0.1181616,0.6313115,0.7444345,0,1.725143
1/18/2007 7:00:00 AM,0.6383045,30.8849,-100.4686,66.39889,0.5304856,2.285118,33.03937,17.61764,1.781497,1.781497,4.970479,0,1.521941,1.781497,128.2695,0,0,0,2.285118,0,0,3.188982,3.029533,10.59655,1.088376,5.314651,0,5.314651,8.989176,64.20827,0.1210584,1.959647,1.828094,5,3.373494
1/18/2007 8:00:00 AM,1.060806,38.31285,-114.9314,52.76082,0.6647401,2.789535,37.99335,18.58845,1.166116,1.166116,3.78966,0,1.199577,1.166116,239.216,0,0,0,2.789535,0,0,2.623545,2.492368,5.281902,5.871562,5.281902,0,5.281902,14.00003,100,0.1217938,1.282727,2.231628,5,8.661097
1/18/2007 9:00:00 AM,1.29794,44.83896,-131.5541,39.76484,0.8348079,3.356038,45.84974,21.3204,0.5442562,0.5442562,0,-1,0,0.5442562,616.6283,2.783137,0,0,3.356038,0.5729013,0.5442562,0,0,0,10.62527,0,0,0,14.00003,100,0.1217938,0.5986819,2.68483,0,13.98131
1/18/2007 10:00:00 AM,1.404618,49.72904,-150.9792,28.37932,0.950381,3.685785,52.17388,24.10213,1.653655,1.653655,0,0,0,1.653655,222.8871,1.945095,0,0,3.685785,1.74069,1.653655,0,0,0,10.62527,0,0,0,14.00003,100,0.1217938,1.819021,2.948628,0,14.31106
1/18/2007 11:00:00 AM,1.43496,52.15274,-172.9627,21.40857,1.003599,3.801008,56.22206,26.47936,1.82438,1.82438,0,0,0,1.82438,208.3452,1.880608,0,0,3.801008,1.9204,1.82438,0,0,0,10.62527,0,0,0,14.00003,100,0.1217938,2.006818,3.040806,0,14.42628
1/18/2007 12:00:00 PM,1.447706,51.56,164.2868,23.25867,0.990841,3.708982,58.18777,28.77569,2.56135,2.56135,0,0,0,2.56135,144.8058,1.012824,0,0,3.708982,2.696158,2.56135,0,0,0,10.62527,0,0,0,14.00003,100,0.1217938,2.817485,2.967186,0,14.33426
1/18/2007 1:00:00 PM,1.295518,48.09581,143.162,32.45139,0.9129752,3.41978,58.07692,30.97867,0.5574495,0.5574495,0,0,0,0.5574495,613.4692,2.832992,0,0,3.41978,0.5867889,0.5574495,0,0,0,10.62527,0,0,0,14.00003,100,0.1217938,0.6131944,2.735824,0,14.04505
1/18/2007 2:00:00 PM,1.025219,42.47869,124.8557,44.64689,0.7752988,2.951713,55.33897,32.37888,2.208774,2.208774,0,-1,0,2.208774,133.6358,0.626687,0,0,2.951713,2.325026,2.208774,0,0,0,10.62527,0,0,0,14.00003,100,0.1217938,2.429652,2.36137,0,13.57699
1/18/2007 3:00:00 PM,0.7549964,35.52922,109.1587,57.95626,0.7238064,2.770492,54.42649,33.00741,1.352019,1.352019,0,0,0,1.352019,204.9151,1.347314,0,0,2.770492,1.423178,1.352019,0,0,0,10.62527,0,0,0,14.00003,100,0.1217938,1.487221,2.216393,0,13.39577
1/18/2007 4:00:00 PM,0.7697499,27.9103,95.31075,71.72852,0.3613745,1.465928,44.22755,33.6235,0.3127623,0.3127623,0,0,0,0.3127623,468.7036,1.136704,0,0,1.465928,0.3292235,0.3127623,0,0,0,10.62527,0,0,0,14.00003,100,0.1217938,0.3440385,1.172742,0,12.0912
1/18/2007 5:00:00 PM,0.6021391,20.1165,82.55031,85.69287,0.1131861,0.4789914,36.41294,33.1132,3.384283,3.384283,1.25,0,0.50625,3.384283,14.15341,0,4.440892E-16,0,0.4789914,2.246614,2.134283,0,0,0,10.62527,0,1.767622,-1.767622,12.13679,86.69118,0.1217938,3.722711,0.3831931,5,11.10427
1/18/2007 6:00:00 PM,0.312547,12.53899,70.2625,99.69695,0.02491434,0.1078632,32.06953,31.34584,0,0,0,0,0,0,0,0,0,0,0.1078632,0,0,0,0,1.964025,8.857652,0.1078632,0,0.1078632,12.23912,87.4221,0.1217201,0,0.08629052,0,8.965515
1/18/2007 7:00:00 PM,0.1399006,5.523443,57.97877,113.6096,0.01110126,0.04859707,29.91902,29.59714,0.8502846,0.8502846,0,-1,0,0.8502846,5.715388,0,1.110223E-16,0,0.04859707,0.8950365,0.8502846,0,0,1.856161,8.954729,0,0.8464394,-0.8464394,11.34689,81.04907,0.1217201,0.9353131,0.03887765,0,9.003325
1/18/2007 8:00:00 PM,0.007739936,0,45.36179,90,0,0,28.12849,28.12849,1.822617,1.822617,0,-1,0,1.822617,0,0,2.220446E-16,0,0,1.918544,1.822617,0,0,2.79665,8.10829,0,1.918544,-1.918544,9.324571,66.60394,0.1217201,2.004879,0,0,8.10829
1/18/2007 9:00:00 PM,0,0,32.21335,90,0,0,26.69095,26.69095,3.52264,3.33,0,-1,0,3.33,0,0,0.1926397,0.5449037,0,3.505263,3.33,0,0,4.928365,6.189745,0,3.505263,-3.505263,5.629698,40.21205,0.1217201,3.874904,0,0,6.189745
1/18/2007 10:00:00 PM,0,0,18.50246,90,0,0,25.20362,25.20362,0.05768752,0.05768752,0,-1,0,0.05768752,0,0,6.938894E-18,0,0,0.0607237,0.05768752,0,0,8.823102,2.684482,0,0.0607237,-0.0607237,5.56569,39.75485,0.1217201,0.06345627,0,0,2.684482
1/18/2007 11:00:00 PM,0,0,4.382825,90,0,0,23.959,23.959,0.159503,0.159503,0,-1,0,0.159503,0,0,0,0,0,0.1678979,0.159503,0,0,8.890573,2.623759,0,0.1678979,-0.1678979,5.38871,38.49071,0.1217201,0.1754533,0,0,2.623759
1/19/2007 12:00:00 AM,0,0,-9.783196,90,0,0,22.9633,22.9633,0.2298996,0.2298996,0,-1,0,0.2298996,0,0,0,0,0,0.2419996,0.2298996,0,0,9.077127,2.455861,0,0.2419996,-0.2419996,5.13362,36.66864,0.1217201,0.2528896,0,0,2.455861
1/19/2007 1:00:00 AM,0,0,-23.80134,90,0,0,21.94893,21.94893,0.7841327,0.7841327,0,-1,0,0.7841327,0,0,0,0,0,0.8254028,0.7841327,0,0,9.346015,2.213861,0,0.8254028,-0.8254028,4.263569,30.454,0.1217201,0.8625459,0,0,2.213861
1/19/2007 2:00:00 AM,0,0,-37.32792,90,0,0,21.13993,21.13993,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.26313,1.388458,0,0,0,4.263569,30.454,0.1217201,0,0,0,1.388458
1/19/2007 3:00:00 AM,0.03863058,1.429218,-50.27827,122.1729,0.002994935,0.013743,20.51042,20.42427,0.5079979,0.5079979,0,-1,0,0.5079979,2.705326,0,1.110223E-16,0,0.013743,0.5347345,0.5079979,0,0,10.26313,1.388458,0,0.5209916,-0.5209916,3.714396,26.53135,0.1217201,0.5587977,0.0109944,0,1.402201
1/19/2007 4:00:00 AM,0.2206061,7.933657,-62.75089,108.3803,0.01587245,0.07296433,20.14638,19.68994,0.6302658,0.6302658,0,-1,0,0.6302658,11.57675,0,0,0,0.07296433,0.6634377,0.6302658,0,0,10.84201,0.8674667,0,0.5904734,-0.5904734,3.091982,22.08554,0.1217201,0.6932924,0.05837146,0,0.9404311
1/19/2007 5:00:00 AM,0.3914065,15.20652,-75.00021,94.39817,0.0300743,0.1384817,19.80153,18.93694,0.1466005,0.1466005,0,0,0,0.1466005,94.46196,0,0,0,0.1384817,0.1543164,0.1466005,0,0,11.49809,0.2769933,0,0.01583461,-0.01583461,3.075291,21.96632,0.1217201,0.1612606,0.1107854,0,0.415475
1/19/2007 6:00:00 AM,0.6139174,22.91037,-87.41325,80.37666,0.2087249,0.9398862,24.33194,18.30841,0.3537005,0.3537005,0,0,0,0.3537005,265.7294,0,0,0,0.9398862,0.3723164,0.3537005,0,0,11.51568,0.2611587,0.5675699,0,0.5675699,3.613735,25.81234,0.1213336,0.3890706,0.751909,0,1.201045
1/19/2007 7:00:00 AM,0.7650281,30.68696,-100.5111,66.44489,0.4505968,1.964033,30.76035,17.6861,1.671356,1.671356,4.620852,0,1.426492,1.671356,117.5113,0,0,0,1.964033,0,0,2.949495,2.80202,10.94811,0.7719716,4.766054,0,4.766054,8.13521,58.10853,0.1237541,1.838492,1.571227,5,2.736005
1/19/2007 8:00:00 AM,1.078359,38.11333,-114.9652,52.78174,0.6640295,2.78583,38.04185,18.6569,0,0,3.505263,0,1.121937,0,0,0,0,0,2.78583,0,0,3.505263,3.33,6.182061,5.061419,6.11583,0,6.11583,13.9372,99.5512,0.1233704,0,2.228664,5,7.84725
1/19/2007 9:00:00 AM,1.198237,44.63779,-131.5633,39.74922,0.834552,3.353844,45.91193,21.38885,1.40498,1.40498,0,-1,0,1.40498,238.7111,1.808687,0,0,3.353844,1.478927,1.40498,0,0,0.06623051,10.56567,0.06623051,0,0.06623051,14.00003,100,0.1233273,1.545478,2.683075,0,13.91951
1/19/2007 10:00:00 AM,1.164831,49.5293,-150.9408,28.30359,0.9505768,3.684923,52.24988,24.17058,0,0,0,0,0,0,0,3.684923,0,0,3.684923,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1233273,0,2.947938,0,14.3102
1/19/2007 11:00:00 AM,1.321196,51.96224,-172.857,21.24507,1.004212,3.800899,56.33001,26.56648,2.945237,2.945237,0,0,0,2.945237,129.0524,0.7006493,0,0,3.800899,3.100249,2.945237,0,0,0,10.62527,0,0,0,14.00003,100,0.1233273,3.23976,3.040719,0,14.42617
1/19/2007 12:00:00 PM,1.438224,51.38822,164.4552,23.05798,0.9918098,3.70954,58.32565,28.88148,1.002228,1.002228,0,0,0,1.002228,370.1293,2.654563,0,0,3.70954,1.054977,1.002228,0,0,0,10.62527,0,0,0,14.00003,100,0.1233273,1.102451,2.967632,0,14.33481
1/19/2007 1:00:00 PM,1.164102,47.9468,143.3643,32.27763,0.9142127,3.421425,58.22269,31.08447,0.3696583,0.3696583,0,0,0,0.3696583,925.5644,3.032311,0,0,3.421425,0.389114,0.3696583,0,0,0,10.62527,0,0,0,14.00003,100,0.1233273,0.4066241,2.73714,0,14.0467
1/19/2007 2:00:00 PM,1.145843,42.34917,125.0644,44.50332,0.7767003,2.954431,55.48911,32.48467,0,0,0,-1,0,0,0,2.954431,0,0,2.954431,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1233273,0,2.363545,0,13.57971
1/19/2007 3:00:00 PM,0.9691238,35.41238,109.36,57.83627,0.5886229,2.305496,50.45626,33.09454,2.280538,2.280538,0,0,0,2.280538,101.0944,0,0,0,2.305496,2.400566,2.280538,0,0,0,10.62527,0,0.09507076,-0.09507076,13.89981,99.28419,0.1233273,2.508592,1.844396,0,12.93077
1/19/2007 4:00:00 PM,0.6264198,27.7991,95.5005,71.6278,0.4571221,1.824089,47.17578,33.72929,0.6274928,0.6274928,0,0,0,0.6274928,290.6948,1.057936,0,0,1.824089,0.6605187,0.6274928,0,0,0.1056342,10.5302,0.1056342,0,0.1056342,14.00003,100,0.1232587,0.6902421,1.459271,0,12.35429
1/19/2007 5:00:00 PM,0.4409889,20.00489,82.72862,85.60957,0.1306488,0.5510834,37.02979,33.219,1.481319,1.481319,0,0,0,1.481319,37.2022,0,2.220446E-16,0,0.5510834,1.559283,1.481319,0,0,0,10.62527,0,1.0082,-1.0082,12.93729,92.40904,0.1232587,1.629451,0.4408667,0,11.17636
1/19/2007 6:00:00 PM,0.2571999,12.4219,70.43017,99.63117,0.02293082,0.09925096,32.11774,31.45163,1.981442,1.981442,0,0,0,1.981442,5.009027,0,2.220446E-16,0,0.09925096,2.085728,1.981442,0,0,1.120222,9.617074,0,1.986477,-1.986477,10.84336,77.45242,0.1232587,2.179586,0.07940076,0,9.716325
1/19/2007 7:00:00 PM,0.12526,5.396757,58.13589,113.5635,0.009818544,0.04296259,30.00631,29.7216,2.617444,2.617444,0,-1,0,2.617444,1.641395,0,4.440892E-16,0,0.04296259,2.755204,2.617444,0,0,3.327419,7.630597,0,2.712242,-2.712242,7.984407,57.03137,0.1232587,2.879189,0.03437008,0,7.67356
1/19/2007 8:00:00 PM,0.00900256,0,45.50698,90,0,0,28.21561,28.21561,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.341021,4.918355,0,0,0,7.984407,57.03137,0.1232587,0,0,0,4.918355
1/19/2007 9:00:00 PM,0,0,32.34357,90,0,0,26.79674,26.79674,1.157666,1.157666,0,-1,0,1.157666,0,0,0,0,0,1.218596,1.157666,0,0,6.341021,4.918355,0,1.218596,-1.218596,6.699895,47.8563,0.1232587,1.273432,0,0,4.918355
1/19/2007 10:00:00 PM,0,0,18.61339,90,0,0,25.29074,25.29074,0.1452786,0.1452786,0,-1,0,0.1452786,0,0,2.775558E-17,0,0,0.1529249,0.1452786,0,0,7.695016,3.69976,0,0.1529249,-0.1529249,6.538698,46.70489,0.1232587,0.1598065,0,0,3.69976
1/19/2007 11:00:00 PM,0,0,4.470109,90,0,0,24.06479,24.06479,0.7713203,0.7713203,0,-1,0,0.7713203,0,0,1.110223E-16,0,0,0.8119161,0.7713203,0,0,7.864933,3.546835,0,0.8119161,-0.8119161,5.682863,40.5918,0.1232587,0.8484523,0,0,3.546835
1/20/2007 12:00:00 AM,0,0,-9.724978,90,0,0,23.05042,23.05042,0.07943835,0.07943835,0,-1,0,0.07943835,0,0,1.387779E-17,0,0,0.08361932,0.07943835,0,0,8.767061,2.734919,0,0.08361932,-0.08361932,5.59472,39.96221,0.1232587,0.08738219,0,0,2.734919
1/20/2007 1:00:00 AM,0,0,-23.7703,90,0,0,22.03605,22.03605,0.1164483,0.1164483,0,-1,0,0.1164483,0,0,1.387779E-17,0,0,0.1225771,0.1164483,0,0,8.859972,2.651299,0,0.1225771,-0.1225771,5.465513,39.0393,0.1232587,0.1280931,0,0,2.651299
1/20/2007 2:00:00 AM,0,0,-37.32134,90,0,0,21.23327,21.23327,0.5239373,0.5239373,0,-1,0,0.5239373,0,0,0,0,0,0.551513,0.5239373,0,0,8.996169,2.528722,0,0.551513,-0.551513,4.884167,34.88684,0.1232587,0.576331,0,0,2.528722
1/20/2007 3:00:00 AM,0.02098728,1.223547,-50.29193,122.2919,0.007584414,0.03476565,20.7296,20.51139,0.6397756,0.6397756,0,-1,0,0.6397756,5.434038,0,1.110223E-16,0,0.03476565,0.673448,0.6397756,0,0,9.608961,1.977209,0,0.6386824,-0.6386824,4.210937,30.07806,0.1232587,0.7037532,0.02781252,0,2.011975
1/20/2007 4:00:00 AM,0.1633423,7.729595,-62.78025,108.4795,0.01434312,0.06592022,20.18954,19.77707,0.2664833,0.2664833,0,-1,0,0.2664833,24.73709,0,5.551115E-17,0,0.06592022,0.2805087,0.2664833,0,0,10.31861,1.338527,0,0.2145885,-0.2145885,3.984741,28.46238,0.1232587,0.2931316,0.05273617,0,1.404447
1/20/2007 5:00:00 AM,0.3466664,15.00416,-75.04086,94.4794,0.02673345,0.1231148,19.77392,19.0054,0.3562682,0.3562682,0,0,0,0.3562682,34.55679,0,0,0,0.1231148,0.3750192,0.3562682,0,0,10.55704,1.123938,0,0.2519043,-0.2519043,3.71921,26.56573,0.1232587,0.391895,0.09849188,0,1.247053
1/20/2007 6:00:00 AM,0.6567457,22.70892,-87.46062,80.43996,0.2072481,0.9331157,24.35791,18.37686,0.6501569,0.6501569,0,0,0,0.6501569,143.5216,0,0,0,0.9331157,0.6843757,0.6501569,0,0,10.83693,0.8720342,0.24874,0,0.24874,3.955186,28.25127,0.1230974,0.7151726,0.7464926,0,1.80515
1/20/2007 7:00:00 AM,0.9431449,30.48507,-100.5593,66.48806,0.4494917,1.958719,30.80972,17.767,0.2080489,0.2080489,0,0,0,0.2080489,941.4703,0,0,0,1.958719,0.2189988,0.2080489,0,0,10.58819,1.0959,1.73972,0,1.73972,5.605629,40.04013,0.1219808,0.2288538,1.566975,0,3.054619
1/20/2007 8:00:00 AM,1.022402,37.9096,-115.005,52.79939,0.6633497,2.78196,38.11023,18.74403,0.09963784,0.09963784,0,0,0,0.09963784,2792.072,0,0,0,2.78196,0.1048819,0.09963784,0,0,8.848474,2.661648,2.677078,0,2.677078,8.145329,58.1808,0.1203016,0.1096016,2.225568,0,5.443608
1/20/2007 9:00:00 AM,1.21198,44.43196,-131.5787,39.72979,0.8343225,3.351386,45.99398,21.47598,0.4960504,0.4960504,0,-1,0,0.4960504,675.6139,0,0,0,3.351386,0.5221584,0.4960504,0,0,6.171395,5.071018,2.829227,0,2.829227,10.82937,77.35248,0.1185765,0.5456555,2.681108,0,8.422404
1/20/2007 10:00:00 AM,1.388149,49.32426,-150.9085,28.2232,0.9507918,3.683715,52.34557,24.25771,2.662814,2.662814,0,0,0,2.662814,138.3392,0,0,0,3.683715,2.802962,2.662814,0,0,3.342168,7.617323,0.880753,0,0.880753,11.66492,83.32072,0.1180495,2.929095,2.946972,0,11.30104
1/20/2007 11:00:00 AM,1.312212,51.76571,-172.7563,21.07576,1.004836,3.800387,56.45741,26.67228,1.6431,1.6431,0,0,0,1.6431,231.2937,0,0,0,3.800387,1.729579,1.6431,0,0,2.461415,8.410001,2.070808,0,2.070808,13.62947,97.35313,0.1168287,1.80741,3.040309,0,12.21039
1/20/2007 12:00:00 PM,1.294905,51.20985,164.6204,22.85285,0.9927784,3.710232,58.45716,28.98105,0,0,0,0,0,0,0,3.319625,0,0,3.710232,0,0,0,0,0.3906071,10.27373,0.3906071,0,0.3906071,14.00003,100,0.1166013,0,2.968186,0,13.98396
1/20/2007 1:00:00 PM,1.363905,47.79098,143.5654,32.10223,0.9154388,3.422634,58.38722,31.20893,0.6699018,0.6699018,0,0,0,0.6699018,510.9158,2.717474,0,0,3.422634,0.7051598,0.6699018,0,0,0,10.62527,0,0,0,14.00003,100,0.1166013,0.736892,2.738107,0,14.04791
1/20/2007 2:00:00 PM,0.979617,42.21286,125.2734,44.35974,0.7780793,2.956735,55.65761,32.60913,0.4716836,0.4716836,0,-1,0,0.4716836,626.8471,2.460226,0,0,2.956735,0.496509,0.4716836,0,0,0,10.62527,0,0,0,14.00003,100,0.1166013,0.5188519,2.365388,0,13.58201
1/20/2007 3:00:00 PM,0.961002,35.28888,109.5623,57.71719,0.5900398,2.308561,50.64388,33.23767,0.6788033,0.6788033,0,0,0,0.6788033,340.0928,1.594031,0,0,2.308561,0.7145298,0.6788033,0,0,0,10.62527,0,0,0,14.00003,100,0.1166013,0.7466837,1.846849,0,12.93384
1/20/2007 4:00:00 PM,0.8002818,27.68139,95.69168,71.52862,0.3640912,1.474444,44.53402,33.84753,0.06132024,0.06132024,0,0,0,0.06132024,2404.499,1.409897,0,0,1.474444,0.06454762,0.06132024,0,0,0,10.62527,0,0,0,14.00003,100,0.1166013,0.06745227,1.179556,0,12.09972
1/20/2007 5:00:00 PM,0.3707913,19.88682,82.90836,85.52827,0.1166623,0.492783,36.76421,33.36213,1.175623,1.175623,0,0,0,1.175623,41.91674,0,2.220446E-16,0,0.492783,1.237498,1.175623,0,0,0,10.62527,0,0.7447153,-0.7447153,13.21503,94.39288,0.1166013,1.293186,0.3942264,0,11.11806
1/20/2007 6:00:00 PM,0.2966587,12.29838,70.59911,99.56781,0.02157372,0.09332684,32.2215,31.59476,1.515638,1.515638,0,0,0,1.515638,6.157596,0,2.220446E-16,0,0.09332684,1.595408,1.515638,0,0,0.8274615,9.880559,0,1.502081,-1.502081,11.6317,83.08338,0.1166013,1.667201,0.07466147,0,9.973886
1/20/2007 7:00:00 PM,0.1102997,5.263642,58.29395,113.5203,0.009829104,0.04297853,30.14356,29.85851,2.605827,2.605827,0,-1,0,2.605827,1.649324,0,4.440892E-16,0,0.04297853,2.742976,2.605827,0,0,2.49644,8.378478,0,2.699998,-2.699998,8.785649,62.75451,0.1166013,2.86641,0.03438282,0,8.421456
1/20/2007 8:00:00 PM,0.004972064,0,45.65265,90,0,0,28.37119,28.37119,2.677225,2.677225,0,-1,0,2.677225,0,0,0,0,0,2.818131,2.677225,0,0,5.496438,5.67848,0,2.818131,-2.818131,5.815078,41.53619,0.1166013,2.944947,0,0,5.67848
1/20/2007 9:00:00 PM,0,0,32.47365,90,0,0,26.93365,26.93365,0.9850951,0.9850951,0,-1,0,0.9850951,0,0,1.110223E-16,0,0,1.036942,0.9850951,0,0,8.627694,2.860349,0,1.036942,-1.036942,4.722045,33.72883,0.1166013,1.083605,0,0,2.860349
1/20/2007 10:00:00 PM,0,0,18.7234,90,0,0,25.43388,25.43388,0.3616059,0.3616059,0,-1,0,0.3616059,0,0,5.551115E-17,0,0,0.3806378,0.3616059,0,0,9.779853,1.823407,0,0.3806378,-0.3806378,4.320818,30.86292,0.1166013,0.3977665,0,0,1.823407
1/20/2007 11:00:00 PM,0,0,4.555597,90,0,0,24.18925,24.18925,0.08190563,0.08190563,0,-1,0,0.08190563,0,0,0,0,0,0.08621646,0.08190563,0,0,10.20278,1.442769,0,0.08621646,-0.08621646,4.229938,30.21378,0.1166013,0.0900962,0,0,1.442769
1/21/2007 12:00:00 AM,0,0,-9.669497,90,0,0,23.17488,23.17488,0.2655757,0.2655757,0,-1,0,0.2655757,0,0,0,0,0,0.2795534,0.2655757,0,0,10.29858,1.356553,0,0.2795534,-0.2795534,3.935262,28.10896,0.1166013,0.2921333,0,0,1.356553
1/21/2007 1:00:00 AM,0,0,-23.74277,90,0,0,22.14185,22.14185,0.3472115,0.3472115,0,-1,0,0.3472115,0,0,5.551115E-17,0,0,0.3654858,0.3472115,0,0,10.60919,1.076999,0,0.3654858,-0.3654858,3.550007,25.35714,0.1166013,0.3819327,0,0,1.076999
1/21/2007 2:00:00 AM,0,0,-37.31888,90,0,0,21.33284,21.33284,0.10257,0.10257,0,-1,0,0.10257,0,0,1.387779E-17,0,0,0.1079685,0.10257,0,0,11.01529,0.7115134,0,0.1079685,-0.1079685,3.436198,24.54422,0.1166013,0.1128271,0,0,0.7115134
1/21/2007 3:00:00 AM,0.02917083,1.013351,-50.31018,122.4098,0.00252849,0.01159242,20.68993,20.61719,0.1972294,0.1972294,0,-1,0,0.1972294,5.877631,0,2.775558E-17,0,0.01159242,0.2076099,0.1972294,0,0,11.13525,0.603545,0,0.1960174,-0.1960174,3.229577,23.06836,0.1166013,0.2169523,0.009273932,0,0.6151373
1/21/2007 4:00:00 AM,0.06923371,7.521363,-62.81453,108.5769,0.0493636,0.2256382,21.30378,19.88286,0.6572643,0.6015074,0,-1,0,0.6015074,37.51212,0,0.05575687,0.2929683,0.2256382,0.6331657,0.6015074,0,0,11.35305,0.4075275,0,0.4075275,-0.4075275,2.800006,20,0.1166013,0.7229907,0.1805106,0,0.6331657
1/21/2007 5:00:00 AM,0.3308098,14.79788,-75.0867,94.55855,0.02671371,0.1229608,19.87922,19.11119,0.1176921,0.1176921,3.622955,0,1.154067,0.1176921,104.4767,0,0,0,0.1229608,0,0,3.505263,3.33,11.80586,0,3.452961,0,3.452961,6.075772,43.39828,0.1181554,0.1294613,0.09836864,5,0.1229608
1/21/2007 6:00:00 AM,0.3434589,22.50365,-87.51347,80.50079,0.1946136,0.8773656,24.09784,18.48266,0.2701658,0.2701658,3.775429,0,1.195692,0.2701658,324.7508,0,0,0,0.8773656,0,0,3.505263,3.33,8.3529,3.107665,4.207366,0,4.207366,10.06723,71.90864,0.1194464,0.2971824,0.7018924,5,3.98503
1/21/2007 7:00:00 AM,0.5433576,30.27929,-100.6133,66.5284,0.4574232,1.989988,31.13057,17.85412,1.808407,1.808407,3.856176,0,1.217736,1.808407,110.0409,0,0,0,1.989988,0,0,2.047769,1.94538,4.145534,6.894294,3.935368,0,3.935368,13.80065,98.57585,0.1209564,1.989248,1.59199,5,8.884281
1/21/2007 8:00:00 AM,0.9701154,37.70174,-115.0508,52.81379,0.6627009,2.777926,38.19851,18.84982,0,0,0,0,0,0,0,2.567761,0,0,2.777926,0,0,0,0,0.2101657,10.43612,0.2101657,0,0.2101657,14.00003,100,0.1208367,0,2.222341,0,13.21405
1/21/2007 9:00:00 AM,0.7334853,44.22155,-131.6003,39.70656,0.8309181,3.337956,45.98079,21.5631,0.3681509,0.3681509,0,-1,0,0.3681509,906.6815,2.950429,0,0,3.337956,0.3875273,0.3681509,0,0,0,10.62527,0,0,0,14.00003,100,0.1208367,0.404966,2.670365,0,13.96323
1/21/2007 10:00:00 AM,0.6578674,49.11397,-150.8822,28.1382,0.7448716,2.987982,46.23861,24.34483,1.245005,1.245005,0,0,0,1.245005,239.9977,1.677451,0,0,2.987982,1.310531,1.245005,0,0,0,10.62527,0,0,0,14.00003,100,0.1208367,1.369505,2.390386,0,13.61326
1/21/2007 11:00:00 AM,0.8271992,51.56322,-172.6608,20.90069,1.006356,3.802642,56.61203,26.77807,0.3591287,0.3591287,0,0,0,0.3591287,1058.852,3.424611,0,0,3.802642,0.3780302,0.3591287,0,0,0,10.62527,0,0,0,14.00003,100,0.1208367,0.3950415,3.042113,0,14.42792
1/21/2007 12:00:00 PM,1.019421,51.02494,164.7823,22.64337,1.24663,4.438429,66.33945,29.08685,1.211928,1.211928,0,0,0,1.211928,366.2287,3.162715,0,0,4.438429,1.275714,1.211928,0,0,0,10.62527,0,0,0,14.00003,100,0.1208367,1.333121,3.550743,0,15.0637
1/21/2007 1:00:00 PM,0.9796019,47.62837,143.7652,31.92533,1.162172,4.146176,66.01567,31.29605,0.1942001,0.1942001,0,0,0,0.1942001,2135.002,3.941755,0,0,4.146176,0.2044212,0.1942001,0,0,0,10.62527,0,0,0,14.00003,100,0.1208367,0.2136201,3.316941,0,14.77145
1/21/2007 2:00:00 PM,0.9307739,42.06979,125.4825,44.21629,1.034398,3.747438,63.55528,32.71492,2.043441,2.043441,0,-1,0,2.043441,183.3887,1.596448,0,0,3.747438,2.15099,2.043441,0,0,0,10.62527,0,0,0,14.00003,100,0.1208367,2.247785,2.99795,0,14.37271
1/21/2007 3:00:00 PM,0.4703469,35.15873,109.7656,57.59914,0.4447796,1.782583,46.39981,33.32479,2.895094,2.895094,0,0,0,2.895094,61.57253,0,0,0,1.782583,3.047467,2.895094,0,0,0,10.62527,0,1.264885,-1.264885,12.66672,90.4764,0.1208367,3.184604,1.426066,0,12.40786
1/21/2007 4:00:00 PM,0.3294578,27.55715,95.88414,71.43106,0.2657674,1.092955,41.73577,33.95332,1.778505,1.778505,0,0,0,1.778505,61.45359,0,2.220446E-16,0,1.092955,1.87211,1.778505,0,0,1.405428,9.360389,0,0.7791554,-0.7791554,11.84542,84.60998,0.1208367,1.956355,0.8743641,0,10.45334
1/21/2007 5:00:00 PM,0.321563,19.76231,83.08942,85.44906,0.1200263,0.5064585,36.96246,33.4617,0.5176585,0.5176585,0,0,0,0.5176585,97.8364,0,0,0,0.5064585,0.5449037,0.5176585,0,0,2.271156,8.581234,0,0.03844525,-0.03844525,11.8049,84.32051,0.1208367,0.5694244,0.4051668,0,9.087692
1/21/2007 6:00:00 PM,0.2016565,12.16845,70.7692,99.5069,0.0342228,0.1476871,32.68893,31.69433,1.896454,1.896454,0,0,0,1.896454,7.78754,0,0,0,0.1476871,1.996268,1.896454,0,0,2.313873,8.542789,0,1.848581,-1.848581,9.85632,70.40215,0.1208367,2.0861,0.1181497,0,8.690475
1/21/2007 7:00:00 PM,0.07362488,5.124115,58.45287,113.4799,0.02418835,0.105492,30.64741,29.94564,2.753768,2.753768,0,-1,0,2.753768,3.830822,0,4.440892E-16,0,0.105492,2.898704,2.753768,0,0,4.367851,6.694208,0,2.793212,-2.793212,6.912017,49.37145,0.1208367,3.029145,0.08439358,0,6.7997
1/21/2007 8:00:00 PM,0.006511617,0,45.79872,90,0,0,28.47698,28.47698,1.866067,1.866067,0,-1,0,1.866067,0,0,2.220446E-16,0,0,1.964281,1.866067,0,0,7.47142,3.900996,0,1.964281,-1.964281,4.841483,34.58195,0.1208367,2.052673,0,0,3.900996
1/21/2007 9:00:00 PM,0,0,32.6035,90,0,0,27.03944,27.03944,1.165636,1.165636,0,-1,0,1.165636,0,0,2.220446E-16,0,0,1.226985,1.165636,0,0,9.653954,1.936716,0,1.226985,-1.226985,3.548127,25.34372,0.1208367,1.282199,0,0,1.936716
1/21/2007 10:00:00 PM,0,0,18.83242,90,0,0,25.521,25.521,0.1932966,0.1932966,0,-1,0,0.1932966,0,0,2.775558E-17,0,0,0.2034701,0.1932966,0,0,11.01727,0.7097305,0,0.2034701,-0.2034701,3.333651,23.81174,0.1208367,0.2126262,0,0,0.7097305
1/21/2007 11:00:00 PM,0,0,4.639222,90,0,0,24.27638,24.27638,0.3997968,0.3997968,0,-1,0,0.3997968,0,0,5.551115E-17,0,0,0.4208387,0.3997968,0,0,11.24335,0.5062605,0,0.4208387,-0.4208387,2.890048,20.64316,0.1208367,0.4397765,0,0,0.5062605
1/22/2007 12:00:00 AM,0,0,-9.616811,90,0,0,23.24334,23.24334,0.5571774,0.08115065,0,-1,0,0.08115065,0,0,0.4760267,0.5317445,0,0.08542174,0.08115065,0,0,11.71095,0.08542174,0,0.08542174,-0.08542174,2.800006,20,0.1208367,0.6128951,0,0,0.08542174
1/22/2007 1:00:00 AM,0,0,-23.71881,90,0,0,22.22897,22.22897,0.429125,0,0,-1,0,0,0,0,0.429125,0.4720375,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1208367,0.4720375,0,0,0
1/22/2007 2:00:00 AM,0,0,-37.32059,90,0,0,21.42619,21.42619,1.170076,0,0,-1,0,0,0,0,1.170076,1.287083,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1208367,1.287083,0,0,0
1/22/2007 3:00:00 AM,0.01454011,0.7987065,-50.33303,122.5267,0.007744077,0.03546643,20.90848,20.68564,0,0,0,-1,0,0,0,0,0,0,0.03546643,0,0,0,0,11.80586,0,0.03546643,0,0.03546643,2.833652,20.24033,0.1208166,0,0.02837314,0,0.03546643
1/22/2007 4:00:00 AM,0.1187077,7.309038,-62.85374,108.6727,0.02297477,0.1053729,20.61225,19.95131,0,0,0,-1,0,0,0,0,0,0,0.1053729,0,0,0,0,11.77039,0.03191979,0.1053729,0,0.1053729,2.933618,20.95437,0.1207567,0,0.08429832,0,0.1372927
1/22/2007 5:00:00 AM,0.2807179,14.58775,-75.13776,94.63555,0.02684841,0.123526,19.97027,19.19831,0.5707811,0.5707811,4.076044,0,1.27776,0.5707811,21.64157,4.440892E-16,0,0,0.123526,0,0,3.505263,3.33,11.66502,0.1267554,3.453526,0,3.453526,6.20992,44.35648,0.1227942,0.6278592,0.09882078,5,0.2502814
1/22/2007 6:00:00 AM,0.4263589,22.29464,-87.57179,80.5591,0.2146644,0.9645362,24.76699,18.56978,0.232232,0.232232,3.737495,0,1.185336,0.232232,415.3331,0,0,0,0.9645362,0,0,3.505263,3.33,8.211494,3.234929,4.294536,0,4.294536,10.28407,73.45753,0.1238254,0.2554552,0.771629,5,4.199465
1/22/2007 7:00:00 AM,0.7172907,30.0697,-100.6731,66.56586,0.4473819,1.948378,30.924,17.94124,2.397863,2.397863,4.268015,0,1.330168,2.397863,81.25475,0,0,0,1.948378,0,0,1.870152,1.776644,3.916959,7.100011,3.725022,0,3.725022,13.81794,98.69938,0.1258526,2.63765,1.558702,5,9.048389
1/22/2007 8:00:00 AM,0.8389972,37.48983,-115.1026,52.82492,0.8696839,3.523706,44.44255,18.91827,1.74263,1.74263,0,0,0,1.74263,202.2062,1.497422,0,0,3.523706,1.834347,1.74263,0,0,0.1919366,10.45253,0.1919366,0,0.1919366,14.00003,100,0.1257449,1.916893,2.818965,0,13.97624
1/22/2007 9:00:00 AM,0.7928589,44.00661,-131.6281,39.67957,0.9055899,3.590518,48.31375,21.65022,1.102304,1.102304,0,-1,0,1.102304,325.7285,2.430199,0,0,3.590518,1.16032,1.102304,0,0,0,10.62527,0,0,0,14.00003,100,0.1257449,1.212534,2.872415,0,14.21579
1/22/2007 10:00:00 AM,1.093175,48.89853,-150.8619,28.04865,0.9512771,3.681474,52.53863,24.43196,0,0,0,0,0,0,0,3.681474,0,0,3.681474,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1257449,0,2.945179,0,14.30675
1/22/2007 11:00:00 AM,1.266593,51.35484,-172.5704,20.71989,1.00611,3.799434,56.71302,26.88386,2.257413,2.257413,0,0,0,2.257413,168.3092,1.42321,0,0,3.799434,2.376224,2.257413,0,0,0,10.62527,0,0,0,14.00003,100,0.1257449,2.483154,3.039547,0,14.42471
1/22/2007 12:00:00 PM,0.9523129,50.83355,164.9406,22.42963,1.1666,4.215083,63.98683,29.19264,1.605516,1.605516,0,0,0,1.605516,262.5375,2.525065,0,0,4.215083,1.690017,1.605516,0,0,0,10.62527,0,0,0,14.00003,100,0.1257449,1.766068,3.372066,0,14.84036
1/22/2007 1:00:00 PM,1.149057,47.45901,143.9635,31.74707,0.9178508,3.426079,58.6578,31.40185,0.5367205,0.5367205,0,0,0,0.5367205,638.3358,2.86111,0,0,3.426079,0.5649689,0.5367205,0,0,0,10.62527,0,0,0,14.00003,100,0.1257449,0.5903925,2.740863,0,14.05135
1/22/2007 2:00:00 PM,1.058924,41.91996,125.6916,44.0731,0.7807633,2.961846,55.94801,32.8145,2.628082,2.628082,0,-1,0,2.628082,112.6999,0.1954445,0,0,2.961846,2.766402,2.628082,0,0,0,10.62527,0,0,0,14.00003,100,0.1257449,2.89089,2.369477,0,13.58712
1/22/2007 3:00:00 PM,0.8437824,35.02195,109.9697,57.48224,0.5927691,2.315549,50.92132,33.43058,1.516874,1.516874,0,0,0,1.516874,152.6527,0.7188398,0,0,2.315549,1.596709,1.516874,0,0,0,10.62527,0,0,0,14.00003,100,0.1257449,1.668561,1.852439,0,12.94082
1/22/2007 4:00:00 PM,0.6727467,27.42639,96.07775,71.33522,0.3666361,1.482374,44.82289,34.05912,0,0,0,0,0,0,0,1.482374,0,0,1.482374,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1257449,0,1.185899,0,12.10765
1/22/2007 5:00:00 PM,0.4598393,19.63137,83.27169,85.37199,0.1412595,0.5937468,37.69005,33.56749,2.047637,2.047637,0,0,0,2.047637,28.99668,0,0,0,0.5937468,2.155408,2.047637,0,0,0,10.62527,0,1.561661,-1.561661,12.35389,88.24191,0.1257449,2.252401,0.4749975,0,11.21902
1/22/2007 6:00:00 PM,0.2340278,12.03213,70.94036,99.44851,0.02225048,0.09615136,32.42797,31.78146,5.571584,5.571584,2.241584,0,0.7769524,5.571584,1.725746,4.440892E-16,0,0,0.09615136,3.505263,3.33,0,0,1.735179,9.063613,0,3.409112,-3.409112,8.760373,62.57397,0.1257449,6.128742,0.07692108,5,9.159764
1/22/2007 7:00:00 PM,0.06070745,4.978192,58.61255,113.4423,0.03098504,0.1349234,30.95062,30.05143,0,0,0,-1,0,0,0,0,0,0,0.1349234,0,0,0,0,5.523081,5.654501,0.1349234,0,0.1349234,8.888372,63.48825,0.1256693,0,0.1079387,0,5.789424
1/22/2007 8:00:00 PM,0.002832437,0,45.9451,90,0,0,28.5641,28.5641,3.210373,3.210373,0,-1,0,3.210373,0,0,4.440892E-16,0.2014105,0,3.37934,3.210373,0,0,5.388158,5.775932,0,3.37934,-3.37934,5.326235,38.04446,0.1256693,3.53141,0,0,5.775932
1/22/2007 9:00:00 PM,0,0,32.73306,90,0,0,27.12657,27.12657,2.992015,2.276762,0,-1,0,2.276762,0,0,0.715253,1.014454,0,2.396592,2.276762,0,0,9.142981,2.396592,0,2.396592,-2.396592,2.800006,20,0.1256693,3.291217,0,0,2.396592
1/22/2007 10:00:00 PM,0,0,18.94038,90,0,0,25.60812,25.60812,0.3763967,0,0,-1,0,0,0,0,0.3763967,0.4140364,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1256693,0.4140364,0,0,0
1/22/2007 11:00:00 PM,0,0,4.720921,90,0,0,24.34483,24.34483,0.2811054,0,0,-1,0,0,0,0,0.2811054,0.3092159,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1256693,0.3092159,0,0,0
1/23/2007 12:00:00 AM,0,0,-9.56698,90,0,0,23.33046,23.33046,0.3369263,0,0,-1,0,0,0,0,0.3369263,0.3706189,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1256693,0.3706189,0,0,0
1/23/2007 1:00:00 AM,0,0,-23.69846,90,0,0,22.29743,22.29743,0.3094103,0,0,-1,0,0,0,0,0.3094103,0.3403513,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1256693,0.3403513,0,0,0
1/23/2007 2:00:00 AM,0,0,-37.32651,90,0,0,21.49464,21.49464,0.2208447,0,0,-1,0,0,0,0,0.2208447,0.2429292,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1256693,0.2429292,0,0,0
1/23/2007 3:00:00 AM,0.01077842,0.5796914,-50.36053,122.6422,0.007281055,0.03333585,20.96984,20.76032,0.4654734,0.03166906,0,-1,0,0.03166906,105.2632,0,0.4338043,0.5056869,0.03333585,0.03333585,0.03166906,0,0,11.80586,0,0,0,0,2.800006,20,0.1256693,0.5120207,0.02666868,0,0.03333585
1/23/2007 4:00:00 AM,0.01793128,7.092699,-62.89793,108.7667,0.0145277,0.0666856,20.44386,20.02599,0.140578,0.06335133,0,-1,0,0.06335133,105.2632,0,0.07722665,0.1419655,0.0666856,0.0666856,0.06335133,0,0,11.80586,0,0,0,0,2.800006,20,0.1256693,0.1546358,0.05334848,0,0.0666856
1/23/2007 5:00:00 AM,0.03204753,14.37385,-75.19405,94.71033,0.0259766,0.1194968,20.00123,19.25432,0.1701067,0.1701067,3.67537,0,1.168376,0.1701067,70.24815,0,0,0,0.1194968,0,0,3.505263,3.33,11.80586,0,3.449497,0,3.449497,6.072485,43.37481,0.1269957,0.1871174,0.09559745,5,0.1194968
1/23/2007 6:00:00 AM,0.1058607,22.08196,-87.63559,80.61485,0.08623139,0.3945506,21.1013,18.61957,0.329448,0.329448,3.834711,0,1.211876,0.329448,119.7611,0,0,0,0.3945506,0,0,3.505263,3.33,8.356363,3.104547,3.72455,0,3.72455,9.605905,68.61346,0.1283388,0.3623928,0.3156405,5,3.499098
1/23/2007 7:00:00 AM,0.1497147,29.85638,-100.7386,66.60041,0.1232007,0.5624957,21.53805,17.99103,0.8390393,0.8390393,4.344303,0,1.350995,0.8390393,67.04044,0,0,0,0.5624957,0,0,3.505263,3.33,4.631813,6.456643,3.892496,0,3.892496,13.29865,94.99017,0.1302035,0.9229432,0.4499966,5,7.019138
1/23/2007 8:00:00 AM,0.2005199,37.27393,-115.1604,52.83278,0.1663801,0.7512229,23.79228,18.99295,0.1530282,0.1530282,0,0,0,0.1530282,490.9049,0,0,0,0.7512229,0.1610823,0.1530282,0,0,0.7393171,9.959888,0.5901406,0,0.5901406,13.85851,98.98914,0.129878,0.168331,0.6009783,0,10.71111
1/23/2007 9:00:00 AM,0.3652577,43.78724,-131.6621,39.64884,0.3277026,1.42491,31.23086,21.71868,0,0,0,-1,0,0,0,1.275733,0,0,1.42491,0,0,0,0,0.1491765,10.49102,0.1491765,0,0.1491765,14.00003,100,0.129796,0,1.139928,0,11.91593
1/23/2007 10:00:00 AM,0.7130315,48.67799,-150.8476,27.9546,0.8380007,3.305668,49.21089,24.51908,0,0,0,0,0,0,0,3.305668,0,0,3.305668,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.129796,0,2.644534,0,13.93094
1/23/2007 11:00:00 AM,0.6761687,51.14063,-172.4853,20.5334,0.783377,3.075096,50.0697,26.97099,3.29909,3.29909,1.25,0,0.50625,3.29909,93.21043,0.9181589,0,0,3.075096,2.156937,2.04909,0,0,0,10.62527,0,0,0,14.00003,100,0.129796,3.628999,2.460077,5,13.70037
1/23/2007 12:00:00 PM,0.7078938,50.63574,165.0954,22.21173,0.8346961,3.203471,53.97105,29.27976,0.3808972,0.3808972,0,0,0,0.3808972,841.033,2.802527,0,0,3.203471,0.4009444,0.3808972,0,0,0,10.62527,0,0,0,14.00003,100,0.129796,0.4189869,2.562777,0,13.82875
1/23/2007 1:00:00 PM,0.3797508,47.28294,144.1601,31.56762,0.3413813,1.405701,41.50234,31.50764,0.2868795,0.2868795,0,0,0,0.2868795,489.9971,1.103723,0,0,1.405701,0.3019784,0.2868795,0,0,0,10.62527,0,0,0,14.00003,100,0.129796,0.3155675,1.124561,0,12.03098
1/23/2007 2:00:00 PM,0.3485267,41.76339,125.9004,43.93031,0.3101199,1.273576,41.99099,32.90784,1.349023,1.349023,0,-1,0,1.349023,94.40727,0,0,0,1.273576,1.420025,1.349023,0,0,0,10.62527,0,0.1464484,-0.1464484,13.84566,98.89735,0.129796,1.483926,1.018861,0,11.89885
1/23/2007 3:00:00 PM,0.387523,34.87853,110.1744,57.3666,0.3548329,1.441633,43.94604,33.53637,0,0,0,0,0,0,0,1.278913,0,0,1.441633,0,0,0,0,0.1627205,10.47883,0.1627205,0,0.1627205,14.00003,100,0.1297066,0,1.153307,0,11.92046
1/23/2007 4:00:00 PM,0.2053217,27.28913,96.27238,71.2412,0.1698132,0.7083616,39.10799,34.14624,1.806494,1.806494,0,0,0,1.806494,39.21194,0,2.220446E-16,0,0.7083616,1.901573,1.806494,0,0,0,10.62527,0,1.193212,-1.193212,12.74227,91.01605,0.1297066,1.987144,0.5666893,0,11.33364
1/23/2007 5:00:00 PM,0.02366436,19.494,83.45506,85.29713,0.01922995,0.08232789,34.2142,33.65461,0.5431952,0.5431952,0,0,0,0.5431952,15.15623,0,1.110223E-16,0,0.08232789,0.5717845,0.5431952,0,0,1.325791,9.432062,0,0.4894566,-0.4894566,12.22634,87.33083,0.1297066,0.5975148,0.06586232,0,9.514391
1/23/2007 6:00:00 PM,0.04160857,11.88942,71.1125,99.39268,0.03363828,0.1450318,32.86501,31.88725,0,0,0,0,0,0,0,0,0,0,0.1450318,0,0,0,0,1.869631,8.942606,0.1450318,0,0.1450318,12.36393,88.31361,0.1296271,0,0.1160254,0,9.087638
1/23/2007 7:00:00 PM,0.009755701,4.825897,58.77291,113.4077,0.007910473,0.03454601,30.38668,30.15722,1.519564,1.519564,0,-1,0,1.519564,2.273416,0,2.220446E-16,0,0.03454601,1.599541,1.519564,0,0,1.724599,9.073134,0,1.564995,-1.564995,10.71428,76.53041,0.1296271,1.671521,0.02763681,0,9.10768
1/23/2007 8:00:00 PM,0.002178068,0,46.09173,90,0,0,28.6699,28.6699,3.194404,3.194404,0,-1,0,3.194404,0,0,4.440892E-16,0.1838448,0,3.362531,3.194404,0,0,3.463483,7.508139,0,3.362531,-3.362531,7.16986,51.21319,0.1296271,3.513845,0,0,7.508139
1/23/2007 9:00:00 PM,0,0,32.86224,90,0,0,27.21369,27.21369,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.199629,4.145608,0,0,0,7.16986,51.21319,0.1296271,0,0,0,4.145608
1/23/2007 10:00:00 PM,0,0,19.04721,90,0,0,25.69525,25.69525,0.5318061,0.5318061,0,-1,0,0.5318061,0,0,0,0,0,0.5597959,0.5318061,0,0,7.199629,4.145608,0,0.5597959,-0.5597959,6.579784,46.99836,0.1296271,0.5849867,0,0,4.145608
1/23/2007 11:00:00 PM,0,0,4.80063,90,0,0,24.43196,24.43196,0.5055075,0.5055075,0,-1,0,0.5055075,0,0,0,0,0,0.5321132,0.5055075,0,0,7.821624,3.585813,0,0.5321132,-0.5321132,6.018887,42.99197,0.1296271,0.5560583,0,0,3.585813
1/24/2007 12:00:00 AM,0,0,-9.520063,90,0,0,23.41759,23.41759,0.3069535,0.3069535,0,-1,0,0.3069535,0,0,0,0,0,0.3231089,0.3069535,0,0,8.412861,3.053699,0,0.3231089,-0.3231089,5.6783,40.55921,0.1296271,0.3376488,0,0,3.053699
1/24/2007 1:00:00 AM,0,0,-23.68178,90,0,0,22.38455,22.38455,0.03818512,0.03818512,0,-1,0,0.03818512,0,0,0,0,0,0.04019487,0.03818512,0,0,8.771871,2.73059,0,0.04019487,-0.04019487,5.635931,40.25657,0.1296271,0.04200364,0,0,2.73059
1/24/2007 2:00:00 AM,0,0,-37.33669,90,0,0,21.5631,21.5631,0.46785,0.46785,0,-1,0,0.46785,0,0,0,0,0,0.4924737,0.46785,0,0,8.816532,2.690396,0,0.4924737,-0.4924737,5.116818,36.54863,0.1296271,0.514635,0,0,2.690396
1/24/2007 3:00:00 AM,0.02100382,0.3563845,-50.3927,122.7564,0.001773534,0.008123596,20.8798,20.82877,0.1663379,0.1663379,0,-1,0,0.1663379,4.883791,0,2.775558E-17,0,0.008123596,0.1750925,0.1663379,0,0,9.363725,2.197922,0,0.1669689,-0.1669689,4.940818,35.29148,0.1296271,0.1829717,0.006498876,0,2.206045
1/24/2007 4:00:00 AM,0.02669731,6.872427,-62.94709,108.8587,0.0215634,0.09885909,20.69616,20.07577,0.4193186,0.4193186,0,-1,0,0.4193186,23.57613,0,5.551115E-17,0,0.09885909,0.441388,0.4193186,0,0,9.549246,2.030953,0,0.3425289,-0.3425289,4.579761,32.71251,0.1296271,0.4612505,0.07908727,0,2.129812
1/24/2007 5:00:00 AM,0.05497281,14.15625,-75.25556,94.78282,0.04439642,0.2036347,20.59996,19.32278,0,0,0,0,0,0,0,0,0,0,0.2036347,0,0,0,0,9.929833,1.688424,0.2036347,0,0.2036347,4.772945,34.0924,0.1295155,0,0.1629077,0,1.892059
1/24/2007 6:00:00 AM,0.08670595,21.86568,-87.70485,80.66798,0.07064999,0.3238813,20.7082,18.67557,0.2357662,0.2357662,0,0,0,0.2357662,137.3739,0,0,0,0.3238813,0.2481749,0.2357662,0,0,9.726199,1.871695,0.07570638,0,0.07570638,4.844767,34.60541,0.1294741,0.2593428,0.2591051,0,2.195576
1/24/2007 7:00:00 AM,0.2140516,29.63941,-100.8098,66.63205,0.1784772,0.808244,23.19271,18.04704,0.9208508,0.9208508,0,0,0,0.9208508,87.77144,0,1.110223E-16,0,0.808244,0.9693167,0.9208508,0,0,9.650493,1.939831,0,0.1610727,-0.1610727,4.674982,33.39266,0.1294741,1.012936,0.6465952,0,2.748075
1/24/2007 8:00:00 AM,0.3543483,37.05412,-115.2242,52.83738,0.3197114,1.411189,28.30012,19.04274,1.902063,1.902063,5,0,1.53,1.902063,74.19254,0,0,0,1.411189,0,0,3.097937,2.94304,9.829462,1.778758,4.354229,0,4.354229,8.805766,62.8982,0.1318535,2.092269,1.128951,5,3.189947
1/24/2007 9:00:00 AM,0.5899869,43.5635,-131.7021,39.61441,0.642864,2.660123,40.60051,21.79335,1.360126,1.360126,0,-1,0,1.360126,195.5792,0,0,0,2.660123,1.431711,1.360126,0,0,5.475233,5.697565,1.228412,0,1.228412,9.971139,71.22228,0.1311852,1.496138,2.128098,0,8.357687
1/24/2007 10:00:00 AM,0.5247169,48.45245,-150.8393,27.85611,0.5405036,2.23895,40.40374,24.59376,2.170087,2.170087,0,0,0,2.170087,103.1733,0,0,0,2.23895,2.284302,2.170087,0,0,4.246821,6.803135,0,0.04535208,-0.04535208,9.923334,70.88081,0.1311852,2.387095,1.79116,0,9.042085
1/24/2007 11:00:00 AM,0.5784607,50.92068,-172.4054,20.34128,0.6229393,2.511485,45.33559,27.03944,0,0,0,0,0,0,0,0,0,0,2.511485,0,0,0,0,4.297213,6.757783,2.511485,0,2.511485,12.30594,87.89938,0.1298397,0,2.009188,0,9.269268
1/24/2007 12:00:00 PM,0.4354398,50.43157,165.2464,21.98976,0.4078034,1.68102,41.30428,29.36689,0,0,0,0,0,0,0,0,0,0,1.68102,0,0,0,0,1.785727,9.01812,1.68102,0,1.68102,13.90069,99.29047,0.1289545,0,1.344816,0,10.69914
1/24/2007 1:00:00 PM,0.3301164,47.10019,144.3548,31.38713,0.2864242,1.189256,39.96978,31.59476,0.4561962,0.4561962,0,0,0,0.4561962,260.6895,0.6043415,0,0,1.189256,0.4802065,0.4561962,0,0,0.1047078,10.53104,0.1047078,0,0.1047078,14.00003,100,0.1288997,0.5018159,0.9514047,0,11.72029
1/24/2007 2:00:00 PM,0.321515,41.60013,126.1089,43.78806,0.2809018,1.158464,41.21704,32.99496,1.975354,1.975354,0,-1,0,1.975354,58.64589,0,2.220446E-16,0,1.158464,2.07932,1.975354,0,0,0,10.62527,0,0.9208563,-0.9208563,13.02936,93.06667,0.1288997,2.17289,0.9267713,0,11.78374
1/24/2007 3:00:00 PM,0.2551833,34.72851,110.3796,57.25235,0.2164313,0.8987269,39.95183,33.6235,2.090034,2.090034,0,0,0,2.090034,43.00058,0,0,0,0.8987269,2.200036,2.090034,0,0,1.023174,9.704418,0,1.301309,-1.301309,11.65766,83.26883,0.1288997,2.299038,0.7189816,0,10.60314
1/24/2007 4:00:00 PM,0.1222946,27.14536,96.46791,71.14906,0.1003109,0.4228242,37.15957,34.23336,0,0,0,0,0,0,0,0,0,0,0.4228242,0,0,0,0,2.469073,8.403109,0.4228242,0,0.4228242,12.05879,86.13401,0.1286791,0,0.3382594,0,8.825933
1/24/2007 5:00:00 PM,0.1751461,19.35022,83.63941,85.22456,0.1319167,0.5547694,37.59132,33.74174,2.112224,2.112224,0,0,0,2.112224,26.26471,0,4.440892E-16,0,0.5547694,2.223393,2.112224,0,0,2.046249,8.78365,0,1.668624,-1.668624,10.2999,73.57058,0.1286791,2.323446,0.4438155,0,9.33842
1/24/2007 6:00:00 PM,0.04451913,11.74034,71.28551,99.33947,0.03596423,0.15492,33.03856,31.99304,2.641325,2.641325,0,0,0,2.641325,5.86524,0,4.440892E-16,0,0.15492,2.780342,2.641325,0,0,3.900275,7.115026,0,2.625422,-2.625422,7.532464,53.80321,0.1286791,2.905457,0.123936,0,7.269946
1/24/2007 7:00:00 PM,0.01920513,4.667252,58.93388,113.376,0.01550301,0.06759661,30.69415,30.24435,1.450369,1.450369,0,-1,0,1.450369,4.660649,0,0,0,0.06759661,1.526704,1.450369,0,0,6.817411,4.489604,0,1.459108,-1.459108,5.99443,42.81727,0.1286791,1.595406,0.05407728,0,4.557201
1/24/2007 8:00:00 PM,0.002475314,0,46.23852,90,0,0,28.75702,28.75702,1.238165,1.238165,0,-1,0,1.238165,0,0,2.220446E-16,0,0,1.303331,1.238165,0,0,8.438642,3.030497,0,1.303331,-1.303331,4.620597,33.0042,0.1286791,1.361981,0,0,3.030497
1/24/2007 9:00:00 PM,0,0,32.991,90,0,0,27.28837,27.28837,1.271416,1.271416,0,-1,0,1.271416,0,0,0,0,0,1.338333,1.271416,0,0,9.886787,1.727165,0,1.338333,-1.338333,3.209871,22.9276,0.1286791,1.398558,0,0,1.727165
1/24/2007 10:00:00 PM,0,0,19.15285,90,0,0,25.7637,25.7637,0.3529103,0.3529103,0,-1,0,0.3529103,0,0,0,0.01881026,0,0.3714845,0.3529103,0,0,11.37382,0.3888326,0,0.3714845,-0.3714845,2.818292,20.13062,0.1286791,0.3882013,0,0,0.3888326
1/24/2007 11:00:00 PM,0,0,4.878288,90,0,0,24.50663,24.50663,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.78658,0.01734817,0,0,0,2.818292,20.13062,0.1286791,0,0,0,0.01734817
1/25/2007 12:00:00 AM,0,0,-9.476115,90,0,0,23.47359,23.47359,0.03201615,0.01648076,0,-1,0,0.01648076,0,0,0.01553539,0.018737,0,0.01734817,0.01648076,0,0,11.78658,0.01734817,0,0.01734817,-0.01734817,2.800006,20,0.1286791,0.03521776,0,0,0.01734817
1/25/2007 1:00:00 AM,0,0,-23.66882,90,0,0,22.453,22.453,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1286791,0,0,0,0
1/25/2007 2:00:00 AM,0,0,-37.35115,90,0,0,21.61288,21.61288,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1286791,0,0,0,0
1/25/2007 3:00:00 AM,0.01054737,0.1288653,-50.42958,122.8691,0.005002861,0.02289937,21.02253,20.87856,0.5627019,0.0217544,0,-1,0,0.0217544,105.2632,0,0.5409475,0.6146212,0.02289937,0.02289937,0.0217544,0,0,11.80586,0,0,0,0,2.800006,20,0.1286791,0.6189721,0.0183195,0,0.02289937
1/25/2007 4:00:00 AM,0.07380872,6.6483,-63.00124,108.9488,0.0437758,0.2000162,21.38573,20.12556,0,0,0,-1,0,0,0,0,0,0,0.2000162,0,0,0,0,11.80586,0,0.2000162,0,0.2000162,2.989758,21.35537,0.1285751,0,0.1600129,0,0.2000162
1/25/2007 5:00:00 AM,0.1735355,13.93505,-75.3223,94.85296,0.08199584,0.3740074,21.73366,19.37256,0.2938245,0.2938245,3.799088,0,1.202151,0.2938245,127.2894,0,0,0,0.3740074,0,0,3.505263,3.33,11.60584,0.1800146,3.704007,0,3.704007,6.503687,46.45482,0.1297583,0.323207,0.2992059,5,0.554022
1/25/2007 6:00:00 AM,0.4059396,21.64589,-87.77956,80.71847,0.2066882,0.9290457,24.69193,18.72536,0.1076919,0.1076919,3.612955,0,1.151337,0.1076919,862.6888,4.440892E-16,0,0,0.9290457,0,0,3.505263,3.33,7.901837,3.513621,4.259046,0,4.259046,10.54417,75.31537,0.1304013,0.1184611,0.7432365,5,4.442667
1/25/2007 7:00:00 AM,0.6880161,29.41884,-100.8867,66.66074,0.5888053,2.507185,35.24562,18.09682,0.7467148,0.7467148,1.94209,0,0.6951905,0.7467148,335.7621,0,0,0,2.507185,0,0,1.195375,1.135606,3.642791,7.346762,3.642791,0,3.642791,14.00003,100,0.1293773,0.8213862,2.005748,5,9.853947
