Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/19/2007 2:00:00 AM,0,0,-39.17919,90,0,0,24.55642,24.55642,0.4058571,0.4058571,0,-1,0,0.4058571,0,0,0,0,0,0.427218,0.4058571,0,0,7.664235,3.727463,0,0.427218,-0.427218,6.278769,44.84826,0.1085706,0.4464428,0,0,3.727463
2/19/2007 3:00:00 AM,0,0,-52.91037,90,0,0,23.75364,23.75364,0.9355823,0.9355823,0,-1,0,0.9355823,0,0,1.110223E-16,0,0,0.9848234,0.9355823,0,0,8.138922,3.300245,0,0.9848234,-0.9848234,5.240674,37.43331,0.1085706,1.02914,0,0,3.300245
2/19/2007 4:00:00 AM,0.01766495,0.03328794,-65.96629,110.3301,0.001702445,0.007716506,23.01237,22.9633,0.5160757,0.5160757,0,-1,0,0.5160757,1.495228,0,0,0,0.007716506,0.5432376,0.5160757,0,0,9.23317,2.315421,0,0.5355211,-0.5355211,4.676185,33.40126,0.1085706,0.5676833,0.006173205,0,2.323138
2/19/2007 5:00:00 AM,0.2037491,7.46054,-78.63621,95.69372,0.01476078,0.06700683,22.70415,22.27876,0,0,0,0,0,0,0,0,0,0,0.06700683,0,0,0,0,9.828194,1.7799,0.06700683,0,0.06700683,4.739753,33.85531,0.1085558,0,0.05360546,0,1.846907
2/19/2007 6:00:00 AM,0.4116554,15.22589,-91.32453,81.0388,0.1812917,0.8059343,26.89338,21.65022,0.5696997,0.5696997,0,0,0,0.5696997,141.4665,0,0,0,0.8059343,0.5996839,0.5696997,0,0,9.761187,1.840206,0.2062504,0,0.2062504,4.93542,35.25293,0.1085103,0.6266697,0.6447474,0,2.646141
2/19/2007 7:00:00 AM,0.67513,22.94688,-104.5223,66.41409,0.4331103,1.860034,33.61874,21.02169,1.196597,1.196597,0,0,0,1.196597,155.4436,0,0,0,1.860034,1.259576,1.196597,0,0,9.554936,2.025831,0.6004574,0,0.6004574,5.505064,39.3218,0.1083779,1.316257,1.488027,0,3.885865
2/19/2007 8:00:00 AM,0.9007878,30.19394,-118.7885,51.88721,0.6567331,2.70547,41.41761,22.19163,1.23646,1.23646,0,0,0,1.23646,218.8078,0,0,0,2.70547,1.301536,1.23646,0,0,8.954479,2.566243,1.403934,0,1.403934,6.836952,48.83527,0.1080698,1.360106,2.164376,0,5.271714
2/19/2007 9:00:00 AM,1.008223,36.44663,-134.6841,37.60517,0.8369969,3.291178,49.7715,25.09783,1.472081,1.472081,0,-1,0,1.472081,223.5732,0,0,0,3.291178,1.549559,1.472081,0,0,7.550545,3.829784,1.741619,0,1.741619,8.489198,60.637,0.10769,1.619289,2.632943,0,7.120962
2/19/2007 10:00:00 AM,1.202237,41.07923,-152.5582,24.03943,0.961643,3.633552,56.6184,28.10982,1.437817,1.437817,0,0,0,1.437817,252.7132,0,0,0,3.633552,1.513491,1.437817,0,0,5.808926,5.397241,2.120061,0,2.120061,10.50046,75.00316,0.1072312,1.581598,2.906842,0,9.030793
2/19/2007 11:00:00 AM,1.252949,43.44973,-172.1487,13.57686,1.022188,3.758319,61.15241,30.73597,1.541017,1.541017,0,0,0,1.541017,243.8856,0,0,0,3.758319,1.622123,1.541017,0,0,3.688865,7.305296,2.136196,0,2.136196,12.52704,89.47865,0.1067729,1.695119,3.006655,0,11.06361
2/19/2007 12:00:00 PM,1.10578,43.14405,167.6702,15.29083,1.014509,3.681962,63.2663,33.02608,0,0,0,0,0,0,0,2.129293,0,0,3.681962,0,0,0,0,1.552669,9.227872,1.552669,0,1.552669,14.00003,100,0.1064422,0,2.94557,0,12.90983
2/19/2007 1:00:00 PM,0.9644926,40.21952,148.3946,26.9497,0.9391298,3.410006,63.18953,35.19795,0.9230378,0.9230378,0,0,0,0.9230378,369.4329,2.438387,0,0,3.410006,0.9716188,0.9230378,0,0,0,10.62527,0,0,0,14.00003,100,0.1064422,1.015342,2.728004,0,14.03528
2/19/2007 2:00:00 PM,0.8645256,35.16718,130.9684,40.75927,0.8011817,2.959174,60.40502,36.57948,0.7970091,0.7970091,0,-1,0,0.7970091,371.2848,2.120217,0,0,2.959174,0.838957,0.7970091,0,0,0,10.62527,0,0,0,14.00003,100,0.1064422,0.87671,2.367339,0,13.58445
2/19/2007 3:00:00 PM,0.7443582,28.6415,115.4797,55.11776,0.6100528,2.323918,55.24187,37.1769,0.9842688,0.9842688,0,0,0,0.9842688,236.1061,1.287846,0,0,2.323918,1.036072,0.9842688,0,0,0,10.62527,0,0,0,14.00003,100,0.1064422,1.082696,1.859135,0,12.94919
2/19/2007 4:00:00 PM,0.5506154,21.24728,101.5026,69.67483,0.3787358,1.496699,48.89355,37.73698,2.473197,2.473197,0,0,0,2.473197,60.51677,0,4.440892E-16,0,1.496699,2.603366,2.473197,0,0,0,10.62527,0,1.106667,-1.106667,12.8335,91.66766,0.1064422,2.720517,1.197359,0,12.12197
2/19/2007 5:00:00 PM,0.3249376,13.4815,88.46519,84.31094,0.1575633,0.6475329,41.85975,37.24535,0,0,0,0,0,0,0,0,0,0,0.6475329,0,0,0,0,1.22963,9.518607,0.6475329,0,0.6475329,13.4478,96.05554,0.1063049,0,0.5180263,0,10.16614
2/19/2007 6:00:00 PM,0.1370148,5.759301,75.82074,98.9659,0.01015248,0.0430857,35.87962,35.58378,1.463346,1.463346,0,0,0,1.463346,2.944328,0,0,0,0.0430857,1.540364,1.463346,0,0,0.5820967,10.10139,0,1.497278,-1.497278,11.86953,84.7822,0.1063049,1.60968,0.03446856,0,10.14447
2/19/2007 7:00:00 PM,0.003480702,0,63.09626,90,0,0,33.90354,33.90354,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.245739,8.604109,0,0,0,11.86953,84.7822,0.1063049,0,0,0,8.604109
2/19/2007 8:00:00 PM,0,0,49.90959,90,0,0,32.32909,32.32909,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.245739,8.604109,0,0,0,11.86953,84.7822,0.1063049,0,0,0,8.604109
2/19/2007 9:00:00 PM,0,0,36.00423,90,0,0,30.75464,30.75464,1.305418,1.305418,0,-1,0,1.305418,0,0,2.220446E-16,0,0,1.374124,1.305418,0,0,2.245739,8.604109,0,1.374124,-1.374124,10.42108,74.43613,0.1063049,1.43596,0,0,8.604109
2/19/2007 10:00:00 PM,0,0,21.31318,90,0,0,29.10552,29.10552,0.04990857,0.04990857,0,-1,0,0.04990857,0,0,0,0,0,0.05253534,0.04990857,0,0,3.772544,7.229984,0,0.05253534,-0.05253534,10.3657,74.04057,0.1063049,0.05489943,0,0,7.229984
2/19/2007 11:00:00 PM,0,0,6.018696,90,0,0,27.77377,27.77377,0.7817448,0.7817448,0,-1,0,0.7817448,0,0,1.110223E-16,0,0,0.8228893,0.7817448,0,0,3.830917,7.177449,0,0.8228893,-0.8228893,9.4983,67.84486,0.1063049,0.8599194,0,0,7.177449
2/20/2007 12:00:00 AM,0,0,-9.514981,90,0,0,26.72828,26.72828,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.745238,6.35456,0,0,0,9.4983,67.84486,0.1063049,0,0,0,6.35456
2/20/2007 1:00:00 AM,0,0,-24.75143,90,0,0,25.67658,25.67658,0.1469187,0.1469187,0,-1,0,0.1469187,0,0,2.775558E-17,0,0,0.1546513,0.1469187,0,0,4.745238,6.35456,0,0.1546513,-0.1546513,9.335283,66.68046,0.1063049,0.1616106,0,0,6.35456
2/20/2007 2:00:00 AM,0,0,-39.31175,90,0,0,24.68088,24.68088,0.243015,0.243015,0,-1,0,0.243015,0,0,2.775558E-17,0,0,0.2558053,0.243015,0,0,4.917073,6.199909,0,0.2558053,-0.2558053,9.06564,64.75445,0.1063049,0.2673165,0,0,6.199909
2/20/2007 3:00:00 AM,0,0,-53.071,90,0,0,23.87188,23.87188,0.1320674,0.1320674,0,-1,0,0.1320674,0,0,0,0,0,0.1390183,0.1320674,0,0,5.201301,5.944103,0,0.1390183,-0.1390183,8.919103,63.70775,0.1063049,0.1452742,0,0,5.944103
2/20/2007 4:00:00 AM,0.008955196,0,-66.14661,90,0,0,23.08776,23.08776,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.355766,5.805085,0,0,0,8.919103,63.70775,0.1063049,0,0,0,5.805085
2/20/2007 5:00:00 AM,0.1891528,7.172873,-78.83011,95.68729,0.01418934,0.06438434,22.7935,22.38455,0.5168804,0.5168804,0,0,0,0.5168804,12.45633,0,1.110223E-16,0,0.06438434,0.5440846,0.5168804,0,0,5.355766,5.805085,0,0.4797003,-0.4797003,8.413454,60.09598,0.1063049,0.5685684,0.05150748,0,5.869469
2/20/2007 6:00:00 AM,0.4022239,14.94053,-91.52724,81.01329,0.1810946,0.8045734,27.01267,21.77468,0.3814449,0.3814449,0,0,0,0.3814449,210.9278,0,0,0,0.8045734,0.401521,0.3814449,0,0,5.888766,5.325385,0.4030524,0,0.4030524,8.795823,62.82718,0.1062196,0.4195894,0.6436588,0,6.129958
2/20/2007 7:00:00 AM,0.4908525,22.65765,-104.7283,66.36793,0.5307172,2.243537,36.61464,21.13993,1.52003,1.52003,0,0,0,1.52003,147.5981,0,0,0,2.243537,1.600032,1.52003,0,0,5.485714,5.688132,0.6435046,0,0.6435046,9.406305,67.18776,0.1060837,1.672034,1.794829,0,7.931668
2/20/2007 8:00:00 AM,0.6966609,29.89448,-118.9888,51.81535,0.6568909,2.703907,41.56777,22.33476,1.212856,1.212856,0,0,0,1.212856,222.9373,0,0,0,2.703907,1.27669,1.212856,0,0,4.842209,6.267286,1.427217,0,1.427217,10.76028,76.859,0.1057836,1.334141,2.163126,0,8.971193
2/20/2007 9:00:00 AM,0.8556514,36.13173,-134.862,37.49543,0.8372635,3.289331,49.92563,25.24096,2.335875,2.335875,0,-1,0,2.335875,140.8179,0,0,0,3.289331,2.458816,2.335875,0,0,3.414992,7.551781,0.8305154,0,0.8305154,11.54818,82.48682,0.1056097,2.569462,2.631465,0,10.84111
2/20/2007 10:00:00 AM,0.948813,40.74736,-152.6878,23.86033,0.9619609,3.630693,56.80648,28.28407,0,0,0,0,0,0,0,1.046216,0,0,3.630693,0,0,0,0,2.584477,8.299245,2.584477,0,2.584477,14.00003,100,0.1050723,0,2.904554,0,11.92994
2/20/2007 11:00:00 AM,1.083837,43.10587,-172.202,13.25984,1.022495,3.754695,61.35965,30.92889,0.7501366,0.7501366,0,0,0,0.7501366,500.5348,2.965077,0,0,3.754695,0.7896174,0.7501366,0,0,0,10.62527,0,0,0,14.00003,100,0.1050723,0.8251502,3.003756,0,14.37997
2/20/2007 12:00:00 PM,1.175294,42.79896,167.7052,15.02532,1.014746,3.678151,63.47134,33.219,0.5839296,0.5839296,0,0,0,0.5839296,629.8964,3.063489,0,0,3.678151,0.6146628,0.5839296,0,0,0,10.62527,0,0,0,14.00003,100,0.1050723,0.6423225,2.942521,0,14.30343
2/20/2007 1:00:00 PM,1.07168,39.88363,148.5033,26.81577,0.9392391,3.406574,63.37119,35.3722,1.542954,1.542954,0,0,0,1.542954,220.7826,1.782412,0,0,3.406574,1.624162,1.542954,0,0,0,10.62527,0,0,0,14.00003,100,0.1050723,1.697249,2.725259,0,14.03185
2/20/2007 2:00:00 PM,0.9485793,34.84502,131.1226,40.68636,0.8011167,2.955774,60.58076,36.75373,1.345078,1.345078,0,-1,0,1.345078,219.7474,1.539902,0,0,2.955774,1.415872,1.345078,0,0,0,10.62527,0,0,0,14.00003,100,0.1050723,1.479586,2.364619,0,13.58105
2/20/2007 3:00:00 PM,0.6440151,28.33165,115.655,55.07955,0.8006791,2.94345,61.1768,37.35115,2.193149,2.193149,0,0,0,2.193149,134.2112,0.6348729,0,0,2.94345,2.308578,2.193149,0,0,0,10.62527,0,0,0,14.00003,100,0.1050723,2.412464,2.35476,0,13.56872
2/20/2007 4:00:00 PM,0.5126079,20.94513,101.6834,69.66099,0.378232,1.493343,49.05444,37.91122,1.260973,1.260973,0,0,0,1.260973,118.4278,0.1660024,0,0,1.493343,1.32734,1.260973,0,0,0,10.62527,0,0,0,14.00003,100,0.1050723,1.387071,1.194674,0,12.11862
2/20/2007 5:00:00 PM,0.2469856,13.1815,88.64243,84.31724,0.1252186,0.5167856,41.08438,37.4196,1.183568,1.183568,0,0,0,1.183568,43.66336,0,2.220446E-16,0,0.5167856,1.245861,1.183568,0,0,0,10.62527,0,0.7290754,-0.7290754,13.23151,94.51064,0.1050723,1.301925,0.4134284,0,11.14206
2/20/2007 6:00:00 PM,0.09869312,5.456142,75.98839,98.99127,0.01114845,0.04726161,36.08295,35.75803,2.82032,2.82032,0,0,0,2.82032,1.675753,0,0,0,0.04726161,2.968758,2.82032,0,0,0.8100837,9.896199,0,2.921496,-2.921496,10.15199,72.51405,0.1050723,3.102352,0.03780929,0,9.94346
2/20/2007 7:00:00 PM,0.002294374,0,63.24857,90,0,0,34.07779,34.07779,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.056191,6.974702,0,0,0,10.15199,72.51405,0.1050723,0,0,0,6.974702
2/20/2007 8:00:00 PM,0,0,50.03939,90,0,0,32.48467,32.48467,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.056191,6.974702,0,0,0,10.15199,72.51405,0.1050723,0,0,0,6.974702
2/20/2007 9:00:00 PM,0,0,36.10228,90,0,0,30.91022,30.91022,0.1273998,0.1273998,0,-1,0,0.1273998,0,0,0,0,0,0.134105,0.1273998,0,0,4.056191,6.974702,0,0.134105,-0.134105,10.01063,71.50435,0.1050723,0.1401398,0,0,6.974702
2/20/2007 10:00:00 PM,0,0,21.36924,90,0,0,29.2611,29.2611,0.1224281,0.1224281,0,-1,0,0.1224281,0,0,2.775558E-17,0,0,0.1288717,0.1224281,0,0,4.205196,6.840598,0,0.1288717,-0.1288717,9.874785,70.53404,0.1050723,0.1346709,0,0,6.840598
2/20/2007 11:00:00 PM,0,0,6.024619,90,0,0,27.9169,27.9169,0.1423928,0.1423928,0,-1,0,0.1423928,0,0,2.775558E-17,0,0,0.1498871,0.1423928,0,0,4.348387,6.711726,0,0.1498871,-0.1498871,9.716791,69.40551,0.1050723,0.156632,0,0,6.711726
2/21/2007 12:00:00 AM,0,0,-9.565241,90,0,0,26.88386,26.88386,0.07425012,0.07425012,0,-1,0,0.07425012,0,0,1.387779E-17,0,0,0.07815802,0.07425012,0,0,4.514928,6.561839,0,0.07815802,-0.07815802,9.634405,68.81704,0.1050723,0.08167513,0,0,6.561839
2/21/2007 1:00:00 AM,0,0,-24.84993,90,0,0,25.81349,25.81349,0.4574071,0.4574071,0,-1,0,0.4574071,0,0,5.551115E-17,0,0,0.4814812,0.4574071,0,0,4.60177,6.483681,0,0.4814812,-0.4814812,9.12688,65.19186,0.1050723,0.5031478,0,0,6.483681
2/21/2007 2:00:00 AM,0,0,-39.44878,90,0,0,24.79912,24.79912,0.05574361,0.05574361,0,-1,0,0.05574361,0,0,6.938894E-18,0,0,0.05867748,0.05574361,0,0,5.13675,6.0022,0,0.05867748,-0.05867748,9.065028,64.75007,0.1050723,0.06131797,0,0,6.0022
2/21/2007 3:00:00 AM,0,0,-53.2361,90,0,0,23.99634,23.99634,0.4373391,0.4373391,0,-1,0,0.4373391,0,0,5.551115E-17,0,0,0.4603569,0.4373391,0,0,5.201947,5.943522,0,0.4603569,-0.4603569,8.579769,61.28394,0.1050723,0.481073,0,0,5.943522
2/21/2007 4:00:00 AM,0.01037454,0,-66.33127,90,0,0,23.206,23.206,0.3274074,0.3274074,0,-1,0,0.3274074,0,0,5.551115E-17,0,0,0.3446394,0.3274074,0,0,5.713455,5.483165,0,0.3446394,-0.3446394,8.216487,58.68908,0.1050723,0.3601481,0,0,5.483165
2/21/2007 5:00:00 AM,0.15028,6.883677,-79.02821,95.67773,0.01251209,0.0567524,22.86965,22.50901,0.2703911,0.2703911,0,0,0,0.2703911,20.989,0,5.551115E-17,0,0.0567524,0.2846222,0.2703911,0,0,6.096387,5.138525,0,0.2278698,-0.2278698,7.976292,56.9734,0.1050723,0.2974302,0.04540192,0,5.195278
2/21/2007 6:00:00 AM,0.3517424,14.65359,-91.73399,80.98499,0.2370065,1.043698,28.7582,21.89293,0.1827818,0.1827818,0,0,0,0.1827818,571.0074,0,0,0,1.043698,0.1924019,0.1827818,0,0,6.349576,4.910656,0.8512958,0,0.8512958,8.783901,62.74203,0.1048964,0.20106,0.8349581,0,5.954354
2/21/2007 7:00:00 AM,0.368116,22.36667,-104.9383,66.31936,0.3968778,1.711724,32.79969,21.26439,2.999235,2.999235,0,0,0,2.999235,57.07202,0,4.440892E-16,0,1.711724,3.157089,2.999235,0,0,5.49828,5.676822,0,1.445366,-1.445366,7.260353,51.85956,0.1048964,3.299158,1.369379,0,7.388546
2/21/2007 8:00:00 AM,0.6964201,29.59299,-119.1929,51.74152,0.657064,2.702772,41.69308,22.453,1.071181,1.071181,0,0,0,1.071181,252.317,0,0,0,2.702772,1.127559,1.071181,0,0,7.104242,4.231457,1.575213,0,1.575213,8.75473,62.53366,0.1045726,1.178299,2.162217,0,6.934228
2/21/2007 9:00:00 AM,0.6560228,35.81443,-135.0436,37.3843,0.9043393,3.508585,52.10686,25.39654,0.7961396,0.7961396,0,-1,0,0.7961396,440.6997,0,0,0,3.508585,0.8380417,0.7961396,0,0,5.529029,5.649148,2.670543,0,2.670543,11.28823,80.63006,0.1040282,0.8757536,2.806868,0,9.157733
2/21/2007 10:00:00 AM,1.057848,40.41265,-152.8212,23.68041,0.9622619,3.627366,57.01316,28.47698,3.094716,3.094716,2.364279,0,0.8104483,3.094716,117.2116,0,0,0,3.627366,0.7688804,0.7304364,0,0,2.858485,8.052637,2.858485,0,2.858485,14.00003,100,0.104107,3.404187,2.901893,5,11.68
2/21/2007 11:00:00 AM,0.9207565,42.75868,-172.2591,12.93976,1.349389,4.644039,71.63164,31.13425,2.295979,2.295979,0,0,0,2.295979,202.2684,2.227219,0,0,4.644039,2.41682,2.295979,0,0,0,10.62527,0,0,0,14.00003,100,0.104107,2.525577,3.715231,0,15.26931
2/21/2007 12:00:00 PM,0.7471575,42.45002,167.7363,14.76219,1.082313,3.867537,65.75762,33.43058,1.032733,1.032733,0,0,0,1.032733,374.4953,2.78045,0,0,3.867537,1.087088,1.032733,0,0,0,10.62527,0,0,0,14.00003,100,0.104107,1.136007,3.09403,0,14.49281
2/21/2007 1:00:00 PM,0.7528322,39.5434,148.6084,26.68667,1.072704,3.787071,67.6739,35.58378,0.8531423,0.8531423,0,0,0,0.8531423,443.8968,2.889027,0,0,3.787071,0.8980445,0.8531423,0,0,0,10.62527,0,0,0,14.00003,100,0.104107,0.9384565,3.029657,0,14.41235
2/21/2007 2:00:00 PM,0.8207185,34.51823,131.2739,40.61784,0.8009868,2.951487,60.79262,36.96531,0.07723486,0.07723486,0,-1,0,0.07723486,3821.444,2.870187,0,0,2.951487,0.08129985,0.07723486,0,0,0,10.62527,0,0,0,14.00003,100,0.104107,0.08495834,2.36119,0,13.57676
2/21/2007 3:00:00 PM,0.3149465,28.01705,115.8282,55.04524,0.323523,1.291684,47.07857,37.56273,0.2162543,0.2162543,0,0,0,0.2162543,597.2986,1.064048,0,0,1.291684,0.2276361,0.2162543,0,0,0,10.62527,0,0,0,14.00003,100,0.104107,0.2378798,1.033347,0,11.91696
2/21/2007 4:00:00 PM,0.248338,20.63822,101.8627,69.65064,0.2349939,0.9490662,45.02295,38.12281,0.763452,0.763452,0,0,0,0.763452,124.3125,0.1454325,0,0,0.9490662,0.8036337,0.763452,0,0,0,10.62527,0,0,0,14.00003,100,0.104107,0.8397972,0.759253,0,11.57434
2/21/2007 5:00:00 PM,0.2666144,12.8768,88.81855,84.32666,0.1361658,0.5603345,41.61813,37.63118,0.7338735,0.7338735,0,0,0,0.7338735,76.353,0,0,0,0.5603345,0.7724985,0.7338735,0,0,0,10.62527,0,0.2121639,-0.2121639,13.77639,98.40257,0.104107,0.8072609,0.4482676,0,11.18561
2/21/2007 6:00:00 PM,0.09056028,5.148361,76.15511,99.01944,0.0114789,0.04861028,36.28555,35.95094,1.696813,1.696813,0,0,0,1.696813,2.864799,0,2.220446E-16,0,0.04861028,1.786119,1.696813,0,0,0.2357377,10.41311,0,1.737509,-1.737509,11.94489,85.32049,0.104107,1.866495,0.03888822,0,10.46172
2/21/2007 7:00:00 PM,0.002042074,0,63.39997,90,0,0,34.2707,34.2707,2.139745,2.139745,0,-1,0,2.139745,0,0,0,0,0,2.252363,2.139745,0,0,2.166303,8.675601,0,2.252363,-2.252363,9.570693,68.36195,0.104107,2.35372,0,0,8.675601
2/21/2007 8:00:00 PM,0,0,50.16809,90,0,0,32.65892,32.65892,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.668929,6.423238,0,0,0,9.570693,68.36195,0.104107,0,0,0,6.423238
2/21/2007 9:00:00 PM,0,0,36.19881,90,0,0,31.08447,31.08447,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.668929,6.423238,0,0,0,9.570693,68.36195,0.104107,0,0,0,6.423238
2/21/2007 10:00:00 PM,0,0,21.42314,90,0,0,29.4229,29.4229,0.1900816,0.1900816,0,-1,0,0.1900816,0,0,2.775558E-17,0,0,0.2000859,0.1900816,0,0,4.668929,6.423238,0,0.2000859,-0.2000859,9.359784,66.85546,0.104107,0.2090897,0,0,6.423238
2/21/2007 11:00:00 PM,0,0,6.027594,90,0,0,28.07248,28.07248,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.891247,6.223152,0,0,0,9.359784,66.85546,0.104107,0,0,0,6.223152
2/22/2007 12:00:00 AM,0,0,-9.619185,90,0,0,27.03944,27.03944,0.5436512,0.5436512,0,-1,0,0.5436512,0,0,0,0,0,0.5722645,0.5436512,0,0,4.891247,6.223152,0,0.5722645,-0.5722645,8.756564,62.54676,0.104107,0.5980164,0,0,6.223152
2/22/2007 1:00:00 AM,0,0,-24.95264,90,0,0,25.97529,25.97529,0.1904323,0.1904323,0,-1,0,0.1904323,0,0,0,0,0,0.200455,0.1904323,0,0,5.527096,5.650887,0,0.200455,-0.200455,8.545266,61.03749,0.104107,0.2094755,0,0,5.650887
2/22/2007 2:00:00 AM,0,0,-39.59022,90,0,0,24.96092,24.96092,0.4370789,0.4370789,0,-1,0,0.4370789,0,0,5.551115E-17,0,0,0.460083,0.4370789,0,0,5.749824,5.450432,0,0.460083,-0.460083,8.060296,57.57343,0.104107,0.4807867,0,0,5.450432
2/22/2007 3:00:00 AM,0,0,-53.40562,90,0,0,24.15192,24.15192,0.4841528,0.4841528,0,-1,0,0.4841528,0,0,5.551115E-17,0,0,0.5096345,0.4841528,0,0,6.261027,4.990349,0,0.5096345,-0.5096345,7.523094,53.73628,0.104107,0.532568,0,0,4.990349
2/22/2007 4:00:00 AM,0.006825744,0,-66.52022,90,0,0,23.34913,23.34913,0.4070066,0.4070066,0,-1,0,0.4070066,0,0,5.551115E-17,0,0,0.428428,0.4070066,0,0,6.827288,4.480715,0,0.428428,-0.428428,7.071491,50.51055,0.104107,0.4477073,0,0,4.480715
2/22/2007 5:00:00 AM,0.119976,6.593023,-79.23042,95.66506,0.01312527,0.05948812,23.02428,22.64592,0,0,0,0,0,0,0,0,0,0,0.05948812,0,0,0,0,7.303319,4.052287,0.05948812,0,0.05948812,7.127926,50.91366,0.104095,0,0.04759049,0,4.111775
2/22/2007 6:00:00 AM,0.2520992,14.36514,-91.94467,80.95395,0.1765504,0.783793,27.16192,22.05472,0.5059087,0.5059087,0,0,0,0.5059087,154.9277,0,0,0,0.783793,0.5325356,0.5059087,0,0,7.243831,4.105826,0.2512574,0,0.2512574,7.36629,52.61625,0.1040443,0.5564996,0.6270344,0,4.889619
2/22/2007 7:00:00 AM,0.4969643,22.07399,-105.152,66.26844,0.5523301,2.323623,37.52467,21.40752,1.615061,1.615061,0,0,0,1.615061,143.8722,0,0,0,2.323623,1.700064,1.615061,0,0,6.992574,4.331958,0.6235591,0,0.6235591,7.95785,56.84167,0.1039188,1.776567,1.858899,0,6.655581
2/22/2007 8:00:00 AM,0.6045108,29.28951,-119.4006,51.66584,0.78468,3.157722,45.66774,22.61481,0,0,0,0,0,0,0,0,0,0,3.157722,0,0,0,0,6.369014,4.893161,3.157722,0,3.157722,10.95353,78.23933,0.1032876,0,2.526177,0,8.050883
2/22/2007 9:00:00 AM,0.8564687,35.49478,-135.2288,37.27192,0.8377936,3.284784,50.27829,25.57079,1.087799,1.087799,0,-1,0,1.087799,301.966,0,0,0,3.284784,1.145052,1.087799,0,0,3.211293,7.735111,2.139732,0,2.139732,12.98346,92.73878,0.1028643,1.196579,2.627827,0,11.01989
2/22/2007 10:00:00 AM,1.077831,40.07518,-152.9581,23.49988,0.9625446,3.623979,57.2193,28.6699,0,0,0,0,0,0,0,2.552419,0,0,3.623979,0,0,0,0,1.071561,9.66087,1.071561,0,1.071561,14.00003,100,0.1026536,0,2.899184,0,13.28485
2/22/2007 11:00:00 AM,1.056629,42.40825,-172.3199,12.61681,1.023012,3.746853,61.78389,31.32717,0,0,0,0,0,0,0,3.746853,0,0,3.746853,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1026536,0,2.997483,0,14.37213
2/22/2007 12:00:00 PM,0.8363345,42.09732,167.7636,14.50191,1.227351,4.257345,70.42213,33.6235,0,0,0,0,0,0,0,4.257345,0,0,4.257345,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1026536,0,3.405876,0,14.88262
2/22/2007 1:00:00 PM,0.7861244,39.19897,148.71,26.56261,1.131719,3.943784,69.70701,35.79536,1.129839,1.129839,0,0,0,1.129839,349.0571,2.75448,0,0,3.943784,1.189305,1.129839,0,0,0,10.62527,0,0,0,14.00003,100,0.1026536,1.242823,3.155027,0,14.56906
2/22/2007 2:00:00 PM,0.7569426,34.18692,131.4225,40.55382,1.047856,3.678842,68.54597,37.1769,2.730959,2.730959,0,-1,0,2.730959,134.7088,0.8041482,0,0,3.678842,2.874694,2.730959,0,0,0,10.62527,0,0,0,14.00003,100,0.1026536,3.004056,2.943074,0,14.30412
2/22/2007 3:00:00 PM,0.7299755,27.69779,115.9993,55.01488,0.609024,2.312652,55.77946,37.73698,0,0,0,0,0,0,0,2.312652,0,0,2.312652,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1026536,0,1.850122,0,12.93793
2/22/2007 4:00:00 PM,0.5078611,20.32665,102.0405,69.64381,0.3770211,1.485572,49.40785,38.29706,0,0,0,0,0,0,0,1.485572,0,0,1.485572,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1026536,0,1.188457,0,12.11085
2/22/2007 5:00:00 PM,0.2384685,12.56749,88.99352,84.33921,0.1249453,0.5145948,41.46337,37.80543,0.8408448,0.8408448,0,0,0,0.8408448,61.19974,0,0,0,0.5145948,0.8850998,0.8408448,0,0,0,10.62527,0,0.370505,-0.370505,13.60948,97.21039,0.1026536,0.9249293,0.4116758,0,11.13987
2/22/2007 6:00:00 PM,0.08589872,4.836064,76.32088,99.05035,0.01043385,0.04414236,36.46672,36.16253,0.6353031,0.6353031,0,0,0,0.6353031,6.948236,0,1.110223E-16,0,0.04414236,0.6687402,0.6353031,0,0,0.4116722,10.25477,0,0.6245978,-0.6245978,12.9511,92.50765,0.1026536,0.6988334,0.03531389,0,10.29891
2/22/2007 7:00:00 PM,0.0008779493,0,63.55044,90,0,0,34.48229,34.48229,2.800909,2.800909,0,-1,0,2.800909,0,0,4.440892E-16,0,0,2.948326,2.800909,0,0,1.10567,9.630172,0,2.948326,-2.948326,9.843289,70.30907,0.1026536,3.081,0,0,9.630172
2/22/2007 8:00:00 PM,0,0,50.29568,90,0,0,32.8705,32.8705,2.421734,2.421734,0,-1,0,2.421734,0,0,4.440892E-16,0,0,2.549194,2.421734,0,0,4.381587,6.681846,0,2.549194,-2.549194,7.156203,51.11563,0.1026536,2.663908,0,0,6.681846
2/22/2007 9:00:00 PM,0,0,36.29382,90,0,0,31.27738,31.27738,1.364563,1.364563,0,-1,0,1.364563,0,0,2.220446E-16,0,0,1.436382,1.364563,0,0,7.214025,4.132652,0,1.436382,-1.436382,5.642123,40.3008,0.1026536,1.50102,0,0,4.132652
2/22/2007 10:00:00 PM,0,0,21.47489,90,0,0,29.61581,29.61581,0.1277643,0.1277643,0,-1,0,0.1277643,0,0,2.775558E-17,0,0,0.1344887,0.1277643,0,0,8.810005,2.69627,0,0.1344887,-0.1344887,5.50036,39.2882,0.1026536,0.1405407,0,0,2.69627
2/22/2007 11:00:00 PM,0,0,6.027626,90,0,0,28.2654,28.2654,0.5832873,0.5832873,0,-1,0,0.5832873,0,0,1.110223E-16,0,0,0.6139867,0.5832873,0,0,8.959437,2.561781,0,0.6139867,-0.6139867,4.853161,34.66537,0.1026536,0.641616,0,0,2.561781
2/23/2007 12:00:00 AM,0,0,-9.676802,90,0,0,27.21369,27.21369,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.641644,1.947794,0,0,0,4.853161,34.66537,0.1026536,0,0,0,1.947794
2/23/2007 1:00:00 AM,0,0,-25.05952,90,0,0,26.16821,26.16821,0.7602863,0.7602863,0,-1,0,0.7602863,0,0,1.110223E-16,0,0,0.8003014,0.7602863,0,0,9.641644,1.947794,0,0.8003014,-0.8003014,4.009569,28.63972,0.1026536,0.836315,0,0,1.947794
2/23/2007 2:00:00 AM,0,0,-39.73605,90,0,0,25.13517,25.13517,0.3161283,0.3161283,0,-1,0,0.3161283,0,0,0,0,0,0.3327666,0.3161283,0,0,10.53087,1.147493,0,0.3327666,-0.3327666,3.658802,26.13425,0.1026536,0.3477411,0,0,1.147493
2/23/2007 3:00:00 AM,0,0,-53.57949,90,0,0,24.32616,24.32616,0.1536577,0.1536577,0,-1,0,0.1536577,0,0,0,0,0,0.1617449,0.1536577,0,0,10.90061,0.8147262,0,0.1617449,-0.1617449,3.488308,24.91644,0.1026536,0.1690234,0,0,0.8147262
2/23/2007 4:00:00 AM,0.006736115,0,-66.71339,90,0,0,23.54205,23.54205,0.1628306,0.1628306,0,-1,0,0.1628306,0,0,2.775558E-17,0,0,0.1714006,0.1628306,0,0,11.08033,0.6529813,0,0.1714006,-0.1714006,3.307636,23.62593,0.1026536,0.1791136,0,0,0.6529813
2/23/2007 5:00:00 AM,0.1223389,6.300984,-79.43665,95.64929,0.01160874,0.05257583,23.17352,22.83884,0,0,0,0,0,0,0,0,0,0,0.05257583,0,0,0,0,11.27077,0.4815806,0.05257583,0,0.05257583,3.357514,23.98219,0.1026433,0,0.04206066,0,0.5341564
2/23/2007 6:00:00 AM,0.3183856,14.07524,-92.15919,80.92021,0.2241771,0.987381,28.72243,22.22897,0.4134972,0.4134972,0,0,0,0.4134972,238.7878,0,0,0,0.987381,0.4352602,0.4134972,0,0,11.21819,0.5288989,0.5521208,0,0.5521208,3.881302,27.72353,0.1025351,0.4548469,0.7899048,0,1.51628
2/23/2007 7:00:00 AM,0.60809,21.77969,-105.3694,66.21526,0.4332815,1.855033,34.20869,21.60044,0,0,0,0,0,0,0,0,0,0,1.855033,0,0,0,0,10.66607,1.025808,1.855033,0,1.855033,5.64114,40.29378,0.1021732,0,1.484026,0,2.88084
2/23/2007 8:00:00 AM,0.7702304,28.98413,-119.6117,51.58838,0.6574508,2.698595,42.08406,22.82639,1.613461,1.613461,0,0,0,1.613461,167.2551,0,0,0,2.698595,1.69838,1.613461,0,0,8.811041,2.695337,1.000215,0,1.000215,6.590028,47.07153,0.1019791,1.774807,2.158876,0,5.393932
2/23/2007 9:00:00 AM,0.9003065,35.17286,-135.4173,37.15844,0.8380543,3.281596,50.50214,25.78237,0.9283811,0.9283811,0,-1,0,0.9283811,353.4751,0,0,0,3.281596,0.9772432,0.9283811,0,0,7.810826,3.595531,2.304353,0,2.304353,8.776129,62.68651,0.1015348,1.021219,2.625277,0,6.877127
2/23/2007 10:00:00 AM,0.8559815,39.73503,-153.0984,23.31897,1.25453,4.466208,66.35188,28.86281,0.3964275,0.3964275,0,0,0,0.3964275,1126.614,0,0,0,4.466208,0.4172921,0.3964275,0,0,5.506473,5.669448,4.048916,0,4.048916,12.61727,90.12316,0.1007634,0.4360702,3.572966,0,10.13566
2/23/2007 11:00:00 AM,0.9265434,42.05468,-172.3843,12.29118,1.380211,4.708103,72.98814,31.52009,0,0,0,0,0,0,0,3.250545,0,0,4.708103,0,0,0,0,1.457557,9.313473,1.457557,0,1.457557,14.00003,100,0.1004886,0,3.766482,0,14.02157
2/23/2007 12:00:00 PM,0.8038164,41.74098,167.7872,14.24496,1.186752,4.14461,69.36729,33.81641,1.049862,1.049862,0,0,0,1.049862,394.7767,3.039493,0,0,4.14461,1.105118,1.049862,0,0,0,10.62527,0,0,0,14.00003,100,0.1004886,1.154848,3.315688,0,14.76988
2/23/2007 1:00:00 PM,0.7043901,38.85044,148.8081,26.44382,1.017425,3.621305,66.38658,35.98206,0,0,0,0,0,0,0,3.621305,0,0,3.621305,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1004886,0,2.897044,0,14.24658
2/23/2007 2:00:00 PM,0.8247848,33.85121,131.5682,40.49438,0.8005301,2.942984,61.17228,37.35115,1.205645,1.205645,0,-1,0,1.205645,244.1004,1.673884,0,0,2.942984,1.2691,1.205645,0,0,0,10.62527,0,0,0,14.00003,100,0.1004886,1.326209,2.354387,0,13.56826
2/23/2007 3:00:00 PM,0.5613543,27.374,116.1683,54.9885,0.7175974,2.668856,59.26226,37.94234,0,0,0,0,0,0,0,2.668856,0,0,2.668856,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1004886,0,2.135085,0,13.29413
2/23/2007 4:00:00 PM,0.5293862,20.01053,102.2167,69.64046,0.3763144,1.481161,49.60037,38.50864,1.710943,1.710943,0,0,0,1.710943,86.56987,0,0,0,1.481161,1.800993,1.710943,0,0,0,10.62527,0,0.3198316,-0.3198316,13.6629,97.59192,0.1004886,1.882038,1.184929,0,12.10644
2/23/2007 5:00:00 PM,0.2706366,12.25368,89.16733,84.35484,0.1425151,0.5846274,42.19186,38.01702,2.769434,2.769434,0,0,0,2.769434,21.10999,0,4.440892E-16,0,0.5846274,2.915194,2.769434,0,0,0.3553684,10.30544,0,2.330566,-2.330566,11.20626,80.04458,0.1004886,3.046377,0.4677019,0,10.89007
2/23/2007 6:00:00 PM,0.06684251,4.519361,76.4857,99.08395,0.01871276,0.0789932,36.88253,36.33678,1.3021,1.3021,0,0,0,1.3021,6.0666,0,0,0,0.0789932,1.370632,1.3021,0,0,2.944886,7.974876,0,1.291638,-1.291638,9.844757,70.31955,0.1004886,1.43231,0.06319457,0,8.053869
2/23/2007 7:00:00 PM,0.0002267406,0,63.69998,90,0,0,34.67521,34.67521,0.3416061,0.3416061,0,-1,0,0.3416061,0,0,5.551115E-17,0,0,0.3595853,0.3416061,0,0,4.380041,6.683238,0,0.3595853,-0.3595853,9.46572,67.61215,0.1004886,0.3757667,0,0,6.683238
2/23/2007 8:00:00 PM,0,0,50.42216,90,0,0,33.06342,33.06342,1.24574,1.24574,0,-1,0,1.24574,0,0,2.220446E-16,0,0,1.311305,1.24574,0,0,4.77958,6.323652,0,1.311305,-1.311305,8.083484,57.73905,0.1004886,1.370314,0,0,6.323652
2/23/2007 9:00:00 PM,0,0,36.38733,90,0,0,31.45163,31.45163,1.234265,1.234265,0,-1,0,1.234265,0,0,2.220446E-16,0,0,1.299227,1.234265,0,0,6.236586,5.012347,0,1.299227,-1.299227,6.713978,47.95689,0.1004886,1.357692,0,0,5.012347
2/23/2007 10:00:00 PM,0,0,21.52448,90,0,0,29.80873,29.80873,0.4239556,0.4239556,0,-1,0,0.4239556,0,0,5.551115E-17,0,0,0.4462691,0.4239556,0,0,7.680171,3.713121,0,0.4462691,-0.4462691,6.243569,44.59684,0.1004886,0.4663512,0,0,3.713121
2/23/2007 11:00:00 PM,0,0,6.024724,90,0,0,28.43964,28.43964,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.176025,3.266852,0,0,0,6.243569,44.59684,0.1004886,0,0,0,3.266852
2/24/2007 12:00:00 AM,0,0,-9.738074,90,0,0,27.40661,27.40661,0.2230268,0.2230268,0,-1,0,0.2230268,0,0,0,0,0,0.234765,0.2230268,0,0,8.176025,3.266852,0,0.234765,-0.234765,5.996106,42.82924,0.1004886,0.2453294,0,0,3.266852
2/24/2007 1:00:00 AM,0,0,-25.17056,90,0,0,26.36112,26.36112,0.3239614,0.3239614,0,-1,0,0.3239614,0,0,0,0,0,0.341012,0.3239614,0,0,8.436875,3.032087,0,0.341012,-0.341012,5.636647,40.26168,0.1004886,0.3563576,0,0,3.032087
2/24/2007 2:00:00 AM,0,0,-39.88622,90,0,0,25.32808,25.32808,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.815778,2.691075,0,0,0,5.636647,40.26168,0.1004886,0,0,0,2.691075
2/24/2007 3:00:00 AM,0,0,-53.75768,90,0,0,24.51908,24.51908,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.815778,2.691075,0,0,0,5.636647,40.26168,0.1004886,0,0,0,2.691075
2/24/2007 4:00:00 AM,0.004272242,0,-66.9107,90,0,0,23.73497,23.73497,0.3355969,0.3355969,0,-1,0,0.3355969,0,0,5.551115E-17,0,0,0.3532599,0.3355969,0,0,8.815778,2.691075,0,0.3532599,-0.3532599,5.264279,37.60191,0.1004886,0.3691566,0,0,2.691075
2/24/2007 5:00:00 AM,0.112403,6.007629,-79.64684,95.63046,0.01129063,0.05108855,23.35732,23.03176,0,0,0,0,0,0,0,0,0,0,0.05108855,0,0,0,0,9.208288,2.337815,0.05108855,0,0.05108855,5.312746,37.9481,0.100479,0,0.04087084,0,2.388903
2/24/2007 6:00:00 AM,0.2749676,13.78396,-92.37747,80.88382,0.1986598,0.8774378,28.17356,22.42189,0.405008,0.405008,0,0,0,0.405008,216.647,0,0,0,0.8774378,0.4263242,0.405008,0,0,9.1572,2.383794,0.4511136,0,0.4511136,5.740709,41.00499,0.1003942,0.4455088,0.7019503,0,3.261232
2/24/2007 7:00:00 AM,0.5519878,21.48381,-105.5904,66.15987,0.4333933,1.853767,34.38809,21.77468,0.1785975,0.1785975,0,0,0,0.1785975,1037.958,0,0,0,1.853767,0.1879974,0.1785975,0,0,8.706086,2.789797,1.665769,0,1.665769,7.320997,52.29273,0.1000825,0.1964573,1.483014,0,4.643563
2/24/2007 8:00:00 AM,0.6386476,28.67689,-119.8263,51.50925,0.8495299,3.373851,48.01994,23.01309,2.019702,2.019702,0,0,0,2.019702,167.047,0,0,0,3.373851,2.126002,2.019702,0,0,7.040317,4.288989,1.247849,0,1.247849,8.50481,60.74852,0.09985033,2.221672,2.699081,0,7.66284
2/24/2007 9:00:00 AM,0.7480653,34.84873,-135.6091,37.04398,1.066425,4.005591,57.61612,25.97529,1.329974,1.329974,0,-1,0,1.329974,301.1781,0,0,0,4.005591,1.399973,1.329974,0,0,5.792468,5.412053,2.605618,0,2.605618,10.97672,78.40496,0.09936891,1.462972,3.204473,0,9.417645
2/24/2007 10:00:00 AM,0.9444612,39.39227,-153.2419,23.13789,0.9630498,3.616598,57.64887,29.0744,0.8747876,0.8747876,0,0,0,0.8747876,413.4258,0,0,0,3.616598,0.9208291,0.8747876,0,0,3.18685,7.75711,2.695769,0,2.695769,13.53415,96.67229,0.09887569,0.9622664,2.893278,0,11.37371
2/24/2007 11:00:00 AM,1.126119,41.69807,-172.4521,11.96309,1.023389,3.738441,62.21024,31.73167,1.206897,1.206897,0,0,0,1.206897,309.7563,1.976942,0,0,3.738441,1.270418,1.206897,0,0,0.4910808,10.1833,0.4910808,0,0.4910808,14.00003,100,0.09878637,1.327587,2.990753,0,13.92174
2/24/2007 12:00:00 PM,0.8795335,41.38111,167.8071,13.99182,1.315219,4.469476,73.56178,34.028,0,0,0,0,0,0,0,4.469476,0,0,4.469476,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09878637,0,3.57558,0,15.09475
2/24/2007 1:00:00 PM,0.892834,38.49795,148.9029,26.33051,0.9390952,3.388428,64.2075,36.19365,1.859031,1.859031,0,0,0,1.859031,182.2685,1.431554,0,0,3.388428,1.956874,1.859031,0,0,0,10.62527,0,0,0,14.00003,100,0.09878637,2.044934,2.710742,0,14.0137
2/24/2007 2:00:00 PM,0.9325773,33.51122,131.7111,40.4396,0.8002025,2.938083,61.37813,37.56273,0,0,0,-1,0,0,0,2.938083,0,0,2.938083,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09878637,0,2.350466,0,13.56336
2/24/2007 3:00:00 PM,0.6160267,27.04579,116.3351,54.96613,0.7994893,2.925036,61.95943,38.15393,1.415545,1.415545,0,0,0,1.415545,206.6368,1.434989,0,0,2.925036,1.490047,1.415545,0,0,0,10.62527,0,0,0,14.00003,100,0.09878637,1.557099,2.340029,0,13.55031
2/24/2007 4:00:00 PM,0.4095314,19.68998,102.3913,69.64063,0.4392265,1.708571,51.65089,38.68289,1.314514,1.314514,0,0,0,1.314514,129.9774,0.3248717,0,0,1.708571,1.383699,1.314514,0,0,0,10.62527,0,0,0,14.00003,100,0.09878637,1.445966,1.366857,0,12.33385
2/24/2007 5:00:00 PM,0.2831462,11.9355,89.33995,84.37355,0.1509822,0.6179255,42.61571,38.19127,2.252803,2.252803,0,0,0,2.252803,27.42918,0,0,0,0.6179255,2.371372,2.252803,0,0,0,10.62527,0,1.753446,-1.753446,12.15173,86.79792,0.09878637,2.478084,0.4943404,0,11.2432
2/24/2007 6:00:00 PM,0.09041934,4.198366,76.64955,99.12021,0.007677412,0.03242916,36.76603,36.54214,0.3776383,0.3776383,0,0,0,0.3776383,8.58736,0,5.551115E-17,0,0.03242916,0.397514,0.3776383,0,0,1.948274,8.871828,0,0.3650848,-0.3650848,11.7669,84.04912,0.09878637,0.4154021,0.02594333,0,8.904257
2/24/2007 7:00:00 PM,0.00003065267,0,63.84858,90,0,0,34.88057,34.88057,4.283984,3.33,0,-1,0,3.33,0,0,0.9539837,1.382382,0,3.505263,3.33,0,0,2.353924,8.506743,0,3.505263,-3.505263,8.072028,57.65723,0.09878637,4.712382,0,0,8.506743
2/24/2007 8:00:00 PM,0,0,50.54753,90,0,0,33.275,33.275,3.207367,3.207367,0,-1,0,3.207367,0,0,0,0.1981034,0,3.376175,3.207367,0,0,6.248661,5.00148,0,3.376175,-3.376175,4.513227,32.23727,0.09878637,3.528103,0,0,5.00148
2/24/2007 9:00:00 PM,0,0,36.47932,90,0,0,31.66322,31.66322,2.193527,1.544039,0,-1,0,1.544039,0,0,0.6494873,0.8688399,0,1.625304,1.544039,0,0,9.999967,1.625304,0,1.625304,-1.625304,2.800006,20,0.09878637,2.412879,0,0,1.625304
2/24/2007 10:00:00 PM,0,0,21.57193,90,0,0,30.00164,30.00164,0.3191423,0,0,-1,0,0,0,0,0.3191423,0.3510565,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09878637,0.3510565,0,0,0
2/24/2007 11:00:00 PM,0,0,6.018898,90,0,0,28.65123,28.65123,0.6774238,0,0,-1,0,0,0,0,0.6774238,0.7451661,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09878637,0.7451661,0,0,0
2/25/2007 12:00:00 AM,0,0,-9.802983,90,0,0,27.61819,27.61819,0.2422431,0,0,-1,0,0,0,0,0.2422431,0.2664674,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09878637,0.2664674,0,0,0
2/25/2007 1:00:00 AM,0,0,-25.28571,90,0,0,26.55404,26.55404,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09878637,0,0,0,0
2/25/2007 2:00:00 AM,0,0,-40.0407,90,0,0,25.521,25.521,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09878637,0,0,0,0
2/25/2007 3:00:00 AM,0,0,-53.94012,90,0,0,24.712,24.712,0.2644947,0,0,-1,0,0,0,0,0.2644947,0.2909442,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09878637,0.2909442,0,0,0
2/25/2007 4:00:00 AM,0.003554644,0,-67.11208,90,0,0,23.92788,23.92788,0.09371384,0,0,-1,0,0,0,0,0.09371384,0.1030852,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09878637,0.1030852,0,0,0
2/25/2007 5:00:00 AM,0.06404328,5.713029,-79.86089,95.60858,0.0367521,0.1655329,24.28525,23.22467,0.3599383,0.3599383,3.865201,0,1.2202,0.3599383,45.98925,0,0,0,0.1655329,0,0,3.505263,3.33,11.80586,0,3.495533,0,3.495533,6.116159,43.68676,0.09960517,0.3959321,0.1324263,5,0.1655329
2/25/2007 6:00:00 AM,0.2753929,13.49136,-92.5994,80.84484,0.2032916,0.8963962,28.5022,22.61481,0.1923672,0.1923672,3.69763,0,1.174453,0.1923672,465.982,0,0,0,0.8963962,0,0,3.505263,3.33,8.310328,3.14598,4.226396,0,4.226396,10.12567,72.32607,0.1001883,0.2116039,0.717117,5,4.042376
2/25/2007 7:00:00 AM,0.3971358,21.18643,-105.8148,66.10236,0.4582461,1.950413,35.32726,21.98005,0.8890108,0.8890108,3.13482,0,1.020806,0.8890108,219.3913,0,0,0,1.950413,0,0,2.245809,2.133518,4.083931,6.949736,4.083931,0,4.083931,14.00003,100,0.100481,0.9779119,1.56033,5,8.900149
2/25/2007 8:00:00 AM,0.6201022,28.36786,-120.0441,51.42857,0.8332978,3.314824,47.72914,23.206,0,0,0,0,0,0,0,3.314824,0,0,3.314824,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.100481,0,2.651859,0,13.9401
2/25/2007 9:00:00 AM,0.5778871,34.52247,-135.804,36.92871,0.8162413,3.200763,50.25203,26.18065,0,0,0,-1,0,0,0,3.200763,0,0,3.200763,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.100481,0,2.560611,0,13.82604
2/25/2007 10:00:00 AM,0.7043674,39.047,-153.3886,22.9569,1.040105,3.8463,60.20534,29.27976,0.01774336,0.01774336,0,0,0,0.01774336,21677.4,3.827623,0,0,3.8463,0.01867722,0.01774336,0,0,0,10.62527,0,0,0,14.00003,100,0.100481,0.0195177,3.07704,0,14.47157
2/25/2007 11:00:00 AM,0.5504503,41.3385,-172.5233,11.63274,0.7383906,2.836989,53.78231,31.94326,0.2250563,0.2250563,0,0,0,0.2250563,1260.568,2.600087,0,0,2.836989,0.2369014,0.2250563,0,0,0,10.62527,0,0,0,14.00003,100,0.100481,0.2475619,2.269591,0,13.46226
2/25/2007 12:00:00 PM,0.9245331,41.01783,167.8236,13.74303,1.015213,3.655825,64.52573,34.23336,2.820008,2.820008,0,0,0,2.820008,129.6388,0.6873953,0,0,3.655825,2.96843,2.820008,0,0,0,10.62527,0,0,0,14.00003,100,0.100481,3.102009,2.92466,0,14.2811
2/25/2007 1:00:00 PM,0.8629534,38.1416,148.9943,26.22286,0.9389099,3.383316,64.41838,36.40523,0,0,0,0,0,0,0,3.383316,0,0,3.383316,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.100481,0,2.706653,0,14.00859
2/25/2007 2:00:00 PM,0.9251828,33.16709,131.8512,40.38956,0.7998081,2.933091,61.57561,37.76809,0.9098986,0.9098986,0,-1,0,0.9098986,322.3536,1.975303,0,0,2.933091,0.9577881,0.9098986,0,0,0,10.62527,0,0,0,14.00003,100,0.100481,1.000889,2.346473,0,13.55836
2/25/2007 3:00:00 PM,0.7992624,26.71329,116.4997,54.94779,0.6073765,2.298892,56.33001,38.32817,0,0,0,0,0,0,0,2.298892,0,0,2.298892,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.100481,0,1.839114,0,12.92417
2/25/2007 4:00:00 PM,0.3885462,19.36511,102.5643,69.64428,0.4225049,1.646585,51.32811,38.85714,2.186982,2.186982,0,0,0,2.186982,75.29027,0,0,0,1.646585,2.302086,2.186982,0,0,0,10.62527,0,0.6555017,-0.6555017,13.30907,95.06458,0.100481,2.40568,1.317268,0,12.27186
2/25/2007 5:00:00 PM,0.1893979,11.61306,89.51136,84.39528,0.1110331,0.4569151,41.61657,38.36551,0.9464988,0.9464988,0,0,0,0.9464988,48.27425,0,0,0,0.4569151,0.9963145,0.9464988,0,0,0.7283352,9.969772,0,0.5393993,-0.5393993,12.74049,91.00333,0.100481,1.041149,0.3655321,0,10.42669
2/25/2007 6:00:00 PM,0.06048429,3.873192,76.8124,99.15906,0.01343287,0.05663504,37.11445,36.72261,0,0,0,0,0,0,0,0,0,0,0.05663504,0,0,0,0,1.327668,9.430373,0.05663504,0,0.05663504,12.79422,91.38711,0.1004707,0,0.04530803,0,9.487008
2/25/2007 7:00:00 PM,0,0,63.99622,90,0,0,35.07349,35.07349,2.672761,2.672761,0,-1,0,2.672761,0,0,4.440892E-16,0,0,2.813433,2.672761,0,0,1.271033,9.481345,0,2.813433,-2.813433,9.828602,70.20416,0.1004707,2.940037,0,0,9.481345
2/25/2007 8:00:00 PM,0,0,50.6718,90,0,0,33.4617,33.4617,1.903785,1.903785,0,-1,0,1.903785,0,0,4.440892E-16,0,0,2.003984,1.903785,0,0,4.397069,6.667912,0,2.003984,-2.003984,7.716218,55.11573,0.1004707,2.094163,0,0,6.667912
2/25/2007 9:00:00 PM,0,0,36.56981,90,0,0,31.85613,31.85613,2.961082,2.961082,0,-1,0,2.961082,0,0,4.440892E-16,0,0,3.116929,2.961082,0,0,6.623718,4.663928,0,3.116929,-3.116929,4.430686,31.64769,0.1004707,3.25719,0,0,4.663928
2/25/2007 10:00:00 PM,0,0,21.61724,90,0,0,30.19456,30.19456,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.08697,1.546999,0,0,0,4.430686,31.64769,0.1004707,0,0,0,1.546999
2/25/2007 11:00:00 PM,0,0,6.010165,90,0,0,28.84414,28.84414,0.4182394,0.4182394,0,-1,0,0.4182394,0,0,5.551115E-17,0,0,0.440252,0.4182394,0,0,10.08697,1.546999,0,0.440252,-0.440252,3.96662,28.33294,0.1004707,0.4600633,0,0,1.546999
2/26/2007 12:00:00 AM,0,0,-9.871507,90,0,0,27.81111,27.81111,0.04106101,0.04106101,0,-1,0,0.04106101,0,0,6.938894E-18,0,0,0.04322211,0.04106101,0,0,10.57614,1.106747,0,0.04322211,-0.04322211,3.92106,28.00751,0.1004707,0.04516711,0,0,1.106747
2/26/2007 1:00:00 AM,0,0,-25.40495,90,0,0,26.74073,26.74073,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.62417,1.063525,0,0,0,3.92106,28.00751,0.1004707,0,0,0,1.063525
2/26/2007 2:00:00 AM,0,0,-40.19942,90,0,0,25.71392,25.71392,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.62417,1.063525,0,0,0,3.92106,28.00751,0.1004707,0,0,0,1.063525
2/26/2007 3:00:00 AM,0,0,-54.12674,90,0,0,24.90491,24.90491,0.201402,0.201402,0,-1,0,0.201402,0,0,0,0,0,0.2120021,0.201402,0,0,10.62417,1.063525,0,0.2120021,-0.2120021,3.69759,26.4113,0.1004707,0.2215422,0,0,1.063525
2/26/2007 4:00:00 AM,0.003002749,0,-67.31747,90,0,0,24.1208,24.1208,0.7363182,0.7363182,0,-1,0,0.7363182,0,0,1.110223E-16,0.001003208,0,0.7750718,0.7363182,0,0,10.85972,0.851523,0,0.7750718,-0.7750718,2.880592,20.57562,0.1004707,0.8099501,0,0,0.851523
2/26/2007 5:00:00 AM,0.1218354,5.417253,-80.0787,95.58372,0.009742771,0.04401008,23.6986,23.41759,0.1875599,0.1875599,3.692823,0,1.173141,0.1875599,23.46455,0,0,0,0.04401008,0,0,3.505263,3.33,11.72091,0.07645117,3.37401,0,3.37401,6.081459,43.43891,0.10119,0.2063159,0.03520807,5,0.1204613
2/26/2007 6:00:00 AM,0.2715891,13.1975,-92.82487,80.80331,0.2051072,0.9031799,28.7677,22.82639,0.3961173,0.3961173,3.901381,0,1.230077,0.3961173,228.0082,0,0,0,0.9031799,0,0,3.505263,3.33,8.346905,3.11306,4.23318,0,4.23318,10.09741,72.12418,0.1018576,0.4357291,0.7225439,5,4.01624
2/26/2007 7:00:00 AM,0.52383,20.88759,-106.0425,66.04279,0.4336922,1.851042,34.79942,22.17296,1.232507,1.232507,3.614279,0,1.151698,1.232507,150.185,0,0,0,1.851042,0,0,2.381771,2.262683,4.113725,6.922922,4.113725,0,4.113725,14.00003,100,0.1023833,1.355758,1.480834,5,8.773964
2/26/2007 8:00:00 AM,0.7963549,28.0571,-120.2651,51.34642,0.6581139,2.692432,42.68566,23.39892,1.363742,1.363742,0,0,0,1.363742,197.4297,1.256914,0,0,2.692432,1.435518,1.363742,0,0,0,10.62527,0,0,0,14.00003,100,0.1023833,1.500117,2.153946,0,13.31771
2/26/2007 9:00:00 AM,0.9272053,34.19415,-136.0018,36.81277,0.8388025,3.272742,51.1282,26.37357,1.635957,1.635957,0,-1,0,1.635957,200.0506,1.550681,0,0,3.272742,1.72206,1.635957,0,0,0,10.62527,0,0,0,14.00003,100,0.1023833,1.799553,2.618193,0,13.89802
2/26/2007 10:00:00 AM,1.065075,38.69928,-153.5383,22.77622,0.9634654,3.609068,58.06936,29.47268,1.335476,1.335476,0,0,0,1.335476,270.2457,2.203303,0,0,3.609068,1.405764,1.335476,0,0,0,10.62527,0,0,0,14.00003,100,0.1023833,1.469024,2.887254,0,14.23434
2/26/2007 11:00:00 AM,1.117017,40.97609,-172.5978,11.30038,1.023615,3.729581,62.632,32.13617,1.987487,1.987487,0,0,0,1.987487,187.6531,1.63749,0,0,3.729581,2.092091,1.987487,0,0,0,10.62527,0,0,0,14.00003,100,0.1023833,2.186235,2.983665,0,14.35485
2/26/2007 12:00:00 PM,1.18649,40.65124,167.8366,13.49914,1.015156,3.651153,64.7218,34.42628,0.3353681,0.3353681,0,0,0,0.3353681,1088.7,3.298134,0,0,3.651153,0.3530191,0.3353681,0,0,0,10.62527,0,0,0,14.00003,100,0.1023833,0.3689049,2.920923,0,14.27643
2/26/2007 1:00:00 PM,0.937389,37.78152,149.0824,26.12109,0.9386634,3.37883,64.58918,36.57948,0,0,0,0,0,0,0,3.37883,0,0,3.37883,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1023833,0,2.703064,0,14.0041
2/26/2007 2:00:00 PM,0.8239025,32.81893,131.9885,40.34434,0.7993467,2.928463,61.73931,37.94234,0,0,0,-1,0,0,0,2.928463,0,0,2.928463,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1023833,0,2.34277,0,13.55374
2/26/2007 3:00:00 PM,0.6997113,26.37663,116.6623,54.9335,0.6066898,2.294081,56.49253,38.50864,0.2767251,0.2767251,0,0,0,0.2767251,829.0106,2.002791,0,0,2.294081,0.2912896,0.2767251,0,0,0,10.62527,0,0,0,14.00003,100,0.1023833,0.3043976,1.835265,0,12.91936
2/26/2007 4:00:00 PM,0.580142,19.03606,102.7357,69.65141,0.3737945,1.467447,50.05297,39.03139,1.0655,1.0655,0,0,0,1.0655,137.7238,0.345868,0,0,1.467447,1.121579,1.0655,0,0,0,10.62527,0,0,0,14.00003,100,0.1023833,1.17205,1.173957,0,12.09272
2/26/2007 5:00:00 PM,0.3107717,11.28648,89.68156,84.42001,0.1164345,0.4782714,41.94991,38.53976,1.865506,1.865506,0,0,0,1.865506,25.63763,0,2.220446E-16,0,0.4782714,1.96369,1.865506,0,0,0,10.62527,0,1.485419,-1.485419,12.43426,88.81596,0.1023833,2.052056,0.3826171,0,11.10355
2/26/2007 6:00:00 PM,0.0842471,3.543959,76.97426,99.20044,0.00625293,0.02636824,37.07925,36.89686,1.932652,1.932652,0,0,0,1.932652,1.364356,0,4.440892E-16,0,0.02636824,2.03437,1.932652,0,0,1.650465,9.139855,0,2.008002,-2.008002,10.31764,73.69728,0.1023833,2.125917,0.02109459,0,9.166224
2/26/2007 7:00:00 PM,0,0,64.14292,90,0,0,35.2664,35.2664,1.063688,1.063688,0,-1,0,1.063688,0,0,0,0,0,1.119672,1.063688,0,0,3.881578,7.131854,0,1.119672,-1.119672,9.137402,65.26702,0.1023833,1.170057,0,0,7.131854
2/26/2007 8:00:00 PM,0,0,50.79496,90,0,0,33.64217,33.64217,3.911706,3.33,0,-1,0,3.33,0,0,0.5817058,0.9728764,0,3.505263,3.33,0,0,5.125658,6.012182,0,3.505263,-3.505263,5.44253,38.87514,0.1023833,4.302876,0,0,6.012182
2/26/2007 9:00:00 PM,0,0,36.65881,90,0,0,32.04905,32.04905,1.123381,1.123381,0,-1,0,1.123381,0,0,0,0,0,1.182507,1.123381,0,0,9.020395,2.506919,0,1.182507,-1.182507,4.196058,29.97179,0.1023833,1.23572,0,0,2.506919
2/26/2007 10:00:00 PM,0,0,21.66045,90,0,0,30.39993,30.39993,0.08979633,0.08979633,0,-1,0,0.08979633,0,0,1.387779E-17,0,0,0.09452245,0.08979633,0,0,10.33429,1.324412,0,0.09452245,-0.09452245,4.096423,29.26011,0.1023833,0.09877597,0,0,1.324412
2/26/2007 11:00:00 PM,0,0,5.99854,90,0,0,29.03706,29.03706,0.3235787,0.3235787,0,-1,0,0.3235787,0,0,5.551115E-17,0,0,0.3406092,0.3235787,0,0,10.43932,1.22989,0,0.3406092,-0.3406092,3.737389,26.69559,0.1023833,0.3559366,0,0,1.22989
2/27/2007 12:00:00 AM,0,0,-9.943618,90,0,0,28.00402,28.00402,0.4794276,0.4794276,0,-1,0,0.4794276,0,0,5.551115E-17,0,0,0.5046607,0.4794276,0,0,10.81777,0.8892803,0,0.5046607,-0.5046607,3.20543,22.89589,0.1023833,0.5273704,0,0,0.8892803
2/27/2007 1:00:00 AM,0,0,-25.52825,90,0,0,26.93365,26.93365,0.6224038,0.3653887,0,-1,0,0.3653887,0,0,0.2570151,0.3192555,0,0.3846197,0.3653887,0,0,11.3785,0.3846197,0,0.3846197,-0.3846197,2.800006,20,0.1023833,0.6846442,0,0,0.3846197
2/27/2007 2:00:00 AM,0,0,-40.36236,90,0,0,25.88816,25.88816,0.313278,0,0,-1,0,0,0,0,0.313278,0.3446057,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1023833,0.3446057,0,0,0
2/27/2007 3:00:00 AM,0,0,-54.31748,90,0,0,25.09783,25.09783,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1023833,0,0,0,0
2/27/2007 4:00:00 AM,0.00101874,0,-67.52677,90,0,0,24.29505,24.29505,0.4294685,0,0,-1,0,0,0,0,0.4294685,0.4724154,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1023833,0.4724154,0,0,0
2/27/2007 5:00:00 AM,0.1151822,5.120369,-80.3002,95.5559,0.009205371,0.04154588,23.87606,23.6105,0.5748966,0.5748966,4.08016,0,1.278884,0.5748966,7.226669,0,0,0,0.04154588,0,0,3.505263,3.33,11.80586,0,3.371546,0,3.371546,5.998535,42.84659,0.1032829,0.6323863,0.0332367,5,0.04154588
2/27/2007 6:00:00 AM,0.3387453,12.90245,-93.05379,80.75932,0.1808418,0.7984831,28.23671,23.00064,0,0,3.505263,0,1.121937,0,0,0,0,0,0.7984831,0,0,3.505263,3.33,8.434315,3.034391,4.128483,0,4.128483,9.915158,70.82241,0.1037313,0,0.6387865,5,3.832874
2/27/2007 7:00:00 AM,0.5095503,20.58736,-106.2734,65.98127,0.4338768,1.849879,34.99983,22.36588,0,0,2.585213,0,0.8707632,0,0,0,0,0,1.849879,0,0,2.585213,2.455953,4.305831,6.750026,4.305831,0,4.305831,14.00003,100,0.1036594,0,1.479903,5,8.599905
2/27/2007 8:00:00 AM,0.4500962,27.74467,-120.489,51.26292,0.5998535,2.474769,41.14872,23.59184,0,0,0,0,0,0,0,2.474769,0,0,2.474769,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1036594,0,1.979815,0,13.10004
2/27/2007 9:00:00 AM,0.8179022,33.86382,-136.2026,36.6963,0.8390359,3.269453,51.35124,26.58515,2.573624,2.573624,0,-1,0,2.573624,127.0369,0.560375,0,0,3.269453,2.709078,2.573624,0,0,0,10.62527,0,0,0,14.00003,100,0.1036594,2.830986,2.615562,0,13.89473
2/27/2007 10:00:00 AM,0.801208,38.34922,-153.6908,22.5961,1.21184,4.326957,65.8838,29.68427,0,0,0,0,0,0,0,4.326957,0,0,4.326957,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1036594,0,3.461565,0,14.95223
2/27/2007 11:00:00 AM,0.8200962,40.61093,-172.6753,10.96627,1.254717,4.365673,69.9461,32.34154,0.7489152,0.7489152,0,0,0,0.7489152,582.9329,3.577341,0,0,4.365673,0.7883318,0.7489152,0,0,0,10.62527,0,0,0,14.00003,100,0.1036594,0.8238068,3.492538,0,14.99095
2/27/2007 12:00:00 PM,0.6992218,40.28147,167.8462,13.26074,1.059484,3.773136,66.29696,34.63787,1.548418,1.548418,0,0,0,1.548418,243.6769,2.143223,0,0,3.773136,1.629913,1.548418,0,0,0,10.62527,0,0,0,14.00003,100,0.1036594,1.70326,3.018509,0,14.39841
