Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/27/2007 1:00:00 PM,0.8351234,37.41784,149.1673,26.02537,1.260101,4.249895,74.70311,36.79107,0.821451,0.821451,0,0,0,0.821451,517.3644,3.38521,0,0,4.249895,0.8646853,0.821451,0,0,0,10.62527,0,0,0,14.00003,100,0.1036594,0.9035961,3.399916,0,14.87517
2/27/2007 2:00:00 PM,0.7669327,32.46687,132.1231,40.304,0.7988182,2.922946,61.93905,38.15393,1.114911,1.114911,0,-1,0,1.114911,262.1686,1.749355,0,0,2.922946,1.17359,1.114911,0,0,0,10.62527,0,0,0,14.00003,100,0.1036594,1.226402,2.338356,0,13.54822
2/27/2007 3:00:00 PM,0.6867548,26.03592,116.8226,54.92327,0.6059347,2.2887,56.67825,38.71401,0,0,0,0,0,0,0,2.2887,0,0,2.2887,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1036594,0,1.83096,0,12.91397
2/27/2007 4:00:00 PM,0.4589127,18.70293,102.9055,69.662,0.3728231,1.462404,50.19991,39.20564,0.9395595,0.9395595,0,0,0,0.9395595,155.6478,0.4733937,0,0,1.462404,0.98901,0.9395595,0,0,0,10.62527,0,0,0,14.00003,100,0.1036594,1.033515,1.169923,0,12.08768
2/27/2007 5:00:00 PM,0.318225,10.95587,89.85052,84.44769,0.1152724,0.4731345,42.09052,38.71401,2.835373,2.835373,0,0,0,2.835373,16.68685,0,4.440892E-16,0,0.4731345,2.984603,2.835373,0,0,0,10.62527,0,2.511469,-2.511469,11.35271,81.09061,0.1036594,3.11891,0.3785076,0,11.09841
2/27/2007 6:00:00 PM,0.08185837,3.210788,77.13511,99.24429,0.006403751,0.0269732,37.29527,37.10844,0.4801293,0.4801293,0,0,0,0.4801293,5.617903,0,0,0,0.0269732,0.5053993,0.4801293,0,0,2.790521,8.113806,0,0.4784261,-0.4784261,10.8484,77.48843,0.1036594,0.5281423,0.02157856,0,8.140779
2/27/2007 7:00:00 PM,0,0,64.28867,90,0,0,35.45932,35.45932,3.03759,3.03759,0,-1,0,3.03759,0,0,4.440892E-16,0.01134845,0,3.197463,3.03759,0,0,3.322105,7.635379,0,3.197463,-3.197463,7.477981,53.41404,0.1036594,3.341348,0,0,7.635379
2/27/2007 8:00:00 PM,0,0,50.91703,90,0,0,33.84753,33.84753,0.1449599,0.1449599,0,-1,0,0.1449599,0,0,2.775558E-17,0,0,0.1525894,0.1449599,0,0,6.874842,4.437917,0,0.1525894,-0.1525894,7.317137,52.26516,0.1036594,0.1594559,0,0,4.437917
2/27/2007 9:00:00 PM,0,0,36.74635,90,0,0,32.25441,32.25441,1.809072,1.809072,0,-1,0,1.809072,0,0,2.220446E-16,0,0,1.904286,1.809072,0,0,7.044385,4.285327,0,1.904286,-1.904286,5.309844,37.92738,0.1036594,1.989979,0,0,4.285327
2/27/2007 10:00:00 PM,0,0,21.70155,90,0,0,30.61151,30.61151,0.534045,0.534045,0,-1,0,0.534045,0,0,1.110223E-16,0,0,0.5621526,0.534045,0,0,9.160258,2.381042,0,0.5621526,-0.5621526,4.717283,33.69481,0.1036594,0.5874495,0,0,2.381042
2/27/2007 11:00:00 PM,0,0,5.984046,90,0,0,29.24865,29.24865,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.784873,1.818889,0,0,0,4.717283,33.69481,0.1036594,0,0,0,1.818889
2/28/2007 12:00:00 AM,0,0,-10.01929,90,0,0,28.21561,28.21561,0.307977,0.307977,0,-1,0,0.307977,0,0,5.551115E-17,0,0,0.3241863,0.307977,0,0,9.784873,1.818889,0,0.3241863,-0.3241863,4.37556,31.25394,0.1036594,0.3387747,0,0,1.818889
2/28/2007 1:00:00 AM,0,0,-25.65556,90,0,0,27.12657,27.12657,0.1341091,0.1341091,0,-1,0,0.1341091,0,0,2.775558E-17,0,0,0.1411675,0.1341091,0,0,10.14508,1.494702,0,0.1411675,-0.1411675,4.226757,30.19106,0.1036594,0.1475201,0,0,1.494702
2/28/2007 2:00:00 AM,0,0,-40.52944,90,0,0,26.09353,26.09353,0.4247249,0.4247249,0,-1,0,0.4247249,0,0,5.551115E-17,0,0,0.4470789,0.4247249,0,0,10.30193,1.353535,0,0.4470789,-0.4470789,3.755494,26.82491,0.1036594,0.4671974,0,0,1.353535
2/28/2007 3:00:00 AM,0,0,-54.51226,90,0,0,25.30941,25.30941,0.05483752,0.05483752,0,-1,0,0.05483752,0,0,6.938894E-18,0,0,0.05772371,0.05483752,0,0,10.79869,0.9064561,0,0.05772371,-0.05772371,3.694648,26.39029,0.1036594,0.06032128,0,0,0.9064561
2/28/2007 4:00:00 AM,0.0005517537,0,-67.73991,90,0,0,24.50663,24.50663,0.4480462,0.4480462,0,-1,0,0.4480462,0,0,5.551115E-17,0,0,0.4716276,0.4480462,0,0,10.86282,0.8487324,0,0.4716276,-0.4716276,3.197509,22.8393,0.1036594,0.4928508,0,0,0.8487324
2/28/2007 5:00:00 AM,0.06788818,4.822445,-80.52528,95.52516,0.02252334,0.1013515,24.47216,23.82209,0.6239654,0.6239654,4.129229,0,1.292279,0.6239654,16.24313,4.440892E-16,0,0,0.1013515,0,0,3.505263,3.33,11.38686,0.3771048,3.431351,0,3.431351,6.452775,46.09116,0.1045482,0.686362,0.08108122,5,0.4784563
2/28/2007 6:00:00 AM,0.1778837,12.60626,-93.28603,80.71291,0.14553,0.6451852,27.43549,23.22467,0.1272555,0.1272555,3.632519,0,1.156678,0.1272555,506.9998,0,0,0,0.6451852,0,0,3.505263,3.33,7.955503,3.465321,3.975185,0,3.975185,10.22397,73.02819,0.1050719,0.1399811,0.5161481,5,4.110507
2/28/2007 7:00:00 AM,0.3629701,20.2858,-106.5075,65.91786,0.4364904,1.858174,35.29062,22.57747,0.09459412,0.09459412,2.32843,0,0.8006613,0.09459412,1964.365,0,0,0,1.858174,0,0,2.233836,2.122144,3.980318,7.042988,3.980318,0,3.980318,14.00003,100,0.1049176,0.1040535,1.486539,5,8.901162
2/28/2007 8:00:00 AM,0.3217089,27.43064,-120.7159,51.17818,0.3594561,1.538514,34.26388,23.80342,1.899016,1.899016,0,0,0,1.899016,81.01642,0,0,0,1.538514,1.998964,1.899016,0,0,0,10.62527,0,0.4604494,-0.4604494,13.51467,96.53317,0.1049176,2.088917,1.230812,0,12.16379
2/28/2007 9:00:00 AM,0.4423989,33.53157,-136.406,36.57948,0.5690718,2.31794,43.4851,26.79674,0,0,0,-1,0,0,0,1.806329,0,0,2.31794,0,0,0,0,0.5116104,10.16482,0.5116104,0,0.5116104,14.00003,100,0.1048268,0,1.854352,0,12.48276
2/28/2007 10:00:00 AM,0.6740486,37.99688,-153.846,22.41681,1.019926,3.7713,60.22185,29.89585,0,0,0,0,0,0,0,3.7713,0,0,3.7713,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1048268,0,3.01704,0,14.39657
2/28/2007 11:00:00 AM,0.5027804,40.24312,-172.7558,10.63069,0.6543389,2.541767,51.89479,32.57179,0.9899405,0.9899405,0,0,0,0.9899405,256.7596,1.499724,0,0,2.541767,1.042043,0.9899405,0,0,0,10.62527,0,0,0,14.00003,100,0.1048268,1.088935,2.033414,0,13.16704
2/28/2007 12:00:00 PM,0.5091369,39.90862,167.8527,13.02841,0.6718364,2.567193,54.7167,34.83078,1.106294,1.106294,0,0,0,1.106294,232.0534,1.402673,0,0,2.567193,1.16452,1.106294,0,0,0,10.62527,0,0,0,14.00003,100,0.1048268,1.216923,2.053754,0,13.19247
2/28/2007 1:00:00 PM,0.4718842,37.05069,149.2491,25.93589,0.6087071,2.322278,54.98665,36.96531,2.226151,2.226151,0,0,0,2.226151,104.3181,4.440892E-16,0,0,2.322278,2.343316,2.226151,0,0,0,10.62527,0,0.02103816,-0.02103816,13.97785,99.8416,0.1048268,2.448766,1.857822,0,12.94755
2/28/2007 2:00:00 PM,0.6003011,32.11103,132.2549,40.26859,0.8719735,3.143597,64.34261,38.32817,0,0,0,-1,0,0,0,3.120221,0,0,3.143597,0,0,0,0,0.02337573,10.60424,0.02337573,0,0.02337573,14.00003,100,0.1048226,0,2.514877,0,13.74783
2/28/2007 3:00:00 PM,0.4570172,25.69129,116.9808,54.91711,0.6135526,2.311882,57.08442,38.88826,1.342686,1.342686,0,0,0,1.342686,172.1834,0.8985287,0,0,2.311882,1.413353,1.342686,0,0,0,10.62527,0,0,0,14.00003,100,0.1048226,1.476954,1.849506,0,12.93716
2/28/2007 4:00:00 PM,0.2449957,18.36587,103.0737,69.67603,0.2558218,1.022173,46.94089,39.41722,1.432171,1.432171,0,0,0,1.432171,71.3723,0,0,0,1.022173,1.507548,1.432171,0,0,0,10.62527,0,0.4853749,-0.4853749,13.4884,96.3455,0.1048226,1.575388,0.8177386,0,11.64745
2/28/2007 5:00:00 PM,0.146285,10.62137,90.01825,84.47828,0.09978084,0.4101768,41.81031,38.88826,1.894509,1.894509,0,0,0,1.894509,21.65082,0,2.220446E-16,0,0.4101768,1.99422,1.894509,0,0,0.5393054,10.1399,0,1.584043,-1.584043,11.81867,84.4189,0.1048226,2.08396,0.3281414,0,10.55008
2/28/2007 6:00:00 PM,0.0525271,2.873801,77.29495,99.29057,0.006107833,0.02570406,37.46091,37.28269,2.823226,2.823226,0,0,0,2.823226,0.9104502,0,0,0,0.02570406,2.971817,2.823226,0,0,2.299354,8.555856,0,2.946112,-2.946112,8.713195,62.23698,0.1048226,3.105548,0.02056325,0,8.58156
2/28/2007 7:00:00 PM,0,0,64.43346,90,0,0,35.6709,35.6709,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.572812,5.609744,0,0,0,8.713195,62.23698,0.1048226,0,0,0,5.609744
2/28/2007 8:00:00 PM,0,0,51.03801,90,0,0,34.05912,34.05912,1.085715,1.085715,0,-1,0,1.085715,0,0,0,0,0,1.142858,1.085715,0,0,5.572812,5.609744,0,1.142858,-1.142858,7.508517,53.63216,0.1048226,1.194286,0,0,5.609744
2/28/2007 9:00:00 PM,0,0,36.83242,90,0,0,32.466,32.466,1.519161,1.519161,0,-1,0,1.519161,0,0,0,0,0,1.599116,1.519161,0,0,6.842654,4.466886,0,1.599116,-1.599116,5.8229,41.59206,0.1048226,1.671077,0,0,4.466886
2/28/2007 10:00:00 PM,0,0,21.74058,90,0,0,30.80443,30.80443,0.4723516,0.4723516,0,-1,0,0.4723516,0,0,5.551115E-17,0,0,0.4972122,0.4723516,0,0,8.61945,2.867769,0,0.4972122,-0.4972122,5.298792,37.84844,0.1048226,0.5195868,0,0,2.867769
2/28/2007 11:00:00 PM,0,0,5.966707,90,0,0,29.45401,29.45401,0.2969381,0.2969381,0,-1,0,0.2969381,0,0,5.551115E-17,0,0,0.3125664,0.2969381,0,0,9.171907,2.370557,0,0.3125664,-0.3125664,4.969318,35.49506,0.1048226,0.3266319,0,0,2.370557
3/1/2007 12:00:00 AM,0,0,-10.09849,90,0,0,28.42719,28.42719,0.04742203,0.04742203,0,-1,0,0.04742203,0,0,6.938894E-18,0,0,0.04991792,0.04742203,0,0,9.519204,2.057991,0,0.04991792,-0.04991792,4.9167,35.11922,0.1048226,0.05216423,0,0,2.057991
3/1/2007 1:00:00 AM,0,0,-25.78684,90,0,0,27.33815,27.33815,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.574668,2.008073,0,0,0,4.9167,35.11922,0.1048226,0,0,0,2.008073
3/1/2007 2:00:00 AM,0,0,-40.70061,90,0,0,26.30511,26.30511,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.574668,2.008073,0,0,0,4.9167,35.11922,0.1048226,0,0,0,2.008073
3/1/2007 3:00:00 AM,0,0,-54.71103,90,0,0,25.521,25.521,0.6784194,0.6784194,0,-1,0,0.6784194,0,0,1.110223E-16,0,0,0.7141257,0.6784194,0,0,9.574668,2.008073,0,0.7141257,-0.7141257,4.163946,29.74241,0.1048226,0.7462614,0,0,2.008073
3/1/2007 4:00:00 AM,0.0001612093,0,-67.95678,90,0,0,24.712,24.712,0.2166394,0.2166394,0,-1,0,0.2166394,0,0,0,0,0,0.2280415,0.2166394,0,0,10.36814,1.293947,0,0.2280415,-0.2280415,3.923569,28.02543,0.1048226,0.2383034,0,0,1.293947
3/1/2007 5:00:00 AM,0.08781654,4.523549,-80.75385,95.49157,0.008328091,0.03751215,24.274,24.03368,0,0,0,0,0,0,0,0,0,0,0.03751215,0,0,0,0,10.62152,1.065906,0.03751215,0,0.03751215,3.959156,28.27963,0.104816,0,0.03000972,0,1.103418
3/1/2007 6:00:00 AM,0.2736526,12.309,-93.52151,80.66416,0.2223064,0.9733579,29.88181,23.43626,0,0,0,0,0,0,0,0,0,0,0.9733579,0,0,0,0,10.58401,1.099666,0.9733579,0,0.9733579,4.882564,34.87539,0.1046436,0,0.7786863,0,2.073024
3/1/2007 7:00:00 AM,0.4845873,19.98297,-106.7445,65.85267,0.4343102,1.84725,35.45915,22.80772,1.394561,1.394561,0,0,0,1.394561,132.461,0,0,0,1.84725,1.467959,1.394561,0,0,9.610651,1.975689,0.3792906,0,0.3792906,5.242391,37.44558,0.1045766,1.534018,1.4778,0,3.822939
3/1/2007 8:00:00 AM,0.6398709,27.11505,-120.9455,51.09232,0.6588444,2.685561,43.35254,24.03368,0.4145409,0.4145409,0,0,0,0.4145409,647.8397,0,0,0,2.685561,0.4363589,0.4145409,0,0,9.23136,2.31705,2.249202,0,2.249202,7.376172,52.68683,0.104181,0.4559951,2.148449,0,5.002611
3/1/2007 9:00:00 AM,0.9161453,33.19746,-136.612,36.46244,0.8394703,3.262402,51.8154,27.02699,0.4584213,0.4584213,0,-1,0,0.4584213,711.6603,0,0,0,3.262402,0.4825487,0.4584213,0,0,6.982158,4.341332,2.779853,0,2.779853,10.01337,71.52394,0.1036962,0.5042634,2.609921,0,7.603734
3/1/2007 10:00:00 AM,1.006386,37.64235,-154.0039,22.2386,0.9638971,3.596065,58.74526,30.11988,1.129378,1.129378,0,0,0,1.129378,318.4112,0,0,0,3.596065,1.188819,1.129378,0,0,4.202305,6.8432,2.407247,0,2.407247,12.29709,87.83615,0.10328,1.242316,2.876852,0,10.43927
3/1/2007 11:00:00 AM,1.108317,39.87275,-172.8391,10.29395,1.023652,3.714443,63.29691,32.78338,0.4739115,0.4739115,0,0,0,0.4739115,783.7841,1.420531,0,0,3.714443,0.4988542,0.4739115,0,0,1.795058,9.009722,1.795058,0,1.795058,14.00003,100,0.1029718,0.5213026,2.971555,0,12.72416
3/1/2007 12:00:00 PM,1.0995,39.53282,167.856,12.80278,1.014667,3.63506,65.3513,35.05482,0.7308795,0.7308795,0,0,0,0.7308795,497.3542,2.865713,0,0,3.63506,0.7693468,0.7308795,0,0,0,10.62527,0,0,0,14.00003,100,0.1029718,0.8039674,2.908048,0,14.26033
3/1/2007 1:00:00 PM,1.053686,36.68018,149.3277,25.85281,0.9375514,3.362679,65.16662,37.1769,0,0,0,0,0,0,0,3.362679,0,0,3.362679,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1029718,0,2.690143,0,13.98795
3/1/2007 2:00:00 PM,0.9433791,31.75156,132.384,40.23815,0.7975589,2.91198,62.29429,38.53976,1.167183,1.167183,0,-1,0,1.167183,249.488,1.683367,0,0,2.91198,1.228613,1.167183,0,0,0,10.62527,0,0,0,14.00003,100,0.1029718,1.283901,2.329584,0,13.53725
3/1/2007 3:00:00 PM,0.747954,25.34288,117.1369,54.91502,0.6042204,2.277615,57.01826,39.09984,0.2276856,0.2276856,0,0,0,0.2276856,1000.333,2.037946,0,0,2.277615,0.2396691,0.2276856,0,0,0,10.62527,0,0,0,14.00003,100,0.1029718,0.2504542,1.822092,0,12.90289
3/1/2007 4:00:00 PM,0.5220101,18.02499,103.2402,69.69347,0.3706869,1.451315,50.52569,39.59147,2.181973,2.181973,0,0,0,2.181973,66.51388,0,0,0,1.451315,2.296813,2.181973,0,0,0,10.62527,0,0.8454986,-0.8454986,13.10879,93.63406,0.1029718,2.40017,1.161052,0,12.07659
3/1/2007 5:00:00 PM,0.2868555,10.2831,90.18475,84.51173,0.1127788,0.4621054,42.40417,39.09984,1.103276,1.103276,0,0,0,1.103276,41.88486,0,0,0,0.4621054,1.161343,1.103276,0,0,0.9394429,9.779776,0,0.6992373,-0.6992373,12.37173,88.36935,0.1029718,1.213603,0.3696843,0,10.24188
3/1/2007 6:00:00 PM,0.05989906,2.533124,77.45379,99.33917,0.004740575,0.01993253,37.6264,37.48806,1.709796,1.709796,0,0,0,1.709796,1.165784,0,0,0,0.01993253,1.799785,1.709796,0,0,1.716373,9.080538,0,1.779853,-1.779853,10.4956,74.96844,0.1029718,1.880776,0.01594602,0,9.100471
3/1/2007 7:00:00 PM,0,0,64.57732,90,0,0,35.88249,35.88249,3.379611,3.33,0,-1,0,3.33,0,0,0.04961054,0.3875716,0,3.505263,3.33,0,0,3.693988,7.300685,0,3.505263,-3.505263,6.800732,48.57656,0.1029718,3.717571,0,0,7.300685
3/1/2007 8:00:00 PM,0,0,51.15793,90,0,0,34.2707,34.2707,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.588724,3.795422,0,0,0,6.800732,48.57656,0.1029718,0,0,0,3.795422
3/1/2007 9:00:00 PM,0,0,36.91706,90,0,0,32.67759,32.67759,2.858744,2.858744,0,-1,0,2.858744,0,0,4.440892E-16,0,0,3.009205,2.858744,0,0,7.588724,3.795422,0,3.009205,-3.009205,3.628752,25.9196,0.1029718,3.144619,0,0,3.795422
3/1/2007 10:00:00 PM,0,0,21.77756,90,0,0,31.03468,31.03468,0.1616539,0.1616539,0,-1,0,0.1616539,0,0,2.775558E-17,0,0,0.170162,0.1616539,0,0,10.93229,0.7862176,0,0.170162,-0.170162,3.449385,24.63842,0.1029718,0.1778193,0,0,0.7862176
3/1/2007 11:00:00 PM,0,0,5.946548,90,0,0,29.6656,29.6656,0.3808945,0.3808945,0,-1,0,0.3808945,0,0,0,0,0,0.4009416,0.3808945,0,0,11.12135,0.6160556,0,0.4009416,-0.4009416,3.026756,21.61964,0.1029718,0.418984,0,0,0.6160556
3/2/2007 12:00:00 AM,0,0,-10.18118,90,0,0,28.63256,28.63256,0.2260397,0.2043583,0,-1,0,0.2043583,0,0,0.02168148,0.04428545,0,0.215114,0.2043583,0,0,11.56684,0.215114,0,0.215114,-0.215114,2.800006,20,0.1029718,0.2486437,0,0,0.215114
3/2/2007 1:00:00 AM,0,0,-25.92205,90,0,0,27.54974,27.54974,0.3092705,0,0,-1,0,0,0,0,0.3092705,0.3401976,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1029718,0.3401976,0,0,0
3/2/2007 2:00:00 AM,0,0,-40.87581,90,0,0,26.5167,26.5167,0.2321975,0,0,-1,0,0,0,0,0.2321975,0.2554172,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1029718,0.2554172,0,0,0
3/2/2007 3:00:00 AM,0,0,-54.9137,90,0,0,25.72636,25.72636,0.7360057,0,0,-1,0,0,0,0,0.7360057,0.8096063,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1029718,0.8096063,0,0,0
3/2/2007 4:00:00 AM,0.000007173658,0,-68.17732,90,0,0,24.92358,24.92358,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1029718,0,0,0,0
3/2/2007 5:00:00 AM,0.08105073,4.223746,-80.98579,95.45517,0.007756521,0.0349015,24.48158,24.25771,0.3029467,0.3029467,3.80821,0,1.204641,0.3029467,11.52067,0,0,0,0.0349015,0,0,3.505263,3.33,11.80586,0,3.364902,0,3.364902,5.992231,42.80157,0.1036818,0.3332413,0.0279212,5,0.0349015
3/2/2007 6:00:00 AM,0.2622631,12.01073,-93.76011,80.61314,0.2188573,0.9576437,30.0065,23.66029,0.1832041,0.1832041,3.688467,0,1.171952,0.1832041,522.7197,0,0,0,0.9576437,0,0,3.505263,3.33,8.440959,3.028411,4.287644,0,4.287644,10.05985,71.85591,0.1041662,0.2015245,0.766115,5,3.986055
3/2/2007 7:00:00 AM,0.5028762,19.67892,-106.9844,65.78577,0.4345564,1.846018,35.69283,23.03176,0.1541931,0.1541931,2.582927,0,0.8701389,0.1541931,1197.212,0,0,0,1.846018,0,0,2.428733,2.307297,4.153315,6.88729,4.153315,0,4.153315,14.00003,100,0.1041201,0.1696124,1.476815,5,8.733309
3/2/2007 8:00:00 AM,0.6833452,26.79798,-121.1777,51.00545,0.6590963,2.68339,43.56876,24.23904,2.225824,2.225824,0,0,0,2.225824,120.5572,0.3404173,0,0,2.68339,2.342973,2.225824,0,0,0,10.62527,0,0,0,14.00003,100,0.1041201,2.448406,2.146712,0,13.30866
3/2/2007 9:00:00 AM,0.9392905,32.86156,-136.8204,36.34536,0.8396684,3.25875,52.05008,27.25103,1.810133,1.810133,0,-1,0,1.810133,180.0282,1.353346,0,0,3.25875,1.905403,1.810133,0,0,0,10.62527,0,0,0,14.00003,100,0.1041201,1.991147,2.607,0,13.88402
3/2/2007 10:00:00 AM,1.055391,37.28571,-154.1641,22.06174,0.9639847,3.591234,58.98372,30.35014,0.7930736,0.7930736,0,0,0,0.7930736,452.8248,2.756419,0,0,3.591234,0.8348143,0.7930736,0,0,0,10.62527,0,0,0,14.00003,100,0.1041201,0.872381,2.872987,0,14.21651
3/2/2007 11:00:00 AM,0.9221063,39.49994,-172.925,9.956399,1.02358,3.709246,63.51168,32.99496,0,0,0,0,0,0,0,3.709246,0,0,3.709246,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1041201,0,2.967397,0,14.33452
3/2/2007 12:00:00 PM,1.02444,39.15418,167.8563,12.58452,1.014395,3.629773,65.54079,35.24773,0.4343299,0.4343299,0,0,0,0.4343299,835.7179,3.172583,0,0,3.629773,0.4571894,0.4343299,0,0,0,10.62527,0,0,0,14.00003,100,0.1041201,0.4777629,2.903818,0,14.25505
3/2/2007 1:00:00 PM,0.8969578,36.30645,149.4033,25.7763,0.937055,3.356798,65.36161,37.38226,2.012222,2.012222,0,0,0,2.012222,166.8205,1.23867,0,0,3.356798,2.118128,2.012222,0,0,0,10.62527,0,0,0,14.00003,100,0.1041201,2.213444,2.685439,0,13.98207
3/2/2007 2:00:00 PM,0.6939023,31.38858,132.5106,40.21275,1.036769,3.610261,69.82072,38.75135,0,0,0,-1,0,0,0,3.610261,0,0,3.610261,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1041201,0,2.888209,0,14.23553
3/2/2007 3:00:00 PM,0.5509251,24.99082,117.2909,54.91699,0.7660131,2.800398,62.08516,39.27409,1.193782,1.193782,0,0,0,1.193782,234.5819,1.543784,0,0,2.800398,1.256613,1.193782,0,0,0,10.62527,0,0,0,14.00003,100,0.1041201,1.313161,2.240318,0,13.42567
3/2/2007 4:00:00 PM,0.3863611,17.68043,103.4052,69.71429,0.4552683,1.754508,53.26256,39.80305,0,0,0,0,0,0,0,1.754508,0,0,1.754508,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1041201,0,1.403606,0,12.37978
3/2/2007 5:00:00 PM,0.1797492,9.94119,90.34999,84.548,0.1114043,0.4561377,42.53851,39.27409,1.269698,1.269698,0,0,0,1.269698,35.9249,0,0,0,0.4561377,1.336524,1.269698,0,0,0,10.62527,0,0.8803866,-0.8803866,13.07202,93.37138,0.1041201,1.396668,0.3649102,0,11.08141
3/2/2007 6:00:00 PM,0.04215384,2.188886,77.61163,99.39005,0.004966554,0.02086253,37.80726,37.6623,0,0,0,0,0,0,0,0,0,0,0.02086253,0,0,0,0,0.9782073,9.744887,0.02086253,0,0.02086253,13.09181,93.51275,0.1041165,0,0.01669003,0,9.76575
3/2/2007 7:00:00 PM,0,0,64.72025,90,0,0,36.08785,36.08785,2.327324,2.327324,0,-1,0,2.327324,0,0,4.440892E-16,0,0,2.449815,2.327324,0,0,0.9573448,9.763664,0,2.449815,-2.449815,10.50948,75.06756,0.1041165,2.560056,0,0,9.763664
3/2/2007 8:00:00 PM,0,0,51.27679,90,0,0,34.46362,34.46362,0.6341596,0.6341596,0,-1,0,0.6341596,0,0,0,0,0,0.6675364,0.6341596,0,0,3.679361,7.313849,0,0.6675364,-0.6675364,9.805835,70.04153,0.1041165,0.6975756,0,0,7.313849
3/2/2007 9:00:00 PM,0,0,37.00028,90,0,0,32.88917,32.88917,0.6318676,0.6318676,0,-1,0,0.6318676,0,0,0,0,0,0.6651238,0.6318676,0,0,4.421068,6.646313,0,0.6651238,-0.6651238,9.104733,65.03367,0.1041165,0.6950544,0,0,6.646313
3/2/2007 10:00:00 PM,0,0,21.81252,90,0,0,31.2276,31.2276,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.160095,5.981189,0,0,0,9.104733,65.03367,0.1041165,0,0,0,5.981189
3/2/2007 11:00:00 PM,0,0,5.923599,90,0,0,29.87718,29.87718,0.5701203,0.5701203,0,-1,0,0.5701203,0,0,1.110223E-16,0,0,0.6001266,0.5701203,0,0,5.160095,5.981189,0,0.6001266,-0.6001266,8.472143,60.51519,0.1041165,0.6271323,0,0,5.981189
3/3/2007 12:00:00 AM,0,0,-10.26733,90,0,0,28.84414,28.84414,0.2008099,0.2008099,0,-1,0,0.2008099,0,0,0,0,0,0.2113789,0.2008099,0,0,5.826902,5.381063,0,0.2113789,-0.2113789,8.249331,58.92367,0.1041165,0.2208909,0,0,5.381063
3/3/2007 1:00:00 AM,0,0,-26.06113,90,0,0,27.76132,27.76132,0.9221269,0.9221269,0,-1,0,0.9221269,0,0,1.110223E-16,0,0,0.97066,0.9221269,0,0,6.061768,5.169683,0,0.97066,-0.97066,7.226165,51.61536,0.1041165,1.01434,0,0,5.169683
3/3/2007 2:00:00 AM,0,0,-41.05498,90,0,0,26.72828,26.72828,0.2366808,0.2366808,0,-1,0,0.2366808,0,0,2.775558E-17,0,0,0.2491376,0.2366808,0,0,7.140279,4.199023,0,0.2491376,-0.2491376,6.963551,49.73955,0.1041165,0.2603488,0,0,4.199023
3/3/2007 3:00:00 AM,0,0,-55.12018,90,0,0,25.93795,25.93795,0.4788824,0.4788824,0,-1,0,0.4788824,0,0,0,0,0,0.5040867,0.4788824,0,0,7.417098,3.949886,0,0.5040867,-0.5040867,6.432197,45.94417,0.1041165,0.5267707,0,0,3.949886
3/3/2007 4:00:00 AM,0,0,-68.40142,90,0,0,25.13517,25.13517,0.4207087,0.4207087,0,-1,0,0.4207087,0,0,5.551115E-17,0,0,0.4428512,0.4207087,0,0,7.977195,3.445799,0,0.4428512,-0.4428512,5.965391,42.60985,0.1041165,0.4627795,0,0,3.445799
3/3/2007 5:00:00 AM,0.09862214,3.923103,-81.22102,95.41601,0.007742844,0.03480326,24.69281,24.46929,0.2805833,0.2805833,0,0,0,0.2805833,12.40389,0,5.551115E-17,0,0.03480326,0.2953508,0.2805833,0,0,8.469252,3.002948,0,0.2605476,-0.2605476,5.690749,40.64813,0.1041165,0.3086416,0.02784261,0,3.037751
3/3/2007 6:00:00 AM,0.3315803,11.7115,-94.0017,80.55991,0.1815053,0.7977697,29.13112,23.87188,0.8957866,0.8957866,0,0,0,0.8957866,89.05801,0,0,0,0.7977697,0.9429332,0.8957866,0,0,8.758749,2.7424,0,0.1451635,-0.1451635,5.537734,39.55516,0.1041165,0.9853652,0.6382157,0,3.54017
3/3/2007 7:00:00 AM,0.5472285,19.37371,-107.227,65.71726,0.4348204,1.845161,35.89559,23.22467,1.02855,1.02855,0,0,0,1.02855,179.3945,0,0,0,1.845161,1.082684,1.02855,0,0,8.920042,2.597237,0.7624778,0,0.7624778,6.261083,44.72194,0.1039873,1.131405,1.476129,0,4.442398
3/3/2007 8:00:00 AM,0.7579862,26.47949,-121.4123,50.91769,0.65935,2.681129,43.79137,24.45062,0.6002827,0.6002827,0,0,0,0.6002827,446.6444,0,0,0,2.681129,0.6318765,0.6002827,0,0,8.157564,3.283467,2.049253,0,2.049253,8.205175,58.60828,0.1036414,0.660311,2.144903,0,5.964596
3/3/2007 9:00:00 AM,0.9055786,32.52394,-137.0312,36.22839,0.8398519,3.255287,52.27163,27.46261,1.358508,1.358508,0,-1,0,1.358508,239.6223,0,0,0,3.255287,1.430008,1.358508,0,0,6.108311,5.127794,1.825279,0,1.825279,9.936787,70.97691,0.1033353,1.494358,2.604229,0,8.383081
3/3/2007 10:00:00 AM,0.9760411,36.92705,-154.3266,21.8865,0.9640419,3.587135,59.18301,30.54306,1.461995,1.461995,0,0,0,1.461995,245.3589,0,0,0,3.587135,1.538942,1.461995,0,0,4.283032,6.770545,2.048193,0,2.048193,11.87987,84.85607,0.102994,1.608194,2.869708,0,10.35768
3/3/2007 11:00:00 AM,1.0498,39.12478,-173.0136,9.618402,1.023463,3.704067,63.71872,33.20033,0.6426037,0.6426037,0,0,0,0.6426037,576.4154,0.792803,0,0,3.704067,0.676425,0.6426037,0,0,2.234839,8.613919,2.234839,0,2.234839,14.00003,100,0.1026241,0.7068641,2.963253,0,12.31799
3/3/2007 12:00:00 PM,1.029327,38.77282,167.8537,12.37427,1.014067,3.624328,65.72856,35.44065,1.44782,1.44782,0,0,0,1.44782,250.3301,2.100307,0,0,3.624328,1.524021,1.44782,0,0,0,10.62527,0,0,0,14.00003,100,0.1026241,1.592602,2.899462,0,14.2496
3/3/2007 1:00:00 PM,0.9768965,35.92963,149.476,25.7065,0.9364952,3.351271,65.52919,37.56273,2.343298,2.343298,0,0,0,2.343298,143.0152,0.8846421,0,0,3.351271,2.466629,2.343298,0,0,0,10.62527,0,0,0,14.00003,100,0.1026241,2.577627,2.681017,0,13.97655
3/3/2007 2:00:00 PM,0.8878528,31.02224,132.6344,40.19239,0.7960302,2.9002,62.64133,38.92559,2.73311,2.73311,0,-1,0,2.73311,106.1135,0.02324205,0,0,2.9002,2.876958,2.73311,0,0,0,10.62527,0,0,0,14.00003,100,0.1026241,3.006421,2.32016,0,13.52547
3/3/2007 3:00:00 PM,0.7441415,24.63524,117.4428,54.92302,0.6022367,2.266164,57.31225,39.44834,0.3679754,0.3679754,0,0,0,0.3679754,615.8467,1.878822,0,0,2.266164,0.3873425,0.3679754,0,0,0,10.62527,0,0,0,14.00003,100,0.1026241,0.4047729,1.812931,0,12.89144
3/3/2007 4:00:00 PM,0.508861,17.33232,103.5685,69.73844,0.3682987,1.439646,50.80626,39.93996,2.087158,2.087158,0,0,0,2.087158,68.97635,0,0,0,1.439646,2.197009,2.087158,0,0,0,10.62527,0,0.7573631,-0.7573631,13.2017,94.29765,0.1026241,2.295874,1.151716,0,12.06492
3/3/2007 5:00:00 PM,0.2624638,9.595772,90.51401,84.58701,0.110067,0.4503278,42.67394,39.44834,0.8592935,0.8592935,0,0,0,0.8592935,52.40675,0,0,0,0.4503278,0.9045194,0.8592935,0,0,0.8415146,9.867911,0,0.4541916,-0.4541916,12.72294,90.87794,0.1026241,0.9452228,0.3602623,0,10.31824
3/3/2007 6:00:00 PM,0.05598145,1.841217,77.76846,99.44314,0.004144913,0.01739659,37.96376,37.84277,1.144437,1.144437,0,0,0,1.144437,1.5201,0,0,0,0.01739659,1.204671,1.144437,0,0,1.346172,9.413719,0,1.187274,-1.187274,11.47144,81.9387,0.1026241,1.258881,0.01391727,0,9.431116
3/3/2007 7:00:00 PM,0,0,64.86225,90,0,0,36.2621,36.2621,2.440868,2.440868,0,-1,0,2.440868,0,0,4.440892E-16,0,0,2.569335,2.440868,0,0,2.665365,8.226445,0,2.569335,-2.569335,8.763124,62.59362,0.1026241,2.684955,0,0,8.226445
3/3/2007 8:00:00 PM,0,0,51.39462,90,0,0,34.63787,34.63787,1.493027,1.493027,0,-1,0,1.493027,0,0,0,0,0,1.571607,1.493027,0,0,5.520182,5.657111,0,1.571607,-1.571607,7.106504,50.76064,0.1026241,1.64233,0,0,5.657111
3/3/2007 9:00:00 PM,0,0,37.08212,90,0,0,33.06342,33.06342,3.007451,3.007451,0,-1,0,3.007451,0,0,4.440892E-16,0,0,3.165737,3.007451,0,0,7.266412,4.085503,0,3.165737,-3.165737,3.769524,26.92512,0.1026241,3.308196,0,0,4.085503
3/3/2007 10:00:00 PM,0,0,21.84549,90,0,0,31.41429,31.41429,0.4006493,0.4006493,0,-1,0,0.4006493,0,0,5.551115E-17,0,0,0.4217361,0.4006493,0,0,10.7839,0.9197658,0,0.4217361,-0.4217361,3.324975,23.74977,0.1026241,0.4407142,0,0,0.9197658
3/3/2007 11:00:00 PM,0,0,5.897895,90,0,0,30.05143,30.05143,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.25249,0.4980297,0,0,0,3.324975,23.74977,0.1026241,0,0,0,0.4980297
3/4/2007 12:00:00 AM,0,0,-10.3569,90,0,0,29.03706,29.03706,0.1788476,0.1788476,0,-1,0,0.1788476,0,0,2.775558E-17,0,0,0.1882607,0.1788476,0,0,11.25249,0.4980297,0,0.1882607,-0.1882607,3.126531,22.33232,0.1026241,0.1967324,0,0,0.4980297
3/4/2007 1:00:00 AM,0,0,-26.20403,90,0,0,27.95424,27.95424,0.7834383,0.2942806,0,-1,0,0.2942806,0,0,0.4891577,0.5675015,0,0.309769,0.2942806,0,0,11.46167,0.309769,0,0.309769,-0.309769,2.800006,20,0.1026241,0.8617821,0,0,0.309769
3/4/2007 2:00:00 AM,0,0,-41.23805,90,0,0,26.93365,26.93365,0.5555307,0,0,-1,0,0,0,0,0.5555307,0.6110838,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1026241,0.6110838,0,0,0
3/4/2007 3:00:00 AM,0,0,-55.33041,90,0,0,26.14954,26.14954,0.4116652,0,0,-1,0,0,0,0,0.4116652,0.4528318,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1026241,0.4528318,0,0,0
3/4/2007 4:00:00 AM,0,0,-68.629,90,0,0,25.34053,25.34053,0.2837669,0,0,-1,0,0,0,0,0.2837669,0.3121436,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1026241,0.3121436,0,0,0
3/4/2007 5:00:00 AM,0.08879525,3.621684,-81.45943,95.37416,0.007151627,0.03211758,24.86869,24.66221,0.317427,0.317427,3.82269,0,1.208594,0.317427,10.1181,0,0,0,0.03211758,0,0,3.505263,3.33,11.80586,0,3.362118,0,3.362118,5.98959,42.7827,0.1033199,0.3491697,0.02569406,5,0.03211758
3/4/2007 6:00:00 AM,0.2713783,11.41137,-94.24619,80.50456,0.2394377,1.042285,31.01365,24.06479,0.07324515,0.07324515,3.578508,0,1.141933,0.07324515,1423.009,0,0,0,1.042285,0,0,3.505263,3.33,8.443743,3.025906,4.372285,0,4.372285,10.1375,72.4106,0.103724,0.08056967,0.8338283,5,4.068191
3/4/2007 7:00:00 AM,0.5116847,19.0674,-107.4722,65.64725,0.4351008,1.844183,36.1177,23.43626,0.1573492,0.1573492,2.501849,0,0.8480047,0.1573492,1172.032,0,0,0,1.844183,0,0,2.3445,2.227275,4.071457,6.960963,4.071457,0,4.071457,14.00003,100,0.1036568,0.1730841,1.475346,5,8.805145
3/4/2007 8:00:00 AM,0.6937771,26.15963,-121.6493,50.82917,0.6596041,2.679148,43.99501,24.64354,0.8263615,0.8263615,0,0,0,0.8263615,324.2102,1.809294,0,0,2.679148,0.8698542,0.8263615,0,0,0,10.62527,0,0,0,14.00003,100,0.1036568,0.9089976,2.143319,0,13.30442
3/4/2007 9:00:00 AM,0.8767595,32.18467,-137.2441,36.11171,0.8400195,3.251769,52.49269,27.6742,0,0,0,-1,0,0,0,3.251769,0,0,3.251769,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1036568,0,2.601415,0,13.87704
3/4/2007 10:00:00 AM,1.060931,36.56646,-154.4913,21.71316,0.9640675,3.582526,59.40047,30.75464,1.812617,1.812617,0,0,0,1.812617,197.6439,1.674508,0,0,3.582526,1.908018,1.812617,0,0,0,10.62527,0,0,0,14.00003,100,0.1036568,1.993879,2.866021,0,14.2078
3/4/2007 11:00:00 AM,1.052109,38.74738,-173.1046,9.28038,1.0233,3.69905,63.91161,33.39324,0,0,0,0,0,0,0,3.69905,0,0,3.69905,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1036568,0,2.95924,0,14.32432
3/4/2007 12:00:00 PM,0.9916862,38.38886,167.8483,12.17274,1.013683,3.618724,65.91461,35.63356,1.259678,1.259678,0,0,0,1.259678,287.2738,2.292747,0,0,3.618724,1.325976,1.259678,0,0,0,10.62527,0,0,0,14.00003,100,0.1036568,1.385645,2.894979,0,14.244
3/4/2007 1:00:00 PM,1.011779,35.54984,149.5458,25.64355,0.9358716,3.345695,65.68845,37.73698,2.496292,2.496292,0,0,0,2.496292,134.0266,0.7180192,0,0,3.345695,2.627676,2.496292,0,0,0,10.62527,0,0,0,14.00003,100,0.1036568,2.745922,2.676556,0,13.97097
3/4/2007 2:00:00 PM,0.8432589,30.65265,132.7558,40.17713,0.7951651,2.894346,62.79274,39.09984,1.735636,1.735636,0,-1,0,1.735636,166.7599,1.06736,0,0,2.894346,1.826986,1.735636,0,0,0,10.62527,0,0,0,14.00003,100,0.1036568,1.9092,2.315477,0,13.51962
3/4/2007 3:00:00 PM,0.6424579,24.27628,117.5926,54.93309,0.6011451,2.26003,57.46254,39.62881,1.411131,1.411131,0,0,0,1.411131,160.1573,0.7746288,0,0,2.26003,1.485401,1.411131,0,0,0,10.62527,0,0,0,14.00003,100,0.1036568,1.552244,1.808024,0,12.8853
3/4/2007 4:00:00 PM,0.4484422,16.9808,103.7302,69.7659,0.3670124,1.433485,50.94378,40.11421,0.9684386,0.9684386,0,0,0,0.9684386,148.0202,0.4140759,0,0,1.433485,1.019409,0.9684386,0,0,0,10.62527,0,0,0,14.00003,100,0.1036568,1.065282,1.146788,0,12.05876
3/4/2007 5:00:00 PM,0.2516516,9.246981,90.67679,84.62872,0.1086326,0.4442122,42.7753,39.59147,2.087565,2.087565,0,0,0,2.087565,21.27896,0,0,0,0.4442122,2.197437,2.087565,0,0,0,10.62527,0,1.753225,-1.753225,12.15197,86.79959,0.1036568,2.296322,0.3553697,0,11.06949
3/4/2007 6:00:00 PM,0.0414716,1.49025,77.9243,99.49834,0.003320567,0.01392554,38.11396,38.01702,3.578534,3.578534,1.25,0,0.50625,3.578534,0.3891408,0,4.440892E-16,0,0.01392554,2.451089,2.328534,0,0,1.948028,8.872049,0,2.437163,-2.437163,9.582971,68.44965,0.1036568,3.936388,0.01114043,5,8.885975
3/4/2007 7:00:00 PM,0,0,65.00335,90,0,0,36.40523,36.40523,1.608907,1.608907,0,-1,0,1.608907,0,0,2.220446E-16,0,0,1.693587,1.608907,0,0,4.655987,6.434886,0,1.693587,-1.693587,7.797774,55.69827,0.1036568,1.769798,0,0,6.434886
3/4/2007 8:00:00 PM,0,0,51.51144,90,0,0,34.81211,34.81211,0.2906521,0.2906521,0,-1,0,0.2906521,0,0,0,0,0,0.3059496,0.2906521,0,0,6.53775,4.741299,0,0.3059496,-0.3059496,7.475275,53.39471,0.1036568,0.3197173,0,0,4.741299
3/4/2007 9:00:00 PM,0,0,37.16261,90,0,0,33.23767,33.23767,0.009536709,0.009536709,0,-1,0,0.009536709,0,0,1.734723E-18,0,0,0.01003864,0.009536709,0,0,6.877694,4.435349,0,0.01003864,-0.01003864,7.464693,53.31913,0.1036568,0.01049038,0,0,4.435349
3/4/2007 10:00:00 PM,0,0,21.87649,90,0,0,31.59476,31.59476,0.169921,0.169921,0,-1,0,0.169921,0,0,0,0,0,0.1788642,0.169921,0,0,6.888848,4.425311,0,0.1788642,-0.1788642,7.276154,51.97242,0.1036568,0.1869131,0,0,4.425311
3/4/2007 11:00:00 PM,0,0,5.869472,90,0,0,30.24435,30.24435,0.3525485,0.3525485,0,-1,0,0.3525485,0,0,5.551115E-17,0,0,0.3711036,0.3525485,0,0,7.087586,4.246447,0,0.3711036,-0.3711036,6.884976,49.1783,0.1036568,0.3878033,0,0,4.246447
3/5/2007 12:00:00 AM,0,0,-10.44983,90,0,0,29.22998,29.22998,0.3196692,0.3196692,0,-1,0,0.3196692,0,0,0,0,0,0.3364939,0.3196692,0,0,7.499923,3.875343,0,0.3364939,-0.3364939,6.53028,46.64476,0.1036568,0.3516361,0,0,3.875343
3/5/2007 1:00:00 AM,0,0,-26.35071,90,0,0,28.14093,28.14093,0.02751508,0.02751508,0,-1,0,0.02751508,0,0,3.469447E-18,0,0,0.02896325,0.02751508,0,0,7.873806,3.538849,0,0.02896325,-0.02896325,6.49975,46.42669,0.1036568,0.03026659,0,0,3.538849
3/5/2007 2:00:00 AM,0,0,-41.42495,90,0,0,27.11412,27.11412,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.905987,3.509886,0,0,0,6.49975,46.42669,0.1036568,0,0,0,3.509886
3/5/2007 3:00:00 AM,0,0,-55.54429,90,0,0,26.32378,26.32378,0.5962964,0.5962964,0,-1,0,0.5962964,0,0,1.110223E-16,0,0,0.6276805,0.5962964,0,0,7.905987,3.509886,0,0.6276805,-0.6276805,5.838117,41.70075,0.1036568,0.655926,0,0,3.509886
3/5/2007 4:00:00 AM,0,0,-68.85995,90,0,0,25.521,25.521,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.60341,2.882205,0,0,0,5.838117,41.70075,0.1036568,0,0,0,2.882205
3/5/2007 5:00:00 AM,0.08011106,3.319554,-81.7009,95.32968,0.005802512,0.02603872,25.02268,24.85513,0.7162487,0.7162487,0,0,0,0.7162487,3.63543,0,1.110223E-16,0,0.02603872,0.753946,0.7162487,0,0,8.60341,2.882205,0,0.7279073,-0.7279073,5.070835,36.22018,0.1036568,0.7878736,0.02083098,0,2.908244
3/5/2007 6:00:00 AM,0.2817107,11.11042,-94.49343,80.44717,0.1820291,0.7984267,29.53392,24.25771,0,0,0,0,0,0,0,0,0,0,0.7984267,0,0,0,0,9.412195,2.154298,0.7984267,0,0.7984267,5.82829,41.63055,0.1035265,0,0.6387414,0,2.952725
3/5/2007 7:00:00 AM,0.4906325,18.76004,-107.7199,65.57582,0.4353961,1.843445,36.32139,23.62917,0.7203551,0.7203551,0,0,0,0.7203551,255.9078,0,0,0,1.843445,0.7582685,0.7203551,0,0,8.613769,2.872882,1.085176,0,1.085176,6.857778,48.98403,0.1033498,0.7923906,1.474756,0,4.716327
3/5/2007 8:00:00 AM,0.6716599,25.83846,-121.8886,50.74,0.6598572,2.677442,44.17965,24.81779,0.9711648,0.9711648,0,0,0,0.9711648,275.6939,0,0,0,2.677442,1.022279,0.9711648,0,0,7.528593,3.849541,1.655163,0,1.655163,8.428004,60.19991,0.1030816,1.068281,2.141954,0,6.526983
3/5/2007 9:00:00 AM,0.9049035,31.84382,-137.459,35.99546,0.8401696,3.248911,52.67511,27.84845,2.164957,2.164957,0,-1,0,2.164957,150.0682,0,0,0,3.248911,2.278902,2.164957,0,0,5.873429,5.339188,0.970009,0,0.970009,9.348235,66.77297,0.102925,2.381453,2.599129,0,8.588099
3/5/2007 10:00:00 AM,0.9676052,36.20401,-154.658,21.54201,0.9640603,3.578368,59.59144,30.94134,2.7198,2.7198,0,0,0,2.7198,131.5673,0,0,0,3.578368,2.862948,2.7198,0,0,4.90342,6.212196,0.7154204,0,0.7154204,10.02694,71.62087,0.1028098,2.991781,2.862695,0,9.790565
3/5/2007 11:00:00 AM,0.9788764,38.36783,-173.1979,8.942802,1.023092,3.6939,64.10308,33.58616,2.810765,2.810765,0,0,0,2.810765,131.4198,0,0,0,3.6939,2.958699,2.810765,0,0,4.188,6.856074,0.7352006,0,0.7352006,10.72441,76.60281,0.1026917,3.091841,2.95512,0,10.54997
3/5/2007 12:00:00 PM,1.020337,38.00241,167.8402,11.98062,1.013243,3.613395,66.07977,35.80781,2.436162,2.436162,0,0,0,2.436162,148.3233,0,0,0,3.613395,2.564381,2.436162,0,0,3.452799,7.517755,1.049015,0,1.049015,11.7196,83.71124,0.1025237,2.679778,2.890716,0,11.13115
3/5/2007 1:00:00 PM,0.9943204,35.16723,149.6128,25.58758,0.9351842,3.339937,65.84575,37.91122,0,0,0,0,0,0,0,0.9361522,0,0,3.339937,0,0,0,0,2.403785,8.461868,2.403785,0,2.403785,14.00003,100,0.1021407,0,2.671949,0,11.8018
3/5/2007 2:00:00 PM,0.8240729,30.27997,132.8746,40.16697,0.7942331,2.888857,62.91038,39.24297,0.5654634,0.5654634,0,-1,0,0.5654634,510.8832,2.293633,0,0,2.888857,0.5952246,0.5654634,0,0,0,10.62527,0,0,0,14.00003,100,0.1021407,0.6220097,2.311086,0,13.51413
3/5/2007 3:00:00 PM,0.672263,23.91408,117.7403,54.94717,0.5999881,2.254278,57.56665,39.76571,0,0,0,0,0,0,0,2.254278,0,0,2.254278,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1021407,0,1.803422,0,12.87955
3/5/2007 4:00:00 PM,0.4769188,16.62601,103.8903,69.79661,0.3656661,1.42737,51.04812,40.25734,0.5102131,0.5102131,0,0,0,0.5102131,279.7596,0.890304,0,0,1.42737,0.5370665,0.5102131,0,0,0,10.62527,0,0,0,14.00003,100,0.1021407,0.5612344,1.141896,0,12.05264
3/5/2007 5:00:00 PM,0.2306687,8.894952,90.83836,84.67305,0.1071479,0.4379155,42.86894,39.72838,0.5591635,0.5591635,0,0,0,0.5591635,78.31618,0,0,0,0.4379155,0.5885931,0.5591635,0,0,0,10.62527,0,0.1506777,-0.1506777,13.8412,98.86552,0.1021407,0.6150798,0.3503324,0,11.06319
3/5/2007 6:00:00 PM,0.03656885,1.13612,78.07916,99.55558,0.002880076,0.01207022,38.23802,38.15393,1.766424,1.766424,0,0,0,1.766424,0.6833142,0,2.220446E-16,0,0.01207022,1.859393,1.766424,0,0,0.1674196,10.4746,0,1.847323,-1.847323,11.89395,84.95662,0.1021407,1.943066,0.009656179,0,10.48667
3/5/2007 7:00:00 PM,0,0,65.14356,90,0,0,36.57948,36.57948,0.2576468,0.2576468,0,-1,0,0.2576468,0,0,5.551115E-17,0,0,0.2712071,0.2576468,0,0,2.220001,8.627274,0,0.2712071,-0.2712071,11.60807,82.91464,0.1021407,0.2834114,0,0,8.627274
3/5/2007 8:00:00 PM,0,0,51.62727,90,0,0,34.96769,34.96769,3.849057,3.33,0,-1,0,3.33,0,0,0.5190571,0.9039629,0,3.505263,3.33,0,0,2.521342,8.356067,0,3.505263,-3.505263,7.913201,56.52275,0.1021407,4.233963,0,0,8.356067
3/5/2007 9:00:00 PM,0,0,37.24176,90,0,0,33.39324,33.39324,0.1447864,0.1447864,0,-1,0,0.1447864,0,0,2.775558E-17,0,0,0.1524068,0.1447864,0,0,6.416079,4.850803,0,0.1524068,-0.1524068,7.75255,55.37525,0.1021407,0.1592651,0,0,4.850803
3/5/2007 10:00:00 PM,0,0,21.90558,90,0,0,31.75034,31.75034,0.4232857,0.4232857,0,-1,0,0.4232857,0,0,5.551115E-17,0,0,0.4455639,0.4232857,0,0,6.58542,4.698396,0,0.4455639,-0.4455639,7.282885,52.0205,0.1021407,0.4656143,0,0,4.698396
3/5/2007 11:00:00 PM,0,0,5.838368,90,0,0,30.39993,30.39993,0.3036716,0.3036716,0,-1,0,0.3036716,0,0,0,0,0,0.3196543,0.3036716,0,0,7.080491,4.252832,0,0.3196543,-0.3196543,6.94594,49.61375,0.1021407,0.3340388,0,0,4.252832
3/6/2007 12:00:00 AM,0,0,-10.54608,90,0,0,29.38556,29.38556,0.4072376,0.4072376,0,-1,0,0.4072376,0,0,0,0,0,0.4286712,0.4072376,0,0,7.435662,3.933178,0,0.4286712,-0.4286712,6.49408,46.3862,0.1021407,0.4479614,0,0,3.933178
3/6/2007 1:00:00 AM,0,0,-26.50109,90,0,0,28.3214,28.3214,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.911963,3.504507,0,0,0,6.49408,46.3862,0.1021407,0,0,0,3.504507
3/6/2007 2:00:00 AM,0,0,-41.61561,90,0,0,27.25103,27.25103,0.03274467,0.03274467,0,-1,0,0.03274467,0,0,6.938894E-18,0,0,0.03446808,0.03274467,0,0,7.911963,3.504507,0,0.03446808,-0.03446808,6.457748,46.12668,0.1021407,0.03601914,0,0,3.504507
3/6/2007 3:00:00 AM,0,0,-55.76175,90,0,0,26.47936,26.47936,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.950262,3.470039,0,0,0,6.457748,46.12668,0.1021407,0,0,0,3.470039
3/6/2007 4:00:00 AM,0,0,-69.09417,90,0,0,25.67658,25.67658,0.4150394,0.4150394,0,-1,0,0.4150394,0,0,0,0,0,0.4368836,0.4150394,0,0,7.950262,3.470039,0,0.4368836,-0.4368836,5.997232,42.83728,0.1021407,0.4565434,0,0,3.470039
3/6/2007 5:00:00 AM,0.07927412,3.016777,-81.94533,95.28264,0.006036043,0.0270647,25.18502,25.01071,0.3827903,0.3827903,0,0,0,0.3827903,7.070373,0,0,0,0.0270647,0.4029371,0.3827903,0,0,8.435688,3.033155,0,0.3758724,-0.3758724,5.601027,40.00726,0.1021407,0.4210693,0.02165176,0,3.06022
3/6/2007 6:00:00 AM,0.2886649,10.80868,-94.74333,80.38783,0.1823346,0.7990908,29.69908,24.41329,0.2556387,0.2556387,0,0,0,0.2556387,312.5861,0,0,0,0.7990908,0.2690933,0.2556387,0,0,8.853324,2.657283,0.5299975,0,0.5299975,6.103827,43.59868,0.1020567,0.2812025,0.6392726,0,3.456374
3/6/2007 7:00:00 AM,0.5119446,18.4517,-107.97,65.50307,0.435705,1.843126,36.48774,23.78475,0.1397999,0.1397999,0,0,0,0.1397999,1318.403,0,0,0,1.843126,0.1471578,0.1397999,0,0,8.323326,3.134281,1.695968,0,1.695968,7.712764,55.09106,0.1017886,0.1537798,1.474501,0,4.977407
3/6/2007 8:00:00 AM,0.7413779,25.51606,-122.1299,50.65031,0.6601076,2.676005,44.34524,24.97337,2.065525,2.065525,0,0,0,2.065525,129.5557,0,0,0,2.676005,2.174237,2.065525,0,0,6.627358,4.660652,0.5017682,0,0.5017682,8.188784,58.49119,0.1017096,2.272078,2.140804,0,7.336658
3/6/2007 9:00:00 AM,0.9202759,31.50146,-137.6757,35.87984,0.840301,3.24599,52.85696,28.02269,0.2693577,0.2693577,0,-1,0,0.2693577,1205.085,0,0,0,3.24599,0.2835345,0.2693577,0,0,6.12559,5.112243,2.962456,0,2.962456,10.99922,78.56567,0.1012454,0.2962935,2.596792,0,8.358233
3/6/2007 10:00:00 AM,1.016766,35.83979,-154.8266,21.37333,0.9640192,3.574658,59.75588,31.10314,2.013166,2.013166,0,0,0,2.013166,177.564,0,0,0,3.574658,2.119122,2.013166,0,0,3.163134,7.778453,1.455537,0,1.455537,12.38006,88.42882,0.101019,2.214482,2.859727,0,11.35311
3/6/2007 11:00:00 AM,1.055468,37.98624,-173.2933,8.606194,1.022836,3.689494,64.25481,33.74174,0.9941959,0.9941959,0,0,0,0.9941959,371.1033,0.9353744,0,0,3.689494,1.046522,0.9941959,0,0,1.707597,9.088436,1.707597,0,1.707597,14.00003,100,0.1007545,1.093615,2.951595,0,12.77793
3/6/2007 12:00:00 PM,1.017592,37.61361,167.8295,11.79862,1.012745,3.608631,66.21127,35.95094,2.408229,2.408229,0,0,0,2.408229,149.8458,1.073653,0,0,3.608631,2.534978,2.408229,0,0,0,10.62527,0,0,0,14.00003,100,0.1007545,2.649052,2.886905,0,14.2339
3/6/2007 1:00:00 PM,1.025309,34.78193,149.6771,25.53869,0.9344327,3.334797,65.96288,38.04813,1.558306,1.558306,0,0,0,1.558306,214.0014,1.694475,0,0,3.334797,1.640322,1.558306,0,0,0,10.62527,0,0,0,14.00003,100,0.1007545,1.714136,2.667838,0,13.96007
3/6/2007 2:00:00 PM,0.8145813,29.90433,132.9909,40.16191,0.7932347,2.883281,63.01965,39.37988,1.856459,1.856459,0,-1,0,1.856459,155.3107,0.9291127,0,0,2.883281,1.954168,1.856459,0,0,0,10.62527,0,0,0,14.00003,100,0.1007545,2.042105,2.306624,0,13.50855
3/6/2007 3:00:00 PM,0.6604905,23.54878,117.886,54.96523,0.5987663,2.24823,57.67511,39.90884,3.66614,3.66614,1.25,0,0.50625,3.66614,61.32418,0,0,0,2.24823,2.543305,2.41614,0,0,0,10.62527,0,0.2950749,-0.2950749,13.68899,97.77832,0.1007545,4.032753,1.798584,5,12.8735
3/6/2007 4:00:00 PM,0.4232461,16.26808,104.0489,69.83053,0.3642609,1.421355,51.11302,40.36313,0.8568017,0.8568017,0,0,0,0.8568017,165.8908,0.1915974,0,0,1.421355,0.9018965,0.8568017,0,0,0.327861,10.3302,0.327861,0,0.327861,14.00003,100,0.1007039,0.9424819,1.137084,0,11.75155
3/6/2007 5:00:00 PM,0.2157779,8.539824,90.99871,84.71995,0.1056141,0.4314138,42.96737,39.87151,1.6237,1.6237,0,0,0,1.6237,26.5698,0,0,0,0.4314138,1.709158,1.6237,0,0,0,10.62527,0,1.277744,-1.277744,12.65317,90.37959,0.1007039,1.78607,0.345131,0,11.05669
3/6/2007 6:00:00 PM,0.02958502,0.7789642,78.23306,99.61478,0.002528266,0.01058827,38.37089,38.29706,0,0,0,0,0,0,0,0,0,0,0.01058827,0,0,0,0,1.419716,9.34753,0.01058827,0,0.01058827,12.66321,90.45134,0.1007023,0,0.008470617,0,9.358118
3/6/2007 7:00:00 PM,0,0,65.28291,90,0,0,36.72261,36.72261,1.937497,1.937497,0,-1,0,1.937497,0,0,2.220446E-16,0,0,2.03947,1.937497,0,0,1.409127,9.357059,0,2.03947,-2.03947,10.51342,75.09572,0.1007023,2.131247,0,0,9.357059
3/6/2007 8:00:00 PM,0,0,51.74214,90,0,0,35.11082,35.11082,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.675205,7.317589,0,0,0,10.51342,75.09572,0.1007023,0,0,0,7.317589
3/6/2007 9:00:00 PM,0,0,37.31963,90,0,0,33.53637,33.53637,1.25682,1.25682,0,-1,0,1.25682,0,0,2.220446E-16,0,0,1.322968,1.25682,0,0,3.675205,7.317589,0,1.322968,-1.322968,9.118891,65.1348,0.1007023,1.382502,0,0,7.317589
3/6/2007 10:00:00 PM,0,0,21.93278,90,0,0,31.88725,31.88725,0.6703365,0.6703365,0,-1,0,0.6703365,0,0,1.110223E-16,0,0,0.7056174,0.6703365,0,0,5.14517,5.994621,0,0.7056174,-0.7056174,8.375105,59.82206,0.1007023,0.7373702,0,0,5.994621
3/6/2007 11:00:00 PM,0,0,5.804628,90,0,0,30.54306,30.54306,0.08267542,0.08267542,0,-1,0,0.08267542,0,0,1.387779E-17,0,0,0.08702676,0.08267542,0,0,5.92919,5.289004,0,0.08702676,-0.08702676,8.283371,59.16682,0.1007023,0.09094296,0,0,5.289004
3/7/2007 12:00:00 AM,0,0,-10.6456,90,0,0,29.54114,29.54114,0.664856,0.664856,0,-1,0,0.664856,0,0,1.110223E-16,0,0,0.6998484,0.664856,0,0,6.025886,5.201977,0,0.6998484,-0.6998484,7.545666,53.8975,0.1007023,0.7313416,0,0,5.201977
3/7/2007 1:00:00 AM,0,0,-26.65512,90,0,0,28.45831,28.45831,0.2500648,0.2500648,0,-1,0,0.2500648,0,0,0,0,0,0.2632261,0.2500648,0,0,6.803495,4.502129,0,0.2632261,-0.2632261,7.268201,51.91562,0.1007023,0.2750713,0,0,4.502129
3/7/2007 2:00:00 AM,0,0,-41.80994,90,0,0,27.40661,27.40661,0.5183945,0.5183945,0,-1,0,0.5183945,0,0,0,0,0,0.5456784,0.5183945,0,0,7.095969,4.238903,0,0.5456784,-0.5456784,6.693006,47.80709,0.1007023,0.5702339,0,0,4.238903
3/7/2007 3:00:00 AM,0,0,-55.98267,90,0,0,26.62249,26.62249,0.2405407,0.2405407,0,-1,0,0.2405407,0,0,2.775558E-17,0,0,0.2532007,0.2405407,0,0,7.702278,3.693224,0,0.2532007,-0.2532007,6.426108,45.90068,0.1007023,0.2645947,0,0,3.693224
3/7/2007 4:00:00 AM,0,0,-69.33157,90,0,0,25.81349,25.81349,0.6585378,0.6585378,0,-1,0,0.6585378,0,0,0,0,0,0.6931977,0.6585378,0,0,7.983612,3.440023,0,0.6931977,-0.6931977,5.695414,40.68145,0.1007023,0.7243916,0,0,3.440023
3/7/2007 5:00:00 AM,0.07172751,2.713415,-82.1926,95.2331,0.005513343,0.02470515,25.31308,25.15384,0.2964996,0.2964996,0,0,0,0.2964996,8.33227,0,0,0,0.02470515,0.3121049,0.2964996,0,0,8.753832,2.746826,0,0.2873997,-0.2873997,5.392468,38.51755,0.1007023,0.3261496,0.01976412,0,2.771531
3/7/2007 6:00:00 AM,0.2982158,10.50622,-94.99577,80.32661,0.1826672,0.7999197,29.85254,24.55642,0.3620341,0.3620341,0,0,0,0.3620341,220.9514,0,0,0,0.7999197,0.3810886,0.3620341,0,0,9.073165,2.459426,0.4188311,0,0.4188311,5.789806,41.35567,0.1006377,0.3982376,0.6399357,0,3.259346
3/7/2007 7:00:00 AM,0.5378579,18.14243,-108.2223,65.42912,0.4360259,1.842975,36.64186,23.92788,1.637337,1.637337,0,0,0,1.637337,112.5594,0,0,0,1.842975,1.723512,1.637337,0,0,8.654334,2.836374,0.1194633,0,0.1194633,5.903139,42.1652,0.1006193,1.80107,1.47438,0,4.679349
3/7/2007 8:00:00 AM,0.7955409,25.19247,-122.3731,50.56023,0.6603539,2.674458,44.51703,25.13517,0,0,0,0,0,0,0,0,0,0,2.674458,0,0,0,0,8.53487,2.943891,2.674458,0,2.674458,8.440352,60.28811,0.100209,0,2.139566,0,5.618349
3/7/2007 9:00:00 AM,0.969672,31.15767,-137.8942,35.76499,0.8404122,3.243721,53.00009,28.1596,1.77007,1.77007,0,-1,0,1.77007,183.2538,0,0,0,3.243721,1.863232,1.77007,0,0,5.860412,5.350903,1.380489,0,1.380489,9.749999,69.64272,0.09999856,1.947077,2.594976,0,8.594624
3/7/2007 10:00:00 AM,1.018347,35.4739,-154.9969,21.20741,0.9639429,3.570979,59.91288,31.25871,0.7569682,0.7569682,0,0,0,0.7569682,471.7476,0,0,0,3.570979,0.7968087,0.7569682,0,0,4.479923,6.593343,2.774171,0,2.774171,12.38181,88.44131,0.09957828,0.832665,2.856783,0,10.16432
3/7/2007 11:00:00 AM,1.07191,37.60272,-173.3908,8.271146,1.022532,3.684804,64.41145,33.90354,2.315196,2.315196,0,0,0,2.315196,159.1573,0,0,0,3.684804,2.437048,2.315196,0,0,1.705753,9.090096,1.247756,0,1.247756,13.56553,96.89648,0.0993904,2.546715,2.947843,0,12.7749
3/7/2007 12:00:00 PM,1.058375,37.22257,167.8165,11.62746,1.012189,3.603849,66.33462,36.08785,2.121009,2.121009,0,0,0,2.121009,169.912,0.9132107,0,0,3.603849,2.232641,2.121009,0,0,0.4579971,10.21308,0.4579971,0,0.4579971,14.00003,100,0.09932161,2.33311,2.883079,0,13.81693
3/7/2007 1:00:00 PM,0.9420069,34.39406,149.7388,25.49699,0.9336173,3.32934,66.08442,38.19127,1.502969,1.502969,0,0,0,1.502969,221.5176,1.747268,0,0,3.32934,1.582073,1.502969,0,0,0,10.62527,0,0,0,14.00003,100,0.09932161,1.653266,2.663472,0,13.95461
3/7/2007 2:00:00 PM,0.8573568,29.52588,133.1049,40.16197,0.7921702,2.877392,63.13325,39.52301,0.2878835,0.2878835,0,-1,0,0.2878835,999.4984,2.574356,0,0,2.877392,0.3030353,0.2878835,0,0,0,10.62527,0,0,0,14.00003,100,0.09932161,0.3166719,2.301913,0,13.50267
3/7/2007 3:00:00 PM,0.7251945,23.18052,118.0298,54.98725,0.5974805,2.242567,57.73744,40.00842,1.138416,1.138416,0,0,0,1.138416,196.9901,1.044234,0,0,2.242567,1.198332,1.138416,0,0,0,10.62527,0,0,0,14.00003,100,0.09932161,1.252257,1.794053,0,12.86784
3/7/2007 4:00:00 PM,0.4588934,15.90716,104.2059,69.86758,0.3627982,1.414877,51.2076,40.50004,2.252773,2.252773,0,0,0,2.252773,62.80602,0,0,0,1.414877,2.37134,2.252773,0,0,0,10.62527,0,0.9564627,-0.9564627,12.99183,92.79858,0.09932161,2.47805,1.131902,0,12.04015
3/7/2007 5:00:00 PM,0.2351967,8.181739,91.15787,84.76933,0.104033,0.4248161,43.02697,39.9773,1.683252,1.683252,0,0,0,1.683252,25.23782,0,2.220446E-16,0,0.4248161,1.771844,1.683252,0,0,1.062736,9.668812,0,1.347028,-1.347028,11.57194,82.65652,0.09932161,1.851577,0.3398528,0,10.09363
3/7/2007 6:00:00 PM,0.02902841,0.4189214,78.38601,99.67585,0.002327539,0.009740789,38.50194,38.43397,2.537151,2.537151,0,0,0,2.537151,0.3839263,0,0,0,0.009740789,2.670685,2.537151,0,0,2.559434,8.321784,0,2.660944,-2.660944,8.767055,62.62169,0.09932161,2.790866,0.007792631,0,8.331525
3/7/2007 7:00:00 PM,0,0,65.4214,90,0,0,36.85952,36.85952,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.516039,5.66084,0,0,0,8.767055,62.62169,0.09932161,0,0,0,5.66084
3/7/2007 8:00:00 PM,0,0,51.85609,90,0,0,35.2664,35.2664,0.7281052,0.7281052,0,-1,0,0.7281052,0,0,1.110223E-16,0,0,0.7664266,0.7281052,0,0,5.516039,5.66084,0,0.7664266,-0.7664266,7.95917,56.8511,0.09932161,0.8009158,0,0,5.66084
