Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/7/2007 9:00:00 PM,0,0,37.39625,90,0,0,33.69195,33.69195,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.367624,4.894413,0,0,0,7.95917,56.8511,0.09932161,0,0,0,4.894413
3/7/2007 10:00:00 PM,0,0,21.95815,90,0,0,32.04905,32.04905,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.367624,4.894413,0,0,0,7.95917,56.8511,0.09932161,0,0,0,4.894413
3/7/2007 11:00:00 PM,0,0,5.768295,90,0,0,30.69863,30.69863,0.279085,0.279085,0,-1,0,0.279085,0,0,5.551115E-17,0,0,0.2937736,0.279085,0,0,6.367624,4.894413,0,0.2937736,-0.2937736,7.649505,54.63921,0.09932161,0.3069934,0,0,4.894413
3/8/2007 12:00:00 AM,0,0,-10.74834,90,0,0,29.68427,29.68427,0.307517,0.307517,0,-1,0,0.307517,0,0,5.551115E-17,0,0,0.3237021,0.307517,0,0,6.694039,4.600639,0,0.3237021,-0.3237021,7.308293,52.20199,0.09932161,0.3382687,0,0,4.600639
3/8/2007 1:00:00 AM,0,0,-26.81273,90,0,0,28.61389,28.61389,0.1667988,0.1667988,0,-1,0,0.1667988,0,0,2.775558E-17,0,0,0.1755777,0.1667988,0,0,7.053708,4.276937,0,0.1755777,-0.1755777,7.123218,50.88003,0.09932161,0.1834787,0,0,4.276937
3/8/2007 2:00:00 AM,0,0,-42.00788,90,0,0,27.56841,27.56841,0.38343,0.38343,0,-1,0,0.38343,0,0,5.551115E-17,0,0,0.4036106,0.38343,0,0,7.248794,4.101359,0,0.4036106,-0.4036106,6.697775,47.84116,0.09932161,0.421773,0,0,4.101359
3/8/2007 3:00:00 AM,0,0,-56.20698,90,0,0,26.77807,26.77807,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.69725,3.697749,0,0,0,6.697775,47.84116,0.09932161,0,0,0,3.697749
3/8/2007 4:00:00 AM,0,0,-69.57202,90,0,0,25.97529,25.97529,0.4250693,0.4250693,0,-1,0,0.4250693,0,0,5.551115E-17,0,0,0.4474414,0.4250693,0,0,7.69725,3.697749,0,0.4474414,-0.4474414,6.22613,44.47227,0.09932161,0.4675763,0,0,3.697749
3/8/2007 5:00:00 AM,0.06046596,2.409531,-82.44261,95.18115,0.004444266,0.01990407,25.41912,25.29074,0.185444,0.185444,0,0,0,0.185444,10.7332,0,2.775558E-17,0,0.01990407,0.1952042,0.185444,0,0,8.194407,3.250307,0,0.1753001,-0.1753001,6.041348,43.1524,0.09932161,0.2039884,0.01592325,0,3.270211
3/8/2007 6:00:00 AM,0.2580433,10.2031,-95.2506,80.26361,0.1830256,0.8008814,30.0005,24.69333,0.1040843,0.1040843,0,0,0,0.1040843,769.4545,0,0,0,0.8008814,0.1095624,0.1040843,0,0,8.389186,3.075007,0.6913189,0,0.6913189,6.697191,47.83698,0.09921797,0.1144927,0.6407051,0,3.875889
3/8/2007 7:00:00 AM,0.4967922,17.83228,-108.4767,65.35407,0.4363573,1.842926,36.79001,24.06479,1.260091,1.260091,0,0,0,1.260091,146.2534,0,0,0,1.842926,1.326411,1.260091,0,0,7.697866,3.697194,0.5165145,0,0.5165145,7.187199,51.33704,0.09914067,1.3861,1.474341,0,5.54012
3/8/2007 8:00:00 AM,0.7668051,24.86777,-122.6181,50.46988,0.6605946,2.672983,44.68234,25.29074,0.6539861,0.6539861,0,0,0,0.6539861,408.7216,0,0,0,2.672983,0.6884064,0.6539861,0,0,7.181352,4.162057,1.984576,0,1.984576,9.069934,64.78511,0.09884478,0.7193847,2.138386,0,6.83504
3/8/2007 9:00:00 AM,0.9035035,30.81251,-138.1142,35.6511,0.8405018,3.24066,53.18069,28.33385,1.609751,1.609751,0,-1,0,1.609751,201.3143,0,0,0,3.24066,1.694475,1.609751,0,0,5.196776,5.948176,1.546185,0,1.546185,10.53677,75.26252,0.09861548,1.770726,2.592528,0,9.188836
3/8/2007 10:00:00 AM,1.008859,35.10641,-155.1687,21.04456,0.9638304,3.566777,60.08789,31.43296,0.6007872,0.6007872,0,0,0,0.6007872,593.6839,0,0,0,3.566777,0.6324076,0.6007872,0,0,3.65059,7.339743,2.93437,0,2.93437,13.32056,95.14668,0.09818322,0.660866,2.853422,0,10.90652
3/8/2007 11:00:00 AM,1.082979,37.21737,-173.4901,7.938334,1.02218,3.679682,64.57937,34.07779,0,0,0,0,0,0,0,2.963461,0,0,3.679682,0,0,0,0,0.716221,9.980676,0.716221,0,0.716221,14.00003,100,0.09807829,0,2.943746,0,13.66036
3/8/2007 12:00:00 PM,1.12048,36.82941,167.801,11.46784,1.011575,3.598034,66.49445,36.2621,1.844548,1.844548,0,0,0,1.844548,195.0632,1.656404,0,0,3.598034,1.94163,1.844548,0,0,0,10.62527,0,0,0,14.00003,100,0.09807829,2.029003,2.878427,0,14.22331
3/8/2007 1:00:00 PM,1.029127,34.00377,149.798,25.46256,0.9327379,3.323035,66.23584,38.36551,1.796189,1.796189,0,0,0,1.796189,185.0048,1.43231,0,0,3.323035,1.890725,1.796189,0,0,0,10.62527,0,0,0,14.00003,100,0.09807829,1.975808,2.658428,0,13.94831
3/8/2007 2:00:00 PM,0.7789214,29.14475,133.2165,40.16713,0.7910399,2.871418,63.2385,39.65992,0.3722531,0.3722531,0,-1,0,0.3722531,771.3617,2.479573,0,0,2.871418,0.3918454,0.3722531,0,0,0,10.62527,0,0,0,14.00003,100,0.09807829,0.4094785,2.297135,0,13.49669
3/8/2007 3:00:00 PM,0.5232932,22.80945,118.1715,55.01319,0.7890801,2.856483,63.68021,40.15155,0.3075007,0.3075007,0,0,0,0.3075007,928.9352,2.532798,0,0,2.856483,0.323685,0.3075007,0,0,0,10.62527,0,0,0,14.00003,100,0.09807829,0.3382508,2.285186,0,13.48176
3/8/2007 4:00:00 PM,0.3765775,15.54338,104.3614,69.90774,0.361279,1.408148,51.30677,40.64317,1.401272,1.401272,0,0,0,1.401272,100.4907,0,0,0,1.408148,1.475024,1.401272,0,0,0,10.62527,0,0.06687505,-0.06687505,13.92954,99.49648,0.09807829,1.541399,1.126519,0,12.03342
3/8/2007 5:00:00 PM,0.1787475,7.820837,91.31585,84.82114,0.1283051,0.5214801,43.87806,40.11421,2.46826,2.46826,0,0,0,2.46826,21.12743,0,0,0,0.5214801,2.598169,2.46826,0,0,0.07430561,10.5584,0,2.076689,-2.076689,11.74051,83.86064,0.09807829,2.715086,0.4171841,0,11.07988
3/8/2007 6:00:00 PM,0.01765688,0.05613268,78.53802,99.7387,0.002047716,0.008563523,38.63691,38.5771,0.0641357,0.0641357,0,0,0,0.0641357,13.35219,0,0,0,0.008563523,0.06751126,0.0641357,0,0,2.381737,8.48171,0,0.05894774,-0.05894774,11.67838,83.41681,0.09807829,0.07054927,0.006850818,0,8.490273
3/8/2007 7:00:00 PM,0,0,65.55908,90,0,0,37.03377,37.03377,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.447235,8.422763,0,0,0,11.67838,83.41681,0.09807829,0,0,0,8.422763
3/8/2007 8:00:00 PM,0,0,51.96914,90,0,0,35.4282,35.4282,0.06958029,0.06958029,0,-1,0,0.06958029,0,0,1.387779E-17,0,0,0.07324241,0.06958029,0,0,2.447235,8.422763,0,0.07324241,-0.07324241,11.60117,82.86536,0.09807829,0.07653832,0,0,8.422763
3/8/2007 9:00:00 PM,0,0,37.47165,90,0,0,33.84753,33.84753,2.664014,2.664014,0,-1,0,2.664014,0,0,4.440892E-16,0,0,2.804226,2.664014,0,0,2.528615,8.349521,0,2.804226,-2.804226,8.645259,61.75173,0.09807829,2.930416,0,0,8.349521
3/8/2007 10:00:00 PM,0,0,21.98172,90,0,0,32.20463,32.20463,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.644422,5.545295,0,0,0,8.645259,61.75173,0.09807829,0,0,0,5.545295
3/8/2007 11:00:00 PM,0,0,5.729419,90,0,0,30.85421,30.85421,0.1142115,0.1142115,0,-1,0,0.1142115,0,0,1.387779E-17,0,0,0.1202226,0.1142115,0,0,5.644422,5.545295,0,0.1202226,-0.1202226,8.518534,60.84655,0.09807829,0.1256326,0,0,5.545295
3/9/2007 12:00:00 AM,0,0,-10.85423,90,0,0,29.85851,29.85851,0.1306283,0.1306283,0,-1,0,0.1306283,0,0,2.775558E-17,0,0,0.1375034,0.1306283,0,0,5.778002,5.425072,0,0.1375034,-0.1375034,8.373592,59.81125,0.09807829,0.1436911,0,0,5.425072
3/9/2007 1:00:00 AM,0,0,-26.97386,90,0,0,28.79436,28.79436,0.20298,0.20298,0,-1,0,0.20298,0,0,2.775558E-17,0,0,0.2136632,0.20298,0,0,5.930784,5.287569,0,0.2136632,-0.2136632,8.148372,58.20254,0.09807829,0.223278,0,0,5.287569
3/9/2007 2:00:00 AM,0,0,-42.20932,90,0,0,27.72398,27.72398,0.2889743,0.2889743,0,-1,0,0.2889743,0,0,5.551115E-17,0,0,0.3041835,0.2889743,0,0,6.168188,5.073905,0,0.3041835,-0.3041835,7.827734,55.91227,0.09807829,0.3178717,0,0,5.073905
3/9/2007 3:00:00 AM,0,0,-56.43458,90,0,0,26.95232,26.95232,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.506169,4.769722,0,0,0,7.827734,55.91227,0.09807829,0,0,0,4.769722
3/9/2007 4:00:00 AM,0,0,-69.81544,90,0,0,26.13087,26.13087,0.1324619,0.1324619,0,-1,0,0.1324619,0,0,0,0,0,0.1394335,0.1324619,0,0,6.506169,4.769722,0,0.1394335,-0.1394335,7.680758,54.86245,0.09807829,0.145708,0,0,4.769722
3/9/2007 5:00:00 AM,0.04894692,2.105186,-82.69524,95.12686,0.004193761,0.01876644,25.58615,25.46499,0.1513664,0.1513664,0,0,0,0.1513664,12.39802,0,2.775558E-17,0,0.01876644,0.1593331,0.1513664,0,0,6.661096,4.630288,0,0.1405666,-0.1405666,7.532588,53.80409,0.09807829,0.1665031,0.01501315,0,4.649055
3/9/2007 6:00:00 AM,0.2137905,9.899377,-95.50772,80.19891,0.2207344,0.9595428,31.2813,24.8738,0.03045003,0.03045003,0,0,0,0.03045003,3151.205,0,0,0,0.9595428,0.03205266,0.03045003,0,0,6.81728,4.489722,0.9274901,0,0.9274901,8.412482,60.08904,0.09794274,0.03349504,0.7676342,0,5.449265
3/9/2007 7:00:00 AM,0.4052735,17.52132,-108.733,65.27802,0.5757138,2.375955,41.08854,24.23904,0.9255211,0.9255211,0,0,0,0.9255211,256.7154,0,0,0,2.375955,0.9742327,0.9255211,0,0,5.889791,5.324463,1.401722,0,1.401722,9.742272,69.58752,0.09773859,1.018073,1.900764,0,7.700418
3/9/2007 8:00:00 AM,0.6032667,24.54201,-122.8648,50.37939,0.6608283,2.671199,44.86641,25.46499,1.594482,1.594482,0,0,0,1.594482,167.5277,0,0,0,2.671199,1.678402,1.594482,0,0,4.488068,6.586013,0.9927964,0,0.9927964,10.68412,76.315,0.09759451,1.75393,2.136959,0,9.257212
3/9/2007 9:00:00 AM,0.8249474,30.46606,-138.3357,35.53832,0.8405687,3.237165,53.37965,28.52677,0.6270722,0.6270722,0,-1,0,0.6270722,516.2349,0,0,0,3.237165,0.660076,0.6270722,0,0,3.495272,7.47953,2.577089,0,2.577089,13.12896,93.77812,0.09722248,0.6897793,2.589732,0,10.71669
3/9/2007 10:00:00 AM,0.9883073,34.73742,-155.342,20.88507,0.9636804,3.562049,60.28089,31.62588,1.618429,1.618429,0,0,0,1.618429,220.093,0.9402567,0,0,3.562049,1.70361,1.618429,0,0,0.9181828,9.79891,0.9181828,0,0.9181828,14.00003,100,0.09709062,1.780272,2.849639,0,13.36096
3/9/2007 11:00:00 AM,0.9729403,36.83029,-173.5913,7.608529,1.021778,3.674419,64.74576,34.25203,0.8085124,0.8085124,0,0,0,0.8085124,454.4667,2.823354,0,0,3.674419,0.8510657,0.8085124,0,0,0,10.62527,0,0,0,14.00003,100,0.09709062,0.8893636,2.939536,0,14.29969
3/9/2007 12:00:00 PM,1.024166,36.43426,167.7834,11.32046,1.010902,3.591912,66.65887,36.44257,0.7803425,0.7803425,0,0,0,0.7803425,460.2994,2.770499,0,0,3.591912,0.8214131,0.7803425,0,0,0,10.62527,0,0,0,14.00003,100,0.09709062,0.8583767,2.873529,0,14.21719
3/9/2007 1:00:00 PM,0.9535697,33.61118,149.8547,25.43546,0.9317946,3.317215,66.35345,38.50864,0.9984114,0.9984114,0,0,0,0.9984114,332.2494,2.266256,0,0,3.317215,1.050959,0.9984114,0,0,0,10.62527,0,0,0,14.00003,100,0.09709062,1.098253,2.653772,0,13.94249
3/9/2007 2:00:00 PM,0.8031723,28.76108,133.3258,40.17739,0.7898448,2.865137,63.34812,39.80305,0.05445157,0.05445157,0,-1,0,0.05445157,5261.808,2.807819,0,0,2.865137,0.05731744,0.05445157,0,0,0,10.62527,0,0,0,14.00003,100,0.09709062,0.05989672,2.292109,0,13.49041
3/9/2007 3:00:00 PM,0.6780212,22.43571,118.3114,55.04299,0.5947209,2.229525,57.93851,40.28846,1.261504,1.261504,0,0,0,1.261504,176.7355,0.9016263,0,0,2.229525,1.327899,1.261504,0,0,0,10.62527,0,0,0,14.00003,100,0.09709062,1.387654,1.78362,0,12.8548
3/9/2007 4:00:00 PM,0.3656688,15.17691,104.5153,69.95092,0.3597048,1.40158,51.36034,40.74274,0,0,0,0,0,0,0,1.40158,0,0,1.40158,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09709062,0,1.121264,0,12.02685
3/9/2007 5:00:00 PM,0.1489476,7.457264,91.47268,84.87527,0.1108998,0.4517487,43.47217,40.22,1.897114,1.897114,0,0,0,1.897114,23.81242,0,0,0,0.4517487,1.996962,1.897114,0,0,0,10.62527,0,1.545213,-1.545213,12.37123,88.36575,0.09709062,2.086825,0.361399,0,11.07702
3/9/2007 6:00:00 PM,0.0132363,0,78.68914,90,0,0,38.71401,38.71401,2.153135,2.153135,0,0,0,2.153135,0,0,0,0,0,2.266458,2.153135,0,0,1.716904,9.080061,0,2.266458,-2.266458,9.982174,71.30109,0.09709062,2.368449,0,0,9.080061
3/9/2007 7:00:00 PM,0,0,65.69596,90,0,0,37.13956,37.13956,0.2055005,0.2055005,0,-1,0,0.2055005,0,0,2.775558E-17,0,0,0.2163164,0.2055005,0,0,4.23519,6.813603,0,0.2163164,-0.2163164,9.754156,69.6724,0.09709062,0.2260506,0,0,6.813603
3/9/2007 8:00:00 PM,0,0,52.08133,90,0,0,35.58378,35.58378,1.250854,1.250854,0,-1,0,1.250854,0,0,0,0,0,1.316689,1.250854,0,0,4.475542,6.597286,0,1.316689,-1.316689,8.366244,59.75877,0.09709062,1.37594,0,0,6.597286
3/9/2007 9:00:00 PM,0,0,37.54589,90,0,0,33.99066,33.99066,4.027239,3.33,0,-1,0,3.33,0,0,0.6972387,1.099963,0,3.505263,3.33,0,0,5.938529,5.280598,0,3.505263,-3.505263,4.671372,33.36688,0.09709062,4.429963,0,0,5.280598
3/9/2007 10:00:00 PM,0,0,22.00354,90,0,0,32.34154,32.34154,0.5307441,0.5307441,0,-1,0,0.5307441,0,0,0,0,0,0.558678,0.5307441,0,0,9.833266,1.775334,0,0.558678,-0.558678,4.082474,29.16047,0.09709062,0.5838185,0,0,1.775334
3/9/2007 11:00:00 PM,0,0,5.688052,90,0,0,30.99734,30.99734,0.5056452,0.5056452,0,-1,0,0.5056452,0,0,0,0,0,0.5322582,0.5056452,0,0,10.45402,1.216656,0,0.5322582,-0.5322582,3.521425,25.15298,0.09709062,0.5562097,0,0,1.216656
3/10/2007 12:00:00 AM,0,0,-10.96322,90,0,0,30.00164,30.00164,0.5521976,0.5521976,0,-1,0,0.5521976,0,0,0,0,0,0.5812606,0.5521976,0,0,11.04542,0.6843982,0,0.5812606,-0.5812606,2.908722,20.77654,0.09709062,0.6074173,0,0,0.6843982
3/10/2007 1:00:00 AM,0,0,-27.13842,90,0,0,28.93127,28.93127,0.4579619,0.09798069,0,-1,0,0.09798069,0,0,0.3599812,0.4057774,0,0.1031376,0.09798069,0,0,11.69126,0.1031376,0,0.1031376,-0.1031376,2.800006,20,0.09709062,0.5037581,0,0,0.1031376
3/10/2007 2:00:00 AM,0,0,-42.4142,90,0,0,27.86089,27.86089,0.2799949,0,0,-1,0,0,0,0,0.2799949,0.3079944,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09709062,0.3079944,0,0,0
3/10/2007 3:00:00 AM,0,0,-56.66536,90,0,0,27.09545,27.09545,0.6368217,0,0,-1,0,0,0,0,0.6368217,0.7005038,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09709062,0.7005038,0,0,0
3/10/2007 4:00:00 AM,0,0,-70.06171,90,0,0,26.28645,26.28645,0.5007152,0,0,-1,0,0,0,0,0.5007152,0.5507867,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09709062,0.5507867,0,0,0
3/10/2007 5:00:00 AM,0.05396973,1.800441,-82.95036,95.07031,0.004086763,0.01827479,25.7262,25.60812,0.1804435,0.1804435,3.685707,0,1.171198,0.1804435,10.12771,0,0,0,0.01827479,0,0,3.505263,3.33,11.80586,0,3.348275,0,3.348275,5.976458,42.6889,0.09769878,0.1984878,0.01461983,5,0.01827479
3/10/2007 6:00:00 AM,0.2591427,9.5951,-95.76699,80.13262,0.1838136,0.8029199,30.34226,25.01071,0.6304863,0.6304863,4.135749,0,1.29406,0.6304863,127.3493,4.440892E-16,0,0,0.8029199,0,0,3.505263,3.33,8.457585,3.013447,4.13292,0,4.13292,9.89729,70.69479,0.09838774,0.693535,0.642336,5,3.816367
3/10/2007 7:00:00 AM,0.4921149,17.2096,-108.9911,65.20108,0.4370454,1.842486,37.13109,24.38217,2.230725,2.230725,4.588795,0,1.417741,2.230725,82.59586,0,0,0,1.842486,0,0,2.35807,2.240167,4.324666,6.733075,4.082653,0,4.082653,13.77043,98.36005,0.09927525,2.453798,1.473989,5,8.575562
3/10/2007 8:00:00 AM,0.7334126,24.21525,-123.113,50.2889,0.6610534,2.669851,45.0186,25.60812,1.444831,1.444831,0,0,0,1.444831,184.7864,0.9069636,0,0,2.669851,1.520875,1.444831,0,0,0.2420125,10.40746,0.2420125,0,0.2420125,14.00003,100,0.09924036,1.589314,2.13588,0,13.07731
3/10/2007 9:00:00 AM,0.8488181,30.11839,-138.5585,35.42684,0.8406113,3.234189,53.54612,28.68857,2.967511,2.967511,0,-1,0,2.967511,108.9866,0.1104927,0,0,3.234189,3.123696,2.967511,0,0,0,10.62527,0,0,0,14.00003,100,0.09924036,3.264262,2.587351,0,13.85946
3/10/2007 10:00:00 AM,0.9744607,34.36701,-155.5166,20.72923,0.9634922,3.558033,60.43448,31.78146,1.084779,1.084779,0,0,0,1.084779,327.9961,2.41616,0,0,3.558033,1.141872,1.084779,0,0,0,10.62527,0,0,0,14.00003,100,0.09924036,1.193257,2.846426,0,14.18331
3/10/2007 11:00:00 AM,0.9710255,36.4416,-173.694,7.282615,1.021325,3.669454,64.89147,34.40761,2.684675,2.684675,0,0,0,2.684675,136.6815,0.8434806,0,0,3.669454,2.825973,2.684675,0,0,0,10.62527,0,0,0,14.00003,100,0.09924036,2.953142,2.935563,0,14.29473
3/10/2007 12:00:00 PM,1.041978,36.03724,167.7637,11.186,1.01017,3.586639,66.77682,36.57948,1.95684,1.95684,0,0,0,1.95684,183.2873,1.526808,0,0,3.586639,2.059831,1.95684,0,0,0,10.62527,0,0,0,14.00003,100,0.09924036,2.152524,2.869311,0,14.21191
3/10/2007 1:00:00 PM,0.9524959,33.21645,149.9091,25.41575,0.9307877,3.311348,66.46275,38.64555,0.6233051,0.6233051,0,0,0,0.6233051,531.2563,2.655237,0,0,3.311348,0.6561107,0.6233051,0,0,0,10.62527,0,0,0,14.00003,100,0.09924036,0.6856356,2.649078,0,13.93662
3/10/2007 2:00:00 PM,0.8190115,28.37503,133.4329,40.19271,0.7885852,2.858101,63.4875,39.9773,1.26053,1.26053,0,-1,0,1.26053,226.7381,1.531228,0,0,2.858101,1.326874,1.26053,0,0,0,10.62527,0,0,0,14.00003,100,0.09924036,1.386583,2.286481,0,13.48338
3/10/2007 3:00:00 PM,0.6270964,22.05945,118.4493,55.07661,0.5932491,2.222664,58.03942,40.43159,0,0,0,0,0,0,0,2.222664,0,0,2.222664,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09924036,0,1.778131,0,12.84794
3/10/2007 4:00:00 PM,0.418904,14.80787,104.6678,69.99706,0.358077,1.394467,51.45626,40.88588,0,0,0,0,0,0,0,1.394467,0,0,1.394467,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09924036,0,1.115574,0,12.01974
3/10/2007 5:00:00 PM,0.185646,7.091166,91.62837,84.93167,0.0990217,0.4038204,43.26647,40.36313,0.01949824,0.01949824,0,0,0,0.01949824,2071.061,0.383296,0,0,0.4038204,0.02052446,0.01949824,0,0,0,10.62527,0,0,0,14.00003,100,0.09924036,0.02144806,0.3230563,0,11.02909
3/10/2007 6:00:00 PM,0.01447667,0,78.83936,90,0,0,38.85714,38.85714,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09924036,0,0,0,10.62527
3/10/2007 7:00:00 PM,0,0,65.83208,90,0,0,37.28269,37.28269,1.248985,1.248985,0,-1,0,1.248985,0,0,2.220446E-16,0,0,1.314721,1.248985,0,0,0,10.62527,0,1.314721,-1.314721,12.61419,90.10118,0.09924036,1.373883,0,0,10.62527
3/10/2007 8:00:00 PM,0,0,52.19269,90,0,0,35.72069,35.72069,3.492537,3.33,0,-1,0,3.33,0,0,0.1625367,0.5117903,0,3.505263,3.33,0,0,1.460801,9.310554,0,3.505263,-3.505263,8.919319,63.70929,0.09924036,3.84179,0,0,9.310554
3/10/2007 9:00:00 PM,0,0,37.619,90,0,0,34.12757,34.12757,1.537397,1.537397,0,-1,0,1.537397,0,0,2.220446E-16,0,0,1.618313,1.537397,0,0,5.355538,5.80529,0,1.618313,-1.618313,7.213467,51.52466,0.09924036,1.691137,0,0,5.80529
3/10/2007 10:00:00 PM,0,0,22.02367,90,0,0,32.48467,32.48467,0.1139776,0.1139776,0,-1,0,0.1139776,0,0,1.387779E-17,0,0,0.1199764,0.1139776,0,0,7.153663,4.186977,0,0.1199764,-0.1199764,7.087001,50.62133,0.09924036,0.1253753,0,0,4.186977
3/10/2007 11:00:00 PM,0,0,5.644249,90,0,0,31.13425,31.13425,0.07409786,0.07409786,0,-1,0,0.07409786,0,0,0,0,0,0.07799775,0.07409786,0,0,7.286971,4.067001,0,0.07799775,-0.07799775,7.004784,50.03407,0.09924036,0.08150765,0,0,4.067001
3/11/2007 12:00:00 AM,0,0,-11.07524,90,0,0,30.13855,30.13855,0.2857488,0.2857488,0,-1,0,0.2857488,0,0,0,0,0,0.3007882,0.2857488,0,0,7.373635,3.989003,0,0.3007882,-0.3007882,6.687726,47.76937,0.09924036,0.3143237,0,0,3.989003
3/11/2007 1:00:00 AM,0,0,-27.30635,90,0,0,29.0744,29.0744,0.6768017,0.6768017,0,-1,0,0.6768017,0,0,1.110223E-16,0,0,0.7124229,0.6768017,0,0,7.707844,3.688215,0,0.7124229,-0.7124229,5.936766,42.40538,0.09924036,0.7444819,0,0,3.688215
3/11/2007 2:00:00 AM,0,0,-42.62242,90,0,0,28.02269,28.02269,0.2916954,0.2916954,0,-1,0,0.2916954,0,0,0,0,0,0.3070478,0.2916954,0,0,8.499425,2.975792,0,0.3070478,-0.3070478,5.613109,40.09356,0.09924036,0.3208649,0,0,2.975792
3/11/2007 3:00:00 AM,0,0,-56.89922,90,0,0,27.23236,27.23236,0.1980286,0.1980286,0,-1,0,0.1980286,0,0,2.775558E-17,0,0,0.2084512,0.1980286,0,0,8.840589,2.668744,0,0.2084512,-0.2084512,5.393382,38.52408,0.09924036,0.2178315,0,0,2.668744
3/11/2007 4:00:00 AM,0,0,-70.31071,90,0,0,26.42957,26.42957,0.3551129,0.3551129,0,-1,0,0.3551129,0,0,0,0,0,0.373803,0.3551129,0,0,9.072202,2.460293,0,0.373803,-0.373803,4.999359,35.70964,0.09924036,0.3906242,0,0,2.460293
3/11/2007 5:00:00 AM,0.02821919,1.495357,-83.20786,95.0116,0.006883949,0.03074646,25.96264,25.7637,0.5865733,0.5865733,0,0,0,0.5865733,5.241708,0,1.110223E-16,0,0.03074646,0.6174456,0.5865733,0,0,9.487538,2.08649,0,0.5866991,-0.5866991,4.380924,31.29225,0.09924036,0.6452306,0.02459717,0,2.117236
3/11/2007 6:00:00 AM,0.2317084,9.290331,-96.0283,80.06483,0.1842401,0.8040855,30.51097,25.16628,0,0,0,0,0,0,0,0,0,0,0.8040855,0,0,0,0,10.13943,1.499791,0.8040855,0,0.8040855,5.143746,36.74097,0.09912465,0,0.6432684,0,2.303876
3/11/2007 7:00:00 AM,0.4479254,16.89717,-109.251,65.12336,0.4373988,1.842331,37.29876,24.53775,0.5867496,0.5867496,0,0,0,0.5867496,313.9893,0,0,0,1.842331,0.6176312,0.5867496,0,0,9.33534,2.223468,1.2247,0,1.2247,6.305598,45.0399,0.09894891,0.6454246,1.473865,0,4.065799
3/11/2007 8:00:00 AM,0.6821338,23.88756,-123.3626,50.19854,0.6612684,2.668278,45.18315,25.7637,2.239561,2.239561,0,0,0,2.239561,119.1429,0,0,0,2.668278,2.357432,2.239561,0,0,8.110641,3.325697,0.310845,0,0.310845,6.600492,47.14628,0.09890441,2.463517,2.134622,0,5.993975
3/11/2007 9:00:00 AM,0.9046658,29.76957,-138.7825,35.31683,0.8406284,3.231249,53.70547,28.84414,1.295687,1.295687,0,-1,0,1.295687,249.385,0,0,0,3.231249,1.363881,1.295687,0,0,7.799796,3.605458,1.867368,0,1.867368,8.372033,59.80011,0.09863789,1.425255,2.584999,0,6.836707
3/11/2007 10:00:00 AM,0.9960332,33.99527,-155.6924,20.57737,0.9632645,3.553347,60.61235,31.96193,2.665886,2.665886,0,0,0,2.665886,133.2895,0,0,0,3.553347,2.806196,2.665886,0,0,5.932428,5.286089,0.747151,0,0.747151,9.080843,64.86303,0.09853166,2.932475,2.842678,0,8.839437
3/11/2007 11:00:00 AM,0.9751012,36.05139,-173.7982,6.961614,1.020822,3.663906,65.05476,34.58186,2.617008,2.617008,0,0,0,2.617008,140.0036,0,0,0,3.663906,2.754745,2.617008,0,0,5.185277,5.958525,0.9091607,0,0.9091607,9.943348,71.02377,0.0984027,2.878709,2.931124,0,9.622431
3/11/2007 12:00:00 PM,0.9997323,35.63847,167.742,11.06512,1.00938,3.580335,66.93124,36.75373,1.158771,1.158771,0,0,0,1.158771,308.977,0,0,0,3.580335,1.219759,1.158771,0,0,4.276116,6.77677,2.360576,0,2.360576,12.18279,87.01974,0.09806944,1.274648,2.864268,0,10.3571
3/11/2007 1:00:00 PM,0.8935997,32.81969,149.9613,25.40348,0.9297174,3.304503,66.60831,38.8198,0.4796093,0.4796093,0,0,0,0.4796093,688.999,0.8841115,0,0,3.304503,0.5048519,0.4796093,0,0,1.91554,8.901288,1.91554,0,1.91554,14.00003,100,0.09780066,0.5275702,2.643603,0,12.20579
3/11/2007 2:00:00 PM,0.6921576,27.98674,133.5378,40.21308,0.787262,2.85155,63.58686,40.11421,1.928838,1.928838,0,-1,0,1.928838,147.8377,0.8211938,0,0,2.85155,2.030356,1.928838,0,0,0,10.62527,0,0,0,14.00003,100,0.09780066,2.121722,2.28124,0,13.47682
3/11/2007 3:00:00 PM,0.5367806,21.68082,118.5855,55.11399,0.5917175,2.215694,58.13221,40.5685,0.159757,0.159757,0,0,0,0.159757,1386.915,2.047529,0,0,2.215694,0.1681653,0.159757,0,0,0,10.62527,0,0,0,14.00003,100,0.09780066,0.1757327,1.772555,0,12.84097
3/11/2007 4:00:00 PM,0.3535448,14.43643,104.8188,70.04607,0.3563972,1.387221,51.54435,41.02279,1.310053,1.310053,0,0,0,1.310053,105.8904,0.008217514,0,0,1.387221,1.379003,1.310053,0,0,0,10.62527,0,0,0,14.00003,100,0.09780066,1.441058,1.109777,0,12.0125
3/11/2007 5:00:00 PM,0.1354877,6.722689,91.78295,84.99024,0.1082864,0.4406072,43.67611,40.50004,0.2414568,0.2414568,0,0,0,0.2414568,182.4787,0.1864421,0,0,0.4406072,0.2541651,0.2414568,0,0,0,10.62527,0,0,0,14.00003,100,0.09780066,0.2656025,0.3524858,0,11.06588
3/11/2007 6:00:00 PM,0.006114597,0,78.98873,90,0,0,38.99405,38.99405,0.6667293,0.6667293,0,0,0,0.6667293,0,0,1.110223E-16,0,0,0.7018203,0.6667293,0,0,0,10.62527,0,0.7018203,-0.7018203,13.26024,94.71584,0.09780066,0.7334022,0,0,10.62527
3/11/2007 7:00:00 PM,0,0,65.96746,90,0,0,37.45694,37.45694,1.09817,1.09817,0,-1,0,1.09817,0,0,0,0,0,1.155968,1.09817,0,0,0.7798003,9.923454,0,1.155968,-1.155968,12.04175,86.01231,0.09780066,1.207986,0,0,9.923454
3/11/2007 8:00:00 PM,0,0,52.30327,90,0,0,35.85137,35.85137,0.6537682,0.6537682,0,-1,0,0.6537682,0,0,1.110223E-16,0,0,0.688177,0.6537682,0,0,2.064209,8.767486,0,0.688177,-0.688177,11.31635,80.83087,0.09780066,0.719145,0,0,8.767486
3/11/2007 9:00:00 PM,0,0,37.69104,90,0,0,34.2707,34.2707,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.82885,8.079309,0,0,0,11.31635,80.83087,0.09780066,0,0,0,8.079309
3/11/2007 10:00:00 PM,0,0,22.04216,90,0,0,32.6278,32.6278,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.82885,8.079309,0,0,0,11.31635,80.83087,0.09780066,0,0,0,8.079309
3/11/2007 11:00:00 PM,0,0,5.598067,90,0,0,31.27738,31.27738,0.4167524,0.4167524,0,-1,0,0.4167524,0,0,0,0,0,0.4386867,0.4167524,0,0,2.82885,8.079309,0,0.4386867,-0.4386867,10.85393,77.52791,0.09780066,0.4584276,0,0,8.079309
3/12/2007 12:00:00 AM,0,0,-11.19024,90,0,0,30.28168,30.28168,0.4172291,0.4172291,0,-1,0,0.4172291,0,0,5.551115E-17,0,0,0.4391886,0.4172291,0,0,3.31628,7.640622,0,0.4391886,-0.4391886,10.39098,74.22116,0.09780066,0.4589521,0,0,7.640622
3/12/2007 1:00:00 AM,0,0,-27.47756,90,0,0,29.21131,29.21131,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.804267,7.201434,0,0,0,10.39098,74.22116,0.09780066,0,0,0,7.201434
3/12/2007 2:00:00 AM,0,0,-42.83389,90,0,0,28.1596,28.1596,0.3011133,0.3011133,0,-1,0,0.3011133,0,0,5.551115E-17,0,0,0.3169614,0.3011133,0,0,3.804267,7.201434,0,0.3169614,-0.3169614,10.05688,71.83469,0.09780066,0.3312247,0,0,7.201434
3/12/2007 3:00:00 AM,0,0,-57.13607,90,0,0,27.39416,27.39416,0.4747608,0.4747608,0,-1,0,0.4747608,0,0,0,0,0,0.4997483,0.4747608,0,0,4.156446,6.884472,0,0.4997483,-0.4997483,9.530096,68.07198,0.09780066,0.5222369,0,0,6.884472
3/12/2007 4:00:00 AM,0,0,-70.56233,90,0,0,26.58515,26.58515,0.1810967,0.1810967,0,-1,0,0.1810967,0,0,0,0,0,0.1906281,0.1810967,0,0,4.711722,6.384724,0,0.1906281,-0.1906281,9.329156,66.6367,0.09780066,0.1992064,0,0,6.384724
3/12/2007 5:00:00 AM,0.02224485,1.189993,-83.4676,94.95079,0.008453142,0.03771934,26.15116,25.90683,0.6606495,0.6606495,0,0,0,0.6606495,5.709433,0,1.110223E-16,0,0.03771934,0.6954206,0.6606495,0,0,4.923532,6.194096,0,0.6577013,-0.6577013,8.635878,61.68472,0.09780066,0.7267145,0.03017547,0,6.231815
3/12/2007 6:00:00 AM,0.212452,8.985122,-96.2915,79.99563,0.2448934,1.058278,32.42503,25.30941,0.7297608,0.7297608,0,0,0,0.7297608,145.0171,0,0,0,1.058278,0.7681693,0.7297608,0,0,5.654311,5.536395,0.2901086,0,0.2901086,8.911099,63.65058,0.09776008,0.8027369,0.8466223,0,6.594673
3/12/2007 7:00:00 AM,0.3875291,16.5841,-109.5124,65.04498,0.5842845,2.401948,41.80386,24.69333,1.697201,1.697201,0,0,0,1.697201,141.524,0,0,0,2.401948,1.786528,1.697201,0,0,5.364202,5.797493,0.6154201,0,0.6154201,9.494938,67.82085,0.09767412,1.866921,1.921558,0,8.19944
3/12/2007 8:00:00 AM,0.6226997,23.559,-123.6134,50.10843,0.6614717,2.666849,45.33469,25.90683,1.651953,1.651953,0,0,0,1.651953,161.4361,0,0,0,2.666849,1.738898,1.651953,0,0,4.748782,6.35137,0.9279507,0,0.9279507,10.37527,74.10892,0.09754477,1.817148,2.133479,0,9.018219
3/12/2007 9:00:00 AM,0.7177915,29.41968,-139.0074,35.20844,0.8406188,3.227862,53.88308,29.01839,1.430369,1.430369,0,-1,0,1.430369,225.6664,0,0,0,3.227862,1.505651,1.430369,0,0,3.820831,7.186526,1.72221,0,1.72221,12.0091,85.77912,0.09730563,1.573406,2.582289,0,10.41439
3/12/2007 10:00:00 AM,0.9441929,33.6223,-155.8691,20.42977,0.9629966,3.548679,60.78263,32.13617,0.9156547,0.9156547,0,0,0,0.9156547,387.5565,0.4862109,0,0,3.548679,0.963847,0.9156547,0,0,2.098621,8.736515,2.098621,0,2.098621,14.00003,100,0.0970158,1.00722,2.838943,0,12.28519
3/12/2007 11:00:00 AM,0.8597199,35.65978,-173.9038,6.646708,1.020268,3.658067,65.22286,34.76233,1.900562,1.900562,0,0,0,1.900562,192.4729,1.657475,0,0,3.658067,2.000592,1.900562,0,0,0,10.62527,0,0,0,14.00003,100,0.0970158,2.090619,2.926454,0,14.28334
3/12/2007 12:00:00 PM,0.9136021,35.23808,167.7185,10.95842,1.00853,3.573868,67.08383,36.92797,0.8329183,0.8329183,0,0,0,0.8329183,429.0778,2.697111,0,0,3.573868,0.8767561,0.8329183,0,0,0,10.62527,0,0,0,14.00003,100,0.0970158,0.9162102,2.859094,0,14.19914
3/12/2007 1:00:00 PM,0.892341,32.42107,150.0113,25.39865,0.9285842,3.298146,66.7201,38.96293,1.999341,1.999341,0,0,0,1.999341,164.9616,1.193576,0,0,3.298146,2.10457,1.999341,0,0,0,10.62527,0,0,0,14.00003,100,0.0970158,2.199275,2.638517,0,13.92342
3/12/2007 2:00:00 PM,0.6904102,27.59635,133.6406,40.23844,0.7858759,2.844699,63.69065,40.25734,1.375247,1.375247,0,-1,0,1.375247,206.8501,1.397071,0,0,2.844699,1.447628,1.375247,0,0,0,10.62527,0,0,0,14.00003,100,0.0970158,1.512772,2.275759,0,13.46997
3/12/2007 3:00:00 PM,0.5003682,21.29996,118.7198,55.15506,0.8011281,2.883241,64.61784,40.71163,1.125997,1.125997,0,0,0,1.125997,256.061,1.69798,0,0,2.883241,1.18526,1.125997,0,0,0,10.62527,0,0,0,14.00003,100,0.0970158,1.238597,2.306592,0,13.50851
3/12/2007 4:00:00 PM,0.3401067,14.06273,104.9684,70.09791,0.3546668,1.379747,51.6372,41.16592,0.1683403,0.1683403,0,0,0,0.1683403,819.6176,1.202546,0,0,1.379747,0.1772003,0.1683403,0,0,0,10.62527,0,0,0,14.00003,100,0.0970158,0.1851743,1.103797,0,12.00502
3/12/2007 5:00:00 PM,0.1438532,6.351984,91.93645,85.0509,0.1194427,0.4847372,44.14783,40.64317,0.5190447,0.5190447,0,0,0,0.5190447,93.39026,0,0,0,0.4847372,0.5463628,0.5190447,0,0,0,10.62527,0,0.06162564,-0.06162564,13.93507,99.53601,0.0970158,0.5709491,0.3877898,0,11.11001
3/12/2007 6:00:00 PM,0.005435794,0,79.13727,90,0,0,39.13718,39.13718,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.06847293,10.56365,0,0,0,13.93507,99.53601,0.0970158,0,0,0,10.56365
3/12/2007 7:00:00 PM,0,0,66.10215,90,0,0,37.59385,37.59385,3.360367,3.33,0,-1,0,3.33,0,0,0.03036672,0.3664034,0,3.505263,3.33,0,0,0.06847293,10.56365,0,3.505263,-3.505263,10.2402,73.14412,0.0970158,3.696404,0,0,10.56365
3/12/2007 8:00:00 PM,0,0,52.41311,90,0,0,36.0194,36.0194,2.607923,2.607923,0,-1,0,2.607923,0,0,4.440892E-16,0,0,2.745182,2.607923,0,0,3.96321,7.058385,0,2.745182,-2.745182,7.346521,52.47505,0.0970158,2.868715,0,0,7.058385
3/12/2007 9:00:00 PM,0,0,37.76205,90,0,0,34.40761,34.40761,0.4553986,0.4553986,0,-1,0,0.4553986,0,0,0,0,0,0.4793669,0.4553986,0,0,7.013412,4.313204,0,0.4793669,-0.4793669,6.841225,48.86579,0.0970158,0.5009384,0,0,4.313204
3/12/2007 10:00:00 PM,0,0,22.05906,90,0,0,32.74604,32.74604,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.546041,3.833837,0,0,0,6.841225,48.86579,0.0970158,0,0,0,3.833837
3/12/2007 11:00:00 PM,0,0,5.549567,90,0,0,31.43296,31.43296,0.3159515,0.3159515,0,-1,0,0.3159515,0,0,5.551115E-17,0,0,0.3325806,0.3159515,0,0,7.546041,3.833837,0,0.3325806,-0.3325806,6.490654,46.36172,0.0970158,0.3475467,0,0,3.833837
3/13/2007 12:00:00 AM,0,0,-11.30812,90,0,0,30.43726,30.43726,0.4118102,0.4118102,0,-1,0,0.4118102,0,0,0,0,0,0.4334844,0.4118102,0,0,7.915576,3.501256,0,0.4334844,-0.4334844,6.033721,43.09792,0.0970158,0.4529912,0,0,3.501256
3/13/2007 1:00:00 AM,0,0,-27.65198,90,0,0,29.35444,29.35444,0.4522805,0.4522805,0,-1,0,0.4522805,0,0,5.551115E-17,0,0,0.4760847,0.4522805,0,0,8.397224,3.067772,0,0.4760847,-0.4760847,5.531884,39.51337,0.0970158,0.4975085,0,0,3.067772
3/13/2007 2:00:00 AM,0,0,-43.0485,90,0,0,28.3214,28.3214,0.2473937,0.2473937,0,-1,0,0.2473937,0,0,2.775558E-17,0,0,0.2604145,0.2473937,0,0,8.926208,2.591687,0,0.2604145,-0.2604145,5.257383,37.55266,0.0970158,0.2721331,0,0,2.591687
3/13/2007 3:00:00 AM,0,0,-57.37578,90,0,0,27.54974,27.54974,0.1396523,0.1396523,0,-1,0,0.1396523,0,0,2.775558E-17,0,0,0.1470024,0.1396523,0,0,9.215557,2.331273,0,0.1470024,-0.1470024,5.102428,36.44585,0.0970158,0.1536175,0,0,2.331273
3/13/2007 4:00:00 AM,0,0,-70.81646,90,0,0,26.74073,26.74073,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.378893,2.18427,0,0,0,5.102428,36.44585,0.0970158,0,0,0,2.18427
3/13/2007 5:00:00 AM,0.02423994,0.8844075,-83.72948,94.88799,0.003895835,0.01738342,26.15635,26.04374,0,0,0,0,0,0,0,0,0,0,0.01738342,0,0,0,0,9.378893,2.18427,0.01738342,0,0.01738342,5.11892,36.56364,0.09701341,0,0.01390673,0,2.201654
3/13/2007 6:00:00 AM,0.2074693,8.679529,-96.55647,79.92513,0.2486875,1.073181,32.69247,25.46499,0.0004603162,0.0004603162,0,0,0,0.0004603162,233140,0,0,0,1.073181,0.0004845433,0.0004603162,0,0,9.36151,2.199915,1.072697,0,1.072697,6.136569,43.83255,0.09686594,0.0005063477,0.858545,0,3.273097
3/13/2007 7:00:00 AM,0.4900952,16.27043,-109.7752,64.96604,0.4381167,1.842178,37.62187,24.83646,0.8406414,0.8406414,0,0,0,0.8406414,219.1396,0,0,0,1.842178,0.8848857,0.8406414,0,0,8.288814,3.165342,0.9572922,0,0.9572922,7.044736,50.31945,0.0967347,0.9247055,1.473742,0,5.00752
3/13/2007 8:00:00 AM,0.670314,23.22963,-123.8653,50.0187,0.6616621,2.665184,45.4985,26.06241,0.5474517,0.5474517,0,0,0,0.5474517,486.8346,0,0,0,2.665184,0.5762649,0.5474517,0,0,7.331521,4.026906,2.088919,0,2.088919,9.026459,64.47458,0.09644958,0.6021968,2.132147,0,6.692089
3/13/2007 9:00:00 AM,0.8494053,29.0688,-139.2332,35.10187,0.8405812,3.224743,54.04078,29.17397,0,0,0,-1,0,0,0,0,0,0,3.224743,0,0,0,0,5.242602,5.906932,3.224743,0,3.224743,12.08572,86.32639,0.09601271,0,2.579794,0,9.131675
3/13/2007 10:00:00 AM,0.8698158,33.24818,-156.0468,20.28674,0.9626874,3.543888,60.95164,32.31042,1.542897,1.542897,0,0,0,1.542897,229.6905,0,0,0,3.543888,1.624102,1.542897,0,0,2.017859,8.809201,1.919786,0,1.919786,13.90699,99.33543,0.0957545,1.697187,2.835111,0,12.35309
3/13/2007 11:00:00 AM,0.869698,35.26688,-174.0106,6.339271,1.019662,3.65223,65.38299,34.93658,0,0,0,0,0,0,0,3.554156,0,0,3.65223,0,0,0,0,0.09807307,10.53701,0.09807307,0,0.09807307,14.00003,100,0.09574135,0,2.921784,0,14.18924
3/13/2007 12:00:00 PM,0.8951542,34.8362,167.6932,10.86646,1.007622,3.567959,67.20271,37.07111,1.314916,1.314916,0,0,0,1.314916,271.3451,2.183838,0,0,3.567959,1.384122,1.314916,0,0,0,10.62527,0,0,0,14.00003,100,0.09574135,1.446407,2.854367,0,14.19323
3/13/2007 1:00:00 PM,0.9789119,32.0207,150.0592,25.40129,0.9273883,3.29095,66.86181,39.13718,1.796249,1.796249,0,0,0,1.796249,183.2123,1.400161,0,0,3.29095,1.890788,1.796249,0,0,0,10.62527,0,0,0,14.00003,100,0.09574135,1.975874,2.63276,0,13.91622
3/13/2007 2:00:00 PM,0.8555275,27.20402,133.7415,40.26875,0.7844278,2.837775,63.78621,40.39425,0.9209303,0.9209303,0,-1,0,0.9209303,308.1422,1.868375,0,0,2.837775,0.9694003,0.9209303,0,0,0,10.62527,0,0,0,14.00003,100,0.09574135,1.013023,2.27022,0,13.46305
3/13/2007 3:00:00 PM,0.5684049,20.91703,118.8525,55.19977,0.5884798,2.201106,58.31882,40.84854,0.4240788,0.4240788,0,0,0,0.4240788,519.0323,1.754707,0,0,2.201106,0.4463988,0.4240788,0,0,0,10.62527,0,0,0,14.00003,100,0.09574135,0.4664867,1.760885,0,12.82638
3/13/2007 4:00:00 PM,0.373465,13.68692,105.1167,70.15247,0.3528875,1.372101,51.72858,41.30905,1.559911,1.559911,0,0,0,1.559911,87.96021,2.220446E-16,0,0,1.372101,1.642012,1.559911,0,0,0,10.62527,0,0.2699106,-0.2699106,13.71552,97.96778,0.09574135,1.715902,1.097681,0,11.99738
3/13/2007 5:00:00 PM,0.1520763,5.9792,92.0889,85.11355,0.09364513,0.3814267,43.48895,40.74274,0.4458982,0.4458982,0,0,0,0.4458982,85.54121,0,0,0,0.3814267,0.4693665,0.4458982,0,0,0.2999007,10.35536,0,0.08793982,-0.08793982,13.62282,97.30566,0.09574135,0.490488,0.3051414,0,10.73679
3/13/2007 6:00:00 PM,0.003964412,0,79.285,90,0,0,39.27409,39.27409,0.573807,0.573807,0,0,0,0.573807,0,0,1.110223E-16,0,0,0.6040074,0.573807,0,0,0.3976116,10.26742,0,0.6040074,-0.6040074,12.98614,92.75797,0.09574135,0.6311877,0,0,10.26742
3/13/2007 7:00:00 PM,0,0,66.23617,90,0,0,37.73698,37.73698,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.068731,9.663416,0,0,0,12.98614,92.75797,0.09574135,0,0,0,9.663416
3/13/2007 8:00:00 PM,0,0,52.52225,90,0,0,36.12519,36.12519,0.9018783,0.9018783,0,-1,0,0.9018783,0,0,1.110223E-16,0,0,0.9493456,0.9018783,0,0,1.068731,9.663416,0,0.9493456,-0.9493456,11.98544,85.61013,0.09574135,0.9920661,0,0,9.663416
3/13/2007 9:00:00 PM,0,0,37.83209,90,0,0,34.53207,34.53207,1.24547,1.24547,0,-1,0,1.24547,0,0,0,0,0,1.311021,1.24547,0,0,2.123559,8.71407,0,1.311021,-1.311021,10.60351,75.73917,0.09574135,1.370017,0,0,8.71407
3/13/2007 10:00:00 PM,0,0,22.07444,90,0,0,32.88917,32.88917,0.7021214,0.7021214,0,-1,0,0.7021214,0,0,0,0,0,0.7390751,0.7021214,0,0,3.580249,7.40305,0,0.7390751,-0.7390751,9.824451,70.17451,0.09574135,0.7723335,0,0,7.40305
3/13/2007 11:00:00 PM,0,0,5.498812,90,0,0,31.55742,31.55742,0.1290984,0.1290984,0,-1,0,0.1290984,0,0,0,0,0,0.1358931,0.1290984,0,0,4.401444,6.663975,0,0.1358931,-0.1358931,9.681208,69.15134,0.09574135,0.1420083,0,0,6.663975
3/14/2007 12:00:00 AM,0,0,-11.42883,90,0,0,30.56173,30.56173,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.552436,6.528081,0,0,0,9.681208,69.15134,0.09574135,0,0,0,6.528081
3/14/2007 1:00:00 AM,0,0,-27.82952,90,0,0,29.47268,29.47268,0.3731222,0.3731222,0,-1,0,0.3731222,0,0,5.551115E-17,0,0,0.3927602,0.3731222,0,0,4.552436,6.528081,0,0.3927602,-0.3927602,9.267202,66.19417,0.09574135,0.4104344,0,0,6.528081
3/14/2007 2:00:00 AM,0,0,-43.26617,90,0,0,28.43964,28.43964,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.988836,6.135321,0,0,0,9.267202,66.19417,0.09574135,0,0,0,6.135321
3/14/2007 3:00:00 AM,0,0,-57.61825,90,0,0,27.6742,27.6742,0.6209713,0.6209713,0,-1,0,0.6209713,0,0,1.110223E-16,0,0,0.653654,0.6209713,0,0,4.988836,6.135321,0,0.653654,-0.653654,8.578191,61.27267,0.09574135,0.6830684,0,0,6.135321
3/14/2007 4:00:00 AM,0,0,-71.07298,90,0,0,26.86519,26.86519,0.2767244,0.2767244,0,-1,0,0.2767244,0,0,5.551115E-17,0,0,0.2912888,0.2767244,0,0,5.715119,5.481668,0,0.2912888,-0.2912888,8.271145,59.07949,0.09574135,0.3043968,0,0,5.481668
3/14/2007 5:00:00 AM,0.02277222,0.5786595,-83.99336,94.82328,0.002656854,0.01184973,26.245,26.16821,0.1330747,0.1330747,0,0,0,0.1330747,8.904572,0,2.775558E-17,0,0.01184973,0.1400787,0.1330747,0,0,6.038773,5.190379,0,0.1282289,-0.1282289,8.13598,58.11403,0.09574135,0.1463822,0.009479788,0,5.202228
3/14/2007 6:00:00 AM,0.1765517,8.373609,-96.82307,79.85343,0.2192787,0.9498838,31.95832,25.58945,0.623632,0.623632,0,0,0,0.623632,152.3148,0,0,0,0.9498838,0.6564547,0.623632,0,0,6.18125,5.06215,0.293429,0,0.293429,8.414351,60.10239,0.09570201,0.6859952,0.759907,0,6.012033
3/14/2007 7:00:00 AM,0.3597626,15.95623,-110.0393,64.88667,0.5641715,2.323231,41.49059,24.97337,0.4624341,0.4624341,0,0,0,0.4624341,502.3917,0,0,0,2.323231,0.4867728,0.4624341,0,0,5.887821,5.326236,1.836458,0,1.836458,10.15657,72.54677,0.09545659,0.5086776,1.858585,0,7.649467
3/14/2007 8:00:00 AM,0.5732089,22.89952,-124.1182,49.9295,0.661838,2.663748,45.64291,26.19932,2.461319,2.461319,0,0,0,2.461319,108.2244,0,0,0,2.663748,2.590862,2.461319,0,0,4.051363,6.979048,0.07288575,0,0.07288575,10.22571,73.04066,0.09544687,2.707451,2.130998,0,9.642796
3/14/2007 9:00:00 AM,0.770972,28.71699,-139.4597,34.99726,0.8405144,3.221409,54.20394,29.33577,0.3894222,0.3894222,0,-1,0,0.3894222,827.2279,0,0,0,3.221409,0.4099181,0.3894222,0,0,3.978477,7.044645,2.811491,0,2.811491,12.89293,92.09216,0.09507363,0.4283644,2.577127,0,10.26605
3/14/2007 10:00:00 AM,0.8095757,32.873,-156.2251,20.14858,0.9623361,3.539386,61.10025,32.466,1.233271,1.233271,0,0,0,1.233271,286.9916,1.074219,0,0,3.539386,1.29818,1.233271,0,0,1.166986,9.574986,1.166986,0,1.166986,14.00003,100,0.09491956,1.356599,2.831509,0,13.11437
3/14/2007 11:00:00 AM,0.7899644,34.87278,-174.1184,6.040904,1.019003,3.646683,65.52237,35.09216,2.012446,2.012446,0,0,0,2.012446,181.2065,1.528319,0,0,3.646683,2.118365,2.012446,0,0,0,10.62527,0,0,0,14.00003,100,0.09491956,2.213691,2.917347,0,14.27196
3/14/2007 12:00:00 PM,0.8382857,34.43295,167.6663,10.78975,1.006654,3.561167,67.35168,37.24535,0.7404985,0.7404985,0,0,0,0.7404985,480.9149,2.781695,0,0,3.561167,0.7794721,0.7404985,0,0,0,10.62527,0,0,0,14.00003,100,0.09491956,0.8145484,2.848934,0,14.18644
3/14/2007 1:00:00 PM,0.8054556,31.61873,150.1053,25.41138,0.9261303,3.284374,66.9634,39.27409,0.4373597,0.4373597,0,0,0,0.4373597,750.9549,2.823995,0,0,3.284374,0.4603786,0.4373597,0,0,0,10.62527,0,0,0,14.00003,100,0.09491956,0.4810957,2.627499,0,13.90965
3/14/2007 2:00:00 PM,0.7991382,26.80989,133.8403,40.30396,0.7829188,2.830559,63.88625,40.53738,2.266854,2.266854,0,-1,0,2.266854,124.8673,0.4443971,0,0,2.830559,2.386162,2.266854,0,0,0,10.62527,0,0,0,14.00003,100,0.09491956,2.493539,2.264447,0,13.45583
3/14/2007 3:00:00 PM,0.6171606,20.53218,118.9834,55.24804,0.5867764,2.193498,58.41273,40.99167,1.760192,1.760192,0,0,0,1.760192,124.617,0.3406645,0,0,2.193498,1.852834,1.760192,0,0,0,10.62527,0,0,0,14.00003,100,0.09491956,1.936211,1.754799,0,12.81877
3/14/2007 4:00:00 PM,0.3804841,13.30916,105.2635,70.20968,0.3510609,1.364636,51.77462,41.40862,1.454549,1.454549,0,0,0,1.454549,93.81849,0,0,0,1.364636,1.531105,1.454549,0,0,0,10.62527,0,0.1664684,-0.1664684,13.82455,98.74662,0.09491956,1.600004,1.091709,0,11.98991
3/14/2007 5:00:00 PM,0.1479565,5.604491,92.24033,85.1781,0.09178026,0.3736483,43.57759,40.88588,1.640962,1.640962,0,0,0,1.640962,22.77008,0,2.220446E-16,0,0.3736483,1.727328,1.640962,0,0,0.1849649,10.45881,0,1.35368,-1.35368,12.39765,88.55447,0.09491956,1.805058,0.2989187,0,10.83245
3/14/2007 6:00:00 PM,0.002114178,0,79.43197,90,0,0,39.37988,39.37988,3.364928,3.364928,1.25,0,0.50625,3.364928,0,0,4.440892E-16,0,0,2.22624,2.114928,0,0,1.689054,9.105125,0,2.22624,-2.22624,10.05099,71.79263,0.09491956,3.701421,0,5,9.105125
3/14/2007 7:00:00 PM,0,0,66.36955,90,0,0,37.84277,37.84277,2.008888,2.008888,0,-1,0,2.008888,0,0,4.440892E-16,0,0,2.114619,2.008888,0,0,4.162654,6.878886,0,2.114619,-2.114619,7.821983,55.8712,0.09491956,2.209777,0,0,6.878886
3/14/2007 8:00:00 PM,0,0,52.63074,90,0,0,36.2621,36.2621,0.4887027,0.4887027,0,-1,0,0.4887027,0,0,1.110223E-16,0,0,0.514424,0.4887027,0,0,6.512231,4.764266,0,0.514424,-0.514424,7.279733,51.99799,0.09491956,0.537573,0,0,4.764266
3/14/2007 9:00:00 PM,0,0,37.90121,90,0,0,34.67521,34.67521,2.140142,2.140142,0,-1,0,2.140142,0,0,0,0,0,2.252782,2.140142,0,0,7.083813,4.249843,0,2.252782,-2.252782,4.905093,35.03631,0.09491956,2.354157,0,0,4.249843
3/14/2007 10:00:00 PM,0,0,22.08836,90,0,0,33.00741,33.00741,0.2820323,0.2820323,0,-1,0,0.2820323,0,0,5.551115E-17,0,0,0.2968761,0.2820323,0,0,9.586904,1.997061,0,0.2968761,-0.2968761,4.592158,32.80106,0.09491956,0.3102355,0,0,1.997061
3/14/2007 11:00:00 PM,0,0,5.445871,90,0,0,31.68188,31.68188,0.7232965,0.7232965,0,-1,0,0.7232965,0,0,0,0,0,0.7613648,0.7232965,0,0,9.916766,1.700185,0,0.7613648,-0.7613648,3.789609,27.06858,0.09491956,0.7956262,0,0,1.700185
3/15/2007 12:00:00 AM,0,0,-11.55228,90,0,0,30.67996,30.67996,0.2974874,0.2974874,0,-1,0,0.2974874,0,0,0,0,0,0.3131447,0.2974874,0,0,10.76273,0.9388202,0,0.3131447,-0.3131447,3.459526,24.71085,0.09491956,0.3272362,0,0,0.9388202
3/15/2007 1:00:00 AM,0,0,-28.01009,90,0,0,29.61581,29.61581,0.1666876,0.1666876,0,-1,0,0.1666876,0,0,2.775558E-17,0,0,0.1754607,0.1666876,0,0,11.11067,0.6256755,0,0.1754607,-0.1754607,3.274574,23.38976,0.09491956,0.1833564,0,0,0.6256755
3/15/2007 2:00:00 AM,0,0,-43.48679,90,0,0,28.58277,28.58277,0.3813466,0.3813466,0,-1,0,0.3813466,0,0,5.551115E-17,0,0,0.4014175,0.3813466,0,0,11.30562,0.4502148,0,0.4014175,-0.4014175,2.851443,20.36741,0.09491956,0.4194813,0,0,0.4502148
3/15/2007 3:00:00 AM,0,0,-57.86337,90,0,0,27.81111,27.81111,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.75164,0.04879736,0,0,0,2.851443,20.36741,0.09491956,0,0,0,0.04879736
3/15/2007 4:00:00 AM,0,0,-71.33175,90,0,0,27.00833,27.00833,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.75164,0.04879736,0,0,0,2.851443,20.36741,0.09491956,0,0,0,0.04879736
3/15/2007 5:00:00 AM,0.01734716,0.2728066,-84.25912,94.75676,0.003713286,0.01654753,26.41246,26.30511,0.6511598,0.6511598,4.156423,0,1.299703,0.6511598,2.54124,4.440892E-16,0,0,0.01654753,0,0,3.505263,3.33,11.75164,0.04879736,3.346548,0,3.346548,6.026256,43.0446,0.09569907,0.7162758,0.01323803,5,0.06534489
3/15/2007 6:00:00 AM,0.1992957,8.067413,-97.09118,79.78063,0.1861247,0.8097311,31.12852,25.72636,0.3096889,0.3096889,3.814952,0,1.206482,0.3096889,261.466,0,0,0,0.8097311,0,0,3.505263,3.33,8.405093,3.06069,4.139731,0,4.139731,9.95355,71.09664,0.09622388,0.3406578,0.6477849,5,3.870421
3/15/2007 7:00:00 AM,0.3811054,15.64155,-110.3046,64.80697,0.4388382,1.842215,37.92622,25.1165,1.797445,1.797445,4.099435,0,1.284146,1.797445,102.4907,0,0,0,1.842215,0,0,2.30199,2.186891,4.265362,6.786448,4.029105,0,4.029105,13.7759,98.39906,0.09687533,1.97719,1.473772,5,8.628663
3/15/2007 8:00:00 AM,0.610121,22.56872,-124.3719,49.84094,0.6619979,2.662159,45.79316,26.34245,0.1058831,0.1058831,0,0,0,0.1058831,2514.244,2.314446,0,0,2.662159,0.1114559,0.1058831,0,0,0.2362569,10.41264,0.2362569,0,0.2362569,14.00003,100,0.09684405,0.1164714,2.129727,0,13.0748
3/15/2007 9:00:00 AM,0.7989218,28.36434,-139.6868,34.8948,0.8404171,3.218096,54.35984,29.49135,2.17845,2.17845,0,-1,0,2.17845,147.7241,0.9249907,0,0,3.218096,2.293106,2.17845,0,0,0,10.62527,0,0,0,14.00003,100,0.09684405,2.396295,2.574477,0,13.84337
3/15/2007 10:00:00 AM,0.8761805,32.49686,-156.4041,20.01558,0.9619418,3.534343,61.26667,32.64025,0.6573577,0.6573577,0,0,0,0.6573577,537.6591,2.842388,0,0,3.534343,0.6919554,0.6573577,0,0,0,10.62527,0,0,0,14.00003,100,0.09684405,0.7230935,2.827475,0,14.15962
3/15/2007 11:00:00 AM,1.000872,34.47762,-174.2273,5.753467,1.018292,3.640553,65.67927,35.2664,2.396401,2.396401,0,0,0,2.396401,151.9175,1.118025,0,0,3.640553,2.522528,2.396401,0,0,0,10.62527,0,0,0,14.00003,100,0.09684405,2.636041,2.912442,0,14.26583
3/15/2007 12:00:00 PM,0.9620561,34.02845,167.6379,10.72873,1.005627,3.555078,67.46054,37.38226,1.760956,1.760956,0,0,0,1.760956,201.8833,1.701439,0,0,3.555078,1.853638,1.760956,0,0,0,10.62527,0,0,0,14.00003,100,0.09684405,1.937052,2.844062,0,14.18035
3/15/2007 1:00:00 PM,0.9095061,31.21531,150.1494,25.42889,0.9248108,3.277493,67.06947,39.41722,1.095842,1.095842,0,0,0,1.095842,299.0844,2.123975,0,0,3.277493,1.153518,1.095842,0,0,0,10.62527,0,0,0,14.00003,100,0.09684405,1.205426,2.621995,0,13.90277
3/15/2007 2:00:00 PM,0.7261678,26.4141,133.9373,40.344,0.7813498,2.823275,63.97812,40.67429,1.618527,1.618527,0,-1,0,1.618527,174.4349,1.119563,0,0,2.823275,1.703712,1.618527,0,0,0,10.62527,0,0,0,14.00003,100,0.09684405,1.78038,2.25862,0,13.44855
3/15/2007 3:00:00 PM,0.5012081,20.14557,119.1127,55.29979,0.5850184,2.186213,58.4671,41.09746,1.296444,1.296444,0,0,0,1.296444,168.6315,0.8215348,0,0,2.186213,1.364678,1.296444,0,0,0,10.62527,0,0,0,14.00003,100,0.09684405,1.426088,1.74897,0,12.81149
3/15/2007 4:00:00 PM,0.369112,12.9296,105.4091,70.26945,0.3491888,1.356664,51.86322,41.55175,1.128219,1.128219,0,0,0,1.128219,120.2483,0.1690651,0,0,1.356664,1.187599,1.128219,0,0,0,10.62527,0,0,0,14.00003,100,0.09684405,1.241041,1.085332,0,11.98194
3/15/2007 5:00:00 PM,0.1255004,5.228009,92.39076,85.24447,0.120008,0.4860453,44.51398,40.99167,2.65692,2.65692,0,0,0,2.65692,18.29356,0,4.440892E-16,0,0.4860453,2.796758,2.65692,0,0,0,10.62527,0,2.310713,-2.310713,11.56432,82.60214,0.09684405,2.922612,0.3888362,0,11.11132
3/15/2007 6:00:00 PM,0.0010624,0,79.57819,90,0,0,39.52301,39.52301,1.893199,1.893199,0,0,0,1.893199,0,0,2.220446E-16,0,0,1.992842,1.893199,0,0,2.567458,8.314562,0,1.992842,-1.992842,9.463683,67.5976,0.09684405,2.08252,0,0,8.314562
3/15/2007 7:00:00 PM,0,0,66.50236,90,0,0,37.97968,37.97968,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.781727,6.32172,0,0,0,9.463683,67.5976,0.09684405,0,0,0,6.32172
3/15/2007 8:00:00 PM,0,0,52.73863,90,0,0,36.40523,36.40523,1.889644,1.889644,0,-1,0,1.889644,0,0,2.220446E-16,0,0,1.989099,1.889644,0,0,4.781727,6.32172,0,1.989099,-1.989099,7.366989,52.62124,0.09684405,2.078609,0,0,6.32172
3/15/2007 9:00:00 PM,0,0,37.96948,90,0,0,34.79345,34.79345,1.763946,1.763946,0,-1,0,1.763946,0,0,2.220446E-16,0,0,1.856785,1.763946,0,0,6.991838,4.332621,0,1.856785,-1.856785,5.409766,38.64111,0.09684405,1.94034,0,0,4.332621
3/15/2007 10:00:00 PM,0,0,22.10089,90,0,0,33.13187,33.13187,0.7844925,0.7844925,0,-1,0,0.7844925,0,0,1.110223E-16,0,0,0.8257816,0.7844925,0,0,9.054932,2.475836,0,0.8257816,-0.8257816,4.539315,32.42361,0.09684405,0.8629417,0,0,2.475836
3/15/2007 11:00:00 PM,0,0,5.390811,90,0,0,31.80013,31.80013,0.2898944,0.2898944,0,-1,0,0.2898944,0,0,5.551115E-17,0,0,0.305152,0.2898944,0,0,9.972466,1.650054,0,0.305152,-0.305152,4.217657,30.12606,0.09684405,0.3188839,0,0,1.650054
3/16/2007 12:00:00 AM,0,0,-11.6784,90,0,0,30.8231,30.8231,0.4864369,0.4864369,0,-1,0,0.4864369,0,0,1.110223E-16,0,0,0.5120389,0.4864369,0,0,10.31152,1.344902,0,0.5120389,-0.5120389,3.677921,26.27081,0.09684405,0.5350807,0,0,1.344902
3/16/2007 1:00:00 AM,0,0,-28.1936,90,0,0,29.75272,29.75272,0.2461077,0.2461077,0,-1,0,0.2461077,0,0,5.551115E-17,0,0,0.2590607,0.2461077,0,0,10.88046,0.8328632,0,0.2590607,-0.2590607,3.404847,24.32028,0.09684405,0.2707184,0,0,0.8328632
3/16/2007 2:00:00 AM,0,0,-43.71025,90,0,0,28.71968,28.71968,0.2116186,0.2116186,0,-1,0,0.2116186,0,0,2.775558E-17,0,0,0.2227564,0.2116186,0,0,11.1683,0.5738025,0,0.2227564,-0.2227564,3.170041,22.6431,0.09684405,0.2327804,0,0,0.5738025
3/16/2007 3:00:00 AM,0,0,-58.11102,90,0,0,27.95424,27.95424,0.6565484,0.3334938,0,-1,0,0.3334938,0,0,0.3230546,0.3887094,0,0.3510461,0.3334938,0,0,11.41581,0.3510461,0,0.3510461,-0.3510461,2.800006,20,0.09684405,0.7222032,0,0,0.3510461
3/16/2007 4:00:00 AM,0,0,-71.59266,90,0,0,27.14524,27.14524,0.08875193,0,0,-1,0,0,0,0,0.08875193,0.09762713,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09684405,0.09762713,0,0,0
