Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/16/2007 5:00:00 AM,0.01413185,0,-84.52662,90,0,0,26.46069,26.46069,1.15066,1.15066,4.655923,0,1.436067,1.15066,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.09781063,1.265726,0,5,0
3/16/2007 6:00:00 AM,0.1972147,7.760998,-97.36066,79.70684,0.1866319,0.8111164,31.3246,25.90683,0.3090626,0.3090626,3.814326,0,1.206311,0.3090626,262.444,0,0,0,0.8111164,0,0,3.505263,3.33,8.475861,2.997,4.141117,0,4.141117,9.887729,70.6265,0.09831484,0.3399689,0.6488931,5,3.808116
3/16/2007 7:00:00 AM,0.3883252,15.32644,-110.5709,64.72706,0.4391963,1.842064,38.09405,25.27208,0.7797812,0.7797812,3.403655,0,1.094198,0.7797812,236.2283,0,0,0,1.842064,0,0,2.623873,2.49268,4.334744,6.724005,4.334744,0,4.334744,14.00003,100,0.09862022,0.8577592,1.473651,5,8.566069
3/16/2007 8:00:00 AM,0.5556742,22.2373,-124.6262,49.75318,0.6621403,2.660037,45.97452,26.5167,3.260056,3.260056,1.25,0,0.50625,3.260056,81.59482,0.5441883,0,0,2.660037,2.115849,2.010056,0,0,0,10.62527,0,0,0,14.00003,100,0.09862022,3.586062,2.12803,5,13.28531
3/16/2007 9:00:00 AM,0.6747782,28.01091,-139.9144,34.79465,0.8402885,3.214322,54.53384,29.6656,0.196992,0.196992,0,-1,0,0.196992,1631.702,3.006962,0,0,3.214322,0.20736,0.196992,0,0,0,10.62527,0,0,0,14.00003,100,0.09862022,0.2166912,2.571458,0,13.8396
3/16/2007 10:00:00 AM,0.8487974,32.11984,-156.5835,19.88806,0.961504,3.52876,61.45088,32.83316,1.562185,1.562185,0,0,0,1.562185,225.8862,1.884355,0,0,3.52876,1.644405,1.562185,0,0,0,10.62527,0,0,0,14.00003,100,0.09862022,1.718403,2.823008,0,14.15403
3/16/2007 11:00:00 AM,0.964496,34.08148,-174.3369,5.479115,1.017527,3.634275,65.83454,35.44065,1.894363,1.894363,0,0,0,1.894363,191.8468,1.640209,0,0,3.634275,1.994066,1.894363,0,0,0,10.62527,0,0,0,14.00003,100,0.09862022,2.083799,2.90742,0,14.25955
3/16/2007 12:00:00 PM,0.9081127,33.62283,167.6082,10.68373,1.004541,3.54782,67.61225,37.56273,1.351363,1.351363,0,0,0,1.351363,262.5365,2.125333,0,0,3.54782,1.422487,1.351363,0,0,0,10.62527,0,0,0,14.00003,100,0.09862022,1.486499,2.838256,0,14.17309
3/16/2007 1:00:00 PM,0.8691587,30.81058,150.1918,25.45379,0.9234304,3.269783,67.20551,39.59147,0.8728997,0.8728997,0,0,0,0.8728997,374.5886,2.350941,0,0,3.269783,0.9188417,0.8728997,0,0,0,10.62527,0,0,0,14.00003,100,0.09862022,0.9601896,2.615826,0,13.89506
3/16/2007 2:00:00 PM,0.6730805,26.01681,134.0325,40.3888,0.7797219,2.815706,64.07453,40.81742,1.178942,1.178942,0,-1,0,1.178942,238.8333,1.574714,0,0,2.815706,1.240992,1.178942,0,0,0,10.62527,0,0,0,14.00003,100,0.09862022,1.296837,2.252565,0,13.44098
3/16/2007 3:00:00 PM,0.5324514,19.75734,119.2404,55.35494,0.5832074,2.178341,58.55144,41.23437,1.065049,1.065049,0,0,0,1.065049,204.5297,1.057237,0,0,2.178341,1.121104,1.065049,0,0,0,10.62527,0,0,0,14.00003,100,0.09862022,1.171554,1.742673,0,12.80362
3/16/2007 4:00:00 PM,0.3023942,12.54839,105.5534,70.3317,0.3472728,1.348834,51.91285,41.65754,0,0,0,0,0,0,0,1.348834,0,0,1.348834,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09862022,0,1.079067,0,11.97411
3/16/2007 5:00:00 PM,0.1056053,4.849907,92.54025,85.31254,0.1066589,0.4325915,44.25842,41.12858,1.877808,1.877808,0,0,0,1.877808,23.03705,0,0,0,0.4325915,1.97664,1.877808,0,0,0,10.62527,0,1.544048,-1.544048,12.37246,88.37453,0.09862022,2.065589,0.3460732,0,11.05787
3/16/2007 6:00:00 PM,0.0004349604,0,79.72372,90,0,0,39.65992,39.65992,2.326517,2.326517,0,0,0,2.326517,0,0,4.440892E-16,0,0,2.448965,2.326517,0,0,1.715609,9.081225,0,2.448965,-2.448965,9.791022,69.93573,0.09862022,2.559169,0,0,9.081225
3/16/2007 7:00:00 PM,0,0,66.63461,90,0,0,38.12281,38.12281,2.561774,2.561774,0,-1,0,2.561774,0,0,4.440892E-16,0,0,2.696604,2.561774,0,0,4.436682,6.63226,0,2.696604,-2.696604,6.948552,49.63241,0.09862022,2.817951,0,0,6.63226
3/16/2007 8:00:00 PM,0,0,52.84597,90,0,0,36.54214,36.54214,1.842169,1.842169,0,-1,0,1.842169,0,0,2.220446E-16,0,0,1.939126,1.842169,0,0,7.432909,3.935656,0,1.939126,-1.939126,4.904534,35.03231,0.09862022,2.026386,0,0,3.935656
3/16/2007 9:00:00 PM,0,0,38.03695,90,0,0,34.93658,34.93658,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.587493,1.996531,0,0,0,4.904534,35.03231,0.09862022,0,0,0,1.996531
3/16/2007 10:00:00 PM,0,0,22.11208,90,0,0,33.275,33.275,0.4733241,0.4733241,0,-1,0,0.4733241,0,0,5.551115E-17,0,0,0.4982359,0.4733241,0,0,9.587493,1.996531,0,0.4982359,-0.4982359,4.379347,31.28099,0.09862022,0.5206565,0,0,1.996531
3/16/2007 11:00:00 PM,0,0,5.333706,90,0,0,31.94326,31.94326,0.2604896,0.2604896,0,-1,0,0.2604896,0,0,0,0,0,0.2741996,0.2604896,0,0,10.14109,1.498295,0,0.2741996,-0.2741996,4.090315,29.21648,0.09862022,0.2865386,0,0,1.498295
3/17/2007 12:00:00 AM,0,0,-11.80711,90,0,0,30.96,30.96,0.4041649,0.4041649,0,-1,0,0.4041649,0,0,5.551115E-17,0,0,0.4254367,0.4041649,0,0,10.44575,1.224095,0,0.4254367,-0.4254367,3.641865,26.01327,0.09862022,0.4445814,0,0,1.224095
3/17/2007 1:00:00 AM,0,0,-28.37996,90,0,0,29.89585,29.89585,0.5990113,0.5990113,0,-1,0,0.5990113,0,0,1.110223E-16,0,0,0.6305382,0.5990113,0,0,10.91846,0.7986585,0,0.6305382,-0.6305382,2.97722,21.26581,0.09862022,0.6589124,0,0,0.7986585
3/17/2007 2:00:00 AM,0,0,-43.93645,90,0,0,28.86281,28.86281,0.6318649,0.1597143,0,-1,0,0.1597143,0,0,0.4721506,0.5353372,0,0.1681203,0.1597143,0,0,11.61906,0.1681203,0,0.1681203,-0.1681203,2.800006,20,0.09862022,0.6950514,0,0,0.1681203
3/17/2007 3:00:00 AM,0,0,-58.36108,90,0,0,28.09115,28.09115,0.6390531,0,0,-1,0,0,0,0,0.6390531,0.7029584,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09862022,0.7029584,0,0,0
3/17/2007 4:00:00 AM,0,0,-71.85558,90,0,0,27.28837,27.28837,0.3567159,0,0,-1,0,0,0,0,0.3567159,0.3923874,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09862022,0.3923874,0,0,0
3/17/2007 5:00:00 AM,0.01137564,0,-84.79574,90,0,0,26.62249,26.62249,0.1668219,0.1668219,3.672085,0,1.167479,0.1668219,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.09916411,0.1835041,0,5,0
3/17/2007 6:00:00 AM,0.1930233,7.454418,-97.63137,79.63216,0.1871499,0.8127267,31.47725,26.04374,0.6666744,0.6666744,4.171937,0,1.303939,0.6666744,121.9076,4.440892E-16,0,0,0.8127267,0,0,3.505263,3.33,8.475861,2.997,4.142727,0,4.142727,9.889256,70.63741,0.09979714,0.7333419,0.6501814,5,3.809727
3/17/2007 7:00:00 AM,0.3783808,15.01097,-110.838,64.64706,0.4395505,1.841833,38.26805,25.43388,0.3940431,0.3940431,3.016465,0,0.9884949,0.3940431,467.4192,0,0,0,1.841833,0,0,2.622422,2.491301,4.333134,6.725454,4.333134,0,4.333134,14.00003,100,0.09993399,0.4334474,1.473466,5,8.567287
3/17/2007 8:00:00 AM,0.6004867,21.90534,-124.8811,49.66632,0.6622639,2.658129,46.13635,26.67228,0.2579743,0.2579743,0,0,0,0.2579743,1030.385,2.386577,0,0,2.658129,0.2715519,0.2579743,0,0,0,10.62527,0,0,0,14.00003,100,0.09993399,0.2837717,2.126503,0,13.2834
3/17/2007 9:00:00 AM,0.799126,27.6568,-140.1422,34.69697,0.8401271,3.210683,54.69415,29.8274,0,0,0,-1,0,0,0,3.210683,0,0,3.210683,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09993399,0,2.568546,0,13.83596
3/17/2007 10:00:00 AM,0.8426596,31.74204,-156.7632,19.76628,0.9610217,3.523459,61.6146,33.00741,0.7815312,0.7815312,0,0,0,0.7815312,450.8405,2.700795,0,0,3.523459,0.8226644,0.7815312,0,0,0,10.62527,0,0,0,14.00003,100,0.09993399,0.8596843,2.818768,0,14.14873
3/17/2007 11:00:00 AM,0.9344049,33.68449,-174.4473,5.220334,1.01671,3.62785,65.98817,35.61489,0,0,0,0,0,0,0,3.62785,0,0,3.62785,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09993399,0,2.90228,0,14.25312
3/17/2007 12:00:00 PM,1.006011,33.21623,167.5772,10.65504,1.003397,3.540547,67.75578,37.73698,0.7946566,0.7946566,0,0,0,0.7946566,445.5442,2.704066,0,0,3.540547,0.8364807,0.7946566,0,0,0,10.62527,0,0,0,14.00003,100,0.09993399,0.8741223,2.832438,0,14.16582
3/17/2007 1:00:00 PM,0.9299357,30.40466,150.2326,25.48602,0.92199,3.262696,67.3015,39.72838,1.12751,1.12751,0,0,0,1.12751,289.3719,2.075844,0,0,3.262696,1.186852,1.12751,0,0,0,10.62527,0,0,0,14.00003,100,0.09993399,1.240261,2.610157,0,13.88797
3/17/2007 2:00:00 PM,0.7579756,25.61818,134.126,40.43829,0.7780364,2.808078,64.16284,40.95433,0,0,0,-1,0,0,0,2.808078,0,0,2.808078,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09993399,0,2.246462,0,13.43335
3/17/2007 3:00:00 PM,0.5336468,19.36765,119.3665,55.41341,0.5813448,2.170222,58.64053,41.3775,2.171802,2.171802,0,0,0,2.171802,99.92726,0,0,0,2.170222,2.286107,2.171802,0,0,0,10.62527,0,0.1158852,-0.1158852,13.87787,99.12747,0.09993399,2.388982,1.736178,0,12.7955
3/17/2007 4:00:00 PM,0.3054305,12.16569,105.6965,70.39631,0.3453148,1.340611,51.99261,41.79445,1.350838,1.350838,0,0,0,1.350838,99.24293,0,2.220446E-16,0,1.340611,1.421934,1.350838,0,0,0.1287613,10.50939,0,0.08132353,-0.08132353,13.79215,98.51517,0.09993399,1.485921,1.072489,0,11.85
3/17/2007 5:00:00 PM,0.09546179,4.470344,92.6888,85.38223,0.1024515,0.4154817,44.27814,41.27171,2.39021,2.39021,0,0,0,2.39021,17.38264,0,0,0,0.4154817,2.516011,2.39021,0,0,0.2191208,10.42807,0,2.100529,-2.100529,11.578,82.69983,0.09993399,2.629231,0.3323854,0,10.84355
3/17/2007 6:00:00 PM,0.00005951578,0,79.86859,90,0,0,39.80305,39.80305,1.421748,1.421748,0,0,0,1.421748,0,0,0,0,0,1.496577,1.421748,0,0,2.553042,8.327537,0,1.496577,-1.496577,10.00047,71.43178,0.09993399,1.563923,0,0,8.327537
3/17/2007 7:00:00 PM,0,0,66.76637,90,0,0,38.29706,38.29706,2.448957,2.448957,0,-1,0,2.448957,0,0,4.440892E-16,0,0,2.577849,2.448957,0,0,4.215905,6.830959,0,2.577849,-2.577849,7.283177,52.02259,0.09993399,2.693852,0,0,6.830959
3/17/2007 8:00:00 PM,0,0,52.9528,90,0,0,36.68527,36.68527,1.735422,1.735422,0,-1,0,1.735422,0,0,2.220446E-16,0,0,1.82676,1.735422,0,0,7.080182,4.25311,0,1.82676,-1.82676,5.357604,38.26852,0.09993399,1.908964,0,0,4.25311
3/17/2007 9:00:00 PM,0,0,38.10368,90,0,0,35.07349,35.07349,0.0666254,0.0666254,0,-1,0,0.0666254,0,0,0,0,0,0.070132,0.0666254,0,0,9.109915,2.426351,0,0.070132,-0.070132,5.283678,37.74048,0.09993399,0.07328794,0,0,2.426351
3/17/2007 10:00:00 PM,0,0,22.12201,90,0,0,33.41191,33.41191,0.5497528,0.5497528,0,-1,0,0.5497528,0,0,1.110223E-16,0,0,0.5786871,0.5497528,0,0,9.18784,2.356219,0,0.5786871,-0.5786871,4.673688,33.38342,0.09993399,0.604728,0,0,2.356219
3/17/2007 11:00:00 PM,0,0,5.274631,90,0,0,32.08017,32.08017,0.3945601,0.3945601,0,-1,0,0.3945601,0,0,0,0,0,0.4153264,0.3945601,0,0,9.830825,1.777532,0,0.4153264,-0.4153264,4.235896,30.25634,0.09993399,0.4340161,0,0,1.777532
3/18/2007 12:00:00 AM,0,0,-11.93831,90,0,0,31.10314,31.10314,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.2923,1.362205,0,0,0,4.235896,30.25634,0.09993399,0,0,0,1.362205
3/18/2007 1:00:00 AM,0,0,-28.56907,90,0,0,30.03276,30.03276,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.2923,1.362205,0,0,0,4.235896,30.25634,0.09993399,0,0,0,1.362205
3/18/2007 2:00:00 AM,0,0,-44.16529,90,0,0,28.98105,28.98105,0.3857743,0.3857743,0,-1,0,0.3857743,0,0,5.551115E-17,0,0,0.4060782,0.3857743,0,0,10.2923,1.362205,0,0.4060782,-0.4060782,3.807852,27.19889,0.09993399,0.4243517,0,0,1.362205
3/18/2007 3:00:00 AM,0,0,-58.61343,90,0,0,28.23428,28.23428,0.1633615,0.1633615,0,-1,0,0.1633615,0,0,2.775558E-17,0,0,0.1719595,0.1633615,0,0,10.7435,0.9561268,0,0.1719595,-0.1719595,3.62659,25.90417,0.09993399,0.1796977,0,0,0.9561268
3/18/2007 4:00:00 AM,0,0,-72.1204,90,0,0,27.40661,27.40661,0.1090821,0.1090821,0,-1,0,0.1090821,0,0,1.387779E-17,0,0,0.1148232,0.1090821,0,0,10.93456,0.7841673,0,0.1148232,-0.1148232,3.505556,25.03964,0.09993399,0.1199903,0,0,0.7841673
3/18/2007 5:00:00 AM,0.01224105,0,-85.06634,90,0,0,26.74073,26.74073,0.08586515,0.08586515,0,0,0,0.08586515,0,0,1.387779E-17,0,0,0.09038436,0.08586515,0,0,11.06214,0.6693441,0,0.09038436,-0.09038436,3.410283,24.35911,0.09993399,0.09445167,0,0,0.6693441
3/18/2007 6:00:00 AM,0.1882398,7.147725,-97.90318,79.55672,0.187677,0.8143715,31.63015,26.18065,0,0,0,0,0,0,0,0,0,0,0.8143715,0,0,0,0,11.16257,0.5789597,0.8143715,0,0.8143715,4.182863,29.87753,0.09982638,0,0.6514971,0,1.393331
3/18/2007 7:00:00 AM,0.4011682,14.69519,-111.1058,64.56709,0.439899,1.841826,38.41673,25.57079,0.6368592,0.6368592,0,0,0,0.6368592,289.2045,0,0,0,1.841826,0.6703781,0.6368592,0,0,10.3482,1.311894,1.171448,0,1.171448,5.294196,37.81561,0.099672,0.7005451,1.47346,0,3.15372
3/18/2007 8:00:00 AM,0.5651866,21.57288,-125.1364,49.58052,0.6623674,2.656336,46.28492,26.81541,1.129726,1.129726,0,0,0,1.129726,235.1311,0,0,0,2.656336,1.189185,1.129726,0,0,9.176753,2.366197,1.467151,0,1.467151,6.686058,47.75746,0.09947933,1.242698,2.125069,0,5.022533
3/18/2007 9:00:00 AM,0.7946774,27.30206,-140.3702,34.60193,0.8399321,3.207055,54.84708,29.98298,2.226201,2.226201,0,-1,0,2.226201,144.0596,0,0,0,3.207055,2.343369,2.226201,0,0,7.709601,3.686633,0.8636858,0,0.8636858,7.505422,53.61005,0.09936625,2.448821,2.565644,0,6.893688
3/18/2007 10:00:00 AM,0.8357866,31.36356,-156.9431,19.65055,0.9604945,3.518027,61.77696,33.18166,0.4363872,0.4363872,0,0,0,0.4363872,806.171,0,0,0,3.518027,0.459355,0.4363872,0,0,6.845916,4.46395,3.058672,0,3.058672,10.40713,74.33652,0.09896784,0.4800259,2.814422,0,7.981977
3/18/2007 11:00:00 AM,0.9161109,33.28675,-174.5582,4.97995,1.015839,3.620842,66.15932,35.80781,1.552589,1.552589,0,0,0,1.552589,233.2132,0,0,0,3.620842,1.634304,1.552589,0,0,3.787244,7.216755,1.986538,0,1.986538,12.29173,87.79788,0.09871081,1.707847,2.896673,0,10.8376
3/18/2007 12:00:00 PM,0.8738203,32.80877,167.545,10.64283,1.002194,3.533116,67.89751,37.91122,0.2953665,0.2953665,0,0,0,0.2953665,1196.18,1.421498,0,0,3.533116,0.3109121,0.2953665,0,0,1.800706,9.004639,1.800706,0,1.800706,14.00003,100,0.09847896,0.3249032,2.826493,0,12.53776
3/18/2007 1:00:00 PM,0.8126042,29.99772,150.2717,25.52551,0.9204903,3.254523,67.44023,39.90884,0,0,0,0,0,0,0,3.254523,0,0,3.254523,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09847896,0,2.603619,0,13.8798
3/18/2007 2:00:00 PM,0.706352,25.21834,134.2179,40.49238,0.7762944,2.799619,64.28748,41.12858,0.1085114,0.1085114,0,-1,0,0.1085114,2580.024,2.685397,0,0,2.799619,0.1142225,0.1085114,0,0,0,10.62527,0,0,0,14.00003,100,0.09847896,0.1193625,2.239696,0,13.42489
3/18/2007 3:00:00 PM,0.4794672,18.97665,119.4912,55.47509,0.5794324,2.161534,58.75967,41.55175,2.03637,2.03637,0,0,0,2.03637,106.1464,0.01798678,0,0,2.161534,2.143547,2.03637,0,0,0,10.62527,0,0,0,14.00003,100,0.09847896,2.240007,1.729227,0,12.78681
3/18/2007 4:00:00 PM,0.265285,11.78165,105.8384,70.46321,0.4399516,1.678387,54.99395,41.9687,0.01275414,0.01275414,0,0,0,0.01275414,13159.55,1.664962,0,0,1.678387,0.01342541,0.01275414,0,0,0,10.62527,0,0,0,14.00003,100,0.09847896,0.01402955,1.34271,0,12.30366
3/18/2007 5:00:00 PM,0.08659796,4.089473,92.83649,85.45342,0.09943817,0.403153,44.32674,41.40862,2.482777,2.482777,0,0,0,2.482777,16.23798,0,0,0,0.403153,2.61345,2.482777,0,0,0,10.62527,0,2.210297,-2.210297,11.67017,83.35819,0.09847896,2.731055,0.3225224,0,11.02843
3/18/2007 6:00:00 PM,0,0,80.01283,90,0,0,39.93996,39.93996,3.007163,3.007163,0,0,0,3.007163,0,0,4.440892E-16,0,0,3.165435,3.007163,0,0,2.455885,8.414977,0,3.165435,-3.165435,8.333509,59.52495,0.09847896,3.307879,0,0,8.414977
3/18/2007 7:00:00 PM,0,0,66.89765,90,0,0,38.43397,38.43397,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.973035,5.249543,0,0,0,8.333509,59.52495,0.09847896,0,0,0,5.249543
3/18/2007 8:00:00 PM,0,0,53.05918,90,0,0,36.85952,36.85952,1.581513,1.581513,0,-1,0,1.581513,0,0,2.220446E-16,0,0,1.664751,1.581513,0,0,5.973035,5.249543,0,1.664751,-1.664751,6.578708,46.99068,0.09847896,1.739664,0,0,5.249543
3/18/2007 9:00:00 PM,0,0,38.16973,90,0,0,35.21662,35.21662,1.626382,1.626382,0,-1,0,1.626382,0,0,2.220446E-16,0,0,1.711981,1.626382,0,0,7.822758,3.584792,0,1.711981,-1.711981,4.774122,34.1008,0.09847896,1.78902,0,0,3.584792
3/18/2007 10:00:00 PM,0,0,22.13075,90,0,0,33.55504,33.55504,0.2212292,0.2212292,0,-1,0,0.2212292,0,0,2.775558E-17,0,0,0.2328729,0.2212292,0,0,9.724958,1.872812,0,0.2328729,-0.2328729,4.528653,32.34745,0.09847896,0.2433521,0,0,1.872812
3/18/2007 11:00:00 PM,0,0,5.213663,90,0,0,32.2233,32.2233,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.983706,1.639939,0,0,0,4.528653,32.34745,0.09847896,0,0,0,1.639939
3/19/2007 12:00:00 AM,0,0,-12.07193,90,0,0,31.24005,31.24005,0.8097988,0.8097988,0,-1,0,0.8097988,0,0,1.110223E-16,0,0,0.8524199,0.8097988,0,0,9.983706,1.639939,0,0.8524199,-0.8524199,3.630123,25.9294,0.09847896,0.8907787,0,0,1.639939
3/19/2007 1:00:00 AM,0,0,-28.76082,90,0,0,30.15722,30.15722,0.1674877,0.1674877,0,-1,0,0.1674877,0,0,2.775558E-17,0,0,0.1763029,0.1674877,0,0,10.93084,0.7875188,0,0.1763029,-0.1763029,3.444284,24.60198,0.09847896,0.1842365,0,0,0.7875188
3/19/2007 2:00:00 AM,0,0,-44.39664,90,0,0,29.12419,29.12419,0.2318038,0.2318038,0,-1,0,0.2318038,0,0,2.775558E-17,0,0,0.244004,0.2318038,0,0,11.12673,0.6112159,0,0.244004,-0.244004,3.187081,22.76482,0.09847896,0.2549842,0,0,0.6112159
3/19/2007 3:00:00 AM,0,0,-58.86795,90,0,0,28.35252,28.35252,0.4918547,0.3488514,0,-1,0,0.3488514,0,0,0.1430034,0.1921888,0,0.3672119,0.3488514,0,0,11.39785,0.3672119,0,0.3672119,-0.3672119,2.800006,20,0.09847896,0.5410402,0,0,0.3672119
3/19/2007 4:00:00 AM,0,0,-72.38697,90,0,0,27.54974,27.54974,0.5088463,0,0,-1,0,0,0,0,0.5088463,0.5597309,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09847896,0.5597309,0,0,0
3/19/2007 5:00:00 AM,0.008378408,0,-85.33829,90,0,0,26.86519,26.86519,0.2780988,0.2780988,3.783362,0,1.197858,0.2780988,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.09905106,0.3059087,0,5,0
3/19/2007 6:00:00 AM,0.1705647,6.840974,-98.17596,79.4806,0.1882111,0.8160952,31.77077,26.30511,0.3101956,0.3101956,3.815459,0,1.20662,0.3101956,263.0905,0,0,0,0.8160952,0,0,3.505263,3.33,8.475861,2.997,4.146095,0,4.146095,9.892452,70.66023,0.0995258,0.3412152,0.6528761,5,3.813095
3/19/2007 7:00:00 AM,0.4288058,14.37916,-111.3743,64.48725,0.4402402,1.841912,38.55262,25.69525,0.5301083,0.5301083,3.148901,0,1.02465,0.5301083,347.4596,0,0,0,1.841912,0,0,2.618793,2.487853,4.329765,6.728486,4.329765,0,4.329765,14.00003,100,0.09971216,0.5831192,1.47353,5,8.570397
3/19/2007 8:00:00 AM,0.6302612,21.24001,-125.3919,49.49588,0.6624492,2.654841,46.40754,26.93365,1.320336,1.320336,0,0,0,1.320336,201.0732,1.265015,0,0,2.654841,1.389827,1.320336,0,0,0,10.62527,0,0,0,14.00003,100,0.09971216,1.452369,2.123873,0,13.28012
3/19/2007 9:00:00 AM,0.8076319,26.94679,-140.5982,34.50967,0.8397024,3.203316,54.99897,30.13855,0.4148928,0.4148928,0,-1,0,0.4148928,772.0829,2.766587,0,0,3.203316,0.4367292,0.4148928,0,0,0,10.62527,0,0,0,14.00003,100,0.09971216,0.456382,2.562653,0,13.82859
3/19/2007 10:00:00 AM,0.8830343,30.98449,-157.123,19.54112,0.9599217,3.512737,61.92517,33.34346,1.079722,1.079722,0,0,0,1.079722,325.3372,2.376187,0,0,3.512737,1.136549,1.079722,0,0,0,10.62527,0,0,0,14.00003,100,0.09971216,1.187694,2.810189,0,14.13801
3/19/2007 11:00:00 AM,1.013851,32.88837,-174.6695,4.761128,1.014915,3.614123,66.30966,35.98206,1.944172,1.944172,0,0,0,1.944172,185.8952,1.567626,0,0,3.614123,2.046496,1.944172,0,0,0,10.62527,0,0,0,14.00003,100,0.09971216,2.138589,2.891298,0,14.2394
3/19/2007 12:00:00 PM,0.9505985,32.40058,167.5119,10.64718,1.000934,3.525529,68.03746,38.08547,1.506152,1.506152,0,0,0,1.506152,234.0752,1.940106,0,0,3.525529,1.585423,1.506152,0,0,0,10.62527,0,0,0,14.00003,100,0.09971216,1.656767,2.820423,0,14.1508
3/19/2007 1:00:00 PM,0.816533,29.58989,150.3095,25.57218,0.9189321,3.247109,67.53261,40.04575,1.147575,1.147575,0,0,0,1.147575,282.954,2.039136,0,0,3.247109,1.207974,1.147575,0,0,0,10.62527,0,0,0,14.00003,100,0.09971216,1.262333,2.597687,0,13.87238
3/19/2007 2:00:00 PM,0.6558034,24.81745,134.3082,40.55097,0.7744973,2.791553,64.37872,41.27171,1.238922,1.238922,0,-1,0,1.238922,225.3212,1.487425,0,0,2.791553,1.304128,1.238922,0,0,0,10.62527,0,0,0,14.00003,100,0.09971216,1.362814,2.233242,0,13.41683
3/19/2007 3:00:00 PM,0.4123165,18.58451,119.6145,55.5399,0.7383798,2.672519,63.70601,41.68866,1.215713,1.215713,0,0,0,1.215713,219.8314,1.392821,0,0,2.672519,1.279698,1.215713,0,0,0,10.62527,0,0,0,14.00003,100,0.09971216,1.337285,2.138016,0,13.29779
3/19/2007 4:00:00 PM,0.2844914,11.39644,105.9792,70.5323,0.3412801,1.323705,52.15485,42.07449,1.562547,1.562547,0,0,0,1.562547,84.71457,0,0,0,1.323705,1.644786,1.562547,0,0,0,10.62527,0,0.3210813,-0.3210813,13.66158,97.58251,0.09971216,1.718801,1.058964,0,11.94898
3/19/2007 5:00:00 PM,0.07925915,3.707452,92.98332,85.52602,0.09823173,0.3980236,44.43472,41.55175,0.5812339,0.5812339,0,0,0,0.5812339,68.47908,0,0,0,0.3980236,0.6118252,0.5812339,0,0,0.356757,10.30419,0,0.2138015,-0.2138015,13.43621,95.97275,0.09971216,0.6393573,0.3184189,0,10.70222
3/19/2007 6:00:00 PM,0,0,80.15647,90,0,0,40.08309,40.08309,2.492764,2.492764,0,0,0,2.492764,0,0,4.440892E-16,0,0,2.623962,2.492764,0,0,0.5943143,10.09039,0,2.623962,-2.623962,10.67031,76.21637,0.09971216,2.74204,0,0,10.09039
3/19/2007 7:00:00 PM,0,0,67.02852,90,0,0,38.5771,38.5771,1.653302,1.653302,0,-1,0,1.653302,0,0,2.220446E-16,0,0,1.740318,1.653302,0,0,3.509827,7.466429,0,1.740318,-1.740318,8.835857,63.11314,0.09971216,1.818632,0,0,7.466429
3/19/2007 8:00:00 PM,0,0,53.16516,90,0,0,37.00265,37.00265,2.021009,2.021009,0,-1,0,2.021009,0,0,0,0,0,2.127378,2.021009,0,0,5.443514,5.726111,0,2.127378,-2.127378,6.593403,47.09564,0.09971216,2.22311,0,0,5.726111
3/19/2007 9:00:00 PM,0,0,38.23517,90,0,0,35.35353,35.35353,2.171017,2.171017,0,-1,0,2.171017,0,0,4.440892E-16,0,0,2.285281,2.171017,0,0,7.807268,3.598733,0,2.285281,-2.285281,4.184505,29.88926,0.09971216,2.388119,0,0,3.598733
3/19/2007 10:00:00 PM,0,0,22.13838,90,0,0,33.67328,33.67328,0.04664479,0.04664479,0,-1,0,0.04664479,0,0,6.938894E-18,0,0,0.04909978,0.04664479,0,0,10.34647,1.313451,0,0.04909978,-0.04909978,4.132749,29.51958,0.09971216,0.05130927,0,0,1.313451
3/19/2007 11:00:00 PM,0,0,5.150882,90,0,0,32.34154,32.34154,0.11631,0.11631,0,-1,0,0.11631,0,0,1.387779E-17,0,0,0.1224316,0.11631,0,0,10.40102,1.264352,0,0.1224316,-0.1224316,4.003695,28.59776,0.09971216,0.127941,0,0,1.264352
3/20/2007 12:00:00 AM,0,0,-12.20786,90,0,0,31.36451,31.36451,0.04008334,0.04008334,0,-1,0,0.04008334,0,0,6.938894E-18,0,0,0.04219299,0.04008334,0,0,10.53706,1.14192,0,0.04219299,-0.04219299,3.95922,28.28008,0.09971216,0.04409167,0,0,1.14192
3/20/2007 1:00:00 AM,0,0,-28.95512,90,0,0,30.29413,30.29413,0.7451274,0.7451274,0,-1,0,0.7451274,0,0,1.110223E-16,0,0,0.7843447,0.7451274,0,0,10.58394,1.099727,0,0.7843447,-0.7843447,3.132448,22.37458,0.09971216,0.8196402,0,0,1.099727
3/20/2007 2:00:00 AM,0,0,-44.63038,90,0,0,29.2611,29.2611,0.5558437,0.2996133,0,-1,0,0.2996133,0,0,0.2562304,0.3118148,0,0.3153824,0.2996133,0,0,11.45544,0.3153824,0,0.3153824,-0.3153824,2.800006,20,0.09971216,0.6114281,0,0,0.3153824
3/20/2007 3:00:00 AM,0,0,-59.12452,90,0,0,28.49565,28.49565,0.1492633,0,0,-1,0,0,0,0,0.1492633,0.1641896,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09971216,0.1641896,0,0,0
3/20/2007 4:00:00 AM,0,0,-72.65517,90,0,0,27.6742,27.6742,0.4296439,0,0,-1,0,0,0,0,0.4296439,0.4726082,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09971216,0.4726082,0,0,0
3/20/2007 5:00:00 AM,0.006507315,0,-85.61147,90,0,0,26.98966,26.98966,0.6222066,0.6222066,4.12747,0,1.291799,0.6222066,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1004039,0.6844273,0,5,0
3/20/2007 6:00:00 AM,0.1713565,6.534219,-98.44957,79.40392,0.1887503,0.8178372,31.91154,26.42957,0.1356952,0.1356952,3.640958,0,1.158982,0.1356952,602.7017,0,0,0,0.8178372,0,0,3.505263,3.33,8.475861,2.997,4.147837,0,4.147837,9.894105,70.67204,0.1007968,0.1492647,0.6542698,5,3.814837
3/20/2007 7:00:00 AM,0.3987412,14.06294,-111.6432,64.40768,0.4405726,1.842024,38.68195,25.81349,0,0,2.616841,0,0.8793976,0,0,0,0,0,1.842024,0,0,2.616841,2.485999,4.328023,6.730053,4.328023,0,4.328023,14.00003,100,0.1007694,0,1.473619,5,8.572078
3/20/2007 8:00:00 AM,0.590377,20.90677,-125.6475,49.41256,0.6625082,2.652889,46.55478,27.07678,0.8691849,0.8691849,0,0,0,0.8691849,305.2157,1.737957,0,0,2.652889,0.9149315,0.8691849,0,0,0,10.62527,0,0,0,14.00003,100,0.1007694,0.9561034,2.122311,0,13.27816
3/20/2007 9:00:00 AM,0.7981514,26.59106,-140.8261,34.42037,0.8394371,3.199703,55.13707,30.28168,0,0,0,-1,0,0,0,3.199703,0,0,3.199703,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1007694,0,2.559762,0,13.82498
3/20/2007 10:00:00 AM,0.9032041,30.60492,-157.3029,19.43826,0.9593028,3.507037,62.08472,33.5177,0,0,0,0,0,0,0,3.507037,0,0,3.507037,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1007694,0,2.80563,0,14.13231
3/20/2007 11:00:00 AM,0.8943256,32.48948,-174.7811,4.567311,1.013937,3.607112,66.46474,36.16253,0,0,0,0,0,0,0,3.607112,0,0,3.607112,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1007694,0,2.885689,0,14.23239
3/20/2007 12:00:00 PM,0.9428346,31.99179,167.4778,10.66807,0.9996161,3.518503,68.14375,38.2286,0,0,0,0,0,0,0,3.518503,0,0,3.518503,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1007694,0,2.814802,0,14.14378
3/20/2007 1:00:00 PM,0.823869,29.1813,150.3458,25.62592,0.9173165,3.238749,67.66141,40.22,3.109517,3.109517,1.25,0,0.50625,3.109517,104.156,1.281363,0,0,3.238749,1.957386,1.859517,0,0,0,10.62527,0,0,0,14.00003,100,0.1007694,3.420469,2.590999,5,13.86402
3/20/2007 2:00:00 PM,0.6770446,24.41567,134.3969,40.61398,0.7726465,2.783438,64.46198,41.40862,0.7746321,0.7746321,0,-1,0,0.7746321,359.3239,1.968036,0,0,2.783438,0.8154022,0.7746321,0,0,0,10.62527,0,0,0,14.00003,100,0.1007694,0.8520953,2.226751,0,13.40871
3/20/2007 3:00:00 PM,0.5043409,18.19137,119.7365,55.60774,0.5754647,2.144608,58.92419,41.83179,0.5534206,0.5534206,0,0,0,0.5534206,387.5186,1.56206,0,0,2.144608,0.582548,0.5534206,0,0,0,10.62527,0,0,0,14.00003,100,0.1007694,0.6087627,1.715686,0,12.76988
3/20/2007 4:00:00 PM,0.2875059,11.01021,106.1188,70.60345,0.3392072,1.314797,52.26881,42.24874,1.326439,1.326439,0,0,0,1.326439,99.12231,0,0,0,1.314797,1.396252,1.326439,0,0,0,10.62527,0,0.08145466,-0.08145466,13.91417,99.38671,0.1007694,1.459083,1.051838,0,11.94007
3/20/2007 5:00:00 PM,0.07331719,3.32444,93.12936,85.59992,0.09916737,0.4014481,44.59949,41.68866,0.659557,0.659557,0,0,0,0.659557,60.86632,0,0,0,0.4014481,0.6942706,0.659557,0,0,0.09050519,10.54382,0,0.2928225,-0.2928225,13.6055,97.18198,0.1007694,0.7255127,0.3211585,0,10.94527
3/20/2007 6:00:00 PM,0,0,80.29958,90,0,0,40.22,40.22,0.1453979,0.1453979,0,0,0,0.1453979,0,0,0,0,0,0.1530504,0.1453979,0,0,0.4158635,10.251,0,0.1530504,-0.1530504,13.44418,96.02963,0.1007694,0.1599377,0,0,10.251
3/20/2007 7:00:00 PM,0,0,67.15902,90,0,0,38.75135,38.75135,3.518181,3.33,0,-1,0,3.33,0,0,0.1881814,0.5399995,0,3.505263,3.33,0,0,0.5859195,10.09795,0,3.505263,-3.505263,9.749304,69.63775,0.1007694,3.87,0,0,10.09795
3/20/2007 8:00:00 PM,0,0,53.27081,90,0,0,37.13956,37.13956,2.712949,2.712949,0,-1,0,2.712949,0,0,4.440892E-16,0,0,2.855736,2.712949,0,0,4.480656,6.592683,0,2.855736,-2.855736,6.739094,48.13629,0.1007694,2.984244,0,0,6.592683
3/20/2007 9:00:00 PM,0,0,38.30008,90,0,0,35.51532,35.51532,0.3340204,0.3340204,0,-1,0,0.3340204,0,0,5.551115E-17,0,0,0.3516004,0.3340204,0,0,7.653697,3.736948,0,0.3516004,-0.3516004,6.368474,45.48901,0.1007694,0.3674225,0,0,3.736948
3/20/2007 10:00:00 PM,0,0,22.14496,90,0,0,33.81641,33.81641,0.4120063,0.4120063,0,-1,0,0.4120063,0,0,5.551115E-17,0,0,0.4336908,0.4120063,0,0,8.044364,3.385347,0,0.4336908,-0.4336908,5.911325,42.22366,0.1007694,0.4532069,0,0,3.385347
3/20/2007 11:00:00 PM,0,0,5.086372,90,0,0,32.50334,32.50334,0.2667069,0.2667069,0,-1,0,0.2667069,0,0,0,0,0,0.2807442,0.2667069,0,0,8.526242,2.951656,0,0.2807442,-0.2807442,5.615394,40.10988,0.1007694,0.2933776,0,0,2.951656
3/21/2007 12:00:00 AM,0,0,-12.34602,90,0,0,31.50764,31.50764,0.2281788,0.2281788,0,-1,0,0.2281788,0,0,0,0,0,0.2401882,0.2281788,0,0,8.838181,2.670912,0,0.2401882,-0.2401882,5.362214,38.30145,0.1007694,0.2509966,0,0,2.670912
3/21/2007 1:00:00 AM,0,0,-29.15187,90,0,0,30.43726,30.43726,0.08044872,0.08044872,0,-1,0,0.08044872,0,0,1.387779E-17,0,0,0.08468287,0.08044872,0,0,9.105056,2.430724,0,0.08468287,-0.08468287,5.27295,37.66385,0.1007694,0.0884936,0,0,2.430724
3/21/2007 2:00:00 AM,0,0,-44.86641,90,0,0,29.40423,29.40423,0.3060507,0.3060507,0,-1,0,0.3060507,0,0,0,0,0,0.3221587,0.3060507,0,0,9.199148,2.346041,0,0.3221587,-0.3221587,4.933365,35.23825,0.1007694,0.3366558,0,0,2.346041
3/21/2007 3:00:00 AM,0,0,-59.383,90,0,0,28.65123,28.65123,0.2975495,0.2975495,0,-1,0,0.2975495,0,0,0,0,0,0.31321,0.2975495,0,0,9.557102,2.023882,0,0.31321,-0.31321,4.603212,32.88002,0.1007694,0.3273044,0,0,2.023882
3/21/2007 4:00:00 AM,0,0,-72.92487,90,0,0,27.82978,27.82978,0.137501,0.137501,0,-1,0,0.137501,0,0,2.775558E-17,0,0,0.1447379,0.137501,0,0,9.905113,1.710672,0,0.1447379,-0.1447379,4.450645,31.79026,0.1007694,0.1512511,0,0,1.710672
3/21/2007 5:00:00 AM,0.004459998,0,-85.88573,90,0,0,27.12657,27.12657,0.4343866,0.4343866,0,0,0,0.4343866,0,0,5.551115E-17,0,0,0.4572491,0.4343866,0,0,10.06593,1.565934,0,0.4572491,-0.4572491,3.968663,28.34753,0.1007694,0.4778253,0,0,1.565934
3/21/2007 6:00:00 AM,0.1524685,6.227512,-98.72387,79.3268,0.1892927,0.8194562,32.08366,26.58515,0.1876789,0.1876789,0,0,0,0.1876789,436.6268,0,0,0,0.8194562,0.1975567,0.1876789,0,0,10.57399,1.108685,0.6218995,0,0.6218995,4.558648,32.56171,0.1006902,0.2064467,0.655565,0,1.928142
3/21/2007 7:00:00 AM,0.3615271,13.74657,-111.9124,64.32848,0.4408945,1.841658,38.85501,25.97529,0.4822219,0.4822219,0,0,0,0.4822219,381.9108,0,0,0,1.841658,0.507602,0.4822219,0,0,9.952088,1.668395,1.334056,0,1.334056,5.824244,41.60167,0.1005206,0.530444,1.473326,0,3.510052
3/21/2007 8:00:00 AM,0.6001014,20.57325,-125.9032,49.33066,0.6625429,2.650661,46.71395,27.23236,1.248388,1.248388,0,0,0,1.248388,212.3268,0,0,0,2.650661,1.314092,1.248388,0,0,8.618032,2.869045,1.336569,0,1.336569,7.092225,50.65865,0.1003513,1.373227,2.120529,0,5.519706
3/21/2007 9:00:00 AM,0.7431852,26.23496,-141.0538,34.33417,0.8391352,3.195374,55.30584,30.45593,0.7289714,0.7289714,0,-1,0,0.7289714,438.3401,0,0,0,3.195374,0.7673383,0.7289714,0,0,7.281464,4.071957,2.428036,0,2.428036,9.395662,67.11174,0.1000452,0.8018686,2.556299,0,7.267331
3/21/2007 10:00:00 AM,0.8858601,30.22495,-157.4826,19.34224,0.9586373,3.501203,62.24285,33.69195,1.45546,1.45546,0,0,0,1.45546,240.5564,0,0,0,3.501203,1.532063,1.45546,0,0,4.853428,6.257189,1.969139,0,1.969139,11.26375,80.45521,0.09979832,1.601006,2.800962,0,9.758391
3/21/2007 11:00:00 AM,0.8865923,32.09018,-174.8929,4.402115,1.012905,3.6001,66.6118,36.33678,0.8475253,0.8475253,0,0,0,0.8475253,424.7779,0,0,0,3.6001,0.8921319,0.8475253,0,0,2.884289,8.029414,2.707968,0,2.707968,13.83276,98.8052,0.0994608,0.9322779,2.88008,0,11.62951
3/21/2007 12:00:00 PM,0.8268723,31.58252,167.443,10.70539,0.9982414,3.510608,68.28017,38.40285,2.843637,2.843637,0,0,0,2.843637,123.4548,0.3409854,0,0,3.510608,2.993303,2.843637,0,0,0.1763202,10.46659,0.1763202,0,0.1763202,14.00003,100,0.0994389,3.128001,2.808487,0,13.97719
3/21/2007 1:00:00 PM,0.8435927,28.77211,150.3809,25.68661,0.9156445,3.230235,67.78848,40.39425,0.4124473,0.4124473,0,0,0,0.4124473,783.1873,2.79608,0,0,3.230235,0.4341551,0.4124473,0,0,0,10.62527,0,0,0,14.00003,100,0.0994389,0.4536921,2.584188,0,13.85551
3/21/2007 2:00:00 PM,0.7052352,24.01314,134.4843,40.68128,0.7707434,2.774512,64.5817,41.58287,1.442708,1.442708,0,-1,0,1.442708,192.3128,1.255872,0,0,2.774512,1.51864,1.442708,0,0,0,10.62527,0,0,0,14.00003,100,0.0994389,1.586979,2.219609,0,13.39979
3/21/2007 3:00:00 PM,0.4796641,17.79741,119.8571,55.6785,0.5734129,2.13597,59.00123,41.9687,1.77876,1.77876,0,0,0,1.77876,120.0819,0.2635906,0,0,2.13597,1.872379,1.77876,0,0,0,10.62527,0,0,0,14.00003,100,0.0994389,1.956637,1.708776,0,12.76124
3/21/2007 4:00:00 PM,0.2860085,10.62313,106.2575,70.67659,0.3370998,1.306012,52.35036,42.39187,1.549211,1.549211,0,0,0,1.549211,84.30171,0,0,0,1.306012,1.630749,1.549211,0,0,0,10.62527,0,0.3247371,-0.3247371,13.65773,97.55499,0.0994389,1.704132,1.044809,0,11.93129
3/21/2007 5:00:00 PM,0.08018834,2.940593,93.27463,85.67501,0.07947904,0.322523,44.16387,41.83179,2.00796,2.00796,0,0,0,2.00796,16.06222,0,0,0,0.322523,2.113642,2.00796,0,0,0.360819,10.30054,0,1.791119,-1.791119,11.76972,84.06926,0.0994389,2.208756,0.2580184,0,10.62306
3/21/2007 6:00:00 PM,0,0,80.44217,90,0,0,40.36313,40.36313,2.073659,2.073659,0,0,0,2.073659,0,0,4.440892E-16,0,0,2.182799,2.073659,0,0,2.350951,8.509418,0,2.182799,-2.182799,9.468847,67.63449,0.0994389,2.281025,0,0,8.509418
3/21/2007 7:00:00 PM,0,0,67.28919,90,0,0,38.88826,38.88826,5.43351,3.33,0,-1,0,3.33,0,0,2.10351,2.646861,0,3.505263,3.33,0,0,4.776284,6.326619,0,3.505263,-3.505263,5.773975,41.2426,0.0994389,5.976861,0,0,6.326619
3/21/2007 8:00:00 PM,0,0,53.37617,90,0,0,37.31381,37.31381,4.216792,2.680288,0,-1,0,2.680288,0,0,1.536504,1.958183,0,2.821356,2.680288,0,0,8.671021,2.821356,0,2.821356,-2.821356,2.800006,20,0.0994389,4.638471,0,0,2.821356
3/21/2007 9:00:00 PM,0,0,38.36451,90,0,0,35.65223,35.65223,2.3205,0,0,-1,0,0,0,0,2.3205,2.55255,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.0994389,2.55255,0,0,0
3/21/2007 10:00:00 PM,0,0,22.15059,90,0,0,33.95332,33.95332,0.5061061,0,0,-1,0,0,0,0,0.5061061,0.5567167,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.0994389,0.5567167,0,0,0
3/21/2007 11:00:00 PM,0,0,5.020219,90,0,0,32.6278,32.6278,0.3006846,0,0,-1,0,0,0,0,0.3006846,0.3307531,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.0994389,0.3307531,0,0,0
3/22/2007 12:00:00 AM,0,0,-12.48631,90,0,0,31.64455,31.64455,0.5184996,0,0,-1,0,0,0,0,0.5184996,0.5703495,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.0994389,0.5703495,0,0,0
3/22/2007 1:00:00 AM,0,0,-29.35094,90,0,0,30.57417,30.57417,0.1768533,0,0,-1,0,0,0,0,0.1768533,0.1945387,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.0994389,0.1945387,0,0,0
3/22/2007 2:00:00 AM,0,0,-45.10461,90,0,0,29.54114,29.54114,0.3360766,0,0,-1,0,0,0,0,0.3360766,0.3696843,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.0994389,0.3696843,0,0,0
3/22/2007 3:00:00 AM,0,0,-59.64328,90,0,0,28.79436,28.79436,0.416182,0,0,-1,0,0,0,0,0.416182,0.4578002,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.0994389,0.4578002,0,0,0
3/22/2007 4:00:00 AM,0,0,-73.19593,90,0,0,27.96669,27.96669,0.1084764,0,0,-1,0,0,0,0,0.1084764,0.1193241,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.0994389,0.1193241,0,0,0
3/22/2007 5:00:00 AM,0.003207706,0,-86.16093,90,0,0,27.2697,27.2697,0.2781319,0.2781319,3.783395,0,1.197867,0.2781319,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.09998272,0.3059451,0,5,0
3/22/2007 6:00:00 AM,0.1515672,5.920908,-98.99873,79.24934,0.1898362,0.8211288,32.24332,26.72828,0.04816624,0.04816624,3.553429,0,1.135086,0.04816624,1704.781,0,0,0,0.8211288,0,0,3.505263,3.33,8.475861,2.997,4.151129,0,4.151129,9.897227,70.69434,0.1003336,0.05298287,0.6569031,5,3.818129
3/22/2007 7:00:00 AM,0.35253,13.43013,-112.1818,64.24976,0.4412043,1.841304,39.02143,26.13087,0.654582,0.654582,3.268716,0,1.057359,0.654582,281.2946,4.440892E-16,0,0,1.841304,0,0,2.614134,2.483427,4.324731,6.733016,4.324731,0,4.324731,14.00003,100,0.1005532,0.7200402,1.473043,5,8.57432
3/22/2007 8:00:00 AM,0.5824553,20.2395,-126.1586,49.25032,0.6625522,2.648249,46.87868,27.39416,1.422008,1.422008,0,0,0,1.422008,186.2331,1.151399,0,0,2.648249,1.49685,1.422008,0,0,0,10.62527,0,0,0,14.00003,100,0.1005532,1.564209,2.118599,0,13.27352
3/22/2007 9:00:00 AM,0.7279001,25.87855,-141.281,34.25122,0.8387959,3.191286,55.4544,30.61151,1.632242,1.632242,0,-1,0,1.632242,195.5155,1.473136,0,0,3.191286,1.718149,1.632242,0,0,0,10.62527,0,0,0,14.00003,100,0.1005532,1.795466,2.553028,0,13.81656
3/22/2007 10:00:00 AM,0.8161609,29.84468,-157.6619,19.2533,0.9579248,3.495643,62.38042,33.84753,0.3160361,0.3160361,0,0,0,0.3160361,1106.09,3.162974,0,0,3.495643,0.3326695,0.3160361,0,0,0,10.62527,0,0,0,14.00003,100,0.1005532,0.3476397,2.796515,0,14.12092
3/22/2007 11:00:00 AM,0.8277169,31.69058,-175.0048,4.269132,1.011821,3.592943,66.75721,36.51102,0.8178719,0.8178719,0,0,0,0.8178719,439.3039,2.732025,0,0,3.592943,0.8609177,0.8178719,0,0,0,10.62527,0,0,0,14.00003,100,0.1005532,0.899659,2.874354,0,14.21822
3/22/2007 12:00:00 PM,0.660131,31.1729,167.4075,10.75891,1.259086,4.195302,76.51419,38.5771,1.620324,1.620324,0,0,0,1.620324,258.9174,2.489698,0,0,4.195302,1.705605,1.620324,0,0,0,10.62527,0,0,0,14.00003,100,0.1005532,1.782357,3.356242,0,14.82058
3/22/2007 1:00:00 PM,0.7646345,28.36246,150.4149,25.75414,0.9139171,3.222223,67.882,40.53738,0,0,0,0,0,0,0,3.222223,0,0,3.222223,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1005532,0,2.577778,0,13.8475
3/22/2007 2:00:00 PM,0.6058376,23.61002,134.5704,40.75278,0.7687895,2.766644,64.6301,41.68866,0.7884257,0.7884257,0,-1,0,0.7884257,350.9073,1.936722,0,0,2.766644,0.8299218,0.7884257,0,0,0,10.62527,0,0,0,14.00003,100,0.1005532,0.8672683,2.213315,0,13.39192
3/22/2007 3:00:00 PM,0.4681105,17.40276,119.9765,55.75207,0.5713181,2.127115,59.08328,42.11183,0.216157,0.216157,0,0,0,0.216157,984.0602,1.899581,0,0,2.127115,0.2275337,0.216157,0,0,0,10.62527,0,0,0,14.00003,100,0.1005532,0.2377727,1.701692,0,12.75239
3/22/2007 4:00:00 PM,0.2473936,10.23533,106.3951,70.75159,0.3349599,1.297398,52.39328,42.49766,0,0,0,0,0,0,0,1.297398,0,0,1.297398,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1005532,0,1.037919,0,11.92267
3/22/2007 5:00:00 PM,0.05885009,2.556073,93.41918,85.75119,0.09876614,0.399297,44.83721,41.93758,0.567871,0.567871,0,0,0,0.567871,70.31474,0,0,0,0.399297,0.5977589,0.567871,0,0,0,10.62527,0,0.1984619,-0.1984619,13.79083,98.50574,0.1005532,0.624658,0.3194376,0,11.02457
3/22/2007 6:00:00 PM,0,0,80.5843,90,0,0,40.50004,40.50004,2.145712,2.145712,0,0,0,2.145712,0,0,4.440892E-16,0,0,2.258644,2.145712,0,0,0.2205132,10.42681,0,2.258644,-2.258644,11.41001,81.49992,0.1005532,2.360283,0,0,10.42681
3/22/2007 7:00:00 PM,0,0,67.41909,90,0,0,39.03139,39.03139,1.109289,1.109289,0,-1,0,1.109289,0,0,0,0,0,1.167672,1.109289,0,0,2.730118,8.168168,0,1.167672,-1.167672,10.17918,72.70826,0.1005532,1.220218,0,0,8.168168
3/22/2007 8:00:00 PM,0,0,53.48131,90,0,0,37.45694,37.45694,0.4615595,0.4615595,0,-1,0,0.4615595,0,0,5.551115E-17,0,0,0.4858521,0.4615595,0,0,4.027532,7.000496,0,0.4858521,-0.4858521,9.667043,69.05017,0.1005532,0.5077154,0,0,7.000496
3/22/2007 9:00:00 PM,0,0,38.42853,90,0,0,35.7767,35.7767,4.350139,3.33,0,-1,0,3.33,0,0,1.020139,1.455152,0,3.505263,3.33,0,0,4.567367,6.514644,0,3.505263,-3.505263,5.972171,42.65828,0.1005532,4.785152,0,0,6.514644
3/22/2007 10:00:00 PM,0,0,22.15535,90,0,0,34.07779,34.07779,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.462104,3.009381,0,0,0,5.972171,42.65828,0.1005532,0,0,0,3.009381
3/22/2007 11:00:00 PM,0,0,4.952511,90,0,0,32.74604,32.74604,0.3835355,0.3835355,0,-1,0,0.3835355,0,0,0,0,0,0.4037216,0.3835355,0,0,8.462104,3.009381,0,0.4037216,-0.4037216,5.546611,39.61857,0.1005532,0.4218891,0,0,3.009381
3/23/2007 12:00:00 AM,0,0,-12.62863,90,0,0,31.78146,31.78146,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.910684,2.605659,0,0,0,5.546611,39.61857,0.1005532,0,0,0,2.605659
3/23/2007 1:00:00 AM,0,0,-29.55224,90,0,0,30.69863,30.69863,0.08729751,0.08729751,0,-1,0,0.08729751,0,0,0,0,0,0.09189212,0.08729751,0,0,8.910684,2.605659,0,0.09189212,-0.09189212,5.449749,38.9267,0.1005532,0.09602726,0,0,2.605659
3/23/2007 2:00:00 AM,0,0,-45.34484,90,0,0,29.68427,29.68427,0.3752292,0.3752292,0,-1,0,0.3752292,0,0,5.551115E-17,0,0,0.394978,0.3752292,0,0,9.012786,2.513767,0,0.394978,-0.394978,5.033405,35.95282,0.1005532,0.4127521,0,0,2.513767
3/23/2007 3:00:00 AM,0,0,-59.90522,90,0,0,28.93127,28.93127,0.5453167,0.5453167,0,-1,0,0.5453167,0,0,0,0,0,0.5740176,0.5453167,0,0,9.451651,2.118789,0,0.5740176,-0.5740176,4.428338,31.63092,0.1005532,0.5998484,0,0,2.118789
3/23/2007 4:00:00 AM,0,0,-73.46822,90,0,0,28.10982,28.10982,0.1156667,0.1156667,0,-1,0,0.1156667,0,0,1.387779E-17,0,0,0.1217544,0.1156667,0,0,10.08945,1.544771,0,0.1217544,-0.1217544,4.299997,30.7142,0.1005532,0.1272334,0,0,1.544771
3/23/2007 5:00:00 AM,0.002572708,0,-86.43694,90,0,0,27.40661,27.40661,0.3218971,0.3218971,0,0,0,0.3218971,0,0,5.551115E-17,0,0,0.338839,0.3218971,0,0,10.22473,1.423017,0,0.338839,-0.338839,3.942829,28.16301,0.1005532,0.3540868,0,0,1.423017
3/23/2007 6:00:00 AM,0.1356972,5.61446,-99.27399,79.17165,0.1903786,0.8228198,32.3967,26.86519,0.03322633,0.03322633,0,0,0,0.03322633,2476.409,0,0,0,0.8228198,0.03497509,0.03322633,0,0,10.60122,1.084178,0.7878447,0,0.7878447,4.690245,33.50168,0.1004558,0.03654896,0.6582558,0,1.906998
3/23/2007 7:00:00 AM,0.3162839,13.11366,-112.4512,64.17165,0.4415004,1.84102,39.17487,26.274,0,0,0,0,0,0,0,0,0,0,1.84102,0,0,0,0,9.813374,1.793238,1.84102,0,1.84102,6.436789,45.97697,0.100229,0,1.472816,0,3.634258
3/23/2007 8:00:00 AM,0.4037817,19.9056,-126.4137,49.17165,0.774985,3.036613,50.38835,27.53107,0.871306,0.871306,0,0,0,0.871306,348.5128,0,0,0,3.036613,0.9171642,0.871306,0,0,7.972354,3.450156,2.119448,0,2.119448,8.447474,60.33898,0.0999691,0.9584366,2.42929,0,6.486768
3/23/2007 9:00:00 AM,0.5861785,25.52193,-141.5078,34.17165,1.136033,4.087263,64.66848,30.76709,0,0,0,-1,0,0,0,0,0,0,4.087263,0,0,0,0,5.852905,5.357659,4.087263,0,4.087263,12.32499,88.03548,0.0994717,0,3.26981,0,9.444922
3/23/2007 10:00:00 AM,0.7663279,29.4642,-157.8407,19.17166,0.9571651,3.4894,62.54203,34.028,2.689869,2.689869,0,0,0,2.689869,129.7238,0,0,0,3.4894,2.831441,2.689869,0,0,1.765643,9.036196,0.6579591,0,0.6579591,12.94919,92.49401,0.0993921,2.958855,2.79152,0,12.5256
3/23/2007 11:00:00 AM,0.7922837,31.2908,-175.1167,4.171667,1.010683,3.58651,66.8627,36.64793,2.621643,2.621643,0,0,0,2.621643,136.8039,0,0,0,3.58651,2.759624,2.621643,0,0,1.107684,9.628359,0.826885,0,0.826885,13.73364,98.09723,0.09929223,2.883808,2.869208,0,13.21487
3/23/2007 12:00:00 PM,0.7426922,30.76307,167.3714,10.82835,0.9953239,3.495224,68.50957,38.71401,1.845857,1.845857,0,0,0,1.845857,189.3551,1.271419,0,0,3.495224,1.943007,1.845857,0,0,0.2807986,10.37256,0.2807986,0,0.2807986,14.00003,100,0.09925837,2.030442,2.79618,0,13.86778
3/23/2007 1:00:00 PM,0.7888759,27.95249,150.4478,25.82835,0.9121355,3.214191,67.96751,40.67429,3.240518,3.240518,1.25,0,0.50625,3.240518,99.18757,1.118909,0,0,3.214191,2.095282,1.990518,0,0,0,10.62527,0,0,0,14.00003,100,0.09925837,3.56457,2.571353,5,13.83947
3/23/2007 2:00:00 PM,0.5864038,23.20646,134.6552,40.82835,0.7667865,2.757973,64.71504,41.83179,0.6583211,0.6583211,0,-1,0,0.6583211,418.9405,2.065004,0,0,2.757973,0.6929696,0.6583211,0,0,0,10.62527,0,0,0,14.00003,100,0.09925837,0.7241532,2.206379,0,13.38325
3/23/2007 3:00:00 PM,0.4084186,17.00759,120.0948,55.82835,0.5691823,2.118615,59.12622,42.21762,1.289972,1.289972,0,0,0,1.289972,164.2373,0.7607496,0,0,2.118615,1.357865,1.289972,0,0,0,10.62527,0,0,0,14.00003,100,0.09925837,1.418969,1.694892,0,12.74389
3/23/2007 4:00:00 PM,0.1824417,9.847,106.5318,70.82835,0.3476668,1.34283,52.87859,42.60345,0.418938,0.418938,0,0,0,0.418938,320.5319,0.9018424,0,0,1.34283,0.4409873,0.418938,0,0,0,10.62527,0,0,0,14.00003,100,0.09925837,0.4608318,1.074264,0,11.9681
3/23/2007 5:00:00 PM,0.04479155,2.171037,93.56306,85.82835,0.08549831,0.3462026,44.55289,42.04337,1.657429,1.657429,0,0,0,1.657429,20.88793,0,0,0,0.3462026,1.744662,1.657429,0,0,0,10.62527,0,1.39846,-1.39846,12.52592,89.4707,0.09925837,1.823172,0.2769621,0,10.97148
3/23/2007 6:00:00 PM,0,0,80.72601,90,0,0,40.60583,40.60583,1.316468,1.316468,0,0,0,1.316468,0,0,2.220446E-16,0,0,1.385755,1.316468,0,0,1.553844,9.226814,0,1.385755,-1.385755,11.06521,79.03704,0.09925837,1.448114,0,0,9.226814
3/23/2007 7:00:00 PM,0,0,67.54876,90,0,0,39.13718,39.13718,0.65385,0.65385,0,-1,0,0.65385,0,0,1.110223E-16,0,0,0.6882632,0.65385,0,0,3.093572,7.841059,0,0.6882632,-0.6882632,10.33972,73.85496,0.09925837,0.7192351,0,0,7.841059
3/23/2007 8:00:00 PM,0,0,53.58628,90,0,0,37.56273,37.56273,1.836161,1.836161,0,-1,0,1.836161,0,0,2.220446E-16,0,0,1.932801,1.836161,0,0,3.858309,7.152796,0,1.932801,-1.932801,8.302363,59.30247,0.09925837,2.019777,0,0,7.152796
3/23/2007 9:00:00 PM,0,0,38.49223,90,0,0,35.9136,35.9136,1.317175,1.317175,0,-1,0,1.317175,0,0,0,0,0,1.3865,1.317175,0,0,6.005866,5.219995,0,1.3865,-1.3865,6.840864,48.86322,0.09925837,1.448892,0,0,5.219995
3/23/2007 10:00:00 PM,0,0,22.1593,90,0,0,34.20225,34.20225,0.410862,0.410862,0,-1,0,0.410862,0,0,5.551115E-17,0,0,0.4324863,0.410862,0,0,7.546421,3.833495,0,0.4324863,-0.4324863,6.384984,45.60693,0.09925837,0.4519482,0,0,3.833495
3/23/2007 11:00:00 PM,0,0,4.883337,90,0,0,32.88917,32.88917,0.818073,0.818073,0,-1,0,0.818073,0,0,0,0,0,0.8611295,0.818073,0,0,8.026961,3.401009,0,0.8611295,-0.8611295,5.477273,39.1233,0.09925837,0.8998803,0,0,3.401009
3/24/2007 12:00:00 AM,0,0,-12.77288,90,0,0,31.90592,31.90592,0.3170541,0.3170541,0,-1,0,0.3170541,0,0,0,0,0,0.3337412,0.3170541,0,0,8.983772,2.539879,0,0.3337412,-0.3337412,5.125479,36.61049,0.09925837,0.3487596,0,0,2.539879
3/24/2007 1:00:00 AM,0,0,-29.75564,90,0,0,30.84176,30.84176,0.1999419,0.1999419,0,-1,0,0.1999419,0,0,2.775558E-17,0,0,0.2104652,0.1999419,0,0,9.354595,2.206138,0,0.2104652,-0.2104652,4.90363,35.02586,0.09925837,0.2199361,0,0,2.206138
3/24/2007 2:00:00 AM,0,0,-45.58699,90,0,0,29.8274,29.8274,0.2503966,0.2503966,0,-1,0,0.2503966,0,0,0,0,0,0.2635754,0.2503966,0,0,9.588446,1.995673,0,0.2635754,-0.2635754,4.625797,33.04134,0.09925837,0.2754363,0,0,1.995673
3/24/2007 3:00:00 AM,0,0,-60.16868,90,0,0,29.0744,29.0744,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.881308,1.732098,0,0,0,4.625797,33.04134,0.09925837,0,0,0,1.732098
3/24/2007 4:00:00 AM,0,0,-73.74159,90,0,0,28.24673,28.24673,0.03146333,0.03146333,0,-1,0,0.03146333,0,0,0,0,0,0.0331193,0.03146333,0,0,9.881308,1.732098,0,0.0331193,-0.0331193,4.590886,32.79198,0.09925837,0.03460967,0,0,1.732098
3/24/2007 5:00:00 AM,0.0008260591,0,-86.71364,90,0,0,27.54974,27.54974,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.918107,1.698978,0,0,0,4.590886,32.79198,0.09925837,0,0,0,1.698978
3/24/2007 6:00:00 AM,0.0970925,5.308222,-99.54954,79.09385,0.1959442,0.845445,32.72176,27.02699,0.2799771,0.2799771,0,0,0,0.2799771,301.9694,0,0,0,0.845445,0.2947127,0.2799771,0,0,9.918107,1.698978,0.5507323,0,0.5507323,5.113357,36.5239,0.09919201,0.3079748,0.676356,0,2.544423
3/24/2007 7:00:00 AM,0.3194904,12.79724,-112.7206,64.09426,0.4417812,1.840549,39.34043,26.42957,0.1265883,0.1265883,0,0,0,0.1265883,1453.965,0,0,0,1.840549,0.1332508,0.1265883,0,0,9.367374,2.194637,1.707299,0,1.707299,6.733042,48.09306,0.09898686,0.1392471,1.472439,0,4.035187
3/24/2007 8:00:00 AM,0.4837662,19.5716,-126.6684,49.09479,0.6624893,2.643606,47.1741,27.68665,0,0,0,0,0,0,0,0,0,0,2.643606,0,0,0,0,7.660076,3.731206,2.643606,0,2.643606,9.240987,66.00692,0.09867088,0,2.114885,0,6.374812
3/24/2007 9:00:00 AM,0.5949409,25.16518,-141.7338,34.09562,0.8380017,3.182623,55.75439,30.92889,0.1539356,0.1539356,0,-1,0,0.1539356,2067.502,0,0,0,3.182623,0.1620375,0.1539356,0,0,5.01647,6.110451,3.020585,0,3.020585,12.10657,86.4753,0.0983123,0.1693292,2.546098,0,9.293075
3/24/2007 10:00:00 AM,0.7478153,29.08361,-158.0189,19.09753,0.9563578,3.483977,62.65759,34.16491,1.106546,1.106546,0,0,0,1.106546,314.8514,0.3233067,0,0,3.483977,1.164786,1.106546,0,0,1.995884,8.828979,1.995884,0,1.995884,14.00003,100,0.0980768,1.217201,2.787181,0,12.31295
3/24/2007 11:00:00 AM,0.8184662,30.89095,-175.2283,4.112419,1.009492,3.579786,66.97294,36.79107,1.677036,1.677036,0,0,0,1.677036,213.4591,1.814485,0,0,3.579786,1.765301,1.677036,0,0,0,10.62527,0,0,0,14.00003,100,0.0980768,1.84474,2.863829,0,14.20506
3/24/2007 12:00:00 PM,0.8063642,30.35316,167.3348,10.91332,0.9937826,3.488449,68.57071,38.8198,0.8529446,0.8529446,0,0,0,0.8529446,408.9889,2.590612,0,0,3.488449,0.8978364,0.8529446,0,0,0,10.62527,0,0,0,14.00003,100,0.0980768,0.938239,2.790759,0,14.11372
3/24/2007 1:00:00 PM,0.7584097,27.54234,150.4797,25.9091,0.910301,3.206663,68.01957,40.78008,0,0,0,0,0,0,0,3.206663,0,0,3.206663,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.0980768,0,2.565331,0,13.83194
3/24/2007 2:00:00 PM,0.5265987,22.80261,134.7388,40.90787,1.035762,3.5315,73.05854,41.93758,1.927377,1.927377,0,-1,0,1.927377,183.2283,1.502682,0,0,3.5315,2.028818,1.927377,0,0,0,10.62527,0,0,0,14.00003,100,0.0980768,2.120115,2.8252,0,14.15677
3/24/2007 3:00:00 PM,0.3876211,16.61205,120.2119,55.90722,0.7662751,2.747787,65.20047,42.32341,2.750708,2.750708,0,0,0,2.750708,99.89381,0,0,0,2.747787,2.895482,2.750708,0,0,0,10.62527,0,0.1476952,-0.1476952,13.84434,98.88797,0.0980768,3.025779,2.19823,0,13.37306
