Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/24/2007 4:00:00 PM,0.2573702,9.458284,106.6676,70.90675,0.33059,1.280135,52.4388,42.67191,2.583246,2.583246,0,0,0,2.583246,49.55527,0,0,0,1.280135,2.719207,2.583246,0,0,0.1641058,10.47758,0,1.439072,-1.439072,12.32743,88.05289,0.0980768,2.841571,1.024108,0,11.75771
3/24/2007 5:00:00 PM,0.04213988,1.785645,93.70629,85.90636,0.09566109,0.386498,44.95168,42.14294,0,0,0,0,0,0,0,0,0,0,0.386498,0,0,0,0,1.763075,9.038507,0.386498,0,0.386498,12.69409,90.67191,0.09803132,0,0.3091984,0,9.425005
3/24/2007 6:00:00 PM,0,0,80.86734,90,0,0,40.67429,40.67429,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.376577,9.386355,0,0,0,12.69409,90.67191,0.09803132,0,0,0,9.386355
3/24/2007 7:00:00 PM,0,0,67.67825,90,0,0,39.24297,39.24297,1.593244,1.593244,0,-1,0,1.593244,0,0,0,0,0,1.677099,1.593244,0,0,1.376577,9.386355,0,1.677099,-1.677099,10.92628,78.04467,0.09803132,1.752568,0,0,9.386355
3/24/2007 8:00:00 PM,0,0,53.69114,90,0,0,37.69964,37.69964,2.791161,2.791161,0,-1,0,2.791161,0,0,4.440892E-16,0,0,2.938064,2.791161,0,0,3.240019,7.709257,0,2.938064,-2.938064,7.829284,55.92335,0.09803132,3.070277,0,0,7.709257
3/24/2007 9:00:00 PM,0,0,38.55566,90,0,0,36.0194,36.0194,2.827745,2.827745,0,-1,0,2.827745,0,0,0,0,0,2.976574,2.827745,0,0,6.504535,4.771193,0,2.976574,-2.976574,4.6917,33.51208,0.09803132,3.110519,0,0,4.771193
3/24/2007 10:00:00 PM,0,0,22.16254,90,0,0,34.32049,34.32049,0.2293693,0.2293693,0,-1,0,0.2293693,0,0,2.775558E-17,0,0,0.2414414,0.2293693,0,0,9.811839,1.794619,0,0.2414414,-0.2414414,4.437199,31.69421,0.09803132,0.2523063,0,0,1.794619
3/24/2007 11:00:00 PM,0,0,4.812791,90,0,0,33.00741,33.00741,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.08011,1.553177,0,0,0,4.437199,31.69421,0.09803132,0,0,0,1.553177
3/25/2007 12:00:00 AM,0,0,-12.91895,90,0,0,32.01171,32.01171,0.564762,0.564762,0,-1,0,0.564762,0,0,0,0,0,0.5944864,0.564762,0,0,10.08011,1.553177,0,0.5944864,-0.5944864,3.810555,27.21819,0.09803132,0.6212382,0,0,1.553177
3/25/2007 1:00:00 AM,0,0,-29.96103,90,0,0,30.94134,30.94134,0.5699925,0.5699925,0,-1,0,0.5699925,0,0,1.110223E-16,0,0,0.5999921,0.5699925,0,0,10.74065,0.9586912,0,0.5999921,-0.5999921,3.178108,22.70072,0.09803132,0.6269917,0,0,0.9586912
3/25/2007 2:00:00 AM,0,0,-45.83092,90,0,0,29.94564,29.94564,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.40731,0.358699,0,0,0,3.178108,22.70072,0.09803132,0,0,0,0.358699
3/25/2007 3:00:00 AM,0,0,-60.43353,90,0,0,29.19264,29.19264,0.2821266,0.2821266,0,-1,0,0.2821266,0,0,0,0,0,0.2969754,0.2821266,0,0,11.40731,0.358699,0,0.2969754,-0.2969754,2.865068,20.46473,0.09803132,0.3103393,0,0,0.358699
3/25/2007 4:00:00 AM,0,0,-74.01593,90,0,0,28.38986,28.38986,0.6306353,0.05863746,0,-1,0,0.05863746,0,0,0.5719979,0.6350614,0,0.06172364,0.05863746,0,0,11.73728,0.06172364,0,0.06172364,-0.06172364,2.800006,20,0.09803132,0.6936988,0,0,0.06172364
3/25/2007 5:00:00 AM,0.0008035174,0,-86.99086,90,0,0,27.6742,27.6742,0.1049271,0.1049271,3.61019,0,1.150582,0.1049271,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.09849671,0.1154198,0,5,0
3/25/2007 6:00:00 AM,0.124233,5.002246,-99.82522,79.01605,0.1914512,0.8261122,32.70936,27.14524,0.2475713,0.2475713,3.752834,0,1.189524,0.2475713,333.6866,0,0,0,0.8261122,0,0,3.505263,3.33,8.475861,2.997,4.156112,0,4.156112,9.901956,70.72811,0.09891266,0.2723284,0.6608897,5,3.823112
3/25/2007 7:00:00 AM,0.3289397,12.4809,-112.9897,64.0177,0.4420452,1.840199,39.48663,26.56648,2.294422,2.294422,4.649994,0,1.434448,2.294422,80.20315,0,0,0,1.840199,0,0,2.355572,2.237793,4.319748,6.737501,4.077992,0,4.077992,13.77068,98.36179,0.0996557,2.523865,1.472159,5,8.5777
3/25/2007 8:00:00 AM,0.5283504,19.2376,-126.9225,49.01984,0.6624148,2.64118,47.31735,27.82978,0.3215933,0.3215933,0,0,0,0.3215933,821.2793,2.060904,0,0,2.64118,0.3385193,0.3215933,0,0,0.241756,10.40769,0.241756,0,0.241756,14.00003,100,0.0996272,0.3537527,2.112944,0,13.04887
3/25/2007 9:00:00 AM,0.7751363,24.80837,-141.9591,34.02325,0.8375455,3.178523,55.88035,31.0658,3.338705,3.33,0,-1,0,3.33,95.45113,0,0.008704901,0.3425754,3.178523,3.505263,3.33,0,0,0,10.62527,0,0.3267406,-0.3267406,13.65561,97.5399,0.0996272,3.672575,2.542818,0,13.8038
3/25/2007 10:00:00 AM,0.8095039,28.70301,-158.1964,19.03113,0.9555027,3.478279,62.77805,34.30804,0.6895399,0.6895399,0,0,0,0.6895399,504.4347,2.389402,0,0,3.478279,0.7258315,0.6895399,0,0,0.3630451,10.29853,0.3630451,0,0.3630451,14.00003,100,0.09958444,0.7584939,2.782623,0,13.77681
3/25/2007 11:00:00 AM,0.646906,30.49115,-175.3397,4.093168,1.27626,4.285975,75.34618,36.92797,2.281494,2.281494,0,0,0,2.281494,187.8583,1.884403,0,0,4.285975,2.401572,2.281494,0,0,0,10.62527,0,0,0,14.00003,100,0.09958444,2.509643,3.428781,0,14.91125
3/25/2007 12:00:00 PM,0.7604824,29.94329,167.2979,11.01335,0.9921874,3.480673,68.66844,38.96293,1.686028,1.686028,0,0,0,1.686028,206.4421,1.705906,0,0,3.480673,1.774767,1.686028,0,0,0,10.62527,0,0,0,14.00003,100,0.09958444,1.854631,2.784538,0,14.10595
3/25/2007 1:00:00 PM,0.7614083,27.13216,150.5107,25.99621,0.9084148,3.19899,68.07004,40.88588,1.307306,1.307306,0,0,0,1.307306,244.7009,1.822879,0,0,3.19899,1.376112,1.307306,0,0,0,10.62527,0,0,0,14.00003,100,0.09958444,1.438037,2.559192,0,13.82426
3/25/2007 2:00:00 PM,0.5965199,22.39862,134.8213,40.99121,0.7626393,2.741526,64.80453,42.04337,0.535134,0.535134,0,-1,0,0.535134,512.3065,2.178227,0,0,2.741526,0.5632989,0.535134,0,0,0,10.62527,0,0,0,14.00003,100,0.09958444,0.5886474,2.19322,0,13.3668
3/25/2007 3:00:00 PM,0.4308732,16.21631,120.328,55.98855,0.5647951,2.101321,59.2023,42.42299,1.44719,1.44719,0,0,0,1.44719,145.2,0.5779623,0,0,2.101321,1.523358,1.44719,0,0,0,10.62527,0,0,0,14.00003,100,0.09958444,1.591909,1.681056,0,12.72659
3/25/2007 4:00:00 PM,0.2000391,9.069344,106.8025,70.98669,0.4139747,1.578912,55.03429,42.7777,1.271975,1.271975,0,0,0,1.271975,124.1307,0.2399908,0,0,1.578912,1.338921,1.271975,0,0,0,10.62527,0,0,0,14.00003,100,0.09958444,1.399173,1.26313,0,12.20419
3/25/2007 5:00:00 PM,0.039427,1.400058,93.84894,85.98515,0.1117959,0.4502294,45.5328,42.24874,2.29782,2.29782,0,0,0,2.29782,19.59377,0,0,0,0.4502294,2.418757,2.29782,0,0,0,10.62527,0,1.968528,-1.968528,11.92502,85.17852,0.09958444,2.527601,0.3601835,0,11.0755
3/25/2007 6:00:00 PM,0,0,81.00833,90,0,0,40.78008,40.78008,2.604713,2.604713,0,0,0,2.604713,0,0,4.440892E-16,0,0,2.741804,2.604713,0,0,2.187253,8.656746,0,2.741804,-2.741804,9.034903,64.53489,0.09958444,2.865185,0,0,8.656746
3/25/2007 7:00:00 PM,0,0,67.8076,90,0,0,39.37988,39.37988,2.108431,2.108431,0,-1,0,2.108431,0,0,4.440892E-16,0,0,2.219401,2.108431,0,0,5.233702,5.914943,0,2.219401,-2.219401,6.695448,47.82454,0.09958444,2.319274,0,0,5.914943
3/25/2007 8:00:00 PM,0,0,53.79596,90,0,0,37.80543,37.80543,3.926343,3.33,0,-1,0,3.33,0,0,0.5963433,0.9889776,0,3.505263,3.33,0,0,7.699703,3.695541,0,3.505263,-3.505263,3.000576,21.43265,0.09958444,4.318978,0,0,3.695541
3/25/2007 9:00:00 PM,0,0,38.61892,90,0,0,36.16253,36.16253,1.84707,0.1807642,0,-1,0,0.1807642,0,0,1.666306,1.851013,0,0.1902781,0.1807642,0,0,11.59444,0.1902781,0,0.1902781,-0.1902781,2.800006,20,0.09958444,2.031777,0,0,0.1902781
3/25/2007 10:00:00 PM,0,0,22.16516,90,0,0,34.44495,34.44495,0.134241,0,0,-1,0,0,0,0,0.134241,0.1476651,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09958444,0.1476651,0,0,0
3/25/2007 11:00:00 PM,0,0,4.740968,90,0,0,33.1132,33.1132,0.4994109,0,0,-1,0,0,0,0,0.4994109,0.549352,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09958444,0.549352,0,0,0
3/26/2007 12:00:00 AM,0,0,-13.06675,90,0,0,32.13617,32.13617,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09958444,0,0,0,0
3/26/2007 1:00:00 AM,0,0,-30.1683,90,0,0,31.0658,31.0658,0.2717303,0,0,-1,0,0,0,0,0.2717303,0.2989033,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09958444,0.2989033,0,0,0
3/26/2007 2:00:00 AM,0,0,-46.07651,90,0,0,30.0701,30.0701,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09958444,0,0,0,0
3/26/2007 3:00:00 AM,0,0,-60.69965,90,0,0,29.3171,29.3171,0.2893191,0,0,-1,0,0,0,0,0.2893191,0.318251,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09958444,0.318251,0,0,0
3/26/2007 4:00:00 AM,0,0,-74.29109,90,0,0,28.49565,28.49565,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09958444,0,0,0,0
3/26/2007 5:00:00 AM,0.0003143628,0,-87.26849,90,0,0,27.79244,27.79244,0.0002376698,0.0002376698,3.505501,0,1.122002,0.0002376698,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.09999966,0.0002614368,0,5,0
3/26/2007 6:00:00 AM,0.09100369,4.696587,-100.1009,78.93835,0.210416,0.9047387,33.38848,27.2697,0.1436919,0.1436919,3.648955,0,1.161165,0.1436919,629.6381,4.440892E-16,0,0,0.9047387,0,0,3.505263,3.33,8.475861,2.997,4.234739,0,4.234739,9.976547,71.26091,0.1003562,0.1580611,0.723791,5,3.901739
3/26/2007 7:00:00 AM,0.2483797,12.16473,-113.2584,63.94209,0.5155206,2.119235,41.80646,26.70962,0.3658929,0.3658929,2.599458,0,0.8746521,0.3658929,579.1953,0,0,0,2.119235,0,0,2.233565,2.121887,4.241121,6.808265,4.241121,0,4.241121,14.00003,100,0.1003372,0.4024822,1.695388,5,8.9275
3/26/2007 8:00:00 AM,0.4787466,18.90364,-127.1759,48.94692,0.6623102,2.638741,47.45338,27.96669,0,0,0,0,0,0,0,2.638741,0,0,2.638741,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1003372,0,2.110992,0,13.26402
3/26/2007 9:00:00 AM,0.6278785,24.4516,-142.1835,33.95467,0.8370488,3.173817,56.0305,31.2276,0,0,0,-1,0,0,0,3.173817,0,0,3.173817,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1003372,0,2.539054,0,13.79909
3/26/2007 10:00:00 AM,0.7321353,28.3225,-158.3731,18.97262,0.9545997,3.47176,62.9289,34.48229,0.5031615,0.5031615,0,0,0,0.5031615,689.9893,2.942117,0,0,3.47176,0.5296437,0.5031615,0,0,0,10.62527,0,0,0,14.00003,100,0.1003372,0.5534776,2.777408,0,14.09703
3/26/2007 11:00:00 AM,0.738931,30.09151,-175.4506,4.114539,1.006952,3.565188,67.22047,37.10844,0.6263661,0.6263661,0,0,0,0.6263661,569.186,2.905855,0,0,3.565188,0.6593327,0.6263661,0,0,0,10.62527,0,0,0,14.00003,100,0.1003372,0.6890027,2.85215,0,14.19046
3/26/2007 12:00:00 PM,0.8170469,29.5336,167.2608,11.12792,0.9905391,3.472045,68.79643,39.13718,0,0,0,0,0,0,0,3.472045,0,0,3.472045,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1003372,0,2.777636,0,14.09732
3/26/2007 1:00:00 PM,0.6526831,26.72209,150.541,26.08952,0.9064783,3.189752,68.18896,41.06012,0.9723164,0.9723164,0,0,0,0.9723164,328.057,2.166261,0,0,3.189752,1.023491,0.9723164,0,0,0,10.62527,0,0,0,14.00003,100,0.1003372,1.069548,2.551802,0,13.81503
3/26/2007 2:00:00 PM,0.5909376,21.99465,134.9028,41.07824,0.7604987,2.732561,64.87892,42.18028,3.085099,3.085099,0,-1,0,3.085099,88.57287,0,4.440892E-16,0.063609,2.732561,3.247473,3.085099,0,0,0,10.62527,0,0.5149121,-0.5149121,13.45726,96.12312,0.1003372,3.393609,2.186049,0,13.35783
3/26/2007 3:00:00 PM,0.3715982,15.82052,120.4431,56.07224,0.7662705,2.744174,65.4096,42.52878,1.566044,1.566044,0,0,0,1.566044,175.2296,0.5235818,0,0,2.744174,1.648468,1.566044,0,0,0.5721245,10.11036,0.5721245,0,0.5721245,14.00003,100,0.1002703,1.722649,2.195339,0,12.85454
3/26/2007 4:00:00 PM,0.2176255,8.680339,106.9366,71.06805,0.326113,1.261984,52.55012,42.91461,3.225439,3.225439,1.25,0,0.50625,3.225439,39.12596,0,0,0,1.261984,2.079409,1.975439,0,0,0,10.62527,0,0.8174252,-0.8174252,13.13839,93.84543,0.1002703,3.547982,1.009587,5,11.88726
3/26/2007 5:00:00 PM,0.03084892,1.014434,93.99104,86.06456,0.1164041,0.4681559,45.77464,42.35453,1.193527,1.193527,0,0,0,1.193527,39.22458,0,0,0,0.4681559,1.256344,1.193527,0,0,0.9082502,9.807849,0,0.7881883,-0.7881883,12.30756,87.91099,0.1002703,1.31288,0.3745247,0,10.276
3/26/2007 6:00:00 PM,0,0,81.14902,90,0,0,40.92321,40.92321,2.834955,2.834955,0,0,0,2.834955,0,0,0,0,0,2.984164,2.834955,0,0,1.784015,9.019661,0,2.984164,-2.984164,9.161978,65.44257,0.1002703,3.118451,0,0,9.019661
3/26/2007 7:00:00 PM,0,0,67.93687,90,0,0,39.48568,39.48568,1.318163,1.318163,0,-1,0,1.318163,0,0,2.220446E-16,0,0,1.38754,1.318163,0,0,5.099752,6.035497,0,1.38754,-1.38754,7.699383,54.99548,0.1002703,1.449979,0,0,6.035497
3/26/2007 8:00:00 PM,0,0,53.90079,90,0,0,37.94234,37.94234,1.374255,1.374255,0,-1,0,1.374255,0,0,2.220446E-16,0,0,1.446584,1.374255,0,0,6.641463,4.647957,0,1.446584,-1.446584,6.17455,44.10384,0.1002703,1.51168,0,0,4.647957
3/26/2007 9:00:00 PM,0,0,38.68206,90,0,0,36.2621,36.2621,0.2516028,0.2516028,0,-1,0,0.2516028,0,0,5.551115E-17,0,0,0.2648451,0.2516028,0,0,8.248778,3.201374,0,0.2648451,-0.2648451,5.895379,42.10976,0.1002703,0.2767631,0,0,3.201374
3/26/2007 10:00:00 PM,0,0,22.16724,90,0,0,34.56941,34.56941,0.5349132,0.5349132,0,-1,0,0.5349132,0,0,1.110223E-16,0,0,0.5630665,0.5349132,0,0,8.543051,2.936528,0,0.5630665,-0.5630665,5.301854,37.87031,0.1002703,0.5884045,0,0,2.936528
3/26/2007 11:00:00 PM,0,0,4.667965,90,0,0,33.23767,33.23767,0.1350741,0.1350741,0,-1,0,0.1350741,0,0,2.775558E-17,0,0,0.1421833,0.1350741,0,0,9.16868,2.373462,0,0.1421833,-0.1421833,5.15198,36.79978,0.1002703,0.1485815,0,0,2.373462
3/27/2007 12:00:00 AM,0,0,-13.21615,90,0,0,32.25441,32.25441,0.5969907,0.5969907,0,-1,0,0.5969907,0,0,0,0,0,0.6284112,0.5969907,0,0,9.326662,2.231279,0,0.6284112,-0.6284112,4.489576,32.06834,0.1002703,0.6566898,0,0,2.231279
3/27/2007 1:00:00 AM,0,0,-30.37732,90,0,0,31.17159,31.17159,0.6373998,0.6373998,0,-1,0,0.6373998,0,0,1.110223E-16,0,0,0.6709471,0.6373998,0,0,10.0249,1.602867,0,0.6709471,-0.6709471,3.782336,27.01663,0.1002703,0.7011397,0,0,1.602867
3/27/2007 2:00:00 AM,0,0,-46.32363,90,0,0,30.19456,30.19456,0.7007768,0.7007768,0,-1,0,0.7007768,0,0,1.110223E-16,0,0,0.7376597,0.7007768,0,0,10.77039,0.9319203,0,0.7376597,-0.7376597,3.004774,21.46263,0.1002703,0.7708544,0,0,0.9319203
3/27/2007 3:00:00 AM,0,0,-60.96688,90,0,0,29.44156,29.44156,0.3437405,0.1845476,0,-1,0,0.1845476,0,0,0.1591929,0.193567,0,0.1942606,0.1845476,0,0,11.59002,0.1942606,0,0.1942606,-0.1942606,2.800006,20,0.1002703,0.3781146,0,0,0.1942606
3/27/2007 4:00:00 AM,0,0,-74.56693,90,0,0,28.61389,28.61389,0.07281955,0,0,-1,0,0,0,0,0.07281955,0.0801015,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1002703,0.0801015,0,0,0
3/27/2007 5:00:00 AM,0.00003709035,0,-87.54637,90,0,0,27.9169,27.9169,0.1290367,0.1290367,3.6343,0,1.157164,0.1290367,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1007222,0.1419404,0,5,0
3/27/2007 6:00:00 AM,0.04806461,4.391298,-100.3765,78.86088,0.06999429,0.307168,29.43526,27.40661,0.3712494,0.3712494,3.876513,0,1.223288,0.3712494,82.739,0,0,0,0.307168,0,0,3.505263,3.33,8.475861,2.997,3.637168,0,3.637168,9.409641,67.21159,0.1012197,0.4083744,0.2457344,5,3.304168
3/27/2007 7:00:00 AM,0.2175521,11.84877,-113.5266,63.86752,0.4603326,1.907948,40.29783,26.83408,1.812849,1.812849,4.597056,0,1.419996,1.812849,105.2458,-4.440892E-16,0,0,1.907948,0,0,2.784207,2.644996,4.838692,6.270451,4.552945,0,4.552945,13.72894,98.06369,0.1018573,1.994134,1.526358,5,8.178399
3/27/2007 8:00:00 AM,0.3670767,18.5698,-127.4285,48.87615,0.7539464,2.954897,50.34581,28.10982,2.425858,2.425858,0,0,0,2.425858,121.8083,0.115614,0,0,2.954897,2.553535,2.425858,0,0,0.2857476,10.3681,0.2857476,0,0.2857476,14.00003,100,0.1018238,2.668444,2.363917,0,13.323
3/27/2007 9:00:00 AM,0.6008736,24.09494,-142.4068,33.89001,0.8365112,3.169461,56.154,31.36451,0.6178818,0.6178818,0,-1,0,0.6178818,512.9559,2.519059,0,0,3.169461,0.6504019,0.6178818,0,0,0,10.62527,0,0,0,14.00003,100,0.1018238,0.67967,2.535569,0,13.79473
3/27/2007 10:00:00 AM,0.5878505,27.94218,-158.5488,18.92216,1.188458,4.127117,70.24666,34.6192,1.086507,1.086507,0,0,0,1.086507,379.8518,2.983425,0,0,4.127117,1.143692,1.086507,0,0,0,10.62527,0,0,0,14.00003,100,0.1018238,1.195158,3.301693,0,14.75239
3/27/2007 11:00:00 AM,0.8475233,29.69215,-175.561,4.17592,1.005605,3.557318,67.35779,37.28269,1.981596,1.981596,0,0,0,1.981596,179.5178,1.471427,0,0,3.557318,2.085891,1.981596,0,0,0,10.62527,0,0,0,14.00003,100,0.1018238,2.179756,2.845855,0,14.18259
3/27/2007 12:00:00 PM,0.5999411,29.12421,167.2236,11.25645,1.209249,4.051743,75.68513,39.27409,1.173583,1.173583,0,0,0,1.173583,345.2456,2.816392,0,0,4.051743,1.23535,1.173583,0,0,0,10.62527,0,0,0,14.00003,100,0.1018238,1.290941,3.241394,0,14.67702
3/27/2007 1:00:00 PM,0.4245664,26.31227,150.5706,26.18883,0.8227003,2.939489,65.77643,41.20325,0,0,0,0,0,0,0,2.939489,0,0,2.939489,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1018238,0,2.351591,0,13.56476
3/27/2007 2:00:00 PM,0.373991,21.59085,134.9834,41.16881,0.7494221,2.695973,64.68797,42.32341,1.365878,1.365878,0,-1,0,1.365878,197.3802,1.258206,0,0,2.695973,1.437766,1.365878,0,0,0,10.62527,0,0,0,14.00003,100,0.1018238,1.502466,2.156778,0,13.32125
3/27/2007 3:00:00 PM,0.2268562,15.42484,120.5573,56.15815,0.417622,1.592802,55.0365,42.67191,0.6255947,0.6255947,0,0,0,0.6255947,254.6061,0.9342815,0,0,1.592802,0.6585208,0.6255947,0,0,0,10.62527,0,0,0,14.00003,100,0.1018238,0.6881542,1.274242,0,12.21808
3/27/2007 4:00:00 PM,0.1431472,8.291429,107.07,71.15072,0.3099983,1.201958,52.21458,43.05774,1.891069,1.891069,0,0,0,1.891069,63.55971,0,0,0,1.201958,1.990599,1.891069,0,0,0,10.62527,0,0.7886412,-0.7886412,13.16873,94.06215,0.1018238,2.080176,0.9615664,0,11.82723
3/27/2007 5:00:00 PM,0.02557389,0.6289336,94.13262,86.14451,0.1235158,0.4957792,46.12779,42.49766,0,0,0,0,0,0,0,0,0,0,0.4957792,0,0,0,0,0.8762679,9.836633,0.4957792,0,0.4957792,13.63906,97.4217,0.1017658,0,0.3966234,0,10.33241
3/27/2007 6:00:00 PM,0,0,81.28947,90,0,0,41.06012,41.06012,1.67585,1.67585,0,0,0,1.67585,0,0,2.220446E-16,0,0,1.764053,1.67585,0,0,0.3804887,10.28283,0,1.764053,-1.764053,11.77959,84.13976,0.1017658,1.843435,0,0,10.28283
3/27/2007 7:00:00 PM,0,0,68.06612,90,0,0,39.62881,39.62881,0.3452456,0.3452456,0,-1,0,0.3452456,0,0,5.551115E-17,0,0,0.3634165,0.3452456,0,0,2.340547,8.518782,0,0.3634165,-0.3634165,11.39652,81.40352,0.1017658,0.3797702,0,0,8.518782
3/27/2007 8:00:00 PM,0,0,54.00571,90,0,0,38.08547,38.08547,0.9552204,0.9552204,0,-1,0,0.9552204,0,0,2.220446E-16,0,0,1.005495,0.9552204,0,0,2.744343,8.155365,0,1.005495,-1.005495,10.33663,73.83292,0.1017658,1.050743,0,0,8.155365
3/27/2007 9:00:00 PM,0,0,38.74516,90,0,0,36.40523,36.40523,2.387127,2.387127,0,-1,0,2.387127,0,0,0,0,0,2.512765,2.387127,0,0,3.86156,7.14987,0,2.512765,-2.512765,7.687943,54.91377,0.1017658,2.62584,0,0,7.14987
3/27/2007 10:00:00 PM,0,0,22.16887,90,0,0,34.67521,34.67521,0.1902182,0.1902182,0,-1,0,0.1902182,0,0,2.775558E-17,0,0,0.2002297,0.1902182,0,0,6.653522,4.637105,0,0.2002297,-0.2002297,7.476882,53.4062,0.1017658,0.20924,0,0,4.637105
3/27/2007 11:00:00 PM,0,0,4.593881,90,0,0,33.34346,33.34346,0.2489637,0.2489637,0,-1,0,0.2489637,0,0,2.775558E-17,0,0,0.2620671,0.2489637,0,0,6.875999,4.436875,0,0.2620671,-0.2620671,7.20064,51.43304,0.1017658,0.2738601,0,0,4.436875
3/28/2007 12:00:00 AM,0,0,-13.36704,90,0,0,32.36021,32.36021,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.167185,4.174808,0,0,0,7.20064,51.43304,0.1017658,0,0,0,4.174808
3/28/2007 1:00:00 AM,0,0,-30.58797,90,0,0,31.29605,31.29605,0.6733156,0.6733156,0,-1,0,0.6733156,0,0,1.110223E-16,0,0,0.7087532,0.6733156,0,0,7.167185,4.174808,0,0.7087532,-0.7087532,6.453548,46.09668,0.1017658,0.7406471,0,0,4.174808
3/28/2007 2:00:00 AM,0,0,-46.57215,90,0,0,30.3128,30.3128,0.1959352,0.1959352,0,-1,0,0.1959352,0,0,2.775558E-17,0,0,0.2062476,0.1959352,0,0,7.954688,3.466055,0,0.2062476,-0.2062476,6.236144,44.5438,0.1017658,0.2155287,0,0,3.466055
3/28/2007 3:00:00 AM,0,0,-61.2351,90,0,0,29.5598,29.5598,0.3765587,0.3765587,0,-1,0,0.3765587,0,0,0,0,0,0.3963776,0.3765587,0,0,8.183852,3.259807,0,0.3963776,-0.3963776,5.818326,41.55938,0.1017658,0.4142146,0,0,3.259807
3/28/2007 4:00:00 AM,0,0,-74.8433,90,0,0,28.73835,28.73835,0.2076511,0.2076511,0,-1,0,0.2076511,0,0,2.775558E-17,0,0,0.2185801,0.2076511,0,0,8.624271,2.86343,0,0.2185801,-0.2185801,5.587922,39.91365,0.1017658,0.2284162,0,0,2.86343
3/28/2007 5:00:00 AM,0,0,-87.82438,90,0,0,28.05381,28.05381,0.291388,0.291388,0,0,0,0.291388,0,0,5.551115E-17,0,0,0.3067242,0.291388,0,0,8.867139,2.64485,0,0.3067242,-0.3067242,5.264606,37.60426,0.1017658,0.3205268,0,0,2.64485
3/28/2007 6:00:00 AM,0.0957325,4.086433,-100.6517,78.78372,0.2606078,1.110313,35.13919,27.54974,0,0,0,0,0,0,0,0,0,0,1.110313,0,0,0,0,9.207943,2.338125,1.110313,0,1.110313,6.317942,45.12806,0.1016362,0,0.8882506,0,3.448439
3/28/2007 7:00:00 AM,0.3242875,11.53308,-113.7942,63.79412,0.442721,1.838564,39.93439,26.98966,3.158947,3.158947,1.25,0,0.50625,3.158947,58.2018,0,0,0,1.838564,2.009418,1.908947,0,0,8.09763,3.337407,0,0.1708539,-0.1708539,6.137846,43.84167,0.1016362,3.474842,1.470851,5,5.175971
3/28/2007 8:00:00 AM,0.5424476,18.23616,-127.6801,48.80763,0.6620062,2.633436,47.72892,28.24673,3.928708,3.928708,5,0,1.53,3.928708,67.03059,0,0,0,2.633436,0,0,1.071292,1.017727,8.287468,3.166553,3.651164,0,3.651164,9.601644,68.58303,0.1024506,4.321579,2.106749,5,5.79999
3/28/2007 9:00:00 AM,0.6390692,23.73848,-142.629,33.82937,0.8359322,3.164617,56.2953,31.52009,0.3100896,0.3100896,0,-1,0,0.3100896,1020.549,0,0,0,3.164617,0.3264101,0.3100896,0,0,4.636304,6.4526,2.838207,0,2.838207,12.2942,87.81556,0.1021194,0.3410985,2.531693,0,9.617217
3/28/2007 10:00:00 AM,0.8111774,27.56214,-158.7234,18.87992,0.9526498,3.459131,63.18797,34.79345,2.616728,2.616728,0,0,0,2.616728,132.193,0,0,0,3.459131,2.75445,2.616728,0,0,1.798097,9.006987,0.7046804,0,0.7046804,12.96272,92.59068,0.1020375,2.8784,2.767304,0,12.46612
3/28/2007 11:00:00 AM,0.828696,29.29318,-175.6708,4.275545,1.004206,3.549311,67.49352,37.45694,1.078676,1.078676,0,0,0,1.078676,329.0433,1.320445,0,0,3.549311,1.135448,1.078676,0,0,1.093417,9.641199,1.093417,0,1.093417,14.00003,100,0.1019107,1.186544,2.839449,0,13.19051
3/28/2007 12:00:00 PM,0.7736273,28.71525,167.1863,11.39831,0.9870872,3.45523,69.00935,39.44834,2.350745,2.350745,0,0,0,2.350745,146.9845,0.9807615,0,0,3.45523,2.474468,2.350745,0,0,0,10.62527,0,0,0,14.00003,100,0.1019107,2.585819,2.764184,0,14.0805
3/28/2007 1:00:00 PM,0.7336435,25.90284,150.5996,26.29395,0.9024604,3.172305,68.35235,41.34016,3.757442,3.757442,1.25,0,0.50625,3.757442,84.42724,0.5328919,0,0,3.172305,2.639413,2.507442,0,0,0,10.62527,0,0,0,14.00003,100,0.1019107,4.133186,2.537844,5,13.79758
3/28/2007 2:00:00 PM,0.6316534,21.18737,135.0631,41.2628,0.7560921,2.71416,65.03023,42.46032,0.7844771,0.7844771,0,-1,0,0.7844771,345.9833,1.888395,0,0,2.71416,0.8257654,0.7844771,0,0,0,10.62527,0,0,0,14.00003,100,0.1019107,0.8629249,2.171328,0,13.33943
3/28/2007 3:00:00 PM,0.440411,15.02942,120.6705,56.24617,0.5579551,2.073554,59.38745,42.80882,0.9336568,0.9336568,0,0,0,0.9336568,222.0896,1.090758,0,0,2.073554,0.9827965,0.9336568,0,0,0,10.62527,0,0,0,14.00003,100,0.1019107,1.027022,1.658843,0,12.69883
3/28/2007 4:00:00 PM,0.2077674,7.902772,107.2027,71.23457,0.3215439,1.243248,52.6963,43.19465,2.276715,2.276715,0,0,0,2.276715,54.6071,0,0,0,1.243248,2.396542,2.276715,0,0,0,10.62527,0,1.153294,-1.153294,12.78435,91.3166,0.1019107,2.504386,0.9945983,0,11.86852
3/28/2007 5:00:00 PM,0.02366035,0.2437162,94.27374,86.22488,0.1154512,0.4636689,46.0274,42.63457,0.4184741,0.4184741,0,0,0,0.4184741,110.7999,0,0,0,0.4636689,0.440499,0.4184741,0,0,1.281438,9.47198,0.02316992,0,0.02316992,12.80633,91.4736,0.101908,0.4603215,0.3709351,0,9.935649
3/28/2007 6:00:00 PM,0,0,81.42972,90,0,0,41.16592,41.16592,0.8295186,0.8295186,0,0,0,0.8295186,0,0,1.110223E-16,0,0,0.8731775,0.8295186,0,0,1.258268,9.492833,0,0.8731775,-0.8731775,11.88592,84.89926,0.101908,0.9124705,0,0,9.492833
3/28/2007 7:00:00 PM,0,0,68.19537,90,0,0,39.76571,39.76571,2.984025,2.984025,0,-1,0,2.984025,0,0,4.440892E-16,0,0,3.141078,2.984025,0,0,2.228465,8.619656,0,3.141078,-3.141078,8.574933,61.2494,0.101908,3.282427,0,0,8.619656
3/28/2007 8:00:00 PM,0,0,54.11075,90,0,0,38.19127,38.19127,3.035373,3.035373,0,-1,0,3.035373,0,0,4.440892E-16,0.008910279,0,3.195129,3.035373,0,0,5.718552,5.478578,0,3.195129,-3.195129,5.206971,37.19258,0.101908,3.33891,0,0,5.478578
3/28/2007 9:00:00 PM,0,0,38.80831,90,0,0,36.51102,36.51102,1.999416,1.999416,0,-1,0,1.999416,0,0,0,0.0300821,0,2.104648,1.999416,0,0,9.268696,2.283448,0,2.104648,-2.104648,2.988477,21.34622,0.101908,2.199358,0,0,2.283448
3/28/2007 10:00:00 PM,0,0,22.17014,90,0,0,34.79345,34.79345,0.6733405,0.1698595,0,-1,0,0.1698595,0,0,0.503481,0.570815,0,0.1787995,0.1698595,0,0,11.60719,0.1787995,0,0.1787995,-0.1787995,2.800006,20,0.101908,0.7406746,0,0,0.1787995
3/28/2007 11:00:00 PM,0,0,4.518816,90,0,0,33.4617,33.4617,0.5066049,0,0,-1,0,0,0,0,0.5066049,0.5572653,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.101908,0.5572653,0,0,0
3/29/2007 12:00:00 AM,0,0,-13.51932,90,0,0,32.48467,32.48467,0.4907085,0,0,-1,0,0,0,0,0.4907085,0.5397794,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.101908,0.5397794,0,0,0
3/29/2007 1:00:00 AM,0,0,-30.80012,90,0,0,31.41429,31.41429,0.02483972,0,0,-1,0,0,0,0,0.02483972,0.0273237,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.101908,0.0273237,0,0,0
3/29/2007 2:00:00 AM,0,0,-46.82192,90,0,0,30.43726,30.43726,0.3322863,0,0,-1,0,0,0,0,0.3322863,0.365515,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.101908,0.365515,0,0,0
3/29/2007 3:00:00 AM,0,0,-61.50416,90,0,0,29.68427,29.68427,0.1397632,0,0,-1,0,0,0,0,0.1397632,0.1537395,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.101908,0.1537395,0,0,0
3/29/2007 4:00:00 AM,0,0,-75.12008,90,0,0,28.88148,28.88148,0.650317,0,0,-1,0,0,0,0,0.650317,0.7153487,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.101908,0.7153487,0,0,0
3/29/2007 5:00:00 AM,0,0,-88.10236,90,0,0,28.17827,28.17827,0.6811863,0.6811863,4.18645,0,1.307901,0.6811863,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1025323,0.749305,0,5,0
3/29/2007 6:00:00 AM,0.09813411,3.782047,-100.9266,78.70701,0.1934986,0.8323793,33.30062,27.6742,0,0,3.505263,0,1.121937,0,0,0,0,0,0.8323793,0,0,3.505263,3.33,8.475861,2.997,4.162379,0,4.162379,9.907901,70.77058,0.1028223,0,0.6659034,5,3.829379
3/29/2007 7:00:00 AM,0.2945745,11.21773,-114.0609,63.72198,0.4429026,1.838014,40.06557,27.11412,0.09810732,0.09810732,2.703862,0,0.9031543,0.09810732,1873.473,4.440892E-16,0,0,1.838014,0,0,2.605755,2.475467,4.313481,6.743141,4.313481,0,4.313481,14.00003,100,0.1028195,0.107918,1.470411,5,8.581156
3/29/2007 8:00:00 AM,0.4742163,17.90278,-127.9306,48.74147,0.6618049,2.630282,47.88735,28.40853,1.404599,1.404599,0,0,0,1.404599,187.2622,1.151757,0,0,2.630282,1.478525,1.404599,0,0,0,10.62527,0,0,0,14.00003,100,0.1028195,1.545059,2.104226,0,13.25556
3/29/2007 9:00:00 AM,0.6690308,23.38231,-142.8499,33.77287,0.8353112,3.159284,56.45438,31.69433,0,0,0,-1,0,0,0,3.159284,0,0,3.159284,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1028195,0,2.527427,0,13.78456
3/29/2007 10:00:00 AM,0.7681029,27.1825,-158.8969,18.84599,0.9516029,3.452202,63.3344,34.96769,1.752961,1.752961,0,0,0,1.752961,196.9355,1.60698,0,0,3.452202,1.845222,1.752961,0,0,0,10.62527,0,0,0,14.00003,100,0.1028195,1.928257,2.761762,0,14.07748
3/29/2007 11:00:00 AM,0.8517774,28.89473,-175.7799,4.410731,1.002756,3.541168,67.62769,37.63118,0.7304791,0.7304791,0,0,0,0.7304791,484.7734,2.772243,0,0,3.541168,0.7689253,0.7304791,0,0,0,10.62527,0,0,0,14.00003,100,0.1028195,0.803527,2.832935,0,14.16644
3/29/2007 12:00:00 PM,0.7812747,28.30687,167.1491,11.55283,0.9852859,3.446058,69.13899,39.62881,0,0,0,0,0,0,0,3.446058,0,0,3.446058,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1028195,0,2.756846,0,14.07133
3/29/2007 1:00:00 PM,0.7040715,25.49395,150.6281,26.40468,0.9003819,3.162684,68.4669,41.51441,1.893376,1.893376,0,0,0,1.893376,167.0394,1.169657,0,0,3.162684,1.993027,1.893376,0,0,0,10.62527,0,0,0,14.00003,100,0.1028195,2.082714,2.530147,0,13.78796
3/29/2007 2:00:00 PM,0.5865792,20.78435,135.142,41.36004,0.7538298,2.704736,65.10725,42.60345,2.153461,2.153461,0,-1,0,2.153461,125.5995,0.4379356,0,0,2.704736,2.266801,2.153461,0,0,0,10.62527,0,0,0,14.00003,100,0.1028195,2.368807,2.163789,0,13.33001
3/29/2007 3:00:00 PM,0.3936025,14.63442,120.783,56.33617,0.5556141,2.063531,59.49357,42.98307,1.164453,1.164453,0,0,0,1.164453,177.2103,0.8377909,0,0,2.063531,1.22574,1.164453,0,0,0,10.62527,0,0,0,14.00003,100,0.1028195,1.280898,1.650825,0,12.6888
3/29/2007 4:00:00 PM,0.2043862,7.514528,107.3347,71.3195,0.3192293,1.233759,52.77163,43.33778,0,0,0,0,0,0,0,1.233759,0,0,1.233759,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1028195,0,0.9870072,0,11.85903
3/29/2007 5:00:00 PM,0.020444,0,94.41445,90,0,0,42.7777,42.7777,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1028195,0,0,0,10.62527
3/29/2007 6:00:00 PM,0,0,81.56979,90,0,0,41.30905,41.30905,1.497889,1.497889,0,0,0,1.497889,0,0,0,0,0,1.576726,1.497889,0,0,0,10.62527,0,1.576726,-1.576726,12.33801,88.12849,0.1028195,1.647678,0,0,10.62527
3/29/2007 7:00:00 PM,0,0,68.32471,90,0,0,39.90884,39.90884,2.199076,2.199076,0,-1,0,2.199076,0,0,4.440892E-16,0,0,2.314817,2.199076,0,0,1.751917,9.048549,0,2.314817,-2.314817,9.897983,70.69973,0.1028195,2.418983,0,0,9.048549
3/29/2007 8:00:00 PM,0,0,54.216,90,0,0,38.32817,38.32817,3.552754,3.33,0,-1,0,3.33,0,0,0.2227538,0.5780292,0,3.505263,3.33,0,0,4.323936,6.733732,0,3.505263,-3.505263,6.20311,44.30784,0.1028195,3.908029,0,0,6.733732
3/29/2007 9:00:00 PM,0,0,38.87158,90,0,0,36.64793,36.64793,2.224612,2.224612,0,-1,0,2.224612,0,0,0,0,0,2.341697,2.224612,0,0,8.218673,3.228469,0,2.341697,-2.341697,3.734745,26.67669,0.1028195,2.447074,0,0,3.228469
3/29/2007 10:00:00 PM,0,0,22.17114,90,0,0,34.89924,34.89924,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.82056,0.8867714,0,0,0,3.734745,26.67669,0.1028195,0,0,0,0.8867714
3/29/2007 11:00:00 PM,0,0,4.442875,90,0,0,33.56749,33.56749,0.7832751,0.7832751,0,-1,0,0.7832751,0,0,1.110223E-16,0.01916975,0,0.8245001,0.7832751,0,0,10.82056,0.8867714,0,0.8245001,-0.8245001,2.865645,20.46885,0.1028195,0.8616026,0,0,0.8867714
3/30/2007 12:00:00 AM,0,0,-13.67287,90,0,0,32.59046,32.59046,0.2856542,0.05915776,0,-1,0,0.05915776,0,0,0.2264964,0.2550618,0,0.06227133,0.05915776,0,0,11.73667,0.06227133,0,0.06227133,-0.06227133,2.800006,20,0.1028195,0.3142196,0,0,0.06227133
3/30/2007 1:00:00 AM,0,0,-31.01365,90,0,0,31.52009,31.52009,0.2952924,0,0,-1,0,0,0,0,0.2952924,0.3248217,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1028195,0.3248217,0,0,0
3/30/2007 2:00:00 AM,0,0,-47.07282,90,0,0,30.56173,30.56173,0.5754125,0,0,-1,0,0,0,0,0.5754125,0.6329537,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1028195,0.6329537,0,0,0
3/30/2007 3:00:00 AM,0,0,-61.77393,90,0,0,29.80873,29.80873,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1028195,0,0,0,0
3/30/2007 4:00:00 AM,0,0,-75.39712,90,0,0,28.98105,28.98105,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1028195,0,0,0,0
3/30/2007 5:00:00 AM,0,0,-88.3802,90,0,0,28.28407,28.28407,0.2691293,0.2691293,3.774392,0,1.195409,0.2691293,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1032925,0.2960423,0,5,0
3/30/2007 6:00:00 AM,0.08813469,3.478193,-101.2009,78.63084,0.1944765,0.8359429,33.44799,27.79244,0.279271,0.279271,3.784534,0,1.198178,0.279271,299.3303,4.440892E-16,0,0,0.8359429,0,0,3.505263,3.33,8.475861,2.997,4.165943,0,4.165943,9.911282,70.79472,0.103669,0.3071982,0.6687543,5,3.832943
3/30/2007 7:00:00 AM,0.3007112,10.90277,-114.3268,63.65121,0.4430598,1.837432,40.18975,27.23236,1.18079,1.18079,3.783406,0,1.19787,1.18079,155.6105,0,0,0,1.837432,0,0,2.602616,2.472485,4.309917,6.746348,4.309917,0,4.309917,14.00003,100,0.104025,1.298869,1.469946,5,8.58378
3/30/2007 8:00:00 AM,0.5259516,17.56973,-128.1798,48.67776,0.6615694,2.627667,48.00048,28.52677,3.685483,3.685483,1.25,0,0.50625,3.685483,71.29778,0.06400114,0,0,2.627667,2.563666,2.435483,0,0,0,10.62527,0,0,0,14.00003,100,0.104025,4.054031,2.102134,5,13.25294
3/30/2007 9:00:00 AM,0.6833256,23.0265,-143.0693,33.7206,0.834648,3.154415,56.58041,31.83746,1.543383,1.543383,0,-1,0,1.543383,204.3831,1.5298,0,0,3.154415,1.624614,1.543383,0,0,0,10.62527,0,0,0,14.00003,100,0.104025,1.697722,2.523532,0,13.77969
3/30/2007 10:00:00 AM,0.7390748,26.80334,-159.069,18.82048,0.9505083,3.445411,63.46664,35.12949,0.6787425,0.6787425,0,0,0,0.6787425,507.6168,2.730945,0,0,3.445411,0.7144657,0.6787425,0,0,0,10.62527,0,0,0,14.00003,100,0.104025,0.7466167,2.756329,0,14.07068
3/30/2007 11:00:00 AM,0.7737996,28.49689,-175.8881,4.578192,1.001257,3.533753,67.72205,37.76809,2.272848,2.272848,0,0,0,2.272848,155.4769,1.141282,0,0,3.533753,2.392471,2.272848,0,0,0,10.62527,0,0,0,14.00003,100,0.104025,2.500133,2.827003,0,14.15903
3/30/2007 12:00:00 PM,0.7410787,27.89917,167.1121,11.71932,0.9834357,3.437744,69.22249,39.76571,0.4167977,0.4167977,0,0,0,0.4167977,824.7993,2.99901,0,0,3.437744,0.4387344,0.4167977,0,0,0,10.62527,0,0,0,14.00003,100,0.104025,0.4584775,2.750196,0,14.06302
3/30/2007 1:00:00 PM,0.6538928,25.08574,150.6562,26.5208,0.8982592,3.153588,68.54827,41.65754,4.358904,4.358904,1.25,0,0.50625,4.358904,72.34818,0,0,0,3.153588,3.272531,3.108904,0,0,0,10.62527,0,0.118943,-0.118943,13.87465,99.10445,0.104025,4.794795,2.52287,5,13.77886
3/30/2007 2:00:00 PM,0.5692097,20.38196,135.2202,41.46039,0.7515308,2.694673,65.21484,42.7777,0.4472449,0.4472449,0,-1,0,0.4472449,602.5051,2.09173,0,0,2.694673,0.4707841,0.4472449,0,0,0.1321589,10.50633,0.1321589,0,0.1321589,14.00003,100,0.1040098,0.4919694,2.155739,0,13.201
3/30/2007 3:00:00 PM,0.3876927,14.23999,120.8948,56.42801,0.5532458,2.05382,59.56733,43.1262,0,0,0,0,0,0,0,2.05382,0,0,2.05382,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1040098,0,1.643056,0,12.67909
3/30/2007 4:00:00 PM,0.178657,7.126855,107.4661,71.40536,0.3168969,1.224257,52.84014,43.47469,1.161693,1.161693,0,0,0,1.161693,105.3856,0.001422709,0,0,1.224257,1.222835,1.161693,0,0,0,10.62527,0,0,0,14.00003,100,0.1040098,1.277862,0.979406,0,11.84953
3/30/2007 5:00:00 PM,0.01692869,0,94.55478,90,0,0,42.91461,42.91461,1.460956,1.460956,0,0,0,1.460956,0,0,2.220446E-16,0,0,1.537849,1.460956,0,0,0,10.62527,0,1.537849,-1.537849,12.37899,88.4212,0.1040098,1.607052,0,0,10.62527
3/30/2007 6:00:00 PM,0,0,81.70975,90,0,0,41.44596,41.44596,3.024103,3.024103,0,0,0,3.024103,0,0,4.440892E-16,0,0,3.183267,3.024103,0,0,1.708721,9.087425,0,3.183267,-3.183267,9.023536,64.4537,0.1040098,3.326514,0,0,9.087425
3/30/2007 7:00:00 PM,0,0,68.45415,90,0,0,40.00842,40.00842,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.245684,5.904159,0,0,0,9.023536,64.4537,0.1040098,0,0,0,5.904159
3/30/2007 8:00:00 PM,0,0,54.3215,90,0,0,38.43397,38.43397,1.705884,1.705884,0,-1,0,1.705884,0,0,2.220446E-16,0,0,1.795667,1.705884,0,0,5.245684,5.904159,0,1.795667,-1.795667,7.130736,50.93373,0.1040098,1.876472,0,0,5.904159
3/30/2007 9:00:00 PM,0,0,38.93504,90,0,0,36.75373,36.75373,2.006093,2.006093,0,-1,0,2.006093,0,0,0,0,0,2.111676,2.006093,0,0,7.24087,4.108492,0,2.111676,-2.111676,4.904834,35.03446,0.1040098,2.206702,0,0,4.108492
3/30/2007 10:00:00 PM,0,0,22.17197,90,0,0,35.00503,35.00503,0.3798414,0.3798414,0,-1,0,0.3798414,0,0,5.551115E-17,0,0,0.399833,0.3798414,0,0,9.587176,1.996815,0,0.399833,-0.399833,4.483373,32.02402,0.1040098,0.4178255,0,0,1.996815
3/30/2007 11:00:00 PM,0,0,4.366162,90,0,0,33.67328,33.67328,0.5526953,0.5526953,0,-1,0,0.5526953,0,0,1.110223E-16,0,0,0.5817845,0.5526953,0,0,10.03144,1.596982,0,0.5817845,-0.5817845,3.870118,27.64364,0.1040098,0.6079649,0,0,1.596982
3/31/2007 12:00:00 AM,0,0,-13.82757,90,0,0,32.69625,32.69625,0.1480712,0.1480712,0,-1,0,0.1480712,0,0,0,0,0,0.1558644,0.1480712,0,0,10.67786,1.015198,0,0.1558644,-0.1558644,3.705822,26.47011,0.1040098,0.1628783,0,0,1.015198
3/31/2007 1:00:00 AM,0,0,-31.22842,90,0,0,31.62588,31.62588,0.4910105,0.4910105,0,-1,0,0.4910105,0,0,5.551115E-17,0,0,0.5168531,0.4910105,0,0,10.85105,0.8593333,0,0.5168531,-0.5168531,3.161011,22.57861,0.1040098,0.5401115,0,0,0.8593333
3/31/2007 2:00:00 AM,0,0,-47.3247,90,0,0,30.66129,30.66129,0.5208438,0.3253562,0,-1,0,0.3253562,0,0,0.1954876,0.247572,0,0.3424802,0.3253562,0,0,11.42533,0.3424802,0,0.3424802,-0.3424802,2.800006,20,0.1040098,0.5729282,0,0,0.3424802
3/31/2007 3:00:00 AM,0,0,-62.04425,90,0,0,29.91452,29.91452,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1040098,0,0,0,0
3/31/2007 4:00:00 AM,0,0,-75.67428,90,0,0,29.08685,29.08685,0.4570621,0,0,-1,0,0,0,0,0.4570621,0.5027683,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1040098,0.5027683,0,0,0
3/31/2007 5:00:00 AM,0,0,-88.65775,90,0,0,28.40853,28.40853,0.3375206,0.3375206,3.842784,0,1.21408,0.3375206,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1044951,0.3712726,0,5,0
3/31/2007 6:00:00 AM,0.07332163,3.174927,-101.4746,78.55531,0.2597329,1.104691,35.46427,27.89823,0.04867108,0.04867108,3.553934,0,1.135224,0.04867108,2269.708,0,0,0,1.104691,0,0,3.505263,3.33,8.475861,2.997,4.434691,0,4.434691,10.16624,72.61584,0.1047535,0.05353818,0.883753,5,4.101691
3/31/2007 7:00:00 AM,0.2630869,10.58828,-114.5916,63.58191,0.4431914,1.836688,40.31947,27.35682,1.89494,1.89494,3.989197,0,1.254051,1.89494,96.9259,0,0,0,1.836688,0,0,2.094257,1.989545,4.041169,6.988222,3.826232,0,3.826232,13.79612,98.54353,0.1052234,2.084434,1.46935,5,8.824909
3/31/2007 8:00:00 AM,0.4571705,17.2371,-128.4277,48.61662,0.6612989,2.624836,48.11889,28.65123,1.382254,1.382254,0,0,0,1.382254,189.8953,0.9548945,0,0,2.624836,1.455004,1.382254,0,0,0.2149369,10.43183,0.2149369,0,0.2149369,14.00003,100,0.1051987,1.520479,2.099869,0,13.05667
3/31/2007 9:00:00 AM,0.6450579,22.67116,-143.2873,33.67266,0.833942,3.149531,56.6988,31.97437,2.15418,2.15418,0,-1,0,2.15418,146.2056,0.8819734,0,0,3.149531,2.267558,2.15418,0,0,0,10.62527,0,0,0,14.00003,100,0.1051987,2.369598,2.519625,0,13.77481
3/31/2007 10:00:00 AM,0.737915,26.42478,-159.2397,18.80346,0.9493661,3.439027,63.57193,35.2664,2.110766,2.110766,0,0,0,2.110766,162.9279,1.217169,0,0,3.439027,2.221859,2.110766,0,0,0,10.62527,0,0,0,14.00003,100,0.1051987,2.321842,2.751222,0,14.0643
3/31/2007 11:00:00 AM,0.7919469,28.0998,-175.9953,4.774353,0.9997081,3.525346,67.85316,37.94234,1.995261,1.995261,0,0,0,1.995261,176.6859,1.425071,0,0,3.525346,2.100275,1.995261,0,0,0,10.62527,0,0,0,14.00003,100,0.1051987,2.194787,2.820277,0,14.15062
3/31/2007 12:00:00 PM,0.7091679,27.4923,167.0753,11.89708,0.9815381,3.429164,69.31089,39.90884,0.05126851,0.05126851,0,0,0,0.05126851,6688.635,3.375197,0,0,3.429164,0.05396685,0.05126851,0,0,0,10.62527,0,0,0,14.00003,100,0.1051987,0.05639536,2.743331,0,14.05444
3/31/2007 1:00:00 PM,0.622291,24.67835,150.6839,26.6421,0.8960939,3.144504,68.62196,41.79445,1.509668,1.509668,0,0,0,1.509668,208.2911,1.55538,0,0,3.144504,1.589124,1.509668,0,0,0,10.62527,0,0,0,14.00003,100,0.1051987,1.660635,2.515603,0,13.76978
3/31/2007 2:00:00 PM,0.580166,19.98033,135.2977,41.5637,0.749197,2.685154,65.28332,42.91461,2.83713,2.83713,0,-1,0,2.83713,94.64332,0,4.440892E-16,0,2.685154,2.986452,2.83713,0,0,0,10.62527,0,0.3012986,-0.3012986,13.68243,97.73146,0.1051987,3.120843,2.148123,0,13.31043
3/31/2007 3:00:00 PM,0.3775928,13.8463,121.0058,56.52157,0.5508527,2.044033,59.64032,43.26933,2.306159,2.306159,0,0,0,2.306159,88.63364,0,0,0,2.044033,2.427536,2.306159,0,0,0.3347763,10.32398,0,0.3835033,-0.3835033,13.27818,94.84398,0.1051987,2.536775,1.635226,0,12.36801
3/31/2007 4:00:00 PM,0.159787,6.73991,107.597,71.49207,0.431737,1.633649,56.37709,43.58049,1.424141,1.424141,0,0,0,1.424141,114.7112,0,0,0,1.633649,1.499096,1.424141,0,0,0.760891,9.940473,0.1345532,0,0.1345532,13.40583,95.75575,0.1051833,1.566555,1.306919,0,11.57412
3/31/2007 5:00:00 PM,0.01066159,0,94.69476,90,0,0,43.0204,43.0204,1.248462,1.248462,0,0,0,1.248462,0,0,0,0,0,1.314171,1.248462,0,0,0.6263378,10.06157,0,1.314171,-1.314171,12.02057,85.86107,0.1051833,1.373309,0,0,10.06157
3/31/2007 6:00:00 PM,0,0,81.84962,90,0,0,41.58287,41.58287,5.089088,5.089088,1.759089,0,0.6452312,5.089088,0,0,0,0,0,3.505263,3.33,0,0,2.086528,8.747399,0,3.505263,-3.505263,8.325702,59.46918,0.1051833,5.597997,0,5,8.747399
3/31/2007 7:00:00 PM,0,0,68.58376,90,0,0,40.15155,40.15155,3.224496,3.224496,0,-1,0,3.224496,0,0,4.440892E-16,0.2169452,0,3.394206,3.224496,0,0,5.981265,5.242136,0,3.394206,-3.394206,4.747895,33.91347,0.1051833,3.546945,0,0,5.242136
3/31/2007 8:00:00 PM,0,0,54.42733,90,0,0,38.53976,38.53976,2.536973,1.755534,0,-1,0,1.755534,0,0,0.7814397,1.035137,0,1.84793,1.755534,0,0,9.752604,1.84793,0,1.84793,-1.84793,2.800006,20,0.1051833,2.790671,0,0,1.84793
3/31/2007 9:00:00 PM,0,0,38.99878,90,0,0,36.85952,36.85952,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1051833,0,0,0,0
3/31/2007 10:00:00 PM,0,0,22.17271,90,0,0,35.11082,35.11082,0.2895138,0,0,-1,0,0,0,0,0.2895138,0.3184652,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1051833,0.3184652,0,0,0
3/31/2007 11:00:00 PM,0,0,4.288784,90,0,0,33.76041,33.76041,0.1502236,0,0,-1,0,0,0,0,0.1502236,0.1652459,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1051833,0.1652459,0,0,0
4/1/2007 12:00:00 AM,0,0,-13.9833,90,0,0,32.78338,32.78338,0.3478005,0,0,-1,0,0,0,0,0.3478005,0.3825805,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1051833,0.3825805,0,0,0
4/1/2007 1:00:00 AM,0,0,-31.44431,90,0,0,31.713,31.713,0.4321418,0,0,-1,0,0,0,0,0.4321418,0.475356,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1051833,0.475356,0,0,0
4/1/2007 2:00:00 AM,0,0,-47.57743,90,0,0,30.75464,30.75464,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1051833,0,0,0,0
4/1/2007 3:00:00 AM,0,0,-62.315,90,0,0,30.01409,30.01409,0.4259776,0,0,-1,0,0,0,0,0.4259776,0.4685754,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1051833,0.4685754,0,0,0
4/1/2007 4:00:00 AM,0,0,-75.95142,90,0,0,29.19264,29.19264,0.2656224,0,0,-1,0,0,0,0,0.2656224,0.2921846,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1051833,0.2921846,0,0,0
4/1/2007 5:00:00 AM,0,0,-88.93485,90,0,0,28.51432,28.51432,0.1940253,0.1940253,3.699288,0,1.174906,0.1940253,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1056106,0.2134278,0,5,0
4/1/2007 6:00:00 AM,0.06666686,2.872302,-101.7474,78.48054,0.2619655,1.113176,35.63619,28.00402,0.9622911,0.9622911,4.467554,0,1.384642,0.9622911,115.6798,0,0,0,1.113176,0,0,3.505263,3.33,8.475861,2.997,4.443176,0,4.443176,10.17429,72.67334,0.1061595,1.05852,0.8905408,5,4.110176
4/1/2007 7:00:00 AM,0.2642307,10.2743,-114.8553,63.51419,0.4432958,1.835838,40.44837,27.48128,2.009185,2.009185,4.096189,0,1.28326,2.009185,91.37228,0,0,0,1.835838,0,0,2.087004,1.982654,4.032684,6.995858,3.818492,0,3.818492,13.79683,98.54857,0.1066535,2.210104,1.46867,5,8.831697
4/1/2007 8:00:00 AM,0.4103763,16.90495,-128.6741,48.55812,0.6609927,2.62188,48.23623,28.77569,2.124119,2.124119,0,0,0,2.124119,123.4338,0.1717726,0,0,2.62188,2.235915,2.124119,0,0,0.2141925,10.4325,0.2141925,0,0.2141925,14.00003,100,0.1066288,2.336531,2.097504,0,13.05438
4/1/2007 9:00:00 AM,0.5733633,22.31637,-143.5036,33.62913,0.8331932,3.144395,56.82224,32.1175,1.814091,1.814091,0,-1,0,1.814091,173.3317,1.234825,0,0,3.144395,1.90957,1.814091,0,0,0,10.62527,0,0,0,14.00003,100,0.1066288,1.9955,2.515516,0,13.76967
4/1/2007 10:00:00 AM,0.6266246,26.04691,-159.4089,18.795,0.9481766,3.432374,63.68215,35.40953,0.02039997,0.02039997,0,0,0,0.02039997,16825.39,3.4109,0,0,3.432374,0.02147365,0.02039997,0,0,0,10.62527,0,0,0,14.00003,100,0.1066288,0.02243997,2.745899,0,14.05765
4/1/2007 11:00:00 AM,0.7323475,27.70356,-176.1015,4.99562,0.9981109,3.517525,67.95087,38.08547,0.9608939,0.9608939,0,0,0,0.9608939,366.068,2.506058,0,0,3.517525,1.011467,0.9608939,0,0,0,10.62527,0,0,0,14.00003,100,0.1066288,1.056983,2.81402,0,14.1428
4/1/2007 12:00:00 PM,0.7535166,27.08639,167.039,12.08539,0.9795941,3.4206,69.39149,40.04575,0.543544,0.543544,0,0,0,0.543544,629.3144,2.848449,0,0,3.4206,0.5721515,0.543544,0,0,0,10.62527,0,0,0,14.00003,100,0.1066288,0.5978984,2.73648,0,14.04587
4/1/2007 1:00:00 PM,0.7145506,24.27193,150.7115,26.76834,0.8938877,3.135181,68.70077,41.93758,1.655585,1.655585,0,0,0,1.655585,189.37,1.392461,0,0,3.135181,1.742721,1.655585,0,0,0,10.62527,0,0,0,14.00003,100,0.1066288,1.821143,2.508145,0,13.76046
4/1/2007 2:00:00 PM,0.5456582,19.57963,135.3747,41.66981,0.7468303,2.676072,65.3191,43.0204,0.3751618,0.3751618,0,-1,0,0.3751618,713.3115,2.281165,0,0,2.676072,0.3949071,0.3751618,0,0,0,10.62527,0,0,0,14.00003,100,0.1066288,0.4126779,2.140857,0,13.30135
4/1/2007 3:00:00 PM,0.2813152,13.45349,121.1163,56.61671,0.6606061,2.400648,63.0567,43.3689,1.247139,1.247139,0,0,0,1.247139,192.4924,1.08787,0,0,2.400648,1.312778,1.247139,0,0,0,10.62527,0,0,0,14.00003,100,0.1066288,1.371853,1.920518,0,13.02592
4/1/2007 4:00:00 PM,0.119191,6.35385,107.7273,71.57948,0.3327031,1.280212,53.5244,43.68628,0.5846292,0.5846292,0,0,0,0.5846292,218.9785,0.6648131,0,0,1.280212,0.6153992,0.5846292,0,0,0,10.62527,0,0,0,14.00003,100,0.1066288,0.6430922,1.02417,0,11.90549
4/1/2007 5:00:00 PM,0.007423277,0,94.83446,90,0,0,43.1262,43.1262,1.360109,1.360109,0,0,0,1.360109,0,0,0,0,0,1.431694,1.360109,0,0,0,10.62527,0,1.431694,-1.431694,12.49089,89.22047,0.1066288,1.49612,0,0,10.62527
4/1/2007 6:00:00 PM,0,0,81.98946,90,0,0,41.68866,41.68866,3.399433,3.399433,1.25,0,0.50625,3.399433,0,0,0,0,0,2.262561,2.149433,0,0,1.590771,9.193581,0,2.262561,-2.262561,10.10594,72.18515,0.1066288,3.739377,0,5,9.193581
4/1/2007 7:00:00 PM,0,0,68.71357,90,0,0,40.25734,40.25734,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.104728,6.931019,0,0,0,10.10594,72.18515,0.1066288,0,0,0,6.931019
4/1/2007 8:00:00 PM,0,0,54.53354,90,0,0,38.68289,38.68289,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.104728,6.931019,0,0,0,10.10594,72.18515,0.1066288,0,0,0,6.931019
4/1/2007 9:00:00 PM,0,0,39.06287,90,0,0,36.96531,36.96531,0.6546418,0.6546418,0,-1,0,0.6546418,0,0,0,0,0,0.6890967,0.6546418,0,0,4.104728,6.931019,0,0.6890967,-0.6890967,9.37957,66.9968,0.1066288,0.720106,0,0,6.931019
4/1/2007 10:00:00 PM,0,0,22.17348,90,0,0,35.23529,35.23529,0.1212692,0.1212692,0,-1,0,0.1212692,0,0,1.387779E-17,0,0,0.1276518,0.1212692,0,0,4.87039,6.241923,0,0.1276518,-0.1276518,9.245013,66.03568,0.1066288,0.1333962,0,0,6.241923
4/1/2007 11:00:00 PM,0,0,4.210847,90,0,0,33.88487,33.88487,0.1781926,0.1781926,0,-1,0,0.1781926,0,0,2.775558E-17,0,0,0.1875712,0.1781926,0,0,5.012226,6.114271,0,0.1875712,-0.1875712,9.047296,64.62341,0.1066288,0.1960119,0,0,6.114271
4/2/2007 12:00:00 AM,0,0,-14.13993,90,0,0,32.90784,32.90784,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.220638,5.9267,0,0,0,9.047296,64.62341,0.1066288,0,0,0,5.9267
4/2/2007 1:00:00 AM,0,0,-31.66118,90,0,0,31.81879,31.81879,0.6185346,0.6185346,0,-1,0,0.6185346,0,0,0,0,0,0.651089,0.6185346,0,0,5.220638,5.9267,0,0.651089,-0.651089,8.360988,59.72122,0.1066288,0.680388,0,0,5.9267
4/2/2007 2:00:00 AM,0,0,-47.83086,90,0,0,30.87288,30.87288,0.04711117,0.04711117,0,-1,0,0.04711117,0,0,6.938894E-18,0,0,0.04959071,0.04711117,0,0,5.94407,5.27561,0,0.04959071,-0.04959071,8.308714,59.34784,0.1066288,0.05182229,0,0,5.27561
4/2/2007 3:00:00 AM,0,0,-62.58603,90,0,0,30.11988,30.11988,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.999171,5.22602,0,0,0,8.308714,59.34784,0.1066288,0,0,0,5.22602
4/2/2007 4:00:00 AM,0,0,-76.22839,90,0,0,29.29843,29.29843,0.6078554,0.6078554,0,-1,0,0.6078554,0,0,1.110223E-16,0,0,0.6398478,0.6078554,0,0,5.999171,5.22602,0,0.6398478,-0.6398478,7.634255,54.53029,0.1066288,0.668641,0,0,5.22602
4/2/2007 5:00:00 AM,0,0,-89.2114,90,0,0,28.61389,28.61389,0.1688398,0.1688398,0,0,0,0.1688398,0,0,2.775558E-17,0,0,0.1777261,0.1688398,0,0,6.710114,4.586172,0,0.1777261,-0.1777261,7.446916,53.19215,0.1066288,0.1857238,0,0,4.586172
4/2/2007 6:00:00 AM,0.05485825,2.570374,-102.0193,78.40662,0.2393274,1.019803,35.11049,28.14093,0.162678,0.162678,0,0,0,0.162678,626.8842,0,0,0,1.019803,0.1712401,0.162678,0,0,6.907587,4.408446,0.8485629,0,0.8485629,8.251933,58.94226,0.1065314,0.1789459,0.8158424,0,5.428249
4/2/2007 7:00:00 AM,0.2346927,9.960912,-115.1176,63.44813,0.6064764,2.444055,45.4133,27.59952,0.3981145,0.3981145,0,0,0,0.3981145,613.9075,0,0,0,2.444055,0.4190679,0.3981145,0,0,6.059024,5.172153,2.024987,0,2.024987,10.173,72.66417,0.1062994,0.437926,1.955244,0,7.616208
4/2/2007 8:00:00 AM,0.4218673,16.57336,-128.919,48.50237,0.66065,2.618609,48.36512,28.9126,0,0,0,0,0,0,0,0,0,0,2.618609,0,0,0,0,4.034037,6.994641,2.618609,0,2.618609,12.65724,90.40865,0.106001,0,2.094887,0,9.613251
4/2/2007 9:00:00 AM,0.5595903,21.96221,-143.7181,33.5901,0.8324012,3.139244,56.93801,32.25441,0.2642834,0.2642834,0,-1,0,0.2642834,1187.832,1.445623,0,0,3.139244,0.2781931,0.2642834,0,0,1.415428,9.351389,1.415428,0,1.415428,14.00003,100,0.1058404,0.2907117,2.511395,0,12.49063
