Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/2/2007 10:00:00 AM,0.6807916,25.66984,-159.5764,18.79511,0.9469402,3.425722,63.78455,35.54644,0.6478688,0.6478688,0,0,0,0.6478688,528.7679,2.743755,0,0,3.425722,0.6819671,0.6478688,0,0,0,10.62527,0,0,0,14.00003,100,0.1058404,0.7126556,2.740577,0,14.051
4/2/2007 11:00:00 AM,0.7499509,27.3083,-176.2066,5.238564,0.9964662,3.509576,68.04713,38.2286,0,0,0,0,0,0,0,3.509576,0,0,3.509576,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1058404,0,2.807661,0,14.13485
4/2/2007 12:00:00 PM,0.7450287,26.68156,167.003,12.28353,0.9776053,3.411918,69.47072,40.18266,0.2356162,0.2356162,0,0,0,0.2356162,1448.083,3.163901,0,0,3.411918,0.248017,0.2356162,0,0,0,10.62527,0,0,0,14.00003,100,0.1058404,0.2591778,2.729534,0,14.03719
4/2/2007 1:00:00 PM,0.5804327,23.8666,150.7388,26.8993,0.8916424,3.125881,68.772,42.07449,1.836831,1.836831,0,0,0,1.836831,170.1779,1.192375,0,0,3.125881,1.933506,1.836831,0,0,0,10.62527,0,0,0,14.00003,100,0.1058404,2.020514,2.500705,0,13.75115
4/2/2007 2:00:00 PM,0.4568729,19.17999,135.4512,41.77856,0.7444329,2.666264,65.39197,43.16354,3.298016,3.298016,0,-1,0,3.298016,80.84448,0,0,0.2978176,2.666264,3.471596,3.298016,0,0,0,10.62527,0,0.8053318,-0.8053318,13.15113,93.93649,0.1058404,3.627818,2.133011,0,13.29154
4/2/2007 3:00:00 PM,0.3473143,13.06173,121.2261,56.71331,0.5459993,2.025265,59.70227,43.47469,0.4375073,0.4375073,0,0,0,0.4375073,462.91,0.6699179,0,0,2.025265,0.460534,0.4375073,0,0,0.8948131,9.819942,0.8948131,0,0.8948131,14.00003,100,0.1057392,0.481258,1.620212,0,11.84521
4/2/2007 4:00:00 PM,0.1475979,5.968832,107.8572,71.6675,0.3098067,1.195893,52.98015,43.82319,1.06732,1.06732,0,0,0,1.06732,112.0463,0.07239746,0,0,1.195893,1.123495,1.06732,0,0,0,10.62527,0,0,0,14.00003,100,0.1057392,1.174052,0.9567142,0,11.82117
4/2/2007 5:00:00 PM,0.004762826,0,94.9739,90,0,0,43.26933,43.26933,0.1433417,0.1433417,0,0,0,0.1433417,0,0,2.775558E-17,0,0,0.150886,0.1433417,0,0,0,10.62527,0,0.150886,-0.150886,13.84098,98.86395,0.1057392,0.1576759,0,0,10.62527
4/2/2007 6:00:00 PM,0,0,82.1293,90,0,0,41.79445,41.79445,1.589687,1.589687,0,0,0,1.589687,0,0,2.220446E-16,0,0,1.673355,1.589687,0,0,0.1676511,10.47439,0,1.673355,-1.673355,12.07711,86.26489,0.1057392,1.748656,0,0,10.47439
4/2/2007 7:00:00 PM,0,0,68.84364,90,0,0,40.36313,40.36313,3.163188,3.163188,0,-1,0,3.163188,0,0,4.440892E-16,0.1495062,0,3.329671,3.163188,0,0,2.026934,8.801034,0,3.329671,-3.329671,8.567328,61.19508,0.1057392,3.479506,0,0,8.801034
4/2/2007 8:00:00 PM,0,0,54.64018,90,0,0,38.78246,38.78246,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.726568,5.471363,0,0,0,8.567328,61.19508,0.1057392,0,0,0,5.471363
4/2/2007 9:00:00 PM,0,0,39.12739,90,0,0,37.10844,37.10844,2.427135,2.427135,0,-1,0,2.427135,0,0,0,0,0,2.554879,2.427135,0,0,5.726568,5.471363,0,2.554879,-2.554879,5.874249,41.95884,0.1057392,2.669848,0,0,5.471363
4/2/2007 10:00:00 PM,0,0,22.17435,90,0,0,35.35353,35.35353,0.5228813,0.5228813,0,-1,0,0.5228813,0,0,0,0,0,0.5504013,0.5228813,0,0,8.565323,2.916484,0,0.5504013,-0.5504013,5.294075,37.81475,0.1057392,0.5751694,0,0,2.916484
4/2/2007 11:00:00 PM,0,0,4.132463,90,0,0,33.99066,33.99066,0.2012921,0.2012921,0,-1,0,0.2012921,0,0,2.775558E-17,0,0,0.2118864,0.2012921,0,0,9.17688,2.366083,0,0.2118864,-0.2118864,5.070728,36.21941,0.1057392,0.2214213,0,0,2.366083
4/3/2007 12:00:00 AM,0,0,-14.29735,90,0,0,33.00741,33.00741,0.1031971,0.1031971,0,-1,0,0.1031971,0,0,0,0,0,0.1086285,0.1031971,0,0,9.412309,2.154196,0,0.1086285,-0.1086285,4.956223,35.40152,0.1057392,0.1135168,0,0,2.154196
4/3/2007 1:00:00 AM,0,0,-31.8789,90,0,0,31.92459,31.92459,0.3462741,0.3462741,0,-1,0,0.3462741,0,0,0,0,0,0.3644991,0.3462741,0,0,9.533008,2.045568,0,0.3644991,-0.3644991,4.572008,32.65713,0.1057392,0.3809015,0,0,2.045568
4/3/2007 2:00:00 AM,0,0,-48.08486,90,0,0,30.99734,30.99734,0.7096414,0.7096414,0,-1,0,0.7096414,0,0,1.110223E-16,0,0,0.7469909,0.7096414,0,0,9.938006,1.681069,0,0.7469909,-0.7469909,3.78461,27.03287,0.1057392,0.7806055,0,0,1.681069
4/3/2007 3:00:00 AM,0,0,-62.85719,90,0,0,30.24435,30.24435,0.4475307,0.4475307,0,-1,0,0.4475307,0,0,0,0,0,0.471085,0.4475307,0,0,10.768,0.9340776,0,0.471085,-0.471085,3.288043,23.48597,0.1057392,0.4922838,0,0,0.9340776
4/3/2007 4:00:00 AM,0,0,-76.50507,90,0,0,29.4229,29.4229,0.2543437,0.2543437,0,-1,0,0.2543437,0,0,0,0,0,0.2677302,0.2543437,0,0,11.29142,0.4629926,0,0.2677302,-0.2677302,3.00583,21.47017,0.1057392,0.2797781,0,0,0.4629926
4/3/2007 5:00:00 AM,0,0,-89.48724,90,0,0,28.75702,28.75702,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.5889,0.1952624,0,0,0,3.00583,21.47017,0.1057392,0,0,0,0.1952624
4/3/2007 6:00:00 AM,0.04445361,2.2692,-102.2901,78.33366,0.2132518,0.9117457,34.47228,28.2654,0.5919772,0.5919772,4.09724,0,1.283547,0.5919772,154.017,4.440892E-16,0,0,0.9117457,0,0,3.505263,3.33,11.5889,0.1952624,4.241745,0,4.241745,7.029903,50.2135,0.1061811,0.6511749,0.7293965,5,1.107008
4/3/2007 7:00:00 AM,0.2475907,9.648168,-115.3785,63.38383,0.4434179,1.833679,40.71621,27.74265,1.356718,1.356718,4.664991,0,1.438542,1.356718,135.1554,0,0,0,1.833679,0,0,3.308273,3.142859,7.347157,4.012834,4.976538,0,4.976538,11.75106,83.93599,0.1067185,1.49239,1.466943,5,5.846512
4/3/2007 8:00:00 AM,0.4051507,16.2424,-129.162,48.44944,0.6602699,2.615116,48.49922,29.05573,0,0,0,0,0,0,0,0.2444975,0,0,2.615116,0,0,0,0,2.370619,8.491717,2.370619,0,2.370619,14.00003,100,0.1064512,0,2.092093,0,11.10683
4/3/2007 9:00:00 AM,0.6230435,21.60877,-143.9307,33.55563,0.8315659,3.133484,57.07788,32.41621,0.268367,0.268367,0,-1,0,0.268367,1167.611,2.850992,0,0,3.133484,0.2824916,0.268367,0,0,0,10.62527,0,0,0,14.00003,100,0.1064512,0.2952037,2.506787,0,13.75876
4/3/2007 10:00:00 AM,0.7236581,25.29366,-159.7422,18.8038,0.9456573,3.418397,63.91101,35.70824,0,0,0,0,0,0,0,3.418397,0,0,3.418397,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1064512,0,2.734717,0,14.04367
4/3/2007 11:00:00 AM,0.7206865,26.91412,-176.3104,5.50004,0.9947749,3.501645,68.13557,38.36551,1.23672,1.23672,0,0,0,1.23672,283.1396,2.199834,0,0,3.501645,1.301811,1.23672,0,0,0,10.62527,0,0,0,14.00003,100,0.1064512,1.360392,2.801316,0,14.12692
4/3/2007 12:00:00 PM,0.7165973,26.27794,166.9676,12.49079,0.975573,3.402981,69.55496,40.32579,0.8064978,0.8064978,0,0,0,0.8064978,421.9454,2.554036,0,0,3.402981,0.848945,0.8064978,0,0,0,10.62527,0,0,0,14.00003,100,0.1064512,0.8871475,2.722384,0,14.02825
4/3/2007 1:00:00 PM,0.6843538,23.46251,150.7661,27.03474,0.8893597,3.117115,68.81027,42.18028,0.7236924,0.7236924,0,0,0,0.7236924,430.7237,2.355333,0,0,3.117115,0.7617815,0.7236924,0,0,0,10.62527,0,0,0,14.00003,100,0.1064512,0.7960616,2.493692,0,13.74239
4/3/2007 2:00:00 PM,0.5192468,18.78158,135.5273,41.88979,0.7420067,2.657009,65.42593,43.26933,0.03790252,0.03790252,0,-1,0,0.03790252,7010.112,2.617111,0,0,2.657009,0.03989739,0.03790252,0,0,0,10.62527,0,0,0,14.00003,100,0.1064512,0.04169277,2.125607,0,13.28228
4/3/2007 3:00:00 PM,0.3336589,12.67115,121.3354,56.81122,0.5435434,2.01575,59.73551,43.58049,0,0,0,0,0,0,0,2.01575,0,0,2.01575,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1064512,0,1.6126,0,12.64102
4/3/2007 4:00:00 PM,0.1370787,5.585011,107.9867,71.75597,0.3074158,1.186419,53.01554,43.92898,1.159155,1.159155,0,0,0,1.159155,102.3521,0,2.220446E-16,0,1.186419,1.220163,1.159155,0,0,0,10.62527,0,0.03374409,-0.03374409,13.96446,99.74593,0.1064512,1.275071,0.9491355,0,11.81169
4/3/2007 5:00:00 PM,0.002285169,0,95.11312,90,0,0,43.3689,43.3689,0.6059368,0.6059368,0,0,0,0.6059368,0,0,1.110223E-16,0,0,0.6378282,0.6059368,0,0,0.03749344,10.59153,0,0.6378282,-0.6378282,13.29213,94.94359,0.1064512,0.6665304,0,0,10.59153
4/3/2007 6:00:00 PM,0,0,82.26919,90,0,0,41.90024,41.90024,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7461914,9.953702,0,0,0,13.29213,94.94359,0.1064512,0,0,0,9.953702
4/3/2007 7:00:00 PM,0,0,68.97403,90,0,0,40.50004,40.50004,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7461914,9.953702,0,0,0,13.29213,94.94359,0.1064512,0,0,0,9.953702
4/3/2007 8:00:00 PM,0,0,54.74733,90,0,0,38.92559,38.92559,0.2913913,0.2913913,0,-1,0,0.2913913,0,0,5.551115E-17,0,0,0.3067276,0.2913913,0,0,0.7461914,9.953702,0,0.3067276,-0.3067276,12.96881,92.63417,0.1064512,0.3205304,0,0,9.953702
4/3/2007 9:00:00 PM,0,0,39.19242,90,0,0,37.20802,37.20802,0.02600851,0.02600851,0,-1,0,0.02600851,0,0,3.469447E-18,0,0,0.02737738,0.02600851,0,0,1.087,9.646975,0,0.02737738,-0.02737738,12.93995,92.42804,0.1064512,0.02860936,0,0,9.646975
4/3/2007 10:00:00 PM,0,0,22.17542,90,0,0,35.45932,35.45932,0.2275326,0.2275326,0,-1,0,0.2275326,0,0,2.775558E-17,0,0,0.239508,0.2275326,0,0,1.117419,9.619596,0,0.239508,-0.239508,12.68749,90.62473,0.1064512,0.2502859,0,0,9.619596
4/3/2007 11:00:00 PM,0,0,4.053742,90,0,0,34.09645,34.09645,0.6588865,0.6588865,0,-1,0,0.6588865,0,0,1.110223E-16,0,0,0.6935647,0.6588865,0,0,1.383539,9.380089,0,0.6935647,-0.6935647,11.95641,85.40273,0.1064512,0.7247751,0,0,9.380089
4/4/2007 12:00:00 AM,0,0,-14.45543,90,0,0,33.1132,33.1132,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.154167,8.686524,0,0,0,11.95641,85.40273,0.1064512,0,0,0,8.686524
4/4/2007 1:00:00 AM,0,0,-32.09733,90,0,0,32.04905,32.04905,0.09585027,0.09585027,0,-1,0,0.09585027,0,0,0,0,0,0.100895,0.09585027,0,0,2.154167,8.686524,0,0.100895,-0.100895,11.85005,84.64307,0.1064512,0.1054353,0,0,8.686524
4/4/2007 2:00:00 AM,0,0,-48.33928,90,0,0,31.10314,31.10314,0.1070261,0.1070261,0,-1,0,0.1070261,0,0,1.387779E-17,0,0,0.112659,0.1070261,0,0,2.266272,8.585629,0,0.112659,-0.112659,11.7313,83.79484,0.1064512,0.1177287,0,0,8.585629
4/4/2007 3:00:00 AM,0,0,-63.12834,90,0,0,30.35014,30.35014,0.2547148,0.2547148,0,-1,0,0.2547148,0,0,5.551115E-17,0,0,0.2681208,0.2547148,0,0,2.391449,8.47297,0,0.2681208,-0.2681208,11.44868,81.77609,0.1064512,0.2801862,0,0,8.47297
4/4/2007 4:00:00 AM,0,0,-76.7813,90,0,0,29.54114,29.54114,0.3176073,0.3176073,0,-1,0,0.3176073,0,0,5.551115E-17,0,0,0.3343235,0.3176073,0,0,2.689361,8.204849,0,0.3343235,-0.3343235,11.09627,79.2589,0.1064512,0.3493681,0,0,8.204849
4/4/2007 5:00:00 AM,0,0,-89.76223,90,0,0,28.86281,28.86281,0.3800766,0.3800766,0,0,0,0.3800766,0,0,5.551115E-17,0,0,0.4000806,0.3800766,0,0,3.060832,7.870526,0,0.4000806,-0.4000806,10.67455,76.2466,0.1064512,0.4180843,0,0,7.870526
4/4/2007 6:00:00 AM,0.02404989,1.968833,-102.5597,78.26176,0.05668358,0.2479934,30.03355,28.38986,0.6992452,0.6992452,0,0,0,0.6992452,35.46586,0,1.110223E-16,0,0.2479934,0.7360476,0.6992452,0,0,3.505366,7.470445,0,0.4880542,-0.4880542,10.16009,72.57194,0.1064512,0.7691697,0.1983947,0,7.718439
4/4/2007 7:00:00 AM,0.2165816,9.336136,-115.6379,63.32138,0.5974692,2.407546,45.429,27.87956,0.9470031,0.9470031,0,0,0,0.9470031,254.2279,0,0,0,2.407546,0.9968453,0.9470031,0,0,4.047648,6.982391,1.410701,0,1.410701,11.4984,82.13126,0.1062929,1.041703,1.926037,0,9.389936
4/4/2007 8:00:00 AM,0.4023539,15.91214,-129.4033,48.39941,0.6598521,2.611305,48.64484,29.21131,1.467695,1.467695,0,0,0,1.467695,177.9187,0,0,0,2.611305,1.544943,1.467695,0,0,2.636947,8.252022,1.066363,0,1.066363,12.51004,89.35725,0.1061734,1.614465,2.089044,0,10.86333
4/4/2007 9:00:00 AM,0.5642488,21.25615,-144.1414,33.52579,0.8306873,3.128064,57.19102,32.55312,2.663239,2.663239,0,-1,0,2.663239,117.4534,0,0,0,3.128064,2.80341,2.663239,0,0,1.570585,9.211748,0.3246541,0,0.3246541,12.81803,91.55721,0.1061371,2.929563,2.502451,0,12.33981
4/4/2007 10:00:00 AM,0.6221824,24.9185,-159.9062,18.82106,0.9443283,3.411348,64.01694,35.85137,2.016574,2.016574,0,0,0,2.016574,169.1655,0.04270763,0,0,3.411348,2.12271,2.016574,0,0,1.245931,9.503937,1.245931,0,1.245931,14.00003,100,0.105998,2.218231,2.729078,0,12.91528
4/4/2007 11:00:00 AM,0.65379,26.52116,-176.4128,5.777229,0.9930379,3.494302,68.19072,38.47131,0,0,0,0,0,0,0,3.494302,0,0,3.494302,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.105998,0,2.795442,0,14.11958
4/4/2007 12:00:00 PM,0.7529752,25.87567,166.9329,12.70647,0.9734986,3.394768,69.59967,40.43159,0.5940186,0.5940186,0,0,0,0.5940186,571.492,2.769486,0,0,3.394768,0.6252827,0.5940186,0,0,0,10.62527,0,0,0,14.00003,100,0.105998,0.6534204,2.715815,0,14.02004
4/4/2007 1:00:00 PM,0.7174686,23.05981,150.7935,27.17442,0.8870414,3.108249,68.84745,42.28608,0,0,0,0,0,0,0,3.108249,0,0,3.108249,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.105998,0,2.486599,0,13.73352
4/4/2007 2:00:00 PM,0.5422115,18.38453,135.603,42.00333,0.7395538,2.64778,65.45274,43.3689,0.693384,0.693384,0,-1,0,0.693384,381.8635,1.917903,0,0,2.64778,0.7298779,0.693384,0,0,0,10.62527,0,0,0,14.00003,100,0.105998,0.7627224,2.118224,0,13.27306
4/4/2007 3:00:00 PM,0.3052503,12.28192,121.4443,56.91032,0.5410707,2.006182,59.76824,43.68628,0.9922178,0.9922178,0,0,0,0.9922178,202.1917,0.9617426,0,0,2.006182,1.04444,0.9922178,0,0,0,10.62527,0,0,0,14.00003,100,0.105998,1.09144,1.604946,0,12.63146
4/4/2007 4:00:00 PM,0.1132386,5.20254,108.1158,71.84482,0.3833283,1.458989,55.3873,44.03477,1.142123,1.142123,0,0,0,1.142123,127.7437,0.2567549,0,0,1.458989,1.202234,1.142123,0,0,0,10.62527,0,0,0,14.00003,100,0.105998,1.256335,1.167191,0,12.08426
4/4/2007 5:00:00 PM,0.001580741,0,95.25217,90,0,0,43.44358,43.44358,2.466067,2.466067,0,0,0,2.466067,0,0,0,0,0,2.59586,2.466067,0,0,0,10.62527,0,2.59586,-2.59586,11.26375,80.45521,0.105998,2.712674,0,0,10.62527
4/4/2007 6:00:00 PM,0,0,82.40915,90,0,0,42.00603,42.00603,4.376378,4.376378,1.25,0,0.50625,4.376378,0,0,0,0,0,3.290924,3.126378,0,0,2.884289,8.029414,0,3.290924,-3.290924,7.794813,55.67712,0.105998,4.814016,0,5,8.029414
4/4/2007 7:00:00 PM,0,0,69.10475,90,0,0,40.60583,40.60583,2.529288,2.529288,0,-1,0,2.529288,0,0,0,0,0,2.662408,2.529288,0,0,6.540871,4.73849,0,2.662408,-2.662408,4.988388,35.63127,0.105998,2.782217,0,0,4.73849
4/4/2007 8:00:00 PM,0,0,54.85503,90,0,0,39.03139,39.03139,2.822353,1.972278,0,-1,0,1.972278,0,0,0.8500757,1.132311,0,2.076082,1.972278,0,0,9.499103,2.076082,0,2.076082,-2.076082,2.800006,20,0.105998,3.104589,0,0,2.076082
4/4/2007 9:00:00 PM,0,0,39.25803,90,0,0,37.31381,37.31381,2.08382,0,0,-1,0,0,0,0,2.08382,2.292202,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.105998,2.292202,0,0,0
4/4/2007 10:00:00 PM,0,0,22.1768,90,0,0,35.58378,35.58378,0.5144444,0,0,-1,0,0,0,0,0.5144444,0.5658888,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.105998,0.5658888,0,0,0
4/4/2007 11:00:00 PM,0,0,3.974795,90,0,0,34.21469,34.21469,0.01549015,0,0,-1,0,0,0,0,0.01549015,0.01703916,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.105998,0.01703916,0,0,0
4/5/2007 12:00:00 AM,0,0,-14.61405,90,0,0,33.219,33.219,0.2416603,0,0,-1,0,0,0,0,0.2416603,0.2658263,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.105998,0.2658263,0,0,0
4/5/2007 1:00:00 AM,0,0,-32.31633,90,0,0,32.16729,32.16729,0.2689373,0,0,-1,0,0,0,0,0.2689373,0.2958311,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.105998,0.2958311,0,0,0
4/5/2007 2:00:00 AM,0,0,-48.59397,90,0,0,31.2276,31.2276,0.2927139,0,0,-1,0,0,0,0,0.2927139,0.3219853,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.105998,0.3219853,0,0,0
4/5/2007 3:00:00 AM,0,0,-63.39933,90,0,0,30.4746,30.4746,0.4351515,0,0,-1,0,0,0,0,0.4351515,0.4786666,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.105998,0.4786666,0,0,0
4/5/2007 4:00:00 AM,0,0,-77.05695,90,0,0,29.64693,29.64693,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.105998,0,0,0,0
4/5/2007 5:00:00 AM,0,0,-90.03625,90,0,0,28.98105,28.98105,0.5852824,0.5852824,4.090546,0,1.281719,0.5852824,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1065312,0.6438107,0,5,0
4/5/2007 6:00:00 AM,0.02635418,1.669332,-102.8279,78.19101,0.09165499,0.3986223,31.18713,28.52677,0.5826388,0.5826388,4.087902,0,1.280997,0.5826388,68.41672,0,0,0,0.3986223,0,0,3.505263,3.33,8.475861,2.997,3.728622,0,3.728622,9.496403,67.83131,0.1070152,0.6409026,0.3188979,5,3.395622
4/5/2007 7:00:00 AM,0.2221276,9.024879,-115.8956,63.26087,0.4434155,1.830852,40.99924,28.02269,1.034601,1.034601,4.10448,0,1.285523,1.034601,176.9622,0,0,0,1.830852,0,0,3.06988,2.916385,4.747238,6.35276,4.747238,0,4.747238,14.00003,100,0.107387,1.138061,1.464682,5,8.183613
4/5/2007 8:00:00 AM,0.4353421,15.58267,-129.6426,48.35236,0.6593958,2.607549,48.77665,29.35444,0,0,0,0,0,0,0,2.607549,0,0,2.607549,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.107387,0,2.086039,0,13.23282
4/5/2007 9:00:00 AM,0.5884792,20.90442,-144.35,33.50062,0.8297654,3.122037,57.32825,32.71492,2.1422,2.1422,0,-1,0,2.1422,145.7397,0.8670896,0,0,3.122037,2.254948,2.1422,0,0,0,10.62527,0,0,0,14.00003,100,0.107387,2.35642,2.49763,0,13.74731
4/5/2007 10:00:00 AM,0.6979209,24.54443,-160.0682,18.84684,0.9429538,3.40444,64.10875,35.98206,2.40855,2.40855,0,0,0,2.40855,141.3481,0.8691245,0,0,3.40444,2.535316,2.40855,0,0,0,10.62527,0,0,0,14.00003,100,0.107387,2.649405,2.723552,0,14.02971
4/5/2007 11:00:00 AM,0.6770765,26.12952,-176.5139,6.06766,0.9912564,3.486128,68.27638,38.60822,0.2937556,0.2937556,0,0,0,0.2937556,1186.744,3.176911,0,0,3.486128,0.3092164,0.2937556,0,0,0,10.62527,0,0,0,14.00003,100,0.107387,0.3231311,2.788902,0,14.1114
4/5/2007 12:00:00 PM,0.6527859,25.47486,166.8989,12.92988,0.9713839,3.385752,69.675,40.5685,0.9150679,0.9150679,0,0,0,0.9150679,370.0001,2.422522,0,0,3.385752,0.9632293,0.9150679,0,0,0,10.62527,0,0,0,14.00003,100,0.107387,1.006575,2.708601,0,14.01103
4/5/2007 1:00:00 PM,0.6259104,22.65863,150.8208,27.3181,0.8846896,3.098659,68.91541,42.42299,1.240216,1.240216,0,0,0,1.240216,249.8483,1.793169,0,0,3.098659,1.305491,1.240216,0,0,0,10.62527,0,0,0,14.00003,100,0.107387,1.364238,2.478927,0,13.72393
4/5/2007 2:00:00 PM,0.4730993,17.98898,135.6784,42.11903,0.7370763,2.638375,65.48514,43.47469,0,0,0,-1,0,0,0,2.638375,0,0,2.638375,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.107387,0,2.1107,0,13.26365
4/5/2007 3:00:00 PM,0.3182186,11.89419,121.5528,57.01046,0.5385833,1.99657,59.80053,43.79207,0.7194805,0.7194805,0,0,0,0.7194805,277.5015,1.239222,0,0,1.99657,0.7573479,0.7194805,0,0,0,10.62527,0,0,0,14.00003,100,0.107387,0.7914286,1.597256,0,12.62184
4/5/2007 4:00:00 PM,0.1215587,4.821576,108.2445,71.93389,0.302595,1.167342,53.08514,44.14056,0,0,0,0,0,0,0,1.167342,0,0,1.167342,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.107387,0,0.9338732,0,11.79262
4/5/2007 5:00:00 PM,0.0005896136,0,95.39108,90,0,0,43.54315,43.54315,1.957878,1.957878,0,0,0,1.957878,0,0,0,0,0,2.060924,1.957878,0,0,0,10.62527,0,2.060924,-2.060924,11.82762,84.48285,0.107387,2.153666,0,0,10.62527
4/5/2007 6:00:00 PM,0,0,82.54922,90,0,0,42.11183,42.11183,0.6435825,0.6435825,0,0,0,0.6435825,0,0,0,0,0,0.6774553,0.6435825,0,0,2.289916,8.56435,0,0.6774553,-0.6774553,11.11352,79.38214,0.107387,0.7079408,0,0,8.56435
4/5/2007 7:00:00 PM,0,0,69.23588,90,0,0,40.74274,40.74274,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.042644,7.886895,0,0,0,11.11352,79.38214,0.107387,0,0,0,7.886895
4/5/2007 8:00:00 PM,0,0,54.96335,90,0,0,39.1683,39.1683,2.88773,2.88773,0,-1,0,2.88773,0,0,4.440892E-16,0,0,3.039716,2.88773,0,0,3.042644,7.886895,0,3.039716,-3.039716,7.90938,56.49546,0.107387,3.176503,0,0,7.886895
4/5/2007 9:00:00 PM,0,0,39.3243,90,0,0,37.45694,37.45694,2.583573,2.583573,0,-1,0,2.583573,0,0,0,0,0,2.71955,2.583573,0,0,6.420106,4.847178,0,2.71955,-2.71955,5.042723,36.01937,0.107387,2.84193,0,0,4.847178
4/5/2007 10:00:00 PM,0,0,22.17858,90,0,0,35.72069,35.72069,0.07660033,0.07660033,0,-1,0,0.07660033,0,0,1.387779E-17,0,0,0.08063193,0.07660033,0,0,9.441829,2.127628,0,0.08063193,-0.08063193,4.957729,35.41228,0.107387,0.08426036,0,0,2.127628
4/5/2007 11:00:00 PM,0,0,3.895736,90,0,0,34.33916,34.33916,0.3624798,0.3624798,0,-1,0,0.3624798,0,0,0,0,0,0.3815577,0.3624798,0,0,9.53142,2.046996,0,0.3815577,-0.3815577,4.555532,32.53945,0.107387,0.3987278,0,0,2.046996
4/6/2007 12:00:00 AM,0,0,-14.77307,90,0,0,33.34346,33.34346,0.09365138,0.09365138,0,-1,0,0.09365138,0,0,0,0,0,0.09858041,0.09365138,0,0,9.955373,1.665438,0,0.09858041,-0.09858041,4.451619,31.79721,0.107387,0.1030165,0,0,1.665438
4/6/2007 1:00:00 AM,0,0,-32.53577,90,0,0,32.29175,32.29175,0.8037275,0.8037275,0,-1,0,0.8037275,0,0,0,0,0,0.846029,0.8037275,0,0,10.06491,1.566858,0,0.846029,-0.846029,3.559826,25.42728,0.107387,0.8841003,0,0,1.566858
4/6/2007 2:00:00 AM,0,0,-48.84879,90,0,0,31.36451,31.36451,0.4930706,0.4930706,0,-1,0,0.4930706,0,0,5.551115E-17,0,0,0.5190217,0.4930706,0,0,11.00494,0.7208291,0,0.5190217,-0.5190217,3.012729,21.51945,0.107387,0.5423777,0,0,0.7208291
4/6/2007 3:00:00 AM,0,0,-63.67003,90,0,0,30.61151,30.61151,0.2667361,0.191717,0,-1,0,0.191717,0,0,0.07501911,0.1016927,0,0.2018074,0.191717,0,0,11.58163,0.2018074,0,0.2018074,-0.2018074,2.800006,20,0.107387,0.2934097,0,0,0.2018074
4/6/2007 4:00:00 AM,0,0,-77.33189,90,0,0,29.79006,29.79006,0.3471606,0,0,-1,0,0,0,0,0.3471606,0.3818766,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.107387,0.3818766,0,0,0
4/6/2007 5:00:00 AM,0,0,-90.30915,90,0,0,29.12419,29.12419,0.350587,0.350587,3.85585,0,1.217647,0.350587,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1078351,0.3856457,0,5,0
4/6/2007 6:00:00 AM,0.02847788,1.370752,-103.0947,78.12151,0.1277346,0.5521156,32.38121,28.6699,0.4016626,0.4016626,3.906926,0,1.231591,0.4016626,137.4576,0,0,0,0.5521156,0,0,3.505263,3.33,8.475861,2.997,3.882116,0,3.882116,9.642019,68.87143,0.1082345,0.4418288,0.4416925,5,3.549116
4/6/2007 7:00:00 AM,0.2291675,8.714465,-116.1514,63.20237,0.4433643,1.829091,41.155,28.17827,2.161844,2.161844,4.788265,0,1.472196,2.161844,84.60789,0,0,0,1.829091,0,0,2.626421,2.4951,4.593745,6.490904,4.324191,0,4.324191,13.74431,98.17342,0.1088558,2.378029,1.463273,5,8.319995
4/6/2007 8:00:00 AM,0.4000377,15.25407,-129.8798,48.30835,0.6589005,2.603472,48.91994,29.51002,0.7936689,0.7936689,0,0,0,0.7936689,328.0299,1.498477,0,0,2.603472,0.835441,0.7936689,0,0,0.2695537,10.38268,0.2695537,0,0.2695537,14.00003,100,0.1088257,0.8730358,2.082778,0,12.98615
4/6/2007 9:00:00 AM,0.5376335,20.5537,-144.5564,33.48018,0.8288003,3.115996,57.45782,32.8705,0.7861387,0.7861387,0,-1,0,0.7861387,396.3672,2.288481,0,0,3.115996,0.8275145,0.7861387,0,0,0,10.62527,0,0,0,14.00003,100,0.1088257,0.8647526,2.492797,0,13.74127
4/6/2007 10:00:00 AM,0.5718237,24.17158,-160.2283,18.88107,0.9415344,3.397136,64.21191,36.12519,0.02841936,0.02841936,0,0,0,0.02841936,11953.6,3.367221,0,0,3.397136,0.02991512,0.02841936,0,0,0,10.62527,0,0,0,14.00003,100,0.1088257,0.0312613,2.717709,0,14.02241
4/6/2007 11:00:00 AM,0.5841718,25.73931,-176.6134,6.369181,1.340822,4.385626,79.2403,38.75135,0.6691964,0.6691964,0,0,0,0.6691964,655.357,3.681209,0,0,4.385626,0.7044173,0.6691964,0,0,0,10.62527,0,0,0,14.00003,100,0.1088257,0.7361161,3.508501,0,15.0109
4/6/2007 12:00:00 PM,0.5464193,25.07565,166.8656,13.16035,1.254528,4.122118,78.57439,40.71163,0.5765817,0.5765817,0,0,0,0.5765817,714.9234,3.515189,0,0,4.122118,0.6069281,0.5765817,0,0,0,10.62527,0,0,0,14.00003,100,0.1088257,0.6342399,3.297694,0,14.74739
4/6/2007 1:00:00 PM,0.5082338,22.2591,150.8484,27.46554,1.192892,3.919752,78.56847,42.56612,2.611655,2.611655,0,0,0,2.611655,150.0869,1.170642,0,0,3.919752,2.74911,2.611655,0,0,0,10.62527,0,0,0,14.00003,100,0.1088257,2.87282,3.135802,0,14.54503
4/6/2007 2:00:00 PM,0.3861607,17.5951,135.7536,42.23671,0.9424298,3.237608,71.90804,43.61782,0.3311624,0.3311624,0,-1,0,0.3311624,977.6496,2.889016,0,0,3.237608,0.348592,0.3311624,0,0,0,10.62527,0,0,0,14.00003,100,0.1088257,0.3642786,2.590086,0,13.86288
4/6/2007 3:00:00 PM,0.2982287,11.5081,121.6609,57.11151,0.5360832,1.986538,59.86395,43.92898,0,0,0,0,0,0,0,1.986538,0,0,1.986538,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1088257,0,1.589231,0,12.61181
4/6/2007 4:00:00 PM,0.105137,4.442267,108.373,72.02309,0.3001636,1.157732,53.11932,44.24636,1.771017,1.771017,0,0,0,1.771017,65.37101,0,2.220446E-16,0,1.157732,1.864228,1.771017,0,0,0,10.62527,0,0.7064967,-0.7064967,13.25531,94.68063,0.1088257,1.948119,0.9261854,0,11.78301
4/6/2007 5:00:00 PM,0.0001248329,0,95.52988,90,0,0,43.68628,43.68628,0.897567,0.897567,0,0,0,0.897567,0,0,1.110223E-16,0,0,0.9448074,0.897567,0,0,0.7849963,9.918777,0,0.9448074,-0.9448074,12.2594,87.56697,0.1088257,0.9873237,0,0,9.918777
4/6/2007 6:00:00 PM,0,0,82.68945,90,0,0,42.24874,42.24874,1.708231,1.708231,0,0,0,1.708231,0,0,2.220446E-16,0,0,1.798138,1.708231,0,0,1.834782,8.97397,0,1.798138,-1.798138,10.364,74.0284,0.1088257,1.879054,0,0,8.97397
4/6/2007 7:00:00 PM,0,0,69.36743,90,0,0,40.84854,40.84854,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.832713,7.175832,0,0,0,10.364,74.0284,0.1088257,0,0,0,7.175832
4/6/2007 8:00:00 PM,0,0,55.07234,90,0,0,39.31143,39.31143,2.404932,2.404932,0,-1,0,2.404932,0,0,0,0,0,2.531508,2.404932,0,0,3.832713,7.175832,0,2.531508,-2.531508,7.695553,54.96813,0.1088257,2.645426,0,0,7.175832
4/6/2007 9:00:00 PM,0,0,39.3913,90,0,0,37.59385,37.59385,3.236544,3.236544,0,-1,0,3.236544,0,0,4.440892E-16,0.2301983,0,3.406888,3.236544,0,0,6.6455,4.644325,0,3.406888,-3.406888,4.104378,29.31693,0.1088257,3.560198,0,0,4.644325
4/6/2007 10:00:00 PM,0,0,22.18085,90,0,0,35.82648,35.82648,0.5394329,0.5394329,0,-1,0,0.5394329,0,0,1.110223E-16,0,0,0.5678241,0.5394329,0,0,10.43093,1.237436,0,0.5678241,-0.5678241,3.505839,25.04166,0.1088257,0.5933762,0,0,1.237436
4/6/2007 11:00:00 PM,0,0,3.816679,90,0,0,34.44495,34.44495,0.6390595,0.6361315,0,-1,0,0.6361315,0,0,0.002927955,0.06683391,0,0.6696122,0.6361315,0,0,11.06185,0.6696122,0,0.6696122,-0.6696122,2.800006,20,0.1088257,0.7029654,0,0,0.6696122
4/7/2007 12:00:00 AM,0,0,-14.93237,90,0,0,33.44925,33.44925,0.3282425,0,0,-1,0,0,0,0,0.3282425,0.3610667,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1088257,0.3610667,0,0,0
4/7/2007 1:00:00 AM,0,0,-32.75549,90,0,0,32.39754,32.39754,0.4380916,0,0,-1,0,0,0,0,0.4380916,0.4819008,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1088257,0.4819008,0,0,0
4/7/2007 2:00:00 AM,0,0,-49.1036,90,0,0,31.4703,31.4703,0.2025793,0,0,-1,0,0,0,0,0.2025793,0.2228372,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1088257,0.2228372,0,0,0
4/7/2007 3:00:00 AM,0,0,-63.94029,90,0,0,30.73597,30.73597,0.4100173,0,0,-1,0,0,0,0,0.4100173,0.4510191,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1088257,0.4510191,0,0,0
4/7/2007 4:00:00 AM,0,0,-77.60595,90,0,0,29.91452,29.91452,0.5610597,0,0,-1,0,0,0,0,0.5610597,0.6171657,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1088257,0.6171657,0,0,0
4/7/2007 5:00:00 AM,0,0,-90.58081,90,0,0,29.24865,29.24865,0.4889288,0.4889288,3.994192,0,1.255414,0.4889288,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1093064,0.5378217,0,5,0
4/7/2007 6:00:00 AM,0.02816561,1.07315,-103.3599,78.05334,0.1346713,0.5810722,32.72078,28.80681,0.1716857,0.1716857,3.676949,0,1.168807,0.1716857,338.4512,0,0,0,0.5810722,0,0,3.505263,3.33,8.475861,2.997,3.911072,0,3.911072,9.66949,69.06765,0.1096209,0.1888542,0.4648578,5,3.578072
4/7/2007 7:00:00 AM,0.1941584,8.404959,-116.4054,63.14598,0.5962418,2.396922,45.8534,28.33385,1.713874,1.713874,3.773347,0,1.195124,1.713874,139.854,0,0,0,2.396922,0,0,2.059473,1.956499,4.564788,6.516965,4.353421,0,4.353421,13.79951,98.56772,0.1099132,1.885261,1.917537,5,8.913887
4/7/2007 8:00:00 AM,0.4156021,14.9264,-130.1148,48.26746,0.6583658,2.59926,49.06205,29.6656,2.676496,2.676496,0,0,0,2.676496,97.11427,0,0,0,2.59926,2.817364,2.676496,0,0,0.211367,10.43504,0,0.2181048,-0.2181048,13.5696,96.92556,0.1099132,2.944146,2.079408,0,13.0343
4/7/2007 9:00:00 AM,0.5306232,20.20406,-144.7605,33.46448,0.8277919,3.110177,57.56702,33.00741,0.459489,0.459489,0,-1,0,0.459489,676.8773,2.172798,0,0,3.110177,0.4836726,0.459489,0,0,0.4537057,10.21694,0.4537057,0,0.4537057,14.00003,100,0.1098626,0.5054379,2.488141,0,13.32712
4/7/2007 10:00:00 AM,0.6652619,23.80005,-160.3862,18.92367,0.9400709,3.389842,64.30734,36.2621,2.65303,2.65303,0,0,0,2.65303,127.7725,0.597179,0,0,3.389842,2.792663,2.65303,0,0,0,10.62527,0,0,0,14.00003,100,0.1098626,2.918333,2.711874,0,14.01512
4/7/2007 11:00:00 AM,0.6844751,25.35067,-176.7113,6.679937,0.9875643,3.469293,68.4501,38.88826,1.355118,1.355118,0,0,0,1.355118,256.0141,2.042853,0,0,3.469293,1.42644,1.355118,0,0,0,10.62527,0,0,0,14.00003,100,0.1098626,1.49063,2.775435,0,14.09457
4/7/2007 12:00:00 PM,0.6031857,24.67817,166.8333,13.39724,0.967039,3.367969,69.7966,40.81742,1.36626,1.36626,0,0,0,1.36626,246.5101,1.929801,0,0,3.367969,1.438168,1.36626,0,0,0,10.62527,0,0,0,14.00003,100,0.1098626,1.502886,2.694375,0,13.99324
4/7/2007 1:00:00 PM,0.5492778,21.86137,150.8762,27.61649,0.8798926,3.079733,69.02299,42.67191,1.590726,1.590726,0,0,0,1.590726,193.6055,1.405285,0,0,3.079733,1.674449,1.590726,0,0,0,10.62527,0,0,0,14.00003,100,0.1098626,1.749799,2.463787,0,13.70501
4/7/2007 2:00:00 PM,0.4442726,17.20301,135.8286,42.35621,0.7320557,2.618748,65.58594,43.72362,0.819523,0.819523,0,-1,0,0.819523,319.5453,1.756092,0,0,2.618748,0.8626558,0.819523,0,0,0,10.62527,0,0,0,14.00003,100,0.1098626,0.9014753,2.094998,0,13.24402
4/7/2007 3:00:00 PM,0.3052548,11.12381,121.7687,57.21334,0.5335724,1.976856,59.89552,44.03477,0.757794,0.757794,0,0,0,0.757794,260.8699,1.179178,0,0,1.976856,0.7976779,0.757794,0,0,0,10.62527,0,0,0,14.00003,100,0.1098626,0.8335734,1.581485,0,12.60213
4/7/2007 4:00:00 PM,0.09160878,4.064768,108.5012,72.11228,0.3906534,1.48214,55.92676,44.35215,1.828059,1.828059,0,0,0,1.828059,81.07728,0,2.220446E-16,0,1.48214,1.924273,1.828059,0,0,0,10.62527,0,0.4421322,-0.4421322,13.53398,96.67109,0.1098626,2.010865,1.185712,0,12.10741
4/7/2007 5:00:00 PM,0,0,95.66861,90,0,0,43.79207,43.79207,0.3120153,0.3120153,0,0,0,0.3120153,0,0,0,0,0,0.3284371,0.3120153,0,0,0.491258,10.18314,0,0.3284371,-0.3284371,13.18778,94.19822,0.1098626,0.3432168,0,0,10.18314
4/7/2007 6:00:00 PM,0,0,82.82987,90,0,0,42.35453,42.35453,3.860517,3.860517,1.25,0,0.50625,3.860517,0,0,0,0,0,2.747913,2.610517,0,0,0.8561882,9.854705,0,2.747913,-2.747913,10.29122,73.50858,0.1098626,4.246569,0,5,9.854705
4/7/2007 7:00:00 PM,0,0,69.49946,90,0,0,40.99167,40.99167,3.296655,3.296655,0,-1,0,3.296655,0,0,0,0.2963208,0,3.470164,3.296655,0,0,3.909425,7.106792,0,3.470164,-3.470164,6.633348,47.38097,0.1098626,3.626321,0,0,7.106792
4/7/2007 8:00:00 PM,0,0,55.18206,90,0,0,39.41722,39.41722,1.255339,1.255339,0,-1,0,1.255339,0,0,2.220446E-16,0,0,1.321409,1.255339,0,0,7.765162,3.636628,0,1.321409,-1.321409,5.240461,37.43179,0.1098626,1.380873,0,0,3.636628
4/7/2007 9:00:00 PM,0,0,39.45911,90,0,0,37.69964,37.69964,0.871973,0.871973,0,-1,0,0.871973,0,0,0,0,0,0.9178663,0.871973,0,0,9.233395,2.315219,0,0.9178663,-0.9178663,4.272945,30.52097,0.1098626,0.9591703,0,0,2.315219
4/7/2007 10:00:00 PM,0,0,22.18372,90,0,0,35.95094,35.95094,0.2675802,0.2675802,0,-1,0,0.2675802,0,0,0,0,0,0.2816633,0.2675802,0,0,10.25325,1.397353,0,0.2816633,-0.2816633,3.976046,28.40027,0.1098626,0.2943382,0,0,1.397353
4/7/2007 11:00:00 PM,0,0,3.737739,90,0,0,34.56941,34.56941,0.3206745,0.3206745,0,-1,0,0.3206745,0,0,5.551115E-17,0,0,0.3375521,0.3206745,0,0,10.56621,1.11569,0,0.3375521,-0.3375521,3.620234,25.85877,0.1098626,0.3527419,0,0,1.11569
4/8/2007 12:00:00 AM,0,0,-15.09181,90,0,0,33.56749,33.56749,0.1226797,0.1226797,0,-1,0,0.1226797,0,0,1.387779E-17,0,0,0.1291365,0.1226797,0,0,10.94126,0.7781374,0,0.1291365,-0.1291365,3.484113,24.88647,0.1098626,0.1349477,0,0,0.7781374
4/8/2007 1:00:00 AM,0,0,-32.97537,90,0,0,32.50334,32.50334,0.128815,0.128815,0,-1,0,0.128815,0,0,2.775558E-17,0,0,0.1355947,0.128815,0,0,11.08475,0.6490009,0,0.1355947,-0.1355947,3.341183,23.86555,0.1098626,0.1416965,0,0,0.6490009
4/8/2007 2:00:00 AM,0,0,-49.35825,90,0,0,31.59476,31.59476,0.1556915,0.1556915,0,-1,0,0.1556915,0,0,2.775558E-17,0,0,0.1638858,0.1556915,0,0,11.23541,0.5134062,0,0.1638858,-0.1638858,3.168432,22.63161,0.1098626,0.1712607,0,0,0.5134062
4/8/2007 3:00:00 AM,0,0,-64.20996,90,0,0,30.84176,30.84176,0.2978413,0.2978413,0,-1,0,0.2978413,0,0,5.551115E-17,0,0,0.3135172,0.2978413,0,0,11.4175,0.3495204,0,0.3135172,-0.3135172,2.837956,20.27108,0.1098626,0.3276255,0,0,0.3495204
4/8/2007 4:00:00 AM,0,0,-77.87901,90,0,0,30.05143,30.05143,0.3336591,0.03420303,0,-1,0,0.03420303,0,0,0.2994561,0.332822,0,0.03600318,0.03420303,0,0,11.76586,0.03600318,0,0.03600318,-0.03600318,2.800006,20,0.1098626,0.367025,0,0,0.03600318
4/8/2007 5:00:00 AM,0,0,-90.85109,90,0,0,29.38556,29.38556,0.108527,0.108527,3.61379,0,1.151565,0.108527,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1102174,0.1193797,0,5,0
4/8/2007 6:00:00 AM,0.02136472,0.776585,-103.6233,77.98661,0.09220304,0.4000953,31.6272,28.94994,0,0,3.505263,0,1.121937,0,0,0,0,0,0.4000953,0,0,3.505263,3.33,8.475861,2.997,3.730095,0,3.730095,9.4978,67.84129,0.1104922,0,0.3200763,5,3.397095
4/8/2007 7:00:00 AM,0.1640946,8.096425,-116.6573,63.09177,0.5171008,2.104417,43.64325,28.47698,0.2680123,0.2680123,3.048378,0,0.9972073,0.2680123,785.1943,0,0,0,2.104417,0,0,2.780366,2.641348,4.745765,6.354086,4.745765,0,4.745765,14.00003,100,0.1105134,0.2948135,1.683534,5,8.458503
4/8/2007 8:00:00 AM,0.2719787,14.59975,-130.3475,48.22974,0.7048932,2.758887,50.58342,29.79006,0,0,0,0,0,0,0,2.758887,0,0,2.758887,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1105134,0,2.20711,0,13.38416
4/8/2007 9:00:00 AM,0.3535099,19.85559,-144.9622,33.45356,0.8498333,3.177832,58.36189,33.13187,1.151769,1.151769,0,-1,0,1.151769,275.9088,1.965444,0,0,3.177832,1.212388,1.151769,0,0,0,10.62527,0,0,0,14.00003,100,0.1105134,1.266946,2.542266,0,13.80311
4/8/2007 10:00:00 AM,0.5239186,23.42993,-160.5419,18.97452,1.246131,4.227104,73.83321,36.36789,0,0,0,0,0,0,0,4.227104,0,0,4.227104,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1105134,0,3.381684,0,14.85238
4/8/2007 11:00:00 AM,0.4410094,24.96369,-176.8076,6.998332,1.017668,3.551468,69.48264,38.99405,1.227874,1.227874,0,0,0,1.227874,289.2372,2.25897,0,0,3.551468,1.292499,1.227874,0,0,0,10.62527,0,0,0,14.00003,100,0.1105134,1.350662,2.841175,0,14.17674
4/8/2007 12:00:00 PM,0.4487489,24.28254,166.8019,13.63991,1.045186,3.58123,72.30821,40.92321,2.79756,2.79756,0,0,0,2.79756,128.0126,0.6364298,0,0,3.58123,2.9448,2.79756,0,0,0,10.62527,0,0,0,14.00003,100,0.1105134,3.077316,2.864984,0,14.2065
4/8/2007 1:00:00 PM,0.5028369,21.46557,150.9043,27.7707,0.8774514,3.070531,69.05638,42.7777,2.806439,2.806439,0,0,0,2.806439,109.4102,0.1163845,0,0,3.070531,2.954147,2.806439,0,0,0,10.62527,0,0,0,14.00003,100,0.1105134,3.087083,2.456425,0,13.69581
4/8/2007 2:00:00 PM,0.4794391,16.81287,135.9034,42.47737,0.729517,2.60927,65.61012,43.82319,0.6284256,0.6284256,0,-1,0,0.6284256,415.2075,1.947769,0,0,2.60927,0.6615006,0.6284256,0,0,0,10.62527,0,0,0,14.00003,100,0.1105134,0.6912681,2.087416,0,13.23454
4/8/2007 3:00:00 PM,0.2772848,10.74146,121.8762,57.31582,0.5310529,1.967148,59.92683,44.14056,0,0,0,0,0,0,0,1.967148,0,0,1.967148,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1105134,0,1.573719,0,12.59242
4/8/2007 4:00:00 PM,0.06366488,3.689226,108.6292,72.20136,0.284658,1.099514,52.87083,44.45794,1.865942,1.865942,0,0,0,1.865942,58.92538,0,0,0,1.099514,1.96415,1.865942,0,0,0,10.62527,0,0.8646362,-0.8646362,13.08862,93.48997,0.1105134,2.052537,0.879611,0,11.72479
4/8/2007 5:00:00 PM,0,0,95.8073,90,0,0,43.89787,43.89787,1.193758,1.193758,0,0,0,1.193758,0,0,0,0,0,1.256587,1.193758,0,0,0.9607069,9.760638,0,1.256587,-1.256587,11.76406,84.02885,0.1105134,1.313134,0,0,9.760638
4/8/2007 6:00:00 PM,0,0,82.9705,90,0,0,42.46032,42.46032,3.27146,3.27146,1.25,0,0.50625,3.27146,0,0,0,0,0,2.127852,2.02146,0,0,2.356915,8.504051,0,2.127852,-2.127852,9.521109,68.00778,0.1105134,3.598606,0,5,8.504051
4/8/2007 7:00:00 PM,0,0,69.632,90,0,0,41.06012,41.06012,0.7189583,0.7189583,0,-1,0,0.7189583,0,0,1.110223E-16,0,0,0.7567983,0.7189583,0,0,4.721195,6.376198,0,0.7567983,-0.7567983,8.723373,62.30968,0.1105134,0.7908542,0,0,6.376198
4/8/2007 8:00:00 PM,0,0,55.29255,90,0,0,39.52301,39.52301,3.040555,3.040555,0,-1,0,3.040555,0,0,0,0.01461004,0,3.200584,3.040555,0,0,5.562082,5.6194,0,3.200584,-3.200584,5.349662,38.2118,0.1105134,3.34461,0,0,5.6194
4/8/2007 9:00:00 PM,0,0,39.52781,90,0,0,37.80543,37.80543,1.931706,1.931706,0,-1,0,1.931706,0,0,0,0,0,2.033375,1.931706,0,0,9.118286,2.418816,0,2.033375,-2.033375,3.206297,22.90207,0.1105134,2.124876,0,0,2.418816
4/8/2007 10:00:00 PM,0,0,22.18727,90,0,0,36.05674,36.05674,0.292475,0.292475,0,-1,0,0.292475,0,0,5.551115E-17,0,0,0.3078685,0.292475,0,0,11.37759,0.3854418,0,0.3078685,-0.3078685,2.881775,20.58407,0.1105134,0.3217225,0,0,0.3854418
4/8/2007 11:00:00 PM,0,0,3.659031,90,0,0,34.65654,34.65654,0.1179798,0.07369466,0,-1,0,0.07369466,0,0,0.04428512,0.0560831,0,0.07757333,0.07369466,0,0,11.71967,0.07757333,0,0.07757333,-0.07757333,2.800006,20,0.1105134,0.1297778,0,0,0.07757333
4/9/2007 12:00:00 AM,0,0,-15.25127,90,0,0,33.65461,33.65461,0.1026299,0,0,-1,0,0,0,0,0.1026299,0.1128928,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1105134,0.1128928,0,0,0
4/9/2007 1:00:00 AM,0,0,-33.19526,90,0,0,32.60913,32.60913,0.1472166,0,0,-1,0,0,0,0,0.1472166,0.1619382,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1105134,0.1619382,0,0,0
4/9/2007 2:00:00 AM,0,0,-49.61259,90,0,0,31.68188,31.68188,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1105134,0,0,0,0
4/9/2007 3:00:00 AM,0,0,-64.4789,90,0,0,30.94134,30.94134,0.1507667,0,0,-1,0,0,0,0,0.1507667,0.1658434,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1105134,0.1658434,0,0,0
4/9/2007 4:00:00 AM,0,0,-78.15092,90,0,0,30.15722,30.15722,0.05103095,0,0,-1,0,0,0,0,0.05103095,0.05613405,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1105134,0.05613405,0,0,0
4/9/2007 5:00:00 AM,0,0,-91.11986,90,0,0,29.49135,29.49135,0.01156084,0.01156084,3.516824,0,1.125093,0.01156084,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1108325,0.01271692,0,5,0
4/9/2007 6:00:00 AM,0.02312164,0.4811138,-103.8849,77.92139,0.1116649,0.4827822,32.33113,29.08685,0.2002777,0.2002777,3.705541,0,1.176613,0.2002777,241.0564,0,0,0,0.4827822,0,0,3.505263,3.33,8.475861,2.997,3.812782,0,3.812782,9.576243,68.4016,0.111153,0.2203055,0.3862258,5,3.479782
4/9/2007 7:00:00 AM,0.2006158,7.788933,-116.907,63.0398,0.442995,1.823424,41.57187,28.60144,0,0,2.98911,0,0.9810269,0,0,0,0,0,1.823424,0,0,2.98911,2.839654,4.663078,6.428504,4.663078,0,4.663078,14.00003,100,0.1111621,0,1.458739,5,8.251928
4/9/2007 8:00:00 AM,0.368519,14.2742,-130.5778,48.19523,0.6571767,2.591359,49.27942,29.91452,0.9537106,0.9537106,0,0,0,0.9537106,271.7134,1.587453,0,0,2.591359,1.003906,0.9537106,0,0,0,10.62527,0,0,0,14.00003,100,0.1111621,1.049082,2.073087,0,13.21663
4/9/2007 9:00:00 AM,0.497795,19.50839,-145.1614,33.44744,0.8256467,3.098613,57.7561,33.25634,1.730752,1.730752,0,-1,0,1.730752,179.0328,1.276769,0,0,3.098613,1.821844,1.730752,0,0,0,10.62527,0,0,0,14.00003,100,0.1111621,1.903827,2.478891,0,13.72389
4/9/2007 10:00:00 AM,0.5909275,23.06133,-160.6953,19.0335,0.9370142,3.376229,64.43055,36.47369,2.1691,2.1691,0,0,0,2.1691,155.6512,1.092966,0,0,3.376229,2.283263,2.1691,0,0,0,10.62527,0,0,0,14.00003,100,0.1111621,2.38601,2.700983,0,14.0015
4/9/2007 11:00:00 AM,0.6908736,24.57851,-176.9021,7.322989,0.9837083,3.453573,68.54862,39.09984,0.6759138,0.6759138,0,0,0,0.6759138,510.9487,2.742085,0,0,3.453573,0.7114882,0.6759138,0,0,0,10.62527,0,0,0,14.00003,100,0.1111621,0.7435051,2.762858,0,14.07885
4/9/2007 12:00:00 PM,0.6910058,23.88889,166.7715,13.88777,0.9625518,3.350773,69.86919,41.02279,0.3998555,0.3998555,0,0,0,0.3998555,837.9959,2.929872,0,0,3.350773,0.4209005,0.3998555,0,0,0,10.62527,0,0,0,14.00003,100,0.1111621,0.4398411,2.680618,0,13.97605
4/9/2007 1:00:00 PM,0.5858698,21.07183,150.9327,27.92793,0.8749843,3.061258,69.08899,42.8835,1.488279,1.488279,0,0,0,1.488279,205.6912,1.494649,0,0,3.061258,1.566609,1.488279,0,0,0,10.62527,0,0,0,14.00003,100,0.1111621,1.637106,2.449006,0,13.68653
4/9/2007 2:00:00 PM,0.4145387,16.42481,135.9783,42.60001,0.7269621,2.599642,65.64014,43.92898,0.8811691,0.8811691,0,-1,0,0.8811691,295.0219,1.672096,0,0,2.599642,0.9275464,0.8811691,0,0,0,10.62527,0,0,0,14.00003,100,0.1111621,0.969286,2.079714,0,13.22492
4/9/2007 3:00:00 PM,0.2787024,10.36119,121.9835,57.4188,0.5285265,1.957421,59.95792,44.24636,0.3956344,0.3956344,0,0,0,0.3956344,494.7551,1.540964,0,0,1.957421,0.4164572,0.3956344,0,0,0,10.62527,0,0,0,14.00003,100,0.1111621,0.4351978,1.565937,0,12.5827
4/9/2007 4:00:00 PM,0.08872188,3.31579,108.757,72.29022,0.2797292,1.080728,52.83068,44.56374,0.5474184,0.5474184,0,0,0,0.5474184,197.4227,0.5044981,0,0,1.080728,0.5762299,0.5474184,0,0,0,10.62527,0,0,0,14.00003,100,0.1111621,0.6021603,0.8645824,0,11.706
4/9/2007 5:00:00 PM,0,0,95.94598,90,0,0,44.00365,44.00365,3.362594,3.362594,1.25,0,0.50625,3.362594,0,0,0,0,0,2.223783,2.112594,0,0,0,10.62527,0,2.223783,-2.223783,11.65595,83.25665,0.1111621,3.698854,0,5,10.62527
4/9/2007 6:00:00 PM,0,0,83.11138,90,0,0,42.56612,42.56612,1.490811,1.490811,0,0,0,1.490811,0,0,2.220446E-16,0,0,1.569275,1.490811,0,0,2.470871,8.40149,0,1.569275,-1.569275,10.00179,71.44124,0.1111621,1.639892,0,0,8.40149
4/9/2007 7:00:00 PM,0,0,69.76509,90,0,0,41.20325,41.20325,2.797818,2.797818,0,-1,0,2.797818,0,0,0,0,0,2.945071,2.797818,0,0,4.214509,6.832216,0,2.945071,-2.945071,6.897416,49.26716,0.1111621,3.0776,0,0,6.832216
4/9/2007 8:00:00 PM,0,0,55.40387,90,0,0,39.62881,39.62881,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.486811,3.887145,0,0,0,6.897416,49.26716,0.1111621,0,0,0,3.887145
4/9/2007 9:00:00 PM,0,0,39.59747,90,0,0,37.91122,37.91122,1.836604,1.836604,0,-1,0,1.836604,0,0,2.220446E-16,0,0,1.933268,1.836604,0,0,7.486811,3.887145,0,1.933268,-1.933268,4.859573,34.71116,0.1111621,2.020265,0,0,3.887145
4/9/2007 10:00:00 PM,0,0,22.19161,90,0,0,36.16253,36.16253,0.6273227,0.6273227,0,-1,0,0.6273227,0,0,1.110223E-16,0,0,0.6603397,0.6273227,0,0,9.634886,1.953877,0,0.6603397,-0.6603397,4.163514,29.73932,0.1111621,0.6900549,0,0,1.953877
4/9/2007 11:00:00 PM,0,0,3.580672,90,0,0,34.77478,34.77478,0.03452741,0.03452741,0,-1,0,0.03452741,0,0,0,0,0,0.03634464,0.03452741,0,0,10.3686,1.293537,0,0.03634464,-0.03634464,4.125203,29.46568,0.1111621,0.03798015,0,0,1.293537
4/10/2007 12:00:00 AM,0,0,-15.41061,90,0,0,33.77908,33.77908,0.6800612,0.6800612,0,-1,0,0.6800612,0,0,1.110223E-16,0,0,0.7158539,0.6800612,0,0,10.40898,1.257193,0,0.7158539,-0.7158539,3.370627,24.07586,0.1111621,0.7480673,0,0,1.257193
4/10/2007 1:00:00 AM,0,0,-33.41502,90,0,0,32.72737,32.72737,0.142986,0.142986,0,-1,0,0.142986,0,0,2.775558E-17,0,0,0.1505116,0.142986,0,0,11.20437,0.5413387,0,0.1505116,-0.1505116,3.211974,22.94262,0.1111621,0.1572846,0,0,0.5413387
4/10/2007 2:00:00 AM,0,0,-49.86647,90,0,0,31.80013,31.80013,0.4057024,0.3712858,0,-1,0,0.3712858,0,0,0.03441658,0.07498682,0,0.3908271,0.3712858,0,0,11.37161,0.3908271,0,0.3908271,-0.3908271,2.800006,20,0.1111621,0.4462726,0,0,0.3908271
4/10/2007 3:00:00 AM,0,0,-64.74696,90,0,0,31.08447,31.08447,0.7691754,0,0,-1,0,0,0,0,0.7691754,0.8460929,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1111621,0.8460929,0,0,0
4/10/2007 4:00:00 AM,0,0,-78.42157,90,0,0,30.29413,30.29413,0.586323,0,0,-1,0,0,0,0,0.586323,0.6449553,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1111621,0.6449553,0,0,0
4/10/2007 5:00:00 AM,0,0,-91.38699,90,0,0,29.63448,29.63448,0.3576798,0.3576798,3.862943,0,1.219583,0.3576798,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.111579,0.3934478,0,5,0
4/10/2007 6:00:00 AM,0.01915278,0.1867952,-104.1446,77.85777,0.09208936,0.3990289,31.90456,29.22998,0.2896214,0.2896214,3.794884,0,1.201003,0.2896214,137.7761,0,0,0,0.3990289,0,0,3.505263,3.33,8.475861,2.997,3.729029,0,3.729029,9.496788,67.83407,0.1119289,0.3185835,0.3192231,5,3.396029
4/10/2007 7:00:00 AM,0.2022595,7.482551,-117.1545,62.99015,0.4427958,1.8211,41.72324,28.75702,1.203461,1.203461,4.283178,0,1.334308,1.203461,151.3219,0,0,0,1.8211,0,0,3.079718,2.925732,4.746831,6.353126,4.746831,0,4.746831,14.00003,100,0.1123093,1.323807,1.45688,5,8.174226
4/10/2007 8:00:00 AM,0.3248489,13.94982,-130.8056,48.164,0.8969479,3.388231,56.66169,30.0701,0,0,0,0,0,0,0,3.388231,0,0,3.388231,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1123093,0,2.710585,0,14.0135
4/10/2007 9:00:00 AM,0.4123363,19.16256,-145.358,33.44613,1.041909,3.752557,64.50022,33.41191,0,0,0,-1,0,0,0,3.752557,0,0,3.752557,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1123093,0,3.002046,0,14.37783
4/10/2007 10:00:00 AM,0.636137,22.69437,-160.8463,19.10045,0.9354227,3.36844,64.52843,36.61682,1.773462,1.773462,0,0,0,1.773462,189.9358,1.501638,0,0,3.36844,1.866803,1.773462,0,0,0,10.62527,0,0,0,14.00003,100,0.1123093,1.950809,2.694752,0,13.99371
4/10/2007 11:00:00 AM,0.6557988,24.19523,-176.9948,7.652726,0.9817222,3.445554,68.59609,39.20564,1.318104,1.318104,0,0,0,1.318104,261.4023,2.058076,0,0,3.445554,1.387478,1.318104,0,0,0,10.62527,0,0,0,14.00003,100,0.1123093,1.449914,2.756443,0,14.07083
4/10/2007 12:00:00 PM,0.6654562,23.49734,166.7422,14.14023,0.960259,3.341973,69.90717,41.12858,2.167483,2.167483,0,0,0,2.167483,154.1868,1.060412,0,0,3.341973,2.281561,2.167483,0,0,0,10.62527,0,0,0,14.00003,100,0.1123093,2.384231,2.673579,0,13.96725
4/10/2007 1:00:00 PM,0.5128096,20.6803,150.9616,28.08792,0.8724934,3.052666,69.0827,42.95195,1.209179,1.209179,0,0,0,1.209179,252.4577,1.779846,0,0,3.052666,1.27282,1.209179,0,0,0,10.62527,0,0,0,14.00003,100,0.1123093,1.330097,2.442133,0,13.67794
4/10/2007 2:00:00 PM,0.3486936,16.03897,136.0531,42.72396,0.9207304,3.168674,71.6364,44.00365,2.455557,2.455557,0,-1,0,2.455557,129.041,0.5838778,0,0,3.168674,2.584797,2.455557,0,0,0,10.62527,0,0,0,14.00003,100,0.1123093,2.701113,2.53494,0,13.79395
4/10/2007 3:00:00 PM,0.1989605,9.983162,122.0907,57.52216,0.6042547,2.205961,62.31223,44.31481,1.237721,1.237721,0,0,0,1.237721,178.2276,0.9030964,0,0,2.205961,1.302864,1.237721,0,0,0,10.62527,0,0,0,14.00003,100,0.1123093,1.361493,1.764768,0,12.83123
4/10/2007 4:00:00 PM,0.07081982,2.944608,108.8847,72.37873,0.2507769,0.9733284,52.03865,44.63219,2.263621,2.263621,0,0,0,2.263621,42.99874,0,4.440892E-16,0,0.9733284,2.382759,2.263621,0,0,0,10.62527,0,1.40943,-1.40943,12.51436,89.38809,0.1123093,2.489983,0.7786627,0,11.5986
4/10/2007 5:00:00 PM,0,0,96.08469,90,0,0,44.07211,44.07211,0.6061731,0.6061731,0,0,0,0.6061731,0,0,0,0,0,0.638077,0.6061731,0,0,1.566034,9.215844,0,0.638077,-0.638077,11.84177,84.58387,0.1123093,0.6667904,0,0,9.215844
4/10/2007 6:00:00 PM,0,0,83.25254,90,0,0,42.67191,42.67191,4.369226,4.369226,1.25,0,0.50625,4.369226,0,0,0,0,0,3.283395,3.119226,0,0,2.275008,8.577767,0,3.283395,-3.283395,8.380763,59.86248,0.1123093,4.806148,0,5,8.577767
4/10/2007 7:00:00 PM,0,0,69.89877,90,0,0,41.30905,41.30905,4.021976,3.33,0,-1,0,3.33,0,0,0.6919758,1.094173,0,3.505263,3.33,0,0,5.923225,5.294372,0,3.505263,-3.505263,4.685892,33.47059,0.1123093,4.424173,0,0,5.294372
4/10/2007 8:00:00 PM,0,0,55.51607,90,0,0,39.76571,39.76571,2.47827,1.699653,0,-1,0,1.699653,0,0,0.7786168,1.026444,0,1.789109,1.699653,0,0,9.817962,1.789109,0,1.789109,-1.789109,2.800006,20,0.1123093,2.726097,0,0,1.789109
4/10/2007 9:00:00 PM,0,0,39.66815,90,0,0,38.04813,38.04813,1.643837,0,0,-1,0,0,0,0,1.643837,1.80822,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1123093,1.80822,0,0,0
4/10/2007 10:00:00 PM,0,0,22.19683,90,0,0,36.29944,36.29944,0.435498,0,0,-1,0,0,0,0,0.435498,0.4790478,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1123093,0.4790478,0,0,0
4/10/2007 11:00:00 PM,0,0,3.502777,90,0,0,34.91791,34.91791,0.4530154,0,0,-1,0,0,0,0,0.4530154,0.4983169,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1123093,0.4983169,0,0,0
4/11/2007 12:00:00 AM,0,0,-15.56969,90,0,0,33.92221,33.92221,0.197178,0,0,-1,0,0,0,0,0.197178,0.2168958,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1123093,0.2168958,0,0,0
4/11/2007 1:00:00 AM,0,0,-33.63449,90,0,0,32.8705,32.8705,0.2846016,0,0,-1,0,0,0,0,0.2846016,0.3130617,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1123093,0.3130617,0,0,0
4/11/2007 2:00:00 AM,0,0,-50.11975,90,0,0,31.96193,31.96193,0.3905826,0,0,-1,0,0,0,0,0.3905826,0.4296408,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1123093,0.4296408,0,0,0
4/11/2007 3:00:00 AM,0,0,-65.014,90,0,0,31.2276,31.2276,0.08620555,0,0,-1,0,0,0,0,0.08620555,0.0948261,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1123093,0.0948261,0,0,0
4/11/2007 4:00:00 AM,0,0,-78.69079,90,0,0,30.43726,30.43726,0.04650299,0,0,-1,0,0,0,0,0.04650299,0.05115328,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1123093,0.05115328,0,0,0
4/11/2007 5:00:00 AM,0,0,-91.65234,90,0,0,29.79006,29.79006,0.4005353,0.4005353,3.905798,0,1.231283,0.4005353,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1127303,0.4405888,0,5,0
