Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/11/2007 6:00:00 AM,0.01334627,0,-104.4021,90,0,0,29.40423,29.40423,0.447628,0.447628,3.952891,0,1.244139,0.447628,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1131625,0.4923908,0,5,2.997
4/11/2007 7:00:00 AM,0.1720266,7.177345,-117.3996,62.94287,0.4425561,1.818435,41.8923,28.93127,0.1008909,0.1008909,3.603444,0,1.14874,0.1008909,1802.377,0,0,0,1.818435,0,0,3.502553,3.327425,5.14586,5.994,5.14586,0,5.14586,14.00003,100,0.1132898,0.11098,1.454748,5,7.812435
4/11/2007 8:00:00 AM,0.3521751,13.6267,-131.0308,48.13608,0.655826,2.581696,49.57416,30.24435,2.512171,2.512171,0,0,0,2.512171,102.7675,0,0,0,2.581696,2.64439,2.512171,0,0,0,10.62527,0,0.06269465,-0.06269465,13.93394,99.52796,0.1132898,2.763388,2.065357,0,13.20697
4/11/2007 9:00:00 AM,0.5301967,18.81817,-145.552,33.44962,0.8233322,3.085355,58.00355,33.56749,0.1324786,0.1324786,0,-1,0,0.1324786,2328.946,2.876243,0,0,3.085355,0.1394512,0.1324786,0,0,0.06966072,10.56258,0.06966072,0,0.06966072,14.00003,100,0.1132821,0.1457265,2.468284,0,13.64793
4/11/2007 10:00:00 AM,0.6566437,22.32914,-160.9949,19.17519,0.9337904,3.361339,64.58685,36.72261,0.882761,0.882761,0,0,0,0.882761,380.7756,2.432116,0,0,3.361339,0.9292221,0.882761,0,0,0,10.62527,0,0,0,14.00003,100,0.1132821,0.9710371,2.689071,0,13.98661
4/11/2007 11:00:00 AM,0.6550046,23.81396,-177.0855,7.986517,0.9796991,3.437435,68.64243,39.31143,1.79458,1.79458,0,0,0,1.79458,191.5454,1.548403,0,0,3.437435,1.889032,1.79458,0,0,0,10.62527,0,0,0,14.00003,100,0.1132821,1.974038,2.749948,0,14.06271
4/11/2007 12:00:00 PM,0.6316411,23.10802,166.7142,14.39675,0.9579358,3.333091,69.9442,41.23437,0.08592736,0.08592736,0,0,0,0.08592736,3878.964,3.242642,0,0,3.333091,0.09044985,0.08592736,0,0,0,10.62527,0,0,0,14.00003,100,0.1132821,0.09452009,2.666473,0,13.95837
4/11/2007 1:00:00 PM,0.5632191,20.29109,150.9909,28.25044,0.8699808,3.043266,69.11391,43.05774,0.8055443,0.8055443,0,0,0,0.8055443,377.79,2.195324,0,0,3.043266,0.8479413,0.8055443,0,0,0,10.62527,0,0,0,14.00003,100,0.1132821,0.8860987,2.434613,0,13.66854
4/11/2007 2:00:00 PM,0.4178281,15.65551,136.128,42.84907,0.7218122,2.580786,65.66728,44.10945,0.4059102,0.4059102,0,-1,0,0.4059102,635.8023,2.153512,0,0,2.580786,0.4272739,0.4059102,0,0,0,10.62527,0,0,0,14.00003,100,0.1132821,0.4465012,2.064629,0,13.20606
4/11/2007 3:00:00 PM,0.2614353,9.607507,122.1977,57.62576,0.5234604,1.938377,59.98187,44.4206,0.1055921,0.1055921,0,0,0,0.1055921,1835.722,1.827228,0,0,1.938377,0.1111496,0.1055921,0,0,0,10.62527,0,0,0,14.00003,100,0.1132821,0.1161513,1.550702,0,12.56365
4/11/2007 4:00:00 PM,0.06916369,2.575823,109.0122,72.4668,0.2235391,0.8711355,51.33617,44.73798,0.1121189,0.1121189,0,0,0,0.1121189,776.9747,0.7531157,0,0,0.8711355,0.1180199,0.1121189,0,0,0,10.62527,0,0,0,14.00003,100,0.1132821,0.1233308,0.6969084,0,11.49641
4/11/2007 5:00:00 PM,0,0,96.22344,90,0,0,44.1779,44.1779,0.2118813,0.2118813,0,0,0,0.2118813,0,0,2.775558E-17,0,0,0.2230329,0.2118813,0,0,0,10.62527,0,0.2230329,-0.2230329,13.76493,98.32074,0.1132821,0.2330694,0,0,10.62527
4/11/2007 6:00:00 PM,0,0,83.394,90,0,0,42.74036,42.74036,1.261763,1.261763,0,0,0,1.261763,0,0,2.220446E-16,0,0,1.328172,1.261763,0,0,0.2478144,10.40224,0,1.328172,-1.328172,12.36491,88.32064,0.1132821,1.387939,0,0,10.40224
4/11/2007 7:00:00 PM,0,0,70.03306,90,0,0,41.40862,41.40862,3.224583,3.224583,0,-1,0,3.224583,0,0,4.440892E-16,0.2170414,0,3.394298,3.224583,0,0,1.723561,9.07407,0,3.394298,-3.394298,8.78701,62.76424,0.1132821,3.547041,0,0,9.07407
4/11/2007 8:00:00 PM,0,0,55.62919,90,0,0,39.87151,39.87151,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.495003,5.679772,0,0,0,8.78701,62.76424,0.1132821,0,0,0,5.679772
4/11/2007 9:00:00 PM,0,0,39.73993,90,0,0,38.15393,38.15393,5.817328,3.33,0,-1,0,3.33,0,0,2.487328,3.069061,0,3.505263,3.33,0,0,5.495003,5.679772,0,3.505263,-3.505263,5.092139,36.37235,0.1132821,6.399061,0,0,5.679772
4/11/2007 10:00:00 PM,0,0,22.20302,90,0,0,36.40523,36.40523,0.113273,0.113273,0,-1,0,0.113273,0,0,1.387779E-17,0,0,0.1192348,0.113273,0,0,9.38974,2.174509,0,0.1192348,-0.1192348,4.966455,35.4746,0.1132821,0.1246003,0,0,2.174509
4/11/2007 11:00:00 PM,0,0,3.425466,90,0,0,35.04237,35.04237,0.1373389,0.1373389,0,-1,0,0.1373389,0,0,2.775558E-17,0,0,0.1445672,0.1373389,0,0,9.522223,2.055274,0,0.1445672,-0.1445672,4.814067,34.38612,0.1132821,0.1510727,0,0,2.055274
4/12/2007 12:00:00 AM,0,0,-15.72839,90,0,0,34.04045,34.04045,0.6938649,0.6938649,0,-1,0,0.6938649,0,0,0,0,0,0.7303842,0.6938649,0,0,9.682853,1.910707,0,0.7303842,-0.7303842,4.044175,28.8869,0.1132821,0.7632514,0,0,1.910707
4/12/2007 1:00:00 AM,0,0,-33.85354,90,0,0,32.99496,32.99496,0.1621664,0.1621664,0,-1,0,0.1621664,0,0,2.775558E-17,0,0,0.1707015,0.1621664,0,0,10.49439,1.180322,0,0.1707015,-0.1707015,3.864239,27.60166,0.1132821,0.1783831,0,0,1.180322
4/12/2007 2:00:00 AM,0,0,-50.37228,90,0,0,32.09883,32.09883,0.541104,0.541104,0,-1,0,0.541104,0,0,1.110223E-16,0,0,0.5695831,0.541104,0,0,10.68406,1.009621,0,0.5695831,-0.5695831,3.263846,23.31314,0.1132821,0.5952144,0,0,1.009621
4/12/2007 3:00:00 AM,0,0,-65.27988,90,0,0,31.36451,31.36451,0.5689791,0.4180359,0,-1,0,0.4180359,0,0,0.1509433,0.2078412,0,0.4400378,0.4180359,0,0,11.31693,0.4400378,0,0.4400378,-0.4400378,2.800006,20,0.1132821,0.6258771,0,0,0.4400378
4/12/2007 4:00:00 AM,0,0,-78.95847,90,0,0,30.57417,30.57417,0.5575025,0,0,-1,0,0,0,0,0.5575025,0.6132528,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1132821,0.6132528,0,0,0
4/12/2007 5:00:00 AM,0,0,-91.91581,90,0,0,29.92697,29.92697,0.4434322,0.4434322,3.948695,0,1.242994,0.4434322,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1137078,0.4877754,0,5,0
4/12/2007 6:00:00 AM,0.01103337,0,-104.6574,90,0,0,29.54114,29.54114,0.2013648,0.2013648,3.706628,0,1.176909,0.2013648,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1140601,0.2215013,0,5,2.997
4/12/2007 7:00:00 AM,0.1727049,6.873387,-117.6421,62.89804,0.4422747,1.8158,42.04124,29.08685,0.4116987,0.4116987,3.916962,0,1.234331,0.4116987,441.0508,0,0,0,1.8158,0,0,3.505263,3.33,5.14586,5.994,5.145801,0,5.145801,13.99997,99.9996,0.1142724,0.4528686,1.45264,5,7.809801
4/12/2007 8:00:00 AM,0.3339674,13.30492,-131.2533,48.1115,0.6550896,2.576797,49.71021,30.39993,0.9052576,0.9052576,0,0,0,0.9052576,284.6479,1.623834,0,0,2.576797,0.9529027,0.9052576,0,0,0.00005979374,10.62522,0.00005979374,0,0.00005979374,14.00003,100,0.1142724,0.9957833,2.061437,0,13.20202
4/12/2007 9:00:00 AM,0.4668773,18.47534,-145.7432,33.45789,0.8221124,3.078772,58.11266,33.71062,2.473583,2.473583,0,-1,0,2.473583,124.4661,0.4750005,0,0,3.078772,2.603771,2.473583,0,0,0,10.62527,0,0,0,14.00003,100,0.1142724,2.720941,2.463017,0,13.70405
4/12/2007 10:00:00 AM,0.5654879,21.96575,-161.141,19.25755,0.9321184,3.353457,64.67589,36.85952,2.430492,2.430492,0,0,0,2.430492,137.9744,0.7950448,0,0,3.353457,2.558412,2.430492,0,0,0,10.62527,0,0,0,14.00003,100,0.1142724,2.673541,2.682766,0,13.97873
4/12/2007 11:00:00 AM,0.6346459,23.43483,-177.1743,8.323473,0.9776406,3.42922,68.68767,39.41722,3.91058,3.91058,1.25,0,0.50625,3.91058,87.69081,0.6286089,0,0,3.42922,2.800611,2.66058,0,0,0,10.62527,0,0,0,14.00003,100,0.1142724,4.301638,2.743376,5,14.05449
4/12/2007 12:00:00 PM,0.6204956,22.72105,166.6873,14.6568,0.9555839,3.324133,69.98035,41.34016,0.01506837,0.01506837,0,0,0,0.01506837,22060.34,3.308272,0,0,3.324133,0.01586144,0.01506837,0,0,0,10.62527,0,0,0,14.00003,100,0.1142724,0.0165752,2.659307,0,13.94941
4/12/2007 1:00:00 PM,0.5248137,19.90435,151.0208,28.41523,0.8674484,3.033812,69.1445,43.16354,0.356269,0.356269,0,0,0,0.356269,851.5509,2.658792,0,0,3.033812,0.37502,0.356269,0,0,0,10.62527,0,0,0,14.00003,100,0.1142724,0.3918959,2.427049,0,13.65909
4/12/2007 2:00:00 PM,0.3792097,15.27454,136.203,42.97516,0.7192216,2.571159,65.68988,44.20902,1.005109,1.005109,0,-1,0,1.005109,255.809,1.513149,0,0,2.571159,1.058009,1.005109,0,0,0,10.62527,0,0,0,14.00003,100,0.1142724,1.10562,2.056927,0,13.19643
4/12/2007 3:00:00 PM,0.238671,9.234369,122.3046,57.72947,0.5209242,1.928626,60.01266,44.5264,1.72638,1.72638,0,0,0,1.72638,111.715,0.1113831,0,0,1.928626,1.817243,1.72638,0,0,0,10.62527,0,0,0,14.00003,100,0.1142724,1.899019,1.542901,0,12.5539
4/12/2007 4:00:00 PM,0.05566147,2.20958,109.1397,72.55429,0.1980011,0.7745066,50.68502,44.84378,1.176181,1.176181,0,0,0,1.176181,65.84925,0,0,0,0.7745066,1.238086,1.176181,0,0,0,10.62527,0,0.4635791,-0.4635791,13.51137,96.50961,0.1142724,1.2938,0.6196053,0,11.39978
4/12/2007 5:00:00 PM,0,0,96.36227,90,0,0,44.24636,44.24636,0.100872,0.100872,0,0,0,0.100872,0,0,1.387779E-17,0,0,0.106181,0.100872,0,0,0.5150878,10.1617,0,0.106181,-0.106181,13.39945,95.71015,0.1142724,0.1109591,0,0,10.1617
4/12/2007 6:00:00 PM,0,0,83.53578,90,0,0,42.84616,42.84616,2.123204,2.123204,0,0,0,2.123204,0,0,4.440892E-16,0,0,2.234952,2.123204,0,0,0.6330667,10.05551,0,2.234952,-2.234952,11.0436,78.88271,0.1142724,2.335525,0,0,10.05551
4/12/2007 7:00:00 PM,0,0,70.16799,90,0,0,41.51441,41.51441,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.116347,7.820562,0,0,0,11.0436,78.88271,0.1142724,0,0,0,7.820562
4/12/2007 8:00:00 PM,0,0,55.74328,90,0,0,39.93996,39.93996,2.9226,2.9226,0,-1,0,2.9226,0,0,4.440892E-16,0,0,3.076421,2.9226,0,0,3.116347,7.820562,0,3.076421,-3.076421,7.80077,55.71967,0.1142724,3.21486,0,0,7.820562
4/12/2007 9:00:00 PM,0,0,39.81286,90,0,0,38.25972,38.25972,3.228022,3.228022,0,-1,0,3.228022,0,0,4.440892E-16,0.2208242,0,3.397918,3.228022,0,0,6.534592,4.744142,0,3.397918,-3.397918,4.21905,30.13601,0.1142724,3.550824,0,0,4.744142
4/12/2007 10:00:00 PM,0,0,22.21028,90,0,0,36.51102,36.51102,0.3297832,0.3297832,0,-1,0,0.3297832,0,0,0,0,0,0.3471403,0.3297832,0,0,10.31006,1.346224,0,0.3471403,-0.3471403,3.853132,27.52232,0.1142724,0.3627616,0,0,1.346224
4/12/2007 11:00:00 PM,0,0,3.348853,90,0,0,35.14194,35.14194,0.6138726,0.6138726,0,-1,0,0.6138726,0,0,1.110223E-16,0,0,0.6461817,0.6138726,0,0,10.69577,0.9990835,0,0.6461817,-0.6461817,3.171997,22.65707,0.1142724,0.6752598,0,0,0.9990835
4/13/2007 12:00:00 AM,0,0,-15.88657,90,0,0,34.16491,34.16491,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.41375,0.3529018,0,0,0,3.171997,22.65707,0.1142724,0,0,0,0.3529018
4/13/2007 1:00:00 AM,0,0,-34.07202,90,0,0,33.1132,33.1132,0.3695652,0.3352567,0,-1,0,0.3352567,0,0,0.03430856,0.07126509,0,0.3529018,0.3352567,0,0,11.41375,0.3529018,0,0.3529018,-0.3529018,2.800006,20,0.1142724,0.4065218,0,0,0.3529018
4/13/2007 2:00:00 AM,0,0,-50.62392,90,0,0,32.20463,32.20463,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1142724,0,0,0,0
4/13/2007 3:00:00 AM,0,0,-65.54446,90,0,0,31.4703,31.4703,0.08375387,0,0,-1,0,0,0,0,0.08375387,0.09212925,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1142724,0.09212925,0,0,0
4/13/2007 4:00:00 AM,0,0,-79.22446,90,0,0,30.69863,30.69863,0.1104521,0,0,-1,0,0,0,0,0.1104521,0.1214973,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1142724,0.1214973,0,0,0
4/13/2007 5:00:00 AM,0,0,-92.17725,90,0,0,30.05143,30.05143,0.1112033,0.1112033,3.616467,0,1.152295,0.1112033,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.114594,0.1223236,0,5,0
4/13/2007 6:00:00 AM,0.008360444,0,-104.9104,90,0,0,29.6656,29.6656,0.2117908,0.2117908,3.717054,0,1.179756,0.2117908,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1149426,0.2329699,0,5,2.997
4/13/2007 7:00:00 AM,0.1631704,6.570745,-117.8821,62.85571,0.4419499,1.813128,42.17632,29.22998,0,0,3.505263,0,1.121937,0,0,0,0,0,1.813128,0,0,3.505263,3.33,5.14586,5.994,5.143127,0,5.143127,13.99744,99.98148,0.1150305,0,1.450502,5,7.807127
4/13/2007 8:00:00 AM,0.3506074,12.98456,-131.473,48.0903,0.6543122,2.572224,49.8134,30.52439,1.243359,1.243359,0,0,0,1.243359,206.877,1.260692,0,0,2.572224,1.308799,1.243359,0,0,0.002732607,10.62282,0.002732607,0,0.002732607,14.00003,100,0.1150302,1.367695,2.057779,0,13.19504
4/13/2007 9:00:00 AM,0.4771833,18.13414,-145.9315,33.47093,0.8208517,3.072414,58.20148,33.83508,0.6609484,0.6609484,0,-1,0,0.6609484,464.8493,2.376679,0,0,3.072414,0.6957352,0.6609484,0,0,0,10.62527,0,0,0,14.00003,100,0.1150302,0.7270433,2.457931,0,13.69769
4/13/2007 10:00:00 AM,0.6522117,21.6043,-161.2845,19.3473,0.9304075,3.346133,64.7319,36.96531,1.337201,1.337201,0,0,0,1.337201,250.234,1.938552,0,0,3.346133,1.40758,1.337201,0,0,0,10.62527,0,0,0,14.00003,100,0.1150302,1.470922,2.676906,0,13.97141
4/13/2007 11:00:00 AM,0.6684982,23.05795,-177.2611,8.66282,0.9755481,3.420913,68.73186,39.52301,1.900273,1.900273,0,0,0,1.900273,180.0222,1.420625,0,0,3.420913,2.000287,1.900273,0,0,0,10.62527,0,0,0,14.00003,100,0.1150302,2.0903,2.73673,0,14.04619
4/13/2007 12:00:00 PM,0.6210032,22.33656,166.6617,14.91986,0.9532055,3.315104,70.01567,41.44596,1.155598,1.155598,0,0,0,1.155598,286.8736,2.098685,0,0,3.315104,1.216419,1.155598,0,0,0,10.62527,0,0,0,14.00003,100,0.1150302,1.271157,2.652083,0,13.94038
4/13/2007 1:00:00 PM,0.5246697,19.5202,151.0514,28.58205,0.8648984,3.02431,69.17455,43.26933,2.048717,2.048717,0,0,0,2.048717,147.6197,0.8677663,0,0,3.02431,2.156544,2.048717,0,0,0,10.62527,0,0,0,14.00003,100,0.1150302,2.253588,2.419448,0,13.64958
4/13/2007 2:00:00 PM,0.3837908,14.89621,136.2781,43.10207,0.7166232,2.561409,65.71857,44.31481,2.512931,2.512931,0,-1,0,2.512931,101.9291,0,0,0,2.561409,2.64519,2.512931,0,0,0,10.62527,0,0.08378155,-0.08378155,13.91171,99.36919,0.1150302,2.764224,2.049127,0,13.18668
4/13/2007 3:00:00 PM,0.2334341,8.86389,122.4115,57.83316,0.518388,1.919318,60.00563,44.59485,0,0,0,0,0,0,0,1.826227,0,0,1.919318,0,0,0,0,0.09309061,10.54149,0.09309061,0,0.09309061,14.00003,100,0.1150201,0,1.535454,0,12.46081
4/13/2007 4:00:00 PM,0.04711638,1.846021,109.2672,72.64112,0.2315697,0.9002814,51.74979,44.91223,0.7760763,0.7760763,0,0,0,0.7760763,116.0042,0.08335898,0,0,0.9002814,0.8169224,0.7760763,0,0,0,10.62527,0,0,0,14.00003,100,0.1150201,0.8536839,0.7202251,0,11.52556
4/13/2007 5:00:00 PM,0,0,96.50119,90,0,0,44.31481,44.31481,2.664745,2.664745,0,0,0,2.664745,0,0,4.440892E-16,0,0,2.804995,2.664745,0,0,0,10.62527,0,2.804995,-2.804995,11.0433,78.88058,0.1150201,2.93122,0,0,10.62527
4/13/2007 6:00:00 PM,0,0,83.67791,90,0,0,42.91461,42.91461,2.576033,2.576033,0,0,0,2.576033,0,0,0,0,0,2.711613,2.576033,0,0,3.116661,7.820279,0,2.711613,-2.711613,8.185012,58.46426,0.1150201,2.833636,0,0,7.820279
4/13/2007 7:00:00 PM,0,0,70.3036,90,0,0,41.58287,41.58287,4.396128,3.33,0,-1,0,3.33,0,0,1.066128,1.505741,0,3.505263,3.33,0,0,6.129565,5.108666,0,3.505263,-3.505263,4.49014,32.07237,0.1150201,4.835741,0,0,5.108666
4/13/2007 8:00:00 PM,0,0,55.85838,90,0,0,40.08309,40.08309,1.558979,1.523233,0,-1,0,1.523233,0,0,0.03574587,0.1916437,0,1.603403,1.523233,0,0,10.0243,1.603403,0,1.603403,-1.603403,2.800006,20,0.1150201,1.714876,0,0,1.603403
4/13/2007 9:00:00 PM,0,0,39.88703,90,0,0,38.36551,38.36551,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1150201,0,0,0,0
4/13/2007 10:00:00 PM,0,0,22.2187,90,0,0,36.64793,36.64793,0.05214386,0,0,-1,0,0,0,0,0.05214386,0.05735825,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1150201,0.05735825,0,0,0
4/13/2007 11:00:00 PM,0,0,3.273056,90,0,0,35.24773,35.24773,0.4561406,0,0,-1,0,0,0,0,0.4561406,0.5017546,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1150201,0.5017546,0,0,0
4/14/2007 12:00:00 AM,0,0,-16.04409,90,0,0,34.2707,34.2707,0.130911,0,0,-1,0,0,0,0,0.130911,0.1440021,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1150201,0.1440021,0,0,0
4/14/2007 1:00:00 AM,0,0,-34.28979,90,0,0,33.23767,33.23767,0.4530056,0,0,-1,0,0,0,0,0.4530056,0.4983061,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1150201,0.4983061,0,0,0
4/14/2007 2:00:00 AM,0,0,-50.8745,90,0,0,32.32909,32.32909,0.3244553,0,0,-1,0,0,0,0,0.3244553,0.3569008,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1150201,0.3569008,0,0,0
4/14/2007 3:00:00 AM,0,0,-65.80758,90,0,0,31.60721,31.60721,0.8720386,0,0,-1,0,0,0,0,0.8720386,0.9592425,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1150201,0.9592425,0,0,0
4/14/2007 4:00:00 AM,0,0,-79.48862,90,0,0,30.84176,30.84176,0.3630968,0,0,-1,0,0,0,0,0.3630968,0.3994065,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1150201,0.3994065,0,0,0
4/14/2007 5:00:00 AM,0,0,-92.43654,90,0,0,30.19456,30.19456,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1150201,0,0,0,0
4/14/2007 6:00:00 AM,0.007424755,0,-105.161,90,0,0,29.8274,29.8274,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1150201,0,0,0,0
4/14/2007 7:00:00 AM,0.153191,6.269489,-118.1194,62.81592,0.4415803,1.810161,42.32264,29.38556,0,0,0,0,0,0,0,0,0,0,1.810161,0,0,0,0,11.80586,0,1.810161,0,1.810161,4.517275,32.26619,0.1148235,0,1.448129,0,1.810161
4/14/2007 8:00:00 AM,0.3282146,12.6657,-131.6897,48.0725,0.6534939,2.567326,49.92801,30.66129,0.7976679,0.7976679,0,0,0,0.7976679,321.8541,0,0,0,2.567326,0.8396504,0.7976679,0,0,9.995699,1.629145,1.727676,0,1.727676,6.156292,43.97343,0.1146365,0.8774347,2.053861,0,4.196471
4/14/2007 9:00:00 AM,0.5015826,17.79469,-146.117,33.48872,0.8195507,3.0657,58.30177,33.97199,1.030437,1.030437,0,-1,0,1.030437,297.5146,0,0,0,3.0657,1.08467,1.030437,0,0,8.268023,3.184053,1.98103,0,1.98103,8.035662,57.39747,0.1144229,1.133481,2.45256,0,6.249753
4/14/2007 10:00:00 AM,0.5826774,21.2449,-161.4253,19.44423,0.928659,3.338701,64.78675,37.07111,1.437975,1.437975,0,0,0,1.437975,232.1808,0,0,0,3.338701,1.513658,1.437975,0,0,6.286994,4.96698,1.825043,0,1.825043,9.76705,69.7645,0.1142267,1.581772,2.670961,0,8.305681
4/14/2007 11:00:00 AM,0.5847501,22.68344,-177.3457,9.003875,0.9734232,3.411821,68.80693,39.65992,1.463813,1.463813,0,0,0,1.463813,233.0777,0,0,0,3.411821,1.540856,1.463813,0,0,4.46195,6.609519,1.870965,0,1.870965,11.542,82.44272,0.1140264,1.610195,2.729457,0,10.02134
4/14/2007 12:00:00 PM,0.607035,21.95466,166.6375,15.18548,0.9508021,3.306008,70.05023,41.55175,0,0,0,0,0,0,0,0.7150232,0,0,3.306008,0,0,0,0,2.590985,8.293387,2.590985,0,2.590985,14.00003,100,0.1137501,0,2.644806,0,11.5994
4/14/2007 1:00:00 PM,0.532199,19.13878,151.0825,28.75066,0.8623329,3.01489,69.19777,43.3689,2.317188,2.317188,0,0,0,2.317188,130.1099,0.5757453,0,0,3.01489,2.439145,2.317188,0,0,0,10.62527,0,0,0,14.00003,100,0.1137501,2.548906,2.411912,0,13.64016
4/14/2007 2:00:00 PM,0.3756554,14.52066,136.3534,43.22964,0.7140193,2.551645,65.74709,44.4206,1.296564,1.296564,0,-1,0,1.296564,196.8006,1.186841,0,0,2.551645,1.364804,1.296564,0,0,0,10.62527,0,0,0,14.00003,100,0.1137501,1.42622,2.041316,0,13.17692
4/14/2007 3:00:00 PM,0.205817,8.496205,122.5183,57.93671,0.5158533,1.909576,60.03646,44.70065,1.24576,1.24576,0,0,0,1.24576,153.2861,0.5982504,0,0,1.909576,1.311326,1.24576,0,0,0,10.62527,0,0,0,14.00003,100,0.1137501,1.370336,1.527661,0,12.53485
4/14/2007 4:00:00 PM,0.04162999,1.485284,109.3946,72.72718,0.2048938,0.7997236,51.06451,45.01802,1.157546,1.157546,0,0,0,1.157546,69.08784,0,2.220446E-16,0,0.7997236,1.21847,1.157546,0,0,0,10.62527,0,0.418746,-0.418746,13.55863,96.84717,0.1137501,1.273301,0.6397789,0,11.425
4/14/2007 5:00:00 PM,0,0,96.64022,90,0,0,44.45794,44.45794,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4652733,10.20653,0,0,0,13.55863,96.84717,0.1137501,0,0,0,10.20653
4/14/2007 6:00:00 PM,0,0,83.8204,90,0,0,43.0204,43.0204,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4652733,10.20653,0,0,0,13.55863,96.84717,0.1137501,0,0,0,10.20653
4/14/2007 7:00:00 PM,0,0,70.4399,90,0,0,41.726,41.726,0.9971899,0.9971899,0,-1,0,0.9971899,0,0,2.220446E-16,0,0,1.049674,0.9971899,0,0,0.4652733,10.20653,0,1.049674,-1.049674,12.45218,88.94395,0.1137501,1.096909,0,0,10.20653
4/14/2007 8:00:00 PM,0,0,55.97452,90,0,0,40.18266,40.18266,6.616778,3.33,0,-1,0,3.33,0,0,3.286778,3.948457,0,3.505263,3.33,0,0,1.631577,9.156855,0,3.505263,-3.505263,8.757306,62.55206,0.1137501,7.278456,0,0,9.156855
4/14/2007 9:00:00 PM,0,0,39.96249,90,0,0,38.47131,38.47131,2.271096,2.271096,0,-1,0,2.271096,0,0,0,0,0,2.390627,2.271096,0,0,5.526314,5.651591,0,2.390627,-2.390627,6.237364,44.55251,0.1137501,2.498205,0,0,5.651591
4/14/2007 10:00:00 PM,0,0,22.22838,90,0,0,36.75373,36.75373,0.7965087,0.7965087,0,-1,0,0.7965087,0,0,0,0,0,0.8384302,0.7965087,0,0,8.182567,3.260965,0,0.8384302,-0.8384302,5.353581,38.23979,0.1137501,0.8761596,0,0,3.260965
4/14/2007 11:00:00 PM,0,0,3.198193,90,0,0,35.3722,35.3722,0.3062756,0.3062756,0,-1,0,0.3062756,0,0,0,0,0,0.3223954,0.3062756,0,0,9.114156,2.422534,0,0.3223954,-0.3223954,5.013746,35.8124,0.1137501,0.3369032,0,0,2.422534
4/15/2007 12:00:00 AM,0,0,-16.20082,90,0,0,34.39516,34.39516,0.5387513,0.5387513,0,-1,0,0.5387513,0,0,1.110223E-16,0,0,0.5671066,0.5387513,0,0,9.472372,2.100139,0,0.5671066,-0.5671066,4.415964,31.54253,0.1137501,0.5926264,0,0,2.100139
4/15/2007 1:00:00 AM,0,0,-34.50669,90,0,0,33.36213,33.36213,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.10249,1.533032,0,0,0,4.415964,31.54253,0.1137501,0,0,0,1.533032
4/15/2007 2:00:00 AM,0,0,-51.1239,90,0,0,32.44733,32.44733,0.285534,0.285534,0,-1,0,0.285534,0,0,5.551115E-17,0,0,0.3005621,0.285534,0,0,10.10249,1.533032,0,0.3005621,-0.3005621,4.099144,29.27954,0.1137501,0.3140875,0,0,1.533032
4/15/2007 3:00:00 AM,0,0,-66.06912,90,0,0,31.73167,31.73167,0.4853579,0.4853579,0,-1,0,0.4853579,0,0,0,0,0,0.510903,0.4853579,0,0,10.43645,1.23247,0,0.510903,-0.510903,3.560604,25.43284,0.1137501,0.5338936,0,0,1.23247
4/15/2007 4:00:00 AM,0,0,-79.75084,90,0,0,30.96,30.96,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.00412,0.7215672,0,0,0,3.560604,25.43284,0.1137501,0,0,0,0.7215672
4/15/2007 5:00:00 AM,0,0,-92.69357,90,0,0,30.3128,30.3128,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.00412,0.7215672,0,0,0,3.560604,25.43284,0.1137501,0,0,0,0.7215672
4/15/2007 6:00:00 AM,0.006293838,0,-105.409,90,0,0,29.96431,29.96431,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.00412,0.7215672,0,0,0,3.560604,25.43284,0.1137501,0,0,0,0.7215672
4/15/2007 7:00:00 AM,0.1647602,5.969692,-118.3539,62.77872,0.4411639,1.807144,42.45499,29.52869,0.9490539,0.9490539,4.454317,0,1.381029,0.9490539,190.4153,0,0,0,1.807144,0,0,3.505263,3.33,11.00412,0.7215672,5.137144,0,5.137144,8.434127,60.24364,0.1141108,1.043959,1.445715,5,2.528711
4/15/2007 8:00:00 AM,0.3242137,12.34843,-131.9035,48.05812,0.6526347,2.56192,50.06668,30.8231,1.496412,1.496412,4.636214,0,1.430687,1.496412,171.2042,0,0,0,2.56192,0,0,3.139802,2.982812,5.866975,5.344997,5.544732,0,5.544732,13.69432,97.81638,0.1144761,1.646053,2.049536,5,7.906917
4/15/2007 9:00:00 AM,0.4944738,17.45705,-146.2994,33.5112,0.8182099,3.059098,58.38815,34.09645,1.711215,1.711215,0,-1,0,1.711215,178.7676,0.9355767,0,0,3.059098,1.801279,1.711215,0,0,0.3222429,10.33526,0.3222429,0,0.3222429,14.00003,100,0.114442,1.882336,2.447279,0,13.39435
4/15/2007 10:00:00 AM,0.5368432,20.88766,-161.5633,19.54811,0.9268739,3.331166,64.84048,37.1769,0.7849562,0.7849562,0,0,0,0.7849562,424.3761,2.504896,0,0,3.331166,0.8262696,0.7849562,0,0,0,10.62527,0,0,0,14.00003,100,0.114442,0.8634518,2.664933,0,13.95644
4/15/2007 11:00:00 AM,0.5924222,22.31139,-177.4283,9.346038,0.9712675,3.404179,68.81094,39.72838,0.9209631,0.9209631,0,0,0,0.9209631,369.6324,2.434744,0,0,3.404179,0.9694349,0.9209631,0,0,0,10.62527,0,0,0,14.00003,100,0.114442,1.013059,2.723343,0,14.02945
4/15/2007 12:00:00 PM,0.6024999,21.57548,166.6146,15.45317,0.9483758,3.297665,70.04587,41.6202,1.373963,1.373963,0,0,0,1.373963,240.0112,1.851388,0,0,3.297665,1.446277,1.373963,0,0,0,10.62527,0,0,0,14.00003,100,0.114442,1.511359,2.638132,0,13.92294
4/15/2007 1:00:00 PM,0.5192472,18.76021,151.1144,28.92082,0.8597539,3.005924,69.19514,43.44358,1.13278,1.13278,0,0,0,1.13278,265.3581,1.813524,0,0,3.005924,1.1924,1.13278,0,0,0,10.62527,0,0,0,14.00003,100,0.114442,1.246058,2.404739,0,13.6312
4/15/2007 2:00:00 PM,0.3816417,14.14801,136.429,43.3577,0.7114118,2.54248,65.7375,44.48906,0.1647619,0.1647619,0,-1,0,0.1647619,1543.124,2.369046,0,0,2.54248,0.1734336,0.1647619,0,0,0,10.62527,0,0,0,14.00003,100,0.114442,0.1812381,2.033984,0,13.16775
4/15/2007 3:00:00 PM,0.2078892,8.131453,122.6252,58.03999,0.5133215,1.900284,60.02956,44.7691,1.540595,1.540595,0,0,0,1.540595,123.3474,0.278605,0,0,1.900284,1.621679,1.540595,0,0,0,10.62527,0,0,0,14.00003,100,0.114442,1.694654,1.520227,0,12.52556
4/15/2007 4:00:00 PM,0.03710203,1.127509,109.522,72.81236,0.1314051,0.5191017,48.95754,45.08648,0.4979145,0.4979145,0,0,0,0.4979145,104.2552,0,0,0,0.5191017,0.5241205,0.4979145,0,0,0,10.62527,0,0.005018805,-0.005018805,13.99474,99.96221,0.114442,0.5477059,0.4152814,0,11.14438
4/15/2007 5:00:00 PM,0,0,96.77939,90,0,0,44.48906,44.48906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.00557645,10.62026,0,0,0,13.99474,99.96221,0.114442,0,0,0,10.62026
4/15/2007 6:00:00 PM,0,0,83.96328,90,0,0,43.08886,43.08886,1.36214,1.36214,0,0,0,1.36214,0,0,2.220446E-16,0,0,1.433832,1.36214,0,0,0.00557645,10.62026,0,1.433832,-1.433832,12.48335,89.16658,0.114442,1.498354,0,0,10.62026
4/15/2007 7:00:00 PM,0,0,70.57693,90,0,0,41.79445,41.79445,0.2683434,0.2683434,0,-1,0,0.2683434,0,0,0,0,0,0.2824667,0.2683434,0,0,1.598723,9.186423,0,0.2824667,-0.2824667,12.1856,87.03983,0.114442,0.2951777,0,0,9.186423
4/15/2007 8:00:00 PM,0,0,56.09175,90,0,0,40.25734,40.25734,0.6715138,0.6715138,0,-1,0,0.6715138,0,0,1.110223E-16,0,0,0.7068567,0.6715138,0,0,1.912575,8.903956,0,0.7068567,-0.7068567,11.44051,81.71775,0.114442,0.7386652,0,0,8.903956
4/15/2007 9:00:00 PM,0,0,40.0393,90,0,0,38.5771,38.5771,1.105653,1.105653,0,-1,0,1.105653,0,0,2.220446E-16,0,0,1.163845,1.105653,0,0,2.697971,8.1971,0,1.163845,-1.163845,10.21371,72.95491,0.114442,1.216218,0,0,8.1971
4/15/2007 10:00:00 PM,0,0,22.2394,90,0,0,36.8284,36.8284,0.2019729,0.2019729,0,-1,0,0.2019729,0,0,2.775558E-17,0,0,0.2126031,0.2019729,0,0,3.991132,7.033255,0,0.2126031,-0.2126031,9.989604,71.35417,0.114442,0.2221702,0,0,7.033255
4/15/2007 11:00:00 PM,0,0,3.124379,90,0,0,35.45932,35.45932,0.2762817,0.2762817,0,-1,0,0.2762817,0,0,0,0,0,0.2908228,0.2762817,0,0,4.227358,6.820652,0,0.2908228,-0.2908228,9.68305,69.16451,0.114442,0.3039098,0,0,6.820652
4/16/2007 12:00:00 AM,0,0,-16.35663,90,0,0,34.48229,34.48229,0.4054,0.4054,0,-1,0,0.4054,0,0,5.551115E-17,0,0,0.4267369,0.4054,0,0,4.550494,6.52983,0,0.4267369,-0.4267369,9.23323,65.95151,0.114442,0.44594,0,0,6.52983
4/16/2007 1:00:00 AM,0,0,-34.72258,90,0,0,33.44925,33.44925,0.2838382,0.2838382,0,-1,0,0.2838382,0,0,5.551115E-17,0,0,0.2987771,0.2838382,0,0,5.024646,6.103093,0,0.2987771,-0.2987771,8.918291,63.70195,0.114442,0.312222,0,0,6.103093
4/16/2007 2:00:00 AM,0,0,-51.37196,90,0,0,32.55312,32.55312,0.1580422,0.1580422,0,-1,0,0.1580422,0,0,2.775558E-17,0,0,0.1663602,0.1580422,0,0,5.356621,5.804316,0,0.1663602,-0.1663602,8.742932,62.44939,0.114442,0.1738464,0,0,5.804316
4/16/2007 3:00:00 AM,0,0,-66.32893,90,0,0,31.83746,31.83746,0.186598,0.186598,0,-1,0,0.186598,0,0,2.775558E-17,0,0,0.1964189,0.186598,0,0,5.541466,5.637955,0,0.1964189,-0.1964189,8.535889,60.97051,0.114442,0.2052578,0,0,5.637955
4/16/2007 4:00:00 AM,0,0,-80.01098,90,0,0,31.0658,31.0658,0.3013096,0.3013096,0,-1,0,0.3013096,0,0,0,0,0,0.3171681,0.3013096,0,0,5.759709,5.441536,0,0.3171681,-0.3171681,8.201564,58.58248,0.114442,0.3314406,0,0,5.441536
4/16/2007 5:00:00 AM,0,0,-92.9482,90,0,0,30.41859,30.41859,0.3536348,0.3536348,0,0,0,0.3536348,0,0,5.551115E-17,0,0,0.3722472,0.3536348,0,0,6.112118,5.124368,0,0.3722472,-0.3722472,7.809181,55.77975,0.114442,0.3889983,0,0,5.124368
4/16/2007 6:00:00 AM,0.003433879,0,-105.6543,90,0,0,30.08877,30.08877,0.3436258,0.3436258,0,0,0,0.3436258,0,0,5.551115E-17,0,0,0.3617114,0.3436258,0,0,6.525726,4.752121,0,0.3617114,-0.3617114,7.427904,53.05635,0.114442,0.3779884,0,0,4.752121
4/16/2007 7:00:00 AM,0.1261852,5.671424,-118.5854,62.74416,0.5743984,2.300091,46.55312,29.6656,0.9066311,0.9066311,0,0,0,0.9066311,253.6965,0,0,0,2.300091,0.9543484,0.9066311,0,0,6.927627,4.390409,1.345743,0,1.345743,8.704587,62.1755,0.1142996,0.9972941,1.840073,0,6.690501
4/16/2007 8:00:00 AM,0.3070388,12.03282,-132.1142,48.04717,0.6517346,2.557024,50.15986,30.94134,0.7375561,0.7375561,0,0,0,0.7375561,346.6888,0,0,0,2.557024,0.7763748,0.7375561,0,0,5.581885,5.601578,1.780649,0,1.780649,10.39386,74.24171,0.1141117,0.8113117,2.045619,0,8.158602
4/16/2007 9:00:00 AM,0.4194482,17.12135,-146.4788,33.53834,0.81683,3.052727,58.4543,34.20225,0,0,0,-1,0,0,0,0,0,0,3.052727,0,0,0,0,3.801236,7.204162,3.052727,0,3.052727,13.28993,94.92789,0.113791,0,2.442182,0,10.25689
4/16/2007 10:00:00 AM,0.535752,20.53267,-161.6986,19.65868,0.9250536,3.324324,64.85493,37.24535,1.391836,1.391836,0,0,0,1.391836,238.8445,1.110725,0,0,3.324324,1.46509,1.391836,0,0,0.7485085,9.951616,0.7485085,0,0.7485085,14.00003,100,0.1137127,1.531019,2.659459,0,13.27594
4/16/2007 11:00:00 AM,0.5505113,21.94194,-177.5086,9.688777,0.9690826,3.396315,68.82041,39.80305,1.960928,1.960928,0,0,0,1.960928,173.1994,1.33218,0,0,3.396315,2.064135,1.960928,0,0,0,10.62527,0,0,0,14.00003,100,0.1137127,2.157021,2.717052,0,14.02159
4/16/2007 12:00:00 PM,0.4907846,21.19914,166.5933,15.72252,0.9459286,3.289262,70.04086,41.68866,1.25216,1.25216,0,0,0,1.25216,262.687,1.971198,0,0,3.289262,1.318063,1.25216,0,0,0,10.62527,0,0,0,14.00003,100,0.1137127,1.377376,2.631409,0,13.91454
4/16/2007 1:00:00 PM,0.4733071,18.38462,151.1471,29.09229,0.8571635,2.997047,69.18582,43.51203,2.12618,2.12618,0,0,0,2.12618,140.9592,0.7589628,0,0,2.997047,2.238084,2.12618,0,0,0,10.62527,0,0,0,14.00003,100,0.1137127,2.338798,2.397637,0,13.62232
4/16/2007 2:00:00 PM,0.3796194,13.7784,136.5048,43.48608,0.7088029,2.533813,65.6962,44.5264,0.345335,0.345335,0,-1,0,0.345335,733.7261,2.170302,0,0,2.533813,0.3635105,0.345335,0,0,0,10.62527,0,0,0,14.00003,100,0.1137127,0.3798684,2.02705,0,13.15909
4/16/2007 3:00:00 PM,0.2042178,7.769765,122.7321,58.14286,0.5107939,1.890932,60.02908,44.84378,0,0,0,0,0,0,0,1.890932,0,0,1.890932,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1137127,0,1.512746,0,12.51621
4/16/2007 4:00:00 PM,0.02974111,0.7728303,109.6494,72.89655,0.1458014,0.5744575,49.42062,45.12382,1.510855,1.510855,0,0,0,1.510855,38.022,0,2.220446E-16,0,0.5744575,1.590374,1.510855,0,0,0,10.62527,0,1.015917,-1.015917,12.92916,92.35094,0.1137127,1.661941,0.459566,0,11.19973
4/16/2007 5:00:00 PM,0,0,96.9187,90,0,0,44.56374,44.56374,1.279878,1.279878,0,0,0,1.279878,0,0,0,0,0,1.34724,1.279878,0,0,1.128796,9.609358,0,1.34724,-1.34724,11.50904,82.20728,0.1137127,1.407866,0,0,9.609358
4/16/2007 6:00:00 PM,0,0,84.10656,90,0,0,43.16354,43.16354,1.103867,1.103867,0,0,0,1.103867,0,0,0,0,0,1.161965,1.103867,0,0,2.625729,8.262118,0,1.161965,-1.161965,10.28422,73.4586,0.1137127,1.214254,0,0,8.262118
4/16/2007 7:00:00 PM,0,0,70.71469,90,0,0,41.86913,41.86913,3.702373,3.33,0,-1,0,3.33,0,0,0.372373,0.7426103,0,3.505263,3.33,0,0,3.916802,7.100152,0,3.505263,-3.505263,6.589352,47.0667,0.1137127,4.07261,0,0,7.100152
4/16/2007 8:00:00 PM,0,0,56.2101,90,0,0,40.36313,40.36313,2.620844,2.620844,0,-1,0,2.620844,0,0,4.440892E-16,0,0,2.758783,2.620844,0,0,7.811539,3.594889,0,2.758783,-2.758783,3.681339,26.29523,0.1137127,2.882928,0,0,3.594889
4/16/2007 9:00:00 PM,0,0,40.11752,90,0,0,38.64555,38.64555,2.712853,0.7943012,0,-1,0,0.7943012,0,0,1.918552,2.189838,0,0.8361065,0.7943012,0,0,10.87685,0.8361065,0,0.8361065,-0.8361065,2.800006,20,0.1137127,2.984139,0,0,0.8361065
4/16/2007 10:00:00 PM,0,0,22.25185,90,0,0,36.89686,36.89686,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1137127,0,0,0,0
4/16/2007 11:00:00 PM,0,0,3.05173,90,0,0,35.52777,35.52777,0.2689234,0,0,-1,0,0,0,0,0.2689234,0.2958157,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1137127,0.2958157,0,0,0
4/17/2007 12:00:00 AM,0,0,-16.51137,90,0,0,34.55074,34.55074,0.08642656,0,0,-1,0,0,0,0,0.08642656,0.09506921,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1137127,0.09506921,0,0,0
4/17/2007 1:00:00 AM,0,0,-34.93733,90,0,0,33.53637,33.53637,0.05233444,0,0,-1,0,0,0,0,0.05233444,0.05756788,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1137127,0.05756788,0,0,0
4/17/2007 2:00:00 AM,0,0,-51.61853,90,0,0,32.65892,32.65892,0.036461,0,0,-1,0,0,0,0,0.036461,0.0401071,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1137127,0.0401071,0,0,0
4/17/2007 3:00:00 AM,0,0,-66.58687,90,0,0,31.94326,31.94326,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1137127,0,0,0,0
4/17/2007 4:00:00 AM,0,0,-80.26891,90,0,0,31.17159,31.17159,0.1300897,0,0,-1,0,0,0,0,0.1300897,0.1430987,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1137127,0.1430987,0,0,0
4/17/2007 5:00:00 AM,0,0,-93.20033,90,0,0,30.52439,30.52439,0.4021478,0.4021478,3.907411,0,1.231723,0.4021478,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1141047,0.4423625,0,5,0
4/17/2007 6:00:00 AM,0.002457731,0,-105.8969,90,0,0,30.20701,30.20701,0.6256083,0.6256083,4.130871,0,1.292728,0.6256083,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1145562,0.6881692,0,5,2.997
4/17/2007 7:00:00 AM,0.1083789,5.374758,-118.8139,62.71227,0.5152604,2.082184,44.91837,29.79006,1.03502,1.03502,4.259943,0,1.327964,1.03502,201.1733,0,0,0,2.082184,0,0,3.224923,3.063677,5.14586,5.994,5.14586,0,5.14586,14.00003,100,0.1148506,1.138522,1.665747,5,8.076183
4/17/2007 8:00:00 AM,0.2501929,11.71896,-132.3218,48.03966,0.8116819,3.094608,55.09861,31.0658,1.053103,1.053103,0,0,0,1.053103,293.8563,1.986079,0,0,3.094608,1.108529,1.053103,0,0,0,10.62527,0,0,0,14.00003,100,0.1148506,1.158413,2.475687,0,13.71988
4/17/2007 9:00:00 AM,0.4224951,16.78766,-146.655,33.57008,0.815412,3.046238,58.51928,34.30804,0.1249769,0.1249769,0,-1,0,0.1249769,2437.441,2.914684,0,0,3.046238,0.1315546,0.1249769,0,0,0,10.62527,0,0,0,14.00003,100,0.1148506,0.1374746,2.436991,0,13.67151
4/17/2007 10:00:00 AM,0.5791904,20.18004,-161.831,19.77567,0.9231992,3.317382,64.86834,37.31381,0.6004933,0.6004933,0,0,0,0.6004933,552.4428,2.685284,0,0,3.317382,0.6320982,0.6004933,0,0,0,10.62527,0,0,0,14.00003,100,0.1148506,0.6605426,2.653906,0,13.94266
4/17/2007 11:00:00 AM,0.6170774,21.57519,-177.5866,10.03162,0.9668702,3.389342,68.78444,39.83417,0,0,0,0,0,0,0,3.389342,0,0,3.389342,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1148506,0,2.711473,0,14.01462
4/17/2007 12:00:00 PM,0.6215343,20.82576,166.5734,15.99312,0.9434623,3.281478,70.00341,41.726,2.069541,2.069541,0,0,0,2.069541,158.5607,1.103014,0,0,3.281478,2.178464,2.069541,0,0,0,10.62527,0,0,0,14.00003,100,0.1148506,2.276495,2.625183,0,13.90675
4/17/2007 1:00:00 PM,0.4469425,18.01213,151.1805,29.26484,0.854564,2.988873,69.13808,43.54315,0.8317512,0.8317512,0,0,0,0.8317512,359.347,2.113345,0,0,2.988873,0.8755276,0.8317512,0,0,0,10.62527,0,0,0,14.00003,100,0.1148506,0.9149263,2.391098,0,13.61415
4/17/2007 2:00:00 PM,0.3298894,13.41196,136.581,43.61464,0.7061946,2.524641,65.68658,44.59485,3.261206,3.261206,0,-1,0,3.261206,77.41432,0,0,0.257327,2.524641,3.432849,3.261206,0,0,0,10.62527,0,0.9082081,-0.9082081,13.04269,93.1619,0.1148506,3.587327,2.019713,0,13.14991
4/17/2007 3:00:00 PM,0.1676663,7.411276,122.8391,58.24521,0.6747568,2.422395,65.01665,44.87489,0.8010501,0.8010501,0,0,0,0.8010501,302.4024,0.5700637,0,0,2.422395,0.8432106,0.8010501,0,0,1.00912,9.717066,1.00912,0,1.00912,14.00003,100,0.1147452,0.8811551,1.937916,0,12.13946
4/17/2007 4:00:00 PM,0.02365199,0.4213824,109.7768,72.97967,0.1151881,0.4560991,48.5471,45.15493,2.035353,2.035353,0,0,0,2.035353,22.40884,0,0,0,0.4560991,2.142477,2.035353,0,0,0,10.62527,0,1.686378,-1.686378,12.22243,87.30289,0.1147452,2.238889,0.3648793,0,11.08137
4/17/2007 5:00:00 PM,0,0,97.05817,90,0,0,44.59485,44.59485,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.873754,8.938896,0,0,0,12.22243,87.30289,0.1147452,0,0,0,8.938896
4/17/2007 6:00:00 PM,0,0,84.25024,90,0,0,43.23199,43.23199,0.8592352,0.8592352,0,0,0,0.8592352,0,0,1.110223E-16,0,0,0.9044581,0.8592352,0,0,1.873754,8.938896,0,0.9044581,-0.9044581,11.26905,80.49303,0.1147452,0.9451587,0,0,8.938896
4/17/2007 7:00:00 PM,0,0,70.8532,90,0,0,41.93758,41.93758,2.19614,2.19614,0,-1,0,2.19614,0,0,0,0,0,2.311727,2.19614,0,0,2.878707,8.034438,0,2.311727,-2.311727,8.832273,63.08754,0.1147452,2.415754,0,0,8.034438
4/17/2007 8:00:00 PM,0,0,56.3296,90,0,0,40.43159,40.43159,0.6679884,0.6679884,0,-1,0,0.6679884,0,0,1.110223E-16,0,0,0.7031456,0.6679884,0,0,5.447292,5.722711,0,0.7031456,-0.7031456,8.091092,57.7934,0.1147452,0.7347872,0,0,5.722711
4/17/2007 9:00:00 PM,0,0,40.1972,90,0,0,38.71401,38.71401,3.488535,3.33,0,-1,0,3.33,0,0,0.1585348,0.5073883,0,3.505263,3.33,0,0,6.228565,5.019566,0,3.505263,-3.505263,4.396221,31.40151,0.1147452,3.837388,0,0,5.019566
4/17/2007 10:00:00 PM,0,0,22.26581,90,0,0,37.00265,37.00265,0.2863549,0.2863549,0,-1,0,0.2863549,0,0,0,0,0,0.3014262,0.2863549,0,0,10.1233,1.514302,0,0.3014262,-0.3014262,4.078489,29.13201,0.1147452,0.3149904,0,0,1.514302
4/17/2007 11:00:00 PM,0,0,2.980363,90,0,0,35.61489,35.61489,0.1558279,0.1558279,0,-1,0,0.1558279,0,0,2.775558E-17,0,0,0.1640294,0.1558279,0,0,10.45822,1.212876,0,0.1640294,-0.1640294,3.905587,27.897,0.1147452,0.1714107,0,0,1.212876
4/18/2007 12:00:00 AM,0,0,-16.66491,90,0,0,34.63787,34.63787,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.64047,1.048847,0,0,0,3.905587,27.897,0.1147452,0,0,0,1.048847
4/18/2007 1:00:00 AM,0,0,-35.15077,90,0,0,33.6235,33.6235,0.48516,0.48516,0,-1,0,0.48516,0,0,0,0,0,0.5106947,0.48516,0,0,10.64047,1.048847,0,0.5106947,-0.5106947,3.367268,24.05186,0.1147452,0.533676,0,0,1.048847
4/18/2007 2:00:00 AM,0,0,-51.86347,90,0,0,32.74604,32.74604,0.4726953,0.4726953,0,-1,0,0.4726953,0,0,5.551115E-17,0.008720323,0,0.497574,0.4726953,0,0,11.20791,0.5381521,0,0.497574,-0.497574,2.842779,20.30552,0.1147452,0.5199648,0,0,0.5381521
4/18/2007 3:00:00 AM,0,0,-66.8428,90,0,0,32.03038,32.03038,0.2291849,0.03854921,0,-1,0,0.03854921,0,0,0.1906357,0.2135542,0,0.04057811,0.03854921,0,0,11.76077,0.04057811,0,0.04057811,-0.04057811,2.800006,20,0.1147452,0.2521034,0,0,0.04057811
4/18/2007 4:00:00 AM,0,0,-80.52449,90,0,0,31.27738,31.27738,0.4515149,0,0,-1,0,0,0,0,0.4515149,0.4966664,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1147452,0.4966664,0,0,0
4/18/2007 5:00:00 AM,0,0,-93.44982,90,0,0,30.64885,30.64885,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1147452,0,0,0,0
4/18/2007 6:00:00 AM,0.001759624,0,-106.1365,90,0,0,30.33147,30.33147,0.2309088,0.2309088,3.736172,0,1.184975,0.2309088,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1150824,0.2539997,0,5,0
4/18/2007 7:00:00 AM,0.1179674,5.079766,-119.0394,62.68309,0.5815654,2.322541,47.03199,29.92697,1.10579,1.10579,4.611053,0,1.423818,1.10579,210.0345,4.440892E-16,0,0,2.322541,0,0,3.505263,3.33,8.475861,2.997,5.652541,0,5.652541,11.32159,80.86835,0.1154152,1.216369,1.858033,5,5.319541
4/18/2007 8:00:00 AM,0.3014977,11.40694,-132.5261,48.03558,0.6498124,2.546911,50.33623,31.17159,1.081112,1.081112,0,0,0,1.081112,235.5824,0,0,0,2.546911,1.138013,1.081112,0,0,2.823319,8.084287,1.408897,0,1.408897,12.65819,90.41546,0.1152687,1.189224,2.037528,0,10.6312
4/18/2007 9:00:00 AM,0.4909303,16.45609,-146.828,33.60635,0.8139564,3.039983,58.56408,34.39516,0.2039782,0.2039782,0,-1,0,0.2039782,1490.347,1.410847,0,0,3.039983,0.2147139,0.2039782,0,0,1.414422,9.352294,1.414422,0,1.414422,14.00003,100,0.1151221,0.224376,2.431986,0,12.39228
4/18/2007 10:00:00 AM,0.5798917,19.82988,-161.9605,19.89884,0.9213122,3.310345,64.88075,37.38226,2.09554,2.09554,0,0,0,2.09554,157.9709,1.104513,0,0,3.310345,2.205832,2.09554,0,0,0,10.62527,0,0,0,14.00003,100,0.1151221,2.305094,2.648276,0,13.93562
4/18/2007 11:00:00 AM,0.6005874,21.21125,-177.6623,10.37413,0.9646321,3.382154,68.75404,39.87151,0.7036751,0.7036751,0,0,0,0.7036751,480.6414,2.641443,0,0,3.382154,0.7407106,0.7036751,0,0,0,10.62527,0,0,0,14.00003,100,0.1151221,0.7740426,2.705723,0,14.00743
4/18/2007 12:00:00 PM,0.5814694,20.45545,166.5551,16.26456,0.940979,3.273643,69.96545,41.76334,0.816477,0.816477,0,0,0,0.816477,400.9474,2.414193,0,0,3.273643,0.8594494,0.816477,0,0,0,10.62527,0,0,0,14.00003,100,0.1151221,0.8981247,2.618914,0,13.89892
4/18/2007 1:00:00 PM,0.4683843,17.64286,151.2148,29.43825,0.8519572,2.980551,69.09647,43.58049,1.106523,1.106523,0,0,0,1.106523,269.3618,1.81579,0,0,2.980551,1.164761,1.106523,0,0,0,10.62527,0,0,0,14.00003,100,0.1151221,1.217176,2.384441,0,13.60583
4/18/2007 2:00:00 PM,0.3587093,13.04881,136.6575,43.74321,0.7035888,2.516575,65.6074,44.59485,1.018455,1.018455,0,-1,0,1.018455,247.0973,1.444517,0,0,2.516575,1.072058,1.018455,0,0,0,10.62527,0,0,0,14.00003,100,0.1151221,1.120301,2.01326,0,13.14185
4/18/2007 3:00:00 PM,0.1930759,7.056117,122.9462,58.34692,0.5057545,1.873641,59.90891,44.87489,0,0,0,0,0,0,0,1.873641,0,0,1.873641,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1151221,0,1.498912,0,12.49891
4/18/2007 4:00:00 PM,0.01996928,0.07329678,109.9044,73.06161,0.09737435,0.3867128,48.02126,45.15493,1.642335,1.642335,0,0,0,1.642335,23.54652,0,2.220446E-16,0,0.3867128,1.728774,1.642335,0,0,0,10.62527,0,1.342061,-1.342061,12.58537,89.89532,0.1151221,1.806569,0.3093702,0,11.01199
4/18/2007 5:00:00 PM,0,0,97.19781,90,0,0,44.59485,44.59485,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.491179,9.283213,0,0,0,12.58537,89.89532,0.1151221,0,0,0,9.283213
4/18/2007 6:00:00 PM,0,0,84.39433,90,0,0,43.23199,43.23199,0.7844706,0.7844706,0,0,0,0.7844706,0,0,0,0,0,0.8257586,0.7844706,0,0,1.491179,9.283213,0,0.8257586,-0.8257586,11.71494,83.67801,0.1151221,0.8629177,0,0,9.283213
4/18/2007 7:00:00 PM,0,0,70.99249,90,0,0,41.9687,41.9687,1.07947,1.07947,0,-1,0,1.07947,0,0,2.220446E-16,0,0,1.136285,1.07947,0,0,2.408689,8.457455,0,1.136285,-1.136285,10.5172,75.12268,0.1151221,1.187418,0,0,8.457455
4/18/2007 8:00:00 PM,0,0,56.45027,90,0,0,40.46893,40.46893,2.644967,2.644967,0,-1,0,2.644967,0,0,4.440892E-16,0,0,2.784175,2.644967,0,0,3.671227,7.321169,0,2.784175,-2.784175,7.582417,54.16002,0.1151221,2.909463,0,0,7.321169
4/18/2007 9:00:00 PM,0,0,40.2784,90,0,0,38.78246,38.78246,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.764755,4.536994,0,0,0,7.582417,54.16002,0.1151221,0,0,0,4.536994
4/18/2007 10:00:00 PM,0,0,22.28138,90,0,0,37.07111,37.07111,0.5030838,0.5030838,0,-1,0,0.5030838,0,0,1.110223E-16,0,0,0.5295619,0.5030838,0,0,6.764755,4.536994,0,0.5295619,-0.5295619,7.02421,50.17283,0.1151221,0.5533922,0,0,4.536994
4/18/2007 11:00:00 PM,0,0,2.91039,90,0,0,35.6709,35.6709,0.2191899,0.2191899,0,-1,0,0.2191899,0,0,2.775558E-17,0,0,0.2307262,0.2191899,0,0,7.353158,4.007432,0,0.2307262,-0.2307262,6.781003,48.43564,0.1151221,0.2411089,0,0,4.007432
4/19/2007 12:00:00 AM,0,0,-16.81711,90,0,0,34.70632,34.70632,0.8040264,0.8040264,0,-1,0,0.8040264,0,0,1.110223E-16,0,0,0.8463436,0.8040264,0,0,7.60952,3.776706,0,0.8463436,-0.8463436,5.888879,42.06334,0.1151221,0.884429,0,0,3.776706
4/19/2007 1:00:00 AM,0,0,-35.36276,90,0,0,33.69195,33.69195,0.07736405,0.07736405,0,-1,0,0.07736405,0,0,1.387779E-17,0,0,0.08143584,0.07736405,0,0,8.549902,2.930363,0,0.08143584,-0.08143584,5.803038,41.45019,0.1151221,0.08510046,0,0,2.930363
4/19/2007 2:00:00 AM,0,0,-52.10663,90,0,0,32.83316,32.83316,0.3125552,0.3125552,0,-1,0,0.3125552,0,0,5.551115E-17,0,0,0.3290054,0.3125552,0,0,8.640386,2.848927,0,0.3290054,-0.3290054,5.456236,38.97304,0.1151221,0.3438107,0,0,2.848927
4/19/2007 3:00:00 AM,0,0,-67.0966,90,0,0,32.1175,32.1175,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.005947,2.519921,0,0,0,5.456236,38.97304,0.1151221,0,0,0,2.519921
4/19/2007 4:00:00 AM,0,0,-80.77761,90,0,0,31.34584,31.34584,0.8934233,0.8934233,0,-1,0,0.8934233,0,0,1.110223E-16,0,0,0.9404456,0.8934233,0,0,9.005947,2.519921,0,0.9404456,-0.9404456,4.464919,31.89222,0.1151221,0.9827657,0,0,2.519921
4/19/2007 5:00:00 AM,0,0,-93.69659,90,0,0,30.7173,30.7173,0.1107093,0.1107093,0,0,0,0.1107093,0,0,1.387779E-17,0,0,0.1165361,0.1107093,0,0,10.05089,1.579476,0,0.1165361,-0.1165361,4.34208,31.01479,0.1151221,0.1217802,0,0,1.579476
4/19/2007 6:00:00 AM,0.001302429,0,-106.3732,90,0,0,30.41859,30.41859,0.1955761,0.1955761,0,0,0,0.1955761,0,0,2.775558E-17,0,0,0.2058696,0.1955761,0,0,10.18037,1.46294,0,0.2058696,-0.2058696,4.125074,29.46475,0.1151221,0.2151337,0,0,1.46294
4/19/2007 7:00:00 AM,0.1241654,4.786522,-119.2616,62.65664,0.3995807,1.643275,41.73363,30.03276,2.261161,2.261161,5,0,1.53,2.261161,72.67394,0,0,0,1.643275,0,0,2.738839,2.601897,10.40912,1.25707,4.245172,0,4.245172,8.152397,58.2313,0.1157034,2.487277,1.31462,5,2.900345
4/19/2007 8:00:00 AM,0.3068769,11.09684,-132.7271,48.03493,0.6487906,2.541786,50.4131,31.27738,1.623394,1.623394,4.610545,0,1.423679,1.623394,156.5724,0,0,0,2.541786,0,0,2.987151,2.837794,6.163944,5.077725,5.37958,0,5.37958,13.25592,94.68492,0.1160574,1.785733,2.033429,5,7.619511
4/19/2007 9:00:00 AM,0.4458823,16.12672,-146.9977,33.64708,0.8124644,3.033382,58.62046,34.49474,0.4262978,0.4262978,0,-1,0,0.4262978,711.5641,1.800284,0,0,3.033382,0.4487345,0.4262978,0,0,0.7843634,9.919347,0.7843634,0,0.7843634,14.00003,100,0.1159763,0.4689275,2.426706,0,12.95273
4/19/2007 10:00:00 AM,0.5520877,19.48228,-162.0871,20.02788,0.9193939,3.303872,64.86037,37.4196,1.260298,1.260298,0,0,0,1.260298,262.15,1.977243,0,0,3.303872,1.32663,1.260298,0,0,0,10.62527,0,0,0,14.00003,100,0.1159763,1.386328,2.643098,0,13.92915
4/19/2007 11:00:00 AM,0.5502744,20.85023,-177.7356,10.71592,0.9623699,3.374206,68.75478,39.93996,1.553621,1.553621,0,0,0,1.553621,217.1834,1.738816,0,0,3.374206,1.635391,1.553621,0,0,0,10.62527,0,0,0,14.00003,100,0.1159763,1.708983,2.699365,0,13.99948
4/19/2007 12:00:00 PM,0.5313337,20.08833,166.5384,16.53648,0.9384807,3.265894,69.92066,41.79445,1.660525,1.660525,0,0,0,1.660525,196.6784,1.517973,0,0,3.265894,1.747921,1.660525,0,0,0,10.62527,0,0,0,14.00003,100,0.1159763,1.826578,2.612715,0,13.89117
4/19/2007 1:00:00 PM,0.4621637,17.27694,151.25,29.61229,0.8493454,2.972209,69.05473,43.61782,0.9184408,0.9184408,0,0,0,0.9184408,323.6147,2.00543,0,0,2.972209,0.9667798,0.9184408,0,0,0,10.62527,0,0,0,14.00003,100,0.1159763,1.010285,2.377768,0,13.59748
4/19/2007 2:00:00 PM,0.3524165,12.68908,136.7343,43.87164,0.7009876,2.507917,65.56635,44.63219,0.2693248,0.2693248,0,-1,0,0.2693248,931.1868,2.224417,0,0,2.507917,0.2834998,0.2693248,0,0,0,10.62527,0,0,0,14.00003,100,0.1159763,0.2962573,2.006334,0,13.13319
4/19/2007 3:00:00 PM,0.1679037,6.704414,123.0533,58.44788,0.5032442,1.864767,59.87115,44.91223,0.1409716,0.1409716,0,0,0,0.1409716,1322.797,1.716376,0,0,1.864767,0.1483911,0.1409716,0,0,0,10.62527,0,0,0,14.00003,100,0.1159763,0.1550687,1.491813,0,12.49004
4/19/2007 4:00:00 PM,0.01575497,0,110.0319,90,0,0,45.19227,45.19227,1.30027,1.30027,0,0,0,1.30027,0,0,0,0,0,1.368706,1.30027,0,0,0,10.62527,0,1.368706,-1.368706,12.55729,89.69472,0.1159763,1.430297,0,0,10.62527
4/19/2007 5:00:00 PM,0,0,97.33763,90,0,0,44.63219,44.63219,0.9250309,0.9250309,0,0,0,0.9250309,0,0,1.110223E-16,0,0,0.9737168,0.9250309,0,0,1.520784,9.256569,0,0.9737168,-0.9737168,11.5309,82.36339,0.1159763,1.017534,0,0,9.256569
4/19/2007 6:00:00 PM,0,0,84.53885,90,0,0,43.30045,43.30045,1.783608,1.783608,0,0,0,1.783608,0,0,2.220446E-16,0,0,1.877482,1.783608,0,0,2.602692,8.282851,0,1.877482,-1.877482,9.551858,68.22742,0.1159763,1.961968,0,0,8.282851
4/19/2007 7:00:00 PM,0,0,71.13254,90,0,0,42.04337,42.04337,0.2892661,0.2892661,0,-1,0,0.2892661,0,0,5.551115E-17,0,0,0.3044907,0.2892661,0,0,4.688783,6.40537,0,0.3044907,-0.3044907,9.230897,65.93484,0.1159763,0.3181927,0,0,6.40537
4/19/2007 8:00:00 PM,0,0,56.57214,90,0,0,40.53738,40.53738,1.250296,1.250296,0,-1,0,1.250296,0,0,2.220446E-16,0,0,1.316101,1.250296,0,0,5.027105,6.100879,0,1.316101,-1.316101,7.843605,56.02563,0.1159763,1.375326,0,0,6.100879
4/19/2007 9:00:00 PM,0,0,40.36116,90,0,0,38.85714,38.85714,1.668179,1.668179,0,-1,0,1.668179,0,0,2.220446E-16,0,0,1.755978,1.668179,0,0,6.48944,4.784778,0,1.755978,-1.755978,5.992641,42.8045,0.1159763,1.834997,0,0,4.784778
4/19/2007 10:00:00 PM,0,0,22.29864,90,0,0,37.13956,37.13956,0.5194195,0.5194195,0,-1,0,0.5194195,0,0,0,0,0,0.5467574,0.5194195,0,0,8.440527,3.0288,0,0.5467574,-0.5467574,5.416308,38.68784,0.1159763,0.5713615,0,0,3.0288
4/19/2007 11:00:00 PM,0,0,2.841927,90,0,0,35.73936,35.73936,0.5888231,0.5888231,0,-1,0,0.5888231,0,0,1.110223E-16,0,0,0.6198139,0.5888231,0,0,9.048035,2.482043,0,0.6198139,-0.6198139,4.762968,34.02113,0.1159763,0.6477054,0,0,2.482043
4/20/2007 12:00:00 AM,0,0,-16.96785,90,0,0,34.77478,34.77478,0.2510241,0.2510241,0,-1,0,0.2510241,0,0,5.551115E-17,0,0,0.2642359,0.2510241,0,0,9.736716,1.862229,0,0.2642359,-0.2642359,4.484438,32.03164,0.1159763,0.2761265,0,0,1.862229
