Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/29/2007 2:00:00 AM,0,0,-54.40937,90,0,0,33.5177,33.5177,0.2988574,0.2988574,0,-1,0,0.2988574,0,0,0,0,0,0.3145867,0.2988574,0,0,1.371479,9.390943,0,0.3145867,-0.3145867,12.36732,88.33786,0.1202719,0.3287431,0,0,9.390943
4/29/2007 3:00:00 AM,0,0,-69.48767,90,0,0,32.8145,32.8145,0.2277185,0.2277185,0,-1,0,0.2277185,0,0,2.775558E-17,0,0,0.2397037,0.2277185,0,0,1.72102,9.076356,0,0.2397037,-0.2397037,12.11465,86.53307,0.1202719,0.2504904,0,0,9.076356
4/29/2007 4:00:00 AM,0,0,-83.14703,90,0,0,32.1175,32.1175,0.1608559,0.1608559,0,-1,0,0.1608559,0,0,2.775558E-17,0,0,0.1693221,0.1608559,0,0,1.987358,8.836652,0,0.1693221,-0.1693221,11.93617,85.25822,0.1202719,0.1769415,0,0,8.836652
4/29/2007 5:00:00 AM,0,0,-95.98994,90,0,0,31.53876,31.53876,0.7224216,0.7224216,0,0,0,0.7224216,0,0,1.110223E-16,0,0,0.7604438,0.7224216,0,0,2.175493,8.66733,0,0.7604438,-0.7604438,11.1346,79.53267,0.1202719,0.7946638,0,0,8.66733
4/29/2007 6:00:00 AM,0,0,-108.555,90,0,0,31.31472,31.31472,0.5632613,0.5632613,0,0,0,0.5632613,0,0,1.110223E-16,0,0,0.5929067,0.5632613,0,0,3.020431,7.906887,0,0.5929067,-0.5929067,10.50962,75.06854,0.1202719,0.6195874,0,0,7.906887
4/29/2007 7:00:00 AM,0.03661339,1.966685,-121.2903,62.5453,0.1738673,0.7372929,36.02716,30.96,2.09531,2.09531,0,0,0,2.09531,35.18777,0,0,0,0.7372929,2.205589,2.09531,0,0,3.679216,7.31398,0,1.468296,-1.468296,8.961897,64.01342,0.1202719,2.304841,0.5898344,0,8.051272
4/29/2007 8:00:00 AM,0.1795487,8.120111,-134.539,48.21159,0.8320471,3.140718,56.78755,32.1175,0.4462111,0.4462111,0,0,0,0.4462111,703.8636,0,0,0,3.140718,0.4696959,0.4462111,0,0,5.310657,5.845684,2.671022,0,2.671022,11.49585,82.11305,0.1200095,0.4908322,2.512574,0,8.986402
4/29/2007 9:00:00 AM,0.3030022,12.97533,-148.5024,34.27882,0.7957637,2.967594,58.81281,35.17928,2.4497,2.4497,0,-1,0,2.4497,121.1411,0,0,0,2.967594,2.578631,2.4497,0,0,2.639635,8.249603,0.3889628,0,0.3889628,11.86485,84.74878,0.1199714,2.69467,2.374075,0,11.2172
4/29/2007 10:00:00 AM,0.4231066,16.17016,-163.1797,21.57718,0.8988175,3.233869,64.66514,37.84277,1.694036,1.694036,0,0,0,1.694036,190.8973,0,0,0,3.233869,1.783195,1.694036,0,0,2.250672,8.599669,1.450673,0,1.450673,13.24108,94.57897,0.1198294,1.863439,2.587095,0,11.83354
4/29/2007 11:00:00 AM,0.4074618,17.42457,-178.3314,14.02975,0.9388277,3.301629,68.28177,40.18266,0,0,0,0,0,0,0,2.50163,0,0,3.301629,0,0,0,0,0.7999988,9.905275,0.7999988,0,0.7999988,14.00003,100,0.1197513,0,2.641303,0,13.2069
4/29/2007 12:00:00 PM,0.3555212,16.61745,166.4659,19.2125,1.158575,3.850682,76.88789,41.9687,0.1051861,0.1051861,0,0,0,0.1051861,3660.828,3.73996,0,0,3.850682,0.1107222,0.1051861,0,0,0,10.62527,0,0,0,14.00003,100,0.1197513,0.1157047,3.080545,0,14.47596
4/29/2007 1:00:00 PM,0.2756306,13.82751,151.6563,31.34071,0.9634119,3.292714,72.69324,43.75473,2.072747,2.072747,0,0,0,2.072747,158.8575,1.110875,0,0,3.292714,2.181839,2.072747,0,0,0,10.62527,0,0,0,14.00003,100,0.1197513,2.280022,2.634171,0,13.91799
4/29/2007 2:00:00 PM,0.23173,9.306166,137.5285,45.11608,0.6756271,2.426173,64.97347,44.80644,0.8682485,0.8682485,0,-1,0,0.8682485,279.4331,1.512228,0,0,2.426173,0.9139458,0.8682485,0,0,0,10.62527,0,0,0,14.00003,100,0.1197513,0.9550734,1.940939,0,13.05145
4/29/2007 3:00:00 PM,0.06883682,3.404125,124.1347,59.39153,0.3346707,1.276741,54.99478,45.08648,0.4468722,0.4468722,0,0,0,0.4468722,285.7061,0.8063492,0,0,1.276741,0.4703918,0.4468722,0,0,0,10.62527,0,0,0,14.00003,100,0.1197513,0.4915594,1.021393,0,11.90201
4/29/2007 4:00:00 PM,0,0,111.3123,90,0,0,45.40386,45.40386,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1197513,0,0,0,10.62527
4/29/2007 5:00:00 PM,0,0,98.74494,90,0,0,44.91223,44.91223,2.374783,2.374783,0,0,0,2.374783,0,0,0,0,0,2.499772,2.374783,0,0,0,10.62527,0,2.499772,-2.499772,11.36504,81.17867,0.1197513,2.612261,0,0,10.62527
4/29/2007 6:00:00 PM,0,0,86.00582,90,0,0,43.61782,43.61782,1.924887,1.924887,0,0,0,1.924887,0,0,2.220446E-16,0,0,2.026197,1.924887,0,0,2.777524,8.125503,0,2.026197,-2.026197,9.229239,65.923,0.1197513,2.117376,0,0,8.125503
4/29/2007 7:00:00 PM,0,0,72.57518,90,0,0,42.49766,42.49766,1.697953,1.697953,0,-1,0,1.697953,0,0,0,0,0,1.787319,1.697953,0,0,5.028854,6.099306,0,1.787319,-1.787319,7.345239,52.46589,0.1197513,1.867748,0,0,6.099306
4/29/2007 8:00:00 PM,0,0,57.85905,90,0,0,41.06012,41.06012,0.5402068,0.5402068,0,-1,0,0.5402068,0,0,0,0,0,0.5686387,0.5402068,0,0,7.014764,4.311986,0,0.5686387,-0.5686387,6.745841,48.18448,0.1197513,0.5942274,0,0,4.311986
4/29/2007 9:00:00 PM,0,0,41.28296,90,0,0,39.37988,39.37988,0.5366691,0.5366691,0,-1,0,0.5366691,0,0,1.110223E-16,0,0,0.5649149,0.5366691,0,0,7.646585,3.743348,0,0.5649149,-0.5649149,6.150368,43.93111,0.1197513,0.590336,0,0,3.743348
4/29/2007 10:00:00 PM,0,0,22.5799,90,0,0,37.69964,37.69964,0.1586925,0.1586925,0,-1,0,0.1586925,0,0,2.775558E-17,0,0,0.1670447,0.1586925,0,0,8.274268,3.178433,0,0.1670447,-0.1670447,5.974288,42.6734,0.1197513,0.1745618,0,0,3.178433
4/29/2007 11:00:00 PM,0,0,2.264195,90,0,0,36.33678,36.33678,0.6342192,0.6342192,0,-1,0,0.6342192,0,0,0,0,0,0.6675991,0.6342192,0,0,8.459873,3.011388,0,0.6675991,-0.6675991,5.270576,37.6469,0.1197513,0.6976411,0,0,3.011388
4/30/2007 12:00:00 AM,0,0,-18.36514,90,0,0,35.3722,35.3722,0.1227138,0.1227138,0,-1,0,0.1227138,0,0,0,0,0,0.1291724,0.1227138,0,0,9.20165,2.343789,0,0.1291724,-0.1291724,5.134417,36.67433,0.1197513,0.1349851,0,0,2.343789
4/30/2007 1:00:00 AM,0,0,-37.55805,90,0,0,34.39516,34.39516,0.6024693,0.6024693,0,-1,0,0.6024693,0,0,0,0,0,0.6341782,0.6024693,0,0,9.345175,2.214617,0,0.6341782,-0.6341782,4.465934,31.89947,0.1197513,0.6627162,0,0,2.214617
4/30/2007 2:00:00 AM,0,0,-54.62373,90,0,0,33.55504,33.55504,0.01525395,0.01525395,0,-1,0,0.01525395,0,0,1.734723E-18,0,0,0.01605679,0.01525395,0,0,10.04982,1.580438,0,0.01605679,-0.01605679,4.449009,31.77857,0.1197513,0.01677935,0,0,1.580438
4/30/2007 3:00:00 AM,0,0,-69.70932,90,0,0,32.85183,32.85183,0.1271781,0.1271781,0,-1,0,0.1271781,0,0,0,0,0,0.1338717,0.1271781,0,0,10.06766,1.564382,0,0.1338717,-0.1338717,4.307896,30.77062,0.1197513,0.1398959,0,0,1.564382
4/30/2007 4:00:00 AM,0,0,-83.36533,90,0,0,32.15484,32.15484,0.07625964,0.07625964,0,-1,0,0.07625964,0,0,1.387779E-17,0,0,0.08027331,0.07625964,0,0,10.2164,1.43051,0,0.08027331,-0.08027331,4.22328,30.16623,0.1197513,0.0838856,0,0,1.43051
4/30/2007 5:00:00 AM,0,0,-96.19967,90,0,0,31.57609,31.57609,0.280532,0.280532,0,0,0,0.280532,0,0,0,0,0,0.2952968,0.280532,0,0,10.3056,1.350237,0,0.2952968,-0.2952968,3.91201,27.94287,0.1197513,0.3085852,0,0,1.350237
4/30/2007 6:00:00 AM,0,0,-108.7528,90,0,0,31.36451,31.36451,0.7213903,0.7213903,0,0,0,0.7213903,0,0,1.110223E-16,0,0,0.7593582,0.7213903,0,0,10.63371,1.05494,0,0.7593582,-0.7593582,3.111576,22.2255,0.1197513,0.7935293,0,0,1.05494
4/30/2007 7:00:00 AM,0.03128081,1.697639,-121.4721,62.54943,0.1444883,0.6153136,35.22412,31.01601,0,0,0,0,0,0,0,0,0,0,0.6153136,0,0,0,0,11.47744,0.2955817,0.6153136,0,0.6153136,3.695314,26.39505,0.1196913,0,0.4922509,0,0.9108954
4/30/2007 8:00:00 AM,0.1916317,7.836758,-134.6991,48.24664,0.6349832,2.480887,50.89071,32.15484,1.249324,1.249324,4.754588,0,1.463002,1.249324,198.5783,0,0,0,2.480887,0,0,3.505263,3.33,10.86212,0.849364,5.810887,0,5.810887,9.208006,65.77134,0.1199893,1.374257,1.98471,5,3.330251
4/30/2007 9:00:00 AM,0.3215147,12.67649,-148.6326,34.36188,0.7939418,2.961444,58.77667,35.19795,1.466816,1.466816,0,-1,0,1.466816,201.896,0,0,0,2.961444,1.544017,1.466816,0,0,5.051235,6.079163,1.417426,0,1.417426,10.55269,75.37624,0.1198515,1.613498,2.369155,0,9.040606
4/30/2007 10:00:00 AM,0.4419256,15.85754,-163.271,21.7514,0.8966562,3.227419,64.5992,37.84277,0.2015697,0.2015697,0,0,0,0.2015697,1601.142,0,0,0,3.227419,0.2121787,0.2015697,0,0,3.633809,7.354846,3.01524,0,3.01524,13.4132,95.8084,0.1195596,0.2217267,2.581935,0,10.58226
4/30/2007 11:00:00 AM,0.4601909,17.10276,-178.3766,14.34562,0.9364231,3.29472,68.20812,40.18266,1.297094,1.297094,0,0,0,1.297094,254.0077,1.310789,0,0,3.29472,1.365363,1.297094,0,0,0.6185686,10.06856,0.6185686,0,0.6185686,14.00003,100,0.1194998,1.426804,2.635776,0,13.36328
4/30/2007 12:00:00 PM,0.4234197,16.29277,166.4686,19.46989,0.9105854,3.182649,69.24387,41.9687,1.069672,1.069672,0,0,0,1.069672,297.5349,2.056678,0,0,3.182649,1.125971,1.069672,0,0,0,10.62527,0,0,0,14.00003,100,0.1194998,1.17664,2.546119,0,13.80792
4/30/2007 1:00:00 PM,0.344361,13.50597,151.7028,31.50806,0.8208718,2.886024,68.32427,43.75473,0.5026619,0.5026619,0,0,0,0.5026619,574.1481,2.356906,0,0,2.886024,0.5291178,0.5026619,0,0,0,10.62527,0,0,0,14.00003,100,0.1194998,0.5529281,2.308819,0,13.5113
4/30/2007 2:00:00 PM,0.2247919,8.99178,137.6108,45.23355,0.6731924,2.418547,64.89958,44.80644,0,0,0,-1,0,0,0,2.418547,0,0,2.418547,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1194998,0,1.934838,0,13.04382
4/30/2007 3:00:00 PM,0.06869803,3.098258,124.2438,59.47711,0.3373053,1.286197,55.07343,45.08648,1.304106,1.304106,0,0,0,1.304106,98.62666,2.220446E-16,0,0,1.286197,1.372743,1.304106,0,0,0,10.62527,0,0.08654693,-0.08654693,13.9088,99.34837,0.1194998,1.434517,1.028957,0,11.91147
4/30/2007 4:00:00 PM,0,0,111.4407,90,0,0,45.40386,45.40386,0.2215054,0.2215054,0,0,0,0.2215054,0,0,2.775558E-17,0,0,0.2331636,0.2215054,0,0,0.09616326,10.53873,0,0.2331636,-0.2331636,13.66302,97.59283,0.1194998,0.2436559,0,0,10.53873
4/30/2007 5:00:00 PM,0,0,98.88632,90,0,0,44.91223,44.91223,4.199969,4.199969,1.25,0,0.50625,4.199969,0,0,0,0,0,3.105231,2.94997,0,0,0.3552339,10.30556,0,3.105231,-3.105231,10.38982,74.21287,0.1194998,4.619967,0,5,10.30556
4/30/2007 6:00:00 PM,0,0,86.15434,90,0,0,43.61782,43.61782,2.958516,2.958516,5,0,1.53,2.958516,0,0,0,0,0,0,0,2.041484,1.93941,3.805491,7.200333,1.93941,0,1.93941,12.22971,87.35488,0.1198123,3.254368,0,5,7.200333
4/30/2007 7:00:00 PM,0,0,72.72333,90,0,0,42.52878,42.52878,1.783032,1.783032,0,-1,0,1.783032,0,0,2.220446E-16,0,0,1.876876,1.783032,0,0,1.866081,8.945802,0,1.876876,-1.876876,10.25131,73.22348,0.1198123,1.961335,0,0,8.945802
4/30/2007 8:00:00 PM,0,0,57.9945,90,0,0,41.09746,41.09746,1.578851,1.578851,0,-1,0,1.578851,0,0,2.220446E-16,0,0,1.661949,1.578851,0,0,3.951499,7.068925,0,1.661949,-1.661949,8.499459,60.7103,0.1198123,1.736737,0,0,7.068925
4/30/2007 9:00:00 PM,0,0,41.38506,90,0,0,39.41722,39.41722,0.2582113,0.2582113,0,-1,0,0.2582113,0,0,5.551115E-17,0,0,0.2718014,0.2582113,0,0,5.798109,5.406977,0,0.2718014,-0.2718014,8.212955,58.66385,0.1198123,0.2840325,0,0,5.406977
4/30/2007 10:00:00 PM,0,0,22.62026,90,0,0,37.73698,37.73698,0.1994333,0.1994333,0,-1,0,0.1994333,0,0,2.775558E-17,0,0,0.2099297,0.1994333,0,0,6.10011,5.135175,0,0.2099297,-0.2099297,7.99167,57.08324,0.1198123,0.2193766,0,0,5.135175
4/30/2007 11:00:00 PM,0,0,2.219358,90,0,0,36.36789,36.36789,0.5073536,0.5073536,0,-1,0,0.5073536,0,0,0,0,0,0.5340564,0.5073536,0,0,6.333365,4.925245,0,0.5340564,-0.5340564,7.428725,53.06222,0.1198123,0.558089,0,0,4.925245
5/1/2007 12:00:00 AM,0,0,-18.49103,90,0,0,35.40953,35.40953,0.3748911,0.3748911,0,-1,0,0.3748911,0,0,5.551115E-17,0,0,0.3946222,0.3748911,0,0,6.926761,4.391189,0,0.3946222,-0.3946222,7.012757,50.09102,0.1198123,0.4123802,0,0,4.391189
5/1/2007 1:00:00 AM,0,0,-37.74155,90,0,0,34.42628,34.42628,0.3922577,0.3922577,0,-1,0,0.3922577,0,0,5.551115E-17,0,0,0.4129028,0.3922577,0,0,7.365231,3.996567,0,0.4129028,-0.4129028,6.577519,46.98219,0.1198123,0.4314834,0,0,3.996567
5/1/2007 2:00:00 AM,0,0,-54.83468,90,0,0,33.58616,33.58616,0.1477405,0.1477405,0,-1,0,0.1477405,0,0,2.775558E-17,0,0,0.1555163,0.1477405,0,0,7.824011,3.583664,0,0.1555163,-0.1555163,6.41359,45.81127,0.1198123,0.1625145,0,0,3.583664
5/1/2007 3:00:00 AM,0,0,-69.92733,90,0,0,32.88917,32.88917,0.4822639,0.4822639,0,-1,0,0.4822639,0,0,5.551115E-17,0,0,0.5076463,0.4822639,0,0,7.996807,3.428148,0,0.5076463,-0.5076463,5.878484,41.98909,0.1198123,0.5304903,0,0,3.428148
5/1/2007 4:00:00 AM,0,0,-83.5798,90,0,0,32.20463,32.20463,0.02030836,0.02030836,0,-1,0,0.02030836,0,0,0,0,0,0.02137722,0.02030836,0,0,8.560859,2.920501,0,0.02137722,-0.02137722,5.855951,41.82814,0.1198123,0.0223392,0,0,2.920501
5/1/2007 5:00:00 AM,0,0,-96.40547,90,0,0,31.62588,31.62588,0.3741339,0.3741339,0,0,0,0.3741339,0,0,5.551115E-17,0,0,0.3938251,0.3741339,0,0,8.584611,2.899124,0,0.3938251,-0.3938251,5.440823,38.86294,0.1198123,0.4115472,0,0,2.899124
5/1/2007 6:00:00 AM,0,0,-108.9466,90,0,0,31.41429,31.41429,0.7334707,0.7334707,0,0,0,0.7334707,0,0,1.110223E-16,0,0,0.7720745,0.7334707,0,0,9.022195,2.505299,0,0.7720745,-0.7720745,4.626985,33.04982,0.1198123,0.8068178,0,0,2.505299
5/1/2007 7:00:00 AM,0.02958843,1.431255,-121.65,62.55627,0.1407105,0.5994164,35.16367,31.0658,0,0,0,0,0,0,0,0,0,0,0.5994164,0,0,0,0,9.880055,1.733225,0.5994164,0,0.5994164,5.195641,37.11165,0.1197544,0,0.4795331,0,2.332641
5/1/2007 8:00:00 AM,0.1801019,7.556352,-134.8552,48.28461,0.6261308,2.449317,50.67602,32.20463,0.5416864,0.5416864,0,0,0,0.5416864,452.1652,0,0,0,2.449317,0.5701962,0.5416864,0,0,9.280639,2.272699,1.879121,0,1.879121,6.978332,49.84513,0.1195733,0.595855,1.959454,0,4.722017
5/1/2007 9:00:00 AM,0.299572,12.38098,-148.759,34.44801,0.7920975,2.95488,58.7589,35.23529,0.3772343,0.3772343,0,-1,0,0.3772343,783.301,0,0,0,2.95488,0.3970888,0.3772343,0,0,7.401518,3.963908,2.557792,0,2.557792,9.404866,67.17748,0.1193277,0.4149578,2.363904,0,6.918789
5/1/2007 10:00:00 AM,0.4370803,15.54869,-163.3589,21.92794,0.8944827,3.220927,64.5329,37.84277,2.322009,2.322009,0,0,0,2.322009,138.7129,0,0,0,3.220927,2.44422,2.322009,0,0,4.843726,6.265921,0.7767061,0,0.7767061,10.14171,72.44067,0.1192533,2.55421,2.576741,0,9.486847
5/1/2007 11:00:00 AM,0.427788,16.78512,-178.4191,14.65793,0.9340171,3.288467,68.10259,40.15155,2.218317,2.218317,0,0,0,2.218317,148.2415,0,0,0,3.288467,2.335071,2.218317,0,0,4.06702,6.964956,0.9533961,0,0.9533961,11.04619,78.90116,0.1191622,2.440149,2.630773,0,10.25342
5/1/2007 12:00:00 PM,0.436844,15.97256,166.4732,19.72451,0.9080647,3.17606,69.13483,41.93758,0.8918368,0.8918368,0,0,0,0.8918368,356.1257,0,0,0,3.17606,0.9387755,0.8918368,0,0,3.113624,7.823013,2.237284,0,2.237284,13.16866,94.06167,0.1189488,0.9810205,2.540848,0,10.99907
5/1/2007 1:00:00 PM,0.3477409,13.1891,151.7504,31.67371,0.8183584,2.87918,68.21576,43.72362,0.6314873,0.6314873,0,0,0,0.6314873,455.9363,1.338117,0,0,2.87918,0.6647235,0.6314873,0,0,0.8763393,9.836569,0.8763393,0,0.8763393,14.00003,100,0.1188654,0.694636,2.303344,0,12.71575
5/1/2007 2:00:00 PM,0.2172944,8.682161,137.6935,45.34925,0.670782,2.41156,64.78848,44.7691,1.04987,1.04987,0,-1,0,1.04987,229.7009,1.306434,0,0,2.41156,1.105126,1.04987,0,0,0,10.62527,0,0,0,14.00003,100,0.1188654,1.154857,1.929248,0,13.03683
5/1/2007 3:00:00 PM,0.06403862,2.797204,124.3531,59.56075,0.3154047,1.207577,54.38234,45.04914,0.5115703,0.5115703,0,0,0,0.5115703,236.053,0.6690822,0,0,1.207577,0.5384951,0.5115703,0,0,0,10.62527,0,0,0,14.00003,100,0.1188654,0.5627273,0.9660618,0,11.83285
5/1/2007 4:00:00 PM,0,0,111.5691,90,0,0,45.36652,45.36652,0.1764123,0.1764123,0,0,0,0.1764123,0,0,2.775558E-17,0,0,0.1856972,0.1764123,0,0,0,10.62527,0,0.1856972,-0.1856972,13.80429,98.60184,0.1188654,0.1940536,0,0,10.62527
5/1/2007 5:00:00 PM,0,0,99.02773,90,0,0,44.87489,44.87489,1.357153,1.357153,0,0,0,1.357153,0,0,2.220446E-16,0,0,1.428583,1.357153,0,0,0.2063302,10.43958,0,1.428583,-1.428583,12.29843,87.84573,0.1188654,1.492869,0,0,10.43958
5/1/2007 6:00:00 PM,0,0,86.30308,90,0,0,43.61782,43.61782,0.9979945,0.9979945,0,0,0,0.9979945,0,0,0,0,0,1.050521,0.9979945,0,0,1.793644,9.010994,0,1.050521,-1.050521,11.19108,79.93614,0.1188654,1.097794,0,0,9.010994
5/1/2007 7:00:00 PM,0,0,72.87207,90,0,0,42.52878,42.52878,5.3086,3.33,0,-1,0,3.33,0,0,1.9786,2.50946,0,3.505263,3.33,0,0,2.960889,7.960474,0,3.505263,-3.505263,7.49621,53.54425,0.1188654,5.83946,0,0,7.960474
5/1/2007 8:00:00 PM,0,0,58.13111,90,0,0,41.12858,41.12858,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.855626,4.455211,0,0,0,7.49621,53.54425,0.1188654,0,0,0,4.455211
5/1/2007 9:00:00 PM,0,0,41.489,90,0,0,39.44834,39.44834,2.230106,2.230106,0,-1,0,2.230106,0,0,0,0,0,2.34748,2.230106,0,0,6.855626,4.455211,0,2.34748,-2.34748,5.021749,35.86956,0.1188654,2.453116,0,0,4.455211
5/1/2007 10:00:00 PM,0,0,22.66305,90,0,0,37.76809,37.76809,0.2888685,0.2888685,0,-1,0,0.2888685,0,0,5.551115E-17,0,0,0.3040722,0.2888685,0,0,9.463937,2.107731,0,0.3040722,-0.3040722,4.701229,33.58014,0.1188654,0.3177554,0,0,2.107731
5/1/2007 11:00:00 PM,0,0,2.177248,90,0,0,36.40523,36.40523,0.2359758,0.2359758,0,-1,0,0.2359758,0,0,2.775558E-17,0,0,0.2483955,0.2359758,0,0,9.801795,1.803659,0,0.2483955,-0.2483955,4.439397,31.70992,0.1188654,0.2595733,0,0,1.803659
5/2/2007 12:00:00 AM,0,0,-18.61391,90,0,0,35.44065,35.44065,0.3669521,0.3669521,0,-1,0,0.3669521,0,0,5.551115E-17,0,0,0.3862654,0.3669521,0,0,10.07779,1.555263,0,0.3862654,-0.3862654,4.032238,28.80164,0.1188654,0.4036473,0,0,1.555263
5/2/2007 1:00:00 AM,0,0,-37.92179,90,0,0,34.46362,34.46362,0.1874665,0.1874665,0,-1,0,0.1874665,0,0,2.775558E-17,0,0,0.1973332,0.1874665,0,0,10.50697,1.168998,0,0.1973332,-0.1973332,3.82423,27.31587,0.1188654,0.2062132,0,0,1.168998
5/2/2007 2:00:00 AM,0,0,-55.04208,90,0,0,33.60483,33.60483,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.72623,0.9716647,0,0,0,3.82423,27.31587,0.1188654,0,0,0,0.9716647
5/2/2007 3:00:00 AM,0,0,-70.14157,90,0,0,32.90784,32.90784,0.1920398,0.1920398,0,-1,0,0.1920398,0,0,2.775558E-17,0,0,0.2021472,0.1920398,0,0,10.72623,0.9716647,0,0.2021472,-0.2021472,3.611148,25.79387,0.1188654,0.2112438,0,0,0.9716647
5/2/2007 4:00:00 AM,0,0,-83.79037,90,0,0,32.2233,32.2233,0.08744092,0.08744092,0,-1,0,0.08744092,0,0,0,0,0,0.09204306,0.08744092,0,0,10.95084,0.7695175,0,0.09204306,-0.09204306,3.514126,25.10085,0.1188654,0.09618501,0,0,0.7695175
5/2/2007 5:00:00 AM,0,0,-96.60725,90,0,0,31.66322,31.66322,0.2764831,0.2764831,0,0,0,0.2764831,0,0,5.551115E-17,0,0,0.2910348,0.2764831,0,0,11.05311,0.6774744,0,0.2910348,-0.2910348,3.207349,22.90959,0.1188654,0.3041314,0,0,0.6774744
5/2/2007 6:00:00 AM,0,0,-109.1362,90,0,0,31.4703,31.4703,0.04955633,0.04955633,0,0,0,0.04955633,0,0,6.938894E-18,0,0,0.05216456,0.04955633,0,0,11.37648,0.3864396,0,0.05216456,-0.05216456,3.152362,22.51683,0.1188654,0.05451196,0,0,0.3864396
5/2/2007 7:00:00 AM,0.02646189,1.167611,-121.8236,62.5658,0.1260691,0.5380962,34.79214,31.12181,0.4041432,0.4041432,3.909406,0,1.232268,0.4041432,133.1449,0,0,0,0.5380962,0,0,3.505263,3.33,11.43444,0.3342751,3.868096,0,3.868096,6.821961,48.7282,0.119142,0.4445575,0.4304769,5,0.8723713
5/2/2007 8:00:00 AM,0.199532,7.278981,-135.0072,48.32543,0.6027993,2.366814,50.02798,32.25441,1.536711,1.536711,4.690535,0,1.445516,1.536711,154.0181,0,0,0,2.366814,0,0,3.153824,2.996133,7.566347,3.815562,5.362947,0,5.362947,11.9097,85.06911,0.1194633,1.690382,1.893451,5,6.182376
5/2/2007 9:00:00 AM,0.3154056,12.08891,-148.8816,34.53707,0.7902323,2.948699,58.71511,35.24773,0.5843825,0.5843825,0,-1,0,0.5843825,504.5837,0.1301589,0,0,2.948699,0.6151395,0.5843825,0,0,2.203401,8.642214,2.203401,0,2.203401,14.00003,100,0.1192547,0.6428208,2.358959,0,11.59091
5/2/2007 10:00:00 AM,0.4237181,15.2437,-163.4434,22.10652,0.8922989,3.214397,64.46629,37.84277,0.4256606,0.4256606,0,0,0,0.4256606,755.155,2.766333,0,0,3.214397,0.4480637,0.4256606,0,0,0,10.62527,0,0,0,14.00003,100,0.1192547,0.4682266,2.571517,0,13.83967
5/2/2007 11:00:00 AM,0.449468,16.47176,-178.459,14.96652,0.9316116,3.281537,68.02894,40.15155,0,0,0,0,0,0,0,3.281537,0,0,3.281537,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1192547,0,2.62523,0,13.90681
5/2/2007 12:00:00 PM,0.4400347,15.65693,166.4796,19.97617,0.9055552,3.168845,69.05798,41.93758,1.635572,1.635572,0,0,0,1.635572,193.7454,1.44719,0,0,3.168845,1.721655,1.635572,0,0,0,10.62527,0,0,0,14.00003,100,0.1192547,1.799129,2.535076,0,13.79412
5/2/2007 1:00:00 PM,0.3172328,12.877,151.799,31.83748,0.8158658,2.871804,68.13965,43.72362,0,0,0,0,0,0,0,2.871804,0,0,2.871804,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1192547,0,2.297443,0,13.49708
5/2/2007 2:00:00 PM,0.2273974,8.377405,137.7768,45.46307,0.6683969,2.40407,64.71613,44.7691,3.25009,3.25009,0,-1,0,3.25009,73.96935,0,4.440892E-16,0.2450986,2.40407,3.421147,3.25009,0,0,0,10.62527,0,1.017077,-1.017077,12.92793,92.34221,0.1192547,3.575099,1.923256,0,13.02934
5/2/2007 3:00:00 PM,0.0630262,2.501058,124.4626,59.64235,0.2099148,0.8182955,51.28225,45.08648,0.9870437,0.9870437,0,0,0,0.9870437,82.90368,0,0,0,0.8182955,1.038993,0.9870437,0,0,1.130085,9.608197,0,0.2206978,-0.2206978,12.6953,90.68053,0.1192547,1.085748,0.6546364,0,10.42649
5/2/2007 4:00:00 PM,0,0,111.6974,90,0,0,45.36652,45.36652,0.1945086,0.1945086,0,0,0,0.1945086,0,0,2.775558E-17,0,0,0.2047459,0.1945086,0,0,1.375305,9.3875,0,0.2047459,-0.2047459,12.47948,89.13895,0.1192547,0.2139595,0,0,9.3875
5/2/2007 5:00:00 PM,0,0,99.16912,90,0,0,44.87489,44.87489,0.6089552,0.6089552,0,0,0,0.6089552,0,0,1.110223E-16,0,0,0.6410055,0.6089552,0,0,1.6028,9.182754,0,0.6410055,-0.6410055,11.8038,84.31268,0.1192547,0.6698508,0,0,9.182754
5/2/2007 6:00:00 PM,0,0,86.452,90,0,0,43.61782,43.61782,2.357458,2.357458,0,0,0,2.357458,0,0,4.440892E-16,0,0,2.481534,2.357458,0,0,2.315029,8.541748,0,2.481534,-2.481534,9.188032,65.62867,0.1192547,2.593204,0,0,8.541748
5/2/2007 7:00:00 PM,0,0,73.02137,90,0,0,42.52878,42.52878,1.479604,1.479604,0,-1,0,1.479604,0,0,2.220446E-16,0,0,1.557478,1.479604,0,0,5.072289,6.060214,0,1.557478,-1.557478,7.546306,53.90208,0.1192547,1.627565,0,0,6.060214
5/2/2007 8:00:00 PM,0,0,58.26884,90,0,0,41.12858,41.12858,3.496607,3.33,0,-1,0,3.33,0,0,0.1666067,0.5162674,0,3.505263,3.33,0,0,6.802821,4.502736,0,3.505263,-3.505263,3.851434,27.51019,0.1192547,3.846267,0,0,4.502736
5/2/2007 9:00:00 PM,0,0,41.59477,90,0,0,39.48568,39.48568,3.493152,0.9475988,0,-1,0,0.9475988,0,0,2.545553,2.894868,0,0.9974724,0.9475988,0,0,10.69756,0.9974724,0,0.9974724,-0.9974724,2.800006,20,0.1192547,3.842467,0,0,0.9974724
5/2/2007 10:00:00 PM,0,0,22.70829,90,0,0,37.80543,37.80543,0.484637,0,0,-1,0,0,0,0,0.484637,0.5331007,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1192547,0.5331007,0,0,0
5/2/2007 11:00:00 PM,0,0,2.13795,90,0,0,36.44257,36.44257,0.3742378,0,0,-1,0,0,0,0,0.3742378,0.4116616,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1192547,0.4116616,0,0,0
5/3/2007 12:00:00 AM,0,0,-18.73367,90,0,0,35.45932,35.45932,0.2183458,0,0,-1,0,0,0,0,0.2183458,0.2401803,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1192547,0.2401803,0,0,0
5/3/2007 1:00:00 AM,0,0,-38.09864,90,0,0,34.49474,34.49474,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1192547,0,0,0,0
5/3/2007 2:00:00 AM,0,0,-55.24581,90,0,0,33.64217,33.64217,0.2752351,0,0,-1,0,0,0,0,0.2752351,0.3027585,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1192547,0.3027585,0,0,0
5/3/2007 3:00:00 AM,0,0,-70.35194,90,0,0,32.93896,32.93896,0.1027025,0,0,-1,0,0,0,0,0.1027025,0.1129728,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1192547,0.1129728,0,0,0
5/3/2007 4:00:00 AM,0,0,-83.99695,90,0,0,32.25441,32.25441,0.09279703,0,0,-1,0,0,0,0,0.09279703,0.1020767,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1192547,0.1020767,0,0,0
5/3/2007 5:00:00 AM,0,0,-96.80495,90,0,0,31.713,31.713,0.2458171,0.2458171,3.75108,0,1.189045,0.2458171,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1195405,0.2703988,0,5,0
5/3/2007 6:00:00 AM,0,0,-109.3217,90,0,0,31.52009,31.52009,0.6135675,0.6135675,4.118831,0,1.289441,0.6135675,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1199128,0.6749243,0,5,2.997
5/3/2007 7:00:00 AM,0.01785724,0.9067856,-121.9931,62.57796,0.06411166,0.2761729,33.03537,31.17159,0,0,3.505263,0,1.121937,0,0,0,0,0,0.2761729,0,0,3.505263,3.33,5.14586,5.994,3.606173,0,3.606173,12.53935,89.56662,0.1201107,0,0.2209383,5,6.270173
5/3/2007 8:00:00 AM,0.1567157,7.004729,-135.1551,48.36903,0.7701578,2.936356,55.09502,32.29175,0.9628136,0.9628136,0,0,0,0.9628136,304.9765,0.3831803,0,0,2.936356,1.013488,0.9628136,0,0,1.539687,9.239555,1.539687,0,1.539687,14.00003,100,0.1199654,1.059095,2.349084,0,12.17591
5/3/2007 9:00:00 AM,0.2940926,11.80035,-149.0003,34.62891,0.7883477,2.941666,58.71515,35.30374,0.3708494,0.3708494,0,-1,0,0.3708494,793.2238,2.551298,0,0,2.941666,0.3903678,0.3708494,0,0,0,10.62527,0,0,0,14.00003,100,0.1199654,0.4079343,2.353333,0,13.56694
5/3/2007 10:00:00 AM,0.4122447,14.94268,-163.5246,22.28685,0.8901067,3.2072,64.43124,37.87389,0,0,0,0,0,0,0,3.2072,0,0,3.2072,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1199654,0,2.56576,0,13.83247
5/3/2007 11:00:00 AM,0.430136,16.16276,-178.4962,15.27124,0.9292086,3.273943,67.9872,40.18266,2.540193,2.540193,0,0,0,2.540193,128.8856,0.6000555,0,0,3.273943,2.673888,2.540193,0,0,0,10.62527,0,0,0,14.00003,100,0.1199654,2.794213,2.619154,0,13.89922
5/3/2007 12:00:00 PM,0.4056639,15.34599,166.4879,20.2247,0.9030589,3.161014,69.01335,41.9687,1.245459,1.245459,0,0,0,1.245459,253.8032,1.850004,0,0,3.161014,1.311009,1.245459,0,0,0,10.62527,0,0,0,14.00003,100,0.1199654,1.370005,2.528811,0,13.78629
5/3/2007 1:00:00 PM,0.3516888,12.56976,151.8488,31.99923,0.8133957,2.864486,68.06423,43.72362,0,0,0,0,0,0,0,2.864486,0,0,2.864486,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1199654,0,2.291589,0,13.48976
5/3/2007 2:00:00 PM,0.2107382,8.077607,137.8606,45.5749,0.6660383,2.396089,64.68253,44.80644,0,0,0,-1,0,0,0,2.396089,0,0,2.396089,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1199654,0,1.916871,0,13.02136
5/3/2007 3:00:00 PM,0.05618369,2.209914,124.5722,59.72184,0.1889383,0.7391613,50.66025,45.08648,0.9913583,0.9913583,0,0,0,0.9913583,74.56046,0,1.110223E-16,0,0.7391613,1.043535,0.9913583,0,0,0,10.62527,0,0.3043738,-0.3043738,13.67919,97.70831,0.1199654,1.090494,0.591329,0,11.36444
5/3/2007 4:00:00 PM,0,0,111.8258,90,0,0,45.40386,45.40386,0.3080245,0.3080245,0,0,0,0.3080245,0,0,5.551115E-17,0,0,0.3242363,0.3080245,0,0,0.3381931,10.3209,0,0.3242363,-0.3242363,13.33741,95.26706,0.1199654,0.3388269,0,0,10.3209
5/3/2007 5:00:00 PM,0,0,99.31048,90,0,0,44.91223,44.91223,0.4292141,0.4292141,0,0,0,0.4292141,0,0,5.551115E-17,0,0,0.4518043,0.4292141,0,0,0.6984557,9.996664,0,0.4518043,-0.4518043,12.86117,91.86533,0.1199654,0.4721355,0,0,9.996664
5/3/2007 6:00:00 PM,0,0,86.60105,90,0,0,43.64894,43.64894,0.7849131,0.7849131,0,0,0,0.7849131,0,0,1.110223E-16,0,0,0.8262244,0.7849131,0,0,1.20046,9.54486,0,0.8262244,-0.8262244,11.99025,85.6445,0.1199654,0.8634045,0,0,9.54486
5/3/2007 7:00:00 PM,0,0,73.17117,90,0,0,42.56612,42.56612,0.6493635,0.6493635,0,-1,0,0.6493635,0,0,1.110223E-16,0,0,0.6835405,0.6493635,0,0,2.118488,8.718636,0,0.6835405,-0.6835405,11.26974,80.49798,0.1199654,0.7142998,0,0,8.718636
5/3/2007 8:00:00 PM,0,0,58.40766,90,0,0,41.16592,41.16592,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.877977,8.035095,0,0,0,11.26974,80.49798,0.1199654,0,0,0,8.035095
5/3/2007 9:00:00 PM,0,0,41.70235,90,0,0,39.52301,39.52301,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.877977,8.035095,0,0,0,11.26974,80.49798,0.1199654,0,0,0,8.035095
5/3/2007 10:00:00 PM,0,0,22.75602,90,0,0,37.84277,37.84277,0.4987596,0.4987596,0,-1,0,0.4987596,0,0,0,0,0,0.5250102,0.4987596,0,0,2.877977,8.035095,0,0.5250102,-0.5250102,10.71633,76.54506,0.1199654,0.5486356,0,0,8.035095
5/3/2007 11:00:00 PM,0,0,2.101542,90,0,0,36.47369,36.47369,0.1488571,0.1488571,0,-1,0,0.1488571,0,0,2.775558E-17,0,0,0.1566917,0.1488571,0,0,3.461322,7.510085,0,0.1566917,-0.1566917,10.55116,75.3653,0.1199654,0.1637429,0,0,7.510085
5/4/2007 12:00:00 AM,0,0,-18.85019,90,0,0,35.51532,35.51532,0.5041118,0.5041118,0,-1,0,0.5041118,0,0,0,0,0,0.530644,0.5041118,0,0,3.635423,7.353393,0,0.530644,-0.530644,9.991815,71.36996,0.1199654,0.554523,0,0,7.353393
5/4/2007 1:00:00 AM,0,0,-38.27197,90,0,0,34.53207,34.53207,0.2057312,0.2057312,0,-1,0,0.2057312,0,0,2.775558E-17,0,0,0.2165591,0.2057312,0,0,4.225028,6.822749,0,0.2165591,-0.2165591,9.763541,69.73944,0.1199654,0.2263043,0,0,6.822749
5/4/2007 2:00:00 AM,0,0,-55.44576,90,0,0,33.67328,33.67328,0.4555001,0.4555001,0,-1,0,0.4555001,0,0,5.551115E-17,0,0,0.4794738,0.4555001,0,0,4.465649,6.60619,0,0.4794738,-0.4794738,9.258131,66.12938,0.1199654,0.5010502,0,0,6.60619
5/4/2007 3:00:00 AM,0,0,-70.55834,90,0,0,32.9763,32.9763,0.4829912,0.4829912,0,-1,0,0.4829912,0,0,5.551115E-17,0,0,0.5084118,0.4829912,0,0,4.998398,6.126716,0,0.5084118,-0.5084118,8.722219,62.30143,0.1199654,0.5312904,0,0,6.126716
5/4/2007 4:00:00 AM,0,0,-84.19942,90,0,0,32.29175,32.29175,0.2914179,0.2914179,0,-1,0,0.2914179,0,0,0,0,0,0.3067557,0.2914179,0,0,5.5633,5.618304,0,0.3067557,-0.3067557,8.39887,59.99181,0.1199654,0.3205597,0,0,5.618304
5/4/2007 5:00:00 AM,0,0,-96.99849,90,0,0,31.73167,31.73167,0.2178979,0.2178979,0,0,0,0.2178979,0,0,2.775558E-17,0,0,0.2293662,0.2178979,0,0,5.90414,5.311549,0,0.2293662,-0.2293662,8.157096,58.26486,0.1199654,0.2396877,0,0,5.311549
5/4/2007 6:00:00 AM,0,0,-109.503,90,0,0,31.55742,31.55742,0.3441117,0.3441117,0,0,0,0.3441117,0,0,5.551115E-17,0,0,0.3622228,0.3441117,0,0,6.158991,5.082182,0,0.3622228,-0.3622228,7.77528,55.5376,0.1199654,0.3785228,0,0,5.082182
5/4/2007 7:00:00 AM,0.0171533,0.6488562,-122.1584,62.59273,0.07032846,0.3025787,33.27251,31.2276,1.809599,1.809599,0,0,0,1.809599,16.72075,0,0,0,0.3025787,1.904842,1.809599,0,0,6.56146,4.71996,0,1.602263,-1.602263,6.086347,43.47382,0.1199654,1.990559,0.242063,0,5.022538
5/4/2007 8:00:00 AM,0.1382391,6.733682,-135.2989,48.41532,0.6731293,2.609964,52.21218,32.32909,0.7351539,0.7351539,0,0,0,0.7351539,355.0228,0,0,0,2.609964,0.7738462,0.7351539,0,0,8.341753,3.117697,1.836118,0,1.836118,7.828241,55.91589,0.1197927,0.8086693,2.087971,0,5.727661
5/4/2007 9:00:00 AM,0.2549144,11.51541,-149.1152,34.72337,1.034075,3.684427,66.22031,35.32241,2.609168,2.609168,0,-1,0,2.609168,141.2108,0,0,0,3.684427,2.746492,2.609168,0,0,6.505635,4.770203,0.9379344,0,0.9379344,8.718043,62.27161,0.1197047,2.870085,2.947541,0,8.45463
5/4/2007 10:00:00 AM,0.3538303,14.64571,-163.6023,22.46865,0.8879079,3.200613,64.36417,37.87389,0.9516468,0.9516468,0,0,0,0.9516468,336.3236,0,0,0,3.200613,1.001734,0.9516468,0,0,5.567701,5.614344,2.198879,0,2.198879,10.80408,77.17188,0.1194988,1.046811,2.56049,0,8.814957
5/4/2007 11:00:00 AM,0.4024273,15.85823,-178.5308,15.57195,0.92681,3.267019,67.91377,40.18266,0.02397463,0.02397463,0,0,0,0.02397463,13626.99,0,0,0,3.267019,0.02523645,0.02397463,0,0,3.368821,7.593335,3.241783,0,3.241783,13.87951,99.13915,0.1191965,0.02637209,2.613616,0,10.86035
5/4/2007 12:00:00 PM,0.3718897,15.03981,166.498,20.4699,0.9005778,3.153864,68.93738,41.9687,0.4726534,0.4726534,0,0,0,0.4726534,667.2678,2.529296,0,0,3.153864,0.49753,0.4726534,0,0,0.1270382,10.51094,0.1270382,0,0.1270382,14.00003,100,0.1191847,0.5199188,2.523091,0,13.6648
5/4/2007 1:00:00 PM,0.3375209,12.26748,151.8997,32.15879,0.81095,2.856654,68.02132,43.75473,2.175599,2.175599,0,0,0,2.175599,131.3042,0.5665496,0,0,2.856654,2.290104,2.175599,0,0,0,10.62527,0,0,0,14.00003,100,0.1191847,2.393159,2.285323,0,13.48193
5/4/2007 2:00:00 PM,0.2249658,7.782859,137.9448,45.68464,0.6437222,2.325579,64.00595,44.80644,1.508245,1.508245,0,-1,0,1.508245,154.1911,0.7379528,0,0,2.325579,1.587627,1.508245,0,0,0,10.62527,0,0,0,14.00003,100,0.1191847,1.65907,1.860464,0,12.95085
5/4/2007 3:00:00 PM,0.05504286,1.923864,124.6818,59.79916,0.1693458,0.6647174,50.07986,45.08648,0,0,0,0,0,0,0,0.6647174,0,0,0.6647174,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1191847,0,0.5317739,0,11.28999
5/4/2007 4:00:00 PM,0,0,111.954,90,0,0,45.40386,45.40386,1.447195,1.447195,0,0,0,1.447195,0,0,2.220446E-16,0,0,1.523363,1.447195,0,0,0,10.62527,0,1.523363,-1.523363,12.39426,88.53027,0.1191847,1.591914,0,0,10.62527
5/4/2007 5:00:00 PM,0,0,99.45175,90,0,0,44.91223,44.91223,1.235888,1.235888,0,0,0,1.235888,0,0,2.220446E-16,0,0,1.300935,1.235888,0,0,1.692626,9.101912,0,1.300935,-1.300935,11.02296,78.73524,0.1191847,1.359477,0,0,9.101912
5/4/2007 6:00:00 PM,0,0,86.7502,90,0,0,43.64894,43.64894,1.092913,1.092913,0,0,0,1.092913,0,0,2.220446E-16,0,0,1.150434,1.092913,0,0,3.138109,7.800976,0,1.150434,-1.150434,9.810292,70.07337,0.1191847,1.202204,0,0,7.800976
5/4/2007 7:00:00 PM,0,0,73.32144,90,0,0,42.60345,42.60345,1.961213,1.961213,0,-1,0,1.961213,0,0,0,0,0,2.064435,1.961213,0,0,4.416369,6.650542,0,2.064435,-2.064435,7.634186,54.52979,0.1191847,2.157335,0,0,6.650542
5/4/2007 8:00:00 PM,0,0,58.54752,90,0,0,41.20325,41.20325,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.710186,4.586106,0,0,0,7.634186,54.52979,0.1191847,0,0,0,4.586106
5/4/2007 9:00:00 PM,0,0,41.81173,90,0,0,39.52301,39.52301,2.945568,2.945568,0,-1,0,2.945568,0,0,4.440892E-16,0,0,3.100598,2.945568,0,0,6.710186,4.586106,0,3.100598,-3.100598,4.36587,31.18472,0.1191847,3.240124,0,0,4.586106
5/4/2007 10:00:00 PM,0,0,22.80626,90,0,0,37.84277,37.84277,0.4324856,0.4324856,0,-1,0,0.4324856,0,0,5.551115E-17,0,0,0.455248,0.4324856,0,0,10.15529,1.485509,0,0.455248,-0.455248,3.885996,27.75706,0.1191847,0.4757342,0,0,1.485509
5/4/2007 11:00:00 PM,0,0,2.068102,90,0,0,36.47369,36.47369,0.4089563,0.4089563,0,-1,0,0.4089563,0,0,5.551115E-17,0,0,0.4304803,0.4089563,0,0,10.66113,1.030261,0,0.4304803,-0.4304803,3.43223,24.51588,0.1191847,0.4498519,0,0,1.030261
5/5/2007 12:00:00 AM,0,0,-18.96337,90,0,0,35.52777,35.52777,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.13944,0.5997806,0,0,0,3.43223,24.51588,0.1191847,0,0,0,0.5997806
5/5/2007 1:00:00 AM,0,0,-38.44165,90,0,0,34.55074,34.55074,0.477538,0.477538,0,-1,0,0.477538,0,0,0,0,0,0.5026716,0.477538,0,0,11.13944,0.5997806,0,0.5026716,-0.5026716,2.902368,20.73116,0.1191847,0.5252918,0,0,0.5997806
5/5/2007 2:00:00 AM,0,0,-55.6418,90,0,0,33.69195,33.69195,0.3054862,0.09225357,0,-1,0,0.09225357,0,0,0.2132327,0.2437813,0,0.09710903,0.09225357,0,0,11.69796,0.09710903,0,0.09710903,-0.09710903,2.800006,20,0.1191847,0.3360349,0,0,0.09710903
5/5/2007 3:00:00 AM,0,0,-70.76065,90,0,0,32.99496,32.99496,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1191847,0,0,0,0
5/5/2007 4:00:00 AM,0,0,-84.39773,90,0,0,32.31042,32.31042,0.2920377,0,0,-1,0,0,0,0,0.2920377,0.3212414,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1191847,0.3212414,0,0,0
5/5/2007 5:00:00 AM,0,0,-97.18779,90,0,0,31.76901,31.76901,0.02473138,0.02473138,3.529994,0,1.128688,0.02473138,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.119414,0.02720451,0,5,0
5/5/2007 6:00:00 AM,0,0,-109.6801,90,0,0,31.59476,31.59476,0.3571267,0.3571267,3.86239,0,1.219432,0.3571267,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1197204,0.3928394,0,5,2.997
5/5/2007 7:00:00 AM,0.01702338,0.3939018,-122.3195,62.61006,0.07910722,0.3398388,33.55944,31.25871,1.672675,1.672675,4.901144,0,1.503012,1.672675,20.31708,0,0,0,0.3398388,0,0,3.228468,3.067045,5.14586,5.994,3.406884,0,3.406884,12.35029,88.21618,0.1202386,1.839943,0.271871,5,6.333839
5/5/2007 8:00:00 AM,0.1576254,6.465925,-135.4385,48.46421,0.5344613,2.121693,48.09363,32.36021,1.567051,1.567051,0,0,0,1.567051,135.394,0,0,0,2.121693,1.649527,1.567051,0,0,1.738976,9.060195,0.4721663,0,0.4721663,12.79823,91.41572,0.1201947,1.723756,1.697355,0,11.18189
5/5/2007 9:00:00 AM,0.293147,11.23416,-149.2261,34.82031,0.7845258,2.929107,58.61847,35.32241,1.054925,1.054925,0,-1,0,1.054925,277.6601,0.5518486,0,0,2.929107,1.110448,1.054925,0,0,1.26681,9.485145,1.26681,0,1.26681,14.00003,100,0.120077,1.160418,2.343285,0,12.41425
5/5/2007 10:00:00 AM,0.3922349,14.35289,-163.6767,22.65166,0.8857041,3.194637,64.26517,37.84277,0.6371703,0.6371703,0,0,0,0.6371703,501.3788,2.523931,0,0,3.194637,0.6707056,0.6371703,0,0,0,10.62527,0,0,0,14.00003,100,0.120077,0.7008873,2.55571,0,13.81991
5/5/2007 11:00:00 AM,0.4481963,15.55825,-178.5626,15.86852,0.9244179,3.260766,67.80871,40.15155,2.167284,2.167284,0,0,0,2.167284,150.454,0.9794148,0,0,3.260766,2.281352,2.167284,0,0,0,10.62527,0,0,0,14.00003,100,0.120077,2.384012,2.608613,0,13.88604
5/5/2007 12:00:00 PM,0.4241383,14.73849,166.51,20.71163,0.8981137,3.147397,68.83012,41.93758,1.184252,1.184252,0,0,0,1.184252,265.7708,1.900815,0,0,3.147397,1.246581,1.184252,0,0,0,10.62527,0,0,0,14.00003,100,0.120077,1.302678,2.517917,0,13.77267
5/5/2007 1:00:00 PM,0.3513915,11.97025,151.9516,32.31603,0.8085303,2.850046,67.91571,43.72362,2.394428,2.394428,0,0,0,2.394428,119.0283,0.3295953,0,0,2.850046,2.520451,2.394428,0,0,0,10.62527,0,0,0,14.00003,100,0.120077,2.633871,2.280037,0,13.47532
5/5/2007 2:00:00 PM,0.2054295,7.493249,138.0296,45.79218,0.6194292,2.248042,63.27029,44.80644,1.060905,1.060905,0,-1,0,1.060905,211.8986,1.1313,0,0,2.248042,1.116742,1.060905,0,0,0,10.62527,0,0,0,14.00003,100,0.120077,1.166995,1.798433,0,12.87332
5/5/2007 3:00:00 PM,0.04638746,1.642994,124.7916,59.87424,0.1510966,0.5949168,49.53977,45.08648,3.062641,3.062641,1.25,0,0.50625,3.062641,19.42496,0,4.440892E-16,0,0.5949168,1.908043,1.812641,0,0,0,10.62527,0,1.313126,-1.313126,12.61587,90.11319,0.120077,3.368905,0.4759334,5,11.22019
5/5/2007 4:00:00 PM,0,0,112.0822,90,0,0,45.40386,45.40386,1.573437,1.573437,0,0,0,1.573437,0,0,2.220446E-16,0,0,1.65625,1.573437,0,0,1.459029,9.312148,0,1.65625,-1.65625,10.87003,77.64292,0.120077,1.730781,0,0,9.312148
5/5/2007 5:00:00 PM,0,0,99.5929,90,0,0,44.91223,44.91223,0.01340177,0.01340177,0,0,0,0.01340177,0,0,1.734723E-18,0,0,0.01410713,0.01340177,0,0,3.299307,7.655898,0,0.01410713,-0.01410713,10.85516,77.53671,0.120077,0.01474195,0,0,7.655898
5/5/2007 6:00:00 PM,0,0,86.89939,90,0,0,43.64894,43.64894,2.932987,2.932987,0,0,0,2.932987,0,0,4.440892E-16,0,0,3.087355,2.932987,0,0,3.314981,7.641791,0,3.087355,-3.087355,7.600803,54.29134,0.120077,3.226286,0,0,7.641791
5/5/2007 7:00:00 PM,0,0,73.47211,90,0,0,42.60345,42.60345,1.387856,1.387856,0,-1,0,1.387856,0,0,0,0,0,1.460901,1.387856,0,0,6.745376,4.554436,0,1.460901,-1.460901,6.060878,43.2919,0.120077,1.526641,0,0,4.554436
5/5/2007 8:00:00 PM,0,0,58.68837,90,0,0,41.20325,41.20325,2.316383,2.316383,0,-1,0,2.316383,0,0,4.440892E-16,0,0,2.438298,2.316383,0,0,8.368598,3.093536,0,2.438298,-2.438298,3.490687,24.93343,0.120077,2.548021,0,0,3.093536
5/5/2007 9:00:00 PM,0,0,41.92288,90,0,0,39.55413,39.55413,0.5214006,0.5214006,0,-1,0,0.5214006,0,0,1.110223E-16,0,0,0.5488427,0.5214006,0,0,11.07782,0.6552379,0,0.5488427,-0.5488427,2.912156,20.80107,0.120077,0.5735407,0,0,0.6552379
5/5/2007 10:00:00 PM,0,0,22.85903,90,0,0,37.84277,37.84277,0.5290974,0.1010753,0,-1,0,0.1010753,0,0,0.4280221,0.4809318,0,0.1063951,0.1010753,0,0,11.68764,0.1063951,0,0.1063951,-0.1063951,2.800006,20,0.120077,0.5820071,0,0,0.1063951
5/5/2007 11:00:00 PM,0,0,2.037701,90,0,0,36.51102,36.51102,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.120077,0,0,0,0
5/6/2007 12:00:00 AM,0,0,-19.07308,90,0,0,35.52777,35.52777,0.6484406,0,0,-1,0,0,0,0,0.6484406,0.7132846,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.120077,0.7132846,0,0,0
5/6/2007 1:00:00 AM,0,0,-38.60758,90,0,0,34.55074,34.55074,0.1092866,0,0,-1,0,0,0,0,0.1092866,0.1202153,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.120077,0.1202153,0,0,0
5/6/2007 2:00:00 AM,0,0,-55.83381,90,0,0,33.71062,33.71062,0.6241871,0,0,-1,0,0,0,0,0.6241871,0.6866058,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.120077,0.6866058,0,0,0
5/6/2007 3:00:00 AM,0,0,-70.95879,90,0,0,33.00741,33.00741,0.759226,0,0,-1,0,0,0,0,0.759226,0.8351486,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.120077,0.8351486,0,0,0
5/6/2007 4:00:00 AM,0,0,-84.59176,90,0,0,32.32909,32.32909,0.2121377,0,0,-1,0,0,0,0,0.2121377,0.2333515,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.120077,0.2333515,0,0,0
5/6/2007 5:00:00 AM,0,0,-97.37277,90,0,0,31.80013,31.80013,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.120077,0,0,0,0
5/6/2007 6:00:00 AM,0,0,-109.8528,90,0,0,31.62588,31.62588,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.120077,0,0,0,0
5/6/2007 7:00:00 AM,0.01316027,0.1420009,-122.4762,62.62991,0.05524744,0.238154,32.90196,31.29605,0.8096937,0.8096937,4.314957,0,1.342983,0.8096937,29.41286,0,0,0,0.238154,0,0,3.505263,3.33,11.80586,0,3.568154,0,3.568154,6.185054,44.17887,0.1204634,0.890663,0.1905232,5,0.238154
5/6/2007 8:00:00 AM,0.1561105,6.201543,-135.5739,48.51562,0.5122589,2.041162,47.43177,32.36021,1.42849,1.42849,4.641314,0,1.432079,1.42849,142.8895,0,0,0,2.041162,0,0,3.212823,3.052182,8.237706,3.211339,5.093345,0,5.093345,11.01702,78.69288,0.1207822,1.571339,1.63293,5,5.252501
5/6/2007 9:00:00 AM,0.2803419,10.95671,-149.3331,34.91956,0.7825916,2.922914,58.55992,35.32241,0,0,0,-1,0,0,0,0,0,0,2.922914,0,0,0,0,3.144361,7.795349,2.922914,0,2.922914,13.78994,98.4994,0.1205117,0,2.338331,0,10.71826
5/6/2007 10:00:00 AM,0.3860285,14.06431,-163.7477,22.83561,0.8834974,3.188011,64.19789,37.84277,2.389045,2.389045,0,0,0,2.389045,133.4429,0.4517795,0,0,3.188011,2.514784,2.389045,0,0,0.221448,10.42597,0.221448,0,0.221448,14.00003,100,0.1204912,2.627949,2.550409,0,13.61398
5/6/2007 11:00:00 AM,0.4181726,15.26292,-178.5918,16.16082,0.922034,3.253867,67.73575,40.15155,2.677053,2.677053,0,0,0,2.677053,121.5466,0.4359165,0,0,3.253867,2.817951,2.677053,0,0,0,10.62527,0,0,0,14.00003,100,0.1204912,2.944758,2.603094,0,13.87914
5/6/2007 12:00:00 PM,0.3785902,14.44212,166.5238,20.94971,0.8956686,3.141099,68.7171,41.90024,0,0,0,0,0,0,0,3.141099,0,0,3.141099,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1204912,0,2.512879,0,13.76637
5/6/2007 1:00:00 PM,0.3056346,11.67815,152.0046,32.4708,0.8061385,2.843625,67.80462,43.68628,0.9727876,0.9727876,0,0,0,0.9727876,292.3171,1.819638,0,0,2.843625,1.023987,0.9727876,0,0,0,10.62527,0,0,0,14.00003,100,0.1204912,1.070066,2.2749,0,13.4689
5/6/2007 2:00:00 PM,0.181721,7.208867,138.1148,45.89744,0.5955799,2.171635,62.51103,44.7691,0.7487534,0.7487534,0,-1,0,0.7487534,290.0334,1.383473,0,0,2.171635,0.7881615,0.7487534,0,0,0,10.62527,0,0,0,14.00003,100,0.1204912,0.8236287,1.737308,0,12.79691
5/6/2007 3:00:00 PM,0.03930788,1.36739,124.9015,59.94701,0.134149,0.5298098,49.00117,45.04914,1.922279,1.922279,0,0,0,1.922279,27.56155,0,2.220446E-16,0,0.5298098,2.023452,1.922279,0,0,0,10.62527,0,1.493642,-1.493642,12.42559,88.75404,0.1204912,2.114507,0.4238479,0,11.15508
5/6/2007 4:00:00 PM,0,0,112.2102,90,0,0,45.36652,45.36652,2.234212,2.234212,0,0,0,2.234212,0,0,4.440892E-16,0,0,2.351802,2.234212,0,0,1.659602,9.131633,0,2.351802,-2.351802,9.946574,71.04682,0.1204912,2.457633,0,0,9.131633
5/6/2007 5:00:00 PM,0,0,99.73389,90,0,0,44.91223,44.91223,0.05359114,0.05359114,0,0,0,0.05359114,0,0,6.938894E-18,0,0,0.05641172,0.05359114,0,0,4.272715,6.77983,0,0.05641172,-0.05641172,9.887112,70.62209,0.1204912,0.05895025,0,0,6.77983
5/6/2007 6:00:00 PM,0,0,87.04857,90,0,0,43.64894,43.64894,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.335395,6.723419,0,0,0,9.887112,70.62209,0.1204912,0,0,0,6.723419
5/6/2007 7:00:00 PM,0,0,73.62314,90,0,0,42.60345,42.60345,0.6914277,0.6914277,0,-1,0,0.6914277,0,0,1.110223E-16,0,0,0.7278187,0.6914277,0,0,4.335395,6.723419,0,0.7278187,-0.7278187,9.119924,65.14218,0.1204912,0.7605705,0,0,6.723419
5/6/2007 8:00:00 PM,0,0,58.83017,90,0,0,41.20325,41.20325,3.646723,3.33,0,-1,0,3.33,0,0,0.3167224,0.6813947,0,3.505263,3.33,0,0,5.144082,5.9956,0,3.505263,-3.505263,5.425051,38.75029,0.1204912,4.011395,0,0,5.9956
5/6/2007 9:00:00 PM,0,0,42.03577,90,0,0,39.52301,39.52301,3.759405,2.36582,0,-1,0,2.36582,0,0,1.393585,1.769526,0,2.490337,2.36582,0,0,9.038819,2.490337,0,2.490337,-2.490337,2.800006,20,0.1204912,4.135346,0,0,2.490337
5/6/2007 10:00:00 PM,0,0,22.91435,90,0,0,37.80543,37.80543,0.5304391,0,0,-1,0,0,0,0,0.5304391,0.583483,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1204912,0.583483,0,0,0
5/6/2007 11:00:00 PM,0,0,2.010407,90,0,0,36.47369,36.47369,0.509388,0,0,-1,0,0,0,0,0.509388,0.5603268,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1204912,0.5603268,0,0,0
5/7/2007 12:00:00 AM,0,0,-19.17924,90,0,0,35.51532,35.51532,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1204912,0,0,0,0
5/7/2007 1:00:00 AM,0,0,-38.76962,90,0,0,34.53207,34.53207,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1204912,0,0,0,0
5/7/2007 2:00:00 AM,0,0,-56.02169,90,0,0,33.69195,33.69195,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1204912,0,0,0,0
5/7/2007 3:00:00 AM,0,0,-71.15264,90,0,0,33.00741,33.00741,0.4845544,0,0,-1,0,0,0,0,0.4845544,0.5330098,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1204912,0.5330098,0,0,0
5/7/2007 4:00:00 AM,0,0,-84.78144,90,0,0,32.32909,32.32909,0.425212,0,0,-1,0,0,0,0,0.425212,0.4677332,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1204912,0.4677332,0,0,0
5/7/2007 5:00:00 AM,0,0,-97.55338,90,0,0,31.81879,31.81879,0.2239227,0.2239227,3.729186,0,1.183068,0.2239227,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1207593,0.246315,0,5,0
5/7/2007 6:00:00 AM,0,0,-110.0211,90,0,0,31.64455,31.64455,0.001036439,0.001036439,3.506299,0,1.12222,0.001036439,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1209744,0.001140083,0,5,2.997
5/7/2007 7:00:00 AM,0.01227777,0,-122.6285,90,0,0,31.29605,31.29605,0.6823777,0.6823777,4.187641,0,1.308226,0.6823777,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1213456,0.7506155,0,5,5.994
5/7/2007 8:00:00 AM,0.1535797,5.940622,-135.7051,48.56945,0.4903569,1.96086,46.79848,32.37888,0.6973431,0.6973431,0,0,0,0.6973431,281.1902,0,0,0,1.96086,0.7340453,0.6973431,0,0,1.81586,8.991,1.226815,0,1.226815,13.44121,96.00845,0.1212326,0.7670774,1.568688,0,10.95186
5/7/2007 9:00:00 AM,0.2842042,10.68313,-149.4362,35.02095,0.7806439,2.917005,58.48193,35.30374,1.525302,1.525302,0,-1,0,1.525302,191.2412,0.7223789,0,0,2.917005,1.605581,1.525302,0,0,0.5890456,10.09513,0.5890456,0,0.5890456,14.00003,100,0.1211783,1.677832,2.333604,0,13.01214
5/7/2007 10:00:00 AM,0.4014248,13.78005,-163.8152,23.02024,0.8812894,3.18213,64.09242,37.80543,0.8431107,0.8431107,0,0,0,0.8431107,377.4273,2.294645,0,0,3.18213,0.887485,0.8431107,0,0,0,10.62527,0,0,0,14.00003,100,0.1211783,0.9274218,2.545704,0,13.8074
5/7/2007 11:00:00 AM,0.3952093,14.97232,-178.6183,16.44872,0.9196604,3.248435,67.59309,40.08309,0.1501649,0.1501649,0,0,0,0.1501649,2163.245,3.090367,0,0,3.248435,0.1580683,0.1501649,0,0,0,10.62527,0,0,0,14.00003,100,0.1211783,0.1651814,2.598748,0,13.87371
5/7/2007 12:00:00 PM,0.3496692,14.15079,166.5395,21.18401,0.8932444,3.134722,68.6111,41.86913,0.1603198,0.1603198,0,0,0,0.1603198,1955.293,2.965965,0,0,3.134722,0.1687577,0.1603198,0,0,0,10.62527,0,0,0,14.00003,100,0.1211783,0.1763518,2.507778,0,13.76
5/7/2007 1:00:00 PM,0.2061635,11.39127,152.0587,32.62297,0.848686,2.969681,69.06634,43.64894,0,0,0,0,0,0,0,2.969681,0,0,2.969681,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1211783,0,2.375745,0,13.59496
5/7/2007 2:00:00 PM,0.1247428,6.929795,138.2004,46.00031,0.5992361,2.184414,62.55209,44.70065,1.880588,1.880588,0,-1,0,1.880588,116.1559,0.2048474,0,0,2.184414,1.979567,1.880588,0,0,0,10.62527,0,0,0,14.00003,100,0.1211783,2.068647,1.747531,0,12.80969
5/7/2007 3:00:00 PM,0.03074856,1.097135,125.0113,60.01741,0.1504361,0.5926141,49.45153,45.01802,0.5837481,0.5837481,0,0,0,0.5837481,101.5188,0,0,0,0.5926141,0.6144717,0.5837481,0,0,0,10.62527,0,0.02185755,-0.02185755,13.97699,99.83543,0.1211783,0.6421229,0.4740913,0,11.21789
5/7/2007 4:00:00 PM,0,0,112.338,90,0,0,45.32918,45.32918,0.4383936,0.4383936,0,0,0,0.4383936,0,0,5.551115E-17,0,0,0.4614669,0.4383936,0,0,0.02428617,10.60342,0,0.4614669,-0.4614669,13.49056,96.36095,0.1211783,0.482233,0,0,10.60342
5/7/2007 5:00:00 PM,0,0,99.87466,90,0,0,44.84378,44.84378,1.161032,1.161032,0,0,0,1.161032,0,0,0,0,0,1.222139,1.161032,0,0,0.5370272,10.14195,0,1.222139,-1.222139,12.20231,87.15919,0.1211783,1.277135,0,0,10.14195
5/7/2007 6:00:00 PM,0,0,87.19768,90,0,0,43.61782,43.61782,2.701465,2.701465,0,0,0,2.701465,0,0,4.440892E-16,0,0,2.843647,2.701465,0,0,1.894959,8.919811,0,2.843647,-2.843647,9.204845,65.74876,0.1211783,2.971611,0,0,8.919811
5/7/2007 7:00:00 PM,0,0,73.77444,90,0,0,42.60345,42.60345,3.438105,3.33,0,-1,0,3.33,0,0,0.1081049,0.4519154,0,3.505263,3.33,0,0,5.054567,6.076164,0,3.505263,-3.505263,5.509973,39.35687,0.1211783,3.781915,0,0,6.076164
5/7/2007 8:00:00 PM,0,0,58.97286,90,0,0,41.20325,41.20325,3.850685,2.442356,0,-1,0,2.442356,0,0,1.408329,1.793398,0,2.570901,2.442356,0,0,8.949304,2.570901,0,2.570901,-2.570901,2.800006,20,0.1211783,4.235754,0,0,2.570901
