Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/7/2007 9:00:00 PM,0,0,42.15036,90,0,0,39.52301,39.52301,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1211783,0,0,0,0
5/7/2007 10:00:00 PM,0,0,22.97221,90,0,0,37.80543,37.80543,0.3070368,0,0,-1,0,0,0,0,0.3070368,0.3377405,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1211783,0.3377405,0,0,0
5/7/2007 11:00:00 PM,0,0,1.986284,90,0,0,36.47369,36.47369,0.532708,0,0,-1,0,0,0,0,0.532708,0.5859787,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1211783,0.5859787,0,0,0
5/8/2007 12:00:00 AM,0,0,-19.28173,90,0,0,35.51532,35.51532,0.1988744,0,0,-1,0,0,0,0,0.1988744,0.2187618,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1211783,0.2187618,0,0,0
5/8/2007 1:00:00 AM,0,0,-38.92765,90,0,0,34.55074,34.55074,0.8148457,0,0,-1,0,0,0,0,0.8148457,0.8963302,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1211783,0.8963302,0,0,0
5/8/2007 2:00:00 AM,0,0,-56.20533,90,0,0,33.72929,33.72929,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1211783,0,0,0,0
5/8/2007 3:00:00 AM,0,0,-71.34212,90,0,0,33.04475,33.04475,0.4657581,0,0,-1,0,0,0,0,0.4657581,0.5123339,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1211783,0.5123339,0,0,0
5/8/2007 4:00:00 AM,0,0,-84.96671,90,0,0,32.36021,32.36021,0.1942205,0,0,-1,0,0,0,0,0.1942205,0.2136425,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1211783,0.2136425,0,0,0
5/8/2007 5:00:00 AM,0,0,-97.72955,90,0,0,31.85613,31.85613,0.4670201,0.4670201,3.972283,0,1.249433,0.4670201,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1214981,0.5137221,0,5,0
5/8/2007 6:00:00 AM,0,0,-110.185,90,0,0,31.68188,31.68188,0.1584891,0.1584891,3.663752,0,1.165204,0.1584891,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1217456,0.174338,0,5,2.997
5/8/2007 7:00:00 AM,0.01021331,0,-122.7765,90,0,0,31.34584,31.34584,1.42209,1.42209,4.927353,0,1.510167,1.42209,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1222412,1.564299,0,5,5.994
5/8/2007 8:00:00 AM,0.1021235,5.683245,-135.8321,48.62561,0.4905084,1.961208,46.82188,32.39754,0,0,0,0,0,0,0,0.1453479,0,0,1.961208,0,0,0,0,1.81586,8.991,1.81586,0,1.81586,14.00003,100,0.1220742,0,1.568967,0,10.95221
5/8/2007 9:00:00 AM,0.1949032,10.41352,-149.5354,35.12434,0.8530281,3.145468,60.67674,35.30374,1.996964,1.996964,0,-1,0,1.996964,157.5125,1.0434,0,0,3.145468,2.102068,1.996964,0,0,0,10.62527,0,0,0,14.00003,100,0.1220742,2.196661,2.516374,0,13.77074
5/8/2007 10:00:00 AM,0.3105313,13.50022,-163.8794,23.20529,1.211102,4.098562,74.19082,37.76809,0.003220434,0.003220434,0,0,0,0.003220434,127267.4,4.095171,0,0,4.098562,0.00338993,0.003220434,0,0,0,10.62527,0,0,0,14.00003,100,0.1220742,0.003542477,3.278849,0,14.72384
5/8/2007 11:00:00 AM,0.312313,14.68654,-178.6422,16.73211,1.160226,3.906356,74.96017,40.04575,0.3099892,0.3099892,0,0,0,0.3099892,1260.159,3.580052,0,0,3.906356,0.3263044,0.3099892,0,0,0,10.62527,0,0,0,14.00003,100,0.1220742,0.3409881,3.125085,0,14.53163
5/8/2007 12:00:00 PM,0.3077557,13.86458,166.5569,21.41437,1.180279,3.908713,77.42046,41.83179,0,0,0,0,0,0,0,3.908713,0,0,3.908713,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1220742,0,3.126971,0,14.53399
5/8/2007 1:00:00 PM,0.2465319,11.1097,152.1138,32.77242,1.059314,3.553534,75.50971,43.61782,1.356255,1.356255,0,0,0,1.356255,262.0108,2.125898,0,0,3.553534,1.427637,1.356255,0,0,0,10.62527,0,0,0,14.00003,100,0.1220742,1.49188,2.842828,0,14.17881
5/8/2007 2:00:00 PM,0.1479828,6.656116,138.2865,46.1007,0.7269729,2.587376,66.39438,44.66953,1.168766,1.168766,0,-1,0,1.168766,221.3767,1.357096,0,0,2.587376,1.230281,1.168766,0,0,0,10.62527,0,0,0,14.00003,100,0.1220742,1.285643,2.069901,0,13.21265
5/8/2007 3:00:00 PM,0.02484957,0.8323085,125.1212,60.08538,0.1205327,0.4773075,48.5302,44.98069,0.6381869,0.6381869,0,0,0,0.6381869,74.79118,0,0,0,0.4773075,0.6717758,0.6381869,0,0,0,10.62527,0,0.1944682,-0.1944682,13.79504,98.5358,0.1220742,0.7020056,0.381846,0,11.10258
5/8/2007 4:00:00 PM,0,0,112.4656,90,0,0,45.29807,45.29807,1.762121,1.762121,0,0,0,1.762121,0,0,2.220446E-16,0,0,1.854864,1.762121,0,0,0.2160758,10.43081,0,1.854864,-1.854864,11.83984,84.57013,0.1220742,1.938333,0,0,10.43081
5/8/2007 5:00:00 PM,0,0,100.0152,90,0,0,44.84378,44.84378,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.277036,8.575942,0,0,0,11.83984,84.57013,0.1220742,0,0,0,8.575942
5/8/2007 6:00:00 PM,0,0,87.34666,90,0,0,43.58049,43.58049,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.277036,8.575942,0,0,0,11.83984,84.57013,0.1220742,0,0,0,8.575942
5/8/2007 7:00:00 PM,0,0,73.92597,90,0,0,42.56612,42.56612,0.0222656,0.0222656,0,-1,0,0.0222656,0,0,0,0,0,0.02343747,0.0222656,0,0,2.277036,8.575942,0,0.02343747,-0.02343747,11.81514,84.39366,0.1220742,0.02449216,0,0,8.575942
5/8/2007 8:00:00 PM,0,0,59.11636,90,0,0,41.16592,41.16592,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.303078,8.552505,0,0,0,11.81514,84.39366,0.1220742,0,0,0,8.552505
5/8/2007 9:00:00 PM,0,0,42.2666,90,0,0,39.48568,39.48568,0.4280797,0.4280797,0,-1,0,0.4280797,0,0,5.551115E-17,0,0,0.4506102,0.4280797,0,0,2.303078,8.552505,0,0.4506102,-0.4506102,11.34015,81.00092,0.1220742,0.4708877,0,0,8.552505
5/8/2007 10:00:00 PM,0,0,23.03263,90,0,0,37.80543,37.80543,0.5708479,0.5708479,0,-1,0,0.5708479,0,0,1.110223E-16,0,0,0.6008925,0.5708479,0,0,2.803756,8.101894,0,0.6008925,-0.6008925,10.70676,76.47667,0.1220742,0.6279327,0,0,8.101894
5/8/2007 11:00:00 PM,0,0,1.965391,90,0,0,36.47369,36.47369,0.09128556,0.09128556,0,-1,0,0.09128556,0,0,1.387779E-17,0,0,0.09609006,0.09128556,0,0,3.471414,7.501002,0,0.09609006,-0.09609006,10.60547,75.75319,0.1220742,0.1004141,0,0,7.501002
5/9/2007 12:00:00 AM,0,0,-19.38046,90,0,0,35.51532,35.51532,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.578181,7.404912,0,0,0,10.60547,75.75319,0.1220742,0,0,0,7.404912
5/9/2007 1:00:00 AM,0,0,-39.08158,90,0,0,34.55074,34.55074,0.06802188,0.06802188,0,-1,0,0.06802188,0,0,0,0,0,0.07160198,0.06802188,0,0,3.578181,7.404912,0,0.07160198,-0.07160198,10.52999,75.21408,0.1220742,0.07482406,0,0,7.404912
5/9/2007 2:00:00 AM,0,0,-56.38462,90,0,0,33.74174,33.74174,0.2787638,0.2787638,0,-1,0,0.2787638,0,0,0,0,0,0.2934355,0.2787638,0,0,3.657738,7.33331,0,0.2934355,-0.2934355,10.22068,73.00475,0.1220742,0.3066401,0,0,7.33331
5/9/2007 3:00:00 AM,0,0,-71.52712,90,0,0,33.04475,33.04475,0.3073335,0.3073335,0,-1,0,0.3073335,0,0,5.551115E-17,0,0,0.323509,0.3073335,0,0,3.983778,7.039874,0,0.323509,-0.323509,9.879676,70.56897,0.1220742,0.3380669,0,0,7.039874
5/9/2007 4:00:00 AM,0,0,-85.14745,90,0,0,32.36021,32.36021,0.07091469,0.07091469,0,-1,0,0.07091469,0,0,0,0,0,0.07464705,0.07091469,0,0,4.343232,6.716365,0,0.07464705,-0.07464705,9.800991,70.00694,0.1220742,0.07800616,0,0,6.716365
5/9/2007 5:00:00 AM,0,0,-97.90121,90,0,0,31.85613,31.85613,0.174377,0.174377,0,0,0,0.174377,0,0,2.775558E-17,0,0,0.1835547,0.174377,0,0,4.426174,6.641718,0,0.1835547,-0.1835547,9.607508,68.62492,0.1220742,0.1918147,0,0,6.641718
5/9/2007 6:00:00 AM,0,0,-110.3444,90,0,0,31.69433,31.69433,0.259759,0.259759,0,0,0,0.259759,0,0,5.551115E-17,0,0,0.2734305,0.259759,0,0,4.630123,6.458163,0,0.2734305,-0.2734305,9.319286,66.5662,0.1220742,0.2857349,0,0,6.458163
5/9/2007 7:00:00 AM,0.00737673,0,-122.9201,90,0,0,31.36451,31.36451,0.1038221,0.1038221,0,0,0,0.1038221,0,0,0,0,0,0.1092864,0.1038221,0,0,4.933935,6.184733,0,0.1092864,-0.1092864,9.204088,65.74335,0.1220742,0.1142043,0,0,6.184733
5/9/2007 8:00:00 AM,0.1146845,5.429496,-135.9548,48.684,0.5603232,2.21394,48.92227,32.41621,1.372519,1.372519,0,0,0,1.372519,161.3049,0,0,0,2.21394,1.444757,1.372519,0,0,5.055364,6.075446,0.7691835,0,0.7691835,9.9338,70.95557,0.1220036,1.509771,1.771152,0,8.289387
5/9/2007 9:00:00 AM,0.2272104,10.14796,-149.6307,35.22955,1.037181,3.693722,66.29636,35.30374,2.060934,2.060934,0,-1,0,2.060934,179.2256,0,0,0,3.693722,2.169404,2.060934,0,0,4.286181,6.767712,1.524318,0,1.524318,11.37989,81.2848,0.1218639,2.267027,2.954977,0,10.46143
5/9/2007 10:00:00 AM,0.2973206,13.22488,-163.9402,23.39051,1.178335,4.015346,73.14419,37.73698,0.9185777,0.9185777,0,0,0,0.9185777,437.1264,0.2865585,0,0,4.015346,0.9669239,0.9185777,0,0,2.761863,8.139597,2.761863,0,2.761863,14.00003,100,0.1216116,1.010435,3.212276,0,12.15494
5/9/2007 11:00:00 AM,0.3350175,14.40568,-178.6634,17.01089,0.9149517,3.236329,67.37264,40.00842,0.1092221,0.1092221,0,0,0,0.1092221,2963.072,3.121358,0,0,3.236329,0.1149706,0.1092221,0,0,0,10.62527,0,0,0,14.00003,100,0.1216116,0.1201443,2.589063,0,13.8616
5/9/2007 12:00:00 PM,0.3427015,13.58359,166.5762,21.64067,0.8884661,3.123024,68.35674,41.76334,1.84907,1.84907,0,0,0,1.84907,168.8971,1.176636,0,0,3.123024,1.946389,1.84907,0,0,0,10.62527,0,0,0,14.00003,100,0.1216116,2.033977,2.49842,0,13.7483
5/9/2007 1:00:00 PM,0.269942,10.83352,152.1699,32.91901,0.7991454,2.825401,67.44527,43.54315,1.703015,1.703015,0,0,0,1.703015,165.9058,1.032754,0,0,2.825401,1.792647,1.703015,0,0,0,10.62527,0,0,0,14.00003,100,0.1216116,1.873317,2.260321,0,13.45068
5/9/2007 2:00:00 PM,0.1674077,6.38791,138.3729,46.19853,0.5267676,1.946913,60.2958,44.63219,0.5244305,0.5244305,0,-1,0,0.5244305,371.2433,1.394881,0,0,1.946913,0.5520321,0.5244305,0,0,0,10.62527,0,0,0,14.00003,100,0.1216116,0.5768736,1.557531,0,12.57219
5/9/2007 3:00:00 PM,0.0247845,0.5729865,125.231,60.15088,0.1219502,0.4829085,48.53462,44.94335,0.3448624,0.3448624,0,0,0,0.3448624,140.0294,0.1198955,0,0,0.4829085,0.363013,0.3448624,0,0,0,10.62527,0,0,0,14.00003,100,0.1216116,0.3793486,0.3863268,0,11.10818
5/9/2007 4:00:00 PM,0,0,112.5929,90,0,0,45.26073,45.26073,0.4558091,0.4558091,0,0,0,0.4558091,0,0,5.551115E-17,0,0,0.4797991,0.4558091,0,0,0,10.62527,0,0.4797991,-0.4797991,13.49428,96.38749,0.1216116,0.50139,0,0,10.62527
5/9/2007 5:00:00 PM,0,0,100.1554,90,0,0,44.80644,44.80644,2.359039,2.359039,0,0,0,2.359039,0,0,4.440892E-16,0,0,2.483199,2.359039,0,0,0.5331101,10.14548,0,2.483199,-2.483199,10.87675,77.69094,0.1216116,2.594943,0,0,10.14548
5/9/2007 6:00:00 PM,0,0,87.49545,90,0,0,43.58049,43.58049,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.292221,7.662276,0,0,0,10.87675,77.69094,0.1216116,0,0,0,7.662276
5/9/2007 7:00:00 PM,0,0,74.07765,90,0,0,42.56612,42.56612,2.913929,2.913929,0,-1,0,2.913929,0,0,0,0,0,3.067294,2.913929,0,0,3.292221,7.662276,0,3.067294,-3.067294,7.643541,54.59661,0.1216116,3.205323,0,0,7.662276
5/9/2007 8:00:00 PM,0,0,59.26062,90,0,0,41.20325,41.20325,4.725816,3.33,0,-1,0,3.33,0,0,1.395816,1.868397,0,3.505263,3.33,0,0,6.700325,4.594982,0,3.505263,-3.505263,3.948669,28.20473,0.1216116,5.198397,0,0,4.594982
5/9/2007 9:00:00 PM,0,0,42.38446,90,0,0,39.52301,39.52301,3.428152,1.035232,0,-1,0,1.035232,0,0,2.392919,2.735734,0,1.089718,1.035232,0,0,10.59506,1.089718,0,1.089718,-1.089718,2.800006,20,0.1216116,3.770967,0,0,1.089718
5/9/2007 10:00:00 PM,0,0,23.09561,90,0,0,37.80543,37.80543,0.501186,0,0,-1,0,0,0,0,0.501186,0.5513046,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1216116,0.5513046,0,0,0
5/9/2007 11:00:00 PM,0,0,1.947781,90,0,0,36.47369,36.47369,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1216116,0,0,0,0
5/10/2007 12:00:00 AM,0,0,-19.47533,90,0,0,35.52777,35.52777,0.5865214,0,0,-1,0,0,0,0,0.5865214,0.6451735,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1216116,0.6451735,0,0,0
5/10/2007 1:00:00 AM,0,0,-39.23129,90,0,0,34.56941,34.56941,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1216116,0,0,0,0
5/10/2007 2:00:00 AM,0,0,-56.55945,90,0,0,33.76041,33.76041,0.5209428,0,0,-1,0,0,0,0,0.5209428,0.573037,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1216116,0.573037,0,0,0
5/10/2007 3:00:00 AM,0,0,-71.70757,90,0,0,33.06342,33.06342,0.7026506,0,0,-1,0,0,0,0,0.7026506,0.7729157,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1216116,0.7729157,0,0,0
5/10/2007 4:00:00 AM,0,0,-85.32363,90,0,0,32.37888,32.37888,0.4771576,0,0,-1,0,0,0,0,0.4771576,0.5248734,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1216116,0.5248734,0,0,0
5/10/2007 5:00:00 AM,0,0,-98.06831,90,0,0,31.88725,31.88725,0.1294095,0.1294095,3.634673,0,1.157266,0.1294095,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1218497,0.1423504,0,5,0
5/10/2007 6:00:00 AM,0,0,-110.4992,90,0,0,31.73167,31.73167,0.6876096,0.6876096,4.192873,0,1.309654,0.6876096,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1222129,0.7563705,0,5,2.997
5/10/2007 7:00:00 AM,0.00617061,0,-123.0592,90,0,0,31.40185,31.40185,3.254659,3.254659,5,0,1.53,3.254659,0,0,0,0,0,0,0,1.745341,1.658074,5.14586,5.994,1.658074,0,1.658074,10.69122,76.36573,0.1224563,3.580125,0,5,5.994
5/10/2007 8:00:00 AM,0.132176,5.179458,-136.0733,48.74451,0.4265257,1.723222,44.95831,32.43488,1.649928,1.649928,3.326265,0,1.07307,1.649928,104.4422,0,0,0,1.723222,0,0,1.676337,1.59252,3.487787,7.486267,3.315741,0,3.315741,13.83681,98.83418,0.1226226,1.814921,1.378577,5,9.209488
5/10/2007 9:00:00 AM,0.2272586,9.886545,-149.722,35.33643,1.065919,3.775437,67.15884,35.28507,0.6037012,0.6037012,0,-1,0,0.6037012,625.3817,2.967917,0,0,3.775437,0.6354749,0.6037012,0,0,0.1720451,10.47043,0.1720451,0,0.1720451,14.00003,100,0.1226069,0.6640713,3.02035,0,14.24587
5/10/2007 10:00:00 AM,0.2945362,12.95414,-163.9977,23.57567,1.190658,4.048178,73.48711,37.69964,0.9495395,0.9495395,0,0,0,0.9495395,426.3307,3.048663,0,0,4.048178,0.9995152,0.9495395,0,0,0,10.62527,0,0,0,14.00003,100,0.1226069,1.044493,3.238542,0,14.67345
5/10/2007 11:00:00 AM,0.3339474,14.12981,-178.682,17.28492,0.9126205,3.230195,67.26951,39.9773,0.8357466,0.8357466,0,0,0,0.8357466,386.5041,2.350461,0,0,3.230195,0.8797332,0.8357466,0,0,0,10.62527,0,0,0,14.00003,100,0.1226069,0.9193212,2.584156,0,13.85547
5/10/2007 12:00:00 PM,0.3509942,13.30789,166.5972,21.86276,0.8861155,3.116951,68.24667,41.726,0.5749156,0.5749156,0,0,0,0.5749156,542.158,2.511776,0,0,3.116951,0.6051744,0.5749156,0,0,0,10.62527,0,0,0,14.00003,100,0.1226069,0.6324072,2.493561,0,13.74222
5/10/2007 1:00:00 PM,0.2693695,10.56281,152.2269,33.06262,0.7968806,2.819196,67.34445,43.51203,1.496329,1.496329,0,0,0,1.496329,188.4075,1.244114,0,0,2.819196,1.575083,1.496329,0,0,0,10.62527,0,0,0,14.00003,100,0.1226069,1.645962,2.255357,0,13.44447
5/10/2007 2:00:00 PM,0.1444822,6.125253,138.4597,46.29373,0.5047652,1.873881,59.5641,44.56374,0,0,0,-1,0,0,0,1.873881,0,0,1.873881,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1226069,0,1.499105,0,12.49916
5/10/2007 3:00:00 PM,0.02030632,0.3192433,125.3408,60.21384,0.09930906,0.3948947,47.79763,44.87489,0.8192143,0.8192143,0,0,0,0.8192143,48.20408,0,1.110223E-16,0,0.3948947,0.8623308,0.8192143,0,0,0,10.62527,0,0.4674361,-0.4674361,13.50731,96.48057,0.1226069,0.9011357,0.3159157,0,11.02017
5/10/2007 4:00:00 PM,0,0,112.7199,90,0,0,45.22339,45.22339,1.930249,1.930249,0,0,0,1.930249,0,0,2.220446E-16,0,0,2.031841,1.930249,0,0,0.5193735,10.15784,0,2.031841,-2.031841,11.36556,81.1824,0.1226069,2.123274,0,0,10.15784
5/10/2007 5:00:00 PM,0,0,100.2952,90,0,0,44.7691,44.7691,1.858993,1.858993,0,0,0,1.858993,0,0,0,0,0,1.956835,1.858993,0,0,2.776974,8.125998,0,1.956835,-1.956835,9.302874,66.44897,0.1226069,2.044892,0,0,8.125998
5/10/2007 6:00:00 PM,0,0,87.64399,90,0,0,43.54315,43.54315,1.450101,1.450101,0,0,0,1.450101,0,0,2.220446E-16,0,0,1.526422,1.450101,0,0,4.951235,6.169163,0,1.526422,-1.526422,7.693884,54.9562,0.1226069,1.595111,0,0,6.169163
5/10/2007 7:00:00 PM,0,0,74.22942,90,0,0,42.56612,42.56612,1.807196,1.807196,0,-1,0,1.807196,0,0,2.220446E-16,0,0,1.902311,1.807196,0,0,6.64726,4.642741,0,1.902311,-1.902311,5.688672,40.63329,0.1226069,1.987915,0,0,4.642741
5/10/2007 8:00:00 PM,0,0,59.40557,90,0,0,41.16592,41.16592,4.740395,2.603408,0,-1,0,2.603408,0,0,2.136987,2.611026,0,2.740429,2.603408,0,0,8.760939,2.740429,0,2.740429,-2.740429,2.800006,20,0.1226069,5.214434,0,0,2.740429
5/10/2007 9:00:00 PM,0,0,42.50388,90,0,0,39.48568,39.48568,2.300356,0,0,-1,0,0,0,0,2.300356,2.530391,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1226069,2.530391,0,0,0
5/10/2007 10:00:00 PM,0,0,23.16112,90,0,0,37.80543,37.80543,0.153337,0,0,-1,0,0,0,0,0.153337,0.1686708,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1226069,0.1686708,0,0,0
5/10/2007 11:00:00 PM,0,0,1.933503,90,0,0,36.47369,36.47369,0.4677641,0,0,-1,0,0,0,0,0.4677641,0.5145406,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1226069,0.5145406,0,0,0
5/11/2007 12:00:00 AM,0,0,-19.56627,90,0,0,35.54644,35.54644,0.2407812,0,0,-1,0,0,0,0,0.2407812,0.2648593,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1226069,0.2648593,0,0,0
5/11/2007 1:00:00 AM,0,0,-39.37666,90,0,0,34.58186,34.58186,0.05757895,0,0,-1,0,0,0,0,0.05757895,0.06333685,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1226069,0.06333685,0,0,0
5/11/2007 2:00:00 AM,0,0,-56.72973,90,0,0,33.79774,33.79774,0.4743595,0,0,-1,0,0,0,0,0.4743595,0.5217955,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1226069,0.5217955,0,0,0
5/11/2007 3:00:00 AM,0,0,-71.88338,90,0,0,33.08209,33.08209,0.3345235,0,0,-1,0,0,0,0,0.3345235,0.3679759,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1226069,0.3679759,0,0,0
5/11/2007 4:00:00 AM,0,0,-85.49516,90,0,0,32.39754,32.39754,0.2578797,0,0,-1,0,0,0,0,0.2578797,0.2836677,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1226069,0.2836677,0,0,0
5/11/2007 5:00:00 AM,0,0,-98.2308,90,0,0,31.90592,31.90592,0.4933123,0.4933123,3.998575,0,1.256611,0.4933123,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1229223,0.5426435,0,5,0
5/11/2007 6:00:00 AM,0,0,-110.6496,90,0,0,31.75034,31.75034,0.3011805,0.3011805,3.806444,0,1.204159,0.3011805,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.123193,0.3312985,0,5,2.997
5/11/2007 7:00:00 AM,0.005982738,0,-123.1939,90,0,0,31.41429,31.41429,1.044194,1.044194,4.549457,0,1.407002,1.044194,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1236286,1.148613,0,5,5.994
5/11/2007 8:00:00 AM,0.1237613,4.933214,-136.1875,48.80706,0.4058968,1.64545,44.34656,32.43488,1.452861,1.452861,0,0,0,1.452861,113.2558,0,0,0,1.64545,1.529327,1.452861,0,0,1.81586,8.991,0.1161226,0,0.1161226,12.38752,88.48208,0.123618,1.598147,1.31636,0,10.63645
5/11/2007 9:00:00 AM,0.2338267,9.629351,-149.8095,35.44481,0.7727495,2.892309,58.20499,35.2664,1.177086,1.177086,0,-1,0,1.177086,245.7177,0,0,0,2.892309,1.239038,1.177086,0,0,1.699738,9.09551,1.653271,0,1.653271,13.95595,99.68513,0.1234675,1.294795,2.313847,0,11.98782
5/11/2007 10:00:00 AM,0.3146124,12.68807,-164.0517,23.76052,0.8724825,3.158448,63.67778,37.6623,0.7736906,0.7736906,0,0,0,0.7736906,408.2314,2.29757,0,0,3.158448,0.8144111,0.7736906,0,0,0.04646656,10.58345,0.04646656,0,0.04646656,14.00003,100,0.1234632,0.8510596,2.526758,0,13.7419
5/11/2007 11:00:00 AM,0.3393039,13.85902,-178.6981,17.55413,0.910307,3.224882,67.12875,39.90884,1.616077,1.616077,0,0,0,1.616077,199.55,1.523748,0,0,3.224882,1.701134,1.616077,0,0,0,10.62527,0,0,0,14.00003,100,0.1234632,1.777685,2.579906,0,13.85016
5/11/2007 12:00:00 PM,0.3221566,13.03756,166.62,22.08052,0.8837931,3.111578,68.10567,41.65754,1.434708,1.434708,0,0,0,1.434708,216.8789,1.601359,0,0,3.111578,1.510219,1.434708,0,0,0,10.62527,0,0,0,14.00003,100,0.1234632,1.578178,2.489262,0,13.73685
5/11/2007 1:00:00 PM,0.273692,10.29764,152.285,33.20314,0.7946513,2.813767,67.20666,43.44358,1.59897,1.59897,0,0,0,1.59897,175.9737,1.130641,0,0,2.813767,1.683127,1.59897,0,0,0,10.62527,0,0,0,14.00003,100,0.1234632,1.758867,2.251014,0,13.43904
5/11/2007 2:00:00 PM,0.1333745,5.868219,138.5468,46.3862,0.6569934,2.37179,64.12362,44.5264,0.3326578,0.3326578,0,-1,0,0.3326578,712.9818,2.021624,0,0,2.37179,0.3501661,0.3326578,0,0,0,10.62527,0,0,0,14.00003,100,0.1234632,0.3659236,1.897432,0,12.99706
5/11/2007 3:00:00 PM,0.01557965,0.07114968,125.4504,60.27424,0.07531833,0.3007456,47.05909,44.84378,0.5945401,0.5945401,0,0,0,0.5945401,50.58459,0,0,0,0.3007456,0.6258316,0.5945401,0,0,0,10.62527,0,0.325086,-0.325086,13.65736,97.55236,0.1234632,0.653994,0.2405965,0,10.92602
5/11/2007 4:00:00 PM,0,0,112.8466,90,0,0,45.19227,45.19227,0.1395324,0.1395324,0,0,0,0.1395324,0,0,0,0,0,0.1468762,0.1395324,0,0,0.3612067,10.30019,0,0.1468762,-0.1468762,13.50254,96.4465,0.1234632,0.1534857,0,0,10.30019
5/11/2007 5:00:00 PM,0,0,100.4346,90,0,0,44.73798,44.73798,1.209159,1.209159,0,0,0,1.209159,0,0,2.220446E-16,0,0,1.272799,1.209159,0,0,0.5244024,10.15331,0,1.272799,-1.272799,12.16089,86.86331,0.1234632,1.330075,0,0,10.15331
5/11/2007 6:00:00 PM,0,0,87.79221,90,0,0,43.51203,43.51203,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.938623,8.880513,0,0,0,12.16089,86.86331,0.1234632,0,0,0,8.880513
5/11/2007 7:00:00 PM,0,0,74.38117,90,0,0,42.52878,42.52878,2.353683,2.353683,0,-1,0,2.353683,0,0,0,0,0,2.477561,2.353683,0,0,1.938623,8.880513,0,2.477561,-2.477561,9.549309,68.20921,0.1234632,2.589052,0,0,8.880513
5/11/2007 8:00:00 PM,0,0,59.55112,90,0,0,41.16592,41.16592,1.802236,1.802236,0,-1,0,1.802236,0,0,2.220446E-16,0,0,1.897091,1.802236,0,0,4.69147,6.402952,0,1.897091,-1.897091,7.5496,53.92561,0.1234632,1.98246,0,0,6.402952
5/11/2007 9:00:00 PM,0,0,42.6248,90,0,0,39.48568,39.48568,0.1291714,0.1291714,0,-1,0,0.1291714,0,0,2.775558E-17,0,0,0.1359699,0.1291714,0,0,6.799348,4.505861,0,0.1359699,-0.1359699,7.406275,52.90186,0.1234632,0.1420885,0,0,4.505861
5/11/2007 10:00:00 PM,0,0,23.22915,90,0,0,37.80543,37.80543,0.874159,0.874159,0,-1,0,0.874159,0,0,0,0,0,0.9201673,0.874159,0,0,6.950426,4.369891,0,0.9201673,-0.9201673,6.436333,45.97372,0.1234632,0.9615749,0,0,4.369891
5/11/2007 11:00:00 PM,0,0,1.922601,90,0,0,36.47369,36.47369,0.2227895,0.2227895,0,-1,0,0.2227895,0,0,2.775558E-17,0,0,0.2345152,0.2227895,0,0,7.972834,3.449723,0,0.2345152,-0.2345152,6.189133,44.208,0.1234632,0.2450684,0,0,3.449723
5/12/2007 12:00:00 AM,0,0,-19.65317,90,0,0,35.52777,35.52777,0.2264124,0.2264124,0,-1,0,0.2264124,0,0,2.775558E-17,0,0,0.2383288,0.2264124,0,0,8.233407,3.215208,0,0.2383288,-0.2383288,5.937912,42.41357,0.1234632,0.2490536,0,0,3.215208
5/12/2007 1:00:00 AM,0,0,-39.5176,90,0,0,34.58186,34.58186,0.156047,0.156047,0,-1,0,0.156047,0,0,2.775558E-17,0,0,0.16426,0.156047,0,0,8.498217,2.976879,0,0.16426,-0.16426,5.764767,41.17682,0.1234632,0.1716517,0,0,2.976879
5/12/2007 2:00:00 AM,0,0,-56.89535,90,0,0,33.76041,33.76041,0.115835,0.115835,0,-1,0,0.115835,0,0,1.387779E-17,0,0,0.1219315,0.115835,0,0,8.680728,2.812619,0,0.1219315,-0.1219315,5.63624,40.25877,0.1234632,0.1274185,0,0,2.812619
5/12/2007 3:00:00 AM,0,0,-72.05446,90,0,0,33.06342,33.06342,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.816207,2.690688,0,0,0,5.63624,40.25877,0.1234632,0,0,0,2.690688
5/12/2007 4:00:00 AM,0,0,-85.66196,90,0,0,32.37888,32.37888,0.4325145,0.4325145,0,-1,0,0.4325145,0,0,5.551115E-17,0,0,0.4552784,0.4325145,0,0,8.816207,2.690688,0,0.4552784,-0.4552784,5.156334,36.83088,0.1234632,0.4757659,0,0,2.690688
5/12/2007 5:00:00 AM,0,0,-98.38861,90,0,0,31.88725,31.88725,0.3950287,0.3950287,0,0,0,0.3950287,0,0,5.551115E-17,0,0,0.4158197,0.3950287,0,0,9.322072,2.235409,0,0.4158197,-0.4158197,4.718021,33.70009,0.1234632,0.4345316,0,0,2.235409
5/12/2007 6:00:00 AM,0,0,-110.7953,90,0,0,31.73167,31.73167,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.784094,1.81959,0,0,0,4.718021,33.70009,0.1234632,0,0,0,1.81959
5/12/2007 7:00:00 AM,0.00405434,0,-123.3241,90,0,0,31.41429,31.41429,2.04525,2.04525,1.25,0,0.50625,2.04525,0,0,0,0,0,0.8371049,0.7952496,0,0,9.784094,1.81959,0,0.8371049,-0.8371049,3.835636,27.39734,0.1234632,2.249775,0,5,1.81959
5/12/2007 8:00:00 AM,0.1187985,4.690847,-136.2973,48.87152,0.3856034,1.568385,43.74537,32.43488,2.876784,2.876784,5,0,1.53,2.876784,54.51871,0,0,0,1.568385,0,0,2.123216,2.017056,10.71421,0.9824848,3.585441,0,3.585441,7.237083,51.69335,0.1239432,3.164462,1.254708,5,2.55087
5/12/2007 9:00:00 AM,0.2492056,9.376465,-149.893,35.55452,0.7707579,2.886225,58.12571,35.24773,2.11291,2.11291,0,-1,0,2.11291,136.5996,0,0,0,2.886225,2.224115,2.11291,0,0,7.128769,4.209382,0.6621101,0,0.6621101,7.865216,56.18,0.1238829,2.3242,2.30898,0,7.095607
5/12/2007 10:00:00 AM,0.3013214,12.42677,-164.1024,23.94485,0.8702962,3.151834,63.61118,37.6623,0,0,0,0,0,0,0,0,0,0,3.151834,0,0,0,0,6.466659,4.805281,3.151834,0,3.151834,10.85531,77.53777,0.1235969,0,2.521467,0,7.957115
5/12/2007 11:00:00 AM,0.3523913,13.59338,-178.7115,17.8184,0.9080134,3.218964,67.02042,39.87151,0.8747659,0.8747659,0,0,0,0.8747659,367.98,0,0,0,3.218964,0.9208062,0.8747659,0,0,3.314825,7.641932,2.298157,0,2.298157,13.03553,93.11076,0.1233892,0.9622425,2.575171,0,10.8609
5/12/2007 12:00:00 PM,0.3505988,12.77268,166.6445,22.29385,0.8815005,3.105649,67.9974,41.6202,1.224319,1.224319,0,0,0,1.224319,253.6634,0.8002244,0,0,3.105649,1.288757,1.224319,0,0,1.016667,9.710274,1.016667,0,1.016667,14.00003,100,0.1232975,1.346751,2.484519,0,12.81592
5/12/2007 1:00:00 PM,0.2422207,10.03809,152.3439,33.34047,0.7924591,2.80787,67.10174,43.40624,0.5652412,0.5652412,0,0,0,0.5652412,496.7561,2.21288,0,0,2.80787,0.5949908,0.5652412,0,0,0,10.62527,0,0,0,14.00003,100,0.1232975,0.6217654,2.246296,0,13.43314
5/12/2007 2:00:00 PM,0.1249956,5.61688,138.6342,46.47588,0.6143028,2.236017,62.79295,44.48906,0,0,0,-1,0,0,0,2.236017,0,0,2.236017,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1232975,0,1.788813,0,12.86129
5/12/2007 3:00:00 PM,0.0151247,0,125.5599,90,0,0,44.80644,44.80644,1.458536,1.458536,0,0,0,1.458536,0,0,2.220446E-16,0,0,1.535301,1.458536,0,0,0,10.62527,0,1.535301,-1.535301,12.38168,88.44038,0.1232975,1.60439,0,0,10.62527
5/12/2007 4:00:00 PM,0,0,112.9728,90,0,0,45.15493,45.15493,2.783632,2.783632,0,0,0,2.783632,0,0,0,0,0,2.930139,2.783632,0,0,1.70589,9.089972,0,2.930139,-2.930139,9.29304,66.37873,0.1232975,3.061995,0,0,9.089972
5/12/2007 5:00:00 PM,0,0,100.5734,90,0,0,44.73798,44.73798,0.2776769,0.2776769,0,0,0,0.2776769,0,0,0,0,0,0.2922914,0.2776769,0,0,4.9616,6.159834,0,0.2922914,-0.2922914,8.984939,64.178,0.1232975,0.3054445,0,0,6.159834
5/12/2007 6:00:00 PM,0,0,87.94001,90,0,0,43.51203,43.51203,3.367955,3.367955,1.25,0,0.50625,3.367955,0,0,4.440892E-16,0,0,2.229426,2.117955,0,0,5.286368,5.867543,0,2.229426,-2.229426,6.634917,47.39217,0.1232975,3.70475,0,5,5.867543
5/12/2007 7:00:00 PM,0,0,74.53285,90,0,0,42.52878,42.52878,1.928903,1.928903,0,-1,0,1.928903,0,0,2.220446E-16,0,0,2.030424,1.928903,0,0,7.763508,3.638117,0,2.030424,-2.030424,4.494662,32.10466,0.1232975,2.121794,0,0,3.638117
5/12/2007 8:00:00 PM,0,0,59.69719,90,0,0,41.16592,41.16592,2.532438,1.527308,0,-1,0,1.527308,0,0,1.00513,1.258374,0,1.607692,1.527308,0,0,10.01954,1.607692,0,1.607692,-1.607692,2.800006,20,0.1232975,2.785682,0,0,1.607692
5/12/2007 9:00:00 PM,0,0,42.74715,90,0,0,39.48568,39.48568,0.08259176,0,0,-1,0,0,0,0,0.08259176,0.09085093,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1232975,0.09085093,0,0,0
5/12/2007 10:00:00 PM,0,0,23.29969,90,0,0,37.76809,37.76809,0.6034763,0,0,-1,0,0,0,0,0.6034763,0.663824,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1232975,0.663824,0,0,0
5/12/2007 11:00:00 PM,0,0,1.915113,90,0,0,36.44257,36.44257,0.4293326,0,0,-1,0,0,0,0,0.4293326,0.4722658,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1232975,0.4722658,0,0,0
5/13/2007 12:00:00 AM,0,0,-19.73596,90,0,0,35.51532,35.51532,0.7121718,0,0,-1,0,0,0,0,0.7121718,0.783389,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1232975,0.783389,0,0,0
5/13/2007 1:00:00 AM,0,0,-39.65402,90,0,0,34.56941,34.56941,0.5008761,0,0,-1,0,0,0,0,0.5008761,0.5509636,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1232975,0.5509636,0,0,0
5/13/2007 2:00:00 AM,0,0,-57.05622,90,0,0,33.76041,33.76041,0.3164106,0,0,-1,0,0,0,0,0.3164106,0.3480516,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1232975,0.3480516,0,0,0
5/13/2007 3:00:00 AM,0,0,-72.22073,90,0,0,33.06342,33.06342,0.08368645,0,0,-1,0,0,0,0,0.08368645,0.09205509,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1232975,0.09205509,0,0,0
5/13/2007 4:00:00 AM,0,0,-85.82399,90,0,0,32.37888,32.37888,0.07211908,0,0,-1,0,0,0,0,0.07211908,0.07933099,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1232975,0.07933099,0,0,0
5/13/2007 5:00:00 AM,0,0,-98.5417,90,0,0,31.90592,31.90592,0.4543687,0.4543687,3.959632,0,1.24598,0.4543687,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1235974,0.4998055,0,5,0
5/13/2007 6:00:00 AM,0,0,-110.9363,90,0,0,31.75034,31.75034,0.004981379,0.004981379,3.510245,0,1.123297,0.004981379,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1237966,0.005479516,0,5,2.997
5/13/2007 7:00:00 AM,0.003091595,0,-123.4497,90,0,0,31.43296,31.43296,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1239939,0,0,5,5.994
5/13/2007 8:00:00 AM,0.09672269,4.452438,-136.4029,48.9378,0.4741877,1.900718,46.3741,32.43488,1.119475,1.119475,0,0,0,1.119475,169.7865,0,0,0,1.900718,1.178395,1.119475,0,0,1.81586,8.991,0.722323,0,0.722323,12.96261,92.58987,0.1239289,1.231422,1.520574,0,10.89172
5/13/2007 9:00:00 AM,0.1937187,9.127971,-149.9725,35.6654,0.9471261,3.433449,63.45261,35.21662,1.148548,1.148548,0,-1,0,1.148548,298.9383,1.130914,0,0,3.433449,1.208998,1.148548,0,0,1.093537,9.64109,1.093537,0,1.093537,14.00003,100,0.1238308,1.263402,2.746759,0,13.07454
5/13/2007 10:00:00 AM,0.2380576,12.1703,-164.1498,24.12842,1.00228,3.540674,67.57479,37.59385,0,0,0,0,0,0,0,3.540674,0,0,3.540674,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1238308,0,2.832539,0,14.16595
5/13/2007 11:00:00 AM,0.2720771,13.33298,-178.7224,18.07763,1.096593,3.745878,72.77531,39.83417,1.477129,1.477129,0,0,0,1.477129,253.5918,2.191005,0,0,3.745878,1.554872,1.477129,0,0,0,10.62527,0,0,0,14.00003,100,0.1238308,1.624842,2.996702,0,14.37115
5/13/2007 12:00:00 PM,0.2140459,12.51332,166.6707,22.50262,0.868005,3.066881,67.5467,41.58287,0.1276517,0.1276517,0,0,0,0.1276517,2402.539,2.93251,0,0,3.066881,0.1343702,0.1276517,0,0,0,10.62527,0,0,0,14.00003,100,0.1238308,0.1404168,2.453505,0,13.69215
5/13/2007 1:00:00 PM,0.1676128,9.784236,152.4038,33.47449,0.7793822,2.769727,66.63337,43.33778,0.1164872,0.1164872,0,0,0,0.1164872,2377.71,2.647109,0,0,2.769727,0.1226181,0.1164872,0,0,0,10.62527,0,0,0,14.00003,100,0.1238308,0.1281359,2.215782,0,13.395
5/13/2007 2:00:00 PM,0.09205584,5.371305,138.7218,46.56271,0.4359742,1.640133,57.35317,44.4206,1.124449,1.124449,0,-1,0,1.124449,145.861,0.4565024,0,0,1.640133,1.18363,1.124449,0,0,0,10.62527,0,0,0,14.00003,100,0.1238308,1.236894,1.312106,0,12.26541
5/13/2007 3:00:00 PM,0.01017068,0,125.6692,90,0,0,44.7691,44.7691,1.870319,1.870319,0,0,0,1.870319,0,0,2.220446E-16,0,0,1.968757,1.870319,0,0,0,10.62527,0,1.968757,-1.968757,11.92478,85.1768,0.1238308,2.057351,0,0,10.62527
5/13/2007 4:00:00 PM,0,0,113.0986,90,0,0,45.12382,45.12382,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.187508,8.656517,0,0,0,11.92478,85.1768,0.1238308,0,0,0,8.656517
5/13/2007 5:00:00 PM,0,0,100.7118,90,0,0,44.66953,44.66953,2.475449,2.475449,0,0,0,2.475449,0,0,4.440892E-16,0,0,2.605736,2.475449,0,0,2.187508,8.656517,0,2.605736,-2.605736,9.178089,65.55765,0.1238308,2.722994,0,0,8.656517
5/13/2007 6:00:00 PM,0,0,88.08735,90,0,0,43.47469,43.47469,3.319701,3.319701,1.25,0,0.50625,3.319701,0,0,0,0,0,2.178633,2.069701,0,0,5.08277,6.050781,0,2.178633,-2.178633,6.881608,49.15425,0.1238308,3.651671,0,5,6.050781
5/13/2007 7:00:00 PM,0,0,74.68436,90,0,0,42.49766,42.49766,1.515025,1.515025,0,-1,0,1.515025,0,0,2.220446E-16,0,0,1.594764,1.515025,0,0,7.503473,3.872148,0,1.594764,-1.594764,5.20058,37.14692,0.1238308,1.666528,0,0,3.872148
5/13/2007 8:00:00 PM,0,0,59.84369,90,0,0,41.12858,41.12858,2.249621,2.163515,0,-1,0,2.163515,0,0,0.0861057,0.3110678,0,2.277385,2.163515,0,0,9.275433,2.277385,0,2.277385,-2.277385,2.800006,20,0.1238308,2.474583,0,0,2.277385
5/13/2007 9:00:00 PM,0,0,42.87086,90,0,0,39.44834,39.44834,1.781528,0,0,-1,0,0,0,0,1.781528,1.959681,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1238308,1.959681,0,0,0
5/13/2007 10:00:00 PM,0,0,23.3727,90,0,0,37.73698,37.73698,0.1310373,0,0,-1,0,0,0,0,0.1310373,0.1441411,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1238308,0.1441411,0,0,0
5/13/2007 11:00:00 PM,0,0,1.911073,90,0,0,36.44257,36.44257,0.4480358,0,0,-1,0,0,0,0,0.4480358,0.4928394,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1238308,0.4928394,0,0,0
5/14/2007 12:00:00 AM,0,0,-19.81456,90,0,0,35.49665,35.49665,0.2968244,0,0,-1,0,0,0,0,0.2968244,0.3265068,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1238308,0.3265068,0,0,0
5/14/2007 1:00:00 AM,0,0,-39.78581,90,0,0,34.53207,34.53207,0.441465,0,0,-1,0,0,0,0,0.441465,0.4856114,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1238308,0.4856114,0,0,0
5/14/2007 2:00:00 AM,0,0,-57.21226,90,0,0,33.76041,33.76041,0.2372428,0,0,-1,0,0,0,0,0.2372428,0.260967,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1238308,0.260967,0,0,0
5/14/2007 3:00:00 AM,0,0,-72.38211,90,0,0,33.06342,33.06342,0.1772678,0,0,-1,0,0,0,0,0.1772678,0.1949946,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1238308,0.1949946,0,0,0
5/14/2007 4:00:00 AM,0,0,-85.98117,90,0,0,32.37888,32.37888,0.4942726,0,0,-1,0,0,0,0,0.4942726,0.5436999,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1238308,0.5436999,0,0,0
5/14/2007 5:00:00 AM,0,0,-98.69003,90,0,0,31.90592,31.90592,0.2213587,0.2213587,3.726622,0,1.182368,0.2213587,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1240757,0.2434946,0,5,0
5/14/2007 6:00:00 AM,0,0,-111.0728,90,0,0,31.76901,31.76901,0.6226429,0.6226429,4.127906,0,1.291918,0.6226429,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1244072,0.6849073,0,5,2.997
5/14/2007 7:00:00 AM,0.002216214,0,-123.5709,90,0,0,31.45163,31.45163,2.541989,2.541989,5,0,1.53,2.541989,0,0,0,0,0,0,0,2.458011,2.33511,5.14586,5.994,2.33511,0,2.33511,11.33352,80.95353,0.1247349,2.796188,0,5,5.994
5/14/2007 8:00:00 AM,0.1081903,4.218068,-136.5042,49.00578,0.34605,1.416496,42.58788,32.44733,0.7552206,0.7552206,0,0,0,0.7552206,187.5606,0,0,0,1.416496,0.794969,0.7552206,0,0,2.81075,8.095599,0.621527,0,0.621527,11.92315,85.16518,0.1246791,0.8307427,1.133197,0,9.512095
5/14/2007 9:00:00 AM,0.2352523,8.883951,-150.0482,35.77729,0.7305875,2.756535,56.86105,35.19795,0.494459,0.494459,0,-1,0,0.494459,557.485,0.04682888,0,0,2.756535,0.5204831,0.494459,0,0,2.189223,8.654974,2.189223,0,2.189223,14.00003,100,0.124483,0.5439049,2.205228,0,11.41151
5/14/2007 10:00:00 AM,0.2971313,11.91876,-164.1939,24.31103,0.8659552,3.140659,63.37724,37.56273,2.250816,2.250816,0,0,0,2.250816,139.5342,0.7713787,0,0,3.140659,2.36928,2.250816,0,0,0,10.62527,0,0,0,14.00003,100,0.124483,2.475898,2.512527,0,13.76593
5/14/2007 11:00:00 AM,0.3468809,13.0779,-178.7307,18.33175,0.9034929,3.207933,66.77405,39.76571,2.356162,2.356162,0,0,0,2.356162,136.1508,0.7277623,0,0,3.207933,2.480171,2.356162,0,0,0,10.62527,0,0,0,14.00003,100,0.124483,2.591779,2.566346,0,13.83321
5/14/2007 12:00:00 PM,0.3216101,12.25957,166.6985,22.70673,0.8770121,3.094664,67.75205,41.51441,1.618957,1.618957,0,0,0,1.618957,191.1517,1.390498,0,0,3.094664,1.704166,1.618957,0,0,0,10.62527,0,0,0,14.00003,100,0.124483,1.780853,2.475731,0,13.71994
5/14/2007 1:00:00 PM,0.2409796,9.536144,152.4645,33.60511,0.7840081,2.784356,66.73627,43.30045,2.242026,2.242026,0,0,0,2.242026,124.1893,0.4243288,0,0,2.784356,2.360027,2.242026,0,0,0,10.62527,0,0,0,14.00003,100,0.124483,2.466229,2.227485,0,13.40963
5/14/2007 2:00:00 PM,0.1347007,5.131561,138.8097,46.6466,0.421598,1.59078,56.85313,44.35215,2.084759,2.084759,0,-1,0,2.084759,76.30525,0,0,0,1.59078,2.194483,2.084759,0,0,0,10.62527,0,0.6037024,-0.6037024,13.36367,95.45459,0.124483,2.293234,1.272624,0,12.21605
5/14/2007 3:00:00 PM,0.01086642,0,125.7782,90,0,0,44.70065,44.70065,2.722159,2.722159,0,0,0,2.722159,0,0,4.440892E-16,0,0,2.865431,2.722159,0,0,0.6707804,10.02157,0,2.865431,-2.865431,10.34324,73.88014,0.124483,2.994375,0,0,10.02157
5/14/2007 4:00:00 PM,0,0,113.2239,90,0,0,45.04914,45.04914,1.748841,1.748841,0,0,0,1.748841,0,0,2.220446E-16,0,0,1.840886,1.748841,0,0,3.854593,7.156141,0,1.840886,-1.840886,8.402777,60.01971,0.124483,1.923725,0,0,7.156141
5/14/2007 5:00:00 PM,0,0,100.8494,90,0,0,44.63219,44.63219,0.8358027,0.8358027,0,0,0,0.8358027,0,0,1.110223E-16,0,0,0.8797924,0.8358027,0,0,5.900021,5.315255,0,0.8797924,-0.8797924,7.475394,53.39557,0.124483,0.919383,0,0,5.315255
5/14/2007 6:00:00 PM,0,0,88.23414,90,0,0,43.44358,43.44358,3.034854,3.034854,1.25,0,0.50625,3.034854,0,0,4.440892E-16,0,0,1.878793,1.784854,0,0,6.877568,4.435463,0,1.878793,-1.878793,5.494972,39.24972,0.124483,3.338339,0,5,4.435463
5/14/2007 7:00:00 PM,0,0,74.83562,90,0,0,42.46032,42.46032,2.751643,2.428836,0,-1,0,2.428836,0,0,0.3228074,0.5979717,0,2.556669,2.428836,0,0,8.965117,2.556669,0,2.556669,-2.556669,2.800006,20,0.124483,3.026808,0,0,2.556669
5/14/2007 8:00:00 PM,0,0,59.99054,90,0,0,41.09746,41.09746,3.260596,0,0,-1,0,0,0,0,3.260596,3.586655,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.124483,3.586655,0,0,0
5/14/2007 9:00:00 PM,0,0,42.99585,90,0,0,39.44834,39.44834,3.724929,0,0,-1,0,0,0,0,3.724929,4.097422,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.124483,4.097422,0,0,0
5/14/2007 10:00:00 PM,0,0,23.44815,90,0,0,37.73698,37.73698,0.2529517,0,0,-1,0,0,0,0,0.2529517,0.2782469,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.124483,0.2782469,0,0,0
5/14/2007 11:00:00 PM,0,0,1.910506,90,0,0,36.40523,36.40523,0.1299857,0,0,-1,0,0,0,0,0.1299857,0.1429843,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.124483,0.1429843,0,0,0
5/15/2007 12:00:00 AM,0,0,-19.8889,90,0,0,35.47799,35.47799,0.2366737,0,0,-1,0,0,0,0,0.2366737,0.2603411,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.124483,0.2603411,0,0,0
5/15/2007 1:00:00 AM,0,0,-39.91288,90,0,0,34.53207,34.53207,0.5011703,0,0,-1,0,0,0,0,0.5011703,0.5512873,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.124483,0.5512873,0,0,0
5/15/2007 2:00:00 AM,0,0,-57.36337,90,0,0,33.76041,33.76041,0.4202727,0,0,-1,0,0,0,0,0.4202727,0.4622999,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.124483,0.4622999,0,0,0
5/15/2007 3:00:00 AM,0,0,-72.53854,90,0,0,33.06342,33.06342,0.2624933,0,0,-1,0,0,0,0,0.2624933,0.2887427,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.124483,0.2887427,0,0,0
5/15/2007 4:00:00 AM,0,0,-86.13346,90,0,0,32.37888,32.37888,0.2156766,0,0,-1,0,0,0,0,0.2156766,0.2372443,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.124483,0.2372443,0,0,0
5/15/2007 5:00:00 AM,0,0,-98.83355,90,0,0,31.92459,31.92459,0.1292286,0.1292286,3.634492,0,1.157216,0.1292286,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1247043,0.1421514,0,5,0
5/15/2007 6:00:00 AM,0,0,-111.2045,90,0,0,31.78146,31.78146,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1248965,0,0,5,2.997
5/15/2007 7:00:00 AM,0.001163448,0,-123.6875,90,0,0,31.4703,31.4703,0.8511081,0.8511081,4.356371,0,1.354289,0.8511081,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1252719,0.9362189,0,5,5.994
5/15/2007 8:00:00 AM,0.09144047,3.987818,-136.6012,49.07536,0.4511378,1.815133,45.70158,32.44733,1.410741,1.410741,0,0,0,1.410741,128.6653,0,0,0,1.815133,1.48499,1.410741,0,0,1.81586,8.991,0.3301429,0,0.3301429,12.59055,89.93234,0.1252424,1.551815,1.452106,0,10.80613
5/15/2007 9:00:00 AM,0.2021444,8.644487,-150.12,35.89002,0.7105927,2.691017,56.23872,35.17928,1.575056,1.575056,0,-1,0,1.575056,170.8521,0,0,0,2.691017,1.657954,1.575056,0,0,1.485717,9.288129,1.033063,0,1.033063,13.5706,96.93268,0.1251502,1.732562,2.152813,0,11.97915
5/15/2007 10:00:00 AM,0.2649471,11.67223,-164.2347,24.49245,1.176339,4.015924,72.86462,37.52539,1.417467,1.417467,0,0,0,1.417467,283.3169,2.071199,0,0,4.015924,1.492071,1.417467,0,0,0.4526545,10.21789,0.4526545,0,0.4526545,14.00003,100,0.1251099,1.559214,3.21274,0,14.23381
5/15/2007 11:00:00 AM,0.3117746,12.82822,-178.7366,18.58065,0.9012696,3.202829,66.6361,39.69726,0.5331471,0.5331471,0,0,0,0.5331471,600.7402,2.641622,0,0,3.202829,0.5612075,0.5331471,0,0,0,10.62527,0,0,0,14.00003,100,0.1251099,0.5864618,2.562263,0,13.8281
5/15/2007 12:00:00 PM,0.3279294,12.01149,166.728,22.90607,0.8748196,3.089616,67.61508,41.44596,0,0,0,0,0,0,0,3.089616,0,0,3.089616,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1251099,0,2.471693,0,13.71489
5/15/2007 1:00:00 PM,0.2420574,9.293882,152.526,33.73222,0.7637967,2.724324,66.05089,43.23199,2.539393,2.539393,0,0,0,2.539393,107.2825,0.05127841,0,0,2.724324,2.673046,2.539393,0,0,0,10.62527,0,0,0,14.00003,100,0.1251099,2.793333,2.179459,0,13.3496
5/15/2007 2:00:00 PM,0.1246472,4.89771,138.8977,46.72751,0.402045,1.522909,56.19849,44.2837,0,0,0,-1,0,0,0,1.522909,0,0,1.522909,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1251099,0,1.218327,0,12.14818
5/15/2007 3:00:00 PM,0.008800355,0,125.8869,90,0,0,44.63219,44.63219,2.273392,2.273392,0,0,0,2.273392,0,0,4.440892E-16,0,0,2.393044,2.273392,0,0,0,10.62527,0,2.393044,-2.393044,11.47754,81.98225,0.1251099,2.500731,0,0,10.62527
5/15/2007 4:00:00 PM,0,0,113.3485,90,0,0,45.01802,45.01802,1.02488,1.02488,0,0,0,1.02488,0,0,2.220446E-16,0,0,1.078821,1.02488,0,0,2.658938,8.23223,0,1.078821,-1.078821,10.34036,73.85957,0.1251099,1.127368,0,0,8.23223
5/15/2007 5:00:00 PM,0,0,100.9865,90,0,0,44.59485,44.59485,2.653842,2.653842,0,0,0,2.653842,0,0,4.440892E-16,0,0,2.793518,2.653842,0,0,3.857628,7.153409,0,2.793518,-2.793518,7.395734,52.82657,0.1251099,2.919226,0,0,7.153409
5/15/2007 6:00:00 PM,0,0,88.38029,90,0,0,43.40624,43.40624,0.5923474,0.5923474,0,0,0,0.5923474,0,0,1.110223E-16,0,0,0.6235235,0.5923474,0,0,6.961537,4.359891,0,0.6235235,-0.6235235,6.738483,48.13192,0.1251099,0.6515821,0,0,4.359891
5/15/2007 7:00:00 PM,0,0,74.98654,90,0,0,42.42299,42.42299,5.019975,3.33,0,-1,0,3.33,0,0,1.689975,2.191973,0,3.505263,3.33,0,0,7.654341,3.736367,0,3.505263,-3.505263,3.043611,21.74003,0.1251099,5.521973,0,0,3.736367
5/15/2007 8:00:00 PM,0,0,60.13763,90,0,0,41.09746,41.09746,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.54908,0.2311043,0,0,0,3.043611,21.74003,0.1251099,0,0,0,0.2311043
5/15/2007 9:00:00 PM,0,0,43.12204,90,0,0,39.41722,39.41722,0.2557241,0.2195491,0,-1,0,0.2195491,0,0,0.03617498,0.06174739,0,0.2311043,0.2195491,0,0,11.54908,0.2311043,0,0.2311043,-0.2311043,2.800006,20,0.1251099,0.2812965,0,0,0.2311043
5/15/2007 10:00:00 PM,0,0,23.526,90,0,0,37.73698,37.73698,0.4008984,0,0,-1,0,0,0,0,0.4008984,0.4409883,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1251099,0.4409883,0,0,0
5/15/2007 11:00:00 PM,0,0,1.913435,90,0,0,36.40523,36.40523,0.2701382,0,0,-1,0,0,0,0,0.2701382,0.297152,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1251099,0.297152,0,0,0
5/16/2007 12:00:00 AM,0,0,-19.95891,90,0,0,35.47799,35.47799,0.1819061,0,0,-1,0,0,0,0,0.1819061,0.2000968,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1251099,0.2000968,0,0,0
5/16/2007 1:00:00 AM,0,0,-40.03514,90,0,0,34.53207,34.53207,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1251099,0,0,0,0
5/16/2007 2:00:00 AM,0,0,-57.50947,90,0,0,33.76041,33.76041,0.2663929,0,0,-1,0,0,0,0,0.2663929,0.2930322,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1251099,0.2930322,0,0,0
5/16/2007 3:00:00 AM,0,0,-72.68994,90,0,0,33.06342,33.06342,0.5551652,0,0,-1,0,0,0,0,0.5551652,0.6106817,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1251099,0.6106817,0,0,0
5/16/2007 4:00:00 AM,0,0,-86.28078,90,0,0,32.39754,32.39754,0.4181876,0,0,-1,0,0,0,0,0.4181876,0.4600064,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1251099,0.4600064,0,0,0
5/16/2007 5:00:00 AM,0,0,-98.97221,90,0,0,31.94326,31.94326,0.5802044,0.5802044,4.085467,0,1.280333,0.5802044,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1254251,0.6382248,0,5,0
5/16/2007 6:00:00 AM,0,0,-111.3314,90,0,0,31.80013,31.80013,0.4703153,0.4703153,3.975579,0,1.250333,0.4703153,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1257151,0.5173469,0,5,2.997
5/16/2007 7:00:00 AM,0.00076931,0,-123.7995,90,0,0,31.48897,31.48897,2.071337,2.071337,5,0,1.53,2.071337,0,0,0,0,0,0,0,2.928663,2.78223,5.14586,5.994,2.78223,0,2.78223,11.75769,83.98335,0.1260962,2.27847,0,5,5.994
5/16/2007 8:00:00 AM,0.09844095,3.761767,-136.6939,49.14642,0.307918,1.268189,41.46202,32.44733,2.973978,2.973978,0,0,0,2.973978,42.64285,0,0,0,1.268189,3.130503,2.973978,0,0,2.36363,8.498007,0,1.862314,-1.862314,9.794641,69.96158,0.1260962,3.271376,1.014551,0,9.766196
5/16/2007 9:00:00 AM,0.2390205,8.409659,-150.1879,36.00343,0.6909884,2.626233,55.62877,35.16061,1.420434,1.420434,0,-1,0,1.420434,184.8895,0,0,0,2.626233,1.495193,1.420434,0,0,4.432868,6.635693,1.131039,0,1.131039,10.86764,77.62583,0.1259954,1.562477,2.100986,0,9.261926
5/16/2007 10:00:00 AM,0.3179335,11.43077,-164.2723,24.6725,0.8616683,3.12911,63.17043,37.48806,1.394022,1.394022,0,0,0,1.394022,224.4664,0,0,0,3.12911,1.467391,1.394022,0,0,3.301829,7.653628,1.661719,0,1.661719,12.44408,88.88613,0.1258475,1.533424,2.503288,0,10.78274
5/16/2007 11:00:00 AM,0.3236272,12.584,-178.74,18.82426,0.8990734,3.197791,66.499,39.62881,1.620264,1.620264,0,0,0,1.620264,197.3623,0,0,0,3.197791,1.705541,1.620264,0,0,1.64011,9.149176,1.492249,0,1.492249,13.85976,98.99805,0.125715,1.782291,2.558233,0,12.34697
5/16/2007 12:00:00 PM,0.2995024,11.76915,166.7591,23.10055,0.8726637,3.084039,67.51104,41.40862,1.527175,1.527175,0,0,0,1.527175,201.9441,1.328626,0,0,3.084039,1.607552,1.527175,0,0,0.1478606,10.4922,0.1478606,0,0.1478606,14.00003,100,0.1257019,1.679892,2.467231,0,13.57624
5/16/2007 1:00:00 PM,0.218363,9.057518,152.5883,33.85575,0.7440779,2.665173,65.38117,43.16354,1.191772,1.191772,0,0,0,1.191772,223.6311,1.410676,0,0,2.665173,1.254497,1.191772,0,0,0,10.62527,0,0,0,14.00003,100,0.1257019,1.310949,2.132138,0,13.29045
5/16/2007 2:00:00 PM,0.1033611,4.669815,138.9859,46.80537,0.5078598,1.88797,59.33586,44.24636,1.117422,1.117422,0,-1,0,1.117422,168.9576,0.7117363,0,0,1.88797,1.176234,1.117422,0,0,0,10.62527,0,0,0,14.00003,100,0.1257019,1.229165,1.510376,0,12.51324
5/16/2007 3:00:00 PM,0.005688298,0,125.9953,90,0,0,44.59485,44.59485,2.228789,2.228789,0,0,0,2.228789,0,0,0,0,0,2.346094,2.228789,0,0,0,10.62527,0,2.346094,-2.346094,11.52703,82.33575,0.1257019,2.451668,0,0,10.62527
5/16/2007 4:00:00 PM,0,0,113.4726,90,0,0,44.98069,44.98069,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.606771,8.279181,0,0,0,11.52703,82.33575,0.1257019,0,0,0,8.279181
5/16/2007 5:00:00 PM,0,0,101.1227,90,0,0,44.56374,44.56374,2.068171,2.068171,0,0,0,2.068171,0,0,4.440892E-16,0,0,2.177022,2.068171,0,0,2.606771,8.279181,0,2.177022,-2.177022,9.232245,65.94448,0.1257019,2.274988,0,0,8.279181
5/16/2007 6:00:00 PM,0,0,88.52573,90,0,0,43.3689,43.3689,2.12945,2.12945,0,0,0,2.12945,0,0,0,0,0,2.241527,2.12945,0,0,5.025684,6.102159,0,2.241527,-2.241527,6.869469,49.06754,0.1257019,2.342395,0,0,6.102159
5/16/2007 7:00:00 PM,0,0,75.13702,90,0,0,42.42299,42.42299,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.516269,3.860632,0,0,0,6.869469,49.06754,0.1257019,0,0,0,3.860632
5/16/2007 8:00:00 PM,0,0,60.28488,90,0,0,41.06012,41.06012,1.748765,1.748765,0,-1,0,1.748765,0,0,2.220446E-16,0,0,1.840805,1.748765,0,0,7.516269,3.860632,0,1.840805,-1.840805,4.92909,35.20771,0.1257019,1.923642,0,0,3.860632
5/16/2007 9:00:00 PM,0,0,43.24934,90,0,0,39.41722,39.41722,3.980088,1.918835,0,-1,0,1.918835,0,0,2.061252,2.459261,0,2.019827,1.918835,0,0,9.561608,2.019827,0,2.019827,-2.019827,2.800006,20,0.1257019,4.378096,0,0,2.019827
5/16/2007 10:00:00 PM,0,0,23.60619,90,0,0,37.73698,37.73698,0.6415333,0,0,-1,0,0,0,0,0.6415333,0.7056866,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1257019,0.7056866,0,0,0
5/16/2007 11:00:00 PM,0,0,1.919874,90,0,0,36.40523,36.40523,0.3637942,0,0,-1,0,0,0,0,0.3637942,0.4001736,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1257019,0.4001736,0,0,0
5/17/2007 12:00:00 AM,0,0,-20.02453,90,0,0,35.47799,35.47799,0.02799997,0,0,-1,0,0,0,0,0.02799997,0.03079996,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1257019,0.03079996,0,0,0
5/17/2007 1:00:00 AM,0,0,-40.15251,90,0,0,34.53207,34.53207,0.2791974,0,0,-1,0,0,0,0,0.2791974,0.3071171,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1257019,0.3071171,0,0,0
5/17/2007 2:00:00 AM,0,0,-57.65048,90,0,0,33.74174,33.74174,0.4947496,0,0,-1,0,0,0,0,0.4947496,0.5442246,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1257019,0.5442246,0,0,0
5/17/2007 3:00:00 AM,0,0,-72.83624,90,0,0,33.06342,33.06342,0.1764824,0,0,-1,0,0,0,0,0.1764824,0.1941306,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1257019,0.1941306,0,0,0
5/17/2007 4:00:00 AM,0,0,-86.4231,90,0,0,32.39754,32.39754,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1257019,0,0,0,0
