Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/4/2007 1:00:00 PM,0.1369676,5.757107,153.8572,35.43119,0.4689451,1.783965,55.47197,41.58287,1.325362,1.325362,0,0,0,1.325362,134.6021,0.3888469,0,0,1.783965,1.395118,1.325362,0,0,0,10.62527,0,0,0,14.00003,100,0.1299471,1.457899,1.427172,0,12.40924
6/4/2007 2:00:00 PM,0.03529271,1.533825,140.6136,47.65543,0.1733572,0.6894336,47.77383,42.67191,0.8881087,0.8881087,0,-1,0,0.8881087,77.62942,0,0,0,0.6894336,0.9348513,0.8881087,0,0,0,10.62527,0,0.2454176,-0.2454176,13.74133,98.1522,0.1299471,0.9769196,0.5515469,0,11.31471
6/4/2007 3:00:00 PM,0,0,127.908,90,0,0,43.16354,43.16354,0.5357534,0.5357534,0,0,0,0.5357534,0,0,0,0,0,0.563951,0.5357534,0,0,0.2726862,10.37986,0,0.563951,-0.563951,13.14688,93.90609,0.1299471,0.5893288,0,0,10.37986
6/4/2007 4:00:00 PM,0,0,115.6141,90,0,0,43.68628,43.68628,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8992984,9.815906,0,0,0,13.14688,93.90609,0.1299471,0,0,0,9.815906
6/4/2007 5:00:00 PM,0,0,103.457,90,0,0,43.3689,43.3689,1.446703,1.446703,0,0,0,1.446703,0,0,2.220446E-16,0,0,1.522845,1.446703,0,0,0.8992984,9.815906,0,1.522845,-1.522845,11.54166,82.44025,0.1299471,1.591373,0,0,9.815906
6/4/2007 6:00:00 PM,0,0,91.02725,90,0,0,42.21762,42.21762,1.423643,1.423643,0,0,0,1.423643,0,0,2.220446E-16,0,0,1.498572,1.423643,0,0,2.591349,8.29306,0,1.498572,-1.498572,9.962026,71.15718,0.1299471,1.566007,0,0,8.29306
6/4/2007 7:00:00 PM,0,0,77.76816,90,0,0,41.30905,41.30905,0.7145844,0.7145844,0,-1,0,0.7145844,0,0,1.110223E-16,0,0,0.7521941,0.7145844,0,0,4.256429,6.794488,0,0.7521941,-0.7521941,9.169143,65.49375,0.1299471,0.7860428,0,0,6.794488
6/4/2007 8:00:00 PM,0,0,62.95127,90,0,0,39.93996,39.93996,2.51114,2.51114,0,-1,0,2.51114,0,0,0,0,0,2.643305,2.51114,0,0,5.0922,6.042295,0,2.643305,-2.643305,6.382855,45.59173,0.1299471,2.762254,0,0,6.042295
6/4/2007 9:00:00 PM,0,0,45.72357,90,0,0,38.47131,38.47131,1.163406,1.163406,0,-1,0,1.163406,0,0,2.220446E-16,0,0,1.224638,1.163406,0,0,8.029205,3.398989,0,1.224638,-1.224638,5.091973,36.37117,0.1299471,1.279747,0,0,3.398989
6/4/2007 10:00:00 PM,0,0,25.4641,90,0,0,36.96531,36.96531,0.3092082,0.3092082,0,-1,0,0.3092082,0,0,0,0,0,0.3254824,0.3092082,0,0,9.389915,2.174351,0,0.3254824,-0.3254824,4.748885,33.92054,0.1299471,0.3401291,0,0,2.174351
6/4/2007 11:00:00 PM,0,0,2.681049,90,0,0,35.88249,35.88249,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.751561,1.848869,0,0,0,4.748885,33.92054,0.1299471,0,0,0,1.848869
6/5/2007 12:00:00 AM,0,0,-20.39528,90,0,0,35.07349,35.07349,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.751561,1.848869,0,0,0,4.748885,33.92054,0.1299471,0,0,0,1.848869
6/5/2007 1:00:00 AM,0,0,-41.37696,90,0,0,34.20225,34.20225,0.09255779,0.09255779,0,-1,0,0.09255779,0,0,0,0,0,0.09742925,0.09255779,0,0,9.751561,1.848869,0,0.09742925,-0.09742925,4.646185,33.18697,0.1299471,0.1018136,0,0,1.848869
6/5/2007 2:00:00 AM,0,0,-59.28633,90,0,0,33.55504,33.55504,0.1345947,0.1345947,0,-1,0,0.1345947,0,0,2.775558E-17,0,0,0.1416787,0.1345947,0,0,9.859816,1.75144,0,0.1416787,-0.1416787,4.496843,32.12024,0.1299471,0.1480542,0,0,1.75144
6/5/2007 3:00:00 AM,0,0,-74.58588,90,0,0,32.93896,32.93896,0.03391927,0.03391927,0,-1,0,0.03391927,0,0,6.938894E-18,0,0,0.0357045,0.03391927,0,0,10.01724,1.609761,0,0.0357045,-0.0357045,4.459207,31.85141,0.1299471,0.0373112,0,0,1.609761
6/5/2007 4:00:00 AM,0,0,-88.13087,90,0,0,32.36021,32.36021,0.3110079,0.3110079,0,-1,0,0.3110079,0,0,0,0,0,0.3273767,0.3110079,0,0,10.05691,1.574057,0,0.3273767,-0.3273767,4.114121,29.38652,0.1299471,0.3421086,0,0,1.574057
6/5/2007 5:00:00 AM,0,0,-100.6915,90,0,0,31.94326,31.94326,0.2619941,0.2619941,0,0,0,0.2619941,0,0,5.551115E-17,0,0,0.2757832,0.2619941,0,0,10.42066,1.24668,0,0.2757832,-0.2757832,3.823421,27.31009,0.1299471,0.2881935,0,0,1.24668
6/5/2007 6:00:00 AM,0,0,-112.8634,90,0,0,31.80013,31.80013,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.72709,0.9708967,0,0,0,3.823421,27.31009,0.1299471,0,0,0,0.9708967
6/5/2007 7:00:00 AM,0,0,-125.088,90,0,0,31.48897,31.48897,2.197613,2.197613,1.275262,0,0.5131465,2.197613,0,0,4.440892E-16,0,0,0.9708967,0.9223518,0,0,10.72709,0.9708967,0,0.9708967,-0.9708967,2.800006,20,0.1299471,2.417375,0,5,0.9708967
6/5/2007 8:00:00 AM,0.01502837,0.2374073,-137.6709,50.7017,0.07297291,0.3120537,34.4343,32.31042,1.870617,1.870617,5,0,1.53,1.870617,16.68186,0,0,0,0.3120537,0,0,3.129383,2.972914,11.80586,0,3.284968,0,3.284968,5.916399,42.25991,0.1303227,2.057678,0.2496429,5,0.3120537
6/5/2007 9:00:00 AM,0.1213019,4.799357,-150.7749,38.18087,0.3902781,1.568854,45.86292,34.39516,1.623567,1.623567,0,-1,0,1.623567,96.6301,0,0,0,1.568854,1.709018,1.623567,0,0,8.520892,2.956471,0,0.1401636,-0.1401636,5.768654,41.20459,0.1303227,1.785923,1.255083,0,4.525325
6/5/2007 10:00:00 AM,0.2060272,7.775721,-164.3954,27.72326,0.6338236,2.417966,54.99606,36.23098,0.5749702,0.5749702,0,0,0,0.5749702,420.5377,0,0,0,2.417966,0.6052318,0.5749702,0,0,8.67663,2.816307,1.812735,0,1.812735,7.488365,53.48822,0.1301779,0.6324673,1.934373,0,5.234274
6/5/2007 11:00:00 AM,0.2434102,8.946509,-178.3553,22.47806,0.7291896,2.704988,59.68893,38.01702,0.7844389,0.7844389,0,0,0,0.7844389,344.8309,0,0,0,2.704988,0.8257252,0.7844389,0,0,6.863895,4.447769,1.879262,0,1.879262,9.27119,66.22266,0.1300282,0.8628829,2.16399,0,7.152756
6/5/2007 12:00:00 PM,0.2244169,8.21793,167.6462,25.85754,0.669877,2.485749,59.63663,39.72838,1.257867,1.257867,0,0,0,1.257867,197.6163,0,0,0,2.485749,1.32407,1.257867,0,0,4.984633,6.139105,1.161679,0,1.161679,10.37326,74.09454,0.1299358,1.383653,1.988599,0,8.624853
6/5/2007 1:00:00 PM,0.1574131,5.648866,153.9244,35.47034,0.4599279,1.753878,55.06341,41.44596,1.449749,1.449749,0,0,0,1.449749,120.9781,0,0,0,1.753878,1.526051,1.449749,0,0,3.822954,7.184616,0.2278274,0,0.2278274,10.58939,75.63836,0.1299177,1.594723,1.403103,0,8.938494
6/5/2007 2:00:00 PM,0.03799872,1.433942,140.6924,47.66574,0.1245354,0.4997005,46.18906,42.52878,1.064229,1.064229,0,-1,0,1.064229,46.95424,0,0,0,0.4997005,1.120241,1.064229,0,0,3.595127,7.38966,0,0.6205402,-0.6205402,9.935285,70.96618,0.1299177,1.170652,0.3997604,0,7.889361
6/5/2007 3:00:00 PM,0,0,127.9962,90,0,0,43.0204,43.0204,0.4476264,0.4476264,0,0,0,0.4476264,0,0,5.551115E-17,0,0,0.4711857,0.4476264,0,0,4.284616,6.76912,0,0.4711857,-0.4711857,9.438611,67.41852,0.1299177,0.492389,0,0,6.76912
6/5/2007 4:00:00 PM,0,0,115.7101,90,0,0,43.58049,43.58049,1.030755,1.030755,0,0,0,1.030755,0,0,0,0,0,1.085005,1.030755,0,0,4.808156,6.297935,0,1.085005,-1.085005,8.294916,59.24928,0.1299177,1.13383,0,0,6.297935
6/5/2007 5:00:00 PM,0,0,103.5603,90,0,0,43.30045,43.30045,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.013716,5.21293,0,0,0,8.294916,59.24928,0.1299177,0,0,0,5.21293
6/5/2007 6:00:00 PM,0,0,91.13802,90,0,0,42.14294,42.14294,1.411285,1.411285,0,0,0,1.411285,0,0,0,0,0,1.485563,1.411285,0,0,6.013716,5.21293,0,1.485563,-1.485563,6.728994,48.06415,0.1299177,1.552414,0,0,5.21293
6/5/2007 7:00:00 PM,0,0,77.88638,90,0,0,41.20325,41.20325,1.653112,1.653112,0,-1,0,1.653112,0,0,2.220446E-16,0,0,1.740118,1.653112,0,0,7.664342,3.727366,0,1.740118,-1.740118,4.894749,34.96243,0.1299177,1.818423,0,0,3.727366
6/5/2007 8:00:00 PM,0,0,63.07532,90,0,0,39.83417,39.83417,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.597807,1.987248,0,0,0,4.894749,34.96243,0.1299177,0,0,0,1.987248
6/5/2007 9:00:00 PM,0,0,45.84692,90,0,0,38.40285,38.40285,0.4551697,0.4551697,0,-1,0,0.4551697,0,0,5.551115E-17,0,0,0.479126,0.4551697,0,0,9.597807,1.987248,0,0.479126,-0.479126,4.389706,31.35498,0.1299177,0.5006866,0,0,1.987248
6/5/2007 10:00:00 PM,0,0,25.57129,90,0,0,36.89686,36.89686,0.323518,0.323518,0,-1,0,0.323518,0,0,5.551115E-17,0,0,0.3405453,0.323518,0,0,10.13017,1.508122,0,0.3405453,-0.3405453,4.03074,28.79094,0.1299177,0.3558698,0,0,1.508122
6/5/2007 11:00:00 PM,0,0,2.75063,90,0,0,35.82648,35.82648,0.5836359,0.5836359,0,-1,0,0.5836359,0,0,0,0,0,0.6143535,0.5836359,0,0,10.50855,1.167577,0,0.6143535,-0.6143535,3.383154,24.16534,0.1299177,0.6419994,0,0,1.167577
6/6/2007 12:00:00 AM,0,0,-20.36895,90,0,0,35.0237,35.0237,0.4668924,0.4668924,0,-1,0,0.4668924,0,0,0,0,0,0.4914657,0.4668924,0,0,11.19117,0.5532234,0,0.4914657,-0.4914657,2.865104,20.46499,0.1299177,0.5135817,0,0,0.5532234
6/6/2007 1:00:00 AM,0,0,-41.38654,90,0,0,34.16491,34.16491,0.2233915,0.05866981,0,-1,0,0.05866981,0,0,0.1647217,0.1870609,0,0.06175769,0.05866981,0,0,11.73724,0.06175769,0,0.06175769,-0.06175769,2.800006,20,0.1299177,0.2457307,0,0,0.06175769
6/6/2007 2:00:00 AM,0,0,-59.31524,90,0,0,33.5177,33.5177,0.1563343,0,0,-1,0,0,0,0,0.1563343,0.1719677,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1299177,0.1719677,0,0,0
6/6/2007 3:00:00 AM,0,0,-74.62196,90,0,0,32.92029,32.92029,0.1555771,0,0,-1,0,0,0,0,0.1555771,0.1711348,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1299177,0.1711348,0,0,0
6/6/2007 4:00:00 AM,0,0,-88.16726,90,0,0,32.34154,32.34154,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1299177,0,0,0,0
6/6/2007 5:00:00 AM,0,0,-100.7244,90,0,0,31.90592,31.90592,0.2036238,0.2036238,3.708887,0,1.177526,0.2036238,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1301089,0.2239862,0,5,0
6/6/2007 6:00:00 AM,0,0,-112.8901,90,0,0,31.76901,31.76901,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1302616,0,0,5,2.997
6/6/2007 7:00:00 AM,0,0,-125.1061,90,0,0,31.4703,31.4703,0.6380562,0.6380562,4.143319,0,1.296126,0.6380562,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1305315,0.7018617,0,5,5.994
6/6/2007 8:00:00 AM,0.01148607,0.1163046,-137.6781,50.77745,0.05351629,0.2295773,33.82988,32.27308,0,0,0,0,0,0,0,0,0,0,0.2295773,0,0,0,0,1.81586,8.991,0.2295773,0,0.2295773,12.49515,89.25088,0.1305133,0,0.1836618,0,9.220577
6/6/2007 9:00:00 AM,0.1088464,4.678195,-150.7687,38.27456,0.3802158,1.531434,45.50795,34.33916,0.9377003,0.9377003,0,-1,0,0.9377003,163.318,0,0,0,1.531434,0.9870529,0.9377003,0,0,1.586283,9.197619,0.5443808,0,0.5443808,13.01159,92.93977,0.1304701,1.03147,1.225147,0,10.72905
6/6/2007 10:00:00 AM,0.1900489,7.656305,-164.3738,27.83771,0.623896,2.385776,54.59018,36.12519,0.4941695,0.4941695,0,0,0,0.4941695,482.785,0.8236955,0,0,2.385776,0.5201784,0.4941695,0,0,1.041902,9.687562,1.041902,0,1.041902,14.00003,100,0.1303875,0.5435865,1.908621,0,12.07334
6/6/2007 11:00:00 AM,0.2299827,8.831096,-178.3174,22.59565,0.7195914,2.67581,59.29089,37.91122,1.525246,1.525246,0,0,0,1.525246,175.4346,1.070287,0,0,2.67581,1.605522,1.525246,0,0,0,10.62527,0,0,0,14.00003,100,0.1303875,1.677771,2.140648,0,13.30108
6/6/2007 12:00:00 PM,0.1952989,8.108702,167.6996,25.93476,0.6607806,2.457569,59.26067,39.62881,2.191392,2.191392,0,0,0,2.191392,112.1465,0.1508403,0,0,2.457569,2.306729,2.191392,0,0,0,10.62527,0,0,0,14.00003,100,0.1303875,2.410532,1.966055,0,13.08284
6/6/2007 1:00:00 PM,0.1400641,5.547365,153.9911,35.50493,0.4514713,1.725279,54.70327,41.34016,2.888407,2.888407,0,0,0,2.888407,59.73116,0,0,0,1.725279,3.040428,2.888407,0,0,0,10.62527,0,1.31515,-1.31515,12.61374,90.09795,0.1303875,3.177248,1.380223,0,12.35055
6/6/2007 2:00:00 PM,0.03347823,1.340716,140.7701,47.6726,0.1185161,0.4763019,45.90553,42.42299,0.7791766,0.7791766,0,-1,0,0.7791766,61.12887,0,1.110223E-16,0,0.4763019,0.8201859,0.7791766,0,0,1.461277,9.310124,0,0.3438841,-0.3438841,12.25125,87.50877,0.1303875,0.8570943,0.3810415,0,9.786427
6/6/2007 3:00:00 PM,0,0,128.0825,90,0,0,42.91461,42.91461,1.523047,1.523047,0,0,0,1.523047,0,0,2.220446E-16,0,0,1.603208,1.523047,0,0,1.843371,8.966241,0,1.603208,-1.603208,10.56132,75.43787,0.1303875,1.675352,0,0,8.966241
6/6/2007 4:00:00 PM,0,0,115.8039,90,0,0,43.47469,43.47469,0.07458652,0.07458652,0,0,0,0.07458652,0,0,1.387779E-17,0,0,0.07851212,0.07458652,0,0,3.624713,7.363033,0,0.07851212,-0.07851212,10.47856,74.84674,0.1303875,0.08204517,0,0,7.363033
6/6/2007 5:00:00 PM,0,0,103.6611,90,0,0,43.19465,43.19465,1.237801,1.237801,0,0,0,1.237801,0,0,0,0,0,1.302948,1.237801,0,0,3.711948,7.284521,0,1.302948,-1.302948,9.105137,65.03656,0.1303875,1.361581,0,0,7.284521
6/6/2007 6:00:00 PM,0,0,91.24596,90,0,0,42.04337,42.04337,1.856446,1.856446,0,0,0,1.856446,0,0,0,0,0,1.954154,1.856446,0,0,5.159668,5.981573,0,1.954154,-1.954154,7.045278,50.32331,0.1303875,2.04209,0,0,5.981573
6/6/2007 7:00:00 PM,0,0,78.00174,90,0,0,41.09746,41.09746,0.6170838,0.6170838,0,-1,0,0.6170838,0,0,1.110223E-16,0,0,0.6495619,0.6170838,0,0,7.33095,4.027419,0,0.6495619,-0.6495619,6.360579,45.43262,0.1303875,0.6787922,0,0,4.027419
6/6/2007 8:00:00 PM,0,0,63.19675,90,0,0,39.72838,39.72838,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.052686,3.377857,0,0,0,6.360579,45.43262,0.1303875,0,0,0,3.377857
6/6/2007 9:00:00 PM,0,0,45.9685,90,0,0,38.29706,38.29706,0.249044,0.249044,0,-1,0,0.249044,0,0,2.775558E-17,0,0,0.2621516,0.249044,0,0,8.052686,3.377857,0,0.2621516,-0.2621516,6.084248,43.45882,0.1303875,0.2739484,0,0,3.377857
6/6/2007 10:00:00 PM,0,0,25.6784,90,0,0,36.8284,36.8284,0.1142098,0.1142098,0,-1,0,0.1142098,0,0,0,0,0,0.1202208,0.1142098,0,0,8.343966,3.115705,0,0.1202208,-0.1202208,5.957524,42.55365,0.1303875,0.1256308,0,0,3.115705
6/6/2007 11:00:00 PM,0,0,2.822493,90,0,0,35.7767,35.7767,0.1604038,0.1604038,0,-1,0,0.1604038,0,0,0,0,0,0.1688461,0.1604038,0,0,8.477544,2.995485,0,0.1688461,-0.1688461,5.779544,41.28238,0.1303875,0.1764442,0,0,2.995485
6/7/2007 12:00:00 AM,0,0,-20.33833,90,0,0,34.98636,34.98636,0.3859603,0.3859603,0,-1,0,0.3859603,0,0,5.551115E-17,0,0,0.406274,0.3859603,0,0,8.665151,2.826638,0,0.406274,-0.406274,5.351294,38.22345,0.1303875,0.4245563,0,0,2.826638
6/7/2007 1:00:00 AM,0,0,-41.39065,90,0,0,34.12757,34.12757,0.4295042,0.4295042,0,-1,0,0.4295042,0,0,5.551115E-17,0,0,0.4521097,0.4295042,0,0,9.116567,2.420365,0,0.4521097,-0.4521097,4.874728,34.81942,0.1303875,0.4724546,0,0,2.420365
6/7/2007 2:00:00 AM,0,0,-59.33839,90,0,0,33.48037,33.48037,0.2304885,0.2304885,0,-1,0,0.2304885,0,0,2.775558E-17,0,0,0.2426195,0.2304885,0,0,9.618911,1.968255,0,0.2426195,-0.2426195,4.618985,32.99268,0.1303875,0.2535373,0,0,1.968255
6/7/2007 3:00:00 AM,0,0,-74.65244,90,0,0,32.88917,32.88917,0.345522,0.345522,0,-1,0,0.345522,0,0,0,0,0,0.3637074,0.345522,0,0,9.888488,1.725635,0,0.3637074,-0.3637074,4.235604,30.25425,0.1303875,0.3800743,0,0,1.725635
6/7/2007 4:00:00 AM,0,0,-88.19833,90,0,0,32.31042,32.31042,0.1403196,0.1403196,0,-1,0,0.1403196,0,0,2.775558E-17,0,0,0.1477049,0.1403196,0,0,10.29261,1.361928,0,0.1477049,-0.1477049,4.079909,29.14215,0.1303875,0.1543516,0,0,1.361928
6/7/2007 5:00:00 AM,0,0,-100.7522,90,0,0,31.88725,31.88725,0.5813349,0.5813349,0,0,0,0.5813349,0,0,1.110223E-16,0,0,0.6119314,0.5813349,0,0,10.45672,1.214223,0,0.6119314,-0.6119314,3.434877,24.53478,0.1303875,0.6394684,0,0,1.214223
6/7/2007 6:00:00 AM,0,0,-112.9122,90,0,0,31.73167,31.73167,0.4035384,0.4035384,0,0,0,0.4035384,0,0,5.551115E-17,0,0,0.4247773,0.4035384,0,0,11.13665,0.6022916,0,0.4247773,-0.4247773,2.987122,21.33654,0.1303875,0.4438922,0,0,0.6022916
6/7/2007 7:00:00 AM,0,0,-125.1201,90,0,0,31.43296,31.43296,0.5757999,0.5757999,4.081063,0,1.27913,0.5757999,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.60862,0.1775144,3.33,0,3.33,6.146237,43.90161,0.1306448,0.6333799,0,5,0.1775144
6/7/2007 8:00:00 AM,0.00912227,0.0009045695,-137.6817,50.85222,0.03709142,0.1595409,33.3205,32.24197,3.490134,3.490134,5,0,1.53,3.490134,4.571197,0,0,0,0.1595409,0,0,1.509867,1.434373,8.278622,3.174514,1.593914,0,1.593914,7.658357,54.70244,0.1308239,3.839147,0.1276327,5,3.334055
6/7/2007 9:00:00 AM,0.1021944,4.563106,-150.7595,38.3659,0.5033422,1.986786,49.1004,34.2707,2.228239,2.228239,0,-1,0,2.228239,89.16396,0,0,0,1.986786,2.345514,2.228239,0,0,6.684708,4.609037,0,0.3587285,-0.3587285,7.280224,52.0015,0.1308239,2.451062,1.589429,0,6.595823
6/7/2007 10:00:00 AM,0.170186,7.543292,-164.35,27.94772,0.8386538,3.086929,60.97085,36.0194,2.573868,2.573868,0,0,0,2.573868,119.9334,0,0,0,3.086929,2.709335,2.573868,0,0,7.083295,4.250309,0.3775937,0,0.3775937,7.638441,54.56018,0.130794,2.831255,2.469543,0,7.337237
6/7/2007 11:00:00 AM,0.1864594,8.722323,-178.2783,22.70674,0.9133278,3.277781,65.06982,37.80543,0.8076776,0.8076776,0,0,0,0.8076776,405.8279,0,0,0,3.277781,0.8501869,0.8076776,0,0,6.705701,4.590143,2.427594,0,2.427594,9.941459,71.01028,0.1306021,0.8884453,2.622225,0,7.867924
6/7/2007 12:00:00 PM,0.2025673,8.006233,167.7533,26.00596,0.6522444,2.431166,58.89545,39.52301,2.188853,2.188853,0,0,0,2.188853,111.0704,0,0,0,2.431166,2.304055,2.188853,0,0,4.278107,6.774978,0.1271113,0,0.1271113,10.06205,71.87162,0.130592,2.407738,1.944933,0,9.206144
6/7/2007 1:00:00 PM,0.1293737,5.452621,154.0574,35.53497,0.4435763,1.698524,54.36008,41.23437,0.7356095,0.7356095,0,0,0,0.7356095,230.9003,0,0,0,1.698524,0.7743258,0.7356095,0,0,4.150996,6.889378,0.9241987,0,0.9241987,10.93882,78.13427,0.1305191,0.8091705,1.35882,0,8.587902
6/7/2007 2:00:00 PM,0.03417504,1.254154,140.8465,47.67603,0.1130406,0.454959,45.64434,42.32341,2.497659,2.497659,0,-1,0,2.497659,18.21542,0,4.440892E-16,0,0.454959,2.629115,2.497659,0,0,3.226797,7.721157,0,2.174156,-2.174156,8.647058,61.76457,0.1305191,2.747425,0.3639672,0,8.176116
6/7/2007 3:00:00 PM,0,0,128.1671,90,0,0,42.80882,42.80882,1.542595,1.542595,0,0,0,1.542595,0,0,2.220446E-16,0,0,1.623784,1.542595,0,0,5.642526,5.547,0,1.623784,-1.623784,6.935439,49.53875,0.1305191,1.696855,0,0,5.547
6/7/2007 4:00:00 PM,0,0,115.8953,90,0,0,43.3689,43.3689,1.35282,1.35282,0,0,0,1.35282,0,0,0,0,0,1.424021,1.35282,0,0,7.446731,3.923216,0,1.424021,-1.424021,5.434389,38.81699,0.1305191,1.488101,0,0,3.923216
6/7/2007 5:00:00 PM,0,0,103.7591,90,0,0,43.08886,43.08886,2.158931,2.158931,1.25,0,0.50625,2.158931,0,0,0,0,0,0.9567697,0.9089313,0,0,9.028976,2.499196,0,0.9567697,-0.9567697,4.425865,31.61326,0.1305191,2.374824,0,5,2.499196
6/7/2007 6:00:00 PM,0,0,91.35098,90,0,0,41.93758,41.93758,2.339134,2.339134,5,0,1.53,2.339134,0,0,0,0,0,0,0,2.660866,2.527823,10.09205,1.542426,2.527823,0,2.527823,6.823968,48.74253,0.1308069,2.573047,0,5,1.542426
6/7/2007 7:00:00 PM,0,0,78.11408,90,0,0,40.95433,40.95433,4.86254,3.33,0,-1,0,3.33,0,0,1.53254,2.018795,0,3.505263,3.33,0,0,7.564231,3.817466,0,3.505263,-3.505263,3.129097,22.35065,0.1308069,5.348794,0,0,3.817466
6/7/2007 8:00:00 PM,0,0,63.31542,90,0,0,39.59147,39.59147,4.048942,0.2965931,0,-1,0,0.2965931,0,0,3.752349,4.157243,0,0.3122033,0.2965931,0,0,11.45897,0.3122033,0,0.3122033,-0.3122033,2.800006,20,0.1308069,4.453836,0,0,0.3122033
6/7/2007 9:00:00 PM,0,0,46.08813,90,0,0,38.19127,38.19127,3.42186,0,0,-1,0,0,0,0,3.42186,3.764046,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1308069,3.764046,0,0,0
6/7/2007 10:00:00 PM,0,0,25.78527,90,0,0,36.75373,36.75373,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1308069,0,0,0,0
6/7/2007 11:00:00 PM,0,0,2.896506,90,0,0,35.70824,35.70824,0.1657025,0,0,-1,0,0,0,0,0.1657025,0.1822727,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1308069,0.1822727,0,0,0
6/8/2007 12:00:00 AM,0,0,-20.30349,90,0,0,34.91791,34.91791,0.7902901,0,0,-1,0,0,0,0,0.7902901,0.8693191,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1308069,0.8693191,0,0,0
6/8/2007 1:00:00 AM,0,0,-41.38934,90,0,0,34.07779,34.07779,0.2197785,0,0,-1,0,0,0,0,0.2197785,0.2417564,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1308069,0.2417564,0,0,0
6/8/2007 2:00:00 AM,0,0,-59.35581,90,0,0,33.43058,33.43058,0.2750996,0,0,-1,0,0,0,0,0.2750996,0.3026096,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1308069,0.3026096,0,0,0
6/8/2007 3:00:00 AM,0,0,-74.67731,90,0,0,32.83316,32.83316,0.2978038,0,0,-1,0,0,0,0,0.2978038,0.3275842,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1308069,0.3275842,0,0,0
6/8/2007 4:00:00 AM,0,0,-88.22411,90,0,0,32.25441,32.25441,0.05216135,0,0,-1,0,0,0,0,0.05216135,0.05737748,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1308069,0.05737748,0,0,0
6/8/2007 5:00:00 AM,0,0,-100.7752,90,0,0,31.83746,31.83746,0.2036395,0.2036395,3.708903,0,1.17753,0.2036395,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1309937,0.2240035,0,5,0
6/8/2007 6:00:00 AM,0,0,-112.9297,90,0,0,31.69433,31.69433,0.2953217,0.2953217,3.800585,0,1.20256,0.2953217,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1311964,0.3248538,0,5,2.997
6/8/2007 7:00:00 AM,0,0,-125.13,90,0,0,31.40185,31.40185,0.001954949,0.001954949,3.507218,0,1.12247,0.001954949,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1313449,0.002150443,0,5,5.994
6/8/2007 8:00:00 AM,0.008688283,0,-137.6817,90,0,0,32.18596,32.18596,1.289091,1.289091,0,0,0,1.289091,0,0,0,0,0,1.356938,1.289091,0,0,1.81586,8.991,0,1.356938,-1.356938,10.84701,77.47852,0.1313449,1.418,0,0,8.991
6/8/2007 9:00:00 AM,0.1149066,4.454136,-150.7473,38.45481,0.3616132,1.462254,44.79968,34.18358,0.05914924,0.05914924,0,-1,0,0.05914924,2472.143,0,0,0,1.462254,0.06226236,0.05914924,0,0,3.323569,7.634062,1.399991,0,1.399991,12.17516,86.96527,0.1312348,0.06506417,1.169803,0,9.096316
6/8/2007 10:00:00 AM,0.1901154,7.436721,-164.324,28.05321,0.6056384,2.325816,53.86487,35.95094,1.762946,1.762946,0,0,0,1.762946,131.9278,0,0,0,2.325816,1.855733,1.762946,0,0,1.923577,8.894054,0.4700839,0,0.4700839,12.62112,90.1507,0.1311978,1.939241,1.860653,0,11.21987
6/8/2007 11:00:00 AM,0.215153,8.620225,-178.2378,22.81129,0.7020474,2.622318,58.5453,37.69964,0.9878071,0.9878071,0,0,0,0.9878071,265.4686,0.1290275,0,0,2.622318,1.039797,0.9878071,0,0,1.453493,9.31713,1.453493,0,1.453493,14.00003,100,0.1310838,1.086588,2.097854,0,11.93945
6/8/2007 12:00:00 PM,0.1895057,7.910546,167.8074,26.07113,0.64427,2.406476,58.54735,39.41722,0,0,0,0,0,0,0,2.406476,0,0,2.406476,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1310838,0,1.925181,0,13.03175
6/8/2007 1:00:00 PM,0.1272903,5.364645,154.1232,35.56046,0.4362437,1.673641,54.03384,41.12858,1.369453,1.369453,0,0,0,1.369453,122.2124,0.2321117,0,0,1.673641,1.441529,1.369453,0,0,0,10.62527,0,0,0,14.00003,100,0.1310838,1.506398,1.338912,0,12.29891
6/8/2007 2:00:00 PM,0.02939242,1.17426,140.9216,47.67604,0.1445421,0.5790764,46.46691,42.21762,3.537322,3.33,0,-1,0,3.33,17.38968,0,0.2073221,0.5610543,0.5790764,3.505263,3.33,0,0,0,10.62527,0,2.926187,-2.926187,10.91556,77.9681,0.1310838,3.891054,0.4632611,0,11.20435
6/8/2007 3:00:00 PM,0,0,128.2496,90,0,0,42.74036,42.74036,0.3244498,0.3244498,0,0,0,0.3244498,0,0,0,0,0,0.3415261,0.3244498,0,0,3.251319,7.699088,0,0.3415261,-0.3415261,10.55556,75.39668,0.1310838,0.3568948,0,0,7.699088
6/8/2007 4:00:00 PM,0,0,115.9843,90,0,0,43.30045,43.30045,0.5406311,0.5406311,0,0,0,0.5406311,0,0,1.110223E-16,0,0,0.5690853,0.5406311,0,0,3.630792,7.357561,0,0.5690853,-0.5690853,9.955688,71.11192,0.1310838,0.5946941,0,0,7.357561
6/8/2007 5:00:00 PM,0,0,103.8544,90,0,0,42.98307,42.98307,2.590926,2.590926,0,0,0,2.590926,0,0,4.440892E-16,0,0,2.727291,2.590926,0,0,4.263109,6.788476,0,2.727291,-2.727291,7.080871,50.57755,0.1310838,2.850019,0,0,6.788476
6/8/2007 6:00:00 PM,0,0,91.45297,90,0,0,41.83179,41.83179,1.094151,1.094151,0,0,0,1.094151,0,0,0,0,0,1.151738,1.094151,0,0,7.293432,4.061185,0,1.151738,-1.151738,5.866832,41.90586,0.1310838,1.203566,0,0,4.061185
6/8/2007 7:00:00 PM,0,0,78.22331,90,0,0,40.84854,40.84854,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.573141,2.909447,0,0,0,5.866832,41.90586,0.1310838,0,0,0,2.909447
6/8/2007 8:00:00 PM,0,0,63.43118,90,0,0,39.48568,39.48568,3.121643,2.763975,0,-1,0,2.763975,0,0,0.3576685,0.6698328,0,2.909447,2.763975,0,0,8.573141,2.909447,0,2.909447,-2.909447,2.800006,20,0.1310838,3.433807,0,0,2.909447
6/8/2007 9:00:00 PM,0,0,46.20565,90,0,0,38.12281,38.12281,2.850025,0,0,-1,0,0,0,0,2.850025,3.135028,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1310838,3.135028,0,0,0
6/8/2007 10:00:00 PM,0,0,25.89172,90,0,0,36.68527,36.68527,0.2493495,0,0,-1,0,0,0,0,0.2493495,0.2742845,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1310838,0.2742845,0,0,0
6/8/2007 11:00:00 PM,0,0,2.972534,90,0,0,35.65223,35.65223,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1310838,0,0,0,0
6/9/2007 12:00:00 AM,0,0,-20.26452,90,0,0,34.8619,34.8619,0.5551143,0,0,-1,0,0,0,0,0.5551143,0.6106257,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1310838,0.6106257,0,0,0
6/9/2007 1:00:00 AM,0,0,-41.38267,90,0,0,34.028,34.028,0.1084215,0,0,-1,0,0,0,0,0.1084215,0.1192637,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1310838,0.1192637,0,0,0
6/9/2007 2:00:00 AM,0,0,-59.36753,90,0,0,33.39324,33.39324,0.4266588,0,0,-1,0,0,0,0,0.4266588,0.4693247,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1310838,0.4693247,0,0,0
6/9/2007 3:00:00 AM,0,0,-74.6966,90,0,0,32.80205,32.80205,0.3130594,0,0,-1,0,0,0,0,0.3130594,0.3443654,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1310838,0.3443654,0,0,0
6/9/2007 4:00:00 AM,0,0,-88.24461,90,0,0,32.24197,32.24197,0.3564977,0,0,-1,0,0,0,0,0.3564977,0.3921475,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1310838,0.3921475,0,0,0
6/9/2007 5:00:00 AM,0,0,-100.7932,90,0,0,31.81879,31.81879,0.304914,0.304914,3.810177,0,1.205178,0.304914,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1312868,0.3354054,0,5,0
6/9/2007 6:00:00 AM,0,0,-112.9427,90,0,0,31.66322,31.66322,0.6451879,0.6451879,4.150451,0,1.298073,0.6451879,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1315506,0.7097067,0,5,2.997
6/9/2007 7:00:00 AM,0,0,-125.1358,90,0,0,31.36451,31.36451,2.164157,2.164157,5,0,1.53,2.164157,0,0,0,0,0,0,0,2.835843,2.694051,5.14586,5.994,2.694051,0,2.694051,11.67404,83.38582,0.1318515,2.380572,0,5,5.994
6/9/2007 8:00:00 AM,0.008351106,0,-137.678,90,0,0,32.15484,32.15484,1.596777,1.596777,0,0,0,1.596777,0,0,2.220446E-16,0,0,1.680818,1.596777,0,0,2.451809,8.418646,0,1.680818,-1.680818,9.9023,70.73057,0.1318515,1.756455,0,0,8.418646
6/9/2007 9:00:00 AM,0.1056852,4.351333,-150.7322,38.54116,0.3530802,1.430198,44.4905,34.12757,0.8280061,0.8280061,0,-1,0,0.8280061,172.728,0,0,0,1.430198,0.8715854,0.8280061,0,0,4.319385,6.737828,0.5586128,0,0.5586128,10.43225,74.51589,0.1318077,0.9108068,1.144159,0,8.168026
6/9/2007 10:00:00 AM,0.1959547,7.336633,-164.2959,28.15411,0.5973146,2.298554,53.51398,35.85137,0.1819433,0.1819433,0,0,0,0.1819433,1263.335,0,0,0,2.298554,0.1915193,0.1819433,0,0,3.760772,7.240579,2.107035,0,2.107035,12.43116,88.79379,0.1316427,0.2001377,1.838843,0,9.539133
6/9/2007 11:00:00 AM,0.2224858,8.524831,-178.1962,22.90928,0.6941063,2.598068,58.19783,37.59385,3.028141,3.028141,2.131027,0,0.7467704,3.028141,85.79745,0,0,0,2.598068,0.9443304,0.8971139,0,0,1.653738,9.13691,1.653738,0,1.653738,14.00003,100,0.1316721,3.330955,2.078454,5,11.73498
6/9/2007 12:00:00 PM,0.2009219,7.821661,167.8617,26.13024,0.6368591,2.383524,58.21637,39.31143,0.3219387,0.3219387,0,0,0,0.3219387,740.366,2.044642,0,0,2.383524,0.3388828,0.3219387,0,0,0,10.62527,0,0,0,14.00003,100,0.1316721,0.3541326,1.90682,0,13.0088
6/9/2007 1:00:00 PM,0.1345045,5.28345,154.1883,35.58138,0.4294742,1.65065,53.72456,41.02279,0.8614303,0.8614303,0,0,0,0.8614303,191.6174,0.7438815,0,0,1.65065,0.9067688,0.8614303,0,0,0,10.62527,0,0,0,14.00003,100,0.1316721,0.9475734,1.32052,0,12.27592
6/9/2007 2:00:00 PM,0.02929099,1.101038,140.9953,47.67268,0.1036208,0.4181854,45.15479,42.11183,2.107631,2.107631,0,-1,0,2.107631,19.84149,0,0,0,0.4181854,2.21856,2.107631,0,0,0,10.62527,0,1.800374,-1.800374,12.10227,86.4446,0.1316721,2.318395,0.3345483,0,11.04346
6/9/2007 3:00:00 PM,0,0,128.3302,90,0,0,42.63457,42.63457,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.000416,8.824901,0,0,0,12.10227,86.4446,0.1316721,0,0,0,8.824901
6/9/2007 4:00:00 PM,0,0,116.0709,90,0,0,43.19465,43.19465,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.000416,8.824901,0,0,0,12.10227,86.4446,0.1316721,0,0,0,8.824901
6/9/2007 5:00:00 PM,0,0,103.9468,90,0,0,42.91461,42.91461,2.487161,2.487161,0,0,0,2.487161,0,0,0,0,0,2.618065,2.487161,0,0,2.000416,8.824901,0,2.618065,-2.618065,9.342585,66.73261,0.1316721,2.735878,0,0,8.824901
6/9/2007 6:00:00 PM,0,0,91.55183,90,0,0,41.726,41.726,0.8919191,0.8919191,0,0,0,0.8919191,0,0,1.110223E-16,0,0,0.9388622,0.8919191,0,0,4.909376,6.206836,0,0.9388622,-0.9388622,8.352937,59.66372,0.1316721,0.981111,0,0,6.206836
6/9/2007 7:00:00 PM,0,0,78.3293,90,0,0,40.71163,40.71163,4.087389,3.33,0,-1,0,3.33,0,0,0.7573897,1.166129,0,3.505263,3.33,0,0,5.952557,5.267973,0,3.505263,-3.505263,4.658065,33.27183,0.1316721,4.496129,0,0,5.267973
6/9/2007 8:00:00 PM,0,0,63.5439,90,0,0,39.37988,39.37988,2.92605,1.674575,0,-1,0,1.674575,0,0,1.251475,1.54408,0,1.76271,1.674575,0,0,9.847293,1.76271,0,1.76271,-1.76271,2.800006,20,0.1316721,3.218655,0,0,1.76271
6/9/2007 9:00:00 PM,0,0,46.3209,90,0,0,38.01702,38.01702,1.62013,0,0,-1,0,0,0,0,1.62013,1.782143,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1316721,1.782143,0,0,0
6/9/2007 10:00:00 PM,0,0,25.99758,90,0,0,36.57948,36.57948,0.3804856,0,0,-1,0,0,0,0,0.3804856,0.4185342,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1316721,0.4185342,0,0,0
6/9/2007 11:00:00 PM,0,0,3.050435,90,0,0,35.58378,35.58378,0.5988697,0,0,-1,0,0,0,0,0.5988697,0.6587567,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1316721,0.6587567,0,0,0
6/10/2007 12:00:00 AM,0,0,-20.22152,90,0,0,34.79345,34.79345,0.3480571,0,0,-1,0,0,0,0,0.3480571,0.3828628,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1316721,0.3828628,0,0,0
6/10/2007 1:00:00 AM,0,0,-41.37068,90,0,0,33.95332,33.95332,0.05224209,0,0,-1,0,0,0,0,0.05224209,0.05746631,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1316721,0.05746631,0,0,0
6/10/2007 2:00:00 AM,0,0,-59.37357,90,0,0,33.32479,33.32479,0.2108696,0,0,-1,0,0,0,0,0.2108696,0.2319566,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1316721,0.2319566,0,0,0
6/10/2007 3:00:00 AM,0,0,-74.71035,90,0,0,32.74604,32.74604,0.5378741,0,0,-1,0,0,0,0,0.5378741,0.5916615,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1316721,0.5916615,0,0,0
6/10/2007 4:00:00 AM,0,0,-88.25987,90,0,0,32.18596,32.18596,0.0986272,0,0,-1,0,0,0,0,0.0986272,0.1084899,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1316721,0.1084899,0,0,0
6/10/2007 5:00:00 AM,0,0,-100.8063,90,0,0,31.76901,31.76901,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1316721,0,0,0,0
6/10/2007 6:00:00 AM,0,0,-112.9512,90,0,0,31.62588,31.62588,0.2515111,0.2515111,3.756774,0,1.190599,0.2515111,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1318628,0.2766622,0,5,0
6/10/2007 7:00:00 AM,0,0,-125.1375,90,0,0,31.32717,31.32717,1.296725,1.296725,4.801988,0,1.475943,1.296725,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1322317,1.426398,0,5,2.997
6/10/2007 8:00:00 AM,0.008382932,0,-137.6709,90,0,0,32.1175,32.1175,3.08278,3.08278,5,0,1.53,3.08278,0,0,0,0,0,0,0,1.91722,1.821359,5.14586,5.994,1.821359,0,1.821359,10.84613,77.4722,0.1324329,3.391058,0,5,5.994
6/10/2007 9:00:00 AM,0.1086207,4.254742,-150.7143,38.62487,0.3450638,1.400099,44.18419,34.05912,0,0,0,-1,0,0,0,0,0,0,1.400099,0,0,0,0,3.324501,7.633223,1.400099,0,1.400099,12.17438,86.95968,0.1323235,0,1.120079,0,9.033321
6/10/2007 10:00:00 AM,0.1758828,7.243063,-164.2658,28.25034,0.5895312,2.272694,53.20471,35.7767,1.190552,1.190552,0,0,0,1.190552,190.8941,0,0,0,2.272694,1.253213,1.190552,0,0,1.924403,8.893312,1.019481,0,1.019481,13.14154,93.86798,0.1322439,1.309607,1.818155,0,11.16601
6/10/2007 11:00:00 AM,0.2246221,8.436167,-178.1535,23.00067,0.686722,2.575522,57.86731,37.48806,2.097457,2.097457,0,0,0,2.097457,122.7926,0,0,0,2.575522,2.20785,2.097457,0,0,0.9049215,9.810844,0.367672,0,0.367672,13.49035,96.35944,0.1322153,2.307203,2.060417,0,12.38637
6/10/2007 12:00:00 PM,0.1963756,7.739597,167.9162,26.18329,0.6300128,2.362339,57.90252,39.20564,0,0,0,0,0,0,0,1.825089,0,0,2.362339,0,0,0,0,0.5372494,10.14175,0.5372494,0,0.5372494,14.00003,100,0.1321734,0,1.889871,0,12.50409
6/10/2007 1:00:00 PM,0.1180574,5.209045,154.2527,35.59776,0.5822442,2.179247,58.20679,40.92321,0,0,0,0,0,0,0,2.179247,0,0,2.179247,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1321734,0,1.743397,0,12.80452
6/10/2007 2:00:00 PM,0.02658513,1.034487,141.0676,47.66594,0.1304603,0.5244981,45.83935,42.00603,0,0,0,-1,0,0,0,0.5244981,0,0,0.5244981,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1321734,0,0.4195985,0,11.14977
6/10/2007 3:00:00 PM,0,0,128.4088,90,0,0,42.49766,42.49766,1.20488,1.20488,0,0,0,1.20488,0,0,0,0,0,1.268295,1.20488,0,0,0,10.62527,0,1.268295,-1.268295,12.66313,90.45073,0.1321734,1.325369,0,0,10.62527
6/10/2007 4:00:00 PM,0,0,116.1549,90,0,0,43.08886,43.08886,1.140293,1.140293,0,0,0,1.140293,0,0,2.220446E-16,0,0,1.200308,1.140293,0,0,1.409217,9.356979,0,1.200308,-1.200308,11.39789,81.41335,0.1321734,1.254322,0,0,9.356979
6/10/2007 5:00:00 PM,0,0,104.0363,90,0,0,42.7777,42.7777,1.600907,1.600907,0,0,0,1.600907,0,0,2.220446E-16,0,0,1.685166,1.600907,0,0,2.742893,8.156671,0,1.685166,-1.685166,9.621571,68.72537,0.1321734,1.760998,0,0,8.156671
6/10/2007 6:00:00 PM,0,0,91.64746,90,0,0,41.58287,41.58287,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.615299,6.471505,0,0,0,9.621571,68.72537,0.1321734,0,0,0,6.471505
6/10/2007 7:00:00 PM,0,0,78.43192,90,0,0,40.60583,40.60583,1.554277,1.554277,0,-1,0,1.554277,0,0,2.220446E-16,0,0,1.636081,1.554277,0,0,4.615299,6.471505,0,1.636081,-1.636081,7.89699,56.40696,0.1321734,1.709705,0,0,6.471505
6/10/2007 8:00:00 PM,0,0,63.65342,90,0,0,39.27409,39.27409,3.301142,3.301142,0,-1,0,3.301142,0,0,4.440892E-16,0.3012559,0,3.474886,3.301142,0,0,6.433167,4.835423,0,3.474886,-3.474886,4.234138,30.24378,0.1321734,3.631256,0,0,4.835423
6/10/2007 9:00:00 PM,0,0,46.43372,90,0,0,37.91122,37.91122,1.55733,1.292511,0,-1,0,1.292511,0,0,0.2648196,0.4205526,0,1.360538,1.292511,0,0,10.29415,1.360538,0,1.360538,-1.360538,2.800006,20,0.1321734,1.713063,0,0,1.360538
6/10/2007 10:00:00 PM,0,0,26.10269,90,0,0,36.51102,36.51102,0.3366115,0,0,-1,0,0,0,0,0.3366115,0.3702726,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1321734,0.3702726,0,0,0
6/10/2007 11:00:00 PM,0,0,3.130062,90,0,0,35.49665,35.49665,0.3884129,0,0,-1,0,0,0,0,0.3884129,0.4272542,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1321734,0.4272542,0,0,0
6/11/2007 12:00:00 AM,0,0,-20.17458,90,0,0,34.72499,34.72499,0.1717203,0,0,-1,0,0,0,0,0.1717203,0.1888924,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1321734,0.1888924,0,0,0
6/11/2007 1:00:00 AM,0,0,-41.35343,90,0,0,33.88487,33.88487,0.1578223,0,0,-1,0,0,0,0,0.1578223,0.1736045,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1321734,0.1736045,0,0,0
6/11/2007 2:00:00 AM,0,0,-59.37398,90,0,0,33.25634,33.25634,0.5140348,0,0,-1,0,0,0,0,0.5140348,0.5654383,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1321734,0.5654383,0,0,0
6/11/2007 3:00:00 AM,0,0,-74.71859,90,0,0,32.67759,32.67759,0.2089464,0,0,-1,0,0,0,0,0.2089464,0.229841,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1321734,0.229841,0,0,0
6/11/2007 4:00:00 AM,0,0,-88.26993,90,0,0,32.13617,32.13617,0.5181611,0,0,-1,0,0,0,0,0.5181611,0.5699772,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1321734,0.5699772,0,0,0
6/11/2007 5:00:00 AM,0,0,-100.8146,90,0,0,31.713,31.713,0.1174323,0.1174323,3.622695,0,1.153996,0.1174323,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1323379,0.1291756,0,5,0
6/11/2007 6:00:00 AM,0,0,-112.9553,90,0,0,31.57609,31.57609,0.689431,0.689431,4.194694,0,1.310151,0.689431,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1326035,0.7583741,0,5,2.997
6/11/2007 7:00:00 AM,0,0,-125.1352,90,0,0,31.27738,31.27738,1.188161,1.188161,4.693424,0,1.446305,1.188161,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1329567,1.306977,0,5,5.994
6/11/2007 8:00:00 AM,0.005915495,0,-137.6604,90,0,0,32.08017,32.08017,0.619597,0.619597,0,0,0,0.619597,0,0,0,0,0,0.6522073,0.619597,0,0,1.81586,8.991,0,0.6522073,-0.6522073,11.58986,82.78458,0.1329567,0.6815566,0,0,8.991
6/11/2007 9:00:00 AM,0.08801268,4.164406,-150.6936,38.70585,0.4308062,1.724088,46.65762,33.99066,1.411591,1.411591,0,-1,0,1.411591,122.1379,0,0,0,1.724088,1.485886,1.411591,0,0,2.540535,8.338793,0.2382022,0,0.2382022,11.81584,84.39871,0.1329382,1.55275,1.37927,0,10.06288
6/11/2007 10:00:00 AM,0.1535153,7.156047,-164.2337,28.34183,0.7523408,2.819062,58.01892,35.68957,0.07260821,0.07260821,0,0,0,0.07260821,3882.567,0.4403001,0,0,2.819062,0.07642969,0.07260821,0,0,2.302333,8.553175,2.302333,0,2.302333,14.00003,100,0.1327591,0.07986903,2.25525,0,11.37224
6/11/2007 11:00:00 AM,0.1785181,8.35426,-178.1096,23.08545,0.8744831,3.17011,63.4526,37.38226,2.765228,2.765228,0,0,0,2.765228,114.6419,0.2593431,0,0,3.17011,2.910766,2.765228,0,0,0,10.62527,0,0,0,14.00003,100,0.1327591,3.041751,2.536088,0,13.79538
6/11/2007 12:00:00 PM,0.1847453,7.664369,167.9707,26.23026,0.6237325,2.343473,57.56792,39.0625,0.949261,0.949261,0,0,0,0.949261,246.8734,1.344251,0,0,2.343473,0.9992221,0.949261,0,0,0,10.62527,0,0,0,14.00003,100,0.1327591,1.044187,1.874778,0,12.96875
6/11/2007 1:00:00 PM,0.1123943,5.141437,154.3163,35.60958,0.5520732,2.079365,57.15388,40.78008,1.579421,1.579421,0,0,0,1.579421,131.6536,0.4168167,0,0,2.079365,1.662549,1.579421,0,0,0,10.62527,0,0,0,14.00003,100,0.1327591,1.737363,1.663492,0,12.70464
6/11/2007 2:00:00 PM,0.02595806,0.9746065,141.1383,47.65587,0.1275576,0.5135735,45.579,41.83179,2.086581,2.086581,0,-1,0,2.086581,24.61316,0,0,0,0.5135735,2.196401,2.086581,0,0,0,10.62527,0,1.682828,-1.682828,12.22617,87.32963,0.1327591,2.295239,0.4108588,0,11.13885
6/11/2007 3:00:00 PM,0,0,128.4851,90,0,0,42.35453,42.35453,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.869808,8.942447,0,0,0,12.22617,87.32963,0.1327591,0,0,0,8.942447
6/11/2007 4:00:00 PM,0,0,116.2362,90,0,0,42.95195,42.95195,1.235276,1.235276,0,0,0,1.235276,0,0,0,0,0,1.300291,1.235276,0,0,1.869808,8.942447,0,1.300291,-1.300291,10.85555,77.53945,0.1327591,1.358804,0,0,8.942447
6/11/2007 5:00:00 PM,0,0,104.1227,90,0,0,42.63457,42.63457,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.314576,7.642156,0,0,0,10.85555,77.53945,0.1327591,0,0,0,7.642156
6/11/2007 6:00:00 PM,0,0,91.73975,90,0,0,41.44596,41.44596,2.924471,2.924471,0,0,0,2.924471,0,0,4.440892E-16,0,0,3.078391,2.924471,0,0,3.314576,7.642156,0,3.078391,-3.078391,7.610637,54.36158,0.1327591,3.216918,0,0,7.642156
6/11/2007 7:00:00 PM,0,0,78.53108,90,0,0,40.46893,40.46893,1.076672,1.076672,0,-1,0,1.076672,0,0,0,0,0,1.133339,1.076672,0,0,6.73501,4.563766,0,1.133339,-1.133339,6.415993,45.82843,0.1327591,1.184339,0,0,4.563766
6/11/2007 8:00:00 PM,0,0,63.75961,90,0,0,39.09984,39.09984,0.9840965,0.9840965,0,-1,0,0.9840965,0,0,0,0,0,1.035891,0.9840965,0,0,7.994275,3.430426,0,1.035891,-1.035891,5.324068,38.02898,0.1327591,1.082506,0,0,3.430426
6/11/2007 9:00:00 PM,0,0,46.54393,90,0,0,37.76809,37.76809,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.145266,2.394535,0,0,0,5.324068,38.02898,0.1327591,0,0,0,2.394535
6/11/2007 10:00:00 PM,0,0,26.20686,90,0,0,36.36789,36.36789,0.832864,0.832864,0,-1,0,0.832864,0,0,1.110223E-16,0,0,0.876699,0.832864,0,0,9.145266,2.394535,0,0.876699,-0.876699,4.399946,31.42812,0.1327591,0.9161504,0,0,2.394535
6/11/2007 11:00:00 PM,0,0,3.211266,90,0,0,35.39087,35.39087,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.11938,1.517836,0,0,0,4.399946,31.42812,0.1327591,0,0,0,1.517836
6/12/2007 12:00:00 AM,0,0,-20.12381,90,0,0,34.6192,34.6192,0.5070049,0.5070049,0,-1,0,0.5070049,0,0,0,0,0,0.5336894,0.5070049,0,0,10.11938,1.517836,0,0.5336894,-0.5336894,3.837388,27.40986,0.1327591,0.5577054,0,0,1.517836
6/12/2007 1:00:00 AM,0,0,-41.33098,90,0,0,33.77908,33.77908,0.1837892,0.1837892,0,-1,0,0.1837892,0,0,2.775558E-17,0,0,0.1934623,0.1837892,0,0,10.71236,0.984147,0,0.1934623,-0.1934623,3.633461,25.95324,0.1327591,0.2021681,0,0,0.984147
6/12/2007 2:00:00 AM,0,0,-59.3688,90,0,0,33.18166,33.18166,0.09751605,0.09751605,0,-1,0,0.09751605,0,0,1.387779E-17,0,0,0.1026485,0.09751605,0,0,10.92732,0.7906847,0,0.1026485,-0.1026485,3.525259,25.18037,0.1327591,0.1072677,0,0,0.7906847
6/12/2007 3:00:00 AM,0,0,-74.72135,90,0,0,32.60913,32.60913,0.3769819,0.3769819,0,-1,0,0.3769819,0,0,5.551115E-17,0,0,0.3968231,0.3769819,0,0,11.04138,0.6880363,0,0.3968231,-0.3968231,3.106971,22.19261,0.1327591,0.4146802,0,0,0.6880363
6/12/2007 4:00:00 AM,0,0,-88.27482,90,0,0,32.08017,32.08017,0.3434307,0.2766525,0,-1,0,0.2766525,0,0,0.06677823,0.1011213,0,0.2912131,0.2766525,0,0,11.48229,0.2912131,0,0.2912131,-0.2912131,2.800006,20,0.1327591,0.3777738,0,0,0.2912131
6/12/2007 5:00:00 AM,0,0,-100.8181,90,0,0,31.66322,31.66322,0.1926563,0.1926563,3.697919,0,1.174532,0.1926563,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1329345,0.211922,0,5,0
6/12/2007 6:00:00 AM,0,0,-112.9549,90,0,0,31.50764,31.50764,0.2624399,0.2624399,3.767703,0,1.193583,0.2624399,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1331216,0.2886839,0,5,2.997
6/12/2007 7:00:00 AM,0,0,-125.129,90,0,0,31.20893,31.20893,1.125164,1.125164,4.630427,0,1.429106,1.125164,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1334601,1.23768,0,5,5.994
6/12/2007 8:00:00 AM,0.00646688,0,-137.6464,90,0,0,31.99304,31.99304,0.949861,0.949861,0,0,0,0.949861,0,0,1.110223E-16,0,0,0.9998537,0.949861,0,0,1.81586,8.991,0,0.9998537,-0.9998537,11.22341,80.16708,0.1334601,1.044847,0,0,8.991
6/12/2007 9:00:00 AM,0.09533641,4.080367,-150.6702,38.78399,0.3305939,1.345865,43.58049,33.88487,0.962532,0.962532,0,-1,0,0.962532,139.8255,0,0,0,1.345865,1.013192,0.962532,0,0,2.926809,7.991146,0.3326738,0,0.3326738,11.53902,82.42137,0.1334343,1.058785,1.076692,0,9.337011
6/12/2007 10:00:00 AM,0.1794108,7.075618,-164.1996,28.42849,0.5755967,2.227388,52.55338,35.54644,0.7256671,0.7256671,0,0,0,0.7256671,306.9435,0,0,0,2.227388,0.7638602,0.7256671,0,0,2.594135,8.290553,1.463528,0,1.463528,12.92744,92.33867,0.1333209,0.7982339,1.78191,0,10.51794
6/12/2007 11:00:00 AM,0.207201,8.279136,-178.0648,23.1636,0.6736321,2.536129,57.22562,37.24535,2.614875,2.614875,0,0,0,2.614875,96.9885,0,0,0,2.536129,2.752501,2.614875,0,0,1.130607,9.607728,0,0.2163719,-0.2163719,12.69936,90.70956,0.1333209,2.876363,2.028903,0,12.14386
6/12/2007 12:00:00 PM,0.1881006,7.595993,168.0254,26.27114,0.618019,2.326321,57.25682,38.92559,0,0,0,0,0,0,0,0.9553001,0,0,2.326321,0,0,0,0,1.371021,9.391356,1.371021,0,1.371021,14.00003,100,0.1332148,0,1.861057,0,11.71768
6/12/2007 1:00:00 PM,0.1136594,5.080631,154.3791,35.61687,0.5597643,2.107648,57.20849,40.60583,0,0,0,0,0,0,0,2.107648,0,0,2.107648,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1332148,0,1.686118,0,12.73292
6/12/2007 2:00:00 PM,0.02721044,0.9213927,141.2074,47.6425,0.0929873,0.3768094,44.41768,41.68866,0.9971521,0.9971521,0,-1,0,0.9971521,37.78856,0,2.220446E-16,0,0.3768094,1.049634,0.9971521,0,0,0,10.62527,0,0.6728244,-0.6728244,13.29081,94.93416,0.1332148,1.096867,0.3014475,0,11.00208
6/12/2007 3:00:00 PM,0,0,128.5593,90,0,0,42.21762,42.21762,0.2244907,0.2244907,0,0,0,0.2244907,0,0,2.775558E-17,0,0,0.236306,0.2244907,0,0,0.7475827,9.95245,0,0.236306,-0.236306,13.04172,93.15496,0.1332148,0.2469398,0,0,9.95245
6/12/2007 4:00:00 PM,0,0,116.3148,90,0,0,42.7777,42.7777,2.187567,2.187567,0,0,0,2.187567,0,0,4.440892E-16,0,0,2.302702,2.187567,0,0,1.010145,9.716144,0,2.302702,-2.302702,10.61446,75.81741,0.1332148,2.406324,0,0,9.716144
6/12/2007 5:00:00 PM,0,0,104.206,90,0,0,42.46032,42.46032,0.09171207,0.09171207,0,0,0,0.09171207,0,0,0,0,0,0.09653902,0.09171207,0,0,3.568703,7.413441,0,0.09653902,-0.09653902,10.5127,75.09055,0.1332148,0.1008833,0,0,7.413441
6/12/2007 6:00:00 PM,0,0,91.82861,90,0,0,41.27171,41.27171,3.320341,3.320341,1.25,0,0.50625,3.320341,0,0,0,0,0,2.179306,2.070341,0,0,3.675969,7.316902,0,2.179306,-2.179306,8.215508,58.68208,0.1332148,3.652375,0,5,7.316902
6/12/2007 7:00:00 PM,0,0,78.62665,90,0,0,40.25734,40.25734,2.642869,2.642869,0,-1,0,2.642869,0,0,4.440892E-16,0,0,2.781968,2.642869,0,0,6.09742,5.137597,0,2.781968,-2.781968,5.283056,37.73604,0.1332148,2.907156,0,0,5.137597
6/12/2007 8:00:00 PM,0,0,63.86234,90,0,0,38.92559,38.92559,0.08456358,0.08456358,0,-1,0,0.08456358,0,0,0,0,0,0.0890143,0.08456358,0,0,9.188495,2.355629,0,0.0890143,-0.0890143,5.189227,37.06583,0.1332148,0.09301994,0,0,2.355629
6/12/2007 9:00:00 PM,0,0,46.65137,90,0,0,37.59385,37.59385,1.385688,1.385688,0,-1,0,1.385688,0,0,0,0,0,1.458619,1.385688,0,0,9.287399,2.266614,0,1.458619,-1.458619,3.651708,26.08358,0.1332148,1.524256,0,0,2.266614
6/12/2007 10:00:00 PM,0,0,26.30992,90,0,0,36.23098,36.23098,0.2580984,0.2580984,0,-1,0,0.2580984,0,0,5.551115E-17,0,0,0.2716825,0.2580984,0,0,10.90809,0.807996,0,0.2716825,-0.2716825,3.36533,24.03802,0.1332148,0.2839082,0,0,0.807996
6/12/2007 11:00:00 PM,0,0,3.293889,90,0,0,35.28507,35.28507,0.3325845,0.3325845,0,-1,0,0.3325845,0,0,0,0,0,0.350089,0.3325845,0,0,11.20996,0.5363135,0,0.350089,-0.350089,2.996304,21.40212,0.1332148,0.365843,0,0,0.5363135
6/13/2007 12:00:00 AM,0,0,-20.06932,90,0,0,34.53207,34.53207,0.1675221,0.1675221,0,-1,0,0.1675221,0,0,0,0.007361014,0,0.1763391,0.1675221,0,0,11.59894,0.1862245,0,0.1763391,-0.1763391,2.810426,20.07443,0.1332148,0.1842743,0,0,0.1862245
6/13/2007 1:00:00 AM,0,0,-41.30342,90,0,0,33.71062,33.71062,0.539582,0.009391197,0,-1,0,0.009391197,0,0,0.5301908,0.5841491,0,0.00988547,0.009391197,0,0,11.79488,0.00988547,0,0.00988547,-0.00988547,2.800006,20,0.1332148,0.5935403,0,0,0.00988547
6/13/2007 2:00:00 AM,0,0,-59.35808,90,0,0,33.09454,33.09454,0.1571599,0,0,-1,0,0,0,0,0.1571599,0.1728759,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1332148,0.1728759,0,0,0
6/13/2007 3:00:00 AM,0,0,-74.71868,90,0,0,32.53445,32.53445,0.0631127,0,0,-1,0,0,0,0,0.0631127,0.06942397,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1332148,0.06942397,0,0,0
6/13/2007 4:00:00 AM,0,0,-88.27458,90,0,0,32.01171,32.01171,0.4055085,0,0,-1,0,0,0,0,0.4055085,0.4460593,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1332148,0.4460593,0,0,0
6/13/2007 5:00:00 AM,0,0,-100.8168,90,0,0,31.59476,31.59476,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1332148,0,0,0,0
6/13/2007 6:00:00 AM,0,0,-112.9502,90,0,0,31.45163,31.45163,0.3601525,0.3601525,3.865416,0,1.220258,0.3601525,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1334174,0.3961678,0,5,0
6/13/2007 7:00:00 AM,0,0,-125.1189,90,0,0,31.15292,31.15292,0.02286725,0.02286725,3.52813,0,1.12818,0.02286725,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1335601,0.02515397,0,5,2.997
6/13/2007 8:00:00 AM,0.005383457,0,-137.6291,90,0,0,31.92459,31.92459,1.371871,1.371871,4.877134,0,1.496458,1.371871,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.133917,1.509058,0,5,5.994
6/13/2007 9:00:00 AM,0.09481548,4.002666,-150.6441,38.85921,0.3241464,1.321643,43.30208,33.79774,0,0,0,-1,0,0,0,0,0,0,1.321643,0,0,0,0,1.81586,8.991,1.321643,0,1.321643,13.53117,96.65103,0.133815,0,1.057314,0,10.31264
6/13/2007 10:00:00 AM,0.1758911,7.001807,-164.1638,28.51028,0.5694504,2.207086,52.28086,35.45932,0.02936777,0.02936777,0,0,0,0.02936777,7515.333,1.681955,0,0,2.207086,0.03091344,0.02936777,0,0,0.4942177,10.18048,0.4942177,0,0.4942177,14.00003,100,0.1337768,0.03230454,1.765669,0,12.38756
6/13/2007 11:00:00 AM,0.1994926,8.210814,-178.0191,23.23508,0.6679298,2.518849,56.94614,37.13956,2.578591,2.578591,0,0,0,2.578591,97.68316,0,0,0,2.518849,2.714306,2.578591,0,0,0,10.62527,0,0.1954571,-0.1954571,13.794,98.52836,0.1337768,2.83645,2.015079,0,13.14412
6/13/2007 12:00:00 PM,0.1845825,7.534481,168.08,26.30594,0.6128733,2.31108,56.95657,38.78246,0,0,0,0,0,0,0,2.093906,0,0,2.31108,0,0,0,0,0.2171745,10.42982,0.2171745,0,0.2171745,14.00003,100,0.1337601,0,1.848864,0,12.7409
6/13/2007 1:00:00 PM,0.117971,5.02663,154.4409,35.61964,0.408033,1.578941,52.55606,40.50004,0,0,0,0,0,0,0,1.578941,0,0,1.578941,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1337601,0,1.263153,0,12.20422
6/13/2007 2:00:00 PM,0.02647621,0.8748397,141.2748,47.62586,0.09029886,0.3663534,44.20139,41.55175,0.7586628,0.7586628,0,-1,0,0.7586628,48.28935,0,0,0,0.3663534,0.7985924,0.7586628,0,0,0,10.62527,0,0.4322391,-0.4322391,13.54441,96.74557,0.1337601,0.8345292,0.2930827,0,10.99163
6/13/2007 3:00:00 PM,0,0,128.6311,90,0,0,42.07449,42.07449,2.214652,2.214652,0,0,0,2.214652,0,0,0,0,0,2.331212,2.214652,0,0,0.4802656,10.19304,0,2.331212,-2.331212,11.08709,79.19337,0.1337601,2.436117,0,0,10.19304
6/13/2007 4:00:00 PM,0,0,116.3905,90,0,0,42.67191,42.67191,1.43753,1.43753,0,0,0,1.43753,0,0,0,0,0,1.513189,1.43753,0,0,3.070502,7.861823,0,1.513189,-1.513189,9.492053,67.80024,0.1337601,1.581283,0,0,7.861823
