Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/13/2007 5:00:00 PM,0,0,104.2861,90,0,0,42.39187,42.39187,0.8167369,0.8167369,0,0,0,0.8167369,0,0,0,0,0,0.8597231,0.8167369,0,0,4.751823,6.348634,0,0.8597231,-0.8597231,8.585825,61.3272,0.1337601,0.8984107,0,0,6.348634
6/13/2007 6:00:00 PM,0,0,91.91394,90,0,0,41.16592,41.16592,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.707071,5.488911,0,0,0,8.585825,61.3272,0.1337601,0,0,0,5.488911
6/13/2007 7:00:00 PM,0,0,78.71851,90,0,0,40.18266,40.18266,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.707071,5.488911,0,0,0,8.585825,61.3272,0.1337601,0,0,0,5.488911
6/13/2007 8:00:00 PM,0,0,63.96148,90,0,0,38.8198,38.8198,0.9566549,0.9566549,0,-1,0,0.9566549,0,0,2.220446E-16,0,0,1.007005,0.9566549,0,0,5.707071,5.488911,0,1.007005,-1.007005,7.524349,53.74524,0.1337601,1.05232,0,0,5.488911
6/13/2007 9:00:00 PM,0,0,46.75591,90,0,0,37.52539,37.52539,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.825965,4.481905,0,0,0,7.524349,53.74524,0.1337601,0,0,0,4.481905
6/13/2007 10:00:00 PM,0,0,26.41169,90,0,0,36.16253,36.16253,0.2738428,0.2738428,0,-1,0,0.2738428,0,0,0,0,0,0.2882555,0.2738428,0,0,6.825965,4.481905,0,0.2882555,-0.2882555,7.2205,51.5749,0.1337601,0.301227,0,0,4.481905
6/13/2007 11:00:00 PM,0,0,3.377772,90,0,0,35.21662,35.21662,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.146249,4.19365,0,0,0,7.2205,51.5749,0.1337601,0,0,0,4.19365
6/14/2007 12:00:00 AM,0,0,-20.01124,90,0,0,34.48229,34.48229,0.5848902,0.5848902,0,-1,0,0.5848902,0,0,0,0,0,0.6156739,0.5848902,0,0,7.146249,4.19365,0,0.6156739,-0.6156739,6.571523,46.93936,0.1337601,0.6433792,0,0,4.19365
6/14/2007 1:00:00 AM,0,0,-41.27081,90,0,0,33.64217,33.64217,0.4017885,0.4017885,0,-1,0,0.4017885,0,0,5.551115E-17,0,0,0.4229352,0.4017885,0,0,7.830331,3.577976,0,0.4229352,-0.4229352,6.12571,43.75499,0.1337601,0.4419673,0,0,3.577976
6/14/2007 2:00:00 AM,0,0,-59.34188,90,0,0,33.04475,33.04475,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.30026,3.155041,0,0,0,6.12571,43.75499,0.1337601,0,0,0,3.155041
6/14/2007 3:00:00 AM,0,0,-74.71062,90,0,0,32.48467,32.48467,0.4764192,0.4764192,0,-1,0,0.4764192,0,0,5.551115E-17,0,0,0.5014939,0.4764192,0,0,8.30026,3.155041,0,0.5014939,-0.5014939,5.597089,39.97913,0.1337601,0.5240611,0,0,3.155041
6/14/2007 4:00:00 AM,0,0,-88.26926,90,0,0,31.96193,31.96193,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.857475,2.653547,0,0,0,5.597089,39.97913,0.1337601,0,0,0,2.653547
6/14/2007 5:00:00 AM,0,0,-100.8109,90,0,0,31.53876,31.53876,0.5195731,0.5195731,0,0,0,0.5195731,0,0,0,0,0,0.546919,0.5195731,0,0,8.857475,2.653547,0,0.546919,-0.546919,5.020586,35.86126,0.1337601,0.5715304,0,0,2.653547
6/14/2007 6:00:00 AM,0,0,-112.9412,90,0,0,31.40185,31.40185,0.04825497,0.04825497,0,0,0,0.04825497,0,0,6.938894E-18,0,0,0.0507947,0.04825497,0,0,9.465162,2.106628,0,0.0507947,-0.0507947,4.967044,35.47881,0.1337601,0.05308046,0,0,2.106628
6/14/2007 7:00:00 AM,0,0,-125.105,90,0,0,31.10314,31.10314,1.706929,1.706929,0,0,0,1.706929,0,0,0,0,0,1.796768,1.706929,0,0,9.521602,2.055833,0,1.796768,-1.796768,3.073084,21.95056,0.1337601,1.877622,0,0,2.055833
6/14/2007 8:00:00 AM,0.00617981,0,-137.6085,90,0,0,31.8748,31.8748,2.005525,2.005525,1.759413,0,0.6453198,2.005525,0,0,0,0,0,0.2590654,0.2461121,0,0,11.51801,0.2590654,0,0.2590654,-0.2590654,2.800006,20,0.1337601,2.206078,0,5,0.2590654
6/14/2007 9:00:00 AM,0.1028646,3.931339,-150.6154,38.93143,0.3182277,1.299252,43.05819,33.72929,0.6356666,0.6356666,0,-1,0,0.6356666,204.392,0,0,0.4523754,1.299252,0.6691228,0.6356666,0,0,11.80586,0,0.6301292,0,0.6301292,3.397799,24.26994,0.1337115,0.6992333,1.039402,0,1.299252
6/14/2007 10:00:00 AM,0.1920908,6.934646,-164.1262,28.58713,0.5638545,2.188875,52.00599,35.35353,2.153054,2.153054,4.862217,0,1.492385,2.153054,101.6637,0,0,0,2.188875,0,0,2.709163,2.573704,11.17573,0.5671163,4.762579,0,4.762579,7.915978,56.54259,0.1339753,2.36836,1.7511,5,2.755991
6/14/2007 11:00:00 AM,0.2164257,8.149317,-177.9726,23.29988,0.6627913,2.503374,56.68373,37.03377,2.109619,2.109619,4.688478,0,1.444954,2.109619,118.6647,0,0,0,2.503374,0,0,2.578858,2.449915,6.413152,4.853438,4.953289,0,4.953289,12.61508,90.10754,0.1341927,2.320581,2.002699,5,7.356812
6/14/2007 12:00:00 PM,0.2078377,7.479843,168.1345,26.33465,0.6082959,2.296649,56.74931,38.71401,1.017232,1.017232,0,0,0,1.017232,225.7743,0,0,0,2.296649,1.070771,1.017232,0,0,1.459862,9.311399,1.225878,0,1.225878,13.77805,98.41445,0.1340985,1.118955,1.837319,0,11.60805
6/14/2007 1:00:00 PM,0.1320484,4.979435,154.5018,35.61791,0.404082,1.565691,52.33132,40.39425,0.4509135,0.4509135,0,0,0,0.4509135,347.2264,0.8570605,0,0,1.565691,0.4746458,0.4509135,0,0,0.2339843,10.41469,0.2339843,0,0.2339843,14.00003,100,0.1340805,0.4960048,1.252553,0,11.98038
6/14/2007 2:00:00 PM,0.02631929,0.8349397,141.3405,47.60598,0.08801208,0.3573439,44.06554,41.4833,2.587757,2.587757,0,-1,0,2.587757,13.80902,0,4.440892E-16,0,0.3573439,2.723954,2.587757,0,0,0,10.62527,0,2.366611,-2.366611,11.5054,82.18127,0.1340805,2.846532,0.2858751,0,10.98262
6/14/2007 3:00:00 PM,0,0,128.7005,90,0,0,42.00603,42.00603,1.592885,1.592885,0,0,0,1.592885,0,0,2.220446E-16,0,0,1.676721,1.592885,0,0,2.629567,8.258663,0,1.676721,-1.676721,9.737982,69.55688,0.1340805,1.752174,0,0,8.258663
6/14/2007 4:00:00 PM,0,0,116.4634,90,0,0,42.60345,42.60345,1.289407,1.289407,0,0,0,1.289407,0,0,2.220446E-16,0,0,1.35727,1.289407,0,0,4.492591,6.581943,0,1.35727,-1.35727,8.307293,59.33769,0.1340805,1.418348,0,0,6.581943
6/14/2007 5:00:00 PM,0,0,104.3628,90,0,0,42.32341,42.32341,0.1298257,0.1298257,0,0,0,0.1298257,0,0,2.775558E-17,0,0,0.1366586,0.1298257,0,0,6.000669,5.224672,0,0.1366586,-0.1366586,8.163242,58.30876,0.1340805,0.1428082,0,0,5.224672
6/14/2007 6:00:00 PM,0,0,91.99565,90,0,0,41.09746,41.09746,2.780563,2.780563,0,0,0,2.780563,0,0,4.440892E-16,0,0,2.926908,2.780563,0,0,6.152512,5.088013,0,2.926908,-2.926908,5.07801,36.27143,0.1340805,3.058619,0,0,5.088013
6/14/2007 7:00:00 PM,0,0,78.80656,90,0,0,40.11421,40.11421,0.4669983,0.4669983,0,-1,0,0.4669983,0,0,0,0,0,0.4915771,0.4669983,0,0,9.404633,2.161105,0,0.4915771,-0.4915771,4.559842,32.57024,0.1340805,0.5136981,0,0,2.161105
6/14/2007 8:00:00 PM,0,0,64.05688,90,0,0,38.75135,38.75135,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.95083,1.669528,0,0,0,4.559842,32.57024,0.1340805,0,0,0,1.669528
6/14/2007 9:00:00 PM,0,0,46.85735,90,0,0,37.4196,37.4196,2.918028,1.586051,0,-1,0,1.586051,0,0,1.331977,1.623779,0,1.669528,1.586051,0,0,9.95083,1.669528,0,1.669528,-1.669528,2.800006,20,0.1340805,3.209831,0,0,1.669528
6/14/2007 10:00:00 PM,0,0,26.512,90,0,0,36.08785,36.08785,0.1076853,0,0,-1,0,0,0,0,0.1076853,0.1184539,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1340805,0.1184539,0,0,0
6/14/2007 11:00:00 PM,0,0,3.462753,90,0,0,35.14194,35.14194,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1340805,0,0,0,0
6/15/2007 12:00:00 AM,0,0,-19.94969,90,0,0,34.40761,34.40761,0.3342822,0,0,-1,0,0,0,0,0.3342822,0.3677104,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1340805,0.3677104,0,0,0
6/15/2007 1:00:00 AM,0,0,-41.23323,90,0,0,33.58616,33.58616,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1340805,0,0,0,0
6/15/2007 2:00:00 AM,0,0,-59.32026,90,0,0,32.99496,32.99496,0.2226125,0,0,-1,0,0,0,0,0.2226125,0.2448737,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1340805,0.2448737,0,0,0
6/15/2007 3:00:00 AM,0,0,-74.69722,90,0,0,32.43488,32.43488,0.2178237,0,0,-1,0,0,0,0,0.2178237,0.2396061,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1340805,0.2396061,0,0,0
6/15/2007 4:00:00 AM,0,0,-88.2589,90,0,0,31.92459,31.92459,0.2730797,0,0,-1,0,0,0,0,0.2730797,0.3003877,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1340805,0.3003877,0,0,0
6/15/2007 5:00:00 AM,0,0,-100.8002,90,0,0,31.48897,31.48897,0.4364482,0.4364482,3.941711,0,1.241087,0.4364482,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1342919,0.480093,0,5,0
6/15/2007 6:00:00 AM,0,0,-112.928,90,0,0,31.34584,31.34584,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1344271,0,0,5,2.997
6/15/2007 7:00:00 AM,0,0,-125.0873,90,0,0,31.04713,31.04713,1.458465,1.458465,4.963728,0,1.520098,1.458465,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1347776,1.604312,0,5,5.994
6/15/2007 8:00:00 AM,0.004978986,0,-137.5847,90,0,0,31.81879,31.81879,1.329705,1.329705,0,0,0,1.329705,0,0,0,0,0,1.399689,1.329705,0,0,1.81586,8.991,0,1.399689,-1.399689,10.80195,77.15663,0.1347776,1.462675,0,0,8.991
6/15/2007 9:00:00 AM,0.09905046,3.866425,-150.5842,39.00056,0.3128406,1.278903,42.8238,33.65461,1.150188,1.150188,0,-1,0,1.150188,111.1908,0,0,0,1.278903,1.210724,1.150188,0,0,3.371071,7.591311,0.06817883,0,0.06817883,10.86663,77.61863,0.1347723,1.265207,1.023122,0,8.870214
6/15/2007 10:00:00 AM,0.1744934,6.874161,-164.0868,28.65897,0.5588109,2.172297,51.76666,35.2664,0.651078,0.651078,0,0,0,0.651078,333.6462,0,0,0,2.172297,0.6853452,0.651078,0,0,3.302892,7.652672,1.486952,0,1.486952,12.27728,87.69466,0.1346583,0.7161858,1.737838,0,9.824969
6/15/2007 11:00:00 AM,0.1963855,8.094662,-177.9253,23.35799,0.658218,2.489724,56.43842,36.92797,0.5385087,0.5385087,0,0,0,0.5385087,462.3369,0.1069331,0,0,2.489724,0.5668512,0.5385087,0,0,1.81594,8.990929,1.81594,0,1.81594,14.00003,100,0.1345194,0.5923595,1.991779,0,11.48065
6/15/2007 12:00:00 PM,0.1959698,7.432088,168.1888,26.35727,0.6042874,2.285034,56.48972,38.5771,0.7776417,0.7776417,0,0,0,0.7776417,293.8416,1.466464,0,0,2.285034,0.8185701,0.7776417,0,0,0,10.62527,0,0,0,14.00003,100,0.1345194,0.8554058,1.828028,0,12.91031
6/15/2007 1:00:00 PM,0.1244528,4.939046,154.5616,35.61169,0.4006943,1.554716,52.092,40.25734,0.7352687,0.7352687,0,0,0,0.7352687,211.4487,0.7807491,0,0,1.554716,0.7739671,0.7352687,0,0,0,10.62527,0,0,0,14.00003,100,0.1345194,0.8087956,1.243773,0,12.17999
6/15/2007 2:00:00 PM,0.02706562,0.8016828,141.4044,47.58292,0.08611399,0.3500224,43.86631,41.34016,1.491529,1.491529,0,-1,0,1.491529,23.46736,0,0,0,0.3500224,1.57003,1.491529,0,0,0,10.62527,0,1.220008,-1.220008,12.71403,90.8143,0.1345194,1.640681,0.2800179,0,10.9753
6/15/2007 3:00:00 PM,0,0,128.7675,90,0,0,41.86913,41.86913,1.832119,1.832119,0,0,0,1.832119,0,0,2.220446E-16,0,0,1.928546,1.832119,0,0,1.355564,9.405267,0,1.928546,-1.928546,10.68116,76.29385,0.1345194,2.01533,0,0,9.405267
6/15/2007 4:00:00 PM,0,0,116.5333,90,0,0,42.46032,42.46032,1.051165,1.051165,0,0,0,1.051165,0,0,2.220446E-16,0,0,1.106489,1.051165,0,0,3.498393,7.476721,0,1.106489,-1.106489,9.514819,67.96286,0.1345194,1.156281,0,0,7.476721
6/15/2007 5:00:00 PM,0,0,104.4362,90,0,0,42.18028,42.18028,2.154562,2.154562,0,0,0,2.154562,0,0,0,0,0,2.26796,2.154562,0,0,4.727825,6.370232,0,2.26796,-2.26796,7.124179,50.88689,0.1345194,2.370018,0,0,6.370232
6/15/2007 6:00:00 PM,0,0,92.07364,90,0,0,40.95433,40.95433,0.08618899,0.08618899,0,0,0,0.08618899,0,0,0,0,0,0.09072526,0.08618899,0,0,7.247781,4.102272,0,0.09072526,-0.09072526,7.028546,50.2038,0.1345194,0.0948079,0,0,4.102272
6/15/2007 7:00:00 PM,0,0,78.8907,90,0,0,39.93996,39.93996,2.358251,2.358251,0,-1,0,2.358251,0,0,4.440892E-16,0,0,2.482369,2.358251,0,0,7.348587,4.011546,0,2.482369,-2.482369,4.4119,31.51351,0.1345194,2.594076,0,0,4.011546
6/15/2007 8:00:00 PM,0,0,64.14844,90,0,0,38.60822,38.60822,0.4473547,0.4473547,0,-1,0,0.4473547,0,0,5.551115E-17,0,0,0.4708997,0.4473547,0,0,10.10677,1.529177,0,0.4708997,-0.4708997,3.915528,27.968,0.1345194,0.4920902,0,0,1.529177
6/15/2007 9:00:00 PM,0,0,46.95557,90,0,0,37.31381,37.31381,0.5424126,0.5424126,0,-1,0,0.5424126,0,0,0,0,0,0.5709606,0.5424126,0,0,10.63,1.058277,0,0.5709606,-0.5709606,3.313683,23.66912,0.1345194,0.5966538,0,0,1.058277
6/15/2007 10:00:00 PM,0,0,26.61068,90,0,0,35.98206,35.98206,0.6573102,0.4629511,0,-1,0,0.4629511,0,0,0.1943592,0.2600902,0,0.4873169,0.4629511,0,0,11.2644,0.4873169,0,0.4873169,-0.4873169,2.800006,20,0.1345194,0.7230412,0,0,0.4873169
6/15/2007 11:00:00 PM,0,0,3.548665,90,0,0,35.05482,35.05482,0.4900633,0,0,-1,0,0,0,0,0.4900633,0.5390697,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1345194,0.5390697,0,0,0
6/16/2007 12:00:00 AM,0,0,-19.8848,90,0,0,34.32049,34.32049,0.7471641,0,0,-1,0,0,0,0,0.7471641,0.8218805,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1345194,0.8218805,0,0,0
6/16/2007 1:00:00 AM,0,0,-41.1908,90,0,0,33.5177,33.5177,0.7765916,0,0,-1,0,0,0,0,0.7765916,0.8542508,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1345194,0.8542508,0,0,0
6/16/2007 2:00:00 AM,0,0,-59.29328,90,0,0,32.90784,32.90784,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1345194,0,0,0,0
6/16/2007 3:00:00 AM,0,0,-74.67854,90,0,0,32.34154,32.34154,0.3584861,0,0,-1,0,0,0,0,0.3584861,0.3943348,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1345194,0.3943348,0,0,0
6/16/2007 4:00:00 AM,0,0,-88.24355,90,0,0,31.83746,31.83746,0.6070825,0,0,-1,0,0,0,0,0.6070825,0.6677908,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1345194,0.6677908,0,0,0
6/16/2007 5:00:00 AM,0,0,-100.785,90,0,0,31.41429,31.41429,0.1137656,0.1137656,3.619029,0,1.152995,0.1137656,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1346729,0.1251422,0,5,0
6/16/2007 6:00:00 AM,0,0,-112.9106,90,0,0,31.25871,31.25871,0.4362931,0.4362931,3.941556,0,1.241045,0.4362931,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1348812,0.4799224,0,5,2.997
6/16/2007 7:00:00 AM,0,0,-125.0659,90,0,0,30.97867,30.97867,0.7804497,0.7804497,4.285713,0,1.335,0.7804497,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1351477,0.8584948,0,5,5.994
6/16/2007 8:00:00 AM,0.004394387,0,-137.5578,90,0,0,31.73167,31.73167,1.64301,1.64301,0,0,0,1.64301,0,0,0,0,0,1.729484,1.64301,0,0,1.81586,8.991,0,1.729484,-1.729484,10.45432,74.67353,0.1351477,1.807311,0,0,8.991
6/16/2007 9:00:00 AM,0.08017453,3.807958,-150.5506,39.06653,0.3923731,1.584197,45.07683,33.55504,0.6226393,0.6226393,0,-1,0,0.6226393,254.4325,0,0,0,1.584197,0.6554098,0.6226393,0,0,3.737509,7.261516,0.9287871,0,0.9287871,11.33544,80.96727,0.1350768,0.6849033,1.267357,0,8.845713
6/16/2007 10:00:00 AM,0.145123,6.820378,-164.0459,28.72576,0.710669,2.691875,56.20302,35.14194,0.6459141,0.6459141,0,0,0,0.6459141,416.7543,0,0,0,2.691875,0.6799096,0.6459141,0,0,2.808722,8.097425,2.011966,0,2.011966,13.24416,94.60094,0.1349235,0.7105055,2.1535,0,10.7893
6/16/2007 11:00:00 AM,0.1909223,8.046865,-177.8772,23.40938,0.6542111,2.478382,56.1786,36.79107,0.9550509,0.9550509,0,0,0,0.9550509,259.5026,0.6763088,0,0,2.478382,1.005317,0.9550509,0,0,0.7967566,9.908194,0.7967566,0,0.7967566,14.00003,100,0.1348629,1.050556,1.982706,0,12.38658
6/16/2007 12:00:00 PM,0.1838591,7.391223,168.2429,26.37379,0.6008481,2.275383,56.241,38.43397,0,0,0,0,0,0,0,2.275383,0,0,2.275383,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1348629,0,1.820306,0,12.90066
6/16/2007 1:00:00 PM,0.1187005,4.905459,154.6203,35.60101,0.3978694,1.545798,51.86321,40.11421,0.6623868,0.6623868,0,0,0,0.6623868,233.3678,0.8485487,0,0,1.545798,0.6972494,0.6623868,0,0,0,10.62527,0,0,0,14.00003,100,0.1348629,0.7286255,1.236638,0,12.17107
6/16/2007 2:00:00 PM,0.02709011,0.7750571,141.4663,47.5567,0.08459358,0.3441877,43.68442,41.20325,0.746001,0.746001,0,-1,0,0.746001,46.1377,0,0,0,0.3441877,0.7852643,0.746001,0,0,0,10.62527,0,0.4410765,-0.4410765,13.53509,96.67904,0.1348629,0.8206011,0.2753502,0,10.96946
6/16/2007 3:00:00 PM,0,0,128.8319,90,0,0,41.726,41.726,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.490085,10.1842,0,0,0,13.53509,96.67904,0.1348629,0,0,0,10.1842
6/16/2007 4:00:00 PM,0,0,116.6002,90,0,0,42.32341,42.32341,1.808527,1.808527,0,0,0,1.808527,0,0,2.220446E-16,0,0,1.903712,1.808527,0,0,0.490085,10.1842,0,1.903712,-1.903712,11.5284,82.34557,0.1348629,1.989379,0,0,10.1842
6/16/2007 5:00:00 PM,0,0,104.5061,90,0,0,42.04337,42.04337,0.3555187,0.3555187,0,0,0,0.3555187,0,0,5.551115E-17,0,0,0.3742302,0.3555187,0,0,2.605321,8.280485,0,0.3742302,-0.3742302,11.13393,79.52792,0.1348629,0.3910705,0,0,8.280485
6/16/2007 6:00:00 PM,0,0,92.14782,90,0,0,40.81742,40.81742,3.03569,3.03569,1.25,0,0.50625,3.03569,0,0,0,0,0,1.879674,1.78569,0,0,3.021132,7.906255,0,1.879674,-1.879674,9.15258,65.37544,0.1348629,3.339259,0,5,7.906255
6/16/2007 7:00:00 PM,0,0,78.97082,90,0,0,39.80305,39.80305,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.109659,6.026581,0,0,0,9.15258,65.37544,0.1348629,0,0,0,6.026581
6/16/2007 8:00:00 PM,0,0,64.23601,90,0,0,38.47131,38.47131,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.109659,6.026581,0,0,0,9.15258,65.37544,0.1348629,0,0,0,6.026581
6/16/2007 9:00:00 PM,0,0,47.05039,90,0,0,37.1769,37.1769,1.677873,1.677873,0,-1,0,1.677873,0,0,2.220446E-16,0,0,1.766182,1.677873,0,0,5.109659,6.026581,0,1.766182,-1.766182,7.290861,52.07747,0.1348629,1.84566,0,0,6.026581
6/16/2007 10:00:00 PM,0,0,26.70753,90,0,0,35.88249,35.88249,0.1525295,0.1525295,0,-1,0,0.1525295,0,0,0,0,0,0.1605574,0.1525295,0,0,7.072083,4.260399,0,0.1605574,-0.1605574,7.121619,50.8686,0.1348629,0.1677824,0,0,4.260399
6/16/2007 11:00:00 PM,0,0,3.635339,90,0,0,34.96769,34.96769,0.123834,0.123834,0,-1,0,0.123834,0,0,1.387779E-17,0,0,0.1303516,0.123834,0,0,7.25048,4.099842,0,0.1303516,-0.1303516,6.984216,49.88716,0.1348629,0.1362174,0,0,4.099842
6/17/2007 12:00:00 AM,0,0,-19.8167,90,0,0,34.25203,34.25203,0.07927096,0.07927096,0,-1,0,0.07927096,0,0,0,0,0,0.08344312,0.07927096,0,0,7.395315,3.969491,0,0.08344312,-0.08344312,6.896259,49.2589,0.1348629,0.08719806,0,0,3.969491
6/17/2007 1:00:00 AM,0,0,-41.14359,90,0,0,33.44925,33.44925,0.346007,0.346007,0,-1,0,0.346007,0,0,5.551115E-17,0,0,0.3642179,0.346007,0,0,7.48803,3.886047,0,0.3642179,-0.3642179,6.51234,46.51662,0.1348629,0.3806078,0,0,3.886047
6/17/2007 2:00:00 AM,0,0,-59.26102,90,0,0,32.85183,32.85183,0.2895235,0.2895235,0,-1,0,0.2895235,0,0,5.551115E-17,0,0,0.3047616,0.2895235,0,0,7.892716,3.521829,0,0.3047616,-0.3047616,6.191093,44.222,0.1348629,0.3184758,0,0,3.521829
6/17/2007 3:00:00 AM,0,0,-74.65465,90,0,0,32.29175,32.29175,0.4646377,0.4646377,0,-1,0,0.4646377,0,0,5.551115E-17,0,0,0.4890923,0.4646377,0,0,8.23134,3.217068,0,0.4890923,-0.4890923,5.675544,40.53952,0.1348629,0.5111015,0,0,3.217068
6/17/2007 4:00:00 AM,0,0,-88.22328,90,0,0,31.78146,31.78146,0.4927946,0.4927946,0,-1,0,0.4927946,0,0,5.551115E-17,0,0,0.5187311,0.4927946,0,0,8.774776,2.727975,0,0.5187311,-0.5187311,5.128754,36.63388,0.1348629,0.542074,0,0,2.727975
6/17/2007 5:00:00 AM,0,0,-100.7652,90,0,0,31.36451,31.36451,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.351144,2.209244,0,0,0,5.128754,36.63388,0.1348629,0,0,0,2.209244
6/17/2007 6:00:00 AM,0,0,-112.889,90,0,0,31.20893,31.20893,0.4997023,0.4997023,0,0,0,0.4997023,0,0,5.551115E-17,0,0,0.5260024,0.4997023,0,0,9.351144,2.209244,0,0.5260024,-0.5260024,4.574298,32.6735,0.1348629,0.5496725,0,0,2.209244
6/17/2007 7:00:00 AM,0,0,-125.0408,90,0,0,30.91022,30.91022,0.08388913,0.08388913,0,0,0,0.08388913,0,0,1.387779E-17,0,0,0.08830434,0.08388913,0,0,9.935592,1.683242,0,0.08830434,-0.08830434,4.481217,32.00863,0.1348629,0.09227803,0,0,1.683242
6/17/2007 8:00:00 AM,0.00448587,0,-137.5278,90,0,0,31.66322,31.66322,1.440006,1.440006,1.25,0,0.50625,1.440006,0,0,0,0,0,0.2000062,0.1900059,0,0,10.03371,1.594938,0,0.2000062,-0.2000062,4.270392,30.50274,0.1348629,1.584006,0,5,1.594938
6/17/2007 9:00:00 AM,0.05964705,3.755971,-150.5146,39.12926,0.2727449,1.12342,41.44654,33.4617,2.459331,2.392433,0,-1,0,2.392433,46.9572,0,0.06689757,1.16663,1.12342,2.518351,2.392433,0,0,10.25594,1.394931,0,1.394931,-1.394931,2.800006,20,0.1348629,2.705264,0.8987357,0,2.518351
6/17/2007 10:00:00 AM,0.1229905,6.773324,-164.0034,28.78743,0.5927262,2.293647,52.55545,35.04237,2.435451,2.435451,4.806352,0,1.477134,2.435451,94.1775,0,0,0,2.293647,0,0,2.370901,2.252356,11.80586,0,4.546002,0,4.546002,7.112722,50.80506,0.1351248,2.678996,1.834917,5,2.293647
6/17/2007 11:00:00 AM,0.1967051,8.005941,-177.8286,23.45405,0.6507716,2.468434,55.96753,36.68527,1.198683,1.198683,4.703946,0,1.449177,1.198683,205.9289,0,0,0,2.468434,0,0,3.505263,3.33,7.259858,4.091403,5.798434,0,5.798434,12.6136,90.09696,0.1352729,1.318551,1.974747,5,6.559837
6/17/2007 12:00:00 PM,0.18754,7.357253,168.2967,26.38424,0.5979782,2.267113,56.04733,38.32817,1.23327,1.23327,0,0,0,1.23327,183.8294,0,0,0,2.267113,1.298179,1.23327,0,0,1.461423,9.309993,0.9689341,0,0.9689341,13.53281,96.66275,0.1351995,1.356597,1.813691,0,11.57711
6/17/2007 1:00:00 PM,0.1101522,4.878669,154.6778,35.5859,0.5431495,2.058939,56.07211,39.9773,2.371309,2.371309,0,0,0,2.371309,86.82713,0,0,0,2.058939,2.496115,2.371309,0,0,0.4924892,10.18203,0,0.4371753,-0.4371753,13.07199,93.37116,0.1351995,2.60844,1.647151,0,12.24097
6/17/2007 2:00:00 PM,0.01815748,0.7550486,141.5263,47.52737,0.08719138,0.3548887,43.61734,41.06012,1.187216,1.187216,0,-1,0,1.187216,29.89252,0,0,0,0.3548887,1.249701,1.187216,0,0,0.9782395,9.744859,0,0.894812,-0.894812,12.12877,86.63393,0.1351995,1.305937,0.283911,0,10.09975
6/17/2007 3:00:00 PM,0,0,128.8937,90,0,0,41.58287,41.58287,1.042481,1.042481,0,0,0,1.042481,0,0,0,0,0,1.097349,1.042481,0,0,1.972475,8.850046,0,1.097349,-1.097349,10.97207,78.37175,0.1351995,1.146729,0,0,8.850046
6/17/2007 4:00:00 PM,0,0,116.6639,90,0,0,42.21762,42.21762,0.8520753,0.8520753,0,0,0,0.8520753,0,0,1.110223E-16,0,0,0.8969214,0.8520753,0,0,3.191751,7.752698,0,0.8969214,-0.8969214,10.02663,71.61863,0.1351995,0.9372829,0,0,7.752698
6/17/2007 5:00:00 PM,0,0,104.5724,90,0,0,41.90024,41.90024,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.188331,6.855776,0,0,0,10.02663,71.61863,0.1351995,0,0,0,6.855776
6/17/2007 6:00:00 PM,0,0,92.2181,90,0,0,40.71163,40.71163,1.316029,1.316029,0,0,0,1.316029,0,0,2.220446E-16,0,0,1.385294,1.316029,0,0,4.188331,6.855776,0,1.385294,-1.385294,8.566401,61.18845,0.1351995,1.447632,0,0,6.855776
6/17/2007 7:00:00 PM,0,0,79.04681,90,0,0,39.69726,39.69726,4.767277,3.33,0,-1,0,3.33,0,0,1.437277,1.914005,0,3.505263,3.33,0,0,5.727546,5.470483,0,3.505263,-3.505263,4.871529,34.79657,0.1351995,5.244005,0,0,5.470483
6/17/2007 8:00:00 PM,0,0,64.31947,90,0,0,38.32817,38.32817,1.593362,1.593362,0,-1,0,1.593362,0,0,2.220446E-16,0,0,1.677224,1.593362,0,0,9.622283,1.965219,0,1.677224,-1.677224,3.10358,22.16838,0.1351995,1.752699,0,0,1.965219
6/17/2007 9:00:00 PM,0,0,47.14168,90,0,0,37.07111,37.07111,3.411533,0.2735962,0,-1,0,0.2735962,0,0,3.137937,3.47909,0,0.287996,0.2735962,0,0,11.48586,0.287996,0,0.287996,-0.287996,2.800006,20,0.1351995,3.752686,0,0,0.287996
6/17/2007 10:00:00 PM,0,0,26.8024,90,0,0,35.7767,35.7767,0.4640204,0,0,-1,0,0,0,0,0.4640204,0.5104224,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1351995,0.5104224,0,0,0
6/17/2007 11:00:00 PM,0,0,3.722601,90,0,0,34.8619,34.8619,0.5107918,0,0,-1,0,0,0,0,0.5107918,0.5618709,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1351995,0.5618709,0,0,0
6/18/2007 12:00:00 AM,0,0,-19.74554,90,0,0,34.14624,34.14624,0.4020007,0,0,-1,0,0,0,0,0.4020007,0.4422007,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1351995,0.4422007,0,0,0
6/18/2007 1:00:00 AM,0,0,-41.09171,90,0,0,33.36213,33.36213,0.3561723,0,0,-1,0,0,0,0,0.3561723,0.3917895,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1351995,0.3917895,0,0,0
6/18/2007 2:00:00 AM,0,0,-59.22355,90,0,0,32.78338,32.78338,0.1136964,0,0,-1,0,0,0,0,0.1136964,0.125066,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1351995,0.125066,0,0,0
6/18/2007 3:00:00 AM,0,0,-74.6256,90,0,0,32.24197,32.24197,0.3825607,0,0,-1,0,0,0,0,0.3825607,0.4208167,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1351995,0.4208167,0,0,0
6/18/2007 4:00:00 AM,0,0,-88.19814,90,0,0,31.73167,31.73167,0.3384804,0,0,-1,0,0,0,0,0.3384804,0.3723285,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1351995,0.3723285,0,0,0
6/18/2007 5:00:00 AM,0,0,-100.7409,90,0,0,31.31472,31.31472,0.8164913,0.8164913,4.321754,0,1.344839,0.8164913,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1354688,0.8981404,0,5,0
6/18/2007 6:00:00 AM,0,0,-112.8634,90,0,0,31.15292,31.15292,0.1414202,0.1414202,3.646683,0,1.160545,0.1414202,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1356227,0.1555623,0,5,2.997
6/18/2007 7:00:00 AM,0,0,-125.0122,90,0,0,30.85421,30.85421,1.343436,1.343436,4.848699,0,1.488695,1.343436,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1359635,1.47778,0,5,5.994
6/18/2007 8:00:00 AM,0.003975054,0,-137.4947,90,0,0,31.59476,31.59476,2.070089,2.070089,0,0,0,2.070089,0,0,0,0,0,2.179041,2.070089,0,0,1.81586,8.991,0,2.179041,-2.179041,9.980441,71.28872,0.1359635,2.277098,0,0,8.991
6/18/2007 9:00:00 AM,0.07852355,3.710497,-150.4762,39.18867,0.3845364,1.556133,44.66236,33.37457,0.8614786,0.8614786,0,-1,0,0.8614786,180.6351,0,0,0,1.556133,0.9068196,0.8614786,0,0,4.237017,6.811959,0.6493134,0,0.6493134,10.59643,75.68866,0.1359143,0.9476265,1.244906,0,8.368092
6/18/2007 10:00:00 AM,0.1295381,6.733018,-163.9594,28.84394,0.6277552,2.415637,53.51805,34.95525,1.71801,1.71801,0,0,0,1.71801,140.6067,0,0,0,2.415637,1.808432,1.71801,0,0,3.587703,7.396341,0.6072049,0,0.6072049,11.17248,79.80326,0.1358684,1.889811,1.932509,0,9.811977
6/18/2007 11:00:00 AM,0.1592437,7.971904,-177.7794,23.49198,0.7746226,2.875071,59.6,36.57948,1.329252,1.329252,0,0,0,1.329252,216.2924,0,0,0,2.875071,1.399212,1.329252,0,0,2.980499,7.942825,1.475858,0,1.475858,12.5726,89.80412,0.1357569,1.462177,2.300056,0,10.8179
6/18/2007 12:00:00 PM,0.1423381,7.330179,168.35,26.38861,0.6904062,2.575947,58.73174,38.2286,0.09289315,0.09289315,0,0,0,0.09289315,2773.021,0.9735242,0,0,2.575947,0.09778227,0.09289315,0,0,1.50464,9.271098,1.50464,0,1.50464,14.00003,100,0.1356433,0.1021825,2.060757,0,11.84704
6/18/2007 1:00:00 PM,0.102906,4.858669,154.7339,35.56638,0.5038154,1.924386,54.78495,39.87151,0.878415,0.878415,0,0,0,0.878415,219.0748,0.9997388,0,0,1.924386,0.9246474,0.878415,0,0,0,10.62527,0,0,0,14.00003,100,0.1356433,0.9662565,1.539509,0,12.54966
6/18/2007 2:00:00 PM,0.01822131,0.7416414,141.5842,47.49499,0.0876952,0.3571802,43.49495,40.92321,0.1809864,0.1809864,0,-1,0,0.1809864,197.352,0.1666682,0,0,0.3571802,0.190512,0.1809864,0,0,0,10.62527,0,0,0,14.00003,100,0.1356433,0.199085,0.2857442,0,10.98245
6/18/2007 3:00:00 PM,0,0,128.9529,90,0,0,41.4833,41.4833,0.306279,0.306279,0,0,0,0.306279,0,0,5.551115E-17,0,0,0.3223989,0.306279,0,0,0,10.62527,0,0.3223989,-0.3223989,13.66019,97.57259,0.1356433,0.3369069,0,0,10.62527
6/18/2007 4:00:00 PM,0,0,116.7244,90,0,0,42.07449,42.07449,1.094867,1.094867,0,0,0,1.094867,0,0,2.220446E-16,0,0,1.152492,1.094867,0,0,0.3582211,10.30288,0,1.152492,-1.152492,12.44536,88.89523,0.1356433,1.204354,0,0,10.30288
6/18/2007 5:00:00 PM,0,0,104.6352,90,0,0,41.79445,41.79445,1.617292,1.617292,0,0,0,1.617292,0,0,2.220446E-16,0,0,1.702412,1.617292,0,0,1.638767,9.150384,0,1.702412,-1.702412,10.65086,76.07739,0.1356433,1.779021,0,0,9.150384
6/18/2007 6:00:00 PM,0,0,92.2844,90,0,0,40.5685,40.5685,1.405527,1.405527,0,0,0,1.405527,0,0,0,0,0,1.479502,1.405527,0,0,3.530337,7.447971,0,1.479502,-1.479502,9.091325,64.9379,0.1356433,1.54608,0,0,7.447971
6/18/2007 7:00:00 PM,0,0,79.11856,90,0,0,39.55413,39.55413,2.300415,2.300415,0,-1,0,2.300415,0,0,0,0,0,2.421489,2.300415,0,0,5.174228,5.968469,0,2.421489,-2.421489,6.538851,46.70598,0.1356433,2.530456,0,0,5.968469
6/18/2007 8:00:00 PM,0,0,64.3987,90,0,0,38.2286,38.2286,1.502933,1.502933,0,-1,0,1.502933,0,0,2.220446E-16,0,0,1.582035,1.502933,0,0,7.864771,3.54698,0,1.582035,-1.582035,4.871239,34.7945,0.1356433,1.653227,0,0,3.54698
6/18/2007 9:00:00 PM,0,0,47.22928,90,0,0,37.00265,37.00265,2.023885,1.866698,0,-1,0,1.866698,0,0,0.1571874,0.3595759,0,1.964945,1.866698,0,0,9.622588,1.964945,0,1.964945,-1.964945,2.800006,20,0.1356433,2.226274,0,0,1.964945
6/18/2007 10:00:00 PM,0,0,26.89511,90,0,0,35.70824,35.70824,0.5534067,0,0,-1,0,0,0,0,0.5534067,0.6087474,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1356433,0.6087474,0,0,0
6/18/2007 11:00:00 PM,0,0,3.81028,90,0,0,34.79345,34.79345,0.04278263,0,0,-1,0,0,0,0,0.04278263,0.0470609,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1356433,0.0470609,0,0,0
6/19/2007 12:00:00 AM,0,0,-19.67147,90,0,0,34.07779,34.07779,0.4613157,0,0,-1,0,0,0,0,0.4613157,0.5074472,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1356433,0.5074472,0,0,0
6/19/2007 1:00:00 AM,0,0,-41.03528,90,0,0,33.28745,33.28745,0.2628607,0,0,-1,0,0,0,0,0.2628607,0.2891468,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1356433,0.2891468,0,0,0
6/19/2007 2:00:00 AM,0,0,-59.18096,90,0,0,32.71492,32.71492,0.5104529,0,0,-1,0,0,0,0,0.5104529,0.5614981,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1356433,0.5614981,0,0,0
6/19/2007 3:00:00 AM,0,0,-74.59145,90,0,0,32.16729,32.16729,0.3986212,0,0,-1,0,0,0,0,0.3986212,0.4384833,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1356433,0.4384833,0,0,0
6/19/2007 4:00:00 AM,0,0,-88.16818,90,0,0,31.68188,31.68188,0.09044322,0,0,-1,0,0,0,0,0.09044322,0.09948755,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1356433,0.09948755,0,0,0
6/19/2007 5:00:00 AM,0,0,-100.7121,90,0,0,31.25871,31.25871,0.212088,0.212088,3.717351,0,1.179837,0.212088,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1358079,0.2332968,0,5,0
6/19/2007 6:00:00 AM,0,0,-112.8337,90,0,0,31.10314,31.10314,0.3704439,0.3704439,3.875707,0,1.223068,0.3704439,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1359986,0.4074883,0,5,2.997
6/19/2007 7:00:00 AM,0,0,-124.98,90,0,0,30.80443,30.80443,1.456424,1.456424,4.961687,0,1.51954,1.456424,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.136336,1.602066,0,5,5.994
6/19/2007 8:00:00 AM,0.004881551,0,-137.4587,90,0,0,31.52009,31.52009,2.152108,2.152108,0,0,0,2.152108,0,0,0,0,0,2.265377,2.152108,0,0,1.81586,8.991,0,2.265377,-2.265377,9.889435,70.63867,0.136336,2.367319,0,0,8.991
6/19/2007 9:00:00 AM,0.09520224,3.671564,-150.4356,39.2447,0.2966572,1.218262,41.99499,33.30612,0.3653834,0.3653834,0,-1,0,0.3653834,333.4202,0,0,0,1.218262,0.3846141,0.3653834,0,0,4.332946,6.725623,0.833648,0,0.833648,10.6803,76.28772,0.1362732,0.4019217,0.9746097,0,7.943885
6/19/2007 10:00:00 AM,0.1601216,6.699482,-163.914,28.89525,0.5441982,2.125838,50.91944,34.8619,0,0,0,0,0,0,0,0,0,0,2.125838,0,0,0,0,3.499298,7.475906,2.125838,0,2.125838,12.69705,90.69303,0.1361133,0,1.700671,0,9.601744
6/19/2007 11:00:00 AM,0.1904055,7.944763,-177.7297,23.52315,0.6455981,2.453632,55.63475,36.51102,0.7972689,0.7972689,0,0,0,0.7972689,307.7546,0.2409413,0,0,2.453632,0.8392305,0.7972689,0,0,1.37346,9.38916,1.37346,0,1.37346,14.00003,100,0.1360102,0.8769958,1.962905,0,11.84279
6/19/2007 12:00:00 PM,0.1626469,7.310002,168.4029,26.38692,0.8004724,2.928097,61.98928,38.15393,2.121772,2.121772,0,0,0,2.121772,138.0024,0.694652,0,0,2.928097,2.233444,2.121772,0,0,0,10.62527,0,0,0,14.00003,100,0.1360102,2.333949,2.342477,0,13.55337
6/19/2007 1:00:00 PM,0.1048389,4.845451,154.7888,35.5425,0.5144913,1.96227,55.03566,39.80305,1.341863,1.341863,0,0,0,1.341863,146.2348,0.5497826,0,0,1.96227,1.412487,1.341863,0,0,0,10.62527,0,0,0,14.00003,100,0.1360102,1.476049,1.569816,0,12.58754
6/19/2007 2:00:00 PM,0.0203601,0.7348177,141.64,47.45961,0.09911611,0.403117,43.75583,40.84854,0.435772,0.435772,0,-1,0,0.435772,92.50641,0,0,0,0.403117,0.4587074,0.435772,0,0,0,10.62527,0,0.05559033,-0.05559033,13.94143,99.58145,0.1360102,0.4793492,0.3224936,0,11.02839
6/19/2007 3:00:00 PM,0,0,129.0092,90,0,0,41.3775,41.3775,1.791265,1.791265,0,0,0,1.791265,0,0,2.220446E-16,0,0,1.885542,1.791265,0,0,0.06176703,10.56968,0,1.885542,-1.885542,11.95389,85.3848,0.1360102,1.970391,0,0,10.56968
6/19/2007 4:00:00 PM,0,0,116.7816,90,0,0,42.00603,42.00603,3.113255,3.113255,1.25,0,0.50625,3.113255,0,0,4.440892E-16,0,0,1.961321,1.863255,0,0,2.156814,8.684142,0,1.961321,-1.961321,9.88648,70.61758,0.1360102,3.424581,0,5,8.684142
6/19/2007 5:00:00 PM,0,0,104.6942,90,0,0,41.68866,41.68866,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,4.33606,6.72282,3.33,0,3.33,13.0456,93.18264,0.1361375,0,0,5,6.72282
6/19/2007 6:00:00 PM,0,0,92.34663,90,0,0,40.46893,40.46893,1.084449,1.084449,0,0,0,1.084449,0,0,2.220446E-16,0,0,1.141526,1.084449,0,0,1.00606,9.719821,0,1.141526,-1.141526,11.84232,84.58784,0.1361375,1.192894,0,0,9.719821
6/19/2007 7:00:00 PM,0,0,79.186,90,0,0,39.44834,39.44834,2.942894,2.942894,0,-1,0,2.942894,0,0,4.440892E-16,0,0,3.097783,2.942894,0,0,2.274421,8.578295,0,3.097783,-3.097783,8.576973,61.26397,0.1361375,3.237183,0,0,8.578295
6/19/2007 8:00:00 PM,0,0,64.47359,90,0,0,38.12281,38.12281,3.688317,3.33,0,-1,0,3.33,0,0,0.3583174,0.7271491,0,3.505263,3.33,0,0,5.716402,5.480512,0,3.505263,-3.505263,4.882101,34.87208,0.1361375,4.057149,0,0,5.480512
6/19/2007 9:00:00 PM,0,0,47.31305,90,0,0,36.89686,36.89686,2.122812,1.876487,0,-1,0,1.876487,0,0,0.2463255,0.4586067,0,1.975249,1.876487,0,0,9.611139,1.975249,0,1.975249,-1.975249,2.800006,20,0.1361375,2.335093,0,0,1.975249
6/19/2007 10:00:00 PM,0,0,26.98548,90,0,0,35.61489,35.61489,0.2882,0,0,-1,0,0,0,0,0.2882,0.31702,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1361375,0.31702,0,0,0
6/19/2007 11:00:00 PM,0,0,3.898198,90,0,0,34.70632,34.70632,0.6129428,0,0,-1,0,0,0,0,0.6129428,0.6742371,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1361375,0.6742371,0,0,0
6/20/2007 12:00:00 AM,0,0,-19.59464,90,0,0,34.00933,34.00933,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1361375,0,0,0,0
6/20/2007 1:00:00 AM,0,0,-40.9744,90,0,0,33.20033,33.20033,0.4295255,0,0,-1,0,0,0,0,0.4295255,0.4724781,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1361375,0.4724781,0,0,0
6/20/2007 2:00:00 AM,0,0,-59.13333,90,0,0,32.6278,32.6278,0.4388292,0,0,-1,0,0,0,0,0.4388292,0.4827121,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1361375,0.4827121,0,0,0
6/20/2007 3:00:00 AM,0,0,-74.55228,90,0,0,32.08017,32.08017,0.0888506,0,0,-1,0,0,0,0,0.0888506,0.09773565,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1361375,0.09773565,0,0,0
6/20/2007 4:00:00 AM,0,0,-88.13348,90,0,0,31.59476,31.59476,0.06152827,0,0,-1,0,0,0,0,0.06152827,0.0676811,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1361375,0.0676811,0,0,0
6/20/2007 5:00:00 AM,0,0,-100.679,90,0,0,31.19026,31.19026,0.494349,0.494349,3.999612,0,1.256894,0.494349,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1363466,0.5437839,0,5,0
6/20/2007 6:00:00 AM,0,0,-112.8001,90,0,0,31.04713,31.04713,0.2906057,0.2906057,3.795869,0,1.201272,0.2906057,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1365211,0.3196663,0,5,2.997
6/20/2007 7:00:00 AM,0,0,-124.9443,90,0,0,30.75464,30.75464,1.517435,1.517435,5,0,1.53,1.517435,0,0,0,0,0,0,0,3.482565,3.308436,5.14586,5.994,3.308436,0,3.308436,12.2569,87.54907,0.1368522,1.669179,0,5,5.994
6/20/2007 8:00:00 AM,0.004362526,0,-137.4198,90,0,0,31.45163,31.45163,1.53274,1.53274,0,0,0,1.53274,0,0,2.220446E-16,0,0,1.61341,1.53274,0,0,1.837424,8.971593,0,1.61341,-1.61341,10.55621,75.40136,0.1368522,1.686013,0,0,8.971593
6/20/2007 9:00:00 AM,0.08368562,3.639202,-150.3928,39.29728,0.2939639,1.208305,41.82778,33.219,1.249924,1.249924,0,-1,0,1.249924,96.67021,0,0,0,1.208305,1.31571,1.249924,0,0,3.630102,7.358183,0,0.1074053,-0.1074053,10.443,74.59268,0.1368522,1.374917,0.9666436,0,8.566487
6/20/2007 10:00:00 AM,0.1577771,6.672736,-163.8673,28.94131,0.5419432,2.118923,50.76372,34.77478,2.204721,2.204721,0,0,0,2.204721,96.10843,4.440892E-16,0,0,2.118923,2.32076,2.204721,0,0,3.749441,7.250777,0,0.2018363,-0.2018363,10.23024,73.07301,0.1368522,2.425194,1.695138,0,9.3697
6/20/2007 11:00:00 AM,0.218409,7.924528,-177.6796,23.54756,0.6438653,2.449353,55.47512,36.40523,1.142491,1.142491,0,0,0,1.142491,214.3871,0,0,0,2.449353,1.202622,1.142491,0,0,3.973703,7.048941,1.246731,0,1.246731,11.41299,81.52122,0.1367588,1.25674,1.959482,0,9.498294
6/20/2007 12:00:00 PM,0.1932151,7.296722,168.4552,26.37917,0.5927844,2.253699,55.57545,38.01702,0,0,0,0,0,0,0,0,0,0,2.253699,0,0,0,0,2.726973,8.170999,2.253699,0,2.253699,13.55104,96.79296,0.1365904,0,1.802959,0,10.4247
6/20/2007 1:00:00 PM,0.1243707,4.839003,154.8421,35.51427,0.3921815,1.529229,51.23495,39.65992,0,0,0,0,0,0,0,1.055955,0,0,1.529229,0,0,0,0,0.4732736,10.19933,0.4732736,0,0.4732736,14.00003,100,0.1365551,0,1.223383,0,11.72856
6/20/2007 2:00:00 PM,0.02734247,0.7345577,141.6936,47.42127,0.08213806,0.3352379,43.11964,40.71163,0.8603631,0.8603631,0,-1,0,0.8603631,38.9647,0,0,0,0.3352379,0.9056454,0.8603631,0,0,0,10.62527,0,0.5704075,-0.5704075,13.39877,95.70528,0.1365551,0.9463994,0.2681903,0,10.96051
6/20/2007 3:00:00 PM,0,0,129.0628,90,0,0,41.27171,41.27171,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.633786,10.05487,0,0,0,13.39877,95.70528,0.1365551,0,0,0,10.05487
6/20/2007 4:00:00 PM,0,0,116.8355,90,0,0,41.86913,41.86913,0.8772036,0.8772036,0,0,0,0.8772036,0,0,1.110223E-16,0,0,0.9233723,0.8772036,0,0,0.633786,10.05487,0,0.9233723,-0.9233723,12.42545,88.75301,0.1365551,0.964924,0,0,10.05487
6/20/2007 5:00:00 PM,0,0,104.7494,90,0,0,41.55175,41.55175,0.5789295,0.5789295,0,0,0,0.5789295,0,0,1.110223E-16,0,0,0.6093996,0.5789295,0,0,1.659755,9.131495,0,0.6093996,-0.6093996,11.78308,84.1647,0.1365551,0.6368225,0,0,9.131495
6/20/2007 6:00:00 PM,0,0,92.40469,90,0,0,40.32579,40.32579,1.733831,1.733831,0,0,0,1.733831,0,0,2.220446E-16,0,0,1.825085,1.733831,0,0,2.336866,8.522095,0,1.825085,-1.825085,9.859273,70.42324,0.1365551,1.907214,0,0,8.522095
6/20/2007 7:00:00 PM,0,0,79.24902,90,0,0,39.31143,39.31143,3.30295,3.30295,0,-1,0,3.30295,0,0,4.440892E-16,0.3032453,0,3.47679,3.30295,0,0,4.364738,6.69701,0,3.47679,-3.47679,6.194415,44.24574,0.1365551,3.633245,0,0,6.69701
6/20/2007 8:00:00 PM,0,0,64.54404,90,0,0,37.97968,37.97968,1.084715,1.084715,0,-1,0,1.084715,0,0,0,0,0,1.141805,1.084715,0,0,8.227839,3.22022,0,1.141805,-1.141805,4.990847,35.64884,0.1365551,1.193186,0,0,3.22022
6/20/2007 9:00:00 PM,0,0,47.39286,90,0,0,36.75373,36.75373,2.397933,1.974494,0,-1,0,1.974494,0,0,0.4234392,0.6632325,0,2.078415,1.974494,0,0,9.496511,2.078415,0,2.078415,-2.078415,2.800006,20,0.1365551,2.637727,0,0,2.078415
6/20/2007 10:00:00 PM,0,0,27.07336,90,0,0,35.49665,35.49665,0.1071438,0,0,-1,0,0,0,0,0.1071438,0.1178581,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1365551,0.1178581,0,0,0
6/20/2007 11:00:00 PM,0,0,3.986178,90,0,0,34.60053,34.60053,0.3364226,0,0,-1,0,0,0,0,0.3364226,0.3700648,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1365551,0.3700648,0,0,0
6/21/2007 12:00:00 AM,0,0,-19.51521,90,0,0,33.90354,33.90354,0.3752541,0,0,-1,0,0,0,0,0.3752541,0.4127795,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1365551,0.4127795,0,0,0
6/21/2007 1:00:00 AM,0,0,-40.90919,90,0,0,33.1132,33.1132,0.3359784,0,0,-1,0,0,0,0,0.3359784,0.3695762,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1365551,0.3695762,0,0,0
6/21/2007 2:00:00 AM,0,0,-59.08076,90,0,0,32.55312,32.55312,0.3521582,0,0,-1,0,0,0,0,0.3521582,0.387374,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1365551,0.387374,0,0,0
6/21/2007 3:00:00 AM,0,0,-74.50817,90,0,0,32.01171,32.01171,0.5443504,0,0,-1,0,0,0,0,0.5443504,0.5987855,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1365551,0.5987855,0,0,0
6/21/2007 4:00:00 AM,0,0,-88.0941,90,0,0,31.53876,31.53876,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1365551,0,0,0,0
6/21/2007 5:00:00 AM,0,0,-100.6416,90,0,0,31.13425,31.13425,0.2618615,0.2618615,3.767125,0,1.193425,0.2618615,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1367235,0.2880476,0,5,0
6/21/2007 6:00:00 AM,0,0,-112.7626,90,0,0,30.97867,30.97867,0.4664788,0.4664788,3.971742,0,1.249286,0.4664788,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.136925,0.5131267,0,5,2.997
6/21/2007 7:00:00 AM,0,0,-124.9052,90,0,0,30.67996,30.67996,0.6597835,0.6597835,4.165047,0,1.302058,0.6597835,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1371577,0.725762,0,5,5.994
6/21/2007 8:00:00 AM,0.003571016,0,-137.3781,90,0,0,31.38318,31.38318,1.092531,1.092531,0,0,0,1.092531,0,0,0,0,0,1.150033,1.092531,0,0,1.81586,8.991,0,1.150033,-1.150033,11.06511,79.03635,0.1371577,1.201784,0,0,8.991
6/21/2007 9:00:00 AM,0.08141313,3.613435,-150.3479,39.34634,0.401531,1.622745,44.9022,33.1132,0.8262683,0.8262683,0,-1,0,0.8262683,196.3945,0,0,0,1.622745,0.869756,0.8262683,0,0,3.093674,7.840967,0.7529892,0,0.7529892,11.77946,84.13882,0.1371016,0.9088951,1.298196,0,9.463713
6/21/2007 10:00:00 AM,0.1470408,6.652796,-163.8192,28.98208,0.7231662,2.740804,56.10492,34.67521,0.8428161,0.8428161,0,0,0,0.8428161,325.196,0,0,0,2.740804,0.8871749,0.8428161,0,0,2.340685,8.518658,1.853629,0,1.853629,13.53797,96.69956,0.1369638,0.9270977,2.192643,0,11.25946
6/21/2007 11:00:00 AM,0.1697833,7.911206,-177.6292,23.56519,0.8322501,3.062363,61.02411,36.2621,2.741583,2.741583,0,0,0,2.741583,111.7005,0,0,0,3.062363,2.885877,2.741583,0,0,0.4870561,10.18692,0.176486,0,0.176486,13.7054,97.89548,0.1369506,3.015742,2.44989,0,13.24929
6/21/2007 12:00:00 PM,0.1787287,7.290336,168.5069,26.36538,0.5921909,2.253609,55.41239,37.87389,2.182029,2.182029,0,0,0,2.182029,103.2805,0,0,0,2.253609,2.296873,2.182029,0,0,0.3105702,10.34576,0,0.04326306,-0.04326306,13.65979,97.56975,0.1369506,2.400232,1.802888,0,12.59937
6/21/2007 1:00:00 PM,0.1237288,4.839312,154.894,35.48176,0.3921574,1.530357,51.096,39.52301,0.4652774,0.4652774,0,0,0,0.4652774,328.9128,0.6819513,0,0,1.530357,0.4897657,0.4652774,0,0,0.3586402,10.3025,0.3586402,0,0.3586402,14.00003,100,0.136924,0.5118052,1.224286,0,11.83286
6/21/2007 2:00:00 PM,0.02441364,0.7408397,141.7449,47.38004,0.08241054,0.3366004,42.98423,40.5685,2.4072,2.4072,0,-1,0,2.4072,13.98307,0,0,0,0.3366004,2.533895,2.4072,0,0,0,10.62527,0,2.197294,-2.197294,11.68388,83.45609,0.136924,2.64792,0.2692803,0,10.96187
6/21/2007 3:00:00 PM,0,0,129.1134,90,0,0,41.09746,41.09746,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.441438,8.42798,0,0,0,11.68388,83.45609,0.136924,0,0,0,8.42798
6/21/2007 4:00:00 PM,0,0,116.886,90,0,0,41.726,41.726,1.437117,1.437117,0,0,0,1.437117,0,0,2.220446E-16,0,0,1.512755,1.437117,0,0,2.441438,8.42798,0,1.512755,-1.512755,10.08929,72.06623,0.136924,1.580829,0,0,8.42798
6/21/2007 5:00:00 PM,0,0,104.8007,90,0,0,41.40862,41.40862,1.321818,1.321818,0,0,0,1.321818,0,0,2.220446E-16,0,0,1.391388,1.321818,0,0,4.122277,6.915225,0,1.391388,-1.391388,8.622642,61.59018,0.136924,1.454,0,0,6.915225
6/21/2007 6:00:00 PM,0,0,92.45853,90,0,0,40.18266,40.18266,0.1673129,0.1673129,0,0,0,0.1673129,0,0,0,0,0,0.1761188,0.1673129,0,0,5.668263,5.523838,0,0.1761188,-0.1761188,8.436996,60.26414,0.136924,0.1840442,0,0,5.523838
6/21/2007 7:00:00 PM,0,0,79.30753,90,0,0,39.13718,39.13718,1.993618,1.993618,0,-1,0,1.993618,0,0,2.220446E-16,0,0,2.098545,1.993618,0,0,5.86395,5.347719,0,2.098545,-2.098545,6.224936,44.46374,0.136924,2.19298,0,0,5.347719
6/21/2007 8:00:00 PM,0,0,64.60992,90,0,0,37.84277,37.84277,5.008853,3.086715,0,-1,0,3.086715,0,0,1.922138,2.423024,0,3.249174,3.086715,0,0,8.195667,3.249174,0,3.249174,-3.249174,2.800006,20,0.136924,5.509739,0,0,3.249174
6/21/2007 9:00:00 PM,0,0,47.46856,90,0,0,36.61682,36.61682,1.902774,0,0,-1,0,0,0,0,1.902774,2.093052,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.136924,2.093052,0,0,0
6/21/2007 10:00:00 PM,0,0,27.15857,90,0,0,35.35353,35.35353,0.9217174,0,0,-1,0,0,0,0,0.9217174,1.013889,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.136924,1.013889,0,0,0
6/21/2007 11:00:00 PM,0,0,4.074044,90,0,0,34.48229,34.48229,0.4248062,0,0,-1,0,0,0,0,0.4248062,0.4672868,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.136924,0.4672868,0,0,0
6/22/2007 12:00:00 AM,0,0,-19.43332,90,0,0,33.77908,33.77908,0.2657415,0,0,-1,0,0,0,0,0.2657415,0.2923157,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.136924,0.2923157,0,0,0
6/22/2007 1:00:00 AM,0,0,-40.83979,90,0,0,32.99496,32.99496,0.1100835,0,0,-1,0,0,0,0,0.1100835,0.1210919,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.136924,0.1210919,0,0,0
6/22/2007 2:00:00 AM,0,0,-59.02334,90,0,0,32.44733,32.44733,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.136924,0,0,0,0
6/22/2007 3:00:00 AM,0,0,-74.45921,90,0,0,31.92459,31.92459,0.1842927,0,0,-1,0,0,0,0,0.1842927,0.202722,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.136924,0.202722,0,0,0
6/22/2007 4:00:00 AM,0,0,-88.05011,90,0,0,31.45163,31.45163,0.3639314,0,0,-1,0,0,0,0,0.3639314,0.4003245,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.136924,0.4003245,0,0,0
6/22/2007 5:00:00 AM,0,0,-100.5999,90,0,0,31.04713,31.04713,0.1666366,0.1666366,3.6719,0,1.167429,0.1666366,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1370749,0.1833002,0,5,0
6/22/2007 6:00:00 AM,0,0,-112.7213,90,0,0,30.89155,30.89155,0.4571566,0.4571566,3.96242,0,1.246741,0.4571566,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1372728,0.5028723,0,5,2.997
6/22/2007 7:00:00 AM,0,0,-124.8628,90,0,0,30.59284,30.59284,1.309333,1.309333,4.814597,0,1.479385,1.309333,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1375998,1.440267,0,5,5.994
6/22/2007 8:00:00 AM,0.003445206,0,-137.3336,90,0,0,31.27738,31.27738,2.591838,2.591838,0,0,0,2.591838,0,0,4.440892E-16,0,0,2.728251,2.591838,0,0,1.81586,8.991,0,2.728251,-2.728251,9.401523,67.1536,0.1375998,2.851022,0,0,8.991
6/22/2007 9:00:00 AM,0.08507016,3.594289,-150.301,39.39183,0.2902142,1.195,41.5041,33.00741,2.276825,2.276825,0,-1,0,2.276825,52.48536,0,0,0,1.195,2.396658,2.276825,0,0,4.84725,6.262749,0,1.201658,-1.201658,8.134864,58.10606,0.1375998,2.504508,0.9560001,0,7.457749
6/22/2007 10:00:00 AM,0.1536357,6.639677,-163.7701,29.01753,0.53912,2.111881,50.43339,34.53207,1.211292,1.211292,0,0,0,1.211292,174.3495,0,0,0,2.111881,1.275044,1.211292,0,0,6.182425,5.061091,0.8368375,0,0.8368375,8.928758,63.77671,0.1375377,1.332421,1.689505,0,7.172973
6/22/2007 11:00:00 AM,0.200287,7.904801,-177.5785,23.57605,0.6421099,2.447535,55.13781,36.12519,2.677556,2.677556,0,0,0,2.677556,91.40929,0,0,0,2.447535,2.81848,2.677556,0,0,5.345588,5.814245,0,0.370945,-0.370945,8.537747,60.98379,0.1375377,2.945312,1.958028,0,8.26178
6/22/2007 12:00:00 PM,0.1667265,7.290838,168.5579,26.34557,0.5921653,2.255368,55.27271,37.73698,1.175673,1.175673,0,0,0,1.175673,191.8364,0,0,0,2.255368,1.23755,1.175673,0,0,5.757749,5.4433,1.017818,0,1.017818,9.503335,67.88083,0.1374623,1.29324,1.804295,0,7.698668
6/22/2007 1:00:00 PM,0.105908,4.846364,154.9443,35.44499,0.5203364,1.987521,54.78233,39.37988,0.6490613,0.6490613,0,0,0,0.6490613,306.2147,0,0,0,1.987521,0.6832225,0.6490613,0,0,4.739931,6.359336,1.304299,0,1.304299,10.7407,76.71914,0.1373657,0.7139674,1.590017,0,8.346857
6/22/2007 2:00:00 PM,0.0272854,0.7536401,141.7938,47.33597,0.0830365,0.3393785,42.86543,40.43159,2.437032,2.437032,0,-1,0,2.437032,13.92589,0,4.440892E-16,0,0.3393785,2.565297,2.437032,0,0,3.435632,7.533205,0,2.225919,-2.225919,8.394377,59.95971,0.1373657,2.680735,0.2715028,0,7.872583
6/22/2007 3:00:00 PM,0,0,129.161,90,0,0,40.95433,40.95433,1.152766,1.152766,0,0,0,1.152766,0,0,2.220446E-16,0,0,1.213437,1.152766,0,0,5.908875,5.307286,0,1.213437,-1.213437,7.115302,50.82348,0.1373657,1.268042,0,0,5.307286
6/22/2007 4:00:00 PM,0,0,116.9329,90,0,0,41.55175,41.55175,0.7563195,0.7563195,0,0,0,0.7563195,0,0,1.110223E-16,0,0,0.7961258,0.7563195,0,0,7.257139,4.093849,0,0.7961258,-0.7961258,6.276111,44.82928,0.1373657,0.8319514,0,0,4.093849
6/22/2007 5:00:00 PM,0,0,104.8481,90,0,0,41.23437,41.23437,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.141724,3.297723,0,0,0,6.276111,44.82928,0.1373657,0,0,0,3.297723
6/22/2007 6:00:00 PM,0,0,92.50805,90,0,0,39.9773,39.9773,3.423099,3.423099,1.25,0,0.50625,3.423099,0,0,4.440892E-16,0,0,2.287473,2.173099,0,0,8.141724,3.297723,0,2.287473,-2.287473,3.864903,27.6064,0.1373657,3.765409,0,5,3.297723
6/22/2007 7:00:00 PM,0,0,79.36145,90,0,0,38.92559,38.92559,3.128906,0.9597379,0,-1,0,0.9597379,0,0,2.169168,2.482058,0,1.01025,0.9597379,0,0,10.68336,1.01025,0,1.01025,-1.01025,2.800006,20,0.1373657,3.441796,0,0,1.01025
6/22/2007 8:00:00 PM,0,0,64.67112,90,0,0,37.6623,37.6623,2.532267,0,0,-1,0,0,0,0,2.532267,2.785494,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1373657,2.785494,0,0,0
6/22/2007 9:00:00 PM,0,0,47.54003,90,0,0,36.44257,36.44257,2.155468,0,0,-1,0,0,0,0,2.155468,2.371015,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1373657,2.371015,0,0,0
6/22/2007 10:00:00 PM,0,0,27.24095,90,0,0,35.21662,35.21662,0.04063249,0,0,-1,0,0,0,0,0.04063249,0.04469574,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1373657,0.04469574,0,0,0
6/22/2007 11:00:00 PM,0,0,4.161616,90,0,0,34.33916,34.33916,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1373657,0,0,0,0
