Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/11/2007 6:00:00 AM,0,0,-111.3089,90,0,0,29.33577,29.33577,0.2856079,0.2856079,3.790871,0,1.199908,0.2856079,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1423122,0.3141687,0,5,2.997
7/11/2007 7:00:00 AM,0,0,-123.5207,90,0,0,29.0744,29.0744,0.09792223,0.09792223,3.603185,0,1.14867,0.09792223,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1424274,0.1077145,0,5,5.994
7/11/2007 8:00:00 AM,0.01086207,0,-136.0641,90,0,0,29.59714,29.59714,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.81586,8.991,0,0,0,12.27735,87.69519,0.1424274,0,0,0,8.991
7/11/2007 9:00:00 AM,0.1298301,4.507379,-149.1209,39.51815,0.3651162,1.501188,41.7765,31.08447,1.157606,1.157606,0,-1,0,1.157606,129.6805,0,0,0,1.501188,1.218532,1.157606,0,0,1.81586,8.991,0.2826561,0,0.2826561,12.5455,89.61056,0.1424081,1.273366,1.200951,0,10.49219
7/11/2007 10:00:00 AM,0.2067135,7.692747,-162.708,28.65031,0.624972,2.441549,50.90672,32.466,0.03389422,0.03389422,0,0,0,0.03389422,7203.437,0.8726667,0,0,2.441549,0.03567813,0.03389422,0,0,1.533204,9.245391,1.533204,0,1.533204,14.00003,100,0.1423033,0.03728364,1.953239,0,11.68694
7/11/2007 11:00:00 AM,0.2393105,9.090405,-176.6664,22.49663,0.7384235,2.804966,55.72248,33.84753,0,0,0,0,0,0,0,2.804966,0,0,2.804966,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1423033,0,2.243973,0,13.43024
7/11/2007 12:00:00 PM,0.2269386,8.588612,169.2966,24.86728,0.697739,2.647515,55.90816,35.23529,0.3517373,0.3517373,0,0,0,0.3517373,752.6968,2.277266,0,0,2.647515,0.3702498,0.3517373,0,0,0,10.62527,0,0,0,14.00003,100,0.1423033,0.386911,2.118012,0,13.27279
7/11/2007 1:00:00 PM,0.1613208,6.22821,155.5036,34.02008,0.5056912,1.96795,51.57737,36.64793,1.822759,1.822759,0,0,0,1.822759,107.9654,0.04925621,0,0,1.96795,1.918694,1.822759,0,0,0,10.62527,0,0,0,14.00003,100,0.1423033,2.005035,1.57436,0,12.59322
7/11/2007 2:00:00 PM,0.05769879,2.190757,142.1865,46.05882,0.1764227,0.7215806,42.73319,37.56273,1.099098,1.099098,0,-1,0,1.099098,65.65205,0,0,0,0.7215806,1.156946,1.099098,0,0,0,10.62527,0,0.4353651,-0.4353651,13.54111,96.72204,0.1423033,1.209008,0.5772644,0,11.34686
7/11/2007 3:00:00 PM,0,0,129.4128,90,0,0,38.01702,38.01702,0.1468499,0.1468499,0,0,0,0.1468499,0,0,0,0,0,0.1545788,0.1468499,0,0,0.483739,10.18991,0,0.1545788,-0.1545788,13.37817,95.55818,0.1423033,0.1615349,0,0,10.18991
7/11/2007 4:00:00 PM,0,0,117.0758,90,0,0,38.53976,38.53976,2.710842,2.710842,0,0,0,2.710842,0,0,4.440892E-16,0,0,2.853518,2.710842,0,0,0.6554933,10.03533,0,2.853518,-2.853518,10.3703,74.07343,0.1423033,2.981926,0,0,10.03533
7/11/2007 5:00:00 PM,0,0,104.9174,90,0,0,38.15393,38.15393,1.331871,1.331871,0,0,0,1.331871,0,0,2.220446E-16,0,0,1.40197,1.331871,0,0,3.826069,7.181812,0,1.40197,-1.40197,8.892494,63.51769,0.1423033,1.465059,0,0,7.181812
7/11/2007 6:00:00 PM,0,0,92.54462,90,0,0,36.96531,36.96531,3.228032,3.228032,5,0,1.53,3.228032,0,0,0,0,0,0,0,1.771968,1.683369,5.383813,5.779842,1.683369,0,1.683369,10.48948,74.9247,0.1424462,3.550836,0,5,5.779842
7/11/2007 7:00:00 PM,0,0,79.42051,90,0,0,35.88249,35.88249,3.021544,3.021544,0,-1,0,3.021544,0,0,0,0,0,3.180573,3.021544,0,0,3.700444,7.294874,0,3.180573,-3.180573,7.13686,50.97747,0.1424462,3.323699,0,0,7.294874
7/11/2007 8:00:00 PM,0,0,64.83901,90,0,0,34.77478,34.77478,1.631513,1.631513,0,-1,0,1.631513,0,0,2.220446E-16,0,0,1.717382,1.631513,0,0,7.234414,4.114302,0,1.717382,-1.717382,5.326581,38.04693,0.1424462,1.794664,0,0,4.114302
7/11/2007 9:00:00 PM,0,0,47.95509,90,0,0,33.76041,33.76041,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.142616,2.396919,0,0,0,5.326581,38.04693,0.1424462,0,0,0,2.396919
7/11/2007 10:00:00 PM,0,0,28.08504,90,0,0,32.78338,32.78338,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.142616,2.396919,0,0,0,5.326581,38.04693,0.1424462,0,0,0,2.396919
7/11/2007 11:00:00 PM,0,0,5.543719,90,0,0,32.09883,32.09883,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.142616,2.396919,0,0,0,5.326581,38.04693,0.1424462,0,0,0,2.396919
7/12/2007 12:00:00 AM,0,0,-17.54924,90,0,0,31.53876,31.53876,0.09011161,0.09011161,0,-1,0,0.09011161,0,0,1.387779E-17,0,0,0.09485433,0.09011161,0,0,9.142616,2.396919,0,0.09485433,-0.09485433,5.226595,37.33275,0.1424462,0.09912277,0,0,2.396919
7/12/2007 1:00:00 AM,0,0,-38.80117,90,0,0,30.94134,30.94134,0.3037627,0.3037627,0,-1,0,0.3037627,0,0,0,0,0,0.3197502,0.3037627,0,0,9.24801,2.302065,0,0.3197502,-0.3197502,4.889549,34.92528,0.1424462,0.3341389,0,0,2.302065
7/12/2007 2:00:00 AM,0,0,-57.0444,90,0,0,30.54306,30.54306,0.926811,0.926811,0,-1,0,0.926811,0,0,1.110223E-16,0,0,0.9755905,0.926811,0,0,9.603288,1.982315,0,0.9755905,-0.9755905,3.861186,27.57985,0.1424462,1.019492,0,0,1.982315
7/12/2007 3:00:00 AM,0,0,-72.61337,90,0,0,30.08877,30.08877,0.4933378,0.4933378,0,-1,0,0.4933378,0,0,5.551115E-17,0,0,0.519303,0.4933378,0,0,10.68728,1.006724,0,0.519303,-0.519303,3.313793,23.6699,0.1424462,0.5426716,0,0,1.006724
7/12/2007 4:00:00 AM,0,0,-86.33681,90,0,0,29.70293,29.70293,0.122556,0.122556,0,-1,0,0.122556,0,0,2.775558E-17,0,0,0.1290063,0.122556,0,0,11.26428,0.4874215,0,0.1290063,-0.1290063,3.177808,22.69859,0.1424462,0.1348116,0,0,0.4874215
7/12/2007 5:00:00 AM,0,0,-98.99681,90,0,0,29.44156,29.44156,0.2896651,0.2896651,0,0,0,0.2896651,0,0,5.551115E-17,0,0,0.3049106,0.2896651,0,0,11.40762,0.3584151,0,0.3049106,-0.3049106,2.856404,20.40285,0.1424462,0.3186316,0,0,0.3584151
7/12/2007 6:00:00 AM,0,0,-111.2073,90,0,0,29.24865,29.24865,0.4022642,0.4022642,3.907527,0,1.231755,0.4022642,0,0,0,0,0,0,0,3.505263,3.33,11.74641,0.05350452,3.33,0,3.33,6.01552,42.96791,0.142605,0.4424906,0,5,0.05350452
7/12/2007 7:00:00 AM,0,0,-123.4273,90,0,0,28.98105,28.98105,0.466114,0.466114,3.971377,0,1.249186,0.466114,0,0,0,0,0,0,0,3.505263,3.33,8.41641,3.050504,3.33,0,3.33,9.174635,65.53297,0.1427726,0.5127254,0,5,3.050504
7/12/2007 8:00:00 AM,0.01310544,0,-135.9803,90,0,0,29.51002,29.51002,2.4188,2.4188,5,0,1.53,2.4188,0,0,0,0,0,0,0,2.5812,2.45214,5.086411,6.047504,2.45214,0,2.45214,11.50094,82.1494,0.1429792,2.660681,0,5,6.047504
7/12/2007 9:00:00 AM,0.1223989,4.622891,-149.0489,39.48401,0.3746226,1.53881,41.95069,30.97867,1.635821,1.635821,0,-1,0,1.635821,94.06958,0,0,0,1.53881,1.721917,1.635821,0,0,2.634271,8.25443,0,0.1831069,-0.1831069,11.30793,80.77074,0.1429792,1.799403,1.231048,0,9.79324
7/12/2007 10:00:00 AM,0.2047823,7.816303,-162.6506,28.57577,0.6350994,2.478049,51.12175,32.37888,0.6116195,0.6116195,0,0,0,0.6116195,405.1618,0,0,0,2.478049,0.64381,0.6116195,0,0,2.837723,8.071323,1.834239,0,1.834239,13.04804,93.20009,0.1428542,0.6727814,1.982439,0,10.54937
7/12/2007 11:00:00 AM,0.249581,9.2205,-176.6263,22.37284,0.7490544,2.841768,55.93551,33.74174,1.565696,1.565696,0,0,0,1.565696,181.5019,0.1901819,0,0,2.841768,1.648101,1.565696,0,0,1.003485,9.722137,1.003485,0,1.003485,14.00003,100,0.1427858,1.722266,2.273414,0,12.56391
7/12/2007 12:00:00 PM,0.2493472,8.722915,169.3183,24.73481,0.7087221,2.685434,56.14431,35.14194,1.480851,1.480851,0,0,0,1.480851,181.344,1.126644,0,0,2.685434,1.55879,1.480851,0,0,0,10.62527,0,0,0,14.00003,100,0.1427858,1.628936,2.148347,0,13.31071
7/12/2007 1:00:00 PM,0.1674412,6.364166,155.5074,33.91251,0.5168507,2.008751,51.80389,36.54214,0.9483402,0.9483402,0,0,0,0.9483402,211.8176,1.010498,0,0,2.008751,0.9982528,0.9483402,0,0,0,10.62527,0,0,0,14.00003,100,0.1427858,1.043174,1.607001,0,12.63403
7/12/2007 2:00:00 PM,0.06406235,2.326227,142.1744,45.97468,0.1869458,0.7636358,42.96799,37.48806,0,0,0,-1,0,0,0,0.7636358,0,0,0.7636358,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1427858,0,0.6109086,0,11.38891
7/12/2007 3:00:00 PM,0,0,129.3875,90,0,0,37.91122,37.91122,1.274558,1.274558,0,0,0,1.274558,0,0,2.220446E-16,0,0,1.34164,1.274558,0,0,0,10.62527,0,1.34164,-1.34164,12.58582,89.89851,0.1427858,1.402014,0,0,10.62527
7/12/2007 4:00:00 PM,0,0,117.0401,90,0,0,38.43397,38.43397,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.490711,9.283634,0,0,0,12.58582,89.89851,0.1427858,0,0,0,9.283634
7/12/2007 5:00:00 PM,0,0,104.8738,90,0,0,38.08547,38.08547,0.7123513,0.7123513,0,0,0,0.7123513,0,0,1.110223E-16,0,0,0.7498435,0.7123513,0,0,1.490711,9.283634,0,0.7498435,-0.7498435,11.79541,84.25277,0.1427858,0.7835865,0,0,9.283634
7/12/2007 6:00:00 PM,0,0,92.49561,90,0,0,36.89686,36.89686,2.401787,2.401787,0,0,0,2.401787,0,0,4.440892E-16,0,0,2.528196,2.401787,0,0,2.32387,8.533791,0,2.528196,-2.528196,9.130458,65.21743,0.1427858,2.641965,0,0,8.533791
7/12/2007 7:00:00 PM,0,0,79.3694,90,0,0,35.79536,35.79536,1.096567,1.096567,0,-1,0,1.096567,0,0,0,0,0,1.154281,1.096567,0,0,5.132977,6.005595,0,1.154281,-1.154281,7.91374,56.5266,0.1427858,1.206223,0,0,6.005595
7/12/2007 8:00:00 PM,0,0,64.79159,90,0,0,34.70632,34.70632,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.415511,4.851314,0,0,0,7.91374,56.5266,0.1427858,0,0,0,4.851314
7/12/2007 9:00:00 PM,0,0,47.92218,90,0,0,33.67328,33.67328,1.282325,1.282325,0,-1,0,1.282325,0,0,2.220446E-16,0,0,1.349815,1.282325,0,0,6.415511,4.851314,0,1.349815,-1.349815,6.490909,46.36354,0.1427858,1.410557,0,0,4.851314
7/12/2007 10:00:00 PM,0,0,28.08397,90,0,0,32.69625,32.69625,0.250879,0.250879,0,-1,0,0.250879,0,0,5.551115E-17,0,0,0.2640832,0.250879,0,0,7.915306,3.501499,0,0.2640832,-0.2640832,6.212541,44.37521,0.1427858,0.2759669,0,0,3.501499
7/12/2007 11:00:00 PM,0,0,5.591,90,0,0,32.03038,32.03038,0.2941462,0.2941462,0,-1,0,0.2941462,0,0,5.551115E-17,0,0,0.3096276,0.2941462,0,0,8.208732,3.237416,0,0.3096276,-0.3096276,5.886165,42.04395,0.1427858,0.3235609,0,0,3.237416
7/13/2007 12:00:00 AM,0,0,-17.45617,90,0,0,31.4703,31.4703,0.2462933,0.2462933,0,-1,0,0.2462933,0,0,0,0,0,0.2592562,0.2462933,0,0,8.552763,2.927788,0,0.2592562,-0.2592562,5.612885,40.09196,0.1427858,0.2709227,0,0,2.927788
7/13/2007 1:00:00 AM,0,0,-38.67944,90,0,0,30.89155,30.89155,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.840825,2.668532,0,0,0,5.612885,40.09196,0.1427858,0,0,0,2.668532
7/13/2007 2:00:00 AM,0,0,-56.91472,90,0,0,30.4746,30.4746,0.3146441,0.3146441,0,-1,0,0.3146441,0,0,5.551115E-17,0,0,0.3312043,0.3146441,0,0,8.840825,2.668532,0,0.3312043,-0.3312043,5.263765,37.59825,0.1427858,0.3461085,0,0,2.668532
7/13/2007 3:00:00 AM,0,0,-72.48676,90,0,0,30.01409,30.01409,0.2914812,0.2914812,0,-1,0,0.2914812,0,0,5.551115E-17,0,0,0.3068223,0.2914812,0,0,9.20883,2.337327,0,0.3068223,-0.3068223,4.940346,35.28812,0.1427858,0.3206293,0,0,2.337327
7/13/2007 4:00:00 AM,0,0,-86.21719,90,0,0,29.63448,29.63448,0.6867617,0.6867617,0,-1,0,0.6867617,0,0,1.110223E-16,0,0,0.7229071,0.6867617,0,0,9.549744,2.030505,0,0.7229071,-0.7229071,4.178335,29.84519,0.1427858,0.7554379,0,0,2.030505
7/13/2007 5:00:00 AM,0,0,-98.88506,90,0,0,29.36689,29.36689,0.3439817,0.3439817,0,0,0,0.3439817,0,0,5.551115E-17,0,0,0.362086,0.3439817,0,0,10.35297,1.307598,0,0.362086,-0.362086,3.796663,27.11897,0.1427858,0.3783799,0,0,1.307598
7/13/2007 6:00:00 AM,0,0,-111.1036,90,0,0,29.19264,29.19264,0.01810389,0.01810389,0,0,0,0.01810389,0,0,0,0,0,0.01905672,0.01810389,0,0,10.75529,0.9455121,0,0.01905672,-0.01905672,3.776575,26.97548,0.1427858,0.01991428,0,0,0.9455121
7/13/2007 7:00:00 AM,0,0,-123.3322,90,0,0,28.93127,28.93127,1.272312,1.272312,4.777575,0,1.469278,1.272312,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,10.77647,0.9264553,3.33,0,3.33,6.935691,49.54055,0.1430656,1.399543,0,5,0.9264553
7/13/2007 8:00:00 AM,0.01393485,0,-135.8953,90,0,0,29.45401,29.45401,1.141939,1.141939,4.647202,0,1.433686,1.141939,0,0,0,0,0,0,0,3.505263,3.33,7.446465,3.923455,3.33,0,3.33,10.09481,72.10561,0.1433289,1.256133,0,5,3.923455
7/13/2007 9:00:00 AM,0.1048947,4.745097,-148.9764,39.44571,0.5159948,2.071544,46.09354,30.92889,0,0,0,-1,0,0,0,0,0,0,2.071544,0,0,0,0,4.116466,6.920455,2.071544,0,2.071544,12.06005,86.14301,0.143188,0,1.657235,0,8.992
7/13/2007 10:00:00 AM,0.2111691,7.946554,-162.5936,28.49578,0.6457775,2.516081,51.37237,32.31042,0.9401159,0.9401159,0,0,0,0.9401159,267.6352,0,0,0,2.516081,0.9895957,0.9401159,0,0,2.044921,8.784845,1.526485,0,1.526485,13.5082,96.48692,0.1430843,1.034127,2.012865,0,11.30093
7/13/2007 11:00:00 AM,0.2655697,9.357181,-176.5874,22.24249,0.7602255,2.879261,56.22202,33.69195,0,0,0,0,0,0,0,2.360825,0,0,2.879261,0,0,0,0,0.5184361,10.15868,0.5184361,0,0.5184361,14.00003,100,0.1430491,0,2.303409,0,13.03794
7/13/2007 12:00:00 PM,0.2212118,8.863566,169.3378,24.59734,0.7202263,2.724543,56.42165,35.07349,0.06620996,0.06620996,0,0,0,0.06620996,4115.005,2.654848,0,0,2.724543,0.0696947,0.06620996,0,0,0,10.62527,0,0,0,14.00003,100,0.1430491,0.07283096,2.179635,0,13.34982
7/13/2007 1:00:00 PM,0.1344955,6.506132,155.5081,33.80238,0.6566206,2.491193,55.92862,36.47369,0.686958,0.686958,0,0,0,0.686958,362.6413,1.76808,0,0,2.491193,0.7231137,0.686958,0,0,0,10.62527,0,0,0,14.00003,100,0.1430491,0.7556539,1.992955,0,13.11647
7/13/2007 2:00:00 PM,0.0634078,2.467317,142.1586,45.88958,0.1982023,0.8086144,43.19324,37.38226,1.609926,1.609926,0,-1,0,1.609926,50.2268,0,0,0,0.8086144,1.694659,1.609926,0,0,0,10.62527,0,0.8860445,-0.8860445,13.06606,93.32878,0.1430491,1.770918,0.6468915,0,11.43389
7/13/2007 3:00:00 PM,0.000002170951,0,129.358,90,0,0,37.84277,37.84277,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9844939,9.739229,0,0,0,13.06606,93.32878,0.1430491,0,0,0,9.739229
7/13/2007 4:00:00 PM,0,0,116.9998,90,0,0,38.32817,38.32817,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9844939,9.739229,0,0,0,13.06606,93.32878,0.1430491,0,0,0,9.739229
7/13/2007 5:00:00 PM,0,0,104.8252,90,0,0,37.97968,37.97968,1.894086,1.894086,0,0,0,1.894086,0,0,2.220446E-16,0,0,1.993774,1.894086,0,0,0.9844939,9.739229,0,1.993774,-1.993774,10.96443,78.31721,0.1430491,2.083494,0,0,9.739229
7/13/2007 6:00:00 PM,0,0,92.44129,90,0,0,36.79107,36.79107,0.9774708,0.9774708,0,0,0,0.9774708,0,0,1.110223E-16,0,0,1.028917,0.9774708,0,0,3.199799,7.745455,0,1.028917,-1.028917,9.879859,70.57028,0.1430491,1.075218,0,0,7.745455
7/13/2007 7:00:00 PM,0,0,79.31268,90,0,0,35.68957,35.68957,2.322942,2.322942,0,-1,0,2.322942,0,0,0,0,0,2.445202,2.322942,0,0,4.34304,6.716539,0,2.445202,-2.445202,7.30239,52.15982,0.1430491,2.555236,0,0,6.716539
7/13/2007 8:00:00 PM,0,0,64.73833,90,0,0,34.6192,34.6192,0.6703337,0.6703337,0,-1,0,0.6703337,0,0,1.110223E-16,0,0,0.7056144,0.6703337,0,0,7.05993,4.271337,0,0.7056144,-0.7056144,6.558607,46.8471,0.1430491,0.7373671,0,0,4.271337
7/13/2007 9:00:00 PM,0,0,47.88352,90,0,0,33.60483,33.60483,3.933053,3.33,0,-1,0,3.33,0,0,0.6030534,0.9963588,0,3.505263,3.33,0,0,7.843946,3.565722,0,3.505263,-3.505263,2.863735,20.45521,0.1430491,4.326359,0,0,3.565722
7/13/2007 10:00:00 PM,0,0,28.07785,90,0,0,32.6278,32.6278,0.2928997,0.05743634,0,-1,0,0.05743634,0,0,0.2354634,0.2647533,0,0.0604593,0.05743634,0,0,11.73868,0.0604593,0,0.0604593,-0.0604593,2.800006,20,0.1430491,0.3221897,0,0,0.0604593
7/13/2007 11:00:00 PM,0,0,5.634856,90,0,0,31.96193,31.96193,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1430491,0,0,0,0
7/14/2007 12:00:00 AM,0,0,-17.36443,90,0,0,31.38318,31.38318,0.5460913,0,0,-1,0,0,0,0,0.5460913,0.6007004,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1430491,0.6007004,0,0,0
7/14/2007 1:00:00 AM,0,0,-38.55708,90,0,0,30.80443,30.80443,0.5869514,0,0,-1,0,0,0,0,0.5869514,0.6456465,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1430491,0.6456465,0,0,0
7/14/2007 2:00:00 AM,0,0,-56.78322,90,0,0,30.39993,30.39993,0.4249213,0,0,-1,0,0,0,0,0.4249213,0.4674134,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1430491,0.4674134,0,0,0
7/14/2007 3:00:00 AM,0,0,-72.35783,90,0,0,29.92697,29.92697,0.6746184,0,0,-1,0,0,0,0,0.6746184,0.7420803,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1430491,0.7420803,0,0,0
7/14/2007 4:00:00 AM,0,0,-86.09514,90,0,0,29.5598,29.5598,0.5695467,0,0,-1,0,0,0,0,0.5695467,0.6265014,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1430491,0.6265014,0,0,0
7/14/2007 5:00:00 AM,0,0,-98.771,90,0,0,29.29843,29.29843,0.08444007,0.08444007,3.589703,0,1.144989,0.08444007,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1431596,0.09288408,0,5,0
7/14/2007 6:00:00 AM,0,0,-110.9979,90,0,0,29.10552,29.10552,0.02685589,0.02685589,3.532119,0,1.129269,0.02685589,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1432615,0.02954148,0,5,2.997
7/14/2007 7:00:00 AM,0,0,-123.2355,90,0,0,28.84414,28.84414,1.047681,1.047681,4.552945,0,1.407954,1.047681,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1435093,1.152449,0,5,5.994
7/14/2007 8:00:00 AM,0.01366481,0.1084778,-135.8092,52.18028,0.06614822,0.2875409,31.28705,29.36689,0.5973089,0.5973089,0,0,0,0.5973089,48.1394,0,0,0,0.2875409,0.6287462,0.5973089,0,0,1.81586,8.991,0,0.3412053,-0.3412053,11.91769,85.12618,0.1435093,0.6570398,0.2300328,0,9.278541
7/14/2007 9:00:00 AM,0.1171022,4.873976,-148.9035,39.40326,0.3952919,1.619516,42.4237,30.84176,1.249545,1.249545,0,-1,0,1.249545,129.6084,0,0,0,1.619516,1.315311,1.249545,0,0,2.194977,8.649795,0.304205,0,0.304205,12.20628,87.18757,0.1434886,1.3745,1.295613,0,10.26931
7/14/2007 10:00:00 AM,0.2178801,8.083473,-162.537,28.41035,0.6570039,2.556162,51.6206,32.2233,1.527579,1.527579,0,0,0,1.527579,167.3342,0,0,0,2.556162,1.607978,1.527579,0,0,1.890772,8.923579,0.9481837,0,0.9481837,13.10581,93.61274,0.1434245,1.680337,2.04493,0,11.47974
7/14/2007 11:00:00 AM,0.2424762,9.500408,-176.5498,22.10559,0.7719334,2.919016,56.48686,33.60483,0,0,0,0,0,0,0,1.976427,0,0,2.919016,0,0,0,0,0.9425885,9.776944,0.9425885,0,0.9425885,14.00003,100,0.1433607,0,2.335213,0,12.69596
7/14/2007 12:00:00 PM,0.2342675,9.01052,169.3551,24.45494,0.732248,2.765516,56.69575,34.98636,1.497427,1.497427,0,0,0,1.497427,184.6845,1.189277,0,0,2.765516,1.576239,1.497427,0,0,0,10.62527,0,0,0,14.00003,100,0.1433607,1.647169,2.212413,0,13.39079
7/14/2007 1:00:00 PM,0.1766967,6.654054,155.5059,33.68983,0.5406523,2.094758,52.33952,36.36789,0.9626212,0.9626212,0,0,0,0.9626212,217.6098,1.081472,0,0,2.094758,1.013286,0.9626212,0,0,0,10.62527,0,0,0,14.00003,100,0.1433607,1.058883,1.675806,0,12.72003
7/14/2007 2:00:00 PM,0.06533345,2.613966,142.1391,45.80361,0.2102032,0.8563789,43.44682,37.28269,2.07142,2.07142,0,-1,0,2.07142,41.3426,0,4.440892E-16,0,0.8563789,2.180442,2.07142,0,0,0,10.62527,0,1.324063,-1.324063,12.60434,90.03085,0.1433607,2.278562,0.6851031,0,11.48165
7/14/2007 3:00:00 PM,0.00004765661,0,129.3243,90,0,0,37.69964,37.69964,1.114956,1.114956,0,0,0,1.114956,0,0,0,0,0,1.173638,1.114956,0,0,1.471181,9.301211,0,1.173638,-1.173638,11.36722,81.19427,0.1433607,1.226452,0,0,9.301211
7/14/2007 4:00:00 PM,0,0,116.9549,90,0,0,38.2286,38.2286,0.491818,0.491818,0,0,0,0.491818,0,0,5.551115E-17,0,0,0.5177031,0.491818,0,0,2.775223,8.127573,0,0.5177031,-0.5177031,10.82151,77.29637,0.1433607,0.5409998,0,0,8.127573
7/14/2007 5:00:00 PM,0,0,104.7717,90,0,0,37.87389,37.87389,0.8565128,0.8565128,0,0,0,0.8565128,0,0,0,0,0,0.9015925,0.8565128,0,0,3.350449,7.60987,0,0.9015925,-0.9015925,9.871151,70.50808,0.1433607,0.9421641,0,0,7.60987
7/14/2007 6:00:00 PM,0,0,92.38165,90,0,0,36.68527,36.68527,2.033109,2.033109,0,0,0,2.033109,0,0,4.440892E-16,0,0,2.140115,2.033109,0,0,4.352218,6.708278,0,2.140115,-2.140115,7.615273,54.3947,0.1433607,2.23642,0,0,6.708278
7/14/2007 7:00:00 PM,0,0,79.25032,90,0,0,35.58378,35.58378,4.213558,3.33,0,-1,0,3.33,0,0,0.8835583,1.304914,0,3.505263,3.33,0,0,6.730124,4.568163,0,3.505263,-3.505263,3.920401,28.00281,0.1433607,4.634914,0,0,4.568163
7/14/2007 8:00:00 PM,0,0,64.67924,90,0,0,34.53207,34.53207,1.883174,1.009755,0,-1,0,1.009755,0,0,0.8734189,1.061736,0,1.0629,1.009755,0,0,10.62486,1.0629,0,1.0629,-1.0629,2.800006,20,0.1433607,2.071491,0,0,1.0629
7/14/2007 9:00:00 PM,0,0,47.83908,90,0,0,33.49903,33.49903,0.4407895,0,0,-1,0,0,0,0,0.4407895,0.4848685,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1433607,0.4848685,0,0,0
7/14/2007 10:00:00 PM,0,0,28.06663,90,0,0,32.53445,32.53445,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1433607,0,0,0,0
7/14/2007 11:00:00 PM,0,0,5.675194,90,0,0,31.8748,31.8748,0.0140613,0,0,-1,0,0,0,0,0.0140613,0.01546743,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1433607,0.01546743,0,0,0
7/15/2007 12:00:00 AM,0,0,-17.27415,90,0,0,31.31472,31.31472,0.6372239,0,0,-1,0,0,0,0,0.6372239,0.7009463,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1433607,0.7009463,0,0,0
7/15/2007 1:00:00 AM,0,0,-38.43425,90,0,0,30.73597,30.73597,0.3569798,0,0,-1,0,0,0,0,0.3569798,0.3926778,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1433607,0.3926778,0,0,0
7/15/2007 2:00:00 AM,0,0,-56.65007,90,0,0,30.33147,30.33147,0.218758,0,0,-1,0,0,0,0,0.218758,0.2406338,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1433607,0.2406338,0,0,0
7/15/2007 3:00:00 AM,0,0,-72.22671,90,0,0,29.87718,29.87718,0.05507723,0,0,-1,0,0,0,0,0.05507723,0.06058495,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1433607,0.06058495,0,0,0
7/15/2007 4:00:00 AM,0,0,-85.97077,90,0,0,29.51002,29.51002,0.4047755,0,0,-1,0,0,0,0,0.4047755,0.445253,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1433607,0.445253,0,0,0
7/15/2007 5:00:00 AM,0,0,-98.65474,90,0,0,29.24865,29.24865,0.358514,0.358514,3.863777,0,1.219811,0.358514,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1435092,0.3943653,0,5,0
7/15/2007 6:00:00 AM,0,0,-110.8902,90,0,0,29.05573,29.05573,0.1451798,0.1451798,3.650443,0,1.161571,0.1451798,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1436269,0.1596978,0,5,2.997
7/15/2007 7:00:00 AM,0,0,-123.1372,90,0,0,28.79436,28.79436,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1437235,0,0,5,5.994
7/15/2007 8:00:00 AM,0.01433671,0.2353792,-135.7221,52.16261,0.06910229,0.3003551,31.30438,29.29843,0,0,0,0,0,0,0,0,0,0,0.3003551,0,0,0,0,1.81586,8.991,0.3003551,0,0.3003551,12.56229,89.73049,0.1437032,0,0.2402841,0,9.291355
7/15/2007 9:00:00 AM,0.1292234,5.009508,-148.8303,39.35667,0.4064518,1.662914,42.67853,30.76709,1.298076,1.298076,0,-1,0,1.298076,128.106,0,0,0,1.662914,1.366396,1.298076,0,0,1.515505,9.261319,0.2965176,0,0.2965176,12.84359,91.73978,0.1436832,1.427884,1.330331,0,10.92423
7/15/2007 10:00:00 AM,0.2232622,8.227031,-162.4809,28.31952,0.6687763,2.597516,51.91699,32.16729,1.387368,1.387368,0,0,0,1.387368,187.2261,0,0,0,2.597516,1.460388,1.387368,0,0,1.218987,9.528186,1.137128,0,1.137128,13.92237,99.4453,0.1436066,1.526105,2.078012,0,12.1257
7/15/2007 11:00:00 AM,0.2546203,9.650145,-176.5137,21.96219,0.7841747,2.960024,56.78701,33.53637,1.300832,1.300832,0,0,0,1.300832,227.5486,1.508868,0,0,2.960024,1.369297,1.300832,0,0,0.08185982,10.5516,0.08185982,0,0.08185982,14.00003,100,0.1436011,1.430915,2.368019,0,13.51162
7/15/2007 12:00:00 PM,0.2160058,9.163728,169.37,24.30771,0.7447829,2.808014,56.98551,34.89924,0.9014856,0.9014856,0,0,0,0.9014856,311.4874,1.859082,0,0,2.808014,0.9489322,0.9014856,0,0,0,10.62527,0,0,0,14.00003,100,0.1436011,0.9916341,2.246411,0,13.43329
7/15/2007 1:00:00 PM,0.1667546,6.807876,155.5004,33.57497,0.5532854,2.139869,52.64843,36.29944,1.22337,1.22337,0,0,0,1.22337,174.916,0.8521119,0,0,2.139869,1.287758,1.22337,0,0,0,10.62527,0,0,0,14.00003,100,0.1436011,1.345707,1.711896,0,12.76514
7/15/2007 2:00:00 PM,0.07393131,2.766114,142.1158,45.71692,0.2227322,0.9061083,43.70987,37.1769,0.5404562,0.5404562,0,-1,0,0.5404562,167.6562,0.337207,0,0,0.9061083,0.5689013,0.5404562,0,0,0,10.62527,0,0,0,14.00003,100,0.1436011,0.5945019,0.7248867,0,11.53138
7/15/2007 3:00:00 PM,0.0001873035,0,129.2863,90,0,0,37.59385,37.59385,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1436011,0,0,0,10.62527
7/15/2007 4:00:00 PM,0,0,116.9052,90,0,0,38.08547,38.08547,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1436011,0,0,0,10.62527
7/15/2007 5:00:00 PM,0,0,104.7131,90,0,0,37.73698,37.73698,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1436011,0,0,0,10.62527
7/15/2007 6:00:00 PM,0,0,92.31667,90,0,0,36.54214,36.54214,0.2396987,0.2396987,0,0,0,0.2396987,0,0,2.775558E-17,0,0,0.2523144,0.2396987,0,0,0,10.62527,0,0.2523144,-0.2523144,13.73407,98.10027,0.1436011,0.2636685,0,0,10.62527
7/15/2007 7:00:00 PM,0,0,79.18234,90,0,0,35.4282,35.4282,2.797504,2.797504,0,-1,0,2.797504,0,0,4.440892E-16,0,0,2.944741,2.797504,0,0,0.2803493,10.37296,0,2.944741,-2.944741,10.63004,75.92868,0.1436011,3.077254,0,0,10.37296
7/15/2007 8:00:00 PM,0,0,64.61431,90,0,0,34.3765,34.3765,2.769769,2.769769,0,-1,0,2.769769,0,0,4.440892E-16,0,0,2.915547,2.769769,0,0,3.552283,7.428219,0,2.915547,-2.915547,7.55678,53.97689,0.1436011,3.046746,0,0,7.428219
7/15/2007 9:00:00 PM,0,0,47.78887,90,0,0,33.37457,33.37457,1.031472,1.031472,0,-1,0,1.031472,0,0,2.220446E-16,0,0,1.08576,1.031472,0,0,6.79178,4.512672,0,1.08576,-1.08576,6.412289,45.80197,0.1436011,1.134619,0,0,4.512672
7/15/2007 10:00:00 PM,0,0,28.05028,90,0,0,32.43488,32.43488,0.1106372,0.1106372,0,-1,0,0.1106372,0,0,1.387779E-17,0,0,0.1164603,0.1106372,0,0,7.99818,3.426913,0,0.1164603,-0.1164603,6.289528,44.92511,0.1436011,0.121701,0,0,3.426913
7/15/2007 11:00:00 PM,0,0,5.711928,90,0,0,31.76901,31.76901,0.1832121,0.1832121,0,-1,0,0.1832121,0,0,2.775558E-17,0,0,0.1928548,0.1832121,0,0,8.12758,3.310452,0,0.1928548,-0.1928548,6.086242,43.47307,0.1436011,0.2015333,0,0,3.310452
7/16/2007 12:00:00 AM,0,0,-17.18547,90,0,0,31.19026,31.19026,0.01731735,0.01731735,0,-1,0,0.01731735,0,0,0,0,0,0.01822879,0.01731735,0,0,8.341864,3.117597,0,0.01822879,-0.01822879,6.067027,43.33582,0.1436011,0.01904908,0,0,3.117597
7/16/2007 1:00:00 AM,0,0,-38.31113,90,0,0,30.64885,30.64885,0.3303176,0.3303176,0,-1,0,0.3303176,0,0,0,0,0,0.3477028,0.3303176,0,0,8.362118,3.099369,0,0.3477028,-0.3477028,5.700516,40.71789,0.1436011,0.3633494,0,0,3.099369
7/16/2007 2:00:00 AM,0,0,-56.51542,90,0,0,30.24435,30.24435,0.1540589,0.1540589,0,-1,0,0.1540589,0,0,2.775558E-17,0,0,0.1621673,0.1540589,0,0,8.748454,2.751666,0,0.1621673,-0.1621673,5.529577,39.4969,0.1436011,0.1694648,0,0,2.751666
7/16/2007 3:00:00 AM,0,0,-72.09353,90,0,0,29.79006,29.79006,0.1333184,0.1333184,0,-1,0,0.1333184,0,0,0,0,0,0.1403351,0.1333184,0,0,8.928639,2.589499,0,0.1403351,-0.1403351,5.38165,38.44028,0.1436011,0.1466502,0,0,2.589499
7/16/2007 4:00:00 AM,0,0,-85.84422,90,0,0,29.4229,29.4229,0.2722844,0.2722844,0,-1,0,0.2722844,0,0,5.551115E-17,0,0,0.2866151,0.2722844,0,0,9.084568,2.449163,0,0.2866151,-0.2866151,5.079532,36.2823,0.1436011,0.2995128,0,0,2.449163
7/16/2007 5:00:00 AM,0,0,-98.53638,90,0,0,29.17397,29.17397,0.1529441,0.1529441,0,0,0,0.1529441,0,0,2.775558E-17,0,0,0.1609938,0.1529441,0,0,9.403028,2.162548,0,0.1609938,-0.1609938,4.909829,35.07014,0.1436011,0.1682385,0,0,2.162548
7/16/2007 6:00:00 AM,0,0,-110.7807,90,0,0,28.98105,28.98105,0.8279204,0.8279204,0,0,0,0.8279204,0,0,1.110223E-16,0,0,0.8714952,0.8279204,0,0,9.581911,2.001554,0,0.8714952,-0.8714952,3.991193,28.50846,0.1436011,0.9107125,0,0,2.001554
7/16/2007 7:00:00 AM,0,0,-123.0375,90,0,0,28.71968,28.71968,0.8982477,0.8982477,0,0,0,0.8982477,0,0,1.110223E-16,0,0,0.9455239,0.8982477,0,0,10.55024,1.130059,0,0.9455239,-0.9455239,2.994523,21.38941,0.1436011,0.9880725,0,0,1.130059
7/16/2007 8:00:00 AM,0.01589626,0.368855,-135.634,52.14167,0.07670066,0.3331194,31.45678,29.22998,1.630908,1.630908,4.795542,0,1.474183,1.630908,20.42539,0,0,0,0.3331194,0,0,3.164634,3.006402,11.60082,0.1845354,3.339522,0,3.339522,6.162672,44.01899,0.143871,1.793999,0.2664955,5,0.5176547
7/16/2007 9:00:00 AM,0.1129504,5.151669,-148.7568,39.30595,0.5550315,2.216921,47.00419,30.67996,0.5562425,0.5562425,0,-1,0,0.5562425,398.553,0,0,0,2.216921,0.5855184,0.5562425,0,0,8.261299,3.190105,1.631403,0,1.631403,7.710356,55.07386,0.1437612,0.6118668,1.773537,0,5.407026
7/16/2007 10:00:00 AM,0.1867414,8.377193,-162.4254,28.22332,0.9191827,3.415904,59.39212,32.08017,1.67544,1.67544,0,0,0,1.67544,203.881,0,0,0,3.415904,1.763621,1.67544,0,0,6.629896,4.658368,1.652283,0,1.652283,9.277849,66.27022,0.1436501,1.842984,2.732723,0,8.074272
7/16/2007 11:00:00 AM,0.2577022,9.806349,-176.479,21.8123,0.7969459,3.002914,57.08432,33.44925,1.552551,1.552551,0,0,0,1.552551,193.4181,0,0,0,3.002914,1.634264,1.552551,0,0,4.977613,6.145422,1.36865,0,1.36865,10.57626,75.5446,0.1435582,1.707806,2.402332,0,9.148336
7/16/2007 12:00:00 PM,0.2368455,9.32314,169.3826,24.15573,0.7578269,2.852001,57.29084,34.81211,0.1051895,0.1051895,0,0,0,0.1051895,2711.298,0,0,0,2.852001,0.1107258,0.1051895,0,0,3.608963,7.377207,2.741275,0,2.741275,13.17687,94.12029,0.1433746,0.1157084,2.2816,0,10.22921
7/16/2007 1:00:00 PM,0.1900246,6.967541,155.4918,33.45794,0.5664004,2.186962,52.93412,36.19365,0.1394101,0.1394101,0,0,0,0.1394101,1568.725,1.172526,0,0,2.186962,0.1467475,0.1394101,0,0,0.8676884,9.844355,0.8676884,0,0.8676884,14.00003,100,0.1433166,0.1533512,1.749569,0,12.03132
7/16/2007 2:00:00 PM,0.08011749,2.923697,142.0887,45.6296,0.2357119,0.9574491,43.98637,37.07111,0,0,0,-1,0,0,0,0.9574491,0,0,0.9574491,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1433166,0,0.7659593,0,11.58272
7/16/2007 3:00:00 PM,0.0004346216,0,129.244,90,0,0,37.48806,37.48806,0.4434066,0.4434066,0,0,0,0.4434066,0,0,5.551115E-17,0,0,0.4667437,0.4434066,0,0,0,10.62527,0,0.4667437,-0.4667437,13.50804,96.48579,0.1433166,0.4877472,0,0,10.62527
7/16/2007 4:00:00 PM,0,0,116.8509,90,0,0,37.97968,37.97968,0.4832644,0.4832644,0,0,0,0.4832644,0,0,5.551115E-17,0,0,0.5086994,0.4832644,0,0,0.5186042,10.15853,0,0.5086994,-0.5086994,12.97182,92.65568,0.1433166,0.5315909,0,0,10.15853
7/16/2007 5:00:00 PM,0,0,104.6495,90,0,0,37.59385,37.59385,1.781324,1.781324,0,0,0,1.781324,0,0,2.220446E-16,0,0,1.875078,1.781324,0,0,1.083826,9.649831,0,1.875078,-1.875078,10.99531,78.5378,0.1433166,1.959457,0,0,9.649831
7/16/2007 6:00:00 PM,0,0,92.24636,90,0,0,36.40523,36.40523,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.167246,7.774753,0,0,0,10.99531,78.5378,0.1433166,0,0,0,7.774753
7/16/2007 7:00:00 PM,0,0,79.10874,90,0,0,35.30374,35.30374,0.07613606,0.07613606,0,-1,0,0.07613606,0,0,1.387779E-17,0,0,0.08014322,0.07613606,0,0,3.167246,7.774753,0,0.08014322,-0.08014322,10.91084,77.93439,0.1433166,0.08374966,0,0,7.774753
7/16/2007 8:00:00 PM,0,0,64.54356,90,0,0,34.2707,34.2707,1.086342,1.086342,0,-1,0,1.086342,0,0,0,0,0,1.143518,1.086342,0,0,3.256294,7.69461,0,1.143518,-1.143518,9.705462,69.32459,0.1433166,1.194976,0,0,7.69461
7/16/2007 9:00:00 PM,0,0,47.73289,90,0,0,33.275,33.275,0.2084247,0.2084247,0,-1,0,0.2084247,0,0,2.775558E-17,0,0,0.2193944,0.2084247,0,0,4.526869,6.551092,0,0.2193944,-0.2193944,9.474201,67.67273,0.1433166,0.2292672,0,0,6.551092
7/16/2007 10:00:00 PM,0,0,28.02878,90,0,0,32.32909,32.32909,0.1916144,0.1916144,0,-1,0,0.1916144,0,0,0,0,0,0.2016994,0.1916144,0,0,4.770641,6.331697,0,0.2016994,-0.2016994,9.261591,66.15409,0.1433166,0.2107759,0,0,6.331697
7/16/2007 11:00:00 PM,0,0,5.74498,90,0,0,31.66322,31.66322,0.6905953,0.6905953,0,-1,0,0.6905953,0,0,1.110223E-16,0,0,0.7269424,0.6905953,0,0,4.994751,6.129998,0,0.7269424,-0.7269424,8.495326,60.68078,0.1433166,0.7596548,0,0,6.129998
7/17/2007 12:00:00 AM,0,0,-17.09853,90,0,0,31.10314,31.10314,0.6979564,0.6979564,0,-1,0,0.6979564,0,0,1.110223E-16,0,0,0.734691,0.6979564,0,0,5.802465,5.403056,0,0.734691,-0.734691,7.720894,55.14913,0.1433166,0.7677521,0,0,5.403056
7/17/2007 1:00:00 AM,0,0,-38.18786,90,0,0,30.56173,30.56173,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.618788,4.668365,0,0,0,7.720894,55.14913,0.1433166,0,0,0,4.668365
7/17/2007 2:00:00 AM,0,0,-56.37942,90,0,0,30.15722,30.15722,0.1165985,0.1165985,0,-1,0,0.1165985,0,0,1.387779E-17,0,0,0.1227352,0.1165985,0,0,6.618788,4.668365,0,0.1227352,-0.1227352,7.59152,54.22503,0.1433166,0.1282583,0,0,4.668365
7/17/2007 3:00:00 AM,0,0,-71.95844,90,0,0,29.70293,29.70293,0.04101939,0.04101939,0,-1,0,0.04101939,0,0,0,0,0,0.04317831,0.04101939,0,0,6.755161,4.54563,0,0.04317831,-0.04317831,7.546006,53.89993,0.1433166,0.04512133,0,0,4.54563
7/17/2007 4:00:00 AM,0,0,-85.71558,90,0,0,29.33577,29.33577,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.803137,4.502451,0,0,0,7.546006,53.89993,0.1433166,0,0,0,4.502451
7/17/2007 5:00:00 AM,0,0,-98.41602,90,0,0,29.10552,29.10552,0.414635,0.414635,0,0,0,0.414635,0,0,5.551115E-17,0,0,0.4364579,0.414635,0,0,6.803137,4.502451,0,0.4364579,-0.4364579,7.085939,50.61375,0.1433166,0.4560985,0,0,4.502451
7/17/2007 6:00:00 AM,0,0,-110.6694,90,0,0,28.9126,28.9126,0.4863332,0.4863332,0,0,0,0.4863332,0,0,0,0,0,0.5119297,0.4863332,0,0,7.28809,4.065993,0,0.5119297,-0.5119297,6.546318,46.75932,0.1433166,0.5349665,0,0,4.065993
7/17/2007 7:00:00 AM,0,0,-122.9364,90,0,0,28.6699,28.6699,1.355646,1.355646,0,0,0,1.355646,0,0,0,0,0,1.426996,1.355646,0,0,7.856901,3.554064,0,1.426996,-1.426996,5.042132,36.01516,0.1433166,1.491211,0,0,3.554064
7/17/2007 8:00:00 AM,0.01595833,0.5088875,-135.5451,52.11743,0.07540178,0.3276371,31.36289,29.17397,2.538163,2.538163,5,0,1.53,2.538163,12.90843,0,0,0,0.3276371,0,0,2.461837,2.338745,9.442451,2.127068,2.666382,0,2.666382,7.571684,54.08335,0.1435304,2.79198,0.2621097,5,2.454705
7/17/2007 9:00:00 AM,0.1344368,5.300434,-148.6831,39.25111,0.4304128,1.75561,43.23095,30.61151,0.1801958,0.1801958,0,-1,0,0.1801958,974.2789,0,0,0,1.75561,0.1896798,0.1801958,0,0,6.77607,4.526812,1.56593,0,1.56593,9.057256,64.69455,0.1434258,0.1982154,1.404488,0,6.282421
7/17/2007 10:00:00 AM,0.2480548,8.533928,-162.3705,28.12178,0.6939472,2.686265,52.49586,31.99304,0,0,0,0,0,0,0,0,0,0,2.686265,0,0,0,0,5.21014,5.936148,2.686265,0,2.686265,11.60567,82.89748,0.1432467,0,2.149012,0,8.622413
7/17/2007 11:00:00 AM,0.297242,9.968978,-176.4459,21.65597,0.8102432,3.04732,57.39774,33.36213,1.959418,1.959418,0,0,0,1.959418,155.5217,0,0,0,3.04732,2.062545,1.959418,0,0,2.523875,8.353786,0.9847748,0,0.9847748,12.53991,89.5706,0.1431811,2.15536,2.437856,0,11.40111
7/17/2007 12:00:00 PM,0.2589211,9.488707,169.3927,23.99912,0.7713754,2.897766,57.5926,34.70632,0.2179914,0.2179914,0,0,0,0.2179914,1329.302,1.129201,0,0,2.897766,0.2294647,0.2179914,0,0,1.5391,9.240084,1.5391,0,1.5391,14.00003,100,0.1430788,0.2397906,2.318213,0,12.13785
7/17/2007 1:00:00 PM,0.1832422,7.13299,155.48,33.33887,0.5799926,2.235536,53.23429,36.08785,1.596451,1.596451,0,0,0,1.596451,140.0316,0.5550614,0,0,2.235536,1.680475,1.596451,0,0,0,10.62527,0,0,0,14.00003,100,0.1430788,1.756096,1.788429,0,12.86081
7/17/2007 2:00:00 PM,0.07940129,3.08665,142.0577,45.54179,0.2491372,1.010361,44.27621,36.96531,1.712446,1.712446,0,-1,0,1.712446,59.00105,0,0,0,1.010361,1.802575,1.712446,0,0,0,10.62527,0,0.7922139,-0.7922139,13.16496,94.03525,0.1430788,1.883691,0.8082891,0,11.63564
7/17/2007 3:00:00 PM,0.0007785595,0,129.1974,90,0,0,37.35115,37.35115,1.920995,1.920995,0,0,0,1.920995,0,0,4.440892E-16,0,0,2.0221,1.920995,0,0,0.8802376,9.83306,0,2.0221,-2.0221,11.03348,78.81042,0.1430788,2.113095,0,0,9.83306
7/17/2007 4:00:00 PM,0,0,116.7918,90,0,0,37.84277,37.84277,1.313153,1.313153,0,0,0,1.313153,0,0,2.220446E-16,0,0,1.382266,1.313153,0,0,3.127015,7.81096,0,1.382266,-1.382266,9.576444,68.40304,0.1430788,1.444468,0,0,7.81096
7/17/2007 5:00:00 PM,0,0,104.5808,90,0,0,37.48806,37.48806,0.2110283,0.2110283,0,0,0,0.2110283,0,0,2.775558E-17,0,0,0.2221351,0.2110283,0,0,4.662867,6.428694,0,0.2221351,-0.2221351,9.342293,66.73053,0.1430788,0.2321311,0,0,6.428694
7/17/2007 6:00:00 PM,0,0,92.17069,90,0,0,36.29944,36.29944,3.497707,3.497707,5,0,1.53,3.497707,0,0,0,0,0,0,0,1.502293,1.427178,4.909684,6.206559,1.427178,0,1.427178,10.69623,76.40151,0.1431955,3.847478,0,5,6.206559
7/17/2007 7:00:00 PM,0,0,79.02952,90,0,0,35.19795,35.19795,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.482506,7.491019,0,0,0,10.69623,76.40151,0.1431955,0,0,0,7.491019
7/17/2007 8:00:00 PM,0,0,64.46699,90,0,0,34.16491,34.16491,1.824541,1.824541,0,-1,0,1.824541,0,0,2.220446E-16,0,0,1.920569,1.824541,0,0,3.482506,7.491019,0,1.920569,-1.920569,8.671775,61.94113,0.1431955,2.006995,0,0,7.491019
7/17/2007 9:00:00 PM,0,0,47.67114,90,0,0,33.16921,33.16921,1.356638,1.356638,0,-1,0,1.356638,0,0,0,0,0,1.42804,1.356638,0,0,5.616471,5.57045,0,1.42804,-1.42804,7.166489,51.18911,0.1431955,1.492302,0,0,5.57045
7/17/2007 10:00:00 PM,0,0,28.00212,90,0,0,32.2233,32.2233,0.4401518,0.4401518,0,-1,0,0.4401518,0,0,5.551115E-17,0,0,0.4633177,0.4401518,0,0,7.203182,4.14241,0,0.4633177,-0.4633177,6.67811,47.70069,0.1431955,0.4841669,0,0,4.14241
7/17/2007 11:00:00 PM,0,0,5.774276,90,0,0,31.55742,31.55742,0.2315979,0.2315979,0,-1,0,0.2315979,0,0,2.775558E-17,0,0,0.2437872,0.2315979,0,0,7.71798,3.679092,0,0.2437872,-0.2437872,6.421135,45.86516,0.1431955,0.2547576,0,0,3.679092
7/18/2007 12:00:00 AM,0,0,-17.01346,90,0,0,31.01601,31.01601,0.3213029,0.3213029,0,-1,0,0.3213029,0,0,5.551115E-17,0,0,0.3382135,0.3213029,0,0,7.988854,3.435305,0,0.3382135,-0.3382135,6.064627,43.31868,0.1431955,0.3534331,0,0,3.435305
7/18/2007 1:00:00 AM,0,0,-38.06461,90,0,0,30.4746,30.4746,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.364647,3.097092,0,0,0,6.064627,43.31868,0.1431955,0,0,0,3.097092
7/18/2007 2:00:00 AM,0,0,-56.24223,90,0,0,30.0701,30.0701,0.05730402,0.05730402,0,-1,0,0.05730402,0,0,6.938894E-18,0,0,0.06032003,0.05730402,0,0,8.364647,3.097092,0,0.06032003,-0.06032003,6.001044,42.86451,0.1431955,0.06303443,0,0,3.097092
7/18/2007 3:00:00 AM,0,0,-71.82155,90,0,0,29.61581,29.61581,0.2773795,0.2773795,0,-1,0,0.2773795,0,0,5.551115E-17,0,0,0.2919784,0.2773795,0,0,8.431669,3.036772,0,0.2919784,-0.2919784,5.693272,40.66615,0.1431955,0.3051174,0,0,3.036772
7/18/2007 4:00:00 AM,0,0,-85.58498,90,0,0,29.2611,29.2611,0.5233086,0.5233086,0,-1,0,0.5233086,0,0,0,0,0,0.5508512,0.5233086,0,0,8.75609,2.744793,0,0.5508512,-0.5508512,5.112624,36.51867,0.1431955,0.5756395,0,0,2.744793
7/18/2007 5:00:00 AM,0,0,-98.29376,90,0,0,29.03706,29.03706,0.31609,0.31609,0,0,0,0.31609,0,0,0,0,0,0.3327263,0.31609,0,0,9.368147,2.193942,0,0.3327263,-0.3327263,4.761899,34.0135,0.1431955,0.347699,0,0,2.193942
7/18/2007 6:00:00 AM,0,0,-110.5564,90,0,0,28.84414,28.84414,0.02102758,0.02102758,0,0,0,0.02102758,0,0,3.469447E-18,0,0,0.02213429,0.02102758,0,0,9.737843,1.861216,0,0.02213429,-0.02213429,4.738568,33.84684,0.1431955,0.02313033,0,0,1.861216
7/18/2007 7:00:00 AM,0,0,-122.834,90,0,0,28.58277,28.58277,0.6903921,0.6903921,0,0,0,0.6903921,0,0,0,0,0,0.7267285,0.6903921,0,0,9.762437,1.839081,0,0.7267285,-0.7267285,3.972528,28.37515,0.1431955,0.7594313,0,0,1.839081
7/18/2007 8:00:00 AM,0.02323058,0.6554565,-135.4554,52.0899,0.1144024,0.4943649,32.4296,29.10552,0,0,0,0,0,0,0,0,0,0,0.4943649,0,0,0,0,10.56991,1.112353,0.4943649,0,0.4943649,4.441524,31.72511,0.1431626,0,0.3954919,0,1.606718
7/18/2007 9:00:00 AM,0.1322127,5.455774,-148.6094,39.19217,0.4432098,1.804723,43.54104,30.54306,1.260148,1.260148,0,-1,0,1.260148,143.2151,0,0,0,1.804723,1.326472,1.260148,0,0,10.07555,1.557281,0.4782512,0,0.4782512,4.895233,34.96588,0.1431309,1.386163,1.443779,0,3.362005
7/18/2007 10:00:00 AM,0.2166333,8.697198,-162.3164,28.01494,0.7073397,2.732822,52.82883,31.92459,1.614473,1.614473,0,0,0,1.614473,169.2703,0,0,0,2.732822,1.699445,1.614473,0,0,9.597297,1.987707,1.033377,0,1.033377,5.875581,41.96835,0.1430623,1.77592,2.186258,0,4.720529
7/18/2007 11:00:00 AM,0.252359,10.13799,-176.4145,21.49322,0.8240626,3.093203,57.72719,33.275,2.440423,2.440423,0,0,0,2.440423,126.7487,0,0,0,3.093203,2.568866,2.440423,0,0,8.563919,2.917747,0.5243371,0,0.5243371,6.373011,45.52142,0.1430275,2.684465,2.474562,0,6.01095
7/18/2007 12:00:00 PM,0.2381678,9.660372,169.4003,23.83796,0.7854239,2.944617,57.92872,34.6192,0,0,0,0,0,0,0,0,0,0,2.944617,0,0,0,0,8.039582,3.38965,2.944617,0,2.944617,9.166519,65.47501,0.1428326,0,2.355693,0,6.334267
7/18/2007 1:00:00 PM,0.1828281,7.304163,155.4649,33.2179,0.5940569,2.285553,53.54884,35.98206,0,0,0,0,0,0,0,0,0,0,2.285553,0,0,0,0,5.094965,6.039805,2.285553,0,2.285553,11.33479,80.96259,0.1426816,0,1.828442,0,8.325358
7/18/2007 2:00:00 PM,0.08257102,3.254907,142.0228,45.45361,0.2630028,1.064804,44.57924,36.85952,2.079158,2.079158,0,-1,0,2.079158,51.21323,0,0,0,1.064804,2.188588,2.079158,0,0,2.809412,8.096803,0,1.123783,-1.123783,10.15021,72.50138,0.1426816,2.287074,0.8518433,0,9.161607
7/18/2007 3:00:00 PM,0.001041743,0,129.1463,90,0,0,37.24535,37.24535,1.411597,1.411597,0,0,0,1.411597,0,0,0,0,0,1.485892,1.411597,0,0,4.058061,6.97302,0,1.485892,-1.485892,8.583946,61.31378,0.1426816,1.552757,0,0,6.97302
7/18/2007 4:00:00 PM,0,0,116.728,90,0,0,37.73698,37.73698,0.7483876,0.7483876,0,0,0,0.7483876,0,0,0,0,0,0.7877765,0.7483876,0,0,5.709052,5.487128,0,0.7877765,-0.7877765,7.753557,55.38244,0.1426816,0.8232264,0,0,5.487128
7/18/2007 5:00:00 PM,0,0,104.507,90,0,0,37.35115,37.35115,1.279867,1.279867,0,0,0,1.279867,0,0,2.220446E-16,0,0,1.347228,1.279867,0,0,6.584359,4.699351,0,1.347228,-1.347228,6.333454,45.23886,0.1426816,1.407853,0,0,4.699351
7/18/2007 6:00:00 PM,0,0,92.08968,90,0,0,36.19365,36.19365,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.081279,3.352123,0,0,0,6.333454,45.23886,0.1426816,0,0,0,3.352123
7/18/2007 7:00:00 PM,0,0,78.94469,90,0,0,35.05482,35.05482,2.508529,2.508529,0,-1,0,2.508529,0,0,4.440892E-16,0,0,2.640557,2.508529,0,0,8.081279,3.352123,0,2.640557,-2.640557,3.550063,25.35754,0.1426816,2.759382,0,0,3.352123
7/18/2007 8:00:00 PM,0,0,64.38462,90,0,0,34.05912,34.05912,1.460452,0.6759883,0,-1,0,0.6759883,0,0,0.7844633,0.9305085,0,0.7115666,0.6759883,0,0,11.01523,0.7115666,0,0.7115666,-0.7115666,2.800006,20,0.1426816,1.606497,0,0,0.7115666
7/18/2007 9:00:00 PM,0,0,47.60364,90,0,0,33.06342,33.06342,1.238296,0,0,-1,0,0,0,0,1.238296,1.362125,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1426816,1.362125,0,0,0
7/18/2007 10:00:00 PM,0,0,27.97028,90,0,0,32.13617,32.13617,0.06418034,0,0,-1,0,0,0,0,0.06418034,0.07059837,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1426816,0.07059837,0,0,0
7/18/2007 11:00:00 PM,0,0,5.799751,90,0,0,31.48897,31.48897,0.102951,0,0,-1,0,0,0,0,0.102951,0.1132461,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1426816,0.1132461,0,0,0
7/19/2007 12:00:00 AM,0,0,-16.93037,90,0,0,30.92889,30.92889,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1426816,0,0,0,0
7/19/2007 1:00:00 AM,0,0,-37.94154,90,0,0,30.39993,30.39993,0.2171578,0,0,-1,0,0,0,0,0.2171578,0.2388736,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1426816,0.2388736,0,0,0
7/19/2007 2:00:00 AM,0,0,-56.10399,90,0,0,29.98298,29.98298,0.2968526,0,0,-1,0,0,0,0,0.2968526,0.3265378,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1426816,0.3265378,0,0,0
7/19/2007 3:00:00 AM,0,0,-71.68302,90,0,0,29.54114,29.54114,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1426816,0,0,0,0
7/19/2007 4:00:00 AM,0,0,-85.45252,90,0,0,29.19264,29.19264,0.1219845,0,0,-1,0,0,0,0,0.1219845,0.1341829,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1426816,0.1341829,0,0,0
7/19/2007 5:00:00 AM,0,0,-98.16971,90,0,0,28.94994,28.94994,0.03441614,0.03441614,3.539679,0,1.131332,0.03441614,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1427829,0.03785776,0,5,0
7/19/2007 6:00:00 AM,0,0,-110.4419,90,0,0,28.77569,28.77569,0.3930003,0.3930003,3.898263,0,1.229226,0.3930003,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.142934,0.4323003,0,5,2.997
7/19/2007 7:00:00 AM,0,0,-122.7304,90,0,0,28.52677,28.52677,0.4953808,0.4953808,4.000644,0,1.257176,0.4953808,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.143099,0.5449188,0,5,5.994
7/19/2007 8:00:00 AM,0.02207331,0.8085396,-135.3651,52.05907,0.107061,0.463319,32.1471,29.03706,0,0,0,0,0,0,0,0,0,0,0.463319,0,0,0,0,1.81586,8.991,0.463319,0,0.463319,12.7169,90.83478,0.1430685,0,0.3706552,0,9.454319
7/19/2007 9:00:00 AM,0.1268791,5.617659,-148.5355,39.12915,0.6254913,2.471743,48.90005,30.4746,0.8773134,0.8773134,0,-1,0,0.8773134,281.74,0.1957142,0,0,2.471743,0.9234878,0.8773134,0,0,1.352541,9.407988,1.352541,0,1.352541,14.00003,100,0.1429795,0.9650448,1.977395,0,11.87973
7/19/2007 10:00:00 AM,0.2400392,8.866964,-162.263,27.90284,0.7212659,2.781281,53.15908,31.83746,0.3908764,0.3908764,0,0,0,0.3908764,711.55,2.369832,0,0,2.781281,0.4114488,0.3908764,0,0,0,10.62527,0,0,0,14.00003,100,0.1429795,0.429964,2.225025,0,13.40656
7/19/2007 11:00:00 AM,0.3067177,10.31333,-176.3846,21.32409,0.8384001,3.140642,58.0662,33.18166,2.783347,2.783347,0,0,0,2.783347,112.8369,0.2108026,0,0,3.140642,2.929839,2.783347,0,0,0,10.62527,0,0,0,14.00003,100,0.1429795,3.061682,2.512514,0,13.76592
7/19/2007 12:00:00 PM,0.2800945,9.838082,169.4053,23.67237,0.7999678,2.992836,58.28008,34.53207,0.2278995,0.2278995,0,0,0,0.2278995,1313.226,2.752941,0,0,2.992836,0.2398942,0.2278995,0,0,0,10.62527,0,0,0,14.00003,100,0.1429795,0.2506894,2.394268,0,13.61811
7/19/2007 1:00:00 PM,0.1893673,7.480996,155.4464,33.09517,0.6085882,2.336884,53.88395,35.88249,0,0,0,0,0,0,0,2.336884,0,0,2.336884,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1429795,0,1.869507,0,12.96216
7/19/2007 2:00:00 PM,0.07737148,3.428402,141.9839,45.36518,0.3816015,1.515793,47.98628,36.75373,0.8839288,0.8839288,0,-1,0,0.8839288,171.4836,0.5853415,0,0,1.515793,0.9304515,0.8839288,0,0,0,10.62527,0,0,0,14.00003,100,0.1429795,0.9723217,1.212634,0,12.14107
7/19/2007 3:00:00 PM,0.001535827,0,129.0909,90,0,0,37.13956,37.13956,0.9048793,0.9048793,0,0,0,0.9048793,0,0,1.110223E-16,0,0,0.9525046,0.9048793,0,0,0,10.62527,0,0.9525046,-0.9525046,12.996,92.82838,0.1429795,0.9953673,0,0,10.62527
7/19/2007 4:00:00 PM,0,0,116.6594,90,0,0,37.63118,37.63118,1.055714,1.055714,0,0,0,1.055714,0,0,0,0,0,1.111278,1.055714,0,0,1.058338,9.67277,0,1.111278,-1.111278,11.82461,84.46133,0.1429795,1.161286,0,0,9.67277
7/19/2007 5:00:00 PM,0,0,104.4282,90,0,0,37.24535,37.24535,1.048117,1.048117,0,0,0,1.048117,0,0,2.220446E-16,0,0,1.103281,1.048117,0,0,2.293092,8.561491,0,1.103281,-1.103281,10.66165,76.15449,0.1429795,1.152928,0,0,8.561491
7/19/2007 6:00:00 PM,0,0,92.00333,90,0,0,36.08785,36.08785,1.849754,1.849754,0,0,0,1.849754,0,0,2.220446E-16,0,0,1.947109,1.849754,0,0,3.51896,7.45821,0,1.947109,-1.947109,8.609216,61.49428,0.1429795,2.034729,0,0,7.45821
7/19/2007 7:00:00 PM,0,0,78.85425,90,0,0,34.96769,34.96769,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.682415,5.511101,0,0,0,8.609216,61.49428,0.1429795,0,0,0,5.511101
7/19/2007 8:00:00 PM,0,0,64.29647,90,0,0,33.97199,33.97199,0.9997814,0.9997814,0,-1,0,0.9997814,0,0,0,0,0,1.052402,0.9997814,0,0,5.682415,5.511101,0,1.052402,-1.052402,7.499887,53.57052,0.1429795,1.09976,0,0,5.511101
7/19/2007 9:00:00 PM,0,0,47.53041,90,0,0,32.9763,32.9763,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.851749,4.4587,0,0,0,7.499887,53.57052,0.1429795,0,0,0,4.4587
7/19/2007 10:00:00 PM,0,0,27.93327,90,0,0,32.0615,32.0615,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.851749,4.4587,0,0,0,7.499887,53.57052,0.1429795,0,0,0,4.4587
7/19/2007 11:00:00 PM,0,0,5.821347,90,0,0,31.40185,31.40185,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.851749,4.4587,0,0,0,7.499887,53.57052,0.1429795,0,0,0,4.4587
7/20/2007 12:00:00 AM,0,0,-16.84939,90,0,0,30.85421,30.85421,0.3338058,0.3338058,0,-1,0,0.3338058,0,0,5.551115E-17,0,0,0.3513745,0.3338058,0,0,6.851749,4.4587,0,0.3513745,-0.3513745,7.129506,50.92494,0.1429795,0.3671864,0,0,4.4587
7/20/2007 1:00:00 AM,0,0,-37.81879,90,0,0,30.33147,30.33147,0.2300375,0.2300375,0,-1,0,0.2300375,0,0,0,0,0,0.2421448,0.2300375,0,0,7.242166,4.107325,0,0.2421448,-0.2421448,6.874263,49.10178,0.1429795,0.2530413,0,0,4.107325
7/20/2007 2:00:00 AM,0,0,-55.96486,90,0,0,29.91452,29.91452,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.511216,3.86518,0,0,0,6.874263,49.10178,0.1429795,0,0,0,3.86518
7/20/2007 3:00:00 AM,0,0,-71.54297,90,0,0,29.47268,29.47268,0.1237252,0.1237252,0,-1,0,0.1237252,0,0,1.387779E-17,0,0,0.130237,0.1237252,0,0,7.511216,3.86518,0,0.130237,-0.130237,6.736981,48.1212,0.1429795,0.1360977,0,0,3.86518
7/20/2007 4:00:00 AM,0,0,-85.31833,90,0,0,29.12419,29.12419,0.1083146,0.1083146,0,-1,0,0.1083146,0,0,0,0,0,0.1140154,0.1083146,0,0,7.655923,3.734943,0,0.1140154,-0.1140154,6.616799,47.26275,0.1429795,0.1191461,0,0,3.734943
7/20/2007 5:00:00 AM,0,0,-98.04395,90,0,0,28.89393,28.89393,0.4274962,0.4274962,0,0,0,0.4274962,0,0,0,0,0,0.449996,0.4274962,0,0,7.782607,3.620928,0,0.449996,-0.449996,6.142461,43.87464,0.1429795,0.4702458,0,0,3.620928
7/20/2007 6:00:00 AM,0,0,-110.3259,90,0,0,28.70724,28.70724,0.6664443,0.6664443,0,0,0,0.6664443,0,0,1.110223E-16,0,0,0.7015203,0.6664443,0,0,8.282602,3.170932,0,0.7015203,-0.7015203,5.402994,38.59274,0.1429795,0.7330887,0,0,3.170932
