Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/20/2007 7:00:00 AM,0,0,-122.6256,90,0,0,28.45831,28.45831,1.863546,1.863546,0,0,0,1.863546,0,0,0,0,0,1.961627,1.863546,0,0,9.06207,2.469412,0,1.961627,-1.961627,3.335257,23.82322,0.1429795,2.049901,0,0,2.469412
7/20/2007 8:00:00 AM,0.02742004,0.9681118,-135.274,52.02494,0.1347913,0.581051,32.89911,28.98105,2.359629,2.359629,5,0,1.53,2.359629,24.62468,4.440892E-16,0,0,0.581051,0,0,2.640371,2.508353,11.24166,0.5077842,3.089404,0,3.089404,6.266123,44.75793,0.1432214,2.595592,0.4648408,5,1.088835
7/20/2007 9:00:00 AM,0.1295396,5.786057,-148.4617,39.06208,0.6379362,2.516948,49.17762,30.38126,0.8476149,0.8476149,0,-1,0,0.8476149,296.9447,0,0,0,2.516948,0.8922263,0.8476149,0,0,8.152252,3.288248,1.624722,0,1.624722,7.807469,55.76753,0.1431146,0.9323764,2.013558,0,5.805196
7/20/2007 10:00:00 AM,0.1911031,9.043188,-162.2104,27.78553,0.9350345,3.471782,59.5366,31.75034,0.1406545,0.1406545,0,0,0,0.1406545,2468.304,0,0,0,3.471782,0.1480574,0.1406545,0,0,6.52753,4.750497,3.323725,0,3.323725,10.96063,78.29007,0.1428966,0.15472,2.777426,0,8.22228
7/20/2007 11:00:00 AM,0.2252932,10.49495,-176.3566,21.14862,1.104291,3.937912,66.08687,33.09454,1.409333,1.409333,0,0,0,1.409333,279.4168,0,0,0,3.937912,1.483508,1.409333,0,0,3.203805,7.741849,2.454404,0,2.454404,13.28908,94.92184,0.1427361,1.550266,3.15033,0,11.67976
7/20/2007 12:00:00 PM,0.2171617,10.02178,169.4077,23.50246,1.065501,3.795346,66.26434,34.42628,0.9214844,0.9214844,0,0,0,0.9214844,411.8731,2.075962,0,0,3.795346,0.9699836,0.9214844,0,0,0.749401,9.950813,0.749401,0,0.749401,14.00003,100,0.1426871,1.013633,3.036277,0,13.74616
7/20/2007 1:00:00 PM,0.1928539,7.663427,155.4245,32.97082,0.6235813,2.389657,54.22685,35.7767,1.872727,1.872727,0,0,0,1.872727,127.603,0.418365,0,0,2.389657,1.971292,1.872727,0,0,0,10.62527,0,0,0,14.00003,100,0.1426871,2.06,1.911725,0,13.01493
7/20/2007 2:00:00 PM,0.08178251,3.607066,141.9411,45.27664,0.4035287,1.597957,48.53128,36.64793,0,0,0,-1,0,0,0,1.597957,0,0,1.597957,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1426871,0,1.278365,0,12.22323
7/20/2007 3:00:00 PM,0.002091782,0,129.0309,90,0,0,37.03377,37.03377,1.394515,1.394515,0,0,0,1.394515,0,0,2.220446E-16,0,0,1.46791,1.394515,0,0,0,10.62527,0,1.46791,-1.46791,12.45271,88.94778,0.1426871,1.533966,0,0,10.62527
7/20/2007 4:00:00 PM,0,0,116.5861,90,0,0,37.52539,37.52539,1.551618,1.551618,0,0,0,1.551618,0,0,2.220446E-16,0,0,1.633282,1.551618,0,0,1.631011,9.157364,0,1.633282,-1.633282,10.73108,76.65045,0.1426871,1.70678,0,0,9.157364
7/20/2007 5:00:00 PM,0,0,104.3444,90,0,0,37.13956,37.13956,0.07394802,0.07394802,0,0,0,0.07394802,0,0,1.387779E-17,0,0,0.07784002,0.07394802,0,0,3.445769,7.524082,0,0.07784002,-0.07784002,10.64903,76.06438,0.1426871,0.08134282,0,0,7.524082
7/20/2007 6:00:00 PM,0,0,91.91164,90,0,0,35.98206,35.98206,0.5840078,0.5840078,0,0,0,0.5840078,0,0,0,0,0,0.614745,0.5840078,0,0,3.532258,7.446242,0,0.614745,-0.614745,10.00104,71.43583,0.1426871,0.6424085,0,0,7.446242
7/20/2007 7:00:00 PM,0,0,78.75822,90,0,0,34.8619,34.8619,1.771217,1.771217,0,-1,0,1.771217,0,0,2.220446E-16,0,0,1.864439,1.771217,0,0,4.215308,6.831497,0,1.864439,-1.864439,8.035745,57.39806,0.1426871,1.948339,0,0,6.831497
7/20/2007 8:00:00 PM,0,0,64.20256,90,0,0,33.88487,33.88487,0.7346746,0.7346746,0,-1,0,0.7346746,0,0,0,0,0,0.7733417,0.7346746,0,0,6.286907,4.967058,0,0.7733417,-0.7733417,7.220571,51.5754,0.1426871,0.8081421,0,0,4.967058
7/20/2007 9:00:00 PM,0,0,47.45148,90,0,0,32.90784,32.90784,0.08309796,0.08309796,0,-1,0,0.08309796,0,0,1.387779E-17,0,0,0.08747153,0.08309796,0,0,7.146175,4.193716,0,0.08747153,-0.08747153,7.128367,50.91681,0.1426871,0.09140775,0,0,4.193716
7/20/2007 10:00:00 PM,0,0,27.89107,90,0,0,31.99304,31.99304,0.37684,0.37684,0,-1,0,0.37684,0,0,5.551115E-17,0,0,0.3966737,0.37684,0,0,7.243366,4.106245,0,0.3966737,-0.3966737,6.710237,47.93017,0.1426871,0.414524,0,0,4.106245
7/20/2007 11:00:00 PM,0,0,5.839013,90,0,0,31.32717,31.32717,0.06909533,0.06909533,0,-1,0,0.06909533,0,0,0,0,0,0.07273193,0.06909533,0,0,7.684114,3.709571,0,0.07273193,-0.07273193,6.633571,47.38255,0.1426871,0.07600486,0,0,3.709571
7/21/2007 12:00:00 AM,0,0,-16.77063,90,0,0,30.78576,30.78576,0.1777827,0.1777827,0,-1,0,0.1777827,0,0,2.775558E-17,0,0,0.1871397,0.1777827,0,0,7.764928,3.636839,0,0.1871397,-0.1871397,6.436308,45.97354,0.1426871,0.1955609,0,0,3.636839
7/21/2007 1:00:00 AM,0,0,-37.69651,90,0,0,30.28168,30.28168,0.1615619,0.1615619,0,-1,0,0.1615619,0,0,2.775558E-17,0,0,0.1700651,0.1615619,0,0,7.972861,3.449699,0,0.1700651,-0.1700651,6.257044,44.69308,0.1426871,0.1777181,0,0,3.449699
7/21/2007 2:00:00 AM,0,0,-55.82498,90,0,0,29.83984,29.83984,0.4333906,0.4333906,0,-1,0,0.4333906,0,0,5.551115E-17,0,0,0.4562007,0.4333906,0,0,8.161822,3.279634,0,0.4562007,-0.4562007,5.776166,41.25825,0.1426871,0.4767297,0,0,3.279634
7/21/2007 3:00:00 AM,0,0,-71.40154,90,0,0,29.4229,29.4229,0.3369789,0.3369789,0,-1,0,0.3369789,0,0,5.551115E-17,0,0,0.3547147,0.3369789,0,0,8.668712,2.823434,0,0.3547147,-0.3547147,5.402264,38.58752,0.1426871,0.3706768,0,0,2.823434
7/21/2007 4:00:00 AM,0,0,-85.18253,90,0,0,29.0744,29.0744,0.4937679,0.4937679,0,-1,0,0.4937679,0,0,0,0,0,0.5197557,0.4937679,0,0,9.06284,2.468719,0,0.5197557,-0.5197557,4.854393,34.67417,0.1426871,0.5431447,0,0,2.468719
7/21/2007 5:00:00 AM,0,0,-97.91658,90,0,0,28.84414,28.84414,0.526007,0.526007,0,0,0,0.526007,0,0,0,0,0,0.5536916,0.526007,0,0,9.640346,1.948963,0,0.5536916,-0.5536916,4.270751,30.5053,0.1426871,0.5786077,0,0,1.948963
7/21/2007 6:00:00 AM,0,0,-110.2084,90,0,0,28.65123,28.65123,0.0662383,0.0662383,0,0,0,0.0662383,0,0,0,0,0,0.06972452,0.0662383,0,0,10.25556,1.395272,0,0.06972452,-0.06972452,4.197255,29.98033,0.1426871,0.07286213,0,0,1.395272
7/21/2007 7:00:00 AM,0,0,-122.5198,90,0,0,28.40853,28.40853,0.9065824,0.9065824,0,0,0,0.9065824,0,0,1.110223E-16,0,0,0.9542972,0.9065824,0,0,10.33303,1.325547,0,0.9542972,-0.9542972,3.191337,22.79522,0.1426871,0.9972406,0,0,1.325547
7/21/2007 8:00:00 AM,0.02744145,1.134146,-135.1824,51.98752,0.1336081,0.5762597,32.79592,28.9126,0.5714238,0.5714238,4.076687,0,1.277936,0.5714238,100.8463,0,0,0,0.5762597,0,0,3.505263,3.33,11.39336,0.37125,3.90626,0,3.90626,6.897141,49.26519,0.1428242,0.6285661,0.4610077,5,0.9475097
7/21/2007 9:00:00 AM,0.1234152,5.960934,-148.388,38.991,0.6025422,2.392553,48.04974,30.3128,4.503333,3.33,0,-1,0,3.33,71.84843,0,1.173332,1.623666,2.392553,3.505263,3.33,0,0,7.487101,3.886884,0,1.11271,-1.11271,5.724241,40.88736,0.1428242,4.953666,1.914042,0,6.279437
7/21/2007 10:00:00 AM,0.2074658,9.225824,-162.1587,27.66305,1.022115,3.735852,62.12028,31.68188,1.406134,1.406134,0,0,0,1.406134,265.6824,0,0,0,3.735852,1.480142,1.406134,0,0,8.723445,2.774173,2.255711,0,2.255711,7.864196,56.17272,0.1426772,1.546748,2.988682,0,6.510026
7/21/2007 11:00:00 AM,0.2372131,10.68281,-176.3303,20.96684,1.167092,4.113633,67.92841,33.00741,2.838339,2.838339,0,0,0,2.838339,144.931,0,0,0,4.113633,2.987725,2.838339,0,0,6.467735,4.804313,1.125908,0,1.125908,8.932326,63.8022,0.1426039,3.122172,3.290906,0,8.917946
7/21/2007 12:00:00 PM,0.236701,10.21141,169.4075,23.32835,0.8305215,3.093559,59.00894,34.33916,0,0,0,0,0,0,0,0,0,0,3.093559,0,0,0,0,5.341826,5.81763,3.093559,0,3.093559,11.86713,84.76508,0.142403,0,2.474847,0,8.911189
7/21/2007 1:00:00 PM,0.2025809,7.85139,155.3992,32.84501,0.6390307,2.443743,54.58372,35.6709,1.090145,1.090145,0,0,0,1.090145,224.1668,0,0,0,2.443743,1.147521,1.090145,0,0,2.248268,8.601833,1.296222,0,1.296222,13.09684,93.54866,0.142319,1.19916,1.954995,0,11.04558
7/21/2007 2:00:00 PM,0.08204102,3.790828,141.8941,45.18811,0.4026361,1.595627,48.39789,36.54214,0.4186688,0.4186688,0,-1,0,0.4186688,381.1192,0.2028781,0,0,1.595627,0.440704,0.4186688,0,0,0.9520453,9.768434,0.9520453,0,0.9520453,14.00003,100,0.1422574,0.4605357,1.276502,0,11.36406
7/21/2007 3:00:00 PM,0.003320079,0,128.9665,90,0,0,36.92797,36.92797,2.361549,2.361549,0,0,0,2.361549,0,0,4.440892E-16,0,0,2.485841,2.361549,0,0,0,10.62527,0,2.485841,-2.485841,11.37972,81.28356,0.1422574,2.597703,0,0,10.62527
7/21/2007 4:00:00 PM,0,0,116.5079,90,0,0,37.38226,37.38226,1.200891,1.200891,0,0,0,1.200891,0,0,2.220446E-16,0,0,1.264096,1.200891,0,0,2.762045,8.139434,0,1.264096,-1.264096,10.04725,71.76591,0.1422574,1.32098,0,0,8.139434
7/21/2007 5:00:00 PM,0,0,104.2554,90,0,0,37.03377,37.03377,1.2286,1.2286,0,0,0,1.2286,0,0,0,0,0,1.293263,1.2286,0,0,4.166596,6.875338,0,1.293263,-1.293263,8.684029,62.02865,0.1422574,1.35146,0,0,6.875338
7/21/2007 6:00:00 PM,0,0,91.81461,90,0,0,35.85137,35.85137,1.48622,1.48622,0,0,0,1.48622,0,0,2.220446E-16,0,0,1.564442,1.48622,0,0,5.603555,5.582075,0,1.564442,-1.564442,7.034962,50.24963,0.1422574,1.634842,0,0,5.582075
7/21/2007 7:00:00 PM,0,0,78.65664,90,0,0,34.76233,34.76233,0.01852379,0.01852379,0,-1,0,0.01852379,0,0,0,0,0,0.01949872,0.01852379,0,0,7.341825,4.017632,0,0.01949872,-0.01949872,7.014408,50.10282,0.1422574,0.02037617,0,0,4.017632
7/21/2007 8:00:00 PM,0,0,64.10293,90,0,0,33.77908,33.77908,2.915263,2.915263,0,-1,0,2.915263,0,0,0,0,0,3.068698,2.915263,0,0,7.36349,3.998133,0,3.068698,-3.068698,3.779716,26.99792,0.1422574,3.20679,0,0,3.998133
7/21/2007 9:00:00 PM,0,0,47.36687,90,0,0,32.80205,32.80205,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.77315,0.9294353,0,0,0,3.779716,26.99792,0.1422574,0,0,0,0.9294353
7/21/2007 10:00:00 PM,0,0,27.84372,90,0,0,31.90592,31.90592,0.03895384,0.03895384,0,-1,0,0.03895384,0,0,6.938894E-18,0,0,0.04100405,0.03895384,0,0,10.77315,0.9294353,0,0.04100405,-0.04100405,3.736494,26.68919,0.1422574,0.04284923,0,0,0.9294353
7/21/2007 11:00:00 PM,0,0,5.852705,90,0,0,31.25871,31.25871,0.1651858,0.1651858,0,-1,0,0.1651858,0,0,2.775558E-17,0,0,0.1738798,0.1651858,0,0,10.81871,0.8884313,0,0.1738798,-0.1738798,3.553209,25.38001,0.1422574,0.1817043,0,0,0.8884313
7/22/2007 12:00:00 AM,0,0,-16.69418,90,0,0,30.7173,30.7173,0.09112152,0.09112152,0,-1,0,0.09112152,0,0,1.387779E-17,0,0,0.09591739,0.09112152,0,0,11.01191,0.7145514,0,0.09591739,-0.09591739,3.452103,24.65783,0.1422574,0.1002337,0,0,0.7145514
7/22/2007 1:00:00 AM,0,0,-37.57485,90,0,0,30.19456,30.19456,0.1944731,0.1944731,0,-1,0,0.1944731,0,0,2.775558E-17,0,0,0.2047085,0.1944731,0,0,11.11849,0.6186341,0,0.2047085,-0.2047085,3.236321,23.11654,0.1422574,0.2139204,0,0,0.6186341
7/22/2007 2:00:00 AM,0,0,-55.6845,90,0,0,29.77139,29.77139,0.126642,0.126642,0,-1,0,0.126642,0,0,0,0,0,0.1333074,0.126642,0,0,11.34594,0.4139256,0,0.1333074,-0.1333074,3.095803,22.11283,0.1422574,0.1393062,0,0,0.4139256
7/22/2007 3:00:00 AM,0,0,-71.25884,90,0,0,29.35444,29.35444,0.3553292,0.2665873,0,-1,0,0.2665873,0,0,0.08874198,0.1242749,0,0.2806182,0.2665873,0,0,11.49406,0.2806182,0,0.2806182,-0.2806182,2.800006,20,0.1422574,0.3908622,0,0,0.2806182
7/22/2007 4:00:00 AM,0,0,-85.0452,90,0,0,28.99972,28.99972,0.686434,0,0,-1,0,0,0,0,0.686434,0.7550774,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1422574,0.7550774,0,0,0
7/22/2007 5:00:00 AM,0,0,-97.78771,90,0,0,28.79436,28.79436,0.299364,0.299364,3.804627,0,1.203663,0.299364,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1423942,0.3293004,0,5,0
7/22/2007 6:00:00 AM,0,0,-110.0897,90,0,0,28.58277,28.58277,0.07318708,0.07318708,3.57845,0,1.141917,0.07318708,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1424995,0.08050578,0,5,2.997
7/22/2007 7:00:00 AM,0,0,-122.4129,90,0,0,28.33385,28.33385,0.5109696,0.5109696,4.016233,0,1.261432,0.5109696,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1426646,0.5620666,0,5,5.994
7/22/2007 8:00:00 AM,0.03378971,1.306611,-135.0903,51.94681,0.1666806,0.7155502,33.69236,28.84414,1.064057,1.064057,0,0,0,1.064057,67.24734,0,0,0,0.7155502,1.12006,1.064057,0,0,1.81586,8.991,0,0.4045101,-0.4045101,11.85096,84.64955,0.1426646,1.170463,0.5724402,0,9.706551
7/22/2007 9:00:00 AM,0.1587327,6.142251,-148.3145,38.91592,0.4997828,2.01964,44.91822,30.24435,0.9844129,0.9844129,0,-1,0,0.9844129,205.1619,0,0,0,2.01964,1.036224,0.9844129,0,0,2.265316,8.58649,0.9834158,0,0.9834158,12.78391,91.31347,0.1426011,1.082854,1.615712,0,10.60613
7/22/2007 10:00:00 AM,0.2467908,9.41483,-162.108,27.53545,0.7662105,2.935566,54.26567,31.59476,1.283035,1.283035,0,0,0,1.283035,228.7985,0.3031022,0,0,2.935566,1.350564,1.283035,0,0,1.2819,9.471564,1.2819,0,1.2819,14.00003,100,0.1425184,1.411339,2.348453,0,12.40713
7/22/2007 11:00:00 AM,0.2578571,10.87685,-176.3058,20.77881,0.8766564,3.266003,58.97848,32.93896,1.801457,1.801457,0,0,0,1.801457,181.2979,1.369733,0,0,3.266003,1.89627,1.801457,0,0,0,10.62527,0,0,0,14.00003,100,0.1425184,1.981603,2.612803,0,13.89128
7/22/2007 12:00:00 PM,0.254255,10.40691,169.4045,23.15016,0.846521,3.145627,59.40524,34.25203,0.319243,0.319243,0,0,0,0.319243,985.3392,2.809581,0,0,3.145627,0.3360453,0.319243,0,0,0,10.62527,0,0,0,14.00003,100,0.1425184,0.3511674,2.516501,0,13.7709
7/22/2007 1:00:00 PM,0.1817413,8.044819,155.3704,32.71788,0.8957994,3.271284,62.26364,35.58378,1.653244,1.653244,0,0,0,1.653244,197.8706,1.531027,0,0,3.271284,1.740256,1.653244,0,0,0,10.62527,0,0,0,14.00003,100,0.1425184,1.818568,2.617027,0,13.89656
7/22/2007 2:00:00 PM,0.09523109,3.979618,141.8432,45.09972,0.3227624,1.296988,45.92697,36.44257,1.291143,1.291143,0,-1,0,1.291143,100.4527,0,2.220446E-16,0,1.296988,1.359097,1.291143,0,0,0,10.62527,0,0.06210952,-0.06210952,13.93456,99.53236,0.1425184,1.420257,1.03759,0,11.92226
7/22/2007 3:00:00 PM,0.005575002,0,128.8976,90,0,0,36.79107,36.79107,0.7276528,0.7276528,0,0,0,0.7276528,0,0,1.110223E-16,0,0,0.7659503,0.7276528,0,0,0.06901058,10.56316,0,0.7659503,-0.7659503,13.12718,93.76536,0.1425184,0.8004181,0,0,10.56316
7/22/2007 4:00:00 PM,0,0,116.4249,90,0,0,37.28269,37.28269,1.40521,1.40521,0,0,0,1.40521,0,0,2.220446E-16,0,0,1.479169,1.40521,0,0,0.9200665,9.797215,0,1.479169,-1.479169,11.568,82.62837,0.1425184,1.545731,0,0,9.797215
7/22/2007 5:00:00 PM,0,0,104.1614,90,0,0,36.89686,36.89686,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.563587,8.318046,0,0,0,11.568,82.62837,0.1425184,0,0,0,8.318046
7/22/2007 6:00:00 PM,0,0,91.71227,90,0,0,35.73936,35.73936,0.3975648,0.3975648,0,0,0,0.3975648,0,0,5.551115E-17,0,0,0.4184893,0.3975648,0,0,2.563587,8.318046,0,0.4184893,-0.4184893,11.12687,79.47748,0.1425184,0.4373213,0,0,8.318046
7/22/2007 7:00:00 PM,0,0,78.54951,90,0,0,34.65654,34.65654,0.7085909,0.7085909,0,-1,0,0.7085909,0,0,1.110223E-16,0,0,0.7458851,0.7085909,0,0,3.028575,7.899556,0,0.7458851,-0.7458851,10.34064,73.86154,0.1425184,0.77945,0,0,7.899556
7/22/2007 8:00:00 PM,0,0,63.99759,90,0,0,33.69195,33.69195,2.540318,2.540318,0,-1,0,2.540318,0,0,0,0,0,2.674019,2.540318,0,0,3.857337,7.153671,0,2.674019,-2.674019,7.521974,53.72828,0.1425184,2.794349,0,0,7.153671
7/22/2007 9:00:00 PM,0,0,47.27662,90,0,0,32.71492,32.71492,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.828469,4.479652,0,0,0,7.521974,53.72828,0.1425184,0,0,0,4.479652
7/22/2007 10:00:00 PM,0,0,27.79121,90,0,0,31.81879,31.81879,0.1676938,0.1676938,0,-1,0,0.1676938,0,0,2.775558E-17,0,0,0.1765198,0.1676938,0,0,6.828469,4.479652,0,0.1765198,-0.1765198,7.335906,52.39922,0.1425184,0.1844632,0,0,4.479652
7/22/2007 11:00:00 PM,0,0,5.862383,90,0,0,31.19026,31.19026,0.6107258,0.6107258,0,-1,0,0.6107258,0,0,1.110223E-16,0,0,0.6428692,0.6107258,0,0,7.024601,4.303133,0,0.6428692,-0.6428692,6.658262,47.55892,0.1425184,0.6717983,0,0,4.303133
7/23/2007 12:00:00 AM,0,0,-16.62015,90,0,0,30.64885,30.64885,0.4232283,0.4232283,0,-1,0,0.4232283,0,0,5.551115E-17,0,0,0.4455035,0.4232283,0,0,7.738901,3.660264,0,0.4455035,-0.4455035,6.18866,44.20463,0.1425184,0.4655512,0,0,3.660264
7/23/2007 1:00:00 AM,0,0,-37.45393,90,0,0,30.13855,30.13855,0.3390232,0.3390232,0,-1,0,0.3390232,0,0,5.551115E-17,0,0,0.3568665,0.3390232,0,0,8.233905,3.21476,0,0.3568665,-0.3568665,5.81249,41.5177,0.1425184,0.3729255,0,0,3.21476
7/23/2007 2:00:00 AM,0,0,-55.54356,90,0,0,29.70293,29.70293,0.009642799,0.009642799,0,-1,0,0.009642799,0,0,0,0,0,0.01015032,0.009642799,0,0,8.630423,2.857893,0,0.01015032,-0.01015032,5.80179,41.44128,0.1425184,0.01060708,0,0,2.857893
7/23/2007 3:00:00 AM,0,0,-71.11502,90,0,0,29.29843,29.29843,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.641701,2.847743,0,0,0,5.80179,41.44128,0.1425184,0,0,0,2.847743
7/23/2007 4:00:00 AM,0,0,-84.90649,90,0,0,28.94994,28.94994,0.1564349,0.1564349,0,-1,0,0.1564349,0,0,2.775558E-17,0,0,0.1646683,0.1564349,0,0,8.641701,2.847743,0,0.1646683,-0.1646683,5.628215,40.20145,0.1425184,0.1720784,0,0,2.847743
7/23/2007 5:00:00 AM,0,0,-97.65744,90,0,0,28.71968,28.71968,0.447858,0.447858,0,0,0,0.447858,0,0,0,0,0,0.4714295,0.447858,0,0,8.824666,2.683075,0,0.4714295,-0.4714295,5.131284,36.65196,0.1425184,0.4926438,0,0,2.683075
7/23/2007 6:00:00 AM,0,0,-109.9696,90,0,0,28.51432,28.51432,0.2924137,0.2924137,0,0,0,0.2924137,0,0,5.551115E-17,0,0,0.307804,0.2924137,0,0,9.348476,2.211645,0,0.307804,-0.307804,4.80683,34.33443,0.1425184,0.3216551,0,0,2.211645
7/23/2007 7:00:00 AM,0,0,-122.3052,90,0,0,28.28407,28.28407,2.850955,2.850955,5,0,1.53,2.850955,0,0,0,0,0,0,0,2.149045,2.041593,9.690481,1.903841,2.041593,0,2.041593,6.743656,48.16888,0.1426815,3.13605,0,5,1.903841
7/23/2007 8:00:00 AM,0.04970239,1.485476,-134.9977,51.90281,0.1320185,0.5698923,32.63095,28.79436,0.3858818,0.3858818,3.891145,0,1.227283,0.3858818,147.6857,0,0,0,0.5698923,0,0,3.505263,3.33,7.648888,3.741275,3.899892,0,3.899892,10.44342,74.5957,0.1427919,0.4244699,0.4559139,5,4.311168
7/23/2007 9:00:00 AM,0.1824123,6.329969,-148.2411,38.83689,0.5152579,2.077657,45.30903,30.17589,0,0,0,-1,0,0,0,0,0,0,2.077657,0,0,0,0,3.748995,7.251178,2.077657,0,2.077657,12.41446,88.67451,0.1426582,0,1.662125,0,9.328835
7/23/2007 10:00:00 AM,0.2777267,9.610158,-162.0583,27.4028,0.7822343,2.989475,54.6919,31.53876,0.790087,0.790087,0,0,0,0.790087,378.3729,0.486466,0,0,2.989475,0.8316706,0.790087,0,0,1.671339,9.121069,1.671339,0,1.671339,14.00003,100,0.1425508,0.8690957,2.39158,0,12.11054
7/23/2007 11:00:00 AM,0.3026862,11.07702,-176.2833,20.58456,0.8784016,3.27284,58.9615,32.8705,1.179686,1.179686,0,0,0,1.179686,277.4333,2.031066,0,0,3.27284,1.241774,1.179686,0,0,0,10.62527,0,0,0,14.00003,100,0.1425508,1.297654,2.618272,0,13.89811
7/23/2007 12:00:00 PM,0.2796813,10.60821,169.3987,22.96801,0.8629952,3.198515,59.83535,34.18358,1.478332,1.478332,0,0,0,1.478332,216.3597,1.642376,0,0,3.198515,1.556139,1.478332,0,0,0,10.62527,0,0,0,14.00003,100,0.1425508,1.626165,2.558812,0,13.82379
7/23/2007 1:00:00 PM,0.1945872,8.243645,155.3381,32.58961,0.671276,2.554822,55.39577,35.51532,1.618248,1.618248,0,0,0,1.618248,157.8758,0.8514029,0,0,2.554822,1.703419,1.618248,0,0,0,10.62527,0,0,0,14.00003,100,0.1425508,1.780073,2.043858,0,13.1801
7/23/2007 2:00:00 PM,0.1140875,4.173363,141.7881,45.01161,0.3387488,1.358199,46.32535,36.36789,1.461915,1.461915,0,-1,0,1.461915,92.90549,0,0,0,1.358199,1.538858,1.461915,0,0,0,10.62527,0,0.1806586,-0.1806586,13.8096,98.63979,0.1425508,1.608106,1.086559,0,11.98347
7/23/2007 3:00:00 PM,0.007523949,0,128.8242,90,0,0,36.72261,36.72261,1.292493,1.292493,0,0,0,1.292493,0,0,0,0,0,1.360519,1.292493,0,0,0.2007318,10.44462,0,1.360519,-1.360519,12.37548,88.39614,0.1425508,1.421743,0,0,10.44462
7/23/2007 4:00:00 PM,0,0,116.337,90,0,0,37.1769,37.1769,3.199375,3.199375,5,0,1.53,3.199375,0,0,0,0,0,0,0,1.800625,1.710594,1.71242,9.084097,1.710594,0,1.710594,13.9983,99.98763,0.1426868,3.519313,0,5,9.084097
7/23/2007 5:00:00 PM,0,0,104.0623,90,0,0,36.79107,36.79107,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.001826149,10.62363,0,0,0,13.9983,99.98763,0.1426868,0,0,0,10.62363
7/23/2007 6:00:00 PM,0,0,91.60462,90,0,0,35.65223,35.65223,5.960445,5.960445,5,0,1.53,5.960445,0,0,0,0,0,1.010995,0.9604453,0,0,0.001826149,10.62363,0,1.010995,-1.010995,12.93261,92.37563,0.1426868,6.55649,0,5,10.62363
7/23/2007 7:00:00 PM,0,0,78.43686,90,0,0,34.60053,34.60053,2.572969,2.572969,0,-1,0,2.572969,0,0,4.440892E-16,0,0,2.708388,2.572969,0,0,1.125154,9.612636,0,2.708388,-2.708388,10.07772,71.98358,0.1426868,2.830266,0,0,9.612636
7/23/2007 8:00:00 PM,0,0,63.8866,90,0,0,33.64217,33.64217,2.763502,2.763502,0,-1,0,2.763502,0,0,4.440892E-16,0,0,2.908949,2.763502,0,0,4.134474,6.904247,0,2.908949,-2.908949,7.011419,50.08147,0.1426868,3.039852,0,0,6.904247
7/23/2007 9:00:00 PM,0,0,47.18076,90,0,0,32.65892,32.65892,2.126746,2.126746,0,-1,0,2.126746,0,0,0,0,0,2.23868,2.126746,0,0,7.36664,3.995298,0,2.23868,-2.23868,4.651643,33.22596,0.1426868,2.339421,0,0,3.995298
7/23/2007 10:00:00 PM,0,0,27.73357,90,0,0,31.78146,31.78146,0.2599781,0.2599781,0,-1,0,0.2599781,0,0,5.551115E-17,0,0,0.2736611,0.2599781,0,0,9.854063,1.756618,0,0.2736611,-0.2736611,4.363179,31.1655,0.1426868,0.2859759,0,0,1.756618
7/23/2007 11:00:00 PM,0,0,5.86802,90,0,0,31.13425,31.13425,0.1315768,0.1315768,0,-1,0,0.1315768,0,0,0,0,0,0.1385019,0.1315768,0,0,10.15813,1.482957,0,0.1385019,-0.1385019,4.217185,30.12269,0.1426868,0.1447345,0,0,1.482957
7/24/2007 12:00:00 AM,0,0,-16.54863,90,0,0,30.59284,30.59284,0.4225317,0.4225317,0,-1,0,0.4225317,0,0,0,0,0,0.4447702,0.4225317,0,0,10.31202,1.344455,0,0.4447702,-0.4447702,3.748356,26.77392,0.1426868,0.4647848,0,0,1.344455
7/24/2007 1:00:00 AM,0,0,-37.3339,90,0,0,30.08877,30.08877,0.2215384,0.2215384,0,-1,0,0.2215384,0,0,2.775558E-17,0,0,0.2331983,0.2215384,0,0,10.80621,0.8996844,0,0.2331983,-0.2331983,3.502544,25.01812,0.1426868,0.2436922,0,0,0.8996844
7/24/2007 2:00:00 AM,0,0,-55.40229,90,0,0,29.63448,29.63448,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.06532,0.6664861,0,0,0,3.502544,25.01812,0.1426868,0,0,0,0.6664861
7/24/2007 3:00:00 AM,0,0,-70.97019,90,0,0,29.22998,29.22998,0.2316701,0.2316701,0,-1,0,0.2316701,0,0,2.775558E-17,0,0,0.2438632,0.2316701,0,0,11.06532,0.6664861,0,0.2438632,-0.2438632,3.245489,23.18202,0.1426868,0.2548371,0,0,0.6664861
7/24/2007 4:00:00 AM,0,0,-84.76649,90,0,0,28.89393,28.89393,0.2744555,0.2744555,0,-1,0,0.2744555,0,0,0,0,0,0.2889005,0.2744555,0,0,11.33628,0.4226229,0,0.2889005,-0.2889005,2.940961,21.00682,0.1426868,0.301901,0,0,0.4226229
7/24/2007 5:00:00 AM,0,0,-97.52585,90,0,0,28.6699,28.6699,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.65728,0.1337224,0,0,0,2.940961,21.00682,0.1426868,0,0,0,0.1337224
7/24/2007 6:00:00 AM,0,0,-109.8485,90,0,0,28.45831,28.45831,0.7892069,0.7892069,4.29447,0,1.33739,0.7892069,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.65728,0.1337224,3.33,0,3.33,6.100077,43.57189,0.1428883,0.8681275,0,5,0.1337224
7/24/2007 7:00:00 AM,0,0,-122.1965,90,0,0,28.21561,28.21561,1.875687,1.875687,5,0,1.53,1.875687,0,0,0,0,0,0,0,3.124313,2.968097,8.32728,3.130723,2.968097,0,2.968097,8.915861,63.6846,0.1431233,2.063256,0,5,3.130723
7/24/2007 8:00:00 AM,0.04824925,1.670706,-134.9048,51.85555,0.1439652,0.6205194,32.92315,28.73835,4.084705,4.084705,5,0,1.53,4.084705,15.19129,0,0,0,0.6205194,0,0,0.9152948,0.8695301,5.359182,5.80201,1.490049,0,1.490049,10.32945,73.78161,0.1432324,4.493176,0.4964156,5,6.422529
7/24/2007 9:00:00 AM,0.1781547,6.524047,-148.168,38.75394,0.5312591,2.137328,45.7158,30.10744,1.630914,1.630914,0,-1,0,1.630914,131.051,0,0,0,2.137328,1.716751,1.630914,0,0,3.869133,7.143054,0.420577,0,0.420577,10.72844,76.63157,0.1432054,1.794005,1.709863,0,9.280383
7/24/2007 10:00:00 AM,0.2768945,9.811758,-162.0097,27.26514,0.7987721,3.044981,55.12131,31.4703,0.7737831,0.7737831,0,0,0,0.7737831,393.5187,0,0,0,3.044981,0.8145086,0.7737831,0,0,3.448556,7.521574,2.230473,0,2.230473,12.84445,91.74591,0.1430623,0.8511614,2.435985,0,10.56656
7/24/2007 11:00:00 AM,0.3040399,11.28325,-176.2627,20.38414,0.8801908,3.279816,58.94585,32.80205,1.708625,1.708625,0,0,0,1.708625,191.9564,0.2631793,0,0,3.279816,1.798553,1.708625,0,0,1.218083,9.528999,1.218083,0,1.218083,14.00003,100,0.1429843,1.879488,2.623852,0,12.80882
7/24/2007 12:00:00 PM,0.2919844,10.81526,169.3901,22.78205,0.8650636,3.206319,59.82822,34.11512,0.1423455,0.1423455,0,0,0,0.1423455,2252.49,3.056482,0,0,3.206319,0.1498374,0.1423455,0,0,0,10.62527,0,0,0,14.00003,100,0.1429843,0.1565801,2.565055,0,13.83159
7/24/2007 1:00:00 PM,0.2380504,8.447798,155.3022,32.46033,0.6880604,2.612264,55.81272,35.4282,2.114745,2.114745,0,0,0,2.114745,123.5262,0.3862172,0,0,2.612264,2.226047,2.114745,0,0,0,10.62527,0,0,0,14.00003,100,0.1429843,2.326219,2.089812,0,13.23754
7/24/2007 2:00:00 PM,0.1151893,4.371989,141.7289,44.9239,0.3551422,1.420905,46.70472,36.2621,1.464256,1.464256,0,-1,0,1.464256,97.03939,0,0,0,1.420905,1.541322,1.464256,0,0,0,10.62527,0,0.120417,-0.120417,13.8731,99.09335,0.1429843,1.610681,1.136724,0,12.04618
7/24/2007 3:00:00 PM,0.008412036,0,128.7462,90,0,0,36.61682,36.61682,1.303815,1.303815,0,0,0,1.303815,0,0,2.220446E-16,0,0,1.372437,1.303815,0,0,0.1337967,10.50486,0,1.372437,-1.372437,12.42642,88.75997,0.1429843,1.434197,0,0,10.50486
7/24/2007 4:00:00 PM,0,0,116.2444,90,0,0,37.10844,37.10844,0.7138423,0.7138423,0,0,0,0.7138423,0,0,1.110223E-16,0,0,0.7514129,0.7138423,0,0,1.658727,9.13242,0,0.7514129,-0.7514129,11.63436,83.10242,0.1429843,0.7852265,0,0,9.13242
7/24/2007 5:00:00 PM,0,0,103.9581,90,0,0,36.72261,36.72261,2.797263,2.797263,0,0,0,2.797263,0,0,0,0,0,2.944488,2.797263,0,0,2.49363,8.381007,0,2.944488,-2.944488,8.530601,60.93274,0.1429843,3.076989,0,0,8.381007
7/24/2007 6:00:00 PM,0,0,91.49168,90,0,0,35.60245,35.60245,5.318658,5.318658,5,0,1.53,5.318658,0,0,0,0,0,0.3354291,0.3186577,0,0,5.765283,5.436519,0,0.3354291,-0.3354291,8.177027,58.40722,0.1429843,5.850523,0,5,5.436519
7/24/2007 7:00:00 PM,0,0,78.31873,90,0,0,34.53207,34.53207,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.137982,5.10109,0,0,0,8.177027,58.40722,0.1429843,0,0,0,5.10109
7/24/2007 8:00:00 PM,0,0,63.76999,90,0,0,33.56749,33.56749,0.507037,0.507037,0,-1,0,0.507037,0,0,0,0,0,0.5337232,0.507037,0,0,6.137982,5.10109,0,0.5337232,-0.5337232,7.614433,54.3887,0.1429843,0.5577407,0,0,5.10109
7/24/2007 9:00:00 PM,0,0,47.07935,90,0,0,32.60913,32.60913,0.7776628,0.7776628,0,-1,0,0.7776628,0,0,0,0,0,0.8185924,0.7776628,0,0,6.731008,4.567367,0,0.8185924,-0.8185924,6.751561,48.22534,0.1429843,0.855429,0,0,4.567367
7/24/2007 10:00:00 PM,0,0,27.67083,90,0,0,31.73167,31.73167,0.3205772,0.3205772,0,-1,0,0.3205772,0,0,5.551115E-17,0,0,0.3374497,0.3205772,0,0,7.640555,3.748775,0,0.3374497,-0.3374497,6.395858,45.68461,0.1429843,0.3526349,0,0,3.748775
7/24/2007 11:00:00 PM,0,0,5.86959,90,0,0,31.10314,31.10314,0.4000985,0.4000985,0,-1,0,0.4000985,0,0,5.551115E-17,0,0,0.4211563,0.4000985,0,0,8.015499,3.411325,0,0.4211563,-0.4211563,5.95192,42.51363,0.1429843,0.4401083,0,0,3.411325
7/25/2007 12:00:00 AM,0,0,-16.4797,90,0,0,30.52439,30.52439,0.1393233,0.1393233,0,-1,0,0.1393233,0,0,0,0,0,0.1466561,0.1393233,0,0,8.483451,2.990169,0,0.1466561,-0.1466561,5.797331,41.40942,0.1429843,0.1532556,0,0,2.990169
7/25/2007 1:00:00 AM,0,0,-37.21488,90,0,0,30.01409,30.01409,0.03623743,0.03623743,0,-1,0,0.03623743,0,0,0,0,0,0.03814466,0.03623743,0,0,8.646401,2.843513,0,0.03814466,-0.03814466,5.757123,41.12223,0.1429843,0.03986117,0,0,2.843513
7/25/2007 2:00:00 AM,0,0,-55.26085,90,0,0,29.57847,29.57847,0.2094201,0.2094201,0,-1,0,0.2094201,0,0,2.775558E-17,0,0,0.2204423,0.2094201,0,0,8.688785,2.805368,0,0.2204423,-0.2204423,5.524756,39.46247,0.1429843,0.2303622,0,0,2.805368
7/25/2007 3:00:00 AM,0,0,-70.82449,90,0,0,29.17397,29.17397,0.2293456,0.2293456,0,-1,0,0.2293456,0,0,2.775558E-17,0,0,0.2414164,0.2293456,0,0,8.933721,2.584926,0,0.2414164,-0.2414164,5.270281,37.64479,0.1429843,0.2522801,0,0,2.584926
7/25/2007 4:00:00 AM,0,0,-84.62531,90,0,0,28.82548,28.82548,0.202563,0.202563,0,-1,0,0.202563,0,0,0,0,0,0.2132242,0.202563,0,0,9.201961,2.343509,0,0.2132242,-0.2132242,5.045523,36.03938,0.1429843,0.2228193,0,0,2.343509
7/25/2007 5:00:00 AM,0,0,-97.39304,90,0,0,28.60144,28.60144,0.2881983,0.2881983,0,0,0,0.2881983,0,0,5.551115E-17,0,0,0.3033666,0.2881983,0,0,9.438877,2.130285,0,0.3033666,-0.3033666,4.725747,33.75527,0.1429843,0.3170181,0,0,2.130285
7/25/2007 6:00:00 AM,0,0,-109.7262,90,0,0,28.38986,28.38986,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.77595,1.826919,0,0,0,4.725747,33.75527,0.1429843,0,0,0,1.826919
7/25/2007 7:00:00 AM,0,0,-122.0872,90,0,0,28.14093,28.14093,1.499818,1.499818,0,0,0,1.499818,0,0,2.220446E-16,0,0,1.578756,1.499818,0,0,9.77595,1.826919,0,1.578756,-1.578756,3.061592,21.86847,0.1429843,1.6498,0,0,1.826919
7/25/2007 8:00:00 AM,0.04810872,1.862262,-134.8115,51.80503,0.1568138,0.6748219,33.22935,28.6699,1.520788,1.520788,4.770239,0,1.467275,1.520788,44.37319,0,0,0,0.6748219,0,0,3.249452,3.086979,11.53012,0.2481629,3.761801,0,3.761801,6.63035,47.35955,0.1432212,1.672866,0.5398576,5,0.9229848
7/25/2007 9:00:00 AM,0.1590547,6.724441,-148.0953,38.66713,0.5477828,2.198688,46.13215,30.03276,1.507164,1.507164,0,-1,0,1.507164,145.8825,0,0,0,2.198688,1.586488,1.507164,0,0,7.768322,3.633784,0.6121997,0,0.6121997,7.211134,51.508,0.143182,1.65788,1.75895,0,5.832471
7/25/2007 10:00:00 AM,0.2382776,10.01958,-161.9622,27.12255,0.8158194,3.102166,55.54741,31.38318,1.069966,1.069966,0,0,0,1.069966,289.9313,0,0,0,3.102166,1.12628,1.069966,0,0,7.156123,4.184763,1.975886,0,1.975886,9.085624,64.89719,0.1430557,1.176963,2.481733,0,7.28693
7/25/2007 11:00:00 AM,0.2872575,11.4955,-176.2442,20.17759,0.8820226,3.287051,58.92514,32.72737,0.2889252,0.2889252,0,0,0,0.2889252,1137.683,0,0,0,3.287051,0.3041317,0.2889252,0,0,5.180237,5.963061,2.982919,0,2.982919,11.91547,85.11033,0.1428654,0.3178177,2.629641,0,9.250113
7/25/2007 12:00:00 PM,0.3071095,11.02798,169.3786,22.59242,0.8669239,3.213847,59.79571,34.028,0.9446725,0.9446725,0,0,0,0.9446725,340.2076,0.0221375,0,0,3.213847,0.994392,0.9446725,0,0,2.197317,8.647689,2.197317,0,2.197317,14.00003,100,0.1427256,1.03914,2.571078,0,11.86154
7/25/2007 1:00:00 PM,0.2353309,8.657207,155.2627,32.33023,0.705278,2.670921,56.23675,35.33486,2.247967,2.247967,0,0,0,2.247967,118.815,0.3046403,0,0,2.670921,2.366281,2.247967,0,0,0,10.62527,0,0,0,14.00003,100,0.1427256,2.472763,2.136737,0,13.2962
7/25/2007 2:00:00 PM,0.1078959,4.575423,141.6655,44.83673,0.3719369,1.484517,47.13399,36.19365,3.167304,3.167304,0,-1,0,3.167304,46.87004,0,0,0.1540339,1.484517,3.334004,3.167304,0,0,0,10.62527,0,1.849487,-1.849487,12.0505,86.07481,0.1427256,3.484034,1.187613,0,12.10979
7/25/2007 3:00:00 PM,0.009772272,0,128.6637,90,0,0,36.54214,36.54214,1.017148,1.017148,0,0,0,1.017148,0,0,0,0,0,1.070682,1.017148,0,0,2.054986,8.775787,0,1.070682,-1.070682,10.9219,78.01341,0.1427256,1.118862,0,0,8.775787
7/25/2007 4:00:00 PM,0,0,116.1469,90,0,0,37.00265,37.00265,0.755905,0.755905,0,0,0,0.755905,0,0,1.110223E-16,0,0,0.7956895,0.755905,0,0,3.244632,7.705105,0,0.7956895,-0.7956895,10.08317,72.02249,0.1427256,0.8314955,0,0,7.705105
7/25/2007 5:00:00 PM,0,0,103.8488,90,0,0,36.64793,36.64793,0.9405098,0.9405098,0,0,0,0.9405098,0,0,1.110223E-16,0,0,0.9900103,0.9405098,0,0,4.128732,6.909416,0,0.9900103,-0.9900103,9.039607,64.56849,0.1427256,1.034561,0,0,6.909416
7/25/2007 6:00:00 PM,0,0,91.37348,90,0,0,35.49665,35.49665,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.228743,5.919405,0,0,0,9.039607,64.56849,0.1427256,0,0,0,5.919405
7/25/2007 7:00:00 PM,0,0,78.19514,90,0,0,34.44495,34.44495,2.266452,2.266452,0,-1,0,2.266452,0,0,4.440892E-16,0,0,2.385739,2.266452,0,0,5.228743,5.919405,0,2.385739,-2.385739,6.524818,46.60575,0.1427256,2.493097,0,0,5.919405
7/25/2007 8:00:00 PM,0,0,63.64781,90,0,0,33.48037,33.48037,2.096095,2.096095,0,-1,0,2.096095,0,0,0,0,0,2.206416,2.096095,0,0,7.879563,3.533667,0,2.206416,-2.206416,4.199051,29.99317,0.1427256,2.305704,0,0,3.533667
7/25/2007 9:00:00 PM,0,0,46.97243,90,0,0,32.52201,32.52201,1.95977,1.260889,0,-1,0,1.260889,0,0,0.6988811,0.8948582,0,1.327251,1.260889,0,0,10.33114,1.327251,0,1.327251,-1.327251,2.800006,20,0.1427256,2.155747,0,0,1.327251
7/25/2007 10:00:00 PM,0,0,27.60303,90,0,0,31.64455,31.64455,0.08052795,0,0,-1,0,0,0,0,0.08052795,0.08858074,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1427256,0.08858074,0,0,0
7/25/2007 11:00:00 PM,0,0,5.867077,90,0,0,31.01601,31.01601,0.7602531,0,0,-1,0,0,0,0,0.7602531,0.8362784,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1427256,0.8362784,0,0,0
7/26/2007 12:00:00 AM,0,0,-16.41344,90,0,0,30.45593,30.45593,0.006902618,0,0,-1,0,0,0,0,0.006902618,0.00759288,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1427256,0.00759288,0,0,0
7/26/2007 1:00:00 AM,0,0,-37.09699,90,0,0,29.96431,29.96431,0.1120358,0,0,-1,0,0,0,0,0.1120358,0.1232394,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1427256,0.1232394,0,0,0
7/26/2007 2:00:00 AM,0,0,-55.11935,90,0,0,29.51002,29.51002,0.1660352,0,0,-1,0,0,0,0,0.1660352,0.1826387,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1427256,0.1826387,0,0,0
7/26/2007 3:00:00 AM,0,0,-70.67804,90,0,0,29.10552,29.10552,0.1928398,0,0,-1,0,0,0,0,0.1928398,0.2121237,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1427256,0.2121237,0,0,0
7/26/2007 4:00:00 AM,0,0,-84.48306,90,0,0,28.77569,28.77569,0.4288416,0,0,-1,0,0,0,0,0.4288416,0.4717258,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1427256,0.4717258,0,0,0
7/26/2007 5:00:00 AM,0,0,-97.25911,90,0,0,28.54543,28.54543,0.2145586,0.2145586,3.719822,0,1.180511,0.2145586,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1428474,0.2360144,0,5,0
7/26/2007 6:00:00 AM,0,0,-109.603,90,0,0,28.33385,28.33385,0.3204648,0.3204648,3.825728,0,1.209424,0.3204648,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1429831,0.3525113,0,5,2.997
7/26/2007 7:00:00 AM,0,0,-121.9771,90,0,0,28.10982,28.10982,2.134467,2.134467,5,0,1.53,2.134467,0,-4.440892E-16,0,0,0,0,0,2.865533,2.722257,5.14586,5.994,2.722257,0,2.722257,11.7008,83.57694,0.143196,2.347913,0,5,5.994
7/26/2007 8:00:00 AM,0.05943591,2.060106,-134.718,51.75127,0.1706067,0.7328988,33.56332,28.60144,1.229429,1.229429,0,0,0,1.229429,59.61294,2.220446E-16,0,0,0.7328988,1.294136,1.229429,0,0,2.423604,8.444031,0,0.561237,-0.561237,11.1092,79.35127,0.143196,1.352372,0.5863191,0,9.176929
7/26/2007 9:00:00 AM,0.1793241,6.931103,-148.0229,38.57649,0.5648252,2.261775,46.55168,29.94564,0.105448,0.105448,0,-1,0,0.105448,2144.92,0,0,0,2.261775,0.1109979,0.105448,0,0,3.0472,7.882794,2.150777,0,2.150777,13.14961,93.92557,0.1430596,0.1159928,1.80942,0,10.14457
7/26/2007 10:00:00 AM,0.2581941,10.23357,-161.9159,26.97508,0.8333714,3.160291,56.00821,31.31472,0,0,0,0,0,0,0,2.263868,0,0,3.160291,0,0,0,0,0.8964232,9.818493,0.8964232,0,0.8964232,14.00003,100,0.1430027,0,2.528233,0,12.97878
7/26/2007 11:00:00 AM,0.2972221,11.71369,-176.2277,19.96496,0.8838953,3.294669,58.89294,32.64025,0.1492029,0.1492029,0,0,0,0.1492029,2208.18,3.137613,0,0,3.294669,0.1570557,0.1492029,0,0,0,10.62527,0,0,0,14.00003,100,0.1430027,0.1641232,2.635735,0,13.91994
7/26/2007 12:00:00 PM,0.2920452,11.24632,169.3642,22.39925,0.8688144,3.221595,59.75775,33.93465,2.04531,2.04531,0,0,0,2.04531,157.5114,1.068638,0,0,3.221595,2.152957,2.04531,0,0,0,10.62527,0,0,0,14.00003,100,0.1430027,2.24984,2.577276,0,13.84687
7/26/2007 1:00:00 PM,0.2337668,8.871799,155.2195,32.19947,0.7229226,2.730546,56.68037,35.24773,0,0,0,0,0,0,0,2.730546,0,0,2.730546,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1430027,0,2.184436,0,13.35582
7/26/2007 2:00:00 PM,0.122879,4.783588,141.5979,44.75023,0.3891265,1.549601,47.53765,36.08785,0.6485129,0.6485129,0,-1,0,0.6485129,238.9469,0.866956,0,0,1.549601,0.6826451,0.6485129,0,0,0,10.62527,0,0,0,14.00003,100,0.1430027,0.7133642,1.239681,0,12.17488
7/26/2007 3:00:00 PM,0.01035927,0,128.5766,90,0,0,36.44257,36.44257,0.1696066,0.1696066,0,0,0,0.1696066,0,0,2.775558E-17,0,0,0.1785333,0.1696066,0,0,0,10.62527,0,0.1785333,-0.1785333,13.81184,98.65578,0.1430027,0.1865673,0,0,10.62527
7/26/2007 4:00:00 PM,0,0,116.0445,90,0,0,36.89686,36.89686,1.16097,1.16097,0,0,0,1.16097,0,0,2.220446E-16,0,0,1.222074,1.16097,0,0,0.1983703,10.44674,0,1.222074,-1.222074,12.52366,89.45452,0.1430027,1.277068,0,0,10.44674
7/26/2007 5:00:00 PM,0,0,103.7346,90,0,0,36.54214,36.54214,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.55623,9.224667,0,0,0,12.52366,89.45452,0.1430027,0,0,0,9.224667
7/26/2007 6:00:00 PM,0,0,91.25004,90,0,0,35.40953,35.40953,0.9642084,0.9642084,0,0,0,0.9642084,0,0,1.110223E-16,0,0,1.014956,0.9642084,0,0,1.55623,9.224667,0,1.014956,-1.014956,11.4538,81.8127,0.1430027,1.060629,0,0,9.224667
7/26/2007 7:00:00 PM,0,0,78.06614,90,0,0,34.33916,34.33916,0.8652414,0.8652414,0,-1,0,0.8652414,0,0,1.110223E-16,0,0,0.9107804,0.8652414,0,0,2.68396,8.20971,0,0.9107804,-0.9107804,10.49375,74.95523,0.1430027,0.9517655,0,0,8.20971
7/26/2007 8:00:00 PM,0,0,63.5201,90,0,0,33.37457,33.37457,4.637627,3.33,0,-1,0,3.33,0,0,1.307627,1.771389,0,3.505263,3.33,0,0,3.695938,7.29893,0,3.505263,-3.505263,6.798882,48.56334,0.1430027,5.101389,0,0,7.29893
7/26/2007 9:00:00 PM,0,0,46.86005,90,0,0,32.43488,32.43488,0.7185852,0.7185852,0,-1,0,0.7185852,0,0,0,0,0,0.7564055,0.7185852,0,0,7.590675,3.793667,0,0.7564055,-0.7564055,6.00156,42.8682,0.1430027,0.7904437,0,0,3.793667
7/26/2007 10:00:00 PM,0,0,27.53019,90,0,0,31.55742,31.55742,0.1381112,0.1381112,0,-1,0,0.1381112,0,0,0,0,0,0.1453802,0.1381112,0,0,8.431126,3.037261,0,0.1453802,-0.1453802,5.848316,41.7736,0.1430027,0.1519223,0,0,3.037261
7/26/2007 11:00:00 PM,0,0,5.860472,90,0,0,30.94134,30.94134,0.1877108,0.1877108,0,-1,0,0.1877108,0,0,0,0,0,0.1975904,0.1877108,0,0,8.592659,2.891881,0,0.1975904,-0.1975904,5.640038,40.2859,0.1430027,0.2064819,0,0,2.891881
7/27/2007 12:00:00 AM,0,0,-16.34993,90,0,0,30.39993,30.39993,0.6070625,0.6070625,0,-1,0,0.6070625,0,0,0,0,0,0.6390131,0.6070625,0,0,8.812203,2.694291,0,0.6390131,-0.6390131,4.966459,35.47463,0.1430027,0.6677687,0,0,2.694291
7/27/2007 1:00:00 AM,0,0,-36.98035,90,0,0,29.89585,29.89585,0.6316532,0.6316532,0,-1,0,0.6316532,0,0,1.110223E-16,0,0,0.6648982,0.6316532,0,0,9.522219,2.055278,0,0.6648982,-0.6648982,4.265594,30.46847,0.1430027,0.6948186,0,0,2.055278
7/27/2007 2:00:00 AM,0,0,-54.97792,90,0,0,29.44156,29.44156,0.5487562,0.5487562,0,-1,0,0.5487562,0,0,1.110223E-16,0,0,0.5776381,0.5487562,0,0,10.26099,1.39038,0,0.5776381,-0.5776381,3.65671,26.11931,0.1430027,0.6036319,0,0,1.39038
7/27/2007 3:00:00 AM,0,0,-70.53095,90,0,0,29.05573,29.05573,0.3758258,0.3758258,0,-1,0,0.3758258,0,0,5.551115E-17,0,0,0.395606,0.3758258,0,0,10.90281,0.8127415,0,0.395606,-0.395606,3.239705,23.1407,0.1430027,0.4134083,0,0,0.8127415
7/27/2007 4:00:00 AM,0,0,-84.33985,90,0,0,28.71968,28.71968,0.4274176,0.3962786,0,-1,0,0.3962786,0,0,0.03113896,0.07388072,0,0.4171354,0.3962786,0,0,11.34238,0.4171354,0,0.4171354,-0.4171354,2.800006,20,0.1430027,0.4701594,0,0,0.4171354
7/27/2007 5:00:00 AM,0,0,-97.12415,90,0,0,28.47698,28.47698,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1430027,0,0,0,0
7/27/2007 6:00:00 AM,0,0,-109.4789,90,0,0,28.2654,28.2654,0.03158728,0.03158728,3.53685,0,1.13056,0.03158728,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1430989,0.03474601,0,5,0
7/27/2007 7:00:00 AM,0,0,-121.8664,90,0,0,28.05381,28.05381,0.9033988,0.9033988,4.408662,0,1.368565,0.9033988,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1433116,0.9937387,0,5,2.997
7/27/2007 8:00:00 AM,0.05649403,2.264194,-134.6244,51.6943,0.1853867,0.7948292,33.93887,28.54543,0.880303,0.880303,4.385566,0,1.36226,0.880303,90.29041,0,0,0,0.7948292,0,0,3.505263,3.33,5.14586,5.994,4.124829,0,4.124829,13.03139,93.08119,0.1434704,0.9683333,0.6358634,5,6.788829
7/27/2007 9:00:00 AM,0.1743683,7.143985,-147.951,38.48207,0.5823821,2.325897,47.02479,29.89585,2.676805,2.676805,0,-1,0,2.676805,86.89079,0,0,0,2.325897,2.817689,2.676805,0,0,1.021031,9.706347,0,0.4917923,-0.4917923,12.513,89.37838,0.1434704,2.944485,1.860717,0,12.03224
7/27/2007 10:00:00 AM,0.2562383,10.45367,-161.8708,26.82282,0.8378534,3.175813,56.0866,31.25871,1.429898,1.429898,0,0,0,1.429898,222.1008,0.1031911,0,0,3.175813,1.505155,1.429898,0,0,1.567467,9.214554,1.567467,0,1.567467,14.00003,100,0.1433713,1.572887,2.540651,0,12.39037
7/27/2007 11:00:00 AM,0.3084153,11.93777,-176.2133,19.7463,0.8858074,3.301654,58.9001,32.59046,1.067685,1.067685,0,0,0,1.067685,309.2349,2.177775,0,0,3.301654,1.123878,1.067685,0,0,0,10.62527,0,0,0,14.00003,100,0.1433713,1.174453,2.641323,0,13.92693
7/27/2007 12:00:00 PM,0.2841527,11.47019,169.3468,22.20271,0.8707333,3.228566,59.76515,33.88487,2.185052,2.185052,0,0,0,2.185052,147.757,0.9285114,0,0,3.228566,2.300054,2.185052,0,0,0,10.62527,0,0,0,14.00003,100,0.1433713,2.403557,2.582853,0,13.85384
7/27/2007 1:00:00 PM,0.2498179,9.091499,155.1727,32.06822,0.740988,2.790554,57.17511,35.19795,0.419293,0.419293,0,0,0,0.419293,665.5379,2.349193,0,0,2.790554,0.441361,0.419293,0,0,0,10.62527,0,0,0,14.00003,100,0.1433713,0.4612223,2.232443,0,13.41583
7/27/2007 2:00:00 PM,0.1206783,4.996407,141.5261,44.66454,0.4067051,1.615467,47.99093,36.0194,2.222708,2.222708,0,-1,0,2.222708,72.68012,0,4.440892E-16,0,1.615467,2.339692,2.222708,0,0,0,10.62527,0,0.7242256,-0.7242256,13.23663,94.54715,0.1433713,2.444978,1.292373,0,12.24074
7/27/2007 3:00:00 PM,0.01254299,0,128.4849,90,0,0,36.36789,36.36789,0.9220523,0.9220523,0,0,0,0.9220523,0,0,1.110223E-16,0,0,0.9705814,0.9220523,0,0,0.8046952,9.901049,0,0.9705814,-0.9705814,12.21354,87.23943,0.1433713,1.014258,0,0,9.901049
7/27/2007 4:00:00 PM,0,0,115.9373,90,0,0,36.8284,36.8284,1.173643,1.173643,0,0,0,1.173643,0,0,0,0,0,1.235414,1.173643,0,0,1.883119,8.930468,0,1.235414,-1.235414,10.9113,77.93773,0.1433713,1.291007,0,0,8.930468
7/27/2007 5:00:00 PM,0,0,103.6152,90,0,0,36.44257,36.44257,2.374619,2.374619,0,0,0,2.374619,0,0,4.440892E-16,0,0,2.499599,2.374619,0,0,3.255801,7.695054,0,2.499599,-2.499599,8.276496,59.11771,0.1433713,2.612081,0,0,7.695054
7/27/2007 6:00:00 PM,0,0,91.12138,90,0,0,35.32241,35.32241,0.9935756,0.9935756,0,0,0,0.9935756,0,0,0,0,0,1.045869,0.9935756,0,0,6.033133,5.195455,0,1.045869,-1.045869,7.174053,51.24313,0.1433713,1.092933,0,0,5.195455
7/27/2007 7:00:00 PM,0,0,77.93177,90,0,0,34.2707,34.2707,3.157743,3.157743,0,-1,0,3.157743,0,0,4.440892E-16,0.1435175,0,3.32394,3.157743,0,0,7.19521,4.149586,0,3.32394,-3.32394,3.670312,26.21646,0.1433713,3.473517,0,0,4.149586
7/27/2007 8:00:00 PM,0,0,63.38692,90,0,0,33.32479,33.32479,1.047404,0.7843632,0,-1,0,0.7843632,0,0,0.2630412,0.3677816,0,0.8256454,0.7843632,0,0,10.88848,0.8256454,0,0.8256454,-0.8256454,2.800006,20,0.1433713,1.152145,0,0,0.8256454
7/27/2007 9:00:00 PM,0,0,46.74229,90,0,0,32.37888,32.37888,5.660768,0,0,-1,0,0,0,0,5.660768,6.226845,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1433713,6.226845,0,0,0
7/27/2007 10:00:00 PM,0,0,27.45237,90,0,0,31.50764,31.50764,0.7749413,0,0,-1,0,0,0,0,0.7749413,0.8524355,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1433713,0.8524355,0,0,0
7/27/2007 11:00:00 PM,0,0,5.84977,90,0,0,30.87288,30.87288,0.476909,0,0,-1,0,0,0,0,0.476909,0.5245999,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1433713,0.5245999,0,0,0
7/28/2007 12:00:00 AM,0,0,-16.28921,90,0,0,30.33147,30.33147,0.01878323,0,0,-1,0,0,0,0,0.01878323,0.02066156,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1433713,0.02066156,0,0,0
7/28/2007 1:00:00 AM,0,0,-36.86507,90,0,0,29.83984,29.83984,0.7143627,0,0,-1,0,0,0,0,0.7143627,0.785799,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1433713,0.785799,0,0,0
7/28/2007 2:00:00 AM,0,0,-54.8367,90,0,0,29.36689,29.36689,0.4661373,0,0,-1,0,0,0,0,0.4661373,0.512751,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1433713,0.512751,0,0,0
7/28/2007 3:00:00 AM,0,0,-70.38335,90,0,0,28.98105,28.98105,0.5711644,0,0,-1,0,0,0,0,0.5711644,0.6282808,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1433713,0.6282808,0,0,0
7/28/2007 4:00:00 AM,0,0,-84.19578,90,0,0,28.6699,28.6699,0.4637893,0,0,-1,0,0,0,0,0.4637893,0.5101683,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1433713,0.5101683,0,0,0
7/28/2007 5:00:00 AM,0,0,-96.98824,90,0,0,28.43964,28.43964,0.5315989,0.5315989,4.036862,0,1.267063,0.5315989,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1435331,0.5847588,0,5,0
7/28/2007 6:00:00 AM,0,0,-109.3539,90,0,0,28.23428,28.23428,0.5585921,0.5585921,4.063855,0,1.274433,0.5585921,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1436981,0.6144513,0,5,2.997
7/28/2007 7:00:00 AM,0,0,-121.7551,90,0,0,28.00402,28.00402,1.273056,1.273056,4.778319,0,1.469481,1.273056,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1439546,1.400362,0,5,5.994
7/28/2007 8:00:00 AM,0.06704854,2.47448,-134.5306,51.63414,0.2011969,0.8607531,34.35107,28.49565,0.7935991,0.7935991,0,0,0,0.7935991,108.462,0,0,0,0.8607531,0.8353674,0.7935991,0,0,1.81586,8.991,0.02538563,0,0.02538563,12.30143,87.86722,0.143953,0.872959,0.6886024,0,9.851753
7/28/2007 9:00:00 AM,0.1944458,7.363036,-147.8796,38.38395,0.6004492,2.391722,47.4946,29.8274,0,0,0,-1,0,0,0,0.6012475,0,0,2.391722,0,0,0,0,1.790475,9.013847,1.790475,0,1.790475,14.00003,100,0.14384,0,1.913378,0,11.40557
7/28/2007 10:00:00 AM,0.270526,10.67983,-161.8271,26.66583,0.8397255,3.183518,56.05429,31.17159,1.48137,1.48137,0,0,0,1.48137,214.9037,1.624182,0,0,3.183518,1.559337,1.48137,0,0,0,10.62527,0,0,0,14.00003,100,0.14384,1.629507,2.546815,0,13.80879
7/28/2007 11:00:00 AM,0.30173,12.16768,-176.2011,19.52167,0.8877573,3.309896,58.85117,32.48467,1.693845,1.693845,0,0,0,1.693845,195.4073,1.526902,0,0,3.309896,1.782995,1.693845,0,0,0,10.62527,0,0,0,14.00003,100,0.14384,1.863229,2.647917,0,13.93517
7/28/2007 12:00:00 PM,0.2939751,11.69954,169.3264,22.00295,0.8726788,3.236739,59.71614,33.77908,0.380429,0.380429,0,0,0,0.380429,850.813,2.836288,0,0,3.236739,0.4004516,0.380429,0,0,0,10.62527,0,0,0,14.00003,100,0.14384,0.4184719,2.589391,0,13.86201
7/28/2007 1:00:00 PM,0.1920565,9.316234,155.1221,31.93666,0.9370138,3.405956,63.01672,35.09216,0,0,0,0,0,0,0,3.405956,0,0,3.405956,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.14384,0,2.724765,0,14.03123
7/28/2007 2:00:00 PM,0.1307656,5.213801,141.45,44.5798,0.4246663,1.682738,48.41825,35.9136,1.350481,1.350481,0,-1,0,1.350481,124.6029,0.2611789,0,0,1.682738,1.421559,1.350481,0,0,0,10.62527,0,0,0,14.00003,100,0.14384,1.485529,1.34619,0,12.30801
7/28/2007 3:00:00 PM,0.01515953,0,128.3886,90,0,0,36.2621,36.2621,1.045228,1.045228,0,0,0,1.045228,0,0,2.220446E-16,0,0,1.10024,1.045228,0,0,0,10.62527,0,1.10024,-1.10024,12.84027,91.71606,0.14384,1.14975,0,0,10.62527
7/28/2007 4:00:00 PM,0,0,115.8253,90,0,0,36.72261,36.72261,0.110773,0.110773,0,0,0,0.110773,0,0,1.387779E-17,0,0,0.1166031,0.110773,0,0,1.222488,9.525035,0,0.1166031,-0.1166031,12.71736,90.83813,0.14384,0.1218502,0,0,9.525035
7/28/2007 5:00:00 PM,0,0,103.4909,90,0,0,36.33678,36.33678,1.147831,1.147831,0,0,0,1.147831,0,0,2.220446E-16,0,0,1.208243,1.147831,0,0,1.352047,9.408432,0,1.208243,-1.208243,11.44376,81.741,0.14384,1.262614,0,0,9.408432
7/28/2007 6:00:00 PM,0,0,90.98754,90,0,0,35.19795,35.19795,3.698695,3.698695,5,0,1.53,3.698695,0,0,0,0,0,0,0,1.301305,1.236239,2.69454,8.200189,1.236239,0,1.236239,12.61656,90.11813,0.1439351,4.068565,0,5,8.200189
7/28/2007 7:00:00 PM,0,0,77.79207,90,0,0,34.16491,34.16491,2.87019,2.87019,0,-1,0,2.87019,0,0,4.440892E-16,0,0,3.021252,2.87019,0,0,1.4583,9.312804,0,3.021252,-3.021252,9.431884,67.37046,0.1439351,3.157209,0,0,9.312804
7/28/2007 8:00:00 PM,0,0,63.24833,90,0,0,33.219,33.219,2.452082,2.452082,0,-1,0,2.452082,0,0,4.440892E-16,0,0,2.581139,2.452082,0,0,4.815247,6.291552,0,2.581139,-2.581139,6.711124,47.9365,0.1439351,2.69729,0,0,6.291552
7/28/2007 9:00:00 PM,0,0,46.61919,90,0,0,32.27308,32.27308,1.206255,1.206255,0,-1,0,1.206255,0,0,2.220446E-16,0,0,1.269742,1.206255,0,0,7.683179,3.710413,0,1.269742,-1.269742,5.372699,38.37634,0.1439351,1.32688,0,0,3.710413
7/28/2007 10:00:00 PM,0,0,27.36962,90,0,0,31.41429,31.41429,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.094004,2.440671,0,0,0,5.372699,38.37634,0.1439351,0,0,0,2.440671
7/28/2007 11:00:00 PM,0,0,5.834974,90,0,0,30.80443,30.80443,0.06629852,0.06629852,0,-1,0,0.06629852,0,0,0,0,0,0.06978791,0.06629852,0,0,9.094004,2.440671,0,0.06978791,-0.06978791,5.299136,37.85089,0.1439351,0.07292837,0,0,2.440671
7/29/2007 12:00:00 AM,0,0,-16.23136,90,0,0,30.24435,30.24435,0.575064,0.575064,0,-1,0,0.575064,0,0,1.110223E-16,0,0,0.6053305,0.575064,0,0,9.171546,2.370883,0,0.6053305,-0.6053305,4.661061,33.29323,0.1439351,0.6325704,0,0,2.370883
