Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/7/2007 12:00:00 AM,0,0,-15.84541,90,0,0,29.91452,29.91452,0.6157925,0.6157925,0,-1,0,0.6157925,0,0,1.110223E-16,0,0,0.6482026,0.6157925,0,0,7.73817,3.660921,0,0.6482026,-0.6482026,5.97569,42.68341,0.1439364,0.6773717,0,0,3.660921
8/7/2007 1:00:00 AM,0,0,-35.80727,90,0,0,29.44156,29.44156,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.458395,3.012719,0,0,0,5.97569,42.68341,0.1439364,0,0,0,3.012719
8/7/2007 2:00:00 AM,0,0,-53.45959,90,0,0,28.93127,28.93127,0.06817925,0.06817925,0,-1,0,0.06817925,0,0,0,0,0,0.07176764,0.06817925,0,0,8.458395,3.012719,0,0.07176764,-0.07176764,5.90004,42.14306,0.1439364,0.07499718,0,0,3.012719
8/7/2007 3:00:00 AM,0,0,-68.90244,90,0,0,28.60144,28.60144,0.1713876,0.1713876,0,-1,0,0.1713876,0,0,0,0,0,0.180408,0.1713876,0,0,8.538136,2.940951,0,0.180408,-0.180408,5.709874,40.78473,0.1439364,0.1885263,0,0,2.940951
8/7/2007 4:00:00 AM,0,0,-82.72882,90,0,0,28.30273,28.30273,0.2336565,0.2336565,0,-1,0,0.2336565,0,0,2.775558E-17,0,0,0.2459542,0.2336565,0,0,8.73859,2.760543,0,0.2459542,-0.2459542,5.450615,38.93289,0.1439364,0.2570222,0,0,2.760543
8/7/2007 5:00:00 AM,0,0,-95.5956,90,0,0,28.05381,28.05381,0.01677503,0.01677503,0,0,0,0.01677503,0,0,0,0,0,0.01765792,0.01677503,0,0,9.011872,2.514589,0,0.01765792,-0.01765792,5.432002,38.79994,0.1439364,0.01845253,0,0,2.514589
8/7/2007 6:00:00 AM,0,0,-108.0738,90,0,0,27.84845,27.84845,0.8621668,0.8621668,0,0,0,0.8621668,0,0,1.110223E-16,0,0,0.907544,0.8621668,0,0,9.031492,2.496931,0,0.907544,-0.907544,4.475367,31.96684,0.1439364,0.9483835,0,0,2.496931
8/7/2007 7:00:00 AM,0.007197464,0,-120.6252,90,0,0,27.63686,27.63686,0.4451194,0.4451194,0,0,0,0.4451194,0,0,5.551115E-17,0,0,0.4685467,0.4451194,0,0,10.03987,1.589387,0,0.4685467,-0.4685467,3.981475,28.43905,0.1439364,0.4896313,0,0,1.589387
8/7/2007 8:00:00 AM,0.1265747,4.906447,-133.5983,50.86509,0.4011435,1.666596,39.85677,28.12849,3.654488,3.654488,5,0,1.53,3.654488,45.6041,0,0,0,1.666596,0,0,1.345512,1.278237,10.56048,1.12084,2.944833,0,2.944833,6.775189,48.39411,0.1441311,4.019937,1.333277,5,2.787437
8/7/2007 9:00:00 AM,0.2383182,9.879797,-147.2042,37.21302,0.7514325,2.924939,51.53813,29.35444,2.142298,2.142298,0,-1,0,2.142298,136.5328,0,0,0,2.924939,2.255051,2.142298,0,0,7.615649,3.77119,0.6698885,0,0.6698885,7.410701,52.93347,0.1440907,2.356528,2.339951,0,6.696129
8/7/2007 10:00:00 AM,0.3187131,13.26017,-161.4703,24.85597,0.8606619,3.260351,56.18581,30.67996,2.048124,2.048124,0,0,0,2.048124,159.1872,0,0,0,3.260351,2.15592,2.048124,0,0,6.94576,4.37409,1.104432,0,1.104432,8.458457,60.41743,0.144024,2.252936,2.608281,0,7.634441
8/7/2007 11:00:00 AM,0.371891,14.7715,-176.2077,16.9597,0.908968,3.385703,59.01173,32.01171,0,0,0,0,0,0,0,0,0,0,3.385703,0,0,0,0,5.841329,5.368078,3.385703,0,3.385703,11.67042,83.35995,0.14382,0,2.708562,0,8.753781
8/7/2007 12:00:00 PM,0.3801744,14.27717,168.9483,19.869,0.8932061,3.310702,59.82453,33.275,1.175868,1.175868,0,0,0,1.175868,281.5539,0,0,0,3.310702,1.237756,1.175868,0,0,2.455626,8.415211,2.072947,0,2.072947,13.63699,97.40685,0.1436954,1.293455,2.648562,0,11.72591
8/7/2007 1:00:00 PM,0.3017003,11.82285,154.405,30.64452,0.8144107,3.038179,58.75562,34.56941,1.002849,1.002849,0,0,0,1.002849,302.9549,1.599869,0,0,3.038179,1.05563,1.002849,0,0,0.3826793,10.28086,0.3826793,0,0.3826793,14.00003,100,0.1436724,1.103134,2.430543,0,13.31904
8/7/2007 2:00:00 PM,0.1855607,7.621535,140.4524,43.81385,0.6238604,2.396359,53.82449,35.3722,0.7572996,0.7572996,0,-1,0,0.7572996,316.4348,1.599202,0,0,2.396359,0.7971575,0.7572996,0,0,0,10.62527,0,0,0,14.00003,100,0.1436724,0.8330296,1.917087,0,13.02163
8/7/2007 3:00:00 PM,0.05647128,1.992276,127.1725,57.74639,0.1707482,0.7063621,40.64771,35.65223,1.773792,1.773792,0,0,0,1.773792,39.82215,0,2.220446E-16,0,0.7063621,1.867149,1.773792,0,0,0,10.62527,0,1.160787,-1.160787,12.77645,91.26018,0.1436724,1.951171,0.5650897,0,11.33164
8/7/2007 4:00:00 PM,0,0,114.4418,90,0,0,36.05674,36.05674,0.5847001,0.5847001,0,0,0,0.5847001,0,0,0,0,0,0.6154738,0.5847001,0,0,1.289764,9.464487,0,0.6154738,-0.6154738,12.12768,86.62614,0.1436724,0.6431701,0,0,9.464487
8/7/2007 5:00:00 PM,0,0,101.9771,90,0,0,35.72069,35.72069,2.2018,2.2018,0,0,0,2.2018,0,0,4.440892E-16,0,0,2.317685,2.2018,0,0,1.973623,8.849013,0,2.317685,-2.317685,9.68463,69.1758,0.1436724,2.42198,0,0,8.849013
8/7/2007 6:00:00 PM,0,0,89.37301,90,0,0,34.67521,34.67521,2.380253,2.380253,0,0,0,2.380253,0,0,0,0,0,2.50553,2.380253,0,0,4.548829,6.531329,0,2.50553,-2.50553,7.043571,50.31112,0.1436724,2.618278,0,0,6.531329
8/7/2007 7:00:00 PM,0,0,76.11405,90,0,0,33.69195,33.69195,0.8950301,0.8950301,0,-1,0,0.8950301,0,0,0,0,0,0.942137,0.8950301,0,0,7.33275,4.025799,0,0.942137,-0.942137,6.050471,43.21756,0.1436724,0.9845331,0,0,4.025799
8/7/2007 8:00:00 PM,0,0,61.57988,90,0,0,32.83316,32.83316,1.618937,1.618937,0,-1,0,1.618937,0,0,2.220446E-16,0,0,1.704144,1.618937,0,0,8.379569,3.083662,0,1.704144,-1.704144,4.254145,30.38669,0.1436724,1.780831,0,0,3.083662
8/7/2007 9:00:00 PM,0,0,45.11201,90,0,0,31.88725,31.88725,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.27306,1.379518,0,0,0,4.254145,30.38669,0.1436724,0,0,0,1.379518
8/7/2007 10:00:00 PM,0,0,26.2854,90,0,0,31.04713,31.04713,0.003745239,0.003745239,0,-1,0,0.003745239,0,0,4.336809E-19,0,0,0.003942357,0.003745239,0,0,10.27306,1.379518,0,0.003942357,-0.003942357,4.24999,30.35701,0.1436724,0.004119764,0,0,1.379518
8/7/2007 11:00:00 PM,0,0,5.466959,90,0,0,30.41859,30.41859,0.009839999,0.009839999,0,-1,0,0.009839999,0,0,0,0,0,0.01035789,0.009839999,0,0,10.27744,1.375575,0,0.01035789,-0.01035789,4.239071,30.27902,0.1436724,0.010824,0,0,1.375575
8/8/2007 12:00:00 AM,0,0,-15.81781,90,0,0,29.87718,29.87718,0.3022296,0.3022296,0,-1,0,0.3022296,0,0,0,0,0,0.3181364,0.3022296,0,0,10.28895,1.365218,0,0.3181364,-0.3181364,3.903726,27.8837,0.1436724,0.3324526,0,0,1.365218
8/8/2007 1:00:00 AM,0,0,-35.71256,90,0,0,29.40423,29.40423,0.01320581,0.01320581,0,-1,0,0.01320581,0,0,1.734723E-18,0,0,0.01390086,0.01320581,0,0,10.64244,1.047081,0,0.01390086,-0.01390086,3.889073,27.77904,0.1436724,0.0145264,0,0,1.047081
8/8/2007 2:00:00 AM,0,0,-53.32746,90,0,0,28.9126,28.9126,0.5062132,0.5062132,0,-1,0,0.5062132,0,0,1.110223E-16,0,0,0.532856,0.5062132,0,0,10.65788,1.03318,0,0.532856,-0.532856,3.327394,23.76705,0.1436724,0.5568345,0,0,1.03318
8/8/2007 3:00:00 AM,0,0,-68.75595,90,0,0,28.58277,28.58277,0.3418481,0.3418481,0,-1,0,0.3418481,0,0,5.551115E-17,0,0,0.3598401,0.3418481,0,0,11.24994,0.5003243,0,0.3598401,-0.3598401,2.948089,21.05774,0.1436724,0.3760329,0,0,0.5003243
8/8/2007 4:00:00 AM,0,0,-82.58141,90,0,0,28.28407,28.28407,0.4092902,0.13346,0,-1,0,0.13346,0,0,0.2758302,0.3167592,0,0.1404842,0.13346,0,0,11.64977,0.1404842,0,0.1404842,-0.1404842,2.800006,20,0.1436724,0.4502192,0,0,0.1404842
8/8/2007 5:00:00 AM,0,0,-95.45464,90,0,0,28.04136,28.04136,0.2855053,0.2855053,3.790768,0,1.19988,0.2855053,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1437944,0.3140559,0,5,0
8/8/2007 6:00:00 AM,0,0,-107.9442,90,0,0,27.82978,27.82978,0.769097,0.769097,4.27436,0,1.3319,0.769097,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1439772,0.8460068,0,5,2.997
8/8/2007 7:00:00 AM,0.008665857,0,-120.5117,90,0,0,27.61819,27.61819,1.125813,1.125813,4.631076,0,1.429284,1.125813,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1442045,1.238395,0,5,5.994
8/8/2007 8:00:00 AM,0.1365097,5.181177,-133.5067,50.7725,0.4239286,1.755036,40.51104,28.10982,0,0,0,0,0,0,0,0,0,0,1.755036,0,0,0,0,1.81586,8.991,1.755036,0,1.755036,13.94232,99.58784,0.1440992,0,1.404029,0,10.74604
8/8/2007 9:00:00 AM,0.2571796,10.16262,-147.1415,37.07876,0.7536473,2.933077,51.5667,29.3171,0.4016688,0.4016688,0,-1,0,0.4016688,730.2228,2.449443,0,0,2.933077,0.4228092,0.4016688,0,0,0.06082458,10.57053,0.06082458,0,0.06082458,14.00003,100,0.1440956,0.4418356,2.346462,0,13.50361
8/8/2007 10:00:00 AM,0.2991728,13.5485,-161.4435,24.65335,1.146023,4.118119,64.86636,30.66129,2.296983,2.296983,0,0,0,2.296983,179.2838,1.700243,0,0,4.118119,2.417877,2.296983,0,0,0,10.62527,0,0,0,14.00003,100,0.1440956,2.526681,3.294495,0,14.74339
8/8/2007 11:00:00 AM,0.3391484,15.06067,-176.222,16.67338,1.238631,4.333509,69.08965,31.99304,0.8849375,0.8849375,0,0,0,0.8849375,489.6966,3.401996,0,0,4.333509,0.9315131,0.8849375,0,0,0,10.62527,0,0,0,14.00003,100,0.1440956,0.9734312,3.466807,0,14.95878
8/8/2007 12:00:00 PM,0.3626444,14.56157,168.8924,19.64662,0.895326,3.317649,59.86986,33.25634,0.08446596,0.08446596,0,0,0,0.08446596,3927.794,3.228737,0,0,3.317649,0.08891154,0.08446596,0,0,0,10.62527,0,0,0,14.00003,100,0.1440956,0.09291255,2.654119,0,13.94292
8/8/2007 1:00:00 PM,0.3161581,12.09759,154.3117,30.5219,0.8163026,3.044535,58.79389,34.55074,2.829569,2.829569,0,0,0,2.829569,107.5972,0.06604221,0,0,3.044535,2.978493,2.829569,0,0,0,10.62527,0,0,0,14.00003,100,0.1440956,3.112525,2.435628,0,13.66981
8/8/2007 2:00:00 PM,0.2174197,7.883836,140.3287,43.74832,0.6455848,2.470898,54.43938,35.33486,1.803407,1.803407,0,-1,0,1.803407,137.0128,0.5725747,0,0,2.470898,1.898324,1.803407,0,0,0,10.62527,0,0,0,14.00003,100,0.1440956,1.983748,1.976719,0,13.09617
8/8/2007 3:00:00 PM,0.05743806,2.241864,127.0257,57.71658,0.1880238,0.775845,41.11795,35.61489,1.0313,1.0313,0,0,0,1.0313,75.2298,0,0,0,0.775845,1.085579,1.0313,0,0,0,10.62527,0,0.3097339,-0.3097339,13.67354,97.66795,0.1440956,1.13443,0.620676,0,11.40112
8/8/2007 4:00:00 PM,0,0,114.2777,90,0,0,36.0194,36.0194,1.074826,1.074826,0,0,0,1.074826,0,0,0,0,0,1.131396,1.074826,0,0,0.3441488,10.31554,0,1.131396,-1.131396,12.48094,89.14942,0.1440956,1.182309,0,0,10.31554
8/8/2007 5:00:00 PM,0,0,101.7995,90,0,0,35.68957,35.68957,2.064453,2.064453,0,0,0,2.064453,0,0,0,0,0,2.173108,2.064453,0,0,1.601256,9.184144,0,2.173108,-2.173108,10.19029,72.78761,0.1440956,2.270898,0,0,9.184144
8/8/2007 6:00:00 PM,0,0,89.18507,90,0,0,34.63787,34.63787,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.01582,7.011036,0,0,0,10.19029,72.78761,0.1440956,0,0,0,7.011036
8/8/2007 7:00:00 PM,0,0,75.9196,90,0,0,33.67328,33.67328,0.126909,0.126909,0,-1,0,0.126909,0,0,2.775558E-17,0,0,0.1335884,0.126909,0,0,4.01582,7.011036,0,0.1335884,-0.1335884,10.04947,71.7818,0.1440956,0.1395999,0,0,7.011036
8/8/2007 8:00:00 PM,0,0,61.38655,90,0,0,32.80205,32.80205,3.439173,3.33,0,-1,0,3.33,0,0,0.1091735,0.4530909,0,3.505263,3.33,0,0,4.164251,6.877448,0,3.505263,-3.505263,6.3546,45.38991,0.1440956,3.783091,0,0,6.877448
8/8/2007 9:00:00 PM,0,0,44.93565,90,0,0,31.85613,31.85613,5.233407,3.203575,0,-1,0,3.203575,0,0,2.029831,2.553172,0,3.372185,3.203575,0,0,8.058989,3.372185,0,3.372185,-3.372185,2.800006,20,0.1440956,5.756748,0,0,3.372185
8/8/2007 10:00:00 PM,0,0,26.15309,90,0,0,31.01601,31.01601,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1440956,0,0,0,0
8/8/2007 11:00:00 PM,0,0,5.409069,90,0,0,30.38126,30.38126,0.04702823,0,0,-1,0,0,0,0,0.04702823,0.05173105,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1440956,0.05173105,0,0,0
8/9/2007 12:00:00 AM,0,0,-15.79325,90,0,0,29.83984,29.83984,0.3853162,0,0,-1,0,0,0,0,0.3853162,0.4238478,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1440956,0.4238478,0,0,0
8/9/2007 1:00:00 AM,0,0,-35.62007,90,0,0,29.36689,29.36689,0.7186084,0,0,-1,0,0,0,0,0.7186084,0.7904693,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1440956,0.7904693,0,0,0
8/9/2007 2:00:00 AM,0,0,-53.19667,90,0,0,28.86281,28.86281,0.9253258,0,0,-1,0,0,0,0,0.9253258,1.017858,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1440956,1.017858,0,0,0
8/9/2007 3:00:00 AM,0,0,-68.61009,90,0,0,28.54543,28.54543,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1440956,0,0,0,0
8/9/2007 4:00:00 AM,0,0,-82.43417,90,0,0,28.2654,28.2654,0.4206186,0,0,-1,0,0,0,0,0.4206186,0.4626804,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1440956,0.4626804,0,0,0
8/9/2007 5:00:00 AM,0,0,-95.31364,90,0,0,28.00402,28.00402,0.08706468,0.08706468,3.592328,0,1.145705,0.08706468,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1441914,0.09577115,0,5,0
8/9/2007 6:00:00 AM,0,0,-107.8146,90,0,0,27.81111,27.81111,0.9038243,0.9038243,4.409088,0,1.368681,0.9038243,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1443896,0.9942067,0,5,2.997
8/9/2007 7:00:00 AM,0.01062689,0,-120.3983,90,0,0,27.59952,27.59952,0.2141819,0.2141819,3.719445,0,1.180408,0.2141819,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1445007,0.2356001,0,5,5.994
8/9/2007 8:00:00 AM,0.1427117,5.461355,-133.4155,50.6773,0.4471717,1.844363,41.19846,28.10982,2.371139,2.371139,0,0,0,2.371139,77.78383,0,0,0,1.844363,2.495936,2.371139,0,0,1.81586,8.991,0,0.6515731,-0.6515731,11.59053,82.78936,0.1445007,2.608253,1.47549,0,10.83536
8/9/2007 9:00:00 AM,0.2770616,10.45081,-147.0797,36.94176,0.7558971,2.941008,51.61535,29.29843,0.7988987,0.7988987,0,-1,0,0.7988987,368.1328,0,0,0,2.941008,0.840946,0.7988987,0,0,2.53983,8.339427,2.100062,0,2.100062,13.58283,97.02,0.1443751,0.8787886,2.352806,0,11.28043
8/9/2007 10:00:00 AM,0.3816229,13.84202,-161.4185,24.44728,0.8652524,3.27566,56.293,30.64885,0,0,0,0,0,0,0,2.835891,0,0,3.27566,0,0,0,0,0.4397684,10.22948,0.4397684,0,0.4397684,14.00003,100,0.1443489,0,2.620528,0,13.50514
8/9/2007 11:00:00 AM,0.4145684,15.35475,-176.2389,16.38187,0.9134927,3.400522,59.111,31.97437,2.64028,2.64028,0,0,0,2.64028,128.794,0.6212791,0,0,3.400522,2.779243,2.64028,0,0,0,10.62527,0,0,0,14.00003,100,0.1443489,2.904308,2.720417,0,14.0258
8/9/2007 12:00:00 PM,0.4175613,14.85046,168.8331,19.42358,0.8974508,3.324606,59.91534,33.23767,0,0,0,0,0,0,0,3.324606,0,0,3.324606,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1443489,0,2.659685,0,13.94988
8/9/2007 1:00:00 PM,0.3711075,12.37636,154.2145,30.40128,0.8181865,3.051213,58.81288,34.5134,3.551263,3.551263,1.25,0,0.50625,3.551263,85.91909,0.6288307,0,0,3.051213,2.422382,2.301263,0,0,0,10.62527,0,0,0,14.00003,100,0.1443489,3.906389,2.44097,5,13.67649
8/9/2007 2:00:00 PM,0.2294911,8.149705,140.2008,43.68531,0.6676082,2.545739,55.07026,35.30374,0,0,0,-1,0,0,0,2.545739,0,0,2.545739,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1443489,0,2.036591,0,13.17101
8/9/2007 3:00:00 PM,0.06962092,2.494636,126.8744,57.6894,0.2063022,0.8490098,41.60559,35.56511,0.801477,0.801477,0,0,0,0.801477,105.9307,0.005349829,0,0,0.8490098,0.84366,0.801477,0,0,0,10.62527,0,0,0,14.00003,100,0.1443489,0.8816247,0.6792079,0,11.47428
8/9/2007 4:00:00 PM,0,0,114.1089,90,0,0,35.95094,35.95094,2.075937,2.075937,0,0,0,2.075937,0,0,4.440892E-16,0,0,2.185197,2.075937,0,0,0,10.62527,0,2.185197,-2.185197,11.69663,83.54718,0.1443489,2.28353,0,0,10.62527
8/9/2007 5:00:00 PM,0,0,101.6174,90,0,0,35.63356,35.63356,1.104872,1.104872,0,0,0,1.104872,0,0,2.220446E-16,0,0,1.163023,1.104872,0,0,2.427996,8.440078,0,1.163023,-1.163023,10.47069,74.79053,0.1443489,1.215359,0,0,8.440078
8/9/2007 6:00:00 PM,0,0,88.99255,90,0,0,34.60053,34.60053,2.363615,2.363615,0,0,0,2.363615,0,0,4.440892E-16,0,0,2.488015,2.363615,0,0,3.720244,7.277055,0,2.488015,-2.488015,7.848096,56.05772,0.1443489,2.599976,0,0,7.277055
8/9/2007 7:00:00 PM,0,0,75.72061,90,0,0,33.64217,33.64217,1.908138,1.908138,0,-1,0,1.908138,0,0,0,0,0,2.008566,1.908138,0,0,6.484705,4.789039,0,2.008566,-2.008566,5.730882,40.93479,0.1443489,2.098952,0,0,4.789039
8/9/2007 8:00:00 PM,0,0,61.18877,90,0,0,32.78338,32.78338,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.716446,2.780473,0,0,0,5.730882,40.93479,0.1443489,0,0,0,2.780473
8/9/2007 9:00:00 PM,0,0,44.75504,90,0,0,31.81879,31.81879,2.224636,2.224636,0,-1,0,2.224636,0,0,0,0,0,2.341722,2.224636,0,0,8.716446,2.780473,0,2.341722,-2.341722,3.26249,23.30345,0.1443489,2.4471,0,0,2.780473
8/9/2007 10:00:00 PM,0,0,26.01681,90,0,0,30.97867,30.97867,0.3739077,0.3739077,0,-1,0,0.3739077,0,0,5.551115E-17,0,0,0.3935871,0.3739077,0,0,11.31836,0.4387508,0,0.3935871,-0.3935871,2.847612,20.34005,0.1443489,0.4112985,0,0,0.4387508
8/9/2007 11:00:00 PM,0,0,5.347579,90,0,0,30.33147,30.33147,0.3952546,0.04290553,0,-1,0,0.04290553,0,0,0.3523491,0.3918746,0,0.04516372,0.04290553,0,0,11.75568,0.04516372,0,0.04516372,-0.04516372,2.800006,20,0.1443489,0.4347801,0,0,0.04516372
8/10/2007 12:00:00 AM,0,0,-15.77172,90,0,0,29.80873,29.80873,0.7779979,0,0,-1,0,0,0,0,0.7779979,0.8557976,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1443489,0.8557976,0,0,0
8/10/2007 1:00:00 AM,0,0,-35.52983,90,0,0,29.33577,29.33577,0.208794,0,0,-1,0,0,0,0,0.208794,0.2296734,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1443489,0.2296734,0,0,0
8/10/2007 2:00:00 AM,0,0,-53.06726,90,0,0,28.84414,28.84414,0.2609361,0,0,-1,0,0,0,0,0.2609361,0.2870297,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1443489,0.2870297,0,0,0
8/10/2007 3:00:00 AM,0,0,-68.46492,90,0,0,28.52677,28.52677,0.7327912,0,0,-1,0,0,0,0,0.7327912,0.8060704,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1443489,0.8060704,0,0,0
8/10/2007 4:00:00 AM,0,0,-82.28718,90,0,0,28.24673,28.24673,0.3010962,0,0,-1,0,0,0,0,0.3010962,0.3312059,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1443489,0.3312059,0,0,0
8/10/2007 5:00:00 AM,0,0,-95.17265,90,0,0,27.98536,27.98536,0.07603139,0.07603139,3.581295,0,1.142693,0.07603139,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1444424,0.08363453,0,5,0
8/10/2007 6:00:00 AM,0,0,-107.6849,90,0,0,27.79244,27.79244,0.6529485,0.6529485,4.158212,0,1.300192,0.6529485,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1446079,0.7182433,0,5,2.997
8/10/2007 7:00:00 AM,0.01147752,0,-120.285,90,0,0,27.58085,27.58085,1.847664,1.847664,5,0,1.53,1.847664,0,0,0,0,0,0,0,3.152336,2.994719,5.14586,5.994,2.994719,0,2.994719,11.95928,85.42323,0.1448235,2.032431,0,5,5.994
8/10/2007 8:00:00 AM,0.1462856,5.746902,-133.3247,50.57956,0.4708661,1.934877,41.88116,28.09115,1.437392,1.437392,0,0,0,1.437392,134.6102,0,0,0,1.934877,1.513044,1.437392,0,0,2.151141,8.689247,0.4218327,0,0.4218327,12.35946,88.28169,0.1447983,1.581131,1.547902,0,10.62412
8/10/2007 9:00:00 AM,0.2262349,10.74428,-147.019,36.80213,0.9524662,3.579639,57.51852,29.2611,1.164602,1.164602,0,-1,0,1.164602,307.3701,0.6244331,0,0,3.579639,1.225897,1.164602,0,0,1.729309,9.068896,1.729309,0,1.729309,14.00003,100,0.1446953,1.281062,2.863711,0,12.64854
8/10/2007 10:00:00 AM,0.3122185,14.14065,-161.3953,24.23793,1.151526,4.13485,64.98412,30.61151,2.305753,2.305753,0,0,0,2.305753,179.3275,1.70774,0,0,4.13485,2.427109,2.305753,0,0,0,10.62527,0,0,0,14.00003,100,0.1446953,2.536329,3.307879,0,14.76012
8/10/2007 11:00:00 AM,0.4035102,15.65364,-176.2583,16.08526,0.9157786,3.407865,59.16773,31.96193,1.400189,1.400189,0,0,0,1.400189,243.386,1.933982,0,0,3.407865,1.473883,1.400189,0,0,0,10.62527,0,0,0,14.00003,100,0.1446953,1.540208,2.726292,0,14.03314
8/10/2007 12:00:00 PM,0.4147622,15.14377,168.7705,19.20015,0.8995785,3.331568,59.96092,33.219,2.781026,2.781026,0,0,0,2.781026,119.7964,0.404172,0,0,3.331568,2.927396,2.781026,0,0,0,10.62527,0,0,0,14.00003,100,0.1446953,3.059129,2.665255,0,13.95684
8/10/2007 1:00:00 PM,0.3623632,12.65907,154.1133,30.28286,0.8200606,3.057507,58.85062,34.49474,0.9496624,0.9496624,0,0,0,0.9496624,321.9573,2.057863,0,0,3.057507,0.9996446,0.9496624,0,0,0,10.62527,0,0,0,14.00003,100,0.1446953,1.044629,2.446006,0,13.68278
8/10/2007 2:00:00 PM,0.2290979,8.419051,140.0685,43.62494,0.6823822,2.595846,55.47712,35.2664,0,0,0,-1,0,0,0,2.595846,0,0,2.595846,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1446953,0,2.076677,0,13.22112
8/10/2007 3:00:00 PM,0.07351605,2.750508,126.7186,57.66492,0.2255984,0.9257351,42.13616,35.52777,1.114518,1.114518,0,0,0,1.114518,83.06151,0,2.220446E-16,0,0.9257351,1.173176,1.114518,0,0,0,10.62527,0,0.2474413,-0.2474413,13.7392,98.13696,0.1446953,1.225969,0.7405881,0,11.55101
8/10/2007 4:00:00 PM,0,0,113.9356,90,0,0,35.9136,35.9136,1.267923,1.267923,0,0,0,1.267923,0,0,2.220446E-16,0,0,1.334656,1.267923,0,0,0.2749348,10.37783,0,1.334656,-1.334656,12.33235,88.08804,0.1446953,1.394716,0,0,10.37783
8/10/2007 5:00:00 PM,0,0,101.4306,90,0,0,35.60245,35.60245,2.795601,2.795601,0,0,0,2.795601,0,0,4.440892E-16,0,0,2.942738,2.795601,0,0,1.757886,9.043177,0,2.942738,-2.942738,9.230433,65.93153,0.1446953,3.075161,0,0,9.043177
8/10/2007 6:00:00 PM,0,0,88.79552,90,0,0,34.56941,34.56941,4.488016,4.488016,5,0,1.53,4.488016,0,0,0,0,0,0,0,0.5119839,0.4863847,5.027595,6.100439,0.4863847,0,0.4863847,9.691858,69.22742,0.1447302,4.936818,0,5,6.100439
8/10/2007 7:00:00 PM,0,0,75.51717,90,0,0,33.6235,33.6235,3.192141,3.192141,0,-1,0,3.192141,0,0,4.440892E-16,0.1813549,0,3.360148,3.192141,0,0,4.54121,6.538185,0,3.360148,-3.360148,6.149951,43.92813,0.1447302,3.511355,0,0,6.538185
8/10/2007 8:00:00 PM,0,0,60.98665,90,0,0,32.74604,32.74604,2.256146,2.256146,0,-1,0,2.256146,0,0,0,0,0,2.37489,2.256146,0,0,8.274708,3.178037,0,2.37489,-2.37489,3.646597,26.04707,0.1447302,2.48176,0,0,3.178037
8/10/2007 9:00:00 PM,0,0,44.57027,90,0,0,31.78146,31.78146,3.330966,0.7629896,0,-1,0,0.7629896,0,0,2.567977,2.901073,0,0.8031469,0.7629896,0,0,10.91348,0.8031469,0,0.8031469,-0.8031469,2.800006,20,0.1447302,3.664063,0,0,0.8031469
8/10/2007 10:00:00 PM,0,0,25.87668,90,0,0,30.94134,30.94134,0.4432066,0,0,-1,0,0,0,0,0.4432066,0.4875273,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1447302,0.4875273,0,0,0
8/10/2007 11:00:00 PM,0,0,5.282565,90,0,0,30.29413,30.29413,0.8742452,0,0,-1,0,0,0,0,0.8742452,0.9616698,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1447302,0.9616698,0,0,0
8/11/2007 12:00:00 AM,0,0,-15.75319,90,0,0,29.77139,29.77139,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1447302,0,0,0,0
8/11/2007 1:00:00 AM,0,0,-35.44185,90,0,0,29.29843,29.29843,0.6045443,0,0,-1,0,0,0,0,0.6045443,0.6649987,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1447302,0.6649987,0,0,0
8/11/2007 2:00:00 AM,0,0,-52.93929,90,0,0,28.82548,28.82548,0.02123912,0,0,-1,0,0,0,0,0.02123912,0.02336303,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1447302,0.02336303,0,0,0
8/11/2007 3:00:00 AM,0,0,-68.3205,90,0,0,28.51432,28.51432,0.4070754,0,0,-1,0,0,0,0,0.4070754,0.4477829,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1447302,0.4477829,0,0,0
8/11/2007 4:00:00 AM,0,0,-82.14049,90,0,0,28.21561,28.21561,0.5387089,0,0,-1,0,0,0,0,0.5387089,0.5925798,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1447302,0.5925798,0,0,0
8/11/2007 5:00:00 AM,0,0,-95.03175,90,0,0,27.96669,27.96669,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1447302,0,0,0,0
8/11/2007 6:00:00 AM,0,0,-107.5552,90,0,0,27.77377,27.77377,0.4882977,0.4882977,3.993561,0,1.255242,0.4882977,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1448742,0.5371275,0,5,0
8/11/2007 7:00:00 AM,0.01536219,0,-120.1719,90,0,0,27.56841,27.56841,1.588871,1.588871,5,0,1.53,1.588871,0,0,0,0,0,0,0,3.411129,3.240572,8.475861,2.997,3.240572,0,3.240572,9.033398,64.52414,0.1451062,1.747758,0,5,2.997
8/11/2007 8:00:00 AM,0.1526242,6.037733,-133.2345,50.47935,0.4950048,2.026329,42.57783,28.07248,0.4235693,0.4235693,3.801421,0,1.202788,0.4235693,478.3937,0,0,0,2.026329,0,0,3.377852,3.208959,5.235288,5.913515,5.235288,0,5.235288,14.00003,100,0.1451121,0.4659262,1.621063,5,7.939844
8/11/2007 9:00:00 AM,0.3007976,11.04295,-146.9593,36.65998,0.7604962,2.95719,51.71565,29.2611,2.492134,2.492134,0,-1,0,2.492134,118.661,0.3338914,0,0,2.95719,2.623299,2.492134,0,0,0,10.62527,0,0,0,14.00003,100,0.1451121,2.741347,2.365752,0,13.58246
8/11/2007 10:00:00 AM,0.4182881,14.4443,-161.3739,24.02544,0.8699464,3.2914,56.39698,30.61151,0.7513559,0.7513559,0,0,0,0.7513559,438.0614,2.500499,0,0,3.2914,0.7909009,0.7513559,0,0,0,10.62527,0,0,0,14.00003,100,0.1451121,0.8264915,2.63312,0,13.91667
8/11/2007 11:00:00 AM,0.4456359,15.95726,-176.2805,15.78362,0.9180776,3.415375,59.21849,31.94326,0.01892982,0.01892982,0,0,0,0.01892982,18042.29,3.395448,0,0,3.415375,0.01992613,0.01892982,0,0,0,10.62527,0,0,0,14.00003,100,0.1451121,0.02082281,2.7323,0,14.04065
8/11/2007 12:00:00 PM,0.4186407,15.44139,168.7045,18.97661,0.9017074,3.338529,60.00654,33.20033,2.425416,2.425416,0,0,0,2.425416,137.6477,0.7854593,0,0,3.338529,2.55307,2.425416,0,0,0,10.62527,0,0,0,14.00003,100,0.1451121,2.667958,2.670824,0,13.9638
8/11/2007 1:00:00 PM,0.3242894,12.94562,154.0081,30.16683,0.8219233,3.063645,58.89438,34.48229,1.955643,1.955643,0,0,0,1.955643,156.6567,1.005074,0,0,3.063645,2.058571,1.955643,0,0,0,10.62527,0,0,0,14.00003,100,0.1451121,2.151207,2.450916,0,13.68892
8/11/2007 2:00:00 PM,0.2180635,8.691788,139.9319,43.56732,0.6839274,2.601495,55.49201,35.23529,1.530738,1.530738,0,-1,0,1.530738,169.9504,0.990192,0,0,2.601495,1.611303,1.530738,0,0,0,10.62527,0,0,0,14.00003,100,0.1451121,1.683812,2.081196,0,13.22677
8/11/2007 3:00:00 PM,0.0816037,3.009398,126.5584,57.64322,0.2459265,1.006018,42.70391,35.49665,1.707815,1.707815,0,0,0,1.707815,58.90671,0,2.220446E-16,0,1.006018,1.7977,1.707815,0,0,0,10.62527,0,0.7916823,-0.7916823,13.16552,94.03925,0.1451121,1.878596,0.8048141,0,11.63129
8/11/2007 4:00:00 PM,0.000000521966,0,113.7578,90,0,0,35.88249,35.88249,1.016834,1.016834,0,0,0,1.016834,0,0,2.220446E-16,0,0,1.070351,1.016834,0,0,0.879647,9.833591,0,1.070351,-1.070351,12.03727,85.98035,0.1451121,1.118517,0,0,9.833591
8/11/2007 5:00:00 PM,0,0,101.2395,90,0,0,35.60245,35.60245,2.396508,2.396508,0,0,0,2.396508,0,0,4.440892E-16,0,0,2.52264,2.396508,0,0,2.068926,8.763241,0,2.52264,-2.52264,9.378177,66.98684,0.1451121,2.636158,0,0,8.763241
8/11/2007 6:00:00 PM,0,0,88.59407,90,0,0,34.55074,34.55074,1.672955,1.672955,0,0,0,1.672955,0,0,2.220446E-16,0,0,1.761006,1.672955,0,0,4.871859,6.240601,0,1.761006,-1.761006,7.521914,53.72785,0.1451121,1.840251,0,0,6.240601
8/11/2007 7:00:00 PM,0,0,75.30936,90,0,0,33.60483,33.60483,2.313167,2.313167,0,-1,0,2.313167,0,0,4.440892E-16,0,0,2.434913,2.313167,0,0,6.828532,4.479595,0,2.434913,-2.434913,4.95529,35.39486,0.1451121,2.544484,0,0,4.479595
8/11/2007 8:00:00 PM,0,0,60.78028,90,0,0,32.74604,32.74604,1.513737,1.513737,0,-1,0,1.513737,0,0,2.220446E-16,0,0,1.593407,1.513737,0,0,9.533991,2.044682,0,1.593407,-1.593407,3.275691,23.39775,0.1451121,1.66511,0,0,2.044682
8/11/2007 9:00:00 PM,0,0,44.38147,90,0,0,31.78146,31.78146,1.16973,0.4287114,0,-1,0,0.4287114,0,0,0.7410184,0.8579913,0,0.4512752,0.4287114,0,0,11.30444,0.4512752,0,0.4512752,-0.4512752,2.800006,20,0.1451121,1.286703,0,0,0.4512752
8/11/2007 10:00:00 PM,0,0,25.7328,90,0,0,30.92889,30.92889,0.6923096,0,0,-1,0,0,0,0,0.6923096,0.7615406,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1451121,0.7615406,0,0,0
8/11/2007 11:00:00 PM,0,0,5.214105,90,0,0,30.29413,30.29413,0.01485092,0,0,-1,0,0,0,0,0.01485092,0.01633601,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1451121,0.01633601,0,0,0
8/12/2007 12:00:00 AM,0,0,-15.73762,90,0,0,29.79006,29.79006,0.2050162,0,0,-1,0,0,0,0,0.2050162,0.2255178,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1451121,0.2255178,0,0,0
8/12/2007 1:00:00 AM,0,0,-35.35617,90,0,0,29.29843,29.29843,0.5956616,0,0,-1,0,0,0,0,0.5956616,0.6552278,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1451121,0.6552278,0,0,0
8/12/2007 2:00:00 AM,0,0,-52.81281,90,0,0,28.80681,28.80681,0.4414186,0,0,-1,0,0,0,0,0.4414186,0.4855605,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1451121,0.4855605,0,0,0
8/12/2007 3:00:00 AM,0,0,-68.1769,90,0,0,28.51432,28.51432,0.1527309,0,0,-1,0,0,0,0,0.1527309,0.168004,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1451121,0.168004,0,0,0
8/12/2007 4:00:00 AM,0,0,-81.99416,90,0,0,28.21561,28.21561,0.1795082,0,0,-1,0,0,0,0,0.1795082,0.1974591,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1451121,0.1974591,0,0,0
8/12/2007 5:00:00 AM,0,0,-94.89096,90,0,0,27.93557,27.93557,0.1238331,0.1238331,3.629096,0,1.155743,0.1238331,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1452096,0.1362164,0,5,0
8/12/2007 6:00:00 AM,0,0,-107.4257,90,0,0,27.76132,27.76132,0.4171691,0.4171691,3.922432,0,1.235824,0.4171691,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1453432,0.458886,0,5,2.997
8/12/2007 7:00:00 AM,0.01946017,0.07239059,-120.059,64.63908,0.09570885,0.4181032,30.32575,27.54974,2.897071,2.897071,5,0,1.53,2.897071,14.43193,0,0,0,0.4181032,0,0,2.102929,1.997783,5.14586,5.994,2.415886,0,2.415886,11.41015,81.50089,0.1455094,3.186778,0.3344825,5,6.412103
8/12/2007 8:00:00 AM,0.1709325,6.333763,-133.1448,50.37677,0.5195802,2.118646,43.28831,28.05381,2.319927,2.319927,0,0,0,2.319927,91.32382,0,0,0,2.118646,2.442028,2.319927,0,0,2.729974,8.168298,0,0.3233823,-0.3233823,11.06927,79.06607,0.1455094,2.551919,1.694917,0,10.28694
8/12/2007 9:00:00 AM,0.2702089,11.34672,-146.9007,36.51545,0.7628427,2.965648,51.75454,29.22998,1.492473,1.492473,0,-1,0,1.492473,198.707,0,0,0,2.965648,1.571024,1.492473,0,0,3.089288,7.844915,1.394624,0,1.394624,12.39233,88.51646,0.1454266,1.64172,2.372519,0,10.81056
8/12/2007 10:00:00 AM,0.3739387,14.75289,-161.3543,23.80997,0.8723278,3.299745,56.43095,30.57417,0.8108767,0.8108767,0,0,0,0.8108767,406.9355,0.7515269,0,0,3.299745,0.8535544,0.8108767,0,0,1.694664,9.100077,1.694664,0,1.694664,14.00003,100,0.1453262,0.8919644,2.639796,0,12.39982
8/12/2007 11:00:00 AM,0.4299246,16.26551,-176.3052,15.47704,0.9203879,3.423702,59.23141,31.88725,0.7933748,0.7933748,0,0,0,0.7933748,431.5365,2.588571,0,0,3.423702,0.8351313,0.7933748,0,0,0,10.62527,0,0,0,14.00003,100,0.1453262,0.8727123,2.738962,0,14.04898
8/12/2007 12:00:00 PM,0.3909746,15.74323,168.635,18.75327,0.9038355,3.346129,60.02032,33.15054,1.942645,1.942645,0,0,0,1.942645,172.246,1.301239,0,0,3.346129,2.04489,1.942645,0,0,0,10.62527,0,0,0,14.00003,100,0.1453262,2.13691,2.676903,0,13.9714
8/12/2007 1:00:00 PM,0.3678843,13.23593,153.8989,30.0534,0.8237731,3.070208,58.91234,34.44495,0.6793653,0.6793653,0,0,0,0.6793653,451.923,2.355087,0,0,3.070208,0.7151213,0.6793653,0,0,0,10.62527,0,0,0,14.00003,100,0.1453262,0.7473018,2.456167,0,13.69548
8/12/2007 2:00:00 PM,0.2381754,8.967824,139.7909,43.51258,0.6854452,2.607149,55.49976,35.19795,0.311356,0.311356,0,-1,0,0.311356,837.3531,2.279406,0,0,2.607149,0.3277432,0.311356,0,0,0,10.62527,0,0,0,14.00003,100,0.1453262,0.3424916,2.08572,0,13.23242
8/12/2007 3:00:00 PM,0.09572548,3.27122,126.3937,57.62435,0.2672995,1.089892,43.2968,35.45932,0.1203334,0.1203334,0,0,0,0.1203334,905.7274,0.9632255,0,0,1.089892,0.1266667,0.1203334,0,0,0,10.62527,0,0,0,14.00003,100,0.1453262,0.1323667,0.8719138,0,11.71517
8/12/2007 4:00:00 PM,0.0001109116,0,113.5756,90,0,0,35.85137,35.85137,2.455916,2.455916,0,0,0,2.455916,0,0,4.440892E-16,0,0,2.585175,2.455916,0,0,0,10.62527,0,2.585175,-2.585175,11.27501,80.53565,0.1453262,2.701508,0,0,10.62527
8/12/2007 5:00:00 PM,0,0,101.0439,90,0,0,35.52777,35.52777,1.935409,1.935409,0,0,0,1.935409,0,0,4.440892E-16,0,0,2.037273,1.935409,0,0,2.872417,8.040099,0,2.037273,-2.037273,9.127541,65.19659,0.1453262,2.12895,0,0,8.040099
8/12/2007 6:00:00 PM,0,0,88.38827,90,0,0,34.49474,34.49474,4.378801,4.378801,5,0,1.53,4.378801,0,0,0,0,0,0,0,0.6211989,0.5901389,5.136053,6.002826,0.5901389,0,0.5901389,9.687395,69.19554,0.145368,4.816681,0,5,6.002826
8/12/2007 7:00:00 PM,0,0,75.09727,90,0,0,33.55504,33.55504,2.657793,2.657793,0,-1,0,2.657793,0,0,4.440892E-16,0,0,2.797677,2.657793,0,0,4.545914,6.533951,0,2.797677,-2.797677,6.738385,48.13122,0.145368,2.923572,0,0,6.533951
8/12/2007 8:00:00 PM,0,0,60.56978,90,0,0,32.69625,32.69625,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.654444,3.736274,0,0,0,6.738385,48.13122,0.145368,0,0,0,3.736274
8/12/2007 9:00:00 PM,0,0,44.18877,90,0,0,31.75034,31.75034,0.837081,0.837081,0,-1,0,0.837081,0,0,1.110223E-16,0,0,0.8811379,0.837081,0,0,7.654444,3.736274,0,0.8811379,-0.8811379,5.809584,41.49694,0.145368,0.9207891,0,0,3.736274
8/12/2007 10:00:00 PM,0,0,25.58528,90,0,0,30.91022,30.91022,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.633487,2.855136,0,0,0,5.809584,41.49694,0.145368,0,0,0,2.855136
8/12/2007 11:00:00 PM,0,0,5.142281,90,0,0,30.28168,30.28168,0.3498348,0.3498348,0,-1,0,0.3498348,0,0,0,0,0,0.3682472,0.3498348,0,0,8.633487,2.855136,0,0.3682472,-0.3682472,5.421417,38.72433,0.145368,0.3848183,0,0,2.855136
8/13/2007 12:00:00 AM,0,0,-15.72499,90,0,0,29.75272,29.75272,0.3112761,0.3112761,0,-1,0,0.3112761,0,0,5.551115E-17,0,0,0.3276591,0.3112761,0,0,9.04265,2.486889,0,0.3276591,-0.3276591,5.076034,36.25731,0.145368,0.3424037,0,0,2.486889
8/13/2007 1:00:00 AM,0,0,-35.27279,90,0,0,29.27976,29.27976,0.1539122,0.1539122,0,-1,0,0.1539122,0,0,2.775558E-17,0,0,0.1620129,0.1539122,0,0,9.406715,2.15923,0,0.1620129,-0.1620129,4.905258,35.03748,0.145368,0.1693035,0,0,2.15923
8/13/2007 2:00:00 AM,0,0,-52.68785,90,0,0,28.79436,28.79436,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.58673,1.997217,0,0,0,4.905258,35.03748,0.145368,0,0,0,1.997217
8/13/2007 3:00:00 AM,0,0,-68.03417,90,0,0,28.49565,28.49565,0.02850312,0.02850312,0,-1,0,0.02850312,0,0,3.469447E-18,0,0,0.03000329,0.02850312,0,0,9.58673,1.997217,0,0.03000329,-0.03000329,4.873631,34.81158,0.145368,0.03135343,0,0,1.997217
8/13/2007 4:00:00 AM,0,0,-81.84824,90,0,0,28.19694,28.19694,0.2725836,0.2725836,0,-1,0,0.2725836,0,0,0,0,0,0.2869301,0.2725836,0,0,9.620067,1.967214,0,0.2869301,-0.2869301,4.57118,32.65122,0.145368,0.299842,0,0,1.967214
8/13/2007 5:00:00 AM,0,0,-94.75034,90,0,0,27.93557,27.93557,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.938878,1.680284,0,0,0,4.57118,32.65122,0.145368,0,0,0,1.680284
8/13/2007 6:00:00 AM,0,0,-107.2962,90,0,0,27.76132,27.76132,0.2443156,0.2443156,0,0,0,0.2443156,0,0,0,0,0,0.2571743,0.2443156,0,0,9.938878,1.680284,0,0.2571743,-0.2571743,4.300095,30.7149,0.145368,0.2687471,0,0,1.680284
8/13/2007 7:00:00 AM,0.01885654,0.3653668,-119.9463,64.56298,0.09086487,0.3972294,30.18494,27.54974,0.5224819,0.5224819,0,0,0,0.5224819,76.0274,0,0,0,0.3972294,0.5499809,0.5224819,0,0,10.22463,1.42311,0,0.1527515,-0.1527515,4.139081,29.5648,0.145368,0.57473,0.3177835,0,1.820339
8/13/2007 8:00:00 AM,0.1580906,6.634906,-133.0557,50.27188,0.5445849,2.211679,44.01871,28.04136,0.09405333,0.09405333,0,0,0,0.09405333,2351.516,0,0,0,2.211679,0.0990035,0.09405333,0,0,10.39435,1.270358,2.112676,0,2.112676,6.143341,43.88092,0.145243,0.1034587,1.769343,0,3.482037
8/13/2007 9:00:00 AM,0.3073244,11.65551,-146.8432,36.36863,0.7652183,2.973984,51.807,29.21131,1.719443,1.719443,0,-1,0,1.719443,172.9621,0,0,0,2.973984,1.80994,1.719443,0,0,8.281675,3.171766,1.164044,0,1.164044,7.24765,51.76882,0.1451742,1.891387,2.379187,0,6.14575
8/13/2007 10:00:00 AM,0.4318838,15.06631,-161.3365,23.59169,0.8747297,3.308027,56.4719,30.54306,1.633943,1.633943,0,0,0,1.633943,202.4567,0,0,0,3.308027,1.71994,1.633943,0,0,7.117631,4.219406,1.588087,0,1.588087,8.754242,62.53017,0.1450804,1.797337,2.646422,0,7.527433
8/13/2007 11:00:00 AM,0.4138102,16.5783,-176.3326,15.1656,0.9227075,3.430871,59.30191,31.88725,0,0,0,0,0,0,0,0,0,0,3.430871,0,0,0,0,5.529544,5.648684,3.430871,0,3.430871,12.00905,85.77877,0.1448783,0,2.744697,0,9.079556
8/13/2007 12:00:00 PM,0.4252948,16.0492,168.5621,18.53043,0.9059611,3.352685,60.08494,33.15054,2.960953,2.960953,0,0,0,2.960953,113.2299,0,0,0,3.352685,3.116792,2.960953,0,0,2.098674,8.736468,0.2358921,0,0.2358921,12.23284,87.37724,0.1448644,3.257048,2.682148,0,12.08915
8/13/2007 1:00:00 PM,0.3299884,13.52989,153.7857,29.94277,0.8256083,3.07637,58.94891,34.42628,0,0,0,0,0,0,0,1.213589,0,0,3.07637,0,0,0,0,1.862781,8.948771,1.862781,0,1.862781,14.00003,100,0.1447549,0,2.461096,0,12.02514
8/13/2007 2:00:00 PM,0.2189338,9.24707,139.6458,43.46083,0.6869347,2.612709,55.50665,35.16061,0,0,0,-1,0,0,0,2.612709,0,0,2.612709,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1447549,0,2.090167,0,13.23798
8/13/2007 3:00:00 PM,0.09641147,3.535891,126.2247,57.60837,0.289313,1.175634,43.91551,35.4282,2.267259,2.267259,0,0,0,2.267259,51.85266,0,0,0,1.175634,2.386588,2.267259,0,0,0,10.62527,0,1.210954,-1.210954,12.72357,90.88246,0.1447549,2.493985,0.9405072,0,11.80091
8/13/2007 4:00:00 PM,0.0003882357,0,113.389,90,0,0,35.80781,35.80781,1.990179,1.990179,0,0,0,1.990179,0,0,4.440892E-16,0,0,2.094926,1.990179,0,0,1.345505,9.41432,0,2.094926,-2.094926,10.51532,75.10931,0.1447549,2.189197,0,0,9.41432
8/13/2007 5:00:00 PM,0,0,100.844,90,0,0,35.51532,35.51532,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.6732,7.319394,0,0,0,10.51532,75.10931,0.1447549,0,0,0,7.319394
8/13/2007 6:00:00 PM,0,0,88.1782,90,0,0,34.46362,34.46362,1.511943,1.511943,0,0,0,1.511943,0,0,0,0,0,1.591519,1.511943,0,0,3.6732,7.319394,0,1.591519,-1.591519,8.837716,63.12642,0.1447549,1.663138,0,0,7.319394
8/13/2007 7:00:00 PM,0,0,74.88101,90,0,0,33.53637,33.53637,2.730034,2.730034,0,-1,0,2.730034,0,0,4.440892E-16,0,0,2.87372,2.730034,0,0,5.441555,5.727875,0,2.87372,-2.87372,5.808549,41.48955,0.1447549,3.003037,0,0,5.727875
8/13/2007 8:00:00 PM,0,0,60.35525,90,0,0,32.67759,32.67759,0.06915162,0.06915162,0,-1,0,0.06915162,0,0,1.387779E-17,0,0,0.07279117,0.06915162,0,0,8.634577,2.854155,0,0.07279117,-0.07279117,5.73182,40.94149,0.1447549,0.07606678,0,0,2.854155
8/13/2007 9:00:00 PM,0,0,43.99226,90,0,0,31.713,31.713,1.267568,1.267568,0,-1,0,1.267568,0,0,0,0,0,1.334282,1.267568,0,0,8.715456,2.781363,0,1.334282,-1.334282,4.325364,30.89539,0.1447549,1.394325,0,0,2.781363
8/13/2007 10:00:00 PM,0,0,25.43424,90,0,0,30.85421,30.85421,0.09929556,0.09929556,0,-1,0,0.09929556,0,0,1.387779E-17,0,0,0.1045216,0.09929556,0,0,10.19799,1.447082,0,0.1045216,-0.1045216,4.215188,30.10843,0.1447549,0.1092251,0,0,1.447082
8/13/2007 11:00:00 PM,0,0,5.06718,90,0,0,30.22568,30.22568,0.4711825,0.4711825,0,-1,0,0.4711825,0,0,5.551115E-17,0,0,0.4959816,0.4711825,0,0,10.31413,1.34256,0,0.4959816,-0.4959816,3.692378,26.37407,0.1447549,0.5183008,0,0,1.34256
8/14/2007 12:00:00 AM,0,0,-15.71524,90,0,0,29.7216,29.7216,0.2134168,0.2134168,0,-1,0,0.2134168,0,0,2.775558E-17,0,0,0.2246493,0.2134168,0,0,10.86522,0.8465784,0,0.2246493,-0.2246493,3.455576,24.68264,0.1447549,0.2347585,0,0,0.8465784
8/14/2007 1:00:00 AM,0,0,-35.19172,90,0,0,29.24865,29.24865,0.009281631,0.009281631,0,-1,0,0.009281631,0,0,0,0,0,0.009770138,0.009281631,0,0,11.11483,0.6219291,0,0.009770138,-0.009770138,3.445278,24.60908,0.1447549,0.01020979,0,0,0.6219291
8/14/2007 2:00:00 AM,0,0,-52.56448,90,0,0,28.77569,28.77569,0.5276112,0.5276112,0,-1,0,0.5276112,0,0,1.110223E-16,0,0,0.5553802,0.5276112,0,0,11.12568,0.612159,0,0.5553802,-0.5553802,2.859856,20.4275,0.1447549,0.5803723,0,0,0.612159
8/14/2007 3:00:00 AM,0,0,-67.89236,90,0,0,28.47698,28.47698,0.1863565,0.05393984,0,-1,0,0.05393984,0,0,0.1324166,0.1510523,0,0.05677878,0.05393984,0,0,11.74277,0.05677878,0,0.05677878,-0.05677878,2.800006,20,0.1447549,0.2049921,0,0,0.05677878
8/14/2007 4:00:00 AM,0,0,-81.7028,90,0,0,28.17827,28.17827,0.243392,0,0,-1,0,0,0,0,0.243392,0.2677312,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1447549,0.2677312,0,0,0
8/14/2007 5:00:00 AM,0,0,-94.60994,90,0,0,27.9169,27.9169,0.4221352,0.4221352,3.927398,0,1.23718,0.4221352,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1448887,0.4643487,0,5,0
8/14/2007 6:00:00 AM,0,0,-107.1669,90,0,0,27.74265,27.74265,0.3851262,0.3851262,3.890389,0,1.227076,0.3851262,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1450175,0.4236389,0,5,2.997
8/14/2007 7:00:00 AM,0.02251966,0.6634169,-119.8339,64.48454,0.1087187,0.4740135,30.70411,27.54974,0.2920257,0.2920257,3.797289,0,1.20166,0.2920257,162.3191,0,0,0,0.4740135,0,0,3.505263,3.33,5.14586,5.994,3.804013,0,3.804013,12.72704,90.90725,0.1451068,0.3212283,0.3792108,5,6.468013
8/14/2007 8:00:00 AM,0.1750738,6.941069,-132.9672,50.16479,0.5700108,2.305264,44.77518,28.04136,1.57638,1.57638,0,0,0,1.57638,146.2378,0,0,0,2.305264,1.659348,1.57638,0,0,1.341847,9.417612,0.6459159,0,0.6459159,13.33981,95.28416,0.145069,1.734018,1.844211,0,11.72288
8/14/2007 9:00:00 AM,0.3324566,11.96923,-146.7867,36.21968,0.7676218,2.982406,51.86029,29.19264,0.8791503,0.8791503,0,-1,0,0.8791503,339.2373,1.361054,0,0,2.982406,0.9254214,0.8791503,0,0,0.6959308,9.998937,0.6959308,0,0.6959308,14.00003,100,0.1450282,0.9670654,2.385925,0,12.98134
8/14/2007 10:00:00 AM,0.402974,15.38447,-161.3205,23.37077,0.8771503,3.316113,56.52615,30.52439,0.08839473,0.08839473,0,0,0,0.08839473,3751.483,3.223066,0,0,3.316113,0.09304709,0.08839473,0,0,0,10.62527,0,0,0,14.00003,100,0.1450282,0.0972342,2.652891,0,13.94139
8/14/2007 11:00:00 AM,0.478399,16.89554,-176.3626,14.8494,0.9250346,3.43832,59.35991,31.8748,2.396962,2.396962,0,0,0,2.396962,143.4449,0.9152014,0,0,3.43832,2.523118,2.396962,0,0,0,10.62527,0,0,0,14.00003,100,0.1450282,2.636659,2.750656,0,14.06359
8/14/2007 12:00:00 PM,0.4718075,16.35921,168.4859,18.30842,0.9080822,3.359609,60.13034,33.13187,0.6121459,0.6121459,0,0,0,0.6121459,548.825,2.715245,0,0,3.359609,0.6443641,0.6121459,0,0,0,10.62527,0,0,0,14.00003,100,0.1450282,0.6733605,2.687687,0,13.98488
8/14/2007 1:00:00 PM,0.3783328,13.82742,153.6686,29.83514,0.8274271,3.082478,58.985,34.40761,0.9565322,0.9565322,0,0,0,0.9565322,322.2555,2.075602,0,0,3.082478,1.006876,0.9565322,0,0,0,10.62527,0,0,0,14.00003,100,0.1450282,1.052186,2.465982,0,13.70775
8/14/2007 2:00:00 PM,0.2693301,9.529435,139.4963,43.41216,0.6883948,2.617876,55.53165,35.14194,1.465678,1.465678,0,-1,0,1.465678,178.612,1.075058,0,0,2.617876,1.542819,1.465678,0,0,0,10.62527,0,0,0,14.00003,100,0.1450282,1.612245,2.094301,0,13.24315
8/14/2007 3:00:00 PM,0.1043828,3.803327,126.0513,57.59534,0.3115685,1.261733,44.53577,35.39087,0.3232868,0.3232868,0,0,0,0.3232868,390.2829,0.9214313,0,0,1.261733,0.3403019,0.3232868,0,0,0,10.62527,0,0,0,14.00003,100,0.1450282,0.3556155,1.009387,0,11.88701
8/14/2007 4:00:00 PM,0.0009169708,0,113.198,90,0,0,35.7767,35.7767,3.337434,3.337434,3.337434,0,1.07612,3.337434,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1450282,3.671177,0,5,10.62527
8/14/2007 5:00:00 PM,0,0,100.6398,90,0,0,35.45932,35.45932,1.160424,1.160424,0,0,0,1.160424,0,0,2.220446E-16,0,0,1.221499,1.160424,0,0,0,10.62527,0,1.221499,-1.221499,12.71245,90.80307,0.1450282,1.276467,0,0,10.62527
8/14/2007 6:00:00 PM,0,0,87.96394,90,0,0,34.40761,34.40761,3.410375,3.410375,4.839029,0,1.486055,3.410375,0,0,0,0,0,0,0,1.428654,1.357221,1.357221,9.403775,1.357221,0,1.357221,14.00003,100,0.1451237,3.751413,0,5,9.403775
8/14/2007 7:00:00 PM,0,0,74.66068,90,0,0,33.48037,33.48037,1.533222,1.533222,0,-1,0,1.533222,0,0,2.220446E-16,0,0,1.613918,1.533222,0,0,0,10.62527,0,1.613918,-1.613918,12.29881,87.84846,0.1451237,1.686544,0,0,10.62527
8/14/2007 8:00:00 PM,0,0,60.13681,90,0,0,32.6278,32.6278,1.486171,1.486171,0,-1,0,1.486171,0,0,2.220446E-16,0,0,1.564391,1.486171,0,0,1.793242,9.011356,0,1.564391,-1.564391,10.6498,76.06982,0.1451237,1.634788,0,0,9.011356
8/14/2007 9:00:00 PM,0,0,43.79209,90,0,0,31.68188,31.68188,1.26822,1.26822,0,-1,0,1.26822,0,0,2.220446E-16,0,0,1.334968,1.26822,0,0,3.531454,7.446966,0,1.334968,-1.334968,9.242617,66.01855,0.1451237,1.395042,0,0,7.446966
8/14/2007 10:00:00 PM,0,0,25.27979,90,0,0,30.8231,30.8231,0.1960767,0.1960767,0,-1,0,0.1960767,0,0,2.775558E-17,0,0,0.2063965,0.1960767,0,0,5.014752,6.111997,0,0.2063965,-0.2063965,9.025056,64.46455,0.1451237,0.2156844,0,0,6.111997
8/14/2007 11:00:00 PM,0,0,4.988892,90,0,0,30.20701,30.20701,0.1577938,0.1577938,0,-1,0,0.1577938,0,0,2.775558E-17,0,0,0.1660988,0.1577938,0,0,5.244081,5.905601,0,0.1660988,-0.1660988,8.849972,63.21396,0.1451237,0.1735732,0,0,5.905601
8/15/2007 12:00:00 AM,0,0,-15.70834,90,0,0,29.70293,29.70293,0.3723543,0.3723543,0,-1,0,0.3723543,0,0,5.551115E-17,0,0,0.3919519,0.3723543,0,0,5.428636,5.739502,0,0.3919519,-0.3919519,8.436818,60.26287,0.1451237,0.4095897,0,0,5.739502
8/15/2007 1:00:00 AM,0,0,-35.11295,90,0,0,29.21131,29.21131,0.1914592,0.1914592,0,-1,0,0.1914592,0,0,2.775558E-17,0,0,0.201536,0.1914592,0,0,5.864138,5.34755,0,0.201536,-0.201536,8.22438,58.74546,0.1451237,0.2106051,0,0,5.34755
8/15/2007 2:00:00 AM,0,0,-52.44271,90,0,0,28.75702,28.75702,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.088067,5.146014,0,0,0,8.22438,58.74546,0.1451237,0,0,0,5.146014
8/15/2007 3:00:00 AM,0,0,-67.75151,90,0,0,28.45831,28.45831,0.2749586,0.2749586,0,-1,0,0.2749586,0,0,5.551115E-17,0,0,0.2894301,0.2749586,0,0,6.088067,5.146014,0,0.2894301,-0.2894301,7.919295,56.56628,0.1451237,0.3024544,0,0,5.146014
8/15/2007 4:00:00 AM,0,0,-81.55786,90,0,0,28.17827,28.17827,0.4725857,0.4725857,0,-1,0,0.4725857,0,0,5.551115E-17,0,0,0.4974587,0.4725857,0,0,6.409656,4.856584,0,0.4974587,-0.4974587,7.394928,52.8208,0.1451237,0.5198443,0,0,4.856584
8/15/2007 5:00:00 AM,0,0,-94.4698,90,0,0,27.89823,27.89823,0.3115768,0.3115768,0,0,0,0.3115768,0,0,0,0,0,0.3279755,0.3115768,0,0,6.962388,4.359126,0,0.3279755,-0.3279755,7.049211,50.35141,0.1451237,0.3427344,0,0,4.359126
8/15/2007 6:00:00 AM,0,0,-107.0378,90,0,0,27.72398,27.72398,0.06573995,0.06573995,0,0,0,0.06573995,0,0,1.387779E-17,0,0,0.06919995,0.06573995,0,0,7.326805,4.03115,0,0.06919995,-0.06919995,6.976268,49.83038,0.1451237,0.07231395,0,0,4.03115
8/15/2007 7:00:00 AM,0.02825892,0.9664491,-119.7218,64.40379,0.1375156,0.5970387,31.5237,27.53107,0,0,0,0,0,0,0,0,0,0,0.5970387,0,0,0,0,7.403694,3.96195,0.5970387,0,0.5970387,7.542668,53.87609,0.1450887,0,0.477631,0,4.558989
8/15/2007 8:00:00 AM,0.2015883,7.25216,-132.8792,50.05558,0.5958498,2.399724,45.52597,28.02269,1.874075,1.874075,0,0,0,1.874075,128.0484,0,0,0,2.399724,1.972711,1.874075,0,0,6.806655,4.499285,0.427013,0,0.427013,7.947768,56.76966,0.1450637,2.061483,1.919779,0,6.899009
8/15/2007 9:00:00 AM,0.3428476,12.28778,-146.7314,36.06872,0.7700513,2.990911,51.91439,29.17397,2.649263,2.649263,0,-1,0,2.649263,112.896,0,0,0,2.990911,2.788698,2.649263,0,0,6.379642,4.883596,0.2022129,0,0.2022129,8.139605,58.13992,0.1450519,2.91419,2.392729,0,7.874507
8/15/2007 10:00:00 AM,0.4356582,15.70729,-161.3064,23.14739,0.8795877,3.324247,56.58091,30.50572,1.776229,1.776229,0,0,0,1.776229,187.152,0,0,0,3.324247,1.869715,1.776229,0,0,6.177429,5.065588,1.454533,0,1.454533,9.519495,67.99626,0.1449668,1.953852,2.659398,0,8.389835
8/15/2007 11:00:00 AM,0.4599645,17.21712,-176.3953,14.52852,0.9273672,3.445912,59.41172,31.85613,0.9183813,0.9183813,0,0,0,0.9183813,375.2158,0,0,0,3.445912,0.9667171,0.9183813,0,0,4.722896,6.374668,2.479195,0,2.479195,11.87147,84.79601,0.1448221,1.010219,2.756729,0,9.82058
8/15/2007 12:00:00 PM,0.4567779,16.67315,168.4062,18.08757,0.9101972,3.36651,60.17555,33.1132,2.828273,2.828273,0,0,0,2.828273,119.0306,0,0,0,3.36651,2.977129,2.828273,0,0,2.243701,8.605943,0.3893811,0,0.3893811,12.24087,87.43458,0.1447994,3.1111,2.693208,0,11.97245
8/15/2007 1:00:00 PM,0.3844865,14.12841,153.5476,29.73071,0.8292282,3.088408,59.02689,34.39516,0.3683274,0.3683274,0,0,0,0.3683274,838.4953,0.8463744,0,0,3.088408,0.387713,0.3683274,0,0,1.85432,8.956386,1.85432,0,1.85432,14.00003,100,0.1446913,0.4051601,2.470726,0,12.04479
8/15/2007 2:00:00 PM,0.2894925,9.814829,139.3427,43.36669,0.6898247,2.622843,55.56207,35.12949,0.6114709,0.6114709,0,-1,0,0.6114709,428.9399,1.979189,0,0,2.622843,0.6436536,0.6114709,0,0,0,10.62527,0,0,0,14.00003,100,0.1446913,0.672618,2.098274,0,13.24812
8/15/2007 3:00:00 PM,0.1073889,4.073443,125.8736,57.58531,0.3340589,1.347963,45.18248,35.3722,1.382061,1.382061,0,0,0,1.382061,97.53277,0,0,0,1.347963,1.454801,1.382061,0,0,0,10.62527,0,0.1068387,-0.1068387,13.88741,99.19559,0.1446913,1.520267,1.07837,0,11.97324
8/15/2007 4:00:00 PM,0.001373362,0,113.0028,90,0,0,35.75803,35.75803,1.079841,1.079841,0,0,0,1.079841,0,0,2.220446E-16,0,0,1.136675,1.079841,0,0,0.1187097,10.51844,0,1.136675,-1.136675,12.68925,90.63731,0.1446913,1.187825,0,0,10.51844
8/15/2007 5:00:00 PM,0,0,100.4314,90,0,0,35.45932,35.45932,3.148974,3.148974,4.603376,0,1.421722,3.148974,0,0,0,0,0,0,0,1.454402,1.381682,1.381682,9.381761,1.381682,0,1.381682,14.00003,100,0.1447883,3.463872,0,5,9.381761
8/15/2007 6:00:00 PM,0,0,87.74557,90,0,0,34.40761,34.40761,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1447883,0,0,0,10.62527
8/15/2007 7:00:00 PM,0,0,74.43636,90,0,0,33.48037,33.48037,1.612695,1.612695,0,-1,0,1.612695,0,0,2.220446E-16,0,0,1.697573,1.612695,0,0,0,10.62527,0,1.697573,-1.697573,12.21063,87.2186,0.1447883,1.773964,0,0,10.62527
8/15/2007 8:00:00 PM,0,0,59.91457,90,0,0,32.64025,32.64025,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.886193,8.927701,0,0,0,12.21063,87.2186,0.1447883,0,0,0,8.927701
