Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/2/2007 5:00:00 AM,0,0,-92.01807,90,0,0,28.02269,28.02269,0.1246998,0.1246998,3.629963,0,1.15598,0.1246998,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1428971,0.1371698,0,5,0
9/2/2007 6:00:00 AM,0.02174426,0,-104.7644,90,0,0,27.87956,27.87956,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.142975,0,0,5,2.997
9/2/2007 7:00:00 AM,0.1295897,7.151872,-117.7638,62.64873,0.4628906,1.908807,41.2358,27.68665,2.430658,2.430658,4.791975,0,1.473209,2.430658,78.53046,0,0,0,1.908807,0,0,2.361317,2.243251,5.14586,5.994,4.152058,0,4.152058,13.05722,93.2657,0.1431547,2.673724,1.527046,5,7.902807
9/2/2007 8:00:00 AM,0.270993,13.57311,-131.3995,47.85332,0.7627181,2.98205,50.76794,28.2654,2.361721,2.361721,0,0,0,2.361721,126.266,0,0,0,2.98205,2.486022,2.361721,0,0,0.993802,9.730852,0.4960283,0,0.4960283,13.5278,96.62694,0.1431282,2.597893,2.38564,0,12.7129
9/2/2007 9:00:00 AM,0.3904424,18.72696,-145.9223,33.18691,1.009129,3.747789,59.49718,29.51002,1.41795,1.41795,0,-1,0,1.41795,264.3105,1.757437,0,0,3.747789,1.492578,1.41795,0,0,0.4977736,10.17728,0.4977736,0,0.4977736,14.00003,100,0.1431015,1.559744,2.998231,0,13.92507
9/2/2007 10:00:00 AM,0.5392875,22.19326,-161.3578,18.96505,0.9241176,3.453048,58.48529,31.04713,0,0,0,0,0,0,0,3.453048,0,0,3.453048,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1431015,0,2.762439,0,14.07832
9/2/2007 11:00:00 AM,0.6265337,23.63091,-177.4271,8.070012,0.9681193,3.554889,61.36572,32.55312,0.620025,0.620025,0,0,0,0.620025,573.3461,2.902231,0,0,3.554889,0.6526579,0.620025,0,0,0,10.62527,0,0,0,14.00003,100,0.1431015,0.6820275,2.843911,0,14.18016
9/2/2007 12:00:00 PM,0.5981644,22.88099,166.4074,14.75903,0.9452249,3.455891,62.06966,33.92221,0.2489247,0.2489247,0,0,0,0.2489247,1388.328,3.193865,0,0,3.455891,0.262026,0.2489247,0,0,0,10.62527,0,0,0,14.00003,100,0.1431015,0.2738172,2.764713,0,14.08117
9/2/2007 1:00:00 PM,0.4278382,20.02779,150.7258,28.59602,1.090639,3.844409,67.91821,35.28507,2.379965,2.379965,0,0,0,2.379965,161.5322,1.339183,0,0,3.844409,2.505226,2.379965,0,0,0,10.62527,0,0,0,14.00003,100,0.1431015,2.617961,3.075527,0,14.46968
9/2/2007 2:00:00 PM,0.2856425,15.36544,135.9027,43.18121,0.7704173,2.872739,58.83207,35.95094,0.8291698,0.8291698,0,-1,0,0.8291698,346.4596,1.999928,0,0,2.872739,0.8728104,0.8291698,0,0,0,10.62527,0,0,0,14.00003,100,0.1431015,0.9120868,2.298191,0,13.49801
9/2/2007 3:00:00 PM,0.2350748,9.299524,122.0042,57.9487,0.5124757,1.99731,51.32016,36.19365,1.396998,1.396998,0,0,0,1.396998,142.9716,0.5267866,0,0,1.99731,1.470524,1.396998,0,0,0,10.62527,0,0,0,14.00003,100,0.1431015,1.536697,1.597848,0,12.62258
9/2/2007 4:00:00 PM,0.06217108,2.257144,108.8397,72.78246,0.1991616,0.8164825,42.3085,36.47369,0.7304082,0.7304082,0,0,0,0.7304082,111.7844,0.0476318,0,0,0.8164825,0.7688507,0.7304082,0,0,0,10.62527,0,0,0,14.00003,100,0.1431015,0.803449,0.653186,0,11.44176
9/2/2007 5:00:00 PM,0,0,96.05987,90,0,0,36.05674,36.05674,2.618921,2.618921,0,0,0,2.618921,0,0,4.440892E-16,0,0,2.756759,2.618921,0,0,0,10.62527,0,2.756759,-2.756759,11.09415,79.24377,0.1431015,2.880813,0,0,10.62527
9/2/2007 6:00:00 PM,0,0,83.22659,90,0,0,34.84945,34.84945,0.7508957,0.7508957,0,0,0,0.7508957,0,0,1.110223E-16,0,0,0.7904165,0.7508957,0,0,3.063065,7.868515,0,0.7904165,-0.7904165,10.26098,73.29255,0.1431015,0.8259853,0,0,7.868515
9/2/2007 7:00:00 PM,0,0,69.84757,90,0,0,33.74174,33.74174,2.47535,2.47535,0,-1,0,2.47535,0,0,4.440892E-16,0,0,2.605632,2.47535,0,0,3.941306,7.078099,0,2.605632,-2.605632,7.5144,53.67418,0.1431015,2.722885,0,0,7.078099
9/2/2007 8:00:00 PM,0,0,55.40942,90,0,0,32.74604,32.74604,2.229506,2.229506,0,-1,0,2.229506,0,0,4.440892E-16,0,0,2.346849,2.229506,0,0,6.836452,4.472467,0,2.346849,-2.346849,5.040604,36.00425,0.1431015,2.452457,0,0,4.472467
9/2/2007 9:00:00 PM,0,0,39.46933,90,0,0,31.73167,31.73167,3.125185,2.019338,0,-1,0,2.019338,0,0,1.105847,1.418365,0,2.125618,2.019338,0,0,9.444062,2.125618,0,2.125618,-2.125618,2.800006,20,0.1431015,3.437703,0,0,2.125618
9/2/2007 10:00:00 PM,0,0,21.87091,90,0,0,30.80443,30.80443,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1431015,0,0,0,0
9/2/2007 11:00:00 PM,0,0,3.03676,90,0,0,30.22568,30.22568,0.3784394,0,0,-1,0,0,0,0,0.3784394,0.4162833,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1431015,0.4162833,0,0,0
9/3/2007 12:00:00 AM,0,0,-16.0248,90,0,0,29.79006,29.79006,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1431015,0,0,0,0
9/3/2007 1:00:00 AM,0,0,-34.02024,90,0,0,29.29843,29.29843,0.2794705,0,0,-1,0,0,0,0,0.2794705,0.3074175,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1431015,0.3074175,0,0,0
9/3/2007 2:00:00 AM,0,0,-50.44094,90,0,0,28.94994,28.94994,0.05492375,0,0,-1,0,0,0,0,0.05492375,0.06041612,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1431015,0.06041612,0,0,0
9/3/2007 3:00:00 AM,0,0,-65.28738,90,0,0,28.63256,28.63256,0.1134614,0,0,-1,0,0,0,0,0.1134614,0.1248076,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1431015,0.1248076,0,0,0
9/3/2007 4:00:00 AM,0,0,-78.93555,90,0,0,28.33385,28.33385,0.2549949,0,0,-1,0,0,0,0,0.2549949,0.2804944,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1431015,0.2804944,0,0,0
9/3/2007 5:00:00 AM,0,0,-91.8862,90,0,0,28.04136,28.04136,0.02807378,0.02807378,3.533337,0,1.129601,0.02807378,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1431822,0.03088116,0,5,0
9/3/2007 6:00:00 AM,0.01895035,0.2569816,-104.641,77.40016,0.09036162,0.3943129,30.53829,27.9169,0.33652,0.33652,3.841783,0,1.213807,0.33652,117.1737,0,0,0,0.3943129,0,0,3.505263,3.33,8.475861,2.997,3.724313,0,3.724313,9.492314,67.80211,0.1432764,0.370172,0.3154503,5,3.391313
9/3/2007 7:00:00 AM,0.1508626,7.528534,-117.658,62.54055,0.5194926,2.122433,42.93274,27.70531,0.2182293,0.2182293,2.985718,0,0.9801009,0.2182293,972.5703,0,0,0,2.122433,0,0,2.767488,2.629114,4.751547,6.348882,4.751547,0,4.751547,14.00003,100,0.143219,0.2400522,1.697947,5,8.471315
9/3/2007 8:00:00 AM,0.3086701,13.95683,-131.3221,47.72591,0.8557086,3.291452,53.58895,28.28407,1.865792,1.865792,0,0,0,1.865792,176.4105,1.327461,0,0,3.291452,1.963991,1.865792,0,0,0,10.62527,0,0,0,14.00003,100,0.143219,2.052371,2.633162,0,13.91673
9/3/2007 9:00:00 AM,0.4492359,19.11649,-145.8864,33.02898,0.8187884,3.146342,53.75759,29.54114,1.750291,1.750291,0,-1,0,1.750291,179.7611,1.30393,0,0,3.146342,1.842411,1.750291,0,0,0,10.62527,0,0,0,14.00003,100,0.143219,1.92532,2.517073,0,13.77162
9/3/2007 10:00:00 AM,0.4447509,22.58391,-161.3761,18.74139,1.085035,3.932972,63.46963,31.12181,0.2873496,0.2873496,0,0,0,0.2873496,1368.706,3.630498,0,0,3.932972,0.3024733,0.2873496,0,0,0,10.62527,0,0,0,14.00003,100,0.143219,0.3160846,3.146377,0,14.55825
9/3/2007 11:00:00 AM,0.4990429,24.01499,-177.5072,7.680591,1.208369,4.234352,68.84189,32.65892,0.2925505,0.2925505,0,0,0,0.2925505,1447.392,3.926404,0,0,4.234352,0.3079479,0.2925505,0,0,0,10.62527,0,0,0,14.00003,100,0.143219,0.3218055,3.387482,0,14.85963
9/3/2007 12:00:00 PM,0.5611479,23.2501,166.2672,14.63765,0.9469018,3.458364,62.24181,34.04045,1.295283,1.295283,0,0,0,1.295283,266.9969,2.094908,0,0,3.458364,1.363455,1.295283,0,0,0,10.62527,0,0,0,14.00003,100,0.143219,1.424811,2.766691,0,14.08364
9/3/2007 1:00:00 PM,0.5082903,20.37597,150.5362,28.5832,0.8581997,3.159064,60.96097,35.4282,0.9680844,0.9680844,0,0,0,0.9680844,326.3211,2.140028,0,0,3.159064,1.019036,0.9680844,0,0,0,10.62527,0,0,0,14.00003,100,0.143219,1.064893,2.527251,0,13.78434
9/3/2007 2:00:00 PM,0.4017321,15.69102,135.6779,43.2089,0.7101211,2.674724,57.14907,36.08785,2.319464,2.319464,0,-1,0,2.319464,115.3165,0.2331831,0,0,2.674724,2.441541,2.319464,0,0,0,10.62527,0,0,0,14.00003,100,0.143219,2.55141,2.139779,0,13.3
9/3/2007 3:00:00 PM,0.244563,9.604974,121.7567,57.99913,0.5126938,1.996418,51.47162,36.33678,1.378073,1.378073,0,0,0,1.378073,144.8702,0.545814,0,0,1.996418,1.450604,1.378073,0,0,0,10.62527,0,0,0,14.00003,100,0.143219,1.515881,1.597134,0,12.62169
9/3/2007 4:00:00 PM,0.06139067,2.547823,108.5779,72.84908,0.3028997,1.219975,45.51451,36.61682,1.410973,1.410973,0,0,0,1.410973,86.46342,0,2.220446E-16,0,1.219975,1.485235,1.410973,0,0,0,10.62527,0,0.2652593,-0.2652593,13.72042,98.00281,0.143219,1.55207,0.9759803,0,11.84525
9/3/2007 5:00:00 PM,0,0,95.78889,90,0,0,36.16253,36.16253,1.343414,1.343414,0,0,0,1.343414,0,0,2.220446E-16,0,0,1.41412,1.343414,0,0,0.2947325,10.36001,0,1.41412,-1.41412,12.22981,87.35559,0.143219,1.477755,0,0,10.36001
9/3/2007 6:00:00 PM,0,0,82.94997,90,0,0,34.95525,34.95525,0.4220291,0.4220291,0,0,0,0.4220291,0,0,5.551115E-17,0,0,0.4442412,0.4220291,0,0,1.865977,8.945895,0,0.4442412,-0.4442412,11.76154,84.0108,0.143219,0.464232,0,0,8.945895
9/3/2007 7:00:00 PM,0,0,69.56993,90,0,0,33.81641,33.81641,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.359578,8.501655,0,0,0,11.76154,84.0108,0.143219,0,0,0,8.501655
9/3/2007 8:00:00 PM,0,0,55.13972,90,0,0,32.8145,32.8145,3.126744,3.126744,0,-1,0,3.126744,0,0,0,0.1094183,0,3.291309,3.126744,0,0,2.359578,8.501655,0,3.291309,-3.291309,8.292192,59.22982,0.143219,3.439418,0,0,8.501655
9/3/2007 9:00:00 PM,0,0,39.2244,90,0,0,31.78146,31.78146,1.905368,1.905368,0,-1,0,1.905368,0,0,0,0,0,2.005651,1.905368,0,0,6.016588,5.210345,0,2.005651,-2.005651,6.17805,44.12884,0.143219,2.095905,0,0,5.210345
9/3/2007 10:00:00 PM,0,0,21.6761,90,0,0,30.85421,30.85421,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.245089,3.204694,0,0,0,6.17805,44.12884,0.143219,0,0,0,3.204694
9/3/2007 11:00:00 PM,0,0,2.91775,90,0,0,30.26302,30.26302,0.07207931,0.07207931,0,-1,0,0.07207931,0,0,1.387779E-17,0,0,0.07587296,0.07207931,0,0,8.245089,3.204694,0,0.07587296,-0.07587296,6.098073,43.55758,0.143219,0.07928724,0,0,3.204694
9/4/2007 12:00:00 AM,0,0,-16.05894,90,0,0,29.8274,29.8274,0.6755105,0.6755105,0,-1,0,0.6755105,0,0,0,0,0,0.7110636,0.6755105,0,0,8.329392,3.128821,0,0.7110636,-0.7110636,5.348546,38.20382,0.143219,0.7430615,0,0,3.128821
9/4/2007 1:00:00 AM,0,0,-33.98051,90,0,0,29.3171,29.3171,0.5539936,0.5539936,0,-1,0,0.5539936,0,0,0,0,0,0.5831512,0.5539936,0,0,9.119463,2.417758,0,0.5831512,-0.5831512,4.73385,33.81315,0.143219,0.6093929,0,0,2.417758
9/4/2007 2:00:00 AM,0,0,-50.35067,90,0,0,28.98105,28.98105,0.2089401,0.2089401,0,-1,0,0.2089401,0,0,2.775558E-17,0,0,0.219937,0.2089401,0,0,9.767408,1.834606,0,0.219937,-0.219937,4.502017,32.1572,0.143219,0.2298342,0,0,1.834606
9/4/2007 3:00:00 AM,0,0,-65.16875,90,0,0,28.6699,28.6699,0.1390107,0.1390107,0,-1,0,0.1390107,0,0,0,0,0,0.1463271,0.1390107,0,0,10.01178,1.614669,0,0.1463271,-0.1463271,4.347774,31.05547,0.143219,0.1529118,0,0,1.614669
9/4/2007 4:00:00 AM,0,0,-78.80483,90,0,0,28.35252,28.35252,0.3658327,0.3658327,0,-1,0,0.3658327,0,0,0,0,0,0.385087,0.3658327,0,0,10.17437,1.468342,0,0.385087,-0.385087,3.941857,28.15606,0.143219,0.402416,0,0,1.468342
9/4/2007 5:00:00 AM,0,0,-91.75473,90,0,0,28.07248,28.07248,0.3279292,0.3279292,0,0,0,0.3279292,0,0,5.551115E-17,0,0,0.3451886,0.3279292,0,0,10.60224,1.083255,0,0.3451886,-0.3451886,3.577996,25.55706,0.143219,0.3607221,0,0,1.083255
9/4/2007 6:00:00 AM,0.02890554,0.6306513,-104.5178,77.30576,0.1420566,0.6149787,32.08064,27.95424,0,0,0,0,0,0,0,0,0,0,0.6149787,0,0,0,0,10.98579,0.7380666,0.6149787,0,0.6149787,4.161416,29.72434,0.1431863,0,0.491983,0,1.353045
9/4/2007 7:00:00 AM,0.2197041,7.907794,-117.5523,62.432,0.446963,1.847098,40.83995,27.76132,0.5300481,0.5300481,0,0,0,0.5300481,348.4774,0,0,0,1.847098,0.5579454,0.5300481,0,0,10.37081,1.291548,1.289152,0,1.289152,5.384414,38.46002,0.1431177,0.583053,1.477678,0,3.138645
9/4/2007 8:00:00 AM,0.4246939,14.34313,-131.2451,47.59892,0.6570159,2.61448,47.66821,28.33385,1.996523,1.996523,0,0,0,1.996523,130.9517,0,0,0,2.61448,2.101603,1.996523,0,0,9.081656,2.451785,0.5128773,0,0.5128773,5.870972,41.93543,0.1430904,2.196175,2.091584,0,5.066265
9/4/2007 9:00:00 AM,0.5662534,19.50854,-145.8512,32.8726,0.8213527,3.153364,53.91119,29.61581,0.5360361,0.5360361,0,-1,0,0.5360361,588.2745,0,0,0,3.153364,0.5642486,0.5360361,0,0,8.568778,2.913374,2.589116,0,2.589116,8.327223,59.48004,0.1429528,0.5896398,2.522691,0,6.066739
9/4/2007 10:00:00 AM,0.6380497,22.97694,-161.3958,18.52087,0.9288649,3.464331,58.79506,31.20893,0.1747766,0.1747766,0,0,0,0.1747766,1982.148,0,0,0,3.464331,0.1839754,0.1747766,0,0,5.979662,5.243578,3.280355,0,3.280355,11.43924,81.7087,0.1427789,0.1922543,2.771465,0,8.707909
9/4/2007 11:00:00 AM,0.6601722,24.40121,-177.5895,7.288817,0.972245,3.562566,61.70821,32.76471,1.364517,1.364517,0,0,0,1.364517,261.0863,0,0,0,3.562566,1.436333,1.364517,0,0,2.699307,8.195898,2.126232,0,2.126232,13.45636,96.11668,0.1426665,1.500968,2.850053,0,11.75846
9/4/2007 12:00:00 PM,0.6353649,23.62103,166.1242,14.5259,0.9485412,3.460575,62.41919,34.16491,0,0,0,0,0,0,0,2.887501,0,0,3.460575,0,0,0,0,0.5730742,10.10951,0.5730742,0,0.5730742,14.00003,100,0.1426362,0,2.76846,0,13.57008
9/4/2007 1:00:00 PM,0.5262912,20.72563,150.3435,28.57627,0.8593665,3.160714,61.09813,35.52777,0,0,0,0,0,0,0,3.160714,0,0,3.160714,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1426362,0,2.528571,0,13.78599
9/4/2007 2:00:00 PM,0.4122685,16.01781,135.4502,43.24064,0.7107852,2.674582,57.31477,36.23098,0.4958524,0.4958524,0,-1,0,0.4958524,539.3909,2.152632,0,0,2.674582,0.5219499,0.4958524,0,0,0,10.62527,0,0,0,14.00003,100,0.1426362,0.5454376,2.139666,0,13.29986
9/4/2007 3:00:00 PM,0.270562,9.911495,121.5064,58.05255,0.5128691,1.995444,51.61551,36.47369,1.794871,1.794871,0,0,0,1.794871,111.1748,0.1061068,0,0,1.995444,1.889338,1.794871,0,0,0,10.62527,0,0,0,14.00003,100,0.1426362,1.974358,1.596355,0,12.62072
9/4/2007 4:00:00 PM,0.08002726,2.83956,108.3137,72.91793,0.240433,0.9775965,43.80645,36.75373,1.537938,1.537938,0,0,0,1.537938,63.5654,0,0,0,0.9775965,1.618882,1.537938,0,0,0,10.62527,0,0.6412858,-0.6412858,13.32405,95.17162,0.1426362,1.691732,0.7820772,0,11.60287
9/4/2007 5:00:00 PM,0,0,95.51572,90,0,0,36.2621,36.2621,1.134368,1.134368,0,0,0,1.134368,0,0,0,0,0,1.194071,1.134368,0,0,0.7125399,9.983989,0,1.194071,-1.194071,12.06539,86.1812,0.1426362,1.247804,0,0,9.983989
9/4/2007 6:00:00 PM,0,0,82.67149,90,0,0,35.0237,35.0237,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.039286,8.789917,0,0,0,12.06539,86.1812,0.1426362,0,0,0,8.789917
9/4/2007 7:00:00 PM,0,0,69.2908,90,0,0,33.88487,33.88487,1.685082,1.685082,0,-1,0,1.685082,0,0,0,0,0,1.773771,1.685082,0,0,2.039286,8.789917,0,1.773771,-1.773771,10.19567,72.82609,0.1426362,1.853591,0,0,8.789917
9/4/2007 8:00:00 PM,0,0,54.86894,90,0,0,32.85183,32.85183,4.896224,3.33,0,-1,0,3.33,0,0,1.566224,2.055847,0,3.505263,3.33,0,0,4.010142,7.016146,0,3.505263,-3.505263,6.500801,46.4342,0.1426362,5.385847,0,0,7.016146
9/4/2007 9:00:00 PM,0,0,38.97876,90,0,0,31.81879,31.81879,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.904879,3.510883,0,0,0,6.500801,46.4342,0.1426362,0,0,0,3.510883
9/4/2007 10:00:00 PM,0,0,21.48074,90,0,0,30.89155,30.89155,0.02861744,0.02861744,0,-1,0,0.02861744,0,0,3.469447E-18,0,0,0.03012362,0.02861744,0,0,7.904879,3.510883,0,0.03012362,-0.03012362,6.469048,46.20739,0.1426362,0.03147918,0,0,3.510883
9/4/2007 11:00:00 PM,0,0,2.797979,90,0,0,30.29413,30.29413,0.05300884,0.05300884,0,-1,0,0.05300884,0,0,6.938894E-18,0,0,0.05579878,0.05300884,0,0,7.93835,3.480759,0,0.05579878,-0.05579878,6.410231,45.78727,0.1426362,0.05830972,0,0,3.480759
9/5/2007 12:00:00 AM,0,0,-16.09415,90,0,0,29.85851,29.85851,0.6177975,0.6177975,0,-1,0,0.6177975,0,0,1.110223E-16,0,0,0.6503131,0.6177975,0,0,8.000348,3.424961,0,0.6503131,-0.6503131,5.724741,40.89092,0.1426362,0.6795772,0,0,3.424961
9/5/2007 1:00:00 AM,0,0,-33.94208,90,0,0,29.35444,29.35444,0.1816,0.1816,0,-1,0,0.1816,0,0,2.775558E-17,0,0,0.1911579,0.1816,0,0,8.722919,2.774647,0,0.1911579,-0.1911579,5.523242,39.45166,0.1426362,0.19976,0,0,2.774647
9/5/2007 2:00:00 AM,0,0,-50.26162,90,0,0,29.01839,29.01839,0.3750953,0.3750953,0,-1,0,0.3750953,0,0,0,0,0,0.3948372,0.3750953,0,0,8.935316,2.58349,0,0.3948372,-0.3948372,5.107048,36.47884,0.1426362,0.4126049,0,0,2.58349
9/5/2007 3:00:00 AM,0,0,-65.05109,90,0,0,28.71968,28.71968,0.1423451,0.1423451,0,-1,0,0.1423451,0,0,2.775558E-17,0,0,0.149837,0.1423451,0,0,9.374024,2.188652,0,0.149837,-0.149837,4.949106,35.35069,0.1426362,0.1565796,0,0,2.188652
9/5/2007 4:00:00 AM,0,0,-78.67476,90,0,0,28.40853,28.40853,0.4154595,0.4154595,0,-1,0,0.4154595,0,0,0,0,0,0.4373257,0.4154595,0,0,9.54051,2.038815,0,0.4373257,-0.4373257,4.488124,32.05796,0.1426362,0.4570054,0,0,2.038815
9/5/2007 5:00:00 AM,0,0,-91.62362,90,0,0,28.10982,28.10982,0.4570458,0.4570458,0,0,0,0.4570458,0,0,5.551115E-17,0,0,0.4811008,0.4570458,0,0,10.02643,1.60149,0,0.4811008,-0.4811008,3.980999,28.43565,0.1426362,0.5027503,0,0,1.60149
9/5/2007 6:00:00 AM,0.0253356,1.006813,-104.3948,77.21043,0.1176409,0.5110758,31.40059,27.98536,0.4117496,0.4117496,0,0,0,0.4117496,124.123,0,0,0,0.5110758,0.4334206,0.4117496,0,0,10.56098,1.120389,0.07765515,0,0.07765515,4.054669,28.96186,0.1426321,0.4529245,0.4088606,0,1.631465
9/5/2007 7:00:00 AM,0.2053858,8.28951,-117.4468,62.32319,0.4495784,1.856998,40.92991,27.77377,0,0,0,0,0,0,0,0,0,0,1.856998,0,0,0,0,10.48333,1.190278,1.856998,0,1.856998,5.816372,41.54544,0.142534,0,1.485599,0,3.047277
9/5/2007 8:00:00 AM,0.4049698,14.73184,-131.1683,47.4725,0.6596545,2.62325,47.78508,28.37119,1.479898,1.479898,0,0,0,1.479898,177.2588,0,0,0,2.62325,1.557787,1.479898,0,0,8.62633,2.861577,1.065462,0,1.065462,6.827159,48.76532,0.1424778,1.627888,2.0986,0,5.484827
9/5/2007 9:00:00 AM,0.4946501,19.90296,-145.8167,32.71796,0.8239026,3.160439,54.05801,29.68427,1.377274,1.377274,0,-1,0,1.377274,229.4707,0,0,0,3.160439,1.449762,1.377274,0,0,7.560868,3.820493,1.710678,0,1.710678,8.45005,60.35738,0.1423877,1.515001,2.528352,0,6.980933
9/5/2007 10:00:00 AM,0.6055793,23.37223,-161.4167,18.30388,0.9312031,3.469704,58.95526,31.29605,3.627893,3.627893,5,0,1.53,3.627893,95.63963,0,0,0,3.469704,0,0,1.372107,1.303501,5.85019,5.360103,4.773205,0,4.773205,12.97831,92.70203,0.1425567,3.990683,2.775763,5,8.829807
9/5/2007 11:00:00 AM,0.6890463,24.78947,-177.6738,6.89484,0.9742596,3.566654,61.85889,32.85183,0,0,0,0,0,0,0,2.489669,0,0,3.566654,0,0,0,0,1.076985,9.655988,1.076985,0,1.076985,14.00003,100,0.1425001,0,2.853323,0,13.22264
9/5/2007 12:00:00 PM,0.6884409,23.99369,165.9786,14.42418,0.9501419,3.463881,62.53808,34.23336,1.101509,1.101509,0,0,0,1.101509,314.4669,2.304398,0,0,3.463881,1.159483,1.101509,0,0,0,10.62527,0,0,0,14.00003,100,0.1425001,1.21166,2.771104,0,14.08915
9/5/2007 1:00:00 PM,0.5736346,21.07668,150.1479,28.57529,0.8604913,3.162472,61.22131,35.61489,0,0,0,0,0,0,0,3.162472,0,0,3.162472,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1425001,0,2.529978,0,13.78775
9/5/2007 2:00:00 PM,0.4620361,16.34574,135.2195,43.27642,0.7114065,2.675509,57.40319,36.29944,1.769954,1.769954,0,-1,0,1.769954,151.1626,0.8123996,0,0,2.675509,1.86311,1.769954,0,0,0,10.62527,0,0,0,14.00003,100,0.1425001,1.946949,2.140407,0,13.30078
9/5/2007 3:00:00 PM,0.2850598,10.21902,121.2534,58.10891,0.5130025,1.995119,51.68882,36.54214,0.501609,0.501609,0,0,0,0.501609,397.7439,1.46711,0,0,1.995119,0.5280095,0.501609,0,0,0,10.62527,0,0,0,14.00003,100,0.1425001,0.55177,1.596096,0,12.62039
9/5/2007 4:00:00 PM,0.08770837,3.132294,108.047,72.98897,0.2625792,1.063347,44.53541,36.8284,1.904446,1.904446,0,0,0,1.904446,55.83498,0,2.220446E-16,0,1.063347,2.004681,1.904446,0,0,0,10.62527,0,0.9413332,-0.9413332,13.00778,92.9125,0.1425001,2.094891,0.8506778,0,11.68862
9/5/2007 5:00:00 PM,0,0,95.24046,90,0,0,36.36789,36.36789,1.814458,1.814458,0,0,0,1.814458,0,0,2.220446E-16,0,0,1.909956,1.814458,0,0,1.045926,9.683941,0,1.909956,-1.909956,10.9945,78.53202,0.1425001,1.995904,0,0,9.683941
9/5/2007 6:00:00 PM,0,0,82.39128,90,0,0,35.09216,35.09216,2.1105,2.1105,0,0,0,2.1105,0,0,0,0,0,2.221579,2.1105,0,0,3.168099,7.773985,0,2.221579,-2.221579,8.652756,61.80527,0.1425001,2.32155,0,0,7.773985
9/5/2007 7:00:00 PM,0,0,69.01032,90,0,0,33.93465,33.93465,0.3814684,0.3814684,0,-1,0,0.3814684,0,0,5.551115E-17,0,0,0.4015457,0.3814684,0,0,5.63652,5.552406,0,0.4015457,-0.4015457,8.229489,58.78195,0.1425001,0.4196152,0,0,5.552406
9/5/2007 8:00:00 PM,0,0,54.59721,90,0,0,32.88917,32.88917,0.7559544,0.7559544,0,-1,0,0.7559544,0,0,0,0,0,0.7957416,0.7559544,0,0,6.082682,5.15086,0,0.7957416,-0.7957416,7.390704,52.79063,0.1425001,0.8315499,0,0,5.15086
9/5/2007 9:00:00 PM,0,0,38.73255,90,0,0,31.85613,31.85613,1.121271,1.121271,0,-1,0,1.121271,0,0,0,0,0,1.180285,1.121271,0,0,6.966839,4.355119,0,1.180285,-1.180285,6.146574,43.90401,0.1425001,1.233398,0,0,4.355119
9/5/2007 10:00:00 PM,0,0,21.28497,90,0,0,30.91022,30.91022,0.453443,0.453443,0,-1,0,0.453443,0,0,5.551115E-17,0,0,0.4773084,0.453443,0,0,8.278267,3.174834,0,0.4773084,-0.4773084,5.643447,40.31025,0.1425001,0.4987873,0,0,3.174834
9/5/2007 11:00:00 PM,0,0,2.677575,90,0,0,30.3128,30.3128,0.2759441,0.2759441,0,-1,0,0.2759441,0,0,5.551115E-17,0,0,0.2904675,0.2759441,0,0,8.80861,2.697525,0,0.2904675,-0.2904675,5.337267,38.12326,0.1425001,0.3035385,0,0,2.697525
9/6/2007 12:00:00 AM,0,0,-16.13031,90,0,0,29.87718,29.87718,0.5972027,0.5972027,0,-1,0,0.5972027,0,0,0,0,0,0.6286344,0.5972027,0,0,9.131351,2.407058,0,0.6286344,-0.6286344,4.674628,33.39014,0.1425001,0.6569229,0,0,2.407058
9/6/2007 1:00:00 AM,0,0,-33.90488,90,0,0,29.36689,29.36689,0.07412011,0.07412011,0,-1,0,0.07412011,0,0,0,0,0,0.07802117,0.07412011,0,0,9.829834,1.778423,0,0.07802117,-0.07802117,4.592387,32.8027,0.1425001,0.08153212,0,0,1.778423
9/6/2007 2:00:00 AM,0,0,-50.17374,90,0,0,29.03706,29.03706,0.3972948,0.3972948,0,-1,0,0.3972948,0,0,5.551115E-17,0,0,0.4182051,0.3972948,0,0,9.916525,1.700402,0,0.4182051,-0.4182051,4.15156,29.65394,0.1425001,0.4370243,0,0,1.700402
9/6/2007 3:00:00 AM,0,0,-64.93434,90,0,0,28.71968,28.71968,0.158577,0.158577,0,-1,0,0.158577,0,0,0,0,0,0.1669232,0.158577,0,0,10.3812,1.282197,0,0.1669232,-0.1669232,3.975608,28.39714,0.1425001,0.1744347,0,0,1.282197
9/6/2007 4:00:00 AM,0,0,-78.5453,90,0,0,28.42719,28.42719,0.1388712,0.1388712,0,-1,0,0.1388712,0,0,0,0,0,0.1461802,0.1388712,0,0,10.56667,1.115274,0,0.1461802,-0.1461802,3.82152,27.29652,0.1425001,0.1527583,0,0,1.115274
9/6/2007 5:00:00 AM,0,0,-91.49286,90,0,0,28.14093,28.14093,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.72909,0.9690937,0,0,0,3.82152,27.29652,0.1425001,0,0,0,0.9690937
9/6/2007 6:00:00 AM,0.03969653,1.385321,-104.2719,77.11428,0.195046,0.8373876,33.67723,28.00402,0.1544769,0.1544769,0,0,0,0.1544769,542.0793,0,0,0,0.8373876,0.1626073,0.1544769,0,0,10.72909,0.9690937,0.6747803,0,0.6747803,4.461673,31.86903,0.1424646,0.1699246,0.6699101,0,1.806481
9/6/2007 7:00:00 AM,0.238992,8.673537,-117.3413,62.21424,0.4521953,1.866639,41.0451,27.81111,0.3533895,0.3533895,0,0,0,0.3533895,528.21,0,0,0,1.866639,0.3719889,0.3533895,0,0,10.05431,1.576396,1.49465,0,1.49465,5.879622,41.99722,0.1423861,0.3887284,1.493311,0,3.443034
9/6/2007 8:00:00 AM,0.3976744,15.12284,-131.0917,47.34679,0.6622871,2.631985,47.90178,28.40853,1.773995,1.773995,0,0,0,1.773995,148.3648,0,0,0,2.631985,1.867363,1.773995,0,0,8.55966,2.921581,0.7646214,0,0.7646214,6.605006,47.17852,0.1423459,1.951395,2.105588,0,5.553566
9/6/2007 9:00:00 AM,0.5928877,20.29961,-145.7827,32.56529,0.8264362,3.167797,54.18531,29.73405,2.355904,2.355904,0,-1,0,2.355904,134.4621,0,0,0,3.167797,2.479899,2.355904,0,0,7.795038,3.60974,0.6878986,0,0.6878986,7.257604,51.83992,0.1423098,2.591494,2.534238,0,6.777537
9/6/2007 10:00:00 AM,0.6262126,23.76965,-161.4389,18.09083,0.9335152,3.475379,59.09558,31.36451,1.773834,1.773834,0,0,0,1.773834,195.9247,0,0,0,3.475379,1.867194,1.773834,0,0,7.10714,4.228848,1.608185,0,1.608185,8.783262,62.73746,0.1422256,1.951217,2.780303,0,7.704228
9/6/2007 11:00:00 AM,0.6087686,25.17965,-177.7601,6.49882,0.9762402,3.571045,61.98942,32.92029,1.994358,1.994358,0,0,0,1.994358,179.0574,0,0,0,3.571045,2.099324,1.994358,0,0,5.498954,5.676216,1.471721,0,1.471721,10.17946,72.71027,0.1421485,2.193794,2.856836,0,9.247261
9/6/2007 12:00:00 PM,0.596175,24.36794,165.8303,14.33287,0.951703,3.46665,62.67488,34.32049,0,0,0,0,0,0,0,0,0,0,3.46665,0,0,0,0,4.027233,7.000764,3.46665,0,3.46665,13.46821,96.20132,0.1419673,0,2.77332,0,10.46741
9/6/2007 1:00:00 PM,0.609196,21.42901,149.9495,28.58026,0.8615737,3.163971,61.34956,35.70824,0,0,0,0,0,0,0,2.603387,0,0,3.163971,0,0,0,0,0.5605834,10.12075,0.5605834,0,0.5605834,14.00003,100,0.1419381,0,2.531177,0,13.28472
9/6/2007 2:00:00 PM,0.4736483,16.67471,134.9859,43.3162,0.7119853,2.675687,57.52832,36.40523,0.5208659,0.5208659,0,-1,0,0.5208659,513.6997,2.127407,0,0,2.675687,0.5482799,0.5208659,0,0,0,10.62527,0,0,0,14.00003,100,0.1419381,0.5729525,2.140549,0,13.30096
9/6/2007 3:00:00 PM,0.2847924,10.52746,120.9978,58.16816,0.5130947,1.994213,51.79871,36.64793,0.3913369,0.3913369,0,0,0,0.3913369,509.5898,1.582279,0,0,1.994213,0.4119335,0.3913369,0,0,0,10.62527,0,0,0,14.00003,100,0.1419381,0.4304705,1.59537,0,12.61949
9/6/2007 4:00:00 PM,0.09433117,3.425961,107.778,73.0621,0.2787643,1.125272,45.11397,36.92797,0.1531423,0.1531423,0,0,0,0.1531423,734.7887,0.9640696,0,0,1.125272,0.1612024,0.1531423,0,0,0,10.62527,0,0,0,14.00003,100,0.1419381,0.1684565,0.9002176,0,11.75055
9/6/2007 5:00:00 PM,0,0,94.96326,90,0,0,36.44257,36.44257,2.371261,2.371261,0,0,0,2.371261,0,0,0,0,0,2.496064,2.371261,0,0,0,10.62527,0,2.496064,-2.496064,11.36895,81.20659,0.1419381,2.608387,0,0,10.62527
9/6/2007 6:00:00 PM,0,0,82.10947,90,0,0,35.17928,35.17928,0.8405133,0.8405133,0,0,0,0.8405133,0,0,0,0,0,0.8847508,0.8405133,0,0,2.773405,8.12921,0,0.8847508,-0.8847508,10.43634,74.5451,0.1419381,0.9245646,0,0,8.12921
9/6/2007 7:00:00 PM,0,0,68.72863,90,0,0,34.00933,34.00933,2.157128,2.157128,0,-1,0,2.157128,0,0,4.440892E-16,0,0,2.270661,2.157128,0,0,3.756461,7.244459,0,2.270661,-2.270661,8.042849,57.4488,0.1419381,2.372841,0,0,7.244459
9/6/2007 8:00:00 PM,0,0,54.3247,90,0,0,32.92029,32.92029,1.722316,1.722316,0,-1,0,1.722316,0,0,2.220446E-16,0,0,1.812964,1.722316,0,0,6.279418,4.973797,0,1.812964,-1.812964,6.131817,43.7986,0.1419381,1.894547,0,0,4.973797
9/6/2007 9:00:00 PM,0,0,38.48592,90,0,0,31.88725,31.88725,1.138747,1.138747,0,-1,0,1.138747,0,0,2.220446E-16,0,0,1.198681,1.138747,0,0,8.293823,3.160834,0,1.198681,-1.198681,4.868296,34.77348,0.1419381,1.252622,0,0,3.160834
9/6/2007 10:00:00 PM,0,0,21.08892,90,0,0,30.92889,30.92889,0.06294262,0.06294262,0,-1,0,0.06294262,0,0,0,0,0,0.0662554,0.06294262,0,0,9.62569,1.962153,0,0.0662554,-0.0662554,4.798457,34.27462,0.1419381,0.06923689,0,0,1.962153
9/6/2007 11:00:00 PM,0,0,2.556663,90,0,0,30.35014,30.35014,0.4024386,0.4024386,0,-1,0,0.4024386,0,0,5.551115E-17,0,0,0.4236196,0.4024386,0,0,9.699307,1.895897,0,0.4236196,-0.4236196,4.351923,31.0851,0.1419381,0.4426824,0,0,1.895897
9/7/2007 12:00:00 AM,0,0,-16.1673,90,0,0,29.89585,29.89585,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.17,1.472278,0,0,0,4.351923,31.0851,0.1419381,0,0,0,1.472278
9/7/2007 1:00:00 AM,0,0,-33.8688,90,0,0,29.38556,29.38556,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.17,1.472278,0,0,0,4.351923,31.0851,0.1419381,0,0,0,1.472278
9/7/2007 2:00:00 AM,0,0,-50.08698,90,0,0,29.0744,29.0744,0.3747562,0.3747562,0,-1,0,0.3747562,0,0,0,0,0,0.3944802,0.3747562,0,0,10.17,1.472278,0,0.3944802,-0.3944802,3.936104,28.11497,0.1419381,0.4122318,0,0,1.472278
9/7/2007 3:00:00 AM,0,0,-64.81847,90,0,0,28.75702,28.75702,0.09544814,0.09544814,0,-1,0,0.09544814,0,0,1.387779E-17,0,0,0.1004717,0.09544814,0,0,10.60831,1.077798,0,0.1004717,-0.1004717,3.830197,27.3585,0.1419381,0.104993,0,0,1.077798
9/7/2007 4:00:00 AM,0,0,-78.41642,90,0,0,28.43964,28.43964,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.71994,0.9773258,0,0,0,3.830197,27.3585,0.1419381,0,0,0,0.9773258
9/7/2007 5:00:00 AM,0,0,-91.3624,90,0,0,28.14093,28.14093,0.1779619,0.1779619,0,0,0,0.1779619,0,0,0,0,0,0.1873283,0.1779619,0,0,10.71994,0.9773258,0,0.1873283,-0.1873283,3.632736,25.94806,0.1419381,0.195758,0,0,0.9773258
9/7/2007 6:00:00 AM,0.04909813,1.766027,-104.1492,77.01744,0.1697673,0.7316003,32.95765,28.02269,0.1562438,0.1562438,0,0,0,0.1562438,468.2428,0,0,0,0.7316003,0.1644671,0.1562438,0,0,10.92809,0.7899975,0.5671331,0,0.5671331,4.170766,29.79112,0.1419085,0.1718682,0.5852802,0,1.521598
9/7/2007 7:00:00 AM,0.2219655,9.05973,-117.2359,62.1053,0.4548122,1.876458,41.14142,27.82978,0.6935925,0.6935925,0,0,0,0.6935925,270.5418,0,0,0,1.876458,0.7300975,0.6935925,0,0,10.36095,1.300417,1.14636,0,1.14636,5.258299,37.5592,0.1418488,0.7629519,1.501166,0,3.176875
9/7/2007 8:00:00 AM,0.4206322,15.51598,-131.0153,47.22196,0.6649117,2.64096,47.99928,28.42719,0.3686122,0.3686122,0,0,0,0.3686122,716.4605,0,0,0,2.64096,0.3880128,0.3686122,0,0,9.214592,2.332142,2.252948,0,2.252948,7.395633,52.82584,0.1417315,0.4054734,2.112768,0,4.973102
9/7/2007 9:00:00 AM,0.5841403,20.69837,-145.7493,32.41479,0.8289513,3.174962,54.31842,29.79006,1.583973,1.583973,0,-1,0,1.583973,200.4429,0,0,0,3.174962,1.66734,1.583973,0,0,6.961644,4.359795,1.507622,0,1.507622,8.825889,63.04193,0.1416531,1.74237,2.539969,0,7.534756
9/7/2007 10:00:00 AM,0.6969566,24.16906,-161.4622,17.88211,0.9357993,3.480953,59.23507,31.43296,0.9015213,0.9015213,0,0,0,0.9015213,386.1199,0,0,0,3.480953,0.9489698,0.9015213,0,0,5.454022,5.716654,2.531984,0,2.531984,11.22794,80.1994,0.1415216,0.9916734,2.784763,0,9.197608
9/7/2007 11:00:00 AM,0.6307164,25.57161,-177.8484,6.100922,0.9781852,3.574898,62.138,33.00741,0.2880256,0.2880256,0,0,0,0.2880256,1241.174,0.3496753,0,0,3.574898,0.3031849,0.2880256,0,0,2.922038,7.99544,2.922038,0,2.922038,14.00003,100,0.1413703,0.3168282,2.859919,0,11.57034
9/7/2007 12:00:00 PM,0.5643332,24.7437,165.6796,14.25228,0.9532233,3.469561,62.79771,34.39516,0,0,0,0,0,0,0,3.469561,0,0,3.469561,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1413703,0,2.775648,0,14.09483
9/7/2007 1:00:00 PM,0.5695239,21.78253,149.7482,28.5912,0.862613,3.165453,61.47015,35.79536,1.498441,1.498441,0,0,0,1.498441,211.2497,1.588147,0,0,3.165453,1.577307,1.498441,0,0,0,10.62527,0,0,0,14.00003,100,0.1413703,1.648286,2.532363,0,13.79073
9/7/2007 2:00:00 PM,0.3999949,17.00463,134.7497,43.35993,0.7125216,2.675722,57.65218,36.51102,0.1554996,0.1554996,0,-1,0,0.1554996,1720.726,2.512038,0,0,2.675722,0.1636838,0.1554996,0,0,0,10.62527,0,0,0,14.00003,100,0.1413703,0.1710495,2.140577,0,13.301
9/7/2007 3:00:00 PM,0.2706051,10.83676,120.7397,58.23023,0.5131465,1.993526,51.87588,36.72261,0,0,0,0,0,0,0,1.993526,0,0,1.993526,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1413703,0,1.594821,0,12.6188
9/7/2007 4:00:00 PM,0.09846799,3.720501,107.5068,73.13724,0.2778211,1.120974,45.19259,37.03377,0.005478989,0.005478989,0,0,0,0.005478989,20459.51,1.115207,0,0,1.120974,0.005767357,0.005478989,0,0,0,10.62527,0,0,0,14.00003,100,0.1413703,0.006026888,0.8967793,0,11.74625
9/7/2007 5:00:00 PM,0.00007684482,0,94.68423,90,0,0,36.54214,36.54214,1.715545,1.715545,0,0,0,1.715545,0,0,2.220446E-16,0,0,1.805837,1.715545,0,0,0,10.62527,0,1.805837,-1.805837,12.09651,86.40346,0.1413703,1.8871,0,0,10.62527
9/7/2007 6:00:00 PM,0,0,81.82621,90,0,0,35.24773,35.24773,3.911534,3.911534,5,0,1.53,3.911534,0,0,0,0,0,0,0,1.088466,1.034043,2.006486,8.819437,1.034043,0,1.034043,13.07749,93.41044,0.1414376,4.302687,0,5,8.819437
9/7/2007 7:00:00 PM,0,0,68.44588,90,0,0,34.05912,34.05912,1.375237,1.375237,0,-1,0,1.375237,0,0,0,0,0,1.447618,1.375237,0,0,0.972443,9.750075,0,1.447618,-1.447618,11.55156,82.51101,0.1414376,1.512761,0,0,9.750075
9/7/2007 8:00:00 PM,0,0,54.05153,90,0,0,32.9763,32.9763,2.791889,2.791889,0,-1,0,2.791889,0,0,4.440892E-16,0,0,2.938831,2.791889,0,0,2.580908,8.302457,0,2.938831,-2.938831,8.453765,60.38391,0.1414376,3.071078,0,0,8.302457
9/7/2007 9:00:00 PM,0,0,38.23903,90,0,0,31.92459,31.92459,4.384665,3.33,0,-1,0,3.33,0,0,1.054665,1.493132,0,3.505263,3.33,0,0,5.846275,5.363626,0,3.505263,-3.505263,4.758893,33.99202,0.1414376,4.823132,0,0,5.363626
9/7/2007 10:00:00 PM,0,0,20.89274,90,0,0,30.96,30.96,0.4296562,0.4296562,0,-1,0,0.4296562,0,0,5.551115E-17,0,0,0.4522697,0.4296562,0,0,9.741012,1.858364,0,0.4522697,-0.4522697,4.282158,30.58679,0.1414376,0.4726219,0,0,1.858364
9/7/2007 11:00:00 PM,0,0,2.435369,90,0,0,30.36881,30.36881,0.1228843,0.1228843,0,-1,0,0.1228843,0,0,1.387779E-17,0,0,0.1293519,0.1228843,0,0,10.24353,1.406094,0,0.1293519,-0.1293519,4.14581,29.61287,0.1414376,0.1351728,0,0,1.406094
9/8/2007 12:00:00 AM,0,0,-16.20504,90,0,0,29.92697,29.92697,0.5764654,0.5764654,0,-1,0,0.5764654,0,0,0,0,0,0.6068057,0.5764654,0,0,10.38726,1.276742,0,0.6068057,-0.6068057,3.50618,25.04409,0.1414376,0.6341119,0,0,1.276742
9/8/2007 1:00:00 AM,0,0,-33.83379,90,0,0,29.4229,29.4229,0.07542458,0.07542458,0,-1,0,0.07542458,0,0,1.387779E-17,0,0,0.0793943,0.07542458,0,0,11.06149,0.6699362,0,0.0793943,-0.0793943,3.422491,24.44632,0.1414376,0.08296704,0,0,0.6699362
9/8/2007 2:00:00 AM,0,0,-50.00127,90,0,0,29.10552,29.10552,0.2476813,0.2476813,0,-1,0,0.2476813,0,0,0,0,0,0.2607172,0.2476813,0,0,11.1497,0.5905418,0,0.2607172,-0.2607172,3.147671,22.48332,0.1414376,0.2724495,0,0,0.5905418
9/8/2007 3:00:00 AM,0,0,-64.70344,90,0,0,28.79436,28.79436,0.05873528,0.05873528,0,-1,0,0.05873528,0,0,6.938894E-18,0,0,0.06182661,0.05873528,0,0,11.43939,0.3298247,0,0.06182661,-0.06182661,3.0825,22.01782,0.1414376,0.0646088,0,0,0.3298247
9/8/2007 4:00:00 AM,0,0,-78.28809,90,0,0,28.45831,28.45831,0.1059504,0.1059504,0,-1,0,0.1059504,0,0,0,0,0,0.1115267,0.1059504,0,0,11.50808,0.2679981,0,0.1115267,-0.1115267,2.964941,21.17811,0.1414376,0.1165454,0,0,0.2679981
9/8/2007 5:00:00 AM,0,0,-91.23223,90,0,0,28.17827,28.17827,0.5733674,0.5733674,4.07863,0,1.278466,0.5733674,0,0,0,0,0,0,0,3.505263,3.33,11.632,0.1564714,3.33,0,3.33,6.124056,43.74317,0.141579,0.6307042,0,5,0.1564714
9/8/2007 6:00:00 AM,0.04243467,2.148782,-104.0266,76.92,0.2039423,0.8741627,33.98732,28.05381,0.2189269,0.2189269,3.72419,0,1.181704,0.2189269,399.2943,0,0,0,0.8741627,0,0,3.505263,3.33,8.302003,3.153471,4.204163,0,4.204163,10.11248,72.23182,0.1416357,0.2408196,0.6993302,5,4.027634
9/8/2007 7:00:00 AM,0.2488727,9.44794,-117.1306,61.99647,0.4574276,1.88626,41.23772,27.84845,2.128361,2.128361,4.229362,0,1.319616,2.128361,88.625,0,0,0,1.88626,0,0,2.101001,1.995951,4.09784,6.937218,3.882211,0,3.882211,13.79546,98.53883,0.1417647,2.341197,1.509008,5,8.823478
9/8/2007 8:00:00 AM,0.436996,15.91112,-130.939,47.09816,0.6675262,2.649699,48.10914,28.45831,1.520052,1.520052,0,0,0,1.520052,174.3164,0.8340157,0,0,2.649699,1.600055,1.520052,0,0,0.2156291,10.43121,0.2156291,0,0.2156291,14.00003,100,0.1417535,1.672057,2.11976,0,13.08091
9/8/2007 9:00:00 AM,0.5917336,21.09909,-145.7163,32.26668,0.831446,3.181807,54.46364,29.85851,0,0,0,-1,0,0,0,3.181807,0,0,3.181807,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1417535,0,2.545446,0,13.80708
9/8/2007 10:00:00 AM,0.6799276,24.57035,-161.4866,17.67815,0.9380537,3.48602,59.39278,31.52009,2.543765,2.543765,0,0,0,2.543765,137.0417,0.8083718,0,0,3.48602,2.677648,2.543765,0,0,0,10.62527,0,0,0,14.00003,100,0.1417535,2.798142,2.788815,0,14.11129
9/8/2007 11:00:00 AM,0.7170136,25.96524,-177.9384,5.701325,0.9800932,3.578207,62.30459,33.1132,0.9069363,0.9069363,0,0,0,0.9069363,394.5379,2.623538,0,0,3.578207,0.9546698,0.9069363,0,0,0,10.62527,0,0,0,14.00003,100,0.1417535,0.9976299,2.862566,0,14.20348
9/8/2007 12:00:00 PM,0.7559764,25.12083,165.5264,14.18274,0.954702,3.470973,62.98299,34.53207,2.927931,2.927931,0,0,0,2.927931,118.547,0.3889403,0,0,3.470973,3.082033,2.927931,0,0,0,10.62527,0,0,0,14.00003,100,0.1417535,3.220725,2.776779,0,14.09625
9/8/2007 1:00:00 PM,0.7071479,22.13714,149.5443,28.60811,0.863609,3.16618,61.62121,35.9136,0.6928887,0.6928887,0,0,0,0.6928887,456.9537,2.436824,0,0,3.16618,0.7293565,0.6928887,0,0,0,10.62527,0,0,0,14.00003,100,0.1417535,0.7621775,2.532944,0,13.79145
9/8/2007 2:00:00 PM,0.5628197,17.33543,134.5108,43.40757,0.7130154,2.675108,57.80642,36.64793,0.6612912,0.6612912,0,-1,0,0.6612912,404.528,1.979012,0,0,2.675108,0.696096,0.6612912,0,0,0,10.62527,0,0,0,14.00003,100,0.1417535,0.7274203,2.140087,0,13.30038
9/8/2007 3:00:00 PM,0.3503692,11.14684,120.4793,58.29504,0.5131589,1.991973,52.01489,36.85952,0.4329204,0.4329204,0,0,0,0.4329204,460.1246,1.536267,0,0,1.991973,0.4557056,0.4329204,0,0,0,10.62527,0,0,0,14.00003,100,0.1417535,0.4762124,1.593578,0,12.61725
9/8/2007 4:00:00 PM,0.1168133,4.015851,107.2337,73.21431,0.2774498,1.118647,45.32572,37.1769,0.2718149,0.2718149,0,0,0,0.2718149,411.5475,0.8325264,0,0,1.118647,0.2861209,0.2718149,0,0,0,10.62527,0,0,0,14.00003,100,0.1417535,0.2989964,0.8949178,0,11.74392
9/8/2007 5:00:00 PM,0.0003955885,0,94.40351,90,0,0,36.64793,36.64793,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1417535,0,0,0,10.62527
9/8/2007 6:00:00 PM,0,0,81.54162,90,0,0,35.35353,35.35353,1.674457,1.674457,0,0,0,1.674457,0,0,0,0,0,1.762586,1.674457,0,0,0,10.62527,0,1.762586,-1.762586,12.1421,86.7291,0.1417535,1.841902,0,0,10.62527
9/8/2007 7:00:00 PM,0,0,68.16219,90,0,0,34.14624,34.14624,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.958429,8.862688,0,0,0,12.1421,86.7291,0.1417535,0,0,0,8.862688
9/8/2007 8:00:00 PM,0,0,53.77788,90,0,0,33.04475,33.04475,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.958429,8.862688,0,0,0,12.1421,86.7291,0.1417535,0,0,0,8.862688
9/8/2007 9:00:00 PM,0,0,37.99201,90,0,0,31.97437,31.97437,3.132705,3.132705,0,-1,0,3.132705,0,0,0,0.1159753,0,3.297584,3.132705,0,0,1.958429,8.862688,0,3.297584,-3.297584,8.666141,61.90088,0.1417535,3.445975,0,0,8.862688
9/8/2007 10:00:00 PM,0,0,20.69657,90,0,0,31.01601,31.01601,0.4694019,0.4694019,0,-1,0,0.4694019,0,0,5.551115E-17,0,0,0.4941073,0.4694019,0,0,5.622411,5.565104,0,0.4941073,-0.4941073,8.145306,58.18064,0.1417535,0.5163421,0,0,5.565104
9/8/2007 11:00:00 PM,0,0,2.313819,90,0,0,30.41859,30.41859,0.1018469,0.1018469,0,-1,0,0.1018469,0,0,1.387779E-17,0,0,0.1072073,0.1018469,0,0,6.171419,5.070997,0,0.1072073,-0.1072073,8.032299,57.37345,0.1417535,0.1120316,0,0,5.070997
9/9/2007 12:00:00 AM,0,0,-16.24341,90,0,0,29.96431,29.96431,0.1611086,0.1611086,0,-1,0,0.1611086,0,0,0,0,0,0.169588,0.1611086,0,0,6.290538,4.963789,0,0.169588,-0.169588,7.853538,56.09658,0.1417535,0.1772195,0,0,4.963789
9/9/2007 1:00:00 AM,0,0,-33.79974,90,0,0,29.45401,29.45401,0.3548477,0.3548477,0,-1,0,0.3548477,0,0,0,0,0,0.3735239,0.3548477,0,0,6.47897,4.794201,0,0.3735239,-0.3735239,7.459809,53.28424,0.1417535,0.3903325,0,0,4.794201
9/9/2007 2:00:00 AM,0,0,-49.91655,90,0,0,29.14285,29.14285,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.893996,4.420678,0,0,0,7.459809,53.28424,0.1417535,0,0,0,4.420678
9/9/2007 3:00:00 AM,0,0,-64.58919,90,0,0,28.82548,28.82548,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.893996,4.420678,0,0,0,7.459809,53.28424,0.1417535,0,0,0,4.420678
9/9/2007 4:00:00 AM,0,0,-78.16026,90,0,0,28.49565,28.49565,0.6886533,0.6886533,0,-1,0,0.6886533,0,0,0,0,0,0.7248983,0.6886533,0,0,6.893996,4.420678,0,0.7248983,-0.7248983,6.695699,47.82633,0.1417535,0.7575187,0,0,4.420678
9/9/2007 5:00:00 AM,0,0,-91.1023,90,0,0,28.21561,28.21561,0.3335247,0.3335247,0,0,0,0.3335247,0,0,5.551115E-17,0,0,0.3510787,0.3335247,0,0,7.699439,3.695779,0,0.3510787,-0.3510787,6.32563,45.18298,0.1417535,0.3668772,0,0,3.695779
9/9/2007 6:00:00 AM,0.05368813,2.533436,-103.904,76.82208,0.2609314,1.108556,35.67477,28.07248,0.1871618,0.1871618,0,0,0,0.1871618,592.2984,0,0,0,1.108556,0.1970124,0.1871618,0,0,8.089526,3.344701,0.9115437,0,0.9115437,7.190396,51.35987,0.1417065,0.2058779,0.8868448,0,4.453257
9/9/2007 7:00:00 AM,0.2562917,9.83802,-117.0252,61.8879,0.4600399,1.895909,41.34652,27.87956,0,0,0,0,0,0,0,0,0,0,1.895909,0,0,0,0,7.177982,4.16509,1.895909,0,1.895909,8.989014,64.20711,0.1416087,0,1.516727,0,6.060999
9/9/2007 8:00:00 AM,0.4473503,16.30811,-130.8628,46.97554,0.6701286,2.658287,48.22498,28.49565,1.661157,1.661157,0,0,0,1.661157,160.0262,0,0,0,2.658287,1.748587,1.661157,0,0,5.282073,5.871408,0.9097006,0,0.9097006,9.852031,70.37151,0.1415618,1.827273,2.12663,0,8.529696
9/9/2007 9:00:00 AM,0.6131189,21.50163,-145.6838,32.12117,0.8339182,3.188563,54.60819,29.92697,0.7625182,0.7625182,0,-1,0,0.7625182,418.1622,0,0,0,3.188563,0.8026507,0.7625182,0,0,4.372373,6.690139,2.385912,0,2.385912,12.11551,86.53915,0.141439,0.83877,2.55085,0,9.878702
9/9/2007 10:00:00 AM,0.6880698,24.97337,-161.5121,17.47937,0.9402766,3.490973,59.54955,31.60721,1.517828,1.517828,0,0,0,1.517828,229.9979,0,0,0,3.490973,1.597713,1.517828,0,0,1.98646,8.83746,1.893259,0,1.893259,13.91161,99.36844,0.1413417,1.669611,2.792778,0,12.32843
9/9/2007 11:00:00 AM,0.6994791,26.36043,-178.0302,5.300223,0.9819629,3.581388,62.47004,33.219,0.6977481,0.6977481,0,0,0,0.6977481,513.2781,2.753715,0,0,3.581388,0.7344716,0.6977481,0,0,0.09320131,10.54139,0.09320131,0,0.09320131,14.00003,100,0.1413369,0.7675229,2.86511,0,14.12278
9/9/2007 12:00:00 PM,0.6870518,25.49924,165.3709,14.12452,0.9561381,3.472931,63.13513,34.63787,1.774283,1.774283,0,0,0,1.774283,195.7371,1.605264,0,0,3.472931,1.867667,1.774283,0,0,0,10.62527,0,0,0,14.00003,100,0.1413369,1.951712,2.778344,0,14.0982
9/9/2007 1:00:00 PM,0.6136864,22.49274,149.3377,28.63097,0.8645611,3.166273,61.79637,36.05674,0,0,0,0,0,0,0,3.166273,0,0,3.166273,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1413369,0,2.533018,0,13.79155
9/9/2007 2:00:00 PM,0.5038674,17.66702,134.2694,43.45905,0.7134671,2.674861,57.92773,36.75373,1.02003,1.02003,0,-1,0,1.02003,262.2336,1.601145,0,0,2.674861,1.073716,1.02003,0,0,0,10.62527,0,0,0,14.00003,100,0.1413369,1.122033,2.139889,0,13.30014
9/9/2007 3:00:00 PM,0.3533773,11.45763,120.2166,58.36253,0.5131327,1.990211,52.15905,37.00265,0.4614623,0.4614623,0,0,0,0.4614623,431.2837,1.504462,0,0,1.990211,0.4857497,0.4614623,0,0,0,10.62527,0,0,0,14.00003,100,0.1413369,0.5076085,1.592169,0,12.61549
9/9/2007 4:00:00 PM,0.1355188,4.311954,106.9585,73.29322,0.2770503,1.116448,45.42042,37.28269,1.427032,1.427032,0,0,0,1.427032,78.23567,0,0,0,1.116448,1.502139,1.427032,0,0,0,10.62527,0,0.3856907,-0.3856907,13.59347,97.09605,0.1413369,1.569735,0.8931583,0,11.74172
9/9/2007 5:00:00 PM,0.0008995888,0,94.12123,90,0,0,36.75373,36.75373,1.434327,1.434327,0,0,0,1.434327,0,0,0,0,0,1.509817,1.434327,0,0,0.4285453,10.23958,0,1.509817,-1.509817,12.00199,85.72831,0.1413369,1.577759,0,0,10.23958
9/9/2007 6:00:00 PM,0,0,81.25584,90,0,0,35.47799,35.47799,0.5145457,0.5145457,0,0,0,0.5145457,0,0,0,0,0,0.5416271,0.5145457,0,0,2.10612,8.729766,0,0.5416271,-0.5416271,11.43106,81.65028,0.1413369,0.5660003,0,0,8.729766
9/9/2007 7:00:00 PM,0,0,67.87774,90,0,0,34.23336,34.23336,2.209075,2.209075,0,-1,0,2.209075,0,0,0,0,0,2.325342,2.209075,0,0,2.707928,8.188139,0,2.325342,-2.325342,8.979937,64.14227,0.1413369,2.429982,0,0,8.188139
9/9/2007 8:00:00 PM,0,0,53.50388,90,0,0,33.1132,33.1132,0.5893937,0.5893937,0,-1,0,0.5893937,0,0,1.110223E-16,0,0,0.6204144,0.5893937,0,0,5.291641,5.862797,0,0.6204144,-0.6204144,8.325962,59.47104,0.1413369,0.648333,0,0,5.862797
9/9/2007 9:00:00 PM,0,0,37.74502,90,0,0,32.04905,32.04905,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.98099,5.242383,0,0,0,8.325962,59.47104,0.1413369,0,0,0,5.242383
9/9/2007 10:00:00 PM,0,0,20.50054,90,0,0,31.08447,31.08447,0.0371213,0.0371213,0,-1,0,0.0371213,0,0,6.938894E-18,0,0,0.03907505,0.0371213,0,0,5.98099,5.242383,0,0.03907505,-0.03907505,8.284774,59.17683,0.1413369,0.04083343,0,0,5.242383
9/9/2007 11:00:00 PM,0,0,2.192138,90,0,0,30.48705,30.48705,0.006854048,0.006854048,0,-1,0,0.006854048,0,0,8.673617E-19,0,0,0.007214788,0.006854048,0,0,6.024407,5.203308,0,0.007214788,-0.007214788,8.277168,59.12251,0.1413369,0.007539453,0,0,5.203308
9/10/2007 12:00:00 AM,0,0,-16.28229,90,0,0,30.03276,30.03276,0.5039485,0.5039485,0,-1,0,0.5039485,0,0,1.110223E-16,0,0,0.5304721,0.5039485,0,0,6.032423,5.196093,0,0.5304721,-0.5304721,7.718002,55.12848,0.1413369,0.5543433,0,0,5.196093
9/10/2007 1:00:00 AM,0,0,-33.76658,90,0,0,29.51002,29.51002,0.2317827,0.2317827,0,-1,0,0.2317827,0,0,2.775558E-17,0,0,0.2439817,0.2317827,0,0,6.621837,4.665621,0,0.2439817,-0.2439817,7.460823,53.29148,0.1413369,0.2549609,0,0,4.665621
9/10/2007 2:00:00 AM,0,0,-49.83276,90,0,0,29.17397,29.17397,0.1077586,0.1077586,0,-1,0,0.1077586,0,0,1.387779E-17,0,0,0.1134301,0.1077586,0,0,6.892928,4.421639,0,0.1134301,-0.1134301,7.341257,52.43744,0.1413369,0.1185344,0,0,4.421639
9/10/2007 3:00:00 AM,0,0,-64.47569,90,0,0,28.86281,28.86281,0.2370257,0.2370257,0,-1,0,0.2370257,0,0,2.775558E-17,0,0,0.2495008,0.2370257,0,0,7.018961,4.308209,0,0.2495008,-0.2495008,7.078259,50.5589,0.1413369,0.2607283,0,0,4.308209
9/10/2007 4:00:00 AM,0,0,-78.03291,90,0,0,28.52677,28.52677,0.2222303,0.2222303,0,-1,0,0.2222303,0,0,2.775558E-17,0,0,0.2339266,0.2222303,0,0,7.296185,4.058708,0,0.2339266,-0.2339266,6.831679,48.79761,0.1413369,0.2444533,0,0,4.058708
9/10/2007 5:00:00 AM,0,0,-90.97259,90,0,0,28.24673,28.24673,0.4560744,0.4560744,0,0,0,0.4560744,0,0,5.551115E-17,0,0,0.4800783,0.4560744,0,0,7.556103,3.824782,0,0.4800783,-0.4800783,6.325633,45.183,0.1413369,0.5016818,0,0,3.824782
9/10/2007 6:00:00 AM,0.07913732,2.919836,-103.7814,76.72379,0.2243486,0.958342,34.6406,28.10982,0.5346411,0.5346411,0,0,0,0.5346411,179.2496,0,0,0,0.958342,0.5627801,0.5346411,0,0,8.089523,3.344703,0.3955618,0,0.3955618,6.700895,47.86344,0.1413166,0.5881053,0.7666736,0,4.303045
9/10/2007 7:00:00 AM,0.2741631,10.22982,-116.9197,61.77971,0.4626473,1.905461,41.46148,27.9169,0,0,0,0,0,0,0,0,0,0,1.905461,0,0,0,0,7.693962,3.700709,1.905461,0,1.905461,8.508574,60.77541,0.1412188,0,1.524369,0,5.60617
9/10/2007 8:00:00 AM,0.488467,16.7068,-130.7866,46.85427,0.6727166,2.66662,48.35306,28.54543,0.6475422,0.6475422,0,0,0,0.6475422,411.8063,0,0,0,2.66662,0.6816235,0.6475422,0,0,5.7885,5.415624,1.984996,0,1.984996,10.39171,74.22633,0.1411172,0.7122965,2.133296,0,8.082244
9/10/2007 9:00:00 AM,0.681336,21.90586,-145.6516,31.97847,0.8363659,3.195104,54.75838,30.00164,3.085278,3.085278,0,-1,0,3.085278,103.5597,0,4.440892E-16,0.06380605,3.195104,3.247661,3.085278,0,0,3.803504,7.202121,0,0.05255767,-0.05255767,10.33631,73.83061,0.1411172,3.393806,2.556083,0,10.39722
9/10/2007 10:00:00 AM,0.7644709,25.378,-161.5384,17.28619,0.9424663,3.495404,59.72443,31.713,1.628652,1.628652,0,0,0,1.628652,214.6195,0,0,0,3.495404,1.71437,1.628652,0,0,3.861901,7.149563,1.781034,0,1.781034,12.02594,85.89942,0.141026,1.791517,2.796323,0,10.64497
9/10/2007 11:00:00 AM,0.8285935,26.75704,-178.1237,4.897831,0.983793,3.584014,62.65341,33.34346,2.094289,2.094289,0,0,0,2.094289,171.1328,0,0,0,3.584014,2.204515,2.094289,0,0,2.080868,8.752493,1.3795,0,1.3795,13.33465,95.24732,0.1409556,2.303718,2.867212,0,12.33651
9/10/2007 12:00:00 PM,0.746689,25.87882,165.2131,14.07785,0.957531,3.474338,63.30507,34.76233,0,0,0,0,0,0,0,2.77297,0,0,3.474338,0,0,0,0,0.7013678,9.994043,0.7013678,0,0.7013678,14.00003,100,0.1409197,0,2.779471,0,13.46838
9/10/2007 1:00:00 PM,0.6298616,22.84924,149.1287,28.65977,0.8654692,3.166963,61.93206,36.16253,0.9715207,0.9715207,0,0,0,0.9715207,325.98,2.14431,0,0,3.166963,1.022653,0.9715207,0,0,0,10.62527,0,0,0,14.00003,100,0.1409197,1.068673,2.533571,0,13.79224
9/10/2007 2:00:00 PM,0.5148693,17.99932,134.0255,43.51432,0.713877,2.673866,58.08577,36.89686,1.004309,1.004309,0,-1,0,1.004309,266.2394,1.616699,0,0,2.673866,1.057167,1.004309,0,0,0,10.62527,0,0,0,14.00003,100,0.1409197,1.104739,2.139093,0,13.29914
9/10/2007 3:00:00 PM,0.3141391,11.76906,119.9517,58.43261,0.5130689,1.988389,52.29578,37.13956,0.3519266,0.3519266,0,0,0,0.3519266,565.0012,1.61794,0,0,1.988389,0.3704491,0.3519266,0,0,0,10.62527,0,0,0,14.00003,100,0.1409197,0.3871193,1.590711,0,12.61366
9/10/2007 4:00:00 PM,0.1314653,4.608747,106.6816,73.37389,0.2766083,1.113892,45.54519,37.4196,0.7032238,0.7032238,0,0,0,0.7032238,158.398,0.3736567,0,0,1.113892,0.7402356,0.7032238,0,0,0,10.62527,0,0,0,14.00003,100,0.1409197,0.7735462,0.8911138,0,11.73917
9/10/2007 5:00:00 PM,0.00216673,0,93.83752,90,0,0,36.89686,36.89686,0.0002772121,0.0002772121,0,0,0,0.0002772121,0,0,5.421011E-20,0,0,0.0002918023,0.0002772121,0,0,0,10.62527,0,0.0002918023,-0.0002918023,13.99972,99.9978,0.1409197,0.0003049333,0,0,10.62527
9/10/2007 6:00:00 PM,0,0,80.96902,90,0,0,35.58378,35.58378,1.323599,1.323599,0,0,0,1.323599,0,0,2.220446E-16,0,0,1.393262,1.323599,0,0,0.0003242247,10.62498,0,1.393262,-1.393262,12.53109,89.50763,0.1409197,1.455958,0,0,10.62498
