Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/10/2007 7:00:00 PM,0,0,67.59265,90,0,0,34.33916,34.33916,1.590378,1.590378,0,-1,0,1.590378,0,0,2.220446E-16,0,0,1.674082,1.590378,0,0,1.548393,9.231721,0,1.674082,-1.674082,10.76646,76.90311,0.1409197,1.749416,0,0,9.231721
9/10/2007 8:00:00 PM,0,0,53.22968,90,0,0,33.18166,33.18166,1.283125,1.283125,0,-1,0,1.283125,0,0,2.220446E-16,0,0,1.350658,1.283125,0,0,3.408484,7.557639,0,1.350658,-1.350658,9.342738,66.73371,0.1409197,1.411438,0,0,7.557639
9/10/2007 9:00:00 PM,0,0,37.4982,90,0,0,32.1175,32.1175,0.3755286,0.3755286,0,-1,0,0.3755286,0,0,5.551115E-17,0,0,0.3952933,0.3755286,0,0,4.909215,6.206981,0,0.3952933,-0.3952933,8.926063,63.75746,0.1409197,0.4130815,0,0,6.206981
9/10/2007 10:00:00 PM,0,0,20.3048,90,0,0,31.13425,31.13425,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.34843,5.811687,0,0,0,8.926063,63.75746,0.1409197,0,0,0,5.811687
9/10/2007 11:00:00 PM,0,0,2.070449,90,0,0,30.54306,30.54306,0.199196,0.199196,0,-1,0,0.199196,0,0,2.775558E-17,0,0,0.2096799,0.199196,0,0,5.34843,5.811687,0,0.2096799,-0.2096799,8.70504,62.17873,0.1409197,0.2191156,0,0,5.811687
9/11/2007 12:00:00 AM,0,0,-16.32159,90,0,0,30.0701,30.0701,0.01814589,0.01814589,0,-1,0,0.01814589,0,0,0,0,0,0.01910094,0.01814589,0,0,5.581407,5.602007,0,0.01910094,-0.01910094,8.684906,62.03492,0.1409197,0.01996048,0,0,5.602007
9/11/2007 1:00:00 AM,0,0,-33.73421,90,0,0,29.54114,29.54114,0.6640104,0.6640104,0,-1,0,0.6640104,0,0,1.110223E-16,0,0,0.6989583,0.6640104,0,0,5.602631,5.582907,0,0.6989583,-0.6989583,7.948139,56.77231,0.1409197,0.7304114,0,0,5.582907
9/11/2007 2:00:00 AM,0,0,-49.74982,90,0,0,29.21131,29.21131,0.3789888,0.3789888,0,-1,0,0.3789888,0,0,0,0,0,0.3989356,0.3789888,0,0,6.379251,4.883948,0,0.3989356,-0.3989356,7.527624,53.76863,0.1409197,0.4168877,0,0,4.883948
9/11/2007 3:00:00 AM,0,0,-64.36287,90,0,0,28.89393,28.89393,0.3031353,0.3031353,0,-1,0,0.3031353,0,0,0,0,0,0.3190898,0.3031353,0,0,6.822513,4.485013,0,0.3190898,-0.3190898,7.191274,51.36614,0.1409197,0.3334488,0,0,4.485013
9/11/2007 4:00:00 AM,0,0,-77.90599,90,0,0,28.5641,28.5641,0.1684416,0.1684416,0,-1,0,0.1684416,0,0,2.775558E-17,0,0,0.1773069,0.1684416,0,0,7.177057,4.165923,0,0.1773069,-0.1773069,7.004376,50.03116,0.1409197,0.1852857,0,0,4.165923
9/11/2007 5:00:00 AM,0,0,-90.84305,90,0,0,28.28407,28.28407,0.04714792,0.04714792,0,0,0,0.04714792,0,0,6.938894E-18,0,0,0.04962939,0.04714792,0,0,7.374064,3.988616,0,0.04962939,-0.04962939,6.952062,49.65749,0.1409197,0.05186271,0,0,3.988616
9/11/2007 6:00:00 AM,0.09357801,3.307828,-103.6588,76.62526,0.2240379,0.9569033,34.6628,28.14093,0.1096554,0.1096554,0,0,0,0.1096554,872.6459,0,0,0,0.9569033,0.1154267,0.1096554,0,0,7.429208,3.938987,0.8414766,0,0.8414766,7.750357,55.35958,0.1408768,0.1206209,0.7655226,0,4.89589
9/11/2007 7:00:00 AM,0.2897123,10.62318,-116.8141,61.67204,0.465248,1.914974,41.57626,27.95424,2.300917,2.300917,0,0,0,2.300917,83.22656,0,4.440892E-16,0,1.914974,2.422018,2.300917,0,0,6.587732,4.696316,0,0.5070437,-0.5070437,7.215886,51.54194,0.1408768,2.531009,1.531979,0,6.61129
9/11/2007 8:00:00 AM,0.4674181,17.10706,-130.7104,46.73449,0.6752881,2.675071,48.46801,28.58277,1.619119,1.619119,0,0,0,1.619119,165.2177,0,0,0,2.675071,1.704336,1.619119,0,0,7.151114,4.189272,0.9707358,0,0.9707358,8.136806,58.11993,0.1408273,1.781031,2.140057,0,6.864343
9/11/2007 9:00:00 AM,0.6535406,22.31163,-145.6197,31.83879,0.8387873,3.201661,54.90143,30.0701,0,0,0,-1,0,0,0,0,0,0,3.201661,0,0,0,0,6.180378,5.062934,3.201661,0,3.201661,11.17417,79.81533,0.1406642,0,2.561329,0,8.264595
9/11/2007 10:00:00 AM,0.7219936,25.7841,-161.5657,17.09904,0.9446213,3.500116,59.87916,31.80013,0.9119567,0.9119567,0,0,0,0.9119567,383.8029,0,0,0,3.500116,0.9599544,0.9119567,0,0,2.978717,7.944429,2.540162,0,2.540162,13.58398,97.02822,0.1405352,1.003152,2.800093,0,11.44454
9/11/2007 11:00:00 AM,0.8115743,27.15496,-178.2188,4.494393,0.9855822,3.586927,62.81642,33.44925,2.167592,2.167592,0,0,0,2.167592,165.4799,0.866697,0,0,3.586927,2.281675,2.167592,0,0,0.4385551,10.23057,0.4385551,0,0.4385551,14.00003,100,0.1405129,2.384351,2.869542,0,13.8175
9/11/2007 12:00:00 PM,0.8211369,26.25945,165.0532,14.04292,0.9588798,3.475741,63.4673,34.88057,0.2140102,0.2140102,0,0,0,0.2140102,1624.101,3.250467,0,0,3.475741,0.2252739,0.2140102,0,0,0,10.62527,0,0,0,14.00003,100,0.1405129,0.2354112,2.780593,0,14.10102
9/11/2007 1:00:00 PM,0.6947613,23.20653,148.9173,28.69444,0.866333,3.166153,62.13634,36.33678,0.4839551,0.4839551,0,0,0,0.4839551,654.2245,2.656727,0,0,3.166153,0.5094265,0.4839551,0,0,0,10.62527,0,0,0,14.00003,100,0.1405129,0.5323507,2.532923,0,13.79143
9/11/2007 2:00:00 PM,0.5571222,18.33223,133.7794,43.57331,0.7142453,2.672225,58.27423,37.07111,1.938283,1.938283,0,-1,0,1.938283,137.8655,0.6319264,0,0,2.672225,2.040298,1.938283,0,0,0,10.62527,0,0,0,14.00003,100,0.1405129,2.132112,2.13778,0,13.2975
9/11/2007 3:00:00 PM,0.3243358,12.08106,119.6848,58.5052,0.5129683,1.986366,52.43772,37.28269,1.684788,1.684788,0,0,0,1.684788,117.9,0.2129046,0,0,1.986366,1.773461,1.684788,0,0,0,10.62527,0,0,0,14.00003,100,0.1405129,1.853267,1.589093,0,12.61164
9/11/2007 4:00:00 PM,0.1407556,4.906174,106.4031,73.45621,0.2761278,1.111152,45.67508,37.56273,1.070287,1.070287,0,0,0,1.070287,103.8182,0,0,0,1.111152,1.126618,1.070287,0,0,0,10.62527,0,0.01546505,-0.01546505,13.98373,99.88356,0.1405129,1.177315,0.888922,0,11.73643
9/11/2007 5:00:00 PM,0.003592549,0,93.55254,90,0,0,37.00265,37.00265,1.697166,1.697166,0,0,0,1.697166,0,0,2.220446E-16,0,0,1.786491,1.697166,0,0,0.01718339,10.60981,0,1.786491,-1.786491,12.1006,86.43268,0.1405129,1.866883,0,0,10.60981
9/11/2007 6:00:00 PM,0,0,80.6813,90,0,0,35.68957,35.68957,0.2909992,0.2909992,0,0,0,0.2909992,0,0,5.551115E-17,0,0,0.306315,0.2909992,0,0,2.002173,8.823318,0,0.306315,-0.306315,11.77772,84.12637,0.1405129,0.3200991,0,0,8.823318
9/11/2007 7:00:00 PM,0,0,67.30708,90,0,0,34.40761,34.40761,0.004379544,0.004379544,0,-1,0,0.004379544,0,0,0,0,0,0.004610046,0.004379544,0,0,2.342523,8.517003,0,0.004610046,-0.004610046,11.77286,84.09166,0.1405129,0.004817498,0,0,8.517003
9/11/2007 8:00:00 PM,0,0,52.95543,90,0,0,33.23767,33.23767,2.212573,2.212573,0,-1,0,2.212573,0,0,0,0,0,2.329024,2.212573,0,0,2.347646,8.512393,0,2.329024,-2.329024,9.317848,66.55593,0.1405129,2.43383,0,0,8.512393
9/11/2007 9:00:00 PM,0,0,37.25169,90,0,0,32.16729,32.16729,1.143949,1.143949,0,-1,0,1.143949,0,0,0,0,0,1.204157,1.143949,0,0,4.935451,6.183369,0,1.204157,-1.204157,8.048555,57.48957,0.1405129,1.258344,0,0,6.183369
9/11/2007 10:00:00 PM,0,0,20.10947,90,0,0,31.17159,31.17159,0.242816,0.242816,0,-1,0,0.242816,0,0,2.775558E-17,0,0,0.2555958,0.242816,0,0,6.273403,4.979211,0,0.2555958,-0.2555958,7.779134,55.56513,0.1405129,0.2670977,0,0,4.979211
9/11/2007 11:00:00 PM,0,0,1.948876,90,0,0,30.57417,30.57417,0.472558,0.472558,0,-1,0,0.472558,0,0,0,0,0,0.4974295,0.472558,0,0,6.557398,4.723616,0,0.4974295,-0.4974295,7.254797,51.81987,0.1405129,0.5198138,0,0,4.723616
9/12/2007 12:00:00 AM,0,0,-16.3612,90,0,0,30.10744,30.10744,0.277826,0.277826,0,-1,0,0.277826,0,0,0,0,0,0.2924484,0.277826,0,0,7.110098,4.226186,0,0.2924484,-0.2924484,6.946529,49.61797,0.1405129,0.3056086,0,0,4.226186
9/12/2007 1:00:00 AM,0,0,-33.70255,90,0,0,29.57847,29.57847,0.4575625,0.4575625,0,-1,0,0.4575625,0,0,5.551115E-17,0,0,0.4816447,0.4575625,0,0,7.43504,3.933738,0,0.4816447,-0.4816447,6.438831,45.99156,0.1405129,0.5033187,0,0,3.933738
9/12/2007 2:00:00 AM,0,0,-49.66768,90,0,0,29.22998,29.22998,0.4775765,0.4775765,0,-1,0,0.4775765,0,0,1.110223E-16,0,0,0.5027121,0.4775765,0,0,7.970201,3.452093,0,0.5027121,-0.5027121,5.908926,42.20653,0.1405129,0.5253341,0,0,3.452093
9/12/2007 3:00:00 AM,0,0,-64.2507,90,0,0,28.9126,28.9126,0.4732589,0.4732589,0,-1,0,0.4732589,0,0,5.551115E-17,0,0,0.4981672,0.4732589,0,0,8.52877,2.949381,0,0.4981672,-0.4981672,5.383812,38.45572,0.1405129,0.5205848,0,0,2.949381
9/12/2007 4:00:00 AM,0,0,-77.77946,90,0,0,28.58277,28.58277,0.2829946,0.2829946,0,-1,0,0.2829946,0,0,0,0,0,0.2978891,0.2829946,0,0,9.08229,2.451214,0,0.2978891,-0.2978891,5.069809,36.21285,0.1405129,0.3112941,0,0,2.451214
9/12/2007 5:00:00 AM,0.00004079621,0,-90.71365,90,0,0,28.28407,28.28407,0.1804406,0.1804406,0,0,0,0.1804406,0,0,2.775558E-17,0,0,0.1899375,0.1804406,0,0,9.413278,2.153325,0,0.1899375,-0.1899375,4.869597,34.78277,0.1405129,0.1984847,0,0,2.153325
9/12/2007 6:00:00 AM,0.1025536,3.697258,-103.5361,76.5266,0.2254473,0.9627142,34.70405,28.14093,0.4551477,0.4551477,0,0,0,0.4551477,211.5169,0,0,0,0.9627142,0.4791029,0.4551477,0,0,9.624319,1.963387,0.4836113,0,0.4836113,5.328392,38.05986,0.1404884,0.5006625,0.7701714,0,2.926101
9/12/2007 7:00:00 AM,0.2944588,11.01797,-116.7083,61.56501,0.4678401,1.924837,41.65303,27.95424,0.2268297,0.2268297,0,0,0,0.2268297,848.5826,0,0,0,1.924837,0.2387681,0.2268297,0,0,9.140708,2.398637,1.686069,0,1.686069,6.927937,49.48516,0.1404029,0.2495127,1.53987,0,4.323475
9/12/2007 8:00:00 AM,0.4541536,17.50872,-130.634,46.61637,0.6778412,2.683541,48.57609,28.61389,1.688829,1.688829,0,0,0,1.688829,158.8995,0,0,0,2.683541,1.777715,1.688829,0,0,7.454638,3.9161,0.9058266,0,0.9058266,7.78728,55.62331,0.140357,1.857712,2.146833,0,6.599641
9/12/2007 9:00:00 AM,0.6106081,22.71881,-145.588,31.70234,0.8411803,3.208111,55.04364,30.13855,2.031845,2.031845,0,-1,0,2.031845,157.8915,0,0,0,3.208111,2.138784,2.031845,0,0,6.548812,4.731344,1.069327,0,1.069327,8.801732,62.86939,0.1403029,2.23503,2.566489,0,7.939455
9/12/2007 10:00:00 AM,0.7139679,26.19155,-161.5938,16.91837,0.9467397,3.50389,60.07103,31.92459,1.889219,1.889219,0,0,0,1.889219,185.4677,0,0,0,3.50389,1.988651,1.889219,0,0,5.479485,5.693738,1.515239,0,1.515239,10.23921,73.13709,0.1402262,2.07814,2.803112,0,9.197627
9/12/2007 11:00:00 AM,0.7895272,27.55407,-178.3154,4.090198,0.9873293,3.588572,63.02918,33.60483,3.770354,3.770354,4.127245,0,1.291738,3.770354,95.17864,0,0,0,3.588572,0,0,0.356891,0.3390464,3.964247,7.057452,3.927618,0,3.927618,13.96528,99.75179,0.1403421,4.147389,2.870857,5,10.64602
9/12/2007 12:00:00 PM,0.7453912,26.64103,164.8911,14.01988,0.9601837,3.47604,63.67279,35.04237,1.968956,1.968956,0,0,0,1.968956,176.5423,1.366827,0,0,3.47604,2.072585,1.968956,0,0,0.03662828,10.59231,0.03662828,0,0.03662828,14.00003,100,0.1403403,2.165851,2.780832,0,14.06835
9/12/2007 1:00:00 PM,0.6185189,23.56453,148.7035,28.73496,0.8671525,3.165199,62.33929,36.51102,0.9867274,0.9867274,0,0,0,0.9867274,320.7774,2.126538,0,0,3.165199,1.03866,0.9867274,0,0,0,10.62527,0,0,0,14.00003,100,0.1403403,1.0854,2.532159,0,13.79047
9/12/2007 2:00:00 PM,0.5253443,18.66569,133.5311,43.63595,0.7145726,2.670447,58.46146,37.24535,1.084708,1.084708,0,-1,0,1.084708,246.1905,1.528649,0,0,2.670447,1.141798,1.084708,0,0,0,10.62527,0,0,0,14.00003,100,0.1403403,1.193179,2.136358,0,13.29572
9/12/2007 3:00:00 PM,0.3840648,12.39356,119.4161,58.58022,0.5128322,1.983855,52.6101,37.45694,0.3163066,0.3163066,0,0,0,0.3163066,627.1937,1.650901,0,0,1.983855,0.3329543,0.3163066,0,0,0,10.62527,0,0,0,14.00003,100,0.1403403,0.3479372,1.587084,0,12.60913
9/12/2007 4:00:00 PM,0.1590736,5.204176,106.123,73.54008,0.2756123,1.10832,45.79766,37.69964,0.224823,0.224823,0,0,0,0.224823,492.9745,0.871664,0,0,1.10832,0.2366558,0.224823,0,0,0,10.62527,0,0,0,14.00003,100,0.1403403,0.2473053,0.8866558,0,11.73359
9/12/2007 5:00:00 PM,0.005141118,0,93.26638,90,0,0,37.13956,37.13956,1.896002,1.896002,0,0,0,1.896002,0,0,2.220446E-16,0,0,1.995792,1.896002,0,0,0,10.62527,0,1.995792,-1.995792,11.89628,84.97325,0.1403403,2.085602,0,0,10.62527
9/12/2007 6:00:00 PM,0,0,80.39281,90,0,0,35.82648,35.82648,2.413862,2.413862,0,0,0,2.413862,0,0,0,0,0,2.540908,2.413862,0,0,2.217546,8.629482,0,2.540908,-2.540908,9.217927,65.8422,0.1403403,2.655248,0,0,8.629482
9/12/2007 7:00:00 PM,0,0,67.02116,90,0,0,34.53207,34.53207,3.349968,3.33,0,-1,0,3.33,0,0,0.01996853,0.3549654,0,3.505263,3.33,0,0,5.040777,6.088575,0,3.505263,-3.505263,5.523055,39.45031,0.1403403,3.684965,0,0,6.088575
9/12/2007 8:00:00 PM,0,0,52.68128,90,0,0,33.34346,33.34346,2.618265,2.454146,0,-1,0,2.454146,0,0,0.1641187,0.4259452,0,2.583312,2.454146,0,0,8.935514,2.583312,0,2.583312,-2.583312,2.800006,20,0.1403403,2.880091,0,0,2.583312
9/12/2007 9:00:00 PM,0,0,37.00565,90,0,0,32.24197,32.24197,4.062906,0,0,-1,0,0,0,0,4.062906,4.469197,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1403403,4.469197,0,0,0
9/12/2007 10:00:00 PM,0,0,19.91469,90,0,0,31.24005,31.24005,0.4633378,0,0,-1,0,0,0,0,0.4633378,0.5096716,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1403403,0.5096716,0,0,0
9/12/2007 11:00:00 PM,0,0,1.827541,90,0,0,30.64885,30.64885,0.6975715,0,0,-1,0,0,0,0,0.6975715,0.7673286,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1403403,0.7673286,0,0,0
9/13/2007 12:00:00 AM,0,0,-16.401,90,0,0,30.15722,30.15722,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1403403,0,0,0,0
9/13/2007 1:00:00 AM,0,0,-33.67151,90,0,0,29.61581,29.61581,0.4087842,0,0,-1,0,0,0,0,0.4087842,0.4496626,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1403403,0.4496626,0,0,0
9/13/2007 2:00:00 AM,0,0,-49.58626,90,0,0,29.2611,29.2611,0.3680719,0,0,-1,0,0,0,0,0.3680719,0.4048791,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1403403,0.4048791,0,0,0
9/13/2007 3:00:00 AM,0,0,-64.13912,90,0,0,28.94994,28.94994,0.1258107,0,0,-1,0,0,0,0,0.1258107,0.1383918,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1403403,0.1383918,0,0,0
9/13/2007 4:00:00 AM,0,0,-77.65329,90,0,0,28.60144,28.60144,0.7643876,0,0,-1,0,0,0,0,0.7643876,0.8408264,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1403403,0.8408264,0,0,0
9/13/2007 5:00:00 AM,0.0004059405,0,-90.58434,90,0,0,28.30273,28.30273,0.380475,0.380475,3.885738,0,1.225806,0.380475,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1404597,0.4185224,0,5,0
9/13/2007 6:00:00 AM,0.1209365,4.087969,-103.4133,76.42792,0.2279118,0.9727731,34.79497,28.1596,0,0,3.505263,0,1.121937,0,0,0,0,0,0.9727731,0,0,3.505263,3.33,8.475861,2.997,4.302773,0,4.302773,10.04109,71.72193,0.1404883,0,0.7782185,5,3.969773
9/13/2007 7:00:00 AM,0.323116,11.41401,-116.6023,61.45876,0.4704216,1.934518,41.74208,27.96669,2.807534,2.807534,4.934175,0,1.51203,2.807534,68.90453,0,0,0,1.934518,0,0,2.12664,2.020308,4.173087,6.869496,3.954827,0,3.954827,13.79297,98.521,0.1406897,3.088288,1.547615,5,8.804014
9/13/2007 8:00:00 AM,0.5175283,17.91164,-130.5575,46.50005,0.6803737,2.69183,48.6899,28.65123,0.07292561,0.07292561,0,0,0,0.07292561,3691.199,2.396806,0,0,2.69183,0.0767638,0.07292561,0,0,0.2182604,10.42884,0.2182604,0,0.2182604,14.00003,100,0.1406787,0.08021817,2.153464,0,13.12067
9/13/2007 9:00:00 AM,0.6802996,23.12724,-145.5564,31.56933,0.8435431,3.214086,55.20402,30.22568,2.552814,2.552814,0,-1,0,2.552814,125.9036,0.5269133,0,0,3.214086,2.687173,2.552814,0,0,0,10.62527,0,0,0,14.00003,100,0.1406787,2.808096,2.571269,0,13.83936
9/13/2007 10:00:00 AM,0.7793119,26.6002,-161.6226,16.74459,0.9488202,3.507529,60.26175,32.04905,0,0,0,0,0,0,0,3.507529,0,0,3.507529,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1406787,0,2.806023,0,14.1328
9/13/2007 11:00:00 AM,0.8584932,27.95424,-178.4134,3.685603,0.9890332,3.59078,63.20875,33.72929,0.744884,0.744884,0,0,0,0.744884,482.0589,2.806691,0,0,3.59078,0.7840885,0.744884,0,0,0,10.62527,0,0,0,14.00003,100,0.1406787,0.8193725,2.872624,0,14.21605
9/13/2007 12:00:00 PM,0.7665752,27.02344,164.7271,14.00883,0.9614424,3.476331,63.87053,35.19795,0,0,0,0,0,0,0,3.476331,0,0,3.476331,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1406787,0,2.781065,0,14.1016
9/13/2007 1:00:00 PM,0.6810472,23.92313,148.4876,28.78125,0.8679274,3.164844,62.50274,36.64793,2.162479,2.162479,0,0,0,2.162479,146.3526,0.8885505,0,0,3.164844,2.276294,2.162479,0,0,0,10.62527,0,0,0,14.00003,100,0.1406787,2.378727,2.531875,0,13.79012
9/13/2007 2:00:00 PM,0.5105778,18.99961,133.2807,43.70214,0.7148592,2.668535,58.64746,37.4196,0.433082,0.433082,0,-1,0,0.433082,616.1731,2.212659,0,0,2.668535,0.4558758,0.433082,0,0,0,10.62527,0,0,0,14.00003,100,0.1406787,0.4763902,2.134828,0,13.29381
9/13/2007 3:00:00 PM,0.3445744,12.7065,119.1455,58.65755,0.5126615,1.981223,52.78144,37.63118,0.9396089,0.9396089,0,0,0,0.9396089,210.8562,0.9921615,0,0,1.981223,0.989062,0.9396089,0,0,0,10.62527,0,0,0,14.00003,100,0.1406787,1.03357,1.584979,0,12.6065
9/13/2007 4:00:00 PM,0.1520643,5.502696,105.8415,73.62542,0.2750648,1.105135,45.95689,37.87389,0.8797505,0.8797505,0,0,0,0.8797505,125.6192,0.1790822,0,0,1.105135,0.9260532,0.8797505,0,0,0,10.62527,0,0,0,14.00003,100,0.1406787,0.9677255,0.8841082,0,11.73041
9/13/2007 5:00:00 PM,0.007033258,0,92.97922,90,0,0,37.28269,37.28269,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1406787,0,0,0,10.62527
9/13/2007 6:00:00 PM,0,0,80.10371,90,0,0,35.95094,35.95094,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1406787,0,0,0,10.62527
9/13/2007 7:00:00 PM,0,0,66.73505,90,0,0,34.63787,34.63787,2.180311,2.180311,0,-1,0,2.180311,0,0,4.440892E-16,0,0,2.295064,2.180311,0,0,0,10.62527,0,2.295064,-2.295064,11.58082,82.71996,0.1406787,2.398342,0,0,10.62527
9/13/2007 8:00:00 PM,0,0,52.40738,90,0,0,33.41191,33.41191,3.116777,3.116777,0,-1,0,3.116777,0,0,0,0.09845511,0,3.280818,3.116777,0,0,2.550072,8.33021,0,3.280818,-3.280818,8.122532,58.01797,0.1406787,3.428455,0,0,8.33021
9/13/2007 9:00:00 PM,0,0,36.7602,90,0,0,32.32909,32.32909,3.971603,3.33,0,-1,0,3.33,0,0,0.6416031,1.038763,0,3.505263,3.33,0,0,6.195426,5.049391,0,3.505263,-3.505263,4.42766,31.62608,0.1406787,4.368763,0,0,5.049391
9/13/2007 10:00:00 PM,0,0,19.7206,90,0,0,31.31472,31.31472,0.4781559,0.4781559,0,-1,0,0.4781559,0,0,5.551115E-17,0,0,0.5033221,0.4781559,0,0,10.09016,1.544128,0,0.5033221,-0.5033221,3.897112,27.83646,0.1406787,0.5259715,0,0,1.544128
9/13/2007 11:00:00 PM,0,0,1.706565,90,0,0,30.69863,30.69863,0.236823,0.236823,0,-1,0,0.236823,0,0,2.775558E-17,0,0,0.2492874,0.236823,0,0,10.64941,1.040806,0,0.2492874,-0.2492874,3.63434,25.95952,0.1406787,0.2605053,0,0,1.040806
9/14/2007 12:00:00 AM,0,0,-16.4409,90,0,0,30.20701,30.20701,0.03622482,0.03622482,0,-1,0,0.03622482,0,0,0,0,0,0.03813138,0.03622482,0,0,10.92639,0.7915188,0,0.03813138,-0.03813138,3.594146,25.67242,0.1406787,0.0398473,0,0,0.7915188
9/14/2007 1:00:00 AM,0,0,-33.641,90,0,0,29.6656,29.6656,0.3678112,0.3678112,0,-1,0,0.3678112,0,0,5.551115E-17,0,0,0.3871697,0.3678112,0,0,10.96876,0.7533875,0,0.3871697,-0.3871697,3.186033,22.75733,0.1406787,0.4045923,0,0,0.7533875
9/14/2007 2:00:00 AM,0,0,-49.5055,90,0,0,29.29843,29.29843,0.5339814,0.3479068,0,-1,0,0.3479068,0,0,0.1860746,0.2394727,0,0.3662177,0.3479068,0,0,11.39895,0.3662177,0,0.3662177,-0.3662177,2.800006,20,0.1406787,0.5873796,0,0,0.3662177
9/14/2007 3:00:00 AM,0,0,-64.02808,90,0,0,28.96861,28.96861,0.1570558,0,0,-1,0,0,0,0,0.1570558,0.1727614,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1406787,0.1727614,0,0,0
9/14/2007 4:00:00 AM,0,0,-77.52742,90,0,0,28.61389,28.61389,0.6525665,0,0,-1,0,0,0,0,0.6525665,0.7178231,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1406787,0.7178231,0,0,0
9/14/2007 5:00:00 AM,0.0009714027,0,-90.45509,90,0,0,28.33385,28.33385,0.4231894,0.4231894,3.928452,0,1.237468,0.4231894,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1408019,0.4655083,0,5,0
9/14/2007 6:00:00 AM,0.1265087,4.479805,-103.2904,76.32934,0.2304435,0.9830015,34.90664,28.19694,0.8575699,0.8575699,4.362833,0,1.356053,0.8575699,114.6264,0,0,0,0.9830015,0,0,3.505263,3.33,8.475861,2.997,4.313002,0,4.313002,10.05079,71.79124,0.1409223,0.9433269,0.7864012,5,3.980001
9/14/2007 7:00:00 AM,0.3144269,11.81115,-116.496,61.35342,0.4729906,1.944075,41.83708,27.98536,2.69645,2.69645,4.804295,0,1.476573,2.69645,72.09756,0,0,0,1.944075,0,0,2.107845,2.002453,4.162858,6.878701,3.946527,0,3.946527,13.7948,98.53407,0.1411087,2.966095,1.55526,5,8.822776
9/14/2007 8:00:00 AM,0.5338783,18.31567,-130.4807,46.38569,0.6828835,2.700026,48.80304,28.68857,2.28965,2.28965,0,0,0,2.28965,117.923,0.0735359,0,0,2.700026,2.410158,2.28965,0,0,0.2163314,10.43058,0.2163314,0,0.2163314,14.00003,100,0.1410978,2.518615,2.160021,0,13.1306
9/14/2007 9:00:00 AM,0.6954786,23.53679,-145.5249,31.43996,0.8458738,3.219941,55.36345,30.3128,1.16679,1.16679,0,-1,0,1.16679,275.9657,1.99174,0,0,3.219941,1.2282,1.16679,0,0,0,10.62527,0,0,0,14.00003,100,0.1410978,1.283469,2.575953,0,13.84521
9/14/2007 10:00:00 AM,0.8036144,27.00993,-161.652,16.57816,0.9508612,3.511165,60.44492,32.16729,2.367144,2.367144,0,0,0,2.367144,148.3292,1.019435,0,0,3.511165,2.49173,2.367144,0,0,0,10.62527,0,0,0,14.00003,100,0.1410978,2.603858,2.808932,0,14.13644
9/14/2007 11:00:00 AM,0.8798424,28.35535,-178.5128,3.281075,0.9906929,3.592559,63.39974,33.8662,1.650155,1.650155,0,0,0,1.650155,217.7104,1.855554,0,0,3.592559,1.737005,1.650155,0,0,0,10.62527,0,0,0,14.00003,100,0.1410978,1.81517,2.874048,0,14.21783
9/14/2007 12:00:00 PM,0.860278,27.40658,164.5612,14.00983,0.962655,3.476887,64.04777,35.33486,1.018941,1.018941,0,0,0,1.018941,341.2254,2.404317,0,0,3.476887,1.07257,1.018941,0,0,0,10.62527,0,0,0,14.00003,100,0.1410978,1.120835,2.781509,0,14.10216
9/14/2007 1:00:00 PM,0.7179332,24.28224,148.2696,28.83324,0.8686579,3.164224,62.6712,36.79107,2.218617,2.218617,0,0,0,2.218617,142.6215,0.8288378,0,0,3.164224,2.335386,2.218617,0,0,0,10.62527,0,0,0,14.00003,100,0.1410978,2.440479,2.531379,0,13.7895
9/14/2007 2:00:00 PM,0.5378625,19.33392,133.0284,43.7718,0.7151058,2.666998,58.80058,37.56273,1.430551,1.430551,0,-1,0,1.430551,186.4315,1.161155,0,0,2.666998,1.505843,1.430551,0,0,0,10.62527,0,0,0,14.00003,100,0.1410978,1.573606,2.133598,0,13.29227
9/14/2007 3:00:00 PM,0.3463721,13.0198,118.8734,58.73713,0.5124574,1.978911,52.91398,37.76809,0.3107182,0.3107182,0,0,0,0.3107182,636.8827,1.651839,0,0,1.978911,0.3270718,0.3107182,0,0,0,10.62527,0,0,0,14.00003,100,0.1410978,0.3417901,1.583128,0,12.60419
9/14/2007 4:00:00 PM,0.1586134,5.801676,105.5587,73.71211,0.2744881,1.102036,46.08393,38.01702,2.539015,2.539015,0,0,0,2.539015,43.40407,0,0,0,1.102036,2.672647,2.539015,0,0,0,10.62527,0,1.570611,-1.570611,12.34446,88.17452,0.1410978,2.792916,0.8816286,0,11.72731
9/14/2007 5:00:00 PM,0.008866117,0,92.69117,90,0,0,37.4196,37.4196,2.350481,2.350481,0,0,0,2.350481,0,0,0,0,0,2.47419,2.350481,0,0,1.745124,9.054663,0,2.47419,-2.47419,9.736433,69.54581,0.1410978,2.585529,0,0,9.054663
9/14/2007 6:00:00 PM,0,0,79.81413,90,0,0,36.08785,36.08785,1.029916,1.029916,0,0,0,1.029916,0,0,2.220446E-16,0,0,1.084122,1.029916,0,0,4.494224,6.580473,0,1.084122,-1.084122,8.593668,61.38322,0.1410978,1.132907,0,0,6.580473
9/14/2007 7:00:00 PM,0,0,66.44889,90,0,0,34.74366,34.74366,2.319062,2.319062,0,-1,0,2.319062,0,0,0,0,0,2.441118,2.319062,0,0,5.698803,5.496351,0,2.441118,-2.441118,6.020504,43.00351,0.1410978,2.550968,0,0,5.496351
9/14/2007 8:00:00 PM,0,0,52.13387,90,0,0,33.49903,33.49903,0.303077,0.303077,0,-1,0,0.303077,0,0,0,0,0,0.3190284,0.303077,0,0,8.411157,3.055233,0,0.3190284,-0.3190284,5.684218,40.60148,0.1410978,0.3333847,0,0,3.055233
9/14/2007 9:00:00 PM,0,0,36.51551,90,0,0,32.39754,32.39754,0.08656565,0.08656565,0,-1,0,0.08656565,0,0,0,0,0,0.09112174,0.08656565,0,0,8.765633,2.736204,0,0.09112174,-0.09112174,5.588168,39.9154,0.1410978,0.09522222,0,0,2.736204
9/14/2007 10:00:00 PM,0,0,19.52733,90,0,0,31.38318,31.38318,0.396631,0.396631,0,-1,0,0.396631,0,0,0,0,0,0.4175063,0.396631,0,0,8.866879,2.645083,0,0.4175063,-0.4175063,5.148077,36.77191,0.1410978,0.4362941,0,0,2.645083
9/14/2007 11:00:00 PM,0,0,1.586068,90,0,0,30.76709,30.76709,0.7031432,0.7031432,0,-1,0,0.7031432,0,0,1.110223E-16,0,0,0.7401507,0.7031432,0,0,9.330775,2.227576,0,0.7401507,-0.7401507,4.36789,31.19915,0.1410978,0.7734575,0,0,2.227576
9/15/2007 12:00:00 AM,0,0,-16.48079,90,0,0,30.26302,30.26302,0.328084,0.328084,0,-1,0,0.328084,0,0,0,0,0,0.3453515,0.328084,0,0,10.15316,1.487426,0,0.3453515,-0.3453515,4.003858,28.59892,0.1410978,0.3608924,0,0,1.487426
9/15/2007 1:00:00 AM,0,0,-33.61093,90,0,0,29.70293,29.70293,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.53689,1.142074,0,0,0,4.003858,28.59892,0.1410978,0,0,0,1.142074
9/15/2007 2:00:00 AM,0,0,-49.42532,90,0,0,29.33577,29.33577,0.3398165,0.3398165,0,-1,0,0.3398165,0,0,0,0,0,0.3577016,0.3398165,0,0,10.53689,1.142074,0,0.3577016,-0.3577016,3.626807,25.90571,0.1410978,0.3737982,0,0,1.142074
9/15/2007 3:00:00 AM,0,0,-63.91751,90,0,0,28.98105,28.98105,0.5432168,0.5432168,0,-1,0,0.5432168,0,0,0,0,0,0.5718071,0.5432168,0,0,10.93433,0.7843726,0,0.5718071,-0.5718071,3.024069,21.60045,0.1410978,0.5975384,0,0,0.7843726
9/15/2007 4:00:00 AM,0,0,-77.40182,90,0,0,28.63256,28.63256,0.4139852,0.2019372,0,-1,0,0.2019372,0,0,0.212048,0.2534465,0,0.2125654,0.2019372,0,0,11.56968,0.2125654,0,0.2125654,-0.2125654,2.800006,20,0.1410978,0.4553837,0,0,0.2125654
9/15/2007 5:00:00 AM,0.002131989,0,-90.32585,90,0,0,28.33385,28.33385,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1410978,0,0,0,0
9/15/2007 6:00:00 AM,0.1099285,4.872608,-103.1672,76.23099,0.306274,1.291183,37.13117,28.19694,0.4795554,0.4795554,3.984818,0,1.252855,0.4795554,269.2458,0,0,0,1.291183,0,0,3.505263,3.33,11.80586,0,4.621183,0,4.621183,7.184044,51.3145,0.141161,0.5275109,1.032946,5,1.291183
9/15/2007 7:00:00 AM,0.3038762,12.20925,-116.3894,61.24912,0.475545,1.953565,41.93165,28.00402,0,0,3.505263,0,1.121937,0,0,0,0,0,1.953565,0,0,3.505263,3.33,7.184678,4.159064,5.283565,0,5.283565,12.19647,87.1175,0.1411391,0,1.562852,5,6.112629
9/15/2007 8:00:00 AM,0.4225744,18.72066,-130.4037,46.27345,0.9135047,3.469057,55.76982,28.70724,0.5061381,0.5061381,0,0,0,0.5061381,685.3973,1.035167,0,0,3.469057,0.532777,0.5061381,0,0,1.901113,8.914272,1.901113,0,1.901113,14.00003,100,0.1410437,0.5567519,2.775246,0,12.38333
9/15/2007 9:00:00 AM,0.6468376,23.9473,-145.4933,31.31444,0.8481705,3.226031,55.5028,30.38126,1.258505,1.258505,0,-1,0,1.258505,256.3384,1.901289,0,0,3.226031,1.324742,1.258505,0,0,0,10.62527,0,0,0,14.00003,100,0.1410437,1.384355,2.580825,0,13.85131
9/15/2007 10:00:00 AM,0.6356114,27.4206,-161.6819,16.41949,0.9528611,3.514932,60.61412,32.27308,1.334195,1.334195,0,0,0,1.334195,263.4497,2.110517,0,0,3.514932,1.404416,1.334195,0,0,0,10.62527,0,0,0,14.00003,100,0.1410437,1.467614,2.811946,0,14.14021
9/15/2007 11:00:00 AM,0.5997842,28.75728,-178.6134,2.877267,1.24618,4.295788,71.38303,33.99066,2.821804,2.821804,0,0,0,2.821804,152.2355,1.325468,0,0,4.295788,2.97032,2.821804,0,0,0,10.62527,0,0,0,14.00003,100,0.1410437,3.103984,3.43663,0,14.92106
9/15/2007 12:00:00 PM,0.6002953,27.79034,164.3935,14.02289,1.253181,4.271225,73.11463,35.45932,2.434454,2.434454,0,0,0,2.434454,175.449,1.708642,0,0,4.271225,2.562583,2.434454,0,0,0,10.62527,0,0,0,14.00003,100,0.1410437,2.6779,3.41698,0,14.8965
9/15/2007 1:00:00 PM,0.5421706,24.64178,148.0496,28.89084,1.142677,3.943436,71.20984,36.92797,1.457307,1.457307,0,0,0,1.457307,270.5976,2.409429,0,0,3.943436,1.534007,1.457307,0,0,0,10.62527,0,0,0,14.00003,100,0.1410437,1.603037,3.154749,0,14.56871
9/15/2007 2:00:00 PM,0.4389721,19.66852,132.7742,43.84483,0.9436258,3.368397,65.9255,37.73698,2.53125,2.53125,0,-1,0,2.53125,133.0725,0.7039232,0,0,3.368397,2.664474,2.53125,0,0,0,10.62527,0,0,0,14.00003,100,0.1410437,2.784375,2.694717,0,13.99367
9/15/2007 3:00:00 PM,0.3288006,13.33341,118.5997,58.81884,0.512221,1.976413,53.05185,37.91122,0.9321032,0.9321032,0,0,0,0.9321032,212.038,0.995252,0,0,1.976413,0.9811612,0.9321032,0,0,0,10.62527,0,0,0,14.00003,100,0.1410437,1.025313,1.581131,0,12.60169
9/15/2007 4:00:00 PM,0.1278965,6.101061,105.2749,73.80005,0.3323213,1.320421,47.93549,38.15393,1.239301,1.239301,0,0,0,1.239301,106.5457,0.01589413,0,0,1.320421,1.304527,1.239301,0,0,0,10.62527,0,0,0,14.00003,100,0.1410437,1.363231,1.056337,0,11.9457
9/15/2007 5:00:00 PM,0.008647399,0,92.40238,90,0,0,37.56273,37.56273,2.604125,2.604125,0,0,0,2.604125,0,0,0,0,0,2.741184,2.604125,0,0,0,10.62527,0,2.741184,-2.741184,11.11057,79.36103,0.1410437,2.864537,0,0,10.62527
9/15/2007 6:00:00 PM,0,0,79.5242,90,0,0,36.19365,36.19365,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.04576,7.88409,0,0,0,11.11057,79.36103,0.1410437,0,0,0,7.88409
9/15/2007 7:00:00 PM,0,0,66.16283,90,0,0,34.8619,34.8619,1.626304,1.626304,0,-1,0,1.626304,0,0,2.220446E-16,0,0,1.711899,1.626304,0,0,3.04576,7.88409,0,1.711899,-1.711899,9.306067,66.47177,0.1410437,1.788935,0,0,7.88409
9/15/2007 8:00:00 PM,0,0,51.86089,90,0,0,33.56749,33.56749,2.141074,2.141074,0,-1,0,2.141074,0,0,0,0,0,2.253762,2.141074,0,0,4.94787,6.172191,0,2.253762,-2.253762,6.930392,49.5027,0.1410437,2.355181,0,0,6.172191
9/15/2007 9:00:00 PM,0,0,36.2717,90,0,0,32.44733,32.44733,2.649846,2.649846,0,-1,0,2.649846,0,0,0,0,0,2.789311,2.649846,0,0,7.45205,3.918429,0,2.789311,-2.789311,3.9902,28.50137,0.1410437,2.91483,0,0,3.918429
9/15/2007 10:00:00 PM,0,0,19.33501,90,0,0,31.41429,31.41429,0.5307735,0.5307735,0,-1,0,0.5307735,0,0,1.110223E-16,0,0,0.558709,0.5307735,0,0,10.55129,1.129117,0,0.558709,-0.558709,3.401269,24.29473,0.1410437,0.5838509,0,0,1.129117
9/15/2007 11:00:00 PM,0,0,1.466168,90,0,0,30.80443,30.80443,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.17207,0.5704083,0,0,0,3.401269,24.29473,0.1410437,0,0,0,0.5704083
9/16/2007 12:00:00 AM,0,0,-16.52056,90,0,0,30.29413,30.29413,0.03171363,0.03171363,0,-1,0,0.03171363,0,0,6.938894E-18,0,0,0.03338277,0.03171363,0,0,11.17207,0.5704083,0,0.03338277,-0.03338277,3.36608,24.04338,0.1410437,0.03488499,0,0,0.5704083
9/16/2007 1:00:00 AM,0,0,-33.58121,90,0,0,29.73405,29.73405,0.5697945,0.5101743,0,-1,0,0.5101743,0,0,0.05962021,0.1165997,0,0.5370256,0.5101743,0,0,11.20916,0.5370256,0,0.5370256,-0.5370256,2.800006,20,0.1410437,0.626774,0,0,0.5370256
9/16/2007 2:00:00 AM,0,0,-49.34566,90,0,0,29.35444,29.35444,0.2605188,0,0,-1,0,0,0,0,0.2605188,0.2865707,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1410437,0.2865707,0,0,0
9/16/2007 3:00:00 AM,0,0,-63.80738,90,0,0,28.99972,28.99972,0.1074634,0,0,-1,0,0,0,0,0.1074634,0.1182098,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1410437,0.1182098,0,0,0
9/16/2007 4:00:00 AM,0,0,-77.27642,90,0,0,28.65123,28.65123,0.2566203,0,0,-1,0,0,0,0,0.2566203,0.2822823,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1410437,0.2822823,0,0,0
9/16/2007 5:00:00 AM,0.002971699,0,-90.19659,90,0,0,28.35252,28.35252,0.7765697,0.7765697,4.281833,0,1.33394,0.7765697,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1412034,0.8542267,0,5,0
9/16/2007 6:00:00 AM,0.1281689,5.266218,-103.0439,76.13299,0.2354704,1.003568,35.07263,28.21561,0,0,3.505263,0,1.121937,0,0,0,0,0,1.003568,0,0,3.505263,3.33,8.475861,2.997,4.333568,0,4.333568,10.0703,71.9306,0.141229,0,0.8028544,5,4.000568
9/16/2007 7:00:00 AM,0.3162966,12.60814,-116.2823,61.14599,0.4780828,1.962981,42.02574,28.02269,0.8401237,0.8401237,3.134136,0,1.020619,0.8401237,233.6538,0,0,0,1.962981,0,0,2.294012,2.179312,4.142292,6.897211,4.142292,0,4.142292,14.00003,100,0.1412243,0.924136,1.570385,5,8.860191
9/16/2007 8:00:00 AM,0.533683,19.12646,-130.3262,46.16346,0.6878269,2.716211,49.02075,28.75702,0,0,0,0,0,0,0,2.716211,0,0,2.716211,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1412243,0,2.172969,0,13.34149
9/16/2007 9:00:00 AM,0.6885546,24.35864,-145.4617,31.19296,0.8504314,3.231507,55.6665,30.4746,0.6201016,0.6201016,0,-1,0,0.6201016,521.1254,2.578768,0,0,3.231507,0.6527385,0.6201016,0,0,0,10.62527,0,0,0,14.00003,100,0.1412243,0.6821117,2.585205,0,13.85678
9/16/2007 10:00:00 AM,0.7969566,27.83207,-161.7123,16.26901,0.9548186,3.518555,60.78204,32.37888,0.6648028,0.6648028,0,0,0,0.6648028,529.2629,2.818763,0,0,3.518555,0.6997924,0.6648028,0,0,0,10.62527,0,0,0,14.00003,100,0.1412243,0.7312831,2.814844,0,14.14383
9/16/2007 11:00:00 AM,0.6371068,29.15991,-178.7151,2.475165,1.312756,4.460706,73.57529,34.11512,0.7931749,0.7931749,0,0,0,0.7931749,562.3862,3.625785,0,0,4.460706,0.8349209,0.7931749,0,0,0,10.62527,0,0,0,14.00003,100,0.1412243,0.8724924,3.568565,0,15.08598
9/16/2007 12:00:00 PM,0.6494396,28.17461,164.2241,14.04797,0.9649407,3.477697,64.39162,35.60245,0.8061192,0.8061192,0,0,0,0.8061192,431.4122,2.62915,0,0,3.477697,0.8485465,0.8061192,0,0,0,10.62527,0,0,0,14.00003,100,0.1412243,0.8867311,2.782157,0,14.10297
9/16/2007 1:00:00 PM,0.6487888,25.00163,147.8277,28.95396,0.869986,3.161942,63.03587,37.10844,3.41349,3.41349,1.25,0,0.50625,3.41349,92.63078,0.8845845,0,0,3.161942,2.277358,2.16349,0,0,0,10.62527,0,0,0,14.00003,100,0.1412243,3.754839,2.529554,5,13.78722
9/16/2007 2:00:00 PM,0.519309,20.00335,132.5184,43.92115,0.7154815,2.66364,59.09694,37.84277,0.8088408,0.8088408,0,-1,0,0.8088408,329.3158,1.812229,0,0,2.66364,0.8514113,0.8088408,0,0,0,10.62527,0,0,0,14.00003,100,0.1412243,0.8897249,2.130913,0,13.28891
9/16/2007 3:00:00 PM,0.339292,13.64726,118.3246,58.90257,0.5119537,1.973881,53.18248,38.04813,0.6127133,0.6127133,0,0,0,0.6127133,322.1541,1.328919,0,0,1.973881,0.6449614,0.6127133,0,0,0,10.62527,0,0,0,14.00003,100,0.1412243,0.6739846,1.579105,0,12.59916
9/16/2007 4:00:00 PM,0.1664128,6.400795,104.99,73.88913,0.2732571,1.095588,46.32943,38.29706,1.728551,1.728551,0,0,0,1.728551,63.3819,0,2.220446E-16,0,1.095588,1.819527,1.728551,0,0,0,10.62527,0,0.7239388,-0.7239388,13.23693,94.54931,0.1412243,1.901406,0.8764706,0,11.72086
9/16/2007 5:00:00 PM,0.01363503,0,92.11299,90,0,0,37.6623,37.6623,0.4519986,0.4519986,0,0,0,0.4519986,0,0,5.551115E-17,0,0,0.475788,0.4519986,0,0,0.8043765,9.901336,0,0.475788,-0.475788,12.7354,90.967,0.1412243,0.4971984,0,0,9.901336
9/16/2007 6:00:00 PM,0,0,79.23409,90,0,0,36.33678,36.33678,1.461164,1.461164,0,0,0,1.461164,0,0,0,0,0,1.538067,1.461164,0,0,1.33303,9.425548,0,1.538067,-1.538067,11.11414,79.38656,0.1412243,1.60728,0,0,9.425548
9/16/2007 7:00:00 PM,0,0,65.87701,90,0,0,34.96769,34.96769,1.452535,1.452535,0,-1,0,1.452535,0,0,2.220446E-16,0,0,1.528985,1.452535,0,0,3.041993,7.887481,0,1.528985,-1.528985,9.502449,67.8745,0.1412243,1.597789,0,0,7.887481
9/16/2007 8:00:00 PM,0,0,51.5886,90,0,0,33.67328,33.67328,1.257724,1.257724,0,-1,0,1.257724,0,0,2.220446E-16,0,0,1.32392,1.257724,0,0,4.740865,6.358496,0,1.32392,-1.32392,8.106915,57.90642,0.1412243,1.383496,0,0,6.358496
9/16/2007 9:00:00 PM,0,0,36.02892,90,0,0,32.52201,32.52201,3.717111,3.33,0,-1,0,3.33,0,0,0.3871106,0.7588217,0,3.505263,3.33,0,0,6.211887,5.034576,0,3.505263,-3.505263,4.412043,31.51453,0.1412243,4.088822,0,0,5.034576
9/16/2007 10:00:00 PM,0,0,19.14376,90,0,0,31.4703,31.4703,0.144241,0.144241,0,-1,0,0.144241,0,0,2.775558E-17,0,0,0.1518327,0.144241,0,0,10.10662,1.529313,0,0.1518327,-0.1518327,4.251997,30.37135,0.1412243,0.1586652,0,0,1.529313
9/16/2007 11:00:00 PM,0,0,1.346983,90,0,0,30.8231,30.8231,0.3452236,0.3452236,0,-1,0,0.3452236,0,0,0,0,0,0.3633933,0.3452236,0,0,10.27533,1.37748,0,0.3633933,-0.3633933,3.868947,27.63528,0.1412243,0.379746,0,0,1.37748
9/17/2007 12:00:00 AM,0,0,-16.56011,90,0,0,30.3128,30.3128,0.3830136,0.3830136,0,-1,0,0.3830136,0,0,5.551115E-17,0,0,0.4031722,0.3830136,0,0,10.6791,1.014087,0,0.4031722,-0.4031722,3.443966,24.59971,0.1412243,0.421315,0,0,1.014087
9/17/2007 1:00:00 AM,0,0,-33.55176,90,0,0,29.75272,29.75272,0.3147501,0.3147501,0,-1,0,0.3147501,0,0,5.551115E-17,0,0,0.3313159,0.3147501,0,0,11.12707,0.6109146,0,0.3313159,-0.3313159,3.094728,22.10516,0.1412243,0.3462252,0,0,0.6109146
9/17/2007 2:00:00 AM,0,0,-49.26643,90,0,0,29.38556,29.38556,0.7124881,0.2656187,0,-1,0,0.2656187,0,0,0.4468694,0.5181182,0,0.2795987,0.2656187,0,0,11.4952,0.2795987,0,0.2795987,-0.2795987,2.800006,20,0.1412243,0.7837369,0,0,0.2795987
9/17/2007 3:00:00 AM,0,0,-63.69761,90,0,0,29.03706,29.03706,0.06993908,0,0,-1,0,0,0,0,0.06993908,0.07693299,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1412243,0.07693299,0,0,0
9/17/2007 4:00:00 AM,0,0,-77.15119,90,0,0,28.68857,28.68857,0.6922617,0,0,-1,0,0,0,0,0.6922617,0.7614879,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1412243,0.7614879,0,0,0
9/17/2007 5:00:00 AM,0.004915625,0,-90.06725,90,0,0,28.38986,28.38986,0.8221179,0.8221179,4.327381,0,1.346375,0.8221179,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.141388,0.9043297,0,5,0
9/17/2007 6:00:00 AM,0.1514459,5.660476,-102.9202,76.03545,0.2379659,1.013646,35.17702,28.24673,0.3039379,0.3039379,3.809201,0,1.204912,0.3039379,333.5044,4.440892E-16,0,0,1.013646,0,0,3.505263,3.33,8.475861,2.997,4.343646,0,4.343646,10.07987,71.99889,0.1414452,0.3343316,0.810917,5,4.010646
9/17/2007 7:00:00 AM,0.3303388,13.00766,-116.1749,61.04417,0.480602,1.972179,42.13189,28.05381,0.7338361,0.7338361,3.007557,0,0.986063,0.7338361,268.7493,0,0,0,1.972179,0,0,2.273721,2.160035,4.132214,6.906281,4.132214,0,4.132214,14.00003,100,0.1414271,0.8072196,1.577743,5,8.878461
9/17/2007 8:00:00 AM,0.5442474,19.5329,-130.2483,46.05589,0.6902564,2.724089,49.13153,28.79436,0.5199965,0.5199965,0,0,0,0.5199965,523.8668,2.176724,0,0,2.724089,0.5473647,0.5199965,0,0,0,10.62527,0,0,0,14.00003,100,0.1414271,0.5719961,2.179271,0,13.34936
9/17/2007 9:00:00 AM,0.6858689,24.77067,-145.4299,31.07572,0.8526549,3.237331,55.80367,30.54306,0.7961847,0.7961847,0,-1,0,0.7961847,406.6055,2.399242,0,0,3.237331,0.8380892,0.7961847,0,0,0,10.62527,0,0,0,14.00003,100,0.1414271,0.8758032,2.589865,0,13.86261
9/17/2007 10:00:00 AM,0.7726754,28.24422,-161.743,16.12714,0.9567323,3.522031,60.94865,32.48467,0,0,0,0,0,0,0,3.522031,0,0,3.522031,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1414271,0,2.817624,0,14.1473
9/17/2007 11:00:00 AM,0.8148056,29.56311,-178.818,2.076411,0.9953966,3.598001,63.91974,34.23336,1.108264,1.108264,0,0,0,1.108264,324.6521,2.431408,0,0,3.598001,1.166593,1.108264,0,0,0,10.62527,0,0,0,14.00003,100,0.1414271,1.21909,2.878401,0,14.22328
9/17/2007 12:00:00 PM,0.8251271,28.55928,164.0531,14.08497,0.966013,3.477812,64.5646,35.73936,0,0,0,0,0,0,0,3.477812,0,0,3.477812,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1414271,0,2.782249,0,14.10309
9/17/2007 1:00:00 PM,0.7286177,25.36172,147.6042,29.0225,0.8705838,3.161027,63.19395,37.24535,0,0,0,0,0,0,0,3.161027,0,0,3.161027,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1414271,0,2.528821,0,13.7863
9/17/2007 2:00:00 PM,0.5950031,20.33832,132.2609,44.00063,0.7156119,2.661215,59.27823,38.01702,0,0,0,-1,0,0,0,2.661215,0,0,2.661215,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1414271,0,2.128972,0,13.28649
9/17/2007 3:00:00 PM,0.3752747,13.96128,118.0483,58.98823,0.5116565,1.971173,53.31853,38.19127,1.308877,1.308877,0,0,0,1.308877,150.6004,0.5934083,0,0,1.971173,1.377765,1.308877,0,0,0,10.62527,0,0,0,14.00003,100,0.1414271,1.439764,1.576939,0,12.59645
9/17/2007 4:00:00 PM,0.1856813,6.700824,104.7042,73.97924,0.2726075,1.092258,46.44802,38.43397,1.092566,1.092566,0,0,0,1.092566,99.97179,0,0,0,1.092258,1.15007,1.092566,0,0,0,10.62527,0,0.05781171,-0.05781171,13.93909,99.56472,0.1414271,1.201823,0.8738064,0,11.71753
9/17/2007 5:00:00 PM,0.01876658,0,91.82314,90,0,0,37.80543,37.80543,2.170348,2.170348,0,0,0,2.170348,0,0,0,0,0,2.284577,2.170348,0,0,0.06423523,10.56746,0,2.284577,-2.284577,11.53093,82.36365,0.1414271,2.387383,0,0,10.56746
9/17/2007 6:00:00 PM,0,0,78.94394,90,0,0,36.44257,36.44257,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.602654,8.282886,0,0,0,11.53093,82.36365,0.1414271,0,0,0,8.282886
9/17/2007 7:00:00 PM,0,0,65.59158,90,0,0,35.07349,35.07349,0.3574829,0.3574829,0,-1,0,0.3574829,0,0,0,0,0,0.3762978,0.3574829,0,0,2.602654,8.282886,0,0.3762978,-0.3762978,11.13428,79.53042,0.1414271,0.3932312,0,0,8.282886
9/17/2007 8:00:00 PM,0,0,51.31714,90,0,0,33.74174,33.74174,1.929147,1.929147,0,-1,0,1.929147,0,0,4.440892E-16,0,0,2.030681,1.929147,0,0,3.020763,7.906588,0,2.030681,-2.030681,8.993755,64.24098,0.1414271,2.122062,0,0,7.906588
9/17/2007 9:00:00 PM,0,0,35.7873,90,0,0,32.59046,32.59046,3.526391,3.33,0,-1,0,3.33,0,0,0.1963909,0.54903,0,3.505263,3.33,0,0,5.277075,5.875906,0,3.505263,-3.505263,5.298883,37.84909,0.1414271,3.87903,0,0,5.875906
9/17/2007 10:00:00 PM,0,0,18.95373,90,0,0,31.52009,31.52009,0.4098364,0.4098364,0,-1,0,0.4098364,0,0,5.551115E-17,0,0,0.4314067,0.4098364,0,0,9.171812,2.370644,0,0.4314067,-0.4314067,4.844141,34.60094,0.1414271,0.45082,0,0,2.370644
9/17/2007 11:00:00 PM,0,0,1.228628,90,0,0,30.85421,30.85421,0.4492869,0.4492869,0,-1,0,0.4492869,0,0,0,0,0,0.4729335,0.4492869,0,0,9.651153,1.939237,0,0.4729335,-0.4729335,4.345625,31.04012,0.1414271,0.4942155,0,0,1.939237
9/18/2007 12:00:00 AM,0,0,-16.59934,90,0,0,30.35014,30.35014,0.4457846,0.4457846,0,-1,0,0.4457846,0,0,5.551115E-17,0,0,0.4692469,0.4457846,0,0,10.17663,1.466303,0,0.4692469,-0.4692469,3.850995,27.50705,0.1414271,0.490363,0,0,1.466303
9/18/2007 1:00:00 AM,0,0,-33.52248,90,0,0,29.77139,29.77139,0.4764521,0.4764521,0,-1,0,0.4764521,0,0,1.110223E-16,0,0,0.5015285,0.4764521,0,0,10.69802,0.9970563,0,0.5015285,-0.5015285,3.322338,23.73094,0.1414271,0.5240973,0,0,0.9970563
9/18/2007 2:00:00 AM,0,0,-49.18758,90,0,0,29.40423,29.40423,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.25527,0.4955278,0,0,0,3.322338,23.73094,0.1414271,0,0,0,0.4955278
9/18/2007 3:00:00 AM,0,0,-63.58816,90,0,0,29.05573,29.05573,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.25527,0.4955278,0,0,0,3.322338,23.73094,0.1414271,0,0,0,0.4955278
9/18/2007 4:00:00 AM,0,0,-77.02608,90,0,0,28.68857,28.68857,0.1406567,0.1406567,0,-1,0,0.1406567,0,0,2.775558E-17,0,0,0.1480597,0.1406567,0,0,11.25527,0.4955278,0,0.1480597,-0.1480597,3.166269,22.61616,0.1414271,0.1547224,0,0,0.4955278
9/18/2007 5:00:00 AM,0.009555945,0,-89.93778,90,0,0,28.38986,28.38986,0.5409595,0.5409595,4.046223,0,1.269619,0.5409595,0,0,0,0,0,0,0,3.505263,3.33,11.41978,0.3474681,3.33,0,3.33,6.325385,45.18123,0.1415599,0.5950555,0,5,0.3474681
9/18/2007 6:00:00 AM,0.1422935,6.055222,-102.7961,75.9385,0.3288828,1.38122,37.8462,28.24673,0.175726,0.175726,3.680989,0,1.16991,0.175726,786.0076,4.440892E-16,0,0,1.38122,0,0,3.505263,3.33,8.089785,3.344468,4.711219,0,4.711219,10.79484,77.10584,0.1415847,0.1932986,1.104976,5,4.725688
9/18/2007 7:00:00 AM,0.384736,13.40767,-116.0669,60.94378,0.4831004,1.981629,42.20594,28.05381,0.8396323,0.8396323,2.310091,0,0.795655,0.8396323,236.0115,0,0,0,1.981629,0,0,1.470459,1.396936,3.378565,7.584566,3.378565,0,3.378565,14.00003,100,0.1415297,0.9235955,1.585303,5,9.566195
9/18/2007 8:00:00 AM,0.569115,19.93985,-130.1699,45.95088,0.6926551,2.732241,49.21608,28.80681,1.534985,1.534985,0,0,0,1.534985,177.9979,1.116468,0,0,2.732241,1.615774,1.534985,0,0,0,10.62527,0,0,0,14.00003,100,0.1415297,1.688484,2.185793,0,13.35752
9/18/2007 9:00:00 AM,0.6458552,25.18322,-145.3978,30.96291,0.8548391,3.242649,55.95874,30.63018,0,0,0,-1,0,0,0,3.242649,0,0,3.242649,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1415297,0,2.59412,0,13.86792
9/18/2007 10:00:00 AM,0.8032127,28.6569,-161.7741,15.99427,0.9586011,3.524944,61.13301,32.60913,1.187799,1.187799,0,0,0,1.187799,296.7628,2.27463,0,0,3.524944,1.250314,1.187799,0,0,0,10.62527,0,0,0,14.00003,100,0.1415297,1.306578,2.819955,0,14.15022
9/18/2007 11:00:00 AM,0.8412874,29.96677,-178.9217,1.684047,0.9968699,3.599038,64.11147,34.3765,0,0,0,0,0,0,0,3.599038,0,0,3.599038,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1415297,0,2.87923,0,14.22431
9/18/2007 12:00:00 PM,0.8182132,28.94424,163.8807,14.13376,0.9670379,3.477641,64.7425,35.88249,0.5877457,0.5877457,0,0,0,0.5877457,591.6914,2.858961,0,0,3.477641,0.6186796,0.5877457,0,0,0,10.62527,0,0,0,14.00003,100,0.1415297,0.6465203,2.782112,0,14.10291
9/18/2007 1:00:00 PM,0.7111521,25.72195,147.379,29.09632,0.8711379,3.159975,63.35071,37.38226,0.8970273,0.8970273,0,0,0,0.8970273,352.2718,2.215735,0,0,3.159975,0.9442393,0.8970273,0,0,0,10.62527,0,0,0,14.00003,100,0.1415297,0.9867301,2.52798,0,13.78525
9/18/2007 2:00:00 PM,0.5052122,20.67337,132.002,44.08317,0.7157052,2.659279,59.42039,38.15393,1.401653,1.401653,0,-1,0,1.401653,189.7245,1.183854,0,0,2.659279,1.475424,1.401653,0,0,0,10.62527,0,0,0,14.00003,100,0.1415297,1.541818,2.127423,0,13.28455
9/18/2007 3:00:00 PM,0.3572994,14.27541,117.7709,59.0757,0.511331,1.968006,53.48523,38.36551,0.5960885,0.5960885,0,0,0,0.5960885,330.1534,1.340545,0,0,1.968006,0.6274616,0.5960885,0,0,0,10.62527,0,0,0,14.00003,100,0.1415297,0.6556974,1.574405,0,12.59328
9/18/2007 4:00:00 PM,0.1906998,7.001093,104.4178,74.07027,0.271938,1.088817,46.5723,38.5771,1.945122,1.945122,0,0,0,1.945122,55.97681,0,2.220446E-16,0,1.088817,2.047497,1.945122,0,0,0,10.62527,0,0.9586799,-0.9586799,12.98949,92.78189,0.1415297,2.139635,0.8710539,0,11.71409
9/18/2007 5:00:00 PM,0.01732411,0,91.53298,90,0,0,37.91122,37.91122,1.947902,1.947902,0,0,0,1.947902,0,0,4.440892E-16,0,0,2.050423,1.947902,0,0,1.0652,9.666595,0,2.050423,-2.050423,10.82816,77.34381,0.1415297,2.142692,0,0,9.666595
9/18/2007 6:00:00 PM,0,0,78.65388,90,0,0,36.57948,36.57948,0.4011863,0.4011863,0,0,0,0.4011863,0,0,5.551115E-17,0,0,0.4223014,0.4011863,0,0,3.343448,7.616171,0,0.4223014,-0.4223014,10.38301,74.16422,0.1415297,0.441305,0,0,7.616171
9/18/2007 7:00:00 PM,0,0,65.30668,90,0,0,35.19795,35.19795,1.119555,1.119555,0,-1,0,1.119555,0,0,0,0,0,1.178479,1.119555,0,0,3.812671,7.19387,0,1.178479,-1.178479,9.140784,65.29118,0.1415297,1.231511,0,0,7.19387
9/18/2007 8:00:00 PM,0,0,51.04665,90,0,0,33.84753,33.84753,0.8610677,0.8610677,0,-1,0,0.8610677,0,0,0,0,0,0.906387,0.8610677,0,0,5.122093,6.015391,0,0.906387,-0.906387,8.185369,58.4668,0.1415297,0.9471744,0,0,6.015391
9/18/2007 9:00:00 PM,0,0,35.54699,90,0,0,32.67759,32.67759,1.537204,1.537204,0,-1,0,1.537204,0,0,2.220446E-16,0,0,1.61811,1.537204,0,0,6.129189,5.109004,0,1.61811,-1.61811,6.479731,46.2837,0.1415297,1.690925,0,0,5.109004
9/18/2007 10:00:00 PM,0,0,18.76502,90,0,0,31.59476,31.59476,0.3875316,0.3875316,0,-1,0,0.3875316,0,0,0,0,0,0.407928,0.3875316,0,0,7.927089,3.490894,0,0.407928,-0.407928,6.049737,43.21232,0.1415297,0.4262848,0,0,3.490894
9/18/2007 11:00:00 PM,0,0,1.111216,90,0,0,30.92889,30.92889,0.4842951,0.4842951,0,-1,0,0.4842951,0,0,5.551115E-17,0,0,0.5097843,0.4842951,0,0,8.380342,3.082966,0,0.5097843,-0.5097843,5.512377,39.37405,0.1415297,0.5327246,0,0,3.082966
9/19/2007 12:00:00 AM,0,0,-16.63814,90,0,0,30.39993,30.39993,0.3736157,0.3736157,0,-1,0,0.3736157,0,0,5.551115E-17,0,0,0.3932797,0.3736157,0,0,8.94677,2.573182,0,0.3932797,-0.3932797,5.097824,36.41296,0.1415297,0.4109773,0,0,2.573182
9/19/2007 1:00:00 AM,0,0,-33.49329,90,0,0,29.8274,29.8274,0.1283665,0.1283665,0,-1,0,0.1283665,0,0,0,0,0,0.1351226,0.1283665,0,0,9.383747,2.179902,0,0.1351226,-0.1351226,4.955392,35.39559,0.1415297,0.1412031,0,0,2.179902
9/19/2007 2:00:00 AM,0,0,-49.10904,90,0,0,29.44156,29.44156,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.533883,2.04478,0,0,0,4.955392,35.39559,0.1415297,0,0,0,2.04478
9/19/2007 3:00:00 AM,0,0,-63.47896,90,0,0,29.08685,29.08685,0.3842658,0.3842658,0,-1,0,0.3842658,0,0,5.551115E-17,0,0,0.4044904,0.3842658,0,0,9.533883,2.04478,0,0.4044904,-0.4044904,4.529022,32.35009,0.1415297,0.4226924,0,0,2.04478
9/19/2007 4:00:00 AM,0,0,-76.90105,90,0,0,28.70724,28.70724,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.983316,1.640289,0,0,0,4.529022,32.35009,0.1415297,0,0,0,1.640289
9/19/2007 5:00:00 AM,0.01061446,0,-89.80815,90,0,0,28.42719,28.42719,0.3508456,0.3508456,0,0,0,0.3508456,0,0,5.551115E-17,0,0,0.3693112,0.3508456,0,0,9.983316,1.640289,0,0.3693112,-0.3693112,4.139734,29.56947,0.1415297,0.3859302,0,0,1.640289
9/19/2007 6:00:00 AM,0.1839288,6.450295,-102.6717,75.84225,0.2429172,1.033844,35.34086,28.2654,0.1839365,0.1839365,0,0,0,0.1839365,562.0654,0,0,0,1.033844,0.1936174,0.1839365,0,0,10.39366,1.270978,0.8402262,0,0.8402262,4.936842,35.26309,0.1414879,0.2023301,0.8270748,0,2.304821
9/19/2007 7:00:00 AM,0.4050646,13.80799,-115.9584,60.84495,0.4855759,1.990984,42.27933,28.05381,0.8339738,0.8339738,0,0,0,0.8339738,238.7346,0,0,0,1.990984,0.8778671,0.8339738,0,0,9.553436,2.027181,1.113117,0,1.113117,5.992837,42.8059,0.1414327,0.9173712,1.592787,0,4.018165
9/19/2007 8:00:00 AM,0.6250713,20.34714,-130.0909,45.84857,0.6950211,2.740172,49.30598,28.82548,0,0,0,0,0,0,0,0,0,0,2.740172,0,0,0,0,8.44032,3.028986,2.740172,0,2.740172,8.592393,61.37411,0.1412969,0,2.192138,0,5.769158
9/19/2007 9:00:00 AM,0.7304778,25.59617,-145.3653,30.85471,0.8569825,3.248188,56.09352,30.69863,1.223562,1.223562,0,-1,0,1.223562,265.4697,0,0,0,3.248188,1.287961,1.223562,0,0,5.700148,5.495141,1.960227,0,1.960227,10.45203,74.6572,0.1411999,1.345919,2.59855,0,8.743329
