Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/19/2007 10:00:00 AM,0.852532,29.06998,-161.8052,15.87079,0.9604234,3.527839,61.30962,32.72737,1.900293,1.900293,0,0,0,1.900293,185.6472,0,0,0,3.527839,2.000308,1.900293,0,0,3.73992,7.259346,1.527531,0,1.527531,11.90117,85.00819,0.1411244,2.090322,2.822271,0,10.78718
9/19/2007 11:00:00 AM,0.9092792,30.37076,-179.0263,1.304536,0.9982945,3.600062,64.29535,34.5134,1.768794,1.768794,0,0,0,1.768794,203.532,0,0,0,3.600062,1.861888,1.768794,0,0,2.212389,8.634124,1.738174,0,1.738174,13.55015,96.78658,0.1410386,1.945673,2.88005,0,12.23419
9/19/2007 12:00:00 PM,0.8695094,29.3294,163.7069,14.19417,0.9680151,3.47746,64.91259,36.0194,1.029731,1.029731,0,0,0,1.029731,337.7057,1.919317,0,0,3.47746,1.083927,1.029731,0,0,0.4742157,10.19848,0.4742157,0,0.4742157,14.00003,100,0.1410152,1.132704,2.781968,0,13.67594
9/19/2007 1:00:00 PM,0.7596596,26.08223,147.1523,29.17531,0.8716486,3.158662,63.5125,37.52539,0,0,0,0,0,0,0,3.158662,0,0,3.158662,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1410152,0,2.52693,0,13.78394
9/19/2007 2:00:00 PM,0.5914821,21.00841,131.7419,44.16866,0.7157621,2.656614,59.59945,38.32817,1.336364,1.336364,0,-1,0,1.336364,198.7941,1.249915,0,0,2.656614,1.406699,1.336364,0,0,0,10.62527,0,0,0,14.00003,100,0.1410152,1.470001,2.125291,0,13.28189
9/19/2007 3:00:00 PM,0.4287049,14.58959,117.4926,59.16487,0.5109784,1.965109,53.61961,38.50864,1.165897,1.165897,0,0,0,1.165897,168.5491,0.7378489,0,0,1.965109,1.22726,1.165897,0,0,0,10.62527,0,0,0,14.00003,100,0.1410152,1.282486,1.572087,0,12.59038
9/19/2007 4:00:00 PM,0.2095447,7.301548,104.1307,74.16211,0.2712509,1.085351,46.68979,38.71401,0.4247555,0.4247555,0,0,0,0.4247555,255.5237,0.6382399,0,0,1.085351,0.447111,0.4247555,0,0,0,10.62527,0,0,0,14.00003,100,0.1410152,0.467231,0.8682808,0,11.71063
9/19/2007 5:00:00 PM,0.02271264,0,91.24264,90,0,0,38.04813,38.04813,0.1539527,0.1539527,0,0,0,0.1539527,0,0,2.775558E-17,0,0,0.1620555,0.1539527,0,0,0,10.62527,0,0.1620555,-0.1620555,13.82921,98.77985,0.1410152,0.169348,0,0,10.62527
9/19/2007 6:00:00 PM,0,0,78.36405,90,0,0,36.68527,36.68527,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1800616,10.46322,0,0,0,13.82921,98.77985,0.1410152,0,0,0,10.46322
9/19/2007 7:00:00 PM,0,0,65.02246,90,0,0,35.30374,35.30374,1.234209,1.234209,0,-1,0,1.234209,0,0,0,0,0,1.299167,1.234209,0,0,0.1800616,10.46322,0,1.299167,-1.299167,12.45976,88.99814,0.1410152,1.357629,0,0,10.46322
9/19/2007 8:00:00 PM,0,0,50.77727,90,0,0,33.93465,33.93465,2.365865,2.365865,0,-1,0,2.365865,0,0,4.440892E-16,0,0,2.490384,2.365865,0,0,1.62358,9.164052,0,2.490384,-2.490384,9.834669,70.2475,0.1410152,2.602451,0,0,9.164052
9/19/2007 9:00:00 PM,0,0,35.3081,90,0,0,32.74604,32.74604,3.159962,3.159962,0,-1,0,3.159962,0,0,0,0.1459586,0,3.326276,3.159962,0,0,4.390674,6.673668,0,3.326276,-3.326276,6.328466,45.20324,0.1410152,3.475959,0,0,6.673668
9/19/2007 10:00:00 PM,0,0,18.57776,90,0,0,31.64455,31.64455,0.0001401586,0.0001401586,0,-1,0,0.0001401586,0,0,2.710505E-20,0,0,0.0001475354,0.0001401586,0,0,8.086536,3.347392,0,0.0001475354,-0.0001475354,6.328311,45.20213,0.1410152,0.0001541745,0,0,3.347392
9/19/2007 11:00:00 PM,0,0,0.9948598,90,0,0,30.97867,30.97867,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.086699,3.347244,0,0,0,6.328311,45.20213,0.1410152,0,0,0,3.347244
9/20/2007 12:00:00 AM,0,0,-16.67642,90,0,0,30.43726,30.43726,0.1660999,0.1660999,0,-1,0,0.1660999,0,0,0,0,0,0.174842,0.1660999,0,0,8.086699,3.347244,0,0.174842,-0.174842,6.144011,43.88571,0.1410152,0.1827099,0,0,3.347244
9/20/2007 1:00:00 AM,0,0,-33.46411,90,0,0,29.85851,29.85851,0.3388019,0.3388019,0,-1,0,0.3388019,0,0,5.551115E-17,0,0,0.3566336,0.3388019,0,0,8.280969,3.172402,0,0.3566336,-0.3566336,5.768086,41.20053,0.1410152,0.3726821,0,0,3.172402
9/20/2007 2:00:00 AM,0,0,-49.03071,90,0,0,29.47268,29.47268,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.677228,2.815769,0,0,0,5.768086,41.20053,0.1410152,0,0,0,2.815769
9/20/2007 3:00:00 AM,0,0,-63.36996,90,0,0,29.10552,29.10552,0.2543187,0.2543187,0,-1,0,0.2543187,0,0,0,0,0,0.2677039,0.2543187,0,0,8.677228,2.815769,0,0.2677039,-0.2677039,5.485902,39.18493,0.1410152,0.2797505,0,0,2.815769
9/20/2007 4:00:00 AM,0,0,-76.77602,90,0,0,28.71968,28.71968,0.7425321,0.7425321,0,-1,0,0.7425321,0,0,1.110223E-16,0,0,0.7816128,0.7425321,0,0,8.974677,2.548065,0,0.7816128,-0.7816128,4.66201,33.3,0.1410152,0.8167853,0,0,2.548065
9/20/2007 5:00:00 AM,0.01436147,0,-89.67831,90,0,0,28.42719,28.42719,0.2435759,0.2435759,0,0,0,0.2435759,0,0,0,0,0,0.2563956,0.2435759,0,0,9.843136,1.766452,0,0.2563956,-0.2563956,4.391745,31.36954,0.1410152,0.2679334,0,0,1.766452
9/20/2007 6:00:00 AM,0.2068673,6.845534,-102.5468,75.74684,0.2453703,1.043888,35.41274,28.2654,0.5502263,0.5502263,0,0,0,0.5502263,189.7198,0,0,0,1.043888,0.5791855,0.5502263,0,0,10.12802,1.510056,0.4647027,0,0.4647027,4.832601,34.51851,0.1409922,0.6052489,0.8351106,0,2.553945
9/20/2007 7:00:00 AM,0.4070576,14.20847,-115.8492,60.74781,0.4880266,2.000236,42.35199,28.05381,0.2380894,0.2380894,0,0,0,0.2380894,840.1199,0,0,0,2.000236,0.2506204,0.2380894,0,0,9.663317,1.928289,1.749616,0,1.749616,6.492432,46.37442,0.140906,0.2618983,1.600189,0,3.928525
9/20/2007 8:00:00 AM,0.5791473,20.75462,-130.0113,45.74911,0.6973524,2.747972,49.39486,28.84414,1.165248,1.165248,0,0,0,1.165248,235.8273,0,0,0,2.747972,1.226577,1.165248,0,0,7.913701,3.502943,1.521396,0,1.521396,7.935755,56.68385,0.1408311,1.281773,2.198378,0,6.250916
9/20/2007 9:00:00 AM,0.7144523,26.00936,-145.3324,30.7513,0.8590835,3.253577,56.22702,30.76709,2.027536,2.027536,0,-1,0,2.027536,160.4695,0,0,0,3.253577,2.134248,2.027536,0,0,6.392305,4.872199,1.119329,0,1.119329,8.997643,64.26875,0.1407761,2.230289,2.602862,0,8.125776
9/20/2007 10:00:00 AM,0.8081034,29.48334,-161.8365,15.75707,0.9621983,3.530852,61.47204,32.83316,1.053665,1.053665,0,0,0,1.053665,335.1019,0,0,0,3.530852,1.109121,1.053665,0,0,5.272976,5.879595,2.421731,0,2.421731,11.2951,80.67912,0.1406571,1.159032,2.824681,0,9.410447
9/20/2007 11:00:00 AM,0.8344786,30.77497,-179.1316,0.9540386,0.9996699,3.601217,64.46497,34.63787,1.108526,1.108526,0,0,0,1.108526,324.8654,0,0,0,3.601217,1.166869,1.108526,0,0,2.851246,8.059153,2.434347,0,2.434347,13.60452,97.17497,0.1405378,1.219378,2.880973,0,11.66037
9/20/2007 12:00:00 PM,0.8329148,29.71464,163.5319,14.26597,0.9689446,3.476994,65.08759,36.16253,0.4124856,0.4124856,0,0,0,0.4124856,842.9372,2.6259,0,0,3.476994,0.4341953,0.4124856,0,0,0.4168986,10.25007,0.4168986,0,0.4168986,14.00003,100,0.1405174,0.4537341,2.781595,0,13.72706
9/20/2007 1:00:00 PM,0.7469693,26.44248,146.9242,29.25933,0.8721163,3.157341,63.66663,37.6623,0.5663415,0.5663415,0,0,0,0.5663415,557.4977,2.561192,0,0,3.157341,0.5961489,0.5663415,0,0,0,10.62527,0,0,0,14.00003,100,0.1405174,0.6229756,2.525873,0,13.78261
9/20/2007 2:00:00 PM,0.6382962,21.34337,131.4805,44.25697,0.7157836,2.654344,59.74577,38.47131,1.515797,1.515797,0,-1,0,1.515797,175.1121,1.058768,0,0,2.654344,1.595576,1.515797,0,0,0,10.62527,0,0,0,14.00003,100,0.1405174,1.667377,2.123475,0,13.27962
9/20/2007 3:00:00 PM,0.4522156,14.90375,117.2134,59.25562,0.5106001,1.962195,53.74691,38.64555,2.412987,2.412987,0,0,0,2.412987,81.31809,0,0,0,1.962195,2.539987,2.412987,0,0,0,10.62527,0,0.5777915,-0.5777915,13.39098,95.64968,0.1405174,2.654286,1.569756,0,12.58747
9/20/2007 4:00:00 PM,0.2191268,7.602136,103.8433,74.25463,0.2705481,1.082019,46.77548,38.8198,0,0,0,0,0,0,0,0.4400283,0,0,1.082019,0,0,0,0,0.6419905,10.04748,0.6419905,0,0.6419905,14.00003,100,0.1404859,0,0.865615,0,11.1295
9/20/2007 5:00:00 PM,0.02947998,0,90.95227,90,0,0,38.15393,38.15393,1.411382,1.411382,0,0,0,1.411382,0,0,2.220446E-16,0,0,1.485665,1.411382,0,0,0,10.62527,0,1.485665,-1.485665,12.434,88.8141,0.1404859,1.55252,0,0,10.62527
9/20/2007 6:00:00 PM,0,0,78.07461,90,0,0,36.79107,36.79107,2.148239,2.148239,0,0,0,2.148239,0,0,4.440892E-16,0,0,2.261305,2.148239,0,0,1.650739,9.139609,0,2.261305,-2.261305,10.05037,71.78825,0.1404859,2.363063,0,0,9.139609
9/20/2007 7:00:00 PM,0,0,64.73906,90,0,0,35.39087,35.39087,0.9985867,0.9985867,0,-1,0,0.9985867,0,0,1.110223E-16,0,0,1.051144,0.9985867,0,0,4.1633,6.878304,0,1.051144,-1.051144,8.942372,63.87396,0.1404859,1.098445,0,0,6.878304
9/20/2007 8:00:00 PM,0,0,50.50914,90,0,0,34.00933,34.00933,1.350295,1.350295,0,-1,0,1.350295,0,0,0,0,0,1.421363,1.350295,0,0,5.331237,5.827161,0,1.421363,-1.421363,7.444124,53.17221,0.1404859,1.485325,0,0,5.827161
9/20/2007 9:00:00 PM,0,0,35.07079,90,0,0,32.8145,32.8145,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.91053,4.405797,0,0,0,7.444124,53.17221,0.1404859,0,0,0,4.405797
9/20/2007 10:00:00 PM,0,0,18.39208,90,0,0,31.69433,31.69433,0.1598953,0.1598953,0,-1,0,0.1598953,0,0,2.775558E-17,0,0,0.1683108,0.1598953,0,0,6.91053,4.405797,0,0.1683108,-0.1683108,7.266709,51.90496,0.1404859,0.1758848,0,0,4.405797
9/20/2007 11:00:00 PM,0,0,0.8796695,90,0,0,31.01601,31.01601,0.3161671,0.3161671,0,-1,0,0.3161671,0,0,0,0,0,0.3328074,0.3161671,0,0,7.097542,4.237487,0,0.3328074,-0.3328074,6.915899,49.39918,0.1404859,0.3477837,0,0,4.237487
9/21/2007 12:00:00 AM,0,0,-16.71408,90,0,0,30.48705,30.48705,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.467328,3.904679,0,0,0,6.915899,49.39918,0.1404859,0,0,0,3.904679
9/21/2007 1:00:00 AM,0,0,-33.43484,90,0,0,29.89585,29.89585,0.276203,0.276203,0,-1,0,0.276203,0,0,5.551115E-17,0,0,0.29074,0.276203,0,0,7.467328,3.904679,0,0.29074,-0.29074,6.609432,47.21014,0.1404859,0.3038233,0,0,3.904679
9/21/2007 2:00:00 AM,0,0,-48.95255,90,0,0,29.49135,29.49135,0.1112283,0.1112283,0,-1,0,0.1112283,0,0,1.387779E-17,0,0,0.1170824,0.1112283,0,0,7.790372,3.613939,0,0.1170824,-0.1170824,6.486016,46.3286,0.1404859,0.1223511,0,0,3.613939
9/21/2007 3:00:00 AM,0,0,-63.2611,90,0,0,29.12419,29.12419,0.09339393,0.09339393,0,-1,0,0.09339393,0,0,1.387779E-17,0,0,0.0983094,0.09339393,0,0,7.920464,3.496857,0,0.0983094,-0.0983094,6.382389,45.5884,0.1404859,0.1027333,0,0,3.496857
9/21/2007 4:00:00 AM,0,0,-76.65098,90,0,0,28.73835,28.73835,0.2893707,0.2893707,0,-1,0,0.2893707,0,0,0,0,0,0.3046007,0.2893707,0,0,8.029696,3.398548,0,0.3046007,-0.3046007,6.061312,43.295,0.1404859,0.3183078,0,0,3.398548
9/21/2007 5:00:00 AM,0.01678089,0,-89.5482,90,0,0,28.43964,28.43964,0.242163,0.242163,0,0,0,0.242163,0,0,0,0,0,0.2549085,0.242163,0,0,8.368141,3.093947,0,0.2549085,-0.2549085,5.792615,41.37574,0.1404859,0.2663794,0,0,3.093947
9/21/2007 6:00:00 AM,0.1969647,7.240777,-102.4214,75.65238,0.2478064,1.053751,35.50291,28.28407,0.2407016,0.2407016,0,0,0,0.2407016,437.783,0,0,0,1.053751,0.2533702,0.2407016,0,0,8.651373,2.839038,0.8003808,0,0.8003808,6.551923,46.79935,0.1404468,0.2647718,0.8430008,0,3.892789
9/21/2007 7:00:00 AM,0.3458546,14.60895,-115.7394,60.65249,0.4904504,2.009171,42.44276,28.07248,1.526593,1.526593,0,0,0,1.526593,131.6115,0,0,0,2.009171,1.60694,1.526593,0,0,7.850992,3.559381,0.4022314,0,0.4022314,6.933513,49.52499,0.1404271,1.679252,1.607337,0,5.568552
9/21/2007 8:00:00 AM,0.5348277,21.16213,-129.9309,45.65263,0.6996471,2.755637,49.48265,28.86281,0.5429274,0.5429274,0,0,0,0.5429274,507.5516,0,0,0,2.755637,0.5715025,0.5429274,0,0,7.448761,3.921389,2.184134,0,2.184134,9.005565,64.32533,0.1403203,0.5972201,2.204509,0,6.677026
9/21/2007 9:00:00 AM,0.5970426,26.42264,-145.2989,30.65286,1.164439,4.164324,65.63062,30.85421,1.350999,1.350999,0,-1,0,1.350999,308.2404,0,0,0,4.164324,1.422104,1.350999,0,0,5.264627,5.88711,2.74222,0,2.74222,11.60706,82.90742,0.1401865,1.486099,3.331459,0,10.05143
9/21/2007 10:00:00 AM,0.7257087,29.89682,-161.8677,15.65346,0.9639246,3.533705,61.633,32.93896,2.436467,2.436467,0,0,0,2.436467,145.034,0,0,0,3.533705,2.564703,2.436467,0,0,2.522407,8.355108,0.9690024,0,0.9690024,12.52634,89.47367,0.1401393,2.680114,2.826964,0,11.88881
9/21/2007 11:00:00 AM,0.7602936,31.17926,-179.2375,0.6796957,1.000995,3.601929,64.64584,34.77478,1.574373,1.574373,0,0,0,1.574373,228.785,0.3912899,0,0,3.601929,1.657235,1.574373,0,0,1.553404,9.22721,1.553404,0,1.553404,14.00003,100,0.1400637,1.73181,2.881543,0,12.82914
9/21/2007 12:00:00 PM,0.8887665,30.09986,163.3558,14.34891,0.9698263,3.47652,65.25478,36.29944,0.5320669,0.5320669,0,0,0,0.5320669,653.3989,2.916449,0,0,3.47652,0.5600705,0.5320669,0,0,0,10.62527,0,0,0,14.00003,100,0.1400637,0.5852736,2.781216,0,14.10179
9/21/2007 1:00:00 PM,0.7727505,26.80259,146.6949,29.34822,0.8725414,3.155016,63.86397,37.84277,2.757854,2.757854,0,0,0,2.757854,114.4011,0.2520122,0,0,3.155016,2.903004,2.757854,0,0,0,10.62527,0,0,0,14.00003,100,0.1400637,3.033639,2.524013,0,13.78029
9/21/2007 2:00:00 PM,0.5870157,21.67818,131.218,44.34798,0.7157707,2.652064,59.88472,38.60822,1.515648,1.515648,0,-1,0,1.515648,174.9788,1.056645,0,0,2.652064,1.595419,1.515648,0,0,0,10.62527,0,0,0,14.00003,100,0.1400637,1.667213,2.121651,0,13.27734
9/21/2007 3:00:00 PM,0.3961788,15.21784,116.9335,59.34784,0.5101976,1.959199,53.87349,38.78246,0.6521651,0.6521651,0,0,0,0.6521651,300.4146,1.27271,0,0,1.959199,0.6864895,0.6521651,0,0,0,10.62527,0,0,0,14.00003,100,0.1400637,0.7173815,1.567359,0,12.58447
9/21/2007 4:00:00 PM,0.2241137,7.902803,103.5555,74.34773,0.2698317,1.07841,46.89835,38.96293,2.0482,2.0482,0,0,0,2.0482,52.65159,0,4.440892E-16,0,1.07841,2.156,2.0482,0,0,0,10.62527,0,1.07759,-1.07759,12.86415,91.88659,0.1400637,2.25302,0.8627278,0,11.70368
9/21/2007 5:00:00 PM,0.03413584,0.167394,90.662,89.34763,0.07030163,0.2912928,40.35333,38.29706,1.541731,1.541731,0,0,0,1.541731,18.89388,0,0,0,0.2912928,1.622874,1.541731,0,0,1.197322,9.547684,0,1.331581,-1.331581,11.46054,81.86082,0.1400637,1.695904,0.2330342,0,9.838977
9/21/2007 6:00:00 PM,0,0,77.7857,90,0,0,36.92797,36.92797,2.135322,2.135322,0,0,0,2.135322,0,0,4.440892E-16,0,0,2.247708,2.135322,0,0,2.676857,8.216103,0,2.247708,-2.247708,9.091247,64.93735,0.1400637,2.348855,0,0,8.216103
9/21/2007 7:00:00 PM,0,0,64.45663,90,0,0,35.49665,35.49665,1.47817,1.47817,0,-1,0,1.47817,0,0,0,0,0,1.555968,1.47817,0,0,5.17431,5.968395,0,1.555968,-1.555968,7.451112,53.22212,0.1400637,1.625987,0,0,5.968395
9/21/2007 8:00:00 PM,0,0,50.2424,90,0,0,34.11512,34.11512,0.9238408,0.9238408,0,-1,0,0.9238408,0,0,0,0,0,0.972464,0.9238408,0,0,6.903164,4.412426,0,0.972464,-0.972464,6.426044,45.90023,0.1400637,1.016225,0,0,4.412426
9/21/2007 9:00:00 PM,0,0,34.83517,90,0,0,32.92029,32.92029,0.4522637,0.4522637,0,-1,0,0.4522637,0,0,5.551115E-17,0,0,0.4760671,0.4522637,0,0,7.983679,3.439963,0,0.4760671,-0.4760671,5.924226,42.31581,0.1400637,0.4974901,0,0,3.439963
9/21/2007 10:00:00 PM,0,0,18.20809,90,0,0,31.78146,31.78146,0.1423929,0.1423929,0,-1,0,0.1423929,0,0,2.775558E-17,0,0,0.1498872,0.1423929,0,0,8.512643,2.963896,0,0.1498872,-0.1498872,5.766231,41.18728,0.1400637,0.1566322,0,0,2.963896
9/21/2007 11:00:00 PM,0,0,0.7657533,90,0,0,31.10314,31.10314,0.8443722,0.8443722,0,-1,0,0.8443722,0,0,0,0,0,0.8888128,0.8443722,0,0,8.679184,2.814008,0,0.8888128,-0.8888128,4.82934,34.49522,0.1400637,0.9288094,0,0,2.814008
9/22/2007 12:00:00 AM,0,0,-16.75102,90,0,0,30.56173,30.56173,0.5387785,0.5387785,0,-1,0,0.5387785,0,0,0,0,0,0.5671352,0.5387785,0,0,9.666754,1.925196,0,0.5671352,-0.5671352,4.231527,30.22513,0.1400637,0.5926563,0,0,1.925196
9/22/2007 1:00:00 AM,0,0,-33.4054,90,0,0,29.96431,29.96431,0.4789059,0.4789059,0,-1,0,0.4789059,0,0,0,0,0,0.5041115,0.4789059,0,0,10.2969,1.35806,0,0.5041115,-0.5041115,3.700147,26.42957,0.1400637,0.5267965,0,0,1.35806
9/22/2007 2:00:00 AM,0,0,-48.87447,90,0,0,29.52869,29.52869,0.2177489,0.2177489,0,-1,0,0.2177489,0,0,2.775558E-17,0,0,0.2292094,0.2177489,0,0,10.85703,0.8539488,0,0.2292094,-0.2292094,3.458539,24.7038,0.1400637,0.2395238,0,0,0.8539488
9/22/2007 3:00:00 AM,0,0,-63.15232,90,0,0,29.16152,29.16152,0.3873837,0.3873837,0,-1,0,0.3873837,0,0,5.551115E-17,0,0,0.4077723,0.3873837,0,0,11.1117,0.6247395,0,0.4077723,-0.4077723,3.028709,21.63359,0.1400637,0.426122,0,0,0.6247395
9/22/2007 4:00:00 AM,0,0,-76.52586,90,0,0,28.77569,28.77569,0.2978882,0.2061188,0,-1,0,0.2061188,0,0,0.09176943,0.1215582,0,0.2169672,0.2061188,0,0,11.56479,0.2169672,0,0.2169672,-0.2169672,2.800006,20,0.1400637,0.3276771,0,0,0.2169672
9/22/2007 5:00:00 AM,0.0198709,0,-89.41779,90,0,0,28.45831,28.45831,0.1678661,0.1678661,3.673129,0,1.167764,0.1678661,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1401569,0.1846527,0,5,0
9/22/2007 6:00:00 AM,0.224679,7.635864,-102.2955,75.55899,0.2502238,1.063527,35.59255,28.30273,0.3370747,0.3370747,3.842338,0,1.213958,0.3370747,315.5167,0,0,0,1.063527,0,0,3.505263,3.33,8.475861,2.997,4.393527,0,4.393527,10.12719,72.3369,0.140216,0.3707822,0.8508216,5,4.060527
9/22/2007 7:00:00 AM,0.4239516,15.00927,-115.6288,60.5591,0.4928451,2.018196,42.51377,28.07248,2.214974,2.214974,4.175905,0,1.305022,2.214974,91.116,0,0,0,2.018196,0,0,1.96093,1.862884,4.082333,6.951174,3.88108,0,3.88108,13.8091,98.63625,0.1403348,2.436472,1.614557,5,8.96937
9/22/2007 8:00:00 AM,0.6343343,21.56952,-129.8497,45.55926,0.7019033,2.762959,49.58196,28.89393,0.5287774,0.5287774,0,0,0,0.5287774,522.5184,2.005098,0,0,2.762959,0.5566077,0.5287774,0,0,0.2012534,10.44415,0.2012534,0,0.2012534,14.00003,100,0.140325,0.5816551,2.210367,0,13.2071
9/22/2007 9:00:00 AM,0.7939348,26.83587,-145.2648,30.55954,0.8631517,3.263398,56.51546,30.92889,0.1565273,0.1565273,0,-1,0,0.1565273,2084.874,3.098632,0,0,3.263398,0.1647656,0.1565273,0,0,0,10.62527,0,0,0,14.00003,100,0.140325,0.1721801,2.610718,0,13.88867
9/22/2007 10:00:00 AM,0.8424372,30.31029,-161.8987,15.56028,0.9656013,3.536396,61.79245,33.04475,1.159143,1.159143,0,0,0,1.159143,305.0871,2.316246,0,0,3.536396,1.220151,1.159143,0,0,0,10.62527,0,0,0,14.00003,100,0.140325,1.275058,2.829117,0,14.16167
9/22/2007 11:00:00 AM,0.9090491,31.58352,-179.344,0.5979804,1.00227,3.602771,64.81243,34.89924,0.08522251,0.08522251,0,0,0,0.08522251,4227.487,3.513062,0,0,3.602771,0.0897079,0.08522251,0,0,0,10.62527,0,0,0,14.00003,100,0.140325,0.09374475,2.882216,0,14.22804
9/22/2007 12:00:00 PM,0.8586615,30.48495,163.1787,14.44268,0.9706602,3.47576,65.42687,36.44257,0.1701199,0.1701199,0,0,0,0.1701199,2043.124,3.296687,0,0,3.47576,0.1790736,0.1701199,0,0,0,10.62527,0,0,0,14.00003,100,0.140325,0.1871319,2.780608,0,14.10103
9/22/2007 1:00:00 PM,0.7780682,27.16249,146.4645,29.44185,0.8729247,3.153433,64.01553,37.97968,0.7259302,0.7259302,0,0,0,0.7259302,434.3989,2.389296,0,0,3.153433,0.764137,0.7259302,0,0,0,10.62527,0,0,0,14.00003,100,0.140325,0.7985231,2.522746,0,13.77871
9/22/2007 2:00:00 PM,0.6272229,22.01277,130.9547,44.44156,0.7157244,2.649575,60.029,38.75135,1.044351,1.044351,0,-1,0,1.044351,253.7054,1.550258,0,0,2.649575,1.099317,1.044351,0,0,0,10.62527,0,0,0,14.00003,100,0.140325,1.148787,2.11966,0,13.27485
9/22/2007 3:00:00 PM,0.4621923,15.53179,116.653,59.4414,0.5097724,1.956054,54.00569,38.92559,0,0,0,0,0,0,0,1.956054,0,0,1.956054,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.140325,0,1.564843,0,12.58133
9/22/2007 4:00:00 PM,0.2503927,8.203498,103.2676,74.44128,0.2691038,1.074798,47.01461,39.09984,1.32465,1.32465,0,0,0,1.32465,81.13825,0,0,0,1.074798,1.394369,1.32465,0,0,0,10.62527,0,0.3195707,-0.3195707,13.66317,97.59388,0.140325,1.457116,0.8598386,0,11.70007
9/22/2007 5:00:00 PM,0.03852396,0.4633362,90.37199,89.44118,0.0266797,0.1112476,39.18245,38.40285,0,0,0,0,0,0,0,0,0,0,0.1112476,0,0,0,0,0.3550785,10.3057,0.1112476,0,0.1112476,13.76871,98.34773,0.1403196,0,0.08899806,0,10.41695
9/22/2007 6:00:00 PM,0,0,77.49745,90,0,0,37.03377,37.03377,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2438309,10.40583,0,0,0,13.76871,98.34773,0.1403196,0,0,0,10.40583
9/22/2007 7:00:00 PM,0,0,64.17529,90,0,0,35.60245,35.60245,0.05548052,0.05548052,0,-1,0,0.05548052,0,0,6.938894E-18,0,0,0.05840055,0.05548052,0,0,0.2438309,10.40583,0,0.05840055,-0.05840055,13.70715,97.90802,0.1403196,0.06102857,0,0,10.40583
9/22/2007 8:00:00 PM,0,0,49.9772,90,0,0,34.20225,34.20225,2.600377,2.600377,0,-1,0,2.600377,0,0,4.440892E-16,0,0,2.737239,2.600377,0,0,0.3087204,10.34743,0,2.737239,-2.737239,10.82185,77.29875,0.1403196,2.860415,0,0,10.34743
9/22/2007 9:00:00 PM,0,0,34.60137,90,0,0,32.99496,32.99496,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.350097,7.610187,0,0,0,10.82185,77.29875,0.1403196,0,0,0,7.610187
9/22/2007 10:00:00 PM,0,0,18.02591,90,0,0,31.85613,31.85613,0.2012779,0.2012779,0,-1,0,0.2012779,0,0,2.775558E-17,0,0,0.2118714,0.2012779,0,0,3.350097,7.610187,0,0.2118714,-0.2118714,10.59851,75.70352,0.1403196,0.2214057,0,0,7.610187
9/22/2007 11:00:00 PM,0,0,0.6532173,90,0,0,31.17159,31.17159,0.3422397,0.3422397,0,-1,0,0.3422397,0,0,5.551115E-17,0,0,0.3602524,0.3422397,0,0,3.58551,7.398315,0,0.3602524,-0.3602524,10.21878,72.9911,0.1403196,0.3764637,0,0,7.398315
9/23/2007 12:00:00 AM,0,0,-16.78714,90,0,0,30.61151,30.61151,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.98579,7.038063,0,0,0,10.21878,72.9911,0.1403196,0,0,0,7.038063
9/23/2007 1:00:00 AM,0,0,-33.3757,90,0,0,30.00164,30.00164,0.4997914,0.4997914,0,-1,0,0.4997914,0,0,1.110223E-16,0,0,0.5260963,0.4997914,0,0,3.98579,7.038063,0,0.5260963,-0.5260963,9.664222,69.03001,0.1403196,0.5497706,0,0,7.038063
9/23/2007 2:00:00 AM,0,0,-48.79641,90,0,0,29.5598,29.5598,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.570342,6.511967,0,0,0,9.664222,69.03001,0.1403196,0,0,0,6.511967
9/23/2007 3:00:00 AM,0,0,-63.04356,90,0,0,29.19264,29.19264,0.3200626,0.3200626,0,-1,0,0.3200626,0,0,5.551115E-17,0,0,0.336908,0.3200626,0,0,4.570342,6.511967,0,0.336908,-0.336908,9.309089,66.49336,0.1403196,0.3520688,0,0,6.511967
9/23/2007 4:00:00 AM,0,0,-76.4006,90,0,0,28.79436,28.79436,0.5625774,0.5625774,0,-1,0,0.5625774,0,0,1.110223E-16,0,0,0.5921867,0.5625774,0,0,4.944684,6.175059,0,0.5921867,-0.5921867,8.68487,62.03466,0.1403196,0.6188352,0,0,6.175059
9/23/2007 5:00:00 AM,0.02194794,0.2742862,-89.28703,90.46593,0.002007281,0.008848601,28.55378,28.49565,0.3537677,0.3537677,0,0,0,0.3537677,2.501246,0,5.551115E-17,0,0.008848601,0.372387,0.3537677,0,0,5.602669,5.582872,0,0.3635384,-0.3635384,8.301666,59.2975,0.1403196,0.3891445,0.007078881,0,5.591721
9/23/2007 6:00:00 AM,0.2139064,8.03063,-102.169,75.46678,0.2526205,1.073209,35.68159,28.3214,0.1968939,0.1968939,0,0,0,0.1968939,545.0698,0,0,0,1.073209,0.2072567,0.1968939,0,0,6.006601,5.219334,0.8659523,0,0.8659523,9.12318,65.16544,0.1402776,0.2165833,0.8585672,0,6.292542
9/23/2007 7:00:00 AM,0.3959652,15.40927,-115.5174,60.46778,0.4952088,2.026676,42.62168,28.10982,3.209482,3.209482,5,0,1.53,3.209482,63.14652,0,0,0,2.026676,0,0,1.790518,1.700992,5.140648,5.998691,3.727668,0,3.727668,12.65956,90.42523,0.1404863,3.530431,1.621341,5,8.025367
9/23/2007 8:00:00 AM,0.5897331,21.97664,-129.7676,45.46915,0.7041193,2.770332,49.66741,28.9126,1.777117,1.777117,0,0,0,1.777117,155.8891,0,0,0,2.770332,1.87065,1.777117,0,0,1.41298,9.353592,0.8996822,0,0.8996822,13.51307,96.52174,0.1404427,1.954829,2.216265,0,12.12392
9/23/2007 9:00:00 AM,0.7853776,27.24889,-145.2301,30.4715,0.8651161,3.268312,56.64487,30.99734,0.4264638,0.4264638,0,-1,0,0.4264638,766.3751,2.306105,0,0,3.268312,0.4489093,0.4264638,0,0,0.5132979,10.16331,0.5132979,0,0.5132979,14.00003,100,0.1404178,0.4691102,2.61465,0,13.43162
9/23/2007 10:00:00 AM,0.903666,30.72363,-161.9296,15.47783,0.9672273,3.538509,61.9695,33.16921,1.73109,1.73109,0,0,0,1.73109,204.4093,1.716309,0,0,3.538509,1.8222,1.73109,0,0,0,10.62527,0,0,0,14.00003,100,0.1404178,1.904199,2.830807,0,14.16378
9/23/2007 11:00:00 AM,0.8648141,31.98763,-179.4508,0.7725826,1.003495,3.603455,64.97746,35.0237,0.9350735,0.9350735,0,0,0,0.9350735,385.3659,2.619167,0,0,3.603455,0.9842879,0.9350735,0,0,0,10.62527,0,0,0,14.00003,100,0.1404178,1.028581,2.882764,0,14.22873
9/23/2007 12:00:00 PM,0.8188843,30.86981,163.0007,14.54696,0.9714464,3.475828,65.55291,36.54214,0.564021,0.564021,0,0,0,0.564021,616.2587,2.882122,0,0,3.475828,0.5937063,0.564021,0,0,0,10.62527,0,0,0,14.00003,100,0.1404178,0.6204231,2.780663,0,14.1011
9/23/2007 1:00:00 PM,0.7923096,27.52208,146.2331,29.54005,0.8732665,3.151598,64.1722,38.12281,1.618971,1.618971,0,0,0,1.618971,194.6667,1.447418,0,0,3.151598,1.70418,1.618971,0,0,0,10.62527,0,0,0,14.00003,100,0.1404178,1.780868,2.521278,0,13.77687
9/23/2007 2:00:00 PM,0.6876884,22.34706,130.6906,44.53758,0.7156459,2.646475,60.20396,38.92559,2.940231,2.940231,0,-1,0,2.940231,90.00909,0,4.440892E-16,0,2.646475,3.09498,2.940231,0,0,0,10.62527,0,0.4485049,-0.4485049,13.52726,96.62311,0.1404178,3.234254,2.11718,0,13.27175
9/23/2007 3:00:00 PM,0.4796281,15.84554,116.3722,59.53618,0.5093259,1.952909,54.13094,39.0625,1.723887,1.723887,0,0,0,1.723887,113.2852,0,0,0,1.952909,1.814618,1.723887,0,0,0.4983388,10.17677,0.1382911,0,0.1382911,13.65846,97.56021,0.1404111,1.896276,1.562327,0,12.12968
9/23/2007 4:00:00 PM,0.2461547,8.504168,102.9797,74.53517,0.2683662,1.071116,47.13685,39.24297,1.813337,1.813337,0,0,0,1.813337,59.06881,0,0,0,1.071116,1.908775,1.813337,0,0,0.3600477,10.30123,0,0.8376591,-0.8376591,12.77549,91.2533,0.1404111,1.99467,0.8568931,0,11.37235
9/23/2007 5:00:00 PM,0.04685283,0.7594529,90.08238,89.53431,0.01679763,0.07009912,39.03054,38.53976,0.4824653,0.4824653,0,0,0,0.4824653,14.52936,0,0,0,0.07009912,0.5078582,0.4824653,0,0,1.29078,9.463573,0,0.4377591,-0.4377591,12.31405,87.95731,0.1404111,0.5307118,0.05607929,0,9.533671
9/23/2007 6:00:00 PM,0,0,77.21001,90,0,0,37.13956,37.13956,2.920041,2.920041,0,0,0,2.920041,0,0,0,0,0,3.073727,2.920041,0,0,1.777179,9.025813,0,3.073727,-3.073727,9.074055,64.81455,0.1404111,3.212045,0,0,9.025813
9/23/2007 7:00:00 PM,0,0,63.89521,90,0,0,35.72069,35.72069,0.84096,0.84096,0,-1,0,0.84096,0,0,0,0,0,0.8852211,0.84096,0,0,5.192431,5.952086,0,0.8852211,-0.8852211,8.14095,58.14953,0.1404111,0.925056,0,0,5.952086
9/23/2007 8:00:00 PM,0,0,49.71366,90,0,0,34.30804,34.30804,0.3710914,0.3710914,0,-1,0,0.3710914,0,0,0,0,0,0.3906225,0.3710914,0,0,6.17601,5.066865,0,0.3906225,-0.3906225,7.729198,55.20845,0.1404111,0.4082005,0,0,5.066865
9/23/2007 9:00:00 PM,0,0,34.36953,90,0,0,33.08209,33.08209,0.9649467,0.9649467,0,-1,0,0.9649467,0,0,0,0,0,1.015733,0.9649467,0,0,6.610035,4.676242,0,1.015733,-1.015733,6.658521,47.56077,0.1404111,1.061441,0,0,4.676242
9/23/2007 10:00:00 PM,0,0,17.84565,90,0,0,31.92459,31.92459,0.5810832,0.5810832,0,-1,0,0.5810832,0,0,1.110223E-16,0,0,0.6116666,0.5810832,0,0,7.738628,3.660509,0,0.6116666,-0.6116666,6.013768,42.9554,0.1404111,0.6391916,0,0,3.660509
9/23/2007 11:00:00 PM,0,0,0.5421653,90,0,0,31.2276,31.2276,0.4706943,0.4706943,0,-1,0,0.4706943,0,0,5.551115E-17,0,0,0.4954677,0.4706943,0,0,8.418258,3.048842,0,0.4954677,-0.4954677,5.491499,39.22491,0.1404111,0.5177638,0,0,3.048842
9/24/2007 12:00:00 AM,0,0,-16.82236,90,0,0,30.66129,30.66129,0.1504352,0.1504352,0,-1,0,0.1504352,0,0,2.775558E-17,0,0,0.1583528,0.1504352,0,0,8.968777,2.553375,0,0.1583528,-0.1583528,5.32458,38.03264,0.1404111,0.1654787,0,0,2.553375
9/24/2007 1:00:00 AM,0,0,-33.34567,90,0,0,30.03276,30.03276,0.2756221,0.2756221,0,-1,0,0.2756221,0,0,5.551115E-17,0,0,0.2901285,0.2756221,0,0,9.144725,2.395022,0,0.2901285,-0.2901285,5.018758,35.8482,0.1404111,0.3031843,0,0,2.395022
9/24/2007 2:00:00 AM,0,0,-48.71829,90,0,0,29.59714,29.59714,0.262304,0.262304,0,-1,0,0.262304,0,0,0,0,0,0.2761095,0.262304,0,0,9.46709,2.104893,0,0.2761095,-0.2761095,4.727713,33.76931,0.1404111,0.2885344,0,0,2.104893
9/24/2007 3:00:00 AM,0,0,-62.93477,90,0,0,29.21131,29.21131,0.1220943,0.1220943,0,-1,0,0.1220943,0,0,2.775558E-17,0,0,0.1285204,0.1220943,0,0,9.773878,1.828784,0,0.1285204,-0.1285204,4.592241,32.80165,0.1404111,0.1343038,0,0,1.828784
9/24/2007 4:00:00 AM,0,0,-76.27518,90,0,0,28.80681,28.80681,0.5133638,0.5133638,0,-1,0,0.5133638,0,0,0,0,0,0.5403829,0.5133638,0,0,9.916678,1.700264,0,0.5403829,-0.5403829,4.022627,28.73299,0.1404111,0.5647001,0,0,1.700264
9/24/2007 5:00:00 AM,0.03132832,0.6668429,-89.15587,90.3735,0.00227972,0.01004918,28.56167,28.49565,0.2292369,0.2292369,0,0,0,0.2292369,4.383754,0,0,0,0.01004918,0.241302,0.2292369,0,0,10.5171,1.159881,0,0.2312528,-0.2312528,3.778865,26.99184,0.1404111,0.2521605,0.008039344,0,1.16993
9/24/2007 6:00:00 AM,0.2361839,8.424916,-102.0418,75.37589,0.2549947,1.082897,35.7512,28.3214,0.3778028,0.3778028,0,0,0,0.3778028,286.6302,0,0,0,1.082897,0.3976872,0.3778028,0,0,10.77405,0.9286279,0.6852099,0,0.6852099,4.428913,31.63503,0.1403779,0.4155831,0.8663177,0,2.011525
9/24/2007 7:00:00 AM,0.4278818,15.80879,-115.4052,60.37864,0.4975394,2.035654,42.67192,28.09115,2.020146,2.020146,5,0,1.53,2.020146,100.7676,0,0,0,2.035654,0,0,2.979854,2.830861,10.08884,1.545317,4.866515,0,4.866515,9.045693,64.61197,0.1405344,2.222161,1.628523,5,3.580971
9/24/2007 8:00:00 AM,0.6733629,22.38333,-129.6846,45.3824,0.7062933,2.77725,49.77061,28.94994,0.4317389,0.4317389,3.005504,0,0.9855027,0.4317389,643.2707,0,0,0,2.77725,0,0,2.573766,2.445077,5.222327,5.92518,5.222327,0,5.222327,14.00003,100,0.1404651,0.4749128,2.2218,5,8.70243
9/24/2007 9:00:00 AM,0.7648889,27.66157,-145.1945,30.3889,0.8670321,3.27269,56.7919,31.08447,0.6965646,0.6965646,0,-1,0,0.6965646,469.833,2.539464,0,0,3.27269,0.7332259,0.6965646,0,0,0,10.62527,0,0,0,14.00003,100,0.1404651,0.766221,2.618152,0,13.89796
9/24/2007 10:00:00 AM,0.9214041,31.13669,-161.96,15.40636,0.9688019,3.540593,62.13862,33.28745,1.20268,1.20268,0,0,0,1.20268,294.392,2.274614,0,0,3.540593,1.265978,1.20268,0,0,0,10.62527,0,0,0,14.00003,100,0.1404651,1.322948,2.832474,0,14.16587
9/24/2007 11:00:00 AM,0.9477464,32.39148,-179.5579,1.085975,1.004668,3.603693,65.1537,35.16061,1.967198,1.967198,0,0,0,1.967198,183.1891,1.532958,0,0,3.603693,2.070735,1.967198,0,0,0,10.62527,0,0,0,14.00003,100,0.1404651,2.163918,2.882955,0,14.22897
9/24/2007 12:00:00 PM,0.9480896,31.25433,162.8219,14.66139,0.972185,3.473945,65.76035,36.72261,1.744355,1.744355,0,0,0,1.744355,199.1536,1.637783,0,0,3.473945,1.836163,1.744355,0,0,0,10.62527,0,0,0,14.00003,100,0.1404651,1.91879,2.779156,0,14.09922
9/24/2007 1:00:00 PM,0.8155274,27.88128,146.0009,29.64264,0.8735677,3.149763,64.32127,38.25972,0.7008467,0.7008467,0,0,0,0.7008467,449.4225,2.412029,0,0,3.149763,0.7377334,0.7008467,0,0,0,10.62527,0,0,0,14.00003,100,0.1404651,0.7709314,2.51981,0,13.77504
9/24/2007 2:00:00 PM,0.6268762,22.68097,130.4259,44.63591,0.7155362,2.643885,60.33998,39.0625,0.6254599,0.6254599,0,-1,0,0.6254599,422.7106,1.985507,0,0,2.643885,0.6583788,0.6254599,0,0,0,10.62527,0,0,0,14.00003,100,0.1404651,0.6880059,2.115108,0,13.26916
9/24/2007 3:00:00 PM,0.4509767,16.15905,116.091,59.63206,0.5088596,1.949626,54.26191,39.20564,1.114036,1.114036,0,0,0,1.114036,175.0056,0.7769564,0,0,1.949626,1.17267,1.114036,0,0,0,10.62527,0,0,0,14.00003,100,0.1404651,1.22544,1.559701,0,12.5749
9/24/2007 4:00:00 PM,0.2168733,8.804761,102.6919,74.62927,0.267621,1.067447,47.2526,39.37988,2.053663,2.053663,0,0,0,2.053663,51.97771,0,0,0,1.067447,2.16175,2.053663,0,0,0,10.62527,0,1.094303,-1.094303,12.84653,91.76075,0.1404651,2.259029,0.8539576,0,11.69272
9/24/2007 5:00:00 PM,0.04016894,1.055694,89.7933,89.62688,0.01224557,0.05109988,39.04067,38.68289,1.476611,1.476611,0,0,0,1.476611,3.460619,0,4.440892E-16,0,0.05109988,1.554327,1.476611,0,0,1.215893,9.530971,0,1.503227,-1.503227,11.26199,80.44263,0.1404651,1.624272,0.0408799,0,9.58207
9/24/2007 6:00:00 PM,0,0,76.92354,90,0,0,37.28269,37.28269,0.4565052,0.4565052,0,0,0,0.4565052,0,0,5.551115E-17,0,0,0.4805318,0.4565052,0,0,2.886145,8.027743,0,0.4805318,-0.4805318,10.75547,76.8246,0.1404651,0.5021557,0,0,8.027743
9/24/2007 7:00:00 PM,0,0,63.61651,90,0,0,35.85137,35.85137,2.753952,2.753952,0,-1,0,2.753952,0,0,0,0,0,2.898896,2.753952,0,0,3.420069,7.547212,0,2.898896,-2.898896,7.69976,54.99818,0.1404651,3.029346,0,0,7.547212
9/24/2007 8:00:00 PM,0,0,49.45191,90,0,0,34.40761,34.40761,3.403811,3.33,0,-1,0,3.33,0,0,0.07381143,0.4141926,0,3.505263,3.33,0,0,6.641065,4.648315,0,3.505263,-3.505263,4.004889,28.60629,0.1404651,3.744193,0,0,4.648315
9/24/2007 9:00:00 PM,0,0,34.13977,90,0,0,33.18166,33.18166,4.782644,1.0859,0,-1,0,1.0859,0,0,3.696744,4.175009,0,1.143052,1.0859,0,0,10.5358,1.143052,0,1.143052,-1.143052,2.800006,20,0.1404651,5.260909,0,0,1.143052
9/24/2007 10:00:00 PM,0,0,17.66743,90,0,0,32.01171,32.01171,0.6594405,0,0,-1,0,0,0,0,0.6594405,0.7253845,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1404651,0.7253845,0,0,0
9/24/2007 11:00:00 PM,0,0,0.4326992,90,0,0,31.27738,31.27738,0.5160664,0,0,-1,0,0,0,0,0.5160664,0.567673,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1404651,0.567673,0,0,0
9/25/2007 12:00:00 AM,0,0,-16.85657,90,0,0,30.7173,30.7173,0.4689527,0,0,-1,0,0,0,0,0.4689527,0.5158479,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1404651,0.5158479,0,0,0
9/25/2007 1:00:00 AM,0,0,-33.31522,90,0,0,30.08877,30.08877,0.2670603,0,0,-1,0,0,0,0,0.2670603,0.2937664,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1404651,0.2937664,0,0,0
9/25/2007 2:00:00 AM,0,0,-48.64005,90,0,0,29.61581,29.61581,0.453972,0,0,-1,0,0,0,0,0.453972,0.4993692,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1404651,0.4993692,0,0,0
9/25/2007 3:00:00 AM,0,0,-62.82589,90,0,0,29.22998,29.22998,0.1281234,0,0,-1,0,0,0,0,0.1281234,0.1409357,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1404651,0.1409357,0,0,0
9/25/2007 4:00:00 AM,0,0,-76.14952,90,0,0,28.80681,28.80681,0.0455848,0,0,-1,0,0,0,0,0.0455848,0.05014328,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1404651,0.05014328,0,0,0
9/25/2007 5:00:00 AM,0.03605508,1.058789,-89.02425,90.28174,0.002725031,0.01201135,28.57457,28.49565,0.4976841,0.4976841,4.002947,0,1.257805,0.4976841,2.413449,4.440892E-16,0,0,0.01201135,0,0,3.505263,3.33,11.80586,0,3.342011,0,3.342011,5.970516,42.64646,0.1405908,0.5474526,0.009609084,5,0.01201135
9/25/2007 6:00:00 AM,0.238217,8.81856,-101.9139,75.2864,0.2573445,1.092478,35.8201,28.3214,0,0,3.505263,0,1.121937,0,0,0,0,0,1.092478,0,0,3.505263,3.33,8.463849,3.00781,4.422478,0,4.422478,10.16605,72.61448,0.1406121,0,0.8739824,5,4.100288
9/25/2007 7:00:00 AM,0.4279412,16.20767,-115.292,60.29179,0.4998351,2.044282,42.74002,28.09115,0,0,2.102198,0,0.7389001,0,0,0,0,0,2.044282,0,0,2.102198,1.997088,4.041371,6.98804,4.041371,0,4.041371,14.00003,100,0.140506,0,1.635426,5,9.032323
9/25/2007 8:00:00 AM,0.617658,22.78942,-129.6006,45.29916,0.7084236,2.784308,49.8535,28.96861,0,0,0,0,0,0,0,2.784308,0,0,2.784308,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.140506,0,2.227447,0,13.40958
9/25/2007 9:00:00 AM,0.7838597,28.07376,-145.1579,30.31187,0.8688983,3.277269,56.91837,31.15292,0.5068148,0.5068148,0,-1,0,0.5068148,646.6403,2.74378,0,0,3.277269,0.5334893,0.5068148,0,0,0,10.62527,0,0,0,14.00003,100,0.140506,0.5574963,2.621815,0,13.90254
9/25/2007 10:00:00 AM,0.8798779,31.54935,-161.99,15.34612,0.9703241,3.542369,62.31252,33.41191,0.3212553,0.3212553,0,0,0,0.3212553,1102.665,3.204206,0,0,3.542369,0.3381635,0.3212553,0,0,0,10.62527,0,0,0,14.00003,100,0.140506,0.3533808,2.833895,0,14.16764
9/25/2007 11:00:00 AM,0.9581158,32.79493,-179.6652,1.450494,1.005789,3.60363,65.33475,35.30374,2.170775,2.170775,0,0,0,2.170775,166.0066,1.318603,0,0,3.60363,2.285027,2.170775,0,0,0,10.62527,0,0,0,14.00003,100,0.140506,2.387853,2.882904,0,14.2289
9/25/2007 12:00:00 PM,0.864678,31.63842,162.6426,14.78559,0.9728764,3.472893,65.92174,36.85952,2.250777,2.250777,0,0,0,2.250777,154.2975,1.103653,0,0,3.472893,2.369239,2.250777,0,0,0,10.62527,0,0,0,14.00003,100,0.140506,2.475855,2.778314,0,14.09817
9/25/2007 1:00:00 PM,0.6838671,28.24001,145.768,29.74945,0.873829,3.147681,64.47547,38.40285,2.901835,2.901835,0,0,0,2.901835,108.4721,0.09311751,0,0,3.147681,3.054563,2.901835,0,0,0,10.62527,0,0,0,14.00003,100,0.140506,3.192019,2.518145,0,13.77295
9/25/2007 2:00:00 PM,0.618719,23.01446,130.1607,44.7364,0.7153966,2.641099,60.48143,39.20564,1.130889,1.130889,0,-1,0,1.130889,233.5418,1.450689,0,0,2.641099,1.190409,1.130889,0,0,0,10.62527,0,0,0,14.00003,100,0.140506,1.243978,2.112879,0,13.26637
9/25/2007 3:00:00 PM,0.4808456,16.47224,115.8098,59.72892,0.5083753,1.946354,54.38602,39.34254,0.5666663,0.5666663,0,0,0,0.5666663,343.4745,1.349863,0,0,1.946354,0.5964909,0.5666663,0,0,0,10.62527,0,0,0,14.00003,100,0.140506,0.6233329,1.557083,0,12.57163
9/25/2007 4:00:00 PM,0.2921131,9.105227,102.4044,74.72348,0.2668702,1.063722,47.37443,39.52301,0.8952435,0.8952435,0,0,0,0.8952435,118.8194,0.121361,0,0,1.063722,0.9423615,0.8952435,0,0,0,10.62527,0,0,0,14.00003,100,0.140506,0.9847678,0.850978,0,11.689
9/25/2007 5:00:00 PM,0.05593549,1.35201,89.50491,89.7188,0.009503422,0.03965294,39.06013,38.78246,1.435026,1.435026,0,0,0,1.435026,2.763221,0,2.220446E-16,0,0.03965294,1.510554,1.435026,0,0,0,10.62527,0,1.470901,-1.470901,12.44956,88.92527,0.140506,1.578529,0.03172235,0,10.66493
9/25/2007 6:00:00 PM,0,0,76.63815,90,0,0,37.38226,37.38226,0.4680396,0.4680396,0,0,0,0.4680396,0,0,0,0,0,0.4926732,0.4680396,0,0,1.634334,9.154373,0,0.4926732,-0.4926732,11.93024,85.21582,0.140506,0.5148436,0,0,9.154373
9/25/2007 7:00:00 PM,0,0,63.33934,90,0,0,35.9136,35.9136,1.632543,1.632543,0,-1,0,1.632543,0,0,2.220446E-16,0,0,1.718466,1.632543,0,0,2.181749,8.6617,0,1.718466,-1.718466,10.11882,72.27712,0.140506,1.795797,0,0,8.6617
9/25/2007 8:00:00 PM,0,0,49.1921,90,0,0,34.49474,34.49474,0.1771685,0.1771685,0,-1,0,0.1771685,0,0,0,0,0,0.1864931,0.1771685,0,0,4.091156,6.943234,0,0.1864931,-0.1864931,9.922235,70.87297,0.140506,0.1948853,0,0,6.943234
9/25/2007 9:00:00 PM,0,0,33.9122,90,0,0,33.25634,33.25634,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.29837,6.756741,0,0,0,9.922235,70.87297,0.140506,0,0,0,6.756741
9/25/2007 10:00:00 PM,0,0,17.49136,90,0,0,32.0615,32.0615,0.1264968,0.1264968,0,-1,0,0.1264968,0,0,0,0,0,0.1331545,0.1264968,0,0,4.29837,6.756741,0,0.1331545,-0.1331545,9.781878,69.87042,0.140506,0.1391464,0,0,6.756741
9/25/2007 11:00:00 PM,0,0,0.3249184,90,0,0,31.34584,31.34584,0.3126498,0.3126498,0,-1,0,0.3126498,0,0,5.551115E-17,0,0,0.329105,0.3126498,0,0,4.44632,6.623587,0,0.329105,-0.329105,9.434972,67.39252,0.140506,0.3439147,0,0,6.623587
9/26/2007 12:00:00 AM,0,0,-16.8897,90,0,0,30.76709,30.76709,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.811992,6.294481,0,0,0,9.434972,67.39252,0.140506,0,0,0,6.294481
9/26/2007 1:00:00 AM,0,0,-33.28427,90,0,0,30.11988,30.11988,0.6048236,0.6048236,0,-1,0,0.6048236,0,0,1.110223E-16,0,0,0.6366565,0.6048236,0,0,4.811992,6.294481,0,0.6366565,-0.6366565,8.763877,62.599,0.140506,0.665306,0,0,6.294481
9/26/2007 2:00:00 AM,0,0,-48.56162,90,0,0,29.63448,29.63448,0.4604646,0.4604646,0,-1,0,0.4604646,0,0,0,0,0,0.4846996,0.4604646,0,0,5.519388,5.657825,0,0.4846996,-0.4846996,8.252958,58.94958,0.140506,0.506511,0,0,5.657825
9/26/2007 3:00:00 AM,0,0,-62.71687,90,0,0,29.24865,29.24865,0.8054939,0.8054939,0,-1,0,0.8054939,0,0,1.110223E-16,0,0,0.8478883,0.8054939,0,0,6.057943,5.173125,0,0.8478883,-0.8478883,7.359206,52.56565,0.140506,0.8860433,0,0,5.173125
9/26/2007 4:00:00 AM,0,0,-76.0236,90,0,0,28.82548,28.82548,0.3024406,0.3024406,0,-1,0,0.3024406,0,0,5.551115E-17,0,0,0.3183585,0.3024406,0,0,7.000041,4.325237,0,0.3183585,-0.3183585,7.023626,50.16866,0.140506,0.3326846,0,0,4.325237
9/26/2007 5:00:00 AM,0.03935892,1.449962,-88.89215,90.19076,0.003253255,0.01433854,28.58987,28.49565,0.5801117,0.5801117,0,0,0,0.5801117,2.471685,0,0,0,0.01433854,0.6106439,0.5801117,0,0,7.353773,4.006878,0,0.5963054,-0.5963054,6.395065,45.67895,0.140506,0.6381229,0.01147083,0,4.021217
9/26/2007 6:00:00 AM,0.2531248,9.211398,-101.7853,75.19846,0.2596678,1.102053,35.86944,28.30273,0.5589125,0.5589125,0,0,0,0.5589125,197.1782,0,0,0,1.102053,0.5883289,0.5589125,0,0,8.016335,3.410573,0.5137245,0,0.5137245,6.882427,49.1601,0.1404813,0.6148037,0.8816427,0,4.512627
9/26/2007 7:00:00 AM,0.4718966,16.60575,-115.1778,60.20737,0.5020938,2.052978,42.78814,28.07248,0,0,0,0,0,0,0,0,0,0,2.052978,0,0,0,0,7.50261,3.872925,2.052978,0,2.052978,8.830053,63.07168,0.1403826,0,1.642383,0,5.925903
9/26/2007 8:00:00 AM,0.6583037,23.19478,-129.5154,45.21953,0.7105084,2.791808,49.89705,28.94994,1.835276,1.835276,0,0,0,1.835276,152.1192,0,0,0,2.791808,1.931869,1.835276,0,0,5.449632,5.720606,0.8599386,0,0.8599386,9.645863,68.89888,0.1403413,2.018803,2.233446,0,8.512414
9/26/2007 9:00:00 AM,0.7421934,28.4853,-145.1204,30.24055,0.8707137,3.281923,57.03059,31.20893,1.460643,1.460643,0,-1,0,1.460643,224.6903,0,0,0,3.281923,1.537519,1.460643,0,0,4.589693,6.49455,1.744405,0,1.744405,11.30075,80.71948,0.1402576,1.606707,2.625539,0,9.776474
9/26/2007 10:00:00 AM,0.8794083,31.96146,-162.0194,15.2973,0.9717931,3.544809,62.44658,33.49903,0,0,0,0,0,0,0,0.6995201,0,0,3.544809,0,0,0,0,2.845289,8.064514,2.845289,0,2.845289,14.00003,100,0.1401212,0,2.835847,0,11.60932
9/26/2007 11:00:00 AM,0.853271,33.19787,-179.7724,1.835532,1.006859,3.604272,65.47594,35.40953,1.302317,1.302317,0,0,0,1.302317,276.7584,2.233412,0,0,3.604272,1.37086,1.302317,0,0,0,10.62527,0,0,0,14.00003,100,0.1401212,1.432549,2.883417,0,14.22955
9/26/2007 12:00:00 PM,0.922774,32.02198,162.4627,14.91914,0.9735207,3.472395,66.04982,36.96531,0.6613668,0.6613668,0,0,0,0.6613668,525.0331,2.776219,0,0,3.472395,0.6961755,0.6613668,0,0,0,10.62527,0,0,0,14.00003,100,0.1401212,0.7275034,2.777916,0,14.09767
9/26/2007 1:00:00 PM,0.8431181,28.59818,145.5345,29.86031,0.8740512,3.145604,64.62214,38.53976,0,0,0,0,0,0,0,3.145604,0,0,3.145604,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1401212,0,2.516484,0,13.77088
9/26/2007 2:00:00 PM,0.7126112,23.34743,129.8952,44.83891,0.7152283,2.638323,60.61567,39.34254,0,0,0,-1,0,0,0,2.638323,0,0,2.638323,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1401212,0,2.110658,0,13.2636
9/26/2007 3:00:00 PM,0.4937947,16.78506,115.5286,59.82661,0.5078744,1.942956,54.51594,39.48568,1.338224,1.338224,0,0,0,1.338224,145.1892,0.5342994,0,0,1.942956,1.408657,1.338224,0,0,0,10.62527,0,0,0,14.00003,100,0.1401212,1.472046,1.554365,0,12.56823
9/26/2007 4:00:00 PM,0.2565075,9.405513,102.1173,74.81766,0.2661156,1.060212,47.45857,39.62881,1.246187,1.246187,0,0,0,1.246187,85.07648,0,0,0,1.060212,1.311776,1.246187,0,0,0,10.62527,0,0.2515638,-0.2515638,13.73486,98.10592,0.1401212,1.370806,0.8481699,0,11.68549
9/26/2007 5:00:00 PM,0.05705841,1.64835,89.21733,89.80994,0.007582037,0.03162117,39.14714,38.92559,0,0,0,0,0,0,0,0,0,0,0.03162117,0,0,0,0,0.2795154,10.37371,0.03162117,0,0.03162117,13.76486,98.3202,0.1401197,0,0.02529694,0,10.40533
9/26/2007 6:00:00 PM,0,0,76.354,90,0,0,37.48806,37.48806,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2478942,10.40217,0,0,0,13.76486,98.3202,0.1401197,0,0,0,10.40217
9/26/2007 7:00:00 PM,0,0,63.06382,90,0,0,36.0194,36.0194,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.2478942,10.40217,0,0,0,13.76486,98.3202,0.1401197,0,0,0,10.40217
9/26/2007 8:00:00 PM,0,0,48.93435,90,0,0,34.56941,34.56941,2.722634,2.722634,0,-1,0,2.722634,0,0,4.440892E-16,0,0,2.86593,2.722634,0,0,0.2478942,10.40217,0,2.86593,-2.86593,10.7439,76.74198,0.1401197,2.994897,0,0,10.40217
9/26/2007 9:00:00 PM,0,0,33.68695,90,0,0,33.32479,33.32479,0.5749773,0.5749773,0,-1,0,0.5749773,0,0,1.110223E-16,0,0,0.6052392,0.5749773,0,0,3.432261,7.536239,0,0.6052392,-0.6052392,10.10592,72.18501,0.1401197,0.632475,0,0,7.536239
9/26/2007 10:00:00 PM,0,0,17.31753,90,0,0,32.1175,32.1175,0.2063414,0.2063414,0,-1,0,0.2063414,0,0,2.775558E-17,0,0,0.2172014,0.2063414,0,0,4.104749,6.931,0,0.2172014,-0.2172014,9.87697,70.54964,0.1401197,0.2269755,0,0,6.931
9/26/2007 11:00:00 PM,0,0,0.2189199,90,0,0,31.40185,31.40185,0.0867214,0.0867214,0,-1,0,0.0867214,0,0,1.387779E-17,0,0,0.09128568,0.0867214,0,0,4.346084,6.713799,0,0.09128568,-0.09128568,9.780746,69.86234,0.1401197,0.09539354,0,0,6.713799
9/27/2007 12:00:00 AM,0,0,-16.92165,90,0,0,30.80443,30.80443,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.447513,6.622513,0,0,0,9.780746,69.86234,0.1401197,0,0,0,6.622513
9/27/2007 1:00:00 AM,0,0,-33.25275,90,0,0,30.15722,30.15722,0.4998199,0.4998199,0,-1,0,0.4998199,0,0,5.551115E-17,0,0,0.5261262,0.4998199,0,0,4.447513,6.622513,0,0.5261262,-0.5261262,9.226161,65.90102,0.1401197,0.5498019,0,0,6.622513
9/27/2007 2:00:00 AM,0,0,-48.48293,90,0,0,29.6656,29.6656,0.1925295,0.1925295,0,-1,0,0.1925295,0,0,0,0,0,0.2026627,0.1925295,0,0,5.032097,6.096386,0,0.2026627,-0.2026627,9.012536,64.37513,0.1401197,0.2117825,0,0,6.096386
9/27/2007 3:00:00 AM,0,0,-62.60763,90,0,0,29.24865,29.24865,0.1496301,0.1496301,0,-1,0,0.1496301,0,0,2.775558E-17,0,0,0.1575053,0.1496301,0,0,5.257278,5.893724,0,0.1575053,-0.1575053,8.846511,63.18924,0.1401197,0.1645931,0,0,5.893724
9/27/2007 4:00:00 AM,0,0,-75.89735,90,0,0,28.82548,28.82548,0.268106,0.268106,0,-1,0,0.268106,0,0,5.551115E-17,0,0,0.2822168,0.268106,0,0,5.432284,5.736218,0,0.2822168,-0.2822168,8.549028,61.06437,0.1401197,0.2949166,0,0,5.736218
9/27/2007 5:00:00 AM,0.03581554,1.840203,-88.75951,90.10066,0.004779975,0.02106273,28.6341,28.49565,0.4035779,0.4035779,0,0,0,0.4035779,5.218999,0,5.551115E-17,0,0.02106273,0.4248188,0.4035779,0,0,5.745859,5.454001,0,0.4037561,-0.4037561,8.123432,58.02439,0.1401197,0.4439356,0.01685018,0,5.475064
9/27/2007 6:00:00 AM,0.1822453,9.603272,-101.6559,75.11217,0.2826112,1.195158,36.54264,28.30273,0.4299402,0.4299402,0,0,0,0.4299402,277.9824,0,0,0,1.195158,0.4525686,0.4299402,0,0,6.194476,5.050246,0.7425892,0,0.7425892,8.827914,63.0564,0.1400842,0.4729342,0.9561263,0,6.245403
9/27/2007 7:00:00 AM,0.3545797,17.00287,-115.0627,60.12546,0.6082796,2.444293,45.92818,28.05381,2.482377,2.482377,0,0,0,2.482377,98.46584,0,0,0,2.444293,2.613028,2.482377,0,0,5.451887,5.718576,0,0.168735,-0.168735,8.650051,61.78596,0.1400842,2.730615,1.955435,0,8.162869
9/27/2007 8:00:00 AM,0.3888835,23.59924,-129.429,45.14363,0.668635,2.645819,48.66107,28.96861,2.230193,2.230193,0,0,0,2.230193,118.6363,0,0,0,2.645819,2.347572,2.230193,0,0,5.63937,5.549841,0.2982472,0,0.2982472,8.932994,63.80697,0.1400699,2.453213,2.116655,0,8.19566
9/27/2007 9:00:00 AM,0.5929961,28.89606,-145.0818,30.17505,1.066753,3.876276,63.06977,31.27738,1.909671,1.909671,0,-1,0,1.909671,202.9814,0,0,0,3.876276,2.01018,1.909671,0,0,5.341123,5.818264,1.866096,0,1.866096,10.70333,76.45219,0.1399807,2.100638,3.101021,0,9.694539
9/27/2007 10:00:00 AM,0.8655076,32.37289,-162.0482,15.26004,0.9732083,3.546244,62.61724,33.6235,0,0,0,0,0,0,0,0.07121666,0,0,3.546244,0,0,0,0,3.475027,7.49775,3.475027,0,3.475027,14.00003,100,0.1398149,0,2.836995,0,11.04399
9/27/2007 11:00:00 AM,0.819697,33.60019,-179.8797,2.230052,1.007876,3.604469,65.62832,35.52777,0.7903513,0.7903513,0,0,0,0.7903513,456.0591,2.77252,0,0,3.604469,0.8319487,0.7903513,0,0,0,10.62527,0,0,0,14.00003,100,0.1398149,0.8693864,2.883575,0,14.22974
9/27/2007 12:00:00 PM,0.873111,32.40489,162.2825,15.06164,0.9741184,3.470922,66.21472,37.10844,1.245185,1.245185,0,0,0,1.245185,278.7474,2.1602,0,0,3.470922,1.310722,1.245185,0,0,0,10.62527,0,0,0,14.00003,100,0.1398149,1.369704,2.776737,0,14.0962
9/27/2007 1:00:00 PM,0.6847715,28.9557,145.3005,29.97502,0.874235,3.143287,64.77399,38.68289,0.8798224,0.8798224,0,0,0,0.8798224,357.2638,2.217158,0,0,3.143287,0.9261289,0.8798224,0,0,0,10.62527,0,0,0,14.00003,100,0.1398149,0.9678047,2.51463,0,13.76856
9/27/2007 2:00:00 PM,0.4748805,23.67982,129.6294,44.9433,0.8401644,3.024907,64.55547,39.48568,0.08131874,0.08131874,0,-1,0,0.08131874,3719.815,2.939308,0,0,3.024907,0.08559866,0.08131874,0,0,0,10.62527,0,0,0,14.00003,100,0.1398149,0.08945061,2.419925,0,13.65018
9/27/2007 3:00:00 PM,0.4812544,17.09745,115.2476,59.92503,0.5073586,1.939509,54.6454,39.62881,1.259296,1.259296,0,0,0,1.259296,154.0154,0.6139342,0,0,1.939509,1.325575,1.259296,0,0,0,10.62527,0,0,0,14.00003,100,0.1398149,1.385225,1.551607,0,12.56478
9/27/2007 4:00:00 PM,0.2493026,9.705568,101.8308,74.91169,0.2653592,1.056288,47.61155,39.80305,1.233197,1.233197,0,0,0,1.233197,85.65445,0,0,0,1.056288,1.298102,1.233197,0,0,0,10.62527,0,0.241814,-0.241814,13.74513,98.17933,0.1398149,1.356517,0.8450304,0,11.68156
9/27/2007 5:00:00 PM,0.06237362,1.944665,88.93072,89.90018,0.006095986,0.02541075,39.24064,39.0625,0,0,0,0,0,0,0,0,0,0,0.02541075,0,0,0,0,0.2686822,10.38346,0.02541075,0,0.02541075,13.76924,98.35152,0.1398137,0,0.0203286,0,10.40887
9/27/2007 6:00:00 PM,0,0,76.07121,90,0,0,37.63118,37.63118,2.990776,2.990776,0,0,0,2.990776,0,0,0,0,0,3.148185,2.990776,0,0,0.2432715,10.40633,0,3.148185,-3.148185,10.45076,74.64815,0.1398137,3.289853,0,0,10.40633
9/27/2007 7:00:00 PM,0,0,62.7901,90,0,0,36.16253,36.16253,4.268248,3.33,0,-1,0,3.33,0,0,0.9382478,1.365073,0,3.505263,3.33,0,0,3.741255,7.258145,0,3.505263,-3.505263,6.75589,48.25626,0.1398137,4.695073,0,0,7.258145
