Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/27/2007 8:00:00 PM,0,0,48.67878,90,0,0,34.67521,34.67521,1.544357,1.544357,0,-1,0,1.544357,0,0,2.220446E-16,0,0,1.625639,1.544357,0,0,7.635992,3.752882,0,1.625639,-1.625639,5.042316,36.01647,0.1398137,1.698793,0,0,3.752882
9/27/2007 9:00:00 PM,0,0,33.46414,90,0,0,33.39324,33.39324,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.442257,2.127243,0,0,0,5.042316,36.01647,0.1398137,0,0,0,2.127243
9/27/2007 10:00:00 PM,0,0,17.14607,90,0,0,32.18596,32.18596,0.3806752,0.3806752,0,-1,0,0.3806752,0,0,5.551115E-17,0,0,0.4007107,0.3806752,0,0,9.442257,2.127243,0,0.4007107,-0.4007107,4.61993,32.99944,0.1398137,0.4187427,0,0,2.127243
9/27/2007 11:00:00 PM,0,0,0.1147984,90,0,0,31.45163,31.45163,0.4544012,0.4544012,0,-1,0,0.4544012,0,0,5.551115E-17,0,0,0.4783171,0.4544012,0,0,9.887491,1.726532,0,0.4783171,-0.4783171,4.115739,29.39808,0.1398137,0.4998413,0,0,1.726532
9/28/2007 12:00:00 AM,0,0,-16.95233,90,0,0,30.84176,30.84176,0.07128224,0.07128224,0,-1,0,0.07128224,0,0,0,0,0,0.07503393,0.07128224,0,0,10.41895,1.248215,0,0.07503393,-0.07503393,4.036647,28.83313,0.1398137,0.07841046,0,0,1.248215
9/28/2007 1:00:00 AM,0,0,-33.22057,90,0,0,30.19456,30.19456,0.07585921,0.07585921,0,-1,0,0.07585921,0,0,0,0,0,0.07985181,0.07585921,0,0,10.50233,1.173181,0,0.07985181,-0.07985181,3.952476,28.23191,0.1398137,0.08344514,0,0,1.173181
9/28/2007 2:00:00 AM,0,0,-48.40392,90,0,0,29.68427,29.68427,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.59105,1.093329,0,0,0,3.952476,28.23191,0.1398137,0,0,0,1.093329
9/28/2007 3:00:00 AM,0,0,-62.49814,90,0,0,29.27976,29.27976,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.59105,1.093329,0,0,0,3.952476,28.23191,0.1398137,0,0,0,1.093329
9/28/2007 4:00:00 AM,0,0,-75.77072,90,0,0,28.84414,28.84414,0.1755991,0.1755991,0,-1,0,0.1755991,0,0,2.775558E-17,0,0,0.1848411,0.1755991,0,0,10.59105,1.093329,0,0.1848411,-0.1848411,3.757636,26.8402,0.1398137,0.193159,0,0,1.093329
9/28/2007 5:00:00 AM,0.0405838,2.229348,-88.62627,90.01158,0.005585202,0.02460799,28.65742,28.49565,0.1160645,0.1160645,0,0,0,0.1160645,21.202,0,1.387779E-17,0,0.02460799,0.1221732,0.1160645,0,0,10.79643,0.908488,0,0.09756517,-0.09756517,3.654793,26.10561,0.1398137,0.127671,0.01968639,0,0.933096
9/28/2007 6:00:00 AM,0.2396566,9.99402,-101.5256,75.02763,0.2642271,1.120722,35.98437,28.28407,0.6934305,0.6934305,0,0,0,0.6934305,161.62,0,0,0,1.120722,0.7299269,0.6934305,0,0,10.90483,0.8109228,0.3907953,0,0.3907953,4.025534,28.75376,0.139795,0.7627736,0.8965778,0,1.931645
9/28/2007 7:00:00 AM,0.4532497,17.39888,-114.9464,60.04619,0.5064926,2.069839,42.88717,28.04136,1.5108,1.5108,4.640399,0,1.431829,1.5108,137.0028,0,0,0,2.069839,0,0,3.129599,2.973119,10.51404,1.162639,5.042958,0,5.042958,8.809704,62.92633,0.1399051,1.66188,1.655871,5,3.232477
9/28/2007 8:00:00 AM,0.6517996,24.00264,-129.3414,45.07157,0.7145355,2.80539,50.03688,28.96861,0,0,2.805992,0,0.9310357,0,0,0,0,0,2.80539,0,0,2.805992,2.665692,5.471082,5.701301,5.471082,0,5.471082,14.00003,100,0.1398054,0,2.244312,5,8.50669
9/28/2007 9:00:00 AM,0.7671074,29.30588,-145.042,30.1155,0.8741869,3.29058,57.25665,31.32717,1.210123,1.210123,0,-1,0,1.210123,271.9211,2.016766,0,0,3.29058,1.273814,1.210123,0,0,0,10.62527,0,0,0,14.00003,100,0.1398054,1.331135,2.632464,0,13.91585
9/28/2007 10:00:00 AM,0.8982172,32.78351,-162.0761,15.23448,0.9745691,3.54876,62.72889,33.69195,1.097201,1.097201,0,0,0,1.097201,323.4377,2.393813,0,0,3.54876,1.154948,1.097201,0,0,0,10.62527,0,0,0,14.00003,100,0.1398054,1.206921,2.839008,0,14.17404
9/28/2007 11:00:00 AM,0.829946,34.00175,-179.9866,2.629337,1.008842,3.60523,65.7472,35.61489,1.849246,1.849246,0,0,0,1.849246,194.9568,1.658655,0,0,3.60523,1.946575,1.849246,0,0,0,10.62527,0,0,0,14.00003,100,0.1398054,2.034171,2.884184,0,14.2305
9/28/2007 12:00:00 PM,0.8967811,32.78706,162.1021,15.21263,0.9746698,3.470984,66.30172,37.1769,2.629184,2.629184,0,0,0,2.629184,132.0175,0.7034214,0,0,3.470984,2.767562,2.629184,0,0,0,10.62527,0,0,0,14.00003,100,0.1398054,2.892103,2.776787,0,14.09626
9/28/2007 1:00:00 PM,0.7968698,29.3125,145.0663,30.09339,0.8743815,3.14173,64.8802,38.78246,2.175896,2.175896,0,0,0,2.175896,144.3878,0.8513127,0,0,3.14173,2.290417,2.175896,0,0,0,10.62527,0,0,0,14.00003,100,0.1398054,2.393486,2.513384,0,13.767
9/28/2007 2:00:00 PM,0.6393831,24.01158,129.3636,45.04942,0.7148106,2.632921,60.85637,39.59147,0.1932714,0.1932714,0,-1,0,0.1932714,1362.292,2.429478,0,0,2.632921,0.2034436,0.1932714,0,0,0,10.62527,0,0,0,14.00003,100,0.1398054,0.2125986,2.106337,0,13.2582
9/28/2007 3:00:00 PM,0.4431527,17.40936,114.9668,60.02402,0.5068296,1.93609,54.76817,39.76571,0.9174758,0.9174758,0,0,0,0.9174758,211.0236,0.9703261,0,0,1.93609,0.965764,0.9174758,0,0,0,10.62527,0,0,0,14.00003,100,0.1398054,1.009223,1.548872,0,12.56136
9/28/2007 4:00:00 PM,0.266434,10.00534,101.5449,75.00546,0.264603,1.052778,47.69564,39.90884,1.228101,1.228101,0,0,0,1.228101,85.72409,0,0,0,1.052778,1.292738,1.228101,0,0,0,10.62527,0,0.2399594,-0.2399594,13.74709,98.19329,0.1398054,1.350911,0.8422228,0,11.67805
9/28/2007 5:00:00 PM,0.06624121,2.240903,88.64521,89.98941,0.004864676,0.02027049,39.31046,39.1683,0.8915779,0.8915779,0,0,0,0.8915779,2.273552,0,1.110223E-16,0,0.02027049,0.9385031,0.8915779,0,0,0.2666216,10.38531,0,0.9182326,-0.9182326,12.77919,91.27972,0.1398054,0.9807357,0.01621639,0,10.40559
9/28/2007 6:00:00 PM,0,0,75.78994,90,0,0,37.73698,37.73698,1.873436,1.873436,0,0,0,1.873436,0,0,2.220446E-16,0,0,1.972038,1.873436,0,0,1.28688,9.467082,0,1.972038,-1.972038,10.70048,76.43182,0.1398054,2.06078,0,0,9.467082
9/28/2007 7:00:00 PM,0,0,62.5183,90,0,0,36.2621,36.2621,3.004878,3.004878,0,-1,0,3.004878,0,0,4.440892E-16,0,0,3.163029,3.004878,0,0,3.478034,7.495044,0,3.163029,-3.163029,7.36635,52.61668,0.1398054,3.305366,0,0,7.495044
9/28/2007 8:00:00 PM,0,0,48.42554,90,0,0,34.74366,34.74366,2.017847,2.017847,0,-1,0,2.017847,0,0,0,0,0,2.12405,2.017847,0,0,6.992511,4.332015,0,2.12405,-2.12405,5.127405,36.62425,0.1398054,2.219632,0,0,4.332015
9/28/2007 9:00:00 PM,0,0,33.24388,90,0,0,33.4617,33.4617,1.454268,1.454268,0,-1,0,1.454268,0,0,2.220446E-16,0,0,1.530808,1.454268,0,0,9.352566,2.207965,0,1.530808,-1.530808,3.513792,25.09846,0.1398054,1.599694,0,0,2.207965
9/28/2007 10:00:00 PM,0,0,16.97706,90,0,0,32.2233,32.2233,0.8083008,0.6432992,0,-1,0,0.6432992,0,0,0.1650017,0.2458318,0,0.677157,0.6432992,0,0,11.05346,0.677157,0,0.677157,-0.677157,2.800006,20,0.1398054,0.8891309,0,0,0.677157
9/28/2007 11:00:00 PM,0,0,0.01264599,90,0,0,31.4703,31.4703,0.3229902,0,0,-1,0,0,0,0,0.3229902,0.3552892,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1398054,0.3552892,0,0,0
9/29/2007 12:00:00 AM,0,0,-16.98167,90,0,0,30.84176,30.84176,0.3369816,0,0,-1,0,0,0,0,0.3369816,0.3706798,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1398054,0.3706798,0,0,0
9/29/2007 1:00:00 AM,0,0,-33.18766,90,0,0,30.19456,30.19456,0.05376386,0,0,-1,0,0,0,0,0.05376386,0.05914024,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1398054,0.05914024,0,0,0
9/29/2007 2:00:00 AM,0,0,-48.32452,90,0,0,29.6656,29.6656,0.1867925,0,0,-1,0,0,0,0,0.1867925,0.2054717,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1398054,0.2054717,0,0,0
9/29/2007 3:00:00 AM,0,0,-62.38834,90,0,0,29.2611,29.2611,0.1719222,0,0,-1,0,0,0,0,0.1719222,0.1891144,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1398054,0.1891144,0,0,0
9/29/2007 4:00:00 AM,0,0,-75.64368,90,0,0,28.82548,28.82548,0.369929,0,0,-1,0,0,0,0,0.369929,0.406922,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1398054,0.406922,0,0,0
9/29/2007 5:00:00 AM,0.05498517,2.61724,-88.49242,89.92362,0.006421586,0.02829493,28.64431,28.45831,0.4876415,0.4876415,3.992905,0,1.255063,0.4876415,5.802404,0,0,0,0.02829493,0,0,3.505263,3.33,11.80586,0,3.358295,0,3.358295,5.985964,42.7568,0.1399284,0.5364057,0.02263595,5,0.02829493
9/29/2007 6:00:00 AM,0.1830001,10.38348,-101.3944,74.94496,0.2645627,1.12231,35.95663,28.24673,0.1615886,0.1615886,3.666852,0,1.166051,0.1615886,694.5479,0,0,0,1.12231,0,0,3.505263,3.33,8.447565,3.022465,4.45231,0,4.45231,10.2098,72.92697,0.1399657,0.1777475,0.8978482,5,4.144776
9/29/2007 7:00:00 AM,0.3655286,17.79361,-114.8289,59.96965,0.6035403,2.427848,45.73631,28.00402,0.0942554,0.0942554,1.744158,0,0.6411551,0.0942554,2575.818,0,0,0,2.427848,0,0,1.649902,1.567407,3.995255,7.029545,3.995255,0,3.995255,14.00003,100,0.1398272,0.1036809,1.942278,5,9.457393
9/29/2007 8:00:00 AM,0.5375094,24.40484,-129.2525,45.00344,0.9302137,3.516754,56.52465,28.94994,0,0,0,0,0,0,0,3.516754,0,0,3.516754,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1398272,0,2.813403,0,14.14203
9/29/2007 9:00:00 AM,0.7385126,29.71462,-145.0009,30.06198,0.8758426,3.295076,57.34499,31.36451,2.036765,2.036765,0,-1,0,2.036765,161.7799,1.151113,0,0,3.295076,2.143963,2.036765,0,0,0,10.62527,0,0,0,14.00003,100,0.1398272,2.240441,2.636061,0,13.92035
9/29/2007 10:00:00 AM,0.7541996,33.19318,-162.1031,15.22068,0.9758748,3.550269,62.87711,33.79774,1.028611,1.028611,0,0,0,1.028611,345.1518,2.467521,0,0,3.550269,1.082748,1.028611,0,0,0,10.62527,0,0,0,14.00003,100,0.1398272,1.131472,2.840215,0,14.17554
9/29/2007 11:00:00 AM,0.8564602,34.40247,179.9067,3.031033,1.009755,3.60497,65.90277,35.73936,0,0,0,0,0,0,0,3.60497,0,0,3.60497,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1398272,0,2.883976,0,14.23024
9/29/2007 12:00:00 PM,0.7008254,33.1684,161.9216,15.37167,1.246227,4.200066,74.81174,37.31381,1.746822,1.746822,0,0,0,1.746822,240.4404,2.361306,0,0,4.200066,1.83876,1.746822,0,0,0,10.62527,0,0,0,14.00003,100,0.1398272,1.921504,3.360052,0,14.82534
9/29/2007 1:00:00 PM,0.737093,29.66849,144.8319,30.21523,0.8744916,3.13919,65.0298,38.92559,1.579455,1.579455,0,0,0,1.579455,198.7515,1.476606,0,0,3.13919,1.662584,1.579455,0,0,0,10.62527,0,0,0,14.00003,100,0.1398272,1.7374,2.511352,0,13.76446
9/29/2007 2:00:00 PM,0.7286119,24.34262,129.0979,45.15713,0.714564,2.629899,60.98824,39.72838,0.5506873,0.5506873,0,-1,0,0.5506873,477.5666,2.050228,0,0,2.629899,0.5796708,0.5506873,0,0,0,10.62527,0,0,0,14.00003,100,0.1398272,0.605756,2.103919,0,13.25517
9/29/2007 3:00:00 PM,0.4774992,17.72073,114.6866,60.12348,0.5062889,1.932992,54.85909,39.87151,0,0,0,0,0,0,0,1.932992,0,0,1.932992,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1398272,0,1.546394,0,12.55827
9/29/2007 4:00:00 PM,0.2646661,10.30479,101.26,75.09885,0.2638488,1.049094,47.81109,40.04575,0,0,0,0,0,0,0,1.049094,0,0,1.049094,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1398272,0,0.8392752,0,11.67437
9/29/2007 5:00:00 PM,0.06760988,2.537014,88.36095,90.07752,0.005139661,0.02140319,39.4243,39.27409,1.802269,1.802269,0,0,0,1.802269,1.187569,0,2.220446E-16,0,0.02140319,1.897125,1.802269,0,0,0,10.62527,0,1.875722,-1.875722,12.02284,85.87728,0.1398272,1.982496,0.01712255,0,10.64668
9/29/2007 6:00:00 PM,0,0,75.51032,90,0,0,37.84277,37.84277,3.447298,3.447298,5,0,1.53,3.447298,0,0,0,0,0,0,0,1.552702,1.475067,2.084136,8.749553,1.475067,0,1.475067,13.42222,95.87277,0.1399167,3.792028,0,5,8.749553
9/29/2007 7:00:00 PM,0,0,62.24857,90,0,0,36.36789,36.36789,0.4838639,0.4838639,0,-1,0,0.4838639,0,0,5.551115E-17,0,0,0.5093304,0.4838639,0,0,0.6090684,10.07711,0,0.5093304,-0.5093304,12.88533,92.03791,0.1399167,0.5322503,0,0,10.07711
9/29/2007 8:00:00 PM,0,0,48.17472,90,0,0,34.83078,34.83078,0.0292902,0.0292902,0,-1,0,0.0292902,0,0,3.469447E-18,0,0,0.03083179,0.0292902,0,0,1.174991,9.567782,0,0.03083179,-0.03083179,12.85283,91.80577,0.1399167,0.03221922,0,0,9.567782
9/29/2007 9:00:00 PM,0,0,33.02628,90,0,0,33.53637,33.53637,0.5519307,0.5519307,0,-1,0,0.5519307,0,0,1.110223E-16,0,0,0.5809796,0.5519307,0,0,1.209249,9.53695,0,0.5809796,-0.5809796,12.24043,87.43145,0.1399167,0.6071237,0,0,9.53695
9/29/2007 10:00:00 PM,0,0,16.81062,90,0,0,32.27308,32.27308,0.5483034,0.5483034,0,-1,0,0.5483034,0,0,0,0,0,0.5771615,0.5483034,0,0,1.854782,8.955971,0,0.5771615,-0.5771615,11.63205,83.08588,0.1399167,0.6031338,0,0,8.955971
9/29/2007 11:00:00 PM,0,0,-0.08744794,90,0,0,31.50764,31.50764,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.496072,8.378809,0,0,0,11.63205,83.08588,0.1399167,0,0,0,8.378809
9/30/2007 12:00:00 AM,0,0,-17.00959,90,0,0,30.87288,30.87288,0.2223659,0.2223659,0,-1,0,0.2223659,0,0,2.775558E-17,0,0,0.2340694,0.2223659,0,0,2.496072,8.378809,0,0.2340694,-0.2340694,11.38531,81.32352,0.1399167,0.2446025,0,0,8.378809
9/30/2007 1:00:00 AM,0,0,-33.15395,90,0,0,30.20701,30.20701,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.756149,8.14474,0,0,0,11.38531,81.32352,0.1399167,0,0,0,8.14474
9/30/2007 2:00:00 AM,0,0,-48.24466,90,0,0,29.6656,29.6656,0.7300496,0.7300496,0,-1,0,0.7300496,0,0,1.110223E-16,0,0,0.7684732,0.7300496,0,0,2.756149,8.14474,0,0.7684732,-0.7684732,10.57527,75.53751,0.1399167,0.8030545,0,0,8.14474
9/30/2007 3:00:00 AM,0,0,-62.27818,90,0,0,29.24865,29.24865,0.1077669,0.1077669,0,-1,0,0.1077669,0,0,1.387779E-17,0,0,0.1134388,0.1077669,0,0,3.610008,7.376267,0,0.1134388,-0.1134388,10.4557,74.68341,0.1399167,0.1185436,0,0,7.376267
9/30/2007 4:00:00 AM,0,0,-75.51618,90,0,0,28.79436,28.79436,0.4683324,0.4683324,0,-1,0,0.4683324,0,0,5.551115E-17,0,0,0.4929815,0.4683324,0,0,3.736051,7.262828,0,0.4929815,-0.4929815,9.93605,70.97165,0.1399167,0.5151656,0,0,7.262828
9/30/2007 5:00:00 AM,0.06723247,3.003718,-88.35789,89.8369,0.008900539,0.03920962,28.685,28.42719,0.4525748,0.4525748,0,0,0,0.4525748,8.663678,0,5.551115E-17,0,0.03920962,0.4763945,0.4525748,0,0,4.283809,6.769846,0,0.4371849,-0.4371849,9.475217,67.67999,0.1399167,0.4978323,0.0313677,0,6.809056
9/30/2007 6:00:00 AM,0.2984641,10.7715,-101.2623,74.86427,0.2686568,1.139256,36.02662,28.19694,0.5352384,0.5352384,0,0,0,0.5352384,212.8502,0,0,0,1.139256,0.5634089,0.5352384,0,0,4.769569,6.332662,0.5758473,0,0.5758473,10.02151,71.5821,0.1398895,0.5887623,0.9114049,0,7.471918
9/30/2007 7:00:00 AM,0.5316734,18.1869,-114.7102,59.89596,0.5107213,2.086692,42.92445,27.95424,2.242,2.242,0,0,0,2.242,93.07281,0,0,0,2.086692,2.36,2.242,0,0,4.193722,6.850924,0,0.2733074,-0.2733074,9.733422,69.52431,0.1398895,2.4662,1.669354,0,8.937616
9/30/2007 8:00:00 AM,0.7139642,24.80568,-129.1621,44.93935,0.7183625,2.81887,50.13273,28.94994,1.576304,1.576304,0,0,0,1.576304,178.8279,0,0,0,2.81887,1.659267,1.576304,0,0,4.497397,6.577617,1.159603,0,1.159603,10.83352,77.38212,0.1398347,1.733934,2.255096,0,9.396486
9/30/2007 9:00:00 AM,0.8169355,30.12213,-144.9585,30.01459,0.877443,3.29914,57.44437,31.41429,2.214954,2.214954,0,-1,0,2.214954,148.9485,0,0,0,3.29914,2.331531,2.214954,0,0,3.337795,7.621259,0.9676095,0,0.9676095,11.75147,83.93893,0.139789,2.43645,2.639312,0,10.9204
9/30/2007 10:00:00 AM,0.8821775,33.60178,-162.129,15.21868,0.977125,3.551605,63.02365,33.90354,1.778033,1.778033,0,0,0,1.778033,199.7491,0,0,0,3.551605,1.871613,1.778033,0,0,2.370185,8.492107,1.679991,0,1.679991,13.34525,95.32304,0.1397097,1.955836,2.841284,0,12.04371
9/30/2007 11:00:00 AM,0.9426858,34.8022,179.8006,3.433816,1.010617,3.604842,66.044,35.85137,2.36252,2.36252,0,0,0,2.36252,152.5847,0.4277861,0,0,3.604842,2.486863,2.36252,0,0,0.6901937,10.0041,0.6901937,0,0.6901937,14.00003,100,0.1396772,2.598771,2.883874,0,13.60894
9/30/2007 12:00:00 PM,0.9226257,33.5488,161.7411,15.53831,0.9756359,3.467497,66.61816,37.45694,1.974808,1.974808,0,0,0,1.974808,175.5865,1.388751,0,0,3.467497,2.078746,1.974808,0,0,0,10.62527,0,0,0,14.00003,100,0.1396772,2.172289,2.773997,0,14.09277
9/30/2007 1:00:00 PM,0.8659786,30.02359,144.5975,30.34034,0.8745663,3.136668,65.17197,39.0625,0.6138223,0.6138223,0,0,0,0.6138223,511.0058,2.490539,0,0,3.136668,0.6461288,0.6138223,0,0,0,10.62527,0,0,0,14.00003,100,0.1396772,0.6752046,2.509334,0,13.76194
9/30/2007 2:00:00 PM,0.7165554,24.67289,128.8325,45.26627,0.7142941,2.626701,61.12573,39.87151,1.955322,1.955322,0,-1,0,1.955322,134.336,0.5684681,0,0,2.626701,2.058233,1.955322,0,0,0,10.62527,0,0,0,14.00003,100,0.1396772,2.150854,2.101361,0,13.25198
9/30/2007 3:00:00 PM,0.522648,18.0315,114.4069,60.22326,0.5057384,1.929504,54.9812,40.00842,0.526224,0.526224,0,0,0,0.526224,366.6698,1.375584,0,0,1.929504,0.55392,0.526224,0,0,0,10.62527,0,0,0,14.00003,100,0.1396772,0.5788464,1.543603,0,12.55478
9/30/2007 4:00:00 PM,0.2989352,10.60385,100.976,75.19173,0.2630985,1.045429,47.92666,40.18266,1.523414,1.523414,0,0,0,1.523414,68.62408,0,0,0,1.045429,1.603593,1.523414,0,0,0,10.62527,0,0.5581647,-0.5581647,13.41167,95.79745,0.1396772,1.675755,0.8363429,0,11.6707
9/30/2007 5:00:00 PM,0.08628432,2.832948,88.07807,90.1644,0.005626095,0.02340898,39.58167,39.41722,2.175455,2.175455,0,0,0,2.175455,1.07605,0,4.440892E-16,0,0.02340898,2.289952,2.175455,0,0,0.620183,10.06711,0,2.266543,-2.266543,11.02252,78.73216,0.1396772,2.393,0.01872719,0,10.09052
9/30/2007 6:00:00 PM,0,0,75.23248,90,0,0,37.94234,37.94234,5.010041,5.010041,5,0,1.53,5.010041,0,0,0,0,0,0.01056987,0.01004138,0,0,3.138564,7.800566,0,0.01056987,-0.01056987,11.01138,78.65258,0.1396772,5.511045,0,5,7.800566
9/30/2007 7:00:00 PM,0,0,61.98102,90,0,0,36.44257,36.44257,1.216623,1.216623,0,-1,0,1.216623,0,0,0,0,0,1.280656,1.216623,0,0,3.150309,7.789997,0,1.280656,-1.280656,9.661453,69.01025,0.1396772,1.338285,0,0,7.789997
9/30/2007 8:00:00 PM,0,0,47.92648,90,0,0,34.91791,34.91791,0.3066831,0.3066831,0,-1,0,0.3066831,0,0,5.551115E-17,0,0,0.3228243,0.3066831,0,0,4.573259,6.509341,0,0.3228243,-0.3228243,9.321167,66.57963,0.1396772,0.3373514,0,0,6.509341
9/30/2007 9:00:00 PM,0,0,32.81144,90,0,0,33.60483,33.60483,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.931953,6.186517,0,0,0,9.321167,66.57963,0.1396772,0,0,0,6.186517
9/30/2007 10:00:00 PM,0,0,16.64682,90,0,0,32.32909,32.32909,0.08611958,0.08611958,0,-1,0,0.08611958,0,0,1.387779E-17,0,0,0.09065219,0.08611958,0,0,4.931953,6.186517,0,0.09065219,-0.09065219,9.225611,65.89709,0.1396772,0.09473154,0,0,6.186517
9/30/2007 11:00:00 PM,0,0,-0.1853965,90,0,0,31.55742,31.55742,0.5817439,0.5817439,0,-1,0,0.5817439,0,0,1.110223E-16,0,0,0.612362,0.5817439,0,0,5.032678,6.095864,0,0.612362,-0.612362,8.580125,61.28648,0.1396772,0.6399183,0,0,6.095864
10/1/2007 12:00:00 AM,0,0,-17.036,90,0,0,30.91022,30.91022,0.0181983,0.0181983,0,-1,0,0.0181983,0,0,3.469447E-18,0,0,0.01915611,0.0181983,0,0,5.71308,5.483502,0,0.01915611,-0.01915611,8.559933,61.14225,0.1396772,0.02001813,0,0,5.483502
10/1/2007 1:00:00 AM,0,0,-33.11936,90,0,0,30.22568,30.22568,0.2805036,0.2805036,0,-1,0,0.2805036,0,0,5.551115E-17,0,0,0.2952669,0.2805036,0,0,5.734365,5.464346,0,0.2952669,-0.2952669,8.248693,58.91912,0.1396772,0.308554,0,0,5.464346
10/1/2007 2:00:00 AM,0,0,-48.1643,90,0,0,29.68427,29.68427,0.2663279,0.2663279,0,-1,0,0.2663279,0,0,5.551115E-17,0,0,0.2803452,0.2663279,0,0,6.062438,5.169079,0,0.2803452,-0.2803452,7.953184,56.80834,0.1396772,0.2929608,0,0,5.169079
10/1/2007 3:00:00 AM,0,0,-62.1676,90,0,0,29.24865,29.24865,0.1803635,0.1803635,0,-1,0,0.1803635,0,0,0,0,0,0.1898563,0.1803635,0,0,6.373933,4.888734,0,0.1898563,-0.1898563,7.753058,55.37887,0.1396772,0.1983998,0,0,4.888734
10/1/2007 4:00:00 AM,0,0,-75.38818,90,0,0,28.79436,28.79436,0.08319335,0.08319335,0,-1,0,0.08319335,0,0,1.387779E-17,0,0,0.08757194,0.08319335,0,0,6.584885,4.698878,0,0.08757194,-0.08757194,7.660749,54.71952,0.1396772,0.09151268,0,0,4.698878
10/1/2007 5:00:00 AM,0.07380336,3.388624,-88.22265,89.75152,0.01123768,0.04949309,28.73404,28.40853,0.1107091,0.1107091,0,0,0,0.1107091,44.70555,0,1.387779E-17,0,0.04949309,0.1165359,0.1107091,0,0,6.682187,4.611306,0,0.06704276,-0.06704276,7.59008,54.21474,0.1396772,0.12178,0.03959447,0,4.660799
10/1/2007 6:00:00 AM,0.2278774,11.15791,-101.1292,74.78566,0.3146837,1.325023,37.35957,28.17827,0.1047602,0.1047602,0,0,0,0.1047602,1264.815,0,0,0,1.325023,0.1102739,0.1047602,0,0,6.756679,4.544263,1.214749,0,1.214749,8.742492,62.44625,0.1396199,0.1152363,1.060019,0,5.869287
10/1/2007 7:00:00 AM,0.4941908,18.5786,-114.5903,59.82521,0.5127673,2.094788,42.94738,27.9169,1.770062,1.770062,0,0,0,1.770062,118.3455,0,0,0,2.094788,1.863223,1.770062,0,0,5.541929,5.637537,0.2315652,0,0.2315652,8.962174,64.0154,0.139609,1.947068,1.67583,0,7.732326
10/1/2007 8:00:00 AM,0.6759768,25.20499,-129.0702,44.87939,0.7201973,2.82518,50.1878,28.94994,0.9920258,0.9920258,0,0,0,0.9920258,284.7889,0,0,0,2.82518,1.044238,0.9920258,0,0,5.310364,5.845946,1.780942,0,1.780942,10.65172,76.0836,0.1395252,1.091228,2.260144,0,8.671126
10/1/2007 9:00:00 AM,0.8414539,30.52826,-144.9145,29.97341,0.8789871,3.302894,57.54841,31.4703,0.8669164,0.8669164,0,-1,0,0.8669164,380.9934,0,0,0,3.302894,0.9125435,0.8669164,0,0,3.529422,7.448794,2.39035,0,2.39035,12.91941,92.28131,0.1394128,0.953608,2.642315,0,10.75169
10/1/2007 10:00:00 AM,0.7811164,34.00916,-162.1539,15.22847,0.9783194,3.552766,63.16849,34.00933,0.3497626,0.3497626,0,0,0,0.3497626,1015.765,2.045523,0,0,3.552766,0.3681711,0.3497626,0,0,1.139072,9.600109,1.139072,0,1.139072,14.00003,100,0.1393593,0.3847388,2.842213,0,13.15288
10/1/2007 11:00:00 AM,0.8392919,35.20083,179.695,3.836859,1.011426,3.604126,66.20279,35.98206,1.189785,1.189785,0,0,0,1.189785,302.9224,2.35172,0,0,3.604126,1.252406,1.189785,0,0,0,10.62527,0,0,0,14.00003,100,0.1393593,1.308764,2.883301,0,14.2294
10/1/2007 12:00:00 PM,0.9682327,33.92816,161.5609,15.71208,0.9760519,3.466322,66.73926,37.56273,0.4110599,0.4110599,0,0,0,0.4110599,843.2646,3.033628,0,0,3.466322,0.4326946,0.4110599,0,0,0,10.62527,0,0,0,14.00003,100,0.1393593,0.4521658,2.773058,0,14.0916
10/1/2007 1:00:00 PM,0.6987092,30.37772,144.3633,30.46852,0.8746067,3.134667,65.2813,39.1683,1.857162,1.857162,0,0,0,1.857162,168.7881,1.17976,0,0,3.134667,1.954907,1.857162,0,0,0,10.62527,0,0,0,14.00003,100,0.1393593,2.042878,2.507733,0,13.75994
10/1/2007 2:00:00 PM,0.6863857,25.00232,128.5674,45.37669,0.7140023,2.624045,61.22456,39.9773,2.853603,2.853603,0,-1,0,2.853603,91.95548,0,0,0,2.624045,3.003793,2.853603,0,0,0,10.62527,0,0.3797482,-0.3797482,13.59974,97.14079,0.1393593,3.138964,2.099236,0,13.24932
10/1/2007 3:00:00 PM,0.4882109,18.34162,114.128,60.32324,0.5051797,1.92592,55.10937,40.15155,0.835913,0.835913,0,0,0,0.835913,230.3971,0.6240688,0,0,1.92592,0.8799084,0.835913,0,0,0.4219424,10.24553,0.4219424,0,0.4219424,14.00003,100,0.1393396,0.9195043,1.540736,0,12.17145
10/1/2007 4:00:00 PM,0.2883326,10.90248,100.6932,75.28398,0.262354,1.041973,48.01108,40.28846,0.9462724,0.9462724,0,0,0,0.9462724,110.1135,0.04589722,0,0,1.041973,0.9960762,0.9462724,0,0,0,10.62527,0,0,0,14.00003,100,0.1393396,1.0409,0.8335788,0,11.66725
10/1/2007 5:00:00 PM,0.07663508,3.128652,87.79672,90.24993,0.006134537,0.02550789,39.70235,39.52301,0.9295934,0.9295934,0,0,0,0.9295934,2.743984,0,0,0,0.02550789,0.9785194,0.9295934,0,0,0,10.62527,0,0.9530115,-0.9530115,12.99547,92.82457,0.1393396,1.022553,0.02040631,0,10.65078
10/1/2007 6:00:00 PM,0,0,74.95656,90,0,0,38.04813,38.04813,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.058902,9.672263,0,0,0,12.99547,92.82457,0.1393396,0,0,0,9.672263
10/1/2007 7:00:00 PM,0,0,61.7158,90,0,0,36.54214,36.54214,0.6897248,0.6897248,0,-1,0,0.6897248,0,0,0,0,0,0.7260261,0.6897248,0,0,1.058902,9.672263,0,0.7260261,-0.7260261,12.23017,87.35816,0.1393396,0.7586973,0,0,9.672263
10/1/2007 8:00:00 PM,0,0,47.6809,90,0,0,34.98636,34.98636,3.745575,3.33,0,-1,0,3.33,0,0,0.4155755,0.7901331,0,3.505263,3.33,0,0,1.865597,8.946237,0,3.505263,-3.505263,8.535295,60.96627,0.1393396,4.120133,0,0,8.946237
10/1/2007 9:00:00 PM,0,0,32.59949,90,0,0,33.67328,33.67328,1.631762,1.631762,0,-1,0,1.631762,0,0,2.220446E-16,0,0,1.717644,1.631762,0,0,5.760334,5.440973,0,1.717644,-1.717644,6.72474,48.03376,0.1393396,1.794938,0,0,5.440973
10/1/2007 10:00:00 PM,0,0,16.48577,90,0,0,32.37888,32.37888,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.668828,3.72333,0,0,0,6.72474,48.03376,0.1393396,0,0,0,3.72333
10/1/2007 11:00:00 PM,0,0,-0.2811157,90,0,0,31.57609,31.57609,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.668828,3.72333,0,0,0,6.72474,48.03376,0.1393396,0,0,0,3.72333
10/2/2007 12:00:00 AM,0,0,-17.06083,90,0,0,30.92889,30.92889,0.5788327,0.5788327,0,-1,0,0.5788327,0,0,0,0,0,0.6092976,0.5788327,0,0,7.668828,3.72333,0,0.6092976,-0.6092976,6.082483,43.44622,0.1393396,0.636716,0,0,3.72333
10/2/2007 1:00:00 AM,0,0,-33.08383,90,0,0,30.22568,30.22568,0.1673078,0.1673078,0,-1,0,0.1673078,0,0,2.775558E-17,0,0,0.1761135,0.1673078,0,0,8.345825,3.114032,0,0.1761135,-0.1761135,5.896843,42.12023,0.1393396,0.1840386,0,0,3.114032
10/2/2007 2:00:00 AM,0,0,-48.08336,90,0,0,29.68427,29.68427,0.2079239,0.2079239,0,-1,0,0.2079239,0,0,2.775558E-17,0,0,0.2188672,0.2079239,0,0,8.541507,2.937918,0,0.2188672,-0.2188672,5.666137,40.47233,0.1393396,0.2287163,0,0,2.937918
10/2/2007 3:00:00 AM,0,0,-62.05655,90,0,0,29.24865,29.24865,0.4796475,0.4796475,0,-1,0,0.4796475,0,0,1.110223E-16,0,0,0.5048921,0.4796475,0,0,8.784692,2.719051,0,0.5048921,-0.5048921,5.133934,36.67089,0.1393396,0.5276122,0,0,2.719051
10/2/2007 4:00:00 AM,0.00005131096,0,-75.25963,90,0,0,28.75702,28.75702,0.05175076,0.05175076,0,-1,0,0.05175076,0,0,6.938894E-18,0,0,0.05447448,0.05175076,0,0,9.345683,2.214159,0,0.05447448,-0.05447448,5.076513,36.26073,0.1393396,0.05692583,0,0,2.214159
10/2/2007 5:00:00 AM,0.08957572,3.771801,-88.08665,89.66759,0.01409904,0.06208662,28.76092,28.35252,0.3697455,0.3697455,0,0,0,0.3697455,16.79172,0,5.551115E-17,0,0.06208662,0.3892058,0.3697455,0,0,9.406211,2.159685,0,0.3271191,-0.3271191,4.731699,33.79778,0.1393396,0.40672,0.0496693,0,2.221771
10/2/2007 6:00:00 AM,0.3008544,11.54256,-100.9951,74.70922,0.2729412,1.157077,36.0834,28.12849,0.778201,0.778201,0,0,0,0.778201,148.6861,0,0,0,1.157077,0.819159,0.778201,0,0,9.769676,1.832566,0.3379176,0,0.3379176,5.052276,36.08761,0.1393237,0.8560211,0.9256613,0,2.989642
10/2/2007 7:00:00 AM,0.5145402,18.96855,-114.469,59.75748,0.5147656,2.102921,42.94997,27.86089,1.771804,1.771804,0,0,0,1.771804,118.6881,0,0,0,2.102921,1.865057,1.771804,0,0,9.431759,2.136691,0.2378643,0,0.2378643,5.277934,37.69945,0.1393125,1.948985,1.682337,0,4.239613
10/2/2007 8:00:00 AM,0.720686,25.60265,-128.9768,44.82364,0.721978,2.831915,50.20325,28.9126,0.9496276,0.9496276,0,0,0,0.9496276,298.2132,0,0,0,2.831915,0.999608,0.9496276,0,0,9.193894,2.350769,1.832307,0,1.832307,7.016213,50.1157,0.1392267,1.04459,2.265532,0,5.182684
10/2/2007 9:00:00 AM,0.7695344,30.93288,-144.869,29.93851,0.8804742,3.306837,57.63166,31.50764,1.675165,1.675165,0,-1,0,1.675165,197.4036,0,0,0,3.306837,1.763332,1.675165,0,0,7.361588,3.999845,1.543505,0,1.543505,8.480511,60.57495,0.1391544,1.842682,2.64547,0,7.306683
10/2/2007 10:00:00 AM,0.7577602,34.4152,-162.1774,15.24999,1.31073,4.456806,73.47379,34.07779,0,0,0,0,0,0,0,0,0,0,4.456806,0,0,0,0,5.818082,5.389,4.456806,0,4.456806,12.70861,90.77558,0.1389462,0,3.565444,0,9.845805
10/2/2007 11:00:00 AM,0.6798341,35.59826,179.5902,4.239597,1.169819,4.038643,71.15122,36.05674,0,0,0,0,0,0,0,2.677366,0,0,4.038643,0,0,0,0,1.361277,9.400125,1.361277,0,1.361277,14.00003,100,0.1388827,0,3.230914,0,13.43877
10/2/2007 12:00:00 PM,0.7467179,34.30639,161.381,15.89252,1.290178,4.298244,76.53694,37.6623,0.5316415,0.5316415,0,0,0,0.5316415,808.4854,3.738621,0,0,4.298244,0.5596226,0.5316415,0,0,0,10.62527,0,0,0,14.00003,100,0.1388827,0.5848056,3.438595,0,14.92352
10/2/2007 1:00:00 PM,0.7077392,30.7308,144.1294,30.59955,0.8746138,3.132567,65.38962,39.27409,3.081256,3.081256,1.25,0,0.50625,3.081256,101.6653,1.204929,0,0,3.132567,1.927638,1.831256,0,0,0,10.62527,0,0,0,14.00003,100,0.1388827,3.389382,2.506053,5,13.75784
10/2/2007 2:00:00 PM,0.6301139,25.33084,128.3029,45.48824,0.71369,2.620817,61.35444,40.11421,0.9816183,0.9816183,0,-1,0,0.9816183,266.9894,1.587535,0,0,2.620817,1.033282,0.9816183,0,0,0,10.62527,0,0,0,14.00003,100,0.1388827,1.07978,2.096654,0,13.24609
10/2/2007 3:00:00 PM,0.460104,18.65104,113.85,60.42329,0.5046145,1.922744,55.19954,40.25734,0.1975623,0.1975623,0,0,0,0.1975623,973.2341,1.714784,0,0,1.922744,0.2079603,0.1975623,0,0,0,10.62527,0,0,0,14.00003,100,0.1388827,0.2173186,1.538195,0,12.54802
10/2/2007 4:00:00 PM,0.2775038,11.20063,100.4117,75.3755,0.2616172,1.03855,48.09573,40.39425,1.662702,1.662702,0,0,0,1.662702,62.46159,0,0,0,1.03855,1.750213,1.662702,0,0,0,10.62527,0,0.7116627,-0.7116627,13.24987,94.64174,0.1388827,1.828973,0.8308402,0,11.66382
10/2/2007 5:00:00 PM,0.07331901,3.424076,87.51703,90.33401,0.006130488,0.02547652,39.80804,39.62881,1.182335,1.182335,0,0,0,1.182335,2.154763,0,2.220446E-16,0,0.02547652,1.244563,1.182335,0,0,0.7907363,9.913611,0,1.219087,-1.219087,11.96484,85.46297,0.1388827,1.300569,0.02038121,0,9.939088
10/2/2007 6:00:00 PM,0,0,74.68268,90,0,0,38.12281,38.12281,0.9257563,0.9257563,0,0,0,0.9257563,0,0,1.110223E-16,0,0,0.9744803,0.9257563,0,0,2.145277,8.694525,0,0.9744803,-0.9744803,10.93765,78.12589,0.1388827,1.018332,0,0,8.694525
10/2/2007 7:00:00 PM,0,0,61.45301,90,0,0,36.61682,36.61682,1.814005,1.814005,0,-1,0,1.814005,0,0,2.220446E-16,0,0,1.909478,1.814005,0,0,3.228033,7.720044,0,1.909478,-1.909478,8.92488,63.74901,0.1388827,1.995405,0,0,7.720044
10/2/2007 8:00:00 PM,0,0,47.43813,90,0,0,35.04237,35.04237,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.349676,5.810566,0,0,0,8.92488,63.74901,0.1388827,0,0,0,5.810566
10/2/2007 9:00:00 PM,0,0,32.39051,90,0,0,33.71062,33.71062,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.349676,5.810566,0,0,0,8.92488,63.74901,0.1388827,0,0,0,5.810566
10/2/2007 10:00:00 PM,0,0,16.32756,90,0,0,32.41621,32.41621,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.349676,5.810566,0,0,0,8.92488,63.74901,0.1388827,0,0,0,5.810566
10/2/2007 11:00:00 PM,0,0,-0.3745241,90,0,0,31.59476,31.59476,0.4318507,0.4318507,0,-1,0,0.4318507,0,0,0,0,0,0.4545797,0.4318507,0,0,5.349676,5.810566,0,0.4545797,-0.4545797,8.445711,60.32639,0.1388827,0.4750358,0,0,5.810566
10/3/2007 12:00:00 AM,0,0,-17.08401,90,0,0,30.92889,30.92889,0.3274133,0.3274133,0,-1,0,0.3274133,0,0,0,0,0,0.3446455,0.3274133,0,0,5.854764,5.355986,0,0.3446455,-0.3446455,8.082422,57.73147,0.1388827,0.3601546,0,0,5.355986
10/3/2007 1:00:00 AM,0,0,-33.04729,90,0,0,30.24435,30.24435,0.2786898,0.2786898,0,-1,0,0.2786898,0,0,0,0,0,0.2933577,0.2786898,0,0,6.237704,5.011341,0,0.2933577,-0.2933577,7.773196,55.52272,0.1388827,0.3065588,0,0,5.011341
10/3/2007 2:00:00 AM,0,0,-48.00179,90,0,0,29.68427,29.68427,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.563657,4.717983,0,0,0,7.773196,55.52272,0.1388827,0,0,0,4.717983
10/3/2007 3:00:00 AM,0,0,-61.94499,90,0,0,29.24865,29.24865,0.4305341,0.4305341,0,-1,0,0.4305341,0,0,5.551115E-17,0,0,0.4531938,0.4305341,0,0,6.563657,4.717983,0,0.4531938,-0.4531938,7.295488,52.11052,0.1388827,0.4735875,0,0,4.717983
10/3/2007 4:00:00 AM,0.0004192246,0,-75.13048,90,0,0,28.75702,28.75702,0.7533674,0.7533674,0,-1,0,0.7533674,0,0,1.110223E-16,0,0,0.7930183,0.7533674,0,0,7.067205,4.264789,0,0.7930183,-0.7930183,6.459573,46.13972,0.1388827,0.8287041,0,0,4.264789
10/3/2007 5:00:00 AM,0.08705143,4.153092,-87.94987,89.58524,0.01575511,0.06936894,28.79024,28.33385,0,0,0,0,0,0,0,0,0,0,0.06936894,0,0,0,0,7.948337,3.471771,0.06936894,0,0.06936894,6.525383,46.60978,0.1388794,0,0.05549515,0,3.54114
10/3/2007 6:00:00 AM,0.2617821,11.92529,-100.8599,74.63507,0.3440557,1.442705,38.13592,28.09115,0.04929994,0.04929994,0,0,0,0.04929994,2926.382,0,0,0,1.442705,0.05189468,0.04929994,0,0,7.878968,3.534203,1.39081,0,1.39081,7.844821,56.03432,0.1388147,0.05422994,1.154164,0,4.976908
10/3/2007 7:00:00 AM,0.4650376,19.35659,-114.3463,59.69288,0.5167145,2.110578,42.97631,27.82978,0.6004705,0.6004705,0,0,0,0.6004705,351.4873,0,0,0,2.110578,0.6320742,0.6004705,0,0,6.488158,4.785932,1.478503,0,1.478503,9.247453,66.0531,0.1387459,0.6605176,1.688462,0,6.89651
10/3/2007 8:00:00 AM,0.6472456,25.99848,-128.8818,44.77218,0.7237033,2.838356,50.22336,28.88148,0,0,0,0,0,0,0,0,0,0,2.838356,0,0,0,0,5.009655,6.116585,2.838356,0,2.838356,11.94015,85.28664,0.1386139,0,2.270684,0,8.954941
10/3/2007 9:00:00 AM,0.7847298,31.33583,-144.8217,29.90994,0.8819035,3.311096,57.68772,31.52009,1.395499,1.395499,0,-1,0,1.395499,237.2697,0,0,0,3.311096,1.468946,1.395499,0,0,2.171299,8.671105,1.84215,0,1.84215,13.68777,97.76958,0.1385285,1.535049,2.648876,0,11.9822
10/3/2007 10:00:00 AM,0.839433,34.81976,-162.1996,15.28315,0.9805391,3.556249,63.37653,34.14624,0,0,0,0,0,0,0,3.2271,0,0,3.556249,0,0,0,0,0.3291494,10.32904,0.3291494,0,0.3291494,14.00003,100,0.1385132,0,2.845,0,13.88529
10/3/2007 11:00:00 AM,1.039012,35.99436,179.4863,4.641617,1.01289,3.604118,66.43268,36.16253,0.2974216,0.2974216,0,0,0,0.2974216,1211.787,3.291042,0,0,3.604118,0.3130754,0.2974216,0,0,0,10.62527,0,0,0,14.00003,100,0.1385132,0.3271638,2.883294,0,14.22939
10/3/2007 12:00:00 PM,1.031705,34.6834,161.2015,16.07918,0.9767529,3.463731,66.9711,37.76809,0,0,0,0,0,0,0,3.463731,0,0,3.463731,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1385132,0,2.770984,0,14.089
10/3/2007 1:00:00 PM,0.9629099,31.08276,143.8959,30.73324,0.874589,3.129622,65.53511,39.41722,2.193077,2.193077,0,0,0,2.193077,142.7046,0.8211205,0,0,3.129622,2.308502,2.193077,0,0,0,10.62527,0,0,0,14.00003,100,0.1385132,2.412385,2.503698,0,13.7549
10/3/2007 2:00:00 PM,0.7619021,25.6584,128.039,45.60077,0.7133589,2.618038,61.45207,40.22,0,0,0,-1,0,0,0,2.618038,0,0,2.618038,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1385132,0,2.09443,0,13.24331
10/3/2007 3:00:00 PM,0.5787472,18.95971,113.5731,60.52327,0.5040445,1.919554,55.28956,40.36313,1.214915,1.214915,0,0,0,1.214915,157.999,0.640696,0,0,1.919554,1.278858,1.214915,0,0,0,10.62527,0,0,0,14.00003,100,0.1385132,1.336406,1.535643,0,12.54483
10/3/2007 4:00:00 PM,0.3246075,11.49825,100.1315,75.46616,0.26089,1.034946,48.21823,40.53738,1.297819,1.297819,0,0,0,1.297819,79.74502,0,0,0,1.034946,1.366125,1.297819,0,0,0,10.62527,0,0.3311793,-0.3311793,13.65093,97.50648,0.1385132,1.427601,0.8279569,0,11.66022
10/3/2007 5:00:00 PM,0.09808303,3.719168,87.23914,90.41652,0.007217258,0.02997154,39.9394,39.72838,0.1859629,0.1859629,0,0,0,0.1859629,16.11694,0,0,0,0.02997154,0.1957505,0.1859629,0,0,0.367977,10.2941,0,0.1657789,-0.1657789,13.47619,96.25829,0.1385132,0.2045592,0.02397723,0,10.32407
10/3/2007 6:00:00 PM,0.00004628622,0,74.41099,90,0,0,38.2286,38.2286,2.269381,2.269381,0,0,0,2.269381,0,0,4.440892E-16,0,0,2.388822,2.269381,0,0,0.5521758,10.12832,0,2.388822,-2.388822,10.95815,78.27234,0.1385132,2.496319,0,0,10.12832
10/3/2007 7:00:00 PM,0,0,61.19279,90,0,0,36.68527,36.68527,0.7035391,0.7035391,0,-1,0,0.7035391,0,0,1.110223E-16,0,0,0.7405675,0.7035391,0,0,3.206422,7.739494,0,0.7405675,-0.7405675,10.17752,72.69644,0.1385132,0.7738931,0,0,7.739494
10/3/2007 8:00:00 PM,0,0,47.19825,90,0,0,35.12949,35.12949,0.4760312,0.4760312,0,-1,0,0.4760312,0,0,5.551115E-17,0,0,0.5010855,0.4760312,0,0,4.029275,6.998927,0,0.5010855,-0.5010855,9.649332,68.92366,0.1385132,0.5236343,0,0,6.998927
10/3/2007 9:00:00 PM,0,0,32.18462,90,0,0,33.76041,33.76041,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.586036,6.497841,0,0,0,9.649332,68.92366,0.1385132,0,0,0,6.497841
10/3/2007 10:00:00 PM,0,0,16.17228,90,0,0,32.44733,32.44733,0.4410346,0.4410346,0,-1,0,0.4410346,0,0,5.551115E-17,0,0,0.464247,0.4410346,0,0,4.586036,6.497841,0,0.464247,-0.464247,9.159972,65.42825,0.1385132,0.4851381,0,0,6.497841
10/3/2007 11:00:00 PM,0,0,-0.4655431,90,0,0,31.62588,31.62588,0.1983849,0.1983849,0,-1,0,0.1983849,0,0,2.775558E-17,0,0,0.2088262,0.1983849,0,0,5.101866,6.033595,0,0.2088262,-0.2088262,8.939851,63.85595,0.1385132,0.2182234,0,0,6.033595
10/4/2007 12:00:00 AM,0,0,-17.10546,90,0,0,30.96,30.96,0.1603339,0.1603339,0,-1,0,0.1603339,0,0,2.775558E-17,0,0,0.1687726,0.1603339,0,0,5.333896,5.824768,0,0.1687726,-0.1687726,8.761949,62.58522,0.1385132,0.1763673,0,0,5.824768
10/4/2007 1:00:00 AM,0,0,-33.00967,90,0,0,30.26302,30.26302,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.52142,5.655996,0,0,0,8.761949,62.58522,0.1385132,0,0,0,5.655996
10/4/2007 2:00:00 AM,0,0,-47.91954,90,0,0,29.68427,29.68427,0.8091143,0.8091143,0,-1,0,0.8091143,0,0,1.110223E-16,0,0,0.8516993,0.8091143,0,0,5.52142,5.655996,0,0.8516993,-0.8516993,7.864179,56.17259,0.1385132,0.8900257,0,0,5.655996
10/4/2007 3:00:00 AM,0,0,-61.83287,90,0,0,29.22998,29.22998,0.3181196,0.3181196,0,-1,0,0.3181196,0,0,5.551115E-17,0,0,0.3348628,0.3181196,0,0,6.467753,4.804296,0,0.3348628,-0.3348628,7.511202,53.65134,0.1385132,0.3499316,0,0,4.804296
10/4/2007 4:00:00 AM,0.0008444992,0,-75.0007,90,0,0,28.71968,28.71968,0.3733981,0.3733981,0,-1,0,0.3733981,0,0,5.551115E-17,0,0,0.3930506,0.3733981,0,0,6.839823,4.469434,0,0.3930506,-0.3930506,7.09689,50.69197,0.1385132,0.4107379,0,0,4.469434
10/4/2007 5:00:00 AM,0.07978509,4.532341,-87.81225,89.50453,0.01723153,0.07586502,28.80189,28.30273,0.3432619,0.3432619,0,0,0,0.3432619,22.10121,0,0,0,0.07586502,0.3613283,0.3432619,0,0,7.276546,4.076383,0,0.2854633,-0.2854633,6.795986,48.54266,0.1385132,0.3775881,0.06069202,0,4.152248
10/4/2007 6:00:00 AM,0.1860909,12.30594,-100.7236,74.56329,0.2254816,0.9632989,34.61745,28.05381,0.4928037,0.4928037,0,0,0,0.4928037,195.4731,0,0,0,0.9632989,0.5187408,0.4928037,0,0,7.593727,3.79092,0.4445582,0,0.4445582,7.217731,51.55512,0.1384926,0.5420841,0.7706391,0,4.754219
10/4/2007 7:00:00 AM,0.4481174,19.74257,-114.2222,59.63148,0.6831712,2.715002,47.90035,27.79244,1.587935,1.587935,0,0,0,1.587935,170.9769,0,0,0,2.715002,1.67151,1.587935,0,0,7.149169,4.191022,1.043491,0,1.043491,8.207673,58.62612,0.1384442,1.746728,2.172001,0,6.906024
10/4/2007 8:00:00 AM,0.6407517,26.39233,-128.785,44.72508,0.725372,2.844085,50.27346,28.88148,0,0,0,0,0,0,0,0,0,0,2.844085,0,0,0,0,6.105678,5.130164,2.844085,0,2.844085,10.90581,77.89848,0.1383127,0,2.275268,0,7.974249
10/4/2007 9:00:00 AM,0.8898662,31.73698,-144.7728,29.88775,0.8832742,3.314284,57.78652,31.57609,0,0,0,-1,0,0,0,0.05269063,0,0,3.314284,0,0,0,0,3.261593,7.68984,3.261593,0,3.261593,14.00003,100,0.138162,0,2.651427,0,11.00412
10/4/2007 10:00:00 AM,0.8389488,35.22272,-162.2202,15.32782,0.981564,3.557311,63.49709,34.23336,1.052394,1.052394,0,0,0,1.052394,338.0209,2.449528,0,0,3.557311,1.107783,1.052394,0,0,0,10.62527,0,0,0,14.00003,100,0.138162,1.157633,2.845849,0,14.18259
10/4/2007 11:00:00 AM,1.009305,36.38902,179.3833,5.042595,1.013546,3.60367,66.55485,36.2621,1.461198,1.461198,0,0,0,1.461198,246.6244,2.065567,0,0,3.60367,1.538103,1.461198,0,0,0,10.62527,0,0,0,14.00003,100,0.138162,1.607318,2.882936,0,14.22894
10/4/2007 12:00:00 PM,0.9783756,35.05908,161.0227,16.27159,0.9770395,3.462178,67.08825,37.87389,1.706093,1.706093,0,0,0,1.706093,202.9302,1.66629,0,0,3.462178,1.795888,1.706093,0,0,0,10.62527,0,0,0,14.00003,100,0.138162,1.876703,2.769742,0,14.08745
10/4/2007 1:00:00 PM,0.7975893,31.43351,143.663,30.86937,0.8745333,3.128084,65.60336,39.48568,0.9784675,0.9784675,0,0,0,0.9784675,319.6922,2.098118,0,0,3.128084,1.029966,0.9784675,0,0,0,10.62527,0,0,0,14.00003,100,0.138162,1.076314,2.502467,0,13.75336
10/4/2007 2:00:00 PM,0.5895821,25.98492,127.776,45.71413,0.9551027,3.345035,68.92704,40.32579,0,0,0,-1,0,0,0,3.345035,0,0,3.345035,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.138162,0,2.676028,0,13.97031
10/4/2007 3:00:00 PM,0.4378892,19.26756,113.2973,60.62305,0.6633329,2.453203,60.19167,40.46893,2.141767,2.141767,0,0,0,2.141767,114.5411,0.1987116,0,0,2.453203,2.254492,2.141767,0,0,0,10.62527,0,0,0,14.00003,100,0.138162,2.355944,1.962563,0,13.07848
10/4/2007 4:00:00 PM,0.213238,11.79528,99.85297,75.55585,0.2654149,1.051687,48.42121,40.60583,0,0,0,0,0,0,0,1.051687,0,0,1.051687,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.138162,0,0.8413498,0,11.67696
10/4/2007 5:00:00 PM,0.09326136,4.013875,86.96317,90.49737,0.006931212,0.02877334,40.00573,39.80305,1.062629,1.062629,0,0,0,1.062629,2.707751,0,2.220446E-16,0,0.02877334,1.118557,1.062629,0,0,0,10.62527,0,1.089783,-1.089783,12.8513,91.79478,0.138162,1.168892,0.02301867,0,10.65405
10/4/2007 6:00:00 PM,0.0002099359,0,74.1416,90,0,0,38.29706,38.29706,3.486271,3.486271,4.760872,0,1.464718,3.486271,0,4.440892E-16,0,0,0,0,0,1.2746,1.21087,1.21087,9.535491,1.21087,0,1.21087,14.00003,100,0.1382352,3.834898,0,5,9.535491
10/4/2007 7:00:00 PM,0,0,60.93527,90,0,0,36.75373,36.75373,2.886024,2.886024,0,-1,0,2.886024,0,0,0,0,0,3.03792,2.886024,0,0,0,10.62527,0,3.03792,-3.03792,10.79778,77.12684,0.1382352,3.174626,0,0,10.62527
10/4/2007 8:00:00 PM,0,0,46.9614,90,0,0,35.17928,35.17928,3.265695,3.265695,0,-1,0,3.265695,0,0,4.440892E-16,0.2622645,0,3.437574,3.265695,0,0,3.375466,7.587354,0,3.437574,-3.437574,7.174259,51.2446,0.1382352,3.592264,0,0,7.587354
10/4/2007 9:00:00 PM,0,0,31.9819,90,0,0,33.81641,33.81641,2.720758,2.720758,0,-1,0,2.720758,0,0,0,0,0,2.863956,2.720758,0,0,7.194993,4.149781,0,2.863956,-2.863956,4.155384,29.68125,0.1382352,2.992834,0,0,4.149781
10/4/2007 10:00:00 PM,0,0,16.02,90,0,0,32.48467,32.48467,0.2264155,0.2264155,0,-1,0,0.2264155,0,0,2.775558E-17,0,0,0.2383321,0.2264155,0,0,10.37717,1.285824,0,0.2383321,-0.2383321,3.904159,27.8868,0.1382352,0.249057,0,0,1.285824
10/4/2007 11:00:00 PM,0,0,-0.5540972,90,0,0,31.64455,31.64455,0.1322371,0.1322371,0,-1,0,0.1322371,0,0,2.775558E-17,0,0,0.1391969,0.1322371,0,0,10.64198,1.047492,0,0.1391969,-0.1391969,3.757433,26.83875,0.1382352,0.1454608,0,0,1.047492
10/5/2007 12:00:00 AM,0,0,-17.12512,90,0,0,30.96,30.96,0.3003287,0.3003287,0,-1,0,0.3003287,0,0,5.551115E-17,0,0,0.3161355,0.3003287,0,0,10.79664,0.9082954,0,0.3161355,-0.3161355,3.424197,24.4585,0.1382352,0.3303616,0,0,0.9082954
10/5/2007 1:00:00 AM,0,0,-32.97092,90,0,0,30.24435,30.24435,0.1679912,0.1679912,0,-1,0,0.1679912,0,0,2.775558E-17,0,0,0.1768329,0.1679912,0,0,11.1479,0.5921599,0,0.1768329,-0.1768329,3.237799,23.12709,0.1382352,0.1847903,0,0,0.5921599
10/5/2007 2:00:00 AM,0,0,-47.83654,90,0,0,29.6656,29.6656,0.3561113,0.3561113,0,-1,0,0.3561113,0,0,5.551115E-17,0,0,0.374854,0.3561113,0,0,11.34439,0.415327,0,0.374854,-0.374854,2.842668,20.30473,0.1382352,0.3917224,0,0,0.415327
10/5/2007 3:00:00 AM,0,0,-61.72014,90,0,0,29.19264,29.19264,0.2737616,0.03844937,0,-1,0,0.03844937,0,0,0.2353122,0.2626884,0,0.04047302,0.03844937,0,0,11.76089,0.04047302,0,0.04047302,-0.04047302,2.800006,20,0.1382352,0.3011377,0,0,0.04047302
10/5/2007 4:00:00 AM,0.001849958,0,-74.87026,90,0,0,28.70724,28.70724,0.3662492,0,0,-1,0,0,0,0,0.3662492,0.4028741,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1382352,0.4028741,0,0,0
10/5/2007 5:00:00 AM,0.07479313,4.909395,-87.67376,89.42561,0.0237768,0.1046005,28.95424,28.2654,0.1329965,0.1329965,3.63826,0,1.158245,0.1329965,78.64906,4.440892E-16,0,0,0.1046005,0,0,3.505263,3.33,11.80586,0,3.434601,0,3.434601,6.058354,43.27387,0.1383184,0.1462962,0.08368039,5,0.1046005
10/5/2007 6:00:00 AM,0.2165411,12.68436,-100.5861,74.49397,0.2666761,1.132367,35.77433,28.00402,0.3669252,0.3669252,3.872188,0,1.222107,0.3669252,308.6096,4.440892E-16,0,0,1.132367,0,0,3.505263,3.33,8.37126,3.091141,4.462367,0,4.462367,10.29173,73.51218,0.1383778,0.4036177,0.9058933,5,4.223507
10/5/2007 7:00:00 AM,0.3466524,20.12634,-114.0966,59.57338,0.5097635,2.085771,42.66288,27.72398,1.300353,1.300353,3.032319,0,0.9928229,1.300353,160.4004,0,0,0,2.085771,0,0,1.731966,1.645368,3.908893,7.10727,3.731139,0,3.731139,13.8314,98.79549,0.1383858,1.430388,1.668617,5,9.193042
10/5/2007 8:00:00 AM,0.568697,26.78406,-128.6865,44.68241,0.9090188,3.452327,55.75484,28.82548,1.211007,1.211007,0,0,0,1.211007,285.079,1.999829,0,0,3.452327,1.274744,1.211007,0,0,0.1777544,10.46529,0.1777544,0,0.1777544,14.00003,100,0.1383777,1.332108,2.761862,0,13.91762
10/5/2007 9:00:00 AM,0.9190925,32.13617,-144.7219,29.87196,0.8845858,3.318037,57.84538,31.59476,0.9552027,0.9552027,0,-1,0,0.9552027,347.3647,2.31256,0,0,3.318037,1.005476,0.9552027,0,0,0,10.62527,0,0,0,14.00003,100,0.1383777,1.050723,2.654429,0,13.94331
10/5/2007 10:00:00 AM,0.8283782,35.62394,-162.2393,15.38382,0.9825322,3.558903,63.58405,34.28937,1.329717,1.329717,0,0,0,1.329717,267.6435,2.1592,0,0,3.558903,1.399703,1.329717,0,0,0,10.62527,0,0,0,14.00003,100,0.1383777,1.462689,2.847122,0,14.18418
10/5/2007 11:00:00 AM,0.8676924,36.78214,179.2815,5.442265,1.01415,3.603655,66.64993,36.33678,1.176181,1.176181,0,0,0,1.176181,306.386,2.365569,0,0,3.603655,1.238086,1.176181,0,0,0,10.62527,0,0,0,14.00003,100,0.1383777,1.2938,2.882924,0,14.22893
10/5/2007 12:00:00 PM,0.8582138,35.43334,160.8447,16.46929,0.9772846,3.460505,67.20413,37.97968,1.047755,1.047755,0,0,0,1.047755,330.2783,2.357606,0,0,3.460505,1.102899,1.047755,0,0,0,10.62527,0,0,0,14.00003,100,0.1383777,1.15253,2.768404,0,14.08578
10/5/2007 1:00:00 PM,0.9059731,31.78298,143.4309,31.00773,0.8744481,3.125709,65.70885,39.59147,0.6379421,0.6379421,0,0,0,0.6379421,489.9674,2.454191,0,0,3.125709,0.671518,0.6379421,0,0,0,10.62527,0,0,0,14.00003,100,0.1383777,0.7017364,2.500567,0,13.75098
10/5/2007 2:00:00 PM,0.5212017,26.31034,127.514,45.82816,0.8269825,2.967689,65.08131,40.39425,1.209205,1.209205,0,-1,0,1.209205,245.4247,1.694841,0,0,2.967689,1.272848,1.209205,0,0,0,10.62527,0,0,0,14.00003,100,0.1383777,1.330126,2.374151,0,13.59296
10/5/2007 3:00:00 PM,0.4557123,19.57454,113.0229,60.72251,0.6793402,2.503964,60.74523,40.53738,0.4782502,0.4782502,0,0,0,0.4782502,523.5679,2.000543,0,0,2.503964,0.5034212,0.4782502,0,0,0,10.62527,0,0,0,14.00003,100,0.1383777,0.5260752,2.003171,0,13.12924
10/5/2007 4:00:00 PM,0.2234306,12.09168,99.57612,75.64445,0.2708798,1.071938,48.65211,40.67429,0.6612442,0.6612442,0,0,0,0.6612442,162.1093,0.3758917,0,0,1.071938,0.6960465,0.6612442,0,0,0,10.62527,0,0,0,14.00003,100,0.1383777,0.7273686,0.8575505,0,11.69721
10/5/2007 5:00:00 PM,0.08387446,4.308144,86.68928,90.57645,0.007792748,0.03233343,40.09939,39.87151,0,0,0,0,0,0,0,0.03233343,0,0,0.03233343,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1383777,0,0.02586675,0,10.65761
10/5/2007 6:00:00 PM,0.0007573535,0,73.87466,90,0,0,38.32817,38.32817,0.4026024,0.4026024,0,0,0,0.4026024,0,0,0,0,0,0.423792,0.4026024,0,0,0,10.62527,0,0.423792,-0.423792,13.55331,96.80918,0.1383777,0.4428626,0,0,10.62527
10/5/2007 7:00:00 PM,0,0,60.68055,90,0,0,36.8284,36.8284,1.51806,1.51806,0,-1,0,1.51806,0,0,2.220446E-16,0,0,1.597957,1.51806,0,0,0.47088,10.20148,0,1.597957,-1.597957,11.86892,84.77781,0.1383777,1.669866,0,0,10.20148
10/5/2007 8:00:00 PM,0,0,46.72768,90,0,0,35.23529,35.23529,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.246388,8.603524,0,0,0,11.86892,84.77781,0.1383777,0,0,0,8.603524
10/5/2007 9:00:00 PM,0,0,31.78245,90,0,0,33.8662,33.8662,2.354517,2.354517,0,-1,0,2.354517,0,0,0,0,0,2.478439,2.354517,0,0,2.246388,8.603524,0,2.478439,-2.478439,9.256413,66.1171,0.1383777,2.589968,0,0,8.603524
10/5/2007 10:00:00 PM,0,0,15.87081,90,0,0,32.50334,32.50334,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.000209,6.125086,0,0,0,9.256413,66.1171,0.1383777,0,0,0,6.125086
10/5/2007 11:00:00 PM,0,0,-0.6401137,90,0,0,31.66322,31.66322,0.2589225,0.2589225,0,-1,0,0.2589225,0,0,0,0,0,0.27255,0.2589225,0,0,5.000209,6.125086,0,0.27255,-0.27255,8.96912,64.06502,0.1383777,0.2848147,0,0,6.125086
10/6/2007 12:00:00 AM,0,0,-17.14293,90,0,0,30.96,30.96,0.134958,0.134958,0,-1,0,0.134958,0,0,2.775558E-17,0,0,0.142061,0.134958,0,0,5.303042,5.852536,0,0.142061,-0.142061,8.819375,62.99541,0.1383777,0.1484538,0,0,5.852536
10/6/2007 1:00:00 AM,0,0,-32.93097,90,0,0,30.24435,30.24435,0.288692,0.288692,0,-1,0,0.288692,0,0,5.551115E-17,0,0,0.3038863,0.288692,0,0,5.460888,5.710475,0,0.3038863,-0.3038863,8.499051,60.70738,0.1383777,0.3175612,0,0,5.710475
10/6/2007 2:00:00 AM,0,0,-47.75275,90,0,0,29.64693,29.64693,0.5847564,0.5847564,0,-1,0,0.5847564,0,0,1.110223E-16,0,0,0.615533,0.5847564,0,0,5.798539,5.406589,0,0.615533,-0.615533,7.850222,56.0729,0.1383777,0.643232,0,0,5.406589
10/6/2007 3:00:00 AM,0,0,-61.60676,90,0,0,29.17397,29.17397,0.3050661,0.3050661,0,-1,0,0.3050661,0,0,5.551115E-17,0,0,0.3211222,0.3050661,0,0,6.482465,4.791056,0,0.3211222,-0.3211222,7.511729,53.6551,0.1383777,0.3355727,0,0,4.791056
10/6/2007 4:00:00 AM,0.004279945,0,-74.73911,90,0,0,28.65123,28.65123,0.007759513,0.007759513,0,-1,0,0.007759513,0,0,0,0,0,0.008167909,0.007759513,0,0,6.839267,4.469934,0,0.008167909,-0.008167909,7.503119,53.59361,0.1383777,0.008535465,0,0,4.469934
10/6/2007 5:00:00 AM,0.1177179,5.284101,-87.53438,89.34855,0.02330911,0.1025761,28.89087,28.21561,0.7235723,0.7235723,0,0,0,0.7235723,14.17635,0,1.110223E-16,0,0.1025761,0.761655,0.7235723,0,0,6.848343,4.461766,0,0.6590789,-0.6590789,6.808389,48.63126,0.1383777,0.7959296,0.0820609,0,4.564342
