Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/6/2007 6:00:00 AM,0.2588517,13.0604,-100.4475,74.42722,0.3156265,1.330529,37.1427,27.93557,0,0,0,0,0,0,0,0,0,0,1.330529,0,0,0,0,7.580653,3.802687,1.330529,0,1.330529,8.070641,57.64732,0.1383165,0,1.064423,0,5.133216
10/6/2007 7:00:00 AM,0.4340665,20.50774,-113.9695,59.51863,0.638942,2.560184,46.43887,27.65553,1.359783,1.359783,0,0,0,1.359783,188.2788,0,0,0,2.560184,1.431351,1.359783,0,0,6.250124,5.000163,1.128833,0,1.128833,9.141545,65.29662,0.1382646,1.495762,2.048147,0,7.560347
10/6/2007 8:00:00 AM,0.5238469,27.17352,-128.5861,44.64422,0.8229933,3.174582,53.10339,28.77569,0,0,0,0,0,0,0,0,0,0,3.174582,0,0,0,0,5.12129,6.016113,3.174582,0,3.174582,12.15322,86.80853,0.138119,0,2.539665,0,9.190695
10/6/2007 9:00:00 AM,0.8189412,32.53327,-144.6691,29.8626,0.8858377,3.321978,57.88335,31.59476,2.549501,2.549501,0,-1,0,2.549501,130.2991,0,0,0,3.321978,2.683685,2.549501,0,0,1.946709,8.873237,0.6382927,0,0.6382927,12.75876,91.13379,0.1380897,2.804451,2.657582,0,12.19521
10/6/2007 10:00:00 AM,0.8693483,36.02329,-162.2565,15.45094,0.9834436,3.560464,63.6629,34.33916,0.6610421,0.6610421,0,0,0,0.6610421,538.6137,1.556214,0,0,3.560464,0.6958338,0.6610421,0,0,1.308416,9.4477,1.308416,0,1.308416,14.00003,100,0.1380298,0.7271463,2.848371,0,13.00816
10/6/2007 11:00:00 AM,0.5254799,37.17358,179.181,5.840401,0.7995111,2.957101,60.17664,36.40523,2.287366,2.287366,0,0,0,2.287366,129.2797,0.5493472,0,0,2.957101,2.407753,2.287366,0,0,0,10.62527,0,0,0,14.00003,100,0.1380298,2.516103,2.365681,0,13.58237
10/6/2007 12:00:00 PM,0.7342846,35.8061,160.6675,16.67185,1.215369,4.101523,74.61164,38.04813,3.336063,3.336063,1.25,0,0.50625,3.336063,122.945,1.905667,0,0,4.101523,2.195856,2.086063,0,0,0,10.62527,0,0,0,14.00003,100,0.1380298,3.66967,3.281219,5,14.7268
10/6/2007 1:00:00 PM,0.7362161,32.1311,143.1996,31.14812,0.8743345,3.12325,65.81348,39.69726,1.635312,1.635312,0,0,0,1.635312,190.988,1.401868,0,0,3.12325,1.721382,1.635312,0,0,0,10.62527,0,0,0,14.00003,100,0.1380298,1.798844,2.4986,0,13.74852
10/6/2007 2:00:00 PM,0.5058858,26.63462,127.2532,45.9427,0.790853,2.854962,64.12753,40.53738,1.955135,1.955135,0,-1,0,1.955135,146.0238,0.7969255,0,0,2.854962,2.058037,1.955135,0,0,0,10.62527,0,0,0,14.00003,100,0.1380298,2.150649,2.28397,0,13.48024
10/6/2007 3:00:00 PM,0.3933334,19.8806,112.7499,60.82151,0.5717017,2.147503,57.60543,40.64317,1.130372,1.130372,0,0,0,1.130372,189.982,0.9576376,0,0,2.147503,1.189865,1.130372,0,0,0,10.62527,0,0,0,14.00003,100,0.1380298,1.243409,1.718002,0,12.77278
10/6/2007 4:00:00 PM,0.3124662,12.38739,99.30111,75.73184,0.2587835,1.025534,48.40006,40.78008,1.700315,1.700315,0,0,0,1.700315,60.31433,0,0,0,1.025534,1.789805,1.700315,0,0,0,10.62527,0,0.7642717,-0.7642717,13.19442,94.24563,0.1380298,1.870347,0.820427,0,11.65081
10/6/2007 5:00:00 PM,0.1255393,4.601923,86.41759,90.65366,0.008938382,0.03706641,40.20137,39.93996,0,0,0,0,0,0,0,0,0,0,0.03706641,0,0,0,0,0.8491908,9.861003,0.03706641,0,0.03706641,13.22958,94.4968,0.1380281,0,0.02965313,0,9.898068
10/6/2007 6:00:00 PM,0.001519705,0,73.61027,90,0,0,38.40285,38.40285,1.994877,1.994877,0,0,0,1.994877,0,0,4.440892E-16,0,0,2.09987,1.994877,0,0,0.8121244,9.894362,0,2.09987,-2.09987,11.01612,78.68642,0.1380281,2.194365,0,0,9.894362
10/6/2007 7:00:00 PM,0,0,60.42875,90,0,0,36.85952,36.85952,1.818753,1.818753,0,-1,0,1.818753,0,0,2.220446E-16,0,0,1.914477,1.818753,0,0,3.145314,7.794492,0,1.914477,-1.914477,8.998086,64.27191,0.1380281,2.000628,0,0,7.794492
10/6/2007 8:00:00 PM,0,0,46.49718,90,0,0,35.2664,35.2664,1.736597,1.736597,0,-1,0,1.736597,0,0,0,0,0,1.827996,1.736597,0,0,5.27251,5.880015,0,1.827996,-1.827996,7.071208,50.50853,0.1380281,1.910256,0,0,5.880015
10/6/2007 9:00:00 PM,0,0,31.58637,90,0,0,33.88487,33.88487,2.922555,2.922555,0,-1,0,2.922555,0,0,4.440892E-16,0,0,3.076374,2.922555,0,0,7.303617,4.052019,0,3.076374,-3.076374,3.828425,27.34584,0.1380281,3.214811,0,0,4.052019
10/6/2007 10:00:00 PM,0,0,15.72479,90,0,0,32.50334,32.50334,0.2057804,0.2057804,0,-1,0,0.2057804,0,0,2.775558E-17,0,0,0.216611,0.2057804,0,0,10.72181,0.9756448,0,0.216611,-0.216611,3.600097,25.71493,0.1380281,0.2263585,0,0,0.9756448
10/6/2007 11:00:00 PM,0,0,-0.7235227,90,0,0,31.64455,31.64455,0.1955314,0.1955314,0,-1,0,0.1955314,0,0,2.775558E-17,0,0,0.2058225,0.1955314,0,0,10.96249,0.7590338,0,0.2058225,-0.2058225,3.383142,24.16525,0.1380281,0.2150846,0,0,0.7590338
10/7/2007 12:00:00 AM,0,0,-17.15881,90,0,0,30.94134,30.94134,0.8916072,0.5255507,0,-1,0,0.5255507,0,0,0.3660565,0.4552172,0,0.5532113,0.5255507,0,0,11.19118,0.5532113,0,0.5532113,-0.5532113,2.800006,20,0.1380281,0.9807679,0,0,0.5532113
10/7/2007 1:00:00 AM,0,0,-32.88977,90,0,0,30.22568,30.22568,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1380281,0,0,0,0
10/7/2007 2:00:00 AM,0,0,-47.66812,90,0,0,29.63448,29.63448,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1380281,0,0,0,0
10/7/2007 3:00:00 AM,0,0,-61.49269,90,0,0,29.14285,29.14285,0.05688838,0,0,-1,0,0,0,0,0.05688838,0.06257721,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1380281,0.06257721,0,0,0
10/7/2007 4:00:00 AM,0.005552841,0,-74.60722,90,0,0,28.61389,28.61389,0.5173007,0,0,-1,0,0,0,0,0.5173007,0.5690308,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1380281,0.5690308,0,0,0
10/7/2007 5:00:00 AM,0.1406835,5.656307,-87.39406,89.27345,0.02309437,0.1016634,28.82861,28.1596,0,0,0,0,0,0,0,0,0,0,0.1016634,0,0,0,0,11.80586,0,0.1016634,0,0.1016634,2.896452,20.6889,0.1380235,0,0.08133072,0,0.1016634
10/7/2007 6:00:00 AM,0.3563446,13.43391,-100.3076,74.3631,0.2829179,1.199103,36.12554,27.87956,0,0,0,0,0,0,0,0,0,0,1.199103,0,0,0,0,11.7042,0.09149706,1.199103,0,1.199103,4.034021,28.81438,0.1379686,0,0.9592826,0,1.2906
10/7/2007 7:00:00 AM,0.5654275,20.88662,-113.8408,59.46732,0.5239857,2.140482,42.95898,27.59952,0,0,0,0,0,0,0,0,0,0,2.140482,0,0,0,0,10.50509,1.17069,2.140482,0,2.140482,6.064661,43.31892,0.1378708,0,1.712386,0,3.311172
10/7/2007 8:00:00 AM,0.6628941,27.56056,-128.4838,44.61057,0.7300282,2.862749,50.24853,28.71968,1.419033,1.419033,0,0,0,1.419033,201.7395,0,0,0,2.862749,1.493719,1.419033,0,0,8.364612,3.097124,1.369031,0,1.369031,7.363437,52.59587,0.1378083,1.560936,2.2902,0,5.959873
10/7/2007 9:00:00 AM,0.8789018,32.92813,-144.6142,29.85967,0.8870295,3.325727,57.9195,31.59476,1.650567,1.650567,0,-1,0,1.650567,201.49,0,0,0,3.325727,1.737439,1.650567,0,0,6.995581,4.329251,1.588289,0,1.588289,8.87022,63.35859,0.1377359,1.815624,2.660582,0,7.654979
10/7/2007 10:00:00 AM,0.7373168,36.42065,-162.272,15.52893,1.209254,4.188169,70.65819,34.39516,2.30188,2.30188,0,0,0,2.30188,181.9455,0,0,0,4.188169,2.423032,2.30188,0,0,5.407292,5.758711,1.765136,0,1.765136,10.54478,75.31967,0.1376555,2.532068,3.350535,0,9.946879
10/7/2007 11:00:00 AM,0.8014407,37.56326,179.0819,6.236801,1.324967,4.418455,76.39185,36.47369,2.246607,2.246607,0,0,0,2.246607,196.6724,0,0,0,4.418455,2.364849,2.246607,0,0,3.642156,7.347334,2.053606,0,2.053606,12.493,89.23552,0.1375621,2.471267,3.534764,0,11.76579
10/7/2007 12:00:00 PM,0.9016588,36.17725,160.4915,16.87882,0.977654,3.457649,67.39394,38.15393,1.36829,1.36829,0,0,0,1.36829,252.6985,0.4287935,0,0,3.457649,1.440306,1.36829,0,0,1.58855,9.19558,1.58855,0,1.58855,14.00003,100,0.1374899,1.505119,2.766119,0,12.65323
10/7/2007 1:00:00 PM,0.8091543,32.47778,142.9695,31.29032,0.8741939,3.120711,65.91729,39.80305,1.508934,1.508934,0,0,0,1.508934,206.8156,1.53236,0,0,3.120711,1.588351,1.508934,0,0,0,10.62527,0,0,0,14.00003,100,0.1374899,1.659827,2.496569,0,13.74599
10/7/2007 2:00:00 PM,0.8024734,26.95767,126.9936,46.0576,0.7118754,2.607039,61.79979,40.60583,0.6650987,0.6650987,0,-1,0,0.6650987,391.9778,1.906935,0,0,2.607039,0.7001039,0.6650987,0,0,0,10.62527,0,0,0,14.00003,100,0.1374899,0.7316086,2.085631,0,13.23231
10/7/2007 3:00:00 PM,0.60751,20.1857,112.4786,60.91994,0.5017514,1.907623,55.57362,40.71163,0,0,0,0,0,0,0,1.907623,0,0,1.907623,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1374899,0,1.526098,0,12.5329
10/7/2007 4:00:00 PM,0.3754237,12.68238,99.02808,75.81793,0.2581123,1.02259,48.44906,40.84854,1.924369,1.924369,0,0,0,1.924369,53.13899,0,0,0,1.02259,2.025651,1.924369,0,0,0,10.62527,0,1.003061,-1.003061,12.94271,92.44773,0.1374899,2.116806,0.8180721,0,11.64786
10/7/2007 5:00:00 PM,0.1389528,4.895157,86.14822,90.7289,0.009512058,0.03942718,40.28662,40.00842,1.055378,1.055378,0,0,0,1.055378,3.735834,0,0,0,0.03942718,1.110925,1.055378,0,0,1.114512,9.622213,0,1.071497,-1.071497,11.81325,84.3802,0.1374899,1.160916,0.03154174,0,9.66164
10/7/2007 6:00:00 PM,0.002561731,0,73.34856,90,0,0,38.43397,38.43397,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.305065,8.550715,0,0,0,11.81325,84.3802,0.1374899,0,0,0,8.550715
10/7/2007 7:00:00 PM,0,0,60.18,90,0,0,36.89686,36.89686,0.5038288,0.5038288,0,-1,0,0.5038288,0,0,0,0,0,0.5303461,0.5038288,0,0,2.305065,8.550715,0,0.5303461,-0.5303461,11.25422,80.38711,0.1374899,0.5542117,0,0,8.550715
10/7/2007 8:00:00 PM,0,0,46.27003,90,0,0,35.28507,35.28507,0.6633832,0.6633832,0,-1,0,0.6633832,0,0,0,0,0,0.6982982,0.6633832,0,0,2.894338,8.02037,0,0.6982982,-0.6982982,10.51815,75.12947,0.1374899,0.7297216,0,0,8.02037
10/7/2007 9:00:00 PM,0,0,31.39373,90,0,0,33.90354,33.90354,2.482921,2.482921,0,-1,0,2.482921,0,0,4.440892E-16,0,0,2.613601,2.482921,0,0,3.670225,7.322072,0,2.613601,-2.613601,7.76317,55.4511,0.1374899,2.731213,0,0,7.322072
10/7/2007 10:00:00 PM,0,0,15.58202,90,0,0,32.52201,32.52201,0.5831823,0.5831823,0,-1,0,0.5831823,0,0,1.110223E-16,0,0,0.6138761,0.5831823,0,0,6.574226,4.708471,0,0.6138761,-0.6138761,7.116087,50.82909,0.1374899,0.6415005,0,0,4.708471
10/7/2007 11:00:00 PM,0,0,-0.8042574,90,0,0,31.62588,31.62588,0.2967042,0.2967042,0,-1,0,0.2967042,0,0,5.551115E-17,0,0,0.3123202,0.2967042,0,0,7.25631,4.094594,0,0.3123202,-0.3123202,6.786873,48.47757,0.1374899,0.3263746,0,0,4.094594
10/8/2007 12:00:00 AM,0,0,-17.17271,90,0,0,30.92889,30.92889,0.3842068,0.3842068,0,-1,0,0.3842068,0,0,5.551115E-17,0,0,0.4044282,0.3842068,0,0,7.603333,3.782274,0,0.4044282,-0.4044282,6.360568,45.43254,0.1374899,0.4226275,0,0,3.782274
10/8/2007 1:00:00 AM,0,0,-32.84725,90,0,0,30.20701,30.20701,0.2858061,0.2858061,0,-1,0,0.2858061,0,0,5.551115E-17,0,0,0.3008485,0.2858061,0,0,8.052698,3.377846,0,0.3008485,-0.3008485,6.043446,43.16739,0.1374899,0.3143867,0,0,3.377846
10/8/2007 2:00:00 AM,0,0,-47.5826,90,0,0,29.59714,29.59714,0.07539734,0.07539734,0,-1,0,0.07539734,0,0,1.387779E-17,0,0,0.07936563,0.07539734,0,0,8.386973,3.076998,0,0.07936563,-0.07936563,5.959787,42.56982,0.1374899,0.08293708,0,0,3.076998
10/8/2007 3:00:00 AM,0,0,-61.3779,90,0,0,29.10552,29.10552,0.2031032,0.2031032,0,-1,0,0.2031032,0,0,2.775558E-17,0,0,0.2137929,0.2031032,0,0,8.475158,2.997632,0,0.2137929,-0.2137929,5.73443,40.96013,0.1374899,0.2234135,0,0,2.997632
10/8/2007 4:00:00 AM,0.005221259,0,-74.47456,90,0,0,28.58277,28.58277,0.2160485,0.2160485,0,-1,0,0.2160485,0,0,2.775558E-17,0,0,0.2274194,0.2160485,0,0,8.712706,2.783839,0,0.2274194,-0.2274194,5.494709,39.24784,0.1374899,0.2376533,0,0,2.783839
10/8/2007 5:00:00 AM,0.118142,6.025865,-87.25278,89.20042,0.02579031,0.1135148,28.85694,28.10982,0.2062851,0.2062851,0,0,0,0.2062851,55.02809,0,0,0,0.1135148,0.2171423,0.2062851,0,0,8.965394,2.55642,0,0.1036275,-0.1036275,5.385476,38.46761,0.1374899,0.2269137,0.09081182,0,2.669935
10/8/2007 6:00:00 AM,0.2343225,13.80473,-100.1664,74.3017,0.2705222,1.149078,35.71174,27.82978,0.1393478,0.1393478,0,0,0,0.1393478,824.6113,0,0,0,1.149078,0.1466819,0.1393478,0,0,9.080535,2.452792,1.002396,0,1.002396,6.336432,45.26014,0.1374444,0.1532826,0.9192623,0,3.60187
10/8/2007 7:00:00 AM,0.4423556,21.26283,-113.7104,59.41952,0.6315083,2.535603,46.07156,27.5124,0.267096,0.267096,0,0,0,0.267096,949.3227,0,0,0,2.535603,0.2811537,0.267096,0,0,8.078139,3.354949,2.25445,0,2.25445,8.475191,60.53696,0.1373422,0.2938057,2.028483,0,5.890552
10/8/2007 8:00:00 AM,0.7000796,27.94502,-128.3796,44.5815,0.7314605,2.86818,50.25985,28.68857,2.029516,2.029516,0,0,0,2.029516,141.3234,0,0,0,2.86818,2.136332,2.029516,0,0,5.82369,5.383954,0.7318478,0,0.7318478,9.169482,65.49617,0.137309,2.232467,2.294544,0,8.252133
10/8/2007 9:00:00 AM,0.9006752,33.32062,-144.5572,29.86317,0.8881607,3.329285,57.95382,31.59476,1.313562,1.313562,0,-1,0,1.313562,253.4547,0,0,0,3.329285,1.382697,1.313562,0,0,5.091842,6.042616,1.946588,0,1.946588,11.01618,78.68683,0.1372209,1.444918,2.663428,0,9.371902
10/8/2007 10:00:00 AM,0.9779093,36.81588,-162.2854,15.61751,0.9850959,3.563357,63.80264,34.42628,1.669975,1.669975,0,0,0,1.669975,213.3779,0,0,0,3.563357,1.757868,1.669975,0,0,3.145254,7.794546,1.805488,0,1.805488,12.72901,90.92136,0.1371393,1.836972,2.850685,0,11.3579
10/8/2007 11:00:00 AM,1.053773,37.95104,178.9844,6.631283,1.015663,3.603176,66.9069,36.54214,0.6097335,0.6097335,0,0,0,0.6097335,590.9428,1.621586,0,0,3.603176,0.6418247,0.6097335,0,0,1.339766,9.419485,1.339766,0,1.339766,14.00003,100,0.1370788,0.6707068,2.882541,0,13.02266
10/8/2007 12:00:00 PM,0.9794185,36.54671,160.3166,17.08977,0.9777802,3.456332,67.47431,38.2286,0.6189687,0.6189687,0,0,0,0.6189687,558.4018,2.804786,0,0,3.456332,0.6515459,0.6189687,0,0,0,10.62527,0,0,0,14.00003,100,0.1370788,0.6808655,2.765066,0,14.08161
10/8/2007 1:00:00 PM,0.801933,32.82296,142.7404,31.43412,0.8740277,3.118846,65.98215,39.87151,0,0,0,0,0,0,0,3.118846,0,0,3.118846,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1370788,0,2.495077,0,13.74412
10/8/2007 2:00:00 PM,0.7348137,27.27945,126.7355,46.17272,0.7114726,2.60404,61.89524,40.71163,0.214639,0.214639,0,-1,0,0.214639,1213.219,2.378104,0,0,2.60404,0.2259358,0.214639,0,0,0,10.62527,0,0,0,14.00003,100,0.1370788,0.2361029,2.083232,0,13.22931
10/8/2007 3:00:00 PM,0.5080114,20.48977,112.2091,61.01767,0.5011835,1.904451,55.66369,40.81742,1.499878,1.499878,0,0,0,1.499878,126.9737,0.3256313,0,0,1.904451,1.578819,1.499878,0,0,0,10.62527,0,0,0,14.00003,100,0.1370788,1.649866,1.52356,0,12.52973
10/8/2007 4:00:00 PM,0.2484303,12.97657,98.75717,75.9026,0.2782936,1.098338,49.12257,40.92321,0.6981857,0.6981857,0,0,0,0.6981857,157.3132,0.363406,0,0,1.098338,0.7349324,0.6981857,0,0,0,10.62527,0,0,0,14.00003,100,0.1370788,0.7680044,0.8786707,0,11.72361
10/8/2007 5:00:00 PM,0.1247101,5.187793,85.88131,90.80208,0.01008495,0.04178111,40.37807,40.08309,0.7693144,0.7693144,0,0,0,0.7693144,5.430954,0,1.110223E-16,0,0.04178111,0.8098046,0.7693144,0,0,0,10.62527,0,0.7680235,-0.7680235,13.19046,94.21738,0.1370788,0.8462458,0.03342489,0,10.66706
10/8/2007 6:00:00 PM,0.005056563,0,73.08967,90,0,0,38.50864,38.50864,0.5861752,0.5861752,0,0,0,0.5861752,0,0,1.110223E-16,0,0,0.6170266,0.5861752,0,0,0.8533595,9.85725,0,0.6170266,-0.6170266,12.54006,89.57166,0.1370788,0.6447927,0,0,9.85725
10/8/2007 7:00:00 PM,0,0,59.93439,90,0,0,36.96531,36.96531,0.3192974,0.3192974,0,-1,0,0.3192974,0,0,0,0,0,0.3361025,0.3192974,0,0,1.538944,9.240224,0,0.3361025,-0.3361025,12.18577,87.04107,0.1370788,0.3512272,0,0,9.240224
10/8/2007 8:00:00 PM,0,0,46.04631,90,0,0,35.33486,35.33486,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.912392,8.904121,0,0,0,12.18577,87.04107,0.1370788,0,0,0,8.904121
10/8/2007 9:00:00 PM,0,0,31.20464,90,0,0,33.92221,33.92221,0.4928565,0.4928565,0,-1,0,0.4928565,0,0,5.551115E-17,0,0,0.5187964,0.4928565,0,0,1.912392,8.904121,0,0.5187964,-0.5187964,11.63891,83.13493,0.1370788,0.5421422,0,0,8.904121
10/8/2007 10:00:00 PM,0,0,15.44256,90,0,0,32.52201,32.52201,0.253872,0.253872,0,-1,0,0.253872,0,0,5.551115E-17,0,0,0.2672337,0.253872,0,0,2.488832,8.385325,0,0.2672337,-0.2672337,11.35723,81.12288,0.1370788,0.2792592,0,0,8.385325
10/8/2007 11:00:00 PM,0,0,-0.8822541,90,0,0,31.62588,31.62588,0.1446133,0.1446133,0,-1,0,0.1446133,0,0,0,0,0,0.1522246,0.1446133,0,0,2.785758,8.118092,0,0.1522246,-0.1522246,11.19677,79.97675,0.1370788,0.1590747,0,0,8.118092
10/9/2007 12:00:00 AM,0,0,-17.18458,90,0,0,30.92889,30.92889,0.4291688,0.4291688,0,-1,0,0.4291688,0,0,5.551115E-17,0,0,0.4517566,0.4291688,0,0,2.954897,7.965867,0,0.4517566,-0.4517566,10.72057,76.57537,0.1370788,0.4720857,0,0,7.965867
10/9/2007 1:00:00 AM,0,0,-32.80338,90,0,0,30.19456,30.19456,0.1555935,0.1555935,0,-1,0,0.1555935,0,0,0,0,0,0.1637827,0.1555935,0,0,3.456849,7.51411,0,0.1637827,-0.1637827,10.54793,75.34222,0.1370788,0.1711529,0,0,7.51411
10/9/2007 2:00:00 AM,0,0,-47.49615,90,0,0,29.5598,29.5598,0.2480596,0.2480596,0,-1,0,0.2480596,0,0,2.775558E-17,0,0,0.2611154,0.2480596,0,0,3.638829,7.350327,0,0.2611154,-0.2611154,10.27269,73.37622,0.1370788,0.2728656,0,0,7.350327
10/9/2007 3:00:00 AM,0,0,-61.26233,90,0,0,29.05573,29.05573,0.06340382,0.06340382,0,-1,0,0.06340382,0,0,0,0,0,0.06674087,0.06340382,0,0,3.928958,7.089212,0,0.06674087,-0.06674087,10.20234,72.87371,0.1370788,0.06974421,0,0,7.089212
10/9/2007 4:00:00 AM,0.009076694,0,-74.3411,90,0,0,28.52677,28.52677,0.5796223,0.5796223,0,-1,0,0.5796223,0,0,1.110223E-16,0,0,0.6101288,0.5796223,0,0,4.003114,7.022471,0,0.6101288,-0.6101288,9.559208,68.27992,0.1370788,0.6375846,0,0,7.022471
10/9/2007 5:00:00 AM,0.1327498,6.392625,-87.11051,89.12954,0.02878817,0.1266978,28.87534,28.04136,0.2456148,0.2456148,0,0,0,0.2456148,51.58394,0,2.775558E-17,0,0.1266978,0.2585419,0.2456148,0,0,4.681035,6.412343,0,0.1318441,-0.1318441,9.420233,67.28724,0.1370788,0.2701763,0.1013582,0,6.539041
10/9/2007 6:00:00 AM,0.285611,14.17272,-100.024,74.24312,0.3269749,1.377347,37.28194,27.74265,0.1867839,0.1867839,0,0,0,0.1867839,737.4013,0,0,0,1.377347,0.1966146,0.1867839,0,0,4.827528,6.280499,1.180732,0,1.180732,10.54037,75.28823,0.1370255,0.2054623,1.101878,0,7.657845
10/9/2007 7:00:00 AM,0.5193717,21.63622,-113.5784,59.37528,0.5272874,2.154898,42.88051,27.42527,0.8338788,0.8338788,0,0,0,0.8338788,258.4186,0,0,0,2.154898,0.8777671,0.8338788,0,0,3.646796,7.343158,1.277131,0,1.277131,11.75197,83.94244,0.1369679,0.9172666,1.723918,0,9.498055
10/9/2007 8:00:00 AM,0.7522217,28.32677,-128.2733,44.55705,0.7328314,2.873816,50.24399,28.63256,1.623989,1.623989,0,0,0,1.623989,176.9604,0,0,0,2.873816,1.709462,1.623989,0,0,2.369666,8.492575,1.164355,0,1.164355,12.85657,91.83246,0.1369155,1.786387,2.299053,0,11.36639
10/9/2007 9:00:00 AM,0.8725103,33.71059,-144.4979,29.87309,0.8892311,3.33303,57.96721,31.57609,1.588044,1.588044,0,-1,0,1.588044,209.8827,0.456094,0,0,3.33303,1.671625,1.588044,0,0,1.205311,9.540494,1.205311,0,1.205311,14.00003,100,0.1368612,1.746848,2.666424,0,12.87352
10/9/2007 10:00:00 AM,0.8890652,37.20886,-162.2967,15.71638,0.9858372,3.565114,63.84442,34.44495,1.35683,1.35683,0,0,0,1.35683,262.7531,2.136872,0,0,3.565114,1.428242,1.35683,0,0,0,10.62527,0,0,0,14.00003,100,0.1368612,1.492513,2.852091,0,14.19039
10/9/2007 11:00:00 AM,0.8723209,38.33683,178.8885,7.023678,1.01607,3.602588,66.99593,36.61682,3.066023,3.066023,1.25,0,0.50625,3.066023,117.5004,1.690985,0,0,3.602588,1.911603,1.816023,0,0,0,10.62527,0,0,0,14.00003,100,0.1368612,3.372626,2.88207,5,14.22786
10/9/2007 12:00:00 PM,0.7976864,36.91438,160.1431,17.30429,1.287804,4.273531,77.11842,38.29706,1.196626,1.196626,0,0,0,1.196626,357.1317,3.013925,0,0,4.273531,1.259606,1.196626,0,0,0,10.62527,0,0,0,14.00003,100,0.1368612,1.316289,3.418825,0,14.89881
10/9/2007 1:00:00 PM,0.6763511,33.16657,142.5128,31.57932,1.066314,3.662192,71.95008,39.93996,0,0,0,0,0,0,0,3.662192,0,0,3.662192,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1368612,0,2.929754,0,14.28747
10/9/2007 2:00:00 PM,0.5676753,27.59989,126.4789,46.28789,0.8588189,3.055634,66.4461,40.78008,0,0,0,-1,0,0,0,3.055634,0,0,3.055634,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1368612,0,2.444508,0,13.68091
10/9/2007 3:00:00 PM,0.4725563,20.79276,111.9415,61.11456,0.6582367,2.430372,60.46142,40.88588,0,0,0,0,0,0,0,2.430372,0,0,2.430372,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1368612,0,1.944297,0,13.05565
10/9/2007 4:00:00 PM,0.3067292,13.26994,98.48851,75.98575,0.3364068,1.31414,50.91794,40.99167,2.3348,2.3348,0,0,0,2.3348,56.2849,0,4.440892E-16,0,1.31414,2.457685,2.3348,0,0,0,10.62527,0,1.143545,-1.143545,12.79463,91.39001,0.1368612,2.56828,1.051312,0,11.93941
10/9/2007 5:00:00 PM,0.1446758,5.479776,85.61699,90.8731,0.01065694,0.04413043,40.46328,40.15155,1.557378,1.557378,0,0,0,1.557378,2.833637,0,2.220446E-16,0,0.04413043,1.639345,1.557378,0,0,1.270605,9.48173,0,1.595214,-1.595214,11.11312,79.37929,0.1368612,1.713115,0.03530435,0,9.52586
10/9/2007 6:00:00 PM,0.00479165,0,72.83369,90,0,0,38.53976,38.53976,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.043066,7.886515,0,0,0,11.11312,79.37929,0.1368612,0,0,0,7.886515
10/9/2007 7:00:00 PM,0,0,59.69205,90,0,0,37.00265,37.00265,0.5503867,0.5503867,0,-1,0,0.5503867,0,0,1.110223E-16,0,0,0.5793545,0.5503867,0,0,3.043066,7.886515,0,0.5793545,-0.5793545,10.50243,75.0172,0.1368612,0.6054254,0,0,7.886515
10/9/2007 8:00:00 PM,0,0,45.82611,90,0,0,35.35353,35.35353,2.335541,2.335541,0,-1,0,2.335541,0,0,0,0,0,2.458464,2.335541,0,0,3.686793,7.307161,0,2.458464,-2.458464,7.91098,56.50689,0.1368612,2.569095,0,0,7.307161
10/9/2007 9:00:00 PM,0,0,31.01916,90,0,0,33.93465,33.93465,1.532781,1.532781,0,-1,0,1.532781,0,0,2.220446E-16,0,0,1.613453,1.532781,0,0,6.41842,4.848696,0,1.613453,-1.613453,6.210251,44.35885,0.1368612,1.686059,0,0,4.848696
10/9/2007 10:00:00 PM,0,0,15.30648,90,0,0,32.52201,32.52201,0.1049724,0.1049724,0,-1,0,0.1049724,0,0,1.387779E-17,0,0,0.1104972,0.1049724,0,0,8.211145,3.235243,0,0.1104972,-0.1104972,6.093777,43.52689,0.1368612,0.1154696,0,0,3.235243
10/9/2007 11:00:00 PM,0,0,-0.9574521,90,0,0,31.62588,31.62588,0.01753439,0.01753439,0,-1,0,0.01753439,0,0,0,0,0,0.01845725,0.01753439,0,0,8.33392,3.124746,0,0.01845725,-0.01845725,6.074321,43.38792,0.1368612,0.01928783,0,0,3.124746
10/10/2007 12:00:00 AM,0,0,-17.19436,90,0,0,30.91022,30.91022,0.1567257,0.1567257,0,-1,0,0.1567257,0,0,2.775558E-17,0,0,0.1649745,0.1567257,0,0,8.354428,3.106289,0,0.1649745,-0.1649745,5.900423,42.14579,0.1368612,0.1723983,0,0,3.106289
10/10/2007 1:00:00 AM,0,0,-32.75809,90,0,0,30.17589,30.17589,0.3230694,0.3230694,0,-1,0,0.3230694,0,0,0,0,0,0.340073,0.3230694,0,0,8.537733,2.941314,0,0.340073,-0.340073,5.541955,39.58531,0.1368612,0.3553763,0,0,2.941314
10/10/2007 2:00:00 AM,0,0,-47.40871,90,0,0,29.52869,29.52869,0.3749244,0.3749244,0,-1,0,0.3749244,0,0,5.551115E-17,0,0,0.3946572,0.3749244,0,0,8.915592,2.601241,0,0.3946572,-0.3946572,5.125949,36.61385,0.1368612,0.4124168,0,0,2.601241
10/10/2007 3:00:00 AM,0,0,-61.14597,90,0,0,29.01839,29.01839,0.6221765,0.6221765,0,-1,0,0.6221765,0,0,1.110223E-16,0,0,0.6549225,0.6221765,0,0,9.3541,2.206584,0,0.6549225,-0.6549225,4.4356,31.6828,0.1368612,0.6843941,0,0,2.206584
10/10/2007 4:00:00 AM,0.00806931,0,-74.20681,90,0,0,28.47698,28.47698,0.2343883,0.2343883,0,-1,0,0.2343883,0,0,2.775558E-17,0,0,0.2467245,0.2343883,0,0,10.08179,1.551661,0,0.2467245,-0.2467245,4.17553,29.82515,0.1368612,0.2578271,0,0,1.551661
10/10/2007 5:00:00 AM,0.1026222,6.756442,-86.96723,89.06091,0.03482794,0.1532006,28.97572,27.96669,0.7384353,0.7384353,0,0,0,0.7384353,20.74665,0,0,0,0.1532006,0.7773003,0.7384353,0,0,10.35593,1.304937,0,0.6240997,-0.6240997,3.517671,25.12617,0.1368612,0.8122789,0.1225605,0,1.458138
10/10/2007 6:00:00 AM,0.2894771,14.53772,-99.88023,74.1874,0.3248173,1.369361,37.13067,27.65553,0.2272347,0.2272347,0,0,0,0.2272347,602.6197,0,0,0,1.369361,0.2391944,0.2272347,0,0,11.04937,0.6808372,1.130167,0,1.130167,4.589841,32.78451,0.1368104,0.2499581,1.095489,0,2.050198
10/10/2007 7:00:00 AM,0.5885916,22.00665,-113.4447,59.33466,0.5288503,2.161782,42.83866,27.33815,0.4607875,0.4607875,0,0,0,0.4607875,469.1494,0,0,0,2.161782,0.4850395,0.4607875,0,0,9.919208,1.697987,1.676742,0,1.676742,6.180538,44.14661,0.1367351,0.5068663,1.729425,0,3.859769
10/10/2007 8:00:00 AM,0.725772,28.70566,-128.1649,44.53725,0.7341403,2.87945,50.21359,28.5641,1.306185,1.306185,0,0,0,1.306185,220.4474,0,0,0,2.87945,1.374931,1.306185,0,0,8.242466,3.207055,1.504519,0,1.504519,7.60785,54.34168,0.1366675,1.436803,2.30356,0,6.086505
10/10/2007 9:00:00 AM,0.6955395,34.0979,-144.4364,29.88938,1.0896,3.935627,64.03775,31.53876,0,0,0,-1,0,0,0,0,0,0,3.935627,0,0,0,0,6.737947,4.561122,3.935627,0,3.935627,11.34151,81.01065,0.1364911,0,3.148501,0,8.496748
10/10/2007 10:00:00 AM,0.6768163,37.59947,-162.3058,15.8252,1.07351,3.817029,66.5484,34.46362,0,0,0,0,0,0,0,1.014708,0,0,3.817029,0,0,0,0,2.80232,8.103186,2.80232,0,2.80232,14.00003,100,0.1363658,0,3.053623,0,11.92021
10/10/2007 11:00:00 AM,0.8285058,38.72052,178.7945,7.413829,1.333855,4.43442,76.84874,36.64793,1.13652,1.13652,0,0,0,1.13652,390.1754,3.238084,0,0,4.43442,1.196336,1.13652,0,0,0,10.62527,0,0,0,14.00003,100,0.1363658,1.250171,3.547536,0,15.05969
10/10/2007 12:00:00 PM,1.067289,37.28018,159.9711,17.52195,0.9779211,3.454497,67.58064,38.32817,1.062221,1.062221,0,0,0,1.062221,325.2146,2.33637,0,0,3.454497,1.118127,1.062221,0,0,0,10.62527,0,0,0,14.00003,100,0.1363658,1.168443,2.763598,0,14.07977
10/10/2007 1:00:00 PM,0.9201608,33.50852,142.2867,31.7257,0.8736239,3.114904,66.10972,40.00842,1.225136,1.225136,0,0,0,1.225136,254.2497,1.825287,0,0,3.114904,1.289617,1.225136,0,0,0,10.62527,0,0,0,14.00003,100,0.1363658,1.347649,2.491923,0,13.74018
10/10/2007 2:00:00 PM,0.8580968,27.91893,126.2241,46.40298,0.7106401,2.599679,61.97768,40.81742,1.227644,1.227644,0,-1,0,1.227644,211.7615,1.307421,0,0,2.599679,1.292257,1.227644,0,0,0,10.62527,0,0,0,14.00003,100,0.1363658,1.350409,2.079743,0,13.22495
10/10/2007 3:00:00 PM,0.6393825,21.09462,111.676,61.2105,0.5000659,1.899378,55.73728,40.92321,0,0,0,0,0,0,0,1.899378,0,0,1.899378,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1363658,0,1.519502,0,12.52465
10/10/2007 4:00:00 PM,0.3376403,13.56241,98.22224,76.06726,0.256216,1.014392,48.56821,41.02279,1.7117,1.7117,0,0,0,1.7117,59.26227,0,0,0,1.014392,1.801789,1.7117,0,0,0,10.62527,0,0.7873971,-0.7873971,13.17004,94.07152,0.1363658,1.88287,0.8115137,0,11.63967
10/10/2007 5:00:00 PM,0.141272,5.771052,85.35538,90.94188,0.01122789,0.04649054,40.47999,40.15155,0.1319235,0.1319235,0,0,0,0.1319235,35.24055,0,0,0,0.04649054,0.1388668,0.1319235,0,0,0.8748857,9.837877,0,0.09237625,-0.09237625,13.07267,93.37599,0.1363658,0.1451158,0.03719243,0,9.884368
10/10/2007 6:00:00 PM,0.007870887,0,72.58076,90,0,0,38.53976,38.53976,4.192438,4.192438,1.25,0,0.50625,4.192438,0,0,0,0,0,3.097303,2.942437,0,0,0.9775259,9.745501,0,3.097303,-3.097303,9.807822,70.05573,0.1363658,4.611681,0,5,9.745501
10/10/2007 7:00:00 PM,0,0,59.45306,90,0,0,36.96531,36.96531,2.11065,2.11065,0,-1,0,2.11065,0,0,4.440892E-16,0,0,2.221737,2.11065,0,0,4.418973,6.648198,0,2.221737,-2.221737,7.465905,53.32779,0.1363658,2.321715,0,0,6.648198
10/10/2007 8:00:00 PM,0,0,45.60955,90,0,0,35.33486,35.33486,3.945881,3.33,0,-1,0,3.33,0,0,0.6158814,1.01047,0,3.505263,3.33,0,0,6.88757,4.426461,0,3.505263,-3.505263,3.771034,26.9359,0.1363658,4.340469,0,0,4.426461
10/10/2007 9:00:00 PM,0,0,30.83738,90,0,0,33.92221,33.92221,0.6220315,0.6220315,0,-1,0,0.6220315,0,0,0,0,0,0.65477,0.6220315,0,0,10.78231,0.9211979,0,0.65477,-0.65477,3.080845,22.00599,0.1363658,0.6842346,0,0,0.9211979
10/10/2007 10:00:00 PM,0,0,15.17386,90,0,0,32.50334,32.50334,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.50983,0.2664279,0,0,0,3.080845,22.00599,0.1363658,0,0,0,0.2664279
10/10/2007 11:00:00 PM,0,0,-1.029794,90,0,0,31.59476,31.59476,0.5698114,0.2531065,0,-1,0,0.2531065,0,0,0.3167049,0.373686,0,0.2664279,0.2531065,0,0,11.50983,0.2664279,0,0.2664279,-0.2664279,2.800006,20,0.1363658,0.6267926,0,0,0.2664279
10/11/2007 12:00:00 AM,0,0,-17.20199,90,0,0,30.87288,30.87288,0.1366377,0,0,-1,0,0,0,0,0.1366377,0.1503015,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1363658,0.1503015,0,0,0
10/11/2007 1:00:00 AM,0,0,-32.71134,90,0,0,30.13855,30.13855,0.2392824,0,0,-1,0,0,0,0,0.2392824,0.2632107,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1363658,0.2632107,0,0,0
10/11/2007 2:00:00 AM,0,0,-47.32026,90,0,0,29.49135,29.49135,0.02710617,0,0,-1,0,0,0,0,0.02710617,0.02981679,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1363658,0.02981679,0,0,0
10/11/2007 3:00:00 AM,0,0,-61.02877,90,0,0,28.96861,28.96861,0.3246353,0,0,-1,0,0,0,0,0.3246353,0.3570988,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1363658,0.3570988,0,0,0
10/11/2007 4:00:00 AM,0.01378203,0,-74.07166,90,0,0,28.42719,28.42719,0.2804765,0,0,-1,0,0,0,0,0.2804765,0.3085242,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1363658,0.3085242,0,0,0
10/11/2007 5:00:00 AM,0.09184147,7.117172,-86.82291,88.9946,0.04523126,0.1987259,29.20893,27.89823,0.195015,0.195015,3.700278,0,1.175176,0.195015,101.9029,0,0,0,0.1987259,0,0,3.505263,3.33,11.80586,0,3.528726,0,3.528726,6.147649,43.91169,0.1364516,0.2145165,0.1589807,5,0.1987259
10/11/2007 6:00:00 AM,0.1964577,14.8996,-99.73513,74.13463,0.2000784,0.8602982,33.38657,27.56841,0.4336394,0.4336394,3.938903,0,1.24032,0.4336394,198.3902,4.440892E-16,0,0,0.8602982,0,0,3.505263,3.33,8.277134,3.175853,4.190298,0,4.190298,10.12291,72.30639,0.1365313,0.4770034,0.6882386,5,4.036151
10/11/2007 7:00:00 AM,0.3556472,22.37397,-113.3093,59.29771,0.4696366,1.939165,40.99488,27.25103,0.01161964,0.01161964,2.272326,0,0.7853451,0.01161964,16688.68,0,0,0,1.939165,0,0,2.260707,2.147671,4.086836,6.947122,4.086836,0,4.086836,14.00003,100,0.1364504,0.01278161,1.551332,5,8.886287
10/11/2007 8:00:00 AM,0.2579154,29.08154,-128.0544,44.52212,0.2508085,1.064824,35.80379,28.49565,2.608385,2.608385,0,0,0,2.608385,40.8231,0,0,0,1.064824,2.745668,2.608385,0,0,0,10.62527,0,1.680845,-1.680845,12.22826,87.34455,0.1364504,2.869223,0.8518587,0,11.6901
10/11/2007 9:00:00 AM,0.5689058,34.48242,-144.3724,29.91201,0.8663363,3.261822,57.21585,31.52009,0.2308277,0.2308277,0,-1,0,0.2308277,1413.098,1.151241,0,0,3.261822,0.2429766,0.2308277,0,0,1.867605,8.944429,1.867605,0,1.867605,14.00003,100,0.1363673,0.2539105,2.609458,0,12.20625
10/11/2007 10:00:00 AM,0.4164219,37.98757,-162.3126,15.94362,0.4958711,1.957392,49.09176,34.48229,0,0,0,0,0,0,0,1.957392,0,0,1.957392,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1363673,0,1.565914,0,12.58267
10/11/2007 11:00:00 AM,0.5749792,39.10199,178.7025,7.801585,0.862478,3.147444,62.37506,36.68527,1.399588,1.399588,0,0,0,1.399588,224.8837,1.674194,0,0,3.147444,1.47325,1.399588,0,0,0,10.62527,0,0,0,14.00003,100,0.1363673,1.539547,2.517956,0,13.77272
10/11/2007 12:00:00 PM,0.3155049,37.64401,159.8008,17.74237,0.3073376,1.224533,47.44537,38.40285,0,0,0,0,0,0,0,1.224533,0,0,1.224533,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1363673,0,0.9796267,0,11.84981
10/11/2007 1:00:00 PM,0.4577352,33.84875,142.0622,31.87307,0.6274953,2.341954,58.67982,40.04575,0.3006402,0.3006402,0,0,0,0.3006402,778.9888,2.02549,0,0,2.341954,0.3164634,0.3006402,0,0,0,10.62527,0,0,0,14.00003,100,0.1363673,0.3307042,1.873563,0,12.96723
10/11/2007 2:00:00 PM,0.4127789,28.23652,125.9713,46.51782,0.5658714,2.125185,57.63826,40.84854,0,0,0,-1,0,0,0,2.125185,0,0,2.125185,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1363673,0,1.700148,0,12.75046
10/11/2007 3:00:00 PM,0.2788911,21.3953,111.4126,61.30537,0.3267675,1.278863,50.59359,40.95433,0.1655751,0.1655751,0,0,0,0.1655751,772.3768,1.104574,0,0,1.278863,0.1742895,0.1655751,0,0,0,10.62527,0,0,0,14.00003,100,0.1363673,0.1821326,1.023091,0,11.90414
10/11/2007 4:00:00 PM,0.2593665,13.85395,97.9585,76.14704,0.2696505,1.064944,49.00406,41.06012,1.863068,1.863068,0,0,0,1.863068,57.16079,0,2.220446E-16,0,1.064944,1.961124,1.863068,0,0,0,10.62527,0,0.8961796,-0.8961796,13.05537,93.25247,0.1363673,2.049374,0.8519553,0,11.69022
10/11/2007 5:00:00 PM,0.1389324,6.061563,85.0966,91.00833,0.01058699,0.04383387,40.49236,40.18266,1.355279,1.355279,0,0,0,1.355279,3.234306,0,0,0,0.04383387,1.426609,1.355279,0,0,0.9957551,9.729095,0,1.382776,-1.382776,11.5978,82.84126,0.1363673,1.490807,0.0350671,0,9.772928
10/11/2007 6:00:00 PM,0.006965251,0,72.33099,90,0,0,38.53976,38.53976,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.532172,8.346319,0,0,0,11.5978,82.84126,0.1363673,0,0,0,8.346319
10/11/2007 7:00:00 PM,0,0,59.21755,90,0,0,36.96531,36.96531,0.7804024,0.7804024,0,-1,0,0.7804024,0,0,1.110223E-16,0,0,0.8214763,0.7804024,0,0,2.532172,8.346319,0,0.8214763,-0.8214763,10.73189,76.65618,0.1363673,0.8584427,0,0,8.346319
10/11/2007 8:00:00 PM,0,0,45.39669,90,0,0,35.32241,35.32241,3.911356,3.33,0,-1,0,3.33,0,0,0.5813563,0.972492,0,3.505263,3.33,0,0,3.444924,7.524843,0,3.505263,-3.505263,7.037014,50.26429,0.1363673,4.302492,0,0,7.524843
10/11/2007 9:00:00 PM,0,0,30.65937,90,0,0,33.90354,33.90354,2.458225,2.458225,0,-1,0,2.458225,0,0,0,0,0,2.587606,2.458225,0,0,7.339661,4.01958,0,2.587606,-2.587606,4.309439,30.78164,0.1363673,2.704048,0,0,4.01958
10/11/2007 10:00:00 PM,0,0,15.04474,90,0,0,32.48467,32.48467,0.2734654,0.2734654,0,-1,0,0.2734654,0,0,0,0,0,0.2878583,0.2734654,0,0,10.21478,1.431974,0,0.2878583,-0.2878583,4.006009,28.61429,0.1363673,0.3008119,0,0,1.431974
10/11/2007 11:00:00 PM,0,0,-1.099224,90,0,0,31.57609,31.57609,0.3488994,0.3488994,0,-1,0,0.3488994,0,0,0,0,0,0.3672625,0.3488994,0,0,10.53462,1.144116,0,0.3672625,-0.3672625,3.618881,25.84909,0.1363673,0.3837894,0,0,1.144116
10/12/2007 12:00:00 AM,0,0,-17.20744,90,0,0,30.85421,30.85421,0.7293766,0.7293766,0,-1,0,0.7293766,0,0,1.110223E-16,0.06430385,0,0.7677647,0.7293766,0,0,10.94269,0.776853,0,0.7677647,-0.7677647,2.809585,20.06843,0.1363673,0.8023142,0,0,0.776853
10/12/2007 1:00:00 AM,0,0,-32.66309,90,0,0,30.10744,30.10744,0.4076077,0.008633803,0,-1,0,0.008633803,0,0,0.3989739,0.4397347,0,0.009088214,0.008633803,0,0,11.79576,0.009088214,0,0.009088214,-0.009088214,2.800006,20,0.1363673,0.4483685,0,0,0.009088214
10/12/2007 2:00:00 AM,0,0,-47.23076,90,0,0,29.45401,29.45401,0.4945646,0,0,-1,0,0,0,0,0.4945646,0.5440211,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1363673,0.5440211,0,0,0
10/12/2007 3:00:00 AM,0,0,-60.91071,90,0,0,28.93127,28.93127,0.5735669,0,0,-1,0,0,0,0,0.5735669,0.6309236,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1363673,0.6309236,0,0,0
10/12/2007 4:00:00 AM,0.01118229,0,-73.93563,90,0,0,28.37119,28.37119,0.4566261,0,0,-1,0,0,0,0,0.4566261,0.5022887,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1363673,0.5022887,0,0,0
10/12/2007 5:00:00 AM,0.1157907,7.474671,-86.67753,88.93071,0.03784341,0.1665071,28.92613,27.82978,0.5502554,0.5502554,4.055519,0,1.272157,0.5502554,30.25997,4.440892E-16,0,0,0.1665071,0,0,3.505263,3.33,11.80586,0,3.496507,0,3.496507,6.117084,43.69337,0.1364892,0.605281,0.1332057,5,0.1665071
10/12/2007 6:00:00 AM,0.2365648,15.2582,-99.58866,74.08487,0.2493724,1.064603,34.75365,27.49373,0.3414263,0.3414263,3.846689,0,1.215146,0.3414263,311.8105,0,0,0,1.064603,0,0,3.505263,3.33,8.309353,3.146857,4.394603,0,4.394603,10.28617,73.4725,0.1365503,0.3755689,0.8516823,5,4.211459
10/12/2007 7:00:00 AM,0.4091467,22.73803,-113.1721,59.26449,0.5489403,2.238727,43.25887,27.1639,1.205156,1.205156,2.969391,0,0.9756436,1.205156,185.7625,0,0,0,2.238727,0,0,1.764235,1.676023,3.91475,7.101999,3.91475,0,3.91475,14.00003,100,0.1365461,1.325672,1.790982,5,9.340726
10/12/2007 8:00:00 AM,0.4795094,29.45427,-127.9416,44.51168,0.6887565,2.72444,48.72581,28.43964,0.00959058,0.00959058,0,0,0,0.00959058,28407.46,2.714345,0,0,2.72444,0.01009535,0.00959058,0,0,0,10.62527,0,0,0,14.00003,100,0.1365461,0.01054964,2.179552,0,13.34971
10/12/2007 9:00:00 AM,0.7206751,34.86401,-144.3059,29.94093,1.1087,3.990846,64.5913,31.50764,1.378928,1.378928,0,-1,0,1.378928,289.4166,2.539343,0,0,3.990846,1.451503,1.378928,0,0,0,10.62527,0,0,0,14.00003,100,0.1365461,1.516821,3.192677,0,14.61612
10/12/2007 10:00:00 AM,0.8183115,38.37304,-162.3169,16.07126,1.287382,4.386282,73.16691,34.48229,1.812391,1.812391,0,0,0,1.812391,242.0163,2.478502,0,0,4.386282,1.90778,1.812391,0,0,0,10.62527,0,0,0,14.00003,100,0.1365461,1.99363,3.509026,0,15.01156
10/12/2007 11:00:00 AM,0.8278035,39.48114,178.6126,8.186805,1.30842,4.371978,76.09548,36.68527,0,0,0,0,0,0,0,4.371978,0,0,4.371978,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1365461,0,3.497582,0,14.99725
10/12/2007 12:00:00 PM,1.04007,38.00579,159.6323,17.96515,0.9779207,3.452817,67.65712,38.40285,0,0,0,0,0,0,0,3.452817,0,0,3.452817,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1365461,0,2.762254,0,14.07809
10/12/2007 1:00:00 PM,0.8365648,34.18719,141.8395,32.0212,0.8731344,3.112704,66.13293,40.04575,2.406804,2.406804,0,0,0,2.406804,129.3294,0.5792266,0,0,3.112704,2.533478,2.406804,0,0,0,10.62527,0,0,0,14.00003,100,0.1365461,2.647484,2.490163,0,13.73798
10/12/2007 2:00:00 PM,0.4734267,28.55259,125.7204,46.63227,0.6773509,2.492161,61.03941,40.88588,0.8236647,0.8236647,0,-1,0,0.8236647,302.5698,1.625145,0,0,2.492161,0.8670155,0.8236647,0,0,0,10.62527,0,0,0,14.00003,100,0.1365461,0.9060312,1.993729,0,13.11743
10/12/2007 3:00:00 PM,0.4708782,21.69475,111.1516,61.39905,0.6246369,2.31903,59.55416,40.99167,0,0,0,0,0,0,0,2.31903,0,0,2.31903,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1365461,0,1.855224,0,12.9443
10/12/2007 4:00:00 PM,0.3070444,14.1445,97.6974,76.22499,0.3124546,1.225083,50.27474,41.06012,0,0,0,0,0,0,0,1.225083,0,0,1.225083,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1365461,0,0.9800662,0,11.85036
10/12/2007 5:00:00 PM,0.1759246,6.351255,84.84078,91.07237,0.01236619,0.05117557,40.58177,40.22,0.7153801,0.7153801,0,0,0,0.7153801,7.15362,0,1.110223E-16,0,0.05117557,0.7530317,0.7153801,0,0,0,10.62527,0,0.7018561,-0.7018561,13.26021,94.71558,0.1365461,0.7869181,0.04094046,0,10.67645
10/12/2007 6:00:00 PM,0.0133104,0,72.08448,90,0,0,38.53976,38.53976,1.128733,1.128733,0,0,0,1.128733,0,0,2.220446E-16,0,0,1.18814,1.128733,0,0,0.7798401,9.923418,0,1.18814,-1.18814,12.0078,85.76981,0.1365461,1.241607,0,0,9.923418
10/12/2007 7:00:00 PM,0,0,58.98561,90,0,0,36.96531,36.96531,3.394621,3.33,0,-1,0,3.33,0,0,0.0646207,0.4040828,0,3.505263,3.33,0,0,2.099996,8.735278,0,3.505263,-3.505263,8.312925,59.37792,0.1365461,3.734083,0,0,8.735278
10/12/2007 8:00:00 PM,0,0,45.18764,90,0,0,35.32241,35.32241,0.6530321,0.6530321,0,-1,0,0.6530321,0,0,1.110223E-16,0,0,0.6874022,0.6530321,0,0,5.994733,5.230014,0,0.6874022,-0.6874022,7.588339,54.20232,0.1365461,0.7183353,0,0,5.230014
10/12/2007 9:00:00 PM,0,0,30.48521,90,0,0,33.90354,33.90354,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.758513,4.542612,0,0,0,7.588339,54.20232,0.1365461,0,0,0,4.542612
10/12/2007 10:00:00 PM,0,0,14.9192,90,0,0,32.466,32.466,0.4832766,0.4832766,0,-1,0,0.4832766,0,0,5.551115E-17,0,0,0.5087122,0.4832766,0,0,6.758513,4.542612,0,0.5087122,-0.5087122,7.05211,50.37211,0.1365461,0.5316043,0,0,4.542612
10/12/2007 11:00:00 PM,0,0,-1.165693,90,0,0,31.53876,31.53876,0.249722,0.249722,0,-1,0,0.249722,0,0,5.551115E-17,0,0,0.2628652,0.249722,0,0,7.323749,4.0339,0,0.2628652,-0.2628652,6.775025,48.39294,0.1365461,0.2746942,0,0,4.0339
10/13/2007 12:00:00 AM,0,0,-17.21065,90,0,0,30.80443,30.80443,0.2206749,0.2206749,0,-1,0,0.2206749,0,0,2.775558E-17,0,0,0.2322893,0.2206749,0,0,7.615821,3.771035,0,0.2322893,-0.2322893,6.530171,46.64399,0.1365461,0.2427424,0,0,3.771035
10/13/2007 1:00:00 AM,0,0,-32.6133,90,0,0,30.0701,30.0701,0.3594481,0.3594481,0,-1,0,0.3594481,0,0,0,0,0,0.3783664,0.3594481,0,0,7.873921,3.538745,0,0.3783664,-0.3783664,6.131338,43.79518,0.1365461,0.3953929,0,0,3.538745
10/13/2007 2:00:00 AM,0,0,-47.14017,90,0,0,29.40423,29.40423,0.2925855,0.2925855,0,-1,0,0.2925855,0,0,5.551115E-17,0,0,0.3079848,0.2925855,0,0,8.294328,3.160379,0,0.3079848,-0.3079848,5.806693,41.4763,0.1365461,0.3218441,0,0,3.160379
10/13/2007 3:00:00 AM,0,0,-60.79176,90,0,0,28.88148,28.88148,0.1620334,0.1620334,0,-1,0,0.1620334,0,0,2.775558E-17,0,0,0.1705614,0.1620334,0,0,8.636533,2.852394,0,0.1705614,-0.1705614,5.626905,40.1921,0.1365461,0.1782367,0,0,2.852394
10/13/2007 4:00:00 AM,0.02350109,0.1478688,-73.79871,103.7023,0.001788869,0.007893038,28.3732,28.3214,0,0,0,-1,0,0,0,0,0,0,0.007893038,0,0,0,0,8.826046,2.681833,0.007893038,0,0.007893038,5.634394,40.24559,0.1365457,0,0.00631443,0,2.689726
10/13/2007 5:00:00 AM,0.2128573,7.828801,-86.53107,88.8693,0.03414023,0.1503387,28.7627,27.77377,0.3580299,0.3580299,0,0,0,0.3580299,41.99055,0,5.551115E-17,0,0.1503387,0.3768736,0.3580299,0,0,8.818153,2.688936,0,0.2265348,-0.2265348,5.395605,38.53996,0.1365457,0.3938329,0.120271,0,2.839275
10/13/2007 6:00:00 AM,0.4170942,15.6134,-99.44081,74.03819,0.2932617,1.243956,35.97163,27.42527,0.07738353,0.07738353,0,0,0,0.07738353,1607.521,0,0,0,1.243956,0.08145635,0.07738353,0,0,9.069859,2.462402,1.1625,0,1.1625,6.498449,46.4174,0.1364942,0.08512188,0.9951651,0,3.706358
10/13/2007 7:00:00 AM,0.6704769,23.09869,-113.033,59.23502,0.5331747,2.180864,42.72118,27.09545,0.9466531,0.9466531,0,0,0,0.9466531,230.3763,0,0,0,2.180864,0.996477,0.9466531,0,0,7.907358,3.508652,1.184387,0,1.184387,7.622057,54.44316,0.1364417,1.041318,1.744691,0,5.689516
10/13/2007 8:00:00 AM,0.8466624,29.82371,-127.8266,44.50594,0.7376887,2.894856,50.1237,28.37119,1.192718,1.192718,0,0,0,1.192718,242.7108,0,0,0,2.894856,1.255493,1.192718,0,0,6.722971,4.5746,1.639363,0,1.639363,9.177294,65.55196,0.1363691,1.31199,2.315885,0,7.469456
10/13/2007 9:00:00 AM,1.075436,35.24254,-144.2369,29.97607,0.8929002,3.34672,57.97038,31.4703,1.626282,1.626282,0,-1,0,1.626282,205.7896,0,0,0,3.34672,1.711876,1.626282,0,0,5.083609,6.050026,1.634844,0,1.634844,10.72824,76.63015,0.1362968,1.78891,2.677376,0,9.396746
10/13/2007 10:00:00 AM,1.013387,38.75576,-162.3187,16.20772,0.9882432,3.571336,63.9562,34.48229,0,0,0,0,0,0,0,0.122571,0,0,3.571336,0,0,0,0,3.448765,7.521386,3.448765,0,3.448765,14.00003,100,0.1361445,0,2.857069,0,11.09272
10/13/2007 11:00:00 AM,1.12743,39.85786,178.5249,8.569349,1.017225,3.603399,67.13982,36.72261,2.652168,2.652168,0,0,0,2.652168,135.8661,0.8116425,0,0,3.603399,2.791756,2.652168,0,0,0,10.62527,0,0,0,14.00003,100,0.1361445,2.917385,2.882719,0,14.22867
10/13/2007 12:00:00 PM,1.105961,38.36544,159.4658,18.18993,0.9778705,3.451974,67.68745,38.43397,0.4795493,0.4795493,0,0,0,0.4795493,719.8372,2.947185,0,0,3.451974,0.5047887,0.4795493,0,0,0,10.62527,0,0,0,14.00003,100,0.1361445,0.5275042,2.761579,0,14.07725
10/13/2007 1:00:00 PM,0.9877574,34.52376,141.6188,32.16991,0.8728611,3.111146,66.16273,40.08309,1.673746,1.673746,0,0,0,1.673746,185.8792,1.349308,0,0,3.111146,1.761838,1.673746,0,0,0,10.62527,0,0,0,14.00003,100,0.1361445,1.841121,2.488917,0,13.73642
10/13/2007 2:00:00 PM,0.7521029,28.86709,125.4717,46.7462,0.7093478,2.594466,62.00818,40.88588,2.173924,2.173924,0,-1,0,2.173924,119.3448,0.3061249,0,0,2.594466,2.288341,2.173924,0,0,0,10.62527,0,0,0,14.00003,100,0.1361445,2.391316,2.075572,0,13.21974
10/13/2007 3:00:00 PM,0.6112464,21.99291,110.8931,61.49142,0.4984604,1.893043,55.75843,40.99167,1.065846,1.065846,0,0,0,1.065846,177.6094,0.7710999,0,0,1.893043,1.121944,1.065846,0,0,0,10.62527,0,0,0,14.00003,100,0.1361445,1.172431,1.514435,0,12.51832
10/13/2007 4:00:00 PM,0.4220694,14.434,97.43908,76.30101,0.2545295,1.007572,48.59338,41.09746,1.009595,1.009595,0,0,0,1.009595,99.79963,0,0,0,1.007572,1.062731,1.009595,0,0,0,10.62527,0,0.05515952,-0.05515952,13.94188,99.58469,0.1361445,1.110554,0.8060572,0,11.63285
10/13/2007 5:00:00 PM,0.1782838,6.64007,84.58804,91.13392,0.01293328,0.05351755,40.59837,40.22,3.498956,3.498956,1.25,0,0.50625,3.498956,1.529529,0,4.440892E-16,0,0.05351755,2.367322,2.248956,0,0,0.06128835,10.57012,0,2.313805,-2.313805,11.50292,82.16355,0.1361445,3.848852,0.04281403,5,10.62363
10/13/2007 6:00:00 PM,0.01550273,0,71.84135,90,0,0,38.53976,38.53976,1.849344,1.849344,0,0,0,1.849344,0,0,2.220446E-16,0,0,1.946678,1.849344,0,0,2.632183,8.25631,0,1.946678,-1.946678,9.450942,67.50659,0.1361445,2.034278,0,0,8.25631
10/13/2007 7:00:00 PM,0,0,58.75734,90,0,0,36.96531,36.96531,0.9255394,0.9255394,0,-1,0,0.9255394,0,0,1.110223E-16,0,0,0.974252,0.9255394,0,0,4.795158,6.309632,0,0.974252,-0.974252,8.42399,60.17124,0.1361445,1.018093,0,0,6.309632
10/13/2007 8:00:00 PM,0,0,44.98247,90,0,0,35.30374,35.30374,4.115322,3.33,0,-1,0,3.33,0,0,0.7853219,1.196854,0,3.505263,3.33,0,0,5.87766,5.33538,0,3.505263,-3.505263,4.729118,33.77935,0.1361445,4.526854,0,0,5.33538
10/13/2007 9:00:00 PM,0,0,30.31496,90,0,0,33.88487,33.88487,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.772397,1.830117,0,0,0,4.729118,33.77935,0.1361445,0,0,0,1.830117
10/13/2007 10:00:00 PM,0,0,14.79728,90,0,0,32.43488,32.43488,0.1784939,0.1784939,0,-1,0,0.1784939,0,0,2.775558E-17,0,0,0.1878883,0.1784939,0,0,9.772397,1.830117,0,0.1878883,-0.1878883,4.531066,32.3647,0.1361445,0.1963433,0,0,1.830117
10/13/2007 11:00:00 PM,0,0,-1.229151,90,0,0,31.48897,31.48897,0.4557945,0.4557945,0,-1,0,0.4557945,0,0,5.551115E-17,0,0,0.4797836,0.4557945,0,0,9.981162,1.642229,0,0.4797836,-0.4797836,4.02533,28.7523,0.1361445,0.5013739,0,0,1.642229
10/14/2007 12:00:00 AM,0,0,-17.21158,90,0,0,30.76709,30.76709,0.2866723,0.2866723,0,-1,0,0.2866723,0,0,0,0,0,0.3017603,0.2866723,0,0,10.51425,1.162445,0,0.3017603,-0.3017603,3.707247,26.48028,0.1361445,0.3153395,0,0,1.162445
10/14/2007 1:00:00 AM,0,0,-32.56192,90,0,0,30.01409,30.01409,0.1479291,0.1479291,0,-1,0,0.1479291,0,0,0,0,0,0.1557148,0.1479291,0,0,10.84954,0.8606847,0,0.1557148,-0.1557148,3.543109,25.30787,0.1361445,0.162722,0,0,0.8606847
10/14/2007 2:00:00 AM,0,0,-47.04845,90,0,0,29.35444,29.35444,0.3615402,0.3615402,0,-1,0,0.3615402,0,0,0,0,0,0.3805686,0.3615402,0,0,11.02256,0.7049698,0,0.3805686,-0.3805686,3.141954,22.44249,0.1361445,0.3976942,0,0,0.7049698
10/14/2007 3:00:00 AM,0,0,-60.67189,90,0,0,28.80681,28.80681,0.473641,0.3081812,0,-1,0,0.3081812,0,0,0.1654598,0.2128239,0,0.3244012,0.3081812,0,0,11.44541,0.3244012,0,0.3244012,-0.3244012,2.800006,20,0.1361445,0.5210051,0,0,0.3244012
10/14/2007 4:00:00 AM,0.03365991,0.501819,-73.66086,103.6284,0.002369378,0.01045749,28.31533,28.24673,0.3095026,0.009934619,0,-1,0,0.009934619,105.2632,0,0.299568,0.338466,0.01045749,0.01045749,0.009934619,0,0,11.80586,0,0,0,0,2.800006,20,0.1361445,0.3404529,0.008365994,0,0.01045749
10/14/2007 5:00:00 AM,0.1375075,8.179421,-86.38354,88.81047,0.03749998,0.165125,28.77291,27.68665,0.3955705,0.3955705,3.900834,0,1.229928,0.3955705,41.74351,0,0,0,0.165125,0,0,3.505263,3.33,11.80586,0,3.495125,0,3.495125,6.115772,43.684,0.1362507,0.4351276,0.1321,5,0.165125
10/14/2007 6:00:00 AM,0.4300452,15.96504,-99.29155,73.99463,0.2947918,1.25073,35.92879,27.33815,0.3806228,0.3806228,3.885886,0,1.225847,0.3806228,328.601,0,0,0,1.25073,0,0,3.505263,3.33,8.310735,3.145612,4.58073,0,4.58073,10.46143,74.72439,0.1363074,0.4186851,1.000584,5,4.396343
10/14/2007 7:00:00 AM,0.6418228,23.45582,-112.8922,59.20935,0.5344915,2.18684,42.672,27.00833,0,0,1.624384,0,0.6084568,0,0,0,0,0,2.18684,0,0,1.624384,1.543165,3.730005,7.26827,3.730005,0,3.730005,14.00003,100,0.13618,0,1.749472,5,9.45511
10/14/2007 8:00:00 AM,0.6726006,30.18972,-127.7093,44.50489,0.974447,3.669527,57.1857,28.28407,0.2916358,0.2916358,0,0,0,0.2916358,1258.256,3.362541,0,0,3.669527,0.3069851,0.2916358,0,0,0,10.62527,0,0,0,14.00003,100,0.13618,0.3207994,2.935621,0,14.2948
10/14/2007 9:00:00 AM,0.7381349,35.61786,-144.1651,30.01736,1.115142,4.011489,64.69292,31.41429,0,0,0,-1,0,0,0,4.011489,0,0,4.011489,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.13618,0,3.209191,0,14.63676
10/14/2007 10:00:00 AM,0.9013043,39.1356,-162.3178,16.35261,0.988707,3.573546,63.93212,34.44495,1.337979,1.337979,0,0,0,1.337979,267.0854,2.165148,0,0,3.573546,1.408399,1.337979,0,0,0,10.62527,0,0,0,14.00003,100,0.13618,1.471777,2.858837,0,14.19882
10/14/2007 11:00:00 AM,0.6894246,40.23206,178.4396,8.949086,1.060013,3.724641,68.41489,36.68527,1.793065,1.793065,0,0,0,1.793065,207.7248,1.837204,0,0,3.724641,1.887437,1.793065,0,0,0,10.62527,0,0,0,14.00003,100,0.13618,1.972372,2.979713,0,14.34992
10/14/2007 12:00:00 PM,0.6599909,38.72285,159.3014,18.41634,1.005505,3.531125,68.50304,38.40285,0,0,0,0,0,0,0,3.531125,0,0,3.531125,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.13618,0,2.8249,0,14.1564
10/14/2007 1:00:00 PM,0.6410314,34.8584,141.4003,32.31898,0.9575117,3.357224,68.7524,40.08309,0.8227068,0.8227068,0,0,0,0.8227068,408.0705,2.491217,0,0,3.357224,0.8660071,0.8227068,0,0,0,10.62527,0,0,0,14.00003,100,0.13618,0.9049774,2.685779,0,13.9825
10/14/2007 2:00:00 PM,0.6885332,29.17996,125.2254,46.85944,0.708912,2.593081,61.99497,40.88588,1.369736,1.369736,0,-1,0,1.369736,189.3124,1.151254,0,0,2.593081,1.441828,1.369736,0,0,0,10.62527,0,0,0,14.00003,100,0.13618,1.50671,2.074465,0,13.21836
