Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/14/2007 3:00:00 PM,0.5735385,22.28973,110.6372,61.58236,0.4979507,1.891279,55.74314,40.99167,0.5014638,0.5014638,0,0,0,0.5014638,377.1516,1.363422,0,0,1.891279,0.5278566,0.5014638,0,0,0,10.62527,0,0,0,14.00003,100,0.13618,0.5516101,1.513023,0,12.51655
10/14/2007 4:00:00 PM,0.2717483,14.72241,97.18367,76.37502,0.2637433,1.042429,48.86648,41.09746,0,0,0,0,0,0,0,1.042429,0,0,1.042429,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.13618,0,0.8339429,0,11.6677
10/14/2007 5:00:00 PM,0.0971725,6.92795,84.33849,91.19289,0.03113781,0.1285011,41.09398,40.18266,0,0,0,0,0,0,0,0.1285011,0,0,0.1285011,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.13618,0,0.1028009,0,10.75378
10/14/2007 6:00:00 PM,0.01435818,0,71.60171,90,0,0,38.50864,38.50864,2.595341,2.595341,0,0,0,2.595341,0,0,0,0,0,2.731938,2.595341,0,0,0,10.62527,0,2.731938,-2.731938,11.12031,79.43064,0.13618,2.854876,0,0,10.62527
10/14/2007 7:00:00 PM,0,0,58.53283,90,0,0,36.92797,36.92797,2.772374,2.772374,0,-1,0,2.772374,0,0,0,0,0,2.918288,2.772374,0,0,3.035487,7.893336,0,2.918288,-2.918288,8.044167,57.45821,0.13618,3.049611,0,0,7.893336
10/14/2007 8:00:00 PM,0,0,44.78127,90,0,0,35.28507,35.28507,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.278029,4.975048,0,0,0,8.044167,57.45821,0.13618,0,0,0,4.975048
10/14/2007 9:00:00 PM,0,0,30.14869,90,0,0,33.84753,33.84753,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.278029,4.975048,0,0,0,8.044167,57.45821,0.13618,0,0,0,4.975048
10/14/2007 10:00:00 PM,0,0,14.67905,90,0,0,32.41621,32.41621,0.550668,0.550668,0,-1,0,0.550668,0,0,1.110223E-16,0,0,0.5796505,0.550668,0,0,6.278029,4.975048,0,0.5796505,-0.5796505,7.433161,53.0939,0.13618,0.6057348,0,0,4.975048
10/14/2007 11:00:00 PM,0,0,-1.289553,90,0,0,31.4703,31.4703,0.5188272,0.5188272,0,-1,0,0.5188272,0,0,0,0,0,0.5461339,0.5188272,0,0,6.922086,4.395397,0,0.5461339,-0.5461339,6.857485,48.98194,0.13618,0.5707099,0,0,4.395397
10/15/2007 12:00:00 AM,0,0,-17.2102,90,0,0,30.73597,30.73597,0.1568366,0.1568366,0,-1,0,0.1568366,0,0,0,0,0,0.1650911,0.1568366,0,0,7.528901,3.849263,0,0.1650911,-0.1650911,6.683464,47.73893,0.13618,0.1725202,0,0,3.849263
10/15/2007 1:00:00 AM,0,0,-32.50893,90,0,0,29.98298,29.98298,0.09532098,0.09532098,0,-1,0,0.09532098,0,0,1.387779E-17,0,0,0.1003379,0.09532098,0,0,7.712336,3.684172,0,0.1003379,-0.1003379,6.577698,46.98347,0.13618,0.1048531,0,0,3.684172
10/15/2007 2:00:00 AM,0,0,-46.95558,90,0,0,29.29843,29.29843,0.6280562,0.6280562,0,-1,0,0.6280562,0,0,1.110223E-16,0,0,0.6611118,0.6280562,0,0,7.823822,3.583834,0,0.6611118,-0.6611118,5.880826,42.00581,0.13618,0.6908618,0,0,3.583834
10/15/2007 3:00:00 AM,0,0,-60.55109,90,0,0,28.75702,28.75702,0.003603934,0.003603934,0,-1,0,0.003603934,0,0,4.336809E-19,0,0,0.003793614,0.003603934,0,0,8.558391,2.922722,0,0.003793614,-0.003793614,5.876827,41.97725,0.13618,0.003964327,0,0,2.922722
10/15/2007 4:00:00 AM,0.01716275,0.8521961,-73.52208,103.5567,0.008409691,0.03709343,28.44048,28.19694,0.07479371,0.07479371,0,-1,0,0.07479371,49.59431,0,0,0,0.03709343,0.07873023,0.07479371,0,0,8.562606,2.918929,0,0.04163679,-0.04163679,5.832938,41.66376,0.13618,0.08227308,0.02967474,0,2.956022
10/15/2007 5:00:00 AM,0.1670381,8.526398,-86.23489,88.75427,0.03867107,0.1703117,28.73834,27.61819,0.2405902,0.2405902,0,0,0,0.2405902,70.78913,0,0,0,0.1703117,0.2532528,0.2405902,0,0,8.60887,2.877292,0,0.08294112,-0.08294112,5.74551,41.03928,0.13618,0.2646492,0.1362493,0,3.047604
10/15/2007 6:00:00 AM,0.3160821,16.313,-99.14087,73.95427,0.3240348,1.369194,36.69994,27.25103,0.3792792,0.3792792,0,0,0,0.3792792,360.999,0,0,0,1.369194,0.3992413,0.3792792,0,0,8.701026,2.794351,0.9699528,0,0.9699528,6.665688,47.61196,0.1361374,0.4172071,1.095355,0,4.163545
10/15/2007 7:00:00 AM,0.4538527,23.80927,-112.7495,59.1875,0.5877669,2.385337,44.14864,26.90253,0.4391887,0.4391887,0,0,0,0.4391887,543.1234,0,0,0,2.385337,0.4623039,0.4391887,0,0,7.731073,3.667308,1.923033,0,1.923033,8.490037,60.643,0.136053,0.4831076,1.90827,0,6.052645
10/15/2007 8:00:00 AM,0.5889878,30.55216,-127.5897,44.50853,0.8387398,3.237498,52.98774,28.19694,1.455626,1.455626,0,0,0,1.455626,222.4128,0,0,0,3.237498,1.532238,1.455626,0,0,5.80804,5.398038,1.70526,0,1.70526,10.10779,72.19835,0.1359783,1.601188,2.589998,0,8.635536
10/15/2007 9:00:00 AM,0.7760444,35.98985,-144.0907,30.06471,1.164467,4.151683,66.11826,31.32717,0.4436987,0.4436987,0,-1,0,0.4436987,935.6987,0,0,0,4.151683,0.4670512,0.4436987,0,0,4.10278,6.932772,3.684632,0,3.684632,13.60334,97.1665,0.135817,0.4880686,3.321346,0,11.08446
10/15/2007 10:00:00 AM,0.8102853,39.51245,-162.3141,16.5055,1.240148,4.268223,71.62632,34.40761,1.749504,1.749504,0,0,0,1.749504,243.9676,2.008492,0,0,4.268223,1.841583,1.749504,0,0,0.4181482,10.24894,0.4181482,0,0.4181482,14.00003,100,0.1357987,1.924454,3.414578,0,14.51716
10/15/2007 11:00:00 AM,0.9005823,40.60361,178.3568,9.325889,1.017532,3.606019,67.07265,36.64793,1.64136,1.64136,0,0,0,1.64136,219.697,1.878272,0,0,3.606019,1.727747,1.64136,0,0,0,10.62527,0,0,0,14.00003,100,0.1357987,1.805496,2.884815,0,14.23129
10/15/2007 12:00:00 PM,0.721945,39.07795,159.1392,18.64403,1.096234,3.781099,71.2936,38.40285,0,0,0,0,0,0,0,3.781099,0,0,3.781099,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1357987,0,3.024879,0,14.40637
10/15/2007 1:00:00 PM,0.8022432,35.19104,141.184,32.46823,0.8722652,3.110125,66.10639,40.04575,1.960713,1.960713,0,0,0,1.960713,158.6221,1.046216,0,0,3.110125,2.063909,1.960713,0,0,0,10.62527,0,0,0,14.00003,100,0.1357987,2.156785,2.4881,0,13.7354
10/15/2007 2:00:00 PM,0.6811528,29.49115,124.9816,46.97187,0.7084761,2.591697,61.98177,40.88588,1.613608,1.613608,0,-1,0,1.613608,160.615,0.8931624,0,0,2.591697,1.698535,1.613608,0,0,0,10.62527,0,0,0,14.00003,100,0.1357987,1.774969,2.073358,0,13.21697
10/15/2007 3:00:00 PM,0.6528011,22.58517,110.3841,61.67178,0.4974564,1.889988,55.69052,40.95433,1.470881,1.470881,0,0,0,1.470881,128.4937,0.3416931,0,0,1.889988,1.548295,1.470881,0,0,0,10.62527,0,0,0,14.00003,100,0.1357987,1.617969,1.511991,0,12.51526
10/15/2007 4:00:00 PM,0.4644805,15.00968,96.9313,76.4469,0.2535425,1.004044,48.52656,41.06012,0,0,0,0,0,0,0,1.004044,0,0,1.004044,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1357987,0,0.8032355,0,11.62932
10/15/2007 5:00:00 PM,0.1525229,7.214839,84.09225,91.24923,0.01297859,0.05371555,40.56234,40.18266,0,0,0,0,0,0,0,0.05371555,0,0,0.05371555,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1357987,0,0.04297244,0,10.67899
10/15/2007 6:00:00 PM,0.01179922,0,71.36565,90,0,0,38.47131,38.47131,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1357987,0,0,0,10.62527
10/15/2007 7:00:00 PM,0,0,58.31217,90,0,0,36.89686,36.89686,1.331846,1.331846,0,-1,0,1.331846,0,0,2.220446E-16,0,0,1.401943,1.331846,0,0,0,10.62527,0,1.401943,-1.401943,12.52225,89.44447,0.1357987,1.46503,0,0,10.62527
10/15/2007 8:00:00 PM,0,0,44.58412,90,0,0,35.24773,35.24773,0.9628351,0.9628351,0,-1,0,0.9628351,0,0,0,0,0,1.013511,0.9628351,0,0,1.557714,9.223331,0,1.013511,-1.013511,11.45392,81.81352,0.1357987,1.059119,0,0,9.223331
10/15/2007 9:00:00 PM,0,0,29.98646,90,0,0,33.81641,33.81641,1.341082,1.341082,0,-1,0,1.341082,0,0,2.220446E-16,0,0,1.411665,1.341082,0,0,2.683837,8.209821,0,1.411665,-1.411665,9.965891,71.18479,0.1357987,1.47519,0,0,8.209821
10/15/2007 10:00:00 PM,0,0,14.56454,90,0,0,32.36021,32.36021,0.3935103,0.3935103,0,-1,0,0.3935103,0,0,0,0,0,0.4142214,0.3935103,0,0,4.252354,6.798155,0,0.4142214,-0.4142214,9.529263,68.06602,0.1357987,0.4328614,0,0,6.798155
10/15/2007 11:00:00 PM,0,0,-1.346857,90,0,0,31.40185,31.40185,0.3592545,0.3592545,0,-1,0,0.3592545,0,0,5.551115E-17,0,0,0.3781626,0.3592545,0,0,4.7126,6.383934,0,0.3781626,-0.3781626,9.130645,65.21876,0.1357987,0.39518,0,0,6.383934
10/16/2007 12:00:00 AM,0,0,-17.20647,90,0,0,30.66129,30.66129,0.635752,0.635752,0,-1,0,0.635752,0,0,0,0,0,0.6692126,0.635752,0,0,5.132781,6.005771,0,0.6692126,-0.6692126,8.425233,60.18011,0.1357987,0.6993272,0,0,6.005771
10/16/2007 1:00:00 AM,0,0,-32.45429,90,0,0,29.91452,29.91452,0.04868766,0.04868766,0,-1,0,0.04868766,0,0,6.938894E-18,0,0,0.05125017,0.04868766,0,0,5.87635,5.336559,0,0.05125017,-0.05125017,8.37121,59.79424,0.1357987,0.05355642,0,0,5.336559
10/16/2007 2:00:00 AM,0,0,-46.86153,90,0,0,29.22998,29.22998,0.3234861,0.3234861,0,-1,0,0.3234861,0,0,5.551115E-17,0,0,0.3405117,0.3234861,0,0,5.933295,5.285308,0,0.3405117,-0.3405117,8.01228,57.23045,0.1357987,0.3558347,0,0,5.285308
10/16/2007 3:00:00 AM,0,0,-60.42933,90,0,0,28.68857,28.68857,0.7214053,0.7214053,0,-1,0,0.7214053,0,0,1.110223E-16,0,0,0.759374,0.7214053,0,0,6.311641,4.944797,0,0.759374,-0.759374,7.211829,51.51296,0.1357987,0.7935458,0,0,4.944797
10/16/2007 4:00:00 AM,0.03584093,1.198868,-73.38235,103.4872,0.002935073,0.01296219,28.1948,28.10982,0.280017,0.280017,0,-1,0,0.280017,4.629073,0,0,0,0.01296219,0.2947547,0.280017,0,0,7.15539,4.185423,0,0.2817925,-0.2817925,6.914793,49.39128,0.1357987,0.3080187,0.01036975,0,4.198385
10/16/2007 5:00:00 AM,0.181547,8.869595,-86.08514,88.70078,0.04145869,0.1825946,28.73196,27.53107,0.2286382,0.2286382,0,0,0,0.2286382,79.86182,0,2.775558E-17,0,0.1825946,0.2406718,0.2286382,0,0,7.468493,3.90363,0,0.05807715,-0.05807715,6.853575,48.95401,0.1357987,0.251502,0.1460757,0,4.086225
10/16/2007 6:00:00 AM,0.4293509,16.65713,-98.98877,73.91714,0.2976746,1.263694,35.81909,27.14524,0.3025102,0.3025102,0,0,0,0.3025102,417.736,0,0,0,1.263694,0.3184318,0.3025102,0,0,7.533023,3.845553,0.9452623,0,0.9452623,7.750329,55.35938,0.1357574,0.3327613,1.010955,0,5.109247
10/16/2007 7:00:00 AM,0.6754147,24.15891,-112.6049,59.16951,0.5369334,2.19854,42.53012,26.79674,0.933129,0.933129,0,0,0,0.933129,235.6095,0,0,0,2.19854,0.982241,0.933129,0,0,6.587761,4.69629,1.216299,0,1.216299,8.904212,63.60139,0.1357043,1.026442,1.758832,0,6.89483
10/16/2007 8:00:00 AM,0.8667923,30.91091,-127.4677,44.51685,0.7406603,2.909458,49.94676,28.10982,1.504773,1.504773,0,0,0,1.504773,193.3486,0,0,0,2.909458,1.583972,1.504773,0,0,5.371462,5.790958,1.325486,0,1.325486,10.16168,72.58327,0.1356465,1.65525,2.327566,0,8.700417
10/16/2007 9:00:00 AM,1.040098,36.35838,-144.0135,30.11802,0.8950087,3.357298,57.83713,31.27738,1.627496,1.627496,0,-1,0,1.627496,206.2861,0,0,0,3.357298,1.713154,1.627496,0,0,4.045976,6.983896,1.644145,0,1.644145,11.72145,83.72449,0.1355749,1.790246,2.685839,0,10.34119
10/16/2007 10:00:00 AM,1.070239,39.88618,-162.3074,16.66597,0.989473,3.577353,63.88538,34.3765,1.705498,1.705498,0,0,0,1.705498,209.7541,0,0,0,3.577353,1.795261,1.705498,0,0,2.401831,8.463627,1.782091,0,1.782091,13.41209,95.80046,0.1354973,1.876048,2.861882,0,12.04098
10/16/2007 11:00:00 AM,1.170689,40.97242,178.2767,9.69963,1.017621,3.606273,67.07539,36.64793,0.6623679,0.6623679,0,0,0,0.6623679,544.4517,2.289304,0,0,3.606273,0.6972293,0.6623679,0,0,0.6197394,10.06751,0.6197394,0,0.6197394,14.00003,100,0.1354704,0.7286046,2.885018,0,13.67378
10/16/2007 12:00:00 PM,1.106224,39.43066,158.9795,18.87266,0.9775348,3.452553,67.60705,38.36551,1.139507,1.139507,0,0,0,1.139507,302.9866,2.253072,0,0,3.452553,1.199481,1.139507,0,0,0,10.62527,0,0,0,14.00003,100,0.1354704,1.253458,2.762043,0,14.07783
10/16/2007 1:00:00 PM,0.8879726,35.52161,140.9701,32.61745,0.8719453,3.109175,66.09663,40.04575,0,0,0,0,0,0,0,3.109175,0,0,3.109175,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1354704,0,2.48734,0,13.73445
10/16/2007 2:00:00 PM,0.7214187,29.80058,124.7403,47.08333,0.708042,2.590922,61.93062,40.84854,2.070098,2.070098,0,-1,0,2.070098,125.1594,0.411871,0,0,2.590922,2.179051,2.070098,0,0,0,10.62527,0,0,0,14.00003,100,0.1354704,2.277108,2.072737,0,13.2162
10/16/2007 3:00:00 PM,0.6401004,22.87916,110.1339,61.75954,0.496979,1.888334,55.6762,40.95433,0.3337211,0.3337211,0,0,0,0.3337211,565.8421,1.537049,0,0,1.888334,0.3512853,0.3337211,0,0,0,10.62527,0,0,0,14.00003,100,0.1354704,0.3670932,1.510667,0,12.51361
10/16/2007 4:00:00 PM,0.444252,15.29574,96.68208,76.51659,0.2530944,1.002559,48.47571,41.02279,1.080108,1.080108,0,0,0,1.080108,92.82027,0,0,0,1.002559,1.136955,1.080108,0,0,0,10.62527,0,0.1343966,-0.1343966,13.85836,98.9881,0.1354704,1.188118,0.802047,0,11.62783
10/16/2007 5:00:00 PM,0.2137416,7.500675,83.84942,91.30286,0.01462469,0.06052281,40.57939,40.15155,2.171598,2.171598,0,0,0,2.171598,2.787017,0,4.440892E-16,0,0.06052281,2.285892,2.171598,0,0,0.1493295,10.49088,0,2.22537,-2.22537,11.51262,82.2328,0.1354704,2.388758,0.04841825,0,10.5514
10/16/2007 6:00:00 PM,0.02688812,0,71.13328,90,0,0,38.43397,38.43397,2.665985,2.665985,0,0,0,2.665985,0,0,4.440892E-16,0,0,2.8063,2.665985,0,0,2.621963,8.265508,0,2.8063,-2.8063,8.554516,61.10356,0.1354704,2.932584,0,0,8.265508
10/16/2007 7:00:00 PM,0,0,58.09546,90,0,0,36.8284,36.8284,3.254845,3.254845,0,-1,0,3.254845,0,0,4.440892E-16,0.2503299,0,3.426153,3.254845,0,0,5.740074,5.459208,0,3.426153,-3.426153,4.943033,35.30731,0.1354704,3.58033,0,0,5.459208
10/16/2007 8:00:00 PM,0,0,44.39108,90,0,0,35.19795,35.19795,1.075752,1.075752,0,-1,0,1.075752,0,0,2.220446E-16,0,0,1.132371,1.075752,0,0,9.54691,2.033055,0,1.132371,-1.132371,3.74941,26.78144,0.1354704,1.183328,0,0,2.033055
10/16/2007 9:00:00 PM,0,0,29.82833,90,0,0,33.76041,33.76041,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.8051,0.9006838,0,0,0,3.74941,26.78144,0.1354704,0,0,0,0.9006838
10/16/2007 10:00:00 PM,0,0,14.4538,90,0,0,32.31042,32.31042,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.8051,0.9006838,0,0,0,3.74941,26.78144,0.1354704,0,0,0,0.9006838
10/16/2007 11:00:00 PM,0,0,-1.401025,90,0,0,31.34584,31.34584,0.2914631,0.2914631,0,-1,0,0.2914631,0,0,5.551115E-17,0,0,0.3068032,0.2914631,0,0,10.8051,0.9006838,0,0.3068032,-0.3068032,3.426011,24.47146,0.1354704,0.3206094,0,0,0.9006838
10/17/2007 12:00:00 AM,0,0,-17.20036,90,0,0,30.61151,30.61151,0.2303727,0.2303727,0,-1,0,0.2303727,0,0,2.775558E-17,0,0,0.2424975,0.2303727,0,0,11.14599,0.5938806,0,0.2424975,-0.2424975,3.170396,22.64564,0.1354704,0.2534099,0,0,0.5938806
10/17/2007 1:00:00 AM,0,0,-32.39796,90,0,0,29.83984,29.83984,0.2690645,0.2690645,0,-1,0,0.2690645,0,0,5.551115E-17,0,0,0.2832258,0.2690645,0,0,11.41543,0.3513831,0,0.2832258,-0.2832258,2.87185,20.51317,0.1354704,0.295971,0,0,0.3513831
10/17/2007 2:00:00 AM,0,0,-46.76628,90,0,0,29.16152,29.16152,0.2063572,0.06474938,0,-1,0,0.06474938,0,0,0.1416079,0.1622436,0,0.06815725,0.06474938,0,0,11.73013,0.06815725,0,0.06815725,-0.06815725,2.800006,20,0.1354704,0.2269929,0,0,0.06815725
10/17/2007 3:00:00 AM,0,0,-60.3066,90,0,0,28.61389,28.61389,0.2355026,0,0,-1,0,0,0,0,0.2355026,0.2590529,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1354704,0.2590529,0,0,0
10/17/2007 4:00:00 AM,0.02913314,1.541704,-73.24167,103.4199,0.006209156,0.02742048,28.20247,28.02269,0.574512,0.02604946,0,-1,0,0.02604946,105.2632,0,0.5484626,0.6267533,0.02742048,0.02742048,0.02604946,0,0,11.80586,0,0,0,0,2.800006,20,0.1354704,0.6319632,0.02193638,0,0.02742048
10/17/2007 5:00:00 AM,0.1347512,9.208883,-85.93427,88.65007,0.05118258,0.2252189,28.90805,27.42527,0.243471,0.243471,3.748734,0,1.188404,0.243471,92.50338,0,0,0,0.2252189,0,0,3.505263,3.33,11.80586,0,3.555219,0,3.555219,6.172782,44.09121,0.1355589,0.2678181,0.1801751,5,0.2252189
10/17/2007 6:00:00 AM,0.3058215,16.9973,-98.83523,73.88329,0.3031268,1.286561,35.86002,27.02699,0.3727977,0.3727977,3.878061,0,1.223711,0.3727977,345.1099,0,0,0,1.286561,0,0,3.505263,3.33,8.250641,3.199697,4.616561,0,4.616561,10.55244,75.3744,0.1356138,0.4100775,1.029249,5,4.486259
10/17/2007 7:00:00 AM,0.3882618,24.5046,-112.4584,59.15539,0.477313,1.974901,40.61773,26.65361,1.491048,1.491048,3.067269,0,1.002364,1.491048,132.4505,0,0,0,1.974901,0,0,1.57622,1.497409,3.63408,7.354602,3.47231,0,3.47231,13.84656,98.9038,0.1356395,1.640153,1.579921,5,9.329503
10/17/2007 8:00:00 AM,0.3101193,31.26581,-127.3432,44.52983,0.3158822,1.331198,37.20039,27.98536,1.239705,1.239705,0,0,0,1.239705,107.3802,0,0,0,1.331198,1.304953,1.239705,0,0,0.16177,10.47968,0.02624564,0,0.02624564,13.87146,99.08165,0.1356384,1.363675,1.064959,0,11.81088
10/17/2007 9:00:00 AM,0.607034,36.72331,-143.9334,30.17719,0.8782748,3.306283,57.24065,31.19026,1.941143,1.941143,0,-1,0,1.941143,170.3266,1.12745,0,0,3.306283,2.043308,1.941143,0,0,0.1355243,10.5033,0.1355243,0,0.1355243,14.00003,100,0.1356325,2.135257,2.645026,0,13.80959
10/17/2007 10:00:00 AM,0.4741459,40.25666,-162.2978,16.8336,0.5825397,2.267792,51.51786,34.32049,0.5567668,0.5567668,0,0,0,0.5567668,407.3145,1.681721,0,0,2.267792,0.5860703,0.5567668,0,0,0,10.62527,0,0,0,14.00003,100,0.1356325,0.6124435,1.814233,0,12.89307
10/17/2007 11:00:00 AM,0.3997613,41.33838,178.1994,10.07019,0.4246125,1.675769,49.12722,36.61682,0,0,0,0,0,0,0,1.675769,0,0,1.675769,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1356325,0,1.340615,0,12.30104
10/17/2007 12:00:00 PM,0.7890664,39.78088,158.8223,19.10191,1.182711,4.009489,73.92678,38.36551,2.003756,2.003756,0,0,0,2.003756,200.0986,1.900271,0,0,4.009489,2.109217,2.003756,0,0,0,10.62527,0,0,0,14.00003,100,0.1356325,2.204132,3.207591,0,14.63476
10/17/2007 1:00:00 PM,0.8985636,35.85003,140.7588,32.76647,0.871613,3.108189,66.08649,40.04575,0.4324965,0.4324965,0,0,0,0.4324965,718.6622,2.652929,0,0,3.108189,0.4552595,0.4324965,0,0,0,10.62527,0,0,0,14.00003,100,0.1356325,0.4757462,2.486551,0,13.73346
10/17/2007 2:00:00 PM,0.6369621,30.10822,124.5019,47.1937,0.8812876,3.120622,67.20228,40.84854,1.919656,1.919656,0,-1,0,1.919656,162.5616,1.099932,0,0,3.120622,2.02069,1.919656,0,0,0,10.62527,0,0,0,14.00003,100,0.1356325,2.111621,2.496498,0,13.7459
10/17/2007 3:00:00 PM,0.5820711,23.17165,109.8867,61.84556,0.49652,1.886744,55.66245,40.95433,3.768835,3.768835,1.25,0,0.50625,3.768835,50.06173,0,0,0,1.886744,2.651405,2.518835,0,0,0,10.62527,0,0.7646613,-0.7646613,13.194,94.2427,0.1356325,4.145718,1.509395,5,12.51202
10/17/2007 4:00:00 PM,0.4075424,15.58055,96.43613,76.58399,0.2526785,1.000981,48.46339,41.02279,1.6409,1.6409,0,0,0,1.6409,61.00196,0,0,0,1.000981,1.727263,1.6409,0,0,0.8496237,9.860613,0,0.7262821,-0.7262821,12.42844,88.77436,0.1356325,1.80499,0.8007849,0,10.86159
10/17/2007 5:00:00 PM,0.2032271,7.785401,83.61013,91.35371,0.01518477,0.06283506,40.59578,40.15155,2.153319,2.153319,0,0,0,2.153319,2.918056,0,4.440892E-16,0,0.06283506,2.266652,2.153319,0,0,1.656604,9.134331,0,2.203817,-2.203817,10.10541,72.18135,0.1356325,2.368651,0.05026805,0,9.197165
10/17/2007 6:00:00 PM,0.03090933,0.1816688,70.90469,106.1207,0.002007305,0.008402426,38.46147,38.40285,0,0,0,0,0,0,0,0,0,0,0.008402426,0,0,0,0,4.105289,6.930514,0.008402426,0,0.008402426,10.11338,72.23829,0.1356321,0,0.006721941,0,6.938917
10/17/2007 7:00:00 PM,0,0,57.88277,90,0,0,36.79107,36.79107,1.166563,1.166563,0,-1,0,1.166563,0,0,2.220446E-16,0,0,1.227961,1.166563,0,0,4.096887,6.938076,0,1.227961,-1.227961,8.818996,62.9927,0.1356321,1.283219,0,0,6.938076
10/17/2007 8:00:00 PM,0,0,44.20223,90,0,0,35.16061,35.16061,2.683123,2.683123,0,-1,0,2.683123,0,0,4.440892E-16,0,0,2.82434,2.683123,0,0,5.461287,5.710116,0,2.82434,-2.82434,5.84188,41.72763,0.1356321,2.951436,0,0,5.710116
10/17/2007 9:00:00 PM,0,0,29.67436,90,0,0,33.71062,33.71062,0.1466992,0.1466992,0,-1,0,0.1466992,0,0,2.775558E-17,0,0,0.1544202,0.1466992,0,0,8.599443,2.885775,0,0.1544202,-0.1544202,5.679107,40.56497,0.1356321,0.1613691,0,0,2.885775
10/17/2007 10:00:00 PM,0,0,14.34688,90,0,0,32.25441,32.25441,0.4055373,0.4055373,0,-1,0,0.4055373,0,0,5.551115E-17,0,0,0.4268813,0.4055373,0,0,8.771021,2.731355,0,0.4268813,-0.4268813,5.229134,37.35088,0.1356321,0.446091,0,0,2.731355
10/17/2007 11:00:00 PM,0,0,-1.452021,90,0,0,31.29605,31.29605,0.1152768,0.1152768,0,-1,0,0.1152768,0,0,1.387779E-17,0,0,0.121344,0.1152768,0,0,9.245334,2.304474,0,0.121344,-0.121344,5.101226,36.43726,0.1356321,0.1268045,0,0,2.304474
10/18/2007 12:00:00 AM,0,0,-17.19183,90,0,0,30.54306,30.54306,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.38016,2.18313,0,0,0,5.101226,36.43726,0.1356321,0,0,0,2.18313
10/18/2007 1:00:00 AM,0,0,-32.33994,90,0,0,29.77139,29.77139,0.4556891,0.4556891,0,-1,0,0.4556891,0,0,5.551115E-17,0,0,0.4796728,0.4556891,0,0,9.38016,2.18313,0,0.4796728,-0.4796728,4.595607,32.8257,0.1356321,0.5012581,0,0,2.18313
10/18/2007 2:00:00 AM,0,0,-46.66982,90,0,0,29.0744,29.0744,0.1366965,0.1366965,0,-1,0,0.1366965,0,0,2.775558E-17,0,0,0.1438911,0.1366965,0,0,9.91313,1.703457,0,0.1438911,-0.1438911,4.443933,31.74231,0.1356321,0.1503662,0,0,1.703457
10/18/2007 3:00:00 AM,0,0,-60.18288,90,0,0,28.49565,28.49565,0.06403983,0.06403983,0,-1,0,0.06403983,0,0,0,0,0,0.06741036,0.06403983,0,0,10.07301,1.559566,0,0.06741036,-0.06741036,4.372876,31.23476,0.1356321,0.07044382,0,0,1.559566
10/18/2007 4:00:00 AM,0.05203093,1.880577,-73.10003,103.355,0.004149526,0.01834202,28.01835,27.89823,0.6830549,0.6830549,0,-1,0,0.6830549,2.685292,0,0,0,0.01834202,0.7190052,0.6830549,0,0,10.14791,1.492156,0,0.7006631,-0.7006631,3.634312,25.95932,0.1356321,0.7513604,0.01467361,0,1.510498
10/18/2007 5:00:00 AM,0.24359,9.544132,-85.78227,88.60219,0.04203045,0.1853263,28.50559,27.28837,0.1814231,0.1814231,0,0,0,0.1814231,102.1515,0,0,0,0.1853263,0.1909717,0.1814231,0,0,10.92642,0.7914925,0,0.005645332,-0.005645332,3.628361,25.91681,0.1356321,0.1995654,0.1482611,0,0.9768188
10/18/2007 6:00:00 AM,0.4540231,17.33339,-98.68026,73.85275,0.3003134,1.276149,35.63325,26.88386,0.1670511,0.1670511,0,0,0,0.1670511,763.9272,0,0,0,1.276149,0.1758432,0.1670511,0,0,10.9327,0.7858472,1.100305,0,1.100305,4.672203,33.37281,0.1355844,0.1837562,1.020919,0,2.061996
10/18/2007 7:00:00 AM,0.5845374,24.84622,-112.31,59.14515,0.5391151,2.210352,42.29221,26.49803,1.113882,1.113882,0,0,0,1.113882,198.4368,0,0,0,2.210352,1.172507,1.113882,0,0,9.832392,1.776122,1.037844,0,1.037844,5.656788,40.40555,0.1355395,1.22527,1.768281,0,3.986474
10/18/2007 8:00:00 AM,0.5489739,31.61675,-127.2163,44.54745,0.7544696,2.96119,50.09526,27.84845,1.776589,1.776589,0,0,0,1.776589,166.6783,0,0,0,2.96119,1.870094,1.776589,0,0,8.794547,2.710182,1.091096,0,1.091096,6.691892,47.79914,0.1354922,1.954248,2.368952,0,5.671371
10/18/2007 9:00:00 AM,0.7847789,37.08451,-143.8503,30.2421,1.146179,4.106864,65.32568,31.10314,1.565998,1.565998,0,-1,0,1.565998,262.2522,0,0,0,4.106864,1.648419,1.565998,0,0,7.703451,3.692168,2.458445,0,2.458445,9.024179,64.45829,0.1353859,1.722598,3.285491,0,7.799032
10/18/2007 10:00:00 AM,0.9627592,40.6238,-162.2851,17.00794,0.9900283,3.580966,63.81307,34.28937,0.5780794,0.5780794,0,0,0,0.5780794,619.4593,0,0,0,3.580966,0.6085047,0.5780794,0,0,5.245006,5.904769,2.972462,0,2.972462,11.8441,84.60057,0.1352575,0.6358873,2.864773,0,9.485735
10/18/2007 11:00:00 AM,1.10716,41.7014,178.125,10.43745,1.017676,3.607158,67.04517,36.61682,1.03532,1.03532,0,0,0,1.03532,348.4099,0.2448032,0,0,3.607158,1.089811,1.03532,0,0,2.272544,8.579985,2.272544,0,2.272544,14.00003,100,0.1351596,1.138852,2.885726,0,12.18714
10/18/2007 12:00:00 PM,1.054332,40.12854,158.6679,19.33146,0.9771701,3.45151,67.59587,38.36551,0.1924158,0.1924158,0,0,0,0.1924158,1793.777,3.248967,0,0,3.45151,0.2025429,0.1924158,0,0,0,10.62527,0,0,0,14.00003,100,0.1351596,0.2116574,2.761208,0,14.07678
10/18/2007 1:00:00 PM,0.8539149,36.17625,140.5502,32.91508,0.8712698,3.10717,66.07601,40.04575,0.5214383,0.5214383,0,0,0,0.5214383,595.8844,2.558287,0,0,3.10717,0.5488824,0.5214383,0,0,0,10.62527,0,0,0,14.00003,100,0.1351596,0.5735821,2.485736,0,13.73244
10/18/2007 2:00:00 PM,0.8287079,30.41399,124.2664,47.30284,0.707185,2.588198,61.90465,40.84854,0.2496066,0.2496066,0,-1,0,0.2496066,1036.911,2.325454,0,0,2.588198,0.2627437,0.2496066,0,0,0,10.62527,0,0,0,14.00003,100,0.1351596,0.2745672,2.070558,0,13.21347
10/18/2007 3:00:00 PM,0.5866761,23.4626,109.6426,61.92972,0.496081,1.885222,55.64928,40.95433,0.6354557,0.6354557,0,0,0,0.6354557,296.6725,1.216321,0,0,1.885222,0.6689008,0.6354557,0,0,0,10.62527,0,0,0,14.00003,100,0.1351596,0.6990013,1.508178,0,12.5105
10/18/2007 4:00:00 PM,0.4330632,15.86405,96.1936,76.64902,0.252296,0.9995303,48.45206,41.02279,0.2305483,0.2305483,0,0,0,0.2305483,433.5449,0.7568479,0,0,0.9995303,0.2426824,0.2305483,0,0,0,10.62527,0,0,0,14.00003,100,0.1351596,0.2536031,0.7996242,0,11.6248
10/18/2007 5:00:00 PM,0.1887655,8.068957,83.37447,91.40173,0.01399767,0.05793371,40.56104,40.15155,0.8079042,0.8079042,0,0,0,0.8079042,7.170864,0,1.110223E-16,0,0.05793371,0.8504255,0.8079042,0,0,0,10.62527,0,0.7924918,-0.7924918,13.16467,94.03316,0.1351596,0.8886946,0.04634697,0,10.68321
10/18/2007 6:00:00 PM,0.03183483,0.4721726,70.67999,106.1513,0.00231544,0.00969373,38.43313,38.36551,0,0,0,0,0,0,0,0,0,0,0.00969373,0,0,0,0,0.8805465,9.832783,0.00969373,0,0.00969373,13.17386,94.09885,0.1351592,0,0.007754983,0,9.842476
10/18/2007 7:00:00 PM,0,0,57.6742,90,0,0,36.75373,36.75373,1.834966,1.834966,0,-1,0,1.834966,0,0,2.220446E-16,0,0,1.931543,1.834966,0,0,0.8708527,9.841507,0,1.931543,-1.931543,11.13784,79.55584,0.1351592,2.018462,0,0,9.841507
10/18/2007 8:00:00 PM,0,0,44.01764,90,0,0,35.11082,35.11082,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.017012,7.909964,0,0,0,11.13784,79.55584,0.1351592,0,0,0,7.909964
10/18/2007 9:00:00 PM,0,0,29.52459,90,0,0,33.65461,33.65461,4.571557,3.33,0,-1,0,3.33,0,0,1.241556,1.698712,0,3.505263,3.33,0,0,3.017012,7.909964,0,3.505263,-3.505263,7.442968,53.16395,0.1351592,5.028712,0,0,7.909964
10/18/2007 10:00:00 PM,0,0,14.24382,90,0,0,32.20463,32.20463,0.07792839,0.07792839,0,-1,0,0.07792839,0,0,1.387779E-17,0,0,0.08202989,0.07792839,0,0,6.911748,4.404701,0,0.08202989,-0.08202989,7.356501,52.54633,0.1351592,0.08572123,0,0,4.404701
10/18/2007 11:00:00 PM,0,0,-1.499812,90,0,0,31.2276,31.2276,0.4588263,0.4588263,0,-1,0,0.4588263,0,0,5.551115E-17,0,0,0.482975,0.4588263,0,0,7.002893,4.322671,0,0.482975,-0.482975,6.8474,48.9099,0.1351592,0.5047089,0,0,4.322671
10/19/2007 12:00:00 AM,0,0,-17.18087,90,0,0,30.45593,30.45593,0.5725375,0.5725375,0,-1,0,0.5725375,0,0,0,0,0,0.6026711,0.5725375,0,0,7.539532,3.839696,0,0.6026711,-0.6026711,6.212129,44.37226,0.1351592,0.6297913,0,0,3.839696
10/19/2007 1:00:00 AM,0,0,-32.28018,90,0,0,29.68427,29.68427,0.298872,0.298872,0,-1,0,0.298872,0,0,0,0,0,0.3146021,0.298872,0,0,8.209167,3.237025,0,0.3146021,-0.3146021,5.880509,42.00356,0.1351592,0.3287592,0,0,3.237025
10/19/2007 2:00:00 AM,0,0,-46.5721,90,0,0,28.96861,28.96861,0.7603211,0.7603211,0,-1,0,0.7603211,0,0,1.110223E-16,0,0,0.800338,0.7603211,0,0,8.558724,2.922422,0,0.800338,-0.800338,5.036879,35.97763,0.1351592,0.8363532,0,0,2.922422
10/19/2007 3:00:00 AM,0,0,-60.05817,90,0,0,28.38986,28.38986,0.3946876,0.3946876,0,-1,0,0.3946876,0,0,5.551115E-17,0,0,0.4154606,0.3946876,0,0,9.447989,2.122084,0,0.4154606,-0.4154606,4.598945,32.84954,0.1351592,0.4341563,0,0,2.122084
10/19/2007 4:00:00 AM,0.05005983,2.215362,-72.95741,103.2925,0.004308566,0.0190548,27.91715,27.79244,0.6855774,0.6855774,0,-1,0,0.6855774,2.77938,0,1.110223E-16,0,0.0190548,0.7216604,0.6855774,0,0,9.909612,1.706624,0,0.7026056,-0.7026056,3.858334,27.55947,0.1351592,0.7541351,0.01524384,0,1.725679
10/19/2007 5:00:00 AM,0.2466554,9.875216,-85.62917,88.55721,0.04344673,0.1916526,28.42205,27.1639,0.01609079,0.01609079,0,0,0,0.01609079,1191.071,0,0,0,0.1916526,0.01693767,0.01609079,0,0,10.69028,1.004018,0.174715,0,0.174715,4.024083,28.74339,0.1351516,0.01769986,0.1533221,0,1.195671
10/19/2007 6:00:00 AM,0.4284886,17.66526,-98.52384,73.82558,0.3015388,1.282088,35.52502,26.74073,0.3768016,0.3768016,0,0,0,0.3768016,340.2556,0,0,0,1.282088,0.3966332,0.3768016,0,0,10.51557,1.161262,0.885455,0,0.885455,4.8641,34.7435,0.1351135,0.4144817,1.025671,0,2.44335
10/19/2007 7:00:00 AM,0.7457705,25.18362,-112.1597,59.13881,0.540107,2.215743,42.18293,26.36112,0,0,0,0,0,0,0,0,0,0,2.215743,0,0,0,0,9.630115,1.958171,2.215743,0,2.215743,6.966138,49.75803,0.1350182,0,1.772595,0,4.173914
10/19/2007 8:00:00 AM,0.9034159,31.96359,-127.0869,44.56966,0.743048,2.924194,49.62551,27.72398,1.668586,1.668586,0,0,0,1.668586,175.2498,0,0,0,2.924194,1.756406,1.668586,0,0,7.414371,3.95234,1.167788,0,1.167788,8.073998,57.6713,0.134968,1.835444,2.339355,0,6.876534
10/19/2007 9:00:00 AM,1.024625,37.44187,-143.7643,30.31262,0.8965712,3.367582,57.61732,31.01601,1.635648,1.635648,0,-1,0,1.635648,205.8868,0,0,0,3.367582,1.721734,1.635648,0,0,6.246583,5.003349,1.645848,0,1.645848,9.635386,68.82405,0.1348974,1.799212,2.694066,0,8.370931
10/19/2007 10:00:00 AM,1.04168,40.98745,-162.2691,17.18859,0.9902288,3.582831,63.76181,34.23336,2.696826,2.696826,0,0,0,2.696826,132.8536,0,0,0,3.582831,2.838764,2.696826,0,0,4.600736,6.484612,0.7440668,0,0.7440668,10.34127,73.86607,0.1348655,2.966509,2.866265,0,10.06744
10/19/2007 11:00:00 AM,1.105898,42.06136,178.0538,10.80129,1.017644,3.607067,67.04419,36.61682,2.447836,2.447836,0,0,0,2.447836,147.3574,0,0,0,3.607067,2.576669,2.447836,0,0,3.856669,7.154272,1.030398,0,1.030398,11.31879,80.84835,0.1348213,2.692619,2.885654,0,10.76134
10/19/2007 12:00:00 PM,0.9817134,40.47355,158.5163,19.56103,0.9769496,3.450879,67.58911,38.36551,0,0,0,0,0,0,0,0.6246085,0,0,3.450879,0,0,0,0,2.826271,8.081631,2.826271,0,2.826271,14.00003,100,0.1347003,0,2.760703,0,11.53251
10/19/2007 1:00:00 PM,0.8566644,36.5002,140.3446,33.0631,0.870917,3.106122,66.06524,40.04575,0.4884861,0.4884861,0,0,0,0.4884861,635.8671,2.591926,0,0,3.106122,0.5141959,0.4884861,0,0,0,10.62527,0,0,0,14.00003,100,0.1347003,0.5373347,2.484898,0,13.7314
10/19/2007 2:00:00 PM,0.736098,30.71785,124.0339,47.41062,0.7067652,2.586863,61.89194,40.84854,2.500535,2.500535,0,-1,0,2.500535,103.4524,0,0,0,2.586863,2.632142,2.500535,0,0,0,10.62527,0,0.04527894,-0.04527894,13.9523,99.65909,0.1347003,2.750588,2.06949,0,13.21214
10/19/2007 3:00:00 PM,0.6015295,23.75195,109.4019,62.01193,0.4956634,1.884125,55.60526,40.92321,0.03404478,0.03404478,0,0,0,0.03404478,5534.254,1.797978,0,0,1.884125,0.03583661,0.03404478,0,0,0.05030993,10.58,0.05030993,0,0.05030993,14.00003,100,0.1346981,0.03744926,1.5073,0,12.46412
10/19/2007 4:00:00 PM,0.3649448,16.14619,95.95457,76.71162,0.3194687,1.251359,50.44559,41.02279,0,0,0,0,0,0,0,1.251359,0,0,1.251359,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1346981,0,1.001087,0,11.87663
10/19/2007 5:00:00 PM,0.178817,8.351282,83.14256,91.44685,0.01500172,0.06209197,40.55307,40.11421,2.062153,2.062153,0,0,0,2.062153,3.011026,0,4.440892E-16,0,0.06209197,2.170688,2.062153,0,0,0,10.62527,0,2.108596,-2.108596,11.77737,84.12392,0.1346981,2.268368,0.04967358,0,10.68737
10/19/2007 6:00:00 PM,0.03073199,0.7614479,70.45927,106.1786,0.00238811,0.009999853,38.39791,38.32817,2.334664,2.334664,0,0,0,2.334664,0.4283209,0,0,0,0.009999853,2.457541,2.334664,0,0,2.342884,8.516679,0,2.447541,-2.447541,9.197438,65.69585,0.1346981,2.56813,0.007999882,0,8.526678
10/19/2007 7:00:00 PM,0,0,57.46982,90,0,0,36.68527,36.68527,2.240264,2.240264,0,-1,0,2.240264,0,0,4.440892E-16,0,0,2.358173,2.240264,0,0,5.062374,6.069138,0,2.358173,-2.358173,6.711706,47.94066,0.1346981,2.46429,0,0,6.069138
10/19/2007 8:00:00 PM,0,0,43.83737,90,0,0,35.05482,35.05482,0.8196207,0.8196207,0,-1,0,0.8196207,0,0,1.110223E-16,0,0,0.8627586,0.8196207,0,0,7.682566,3.710965,0,0.8627586,-0.8627586,5.802279,41.44477,0.1346981,0.9015828,0,0,3.710965
10/19/2007 9:00:00 PM,0,0,29.37908,90,0,0,33.60483,33.60483,1.252307,1.252307,0,-1,0,1.252307,0,0,2.220446E-16,0,0,1.318218,1.252307,0,0,8.641187,2.848207,0,1.318218,-1.318218,4.412755,31.51962,0.1346981,1.377538,0,0,2.848207
10/19/2007 10:00:00 PM,0,0,14.14466,90,0,0,32.13617,32.13617,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.10587,1.529988,0,0,0,4.412755,31.51962,0.1346981,0,0,0,1.529988
10/19/2007 11:00:00 PM,0,0,-1.544369,90,0,0,31.15292,31.15292,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.10587,1.529988,0,0,0,4.412755,31.51962,0.1346981,0,0,0,1.529988
10/20/2007 12:00:00 AM,0,0,-17.16744,90,0,0,30.38126,30.38126,0.3495872,0.3495872,0,-1,0,0.3495872,0,0,5.551115E-17,0,0,0.3679865,0.3495872,0,0,10.10587,1.529988,0,0.3679865,-0.3679865,4.024863,28.74896,0.1346981,0.3845459,0,0,1.529988
10/20/2007 1:00:00 AM,0,0,-32.21867,90,0,0,29.59714,29.59714,0.2509551,0.2509551,0,-1,0,0.2509551,0,0,5.551115E-17,0,0,0.2641633,0.2509551,0,0,10.51475,1.162002,0,0.2641633,-0.2641633,3.74641,26.76002,0.1346981,0.2760506,0,0,1.162002
10/20/2007 2:00:00 AM,0,0,-46.47313,90,0,0,28.88148,28.88148,0.1919126,0.1919126,0,-1,0,0.1919126,0,0,0,0,0,0.2020133,0.1919126,0,0,10.80826,0.8978385,0,0.2020133,-0.2020133,3.53347,25.23902,0.1346981,0.2111039,0,0,0.8978385
10/20/2007 3:00:00 AM,0,0,-59.93245,90,0,0,28.30273,28.30273,0.146344,0.146344,0,-1,0,0.146344,0,0,2.775558E-17,0,0,0.1540463,0.146344,0,0,11.03272,0.6958252,0,0.1540463,-0.1540463,3.371091,24.07917,0.1346981,0.1609784,0,0,0.6958252
10/20/2007 4:00:00 AM,0.05262059,2.545935,-72.81384,103.2326,0.004836224,0.02139821,27.82663,27.68665,0.1400852,0.1400852,0,-1,0,0.1400852,15.27514,0,2.775558E-17,0,0.02139821,0.1474581,0.1400852,0,0,11.20388,0.5417788,0,0.1260599,-0.1260599,3.238212,23.13004,0.1346981,0.1540937,0.01711857,0,0.563177
10/20/2007 5:00:00 AM,0.2342692,10.20201,-85.47494,88.51517,0.05097203,0.2247413,28.51563,27.03944,0.07221234,0.07221234,0,0,0,0.07221234,311.2228,0,0,0,0.2247413,0.07601299,0.07221234,0,0,11.34395,0.4157189,0.1487283,0,0.1487283,3.379308,24.13787,0.1346918,0.07943358,0.179793,0,0.6404602
10/20/2007 6:00:00 AM,0.4255287,17.9928,-98.366,73.80179,0.4041097,1.691918,38.42338,26.62249,0.1257309,0.1257309,0,0,0,0.1257309,1345.666,0,0,0,1.691918,0.1323483,0.1257309,0,0,11.19522,0.5495744,1.55957,0,1.55957,4.858846,34.70597,0.1346251,0.138304,1.353534,0,2.241493
10/20/2007 7:00:00 AM,0.6826486,25.5167,-112.0075,59.13636,0.5410324,2.220967,42.06535,26.21799,1.964366,1.964366,0,0,0,1.964366,113.0628,0,0,0,2.220967,2.067754,1.964366,0,0,9.635653,1.953187,0.1532132,0,0.1532132,5.004197,35.74419,0.1346186,2.160803,1.776774,0,4.174154
10/20/2007 8:00:00 AM,0.8879144,32.3062,-126.955,44.59642,0.7437138,2.928279,49.53775,27.61819,0,0,0,0,0,0,0,0,0,0,2.928279,0,0,0,0,9.482439,2.091079,2.928279,0,2.928279,7.782206,55.58707,0.1344935,0,2.342623,0,5.019358
10/20/2007 9:00:00 AM,1.086684,37.79525,-143.6752,30.38862,0.8969725,3.371021,57.52134,30.91022,0.5422252,0.5422252,0,-1,0,0.5422252,621.7012,0,0,0,3.371021,0.5707634,0.5422252,0,0,6.554161,4.72653,2.800257,0,2.800257,10.43876,74.56245,0.1343742,0.5964478,2.696817,0,8.09755
10/20/2007 10:00:00 AM,1.138896,41.34752,-162.2499,17.37509,0.990379,3.584831,63.69625,34.16491,2.082697,2.082697,0,0,0,2.082697,172.1245,0,0,0,3.584831,2.192313,2.082697,0,0,3.753903,7.246762,1.392519,0,1.392519,11.75982,83.99857,0.134315,2.290967,2.867865,0,10.83159
10/20/2007 11:00:00 AM,1.104639,42.41817,177.9857,11.16161,1.017574,3.608617,66.96547,36.54214,1.665799,1.665799,0,0,0,1.665799,216.6297,0,0,0,3.608617,1.753473,1.665799,0,0,2.361384,8.500029,1.855144,0,1.855144,13.51977,96.56956,0.1342361,1.832379,2.886894,0,12.10865
10/20/2007 12:00:00 PM,1.065469,40.81582,158.3678,19.7903,0.9767054,3.451019,67.54338,38.32817,0.4670261,0.4670261,0,0,0,0.4670261,738.9349,2.453172,0,0,3.451019,0.4916064,0.4670261,0,0,0.5062403,10.16966,0.5062403,0,0.5062403,14.00003,100,0.1342146,0.5137287,2.760815,0,13.62068
10/20/2007 1:00:00 PM,0.9580067,36.82181,140.1419,33.21036,0.8705564,3.105796,66.01608,40.00842,3.500359,3.500359,1.25,0,0.50625,3.500359,88.72793,0.7369972,0,0,3.105796,2.368799,2.250359,0,0,0,10.62527,0,0,0,14.00003,100,0.1342146,3.850395,2.484637,5,13.73107
10/20/2007 2:00:00 PM,0.8441944,31.01974,123.8047,47.51691,0.7063534,2.586055,61.8478,40.81742,1.470236,1.470236,0,-1,0,1.470236,175.8939,1.038438,0,0,2.586055,1.547617,1.470236,0,0,0,10.62527,0,0,0,14.00003,100,0.1342146,1.61726,2.068844,0,13.21133
10/20/2007 3:00:00 PM,0.717257,24.03964,109.1645,62.09208,0.4952686,1.882755,55.59342,40.92321,1.274671,1.274671,0,0,0,1.274671,147.7052,0.5409967,0,0,1.882755,1.341759,1.274671,0,0,0,10.62527,0,0,0,14.00003,100,0.1342146,1.402138,1.506204,0,12.50803
10/20/2007 4:00:00 PM,0.508191,16.42691,95.71917,76.7717,0.2516364,0.9972039,48.4012,40.99167,2.321429,2.321429,0,0,0,2.321429,42.95647,0,0,0,0.9972039,2.443609,2.321429,0,0,0,10.62527,0,1.446405,-1.446405,12.47538,89.1097,0.1342146,2.553572,0.7977631,0,11.62248
10/20/2007 5:00:00 PM,0.2758226,8.632315,82.91451,91.48902,0.01685193,0.06974125,40.57609,40.08309,0,0,0,0,0,0,0,0,0,0,0.06974125,0,0,0,0,1.607117,9.178869,0.06974125,0,0.06974125,12.54154,89.58228,0.1342116,0,0.055793,0,9.24861
10/20/2007 6:00:00 PM,0.04042882,1.049424,70.24262,106.2026,0.002995915,0.01254836,38.3472,38.25972,0,0,0,0,0,0,0,0,0,0,0.01254836,0,0,0,0,1.537376,9.241636,0.01254836,0,0.01254836,12.55345,89.66732,0.1342111,0,0.01003869,0,9.254185
10/20/2007 7:00:00 PM,0,0,57.26971,90,0,0,36.61682,36.61682,0.686186,0.686186,0,-1,0,0.686186,0,0,1.110223E-16,0,0,0.722301,0.686186,0,0,1.524827,9.25293,0,0.722301,-0.722301,11.79208,84.22896,0.1342111,0.7548046,0,0,9.25293
10/20/2007 8:00:00 PM,0,0,43.66149,90,0,0,34.98636,34.98636,0.7274475,0.7274475,0,-1,0,0.7274475,0,0,1.110223E-16,0,0,0.7657342,0.7274475,0,0,2.327384,8.530628,0,0.7657342,-0.7657342,10.98492,78.46358,0.1342111,0.8001922,0,0,8.530628
10/20/2007 9:00:00 PM,0,0,29.23787,90,0,0,33.53637,33.53637,1.161756,1.161756,0,-1,0,1.161756,0,0,2.220446E-16,0,0,1.222901,1.161756,0,0,3.1782,7.764894,0,1.222901,-1.222901,9.695871,69.25609,0.1342111,1.277932,0,0,7.764894
10/20/2007 10:00:00 PM,0,0,14.04942,90,0,0,32.0615,32.0615,0.1591721,0.1591721,0,-1,0,0.1591721,0,0,2.775558E-17,0,0,0.1675496,0.1591721,0,0,4.536979,6.541993,0,0.1675496,-0.1675496,9.519258,67.99457,0.1342111,0.1750893,0,0,6.541993
10/20/2007 11:00:00 PM,0,0,-1.585666,90,0,0,31.08447,31.08447,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.723145,6.374444,0,0,0,9.519258,67.99457,0.1342111,0,0,0,6.374444
10/21/2007 12:00:00 AM,0,0,-17.15152,90,0,0,30.29413,30.29413,0.01232488,0.01232488,0,-1,0,0.01232488,0,0,1.734723E-18,0,0,0.01297355,0.01232488,0,0,4.723145,6.374444,0,0.01297355,-0.01297355,9.505584,67.89689,0.1342111,0.01355736,0,0,6.374444
10/21/2007 1:00:00 AM,0,0,-32.15539,90,0,0,29.51002,29.51002,0.2797258,0.2797258,0,-1,0,0.2797258,0,0,0,0,0,0.2944483,0.2797258,0,0,4.73756,6.36147,0,0.2944483,-0.2944483,9.195208,65.67992,0.1342111,0.3076984,0,0,6.36147
10/21/2007 2:00:00 AM,0,0,-46.3729,90,0,0,28.79436,28.79436,0.1998821,0.1998821,0,-1,0,0.1998821,0,0,2.775558E-17,0,0,0.2104023,0.1998821,0,0,5.064725,6.067021,0,0.2104023,-0.2104023,8.973424,64.09576,0.1342111,0.2198703,0,0,6.067021
10/21/2007 3:00:00 AM,0,0,-59.80573,90,0,0,28.19694,28.19694,0.5335928,0.5335928,0,-1,0,0.5335928,0,0,1.110223E-16,0,0,0.5616766,0.5335928,0,0,5.298505,5.856619,0,0.5616766,-0.5616766,8.381365,59.86678,0.1342111,0.5869521,0,0,5.856619
10/21/2007 4:00:00 AM,0.05789407,2.872178,-72.66929,103.1752,0.005355956,0.02370871,27.73586,27.58085,0.01978406,0.01978406,0,-1,0,0.01978406,119.8375,0,0,0,0.02370871,0.02082532,0.01978406,0,0,5.922591,5.294943,0.002883388,0,0.002883388,8.384101,59.88631,0.134211,0.02176246,0.01896697,0,5.318651
10/21/2007 5:00:00 AM,0.2496655,10.5244,-85.3196,88.47612,0.05338534,0.2354398,28.46721,26.9212,0.009389548,0.009389548,0,0,0,0.009389548,2507.467,0,0,0,0.2354398,0.009883734,0.009389548,0,0,5.919707,5.297538,0.225556,0,0.225556,8.598082,61.41475,0.1342014,0.0103285,0.1883518,0,5.532978
10/21/2007 6:00:00 AM,0.4456611,18.31587,-98.20673,73.78142,0.3037976,1.292907,35.34681,26.49803,0.448824,0.448824,0,0,0,0.448824,288.0655,0,0,0,1.292907,0.4724464,0.448824,0,0,5.694151,5.500538,0.8204609,0,0.8204609,9.376439,66.97443,0.1341666,0.4937064,1.034326,0,6.793446
10/21/2007 7:00:00 AM,0.7019116,25.84531,-111.8534,59.1378,0.5418911,2.225716,41.96471,26.09353,1.381985,1.381985,0,0,0,1.381985,161.0521,0,0,0,2.225716,1.454721,1.381985,0,0,4.87369,6.238953,0.7709948,0,0.7709948,10.10787,72.19892,0.1341339,1.520183,1.780573,0,8.464668
10/21/2007 8:00:00 AM,0.8026991,32.64446,-126.8206,44.6277,0.7443147,2.932143,49.44804,27.5124,0,0,0,0,0,0,0,0,0,0,2.932143,0,0,0,0,4.102695,6.932848,2.932143,0,2.932143,12.88954,92.06799,0.1340096,0,2.345714,0,9.864991
10/21/2007 9:00:00 AM,0.919561,38.14452,-143.5829,30.46996,0.8973148,3.373892,57.44265,30.8231,1.16197,1.16197,0,-1,0,1.16197,290.3595,0.9802126,0,0,3.373892,1.223127,1.16197,0,0,1.170552,9.571777,1.170552,0,1.170552,14.00003,100,0.13396,1.278167,2.699113,0,12.94567
10/21/2007 10:00:00 AM,1.013776,41.70388,-162.2272,17.56704,0.9904798,3.586687,63.62918,34.09645,1.403395,1.403395,0,0,0,1.403395,255.5722,2.109429,0,0,3.586687,1.477258,1.403395,0,0,0,10.62527,0,0,0,14.00003,100,0.13396,1.543735,2.86935,0,14.21196
10/21/2007 11:00:00 AM,1.070184,42.77174,177.9209,11.51829,1.017467,3.609042,66.93029,36.51102,0.6375867,0.6375867,0,0,0,0.6375867,566.0472,2.937898,0,0,3.609042,0.6711438,0.6375867,0,0,0,10.62527,0,0,0,14.00003,100,0.13396,0.7013453,2.887233,0,14.23432
10/21/2007 12:00:00 PM,0.8715121,41.15528,158.2224,20.01901,1.269695,4.229486,76.55506,38.29706,1.025724,1.025724,0,0,0,1.025724,412.3415,3.149776,0,0,4.229486,1.079709,1.025724,0,0,0,10.62527,0,0,0,14.00003,100,0.13396,1.128296,3.383589,0,14.85476
10/21/2007 1:00:00 PM,0.7755032,37.14101,139.9424,33.35668,1.094935,3.737857,72.87119,39.9773,0.003315607,0.003315607,0,0,0,0.003315607,112735.2,3.734367,0,0,3.737857,0.003490113,0.003315607,0,0,0,10.62527,0,0,0,14.00003,100,0.13396,0.003647168,2.990286,0,14.36313
10/21/2007 2:00:00 PM,0.7511563,31.31959,123.5788,47.62158,0.7059509,2.585377,61.79761,40.78008,2.218657,2.218657,0,-1,0,2.218657,116.5289,0.2499491,0,0,2.585377,2.335428,2.218657,0,0,0,10.62527,0,0,0,14.00003,100,0.13396,2.440522,2.068301,0,13.21065
10/21/2007 3:00:00 PM,0.6137123,24.32563,108.9307,62.17009,0.494898,1.88189,55.54452,40.88588,0.5323078,0.5323078,0,0,0,0.5323078,353.5341,1.321566,0,0,1.88189,0.560324,0.5323078,0,0,0,10.62527,0,0,0,14.00003,100,0.13396,0.5855386,1.505512,0,12.50716
10/21/2007 4:00:00 PM,0.3973038,16.70616,95.48751,76.82918,0.2513614,0.9963723,48.35549,40.95433,1.444086,1.444086,0,0,0,1.444086,68.99676,0,0,0,0.9963723,1.52009,1.444086,0,0,0,10.62527,0,0.5237179,-0.5237179,13.44798,96.05682,0.13396,1.588494,0.7970979,0,11.62165
10/21/2007 5:00:00 PM,0.2051791,8.911992,82.69038,91.5282,0.0156082,0.06461992,40.50234,40.04575,1.0844,1.0844,0,0,0,1.0844,5.959051,0,2.220446E-16,0,0.06461992,1.141473,1.0844,0,0,0.5819088,10.10156,0,1.076853,-1.076853,12.31288,87.94895,0.13396,1.19284,0.05169594,0,10.16618
10/21/2007 6:00:00 PM,0.03889007,1.336031,70.03012,106.2231,0.003048584,0.01277098,38.31762,38.2286,0,0,0,0,0,0,0,0,0,0,0.01277098,0,0,0,0,1.778413,9.024703,0.01277098,0,0.01277098,12.32499,88.03549,0.1339595,0,0.01021679,0,9.037474
10/21/2007 7:00:00 PM,0,0,57.07394,90,0,0,36.57948,36.57948,0.8684222,0.8684222,0,-1,0,0.8684222,0,0,1.110223E-16,0,0,0.9141285,0.8684222,0,0,1.765642,9.036197,0,0.9141285,-0.9141285,11.36142,81.15282,0.1339595,0.9552643,0,0,9.036197
10/21/2007 8:00:00 PM,0,0,43.49004,90,0,0,34.93658,34.93658,2.334129,2.334129,0,-1,0,2.334129,0,0,0,0,0,2.456977,2.334129,0,0,2.78134,8.122068,0,2.456977,-2.456977,8.771536,62.6537,0.1339595,2.567541,0,0,8.122068
10/21/2007 9:00:00 PM,0,0,29.10101,90,0,0,33.4617,33.4617,1.0996,1.0996,0,-1,0,1.0996,0,0,0,0,0,1.157473,1.0996,0,0,5.511315,5.665091,0,1.157473,-1.157473,7.551452,53.93883,0.1339595,1.20956,0,0,5.665091
10/21/2007 10:00:00 PM,0,0,13.95813,90,0,0,32.01171,32.01171,0.4817126,0.4817126,0,-1,0,0.4817126,0,0,0,0,0,0.507066,0.4817126,0,0,6.797397,4.507617,0,0.507066,-0.507066,7.016957,50.12102,0.1339595,0.5298839,0,0,4.507617
10/21/2007 11:00:00 PM,0,0,-1.623679,90,0,0,30.99734,30.99734,0.5503884,0.5503884,0,-1,0,0.5503884,0,0,1.110223E-16,0,0,0.5793563,0.5503884,0,0,7.360803,4.000551,0,0.5793563,-0.5793563,6.406262,45.75892,0.1339595,0.6054273,0,0,4.000551
10/22/2007 12:00:00 AM,0,0,-17.13311,90,0,0,30.22568,30.22568,0.1146513,0.1146513,0,-1,0,0.1146513,0,0,1.387779E-17,0,0,0.1206856,0.1146513,0,0,8.004532,3.421195,0,0.1206856,-0.1206856,6.279048,44.85025,0.1339595,0.1261165,0,0,3.421195
10/22/2007 1:00:00 AM,0,0,-32.09033,90,0,0,29.4229,29.4229,0.3970174,0.3970174,0,-1,0,0.3970174,0,0,5.551115E-17,0,0,0.417913,0.3970174,0,0,8.138627,3.300509,0,0.417913,-0.417913,5.838529,41.7037,0.1339595,0.4367191,0,0,3.300509
10/22/2007 2:00:00 AM,0,0,-46.27139,90,0,0,28.68857,28.68857,0.7448246,0.7448246,0,-1,0,0.7448246,0,0,0,0,0,0.7840258,0.7448246,0,0,8.602975,2.882596,0,0.7840258,-0.7840258,5.012094,35.80059,0.1339595,0.819307,0,0,2.882596
10/22/2007 3:00:00 AM,0,0,-59.67799,90,0,0,28.09115,28.09115,0.4069852,0.4069852,0,-1,0,0.4069852,0,0,0,0,0,0.4284054,0.4069852,0,0,9.474115,2.098571,0,0.4284054,-0.4284054,4.560514,32.57504,0.1339595,0.4476837,0,0,2.098571
10/22/2007 4:00:00 AM,0.05066487,3.193971,-72.52379,103.1206,0.01044587,0.04622856,27.78362,27.48128,0.6066509,0.6066509,0,-1,0,0.6066509,7.620291,0,0,0,0.04622856,0.6385798,0.6066509,0,0,9.950121,1.670165,0,0.5923513,-0.5923513,3.936121,28.1151,0.1339595,0.667316,0.03698285,0,1.716394
10/22/2007 5:00:00 AM,0.2087932,10.84226,-85.16318,88.44012,0.04826688,0.2131418,28.21289,26.81541,0.3404028,0.3404028,0,0,0,0.3404028,62.61459,0,0,0,0.2131418,0.3583188,0.3404028,0,0,10.60829,1.077814,0,0.1451769,-0.1451769,3.783091,27.02203,0.1339595,0.3744431,0.1705135,0,1.290956
10/22/2007 6:00:00 AM,0.4686486,18.63436,-98.04604,73.76448,0.3048295,1.297949,35.25169,26.37357,0.1076218,0.1076218,0,0,0,0.1076218,1206.029,0,0,0,1.297949,0.1132861,0.1076218,0,0,10.7696,0.932637,1.184663,0,1.184663,4.906962,35.04966,0.1339094,0.1183839,1.03836,0,2.230587
10/22/2007 7:00:00 AM,0.6232717,26.16935,-111.6974,59.14314,0.5426826,2.23014,41.86838,25.97529,0,0,0,0,0,0,0,0,0,0,2.23014,0,0,0,0,9.584933,1.998834,2.23014,0,2.23014,7.022658,50.16174,0.1338152,0,1.784112,0,4.228974
10/22/2007 8:00:00 AM,0.7489001,32.97824,-126.6836,44.66344,1.005095,3.784497,57.20527,27.39416,2.667991,2.667991,0,0,0,2.667991,141.8482,0,0,0,3.784497,2.808412,2.667991,0,0,7.354794,4.00596,0.9760848,0,0.9760848,7.948653,56.77598,0.133774,2.93479,3.027597,0,7.790456
10/22/2007 9:00:00 AM,0.9771913,38.48958,-143.4875,30.5565,0.8975987,3.376965,57.3431,30.7173,2.390185,2.390185,0,-1,0,2.390185,141.2847,0,0,0,3.376965,2.515984,2.390185,0,0,6.378709,4.884436,0.8609807,0,0.8609807,8.765451,62.61024,0.1337377,2.629203,2.701572,0,8.261401
10/22/2007 10:00:00 AM,1.142976,42.05642,-162.201,17.76401,0.9905323,3.588826,63.54151,34.00933,2.047171,2.047171,0,0,0,2.047171,175.3066,0,0,0,3.588826,2.154917,2.047171,0,0,5.517728,5.659319,1.433909,0,1.433909,10.12578,72.32684,0.1336772,2.251888,2.871061,0,9.248145
10/22/2007 11:00:00 AM,1.129117,43.12195,177.8596,11.87123,1.017325,3.610239,66.85574,36.44257,1.389488,1.389488,0,0,0,1.389488,259.8251,0,0,0,3.610239,1.462619,1.389488,0,0,4.083819,6.949837,2.14762,0,2.14762,12.16319,86.87975,0.1335868,1.528437,2.888191,0,10.56008
10/22/2007 12:00:00 PM,0.8730173,41.49185,158.0803,20.24689,1.261757,4.211123,76.26979,38.25972,0.2019319,0.2019319,0,0,0,0.2019319,2085.417,2.062364,0,0,4.211123,0.2125599,0.2019319,0,0,1.936199,8.882695,1.936199,0,1.936199,14.00003,100,0.1335054,0.2221251,3.368899,0,13.09382
10/22/2007 1:00:00 PM,1.038796,37.45773,139.7463,33.50188,0.8698173,3.104965,65.92359,39.93996,0.235486,0.235486,0,0,0,0.235486,1318.535,2.857085,0,0,3.104965,0.24788,0.235486,0,0,0,10.62527,0,0,0,14.00003,100,0.1335054,0.2590345,2.483972,0,13.73024
10/22/2007 2:00:00 PM,0.8935583,31.61736,123.3563,47.72451,0.7055593,2.584732,61.74776,40.74274,0,0,0,-1,0,0,0,2.584732,0,0,2.584732,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1335054,0,2.067786,0,13.21001
10/22/2007 3:00:00 PM,0.7628402,24.60986,108.7006,62.24586,0.4945528,1.881111,55.49638,40.84854,2.128914,2.128914,0,0,0,2.128914,88.36014,0,0,0,1.881111,2.240962,2.128914,0,0,0,10.62527,0,0.3598508,-0.3598508,13.62071,97.2906,0.1335054,2.341805,1.504889,0,12.50639
10/22/2007 4:00:00 PM,0.5113614,16.98388,95.25971,76.88401,0.2511246,0.9956495,48.31717,40.92321,2.9466,2.9466,0,0,0,2.9466,33.78978,0,4.440892E-16,0,0.9956495,3.101684,2.9466,0,0,0.3998342,10.26542,0,2.106035,-2.106035,11.40076,81.43382,0.1335054,3.24126,0.7965196,0,11.26107
10/22/2007 5:00:00 PM,0.2485316,9.190254,82.47031,91.56433,0.01795107,0.07430717,40.53355,40.00842,0,0,0,0,0,0,0,0,0,0,0.07430717,0,0,0,0,2.739873,8.159389,0.07430717,0,0.07430717,11.47125,81.93734,0.1335022,0,0.05944574,0,8.233696
