Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/8/2007 4:00:00 AM,0.03514969,7.884071,-69.92352,102.6449,0.02833956,0.1266723,25.8109,24.99204,0.2197496,0.1203387,0,-1,0,0.1203387,105.2632,0,0.09941088,0.2176568,0.1266723,0.1266723,0.1203387,0,0,11.80586,0,0,0,0,2.800006,20,0.1288592,0.2417245,0.1013378,0,0.1266723
11/8/2007 5:00:00 AM,0.09525752,15.45307,-82.36272,88.31847,0.0763533,0.3400992,26.50254,24.29505,0.3461149,0.3461149,3.851378,0,1.216426,0.3461149,98.26192,0,0,0,0.3400992,0,0,3.505263,3.33,11.80586,0,3.670099,0,3.670099,6.281767,44.86968,0.128954,0.3807264,0.2720794,5,0.3400992
11/8/2007 6:00:00 AM,0.1748605,23.24635,-95.12805,74.00272,0.1445729,0.6392696,27.95103,23.76608,0,0,3.505263,0,1.121937,0,0,0,0,0,0.6392696,0,0,3.505263,3.33,8.135761,3.303089,3.96927,0,3.96927,10.04735,71.76662,0.1290056,0,0.5114157,5,3.942359
11/8/2007 7:00:00 AM,0.2109128,30.87316,-108.7795,59.7977,0.1777624,0.7841216,28.42842,23.28068,0.5049591,0.5049591,4.010222,0,1.259791,0.5049591,155.2842,0,0,0,0.7841216,0,0,3.505263,3.33,4.166492,6.875432,4.114121,0,4.114121,13.95035,99.64513,0.1290972,0.555455,0.6272973,5,7.659554
11/8/2007 8:00:00 AM,0.3393692,37.8603,-123.9771,45.87458,0.3115638,1.336553,33.83148,24.768,0.442537,0.442537,0,0,0,0.442537,302.0207,0.8183551,0,0,1.336553,0.4658284,0.442537,0,0,0.05236974,10.57814,0.05236974,0,0.05236974,14.00003,100,0.1290952,0.4867907,1.069243,0,11.91469
11/8/2007 9:00:00 AM,0.1526397,43.60057,-141.3598,32.65263,0.1263626,0.5475022,31.91675,28.24673,1.108068,1.108068,0,-1,0,1.108068,49.41054,0,2.220446E-16,0,0.5475022,1.166387,1.108068,0,0,0,10.62527,0,0.6188849,-0.6188849,13.34767,95.34028,0.1290952,1.218875,0.4380018,0,11.17278
11/8/2007 10:00:00 AM,0.08773634,47.36072,-161.1504,21.51818,0.07206046,0.3090516,33.8778,31.78146,0.3731378,0.3731378,0,0,0,0.3731378,82.82507,0,0,0,0.3090516,0.3927766,0.3731378,0,0,0.6876499,10.00639,0,0.08372501,-0.08372501,13.25941,94.7099,0.1290952,0.4104516,0.2472413,0,10.31544
11/8/2007 11:00:00 AM,0.06981389,48.47112,177.4584,17.20685,0.05720656,0.242454,36.13098,34.46362,2.811336,2.811336,0,0,0,2.811336,8.624157,0,0,0,0.242454,2.959301,2.811336,0,0,0.7806777,9.922665,0,2.716847,-2.716847,10.3956,74.25417,0.1290952,3.09247,0.1939632,0,10.16512
11/8/2007 12:00:00 PM,0.1327302,46.69456,156.3039,23.78253,0.1096056,0.45607,39.57169,36.36789,0.5204687,0.5204687,0,0,0,0.5204687,87.6268,0,0,0,0.45607,0.5478618,0.5204687,0,0,3.799397,7.205817,0,0.0917917,-0.0917917,10.29885,73.56304,0.1290952,0.5725155,0.364856,0,7.661887
11/8/2007 1:00:00 PM,0.2869103,42.40108,137.0537,35.65347,0.2474101,0.997175,45.38974,38.12281,1.265018,1.265018,0,0,0,1.265018,78.82696,0,2.220446E-16,0,0.997175,1.331598,1.265018,0,0,3.901387,7.114026,0,0.3344226,-0.3344226,9.946335,71.0451,0.1290952,1.39152,0.79774,0,8.1112
11/8/2007 2:00:00 PM,0.1040882,36.30519,120.2296,49.10662,0.08570349,0.3528266,41.54063,39.03139,0.273533,0.273533,0,-1,0,0.273533,128.9886,0,0,0,0.3528266,0.2879295,0.273533,0,0,4.272968,6.779603,0.06489705,0,0.06489705,10.0079,71.48486,0.1290927,0.3008863,0.2822613,0,7.13243
11/8/2007 3:00:00 PM,0.008650714,29.11872,105.4575,63.11942,0.007023375,0.02925557,39.37356,39.1683,0.211417,0.211417,0,0,0,0.211417,13.83785,0,2.775558E-17,0,0.02925557,0.2225442,0.211417,0,0,4.208071,6.83801,0,0.1932886,-0.1932886,9.804157,70.02956,0.1290927,0.2325587,0.02340446,0,6.867266
11/8/2007 4:00:00 PM,0.004232626,21.41423,92.07071,77.36171,0.003432248,0.01429682,39.3744,39.27409,1.683137,1.683137,0,0,0,1.683137,0.8494151,0,2.220446E-16,0,0.01429682,1.771723,1.683137,0,0,4.422836,6.644722,0,1.757426,-1.757426,7.951667,56.79751,0.1290927,1.85145,0.01143745,0,6.659019
11/8/2007 5:00:00 PM,0.04773743,13.64045,79.42811,91.68795,0.03858839,0.1606345,39.49339,38.36551,0,0,0,0,0,0,0,0,0,0,0.1606345,0,0,0,0,6.375532,4.887295,0.1606345,0,0.1606345,8.104058,57.88602,0.1290865,0,0.1285076,0,5.04793
11/8/2007 6:00:00 PM,0.01647522,6.17651,66.99664,106.004,0.01334385,0.0563984,36.6512,36.2621,6.106099,6.106099,2.776099,0,0.9228749,6.106099,0.9236405,0,0,0,0.0563984,3.505263,3.33,0,0,6.214898,5.031867,0,3.448865,-3.448865,4.468636,31.91876,0.1290865,6.716709,0.04511872,5,5.088265
11/8/2007 7:00:00 PM,0.00574973,0,54.35675,90,0,0,34.3765,34.3765,0.2313096,0.2313096,0,-1,0,0.2313096,0,0,2.775558E-17,0,0,0.2434838,0.2313096,0,0,10.04697,1.583002,0,0.2434838,-0.2434838,4.211981,30.08552,0.1290865,0.2544405,0,0,1.583002
11/8/2007 8:00:00 PM,0,0,41.20954,90,0,0,32.72737,32.72737,0.04548568,0.04548568,0,-1,0,0.04548568,0,0,6.938894E-18,0,0,0.04787967,0.04548568,0,0,10.31751,1.339518,0,0.04787967,-0.04787967,4.161512,29.72503,0.1290865,0.05003425,0,0,1.339518
11/8/2007 9:00:00 PM,0,0,27.40901,90,0,0,31.29605,31.29605,1.08709,1.08709,0,-1,0,1.08709,0,0,0,0,0,1.144305,1.08709,0,0,10.37071,1.291638,0,1.144305,-1.144305,2.955308,21.1093,0.1290865,1.195799,0,0,1.291638
11/8/2007 10:00:00 PM,0,0,13.00671,90,0,0,29.85851,29.85851,0.6708151,0.1399662,0,-1,0,0.1399662,0,0,0.5308489,0.5979304,0,0.1473328,0.1399662,0,0,11.64216,0.1473328,0,0.1473328,-0.1473328,2.800006,20,0.1290865,0.7378966,0,0,0.1473328
11/8/2007 11:00:00 PM,0,0,-1.738325,90,0,0,28.73835,28.73835,0.8868256,0,0,-1,0,0,0,0,0.8868256,0.9755082,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1290865,0.9755082,0,0,0
11/9/2007 12:00:00 AM,0,0,-16.37218,90,0,0,27.87956,27.87956,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1290865,0,0,0,0
11/9/2007 1:00:00 AM,0,0,-30.61594,90,0,0,27.00833,27.00833,0.3739856,0,0,-1,0,0,0,0,0.3739856,0.4113842,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1290865,0.4113842,0,0,0
11/9/2007 2:00:00 AM,0,0,-44.23315,90,0,0,26.21799,26.21799,0.1576913,0,0,-1,0,0,0,0,0.1576913,0.1734605,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1290865,0.1734605,0,0,0
11/9/2007 3:00:00 AM,0.02786727,1.131151,-57.22141,116.8641,0.002872734,0.01285189,25.63511,25.55212,0.003900265,0.003900265,0,-1,0,0.003900265,329.5132,0,0,0.001848433,0.01285189,0.004105542,0.003900265,0,0,11.80586,0,0.008746344,0,0.008746344,2.808303,20.05927,0.1290862,0.004290292,0.01028151,0,0.01285189
11/9/2007 4:00:00 AM,0.03265664,8.109052,-69.76519,102.6454,0.02636283,0.1179515,25.61675,24.85513,0.2815049,0.1195321,0,-1,0,0.1195321,98.67772,0,0.1619728,0.2797665,0.1179515,0.1258232,0.1195321,0,0,11.79711,0.00787171,0,0.00787171,-0.00787171,2.800006,20,0.1290862,0.3096554,0.09436122,0,0.1258232
11/9/2007 5:00:00 AM,0.1255448,15.67268,-82.19225,88.34054,0.09625328,0.4278036,26.93577,24.15192,0.1708498,0.1708498,3.676113,0,1.168579,0.1708498,250.3975,4.440892E-16,0,0,0.4278036,0,0,3.505263,3.33,11.80586,0,3.757804,0,3.757804,6.364971,45.46399,0.1291611,0.1879348,0.3422429,5,0.4278036
11/9/2007 6:00:00 AM,0.2759681,23.46541,-94.94836,74.04654,0.2234275,0.9771303,30.10846,23.62917,0.5325435,0.5325435,4.037807,0,1.267321,0.5325435,183.4837,0,0,0,0.9771303,0,0,3.505263,3.33,8.048057,3.382023,4.30713,0,4.30713,10.45107,74.65038,0.1292474,0.5857979,0.7817042,5,4.359154
11/9/2007 7:00:00 AM,0.3384483,31.09729,-108.5952,59.86633,0.311929,1.349545,32.19923,23.13755,1.271177,1.271177,3.542989,0,1.132236,1.271177,106.165,0,0,0,1.349545,0,0,2.271812,2.158221,3.740926,7.25844,3.507766,0,3.507766,13.77883,98.42004,0.1293196,1.398295,1.079636,5,8.607985
11/9/2007 8:00:00 AM,0.5188237,38.09536,-123.7979,45.97549,0.5668682,2.337812,41.21727,24.62487,0,0,0,0,0,0,0,2.104653,0,0,2.337812,0,0,0,0,0.2331597,10.41543,0.2331597,0,0.2331597,14.00003,100,0.1293106,0,1.87025,0,12.75324
11/9/2007 9:00:00 AM,0.3742475,43.85104,-141.2053,32.80194,0.3464244,1.452095,38.20566,28.09115,1.894219,1.894219,0,-1,0,1.894219,76.65929,0,0,0,1.452095,1.993915,1.894219,0,0,0,10.62527,0,0.5418198,-0.5418198,13.4289,95.92052,0.1293106,2.083641,1.161676,0,12.07737
11/9/2007 10:00:00 AM,0.4627582,47.6265,-161.0505,21.74458,0.4645426,1.873576,45.26905,31.62588,0.405235,0.405235,0,0,0,0.405235,462.343,0.8449905,0,0,1.873576,0.4265631,0.405235,0,0,0.6020221,10.08345,0.6020221,0,0.6020221,14.00003,100,0.1292874,0.4457585,1.49886,0,11.95703
11/9/2007 11:00:00 AM,0.5007814,48.74504,177.478,17.47694,0.522635,2.055743,49.71397,34.30804,2.522766,2.522766,0,0,0,2.522766,81.48766,0,0,0,2.055743,2.655543,2.522766,0,0,0,10.62527,0,0.5998002,-0.5998002,13.36778,95.48397,0.1292874,2.775042,1.644594,0,12.68102
11/9/2007 12:00:00 PM,0.3450463,46.96571,156.2441,23.96061,0.3066507,1.236994,45.23679,36.23098,1.927068,1.927068,0,0,0,1.927068,64.19048,0,0,0,1.236994,2.028492,1.927068,0,0,0.6664447,10.02547,0,0.7914983,-0.7914983,12.53347,89.52461,0.1292874,2.119775,0.9895953,0,11.26247
11/9/2007 1:00:00 PM,0.2501184,42.66226,136.9402,35.75409,0.2109459,0.8559849,44.16931,37.97968,0.5653673,0.5653673,0,0,0,0.5653673,151.4033,0,0,0,0.8559849,0.5951235,0.5653673,0,0,1.545887,9.233975,0.2608614,0,0.2608614,12.78095,91.29228,0.1292773,0.6219041,0.6847879,0,10.08996
11/9/2007 2:00:00 PM,0.09673066,36.55562,120.0908,49.16134,0.07956131,0.328118,41.21704,38.88826,0.9523028,0.9523028,0,-1,0,0.9523028,34.45522,0,1.110223E-16,0,0.328118,1.002424,0.9523028,0,0,1.285026,9.468751,0,0.674306,-0.674306,12.07016,86.21529,0.1292773,1.047533,0.2624944,0,9.796869
11/9/2007 3:00:00 PM,0.1145087,29.36167,105.3118,63.14322,0.09428192,0.3876099,41.79237,39.03139,2.380991,2.380991,0,0,0,2.380991,16.27935,0,4.440892E-16,0,0.3876099,2.506306,2.380991,0,0,2.034255,8.794445,0,2.118697,-2.118697,9.836863,70.26316,0.1292773,2.61909,0.3100879,0,9.182055
11/9/2007 4:00:00 PM,0.2005663,21.65422,91.92807,77.36132,0.1618657,0.6577424,43.91681,39.1683,0.6800557,0.6800557,0,0,0,0.6800557,96.71891,0,1.110223E-16,0,0.6577424,0.7158481,0.6800557,0,0,4.388362,6.675748,0,0.05810565,-0.05810565,9.775614,69.82567,0.1292773,0.7480613,0.526194,0,7.333491
11/9/2007 5:00:00 PM,0.1430835,13.88185,79.29417,91.66599,0.09074663,0.3748618,40.91523,38.25972,1.835066,1.835066,0,0,0,1.835066,20.4277,0,2.220446E-16,0,0.3748618,1.931649,1.835066,0,0,4.452924,6.617643,0,1.556787,-1.556787,8.134616,58.10428,0.1292773,2.018573,0.2998894,0,6.992505
11/9/2007 6:00:00 PM,0.04277412,6.422927,66.87558,105.9602,0.03388931,0.1428546,37.15112,36.16253,1.091673,1.091673,0,0,0,1.091673,13.08584,0,0,0,0.1428546,1.14913,1.091673,0,0,6.182687,5.060856,0,1.006275,-1.006275,7.073909,50.52782,0.1292773,1.200841,0.1142837,0,5.20371
11/9/2007 7:00:00 PM,0.008796115,0,54.25314,90,0,0,34.21469,34.21469,2.42596,2.42596,0,-1,0,2.42596,0,0,0,0,0,2.553642,2.42596,0,0,7.300771,4.054581,0,2.553642,-2.553642,4.382134,31.30089,0.1292773,2.668556,0,0,4.054581
11/9/2007 8:00:00 PM,0,0,41.1291,90,0,0,32.59046,32.59046,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.13815,1.500939,0,0,0,4.382134,31.30089,0.1292773,0,0,0,1.500939
11/9/2007 9:00:00 PM,0,0,27.35845,90,0,0,31.15292,31.15292,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.13815,1.500939,0,0,0,4.382134,31.30089,0.1292773,0,0,0,1.500939
11/9/2007 10:00:00 PM,0,0,12.99215,90,0,0,29.7216,29.7216,0.02805413,0.02805413,0,-1,0,0.02805413,0,0,3.469447E-18,0,0,0.02953066,0.02805413,0,0,10.13815,1.500939,0,0.02953066,-0.02953066,4.351006,31.07855,0.1292773,0.03085954,0,0,1.500939
11/9/2007 11:00:00 PM,0,0,-1.713554,90,0,0,28.60144,28.60144,0.3352863,0.3352863,0,-1,0,0.3352863,0,0,5.551115E-17,0,0,0.352933,0.3352863,0,0,10.17096,1.471408,0,0.352933,-0.352933,3.978982,28.42124,0.1292773,0.368815,0,0,1.471408
11/10/2007 12:00:00 AM,0,0,-16.3069,90,0,0,27.74265,27.74265,0.1953692,0.1953692,0,-1,0,0.1953692,0,0,2.775558E-17,0,0,0.2056517,0.1953692,0,0,10.56311,1.118475,0,0.2056517,-0.2056517,3.762206,26.87284,0.1292773,0.2149061,0,0,1.118475
11/10/2007 1:00:00 AM,0,0,-30.51821,90,0,0,26.84653,26.84653,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.79161,0.9128233,0,0,0,3.762206,26.87284,0.1292773,0,0,0,0.9128233
11/10/2007 2:00:00 AM,0,0,-44.10956,90,0,0,26.08108,26.08108,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.79161,0.9128233,0,0,0,3.762206,26.87284,0.1292773,0,0,0,0.9128233
11/10/2007 3:00:00 AM,0.04816506,1.359189,-57.07804,116.8437,0.003284321,0.01470244,25.51008,25.41521,0.44242,0.44242,0,-1,0,0.44242,3.323186,0,5.551115E-17,0,0.01470244,0.4657053,0.44242,0,0,10.79161,0.9128233,0,0.4510028,-0.4510028,3.286807,23.47715,0.1292773,0.486662,0.01176195,0,0.9275257
11/10/2007 4:00:00 AM,0.2190806,8.32792,-69.60658,102.6491,0.01646271,0.0738154,25.18743,24.712,0,0,0,-1,0,0,0,0,0,0,0.0738154,0,0,0,0,11.29273,0.4618205,0.0738154,0,0.0738154,3.356834,23.97734,0.1292745,0,0.05905232,0,0.5356358
11/10/2007 5:00:00 AM,0.3555626,15.8861,-82.02151,88.36577,0.06386904,0.2854109,25.86057,24.01501,0.08045024,0.08045024,0,0,0,0.08045024,354.767,0,0,0,0.2854109,0.08468446,0.08045024,0,0,11.21891,0.5282543,0.2007264,0,0.2007264,3.54726,25.33752,0.1292668,0.08849526,0.2283287,0,0.8136652
11/10/2007 6:00:00 AM,0.5302328,23.6782,-94.76821,74.09342,0.3903996,1.665799,34.85259,23.48604,0.4471964,0.4471964,0,0,0,0.4471964,372.4984,0,0,0,1.665799,0.470733,0.4471964,0,0,11.01818,0.7089081,1.195066,0,1.195066,4.681,33.43565,0.1292208,0.491916,1.332639,0,2.374707
11/10/2007 7:00:00 AM,0.6721047,31.3151,-108.4099,59.93785,0.6772513,2.768502,42.83197,22.98197,1.081859,1.081859,0,0,0,1.081859,255.9024,0,0,0,2.768502,1.138799,1.081859,0,0,9.823118,1.784468,1.629703,0,1.629703,6.227072,44.479,0.1291581,1.190045,2.214802,0,4.552969
11/10/2007 8:00:00 AM,0.9117146,38.32412,-123.617,46.07895,0.7434765,2.980968,46.32361,24.46929,0.3152871,0.3152871,0,0,0,0.3152871,945.4772,0,0,0,2.980968,0.3318811,0.3152871,0,0,8.193415,3.251201,2.649086,0,2.649086,8.740216,62.42999,0.1290563,0.3468158,2.384774,0,6.232168
11/10/2007 9:00:00 AM,1.000312,44.09537,-141.0478,32.95293,0.8931103,3.419796,54.36336,27.93557,1.649579,1.649579,0,-1,0,1.649579,207.3133,0,0,0,3.419796,1.736399,1.649579,0,0,5.544329,5.635378,1.683398,0,1.683398,10.33723,73.83719,0.1289918,1.814537,2.735837,0,9.055175
11/10/2007 10:00:00 AM,1.208676,47.88657,-160.9462,21.9699,0.983905,3.626298,60.75677,31.48897,0.3985485,0.3985485,0,0,0,0.3985485,909.8762,0,0,0,3.626298,0.4195248,0.3985485,0,0,3.860931,7.150436,3.206773,0,3.206773,13.37944,95.56723,0.1288689,0.4384034,2.901038,0,10.77673
11/10/2007 11:00:00 AM,1.482111,49.01389,177.5028,17.74171,1.009683,3.641767,64.26723,34.14624,0.9679271,0.9679271,0,0,0,0.9679271,376.2439,1.968738,0,0,3.641767,1.018871,0.9679271,0,0,0.6541578,10.03653,0.6541578,0,0.6541578,14.00003,100,0.1288439,1.06472,2.913413,0,13.6783
11/10/2007 12:00:00 PM,1.469074,47.23252,156.1898,24.13449,0.9686885,3.477908,65.00329,36.08785,1.610754,1.610754,0,0,0,1.610754,215.918,1.782377,0,0,3.477908,1.695531,1.610754,0,0,0,10.62527,0,0,0,14.00003,100,0.1288439,1.77183,2.782326,0,14.10318
11/10/2007 1:00:00 PM,1.212867,42.91973,136.8325,35.85117,0.8637131,3.12769,63.62681,37.87389,1.511714,1.511714,0,0,0,1.511714,206.897,1.536412,0,0,3.12769,1.591278,1.511714,0,0,0,10.62527,0,0,0,14.00003,100,0.1288439,1.662885,2.502152,0,13.75296
11/10/2007 2:00:00 PM,1.088215,36.80286,119.9575,49.21268,0.7018982,2.60448,59.64246,38.78246,0,0,0,-1,0,0,0,2.60448,0,0,2.60448,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1288439,0,2.083584,0,13.22975
11/10/2007 3:00:00 PM,0.8837863,29.60176,105.1715,63.16369,0.494245,1.90163,53.54075,38.92559,1.150409,1.150409,0,0,0,1.150409,165.3004,0.6906736,0,0,1.90163,1.210956,1.150409,0,0,0,10.62527,0,0,0,14.00003,100,0.1288439,1.265449,1.521304,0,12.5269
11/10/2007 4:00:00 PM,0.5726627,21.89152,91.79086,77.35768,0.2548432,1.02047,46.555,39.0625,1.993448,1.993448,0,0,0,1.993448,51.19121,0,0,0,1.02047,2.098366,1.993448,0,0,0,10.62527,0,1.077896,-1.077896,12.86383,91.88428,0.1288439,2.192793,0.8163762,0,11.64574
11/10/2007 5:00:00 PM,0.4346529,14.12055,79.16557,91.64085,0.02767213,0.1155417,38.93124,38.12281,1.301297,1.301297,0,0,0,1.301297,8.878967,0,0,0,0.1155417,1.369786,1.301297,0,0,1.197662,9.547378,0,1.254244,-1.254244,11.54174,82.4408,0.1288439,1.431427,0.09243339,0,9.66292
11/10/2007 6:00:00 PM,0.1698223,6.666461,66.75977,105.9135,0.01321165,0.05591276,36.40456,36.0194,6.467345,6.467345,3.137345,0,1.021495,6.467345,0.8645397,0,8.881784E-16,0,0.05591276,3.505263,3.33,0,0,2.591267,8.293134,0,3.44935,-3.44935,7.905801,56.4699,0.1288439,7.114079,0.04473021,5,8.349047
11/10/2007 7:00:00 PM,0.02029069,0,54.15465,90,0,0,34.09645,34.09645,2.055119,2.055119,0,-1,0,2.055119,0,0,4.440892E-16,0,0,2.163283,2.055119,0,0,6.423879,4.843783,0,2.163283,-2.163283,5.625501,40.18207,0.1288439,2.260631,0,0,4.843783
11/10/2007 8:00:00 PM,0,0,41.05359,90,0,0,32.466,32.466,4.798178,2.546475,0,-1,0,2.546475,0,0,2.251703,2.73152,0,2.6805,2.546475,0,0,8.827527,2.6805,0,2.6805,-2.6805,2.800006,20,0.1288439,5.277995,0,0,2.6805
11/10/2007 9:00:00 PM,0,0,27.31241,90,0,0,31.01601,31.01601,0.6468014,0,0,-1,0,0,0,0,0.6468014,0.7114815,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1288439,0.7114815,0,0,0
11/10/2007 10:00:00 PM,0,0,12.98151,90,0,0,29.57847,29.57847,0.3958149,0,0,-1,0,0,0,0,0.3958149,0.4353964,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1288439,0.4353964,0,0,0
11/10/2007 11:00:00 PM,0,0,-1.685653,90,0,0,28.45831,28.45831,0.1622039,0,0,-1,0,0,0,0,0.1622039,0.1784243,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1288439,0.1784243,0,0,0
11/11/2007 12:00:00 AM,0,0,-16.23937,90,0,0,27.58085,27.58085,0.5525096,0,0,-1,0,0,0,0,0.5525096,0.6077606,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1288439,0.6077606,0,0,0
11/11/2007 1:00:00 AM,0,0,-30.41902,90,0,0,26.70962,26.70962,0.3218254,0,0,-1,0,0,0,0,0.3218254,0.354008,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1288439,0.354008,0,0,0
11/11/2007 2:00:00 AM,0,0,-43.98512,90,0,0,25.91928,25.91928,0.2241128,0,0,-1,0,0,0,0,0.2241128,0.246524,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1288439,0.246524,0,0,0
11/11/2007 3:00:00 AM,0.03978258,1.581126,-56.93424,116.8267,0.003311383,0.01483555,25.34905,25.25341,0.07874713,0.01409377,0,-1,0,0.01409377,105.2632,0,0.06465336,0.08380309,0.01483555,0.01483555,0.01409377,0,0,11.80586,0,0,0,0,2.800006,20,0.1288439,0.08662184,0.01186844,0,0.01483555
11/11/2007 4:00:00 AM,0.1875301,8.540619,-69.44776,102.6561,0.01549257,0.06953583,24.98509,24.53775,0.5130966,0.06605904,0,-1,0,0.06605904,105.2632,0,0.4470376,0.5511945,0.06953583,0.06953583,0.06605904,0,0,11.80586,0,0,0,0,2.800006,20,0.1288439,0.5644063,0.05562866,0,0.06953583
11/11/2007 5:00:00 AM,0.3199146,16.09329,-81.8506,88.39414,0.05996832,0.2683497,25.58565,23.85321,0.1224074,0.1224074,3.627671,0,1.155354,0.1224074,219.2267,4.440892E-16,0,0,0.2683497,0,0,3.505263,3.33,11.80586,0,3.59835,0,3.59835,6.2137,44.38348,0.1289203,0.1346481,0.2146798,5,0.2683497
11/11/2007 6:00:00 AM,0.5571579,23.88469,-94.5877,74.14332,0.405579,1.727936,35.14182,23.33046,0.4428617,0.4428617,3.948125,0,1.242838,0.4428617,390.175,0,0,0,1.727936,0,0,3.505263,3.33,8.207511,3.238515,5.057936,0,5.057936,11.01208,78.65755,0.1289696,0.4871479,1.382349,5,4.966451
11/11/2007 7:00:00 AM,0.8404485,31.52654,-108.2238,60.01217,0.5446864,2.276654,38.73659,22.82639,0,0,1.25,0,0.50625,0,0,0.331136,0,0,2.276654,0,0,0.918864,0.8729208,3.149575,7.790657,3.149575,0,3.149575,14.00003,100,0.1288494,0,1.821323,5,10.06731
11/11/2007 8:00:00 AM,1.140018,38.5465,-123.4343,46.18482,0.7428564,2.981749,46.12759,24.29505,1.728667,1.728667,0,0,0,1.728667,172.4883,1.162099,0,0,2.981749,1.81965,1.728667,0,0,0,10.62527,0,0,0,14.00003,100,0.1288494,1.901534,2.385399,0,13.60702
11/11/2007 9:00:00 AM,1.083178,44.33349,-140.8874,33.1054,0.8924342,3.420929,54.17751,27.77377,1.892682,1.892682,0,-1,0,1.892682,180.7451,1.428633,0,0,3.420929,1.992296,1.892682,0,0,0,10.62527,0,0,0,14.00003,100,0.1288494,2.08195,2.736743,0,14.0462
11/11/2007 10:00:00 AM,1.14218,48.14082,-160.8376,22.19394,0.9832486,3.627978,60.57099,31.32717,1.638548,1.638548,0,0,0,1.638548,221.4142,1.90319,0,0,3.627978,1.724788,1.638548,0,0,0,10.62527,0,0,0,14.00003,100,0.1288494,1.802403,2.902382,0,14.25325
11/11/2007 11:00:00 AM,1.360635,49.27758,177.5329,18.0011,1.00912,3.643307,64.10967,34.00933,0.3063864,0.3063864,0,0,0,0.3063864,1189.122,3.320795,0,0,3.643307,0.322512,0.3063864,0,0,0,10.62527,0,0,0,14.00003,100,0.1288494,0.337025,2.914645,0,14.26858
11/11/2007 12:00:00 PM,1.013355,47.49489,156.1413,24.30407,1.290046,4.349072,74.7659,35.95094,1.163496,1.163496,0,0,0,1.163496,373.7933,3.124338,0,0,4.349072,1.224733,1.163496,0,0,0,10.62527,0,0,0,14.00003,100,0.1288494,1.279846,3.479257,0,14.97435
11/11/2007 1:00:00 PM,0.8531359,43.17345,136.7305,35.9446,1.038627,3.639655,68.83714,37.73698,0,0,0,0,0,0,0,3.639655,0,0,3.639655,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1288494,0,2.911724,0,14.26493
11/11/2007 2:00:00 PM,0.9099536,37.04685,119.83,49.26057,0.7019792,2.606936,59.50562,38.64555,0.6304649,0.6304649,0,-1,0,0.6304649,413.4942,1.943288,0,0,2.606936,0.6636472,0.6304649,0,0,0,10.62527,0,0,0,14.00003,100,0.1288494,0.6935114,2.085549,0,13.23221
11/11/2007 3:00:00 PM,0.851983,29.83894,105.0369,63.18084,0.4946113,1.904526,53.40684,38.78246,0.9404479,0.9404479,0,0,0,0.9404479,202.5126,0.9145805,0,0,1.904526,0.9899452,0.9404479,0,0,0,10.62527,0,0,0,14.00003,100,0.1288494,1.034493,1.52362,0,12.5298
11/11/2007 4:00:00 PM,0.5210948,22.12605,91.65913,77.35081,0.3319584,1.313264,48.70268,38.92559,1.396017,1.396017,0,0,0,1.396017,94.07221,0,0,0,1.313264,1.469492,1.396017,0,0,0,10.62527,0,0.1562275,-0.1562275,13.83535,98.82373,0.1288494,1.535619,1.050612,0,11.93854
11/11/2007 5:00:00 PM,0.3318502,14.35646,79.04234,91.61257,0.02523092,0.1054491,38.75402,38.01702,1.261791,1.261791,0,0,0,1.261791,8.357099,0,2.220446E-16,0,0.1054491,1.328201,1.261791,0,0,0.1735861,10.46905,0,1.222752,-1.222752,12.54646,89.61736,0.1288494,1.38797,0.08435927,0,10.5745
11/11/2007 6:00:00 PM,0.2033837,6.907033,66.64925,105.8637,0.01369025,0.05797602,36.28156,35.88249,0.7218449,0.7218449,0,0,0,0.7218449,8.031645,0,1.110223E-16,0,0.05797602,0.7598367,0.7218449,0,0,1.532199,9.246295,0,0.7018607,-0.7018607,11.80663,84.3329,0.1288494,0.7940294,0.04638082,0,9.304271
11/11/2007 7:00:00 PM,0.02736307,0.1296301,54.06132,119.9956,0.001736342,0.007441883,34.00384,33.95332,0.1908537,0.1908537,0,-1,0,0.1908537,3.899262,0,2.775558E-17,0,0.007441883,0.2008986,0.1908537,0,0,2.312044,8.544435,0,0.1934567,-0.1934567,11.60271,82.87633,0.1288494,0.209939,0.005953507,0,8.551876
11/11/2007 8:00:00 PM,0,0,40.98299,90,0,0,32.31042,32.31042,2.20494,2.20494,0,-1,0,2.20494,0,0,0,0,0,2.320989,2.20494,0,0,2.526996,8.350978,0,2.320989,-2.320989,9.156172,65.40109,0.1288494,2.425434,0,0,8.350978
11/11/2007 9:00:00 PM,0,0,27.27089,90,0,0,30.85421,30.85421,2.516782,2.516782,0,-1,0,2.516782,0,0,0,0,0,2.649244,2.516782,0,0,5.105873,6.029989,0,2.649244,-2.649244,6.363623,45.45436,0.1288494,2.76846,0,0,6.029989
11/11/2007 10:00:00 PM,0,0,12.97476,90,0,0,29.4229,29.4229,0.3527522,0.3527522,0,-1,0,0.3527522,0,0,0,0,0,0.3713181,0.3527522,0,0,8.049478,3.380744,0,0.3713181,-0.3713181,5.972219,42.65863,0.1288494,0.3880275,0,0,3.380744
11/11/2007 11:00:00 PM,0,0,-1.654657,90,0,0,28.28407,28.28407,0.2469486,0.2469486,0,-1,0,0.2469486,0,0,2.775558E-17,0,0,0.2599459,0.2469486,0,0,8.462053,3.009426,0,0.2599459,-0.2599459,5.698213,40.70144,0.1288494,0.2716435,0,0,3.009426
11/12/2007 12:00:00 AM,0,0,-16.16965,90,0,0,27.42527,27.42527,0.2727908,0.2727908,0,-1,0,0.2727908,0,0,0,0,0,0.2871482,0.2727908,0,0,8.750882,2.74948,0,0.2871482,-0.2871482,5.395532,38.53944,0.1288494,0.3000698,0,0,2.74948
11/12/2007 1:00:00 AM,0,0,-30.31841,90,0,0,26.53537,26.53537,0.3206139,0.3206139,0,-1,0,0.3206139,0,0,0,0,0,0.3374883,0.3206139,0,0,9.069936,2.462332,0,0.3374883,-0.3374883,5.039788,35.99841,0.1288494,0.3526753,0,0,2.462332
11/12/2007 2:00:00 AM,0,0,-43.85988,90,0,0,25.74503,25.74503,0.1413046,0.1413046,0,-1,0,0.1413046,0,0,0,0,0,0.1487416,0.1413046,0,0,9.444922,2.124844,0,0.1487416,-0.1487416,4.883,34.87851,0.1288494,0.155435,0,0,2.124844
11/12/2007 3:00:00 AM,0.03080794,1.796907,-56.79007,116.813,0.006990762,0.03133045,25.28107,25.07916,0,0,0,-1,0,0,0,0,0,0,0.03133045,0,0,0,0,9.61019,1.976102,0.03133045,0,0.03133045,4.912723,35.09081,0.1288482,0,0.02506436,0,2.007433
11/12/2007 4:00:00 AM,0.09770536,8.747097,-69.2888,102.6663,0.05642952,0.2519966,25.99427,24.3635,0,0,0,-1,0,0,0,0,0,0,0.2519966,0,0,0,0,9.57886,2.0043,0.2519966,0,0.2519966,5.151788,36.79841,0.1288386,0,0.2015973,0,2.256296
11/12/2007 5:00:00 AM,0.3231279,16.2942,-81.6796,88.42563,0.05966797,0.267251,25.40246,23.67896,0.2395421,0.2395421,0,0,0,0.2395421,111.5674,0,0,0,0.267251,0.2521496,0.2395421,0,0,9.326863,2.231097,0.01510138,0,0.01510138,5.166115,36.90075,0.128838,0.2634963,0.2138008,0,2.498348
11/12/2007 6:00:00 AM,0.3408236,24.08481,-94.40692,74.19616,0.260765,1.136939,30.70339,23.13755,0.1775037,0.1775037,0,0,0,0.1775037,640.516,0,0,0,1.136939,0.186846,0.1775037,0,0,9.311763,2.244688,0.9500934,0,0.9500934,6.067452,43.33886,0.1288018,0.195254,0.9095516,0,3.381628
11/12/2007 7:00:00 AM,0.3138414,31.73156,-108.037,60.08921,0.2802765,1.221617,30.76585,22.63347,0,0,0,0,0,0,0,0,0,0,1.221617,0,0,0,0,8.361669,3.099772,1.221617,0,1.221617,7.22638,51.6169,0.1287553,0,0.9772938,0,4.32139
11/12/2007 8:00:00 AM,0.3936118,38.76246,-123.2501,46.29297,0.3757567,1.601546,35.06294,24.1208,0.4934267,0.4934267,0,0,0,0.4934267,324.5762,0,0,0,1.601546,0.5193965,0.4934267,0,0,7.140051,4.199228,1.082149,0,1.082149,8.252997,58.94986,0.1287141,0.5427693,1.281237,0,5.800774
11/12/2007 9:00:00 AM,0.1859841,44.56532,-140.7242,33.25916,0.154376,0.6682997,32.08378,27.59952,2.359368,2.359368,0,-1,0,2.359368,28.32537,0,0,0,0.6682997,2.483546,2.359368,0,0,6.057902,5.173162,0,1.815246,-1.815246,6.33956,45.28248,0.1287141,2.595305,0.5346398,0,5.841462
11/12/2007 10:00:00 AM,0.1813286,48.38919,-160.7248,22.41648,0.1504086,0.6394776,35.53459,31.15292,2.653013,2.653013,0,0,0,2.653013,24.10383,0,0,0,0.6394776,2.792645,2.653013,0,0,8.074842,3.357916,0,2.153167,-2.153167,4.069923,29.07082,0.1287141,2.918314,0.5115821,0,3.997394
11/12/2007 11:00:00 AM,0.4462211,49.53603,177.5684,18.25507,0.4315501,1.728252,46.53507,33.84753,0.02546698,0.02546698,0,0,0,0.02546698,6786.246,0,0,0,1.728252,0.02680734,0.02546698,0,0,10.46725,1.204749,1.701444,0,1.701444,5.684054,40.60031,0.1286494,0.02801367,1.382601,0,2.933001
11/12/2007 12:00:00 PM,0.8073081,47.75277,156.0986,24.46923,1.013869,3.615483,66.0862,35.79536,3.326573,3.326573,5,0,1.53,3.326573,108.6849,0,0,0,3.615483,0,0,1.673427,1.589756,8.765805,2.736049,5.205239,0,5.205239,10.62218,75.87254,0.1287874,3.65923,2.892387,5,6.351532
11/12/2007 1:00:00 PM,0.8275687,43.42334,136.6345,36.03433,1.000956,3.537628,67.50233,37.56273,1.242129,1.242129,1.266276,0,0.5106933,1.242129,284.8035,5.89806E-17,0,0,3.537628,0,0,0.02414637,0.02293905,3.560567,7.420764,3.560567,0,3.560567,14.00003,100,0.1286537,1.366342,2.830102,5,10.95839
11/12/2007 2:00:00 PM,0.5586719,37.28753,119.7083,49.30499,0.6061634,2.292306,56.47669,38.50864,0.8575792,0.8575792,0,-1,0,0.8575792,267.2996,1.389591,0,0,2.292306,0.902715,0.8575792,0,0,0,10.62527,0,0,0,14.00003,100,0.1286537,0.9433372,1.833845,0,12.91758
11/12/2007 3:00:00 PM,0.4907552,30.07314,104.9079,63.19464,0.4623708,1.791822,52.30424,38.64555,0.6708528,0.6708528,0,0,0,0.6708528,267.0962,1.085661,0,0,1.791822,0.7061608,0.6708528,0,0,0,10.62527,0,0,0,14.00003,100,0.1286537,0.737938,1.433458,0,12.4171
11/12/2007 4:00:00 PM,0.5367969,22.35775,91.53293,77.34069,0.2562019,1.0273,46.31339,38.78246,1.92103,1.92103,0,0,0,1.92103,53.4765,0,2.220446E-16,0,1.0273,2.022137,1.92103,0,0,0,10.62527,0,0.9948373,-0.9948373,12.95138,92.50965,0.1286537,2.113133,0.8218399,0,11.65257
11/12/2007 5:00:00 PM,0.2102718,14.58952,78.92453,91.58118,0.06229518,0.2590386,39.69497,37.87389,0,0,0,0,0,0,0,0,0,0,0.2590386,0,0,0,0,1.105375,9.630437,0.2590386,0,0.2590386,13.19712,94.26498,0.1286439,0,0.2072309,0,9.889476
11/12/2007 6:00:00 PM,0.08303484,7.144567,66.54401,105.8109,0.04514748,0.1903886,37.07495,35.75803,0.5303178,0.5303178,0,0,0,0.5303178,35.90086,0,0,0,0.1903886,0.5582293,0.5303178,0,0,0.8463362,9.863571,0,0.3678406,-0.3678406,12.80939,91.49542,0.1286439,0.5833496,0.1523109,0,10.05396
11/12/2007 7:00:00 PM,0.01394556,0.3736666,53.97313,119.9186,0.004950027,0.02122248,33.94176,33.79774,1.235791,1.235791,0,-1,0,1.235791,1.717319,0,2.220446E-16,0,0.02122248,1.300833,1.235791,0,0,1.255048,9.495731,0,1.27961,-1.27961,11.46056,81.86096,0.1286439,1.35937,0.01697799,0,9.516953
11/12/2007 8:00:00 PM,0,0,40.9173,90,0,0,32.16729,32.16729,1.064067,1.064067,0,-1,0,1.064067,0,0,2.220446E-16,0,0,1.12007,1.064067,0,0,2.676837,8.216121,0,1.12007,-1.12007,10.2799,73.4277,0.1286439,1.170473,0,0,8.216121
11/12/2007 9:00:00 PM,0,0,27.23385,90,0,0,30.69863,30.69863,2.258707,2.258707,0,-1,0,2.258707,0,0,0,0,0,2.377586,2.258707,0,0,3.92136,7.09605,0,2.377586,-2.377586,7.773704,55.52634,0.1286439,2.484577,0,0,7.09605
11/12/2007 10:00:00 PM,0,0,12.97187,90,0,0,29.2611,29.2611,0.2705064,0.2705064,0,-1,0,0.2705064,0,0,5.551115E-17,0,0,0.2847436,0.2705064,0,0,6.563122,4.718464,0,0.2847436,-0.2847436,7.473558,53.38245,0.1286439,0.297557,0,0,4.718464
11/12/2007 11:00:00 PM,0,0,-1.620602,90,0,0,28.14093,28.14093,0.1793439,0.1793439,0,-1,0,0.1793439,0,0,2.775558E-17,0,0,0.1887831,0.1793439,0,0,6.879504,4.433721,0,0.1887831,-0.1887831,7.274563,51.96106,0.1286439,0.1972783,0,0,4.433721
11/13/2007 12:00:00 AM,0,0,-16.09776,90,0,0,27.2697,27.2697,0.005624922,0.005624922,0,-1,0,0.005624922,0,0,8.673617E-19,0,0,0.005920971,0.005624922,0,0,7.089262,4.244938,0,0.005920971,-0.005920971,7.268322,51.91648,0.1286439,0.006187415,0,0,4.244938
11/13/2007 1:00:00 AM,0,0,-30.21643,90,0,0,26.37357,26.37357,0.3395575,0.3395575,0,-1,0,0.3395575,0,0,5.551115E-17,0,0,0.357429,0.3395575,0,0,7.095841,4.239017,0,0.357429,-0.357429,6.891559,49.22532,0.1286439,0.3735133,0,0,4.239017
11/13/2007 2:00:00 AM,0,0,-43.73389,90,0,0,25.58945,25.58945,0.1904205,0.1904205,0,-1,0,0.1904205,0,0,0,0,0,0.2004426,0.1904205,0,0,7.492985,3.881588,0,0.2004426,-0.2004426,6.680274,47.71614,0.1286439,0.2094626,0,0,3.881588
11/13/2007 3:00:00 AM,0.05235412,2.006476,-56.64557,116.8027,0.003732771,0.01675005,25.03137,24.92358,0,0,0,-1,0,0,0,0,0,0,0.01675005,0,0,0,0,7.715699,3.681145,0.01675005,0,0.01675005,6.696164,47.82965,0.1286433,0,0.01340004,0,3.697895
11/13/2007 4:00:00 AM,0.2667173,8.947304,-69.12978,102.6797,0.0176974,0.07954502,24.70014,24.18925,0,0,0,-1,0,0,0,0,0,0,0.07954502,0,0,0,0,7.698949,3.69622,0.07954502,0,0.07954502,6.771627,48.36867,0.1286403,0,0.06363602,0,3.775765
11/13/2007 5:00:00 AM,0.4606999,16.48876,-81.50858,88.4602,0.05837908,0.2617555,25.19068,23.50471,0.07439507,0.07439507,0,0,0,0.07439507,351.8452,0,0,0,0.2617555,0.07831059,0.07439507,0,0,7.619404,3.767811,0.1834449,0,0.1834449,6.945658,49.61174,0.1286333,0.08183458,0.2094044,0,4.029566
11/13/2007 6:00:00 AM,0.7563692,24.27853,-94.22598,74.2519,0.3105871,1.345237,31.98438,22.9633,0.3079965,0.3079965,0,0,0,0.3079965,436.7703,0,0,0,1.345237,0.3242068,0.3079965,0,0,7.435959,3.932911,1.02103,0,1.02103,7.914292,56.53055,0.1285947,0.3387961,1.07619,0,5.278148
11/13/2007 7:00:00 AM,0.8718746,31.93009,-107.8496,60.16887,0.5435333,2.276865,38.32405,22.453,0.6529695,0.6529695,0,0,0,0.6529695,348.6939,0,0,0,2.276865,0.6873364,0.6529695,0,0,6.414928,4.851839,1.589529,0,1.589529,9.422252,67.30167,0.1285345,0.7182665,1.821492,0,7.128704
11/13/2007 8:00:00 AM,1.072842,38.97192,-123.0645,46.40328,0.741477,2.98291,45.72505,23.94033,1.701884,1.701884,0,0,0,1.701884,175.2711,0,0,0,2.98291,1.791457,1.701884,0,0,4.8254,6.282414,1.191453,0,1.191453,10.55256,75.37531,0.1284894,1.872072,2.386328,0,9.265325
11/13/2007 9:00:00 AM,1.112792,44.7908,-140.5581,33.41402,0.8909795,3.423355,53.77728,27.42527,0,0,0,-1,0,0,0,0,0,0,3.423355,0,0,0,0,3.633947,7.354722,3.423355,0,3.423355,13.80024,98.57297,0.1283601,0,2.738684,0,10.77808
11/13/2007 10:00:00 AM,1.31335,48.6316,-160.6077,22.63732,0.9818752,3.631699,60.1721,30.97867,0,0,0,0,0,0,0,3.421108,0,0,3.631699,0,0,0,0,0.2105914,10.43574,0.2105914,0,0.2105914,14.00003,100,0.1283522,0,2.90536,0,14.06744
11/13/2007 11:00:00 AM,1.461887,49.78917,177.6092,18.50355,1.00798,3.647337,63.74942,33.69195,1.461233,1.461233,0,0,0,1.461233,249.6069,2.109197,0,0,3.647337,1.53814,1.461233,0,0,0,10.62527,0,0,0,14.00003,100,0.1283522,1.607356,2.91787,0,14.27261
11/13/2007 12:00:00 PM,1.300949,48.00608,156.0618,24.62988,0.9675162,3.484163,64.5213,35.65223,0,0,0,0,0,0,0,3.484163,0,0,3.484163,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1283522,0,2.78733,0,14.10944
11/13/2007 1:00:00 PM,1.384458,43.66933,136.5444,36.12026,0.8632386,3.135241,63.14831,37.4196,1.282691,1.282691,0,0,0,1.282691,244.4267,1.785039,0,0,3.135241,1.350202,1.282691,0,0,0,10.62527,0,0,0,14.00003,100,0.1283522,1.410961,2.508193,0,13.76052
11/13/2007 2:00:00 PM,1.172313,37.52483,119.5925,49.34589,0.702241,2.612273,59.22862,38.36551,1.946977,1.946977,0,-1,0,1.946977,134.1707,0.5628238,0,0,2.612273,2.049449,1.946977,0,0,0,10.62527,0,0,0,14.00003,100,0.1283522,2.141675,2.089818,0,13.23755
11/13/2007 3:00:00 PM,0.9454928,30.30429,104.7847,63.20508,0.4954685,1.910273,53.18683,38.53976,0,0,0,0,0,0,0,1.910273,0,0,1.910273,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1283522,0,1.528218,0,12.53555
11/13/2007 4:00:00 PM,0.6816968,22.58655,91.41232,77.32735,0.2569507,1.030752,46.23534,38.68289,1.928129,1.928129,0,0,0,1.928129,53.45867,0,2.220446E-16,0,1.030752,2.029609,1.928129,0,0,0,10.62527,0,0.9988574,-0.9988574,12.94714,92.47939,0.1283522,2.120942,0.8246018,0,11.65603
11/13/2007 5:00:00 PM,0.3706107,14.81965,78.81216,91.54671,0.02904872,0.121515,38.58538,37.73698,0.2423402,0.2423402,0,0,0,0.2423402,50.1423,0,0,0,0.121515,0.255095,0.2423402,0,0,1.109842,9.626417,0,0.13358,-0.13358,12.80633,91.47363,0.1283522,0.2665743,0.09721198,0,9.747931
11/13/2007 6:00:00 PM,0.2104635,7.378985,66.4441,105.7553,0.01462957,0.06203281,36.04126,35.61489,2.869131,2.869131,0,0,0,2.869131,2.162077,0,4.440892E-16,0,0.06203281,3.020138,2.869131,0,0,1.258264,9.492837,0,2.958105,-2.958105,9.688218,69.20142,0.1283522,3.156044,0.04962625,0,9.55487
11/13/2007 7:00:00 PM,0.02698277,0.6142524,53.8901,119.8391,0.002029389,0.008711085,33.71365,33.65461,3.496627,3.33,0,-1,0,3.33,0.2615941,4.440892E-16,0.1666273,0.5162901,0.008711085,3.505263,3.33,0,0,4.545047,6.534732,0,3.496552,-3.496552,6.002528,42.87512,0.1283522,3.84629,0.006968867,0,6.543443
11/13/2007 8:00:00 PM,0,0,40.8565,90,0,0,32.01171,32.01171,2.689455,2.689455,0,-1,0,2.689455,0,0,0,0.07212953,0,2.831005,2.689455,0,0,8.430105,3.03818,0,2.831005,-2.831005,3.018387,21.55986,0.1283522,2.9584,0,0,3.03818
11/13/2007 9:00:00 PM,0,0,27.20127,90,0,0,30.56173,30.56173,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.57567,0.2071747,0,0,0,3.018387,21.55986,0.1283522,0,0,0,0.2071747
11/13/2007 10:00:00 PM,0,0,12.97281,90,0,0,29.10552,29.10552,0.4865602,0.196816,0,-1,0,0.196816,0,0,0.2897443,0.3384003,0,0.2071747,0.196816,0,0,11.57567,0.2071747,0,0.2071747,-0.2071747,2.800006,20,0.1283522,0.5352163,0,0,0.2071747
11/13/2007 11:00:00 PM,0,0,-1.583529,90,0,0,27.98536,27.98536,0.1291324,0,0,-1,0,0,0,0,0.1291324,0.1420456,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1283522,0.1420456,0,0,0
11/14/2007 12:00:00 AM,0,0,-16.02377,90,0,0,27.11412,27.11412,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1283522,0,0,0,0
11/14/2007 1:00:00 AM,0,0,-30.11312,90,0,0,26.21799,26.21799,0.3087713,0,0,-1,0,0,0,0,0.3087713,0.3396484,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1283522,0.3396484,0,0,0
11/14/2007 2:00:00 AM,0,0,-43.6072,90,0,0,25.43388,25.43388,0.1462092,0,0,-1,0,0,0,0,0.1462092,0.1608302,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1283522,0.1608302,0,0,0
11/14/2007 3:00:00 AM,0.04083105,2.209785,-56.50082,116.7957,0.005140903,0.02308417,24.89776,24.74933,0.1505733,0.02192996,0,-1,0,0.02192996,105.2632,0,0.1286433,0.1612446,0.02308417,0.02308417,0.02192996,0,0,11.80586,0,0,0,0,2.800006,20,0.1283522,0.1656306,0.01846734,0,0.02308417
11/14/2007 4:00:00 AM,0.2146324,9.141192,-68.97075,102.6964,0.01616652,0.07274339,24.48161,24.01501,0.1300408,0.06910622,0,-1,0,0.06910622,105.2632,0,0.06093456,0.1292236,0.07274339,0.07274339,0.06910622,0,0,11.80586,0,0,0,0,2.800006,20,0.1283522,0.1430449,0.05819471,0,0.07274339
11/14/2007 5:00:00 AM,0.4032438,16.67695,-81.33762,88.4978,0.05812218,0.2608409,25.00875,23.33046,0,0,0,0,0,0,0,0,0,0,0.2608409,0,0,0,0,11.80586,0,0.2608409,0,0.2608409,3.047461,21.76753,0.1283423,0,0.2086727,0,0.2608409
11/14/2007 6:00:00 AM,0.6449759,24.46579,-94.04494,74.31047,0.3100989,1.344444,31.79452,22.78905,0.4987016,0.4987016,4.003965,0,1.258082,0.4987016,269.5888,4.440892E-16,0,0,1.344444,0,0,3.505263,3.33,11.54502,0.2347568,4.674444,0,4.674444,7.482028,53.44295,0.1284114,0.5485718,1.075555,5,1.5792
11/14/2007 7:00:00 AM,0.8559542,32.1221,-107.6616,60.25106,0.5428748,2.276726,38.10906,22.26009,0,0,3.505263,0,1.121937,0,0,0,0,0,2.276726,0,0,3.505263,3.33,6.870576,4.441756,5.606726,0,5.606726,12.80103,91.43578,0.1284009,0,1.821381,5,6.718482
11/14/2007 8:00:00 AM,1.125926,39.17484,-122.8774,46.5156,0.7407203,2.983402,45.51229,23.75364,1.915707,1.915707,0,0,0,1.915707,155.7338,0,0,0,2.983402,2.016534,1.915707,0,0,1.26385,9.487809,0.966869,0,0.966869,13.71829,97.98757,0.1283645,2.107278,2.386722,0,12.47121
11/14/2007 9:00:00 AM,1.295984,45.00985,-140.3895,33.56982,0.8902039,3.424402,53.57572,27.25103,1.430079,1.430079,0,-1,0,1.430079,239.4555,1.622075,0,0,3.424402,1.505346,1.430079,0,0,0.2969809,10.35799,0.2969809,0,0.2969809,14.00003,100,0.1283534,1.573087,2.739521,0,13.78239
11/14/2007 10:00:00 AM,1.142849,48.86796,-160.4865,22.85628,0.9811612,3.632625,60.01009,30.84176,0.2033814,0.2033814,0,0,0,0.2033814,1786.115,3.41854,0,0,3.632625,0.2140856,0.2033814,0,0,0,10.62527,0,0,0,14.00003,100,0.1283534,0.2237195,2.9061,0,14.2579
11/14/2007 11:00:00 AM,1.511777,50.03691,177.6554,18.74648,1.007404,3.648824,63.59146,33.55504,1.327558,1.327558,0,0,0,1.327558,274.8523,2.251395,0,0,3.648824,1.39743,1.327558,0,0,0,10.62527,0,0,0,14.00003,100,0.1283534,1.460314,2.919059,0,14.2741
11/14/2007 12:00:00 PM,1.494813,48.25474,156.0309,24.78593,0.9671456,3.486118,64.36977,35.51532,1.174991,1.174991,0,0,0,1.174991,296.693,2.249285,0,0,3.486118,1.236833,1.174991,0,0,0,10.62527,0,0,0,14.00003,100,0.1283534,1.292491,2.788894,0,14.11139
11/14/2007 1:00:00 PM,1.389183,43.91136,136.4604,36.20233,0.8631265,3.136993,63.03683,37.31381,1.996559,1.996559,0,0,0,1.996559,157.12,1.035353,0,0,3.136993,2.10164,1.996559,0,0,0,10.62527,0,0,0,14.00003,100,0.1283534,2.196214,2.509595,0,13.76227
11/14/2007 2:00:00 PM,1.204465,37.75869,119.4827,49.38322,0.7024229,2.61456,59.12648,38.25972,0.4038449,0.4038449,0,-1,0,0.4038449,647.4168,2.18946,0,0,2.61456,0.4250999,0.4038449,0,0,0,10.62527,0,0,0,14.00003,100,0.1283534,0.4442294,2.091648,0,13.23983
11/14/2007 3:00:00 PM,0.9010609,30.53233,104.6673,63.21214,0.4959596,1.913545,53.06294,38.40285,1.088906,1.088906,0,0,0,1.088906,175.731,0.7673283,0,0,1.913545,1.146217,1.088906,0,0,0,10.62527,0,0,0,14.00003,100,0.1283534,1.197797,1.530836,0,12.53882
11/14/2007 4:00:00 PM,0.6654685,22.81239,91.29731,77.31079,0.2577453,1.03442,46.15239,38.5771,1.370889,1.370889,0,0,0,1.370889,75.45613,0,0,0,1.03442,1.443041,1.370889,0,0,0,10.62527,0,0.4086212,-0.4086212,13.5693,96.9234,0.1283534,1.507978,0.8275357,0,11.65969
11/14/2007 5:00:00 PM,0.4050417,15.04679,78.70526,91.50919,0.0294957,0.1234462,38.49257,37.63118,0.3467342,0.3467342,0,0,0,0.3467342,35.60255,0,0,0,0.1234462,0.3649834,0.3467342,0,0,0.4540236,10.21665,0,0.2415372,-0.2415372,13.3147,95.10481,0.1283534,0.3814076,0.09875696,0,10.3401
11/14/2007 6:00:00 PM,0.2269601,7.610209,66.34952,105.6968,0.01508996,0.06402047,35.9364,35.49665,0,0,0,0,0,0,0,0,0,0,0.06402047,0,0,0,0,0.7223982,9.975116,0.06402047,0,0.06402047,13.37544,95.53864,0.128351,0,0.05121638,0,10.03914
11/14/2007 7:00:00 PM,0.03409412,0.8513064,53.81223,119.757,0.002560677,0.01099967,33.57351,33.49903,1.623172,1.623172,0,-1,0,1.623172,0.677665,0,0,0,0.01099967,1.708602,1.623172,0,0,0.6583777,10.03273,0,1.697603,-1.697603,11.58601,82.75702,0.128351,1.785489,0.008799735,0,10.04373
11/14/2007 8:00:00 PM,0,0,40.80058,90,0,0,31.85613,31.85613,1.252188,1.252188,0,-1,0,1.252188,0,0,2.220446E-16,0,0,1.318093,1.252188,0,0,2.544603,8.335132,0,1.318093,-1.318093,10.19661,72.83281,0.128351,1.377407,0,0,8.335132
11/14/2007 9:00:00 PM,0,0,27.17313,90,0,0,30.39993,30.39993,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.009151,7.017039,0,0,0,10.19661,72.83281,0.128351,0,0,0,7.017039
11/14/2007 10:00:00 PM,0,0,12.97753,90,0,0,28.94994,28.94994,0.3929616,0.3929616,0,-1,0,0.3929616,0,0,5.551115E-17,0,0,0.4136437,0.3929616,0,0,4.009151,7.017039,0,0.4136437,-0.4136437,9.760595,69.7184,0.128351,0.4322577,0,0,7.017039
11/14/2007 11:00:00 PM,0,0,-1.543479,90,0,0,27.82978,27.82978,0.07870689,0.07870689,0,-1,0,0.07870689,0,0,0,0,0,0.08284936,0.07870689,0,0,4.468755,6.603395,0,0.08284936,-0.08284936,9.673265,69.0946,0.128351,0.08657758,0,0,6.603395
11/15/2007 12:00:00 AM,0,0,-15.9477,90,0,0,26.93365,26.93365,0.225159,0.225159,0,-1,0,0.225159,0,0,2.775558E-17,0,0,0.2370095,0.225159,0,0,4.56081,6.520545,0,0.2370095,-0.2370095,9.423434,67.31011,0.128351,0.2476749,0,0,6.520545
11/15/2007 1:00:00 AM,0,0,-30.00854,90,0,0,26.04374,26.04374,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.824153,6.283536,0,0,0,9.423434,67.31011,0.128351,0,0,0,6.283536
11/15/2007 2:00:00 AM,0,0,-43.47988,90,0,0,25.25341,25.25341,0.9956008,0.9956008,0,-1,0,0.9956008,0,0,2.220446E-16,0,0,1.048001,0.9956008,0,0,4.824153,6.283536,0,1.048001,-1.048001,8.318745,59.41948,0.128351,1.095161,0,0,6.283536
11/15/2007 3:00:00 AM,0.0215868,2.406784,-56.35588,116.7921,0.01584531,0.07110215,25.03263,24.57509,0.5189193,0.5189193,0,-1,0,0.5189193,13.70197,0,0,0,0.07110215,0.5462309,0.5189193,0,0,5.988599,5.235535,0,0.4751287,-0.4751287,7.817914,55.84214,0.128351,0.5708113,0.05688172,0,5.306637
11/15/2007 4:00:00 AM,0.1450729,9.328721,-68.81179,102.7162,0.03257678,0.1463645,24.78124,23.84076,0.224173,0.224173,0,-1,0,0.224173,65.29085,0,0,0,0.1463645,0.2359716,0.224173,0,0,6.51652,4.760406,0,0.08960713,-0.08960713,7.723461,55.16747,0.128351,0.2465903,0.1170916,0,4.906771
11/15/2007 5:00:00 AM,0.3476155,16.85872,-81.16683,88.53839,0.05970829,0.2681314,24.88012,23.15622,0.4030362,0.4030362,0,0,0,0.4030362,66.52789,0,0,0,0.2681314,0.4242486,0.4030362,0,0,6.616083,4.670799,0,0.1561172,-0.1561172,7.558898,53.99202,0.128351,0.4433398,0.2145052,0,4.938931
11/15/2007 6:00:00 AM,0.6537302,24.64656,-93.86394,74.3718,0.3095505,1.343397,31.6029,22.61481,0.01635841,0.01635841,0,0,0,0.01635841,8212.269,0,0,0,1.343397,0.01721938,0.01635841,0,0,6.789546,4.514682,1.326177,0,1.326177,8.81702,62.9786,0.1283011,0.01799425,1.074717,0,5.858079
11/15/2007 7:00:00 AM,0.9267197,32.30755,-107.4733,60.33569,0.5421633,2.276146,37.91143,22.08584,2.731938,2.731938,0,0,0,2.731938,83.31617,0,0,0,2.276146,2.875725,2.731938,0,0,5.463369,5.708242,0,0.5995783,-0.5995783,8.18501,58.46424,0.1283011,3.005132,1.820917,0,7.984388
11/15/2007 8:00:00 AM,1.156847,39.37116,-122.6892,46.62981,0.739921,2.983632,45.30459,23.57317,1.947035,1.947035,0,0,0,1.947035,153.2397,0,0,0,2.983632,2.049511,1.947035,0,0,6.129567,5.108664,0.9341205,0,0.9341205,9.071195,64.79411,0.1282661,2.141739,2.386905,0,8.092295
11/15/2007 9:00:00 AM,1.127019,45.22242,-140.2183,33.72636,0.889398,3.425342,53.37325,27.07678,0.5825025,0.5825025,0,-1,0,0.5825025,588.0391,0,0,0,3.425342,0.6131606,0.5825025,0,0,5.195447,5.949372,2.812182,0,2.812182,11.73906,83.85029,0.1281606,0.6407528,2.740274,0,9.374715
11/15/2007 10:00:00 AM,1.210306,49.09821,-160.3611,23.07317,0.9804309,3.634058,59.82209,30.67996,0.9283856,0.9283856,0,0,0,0.9283856,391.4384,0.2735446,0,0,3.634058,0.977248,0.9283856,0,0,2.383265,8.480335,2.383265,0,2.383265,14.00003,100,0.1280713,1.021224,2.907246,0,12.11439
11/15/2007 11:00:00 AM,1.200622,50.27917,177.7069,18.98383,1.006826,3.650013,63.44621,33.43058,0.1218247,0.1218247,0,0,0,0.1218247,2996.12,3.521777,0,0,3.650013,0.1282365,0.1218247,0,0,0,10.62527,0,0,0,14.00003,100,0.1280713,0.1340071,2.920011,0,14.27529
11/15/2007 12:00:00 PM,1.198466,48.49869,156.006,24.9373,0.9667872,3.487828,64.23135,35.39087,0.6592281,0.6592281,0,0,0,0.6592281,529.0776,2.793904,0,0,3.487828,0.6939243,0.6592281,0,0,0,10.62527,0,0,0,14.00003,100,0.1280713,0.7251509,2.790263,0,14.1131
11/15/2007 1:00:00 PM,0.9928272,44.14936,136.3825,36.28047,0.863039,3.139435,62.89431,37.1769,0,0,0,0,0,0,0,3.139435,0,0,3.139435,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1280713,0,2.511548,0,13.76471
11/15/2007 2:00:00 PM,0.9711723,37.98906,119.3789,49.41695,0.7026395,2.617459,58.99373,38.12281,0.4962619,0.4962619,0,-1,0,0.4962619,527.435,2.095078,0,0,2.617459,0.5223809,0.4962619,0,0,0,10.62527,0,0,0,14.00003,100,0.1280713,0.5458881,2.093967,0,13.24273
11/15/2007 3:00:00 PM,0.802992,30.7572,104.5557,63.21582,0.4964926,1.916617,52.9718,38.29706,0,0,0,0,0,0,0,1.916617,0,0,1.916617,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1280713,0,1.533293,0,12.54189
11/15/2007 4:00:00 PM,0.6787354,23.0352,91.18798,77.29105,0.2585855,1.038265,46.07077,38.47131,1.130778,1.130778,0,0,0,1.130778,91.81867,0,2.220446E-16,0,1.038265,1.190292,1.130778,0,0,0,10.62527,0,0.1520273,-0.1520273,13.83978,98.85535,0.1280713,1.243856,0.8306121,0,11.66354
11/15/2007 5:00:00 PM,0.4706182,15.27085,78.60386,91.46868,0.0299365,0.1253535,38.39959,37.52539,2.332506,2.332506,0,0,0,2.332506,5.374197,0,0,0,0.1253535,2.45527,2.332506,0,0,0.1689192,10.47325,0,2.329916,-2.329916,11.38383,81.3129,0.1280713,2.565757,0.1002828,0,10.5986
11/15/2007 6:00:00 PM,0.2544195,7.838161,66.26028,105.6355,0.01554394,0.06598534,35.82513,35.3722,2.862979,2.862979,0,0,0,2.862979,2.304779,0,4.440892E-16,0,0.06598534,3.013662,2.862979,0,0,2.757715,8.143331,0,2.947676,-2.947676,8.276706,59.11921,0.1280713,3.149276,0.05278827,0,8.209316
11/15/2007 7:00:00 PM,0.04257159,1.084748,53.7395,119.6725,0.002863732,0.01230891,33.45786,33.37457,1.90128,1.90128,0,-1,0,1.90128,0.6474012,0,4.440892E-16,0,0.01230891,2.001347,1.90128,0,0,6.032911,5.195654,0,1.989038,-1.989038,6.180075,44.14331,0.1280713,2.091408,0.009847127,0,5.207963
11/15/2007 8:00:00 PM,0,0,40.74952,90,0,0,31.73167,31.73167,0.6726283,0.6726283,0,-1,0,0.6726283,0,0,1.110223E-16,0,0,0.7080297,0.6726283,0,0,8.242954,3.206616,0,0.7080297,-0.7080297,5.433746,38.8124,0.1280713,0.7398911,0,0,3.206616
11/15/2007 9:00:00 PM,0,0,27.14939,90,0,0,30.28168,30.28168,1.625427,1.625427,0,-1,0,1.625427,0,0,2.220446E-16,0,0,1.710975,1.625427,0,0,9.029654,2.498586,0,1.710975,-1.710975,3.63022,25.93009,0.1280713,1.787969,0,0,2.498586
11/15/2007 10:00:00 PM,0,0,12.98601,90,0,0,28.82548,28.82548,0.2460318,0.2460318,0,-1,0,0.2460318,0,0,5.551115E-17,0,0,0.2589809,0.2460318,0,0,10.93074,0.7876105,0,0.2589809,-0.2589809,3.35723,23.98017,0.1280713,0.270635,0,0,0.7876105
11/15/2007 11:00:00 PM,0,0,-1.500496,90,0,0,27.68665,27.68665,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.21849,0.5286297,0,0,0,3.35723,23.98017,0.1280713,0,0,0,0.5286297
11/16/2007 12:00:00 AM,0,0,-15.86962,90,0,0,26.79674,26.79674,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.21849,0.5286297,0,0,0,3.35723,23.98017,0.1280713,0,0,0,0.5286297
11/16/2007 1:00:00 AM,0,0,-29.90274,90,0,0,25.88816,25.88816,0.2265331,0.2265331,0,-1,0,0.2265331,0,0,2.775558E-17,0,0,0.2384559,0.2265331,0,0,11.21849,0.5286297,0,0.2384559,-0.2384559,3.105875,22.18478,0.1280713,0.2491864,0,0,0.5286297
11/16/2007 2:00:00 AM,0,0,-43.35197,90,0,0,25.09783,25.09783,0.5165221,0.275665,0,-1,0,0.275665,0,0,0.240857,0.2925093,0,0.2901737,0.275665,0,0,11.48345,0.2901737,0,0.2901737,-0.2901737,2.800006,20,0.1280713,0.5681743,0,0,0.2901737
11/16/2007 3:00:00 AM,0.06383083,2.59743,-56.21081,116.7919,0.004663947,0.02098041,24.53546,24.40084,0.3712134,0.01993139,0,-1,0,0.01993139,105.2632,0,0.351282,0.4043485,0.02098041,0.02098041,0.01993139,0,0,11.80586,0,0,0,0,2.800006,20,0.1280713,0.4083348,0.01678433,0,0.02098041
11/16/2007 4:00:00 AM,0.2011001,9.509847,-68.65298,102.7392,0.01742158,0.07851528,24.16298,23.66029,0.3748624,0.07458952,0,-1,0,0.07458952,105.2632,0,0.3002729,0.3974307,0.07851528,0.07851528,0.07458952,0,0,11.80586,0,0,0,0,2.800006,20,0.1280713,0.4123486,0.06281222,0,0.07851528
