Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/16/2007 5:00:00 AM,0.4260186,17.03403,-80.99628,88.58195,0.05741666,0.2581265,24.65807,23.00064,0.5233585,0.5233585,4.028622,0,1.264814,0.5233585,49.32116,0,0,0,0.2581265,0,0,3.505263,3.33,11.80586,0,3.588126,0,3.588126,6.204001,44.31421,0.1281832,0.5756944,0.2065012,5,0.2581265
11/16/2007 6:00:00 AM,0.6899326,24.82081,-93.68306,74.43583,0.3089426,1.342012,31.42208,22.453,0,0,3.505263,0,1.121937,0,0,0,0,0,1.342012,0,0,3.505263,3.33,8.217733,3.229314,4.672012,0,4.672012,10.63626,75.97314,0.128208,0,1.07361,5,4.571326
11/16/2007 7:00:00 AM,0.7157094,32.48639,-107.2847,60.42265,0.6904759,2.833323,42.13752,21.91159,2.313181,2.313181,2.98996,0,0.9812591,2.313181,122.486,0,0,0,2.833323,0,0,0.6767787,0.6429397,3.545721,7.434125,3.476262,0,3.476262,13.93413,99.52933,0.128232,2.5445,2.266658,5,10.26745
11/16/2007 8:00:00 AM,0.703128,39.56084,-122.4998,46.74578,0.7814561,3.132424,46.37053,23.39892,1.347831,1.347831,0,0,0,1.347831,232.4048,1.644196,0,0,3.132424,1.418769,1.347831,0,0,0.06945886,10.56276,0.06945886,0,0.06945886,14.00003,100,0.1282294,1.482614,2.505939,0,13.69518
11/16/2007 9:00:00 AM,0.6407894,45.42845,-140.0446,33.88348,0.736199,2.914141,48.60249,26.9212,0.5894645,0.5894645,0,-1,0,0.5894645,494.3708,2.293652,0,0,2.914141,0.6204889,0.5894645,0,0,0,10.62527,0,0,0,14.00003,100,0.1282294,0.648411,2.331312,0,13.53941
11/16/2007 10:00:00 AM,0.7058481,49.32227,-160.2317,23.28782,0.8471532,3.219969,55.61818,30.52439,0,0,0,0,0,0,0,3.219969,0,0,3.219969,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1282294,0,2.575975,0,13.84524
11/16/2007 11:00:00 AM,1.096597,50.51588,177.7639,19.21553,1.006248,3.651917,63.26904,33.275,2.072778,2.072778,0,0,0,2.072778,176.1847,1.470045,0,0,3.651917,2.181872,2.072778,0,0,0,10.62527,0,0,0,14.00003,100,0.1282294,2.280056,2.921534,0,14.27719
11/16/2007 12:00:00 PM,1.061409,48.73784,155.9872,25.08389,0.9664418,3.48999,64.07421,35.24773,0.8672066,0.8672066,0,0,0,0.8672066,402.4404,2.577141,0,0,3.48999,0.9128491,0.8672066,0,0,0,10.62527,0,0,0,14.00003,100,0.1282294,0.9539273,2.791992,0,14.11526
11/16/2007 1:00:00 PM,0.7828072,44.38327,136.3108,36.35462,0.9261317,3.331219,64.70958,37.07111,1.061007,1.061007,0,0,0,1.061007,313.9676,2.214369,0,0,3.331219,1.11685,1.061007,0,0,0,10.62527,0,0,0,14.00003,100,0.1282294,1.167108,2.664975,0,13.95649
11/16/2007 2:00:00 PM,0.6738787,38.21585,119.2811,49.44704,0.732783,2.716529,59.79767,38.01702,0.1335267,0.1335267,0,-1,0,0.1335267,2034.446,2.575975,0,0,2.716529,0.1405545,0.1335267,0,0,0,10.62527,0,0,0,14.00003,100,0.1282294,0.1468794,2.173223,0,13.3418
11/16/2007 3:00:00 PM,0.6702992,30.97883,104.45,63.2161,0.6184232,2.33802,56.52342,38.19127,2.284396,2.284396,0,0,0,2.284396,102.3474,0,0,0,2.33802,2.404628,2.284396,0,0,0,10.62527,0,0.06660824,-0.06660824,13.92982,99.49849,0.1282294,2.512836,1.870416,0,12.96329
11/16/2007 4:00:00 PM,0.556089,23.2549,91.08434,77.26812,0.2594707,1.042287,45.99049,38.36551,0,0,0,0,0,0,0,0.9682778,0,0,1.042287,0,0,0,0,0.07400915,10.55867,0.07400915,0,0.07400915,14.00003,100,0.1282266,0,0.8338296,0,11.60095
11/16/2007 5:00:00 PM,0.352998,15.49177,78.50798,91.42521,0.02741667,0.1148896,38.25745,37.45694,1.00725,1.00725,0,0,0,1.00725,11.40627,0,0,0,0.1148896,1.060263,1.00725,0,0,0,10.62527,0,0.9453735,-0.9453735,13.00352,92.88208,0.1282266,1.107975,0.09191171,0,10.74016
11/16/2007 6:00:00 PM,0.1586807,8.062766,66.17638,105.5716,0.01490229,0.06330313,35.70059,35.2664,0.4451059,0.4451059,0,0,0,0.4451059,14.22204,0,5.551115E-17,0,0.06330313,0.4685325,0.4451059,0,0,1.050415,9.679901,0,0.4052294,-0.4052294,12.57637,89.83102,0.1282266,0.4896165,0.05064251,0,9.743204
11/16/2007 7:00:00 PM,0.03139276,1.314498,53.67192,119.5856,0.002963191,0.01274407,33.3425,33.25634,1.203954,1.203954,0,-1,0,1.203954,1.058518,0,2.220446E-16,0,0.01274407,1.267321,1.203954,0,0,1.50067,9.274672,0,1.254576,-1.254576,11.25393,80.38504,0.1282266,1.32435,0.01019526,0,9.287416
11/16/2007 8:00:00 PM,0,0,40.7033,90,0,0,31.60721,31.60721,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.894644,8.020095,0,0,0,11.25393,80.38504,0.1282266,0,0,0,8.020095
11/16/2007 9:00:00 PM,0,0,27.13002,90,0,0,30.13855,30.13855,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.894644,8.020095,0,0,0,11.25393,80.38504,0.1282266,0,0,0,8.020095
11/16/2007 10:00:00 PM,0,0,12.99819,90,0,0,28.68857,28.68857,0.3356341,0.3356341,0,-1,0,0.3356341,0,0,0,0,0,0.3532991,0.3356341,0,0,2.894644,8.020095,0,0.3532991,-0.3532991,10.88152,77.72498,0.1282266,0.3691976,0,0,8.020095
11/16/2007 11:00:00 PM,0,0,-1.454625,90,0,0,27.54974,27.54974,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.287198,7.666796,0,0,0,10.88152,77.72498,0.1282266,0,0,0,7.666796
11/17/2007 12:00:00 AM,0,0,-15.78957,90,0,0,26.65361,26.65361,0.1000622,0.1000622,0,-1,0,0.1000622,0,0,0,0,0,0.1053286,0.1000622,0,0,3.287198,7.666796,0,0.1053286,-0.1053286,10.77049,76.93193,0.1282266,0.1100684,0,0,7.666796
11/17/2007 1:00:00 AM,0,0,-29.79577,90,0,0,25.74503,25.74503,0.5237136,0.5237136,0,-1,0,0.5237136,0,0,0,0,0,0.5512775,0.5237136,0,0,3.40423,7.561467,0,0.5512775,-0.5512775,10.18939,72.78124,0.1282266,0.576085,0,0,7.561467
11/17/2007 2:00:00 AM,0,0,-43.22354,90,0,0,24.94225,24.94225,0.5005422,0.5005422,0,-1,0,0.5005422,0,0,0,0,0,0.5268865,0.5005422,0,0,4.016761,7.01019,0,0.5268865,-0.5268865,9.634007,68.8142,0.1282266,0.5505964,0,0,7.01019
11/17/2007 3:00:00 AM,0.05968099,2.781681,-56.06569,116.7951,0.00520123,0.02341224,24.40782,24.25771,0.3403659,0.3403659,0,-1,0,0.3403659,6.87855,0,0,0,0.02341224,0.3582799,0.3403659,0,0,4.60219,6.483303,0,0.3348677,-0.3348677,9.281026,66.29291,0.1282266,0.3744025,0.01872979,0,6.506715
11/17/2007 4:00:00 AM,0.2148381,9.684535,-68.49441,102.7654,0.0175402,0.07910979,24.01076,23.50471,0.3489996,0.3489996,0,-1,0,0.3489996,22.66759,0,5.551115E-17,0,0.07910979,0.367368,0.3489996,0,0,4.974265,6.148436,0,0.2882582,-0.2882582,8.977175,64.12255,0.1282266,0.3838996,0.06328783,0,6.227545
11/17/2007 5:00:00 AM,0.2948822,17.20285,-80.82607,88.62842,0.0608889,0.2738208,24.59641,22.83884,0,0,0,0,0,0,0,0,0,0,0.2738208,0,0,0,0,5.294552,5.860177,0.2738208,0,0.2738208,9.236944,65.97804,0.1282164,0,0.2190567,0,6.133998
11/17/2007 6:00:00 AM,0.4166225,24.98849,-93.50241,74.50249,0.2932982,1.278097,30.80794,22.29743,0.1636834,0.1636834,0,0,0,0.1636834,780.8347,0,0,0,1.278097,0.1722983,0.1636834,0,0,5.020731,6.106616,1.105799,0,1.105799,10.286,73.47126,0.1281751,0.1800518,1.022478,0,7.384713
11/17/2007 7:00:00 AM,0.717097,32.65858,-107.0959,60.51186,0.6870682,2.823051,41.89676,21.77468,2.569594,2.569594,0,0,0,2.569594,109.8637,0,0,0,2.823051,2.704836,2.569594,0,0,3.914933,7.101835,0.1182153,0,0.1182153,10.39815,74.27232,0.1281707,2.826554,2.258441,0,9.924886
11/17/2007 8:00:00 AM,0.7102738,39.74383,-122.3094,46.86337,0.7851468,3.147728,46.34156,23.26201,0.7557993,0.7557993,0,0,0,0.7557993,416.4767,0,0,0,3.147728,0.7955782,0.7557993,0,0,3.796717,7.208229,2.35215,0,2.35215,12.62959,90.21119,0.128083,0.8313792,2.518183,0,10.35596
11/17/2007 9:00:00 AM,1.062793,45.62787,-139.8687,34.04099,0.8877016,3.426292,52.99759,26.7594,1.533627,1.533627,0,-1,0,1.533627,223.411,0.3673805,0,0,3.426292,1.614345,1.533627,0,0,1.444567,9.325164,1.444567,0,1.444567,14.00003,100,0.1280292,1.68699,2.741034,0,12.75146
11/17/2007 10:00:00 AM,1.17358,49.54007,-160.0983,23.50006,0.9789273,3.636492,59.45754,30.36881,0.5441373,0.5441373,0,0,0,0.5441373,668.3042,3.063716,0,0,3.636492,0.5727761,0.5441373,0,0,0,10.62527,0,0,0,14.00003,100,0.1280292,0.598551,2.909194,0,14.26177
11/17/2007 11:00:00 AM,1.096211,50.74696,177.8263,19.44154,1.00567,3.653531,63.10467,33.13187,0.7449304,0.7449304,0,0,0,0.7449304,490.4526,2.869394,0,0,3.653531,0.7841373,0.7449304,0,0,0,10.62527,0,0,0,14.00003,100,0.1280292,0.8194235,2.922825,0,14.2788
11/17/2007 12:00:00 PM,0.977506,48.97214,155.9745,25.22562,1.206479,4.160916,71.30979,35.11082,2.563764,2.563764,0,0,0,2.563764,162.2971,1.462217,0,0,4.160916,2.698699,2.563764,0,0,0,10.62527,0,0,0,14.00003,100,0.1280292,2.820141,3.328733,0,14.78619
11/17/2007 1:00:00 PM,0.7000599,44.61303,136.2453,36.42472,0.8149214,2.995796,61.17745,36.92797,0,0,0,0,0,0,0,2.995796,0,0,2.995796,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1280292,0,2.396637,0,13.62107
11/17/2007 2:00:00 PM,0.7049098,38.43901,119.1896,49.47348,0.7633929,2.81597,60.61694,37.91122,1.472788,1.472788,0,-1,0,1.472788,191.2,1.265667,0,0,2.81597,1.550303,1.472788,0,0,0,10.62527,0,0,0,14.00003,100,0.1280292,1.620067,2.252776,0,13.44124
11/17/2007 3:00:00 PM,0.6660931,31.19716,104.3503,63.213,0.6110445,2.314641,56.19399,38.08547,0.1931561,0.1931561,0,0,0,0.1931561,1198.327,2.111318,0,0,2.314641,0.2033222,0.1931561,0,0,0,10.62527,0,0,0,14.00003,100,0.1280292,0.2124717,1.851712,0,12.93991
11/17/2007 4:00:00 PM,0.4858944,23.47143,90.98644,77.24203,0.2992015,1.194703,47.06005,38.25972,0.4858775,0.4858775,0,0,0,0.4858775,245.8857,0.6832532,0,0,1.194703,0.5114499,0.4858775,0,0,0,10.62527,0,0,0,14.00003,100,0.1280292,0.5344652,0.9557626,0,11.81998
11/17/2007 5:00:00 PM,0.2727146,15.70947,78.41764,91.37883,0.03486842,0.1460579,38.33196,37.31381,0.2605027,0.2605027,0,0,0,0.2605027,56.06772,0,0,0,0.1460579,0.2742134,0.2605027,0,0,0,10.62527,0,0.1281555,-0.1281555,13.86494,99.03509,0.1280292,0.286553,0.1168463,0,10.77133
11/17/2007 6:00:00 PM,0.09494935,8.283945,66.09785,105.505,0.05290845,0.223558,36.70343,35.16061,1.842208,1.842208,0,0,0,1.842208,12.13533,0,2.220446E-16,0,0.223558,1.939166,1.842208,0,0,0.1423949,10.49712,0,1.715608,-1.715608,12.05653,86.1179,0.1280292,2.026428,0.1788464,0,10.72068
11/17/2007 7:00:00 PM,0.01527619,1.540477,53.60947,119.4965,0.01124024,0.04831266,33.45875,33.13187,2.482979,2.482979,0,-1,0,2.482979,1.945754,0,4.440892E-16,0,0.04831266,2.613662,2.482979,0,0,2.048626,8.781511,0,2.565349,-2.565349,9.352415,66.80283,0.1280292,2.731277,0.03865013,0,8.829823
11/17/2007 8:00:00 PM,0,0,40.66189,90,0,0,31.48897,31.48897,0.2028914,0.2028914,0,-1,0,0.2028914,0,0,2.775558E-17,0,0,0.2135699,0.2028914,0,0,4.899014,6.216162,0,0.2135699,-0.2135699,9.127293,65.19482,0.1280292,0.2231805,0,0,6.216162
11/17/2007 9:00:00 PM,0,0,27.11499,90,0,0,30.01409,30.01409,0.2632745,0.2632745,0,-1,0,0.2632745,0,0,0,0,0,0.277131,0.2632745,0,0,5.136313,6.002592,0,0.277131,-0.277131,8.835172,63.10824,0.1280292,0.2896019,0,0,6.002592
11/17/2007 10:00:00 PM,0,0,13.01404,90,0,0,28.5641,28.5641,0.4080262,0.4080262,0,-1,0,0.4080262,0,0,5.551115E-17,0,0,0.4295012,0.4080262,0,0,5.444237,5.725461,0,0.4295012,-0.4295012,8.382438,59.87443,0.1280292,0.4488288,0,0,5.725461
11/17/2007 11:00:00 PM,0,0,-1.405914,90,0,0,27.42527,27.42527,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.921461,5.295959,0,0,0,8.382438,59.87443,0.1280292,0,0,0,5.295959
11/18/2007 12:00:00 AM,0,0,-15.70761,90,0,0,26.53537,26.53537,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.921461,5.295959,0,0,0,8.382438,59.87443,0.1280292,0,0,0,5.295959
11/18/2007 1:00:00 AM,0,0,-29.68768,90,0,0,25.62679,25.62679,0.2745734,0.2745734,0,-1,0,0.2745734,0,0,5.551115E-17,0,0,0.2890246,0.2745734,0,0,5.921461,5.295959,0,0.2890246,-0.2890246,8.077779,57.6983,0.1280292,0.3020307,0,0,5.295959
11/18/2007 2:00:00 AM,0.000004517892,0,-43.09464,90,0,0,24.83646,24.83646,0.06959718,0.06959718,0,-1,0,0.06959718,0,0,1.387779E-17,0,0,0.07326019,0.06959718,0,0,6.242599,5.006935,0,0.07326019,-0.07326019,8.000556,57.14671,0.1280292,0.0765569,0,0,5.006935
11/18/2007 3:00:00 AM,0.04425651,2.959497,-55.92057,116.8017,0.01257778,0.05659124,24.49627,24.13325,0.1800282,0.1800282,0,-1,0,0.1800282,31.43465,0,0,0,0.05659124,0.1895034,0.1800282,0,0,6.323999,4.933675,0,0.1329122,-0.1329122,7.860454,56.14599,0.1280292,0.1980311,0.04527299,0,4.990266
11/18/2007 4:00:00 AM,0.04669888,9.85275,-68.33614,102.7947,0.03761932,0.1692863,24.46602,23.38025,0.2308711,0.2308711,0,-1,0,0.2308711,73.32504,0,2.775558E-17,0,0.1692863,0.2430222,0.2308711,0,0,6.471679,4.800763,0,0.07373588,-0.07373588,7.78273,55.59081,0.1280292,0.2539582,0.135429,0,4.970049
11/18/2007 5:00:00 AM,0.05687082,17.36515,-80.65627,88.67774,0.04605739,0.2076751,24.0619,22.73305,0,0,0,0,0,0,0,0,0,0,0.2076751,0,0,0,0,6.553608,4.727027,0.2076751,0,0.2076751,7.979747,56.99808,0.1280214,0,0.1661401,0,4.934702
11/18/2007 6:00:00 AM,0.1943419,25.14958,-93.32211,74.57169,0.1594305,0.7091435,26.78345,22.17296,0.1174574,0.1174574,0,0,0,0.1174574,603.7454,0,0,0,0.7091435,0.1236393,0.1174574,0,0,6.345933,4.913935,0.5855041,0,0.5855041,8.535205,60.96563,0.1279996,0.1292031,0.5673147,0,5.623078
11/18/2007 7:00:00 AM,0.3668086,32.82411,-106.9071,60.60321,0.3305928,1.437362,31.24643,21.65022,0,0,0,0,0,0,0,0,0,0,1.437362,0,0,0,0,5.760429,5.440888,1.437362,0,1.437362,9.898807,70.70562,0.1279462,0,1.149889,0,6.87825
11/18/2007 8:00:00 AM,0.1754474,39.92009,-122.1183,46.98245,0.1452393,0.6442088,27.33961,23.13755,0.2855293,0.2855293,0,0,0,0.2855293,225.6192,0,0,0,0.6442088,0.3005572,0.2855293,0,0,4.323067,6.734514,0.3436517,0,0.3436517,10.22482,73.0343,0.1279334,0.3140822,0.515367,0,7.378722
11/18/2007 9:00:00 AM,0.360512,45.82064,-139.6905,34.19873,0.3216591,1.364232,35.99662,26.62249,1.340464,1.340464,0,-1,0,1.340464,101.7732,0,0,0,1.364232,1.411014,1.340464,0,0,3.979416,7.0438,0,0.04678188,-0.04678188,10.17551,72.68207,0.1279334,1.47451,1.091386,0,8.408032
11/18/2007 10:00:00 AM,0.3412687,49.75153,-159.961,23.70974,0.2970183,1.240355,38.90273,30.22568,1.885516,1.885516,0,0,0,1.885516,65.78332,0,2.220446E-16,0,1.240355,1.984754,1.885516,0,0,4.031395,6.997018,0,0.7443987,-0.7443987,9.390845,67.07733,0.1279334,2.074068,0.992284,0,8.237373
11/18/2007 11:00:00 AM,0.0505113,50.97234,177.8941,19.66182,0.04125665,0.176664,34.17681,32.9763,2.454403,2.454403,0,0,0,2.454403,7.197839,0,0,0,0.176664,2.583582,2.454403,0,0,4.858505,6.25262,0,2.406918,-2.406918,6.853731,48.95512,0.1279334,2.699843,0.1413312,0,6.429284
11/18/2007 12:00:00 PM,0.4496677,49.2015,155.9679,25.36243,0.4305088,1.713444,47.63617,34.96769,2.94982,2.94982,0,0,0,2.94982,58.0864,0,0,0,1.713444,3.105074,2.94982,0,0,7.532858,3.845702,0,1.391629,-1.391629,5.386825,38.47725,0.1279334,3.244802,1.370755,0,5.559146
11/18/2007 1:00:00 PM,0.2269737,44.83855,136.1863,36.4907,0.1890459,0.7749223,42.32962,36.79107,1.496041,1.496041,0,0,0,1.496041,51.79819,0,2.220446E-16,0,0.7749223,1.57478,1.496041,0,0,9.079113,2.454072,0,0.7998578,-0.7998578,4.543701,32.45494,0.1279334,1.645645,0.6199378,0,3.228995
11/18/2007 2:00:00 PM,0.2146021,38.65849,119.1042,49.49623,0.1786931,0.7297717,43.00629,37.76809,1.490286,1.490286,0,-1,0,1.490286,48.96856,0,0,0,0.7297717,1.568722,1.490286,0,0,9.967844,1.654214,0,0.8389506,-0.8389506,3.659369,26.1383,0.1279334,1.639315,0.5838174,0,2.383986
11/18/2007 3:00:00 PM,0.05969496,31.41213,104.2565,63.20651,0.04881538,0.2033434,39.36898,37.94234,2.377309,2.377309,1.409632,0,0.5498295,2.377309,8.553512,0,0,0,0.2033434,1.018607,0.9676769,0,0,10.90001,0.8152639,0,0.8152639,-0.8152639,2.800006,20,0.1279334,2.61504,0.1626747,5,1.018607
11/18/2007 4:00:00 PM,0.07764707,23.68472,90.8943,77.21283,0.06339695,0.2631751,40.00771,38.15393,0,0,3.505263,0,1.121937,0,0,0,0,0,0.2631751,0,0,3.505263,3.33,11.80586,0,3.593175,0,3.593175,6.208791,44.34842,0.1279985,0,0.2105401,5,0.2631751
11/18/2007 5:00:00 PM,0.02787459,15.92387,78.33286,91.32958,0.02260872,0.09493951,37.86793,37.20802,0.4317865,0.4317865,3.93705,0,1.239815,0.4317865,21.9876,0,0,0,0.09493951,0,0,3.505263,3.33,8.212685,3.233858,3.424939,0,3.424939,9.457973,67.55682,0.1281078,0.4749652,0.07595161,5,3.328797
11/18/2007 6:00:00 PM,0.0627066,8.501623,66.02467,105.4359,0.04880447,0.206478,36.46524,35.04237,1.245495,1.245495,4.750758,0,1.461957,1.245495,16.57799,4.440892E-16,0,0,0.206478,0,0,3.505263,3.33,4.787745,6.316303,3.536478,0,3.536478,12.81297,91.52104,0.1282842,1.370045,0.1651824,5,6.522781
11/18/2007 7:00:00 PM,0.02039066,1.762606,53.55215,119.4052,0.01281837,0.05511836,33.38016,33.00741,0.9856092,0.9856092,0,-1,0,0.9856092,5.592314,0,2.220446E-16,0,0.05511836,1.037483,0.9856092,0,0,1.251268,9.499133,0,0.982365,-0.982365,11.77747,84.1246,0.1282842,1.08417,0.04409469,0,9.554252
11/18/2007 8:00:00 PM,0,0,40.62528,90,0,0,31.36451,31.36451,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.342784,8.516768,0,0,0,11.77747,84.1246,0.1282842,0,0,0,8.516768
11/18/2007 9:00:00 PM,0,0,27.10426,90,0,0,29.91452,29.91452,4.02244,3.33,0,-1,0,3.33,0,0,0.69244,1.094684,0,3.505263,3.33,0,0,2.342784,8.516768,0,3.505263,-3.505263,8.082596,57.73271,0.1282842,4.424684,0,0,8.516768
11/18/2007 10:00:00 PM,0,0,13.03351,90,0,0,28.45831,28.45831,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.237521,5.011505,0,0,0,8.082596,57.73271,0.1282842,0,0,0,5.011505
11/18/2007 11:00:00 PM,0,0,-1.354413,90,0,0,27.31948,27.31948,0.2505096,0.2505096,0,-1,0,0.2505096,0,0,5.551115E-17,0,0,0.2636943,0.2505096,0,0,6.237521,5.011505,0,0.2636943,-0.2636943,7.804638,55.7473,0.1282842,0.2755606,0,0,5.011505
11/19/2007 12:00:00 AM,0,0,-15.62379,90,0,0,26.42957,26.42957,0.7280089,0.7280089,0,-1,0,0.7280089,0,0,0,0,0,0.7663251,0.7280089,0,0,6.530515,4.747811,0,0.7663251,-0.7663251,6.99686,49.97747,0.1282842,0.8008097,0,0,4.747811
11/19/2007 1:00:00 AM,0,0,-29.57854,90,0,0,25.521,25.521,0.1298481,0.1298481,0,-1,0,0.1298481,0,0,2.775558E-17,0,0,0.1366822,0.1298481,0,0,7.381987,3.981486,0,0.1366822,-0.1366822,6.852785,48.94836,0.1282842,0.1428329,0,0,3.981486
11/19/2007 2:00:00 AM,0.00003545795,0,-42.96534,90,0,0,24.712,24.712,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.533856,3.844804,0,0,0,6.852785,48.94836,0.1282842,0,0,0,3.844804
11/19/2007 3:00:00 AM,0.06246803,3.130843,-55.77554,116.8117,0.005864231,0.02642602,24.18422,24.01501,0.03892731,0.03892731,0,-1,0,0.03892731,67.88556,0,0,0,0.02642602,0.04097612,0.03892731,0,0,7.533856,3.844804,0,0.0145501,-0.0145501,6.837448,48.83881,0.1282842,0.04282004,0.02114082,0,3.87123
11/19/2007 4:00:00 AM,0.1157122,10.01446,-68.17825,102.8271,0.06343275,0.2845527,25.09377,23.26201,0,0,0,-1,0,0,0,0,0,0,0.2845527,0,0,0,0,7.550023,3.830254,0.2845527,0,0.2845527,7.107398,50.76702,0.1282736,0,0.2276422,0,4.114806
11/19/2007 5:00:00 AM,0.2591443,17.5209,-80.48701,88.72988,0.08280549,0.3716202,25.00583,22.61481,0.7902585,0.7902585,0,0,0,0.7902585,47.02515,0,1.110223E-16,0,0.3716202,0.8318511,0.7902585,0,0,7.26547,4.086351,0,0.4602309,-0.4602309,6.622272,47.30185,0.1282736,0.8692844,0.2972962,0,4.457971
11/19/2007 6:00:00 AM,0.3965762,25.30405,-93.14224,74.64339,0.2796162,1.222399,30.18263,22.07339,0.2810961,0.2810961,0,0,0,0.2810961,434.8687,0,0,0,1.222399,0.2958906,0.2810961,0,0,7.776838,3.62612,0.9265081,0,0.9265081,7.501235,53.58014,0.1282392,0.3092057,0.977919,0,4.848519
11/19/2007 7:00:00 AM,0.3725403,32.98293,-106.7183,60.69659,0.3353939,1.458123,31.26145,21.52576,2.086101,2.086101,0,0,0,2.086101,69.89704,0,0,0,1.458123,2.195895,2.086101,0,0,6.850329,4.459978,0,0.7377728,-0.7377728,6.723554,48.02529,0.1282392,2.294711,1.166498,0,5.9181
11/19/2007 8:00:00 AM,0.3630475,40.08959,-121.9264,47.10289,0.3288613,1.420068,32.56963,23.01309,0,0,0,0,0,0,0,0,0,0,1.420068,0,0,0,0,7.670077,3.722205,1.420068,0,1.420068,8.070749,57.64809,0.1281864,0,1.136055,0,5.142273
11/19/2007 9:00:00 AM,0.5615056,46.0067,-139.5103,34.35654,0.6011031,2.439896,44.1163,26.47936,1.251353,1.251353,0,-1,0,1.251353,194.9807,0,0,0,2.439896,1.317213,1.251353,0,0,6.250009,5.000266,1.122682,0,1.122682,9.135819,65.25572,0.1281448,1.376488,1.951917,0,7.440162
11/19/2007 10:00:00 AM,0.7895731,49.95661,-159.8198,23.91669,0.959333,3.583534,58.53638,30.05143,0,0,0,0,0,0,0,0,0,0,3.583534,0,0,0,0,5.127326,6.01068,3.583534,0,3.583534,12.53546,89.53881,0.128012,0,2.866827,0,9.594214
11/19/2007 11:00:00 AM,0.759202,51.19194,177.9672,19.87632,0.9204122,3.404187,60.18068,32.8145,0,0,0,0,0,0,0,1.860394,0,0,3.404187,0,0,0,0,1.543792,9.235861,1.543792,0,1.543792,14.00003,100,0.1279549,0,2.723349,0,12.64005
11/19/2007 12:00:00 PM,0.7603594,49.42585,155.9676,25.49424,0.9149745,3.34552,62.0585,34.81211,0,0,0,0,0,0,0,3.34552,0,0,3.34552,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1279549,0,2.676416,0,13.97079
11/19/2007 1:00:00 PM,0.7886956,45.05979,136.1336,36.55252,0.9206401,3.323873,64.10905,36.64793,0.2326858,0.2326858,0,0,0,0.2326858,1428.481,3.07894,0,0,3.323873,0.2449325,0.2326858,0,0,0,10.62527,0,0,0,14.00003,100,0.1279549,0.2559544,2.659098,0,13.94915
11/19/2007 2:00:00 PM,0.8914067,38.8742,119.0251,49.51528,0.7038592,2.629321,58.53039,37.63118,2.036757,2.036757,0,-1,0,2.036757,129.0935,0.4853667,0,0,2.629321,2.143954,2.036757,0,0,0,10.62527,0,0,0,14.00003,100,0.1279549,2.240432,2.103457,0,13.25459
11/19/2007 3:00:00 PM,0.73985,31.62366,104.1688,63.19664,0.4990413,1.930752,52.58818,37.84277,0.9037534,0.9037534,0,0,0,0.9037534,213.637,0.9794322,0,0,1.930752,0.9513194,0.9037534,0,0,0,10.62527,0,0,0,14.00003,100,0.1279549,0.9941288,1.544601,0,12.55603
11/19/2007 4:00:00 PM,0.3721892,23.89471,90.80796,77.18052,0.2412911,0.9740679,45.10253,38.01702,1.126632,1.126632,0,0,0,1.126632,86.45841,0,0,0,0.9740679,1.185928,1.126632,0,0,0,10.62527,0,0.2118602,-0.2118602,13.77671,98.40486,0.1279549,1.239295,0.7792543,0,11.59934
11/19/2007 5:00:00 PM,0.294982,16.13492,78.25365,91.27752,0.03088829,0.1296089,38.01014,37.10844,2.347072,2.347072,0,0,0,2.347072,5.522152,0,0,0,0.1296089,2.470602,2.347072,0,0,0.2354002,10.41341,0,2.340993,-2.340993,11.30908,80.77901,0.1279549,2.581779,0.1036871,0,10.54302
11/19/2007 6:00:00 PM,0.1880212,8.715723,65.95685,105.3643,0.01595062,0.06787016,35.38252,34.91791,3.75974,3.75974,1.25,0,0.50625,3.75974,1.805182,0,4.440892E-16,0,0.06787016,2.641832,2.50974,0,0,2.836504,8.072421,0,2.573961,-2.573961,8.595891,61.3991,0.1279549,4.135714,0.05429613,5,8.140291
11/19/2007 7:00:00 PM,0.06103492,1.980807,53.49994,119.3119,0.00419662,0.01808,33.01117,32.88917,0.9084594,0.9084594,0,-1,0,0.9084594,1.990183,0,1.110223E-16,0,0.01808,0.956273,0.9084594,0,0,5.696461,5.498459,0,0.938193,-0.938193,7.606948,54.33524,0.1279549,0.9993052,0.014464,0,5.516539
11/19/2007 8:00:00 PM,0,0,40.59343,90,0,0,31.2276,31.2276,1.111727,1.111727,0,-1,0,1.111727,0,0,0,0,0,1.170239,1.111727,0,0,6.738898,4.560266,0,1.170239,-1.170239,6.373408,45.52425,0.1279549,1.2229,0,0,4.560266
11/19/2007 9:00:00 PM,0,0,27.0978,90,0,0,29.77139,29.77139,0.9536275,0.9536275,0,-1,0,0.9536275,0,0,2.220446E-16,0,0,1.003819,0.9536275,0,0,8.039163,3.390028,0,1.003819,-1.003819,5.315291,37.96629,0.1279549,1.04899,0,0,3.390028
11/19/2007 10:00:00 PM,0,0,13.05655,90,0,0,28.33385,28.33385,0.1818893,0.1818893,0,-1,0,0.1818893,0,0,0,0,0,0.1914624,0.1818893,0,0,9.154517,2.386209,0,0.1914624,-0.1914624,5.113472,36.52473,0.1279549,0.2000782,0,0,2.386209
11/19/2007 11:00:00 PM,0,0,-1.300172,90,0,0,27.20124,27.20124,0.4144282,0.4144282,0,-1,0,0.4144282,0,0,5.551115E-17,0,0,0.4362402,0.4144282,0,0,9.367252,2.194747,0,0.4362402,-0.4362402,4.653634,33.24018,0.1279549,0.455871,0,0,2.194747
11/20/2007 12:00:00 AM,0,0,-15.53816,90,0,0,26.30511,26.30511,0.7108446,0.7108446,0,-1,0,0.7108446,0,0,1.110223E-16,0,0,0.7482575,0.7108446,0,0,9.851964,1.758506,0,0.7482575,-0.7482575,3.864902,27.60638,0.1279549,0.7819291,0,0,1.758506
11/20/2007 1:00:00 AM,0,0,-29.4684,90,0,0,25.37787,25.37787,0.3437784,0.3437784,0,-1,0,0.3437784,0,0,5.551115E-17,0,0,0.361872,0.3437784,0,0,10.68336,1.010249,0,0.361872,-0.361872,3.483455,24.88177,0.1279549,0.3781562,0,0,1.010249
11/20/2007 2:00:00 AM,0.0003517752,0,-42.83572,90,0,0,24.59376,24.59376,0.2990116,0.2990116,0,-1,0,0.2990116,0,0,5.551115E-17,0,0,0.314749,0.2990116,0,0,11.08544,0.648377,0,0.314749,-0.314749,3.15168,22.51196,0.1279549,0.3289127,0,0,0.648377
11/20/2007 3:00:00 AM,0.06097298,3.295685,-55.63066,116.825,0.006657504,0.03001593,24.08263,23.89054,0.1831568,0.1831568,0,-1,0,0.1831568,16.38811,0,0,0,0.03001593,0.1927966,0.1831568,0,0,11.43516,0.3336279,0,0.1627807,-0.1627807,2.980094,21.28635,0.1279549,0.2014725,0.02401274,0,0.3636439
11/20/2007 4:00:00 AM,0.0892357,10.16964,-68.02085,102.8625,0.06506903,0.2920058,25.01644,23.13755,0,0,0,-1,0,0,0,0,0,0,0.2920058,0,0,0,0,11.61603,0.1708472,0.2920058,0,0.2920058,3.257115,23.26506,0.1279441,0,0.2336047,0,0.4628531
11/20/2007 5:00:00 AM,0.1612463,17.67008,-80.31836,88.78477,0.1158437,0.5177287,25.83769,22.49034,0.08830891,0.08830891,0,0,0,0.08830891,586.2701,0,0,0,0.5177287,0.09295674,0.08830891,0,0,11.32402,0.4336525,0.424772,0,0.424772,3.660089,26.14344,0.1279284,0.0971398,0.414183,0,0.9513812
11/20/2007 6:00:00 AM,0.1687099,25.45189,-92.96294,74.71748,0.1383574,0.6180074,25.9472,21.94893,0.09765513,0.09765513,0,0,0,0.09765513,632.8468,0,0,0,0.6180074,0.1027949,0.09765513,0,0,10.89925,0.8159472,0.5152125,0,0.5152125,4.148863,29.63468,0.1279094,0.1074206,0.4944059,0,1.433955
11/20/2007 7:00:00 AM,0.2747494,33.13502,-106.5298,60.79192,0.2350062,1.037771,28.21172,21.40752,0,0,0,0,0,0,0,0,0,0,1.037771,0,0,0,0,10.38404,1.279639,1.037771,0,1.037771,5.133379,36.66692,0.1278711,0,0.8302165,0,2.317409
11/20/2007 8:00:00 AM,0.2297643,40.25229,-121.7339,47.22454,0.1918049,0.8460547,28.43058,22.87618,1.315078,1.315078,0,0,0,1.315078,64.33495,2.220446E-16,0,0,0.8460547,1.384292,1.315078,0,0,9.346269,2.213632,0,0.5382378,-0.5382378,4.566026,32.61441,0.1278711,1.446586,0.6768437,0,3.059687
11/20/2007 9:00:00 AM,0.2158229,46.18601,-139.3282,34.51425,0.1793323,0.7784874,31.5493,26.34245,1.289874,1.289874,0,-1,0,1.289874,60.35374,0,0,0,0.7784874,1.357762,1.289874,0,0,9.944311,1.675394,0,0.5792751,-0.5792751,3.955417,28.25292,0.1278711,1.418862,0.6227899,0,2.453882
11/20/2007 10:00:00 AM,0.04932892,50.15523,-159.675,24.12078,0.04028256,0.1752889,31.08365,29.91452,0.9307074,0.9307074,0,0,0,0.9307074,18.83394,0,1.110223E-16,0,0.1752889,0.979692,0.9307074,0,0,10.58795,1.096119,0,0.8044031,-0.8044031,3.107501,22.19639,0.1278711,1.023778,0.1402311,0,1.271408
11/20/2007 11:00:00 AM,0.382038,51.40569,178.0457,20.08499,0.3404232,1.393104,42.63497,32.65892,0,0,0,0,0,0,0,0,0,0,1.393104,0,0,0,0,11.48173,0.291716,1.393104,0,1.393104,4.429116,31.63648,0.1278196,0,1.114483,0,1.68482
11/20/2007 12:00:00 PM,0.2063349,49.64513,155.9735,25.62099,0.171294,0.7123298,39.68262,34.67521,1.448695,1.448695,0,0,0,1.448695,49.17043,0,0,0,0.7123298,1.524943,1.448695,0,0,10.08863,1.54551,0,0.8126127,-0.8126127,3.572547,25.51814,0.1278196,1.593565,0.5698639,0,2.25784
11/20/2007 1:00:00 PM,0.1486903,45.27666,136.0873,36.61013,0.1227563,0.509333,40.1008,36.51102,1.960675,1.960675,1.25,0,0.50625,1.960675,25.97743,0,0,0,0.509333,0.7480787,0.7106748,0,0,10.99153,0.7328972,0,0.2387457,-0.2387457,3.320887,23.72057,0.1278196,2.156742,0.4074664,5,1.24223
11/20/2007 2:00:00 PM,0.3951613,39.08609,118.9523,49.53059,0.3668832,1.454828,48.29008,37.48806,0,0,0,-1,0,0,0,0,0,0,1.454828,0,0,0,0,11.2568,0.4941515,1.454828,0,1.454828,4.701058,33.57892,0.127766,0,1.163862,0,1.948979
11/20/2007 3:00:00 PM,0.3552833,31.83169,104.0872,63.18339,0.3126766,1.249667,46.89505,37.69964,2.604872,2.604872,1.25,0,0.50625,2.604872,47.97421,0,0,0,1.249667,1.426181,1.354872,0,0,9.801975,1.803497,0,0.1765144,-0.1765144,4.514996,32.2499,0.127766,2.865359,0.9997335,5,3.053164
11/20/2007 4:00:00 PM,0.208974,24.10131,90.72743,77.14514,0.1682167,0.6876084,42.84164,37.91122,2.140852,2.140852,5,0,1.53,2.140852,32.11844,0,0,0,0.6876084,0,0,2.859148,2.716191,9.998102,1.626982,3.403799,0,3.403799,7.744123,55.31505,0.1279477,2.354937,0.5500867,5,2.314591
11/20/2007 5:00:00 PM,0.08089723,16.34253,78.18003,91.22269,0.06511413,0.2719696,38.86749,36.96531,1.191812,1.191812,4.697075,0,1.447302,1.191812,22.81985,0,0,0,0.2719696,0,0,3.505263,3.33,6.594303,4.690401,3.601969,0,3.601969,11.16125,79.72306,0.1281161,1.310993,0.2175757,5,4.962371
11/20/2007 6:00:00 PM,0.03660391,8.926168,65.89439,105.2903,0.02954456,0.1255448,35.63553,34.77478,2.232551,2.232551,4.956,0,1.517988,2.232551,5.623381,0,0,0,0.1255448,0,0,2.723449,2.587277,2.992334,7.932174,2.712822,0,2.712822,13.73486,98.10594,0.1282642,2.455806,0.1004359,5,8.057719
11/20/2007 7:00:00 PM,0.01553694,2.195003,53.45282,119.2166,0.01228541,0.05290298,33.10321,32.74604,0,0,0,-1,0,0,0,0,0,0,0.05290298,0,0,0,0,0.2795119,10.37371,0.05290298,0,0.05290298,13.78505,98.46443,0.1282623,0,0.04232239,0,10.42662
11/20/2007 8:00:00 PM,0,0,40.56632,90,0,0,31.10314,31.10314,1.175855,1.175855,0,-1,0,1.175855,0,0,2.220446E-16,0,0,1.237743,1.175855,0,0,0.2266089,10.42133,0,1.237743,-1.237743,12.48035,89.1452,0.1282623,1.293441,0,0,10.42133
11/20/2007 9:00:00 PM,0,0,27.09556,90,0,0,29.64693,29.64693,1.63668,1.63668,0,-1,0,1.63668,0,0,2.220446E-16,0,0,1.722821,1.63668,0,0,1.601878,9.183583,0,1.722821,-1.722821,10.66434,76.17371,0.1282623,1.800347,0,0,9.183583
11/20/2007 10:00:00 PM,0,0,13.08312,90,0,0,28.23428,28.23428,0.1332054,0.1332054,0,-1,0,0.1332054,0,0,0,0,0,0.1402162,0.1332054,0,0,3.516123,7.460763,0,0.1402162,-0.1402162,10.51654,75.11799,0.1282623,0.146526,0,0,7.460763
11/20/2007 11:00:00 PM,0,0,-1.243244,90,0,0,27.07678,27.07678,0.4542178,0.4542178,0,-1,0,0.4542178,0,0,5.551115E-17,0,0,0.4781239,0.4542178,0,0,3.671919,7.320547,0,0.4781239,-0.4781239,10.01255,71.51809,0.1282623,0.4996395,0,0,7.320547
11/21/2007 12:00:00 AM,0,0,-15.45078,90,0,0,26.18065,26.18065,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.203168,6.842423,0,0,0,10.01255,71.51809,0.1282623,0,0,0,6.842423
11/21/2007 1:00:00 AM,0,0,-29.35733,90,0,0,25.25341,25.25341,0.2636193,0.2636193,0,-1,0,0.2636193,0,0,5.551115E-17,0,0,0.277494,0.2636193,0,0,4.203168,6.842423,0,0.277494,-0.277494,9.720048,69.42878,0.1282623,0.2899813,0,0,6.842423
11/21/2007 2:00:00 AM,0.0005255649,0,-42.70582,90,0,0,24.46929,24.46929,0.07514084,0.07514084,0,-1,0,0.07514084,0,0,0,0,0,0.07909562,0.07514084,0,0,4.511495,6.564929,0,0.07909562,-0.07909562,9.636674,68.83325,0.1282623,0.08265492,0,0,6.564929
11/21/2007 3:00:00 AM,0.02043584,3.453993,-55.486,116.8417,0.01637535,0.07377694,24.22616,23.75364,0.3292833,0.3292833,0,-1,0,0.3292833,22.40531,0,0,0,0.07377694,0.346614,0.3292833,0,0,4.599379,6.485833,0,0.272837,-0.272837,9.349079,66.779,0.1282623,0.3622116,0.05902155,0,6.55961
11/21/2007 4:00:00 AM,0.05684842,10.31826,-67.864,102.901,0.04565885,0.2056154,24.31828,23.00064,0.3199125,0.3199125,0,-1,0,0.3199125,64.27238,0,0,0,0.2056154,0.33675,0.3199125,0,0,4.902531,6.212996,0,0.1311346,-0.1311346,9.210851,65.79166,0.1282623,0.3519038,0.1644923,0,6.418612
11/21/2007 5:00:00 AM,0.05819049,17.81267,-80.15043,88.84238,0.04711791,0.2128265,23.71248,22.35343,0.09221436,0.09221436,0,0,0,0.09221436,230.7954,0,0,0,0.2128265,0.09706774,0.09221436,0,0,5.048236,6.081861,0.1157588,0,0.1157588,9.320669,66.57607,0.128258,0.1014358,0.1702612,0,6.294688
11/21/2007 6:00:00 AM,0.09721265,25.59306,-92.78432,74.7939,0.07949225,0.3583677,24.09939,21.8058,0.4349954,0.4349954,0,0,0,0.4349954,82.38425,0,5.551115E-17,0,0.3583677,0.4578899,0.4349954,0,0,4.932477,6.186045,0,0.09952217,-0.09952217,9.215763,65.82675,0.128258,0.4784949,0.2866942,0,6.544412
11/21/2007 7:00:00 AM,0.2510915,33.28036,-106.3416,60.88909,0.212196,0.9408885,27.40398,21.26439,0.02064259,0.02064259,0,0,0,0.02064259,4557.996,0,0,0,0.9408885,0.02172905,0.02064259,0,0,5.043057,6.086522,0.9191595,0,0.9191595,10.08776,72.05524,0.1282241,0.02270685,0.7527108,0,7.027411
11/21/2007 8:00:00 AM,0.320687,40.40816,-121.541,47.3473,0.2801558,1.220483,30.86258,22.73305,0.6992715,0.6992715,0,0,0,0.6992715,174.5363,0,0,0,1.220483,0.7360753,0.6992715,0,0,4.123898,6.913766,0.4844077,0,0.4844077,10.5473,75.33774,0.1282062,0.7691987,0.9763864,0,8.134249
11/21/2007 9:00:00 AM,0.1969005,46.35852,-139.1444,34.6717,0.1632841,0.7111312,30.91904,26.18065,1.158079,1.158079,0,-1,0,1.158079,61.40608,0,0,0,0.7111312,1.219031,1.158079,0,0,3.63949,7.349733,0,0.5078998,-0.5078998,10.01193,71.51365,0.1282062,1.273887,0.5689049,0,8.060863
11/21/2007 10:00:00 AM,0.3175245,50.34733,-159.5266,24.32187,0.2715323,1.141507,37.65833,29.73405,0.08649804,0.08649804,0,0,0,0.08649804,1319.692,0,0,0,1.141507,0.09105057,0.08649804,0,0,4.203824,6.841833,1.050457,0,1.050457,11.00848,78.63185,0.1281675,0.09514784,0.9132059,0,7.98334
11/21/2007 11:00:00 AM,0.4577152,51.61351,178.1295,20.2878,0.4350481,1.754693,45.26154,32.48467,0.8541446,0.8541446,0,0,0,0.8541446,205.4328,0,0,0,1.754693,0.8990995,0.8541446,0,0,3.153367,7.787244,0.8555934,0,0.8555934,11.82017,84.42961,0.128136,0.939559,1.403754,0,9.541937
11/21/2007 12:00:00 PM,0.5917845,49.85926,155.9856,25.74261,0.6417453,2.470156,53.47048,34.49474,1.786825,1.786825,0,0,0,1.786825,138.2427,0,0,0,2.470156,1.880869,1.786825,0,0,2.297773,8.557278,0.5892875,0,0.5892875,12.37922,88.4228,0.1281143,1.965508,1.976125,0,11.02743
11/21/2007 1:00:00 PM,0.485265,45.48911,136.0476,36.66348,0.4821744,1.88744,50.55997,36.33678,1.723881,1.723881,0,0,0,1.723881,109.4878,0,0,0,1.88744,1.814612,1.723881,0,0,1.708486,9.087637,0.0728282,0,0.0728282,12.44831,88.9163,0.1281116,1.896269,1.509952,0,10.97508
11/21/2007 2:00:00 PM,0.3601242,39.29409,118.8859,49.54216,0.3243383,1.296316,46.88947,37.35115,1.293897,1.293897,0,-1,0,1.293897,100.187,0,2.220446E-16,0,1.296316,1.361996,1.293897,0,0,1.635658,9.153182,0,0.06568079,-0.06568079,12.37907,88.42178,0.1281116,1.423286,1.037053,0,10.4495
11/21/2007 3:00:00 PM,0.4086947,32.03615,104.0117,63.16677,0.3635993,1.441987,48.26788,37.56273,0.7478033,0.7478033,0,0,0,0.7478033,192.8297,0,0,0,1.441987,0.7871614,0.7478033,0,0,1.708636,9.087502,0.6548257,0,0.6548257,13.0003,92.85907,0.1280875,0.8225837,1.15359,0,10.52949
11/21/2007 4:00:00 PM,0.1629682,24.30447,90.65275,77.10673,0.133052,0.547477,41.6328,37.73698,0,0,0,0,0,0,0,0,0,0,0.547477,0,0,0,0,1.053811,9.676845,0.547477,0,0.547477,13.51968,96.56893,0.1280674,0,0.4379816,0,10.22432
11/21/2007 5:00:00 PM,0.1547719,16.54662,78.112,91.16517,0.107569,0.4465502,40.00492,36.85952,0,0,0,0,0,0,0,0,0,0,0.4465502,0,0,0,0,0.5063336,10.16957,0.4465502,0,0.4465502,13.94331,99.59489,0.1280509,0,0.3572402,0,10.61612
11/21/2007 6:00:00 PM,0.1214776,9.132884,65.83727,105.2139,0.04889191,0.207269,36.0815,34.65654,2.42841,2.42841,0,0,0,2.42841,8.535174,0,8.881784E-16,0,0.207269,2.556221,2.42841,0,0,0.05978339,10.57147,0,2.348952,-2.348952,11.4673,81.90912,0.1280509,2.671251,0.1658152,0,10.77874
11/21/2007 7:00:00 PM,0.03498193,2.405118,53.41077,119.1195,0.01173588,0.05057691,32.95028,32.60913,1.279542,1.279542,0,-1,0,1.279542,3.952734,0,2.220446E-16,0,0.05057691,1.346887,1.279542,0,0,2.66973,8.222518,0,1.29631,-1.29631,10.10087,72.14893,0.1280509,1.407496,0.04046153,0,8.273094
11/21/2007 8:00:00 PM,0,0,40.54392,90,0,0,30.96,30.96,2.085681,2.085681,0,-1,0,2.085681,0,0,4.440892E-16,0,0,2.195454,2.085681,0,0,4.110074,6.926208,0,2.195454,-2.195454,7.786658,55.61888,0.1280509,2.294249,0,0,6.926208
11/21/2007 9:00:00 PM,0,0,27.0975,90,0,0,29.51002,29.51002,1.267718,1.267718,0,-1,0,1.267718,0,0,0,0,0,1.33444,1.267718,0,0,6.549467,4.730754,0,1.33444,-1.33444,6.380035,45.57159,0.1280509,1.39449,0,0,4.730754
11/21/2007 10:00:00 PM,0,0,13.11317,90,0,0,28.09115,28.09115,0.2890972,0.2890972,0,-1,0,0.2890972,0,0,0,0,0,0.3043128,0.2890972,0,0,8.032178,3.396314,0,0.3043128,-0.3043128,6.059261,43.28035,0.1280509,0.3180069,0,0,3.396314
11/21/2007 11:00:00 PM,0,0,-1.183685,90,0,0,26.93365,26.93365,0.1110032,0.1110032,0,-1,0,0.1110032,0,0,0,0,0,0.1168454,0.1110032,0,0,8.370303,3.092001,0,0.1168454,-0.1168454,5.936095,42.40059,0.1280509,0.1221035,0,0,3.092001
11/22/2007 12:00:00 AM,0,0,-15.36172,90,0,0,26.04374,26.04374,0.7210285,0.7210285,0,-1,0,0.7210285,0,0,1.110223E-16,0,0,0.7589774,0.7210285,0,0,8.500132,2.975156,0,0.7589774,-0.7589774,5.136063,36.68609,0.1280509,0.7931314,0,0,2.975156
11/22/2007 1:00:00 AM,0,0,-29.24539,90,0,0,25.1165,25.1165,0.3183181,0.3183181,0,-1,0,0.3183181,0,0,0,0,0,0.3350717,0.3183181,0,0,9.34344,2.216178,0,0.3350717,-0.3350717,4.782866,34.16326,0.1280509,0.3501499,0,0,2.216178
11/22/2007 2:00:00 AM,0.000657928,0,-42.57572,90,0,0,24.31371,24.31371,0.3144196,0.3144196,0,-1,0,0.3144196,0,0,5.551115E-17,0,0,0.330968,0.3144196,0,0,9.715742,1.881107,0,0.330968,-0.330968,4.433995,31.67133,0.1280509,0.3458615,0,0,1.881107
11/22/2007 3:00:00 AM,0.09061658,3.605738,-55.34166,116.8617,0.007242609,0.0326967,23.81943,23.6105,0.4264903,0.4264903,0,-1,0,0.4264903,7.666458,0,5.551115E-17,0,0.0326967,0.4489372,0.4264903,0,0,10.08348,1.550139,0,0.4162405,-0.4162405,3.995239,28.53737,0.1280509,0.4691393,0.02615736,0,1.582835
11/22/2007 4:00:00 AM,0.2236573,10.46031,-67.70779,102.9425,0.01914797,0.08662743,23.39099,22.83884,0.7578354,0.7578354,0,-1,0,0.7578354,11.4309,0,1.110223E-16,0,0.08662743,0.7977214,0.7578354,0,0,10.54597,1.133898,0,0.711094,-0.711094,3.24568,23.18338,0.1280509,0.8336189,0.06930194,0,1.220526
11/22/2007 5:00:00 AM,0.3724406,17.94864,-79.98331,88.90263,0.05461703,0.2466094,23.78575,22.2103,0.4393817,0.4393817,3.944645,0,1.241888,0.4393817,56.12646,0,0,0,0.2466094,0,0,3.505263,3.33,11.33608,0.4228042,3.576609,0,3.576609,6.63875,47.41955,0.1281541,0.4833199,0.1972875,5,0.6694136
11/22/2007 6:00:00 AM,0.6368052,25.72756,-92.60649,74.87257,0.3041092,1.3275,30.47194,21.65022,0,0,3.505263,0,1.121937,0,0,0,0,0,1.3275,0,0,3.505263,3.33,7.759469,3.641753,4.6575,0,4.6575,11.05724,78.98015,0.1281791,0,1.062,5,4.969253
11/22/2007 7:00:00 AM,0.9458865,33.41894,-106.1539,60.988,0.5358062,2.263621,36.73346,21.10881,2.155354,2.155354,2.951783,0,0.9708369,2.155354,105.0232,0,0,0,2.263621,0,0,0.7964295,0.756608,3.101968,7.833503,3.020229,0,3.020229,13.92248,99.44611,0.128216,2.370889,1.810897,5,10.09712
11/22/2007 8:00:00 AM,1.176025,40.55718,-121.3479,47.47102,0.7332496,2.976694,44.09127,22.57747,2.659402,2.659402,0,0,0,2.659402,111.9309,0.09558443,0,0,2.976694,2.799371,2.659402,0,0,0.08173881,10.55171,0.08173881,0,0.08173881,14.00003,100,0.128213,2.925343,2.381355,0,13.5284
11/22/2007 9:00:00 AM,1.292687,46.52419,-138.9589,34.82874,0.8830369,3.425951,52.1062,26.02507,1.751894,1.751894,0,-1,0,1.751894,195.557,1.581852,0,0,3.425951,1.844099,1.751894,0,0,0,10.62527,0,0,0,14.00003,100,0.128213,1.927083,2.740761,0,14.05122
11/22/2007 10:00:00 AM,1.190214,50.53286,-159.3746,24.51982,0.9749848,3.642603,58.50884,29.5598,1.141818,1.141818,0,0,0,1.141818,319.0178,2.440689,0,0,3.642603,1.201914,1.141818,0,0,0,10.62527,0,0,0,14.00003,100,0.128213,1.256,2.914083,0,14.26788
11/22/2007 11:00:00 AM,0.864072,51.81535,178.2186,20.48472,1.054596,3.815809,63.75819,32.31042,1.659239,1.659239,0,0,0,1.659239,229.9734,2.069242,0,0,3.815809,1.746567,1.659239,0,0,0,10.62527,0,0,0,14.00003,100,0.128213,1.825163,3.052647,0,14.44108
11/22/2007 12:00:00 PM,0.8388938,50.06817,156.004,25.85904,1.009189,3.636282,64.43076,34.32049,2.192855,2.192855,0,0,0,2.192855,165.8241,1.328014,0,0,3.636282,2.308268,2.192855,0,0,0,10.62527,0,0,0,14.00003,100,0.128213,2.41214,2.909025,0,14.26156
11/22/2007 1:00:00 PM,0.9071124,45.69706,136.0144,36.71254,1.049858,3.708946,67.56645,36.16253,0.4641792,0.4641792,0,0,0,0.4641792,799.0333,3.220336,0,0,3.708946,0.4886096,0.4641792,0,0,0,10.62527,0,0,0,14.00003,100,0.128213,0.5105971,2.967157,0,14.33422
11/22/2007 2:00:00 PM,0.6200796,39.49814,118.8259,49.54997,0.6495548,2.457072,56.43043,37.1769,1.72954,1.72954,0,-1,0,1.72954,142.0651,0.6365039,0,0,2.457072,1.820568,1.72954,0,0,0,10.62527,0,0,0,14.00003,100,0.128213,1.902494,1.965658,0,13.08235
11/22/2007 3:00:00 PM,0.6696408,32.23698,103.9423,63.14679,0.5993412,2.28464,55.12838,37.38226,0,0,0,0,0,0,0,2.28464,0,0,2.28464,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.128213,0,1.827712,0,12.90991
11/22/2007 4:00:00 PM,0.4547004,24.5041,90.58392,77.06531,0.2753871,1.108114,45.68449,37.59385,0.6457512,0.6457512,0,0,0,0.6457512,171.6007,0.4283754,0,0,1.108114,0.6797382,0.6457512,0,0,0,10.62527,0,0,0,14.00003,100,0.128213,0.7103264,0.8864908,0,11.73339
11/22/2007 5:00:00 PM,0.4524905,16.74713,78.04956,91.10499,0.03283661,0.1380267,37.68092,36.72261,1.627869,1.627869,0,0,0,1.627869,8.478982,0,2.220446E-16,0,0.1380267,1.713547,1.627869,0,0,0,10.62527,0,1.57552,-1.57552,12.33928,88.13757,0.128213,1.790656,0.1104214,0,10.7633
11/22/2007 6:00:00 PM,0.270021,9.335794,65.78551,105.1353,0.01852855,0.07897633,35.05296,34.5134,1.955706,1.955706,0,0,0,1.955706,4.038252,0,2.220446E-16,0,0.07897633,2.058638,1.955706,0,0,1.750577,9.049754,0,1.979661,-1.979661,10.25254,73.23227,0.128213,2.151276,0.06318106,0,9.128731
11/22/2007 7:00:00 PM,0.07635815,2.611075,53.37378,119.0207,0.005299179,0.0228766,32.62,32.466,2.002398,2.002398,0,-1,0,2.002398,1.14246,0,0,0,0.0228766,2.107787,2.002398,0,0,3.950201,7.070093,0,2.08491,-2.08491,8.05485,57.53453,0.128213,2.202637,0.01830128,0,7.09297
11/22/2007 8:00:00 PM,0,0,40.52618,90,0,0,30.8231,30.8231,1.306746,1.306746,0,-1,0,1.306746,0,0,2.220446E-16,0,0,1.375522,1.306746,0,0,6.266768,4.985183,0,1.375522,-1.375522,6.604922,47.17792,0.128213,1.437421,0,0,4.985183
11/22/2007 9:00:00 PM,0,0,27.10357,90,0,0,29.38556,29.38556,1.994616,1.994616,0,-1,0,1.994616,0,0,0,0,0,2.099596,1.994616,0,0,7.795126,3.60966,0,2.099596,-2.099596,4.391753,31.3696,0.128213,2.194078,0,0,3.60966
11/22/2007 10:00:00 PM,0,0,13.14664,90,0,0,27.95424,27.95424,0.6281703,0.6281703,0,-1,0,0.6281703,0,0,1.110223E-16,0,0,0.6612319,0.6281703,0,0,10.12801,1.510065,0,0.6612319,-0.6612319,3.694754,26.39105,0.128213,0.6909873,0,0,1.510065
11/22/2007 11:00:00 PM,0,0,-1.121549,90,0,0,26.79674,26.79674,0.4694634,0.4694634,0,-1,0,0.4694634,0,0,5.551115E-17,0,0,0.494172,0.4694634,0,0,10.86271,0.8488327,0,0.494172,-0.494172,3.173851,22.67032,0.128213,0.5164097,0,0,0.8488327
11/23/2007 12:00:00 AM,0,0,-15.27103,90,0,0,25.90683,25.90683,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.41179,0.3546607,0,0,0,3.173851,22.67032,0.128213,0,0,0,0.3546607
11/23/2007 1:00:00 AM,0,0,-29.13264,90,0,0,24.97337,24.97337,0.7935135,0.3369277,0,-1,0,0.3369277,0,0,0.4565858,0.5359371,0,0.3546607,0.3369277,0,0,11.41179,0.3546607,0,0.3546607,-0.3546607,2.800006,20,0.128213,0.8728648,0,0,0.3546607
11/23/2007 2:00:00 AM,0.001012234,0,-42.44549,90,0,0,24.17058,24.17058,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.128213,0,0,0,0
11/23/2007 3:00:00 AM,0.07144099,3.750896,-55.19769,116.8851,0.007143015,0.03227249,23.66095,23.45493,0.3883933,0.03065886,0,-1,0,0.03065886,105.2632,0,0.3577345,0.4211009,0.03227249,0.03227249,0.03065886,0,0,11.80586,0,0,0,0,2.800006,20,0.128213,0.4272327,0.02581799,0,0.03227249
11/23/2007 4:00:00 AM,0.2179817,10.59575,-67.55231,102.987,0.01951662,0.08835058,23.26465,22.70193,0.5252429,0.08393306,0,-1,0,0.08393306,105.2632,0,0.4413099,0.5609806,0.08835058,0.08835058,0.08393306,0,0,11.80586,0,0,0,0,2.800006,20,0.128213,0.5777673,0.07068047,0,0.08835058
11/23/2007 5:00:00 AM,0.4863225,18.07799,-79.81712,88.96547,0.05300907,0.2395896,23.58353,22.05472,0.2333008,0.2333008,3.738564,0,1.185628,0.2333008,102.6956,0,0,0,0.2395896,0,0,3.505263,3.33,11.80586,0,3.56959,0,3.56959,6.186416,44.18859,0.128298,0.2566308,0.1916717,5,0.2395896
11/23/2007 6:00:00 AM,0.6329203,25.85537,-92.42957,74.95341,0.3031165,1.324303,30.305,21.51331,0,0,3.505263,0,1.121937,0,0,0,0,0,1.324303,0,0,3.505263,3.33,8.236271,3.212631,4.654303,0,4.654303,10.60187,75.72752,0.1283229,0,1.059442,5,4.536933
11/23/2007 7:00:00 AM,0.849472,33.55073,-105.9669,61.08854,0.5347176,2.2613,36.54366,20.95323,2.053197,2.053197,3.307832,0,1.068038,2.053197,110.1356,0,0,0,2.2613,0,0,1.254635,1.191903,3.581968,7.401503,3.453203,0,3.453203,13.87787,99.12745,0.1283745,2.258516,1.80904,5,9.662803
11/23/2007 8:00:00 AM,1.254702,40.69932,-121.1547,47.59558,0.7321606,2.97541,43.90033,22.42189,3.682478,3.682478,1.25,0,0.50625,3.682478,80.79913,0.2861419,0,0,2.97541,2.560503,2.432478,0,0,0.1287652,10.50939,0.1287652,0,0.1287652,14.00003,100,0.1283698,4.050726,2.380328,5,13.4848
11/23/2007 9:00:00 AM,1.309679,46.68298,-138.7719,34.9852,0.8820434,3.426214,51.89813,25.85083,0.8064089,0.8064089,0,-1,0,0.8064089,424.8731,2.577363,0,0,3.426214,0.8488514,0.8064089,0,0,0,10.62527,0,0,0,14.00003,100,0.1283698,0.8870497,2.740972,0,14.05149
11/23/2007 10:00:00 AM,1.213115,50.71175,-159.2193,24.7145,0.9741762,3.643604,58.32488,29.40423,0.9763274,0.9763274,0,0,0,0.9763274,373.1949,2.615891,0,0,3.643604,1.027713,0.9763274,0,0,0,10.62527,0,0,0,14.00003,100,0.1283698,1.07396,2.914883,0,14.26888
11/23/2007 11:00:00 AM,1.368235,52.01113,178.3128,20.67569,1.002292,3.666534,61.98082,32.13617,0.5153638,0.5153638,0,0,0,0.5153638,711.4457,3.124045,0,0,3.666534,0.5424883,0.5153638,0,0,0,10.62527,0,0,0,14.00003,100,0.1283698,0.5669002,2.933227,0,14.29181
11/23/2007 12:00:00 PM,1.456544,50.27179,156.0287,25.97023,0.9644767,3.508606,62.88618,34.14624,2.483056,2.483056,0,0,0,2.483056,141.3019,0.8948627,0,0,3.508606,2.613744,2.483056,0,0,0,10.62527,0,0,0,14.00003,100,0.1283698,2.731362,2.806885,0,14.13388
11/23/2007 1:00:00 PM,1.378764,45.90045,135.9878,36.75725,0.8633043,3.163888,61.68187,35.98206,0.6569041,0.6569041,0,0,0,0.6569041,481.6363,2.47241,0,0,3.163888,0.691478,0.6569041,0,0,0,10.62527,0,0,0,14.00003,100,0.1283698,0.7225945,2.531111,0,13.78916
11/23/2007 2:00:00 PM,1.181545,39.69816,118.7724,49.55401,0.7056564,2.644801,57.97681,37.03377,0.6662526,0.6662526,0,-1,0,0.6662526,396.9667,1.943482,0,0,2.644801,0.7013184,0.6662526,0,0,0,10.62527,0,0,0,14.00003,100,0.1283698,0.7328778,2.11584,0,13.27007
11/23/2007 3:00:00 PM,0.9741311,32.4341,103.8791,63.12348,0.5022491,1.948897,52.07931,37.24535,1.241345,1.241345,0,0,0,1.241345,156.9988,0.6422182,0,0,1.948897,1.306679,1.241345,0,0,0,10.62527,0,0,0,14.00003,100,0.1283698,1.36548,1.559118,0,12.57417
11/23/2007 4:00:00 PM,0.6996375,24.70015,90.52096,77.02092,0.2668838,1.076229,45.29523,37.45694,0.7428475,0.7428475,0,0,0,0.7428475,144.8789,0.2942842,0,0,1.076229,0.7819447,0.7428475,0,0,0,10.62527,0,0,0,14.00003,100,0.1283698,0.8171322,0.8609831,0,11.7015
11/23/2007 5:00:00 PM,0.4382805,16.94399,77.99272,91.04222,0.03322269,0.139748,37.54895,36.57948,1.187393,1.187393,0,0,0,1.187393,11.76931,0,2.220446E-16,0,0.139748,1.249887,1.187393,0,0,0,10.62527,0,1.110139,-1.110139,12.82984,91.64152,0.1283698,1.306132,0.1117984,0,10.76502
11/23/2007 6:00:00 PM,0.2702945,9.534826,65.73907,105.0546,0.01892538,0.08071308,34.94622,34.39516,0.379732,0.379732,0,0,0,0.379732,21.25528,0,5.551115E-17,0,0.08071308,0.3997178,0.379732,0,0,1.233488,9.515135,0,0.3190047,-0.3190047,12.49358,89.23966,0.1283698,0.4177051,0.06457046,0,9.595848
11/23/2007 7:00:00 PM,0.08241668,2.8128,53.34183,118.9202,0.005681477,0.02454143,32.50663,32.34154,1.562854,1.562854,0,-1,0,1.562854,1.570296,0,2.220446E-16,0,0.02454143,1.645109,1.562854,0,0,1.587938,9.19613,0,1.620568,-1.620568,10.78535,77.03806,0.1283698,1.719139,0.01963315,0,9.220672
11/23/2007 8:00:00 PM,0,0,40.51309,90,0,0,30.69863,30.69863,0.8855553,0.8855553,0,-1,0,0.8855553,0,0,1.110223E-16,0,0,0.9321635,0.8855553,0,0,3.388569,7.575562,0,0.9321635,-0.9321635,9.802762,70.01959,0.1283698,0.9741108,0,0,7.575562
11/23/2007 9:00:00 PM,0,0,27.11374,90,0,0,29.24865,29.24865,2.929768,2.929768,0,-1,0,2.929768,0,0,0,0,0,3.083966,2.929768,0,0,4.424306,6.643398,0,3.083966,-3.083966,6.551977,46.79974,0.1283698,3.222745,0,0,6.643398
11/23/2007 10:00:00 PM,0,0,13.18348,90,0,0,27.82978,27.82978,0.6110176,0.6110176,0,-1,0,0.6110176,0,0,0,0,0,0.6431764,0.6110176,0,0,7.850935,3.559432,0,0.6431764,-0.6431764,5.874009,41.95712,0.1283698,0.6721194,0,0,3.559432
11/23/2007 11:00:00 PM,0,0,-1.056896,90,0,0,26.67228,26.67228,0.3313944,0.3313944,0,-1,0,0.3313944,0,0,5.551115E-17,0,0,0.3488362,0.3313944,0,0,8.565576,2.916256,0,0.3488362,-0.3488362,5.506303,39.33066,0.1283698,0.3645339,0,0,2.916256
11/24/2007 12:00:00 AM,0,0,-15.17877,90,0,0,25.7637,25.7637,0.5765459,0.5765459,0,-1,0,0.5765459,0,0,1.110223E-16,0,0,0.6068904,0.5765459,0,0,8.953172,2.56742,0,0.6068904,-0.6068904,4.866585,34.76125,0.1283698,0.6342005,0,0,2.56742
11/24/2007 1:00:00 AM,0,0,-29.01914,90,0,0,24.83646,24.83646,0.6374125,0.6374125,0,-1,0,0.6374125,0,0,0,0,0,0.6709605,0.6374125,0,0,9.627495,1.960529,0,0.6709605,-0.6709605,4.15933,29.70944,0.1283698,0.7011538,0,0,1.960529
11/24/2007 2:00:00 AM,0.001553607,0,-42.3152,90,0,0,24.04612,24.04612,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.37301,1.289569,0,0,0,4.15933,29.70944,0.1283698,0,0,0,1.289569
