Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/18/2007 6:00:00 AM,0.1199326,26.90004,-88.65248,77.43004,0.09781943,0.4465227,21.57907,18.7627,0.7331624,0.7331624,0,0,0,0.7331624,60.90366,0,0,0,0.4465227,0.7717499,0.7331624,0,0,10.65313,1.037454,0,0.3252271,-0.3252271,3.550758,25.36251,0.1264397,0.8064786,0.3572182,0,1.483976
12/18/2007 7:00:00 AM,0.2284256,34.66228,-101.9057,63.83462,0.1893167,0.8554926,23.62545,18.16528,0.9380578,0.9380578,4.443321,0,1.378027,0.9380578,91.19829,0,0,0,0.8554926,0,0,3.505263,3.33,11.0145,0.7122266,4.185493,0,4.185493,7.521465,53.72464,0.1265568,1.031864,0.6843941,5,1.567719
12/18/2007 8:00:00 AM,0.23987,42.01992,-116.7762,50.63639,0.199381,0.8940709,25.16784,19.4099,0,0,3.505263,0,1.121937,0,0,0,0,0,0.8940709,0,0,3.505263,3.33,6.829005,4.47917,4.224071,0,4.224071,11.52877,82.3482,0.1265966,0,0.7152567,5,5.373241
12/18/2007 9:00:00 AM,0.303238,48.37672,-134.1646,38.34512,0.2560667,1.121993,29.7396,22.3161,1.077351,1.077351,0,-1,0,1.077351,104.1437,0,0,0,1.121993,1.134054,1.077351,0,0,2.604934,8.280834,0,0.01206045,-0.01206045,11.51606,82.25739,0.1265966,1.185086,0.8975945,0,9.402827
12/18/2007 10:00:00 AM,0.2314802,52.92352,-154.7431,28.25089,0.1920028,0.8362892,30.89978,25.32808,1.314231,1.314231,0,0,0,1.314231,63.63337,0,2.220446E-16,0,0.8362892,1.383401,1.314231,0,0,2.618334,8.268773,0,0.5471115,-0.5471115,10.93935,78.13807,0.1265966,1.445654,0.6690313,0,9.105062
12/18/2007 11:00:00 AM,0.2947179,54.77271,-177.9672,23.44494,0.2469163,1.052643,35.01979,27.82978,2.004782,2.004782,0,0,0,2.004782,52.5066,0,0,0,1.052643,2.110297,2.004782,0,0,3.226236,7.721662,0,1.057654,-1.057654,9.824487,70.17477,0.1265966,2.20526,0.8421143,0,8.774304
12/18/2007 12:00:00 PM,0.3032797,53.45093,158.5567,26.94083,0.2549774,1.073367,37.40387,29.96431,2.531624,2.531624,0,0,0,2.531624,42.39838,0,0,0,1.073367,2.664867,2.531624,0,0,4.401407,6.664008,0,1.5915,-1.5915,8.146898,58.19202,0.1265966,2.784786,0.858694,0,7.737375
12/18/2007 1:00:00 PM,0.4069065,49.30434,137.4372,36.41395,0.36305,1.485569,42.65098,32.01171,2.394341,2.394341,0,0,0,2.394341,62.04498,0,0,0,1.485569,2.520359,2.394341,0,0,6.16974,5.072508,0,1.034791,-1.034791,7.056133,50.40085,0.1265966,2.633775,1.188455,0,6.558077
12/18/2007 2:00:00 PM,0.2548959,43.19299,119.535,48.45744,0.2125808,0.8853068,39.41328,33.20033,2.3988,2.3988,0,-1,0,2.3988,36.90624,0,4.440892E-16,0,0.8853068,2.525052,2.3988,0,0,7.319508,4.037717,0,1.639745,-1.639745,5.32769,38.05485,0.1265966,2.63868,0.7082455,0,4.923024
12/18/2007 3:00:00 PM,0.1489686,35.95813,104.3007,61.54922,0.1224413,0.5159572,37.21411,33.64217,0,0,0,0,0,0,0,0,0,0,0.5159572,0,0,0,0,9.141447,2.397972,0.5159572,0,0.5159572,5.81717,41.55113,0.1265792,0,0.4127657,0,2.913929
12/18/2007 4:00:00 PM,0.09570369,28.23052,90.83069,75.0984,0.07813693,0.3307677,36.35562,34.07779,1.496596,1.496596,0,0,0,1.496596,22.10133,0,2.220446E-16,0,0.3307677,1.575364,1.496596,0,0,8.62549,2.862334,0,1.244596,-1.244596,4.50525,32.18029,0.1265792,1.646256,0.2646141,0,3.193101
12/18/2007 5:00:00 PM,0.1631669,20.47002,78.33879,88.83191,0.1246014,0.5257208,36.9777,33.34346,1.714564,1.714564,4.966511,0,1.520857,1.714564,30.66207,0,0,0,0.5257208,0,0,3.251947,3.08935,10.00838,1.617737,3.61507,0,3.61507,7.934807,56.67708,0.1267572,1.88602,0.4205767,5,2.143458
12/18/2007 6:00:00 PM,0.07450648,13.04335,66.22876,102.5788,0.05976954,0.2574457,33.0523,31.31472,2.688283,2.688283,5,0,1.53,2.688283,9.576584,0,0,0,0.2574457,0,0,2.311717,2.196131,6.393304,4.8713,2.453576,0,2.453576,10.26247,73.30324,0.1268806,2.957112,0.2059566,5,5.128746
12/18/2007 7:00:00 PM,0.08295708,6.279893,54.06502,116.175,0.03520459,0.1537417,30.38804,29.36689,2.254349,2.254349,0,-1,0,2.254349,6.81978,0,0,0,0.1537417,2.372999,2.254349,0,0,3.939728,7.079519,0,2.219258,-2.219258,7.923171,56.59396,0.1268806,2.479784,0.1229933,0,7.233261
12/18/2007 8:00:00 PM,0.008991882,0.5004728,41.55029,129.3748,0.006281985,0.02775672,28.09877,27.9169,2.513701,2.513701,0,-1,0,2.513701,1.104217,0,4.440892E-16,0,0.02775672,2.646001,2.513701,0,0,6.40557,4.860261,0,2.618245,-2.618245,5.163299,36.88063,0.1268806,2.765071,0.02220538,0,4.888018
12/18/2007 9:00:00 PM,0,0,28.53079,90,0,0,26.55404,26.55404,0.2819994,0.2819994,0,-1,0,0.2819994,0,0,5.551115E-17,0,0,0.2968414,0.2819994,0,0,9.314731,2.242017,0,0.2968414,-0.2968414,4.8504,34.64565,0.1268806,0.3101993,0,0,2.242017
12/18/2007 10:00:00 PM,0,0,15.01657,90,0,0,25.15384,25.15384,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.644554,1.945175,0,0,0,4.8504,34.64565,0.1268806,0,0,0,1.945175
12/18/2007 11:00:00 PM,0,0,1.183876,90,0,0,23.959,23.959,0.7195017,0.7195017,0,-1,0,0.7195017,0,0,0,0,0,0.7573702,0.7195017,0,0,9.644554,1.945175,0,0.7573702,-0.7573702,4.052062,28.94324,0.1268806,0.7914518,0,0,1.945175
12/19/2007 12:00:00 AM,0,0,-12.56761,90,0,0,23.05042,23.05042,0.2772135,0.2772135,0,-1,0,0.2772135,0,0,0,0,0,0.2918037,0.2772135,0,0,10.48608,1.187805,0,0.2918037,-0.2918037,3.744474,26.74619,0.1268806,0.3049349,0,0,1.187805
12/19/2007 1:00:00 AM,0,0,-26.15291,90,0,0,22.12318,22.12318,0.0135452,0.0135452,0,-1,0,0.0135452,0,0,1.734723E-18,0,0,0.0142581,0.0135452,0,0,10.8103,0.8960014,0,0.0142581,-0.0142581,3.729445,26.63884,0.1268806,0.01489971,0,0,0.8960014
12/19/2007 2:00:00 AM,0.008465819,0,-39.26372,90,0,0,21.3204,21.3204,0.5608754,0.5608754,0,-1,0,0.5608754,0,0,0,0,0,0.5903952,0.5608754,0,0,10.82615,0.8817433,0,0.5903952,-0.5903952,3.107113,22.19362,0.1268806,0.616963,0,0,0.8817433
12/19/2007 3:00:00 AM,0.09076786,5.19023,-51.85947,118.5577,0.01271432,0.05821858,20.94572,20.57985,0,0,0,-1,0,0,0,0,0,0,0.05821858,0,0,0,0,11.48214,0.2913481,0.05821858,0,0.05821858,3.162344,22.58813,0.1268786,0,0.04657486,0,0.3495667
12/19/2007 4:00:00 AM,0.1445407,11.80117,-64.06619,105.0126,0.07173528,0.3269698,21.8803,19.8144,0.5716923,0.5716923,0,-1,0,0.5716923,57.19332,0,0,0.2401798,0.3269698,0.6017814,0.5716923,0,0,11.42392,0.3437448,0,0.2748116,-0.2748116,2.872668,20.51901,0.1268786,0.6288616,0.2615759,0,0.6707146
12/19/2007 5:00:00 AM,0.2128465,19.13284,-76.15663,91.28192,0.1224926,0.5559391,22.74723,19.21698,0.06089179,0.06089179,0,0,0,0.06089179,912.9952,0,0,0,0.5559391,0.06409662,0.06089179,0,0,11.72927,0.0689332,0.4918425,0,0.4918425,3.33927,23.85188,0.1268621,0.06698097,0.4447513,0,0.6248723
12/19/2007 6:00:00 AM,0.4525142,26.85885,-88.54084,77.53709,0.2552383,1.139483,26.05212,18.67557,0.1645879,0.1645879,0,0,0,0.1645879,692.325,0,0,0,1.139483,0.1732505,0.1645879,0,0,11.23742,0.5115915,0.9662329,0,0.9662329,4.255919,30.39936,0.1268295,0.1810467,0.9115866,0,1.651075
12/19/2007 7:00:00 AM,0.5520528,34.62253,-101.784,63.94238,0.4585601,1.992389,31.37792,18.06571,1.172017,1.172017,0,0,0,1.172017,169.9965,0,0,0,1.992389,1.233702,1.172017,0,0,10.27119,1.381201,0.7586862,0,0.7586862,4.975672,35.54044,0.126804,1.289219,1.593911,0,3.37359
12/19/2007 8:00:00 AM,0.8886132,41.98595,-116.6386,50.74291,0.8803066,3.552664,45.15545,19.30411,1.411209,1.411209,0,0,0,1.411209,251.746,0,0,0,3.552664,1.485484,1.411209,0,0,9.512506,2.064018,2.06718,0,2.06718,6.936771,49.54827,0.1267344,1.55233,2.842131,0,5.616683
12/19/2007 9:00:00 AM,1.064219,48.35439,-134.006,38.44569,0.8544121,3.406511,47.32779,22.19163,1.371741,1.371741,0,-1,0,1.371741,248.3349,0,0,0,3.406511,1.443938,1.371741,0,0,7.445326,3.924481,1.962573,0,1.962573,8.798632,62.84724,0.1266684,1.508915,2.725209,0,7.330991
12/19/2007 10:00:00 AM,1.123182,52.91982,-154.5645,28.33158,1.285402,4.65816,63.50745,25.18495,0.7761,0.7761,0,0,0,0.7761,600.201,0,0,0,4.65816,0.8169474,0.7761,0,0,5.482753,5.690796,3.841213,0,3.841213,12.44273,88.87643,0.1265395,0.85371,3.726528,0,10.34896
12/19/2007 11:00:00 AM,1.117652,54.79306,-177.7837,23.47364,1.298856,4.620481,66.47303,27.65553,1.881916,1.881916,0,0,0,1.881916,245.52,0.9979759,0,0,4.620481,1.980964,1.881916,0,0,1.641541,9.147887,1.641541,0,1.641541,14.00003,100,0.1264845,2.070108,3.696385,0,13.76837
12/19/2007 12:00:00 PM,0.9584643,53.49479,158.7221,26.90511,1.097418,4.002212,62.48058,29.79006,0,0,0,0,0,0,0,4.002212,0,0,4.002212,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1264845,0,3.201769,0,14.62749
12/19/2007 1:00:00 PM,0.7152697,49.36559,137.5732,36.34201,0.7692297,2.940964,54.62307,31.85613,0,0,0,0,0,0,0,2.940964,0,0,2.940964,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1264845,0,2.352771,0,13.56624
12/19/2007 2:00:00 PM,0.8165063,43.26462,119.6455,48.36885,0.8259957,3.103376,57.56979,33.06342,0,0,0,-1,0,0,0,3.103376,0,0,3.103376,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1264845,0,2.482701,0,13.72865
12/19/2007 3:00:00 PM,0.8376696,36.03492,104.3942,61.45213,0.5366855,2.115827,49.3139,33.49903,2.109561,2.109561,0,0,0,2.109561,100.297,0,0,0,2.115827,2.220591,2.109561,0,0,0,10.62527,0,0.104764,-0.104764,13.8896,99.21121,0.1264845,2.320517,1.692661,0,12.7411
12/19/2007 4:00:00 PM,0.3799957,28.30889,90.91467,74.99636,0.2655964,1.092282,41.73074,33.95332,0.02882308,0.02882308,0,0,0,0.02882308,3789.608,0.9455373,0,0,1.092282,0.03034008,0.02882308,0,0,0.1164044,10.52051,0.1164044,0,0.1164044,14.00003,100,0.1264806,0.03170539,0.8738255,0,11.61279
12/19/2007 5:00:00 PM,0.1745137,20.54736,78.41891,88.72676,0.1301275,0.5488742,37.03326,33.23767,1.194622,1.194622,0,0,0,1.194622,45.94544,0,0,0,0.5488742,1.257497,1.194622,0,0,0,10.62527,0,0.7086224,-0.7086224,13.25307,94.66463,0.1264806,1.314084,0.4390993,0,11.17415
12/19/2007 6:00:00 PM,0.09763978,13.11738,66.30916,102.4718,0.0758585,0.3261286,33.4149,31.20893,2.196605,2.196605,0,0,0,2.196605,14.84694,0,4.440892E-16,0,0.3261286,2.312216,2.196605,0,0,0.7873582,9.916652,0,1.986087,-1.986087,11.15956,79.71095,0.1264806,2.416265,0.2609029,0,10.24278
12/19/2007 7:00:00 PM,0.09167016,6.34838,54.14873,116.0673,0.0295568,0.1292439,30.13692,29.27976,1.181556,1.181556,0,-1,0,1.181556,10.93845,0,0,0,0.1292439,1.243743,1.181556,0,0,2.994122,7.930565,0,1.114499,-1.114499,9.98477,71.31964,0.1264806,1.299711,0.1033951,0,8.059809
12/19/2007 8:00:00 PM,0.01497075,0.5610776,41.63939,129.2683,0.00391836,0.01732681,27.9432,27.82978,0.1471497,0.1471497,0,-1,0,0.1471497,11.77495,0,2.775558E-17,0,0.01732681,0.1548945,0.1471497,0,0,4.232454,6.816066,0,0.1375677,-0.1375677,9.839761,70.28387,0.1264806,0.1618647,0.01386145,0,6.833393
12/19/2007 9:00:00 PM,0,0,28.6263,90,0,0,26.46069,26.46069,1.583989,1.583989,0,-1,0,1.583989,0,0,0,0,0,1.667357,1.583989,0,0,4.385307,6.678498,0,1.667357,-1.667357,8.082212,57.72997,0.1264806,1.742388,0,0,6.678498
12/19/2007 10:00:00 PM,0,0,15.11819,90,0,0,25.06049,25.06049,0.415989,0.415989,0,-1,0,0.415989,0,0,5.551115E-17,0,0,0.4378831,0.415989,0,0,6.237926,5.011141,0,0.4378831,-0.4378831,7.620643,54.43306,0.1264806,0.4575878,0,0,5.011141
12/19/2007 11:00:00 PM,0,0,1.289985,90,0,0,23.85321,23.85321,0.1256316,0.1256316,0,-1,0,0.1256316,0,0,2.775558E-17,0,0,0.1322438,0.1256316,0,0,6.724463,4.573258,0,0.1322438,-0.1322438,7.481246,53.43736,0.1264806,0.1381948,0,0,4.573258
12/20/2007 12:00:00 AM,0,0,-12.45977,90,0,0,22.94463,22.94463,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.8714,4.441014,0,0,0,7.481246,53.43736,0.1264806,0,0,0,4.441014
12/20/2007 1:00:00 AM,0,0,-26.04614,90,0,0,22.01739,22.01739,0.2448172,0.2448172,0,-1,0,0.2448172,0,0,5.551115E-17,0,0,0.2577023,0.2448172,0,0,6.8714,4.441014,0,0.2577023,-0.2577023,7.209603,51.49707,0.1264806,0.2692989,0,0,4.441014
12/20/2007 2:00:00 AM,0.006306638,0,-39.15928,90,0,0,21.23327,21.23327,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.157736,4.183312,0,0,0,7.209603,51.49707,0.1264806,0,0,0,4.183312
12/20/2007 3:00:00 AM,0.1023551,5.156991,-51.75732,118.6569,0.009684295,0.04438207,20.77136,20.49272,0.8141938,0.8141938,0,-1,0,0.8141938,5.451045,0,1.110223E-16,0,0.04438207,0.8570461,0.8141938,0,0,7.157736,4.183312,0,0.812664,-0.812664,6.352981,45.37834,0.1264806,0.8956131,0.03550565,0,4.227694
12/20/2007 4:00:00 AM,0.2100698,11.7606,-63.96503,105.116,0.02541187,0.1166384,20.45823,19.72728,0.702749,0.702749,0,-1,0,0.702749,16.59745,0,1.110223E-16,0,0.1166384,0.7397358,0.702749,0,0,8.060696,3.370648,0,0.6230974,-0.6230974,5.696178,40.6869,0.1264806,0.7730239,0.09331071,0,3.487286
12/20/2007 5:00:00 AM,0.2834854,19.08755,-76.05401,91.38763,0.0753805,0.3445353,21.31838,19.14853,0.411516,0.411516,0,0,0,0.411516,83.72341,0,0,0,0.3445353,0.4331748,0.411516,0,0,8.753026,2.74755,0,0.08863953,-0.08863953,5.602744,40.01952,0.1264806,0.4526677,0.2756282,0,3.092086
12/20/2007 6:00:00 AM,0.5699464,26.81166,-88.4332,77.64397,0.3066828,1.359447,27.46232,18.58845,0.5864614,0.5864614,0,0,0,0.5864614,231.805,0,0,0,1.359447,0.6173278,0.5864614,0,0,8.851515,2.658911,0.7421189,0,0.7421189,6.30678,45.04834,0.1264557,0.6451076,1.087557,0,4.018358
12/20/2007 7:00:00 AM,0.6184149,34.57669,-101.6665,64.04916,0.5095553,2.19768,32.80133,17.99103,1.139216,1.139216,0,0,0,1.139216,192.9116,0,0,0,2.19768,1.199175,1.139216,0,0,8.109396,3.326818,0.9985054,0,0.9985054,7.254045,51.8145,0.1264223,1.253138,1.758144,0,5.524498
12/20/2007 8:00:00 AM,0.7701193,41.94568,-116.5052,50.84747,0.7606862,3.132521,41.4875,19.21698,0.6555263,0.6555263,0,0,0,0.6555263,477.8635,0,0,0,3.132521,0.6900277,0.6555263,0,0,7.11089,4.225473,2.442493,0,2.442493,9.571198,68.36556,0.1263406,0.721079,2.506017,0,7.357994
12/20/2007 9:00:00 AM,0.9619959,48.32537,-133.851,38.54296,1.046178,4.038014,52.99569,22.07339,1.970653,1.970653,0,-1,0,1.970653,204.9074,0,0,0,4.038014,2.074371,1.970653,0,0,4.668397,6.423717,1.963643,0,1.963643,11.43407,81.67178,0.126275,2.167718,3.230411,0,10.46173
12/20/2007 10:00:00 AM,1.165475,52.90908,-154.3879,28.40724,0.9548429,3.679447,53.27727,25.04804,0.5598654,0.5598654,0,0,0,0.5598654,657.2021,0.3853608,0,0,3.679447,0.589332,0.5598654,0,0,2.704754,8.190995,2.704754,0,2.704754,14.00003,100,0.1261848,0.6158519,2.943558,0,11.87044
12/20/2007 11:00:00 AM,1.293049,54.80627,-177.5994,23.49596,0.9938639,3.747547,56.96594,27.49373,0.7802686,0.7802686,0,0,0,0.7802686,480.2894,2.926212,0,0,3.747547,0.8213354,0.7802686,0,0,0,10.62527,0,0,0,14.00003,100,0.1261848,0.8582954,2.998038,0,14.37282
12/20/2007 12:00:00 PM,1.187772,53.53182,158.8909,26.86362,0.9678461,3.618986,58.36824,29.63448,1.901007,1.901007,0,0,0,1.901007,190.3721,1.617926,0,0,3.618986,2.00106,1.901007,0,0,0,10.62527,0,0,0,14.00003,100,0.1261848,2.091108,2.895189,0,14.24426
12/20/2007 1:00:00 PM,0.9693778,49.42051,137.7144,36.26577,1.06744,3.86832,63.5061,31.68188,1.299861,1.299861,0,0,0,1.299861,297.5949,2.500046,0,0,3.86832,1.368275,1.299861,0,0,0,10.62527,0,0,0,14.00003,100,0.1261848,1.429847,3.094656,0,14.4936
12/20/2007 2:00:00 PM,0.9240307,43.33041,119.7615,48.27722,0.9368951,3.452597,60.77774,32.90784,1.828396,1.828396,0,-1,0,1.828396,188.832,1.527969,0,0,3.452597,1.924628,1.828396,0,0,0,10.62527,0,0,0,14.00003,100,0.1261848,2.011236,2.762078,0,14.07787
12/20/2007 3:00:00 PM,0.5751932,36.10617,104.493,61.35295,0.497991,1.977725,48.02106,33.36213,0.8450429,0.8450429,0,0,0,0.8450429,234.0385,1.088207,0,0,1.977725,0.8895188,0.8450429,0,0,0,10.62527,0,0,0,14.00003,100,0.1261848,0.9295471,1.58218,0,12.603
12/20/2007 4:00:00 PM,0.5786702,28.38185,91.00364,74.89304,0.353143,1.432925,44.1785,33.81641,0.9837418,0.9837418,0,0,0,0.9837418,145.6607,0.3974074,0,0,1.432925,1.035518,0.9837418,0,0,0,10.62527,0,0,0,14.00003,100,0.1261848,1.082116,1.14634,0,12.0582
12/20/2007 5:00:00 PM,0.4860229,20.61922,78.50362,88.62105,0.06805015,0.2899937,35.09489,33.1132,0.467636,0.467636,0,0,0,0.467636,62.0127,0,0,0,0.2899937,0.4922485,0.467636,0,0,0,10.62527,0,0.2022548,-0.2022548,13.78683,98.47718,0.1261848,0.5143996,0.231995,0,10.91527
12/20/2007 6:00:00 PM,0.3292581,13.18578,66.39369,102.3649,0.02620141,0.1135561,31.86409,31.10314,3.096033,3.096033,1.25,0,0.50625,3.096033,3.667794,0,4.440892E-16,0,0.1135561,1.943193,1.846033,0,0,0.2247275,10.42302,0,1.829637,-1.829637,11.85823,84.70145,0.1261848,3.405637,0.0908449,5,10.53658
12/20/2007 7:00:00 PM,0.1133334,6.41099,54.23607,115.9605,0.01491899,0.06540804,29.62511,29.19264,1.58395,1.58395,0,-1,0,1.58395,4.129425,0,2.220446E-16,0,0.06540804,1.667316,1.58395,0,0,2.257657,8.593383,0,1.601908,-1.601908,10.16967,72.64034,0.1261848,1.742345,0.05232643,0,8.658791
12/20/2007 8:00:00 PM,0.02128328,0.6155158,41.73154,129.1637,0.001897988,0.008399017,27.79759,27.74265,0.8495926,0.8495926,0,-1,0,0.8495926,0.9885935,0,1.110223E-16,0,0.008399017,0.894308,0.8495926,0,0,4.037555,6.991475,0,0.885909,-0.885909,9.235837,65.97013,0.1261848,0.9345519,0.006719214,0,6.999874
12/20/2007 9:00:00 PM,0,0,28.72415,90,0,0,26.37357,26.37357,0.512644,0.512644,0,-1,0,0.512644,0,0,0,0,0,0.5396252,0.512644,0,0,5.021898,6.105566,0,0.5396252,-0.5396252,8.667022,61.90718,0.1261848,0.5639084,0,0,6.105566
12/20/2007 10:00:00 PM,0,0,15.2213,90,0,0,24.97337,24.97337,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.621482,5.56594,0,0,0,8.667022,61.90718,0.1261848,0,0,0,5.56594
12/20/2007 11:00:00 PM,0,0,1.396667,90,0,0,23.76608,23.76608,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.621482,5.56594,0,0,0,8.667022,61.90718,0.1261848,0,0,0,5.56594
12/21/2007 12:00:00 AM,0,0,-12.35238,90,0,0,22.85751,22.85751,0.6544603,0.6544603,0,-1,0,0.6544603,0,0,1.110223E-16,0,0,0.6889055,0.6544603,0,0,5.621482,5.56594,0,0.6889055,-0.6889055,7.940852,56.72026,0.1261848,0.7199063,0,0,5.56594
12/21/2007 1:00:00 AM,0,0,-25.94069,90,0,0,21.93026,21.93026,0.169443,0.169443,0,-1,0,0.169443,0,0,2.775558E-17,0,0,0.1783611,0.169443,0,0,6.386933,4.877035,0,0.1783611,-0.1783611,7.752842,55.37734,0.1261848,0.1863873,0,0,4.877035
12/21/2007 2:00:00 AM,0.007682309,0,-39.05693,90,0,0,21.12748,21.12748,0.2085818,0.2085818,0,-1,0,0.2085818,0,0,2.775558E-17,0,0,0.2195598,0.2085818,0,0,6.585112,4.698674,0,0.2195598,-0.2195598,7.521406,53.72422,0.1261848,0.22944,0,0,4.698674
12/21/2007 3:00:00 AM,0.1183923,5.117415,-51.6579,118.7581,0.009358716,0.04291286,20.6624,20.39315,0.3296596,0.3296596,0,-1,0,0.3296596,13.01732,0,0,0,0.04291286,0.3470101,0.3296596,0,0,6.829067,4.479114,0,0.3040973,-0.3040973,7.20086,51.43461,0.1261848,0.3626256,0.03433029,0,4.522027
12/21/2007 4:00:00 AM,0.1978894,11.71388,-63.86712,105.2205,0.0309884,0.1421745,20.54403,19.6526,0.1929942,0.1929942,0,-1,0,0.1929942,73.66779,0,0,0,0.1421745,0.2031517,0.1929942,0,0,7.166953,4.175017,0,0.0609772,-0.0609772,7.136584,50.9755,0.1261848,0.2122936,0.1137396,0,4.317191
12/21/2007 5:00:00 AM,0.3373704,19.03626,-75.95509,91.49382,0.03992772,0.1834877,20.20966,19.06141,0.46114,0.46114,0,0,0,0.46114,39.79001,5.551115E-17,0,0,0.1834877,0.4854105,0.46114,0,0,7.234705,4.114039,0,0.3019229,-0.3019229,6.818329,48.70226,0.1261848,0.507254,0.1467901,0,4.297527
12/21/2007 6:00:00 AM,0.400046,26.7585,-88.32964,77.75061,0.2412576,1.080217,25.4704,18.50133,0,0,0,0,0,0,0,0,0,0,1.080217,0,0,0,0,7.570175,3.812117,1.080217,0,1.080217,7.843113,56.02213,0.1261488,0,0.8641738,0,4.892334
12/21/2007 7:00:00 AM,0.4599485,34.52481,-101.5534,64.15489,0.3860569,1.697248,29.0835,17.89768,1.781724,1.781724,0,0,0,1.781724,95.25872,0,0,0,1.697248,1.875499,1.781724,0,0,6.489958,4.784312,0,0.1782515,-0.1782515,7.65522,54.68003,0.1261488,1.959897,1.357798,0,6.48156
12/21/2007 8:00:00 AM,0.9147961,41.89914,-116.3763,50.94999,0.9042808,3.638811,45.67808,19.11119,0,0,0,0,0,0,0,0,0,0,3.638811,0,0,0,0,6.688015,4.606061,3.638811,0,3.638811,11.1073,79.33769,0.1260276,0,2.911049,0,8.244872
12/21/2007 9:00:00 AM,0.9295076,48.28973,-133.6999,38.63689,1.009388,3.924156,51.75325,21.94893,3.025515,3.025515,0,-1,0,3.025515,129.7021,0,0,0,3.924156,3.184752,3.025515,0,0,3.049204,7.880991,0.7394038,0,0.7394038,11.80876,84.34811,0.1260031,3.328066,3.139325,0,11.80515
12/21/2007 10:00:00 AM,1.19403,52.89134,-154.2136,28.47782,0.9543495,3.681004,53.11579,24.90491,0.9385402,0.9385402,0,0,0,0.9385402,392.2053,0.3832669,0,0,3.681004,0.987937,0.9385402,0,0,2.3098,8.546454,2.3098,0,2.3098,14.00003,100,0.1259263,1.032394,2.944803,0,12.22746
12/21/2007 11:00:00 AM,1.246431,54.81232,-177.4147,23.51191,0.9938698,3.751121,56.80668,27.33815,0.1306,0.1306,0,0,0,0.1306,2872.221,3.613647,0,0,3.751121,0.1374737,0.1306,0,0,0,10.62527,0,0,0,14.00003,100,0.1259263,0.14366,3.000897,0,14.3764
12/21/2007 12:00:00 PM,1.390784,53.56196,159.0631,26.81637,0.9683521,3.624145,58.21791,29.47268,0.8506942,0.8506942,0,0,0,0.8506942,426.0221,2.728678,0,0,3.624145,0.8954676,0.8506942,0,0,0,10.62527,0,0,0,14.00003,100,0.1259263,0.9357637,2.899316,0,14.24942
12/21/2007 1:00:00 PM,1.157623,49.46908,137.8604,36.18527,0.8795325,3.303613,57.61582,31.52009,0.8546897,0.8546897,0,0,0,0.8546897,386.5277,2.403939,0,0,3.303613,0.8996733,0.8546897,0,0,0,10.62527,0,0,0,14.00003,100,0.1259263,0.9401587,2.64289,0,13.92889
12/21/2007 2:00:00 PM,0.9816309,43.39032,119.8829,48.18261,0.7334518,2.806695,54.46999,32.76471,1.939989,1.939989,0,-1,0,1.939989,144.6759,0.7646019,0,0,2.806695,2.042094,1.939989,0,0,0,10.62527,0,0,0,14.00003,100,0.1259263,2.133988,2.245356,0,13.43197
12/21/2007 3:00:00 PM,0.7820745,36.17182,104.597,61.25177,0.6758727,2.605341,53.21837,33.23767,0.472876,0.472876,0,0,0,0.472876,550.9564,2.107576,0,0,2.605341,0.4977643,0.472876,0,0,0,10.62527,0,0,0,14.00003,100,0.1259263,0.5201637,2.084273,0,13.23061
12/21/2007 4:00:00 PM,0.5267356,28.44932,91.09753,74.78851,0.3244712,1.323673,43.20504,33.69195,0,0,0,0,0,0,0,1.323673,0,0,1.323673,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1259263,0,1.058939,0,11.94895
12/21/2007 5:00:00 PM,0.3137803,20.68557,78.59285,88.51486,0.09298585,0.394959,35.71667,33.00741,1.544814,1.544814,0,0,0,1.544814,25.56677,0,0,0,0.394959,1.62612,1.544814,0,0,0,10.62527,0,1.231161,-1.231161,12.70227,90.73032,0.1259263,1.699296,0.3159672,0,11.02023
12/21/2007 6:00:00 PM,0.1695316,13.2485,66.48228,102.2583,0.07583188,0.3263762,33.20215,30.99734,3.417443,3.417443,1.25,0,0.50625,3.417443,9.550303,0,4.440892E-16,0,0.3263762,2.281519,2.167443,0,0,1.367957,9.394114,0,1.955143,-1.955143,10.64137,76.00962,0.1259263,3.759188,0.2611009,5,9.72049
12/21/2007 7:00:00 PM,0.06684609,6.46768,54.32697,115.8548,0.04344088,0.1897505,30.34686,29.08685,0.3781743,0.3781743,0,-1,0,0.3781743,50.1754,0,0,0,0.1897505,0.3980782,0.3781743,0,0,3.540338,7.43897,0,0.2083278,-0.2083278,10.42177,74.44108,0.1259263,0.4159918,0.1518004,0,7.62872
12/21/2007 8:00:00 PM,0.01694368,0.6637521,41.82666,129.0612,0.003412934,0.0151063,27.75431,27.65553,0.5502295,0.5502295,0,-1,0,0.5502295,2.745455,0,1.110223E-16,0,0.0151063,0.579189,0.5502295,0,0,3.771813,7.230642,0,0.5640827,-0.5640827,9.827176,70.19398,0.1259263,0.6052525,0.01208504,0,7.245749
12/21/2007 9:00:00 PM,0,0,28.82425,90,0,0,26.274,26.274,3.194993,3.194993,0,-1,0,3.194993,0,0,4.440892E-16,0.1844919,0,3.36315,3.194993,0,0,4.398572,6.66656,0,3.36315,-3.36315,6.282104,44.87209,0.1259263,3.514492,0,0,6.66656
12/21/2007 10:00:00 PM,0,0,15.32582,90,0,0,24.8738,24.8738,0.1607956,0.1607956,0,-1,0,0.1607956,0,0,2.775558E-17,0,0,0.1692585,0.1607956,0,0,8.135406,3.303409,0,0.1692585,-0.1692585,6.103691,43.5977,0.1259263,0.1768752,0,0,3.303409
12/21/2007 11:00:00 PM,0,0,1.503844,90,0,0,23.66029,23.66029,0.3683904,0.3683904,0,-1,0,0.3683904,0,0,5.551115E-17,0,0,0.3877794,0.3683904,0,0,8.32347,3.134151,0,0.3877794,-0.3877794,5.694935,40.67803,0.1259263,0.4052294,0,0,3.134151
12/22/2007 12:00:00 AM,0,0,-12.2455,90,0,0,22.75171,22.75171,0.2220559,0.2220559,0,-1,0,0.2220559,0,0,2.775558E-17,0,0,0.2337431,0.2220559,0,0,8.754336,2.746372,0,0.2337431,-0.2337431,5.448548,38.91813,0.1259263,0.2442615,0,0,2.746372
12/22/2007 1:00:00 AM,0,0,-25.83664,90,0,0,21.84314,21.84314,0.4129654,0.4129654,0,-1,0,0.4129654,0,0,5.551115E-17,0,0,0.4347004,0.4129654,0,0,9.014051,2.512628,0,0.4347004,-0.4347004,4.990334,35.64517,0.1259263,0.4542619,0,0,2.512628
12/22/2007 2:00:00 AM,0.006990203,0,-38.95674,90,0,0,21.0528,21.0528,0.2157686,0.2157686,0,-1,0,0.2157686,0,0,2.775558E-17,0,0,0.2271249,0.2157686,0,0,9.497051,2.077928,0,0.2271249,-0.2271249,4.750923,33.9351,0.1259263,0.2373455,0,0,2.077928
12/22/2007 3:00:00 AM,0.01630784,5.071542,-51.56128,118.8613,0.01319443,0.06049035,20.69808,20.31848,0.1968953,0.1968953,0,-1,0,0.1968953,30.72209,0,0,0,0.06049035,0.2072582,0.1968953,0,0,9.749413,1.850803,0,0.1467678,-0.1467678,4.596216,32.83005,0.1259263,0.2165848,0.04839228,0,1.911293
12/22/2007 4:00:00 AM,0.04945723,11.66107,-63.77253,105.3261,0.03990495,0.1829151,20.73225,19.58415,0.1496192,0.1496192,0,-1,0,0.1496192,122.2537,0,0,0,0.1829151,0.1574939,0.1496192,0,0,9.912488,1.704035,0.02542115,0,0.02542115,4.620333,33.00231,0.1259255,0.1645811,0.146332,0,1.88695
12/22/2007 5:00:00 AM,0.03464831,18.97902,-75.85995,91.6004,0.02810042,0.1294049,19.78211,18.97428,0.1535561,0.1535561,0,0,0,0.1535561,84.27207,0,0,0,0.1294049,0.1616381,0.1535561,0,0,9.887067,1.726914,0,0.0322331,-0.0322331,4.586356,32.75962,0.1259255,0.1689118,0.103524,0,1.856319
12/22/2007 6:00:00 AM,0.1066828,26.69945,-88.23025,77.8569,0.08698821,0.398336,20.93604,18.43287,0,0,0,0,0,0,0,0,0,0,0.398336,0,0,0,0,9.922881,1.694681,0.398336,0,0.398336,4.964251,35.45887,0.1259122,0,0.3186688,0,2.093017
12/22/2007 7:00:00 AM,0.09178997,34.46695,-101.4447,64.25949,0.07513584,0.3456574,19.9896,17.82923,1.636794,1.636794,0,0,0,1.636794,21.11796,0,2.220446E-16,0,0.3456574,1.722941,1.636794,0,0,9.524545,2.053184,0,1.377283,-1.377283,3.512467,25.089,0.1259122,1.800473,0.2765259,0,2.398841
12/22/2007 8:00:00 AM,0.1157782,41.84639,-116.2519,51.0504,0.095064,0.4335956,21.74282,19.0054,1.19593,1.19593,4.701193,0,1.448426,1.19593,36.25593,0,0,0,0.4335956,0,0,3.505263,3.33,11.05486,0.6759002,3.763596,0,3.763596,7.082927,50.59224,0.1260632,1.315523,0.3468764,5,1.109496
12/22/2007 9:00:00 AM,0.1278632,48.24751,-133.5528,38.72741,0.105137,0.4721411,24.87866,21.84314,0.1975462,0.1975462,0,-1,0,0.1975462,239.0028,0,0,0,0.4721411,0.2079434,0.1975462,0,0,7.291265,4.063136,0.2641977,0,0.2641977,7.333567,52.38252,0.1260544,0.2173009,0.3777129,0,4.535277
12/22/2007 10:00:00 AM,0.1859353,52.86662,-154.0417,28.54332,0.1536511,0.6750344,29.22049,24.768,1.823178,1.823178,0,0,0,1.823178,37.02515,0,0,0,0.6750344,1.919135,1.823178,0,0,7.027067,4.300914,0,1.2441,-1.2441,6.022171,43.01542,0.1260544,2.005496,0.5400275,0,4.975948
12/22/2007 11:00:00 AM,0.2527023,54.81123,-177.2297,23.52148,0.2099662,0.903191,33.30653,27.20124,0.5961485,0.5961485,0,0,0,0.5961485,151.5044,0,0,0,0.903191,0.6275247,0.5961485,0,0,8.4094,3.056814,0.2756662,0,0.2756662,6.28369,44.88341,0.1260452,0.6557633,0.7225528,0,3.960005
12/22/2007 12:00:00 PM,0.1555564,53.5852,159.2383,26.76338,0.1282236,0.5522662,33.06343,29.33577,0,0,0,0,0,0,0,0,0,0,0.5522662,0,0,0,0,8.133734,3.304914,0.5522662,0,0.5522662,6.807616,48.62573,0.1260269,0,0.441813,0,3.85718
12/22/2007 1:00:00 PM,0.04509496,49.51122,138.0112,36.10057,0.03678272,0.1589145,32.47065,31.40185,1.249799,1.249799,0,0,0,1.249799,12.71521,0,0,0,0.1589145,1.315578,1.249799,0,0,7.581468,3.801953,0,1.156663,-1.156663,5.588386,39.91696,0.1260269,1.374779,0.1271316,0,3.960868
12/22/2007 2:00:00 PM,0.002455239,43.44426,120.0095,48.08508,0.001988314,0.008580084,32.69803,32.64025,0,0,0,-1,0,0,0,0,0,0,0.008580084,0,0,0,0,8.86665,2.64529,0.008580084,0,0.008580084,5.596526,39.97511,0.1260266,0,0.006864067,0,2.65387
12/22/2007 3:00:00 PM,0.05386157,36.23182,104.7062,61.14866,0.04396748,0.1880588,34.39283,33.1132,2.09148,2.09148,0,0,0,2.09148,8.991659,0,0,0,0.1880588,2.201558,2.09148,0,0,8.858069,2.653012,0,2.0135,-2.0135,3.474111,24.81503,0.1260266,2.300629,0.150447,0,2.841071
12/22/2007 4:00:00 PM,0.002254053,28.51125,91.19627,74.68286,0.001825657,0.007839615,33.63926,33.58616,0.9168813,0.9168813,4.422144,0,1.372245,0.9168813,0.8550306,4.440892E-16,0,0,0.007839615,0,0,3.505263,3.33,11.09529,0.6395124,3.33784,0,3.33784,6.640664,47.43322,0.1261691,1.008569,0.006271692,5,0.647352
12/22/2007 5:00:00 PM,0.01488538,20.74634,78.68651,88.40829,0.01208119,0.0519813,33.25912,32.90784,0,0,3.505263,0,1.121937,0,0,0,0,0,0.0519813,0,0,3.505263,3.33,7.757452,3.643568,3.381981,0,3.381981,9.849092,70.35052,0.1262368,0,0.04158504,5,3.695549
12/22/2007 6:00:00 PM,0.02041631,13.30548,66.57487,102.152,0.01656342,0.07196116,31.39107,30.91022,0,0,3.505263,0,1.121937,0,0,0,0,0,0.07196116,0,0,3.505263,3.33,4.37547,6.687351,3.401961,0,3.401961,13.07648,93.40321,0.1263036,0,0.05756893,5,6.759312
12/22/2007 7:00:00 PM,0.01145077,6.518408,54.42135,115.7502,0.009287962,0.04079075,29.28755,29.01839,0.2857903,0.2857903,0,-1,0,0.2857903,14.27297,0,0,0,0.04079075,0.3008319,0.2857903,0,0,0.9735088,9.749116,0,0.2600411,-0.2600411,12.80237,91.44531,0.1263036,0.3143693,0.0326326,0,9.789907
12/22/2007 8:00:00 PM,0.002627935,0.7057528,41.92466,128.9608,0.002129477,0.009431416,27.63003,27.56841,0,0,0,-1,0,0,0,0,0,0,0.009431416,0,0,0,0,1.262443,9.489075,0.009431416,0,0.009431416,12.81132,91.50922,0.1263033,0,0.007545133,0,9.498507
12/22/2007 9:00:00 PM,0,0,28.92652,90,0,0,26.19932,26.19932,1.126884,1.126884,0,-1,0,1.126884,0,0,2.220446E-16,0,0,1.186193,1.126884,0,0,1.253012,9.497563,0,1.186193,-1.186193,11.56096,82.57811,0.1263033,1.239572,0,0,9.497563
12/22/2007 10:00:00 PM,0,0,15.43169,90,0,0,24.79912,24.79912,0.0471955,0.0471955,0,-1,0,0.0471955,0,0,6.938894E-18,0,0,0.04967947,0.0471955,0,0,2.571005,8.31137,0,0.04967947,-0.04967947,11.50859,82.20406,0.1263033,0.05191505,0,0,8.31137
12/22/2007 11:00:00 PM,0,0,1.611435,90,0,0,23.59184,23.59184,0.1202332,0.1202332,0,-1,0,0.1202332,0,0,2.775558E-17,0,0,0.1265613,0.1202332,0,0,2.626204,8.26169,0,0.1265613,-0.1265613,11.37519,81.25116,0.1263033,0.1322565,0,0,8.26169
12/23/2007 12:00:00 AM,0,0,-12.13924,90,0,0,22.68326,22.68326,0.5427098,0.5427098,0,-1,0,0.5427098,0,0,0,0,0,0.5712734,0.5427098,0,0,2.766828,8.135129,0,0.5712734,-0.5712734,10.77301,76.94991,0.1263033,0.5969808,0,0,8.135129
12/23/2007 1:00:00 AM,0,0,-25.73407,90,0,0,21.75602,21.75602,0.5747974,0.5747974,0,-1,0,0.5747974,0,0,1.110223E-16,0,0,0.6050498,0.5747974,0,0,3.401576,7.563856,0,0.6050498,-0.6050498,10.13523,72.39436,0.1263033,0.6322771,0,0,7.563856
12/23/2007 2:00:00 AM,0.002860494,0,-38.85879,90,0,0,20.96568,20.96568,0.7503921,0.7503921,0,-1,0,0.7503921,0,0,1.110223E-16,0,0,0.7898864,0.7503921,0,0,4.073853,6.958806,0,0.7898864,-0.7898864,9.302618,66.44714,0.1263033,0.8254313,0,0,6.958806
12/23/2007 3:00:00 AM,0.04971755,5.019409,-51.46753,118.9662,0.03374757,0.1543206,21.22137,20.25002,0.2206925,0.2206925,0,-1,0,0.2206925,69.92563,0,2.775558E-17,0,0.1543206,0.2323079,0.2206925,0,0,4.951505,6.16892,0,0.07798728,-0.07798728,9.220412,65.85995,0.1263033,0.2427617,0.1234565,0,6.32324
12/23/2007 4:00:00 AM,0.1269784,11.60222,-63.68137,105.4328,0.07633442,0.3482501,21.69503,19.49702,0.2857339,0.2857339,0,-1,0,0.2857339,121.8792,0,0,0,0.3482501,0.3007726,0.2857339,0,0,5.038158,6.090932,0.04747755,0,0.04747755,9.265453,66.18168,0.1263018,0.3143073,0.2786001,0,6.439182
12/23/2007 5:00:00 AM,0.204323,18.91588,-75.76868,91.70728,0.1228151,0.5582889,22.42574,18.88716,0.4834765,0.4834765,0,0,0,0.4834765,115.4738,0,0,0,0.5582889,0.5089227,0.4834765,0,0,4.99068,6.133662,0.04936623,0,0.04936623,9.312286,66.5162,0.1263001,0.5318242,0.4466311,0,6.691951
12/23/2007 6:00:00 AM,0.5143009,26.63455,-88.13512,77.96278,0.2744767,1.224007,26.27356,18.33953,0.1221884,0.1221884,0,0,0,0.1221884,1001.738,0,0,0,1.224007,0.1286193,0.1221884,0,0,4.941314,6.178092,1.095388,0,1.095388,10.35146,73.93887,0.1262638,0.1344072,0.9792058,0,7.402099
12/23/2007 7:00:00 AM,0.4674724,34.40318,-101.3406,64.36287,0.3907548,1.718129,29.05757,17.73588,0,0,0,0,0,0,0,0,0,0,1.718129,0,0,0,0,3.845926,7.163941,1.718129,0,1.718129,11.98142,85.58141,0.1262069,0,1.374503,0,8.88207
12/23/2007 8:00:00 AM,0.2895014,41.7875,-116.1321,51.14863,0.2443985,1.09148,25.98113,18.91827,1.574077,1.574077,0,0,0,1.574077,69.34093,2.220446E-16,0,0,1.09148,1.656923,1.574077,0,0,2.127797,8.710257,0,0.5654434,-0.5654434,11.38539,81.32407,0.1262069,1.731485,0.8731838,0,9.801736
12/23/2007 9:00:00 AM,0.2906566,48.19877,-133.4099,38.81448,0.244305,1.07553,28.81437,21.73735,0,0,0,-1,0,0,0,0,0,0,1.07553,0,0,0,0,2.756068,8.144813,1.07553,0,1.07553,12.40573,88.61217,0.1261712,0,0.8604239,0,9.220343
12/23/2007 10:00:00 AM,0.402628,52.83495,-153.8726,28.60371,0.3559908,1.517725,35.00963,24.64354,0.10076,0.10076,0,0,0,0.10076,1506.278,0,0,0,1.517725,0.1060631,0.10076,0,0,1.680538,9.11279,1.411662,0,1.411662,13.74495,98.17802,0.1261245,0.110836,1.21418,0,10.63052
12/23/2007 11:00:00 AM,0.3049381,54.80299,-177.0446,23.52468,0.2562211,1.095208,34.51593,27.05811,1.585408,1.585408,0,0,0,1.585408,69.0805,0,0,0,1.095208,1.66885,1.585408,0,0,0.2688757,10.38329,0,0.5736428,-0.5736428,13.14028,93.85894,0.1261245,1.743949,0.876166,0,11.47849
12/23/2007 12:00:00 PM,0.3177645,53.6015,159.4164,26.70466,0.26846,1.132419,37.0231,29.19264,0.9924238,0.9924238,0,0,0,0.9924238,114.1064,0,0,0,1.132419,1.044657,0.9924238,0,0,0.9062566,9.809644,0.08776195,0,0.08776195,13.22354,94.45364,0.1261216,1.091666,0.9059349,0,10.94206
12/23/2007 1:00:00 PM,0.3518506,49.54691,138.1665,36.01169,0.3034338,1.258774,40.13229,31.25871,1.533218,1.533218,0,0,0,1.533218,82.10016,0,0,0,1.258774,1.613914,1.533218,0,0,0.8184946,9.888629,0,0.3551392,-0.3551392,12.84919,91.77972,0.1261216,1.68654,1.00702,0,11.1474
12/23/2007 2:00:00 PM,0.6086084,43.4922,120.1412,47.9847,0.6023734,2.361643,50.28682,32.52201,1.953218,1.953218,0,-1,0,1.953218,120.9104,0,0,0,2.361643,2.056019,1.953218,0,0,1.213094,9.53349,0.3056242,0,0.3056242,13.13913,93.85072,0.1261115,2.14854,1.889315,0,11.89513
12/23/2007 3:00:00 PM,0.5934618,36.28609,104.8205,61.0437,0.5158663,2.046851,48.1821,32.99496,3.44313,3.44313,1.25,0,0.50625,3.44313,59.44739,0,0,0,2.046851,2.308558,2.19313,0,0,0.9074695,9.808552,0,0.2617072,-0.2617072,12.86326,91.88026,0.1261115,3.787444,1.637481,5,11.8554
12/23/2007 4:00:00 PM,0.2704277,28.56758,91.29976,74.57618,0.2153391,0.8950418,39.77584,33.48037,0.66441,0.66441,0,0,0,0.66441,134.7123,0,0,0,0.8950418,0.699379,0.66441,0,0,1.198255,9.546844,0.1956628,0,0.1956628,13.04889,93.20614,0.1261051,0.730851,0.7160334,0,10.44189
12/23/2007 5:00:00 PM,0.2831059,20.80148,78.78452,88.30141,0.1169523,0.4954596,36.211,32.80205,0.03608427,0.03608427,0,0,0,0.03608427,1373.062,0,0,0,0.4954596,0.03798344,0.03608427,0,0,1.002592,9.722941,0.4574762,0,0.4574762,13.48289,96.30613,0.1260899,0.0396927,0.3963677,0,10.2184
12/23/2007 6:00:00 PM,0.2272758,13.3567,66.67136,102.0461,0.03396462,0.1472433,31.80946,30.8231,0.5934997,0.5934997,0,0,0,0.5934997,24.80932,0,1.110223E-16,0,0.1472433,0.6247366,0.5934997,0,0,0.5451162,10.13467,0,0.4774933,-0.4774933,12.97956,92.71098,0.1260899,0.6528497,0.1177946,0,10.28191
12/23/2007 7:00:00 PM,0.05542757,6.563133,54.51913,115.6468,0.0414674,0.1813285,30.13383,28.93127,1.097149,1.097149,0,-1,0,1.097149,16.52725,0,0,0,0.1813285,1.154894,1.097149,0,0,1.075664,9.657176,0,0.9735652,-0.9735652,11.95334,85.3808,0.1260899,1.206864,0.1450628,0,9.838505
12/23/2007 8:00:00 PM,0.006194365,0.7414855,42.02547,128.8625,0.004973837,0.0220261,27.65634,27.5124,1.418935,1.418935,0,-1,0,1.418935,1.552298,0,0,0,0.0220261,1.493616,1.418935,0,0,2.157403,8.683611,0,1.471589,-1.471589,10.40214,74.30088,0.1260899,1.560828,0.01762088,0,8.705637
12/23/2007 9:00:00 PM,0,0,29.03089,90,0,0,26.13087,26.13087,5.557607,3.33,0,-1,0,3.33,0,0,2.227607,2.783368,0,3.505263,3.33,0,0,3.792503,7.212022,0,3.505263,-3.505263,6.707272,47.90899,0.1260899,6.113368,0,0,7.212022
12/23/2007 10:00:00 PM,0,0,15.53881,90,0,0,24.73067,24.73067,0.3240208,0.3240208,0,-1,0,0.3240208,0,0,0,0,0,0.3410745,0.3240208,0,0,7.68724,3.706758,0,0.3410745,-0.3410745,6.347748,45.34097,0.1260899,0.3564229,0,0,3.706758
12/23/2007 11:00:00 PM,0,0,1.71936,90,0,0,23.52338,23.52338,0.709225,0.709225,0,-1,0,0.709225,0,0,1.110223E-16,0,0,0.7465526,0.709225,0,0,8.066212,3.365684,0,0.7465526,-0.7465526,5.560812,39.72001,0.1260899,0.7801475,0,0,3.365684
12/24/2007 12:00:00 AM,0,0,-12.03365,90,0,0,22.61481,22.61481,0.1446935,0.1446935,0,-1,0,0.1446935,0,0,2.775558E-17,0,0,0.1523089,0.1446935,0,0,8.895715,2.619131,0,0.1523089,-0.1523089,5.400265,38.57324,0.1260899,0.1591628,0,0,2.619131
12/24/2007 1:00:00 AM,0,0,-25.63306,90,0,0,21.68756,21.68756,0.2273478,0.2273478,0,-1,0,0.2273478,0,0,2.775558E-17,0,0,0.2393135,0.2273478,0,0,9.064946,2.466822,0,0.2393135,-0.2393135,5.148006,36.7714,0.1260899,0.2500826,0,0,2.466822
12/24/2007 2:00:00 AM,0.008341924,0,-38.76316,90,0,0,20.89723,20.89723,0.3109054,0.3109054,0,-1,0,0.3109054,0,0,5.551115E-17,0,0,0.3272688,0.3109054,0,0,9.330851,2.227509,0,0.3272688,-0.3272688,4.803035,34.30732,0.1260899,0.3419959,0,0,2.227509
12/24/2007 3:00:00 AM,0.05113607,4.961058,-51.37674,119.073,0.03345112,0.1530229,21.14432,20.18157,0,0,0,-1,0,0,0,0,0,0,0.1530229,0,0,0,0,9.694482,1.90024,0.1530229,0,0.1530229,4.948205,35.34425,0.1260849,0,0.1224183,0,2.053263
12/24/2007 4:00:00 AM,0.03987139,11.53736,-63.59368,105.5405,0.03223824,0.1480449,20.3558,19.42857,0.4313731,0.4313731,0,-1,0,0.4313731,34.31947,0,0,0,0.1480449,0.4540769,0.4313731,0,0,9.541459,2.037961,0,0.306032,-0.306032,4.625619,33.04007,0.1260849,0.4745104,0.1184359,0,2.186006
12/24/2007 5:00:00 AM,0.05525002,18.8469,-75.68136,91.81438,0.04472263,0.2056342,20.09851,18.81248,0.9801633,0.9801633,0,0,0,0.9801633,20.97958,0,1.110223E-16,0,0.2056342,1.031751,0.9801633,0,0,9.881495,1.731929,0,0.8261167,-0.8261167,3.754815,26.82006,0.1260849,1.07818,0.1645073,0,1.937563
12/24/2007 6:00:00 AM,0.137844,26.56387,-88.04433,78.06815,0.1123514,0.5130903,21.48693,18.2524,0.7138054,0.7138054,0,0,0,0.7138054,71.88097,0,0,0,0.5130903,0.7513741,0.7138054,0,0,10.7994,0.905812,0,0.2382839,-0.2382839,3.503642,25.02596,0.1260849,0.7851859,0.4104722,0,1.418902
12/24/2007 7:00:00 AM,0.1850613,34.33355,-101.2412,64.46495,0.1523187,0.6936949,22.04845,17.66121,0.8276128,0.8276128,4.332876,0,1.347875,0.8276128,83.81878,4.440892E-16,0,0,0.6936949,0,0,3.505263,3.33,11.06416,0.6675282,4.023695,0,4.023695,7.320854,52.29171,0.1261969,0.9103741,0.554956,5,1.361223
12/24/2007 8:00:00 AM,0.1325013,41.72251,-116.0171,51.24462,0.1089378,0.4963231,21.96868,18.83115,1.437292,1.437292,4.621265,0,1.426605,1.437292,34.53181,0,0,0,0.4963231,0,0,3.183973,3.024774,7.040467,4.288854,3.521097,0,3.521097,10.66126,76.1517,0.1263482,1.581022,0.3970585,5,4.785177
12/24/2007 9:00:00 AM,0.2548041,48.14355,-133.2714,38.89805,0.2120645,0.9385675,27.76923,21.63155,0.2519088,0.2519088,0,-1,0,0.2519088,372.5822,0,0,0,0.9385675,0.2651672,0.2519088,0,0,3.51937,7.457841,0.6734003,0,0.6734003,11.3001,80.71487,0.126326,0.2770997,0.750854,0,8.396408
12/24/2007 10:00:00 AM,0.4266912,52.79636,-153.7063,28.65899,0.3834776,1.629041,35.69193,24.51908,0.7559174,0.7559174,0,0,0,0.7559174,215.5051,0,0,0,1.629041,0.7957025,0.7559174,0,0,2.84597,8.063901,0.8333381,0,0.8333381,12.09068,86.36181,0.1262984,0.8315091,1.303233,0,9.692942
12/24/2007 11:00:00 AM,0.4097177,54.78761,-176.8598,23.52152,0.3626915,1.525988,37.50446,26.9212,2.459884,2.459884,0,0,0,2.459884,62.03496,0,0,0,1.525988,2.589352,2.459884,0,0,2.012632,8.813906,0,1.063364,-1.063364,10.96979,78.35551,0.1262984,2.705872,1.22079,0,10.33989
12/24/2007 12:00:00 PM,0.3339183,53.61084,159.5972,26.64022,0.2839807,1.195742,37.3599,29.0744,0,0,0,0,0,0,0,0,0,0,1.195742,0,0,0,0,3.194147,7.750542,1.195742,0,1.195742,12.10417,86.45821,0.1262589,0,0.9565933,0,8.946283
12/24/2007 1:00:00 PM,0.2854324,49.57607,138.3262,35.91869,0.2392605,1.003363,38.11941,31.13425,1.145771,1.145771,0,0,0,1.145771,87.57095,0,0,0,1.003363,1.206075,1.145771,0,0,1.998405,8.82671,0,0.2027123,-0.2027123,11.8905,84.93195,0.1262589,1.260348,0.8026902,0,9.830072
12/24/2007 2:00:00 PM,0.496795,43.53406,120.2779,47.88153,0.4686221,1.880546,46.17083,32.39754,0.7013755,0.7013755,0,-1,0,0.7013755,268.1226,0,0,0,1.880546,0.73829,0.7013755,0,0,2.223641,8.623997,1.142256,0,1.142256,12.97414,92.67221,0.1262212,0.771513,1.504437,0,10.50454
12/24/2007 3:00:00 PM,0.3365553,36.33459,104.9398,60.93697,0.2872589,1.18416,41.29789,32.88917,0.8153943,0.8153943,0,0,0,0.8153943,145.2255,0,0,0,1.18416,0.8583099,0.8153943,0,0,1.081385,9.652027,0.3258505,0,0.3258505,13.28327,94.88027,0.1262105,0.8969338,0.9473283,0,10.83619
12/24/2007 4:00:00 PM,0.09204748,28.61825,91.40791,74.46855,0.07516209,0.3195094,35.56424,33.37457,2.213145,2.213145,0,0,0,2.213145,14.4369,0,0,0,0.3195094,2.329626,2.213145,0,0,0.7555348,9.945292,0,2.010117,-2.010117,11.16442,79.74567,0.1262105,2.434459,0.2556075,0,10.2648
12/24/2007 5:00:00 PM,0.06480198,20.85093,78.8868,88.19431,0.05250736,0.2247845,34.22421,32.69625,0.6921148,0.6921148,0,0,0,0.6921148,32.47792,0,0,0,0.2247845,0.7285419,0.6921148,0,0,2.988997,7.935176,0,0.5037574,-0.5037574,10.63341,75.95277,0.1262105,0.7613263,0.1798276,0,8.159961
12/24/2007 6:00:00 PM,0.08902469,13.40208,66.77168,101.9407,0.07058099,0.3044335,32.7874,30.73597,2.194612,2.194612,0,0,0,2.194612,13.87186,0,0,0,0.3044335,2.310118,2.194612,0,0,3.548728,7.431419,0,2.005685,-2.005685,8.519232,60.85153,0.1262105,2.414073,0.2435468,0,7.735852
12/24/2007 7:00:00 PM,0.01336479,6.601815,54.62025,115.5447,0.01083687,0.04762017,29.17683,28.86281,0.7942302,0.7942302,0,-1,0,0.7942302,5.995763,0,1.110223E-16,0,0.04762017,0.8360318,0.7942302,0,0,5.777267,5.425734,0,0.7884116,-0.7884116,7.688173,54.91541,0.1262105,0.8736532,0.03809613,0,5.473354
12/24/2007 8:00:00 PM,0.00106261,0.7709196,42.12902,128.7665,0.0008622822,0.003822151,27.46889,27.44394,0,0,0,-1,0,0,0,0,0,0,0.003822151,0,0,0,0,6.653279,4.637322,0.003822151,0,0.003822151,7.691799,54.94131,0.1262104,0,0.003057721,0,4.641145
12/24/2007 9:00:00 PM,0,0,29.13727,90,0,0,26.06241,26.06241,0.9123194,0.9123194,0,-1,0,0.9123194,0,0,0,0,0,0.9603362,0.9123194,0,0,6.649457,4.640762,0,0.9603362,-0.9603362,6.679515,47.71073,0.1262104,1.003551,0,0,4.640762
12/24/2007 10:00:00 PM,0,0,15.64712,90,0,0,24.66221,24.66221,0.06745186,0.06745186,0,-1,0,0.06745186,0,0,0,0,0,0.07100196,0.06745186,0,0,7.716497,3.680426,0,0.07100196,-0.07100196,6.604673,47.17614,0.1262104,0.07419705,0,0,3.680426
12/24/2007 11:00:00 PM,0,0,1.827538,90,0,0,23.45493,23.45493,0.2484632,0.2484632,0,-1,0,0.2484632,0,0,2.775558E-17,0,0,0.2615402,0.2484632,0,0,7.795389,3.609424,0,0.2615402,-0.2615402,6.328985,45.20695,0.1262104,0.2733095,0,0,3.609424
12/25/2007 12:00:00 AM,0,0,-11.92883,90,0,0,22.54013,22.54013,0.164248,0.164248,0,-1,0,0.164248,0,0,0,0,0,0.1728926,0.164248,0,0,8.085989,3.347884,0,0.1728926,-0.1728926,6.14674,43.9052,0.1262104,0.1806728,0,0,3.347884
12/25/2007 1:00:00 AM,0,0,-25.53369,90,0,0,21.61288,21.61288,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.278091,3.174992,0,0,0,6.14674,43.9052,0.1262104,0,0,0,3.174992
12/25/2007 2:00:00 AM,0.007648468,0,-38.66993,90,0,0,20.82877,20.82877,0.01478964,0.01478964,0,-1,0,0.01478964,0,0,1.734723E-18,0,0,0.01556804,0.01478964,0,0,8.278091,3.174992,0,0.01556804,-0.01556804,6.130331,43.78799,0.1262104,0.0162686,0,0,3.174992
12/25/2007 3:00:00 AM,0.0597573,4.896531,-51.28897,119.1814,0.03066681,0.1403883,20.99562,20.11311,0.4666834,0.4666834,0,-1,0,0.4666834,30.08213,0,0,0,0.1403883,0.4912457,0.4666834,0,0,8.29539,3.159424,0,0.3508573,-0.3508573,5.760494,41.14631,0.1262104,0.5133517,0.1123107,0,3.299812
12/25/2007 4:00:00 AM,0.2294655,11.46655,-63.50956,105.649,0.02129669,0.09797626,19.9849,19.37256,0.2669427,0.2669427,0,-1,0,0.2669427,36.70311,0,0,0,0.09797626,0.2809923,0.2669427,0,0,8.685231,2.808566,0,0.183016,-0.183016,5.567578,39.76834,0.1262104,0.2936369,0.07838101,0,2.906543
12/25/2007 5:00:00 AM,0.1438398,18.77213,-75.59805,91.92161,0.110597,0.5039803,21.92924,18.74403,0.7671999,0.7671999,0,0,0,0.7671999,65.69086,0,0,0,0.5039803,0.8075789,0.7671999,0,0,8.888582,2.62555,0,0.3035986,-0.3035986,5.247557,37.48248,0.1262104,0.8439199,0.4031842,0,3.12953
12/25/2007 6:00:00 AM,0.2442959,26.48746,-87.95797,78.17293,0.1910483,0.8630221,23.69439,18.18395,0.5831679,0.5831679,0,0,0,0.5831679,147.9886,0,0,0,0.8630221,0.613861,0.5831679,0,0,9.225914,2.321952,0.2491612,0,0.2491612,5.483932,39.17087,0.1262022,0.6414847,0.6904177,0,3.184974
12/25/2007 7:00:00 AM,0.283253,34.25813,-101.1465,64.56567,0.2370454,1.066869,24.43417,17.59275,2.120098,2.120098,0,0,0,2.120098,50.32172,0,0,0,1.066869,2.231682,2.120098,0,0,8.976753,2.546197,0,1.164812,-1.164812,4.256113,30.40074,0.1262022,2.332107,0.8534956,0,3.613066
12/25/2007 8:00:00 AM,0.3773219,41.6515,-115.9069,51.33829,0.3319824,1.464927,28.35719,18.74403,1.950325,1.950325,4.751628,0,1.462194,1.950325,75.11192,0,0,0,1.464927,0,0,2.801302,2.661237,10.27099,1.381384,4.126164,0,4.126164,8.170536,58.36085,0.1263435,2.145358,1.171942,5,2.846311
12/25/2007 9:00:00 AM,0.9329154,48.0819,-133.1373,38.97808,1.011791,3.941696,51.39212,21.52576,1.032601,1.032601,0,-1,0,1.032601,381.7249,0,0,0,3.941696,1.086949,1.032601,0,0,6.144825,5.094932,2.854747,0,2.854747,10.87879,77.70546,0.1262494,1.135862,3.153357,0,9.036628
12/25/2007 10:00:00 AM,1.06976,52.75091,-153.5432,28.70913,1.221037,4.501244,60.72146,24.40084,1.8533,1.8533,0,0,0,1.8533,242.8772,0,0,0,4.501244,1.950842,1.8533,0,0,3.290077,7.664205,2.550402,0,2.550402,13.29831,94.98774,0.1261655,2.03863,3.600996,0,12.16545
12/25/2007 11:00:00 AM,0.6144159,54.7651,-176.6755,23.512,0.6357688,2.560996,45.49078,26.81541,1.808634,1.808634,0,0,0,1.808634,141.5984,0,0,0,2.560996,1.903825,1.808634,0,0,0.7396753,9.959566,0.6571708,0,0.6571708,13.92176,99.44093,0.1261439,1.989497,2.048797,0,12.52056
12/25/2007 12:00:00 PM,0.5658841,53.61319,159.7803,26.57008,0.5650767,2.275489,45.54957,28.94994,1.411405,1.411405,0,0,0,1.411405,161.2215,0.7072946,0,0,2.275489,1.48569,1.411405,0,0,0.0825046,10.55102,0.0825046,0,0.0825046,14.00003,100,0.1261411,1.552546,1.820391,0,12.82651
12/25/2007 1:00:00 PM,0.3903358,49.59868,138.4902,35.82161,0.344299,1.420881,41.0927,31.01601,1.53291,1.53291,0,0,0,1.53291,92.69172,0,0,0,1.420881,1.613589,1.53291,0,0,0,10.62527,0,0.1927088,-0.1927088,13.7969,98.54906,0.1261411,1.686201,1.136704,0,12.04615
12/25/2007 2:00:00 PM,0.3493139,43.5698,120.4195,47.77564,0.3028519,1.249532,41.13705,32.27308,1.185484,1.185484,0,-1,0,1.185484,105.4026,0,0,0,1.249532,1.247878,1.185484,0,0,0.2141209,10.43257,0.001653543,0,0.001653543,13.79846,98.56026,0.1261411,1.304033,0.9996255,0,11.6821
12/25/2007 3:00:00 PM,0.5359226,36.37726,105.0639,60.82855,0.468382,1.875556,46.55399,32.78338,1.507496,1.507496,0,0,0,1.507496,124.4153,0.07625002,0,0,1.875556,1.586838,1.507496,0,0,0.2124674,10.43405,0.2124674,0,0.2124674,14.00003,100,0.1261341,1.658246,1.500444,0,12.30961
12/25/2007 4:00:00 PM,0.2973022,28.66321,91.52063,74.36005,0.232622,0.9653026,40.07745,33.275,2.15131,2.15131,0,0,0,2.15131,44.87046,0,0,0,0.9653026,2.264537,2.15131,0,0,0,10.62527,0,1.299234,-1.299234,12.63052,90.21779,0.1261341,2.366441,0.7722421,0,11.59058
12/25/2007 5:00:00 PM,0.2855965,20.89465,78.99328,88.08707,0.1185164,0.502479,36.06325,32.60913,0,0,0,0,0,0,0,0,0,0,0.502479,0,0,0,0,1.443593,9.32604,0.502479,0,0.502479,13.10721,93.62273,0.1261176,0,0.4019832,0,9.828519
12/25/2007 6:00:00 PM,0.1042305,13.4416,66.87576,101.8359,0.0800942,0.3451029,32.98961,30.66129,0,0,0,0,0,0,0,0,0,0,0.3451029,0,0,0,0,0.9411142,9.778272,0.3451029,0,0.3451029,13.4346,95.96125,0.1261062,0,0.2760823,0,10.12337
12/25/2007 7:00:00 PM,0.07791134,6.634416,54.7246,115.4439,0.04259472,0.1863578,30.0295,28.79436,1.601204,1.601204,0,-1,0,1.601204,11.63861,0,0,0,0.1863578,1.685478,1.601204,0,0,0.5960113,10.08886,0,1.49912,-1.49912,11.85439,84.67405,0.1261062,1.761324,0.1490862,0,10.27522
12/25/2007 8:00:00 PM,0.0007977276,0.7940261,42.23521,128.6728,0.0006472566,0.002870113,27.39422,27.37549,3.730391,3.33,0,-1,0,3.33,0.08618958,0,0.4003905,0.7734295,0.002870113,3.505263,3.33,0,0,2.2617,8.589744,0,3.502393,-3.502393,8.162544,58.30377,0.1261062,4.103429,0.002296091,0,8.592614
12/25/2007 9:00:00 PM,0,0,29.24559,90,0,0,25.99396,25.99396,0.3290225,0.3290225,0,-1,0,0.3290225,0,0,5.551115E-17,0,0,0.3463395,0.3290225,0,0,6.153248,5.087351,0,0.3463395,-0.3463395,7.797471,55.69611,0.1261062,0.3619247,0,0,5.087351
12/25/2007 10:00:00 PM,0,0,15.75651,90,0,0,24.59376,24.59376,0.3626484,0.3626484,0,-1,0,0.3626484,0,0,5.551115E-17,0,0,0.3817351,0.3626484,0,0,6.53807,4.741012,0,0.3817351,-0.3817351,7.395086,52.82194,0.1261062,0.3989132,0,0,4.741012
