Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/17/2007 8:00:00 AM,1.002781,38.5081,-114.9038,52.73666,0.6654814,2.785632,38.46301,19.02885,2.081095,2.081095,0,0,0,2.081095,133.8541,0,0,0,2.785632,2.190627,2.081095,0,0,4.325219,6.732577,0.5950053,0,0.5950053,10.46124,74.72297,0.121354,2.289205,2.228506,0,9.518209
1/17/2007 9:00:00 AM,1.234334,45.0354,-131.5511,39.77662,0.8350903,3.347557,46.36288,21.8148,1.96967,1.96967,0,-1,0,1.96967,169.9552,0,0,0,3.347557,2.073337,1.96967,0,0,3.730213,7.268082,1.27422,0,1.27422,11.67007,83.35747,0.1204136,2.166637,2.678046,0,10.61564
1/17/2007 10:00:00 AM,1.284219,49.9234,-151.0235,28.45033,0.9502053,3.673077,52.73788,24.65827,0,0,0,0,0,0,0,1.217084,0,0,3.673077,0,0,0,0,2.455993,8.414881,2.455993,0,2.455993,14.00003,100,0.1186415,0,2.938462,0,12.08796
1/17/2007 11:00:00 AM,1.397038,52.33714,-173.0733,21.56621,1.002997,3.784839,56.83911,27.09917,1.597215,1.597215,0,0,0,1.597215,236.965,2.103561,0,0,3.784839,1.681279,1.597215,0,0,0,10.62527,0,0,0,14.00003,100,0.1186415,1.756936,3.027871,0,14.41011
1/17/2007 12:00:00 PM,1.258432,51.72514,164.1153,23.45483,0.9898735,3.690506,58.8565,29.45701,0,0,0,0,0,0,0,3.690506,0,0,3.690506,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1186415,0,2.952405,0,14.31578
1/17/2007 1:00:00 PM,1.06496,48.23796,142.9587,32.62335,0.911728,3.400794,58.77661,31.69983,0.7843261,0.7843261,0,0,0,0.7843261,433.5943,2.575187,0,0,3.400794,0.8256065,0.7843261,0,0,0,10.62527,0,0,0,14.00003,100,0.1186415,0.8627588,2.720635,0,14.02607
1/17/2007 2:00:00 PM,1.258486,42.60142,124.6475,44.79031,0.7738766,2.933276,56.08883,33.15671,0.1530574,0.1530574,0,-1,0,0.1530574,1916.455,2.772163,0,0,2.933276,0.161113,0.1530574,0,0,0,10.62527,0,0,0,14.00003,100,0.1186415,0.1683631,2.346621,0,13.55855
1/17/2007 3:00:00 PM,1.007156,35.63942,108.9588,58.07706,0.5856926,2.285907,51.0734,33.7893,1.67062,1.67062,0,0,0,1.67062,136.8299,0.5273597,0,0,2.285907,1.758547,1.67062,0,0,0,10.62527,0,0,0,14.00003,100,0.1186415,1.837682,1.828726,0,12.91118
1/17/2007 4:00:00 PM,0.8626461,28.01496,95.12253,71.83067,0.3599555,1.453901,45.0039,34.43467,0.4230609,0.4230609,0,0,0,0.4230609,343.6623,1.008573,0,0,1.453901,0.4453273,0.4230609,0,0,0,10.62527,0,0,0,14.00003,100,0.1186415,0.465367,1.163121,0,12.07917
1/17/2007 5:00:00 PM,0.5603998,20.22167,82.37354,85.77809,0.1119445,0.4718197,37.17633,33.91071,2.425359,2.425359,0,0,0,2.425359,19.4536,0,4.440892E-16,0,0.4718197,2.55301,2.425359,0,0,0,10.62527,0,2.08119,-2.08119,11.80626,84.33027,0.1186415,2.667895,0.3774557,0,11.09709
1/17/2007 6:00:00 PM,0.317654,12.64966,70.09619,99.76509,0.02513449,0.1083893,32.82655,32.096,1.706581,1.706581,0,0,0,1.706581,6.351254,0,2.220446E-16,0,0.1083893,1.796401,1.706581,0,0,2.312433,8.544085,0,1.688012,-1.688012,10.02694,71.62086,0.1186415,1.877239,0.08671143,0,8.652473
1/17/2007 7:00:00 PM,0.1370723,5.643687,57.82268,113.6585,0.01004109,0.04380447,30.59177,30.30046,1.994144,1.994144,0,-1,0,1.994144,2.196655,0,4.440892E-16,0,0.04380447,2.099099,1.994144,0,0,4.188002,6.856072,0,2.055295,-2.055295,7.860469,56.1461,0.1186415,2.193559,0.03504357,0,6.899877
1/17/2007 8:00:00 PM,0.01085398,0,45.21714,90,0,0,28.7733,28.7733,1.832254,1.832254,0,-1,0,1.832254,0,0,2.220446E-16,0,0,1.928689,1.832254,0,0,6.471663,4.800777,0,1.928689,-1.928689,5.827453,41.62458,0.1186415,2.01548,0,0,4.800777
1/17/2007 9:00:00 PM,0,0,32.08305,90,0,0,27.31643,27.31643,0.08410323,0.08410323,0,-1,0,0.08410323,0,0,1.387779E-17,0,0,0.08852971,0.08410323,0,0,8.61465,2.872089,0,0.08852971,-0.08852971,5.734135,40.95802,0.1186415,0.09251355,0,0,2.872089
1/17/2007 10:00:00 PM,0,0,18.39067,90,0,0,25.78926,25.78926,0.2123372,0.2123372,0,-1,0,0.2123372,0,0,2.775558E-17,0,0,0.2235128,0.2123372,0,0,8.713017,2.783559,0,0.2235128,-0.2235128,5.498532,39.27515,0.1186415,0.2335709,0,0,2.783559
1/17/2007 11:00:00 PM,0,0,4.29381,90,0,0,24.5113,24.5113,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.961364,2.560046,0,0,0,5.498532,39.27515,0.1186415,0,0,0,2.560046
1/18/2007 12:00:00 AM,0,0,-9.844089,90,0,0,23.48893,23.48893,0.4606633,0.4606633,0,-1,0,0.4606633,0,0,5.551115E-17,0,0,0.4849088,0.4606633,0,0,8.961364,2.560046,0,0.4849088,-0.4849088,4.987393,35.62416,0.1186415,0.5067297,0,0,2.560046
1/18/2007 1:00:00 AM,0,0,-23.83583,90,0,0,22.42822,22.42822,0.4397498,0.4397498,0,-1,0,0.4397498,0,0,5.551115E-17,0,0,0.4628946,0.4397498,0,0,9.500152,2.075138,0,0.4628946,-0.4628946,4.499459,32.13893,0.1186415,0.4837248,0,0,2.075138
1/18/2007 2:00:00 AM,0,0,-37.33858,90,0,0,21.61672,21.61672,0.5299915,0.5299915,0,-1,0,0.5299915,0,0,1.110223E-16,0,0,0.5578858,0.5299915,0,0,10.01448,1.612243,0,0.5578858,-0.5578858,3.911396,27.93849,0.1186415,0.5829906,0,0,1.612243
1/18/2007 3:00:00 AM,0.02759693,1.630287,-50.26915,122.0529,0.007121845,0.03258516,21.10603,20.90106,0.1128427,0.1128427,0,-1,0,0.1128427,28.87661,0,1.387779E-17,0,0.03258516,0.1187818,0.1128427,0,0,10.63435,1.054357,0,0.08619667,-0.08619667,3.820537,27.28949,0.1186415,0.124127,0.02606812,0,1.086943
1/18/2007 4:00:00 AM,0.144065,8.133471,-62.72644,108.2797,0.01842296,0.08446941,20.67708,20.14706,0.4905907,0.4905907,0,-1,0,0.4905907,17.2179,0,5.551115E-17,0,0.08446941,0.5164113,0.4905907,0,0,10.73013,0.9681607,0,0.4319419,-0.4319419,3.36523,24.03731,0.1186415,0.5396498,0.06757553,0,1.05263
1/18/2007 5:00:00 AM,0.2122427,15.40487,-74.96477,94.31494,0.07597972,0.3468597,21.56144,19.3739,0.06096138,0.06096138,0,0,0,0.06096138,568.9826,0,0,0,0.3468597,0.06416988,0.06096138,0,0,11.21006,0.5362188,0.2826898,0,0.2826898,3.633413,25.9529,0.1184409,0.06705752,0.2774877,0,0.8830785
1/18/2007 6:00:00 AM,0.4019275,23.10792,-87.37137,80.31094,0.2065132,0.9282677,24.69003,18.72852,0.5739195,0.5739195,0,0,0,0.5739195,161.7418,0,0,0,0.9282677,0.6041258,0.5739195,0,0,10.92737,0.7906396,0.3241418,0,0.3241418,3.940921,28.14938,0.1182117,0.6313115,0.7426141,0,1.718907
1/18/2007 7:00:00 AM,0.6383045,30.8849,-100.4686,66.39889,0.5304856,2.279427,33.51745,18.08954,1.781497,1.781497,4.970479,0,1.521941,1.781497,127.9501,0,0,0,2.279427,0,0,3.188982,3.029533,10.60323,1.082367,5.30896,0,5.30896,8.977443,64.12447,0.1211107,1.959647,1.823542,5,3.361794
1/18/2007 8:00:00 AM,1.060806,38.31285,-114.9314,52.76082,0.6647401,2.781986,38.49946,19.08635,1.166116,1.166116,3.810625,0,1.205301,1.166116,238.5686,0,0,0,2.781986,0,0,2.64451,2.512284,5.29427,5.860432,5.29427,0,5.29427,14.00003,100,0.1218717,1.282727,2.225588,5,8.642417
1/18/2007 9:00:00 AM,1.29794,44.83896,-131.5541,39.76484,0.8348079,3.345118,46.43268,21.89148,0.5442562,0.5442562,0,-1,0,0.5442562,614.6218,2.772216,0,0,3.345118,0.5729013,0.5442562,0,0,0,10.62527,0,0,0,14.00003,100,0.1218717,0.5986819,2.676094,0,13.97039
1/18/2007 10:00:00 AM,1.404618,49.72904,-150.9792,28.37932,0.950381,3.67169,52.83478,24.74772,1.653655,1.653655,0,0,0,1.653655,222.0348,1.931,0,0,3.67169,1.74069,1.653655,0,0,0,10.62527,0,0,0,14.00003,100,0.1218717,1.819021,2.937352,0,14.29696
1/18/2007 11:00:00 AM,1.43496,52.15274,-172.9627,21.40857,1.003599,3.784634,56.94911,27.18863,1.82438,1.82438,0,0,0,1.82438,207.4477,1.864234,0,0,3.784634,1.9204,1.82438,0,0,0,10.62527,0,0,0,14.00003,100,0.1218717,2.006818,3.027707,0,14.40991
1/18/2007 12:00:00 PM,1.447706,51.56,164.2868,23.25867,0.990841,3.69142,58.97762,29.54647,2.56135,2.56135,0,0,0,2.56135,144.1201,0.9952623,0,0,3.69142,2.696158,2.56135,0,0,0,10.62527,0,0,0,14.00003,100,0.1218717,2.817485,2.953136,0,14.31669
1/18/2007 1:00:00 PM,1.295518,48.09581,143.162,32.45139,0.9129752,3.402394,58.92559,31.80846,0.5574495,0.5574495,0,0,0,0.5574495,610.3502,2.815605,0,0,3.402394,0.5867889,0.5574495,0,0,0,10.62527,0,0,0,14.00003,100,0.1218717,0.6131944,2.721915,0,14.02767
1/18/2007 2:00:00 PM,1.025219,42.47869,124.8557,44.64689,0.7752988,2.936333,56.22297,33.24617,2.208774,2.208774,0,-1,0,2.208774,132.9395,0.6113076,0,0,2.936333,2.325026,2.208774,0,0,0,10.62527,0,0,0,14.00003,100,0.1218717,2.429652,2.349066,0,13.56161
1/18/2007 3:00:00 PM,0.7549964,35.52922,109.1587,57.95626,0.7238064,2.755874,55.32649,33.89154,1.352019,1.352019,0,0,0,1.352019,203.8339,1.332696,0,0,2.755874,1.423178,1.352019,0,0,0,10.62527,0,0,0,14.00003,100,0.1218717,1.487221,2.204699,0,13.38115
1/18/2007 4:00:00 PM,0.7697499,27.9103,95.31075,71.72852,0.3613745,1.45856,45.13618,34.52413,0.3127623,0.3127623,0,0,0,0.3127623,466.3477,1.129336,0,0,1.45856,0.3292235,0.3127623,0,0,0,10.62527,0,0,0,14.00003,100,0.1218717,0.3440385,1.166848,0,12.08383
1/18/2007 5:00:00 PM,0.6021391,20.1165,82.55031,85.69287,0.1131861,0.4767324,37.30235,34.00016,3.384283,3.384283,1.25,0,0.50625,3.384283,14.08666,0,0,0,0.4767324,2.246614,2.134283,0,0,0,10.62527,0,1.769881,-1.769881,12.13441,86.67418,0.1218717,3.722711,0.3813859,5,11.10201
1/18/2007 6:00:00 PM,0.312547,12.53899,70.2625,99.69695,0.02491434,0.1073935,32.90966,32.18546,0,0,0,0,0,0,0,0,0,0,0.1073935,0,0,0,0,1.966535,8.855393,0.1073935,0,0.1073935,12.23629,87.40191,0.1217983,0,0.08591476,0,8.962787
1/18/2007 7:00:00 PM,0.1399006,5.523443,57.97877,113.6096,0.01110126,0.04839952,30.71202,30.38992,0.8502846,0.8502846,0,-1,0,0.8502846,5.692156,0,1.110223E-16,0,0.04839952,0.8950365,0.8502846,0,0,1.859141,8.952047,0,0.8466369,-0.8466369,11.34386,81.0274,0.1217983,0.9353131,0.03871962,0,9.000446
1/18/2007 8:00:00 PM,0.007739936,0,45.36179,90,0,0,28.88193,28.88193,1.822617,1.822617,0,-1,0,1.822617,0,0,2.220446E-16,0,0,1.918544,1.822617,0,0,2.799849,8.105411,0,1.918544,-1.918544,9.321535,66.58226,0.1217983,2.004879,0,0,8.105411
1/18/2007 9:00:00 PM,0,0,32.21335,90,0,0,27.40588,27.40588,3.52264,3.33,0,-1,0,3.33,0,0,0.1926397,0.5449037,0,3.505263,3.33,0,0,4.931564,6.186866,0,3.505263,-3.505263,5.626663,40.19037,0.1217983,3.874904,0,0,6.186866
1/18/2007 10:00:00 PM,0,0,18.50246,90,0,0,25.87872,25.87872,0.05768752,0.05768752,0,-1,0,0.05768752,0,0,6.938894E-18,0,0,0.0607237,0.05768752,0,0,8.826302,2.681603,0,0.0607237,-0.0607237,5.562655,39.73317,0.1217983,0.06345627,0,0,2.681603
1/18/2007 11:00:00 PM,0,0,4.382825,90,0,0,24.60076,24.60076,0.159503,0.159503,0,-1,0,0.159503,0,0,0,0,0,0.1678979,0.159503,0,0,8.893772,2.620879,0,0.1678979,-0.1678979,5.385675,38.46903,0.1217983,0.1754533,0,0,2.620879
1/19/2007 12:00:00 AM,0,0,-9.783196,90,0,0,23.57839,23.57839,0.2298996,0.2298996,0,-1,0,0.2298996,0,0,0,0,0,0.2419996,0.2298996,0,0,9.080325,2.452981,0,0.2419996,-0.2419996,5.130585,36.64696,0.1217983,0.2528896,0,0,2.452981
1/19/2007 1:00:00 AM,0,0,-23.80134,90,0,0,22.53685,22.53685,0.7841327,0.7841327,0,-1,0,0.7841327,0,0,0,0,0,0.8254028,0.7841327,0,0,9.349214,2.210982,0,0.8254028,-0.8254028,4.260534,30.43233,0.1217983,0.8625459,0,0,2.210982
1/19/2007 2:00:00 AM,0,0,-37.32792,90,0,0,21.70617,21.70617,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.26633,1.385579,0,0,0,4.260534,30.43233,0.1217983,0,0,0,1.385579
1/19/2007 3:00:00 AM,0.03863058,1.429218,-50.27827,122.1729,0.002994935,0.01370623,21.05754,20.97135,0.5079979,0.5079979,0,-1,0,0.5079979,2.698088,0,1.110223E-16,0,0.01370623,0.5347345,0.5079979,0,0,10.26633,1.385579,0,0.5210283,-0.5210283,3.711322,26.50939,0.1217983,0.5587977,0.01096498,0,1.399285
1/19/2007 4:00:00 AM,0.2206061,7.933657,-62.75089,108.3803,0.01587245,0.0727764,20.67399,20.21735,0.6302658,0.6302658,0,-1,0,0.6302658,11.54694,0,1.110223E-16,0,0.0727764,0.6634377,0.6302658,0,0,10.84525,0.8645507,0,0.5906613,-0.5906613,3.08871,22.06217,0.1217983,0.6932924,0.05822112,0,0.937327
1/19/2007 5:00:00 AM,0.3914065,15.20652,-75.00021,94.39817,0.0300743,0.1381392,20.30914,19.44418,0.1466005,0.1466005,0,0,0,0.1466005,94.22828,0,0,0,0.1381392,0.1543164,0.1466005,0,0,11.50154,0.2738893,0,0.01617719,-0.01617719,3.071658,21.94037,0.1217983,0.1612606,0.1105113,0,0.4120285
1/19/2007 6:00:00 AM,0.6139174,22.91037,-87.41325,80.37666,0.2087249,0.9375775,24.82485,18.79881,0.3537005,0.3537005,0,0,0,0.3537005,265.0767,0,0,0,0.9375775,0.3723164,0.3537005,0,0,11.51951,0.2577122,0.5652612,0,0.5652612,3.607912,25.77075,0.1214132,0.3890706,0.750062,0,1.19529
1/19/2007 7:00:00 AM,0.7650281,30.68696,-100.5111,66.44489,0.4505968,1.95919,31.23934,18.15983,1.671356,1.671356,4.620852,0,1.426492,1.671356,117.2215,0,0,0,1.95919,0,0,2.949495,2.80202,10.95425,0.7664472,4.76121,0,4.76121,8.124792,58.03411,0.1238346,1.838492,1.567352,5,2.725637
1/19/2007 8:00:00 AM,1.078359,38.11333,-114.9652,52.78174,0.6640295,2.778261,38.5498,19.15664,0,0,3.505263,0,1.121937,0,0,0,0,0,2.778261,0,0,3.505263,3.33,6.193042,5.051536,6.108261,0,6.108261,13.9196,99.4255,0.1234533,0,2.222609,5,7.829797
1/19/2007 9:00:00 AM,1.198237,44.63779,-131.5633,39.74922,0.834552,3.342892,46.49675,21.96177,1.40498,1.40498,0,-1,0,1.40498,237.9316,1.779185,0,0,3.342892,1.478927,1.40498,0,0,0.08478104,10.54897,0.08478104,0,0.08478104,14.00003,100,0.1233981,1.545478,2.674314,0,13.89186
1/19/2007 10:00:00 AM,1.164831,49.5293,-150.9408,28.30359,0.9505768,3.670785,52.91266,24.81801,0,0,0,0,0,0,0,3.670785,0,0,3.670785,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1233981,0,2.936628,0,14.29606
1/19/2007 11:00:00 AM,1.321196,51.96224,-172.857,21.24507,1.004212,3.784461,57.05946,27.27809,2.945237,2.945237,0,0,0,2.945237,128.4943,0.6842113,0,0,3.784461,3.100249,2.945237,0,0,0,10.62527,0,0,0,14.00003,100,0.1233981,3.23976,3.027569,0,14.40973
1/19/2007 12:00:00 PM,1.438224,51.38822,164.4552,23.05798,0.9918098,3.691895,59.11843,29.65509,1.002228,1.002228,0,0,0,1.002228,368.3688,2.636919,0,0,3.691895,1.054977,1.002228,0,0,0,10.62527,0,0,0,14.00003,100,0.1233981,1.102451,2.953516,0,14.31717
1/19/2007 1:00:00 PM,1.164102,47.9468,143.3643,32.27763,0.9142127,3.403955,59.07429,31.91709,0.3696583,0.3696583,0,0,0,0.3696583,920.8383,3.014841,0,0,3.403955,0.389114,0.3696583,0,0,0,10.62527,0,0,0,14.00003,100,0.1233981,0.4066241,2.723164,0,14.02923
1/19/2007 2:00:00 PM,1.145843,42.34917,125.0644,44.50332,0.7767003,2.938973,56.37603,33.35479,0,0,0,-1,0,0,0,2.938973,0,0,2.938973,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1233981,0,2.351178,0,13.56425
1/19/2007 3:00:00 PM,0.9691238,35.41238,109.36,57.83627,0.5886229,2.293616,51.35563,33.981,2.280538,2.280538,0,0,0,2.280538,100.5735,4.440892E-16,0,0,2.293616,2.400566,2.280538,0,0,0,10.62527,0,0.1069502,-0.1069502,13.88729,99.19475,0.1233981,2.508592,1.834893,0,12.91889
1/19/2007 4:00:00 PM,0.6264198,27.7991,95.5005,71.6278,0.4571221,1.814717,48.08942,34.63276,0.6274928,0.6274928,0,0,0,0.6274928,289.2012,1.035364,0,0,1.814717,0.6605187,0.6274928,0,0,0.1188336,10.51832,0.1188336,0,0.1188336,14.00003,100,0.1233209,0.6902421,1.451773,0,12.33304
1/19/2007 5:00:00 PM,0.4409889,20.00489,82.72862,85.60957,0.1306488,0.5484664,37.92243,34.10879,1.481319,1.481319,0,0,0,1.481319,37.02554,0,2.220446E-16,0,0.5484664,1.559283,1.481319,0,0,0,10.62527,0,1.010817,-1.010817,12.93453,92.38934,0.1233209,1.629451,0.4387731,0,11.17374
1/19/2007 6:00:00 PM,0.2571999,12.4219,70.43017,99.63117,0.02293082,0.09881721,32.96066,32.29409,1.981442,1.981442,0,0,0,1.981442,4.987137,0,2.220446E-16,0,0.09881721,2.085728,1.981442,0,0,1.12313,9.614457,0,1.986911,-1.986911,10.84015,77.42946,0.1233209,2.179586,0.07905377,0,9.713274
1/19/2007 7:00:00 PM,0.12526,5.396757,58.13589,113.5635,0.009818544,0.04278715,30.80262,30.51772,2.617444,2.617444,0,-1,0,2.617444,1.634692,0,0,0,0.04278715,2.755204,2.617444,0,0,3.330809,7.627546,0,2.712417,-2.712417,7.981007,57.00708,0.1233209,2.879189,0.03422971,0,7.670333
1/19/2007 8:00:00 PM,0.00900256,0,45.50698,90,0,0,28.97139,28.97139,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.344605,4.915129,0,0,0,7.981007,57.00708,0.1233209,0,0,0,4.915129
1/19/2007 9:00:00 PM,0,0,32.34357,90,0,0,27.51451,27.51451,1.157666,1.157666,0,-1,0,1.157666,0,0,0,0,0,1.218596,1.157666,0,0,6.344605,4.915129,0,1.218596,-1.218596,6.696494,47.832,0.1233209,1.273432,0,0,4.915129
1/19/2007 10:00:00 PM,0,0,18.61339,90,0,0,25.96818,25.96818,0.1452786,0.1452786,0,-1,0,0.1452786,0,0,2.775558E-17,0,0,0.1529249,0.1452786,0,0,7.698601,3.696533,0,0.1529249,-0.1529249,6.535297,46.6806,0.1233209,0.1598065,0,0,3.696533
1/19/2007 11:00:00 PM,0,0,4.470109,90,0,0,24.70938,24.70938,0.7713203,0.7713203,0,-1,0,0.7713203,0,0,1.110223E-16,0,0,0.8119161,0.7713203,0,0,7.868517,3.543609,0,0.8119161,-0.8119161,5.679462,40.56751,0.1233209,0.8484523,0,0,3.543609
1/20/2007 12:00:00 AM,0,0,-9.724978,90,0,0,23.66785,23.66785,0.07943835,0.07943835,0,-1,0,0.07943835,0,0,1.387779E-17,0,0,0.08361932,0.07943835,0,0,8.770646,2.731693,0,0.08361932,-0.08361932,5.59132,39.93792,0.1233209,0.08738219,0,0,2.731693
1/20/2007 1:00:00 AM,0,0,-23.7703,90,0,0,22.62631,22.62631,0.1164483,0.1164483,0,-1,0,0.1164483,0,0,1.387779E-17,0,0,0.1225771,0.1164483,0,0,8.863557,2.648073,0,0.1225771,-0.1225771,5.462112,39.01501,0.1233209,0.1280931,0,0,2.648073
1/20/2007 2:00:00 AM,0,0,-37.32134,90,0,0,21.80202,21.80202,0.5239373,0.5239373,0,-1,0,0.5239373,0,0,0,0,0,0.551513,0.5239373,0,0,8.999753,2.525496,0,0.551513,-0.551513,4.880766,34.86255,0.1233209,0.576331,0,0,2.525496
1/20/2007 3:00:00 AM,0.02098728,1.223547,-50.29193,122.2919,0.007584414,0.03467213,21.27912,21.0608,0.6397756,0.6397756,0,-1,0,0.6397756,5.41942,0,1.110223E-16,0,0.03467213,0.673448,0.6397756,0,0,9.612546,1.973983,0,0.6387759,-0.6387759,4.207438,30.05307,0.1233209,0.7037532,0.0277377,0,2.008655
1/20/2007 4:00:00 AM,0.1633423,7.729595,-62.78025,108.4795,0.01434312,0.06574966,20.71947,20.30681,0.2664833,0.2664833,0,-1,0,0.2664833,24.67309,0,0,0,0.06574966,0.2805087,0.2664833,0,0,10.3223,1.335207,0,0.2147591,-0.2147591,3.981062,28.4361,0.1233209,0.2931316,0.05259972,0,1.400957
1/20/2007 5:00:00 AM,0.3466664,15.00416,-75.04086,94.4794,0.02673345,0.1228093,20.28333,19.51447,0.3562682,0.3562682,0,0,0,0.3562682,34.47101,0,0,0,0.1228093,0.3750192,0.3562682,0,0,10.56092,1.120448,0,0.2522099,-0.2522099,3.715209,26.53716,0.1233209,0.391895,0.0982474,0,1.243258
1/20/2007 6:00:00 AM,0.6567457,22.70892,-87.46062,80.43996,0.2072481,0.9308149,24.85265,18.8691,0.6501569,0.6501569,0,0,0,0.6501569,143.1677,0,0,0,0.9308149,0.6843757,0.6501569,0,0,10.84115,0.8682383,0.2464391,0,0.2464391,3.949002,28.2071,0.123161,0.7151726,0.7446519,0,1.799053
1/20/2007 7:00:00 AM,0.9431449,30.48507,-100.5593,66.48806,0.4494917,1.953865,31.2909,18.2429,0.2080489,0.2080489,0,0,0,0.2080489,939.1375,0,0,0,1.953865,0.2189988,0.2080489,0,0,10.59471,1.090034,1.734866,0,1.734866,5.594841,39.96307,0.1220471,0.2288538,1.563092,0,3.043899
1/20/2007 8:00:00 AM,1.022402,37.9096,-115.005,52.79939,0.6633497,2.774364,38.62055,19.2461,0.09963784,0.09963784,0,0,0,0.09963784,2784.448,0,0,0,2.774364,0.1048819,0.09963784,0,0,8.859845,2.651413,2.669482,0,2.669482,8.127334,58.05227,0.120372,0.1096016,2.219491,0,5.425777
1/20/2007 9:00:00 AM,1.21198,44.43196,-131.5787,39.72979,0.8343225,3.340392,46.58117,22.05122,0.4960504,0.4960504,0,-1,0,0.4960504,673.3976,0,0,0,3.340392,0.5221584,0.4960504,0,0,6.190364,5.053947,2.818234,0,2.818234,10.80094,77.14945,0.1186527,0.5456555,2.672314,0,8.394339
1/20/2007 10:00:00 AM,1.388149,49.32426,-150.9085,28.2232,0.9507918,3.669523,53.01075,24.90747,2.662814,2.662814,0,0,0,2.662814,137.8062,0,0,0,3.669523,2.802962,2.662814,0,0,3.37213,7.590357,0.8665609,0,0.8665609,11.62304,83.02152,0.1181339,2.929095,2.935618,0,11.25988
1/20/2007 11:00:00 AM,1.312212,51.76571,-172.7563,21.07576,1.004836,3.783873,57.18978,27.38671,1.6431,1.6431,0,0,0,1.6431,230.2887,0,0,0,3.783873,1.729579,1.6431,0,0,2.505569,8.370262,2.054294,0,2.054294,13.57191,96.94202,0.1169219,1.80741,3.027098,0,12.15413
1/20/2007 12:00:00 PM,1.294905,51.20985,164.6204,22.85285,0.9927784,3.69251,59.25269,29.75733,0,0,0,0,0,0,0,3.241235,0,0,3.69251,0,0,0,0,0.451275,10.21913,0.451275,0,0.451275,14.00003,100,0.116659,0,2.954008,0,13.91164
1/20/2007 1:00:00 PM,1.363905,47.79098,143.5654,32.10223,0.9154388,3.40507,59.24225,32.04488,0.6699018,0.6699018,0,0,0,0.6699018,508.2939,2.69991,0,0,3.40507,0.7051598,0.6699018,0,0,0,10.62527,0,0,0,14.00003,100,0.116659,0.736892,2.724056,0,14.03034
1/20/2007 2:00:00 PM,0.979617,42.21286,125.2734,44.35974,0.7780793,2.941189,56.54795,33.48259,0.4716836,0.4716836,0,-1,0,0.4716836,623.5514,2.44468,0,0,2.941189,0.496509,0.4716836,0,0,0,10.62527,0,0,0,14.00003,100,0.116659,0.5188519,2.352952,0,13.56646
1/20/2007 3:00:00 PM,0.961002,35.28888,109.5623,57.71719,0.5900398,2.296601,51.54717,34.12796,0.6788033,0.6788033,0,0,0,0.6788033,338.3309,1.582072,0,0,2.296601,0.7145298,0.6788033,0,0,0,10.62527,0,0,0,14.00003,100,0.116659,0.7466837,1.837281,0,12.92188
1/20/2007 4:00:00 PM,0.8002818,27.68139,95.69168,71.52862,0.3640912,1.466971,45.44877,34.75416,0.06132024,0.06132024,0,0,0,0.06132024,2392.311,1.402423,0,0,1.466971,0.06454762,0.06132024,0,0,0,10.62527,0,0,0,14.00003,100,0.116659,0.06745227,1.173577,0,12.09225
1/20/2007 5:00:00 PM,0.3707913,19.88682,82.90836,85.52827,0.1166623,0.4904369,37.66038,34.25576,1.175623,1.175623,0,0,0,1.175623,41.71717,0,2.220446E-16,0,0.4904369,1.237498,1.175623,0,0,0,10.62527,0,0.7470614,-0.7470614,13.21256,94.37521,0.116659,1.293186,0.3923495,0,11.11571
1/20/2007 6:00:00 PM,0.2966587,12.29838,70.59911,99.56781,0.02157372,0.09291693,33.06823,32.44105,1.515638,1.515638,0,0,0,1.515638,6.13055,0,0,0,0.09291693,1.595408,1.515638,0,0,0.8300682,9.878213,0,1.502491,-1.502491,11.62879,83.06263,0.116659,1.667201,0.07433354,0,9.971129
1/20/2007 7:00:00 PM,0.1102997,5.263642,58.29395,113.5203,0.009829104,0.04280208,30.94353,30.65829,2.605827,2.605827,0,-1,0,2.605827,1.642553,0,0,0,0.04280208,2.742976,2.605827,0,0,2.499503,8.375722,0,2.700174,-2.700174,8.782558,62.73243,0.116659,2.86641,0.03424167,0,8.418524
1/20/2007 8:00:00 PM,0.004972064,0,45.65265,90,0,0,29.13113,29.13113,2.677225,2.677225,0,-1,0,2.677225,0,0,0,0,0,2.818131,2.677225,0,0,5.499696,5.675548,0,2.818131,-2.818131,5.811987,41.51411,0.116659,2.944947,0,0,5.675548
1/20/2007 9:00:00 PM,0,0,32.47365,90,0,0,27.65509,27.65509,0.9850951,0.9850951,0,-1,0,0.9850951,0,0,1.110223E-16,0,0,1.036942,0.9850951,0,0,8.630953,2.857417,0,1.036942,-1.036942,4.718954,33.70675,0.116659,1.083605,0,0,2.857417
1/20/2007 10:00:00 PM,0,0,18.7234,90,0,0,26.11514,26.11514,0.3616059,0.3616059,0,-1,0,0.3616059,0,0,5.551115E-17,0,0,0.3806378,0.3616059,0,0,9.783111,1.820474,0,0.3806378,-0.3806378,4.317727,30.84084,0.116659,0.3977665,0,0,1.820474
1/20/2007 11:00:00 PM,0,0,4.555597,90,0,0,24.83718,24.83718,0.08190563,0.08190563,0,-1,0,0.08190563,0,0,0,0,0,0.08621646,0.08190563,0,0,10.20604,1.439837,0,0.08621646,-0.08621646,4.226847,30.1917,0.116659,0.0900962,0,0,1.439837
1/21/2007 12:00:00 AM,0,0,-9.669497,90,0,0,23.79564,23.79564,0.2655757,0.2655757,0,-1,0,0.2655757,0,0,0,0,0,0.2795534,0.2655757,0,0,10.30184,1.35362,0,0.2795534,-0.2795534,3.932171,28.08688,0.116659,0.2921333,0,0,1.35362
1/21/2007 1:00:00 AM,0,0,-23.74277,90,0,0,22.73493,22.73493,0.3472115,0.3472115,0,-1,0,0.3472115,0,0,5.551115E-17,0,0,0.3654858,0.3472115,0,0,10.61245,1.074067,0,0.3654858,-0.3654858,3.546916,25.33506,0.116659,0.3819327,0,0,1.074067
1/21/2007 2:00:00 AM,0,0,-37.31888,90,0,0,21.90426,21.90426,0.10257,0.10257,0,-1,0,0.10257,0,0,1.387779E-17,0,0,0.1079685,0.10257,0,0,11.01855,0.7085809,0,0.1079685,-0.1079685,3.433107,24.52214,0.116659,0.1128271,0,0,0.7085809
1/21/2007 3:00:00 AM,0.02917083,1.013351,-50.31018,122.4098,0.00252849,0.01156108,21.24221,21.16943,0.1972294,0.1972294,0,-1,0,0.1972294,5.861743,0,0,0,0.01156108,0.2076099,0.1972294,0,0,11.13851,0.6006125,0,0.1960488,-0.1960488,3.226453,23.04605,0.116659,0.2169523,0.009248863,0,0.6121736
1/21/2007 4:00:00 AM,0.06923371,7.521363,-62.81453,108.5769,0.0493636,0.2250475,21.837,20.41543,0.6572643,0.5981306,0,-1,0,0.5981306,37.62515,0,0.0591336,0.2958962,0.2250475,0.6296113,0.5981306,0,0,11.35635,0.4045637,0,0.4045637,-0.4045637,2.800006,20,0.116659,0.7229907,0.180038,0,0.6296113
1/21/2007 5:00:00 AM,0.3308098,14.79788,-75.0867,94.55855,0.02671371,0.1226537,20.39145,19.6231,0.1176921,0.1176921,3.622955,0,1.154067,0.1176921,104.2158,0,0,0,0.1226537,0,0,3.505263,3.33,11.80586,0,3.452654,0,3.452654,6.07548,43.3962,0.1182119,0.1294613,0.09812299,5,0.1226537
1/21/2007 6:00:00 AM,0.3434589,22.50365,-87.51347,80.50079,0.1946136,0.8751932,24.59527,18.97773,0.2701658,0.2701658,3.775429,0,1.195692,0.2701658,323.9467,0,0,0,0.8751932,0,0,3.505263,3.33,8.353207,3.107388,4.205193,0,4.205193,10.06488,71.89184,0.1195028,0.2971824,0.7001546,5,3.982582
1/21/2007 7:00:00 AM,0.5433576,30.27929,-100.6133,66.5284,0.4574232,1.985023,31.6142,18.33236,1.808407,1.808407,3.863247,0,1.219666,1.808407,109.7664,0,0,0,1.985023,0,0,2.05484,1.952098,4.148013,6.892062,3.937122,0,3.937122,13.79996,98.57094,0.1210206,1.989248,1.588019,5,8.877086
1/21/2007 8:00:00 AM,0.9701154,37.70174,-115.0508,52.81379,0.6627009,2.770295,38.7117,19.35473,0,0,0,0,0,0,0,2.559403,0,0,2.770295,0,0,0,0,0.2108915,10.43547,0.2108915,0,0.2108915,14.00003,100,0.1209004,0,2.216236,0,13.20577
1/21/2007 9:00:00 AM,0.7334853,44.22155,-131.6003,39.70656,0.8309181,3.326964,46.57032,22.14068,0.3681509,0.3681509,0,-1,0,0.3681509,903.6957,2.939437,0,0,3.326964,0.3875273,0.3681509,0,0,0,10.62527,0,0,0,14.00003,100,0.1209004,0.404966,2.661572,0,13.95224
1/21/2007 10:00:00 AM,0.6578674,49.11397,-150.8822,28.1382,0.7448716,2.976881,46.90277,24.99693,1.245005,1.245005,0,0,0,1.245005,239.106,1.66635,0,0,2.976881,1.310531,1.245005,0,0,0,10.62527,0,0,0,14.00003,100,0.1209004,1.369505,2.381505,0,13.60215
1/21/2007 11:00:00 AM,0.8271992,51.56322,-172.6608,20.90069,1.006356,3.786036,57.34734,27.49534,0.3591287,0.3591287,0,0,0,0.3591287,1054.228,3.408006,0,0,3.786036,0.3780302,0.3591287,0,0,0,10.62527,0,0,0,14.00003,100,0.1209004,0.3950415,3.028829,0,14.41131
1/21/2007 12:00:00 PM,1.019421,51.02494,164.7823,22.64337,1.24663,4.415951,67.14297,29.86596,1.211928,1.211928,0,0,0,1.211928,364.374,3.140237,0,0,4.415951,1.275714,1.211928,0,0,0,10.62527,0,0,0,14.00003,100,0.1209004,1.333121,3.532761,0,15.04123
1/21/2007 1:00:00 PM,0.9796019,47.62837,143.7652,31.92533,1.162172,4.123677,66.8784,32.13434,0.1942001,0.1942001,0,0,0,0.1942001,2123.416,3.919255,0,0,4.123677,0.2044212,0.1942001,0,0,0,10.62527,0,0,0,14.00003,100,0.1209004,0.2136201,3.298941,0,14.74895
1/21/2007 2:00:00 PM,0.9307739,42.06979,125.4825,44.21629,1.034398,3.726572,64.45424,33.59122,2.043441,2.043441,0,-1,0,2.043441,182.3675,1.575582,0,0,3.726572,2.15099,2.043441,0,0,0,10.62527,0,0,0,14.00003,100,0.1209004,2.247785,2.981257,0,14.35185
1/21/2007 3:00:00 PM,0.4703469,35.15873,109.7656,57.59914,0.4447796,1.773576,47.30222,34.21742,2.895094,2.895094,0,0,0,2.895094,61.26142,0,0,0,1.773576,3.047467,2.895094,0,0,0,10.62527,0,1.273892,-1.273892,12.65723,90.40859,0.1209004,3.184604,1.418861,0,12.39885
1/21/2007 4:00:00 PM,0.3294578,27.55715,95.88414,71.43106,0.2657674,1.087496,42.65117,34.86279,1.778505,1.778505,0,0,0,1.778505,61.14663,0,0,0,1.087496,1.87211,1.778505,0,0,1.415435,9.351382,0,0.7846146,-0.7846146,11.83017,84.50106,0.1209004,1.956355,0.8699967,0,10.43888
1/21/2007 5:00:00 PM,0.321563,19.76231,83.08942,85.44906,0.1200263,0.5040373,37.86138,34.35799,0.5176585,0.5176585,0,0,0,0.5176585,97.36868,0,0,0,0.5040373,0.5449037,0.5176585,0,0,2.287229,8.566768,0,0.04086641,-0.04086641,11.7871,84.19337,0.1209004,0.5694244,0.4032299,0,9.070805
1/21/2007 6:00:00 PM,0.2016565,12.16845,70.7692,99.5069,0.0342228,0.1470346,33.53859,32.54329,1.896454,1.896454,0,0,0,1.896454,7.753133,0,0,0,0.1470346,1.996268,1.896454,0,0,2.332637,8.525902,0,1.849233,-1.849233,9.837831,70.27009,0.1209004,2.0861,0.1176277,0,8.672935
1/21/2007 7:00:00 PM,0.07362488,5.124115,58.45287,113.4799,0.02418835,0.1050563,31.44999,30.74775,2.753768,2.753768,0,-1,0,2.753768,3.815003,0,4.440892E-16,0,0.1050563,2.898704,2.753768,0,0,4.38734,6.676668,0,2.793647,-2.793647,6.893069,49.23611,0.1209004,3.029145,0.08404507,0,6.781724
1/21/2007 8:00:00 PM,0.006511617,0,45.79872,90,0,0,29.23976,29.23976,1.866067,1.866067,0,-1,0,1.866067,0,0,2.220446E-16,0,0,1.964281,1.866067,0,0,7.491393,3.883021,0,1.964281,-1.964281,4.822536,34.44661,0.1209004,2.052673,0,0,3.883021
1/21/2007 9:00:00 PM,0,0,32.6035,90,0,0,27.76371,27.76371,1.165636,1.165636,0,-1,0,1.165636,0,0,2.220446E-16,0,0,1.226985,1.165636,0,0,9.673926,1.91874,0,1.226985,-1.226985,3.52918,25.20837,0.1209004,1.282199,0,0,1.91874
1/21/2007 10:00:00 PM,0,0,18.83242,90,0,0,26.2046,26.2046,0.1932966,0.1932966,0,-1,0,0.1932966,0,0,2.775558E-17,0,0,0.2034701,0.1932966,0,0,11.03724,0.6917551,0,0.2034701,-0.2034701,3.314703,23.6764,0.1209004,0.2126262,0,0,0.6917551
1/21/2007 11:00:00 PM,0,0,4.639222,90,0,0,24.92664,24.92664,0.3997968,0.3997968,0,-1,0,0.3997968,0,0,5.551115E-17,0,0,0.4208387,0.3997968,0,0,11.26332,0.488285,0,0.4208387,-0.4208387,2.8711,20.50782,0.1209004,0.4397765,0,0,0.488285
1/22/2007 12:00:00 AM,0,0,-9.616811,90,0,0,23.86593,23.86593,0.5571774,0.06407404,0,-1,0,0.06407404,0,0,0.4931034,0.5488211,0,0.06744635,0.06407404,0,0,11.73092,0.06744635,0,0.06744635,-0.06744635,2.800006,20,0.1209004,0.6128951,0,0,0.06744635
1/22/2007 1:00:00 AM,0,0,-23.71881,90,0,0,22.82439,22.82439,0.429125,0,0,-1,0,0,0,0,0.429125,0.4720375,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1209004,0.4720375,0,0,0
1/22/2007 2:00:00 AM,0,0,-37.32059,90,0,0,22.0001,22.0001,1.170076,0,0,-1,0,0,0,0,1.170076,1.287083,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1209004,1.287083,0,0,0
1/22/2007 3:00:00 AM,0.01454011,0.7987065,-50.33303,122.5267,0.007744077,0.03537013,21.46266,21.23972,0,0,0,-1,0,0,0,0,0,0,0.03537013,0,0,0,0,11.80586,0,0.03537013,0,0.03537013,2.833561,20.23968,0.1208803,0,0.0282961,0,0.03537013
1/22/2007 4:00:00 AM,0.1187077,7.309038,-62.85374,108.6727,0.02297477,0.1050972,21.14696,20.48572,0,0,0,-1,0,0,0,0,0,0,0.1050972,0,0,0,0,11.77049,0.03183311,0.1050972,0,0.1050972,2.933265,20.95185,0.1208206,0,0.08407778,0,0.1369303
1/22/2007 5:00:00 AM,0.2807179,14.58775,-75.13776,94.63555,0.02684841,0.123216,20.48485,19.71255,0.5707811,0.5707811,4.076044,0,1.27776,0.5707811,21.58725,4.440892E-16,0,0,0.123216,0,0,3.505263,3.33,11.66539,0.1264206,3.453216,0,3.453216,6.209273,44.35186,0.1228569,0.6278592,0.09857276,5,0.2496366
1/22/2007 6:00:00 AM,0.4263589,22.29464,-87.57179,80.5591,0.2146644,0.9621276,25.26702,19.06718,0.232232,0.232232,3.737495,0,1.185336,0.232232,414.2959,0,0,0,0.9621276,0,0,3.505263,3.33,8.212177,3.234315,4.292128,0,4.292128,10.28114,73.43658,0.1238879,0.2554552,0.7697021,5,4.196443
1/22/2007 7:00:00 AM,0.7172907,30.0697,-100.6731,66.56586,0.4473819,1.9435,31.40987,18.42181,2.397863,2.397863,4.275585,0,1.332235,2.397863,81.05133,0,0,0,1.9435,0,0,1.877722,1.783836,3.920049,7.09723,3.727336,0,3.727336,13.8172,98.69411,0.1259227,2.63765,1.5548,5,9.04073
1/22/2007 8:00:00 AM,0.8389972,37.48983,-115.1026,52.82492,0.8696839,3.513602,44.96027,19.42501,1.74263,1.74263,0,0,0,1.74263,201.6264,1.486542,0,0,3.513602,1.834347,1.74263,0,0,0.1927136,10.45183,0.1927136,0,0.1927136,14.00003,100,0.1258145,1.916893,2.810882,0,13.96544
1/22/2007 9:00:00 AM,0.7928589,44.00661,-131.6281,39.67957,0.9055899,3.578468,48.90676,22.23014,1.102304,1.102304,0,-1,0,1.102304,324.6353,2.418148,0,0,3.578468,1.16032,1.102304,0,0,0,10.62527,0,0,0,14.00003,100,0.1258145,1.212534,2.862774,0,14.20374
1/22/2007 10:00:00 AM,1.093175,48.89853,-150.8619,28.04865,0.9512771,3.667172,53.20859,25.08638,0,0,0,0,0,0,0,3.667172,0,0,3.667172,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1258145,0,2.933738,0,14.29245
1/22/2007 11:00:00 AM,1.266593,51.35484,-172.5704,20.71989,1.00611,3.782767,57.45123,27.60397,2.257413,2.257413,0,0,0,2.257413,167.5709,1.406543,0,0,3.782767,2.376224,2.257413,0,0,0,10.62527,0,0,0,14.00003,100,0.1258145,2.483154,3.026214,0,14.40804
1/22/2007 12:00:00 PM,0.9523129,50.83355,164.9406,22.42963,1.1666,4.194013,64.79166,29.97459,1.605516,1.605516,0,0,0,1.605516,261.2252,2.503996,0,0,4.194013,1.690017,1.605516,0,0,0,10.62527,0,0,0,14.00003,100,0.1258145,1.766068,3.355211,0,14.81929
1/22/2007 1:00:00 PM,1.149057,47.45901,143.9635,31.74707,0.9178508,3.408358,59.51817,32.24297,0.5367205,0.5367205,0,0,0,0.5367205,635.0341,2.843389,0,0,3.408358,0.5649689,0.5367205,0,0,0,10.62527,0,0,0,14.00003,100,0.1258145,0.5903925,2.726687,0,14.03363
1/22/2007 2:00:00 PM,1.058924,41.91996,125.6916,44.0731,0.7807633,2.946148,56.84402,33.69345,2.628082,2.628082,0,-1,0,2.628082,112.1026,0.1797461,0,0,2.946148,2.766402,2.628082,0,0,0,10.62527,0,0,0,14.00003,100,0.1258145,2.89089,2.356918,0,13.57142
1/22/2007 3:00:00 PM,0.8437824,35.02195,109.9697,57.48224,0.5927691,2.303463,51.82991,34.32604,1.516874,1.516874,0,0,0,1.516874,151.856,0.706754,0,0,2.303463,1.596709,1.516874,0,0,0,10.62527,0,0,0,14.00003,100,0.1258145,1.668561,1.842771,0,12.92874
1/22/2007 4:00:00 PM,0.6727467,27.42639,96.07775,71.33522,0.3666361,1.4748,45.74341,34.97142,0,0,0,0,0,0,0,1.4748,0,0,1.4748,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1258145,0,1.17984,0,12.10007
1/22/2007 5:00:00 PM,0.4598393,19.63137,83.27169,85.37199,0.1412595,0.5908868,38.59229,34.46662,2.047637,2.047637,0,0,0,2.047637,28.857,0,0,0,0.5908868,2.155408,2.047637,0,0,0,10.62527,0,1.564521,-1.564521,12.35088,88.22038,0.1258145,2.252401,0.4727095,0,11.21616
1/22/2007 6:00:00 PM,0.2340278,12.03213,70.94036,99.44851,0.02225048,0.09572608,33.27972,32.63275,5.571584,5.571584,2.241584,0,0.7769524,5.571584,1.718112,0,0,0,0.09572608,3.505263,3.33,0,0,1.738357,9.060753,0,3.409537,-3.409537,8.75691,62.54924,0.1258145,6.128742,0.07658086,5,9.156479
1/22/2007 7:00:00 PM,0.06070745,4.978192,58.61255,113.4423,0.03098504,0.1343633,31.75617,30.85638,0,0,0,-1,0,0,0,0,0,0,0.1343633,0,0,0,0,5.526731,5.651216,0.1343633,0,0.1343633,8.884378,63.45972,0.1257392,0,0.1074906,0,5.785579
1/22/2007 8:00:00 PM,0.002832437,0,45.9451,90,0,0,29.32921,29.32921,3.210373,3.210373,0,-1,0,3.210373,0,0,4.440892E-16,0.2014105,0,3.37934,3.210373,0,0,5.392368,5.772143,0,3.37934,-3.37934,5.322241,38.01593,0.1257392,3.53141,0,0,5.772143
1/22/2007 9:00:00 PM,0,0,32.73306,90,0,0,27.85317,27.85317,2.992015,2.273163,0,-1,0,2.273163,0,0,0.7188529,1.018054,0,2.392803,2.273163,0,0,9.14719,2.392803,0,2.392803,-2.392803,2.800006,20,0.1257392,3.291217,0,0,2.392803
1/22/2007 10:00:00 PM,0,0,18.94038,90,0,0,26.29406,26.29406,0.3763967,0,0,-1,0,0,0,0,0.3763967,0.4140364,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1257392,0.4140364,0,0,0
1/22/2007 11:00:00 PM,0,0,4.720921,90,0,0,24.99693,24.99693,0.2811054,0,0,-1,0,0,0,0,0.2811054,0.3092159,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1257392,0.3092159,0,0,0
1/23/2007 12:00:00 AM,0,0,-9.56698,90,0,0,23.95539,23.95539,0.3369263,0,0,-1,0,0,0,0,0.3369263,0.3706189,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1257392,0.3706189,0,0,0
1/23/2007 1:00:00 AM,0,0,-23.69846,90,0,0,22.89468,22.89468,0.3094103,0,0,-1,0,0,0,0,0.3094103,0.3403513,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1257392,0.3403513,0,0,0
1/23/2007 2:00:00 AM,0,0,-37.32651,90,0,0,22.07039,22.07039,0.2208447,0,0,-1,0,0,0,0,0.2208447,0.2429292,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1257392,0.2429292,0,0,0
1/23/2007 3:00:00 AM,0.01077842,0.5796914,-50.36053,122.6422,0.007281055,0.03324498,21.52602,21.3164,0.4654734,0.03158273,0,-1,0,0.03158273,105.2632,0,0.4338906,0.5057042,0.03324498,0.03324498,0.03158273,0,0,11.80586,0,0,0,0,2.800006,20,0.1257392,0.5120207,0.02659598,0,0.03324498
1/23/2007 4:00:00 AM,0.01793128,7.092699,-62.89793,108.7667,0.0145277,0.06651067,20.98046,20.5624,0.140578,0.06318514,0,-1,0,0.06318514,105.2632,0,0.07739284,0.1419987,0.06651067,0.06651067,0.06318514,0,0,11.80586,0,0,0,0,2.800006,20,0.1257392,0.1546358,0.05320854,0,0.06651067
1/23/2007 5:00:00 AM,0.03204753,14.37385,-75.19405,94.71033,0.0259766,0.119196,20.5173,19.77006,0.1701067,0.1701067,3.67537,0,1.168376,0.1701067,70.0713,0,0,0,0.119196,0,0,3.505263,3.33,11.80586,0,3.449196,0,3.449196,6.0722,43.37277,0.1270644,0.1871174,0.0953568,5,0.119196
1/23/2007 6:00:00 AM,0.1058607,22.08196,-87.63559,80.61485,0.08623139,0.3935835,21.60109,19.1183,0.329448,0.329448,3.834711,0,1.211876,0.329448,119.4675,0,0,0,0.3935835,0,0,3.505263,3.33,8.356665,3.104276,3.723583,0,3.723583,9.604702,68.60487,0.1284068,0.3623928,0.3148668,5,3.49786
1/23/2007 7:00:00 AM,0.1497147,29.85638,-100.7386,66.60041,0.1232007,0.5611594,22.02141,18.47293,0.8390393,0.8390393,4.344303,0,1.350995,0.8390393,66.88118,0,0,0,0.5611594,0,0,3.505263,3.33,4.633081,6.455502,3.891159,0,3.891159,13.29618,94.97252,0.1302707,0.9229432,0.4489275,5,7.016661
1/23/2007 8:00:00 AM,0.2005199,37.27393,-115.1604,52.83278,0.1663801,0.7493158,24.30309,19.50169,0.1530282,0.1530282,0,0,0,0.1530282,489.6586,0,0,0,0.7493158,0.1610823,0.1530282,0,0,0.7419213,9.957545,0.5882335,0,0.5882335,13.85423,98.95856,0.1299461,0.168331,0.5994526,0,10.70686
1/23/2007 9:00:00 AM,0.3652577,43.78724,-131.6621,39.64884,0.3277026,1.420597,31.8173,22.30043,0,0,0,-1,0,0,0,1.266909,0,0,1.420597,0,0,0,0,0.1536879,10.48695,0.1536879,0,0.1536879,14.00003,100,0.1298616,0,1.136478,0,11.90755
1/23/2007 10:00:00 AM,0.7130315,48.67799,-150.8476,27.9546,0.8380007,3.29306,49.88134,25.17584,0,0,0,0,0,0,0,3.29306,0,0,3.29306,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1298616,0,2.634448,0,13.91833
1/23/2007 11:00:00 AM,0.6761687,51.14063,-172.4853,20.5334,0.783377,3.062149,50.8062,27.69342,3.29909,3.29909,1.25,0,0.50625,3.29909,92.81799,0.905212,0,0,3.062149,2.156937,2.04909,0,0,0,10.62527,0,0,0,14.00003,100,0.1298616,3.628999,2.449719,5,13.68742
1/23/2007 12:00:00 PM,0.7078938,50.63574,165.0954,22.21173,0.8346961,3.188476,54.77162,30.06404,0.3808972,0.3808972,0,0,0,0.3808972,837.0963,2.787532,0,0,3.188476,0.4009444,0.3808972,0,0,0,10.62527,0,0,0,14.00003,100,0.1298616,0.4189869,2.550781,0,13.81375
1/23/2007 1:00:00 PM,0.3797508,47.28294,144.1601,31.56762,0.3413813,1.399182,42.35338,32.35159,0.2868795,0.2868795,0,0,0,0.2868795,487.7246,1.097204,0,0,1.399182,0.3019784,0.2868795,0,0,0,10.62527,0,0,0,14.00003,100,0.1298616,0.3155675,1.119346,0,12.02446
1/23/2007 2:00:00 PM,0.3485267,41.76339,125.9004,43.93031,0.3101199,1.267395,42.87916,33.7893,1.349023,1.349023,0,-1,0,1.349023,93.9491,0,2.220446E-16,0,1.267395,1.420025,1.349023,0,0,0,10.62527,0,0.1526293,-0.1526293,13.83914,98.85082,0.1298616,1.483926,1.013916,0,11.89267
1/23/2007 3:00:00 PM,0.387523,34.87853,110.1744,57.3666,0.3548329,1.434418,44.85217,34.43467,0,0,0,0,0,0,0,1.26483,0,0,1.434418,0,0,0,0,0.1695881,10.47264,0.1695881,0,0.1695881,14.00003,100,0.1297684,0,1.147535,0,11.90706
1/23/2007 4:00:00 PM,0.2053217,27.28913,96.27238,71.2412,0.1698132,0.7048618,40.02642,35.06087,1.806494,1.806494,0,0,0,1.806494,39.01821,0,2.220446E-16,0,0.7048618,1.901573,1.806494,0,0,0,10.62527,0,1.196711,-1.196711,12.73858,90.9897,0.1297684,1.987144,0.5638894,0,11.33014
1/23/2007 5:00:00 PM,0.02366436,19.494,83.45506,85.29713,0.01922995,0.08193871,35.11609,34.55608,0.5431952,0.5431952,0,0,0,0.5431952,15.08458,0,1.110223E-16,0,0.08193871,0.5717845,0.5431952,0,0,1.329679,9.428563,0,0.4898458,-0.4898458,12.22224,87.30154,0.1297684,0.5975148,0.06555098,0,9.510502
1/23/2007 6:00:00 PM,0.04160857,11.88942,71.1125,99.39268,0.03363828,0.1443865,33.71983,32.74137,0,0,0,0,0,0,0,0,0,0,0.1443865,0,0,0,0,1.873952,8.938717,0.1443865,0,0.1443865,12.35922,88.27995,0.1296892,0,0.1155092,0,9.083103
1/23/2007 7:00:00 PM,0.009755701,4.825897,58.77291,113.4077,0.007910473,0.03440259,31.19461,30.96501,1.519564,1.519564,0,-1,0,1.519564,2.263977,0,2.220446E-16,0,0.03440259,1.599541,1.519564,0,0,1.729566,9.068665,0,1.565139,-1.565139,10.70942,76.49568,0.1296892,1.671521,0.02752207,0,9.103067
1/23/2007 8:00:00 PM,0.002178068,0,46.09173,90,0,0,29.43784,29.43784,3.194404,3.194404,0,-1,0,3.194404,0,0,4.440892E-16,0.1838448,0,3.362531,3.194404,0,0,3.468609,7.503526,0,3.362531,-3.362531,7.164998,51.17846,0.1296892,3.513845,0,0,7.503526
1/23/2007 9:00:00 PM,0,0,32.86224,90,0,0,27.94263,27.94263,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.204754,4.140995,0,0,0,7.164998,51.17846,0.1296892,0,0,0,4.140995
1/23/2007 10:00:00 PM,0,0,19.04721,90,0,0,26.38351,26.38351,0.5318061,0.5318061,0,-1,0,0.5318061,0,0,0,0,0,0.5597959,0.5318061,0,0,7.204754,4.140995,0,0.5597959,-0.5597959,6.574921,46.96363,0.1296892,0.5849867,0,0,4.140995
1/23/2007 11:00:00 PM,0,0,4.80063,90,0,0,25.08638,25.08638,0.5055075,0.5055075,0,-1,0,0.5055075,0,0,0,0,0,0.5321132,0.5055075,0,0,7.82675,3.581199,0,0.5321132,-0.5321132,6.014025,42.95723,0.1296892,0.5560583,0,0,3.581199
1/24/2007 12:00:00 AM,0,0,-9.520063,90,0,0,24.04484,24.04484,0.3069535,0.3069535,0,-1,0,0.3069535,0,0,0,0,0,0.3231089,0.3069535,0,0,8.417987,3.049086,0,0.3231089,-0.3231089,5.673438,40.52448,0.1296892,0.3376488,0,0,3.049086
1/24/2007 1:00:00 AM,0,0,-23.68178,90,0,0,22.98414,22.98414,0.03818512,0.03818512,0,-1,0,0.03818512,0,0,0,0,0,0.04019487,0.03818512,0,0,8.776997,2.725977,0,0.04019487,-0.04019487,5.631069,40.22184,0.1296892,0.04200364,0,0,2.725977
1/24/2007 2:00:00 AM,0,0,-37.33669,90,0,0,22.14068,22.14068,0.46785,0.46785,0,-1,0,0.46785,0,0,0,0,0,0.4924737,0.46785,0,0,8.821657,2.685782,0,0.4924737,-0.4924737,5.111956,36.5139,0.1296892,0.514635,0,0,2.685782
1/24/2007 3:00:00 AM,0.02100382,0.3563845,-50.3927,122.7564,0.001773534,0.008101391,21.43774,21.38668,0.1663379,0.1663379,0,-1,0,0.1663379,4.870442,0,2.775558E-17,0,0.008101391,0.1750925,0.1663379,0,0,9.368851,2.193309,0,0.1669911,-0.1669911,4.935932,35.25658,0.1296892,0.1829717,0.006481113,0,2.20141
1/24/2007 4:00:00 AM,0.02669731,6.872427,-62.94709,108.8587,0.0215634,0.09859876,21.23418,20.61352,0.4193186,0.4193186,0,-1,0,0.4193186,23.51404,0,0,0,0.09859876,0.441388,0.4193186,0,0,9.554397,2.026318,0,0.3427893,-0.3427893,4.5746,32.67565,0.1296892,0.4612505,0.078879,0,2.124916
1/24/2007 5:00:00 AM,0.05497281,14.15625,-75.25556,94.78282,0.04439642,0.2031185,21.1181,19.84035,0,0,0,0,0,0,0,0,0,0,0.2031185,0,0,0,0,9.935273,1.683528,0.2031185,0,0.2031185,4.767295,34.05204,0.129578,0,0.1624948,0,1.886647
1/24/2007 6:00:00 AM,0.08670595,21.86568,-87.70485,80.66798,0.07064999,0.3230869,21.2093,19.17581,0.2357662,0.2357662,0,0,0,0.2357662,137.037,0,0,0,0.3230869,0.2481749,0.2357662,0,0,9.732155,1.866335,0.07491194,0,0.07491194,4.838363,34.55967,0.129537,0.2593428,0.2584695,0,2.189422
1/24/2007 7:00:00 AM,0.2140516,29.63941,-100.8098,66.63205,0.1784772,0.8062995,23.67822,18.53044,0.9208508,0.9208508,0,0,0,0.9208508,87.56027,0,1.110223E-16,0,0.8062995,0.9693167,0.9208508,0,0,9.657243,1.933756,0,0.1630172,-0.1630172,4.666528,33.33228,0.129537,1.012936,0.6450396,0,2.740055
1/24/2007 8:00:00 AM,0.3543483,37.05412,-115.2242,52.83738,0.3197114,1.407501,28.8142,19.55281,1.902063,1.902063,5,0,1.53,1.902063,73.99864,0,0,0,1.407501,0,0,3.097937,2.94304,9.838373,1.770738,4.350541,0,4.350541,8.793814,62.81283,0.1319167,2.092269,1.126001,5,3.178239
1/24/2007 9:00:00 AM,0.5899869,43.5635,-131.7021,39.61441,0.642864,2.651568,41.19355,22.3771,1.360126,1.360126,0,-1,0,1.360126,194.9502,0,0,0,2.651568,1.431711,1.360126,0,0,5.487832,5.686225,1.219856,0,1.219856,9.951071,71.07893,0.1312529,1.496138,2.121254,0,8.337793
1/24/2007 10:00:00 AM,0.5247169,48.45245,-150.8393,27.85611,0.5405036,2.230853,41.07129,25.25252,2.170087,2.170087,0,0,0,2.170087,102.8002,4.440892E-16,0,0,2.230853,2.284302,2.170087,0,0,4.267976,6.784096,0,0.0534488,-0.0534488,9.894731,70.67651,0.1312529,2.387095,1.784682,0,9.014949
1/24/2007 11:00:00 AM,0.5784607,50.92068,-172.4054,20.34128,0.6229393,2.501205,46.07103,27.76371,0,0,0,0,0,0,0,0,0,0,2.501205,0,0,0,0,4.327363,6.730647,2.501205,0,2.501205,12.26758,87.62541,0.1299123,0,2.000964,0,9.231853
1/24/2007 12:00:00 PM,0.4354398,50.43157,165.2464,21.98976,0.4078034,1.673749,42.09879,30.1535,0,0,0,0,0,0,0,0,0,0,1.673749,0,0,0,0,1.826158,8.981731,1.673749,0,1.673749,13.85544,98.96723,0.1290305,0,1.338999,0,10.65548
1/24/2007 1:00:00 PM,0.3301164,47.10019,144.3548,31.38713,0.2864242,1.183778,40.82201,32.44105,0.4561962,0.4561962,0,0,0,0.4561962,259.4888,0.5511622,0,0,1.183778,0.4802065,0.4561962,0,0,0.1524095,10.48811,0.1524095,0,0.1524095,14.00003,100,0.1289508,0.5018159,0.9470226,0,11.67188
1/24/2007 2:00:00 PM,0.321515,41.60013,126.1089,43.78806,0.2809018,1.152855,42.10693,33.87876,1.975354,1.975354,0,-1,0,1.975354,58.36192,4.440892E-16,0,0,1.152855,2.07932,1.975354,0,0,0,10.62527,0,0.9264656,-0.9264656,13.02345,93.02444,0.1289508,2.17289,0.9222838,0,11.77813
1/24/2007 3:00:00 PM,0.2551833,34.72851,110.3796,57.25235,0.2164313,0.8943297,40.85724,34.52413,2.090034,2.090034,0,0,0,2.090034,42.79018,4.440892E-16,0,0,0.8943297,2.200036,2.090034,0,0,1.029406,9.698809,0,1.305707,-1.305707,11.64711,83.19349,0.1289508,2.299038,0.7154638,0,10.59314
1/24/2007 4:00:00 PM,0.1222946,27.14536,96.46791,71.14906,0.1003109,0.4207551,38.07878,35.15033,0,0,0,0,0,0,0,0,0,0,0.4207551,0,0,0,0,2.480191,8.393102,0.4207551,0,0.4207551,12.04628,86.04465,0.1287313,0,0.3366041,0,8.813857
1/24/2007 5:00:00 PM,0.1751461,19.35022,83.63941,85.22456,0.1319167,0.5520853,38.49804,34.64553,2.112224,2.112224,0,0,0,2.112224,26.13763,0,0,0,0.5520853,2.223393,2.112224,0,0,2.059436,8.771781,0,1.671308,-1.671308,10.28456,73.46101,0.1287313,2.323446,0.4416682,0,9.323867
1/24/2007 6:00:00 PM,0.04451913,11.74034,71.28551,99.33947,0.03596423,0.1542278,33.89626,32.85,2.641325,2.641325,0,0,0,2.641325,5.839033,0,4.440892E-16,0,0.1542278,2.780342,2.641325,0,0,3.916445,7.100473,0,2.626114,-2.626114,7.516394,53.68842,0.1287313,2.905457,0.1233823,0,7.254701
1/24/2007 7:00:00 PM,0.01920513,4.667252,58.93388,113.376,0.01550301,0.06731467,31.50457,31.05446,1.450369,1.450369,0,-1,0,1.450369,4.64121,0,0,0,0.06731467,1.526704,1.450369,0,0,6.83435,4.474359,0,1.45939,-1.45939,5.978063,42.70036,0.1287313,1.595406,0.05385173,0,4.541674
1/24/2007 8:00:00 PM,0.002475314,0,46.23852,90,0,0,29.5273,29.5273,1.238165,1.238165,0,-1,0,1.238165,0,0,2.220446E-16,0,0,1.303331,1.238165,0,0,8.455894,3.014969,0,1.303331,-1.303331,4.60423,32.88729,0.1287313,1.361981,0,0,3.014969
1/24/2007 9:00:00 PM,0,0,32.991,90,0,0,28.0193,28.0193,1.271416,1.271416,0,-1,0,1.271416,0,0,0,0,0,1.338333,1.271416,0,0,9.90404,1.711638,0,1.338333,-1.338333,3.193504,22.8107,0.1287313,1.398558,0,0,1.711638
1/24/2007 10:00:00 PM,0,0,19.15285,90,0,0,26.4538,26.4538,0.3529103,0.3529103,0,-1,0,0.3529103,0,0,0,0.03356097,0,0.3714845,0.3529103,0,0,11.39108,0.3733056,0,0.3714845,-0.3714845,2.801925,20.01371,0.1287313,0.3882013,0,0,0.3733056
1/24/2007 11:00:00 PM,0,0,4.878288,90,0,0,25.16306,25.16306,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80384,0.001821111,0,0,0,2.801925,20.01371,0.1287313,0,0,0,0.001821111
1/25/2007 12:00:00 AM,0,0,-9.476115,90,0,0,24.10235,24.10235,0.03201615,0.001730056,0,-1,0,0.001730056,0,0,0.03028609,0.03348771,0,0.001821111,0.001730056,0,0,11.80384,0.001821111,0,0.001821111,-0.001821111,2.800006,20,0.1287313,0.03521776,0,0,0.001821111
1/25/2007 1:00:00 AM,0,0,-23.66882,90,0,0,23.05442,23.05442,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1287313,0,0,0,0
1/25/2007 2:00:00 AM,0,0,-37.35115,90,0,0,22.1918,22.1918,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1287313,0,0,0,0
1/25/2007 3:00:00 AM,0.01054737,0.1288653,-50.42958,122.8691,0.005002861,0.02283658,21.58184,21.4378,0.5627019,0.02169475,0,-1,0,0.02169475,105.2632,0,0.5410071,0.6146331,0.02283658,0.02283658,0.02169475,0,0,11.80586,0,0,0,0,2.800006,20,0.1287313,0.6189721,0.01826926,0,0.02283658
1/25/2007 4:00:00 AM,0.07380872,6.6483,-63.00124,108.9488,0.0437758,0.1994861,21.92538,20.66464,0,0,0,-1,0,0,0,0,0,0,0.1994861,0,0,0,0,11.80586,0,0.1994861,0,0.1994861,2.989255,21.35178,0.1286274,0,0.1595888,0,0.1994861
1/25/2007 5:00:00 AM,0.1735355,13.93505,-75.3223,94.85296,0.08199584,0.3730507,22.25361,19.89147,0.2938245,0.2938245,3.799088,0,1.202151,0.2938245,126.9638,0,0,0,0.3730507,0,0,3.505263,3.33,11.60637,0.1795375,3.703051,0,3.703051,6.502277,46.44474,0.1298101,0.323207,0.2984405,5,0.5525882
1/25/2007 6:00:00 AM,0.4059396,21.64589,-87.77956,80.71847,0.2066882,0.9267076,25.19604,19.22693,0.1076919,0.1076919,3.612955,0,1.151337,0.1076919,860.5178,4.440892E-16,0,0,0.9267076,0,0,3.505263,3.33,7.903324,3.512283,4.256708,0,4.256708,10.54054,75.28945,0.1304533,0.1184611,0.7413661,5,4.438991
1/25/2007 7:00:00 AM,0.6880161,29.41884,-100.8867,66.66074,0.5888053,2.500687,35.73742,18.58156,0.7467148,0.7467148,1.952956,0,0.698157,0.7467148,334.8918,0,0,0,2.500687,0,0,1.206241,1.145929,3.646616,7.34332,3.646616,0,3.646616,14.00003,100,0.1294396,0.8213862,2.00055,5,9.844007
