Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/7/2007 7:00:00 PM,0,0,65.4214,90,0,0,37.84683,37.84683,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.528784,5.649369,0,0,0,8.754963,62.53533,0.09942319,0,0,0,5.649369
3/7/2007 8:00:00 PM,0,0,51.85609,90,0,0,36.21104,36.21104,0.7281052,0.7281052,0,-1,0,0.7281052,0,0,1.110223E-16,0,0,0.7664266,0.7281052,0,0,5.528784,5.649369,0,0.7664266,-0.7664266,7.947079,56.76474,0.09942319,0.8009158,0,0,5.649369
3/7/2007 9:00:00 PM,0,0,37.39625,90,0,0,34.59442,34.59442,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.380369,4.882942,0,0,0,7.947079,56.76474,0.09942319,0,0,0,4.882942
3/7/2007 10:00:00 PM,0,0,21.95815,90,0,0,32.90751,32.90751,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.380369,4.882942,0,0,0,7.947079,56.76474,0.09942319,0,0,0,4.882942
3/7/2007 11:00:00 PM,0,0,5.768295,90,0,0,31.52092,31.52092,0.279085,0.279085,0,-1,0,0.279085,0,0,5.551115E-17,0,0,0.2937736,0.279085,0,0,6.380369,4.882942,0,0.2937736,-0.2937736,7.637414,54.55285,0.09942319,0.3069934,0,0,4.882942
3/8/2007 12:00:00 AM,0,0,-10.74834,90,0,0,30.47938,30.47938,0.307517,0.307517,0,-1,0,0.307517,0,0,5.551115E-17,0,0,0.3237021,0.307517,0,0,6.706784,4.589169,0,0.3237021,-0.3237021,7.296202,52.11563,0.09942319,0.3382687,0,0,4.589169
3/8/2007 1:00:00 AM,0,0,-26.81273,90,0,0,29.38033,29.38033,0.1667988,0.1667988,0,-1,0,0.1667988,0,0,2.775558E-17,0,0,0.1755777,0.1667988,0,0,7.066453,4.265467,0,0.1755777,-0.1755777,7.111127,50.79366,0.09942319,0.1834787,0,0,4.265467
3/8/2007 2:00:00 AM,0,0,-42.00788,90,0,0,28.30684,28.30684,0.38343,0.38343,0,-1,0,0.38343,0,0,5.551115E-17,0,0,0.4036106,0.38343,0,0,7.261539,4.089889,0,0.4036106,-0.4036106,6.685684,47.75479,0.09942319,0.421773,0,0,4.089889
3/8/2007 3:00:00 AM,0,0,-56.20698,90,0,0,27.49534,27.49534,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.709995,3.686278,0,0,0,6.685684,47.75479,0.09942319,0,0,0,3.686278
3/8/2007 4:00:00 AM,0,0,-69.57202,90,0,0,26.67105,26.67105,0.4250693,0.4250693,0,-1,0,0.4250693,0,0,5.551115E-17,0,0,0.4474414,0.4250693,0,0,7.709995,3.686278,0,0.4474414,-0.4474414,6.214039,44.38591,0.09942319,0.4675763,0,0,3.686278
3/8/2007 5:00:00 AM,0.06046596,2.409531,-82.44261,95.18115,0.004444266,0.0198365,26.09662,25.96818,0.185444,0.185444,0,0,0,0.185444,10.69676,0,2.775558E-17,0,0.0198365,0.1952042,0.185444,0,0,8.207152,3.238837,0,0.1753677,-0.1753677,6.029186,43.06553,0.09942319,0.2039884,0.0158692,0,3.258673
3/8/2007 6:00:00 AM,0.2580433,10.2031,-95.2506,80.26361,0.1830256,0.7981527,30.66489,25.35476,0.1040843,0.1040843,0,0,0,0.1040843,766.8328,0,0,0,0.7981527,0.1095624,0.1040843,0,0,8.402005,3.063469,0.6885902,0,0.6885902,6.68244,47.73162,0.0993199,0.1144927,0.6385221,0,3.861622
3/8/2007 7:00:00 AM,0.4967922,17.83228,-108.4767,65.35407,0.4363573,1.836546,37.44153,24.70938,1.260091,1.260091,0,0,0,1.260091,145.7471,0,0,0,1.836546,1.326411,1.260091,0,0,7.713415,3.6832,0.5101349,0,0.5101349,7.166396,51.18844,0.09924351,1.3861,1.469237,0,5.519746
3/8/2007 8:00:00 AM,0.7668051,24.86777,-122.6181,50.46988,0.6605946,2.662776,45.37086,25.96818,0.6539861,0.6539861,0,0,0,0.6539861,407.161,0,0,0,2.662776,0.6884064,0.6539861,0,0,7.20328,4.142322,1.97437,0,1.97437,9.039448,64.56735,0.09894899,0.7193847,2.130221,0,6.805098
3/8/2007 9:00:00 AM,0.9035035,30.81251,-138.1142,35.6511,0.8405018,3.226047,53.9555,29.09279,1.609751,1.609751,0,-1,0,1.609751,200.4065,0,0,0,3.226047,1.694475,1.609751,0,0,5.22891,5.919255,1.531572,0,1.531572,10.49242,74.94574,0.09872171,1.770726,2.580837,0,9.145301
3/8/2007 10:00:00 AM,1.008859,35.10641,-155.1687,21.04456,0.9638304,3.548129,60.95011,32.27492,0.6007872,0.6007872,0,0,0,0.6007872,590.58,0,0,0,3.548129,0.6324076,0.6007872,0,0,3.697339,7.297669,2.915721,0,2.915721,13.25852,94.70353,0.09829191,0.660866,2.838503,0,10.8458
3/8/2007 11:00:00 AM,1.082979,37.21737,-173.4901,7.938334,1.02218,3.65821,65.51549,34.99059,0,0,0,0,0,0,0,2.876592,0,0,3.65821,0,0,0,0,0.7816176,9.921819,0.7816176,0,0.7816176,14.00003,100,0.09817734,0,2.926568,0,13.58003
3/8/2007 12:00:00 PM,1.12048,36.82941,167.801,11.46784,1.011575,3.575428,67.49031,37.23341,1.844548,1.844548,0,0,0,1.844548,193.8376,1.633798,0,0,3.575428,1.94163,1.844548,0,0,0,10.62527,0,0,0,14.00003,100,0.09817734,2.029003,2.860343,0,14.2007
3/8/2007 1:00:00 PM,1.029127,34.00377,149.798,25.46256,0.9327379,3.301026,67.28739,39.39316,1.796189,1.796189,0,0,0,1.796189,183.7794,1.4103,0,0,3.301026,1.890725,1.796189,0,0,0,10.62527,0,0,0,14.00003,100,0.09817734,1.975808,2.640821,0,13.9263
3/8/2007 2:00:00 PM,0.7789214,29.14475,133.2165,40.16713,0.7910399,2.85219,64.32171,40.72224,0.3722531,0.3722531,0,-1,0,0.3722531,766.1964,2.460345,0,0,2.85219,0.3918454,0.3722531,0,0,0,10.62527,0,0,0,14.00003,100,0.09817734,0.4094785,2.281752,0,13.47746
3/8/2007 3:00:00 PM,0.5232932,22.80945,118.1715,55.01319,0.7890801,2.837066,64.77679,41.22704,0.3075007,0.3075007,0,0,0,0.3075007,922.6207,2.513381,0,0,2.837066,0.323685,0.3075007,0,0,0,10.62527,0,0,0,14.00003,100,0.09817734,0.3382508,2.269653,0,13.46234
3/8/2007 4:00:00 PM,0.3765775,15.54338,104.3614,69.90774,0.361279,1.399244,52.40509,41.73183,1.401272,1.401272,0,0,0,1.401272,99.85526,0,0,0,1.399244,1.475024,1.401272,0,0,0,10.62527,0,0.0757793,-0.0757793,13.92015,99.42944,0.09817734,1.541399,1.119395,0,12.02452
3/8/2007 5:00:00 PM,0.1787475,7.820837,91.31585,84.82114,0.1283051,0.5183768,44.95592,41.1887,2.46826,2.46826,0,0,0,2.46826,21.00171,0,0,0,0.5183768,2.598169,2.46826,0,0,0.08419923,10.54949,0,2.079792,-2.079792,11.72786,83.77023,0.09817734,2.715086,0.4147014,0,11.06787
3/8/2007 6:00:00 PM,0.01765688,0.05613268,78.53802,99.7387,0.002047716,0.008516039,39.67027,39.61041,0.0641357,0.0641357,0,0,0,0.0641357,13.27816,0,0,0,0.008516039,0.06751126,0.0641357,0,0,2.395079,8.469703,0,0.05899522,-0.05899522,11.66567,83.32605,0.09817734,0.07054927,0.006812831,0,8.478219
3/8/2007 7:00:00 PM,0,0,65.55908,90,0,0,38.02574,38.02574,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.460629,8.410707,0,0,0,11.66567,83.32605,0.09817734,0,0,0,8.410707
3/8/2007 8:00:00 PM,0,0,51.96914,90,0,0,36.37717,36.37717,0.06958029,0.06958029,0,-1,0,0.06958029,0,0,1.387779E-17,0,0,0.07324241,0.06958029,0,0,2.460629,8.410707,0,0.07324241,-0.07324241,11.58847,82.77459,0.09817734,0.07653832,0,0,8.410707
3/8/2007 9:00:00 PM,0,0,37.47165,90,0,0,34.75416,34.75416,2.664014,2.664014,0,-1,0,2.664014,0,0,4.440892E-16,0,0,2.804226,2.664014,0,0,2.54201,8.337465,0,2.804226,-2.804226,8.632552,61.66096,0.09817734,2.930416,0,0,8.337465
3/8/2007 10:00:00 PM,0,0,21.98172,90,0,0,33.06725,33.06725,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.657816,5.533239,0,0,0,8.632552,61.66096,0.09817734,0,0,0,5.533239
3/8/2007 11:00:00 PM,0,0,5.729419,90,0,0,31.68066,31.68066,0.1142115,0.1142115,0,-1,0,0.1142115,0,0,1.387779E-17,0,0,0.1202226,0.1142115,0,0,5.657816,5.533239,0,0.1202226,-0.1202226,8.505826,60.75578,0.09817734,0.1256326,0,0,5.533239
3/9/2007 12:00:00 AM,0,0,-10.85423,90,0,0,30.65829,30.65829,0.1306283,0.1306283,0,-1,0,0.1306283,0,0,2.775558E-17,0,0,0.1375034,0.1306283,0,0,5.791397,5.413017,0,0.1375034,-0.1375034,8.360885,59.72049,0.09817734,0.1436911,0,0,5.413017
3/9/2007 1:00:00 AM,0,0,-26.97386,90,0,0,29.56564,29.56564,0.20298,0.20298,0,-1,0,0.20298,0,0,2.775558E-17,0,0,0.2136632,0.20298,0,0,5.944179,5.275514,0,0.2136632,-0.2136632,8.135664,58.11177,0.09817734,0.223278,0,0,5.275514
3/9/2007 2:00:00 AM,0,0,-42.20932,90,0,0,28.46659,28.46659,0.2889743,0.2889743,0,-1,0,0.2889743,0,0,5.551115E-17,0,0,0.3041835,0.2889743,0,0,6.181582,5.06185,0,0.3041835,-0.3041835,7.815027,55.82151,0.09817734,0.3178717,0,0,5.06185
3/9/2007 3:00:00 AM,0,0,-56.43458,90,0,0,27.67426,27.67426,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.519564,4.757667,0,0,0,7.815027,55.82151,0.09817734,0,0,0,4.757667
3/9/2007 4:00:00 AM,0,0,-69.81544,90,0,0,26.8308,26.8308,0.1324619,0.1324619,0,-1,0,0.1324619,0,0,0,0,0,0.1394335,0.1324619,0,0,6.519564,4.757667,0,0.1394335,-0.1394335,7.668051,54.77168,0.09817734,0.145708,0,0,4.757667
3/9/2007 5:00:00 AM,0.04894692,2.105186,-82.69524,95.12686,0.004193761,0.01870224,26.26832,26.14709,0.1513664,0.1513664,0,0,0,0.1513664,12.35561,0,0,0,0.01870224,0.1593331,0.1513664,0,0,6.67449,4.618233,0,0.1406308,-0.1406308,7.519813,53.71284,0.09817734,0.1665031,0.01496179,0,4.636936
3/9/2007 6:00:00 AM,0.2137905,9.899377,-95.50772,80.19891,0.2207344,0.9562247,31.95116,25.54006,0.03045003,0.03045003,0,0,0,0.03045003,3140.308,0,0,0,0.9562247,0.03205266,0.03045003,0,0,6.830746,4.477602,0.924172,0,0.924172,8.39656,59.97531,0.0980422,0.03349504,0.7649798,0,5.433827
3/9/2007 7:00:00 AM,0.4052735,17.52132,-108.733,65.27802,0.5757138,2.367448,41.74704,24.8883,0.9255211,0.9255211,0,0,0,0.9255211,255.7962,0,0,0,2.367448,0.9742327,0.9255211,0,0,5.906574,5.309357,1.393215,0,1.393215,9.71828,69.41615,0.09783918,1.018073,1.893958,0,7.676805
3/9/2007 8:00:00 AM,0.6032667,24.54201,-122.8648,50.37939,0.6608283,2.660918,45.55968,26.14709,1.594482,1.594482,0,0,0,1.594482,166.8829,0,0,0,2.660918,1.678402,1.594482,0,0,4.513359,6.563251,0.9825159,0,0.9825159,10.65038,76.07396,0.09769652,1.75393,2.128735,0,9.224169
3/9/2007 9:00:00 AM,0.8249474,30.46606,-138.3357,35.53832,0.8405687,3.22245,54.15975,29.29088,0.6270722,0.6270722,0,-1,0,0.6270722,513.8883,0,0,0,3.22245,0.660076,0.6270722,0,0,3.530843,7.447515,2.562375,0,2.562375,13.08126,93.43737,0.09732641,0.6897793,2.57796,0,10.66997
3/9/2007 10:00:00 AM,0.9883073,34.73742,-155.342,20.88507,0.9636804,3.543289,61.14839,32.473,1.618429,1.618429,0,0,0,1.618429,218.9339,0.8712112,0,0,3.543289,1.70361,1.618429,0,0,0.9684687,9.753653,0.9684687,0,0.9684687,14.00003,100,0.09718724,1.780272,2.834631,0,13.29694
3/9/2007 11:00:00 AM,0.9729403,36.83029,-173.5913,7.608529,1.021778,3.652846,65.68666,35.1695,0.8085124,0.8085124,0,0,0,0.8085124,451.7984,2.80178,0,0,3.652846,0.8510657,0.8085124,0,0,0,10.62527,0,0,0,14.00003,100,0.09718724,0.8893636,2.922277,0,14.27812
3/9/2007 12:00:00 PM,1.024166,36.43426,167.7834,11.32046,1.010902,3.569209,67.65967,37.41871,0.7803425,0.7803425,0,0,0,0.7803425,457.39,2.747796,0,0,3.569209,0.8214131,0.7803425,0,0,0,10.62527,0,0,0,14.00003,100,0.09718724,0.8583767,2.855367,0,14.19448
3/9/2007 1:00:00 PM,0.9535697,33.61118,149.8547,25.43546,0.9317946,3.295146,67.40891,39.54013,0.9984114,0.9984114,0,0,0,0.9984114,330.039,2.244187,0,0,3.295146,1.050959,0.9984114,0,0,0,10.62527,0,0,0,14.00003,100,0.09718724,1.098253,2.636117,0,13.92042
3/9/2007 2:00:00 PM,0.8031723,28.76108,133.3258,40.17739,0.7898448,2.845869,64.4352,40.86921,0.05445157,0.05445157,0,-1,0,0.05445157,5226.423,2.788552,0,0,2.845869,0.05731744,0.05445157,0,0,0,10.62527,0,0,0,14.00003,100,0.09718724,0.05989672,2.276695,0,13.47114
3/9/2007 3:00:00 PM,0.6780212,22.43571,118.3114,55.04299,0.5947209,2.214911,59.03354,41.36761,1.261504,1.261504,0,0,0,1.261504,175.5771,0.8870126,0,0,2.214911,1.327899,1.261504,0,0,0,10.62527,0,0,0,14.00003,100,0.09718724,1.387654,1.771929,0,12.84019
3/9/2007 4:00:00 PM,0.3656688,15.17691,104.5153,69.95092,0.3597048,1.392694,52.46132,41.83407,0,0,0,0,0,0,0,1.392694,0,0,1.392694,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09718724,0,1.114155,0,12.01797
3/9/2007 5:00:00 PM,0.1489476,7.457264,91.47268,84.87527,0.1108998,0.4490605,44.55241,41.29733,1.897114,1.897114,0,0,0,1.897114,23.67072,0,0,0,0.4490605,1.996962,1.897114,0,0,0,10.62527,0,1.547902,-1.547902,12.3684,88.34551,0.09718724,2.086825,0.3592484,0,11.07434
3/9/2007 6:00:00 PM,0.0132363,0,78.68914,90,0,0,39.75099,39.75099,2.153135,2.153135,0,0,0,2.153135,0,0,0,0,0,2.266458,2.153135,0,0,1.719891,9.077373,0,2.266458,-2.266458,9.97934,71.28085,0.09718724,2.368449,0,0,9.077373
3/9/2007 7:00:00 PM,0,0,65.69596,90,0,0,38.13437,38.13437,0.2055005,0.2055005,0,-1,0,0.2055005,0,0,2.775558E-17,0,0,0.2163164,0.2055005,0,0,4.238177,6.810915,0,0.2163164,-0.2163164,9.751323,69.65216,0.09718724,0.2260506,0,0,6.810915
3/9/2007 8:00:00 PM,0,0,52.08133,90,0,0,36.53692,36.53692,1.250854,1.250854,0,-1,0,1.250854,0,0,0,0,0,1.316689,1.250854,0,0,4.478529,6.594598,0,1.316689,-1.316689,8.36341,59.73853,0.09718724,1.37594,0,0,6.594598
3/9/2007 9:00:00 PM,0,0,37.54589,90,0,0,34.90113,34.90113,4.027239,3.33,0,-1,0,3.33,0,0,0.6972387,1.099963,0,3.505263,3.33,0,0,5.941517,5.277909,0,3.505263,-3.505263,4.668539,33.34664,0.09718724,4.429963,0,0,5.277909
3/9/2007 10:00:00 PM,0,0,22.00354,90,0,0,33.20783,33.20783,0.5307441,0.5307441,0,-1,0,0.5307441,0,0,0,0,0,0.558678,0.5307441,0,0,9.836253,1.772646,0,0.558678,-0.558678,4.07964,29.14023,0.09718724,0.5838185,0,0,1.772646
3/9/2007 11:00:00 PM,0,0,5.688052,90,0,0,31.82763,31.82763,0.5056452,0.5056452,0,-1,0,0.5056452,0,0,0,0,0,0.5322582,0.5056452,0,0,10.45701,1.213968,0,0.5322582,-0.5322582,3.518591,25.13274,0.09718724,0.5562097,0,0,1.213968
3/10/2007 12:00:00 AM,0,0,-10.96322,90,0,0,30.80526,30.80526,0.5521976,0.5521976,0,-1,0,0.5521976,0,0,0,0,0,0.5812606,0.5521976,0,0,11.0484,0.6817099,0,0.5812606,-0.5812606,2.905889,20.7563,0.09718724,0.6074173,0,0,0.6817099
3/10/2007 1:00:00 AM,0,0,-27.13842,90,0,0,29.70621,29.70621,0.4579619,0.09542683,0,-1,0,0.09542683,0,0,0.3625351,0.4083313,0,0.1004493,0.09542683,0,0,11.69425,0.1004493,0,0.1004493,-0.1004493,2.800006,20,0.09718724,0.5037581,0,0,0.1004493
3/10/2007 2:00:00 AM,0,0,-42.4142,90,0,0,28.60717,28.60717,0.2799949,0,0,-1,0,0,0,0,0.2799949,0.3079944,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09718724,0.3079944,0,0,0
3/10/2007 3:00:00 AM,0,0,-56.66536,90,0,0,27.82122,27.82122,0.6368217,0,0,-1,0,0,0,0,0.6368217,0.7005038,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09718724,0.7005038,0,0,0
3/10/2007 4:00:00 AM,0,0,-70.06171,90,0,0,26.99055,26.99055,0.5007152,0,0,-1,0,0,0,0,0.5007152,0.5507867,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09718724,0.5507867,0,0,0
3/10/2007 5:00:00 AM,0.05396973,1.800441,-82.95036,95.07031,0.004086763,0.01821188,26.4122,26.29406,0.1804435,0.1804435,3.685707,0,1.171198,0.1804435,10.09285,0,0,0,0.01821188,0,0,3.505263,3.33,11.80586,0,3.348212,0,3.348212,5.976398,42.68847,0.09779461,0.1984878,0.01456951,5,0.01821188
3/10/2007 6:00:00 AM,0.2591427,9.5951,-95.76699,80.13262,0.1838136,0.8001442,31.0152,25.68064,0.6304863,0.6304863,4.135749,0,1.29406,0.6304863,126.909,4.440892E-16,0,0,0.8001442,0,0,3.505263,3.33,8.457648,3.013391,4.130144,0,4.130144,9.894597,70.67555,0.09848303,0.693535,0.6401153,5,3.813535
3/10/2007 7:00:00 AM,0.4921149,17.2096,-108.9911,65.20108,0.4370454,1.836012,37.79121,25.03526,2.230725,2.230725,4.597642,0,1.420156,2.230725,82.30563,-4.440892E-16,0,0,1.836012,0,0,2.366917,2.248571,4.327504,6.73052,4.084584,0,4.084584,13.76957,98.3539,0.09937313,2.453798,1.46881,5,8.566533
3/10/2007 8:00:00 AM,0.7334126,24.21525,-123.113,50.2889,0.6610534,2.659509,45.71577,26.29406,1.444831,1.444831,0,0,0,1.444831,184.0706,0.8957139,0,0,2.659509,1.520875,1.444831,0,0,0.2429205,10.40665,0.2429205,0,0.2429205,14.00003,100,0.0993381,1.589314,2.127607,0,13.06615
3/10/2007 9:00:00 AM,0.8488181,30.11839,-138.5585,35.42684,0.8406113,3.21939,54.33064,29.45701,2.967511,2.967511,0,-1,0,2.967511,108.4879,0.09569409,0,0,3.21939,3.123696,2.967511,0,0,0,10.62527,0,0,0,14.00003,100,0.0993381,3.264262,2.575512,0,13.84466
3/10/2007 10:00:00 AM,0.9744607,34.36701,-155.5166,20.72923,0.9634922,3.539184,61.30624,32.63275,1.084779,1.084779,0,0,0,1.084779,326.2586,2.397312,0,0,3.539184,1.141872,1.084779,0,0,0,10.62527,0,0,0,14.00003,100,0.0993381,1.193257,2.831347,0,14.16446
3/10/2007 11:00:00 AM,0.9710255,36.4416,-173.694,7.282615,1.021325,3.647792,65.83663,35.32924,2.684675,2.684675,0,0,0,2.684675,135.8746,0.8218189,0,0,3.647792,2.825973,2.684675,0,0,0,10.62527,0,0,0,14.00003,100,0.0993381,2.953142,2.918234,0,14.27307
3/10/2007 12:00:00 PM,1.041978,36.03724,167.7637,11.186,1.01017,3.563868,67.78136,37.55929,1.95684,1.95684,0,0,0,1.95684,182.1236,1.504036,0,0,3.563868,2.059831,1.95684,0,0,0,10.62527,0,0,0,14.00003,100,0.0993381,2.152524,2.851094,0,14.18914
3/10/2007 1:00:00 PM,0.9524959,33.21645,149.9091,25.41575,0.9307877,3.289225,67.52193,39.6807,0.6233051,0.6233051,0,0,0,0.6233051,527.707,2.633114,0,0,3.289225,0.6561107,0.6233051,0,0,0,10.62527,0,0,0,14.00003,100,0.0993381,0.6856356,2.63138,0,13.9145
3/10/2007 2:00:00 PM,0.8190115,28.37503,133.4329,40.19271,0.7885852,2.838781,64.5793,41.04812,1.26053,1.26053,0,-1,0,1.26053,225.2053,1.511907,0,0,2.838781,1.326874,1.26053,0,0,0,10.62527,0,0,0,14.00003,100,0.0993381,1.386583,2.271025,0,13.46406
3/10/2007 3:00:00 PM,0.6270964,22.05945,118.4493,55.07661,0.5932491,2.208035,59.1383,41.51458,0,0,0,0,0,0,0,2.208035,0,0,2.208035,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.0993381,0,1.766428,0,12.83331
3/10/2007 4:00:00 PM,0.418904,14.80787,104.6678,69.99706,0.358077,1.38559,52.56107,41.98103,0,0,0,0,0,0,0,1.38559,0,0,1.38559,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.0993381,0,1.108472,0,12.01086
3/10/2007 5:00:00 PM,0.185646,7.091166,91.62837,84.93167,0.0990217,0.4014122,44.35025,41.44429,0.01949824,0.01949824,0,0,0,0.01949824,2058.71,0.3808878,0,0,0.4014122,0.02052446,0.01949824,0,0,0,10.62527,0,0,0,14.00003,100,0.0993381,0.02144806,0.3211298,0,11.02669
3/10/2007 6:00:00 PM,0.01447667,0,78.83936,90,0,0,39.89796,39.89796,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.0993381,0,0,0,10.62527
3/10/2007 7:00:00 PM,0,0,65.83208,90,0,0,38.28133,38.28133,1.248985,1.248985,0,-1,0,1.248985,0,0,2.220446E-16,0,0,1.314721,1.248985,0,0,0,10.62527,0,1.314721,-1.314721,12.61419,90.10118,0.0993381,1.373883,0,0,10.62527
3/10/2007 8:00:00 PM,0,0,52.19269,90,0,0,36.67749,36.67749,3.492537,3.33,0,-1,0,3.33,0,0,0.1625367,0.5117903,0,3.505263,3.33,0,0,1.460801,9.310554,0,3.505263,-3.505263,8.919319,63.70929,0.0993381,3.84179,0,0,9.310554
3/10/2007 9:00:00 PM,0,0,37.619,90,0,0,35.0417,35.0417,1.537397,1.537397,0,-1,0,1.537397,0,0,2.220446E-16,0,0,1.618313,1.537397,0,0,5.355538,5.80529,0,1.618313,-1.618313,7.213467,51.52466,0.0993381,1.691137,0,0,5.80529
3/10/2007 10:00:00 PM,0,0,22.02367,90,0,0,33.35479,33.35479,0.1139776,0.1139776,0,-1,0,0.1139776,0,0,1.387779E-17,0,0,0.1199764,0.1139776,0,0,7.153663,4.186977,0,0.1199764,-0.1199764,7.087001,50.62133,0.0993381,0.1253753,0,0,4.186977
3/10/2007 11:00:00 PM,0,0,5.644249,90,0,0,31.96821,31.96821,0.07409786,0.07409786,0,-1,0,0.07409786,0,0,0,0,0,0.07799775,0.07409786,0,0,7.286971,4.067001,0,0.07799775,-0.07799775,7.004784,50.03407,0.0993381,0.08150765,0,0,4.067001
3/11/2007 12:00:00 AM,0,0,-11.07524,90,0,0,30.94584,30.94584,0.2857488,0.2857488,0,-1,0,0.2857488,0,0,0,0,0,0.3007882,0.2857488,0,0,7.373635,3.989003,0,0.3007882,-0.3007882,6.687726,47.76937,0.0993381,0.3143237,0,0,3.989003
3/11/2007 1:00:00 AM,0,0,-27.30635,90,0,0,29.85318,29.85318,0.6768017,0.6768017,0,-1,0,0.6768017,0,0,1.110223E-16,0,0,0.7124229,0.6768017,0,0,7.707844,3.688215,0,0.7124229,-0.7124229,5.936766,42.40538,0.0993381,0.7444819,0,0,3.688215
3/11/2007 2:00:00 AM,0,0,-42.62242,90,0,0,28.7733,28.7733,0.2916954,0.2916954,0,-1,0,0.2916954,0,0,0,0,0,0.3070478,0.2916954,0,0,8.499425,2.975792,0,0.3070478,-0.3070478,5.613109,40.09356,0.0993381,0.3208649,0,0,2.975792
3/11/2007 3:00:00 AM,0,0,-56.89922,90,0,0,27.9618,27.9618,0.1980286,0.1980286,0,-1,0,0.1980286,0,0,2.775558E-17,0,0,0.2084512,0.1980286,0,0,8.840589,2.668744,0,0.2084512,-0.2084512,5.393382,38.52408,0.0993381,0.2178315,0,0,2.668744
3/11/2007 4:00:00 AM,0,0,-70.31071,90,0,0,27.13751,27.13751,0.3551129,0.3551129,0,-1,0,0.3551129,0,0,0,0,0,0.373803,0.3551129,0,0,9.072202,2.460293,0,0.373803,-0.373803,4.999359,35.70964,0.0993381,0.3906242,0,0,2.460293
3/11/2007 5:00:00 AM,0.02821919,1.495357,-83.20786,95.0116,0.006883949,0.03063983,26.65285,26.4538,0.5865733,0.5865733,0,0,0,0.5865733,5.223531,0,1.110223E-16,0,0.03063983,0.6174456,0.5865733,0,0,9.487538,2.08649,0,0.5868058,-0.5868058,4.380812,31.29145,0.0993381,0.6452306,0.02451187,0,2.11713
3/11/2007 6:00:00 AM,0.2317084,9.290331,-96.0283,80.06483,0.1842401,0.801286,31.1881,25.84038,0,0,0,0,0,0,0,0,0,0,0.801286,0,0,0,0,10.13954,1.499684,0.801286,0,0.801286,5.140978,36.7212,0.09922273,0,0.6410288,0,2.30097
3/11/2007 7:00:00 AM,0.4479254,16.89717,-109.251,65.12336,0.4373988,1.83581,37.96311,25.19501,0.5867496,0.5867496,0,0,0,0.5867496,312.8779,0,0,0,1.83581,0.6176312,0.5867496,0,0,9.338259,2.220842,1.218179,0,1.218179,6.296644,44.97594,0.09904785,0.6454246,1.468648,0,4.056652
3/11/2007 8:00:00 AM,0.6821338,23.88756,-123.3626,50.19854,0.6612684,2.657869,45.88455,26.4538,2.239561,2.239561,0,0,0,2.239561,118.6782,0,0,0,2.657869,2.357432,2.239561,0,0,8.12008,3.317203,0.3004369,0,0.3004369,6.581664,47.01179,0.09900481,2.463517,2.126296,0,5.975072
3/11/2007 9:00:00 AM,0.9046658,29.76957,-138.7825,35.31683,0.8406284,3.21637,54.49425,29.61676,1.295687,1.295687,0,-1,0,1.295687,248.2367,0,0,0,3.21637,1.363881,1.295687,0,0,7.819643,3.587596,1.852489,0,1.852489,8.339089,59.5648,0.09874028,1.425255,2.573096,0,6.803966
3/11/2007 10:00:00 AM,0.9960332,33.99527,-155.6924,20.57737,0.9632645,3.534396,61.48906,32.81805,2.665886,2.665886,0,0,0,2.665886,132.5787,0,0,0,3.534396,2.806196,2.665886,0,0,5.967154,5.254836,0.7282004,0,0.7282004,9.029921,64.49931,0.09863668,2.932475,2.827517,0,8.789232
3/11/2007 11:00:00 AM,0.9751012,36.05139,-173.7982,6.961614,1.020822,3.642145,66.0047,35.50816,2.617008,2.617008,0,0,0,2.617008,139.1721,0,0,0,3.642145,2.754745,2.617008,0,0,5.238953,5.910216,0.8874003,0,0.8874003,9.871782,70.51259,0.09851073,2.878709,2.913716,0,9.552361
3/11/2007 12:00:00 PM,0.9997323,35.63847,167.742,11.06512,1.00938,3.557473,67.94054,37.7382,1.158771,1.158771,0,0,0,1.158771,307.0041,0,0,0,3.557473,1.219759,1.158771,0,0,4.351553,6.708877,2.337715,0,2.337715,12.08953,86.35364,0.09818045,1.274648,2.845979,0,10.26635
3/11/2007 1:00:00 PM,0.8935997,32.81969,149.9613,25.40348,0.9297174,3.282307,67.67224,39.85962,0.4796093,0.4796093,0,0,0,0.4796093,684.371,0.7636167,0,0,3.282307,0.5048519,0.4796093,0,0,2.013838,8.812819,2.013838,0,2.013838,14.00003,100,0.09789771,0.5275702,2.625846,0,12.09513
3/11/2007 2:00:00 PM,0.6921576,27.98674,133.5378,40.21308,0.787262,2.832196,64.68237,41.1887,1.928838,1.928838,0,-1,0,1.928838,146.8343,0.8018403,0,0,2.832196,2.030356,1.928838,0,0,0,10.62527,0,0,0,14.00003,100,0.09789771,2.121722,2.265757,0,13.45747
3/11/2007 3:00:00 PM,0.5367806,21.68082,118.5855,55.11399,0.5917175,2.201054,59.23477,41.65516,0.159757,0.159757,0,0,0,0.159757,1377.751,2.032889,0,0,2.201054,0.1681653,0.159757,0,0,0,10.62527,0,0,0,14.00003,100,0.09789771,0.1757327,1.760843,0,12.82633
3/11/2007 4:00:00 PM,0.3535448,14.43643,104.8188,70.04607,0.3563972,1.378356,52.65281,42.12161,1.310053,1.310053,0,0,0,1.310053,105.2137,0,0,0,1.378356,1.379003,1.310053,0,0,0,10.62527,0,0.0006474052,-0.0006474052,13.99935,99.99512,0.09789771,1.441058,1.102685,0,12.00363
3/11/2007 5:00:00 PM,0.1354877,6.722689,91.78295,84.99024,0.1082864,0.4379642,44.7638,41.58487,0.2414568,0.2414568,0,0,0,0.2414568,181.384,0.1830797,0,0,0.4379642,0.2541651,0.2414568,0,0,0.0007193391,10.62463,0.0007193391,0,0.0007193391,14.00003,100,0.0978976,0.2656025,0.3503713,0,11.06259
3/11/2007 6:00:00 PM,0.006114597,0,78.98873,90,0,0,40.03853,40.03853,0.6667293,0.6667293,0,0,0,0.6667293,0,0,1.110223E-16,0,0,0.7018203,0.6667293,0,0,0,10.62527,0,0.7018203,-0.7018203,13.26024,94.71584,0.0978976,0.7334022,0,0,10.62527
3/11/2007 7:00:00 PM,0,0,65.96746,90,0,0,38.46025,38.46025,1.09817,1.09817,0,-1,0,1.09817,0,0,0,0,0,1.155968,1.09817,0,0,0.7798003,9.923454,0,1.155968,-1.155968,12.04175,86.01231,0.0978976,1.207986,0,0,9.923454
3/11/2007 8:00:00 PM,0,0,52.30327,90,0,0,36.81168,36.81168,0.6537682,0.6537682,0,-1,0,0.6537682,0,0,1.110223E-16,0,0,0.688177,0.6537682,0,0,2.064209,8.767486,0,0.688177,-0.688177,11.31635,80.83087,0.0978976,0.719145,0,0,8.767486
3/11/2007 9:00:00 PM,0,0,37.69104,90,0,0,35.18867,35.18867,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.82885,8.079309,0,0,0,11.31635,80.83087,0.0978976,0,0,0,8.079309
3/11/2007 10:00:00 PM,0,0,22.04216,90,0,0,33.50176,33.50176,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.82885,8.079309,0,0,0,11.31635,80.83087,0.0978976,0,0,0,8.079309
3/11/2007 11:00:00 PM,0,0,5.598067,90,0,0,32.11517,32.11517,0.4167524,0.4167524,0,-1,0,0.4167524,0,0,0,0,0,0.4386867,0.4167524,0,0,2.82885,8.079309,0,0.4386867,-0.4386867,10.85393,77.52791,0.0978976,0.4584276,0,0,8.079309
3/12/2007 12:00:00 AM,0,0,-11.19024,90,0,0,31.0928,31.0928,0.4172291,0.4172291,0,-1,0,0.4172291,0,0,5.551115E-17,0,0,0.4391886,0.4172291,0,0,3.31628,7.640622,0,0.4391886,-0.4391886,10.39098,74.22116,0.0978976,0.4589521,0,0,7.640622
3/12/2007 1:00:00 AM,0,0,-27.47756,90,0,0,29.99376,29.99376,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.804267,7.201434,0,0,0,10.39098,74.22116,0.0978976,0,0,0,7.201434
3/12/2007 2:00:00 AM,0,0,-42.83389,90,0,0,28.91388,28.91388,0.3011133,0.3011133,0,-1,0,0.3011133,0,0,5.551115E-17,0,0,0.3169614,0.3011133,0,0,3.804267,7.201434,0,0.3169614,-0.3169614,10.05688,71.83469,0.0978976,0.3312247,0,0,7.201434
3/12/2007 3:00:00 AM,0,0,-57.13607,90,0,0,28.12793,28.12793,0.4747608,0.4747608,0,-1,0,0.4747608,0,0,0,0,0,0.4997483,0.4747608,0,0,4.156446,6.884472,0,0.4997483,-0.4997483,9.530096,68.07198,0.0978976,0.5222369,0,0,6.884472
3/12/2007 4:00:00 AM,0,0,-70.56233,90,0,0,27.29726,27.29726,0.1810967,0.1810967,0,-1,0,0.1810967,0,0,0,0,0,0.1906281,0.1810967,0,0,4.711722,6.384724,0,0.1906281,-0.1906281,9.329156,66.6367,0.0978976,0.1992064,0,0,6.384724
3/12/2007 5:00:00 AM,0.02224485,1.189993,-83.4676,94.95079,0.008453142,0.03758768,26.84523,26.60077,0.6606495,0.6606495,0,0,0,0.6606495,5.689504,0,0,0,0.03758768,0.6954206,0.6606495,0,0,4.923532,6.194096,0,0.6578329,-0.6578329,8.635739,61.68373,0.0978976,0.7267145,0.03007015,0,6.231684
3/12/2007 6:00:00 AM,0.212452,8.985122,-96.2915,79.99563,0.2448934,1.05453,33.10704,25.98734,0.7297608,0.7297608,0,0,0,0.7297608,144.5035,0,0,0,1.05453,0.7681693,0.7297608,0,0,5.654457,5.536263,0.2863607,0,0.2863607,8.907405,63.62419,0.09785753,0.8027369,0.8436241,0,6.590793
3/12/2007 7:00:00 AM,0.3875291,16.5841,-109.5124,65.04498,0.5842845,2.39315,42.47485,25.35476,1.697201,1.697201,0,0,0,1.697201,141.0057,0,0,0,2.39315,1.786528,1.697201,0,0,5.368096,5.793988,0.6066226,0,0.6066226,9.482898,67.73485,0.09777275,1.866921,1.91452,0,8.187138
3/12/2007 8:00:00 AM,0.6226997,23.559,-123.6134,50.10843,0.6614717,2.656379,46.04,26.60077,1.651953,1.651953,0,0,0,1.651953,160.8024,0,0,0,2.656379,1.738898,1.651953,0,0,4.761474,6.339948,0.9174815,0,0.9174815,10.3533,73.95197,0.0976448,1.817148,2.125104,0,8.996327
3/12/2007 9:00:00 AM,0.7177915,29.41968,-139.0074,35.20844,0.8406188,3.212893,54.67662,29.79567,1.430369,1.430369,0,-1,0,1.430369,224.6199,0,0,0,3.212893,1.505651,1.430369,0,0,3.843992,7.165681,1.707241,0,1.707241,11.97293,85.52074,0.0974076,1.573406,2.570314,0,10.37857
3/12/2007 10:00:00 AM,0.9441929,33.6223,-155.8691,20.42977,0.9629966,3.52963,61.66411,32.99696,0.9156547,0.9156547,0,0,0,0.9156547,385.4762,0.4290326,0,0,3.52963,0.963847,0.9156547,0,0,2.136751,8.702199,2.136751,0,2.136751,14.00003,100,0.09711235,1.00722,2.823704,0,12.23183
3/12/2007 11:00:00 AM,0.8597199,35.65978,-173.9038,6.646708,1.020268,3.636205,66.17775,35.69346,1.900562,1.900562,0,0,0,1.900562,191.3226,1.635613,0,0,3.636205,2.000592,1.900562,0,0,0,10.62527,0,0,0,14.00003,100,0.09711235,2.090619,2.908964,0,14.26148
3/12/2007 12:00:00 PM,0.9136021,35.23808,167.7185,10.95842,1.00853,3.550918,68.09791,37.91712,0.8329183,0.8329183,0,0,0,0.8329183,426.3224,2.674161,0,0,3.550918,0.8767561,0.8329183,0,0,0,10.62527,0,0,0,14.00003,100,0.09711235,0.9162102,2.840734,0,14.17619
3/12/2007 1:00:00 PM,0.892341,32.42107,150.0113,25.39865,0.9285842,3.275895,67.78792,40.00658,1.999341,1.999341,0,0,0,1.999341,163.8487,1.171326,0,0,3.275895,2.10457,1.999341,0,0,0,10.62527,0,0,0,14.00003,100,0.09711235,2.199275,2.620716,0,13.90117
3/12/2007 2:00:00 PM,0.6904102,27.59635,133.6406,40.23844,0.7858759,2.825311,64.79003,41.33566,1.375247,1.375247,0,-1,0,1.375247,205.4403,1.377683,0,0,2.825311,1.447628,1.375247,0,0,0,10.62527,0,0,0,14.00003,100,0.09711235,1.512772,2.260249,0,13.45059
3/12/2007 3:00:00 PM,0.5003682,21.29996,118.7198,55.15506,0.8011281,2.863246,65.73005,41.80212,1.125997,1.125997,0,0,0,1.125997,254.2853,1.677986,0,0,2.863246,1.18526,1.125997,0,0,0,10.62527,0,0,0,14.00003,100,0.09711235,1.238597,2.290597,0,13.48852
3/12/2007 4:00:00 PM,0.3401067,14.06273,104.9684,70.09791,0.3546668,1.370894,52.74947,42.26857,0.1683403,0.1683403,0,0,0,0.1683403,814.359,1.193694,0,0,1.370894,0.1772003,0.1683403,0,0,0,10.62527,0,0,0,14.00003,100,0.09711235,0.1851743,1.096715,0,11.99617
3/12/2007 5:00:00 PM,0.1438532,6.351984,91.93645,85.0509,0.1194427,0.4818107,45.23967,41.73183,0.5190447,0.5190447,0,0,0,0.5190447,92.82645,0,0,0,0.4818107,0.5463628,0.5190447,0,0,0,10.62527,0,0.06455208,-0.06455208,13.93198,99.51398,0.09711235,0.5709491,0.3854486,0,11.10709
3/12/2007 6:00:00 PM,0.005435794,0,79.13727,90,0,0,40.1855,40.1855,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.07172453,10.56072,0,0,0,13.93198,99.51398,0.09711235,0,0,0,10.56072
3/12/2007 7:00:00 PM,0,0,66.10215,90,0,0,38.60083,38.60083,3.360367,3.33,0,-1,0,3.33,0,0,0.03036672,0.3664034,0,3.505263,3.33,0,0,0.07172453,10.56072,0,3.505263,-3.505263,10.23711,73.12209,0.09711235,3.696404,0,0,10.56072
3/12/2007 8:00:00 PM,0,0,52.41311,90,0,0,36.9842,36.9842,2.607923,2.607923,0,-1,0,2.607923,0,0,4.440892E-16,0,0,2.745182,2.607923,0,0,3.966461,7.055459,0,2.745182,-2.745182,7.343437,52.45301,0.09711235,2.868715,0,0,7.055459
3/12/2007 9:00:00 PM,0,0,37.76205,90,0,0,35.32924,35.32924,0.4553986,0.4553986,0,-1,0,0.4553986,0,0,0,0,0,0.4793669,0.4553986,0,0,7.016663,4.310277,0,0.4793669,-0.4793669,6.83814,48.84376,0.09711235,0.5009384,0,0,4.310277
3/12/2007 10:00:00 PM,0,0,22.05906,90,0,0,33.62317,33.62317,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.549293,3.83091,0,0,0,6.83814,48.84376,0.09711235,0,0,0,3.83091
3/12/2007 11:00:00 PM,0,0,5.549567,90,0,0,32.27492,32.27492,0.3159515,0.3159515,0,-1,0,0.3159515,0,0,5.551115E-17,0,0,0.3325806,0.3159515,0,0,7.549293,3.83091,0,0.3325806,-0.3325806,6.487569,46.33969,0.09711235,0.3475467,0,0,3.83091
3/13/2007 12:00:00 AM,0,0,-11.30812,90,0,0,31.25255,31.25255,0.4118102,0.4118102,0,-1,0,0.4118102,0,0,0,0,0,0.4334844,0.4118102,0,0,7.918827,3.49833,0,0.4334844,-0.4334844,6.030636,43.07589,0.09711235,0.4529912,0,0,3.49833
3/13/2007 1:00:00 AM,0,0,-27.65198,90,0,0,30.14072,30.14072,0.4522805,0.4522805,0,-1,0,0.4522805,0,0,5.551115E-17,0,0,0.4760847,0.4522805,0,0,8.400476,3.064845,0,0.4760847,-0.4760847,5.528799,39.49134,0.09711235,0.4975085,0,0,3.064845
3/13/2007 2:00:00 AM,0,0,-43.0485,90,0,0,29.08001,29.08001,0.2473937,0.2473937,0,-1,0,0.2473937,0,0,2.775558E-17,0,0,0.2604145,0.2473937,0,0,8.92946,2.588761,0,0.2604145,-0.2604145,5.254298,37.53062,0.09711235,0.2721331,0,0,2.588761
3/13/2007 3:00:00 AM,0,0,-57.37578,90,0,0,28.28768,28.28768,0.1396523,0.1396523,0,-1,0,0.1396523,0,0,2.775558E-17,0,0,0.1470024,0.1396523,0,0,9.218809,2.328346,0,0.1470024,-0.1470024,5.099344,36.42381,0.09711235,0.1536175,0,0,2.328346
3/13/2007 4:00:00 AM,0,0,-70.81646,90,0,0,27.457,27.457,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.382145,2.181344,0,0,0,5.099344,36.42381,0.09711235,0,0,0,2.181344
3/13/2007 5:00:00 AM,0.02423994,0.8844075,-83.72948,94.88799,0.003895835,0.01732242,26.85401,26.74134,0,0,0,0,0,0,0,0,0,0,0.01732242,0,0,0,0,9.382145,2.181344,0.01732242,0,0.01732242,5.115777,36.54119,0.09710996,0,0.01385794,0,2.198666
3/13/2007 6:00:00 AM,0.2074693,8.679529,-96.55647,79.92513,0.2486875,1.069352,33.37873,26.14709,0.0004603162,0.0004603162,0,0,0,0.0004603162,232308.1,0,0,0,1.069352,0.0004845433,0.0004603162,0,0,9.364822,2.196934,1.068867,0,1.068867,6.129794,43.78415,0.09696294,0.0005063477,0.8554813,0,3.266285
3/13/2007 7:00:00 AM,0.4900952,16.27043,-109.7752,64.96604,0.4381167,1.835567,38.29431,25.50172,0.8406414,0.8406414,0,0,0,0.8406414,218.3531,0,0,0,1.835567,0.8848857,0.8406414,0,0,8.295956,3.158914,0.9506811,0,0.9506811,7.031689,50.22625,0.09683256,0.9247055,1.468453,0,4.994481
3/13/2007 8:00:00 AM,0.670314,23.22963,-123.8653,50.0187,0.6616621,2.654649,46.20805,26.76051,0.5474517,0.5474517,0,0,0,0.5474517,484.9102,0,0,0,2.654649,0.5762649,0.5474517,0,0,7.345274,4.014527,2.078384,0,2.078384,9.003417,64.31,0.09654872,0.6021968,2.123719,0,6.669176
3/13/2007 9:00:00 AM,0.8494053,29.0688,-139.2332,35.10187,0.8405812,3.209694,54.83857,29.95542,0,0,0,-1,0,0,0,0,0,0,3.209694,0,0,0,0,5.26689,5.885073,3.209694,0,3.209694,12.0484,86.05983,0.09611364,0,2.567755,0,9.094768
3/13/2007 10:00:00 AM,0.8698158,33.24818,-156.0468,20.28674,0.9626874,3.524743,61.83789,33.17588,1.542897,1.542897,0,0,0,1.542897,228.4497,0,0,0,3.524743,1.624102,1.542897,0,0,2.057196,8.773798,1.900641,0,1.900641,13.85151,98.93913,0.09585784,1.697187,2.819794,0,12.29854
3/13/2007 11:00:00 AM,0.869698,35.26688,-174.0106,6.339271,1.019662,3.630271,66.34264,35.87238,0,0,0,0,0,0,0,3.473716,0,0,3.630271,0,0,0,0,0.1565554,10.48437,0.1565554,0,0.1565554,14.00003,100,0.09583684,0,2.904217,0,14.11465
3/13/2007 12:00:00 PM,0.8951542,34.8362,167.6932,10.86646,1.007622,3.544942,68.2207,38.06408,1.314916,1.314916,0,0,0,1.314916,269.5946,2.16082,0,0,3.544942,1.384122,1.314916,0,0,0,10.62527,0,0,0,14.00003,100,0.09583684,1.446407,2.835953,0,14.17022
3/13/2007 1:00:00 PM,0.9789119,32.0207,150.0592,25.40129,0.9273883,3.268629,67.93436,40.1855,1.796249,1.796249,0,0,0,1.796249,181.9697,1.377841,0,0,3.268629,1.890788,1.796249,0,0,0,10.62527,0,0,0,14.00003,100,0.09583684,1.975874,2.614903,0,13.8939
3/13/2007 2:00:00 PM,0.8555275,27.20402,133.7415,40.26875,0.7844278,2.818358,64.88929,41.47624,0.9209303,0.9209303,0,-1,0,0.9209303,306.0338,1.848958,0,0,2.818358,0.9694003,0.9209303,0,0,0,10.62527,0,0,0,14.00003,100,0.09583684,1.013023,2.254687,0,13.44363
3/13/2007 3:00:00 PM,0.5684049,20.91703,118.8525,55.19977,0.5884798,2.186447,59.42891,41.9427,0.4240788,0.4240788,0,0,0,0.4240788,515.5756,1.740048,0,0,2.186447,0.4463988,0.4240788,0,0,0,10.62527,0,0,0,14.00003,100,0.09583684,0.4664867,1.749158,0,12.81172
3/13/2007 4:00:00 PM,0.373465,13.68692,105.1167,70.15247,0.3528875,1.363263,52.84468,42.41554,1.559911,1.559911,0,0,0,1.559911,87.39363,0,0,0,1.363263,1.642012,1.559911,0,0,0,10.62527,0,0.2787488,-0.2787488,13.7062,97.90124,0.09583684,1.715902,1.09061,0,11.98854
3/13/2007 5:00:00 PM,0.1520763,5.9792,92.0889,85.11355,0.09364513,0.3791282,44.58277,41.83407,0.4458982,0.4458982,0,0,0,0.4458982,85.02572,0,5.551115E-17,0,0.3791282,0.4693665,0.4458982,0,0,0.3097208,10.34653,0,0.09023837,-0.09023837,13.61108,97.22182,0.09583684,0.490488,0.3033025,0,10.72565
3/13/2007 6:00:00 PM,0.003964412,0,79.285,90,0,0,40.32607,40.32607,0.573807,0.573807,0,0,0,0.573807,0,0,1.110223E-16,0,0,0.6040074,0.573807,0,0,0.4099857,10.25629,0,0.6040074,-0.6040074,12.9744,92.67411,0.09583684,0.6311877,0,0,10.25629
3/13/2007 7:00:00 PM,0,0,66.23617,90,0,0,38.74779,38.74779,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.081105,9.65228,0,0,0,12.9744,92.67411,0.09583684,0,0,0,9.65228
3/13/2007 8:00:00 PM,0,0,52.52225,90,0,0,37.09283,37.09283,0.9018783,0.9018783,0,-1,0,0.9018783,0,0,1.110223E-16,0,0,0.9493456,0.9018783,0,0,1.081105,9.65228,0,0.9493456,-0.9493456,11.9737,85.52628,0.09583684,0.9920661,0,0,9.65228
3/13/2007 9:00:00 PM,0,0,37.83209,90,0,0,35.45704,35.45704,1.24547,1.24547,0,-1,0,1.24547,0,0,0,0,0,1.311021,1.24547,0,0,2.135933,8.702934,0,1.311021,-1.311021,10.59177,75.65532,0.09583684,1.370017,0,0,8.702934
3/13/2007 10:00:00 PM,0,0,22.07444,90,0,0,33.77013,33.77013,0.7021214,0.7021214,0,-1,0,0.7021214,0,0,0,0,0,0.7390751,0.7021214,0,0,3.592623,7.391913,0,0.7390751,-0.7390751,9.812713,70.09066,0.09583684,0.7723335,0,0,7.391913
3/13/2007 11:00:00 PM,0,0,5.498812,90,0,0,32.40271,32.40271,0.1290984,0.1290984,0,-1,0,0.1290984,0,0,0,0,0,0.1358931,0.1290984,0,0,4.413818,6.652838,0,0.1358931,-0.1358931,9.669469,69.0675,0.09583684,0.1420083,0,0,6.652838
3/14/2007 12:00:00 AM,0,0,-11.42883,90,0,0,31.38034,31.38034,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.56481,6.516945,0,0,0,9.669469,69.0675,0.09583684,0,0,0,6.516945
3/14/2007 1:00:00 AM,0,0,-27.82952,90,0,0,30.26213,30.26213,0.3731222,0.3731222,0,-1,0,0.3731222,0,0,5.551115E-17,0,0,0.3927602,0.3731222,0,0,4.56481,6.516945,0,0.3927602,-0.3927602,9.255463,66.11032,0.09583684,0.4104344,0,0,6.516945
3/14/2007 2:00:00 AM,0,0,-43.26617,90,0,0,29.20142,29.20142,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.001211,6.124185,0,0,0,9.255463,66.11032,0.09583684,0,0,0,6.124185
3/14/2007 3:00:00 AM,0,0,-57.61825,90,0,0,28.41547,28.41547,0.6209713,0.6209713,0,-1,0,0.6209713,0,0,1.110223E-16,0,0,0.653654,0.6209713,0,0,5.001211,6.124185,0,0.653654,-0.653654,8.566451,61.18882,0.09583684,0.6830684,0,0,6.124185
3/14/2007 4:00:00 AM,0,0,-71.07298,90,0,0,27.5848,27.5848,0.2767244,0.2767244,0,-1,0,0.2767244,0,0,5.551115E-17,0,0,0.2912888,0.2767244,0,0,5.727493,5.470531,0,0.2912888,-0.2912888,8.259406,58.99564,0.09583684,0.3043968,0,0,5.470531
3/14/2007 5:00:00 AM,0.02277222,0.5786595,-83.99336,94.82328,0.002656854,0.01180794,26.94598,26.86914,0.1330747,0.1330747,0,0,0,0.1330747,8.873166,0,2.775558E-17,0,0.01180794,0.1400787,0.1330747,0,0,6.051147,5.179242,0,0.1282707,-0.1282707,8.124197,58.02986,0.09583684,0.1463822,0.009446355,0,5.19105
3/14/2007 6:00:00 AM,0.1765517,8.373609,-96.82307,79.85343,0.2192787,0.9464929,32.64743,26.27489,0.623632,0.623632,0,0,0,0.623632,151.7711,0,0,0,0.9464929,0.6564547,0.623632,0,0,6.19367,5.050971,0.2900381,0,0.2900381,8.399351,59.99524,0.09579794,0.6859952,0.7571943,0,5.997464
3/14/2007 7:00:00 AM,0.3597626,15.95623,-110.0393,64.88667,0.5641715,2.314644,42.16885,25.6423,0.4624341,0.4624341,0,0,0,0.4624341,500.5348,0,0,0,2.314644,0.4867728,0.4624341,0,0,5.903632,5.312006,1.827871,0,1.827871,10.13342,72.38144,0.09555352,0.5086776,1.851715,0,7.626649
3/14/2007 8:00:00 AM,0.5732089,22.89952,-124.1182,49.9295,0.661838,2.653154,46.35619,26.90109,2.461319,2.461319,0,0,0,2.461319,107.794,0,0,0,2.653154,2.590862,2.461319,0,0,4.075761,6.957089,0.06229245,0,0.06229245,10.19252,72.80355,0.09554522,2.707451,2.122524,0,9.610244
3/14/2007 9:00:00 AM,0.770972,28.71699,-139.4597,34.99726,0.8405144,3.206278,55.00615,30.12155,0.3894222,0.3894222,0,-1,0,0.3894222,823.3425,0,0,0,3.206278,0.4099181,0.3894222,0,0,4.013468,7.013153,2.79636,0,2.79636,12.84538,91.75251,0.09517378,0.4283644,2.565022,0,10.21943
3/14/2007 10:00:00 AM,0.8095757,32.873,-156.2251,20.14858,0.9623361,3.520155,61.99077,33.33562,1.233271,1.233271,0,0,0,1.233271,285.4323,1.004866,0,0,3.520155,1.29818,1.233271,0,0,1.217108,9.529877,1.217108,0,1.217108,14.00003,100,0.09501301,1.356599,2.816124,0,13.05003
3/14/2007 11:00:00 AM,0.7899644,34.87278,-174.1184,6.040904,1.019003,3.624642,66.48627,36.03212,2.012446,2.012446,0,0,0,2.012446,180.1113,1.506278,0,0,3.624642,2.118365,2.012446,0,0,0,10.62527,0,0,0,14.00003,100,0.09501301,2.213691,2.899714,0,14.24992
3/14/2007 12:00:00 PM,0.8382857,34.43295,167.6663,10.78975,1.006654,3.538064,68.37441,38.243,0.7404985,0.7404985,0,0,0,0.7404985,477.7949,2.758592,0,0,3.538064,0.7794721,0.7404985,0,0,0,10.62527,0,0,0,14.00003,100,0.09501301,0.8145484,2.830451,0,14.16334
3/14/2007 1:00:00 PM,0.8054556,31.61873,150.1053,25.41138,0.9261303,3.262006,68.03968,40.32607,0.4373597,0.4373597,0,0,0,0.4373597,745.8406,2.801628,0,0,3.262006,0.4603786,0.4373597,0,0,0,10.62527,0,0,0,14.00003,100,0.09501301,0.4810957,2.609605,0,13.88728
3/14/2007 2:00:00 PM,0.7991382,26.80989,133.8403,40.30396,0.7829188,2.811111,64.9932,41.6232,2.266854,2.266854,0,-1,0,2.266854,124.0094,0.4249495,0,0,2.811111,2.386162,2.266854,0,0,0,10.62527,0,0,0,14.00003,100,0.09501301,2.493539,2.248889,0,13.43639
3/14/2007 3:00:00 PM,0.6171606,20.53218,118.9834,55.24804,0.5867764,2.178831,59.52665,42.08966,1.760192,1.760192,0,0,0,1.760192,123.7837,0.3259971,0,0,2.178831,1.852834,1.760192,0,0,0,10.62527,0,0,0,14.00003,100,0.09501301,1.936211,1.743065,0,12.8041
3/14/2007 4:00:00 PM,0.3804841,13.30916,105.2635,70.20968,0.3510609,1.355823,52.89335,42.51778,1.454549,1.454549,0,0,0,1.454549,93.21259,0,0,0,1.355823,1.531105,1.454549,0,0,0,10.62527,0,0.1752816,-0.1752816,13.81526,98.68027,0.09501301,1.600004,1.084658,0,11.9811
3/14/2007 5:00:00 PM,0.1479565,5.604491,92.24033,85.1781,0.09178026,0.3713878,44.67521,41.98103,1.640962,1.640962,0,0,0,1.640962,22.63232,0,0,0,0.3713878,1.727328,1.640962,0,0,0.1947573,10.44999,0,1.35594,-1.35594,12.38598,88.4711,0.09501301,1.805058,0.2971102,0,10.82138
3/14/2007 6:00:00 PM,0.002114178,0,79.43197,90,0,0,40.4347,40.4347,3.364928,3.364928,1.25,0,0.50625,3.364928,0,0,4.440892E-16,0,0,2.22624,2.114928,0,0,1.701358,9.094052,0,2.22624,-2.22624,10.03932,71.70925,0.09501301,3.701421,0,5,9.094052
3/14/2007 7:00:00 PM,0,0,66.36955,90,0,0,38.85641,38.85641,2.008888,2.008888,0,-1,0,2.008888,0,0,4.440892E-16,0,0,2.114619,2.008888,0,0,4.174958,6.867812,0,2.114619,-2.114619,7.810311,55.78782,0.09501301,2.209777,0,0,6.867812
3/14/2007 8:00:00 PM,0,0,52.63074,90,0,0,37.23341,37.23341,0.4887027,0.4887027,0,-1,0,0.4887027,0,0,1.110223E-16,0,0,0.514424,0.4887027,0,0,6.524535,4.753193,0,0.514424,-0.514424,7.26806,51.91461,0.09501301,0.537573,0,0,4.753193
3/14/2007 9:00:00 PM,0,0,37.90121,90,0,0,35.604,35.604,2.140142,2.140142,0,-1,0,2.140142,0,0,0,0,0,2.252782,2.140142,0,0,7.096117,4.238769,0,2.252782,-2.252782,4.89342,34.95293,0.09501301,2.354157,0,0,4.238769
3/14/2007 10:00:00 PM,0,0,22.08836,90,0,0,33.89154,33.89154,0.2820323,0.2820323,0,-1,0,0.2820323,0,0,5.551115E-17,0,0,0.2968761,0.2820323,0,0,9.599208,1.985987,0,0.2968761,-0.2968761,4.580485,32.71769,0.09501301,0.3102355,0,0,1.985987
3/14/2007 11:00:00 PM,0,0,5.445871,90,0,0,32.53051,32.53051,0.7232965,0.7232965,0,-1,0,0.7232965,0,0,0,0,0,0.7613648,0.7232965,0,0,9.92907,1.689111,0,0.7613648,-0.7613648,3.777936,26.9852,0.09501301,0.7956262,0,0,1.689111
3/15/2007 12:00:00 AM,0,0,-11.55228,90,0,0,31.50175,31.50175,0.2974874,0.2974874,0,-1,0,0.2974874,0,0,0,0,0,0.3131447,0.2974874,0,0,10.77503,0.9277464,0,0.3131447,-0.3131447,3.447853,24.62747,0.09501301,0.3272362,0,0,0.9277464
3/15/2007 1:00:00 AM,0,0,-28.01009,90,0,0,30.40909,30.40909,0.1666876,0.1666876,0,-1,0,0.1666876,0,0,2.775558E-17,0,0,0.1754607,0.1666876,0,0,11.12297,0.6146017,0,0.1754607,-0.1754607,3.262901,23.30639,0.09501301,0.1833564,0,0,0.6146017
3/15/2007 2:00:00 AM,0,0,-43.48679,90,0,0,29.34838,29.34838,0.3813466,0.3813466,0,-1,0,0.3813466,0,0,5.551115E-17,0.002297227,0,0.4014175,0.3813466,0,0,11.31793,0.4391411,0,0.4014175,-0.4014175,2.83977,20.28403,0.09501301,0.4194813,0,0,0.4391411
3/15/2007 3:00:00 AM,0,0,-57.86337,90,0,0,28.55605,28.55605,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.76394,0.03772361,0,0,0,2.83977,20.28403,0.09501301,0,0,0,0.03772361
3/15/2007 4:00:00 AM,0,0,-71.33175,90,0,0,27.73176,27.73176,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.76394,0.03772361,0,0,0,2.83977,20.28403,0.09501301,0,0,0,0.03772361
3/15/2007 5:00:00 AM,0.01734716,0.2728066,-84.25912,94.75676,0.003713286,0.01648882,27.11713,27.00972,0.6511598,0.6511598,4.156423,0,1.299703,0.6511598,2.532223,4.440892E-16,0,0,0.01648882,0,0,3.505263,3.33,11.76394,0.03772361,3.346489,0,3.346489,6.014528,42.96083,0.09579168,0.7162758,0.01319105,5,0.05421243
3/15/2007 6:00:00 AM,0.1992957,8.067413,-97.09118,79.78063,0.1861247,0.8068399,31.82076,26.41546,0.3096889,0.3096889,3.814952,0,1.206482,0.3096889,260.5324,0,0,0,0.8068399,0,0,3.505263,3.33,8.417457,3.049564,4.13684,0,4.13684,9.939078,70.99328,0.09631608,0.3406578,0.6454719,5,3.856403
3/15/2007 7:00:00 AM,0.3811054,15.64155,-110.3046,64.80697,0.4388382,1.835518,38.60626,25.78926,1.797445,1.797445,4.120289,0,1.289839,1.797445,102.1182,0,0,0,1.835518,0,0,2.322843,2.206701,4.280616,6.772719,4.042219,0,4.042219,13.77386,98.38455,0.0969736,1.97719,1.468414,5,8.608237
3/15/2007 8:00:00 AM,0.610121,22.56872,-124.3719,49.84094,0.6619979,2.651505,46.51034,27.04805,0.1058831,0.1058831,0,0,0,0.1058831,2504.182,2.301652,0,0,2.651505,0.1114559,0.1058831,0,0,0.2383971,10.41072,0.2383971,0,0.2383971,14.00003,100,0.09694202,0.1164714,2.121204,0,13.06222
3/15/2007 9:00:00 AM,0.7989218,28.36434,-139.6868,34.8948,0.8404171,3.202887,55.1663,30.2813,2.17845,2.17845,0,-1,0,2.17845,147.0259,0.9097815,0,0,3.202887,2.293106,2.17845,0,0,0,10.62527,0,0,0,14.00003,100,0.09694202,2.396295,2.56231,0,13.82816
3/15/2007 10:00:00 AM,0.8761805,32.49686,-156.4041,20.01558,0.9619418,3.515018,62.16196,33.51454,0.6573577,0.6573577,0,0,0,0.6573577,534.7192,2.823062,0,0,3.515018,0.6919554,0.6573577,0,0,0,10.62527,0,0,0,14.00003,100,0.09694202,0.7230935,2.812014,0,14.14029
3/15/2007 11:00:00 AM,1.000872,34.47762,-174.2273,5.753467,1.018292,3.618418,66.64795,36.21104,2.396401,2.396401,0,0,0,2.396401,150.9938,1.09589,0,0,3.618418,2.522528,2.396401,0,0,0,10.62527,0,0,0,14.00003,100,0.09694202,2.636041,2.894734,0,14.24369
3/15/2007 12:00:00 PM,0.9620561,34.02845,167.6379,10.72873,1.005627,3.531914,68.48701,38.38357,1.760956,1.760956,0,0,0,1.760956,200.5679,1.678276,0,0,3.531914,1.853638,1.760956,0,0,0,10.62527,0,0,0,14.00003,100,0.09694202,1.937052,2.825531,0,14.15719
3/15/2007 1:00:00 PM,0.9095061,31.21531,150.1494,25.42889,0.9248108,3.255077,68.14964,40.47304,1.095842,1.095842,0,0,0,1.095842,297.0388,2.101559,0,0,3.255077,1.153518,1.095842,0,0,0,10.62527,0,0,0,14.00003,100,0.09694202,1.205426,2.604062,0,13.88035
3/15/2007 2:00:00 PM,0.7261678,26.4141,133.9373,40.344,0.7813498,2.803802,65.08876,41.76378,1.618527,1.618527,0,-1,0,1.618527,173.2317,1.10009,0,0,2.803802,1.703712,1.618527,0,0,0,10.62527,0,0,0,14.00003,100,0.09694202,1.78038,2.243042,0,13.42908
3/15/2007 3:00:00 PM,0.5012081,20.14557,119.1127,55.29979,0.5850184,2.171552,59.58385,42.19828,1.296444,1.296444,0,0,0,1.296444,167.5007,0.8068743,0,0,2.171552,1.364678,1.296444,0,0,0,10.62527,0,0,0,14.00003,100,0.09694202,1.426088,1.737242,0,12.79683
3/15/2007 4:00:00 PM,0.369112,12.9296,105.4091,70.26945,0.3491888,1.347868,52.98577,42.66474,1.128219,1.128219,0,0,0,1.128219,119.4686,0.1602691,0,0,1.347868,1.187599,1.128219,0,0,0,10.62527,0,0,0,14.00003,100,0.09694202,1.241041,1.078295,0,11.97314
3/15/2007 5:00:00 PM,0.1255004,5.228009,92.39076,85.24447,0.120008,0.4830797,45.6152,42.08966,2.65692,2.65692,0,0,0,2.65692,18.18194,0,4.440892E-16,0,0.4830797,2.796758,2.65692,0,0,0,10.62527,0,2.313678,-2.313678,11.5612,82.57981,0.09694202,2.922612,0.3864638,0,11.10835
3/15/2007 6:00:00 PM,0.0010624,0,79.57819,90,0,0,40.58167,40.58167,1.893199,1.893199,0,0,0,1.893199,0,0,2.220446E-16,0,0,1.992842,1.893199,0,0,2.570754,8.311596,0,1.992842,-1.992842,9.460558,67.57528,0.09694202,2.08252,0,0,8.311596
3/15/2007 7:00:00 PM,0,0,66.50236,90,0,0,38.99699,38.99699,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.785022,6.318755,0,0,0,9.460558,67.57528,0.09694202,0,0,0,6.318755
3/15/2007 8:00:00 PM,0,0,52.73863,90,0,0,37.38037,37.38037,1.889644,1.889644,0,-1,0,1.889644,0,0,2.220446E-16,0,0,1.989099,1.889644,0,0,4.785022,6.318755,0,1.989099,-1.989099,7.363863,52.59892,0.09694202,2.078609,0,0,6.318755
3/15/2007 9:00:00 PM,0,0,37.96948,90,0,0,35.72541,35.72541,1.763946,1.763946,0,-1,0,1.763946,0,0,2.220446E-16,0,0,1.856785,1.763946,0,0,6.995132,4.329655,0,1.856785,-1.856785,5.40664,38.61878,0.09694202,1.94034,0,0,4.329655
3/15/2007 10:00:00 PM,0,0,22.10089,90,0,0,34.01933,34.01933,0.7844925,0.7844925,0,-1,0,0.7844925,0,0,1.110223E-16,0,0,0.8257816,0.7844925,0,0,9.058227,2.47287,0,0.8257816,-0.8257816,4.53619,32.40129,0.09694202,0.8629417,0,0,2.47287
3/15/2007 11:00:00 PM,0,0,5.390811,90,0,0,32.65192,32.65192,0.2898944,0.2898944,0,-1,0,0.2898944,0,0,5.551115E-17,0,0,0.305152,0.2898944,0,0,9.975761,1.647089,0,0.305152,-0.305152,4.214531,30.10373,0.09694202,0.3188839,0,0,1.647089
3/16/2007 12:00:00 AM,0,0,-11.6784,90,0,0,31.64871,31.64871,0.4864369,0.4864369,0,-1,0,0.4864369,0,0,1.110223E-16,0,0,0.5120389,0.4864369,0,0,10.31482,1.341937,0,0.5120389,-0.5120389,3.674794,26.24848,0.09694202,0.5350807,0,0,1.341937
3/16/2007 1:00:00 AM,0,0,-28.1936,90,0,0,30.54967,30.54967,0.2461077,0.2461077,0,-1,0,0.2461077,0,0,5.551115E-17,0,0,0.2590607,0.2461077,0,0,10.88375,0.8298976,0,0.2590607,-0.2590607,3.401721,24.29796,0.09694202,0.2707184,0,0,0.8298976
3/16/2007 2:00:00 AM,0,0,-43.71025,90,0,0,29.48896,29.48896,0.2116186,0.2116186,0,-1,0,0.2116186,0,0,2.775558E-17,0,0,0.2227564,0.2116186,0,0,11.1716,0.570837,0,0.2227564,-0.2227564,3.166915,22.62078,0.09694202,0.2327804,0,0,0.570837
